Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6849.0000,8.0124,20.2347,0.0000,210939.3000,-210939.3000,5.4690,0.0000,0.0000,0.0000,46875.4000,4.5000,1.0000,46875.4000,0.0000,0.0000,257814.7000,0.0000,-257814.7000,14.2054,6.9082,31156.1000,0.0000,31156.1000,0.8078,8420.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8420.5676,0.0000,0.0000,0.0000,22735.5324,22735.5324,13.6593,25.7001,0.0000,15203.3000,-15203.3000,0.3942,0.0000,0.0000,0.0000,3102.7143,4.9000,1.0000,3102.7143,0.0000,0.0000,18306.0143,0.0000,-18306.0143,14.0990,6.8017,1841.4000,0.0000,1841.4000,0.0477,497.6757,3.7000,1.0000,0.0000,0.0000,0.0000,497.6757,0.0000,0.0000,0.0000,1343.7243,1343.7243,14.0668,9.0021,4933.7000,1091.0000,3842.7000,0.1279,1121.2955,4.4000,1.0000,222.6531,4.9000,1.0000,1343.9485,0.0000,0.0000,1313.6531,3812.4045,2498.7515,14.0067,6.7094,13459.0000,0.0000,13459.0000,0.3489,3637.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3637.5676,0.0000,0.0000,0.0000,9821.4324,9821.4324,13.7708,9.9501,11.8605,-10.6036,-159054.6695,10.7933,1741.7189,17.4172,10.7933,0.0000,45.7123,9.9501,8.7586,9.3544,-6.2004,-49602.9408,10.7933,3635.8960,36.3590,10.7933,0.0000,160.7358,8.7586,8.0124,8.3855,-4.4377,-31063.6633,10.7933,4336.5080,43.3651,10.7933,0.0000,209.8536,10.7933,161.1669,7.1956,0.0000,416.3017,577.4686,-175843.4000,-239721.2736,-239721.2736
6850.0000,8.0864,20.3087,0.0000,217196.8000,-217196.8000,5.6312,0.0000,0.0000,0.0000,48265.9556,4.5000,1.0000,48265.9556,0.0000,0.0000,265462.7556,0.0000,-265462.7556,14.2714,6.9741,36783.2000,0.0000,36783.2000,0.9537,9941.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9941.4054,0.0000,0.0000,0.0000,26841.7946,26841.7946,13.6460,25.6868,0.0000,15227.6000,-15227.6000,0.3948,0.0000,0.0000,0.0000,3107.6735,4.9000,1.0000,3107.6735,0.0000,0.0000,18335.2735,0.0000,-18335.2735,14.0732,6.7759,1885.5000,0.0000,1885.5000,0.0489,509.5946,3.7000,1.0000,0.0000,0.0000,0.0000,509.5946,0.0000,0.0000,0.0000,1375.9054,1375.9054,14.0411,16.0984,2846.5000,2313.1000,533.4000,0.0738,646.9318,4.4000,1.0000,472.0612,4.9000,1.0000,1118.9930,0.0000,0.0000,2785.1612,2199.5682,-585.5930,14.0548,6.7575,12198.9000,0.0000,12198.9000,0.3163,3297.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3297.0000,0.0000,0.0000,0.0000,8901.9000,8901.9000,13.8474,10.0963,11.9719,-10.7331,-160997.1868,11.1280,1787.3557,17.8736,11.1280,0.0000,50.0978,10.0963,8.8620,9.4792,-6.6224,-52979.2859,11.1280,3728.2644,37.2826,11.1280,0.0000,176.1565,8.8620,8.0864,8.4742,-4.7554,-33287.5494,11.1280,4453.4166,44.5342,11.1280,0.0000,229.9865,11.1280,175.3648,7.4187,0.0000,456.2408,631.6056,-181023.4000,-247264.0221,-247264.0221
6851.0000,8.1613,20.3835,0.0000,225332.5000,-225332.5000,5.8422,0.0000,0.0000,0.0000,50073.8889,4.5000,1.0000,50073.8889,0.0000,0.0000,275406.3889,0.0000,-275406.3889,14.3484,7.0511,38654.6000,0.0000,38654.6000,1.0022,10447.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10447.1892,0.0000,0.0000,0.0000,28207.4108,28207.4108,13.7147,25.7556,0.0000,17637.5000,-17637.5000,0.4573,0.0000,0.0000,0.0000,3599.4898,4.9000,1.0000,3599.4898,0.0000,0.0000,21236.9898,0.0000,-21236.9898,14.1918,6.8945,2231.7000,0.0000,2231.7000,0.0579,603.1622,3.7000,1.0000,0.0000,0.0000,0.0000,603.1622,0.0000,0.0000,0.0000,1628.5378,1628.5378,14.1553,21.5788,1826.4000,3056.6000,-1230.2000,0.0792,415.0909,4.4000,1.0000,623.7959,4.9000,1.0000,1038.8868,0.0000,0.0000,3680.3959,1411.3091,-2269.0868,14.2062,6.9089,9836.3000,0.0000,9836.3000,0.2550,2658.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2658.4595,0.0000,0.0000,0.0000,7177.8405,7177.8405,14.0450,10.2155,12.1302,-11.3640,-170459.3422,11.5407,1841.3881,18.4139,11.5407,0.0000,55.8803,10.2155,8.9605,9.5880,-6.9828,-55862.0640,11.5407,3848.2179,38.4822,11.5407,0.0000,196.4891,8.9605,8.1613,8.5609,-5.0825,-35577.2702,11.5407,4600.8601,46.0086,11.5407,0.0000,256.5324,11.5407,193.9445,7.6938,0.0000,508.9017,702.8462,-193477.6000,-261898.6763,-261898.6763
6852.0000,8.2064,20.4286,0.0000,233018.9000,-233018.9000,6.0414,0.0000,0.0000,0.0000,51781.9778,4.5000,1.0000,51781.9778,0.0000,0.0000,284800.8778,0.0000,-284800.8778,14.5915,7.2942,33500.9000,0.0000,33500.9000,0.8686,9054.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9054.2973,0.0000,0.0000,0.0000,24446.6027,24446.6027,14.0434,26.0842,0.0000,16754.6000,-16754.6000,0.4344,0.0000,0.0000,0.0000,3419.3061,4.9000,1.0000,3419.3061,0.0000,0.0000,20173.9061,0.0000,-20173.9061,14.4957,7.1984,2659.8000,0.0000,2659.8000,0.0690,718.8649,3.7000,1.0000,0.0000,0.0000,0.0000,718.8649,0.0000,0.0000,0.0000,1940.9351,1940.9351,14.4522,22.5330,1461.3000,2851.5000,-1390.2000,0.0739,332.1136,4.4000,1.0000,581.9388,4.9000,1.0000,914.0524,0.0000,0.0000,3433.4388,1129.1864,-2304.2524,14.5038,7.2065,8576.2000,0.0000,8576.2000,0.2224,2317.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2317.8919,0.0000,0.0000,0.0000,6258.3081,6258.3081,14.3635,10.2707,12.3171,-12.1704,-182556.0621,11.5645,1830.8523,18.3085,11.5645,0.0000,56.2271,10.2707,9.0156,9.6432,-6.9979,-55983.1093,11.5645,3846.9130,38.4691,11.5645,0.0000,197.7087,9.0156,8.2064,8.6110,-5.1563,-36094.0190,11.5645,4600.1409,46.0014,11.5645,0.0000,258.1246,11.5645,195.0542,7.7097,0.0000,512.0604,707.1147,-206426.8000,-274633.1904,-274633.1904
6853.0000,8.2830,20.5052,0.0000,239126.9000,-239126.9000,6.1998,0.0000,0.0000,0.0000,53139.3111,4.5000,1.0000,53139.3111,0.0000,0.0000,292266.2111,0.0000,-292266.2111,14.5479,7.2506,38654.6000,0.0000,38654.6000,1.0022,10447.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10447.1892,0.0000,0.0000,0.0000,28207.4108,28207.4108,13.9433,25.9841,0.0000,19832.4000,-19832.4000,0.5142,0.0000,0.0000,0.0000,4047.4286,4.9000,1.0000,4047.4286,0.0000,0.0000,23879.8286,0.0000,-23879.8286,14.4551,7.1578,2539.2000,0.0000,2539.2000,0.0658,686.2703,3.7000,1.0000,0.0000,0.0000,0.0000,686.2703,0.0000,0.0000,0.0000,1852.9297,1852.9297,14.4154,23.7675,1121.5000,3223.1000,-2101.6000,0.0836,254.8864,4.4000,1.0000,657.7755,4.9000,1.0000,912.6619,0.0000,0.0000,3880.8755,866.6136,-3014.2619,14.4800,7.1827,7631.1000,0.0000,7631.1000,0.1979,2062.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2062.4595,0.0000,0.0000,0.0000,5568.6405,5568.6405,14.3607,10.4422,12.4014,-12.1868,-182801.8773,12.0952,1908.1567,19.0816,12.0952,0.0000,64.3282,10.4422,9.1206,9.7814,-7.7064,-61650.9195,12.0952,3999.3413,39.9934,12.0952,0.0000,226.1942,9.1206,8.2830,8.7018,-5.5826,-39078.5237,12.0952,4791.9655,47.9197,12.0952,0.0000,295.3148,12.0952,220.8358,8.0634,0.0000,585.8373,806.6731,-212236.0000,-283531.3205,-283531.3205
6854.0000,8.3399,20.5621,0.0000,247510.5000,-247510.5000,6.4172,0.0000,0.0000,0.0000,55002.3333,4.5000,1.0000,55002.3333,0.0000,0.0000,302512.8333,0.0000,-302512.8333,14.7299,7.4326,36780.3000,0.0000,36780.3000,0.9536,9940.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9940.6216,0.0000,0.0000,0.0000,26839.6784,26839.6784,14.1630,26.2038,0.0000,18828.3000,-18828.3000,0.4882,0.0000,0.0000,0.0000,3842.5102,4.9000,1.0000,3842.5102,0.0000,0.0000,22670.8102,0.0000,-22670.8102,14.6419,7.3446,1687.3000,0.0000,1687.3000,0.0437,456.0270,3.7000,1.0000,0.0000,0.0000,0.0000,456.0270,0.0000,0.0000,0.0000,1231.2730,1231.2730,14.6159,25.1044,827.0000,4116.7000,-3289.7000,0.1067,187.9545,4.4000,1.0000,840.1429,4.9000,1.0000,1028.0974,0.0000,0.0000,4956.8429,639.0455,-4317.7974,14.7071,7.4098,6686.0000,0.0000,6686.0000,0.1733,1807.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1807.0270,0.0000,0.0000,0.0000,4878.9730,4878.9730,14.6040,10.5177,12.5609,-12.8967,-193449.8372,12.2741,1923.5981,19.2360,12.2741,0.0000,67.2262,10.5177,9.1929,9.8553,-7.8400,-62719.6746,12.2741,4045.5204,40.4552,12.2741,0.0000,236.3841,9.1929,8.3399,8.7664,-5.7689,-40382.0048,12.2741,4849.0178,48.4902,12.2741,0.0000,308.6186,12.2741,229.9983,8.1828,0.0000,612.2289,842.2272,-224474.9000,-296551.5166,-296551.5166
6855.0000,8.3868,20.6090,0.0000,250265.2000,-250265.2000,6.4886,0.0000,0.0000,0.0000,55614.4889,4.5000,1.0000,55614.4889,0.0000,0.0000,305879.6889,0.0000,-305879.6889,14.7986,7.5013,34907.4000,0.0000,34907.4000,0.9050,9434.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9434.4324,0.0000,0.0000,0.0000,25472.9676,25472.9676,14.2646,26.3054,0.0000,19372.3000,-19372.3000,0.5023,0.0000,0.0000,0.0000,3953.5306,4.9000,1.0000,3953.5306,0.0000,0.0000,23325.8306,0.0000,-23325.8306,14.7536,7.4563,1626.4000,0.0000,1626.4000,0.0422,439.5676,3.7000,1.0000,0.0000,0.0000,0.0000,439.5676,0.0000,0.0000,0.0000,1186.8324,1186.8324,14.7287,25.8072,527.5000,4235.7000,-3708.2000,0.1098,119.8864,4.4000,1.0000,864.4286,4.9000,1.0000,984.3149,0.0000,0.0000,5100.1286,407.6136,-4692.5149,14.8271,7.5298,7631.1000,0.0000,7631.1000,0.1979,2062.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2062.4595,0.0000,0.0000,0.0000,5568.6405,5568.6405,14.7103,10.6025,12.6564,-13.0643,-195964.9831,12.3686,1930.7344,19.3073,12.3686,0.0000,68.7903,10.6025,9.2536,9.9281,-8.0442,-64353.4657,12.3686,4063.8247,40.6382,12.3686,0.0000,241.8840,9.2536,8.3868,8.8202,-5.9073,-41351.1451,12.3686,4874.7611,48.7476,12.3686,0.0000,315.7991,12.3686,234.9315,8.2457,0.0000,626.4735,861.4050,-229180.8000,-301669.5939,-301669.5939
6856.0000,8.4375,20.6597,0.0000,256158.7000,-256158.7000,6.6414,0.0000,0.0000,0.0000,56924.1556,4.5000,1.0000,56924.1556,0.0000,0.0000,313082.8556,0.0000,-313082.8556,14.8987,7.6014,29749.4000,0.0000,29749.4000,0.7713,8040.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8040.3784,0.0000,0.0000,0.0000,21709.0216,21709.0216,14.4507,26.4915,0.0000,21497.2000,-21497.2000,0.5574,0.0000,0.0000,0.0000,4387.1837,4.9000,1.0000,4387.1837,0.0000,0.0000,25884.3837,0.0000,-25884.3837,14.9849,7.6876,2096.8000,0.0000,2096.8000,0.0544,566.7027,3.7000,1.0000,0.0000,0.0000,0.0000,566.7027,0.0000,0.0000,0.0000,1530.0973,1530.0973,14.9533,26.7495,147.0000,4643.0000,-4496.0000,0.1204,33.4091,4.4000,1.0000,947.5510,4.9000,1.0000,980.9601,0.0000,0.0000,5590.5510,113.5909,-5476.9601,15.0664,7.7691,8891.2000,0.0000,8891.2000,0.2305,2403.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2403.0270,0.0000,0.0000,0.0000,6488.1730,6488.1730,14.9325,10.6841,12.8083,-13.7237,-205855.5661,12.5630,1948.7895,19.4879,12.5630,0.0000,72.0848,10.6841,9.3185,10.0013,-8.2712,-66169.8988,12.5630,4114.6227,41.1462,12.5630,0.0000,253.4683,9.3185,8.4375,8.8780,-6.0988,-42691.4426,12.5630,4938.7710,49.3877,12.5630,0.0000,330.9234,12.5630,245.2952,8.3753,0.0000,656.4766,901.7718,-241414.5000,-314716.9074,-314716.9074
6857.0000,8.4721,20.6943,0.0000,264771.3000,-264771.3000,6.8647,0.0000,0.0000,0.0000,58838.0667,4.5000,1.0000,58838.0667,0.0000,0.0000,323609.3667,0.0000,-323609.3667,15.1529,7.8556,19432.8000,0.0000,19432.8000,0.5038,5252.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5252.1081,0.0000,0.0000,0.0000,14180.6919,14180.6919,14.8602,26.9010,0.0000,21425.8000,-21425.8000,0.5555,0.0000,0.0000,0.0000,4372.6122,4.9000,1.0000,4372.6122,0.0000,0.0000,25798.4122,0.0000,-25798.4122,15.3928,8.0955,1337.2000,0.0000,1337.2000,0.0347,361.4054,3.7000,1.0000,0.0000,0.0000,0.0000,361.4054,0.0000,0.0000,0.0000,975.7946,975.7946,15.3726,27.4003,7.2000,4229.6000,-4222.4000,0.1097,1.6364,4.4000,1.0000,863.1837,4.9000,1.0000,864.8200,0.0000,0.0000,5092.7837,5.5636,-5087.2200,15.4776,8.1803,11726.4000,0.0000,11726.4000,0.3040,3169.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3169.2973,0.0000,0.0000,0.0000,8557.1027,8557.1027,15.3010,10.7384,13.0197,-14.7336,-221003.9721,12.5586,1931.1814,19.3118,12.5586,0.0000,72.0091,10.7384,9.3622,10.0503,-8.3329,-66663.4018,12.5586,4104.4794,41.0448,12.5586,0.0000,253.2020,9.3622,8.4721,8.9171,-6.1591,-43114.0358,12.5586,4928.5428,49.2854,12.5586,0.0000,330.5756,12.5586,245.0573,8.3724,0.0000,655.7867,900.8440,-257923.1000,-330781.4098,-330781.4098
6858.0000,8.1628,20.3850,0.0000,165715.3000,-165715.3000,4.2965,0.0000,0.0000,0.0000,36825.6222,4.5000,1.0000,36825.6222,0.0000,0.0000,202540.9222,0.0000,-202540.9222,14.8651,7.5678,15999.3000,0.0000,15999.3000,0.4148,4324.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4324.1351,0.0000,0.0000,0.0000,11675.1649,11675.1649,14.4787,26.5195,0.0000,1068.8000,-1068.8000,0.0277,0.0000,0.0000,0.0000,218.1224,4.9000,1.0000,218.1224,0.0000,0.0000,1286.9224,0.0000,-1286.9224,14.5213,7.2240,1113.4000,0.0000,1113.4000,0.0289,300.9189,3.7000,1.0000,0.0000,0.0000,0.0000,300.9189,0.0000,0.0000,0.0000,812.4811,812.4811,14.4944,26.4953,19.6000,3793.3000,-3773.7000,0.0983,4.4545,4.4000,1.0000,774.1429,4.9000,1.0000,778.5974,0.0000,0.0000,4567.4429,15.1455,-4552.2974,14.6451,7.3478,13774.1000,0.0000,13774.1000,0.3571,3722.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3722.7297,0.0000,0.0000,0.0000,10051.3703,10051.3703,14.3124,10.1328,12.2226,-8.4204,-126306.3970,7.8350,1245.3098,12.4531,7.8350,0.0000,17.4857,10.1328,8.9510,9.5419,-4.4644,-35715.0124,7.8350,2617.8227,26.1782,7.8350,0.0000,61.4842,8.9510,8.1628,8.5569,-3.4028,-23819.7165,7.8350,3124.0969,31.2410,7.8350,0.0000,80.2726,7.8350,66.5815,5.2233,0.0000,159.2425,225.8240,-139671.0000,-185841.1259,-185841.1259
6859.0000,8.0606,20.2828,0.0000,157265.1000,-157265.1000,4.0774,0.0000,0.0000,0.0000,34947.8000,4.5000,1.0000,34947.8000,0.0000,0.0000,192212.9000,0.0000,-192212.9000,14.7783,7.4810,16015.0000,0.0000,16015.0000,0.4152,4328.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4328.3784,0.0000,0.0000,0.0000,11686.6216,11686.6216,14.3698,26.4106,0.0000,305.3000,-305.3000,0.0079,0.0000,0.0000,0.0000,62.3061,4.9000,1.0000,62.3061,0.0000,0.0000,367.6061,0.0000,-367.6061,14.3827,7.0854,852.5000,0.0000,852.5000,0.0221,230.4054,3.7000,1.0000,0.0000,0.0000,0.0000,230.4054,0.0000,0.0000,0.0000,622.0946,622.0946,14.3609,26.0460,146.0000,3171.2000,-3025.2000,0.0822,33.1818,4.4000,1.0000,647.1837,4.9000,1.0000,680.3655,0.0000,0.0000,3818.3837,112.8182,-3705.5655,14.4904,7.1931,13144.0000,0.0000,13144.0000,0.3408,3552.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3552.4324,0.0000,0.0000,0.0000,9591.5676,9591.5676,14.1552,9.8978,12.0265,-8.1212,-121817.7701,7.4184,1188.8095,11.8881,7.4184,0.0000,14.8424,9.8978,8.8116,9.3547,-3.8847,-31077.5786,7.4184,2498.9778,24.9898,7.4184,0.0000,52.1897,8.8116,8.0606,8.4361,-3.0701,-21490.4391,7.4184,2973.8738,29.7387,7.4184,0.0000,68.1378,7.4184,57.2807,4.9456,0.0000,135.1699,192.4506,-130584.1000,-174385.7878,-174385.7878
6860.0000,7.8848,20.0665,514.3000,98172.9000,-97658.6000,2.5453,116.8864,4.4000,1.0000,21816.2000,4.5000,1.0000,21933.0864,0.0000,0.0000,119989.1000,397.4136,-119591.6864,14.0089,6.7116,16006.5000,0.0000,16006.5000,0.4150,4326.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4326.0811,0.0000,0.0000,0.0000,11680.4189,11680.4189,13.4108,5.6835,456.0000,0.0000,456.0000,0.0118,103.6364,4.4000,1.0000,0.0000,0.0000,0.0000,103.6364,0.0000,0.0000,0.0000,352.3636,352.3636,13.3927,6.0954,933.0000,0.0000,933.0000,0.0242,252.1622,3.7000,1.0000,0.0000,0.0000,0.0000,252.1622,0.0000,0.0000,0.0000,680.8378,680.8378,13.3579,23.6035,598.4000,2575.8000,-1977.4000,0.0668,136.0000,4.4000,1.0000,525.6735,4.9000,1.0000,661.6735,0.0000,0.0000,3101.4735,462.4000,-2639.0735,13.4930,6.1957,12041.4000,0.0000,12041.4000,0.3122,3254.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3254.4324,0.0000,0.0000,0.0000,8786.9676,8786.9676,13.0431,9.7597,11.4014,-4.2745,-64117.0966,5.0630,832.9699,8.3297,5.0630,0.0000,4.7182,9.7597,8.5440,9.1518,-2.9675,-23739.6189,5.0630,1720.7249,17.2072,5.0630,0.0000,16.5905,8.5440,7.8848,8.2144,-1.8391,-12873.4563,5.0630,2049.7132,20.4971,5.0630,0.0000,21.6602,5.0630,20.0549,3.3753,0.0000,42.9689,63.0237,-70199.1000,-100730.1719,-100730.1719
6861.0000,7.7850,19.9373,829.0000,91574.3000,-90745.3000,2.3742,188.4091,4.4000,1.0000,20349.8444,4.5000,1.0000,20538.2535,0.0000,0.0000,111924.1444,640.5909,-111283.5535,13.9934,6.6961,13554.0000,0.0000,13554.0000,0.3514,3663.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3663.2432,0.0000,0.0000,0.0000,9890.7568,9890.7568,13.4416,5.7143,2047.2000,0.0000,2047.2000,0.0531,465.2727,4.4000,1.0000,0.0000,0.0000,0.0000,465.2727,0.0000,0.0000,0.0000,1581.9273,1581.9273,13.3533,6.0560,552.9000,0.0000,552.9000,0.0143,149.4324,3.7000,1.0000,0.0000,0.0000,0.0000,149.4324,0.0000,0.0000,0.0000,403.4676,403.4676,13.3308,20.3995,1244.5000,1934.1000,-689.6000,0.0501,282.8409,4.4000,1.0000,394.7143,4.9000,1.0000,677.5552,0.0000,0.0000,2328.8143,961.6591,-1367.1552,13.4071,6.1098,9836.3000,0.0000,9836.3000,0.2550,2658.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2658.4595,0.0000,0.0000,0.0000,7177.8405,7177.8405,13.0067,9.4255,11.2161,-4.2794,-64191.5934,4.6473,770.6170,7.7062,4.6473,0.0000,3.6491,9.4255,8.4831,8.9543,-2.1115,-16892.0978,4.6473,1593.2364,15.9324,4.6473,0.0000,12.8310,8.4831,7.7850,8.1341,-1.7876,-12513.0254,4.6473,1888.1970,18.8820,4.6473,0.0000,16.7519,4.6473,15.8603,3.0982,0.0000,33.2320,49.0922,-65444.5000,-93596.7166,-93596.7166
6862.0000,7.7706,19.8266,1598.4000,74301.7000,-72703.3000,1.9264,363.2727,4.4000,1.0000,16511.4889,4.5000,1.0000,16874.7616,0.0000,0.0000,90813.1889,1235.1273,-89578.0616,12.9537,5.6564,13233.2000,0.0000,13233.2000,0.3431,3576.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3576.5405,0.0000,0.0000,0.0000,9656.6595,9656.6595,12.3949,4.8496,16024.7000,242.2000,15782.5000,0.4155,3641.9773,4.4000,1.0000,49.4286,4.9000,1.0000,3691.4058,0.0000,0.0000,291.6286,12382.7227,12091.0942,11.6953,4.3980,414.8000,0.0000,414.8000,0.0108,112.1081,3.7000,1.0000,0.0000,0.0000,0.0000,112.1081,0.0000,0.0000,0.0000,302.6919,302.6919,11.6778,8.8470,2669.1000,1085.4000,1583.7000,0.0692,606.6136,4.4000,1.0000,221.5102,4.9000,1.0000,828.1238,0.0000,0.0000,1306.9102,2062.4864,755.5762,11.6341,4.3368,8576.2000,0.0000,8576.2000,0.2224,2317.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2317.8919,0.0000,0.0000,0.0000,6258.3081,6258.3081,11.2720,10.1143,10.6932,-1.3338,-20007.4846,4.4809,759.7614,7.5976,4.4809,0.0000,3.2709,10.1143,8.2035,9.1589,-4.1282,-33025.3745,4.4809,1522.4416,15.2244,4.4809,0.0000,11.5014,8.2035,7.7706,7.9871,-1.0687,-7480.8728,4.4809,1832.5676,18.3257,4.4809,0.0000,15.0160,4.4809,14.3536,2.9873,0.0000,29.7883,44.1418,-33112.9000,-60513.7318,-60513.7318
6863.0000,7.6974,19.6321,2496.3000,67087.7000,-64591.4000,1.7394,567.3409,4.4000,1.0000,14908.3778,4.5000,1.0000,15475.7187,0.0000,0.0000,81996.0778,1928.9591,-80067.1187,12.5632,5.2659,13228.9000,0.0000,13228.9000,0.3430,3575.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3575.3784,0.0000,0.0000,0.0000,9653.5216,9653.5216,11.9765,4.2964,19556.9000,76.6000,19480.3000,0.5070,4444.7500,4.4000,1.0000,15.6327,4.9000,1.0000,4460.3827,0.0000,0.0000,92.2327,15112.1500,15019.9173,11.0637,3.7664,417.8000,0.0000,417.8000,0.0108,112.9189,3.7000,1.0000,0.0000,0.0000,0.0000,112.9189,0.0000,0.0000,0.0000,304.8811,304.8811,11.0452,4.6184,4614.6000,498.4000,4116.2000,0.1196,1048.7727,4.4000,1.0000,101.7143,4.9000,1.0000,1150.4870,0.0000,0.0000,600.1143,3565.8273,2965.7130,10.8650,3.5677,4795.9000,0.0000,4795.9000,0.1243,1296.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1296.1892,0.0000,0.0000,0.0000,3499.7108,3499.7108,10.6523,10.1538,10.4030,-0.5469,-8203.3717,4.2663,732.4327,7.3243,4.2663,0.0000,2.8231,10.1538,8.1802,9.1670,-4.0595,-32476.2118,4.2663,1449.0193,14.4902,4.2663,0.0000,9.9268,8.1802,7.6974,7.9388,-1.1348,-7943.7914,4.2663,1748.5735,17.4857,4.2663,0.0000,12.9603,4.2663,12.5501,2.8442,0.0000,25.7103,38.2604,-22552.3000,-48623.3748,-48623.3748
6864.0000,7.6630,19.4583,3397.6000,61493.9000,-58096.3000,1.5943,772.1818,4.4000,1.0000,13665.3111,4.5000,1.0000,14437.4929,0.0000,0.0000,75159.2111,2625.4182,-72533.7929,12.0990,4.8017,13224.4000,0.0000,13224.4000,0.3429,3574.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3574.1622,0.0000,0.0000,0.0000,9650.2378,9650.2378,11.5088,3.7815,25749.0000,0.0000,25749.0000,0.6676,5852.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5852.0455,0.0000,0.0000,0.0000,19896.9545,19896.9545,10.2920,2.9947,413.0000,0.0000,413.0000,0.0107,111.6216,3.7000,1.0000,0.0000,0.0000,0.0000,111.6216,0.0000,0.0000,0.0000,301.3784,301.3784,10.2735,2.9184,6638.9000,205.2000,6433.7000,0.1721,1508.8409,4.4000,1.0000,41.8776,4.9000,1.0000,1550.7185,0.0000,0.0000,247.0776,5130.0591,4882.9815,9.9749,2.6776,1488.1000,0.0000,1488.1000,0.0386,402.1892,3.7000,1.0000,0.0000,0.0000,0.0000,402.1892,0.0000,0.0000,0.0000,1085.9108,1085.9108,9.9085,10.3279,10.1182,0.4572,6857.3874,4.2393,736.7826,7.3678,4.2393,0.0000,2.7699,10.3279,8.1271,9.2275,-4.4980,-35984.2795,4.2393,1436.0310,14.3603,4.2393,0.0000,9.7395,8.1271,7.6630,7.8951,-1.0842,-7589.4377,4.2393,1740.9052,17.4091,4.2393,0.0000,12.7157,4.2393,12.3340,2.8262,0.0000,25.2250,37.5591,-10788.1000,-36716.3298,-36716.3298
6865.0000,7.6356,19.2713,4280.4000,56392.7000,-52112.3000,1.4621,972.8182,4.4000,1.0000,12531.7111,4.5000,1.0000,13504.5293,0.0000,0.0000,68924.4111,3307.5818,-65616.8293,11.5865,4.2892,13245.8000,0.0000,13245.8000,0.3434,3579.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3579.9459,0.0000,0.0000,0.0000,9665.8541,9665.8541,11.0045,3.2772,31524.2000,0.0000,31524.2000,0.8173,7164.5909,4.4000,1.0000,0.0000,0.0000,0.0000,7164.5909,0.0000,0.0000,0.0000,24359.6091,24359.6091,9.5378,2.2405,417.9000,0.0000,417.9000,0.0108,112.9459,3.7000,1.0000,0.0000,0.0000,0.0000,112.9459,0.0000,0.0000,0.0000,304.9541,304.9541,9.5194,1.8676,8281.5000,51.9000,8229.6000,0.2147,1882.1591,4.4000,1.0000,10.5918,4.9000,1.0000,1892.7509,0.0000,0.0000,62.4918,6399.3409,6336.8491,9.1378,1.8405,858.9000,0.0000,858.9000,0.0223,232.1351,3.7000,1.0000,0.0000,0.0000,0.0000,232.1351,0.0000,0.0000,0.0000,626.7649,626.7649,9.1001,10.5415,9.8208,1.5959,23939.1277,4.3060,758.0605,7.5806,4.3060,0.0000,2.9026,10.5415,8.0977,9.3196,-5.0734,-40586.8366,4.3060,1452.7380,14.5274,4.3060,0.0000,10.2061,8.0977,7.6356,7.8667,-1.0964,-7675.0893,4.3060,1770.5237,17.7052,4.3060,0.0000,13.3249,4.3060,12.8716,2.8706,0.0000,26.4335,39.3052,2164.1000,-24322.7982,-24322.7982
6866.0000,7.6034,19.0345,5274.7000,51521.3000,-46246.6000,1.3358,1198.7955,4.4000,1.0000,11449.1778,4.5000,1.0000,12647.9732,0.0000,0.0000,62970.4778,4075.9045,-58894.5732,11.2839,3.9866,13247.4000,0.0000,13247.4000,0.3435,3580.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3580.3784,0.0000,0.0000,0.0000,9667.0216,9667.0216,10.6798,2.9525,31650.7000,0.0000,31650.7000,0.8206,7193.3409,4.4000,1.0000,0.0000,0.0000,0.0000,7193.3409,0.0000,0.0000,0.0000,24457.3591,24457.3591,9.1514,1.8541,414.0000,0.0000,414.0000,0.0107,111.8919,3.7000,1.0000,0.0000,0.0000,0.0000,111.8919,0.0000,0.0000,0.0000,302.1081,302.1081,9.1325,1.4052,9457.0000,0.0000,9457.0000,0.2452,2149.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2149.3182,0.0000,0.0000,0.0000,7307.6818,7307.6818,8.6758,1.3785,385.8000,0.0000,385.8000,0.0100,104.2703,3.7000,1.0000,0.0000,0.0000,0.0000,104.2703,0.0000,0.0000,0.0000,281.5297,281.5297,8.6582,10.5791,9.6186,2.0491,30737.0069,4.1487,736.8128,7.3681,4.1487,0.0000,2.5959,10.5791,8.0836,9.3314,-4.9913,-39930.6871,4.1487,1398.9486,13.9895,4.1487,0.0000,9.1279,8.0836,7.6034,7.8435,-1.0979,-7685.1927,4.1487,1707.6136,17.0761,4.1487,0.0000,11.9173,4.1487,11.6261,2.7658,0.0000,23.6411,35.2672,8908.3000,-16878.8729,-16878.8729
6867.0000,7.5870,18.7668,6319.0000,46842.3000,-40523.3000,1.2145,1436.1364,4.4000,1.0000,10409.4000,4.5000,1.0000,11845.5364,0.0000,0.0000,57251.7000,4882.8636,-52368.8364,10.8719,3.5746,13247.7000,0.0000,13247.7000,0.3435,3580.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3580.4595,0.0000,0.0000,0.0000,9667.2405,9667.2405,10.2655,2.5382,35023.8000,0.0000,35023.8000,0.9081,7959.9545,4.4000,1.0000,0.0000,0.0000,0.0000,7959.9545,0.0000,0.0000,0.0000,27063.8455,27063.8455,8.5679,1.2706,415.2000,0.0000,415.2000,0.0108,112.2162,3.7000,1.0000,0.0000,0.0000,0.0000,112.2162,0.0000,0.0000,0.0000,302.9838,302.9838,8.5489,0.8216,10369.3000,0.0000,10369.3000,0.2688,2356.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2356.6591,0.0000,0.0000,0.0000,8012.6409,8012.6409,8.0463,0.7490,385.8000,0.0000,385.8000,0.0100,104.2703,3.7000,1.0000,0.0000,0.0000,0.0000,104.2703,0.0000,0.0000,0.0000,281.5297,281.5297,8.0287,10.7410,9.3848,2.8828,43242.1557,4.1334,741.6281,7.4163,4.1334,0.0000,2.5674,10.7410,8.0466,9.3938,-5.3695,-42956.1668,4.1334,1390.0078,13.9001,4.1334,0.0000,9.0276,8.0466,7.5870,7.8168,-1.0467,-7326.5849,4.1334,1703.3720,17.0337,4.1334,0.0000,11.7863,4.1334,11.5096,2.7556,0.0000,23.3814,34.8910,18918.5000,-7040.5959,-7040.5959
6868.0000,7.5552,18.5952,6927.1000,45275.2000,-38348.1000,1.1738,1574.3409,4.4000,1.0000,10061.1556,4.5000,1.0000,11635.4965,0.0000,0.0000,55336.3556,5352.7591,-49983.5965,10.7151,3.4178,13253.3000,0.0000,13253.3000,0.3436,3581.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3581.9730,0.0000,0.0000,0.0000,9671.3270,9671.3270,10.1037,2.3765,34596.0000,0.0000,34596.0000,0.8970,7862.7273,4.4000,1.0000,0.0000,0.0000,0.0000,7862.7273,0.0000,0.0000,0.0000,26733.2727,26733.2727,8.4137,1.1164,416.6000,0.0000,416.6000,0.0108,112.5946,3.7000,1.0000,0.0000,0.0000,0.0000,112.5946,0.0000,0.0000,0.0000,304.0054,304.0054,8.3945,0.6672,11052.9000,0.0000,11052.9000,0.2866,2512.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2512.0227,0.0000,0.0000,0.0000,8540.8773,8540.8773,7.8545,0.5572,859.3000,0.0000,859.3000,0.0223,232.2432,3.7000,1.0000,0.0000,0.0000,0.0000,232.2432,0.0000,0.0000,0.0000,627.0568,627.0568,7.8149,10.6787,9.2468,3.0200,45299.7961,4.1011,740.2879,7.4029,4.1011,0.0000,2.5077,10.6787,8.0815,9.3801,-5.1353,-41082.0521,4.1011,1379.9685,13.7997,4.1011,0.0000,8.8176,8.0815,7.5552,7.8184,-1.1893,-8324.8013,4.1011,1689.9392,16.8994,4.1011,0.0000,11.5121,4.1011,11.2654,2.7341,0.0000,22.8374,34.1027,21830.0000,-4107.0573,-4107.0573
6869.0000,7.5501,18.3527,7766.3000,42272.1000,-34505.8000,1.0960,1765.0682,4.4000,1.0000,9393.8000,4.5000,1.0000,11158.8682,0.0000,0.0000,51665.9000,6001.2318,-45664.6682,10.3323,3.0350,13255.2000,0.0000,13255.2000,0.3437,3582.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3582.4865,0.0000,0.0000,0.0000,9672.7135,9672.7135,9.7430,2.0157,37521.4000,0.0000,37521.4000,0.9728,8527.5909,4.4000,1.0000,0.0000,0.0000,0.0000,8527.5909,0.0000,0.0000,0.0000,28993.8091,28993.8091,7.9765,0.6792,545.7000,0.0000,545.7000,0.0141,147.4865,3.7000,1.0000,0.0000,0.0000,0.0000,147.4865,0.0000,0.0000,0.0000,398.2135,398.2135,7.9522,0.2249,11336.4000,0.0000,11336.4000,0.2939,2576.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2576.4545,0.0000,0.0000,0.0000,8759.9455,8759.9455,7.4185,0.1212,4489.4000,0.0000,4489.4000,0.1164,1213.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1213.3514,0.0000,0.0000,0.0000,3276.0486,3276.0486,7.2189,10.8248,9.0218,3.9456,59183.6589,4.2554,775.7528,7.7575,4.2554,0.0000,2.8014,10.8248,8.0811,9.4529,-5.6291,-45032.6137,4.2554,1427.3323,14.2733,4.2554,0.0000,9.8506,8.0811,7.5501,7.8156,-1.2450,-8714.9831,4.2554,1753.7289,17.5373,4.2554,0.0000,12.8607,4.2554,12.4622,2.8369,0.0000,25.5128,37.9750,32642.3000,5436.0620,5436.0620
6870.0000,7.4924,18.6430,7212.7000,52014.0000,-44801.3000,1.3486,1639.2500,4.4000,1.0000,11558.6667,4.5000,1.0000,13197.9167,0.0000,0.0000,63572.6667,5573.4500,-57999.2167,10.9988,3.7015,13255.7000,0.0000,13255.7000,0.3437,3582.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3582.6216,0.0000,0.0000,0.0000,9673.0784,9673.0784,10.4140,2.6868,18245.5000,0.0000,18245.5000,0.4730,4146.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4146.7045,0.0000,0.0000,0.0000,14098.7955,14098.7955,9.5617,2.2644,499.5000,0.0000,499.5000,0.0130,135.0000,3.7000,1.0000,0.0000,0.0000,0.0000,135.0000,0.0000,0.0000,0.0000,364.5000,364.5000,9.5396,1.8123,11191.4000,0.0000,11191.4000,0.2902,2543.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2543.5000,0.0000,0.0000,0.0000,8647.9000,8647.9000,9.0168,1.7195,15064.0000,0.0000,15064.0000,0.3906,4071.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4071.3514,0.0000,0.0000,0.0000,10992.6486,10992.6486,8.3522,10.0531,9.2026,1.8756,28133.3774,4.2884,775.6003,7.7560,4.2884,0.0000,2.8672,10.0531,8.3209,9.1870,-3.5814,-28651.4337,4.2884,1455.2490,14.5525,4.2884,0.0000,10.0819,8.3209,7.4924,7.9066,-1.9577,-13704.2379,4.2884,1760.1632,17.6016,4.2884,0.0000,13.1628,4.2884,12.7288,2.8590,0.0000,26.1119,38.8407,13454.8000,-14222.2942,-14222.2942
6871.0000,7.5442,19.3061,4423.9000,74274.0000,-69850.1000,1.9257,1005.4318,4.4000,1.0000,16505.3333,4.5000,1.0000,17510.7652,0.0000,0.0000,90779.3333,3418.4682,-87360.8652,12.0012,4.7039,13255.5000,0.0000,13255.5000,0.3437,3582.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3582.5676,0.0000,0.0000,0.0000,9672.9324,9672.9324,11.5077,3.7805,15266.4000,0.0000,15266.4000,0.3958,3469.6364,4.4000,1.0000,0.0000,0.0000,0.0000,3469.6364,0.0000,0.0000,0.0000,11796.7636,11796.7636,10.9059,3.6086,675.5000,0.0000,675.5000,0.0175,182.5676,3.7000,1.0000,0.0000,0.0000,0.0000,182.5676,0.0000,0.0000,0.0000,492.9324,492.9324,10.8807,3.1571,11187.8000,3.4000,11184.4000,0.2901,2542.6818,4.4000,1.0000,0.6939,4.9000,1.0000,2543.3757,0.0000,0.0000,4.0939,8645.1182,8641.0243,10.4399,3.1426,16011.0000,0.0000,16011.0000,0.4151,4327.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4327.2973,0.0000,0.0000,0.0000,11683.7027,11683.7027,9.8438,9.2710,9.5574,-0.7485,-11227.6280,5.0818,904.9512,9.0495,5.0818,0.0000,4.7711,9.2710,8.5084,8.8897,-1.8684,-14947.2378,5.0818,1747.1466,17.4715,5.0818,0.0000,16.7764,8.5084,7.5442,8.0263,-2.6998,-18898.6438,5.0818,2074.6715,20.7467,5.0818,0.0000,21.9030,5.0818,20.2601,3.3879,0.0000,43.4505,63.7107,-13457.3000,-45073.5096,-45073.5096
6872.0000,7.6032,19.4755,3854.7000,85124.3000,-81269.6000,2.2070,876.0682,4.4000,1.0000,18916.5111,4.5000,1.0000,19792.5793,0.0000,0.0000,104040.8111,2978.6318,-101062.1793,12.5237,5.2264,18267.2000,0.0000,18267.2000,0.4736,4937.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4937.0811,0.0000,0.0000,0.0000,13330.1189,13330.1189,11.8747,4.1474,6986.5000,0.0000,6986.5000,0.1811,1587.8409,4.4000,1.0000,0.0000,0.0000,0.0000,1587.8409,0.0000,0.0000,0.0000,5398.6591,5398.6591,11.6118,4.3145,847.1000,0.0000,847.1000,0.0220,228.9459,3.7000,1.0000,0.0000,0.0000,0.0000,228.9459,0.0000,0.0000,0.0000,618.1541,618.1541,11.5817,3.9688,10323.2000,98.0000,10225.2000,0.2676,2346.1818,4.4000,1.0000,20.0000,4.9000,1.0000,2366.1818,0.0000,0.0000,118.0000,7977.0182,7859.0182,11.1991,3.9018,15379.7000,0.0000,15379.7000,0.3987,4156.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4156.6757,0.0000,0.0000,0.0000,11223.0243,11223.0243,10.6527,9.0066,9.8296,-2.2539,-33808.6554,5.3252,937.1299,9.3713,5.3252,0.0000,5.4899,9.0066,8.4611,8.7338,-1.4007,-11205.2156,5.3252,1843.4402,18.4344,5.3252,0.0000,19.3040,8.4611,7.6032,8.0321,-2.5170,-17619.3337,5.3252,2173.4572,21.7346,5.3252,0.0000,25.2029,5.3252,23.0327,3.5501,0.0000,49.9968,73.0295,-29563.9000,-62633.2047,-62633.2047
6873.0000,7.6706,19.7192,2467.4000,109783.3000,-107315.9000,2.8463,560.7727,4.4000,1.0000,24396.2889,4.5000,1.0000,24957.0616,0.0000,0.0000,134179.5889,1906.6273,-132272.9616,13.2533,5.9560,22901.5000,0.0000,22901.5000,0.5938,6189.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6189.5946,0.0000,0.0000,0.0000,16711.9054,16711.9054,12.5479,4.8206,2416.7000,0.0000,2416.7000,0.0627,549.2500,4.4000,1.0000,0.0000,0.0000,0.0000,549.2500,0.0000,0.0000,0.0000,1867.4500,1867.4500,12.4691,5.1718,1103.3000,0.0000,1103.3000,0.0286,298.1892,3.7000,1.0000,0.0000,0.0000,0.0000,298.1892,0.0000,0.0000,0.0000,805.1108,805.1108,12.4351,5.3572,8266.8000,445.8000,7821.0000,0.2143,1878.8182,4.4000,1.0000,90.9796,4.9000,1.0000,1969.7978,0.0000,0.0000,536.7796,6387.9818,5851.2022,12.1882,4.8909,13485.7000,0.0000,13485.7000,0.3496,3644.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3644.7838,0.0000,0.0000,0.0000,9840.9162,9840.9162,11.7728,8.7425,10.2577,-4.7866,-71799.0315,6.1430,1061.2324,10.6123,6.1430,0.0000,8.4277,8.7425,8.4395,8.5910,-0.8973,-7178.7625,6.1430,2140.0205,21.4002,6.1430,0.0000,29.6339,8.4395,7.6706,8.0551,-2.6027,-18218.5829,6.1430,2504.6902,25.0469,6.1430,0.0000,38.6895,6.1430,34.0932,4.0953,0.0000,76.7511,110.8442,-59587.7000,-97196.3770,-97196.3770
6874.0000,7.7067,19.8269,1624.8000,123164.8000,-121540.0000,3.1933,369.2727,4.4000,1.0000,27369.9556,4.5000,1.0000,27739.2283,0.0000,0.0000,150534.7556,1255.5273,-149279.2283,13.5750,6.2777,27306.8000,0.0000,27306.8000,0.7080,7380.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7380.2162,0.0000,0.0000,0.0000,19926.5838,19926.5838,12.7917,5.0644,116.5000,0.0000,116.5000,0.0030,26.4773,4.4000,1.0000,0.0000,0.0000,0.0000,26.4773,0.0000,0.0000,0.0000,90.0227,90.0227,12.7882,5.4909,1022.4000,0.0000,1022.4000,0.0265,276.3243,3.7000,1.0000,0.0000,0.0000,0.0000,276.3243,0.0000,0.0000,0.0000,746.0757,746.0757,12.7588,7.4622,5752.2000,1161.2000,4591.0000,0.1491,1307.3182,4.4000,1.0000,236.9796,4.9000,1.0000,1544.2978,0.0000,0.0000,1398.1796,4444.8818,3046.7022,12.6391,5.3418,12223.1000,0.0000,12223.1000,0.3169,3303.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3303.5405,0.0000,0.0000,0.0000,8919.5595,8919.5595,12.2884,8.7924,10.5404,-5.9287,-88931.1569,6.5952,1125.5938,11.2559,6.5952,0.0000,10.4294,8.7924,8.3764,8.5844,-1.3228,-10582.0601,6.5952,2298.2368,22.9824,6.5952,0.0000,36.6723,8.3764,7.7067,8.0415,-2.4339,-17037.0674,6.5952,2690.7051,26.9071,6.5952,0.0000,47.8787,6.5952,41.4436,4.3968,0.0000,94.9803,136.4239,-76280.2000,-116550.2844,-116550.2844
6875.0000,7.7068,19.8588,1157.5000,127522.3000,-126364.8000,3.3063,263.0682,4.4000,1.0000,28338.2889,4.5000,1.0000,28601.3571,0.0000,0.0000,155860.5889,894.4318,-154966.1571,13.8042,6.5069,27308.3000,0.0000,27308.3000,0.7080,7380.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7380.6216,0.0000,0.0000,0.0000,19927.6784,19927.6784,13.0201,13.0201,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.0201,5.7228,1199.8000,0.0000,1199.8000,0.0311,324.2703,3.7000,1.0000,0.0000,0.0000,0.0000,324.2703,0.0000,0.0000,0.0000,875.5297,875.5297,12.9857,12.0041,3546.9000,1987.1000,1559.8000,0.0920,806.1136,4.4000,1.0000,405.5306,4.9000,1.0000,1211.6442,0.0000,0.0000,2392.6306,2740.7864,348.1558,12.9720,5.6747,9855.7000,0.0000,9855.7000,0.2555,2663.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2663.7027,0.0000,0.0000,0.0000,7191.9973,7191.9973,12.6890,8.7967,10.7428,-6.5948,-98922.7385,6.5893,1114.8748,11.1487,6.5893,0.0000,10.4012,8.7967,8.3431,8.5699,-1.4410,-11527.6696,6.5893,2297.6426,22.9764,6.5893,0.0000,36.5733,8.3431,7.7068,8.0249,-2.3103,-16172.3878,6.5893,2690.2745,26.9027,6.5893,0.0000,47.7494,6.5893,41.3410,4.3929,0.0000,94.7238,136.0648,-86441.2000,-126622.7959,-126622.7959
6876.0000,7.7055,19.8813,788.7000,131266.0000,-130477.3000,3.4033,179.2500,4.4000,1.0000,29170.2222,4.5000,1.0000,29349.4722,0.0000,0.0000,160436.2222,609.4500,-159826.7722,13.9456,6.6483,27092.4000,0.0000,27092.4000,0.7024,7322.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7322.2703,0.0000,0.0000,0.0000,19770.1297,19770.1297,13.1737,13.1737,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.1737,5.8764,1067.1000,0.0000,1067.1000,0.0277,288.4054,3.7000,1.0000,0.0000,0.0000,0.0000,288.4054,0.0000,0.0000,0.0000,778.6946,778.6946,13.1433,18.5126,2360.8000,2734.4000,-373.6000,0.0709,536.5455,4.4000,1.0000,558.0408,4.9000,1.0000,1094.5863,0.0000,0.0000,3292.4408,1824.2545,-1468.1863,13.2006,5.9033,8593.0000,0.0000,8593.0000,0.2228,2322.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2322.4324,0.0000,0.0000,0.0000,6270.5676,6270.5676,12.9558,8.8348,10.8953,-7.0368,-105551.8580,6.6406,1116.2687,11.1627,6.6406,0.0000,10.6462,8.8348,8.3180,8.5764,-1.6544,-13235.3090,6.6406,2314.8721,23.1487,6.6406,0.0000,37.4347,8.3180,7.7055,8.0118,-2.2412,-15688.3996,6.6406,2712.8239,27.1282,6.6406,0.0000,48.8740,6.6406,42.2326,4.4271,0.0000,96.9548,139.1875,-94098.4000,-134475.5666,-134475.5666
6877.0000,7.7084,19.9023,498.2000,135897.2000,-135399.0000,3.5234,113.2273,4.4000,1.0000,30199.3778,4.5000,1.0000,30312.6051,0.0000,0.0000,166096.5778,384.9727,-165711.6051,14.0189,6.7216,27091.6000,0.0000,27091.6000,0.7024,7322.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7322.0541,0.0000,0.0000,0.0000,19769.5459,19769.5459,13.2660,13.2660,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.2660,5.9687,1022.1000,0.0000,1022.1000,0.0265,276.2432,3.7000,1.0000,0.0000,0.0000,0.0000,276.2432,0.0000,0.0000,0.0000,745.8568,745.8568,13.2376,21.7860,1540.1000,3407.6000,-1867.5000,0.0883,350.0227,4.4000,1.0000,695.4286,4.9000,1.0000,1045.4513,0.0000,0.0000,4103.0286,1190.0773,-2912.9513,13.3486,6.0513,7646.0000,0.0000,7646.0000,0.1982,2066.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2066.4865,0.0000,0.0000,0.0000,5579.5135,5579.5135,13.1361,8.9064,11.0212,-7.4047,-111070.6250,6.8083,1138.3322,11.3833,6.8083,0.0000,11.4732,8.9064,8.3063,8.6063,-1.9696,-15757.1693,6.8083,2370.1824,23.7018,6.8083,0.0000,40.3426,8.3063,7.7084,8.0074,-2.2431,-15701.8459,6.8083,2781.8752,27.8188,6.8083,0.0000,52.6705,6.8083,45.2307,4.5389,0.0000,104.4863,149.7170,-101506.8000,-142529.6401,-142529.6401
6878.0000,7.7092,19.9186,231.3000,138987.7000,-138756.4000,3.6035,52.5682,4.4000,1.0000,30886.1556,4.5000,1.0000,30938.7237,0.0000,0.0000,169873.8556,178.7318,-169695.1237,14.0847,6.7874,27053.3000,0.0000,27053.3000,0.7014,7311.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7311.7027,0.0000,0.0000,0.0000,19741.5973,19741.5973,13.3430,13.3430,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.3430,6.0457,852.6000,0.0000,852.6000,0.0221,230.4324,3.7000,1.0000,0.0000,0.0000,0.0000,230.4324,0.0000,0.0000,0.0000,622.1676,622.1676,13.3196,23.6431,856.6000,3854.4000,-2997.8000,0.0999,194.6818,4.4000,1.0000,786.6122,4.9000,1.0000,981.2941,0.0000,0.0000,4641.0122,661.9182,-3979.0941,13.4691,6.1718,6699.0000,0.0000,6699.0000,0.1737,1810.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1810.5405,0.0000,0.0000,0.0000,4888.4595,4888.4595,13.2854,8.9605,11.1230,-7.6745,-115118.0415,6.9010,1148.8436,11.4884,6.9010,0.0000,11.9480,8.9605,8.3035,8.6320,-2.1858,-17486.4410,6.9010,2399.7162,23.9972,6.9010,0.0000,42.0122,8.3035,7.7092,8.0064,-2.2596,-15817.5110,6.9010,2819.8576,28.1986,6.9010,0.0000,54.8504,6.9010,46.9442,4.6006,0.0000,108.8106,155.7548,-107149.3000,-148421.9935,-148421.9935
6879.0000,7.6560,19.8662,169.6000,108882.2000,-108712.6000,2.8230,38.5455,4.4000,1.0000,24196.0444,4.5000,1.0000,24234.5899,0.0000,0.0000,133078.2444,131.0545,-132947.1899,13.6279,6.3306,27054.5000,0.0000,27054.5000,0.7014,7312.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7312.0270,0.0000,0.0000,0.0000,19742.4730,19742.4730,12.7411,12.7411,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.7411,5.4438,765.5000,0.0000,765.5000,0.0198,206.8919,3.7000,1.0000,0.0000,0.0000,0.0000,206.8919,0.0000,0.0000,0.0000,558.6081,558.6081,12.7160,24.0943,348.7000,4066.8000,-3718.1000,0.1054,79.2500,4.4000,1.0000,829.9592,4.9000,1.0000,909.2092,0.0000,0.0000,4896.7592,269.4500,-4627.3092,12.9239,5.6266,7646.0000,0.0000,7646.0000,0.1982,2066.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2066.4865,0.0000,0.0000,0.0000,5579.5135,5579.5135,12.6732,9.0425,10.8578,-5.3886,-80828.7825,5.7719,971.7900,9.7179,5.7719,0.0000,6.9907,9.0425,8.2349,8.6387,-2.2472,-17977.4596,5.7719,2006.5037,20.0650,5.7719,0.0000,24.5812,8.2349,7.6560,7.9455,-1.8411,-12887.6624,5.7719,2364.9280,23.6493,5.7719,0.0000,32.0927,5.7719,28.7307,3.8479,0.0000,63.6647,92.3954,-76964.7000,-111693.9045,-111693.9045
6880.0000,7.6417,19.8594,64.1000,109155.0000,-109090.9000,2.8300,14.5682,4.4000,1.0000,24256.6667,4.5000,1.0000,24271.2348,0.0000,0.0000,133411.6667,49.5318,-133362.1348,13.5574,6.2601,27055.0000,0.0000,27055.0000,0.7015,7312.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7312.1622,0.0000,0.0000,0.0000,19742.8378,19742.8378,12.6817,4.9544,42.9000,0.0000,42.9000,0.0011,9.7500,4.4000,1.0000,0.0000,0.0000,0.0000,9.7500,0.0000,0.0000,0.0000,33.1500,33.1500,12.6802,5.3829,806.2000,0.0000,806.2000,0.0209,217.8919,3.7000,1.0000,0.0000,0.0000,0.0000,217.8919,0.0000,0.0000,0.0000,588.3081,588.3081,12.6541,24.6849,5.6000,4323.6000,-4318.0000,0.1121,1.2727,4.4000,1.0000,882.3673,4.9000,1.0000,883.6401,0.0000,0.0000,5205.9673,4.3273,-5201.6401,12.8848,5.5875,8908.7000,0.0000,8908.7000,0.2310,2407.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2407.7568,0.0000,0.0000,0.0000,6500.9432,6500.9432,12.5965,9.0331,10.8148,-5.3554,-80330.9989,5.8449,985.8861,9.8589,5.8449,0.0000,7.2593,9.0331,8.2358,8.6345,-2.2468,-17974.6254,5.8449,2032.2526,20.3225,5.8449,0.0000,25.5254,8.2358,7.6417,7.9388,-1.9133,-13392.9115,5.8449,2395.5479,23.9555,5.8449,0.0000,33.3254,5.8449,29.7390,3.8966,0.0000,66.1101,95.8491,-76596.1000,-111698.5357,-111698.5357
6881.0000,7.6268,19.8413,104.6000,105385.3000,-105280.7000,2.7323,23.7727,4.4000,1.0000,23418.9556,4.5000,1.0000,23442.7283,0.0000,0.0000,128804.2556,80.8273,-128723.4283,13.4794,6.1821,22250.5000,0.0000,22250.5000,0.5769,6013.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6013.6486,0.0000,0.0000,0.0000,16236.8514,16236.8514,12.7412,5.0139,2292.9000,0.0000,2292.9000,0.0594,521.1136,4.4000,1.0000,0.0000,0.0000,0.0000,521.1136,0.0000,0.0000,0.0000,1771.7864,1771.7864,12.6606,5.3633,508.8000,0.0000,508.8000,0.0132,137.5135,3.7000,1.0000,0.0000,0.0000,0.0000,137.5135,0.0000,0.0000,0.0000,371.2865,371.2865,12.6437,24.6845,0.0000,4439.9000,-4439.9000,0.1151,0.0000,0.0000,0.0000,906.1020,4.9000,1.0000,906.1020,0.0000,0.0000,5346.0020,0.0000,-5346.0020,12.8868,5.5895,11749.6000,0.0000,11749.6000,0.3046,3175.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3175.5676,0.0000,0.0000,0.0000,8574.0324,8574.0324,12.4970,9.0267,10.7618,-5.0884,-76325.8307,5.7024,964.0282,9.6403,5.7024,0.0000,6.7411,9.0267,8.2201,8.6234,-2.2173,-17738.7777,5.7024,1983.6732,19.8367,5.7024,0.0000,23.7035,8.2201,7.6268,7.9234,-1.8644,-13050.8652,5.7024,2338.7414,23.3874,5.7024,0.0000,30.9468,5.7024,27.7905,3.8016,0.0000,61.3913,89.1818,-72918.8000,-107115.4737,-107115.4737
6882.0000,7.6143,19.8008,429.6000,93085.7000,-92656.1000,2.4134,97.6364,4.4000,1.0000,20685.7111,4.5000,1.0000,20783.3475,0.0000,0.0000,113771.4111,331.9636,-113439.4475,12.9359,5.6386,13255.0000,0.0000,13255.0000,0.3437,3582.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3582.4324,0.0000,0.0000,0.0000,9672.5676,9672.5676,12.4821,4.7549,17527.6000,0.0000,17527.6000,0.4544,3983.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3983.5455,0.0000,0.0000,0.0000,13544.0545,13544.0545,11.8468,4.5495,499.0000,0.0000,499.0000,0.0129,134.8649,3.7000,1.0000,0.0000,0.0000,0.0000,134.8649,0.0000,0.0000,0.0000,364.1351,364.1351,11.8297,23.8705,0.0000,3942.5000,-3942.5000,0.1022,0.0000,0.0000,0.0000,804.5918,4.9000,1.0000,804.5918,0.0000,0.0000,4747.0918,0.0000,-4747.0918,12.0524,4.7551,13801.4000,0.0000,13801.4000,0.3578,3730.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3730.1081,0.0000,0.0000,0.0000,10071.2919,10071.2919,11.5799,9.3662,10.4731,-3.1459,-47189.1631,5.5267,945.9669,9.4597,5.5267,0.0000,6.1373,9.3662,8.1496,8.7579,-3.2418,-25934.0304,5.5267,1911.1903,19.1119,5.5267,0.0000,21.5802,8.1496,7.6143,7.8819,-1.6302,-11411.2967,5.5267,2270.9275,22.7093,5.5267,0.0000,28.1746,5.5267,25.5042,3.6845,0.0000,55.8921,81.3962,-51515.6000,-84534.4902,-84534.4902
6883.0000,7.6015,19.7498,863.0000,90220.0000,-89357.0000,2.3391,196.1364,4.4000,1.0000,20048.8889,4.5000,1.0000,20245.0253,0.0000,0.0000,110268.8889,666.8636,-109602.0253,12.6531,5.3558,13247.1000,0.0000,13247.1000,0.3435,3580.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3580.2973,0.0000,0.0000,0.0000,9666.8027,9666.8027,12.2076,4.4803,24267.8000,0.0000,24267.8000,0.6292,5515.4091,4.4000,1.0000,0.0000,0.0000,0.0000,5515.4091,0.0000,0.0000,0.0000,18752.3909,18752.3909,11.3433,4.0460,505.8000,0.0000,505.8000,0.0131,136.7027,3.7000,1.0000,0.0000,0.0000,0.0000,136.7027,0.0000,0.0000,0.0000,369.0973,369.0973,11.3262,23.2977,29.0000,3231.2000,-3202.2000,0.0838,6.5909,4.4000,1.0000,659.4286,4.9000,1.0000,666.0195,0.0000,0.0000,3890.6286,22.4091,-3868.2195,11.5045,4.2072,13170.1000,0.0000,13170.1000,0.3415,3559.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3559.4865,0.0000,0.0000,0.0000,9610.6135,9610.6135,11.0616,9.4908,10.2762,-2.2720,-34080.2617,5.6252,970.9995,9.7100,5.6252,0.0000,6.4710,9.4908,8.1727,8.8317,-3.5748,-28598.3644,5.6252,1938.9015,19.3890,5.6252,0.0000,22.7538,8.1727,7.6015,7.8871,-1.7704,-12392.7142,5.6252,2310.8378,23.1084,5.6252,0.0000,29.7069,5.6252,26.7700,3.7501,0.0000,58.9316,85.7017,-41368.4000,-75071.3403,-75071.3403
6884.0000,7.5945,19.4727,2335.5000,52460.1000,-50124.6000,1.3601,530.7955,4.4000,1.0000,11657.8000,4.5000,1.0000,12188.5955,0.0000,0.0000,64117.9000,1804.7045,-62313.1955,11.3394,4.0421,13247.3000,0.0000,13247.3000,0.3435,3580.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3580.3514,0.0000,0.0000,0.0000,9666.9486,9666.9486,10.7584,3.0311,29894.4000,0.0000,29894.4000,0.7751,6794.1818,4.4000,1.0000,0.0000,0.0000,0.0000,6794.1818,0.0000,0.0000,0.0000,23100.2182,23100.2182,9.3701,2.0728,497.0000,0.0000,497.0000,0.0129,134.3243,3.7000,1.0000,0.0000,0.0000,0.0000,134.3243,0.0000,0.0000,0.0000,362.6757,362.6757,9.3483,20.9626,152.7000,2766.3000,-2613.6000,0.0717,34.7045,4.4000,1.0000,564.5510,4.9000,1.0000,599.2556,0.0000,0.0000,3330.8510,117.9955,-3212.8556,9.5414,2.2441,12065.3000,0.0000,12065.3000,0.3128,3260.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3260.8919,0.0000,0.0000,0.0000,8804.4081,8804.4081,9.0123,10.3441,9.6782,1.4774,22161.1999,4.3141,764.2128,7.6421,4.3141,0.0000,2.9191,10.3441,7.8320,9.0881,-5.2252,-41801.5912,4.3141,1470.3297,14.7033,4.3141,0.0000,10.2641,7.8320,7.5945,7.7132,-0.5645,-3951.4091,4.3141,1786.1128,17.8611,4.3141,0.0000,13.4006,4.3141,12.9383,2.8761,0.0000,26.5838,39.5221,2965.8000,-23591.8004,-23591.8004
6885.0000,7.5219,19.1973,3449.0000,48739.9000,-45290.9000,1.2637,783.8636,4.4000,1.0000,10831.0889,4.5000,1.0000,11614.9525,0.0000,0.0000,59570.9889,2665.1364,-56905.8525,11.0047,3.7074,13247.6000,0.0000,13247.6000,0.3435,3580.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3580.4324,0.0000,0.0000,0.0000,9667.1676,9667.1676,10.4131,2.6858,34152.7000,0.0000,34152.7000,0.8855,7761.9773,4.4000,1.0000,0.0000,0.0000,0.0000,7761.9773,0.0000,0.0000,0.0000,26390.7227,26390.7227,8.7979,1.5006,591.6000,0.0000,591.6000,0.0153,159.8919,3.7000,1.0000,0.0000,0.0000,0.0000,159.8919,0.0000,0.0000,0.0000,431.7081,431.7081,8.7714,19.1417,505.8000,2339.6000,-1833.8000,0.0607,114.9545,4.4000,1.0000,477.4694,4.9000,1.0000,592.4239,0.0000,0.0000,2817.0694,390.8455,-2426.2239,8.9199,1.6226,9855.7000,0.0000,9855.7000,0.2555,2663.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2663.7027,0.0000,0.0000,0.0000,7191.9973,7191.9973,8.4798,10.3627,9.4212,2.0511,30766.1328,4.2362,758.8624,7.5886,4.2362,0.0000,2.7637,10.3627,7.9016,9.1321,-5.0267,-40213.3887,4.2362,1440.9856,14.4099,4.2362,0.0000,9.7180,7.9016,7.5219,7.7117,-0.8862,-6203.2248,4.2362,1753.9751,17.5398,4.2362,0.0000,12.6877,4.2362,12.3092,2.8241,0.0000,25.1694,37.4787,10722.9000,-15650.4808,-15650.4808
6886.0000,7.5121,18.7843,5075.6000,41284.3000,-36208.7000,1.0704,1153.5455,4.4000,1.0000,9174.2889,4.5000,1.0000,10327.8343,0.0000,0.0000,50458.5889,3922.0545,-46536.5343,10.5337,3.2364,13251.9000,0.0000,13251.9000,0.3436,3581.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3581.5946,0.0000,0.0000,0.0000,9670.3054,9670.3054,9.9058,2.1786,37489.6000,0.0000,37489.6000,0.9720,8520.3636,4.4000,1.0000,0.0000,0.0000,0.0000,8520.3636,0.0000,0.0000,0.0000,28969.2364,28969.2364,8.0249,0.7276,411.4000,0.0000,411.4000,0.0107,111.1892,3.7000,1.0000,0.0000,0.0000,0.0000,111.1892,0.0000,0.0000,0.0000,300.2108,300.2108,8.0054,14.3952,1202.2000,1643.9000,-441.7000,0.0426,273.2273,4.4000,1.0000,335.4898,4.9000,1.0000,608.7171,0.0000,0.0000,1979.3898,928.9727,-1050.4171,8.0736,0.7763,8593.0000,0.0000,8593.0000,0.2228,2322.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2322.4324,0.0000,0.0000,0.0000,6270.5676,6270.5676,7.6664,10.6377,9.1521,3.0507,45760.7450,3.9930,723.7760,7.2378,3.9930,0.0000,2.3146,10.6377,7.8139,9.2258,-5.4362,-43489.5497,3.9930,1352.7013,13.5270,3.9930,0.0000,8.1387,7.8139,7.5121,7.6630,-0.6640,-4647.8266,3.9930,1656.9084,16.5691,3.9930,0.0000,10.6257,3.9930,10.4723,2.6620,0.0000,21.0789,31.5512,23095.5000,-2376.6313,-2376.6313
