Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6887.0000,7.4889,18.3698,6351.2000,36587.0000,-30235.8000,0.9486,1443.4545,4.4000,1.0000,8130.4444,4.5000,1.0000,9573.8990,0.0000,0.0000,44717.4444,4907.7455,-39809.6990,10.2170,2.9197,13255.2000,0.0000,13255.2000,0.3437,3582.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3582.4865,0.0000,0.0000,0.0000,9672.7135,9672.7135,9.5542,1.8269,40271.0000,0.0000,40271.0000,1.0441,9152.5000,4.4000,1.0000,0.0000,0.0000,0.0000,9152.5000,0.0000,0.0000,0.0000,31118.5000,31118.5000,7.4217,0.1244,423.2000,0.0000,423.2000,0.0110,114.3784,3.7000,1.0000,0.0000,0.0000,0.0000,114.3784,0.0000,0.0000,0.0000,308.8216,308.8216,7.4005,5.6775,1942.8000,968.8000,974.0000,0.0504,441.5455,4.4000,1.0000,197.7143,4.9000,1.0000,639.2597,0.0000,0.0000,1166.5143,1501.2545,334.7403,7.3776,0.0803,4805.1000,0.0000,4805.1000,0.1246,1298.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1298.6757,0.0000,0.0000,0.0000,3506.4243,3506.4243,7.1373,10.7772,8.9573,3.5411,53116.2905,3.7834,691.6746,6.9167,3.7834,0.0000,1.9689,10.7772,7.7702,9.2737,-5.4851,-43880.6623,3.7834,1279.0054,12.7901,3.7834,0.0000,6.9231,7.7702,7.4889,7.6296,-0.5863,-4104.1275,3.7834,1572.2896,15.7229,3.7834,0.0000,9.0386,3.7834,9.0380,2.5223,0.0000,17.9305,26.9685,29492.7000,5131.5007,5131.5007
6888.0000,7.4893,17.6634,8262.0000,31170.8000,-22908.8000,0.8082,1877.7273,4.4000,1.0000,6926.8444,4.5000,1.0000,8804.5717,0.0000,0.0000,38097.6444,6384.2727,-31713.3717,9.7782,2.4809,13255.4000,0.0000,13255.4000,0.3437,3582.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3582.5405,0.0000,0.0000,0.0000,9672.8595,9672.8595,9.0801,1.3528,43141.3000,0.0000,43141.3000,1.1185,9804.8409,4.4000,1.0000,0.0000,0.0000,0.0000,9804.8409,0.0000,0.0000,0.0000,33336.4591,33336.4591,6.6740,-0.6233,367.0000,0.0000,367.0000,0.0095,99.1892,3.7000,1.0000,0.0000,0.0000,0.0000,99.1892,0.0000,0.0000,0.0000,267.8108,267.8108,6.6547,1.0127,2944.3000,509.9000,2434.4000,0.0763,669.1591,4.4000,1.0000,104.0612,4.9000,1.0000,773.2203,0.0000,0.0000,613.9612,2275.1409,1661.1797,6.5348,-0.7625,1490.6000,0.0000,1490.6000,0.0386,402.8649,3.7000,1.0000,0.0000,0.0000,0.0000,402.8649,0.0000,0.0000,0.0000,1087.7351,1087.7351,6.4563,11.0486,8.7525,4.2419,63628.1187,3.5923,662.6843,6.6268,3.5923,0.0000,1.6853,11.0486,7.6648,9.3567,-5.8605,-46883.7599,3.5923,1209.9881,12.0999,3.5923,0.0000,5.9259,7.6648,7.4893,7.5771,-0.3474,-2431.6863,3.5923,1496.3837,14.9638,3.5923,0.0000,7.7367,3.5923,7.8453,2.3948,0.0000,15.3479,23.1932,37779.9000,14312.6725,14312.6725
6889.0000,7.4668,16.7153,10534.5000,27373.9000,-16839.4000,0.7097,2394.2045,4.4000,1.0000,6083.0889,4.5000,1.0000,8477.2934,0.0000,0.0000,33456.9889,8140.2955,-25316.6934,9.2628,1.9655,13276.9000,0.0000,13276.9000,0.3442,3588.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3588.3514,0.0000,0.0000,0.0000,9688.5486,9688.5486,8.5755,0.8482,48067.5000,0.0000,48067.5000,1.2462,10924.4318,4.4000,1.0000,0.0000,0.0000,0.0000,10924.4318,0.0000,0.0000,0.0000,37143.0682,37143.0682,5.9406,-1.3567,379.5000,0.0000,379.5000,0.0098,102.5676,3.7000,1.0000,0.0000,0.0000,0.0000,102.5676,0.0000,0.0000,0.0000,276.9324,276.9324,5.9210,-0.6281,4020.2000,393.4000,3626.8000,0.1042,913.6818,4.4000,1.0000,80.2857,4.9000,1.0000,993.9675,0.0000,0.0000,473.6857,3106.5182,2632.8325,5.7342,-1.5631,860.2000,0.0000,860.2000,0.0223,232.4865,3.7000,1.0000,0.0000,0.0000,0.0000,232.4865,0.0000,0.0000,0.0000,627.7135,627.7135,5.6897,11.3136,8.5016,5.2853,79278.9110,3.6548,681.7474,6.8175,3.6548,0.0000,1.7749,11.3136,7.6433,9.4784,-6.4673,-51738.6161,3.6548,1224.5350,12.2454,3.6548,0.0000,6.2410,7.6433,7.4668,7.5551,-0.3554,-2487.8931,3.6548,1523.9526,15.2395,3.6548,0.0000,8.1481,3.6548,8.2239,2.4366,0.0000,16.1639,24.3878,49371.5000,25052.4018,25052.4018
6890.0000,7.4442,15.6711,12466.9000,24111.6000,-11644.7000,0.6251,2833.3864,4.4000,1.0000,5358.1333,4.5000,1.0000,8191.5197,0.0000,0.0000,29469.7333,9633.5136,-19836.2197,8.8585,1.5612,13278.4000,0.0000,13278.4000,0.3443,3588.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3588.7568,0.0000,0.0000,0.0000,9689.6432,9689.6432,8.1677,0.4404,50512.4000,0.0000,50512.4000,1.3096,11480.0909,4.4000,1.0000,0.0000,0.0000,0.0000,11480.0909,0.0000,0.0000,0.0000,39032.3091,39032.3091,5.3847,-1.9126,368.3000,0.0000,368.3000,0.0095,99.5405,3.7000,1.0000,0.0000,0.0000,0.0000,99.5405,0.0000,0.0000,0.0000,268.7595,268.7595,5.3655,-1.5709,4846.5000,318.3000,4528.2000,0.1257,1101.4773,4.4000,1.0000,64.9592,4.9000,1.0000,1166.4365,0.0000,0.0000,383.2592,3745.0227,3361.7635,5.1259,-2.1714,386.1000,0.0000,386.1000,0.0100,104.3514,3.7000,1.0000,0.0000,0.0000,0.0000,104.3514,0.0000,0.0000,0.0000,281.7486,281.7486,5.1058,11.4774,8.2916,5.9577,89365.9069,3.6364,684.6550,6.8466,3.6364,0.0000,1.7481,11.4774,7.6459,9.5617,-6.7173,-53738.7005,3.6364,1213.9332,12.1393,3.6364,0.0000,6.1468,7.6459,7.4442,7.5451,-0.4042,-2829.2021,3.6364,1516.9333,15.1693,3.6364,0.0000,8.0252,3.6364,8.1109,2.4242,0.0000,15.9201,24.0310,57428.7000,32798.0043,32798.0043
6891.0000,7.4253,14.3611,14369.8000,21004.9000,-6635.1000,0.5446,3265.8636,4.4000,1.0000,4667.7556,4.5000,1.0000,7933.6192,0.0000,0.0000,25672.6556,11103.9364,-14568.7192,8.4548,1.1575,13276.9000,0.0000,13276.9000,0.3442,3588.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3588.3514,0.0000,0.0000,0.0000,9688.5486,9688.5486,7.7701,0.0429,53923.8000,0.0000,53923.8000,1.3981,12255.4091,4.4000,1.0000,0.0000,0.0000,0.0000,12255.4091,0.0000,0.0000,0.0000,41668.3909,41668.3909,4.8254,-2.4719,377.4000,0.0000,377.4000,0.0098,102.0000,3.7000,1.0000,0.0000,0.0000,0.0000,102.0000,0.0000,0.0000,0.0000,275.4000,275.4000,4.8060,-2.3215,5366.5000,267.3000,5099.2000,0.1391,1219.6591,4.4000,1.0000,54.5510,4.9000,1.0000,1274.2101,0.0000,0.0000,321.8510,4146.8409,3824.9899,4.5357,-2.7616,386.1000,0.0000,386.1000,0.0100,104.3514,3.7000,1.0000,0.0000,0.0000,0.0000,104.3514,0.0000,0.0000,0.0000,281.7486,281.7486,4.5158,11.6350,8.0754,6.7160,100739.9176,3.6687,697.4335,6.9743,3.6687,0.0000,1.7952,11.6350,7.6615,9.6483,-7.0283,-56226.6510,3.6687,1220.1315,12.2013,3.6687,0.0000,6.3124,7.6615,7.4253,7.5434,-0.4776,-3342.9078,3.6687,1530.5534,15.3055,3.6687,0.0000,8.2414,3.6687,8.3095,2.4458,0.0000,16.3490,24.6585,66428.3000,41170.3589,41170.3589
6892.0000,7.3853,13.6083,15953.7000,20548.9000,-4595.2000,0.5328,3625.8409,4.4000,1.0000,4566.4222,4.5000,1.0000,8192.2631,0.0000,0.0000,25115.3222,12327.8591,-12787.4631,8.2593,0.9620,13269.8000,0.0000,13269.8000,0.3440,3586.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3586.4324,0.0000,0.0000,0.0000,9683.3676,9683.3676,7.5975,-0.1298,56947.5000,0.0000,56947.5000,1.4765,12942.6136,4.4000,1.0000,0.0000,0.0000,0.0000,12942.6136,0.0000,0.0000,0.0000,44004.8864,44004.8864,4.5900,-2.7073,370.0000,0.0000,370.0000,0.0096,100.0000,3.7000,1.0000,0.0000,0.0000,0.0000,100.0000,0.0000,0.0000,0.0000,270.0000,270.0000,4.5715,-2.6000,5548.6000,256.1000,5292.5000,0.1439,1261.0455,4.4000,1.0000,52.2653,4.9000,1.0000,1313.3108,0.0000,0.0000,308.3653,4287.5545,3979.1892,4.2996,-2.9977,860.6000,0.0000,860.6000,0.0223,232.5946,3.7000,1.0000,0.0000,0.0000,0.0000,232.5946,0.0000,0.0000,0.0000,628.0054,628.0054,4.2567,11.5587,7.9077,7.1228,106842.6169,3.7936,726.5868,7.2659,3.7936,0.0000,1.9848,11.5587,7.7872,9.6730,-6.8980,-55184.2332,3.7936,1260.2908,12.6029,3.7936,0.0000,6.9790,7.7872,7.3853,7.5863,-0.8401,-5880.3982,3.7936,1579.5803,15.7958,3.7936,0.0000,9.1116,3.7936,9.1044,2.5290,0.0000,18.0753,27.1797,72145.2000,45777.9854,45777.9854
6893.0000,7.3756,12.0296,17844.5000,18219.5000,-375.0000,0.4724,4055.5682,4.4000,1.0000,4048.7778,4.5000,1.0000,8104.3460,0.0000,0.0000,22268.2778,13788.9318,-8479.3460,7.9205,0.6232,13270.0000,0.0000,13270.0000,0.3440,3586.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3586.4865,0.0000,0.0000,0.0000,9683.5135,9683.5135,7.2982,-0.4291,61855.5000,0.0000,61855.5000,1.6037,14058.0682,4.4000,1.0000,0.0000,0.0000,0.0000,14058.0682,0.0000,0.0000,0.0000,47797.4318,47797.4318,4.2263,-3.0709,504.0000,0.0000,504.0000,0.0131,136.2162,3.7000,1.0000,0.0000,0.0000,0.0000,136.2162,0.0000,0.0000,0.0000,367.7838,367.7838,4.2027,-2.8375,5385.6000,307.3000,5078.3000,0.1396,1224.0000,4.4000,1.0000,62.7143,4.9000,1.0000,1286.7143,0.0000,0.0000,370.0143,4161.6000,3791.5857,3.9590,-3.3383,4498.1000,0.0000,4498.1000,0.1166,1215.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1215.7027,0.0000,0.0000,0.0000,3282.3973,3282.3973,3.7481,11.5865,7.6673,8.1310,121964.8194,4.0342,781.0457,7.8105,4.0342,0.0000,2.3869,11.5865,7.8944,9.7405,-7.1810,-57448.2522,4.0342,1336.3063,13.3631,4.0342,0.0000,8.3930,7.8944,7.3756,7.6350,-1.1533,-8073.2010,4.0342,1676.0987,16.7610,4.0342,0.0000,10.9577,4.0342,10.7700,2.6895,0.0000,21.7376,32.5077,84830.9000,56443.3662,56443.3662
6894.0000,7.3633,13.3919,21567.6000,26908.0000,-5340.4000,0.6976,4901.7273,4.4000,1.0000,5979.5556,4.5000,1.0000,10881.2828,0.0000,0.0000,32887.5556,16665.8727,-16221.6828,8.2241,0.9268,13270.2000,0.0000,13270.2000,0.3441,3586.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3586.5405,0.0000,0.0000,0.0000,9683.6595,9683.6595,7.7102,-0.0170,65068.5000,0.0000,65068.5000,1.6870,14788.2955,4.4000,1.0000,0.0000,0.0000,0.0000,14788.2955,0.0000,0.0000,0.0000,50280.2045,50280.2045,5.0424,-2.2549,371.9000,0.0000,371.9000,0.0096,100.5135,3.7000,1.0000,0.0000,0.0000,0.0000,100.5135,0.0000,0.0000,0.0000,271.3865,271.3865,5.0280,-1.5377,4929.9000,475.6000,4454.3000,0.1278,1120.4318,4.4000,1.0000,97.0612,4.9000,1.0000,1217.4930,0.0000,0.0000,572.6612,3809.4682,3236.8070,4.8562,-2.4411,15094.4000,0.0000,15094.4000,0.3914,4079.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4079.5676,0.0000,0.0000,0.0000,11014.8324,11014.8324,4.2718,10.8114,7.5416,8.2166,123248.5182,4.8863,951.3780,9.5138,4.8863,0.0000,4.2413,10.8114,8.3495,9.5805,-5.7996,-46396.8747,4.8863,1629.8624,16.2986,4.8863,0.0000,14.9136,8.3495,7.3633,7.8564,-2.6552,-18586.4365,4.8863,2010.0577,20.1006,4.8863,0.0000,19.4710,4.8863,18.1949,3.2575,0.0000,38.6259,56.8208,92918.9000,58265.2071,58265.2071
6895.0000,7.4441,15.3036,19189.5000,33988.2000,-14798.7000,0.8812,4361.2500,4.4000,1.0000,7552.9333,4.5000,1.0000,11914.1833,0.0000,0.0000,41541.1333,14828.2500,-26712.8833,8.7550,1.4577,13270.5000,0.0000,13270.5000,0.3441,3586.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3586.6216,0.0000,0.0000,0.0000,9683.8784,9683.8784,8.2798,0.5525,67341.9000,0.0000,67341.9000,1.7460,15304.9773,4.4000,1.0000,0.0000,0.0000,0.0000,15304.9773,0.0000,0.0000,0.0000,52036.9227,52036.9227,5.7261,-1.5712,375.4000,0.0000,375.4000,0.0097,101.4595,3.7000,1.0000,0.0000,0.0000,0.0000,101.4595,0.0000,0.0000,0.0000,273.9405,273.9405,5.7127,-0.5796,4829.8000,575.6000,4254.2000,0.1252,1097.6818,4.4000,1.0000,117.4694,4.9000,1.0000,1215.1512,0.0000,0.0000,693.0694,3732.1182,3039.0488,5.5635,-1.7338,16043.3000,0.0000,16043.3000,0.4160,4336.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4336.0270,0.0000,0.0000,0.0000,11707.2730,11707.2730,4.9890,10.2238,7.6064,7.1113,106670.1164,5.2832,1025.6656,10.2567,5.2832,0.0000,5.3612,10.2238,8.4997,9.3617,-4.3914,-35131.5726,5.2832,1779.1576,17.7916,5.2832,0.0000,18.8512,8.4997,7.4441,7.9719,-3.0729,-21510.3637,5.2832,2162.1414,21.6214,5.2832,0.0000,24.6118,5.2832,22.5384,3.5221,0.0000,48.8242,71.3627,86486.6000,50028.1801,50028.1801
6896.0000,7.5177,17.1321,14371.2000,42582.1000,-28210.9000,1.1040,3266.1818,4.4000,1.0000,9462.6889,4.5000,1.0000,12728.8707,0.0000,0.0000,52044.7889,11105.0182,-40939.7707,9.4171,2.1198,17632.0000,0.0000,17632.0000,0.4571,4765.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4765.4054,0.0000,0.0000,0.0000,12866.5946,12866.5946,8.8201,1.0929,63249.2000,0.0000,63249.2000,1.6399,14374.8182,4.4000,1.0000,0.0000,0.0000,0.0000,14374.8182,0.0000,0.0000,0.0000,48874.3818,48874.3818,6.5527,-0.7446,371.5000,0.0000,371.5000,0.0096,100.4054,3.7000,1.0000,0.0000,0.0000,0.0000,100.4054,0.0000,0.0000,0.0000,271.0946,271.0946,6.5401,0.4720,4453.8000,613.7000,3840.1000,0.1155,1012.2273,4.4000,1.0000,125.2449,4.9000,1.0000,1137.4722,0.0000,0.0000,738.9449,3441.5727,2702.6278,6.4147,-0.8825,15410.7000,0.0000,15410.7000,0.3996,4165.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4165.0541,0.0000,0.0000,0.0000,11245.6459,11245.6459,5.8930,9.7050,7.7990,5.4777,82166.1233,5.5885,1075.5961,10.7560,5.5885,0.0000,6.3453,9.7050,8.5507,9.1278,-3.1102,-24881.2527,5.5885,1901.3450,19.0134,5.5885,0.0000,22.3118,8.5507,7.5177,8.0342,-3.1806,-22264.2965,5.5885,2280.7282,22.8073,5.5885,0.0000,29.1298,5.5885,26.2939,3.7257,0.0000,57.7869,84.0808,72292.6000,35020.5741,35020.5741
6897.0000,7.5719,17.8116,12790.8000,49854.2000,-37063.4000,1.2926,2907.0000,4.4000,1.0000,11078.7111,4.5000,1.0000,13985.7111,0.0000,0.0000,60932.9111,9883.8000,-51049.1111,9.8619,2.5646,21959.5000,0.0000,21959.5000,0.5693,5935.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5935.0000,0.0000,0.0000,0.0000,16024.5000,16024.5000,9.1430,1.4158,59839.1000,0.0000,59839.1000,1.5514,13599.7955,4.4000,1.0000,0.0000,0.0000,0.0000,13599.7955,0.0000,0.0000,0.0000,46239.3045,46239.3045,7.0688,-0.2285,366.4000,0.0000,366.4000,0.0095,99.0270,3.7000,1.0000,0.0000,0.0000,0.0000,99.0270,0.0000,0.0000,0.0000,267.3730,267.3730,7.0568,3.9243,3082.0000,1176.1000,1905.9000,0.0799,700.4545,4.4000,1.0000,240.0204,4.9000,1.0000,940.4750,0.0000,0.0000,1416.1204,2381.5455,965.4250,7.0135,-0.2838,13512.9000,0.0000,13512.9000,0.3503,3652.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3652.1351,0.0000,0.0000,0.0000,9860.7649,9860.7649,6.5712,9.4094,7.9903,4.2180,63269.9910,5.7796,1102.9040,11.0290,5.7796,0.0000,7.0189,9.4094,8.5210,8.9652,-2.4756,-19804.4667,5.7796,1980.4740,19.8047,5.7796,0.0000,24.6803,8.5210,7.5719,8.0464,-3.0225,-21157.2680,5.7796,2357.4461,23.5745,5.7796,0.0000,32.2221,5.7796,28.8366,3.8531,0.0000,63.9213,92.7579,60520.4000,22308.2563,22308.2563
6898.0000,7.5766,18.0324,11858.4000,51873.1000,-40014.7000,1.3449,2695.0909,4.4000,1.0000,11527.3556,4.5000,1.0000,14222.4465,0.0000,0.0000,63400.4556,9163.3091,-54237.1465,10.1260,2.8287,26302.3000,0.0000,26302.3000,0.6819,7108.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7108.7297,0.0000,0.0000,0.0000,19193.5703,19193.5703,9.2238,1.4965,48842.0000,0.0000,48842.0000,1.2663,11100.4545,4.4000,1.0000,0.0000,0.0000,0.0000,11100.4545,0.0000,0.0000,0.0000,37741.5455,37741.5455,7.4498,0.1525,379.9000,0.0000,379.9000,0.0098,102.6757,3.7000,1.0000,0.0000,0.0000,0.0000,102.6757,0.0000,0.0000,0.0000,277.2243,277.2243,7.4368,14.3409,1455.4000,2189.4000,-734.0000,0.0568,330.7727,4.4000,1.0000,446.8163,4.9000,1.0000,777.5891,0.0000,0.0000,2636.2163,1124.6273,-1511.5891,7.5078,0.2105,12247.6000,0.0000,12247.6000,0.3175,3310.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3310.1622,0.0000,0.0000,0.0000,8937.4378,8937.4378,7.0878,9.2761,8.1820,3.1039,46558.3814,5.5160,1043.6274,10.4363,5.5160,0.0000,6.1015,9.2761,8.4465,8.8613,-2.2063,-17650.1871,5.5160,1898.7847,18.9878,5.5160,0.0000,21.4543,8.4465,7.5766,8.0116,-2.6439,-18507.1519,5.5160,2253.4022,22.5340,5.5160,0.0000,28.0103,5.5160,25.3681,3.6773,0.0000,55.5660,80.9340,47023.1000,10401.0424,10401.0424
6899.0000,7.5449,18.3437,10009.1000,54337.0000,-44327.9000,1.4088,2274.7955,4.4000,1.0000,12074.8889,4.5000,1.0000,14349.6843,0.0000,0.0000,66411.8889,7734.3045,-58677.5843,10.5806,3.2833,26306.6000,0.0000,26306.6000,0.6820,7109.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7109.8919,0.0000,0.0000,0.0000,19196.7081,19196.7081,9.5874,1.8602,34465.5000,0.0000,34465.5000,0.8936,7833.0682,4.4000,1.0000,0.0000,0.0000,0.0000,7833.0682,0.0000,0.0000,0.0000,26632.4318,26632.4318,8.2096,0.9123,452.2000,0.0000,452.2000,0.0117,122.2162,3.7000,1.0000,0.0000,0.0000,0.0000,122.2162,0.0000,0.0000,0.0000,329.9838,329.9838,8.1925,18.9502,568.9000,3426.0000,-2857.1000,0.0888,129.2955,4.4000,1.0000,699.1837,4.9000,1.0000,828.4791,0.0000,0.0000,4125.1837,439.6045,-3685.5791,8.3832,1.0859,9875.4000,0.0000,9875.4000,0.2560,2669.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2669.0270,0.0000,0.0000,0.0000,7206.3730,7206.3730,8.0104,8.9721,8.4913,1.2393,18589.9781,5.0115,935.2393,9.3524,5.0115,0.0000,4.5758,8.9721,8.4088,8.6905,-1.3611,-10889.0424,5.0115,1738.1840,17.3818,5.0115,0.0000,16.0898,8.4088,7.5449,7.9769,-2.3855,-16698.6024,5.0115,2050.4941,20.5049,5.0115,0.0000,21.0066,5.0115,19.5012,3.3410,0.0000,41.6722,61.1735,23914.7000,-8997.6668,-8997.6668
6900.0000,7.5506,18.4139,9636.8000,54798.9000,-45162.1000,1.4208,2190.1818,4.4000,1.0000,12177.5333,4.5000,1.0000,14367.7152,0.0000,0.0000,66976.4333,7446.6182,-59529.8152,10.6271,3.3298,26309.4000,0.0000,26309.4000,0.6821,7110.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7110.6486,0.0000,0.0000,0.0000,19198.7514,19198.7514,9.6349,1.9076,34366.5000,0.0000,34366.5000,0.8910,7810.5682,4.4000,1.0000,0.0000,0.0000,0.0000,7810.5682,0.0000,0.0000,0.0000,26555.9318,26555.9318,8.2625,0.9652,465.4000,0.0000,465.4000,0.0121,125.7838,3.7000,1.0000,0.0000,0.0000,0.0000,125.7838,0.0000,0.0000,0.0000,339.6162,339.6162,8.2449,20.2352,29.1000,4447.5000,-4418.4000,0.1153,6.6136,4.4000,1.0000,907.6531,4.9000,1.0000,914.2667,0.0000,0.0000,5355.1531,22.4864,-5332.6667,8.5205,1.2232,8610.1000,0.0000,8610.1000,0.2232,2327.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2327.0541,0.0000,0.0000,0.0000,6283.0459,6283.0459,8.1958,9.0094,8.6026,1.0495,15742.6871,5.0168,931.6148,9.3161,5.0168,0.0000,4.5903,9.0094,8.3227,8.6661,-1.6609,-13287.2344,5.0168,1741.8835,17.4188,5.0168,0.0000,16.1405,8.3227,7.5506,7.9367,-2.1344,-14940.5892,5.0168,2056.3353,20.5634,5.0168,0.0000,21.0727,5.0168,19.5573,3.3445,0.0000,41.8035,61.3608,20170.9000,-12485.1365,-12485.1365
6901.0000,7.5111,18.8512,6689.2000,58597.7000,-51908.5000,1.5193,1520.2727,4.4000,1.0000,13021.7111,4.5000,1.0000,14541.9838,0.0000,0.0000,71619.4111,5168.9273,-66450.4838,11.1869,3.8896,26304.7000,0.0000,26304.7000,0.6820,7109.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7109.3784,0.0000,0.0000,0.0000,19195.3216,19195.3216,10.1251,2.3978,21688.9000,0.0000,21688.9000,0.5623,4929.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4929.2955,0.0000,0.0000,0.0000,16759.6045,16759.6045,9.1980,1.9007,589.4000,0.0000,589.4000,0.0153,159.2973,3.7000,1.0000,0.0000,0.0000,0.0000,159.2973,0.0000,0.0000,0.0000,430.1027,430.1027,9.1742,21.2150,0.0000,5675.4000,-5675.4000,0.1471,0.0000,0.0000,0.0000,1158.2449,4.9000,1.0000,1158.2449,0.0000,0.0000,6833.6449,0.0000,-6833.6449,9.5522,2.2549,7661.2000,0.0000,7661.2000,0.1986,2070.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2070.5946,0.0000,0.0000,0.0000,5590.6054,5590.6054,9.2430,8.5827,8.9128,-0.7958,-11936.2783,4.6870,858.5338,8.5853,4.6870,0.0000,3.7432,8.5827,8.3555,8.4691,-0.5133,-4106.4785,4.6870,1641.6193,16.4162,4.6870,0.0000,13.1619,8.3555,7.5111,7.9333,-2.1808,-15265.7377,4.6870,1921.4355,19.2144,4.6870,0.0000,17.1839,4.6870,16.2332,3.1246,0.0000,34.0889,50.3221,-1339.7000,-31308.4945,-31308.4945
6902.0000,7.5095,18.9176,6183.1000,58688.6000,-52505.5000,1.5216,1405.2500,4.4000,1.0000,13041.9111,4.5000,1.0000,14447.1611,0.0000,0.0000,71730.5111,4777.8500,-66952.6611,11.3312,4.0339,26305.9000,0.0000,26305.9000,0.6820,7109.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7109.7027,0.0000,0.0000,0.0000,19196.1973,19196.1973,10.2354,2.5082,17836.9000,0.0000,17836.9000,0.4625,4053.8409,4.4000,1.0000,0.0000,0.0000,0.0000,4053.8409,0.0000,0.0000,0.0000,13783.0591,13783.0591,9.4487,2.1514,458.8000,0.0000,458.8000,0.0119,124.0000,3.7000,1.0000,0.0000,0.0000,0.0000,124.0000,0.0000,0.0000,0.0000,334.8000,334.8000,9.4296,21.4704,0.0000,6792.0000,-6792.0000,0.1761,0.0000,0.0000,0.0000,1386.1224,4.9000,1.0000,1386.1224,0.0000,0.0000,8178.1224,0.0000,-8178.1224,9.8964,2.5991,6712.3000,0.0000,6712.3000,0.1740,1814.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1814.1351,0.0000,0.0000,0.0000,4898.1649,4898.1649,9.6168,8.5301,9.0735,-1.2692,-19037.9601,4.5422,826.1587,8.2616,4.5422,0.0000,3.4069,8.5301,8.2786,8.4043,-0.5509,-4407.0837,4.5422,1595.4886,15.9549,4.5422,0.0000,11.9795,8.2786,7.5095,7.8940,-1.9248,-13473.5185,4.5422,1865.3584,18.6536,4.5422,0.0000,15.6401,4.5422,14.8969,3.0281,0.0000,31.0265,45.9234,-7983.6000,-36918.5623,-36918.5623
6903.0000,7.5094,19.0077,5566.9000,59422.2000,-53855.3000,1.5406,1265.2045,4.4000,1.0000,13204.9333,4.5000,1.0000,14470.1379,0.0000,0.0000,72627.1333,4301.6955,-68325.4379,11.3794,4.0821,26307.2000,0.0000,26307.2000,0.6821,7110.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7110.0541,0.0000,0.0000,0.0000,19197.1459,19197.1459,10.2920,2.5647,15840.8000,0.0000,15840.8000,0.4107,3600.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3600.1818,0.0000,0.0000,0.0000,12240.6182,12240.6182,9.5987,2.3014,376.6000,0.0000,376.6000,0.0098,101.7838,3.7000,1.0000,0.0000,0.0000,0.0000,101.7838,0.0000,0.0000,0.0000,274.8162,274.8162,9.5831,21.6240,0.0000,8093.9000,-8093.9000,0.2098,0.0000,0.0000,0.0000,1651.8163,4.9000,1.0000,1651.8163,0.0000,0.0000,9745.7163,0.0000,-9745.7163,10.1351,2.8378,7661.2000,0.0000,7661.2000,0.1986,2070.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2070.5946,0.0000,0.0000,0.0000,5590.6054,5590.6054,9.8185,8.5390,9.1787,-1.5060,-22589.6638,4.5775,828.7402,8.2874,4.5775,0.0000,3.4869,8.5390,8.2182,8.3786,-0.7081,-5664.4863,4.5775,1609.7232,16.0972,4.5775,0.0000,12.2608,8.2182,7.5094,7.8638,-1.7877,-12513.8183,4.5775,1882.3972,18.8240,4.5775,0.0000,16.0075,4.5775,15.2159,3.0516,0.0000,31.7553,46.9711,-11763.4000,-40767.9685,-40767.9685
6904.0000,7.5065,19.0733,5223.9000,61589.1000,-56365.2000,1.5968,1187.2500,4.4000,1.0000,13686.4667,4.5000,1.0000,14873.7167,0.0000,0.0000,75275.5667,4036.6500,-71238.9167,11.4717,4.1745,26308.0000,0.0000,26308.0000,0.6821,7110.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7110.2703,0.0000,0.0000,0.0000,19197.7297,19197.7297,10.4032,2.6759,13428.1000,0.0000,13428.1000,0.3481,3051.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3051.8409,0.0000,0.0000,0.0000,10376.2591,10376.2591,9.8256,2.5283,371.6000,0.0000,371.6000,0.0096,100.4324,3.7000,1.0000,0.0000,0.0000,0.0000,100.4324,0.0000,0.0000,0.0000,271.1676,271.1676,9.8105,21.8513,0.0000,9147.6000,-9147.6000,0.2372,0.0000,0.0000,0.0000,1866.8571,4.9000,1.0000,1866.8571,0.0000,0.0000,11014.4571,0.0000,-11014.4571,10.4236,3.1263,8926.4000,0.0000,8926.4000,0.2314,2412.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2412.5405,0.0000,0.0000,0.0000,6513.8595,6513.8595,10.0610,8.5078,9.2844,-1.8603,-27903.7993,4.6579,839.4126,8.3941,4.6579,0.0000,3.6740,8.5078,8.1870,8.3474,-0.7205,-5764.3993,4.6579,1640.2871,16.4029,4.6579,0.0000,12.9188,8.1870,7.5065,7.8467,-1.7466,-12226.1594,4.6579,1916.9478,19.1695,4.6579,0.0000,16.8666,4.6579,15.9593,3.1053,0.0000,33.4594,49.4187,-16478.7000,-45894.3580,-45894.3580
6905.0000,7.5366,17.2789,14348.1000,44709.1000,-30361.0000,1.1592,3260.9318,4.4000,1.0000,9935.3556,4.5000,1.0000,13196.2874,0.0000,0.0000,54644.4556,11087.1682,-43557.2874,10.1486,2.8513,21964.6000,0.0000,21964.6000,0.5695,5936.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5936.3784,0.0000,0.0000,0.0000,16028.2216,16028.2216,9.1874,1.4602,23349.9000,0.0000,23349.9000,0.6054,5306.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5306.7955,0.0000,0.0000,0.0000,18043.1045,18043.1045,8.1054,0.8081,366.4000,0.0000,366.4000,0.0095,99.0270,3.7000,1.0000,0.0000,0.0000,0.0000,99.0270,0.0000,0.0000,0.0000,267.3730,267.3730,8.0894,20.1302,0.0000,9007.4000,-9007.4000,0.2335,0.0000,0.0000,0.0000,1838.2449,4.9000,1.0000,1838.2449,0.0000,0.0000,10845.6449,0.0000,-10845.6449,8.7398,1.4425,11773.2000,0.0000,11773.2000,0.3052,3181.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3181.9459,0.0000,0.0000,0.0000,8591.2541,8591.2541,8.2246,9.5211,8.8728,1.4413,21619.5131,4.3235,793.3476,7.9335,4.3235,0.0000,2.9381,9.5211,7.8767,8.6989,-3.4276,-27420.8322,4.3235,1498.9850,14.9899,4.3235,0.0000,10.3309,7.8767,7.5366,7.7066,-0.8102,-5671.6600,4.3235,1790.5104,17.9051,4.3235,0.0000,13.4879,4.3235,13.0151,2.8823,0.0000,26.7569,39.7720,18085.7000,-11472.9791,-11472.9791
6906.0000,7.5010,16.3870,15145.9000,35080.7000,-19934.8000,0.9095,3442.2500,4.4000,1.0000,7795.7111,4.5000,1.0000,11237.9611,0.0000,0.0000,42876.4111,11703.6500,-31172.7611,9.4531,2.1558,13272.1000,0.0000,13272.1000,0.3441,3587.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3587.0541,0.0000,0.0000,0.0000,9685.0459,9685.0459,8.8466,1.1193,35646.6000,0.0000,35646.6000,0.9242,8101.5000,4.4000,1.0000,0.0000,0.0000,0.0000,8101.5000,0.0000,0.0000,0.0000,27545.1000,27545.1000,7.1216,-0.1757,379.8000,0.0000,379.8000,0.0098,102.6486,3.7000,1.0000,0.0000,0.0000,0.0000,102.6486,0.0000,0.0000,0.0000,277.1514,277.1514,7.1043,19.1451,0.0000,8248.9000,-8248.9000,0.2139,0.0000,0.0000,0.0000,1683.4490,4.9000,1.0000,1683.4490,0.0000,0.0000,9932.3490,0.0000,-9932.3490,7.7263,0.4290,13829.2000,0.0000,13829.2000,0.3585,3737.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3737.6216,0.0000,0.0000,0.0000,10091.5784,10091.5784,7.0943,10.0245,8.5594,3.1195,46791.9548,4.1402,770.2999,7.7030,4.1402,0.0000,2.5800,10.0245,7.7969,8.9107,-4.4466,-35573.0298,4.1402,1422.0855,14.2209,4.1402,0.0000,9.0719,7.7969,7.5010,7.6489,-0.6750,-4725.1594,4.1402,1719.0475,17.1905,4.1402,0.0000,11.8440,4.1402,11.5610,2.7601,0.0000,23.4959,35.0569,34944.0000,6493.7656,6493.7656
6907.0000,7.4597,15.5741,17440.7000,32808.0000,-15367.3000,0.8506,3963.7955,4.4000,1.0000,7290.6667,4.5000,1.0000,11254.4621,0.0000,0.0000,40098.6667,13476.9045,-26621.7621,9.1068,1.8095,13278.3000,0.0000,13278.3000,0.3443,3588.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3588.7297,0.0000,0.0000,0.0000,9689.5703,9689.5703,8.5073,0.7800,41491.6000,0.0000,41491.6000,1.0757,9429.9091,4.4000,1.0000,0.0000,0.0000,0.0000,9429.9091,0.0000,0.0000,0.0000,32061.6909,32061.6909,6.5236,-0.7737,368.1000,0.0000,368.1000,0.0095,99.4865,3.7000,1.0000,0.0000,0.0000,0.0000,99.4865,0.0000,0.0000,0.0000,268.6135,268.6135,6.5070,18.5478,0.0000,6607.0000,-6607.0000,0.1713,0.0000,0.0000,0.0000,1348.3673,4.9000,1.0000,1348.3673,0.0000,0.0000,7955.3673,0.0000,-7955.3673,6.9992,-0.2981,13196.6000,0.0000,13196.6000,0.3421,3566.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3566.6486,0.0000,0.0000,0.0000,9629.9514,9629.9514,6.4033,10.2376,8.3205,4.1314,61970.7068,4.1904,787.9584,7.8796,4.1904,0.0000,2.6751,10.2376,7.8350,9.0363,-4.8539,-38831.2567,4.1904,1431.4187,14.3142,4.1904,0.0000,9.4063,7.8350,7.4597,7.6473,-0.8667,-6066.7535,4.1904,1740.0370,17.4004,4.1904,0.0000,12.2806,4.1904,11.9488,2.7936,0.0000,24.3620,36.3107,46360.3000,17072.6966,17072.6966
6908.0000,7.4997,10.3576,23455.9000,20314.2000,3141.7000,0.6081,5330.8864,4.4000,1.0000,4514.2667,4.5000,1.0000,9845.1530,0.0000,0.0000,24828.4667,18125.0136,-6703.4530,7.9541,0.6568,13278.4000,0.0000,13278.4000,0.3443,3588.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3588.7568,0.0000,0.0000,0.0000,9689.6432,9689.6432,7.2973,-0.4300,43842.4000,0.0000,43842.4000,1.1367,9964.1818,4.4000,1.0000,0.0000,0.0000,0.0000,9964.1818,0.0000,0.0000,0.0000,33878.2182,33878.2182,5.0007,-2.2965,378.0000,0.0000,378.0000,0.0098,102.1622,3.7000,1.0000,0.0000,0.0000,0.0000,102.1622,0.0000,0.0000,0.0000,275.8378,275.8378,4.9821,17.0229,0.0000,5302.5000,-5302.5000,0.1375,0.0000,0.0000,0.0000,1082.1429,4.9000,1.0000,1082.1429,0.0000,0.0000,6384.6429,0.0000,-6384.6429,5.4148,-1.8824,12089.5000,0.0000,12089.5000,0.3134,3267.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3267.4324,0.0000,0.0000,0.0000,8822.0676,8822.0676,4.8168,11.0708,7.9438,6.1506,92259.2330,3.8247,731.3730,7.3137,3.8247,0.0000,2.0341,11.0708,7.5636,9.3172,-6.4673,-51738.4493,3.8247,1290.5132,12.9051,3.8247,0.0000,7.1524,7.5636,7.4997,7.5317,-0.1347,-943.1127,3.8247,1596.4738,15.9647,3.8247,0.0000,9.3380,3.8247,9.3101,2.5498,0.0000,18.5244,27.8345,67427.5000,39577.6709,39577.6709
6909.0000,7.4149,10.7968,22788.5000,20713.2000,2075.3000,0.5908,5179.2045,4.4000,1.0000,4602.9333,4.5000,1.0000,9782.1379,0.0000,0.0000,25316.1333,17609.2955,-7706.8379,7.9339,0.6366,13276.6000,0.0000,13276.6000,0.3442,3588.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3588.2703,0.0000,0.0000,0.0000,9688.3297,9688.3297,7.2815,-0.4458,48357.2000,0.0000,48357.2000,1.2538,10990.2727,4.4000,1.0000,0.0000,0.0000,0.0000,10990.2727,0.0000,0.0000,0.0000,37366.9273,37366.9273,4.7652,-2.5321,495.9000,0.0000,495.9000,0.0129,134.0270,3.7000,1.0000,0.0000,0.0000,0.0000,134.0270,0.0000,0.0000,0.0000,361.8730,361.8730,4.7408,16.7816,0.0000,4206.7000,-4206.7000,0.1091,0.0000,0.0000,0.0000,858.5102,4.9000,1.0000,858.5102,0.0000,0.0000,5065.2102,0.0000,-5065.2102,5.0819,-2.2154,9875.4000,0.0000,9875.4000,0.2560,2669.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2669.0270,0.0000,0.0000,0.0000,7206.3730,7206.3730,4.5966,10.9822,7.7894,6.3218,94826.3937,3.8502,741.3405,7.4134,3.8502,0.0000,2.0749,10.9822,7.7184,9.3503,-6.0584,-48467.2273,3.8502,1297.2113,12.9721,3.8502,0.0000,7.2959,7.7184,7.4149,7.5667,-0.6440,-4507.7115,3.8502,1604.5548,16.0455,3.8502,0.0000,9.5254,3.8502,9.4800,2.5668,0.0000,18.8962,28.3762,69873.7000,41851.4549,41851.4549
6910.0000,7.3989,7.5453,25638.4000,16516.5000,9121.9000,0.6647,5826.9091,4.4000,1.0000,3670.3333,4.5000,1.0000,9497.2424,0.0000,0.0000,20186.8333,19811.4909,-375.3424,7.4236,0.1263,13269.8000,0.0000,13269.8000,0.3440,3586.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3586.4324,0.0000,0.0000,0.0000,9683.3676,9683.3676,6.7882,-0.9391,50581.9000,0.0000,50581.9000,1.3114,11495.8864,4.4000,1.0000,0.0000,0.0000,0.0000,11495.8864,0.0000,0.0000,0.0000,39086.0136,39086.0136,4.2235,-3.0738,380.6000,0.0000,380.6000,0.0099,102.8649,3.7000,1.0000,0.0000,0.0000,0.0000,102.8649,0.0000,0.0000,0.0000,277.7351,277.7351,4.2052,16.2461,0.0000,3119.3000,-3119.3000,0.0809,0.0000,0.0000,0.0000,636.5918,4.9000,1.0000,636.5918,0.0000,0.0000,3755.8918,0.0000,-3755.8918,4.4517,-2.8456,8610.1000,0.0000,8610.1000,0.2232,2327.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2327.0541,0.0000,0.0000,0.0000,6283.0459,6283.0459,4.0394,11.1151,7.5773,7.1889,107833.7753,3.9513,768.0892,7.6809,3.9513,0.0000,2.2427,11.1151,7.7632,9.4392,-6.3854,-51083.2860,3.9513,1326.1200,13.2612,3.9513,0.0000,7.8859,7.7632,7.3989,7.5811,-0.7931,-5551.5613,3.9513,1645.6247,16.4562,3.9513,0.0000,10.2957,3.9513,10.1757,2.6342,0.0000,20.4243,30.6000,78845.0000,51198.9280,51198.9280
6911.0000,7.3830,6.1218,27759.1000,14685.9000,13073.2000,0.7197,6308.8864,4.4000,1.0000,3263.5333,4.5000,1.0000,9572.4197,0.0000,0.0000,17949.4333,21450.2136,3500.7803,7.1518,-0.1455,13270.0000,0.0000,13270.0000,0.3440,3586.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3586.4865,0.0000,0.0000,0.0000,9683.5135,9683.5135,6.5123,-1.2150,52616.5000,0.0000,52616.5000,1.3642,11958.2955,4.4000,1.0000,0.0000,0.0000,0.0000,11958.2955,0.0000,0.0000,0.0000,40658.2045,40658.2045,3.8271,-3.4702,369.6000,0.0000,369.6000,0.0096,99.8919,3.7000,1.0000,0.0000,0.0000,0.0000,99.8919,0.0000,0.0000,0.0000,269.7081,269.7081,3.8093,15.8501,0.0000,2115.6000,-2115.6000,0.0549,0.0000,0.0000,0.0000,431.7551,4.9000,1.0000,431.7551,0.0000,0.0000,2547.3551,0.0000,-2547.3551,3.9775,-3.3198,4814.4000,0.0000,4814.4000,0.1248,1301.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1301.1892,0.0000,0.0000,0.0000,3513.2108,3513.2108,3.7455,11.1384,7.4419,7.4628,111942.0632,3.9258,767.8016,7.6780,3.9258,0.0000,2.1996,11.1384,7.8073,9.4729,-6.3048,-50438.5029,3.9258,1315.6350,13.1564,3.9258,0.0000,7.7344,7.8073,7.3830,7.5952,-0.9179,-6425.4981,3.9258,1633.9818,16.3398,3.9258,0.0000,10.0979,3.9258,9.9975,2.6172,0.0000,20.0319,30.0294,82028.1000,55078.0622,55078.0622
6912.0000,7.3883,5.7380,27126.9000,13487.6000,13639.3000,0.7033,6165.2045,4.4000,1.0000,2997.2444,4.5000,1.0000,9162.4490,0.0000,0.0000,16484.8444,20961.6955,4476.8510,7.0692,-0.2281,13270.3000,0.0000,13270.3000,0.3441,3586.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3586.5676,0.0000,0.0000,0.0000,9683.7324,9683.7324,6.3791,-1.3482,49879.9000,0.0000,49879.9000,1.2932,11336.3409,4.4000,1.0000,0.0000,0.0000,0.0000,11336.3409,0.0000,0.0000,0.0000,38543.5591,38543.5591,3.6321,-3.6652,418.7000,0.0000,418.7000,0.0109,113.1622,3.7000,1.0000,0.0000,0.0000,0.0000,113.1622,0.0000,0.0000,0.0000,305.5378,305.5378,3.6104,15.6512,0.0000,1353.3000,-1353.3000,0.0351,0.0000,0.0000,0.0000,276.1837,4.9000,1.0000,276.1837,0.0000,0.0000,1629.4837,0.0000,-1629.4837,3.7265,-3.5708,1493.2000,0.0000,1493.2000,0.0387,403.5676,3.7000,1.0000,0.0000,0.0000,0.0000,403.5676,0.0000,0.0000,0.0000,1089.6324,1089.6324,3.6488,11.1905,7.4197,7.0546,105819.6511,3.6379,712.2093,7.1221,3.6379,0.0000,1.7503,11.1905,7.7434,9.4670,-6.0459,-48367.0389,3.6379,1219.4663,12.1947,3.6379,0.0000,6.1545,7.7434,7.3883,7.5659,-0.7118,-4982.7831,3.6379,1516.1479,15.1615,3.6379,0.0000,8.0352,3.6379,8.1202,2.4253,0.0000,15.9400,24.0602,77348.1000,52469.8291,52469.8291
6913.0000,7.3644,4.8890,28640.1000,12306.8000,16333.3000,0.7425,6509.1136,4.4000,1.0000,2734.8444,4.5000,1.0000,9243.9581,0.0000,0.0000,15041.6444,22130.9864,7089.3419,6.8771,-0.4202,13292.4000,0.0000,13292.4000,0.3446,3592.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3592.5405,0.0000,0.0000,0.0000,9699.8595,9699.8595,6.2104,-1.5169,52884.8000,0.0000,52884.8000,1.3711,12019.2727,4.4000,1.0000,0.0000,0.0000,0.0000,12019.2727,0.0000,0.0000,0.0000,40865.5273,40865.5273,3.4015,-3.8958,413.9000,0.0000,413.9000,0.0107,111.8649,3.7000,1.0000,0.0000,0.0000,0.0000,111.8649,0.0000,0.0000,0.0000,302.0351,302.0351,3.3807,15.1636,30.0000,898.6000,-868.6000,0.0233,6.8182,4.4000,1.0000,183.3878,4.9000,1.0000,190.2059,0.0000,0.0000,1081.9878,23.1818,-1058.8059,3.4535,-3.8438,861.5000,0.0000,861.5000,0.0223,232.8378,3.7000,1.0000,0.0000,0.0000,0.0000,232.8378,0.0000,0.0000,0.0000,628.6622,628.6622,3.4103,11.1952,7.3028,7.5507,113260.7339,3.7720,742.3753,7.4238,3.7720,0.0000,1.9511,11.1952,7.8054,9.5003,-6.1647,-49317.8344,3.7720,1262.5913,12.6259,3.7720,0.0000,6.8607,7.8054,7.3644,7.5849,-0.9166,-6416.2795,3.7720,1570.7066,15.7071,3.7720,0.0000,8.9572,3.7720,8.9638,2.5147,0.0000,17.7690,26.7328,82917.3000,57526.6200,57526.6200
6914.0000,7.3510,4.1145,30424.9000,11178.9000,19246.0000,0.7888,6914.7500,4.4000,1.0000,2484.2000,4.5000,1.0000,9398.9500,0.0000,0.0000,13663.1000,23510.1500,9847.0500,6.6945,-0.6028,13295.0000,0.0000,13295.0000,0.3447,3593.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3593.2432,0.0000,0.0000,0.0000,9701.7568,9701.7568,6.0478,-1.6795,54891.8000,0.0000,54891.8000,1.4232,12475.4091,4.4000,1.0000,0.0000,0.0000,0.0000,12475.4091,0.0000,0.0000,0.0000,42416.3909,42416.3909,3.2200,-4.0773,419.3000,0.0000,419.3000,0.0109,113.3243,3.7000,1.0000,0.0000,0.0000,0.0000,113.3243,0.0000,0.0000,0.0000,305.9757,305.9757,3.1996,10.0584,391.1000,583.2000,-192.1000,0.0151,88.8864,4.4000,1.0000,119.0204,4.9000,1.0000,207.9068,0.0000,0.0000,702.2204,302.2136,-400.0068,3.2263,-4.0710,386.4000,0.0000,386.4000,0.0100,104.4324,3.7000,1.0000,0.0000,0.0000,0.0000,104.4324,0.0000,0.0000,0.0000,281.9676,281.9676,3.2075,11.1647,7.1861,7.9573,119358.9605,3.8891,769.4563,7.6946,3.8891,0.0000,2.1384,11.1647,7.8775,9.5211,-6.1635,-49308.3099,3.8891,1300.5850,13.0059,3.8891,0.0000,7.5193,7.8775,7.3510,7.6143,-1.1282,-7897.5164,3.8891,1617.3024,16.1730,3.8891,0.0000,9.8171,3.8891,9.7440,2.5927,0.0000,19.4748,29.2188,88046.4000,62153.1341,62153.1341
6915.0000,7.3421,3.4476,32293.3000,10126.9000,22166.4000,0.8373,7339.3864,4.4000,1.0000,2250.4222,4.5000,1.0000,9589.8086,0.0000,0.0000,12377.3222,24953.9136,12576.5914,6.5538,-0.7435,13300.9000,0.0000,13300.9000,0.3449,3594.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3594.8378,0.0000,0.0000,0.0000,9706.0622,9706.0622,5.9454,-1.7819,58905.4000,0.0000,58905.4000,1.5272,13387.5909,4.4000,1.0000,0.0000,0.0000,0.0000,13387.5909,0.0000,0.0000,0.0000,45517.8091,45517.8091,3.0922,-4.2051,414.3000,0.0000,414.3000,0.0107,111.9730,3.7000,1.0000,0.0000,0.0000,0.0000,111.9730,0.0000,0.0000,0.0000,302.3270,302.3270,3.0732,0.1346,1053.8000,419.1000,634.7000,0.0273,239.5000,4.4000,1.0000,85.5306,4.9000,1.0000,325.0306,0.0000,0.0000,504.6306,814.3000,309.6694,3.0538,-4.2435,386.5000,0.0000,386.5000,0.0100,104.4595,3.7000,1.0000,0.0000,0.0000,0.0000,104.4595,0.0000,0.0000,0.0000,282.0405,282.0405,3.0361,11.0526,7.0444,8.5259,127888.2472,4.1361,823.6157,8.2362,4.1361,0.0000,2.5725,11.0526,8.0027,9.5277,-6.0820,-48655.8658,4.1361,1382.8239,13.8282,4.1361,0.0000,9.0455,8.0027,7.3421,7.6724,-1.5054,-10537.8818,4.1361,1715.5707,17.1557,4.1361,0.0000,11.8097,4.1361,11.5304,2.7574,0.0000,23.4277,34.9581,95808.2000,68694.4996,68694.4996
6916.0000,7.3402,7.2853,22971.0000,14419.7000,8551.3000,0.5956,5220.6818,4.4000,1.0000,3204.3778,4.5000,1.0000,8425.0596,0.0000,0.0000,17624.0778,17750.3182,126.2404,7.3318,0.0345,13301.2000,0.0000,13301.2000,0.3449,3594.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3594.9189,0.0000,0.0000,0.0000,9706.2811,9706.2811,6.6871,-1.0402,60805.2000,0.0000,60805.2000,1.5765,13819.3636,4.4000,1.0000,0.0000,0.0000,0.0000,13819.3636,0.0000,0.0000,0.0000,46985.8364,46985.8364,3.5661,-3.7312,418.9000,0.0000,418.9000,0.0109,113.2162,3.7000,1.0000,0.0000,0.0000,0.0000,113.2162,0.0000,0.0000,0.0000,305.6838,305.6838,3.5458,-2.1973,2005.6000,330.5000,1675.1000,0.0520,455.8182,4.4000,1.0000,67.4490,4.9000,1.0000,523.2672,0.0000,0.0000,397.9490,1549.7818,1151.8328,3.4692,-3.8281,861.9000,0.0000,861.9000,0.0223,232.9459,3.7000,1.0000,0.0000,0.0000,0.0000,232.9459,0.0000,0.0000,0.0000,628.9541,628.9541,3.4275,10.8291,7.1283,7.4285,111428.0513,3.9032,774.2753,7.7428,3.9032,0.0000,2.1618,10.8291,8.0264,9.4278,-5.2741,-42192.7669,3.9032,1310.6362,13.1064,3.9032,0.0000,7.6015,8.0264,7.3402,7.6833,-1.4758,-10330.4559,3.9032,1618.1482,16.1815,3.9032,0.0000,9.9244,3.9032,9.8409,2.6021,0.0000,19.6878,29.5287,85613.6000,58904.8285,58904.8285
6917.0000,7.3382,11.8036,18493.4000,18448.7000,44.7000,0.4795,4203.0455,4.4000,1.0000,4099.7111,4.5000,1.0000,8302.7566,0.0000,0.0000,22548.4111,14290.3545,-8258.0566,7.8721,0.5748,13301.2000,0.0000,13301.2000,0.3449,3594.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3594.9189,0.0000,0.0000,0.0000,9706.2811,9706.2811,7.2445,-0.4827,63557.1000,0.0000,63557.1000,1.6478,14444.7955,4.4000,1.0000,0.0000,0.0000,0.0000,14444.7955,0.0000,0.0000,0.0000,49112.3045,49112.3045,4.0693,-3.2280,541.2000,0.0000,541.2000,0.0140,146.2703,3.7000,1.0000,0.0000,0.0000,0.0000,146.2703,0.0000,0.0000,0.0000,394.9297,394.9297,4.0438,-2.0347,2715.1000,371.8000,2343.3000,0.0704,617.0682,4.4000,1.0000,75.8776,4.9000,1.0000,692.9457,0.0000,0.0000,447.6776,2098.0318,1650.3543,3.9371,-3.3602,4507.0000,0.0000,4507.0000,0.1169,1218.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1218.1081,0.0000,0.0000,0.0000,3288.8919,3288.8919,3.7244,10.5951,7.1598,7.0847,106270.1873,4.0102,794.3667,7.9437,4.0102,0.0000,2.3445,10.5951,8.1026,9.3488,-4.8190,-38552.2504,4.0102,1351.2148,13.5121,4.0102,0.0000,8.2439,8.1026,7.3382,7.7204,-1.6890,-11823.2320,4.0102,1659.7430,16.5974,4.0102,0.0000,10.7631,4.0102,10.5957,2.6734,0.0000,21.3516,31.9473,84294.5000,55894.7049,55894.7049
6918.0000,7.3785,18.4130,10588.7000,68889.9000,-58301.2000,1.7861,2406.5227,4.4000,1.0000,15308.8667,4.5000,1.0000,17715.3894,0.0000,0.0000,84198.7667,8182.1773,-76016.5894,11.0407,3.7434,13301.5000,0.0000,13301.5000,0.3449,3595.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3595.0000,0.0000,0.0000,0.0000,9706.5000,9706.5000,10.5731,2.8458,37383.0000,0.0000,37383.0000,0.9692,8496.1364,4.4000,1.0000,0.0000,0.0000,0.0000,8496.1364,0.0000,0.0000,0.0000,28886.8636,28886.8636,9.1814,1.8841,508.2000,0.0000,508.2000,0.0132,137.3514,3.7000,1.0000,0.0000,0.0000,0.0000,137.3514,0.0000,0.0000,0.0000,370.8486,370.8486,9.1636,3.5841,3172.5000,565.9000,2606.6000,0.0823,721.0227,4.4000,1.0000,115.4898,4.9000,1.0000,836.5125,0.0000,0.0000,681.3898,2451.4773,1770.0875,9.0783,1.7810,15125.2000,0.0000,15125.2000,0.3921,4087.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4087.8919,0.0000,0.0000,0.0000,11037.3081,11037.3081,8.5466,7.9607,8.2536,-0.8107,-12160.5992,5.3816,1014.9684,10.1497,5.3816,0.0000,5.6665,7.9607,8.7629,8.3618,2.0813,16650.6803,5.3816,1893.9382,18.9394,5.3816,0.0000,19.9247,8.7629,7.3785,8.0707,-4.1050,-28735.0626,5.3816,2192.7317,21.9273,5.3816,0.0000,26.0134,5.3816,23.7090,3.5878,0.0000,51.6046,75.3136,10623.3000,-24244.9815,-24244.9815
6919.0000,7.6182,19.6371,2841.8000,107973.1000,-105131.3000,2.7994,645.8636,4.4000,1.0000,23994.0222,4.5000,1.0000,24639.8859,0.0000,0.0000,131967.1222,2195.9364,-129771.1859,12.4320,5.1347,22579.7000,0.0000,22579.7000,0.5854,6102.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6102.6216,0.0000,0.0000,0.0000,16477.0784,16477.0784,11.8208,4.0935,28288.6000,0.0000,28288.6000,0.7334,6429.2273,4.4000,1.0000,0.0000,0.0000,0.0000,6429.2273,0.0000,0.0000,0.0000,21859.3727,21859.3727,11.0099,3.7126,1017.2000,0.0000,1017.2000,0.0264,274.9189,3.7000,1.0000,0.0000,0.0000,0.0000,274.9189,0.0000,0.0000,0.0000,742.2811,742.2811,10.9824,5.2113,3788.6000,615.5000,3173.1000,0.0982,861.0455,4.4000,1.0000,125.6122,4.9000,1.0000,986.6577,0.0000,0.0000,741.1122,2927.5545,2186.4423,10.9013,3.6040,16076.1000,0.0000,16076.1000,0.4168,4344.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4344.8919,0.0000,0.0000,0.0000,11731.2081,11731.2081,10.4661,7.7114,9.0887,-4.9509,-74263.7874,6.9895,1270.4396,12.7044,6.9895,0.0000,12.4138,7.7114,8.4246,8.0680,2.4036,19228.8518,6.9895,2492.1598,24.9216,6.9895,0.0000,43.6499,8.4246,7.6182,8.0214,-3.1057,-21739.8676,6.9895,2854.1099,28.5411,6.9895,0.0000,56.9884,6.9895,48.6197,4.6597,0.0000,113.0520,161.6717,-33996.6000,-76774.8033,-76774.8033
6920.0000,7.6254,19.7399,1722.8000,123524.1000,-121801.3000,3.2026,391.5455,4.4000,1.0000,27449.8000,4.5000,1.0000,27841.3455,0.0000,0.0000,150973.9000,1331.2545,-149642.6455,13.2725,5.9752,27542.0000,0.0000,27542.0000,0.7141,7443.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7443.7838,0.0000,0.0000,0.0000,20098.2162,20098.2162,12.5140,18.0975,4314.4000,5162.9000,-848.5000,0.1339,980.5455,4.4000,1.0000,1053.6531,4.9000,1.0000,2034.1985,0.0000,0.0000,6216.5531,3333.8545,-2882.6985,12.6228,5.3255,1712.9000,0.0000,1712.9000,0.0444,462.9459,3.7000,1.0000,0.0000,0.0000,0.0000,462.9459,0.0000,0.0000,0.0000,1249.9541,1249.9541,12.5756,8.1510,3279.0000,899.4000,2379.6000,0.0850,745.2273,4.4000,1.0000,183.5510,4.9000,1.0000,928.7783,0.0000,0.0000,1082.9510,2533.7727,1450.8217,12.5209,5.2236,15442.2000,0.0000,15442.2000,0.4004,4173.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4173.5676,0.0000,0.0000,0.0000,11268.6324,11268.6324,12.0956,7.5235,9.8096,-8.0773,-121159.3950,6.8705,1210.1287,12.1013,6.8705,0.0000,11.7904,7.5235,8.2753,7.8994,2.4904,19922.9001,6.8705,2468.2499,24.6825,6.8705,0.0000,41.4579,8.2753,7.6254,7.9504,-2.4602,-17221.2246,6.8705,2814.4333,28.1443,6.8705,0.0000,54.1266,6.8705,46.3759,4.5803,0.0000,107.3749,153.7508,-75573.1000,-118457.7196,-118457.7196
6921.0000,7.6316,19.7858,1167.3000,132739.3000,-131572.0000,3.4415,265.2955,4.4000,1.0000,29497.6222,4.5000,1.0000,29762.9177,0.0000,0.0000,162236.9222,902.0045,-161334.9177,13.4016,6.1043,31316.8000,0.0000,31316.8000,0.8119,8464.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8464.0000,0.0000,0.0000,0.0000,22852.8000,22852.8000,12.5843,21.3998,1932.7000,4630.4000,-2697.7000,0.1201,439.2500,4.4000,1.0000,944.9796,4.9000,1.0000,1384.2296,0.0000,0.0000,5575.3796,1493.4500,-4081.9296,12.7303,5.4330,1851.5000,0.0000,1851.5000,0.0480,500.4054,3.7000,1.0000,0.0000,0.0000,0.0000,500.4054,0.0000,0.0000,0.0000,1351.0946,1351.0946,12.6819,19.5665,1552.7000,2326.9000,-774.2000,0.0603,352.8864,4.4000,1.0000,474.8776,4.9000,1.0000,827.7639,0.0000,0.0000,2801.7776,1199.8136,-1601.9639,12.7392,5.4419,13540.4000,0.0000,13540.4000,0.3511,3659.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3659.5676,0.0000,0.0000,0.0000,9880.8324,9880.8324,12.3859,7.8884,10.1371,-8.3834,-125751.6610,7.2494,1258.8860,12.5889,7.2494,0.0000,13.8505,7.8884,8.1393,8.0139,0.8767,7013.7172,7.2494,2591.0735,25.9107,7.2494,0.0000,48.7017,8.1393,7.6316,7.8854,-2.0280,-14196.1403,7.2494,2978.2790,29.7828,7.2494,0.0000,63.5841,7.2494,53.7579,4.8329,0.0000,126.1363,179.8942,-88335.2000,-132934.0842,-132934.0842
6922.0000,7.6356,19.8185,717.9000,141084.5000,-140366.6000,3.6579,163.1591,4.4000,1.0000,31352.1111,4.5000,1.0000,31515.2702,0.0000,0.0000,172436.6111,554.7409,-171881.8702,13.3570,6.0597,36974.7000,0.0000,36974.7000,0.9586,9993.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9993.1622,0.0000,0.0000,0.0000,26981.5378,26981.5378,12.4589,21.9818,1349.1000,4140.3000,-2791.2000,0.1073,306.6136,4.4000,1.0000,844.9592,4.9000,1.0000,1151.5728,0.0000,0.0000,4985.2592,1042.4864,-3942.7728,12.5901,5.2928,1896.0000,0.0000,1896.0000,0.0492,512.4324,3.7000,1.0000,0.0000,0.0000,0.0000,512.4324,0.0000,0.0000,0.0000,1383.5676,1383.5676,12.5440,23.6843,455.8000,3910.8000,-3455.0000,0.1014,103.5909,4.4000,1.0000,798.1224,4.9000,1.0000,901.7134,0.0000,0.0000,4708.9224,352.2091,-4356.7134,12.6891,5.3918,12272.6000,0.0000,12272.6000,0.3182,3316.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3316.9189,0.0000,0.0000,0.0000,8955.6811,8955.6811,12.3910,8.2510,10.3210,-8.2914,-124370.5148,7.7889,1341.9044,13.4190,7.7889,0.0000,17.1789,8.2510,8.1149,8.1830,-0.5111,-4089.0487,7.7889,2762.9978,27.6300,7.7889,0.0000,60.4053,8.1149,7.6356,7.8753,-2.0573,-14401.0063,7.7889,3201.3994,32.0140,7.7889,0.0000,78.8641,7.7889,65.5079,5.1926,0.0000,156.4483,221.9562,-95469.5000,-142860.5699,-142860.5699
6923.0000,7.6509,19.8594,266.0000,149757.2000,-149491.2000,3.8827,60.4545,4.4000,1.0000,33279.3778,4.5000,1.0000,33339.8323,0.0000,0.0000,183036.5778,205.5455,-182831.0323,13.3750,6.0777,38856.9000,0.0000,38856.9000,1.0074,10501.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10501.8649,0.0000,0.0000,0.0000,28355.0351,28355.0351,12.4873,24.1017,359.5000,6515.4000,-6155.9000,0.1689,81.7045,4.4000,1.0000,1329.6735,4.9000,1.0000,1411.3780,0.0000,0.0000,7845.0735,277.7955,-7567.2780,12.7242,5.4269,2242.7000,0.0000,2242.7000,0.0581,606.1351,3.7000,1.0000,0.0000,0.0000,0.0000,606.1351,0.0000,0.0000,0.0000,1636.5649,1636.5649,12.6730,24.6988,11.0000,5669.6000,-5658.6000,0.1470,2.5000,4.4000,1.0000,1157.0612,4.9000,1.0000,1159.5612,0.0000,0.0000,6826.6612,8.5000,-6818.1612,12.8864,5.5891,9895.4000,0.0000,9895.4000,0.2566,2674.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2674.4324,0.0000,0.0000,0.0000,7220.9676,7220.9676,12.6604,8.4495,10.5549,-8.9664,-134496.5556,8.2812,1412.4510,14.1245,8.2812,0.0000,20.6464,8.4495,8.1459,8.2977,-1.2122,-9697.7286,8.2812,2922.6709,29.2267,8.2812,0.0000,72.5979,8.1459,7.6509,7.8984,-2.2585,-15809.6199,8.2812,3400.2128,34.0021,8.2812,0.0000,94.7825,8.2812,77.5605,5.5208,0.0000,188.0269,265.5874,-110310.7000,-160003.9040,-160003.9040
6924.0000,7.6706,19.8922,12.8000,159653.5000,-159640.7000,4.1393,2.9091,4.4000,1.0000,35478.5556,4.5000,1.0000,35481.4646,0.0000,0.0000,195132.0556,9.8909,-195122.1646,13.5479,6.2506,33675.5000,0.0000,33675.5000,0.8731,9101.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9101.4865,0.0000,0.0000,0.0000,24574.0135,24574.0135,12.8077,24.4986,424.6000,9374.4000,-8949.8000,0.2430,96.5000,4.4000,1.0000,1913.1429,4.9000,1.0000,2009.6429,0.0000,0.0000,11287.5429,328.1000,-10959.4429,13.1378,5.8405,2675.3000,0.0000,2675.3000,0.0694,723.0541,3.7000,1.0000,0.0000,0.0000,0.0000,723.0541,0.0000,0.0000,0.0000,1952.2459,1952.2459,13.0790,25.1199,0.0000,7320.9000,-7320.9000,0.1898,0.0000,0.0000,0.0000,1494.0612,4.9000,1.0000,1494.0612,0.0000,0.0000,8814.9612,0.0000,-8814.9612,13.3446,6.0473,8627.5000,0.0000,8627.5000,0.2237,2331.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2331.7568,0.0000,0.0000,0.0000,6295.7432,6295.7432,13.1549,8.5572,10.8561,-10.1760,-152639.8335,8.6075,1449.3133,14.4931,8.6075,0.0000,23.1843,8.5572,8.1801,8.3686,-1.5651,-12520.4652,8.6075,3028.2668,30.2827,8.6075,0.0000,81.5218,8.1801,7.6706,7.9253,-2.4163,-16914.2672,8.6075,3529.9304,35.2993,8.6075,0.0000,106.4332,8.6075,86.2810,5.7383,0.0000,211.1393,297.4203,-130933.1000,-182074.5660,-182074.5660
