Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6925.0000,7.7224,19.9446,0.0000,174600.0000,-174600.0000,4.5268,0.0000,0.0000,0.0000,38800.0000,4.5000,1.0000,38800.0000,0.0000,0.0000,213400.0000,0.0000,-213400.0000,13.5177,6.2204,38857.9000,0.0000,38857.9000,1.0075,10502.1351,3.7000,1.0000,0.0000,0.0000,0.0000,10502.1351,0.0000,0.0000,0.0000,28355.7649,28355.7649,12.7476,24.7884,0.0000,11175.7000,-11175.7000,0.2898,0.0000,0.0000,0.0000,2280.7551,4.9000,1.0000,2280.7551,0.0000,0.0000,13456.4551,0.0000,-13456.4551,13.1131,5.8158,2553.7000,0.0000,2553.7000,0.0662,690.1892,3.7000,1.0000,0.0000,0.0000,0.0000,690.1892,0.0000,0.0000,0.0000,1863.5108,1863.5108,13.0625,25.1033,0.0000,10622.4000,-10622.4000,0.2754,0.0000,0.0000,0.0000,2167.8367,4.9000,1.0000,2167.8367,0.0000,0.0000,12790.2367,0.0000,-12790.2367,13.4098,6.1125,7676.6000,0.0000,7676.6000,0.1990,2074.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2074.7568,0.0000,0.0000,0.0000,5601.8432,5601.8432,13.2577,8.8933,11.0755,-10.7140,-160710.5038,9.5470,1592.5617,15.9256,9.5470,0.0000,31.6353,8.8933,8.2576,8.5754,-2.9257,-23405.6026,9.5470,3328.1658,33.2817,9.5470,0.0000,111.2376,8.2576,7.7224,7.9900,-2.8156,-19709.4666,9.5470,3903.9421,39.0394,9.5470,0.0000,145.2296,9.5470,114.8324,6.3647,0.0000,288.1025,402.9350,-147309.9000,-203825.5729,-203825.5729
6926.0000,7.7731,19.9954,0.0000,188279.8000,-188279.8000,4.8815,0.0000,0.0000,0.0000,41839.9556,4.5000,1.0000,41839.9556,0.0000,0.0000,230119.7556,0.0000,-230119.7556,13.7103,6.4130,36972.5000,0.0000,36972.5000,0.9586,9992.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9992.5676,0.0000,0.0000,0.0000,26979.9324,26979.9324,13.0142,25.0550,0.0000,11608.4000,-11608.4000,0.3010,0.0000,0.0000,0.0000,2369.0612,4.9000,1.0000,2369.0612,0.0000,0.0000,13977.4612,0.0000,-13977.4612,13.3748,6.0775,1696.4000,0.0000,1696.4000,0.0440,458.4865,3.7000,1.0000,0.0000,0.0000,0.0000,458.4865,0.0000,0.0000,0.0000,1237.9135,1237.9135,13.3429,25.3837,0.0000,13112.4000,-13112.4000,0.3400,0.0000,0.0000,0.0000,2676.0000,4.9000,1.0000,2676.0000,0.0000,0.0000,15788.4000,0.0000,-15788.4000,13.7502,6.4529,6725.7000,0.0000,6725.7000,0.1744,1817.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1817.7568,0.0000,0.0000,0.0000,4907.9432,4907.9432,13.6236,9.0744,11.3490,-11.7550,-176325.3972,10.0491,1656.9661,16.5697,10.0491,0.0000,36.8929,9.0744,8.3467,8.7105,-3.5253,-28202.5231,10.0491,3482.3142,34.8231,10.0491,0.0000,129.7248,8.3467,7.7731,8.0599,-3.1760,-22231.9072,10.0491,4096.4205,40.9642,10.0491,0.0000,169.3662,10.0491,132.2908,6.6994,0.0000,335.9840,468.2748,-167606.0000,-226759.8276,-226759.8276
6927.0000,7.8554,20.0776,0.0000,205680.7000,-205680.7000,5.3327,0.0000,0.0000,0.0000,45706.8222,4.5000,1.0000,45706.8222,0.0000,0.0000,251387.5222,0.0000,-251387.5222,13.7928,6.4956,35089.3000,0.0000,35089.3000,0.9098,9483.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9483.5946,0.0000,0.0000,0.0000,25605.7054,25605.7054,13.1881,25.2289,0.0000,17865.4000,-17865.4000,0.4632,0.0000,0.0000,0.0000,3646.0000,4.9000,1.0000,3646.0000,0.0000,0.0000,21511.4000,0.0000,-21511.4000,13.6961,6.3988,1635.3000,0.0000,1635.3000,0.0424,441.9730,3.7000,1.0000,0.0000,0.0000,0.0000,441.9730,0.0000,0.0000,0.0000,1193.3270,1193.3270,13.6680,25.7088,0.0000,14313.6000,-14313.6000,0.3711,0.0000,0.0000,0.0000,2921.1429,4.9000,1.0000,2921.1429,0.0000,0.0000,17234.7429,0.0000,-17234.7429,14.0750,6.7777,7676.6000,0.0000,7676.6000,0.1990,2074.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2074.7568,0.0000,0.0000,0.0000,5601.8432,5601.8432,13.9427,9.3588,11.6508,-12.9386,-194078.3840,10.9772,1787.0838,17.8708,10.9772,0.0000,48.0886,9.3588,8.4766,8.9177,-4.6689,-37351.4579,10.9772,3769.3535,37.6935,10.9772,0.0000,169.0915,8.4766,7.8554,8.1660,-3.7576,-26302.9476,10.9772,4453.6572,44.5366,10.9772,0.0000,220.7627,10.9772,168.8721,7.3181,0.0000,437.9428,606.8150,-193458.5000,-257732.7894,-257732.7894
6928.0000,7.9193,20.1415,0.0000,211238.2000,-211238.2000,5.4767,0.0000,0.0000,0.0000,46941.8222,4.5000,1.0000,46941.8222,0.0000,0.0000,258180.0222,0.0000,-258180.0222,13.8707,6.5734,29903.3000,0.0000,29903.3000,0.7753,8081.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8081.9730,0.0000,0.0000,0.0000,21821.3270,21821.3270,13.3677,25.4085,0.0000,21435.2000,-21435.2000,0.5557,0.0000,0.0000,0.0000,4374.5306,4.9000,1.0000,4374.5306,0.0000,0.0000,25809.7306,0.0000,-25809.7306,13.9626,6.6653,2108.5000,0.0000,2108.5000,0.0547,569.8649,3.7000,1.0000,0.0000,0.0000,0.0000,569.8649,0.0000,0.0000,0.0000,1538.6351,1538.6351,13.9271,25.9680,0.0000,15580.8000,-15580.8000,0.4040,0.0000,0.0000,0.0000,3179.7551,4.9000,1.0000,3179.7551,0.0000,0.0000,18760.5551,0.0000,-18760.5551,14.3596,7.0623,8944.5000,0.0000,8944.5000,0.2319,2417.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2417.4324,0.0000,0.0000,0.0000,6527.0676,6527.0676,14.2091,9.5402,11.8747,-13.5031,-202546.2869,11.2475,1813.9245,18.1392,11.2475,0.0000,51.7288,9.5402,8.5804,9.0603,-5.2047,-41637.6994,11.2475,3838.0229,38.3802,11.2475,0.0000,181.8913,8.5804,7.9193,8.2498,-4.0970,-28679.2918,11.2475,4546.3079,45.4631,11.2475,0.0000,237.4738,11.2475,180.6207,7.4983,0.0000,471.0938,651.7145,-207297.9000,-272863.2782,-272863.2782
6929.0000,7.9510,20.1733,0.0000,219670.7000,-219670.7000,5.6954,0.0000,0.0000,0.0000,48815.7111,4.5000,1.0000,48815.7111,0.0000,0.0000,268486.4111,0.0000,-268486.4111,14.2526,6.9553,19534.7000,0.0000,19534.7000,0.5065,5279.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5279.6486,0.0000,0.0000,0.0000,14255.0514,14255.0514,13.9181,25.9589,0.0000,16148.6000,-16148.6000,0.4187,0.0000,0.0000,0.0000,3295.6327,4.9000,1.0000,3295.6327,0.0000,0.0000,19444.2327,0.0000,-19444.2327,14.3744,7.0771,1346.7000,0.0000,1346.7000,0.0349,363.9730,3.7000,1.0000,0.0000,0.0000,0.0000,363.9730,0.0000,0.0000,0.0000,982.7270,982.7270,14.3514,26.3922,0.0000,15542.8000,-15542.8000,0.4030,0.0000,0.0000,0.0000,3172.0000,4.9000,1.0000,3172.0000,0.0000,0.0000,18714.8000,0.0000,-18714.8000,14.7906,7.4933,11797.1000,0.0000,11797.1000,0.3059,3188.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3188.4054,0.0000,0.0000,0.0000,8608.6946,8608.6946,14.5886,9.6033,12.0959,-14.1603,-212404.2205,11.0464,1765.0598,17.6506,11.0464,0.0000,49.0040,9.6033,8.6306,9.1169,-5.1802,-41441.7247,11.0464,3760.0539,37.6005,11.0464,0.0000,172.3102,8.6306,7.9510,8.2908,-4.1361,-28953.0257,11.0464,4456.9084,44.5691,11.0464,0.0000,224.9649,11.0464,171.8325,7.3643,0.0000,446.2791,618.1116,-218683.6000,-282798.9708,-282798.9708
6930.0000,7.7210,19.9426,9.7000,112645.0000,-112635.3000,2.9205,2.2045,4.4000,1.0000,25032.2222,4.5000,1.0000,25034.4268,0.0000,0.0000,137677.2222,7.4955,-137669.7268,13.5211,6.2238,16082.1000,0.0000,16082.1000,0.4170,4346.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4346.5135,0.0000,0.0000,0.0000,11735.5865,11735.5865,13.0266,9.5293,530.6000,186.4000,344.2000,0.0138,120.5909,4.4000,1.0000,38.0408,4.9000,1.0000,158.6317,0.0000,0.0000,224.4408,410.0091,185.5683,13.0188,5.7215,1116.4000,0.0000,1116.4000,0.0289,301.7297,3.7000,1.0000,0.0000,0.0000,0.0000,301.7297,0.0000,0.0000,0.0000,814.6703,814.6703,12.9845,25.0253,0.0000,14008.7000,-14008.7000,0.3632,0.0000,0.0000,0.0000,2858.9184,4.9000,1.0000,2858.9184,0.0000,0.0000,16867.6184,0.0000,-16867.6184,13.6951,6.3978,13857.4000,0.0000,13857.4000,0.3593,3745.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3745.2432,0.0000,0.0000,0.0000,10112.1568,10112.1568,13.2691,9.0665,11.1678,-6.6503,-99754.1943,6.1540,1022.5445,10.2254,6.1540,0.0000,8.4731,9.0665,8.3717,8.7191,-2.0615,-16491.8373,6.1540,2131.7534,21.3175,6.1540,0.0000,29.7934,8.3717,7.7210,8.0463,-2.2062,-15443.3318,6.1540,2510.1534,25.1015,6.1540,0.0000,38.8977,6.1540,34.2612,4.1027,0.0000,77.1642,111.4254,-95243.9000,-131689.3633,-131689.3633
6931.0000,7.6684,19.8822,120.5000,111676.2000,-111555.7000,2.8954,27.3864,4.4000,1.0000,24816.9333,4.5000,1.0000,24844.3197,0.0000,0.0000,136493.1333,93.1136,-136400.0197,13.5354,6.2381,16098.2000,0.0000,16098.2000,0.4174,4350.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4350.8649,0.0000,0.0000,0.0000,11747.3351,11747.3351,13.0301,5.3028,1697.8000,0.0000,1697.8000,0.0440,385.8636,4.4000,1.0000,0.0000,0.0000,0.0000,385.8636,0.0000,0.0000,0.0000,1311.9364,1311.9364,12.9736,5.6763,856.5000,0.0000,856.5000,0.0222,231.4865,3.7000,1.0000,0.0000,0.0000,0.0000,231.4865,0.0000,0.0000,0.0000,625.0135,625.0135,12.9468,24.9876,0.0000,11438.7000,-11438.7000,0.2966,0.0000,0.0000,0.0000,2334.4286,4.9000,1.0000,2334.4286,0.0000,0.0000,13773.1286,0.0000,-13773.1286,13.5392,6.2419,13223.5000,0.0000,13223.5000,0.3428,3573.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3573.9189,0.0000,0.0000,0.0000,9649.5811,9649.5811,13.1241,8.8716,10.9979,-6.5910,-98864.5366,6.0276,1008.8082,10.0881,6.0276,0.0000,7.9618,8.8716,8.2981,8.5849,-1.6667,-13333.3131,6.0276,2100.4014,21.0040,6.0276,0.0000,27.9955,8.2981,7.6684,7.9832,-2.0916,-14641.4325,6.0276,2465.5479,24.6555,6.0276,0.0000,36.5504,6.0276,32.3630,4.0184,0.0000,72.5077,104.8707,-91118.4000,-126839.2822,-126839.2822
6932.0000,7.5870,19.6523,1387.0000,68294.6000,-66907.6000,1.7707,315.2273,4.4000,1.0000,15176.5778,4.5000,1.0000,15491.8051,0.0000,0.0000,83471.1778,1071.7727,-82399.4051,12.4311,5.1338,16087.9000,0.0000,16087.9000,0.4171,4348.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4348.0811,0.0000,0.0000,0.0000,11739.8189,11739.8189,11.7410,4.0137,6798.0000,0.0000,6798.0000,0.1763,1545.0000,4.4000,1.0000,0.0000,0.0000,0.0000,1545.0000,0.0000,0.0000,0.0000,5253.0000,5253.0000,11.4322,4.1349,937.5000,0.0000,937.5000,0.0243,253.3784,3.7000,1.0000,0.0000,0.0000,0.0000,253.3784,0.0000,0.0000,0.0000,684.1216,684.1216,11.3919,23.4328,0.0000,9169.7000,-9169.7000,0.2377,0.0000,0.0000,0.0000,1871.3673,4.9000,1.0000,1871.3673,0.0000,0.0000,11041.0673,0.0000,-11041.0673,12.0410,4.7437,12114.1000,0.0000,12114.1000,0.3141,3274.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3274.0811,0.0000,0.0000,0.0000,8840.0189,8840.0189,11.5213,9.2174,10.3694,-2.6127,-39191.0566,4.4102,758.2331,7.5823,4.4102,0.0000,3.1185,9.2174,8.0647,8.6410,-2.4510,-19607.7083,4.4102,1532.9837,15.3298,4.4102,0.0000,10.9655,8.0647,7.5870,7.8259,-1.1607,-8124.7480,4.4102,1816.7080,18.1671,4.4102,0.0000,14.3164,4.4102,13.7423,2.9402,0.0000,28.4004,42.1427,-40139.8000,-66923.5129,-66923.5129
6933.0000,7.5112,19.4308,2551.5000,65159.8000,-62608.3000,1.6894,579.8864,4.4000,1.0000,14479.9556,4.5000,1.0000,15059.8419,0.0000,0.0000,79639.7556,1971.6136,-77668.1419,12.3786,5.0813,13623.7000,0.0000,13623.7000,0.3532,3682.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3682.0811,0.0000,0.0000,0.0000,9941.6189,9941.6189,11.7556,4.0283,10088.4000,0.0000,10088.4000,0.2616,2292.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2292.8182,0.0000,0.0000,0.0000,7795.5818,7795.5818,11.2670,3.9697,555.3000,0.0000,555.3000,0.0144,150.0811,3.7000,1.0000,0.0000,0.0000,0.0000,150.0811,0.0000,0.0000,0.0000,405.2189,405.2189,11.2416,23.2824,0.0000,7055.0000,-7055.0000,0.1829,0.0000,0.0000,0.0000,1439.7959,4.9000,1.0000,1439.7959,0.0000,0.0000,8494.7959,0.0000,-8494.7959,11.7740,4.4767,9895.4000,0.0000,9895.4000,0.2566,2674.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2674.4324,0.0000,0.0000,0.0000,7220.9676,7220.9676,11.3214,9.0217,10.1716,-2.4464,-36695.7871,4.1371,717.3528,7.1735,4.1371,0.0000,2.5742,9.0217,8.0846,8.5532,-1.8692,-14953.8973,4.1371,1443.6318,14.4363,4.1371,0.0000,9.0515,8.0846,7.5112,7.7979,-1.3071,-9149.8663,4.1371,1706.3187,17.0632,4.1371,0.0000,11.8175,4.1371,11.5374,2.7580,0.0000,23.4431,34.9805,-35500.5000,-60799.5506,-60799.5506
6934.0000,7.5545,19.0946,4499.8000,50976.6000,-46476.8000,1.3217,1022.6818,4.4000,1.0000,11328.1333,4.5000,1.0000,12350.8152,0.0000,0.0000,62304.7333,3477.1182,-58827.6152,11.1332,3.8359,13301.2000,0.0000,13301.2000,0.3449,3594.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3594.9189,0.0000,0.0000,0.0000,9706.2811,9706.2811,10.5427,2.8155,31664.9000,0.0000,31664.9000,0.8210,7196.5682,4.4000,1.0000,0.0000,0.0000,0.0000,7196.5682,0.0000,0.0000,0.0000,24468.3318,24468.3318,9.0542,1.7569,415.6000,0.0000,415.6000,0.0108,112.3243,3.7000,1.0000,0.0000,0.0000,0.0000,112.3243,0.0000,0.0000,0.0000,303.2757,303.2757,9.0358,21.0766,0.0000,4602.4000,-4602.4000,0.1193,0.0000,0.0000,0.0000,939.2653,4.9000,1.0000,939.2653,0.0000,0.0000,5541.6653,0.0000,-5541.6653,9.3729,2.0756,8627.5000,0.0000,8627.5000,0.2237,2331.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2331.7568,0.0000,0.0000,0.0000,6295.7432,6295.7432,8.9899,10.1170,9.5534,1.2351,18526.8836,4.2619,759.0784,7.5908,4.2619,0.0000,2.8144,10.1170,7.7674,8.9422,-4.8279,-38623.2953,4.2619,1461.8828,14.6188,4.2619,0.0000,9.8960,7.7674,7.5545,7.6609,-0.4999,-3499.2369,4.2619,1768.6490,17.6865,4.2619,0.0000,12.9201,4.2619,12.5146,2.8413,0.0000,25.6305,38.1451,2930.0000,-23595.6486,-23595.6486
6935.0000,7.4922,18.6183,6229.9000,43917.9000,-37688.0000,1.1387,1415.8864,4.4000,1.0000,9759.5333,4.5000,1.0000,11175.4197,0.0000,0.0000,53677.4333,4814.0136,-48863.4197,10.6165,3.3192,13301.6000,0.0000,13301.6000,0.3449,3595.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3595.0270,0.0000,0.0000,0.0000,9706.5730,9706.5730,9.9958,2.2686,38723.6000,0.0000,38723.6000,1.0040,8800.8182,4.4000,1.0000,0.0000,0.0000,0.0000,8800.8182,0.0000,0.0000,0.0000,29922.7818,29922.7818,8.0827,0.7854,419.1000,0.0000,419.1000,0.0109,113.2703,3.7000,1.0000,0.0000,0.0000,0.0000,113.2703,0.0000,0.0000,0.0000,305.8297,305.8297,8.0631,20.1039,0.0000,3082.1000,-3082.1000,0.0799,0.0000,0.0000,0.0000,629.0000,4.9000,1.0000,629.0000,0.0000,0.0000,3711.1000,0.0000,-3711.1000,8.3004,1.0031,4824.0000,0.0000,4824.0000,0.1251,1303.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1303.7838,0.0000,0.0000,0.0000,3520.2162,3520.2162,8.0753,10.3280,9.2017,2.3489,35232.9694,4.0550,733.4172,7.3342,4.0550,0.0000,2.4241,10.3280,7.7762,9.0521,-4.9889,-39910.9290,4.0550,1384.2096,13.8421,4.0550,0.0000,8.5237,7.7762,7.4922,7.6342,-0.6345,-4441.1593,4.0550,1684.8108,16.8481,4.0550,0.0000,11.1283,4.0550,10.9227,2.7033,0.0000,22.0761,32.9988,16498.2000,-9119.1190,-9119.1190
6936.0000,7.4606,18.0472,8146.8000,38488.9000,-30342.1000,0.9979,1851.5455,4.4000,1.0000,8553.0889,4.5000,1.0000,10404.6343,0.0000,0.0000,47041.9889,6295.2545,-40746.7343,10.2903,2.9930,13293.6000,0.0000,13293.6000,0.3447,3592.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3592.8649,0.0000,0.0000,0.0000,9700.7351,9700.7351,9.6166,1.8894,40114.3000,0.0000,40114.3000,1.0400,9116.8864,4.4000,1.0000,0.0000,0.0000,0.0000,9116.8864,0.0000,0.0000,0.0000,30997.4136,30997.4136,7.4640,0.1667,414.1000,0.0000,414.1000,0.0107,111.9189,3.7000,1.0000,0.0000,0.0000,0.0000,111.9189,0.0000,0.0000,0.0000,302.1811,302.1811,7.4430,19.4838,0.0000,2191.4000,-2191.4000,0.0568,0.0000,0.0000,0.0000,447.2245,4.9000,1.0000,447.2245,0.0000,0.0000,2638.6245,0.0000,-2638.6245,7.6262,0.3289,1495.9000,0.0000,1495.9000,0.0388,404.2973,3.7000,1.0000,0.0000,0.0000,0.0000,404.2973,0.0000,0.0000,0.0000,1091.6027,1091.6027,7.5504,10.4179,8.9842,2.7527,41290.9949,3.7334,681.7232,6.8172,3.7334,0.0000,1.8918,10.4179,7.7445,9.0812,-4.8121,-38496.4190,3.7334,1272.7926,12.7279,3.7334,0.0000,6.6521,7.7445,7.4606,7.6026,-0.5840,-4088.0022,3.7334,1553.3884,15.5339,3.7334,0.0000,8.6849,3.7334,8.7154,2.4889,0.0000,17.2288,25.9442,22784.4000,-1293.4263,-1293.4263
6937.0000,7.4473,17.3213,10282.0000,33834.1000,-23552.1000,0.8772,2336.8182,4.4000,1.0000,7518.6889,4.5000,1.0000,9855.5071,0.0000,0.0000,41352.7889,7945.1818,-33407.6071,9.6758,2.3785,13315.5000,0.0000,13315.5000,0.3452,3598.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3598.7838,0.0000,0.0000,0.0000,9716.7162,9716.7162,9.0276,1.3004,49820.3000,0.0000,49820.3000,1.2917,11322.7955,4.4000,1.0000,0.0000,0.0000,0.0000,11322.7955,0.0000,0.0000,0.0000,38497.5045,38497.5045,6.4596,-0.8377,419.8000,0.0000,419.8000,0.0109,113.4595,3.7000,1.0000,0.0000,0.0000,0.0000,113.4595,0.0000,0.0000,0.0000,306.3405,306.3405,6.4392,18.4800,0.0000,1689.1000,-1689.1000,0.0438,0.0000,0.0000,0.0000,344.7143,4.9000,1.0000,344.7143,0.0000,0.0000,2033.8143,0.0000,-2033.8143,6.5749,-0.7224,862.8000,0.0000,862.8000,0.0224,233.1892,3.7000,1.0000,0.0000,0.0000,0.0000,233.1892,0.0000,0.0000,0.0000,629.6108,629.6108,6.5329,10.7698,8.6513,4.2345,63517.5343,3.8868,720.2188,7.2022,3.8868,0.0000,2.1347,10.7698,7.7106,9.2402,-5.7327,-45861.8154,3.8868,1315.8695,13.1587,3.8868,0.0000,7.5060,7.7106,7.4473,7.5790,-0.5639,-3946.9682,3.8868,1618.9157,16.1892,3.8868,0.0000,9.7997,3.8868,9.7283,2.5912,0.0000,19.4404,29.1686,39177.2000,13708.7508,13708.7508
6938.0000,7.4241,16.4880,12360.7000,30242.0000,-17881.3000,0.7841,2809.2500,4.4000,1.0000,6720.4444,4.5000,1.0000,9529.6944,0.0000,0.0000,36962.4444,9551.4500,-27410.9944,9.3375,2.0402,13317.1000,0.0000,13317.1000,0.3453,3599.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3599.2162,0.0000,0.0000,0.0000,9717.8838,9717.8838,8.6592,0.9319,49765.6000,0.0000,49765.6000,1.2903,11310.3636,4.4000,1.0000,0.0000,0.0000,0.0000,11310.3636,0.0000,0.0000,0.0000,38455.2364,38455.2364,5.9749,-1.3224,415.0000,0.0000,415.0000,0.0108,112.1622,3.7000,1.0000,0.0000,0.0000,0.0000,112.1622,0.0000,0.0000,0.0000,302.8378,302.8378,5.9538,17.9946,0.0000,1381.2000,-1381.2000,0.0358,0.0000,0.0000,0.0000,281.8776,4.9000,1.0000,281.8776,0.0000,0.0000,1663.0776,0.0000,-1663.0776,6.0698,-1.2275,386.8000,0.0000,386.8000,0.0100,104.5405,3.7000,1.0000,0.0000,0.0000,0.0000,104.5405,0.0000,0.0000,0.0000,282.2595,282.2595,6.0501,10.8664,8.4583,4.5999,68999.0782,3.7143,694.1748,6.9417,3.7143,0.0000,1.8630,10.8664,7.7016,9.2840,-5.6675,-45340.1008,3.7143,1255.0820,12.5508,3.7143,0.0000,6.5507,7.7016,7.4241,7.5629,-0.5678,-3974.8319,3.7143,1548.2122,15.4821,3.7143,0.0000,8.5524,3.7143,8.5944,2.4762,0.0000,16.9660,25.5604,44622.0000,19684.1454,19684.1454
6939.0000,7.4034,15.4203,14818.9000,27229.8000,-12410.9000,0.7060,3367.9318,4.4000,1.0000,6051.0667,4.5000,1.0000,9418.9985,0.0000,0.0000,33280.8667,11450.9682,-21829.8985,8.8494,1.5521,13317.4000,0.0000,13317.4000,0.3453,3599.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3599.2973,0.0000,0.0000,0.0000,9718.1027,9718.1027,8.2057,0.4784,58139.6000,0.0000,58139.6000,1.5074,13213.5455,4.4000,1.0000,0.0000,0.0000,0.0000,13213.5455,0.0000,0.0000,0.0000,44926.0545,44926.0545,5.2299,-2.0674,419.1000,0.0000,419.1000,0.0109,113.2703,3.7000,1.0000,0.0000,0.0000,0.0000,113.2703,0.0000,0.0000,0.0000,305.8297,305.8297,5.2097,17.2505,0.0000,1157.2000,-1157.2000,0.0300,0.0000,0.0000,0.0000,236.1633,4.9000,1.0000,236.1633,0.0000,0.0000,1393.3633,0.0000,-1393.3633,5.3020,-1.9953,386.8000,0.0000,386.8000,0.0100,104.5405,3.7000,1.0000,0.0000,0.0000,0.0000,104.5405,0.0000,0.0000,0.0000,282.2595,282.2595,5.2833,11.0651,8.1742,5.8194,87291.4641,3.9143,740.8451,7.4085,3.9143,0.0000,2.1804,11.0651,7.7386,9.4019,-6.2778,-50222.0448,3.9143,1315.8587,13.1586,3.9143,0.0000,7.6667,7.7386,7.4034,7.5710,-0.7229,-5060.4346,3.9143,1630.9709,16.3097,3.9143,0.0000,10.0095,3.9143,9.9178,2.6095,0.0000,19.8566,29.7744,58694.8000,32008.9847,32008.9847
6940.0000,7.3211,17.4746,11082.9000,41396.9000,-30314.0000,1.0733,2518.8409,4.4000,1.0000,9199.3111,4.5000,1.0000,11718.1520,0.0000,0.0000,50596.2111,8564.0591,-42032.1520,9.7999,2.5026,13317.5000,0.0000,13317.5000,0.3453,3599.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3599.3243,0.0000,0.0000,0.0000,9718.1757,9718.1757,9.2268,1.4995,56010.4000,0.0000,56010.4000,1.4522,12729.6364,4.4000,1.0000,0.0000,0.0000,0.0000,12729.6364,0.0000,0.0000,0.0000,43280.7636,43280.7636,6.6744,-0.6229,415.5000,0.0000,415.5000,0.0108,112.2973,3.7000,1.0000,0.0000,0.0000,0.0000,112.2973,0.0000,0.0000,0.0000,303.2027,303.2027,6.6565,18.6973,0.0000,1041.2000,-1041.2000,0.0270,0.0000,0.0000,0.0000,212.4898,4.9000,1.0000,212.4898,0.0000,0.0000,1253.6898,0.0000,-1253.6898,6.7304,-0.5669,863.2000,0.0000,863.2000,0.0224,233.2973,3.7000,1.0000,0.0000,0.0000,0.0000,233.2973,0.0000,0.0000,0.0000,629.9027,629.9027,6.6933,9.9857,8.3395,3.7218,55827.7353,4.3963,825.9828,8.2598,4.3963,0.0000,3.0892,9.9857,8.2071,9.0964,-3.7697,-30157.8882,4.3963,1497.8045,14.9780,4.3963,0.0000,10.8623,8.2071,7.3211,7.7641,-2.1462,-15023.6441,4.3963,1816.0033,18.1600,4.3963,0.0000,14.1816,4.3963,13.6242,2.9309,0.0000,28.1330,41.7572,39251.4000,10646.2029,10646.2029
6941.0000,7.4133,17.8294,11698.2000,50049.8000,-38351.6000,1.2976,2658.6818,4.4000,1.0000,11122.1778,4.5000,1.0000,13780.8596,0.0000,0.0000,61171.9778,9039.5182,-52132.4596,10.0483,2.7510,13321.8000,0.0000,13321.8000,0.3454,3600.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3600.4865,0.0000,0.0000,0.0000,9721.3135,9721.3135,9.5570,1.8297,62330.2000,0.0000,62330.2000,1.6160,14165.9545,4.4000,1.0000,0.0000,0.0000,0.0000,14165.9545,0.0000,0.0000,0.0000,48164.2455,48164.2455,7.1225,-0.1748,547.7000,0.0000,547.7000,0.0142,148.0270,3.7000,1.0000,0.0000,0.0000,0.0000,148.0270,0.0000,0.0000,0.0000,399.6730,399.6730,7.1023,19.1431,0.0000,1128.3000,-1128.3000,0.0293,0.0000,0.0000,0.0000,230.2653,4.9000,1.0000,230.2653,0.0000,0.0000,1358.5653,0.0000,-1358.5653,7.1709,-0.1264,4516.0000,0.0000,4516.0000,0.1171,1220.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1220.5405,0.0000,0.0000,0.0000,3295.4595,3295.4595,7.0044,9.6833,8.3438,3.5334,53000.5130,5.1294,963.5210,9.6352,5.1294,0.0000,4.9064,9.6833,8.3011,8.9922,-3.4181,-27344.9104,5.1294,1755.5653,17.5557,5.1294,0.0000,17.2521,8.3011,7.4133,7.8572,-2.5094,-17565.9361,5.1294,2109.9884,21.0999,5.1294,0.0000,22.5241,5.1294,20.7844,3.4196,0.0000,44.6826,65.4670,41235.8000,8089.6665,8089.6665
6942.0000,7.5627,19.3645,5833.8000,107227.1000,-101393.3000,2.7801,1325.8636,4.4000,1.0000,23828.2444,4.5000,1.0000,25154.1081,0.0000,0.0000,131055.3444,4507.9364,-126547.4081,12.3925,5.0952,13324.6000,0.0000,13324.6000,0.3455,3601.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3601.2432,0.0000,0.0000,0.0000,9723.3568,9723.3568,12.0214,4.2941,37054.0000,0.0000,37054.0000,0.9607,8421.3636,4.4000,1.0000,0.0000,0.0000,0.0000,8421.3636,0.0000,0.0000,0.0000,28632.6364,28632.6364,10.9286,3.6313,500.8000,0.0000,500.8000,0.0130,135.3514,3.7000,1.0000,0.0000,0.0000,0.0000,135.3514,0.0000,0.0000,0.0000,365.4486,365.4486,10.9147,22.9555,0.0000,1412.5000,-1412.5000,0.0366,0.0000,0.0000,0.0000,288.2653,4.9000,1.0000,288.2653,0.0000,0.0000,1700.7653,0.0000,-1700.7653,10.9796,3.6823,15156.5000,0.0000,15156.5000,0.3930,4096.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4096.3514,0.0000,0.0000,0.0000,11060.1486,11060.1486,10.5574,8.2135,9.3855,-4.0943,-61415.1332,6.7932,1218.8155,12.1882,6.7932,0.0000,11.3969,8.2135,8.4860,8.3497,0.8925,7139.9332,6.7932,2391.9735,23.9197,6.7932,0.0000,40.0743,8.4860,7.5627,8.0243,-3.4559,-24191.3830,6.7932,2773.5893,27.7359,6.7932,0.0000,52.3202,6.7932,44.9548,4.5288,0.0000,103.7914,148.7461,-36769.9000,-78466.5830,-78466.5830
6943.0000,7.6864,19.7034,3900.1000,146833.1000,-142933.0000,3.8069,886.3864,4.4000,1.0000,32629.5778,4.5000,1.0000,33515.9641,0.0000,0.0000,179462.6778,3013.7136,-176448.9641,13.1328,5.8355,22621.3000,0.0000,22621.3000,0.5865,6113.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6113.8649,0.0000,0.0000,0.0000,16507.4351,16507.4351,12.6233,4.8960,27883.1000,0.0000,27883.1000,0.7229,6337.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6337.0682,0.0000,0.0000,0.0000,21546.0318,21546.0318,11.9582,4.6609,1017.9000,0.0000,1017.9000,0.0264,275.1081,3.7000,1.0000,0.0000,0.0000,0.0000,275.1081,0.0000,0.0000,0.0000,742.7919,742.7919,11.9353,23.7771,39.1000,1518.1000,-1479.0000,0.0394,8.8864,4.4000,1.0000,309.8163,4.9000,1.0000,318.7027,0.0000,0.0000,1827.9163,30.2136,-1797.7027,11.9908,4.6935,16109.4000,0.0000,16109.4000,0.4177,4353.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4353.8919,0.0000,0.0000,0.0000,11755.5081,11755.5081,11.6279,8.4110,10.0195,-6.9480,-104219.3244,8.3996,1466.0720,14.6607,8.3996,0.0000,21.5451,8.4110,8.3092,8.3601,-0.4125,-3299.8294,8.3996,2956.2645,29.5626,8.3996,0.0000,75.7579,8.3092,7.6864,7.9978,-2.8822,-20175.7461,8.3996,3433.5547,34.3355,8.3996,0.0000,98.9080,8.3996,80.6575,5.5998,0.0000,196.2110,276.8685,-76780.3000,-127694.8999,-127694.8999
6944.0000,7.6910,19.7948,2467.7000,161088.2000,-158620.5000,4.1765,560.8409,4.4000,1.0000,35797.3778,4.5000,1.0000,36358.2187,0.0000,0.0000,196885.5778,1906.8591,-194978.7187,13.7000,6.4027,27600.1000,0.0000,27600.1000,0.7156,7459.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7459.4865,0.0000,0.0000,0.0000,20140.6135,20140.6135,13.0793,21.4401,3893.3000,8175.1000,-4281.8000,0.2120,884.8409,4.4000,1.0000,1668.3878,4.9000,1.0000,2553.2287,0.0000,0.0000,9843.4878,3008.4591,-6835.0287,13.2900,5.9927,1716.3000,0.0000,1716.3000,0.0445,463.8649,3.7000,1.0000,0.0000,0.0000,0.0000,463.8649,0.0000,0.0000,0.0000,1252.4351,1252.4351,13.2514,25.1224,49.7000,2261.8000,-2212.1000,0.0586,11.2955,4.4000,1.0000,461.5918,4.9000,1.0000,472.8873,0.0000,0.0000,2723.3918,38.4045,-2684.9873,13.3341,6.0368,15474.1000,0.0000,15474.1000,0.4012,4182.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4182.1892,0.0000,0.0000,0.0000,11291.9108,11291.9108,12.9861,8.3575,10.6718,-10.0125,-150187.4926,8.4126,1427.6954,14.2770,8.4126,0.0000,21.6448,8.3575,8.2527,8.3051,-0.4251,-3400.8812,8.4126,2968.0709,29.6807,8.4126,0.0000,76.1085,8.2527,7.6910,7.9718,-2.6036,-18225.4014,8.4126,3442.8418,34.4284,8.4126,0.0000,99.3658,8.4126,81.0005,5.6084,0.0000,197.1191,278.1196,-120323.9000,-171813.7752,-171813.7752
6945.0000,7.7190,19.8652,1717.5000,174571.5000,-172854.0000,4.5261,390.3409,4.4000,1.0000,38793.6667,4.5000,1.0000,39184.0076,0.0000,0.0000,213365.1667,1327.1591,-212038.0076,13.7445,6.4472,31374.7000,0.0000,31374.7000,0.8134,8479.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8479.6486,0.0000,0.0000,0.0000,22895.0514,22895.0514,13.0939,24.5528,697.0000,9255.1000,-8558.1000,0.2400,158.4091,4.4000,1.0000,1888.7959,4.9000,1.0000,2047.2050,0.0000,0.0000,11143.8959,538.5909,-10605.3050,13.3953,6.0980,1856.0000,0.0000,1856.0000,0.0481,501.6216,3.7000,1.0000,0.0000,0.0000,0.0000,501.6216,0.0000,0.0000,0.0000,1354.3784,1354.3784,13.3568,25.3976,0.0000,3974.9000,-3974.9000,0.1031,0.0000,0.0000,0.0000,811.2041,4.9000,1.0000,811.2041,0.0000,0.0000,4786.1041,0.0000,-4786.1041,13.4928,6.1955,13568.4000,0.0000,13568.4000,0.3518,3667.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3667.1351,0.0000,0.0000,0.0000,9901.2649,9901.2649,13.2114,8.7481,10.9798,-10.4709,-157063.7178,9.1237,1528.1509,15.2815,9.1237,0.0000,27.6107,8.7481,8.2578,8.5030,-2.1569,-17255.3767,9.1237,3190.8087,31.9081,9.1237,0.0000,97.0861,8.2578,7.7190,7.9884,-2.7085,-18959.6275,9.1237,3731.0945,37.3109,9.1237,0.0000,126.7538,9.1237,101.3198,6.0825,0.0000,251.4506,352.7703,-138587.9000,-193278.7221,-193278.7221
6946.0000,7.7764,19.9520,1128.8000,187368.1000,-186239.3000,4.8579,256.5455,4.4000,1.0000,41637.3556,4.5000,1.0000,41893.9010,0.0000,0.0000,229005.4556,872.2545,-228133.2010,13.6699,6.3726,37040.0000,0.0000,37040.0000,0.9603,10010.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10010.8108,0.0000,0.0000,0.0000,27029.1892,27029.1892,12.9716,25.0124,0.0000,13558.1000,-13558.1000,0.3515,0.0000,0.0000,0.0000,2766.9592,4.9000,1.0000,2766.9592,0.0000,0.0000,16325.0592,0.0000,-16325.0592,13.3933,6.0960,1904.1000,0.0000,1904.1000,0.0494,514.6216,3.7000,1.0000,0.0000,0.0000,0.0000,514.6216,0.0000,0.0000,0.0000,1389.4784,1389.4784,13.3574,25.3983,0.0000,5893.2000,-5893.2000,0.1528,0.0000,0.0000,0.0000,1202.6939,4.9000,1.0000,1202.6939,0.0000,0.0000,7095.8939,0.0000,-7095.8939,13.5408,6.2435,12297.9000,0.0000,12297.9000,0.3188,3323.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3323.7568,0.0000,0.0000,0.0000,8974.1432,8974.1432,13.3089,9.1017,11.2053,-10.8572,-162857.8415,10.0361,1664.9322,16.6493,10.0361,0.0000,36.7502,9.1017,8.3595,8.7306,-3.5914,-28730.8167,10.0361,3474.7363,34.7474,10.0361,0.0000,129.2227,8.3595,7.7764,8.0679,-3.2247,-22572.6850,10.0361,4089.6697,40.8967,10.0361,0.0000,168.7107,10.0361,131.8193,6.6907,0.0000,334.6836,466.5029,-154448.6000,-214161.3433,-214161.3433
6947.0000,7.8690,20.0705,539.5000,201007.1000,-200467.6000,5.2115,122.6136,4.4000,1.0000,44668.2444,4.5000,1.0000,44790.8581,0.0000,0.0000,245675.3444,416.8864,-245258.4581,13.5913,6.2940,38924.1000,0.0000,38924.1000,1.0092,10520.0270,3.7000,1.0000,0.0000,0.0000,0.0000,10520.0270,0.0000,0.0000,0.0000,28404.0730,28404.0730,12.9285,24.9694,0.0000,25469.9000,-25469.9000,0.6604,0.0000,0.0000,0.0000,5197.9388,4.9000,1.0000,5197.9388,0.0000,0.0000,30667.8388,0.0000,-30667.8388,13.6441,6.3468,2243.6000,0.0000,2243.6000,0.0582,606.3784,3.7000,1.0000,0.0000,0.0000,0.0000,606.3784,0.0000,0.0000,0.0000,1637.2216,1637.2216,13.6059,25.6467,0.0000,8177.0000,-8177.0000,0.2120,0.0000,0.0000,0.0000,1668.7755,4.9000,1.0000,1668.7755,0.0000,0.0000,9845.7755,0.0000,-9845.7755,13.8356,6.5383,9915.7000,0.0000,9915.7000,0.2571,2679.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2679.9189,0.0000,0.0000,0.0000,7235.7811,7235.7811,13.6668,9.3945,11.5306,-12.2074,-183110.6693,11.1124,1818.2813,18.1828,11.1124,0.0000,49.8874,9.3945,8.5074,8.9510,-4.7526,-38021.1475,11.1124,3810.1965,38.1020,11.1124,0.0000,175.4167,8.5074,7.8690,8.1882,-3.9090,-27363.1799,11.1124,4504.0482,45.0405,11.1124,0.0000,229.0207,11.1124,174.6859,7.4083,0.0000,454.3249,629.0107,-183031.1000,-248494.9967,-248494.9967
6948.0000,7.9681,20.1885,52.7000,215298.2000,-215245.5000,5.5820,11.9773,4.4000,1.0000,47844.0444,4.5000,1.0000,47856.0217,0.0000,0.0000,263142.2444,40.7227,-263101.5217,13.7052,6.4079,33737.1000,0.0000,33737.1000,0.8747,9118.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9118.1351,0.0000,0.0000,0.0000,24618.9649,24618.9649,13.1683,25.2092,0.0000,34706.4000,-34706.4000,0.8998,0.0000,0.0000,0.0000,7082.9388,4.9000,1.0000,7082.9388,0.0000,0.0000,41789.3388,0.0000,-41789.3388,14.0796,6.7823,2680.0000,0.0000,2680.0000,0.0695,724.3243,3.7000,1.0000,0.0000,0.0000,0.0000,724.3243,0.0000,0.0000,0.0000,1955.6757,1955.6757,14.0369,26.0777,0.0000,10668.9000,-10668.9000,0.2766,0.0000,0.0000,0.0000,2177.3265,4.9000,1.0000,2177.3265,0.0000,0.0000,12846.2265,0.0000,-12846.2265,14.3170,7.0197,8645.1000,0.0000,8645.1000,0.2241,2336.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2336.5135,0.0000,0.0000,0.0000,6308.5865,6308.5865,14.1795,9.6440,11.9117,-13.8667,-208000.3765,11.8901,1914.5911,19.1459,11.8901,0.0000,61.1123,9.6440,8.6558,9.1499,-5.6645,-45316.1404,11.8901,4041.3995,40.4140,11.8901,0.0000,214.8860,8.6558,7.9681,8.3120,-4.5053,-31537.3431,11.8901,4792.8161,47.9282,11.8901,0.0000,280.5511,11.8901,210.6318,7.9268,0.0000,556.5494,767.1812,-215558.6000,-284853.8600,-284853.8600
6949.0000,8.1079,20.3302,0.0000,229931.8000,-229931.8000,5.9614,0.0000,0.0000,0.0000,51095.9556,4.5000,1.0000,51095.9556,0.0000,0.0000,281027.7556,0.0000,-281027.7556,13.7106,6.4133,38927.1000,0.0000,38927.1000,1.0093,10520.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10520.8378,0.0000,0.0000,0.0000,28406.2622,28406.2622,13.1443,25.1851,0.0000,42187.1000,-42187.1000,1.0938,0.0000,0.0000,0.0000,8609.6122,4.9000,1.0000,8609.6122,0.0000,0.0000,50796.7122,0.0000,-50796.7122,14.1570,6.8597,2559.4000,0.0000,2559.4000,0.0664,691.7297,3.7000,1.0000,0.0000,0.0000,0.0000,691.7297,0.0000,0.0000,0.0000,1867.6703,1867.6703,14.1197,26.1605,0.0000,13101.2000,-13101.2000,0.3397,0.0000,0.0000,0.0000,2673.7143,4.9000,1.0000,2673.7143,0.0000,0.0000,15774.9143,0.0000,-15774.9143,14.4342,7.1369,7692.3000,0.0000,7692.3000,0.1994,2079.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2079.0000,0.0000,0.0000,0.0000,5613.3000,5613.3000,14.3223,10.0001,12.1612,-14.4535,-216802.0799,13.0049,2072.3285,20.7233,13.0049,0.0000,79.9622,10.0001,8.8614,9.4307,-7.1396,-57116.7913,13.0049,4366.2960,43.6630,13.0049,0.0000,281.1669,8.8614,8.1079,8.4847,-5.3990,-37793.2785,13.0049,5202.1239,52.0212,13.0049,0.0000,367.0862,13.0049,269.9369,8.6699,0.0000,728.2153,998.1522,-236041.3000,-311712.1497,-311712.1497
6950.0000,8.2282,20.4504,0.0000,245333.6000,-245333.6000,6.3607,0.0000,0.0000,0.0000,54518.5778,4.5000,1.0000,54518.5778,0.0000,0.0000,299852.1778,0.0000,-299852.1778,13.9638,6.6665,37044.0000,0.0000,37044.0000,0.9604,10011.8919,3.7000,1.0000,0.0000,0.0000,0.0000,10011.8919,0.0000,0.0000,0.0000,27032.1081,27032.1081,13.4467,25.4876,0.0000,42772.3000,-42772.3000,1.1090,0.0000,0.0000,0.0000,8729.0408,4.9000,1.0000,8729.0408,0.0000,0.0000,51501.3408,0.0000,-51501.3408,14.4319,7.1346,1697.7000,0.0000,1697.7000,0.0440,458.8378,3.7000,1.0000,0.0000,0.0000,0.0000,458.8378,0.0000,0.0000,0.0000,1238.8622,1238.8622,14.4082,26.4490,0.0000,14941.1000,-14941.1000,0.3874,0.0000,0.0000,0.0000,3049.2041,4.9000,1.0000,3049.2041,0.0000,0.0000,17990.3041,0.0000,-17990.3041,14.7523,7.4550,6739.4000,0.0000,6739.4000,0.1747,1821.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1821.4595,0.0000,0.0000,0.0000,4917.9405,4917.9405,14.6582,10.2268,12.4425,-15.4448,-231672.1064,13.5544,2134.7111,21.3471,13.5544,0.0000,90.5323,10.2268,9.0276,9.6272,-7.8364,-62691.5756,13.5544,4511.9794,45.1198,13.5544,0.0000,318.3341,9.0276,8.2282,8.6279,-5.9702,-41791.2299,13.5544,5387.6486,53.8765,13.5544,0.0000,415.6109,13.5544,302.7254,9.0362,0.0000,824.4772,1127.2026,-257565.9000,-336154.9119,-336154.9119
6951.0000,8.3505,20.5727,0.0000,258046.1000,-258046.1000,6.6903,0.0000,0.0000,0.0000,57343.5778,4.5000,1.0000,57343.5778,0.0000,0.0000,315389.6778,0.0000,-315389.6778,14.1437,6.8464,35149.1000,0.0000,35149.1000,0.9113,9499.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9499.7568,0.0000,0.0000,0.0000,25649.3432,25649.3432,13.6725,25.7134,0.0000,44291.2000,-44291.2000,1.1483,0.0000,0.0000,0.0000,9039.0204,4.9000,1.0000,9039.0204,0.0000,0.0000,53330.2204,0.0000,-53330.2204,14.6521,7.3548,1641.6000,0.0000,1641.6000,0.0426,443.6757,3.7000,1.0000,0.0000,0.0000,0.0000,443.6757,0.0000,0.0000,0.0000,1197.9243,1197.9243,14.6301,26.6709,0.0000,16124.6000,-16124.6000,0.4181,0.0000,0.0000,0.0000,3290.7347,4.9000,1.0000,3290.7347,0.0000,0.0000,19415.3347,0.0000,-19415.3347,14.9867,7.6894,7692.3000,0.0000,7692.3000,0.1994,2079.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2079.0000,0.0000,0.0000,0.0000,5613.3000,5613.3000,14.8836,10.4603,12.6720,-16.0544,-240815.5102,14.1150,2201.9368,22.0194,14.1150,0.0000,102.2379,10.4603,9.1925,9.8264,-8.6276,-69021.0042,14.1150,4658.1223,46.5812,14.1150,0.0000,359.4942,9.1925,8.3505,8.7715,-6.5483,-45838.1509,14.1150,5575.0333,55.7503,14.1150,0.0000,469.3487,14.1150,338.7113,9.4100,0.0000,931.0808,1269.7921,-273978.9000,-355674.6653,-355674.6653
6952.0000,8.4321,20.6543,0.0000,261645.9000,-261645.9000,6.7837,0.0000,0.0000,0.0000,58143.5333,4.5000,1.0000,58143.5333,0.0000,0.0000,319789.4333,0.0000,-319789.4333,14.2911,6.9938,29957.7000,0.0000,29957.7000,0.7767,8096.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8096.6757,0.0000,0.0000,0.0000,21861.0243,21861.0243,13.8906,25.9314,0.0000,45166.1000,-45166.1000,1.1710,0.0000,0.0000,0.0000,9217.5714,4.9000,1.0000,9217.5714,0.0000,0.0000,54383.6714,0.0000,-54383.6714,14.8869,7.5896,2111.6000,0.0000,2111.6000,0.0547,570.7027,3.7000,1.0000,0.0000,0.0000,0.0000,570.7027,0.0000,0.0000,0.0000,1540.8973,1540.8973,14.8587,26.8995,0.0000,16030.6000,-16030.6000,0.4156,0.0000,0.0000,0.0000,3271.5510,4.9000,1.0000,3271.5510,0.0000,0.0000,19302.1510,0.0000,-19302.1510,15.2124,7.9151,8962.8000,0.0000,8962.8000,0.2324,2422.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2422.3784,0.0000,0.0000,0.0000,6540.4216,6540.4216,15.0925,10.5982,12.8454,-16.3536,-245303.9982,14.1512,2191.7931,21.9179,14.1512,0.0000,103.0257,10.5982,9.2991,9.9487,-8.8636,-70908.7398,14.1512,4645.3701,46.4537,14.1512,0.0000,362.2641,9.2991,8.4321,8.8656,-6.7600,-47320.1746,14.1512,5566.1719,55.6617,14.1512,0.0000,472.9651,14.1512,341.1219,9.4341,0.0000,938.2549,1279.3768,-281810.5000,-363532.9125,-363532.9125
6953.0000,8.4323,20.6545,0.0000,264763.7000,-264763.7000,6.8645,0.0000,0.0000,0.0000,58836.3778,4.5000,1.0000,58836.3778,0.0000,0.0000,323600.0778,0.0000,-323600.0778,14.7072,7.4099,19563.5000,0.0000,19563.5000,0.5072,5287.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5287.4324,0.0000,0.0000,0.0000,14276.0676,14276.0676,14.4304,26.4712,0.0000,30656.5000,-30656.5000,0.7948,0.0000,0.0000,0.0000,6256.4286,4.9000,1.0000,6256.4286,0.0000,0.0000,36912.9286,0.0000,-36912.9286,15.1461,7.8489,1347.1000,0.0000,1347.1000,0.0349,364.0811,3.7000,1.0000,0.0000,0.0000,0.0000,364.0811,0.0000,0.0000,0.0000,983.0189,983.0189,15.1271,27.1679,0.0000,15650.7000,-15650.7000,0.4058,0.0000,0.0000,0.0000,3194.0204,4.9000,1.0000,3194.0204,0.0000,0.0000,18844.7204,0.0000,-18844.7204,15.4925,8.1952,11821.4000,0.0000,11821.4000,0.3065,3194.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3194.9730,0.0000,0.0000,0.0000,8626.4270,8626.4270,15.3252,10.5818,12.9535,-16.3080,-244620.0815,13.3706,2061.6661,20.6167,13.3706,0.0000,86.8998,10.5818,9.2966,9.9392,-8.2847,-66277.4967,13.3706,4390.9202,43.9092,13.3706,0.0000,305.5613,9.2966,8.4323,8.8645,-6.3678,-44574.6350,13.3706,5259.4012,52.5940,13.3706,0.0000,398.9350,13.3706,291.4908,8.9137,0.0000,791.3960,1082.8868,-278338.9000,-355472.2132,-355472.2132
6954.0000,8.0643,20.2865,0.0000,148071.4000,-148071.4000,3.8390,0.0000,0.0000,0.0000,32904.7556,4.5000,1.0000,32904.7556,0.0000,0.0000,180976.1556,0.0000,-180976.1556,14.2587,6.9614,16125.8000,0.0000,16125.8000,0.4181,4358.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4358.3243,0.0000,0.0000,0.0000,11767.4757,11767.4757,13.8559,25.8967,0.0000,610.1000,-610.1000,0.0158,0.0000,0.0000,0.0000,124.5102,4.9000,1.0000,124.5102,0.0000,0.0000,734.6102,0.0000,-734.6102,13.8811,6.5838,1116.3000,0.0000,1116.3000,0.0289,301.7027,3.7000,1.0000,0.0000,0.0000,0.0000,301.7027,0.0000,0.0000,0.0000,814.5973,814.5973,13.8532,25.8940,0.0000,14964.5000,-14964.5000,0.3880,0.0000,0.0000,0.0000,3053.9796,4.9000,1.0000,3053.9796,0.0000,0.0000,18018.4796,0.0000,-18018.4796,14.4699,7.1726,13886.0000,0.0000,13886.0000,0.3600,3752.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3752.9730,0.0000,0.0000,0.0000,10133.0270,10133.0270,14.1231,9.7727,11.9479,-8.4734,-127100.8822,7.5748,1217.8734,12.1787,7.5748,0.0000,15.8010,9.7727,8.8240,9.2984,-3.4647,-27717.3249,7.5748,2557.9514,25.5795,7.5748,0.0000,55.5601,8.8240,8.0643,8.4442,-3.1708,-22195.9382,7.5748,3035.4783,30.3548,7.5748,0.0000,72.5383,7.5748,60.6673,5.0499,0.0000,143.8994,204.5667,-132517.9000,-177014.1454,-177014.1454
6955.0000,7.9713,20.1936,0.1000,149615.6000,-149615.5000,3.8791,0.0227,4.4000,1.0000,33247.9111,4.5000,1.0000,33247.9338,0.0000,0.0000,182863.5111,0.0773,-182863.4338,14.2920,6.9948,16115.5000,0.0000,16115.5000,0.4178,4355.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4355.5405,0.0000,0.0000,0.0000,11759.9595,11759.9595,13.8856,13.8856,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.8856,6.5883,858.0000,0.0000,858.0000,0.0222,231.8919,3.7000,1.0000,0.0000,0.0000,0.0000,231.8919,0.0000,0.0000,0.0000,626.1081,626.1081,13.8639,25.9047,0.0000,13032.6000,-13032.6000,0.3379,0.0000,0.0000,0.0000,2659.7143,4.9000,1.0000,2659.7143,0.0000,0.0000,15692.3143,0.0000,-15692.3143,14.4063,7.1090,13250.7000,0.0000,13250.7000,0.3435,3581.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3581.2703,0.0000,0.0000,0.0000,9669.4297,9669.4297,14.0721,9.5240,11.7981,-8.7720,-131579.3811,7.5009,1213.5911,12.1359,7.5009,0.0000,15.3426,9.5240,8.6843,9.1042,-3.0369,-24295.1238,7.5009,2554.6252,25.5463,7.5009,0.0000,53.9486,8.6843,7.9713,8.3278,-2.9465,-20625.7459,7.5009,3021.4076,30.2141,7.5009,0.0000,70.4342,7.5009,59.0501,5.0006,0.0000,139.7254,198.7756,-132423.9000,-176500.2508,-176500.2508
6956.0000,7.7927,19.9933,248.8000,88992.9000,-88744.1000,2.3073,56.5455,4.4000,1.0000,19776.2000,4.5000,1.0000,19832.7455,0.0000,0.0000,108769.1000,192.2545,-108576.8455,13.3592,6.0619,16108.1000,0.0000,16108.1000,0.4176,4353.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4353.5405,0.0000,0.0000,0.0000,11754.5595,11754.5595,12.7565,5.0293,404.9000,0.0000,404.9000,0.0105,92.0227,4.4000,1.0000,0.0000,0.0000,0.0000,92.0227,0.0000,0.0000,0.0000,312.8773,312.8773,12.7405,5.4432,942.0000,0.0000,942.0000,0.0244,254.5946,3.7000,1.0000,0.0000,0.0000,0.0000,254.5946,0.0000,0.0000,0.0000,687.4054,687.4054,12.7053,24.7461,0.0000,11450.0000,-11450.0000,0.2969,0.0000,0.0000,0.0000,2336.7347,4.9000,1.0000,2336.7347,0.0000,0.0000,13786.7347,0.0000,-13786.7347,13.4121,6.1148,12139.0000,0.0000,12139.0000,0.3147,3280.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3280.8108,0.0000,0.0000,0.0000,8858.1892,8858.1892,12.9579,9.3409,11.1494,-4.7034,-70551.6795,5.0572,840.9508,8.4095,5.0572,0.0000,4.7021,9.3409,8.4547,8.8978,-2.1608,-17286.1042,5.0572,1738.0544,17.3805,5.0572,0.0000,16.5337,8.4547,7.7927,8.1237,-1.8447,-12912.7651,5.0572,2055.6601,20.5566,5.0572,0.0000,21.5861,5.0572,19.9921,3.3714,0.0000,42.8218,62.8139,-70600.1000,-100750.5488,-100750.5488
6957.0000,7.6951,19.8769,441.4000,84386.8000,-83945.4000,2.1879,100.3182,4.4000,1.0000,18752.6222,4.5000,1.0000,18852.9404,0.0000,0.0000,103139.4222,341.0818,-102798.3404,13.4305,6.1332,13645.4000,0.0000,13645.4000,0.3538,3687.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3687.9459,0.0000,0.0000,0.0000,9957.4541,9957.4541,12.8749,5.1477,1073.3000,0.0000,1073.3000,0.0278,243.9318,4.4000,1.0000,0.0000,0.0000,0.0000,243.9318,0.0000,0.0000,0.0000,829.3682,829.3682,12.8287,5.5314,555.9000,0.0000,555.9000,0.0144,150.2432,3.7000,1.0000,0.0000,0.0000,0.0000,150.2432,0.0000,0.0000,0.0000,405.6568,405.6568,12.8060,24.8468,0.0000,9913.7000,-9913.7000,0.2570,0.0000,0.0000,0.0000,2023.2041,4.9000,1.0000,2023.2041,0.0000,0.0000,11936.9041,0.0000,-11936.9041,13.4720,6.1747,9915.7000,0.0000,9915.7000,0.2571,2679.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2679.9189,0.0000,0.0000,0.0000,7235.7811,7235.7811,13.0683,8.9293,10.9988,-4.9457,-74185.4209,4.6470,777.7132,7.7771,4.6470,0.0000,3.6483,8.9293,8.4184,8.6739,-1.1448,-9158.4717,4.6470,1612.9536,16.1295,4.6470,0.0000,12.8284,8.4184,7.6951,8.0567,-1.8519,-12963.0918,4.6470,1894.5942,18.9459,4.6470,0.0000,16.7485,4.6470,15.8574,3.0980,0.0000,33.2253,49.0827,-68668.8000,-96306.9844,-96306.9844
6958.0000,7.6697,19.7622,1173.6000,69894.5000,-68720.9000,1.8121,266.7273,4.4000,1.0000,15532.1111,4.5000,1.0000,15798.8384,0.0000,0.0000,85426.6111,906.8727,-84519.7384,12.7939,5.4966,13324.2000,0.0000,13324.2000,0.3455,3601.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3601.1351,0.0000,0.0000,0.0000,9723.0649,9723.0649,12.2044,4.4771,10277.3000,0.0000,10277.3000,0.2665,2335.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2335.7500,0.0000,0.0000,0.0000,7941.5500,7941.5500,11.7229,4.4256,422.9000,0.0000,422.9000,0.0110,114.2973,3.7000,1.0000,0.0000,0.0000,0.0000,114.2973,0.0000,0.0000,0.0000,308.6027,308.6027,11.7042,23.7450,0.0000,7398.1000,-7398.1000,0.1918,0.0000,0.0000,0.0000,1509.8163,4.9000,1.0000,1509.8163,0.0000,0.0000,8907.9163,0.0000,-8907.9163,12.2443,4.9470,8645.1000,0.0000,8645.1000,0.2241,2336.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2336.5135,0.0000,0.0000,0.0000,6308.5865,6308.5865,11.8618,9.3370,10.5994,-2.7762,-41643.7172,4.2765,728.0091,7.2801,4.2765,0.0000,2.8433,9.3370,8.1847,8.7609,-2.3759,-19007.2432,4.2765,1478.6366,14.7864,4.2765,0.0000,9.9977,8.1847,7.6697,7.9272,-1.2136,-8494.8903,4.2765,1753.6323,17.5363,4.2765,0.0000,13.0528,4.2765,12.6318,2.8510,0.0000,25.8937,38.5255,-43449.5000,-69145.8507,-69145.8507
6959.0000,7.5997,19.5876,1921.4000,63379.4000,-61458.0000,1.6432,436.6818,4.4000,1.0000,14084.3111,4.5000,1.0000,14520.9929,0.0000,0.0000,77463.7111,1484.7182,-75978.9929,12.6161,5.3188,13324.3000,0.0000,13324.3000,0.3455,3601.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3601.1622,0.0000,0.0000,0.0000,9723.1378,9723.1378,11.9741,4.2469,13599.2000,0.0000,13599.2000,0.3526,3090.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3090.7273,0.0000,0.0000,0.0000,10508.4727,10508.4727,11.2803,3.9830,413.5000,0.0000,413.5000,0.0107,111.7568,3.7000,1.0000,0.0000,0.0000,0.0000,111.7568,0.0000,0.0000,0.0000,301.7432,301.7432,11.2604,23.3012,0.0000,5423.8000,-5423.8000,0.1406,0.0000,0.0000,0.0000,1106.8980,4.9000,1.0000,1106.8980,0.0000,0.0000,6530.6980,0.0000,-6530.6980,11.6916,4.3943,4833.6000,0.0000,4833.6000,0.1253,1306.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1306.3784,0.0000,0.0000,0.0000,3527.2216,3527.2216,11.4587,9.2930,10.3758,-2.1868,-32801.9075,3.9269,674.9481,6.7495,3.9269,0.0000,2.2015,9.2930,8.1456,8.7193,-2.1722,-17377.9798,3.9269,1360.2663,13.6027,3.9269,0.0000,7.7410,8.1456,7.5997,7.8727,-1.1813,-8269.2282,3.9269,1614.2245,16.1422,3.9269,0.0000,10.1065,3.9269,10.0052,2.6179,0.0000,20.0489,30.0541,-34711.2000,-58449.1155,-58449.1155
6960.0000,7.5483,19.4377,2510.8000,58293.8000,-55783.0000,1.5114,570.6364,4.4000,1.0000,12954.1778,4.5000,1.0000,13524.8141,0.0000,0.0000,71247.9778,1940.1636,-69307.8141,12.5138,5.2165,13324.5000,0.0000,13324.5000,0.3455,3601.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3601.2162,0.0000,0.0000,0.0000,9723.2838,9723.2838,11.8172,4.0899,15217.9000,0.0000,15217.9000,0.3946,3458.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3458.6136,0.0000,0.0000,0.0000,11759.2864,11759.2864,10.9747,3.6774,420.7000,0.0000,420.7000,0.0109,113.7027,3.7000,1.0000,0.0000,0.0000,0.0000,113.7027,0.0000,0.0000,0.0000,306.9973,306.9973,10.9527,22.9935,0.0000,4297.7000,-4297.7000,0.1114,0.0000,0.0000,0.0000,877.0816,4.9000,1.0000,877.0816,0.0000,0.0000,5174.7816,0.0000,-5174.7816,11.3235,4.0262,1498.5000,0.0000,1498.5000,0.0389,405.0000,3.7000,1.0000,0.0000,0.0000,0.0000,405.0000,0.0000,0.0000,0.0000,1093.5000,1093.5000,11.2451,9.2038,10.2245,-1.8995,-28492.2361,3.6189,626.0698,6.2607,3.6189,0.0000,1.7230,9.2038,8.1128,8.6583,-1.9036,-15228.4689,3.6189,1256.9450,12.5695,3.6189,0.0000,6.0585,8.1128,7.5483,7.8306,-1.1255,-7878.8234,3.6189,1490.4045,14.9040,3.6189,0.0000,7.9098,3.6189,8.0048,2.4126,0.0000,15.6913,23.6961,-29619.1000,-51599.5283,-51599.5283
6961.0000,7.5404,19.3225,3042.8000,53421.1000,-50378.3000,1.3850,691.5455,4.4000,1.0000,11871.3556,4.5000,1.0000,12562.9010,0.0000,0.0000,65292.4556,2351.2545,-62941.2010,12.1791,4.8818,13347.0000,0.0000,13347.0000,0.3460,3607.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3607.2973,0.0000,0.0000,0.0000,9739.7027,9739.7027,11.4613,3.7341,18502.4000,0.0000,18502.4000,0.4797,4205.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4205.0909,0.0000,0.0000,0.0000,14297.3091,14297.3091,10.4076,3.1103,414.4000,0.0000,414.4000,0.0107,112.0000,3.7000,1.0000,0.0000,0.0000,0.0000,112.0000,0.0000,0.0000,0.0000,302.4000,302.4000,10.3854,22.4262,0.0000,3909.0000,-3909.0000,0.1013,0.0000,0.0000,0.0000,797.7551,4.9000,1.0000,797.7551,0.0000,0.0000,4706.7551,0.0000,-4706.7551,10.7322,3.4349,864.2000,0.0000,864.2000,0.0224,233.5676,3.7000,1.0000,0.0000,0.0000,0.0000,233.5676,0.0000,0.0000,0.0000,630.6324,630.6324,10.6858,9.3832,10.0345,-1.1782,-17673.4629,3.5179,613.6229,6.1362,3.5179,0.0000,1.5828,9.3832,8.0007,8.6920,-2.3449,-18759.4286,3.5179,1220.0769,12.2008,3.5179,0.0000,5.5656,8.0007,7.5404,7.7706,-0.8921,-6245.0204,3.5179,1452.7427,14.5274,3.5179,0.0000,7.2663,3.5179,7.4103,2.3453,0.0000,14.4148,21.8250,-21159.3000,-42677.9119,-42677.9119
6962.0000,7.5197,19.1743,3591.2000,48889.2000,-45298.0000,1.2675,816.1818,4.4000,1.0000,10864.2667,4.5000,1.0000,11680.4485,0.0000,0.0000,59753.4667,2775.0182,-56978.4485,11.8735,4.5762,13348.6000,0.0000,13348.6000,0.3461,3607.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3607.7297,0.0000,0.0000,0.0000,9740.8703,9740.8703,11.1292,3.4019,20465.4000,0.0000,20465.4000,0.5306,4651.2273,4.4000,1.0000,0.0000,0.0000,0.0000,4651.2273,0.0000,0.0000,0.0000,15814.1727,15814.1727,9.9208,2.6235,420.7000,0.0000,420.7000,0.0109,113.7027,3.7000,1.0000,0.0000,0.0000,0.0000,113.7027,0.0000,0.0000,0.0000,306.9973,306.9973,9.8974,21.9382,0.0000,3736.5000,-3736.5000,0.0969,0.0000,0.0000,0.0000,762.5510,4.9000,1.0000,762.5510,0.0000,0.0000,4499.0510,0.0000,-4499.0510,10.2411,2.9438,387.1000,0.0000,387.1000,0.0100,104.6216,3.7000,1.0000,0.0000,0.0000,0.0000,104.6216,0.0000,0.0000,0.0000,282.4784,282.4784,10.2196,9.5118,9.8657,-0.6175,-9262.0268,3.3931,596.1853,5.9619,3.3931,0.0000,1.4202,9.5118,7.9266,8.7192,-2.5933,-20746.5809,3.3931,1175.3583,11.7536,3.3931,0.0000,4.9938,7.9266,7.5197,7.7232,-0.7606,-5324.3731,3.3931,1404.1641,14.0416,3.3931,0.0000,6.5198,3.3931,6.7147,2.2621,0.0000,12.9337,19.6485,-14412.7000,-35332.9808,-35332.9808
