Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6963.0000,7.5151,19.0185,4172.3000,44847.2000,-40674.9000,1.1627,948.2500,4.4000,1.0000,9966.0444,4.5000,1.0000,10914.2944,0.0000,0.0000,54813.2444,3224.0500,-51589.1944,11.4716,4.1743,13348.1000,0.0000,13348.1000,0.3461,3607.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3607.5946,0.0000,0.0000,0.0000,9740.5054,9740.5054,10.7246,2.9973,24248.8000,0.0000,24248.8000,0.6287,5511.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5511.0909,0.0000,0.0000,0.0000,18737.7091,18737.7091,9.2876,1.9903,414.8000,0.0000,414.8000,0.0108,112.1081,3.7000,1.0000,0.0000,0.0000,0.0000,112.1081,0.0000,0.0000,0.0000,302.6919,302.6919,9.2644,21.3052,0.0000,3682.0000,-3682.0000,0.0955,0.0000,0.0000,0.0000,751.4286,4.9000,1.0000,751.4286,0.0000,0.0000,4433.4286,0.0000,-4433.4286,9.6044,2.3071,387.1000,0.0000,387.1000,0.0100,104.6216,3.7000,1.0000,0.0000,0.0000,0.0000,104.6216,0.0000,0.0000,0.0000,282.4784,282.4784,9.5827,9.7616,9.6721,0.1555,2332.2146,3.3807,599.0162,5.9902,3.3807,0.0000,1.4047,9.7616,7.8287,8.7952,-3.1503,-25202.3002,3.3807,1167.1356,11.6714,3.3807,0.0000,4.9391,7.8287,7.5151,7.6719,-0.5842,-4089.1526,3.3807,1402.2413,14.0224,3.3807,0.0000,6.4484,3.3807,6.6479,2.2538,0.0000,12.7922,19.4401,-5958.1000,-26959.2382,-26959.2382
6964.0000,7.4220,19.2320,3301.0000,61870.2000,-58569.2000,1.6041,750.2273,4.4000,1.0000,13748.9333,4.5000,1.0000,14499.1606,0.0000,0.0000,75619.1333,2550.7727,-73068.3606,12.1371,4.8398,13340.8000,0.0000,13340.8000,0.3459,3605.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3605.6216,0.0000,0.0000,0.0000,9735.1784,9735.1784,11.5089,3.7816,22878.9000,0.0000,22878.9000,0.5932,5199.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5199.7500,0.0000,0.0000,0.0000,17679.1500,17679.1500,10.3681,3.0708,419.9000,0.0000,419.9000,0.0109,113.4865,3.7000,1.0000,0.0000,0.0000,0.0000,113.4865,0.0000,0.0000,0.0000,306.4135,306.4135,10.3483,22.3891,0.0000,3937.0000,-3937.0000,0.1021,0.0000,0.0000,0.0000,803.4694,4.9000,1.0000,803.4694,0.0000,0.0000,4740.4694,0.0000,-4740.4694,10.6542,3.3569,864.6000,0.0000,864.6000,0.0224,233.6757,3.7000,1.0000,0.0000,0.0000,0.0000,233.6757,0.0000,0.0000,0.0000,630.9243,630.9243,10.6135,9.0466,9.8300,-1.6188,-24281.9472,4.0178,707.0466,7.0705,4.0178,0.0000,2.3580,9.0466,8.1659,8.6062,-1.7060,-13647.9899,4.0178,1398.7303,13.9873,4.0178,0.0000,8.2911,8.1659,7.4220,7.7940,-1.6467,-11527.2267,4.0178,1657.4255,16.5743,4.0178,0.0000,10.8248,4.0178,10.6509,2.6785,0.0000,21.4739,32.1247,-25002.0000,-49457.1638,-49457.1638
6965.0000,7.4864,19.3401,3309.3000,69391.7000,-66082.4000,1.7991,752.1136,4.4000,1.0000,15420.3778,4.5000,1.0000,16172.4914,0.0000,0.0000,84812.0778,2557.1864,-82254.8914,12.1053,4.8080,13340.9000,0.0000,13340.9000,0.3459,3605.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3605.6486,0.0000,0.0000,0.0000,9735.2514,9735.2514,11.5587,3.8314,26347.8000,0.0000,26347.8000,0.6831,5988.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5988.1364,0.0000,0.0000,0.0000,20359.6636,20359.6636,10.4154,3.1181,542.6000,0.0000,542.6000,0.0141,146.6486,3.7000,1.0000,0.0000,0.0000,0.0000,146.6486,0.0000,0.0000,0.0000,395.9514,395.9514,10.3932,22.4340,0.0000,4574.3000,-4574.3000,0.1186,0.0000,0.0000,0.0000,933.5306,4.9000,1.0000,933.5306,0.0000,0.0000,5507.8306,0.0000,-5507.8306,10.7024,3.4051,4525.1000,0.0000,4525.1000,0.1173,1223.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1223.0000,0.0000,0.0000,0.0000,3302.1000,3302.1000,10.5170,9.1371,9.8271,-1.6382,-24573.4956,4.6171,812.6219,8.1262,4.6171,0.0000,3.5784,9.1371,8.1322,8.6347,-2.2371,-17896.4240,4.6171,1605.3606,16.0536,4.6171,0.0000,12.5825,8.1322,7.4864,7.8093,-1.6428,-11499.8361,4.6171,1903.3554,19.0336,4.6171,0.0000,16.4275,4.6171,15.5798,3.0781,0.0000,32.5884,48.1682,-25900.3000,-53969.7557,-53969.7557
6966.0000,7.6120,19.7551,1354.4000,132258.6000,-130904.2000,3.4291,307.8182,4.4000,1.0000,29390.8000,4.5000,1.0000,29698.6182,0.0000,0.0000,161649.4000,1046.5818,-160602.8182,13.5441,6.2468,13341.0000,0.0000,13341.0000,0.3459,3605.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3605.6757,0.0000,0.0000,0.0000,9735.3243,9735.3243,13.1845,5.4572,13512.8000,0.0000,13512.8000,0.3503,3071.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3071.0909,0.0000,0.0000,0.0000,10441.7091,10441.7091,12.7988,5.5015,510.1000,0.0000,510.1000,0.0132,137.8649,3.7000,1.0000,0.0000,0.0000,0.0000,137.8649,0.0000,0.0000,0.0000,372.2351,372.2351,12.7851,24.8259,0.0000,5678.9000,-5678.9000,0.1472,0.0000,0.0000,0.0000,1158.9592,4.9000,1.0000,1158.9592,0.0000,0.0000,6837.8592,0.0000,-6837.8592,13.0376,5.7403,15188.2000,0.0000,15188.2000,0.3938,4104.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4104.9189,0.0000,0.0000,0.0000,11083.2811,11083.2811,12.6283,8.5802,10.6042,-7.3063,-109594.3618,7.0193,1194.6928,11.9469,7.0193,0.0000,12.5732,8.5802,8.3030,8.4416,-0.9381,-7504.7349,7.0193,2461.5297,24.6153,7.0193,0.0000,44.2106,8.3030,7.6120,7.9575,-2.6727,-18709.0310,7.0193,2874.4796,28.7448,7.0193,0.0000,57.7205,7.0193,49.1922,4.6795,0.0000,114.5043,163.6965,-94031.0000,-135808.1277,-135808.1277
6967.0000,7.7248,19.9375,209.8000,168817.9000,-168608.1000,4.3769,47.6818,4.4000,1.0000,37515.0889,4.5000,1.0000,37562.7707,0.0000,0.0000,206332.9889,162.1182,-206170.8707,13.8094,6.5121,22663.1000,0.0000,22663.1000,0.5876,6125.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6125.1622,0.0000,0.0000,0.0000,16537.9378,16537.9378,13.3213,5.5941,11239.8000,0.0000,11239.8000,0.2914,2554.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2554.5000,0.0000,0.0000,0.0000,8685.3000,8685.3000,13.0650,5.7677,1020.5000,0.0000,1020.5000,0.0265,275.8108,3.7000,1.0000,0.0000,0.0000,0.0000,275.8108,0.0000,0.0000,0.0000,744.6892,744.6892,13.0430,25.0839,0.0000,6010.3000,-6010.3000,0.1558,0.0000,0.0000,0.0000,1226.5918,4.9000,1.0000,1226.5918,0.0000,0.0000,7236.8918,0.0000,-7236.8918,13.2566,5.9593,16143.2000,0.0000,16143.2000,0.4185,4363.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4363.0270,0.0000,0.0000,0.0000,11780.1730,11780.1730,12.9090,9.0500,10.9795,-8.7172,-130758.1631,8.7851,1471.4620,14.7146,8.7851,0.0000,24.6495,9.0500,8.3212,8.6856,-3.0867,-24693.6146,8.7851,3047.6703,30.4767,8.7851,0.0000,86.6739,8.3212,7.7248,8.0230,-2.8868,-20207.8849,8.7851,3587.0835,35.8708,8.7851,0.0000,113.1598,8.7851,91.2818,5.8567,0.0000,224.4833,315.7651,-123551.8000,-175659.6625,-175659.6625
6968.0000,7.7850,20.0063,20.3000,182050.5000,-182030.2000,4.7200,4.6136,4.4000,1.0000,40455.6667,4.5000,1.0000,40460.2803,0.0000,0.0000,222506.1667,15.6864,-222490.4803,13.9018,6.6045,27645.3000,0.0000,27645.3000,0.7168,7471.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7471.7027,0.0000,0.0000,0.0000,20173.5973,20173.5973,13.3471,25.1134,339.1000,9544.7000,-9205.6000,0.2475,77.0682,4.4000,1.0000,1947.8980,4.9000,1.0000,2024.9661,0.0000,0.0000,11492.5980,262.0318,-11230.5661,13.6559,6.3586,1719.2000,0.0000,1719.2000,0.0446,464.6486,3.7000,1.0000,0.0000,0.0000,0.0000,464.6486,0.0000,0.0000,0.0000,1254.5514,1254.5514,13.6214,25.6622,0.0000,6025.5000,-6025.5000,0.1562,0.0000,0.0000,0.0000,1229.6939,4.9000,1.0000,1229.6939,0.0000,0.0000,7255.1939,0.0000,-7255.1939,13.8209,6.5236,15506.5000,0.0000,15506.5000,0.4020,4190.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4190.9459,0.0000,0.0000,0.0000,11315.5541,11315.5541,13.5098,9.2147,11.3622,-10.4153,-156229.1366,9.4306,1554.1132,15.5411,9.4306,0.0000,30.4916,9.2147,8.4020,8.8083,-3.6949,-29559.2884,9.4306,3253.9132,32.5391,9.4306,0.0000,107.2162,8.4020,7.7850,8.0935,-3.2063,-22444.1126,9.4306,3838.5454,38.3855,9.4306,0.0000,139.9794,9.4306,111.0067,6.2870,0.0000,277.6872,388.6939,-152390.3000,-208232.5376,-208232.5376
6969.0000,7.8436,20.0658,0.0000,191967.0000,-191967.0000,4.9771,0.0000,0.0000,0.0000,42659.3333,4.5000,1.0000,42659.3333,0.0000,0.0000,234626.3333,0.0000,-234626.3333,13.9754,6.6781,31429.3000,0.0000,31429.3000,0.8149,8494.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8494.4054,0.0000,0.0000,0.0000,22934.8946,22934.8946,13.3760,25.4168,0.0000,9401.9000,-9401.9000,0.2438,0.0000,0.0000,0.0000,1918.7551,4.9000,1.0000,1918.7551,0.0000,0.0000,11320.6551,0.0000,-11320.6551,13.6718,6.3745,1858.4000,0.0000,1858.4000,0.0482,502.2703,3.7000,1.0000,0.0000,0.0000,0.0000,502.2703,0.0000,0.0000,0.0000,1356.1297,1356.1297,13.6364,25.6772,0.0000,6840.3000,-6840.3000,0.1773,0.0000,0.0000,0.0000,1395.9796,4.9000,1.0000,1395.9796,0.0000,0.0000,8236.2796,0.0000,-8236.2796,13.8517,6.5544,13596.7000,0.0000,13596.7000,0.3525,3674.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3674.7838,0.0000,0.0000,0.0000,9921.9162,9921.9162,13.5924,9.4651,11.5287,-10.5285,-157927.1706,9.9207,1623.4138,16.2341,9.9207,0.0000,35.4968,9.4651,8.4927,8.9789,-4.6507,-37205.5161,9.9207,3397.4017,33.9740,9.9207,0.0000,124.8155,8.4927,7.8436,8.1682,-3.5482,-24837.6408,9.9207,4024.6097,40.2461,9.9207,0.0000,162.9567,9.9207,127.6743,6.6138,0.0000,323.2689,450.9432,-161324.8000,-219970.3275,-219970.3275
6970.0000,7.9122,20.1344,0.0000,199463.9000,-199463.9000,5.1715,0.0000,0.0000,0.0000,44325.3111,4.5000,1.0000,44325.3111,0.0000,0.0000,243789.2111,0.0000,-243789.2111,13.9572,6.6599,37105.4000,0.0000,37105.4000,0.9620,10028.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10028.4865,0.0000,0.0000,0.0000,27076.9135,27076.9135,13.2858,25.3267,0.0000,9369.7000,-9369.7000,0.2429,0.0000,0.0000,0.0000,1912.1837,4.9000,1.0000,1912.1837,0.0000,0.0000,11281.8837,0.0000,-11281.8837,13.5656,6.2683,1903.0000,0.0000,1903.0000,0.0493,514.3243,3.7000,1.0000,0.0000,0.0000,0.0000,514.3243,0.0000,0.0000,0.0000,1388.6757,1388.6757,13.5311,25.5720,0.0000,8691.3000,-8691.3000,0.2253,0.0000,0.0000,0.0000,1773.7347,4.9000,1.0000,1773.7347,0.0000,0.0000,10465.0347,0.0000,-10465.0347,13.7906,6.4933,12323.5000,0.0000,12323.5000,0.3195,3330.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3330.6757,0.0000,0.0000,0.0000,8992.8243,8992.8243,13.5677,9.6754,11.6215,-10.4647,-156970.0757,10.4559,1704.3177,17.0432,10.4559,0.0000,41.5578,9.6754,8.6031,9.1392,-5.4053,-43242.6369,10.4559,3555.5729,35.5557,10.4559,0.0000,146.1278,8.6031,7.9122,8.2576,-3.9807,-27865.0033,10.4559,4224.8887,42.2489,10.4559,0.0000,190.7816,10.4559,147.6225,6.9706,0.0000,378.4673,526.0897,-166193.0000,-228077.7160,-228077.7160
6971.0000,7.9864,20.2086,0.0000,207822.7000,-207822.7000,5.3882,0.0000,0.0000,0.0000,46182.8222,4.5000,1.0000,46182.8222,0.0000,0.0000,254005.5222,0.0000,-254005.5222,13.9806,6.6833,39003.9000,0.0000,39003.9000,1.0112,10541.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10541.5946,0.0000,0.0000,0.0000,28462.3054,28462.3054,13.3090,25.3498,0.0000,12147.1000,-12147.1000,0.3149,0.0000,0.0000,0.0000,2479.0000,4.9000,1.0000,2479.0000,0.0000,0.0000,14626.1000,0.0000,-14626.1000,13.6541,6.3568,2252.5000,0.0000,2252.5000,0.0584,608.7838,3.7000,1.0000,0.0000,0.0000,0.0000,608.7838,0.0000,0.0000,0.0000,1643.7162,1643.7162,13.6153,25.6562,0.0000,11338.1000,-11338.1000,0.2940,0.0000,0.0000,0.0000,2313.8980,4.9000,1.0000,2313.8980,0.0000,0.0000,13651.9980,0.0000,-13651.9980,13.9375,6.6402,9936.2000,0.0000,9936.2000,0.2576,2685.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2685.4595,0.0000,0.0000,0.0000,7250.7405,7250.7405,13.7664,9.8167,11.7915,-11.1579,-167368.7156,10.9865,1778.0361,17.7804,10.9865,0.0000,48.2112,9.8167,8.7098,9.2632,-5.8632,-46905.2220,10.9865,3715.7609,37.1576,10.9865,0.0000,169.5225,8.7098,7.9864,8.3481,-4.3790,-30652.9204,10.9865,4421.4705,44.2147,10.9865,0.0000,221.3253,10.9865,169.2688,7.3244,0.0000,439.0590,608.3278,-180115.3000,-244926.8580,-244926.8580
6972.0000,8.0379,20.2601,0.0000,215700.6000,-215700.6000,5.5924,0.0000,0.0000,0.0000,47933.4667,4.5000,1.0000,47933.4667,0.0000,0.0000,263634.0667,0.0000,-263634.0667,14.1768,6.8795,33790.4000,0.0000,33790.4000,0.8761,9132.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9132.5405,0.0000,0.0000,0.0000,24657.8595,24657.8595,13.6026,25.6434,0.0000,12733.3000,-12733.3000,0.3301,0.0000,0.0000,0.0000,2598.6327,4.9000,1.0000,2598.6327,0.0000,0.0000,15331.9327,0.0000,-15331.9327,13.9596,6.6623,2685.7000,0.0000,2685.7000,0.0696,725.8649,3.7000,1.0000,0.0000,0.0000,0.0000,725.8649,0.0000,0.0000,0.0000,1959.8351,1959.8351,13.9140,25.9548,0.0000,12725.2000,-12725.2000,0.3299,0.0000,0.0000,0.0000,2596.9796,4.9000,1.0000,2596.9796,0.0000,0.0000,15322.1796,0.0000,-15322.1796,14.2708,6.9735,8663.0000,0.0000,8663.0000,0.2246,2341.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2341.3514,0.0000,0.0000,0.0000,6321.6486,6321.6486,14.1236,9.8905,12.0070,-12.1193,-181789.4404,11.1342,1785.7200,17.8572,11.1342,0.0000,50.1818,9.8905,8.7776,9.3341,-5.9739,-47791.3679,11.1342,3754.0648,37.5406,11.1342,0.0000,176.4516,8.7776,8.0379,8.4078,-4.5383,-31768.0274,11.1342,4469.0582,44.6906,11.1342,0.0000,230.3718,11.1342,175.6355,7.4228,0.0000,457.0052,632.6407,-196020.0000,-261348.8357,-261348.8357
6973.0000,8.1222,20.3444,0.0000,223425.4000,-223425.4000,5.7927,0.0000,0.0000,0.0000,49650.0889,4.5000,1.0000,49650.0889,0.0000,0.0000,273075.4889,0.0000,-273075.4889,14.1216,6.8243,39003.7000,0.0000,39003.7000,1.0112,10541.5405,3.7000,1.0000,0.0000,0.0000,0.0000,10541.5405,0.0000,0.0000,0.0000,28462.1595,28462.1595,13.4963,25.5371,0.0000,14983.1000,-14983.1000,0.3885,0.0000,0.0000,0.0000,3057.7755,4.9000,1.0000,3057.7755,0.0000,0.0000,18040.8755,0.0000,-18040.8755,13.8927,6.5954,2563.8000,0.0000,2563.8000,0.0665,692.9189,3.7000,1.0000,0.0000,0.0000,0.0000,692.9189,0.0000,0.0000,0.0000,1870.8811,1870.8811,13.8516,25.8924,0.0000,15762.3000,-15762.3000,0.4087,0.0000,0.0000,0.0000,3216.7959,4.9000,1.0000,3216.7959,0.0000,0.0000,18979.0959,0.0000,-18979.0959,14.2685,6.9712,7708.1000,0.0000,7708.1000,0.1998,2083.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2083.2703,0.0000,0.0000,0.0000,5624.8297,5624.8297,14.1449,10.1010,12.1230,-12.2713,-184069.0804,11.8011,1883.5185,18.8352,11.8011,0.0000,59.7497,10.1010,8.8973,9.4991,-6.8487,-54789.5898,11.8011,3950.3404,39.5034,11.8011,0.0000,210.0950,8.8973,8.1222,8.5097,-5.0398,-35278.9199,11.8011,4715.3678,47.1537,11.8011,0.0000,274.2960,11.8011,206.2966,7.8674,0.0000,544.1407,750.4373,-204895.2000,-274137.5900,-274137.5900
6974.0000,8.1741,20.3963,0.0000,230801.4000,-230801.4000,5.9840,0.0000,0.0000,0.0000,51289.2000,4.5000,1.0000,51289.2000,0.0000,0.0000,282090.6000,0.0000,-282090.6000,14.3378,7.0405,37105.2000,0.0000,37105.2000,0.9620,10028.4324,3.7000,1.0000,0.0000,0.0000,0.0000,10028.4324,0.0000,0.0000,0.0000,27076.7676,27076.7676,13.7462,25.7870,0.0000,14335.2000,-14335.2000,0.3717,0.0000,0.0000,0.0000,2925.5510,4.9000,1.0000,2925.5510,0.0000,0.0000,17260.7510,0.0000,-17260.7510,14.1233,6.8260,1701.8000,0.0000,1701.8000,0.0441,459.9459,3.7000,1.0000,0.0000,0.0000,0.0000,459.9459,0.0000,0.0000,0.0000,1241.8541,1241.8541,14.0962,26.1370,0.0000,14410.6000,-14410.6000,0.3736,0.0000,0.0000,0.0000,2940.9388,4.9000,1.0000,2940.9388,0.0000,0.0000,17351.5388,0.0000,-17351.5388,14.4753,7.1780,6753.2000,0.0000,6753.2000,0.1751,1825.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1825.1892,0.0000,0.0000,0.0000,4928.0108,4928.0108,14.3677,10.1747,12.2712,-12.7932,-191897.3609,11.8657,1882.1452,18.8215,11.8657,0.0000,60.7363,10.1747,8.9664,9.5705,-6.9124,-55299.1048,11.8657,3959.6234,39.5962,11.8657,0.0000,213.5640,8.9664,8.1741,8.5702,-5.1800,-36259.7917,11.8657,4728.4938,47.2849,11.8657,0.0000,278.8250,11.8657,209.4362,7.9105,0.0000,553.1252,762.5614,-213987.0000,-283456.2574,-283456.2574
6975.0000,8.2466,20.4688,0.0000,243145.8000,-243145.8000,6.3040,0.0000,0.0000,0.0000,54032.4000,4.5000,1.0000,54032.4000,0.0000,0.0000,297178.2000,0.0000,-297178.2000,14.5041,7.2068,35214.9000,0.0000,35214.9000,0.9130,9517.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9517.5405,0.0000,0.0000,0.0000,25697.3595,25697.3595,13.9630,26.0038,0.0000,15265.3000,-15265.3000,0.3958,0.0000,0.0000,0.0000,3115.3673,4.9000,1.0000,3115.3673,0.0000,0.0000,18380.6673,0.0000,-18380.6673,14.3500,7.0527,1643.7000,0.0000,1643.7000,0.0426,444.2432,3.7000,1.0000,0.0000,0.0000,0.0000,444.2432,0.0000,0.0000,0.0000,1199.4568,1199.4568,14.3248,26.3656,0.0000,13633.0000,-13633.0000,0.3535,0.0000,0.0000,0.0000,2782.2449,4.9000,1.0000,2782.2449,0.0000,0.0000,16415.2449,0.0000,-16415.2449,14.6704,7.3731,7708.1000,0.0000,7708.1000,0.1998,2083.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2083.2703,0.0000,0.0000,0.0000,5624.8297,5624.8297,14.5520,10.3175,12.4347,-13.4068,-201101.6774,12.3131,1939.8444,19.3984,12.3131,0.0000,67.8683,10.3175,9.0639,9.6907,-7.4422,-59537.3909,12.3131,4087.4762,40.8748,12.3131,0.0000,238.6420,9.0639,8.2466,8.6552,-5.5448,-38813.3979,12.3131,4888.3510,48.8835,12.3131,0.0000,311.5664,12.3131,232.0246,8.2087,0.0000,618.0768,850.1014,-227477.4000,-299452.4663,-299452.4663
6976.0000,8.3167,20.5389,0.0000,253131.2000,-253131.2000,6.5629,0.0000,0.0000,0.0000,56251.3778,4.5000,1.0000,56251.3778,0.0000,0.0000,309382.5778,0.0000,-309382.5778,14.6637,7.3664,30009.1000,0.0000,30009.1000,0.7780,8110.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8110.5676,0.0000,0.0000,0.0000,21898.5324,21898.5324,14.2144,26.2552,0.0000,19306.4000,-19306.4000,0.5006,0.0000,0.0000,0.0000,3940.0816,4.9000,1.0000,3940.0816,0.0000,0.0000,23246.4816,0.0000,-23246.4816,14.6913,7.3940,2113.7000,0.0000,2113.7000,0.0548,571.2703,3.7000,1.0000,0.0000,0.0000,0.0000,571.2703,0.0000,0.0000,0.0000,1542.4297,1542.4297,14.6597,26.7005,0.0000,11425.8000,-11425.8000,0.2962,0.0000,0.0000,0.0000,2331.7959,4.9000,1.0000,2331.7959,0.0000,0.0000,13757.5959,0.0000,-13757.5959,14.9419,7.6446,8981.3000,0.0000,8981.3000,0.2329,2427.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2427.3784,0.0000,0.0000,0.0000,6553.9216,6553.9216,14.8075,10.4429,12.6252,-14.1836,-212753.2518,12.6381,1975.3617,19.7536,12.6381,0.0000,73.3854,10.4429,9.1570,9.7999,-7.8349,-62679.2792,12.6381,4175.5017,41.7550,12.6381,0.0000,258.0415,9.1570,8.3167,8.7369,-5.8513,-40959.2405,12.6381,4999.3166,49.9932,12.6381,0.0000,336.8940,12.6381,249.3768,8.4254,0.0000,668.3209,917.6977,-242759.3000,-316391.7715,-316391.7715
6977.0000,8.3678,20.5901,0.0000,262603.0000,-262603.0000,6.8085,0.0000,0.0000,0.0000,58356.2222,4.5000,1.0000,58356.2222,0.0000,0.0000,320959.2222,0.0000,-320959.2222,14.9185,7.6212,19607.5000,0.0000,19607.5000,0.5084,5299.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5299.3243,0.0000,0.0000,0.0000,14308.1757,14308.1757,14.6265,26.6673,0.0000,19933.1000,-19933.1000,0.5168,0.0000,0.0000,0.0000,4067.9796,4.9000,1.0000,4067.9796,0.0000,0.0000,24001.0796,0.0000,-24001.0796,15.1163,7.8190,1352.6000,0.0000,1352.6000,0.0351,365.5676,3.7000,1.0000,0.0000,0.0000,0.0000,365.5676,0.0000,0.0000,0.0000,987.0324,987.0324,15.0962,27.1370,0.0000,11300.5000,-11300.5000,0.2930,0.0000,0.0000,0.0000,2306.2245,4.9000,1.0000,2306.2245,0.0000,0.0000,13606.7245,0.0000,-13606.7245,15.3739,8.0766,11846.1000,0.0000,11846.1000,0.3071,3201.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3201.6486,0.0000,0.0000,0.0000,8644.4514,8644.4514,15.1975,10.5304,12.8639,-15.2447,-228669.8760,12.7032,1966.0207,19.6602,12.7032,0.0000,74.5262,10.5304,9.2238,9.8771,-8.0022,-64017.4920,12.7032,4183.0017,41.8300,12.7032,0.0000,262.0529,9.2238,8.3678,8.7958,-5.9914,-41939.9988,12.7032,5012.0323,50.1203,12.7032,0.0000,342.1313,12.7032,252.9527,8.4688,0.0000,678.7104,931.6631,-261030.4000,-334627.3668,-334627.3668
6978.0000,8.0556,20.2778,0.5000,151765.8000,-151765.3000,3.9348,0.1136,4.4000,1.0000,33725.7333,4.5000,1.0000,33725.8470,0.0000,0.0000,185491.5333,0.3864,-185491.1470,14.4008,7.1035,16137.1000,0.0000,16137.1000,0.4184,4361.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4361.3784,0.0000,0.0000,0.0000,11775.7216,11775.7216,13.9979,25.9988,1.6000,309.7000,-308.1000,0.0080,0.3636,4.4000,1.0000,63.2041,4.9000,1.0000,63.5677,0.0000,0.0000,372.9041,1.2364,-371.6677,14.0107,6.7134,1119.1000,0.0000,1119.1000,0.0290,302.4595,3.7000,1.0000,0.0000,0.0000,0.0000,302.4595,0.0000,0.0000,0.0000,816.6405,816.6405,13.9827,26.0235,0.0000,11644.0000,-11644.0000,0.3019,0.0000,0.0000,0.0000,2376.3265,4.9000,1.0000,2376.3265,0.0000,0.0000,14020.3265,0.0000,-14020.3265,14.4623,7.1650,13915.0000,0.0000,13915.0000,0.3608,3760.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3760.8108,0.0000,0.0000,0.0000,10154.1892,10154.1892,14.1150,9.8704,11.9927,-8.2722,-124083.6430,7.5794,1216.3165,12.1632,7.5794,0.0000,15.8294,9.8704,8.8147,9.3426,-3.8576,-30861.1812,7.5794,2554.5371,25.5454,7.5794,0.0000,55.6600,8.8147,8.0556,8.4352,-3.1703,-22191.7657,7.5794,3038.5039,30.3850,7.5794,0.0000,72.6686,7.5794,60.7674,5.0529,0.0000,144.1580,204.9254,-132546.2000,-177136.5899,-177136.5899
6979.0000,7.9675,20.1857,75.3000,146813.5000,-146738.2000,3.8064,17.1136,4.4000,1.0000,32625.2222,4.5000,1.0000,32642.3359,0.0000,0.0000,179438.7222,58.1864,-179380.5359,14.3242,7.0269,16148.9000,0.0000,16148.9000,0.4187,4364.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4364.5676,0.0000,0.0000,0.0000,11784.3324,11784.3324,13.9066,6.1793,437.3000,0.0000,437.3000,0.0113,99.3864,4.4000,1.0000,0.0000,0.0000,0.0000,99.3864,0.0000,0.0000,0.0000,337.9136,337.9136,13.8946,6.5973,859.3000,0.0000,859.3000,0.0223,232.2432,3.7000,1.0000,0.0000,0.0000,0.0000,232.2432,0.0000,0.0000,0.0000,627.0568,627.0568,13.8724,25.9132,0.0000,10590.5000,-10590.5000,0.2746,0.0000,0.0000,0.0000,2161.3265,4.9000,1.0000,2161.3265,0.0000,0.0000,12751.8265,0.0000,-12751.8265,14.3242,7.0269,13278.4000,0.0000,13278.4000,0.3443,3588.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3588.7568,0.0000,0.0000,0.0000,9689.6432,9689.6432,13.9809,9.6472,11.8140,-8.1529,-122292.9041,7.3163,1182.9441,11.8294,7.3163,0.0000,14.2380,9.6472,8.6891,9.1681,-3.3797,-27037.9351,7.3163,2484.8013,24.8480,7.3163,0.0000,50.0644,8.6891,7.9675,8.3283,-2.9089,-20362.5771,7.3163,2947.0243,29.4702,7.3163,0.0000,65.3632,7.3163,55.1365,4.8776,0.0000,129.6656,184.8021,-126604.8000,-169693.4163,-169693.4163
6980.0000,7.8145,19.9405,1126.7000,90533.3000,-89406.6000,2.3472,256.0682,4.4000,1.0000,20118.5111,4.5000,1.0000,20374.5793,0.0000,0.0000,110651.8111,870.6318,-109781.1793,13.3051,6.0078,16155.2000,0.0000,16155.2000,0.4189,4366.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4366.2703,0.0000,0.0000,0.0000,11788.9297,11788.9297,12.7155,4.9882,4037.0000,0.0000,4037.0000,0.1047,917.5000,4.4000,1.0000,0.0000,0.0000,0.0000,917.5000,0.0000,0.0000,0.0000,3119.5000,3119.5000,12.5595,5.2622,940.4000,0.0000,940.4000,0.0244,254.1622,3.7000,1.0000,0.0000,0.0000,0.0000,254.1622,0.0000,0.0000,0.0000,686.2378,686.2378,12.5251,24.5659,0.0000,9465.5000,-9465.5000,0.2454,0.0000,0.0000,0.0000,1931.7347,4.9000,1.0000,1931.7347,0.0000,0.0000,11397.2347,0.0000,-11397.2347,13.0952,5.7979,12164.4000,0.0000,12164.4000,0.3154,3287.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3287.6757,0.0000,0.0000,0.0000,8876.7243,8876.7243,12.6512,9.6514,11.1513,-3.9986,-59978.8517,5.1839,861.9575,8.6196,5.1839,0.0000,5.0645,9.6514,8.4425,9.0470,-3.0213,-24170.3356,5.1839,1769.9623,17.6996,5.1839,0.0000,17.8082,8.4425,7.8145,8.1285,-1.7940,-12557.8348,5.1839,2106.7258,21.0673,5.1839,0.0000,23.2500,5.1839,21.3958,3.4559,0.0000,46.1227,67.5185,-65575.1000,-96707.0221,-96707.0221
6981.0000,7.7273,19.7899,1772.5000,85818.7000,-84046.2000,2.2250,402.8409,4.4000,1.0000,19070.8222,4.5000,1.0000,19473.6631,0.0000,0.0000,104889.5222,1369.6591,-103519.8631,13.2615,5.9642,13674.6000,0.0000,13674.6000,0.3545,3695.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3695.8378,0.0000,0.0000,0.0000,9978.7622,9978.7622,12.7280,5.0007,6593.5000,0.0000,6593.5000,0.1709,1498.5227,4.4000,1.0000,0.0000,0.0000,0.0000,1498.5227,0.0000,0.0000,0.0000,5094.9773,5094.9773,12.4556,5.1583,557.9000,0.0000,557.9000,0.0145,150.7838,3.7000,1.0000,0.0000,0.0000,0.0000,150.7838,0.0000,0.0000,0.0000,407.1162,407.1162,12.4339,24.4747,0.0000,8122.8000,-8122.8000,0.2106,0.0000,0.0000,0.0000,1657.7143,4.9000,1.0000,1657.7143,0.0000,0.0000,9780.5143,0.0000,-9780.5143,12.9567,5.6594,9936.2000,0.0000,9936.2000,0.2576,2685.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2685.4595,0.0000,0.0000,0.0000,7250.7405,7250.7405,12.5691,9.3539,10.9615,-4.0095,-60141.9082,4.8498,812.9327,8.1293,4.8498,0.0000,4.1469,9.3539,8.4038,8.8789,-2.2216,-17772.6027,4.8498,1668.1641,16.6816,4.8498,0.0000,14.5817,8.4038,7.7273,8.0655,-1.8078,-12654.2702,4.8498,1976.4721,19.7647,4.8498,0.0000,19.0376,4.8498,17.8247,3.2332,0.0000,37.7662,55.5909,-61406.8000,-90568.7812,-90568.7812
6982.0000,7.7174,19.5730,3372.1000,71073.5000,-67701.4000,1.8427,766.3864,4.4000,1.0000,15794.1111,4.5000,1.0000,16560.4975,0.0000,0.0000,86867.6111,2605.7136,-84261.8975,12.2092,4.9119,13341.4000,0.0000,13341.4000,0.3459,3605.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3605.7838,0.0000,0.0000,0.0000,9735.6162,9735.6162,11.6902,3.9629,25666.9000,0.0000,25666.9000,0.6655,5833.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5833.3864,0.0000,0.0000,0.0000,19833.5136,19833.5136,10.6329,3.3356,414.9000,0.0000,414.9000,0.0108,112.1351,3.7000,1.0000,0.0000,0.0000,0.0000,112.1351,0.0000,0.0000,0.0000,302.7649,302.7649,10.6168,22.6576,0.0000,5901.4000,-5901.4000,0.1530,0.0000,0.0000,0.0000,1204.3673,4.9000,1.0000,1204.3673,0.0000,0.0000,7105.7673,0.0000,-7105.7673,10.9956,3.6983,8663.0000,0.0000,8663.0000,0.2246,2341.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2341.3514,0.0000,0.0000,0.0000,6321.6486,6321.6486,10.6586,10.1115,10.3850,-0.6842,-10262.7420,4.8637,835.6266,8.3563,4.8637,0.0000,4.1827,10.1115,8.1721,9.1418,-4.5476,-36380.9662,4.8637,1653.7194,16.5372,4.8637,0.0000,14.7074,8.1721,7.7174,7.9448,-1.2186,-8530.4133,4.8637,1992.8587,19.9286,4.8637,0.0000,19.2017,4.8637,17.9650,3.2424,0.0000,38.0918,56.0568,-25516.6000,-55174.1215,-55174.1215
6983.0000,7.6536,19.3255,4553.6000,63938.2000,-59384.6000,1.6577,1034.9091,4.4000,1.0000,14208.4889,4.5000,1.0000,15243.3980,0.0000,0.0000,78146.6889,3518.6909,-74627.9980,11.8293,4.5320,13340.9000,0.0000,13340.9000,0.3459,3605.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3605.6486,0.0000,0.0000,0.0000,9735.2514,9735.2514,11.2846,3.5573,32594.3000,0.0000,32594.3000,0.8451,7407.7955,4.4000,1.0000,0.0000,0.0000,0.0000,7407.7955,0.0000,0.0000,0.0000,25186.5045,25186.5045,9.8753,2.5780,422.1000,0.0000,422.1000,0.0109,114.0811,3.7000,1.0000,0.0000,0.0000,0.0000,114.0811,0.0000,0.0000,0.0000,308.0189,308.0189,9.8581,21.8989,0.0000,4007.6000,-4007.6000,0.1039,0.0000,0.0000,0.0000,817.8776,4.9000,1.0000,817.8776,0.0000,0.0000,4825.4776,0.0000,-4825.4776,10.1281,2.8308,4843.4000,0.0000,4843.4000,0.1256,1309.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1309.0270,0.0000,0.0000,0.0000,3534.3730,3534.3730,9.9303,10.1806,10.0555,0.2982,4473.5511,4.6336,807.4990,8.0750,4.6336,0.0000,3.6169,10.1806,8.1675,9.1741,-4.4973,-35978.3415,4.6336,1573.2830,15.7328,4.6336,0.0000,12.7178,8.1675,7.6536,7.9105,-1.3121,-9184.5374,4.6336,1901.5167,19.0152,4.6336,0.0000,16.6042,4.6336,15.7326,3.0891,0.0000,32.9389,48.6715,-12191.5000,-40689.3277,-40689.3277
6984.0000,7.6070,19.0410,5959.1000,58422.8000,-52463.7000,1.5147,1354.3409,4.4000,1.0000,12982.8444,4.5000,1.0000,14337.1854,0.0000,0.0000,71405.6444,4604.7591,-66800.8854,11.6577,4.3604,13341.1000,0.0000,13341.1000,0.3459,3605.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3605.7027,0.0000,0.0000,0.0000,9735.3973,9735.3973,11.0674,3.3401,33344.7000,0.0000,33344.7000,0.8645,7578.3409,4.4000,1.0000,0.0000,0.0000,0.0000,7578.3409,0.0000,0.0000,0.0000,25766.3591,25766.3591,9.5049,2.2076,413.5000,0.0000,413.5000,0.0107,111.7568,3.7000,1.0000,0.0000,0.0000,0.0000,111.7568,0.0000,0.0000,0.0000,301.7432,301.7432,9.4866,21.5274,0.0000,2917.4000,-2917.4000,0.0756,0.0000,0.0000,0.0000,595.3878,4.9000,1.0000,595.3878,0.0000,0.0000,3512.7878,0.0000,-3512.7878,9.6996,2.4023,1501.2000,0.0000,1501.2000,0.0389,405.7297,3.7000,1.0000,0.0000,0.0000,0.0000,405.7297,0.0000,0.0000,0.0000,1095.4703,1095.4703,9.6332,10.1034,9.8683,0.5170,7754.7158,4.2756,751.1688,7.5117,4.2756,0.0000,2.8416,10.1034,8.1441,9.1238,-4.0389,-32310.8185,4.2756,1454.9278,14.5493,4.2756,0.0000,9.9918,8.1441,7.6070,7.8756,-1.2655,-8858.6005,4.2756,1757.3456,17.5735,4.2756,0.0000,13.0451,4.2756,12.6250,2.8504,0.0000,25.8786,38.5036,-6780.6000,-33414.7032,-33414.7032
6985.0000,7.5922,18.7366,7433.8000,53295.7000,-45861.9000,1.3818,1689.5000,4.4000,1.0000,11843.4889,4.5000,1.0000,13532.9889,0.0000,0.0000,65139.1889,5744.3000,-59394.8889,11.2027,3.9054,13364.2000,0.0000,13364.2000,0.3465,3611.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3611.9459,0.0000,0.0000,0.0000,9752.2541,9752.2541,10.6099,2.8826,39186.8000,0.0000,39186.8000,1.0160,8906.0909,4.4000,1.0000,0.0000,0.0000,0.0000,8906.0909,0.0000,0.0000,0.0000,30280.7091,30280.7091,8.7692,1.4719,421.9000,0.0000,421.9000,0.0109,114.0270,3.7000,1.0000,0.0000,0.0000,0.0000,114.0270,0.0000,0.0000,0.0000,307.8730,307.8730,8.7505,20.7913,0.0000,2537.0000,-2537.0000,0.0658,0.0000,0.0000,0.0000,517.7551,4.9000,1.0000,517.7551,0.0000,0.0000,3054.7551,0.0000,-3054.7551,8.9362,1.6389,865.5000,0.0000,865.5000,0.0224,233.9189,3.7000,1.0000,0.0000,0.0000,0.0000,233.9189,0.0000,0.0000,0.0000,631.5811,631.5811,8.8978,10.3139,9.6059,1.5531,23297.0166,4.2651,757.9201,7.5792,4.2651,0.0000,2.8208,10.3139,8.0744,9.1942,-4.6053,-36842.6853,4.2651,1446.8887,14.4689,4.2651,0.0000,9.9185,8.0744,7.5922,7.8333,-1.1331,-7931.5580,4.2651,1756.3571,17.5636,4.2651,0.0000,12.9494,4.2651,12.5405,2.8434,0.0000,25.6887,38.2292,5439.5000,-21477.2268,-21477.2268
6986.0000,7.5586,18.4260,8499.6000,48477.7000,-39978.1000,1.2569,1931.7273,4.4000,1.0000,10772.8222,4.5000,1.0000,12704.5495,0.0000,0.0000,59250.5222,6567.8727,-52682.6495,10.9931,3.6958,13365.9000,0.0000,13365.9000,0.3465,3612.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3612.4054,0.0000,0.0000,0.0000,9753.4946,9753.4946,10.3572,2.6300,37315.3000,0.0000,37315.3000,0.9675,8480.7500,4.4000,1.0000,0.0000,0.0000,0.0000,8480.7500,0.0000,0.0000,0.0000,28834.5500,28834.5500,8.4774,1.1801,414.4000,0.0000,414.4000,0.0107,112.0000,3.7000,1.0000,0.0000,0.0000,0.0000,112.0000,0.0000,0.0000,0.0000,302.4000,302.4000,8.4577,20.4985,0.0000,2301.1000,-2301.1000,0.0597,0.0000,0.0000,0.0000,469.6122,4.9000,1.0000,469.6122,0.0000,0.0000,2770.7122,0.0000,-2770.7122,8.6384,1.3411,387.5000,0.0000,387.5000,0.0100,104.7297,3.7000,1.0000,0.0000,0.0000,0.0000,104.7297,0.0000,0.0000,0.0000,282.7703,282.7703,8.6199,10.3001,9.4600,1.7181,25772.2263,3.9770,711.2239,7.1122,3.9770,0.0000,2.2868,10.3001,8.0382,9.1691,-4.3369,-34695.3573,3.9770,1350.6195,13.5062,3.9770,0.0000,8.0410,8.0382,7.5586,7.7984,-1.0510,-7357.0158,3.9770,1640.2627,16.4026,3.9770,0.0000,10.4982,3.9770,10.3578,2.6513,0.0000,20.8260,31.1839,9203.9000,-16280.1469,-16280.1469
6987.0000,7.5459,18.1305,9376.1000,44241.8000,-34865.7000,1.1471,2130.9318,4.4000,1.0000,9831.5111,4.5000,1.0000,11962.4429,0.0000,0.0000,54073.3111,7245.1682,-46828.1429,10.6369,3.3396,13368.1000,0.0000,13368.1000,0.3466,3613.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3613.0000,0.0000,0.0000,0.0000,9755.1000,9755.1000,9.9929,2.2657,40445.4000,0.0000,40445.4000,1.0486,9192.1364,4.4000,1.0000,0.0000,0.0000,0.0000,9192.1364,0.0000,0.0000,0.0000,31253.2636,31253.2636,7.9300,0.6327,421.2000,0.0000,421.2000,0.0109,113.8378,3.7000,1.0000,0.0000,0.0000,0.0000,113.8378,0.0000,0.0000,0.0000,307.3622,307.3622,7.9097,19.9505,0.0000,2135.3000,-2135.3000,0.0554,0.0000,0.0000,0.0000,435.7755,4.9000,1.0000,435.7755,0.0000,0.0000,2571.0755,0.0000,-2571.0755,8.0794,0.7821,387.5000,0.0000,387.5000,0.0100,104.7297,3.7000,1.0000,0.0000,0.0000,0.0000,104.7297,0.0000,0.0000,0.0000,282.7703,282.7703,8.0608,10.4683,9.2645,2.4316,36473.6422,3.9279,708.4698,7.0847,3.9279,0.0000,2.2032,10.4683,7.9718,9.2201,-4.7277,-37821.2147,3.9279,1330.9706,13.3097,3.9279,0.0000,7.7468,7.9718,7.5459,7.7588,-0.9219,-6453.1499,3.9279,1622.8859,16.2289,3.9279,0.0000,10.1141,3.9279,10.0121,2.6186,0.0000,20.0641,30.0762,17621.2000,-7800.7224,-7800.7224
6988.0000,7.4824,18.8334,6887.0000,61088.2000,-54201.2000,1.5838,1565.2273,4.4000,1.0000,13575.1556,4.5000,1.0000,15140.3828,0.0000,0.0000,74663.3556,5321.7727,-69341.5828,11.4530,4.1557,13372.2000,0.0000,13372.2000,0.3467,3614.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3614.1081,0.0000,0.0000,0.0000,9758.0919,9758.0919,10.8943,3.1670,38572.6000,0.0000,38572.6000,1.0001,8766.5000,4.4000,1.0000,0.0000,0.0000,0.0000,8766.5000,0.0000,0.0000,0.0000,29806.1000,29806.1000,9.1875,1.8902,414.8000,0.0000,414.8000,0.0108,112.1081,3.7000,1.0000,0.0000,0.0000,0.0000,112.1081,0.0000,0.0000,0.0000,302.6919,302.6919,9.1702,21.2110,0.0000,2109.6000,-2109.6000,0.0547,0.0000,0.0000,0.0000,430.5306,4.9000,1.0000,430.5306,0.0000,0.0000,2540.1306,0.0000,-2540.1306,9.3156,2.0183,865.9000,0.0000,865.9000,0.0225,234.0270,3.7000,1.0000,0.0000,0.0000,0.0000,234.0270,0.0000,0.0000,0.0000,631.8730,631.8730,9.2794,9.6196,9.4495,0.3960,5939.5674,4.5277,810.0866,8.1009,4.5277,0.0000,3.3745,9.6196,8.3159,8.9678,-2.8457,-22765.4478,4.5277,1551.3147,15.5131,4.5277,0.0000,11.8656,8.3159,7.4824,7.8992,-2.0796,-14557.0763,4.5277,1859.0020,18.5900,4.5277,0.0000,15.4915,4.5277,14.7677,3.0185,0.0000,30.7316,45.4992,-3085.3000,-31382.9567,-31382.9567
6989.0000,7.5525,18.9800,7002.3000,68088.5000,-61086.2000,1.7653,1591.4318,4.4000,1.0000,15130.7778,4.5000,1.0000,16722.2096,0.0000,0.0000,83219.2778,5410.8682,-77808.4096,11.4739,4.1766,13372.1000,0.0000,13372.1000,0.3467,3614.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3614.0811,0.0000,0.0000,0.0000,9758.0189,9758.0189,10.9821,3.2548,43432.3000,0.0000,43432.3000,1.1261,9870.9773,4.4000,1.0000,0.0000,0.0000,0.0000,9870.9773,0.0000,0.0000,0.0000,33561.3227,33561.3227,9.2907,1.9934,550.3000,0.0000,550.3000,0.0143,148.7297,3.7000,1.0000,0.0000,0.0000,0.0000,148.7297,0.0000,0.0000,0.0000,401.5703,401.5703,9.2704,21.3113,0.0000,2302.4000,-2302.4000,0.0597,0.0000,0.0000,0.0000,469.8776,4.9000,1.0000,469.8776,0.0000,0.0000,2772.2776,0.0000,-2772.2776,9.4102,2.1129,4534.3000,0.0000,4534.3000,0.1176,1225.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1225.4865,0.0000,0.0000,0.0000,3308.8135,3308.8135,9.2434,9.6155,9.4294,0.4921,7382.1073,5.1444,921.2252,9.2123,5.1444,0.0000,4.9496,9.6155,8.3110,8.9632,-3.2354,-25883.2957,5.1444,1762.9519,17.6295,5.1444,0.0000,17.4041,8.3110,7.5525,7.9317,-2.1500,-15049.7733,5.1444,2109.1184,21.0912,5.1444,0.0000,22.7224,5.1444,20.9517,3.4296,0.0000,45.0762,66.0278,-1499.6000,-33550.9617,-33550.9617
6990.0000,7.6915,19.7396,2960.1000,131389.3000,-128429.2000,3.4065,672.7500,4.4000,1.0000,29197.6222,4.5000,1.0000,29870.3722,0.0000,0.0000,160586.9222,2287.3500,-158299.5722,13.3253,6.0280,13372.5000,0.0000,13372.5000,0.3467,3614.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3614.1892,0.0000,0.0000,0.0000,9758.3108,9758.3108,12.9780,5.2507,24122.7000,0.0000,24122.7000,0.6254,5482.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5482.4318,0.0000,0.0000,0.0000,18640.2682,18640.2682,12.3146,5.0173,500.5000,0.0000,500.5000,0.0130,135.2703,3.7000,1.0000,0.0000,0.0000,0.0000,135.2703,0.0000,0.0000,0.0000,365.2297,365.2297,12.3016,24.3424,0.0000,2716.5000,-2716.5000,0.0704,0.0000,0.0000,0.0000,554.3878,4.9000,1.0000,554.3878,0.0000,0.0000,3270.8878,0.0000,-3270.8878,12.4180,5.1207,15220.4000,0.0000,15220.4000,0.3946,4113.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4113.6216,0.0000,0.0000,0.0000,11106.7784,11106.7784,12.0227,8.6784,10.3505,-6.2647,-93970.0360,7.2850,1253.4962,12.5350,7.2850,0.0000,14.0558,8.6784,8.4875,8.5829,-0.6704,-5362.9321,7.2850,2538.7631,25.3876,7.2850,0.0000,49.4237,8.4875,7.6915,8.0895,-3.1953,-22366.9047,7.2850,2965.7585,29.6576,7.2850,0.0000,64.5267,7.2850,54.4887,4.8567,0.0000,128.0062,182.4948,-77929.6000,-121699.8729,-121699.8729
6991.0000,7.8006,19.9572,1406.9000,165686.7000,-164279.8000,4.2957,319.7500,4.4000,1.0000,36819.2667,4.5000,1.0000,37139.0167,0.0000,0.0000,202505.9667,1087.1500,-201418.8167,13.7066,6.4093,22700.3000,0.0000,22700.3000,0.5885,6135.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6135.2162,0.0000,0.0000,0.0000,16565.0838,16565.0838,13.2209,5.4936,18996.7000,0.0000,18996.7000,0.4925,4317.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4317.4318,0.0000,0.0000,0.0000,14679.2682,14679.2682,12.7905,5.4932,1025.0000,0.0000,1025.0000,0.0266,277.0270,3.7000,1.0000,0.0000,0.0000,0.0000,277.0270,0.0000,0.0000,0.0000,747.9730,747.9730,12.7685,24.8094,0.0000,2772.4000,-2772.4000,0.0719,0.0000,0.0000,0.0000,565.7959,4.9000,1.0000,565.7959,0.0000,0.0000,3338.1959,0.0000,-3338.1959,12.8664,5.5691,16177.4000,0.0000,16177.4000,0.4194,4372.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4372.2703,0.0000,0.0000,0.0000,11805.1297,11805.1297,12.5203,9.0495,10.7849,-7.8910,-118364.6727,8.8420,1493.3389,14.9334,8.8420,0.0000,25.1318,9.0495,8.4433,8.7464,-2.5842,-20673.5965,8.8420,3059.1881,30.5919,8.8420,0.0000,88.3697,8.4433,7.8006,8.1220,-3.1316,-21921.2887,8.8420,3594.4271,35.9443,8.8420,0.0000,115.3738,8.8420,92.9227,5.8947,0.0000,228.8753,321.7979,-108152.8000,-160959.5579,-160959.5579
6992.0000,7.8342,20.0315,577.2000,178720.9000,-178143.7000,4.6337,131.1818,4.4000,1.0000,39715.7556,4.5000,1.0000,39846.9374,0.0000,0.0000,218436.6556,446.0182,-217990.6374,14.0055,6.7082,27695.8000,0.0000,27695.8000,0.7181,7485.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7485.3514,0.0000,0.0000,0.0000,20210.4486,20210.4486,13.4333,23.9111,1824.2000,9018.4000,-7194.2000,0.2338,414.5909,4.4000,1.0000,1840.4898,4.9000,1.0000,2255.0807,0.0000,0.0000,10858.8898,1409.6091,-9449.2807,13.7008,6.4035,1721.3000,0.0000,1721.3000,0.0446,465.2162,3.7000,1.0000,0.0000,0.0000,0.0000,465.2162,0.0000,0.0000,0.0000,1256.0838,1256.0838,13.6653,25.7061,0.0000,2793.4000,-2793.4000,0.0724,0.0000,0.0000,0.0000,570.0816,4.9000,1.0000,570.0816,0.0000,0.0000,3363.4816,0.0000,-3363.4816,13.7605,6.4632,15539.4000,0.0000,15539.4000,0.4029,4199.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4199.8378,0.0000,0.0000,0.0000,11339.5622,11339.5622,13.4395,9.1072,11.2733,-10.2021,-153030.8515,9.1582,1514.9267,15.1493,9.1582,0.0000,27.9256,9.1072,8.4641,8.7856,-2.8397,-22717.7423,9.1582,3163.1152,31.6312,9.1582,0.0000,98.1935,8.4641,7.8342,8.1491,-3.1784,-22248.7113,9.1582,3718.4621,37.1846,9.1582,0.0000,128.1995,9.1582,102.3824,6.1055,0.0000,254.3187,356.7010,-143174.8000,-197997.3051,-197997.3051
6993.0000,7.8756,20.0942,89.8000,188474.3000,-188384.5000,4.8865,20.4091,4.4000,1.0000,41883.1778,4.5000,1.0000,41903.5869,0.0000,0.0000,230357.4778,69.3909,-230288.0869,14.0849,6.7876,31488.1000,0.0000,31488.1000,0.8164,8510.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8510.2973,0.0000,0.0000,0.0000,22977.8027,22977.8027,13.4653,25.3378,193.3000,8872.3000,-8679.0000,0.2300,43.9318,4.4000,1.0000,1810.6735,4.9000,1.0000,1854.6053,0.0000,0.0000,10682.9735,149.3682,-10533.6053,13.7493,6.4520,1865.4000,0.0000,1865.4000,0.0484,504.1622,3.7000,1.0000,0.0000,0.0000,0.0000,504.1622,0.0000,0.0000,0.0000,1361.2378,1361.2378,13.7126,25.7535,0.0000,2927.0000,-2927.0000,0.0759,0.0000,0.0000,0.0000,597.3469,4.9000,1.0000,597.3469,0.0000,0.0000,3524.3469,0.0000,-3524.3469,13.8077,6.5104,13625.5000,0.0000,13625.5000,0.3533,3682.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3682.5676,0.0000,0.0000,0.0000,9942.9324,9942.9324,13.5396,9.3886,11.4641,-10.2635,-153952.7423,9.6157,1577.8149,15.7781,9.6157,0.0000,32.3231,9.3886,8.5200,8.9543,-4.0266,-32213.1290,9.6157,3296.5398,32.9654,9.6157,0.0000,113.6560,8.5200,7.8756,8.1978,-3.4140,-23898.1948,9.6157,3895.7541,38.9575,9.6157,0.0000,148.3871,9.6157,117.1281,6.4105,0.0000,294.3661,411.4942,-153011.5000,-210064.0661,-210064.0661
6994.0000,7.9359,20.1581,0.0000,199417.1000,-199417.1000,5.1703,0.0000,0.0000,0.0000,44314.9111,4.5000,1.0000,44314.9111,0.0000,0.0000,243732.0111,0.0000,-243732.0111,14.1272,6.8299,37176.0000,0.0000,37176.0000,0.9639,10047.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10047.5676,0.0000,0.0000,0.0000,27128.4324,27128.4324,13.4380,25.4789,0.0000,8232.9000,-8232.9000,0.2135,0.0000,0.0000,0.0000,1680.1837,4.9000,1.0000,1680.1837,0.0000,0.0000,9913.0837,0.0000,-9913.0837,13.6899,6.3926,1910.5000,0.0000,1910.5000,0.0495,516.3514,3.7000,1.0000,0.0000,0.0000,0.0000,516.3514,0.0000,0.0000,0.0000,1394.1486,1394.1486,13.6544,25.6953,0.0000,3359.3000,-3359.3000,0.0871,0.0000,0.0000,0.0000,685.5714,4.9000,1.0000,685.5714,0.0000,0.0000,4044.8714,0.0000,-4044.8714,13.7572,6.4599,12349.5000,0.0000,12349.5000,0.3202,3337.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3337.7027,0.0000,0.0000,0.0000,9011.7973,9011.7973,13.5283,9.6275,11.5779,-10.2375,-153561.8345,10.2066,1666.7379,16.6674,10.2066,0.0000,38.6551,9.6275,8.6208,9.1241,-4.9537,-39629.9504,10.2066,3473.0824,34.7308,10.2066,0.0000,135.9209,8.6208,7.9359,8.2783,-3.8520,-26963.8029,10.2066,4120.3426,41.2034,10.2066,0.0000,177.4557,10.2066,138.0985,6.8044,0.0000,352.0316,490.1301,-159573.3000,-220155.5878,-220155.5878
6995.0000,8.0154,20.2376,0.0000,213787.0000,-213787.0000,5.5428,0.0000,0.0000,0.0000,47508.2222,4.5000,1.0000,47508.2222,0.0000,0.0000,261295.2222,0.0000,-261295.2222,14.2176,6.9203,39066.5000,0.0000,39066.5000,1.0129,10558.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10558.5135,0.0000,0.0000,0.0000,28507.9865,28507.9865,13.5409,25.5817,0.0000,11340.9000,-11340.9000,0.2940,0.0000,0.0000,0.0000,2314.4694,4.9000,1.0000,2314.4694,0.0000,0.0000,13655.3694,0.0000,-13655.3694,13.8650,6.5677,2249.2000,0.0000,2249.2000,0.0583,607.8919,3.7000,1.0000,0.0000,0.0000,0.0000,607.8919,0.0000,0.0000,0.0000,1641.3081,1641.3081,13.8261,25.8669,0.0000,4463.4000,-4463.4000,0.1157,0.0000,0.0000,0.0000,910.8980,4.9000,1.0000,910.8980,0.0000,0.0000,5374.2980,0.0000,-5374.2980,13.9536,6.6563,9957.1000,0.0000,9957.1000,0.2582,2691.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2691.1081,0.0000,0.0000,0.0000,7265.9919,7265.9919,13.7812,9.8049,11.7930,-11.1678,-167517.3326,10.9229,1767.6261,17.6763,10.9229,0.0000,47.3782,9.8049,8.7373,9.2711,-5.6226,-44980.5035,10.9229,3692.9700,36.9297,10.9229,0.0000,166.5936,8.7373,8.0154,8.3763,-4.3445,-30411.7670,10.9229,4390.3548,43.9035,10.9229,0.0000,217.5015,10.9229,166.5717,7.2819,0.0000,431.4733,598.0451,-178318.5000,-242909.6031,-242909.6031
6996.0000,8.1016,20.3239,0.0000,229658.6000,-229658.6000,5.9543,0.0000,0.0000,0.0000,51035.2444,4.5000,1.0000,51035.2444,0.0000,0.0000,280693.8444,0.0000,-280693.8444,14.3793,7.0820,33859.9000,0.0000,33859.9000,0.8779,9151.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9151.3243,0.0000,0.0000,0.0000,24708.5757,24708.5757,13.8267,25.8675,0.0000,16447.7000,-16447.7000,0.4264,0.0000,0.0000,0.0000,3356.6735,4.9000,1.0000,3356.6735,0.0000,0.0000,19804.3735,0.0000,-19804.3735,14.2697,6.9724,2692.5000,0.0000,2692.5000,0.0698,727.7027,3.7000,1.0000,0.0000,0.0000,0.0000,727.7027,0.0000,0.0000,0.0000,1964.7973,1964.7973,14.2257,26.2665,0.0000,6745.2000,-6745.2000,0.1749,0.0000,0.0000,0.0000,1376.5714,4.9000,1.0000,1376.5714,0.0000,0.0000,8121.7714,0.0000,-8121.7714,14.4074,7.1101,8681.2000,0.0000,8681.2000,0.2251,2346.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2346.2703,0.0000,0.0000,0.0000,6334.9297,6334.9297,14.2657,9.9718,12.1187,-12.7995,-191992.1806,11.5926,1850.5679,18.5057,11.5926,0.0000,56.6384,9.9718,8.8546,9.4132,-6.2442,-49953.5705,11.5926,3895.1287,38.9513,11.5926,0.0000,199.1547,8.8546,8.1016,8.4781,-4.8094,-33665.9356,11.5926,4638.5534,46.3855,11.5926,0.0000,260.0125,11.5926,196.3694,7.7284,0.0000,515.8056,712.1750,-207617.9000,-275611.6866,-275611.6866
6997.0000,8.2117,20.4339,0.0000,239260.0000,-239260.0000,6.2033,0.0000,0.0000,0.0000,53168.8889,4.5000,1.0000,53168.8889,0.0000,0.0000,292428.8889,0.0000,-292428.8889,14.3177,7.0204,39067.0000,0.0000,39067.0000,1.0129,10558.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10558.6486,0.0000,0.0000,0.0000,28508.3514,28508.3514,13.7224,25.7633,0.0000,20747.5000,-20747.5000,0.5379,0.0000,0.0000,0.0000,4234.1837,4.9000,1.0000,4234.1837,0.0000,0.0000,24981.6837,0.0000,-24981.6837,14.2441,6.9468,2568.8000,0.0000,2568.8000,0.0666,694.2703,3.7000,1.0000,0.0000,0.0000,0.0000,694.2703,0.0000,0.0000,0.0000,1874.5297,1874.5297,14.2049,26.2458,0.0000,9910.0000,-9910.0000,0.2569,0.0000,0.0000,0.0000,2022.4490,4.9000,1.0000,2022.4490,0.0000,0.0000,11932.4490,0.0000,-11932.4490,14.4541,7.1568,7724.2000,0.0000,7724.2000,0.2003,2087.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2087.6216,0.0000,0.0000,0.0000,5636.5784,5636.5784,14.3364,10.2375,12.2870,-13.0868,-196301.9326,12.4168,1968.2604,19.6826,12.4168,0.0000,69.5977,10.2375,9.0106,9.6241,-7.3448,-58758.1552,12.4168,4133.8676,41.3387,12.4168,0.0000,244.7229,9.0106,8.2117,8.6111,-5.4662,-38263.4743,12.4168,4939.1467,49.3915,12.4168,0.0000,319.5056,12.4168,237.4746,8.2779,0.0000,633.8262,871.3008,-220557.5000,-293323.5621,-293323.5621
6998.0000,8.2604,20.4827,0.0000,242177.7000,-242177.7000,6.2789,0.0000,0.0000,0.0000,53817.2667,4.5000,1.0000,53817.2667,0.0000,0.0000,295994.9667,0.0000,-295994.9667,14.5196,7.2223,37179.2000,0.0000,37179.2000,0.9639,10048.4324,3.7000,1.0000,0.0000,0.0000,0.0000,10048.4324,0.0000,0.0000,0.0000,27130.7676,27130.7676,13.9459,25.9867,0.0000,15248.1000,-15248.1000,0.3953,0.0000,0.0000,0.0000,3111.8571,4.9000,1.0000,3111.8571,0.0000,0.0000,18359.9571,0.0000,-18359.9571,14.3342,7.0369,1703.5000,0.0000,1703.5000,0.0442,460.4054,3.7000,1.0000,0.0000,0.0000,0.0000,460.4054,0.0000,0.0000,0.0000,1243.0946,1243.0946,14.3079,26.3487,0.0000,12188.4000,-12188.4000,0.3160,0.0000,0.0000,0.0000,2487.4286,4.9000,1.0000,2487.4286,0.0000,0.0000,14675.8286,0.0000,-14675.8286,14.6182,7.3209,6767.3000,0.0000,6767.3000,0.1755,1829.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1829.0000,0.0000,0.0000,0.0000,4938.3000,4938.3000,14.5138,10.3089,12.4113,-13.2566,-198848.8681,12.2607,1933.4763,19.3348,12.2607,0.0000,67.0060,10.3089,9.0757,9.6923,-7.2893,-58314.5047,12.2607,4069.8055,40.6981,12.2607,0.0000,235.6100,9.0757,8.2604,8.6681,-5.5079,-38555.2174,12.2607,4864.7955,48.6480,12.2607,0.0000,307.6079,12.2607,229.3033,8.1738,0.0000,610.2239,839.5272,-223964.2000,-295718.5902,-295718.5902
6999.0000,8.3259,20.5482,0.0000,248139.5000,-248139.5000,6.4335,0.0000,0.0000,0.0000,55142.1111,4.5000,1.0000,55142.1111,0.0000,0.0000,303281.6111,0.0000,-303281.6111,14.5871,7.2898,35277.4000,0.0000,35277.4000,0.9146,9534.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9534.4324,0.0000,0.0000,0.0000,25742.9676,25742.9676,14.0557,26.0965,0.0000,15567.8000,-15567.8000,0.4036,0.0000,0.0000,0.0000,3177.1020,4.9000,1.0000,3177.1020,0.0000,0.0000,18744.9020,0.0000,-18744.9020,14.4426,7.1453,1646.9000,0.0000,1646.9000,0.0427,445.1081,3.7000,1.0000,0.0000,0.0000,0.0000,445.1081,0.0000,0.0000,0.0000,1201.7919,1201.7919,14.4178,26.4586,0.0000,14567.2000,-14567.2000,0.3777,0.0000,0.0000,0.0000,2972.8980,4.9000,1.0000,2972.8980,0.0000,0.0000,17540.0980,0.0000,-17540.0980,14.7799,7.4826,7724.2000,0.0000,7724.2000,0.2003,2087.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2087.6216,0.0000,0.0000,0.0000,5636.5784,5636.5784,14.6636,10.4361,12.5498,-13.6515,-204772.7823,12.5586,1969.0783,19.6908,12.5586,0.0000,72.0090,10.4361,9.1628,9.7995,-7.7094,-61674.9712,12.5586,4149.3154,41.4932,12.5586,0.0000,253.2017,9.1628,8.3259,8.7444,-5.7911,-40537.5198,12.5586,4966.2136,49.6621,12.5586,0.0000,330.5753,12.5586,245.0571,8.3724,0.0000,655.7861,900.8432,-233626.0000,-306985.2733,-306985.2733
7000.0000,8.3699,20.5921,0.0000,247064.4000,-247064.4000,6.4056,0.0000,0.0000,0.0000,54903.2000,4.5000,1.0000,54903.2000,0.0000,0.0000,301967.6000,0.0000,-301967.6000,14.6038,7.3065,30066.2000,0.0000,30066.2000,0.7795,8126.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8126.0000,0.0000,0.0000,0.0000,21940.2000,21940.2000,14.1509,26.1917,0.0000,17901.4000,-17901.4000,0.4641,0.0000,0.0000,0.0000,3653.3469,4.9000,1.0000,3653.3469,0.0000,0.0000,21554.7469,0.0000,-21554.7469,14.5959,7.2986,2124.8000,0.0000,2124.8000,0.0551,574.2703,3.7000,1.0000,0.0000,0.0000,0.0000,574.2703,0.0000,0.0000,0.0000,1550.5297,1550.5297,14.5639,26.6047,0.0000,16772.4000,-16772.4000,0.4349,0.0000,0.0000,0.0000,3422.9388,4.9000,1.0000,3422.9388,0.0000,0.0000,20195.3388,0.0000,-20195.3388,14.9808,7.6835,9000.2000,0.0000,9000.2000,0.2333,2432.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2432.4865,0.0000,0.0000,0.0000,6567.7135,6567.7135,14.8452,10.5106,12.6779,-13.9977,-209965.2503,12.5588,1958.6864,19.5869,12.5588,0.0000,72.0133,10.5106,9.2201,9.8654,-7.8136,-62508.5076,12.5588,4137.5504,41.3755,12.5588,0.0000,253.2168,9.2201,8.3699,8.7950,-5.8836,-41185.4846,12.5588,4955.2273,49.5523,12.5588,0.0000,330.5950,12.5588,245.0706,8.3725,0.0000,655.8251,900.8956,-240547.0000,-313659.2425,-313659.2425
