Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7001.0000,8.4143,20.6365,0.0000,258531.3000,-258531.3000,6.7029,0.0000,0.0000,0.0000,57451.4000,4.5000,1.0000,57451.4000,0.0000,0.0000,315982.7000,0.0000,-315982.7000,14.8847,7.5874,19635.0000,0.0000,19635.0000,0.5091,5306.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5306.7568,0.0000,0.0000,0.0000,14328.2432,14328.2432,14.5913,26.6321,0.0000,17649.7000,-17649.7000,0.4576,0.0000,0.0000,0.0000,3601.9796,4.9000,1.0000,3601.9796,0.0000,0.0000,21251.6796,0.0000,-21251.6796,15.0264,7.7291,1347.0000,0.0000,1347.0000,0.0349,364.0541,3.7000,1.0000,0.0000,0.0000,0.0000,364.0541,0.0000,0.0000,0.0000,982.9459,982.9459,15.0063,27.0471,0.0000,16534.5000,-16534.5000,0.4287,0.0000,0.0000,0.0000,3374.3878,4.9000,1.0000,3374.3878,0.0000,0.0000,19908.8878,0.0000,-19908.8878,15.4140,8.1167,11871.0000,0.0000,11871.0000,0.3078,3208.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3208.3784,0.0000,0.0000,0.0000,8662.6216,8662.6216,15.2366,10.5879,12.9123,-15.1346,-227019.0729,12.6615,1955.6481,19.5565,12.6615,0.0000,73.7933,10.5879,9.2777,9.9328,-7.9979,-63982.8071,12.6615,4159.1886,41.5919,12.6615,0.0000,259.4758,9.2777,8.4143,8.8460,-6.0239,-42167.5765,12.6615,4984.5068,49.8451,12.6615,0.0000,338.7666,12.6615,250.6559,8.4410,0.0000,672.0358,922.6916,-259862.5000,-333169.4565,-333169.4565
7002.0000,8.1208,20.3430,0.0000,159276.8000,-159276.8000,4.1295,0.0000,0.0000,0.0000,35394.8444,4.5000,1.0000,35394.8444,0.0000,0.0000,194671.6444,0.0000,-194671.6444,14.4539,7.1566,16184.5000,0.0000,16184.5000,0.4196,4374.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4374.1892,0.0000,0.0000,0.0000,11810.3108,11810.3108,14.0696,26.1105,0.0000,264.7000,-264.7000,0.0069,0.0000,0.0000,0.0000,54.0204,4.9000,1.0000,54.0204,0.0000,0.0000,318.7204,0.0000,-318.7204,14.0800,6.7827,1129.5000,0.0000,1129.5000,0.0293,305.2703,3.7000,1.0000,0.0000,0.0000,0.0000,305.2703,0.0000,0.0000,0.0000,824.2297,824.2297,14.0532,26.0940,0.0000,14127.1000,-14127.1000,0.3663,0.0000,0.0000,0.0000,2883.0816,4.9000,1.0000,2883.0816,0.0000,0.0000,17010.1816,0.0000,-17010.1816,14.6066,7.3093,13944.5000,0.0000,13944.5000,0.3615,3768.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3768.7838,0.0000,0.0000,0.0000,10175.7162,10175.7162,14.2755,9.9763,12.1259,-8.8103,-132155.0076,7.9697,1271.8435,12.7184,7.9697,0.0000,18.4030,9.9763,8.8931,9.4347,-4.1622,-33297.2043,7.9697,2675.3039,26.7530,7.9697,0.0000,64.7095,8.8931,8.1208,8.5069,-3.3912,-23738.0779,7.9697,3184.8315,31.8483,7.9697,0.0000,84.4835,7.9697,69.7825,5.3131,0.0000,167.5959,237.3784,-142410.1000,-189190.2897,-189190.2897
7003.0000,8.0204,20.2420,13.1000,150333.6000,-150320.5000,3.8977,2.9773,4.4000,1.0000,33407.4667,4.5000,1.0000,33410.4439,0.0000,0.0000,183741.0667,10.1227,-183730.9439,14.4045,7.1072,16170.1000,0.0000,16170.1000,0.4192,4370.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4370.2973,0.0000,0.0000,0.0000,11799.8027,11799.8027,13.9945,13.9945,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.9945,6.6972,860.8000,0.0000,860.8000,0.0223,232.6486,3.7000,1.0000,0.0000,0.0000,0.0000,232.6486,0.0000,0.0000,0.0000,628.1514,628.1514,13.9726,26.0135,0.0000,11193.9000,-11193.9000,0.2902,0.0000,0.0000,0.0000,2284.4694,4.9000,1.0000,2284.4694,0.0000,0.0000,13478.3694,0.0000,-13478.3694,14.4410,7.1437,13306.5000,0.0000,13306.5000,0.3450,3596.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3596.3514,0.0000,0.0000,0.0000,9710.1486,9710.1486,14.1036,9.7385,11.9210,-8.3751,-125626.4221,7.4617,1201.0353,12.0104,7.4617,0.0000,15.1035,9.7385,8.7543,9.2464,-3.5406,-28324.8045,7.4617,2525.4847,25.2548,7.4617,0.0000,53.1076,8.7543,8.0204,8.3874,-3.0171,-21119.9840,7.4617,2997.6848,29.9768,7.4617,0.0000,69.3362,7.4617,58.2046,4.9745,0.0000,137.5472,195.7519,-131177.0000,-175071.2106,-175071.2106
7004.0000,7.8494,20.0213,600.4000,92131.3000,-91530.9000,2.3887,136.4545,4.4000,1.0000,20473.6222,4.5000,1.0000,20610.0768,0.0000,0.0000,112604.9222,463.9455,-112140.9768,13.5365,6.2392,16170.4000,0.0000,16170.4000,0.4192,4370.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4370.3784,0.0000,0.0000,0.0000,11800.0216,11800.0216,12.9381,5.2108,1132.4000,0.0000,1132.4000,0.0294,257.3636,4.4000,1.0000,0.0000,0.0000,0.0000,257.3636,0.0000,0.0000,0.0000,875.0364,875.0364,12.8937,5.5964,942.4000,0.0000,942.4000,0.0244,254.7027,3.7000,1.0000,0.0000,0.0000,0.0000,254.7027,0.0000,0.0000,0.0000,687.6973,687.6973,12.8588,24.8996,0.0000,8890.2000,-8890.2000,0.2305,0.0000,0.0000,0.0000,1814.3265,4.9000,1.0000,1814.3265,0.0000,0.0000,10704.5265,0.0000,-10704.5265,13.4017,6.1044,12190.0000,0.0000,12190.0000,0.3160,3294.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3294.5946,0.0000,0.0000,0.0000,8895.4054,8895.4054,12.9506,9.6120,11.2813,-4.3888,-65831.6492,5.1124,845.3907,8.4539,5.1124,0.0000,4.8578,9.6120,8.5072,9.0596,-2.7232,-21785.5719,5.1124,1744.5769,17.4458,5.1124,0.0000,17.0812,8.5072,7.8494,8.1783,-1.8529,-12970.1215,5.1124,2073.0575,20.7306,5.1124,0.0000,22.3009,5.1124,20.5962,3.4083,0.0000,44.2398,64.8360,-69985.9000,-100587.3426,-100587.3426
7005.0000,7.7556,19.8749,1159.9000,87114.8000,-85954.9000,2.2586,263.6136,4.4000,1.0000,19358.8444,4.5000,1.0000,19622.4581,0.0000,0.0000,106473.6444,896.2864,-105577.3581,13.5601,6.2628,13695.3000,0.0000,13695.3000,0.3551,3701.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3701.4324,0.0000,0.0000,0.0000,9993.8676,9993.8676,13.0106,5.2834,3214.6000,0.0000,3214.6000,0.0833,730.5909,4.4000,1.0000,0.0000,0.0000,0.0000,730.5909,0.0000,0.0000,0.0000,2484.0091,2484.0091,12.8741,5.5768,548.8000,0.0000,548.8000,0.0142,148.3243,3.7000,1.0000,0.0000,0.0000,0.0000,148.3243,0.0000,0.0000,0.0000,400.4757,400.4757,12.8521,24.8929,0.0000,6728.8000,-6728.8000,0.1745,0.0000,0.0000,0.0000,1373.2245,4.9000,1.0000,1373.2245,0.0000,0.0000,8102.0245,0.0000,-8102.0245,13.2975,6.0002,9957.1000,0.0000,9957.1000,0.2582,2691.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2691.1081,0.0000,0.0000,0.0000,7265.9919,7265.9919,12.8980,9.2905,11.0942,-4.3745,-65617.7102,4.7158,786.0274,7.8603,4.7158,0.0000,3.8127,9.2905,8.4540,8.8722,-1.9018,-15214.7016,4.7158,1622.5639,16.2256,4.7158,0.0000,13.4065,8.4540,7.7556,8.1048,-1.8147,-12702.6265,4.7158,1918.5203,19.1852,4.7158,0.0000,17.5033,4.7158,16.5084,3.1439,0.0000,34.7225,51.2309,-65267.9000,-93535.0383,-93535.0383
7006.0000,7.7458,19.6930,2565.6000,72067.1000,-69501.5000,1.8685,583.0909,4.4000,1.0000,16014.9111,4.5000,1.0000,16598.0020,0.0000,0.0000,88082.0111,1982.5091,-86099.5020,12.5565,5.2592,13366.8000,0.0000,13366.8000,0.3466,3612.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3612.6486,0.0000,0.0000,0.0000,9754.1514,9754.1514,12.0115,4.2842,20520.7000,0.0000,20520.7000,0.5320,4663.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4663.7955,0.0000,0.0000,0.0000,15856.9045,15856.9045,11.1255,3.8282,427.0000,0.0000,427.0000,0.0111,115.4054,3.7000,1.0000,0.0000,0.0000,0.0000,115.4054,0.0000,0.0000,0.0000,311.5946,311.5946,11.1081,23.1489,0.0000,4255.1000,-4255.1000,0.1103,0.0000,0.0000,0.0000,868.3878,4.9000,1.0000,868.3878,0.0000,0.0000,5123.4878,0.0000,-5123.4878,11.3944,4.0971,8681.2000,0.0000,8681.2000,0.2251,2346.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2346.2703,0.0000,0.0000,0.0000,6334.9297,6334.9297,11.0404,10.0409,10.5407,-1.1926,-17888.5605,4.6403,791.9414,7.9194,4.6403,0.0000,3.6325,10.0409,8.1867,9.1138,-4.1484,-33186.9084,4.6403,1579.7158,15.7972,4.6403,0.0000,12.7728,8.1867,7.7458,7.9663,-1.1271,-7889.9406,4.6403,1899.5146,18.9951,4.6403,0.0000,16.6759,4.6403,15.7946,3.0935,0.0000,33.0813,48.8759,-30760.9000,-58965.4096,-58965.4096
7007.0000,7.6783,19.4676,3639.0000,64957.3000,-61318.3000,1.6841,827.0455,4.4000,1.0000,14434.9556,4.5000,1.0000,15262.0010,0.0000,0.0000,79392.2556,2811.9545,-76580.3010,12.1385,4.8412,13372.0000,0.0000,13372.0000,0.3467,3614.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3614.0541,0.0000,0.0000,0.0000,9757.9459,9757.9459,11.5701,3.8429,27943.4000,0.0000,27943.4000,0.7245,6350.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6350.7727,0.0000,0.0000,0.0000,21592.6273,21592.6273,10.3126,3.0153,411.5000,0.0000,411.5000,0.0107,111.2162,3.7000,1.0000,0.0000,0.0000,0.0000,111.2162,0.0000,0.0000,0.0000,300.2838,300.2838,10.2951,22.3359,0.0000,2928.2000,-2928.2000,0.0759,0.0000,0.0000,0.0000,597.5918,4.9000,1.0000,597.5918,0.0000,0.0000,3525.7918,0.0000,-3525.7918,10.5004,3.2031,4853.3000,0.0000,4853.3000,0.1258,1311.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1311.7027,0.0000,0.0000,0.0000,3541.5973,3541.5973,10.2941,10.1348,10.2145,-0.1823,-2735.2292,4.4516,770.4676,7.7047,4.4516,0.0000,3.2071,10.1348,8.1705,9.1526,-4.2160,-33728.2388,4.4516,1512.8944,15.1289,4.4516,0.0000,11.2771,8.1705,7.6783,7.9244,-1.2072,-8450.1706,4.4516,1825.6836,18.2568,4.4516,0.0000,14.7231,4.4516,14.0980,2.9677,0.0000,29.2073,43.3053,-17666.3000,-44913.6385,-44913.6385
7008.0000,7.6275,19.2557,4570.7000,59450.9000,-54880.2000,1.5414,1038.7955,4.4000,1.0000,13211.3111,4.5000,1.0000,14250.1066,0.0000,0.0000,72662.2111,3531.9045,-69130.3066,11.9652,4.6679,13372.1000,0.0000,13372.1000,0.3467,3614.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3614.0811,0.0000,0.0000,0.0000,9758.0189,9758.0189,11.3529,3.6256,29356.4000,0.0000,29356.4000,0.7611,6671.9091,4.4000,1.0000,0.0000,0.0000,0.0000,6671.9091,0.0000,0.0000,0.0000,22684.4909,22684.4909,9.9295,2.6322,424.7000,0.0000,424.7000,0.0110,114.7838,3.7000,1.0000,0.0000,0.0000,0.0000,114.7838,0.0000,0.0000,0.0000,309.9162,309.9162,9.9101,21.9509,0.0000,2140.4000,-2140.4000,0.0555,0.0000,0.0000,0.0000,436.8163,4.9000,1.0000,436.8163,0.0000,0.0000,2577.2163,0.0000,-2577.2163,10.0718,2.7745,1504.0000,0.0000,1504.0000,0.0390,406.4865,3.7000,1.0000,0.0000,0.0000,0.0000,406.4865,0.0000,0.0000,0.0000,1097.5135,1097.5135,10.0029,10.0546,10.0288,0.0549,823.6238,4.1320,720.9155,7.2092,4.1320,0.0000,2.5648,10.0546,8.1531,9.1039,-3.7881,-30304.8631,4.1320,1407.2962,14.0730,4.1320,0.0000,9.0186,8.1531,7.6275,7.8903,-1.1966,-8376.3441,4.1320,1697.2063,16.9721,4.1320,0.0000,11.7745,4.1320,11.4991,2.7547,0.0000,23.3579,34.8570,-12363.4000,-37857.5833,-37857.5833
7009.0000,7.6145,18.9884,5970.2000,54379.0000,-48408.8000,1.4099,1356.8636,4.4000,1.0000,12084.2222,4.5000,1.0000,13441.0859,0.0000,0.0000,66463.2222,4613.3364,-61849.8859,11.4905,4.1932,13395.1000,0.0000,13395.1000,0.3473,3620.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3620.2973,0.0000,0.0000,0.0000,9774.8027,9774.8027,10.8779,3.1506,35581.4000,0.0000,35581.4000,0.9225,8086.6818,4.4000,1.0000,0.0000,0.0000,0.0000,8086.6818,0.0000,0.0000,0.0000,27494.7182,27494.7182,9.1549,1.8576,412.4000,0.0000,412.4000,0.0107,111.4595,3.7000,1.0000,0.0000,0.0000,0.0000,111.4595,0.0000,0.0000,0.0000,300.9405,300.9405,9.1360,21.1768,0.0000,1747.4000,-1747.4000,0.0453,0.0000,0.0000,0.0000,356.6122,4.9000,1.0000,356.6122,0.0000,0.0000,2104.0122,0.0000,-2104.0122,9.2679,1.9706,866.9000,0.0000,866.9000,0.0225,234.2973,3.7000,1.0000,0.0000,0.0000,0.0000,234.2973,0.0000,0.0000,0.0000,632.6027,632.6027,9.2282,10.2966,9.7624,1.1366,17048.2825,4.1372,730.2029,7.3020,4.1372,0.0000,2.5745,10.2966,8.0721,9.1844,-4.4372,-35497.2336,4.1372,1404.1013,14.0410,4.1372,0.0000,9.0527,8.0721,7.6145,7.8433,-1.0431,-7301.8830,4.1372,1702.9223,17.0292,4.1372,0.0000,11.8190,4.1372,11.5387,2.7582,0.0000,23.4462,34.9849,99.6000,-25750.8340,-25750.8340
7010.0000,7.5806,18.6881,7141.6000,49509.4000,-42367.8000,1.2836,1623.0909,4.4000,1.0000,11002.0889,4.5000,1.0000,12625.1798,0.0000,0.0000,60511.4889,5518.5091,-54992.9798,11.2609,3.9636,13396.8000,0.0000,13396.8000,0.3473,3620.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3620.7568,0.0000,0.0000,0.0000,9776.0432,9776.0432,10.6066,2.8794,34560.7000,0.0000,34560.7000,0.8961,7854.7045,4.4000,1.0000,0.0000,0.0000,0.0000,7854.7045,0.0000,0.0000,0.0000,26705.9955,26705.9955,8.8194,1.5221,424.2000,0.0000,424.2000,0.0110,114.6486,3.7000,1.0000,0.0000,0.0000,0.0000,114.6486,0.0000,0.0000,0.0000,309.5514,309.5514,8.7987,20.8395,0.0000,1336.8000,-1336.8000,0.0347,0.0000,0.0000,0.0000,272.8163,4.9000,1.0000,272.8163,0.0000,0.0000,1609.6163,0.0000,-1609.6163,8.9064,1.6091,387.8000,0.0000,387.8000,0.0101,104.8108,3.7000,1.0000,0.0000,0.0000,0.0000,104.8108,0.0000,0.0000,0.0000,282.9892,282.9892,8.8874,10.3134,9.6004,1.4205,21307.0887,3.8741,688.5919,6.8859,3.8741,0.0000,2.1138,10.3134,8.0332,9.1733,-4.2590,-34072.1529,3.8741,1315.4313,13.1543,3.8741,0.0000,7.4328,8.0332,7.5806,7.8069,-0.9661,-6762.9527,3.8741,1597.2126,15.9721,3.8741,0.0000,9.7041,3.8741,9.6419,2.5827,0.0000,19.2508,28.8926,5064.9000,-19528.0169,-19528.0169
7011.0000,7.5723,18.3746,8239.1000,44837.4000,-36598.3000,1.1625,1872.5227,4.4000,1.0000,9963.8667,4.5000,1.0000,11836.3894,0.0000,0.0000,54801.2667,6366.5773,-48434.6894,10.8253,3.5280,13396.9000,0.0000,13396.9000,0.3473,3620.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3620.7838,0.0000,0.0000,0.0000,9776.1162,9776.1162,10.1687,2.4415,39287.8000,0.0000,39287.8000,1.0186,8929.0455,4.4000,1.0000,0.0000,0.0000,0.0000,8929.0455,0.0000,0.0000,0.0000,30358.7545,30358.7545,8.1298,0.8325,412.8000,0.0000,412.8000,0.0107,111.5676,3.7000,1.0000,0.0000,0.0000,0.0000,111.5676,0.0000,0.0000,0.0000,301.2324,301.2324,8.1095,20.1504,0.0000,939.4000,-939.4000,0.0244,0.0000,0.0000,0.0000,191.7143,4.9000,1.0000,191.7143,0.0000,0.0000,1131.1143,0.0000,-1131.1143,8.1855,0.8882,387.8000,0.0000,387.8000,0.0101,104.8108,3.7000,1.0000,0.0000,0.0000,0.0000,104.8108,0.0000,0.0000,0.0000,282.9892,282.9892,8.1665,10.5672,9.3669,2.3830,35745.0634,3.8603,693.1741,6.9317,3.8603,0.0000,2.0914,10.5672,7.9496,9.2584,-4.8718,-38974.0358,3.8603,1305.8807,13.0588,3.8603,0.0000,7.3539,7.9496,7.5723,7.7610,-0.8025,-5617.7389,3.8603,1594.8182,15.9482,3.8603,0.0000,9.6012,3.8603,9.5487,2.5736,0.0000,19.0465,28.5952,15947.6000,-8846.7113,-8846.7113
7012.0000,7.4949,18.9830,5890.3000,61994.9000,-56104.6000,1.6073,1338.7045,4.4000,1.0000,13776.6444,4.5000,1.0000,15115.3490,0.0000,0.0000,75771.5444,4551.5955,-71219.9490,11.6391,4.3418,13397.0000,0.0000,13397.0000,0.3473,3620.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3620.8108,0.0000,0.0000,0.0000,9776.1892,9776.1892,11.0702,3.3429,37187.6000,0.0000,37187.6000,0.9642,8451.7273,4.4000,1.0000,0.0000,0.0000,0.0000,8451.7273,0.0000,0.0000,0.0000,28735.8727,28735.8727,9.3981,2.1008,425.2000,0.0000,425.2000,0.0110,114.9189,3.7000,1.0000,0.0000,0.0000,0.0000,114.9189,0.0000,0.0000,0.0000,310.2811,310.2811,9.3801,21.4209,0.0000,699.9000,-699.9000,0.0181,0.0000,0.0000,0.0000,142.8367,4.9000,1.0000,142.8367,0.0000,0.0000,842.7367,0.0000,-842.7367,9.4291,2.1318,867.3000,0.0000,867.3000,0.0225,234.4054,3.7000,1.0000,0.0000,0.0000,0.0000,234.4054,0.0000,0.0000,0.0000,632.8946,632.8946,9.3923,9.6923,9.5423,0.3437,5155.6119,4.4557,793.9843,7.9398,4.4557,0.0000,3.2161,9.6923,8.3240,9.0081,-2.9394,-23515.5856,4.4557,1523.9369,15.2394,4.4557,0.0000,11.3085,8.3240,7.4949,7.9095,-2.0354,-14247.4745,4.4557,1828.5970,18.2860,4.4557,0.0000,14.7641,4.4557,14.1338,2.9705,0.0000,29.2887,43.4224,-4927.4000,-32607.4481,-32607.4481
7013.0000,7.5598,19.1327,5801.8000,69038.7000,-63236.9000,1.7900,1318.5909,4.4000,1.0000,15341.9333,4.5000,1.0000,16660.5242,0.0000,0.0000,84380.6333,4483.2091,-79897.4242,11.7115,4.4142,13391.9000,0.0000,13391.9000,0.3472,3619.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3619.4324,0.0000,0.0000,0.0000,9772.4676,9772.4676,11.2037,3.4765,40092.8000,0.0000,40092.8000,1.0395,9112.0000,4.4000,1.0000,0.0000,0.0000,0.0000,9112.0000,0.0000,0.0000,0.0000,30980.8000,30980.8000,9.5939,2.2966,540.7000,0.0000,540.7000,0.0140,146.1351,3.7000,1.0000,0.0000,0.0000,0.0000,146.1351,0.0000,0.0000,0.0000,394.5649,394.5649,9.5734,21.6142,0.0000,688.1000,-688.1000,0.0178,0.0000,0.0000,0.0000,140.4286,4.9000,1.0000,140.4286,0.0000,0.0000,828.5286,0.0000,-828.5286,9.6164,2.3191,4543.7000,0.0000,4543.7000,0.1178,1228.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1228.0270,0.0000,0.0000,0.0000,3315.6730,3315.6730,9.4441,9.6412,9.5427,0.2529,3793.2555,4.9895,889.0765,8.8908,4.9895,0.0000,4.5157,9.6412,8.3263,8.9838,-3.1631,-25304.9511,4.9895,1708.3099,17.0831,4.9895,0.0000,15.8784,8.3263,7.5598,7.9431,-2.1073,-14750.7519,4.9895,2044.5605,20.4456,4.9895,0.0000,20.7306,4.9895,19.2671,3.3263,0.0000,41.1248,60.3918,-5355.9000,-36262.4474,-36262.4474
7014.0000,7.6916,19.7635,2488.5000,127957.6000,-125469.1000,3.3175,565.5682,4.4000,1.0000,28435.0222,4.5000,1.0000,29000.5904,0.0000,0.0000,156392.6222,1922.9318,-154469.6904,13.4210,6.1237,13389.7000,0.0000,13389.7000,0.3472,3618.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3618.8378,0.0000,0.0000,0.0000,9770.8622,9770.8622,13.0586,5.3313,21793.9000,0.0000,21793.9000,0.5650,4953.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4953.1591,0.0000,0.0000,0.0000,16840.7409,16840.7409,12.4339,5.1366,513.2000,0.0000,513.2000,0.0133,138.7027,3.7000,1.0000,0.0000,0.0000,0.0000,138.7027,0.0000,0.0000,0.0000,374.4973,374.4973,12.4201,23.6824,83.8000,831.8000,-748.0000,0.0216,19.0455,4.4000,1.0000,169.7551,4.9000,1.0000,188.8006,0.0000,0.0000,1001.5551,64.7545,-936.8006,12.4548,5.1575,15253.0000,0.0000,15253.0000,0.3955,4122.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4122.4324,0.0000,0.0000,0.0000,11130.5676,11130.5676,12.0420,8.7341,10.3881,-5.9454,-89181.4645,6.9901,1200.8160,12.0082,6.9901,0.0000,12.4170,8.7341,8.5105,8.6223,-0.7538,-6030.0313,6.9901,2431.7542,24.3175,6.9901,0.0000,43.6614,8.5105,7.6916,8.1010,-3.1540,-22078.3272,6.9901,2844.2407,28.4424,6.9901,0.0000,57.0036,6.9901,48.6315,4.6601,0.0000,113.0820,161.7136,-75267.3000,-117289.8230,-117289.8230
7015.0000,7.8164,19.9939,970.0000,167530.5000,-166560.5000,4.3435,220.4545,4.4000,1.0000,37229.0000,4.5000,1.0000,37449.4545,0.0000,0.0000,204759.5000,749.5455,-204009.9545,13.8527,6.5554,22741.5000,0.0000,22741.5000,0.5896,6146.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6146.3514,0.0000,0.0000,0.0000,16595.1486,16595.1486,13.3617,5.6344,16982.9000,0.0000,16982.9000,0.4403,3859.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3859.7500,0.0000,0.0000,0.0000,13123.1500,13123.1500,12.9734,5.6761,1023.6000,0.0000,1023.6000,0.0265,276.6486,3.7000,1.0000,0.0000,0.0000,0.0000,276.6486,0.0000,0.0000,0.0000,746.9514,746.9514,12.9513,20.9801,428.7000,825.7000,-397.0000,0.0214,97.4318,4.4000,1.0000,168.5102,4.9000,1.0000,265.9420,0.0000,0.0000,994.2102,331.2682,-662.9420,12.9709,5.6736,16212.1000,0.0000,16212.1000,0.4203,4381.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4381.6486,0.0000,0.0000,0.0000,11830.4514,11830.4514,12.6209,9.0931,10.8570,-7.9487,-119230.6957,8.7626,1475.3798,14.7538,8.7626,0.0000,24.4606,9.0931,8.4730,8.7830,-2.6197,-20957.2431,8.7626,3026.8217,30.2682,8.7626,0.0000,86.0097,8.4730,7.8164,8.1447,-3.1699,-22189.2565,8.7626,3558.5314,35.5853,8.7626,0.0000,112.2926,8.7626,90.6384,5.8417,0.0000,222.7630,313.4015,-109997.4000,-162377.1952,-162377.1952
7016.0000,7.8576,20.0688,258.6000,180451.5000,-180192.9000,4.6785,58.7727,4.4000,1.0000,40100.3333,4.5000,1.0000,40159.1061,0.0000,0.0000,220551.8333,199.8273,-220352.0061,14.0902,6.7929,27744.9000,0.0000,27744.9000,0.7193,7498.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7498.6216,0.0000,0.0000,0.0000,20246.2784,20246.2784,13.5176,24.3858,1357.5000,8945.8000,-7588.3000,0.2319,308.5227,4.4000,1.0000,1825.6735,4.9000,1.0000,2134.1962,0.0000,0.0000,10771.4735,1048.9773,-9722.4962,13.7926,6.4953,1726.0000,0.0000,1726.0000,0.0447,466.4865,3.7000,1.0000,0.0000,0.0000,0.0000,466.4865,0.0000,0.0000,0.0000,1259.5135,1259.5135,13.7569,22.4308,548.4000,1258.6000,-710.2000,0.0326,124.6364,4.4000,1.0000,256.8571,4.9000,1.0000,381.4935,0.0000,0.0000,1515.4571,423.7636,-1091.6935,13.7878,6.4905,15572.7000,0.0000,15572.7000,0.4038,4208.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4208.8378,0.0000,0.0000,0.0000,11363.8622,11363.8622,13.4664,9.1831,11.3247,-10.0957,-151435.2705,9.1664,1512.9812,15.1298,9.1664,0.0000,28.0005,9.1831,8.5009,8.8420,-3.0149,-24118.8632,9.1664,3158.0808,31.5808,9.1664,0.0000,98.4568,8.5009,7.8576,8.1793,-3.2489,-22742.4081,9.1664,3716.7885,37.1679,9.1664,0.0000,128.5433,9.1664,102.6349,6.1109,0.0000,255.0006,357.6355,-143447.8000,-198296.5417,-198296.5417
7017.0000,7.9077,20.1296,7.6000,191525.2000,-191517.6000,4.9656,1.7273,4.4000,1.0000,42561.1556,4.5000,1.0000,42562.8828,0.0000,0.0000,234086.3556,5.8727,-234080.4828,14.1528,6.8555,31542.9000,0.0000,31542.9000,0.8178,8525.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8525.1081,0.0000,0.0000,0.0000,23017.7919,23017.7919,13.5387,25.5678,13.3000,8789.0000,-8775.7000,0.2279,3.0227,4.4000,1.0000,1793.6735,4.9000,1.0000,1796.6962,0.0000,0.0000,10582.6735,10.2773,-10572.3962,13.8207,6.5234,1865.2000,0.0000,1865.2000,0.0484,504.1081,3.7000,1.0000,0.0000,0.0000,0.0000,504.1081,0.0000,0.0000,0.0000,1361.0919,1361.0919,13.7844,24.9789,274.3000,2504.4000,-2230.1000,0.0649,62.3409,4.4000,1.0000,511.1020,4.9000,1.0000,573.4429,0.0000,0.0000,3015.5020,211.9591,-2803.5429,13.8592,6.5619,13654.6000,0.0000,13654.6000,0.3540,3690.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3690.4324,0.0000,0.0000,0.0000,9964.1676,9964.1676,13.5934,9.4683,11.5308,-10.3078,-154616.9195,9.7180,1590.0994,15.9010,9.7180,0.0000,33.3650,9.4683,8.5678,9.0180,-4.2191,-33752.8508,9.7180,3322.2577,33.2226,9.7180,0.0000,117.3197,8.5678,7.9077,8.2377,-3.5348,-24743.6003,9.7180,3930.1828,39.3018,9.7180,0.0000,153.1704,9.7180,120.5988,6.4786,0.0000,303.8551,424.4539,-155460.7000,-213113.3706,-213113.3706
7018.0000,7.9816,20.2038,0.0000,205633.2000,-205633.2000,5.3314,0.0000,0.0000,0.0000,45696.2667,4.5000,1.0000,45696.2667,0.0000,0.0000,251329.4667,0.0000,-251329.4667,14.2092,6.9119,37243.2000,0.0000,37243.2000,0.9656,10065.7297,3.7000,1.0000,0.0000,0.0000,0.0000,10065.7297,0.0000,0.0000,0.0000,27177.4703,27177.4703,13.5358,25.5766,0.0000,8043.8000,-8043.8000,0.2086,0.0000,0.0000,0.0000,1641.5918,4.9000,1.0000,1641.5918,0.0000,0.0000,9685.3918,0.0000,-9685.3918,13.7758,6.4785,1912.7000,0.0000,1912.7000,0.0496,516.9459,3.7000,1.0000,0.0000,0.0000,0.0000,516.9459,0.0000,0.0000,0.0000,1395.7541,1395.7541,13.7412,25.5145,132.9000,3839.7000,-3706.8000,0.0996,30.2045,4.4000,1.0000,783.6122,4.9000,1.0000,813.8168,0.0000,0.0000,4623.3122,102.6955,-4520.6168,13.8532,6.5559,12375.9000,0.0000,12375.9000,0.3209,3344.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3344.8378,0.0000,0.0000,0.0000,9031.0622,9031.0622,13.6294,9.7252,11.6773,-10.5043,-157564.8157,10.4634,1701.5304,17.0153,10.4634,0.0000,41.6468,9.7252,8.6852,9.2052,-5.2462,-41969.2409,10.4634,3547.8357,35.4784,10.4634,0.0000,146.4406,8.6852,7.9816,8.3334,-4.0567,-28397.1322,10.4634,4213.6844,42.1368,10.4634,0.0000,191.1900,10.4634,147.9135,6.9756,0.0000,379.2774,527.1909,-165852.0000,-227931.1888,-227931.1888
7019.0000,8.0853,20.3075,0.0000,223081.1000,-223081.1000,5.7838,0.0000,0.0000,0.0000,49573.5778,4.5000,1.0000,49573.5778,0.0000,0.0000,272654.6778,0.0000,-272654.6778,14.2638,6.9665,39146.7000,0.0000,39146.7000,1.0150,10580.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10580.1892,0.0000,0.0000,0.0000,28566.5108,28566.5108,13.6164,25.6572,0.0000,14968.5000,-14968.5000,0.3881,0.0000,0.0000,0.0000,3054.7959,4.9000,1.0000,3054.7959,0.0000,0.0000,18023.2959,0.0000,-18023.2959,14.0249,6.7276,2260.0000,0.0000,2260.0000,0.0586,610.8108,3.7000,1.0000,0.0000,0.0000,0.0000,610.8108,0.0000,0.0000,0.0000,1649.1892,1649.1892,13.9875,25.9902,23.5000,4762.9000,-4739.4000,0.1235,5.3409,4.4000,1.0000,972.0204,4.9000,1.0000,977.3613,0.0000,0.0000,5734.9204,18.1591,-5716.7613,14.1170,6.8197,9978.3000,0.0000,9978.3000,0.2587,2696.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2696.8378,0.0000,0.0000,0.0000,7281.4622,7281.4622,13.9520,9.9459,11.9489,-11.7860,-176790.3486,11.4414,1839.4624,18.3946,11.4414,0.0000,54.4511,9.9459,8.8326,9.3892,-6.1409,-49127.1789,11.4414,3848.3499,38.4835,11.4414,0.0000,191.4638,8.8326,8.0853,8.4589,-4.7114,-32980.0453,11.4414,4581.9477,45.8195,11.4414,0.0000,249.9715,11.4414,189.3664,7.6276,0.0000,495.8864,685.2528,-191404.0000,-258897.5729,-258897.5729
7020.0000,8.1811,20.4033,0.0000,236414.3000,-236414.3000,6.1295,0.0000,0.0000,0.0000,52536.5111,4.5000,1.0000,52536.5111,0.0000,0.0000,288950.8111,0.0000,-288950.8111,14.3902,7.0929,33919.5000,0.0000,33919.5000,0.8794,9167.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9167.4324,0.0000,0.0000,0.0000,24752.0676,24752.0676,13.8583,25.8991,0.0000,22653.4000,-22653.4000,0.5873,0.0000,0.0000,0.0000,4623.1429,4.9000,1.0000,4623.1429,0.0000,0.0000,27276.5429,0.0000,-27276.5429,14.4444,7.1471,2696.0000,0.0000,2696.0000,0.0699,728.6486,3.7000,1.0000,0.0000,0.0000,0.0000,728.6486,0.0000,0.0000,0.0000,1967.3514,1967.3514,14.4021,26.4429,0.0000,5865.2000,-5865.2000,0.1521,0.0000,0.0000,0.0000,1196.9796,4.9000,1.0000,1196.9796,0.0000,0.0000,7062.1796,0.0000,-7062.1796,14.5539,7.2566,8699.6000,0.0000,8699.6000,0.2256,2351.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2351.2432,0.0000,0.0000,0.0000,6348.3568,6348.3568,14.4175,10.1304,12.2739,-13.3005,-199507.1206,12.0656,1913.6342,19.1363,12.0656,0.0000,63.8582,10.1304,8.9627,9.5466,-6.7929,-54342.9697,12.0656,4030.5418,40.3054,12.0656,0.0000,224.5415,8.9627,8.1811,8.5719,-5.1960,-36371.6676,12.0656,4807.8021,48.0780,12.0656,0.0000,293.1571,12.0656,219.3469,8.0438,0.0000,581.5569,800.9038,-219617.8000,-290221.7579,-290221.7579
7021.0000,8.2715,20.4938,0.0000,243509.5000,-243509.5000,6.3134,0.0000,0.0000,0.0000,54113.2222,4.5000,1.0000,54113.2222,0.0000,0.0000,297622.7222,0.0000,-297622.7222,14.4432,7.1459,39141.3000,0.0000,39141.3000,1.0148,10578.7297,3.7000,1.0000,0.0000,0.0000,0.0000,10578.7297,0.0000,0.0000,0.0000,28562.5703,28562.5703,13.8509,25.8917,0.0000,22021.2000,-22021.2000,0.5709,0.0000,0.0000,0.0000,4494.1224,4.9000,1.0000,4494.1224,0.0000,0.0000,26515.3224,0.0000,-26515.3224,14.4007,7.1034,2574.5000,0.0000,2574.5000,0.0667,695.8108,3.7000,1.0000,0.0000,0.0000,0.0000,695.8108,0.0000,0.0000,0.0000,1878.6892,1878.6892,14.3618,26.4026,0.0000,6508.6000,-6508.6000,0.1687,0.0000,0.0000,0.0000,1328.2857,4.9000,1.0000,1328.2857,0.0000,0.0000,7836.8857,0.0000,-7836.8857,14.5243,7.2270,7740.5000,0.0000,7740.5000,0.2007,2092.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2092.0270,0.0000,0.0000,0.0000,5648.4730,5648.4730,14.4071,10.3418,12.3745,-13.0698,-196046.5860,12.5031,1974.7193,19.7472,12.5031,0.0000,71.0583,10.3418,9.0903,9.7161,-7.5442,-60353.4486,12.5031,4145.9622,41.4596,12.5031,0.0000,249.8589,9.0903,8.2715,8.6809,-5.6407,-39485.1634,12.5031,4958.1378,49.5814,12.5031,0.0000,326.2110,12.5031,242.0700,8.3354,0.0000,647.1282,889.1982,-222583.0000,-295885.1980,-295885.1980
7022.0000,8.3548,20.5770,0.0000,255332.1000,-255332.1000,6.6200,0.0000,0.0000,0.0000,56740.4667,4.5000,1.0000,56740.4667,0.0000,0.0000,312072.5667,0.0000,-312072.5667,14.6426,7.3453,37241.9000,0.0000,37241.9000,0.9656,10065.3784,3.7000,1.0000,0.0000,0.0000,0.0000,10065.3784,0.0000,0.0000,0.0000,27176.5216,27176.5216,14.0950,26.1358,0.0000,23910.5000,-23910.5000,0.6199,0.0000,0.0000,0.0000,4879.6939,4.9000,1.0000,4879.6939,0.0000,0.0000,28790.1939,0.0000,-28790.1939,14.6751,7.3778,1707.4000,0.0000,1707.4000,0.0443,461.4595,3.7000,1.0000,0.0000,0.0000,0.0000,461.4595,0.0000,0.0000,0.0000,1245.9405,1245.9405,14.6500,26.6908,0.0000,5904.5000,-5904.5000,0.1531,0.0000,0.0000,0.0000,1205.0000,4.9000,1.0000,1205.0000,0.0000,0.0000,7109.5000,0.0000,-7109.5000,14.7932,7.4959,6781.5000,0.0000,6781.5000,0.1758,1832.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1832.8378,0.0000,0.0000,0.0000,4948.6622,4948.6622,14.6935,10.4759,12.5847,-13.9553,-209329.8949,12.8679,2014.6676,20.1467,12.8679,0.0000,77.4628,10.4759,9.1993,9.8376,-7.9199,-63359.0926,12.8679,4244.5059,42.4451,12.8679,0.0000,272.3786,9.1993,8.3548,8.7770,-5.9874,-41912.1486,12.8679,5081.2229,50.8122,12.8679,0.0000,355.6123,12.8679,262.1388,8.5786,0.0000,705.4537,967.5925,-239416.3000,-314601.1362,-314601.1362
7023.0000,8.4230,20.6452,0.0000,262010.8000,-262010.8000,6.7931,0.0000,0.0000,0.0000,58224.6222,4.5000,1.0000,58224.6222,0.0000,0.0000,320235.4222,0.0000,-320235.4222,14.7851,7.4878,35344.7000,0.0000,35344.7000,0.9164,9552.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9552.6216,0.0000,0.0000,0.0000,25792.0784,25792.0784,14.2727,26.3135,0.0000,22609.1000,-22609.1000,0.5862,0.0000,0.0000,0.0000,4614.1020,4.9000,1.0000,4614.1020,0.0000,0.0000,27223.2020,0.0000,-27223.2020,14.8135,7.5162,1650.8000,0.0000,1650.8000,0.0428,446.1622,3.7000,1.0000,0.0000,0.0000,0.0000,446.1622,0.0000,0.0000,0.0000,1204.6378,1204.6378,14.7896,26.8304,0.0000,6211.4000,-6211.4000,0.1610,0.0000,0.0000,0.0000,1267.6327,4.9000,1.0000,1267.6327,0.0000,0.0000,7479.0327,0.0000,-7479.0327,14.9381,7.6408,7740.5000,0.0000,7740.5000,0.2007,2092.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2092.0270,0.0000,0.0000,0.0000,5648.4730,5648.4730,14.8259,10.6031,12.7145,-14.1705,-212557.9307,13.0503,2032.2565,20.3226,13.0503,0.0000,80.8033,10.6031,9.2888,9.9459,-8.2694,-66155.0954,13.0503,4284.4946,42.8449,13.0503,0.0000,284.1245,9.2888,8.4230,8.8559,-6.2256,-43579.4417,13.0503,5135.3549,51.3535,13.0503,0.0000,370.9475,13.0503,272.5572,8.7002,0.0000,735.8752,1008.4324,-246095.3000,-322292.4677,-322292.4677
7024.0000,8.4696,20.6919,0.0000,264059.8000,-264059.8000,6.8462,0.0000,0.0000,0.0000,58679.9556,4.5000,1.0000,58679.9556,0.0000,0.0000,322739.7556,0.0000,-322739.7556,14.8900,7.5927,30123.0000,0.0000,30123.0000,0.7810,8141.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8141.3514,0.0000,0.0000,0.0000,21981.6486,21981.6486,14.4527,26.4935,0.0000,24309.7000,-24309.7000,0.6303,0.0000,0.0000,0.0000,4961.1633,4.9000,1.0000,4961.1633,0.0000,0.0000,29270.8633,0.0000,-29270.8633,15.0350,7.7377,2122.1000,0.0000,2122.1000,0.0550,573.5405,3.7000,1.0000,0.0000,0.0000,0.0000,573.5405,0.0000,0.0000,0.0000,1548.5595,1548.5595,15.0042,27.0450,0.0000,5486.2000,-5486.2000,0.1422,0.0000,0.0000,0.0000,1119.6327,4.9000,1.0000,1119.6327,0.0000,0.0000,6605.8327,0.0000,-6605.8327,15.1356,7.8383,9019.2000,0.0000,9019.2000,0.2338,2437.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2437.6216,0.0000,0.0000,0.0000,6581.5784,6581.5784,15.0047,10.6796,12.8421,-14.4943,-217414.5425,13.0329,2018.8592,20.1886,13.0329,0.0000,80.4806,10.6796,9.3485,10.0140,-8.3642,-66913.7030,13.0329,4266.1913,42.6619,13.0329,0.0000,282.9898,9.3485,8.4696,8.9090,-6.3109,-44176.4195,13.0329,5116.5147,51.1651,13.0329,0.0000,369.4660,13.0329,271.5521,8.6886,0.0000,732.9364,1004.4886,-252591.4000,-328504.6650,-328504.6650
7025.0000,8.4918,20.7140,0.0000,271455.6000,-271455.6000,7.0380,0.0000,0.0000,0.0000,60323.4667,4.5000,1.0000,60323.4667,0.0000,0.0000,331779.0667,0.0000,-331779.0667,15.1999,7.9026,19672.3000,0.0000,19672.3000,0.5100,5316.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5316.8378,0.0000,0.0000,0.0000,14355.4622,14355.4622,14.9096,26.9504,0.0000,20334.7000,-20334.7000,0.5272,0.0000,0.0000,0.0000,4149.9388,4.9000,1.0000,4149.9388,0.0000,0.0000,24484.6388,0.0000,-24484.6388,15.4046,8.1074,1356.9000,0.0000,1356.9000,0.0352,366.7297,3.7000,1.0000,0.0000,0.0000,0.0000,366.7297,0.0000,0.0000,0.0000,990.1703,990.1703,15.3846,27.4254,0.0000,5014.1000,-5014.1000,0.1300,0.0000,0.0000,0.0000,1023.2857,4.9000,1.0000,1023.2857,0.0000,0.0000,6037.3857,0.0000,-6037.3857,15.5067,8.2094,11896.4000,0.0000,11896.4000,0.3084,3215.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3215.2432,0.0000,0.0000,0.0000,8681.1568,8681.1568,15.3312,10.7129,13.0221,-15.2277,-228415.6575,12.8233,1971.6972,19.7170,12.8233,0.0000,76.6594,10.7129,9.3757,10.0443,-8.2675,-66140.1407,12.8233,4192.0811,41.9208,12.8233,0.0000,269.5536,9.3757,8.4918,8.9337,-6.2455,-43718.5038,12.8233,5028.7575,50.2876,12.8233,0.0000,351.9240,12.8233,259.6281,8.5489,0.0000,698.1370,957.7651,-263878.8000,-338274.3020,-338274.3020
7026.0000,8.1707,20.3930,0.0000,166883.8000,-166883.8000,4.3268,0.0000,0.0000,0.0000,37085.2889,4.5000,1.0000,37085.2889,0.0000,0.0000,203969.0889,0.0000,-203969.0889,14.8462,7.5489,16205.3000,0.0000,16205.3000,0.4202,4379.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4379.8108,0.0000,0.0000,0.0000,11825.4892,11825.4892,14.4592,26.5000,0.0000,424.8000,-424.8000,0.0110,0.0000,0.0000,0.0000,86.6939,4.9000,1.0000,86.6939,0.0000,0.0000,511.4939,0.0000,-511.4939,14.4759,7.1786,1121.8000,0.0000,1121.8000,0.0291,303.1892,3.7000,1.0000,0.0000,0.0000,0.0000,303.1892,0.0000,0.0000,0.0000,818.6108,818.6108,14.4491,26.4900,0.0000,5089.8000,-5089.8000,0.1320,0.0000,0.0000,0.0000,1038.7347,4.9000,1.0000,1038.7347,0.0000,0.0000,6128.5347,0.0000,-6128.5347,14.6497,7.3524,13974.3000,0.0000,13974.3000,0.3623,3776.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3776.8378,0.0000,0.0000,0.0000,10197.4622,10197.4622,14.3160,10.0632,12.1896,-8.6629,-129943.7814,7.9219,1260.8676,12.6087,7.9219,0.0000,18.0743,10.0632,8.9557,9.5094,-4.2299,-33839.2462,7.9219,2650.6203,26.5062,7.9219,0.0000,63.5538,8.9557,8.1707,8.5632,-3.4264,-23984.5276,7.9219,3157.8766,31.5788,7.9219,0.0000,82.9746,7.9219,68.6370,5.2813,0.0000,164.6027,233.2397,-141097.0000,-187767.5553,-187767.5553
7027.0000,8.0665,20.2887,0.0000,158225.7000,-158225.7000,4.1023,0.0000,0.0000,0.0000,35161.2667,4.5000,1.0000,35161.2667,0.0000,0.0000,193386.9667,0.0000,-193386.9667,14.7394,7.4421,16214.5000,0.0000,16214.5000,0.4204,4382.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4382.2973,0.0000,0.0000,0.0000,11832.2027,11832.2027,14.3311,14.3311,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.3311,7.0338,862.1000,0.0000,862.1000,0.0224,233.0000,3.7000,1.0000,0.0000,0.0000,0.0000,233.0000,0.0000,0.0000,0.0000,629.1000,629.1000,14.3094,26.3502,0.0000,4569.8000,-4569.8000,0.1185,0.0000,0.0000,0.0000,932.6122,4.9000,1.0000,932.6122,0.0000,0.0000,5502.4122,0.0000,-5502.4122,14.4993,7.2020,13334.9000,0.0000,13334.9000,0.3457,3604.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3604.0270,0.0000,0.0000,0.0000,9730.8730,9730.8730,14.1635,9.8212,11.9924,-8.3896,-125844.2150,7.5139,1205.8253,12.0583,7.5139,0.0000,15.4226,9.8212,8.8115,9.3164,-3.6578,-29262.6803,7.5139,2535.3737,25.3537,7.5139,0.0000,54.2298,8.8115,8.0665,8.4390,-3.0843,-21590.3080,7.5139,3011.7426,30.1174,7.5139,0.0000,70.8014,7.5139,59.3326,5.0093,0.0000,140.4539,199.7865,-132384.0000,-176697.2032,-176697.2032
7028.0000,7.8844,20.0901,208.4000,97077.6000,-96869.2000,2.5169,47.3636,4.4000,1.0000,21572.8000,4.5000,1.0000,21620.1636,0.0000,0.0000,118650.4000,161.0364,-118489.3636,13.9276,6.6303,16196.4000,0.0000,16196.4000,0.4199,4377.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4377.4054,0.0000,0.0000,0.0000,11818.9946,11818.9946,13.3248,5.5975,174.9000,0.0000,174.9000,0.0045,39.7500,4.4000,1.0000,0.0000,0.0000,0.0000,39.7500,0.0000,0.0000,0.0000,135.1500,135.1500,13.3179,6.0206,944.2000,0.0000,944.2000,0.0245,255.1892,3.7000,1.0000,0.0000,0.0000,0.0000,255.1892,0.0000,0.0000,0.0000,689.0108,689.0108,13.2827,25.3236,0.0000,4106.2000,-4106.2000,0.1065,0.0000,0.0000,0.0000,838.0000,4.9000,1.0000,838.0000,0.0000,0.0000,4944.2000,0.0000,-4944.2000,13.5349,6.2376,12216.0000,0.0000,12216.0000,0.3167,3301.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3301.6216,0.0000,0.0000,0.0000,8914.3784,8914.3784,13.0803,9.6429,11.3616,-4.4932,-67397.6441,5.0836,837.7684,8.3777,5.0836,0.0000,4.7761,9.6429,8.5557,9.0993,-2.6646,-21317.0805,5.0836,1731.7148,17.3171,5.0836,0.0000,16.7938,8.5557,7.8844,8.2201,-1.8802,-13161.3053,5.0836,2057.5330,20.5753,5.0836,0.0000,21.9257,5.0836,20.2793,3.3890,0.0000,43.4955,63.7748,-71443.9000,-101876.0299,-101876.0299
7029.0000,7.7823,19.9632,484.4000,90592.9000,-90108.5000,2.3488,110.0909,4.4000,1.0000,20131.7556,4.5000,1.0000,20241.8465,0.0000,0.0000,110724.6556,374.3091,-110350.3465,13.9358,6.6385,13721.3000,0.0000,13721.3000,0.3558,3708.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3708.4595,0.0000,0.0000,0.0000,10012.8405,10012.8405,13.3775,5.6502,1119.3000,0.0000,1119.3000,0.0290,254.3864,4.4000,1.0000,0.0000,0.0000,0.0000,254.3864,0.0000,0.0000,0.0000,864.9136,864.9136,13.3292,6.0319,560.9000,0.0000,560.9000,0.0145,151.5946,3.7000,1.0000,0.0000,0.0000,0.0000,151.5946,0.0000,0.0000,0.0000,409.3054,409.3054,13.3064,25.3472,0.0000,3580.6000,-3580.6000,0.0928,0.0000,0.0000,0.0000,730.7347,4.9000,1.0000,730.7347,0.0000,0.0000,4311.3347,0.0000,-4311.3347,13.5468,6.2495,9978.3000,0.0000,9978.3000,0.2587,2696.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2696.8378,0.0000,0.0000,0.0000,7281.4622,7281.4622,13.1408,9.2551,11.1979,-4.6455,-69681.8004,4.6495,771.5621,7.7156,4.6495,0.0000,3.6541,9.2551,8.5039,8.8795,-1.6839,-13471.2134,4.6495,1599.2206,15.9922,4.6495,0.0000,12.8486,8.5039,7.7823,8.1431,-1.8486,-12940.1457,4.6495,1888.2972,18.8830,4.6495,0.0000,16.7748,4.6495,15.8801,3.0996,0.0000,33.2774,49.1576,-68309.3000,-96093.1594,-96093.1594
7030.0000,7.7619,19.8538,1251.5000,74231.5000,-72980.0000,1.9246,284.4318,4.4000,1.0000,16495.8889,4.5000,1.0000,16780.3207,0.0000,0.0000,90727.3889,967.0682,-89760.3207,13.0664,5.7691,13396.4000,0.0000,13396.4000,0.3473,3620.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3620.6486,0.0000,0.0000,0.0000,9775.7514,9775.7514,12.4887,4.7614,13346.4000,0.0000,13346.4000,0.3460,3033.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3033.2727,0.0000,0.0000,0.0000,10313.1273,10313.1273,11.8792,4.5819,423.5000,0.0000,423.5000,0.0110,114.4595,3.7000,1.0000,0.0000,0.0000,0.0000,114.4595,0.0000,0.0000,0.0000,309.0405,309.0405,11.8609,23.9018,0.0000,2713.2000,-2713.2000,0.0703,0.0000,0.0000,0.0000,553.7143,4.9000,1.0000,553.7143,0.0000,0.0000,3266.9143,0.0000,-3266.9143,12.0540,4.7567,8699.6000,0.0000,8699.6000,0.2256,2351.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2351.2432,0.0000,0.0000,0.0000,6348.3568,6348.3568,11.6788,9.8031,10.7410,-2.1161,-31740.8769,4.3872,742.3568,7.4236,4.3872,0.0000,3.0700,9.8031,8.2402,9.0216,-3.3058,-26446.0788,4.3872,1499.6184,14.9962,4.3872,0.0000,10.7949,8.2402,7.7619,8.0011,-1.1563,-8094.0033,4.3872,1793.1291,17.9313,4.3872,0.0000,14.0936,4.3872,13.5471,2.9248,0.0000,27.9586,41.5057,-39827.3000,-66280.9591,-66280.9591
7031.0000,7.6915,19.6677,2136.5000,67099.2000,-64962.7000,1.7397,485.5682,4.4000,1.0000,14910.9333,4.5000,1.0000,15396.5015,0.0000,0.0000,82010.1333,1650.9318,-80359.2015,12.7496,5.4523,13396.8000,0.0000,13396.8000,0.3473,3620.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3620.7568,0.0000,0.0000,0.0000,9776.0432,9776.0432,12.1343,4.4070,18422.0000,0.0000,18422.0000,0.4776,4186.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4186.8182,0.0000,0.0000,0.0000,14235.1818,14235.1818,11.2383,3.9410,415.6000,0.0000,415.6000,0.0108,112.3243,3.7000,1.0000,0.0000,0.0000,0.0000,112.3243,0.0000,0.0000,0.0000,303.2757,303.2757,11.2192,23.1359,27.6000,1718.3000,-1690.7000,0.0446,6.2727,4.4000,1.0000,350.6735,4.9000,1.0000,356.9462,0.0000,0.0000,2068.9735,21.3273,-2047.6462,11.3480,4.0508,4863.4000,0.0000,4863.4000,0.1261,1314.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1314.4324,0.0000,0.0000,0.0000,3548.9676,3548.9676,11.1247,9.8293,10.4770,-1.3720,-20580.3053,4.1191,704.9095,7.0491,4.1191,0.0000,2.5408,9.8293,8.1963,9.0128,-3.2430,-25943.8513,4.1191,1408.5068,14.0851,4.1191,0.0000,8.9340,8.1963,7.6915,7.9439,-1.1456,-8019.2228,4.1191,1687.8339,16.8783,4.1191,0.0000,11.6641,4.1191,11.4008,2.7461,0.0000,23.1388,34.5396,-29555.6000,-54543.3794,-54543.3794
7032.0000,7.6596,19.4981,3051.3000,61439.7000,-58388.4000,1.5929,693.4773,4.4000,1.0000,13653.2667,4.5000,1.0000,14346.7439,0.0000,0.0000,75092.9667,2357.8227,-72735.1439,12.3572,5.0599,13396.9000,0.0000,13396.9000,0.3473,3620.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3620.7838,0.0000,0.0000,0.0000,9776.1162,9776.1162,11.7258,3.9986,25519.1000,0.0000,25519.1000,0.6616,5799.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5799.7955,0.0000,0.0000,0.0000,19719.3045,19719.3045,10.4523,3.1550,421.5000,0.0000,421.5000,0.0109,113.9189,3.7000,1.0000,0.0000,0.0000,0.0000,113.9189,0.0000,0.0000,0.0000,307.5811,307.5811,10.4324,18.4335,490.9000,939.0000,-448.1000,0.0243,111.5682,4.4000,1.0000,191.6327,4.9000,1.0000,303.2008,0.0000,0.0000,1130.6327,379.3318,-751.3008,10.4809,3.1836,1506.7000,0.0000,1506.7000,0.0391,407.2162,3.7000,1.0000,0.0000,0.0000,0.0000,407.2162,0.0000,0.0000,0.0000,1099.4838,1099.4838,10.4099,10.0152,10.2126,-0.4074,-6111.4154,4.0144,694.8504,6.9485,4.0144,0.0000,2.3519,10.0152,8.1114,9.0633,-3.6846,-29477.0778,4.0144,1369.6575,13.6966,4.0144,0.0000,8.2699,8.1114,7.6596,7.8855,-0.9994,-6995.4659,4.0144,1649.2297,16.4923,4.0144,0.0000,10.7970,4.0144,10.6260,2.6762,0.0000,21.4187,32.0447,-17992.3000,-42583.9591,-42583.9591
7033.0000,7.6361,19.3231,3905.6000,56389.7000,-52484.1000,1.4620,887.6364,4.4000,1.0000,12531.0444,4.5000,1.0000,13418.6808,0.0000,0.0000,68920.7444,3017.9636,-65902.7808,11.8286,4.5313,13420.3000,0.0000,13420.3000,0.3479,3627.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3627.1081,0.0000,0.0000,0.0000,9793.1919,9793.1919,11.2056,3.4783,32465.7000,0.0000,32465.7000,0.8417,7378.5682,4.4000,1.0000,0.0000,0.0000,0.0000,7378.5682,0.0000,0.0000,0.0000,25087.1318,25087.1318,9.6096,2.3123,416.3000,0.0000,416.3000,0.0108,112.5135,3.7000,1.0000,0.0000,0.0000,0.0000,112.5135,0.0000,0.0000,0.0000,303.7865,303.7865,9.5903,7.2759,1233.7000,554.6000,679.1000,0.0320,280.3864,4.4000,1.0000,113.1837,4.9000,1.0000,393.5700,0.0000,0.0000,667.7837,953.3136,285.5300,9.5722,2.2749,868.3000,0.0000,868.3000,0.0225,234.6757,3.7000,1.0000,0.0000,0.0000,0.0000,234.6757,0.0000,0.0000,0.0000,633.6243,633.6243,9.5318,10.3021,9.9170,0.8072,12108.1606,4.0755,714.4954,7.1450,4.0755,0.0000,2.4609,10.3021,8.0441,9.1731,-4.4368,-35494.4316,4.0755,1383.8216,13.8382,4.0755,0.0000,8.6532,8.0441,7.6361,7.8401,-0.9162,-6413.2454,4.0755,1677.7409,16.7774,4.0755,0.0000,11.2975,4.0755,11.0739,2.7170,0.0000,22.4117,33.4856,-4634.4000,-29799.5163,-29799.5163
7034.0000,7.6032,19.0342,5250.4000,51276.8000,-46026.4000,1.3294,1193.2727,4.4000,1.0000,11394.8444,4.5000,1.0000,12588.1172,0.0000,0.0000,62671.6444,4057.1273,-58614.5172,11.4364,4.1391,13416.1000,0.0000,13416.1000,0.3478,3625.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3625.9730,0.0000,0.0000,0.0000,9790.1270,9790.1270,10.7962,3.0689,34172.5000,0.0000,34172.5000,0.8860,7766.4773,4.4000,1.0000,0.0000,0.0000,0.0000,7766.4773,0.0000,0.0000,0.0000,26406.0227,26406.0227,9.0693,1.7720,420.7000,0.0000,420.7000,0.0109,113.7027,3.7000,1.0000,0.0000,0.0000,0.0000,113.7027,0.0000,0.0000,0.0000,306.9973,306.9973,9.0492,3.1956,2265.9000,352.6000,1913.3000,0.0587,514.9773,4.4000,1.0000,71.9592,4.9000,1.0000,586.9365,0.0000,0.0000,424.5592,1750.9227,1326.3635,8.9625,1.6652,388.2000,0.0000,388.2000,0.0101,104.9189,3.7000,1.0000,0.0000,0.0000,0.0000,104.9189,0.0000,0.0000,0.0000,283.2811,283.2811,8.9439,10.4285,9.6862,1.5133,22699.8689,3.9645,702.0345,7.0203,3.9645,0.0000,2.2653,10.4285,8.0151,9.2218,-4.6128,-36902.3490,3.9645,1343.2669,13.4327,3.9645,0.0000,7.9654,8.0151,7.6032,7.8092,-0.8999,-6299.2454,3.9645,1634.3146,16.3431,3.9645,0.0000,10.3994,3.9645,10.2690,2.6430,0.0000,20.6301,30.8991,4284.4000,-20501.7255,-20501.7255
7035.0000,7.5886,18.6771,6791.1000,46286.4000,-39495.3000,1.2001,1543.4318,4.4000,1.0000,10285.8667,4.5000,1.0000,11829.2985,0.0000,0.0000,56572.2667,5247.6682,-51324.5985,10.8440,3.5467,13414.8000,0.0000,13414.8000,0.3478,3625.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3625.6216,0.0000,0.0000,0.0000,9789.1784,9789.1784,10.2231,2.4958,41464.5000,0.0000,41464.5000,1.0750,9423.7500,4.4000,1.0000,0.0000,0.0000,0.0000,9423.7500,0.0000,0.0000,0.0000,32040.7500,32040.7500,8.1908,0.8935,417.6000,0.0000,417.6000,0.0108,112.8649,3.7000,1.0000,0.0000,0.0000,0.0000,112.8649,0.0000,0.0000,0.0000,304.7351,304.7351,8.1715,1.3574,3135.6000,237.8000,2897.8000,0.0813,712.6364,4.4000,1.0000,48.5306,4.9000,1.0000,761.1670,0.0000,0.0000,286.3306,2422.9636,2136.6330,8.0360,0.7387,388.2000,0.0000,388.2000,0.0101,104.9189,3.7000,1.0000,0.0000,0.0000,0.0000,104.9189,0.0000,0.0000,0.0000,283.2811,283.2811,8.0180,10.7382,9.3781,2.8591,42887.1702,4.0876,733.6309,7.3363,4.0876,0.0000,2.4831,10.7382,7.9742,9.3562,-5.4472,-43577.3422,4.0876,1376.8745,13.7687,4.0876,0.0000,8.7310,7.9742,7.5886,7.7814,-0.8685,-6079.8489,4.0876,1687.1837,16.8718,4.0876,0.0000,11.3991,4.0876,11.1645,2.7251,0.0000,22.6132,33.7777,19087.6000,-6770.0209,-6770.0209
7036.0000,7.5495,18.4088,7841.2000,44456.9000,-36615.7000,1.1526,1782.0909,4.4000,1.0000,9879.3111,4.5000,1.0000,11661.4020,0.0000,0.0000,54336.2111,6059.1091,-48277.1020,10.6244,3.3271,13415.0000,0.0000,13415.0000,0.3478,3625.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3625.6757,0.0000,0.0000,0.0000,9789.3243,9789.3243,10.0009,2.2736,41451.8000,0.0000,41451.8000,1.0747,9420.8636,4.4000,1.0000,0.0000,0.0000,0.0000,9420.8636,0.0000,0.0000,0.0000,32030.9364,32030.9364,7.9608,0.6635,415.7000,0.0000,415.7000,0.0108,112.3514,3.7000,1.0000,0.0000,0.0000,0.0000,112.3514,0.0000,0.0000,0.0000,303.3486,303.3486,7.9415,0.7647,4061.8000,185.7000,3876.1000,0.1053,923.1364,4.4000,1.0000,37.8980,4.9000,1.0000,961.0343,0.0000,0.0000,223.5980,3138.6636,2915.0657,7.7558,0.4585,868.7000,0.0000,868.7000,0.0225,234.7838,3.7000,1.0000,0.0000,0.0000,0.0000,234.7838,0.0000,0.0000,0.0000,633.9162,633.9162,7.7154,10.6952,9.2053,3.1190,46784.2993,4.0706,736.1239,7.3612,4.0706,0.0000,2.4522,10.6952,8.0325,9.3639,-5.2257,-41805.4299,4.0706,1370.6881,13.7069,4.0706,0.0000,8.6225,8.0325,7.5495,7.7910,-1.0833,-7583.3802,4.0706,1679.4405,16.7944,4.0706,0.0000,11.2574,4.0706,11.0381,2.7138,0.0000,22.3322,33.3702,23411.6000,-2604.5108,-2604.5108
7037.0000,7.5448,18.0396,9231.0000,41293.8000,-32062.8000,1.0706,2097.9545,4.4000,1.0000,9176.4000,4.5000,1.0000,11274.3545,0.0000,0.0000,50470.2000,7133.0455,-43337.1545,10.0953,2.7980,13415.2000,0.0000,13415.2000,0.3478,3625.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3625.7297,0.0000,0.0000,0.0000,9789.4703,9789.4703,9.5192,1.7919,49055.9000,0.0000,49055.9000,1.2719,11149.0682,4.4000,1.0000,0.0000,0.0000,0.0000,11149.0682,0.0000,0.0000,0.0000,37906.8318,37906.8318,7.2882,-0.0091,549.8000,0.0000,549.8000,0.0143,148.5946,3.7000,1.0000,0.0000,0.0000,0.0000,148.5946,0.0000,0.0000,0.0000,401.2054,401.2054,7.2646,0.1621,4407.5000,228.7000,4178.8000,0.1143,1001.7045,4.4000,1.0000,46.6735,4.9000,1.0000,1048.3780,0.0000,0.0000,275.3735,3405.7955,3130.4220,7.0804,-0.2169,4553.2000,0.0000,4553.2000,0.1181,1230.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1230.5946,0.0000,0.0000,0.0000,3322.6054,3322.6054,6.8848,10.9054,8.8951,4.5543,68314.4612,4.4053,807.5749,8.0757,4.4053,0.0000,3.1081,10.9054,8.0738,9.4896,-6.0140,-48111.8434,4.4053,1475.2592,14.7526,4.4053,0.0000,10.9289,8.0738,7.5448,7.8093,-1.2842,-8989.2374,4.4053,1816.0296,18.1603,4.4053,0.0000,14.2686,4.4053,13.7004,2.9369,0.0000,28.3056,42.0060,39690.1000,11213.3803,11213.3803
7038.0000,7.4908,18.1360,9577.5000,46928.5000,-37351.0000,1.2167,2176.7045,4.4000,1.0000,10428.5556,4.5000,1.0000,12605.2601,0.0000,0.0000,57357.0556,7400.7955,-49956.2601,10.5920,3.2947,13415.3000,0.0000,13415.3000,0.3478,3625.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3625.7568,0.0000,0.0000,0.0000,9789.5432,9789.5432,9.9843,2.2570,27134.3000,0.0000,27134.3000,0.7035,6166.8864,4.4000,1.0000,0.0000,0.0000,0.0000,6166.8864,0.0000,0.0000,0.0000,20967.4136,20967.4136,8.6826,1.3853,511.2000,0.0000,511.2000,0.0133,138.1622,3.7000,1.0000,0.0000,0.0000,0.0000,138.1622,0.0000,0.0000,0.0000,373.0378,373.0378,8.6595,2.3885,4116.8000,497.9000,3618.9000,0.1067,935.6364,4.4000,1.0000,101.6122,4.9000,1.0000,1037.2486,0.0000,0.0000,599.5122,3181.1636,2581.6514,8.4992,1.2019,15286.0000,0.0000,15286.0000,0.3963,4131.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4131.3514,0.0000,0.0000,0.0000,11154.6486,11154.6486,7.8068,10.2524,9.0296,2.6264,39396.0471,4.1765,761.1156,7.6112,4.1765,0.0000,2.6485,10.2524,8.2493,9.2509,-4.0333,-32266.6498,4.1765,1413.3064,14.1331,4.1765,0.0000,9.3129,8.2493,7.4908,7.8701,-1.7456,-12219.3626,4.1765,1717.0296,17.1703,4.1765,0.0000,12.1588,4.1765,11.8407,2.7843,0.0000,24.1203,35.9610,22614.7000,-5089.9653,-5089.9653
