Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7039.0000,7.5222,19.0657,6356.4000,72366.5000,-66010.1000,1.8762,1444.6364,4.4000,1.0000,16081.4444,4.5000,1.0000,17526.0808,0.0000,0.0000,88447.9444,4911.7636,-83536.1808,11.8302,4.5329,13415.5000,0.0000,13415.5000,0.3478,3625.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3625.8108,0.0000,0.0000,0.0000,9789.6892,9789.6892,11.3254,3.5981,22577.0000,0.0000,22577.0000,0.5854,5131.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5131.1364,0.0000,0.0000,0.0000,17445.8636,17445.8636,10.4257,3.1284,675.2000,0.0000,675.2000,0.0175,182.4865,3.7000,1.0000,0.0000,0.0000,0.0000,182.4865,0.0000,0.0000,0.0000,492.7135,492.7135,10.4003,4.5687,3991.3000,628.4000,3362.9000,0.1035,907.1136,4.4000,1.0000,128.2449,4.9000,1.0000,1035.3585,0.0000,0.0000,756.6449,3084.1864,2327.5415,10.2802,2.9829,16247.2000,0.0000,16247.2000,0.4212,4391.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4391.1351,0.0000,0.0000,0.0000,11856.0649,11856.0649,9.6688,9.2203,9.4446,-0.5797,-8695.8163,5.0275,899.6875,8.9969,5.0275,0.0000,4.6197,9.2203,8.5312,8.8758,-1.6703,-13362.3774,5.0275,1729.5166,17.2952,5.0275,0.0000,16.2439,8.5312,7.5222,8.0267,-2.7952,-19566.1145,5.0275,2052.4409,20.5244,5.0275,0.0000,21.2077,5.0275,19.6718,3.3516,0.0000,42.0713,61.7430,-9732.3000,-41624.3081,-41624.3081
7040.0000,7.5781,19.3602,4937.7000,86676.0000,-81738.3000,2.2472,1122.2045,4.4000,1.0000,19261.3333,4.5000,1.0000,20383.5379,0.0000,0.0000,105937.3333,3815.4955,-102121.8379,12.7172,5.4199,18519.4000,0.0000,18519.4000,0.4801,5005.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5005.2432,0.0000,0.0000,0.0000,13514.1568,13514.1568,12.0371,4.3099,7660.9000,0.0000,7660.9000,0.1986,1741.1136,4.4000,1.0000,0.0000,0.0000,0.0000,1741.1136,0.0000,0.0000,0.0000,5919.7864,5919.7864,11.7392,4.4419,855.7000,0.0000,855.7000,0.0222,231.2703,3.7000,1.0000,0.0000,0.0000,0.0000,231.2703,0.0000,0.0000,0.0000,624.4297,624.4297,11.7078,7.3599,3159.7000,886.8000,2272.9000,0.0819,718.1136,4.4000,1.0000,180.9796,4.9000,1.0000,899.0932,0.0000,0.0000,1067.7796,2441.5864,1373.8068,11.6387,4.3414,15606.4000,0.0000,15606.4000,0.4046,4217.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4217.9459,0.0000,0.0000,0.0000,11388.4541,11388.4541,11.0656,8.6804,9.8730,-3.1599,-47398.0964,5.1521,904.9724,9.0497,5.1521,0.0000,4.9719,8.6804,8.5125,8.5964,-0.4170,-3335.6387,5.1521,1794.3951,17.9440,5.1521,0.0000,17.4824,8.5125,7.5781,8.0453,-2.6525,-18567.4691,5.1521,2101.5856,21.0159,5.1521,0.0000,22.8247,5.1521,21.0378,3.4347,0.0000,45.2791,66.3169,-36823.0000,-69301.2042,-69301.2042
7041.0000,7.6723,19.6852,3152.8000,116433.8000,-113281.0000,3.0188,716.5455,4.4000,1.0000,25874.1778,4.5000,1.0000,26590.7232,0.0000,0.0000,142307.9778,2436.2545,-139871.7232,13.5391,6.2418,23180.8000,0.0000,23180.8000,0.6010,6265.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6265.0811,0.0000,0.0000,0.0000,16915.7189,16915.7189,12.8295,5.9266,2617.4000,179.2000,2438.2000,0.0679,594.8636,4.4000,1.0000,36.5714,4.9000,1.0000,631.4351,0.0000,0.0000,215.7714,2022.5364,1806.7649,12.7538,5.4565,1124.6000,0.0000,1124.6000,0.0292,303.9459,3.7000,1.0000,0.0000,0.0000,0.0000,303.9459,0.0000,0.0000,0.0000,820.6541,820.6541,12.7193,18.2144,1610.0000,1900.6000,-290.6000,0.0493,365.9091,4.4000,1.0000,387.8776,4.9000,1.0000,753.7866,0.0000,0.0000,2288.4776,1244.0909,-1044.3866,12.7631,5.4659,13684.1000,0.0000,13684.1000,0.3548,3698.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3698.4054,0.0000,0.0000,0.0000,9985.6946,9985.6946,12.3443,8.4663,10.4053,-6.1637,-92455.7597,6.1813,1061.0801,10.6108,6.1813,0.0000,8.5862,8.4663,8.4289,8.4476,-0.1115,-892.2158,6.1813,2167.0763,21.6708,6.1813,0.0000,30.1912,8.4289,7.6723,8.0506,-2.5770,-18039.3019,6.1813,2520.7983,25.2080,6.1813,0.0000,39.4170,6.1813,34.6799,4.1208,0.0000,78.1944,112.8742,-73143.9000,-111387.2774,-111387.2774
7042.0000,7.7191,19.7938,2508.9000,131346.9000,-128838.0000,3.4054,570.2045,4.4000,1.0000,29188.2000,4.5000,1.0000,29758.4045,0.0000,0.0000,160535.1000,1938.6955,-158596.4045,13.6505,6.3532,27654.8000,0.0000,27654.8000,0.7170,7474.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7474.2703,0.0000,0.0000,0.0000,20180.5297,20180.5297,12.8958,22.9382,660.5000,2554.0000,-1893.5000,0.0662,150.1136,4.4000,1.0000,521.2245,4.9000,1.0000,671.3381,0.0000,0.0000,3075.2245,510.3864,-2564.8381,12.9917,5.6944,1035.6000,0.0000,1035.6000,0.0268,279.8919,3.7000,1.0000,0.0000,0.0000,0.0000,279.8919,0.0000,0.0000,0.0000,755.7081,755.7081,12.9635,23.5911,596.7000,3262.7000,-2666.0000,0.0846,135.6136,4.4000,1.0000,665.8571,4.9000,1.0000,801.4708,0.0000,0.0000,3928.5571,461.0864,-3467.4708,13.0931,5.7958,12402.6000,0.0000,12402.6000,0.3216,3352.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3352.0541,0.0000,0.0000,0.0000,9050.5459,9050.5459,12.7547,8.6843,10.7195,-7.2556,-108834.6740,6.9325,1174.1058,11.7411,6.9325,0.0000,12.1123,8.6843,8.3416,8.5130,-1.1454,-9163.5750,6.9325,2423.3993,24.2340,6.9325,0.0000,42.5899,8.3416,7.7191,8.0304,-2.3777,-16643.6807,6.9325,2829.6888,28.2969,6.9325,0.0000,55.6046,6.9325,47.5358,4.6216,0.0000,110.3068,157.8426,-92304.5000,-134641.9297,-134641.9297
7043.0000,7.7336,19.8480,1902.3000,136303.8000,-134401.5000,3.5339,432.3409,4.4000,1.0000,30289.7333,4.5000,1.0000,30722.0742,0.0000,0.0000,166593.5333,1469.9591,-165123.5742,13.5989,6.3016,27652.1000,0.0000,27652.1000,0.7169,7473.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7473.5405,0.0000,0.0000,0.0000,20178.5595,20178.5595,12.8821,24.9087,14.3000,7745.3000,-7731.0000,0.2008,3.2500,4.4000,1.0000,1580.6735,4.9000,1.0000,1583.9235,0.0000,0.0000,9325.9735,11.0500,-9314.9235,13.2130,5.9157,1204.9000,0.0000,1204.9000,0.0312,325.6486,3.7000,1.0000,0.0000,0.0000,0.0000,325.6486,0.0000,0.0000,0.0000,879.2514,879.2514,13.1818,25.0743,91.7000,4779.1000,-4687.4000,0.1239,20.8409,4.4000,1.0000,975.3265,4.9000,1.0000,996.1674,0.0000,0.0000,5754.4265,70.8591,-5683.5674,13.3837,6.0864,9999.7000,0.0000,9999.7000,0.2593,2702.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2702.6216,0.0000,0.0000,0.0000,7297.0784,7297.0784,13.1245,8.8134,10.9689,-8.0913,-121368.9162,7.2991,1223.1154,12.2312,7.2991,0.0000,14.1377,8.8134,8.3294,8.5714,-1.7033,-13626.1809,7.2991,2544.9850,25.4498,7.2991,0.0000,49.7116,8.3294,7.7336,8.0315,-2.3960,-16772.0789,7.2991,2979.2071,29.7921,7.2991,0.0000,64.9025,7.2991,54.7798,4.8661,0.0000,128.7518,183.5316,-107963.2000,-151767.1760,-151767.1760
7044.0000,7.7263,19.8778,1254.6000,137121.7000,-135867.1000,3.5551,285.1364,4.4000,1.0000,30471.4889,4.5000,1.0000,30756.6253,0.0000,0.0000,167593.1889,969.4636,-166623.7253,13.7808,6.4835,27433.5000,0.0000,27433.5000,0.7113,7414.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7414.4595,0.0000,0.0000,0.0000,20019.0405,20019.0405,13.0534,25.0942,0.0000,3043.5000,-3043.5000,0.0789,0.0000,0.0000,0.0000,621.1224,4.9000,1.0000,621.1224,0.0000,0.0000,3664.6224,0.0000,-3664.6224,13.1865,5.8892,1086.4000,0.0000,1086.4000,0.0282,293.6216,3.7000,1.0000,0.0000,0.0000,0.0000,293.6216,0.0000,0.0000,0.0000,792.7784,792.7784,13.1577,25.1985,0.0000,6068.0000,-6068.0000,0.1573,0.0000,0.0000,0.0000,1238.3673,4.9000,1.0000,1238.3673,0.0000,0.0000,7306.3673,0.0000,-7306.3673,13.4232,6.1259,8718.2000,0.0000,8718.2000,0.2260,2356.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2356.2703,0.0000,0.0000,0.0000,6361.9297,6361.9297,13.1920,8.9082,11.0501,-7.8596,-117894.1534,7.1353,1191.5300,11.9153,7.1353,0.0000,13.2067,8.9082,8.3196,8.6139,-2.0250,-16200.1582,7.1353,2483.1734,24.8317,7.1353,0.0000,46.4381,8.3196,7.7263,8.0229,-2.3324,-16326.6548,7.1353,2913.4358,29.1344,7.1353,0.0000,60.6287,7.1353,51.4610,4.7568,0.0000,120.2734,171.7344,-107740.5000,-150420.9664,-150420.9664
7045.0000,7.7385,19.9185,777.3000,142269.2000,-141491.9000,3.6886,176.6591,4.4000,1.0000,31615.3778,4.5000,1.0000,31792.0369,0.0000,0.0000,173884.5778,600.6409,-173283.9369,13.7753,6.4780,27434.1000,0.0000,27434.1000,0.7113,7414.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7414.6216,0.0000,0.0000,0.0000,20019.4784,20019.4784,13.0779,25.1187,0.0000,5041.4000,-5041.4000,0.1307,0.0000,0.0000,0.0000,1028.8571,4.9000,1.0000,1028.8571,0.0000,0.0000,6070.2571,0.0000,-6070.2571,13.2894,5.9921,1036.7000,0.0000,1036.7000,0.0269,280.1892,3.7000,1.0000,0.0000,0.0000,0.0000,280.1892,0.0000,0.0000,0.0000,756.5108,756.5108,13.2630,25.3038,0.0000,7825.2000,-7825.2000,0.2029,0.0000,0.0000,0.0000,1596.9796,4.9000,1.0000,1596.9796,0.0000,0.0000,9422.1796,0.0000,-9422.1796,13.5913,6.2940,7757.0000,0.0000,7757.0000,0.2011,2096.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2096.4865,0.0000,0.0000,0.0000,5660.5135,5660.5135,13.3941,8.9977,11.1959,-8.4130,-126194.8226,7.4422,1235.1120,12.3511,7.4422,0.0000,14.9854,8.9977,8.3340,8.6659,-2.3816,-19052.9139,7.4422,2584.0463,25.8405,7.4422,0.0000,52.6924,8.3340,7.7385,8.0362,-2.4417,-17092.1344,7.4422,3036.9558,30.3696,7.4422,0.0000,68.7941,7.4422,57.7869,4.9615,0.0000,136.4719,194.2588,-118130.7000,-162339.8709,-162339.8709
7046.0000,7.7243,19.9212,451.4000,137535.6000,-137084.2000,3.5659,102.5909,4.4000,1.0000,30563.4667,4.5000,1.0000,30666.0576,0.0000,0.0000,168099.0667,348.8091,-167750.2576,13.8720,6.5747,27398.2000,0.0000,27398.2000,0.7103,7404.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7404.9189,0.0000,0.0000,0.0000,19993.2811,19993.2811,13.1393,5.4121,55.8000,0.0000,55.8000,0.0014,12.6818,4.4000,1.0000,0.0000,0.0000,0.0000,12.6818,0.0000,0.0000,0.0000,43.1182,43.1182,13.1377,5.8404,862.7000,0.0000,862.7000,0.0224,233.1622,3.7000,1.0000,0.0000,0.0000,0.0000,233.1622,0.0000,0.0000,0.0000,629.5378,629.5378,13.1147,25.1555,0.0000,9262.5000,-9262.5000,0.2401,0.0000,0.0000,0.0000,1890.3061,4.9000,1.0000,1890.3061,0.0000,0.0000,11152.8061,0.0000,-11152.8061,13.5234,6.2261,6795.9000,0.0000,6795.9000,0.1762,1836.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1836.7297,0.0000,0.0000,0.0000,4959.1703,4959.1703,13.3417,9.0311,11.1864,-7.8414,-117621.1390,7.0746,1174.5757,11.7458,7.0746,0.0000,12.8726,9.0311,8.3241,8.6776,-2.4114,-19291.1714,7.0746,2455.1277,24.5513,7.0746,0.0000,45.2631,8.3241,7.7243,8.0242,-2.3379,-16365.6459,7.0746,2888.4900,28.8849,7.0746,0.0000,59.0947,7.0746,50.2654,4.7164,0.0000,117.2303,167.4957,-111234.1000,-153277.9563,-153277.9563
7047.0000,7.6686,19.8450,624.9000,105330.6000,-104705.7000,2.7309,142.0227,4.4000,1.0000,23406.8000,4.5000,1.0000,23548.8227,0.0000,0.0000,128737.4000,482.8773,-128254.5227,13.2919,5.9946,27398.5000,0.0000,27398.5000,0.7104,7405.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7405.0000,0.0000,0.0000,0.0000,19993.5000,19993.5000,12.4153,4.6880,659.4000,0.0000,659.4000,0.0171,149.8636,4.4000,1.0000,0.0000,0.0000,0.0000,149.8636,0.0000,0.0000,0.0000,509.5364,509.5364,12.3930,5.0957,773.2000,0.0000,773.2000,0.0200,208.9730,3.7000,1.0000,0.0000,0.0000,0.0000,208.9730,0.0000,0.0000,0.0000,564.2270,564.2270,12.3682,24.4090,0.0000,10132.1000,-10132.1000,0.2627,0.0000,0.0000,0.0000,2067.7755,4.9000,1.0000,2067.7755,0.0000,0.0000,12199.8755,0.0000,-12199.8755,12.9031,5.6058,7757.0000,0.0000,7757.0000,0.2011,2096.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2096.4865,0.0000,0.0000,0.0000,5660.5135,5660.5135,12.6549,9.0992,10.8771,-5.4065,-81097.6903,5.9133,994.7798,9.9478,5.9133,0.0000,7.5172,9.0992,8.2554,8.6773,-2.4057,-19245.2172,5.9133,2052.1527,20.5215,5.9133,0.0000,26.4324,8.2554,7.6686,7.9620,-1.9120,-13383.7138,5.9133,2421.0744,24.2107,5.9133,0.0000,34.5096,5.9133,30.7048,3.9422,0.0000,68.4591,99.1639,-78249.7000,-113726.6213,-113726.6213
7048.0000,7.6590,19.8321,679.8000,106994.3000,-106314.5000,2.7740,154.5000,4.4000,1.0000,23776.5111,4.5000,1.0000,23931.0111,0.0000,0.0000,130770.8111,525.3000,-130245.5111,13.2176,5.9203,27399.5000,0.0000,27399.5000,0.7104,7405.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7405.2703,0.0000,0.0000,0.0000,19994.2297,19994.2297,12.3642,4.6370,1431.3000,0.0000,1431.3000,0.0371,325.2955,4.4000,1.0000,0.0000,0.0000,0.0000,325.2955,0.0000,0.0000,0.0000,1106.0045,1106.0045,12.3170,5.0197,814.9000,0.0000,814.9000,0.0211,220.2432,3.7000,1.0000,0.0000,0.0000,0.0000,220.2432,0.0000,0.0000,0.0000,594.6568,594.6568,12.2917,24.3325,0.0000,10530.5000,-10530.5000,0.2730,0.0000,0.0000,0.0000,2149.0816,4.9000,1.0000,2149.0816,0.0000,0.0000,12679.5816,0.0000,-12679.5816,12.8328,5.5355,9038.6000,0.0000,9038.6000,0.2343,2442.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2442.8649,0.0000,0.0000,0.0000,6595.7351,6595.7351,12.5513,9.0922,10.8218,-5.4035,-81051.8388,6.0750,1024.4011,10.2440,6.0750,0.0000,8.1510,9.0922,8.2629,8.6776,-2.4288,-19430.6677,6.0750,2108.2519,21.0825,6.0750,0.0000,28.6608,8.2629,7.6590,7.9609,-2.0217,-14151.9602,6.0750,2487.4040,24.8740,6.0750,0.0000,37.4190,6.0750,33.0666,4.0500,0.0000,74.2308,107.2974,-78160.7000,-114634.4666,-114634.4666
7049.0000,7.6494,19.8205,702.8000,106180.7000,-105477.9000,2.7529,159.7273,4.4000,1.0000,23595.7111,4.5000,1.0000,23755.4384,0.0000,0.0000,129776.4111,543.0727,-129233.3384,13.2210,5.9237,22530.6000,0.0000,22530.6000,0.5841,6089.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6089.3514,0.0000,0.0000,0.0000,16441.2486,16441.2486,12.5121,4.7849,2981.8000,0.0000,2981.8000,0.0773,677.6818,4.4000,1.0000,0.0000,0.0000,0.0000,677.6818,0.0000,0.0000,0.0000,2304.1182,2304.1182,12.4128,5.1155,507.2000,0.0000,507.2000,0.0132,137.0811,3.7000,1.0000,0.0000,0.0000,0.0000,137.0811,0.0000,0.0000,0.0000,370.1189,370.1189,12.3968,24.4377,0.0000,10511.5000,-10511.5000,0.2725,0.0000,0.0000,0.0000,2145.2041,4.9000,1.0000,2145.2041,0.0000,0.0000,12656.7041,0.0000,-12656.7041,12.9425,5.6452,11922.0000,0.0000,11922.0000,0.3091,3222.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3222.1622,0.0000,0.0000,0.0000,8699.8378,8699.8378,12.5674,9.0408,10.8041,-5.4534,-81800.5438,6.0138,1014.8342,10.1483,6.0138,0.0000,7.9068,9.0408,8.2604,8.6506,-2.2627,-18101.8821,6.0138,2089.4804,20.8948,6.0138,0.0000,27.8024,8.2604,7.6494,7.9549,-2.0246,-14172.2930,6.0138,2462.9872,24.6299,6.0138,0.0000,36.2983,6.0138,32.1587,4.0092,0.0000,72.0076,104.1663,-78047.8000,-114074.7189,-114074.7189
7050.0000,7.6361,19.7735,1033.1000,94165.6000,-93132.5000,2.4414,234.7955,4.4000,1.0000,20925.6889,4.5000,1.0000,21160.4843,0.0000,0.0000,115091.2889,798.3045,-114292.9843,12.7521,5.4548,13418.2000,0.0000,13418.2000,0.3479,3626.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3626.5405,0.0000,0.0000,0.0000,9791.6595,9791.6595,12.3138,4.5865,17556.2000,0.0000,17556.2000,0.4552,3990.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3990.0455,0.0000,0.0000,0.0000,13566.1545,13566.1545,11.7065,4.4093,511.1000,0.0000,511.1000,0.0133,138.1351,3.7000,1.0000,0.0000,0.0000,0.0000,138.1351,0.0000,0.0000,0.0000,372.9649,372.9649,11.6899,23.7307,0.0000,9280.1000,-9280.1000,0.2406,0.0000,0.0000,0.0000,1893.8980,4.9000,1.0000,1893.8980,0.0000,0.0000,11173.9980,0.0000,-11173.9980,12.1900,4.8927,14004.5000,0.0000,14004.5000,0.3631,3785.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3785.0000,0.0000,0.0000,0.0000,10219.5000,10219.5000,11.7326,9.3280,10.5303,-3.5813,-53718.8889,5.7922,988.9619,9.8896,5.7922,0.0000,7.0646,9.3280,8.2003,8.7642,-3.1491,-25192.5276,5.7922,2002.4143,20.0241,5.7922,0.0000,24.8408,8.2003,7.6361,7.9182,-1.8008,-12605.2870,5.7922,2376.1205,23.7612,5.7922,0.0000,32.4317,5.7922,29.0083,3.8614,0.0000,64.3371,93.3454,-56922.6000,-91516.7034,-91516.7034
7051.0000,7.6279,19.7283,1440.0000,91314.4000,-89874.4000,2.3675,327.2727,4.4000,1.0000,20292.0889,4.5000,1.0000,20619.3616,0.0000,0.0000,111606.4889,1112.7273,-110493.7616,12.4821,5.1848,13415.3000,0.0000,13415.3000,0.3478,3625.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3625.7568,0.0000,0.0000,0.0000,9789.5432,9789.5432,12.0520,4.3247,25570.3000,0.0000,25570.3000,0.6630,5811.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5811.4318,0.0000,0.0000,0.0000,19758.8682,19758.8682,11.1840,3.8867,499.8000,0.0000,499.8000,0.0130,135.0811,3.7000,1.0000,0.0000,0.0000,0.0000,135.0811,0.0000,0.0000,0.0000,364.7189,364.7189,11.1679,23.2088,0.0000,7589.0000,-7589.0000,0.1968,0.0000,0.0000,0.0000,1548.7755,4.9000,1.0000,1548.7755,0.0000,0.0000,9137.7755,0.0000,-9137.7755,11.5694,4.2721,13363.7000,0.0000,13363.7000,0.3465,3611.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3611.8108,0.0000,0.0000,0.0000,9751.8892,9751.8892,11.1410,9.4819,10.3114,-2.5176,-37764.4054,5.9017,1017.1870,10.1719,5.9017,0.0000,7.4730,9.4819,8.2172,8.8496,-3.5986,-28788.7944,5.9017,2032.6170,20.3262,5.9017,0.0000,26.2771,8.2172,7.6279,7.9226,-1.9162,-13413.3179,5.9017,2420.5885,24.2059,5.9017,0.0000,34.3069,5.9017,30.5396,3.9345,0.0000,68.0570,98.5967,-44614.3000,-79966.5176,-79966.5176
7052.0000,7.6017,19.3695,3145.4000,53487.0000,-50341.6000,1.3867,714.8636,4.4000,1.0000,11886.0000,4.5000,1.0000,12600.8636,0.0000,0.0000,65373.0000,2430.5364,-62942.4636,11.2177,3.9204,13415.4000,0.0000,13415.4000,0.3478,3625.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3625.7838,0.0000,0.0000,0.0000,9789.6162,9789.6162,10.6553,2.9280,30240.0000,0.0000,30240.0000,0.7840,6872.7273,4.4000,1.0000,0.0000,0.0000,0.0000,6872.7273,0.0000,0.0000,0.0000,23367.2727,23367.2727,9.3129,2.0156,513.0000,0.0000,513.0000,0.0133,138.6486,3.7000,1.0000,0.0000,0.0000,0.0000,138.6486,0.0000,0.0000,0.0000,374.3514,374.3514,9.2913,21.3322,0.0000,6146.5000,-6146.5000,0.1594,0.0000,0.0000,0.0000,1254.3878,4.9000,1.0000,1254.3878,0.0000,0.0000,7400.8878,0.0000,-7400.8878,9.7165,2.4192,12242.4000,0.0000,12242.4000,0.3174,3308.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3308.7568,0.0000,0.0000,0.0000,8933.6432,8933.6432,9.2033,10.2278,9.7155,1.1889,17833.2576,4.5130,798.1470,7.9815,4.5130,0.0000,3.3417,10.2278,7.9221,9.0749,-5.0168,-40134.5195,4.5130,1538.9971,15.3900,4.5130,0.0000,11.7501,7.9221,7.6017,7.7619,-0.7967,-5577.2059,4.5130,1864.3781,18.6438,4.5130,0.0000,15.3407,4.5130,14.6365,3.0087,0.0000,30.4324,45.0689,-77.3000,-27878.4679,-27878.4679
7053.0000,7.5389,19.0987,4270.6000,49818.8000,-45548.2000,1.2916,970.5909,4.4000,1.0000,11070.8444,4.5000,1.0000,12041.4354,0.0000,0.0000,60889.6444,3300.0091,-57589.6354,10.8919,3.5946,13416.6000,0.0000,13416.6000,0.3479,3626.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3626.1081,0.0000,0.0000,0.0000,9790.4919,9790.4919,10.3219,2.5946,35872.6000,0.0000,35872.6000,0.9301,8152.8636,4.4000,1.0000,0.0000,0.0000,0.0000,8152.8636,0.0000,0.0000,0.0000,27719.7364,27719.7364,8.7080,1.4107,595.5000,0.0000,595.5000,0.0154,160.9459,3.7000,1.0000,0.0000,0.0000,0.0000,160.9459,0.0000,0.0000,0.0000,434.5541,434.5541,8.6827,20.7235,0.0000,4800.9000,-4800.9000,0.1245,0.0000,0.0000,0.0000,979.7755,4.9000,1.0000,979.7755,0.0000,0.0000,5780.6755,0.0000,-5780.6755,9.0192,1.7219,9999.7000,0.0000,9999.7000,0.2593,2702.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2702.6216,0.0000,0.0000,0.0000,7297.0784,7297.0784,8.5944,10.2759,9.4351,1.9254,28881.1666,4.4531,797.2321,7.9723,4.4531,0.0000,3.2104,10.2759,7.9794,9.1276,-4.9305,-39443.9983,4.4531,1515.0626,15.1506,4.4531,0.0000,11.2884,7.9794,7.5389,7.7591,-1.0808,-7565.6185,4.4531,1839.8600,18.3986,4.4531,0.0000,14.7379,4.4531,14.1109,2.9687,0.0000,29.2367,43.3476,9535.3000,-18128.4502,-18128.4502
7054.0000,7.5201,18.6942,5759.9000,42462.5000,-36702.6000,1.1009,1309.0682,4.4000,1.0000,9436.1111,4.5000,1.0000,10745.1793,0.0000,0.0000,51898.6111,4450.8318,-47447.7793,10.5608,3.2635,13421.0000,0.0000,13421.0000,0.3480,3627.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3627.2973,0.0000,0.0000,0.0000,9793.7027,9793.7027,9.9332,2.2059,35548.2000,0.0000,35548.2000,0.9217,8079.1364,4.4000,1.0000,0.0000,0.0000,0.0000,8079.1364,0.0000,0.0000,0.0000,27469.0636,27469.0636,8.1729,0.8756,418.2000,0.0000,418.2000,0.0108,113.0270,3.7000,1.0000,0.0000,0.0000,0.0000,113.0270,0.0000,0.0000,0.0000,305.1730,305.1730,8.1533,20.1941,0.0000,3460.4000,-3460.4000,0.0897,0.0000,0.0000,0.0000,706.2041,4.9000,1.0000,706.2041,0.0000,0.0000,4166.6041,0.0000,-4166.6041,8.4203,1.1230,8718.2000,0.0000,8718.2000,0.2260,2356.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2356.2703,0.0000,0.0000,0.0000,6361.9297,6361.9297,8.0126,10.4241,9.2184,2.5086,37629.6300,4.0457,731.1952,7.3120,4.0457,0.0000,2.4074,10.4241,7.9007,9.1624,-4.9221,-39376.6108,4.0457,1374.3589,13.7436,4.0457,0.0000,8.4650,7.9007,7.5201,7.7104,-0.8482,-5937.5335,4.0457,1675.1961,16.7520,4.0457,0.0000,11.0517,4.0457,10.8542,2.6971,0.0000,21.9241,32.7783,17942.6000,-7684.5143,-7684.5143
7055.0000,7.5039,18.2787,7071.8000,37752.5000,-30680.7000,0.9788,1607.2273,4.4000,1.0000,8389.4444,4.5000,1.0000,9996.6717,0.0000,0.0000,46141.9444,5464.5727,-40677.3717,10.1791,2.8818,13421.1000,0.0000,13421.1000,0.3480,3627.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3627.3243,0.0000,0.0000,0.0000,9793.7757,9793.7757,9.5350,1.8077,42468.8000,0.0000,42468.8000,1.1011,9652.0000,4.4000,1.0000,0.0000,0.0000,0.0000,9652.0000,0.0000,0.0000,0.0000,32816.8000,32816.8000,7.3768,0.0795,422.2000,0.0000,422.2000,0.0109,114.1081,3.7000,1.0000,0.0000,0.0000,0.0000,114.1081,0.0000,0.0000,0.0000,308.0919,308.0919,7.3565,19.3973,0.0000,2431.8000,-2431.8000,0.0630,0.0000,0.0000,0.0000,496.2857,4.9000,1.0000,496.2857,0.0000,0.0000,2928.0857,0.0000,-2928.0857,7.5491,0.2518,4873.6000,0.0000,4873.6000,0.1264,1317.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1317.1892,0.0000,0.0000,0.0000,3556.4108,3556.4108,7.3152,10.6483,8.9818,3.3788,50682.0562,3.9423,719.9469,7.1995,3.9423,0.0000,2.2275,10.6483,7.8425,9.2454,-5.3329,-42663.3934,3.9423,1334.3710,13.3437,3.9423,0.0000,7.8325,7.8425,7.5039,7.6732,-0.7356,-5149.0418,3.9423,1635.1116,16.3511,3.9423,0.0000,10.2259,3.9423,10.1128,2.6282,0.0000,20.2859,30.3987,28073.2000,2869.6209,2869.6209
7056.0000,7.5037,17.4541,9464.0000,32190.3000,-22726.3000,0.8346,2150.9091,4.4000,1.0000,7153.4000,4.5000,1.0000,9304.3091,0.0000,0.0000,39343.7000,7313.0909,-32030.6091,9.8449,2.5476,13421.2000,0.0000,13421.2000,0.3480,3627.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3627.3514,0.0000,0.0000,0.0000,9793.8486,9793.8486,9.1290,1.4017,42125.8000,0.0000,42125.8000,1.0922,9574.0455,4.4000,1.0000,0.0000,0.0000,0.0000,9574.0455,0.0000,0.0000,0.0000,32551.7545,32551.7545,6.7498,-0.5475,373.1000,0.0000,373.1000,0.0097,100.8378,3.7000,1.0000,0.0000,0.0000,0.0000,100.8378,0.0000,0.0000,0.0000,272.2622,272.2622,6.7299,18.7707,0.0000,1591.4000,-1591.4000,0.0413,0.0000,0.0000,0.0000,324.7755,4.9000,1.0000,324.7755,0.0000,0.0000,1916.1755,0.0000,-1916.1755,6.8700,-0.4273,1509.5000,0.0000,1509.5000,0.0391,407.9730,3.7000,1.0000,0.0000,0.0000,0.0000,407.9730,0.0000,0.0000,0.0000,1101.5270,1101.5270,6.7894,10.8560,8.8227,3.7092,55637.6954,3.5472,652.3502,6.5235,3.5472,0.0000,1.6227,10.8560,7.7129,9.2845,-5.3754,-43003.2007,3.5472,1198.5990,11.9860,3.5472,0.0000,5.7058,7.7129,7.5037,7.6083,-0.4088,-2861.8869,3.5472,1475.5476,14.7555,3.5472,0.0000,7.4494,3.5472,7.5798,2.3648,0.0000,14.7778,22.3577,33111.9000,9772.6078,9772.6078
7057.0000,7.4929,16.4676,11697.7000,27834.6000,-16136.9000,0.7217,2658.5682,4.4000,1.0000,6185.4667,4.5000,1.0000,8844.0348,0.0000,0.0000,34020.0667,9039.1318,-24980.9348,9.2899,1.9926,13444.9000,0.0000,13444.9000,0.3486,3633.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3633.7568,0.0000,0.0000,0.0000,9811.1432,9811.1432,8.5841,0.8569,48962.2000,0.0000,48962.2000,1.2694,11127.7727,4.4000,1.0000,0.0000,0.0000,0.0000,11127.7727,0.0000,0.0000,0.0000,37834.4273,37834.4273,5.8624,-1.4349,377.6000,0.0000,377.6000,0.0098,102.0541,3.7000,1.0000,0.0000,0.0000,0.0000,102.0541,0.0000,0.0000,0.0000,275.5459,275.5459,5.8426,17.8469,5.6000,1183.8000,-1178.2000,0.0307,1.2727,4.4000,1.0000,241.5918,4.9000,1.0000,242.8646,0.0000,0.0000,1425.3918,4.3273,-1421.0646,5.9448,-1.3525,869.7000,0.0000,869.7000,0.0225,235.0541,3.7000,1.0000,0.0000,0.0000,0.0000,235.0541,0.0000,0.0000,0.0000,634.6459,634.6459,5.8992,11.2165,8.5578,4.9277,73915.5269,3.6041,670.6061,6.7061,3.6041,0.0000,1.7020,11.2165,7.6385,9.4275,-6.2172,-49737.6122,3.6041,1210.2154,12.1022,3.6041,0.0000,5.9845,7.6385,7.4929,7.5657,-0.2892,-2024.1518,3.6041,1502.0690,15.0207,3.6041,0.0000,7.8132,3.6041,7.9158,2.4027,0.0000,15.4997,23.4155,46339.3000,22153.7630,22153.7630
7058.0000,7.4793,15.3340,13838.6000,24484.1000,-10645.5000,0.6348,3145.1364,4.4000,1.0000,5440.9111,4.5000,1.0000,8586.0475,0.0000,0.0000,29925.0111,10693.4636,-19231.5475,8.9367,1.6394,13446.5000,0.0000,13446.5000,0.3486,3634.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3634.1892,0.0000,0.0000,0.0000,9812.3108,9812.3108,8.1931,0.4658,48409.8000,0.0000,48409.8000,1.2551,11002.2273,4.4000,1.0000,0.0000,0.0000,0.0000,11002.2273,0.0000,0.0000,0.0000,37407.5727,37407.5727,5.3583,-1.9390,374.4000,0.0000,374.4000,0.0097,101.1892,3.7000,1.0000,0.0000,0.0000,0.0000,101.1892,0.0000,0.0000,0.0000,273.2108,273.2108,5.3376,15.2419,240.8000,870.9000,-630.1000,0.0226,54.7273,4.4000,1.0000,177.7347,4.9000,1.0000,232.4620,0.0000,0.0000,1048.6347,186.0727,-862.5620,5.4030,-1.8943,388.5000,0.0000,388.5000,0.0101,105.0000,3.7000,1.0000,0.0000,0.0000,0.0000,105.0000,0.0000,0.0000,0.0000,283.5000,283.5000,5.3815,11.4000,8.3907,5.2947,79420.2467,3.4213,641.3386,6.4134,3.4213,0.0000,1.4560,11.4000,7.5773,9.4887,-6.3055,-50443.8300,3.4213,1145.7926,11.4579,3.4213,0.0000,5.1196,7.5773,7.4793,7.5283,-0.1848,-1293.9318,3.4213,1428.3103,14.2831,3.4213,0.0000,6.6840,3.4213,6.8683,2.2809,0.0000,13.2596,20.1280,51343.6000,27682.4849,27682.4849
7059.0000,7.4492,14.0411,15619.1000,21436.3000,-5817.2000,0.5558,3549.7955,4.4000,1.0000,4763.6222,4.5000,1.0000,8313.4177,0.0000,0.0000,26199.9222,12069.3045,-14130.6177,8.4760,1.1787,13446.7000,0.0000,13446.7000,0.3486,3634.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3634.2432,0.0000,0.0000,0.0000,9812.4568,9812.4568,7.7630,0.0357,55425.4000,0.0000,55425.4000,1.4370,12596.6818,4.4000,1.0000,0.0000,0.0000,0.0000,12596.6818,0.0000,0.0000,0.0000,42828.7182,42828.7182,4.6506,-2.6467,368.9000,0.0000,368.9000,0.0096,99.7027,3.7000,1.0000,0.0000,0.0000,0.0000,99.7027,0.0000,0.0000,0.0000,269.1973,269.1973,4.6310,8.2344,673.1000,633.4000,39.7000,0.0175,152.9773,4.4000,1.0000,129.2653,4.9000,1.0000,282.2426,0.0000,0.0000,762.6653,520.1227,-242.5426,4.6487,-2.6486,388.5000,0.0000,388.5000,0.0101,105.0000,3.7000,1.0000,0.0000,0.0000,0.0000,105.0000,0.0000,0.0000,0.0000,283.5000,283.5000,4.6281,11.6388,8.1334,6.4316,96473.6402,3.5678,676.4823,6.7648,3.5678,0.0000,1.6510,11.6388,7.5934,9.6161,-6.9585,-55667.9799,3.5678,1188.2071,11.8821,3.5678,0.0000,5.8054,7.5934,7.4492,7.5213,-0.2836,-1984.9483,3.5678,1489.9032,14.8990,3.5678,0.0000,7.5794,3.5678,7.7000,2.3785,0.0000,15.0358,22.7358,63852.0000,38820.7120,38820.7120
7060.0000,7.4116,13.5995,16618.9000,21281.4000,-4662.5000,0.5518,3777.0227,4.4000,1.0000,4729.2000,4.5000,1.0000,8506.2227,0.0000,0.0000,26010.6000,12841.8773,-13168.7227,8.4027,1.1054,13445.7000,0.0000,13445.7000,0.3486,3633.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3633.9730,0.0000,0.0000,0.0000,9811.7270,9811.7270,7.6643,-0.0630,51368.0000,0.0000,51368.0000,1.3318,11674.5455,4.4000,1.0000,0.0000,0.0000,0.0000,11674.5455,0.0000,0.0000,0.0000,39693.4545,39693.4545,4.6769,-2.6204,382.7000,0.0000,382.7000,0.0099,103.4324,3.7000,1.0000,0.0000,0.0000,0.0000,103.4324,0.0000,0.0000,0.0000,279.2676,279.2676,4.6559,2.2412,1232.5000,543.8000,688.7000,0.0320,280.1136,4.4000,1.0000,110.9796,4.9000,1.0000,391.0932,0.0000,0.0000,654.7796,952.3864,297.6068,4.6335,-2.6638,870.1000,0.0000,870.1000,0.0226,235.1622,3.7000,1.0000,0.0000,0.0000,0.0000,235.1622,0.0000,0.0000,0.0000,634.9378,634.9378,4.5857,11.5278,8.0567,6.1493,92239.9670,3.4449,655.4303,6.5543,3.4449,0.0000,1.4863,11.5278,7.6562,9.5920,-6.4302,-51441.6868,3.4449,1148.5036,11.4850,3.4449,0.0000,5.2262,7.6562,7.4116,7.5339,-0.4643,-3250.0092,3.4449,1437.7903,14.3779,3.4449,0.0000,6.8232,3.4449,6.9982,2.2966,0.0000,13.5356,20.5338,62092.7000,37548.2710,37548.2710
7061.0000,7.3866,12.4845,17763.4000,19266.9000,-1503.5000,0.4995,4037.1364,4.4000,1.0000,4281.5333,4.5000,1.0000,8318.6697,0.0000,0.0000,23548.4333,13726.2636,-9822.1697,8.0731,0.7758,13440.0000,0.0000,13440.0000,0.3485,3632.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3632.4324,0.0000,0.0000,0.0000,9807.5676,9807.5676,7.3876,-0.3397,56036.5000,0.0000,56036.5000,1.4529,12735.5682,4.4000,1.0000,0.0000,0.0000,0.0000,12735.5682,0.0000,0.0000,0.0000,43300.9318,43300.9318,4.3611,-2.9362,498.5000,0.0000,498.5000,0.0129,134.7297,3.7000,1.0000,0.0000,0.0000,0.0000,134.7297,0.0000,0.0000,0.0000,363.7703,363.7703,4.3356,1.5453,1577.0000,646.6000,930.4000,0.0409,358.4091,4.4000,1.0000,131.9592,4.9000,1.0000,490.3683,0.0000,0.0000,778.5592,1218.5909,440.0317,4.3049,-2.9924,4562.8000,0.0000,4562.8000,0.1183,1233.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1233.1892,0.0000,0.0000,0.0000,3329.6108,3329.6108,4.0722,11.5984,7.8353,7.1787,107680.1657,3.7094,712.7764,7.1278,3.7094,0.0000,1.8556,11.5984,7.7475,9.6730,-6.8870,-55096.0238,3.7094,1232.3360,12.3234,3.7094,0.0000,6.5248,7.7475,7.3866,7.5670,-0.7378,-5164.3994,3.7094,1545.8797,15.4588,3.7094,0.0000,8.5186,3.7094,8.5635,2.4729,0.0000,16.8990,25.4625,73964.7000,47419.7425,47419.7425
7062.0000,7.3253,13.6594,21323.3000,27983.5000,-6660.2000,0.7255,4846.2045,4.4000,1.0000,6218.5556,4.5000,1.0000,11064.7601,0.0000,0.0000,34202.0556,16477.0955,-17724.9601,8.3776,1.0803,13440.0000,0.0000,13440.0000,0.3485,3632.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3632.4324,0.0000,0.0000,0.0000,9807.5676,9807.5676,7.7954,0.0681,53649.1000,0.0000,53649.1000,1.3910,12192.9773,4.4000,1.0000,0.0000,0.0000,0.0000,12192.9773,0.0000,0.0000,0.0000,41456.1227,41456.1227,5.3342,-1.9631,385.1000,0.0000,385.1000,0.0100,104.0811,3.7000,1.0000,0.0000,0.0000,0.0000,104.0811,0.0000,0.0000,0.0000,281.0189,281.0189,5.3175,5.2562,1516.5000,965.5000,551.0000,0.0393,344.6591,4.4000,1.0000,197.0408,4.9000,1.0000,541.6999,0.0000,0.0000,1162.5408,1171.8409,9.3001,5.3169,-1.9804,15319.5000,0.0000,15319.5000,0.3972,4140.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4140.4054,0.0000,0.0000,0.0000,11179.0946,11179.0946,4.6533,10.8699,7.7616,6.9809,104713.0688,4.3671,841.9351,8.4194,4.3671,0.0000,3.0280,10.8699,8.1924,9.5311,-5.6375,-45100.1143,4.3671,1459.8283,14.5983,4.3671,0.0000,10.6472,8.1924,7.3253,7.7588,-2.0864,-14604.8108,4.3671,1804.3675,18.0437,4.3671,0.0000,13.9008,4.3671,13.3780,2.9114,0.0000,27.5760,40.9540,76684.5000,45008.1438,45008.1438
7063.0000,7.3840,15.5987,18530.4000,35730.3000,-17199.9000,0.9264,4211.4545,4.4000,1.0000,7940.0667,4.5000,1.0000,12151.5212,0.0000,0.0000,43670.3667,14318.9455,-29351.4212,8.9500,1.6527,13440.3000,0.0000,13440.3000,0.3485,3632.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3632.5135,0.0000,0.0000,0.0000,9807.7865,9807.7865,8.4267,0.6995,57508.3000,0.0000,57508.3000,1.4910,13070.0682,4.4000,1.0000,0.0000,0.0000,0.0000,13070.0682,0.0000,0.0000,0.0000,44438.2318,44438.2318,6.0558,-1.2415,370.2000,0.0000,370.2000,0.0096,100.0541,3.7000,1.0000,0.0000,0.0000,0.0000,100.0541,0.0000,0.0000,0.0000,270.1459,270.1459,6.0414,6.8670,1620.1000,1150.8000,469.3000,0.0420,368.2045,4.4000,1.0000,234.8571,4.9000,1.0000,603.0617,0.0000,0.0000,1385.6571,1251.8955,-133.7617,6.0485,-1.2488,16282.8000,0.0000,16282.8000,0.4222,4400.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4400.7568,0.0000,0.0000,0.0000,11882.0432,11882.0432,5.4146,10.2349,7.8247,6.0231,90346.2578,4.8594,934.1949,9.3419,4.8594,0.0000,4.1718,10.2349,8.4098,9.3223,-4.2760,-34207.8334,4.8594,1639.2656,16.3927,4.8594,0.0000,14.6690,8.4098,7.3840,7.8969,-2.7465,-19225.3998,4.8594,1995.3889,19.9539,4.8594,0.0000,19.1515,4.8594,17.9221,3.2396,0.0000,37.9922,55.9143,70871.0000,36913.0246,36913.0246
7064.0000,7.4159,17.4054,13220.0000,45753.6000,-32533.6000,1.1862,3004.5455,4.4000,1.0000,10167.4667,4.5000,1.0000,13172.0121,0.0000,0.0000,55921.0667,10215.4545,-45705.6121,9.9167,2.6194,17843.4000,0.0000,17843.4000,0.4626,4822.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4822.5405,0.0000,0.0000,0.0000,13020.8595,13020.8595,9.2043,1.4770,40573.7000,0.0000,40573.7000,1.0519,9221.2955,4.4000,1.0000,0.0000,0.0000,0.0000,9221.2955,0.0000,0.0000,0.0000,31352.4045,31352.4045,7.4888,0.1915,380.3000,0.0000,380.3000,0.0099,102.7838,3.7000,1.0000,0.0000,0.0000,0.0000,102.7838,0.0000,0.0000,0.0000,277.5162,277.5162,7.4737,8.6272,1651.4000,1218.0000,433.4000,0.0428,375.3182,4.4000,1.0000,248.5714,4.9000,1.0000,623.8896,0.0000,0.0000,1466.5714,1276.0818,-190.4896,7.4841,0.1868,15640.6000,0.0000,15640.6000,0.4055,4227.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4227.1892,0.0000,0.0000,0.0000,11413.4108,11413.4108,6.8596,9.5136,8.1866,3.2338,48506.4444,4.7385,896.3440,8.9634,4.7385,0.0000,3.8680,9.5136,8.4876,9.0006,-2.3441,-18752.5105,4.7385,1621.1872,16.2119,4.7385,0.0000,13.6010,8.4876,7.4159,7.9518,-2.7980,-19585.8446,4.7385,1940.9707,19.4097,4.7385,0.0000,17.7572,4.7385,16.7269,3.1590,0.0000,35.2263,51.9532,42337.8000,10168.0893,10168.0893
7065.0000,7.4808,18.0611,11494.2000,54094.4000,-42600.2000,1.4025,2612.3182,4.4000,1.0000,12020.9778,4.5000,1.0000,14633.2960,0.0000,0.0000,66115.3778,8881.8818,-57233.4960,10.4355,3.1382,22240.7000,0.0000,22240.7000,0.5766,6011.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6011.0000,0.0000,0.0000,0.0000,16229.7000,16229.7000,9.5977,1.8704,36771.3000,0.0000,36771.3000,0.9534,8357.1136,4.4000,1.0000,0.0000,0.0000,0.0000,8357.1136,0.0000,0.0000,0.0000,28414.1864,28414.1864,8.1308,0.8335,371.8000,0.0000,371.8000,0.0096,100.4865,3.7000,1.0000,0.0000,0.0000,0.0000,100.4865,0.0000,0.0000,0.0000,271.3135,271.3135,8.1168,15.7471,1108.6000,1942.3000,-833.7000,0.0504,251.9545,4.4000,1.0000,396.3878,4.9000,1.0000,648.3423,0.0000,0.0000,2338.6878,856.6455,-1482.0423,8.1933,0.8960,13714.0000,0.0000,13714.0000,0.3556,3706.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3706.4865,0.0000,0.0000,0.0000,10007.5135,10007.5135,7.6766,9.1811,8.4289,1.9429,29142.8030,5.0221,939.8083,9.3981,5.0221,0.0000,4.6049,9.1811,8.4623,8.8217,-1.7404,-13923.5427,5.0221,1731.7884,17.3179,5.0221,0.0000,16.1919,8.4623,7.4808,7.9716,-2.7160,-19012.0851,5.0221,2055.3040,20.5530,5.0221,0.0000,21.1398,5.0221,19.6142,3.3481,0.0000,41.9365,61.5507,29663.9000,-3792.8249,-3792.8249
7066.0000,7.4789,18.4353,9471.1000,57813.2000,-48342.1000,1.4989,2152.5227,4.4000,1.0000,12847.3778,4.5000,1.0000,14999.9005,0.0000,0.0000,70660.5778,7318.5773,-63342.0005,10.9658,3.6685,26646.2000,0.0000,26646.2000,0.6909,7201.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7201.6757,0.0000,0.0000,0.0000,19444.5243,19444.5243,9.8954,2.1681,20455.0000,0.0000,20455.0000,0.5303,4648.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4648.8636,0.0000,0.0000,0.0000,15806.1364,15806.1364,9.0253,1.7280,378.9000,0.0000,378.9000,0.0098,102.4054,3.7000,1.0000,0.0000,0.0000,0.0000,102.4054,0.0000,0.0000,0.0000,276.4946,276.4946,9.0101,19.7888,552.8000,3384.7000,-2831.9000,0.0878,125.6364,4.4000,1.0000,690.7551,4.9000,1.0000,816.3915,0.0000,0.0000,4075.4551,427.1636,-3648.2915,9.2109,1.9136,12429.6000,0.0000,12429.6000,0.3223,3359.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3359.3514,0.0000,0.0000,0.0000,9070.2486,9070.2486,8.7116,8.7944,8.7530,0.1003,1503.8026,4.7099,868.8393,8.6884,4.7099,0.0000,3.7984,8.7944,8.4357,8.6151,-0.8145,-6515.6928,4.7099,1639.0335,16.3903,4.7099,0.0000,13.3562,8.4357,7.4789,7.9573,-2.4830,-17380.9978,4.7099,1928.7754,19.2878,4.7099,0.0000,17.4376,4.7099,16.4518,3.1399,0.0000,34.5923,51.0442,8735.7000,-22392.8880,-22392.8880
7067.0000,7.4835,18.7732,7294.1000,60441.3000,-53147.2000,1.5671,1657.7500,4.4000,1.0000,13431.4000,4.5000,1.0000,15089.1500,0.0000,0.0000,73872.7000,5636.3500,-68236.3500,11.3488,4.0515,26643.2000,0.0000,26643.2000,0.6908,7200.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7200.8649,0.0000,0.0000,0.0000,19442.3351,19442.3351,10.2474,2.5202,15478.6000,0.0000,15478.6000,0.4013,3517.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3517.8636,0.0000,0.0000,0.0000,11960.7364,11960.7364,9.5699,2.2726,458.8000,0.0000,458.8000,0.0119,124.0000,3.7000,1.0000,0.0000,0.0000,0.0000,124.0000,0.0000,0.0000,0.0000,334.8000,334.8000,9.5510,21.2354,214.4000,4648.7000,-4434.3000,0.1205,48.7273,4.4000,1.0000,948.7143,4.9000,1.0000,997.4416,0.0000,0.0000,5597.4143,165.6727,-5431.7416,9.8586,2.5613,10021.4000,0.0000,10021.4000,0.2598,2708.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2708.4865,0.0000,0.0000,0.0000,7312.9135,7312.9135,9.4444,8.5701,9.0072,-1.0290,-15434.9615,4.5771,834.9328,8.3493,4.5771,0.0000,3.4860,8.5701,8.3821,8.4761,-0.4149,-3318.9257,4.5771,1602.6403,16.0264,4.5771,0.0000,12.2577,8.3821,7.4835,7.9328,-2.2662,-15863.4194,4.5771,1876.4354,18.7644,4.5771,0.0000,16.0035,4.5771,15.2124,3.0514,0.0000,31.7472,46.9596,-4979.5000,-34617.3065,-34617.3065
7068.0000,7.4875,19.0115,5582.9000,61781.3000,-56198.4000,1.6018,1268.8409,4.4000,1.0000,13729.1778,4.5000,1.0000,14998.0187,0.0000,0.0000,75510.4778,4314.0591,-71196.4187,11.5821,4.2848,26644.3000,0.0000,26644.3000,0.6908,7201.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7201.1622,0.0000,0.0000,0.0000,19443.1378,19443.1378,10.4639,2.7367,12577.3000,0.0000,12577.3000,0.3261,2858.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2858.4773,0.0000,0.0000,0.0000,9718.8227,9718.8227,9.9050,2.6077,466.8000,0.0000,466.8000,0.0121,126.1622,3.7000,1.0000,0.0000,0.0000,0.0000,126.1622,0.0000,0.0000,0.0000,340.6378,340.6378,9.8854,21.8908,26.2000,5712.2000,-5686.0000,0.1481,5.9545,4.4000,1.0000,1165.7551,4.9000,1.0000,1171.7096,0.0000,0.0000,6877.9551,20.2455,-6857.7096,10.2798,2.9825,8737.0000,0.0000,8737.0000,0.2265,2361.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2361.3514,0.0000,0.0000,0.0000,6375.6486,6375.6486,9.9131,8.4668,9.1900,-1.6765,-25148.0927,4.5081,815.7846,8.1578,4.5081,0.0000,3.3308,8.4668,8.3191,8.3929,-0.3211,-2569.0337,4.5081,1584.3282,15.8433,4.5081,0.0000,11.7120,8.3191,7.4875,7.9033,-2.0655,-14458.7549,4.5081,1850.6056,18.5061,4.5081,0.0000,15.2910,4.5081,14.5932,3.0054,0.0000,30.3339,44.9271,-13459.0000,-42175.8813,-42175.8813
7069.0000,7.4813,19.0328,5445.0000,62727.4000,-57282.4000,1.6263,1237.5000,4.4000,1.0000,13939.4222,4.5000,1.0000,15176.9222,0.0000,0.0000,76666.8222,4207.5000,-72459.3222,11.6990,4.4017,26645.0000,0.0000,26645.0000,0.6908,7201.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7201.3514,0.0000,0.0000,0.0000,19443.6486,19443.6486,10.5673,5.9630,9503.5000,2464.9000,7038.6000,0.2464,2159.8864,4.4000,1.0000,503.0408,4.9000,1.0000,2662.9272,0.0000,0.0000,2967.9408,7343.6136,4375.6728,10.3126,3.0153,587.6000,0.0000,587.6000,0.0152,158.8108,3.7000,1.0000,0.0000,0.0000,0.0000,158.8108,0.0000,0.0000,0.0000,428.7892,428.7892,10.2876,22.3284,0.0000,7293.7000,-7293.7000,0.1891,0.0000,0.0000,0.0000,1488.5102,4.9000,1.0000,1488.5102,0.0000,0.0000,8782.2102,0.0000,-8782.2102,10.7988,3.5015,7773.7000,0.0000,7773.7000,0.2015,2101.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2101.0000,0.0000,0.0000,0.0000,5672.7000,5672.7000,10.4686,8.2955,9.3820,-2.4889,-37333.5104,4.4541,799.2705,7.9927,4.4541,0.0000,3.2126,8.2955,8.2928,8.2941,-0.0057,-45.3846,4.4541,1572.2436,15.7224,4.4541,0.0000,11.2963,8.2928,7.4813,7.8871,-1.9917,-13941.8268,4.4541,1829.7758,18.2978,4.4541,0.0000,14.7483,4.4541,14.1199,2.9694,0.0000,29.2572,43.3772,-22531.2000,-51320.7218,-51320.7218
7070.0000,7.4917,19.3254,3687.4000,73344.2000,-69656.8000,1.9016,838.0455,4.4000,1.0000,16298.7111,4.5000,1.0000,17136.7566,0.0000,0.0000,89642.9111,2849.3545,-86793.5566,12.2363,4.9390,26645.2000,0.0000,26645.2000,0.6908,7201.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7201.4054,0.0000,0.0000,0.0000,19443.7946,19443.7946,11.1734,16.6717,4568.8000,5396.2000,-827.4000,0.1399,1038.3636,4.4000,1.0000,1101.2653,4.9000,1.0000,2139.6289,0.0000,0.0000,6497.4653,3530.4364,-2967.0289,11.3356,4.0383,471.0000,0.0000,471.0000,0.0122,127.2973,3.7000,1.0000,0.0000,0.0000,0.0000,127.2973,0.0000,0.0000,0.0000,343.7027,343.7027,11.3168,23.3576,0.0000,9288.6000,-9288.6000,0.2408,0.0000,0.0000,0.0000,1895.6327,4.9000,1.0000,1895.6327,0.0000,0.0000,11184.2327,0.0000,-11184.2327,11.9282,4.6309,6810.5000,0.0000,6810.5000,0.1766,1840.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1840.6757,0.0000,0.0000,0.0000,4969.8243,4969.8243,11.6565,7.8631,9.7598,-4.6262,-69392.8855,4.7429,837.1937,8.3719,4.7429,0.0000,3.8788,7.8631,8.3226,8.0928,1.0505,8404.2326,4.7429,1689.2438,16.8924,4.7429,0.0000,13.6388,8.3226,7.4917,7.9071,-2.1713,-15198.8437,4.7429,1946.6466,19.4665,4.7429,0.0000,17.8066,4.7429,16.7693,3.1619,0.0000,35.3241,52.0934,-45846.1000,-76187.4965,-76187.4965
7071.0000,7.5227,19.3766,3550.6000,74500.5000,-70949.9000,1.9316,806.9545,4.4000,1.0000,16555.6667,4.5000,1.0000,17362.6212,0.0000,0.0000,91056.1667,2743.6455,-88312.5212,12.2797,4.9824,26643.0000,0.0000,26643.0000,0.6908,7200.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7200.8108,0.0000,0.0000,0.0000,19442.1892,19442.1892,11.2325,9.5751,3710.5000,1870.5000,1840.0000,0.0962,843.2955,4.4000,1.0000,381.7347,4.9000,1.0000,1225.0301,0.0000,0.0000,2252.2347,2867.2045,614.9699,11.1993,3.9020,371.3000,0.0000,371.3000,0.0096,100.3514,3.7000,1.0000,0.0000,0.0000,0.0000,100.3514,0.0000,0.0000,0.0000,270.9486,270.9486,11.1847,23.2256,0.0000,10764.2000,-10764.2000,0.2791,0.0000,0.0000,0.0000,2196.7755,4.9000,1.0000,2196.7755,0.0000,0.0000,12960.9755,0.0000,-12960.9755,11.8829,4.5856,7773.7000,0.0000,7773.7000,0.2015,2101.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2101.0000,0.0000,0.0000,0.0000,5672.7000,5672.7000,11.5773,8.1024,9.8398,-4.3007,-64511.1278,4.8132,846.6554,8.4666,4.8132,0.0000,4.0538,8.1024,8.1747,8.1386,0.1680,1343.8140,4.8132,1710.7901,17.1079,4.8132,0.0000,14.2542,8.1747,7.5227,7.8487,-1.7293,-12105.3752,4.8132,1980.6704,19.8067,4.8132,0.0000,18.6101,4.8132,17.4588,3.2088,0.0000,36.9181,54.3770,-45086.1000,-75272.6890,-75272.6890
7072.0000,7.5275,19.3678,3589.2000,72619.7000,-69030.5000,1.8828,815.7273,4.4000,1.0000,16137.7111,4.5000,1.0000,16953.4384,0.0000,0.0000,88757.4111,2773.4727,-85983.9384,12.0390,4.7417,26644.1000,0.0000,26644.1000,0.6908,7201.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7201.1081,0.0000,0.0000,0.0000,19442.9919,19442.9919,11.0189,4.8964,6632.8000,884.0000,5748.8000,0.1720,1507.4545,4.4000,1.0000,180.4082,4.9000,1.0000,1687.8627,0.0000,0.0000,1064.4082,5125.3455,4060.9373,10.8058,3.5085,381.1000,0.0000,381.1000,0.0099,103.0000,3.7000,1.0000,0.0000,0.0000,0.0000,103.0000,0.0000,0.0000,0.0000,278.1000,278.1000,10.7912,22.8320,0.0000,11724.1000,-11724.1000,0.3040,0.0000,0.0000,0.0000,2392.6735,4.9000,1.0000,2392.6735,0.0000,0.0000,14116.7735,0.0000,-14116.7735,11.5319,4.2346,9058.1000,0.0000,9058.1000,0.2348,2448.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2448.1351,0.0000,0.0000,0.0000,6609.9649,6609.9649,11.1851,8.4155,9.8003,-3.5190,-52785.4404,4.9414,870.7016,8.7070,4.9414,0.0000,4.3865,8.4155,8.0813,8.2484,-0.7961,-6368.8682,4.9414,1747.7899,17.4779,4.9414,0.0000,15.4239,8.0813,7.5275,7.8044,-1.5078,-10554.4092,4.9414,2037.4671,20.3747,4.9414,0.0000,20.1372,4.9414,18.7627,3.2943,0.0000,39.9476,58.7103,-38922.5000,-69708.7178,-69708.7178
7073.0000,7.5114,18.2481,9702.2000,50468.7000,-40766.5000,1.3085,2205.0455,4.4000,1.0000,11215.2667,4.5000,1.0000,13420.3121,0.0000,0.0000,61683.9667,7497.1545,-54186.8121,10.9476,3.6503,22245.1000,0.0000,22245.1000,0.5767,6012.1892,3.7000,1.0000,0.0000,0.0000,0.0000,6012.1892,0.0000,0.0000,0.0000,16232.9108,16232.9108,9.9182,2.1909,8724.1000,0.0000,8724.1000,0.2262,1982.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1982.7500,0.0000,0.0000,0.0000,6741.3500,6741.3500,9.4907,2.1934,371.7000,0.0000,371.7000,0.0096,100.4595,3.7000,1.0000,0.0000,0.0000,0.0000,100.4595,0.0000,0.0000,0.0000,271.2405,271.2405,9.4735,21.5143,0.0000,11373.1000,-11373.1000,0.2949,0.0000,0.0000,0.0000,2321.0408,4.9000,1.0000,2321.0408,0.0000,0.0000,13694.1408,0.0000,-13694.1408,10.3419,3.0446,11948.0000,0.0000,11948.0000,0.3098,3229.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3229.1892,0.0000,0.0000,0.0000,8718.8108,8718.8108,9.7890,9.0844,9.4367,-0.7408,-11111.6872,4.0886,731.9198,7.3192,4.0886,0.0000,2.4847,9.0844,7.8727,8.4786,-2.3884,-19107.2362,4.0886,1431.4324,14.3143,4.0886,0.0000,8.7369,7.8727,7.5114,7.6921,-0.8140,-5697.7174,4.0886,1694.3373,16.9434,4.0886,0.0000,11.4068,4.0886,11.1714,2.7257,0.0000,22.6284,33.7998,-8850.7000,-35916.6408,-35916.6408
7074.0000,7.4980,17.8427,9292.2000,38243.5000,-28951.3000,0.9915,2111.8636,4.4000,1.0000,8498.5556,4.5000,1.0000,10610.4192,0.0000,0.0000,46742.0556,7180.3364,-39561.7192,10.3483,3.0510,13447.7000,0.0000,13447.7000,0.3487,3634.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3634.5135,0.0000,0.0000,0.0000,9813.1865,9813.1865,9.6413,1.9140,17564.7000,0.0000,17564.7000,0.4554,3991.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3991.9773,0.0000,0.0000,0.0000,13572.7227,13572.7227,8.6634,1.3661,379.0000,0.0000,379.0000,0.0098,102.4324,3.7000,1.0000,0.0000,0.0000,0.0000,102.4324,0.0000,0.0000,0.0000,276.5676,276.5676,8.6435,20.6843,0.0000,8860.6000,-8860.6000,0.2297,0.0000,0.0000,0.0000,1808.2857,4.9000,1.0000,1808.2857,0.0000,0.0000,10668.8857,0.0000,-10668.8857,9.4122,2.1149,14035.1000,0.0000,14035.1000,0.3639,3793.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3793.2703,0.0000,0.0000,0.0000,10241.8297,10241.8297,8.6742,9.6070,9.1406,0.8631,12945.9150,3.5985,652.5992,6.5260,3.5985,0.0000,1.6941,9.6070,7.7064,8.6567,-3.2974,-26379.3468,3.5985,1249.9778,12.4998,3.5985,0.0000,5.9570,7.7064,7.4980,7.6022,-0.4133,-2892.8666,3.5985,1497.3031,14.9730,3.5985,0.0000,7.7773,3.5985,7.8827,2.3990,0.0000,15.4284,23.3111,7614.6000,-16326.2984,-16326.2984
7075.0000,7.4675,17.3282,10822.2000,35412.8000,-24590.6000,0.9181,2459.5909,4.4000,1.0000,7869.5111,4.5000,1.0000,10329.1020,0.0000,0.0000,43282.3111,8362.6091,-34919.7020,10.0320,2.7347,13440.2000,0.0000,13440.2000,0.3485,3632.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3632.4865,0.0000,0.0000,0.0000,9807.7135,9807.7135,9.3117,1.5844,21918.3000,0.0000,21918.3000,0.5683,4981.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4981.4318,0.0000,0.0000,0.0000,16936.8682,16936.8682,8.0679,0.7706,373.2000,0.0000,373.2000,0.0097,100.8649,3.7000,1.0000,0.0000,0.0000,0.0000,100.8649,0.0000,0.0000,0.0000,272.3351,272.3351,8.0479,20.0887,0.0000,6239.0000,-6239.0000,0.1618,0.0000,0.0000,0.0000,1273.2653,4.9000,1.0000,1273.2653,0.0000,0.0000,7512.2653,0.0000,-7512.2653,8.5996,1.3023,13392.9000,0.0000,13392.9000,0.3472,3619.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3619.7027,0.0000,0.0000,0.0000,9773.1973,9773.1973,7.8818,9.9389,8.9104,1.8674,28010.3189,3.5303,646.7378,6.4674,3.5303,0.0000,1.5996,9.9389,7.6524,8.7957,-3.8917,-31133.7290,3.5303,1218.7777,12.1878,3.5303,0.0000,5.6246,7.6524,7.4675,7.5600,-0.3598,-2518.4431,3.5303,1471.7086,14.7171,3.5303,0.0000,7.3433,3.5303,7.4816,2.3535,0.0000,14.5675,22.0491,18295.0000,-5641.8532,-5641.8532
7076.0000,7.5965,14.2881,15922.7000,22246.5000,-6323.8000,0.5768,3618.7955,4.4000,1.0000,4943.6667,4.5000,1.0000,8562.4621,0.0000,0.0000,27190.1667,12303.9045,-14886.2621,8.8596,1.5623,13440.3000,0.0000,13440.3000,0.3485,3632.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3632.5135,0.0000,0.0000,0.0000,9807.7865,9807.7865,8.0274,0.3002,25510.6000,0.0000,25510.6000,0.6614,5797.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5797.8636,0.0000,0.0000,0.0000,19712.7364,19712.7364,6.3549,-0.9424,370.7000,0.0000,370.7000,0.0096,100.1892,3.7000,1.0000,0.0000,0.0000,0.0000,100.1892,0.0000,0.0000,0.0000,270.5108,270.5108,6.3320,18.3728,0.0000,4738.1000,-4738.1000,0.1228,0.0000,0.0000,0.0000,966.9592,4.9000,1.0000,966.9592,0.0000,0.0000,5705.0592,0.0000,-5705.0592,6.8160,-0.4813,12269.1000,0.0000,12269.1000,0.3181,3315.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3315.9730,0.0000,0.0000,0.0000,8953.1270,8953.1270,6.0564,11.0216,8.5390,3.9014,58521.1389,3.0558,569.0673,5.6907,3.0558,0.0000,1.0374,11.0216,7.1732,9.0974,-5.6698,-45358.0458,3.0558,1041.0516,10.4105,3.0558,0.0000,3.6478,7.1732,7.5965,7.3849,0.7128,4989.7463,3.0558,1283.9860,12.8399,3.0558,0.0000,4.7625,3.0558,5.0483,2.0372,0.0000,9.4476,14.4959,40528.8000,18152.8394,18152.8394
