Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7077.0000,7.4576,14.7057,14601.4000,22683.0000,-8081.6000,0.5881,3318.5000,4.4000,1.0000,5040.6667,4.5000,1.0000,8359.1667,0.0000,0.0000,27723.6667,11282.9000,-16440.7667,8.8659,1.5686,13440.6000,0.0000,13440.6000,0.3485,3632.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3632.5946,0.0000,0.0000,0.0000,9808.0054,9808.0054,8.0258,0.2985,27303.6000,0.0000,27303.6000,0.7079,6205.3636,4.4000,1.0000,0.0000,0.0000,0.0000,6205.3636,0.0000,0.0000,0.0000,21098.2364,21098.2364,6.2185,-1.0788,509.2000,0.0000,509.2000,0.0132,137.6216,3.7000,1.0000,0.0000,0.0000,0.0000,137.6216,0.0000,0.0000,0.0000,371.5784,371.5784,6.1867,18.2275,0.0000,3869.9000,-3869.9000,0.1003,0.0000,0.0000,0.0000,789.7755,4.9000,1.0000,789.7755,0.0000,0.0000,4659.6755,0.0000,-4659.6755,6.5858,-0.7115,10021.4000,0.0000,10021.4000,0.2598,2708.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2708.4865,0.0000,0.0000,0.0000,7312.9135,7312.9135,5.9594,10.8877,8.4236,3.8356,57533.5788,3.0267,566.5439,5.6654,3.0267,0.0000,1.0081,10.8877,7.3520,9.1198,-5.1596,-41276.5504,3.0267,1030.1305,10.3013,3.0267,0.0000,3.5446,7.3520,7.4576,7.4048,0.1762,1233.2631,3.0267,1270.6266,12.7063,3.0267,0.0000,4.6278,3.0267,4.9186,2.0178,0.0000,9.1805,14.0991,39323.3000,17490.2915,17490.2915
7078.0000,7.5132,12.8089,16559.9000,18474.4000,-1914.5000,0.4790,3763.6136,4.4000,1.0000,4105.4222,4.5000,1.0000,7869.0359,0.0000,0.0000,22579.8222,12796.2864,-9783.5359,8.4030,1.1057,13440.7000,0.0000,13440.7000,0.3485,3632.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3632.6216,0.0000,0.0000,0.0000,9808.0784,9808.0784,7.5110,-0.2163,29324.4000,0.0000,29324.4000,0.7603,6664.6364,4.4000,1.0000,0.0000,0.0000,0.0000,6664.6364,0.0000,0.0000,0.0000,22659.7636,22659.7636,5.4500,-1.8473,378.0000,0.0000,378.0000,0.0098,102.1622,3.7000,1.0000,0.0000,0.0000,0.0000,102.1622,0.0000,0.0000,0.0000,275.8378,275.8378,5.4249,17.4657,0.0000,2944.0000,-2944.0000,0.0763,0.0000,0.0000,0.0000,600.8163,4.9000,1.0000,600.8163,0.0000,0.0000,3544.8163,0.0000,-3544.8163,5.7473,-1.5500,8737.0000,0.0000,8737.0000,0.2265,2361.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2361.3514,0.0000,0.0000,0.0000,6375.6486,6375.6486,5.1675,11.3340,8.2507,4.5200,67799.7603,2.8506,537.6870,5.3769,2.8506,0.0000,0.8421,11.3340,7.1521,9.2431,-5.7473,-45978.7380,2.8506,964.9557,9.6496,2.8506,0.0000,2.9611,7.1521,7.5132,7.3327,0.5671,3969.9540,2.8506,1200.5838,12.0058,2.8506,0.0000,3.8660,2.8506,4.1781,1.9004,0.0000,7.6692,11.8473,47021.6000,25790.9763,25790.9763
7079.0000,7.5161,10.9656,18220.1000,16661.7000,1558.4000,0.4724,4140.9318,4.4000,1.0000,3702.6000,4.5000,1.0000,7843.5318,0.0000,0.0000,20364.3000,14079.1682,-6285.1318,8.1289,0.8316,13440.9000,0.0000,13440.9000,0.3485,3632.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3632.6757,0.0000,0.0000,0.0000,9808.2243,9808.2243,7.1726,-0.5547,29515.9000,0.0000,29515.9000,0.7653,6708.1591,4.4000,1.0000,0.0000,0.0000,0.0000,6708.1591,0.0000,0.0000,0.0000,22807.7409,22807.7409,4.9488,-2.3485,376.0000,0.0000,376.0000,0.0097,101.6216,3.7000,1.0000,0.0000,0.0000,0.0000,101.6216,0.0000,0.0000,0.0000,274.3784,274.3784,4.9221,16.8959,16.8000,1938.8000,-1922.0000,0.0503,3.8182,4.4000,1.0000,395.6735,4.9000,1.0000,399.4917,0.0000,0.0000,2334.4735,12.9818,-2321.4917,5.1484,-2.1489,4883.9000,0.0000,4883.9000,0.1266,1319.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1319.9730,0.0000,0.0000,0.0000,3563.9270,3563.9270,4.8009,11.5192,8.1601,4.5937,68905.4309,2.6591,503.6031,5.0360,2.6591,0.0000,0.6836,11.5192,7.0616,9.2904,-5.7149,-45718.8498,2.6591,898.2823,8.9828,2.6591,0.0000,2.4037,7.0616,7.5161,7.2889,0.6659,4661.0661,2.6591,1122.1680,11.2217,2.6591,0.0000,3.1382,2.6591,3.4586,1.7728,0.0000,6.2254,9.6840,47853.1000,27847.6472,27847.6472
7080.0000,7.4414,10.7267,17245.8000,15538.9000,1706.9000,0.4471,3919.5000,4.4000,1.0000,3453.0889,4.5000,1.0000,7372.5889,0.0000,0.0000,18991.9889,13326.3000,-5665.6889,8.0665,0.7692,13445.6000,0.0000,13445.6000,0.3486,3633.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3633.9459,0.0000,0.0000,0.0000,9811.6541,9811.6541,6.9840,-0.7433,26718.7000,0.0000,26718.7000,0.6927,6072.4318,4.4000,1.0000,0.0000,0.0000,0.0000,6072.4318,0.0000,0.0000,0.0000,20646.2682,20646.2682,4.7062,-2.5911,412.2000,0.0000,412.2000,0.0107,111.4054,3.7000,1.0000,0.0000,0.0000,0.0000,111.4054,0.0000,0.0000,0.0000,300.7946,300.7946,4.6730,13.9478,391.1000,1092.6000,-701.5000,0.0283,88.8864,4.4000,1.0000,222.9796,4.9000,1.0000,311.8660,0.0000,0.0000,1315.5796,302.2136,-1013.3660,4.7848,-2.5125,1512.4000,0.0000,1512.4000,0.0392,408.7568,3.7000,1.0000,0.0000,0.0000,0.0000,408.7568,0.0000,0.0000,0.0000,1103.6432,1103.6432,5.2658,11.1273,8.1966,3.9062,58592.6736,2.3500,490.0304,4.9003,2.5917,0.2417,0.6329,11.1273,7.1761,9.1517,-4.4767,-35813.7542,2.3500,798.7003,7.9870,2.3500,0.0000,1.6591,7.1761,7.4414,7.3088,0.3435,2404.3858,2.3500,990.8298,9.9083,2.3500,0.0000,2.1661,2.3500,2.4729,1.5667,0.0000,4.4580,6.9309,43094.3000,25183.3052,25183.3052
7081.0000,7.5189,8.8691,18988.9000,14103.1000,4885.8000,0.4923,4315.6591,4.4000,1.0000,3134.0222,4.5000,1.0000,7449.6813,0.0000,0.0000,17237.1222,14673.2409,-2563.8813,7.7716,0.4743,13469.8000,0.0000,13469.8000,0.3492,3640.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3640.4865,0.0000,0.0000,0.0000,9829.3135,9829.3135,6.8025,-0.9247,32587.4000,0.0000,32587.4000,0.8449,7406.2273,4.4000,1.0000,0.0000,0.0000,0.0000,7406.2273,0.0000,0.0000,0.0000,25181.1727,25181.1727,4.3198,-2.9775,426.7000,0.0000,426.7000,0.0111,115.3243,3.7000,1.0000,0.0000,0.0000,0.0000,115.3243,0.0000,0.0000,0.0000,311.3757,311.3757,4.2891,2.1375,1273.7000,589.8000,683.9000,0.0330,289.4773,4.4000,1.0000,120.3673,4.9000,1.0000,409.8446,0.0000,0.0000,710.1673,984.2227,274.0554,4.2621,-3.0352,871.2000,0.0000,871.2000,0.0226,235.4595,3.7000,1.0000,0.0000,0.0000,0.0000,235.4595,0.0000,0.0000,0.0000,635.7405,635.7405,4.1994,11.8013,8.0004,5.1402,77103.0749,2.6297,501.5825,5.0158,2.6297,0.0000,0.6611,11.8013,6.9434,9.3723,-6.1590,-49272.1879,2.6297,885.1498,8.8515,2.6297,0.0000,2.3246,6.9434,7.5189,7.2311,0.8338,5836.8895,2.6297,1112.6296,11.1263,2.6297,0.0000,3.0350,2.6297,3.3554,1.7531,0.0000,6.0207,9.3761,52924.8000,33667.7765,33667.7765
7082.0000,7.3962,7.4645,20282.1000,12936.4000,7345.7000,0.5259,4609.5682,4.4000,1.0000,2874.7556,4.5000,1.0000,7484.3237,0.0000,0.0000,15811.1556,15672.5318,-138.6237,7.4086,0.1113,13471.4000,0.0000,13471.4000,0.3493,3640.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3640.9189,0.0000,0.0000,0.0000,9830.4811,9830.4811,6.5280,-1.1992,37592.9000,0.0000,37592.9000,0.9747,8543.8409,4.4000,1.0000,0.0000,0.0000,0.0000,8543.8409,0.0000,0.0000,0.0000,29049.0591,29049.0591,3.9259,-3.3714,413.7000,0.0000,413.7000,0.0107,111.8108,3.7000,1.0000,0.0000,0.0000,0.0000,111.8108,0.0000,0.0000,0.0000,301.8892,301.8892,3.8989,-1.8075,2275.4000,381.9000,1893.5000,0.0590,517.1364,4.4000,1.0000,77.9388,4.9000,1.0000,595.0751,0.0000,0.0000,459.8388,1758.2636,1298.4249,3.7826,-3.5147,388.9000,0.0000,388.9000,0.0101,105.1081,3.7000,1.0000,0.0000,0.0000,0.0000,105.1081,0.0000,0.0000,0.0000,283.7919,283.7919,3.7571,11.8591,7.8081,6.0298,90447.7158,2.8944,556.8422,5.5684,2.8944,0.0000,0.8815,11.8591,7.1234,9.4913,-6.6085,-52868.2027,2.8944,969.2077,9.6921,2.8944,0.0000,3.0997,7.1234,7.3962,7.2598,0.4351,3045.5092,2.8944,1223.0454,12.2305,2.8944,0.0000,4.0469,2.8944,4.3550,1.9296,0.0000,8.0281,12.3831,61106.1000,40625.0224,40625.0224
7083.0000,7.3726,6.7817,20665.7000,12066.3000,8599.4000,0.5358,4696.7500,4.4000,1.0000,2681.4000,4.5000,1.0000,7378.1500,0.0000,0.0000,14747.7000,15968.9500,1221.2500,7.2596,-0.0377,13471.5000,0.0000,13471.5000,0.3493,3640.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3640.9459,0.0000,0.0000,0.0000,9830.5541,9830.5541,6.3501,-1.3772,33396.0000,0.0000,33396.0000,0.8659,7590.0000,4.4000,1.0000,0.0000,0.0000,0.0000,7590.0000,0.0000,0.0000,0.0000,25806.0000,25806.0000,3.9625,-3.3348,426.4000,0.0000,426.4000,0.0111,115.2432,3.7000,1.0000,0.0000,0.0000,0.0000,115.2432,0.0000,0.0000,0.0000,311.1568,311.1568,3.9337,-2.9698,3706.6000,253.6000,3453.0000,0.0961,842.4091,4.4000,1.0000,51.7551,4.9000,1.0000,894.1642,0.0000,0.0000,305.3551,2864.1909,2558.8358,3.6969,-3.6004,388.9000,0.0000,388.9000,0.0101,105.1081,3.7000,1.0000,0.0000,0.0000,0.0000,105.1081,0.0000,0.0000,0.0000,283.7919,283.7919,3.6707,11.8291,7.7499,5.8786,88178.5551,2.8022,540.5244,5.4052,2.8022,0.0000,0.8000,11.8291,7.1687,9.4989,-6.2963,-50370.5193,2.8022,938.0387,9.3804,2.8022,0.0000,2.8130,7.1687,7.3726,7.2707,0.3148,2203.5527,2.8022,1183.5266,11.8353,2.8022,0.0000,3.6725,2.8022,3.9882,1.8682,0.0000,7.2855,11.2737,59735.2000,40011.5885,40011.5885
7084.0000,7.2702,13.5921,12766.6000,16719.5000,-3952.9000,0.4335,2901.5000,4.4000,1.0000,3715.4444,4.5000,1.0000,6616.9444,0.0000,0.0000,20434.9444,9865.1000,-10569.8444,8.3080,1.0107,13471.6000,0.0000,13471.6000,0.3493,3640.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3640.9730,0.0000,0.0000,0.0000,9830.6270,9830.6270,7.3428,-0.3845,31068.4000,0.0000,31068.4000,0.8055,7061.0000,4.4000,1.0000,0.0000,0.0000,0.0000,7061.0000,0.0000,0.0000,0.0000,24007.4000,24007.4000,4.9857,-2.3116,414.1000,0.0000,414.1000,0.0107,111.9189,3.7000,1.0000,0.0000,0.0000,0.0000,111.9189,0.0000,0.0000,0.0000,302.1811,302.1811,4.9560,-2.4099,5355.3000,160.7000,5194.6000,0.1388,1217.1136,4.4000,1.0000,32.7959,4.9000,1.0000,1249.9096,0.0000,0.0000,193.4959,4138.1864,3944.6904,4.5687,-2.7286,871.6000,0.0000,871.6000,0.0226,235.5676,3.7000,1.0000,0.0000,0.0000,0.0000,235.5676,0.0000,0.0000,0.0000,636.0324,636.0324,4.5063,11.2512,7.8788,4.5799,68697.9296,2.6407,506.4261,5.0643,2.6407,0.0000,0.6694,11.2512,7.4069,9.3291,-4.8944,-39155.2475,2.6407,890.5348,8.9053,2.6407,0.0000,2.3539,7.4069,7.2702,7.3386,-0.1988,-1391.5956,2.6407,1111.8722,11.1187,2.6407,0.0000,3.0732,2.6407,3.3937,1.7604,0.0000,6.0966,9.4902,47067.4000,28151.0865,28151.0865
7085.0000,7.1577,16.3357,8578.1000,21774.3000,-13196.2000,0.5645,1949.5682,4.4000,1.0000,4838.7333,4.5000,1.0000,6788.3015,0.0000,0.0000,26613.0333,6628.5318,-19984.5015,8.8933,1.5960,13471.9000,0.0000,13471.9000,0.3493,3641.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3641.0541,0.0000,0.0000,0.0000,9830.8459,9830.8459,8.0395,0.3122,30038.3000,0.0000,30038.3000,0.7788,6826.8864,4.4000,1.0000,0.0000,0.0000,0.0000,6826.8864,0.0000,0.0000,0.0000,23211.4136,23211.4136,6.0237,-1.2736,555.0000,0.0000,555.0000,0.0144,150.0000,3.7000,1.0000,0.0000,0.0000,0.0000,150.0000,0.0000,0.0000,0.0000,405.0000,405.0000,5.9885,-1.4404,6352.8000,157.4000,6195.4000,0.1647,1443.8182,4.4000,1.0000,32.1224,4.9000,1.0000,1475.9406,0.0000,0.0000,189.5224,4908.9818,4719.4594,5.5787,-1.7186,4572.5000,0.0000,4572.5000,0.1186,1235.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1235.8108,0.0000,0.0000,0.0000,3336.6892,3336.6892,5.2889,10.6097,7.9493,4.0845,61267.5004,2.9854,570.7361,5.7074,2.9854,0.0000,0.9673,10.6097,7.7704,9.1900,-4.0867,-32693.4740,2.9854,1012.9389,10.1294,2.9854,0.0000,3.4014,7.7704,7.1577,7.4641,-1.0079,-7055.1198,2.9854,1249.9313,12.4993,2.9854,0.0000,4.4408,2.9854,4.7379,1.9903,0.0000,8.8095,13.5474,41636.9000,21518.9066,21518.9066
7086.0000,7.1770,18.7728,6108.6000,75351.6000,-69243.0000,1.9536,1388.3182,4.4000,1.0000,16744.8000,4.5000,1.0000,18133.1182,0.0000,0.0000,92096.4000,4720.2818,-87376.1182,11.7407,4.4434,13471.9000,0.0000,13471.9000,0.3493,3641.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3641.0541,0.0000,0.0000,0.0000,9830.8459,9830.8459,11.2272,3.5000,16216.6000,0.0000,16216.6000,0.4204,3685.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3685.5909,0.0000,0.0000,0.0000,12531.0091,12531.0091,10.5727,3.2754,511.6000,0.0000,511.6000,0.0133,138.2703,3.7000,1.0000,0.0000,0.0000,0.0000,138.2703,0.0000,0.0000,0.0000,373.3297,373.3297,10.5532,3.2403,6733.2000,231.7000,6501.5000,0.1746,1530.2727,4.4000,1.0000,47.2857,4.9000,1.0000,1577.5584,0.0000,0.0000,278.9857,5202.9273,4923.9416,10.2960,2.9987,15353.3000,0.0000,15353.3000,0.3981,4149.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4149.5405,0.0000,0.0000,0.0000,11203.7595,11203.7595,9.7109,7.9679,8.8394,-2.2247,-33370.7576,4.9639,912.2092,9.1221,4.9639,0.0000,4.4466,7.9679,8.7013,8.3346,1.7554,14042.8450,4.9639,1749.0282,17.4903,4.9639,0.0000,15.6355,8.7013,7.1770,7.9392,-4.1693,-29185.3198,4.9639,2034.4351,20.3444,4.9639,0.0000,20.4134,4.9639,18.9976,3.3093,0.0000,40.4955,59.4931,-17188.1000,-48513.2324,-48513.2324
7087.0000,7.5092,19.7205,165.4000,117192.3000,-117026.9000,3.0384,37.5909,4.4000,1.0000,26042.7333,4.5000,1.0000,26080.3242,0.0000,0.0000,143235.0333,127.8091,-143107.2242,12.8985,5.6012,22868.6000,0.0000,22868.6000,0.5929,6180.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6180.7027,0.0000,0.0000,0.0000,16687.8973,16687.8973,12.2700,4.5428,12167.3000,0.0000,12167.3000,0.3155,2765.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2765.2955,0.0000,0.0000,0.0000,9402.0045,9402.0045,11.9160,4.6187,1030.1000,0.0000,1030.1000,0.0267,278.4054,3.7000,1.0000,0.0000,0.0000,0.0000,278.4054,0.0000,0.0000,0.0000,751.6946,751.6946,11.8877,4.5475,7449.1000,239.5000,7209.6000,0.1931,1692.9773,4.4000,1.0000,48.8776,4.9000,1.0000,1741.8548,0.0000,0.0000,288.3776,5756.1227,5467.7452,11.6817,4.3844,16318.8000,0.0000,16318.8000,0.4231,4410.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4410.4865,0.0000,0.0000,0.0000,11908.3135,11908.3135,11.2333,7.9014,9.5673,-5.8983,-88475.0120,6.8846,1225.4549,12.2545,6.8846,0.0000,11.8632,7.9014,8.3762,8.1388,1.5760,12607.6759,6.8846,2447.0241,24.4702,6.8846,0.0000,41.7141,8.3762,7.5092,7.9427,-3.2889,-23022.2330,6.8846,2821.1885,28.2119,6.8846,0.0000,54.4611,6.8846,46.6386,4.5897,0.0000,108.0383,154.6769,-57432.5000,-98889.5691,-98889.5691
7088.0000,7.5795,19.8018,0.0000,134700.5000,-134700.5000,3.4924,0.0000,0.0000,0.0000,29933.4444,4.5000,1.0000,29933.4444,0.0000,0.0000,164633.9444,0.0000,-164633.9444,13.2537,5.9564,27899.5000,0.0000,27899.5000,0.7233,7540.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7540.4054,0.0000,0.0000,0.0000,20359.0946,20359.0946,12.5520,24.4381,118.9000,5936.3000,-5817.4000,0.1539,27.0227,4.4000,1.0000,1211.4898,4.9000,1.0000,1238.5125,0.0000,0.0000,7147.7898,91.8773,-7055.9125,12.7952,5.4979,1735.0000,0.0000,1735.0000,0.0450,468.9189,3.7000,1.0000,0.0000,0.0000,0.0000,468.9189,0.0000,0.0000,0.0000,1266.0811,1266.0811,12.7516,5.4951,7483.9000,292.6000,7191.3000,0.1940,1700.8864,4.4000,1.0000,59.7143,4.9000,1.0000,1760.6006,0.0000,0.0000,352.3143,5783.0136,5430.6994,12.5644,5.2671,15675.1000,0.0000,15675.1000,0.4064,4236.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4236.5135,0.0000,0.0000,0.0000,11438.5865,11438.5865,12.1702,8.0402,10.1052,-7.9886,-119829.3934,7.5226,1308.1330,13.0813,7.5226,0.0000,15.4762,8.0402,8.2350,8.1376,0.7066,5652.8890,7.5226,2673.9165,26.7392,7.5226,0.0000,54.4181,8.2350,7.5795,7.9073,-2.7170,-19018.8911,7.5226,3087.4978,30.8750,7.5226,0.0000,71.0472,7.5226,59.5217,5.0150,0.0000,140.9415,200.4631,-88017.0000,-133195.3955,-133195.3955
7089.0000,7.6163,19.8385,0.0000,151418.8000,-151418.8000,3.9258,0.0000,0.0000,0.0000,33648.6222,4.5000,1.0000,33648.6222,0.0000,0.0000,185067.4222,0.0000,-185067.4222,13.4921,6.1948,31725.2000,0.0000,31725.2000,0.8225,8574.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8574.3784,0.0000,0.0000,0.0000,23150.8216,23150.8216,12.7571,24.7979,0.0000,5141.0000,-5141.0000,0.1333,0.0000,0.0000,0.0000,1049.1837,4.9000,1.0000,1049.1837,0.0000,0.0000,6190.1837,0.0000,-6190.1837,12.9536,5.6563,1877.2000,0.0000,1877.2000,0.0487,507.3514,3.7000,1.0000,0.0000,0.0000,0.0000,507.3514,0.0000,0.0000,0.0000,1369.8486,1369.8486,12.9102,6.8113,6069.2000,820.8000,5248.4000,0.1574,1379.3636,4.4000,1.0000,167.5102,4.9000,1.0000,1546.8738,0.0000,0.0000,988.3102,4689.8364,3701.5262,12.7926,5.4953,13744.2000,0.0000,13744.2000,0.3563,3714.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3714.6486,0.0000,0.0000,0.0000,10029.5514,10029.5514,12.4742,8.3662,10.4202,-8.6258,-129387.4770,8.1660,1400.8857,14.0089,8.1660,0.0000,19.7969,8.3662,8.1890,8.2776,-0.6974,-5579.1151,8.1660,2884.5980,28.8460,8.1660,0.0000,69.6107,8.1890,7.6163,7.9027,-2.5770,-18039.2660,8.1660,3352.2826,33.5228,8.1660,0.0000,90.8824,8.1660,74.6233,5.4440,0.0000,180.2900,254.9133,-103964.8000,-153005.8581,-153005.8581
7090.0000,7.6624,19.8847,0.0000,165447.4000,-165447.4000,4.2895,0.0000,0.0000,0.0000,36766.0889,4.5000,1.0000,36766.0889,0.0000,0.0000,202213.4889,0.0000,-202213.4889,13.4780,6.1807,37456.9000,0.0000,37456.9000,0.9711,10123.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10123.4865,0.0000,0.0000,0.0000,27333.4135,27333.4135,12.6919,24.7327,0.0000,10421.5000,-10421.5000,0.2702,0.0000,0.0000,0.0000,2126.8367,4.9000,1.0000,2126.8367,0.0000,0.0000,12548.3367,0.0000,-12548.3367,13.0528,5.7555,1922.3000,0.0000,1922.3000,0.0498,519.5405,3.7000,1.0000,0.0000,0.0000,0.0000,519.5405,0.0000,0.0000,0.0000,1402.7595,1402.7595,13.0125,10.7841,4102.1000,1873.4000,2228.7000,0.1064,932.2955,4.4000,1.0000,382.3265,4.9000,1.0000,1314.6220,0.0000,0.0000,2255.7265,3169.8045,914.0780,12.9862,5.6889,12457.0000,0.0000,12457.0000,0.3230,3366.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3366.7568,0.0000,0.0000,0.0000,9090.2432,9090.2432,12.7247,8.6736,10.6992,-9.3907,-140861.1526,9.0150,1528.1488,15.2815,9.0150,0.0000,26.6361,8.6736,8.2309,8.4523,-1.9241,-15392.7684,9.0150,3159.9069,31.5991,9.0150,0.0000,93.6592,8.2309,7.6624,7.9467,-2.8239,-19767.4104,9.0150,3693.5475,36.9355,9.0150,0.0000,122.2797,9.0150,98.0256,6.0100,0.0000,242.5750,340.6006,-121804.0000,-176021.3314,-176021.3314
7091.0000,7.7615,19.9837,0.0000,189812.1000,-189812.1000,4.9212,0.0000,0.0000,0.0000,42180.4667,4.5000,1.0000,42180.4667,0.0000,0.0000,231992.5667,0.0000,-231992.5667,13.4219,6.1246,39361.4000,0.0000,39361.4000,1.0205,10638.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10638.2162,0.0000,0.0000,0.0000,28723.1838,28723.1838,12.7211,24.7619,0.0000,28944.2000,-28944.2000,0.7504,0.0000,0.0000,0.0000,5906.9796,4.9000,1.0000,5906.9796,0.0000,0.0000,34851.1796,0.0000,-34851.1796,13.5714,6.2741,2272.9000,0.0000,2272.9000,0.0589,614.2973,3.7000,1.0000,0.0000,0.0000,0.0000,614.2973,0.0000,0.0000,0.0000,1658.6027,1658.6027,13.5309,18.1075,2707.1000,2802.5000,-95.4000,0.0727,615.2500,4.4000,1.0000,571.9388,4.9000,1.0000,1187.1888,0.0000,0.0000,3374.4388,2091.8500,-1282.5888,13.5622,6.2649,10043.4000,0.0000,10043.4000,0.2604,2714.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2714.4324,0.0000,0.0000,0.0000,7328.9676,7328.9676,13.3834,9.0224,11.2029,-11.9158,-178736.4721,10.6262,1763.0161,17.6302,10.6262,0.0000,43.6221,9.0224,8.3597,8.6911,-3.3953,-27162.4750,10.6262,3685.4940,36.8549,10.6262,0.0000,153.3861,8.3597,7.7615,8.0606,-3.5024,-24516.6338,10.6262,4331.5715,43.3157,10.6262,0.0000,200.2579,10.6262,154.3644,7.0842,0.0000,397.2660,551.6304,-167174.0000,-230415.5810,-230415.5810
7092.0000,7.8569,20.0791,0.0000,205674.5000,-205674.5000,5.3325,0.0000,0.0000,0.0000,45705.4444,4.5000,1.0000,45705.4444,0.0000,0.0000,251379.9444,0.0000,-251379.9444,13.5460,6.2487,34114.9000,0.0000,34114.9000,0.8845,9220.2432,3.7000,1.0000,0.0000,0.0000,0.0000,9220.2432,0.0000,0.0000,0.0000,24894.6568,24894.6568,12.9826,25.0234,0.0000,39940.1000,-39940.1000,1.0355,0.0000,0.0000,0.0000,8151.0408,4.9000,1.0000,8151.0408,0.0000,0.0000,48091.1408,0.0000,-48091.1408,14.0710,6.7737,2713.7000,0.0000,2713.7000,0.0704,733.4324,3.7000,1.0000,0.0000,0.0000,0.0000,733.4324,0.0000,0.0000,0.0000,1980.2676,1980.2676,14.0262,21.2665,2095.4000,3372.9000,-1277.5000,0.0874,476.2273,4.4000,1.0000,688.3469,4.9000,1.0000,1164.5742,0.0000,0.0000,4061.2469,1619.1727,-2442.0742,14.0815,6.7842,8756.1000,0.0000,8756.1000,0.2270,2366.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2366.5135,0.0000,0.0000,0.0000,6389.5865,6389.5865,13.9369,9.3299,11.6334,-13.5708,-203562.1842,11.4560,1866.3976,18.6640,11.4560,0.0000,54.6595,9.3299,8.5037,8.9168,-4.5635,-36508.2170,11.4560,3933.9232,39.3392,11.4560,0.0000,192.1963,8.5037,7.8569,8.1803,-4.0826,-28578.2474,11.4560,4644.9571,46.4496,11.4560,0.0000,250.9278,11.4560,190.0343,7.6373,0.0000,497.7835,687.8178,-201307.4000,-268648.6487,-268648.6487
7093.0000,7.9824,20.2046,0.0000,220804.8000,-220804.8000,5.7248,0.0000,0.0000,0.0000,49067.7333,4.5000,1.0000,49067.7333,0.0000,0.0000,269872.5333,0.0000,-269872.5333,13.6042,6.3069,39362.7000,0.0000,39362.7000,1.0206,10638.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10638.5676,0.0000,0.0000,0.0000,28724.1324,28724.1324,13.0058,25.0467,0.0000,45750.7000,-45750.7000,1.1862,0.0000,0.0000,0.0000,9336.8776,4.9000,1.0000,9336.8776,0.0000,0.0000,55087.5776,0.0000,-55087.5776,14.1534,6.8561,2590.1000,0.0000,2590.1000,0.0672,700.0270,3.7000,1.0000,0.0000,0.0000,0.0000,700.0270,0.0000,0.0000,0.0000,1890.0730,1890.0730,14.1140,22.8696,1586.4000,3731.4000,-2145.0000,0.0967,360.5455,4.4000,1.0000,761.5102,4.9000,1.0000,1122.0557,0.0000,0.0000,4492.9102,1225.8545,-3267.0557,14.1821,6.8848,7790.7000,0.0000,7790.7000,0.2020,2105.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2105.5946,0.0000,0.0000,0.0000,5685.1054,5685.1054,14.0636,9.7042,11.8839,-13.9514,-209271.3695,12.4461,2006.4457,20.0645,12.4461,0.0000,70.0912,9.7042,8.6939,9.1991,-6.0625,-48500.3003,12.4461,4221.2454,42.2125,12.4461,0.0000,246.4583,8.6939,7.9824,8.3381,-4.8795,-34156.1859,12.4461,5011.0759,50.1108,12.4461,0.0000,321.7712,12.4461,239.0281,8.2974,0.0000,638.3207,877.3488,-218957.0000,-291927.8557,-291927.8557
7094.0000,8.0801,20.3023,0.0000,235606.7000,-235606.7000,6.1085,0.0000,0.0000,0.0000,52357.0444,4.5000,1.0000,52357.0444,0.0000,0.0000,287963.7444,0.0000,-287963.7444,13.9263,6.6290,37461.0000,0.0000,37461.0000,0.9712,10124.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10124.5946,0.0000,0.0000,0.0000,27336.4054,27336.4054,13.3713,25.4122,0.0000,43233.6000,-43233.6000,1.1209,0.0000,0.0000,0.0000,8823.1837,4.9000,1.0000,8823.1837,0.0000,0.0000,52056.7837,0.0000,-52056.7837,14.4282,7.1309,1718.8000,0.0000,1718.8000,0.0446,464.5405,3.7000,1.0000,0.0000,0.0000,0.0000,464.5405,0.0000,0.0000,0.0000,1254.2595,1254.2595,14.4027,23.6703,1266.2000,3528.1000,-2261.9000,0.0915,287.7727,4.4000,1.0000,720.0204,4.9000,1.0000,1007.7931,0.0000,0.0000,4248.1204,978.4273,-3269.6931,14.4691,7.1718,6825.2000,0.0000,6825.2000,0.1770,1844.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1844.6486,0.0000,0.0000,0.0000,4980.5514,4980.5514,14.3680,9.9077,12.1379,-14.6464,-219695.9217,12.7705,2036.9739,20.3697,12.7705,0.0000,75.7171,9.9077,8.8337,9.3707,-6.6130,-52903.9083,12.7705,4298.8836,42.9888,12.7705,0.0000,266.2402,8.8337,8.0801,8.4569,-5.3027,-37119.1751,12.7705,5114.6903,51.1469,12.7705,0.0000,347.5981,12.7705,256.6810,8.5137,0.0000,689.5554,946.2364,-235097.2000,-309719.0050,-309719.0050
7095.0000,8.1904,20.4126,0.0000,248825.0000,-248825.0000,6.4513,0.0000,0.0000,0.0000,55294.4444,4.5000,1.0000,55294.4444,0.0000,0.0000,304119.4444,0.0000,-304119.4444,14.1027,6.8054,35545.2000,0.0000,35545.2000,0.9216,9606.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9606.8108,0.0000,0.0000,0.0000,25938.3892,25938.3892,13.5984,25.6392,0.0000,46028.2000,-46028.2000,1.1934,0.0000,0.0000,0.0000,9393.5102,4.9000,1.0000,9393.5102,0.0000,0.0000,55421.7102,0.0000,-55421.7102,14.6758,7.3785,1659.6000,0.0000,1659.6000,0.0430,448.5405,3.7000,1.0000,0.0000,0.0000,0.0000,448.5405,0.0000,0.0000,0.0000,1211.0595,1211.0595,14.6523,23.8685,1124.4000,3076.0000,-1951.6000,0.0798,255.5455,4.4000,1.0000,627.7551,4.9000,1.0000,883.3006,0.0000,0.0000,3703.7551,868.8545,-2834.9006,14.7074,7.4101,7790.7000,0.0000,7790.7000,0.2020,2105.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2105.5946,0.0000,0.0000,0.0000,5685.1054,5685.1054,14.5969,10.1438,12.3703,-15.2708,-229061.3841,13.3364,2106.7062,21.0671,13.3364,0.0000,86.2355,10.1438,8.9859,9.5649,-7.4448,-59558.3445,13.3364,4451.5013,44.5150,13.3364,0.0000,303.2257,8.9859,8.1904,8.5882,-5.8460,-40921.7725,13.3364,5310.3559,53.1036,13.3364,0.0000,395.8857,13.3364,289.4328,8.8910,0.0000,785.3469,1074.7798,-251809.3000,-329541.5012,-329541.5012
7096.0000,8.2740,20.4963,0.0000,253582.1000,-253582.1000,6.5746,0.0000,0.0000,0.0000,56351.5778,4.5000,1.0000,56351.5778,0.0000,0.0000,309933.6778,0.0000,-309933.6778,14.2306,6.9333,30289.6000,0.0000,30289.6000,0.7853,8186.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8186.3784,0.0000,0.0000,0.0000,22103.2216,22103.2216,13.8058,25.8466,0.0000,48831.9000,-48831.9000,1.2661,0.0000,0.0000,0.0000,9965.6939,4.9000,1.0000,9965.6939,0.0000,0.0000,58797.5939,0.0000,-58797.5939,14.9358,7.6385,2134.6000,0.0000,2134.6000,0.0553,576.9189,3.7000,1.0000,0.0000,0.0000,0.0000,576.9189,0.0000,0.0000,0.0000,1557.6811,1557.6811,14.9059,24.6727,873.4000,2968.0000,-2094.6000,0.0770,198.5000,4.4000,1.0000,605.7143,4.9000,1.0000,804.2143,0.0000,0.0000,3573.7143,674.9000,-2898.8143,14.9616,7.6643,9077.9000,0.0000,9077.9000,0.2354,2453.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2453.4865,0.0000,0.0000,0.0000,6624.4135,6624.4135,14.8342,10.3022,12.5682,-15.7209,-235813.5121,13.4904,2113.5705,21.1357,13.4904,0.0000,89.2572,10.3022,9.0985,9.7004,-7.8291,-62633.1903,13.4904,4476.4275,44.7643,13.4904,0.0000,313.8506,9.0985,8.2740,8.6863,-6.1283,-42898.0673,13.4904,5348.4210,53.4842,13.4904,0.0000,409.7573,13.4904,298.7857,8.9936,0.0000,812.8650,1111.6507,-263006.5000,-341344.7697,-341344.7697
7097.0000,8.2731,20.4953,0.0000,256864.4000,-256864.4000,6.6597,0.0000,0.0000,0.0000,57080.9778,4.5000,1.0000,57080.9778,0.0000,0.0000,313945.3778,0.0000,-313945.3778,14.6942,7.3969,19785.2000,0.0000,19785.2000,0.5130,5347.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5347.3514,0.0000,0.0000,0.0000,14437.8486,14437.8486,14.3989,26.4398,0.0000,33427.1000,-33427.1000,0.8667,0.0000,0.0000,0.0000,6821.8571,4.9000,1.0000,6821.8571,0.0000,0.0000,40248.9571,0.0000,-40248.9571,15.2221,7.9249,1364.9000,0.0000,1364.9000,0.0354,368.8919,3.7000,1.0000,0.0000,0.0000,0.0000,368.8919,0.0000,0.0000,0.0000,996.0081,996.0081,15.2018,25.5135,567.3000,2535.3000,-1968.0000,0.0657,128.9318,4.4000,1.0000,517.4082,4.9000,1.0000,646.3400,0.0000,0.0000,3052.7082,438.3682,-2614.3400,15.2552,7.9579,11974.3000,0.0000,11974.3000,0.3105,3236.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3236.2973,0.0000,0.0000,0.0000,8738.0027,8738.0027,15.0765,10.2806,12.6785,-15.6325,-234488.0310,12.6763,1976.9618,19.7696,12.6763,0.0000,74.0539,10.2806,9.0954,9.6880,-7.2433,-57946.1207,12.6763,4208.5600,42.0856,12.6763,0.0000,260.3919,9.0954,8.2731,8.6843,-5.7432,-40202.6637,12.6763,5026.1142,50.2611,12.6763,0.0000,339.9627,12.6763,251.4725,8.4509,0.0000,674.4085,925.8810,-259135.1000,-332636.8154,-332636.8154
7098.0000,7.9588,20.1810,0.0000,155697.5000,-155697.5000,4.0367,0.0000,0.0000,0.0000,34599.4444,4.5000,1.0000,34599.4444,0.0000,0.0000,190296.9444,0.0000,-190296.9444,14.6245,7.3272,16302.0000,0.0000,16302.0000,0.4227,4405.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4405.9459,0.0000,0.0000,0.0000,11896.0541,11896.0541,14.2078,26.2486,0.0000,485.6000,-485.6000,0.0126,0.0000,0.0000,0.0000,99.1020,4.9000,1.0000,99.1020,0.0000,0.0000,584.7020,0.0000,-584.7020,14.2283,6.9310,1129.3000,0.0000,1129.3000,0.0293,305.2162,3.7000,1.0000,0.0000,0.0000,0.0000,305.2162,0.0000,0.0000,0.0000,824.0838,824.0838,14.1994,24.7267,517.7000,2643.1000,-2125.4000,0.0685,117.6591,4.4000,1.0000,539.4082,4.9000,1.0000,657.0673,0.0000,0.0000,3182.5082,400.0409,-2782.4673,14.2969,6.9996,14066.1000,0.0000,14066.1000,0.3647,3801.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3801.6486,0.0000,0.0000,0.0000,10264.4514,10264.4514,13.9374,9.5643,11.7508,-8.3230,-124844.9163,7.4017,1199.9348,11.9993,7.4017,0.0000,14.7424,9.5643,8.7035,9.1339,-3.0717,-24573.4059,7.4017,2517.5772,25.1758,7.4017,0.0000,51.8379,8.7035,7.9588,8.3312,-3.0373,-21261.2024,7.4017,2981.0359,29.8104,7.4017,0.0000,67.6786,7.4017,56.9263,4.9345,0.0000,134.2589,191.1852,-126811.1000,-170679.5246,-170679.5246
7099.0000,7.8675,20.0897,0.0000,148413.2000,-148413.2000,3.8479,0.0000,0.0000,0.0000,32980.7111,4.5000,1.0000,32980.7111,0.0000,0.0000,181393.9111,0.0000,-181393.9111,14.5366,7.2393,16283.1000,0.0000,16283.1000,0.4222,4400.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4400.8378,0.0000,0.0000,0.0000,11882.2622,11882.2622,14.0997,14.0997,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.0997,6.8024,866.5000,0.0000,866.5000,0.0225,234.1892,3.7000,1.0000,0.0000,0.0000,0.0000,234.1892,0.0000,0.0000,0.0000,632.3108,632.3108,14.0765,23.3641,834.8000,2343.0000,-1508.2000,0.0607,189.7273,4.4000,1.0000,478.1633,4.9000,1.0000,667.8905,0.0000,0.0000,2821.1633,645.0727,-2176.0905,14.1565,6.8592,13422.4000,0.0000,13422.4000,0.3480,3627.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3627.6757,0.0000,0.0000,0.0000,9794.7243,9794.7243,13.7963,9.3124,11.5544,-8.1307,-121960.0292,7.0519,1152.7220,11.5272,7.0519,0.0000,12.7493,9.3124,8.5701,8.9412,-2.5237,-20189.8057,7.0519,2418.9769,24.1898,7.0519,0.0000,44.8297,8.5701,7.8675,8.2188,-2.7301,-19110.8695,7.0519,2854.3707,28.5437,7.0519,0.0000,58.5288,7.0519,49.8237,4.7013,0.0000,116.1078,165.9315,-119349.4000,-161260.7044,-161260.7044
7100.0000,7.7042,19.9264,0.0000,89697.1000,-89697.1000,2.3256,0.0000,0.0000,0.0000,19932.6889,4.5000,1.0000,19932.6889,0.0000,0.0000,109629.7889,0.0000,-109629.7889,13.7291,6.4318,16306.6000,0.0000,16306.6000,0.4228,4407.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4407.1892,0.0000,0.0000,0.0000,11899.4108,11899.4108,13.0751,13.0751,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.0751,5.7778,948.5000,0.0000,948.5000,0.0246,256.3514,3.7000,1.0000,0.0000,0.0000,0.0000,256.3514,0.0000,0.0000,0.0000,692.1486,692.1486,13.0371,20.4500,1233.2000,2059.1000,-825.9000,0.0534,280.2727,4.4000,1.0000,420.2245,4.9000,1.0000,700.4972,0.0000,0.0000,2479.3245,952.9273,-1526.3972,13.1210,5.8237,12296.1000,0.0000,12296.1000,0.3188,3323.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3323.2703,0.0000,0.0000,0.0000,8972.8297,8972.8297,12.6278,9.2038,10.9158,-4.1537,-62305.1631,4.7177,792.3344,7.9233,4.7177,0.0000,3.8173,9.2038,8.3559,8.7798,-1.9285,-15427.8696,4.7177,1629.8314,16.2983,4.7177,0.0000,13.4224,8.3559,7.7042,8.0300,-1.6941,-11858.7642,4.7177,1925.6931,19.2569,4.7177,0.0000,17.5241,4.7177,16.5263,3.1451,0.0000,34.7638,51.2901,-60971.8000,-89591.7969,-89591.7969
7101.0000,7.6014,19.8237,0.0000,81986.5000,-81986.5000,2.1257,0.0000,0.0000,0.0000,18219.2222,4.5000,1.0000,18219.2222,0.0000,0.0000,100205.7222,0.0000,-100205.7222,13.7682,6.4709,13800.0000,0.0000,13800.0000,0.3578,3729.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3729.7297,0.0000,0.0000,0.0000,10070.2703,10070.2703,13.1484,13.1484,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.1484,5.8511,562.2000,0.0000,562.2000,0.0146,151.9459,3.7000,1.0000,0.0000,0.0000,0.0000,151.9459,0.0000,0.0000,0.0000,410.2541,410.2541,13.1232,16.0645,1937.5000,1716.7000,220.8000,0.0502,440.3409,4.4000,1.0000,350.3469,4.9000,1.0000,790.6878,0.0000,0.0000,2067.0469,1497.1591,-569.8878,13.1583,5.8610,10043.4000,0.0000,10043.4000,0.2604,2714.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2714.4324,0.0000,0.0000,0.0000,7328.9676,7328.9676,12.7072,8.7885,10.7478,-4.2452,-63677.4484,4.2130,712.6594,7.1266,4.2130,0.0000,2.7185,8.7885,8.3461,8.5673,-0.8986,-7189.0455,4.2130,1469.2036,14.6920,4.2130,0.0000,9.5590,8.3461,7.6014,7.9737,-1.7285,-12099.6242,4.2130,1724.0056,17.2401,4.2130,0.0000,12.4800,4.2130,12.1255,2.8086,0.0000,24.7575,36.8830,-57360.1000,-82966.1182,-82966.1182
7102.0000,7.5749,19.7772,160.9000,62274.9000,-62114.0000,1.6146,36.5682,4.4000,1.0000,13838.8667,4.5000,1.0000,13875.4348,0.0000,0.0000,76113.7667,124.3318,-75989.4348,13.1519,5.8547,13466.3000,0.0000,13466.3000,0.3491,3639.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3639.5405,0.0000,0.0000,0.0000,9826.7595,9826.7595,12.4307,4.7035,2859.1000,0.0000,2859.1000,0.0741,649.7955,4.4000,1.0000,0.0000,0.0000,0.0000,649.7955,0.0000,0.0000,0.0000,2209.3045,2209.3045,12.2686,4.9713,416.2000,0.0000,416.2000,0.0108,112.4865,3.7000,1.0000,0.0000,0.0000,0.0000,112.4865,0.0000,0.0000,0.0000,303.7135,303.7135,12.2463,8.7762,3063.4000,1083.1000,1980.3000,0.0794,696.2273,4.4000,1.0000,221.0408,4.9000,1.0000,917.2681,0.0000,0.0000,1304.1408,2367.1727,1063.0319,12.1683,4.8710,8756.1000,0.0000,8756.1000,0.2270,2366.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2366.5135,0.0000,0.0000,0.0000,6389.5865,6389.5865,11.6993,9.0782,10.3888,-2.3810,-35714.5160,3.5326,606.8462,6.0685,3.5326,0.0000,1.6027,9.0782,8.1108,8.5945,-1.6476,-13180.8282,3.5326,1230.4664,12.3047,3.5326,0.0000,5.6356,8.1108,7.5749,7.8429,-1.0431,-7301.6947,3.5326,1454.0947,14.5409,3.5326,0.0000,7.3578,3.5326,7.4950,2.3551,0.0000,14.5962,22.0912,-34636.0000,-56197.0389,-56197.0389
7103.0000,7.5238,19.7021,312.2000,54905.3000,-54593.1000,1.4235,70.9545,4.4000,1.0000,12201.1778,4.5000,1.0000,12272.1323,0.0000,0.0000,67106.4778,241.2455,-66865.2323,12.8397,5.5424,13466.1000,0.0000,13466.1000,0.3491,3639.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3639.4865,0.0000,0.0000,0.0000,9826.6135,9826.6135,12.0585,4.3312,5452.9000,0.0000,5452.9000,0.1414,1239.2955,4.4000,1.0000,0.0000,0.0000,0.0000,1239.2955,0.0000,0.0000,0.0000,4213.6045,4213.6045,11.7235,4.4262,425.7000,0.0000,425.7000,0.0110,115.0541,3.7000,1.0000,0.0000,0.0000,0.0000,115.0541,0.0000,0.0000,0.0000,310.6459,310.6459,11.6988,5.4156,4711.7000,565.1000,4146.6000,0.1222,1070.8409,4.4000,1.0000,115.3265,4.9000,1.0000,1186.1674,0.0000,0.0000,680.4265,3640.8591,2960.4326,11.4634,4.1661,4894.3000,0.0000,4894.3000,0.1269,1322.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1322.7838,0.0000,0.0000,0.0000,3571.5162,3571.5162,11.1795,9.1470,10.1633,-1.7043,-25565.1674,3.2612,565.6824,5.6568,3.2612,0.0000,1.2609,9.1470,8.0262,8.5866,-1.7623,-14098.2662,3.2612,1136.3104,11.3631,3.2612,0.0000,4.4338,8.0262,7.5238,7.7750,-0.9027,-6318.9859,3.2612,1346.4454,13.4645,3.2612,0.0000,5.7886,3.2612,6.0269,2.1741,0.0000,11.4833,17.5102,-26207.5000,-45982.4195,-45982.4195
7104.0000,7.4775,19.6393,391.2000,50013.8000,-49622.6000,1.2967,88.9091,4.4000,1.0000,11114.1778,4.5000,1.0000,11203.0869,0.0000,0.0000,61127.9778,302.2909,-60825.6869,12.6667,5.3694,13466.3000,0.0000,13466.3000,0.3491,3639.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3639.5405,0.0000,0.0000,0.0000,9826.7595,9826.7595,11.8283,4.1011,6119.0000,0.0000,6119.0000,0.1586,1390.6818,4.4000,1.0000,0.0000,0.0000,0.0000,1390.6818,0.0000,0.0000,0.0000,4728.3182,4728.3182,11.4250,4.1277,414.9000,0.0000,414.9000,0.0108,112.1351,3.7000,1.0000,0.0000,0.0000,0.0000,112.1351,0.0000,0.0000,0.0000,302.7649,302.7649,11.3991,4.1147,6615.7000,243.3000,6372.4000,0.1715,1503.5682,4.4000,1.0000,49.6531,4.9000,1.0000,1553.2212,0.0000,0.0000,292.9531,5112.1318,4819.1788,10.9880,3.6907,1515.3000,0.0000,1515.3000,0.0393,409.5405,3.7000,1.0000,0.0000,0.0000,0.0000,409.5405,0.0000,0.0000,0.0000,1105.7595,1105.7595,10.8937,9.1273,10.0105,-1.3803,-20704.8621,3.0391,530.6480,5.3065,3.0391,0.0000,1.0205,9.1273,7.9852,8.5562,-1.6734,-13387.4097,3.0391,1060.3467,10.6035,3.0391,0.0000,3.5882,7.9852,7.4775,7.7314,-0.8501,-5950.6343,3.0391,1257.2046,12.5720,3.0391,0.0000,4.6846,3.0391,4.9734,2.0261,0.0000,9.2933,14.2666,-21734.7000,-40042.9061,-40042.9061
7105.0000,7.4814,19.5958,642.0000,46014.4000,-45372.4000,1.1930,145.9091,4.4000,1.0000,10225.4222,4.5000,1.0000,10371.3313,0.0000,0.0000,56239.8222,496.0909,-55743.7313,12.3349,5.0376,13490.8000,0.0000,13490.8000,0.3498,3646.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3646.1622,0.0000,0.0000,0.0000,9844.6378,9844.6378,11.4777,3.7505,7709.4000,0.0000,7709.4000,0.1999,1752.1364,4.4000,1.0000,0.0000,0.0000,0.0000,1752.1364,0.0000,0.0000,0.0000,5957.2636,5957.2636,10.9591,3.6618,425.6000,0.0000,425.6000,0.0110,115.0270,3.7000,1.0000,0.0000,0.0000,0.0000,115.0270,0.0000,0.0000,0.0000,310.5730,310.5730,10.9320,3.3485,8054.8000,96.2000,7958.6000,0.2088,1830.6364,4.4000,1.0000,19.6327,4.9000,1.0000,1850.2690,0.0000,0.0000,115.8327,6224.1636,6108.3310,10.4002,3.1029,872.6000,0.0000,872.6000,0.0226,235.8378,3.7000,1.0000,0.0000,0.0000,0.0000,235.8378,0.0000,0.0000,0.0000,636.7622,636.7622,10.3447,9.3340,9.8394,-0.7739,-11608.0742,2.9777,523.8045,5.2380,2.9777,0.0000,0.9599,9.3340,7.8625,8.5983,-2.1125,-16900.1455,2.9777,1037.0120,10.3701,2.9777,0.0000,3.3752,7.8625,7.4814,7.6719,-0.6254,-4377.9440,2.9777,1235.1169,12.3512,2.9777,0.0000,4.4067,2.9777,4.7048,1.9852,0.0000,8.7418,13.4466,-14915.4000,-32886.1637,-32886.1637
7106.0000,7.4767,19.5016,1079.8000,42284.5000,-41204.7000,1.0963,245.4091,4.4000,1.0000,9396.5556,4.5000,1.0000,9641.9646,0.0000,0.0000,51681.0556,834.3909,-50846.6646,12.0073,4.7100,13494.7000,0.0000,13494.7000,0.3499,3647.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3647.2162,0.0000,0.0000,0.0000,9847.4838,9847.4838,11.1299,3.4026,9007.7000,0.0000,9007.7000,0.2335,2047.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2047.2045,0.0000,0.0000,0.0000,6960.4955,6960.4955,10.5097,3.2124,415.7000,0.0000,415.7000,0.0108,112.3514,3.7000,1.0000,0.0000,0.0000,0.0000,112.3514,0.0000,0.0000,0.0000,303.3486,303.3486,10.4826,2.7620,9228.1000,5.1000,9223.0000,0.2393,2097.2955,4.4000,1.0000,1.0408,4.9000,1.0000,2098.3363,0.0000,0.0000,6.1408,7130.8045,7124.6637,9.8478,2.5505,389.2000,0.0000,389.2000,0.0101,105.1892,3.7000,1.0000,0.0000,0.0000,0.0000,105.1892,0.0000,0.0000,0.0000,284.0108,284.0108,9.8225,9.5335,9.6780,-0.2162,-3243.4220,2.9098,515.4479,5.1545,2.9098,0.0000,0.8957,9.5335,7.7628,8.6482,-2.4841,-19872.6853,2.9098,1011.1085,10.1111,2.9098,0.0000,3.1494,7.7628,7.4767,7.6198,-0.4587,-3210.5550,2.9098,1209.7570,12.0976,2.9098,0.0000,4.1117,2.9098,4.4183,1.9398,0.0000,8.1567,12.5750,-8674.4000,-26326.6622,-26326.6622
7107.0000,7.4986,19.4262,1471.3000,38586.4000,-37115.1000,1.0004,334.3864,4.4000,1.0000,8574.7556,4.5000,1.0000,8909.1419,0.0000,0.0000,47161.1556,1136.9136,-46024.2419,11.4891,4.1918,13496.8000,0.0000,13496.8000,0.3499,3647.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3647.7838,0.0000,0.0000,0.0000,9849.0162,9849.0162,10.6351,2.9079,13620.8000,0.0000,13620.8000,0.3531,3095.6364,4.4000,1.0000,0.0000,0.0000,0.0000,3095.6364,0.0000,0.0000,0.0000,10525.1636,10525.1636,9.7226,2.4253,425.3000,0.0000,425.3000,0.0110,114.9459,3.7000,1.0000,0.0000,0.0000,0.0000,114.9459,0.0000,0.0000,0.0000,310.3541,310.3541,9.6957,1.9684,10372.4000,0.0000,10372.4000,0.2689,2357.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2357.3636,0.0000,0.0000,0.0000,8015.0364,8015.0364,9.0007,1.7034,389.2000,0.0000,389.2000,0.0101,105.1892,3.7000,1.0000,0.0000,0.0000,0.0000,105.1892,0.0000,0.0000,0.0000,284.0108,284.0108,8.9761,9.9499,9.4630,0.7488,11231.8459,2.9903,534.6996,5.3470,2.9903,0.0000,0.9721,9.9499,7.6082,8.7791,-3.3761,-27009.0087,2.9903,1033.1055,10.3311,2.9903,0.0000,3.4182,7.6082,7.4986,7.5534,-0.1805,-1263.4981,2.9903,1246.9577,12.4696,2.9903,0.0000,4.4627,2.9903,4.7591,1.9935,0.0000,8.8530,13.6121,1189.4000,-17040.6608,-17040.6608
7108.0000,7.3752,19.4153,1237.9000,52522.0000,-51284.1000,1.3617,281.3409,4.4000,1.0000,11671.5556,4.5000,1.0000,11952.8965,0.0000,0.0000,64193.5556,956.5591,-63236.9965,11.7414,4.4441,13497.1000,0.0000,13497.1000,0.3499,3647.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3647.8649,0.0000,0.0000,0.0000,9849.2351,9849.2351,11.0614,3.3341,17899.6000,0.0000,17899.6000,0.4641,4068.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4068.0909,0.0000,0.0000,0.0000,13831.5091,13831.5091,10.1064,2.8091,416.1000,0.0000,416.1000,0.0108,112.4595,3.7000,1.0000,0.0000,0.0000,0.0000,112.4595,0.0000,0.0000,0.0000,303.6405,303.6405,10.0854,2.3581,11348.1000,0.0000,11348.1000,0.2942,2579.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2579.1136,0.0000,0.0000,0.0000,8768.9864,8768.9864,9.4800,2.1827,873.0000,0.0000,873.0000,0.0226,235.9459,3.7000,1.0000,0.0000,0.0000,0.0000,235.9459,0.0000,0.0000,0.0000,637.0541,637.0541,9.4360,9.4979,9.4669,0.0597,896.2436,3.7551,671.3361,6.7134,3.7551,0.0000,1.9250,9.4979,7.9567,8.7273,-2.7901,-22320.9614,3.7551,1300.2923,13.0029,3.7551,0.0000,6.7687,7.9567,7.3752,7.6660,-1.2031,-8421.8535,3.7551,1557.9668,15.5797,3.7551,0.0000,8.8371,3.7551,8.8544,2.5034,0.0000,17.5308,26.3852,-7250.2000,-29846.5713,-29846.5713
7109.0000,7.4083,19.4702,1281.3000,61776.0000,-60494.7000,1.6017,291.2045,4.4000,1.0000,13728.0000,4.5000,1.0000,14019.2045,0.0000,0.0000,75504.0000,990.0955,-74513.9045,11.7522,4.4549,13497.0000,0.0000,13497.0000,0.3499,3647.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3647.8378,0.0000,0.0000,0.0000,9849.1622,9849.1622,11.1780,3.4508,22673.2000,0.0000,22673.2000,0.5878,5153.0000,4.4000,1.0000,0.0000,0.0000,0.0000,5153.0000,0.0000,0.0000,0.0000,17520.2000,17520.2000,10.1567,2.8594,554.8000,0.0000,554.8000,0.0144,149.9459,3.7000,1.0000,0.0000,0.0000,0.0000,149.9459,0.0000,0.0000,0.0000,404.8541,404.8541,10.1331,2.4058,11273.2000,0.0000,11273.2000,0.2923,2562.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2562.0909,0.0000,0.0000,0.0000,8711.1091,8711.1091,9.6252,2.3279,4582.3000,0.0000,4582.3000,0.1188,1238.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1238.4595,0.0000,0.0000,0.0000,3343.8405,3343.8405,9.4303,9.4331,9.4317,0.0033,48.8996,4.4474,796.3236,7.9632,4.4474,0.0000,3.1980,9.4331,8.0562,8.7447,-2.9523,-23618.4866,4.4474,1538.8262,15.3883,4.4474,0.0000,11.2448,8.0562,7.4083,7.7322,-1.5879,-11115.1517,4.4474,1839.7062,18.3971,4.4474,0.0000,14.6810,4.4474,14.0612,2.9649,0.0000,29.1238,43.1850,-7914.2000,-34684.7387,-34684.7387
7110.0000,7.5375,19.7570,44.0000,123763.6000,-123719.6000,3.2088,10.0000,4.4000,1.0000,27503.0222,4.5000,1.0000,27513.0222,0.0000,0.0000,151266.6222,34.0000,-151232.6222,13.4050,6.1077,13497.3000,0.0000,13497.3000,0.3499,3647.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3647.9189,0.0000,0.0000,0.0000,9849.3811,9849.3811,13.0229,5.2956,8396.7000,0.0000,8396.7000,0.2177,1908.3409,4.4000,1.0000,0.0000,0.0000,0.0000,1908.3409,0.0000,0.0000,0.0000,6488.3591,6488.3591,12.7712,5.4739,502.8000,0.0000,502.8000,0.0130,135.8919,3.7000,1.0000,0.0000,0.0000,0.0000,135.8919,0.0000,0.0000,0.0000,366.9081,366.9081,12.7569,5.0391,10281.8000,8.1000,10273.7000,0.2666,2336.7727,4.4000,1.0000,1.6531,4.9000,1.0000,2338.4258,0.0000,0.0000,9.7531,7945.0273,7935.2742,12.4491,5.1518,15387.5000,0.0000,15387.5000,0.3989,4158.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4158.7838,0.0000,0.0000,0.0000,11228.7162,11228.7162,12.0134,8.4788,10.2461,-6.0734,-91101.5536,6.6825,1155.0085,11.5501,6.6825,0.0000,10.8489,8.4788,8.3255,8.4022,-0.4941,-3953.0237,6.6825,2347.5327,23.4753,6.6825,0.0000,38.1474,8.3255,7.5375,7.9315,-2.9013,-20309.4062,6.6825,2739.7463,27.3975,6.6825,0.0000,49.8045,6.6825,42.9690,4.4550,0.0000,98.8007,141.7697,-75661.6000,-115363.9835,-115363.9835
7111.0000,7.6848,19.9070,0.0000,168693.5000,-168693.5000,4.3737,0.0000,0.0000,0.0000,37487.4444,4.5000,1.0000,37487.4444,0.0000,0.0000,206180.9444,0.0000,-206180.9444,13.7980,6.5007,22913.8000,0.0000,22913.8000,0.5941,6192.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6192.9189,0.0000,0.0000,0.0000,16720.8811,16720.8811,13.3022,5.5750,6149.3000,0.0000,6149.3000,0.1594,1397.5682,4.4000,1.0000,0.0000,0.0000,0.0000,1397.5682,0.0000,0.0000,0.0000,4751.7318,4751.7318,13.1613,5.8640,1039.9000,0.0000,1039.9000,0.0270,281.0541,3.7000,1.0000,0.0000,0.0000,0.0000,281.0541,0.0000,0.0000,0.0000,758.8459,758.8459,13.1388,5.5141,9696.1000,82.6000,9613.5000,0.2514,2203.6591,4.4000,1.0000,16.8571,4.9000,1.0000,2220.5162,0.0000,0.0000,99.4571,7492.4409,7392.9838,12.9196,5.6223,16355.2000,0.0000,16355.2000,0.4240,4420.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4420.3243,0.0000,0.0000,0.0000,11934.8757,11934.8757,12.5658,8.8937,10.7298,-8.2565,-123847.4983,8.7444,1480.3331,14.8033,8.7444,0.0000,24.3084,8.8937,8.3009,8.5973,-2.4992,-19993.4149,8.7444,3045.4081,30.4541,8.7444,0.0000,85.4743,8.3009,7.6848,7.9929,-2.9687,-20780.7129,8.7444,3575.2727,35.7527,8.7444,0.0000,111.5936,8.7444,90.1195,5.8296,0.0000,221.3763,311.4959,-112621.8000,-164621.6262,-164621.6262
7112.0000,7.7642,19.9864,0.0000,185059.6000,-185059.6000,4.7980,0.0000,0.0000,0.0000,41124.3556,4.5000,1.0000,41124.3556,0.0000,0.0000,226183.9556,0.0000,-226183.9556,13.7946,6.4973,27958.1000,0.0000,27958.1000,0.7249,7556.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7556.2432,0.0000,0.0000,0.0000,20401.8568,20401.8568,13.2506,25.2915,0.0000,10262.5000,-10262.5000,0.2661,0.0000,0.0000,0.0000,2094.3878,4.9000,1.0000,2094.3878,0.0000,0.0000,12356.8878,0.0000,-12356.8878,13.5801,6.2828,1736.3000,0.0000,1736.3000,0.0450,469.2703,3.7000,1.0000,0.0000,0.0000,0.0000,469.2703,0.0000,0.0000,0.0000,1267.0297,1267.0297,13.5463,5.9488,9322.5000,100.5000,9222.0000,0.2417,2118.7500,4.4000,1.0000,20.5102,4.9000,1.0000,2139.2602,0.0000,0.0000,121.0102,7203.7500,7082.7398,13.3575,6.0602,15710.1000,0.0000,15710.1000,0.4073,4245.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4245.9730,0.0000,0.0000,0.0000,11464.1270,11464.1270,13.0518,9.1598,11.1058,-9.7320,-145980.5222,9.7245,1620.0716,16.2007,9.7245,0.0000,33.4323,9.1598,8.3869,8.7734,-3.6234,-28987.2936,9.7245,3360.5056,33.6051,9.7245,0.0000,117.5562,8.3869,7.7642,8.0756,-3.3368,-23357.2742,9.7245,3961.3431,39.6134,9.7245,0.0000,153.4791,9.7245,120.8226,6.4830,0.0000,304.4676,425.2902,-140695.6000,-198325.0900,-198325.0900
7113.0000,7.8248,20.0470,0.0000,194321.2000,-194321.2000,5.0381,0.0000,0.0000,0.0000,43182.4889,4.5000,1.0000,43182.4889,0.0000,0.0000,237503.6889,0.0000,-237503.6889,13.9002,6.6029,31787.2000,0.0000,31787.2000,0.8241,8591.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8591.1351,0.0000,0.0000,0.0000,23196.0649,23196.0649,13.3068,25.3476,0.0000,11415.9000,-11415.9000,0.2960,0.0000,0.0000,0.0000,2329.7755,4.9000,1.0000,2329.7755,0.0000,0.0000,13745.6755,0.0000,-13745.6755,13.6584,6.3611,1884.0000,0.0000,1884.0000,0.0488,509.1892,3.7000,1.0000,0.0000,0.0000,0.0000,509.1892,0.0000,0.0000,0.0000,1374.8108,1374.8108,13.6233,6.7856,7434.7000,549.3000,6885.4000,0.1928,1689.7045,4.4000,1.0000,112.1020,4.9000,1.0000,1801.8066,0.0000,0.0000,661.4020,5744.9955,5083.5934,13.4932,6.1959,13774.8000,0.0000,13774.8000,0.3571,3722.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3722.9189,0.0000,0.0000,0.0000,10051.8811,10051.8811,13.2361,9.3773,11.3067,-10.0567,-150850.7710,10.1355,1674.2128,16.7421,10.1355,0.0000,37.8532,9.3773,8.4755,8.9264,-4.4066,-35252.4689,10.1355,3478.9947,34.7899,10.1355,0.0000,133.1012,8.4755,7.8248,8.1502,-3.6343,-25439.7743,10.1355,4115.0634,41.1506,10.1355,0.0000,173.7744,10.1355,135.4581,6.7570,0.0000,344.7287,480.1868,-151405.7000,-211543.0142,-211543.0142
7114.0000,7.8917,20.1139,0.0000,204206.1000,-204206.1000,5.2944,0.0000,0.0000,0.0000,45379.1333,4.5000,1.0000,45379.1333,0.0000,0.0000,249585.2333,0.0000,-249585.2333,13.9871,6.6898,37526.7000,0.0000,37526.7000,0.9729,10142.3514,3.7000,1.0000,0.0000,0.0000,0.0000,10142.3514,0.0000,0.0000,0.0000,27384.3486,27384.3486,13.3183,25.3591,0.0000,11473.3000,-11473.3000,0.2975,0.0000,0.0000,0.0000,2341.4898,4.9000,1.0000,2341.4898,0.0000,0.0000,13814.7898,0.0000,-13814.7898,13.6557,6.3584,1925.8000,0.0000,1925.8000,0.0499,520.4865,3.7000,1.0000,0.0000,0.0000,0.0000,520.4865,0.0000,0.0000,0.0000,1405.3135,1405.3135,13.6214,8.9855,5359.8000,1376.1000,3983.7000,0.1390,1218.1364,4.4000,1.0000,280.8367,4.9000,1.0000,1498.9731,0.0000,0.0000,1656.9367,4141.6636,2484.7269,13.5607,6.2634,12484.6000,0.0000,12484.6000,0.3237,3374.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3374.2162,0.0000,0.0000,0.0000,9110.3838,9110.3838,13.3382,9.5660,11.4521,-10.2970,-154455.5213,10.6161,1742.8483,17.4285,10.6161,0.0000,43.4976,9.5660,8.5763,9.0712,-5.0659,-40527.3529,10.6161,3620.8554,36.2086,10.6161,0.0000,152.9483,8.5763,7.8917,8.2340,-4.0046,-28032.3760,10.6161,4294.1428,42.9414,10.6161,0.0000,199.6863,10.6161,153.9584,7.0774,0.0000,396.1321,550.0906,-159758.6000,-223015.2503,-223015.2503
