Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7115.0000,7.9518,20.1740,0.0000,211544.9000,-211544.9000,5.4847,0.0000,0.0000,0.0000,47009.9778,4.5000,1.0000,47009.9778,0.0000,0.0000,258554.8778,0.0000,-258554.8778,14.0859,6.7886,39437.0000,0.0000,39437.0000,1.0225,10658.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10658.6486,0.0000,0.0000,0.0000,28778.3514,28778.3514,13.4031,25.4439,0.0000,14208.0000,-14208.0000,0.3684,0.0000,0.0000,0.0000,2899.5918,4.9000,1.0000,2899.5918,0.0000,0.0000,17107.5918,0.0000,-17107.5918,13.8090,6.5117,2275.9000,0.0000,2275.9000,0.0590,615.1081,3.7000,1.0000,0.0000,0.0000,0.0000,615.1081,0.0000,0.0000,0.0000,1660.7919,1660.7919,13.7696,14.3051,3472.6000,2383.0000,1089.6000,0.0900,789.2273,4.4000,1.0000,486.3265,4.9000,1.0000,1275.5538,0.0000,0.0000,2869.3265,2683.3727,-185.9538,13.7740,6.4767,10065.6000,0.0000,10065.6000,0.2610,2720.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2720.4324,0.0000,0.0000,0.0000,7345.1676,7345.1676,13.5997,9.6818,11.6408,-11.0094,-165141.7484,10.9283,1779.8737,17.7987,10.9283,0.0000,47.4490,9.6818,8.6602,9.1710,-5.3831,-43064.4083,10.9283,3711.0443,37.1104,10.9283,0.0000,166.8427,8.6602,7.9518,8.3060,-4.2654,-29857.9559,10.9283,4406.2896,44.0629,10.9283,0.0000,217.8266,10.9283,166.8012,7.2856,0.0000,432.1184,598.9196,-172884.8000,-238064.1126,-238064.1126
7116.0000,7.9880,20.2102,0.0000,218279.5000,-218279.5000,5.6593,0.0000,0.0000,0.0000,48506.5556,4.5000,1.0000,48506.5556,0.0000,0.0000,266786.0556,0.0000,-266786.0556,14.3332,7.0359,34179.8000,0.0000,34179.8000,0.8862,9237.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9237.7838,0.0000,0.0000,0.0000,24942.0162,24942.0162,13.7400,25.7808,0.0000,13310.8000,-13310.8000,0.3451,0.0000,0.0000,0.0000,2716.4898,4.9000,1.0000,2716.4898,0.0000,0.0000,16027.2898,0.0000,-16027.2898,14.1211,6.8239,2719.8000,0.0000,2719.8000,0.0705,735.0811,3.7000,1.0000,0.0000,0.0000,0.0000,735.0811,0.0000,0.0000,0.0000,1984.7189,1984.7189,14.0739,20.0321,2392.2000,3039.0000,-646.8000,0.0788,543.6818,4.4000,1.0000,620.2041,4.9000,1.0000,1163.8859,0.0000,0.0000,3659.2041,1848.5182,-1810.6859,14.1170,6.8197,8775.4000,0.0000,8775.4000,0.2275,2371.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2371.7297,0.0000,0.0000,0.0000,6403.6703,6403.6703,13.9647,9.7366,11.8506,-11.8517,-177775.2786,10.9011,1759.8399,17.5984,10.9011,0.0000,47.0955,9.7366,8.7071,9.2218,-5.4104,-43283.3473,10.9011,3693.5662,36.9357,10.9011,0.0000,165.5995,8.7071,7.9880,8.3476,-4.3193,-30235.0000,10.9011,4387.2027,43.8720,10.9011,0.0000,216.2035,10.9011,165.6555,7.2674,0.0000,428.8985,594.5540,-186562.1000,-251293.6258,-251293.6258
7117.0000,8.0577,20.2799,0.0000,224161.0000,-224161.0000,5.8118,0.0000,0.0000,0.0000,49813.5556,4.5000,1.0000,49813.5556,0.0000,0.0000,273974.5556,0.0000,-273974.5556,14.2563,6.9590,39444.4000,0.0000,39444.4000,1.0227,10660.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10660.6486,0.0000,0.0000,0.0000,28783.7514,28783.7514,13.6051,25.6459,0.0000,16704.6000,-16704.6000,0.4331,0.0000,0.0000,0.0000,3409.1020,4.9000,1.0000,3409.1020,0.0000,0.0000,20113.7020,0.0000,-20113.7020,14.0601,6.7628,2595.5000,0.0000,2595.5000,0.0673,701.4865,3.7000,1.0000,0.0000,0.0000,0.0000,701.4865,0.0000,0.0000,0.0000,1894.0135,1894.0135,14.0173,22.6170,1758.1000,3948.0000,-2189.9000,0.1024,399.5682,4.4000,1.0000,805.7143,4.9000,1.0000,1205.2825,0.0000,0.0000,4753.7143,1358.5318,-3395.1825,14.0941,6.7968,7807.8000,0.0000,7807.8000,0.2024,2110.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2110.2162,0.0000,0.0000,0.0000,5697.5838,5697.5838,13.9652,9.9376,11.9514,-11.8679,-178017.8755,11.4595,1842.1747,18.4217,11.4595,0.0000,54.7091,9.9376,8.8075,9.3726,-6.2432,-49945.6050,11.4595,3857.2281,38.5723,11.4595,0.0000,192.3707,8.8075,8.0577,8.4326,-4.7349,-33144.6110,11.4595,4594.5360,45.9454,11.4595,0.0000,251.1556,11.4595,190.1933,7.6396,0.0000,498.2354,688.4287,-193207.8000,-261108.0914,-261108.0914
7118.0000,8.1000,20.3223,0.0000,229394.8000,-229394.8000,5.9475,0.0000,0.0000,0.0000,50976.6222,4.5000,1.0000,50976.6222,0.0000,0.0000,280371.4222,0.0000,-280371.4222,14.4325,7.1352,37525.7000,0.0000,37525.7000,0.9729,10142.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10142.0811,0.0000,0.0000,0.0000,27383.6189,27383.6189,13.8140,25.8548,0.0000,15866.2000,-15866.2000,0.4114,0.0000,0.0000,0.0000,3238.0000,4.9000,1.0000,3238.0000,0.0000,0.0000,19104.2000,0.0000,-19104.2000,14.2455,6.9482,1723.1000,0.0000,1723.1000,0.0447,465.7027,3.7000,1.0000,0.0000,0.0000,0.0000,465.7027,0.0000,0.0000,0.0000,1257.3973,1257.3973,14.2171,23.7078,1260.8000,3820.5000,-2559.7000,0.0991,286.5455,4.4000,1.0000,779.6939,4.9000,1.0000,1066.2393,0.0000,0.0000,4600.1939,974.2545,-3625.9393,14.2990,7.0017,6840.1000,0.0000,6840.1000,0.1773,1848.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1848.6757,0.0000,0.0000,0.0000,4991.4243,4991.4243,14.1862,10.0007,12.0934,-12.3545,-185317.6284,11.4793,1834.4112,18.3441,11.4793,0.0000,54.9931,10.0007,8.8655,9.4331,-6.2825,-50259.7551,11.4793,3853.6883,38.5369,11.4793,0.0000,193.3696,8.8655,8.1000,8.4828,-4.8417,-33891.7374,11.4793,4592.2447,45.9224,11.4793,0.0000,252.4596,11.4793,191.1036,7.6528,0.0000,500.8223,691.9260,-201731.8000,-269469.1210,-269469.1210
7119.0000,8.1430,20.3653,0.0000,233613.4000,-233613.4000,6.0569,0.0000,0.0000,0.0000,51914.0889,4.5000,1.0000,51914.0889,0.0000,0.0000,285527.4889,0.0000,-285527.4889,14.5227,7.2254,35613.9000,0.0000,35613.9000,0.9234,9625.3784,3.7000,1.0000,0.0000,0.0000,0.0000,9625.3784,0.0000,0.0000,0.0000,25988.5216,25988.5216,13.9420,25.9828,0.0000,16509.0000,-16509.0000,0.4280,0.0000,0.0000,0.0000,3369.1837,4.9000,1.0000,3369.1837,0.0000,0.0000,19878.1837,0.0000,-19878.1837,14.3862,7.0889,1661.3000,0.0000,1661.3000,0.0431,449.0000,3.7000,1.0000,0.0000,0.0000,0.0000,449.0000,0.0000,0.0000,0.0000,1212.3000,1212.3000,14.3591,24.2371,886.7000,3168.0000,-2281.3000,0.0821,201.5227,4.4000,1.0000,646.5306,4.9000,1.0000,848.0533,0.0000,0.0000,3814.5306,685.1773,-3129.3533,14.4290,7.1317,7807.8000,0.0000,7807.8000,0.2024,2110.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2110.2162,0.0000,0.0000,0.0000,5697.5838,5697.5838,14.3017,10.0943,12.1980,-12.5539,-188308.0984,11.6038,1846.2341,18.4623,11.6038,0.0000,56.8029,10.0943,8.9244,9.5093,-6.5447,-52357.2348,11.6038,3882.5676,38.8257,11.6038,0.0000,199.7331,8.9244,8.1430,8.5337,-4.9959,-34971.2873,11.6038,4631.6073,46.3161,11.6038,0.0000,260.7677,11.6038,196.8952,7.7359,0.0000,517.3037,714.1989,-207320.7000,-275636.6205,-275636.6205
7120.0000,8.1811,20.4033,0.0000,236933.2000,-236933.2000,6.1429,0.0000,0.0000,0.0000,52651.8222,4.5000,1.0000,52651.8222,0.0000,0.0000,289585.0222,0.0000,-289585.0222,14.6097,7.3124,30348.0000,0.0000,30348.0000,0.7868,8202.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8202.1622,0.0000,0.0000,0.0000,22145.8378,22145.8378,14.1181,26.1589,0.0000,18767.8000,-18767.8000,0.4866,0.0000,0.0000,0.0000,3830.1633,4.9000,1.0000,3830.1633,0.0000,0.0000,22597.9633,0.0000,-22597.9633,14.6197,7.3224,2140.8000,0.0000,2140.8000,0.0555,578.5946,3.7000,1.0000,0.0000,0.0000,0.0000,578.5946,0.0000,0.0000,0.0000,1562.2054,1562.2054,14.5851,25.2154,551.2000,3019.7000,-2468.5000,0.0783,125.2727,4.4000,1.0000,616.2653,4.9000,1.0000,741.5380,0.0000,0.0000,3635.9653,425.9273,-3210.0380,14.6563,7.3590,9097.9000,0.0000,9097.9000,0.2359,2458.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2458.8919,0.0000,0.0000,0.0000,6639.0081,6639.0081,14.5089,10.1621,12.3355,-13.0538,-195806.9936,11.6790,1847.5704,18.4757,11.6790,0.0000,57.9146,10.1621,8.9752,9.5686,-6.6834,-53467.4535,11.6790,3897.6453,38.9765,11.6790,0.0000,203.6422,8.9752,8.1811,8.5781,-5.1102,-35771.5251,11.6790,4652.4762,46.5248,11.6790,0.0000,265.8714,11.6790,200.4461,7.7860,0.0000,527.4282,727.8744,-216582.8000,-285045.9722,-285045.9722
7121.0000,8.1917,20.4139,0.0000,239478.7000,-239478.7000,6.2089,0.0000,0.0000,0.0000,53217.4889,4.5000,1.0000,53217.4889,0.0000,0.0000,292696.1889,0.0000,-292696.1889,14.8372,7.5399,19828.5000,0.0000,19828.5000,0.5141,5359.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5359.0541,0.0000,0.0000,0.0000,14469.4459,14469.4459,14.5087,26.5495,0.0000,18249.9000,-18249.9000,0.4732,0.0000,0.0000,0.0000,3724.4694,4.9000,1.0000,3724.4694,0.0000,0.0000,21974.3694,0.0000,-21974.3694,15.0076,7.7103,1367.7000,0.0000,1367.7000,0.0355,369.6486,3.7000,1.0000,0.0000,0.0000,0.0000,369.6486,0.0000,0.0000,0.0000,998.0514,998.0514,14.9850,26.5646,161.3000,2702.7000,-2541.4000,0.0701,36.6591,4.4000,1.0000,551.5714,4.9000,1.0000,588.2305,0.0000,0.0000,3254.2714,124.6409,-3129.6305,15.0560,7.7587,12000.8000,0.0000,12000.8000,0.3111,3243.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3243.4595,0.0000,0.0000,0.0000,8757.3405,8757.3405,14.8572,10.1638,12.5105,-13.7811,-206717.2375,11.4193,1793.3775,17.9338,11.4193,0.0000,54.1357,10.1638,8.9869,9.5753,-6.4795,-51835.7554,11.4193,3809.8487,38.0985,11.4193,0.0000,190.3546,8.9869,8.1917,8.5893,-5.0032,-35022.3580,11.4193,4546.7505,45.4675,11.4193,0.0000,248.5234,11.4193,188.3548,7.6129,0.0000,493.0137,681.3685,-227073.0000,-293575.3510,-293575.3510
7122.0000,7.9282,20.1284,400.9000,140508.5000,-140107.6000,3.6429,91.1136,4.4000,1.0000,31224.1111,4.5000,1.0000,31315.2247,0.0000,0.0000,171732.6111,309.7864,-171422.8247,14.3869,7.0896,16317.4000,0.0000,16317.4000,0.4231,4410.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4410.1081,0.0000,0.0000,0.0000,11907.2919,11907.2919,13.9383,7.3172,2024.6000,186.0000,1838.6000,0.0525,460.1364,4.4000,1.0000,37.9592,4.9000,1.0000,498.0955,0.0000,0.0000,223.9592,1564.4636,1340.5045,13.8878,6.5905,1131.3000,0.0000,1131.3000,0.0293,305.7568,3.7000,1.0000,0.0000,0.0000,0.0000,305.7568,0.0000,0.0000,0.0000,825.5432,825.5432,13.8566,25.5997,110.4000,2864.8000,-2754.4000,0.0743,25.0909,4.4000,1.0000,584.6531,4.9000,1.0000,609.7440,0.0000,0.0000,3449.4531,85.3091,-3364.1440,13.9834,6.6861,14097.4000,0.0000,14097.4000,0.3655,3810.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3810.1081,0.0000,0.0000,0.0000,10287.2919,10287.2919,13.5958,9.6742,11.6350,-6.9390,-104084.7772,6.8814,1121.0324,11.2103,6.8814,0.0000,11.8467,9.6742,8.6526,9.1634,-3.3896,-27116.7332,6.8814,2337.5680,23.3757,6.8814,0.0000,41.6560,8.6526,7.9282,8.2904,-2.7464,-19224.8269,6.8814,2776.4970,27.7650,6.8814,0.0000,54.3852,6.8814,46.5790,4.5876,0.0000,107.8879,154.4669,-109477.3000,-150426.3372,-150426.3372
7123.0000,7.8620,20.0455,693.3000,138532.5000,-137839.2000,3.5917,157.5682,4.4000,1.0000,30785.0000,4.5000,1.0000,30942.5682,0.0000,0.0000,169317.5000,535.7318,-168781.7682,14.2761,6.9788,16333.6000,0.0000,16333.6000,0.4235,4414.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4414.4865,0.0000,0.0000,0.0000,11919.1135,11919.1135,13.8231,6.0958,3639.7000,0.0000,3639.7000,0.0944,827.2045,4.4000,1.0000,0.0000,0.0000,0.0000,827.2045,0.0000,0.0000,0.0000,2812.4955,2812.4955,13.7162,6.4189,868.0000,0.0000,868.0000,0.0225,234.5946,3.7000,1.0000,0.0000,0.0000,0.0000,234.5946,0.0000,0.0000,0.0000,633.4054,633.4054,13.6921,25.0659,224.6000,2601.8000,-2377.2000,0.0675,51.0455,4.4000,1.0000,530.9796,4.9000,1.0000,582.0250,0.0000,0.0000,3132.7796,173.5545,-2959.2250,13.8046,6.5073,13452.3000,0.0000,13452.3000,0.3488,3635.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3635.7568,0.0000,0.0000,0.0000,9816.5432,9816.5432,13.4316,9.4879,11.4597,-6.9183,-103774.8637,6.8224,1119.6797,11.1968,6.8224,0.0000,11.5448,9.4879,8.5649,9.0264,-3.0360,-24288.1905,6.8224,2331.5220,23.3152,6.8224,0.0000,40.5944,8.5649,7.8620,8.2134,-2.6423,-18496.3814,6.8224,2762.1530,27.6215,6.8224,0.0000,52.9992,6.8224,45.4894,4.5483,0.0000,105.1384,150.6278,-105922.8000,-146559.4356,-146559.4356
7124.0000,7.7404,19.7674,2175.2000,86063.2000,-83888.0000,2.2313,494.3636,4.4000,1.0000,19125.1556,4.5000,1.0000,19619.5192,0.0000,0.0000,105188.3556,1680.8364,-103507.5192,13.1798,5.8825,16336.3000,0.0000,16336.3000,0.4235,4415.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4415.2162,0.0000,0.0000,0.0000,11921.0838,11921.0838,12.5533,4.8261,8794.4000,0.0000,8794.4000,0.2280,1998.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1998.7273,0.0000,0.0000,0.0000,6795.6727,6795.6727,12.1962,4.8989,950.1000,0.0000,950.1000,0.0246,256.7838,3.7000,1.0000,0.0000,0.0000,0.0000,256.7838,0.0000,0.0000,0.0000,693.3162,693.3162,12.1598,23.1894,313.4000,2395.0000,-2081.6000,0.0621,71.2273,4.4000,1.0000,488.7755,4.9000,1.0000,560.0028,0.0000,0.0000,2883.7755,242.1727,-2641.6028,12.2986,5.0013,12323.4000,0.0000,12323.4000,0.3195,3330.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3330.6486,0.0000,0.0000,0.0000,8992.7514,8992.7514,11.8260,9.7289,10.7775,-2.6605,-39906.7602,4.9337,833.5239,8.3352,4.9337,0.0000,4.3661,9.7289,8.3062,9.0175,-3.3842,-27073.8719,4.9337,1686.7167,16.8672,4.9337,0.0000,15.3521,8.3062,7.7404,8.0233,-1.5380,-10765.6658,4.9337,2014.4807,20.1448,4.9337,0.0000,20.0434,4.9337,18.6829,3.2891,0.0000,39.7616,58.4445,-47565.4000,-77746.2979,-77746.2979
7125.0000,7.6540,19.6116,2820.3000,82377.8000,-79557.5000,2.1358,640.9773,4.4000,1.0000,18306.1778,4.5000,1.0000,18947.1551,0.0000,0.0000,100683.9778,2179.3227,-98504.6551,13.1467,5.8494,13824.6000,0.0000,13824.6000,0.3584,3736.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3736.3784,0.0000,0.0000,0.0000,10088.2216,10088.2216,12.5842,4.8569,10582.3000,0.0000,10582.3000,0.2744,2405.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2405.0682,0.0000,0.0000,0.0000,8177.2318,8177.2318,12.1282,4.8309,563.3000,0.0000,563.3000,0.0146,152.2432,3.7000,1.0000,0.0000,0.0000,0.0000,152.2432,0.0000,0.0000,0.0000,411.0568,411.0568,12.1053,22.4319,475.5000,2143.4000,-1667.9000,0.0556,108.0682,4.4000,1.0000,437.4286,4.9000,1.0000,545.4968,0.0000,0.0000,2580.8286,367.4318,-2213.3968,12.2287,4.9314,10065.6000,0.0000,10065.6000,0.2610,2720.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2720.4324,0.0000,0.0000,0.0000,7345.1676,7345.1676,11.8191,9.4015,10.6103,-2.8905,-43357.3967,4.6496,791.1636,7.9116,4.6496,0.0000,3.6544,9.4015,8.3181,8.8598,-2.4285,-19427.7524,4.6496,1600.6592,16.0066,4.6496,0.0000,12.8498,8.3181,7.6540,7.9860,-1.7016,-11911.2249,4.6496,1901.6379,19.0164,4.6496,0.0000,16.7764,4.6496,15.8815,3.0997,0.0000,33.2805,49.1620,-46189.6000,-74696.3740,-74696.3740
7126.0000,7.6617,19.3547,4640.7000,67763.5000,-63122.8000,1.7569,1054.7045,4.4000,1.0000,15058.5556,4.5000,1.0000,16113.2601,0.0000,0.0000,82822.0556,3585.9955,-79236.0601,11.9278,4.6305,13497.3000,0.0000,13497.3000,0.3499,3647.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3647.9189,0.0000,0.0000,0.0000,9849.3811,9849.3811,11.3975,3.6702,31764.7000,0.0000,31764.7000,0.8236,7219.2500,4.4000,1.0000,0.0000,0.0000,0.0000,7219.2500,0.0000,0.0000,0.0000,24545.4500,24545.4500,10.0760,2.7787,417.4000,0.0000,417.4000,0.0108,112.8108,3.7000,1.0000,0.0000,0.0000,0.0000,112.8108,0.0000,0.0000,0.0000,304.5892,304.5892,10.0596,17.8496,882.7000,1604.6000,-721.9000,0.0416,200.6136,4.4000,1.0000,327.4694,4.9000,1.0000,528.0830,0.0000,0.0000,1932.0694,682.0864,-1249.9830,10.1269,2.8296,8775.4000,0.0000,8775.4000,0.2275,2371.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2371.7297,0.0000,0.0000,0.0000,6403.6703,6403.6703,9.7821,10.2484,10.0152,0.5773,8659.8883,4.8155,840.6537,8.4065,4.8155,0.0000,4.0597,10.2484,8.0940,9.1712,-5.0018,-40014.2109,4.8155,1635.2404,16.3524,4.8155,0.0000,14.2749,8.0940,7.6617,7.8778,-1.1469,-8028.6299,4.8155,1979.0435,19.7904,4.8155,0.0000,18.6370,4.8155,17.4819,3.2103,0.0000,36.9716,54.4535,-9389.9000,-39382.9526,-39382.9526
7127.0000,7.6035,19.0792,5863.0000,60689.5000,-54826.5000,1.5735,1332.5000,4.4000,1.0000,13486.5556,4.5000,1.0000,14819.0556,0.0000,0.0000,74176.0556,4530.5000,-69645.5556,11.4634,4.1661,13495.2000,0.0000,13495.2000,0.3499,3647.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3647.3514,0.0000,0.0000,0.0000,9847.8486,9847.8486,10.9176,3.1904,39195.5000,0.0000,39195.5000,1.0162,8908.0682,4.4000,1.0000,0.0000,0.0000,0.0000,8908.0682,0.0000,0.0000,0.0000,30287.4318,30287.4318,9.2390,1.9417,425.4000,0.0000,425.4000,0.0110,114.9730,3.7000,1.0000,0.0000,0.0000,0.0000,114.9730,0.0000,0.0000,0.0000,310.4270,310.4270,9.2218,9.6045,1577.2000,1062.3000,514.9000,0.0409,358.4545,4.4000,1.0000,216.7959,4.9000,1.0000,575.2505,0.0000,0.0000,1279.0959,1218.7455,-60.3505,9.2252,1.9279,4904.9000,0.0000,4904.9000,0.1272,1325.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1325.6486,0.0000,0.0000,0.0000,3579.2514,3579.2514,9.0268,10.3301,9.6785,1.5677,23515.7591,4.6780,828.6679,8.2867,4.6780,0.0000,3.7218,10.3301,8.1225,9.2263,-4.9791,-39832.4738,4.6780,1584.7196,15.8472,4.6780,0.0000,13.0868,8.1225,7.6035,7.8630,-1.3377,-9364.2325,4.6780,1923.8189,19.2382,4.6780,0.0000,17.0859,4.6780,16.1486,3.1187,0.0000,33.8945,50.0431,3709.4000,-25680.9472,-25680.9472
7128.0000,7.5656,18.7323,7509.3000,54970.4000,-47461.1000,1.4252,1706.6591,4.4000,1.0000,12215.6444,4.5000,1.0000,13922.3035,0.0000,0.0000,67186.0444,5802.6409,-61383.4035,11.2132,3.9159,13491.5000,0.0000,13491.5000,0.3498,3646.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3646.3514,0.0000,0.0000,0.0000,9845.1486,9845.1486,10.6282,2.9009,39512.9000,0.0000,39512.9000,1.0244,8980.2045,4.4000,1.0000,0.0000,0.0000,0.0000,8980.2045,0.0000,0.0000,0.0000,30532.6955,30532.6955,8.8139,1.5166,416.0000,0.0000,416.0000,0.0108,112.4324,3.7000,1.0000,0.0000,0.0000,0.0000,112.4324,0.0000,0.0000,0.0000,303.5676,303.5676,8.7958,4.4006,2280.6000,631.1000,1649.5000,0.0591,518.3182,4.4000,1.0000,128.7959,4.9000,1.0000,647.1141,0.0000,0.0000,759.8959,1762.2818,1002.3859,8.7363,1.4390,1518.2000,0.0000,1518.2000,0.0394,410.3243,3.7000,1.0000,0.0000,0.0000,0.0000,410.3243,0.0000,0.0000,0.0000,1107.8757,1107.8757,8.6704,10.2916,9.4810,1.8188,27282.2860,4.3631,779.5546,7.7955,4.3631,0.0000,3.0196,10.2916,8.1090,9.2003,-4.5913,-36730.2554,4.3631,1479.7157,14.7972,4.3631,0.0000,10.6176,8.1090,7.5656,7.8373,-1.3063,-9143.7609,4.3631,1796.3658,17.9637,4.3631,0.0000,13.8622,4.3631,13.3441,2.9087,0.0000,27.4994,40.8435,9127.0000,-18591.7303,-18591.7303
7129.0000,7.5522,18.3928,8909.8000,49833.6000,-40923.8000,1.2920,2024.9545,4.4000,1.0000,11074.1333,4.5000,1.0000,13099.0879,0.0000,0.0000,60907.7333,6884.8455,-54022.8879,10.7430,3.4458,13516.1000,0.0000,13516.1000,0.3504,3653.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3653.0000,0.0000,0.0000,0.0000,9863.1000,9863.1000,10.1605,2.4332,45372.3000,0.0000,45372.3000,1.1764,10311.8864,4.4000,1.0000,0.0000,0.0000,0.0000,10311.8864,0.0000,0.0000,0.0000,35060.4136,35060.4136,8.0896,0.7923,425.5000,0.0000,425.5000,0.0110,115.0000,3.7000,1.0000,0.0000,0.0000,0.0000,115.0000,0.0000,0.0000,0.0000,310.5000,310.5000,8.0713,2.4242,2847.8000,492.0000,2355.8000,0.0738,647.2273,4.4000,1.0000,100.4082,4.9000,1.0000,747.6354,0.0000,0.0000,592.4082,2200.5727,1608.1646,7.9763,0.6790,874.1000,0.0000,874.1000,0.0227,236.2432,3.7000,1.0000,0.0000,0.0000,0.0000,236.2432,0.0000,0.0000,0.0000,637.8568,637.8568,7.9386,10.4804,9.2095,2.8689,43032.9053,4.3895,793.6441,7.9364,4.3895,0.0000,3.0748,10.4804,8.0718,9.2761,-5.0972,-40777.6906,4.3895,1483.7487,14.8375,4.3895,0.0000,10.8118,8.0718,7.5522,7.8120,-1.2569,-8798.0676,4.3895,1809.3018,18.0930,4.3895,0.0000,14.1157,4.3895,13.5665,2.9263,0.0000,28.0023,41.5688,21620.0000,-6542.8529,-6542.8529
7130.0000,7.5261,18.0278,10057.5000,45171.3000,-35113.8000,1.1711,2285.7955,4.4000,1.0000,10038.0667,4.5000,1.0000,12323.8621,0.0000,0.0000,55209.3667,7771.7045,-47437.6621,10.5101,3.2129,13517.9000,0.0000,13517.9000,0.3505,3653.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3653.4865,0.0000,0.0000,0.0000,9864.4135,9864.4135,9.8896,2.1624,43223.1000,0.0000,43223.1000,1.1206,9823.4318,4.4000,1.0000,0.0000,0.0000,0.0000,9823.4318,0.0000,0.0000,0.0000,33399.6682,33399.6682,7.7886,0.4913,416.8000,0.0000,416.8000,0.0108,112.6486,3.7000,1.0000,0.0000,0.0000,0.0000,112.6486,0.0000,0.0000,0.0000,304.1514,304.1514,7.7695,1.5086,3260.7000,397.1000,2863.6000,0.0845,741.0682,4.4000,1.0000,81.0408,4.9000,1.0000,822.1090,0.0000,0.0000,478.1408,2519.6318,2041.4910,7.6411,0.3438,389.6000,0.0000,389.6000,0.0101,105.2973,3.7000,1.0000,0.0000,0.0000,0.0000,105.2973,0.0000,0.0000,0.0000,284.3027,284.3027,7.6232,10.4894,9.0563,3.0376,45563.7308,4.1216,750.2230,7.5022,4.1216,0.0000,2.5454,10.4894,8.0402,9.2648,-4.8667,-38933.8411,4.1216,1393.8643,13.9386,4.1216,0.0000,8.9502,8.0402,7.5261,7.7831,-1.1676,-8173.5251,4.1216,1701.0529,17.0105,4.1216,0.0000,11.6852,4.1216,11.4197,2.7477,0.0000,23.1809,34.6005,25297.2000,-1543.6354,-1543.6354
7131.0000,7.5164,17.6338,11128.9000,40856.7000,-29727.8000,1.0593,2529.2955,4.4000,1.0000,9079.2667,4.5000,1.0000,11608.5621,0.0000,0.0000,49935.9667,8599.6045,-41336.3621,10.0895,2.7922,13518.1000,0.0000,13518.1000,0.3505,3653.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3653.5405,0.0000,0.0000,0.0000,9864.5595,9864.5595,9.4755,1.7482,48339.0000,0.0000,48339.0000,1.2533,10986.1364,4.4000,1.0000,0.0000,0.0000,0.0000,10986.1364,0.0000,0.0000,0.0000,37352.8636,37352.8636,7.1503,-0.1470,425.2000,0.0000,425.2000,0.0110,114.9189,3.7000,1.0000,0.0000,0.0000,0.0000,114.9189,0.0000,0.0000,0.0000,310.2811,310.2811,7.1310,0.5073,3566.7000,326.9000,3239.8000,0.0925,810.6136,4.4000,1.0000,66.7143,4.9000,1.0000,877.3279,0.0000,0.0000,393.6143,2756.0864,2362.4721,6.9839,-0.3134,389.6000,0.0000,389.6000,0.0101,105.2973,3.7000,1.0000,0.0000,0.0000,0.0000,105.2973,0.0000,0.0000,0.0000,284.3027,284.3027,6.9662,10.6798,8.8230,3.9771,59656.9892,4.1650,765.9443,7.6594,4.1650,0.0000,2.6266,10.6798,8.0019,9.3409,-5.3773,-43018.7948,4.1650,1403.8606,14.0386,4.1650,0.0000,9.2359,8.0019,7.5164,7.7591,-1.1143,-7800.0776,4.1650,1720.8151,17.2082,4.1650,0.0000,12.0583,4.1650,11.7514,2.7766,0.0000,23.9208,35.6723,36183.9000,8838.1168,8838.1168
7132.0000,7.4687,18.5429,8572.2000,57700.3000,-49128.1000,1.4960,1948.2273,4.4000,1.0000,12822.2889,4.5000,1.0000,14770.5162,0.0000,0.0000,70522.5889,6623.9727,-63898.6162,10.9576,3.6603,13518.1000,0.0000,13518.1000,0.3505,3653.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3653.5405,0.0000,0.0000,0.0000,9864.5595,9864.5595,10.4190,2.6917,45885.2000,0.0000,45885.2000,1.1897,10428.4545,4.4000,1.0000,0.0000,0.0000,0.0000,10428.4545,0.0000,0.0000,0.0000,35456.7455,35456.7455,8.4830,1.1857,417.1000,0.0000,417.1000,0.0108,112.7297,3.7000,1.0000,0.0000,0.0000,0.0000,112.7297,0.0000,0.0000,0.0000,304.3703,304.3703,8.4664,1.7653,3703.2000,315.6000,3387.6000,0.0960,841.6364,4.4000,1.0000,64.4082,4.9000,1.0000,906.0445,0.0000,0.0000,380.0082,2861.5636,2481.5555,8.3309,1.0336,874.5000,0.0000,874.5000,0.0227,236.3514,3.7000,1.0000,0.0000,0.0000,0.0000,236.3514,0.0000,0.0000,0.0000,638.1486,638.1486,8.2960,9.7428,9.0194,1.7665,26496.8758,4.7484,865.7295,8.6573,4.7484,0.0000,3.8924,9.7428,8.3620,9.0524,-3.1612,-25289.2084,4.7484,1620.8930,16.2089,4.7484,0.0000,13.6867,8.3620,7.4687,7.9153,-2.3373,-16360.9043,4.7484,1948.2112,19.4821,4.7484,0.0000,17.8691,4.7484,16.8231,3.1656,0.0000,35.4483,52.2714,14954.4000,-15153.2369,-15153.2369
7133.0000,7.5471,18.7439,8639.0000,65103.9000,-56464.9000,1.6879,1963.4091,4.4000,1.0000,14467.5333,4.5000,1.0000,16430.9424,0.0000,0.0000,79571.4333,6675.5909,-72895.8424,11.0669,3.7696,13518.4000,0.0000,13518.4000,0.3505,3653.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3653.6216,0.0000,0.0000,0.0000,9864.7784,9864.7784,10.5906,2.8633,51011.2000,0.0000,51011.2000,1.3226,11593.4545,4.4000,1.0000,0.0000,0.0000,0.0000,11593.4545,0.0000,0.0000,0.0000,39417.7455,39417.7455,8.6873,1.3900,555.3000,0.0000,555.3000,0.0144,150.0811,3.7000,1.0000,0.0000,0.0000,0.0000,150.0811,0.0000,0.0000,0.0000,405.2189,405.2189,8.6677,2.7056,3285.9000,481.7000,2804.2000,0.0852,746.7955,4.4000,1.0000,98.3061,4.9000,1.0000,845.1016,0.0000,0.0000,580.0061,2539.1045,1959.0984,8.5731,1.2758,4592.3000,0.0000,4592.3000,0.1191,1241.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1241.1622,0.0000,0.0000,0.0000,3351.1378,3351.1378,8.4113,9.6313,9.0213,1.6843,25265.2276,5.3695,978.8734,9.7887,5.3695,0.0000,5.6281,9.6313,8.3737,9.0025,-3.2554,-26043.0338,5.3695,1836.9032,18.3690,5.3695,0.0000,19.7897,8.3737,7.5471,7.9604,-2.4457,-17120.0572,5.3695,2198.5693,21.9857,5.3695,0.0000,25.8371,5.3695,23.5621,3.5796,0.0000,51.2548,74.8169,16016.5000,-17897.8634,-17897.8634
7134.0000,7.6801,19.6497,4028.9000,123233.0000,-119204.1000,3.1950,915.6591,4.4000,1.0000,27385.1111,4.5000,1.0000,28300.7702,0.0000,0.0000,150618.1111,3113.2409,-147504.8702,13.0159,5.7186,13518.4000,0.0000,13518.4000,0.3505,3653.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3653.6216,0.0000,0.0000,0.0000,9864.7784,9864.7784,12.6591,4.9318,29262.4000,0.0000,29262.4000,0.7587,6650.5455,4.4000,1.0000,0.0000,0.0000,0.0000,6650.5455,0.0000,0.0000,0.0000,22611.8545,22611.8545,11.8411,4.5438,503.8000,0.0000,503.8000,0.0131,136.1622,3.7000,1.0000,0.0000,0.0000,0.0000,136.1622,0.0000,0.0000,0.0000,367.6378,367.6378,11.8278,8.2979,2356.0000,821.3000,1534.7000,0.0611,535.4545,4.4000,1.0000,167.6122,4.9000,1.0000,703.0668,0.0000,0.0000,988.9122,1820.5455,831.6332,11.7977,4.5004,15422.1000,0.0000,15422.1000,0.3998,4168.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4168.1351,0.0000,0.0000,0.0000,11253.9649,11253.9649,11.3906,8.5465,9.9686,-5.2416,-78623.7443,7.1673,1253.7424,12.5374,7.1673,0.0000,13.3855,8.5465,8.5139,8.5302,-0.1126,-900.9290,7.1673,2503.5875,25.0359,7.1673,0.0000,47.0669,8.5139,7.6801,8.0970,-3.2929,-23050.3281,7.1673,2916.8693,29.1687,7.1673,0.0000,61.4496,7.1673,52.0999,4.7782,0.0000,121.9020,174.0019,-58962.7000,-102575.0014,-102575.0014
7135.0000,7.7925,19.9005,2388.8000,161632.8000,-159244.0000,4.1906,542.9091,4.4000,1.0000,35918.4000,4.5000,1.0000,36461.3091,0.0000,0.0000,197551.2000,1845.8909,-195705.3091,13.5120,6.2147,22969.5000,0.0000,22969.5000,0.5955,6207.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6207.9730,0.0000,0.0000,0.0000,16761.5270,16761.5270,13.0222,5.2949,24222.0000,0.0000,24222.0000,0.6280,5505.0000,4.4000,1.0000,0.0000,0.0000,0.0000,5505.0000,0.0000,0.0000,0.0000,18717.0000,18717.0000,12.4752,5.1779,1039.5000,0.0000,1039.5000,0.0270,280.9459,3.7000,1.0000,0.0000,0.0000,0.0000,280.9459,0.0000,0.0000,0.0000,758.5541,758.5541,12.4530,11.4694,1855.5000,1039.2000,816.3000,0.0481,421.7045,4.4000,1.0000,212.0816,4.9000,1.0000,633.7862,0.0000,0.0000,1251.2816,1433.7955,182.5138,12.4477,5.1504,16392.0000,0.0000,16392.0000,0.4250,4430.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4430.2703,0.0000,0.0000,0.0000,11961.7297,11961.7297,12.0981,8.8639,10.4810,-7.3775,-110662.0260,8.8713,1517.9110,15.1791,8.8713,0.0000,25.3823,8.8639,8.4266,8.6453,-1.8705,-14964.3638,8.8713,3083.0694,30.8307,8.8713,0.0000,89.2504,8.4266,7.7925,8.1095,-3.0997,-21697.5946,8.8713,3608.3291,36.0833,8.8713,0.0000,116.5236,8.8713,93.7739,5.9142,0.0000,231.1563,324.9302,-93804.7000,-147323.9845,-147323.9845
7136.0000,7.8052,19.9542,1636.6000,172705.8000,-171069.2000,4.4777,371.9545,4.4000,1.0000,38379.0667,4.5000,1.0000,38751.0212,0.0000,0.0000,211084.8667,1264.6455,-209820.2212,13.9155,6.6182,28014.4000,0.0000,28014.4000,0.7263,7571.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7571.4595,0.0000,0.0000,0.0000,20442.9405,20442.9405,13.3201,18.5940,7504.4000,8569.3000,-1064.9000,0.2222,1705.5455,4.4000,1.0000,1748.8367,4.9000,1.0000,3454.3822,0.0000,0.0000,10318.1367,5798.8545,-4519.2822,13.4518,6.1545,1740.8000,0.0000,1740.8000,0.0451,470.4865,3.7000,1.0000,0.0000,0.0000,0.0000,470.4865,0.0000,0.0000,0.0000,1270.3135,1270.3135,13.4148,10.2215,2150.3000,809.7000,1340.6000,0.0558,488.7045,4.4000,1.0000,165.2449,4.9000,1.0000,653.9494,0.0000,0.0000,974.9449,1661.5955,686.6506,13.3948,6.0975,15745.4000,0.0000,15745.4000,0.4082,4255.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4255.5135,0.0000,0.0000,0.0000,11489.8865,11489.8865,13.0602,8.8860,10.9731,-9.5558,-143336.6548,8.9030,1491.6139,14.9161,8.9030,0.0000,25.6552,8.8860,8.4123,8.6491,-2.0332,-16265.8963,8.9030,3093.5485,30.9355,8.9030,0.0000,90.2101,8.4123,7.8052,8.1087,-2.9782,-20847.1613,8.9030,3621.3409,36.2134,8.9030,0.0000,117.7766,8.9030,94.7007,5.9353,0.0000,233.6418,328.3426,-125292.9000,-180449.7123,-180449.7123
7137.0000,7.8311,20.0136,932.3000,181000.1000,-180067.8000,4.6928,211.8864,4.4000,1.0000,40222.2444,4.5000,1.0000,40434.1308,0.0000,0.0000,221222.3444,720.4136,-220501.9308,13.9847,6.6875,31847.5000,0.0000,31847.5000,0.8257,8607.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8607.4324,0.0000,0.0000,0.0000,23240.0676,23240.0676,13.3362,22.6068,2984.8000,8325.8000,-5341.0000,0.2159,678.3636,4.4000,1.0000,1699.1429,4.9000,1.0000,2377.5065,0.0000,0.0000,10024.9429,2306.4364,-7718.5065,13.5516,6.2543,1888.0000,0.0000,1888.0000,0.0489,510.2703,3.7000,1.0000,0.0000,0.0000,0.0000,510.2703,0.0000,0.0000,0.0000,1377.7297,1377.7297,13.5131,11.7446,2019.3000,999.3000,1020.0000,0.0524,458.9318,4.4000,1.0000,203.9388,4.9000,1.0000,662.8706,0.0000,0.0000,1203.2388,1560.3682,357.1294,13.5032,6.2059,13805.7000,0.0000,13805.7000,0.3579,3731.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3731.2703,0.0000,0.0000,0.0000,10074.4297,10074.4297,13.2220,9.1530,11.1875,-9.7204,-145806.5386,9.2904,1542.3876,15.4239,9.2904,0.0000,29.1517,9.1530,8.4393,8.7961,-3.1967,-25573.8508,9.2904,3207.2643,32.0726,9.2904,0.0000,102.5048,8.4393,7.8311,8.1352,-3.1130,-21790.6914,9.2904,3774.4485,37.7445,9.2904,0.0000,133.8282,9.2904,106.5105,6.1936,0.0000,265.4847,371.9952,-136847.6000,-193171.0809,-193171.0809
7138.0000,7.8692,20.0701,519.0000,188142.9000,-187623.9000,4.8780,117.9545,4.4000,1.0000,41809.5333,4.5000,1.0000,41927.4879,0.0000,0.0000,229952.4333,401.0455,-229551.3879,14.0044,6.7071,37598.3000,0.0000,37598.3000,0.9748,10161.7027,3.7000,1.0000,0.0000,0.0000,0.0000,10161.7027,0.0000,0.0000,0.0000,27436.5973,27436.5973,13.2711,23.8702,1423.9000,7632.0000,-6208.1000,0.1979,323.6136,4.4000,1.0000,1557.5510,4.9000,1.0000,1881.1647,0.0000,0.0000,9189.5510,1100.2864,-8089.2647,13.4873,6.1900,1930.3000,0.0000,1930.3000,0.0500,521.7027,3.7000,1.0000,0.0000,0.0000,0.0000,521.7027,0.0000,0.0000,0.0000,1408.5973,1408.5973,13.4496,14.9991,1620.5000,1248.5000,372.0000,0.0420,368.2955,4.4000,1.0000,254.7959,4.9000,1.0000,623.0914,0.0000,0.0000,1503.2959,1252.2045,-251.0914,13.4563,6.1590,12512.6000,0.0000,12512.6000,0.3244,3381.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3381.7838,0.0000,0.0000,0.0000,9130.8162,9130.8162,13.2123,9.3761,11.2942,-9.5689,-143532.7574,9.7007,1603.2345,16.0323,9.7007,0.0000,33.1872,9.3761,8.5091,8.9426,-4.0547,-32437.9555,9.7007,3327.3648,33.2736,9.7007,0.0000,116.6945,8.5091,7.8692,8.1891,-3.4207,-23945.0202,9.7007,3931.6825,39.3168,9.7007,0.0000,152.3541,9.7007,120.0071,6.4671,0.0000,302.2357,422.2428,-141418.8000,-199915.7331,-199915.7331
7139.0000,7.9129,20.1223,322.8000,194933.6000,-194610.8000,5.0540,73.3636,4.4000,1.0000,43318.5778,4.5000,1.0000,43391.9414,0.0000,0.0000,238252.1778,249.4364,-238002.7414,14.0533,6.7560,39524.2000,0.0000,39524.2000,1.0247,10682.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10682.2162,0.0000,0.0000,0.0000,28841.9838,28841.9838,13.3092,24.8057,704.4000,9999.0000,-9294.6000,0.2592,160.0909,4.4000,1.0000,2040.6122,4.9000,1.0000,2200.7032,0.0000,0.0000,12039.6122,544.3091,-11495.3032,13.6058,6.3085,2280.1000,0.0000,2280.1000,0.0591,616.2432,3.7000,1.0000,0.0000,0.0000,0.0000,616.2432,0.0000,0.0000,0.0000,1663.8568,1663.8568,13.5629,19.3677,1269.5000,1573.1000,-303.6000,0.0408,288.5227,4.4000,1.0000,321.0408,4.9000,1.0000,609.5635,0.0000,0.0000,1894.1408,980.9773,-913.1635,13.5864,6.2891,10088.0000,0.0000,10088.0000,0.2616,2726.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2726.4865,0.0000,0.0000,0.0000,7361.5135,7361.5135,13.3965,9.5035,11.4500,-10.0595,-150892.4262,10.0492,1649.9198,16.4992,10.0492,0.0000,36.8941,9.5035,8.5803,9.0419,-4.4728,-35782.4223,10.0492,3431.8949,34.3189,10.0492,0.0000,129.7290,8.5803,7.9129,8.2466,-3.6956,-25869.0055,10.0492,4062.5354,40.6254,10.0492,0.0000,169.3717,10.0492,132.2948,6.6994,0.0000,335.9949,468.2897,-152316.7000,-212543.8541,-212543.8541
7140.0000,7.9441,20.1593,183.1000,201337.0000,-201153.9000,5.2200,41.6136,4.4000,1.0000,44741.5556,4.5000,1.0000,44783.1692,0.0000,0.0000,246078.5556,141.4864,-245937.0692,14.2321,6.9348,34244.2000,0.0000,34244.2000,0.8878,9255.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9255.1892,0.0000,0.0000,0.0000,24989.0108,24989.0108,13.5932,24.6594,1528.6000,12119.6000,-10591.0000,0.3142,347.4091,4.4000,1.0000,2473.3878,4.9000,1.0000,2820.7968,0.0000,0.0000,14592.9878,1181.1909,-13411.7968,13.9361,6.6388,2725.7000,0.0000,2725.7000,0.0707,736.6757,3.7000,1.0000,0.0000,0.0000,0.0000,736.6757,0.0000,0.0000,0.0000,1989.0243,1989.0243,13.8853,19.3740,1292.9000,1524.8000,-231.9000,0.0395,293.8409,4.4000,1.0000,311.1837,4.9000,1.0000,605.0246,0.0000,0.0000,1835.9837,999.0591,-836.9246,13.9067,6.6094,8794.9000,0.0000,8794.9000,0.2280,2377.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2377.0000,0.0000,0.0000,0.0000,6417.9000,6417.9000,13.7426,9.5618,11.6522,-10.9013,-163519.2663,10.1405,1650.7685,16.5077,10.1405,0.0000,37.9091,9.5618,8.6257,9.0938,-4.5764,-36610.9846,10.1405,3455.2012,34.5520,10.1405,0.0000,133.2980,8.6257,7.9441,8.2849,-3.8085,-26659.6047,10.1405,4092.4676,40.9247,10.1405,0.0000,174.0313,10.1405,135.6425,6.7603,0.0000,345.2385,480.8810,-166212.0000,-226789.8555,-226789.8555
7141.0000,7.9981,20.2187,42.6000,208246.8000,-208204.2000,5.3992,9.6818,4.4000,1.0000,46277.0667,4.5000,1.0000,46286.7485,0.0000,0.0000,254523.8667,32.9182,-254490.9485,14.2087,6.9114,39514.9000,0.0000,39514.9000,1.0245,10679.7027,3.7000,1.0000,0.0000,0.0000,0.0000,10679.7027,0.0000,0.0000,0.0000,28835.1973,28835.1973,13.5050,25.5403,9.5000,13376.9000,-13367.4000,0.3468,2.1591,4.4000,1.0000,2729.9796,4.9000,1.0000,2732.1387,0.0000,0.0000,16106.8796,7.3409,-16099.5387,13.8979,6.6006,2601.1000,0.0000,2601.1000,0.0674,703.0000,3.7000,1.0000,0.0000,0.0000,0.0000,703.0000,0.0000,0.0000,0.0000,1898.1000,1898.1000,13.8516,16.4478,1614.7000,1384.4000,230.3000,0.0419,366.9773,4.4000,1.0000,282.5306,4.9000,1.0000,649.5079,0.0000,0.0000,1666.9306,1247.7227,-419.2079,13.8618,6.5645,7825.1000,0.0000,7825.1000,0.2029,2114.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2114.8919,0.0000,0.0000,0.0000,5710.2081,5710.2081,13.7224,9.7539,11.7382,-10.8412,-162617.2884,10.6240,1723.2332,17.2323,10.6240,0.0000,43.5948,9.7539,8.7073,9.2306,-5.3612,-42889.4883,10.6240,3598.3026,35.9830,10.6240,0.0000,153.2901,8.7073,7.9981,8.3527,-4.1513,-29059.4129,10.6240,4274.7192,42.7472,10.6240,0.0000,200.1326,10.6240,154.2754,7.0827,0.0000,397.0174,551.2928,-171400.2000,-234566.1896,-234566.1896
7142.0000,8.0325,20.2545,6.4000,214040.1000,-214033.7000,5.5494,1.4545,4.4000,1.0000,47564.4667,4.5000,1.0000,47565.9212,0.0000,0.0000,261604.5667,4.9455,-261599.6212,14.3862,7.0889,37598.1000,0.0000,37598.1000,0.9748,10161.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10161.6486,0.0000,0.0000,0.0000,27436.4514,27436.4514,13.7198,25.7607,0.0000,12556.9000,-12556.9000,0.3256,0.0000,0.0000,0.0000,2562.6327,4.9000,1.0000,2562.6327,0.0000,0.0000,15119.5327,0.0000,-15119.5327,14.0871,6.7898,1726.5000,0.0000,1726.5000,0.0448,466.6216,3.7000,1.0000,0.0000,0.0000,0.0000,466.6216,0.0000,0.0000,0.0000,1259.8784,1259.8784,14.0565,16.2578,1706.2000,1406.9000,299.3000,0.0442,387.7727,4.4000,1.0000,287.1224,4.9000,1.0000,674.8952,0.0000,0.0000,1694.0224,1318.4273,-375.5952,14.0656,6.7683,6855.2000,0.0000,6855.2000,0.1777,1852.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1852.7568,0.0000,0.0000,0.0000,5002.4432,5002.4432,13.9441,9.8109,11.8775,-11.3449,-170173.0772,10.6747,1721.3490,17.2135,10.6747,0.0000,44.2218,9.8109,8.7579,9.2844,-5.4191,-43353.1156,10.6747,3606.9601,36.0696,10.6747,0.0000,155.4949,8.7579,8.0325,8.3952,-4.2671,-29869.7833,10.6747,4287.0115,42.8701,10.6747,0.0000,203.0111,10.6747,156.3186,7.1165,0.0000,402.7278,559.0464,-180111.5000,-243395.9761,-243395.9761
7143.0000,8.0677,20.2867,88.7000,217684.1000,-217595.4000,5.6439,20.1591,4.4000,1.0000,48374.2444,4.5000,1.0000,48394.4035,0.0000,0.0000,266058.3444,68.5409,-265989.8035,14.4486,7.1513,35682.5000,0.0000,35682.5000,0.9251,9643.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9643.9189,0.0000,0.0000,0.0000,26038.5811,26038.5811,13.8239,25.8407,41.2000,13226.2000,-13185.0000,0.3429,9.3636,4.4000,1.0000,2699.2245,4.9000,1.0000,2708.5881,0.0000,0.0000,15925.4245,31.8364,-15893.5881,14.2052,6.9079,1664.7000,0.0000,1664.7000,0.0432,449.9189,3.7000,1.0000,0.0000,0.0000,0.0000,449.9189,0.0000,0.0000,0.0000,1214.7811,1214.7811,14.1761,15.4956,1819.4000,1367.0000,452.4000,0.0472,413.5000,4.4000,1.0000,278.9796,4.9000,1.0000,692.4796,0.0000,0.0000,1645.9796,1405.9000,-240.0796,14.1818,6.8845,7825.1000,0.0000,7825.1000,0.2029,2114.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2114.8919,0.0000,0.0000,0.0000,5710.2081,5710.2081,14.0448,9.9039,11.9744,-11.5077,-172615.6084,10.8077,1735.7239,17.3572,10.8077,0.0000,45.8950,9.9039,8.8089,9.3564,-5.7059,-45647.4395,10.8077,3640.4135,36.4041,10.8077,0.0000,161.3782,8.8089,8.0677,8.4383,-4.4138,-30896.8531,10.8077,4332.1258,43.3213,10.8077,0.0000,210.6922,10.8077,161.7602,7.2051,0.0000,417.9653,579.7256,-185155.7000,-249159.9010,-249159.9010
7144.0000,8.1031,20.3221,91.3000,222638.7000,-222547.4000,5.7723,20.7500,4.4000,1.0000,49475.2667,4.5000,1.0000,49496.0167,0.0000,0.0000,272113.9667,70.5500,-272043.4167,14.5409,7.2436,30413.6000,0.0000,30413.6000,0.7885,8219.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8219.8919,0.0000,0.0000,0.0000,22193.7081,22193.7081,14.0157,26.0547,3.6000,15597.0000,-15593.4000,0.4044,0.8182,4.4000,1.0000,3183.0612,4.9000,1.0000,3183.8794,0.0000,0.0000,18780.0612,2.7818,-18777.2794,14.4600,7.1627,2145.3000,0.0000,2145.3000,0.0556,579.8108,3.7000,1.0000,0.0000,0.0000,0.0000,579.8108,0.0000,0.0000,0.0000,1565.4892,1565.4892,14.4230,16.1770,1800.3000,1417.6000,382.7000,0.0467,409.1591,4.4000,1.0000,289.3061,4.9000,1.0000,698.4652,0.0000,0.0000,1706.9061,1391.1409,-315.7652,14.4305,7.1332,9118.2000,0.0000,9118.2000,0.2364,2464.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2464.3784,0.0000,0.0000,0.0000,6653.8216,6653.8216,14.2730,9.9729,12.1230,-12.1138,-181707.6818,10.9559,1748.6168,17.4862,10.9559,0.0000,47.8092,9.9729,8.8582,9.4156,-5.8881,-47104.7377,10.9559,3680.8054,36.8081,10.9559,0.0000,168.1090,8.8582,8.1031,8.4806,-4.5587,-31911.0228,10.9559,4383.2921,43.8329,10.9559,0.0000,219.4798,10.9559,167.9675,7.3039,0.0000,435.3980,603.3655,-196081.0000,-260723.4424,-260723.4424
7145.0000,8.1120,20.3228,331.4000,225954.9000,-225623.5000,5.8583,75.3182,4.4000,1.0000,50212.2000,4.5000,1.0000,50287.5182,0.0000,0.0000,276167.1000,256.0818,-275911.0182,14.7819,7.4846,19855.5000,0.0000,19855.5000,0.5148,5366.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5366.3514,0.0000,0.0000,0.0000,14489.1486,14489.1486,14.4316,25.6404,1629.5000,15134.6000,-13505.1000,0.3924,370.3409,4.4000,1.0000,3088.6939,4.9000,1.0000,3459.0348,0.0000,0.0000,18223.2939,1259.1591,-16964.1348,14.8417,7.5444,1370.4000,0.0000,1370.4000,0.0355,370.3784,3.7000,1.0000,0.0000,0.0000,0.0000,370.3784,0.0000,0.0000,0.0000,1000.0216,1000.0216,14.8175,18.4878,1433.8000,1357.2000,76.6000,0.0372,325.8636,4.4000,1.0000,276.9796,4.9000,1.0000,602.8432,0.0000,0.0000,1634.1796,1107.9364,-526.2432,14.8302,7.5329,12027.7000,0.0000,12027.7000,0.3118,3250.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3250.7297,0.0000,0.0000,0.0000,8776.9703,8776.9703,14.6181,9.9714,12.2947,-12.8146,-192218.4578,10.7250,1699.5410,16.9954,10.7250,0.0000,44.8501,9.9714,8.8688,9.4201,-5.7010,-45607.9347,10.7250,3602.5349,36.0253,10.7250,0.0000,157.7042,8.8688,8.1120,8.4904,-4.4727,-31308.8632,10.7250,4289.0735,42.8907,10.7250,0.0000,205.8956,10.7250,158.3639,7.1500,0.0000,408.4500,566.8139,-205798.4000,-269135.2557,-269135.2557
7146.0000,7.8942,19.9777,2399.0000,133641.0000,-131242.0000,3.4649,545.2273,4.4000,1.0000,29698.0000,4.5000,1.0000,30243.2273,0.0000,0.0000,163339.0000,1853.7727,-161485.2273,14.0655,6.7682,16367.9000,0.0000,16367.9000,0.4244,4423.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4423.7568,0.0000,0.0000,0.0000,11944.1432,11944.1432,13.6090,6.1630,7646.9000,178.6000,7468.3000,0.1983,1737.9318,4.4000,1.0000,36.4490,4.9000,1.0000,1774.3808,0.0000,0.0000,215.0490,5908.9682,5693.9192,13.3914,6.0941,1133.4000,0.0000,1133.4000,0.0294,306.3243,3.7000,1.0000,0.0000,0.0000,0.0000,306.3243,0.0000,0.0000,0.0000,827.0757,827.0757,13.3598,17.7391,1515.8000,1528.8000,-13.0000,0.0396,344.5000,4.4000,1.0000,312.0000,4.9000,1.0000,656.5000,0.0000,0.0000,1840.8000,1171.3000,-669.5000,13.3854,6.0881,14129.0000,0.0000,14129.0000,0.3663,3818.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3818.6486,0.0000,0.0000,0.0000,10310.3514,10310.3514,12.9914,9.7541,11.3727,-5.6474,-84710.6947,6.7843,1117.5213,11.1752,6.7843,0.0000,11.3522,9.7541,8.5892,9.1716,-3.8104,-30482.9639,6.7843,2303.7500,23.0375,6.7843,0.0000,39.9172,8.5892,7.8942,8.2417,-2.5979,-18185.5791,6.7843,2743.2562,27.4326,6.7843,0.0000,52.1152,6.7843,44.7932,4.5229,0.0000,103.3846,148.1778,-92156.4000,-133379.2378,-133379.2378
7147.0000,7.8344,19.8781,2966.3000,128363.9000,-125397.6000,3.3281,674.1591,4.4000,1.0000,28525.3111,4.5000,1.0000,29199.4702,0.0000,0.0000,156889.2111,2292.1409,-154597.0702,13.8642,6.5669,16360.6000,0.0000,16360.6000,0.4242,4421.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4421.7838,0.0000,0.0000,0.0000,11938.8162,11938.8162,13.3985,5.6712,9535.2000,0.0000,9535.2000,0.2472,2167.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2167.0909,0.0000,0.0000,0.0000,7368.1091,7368.1091,13.1111,5.8138,869.5000,0.0000,869.5000,0.0225,235.0000,3.7000,1.0000,0.0000,0.0000,0.0000,235.0000,0.0000,0.0000,0.0000,634.5000,634.5000,13.0864,11.9549,2316.4000,1268.9000,1047.5000,0.0601,526.4545,4.4000,1.0000,258.9592,4.9000,1.0000,785.4137,0.0000,0.0000,1527.8592,1789.9455,262.0863,13.0762,5.7789,13482.5000,0.0000,13482.5000,0.3496,3643.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3643.9189,0.0000,0.0000,0.0000,9838.5811,9838.5811,12.6924,9.5886,11.1405,-5.3052,-79578.4639,6.6474,1105.8121,11.0581,6.6474,0.0000,10.6790,9.5886,8.5331,9.0609,-3.3828,-27062.2867,6.6474,2268.2737,22.6827,6.6474,0.0000,37.5500,8.5331,7.8344,8.1838,-2.5592,-17914.2269,6.6474,2694.8540,26.9485,6.6474,0.0000,49.0246,6.6474,42.3519,4.4316,0.0000,97.2536,139.6055,-84102.3000,-124554.9775,-124554.9775
7148.0000,7.7386,19.4275,5828.7000,84457.6000,-78628.9000,2.1897,1324.7045,4.4000,1.0000,18768.3556,4.5000,1.0000,20093.0601,0.0000,0.0000,103225.9556,4503.9955,-98721.9601,12.7479,5.4506,16348.8000,0.0000,16348.8000,0.4239,4418.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4418.5946,0.0000,0.0000,0.0000,11930.2054,11930.2054,12.1426,4.4153,14367.1000,0.0000,14367.1000,0.3725,3265.2500,4.4000,1.0000,0.0000,0.0000,0.0000,3265.2500,0.0000,0.0000,0.0000,11101.8500,11101.8500,11.5792,4.2819,951.8000,0.0000,951.8000,0.0247,257.2432,3.7000,1.0000,0.0000,0.0000,0.0000,257.2432,0.0000,0.0000,0.0000,694.5568,694.5568,11.5440,8.3245,2907.5000,1088.5000,1819.0000,0.0754,660.7955,4.4000,1.0000,222.1429,4.9000,1.0000,882.9383,0.0000,0.0000,1310.6429,2246.7045,936.0617,11.4965,4.1992,12351.0000,0.0000,12351.0000,0.3202,3338.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3338.1081,0.0000,0.0000,0.0000,9012.8919,9012.8919,11.0392,9.9483,10.4937,-1.4332,-21497.8003,5.1096,873.7837,8.7378,5.1096,0.0000,4.8497,9.9483,8.2899,9.1191,-4.0853,-32682.4773,5.1096,1739.0563,17.3906,5.1096,0.0000,17.0528,8.2899,7.7386,8.0143,-1.5523,-10866.1167,5.1096,2087.1200,20.8712,5.1096,0.0000,22.2638,5.1096,20.5649,3.4064,0.0000,44.1663,64.7311,-32791.2000,-65046.3944,-65046.3944
7149.0000,7.6617,19.2288,6856.3000,80873.4000,-74017.1000,2.0968,1558.2500,4.4000,1.0000,17971.8667,4.5000,1.0000,19530.1167,0.0000,0.0000,98845.2667,5298.0500,-93547.2167,12.6708,5.3735,13851.1000,0.0000,13851.1000,0.3591,3743.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3743.5405,0.0000,0.0000,0.0000,10107.5595,10107.5595,12.1296,4.4023,15740.7000,0.0000,15740.7000,0.4081,3577.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3577.4318,0.0000,0.0000,0.0000,12163.2682,12163.2682,11.4783,4.1810,564.0000,0.0000,564.0000,0.0146,152.4324,3.7000,1.0000,0.0000,0.0000,0.0000,152.4324,0.0000,0.0000,0.0000,411.5676,411.5676,11.4562,7.1711,3384.7000,967.6000,2417.1000,0.0878,769.2500,4.4000,1.0000,197.4694,4.9000,1.0000,966.7194,0.0000,0.0000,1165.0694,2615.4500,1450.3806,11.3786,4.0813,10088.0000,0.0000,10088.0000,0.2616,2726.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2726.4865,0.0000,0.0000,0.0000,7361.5135,7361.5135,10.9844,9.6647,10.3245,-1.6431,-24646.0566,4.8419,834.0579,8.3406,4.8419,0.0000,4.1268,9.6647,8.3133,8.9890,-3.1548,-25238.0345,4.8419,1657.4124,16.5741,4.8419,0.0000,14.5110,8.3133,7.6617,7.9875,-1.7384,-12168.8363,4.8419,1980.1644,19.8016,4.8419,0.0000,18.9453,4.8419,17.7458,3.2279,0.0000,37.5832,55.3289,-31356.2000,-62052.9273,-62052.9273
7150.0000,7.6667,18.6983,10168.6000,65999.1000,-55830.5000,1.7111,2311.0455,4.4000,1.0000,14666.4667,4.5000,1.0000,16977.5121,0.0000,0.0000,80665.5667,7857.5545,-72808.0121,11.3794,4.0821,13520.6000,0.0000,13520.6000,0.3505,3654.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3654.2162,0.0000,0.0000,0.0000,9866.3838,9866.3838,10.8763,3.1490,37666.9000,0.0000,37666.9000,0.9766,8560.6591,4.4000,1.0000,0.0000,0.0000,0.0000,8560.6591,0.0000,0.0000,0.0000,29106.2409,29106.2409,9.3921,2.0948,417.8000,0.0000,417.8000,0.0108,112.9189,3.7000,1.0000,0.0000,0.0000,0.0000,112.9189,0.0000,0.0000,0.0000,304.8811,304.8811,9.3765,3.4112,4334.7000,634.3000,3700.4000,0.1124,985.1591,4.4000,1.0000,129.4490,4.9000,1.0000,1114.6081,0.0000,0.0000,763.7490,3349.5409,2585.7919,9.2447,1.9474,8794.9000,0.0000,8794.9000,0.2280,2377.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2377.0000,0.0000,0.0000,0.0000,6417.9000,6417.9000,8.9174,10.4769,9.6971,2.0388,30581.8521,5.0843,899.9023,8.9990,5.0843,0.0000,4.7781,10.4769,8.1492,9.3130,-5.7057,-45645.6880,5.0843,1715.8162,17.1582,5.0843,0.0000,16.8010,8.1492,7.6667,7.9079,-1.3519,-9462.9785,5.0843,2086.6909,20.8669,5.0843,0.0000,21.9351,5.0843,20.2873,3.3895,0.0000,43.5142,63.8015,8270.1000,-24526.8144,-24526.8144
7151.0000,7.6203,18.3141,11637.4000,58834.4000,-47197.0000,1.5254,2644.8636,4.4000,1.0000,13074.3111,4.5000,1.0000,15719.1747,0.0000,0.0000,71908.7111,8992.5364,-62916.1747,10.8737,3.5764,13522.6000,0.0000,13522.6000,0.3506,3654.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3654.7568,0.0000,0.0000,0.0000,9867.8432,9867.8432,10.3634,2.6361,45617.3000,0.0000,45617.3000,1.1827,10367.5682,4.4000,1.0000,0.0000,0.0000,0.0000,10367.5682,0.0000,0.0000,0.0000,35249.7318,35249.7318,8.5407,1.2434,426.1000,0.0000,426.1000,0.0110,115.1622,3.7000,1.0000,0.0000,0.0000,0.0000,115.1622,0.0000,0.0000,0.0000,310.9378,310.9378,8.5246,1.3263,5611.4000,246.5000,5364.9000,0.1455,1275.3182,4.4000,1.0000,50.3061,4.9000,1.0000,1325.6243,0.0000,0.0000,296.8061,4336.0818,4039.2757,8.3157,1.0184,4915.6000,0.0000,4915.6000,0.1274,1328.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1328.5405,0.0000,0.0000,0.0000,3587.0595,3587.0595,8.1303,10.5467,9.3385,3.1154,46731.0087,5.0140,901.4537,9.0145,5.0140,0.0000,4.5827,10.5467,8.2048,9.3757,-5.6612,-45289.5628,5.0140,1687.4745,16.8747,5.0140,0.0000,16.1141,8.2048,7.6203,7.9126,-1.6147,-11302.7726,5.0140,2057.4285,20.5743,5.0140,0.0000,21.0382,5.0140,19.5281,3.3427,0.0000,41.7350,61.2631,22649.5000,-9861.3267,-9861.3267
7152.0000,7.5894,17.9561,12769.6000,53177.8000,-40408.2000,1.3787,2902.1818,4.4000,1.0000,11817.2889,4.5000,1.0000,14719.4707,0.0000,0.0000,64995.0889,9867.4182,-55127.6707,10.6519,3.3546,13522.8000,0.0000,13522.8000,0.3506,3654.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3654.8108,0.0000,0.0000,0.0000,9867.9892,9867.9892,10.1037,2.3764,44204.6000,0.0000,44204.6000,1.1461,10046.5000,4.4000,1.0000,0.0000,0.0000,0.0000,10046.5000,0.0000,0.0000,0.0000,34158.1000,34158.1000,8.2061,0.9088,416.3000,0.0000,416.3000,0.0108,112.5135,3.7000,1.0000,0.0000,0.0000,0.0000,112.5135,0.0000,0.0000,0.0000,303.7865,303.7865,8.1893,0.4793,7166.6000,10.3000,7156.3000,0.1858,1628.7727,4.4000,1.0000,2.1020,4.9000,1.0000,1630.8748,0.0000,0.0000,12.4020,5537.8273,5525.4252,7.8823,0.5850,1521.1000,0.0000,1521.1000,0.0394,411.1081,3.7000,1.0000,0.0000,0.0000,0.0000,411.1081,0.0000,0.0000,0.0000,1109.9919,1109.9919,7.8207,10.4887,9.1547,3.2019,48028.0414,4.6672,845.8782,8.4588,4.6672,0.0000,3.6960,10.4887,8.1940,9.3413,-5.1635,-41308.0756,4.6672,1573.1116,15.7311,4.6672,0.0000,12.9961,8.1940,7.5894,7.8917,-1.5546,-10882.3437,4.6672,1916.9000,19.1690,4.6672,0.0000,16.9675,4.6672,16.0465,3.1115,0.0000,33.6596,49.7061,26412.9000,-4162.3779,-4162.3779
