Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7153.0000,7.5791,17.5662,13930.9000,48162.3000,-34231.4000,1.2487,3166.1136,4.4000,1.0000,10702.7333,4.5000,1.0000,13868.8470,0.0000,0.0000,58865.0333,10764.7864,-48100.2470,10.2198,2.9225,13547.4000,0.0000,13547.4000,0.3512,3661.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3661.4595,0.0000,0.0000,0.0000,9885.9405,9885.9405,9.6771,1.9498,50130.2000,0.0000,50130.2000,1.2997,11393.2273,4.4000,1.0000,0.0000,0.0000,0.0000,11393.2273,0.0000,0.0000,0.0000,38736.9727,38736.9727,7.5504,0.2531,426.2000,0.0000,426.2000,0.0111,115.1892,3.7000,1.0000,0.0000,0.0000,0.0000,115.1892,0.0000,0.0000,0.0000,311.0108,311.0108,7.5333,-0.1940,8289.7000,0.0000,8289.7000,0.2149,1884.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1884.0227,0.0000,0.0000,0.0000,6405.6773,6405.6773,7.1816,-0.1157,875.6000,0.0000,875.6000,0.0227,236.6486,3.7000,1.0000,0.0000,0.0000,0.0000,236.6486,0.0000,0.0000,0.0000,638.9514,638.9514,7.1465,10.6259,8.8862,4.2251,63376.2729,4.7225,866.0596,8.6606,4.7225,0.0000,3.8290,10.6259,8.1823,9.4041,-5.5637,-44509.3728,4.7225,1587.3904,15.8739,4.7225,0.0000,13.4636,8.1823,7.5791,7.8807,-1.5698,-10988.5944,4.7225,1940.5714,19.4057,4.7225,0.0000,17.5779,4.7225,16.5726,3.1483,0.0000,34.8705,51.4431,39037.7000,7878.3057,7878.3057
7154.0000,7.5597,17.0808,15167.1000,43388.9000,-28221.8000,1.1249,3447.0682,4.4000,1.0000,9641.9778,4.5000,1.0000,13089.0460,0.0000,0.0000,53030.8778,11720.0318,-41310.8460,9.9557,2.6584,13549.1000,0.0000,13549.1000,0.3513,3661.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3661.9189,0.0000,0.0000,0.0000,9887.1811,9887.1811,9.3823,1.6550,47977.5000,0.0000,47977.5000,1.2439,10903.9773,4.4000,1.0000,0.0000,0.0000,0.0000,10903.9773,0.0000,0.0000,0.0000,37073.5227,37073.5227,7.2320,-0.0652,417.1000,0.0000,417.1000,0.0108,112.7297,3.7000,1.0000,0.0000,0.0000,0.0000,112.7297,0.0000,0.0000,0.0000,304.3703,304.3703,7.2144,-0.5129,9222.3000,0.0000,9222.3000,0.2391,2095.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2095.9773,0.0000,0.0000,0.0000,7126.3227,7126.3227,6.8011,-0.4962,390.0000,0.0000,390.0000,0.0101,105.4054,3.7000,1.0000,0.0000,0.0000,0.0000,105.4054,0.0000,0.0000,0.0000,284.5946,284.5946,6.7846,10.6626,8.7236,4.4576,66863.9144,4.4702,825.6990,8.2570,4.4702,0.0000,3.2476,10.6626,8.1465,9.4046,-5.4226,-43381.0600,4.4702,1502.5688,15.0257,4.4702,0.0000,11.4193,8.1465,7.5597,7.8531,-1.4454,-10117.7089,4.4702,1839.1801,18.3918,4.4702,0.0000,14.9088,4.4702,14.2601,2.9802,0.0000,29.5757,43.8357,43334.2000,13365.1454,13365.1454
7155.0000,7.5497,16.5453,16270.7000,38966.2000,-22695.5000,1.0103,3697.8864,4.4000,1.0000,8659.1556,4.5000,1.0000,12357.0419,0.0000,0.0000,47625.3556,12572.8136,-35052.5419,9.5499,2.2526,13549.3000,0.0000,13549.3000,0.3513,3661.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3661.9730,0.0000,0.0000,0.0000,9887.3270,9887.3270,8.9857,1.2584,53504.8000,0.0000,53504.8000,1.3872,12160.1818,4.4000,1.0000,0.0000,0.0000,0.0000,12160.1818,0.0000,0.0000,0.0000,41344.6182,41344.6182,6.6264,-0.6709,425.9000,0.0000,425.9000,0.0110,115.1081,3.7000,1.0000,0.0000,0.0000,0.0000,115.1081,0.0000,0.0000,0.0000,310.7919,310.7919,6.6086,-1.1186,9988.9000,0.0000,9988.9000,0.2590,2270.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2270.2045,0.0000,0.0000,0.0000,7718.6955,7718.6955,6.1682,-1.1291,390.0000,0.0000,390.0000,0.0101,105.4054,3.7000,1.0000,0.0000,0.0000,0.0000,105.4054,0.0000,0.0000,0.0000,284.5946,284.5946,6.1519,10.8099,8.4809,5.4417,81625.1823,4.5434,848.2641,8.4826,4.5434,0.0000,3.4096,10.8099,8.1373,9.4736,-5.8543,-46834.7156,4.5434,1522.5536,15.2255,4.5434,0.0000,11.9889,8.1373,7.5497,7.8435,-1.4710,-10296.9814,4.5434,1870.0753,18.7008,4.5434,0.0000,15.6524,4.5434,14.9076,3.0289,0.0000,31.0509,45.9585,55163.4000,24493.4852,24493.4852
7156.0000,7.5318,18.0295,12518.7000,56094.0000,-43575.3000,1.4543,2845.1591,4.4000,1.0000,12465.3333,4.5000,1.0000,15310.4924,0.0000,0.0000,68559.3333,9673.5409,-58885.7924,10.4981,3.2008,13549.3000,0.0000,13549.3000,0.3513,3661.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3661.9730,0.0000,0.0000,0.0000,9887.3270,9887.3270,10.0000,2.2727,50842.3000,0.0000,50842.3000,1.3182,11555.0682,4.4000,1.0000,0.0000,0.0000,0.0000,11555.0682,0.0000,0.0000,0.0000,39287.2318,39287.2318,8.0210,0.7237,417.4000,0.0000,417.4000,0.0108,112.8108,3.7000,1.0000,0.0000,0.0000,0.0000,112.8108,0.0000,0.0000,0.0000,304.5892,304.5892,8.0057,0.2784,10569.3000,0.0000,10569.3000,0.2740,2402.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2402.1136,0.0000,0.0000,0.0000,8167.1864,8167.1864,7.5943,0.2970,876.0000,0.0000,876.0000,0.0227,236.7568,3.7000,1.0000,0.0000,0.0000,0.0000,236.7568,0.0000,0.0000,0.0000,639.2432,639.2432,7.5621,9.8435,8.7028,3.0194,45290.9417,5.1471,951.5890,9.5159,5.1471,0.0000,4.9573,9.8435,8.4664,9.1550,-3.4172,-27337.7313,5.1471,1749.0718,17.4907,5.1471,0.0000,17.4311,8.4664,7.5318,7.9991,-2.6505,-18553.4252,5.1471,2103.8622,21.0386,5.1471,0.0000,22.7577,5.1471,20.9814,3.4314,0.0000,45.1461,66.1275,32679.0000,-600.2148,-600.2148
7157.0000,7.6165,18.2817,12639.4000,62726.6000,-50087.2000,1.6263,2872.5909,4.4000,1.0000,13939.2444,4.5000,1.0000,16811.8354,0.0000,0.0000,76665.8444,9766.8091,-66899.0354,10.5999,3.3026,13549.5000,0.0000,13549.5000,0.3513,3662.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3662.0270,0.0000,0.0000,0.0000,9887.4730,9887.4730,10.1589,2.4317,57591.6000,0.0000,57591.6000,1.4932,13089.0000,4.4000,1.0000,0.0000,0.0000,0.0000,13089.0000,0.0000,0.0000,0.0000,44502.6000,44502.6000,8.1743,0.8770,556.3000,0.0000,556.3000,0.0144,150.3514,3.7000,1.0000,0.0000,0.0000,0.0000,150.3514,0.0000,0.0000,0.0000,405.9486,405.9486,8.1562,0.4289,10465.8000,0.0000,10465.8000,0.2713,2378.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2378.5909,0.0000,0.0000,0.0000,8087.2091,8087.2091,7.7956,0.4983,4602.3000,0.0000,4602.3000,0.1193,1243.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1243.8649,0.0000,0.0000,0.0000,3358.4351,3358.4351,7.6458,9.7239,8.6848,3.1065,46598.1994,5.8138,1075.7066,10.7571,5.8138,0.0000,7.1441,9.7239,8.4734,9.0987,-3.5049,-28039.1526,5.8138,1980.5250,19.8052,5.8138,0.0000,25.1203,8.4734,7.6165,8.0450,-2.7452,-19216.4163,5.8138,2371.5293,23.7153,5.8138,0.0000,32.7966,5.8138,29.3068,3.8759,0.0000,65.0609,94.3677,36678.3000,-657.3695,-657.3695
7158.0000,7.7473,19.5778,6136.5000,121076.1000,-114939.6000,3.1391,1394.6591,4.4000,1.0000,26905.8000,4.5000,1.0000,28300.4591,0.0000,0.0000,147981.9000,4741.8409,-143240.0591,12.6821,5.3848,13549.5000,0.0000,13549.5000,0.3513,3662.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3662.0270,0.0000,0.0000,0.0000,9887.4730,9887.4730,12.3415,4.6142,33119.8000,0.0000,33119.8000,0.8587,7527.2273,4.4000,1.0000,0.0000,0.0000,0.0000,7527.2273,0.0000,0.0000,0.0000,25592.5727,25592.5727,11.4598,4.1625,504.3000,0.0000,504.3000,0.0131,136.2973,3.7000,1.0000,0.0000,0.0000,0.0000,136.2973,0.0000,0.0000,0.0000,368.0027,368.0027,11.4471,3.7198,9801.1000,0.0000,9801.1000,0.2541,2227.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2227.5227,0.0000,0.0000,0.0000,7573.5773,7573.5773,11.1862,3.8889,15457.1000,0.0000,15457.1000,0.4008,4177.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4177.5946,0.0000,0.0000,0.0000,11279.5054,11279.5054,10.7976,8.5865,9.6920,-4.2787,-64179.8719,7.5256,1332.2999,13.3230,7.5256,0.0000,15.4948,8.5865,8.5737,8.5801,-0.0461,-369.0943,7.5256,2622.9301,26.2293,7.5256,0.0000,54.4836,8.5737,7.7473,8.1605,-3.4271,-23989.9618,7.5256,3054.0145,30.5401,7.5256,0.0000,71.1327,7.5256,59.5874,5.0171,0.0000,141.1112,200.6986,-42507.8000,-88538.9280,-88538.9280
7159.0000,7.8460,19.8715,4055.9000,159343.1000,-155287.2000,4.1313,921.7955,4.4000,1.0000,35409.5778,4.5000,1.0000,36331.3732,0.0000,0.0000,194752.6778,3134.1045,-191618.5732,13.2742,5.9769,23000.9000,0.0000,23000.9000,0.5963,6216.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6216.4595,0.0000,0.0000,0.0000,16784.4405,16784.4405,12.7987,5.0714,25950.7000,0.0000,25950.7000,0.6728,5897.8864,4.4000,1.0000,0.0000,0.0000,0.0000,5897.8864,0.0000,0.0000,0.0000,20052.8136,20052.8136,12.2306,4.9333,1042.6000,0.0000,1042.6000,0.0270,281.7838,3.7000,1.0000,0.0000,0.0000,0.0000,281.7838,0.0000,0.0000,0.0000,760.8162,760.8162,12.2091,4.4818,9570.9000,0.0000,9570.9000,0.2481,2175.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2175.2045,0.0000,0.0000,0.0000,7395.6955,7395.6955,11.9996,4.7023,16429.2000,0.0000,16429.2000,0.4260,4440.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4440.3243,0.0000,0.0000,0.0000,11988.8757,11988.8757,11.6600,8.8374,10.2487,-6.6425,-99636.8503,9.1523,1581.7199,15.8172,9.1523,0.0000,27.8717,8.8374,8.4746,8.6560,-1.6010,-12808.2163,9.1523,3179.2204,31.7922,9.1523,0.0000,98.0037,8.4746,7.8460,8.1603,-3.1701,-22190.8651,9.1523,3714.2178,37.1422,9.1523,0.0000,127.9518,9.1523,102.2003,6.1016,0.0000,253.8272,356.0275,-79292.9000,-134635.9317,-134635.9317
7160.0000,7.8501,19.9256,3211.8000,169131.5000,-165919.7000,4.3850,729.9545,4.4000,1.0000,37584.7778,4.5000,1.0000,38314.7323,0.0000,0.0000,206716.2778,2481.8455,-204234.4323,13.6706,6.3733,28062.5000,0.0000,28062.5000,0.7276,7584.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7584.4595,0.0000,0.0000,0.0000,20478.0405,20478.0405,13.0870,15.6072,9328.3000,7939.0000,1389.3000,0.2419,2120.0682,4.4000,1.0000,1620.2041,4.9000,1.0000,3740.2723,0.0000,0.0000,9559.2041,7208.2318,-2350.9723,13.1540,5.8567,1744.0000,0.0000,1744.0000,0.0452,471.3514,3.7000,1.0000,0.0000,0.0000,0.0000,471.3514,0.0000,0.0000,0.0000,1272.6486,1272.6486,13.1177,5.3904,9880.0000,0.0000,9880.0000,0.2562,2245.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2245.4545,0.0000,0.0000,0.0000,7634.5455,7634.5455,12.9001,5.6028,15781.2000,0.0000,15781.2000,0.4092,4265.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4265.1892,0.0000,0.0000,0.0000,11516.0108,11516.0108,12.5719,8.8823,10.7271,-8.6310,-129465.4816,9.0975,1540.2837,15.4028,9.0975,0.0000,27.3737,8.8823,8.4506,8.6665,-1.8935,-15148.1195,9.0975,3158.7138,31.5871,9.0975,0.0000,96.2528,8.4506,7.8501,8.1504,-3.0101,-21070.5580,9.0975,3693.5971,36.9360,9.0975,0.0000,125.6659,9.0975,100.5196,6.0650,0.0000,249.2924,349.8121,-109062.7000,-165684.1591,-165684.1591
7161.0000,7.8679,19.9891,2311.8000,176697.8000,-174386.0000,4.5812,525.4091,4.4000,1.0000,39266.1778,4.5000,1.0000,39791.5869,0.0000,0.0000,215963.9778,1786.3909,-214177.5869,13.7880,6.4907,31910.4000,0.0000,31910.4000,0.8273,8624.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8624.4324,0.0000,0.0000,0.0000,23285.9676,23285.9676,13.1444,20.8059,4305.6000,7597.3000,-3291.7000,0.1970,978.5455,4.4000,1.0000,1550.4694,4.9000,1.0000,2529.0148,0.0000,0.0000,9147.7694,3327.0545,-5820.7148,13.3053,6.0080,1892.0000,0.0000,1892.0000,0.0491,511.3514,3.7000,1.0000,0.0000,0.0000,0.0000,511.3514,0.0000,0.0000,0.0000,1380.6486,1380.6486,13.2671,5.5398,9252.7000,0.0000,9252.7000,0.2399,2102.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2102.8864,0.0000,0.0000,0.0000,7149.8136,7149.8136,13.0695,5.7722,13837.0000,0.0000,13837.0000,0.3587,3739.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3739.7297,0.0000,0.0000,0.0000,10097.2703,10097.2703,12.7904,9.1138,10.9521,-8.8675,-133012.6004,9.3798,1572.9101,15.7291,9.3798,0.0000,30.0022,9.1138,8.4690,8.7914,-2.9158,-23326.3596,9.3798,3238.8276,32.3883,9.3798,0.0000,105.4952,8.4690,7.8679,8.1685,-3.1065,-21745.6416,9.3798,3805.1546,38.0515,9.3798,0.0000,137.7324,9.3798,109.3661,6.2532,0.0000,273.2298,382.5959,-120785.6000,-178084.6016,-178084.6016
7162.0000,7.9000,20.0514,1676.6000,183086.7000,-181410.1000,4.7469,381.0455,4.4000,1.0000,40685.9333,4.5000,1.0000,41066.9788,0.0000,0.0000,223772.6333,1295.5545,-222477.0788,13.8175,6.5202,37675.6000,0.0000,37675.6000,0.9768,10182.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10182.5946,0.0000,0.0000,0.0000,27493.0054,27493.0054,13.0862,22.1206,2702.4000,6945.8000,-4243.4000,0.1801,614.1818,4.4000,1.0000,1417.5102,4.9000,1.0000,2031.6920,0.0000,0.0000,8363.3102,2088.2182,-6275.0920,13.2532,5.9559,1933.6000,0.0000,1933.6000,0.0501,522.5946,3.7000,1.0000,0.0000,0.0000,0.0000,522.5946,0.0000,0.0000,0.0000,1411.0054,1411.0054,13.2156,5.5126,8458.9000,17.0000,8441.9000,0.2193,1922.4773,4.4000,1.0000,3.4694,4.9000,1.0000,1925.9467,0.0000,0.0000,20.4694,6536.4227,6515.9533,13.0423,5.7450,12540.9000,0.0000,12540.9000,0.3251,3389.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3389.4324,0.0000,0.0000,0.0000,9151.4676,9151.4676,12.7989,9.3236,11.0612,-8.7107,-130659.9108,9.7475,1626.9900,16.2699,9.7475,0.0000,33.6705,9.3236,8.5282,8.9259,-3.7380,-29903.8847,9.7475,3345.9049,33.4590,9.7475,0.0000,118.3937,8.5282,7.9000,8.2141,-3.3738,-23616.9437,9.7475,3946.2924,39.4629,9.7475,0.0000,154.5726,9.7475,121.6147,6.4983,0.0000,306.6367,428.2514,-125061.5000,-184180.7391,-184180.7391
7163.0000,7.9349,20.1142,1048.6000,189107.6000,-188059.0000,4.9030,238.3182,4.4000,1.0000,42023.9111,4.5000,1.0000,42262.2293,0.0000,0.0000,231131.5111,810.2818,-230321.2293,13.8991,6.6018,39590.3000,0.0000,39590.3000,1.0265,10700.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10700.0811,0.0000,0.0000,0.0000,28890.2189,28890.2189,13.1509,23.7266,1738.6000,9169.4000,-7430.8000,0.2377,395.1364,4.4000,1.0000,1871.3061,4.9000,1.0000,2266.4425,0.0000,0.0000,11040.7061,1343.4636,-9697.2425,13.4020,6.1047,2285.6000,0.0000,2285.6000,0.0593,617.7297,3.7000,1.0000,0.0000,0.0000,0.0000,617.7297,0.0000,0.0000,0.0000,1667.8703,1667.8703,13.3589,6.3356,7185.1000,420.1000,6765.0000,0.1863,1632.9773,4.4000,1.0000,85.7347,4.9000,1.0000,1718.7120,0.0000,0.0000,505.8347,5552.1227,5046.2880,13.2282,5.9309,10110.7000,0.0000,10110.7000,0.2621,2732.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2732.6216,0.0000,0.0000,0.0000,7378.0784,7378.0784,13.0371,9.4270,11.2321,-9.2942,-139413.1118,10.0123,1659.0954,16.5910,10.0123,0.0000,36.4890,9.4270,8.5849,9.0060,-4.0648,-32518.0105,10.0123,3424.6854,34.2469,10.0123,0.0000,128.3045,8.5849,7.9349,8.2599,-3.5864,-25104.8939,10.0123,4045.2111,40.4521,10.0123,0.0000,167.5119,10.0123,130.9566,6.6748,0.0000,332.3054,463.2620,-136738.2000,-197036.0162,-197036.0162
7164.0000,7.9605,20.1598,579.5000,194984.2000,-194404.7000,5.0553,131.7045,4.4000,1.0000,43329.8222,4.5000,1.0000,43461.5268,0.0000,0.0000,238314.0222,447.7955,-237866.2268,14.0707,6.7734,34313.8000,0.0000,34313.8000,0.8896,9274.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9274.0000,0.0000,0.0000,0.0000,25039.8000,25039.8000,13.4275,23.9841,2235.1000,11636.2000,-9401.1000,0.3017,507.9773,4.4000,1.0000,2374.7347,4.9000,1.0000,2882.7120,0.0000,0.0000,14010.9347,1727.1227,-12283.8120,13.7430,6.4457,2731.4000,0.0000,2731.4000,0.0708,738.2162,3.7000,1.0000,0.0000,0.0000,0.0000,738.2162,0.0000,0.0000,0.0000,1993.1838,1993.1838,13.6918,6.3252,7048.8000,211.1000,6837.7000,0.1828,1602.0000,4.4000,1.0000,43.0816,4.9000,1.0000,1645.0816,0.0000,0.0000,254.1816,5446.8000,5192.6184,13.5585,6.2612,8814.6000,0.0000,8814.6000,0.2285,2382.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2382.3243,0.0000,0.0000,0.0000,6432.2757,6432.2757,13.3932,9.4858,11.4395,-10.1409,-152113.1578,10.0932,1657.8743,16.5787,10.0932,0.0000,37.3807,9.4858,8.6221,9.0539,-4.2031,-33625.0814,10.0932,3445.0900,34.4509,10.0932,0.0000,131.4400,8.6221,7.9605,8.2913,-3.6791,-25753.9217,10.0932,4072.2094,40.7221,10.0932,0.0000,171.6055,10.0932,133.9005,6.7288,0.0000,340.4262,474.3267,-151108.3000,-211492.1609,-211492.1609
7165.0000,8.0052,20.2207,173.7000,201641.8000,-201468.1000,5.2279,39.4773,4.4000,1.0000,44809.2889,4.5000,1.0000,44848.7662,0.0000,0.0000,246451.0889,134.2227,-246316.8662,14.0774,6.7801,39597.4000,0.0000,39597.4000,1.0266,10702.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10702.0000,0.0000,0.0000,0.0000,28895.4000,28895.4000,13.3651,25.3855,32.8000,12450.9000,-12418.1000,0.3228,7.4545,4.4000,1.0000,2541.0000,4.9000,1.0000,2548.4545,0.0000,0.0000,14991.9000,25.3455,-14966.5545,13.7340,6.4367,2606.7000,0.0000,2606.7000,0.0676,704.5135,3.7000,1.0000,0.0000,0.0000,0.0000,704.5135,0.0000,0.0000,0.0000,1902.1865,1902.1865,13.6871,7.2110,6291.2000,653.7000,5637.5000,0.1631,1429.8182,4.4000,1.0000,133.4082,4.9000,1.0000,1563.2263,0.0000,0.0000,787.1082,4861.3818,4074.2737,13.5867,6.2894,7842.6000,0.0000,7842.6000,0.2033,2119.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2119.6216,0.0000,0.0000,0.0000,5722.9784,5722.9784,13.4456,9.6563,11.5510,-10.2474,-153710.5655,10.5171,1719.4028,17.1940,10.5171,0.0000,42.2919,9.6563,8.6893,9.1728,-4.9034,-39227.5420,10.5171,3571.1273,35.7113,10.5171,0.0000,148.7090,8.6893,8.0052,8.3472,-3.9644,-27750.4746,10.5171,4232.7287,42.3273,10.5171,0.0000,194.1516,10.5171,150.0229,7.0114,0.0000,385.1525,535.1754,-158202.0000,-220688.5822,-220688.5822
7166.0000,8.0290,20.2469,118.3000,207054.1000,-206935.8000,5.3683,26.8864,4.4000,1.0000,46012.0222,4.5000,1.0000,46038.9086,0.0000,0.0000,253066.1222,91.4136,-252974.7086,14.2838,6.9865,37675.1000,0.0000,37675.1000,0.9768,10182.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10182.4595,0.0000,0.0000,0.0000,27492.6405,27492.6405,13.6041,25.6449,0.0000,10730.5000,-10730.5000,0.2782,0.0000,0.0000,0.0000,2189.8980,4.9000,1.0000,2189.8980,0.0000,0.0000,12920.3980,0.0000,-12920.3980,13.9235,6.6262,1729.6000,0.0000,1729.6000,0.0448,467.4595,3.7000,1.0000,0.0000,0.0000,0.0000,467.4595,0.0000,0.0000,0.0000,1262.1405,1262.1405,13.8923,7.9771,5574.2000,838.9000,4735.3000,0.1445,1266.8636,4.4000,1.0000,171.2041,4.9000,1.0000,1438.0677,0.0000,0.0000,1010.1041,4307.3364,3297.2323,13.8108,6.5135,6870.5000,0.0000,6870.5000,0.1781,1856.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1856.8919,0.0000,0.0000,0.0000,5013.6081,5013.6081,13.6868,9.7040,11.6954,-10.7391,-161087.1179,10.4861,1703.9332,17.0393,10.4861,0.0000,41.9193,9.7040,8.7263,9.2151,-4.9427,-39541.3490,10.4861,3554.0063,35.5401,10.4861,0.0000,147.3987,8.7263,8.0290,8.3777,-4.0287,-28201.0181,10.4861,4214.5558,42.1456,10.4861,0.0000,192.4409,10.4861,148.8048,6.9908,0.0000,381.7589,530.5637,-166655.8000,-228829.4851,-228829.4851
7167.0000,8.0604,20.2807,52.0000,212876.7000,-212824.7000,5.5192,11.8182,4.4000,1.0000,47305.9333,4.5000,1.0000,47317.7515,0.0000,0.0000,260182.6333,40.1818,-260142.4515,14.3850,7.0877,35751.7000,0.0000,35751.7000,0.9269,9662.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9662.6216,0.0000,0.0000,0.0000,26089.0784,26089.0784,13.7507,25.7916,0.0000,11500.8000,-11500.8000,0.2982,0.0000,0.0000,0.0000,2347.1020,4.9000,1.0000,2347.1020,0.0000,0.0000,13847.9020,0.0000,-13847.9020,14.0874,6.7901,1669.3000,0.0000,1669.3000,0.0433,451.1622,3.7000,1.0000,0.0000,0.0000,0.0000,451.1622,0.0000,0.0000,0.0000,1218.1378,1218.1378,14.0578,9.2408,4568.5000,1104.2000,3464.3000,0.1184,1038.2955,4.4000,1.0000,225.3469,4.9000,1.0000,1263.6424,0.0000,0.0000,1329.5469,3530.2045,2200.6576,14.0043,6.7070,7842.6000,0.0000,7842.6000,0.2033,2119.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2119.6216,0.0000,0.0000,0.0000,5722.9784,5722.9784,13.8652,9.7971,11.8311,-11.1549,-167324.0838,10.6641,1722.9853,17.2299,10.6641,0.0000,44.0898,9.7971,8.7720,9.2846,-5.2705,-42164.3181,10.6641,3603.3459,36.0335,10.6641,0.0000,155.0307,8.7720,8.0604,8.4162,-4.1816,-29271.0995,10.6641,4278.7557,42.7876,10.6641,0.0000,202.4051,10.6641,155.8886,7.1094,0.0000,401.5256,557.4142,-175597.6000,-238759.5014,-238759.5014
7168.0000,8.0878,20.3003,273.8000,216887.7000,-216613.9000,5.6232,62.2273,4.4000,1.0000,48197.2667,4.5000,1.0000,48259.4939,0.0000,0.0000,265084.9667,211.5727,-264873.3939,14.4726,7.1753,30466.5000,0.0000,30466.5000,0.7899,8234.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8234.1892,0.0000,0.0000,0.0000,22232.3108,22232.3108,13.9367,25.9223,100.7000,14085.7000,-13985.0000,0.3652,22.8864,4.4000,1.0000,2874.6327,4.9000,1.0000,2897.5190,0.0000,0.0000,16960.3327,77.8136,-16882.5190,14.3437,7.0464,2148.0000,0.0000,2148.0000,0.0557,580.5405,3.7000,1.0000,0.0000,0.0000,0.0000,580.5405,0.0000,0.0000,0.0000,1567.4595,1567.4595,14.3059,10.1317,3840.9000,1133.4000,2707.5000,0.0996,872.9318,4.4000,1.0000,231.3061,4.9000,1.0000,1104.2379,0.0000,0.0000,1364.7061,2967.9682,1603.2621,14.2672,6.9699,9138.7000,0.0000,9138.7000,0.2369,2469.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2469.9189,0.0000,0.0000,0.0000,6668.7811,6668.7811,14.1065,9.8658,11.9862,-11.7283,-175924.9067,10.7558,1726.5364,17.2654,10.7558,0.0000,45.2370,9.8658,8.8125,9.3392,-5.4619,-43695.2240,10.7558,3625.6587,36.2566,10.7558,0.0000,159.0645,8.8125,8.0878,8.4502,-4.2949,-30063.9689,10.7558,4309.0422,43.0904,10.7558,0.0000,207.6715,10.7558,159.6221,7.1705,0.0000,411.9729,571.5950,-186138.2000,-249684.0995,-249684.0995
7169.0000,8.0967,20.2960,651.7000,220581.5000,-219929.8000,5.7190,148.1136,4.4000,1.0000,49018.1111,4.5000,1.0000,49166.2247,0.0000,0.0000,269599.6111,503.5864,-269096.0247,14.6904,7.3931,19905.5000,0.0000,19905.5000,0.5161,5379.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5379.8649,0.0000,0.0000,0.0000,14525.6351,14525.6351,14.3344,25.4244,1809.8000,14707.0000,-12897.2000,0.3813,411.3182,4.4000,1.0000,3001.4286,4.9000,1.0000,3412.7468,0.0000,0.0000,17708.4286,1398.4818,-16309.9468,14.7341,7.4368,1373.1000,0.0000,1373.1000,0.0356,371.1081,3.7000,1.0000,0.0000,0.0000,0.0000,371.1081,0.0000,0.0000,0.0000,1001.9919,1001.9919,14.7095,9.8140,3451.8000,811.8000,2640.0000,0.0895,784.5000,4.4000,1.0000,165.6735,4.9000,1.0000,950.1735,0.0000,0.0000,977.4735,2667.3000,1689.8265,14.6681,7.3708,12054.9000,0.0000,12054.9000,0.3125,3258.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3258.0811,0.0000,0.0000,0.0000,8796.8189,8796.8189,14.4526,9.8780,12.1653,-12.4462,-186693.0675,10.5810,1685.8012,16.8580,10.5810,0.0000,43.0675,9.8780,8.8255,9.3517,-5.3694,-42955.5643,10.5810,3564.7920,35.6479,10.5810,0.0000,151.4363,8.8255,8.0967,8.4611,-4.2490,-29743.0673,10.5810,4236.9870,42.3699,10.5810,0.0000,197.7123,10.5810,152.5557,7.0540,0.0000,392.2161,544.7718,-196853.5000,-259391.6990,-259391.6990
7170.0000,7.8922,19.9410,2938.9000,130914.9000,-127976.0000,3.3942,667.9318,4.4000,1.0000,29092.2000,4.5000,1.0000,29760.1318,0.0000,0.0000,160007.1000,2270.9682,-157736.1318,13.9392,6.6419,16381.0000,0.0000,16381.0000,0.4247,4427.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4427.2973,0.0000,0.0000,0.0000,11953.7027,11953.7027,13.4810,6.0201,7543.3000,166.9000,7376.4000,0.1956,1714.3864,4.4000,1.0000,34.0612,4.9000,1.0000,1748.4476,0.0000,0.0000,200.9612,5828.9136,5627.9524,13.2652,5.9679,1135.3000,0.0000,1135.3000,0.0294,306.8378,3.7000,1.0000,0.0000,0.0000,0.0000,306.8378,0.0000,0.0000,0.0000,828.4622,828.4622,13.2335,8.3012,3763.8000,873.7000,2890.1000,0.0976,855.4091,4.4000,1.0000,178.3061,4.9000,1.0000,1033.7152,0.0000,0.0000,1052.0061,2908.3909,1856.3848,13.1623,5.8650,14161.0000,0.0000,14161.0000,0.3672,3827.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3827.2973,0.0000,0.0000,0.0000,10333.7027,10333.7027,12.7661,9.7285,11.2473,-5.2825,-79237.5086,6.7630,1119.9486,11.1995,6.7630,0.0000,11.2456,9.7285,8.5643,9.1464,-3.7960,-30367.6739,6.7630,2299.0626,22.9906,6.7630,0.0000,39.5424,8.5643,7.8922,8.2282,-2.5044,-17530.7445,6.7630,2736.2784,27.3628,6.7630,0.0000,51.6258,6.7630,44.4074,4.5087,0.0000,102.4139,146.8213,-86032.2000,-127135.9271,-127135.9271
7171.0000,7.8375,19.8493,3453.0000,126825.6000,-123372.6000,3.2882,784.7727,4.4000,1.0000,28183.4667,4.5000,1.0000,28968.2394,0.0000,0.0000,155009.0667,2668.2273,-152340.8394,13.7570,6.4597,16397.3000,0.0000,16397.3000,0.4251,4431.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4431.7027,0.0000,0.0000,0.0000,11965.5973,11965.5973,13.2921,5.5648,9300.5000,0.0000,9300.5000,0.2411,2113.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2113.7500,0.0000,0.0000,0.0000,7186.7500,7186.7500,13.0128,5.7155,871.2000,0.0000,871.2000,0.0226,235.4595,3.7000,1.0000,0.0000,0.0000,0.0000,235.4595,0.0000,0.0000,0.0000,635.7405,635.7405,12.9881,7.1141,4662.2000,717.6000,3944.6000,0.1209,1059.5909,4.4000,1.0000,146.4490,4.9000,1.0000,1206.0399,0.0000,0.0000,864.0490,3602.6091,2738.5601,12.8817,5.5844,13513.0000,0.0000,13513.0000,0.3503,3652.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3652.1622,0.0000,0.0000,0.0000,9860.8378,9860.8378,12.4985,9.5632,11.0309,-5.0361,-75542.0884,6.6724,1115.1513,11.1515,6.6724,0.0000,10.7997,9.5632,8.5216,9.0424,-3.3507,-26805.9419,6.6724,2278.6404,22.7864,6.6724,0.0000,37.9745,8.5216,7.8375,8.1796,-2.5150,-17605.3233,6.6724,2705.4819,27.0548,6.6724,0.0000,49.5788,6.6724,42.7905,4.4483,0.0000,98.3530,141.1436,-79346.0000,-119953.3536,-119953.3536
7172.0000,7.7470,19.3641,6483.9000,82790.1000,-76306.2000,2.1465,1473.6136,4.4000,1.0000,18397.8000,4.5000,1.0000,19871.4136,0.0000,0.0000,101187.9000,5010.2864,-96177.6136,12.5856,5.2883,16398.7000,0.0000,16398.7000,0.4252,4432.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4432.0811,0.0000,0.0000,0.0000,11966.6189,11966.6189,11.9835,4.2563,14374.1000,0.0000,14374.1000,0.3727,3266.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3266.8409,0.0000,0.0000,0.0000,11107.2591,11107.2591,11.4247,4.1274,953.5000,0.0000,953.5000,0.0247,257.7027,3.7000,1.0000,0.0000,0.0000,0.0000,257.7027,0.0000,0.0000,0.0000,695.7973,695.7973,11.3897,4.8651,5621.0000,561.4000,5059.6000,0.1457,1277.5000,4.4000,1.0000,114.5714,4.9000,1.0000,1392.0714,0.0000,0.0000,675.9714,4343.5000,3667.5286,11.2052,3.9079,12378.9000,0.0000,12378.9000,0.3209,3345.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3345.6486,0.0000,0.0000,0.0000,9033.2514,9033.2514,10.7508,9.9861,10.3685,-1.0133,-15199.4177,5.1536,886.0718,8.8607,5.1536,0.0000,4.9762,9.9861,8.2776,9.1319,-4.2451,-33961.0463,5.1536,1753.0662,17.5307,5.1536,0.0000,17.4976,8.2776,7.7470,8.0123,-1.5067,-10546.6944,5.1536,2105.2930,21.0529,5.1536,0.0000,22.8445,5.1536,21.0545,3.4357,0.0000,45.3183,66.3727,-27141.4000,-59707.1584,-59707.1584
7173.0000,7.6734,19.1354,7795.0000,79237.1000,-71442.1000,2.0544,1771.5909,4.4000,1.0000,17608.2444,4.5000,1.0000,19379.8354,0.0000,0.0000,96845.3444,6023.4091,-90821.9354,12.4602,5.1629,13877.8000,0.0000,13877.8000,0.3598,3750.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3750.7568,0.0000,0.0000,0.0000,10127.0432,10127.0432,11.9265,4.1992,15925.8000,0.0000,15925.8000,0.4129,3619.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3619.5000,0.0000,0.0000,0.0000,12306.3000,12306.3000,11.2779,3.9806,565.1000,0.0000,565.1000,0.0147,152.7297,3.7000,1.0000,0.0000,0.0000,0.0000,152.7297,0.0000,0.0000,0.0000,412.3703,412.3703,11.2561,4.1898,6771.0000,371.7000,6399.3000,0.1756,1538.8636,4.4000,1.0000,75.8571,4.9000,1.0000,1614.7208,0.0000,0.0000,447.5571,5232.1364,4784.5792,11.0039,3.7066,10110.7000,0.0000,10110.7000,0.2621,2732.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2732.6216,0.0000,0.0000,0.0000,7378.0784,7378.0784,10.6151,9.7456,10.1803,-1.0997,-16495.9861,4.9191,852.6408,8.5264,4.9191,0.0000,4.3275,9.7456,8.3054,9.0255,-3.4157,-27325.5891,4.9191,1681.1429,16.8114,4.9191,0.0000,15.2164,8.3054,7.6734,7.9894,-1.7131,-11991.9891,4.9191,2011.5732,20.1157,4.9191,0.0000,19.8663,4.9191,18.5320,3.2794,0.0000,39.4101,57.9421,-24563.4000,-55813.5642,-55813.5642
7174.0000,7.6759,18.5781,11014.9000,64481.3000,-53466.4000,1.6718,2503.3864,4.4000,1.0000,14329.1778,4.5000,1.0000,16832.5641,0.0000,0.0000,78810.4778,8511.5136,-70298.9641,11.1808,3.8835,13549.3000,0.0000,13549.3000,0.3513,3661.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3661.9730,0.0000,0.0000,0.0000,9887.3270,9887.3270,10.6878,2.9606,37838.7000,0.0000,37838.7000,0.9810,8599.7045,4.4000,1.0000,0.0000,0.0000,0.0000,8599.7045,0.0000,0.0000,0.0000,29238.9955,29238.9955,9.2301,1.9328,417.4000,0.0000,417.4000,0.0108,112.8108,3.7000,1.0000,0.0000,0.0000,0.0000,112.8108,0.0000,0.0000,0.0000,304.5892,304.5892,9.2149,1.6842,8613.7000,140.6000,8473.1000,0.2233,1957.6591,4.4000,1.0000,28.6939,4.9000,1.0000,1986.3530,0.0000,0.0000,169.2939,6656.0409,6486.7470,8.8915,1.5942,8814.6000,0.0000,8814.6000,0.2285,2382.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2382.3243,0.0000,0.0000,0.0000,6432.2757,6432.2757,8.5708,10.5192,9.5450,2.6054,39080.7317,5.2002,926.5365,9.2654,5.2002,0.0000,5.1125,10.5192,8.1746,9.3469,-5.8783,-47026.7976,5.2002,1752.3421,17.5234,5.2002,0.0000,17.9767,8.1746,7.6759,7.9252,-1.4290,-10002.9639,5.2002,2132.6193,21.3262,5.2002,0.0000,23.4700,5.2002,21.5808,3.4668,0.0000,46.5592,68.1400,15626.7000,-17949.0298,-17949.0298
7175.0000,7.6346,18.1712,12503.0000,57318.0000,-44815.0000,1.4861,2841.5909,4.4000,1.0000,12737.3333,4.5000,1.0000,15578.9242,0.0000,0.0000,70055.3333,9661.4091,-60393.9242,10.6778,3.3805,13549.7000,0.0000,13549.7000,0.3513,3662.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3662.0811,0.0000,0.0000,0.0000,9887.6189,9887.6189,10.1795,2.4523,45688.9000,0.0000,45688.9000,1.1846,10383.8409,4.4000,1.0000,0.0000,0.0000,0.0000,10383.8409,0.0000,0.0000,0.0000,35305.0591,35305.0591,8.4005,1.1032,427.5000,0.0000,427.5000,0.0111,115.5405,3.7000,1.0000,0.0000,0.0000,0.0000,115.5405,0.0000,0.0000,0.0000,311.9595,311.9595,8.3848,0.6575,10393.7000,0.0000,10393.7000,0.2695,2362.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2362.2045,0.0000,0.0000,0.0000,8031.4955,8031.4955,7.9801,0.6828,4926.4000,0.0000,4926.4000,0.1277,1331.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1331.4595,0.0000,0.0000,0.0000,3594.9405,3594.9405,7.7990,10.5706,9.1848,3.6670,55004.3627,5.1453,931.3087,9.3131,5.1453,0.0000,4.9523,10.5706,8.2408,9.4057,-5.7795,-46235.9748,5.1453,1729.4059,17.2941,5.1453,0.0000,17.4137,8.2408,7.6346,7.9377,-1.7187,-12031.2387,5.1453,2108.9450,21.0895,5.1453,0.0000,22.7350,5.1453,20.9622,3.4302,0.0000,45.1010,66.0632,30171.2000,-3262.8508,-3262.8508
7176.0000,7.6069,17.7769,13743.4000,51749.0000,-38005.6000,1.3417,3123.5000,4.4000,1.0000,11499.7778,4.5000,1.0000,14623.2778,0.0000,0.0000,63248.7778,10619.9000,-52628.8778,10.4427,3.1454,13545.2000,0.0000,13545.2000,0.3512,3660.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3660.8649,0.0000,0.0000,0.0000,9884.3351,9884.3351,9.9101,2.1828,44655.4000,0.0000,44655.4000,1.1578,10148.9545,4.4000,1.0000,0.0000,0.0000,0.0000,10148.9545,0.0000,0.0000,0.0000,34506.4455,34506.4455,8.0508,0.7535,415.9000,0.0000,415.9000,0.0108,112.4054,3.7000,1.0000,0.0000,0.0000,0.0000,112.4054,0.0000,0.0000,0.0000,303.4946,303.4946,8.0345,0.3072,11835.2000,0.0000,11835.2000,0.3068,2689.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2689.8182,0.0000,0.0000,0.0000,9145.3818,9145.3818,7.5417,0.2444,1524.1000,0.0000,1524.1000,0.0395,411.9189,3.7000,1.0000,0.0000,0.0000,0.0000,411.9189,0.0000,0.0000,0.0000,1112.1811,1112.1811,7.4817,10.5163,8.9990,3.7545,56317.2454,4.8117,878.0481,8.7805,4.8117,0.0000,4.0500,10.5163,8.2336,9.3750,-5.2954,-42363.3329,4.8117,1619.4341,16.1943,4.8117,0.0000,14.2410,8.2336,7.6069,7.9203,-1.6616,-11630.9522,4.8117,1973.7249,19.7372,4.8117,0.0000,18.5928,4.8117,17.4440,3.2078,0.0000,36.8838,54.3278,33970.2000,2322.9603,2322.9603
7177.0000,7.5979,17.3210,15180.1000,46936.9000,-31756.8000,1.2169,3450.0227,4.4000,1.0000,10430.4222,4.5000,1.0000,13880.4449,0.0000,0.0000,57367.3222,11730.0773,-45637.2449,10.0211,2.7238,13569.2000,0.0000,13569.2000,0.3518,3667.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3667.3514,0.0000,0.0000,0.0000,9901.8486,9901.8486,9.4953,1.7680,50965.5000,0.0000,50965.5000,1.3214,11583.0682,4.4000,1.0000,0.0000,0.0000,0.0000,11583.0682,0.0000,0.0000,0.0000,39382.4318,39382.4318,7.4042,0.1069,427.7000,0.0000,427.7000,0.0111,115.5946,3.7000,1.0000,0.0000,0.0000,0.0000,115.5946,0.0000,0.0000,0.0000,312.1054,312.1054,7.3876,-0.3396,12779.6000,0.0000,12779.6000,0.3313,2904.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2904.4545,0.0000,0.0000,0.0000,9875.1455,9875.1455,6.8633,-0.4340,877.1000,0.0000,877.1000,0.0227,237.0541,3.7000,1.0000,0.0000,0.0000,0.0000,237.0541,0.0000,0.0000,0.0000,640.0459,640.0459,6.8293,10.6305,8.7299,4.7726,71588.3714,4.8829,901.6720,9.0167,4.8829,0.0000,4.2326,10.6305,8.2350,9.4327,-5.6393,-45114.2645,4.8829,1639.2603,16.3926,4.8829,0.0000,14.8827,8.2350,7.5979,7.9164,-1.7143,-11999.7745,4.8829,2003.2802,20.0328,4.8829,0.0000,19.4306,4.8829,18.1604,3.2553,0.0000,38.5459,56.7063,46862.3000,14474.3323,14474.3323
7178.0000,7.5809,16.7600,16620.5000,42203.0000,-25582.5000,1.0942,3777.3864,4.4000,1.0000,9378.4444,4.5000,1.0000,13155.8308,0.0000,0.0000,51581.4444,12843.1136,-38738.3308,9.7401,2.4428,13570.9000,0.0000,13570.9000,0.3519,3667.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3667.8108,0.0000,0.0000,0.0000,9903.0892,9903.0892,9.1881,1.4609,49329.8000,0.0000,49329.8000,1.2790,11211.3182,4.4000,1.0000,0.0000,0.0000,0.0000,11211.3182,0.0000,0.0000,0.0000,38118.4818,38118.4818,7.0635,-0.2338,416.7000,0.0000,416.7000,0.0108,112.6216,3.7000,1.0000,0.0000,0.0000,0.0000,112.6216,0.0000,0.0000,0.0000,304.0784,304.0784,7.0466,-0.6807,13697.4000,0.0000,13697.4000,0.3551,3113.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3113.0455,0.0000,0.0000,0.0000,10584.3545,10584.3545,6.4566,-0.8407,390.3000,0.0000,390.3000,0.0101,105.4865,3.7000,1.0000,0.0000,0.0000,0.0000,105.4865,0.0000,0.0000,0.0000,284.8135,284.8135,6.4407,10.6748,8.5578,5.0643,75963.9270,4.6516,865.5196,8.6552,4.6516,0.0000,3.6591,10.6748,8.2049,9.4398,-5.5392,-44313.5735,4.6516,1561.1220,15.6112,4.6516,0.0000,12.8662,8.2049,7.5809,7.8929,-1.5991,-11193.8668,4.6516,1910.3916,19.1039,4.6516,0.0000,16.7979,4.6516,15.9000,3.1011,0.0000,33.3232,49.2233,51822.6000,20456.4866,20456.4866
7179.0000,7.5730,16.1302,17874.0000,37685.8000,-19811.8000,0.9771,4062.2727,4.4000,1.0000,8374.6222,4.5000,1.0000,12436.8949,0.0000,0.0000,46060.4222,13811.7273,-32248.6949,9.3301,2.0328,13571.0000,0.0000,13571.0000,0.3519,3667.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3667.8378,0.0000,0.0000,0.0000,9903.1622,9903.1622,8.7905,1.0632,55722.3000,0.0000,55722.3000,1.4447,12664.1591,4.4000,1.0000,0.0000,0.0000,0.0000,12664.1591,0.0000,0.0000,0.0000,43058.1409,43058.1409,6.4444,-0.8529,427.4000,0.0000,427.4000,0.0111,115.5135,3.7000,1.0000,0.0000,0.0000,0.0000,115.5135,0.0000,0.0000,0.0000,311.8865,311.8865,6.4274,-1.2999,14555.8000,0.0000,14555.8000,0.3774,3308.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3308.1364,0.0000,0.0000,0.0000,11247.6636,11247.6636,5.8145,-1.4828,390.4000,0.0000,390.4000,0.0101,105.5135,3.7000,1.0000,0.0000,0.0000,0.0000,105.5135,0.0000,0.0000,0.0000,284.8865,284.8865,5.7990,10.8034,8.3012,6.1230,91844.9150,4.7583,895.5156,8.9552,4.7583,0.0000,3.9168,10.8034,8.2127,9.5081,-5.9433,-47546.0254,4.7583,1592.1963,15.9220,4.7583,0.0000,13.7724,8.2127,7.5730,7.8928,-1.6774,-11741.8449,4.7583,1954.2324,19.5423,4.7583,0.0000,17.9810,4.7583,16.9192,3.1722,0.0000,35.6702,52.5895,64855.1000,32557.0447,32557.0447
7180.0000,7.5706,17.8903,13568.4000,55109.1000,-41540.7000,1.4288,3083.7273,4.4000,1.0000,12246.4667,4.5000,1.0000,15330.1939,0.0000,0.0000,67355.5667,10484.6727,-56870.8939,10.3172,3.0199,13571.1000,0.0000,13571.1000,0.3519,3667.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3667.8649,0.0000,0.0000,0.0000,9903.2351,9903.2351,9.8389,2.1117,52942.1000,0.0000,52942.1000,1.3726,12032.2955,4.4000,1.0000,0.0000,0.0000,0.0000,12032.2955,0.0000,0.0000,0.0000,40909.8045,40909.8045,7.8632,0.5659,417.0000,0.0000,417.0000,0.0108,112.7027,3.7000,1.0000,0.0000,0.0000,0.0000,112.7027,0.0000,0.0000,0.0000,304.2973,304.2973,7.8485,0.1212,15125.3000,0.0000,15125.3000,0.3922,3437.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3437.5682,0.0000,0.0000,0.0000,11687.7318,11687.7318,7.2841,-0.0132,877.5000,0.0000,877.5000,0.0228,237.1622,3.7000,1.0000,0.0000,0.0000,0.0000,237.1622,0.0000,0.0000,0.0000,640.3378,640.3378,7.2531,9.8249,8.5390,3.5501,53252.0544,5.3685,999.7425,9.9974,5.3685,0.0000,5.6250,9.8249,8.5206,9.1727,-3.3761,-27008.4253,5.3685,1822.8972,18.2290,5.3685,0.0000,19.7790,8.5206,7.5706,8.0456,-2.8099,-19669.1164,5.3685,2189.8245,21.8982,5.3685,0.0000,25.8231,5.3685,23.5504,3.5790,0.0000,51.2271,74.7775,41392.3000,6574.5127,6574.5127
7181.0000,7.6523,18.2229,13187.0000,61698.3000,-48511.3000,1.5996,2997.0455,4.4000,1.0000,13710.7333,4.5000,1.0000,16707.7788,0.0000,0.0000,75409.0333,10189.9545,-65219.0788,10.4794,3.1821,13571.3000,0.0000,13571.3000,0.3519,3667.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3667.9189,0.0000,0.0000,0.0000,9903.3811,9903.3811,10.0501,2.3229,58125.9000,0.0000,58125.9000,1.5070,13210.4318,4.4000,1.0000,0.0000,0.0000,0.0000,13210.4318,0.0000,0.0000,0.0000,44915.4682,44915.4682,8.1031,0.8058,557.6000,0.0000,557.6000,0.0145,150.7027,3.7000,1.0000,0.0000,0.0000,0.0000,150.7027,0.0000,0.0000,0.0000,406.8973,406.8973,8.0855,0.3582,15226.2000,0.0000,15226.2000,0.3948,3460.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3460.5000,0.0000,0.0000,0.0000,11765.7000,11765.7000,7.5754,0.2781,4612.5000,0.0000,4612.5000,0.1196,1246.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1246.6216,0.0000,0.0000,0.0000,3365.8784,3365.8784,7.4295,9.6695,8.5495,3.4449,51674.1456,5.9810,1113.2884,11.1329,5.9810,0.0000,7.7784,9.6695,8.5174,9.0935,-3.3223,-26578.1636,5.9810,2037.9520,20.3795,5.9810,0.0000,27.3508,8.5174,7.6523,8.0848,-2.8511,-19957.7358,5.9810,2435.4014,24.3540,5.9810,0.0000,35.7086,5.9810,31.6800,3.9873,0.0000,70.8378,102.5177,43582.2000,5138.2462,5138.2462
7182.0000,7.7783,19.6034,6172.9000,120099.3000,-113926.4000,3.1138,1402.9318,4.4000,1.0000,26688.7333,4.5000,1.0000,28091.6652,0.0000,0.0000,146788.0333,4769.9682,-142018.0652,12.5849,5.2876,13571.4000,0.0000,13571.4000,0.3519,3667.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3667.9459,0.0000,0.0000,0.0000,9903.4541,9903.4541,12.2497,4.5224,32384.0000,0.0000,32384.0000,0.8396,7360.0000,4.4000,1.0000,0.0000,0.0000,0.0000,7360.0000,0.0000,0.0000,0.0000,25024.0000,25024.0000,11.4028,4.1055,509.3000,0.0000,509.3000,0.0132,137.6486,3.7000,1.0000,0.0000,0.0000,0.0000,137.6486,0.0000,0.0000,0.0000,371.6514,371.6514,11.3902,3.6629,14922.7000,0.0000,14922.7000,0.3869,3391.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3391.5227,0.0000,0.0000,0.0000,11531.1773,11531.1773,10.9999,3.7026,15492.5000,0.0000,15492.5000,0.4017,4187.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4187.1622,0.0000,0.0000,0.0000,11305.3378,11305.3378,10.6173,8.5476,9.5824,-4.0769,-61153.8224,7.6606,1362.6814,13.6268,7.6606,0.0000,16.3437,8.5476,8.5868,8.5672,0.1449,1159.4489,7.6606,2671.5070,26.7151,7.6606,0.0000,57.4686,8.5868,7.7783,8.1826,-3.4126,-23888.0712,7.6606,3105.7425,31.0574,7.6606,0.0000,75.0299,7.6606,62.5778,5.1071,0.0000,148.8423,211.4201,-37046.5000,-83882.4446,-83882.4446
7183.0000,7.8694,19.8891,4154.6000,158527.6000,-154373.0000,4.1101,944.2273,4.4000,1.0000,35228.3556,4.5000,1.0000,36172.5828,0.0000,0.0000,193755.9556,3210.3727,-190545.5828,13.1817,5.8844,23056.5000,0.0000,23056.5000,0.5978,6231.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6231.4865,0.0000,0.0000,0.0000,16825.0135,16825.0135,12.7127,4.9854,25031.2000,0.0000,25031.2000,0.6490,5688.9091,4.4000,1.0000,0.0000,0.0000,0.0000,5688.9091,0.0000,0.0000,0.0000,19342.2909,19342.2909,12.1734,4.8761,1041.7000,0.0000,1041.7000,0.0270,281.5405,3.7000,1.0000,0.0000,0.0000,0.0000,281.5405,0.0000,0.0000,0.0000,760.1595,760.1595,12.1522,4.4249,15001.4000,0.0000,15001.4000,0.3889,3409.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3409.4091,0.0000,0.0000,0.0000,11591.9909,11591.9909,11.8290,4.5317,16466.8000,0.0000,16466.8000,0.4269,4450.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4450.4865,0.0000,0.0000,0.0000,12016.3135,12016.3135,11.4940,8.8004,10.1472,-6.4411,-96616.9747,9.2996,1614.2275,16.1423,9.2996,0.0000,29.2392,8.8004,8.4818,8.6411,-1.4285,-11428.3751,9.2996,3232.5230,32.3252,9.2996,0.0000,102.8125,8.4818,7.8694,8.1756,-3.1378,-21964.4647,9.2996,3771.4245,37.7142,9.2996,0.0000,134.2300,9.2996,106.8046,6.1998,0.0000,266.2817,373.0863,-73775.4000,-130009.8145,-130009.8145
7184.0000,7.8693,19.9711,2634.4000,169108.4000,-166474.0000,4.3844,598.7273,4.4000,1.0000,37579.6444,4.5000,1.0000,38178.3717,0.0000,0.0000,206688.0444,2035.6727,-204652.3717,13.6241,6.3268,28123.3000,0.0000,28123.3000,0.7291,7600.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7600.8919,0.0000,0.0000,0.0000,20522.4081,20522.4081,13.0470,20.0961,5113.8000,7916.2000,-2802.4000,0.2052,1162.2273,4.4000,1.0000,1615.5510,4.9000,1.0000,2777.7783,0.0000,0.0000,9531.7510,3951.5727,-5580.1783,13.2040,5.9067,1748.4000,0.0000,1748.4000,0.0453,472.5405,3.7000,1.0000,0.0000,0.0000,0.0000,472.5405,0.0000,0.0000,0.0000,1275.8595,1275.8595,13.1681,5.4408,14364.6000,0.0000,14364.6000,0.3724,3264.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3264.6818,0.0000,0.0000,0.0000,11099.9182,11099.9182,12.8560,5.5587,15817.2000,0.0000,15817.2000,0.4101,4274.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4274.9189,0.0000,0.0000,0.0000,11542.2811,11542.2811,12.5314,8.8276,10.6795,-8.7809,-131713.0554,9.2200,1564.2139,15.6421,9.2200,0.0000,28.4947,8.8276,8.4532,8.6404,-1.6644,-13315.5981,9.2200,3204.9523,32.0495,9.2200,0.0000,100.1945,8.4532,7.8693,8.1612,-2.9662,-20763.4297,9.2200,3741.5358,37.4154,9.2200,0.0000,130.8121,9.2200,104.3001,6.1467,0.0000,259.5013,363.8014,-109222.9000,-165792.0832,-165792.0832
7185.0000,7.8849,20.0322,1708.5000,176220.5000,-174512.0000,4.5688,388.2955,4.4000,1.0000,39160.1111,4.5000,1.0000,39548.4066,0.0000,0.0000,215380.6111,1320.2045,-214060.4066,13.7225,6.4252,31971.4000,0.0000,31971.4000,0.8289,8640.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8640.9189,0.0000,0.0000,0.0000,23330.4811,23330.4811,13.0862,23.1838,1931.9000,7682.3000,-5750.4000,0.1992,439.0682,4.4000,1.0000,1567.8163,4.9000,1.0000,2006.8845,0.0000,0.0000,9250.1163,1492.8318,-7757.2845,13.2978,6.0005,1893.7000,0.0000,1893.7000,0.0491,511.8108,3.7000,1.0000,0.0000,0.0000,0.0000,511.8108,0.0000,0.0000,0.0000,1381.8892,1381.8892,13.2601,5.5328,12826.7000,0.0000,12826.7000,0.3326,2915.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2915.1591,0.0000,0.0000,0.0000,9911.5409,9911.5409,12.9898,5.6925,13868.6000,0.0000,13868.6000,0.3596,3748.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3748.2703,0.0000,0.0000,0.0000,10120.3297,10120.3297,12.7138,9.0846,10.8992,-8.8721,-133080.8983,9.5072,1597.8723,15.9787,9.5072,0.0000,31.2414,9.0846,8.4711,8.7778,-2.8121,-22496.6850,9.5072,3284.7825,32.8478,9.5072,0.0000,109.8526,8.4711,7.8849,8.1780,-3.0708,-21495.8668,9.5072,3855.2042,38.5520,9.5072,0.0000,143.4214,9.5072,113.5160,6.3382,0.0000,284.5154,398.0314,-119702.0000,-177073.4502,-177073.4502
7186.0000,7.9129,20.0979,882.0000,183173.4000,-182291.4000,4.7491,200.4545,4.4000,1.0000,40705.2000,4.5000,1.0000,40905.6545,0.0000,0.0000,223878.6000,681.5455,-223197.0545,13.8015,6.5042,37748.4000,0.0000,37748.4000,0.9787,10202.2703,3.7000,1.0000,0.0000,0.0000,0.0000,10202.2703,0.0000,0.0000,0.0000,27546.1297,27546.1297,13.0747,24.6133,460.8000,7089.0000,-6628.2000,0.1838,104.7273,4.4000,1.0000,1446.7347,4.9000,1.0000,1551.4620,0.0000,0.0000,8535.7347,356.0727,-8179.6620,13.2905,5.9933,1937.5000,0.0000,1937.5000,0.0502,523.6486,3.7000,1.0000,0.0000,0.0000,0.0000,523.6486,0.0000,0.0000,0.0000,1413.8514,1413.8514,13.2532,5.5609,10170.6000,29.5000,10141.1000,0.2637,2311.5000,4.4000,1.0000,6.0204,4.9000,1.0000,2317.5204,0.0000,0.0000,35.5204,7859.1000,7823.5796,13.0468,5.7495,12569.5000,0.0000,12569.5000,0.3259,3397.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3397.1622,0.0000,0.0000,0.0000,9172.3378,9172.3378,12.8048,9.2764,11.0406,-8.9159,-133738.5766,9.8271,1641.7143,16.4171,9.8271,0.0000,34.5021,9.2764,8.5263,8.9014,-3.5538,-28430.6253,9.8271,3376.8655,33.7687,9.8271,0.0000,121.3181,8.5263,7.9129,8.2196,-3.3217,-23251.6161,9.8271,3977.5376,39.7754,9.8271,0.0000,158.3906,9.8271,124.3772,6.5514,0.0000,314.2108,438.5880,-126523.1000,-185420.8180,-185420.8180
7187.0000,7.9489,20.1589,302.8000,191415.2000,-191112.4000,4.9628,68.8182,4.4000,1.0000,42536.7111,4.5000,1.0000,42605.5293,0.0000,0.0000,233951.9111,233.9818,-233717.9293,13.9153,6.6180,39677.2000,0.0000,39677.2000,1.0287,10723.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10723.5676,0.0000,0.0000,0.0000,28953.6324,28953.6324,13.1762,25.1982,23.2000,9525.5000,-9502.3000,0.2470,5.2727,4.4000,1.0000,1943.9796,4.9000,1.0000,1949.2523,0.0000,0.0000,11469.4796,17.9273,-11451.5523,13.4685,6.1712,2292.5000,0.0000,2292.5000,0.0594,619.5946,3.7000,1.0000,0.0000,0.0000,0.0000,619.5946,0.0000,0.0000,0.0000,1672.9054,1672.9054,13.4258,6.4764,8103.7000,523.5000,7580.2000,0.2101,1841.7500,4.4000,1.0000,106.8367,4.9000,1.0000,1948.5867,0.0000,0.0000,630.3367,6261.9500,5631.6133,13.2820,5.9847,10133.7000,0.0000,10133.7000,0.2627,2738.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2738.8378,0.0000,0.0000,0.0000,7394.8622,7394.8622,13.0933,9.3952,11.2442,-9.6574,-144860.9773,10.1561,1682.0660,16.8207,10.1561,0.0000,38.0846,9.3952,8.5850,8.9901,-3.9673,-31738.7280,10.1561,3476.3211,34.7632,10.1561,0.0000,133.9149,8.5850,7.9489,8.2669,-3.5595,-24916.7631,10.1561,4102.0529,41.0205,10.1561,0.0000,174.8367,10.1561,136.2205,6.7707,0.0000,346.8362,483.0566,-140931.1000,-201516.4683,-201516.4683
7188.0000,7.9871,20.2090,8.1000,204082.1000,-204074.0000,5.2912,1.8409,4.4000,1.0000,45351.5778,4.5000,1.0000,45353.4187,0.0000,0.0000,249433.6778,6.2591,-249427.4187,14.1607,6.8634,34380.2000,0.0000,34380.2000,0.8914,9291.9459,3.7000,1.0000,0.0000,0.0000,0.0000,9291.9459,0.0000,0.0000,0.0000,25088.2541,25088.2541,13.5398,25.5798,1.3000,12990.8000,-12989.5000,0.3368,0.2955,4.4000,1.0000,2651.1837,4.9000,1.0000,2651.4791,0.0000,0.0000,15641.9837,1.0045,-15640.9791,13.9269,6.6296,2736.9000,0.0000,2736.9000,0.0710,739.7027,3.7000,1.0000,0.0000,0.0000,0.0000,739.7027,0.0000,0.0000,0.0000,1997.1973,1997.1973,13.8775,8.0495,6321.7000,997.2000,5324.5000,0.1639,1436.7500,4.4000,1.0000,203.5102,4.9000,1.0000,1640.2602,0.0000,0.0000,1200.7102,4884.9500,3684.2398,13.7863,6.4890,8834.6000,0.0000,8834.6000,0.2291,2387.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2387.7297,0.0000,0.0000,0.0000,6446.8703,6446.8703,13.6267,9.4848,11.5557,-11.1562,-167343.1633,10.4750,1712.1635,17.1216,10.4750,0.0000,41.7853,9.4848,8.6389,9.0618,-4.2716,-34173.1149,10.4750,3574.1682,35.7417,10.4750,0.0000,146.9274,8.6389,7.9871,8.3130,-3.7622,-26335.5582,10.4750,4222.1721,42.2217,10.4750,0.0000,191.8256,10.4750,148.3664,6.9833,0.0000,380.5382,528.9046,-165787.3000,-227851.8364,-227851.8364
7189.0000,8.0690,20.2912,0.0000,217827.2000,-217827.2000,5.6476,0.0000,0.0000,0.0000,48406.0444,4.5000,1.0000,48406.0444,0.0000,0.0000,266233.2444,0.0000,-266233.2444,14.1149,6.8176,39670.0000,0.0000,39670.0000,1.0285,10721.6216,3.7000,1.0000,0.0000,0.0000,0.0000,10721.6216,0.0000,0.0000,0.0000,28948.3784,28948.3784,13.4575,25.4983,0.0000,20700.5000,-20700.5000,0.5367,0.0000,0.0000,0.0000,4224.5918,4.9000,1.0000,4224.5918,0.0000,0.0000,24925.0918,0.0000,-24925.0918,14.0235,6.7262,2612.4000,0.0000,2612.4000,0.0677,706.0541,3.7000,1.0000,0.0000,0.0000,0.0000,706.0541,0.0000,0.0000,0.0000,1906.3459,1906.3459,13.9802,9.5439,4898.4000,1338.8000,3559.6000,0.1270,1113.2727,4.4000,1.0000,273.2245,4.9000,1.0000,1386.4972,0.0000,0.0000,1612.0245,3785.1273,2173.1028,13.9309,6.6336,7860.2000,0.0000,7860.2000,0.2038,2124.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2124.3784,0.0000,0.0000,0.0000,5735.8216,5735.8216,13.8006,9.7627,11.7817,-11.8541,-177812.1073,11.4170,1848.4671,18.4847,11.4170,0.0000,54.1027,9.7627,8.7613,9.2620,-5.5120,-44095.9116,11.4170,3861.5539,38.6155,11.4170,0.0000,190.2387,8.7613,8.0690,8.4151,-4.3552,-30486.6686,11.4170,4581.0459,45.8105,11.4170,0.0000,248.3721,11.4170,188.2490,7.6113,0.0000,492.7135,680.9626,-184825.5000,-252394.6876,-252394.6876
7190.0000,8.1705,20.3927,0.0000,236043.5000,-236043.5000,6.1199,0.0000,0.0000,0.0000,52454.1111,4.5000,1.0000,52454.1111,0.0000,0.0000,288497.6111,0.0000,-288497.6111,14.2493,6.9520,37751.1000,0.0000,37751.1000,0.9788,10203.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10203.0000,0.0000,0.0000,0.0000,27548.1000,27548.1000,13.6689,25.7097,0.0000,30354.6000,-30354.6000,0.7870,0.0000,0.0000,0.0000,6194.8163,4.9000,1.0000,6194.8163,0.0000,0.0000,36549.4163,0.0000,-36549.4163,14.4390,7.1417,1731.3000,0.0000,1731.3000,0.0449,467.9189,3.7000,1.0000,0.0000,0.0000,0.0000,467.9189,0.0000,0.0000,0.0000,1263.3811,1263.3811,14.4124,11.5721,3629.7000,1473.2000,2156.5000,0.0941,824.9318,4.4000,1.0000,300.6531,4.9000,1.0000,1125.5849,0.0000,0.0000,1773.8531,2804.7682,1030.9151,14.3906,7.0933,6885.9000,0.0000,6885.9000,0.1785,1861.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1861.0541,0.0000,0.0000,0.0000,5024.8459,5024.8459,14.2848,9.9938,12.1393,-13.5765,-203646.8459,12.3047,1962.5598,19.6256,12.3047,0.0000,67.7304,9.9938,8.9081,9.4509,-6.4409,-51527.4801,12.3047,4127.5918,41.2759,12.3047,0.0000,238.1569,8.9081,8.1705,8.5393,-5.0008,-35005.4593,12.3047,4910.1654,49.1017,12.3047,0.0000,310.9330,12.3047,231.5893,8.2032,0.0000,616.8202,848.4096,-217873.3000,-290179.7853,-290179.7853
