Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7191.0000,8.2740,20.4962,0.0000,250112.7000,-250112.7000,6.4846,0.0000,0.0000,0.0000,55580.6000,4.5000,1.0000,55580.6000,0.0000,0.0000,305693.3000,0.0000,-305693.3000,14.3995,7.1022,35823.9000,0.0000,35823.9000,0.9288,9682.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9682.1351,0.0000,0.0000,0.0000,26141.7649,26141.7649,13.8757,25.9165,0.0000,34142.9000,-34142.9000,0.8852,0.0000,0.0000,0.0000,6967.9388,4.9000,1.0000,6967.9388,0.0000,0.0000,41110.8388,0.0000,-41110.8388,14.6995,7.4022,1673.4000,0.0000,1673.4000,0.0434,452.2703,3.7000,1.0000,0.0000,0.0000,0.0000,452.2703,0.0000,0.0000,0.0000,1221.1297,1221.1297,14.6750,11.8824,3085.7000,1264.6000,1821.1000,0.0800,701.2955,4.4000,1.0000,258.0816,4.9000,1.0000,959.3771,0.0000,0.0000,1522.6816,2384.4045,861.7229,14.6578,7.3605,7860.2000,0.0000,7860.2000,0.2038,2124.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2124.3784,0.0000,0.0000,0.0000,5735.8216,5735.8216,14.5428,10.2384,12.3906,-14.3207,-214810.0741,12.9388,2042.1598,20.4216,12.9388,0.0000,78.7488,10.2384,9.0577,9.6480,-7.3657,-58925.9386,12.9388,4303.1483,43.0315,12.9388,0.0000,276.9003,9.0577,8.2740,8.6658,-5.5868,-39107.6869,12.9388,5134.3372,51.3434,12.9388,0.0000,361.5157,12.9388,266.1533,8.6258,0.0000,717.1648,983.3181,-237077.0000,-312843.6996,-312843.6996
7192.0000,8.3250,20.5472,0.0000,251350.3000,-251350.3000,6.5167,0.0000,0.0000,0.0000,55855.6222,4.5000,1.0000,55855.6222,0.0000,0.0000,307205.9222,0.0000,-307205.9222,14.5599,7.2626,30528.8000,0.0000,30528.8000,0.7915,8251.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8251.0270,0.0000,0.0000,0.0000,22277.7730,22277.7730,14.1078,26.1486,0.0000,33069.1000,-33069.1000,0.8574,0.0000,0.0000,0.0000,6748.7959,4.9000,1.0000,6748.7959,0.0000,0.0000,39817.8959,0.0000,-39817.8959,14.9159,7.6186,2151.4000,0.0000,2151.4000,0.0558,581.4595,3.7000,1.0000,0.0000,0.0000,0.0000,581.4595,0.0000,0.0000,0.0000,1569.9405,1569.9405,14.8840,13.9283,2220.2000,1248.6000,971.6000,0.0576,504.5909,4.4000,1.0000,254.8163,4.9000,1.0000,759.4072,0.0000,0.0000,1503.4163,1715.6091,212.1928,14.8797,7.5824,9159.3000,0.0000,9159.3000,0.2375,2475.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2475.4865,0.0000,0.0000,0.0000,6683.8135,6683.8135,14.7441,10.3401,12.5421,-14.4663,-216994.0449,12.7746,2003.6044,20.0360,12.7746,0.0000,75.7902,10.3401,9.1309,9.7355,-7.4469,-59574.9917,12.7746,4232.4469,42.3245,12.7746,0.0000,266.4974,9.1309,8.3250,8.7280,-5.6730,-39711.0617,12.7746,5055.3239,50.5532,12.7746,0.0000,347.9339,12.7746,256.9098,8.5164,0.0000,690.2215,947.1313,-241608.3000,-316280.0983,-316280.0983
7193.0000,8.2942,20.5164,0.0000,248355.0000,-248355.0000,6.4391,0.0000,0.0000,0.0000,55190.0000,4.5000,1.0000,55190.0000,0.0000,0.0000,303545.0000,0.0000,-303545.0000,14.9925,7.6952,19947.8000,0.0000,19947.8000,0.5172,5391.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5391.2973,0.0000,0.0000,0.0000,14556.5027,14556.5027,14.6713,26.7121,0.0000,18660.8000,-18660.8000,0.4838,0.0000,0.0000,0.0000,3808.3265,4.9000,1.0000,3808.3265,0.0000,0.0000,22469.1265,0.0000,-22469.1265,15.1671,7.8698,1376.0000,0.0000,1376.0000,0.0357,371.8919,3.7000,1.0000,0.0000,0.0000,0.0000,371.8919,0.0000,0.0000,0.0000,1004.1081,1004.1081,15.1450,13.1310,1687.9000,800.9000,887.0000,0.0438,383.6136,4.4000,1.0000,163.4490,4.9000,1.0000,547.0626,0.0000,0.0000,964.3490,1304.2864,339.9374,15.1375,7.8402,12082.3000,0.0000,12082.3000,0.3133,3265.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3265.4865,0.0000,0.0000,0.0000,8816.8135,8816.8135,14.9429,10.2595,12.6012,-14.1490,-212235.4968,11.7491,1838.2442,18.3824,11.7491,0.0000,58.9637,10.2595,9.0896,9.6745,-6.6270,-53016.0753,11.7491,3903.0084,39.0301,11.7491,0.0000,207.3310,9.0896,8.2942,8.6919,-5.1493,-36045.1927,11.7491,4656.9152,46.5692,11.7491,0.0000,270.6873,11.7491,203.7922,7.8328,0.0000,536.9820,740.7742,-232722.7000,-301296.7648,-301296.7648
7194.0000,7.9993,20.2107,197.1000,141033.8000,-140836.7000,3.6566,44.7955,4.4000,1.0000,31340.8444,4.5000,1.0000,31385.6399,0.0000,0.0000,172374.6444,152.3045,-172222.3399,14.5470,7.2497,16421.0000,0.0000,16421.0000,0.4257,4438.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4438.1081,0.0000,0.0000,0.0000,11982.8919,11982.8919,14.0914,10.1317,921.4000,288.3000,633.1000,0.0239,209.4091,4.4000,1.0000,58.8367,4.9000,1.0000,268.2458,0.0000,0.0000,347.1367,711.9909,364.8542,14.0776,6.7803,1137.3000,0.0000,1137.3000,0.0295,307.3784,3.7000,1.0000,0.0000,0.0000,0.0000,307.3784,0.0000,0.0000,0.0000,829.9216,829.9216,14.0460,12.5311,1643.4000,847.9000,795.5000,0.0426,373.5000,4.4000,1.0000,173.0408,4.9000,1.0000,546.5408,0.0000,0.0000,1020.9408,1269.9000,248.9592,14.0366,6.7393,14193.4000,0.0000,14193.4000,0.3680,3836.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3836.0541,0.0000,0.0000,0.0000,10357.3459,10357.3459,13.6428,9.6834,11.6631,-6.9428,-104142.7069,6.8194,1109.6233,11.0962,6.8194,0.0000,11.5295,9.6834,8.7194,9.2014,-3.1693,-25354.1941,6.8194,2312.6594,23.1266,6.8194,0.0000,40.5405,8.7194,7.9993,8.3594,-2.7059,-18941.4661,6.8194,2743.0718,27.4307,6.8194,0.0000,52.9289,6.8194,45.4341,4.5463,0.0000,104.9989,150.4330,-107656.4000,-148438.3671,-148438.3671
7195.0000,7.9197,20.1100,567.7000,137442.3000,-136874.6000,3.5634,129.0227,4.4000,1.0000,30542.7333,4.5000,1.0000,30671.7561,0.0000,0.0000,167985.0333,438.6773,-167546.3561,14.3990,7.1017,16409.5000,0.0000,16409.5000,0.4254,4435.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4435.0000,0.0000,0.0000,0.0000,11974.5000,11974.5000,13.9359,6.2086,1920.6000,0.0000,1920.6000,0.0498,436.5000,4.4000,1.0000,0.0000,0.0000,0.0000,436.5000,0.0000,0.0000,0.0000,1484.1000,1484.1000,13.8785,6.5812,872.6000,0.0000,872.6000,0.0226,235.8378,3.7000,1.0000,0.0000,0.0000,0.0000,235.8378,0.0000,0.0000,0.0000,636.7622,636.7622,13.8539,10.3348,2203.5000,770.1000,1433.4000,0.0571,500.7955,4.4000,1.0000,157.1633,4.9000,1.0000,657.9587,0.0000,0.0000,927.2633,1702.7045,775.4413,13.8239,6.5266,13543.8000,0.0000,13543.8000,0.3511,3660.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3660.4865,0.0000,0.0000,0.0000,9883.3135,9883.3135,13.4417,9.4804,11.4611,-6.8289,-102433.6660,6.7044,1100.2416,11.0024,6.7044,0.0000,10.9558,9.4804,8.6116,9.0460,-2.8084,-22467.5069,6.7044,2289.2003,22.8920,6.7044,0.0000,38.5233,8.6116,7.9197,8.2656,-2.5559,-17891.0662,6.7044,2708.0539,27.0805,6.7044,0.0000,50.2953,6.7044,43.3571,4.4696,0.0000,99.7743,143.1314,-102694.7000,-142792.2391,-142792.2391
7196.0000,7.7941,19.8487,1887.2000,86996.4000,-85109.2000,2.2555,428.9091,4.4000,1.0000,19332.5333,4.5000,1.0000,19761.4424,0.0000,0.0000,106328.9333,1458.2909,-104870.6424,13.3845,6.0872,16434.1000,0.0000,16434.1000,0.4261,4441.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4441.6486,0.0000,0.0000,0.0000,11992.4514,11992.4514,12.7452,5.0179,5465.6000,0.0000,5465.6000,0.1417,1242.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1242.1818,0.0000,0.0000,0.0000,4223.4182,4223.4182,12.5200,5.2227,955.1000,0.0000,955.1000,0.0248,258.1351,3.7000,1.0000,0.0000,0.0000,0.0000,258.1351,0.0000,0.0000,0.0000,696.9649,696.9649,12.4829,7.7131,2802.7000,688.4000,2114.3000,0.0727,636.9773,4.4000,1.0000,140.4898,4.9000,1.0000,777.4671,0.0000,0.0000,828.8898,2165.7227,1336.8329,12.4116,5.1143,12407.1000,0.0000,12407.1000,0.3217,3353.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3353.2703,0.0000,0.0000,0.0000,9053.8297,9053.8297,11.9290,9.6803,10.8047,-2.8122,-42183.3857,4.8637,820.7346,8.2073,4.8637,0.0000,4.1827,9.6803,8.3579,9.0191,-3.1009,-24807.2329,4.8637,1662.6516,16.6265,4.8637,0.0000,14.7074,8.3579,7.7941,8.0760,-1.5109,-10576.5268,4.8637,1981.2101,19.8121,4.8637,0.0000,19.2017,4.8637,17.9649,3.2424,0.0000,38.0918,56.0567,-47733.0000,-77567.1454,-77567.1454
7197.0000,7.7091,19.6485,3060.5000,83600.3000,-80539.8000,2.1675,695.5682,4.4000,1.0000,18577.8444,4.5000,1.0000,19273.4126,0.0000,0.0000,102178.1444,2364.9318,-99813.2126,13.2854,5.9881,13907.9000,0.0000,13907.9000,0.3606,3758.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3758.8919,0.0000,0.0000,0.0000,10149.0081,10149.0081,12.7184,4.9911,7706.5000,0.0000,7706.5000,0.1998,1751.4773,4.4000,1.0000,0.0000,0.0000,0.0000,1751.4773,0.0000,0.0000,0.0000,5955.0227,5955.0227,12.3857,5.0884,565.5000,0.0000,565.5000,0.0147,152.8378,3.7000,1.0000,0.0000,0.0000,0.0000,152.8378,0.0000,0.0000,0.0000,412.6622,412.6622,12.3626,6.7037,3417.8000,587.1000,2830.7000,0.0886,776.7727,4.4000,1.0000,119.8163,4.9000,1.0000,896.5891,0.0000,0.0000,706.9163,2641.0273,1934.1109,12.2546,4.9573,10133.7000,0.0000,10133.7000,0.2627,2738.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2738.8378,0.0000,0.0000,0.0000,7394.8622,7394.8622,11.8414,9.4059,10.6236,-2.9064,-43596.3976,4.6408,789.2212,7.8922,4.6408,0.0000,3.6338,9.4059,8.3567,8.8813,-2.3474,-18778.9732,4.6408,1596.1308,15.9613,4.6408,0.0000,12.7772,8.3567,7.7091,8.0329,-1.6560,-11592.1757,4.6408,1894.0844,18.9408,4.6408,0.0000,16.6817,4.6408,15.7996,3.0939,0.0000,33.0927,48.8924,-45395.5000,-73967.5465,-73967.5465
7198.0000,7.7131,19.3667,5067.7000,68860.2000,-63792.5000,1.7853,1151.7500,4.4000,1.0000,15302.2667,4.5000,1.0000,16454.0167,0.0000,0.0000,84162.4667,3915.9500,-80246.5167,12.0239,4.7266,13571.4000,0.0000,13571.4000,0.3519,3667.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3667.9459,0.0000,0.0000,0.0000,9903.4541,9903.4541,11.4919,3.7646,27882.8000,0.0000,27882.8000,0.7229,6337.0000,4.4000,1.0000,0.0000,0.0000,0.0000,6337.0000,0.0000,0.0000,0.0000,21545.8000,21545.8000,10.3345,3.0372,420.7000,0.0000,420.7000,0.0109,113.7027,3.7000,1.0000,0.0000,0.0000,0.0000,113.7027,0.0000,0.0000,0.0000,306.9973,306.9973,10.3180,3.6705,4532.9000,406.5000,4126.4000,0.1175,1030.2045,4.4000,1.0000,82.9592,4.9000,1.0000,1113.1637,0.0000,0.0000,489.4592,3502.6955,3013.2363,10.1561,2.8588,8834.6000,0.0000,8834.6000,0.2291,2387.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2387.7297,0.0000,0.0000,0.0000,6446.8703,6446.8703,9.8098,10.2501,10.0299,0.5464,8195.7160,4.8264,842.0167,8.4202,4.8264,0.0000,4.0873,10.2501,8.1368,9.1934,-4.9175,-39340.2313,4.8264,1637.3364,16.3734,4.8264,0.0000,14.3718,8.1368,7.7131,7.9249,-1.1265,-7885.6435,4.8264,1979.3377,19.7934,4.8264,0.0000,18.7636,4.8264,17.5903,3.2176,0.0000,37.2227,54.8130,-8956.6000,-39030.1588,-39030.1588
7199.0000,7.6546,19.0641,6497.4000,61774.4000,-55277.0000,1.6016,1476.6818,4.4000,1.0000,13727.6444,4.5000,1.0000,15204.3263,0.0000,0.0000,75502.0444,5020.7182,-70481.3263,11.5121,4.2149,13571.2000,0.0000,13571.2000,0.3519,3667.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3667.8919,0.0000,0.0000,0.0000,9903.3081,9903.3081,10.9701,3.2429,35432.1000,0.0000,35432.1000,0.9186,8052.7500,4.4000,1.0000,0.0000,0.0000,0.0000,8052.7500,0.0000,0.0000,0.0000,27379.3500,27379.3500,9.4716,2.1743,424.8000,0.0000,424.8000,0.0110,114.8108,3.7000,1.0000,0.0000,0.0000,0.0000,114.8108,0.0000,0.0000,0.0000,309.9892,309.9892,9.4546,2.2141,5667.1000,229.1000,5438.0000,0.1469,1287.9773,4.4000,1.0000,46.7551,4.9000,1.0000,1334.7324,0.0000,0.0000,275.8551,4379.1227,4103.2676,9.2301,1.9328,4937.3000,0.0000,4937.3000,0.1280,1334.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1334.4054,0.0000,0.0000,0.0000,3602.8946,3602.8946,9.0329,10.3405,9.6867,1.5928,23891.9391,4.7371,838.8331,8.3883,4.7371,0.0000,3.8646,10.3405,8.1716,9.2560,-4.9536,-39628.8096,4.7371,1602.6450,16.0264,4.7371,0.0000,13.5889,8.1716,7.6546,7.9131,-1.3494,-9445.6463,4.7371,1943.7538,19.4375,4.7371,0.0000,17.7415,4.7371,16.7133,3.1581,0.0000,35.1950,51.9083,4526.4000,-25182.5167,-25182.5167
7200.0000,7.6196,18.7276,8104.2000,56203.4000,-48099.2000,1.4572,1841.8636,4.4000,1.0000,12489.6444,4.5000,1.0000,14331.5081,0.0000,0.0000,68693.0444,6262.3364,-62430.7081,11.1997,3.9024,13571.3000,0.0000,13571.3000,0.3519,3667.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3667.9189,0.0000,0.0000,0.0000,9903.3811,9903.3811,10.6318,2.9045,37940.1000,0.0000,37940.1000,0.9837,8622.7500,4.4000,1.0000,0.0000,0.0000,0.0000,8622.7500,0.0000,0.0000,0.0000,29317.3500,29317.3500,8.9506,1.6533,416.9000,0.0000,416.9000,0.0108,112.6757,3.7000,1.0000,0.0000,0.0000,0.0000,112.6757,0.0000,0.0000,0.0000,304.2243,304.2243,8.9331,1.3475,6596.2000,77.6000,6518.6000,0.1710,1499.1364,4.4000,1.0000,15.8367,4.9000,1.0000,1514.9731,0.0000,0.0000,93.4367,5097.0636,5003.6269,8.6462,1.3489,1527.1000,0.0000,1527.1000,0.0396,412.7297,3.7000,1.0000,0.0000,0.0000,0.0000,412.7297,0.0000,0.0000,0.0000,1114.3703,1114.3703,8.5823,10.3409,9.4616,2.0445,30667.5763,4.5212,808.4882,8.0849,4.5212,0.0000,3.3599,10.3409,8.1680,9.2545,-4.7364,-37891.2054,4.5212,1529.7022,15.2970,4.5212,0.0000,11.8142,8.1680,7.6196,7.8938,-1.3663,-9564.1264,4.5212,1856.7591,18.5676,4.5212,0.0000,15.4244,4.5212,14.7093,3.0141,0.0000,30.5985,45.3078,11874.8000,-16787.7555,-16787.7555
7201.0000,7.6057,18.3717,9626.4000,51081.3000,-41454.9000,1.3244,2187.8182,4.4000,1.0000,11351.4000,4.5000,1.0000,13539.2182,0.0000,0.0000,62432.7000,7438.5818,-54994.1182,10.7046,3.4073,13596.8000,0.0000,13596.8000,0.3525,3674.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3674.8108,0.0000,0.0000,0.0000,9921.9892,9921.9892,10.1455,2.4183,45290.7000,0.0000,45290.7000,1.1742,10293.3409,4.4000,1.0000,0.0000,0.0000,0.0000,10293.3409,0.0000,0.0000,0.0000,34997.3591,34997.3591,8.1734,0.8761,427.9000,0.0000,427.9000,0.0111,115.6486,3.7000,1.0000,0.0000,0.0000,0.0000,115.6486,0.0000,0.0000,0.0000,312.2514,312.2514,8.1558,0.4547,7030.8000,15.3000,7015.5000,0.1823,1597.9091,4.4000,1.0000,3.1224,4.9000,1.0000,1601.0315,0.0000,0.0000,18.4224,5432.8909,5414.4685,7.8507,0.5534,878.6000,0.0000,878.6000,0.0228,237.4595,3.7000,1.0000,0.0000,0.0000,0.0000,237.4595,0.0000,0.0000,0.0000,641.1405,641.1405,7.8146,10.5245,9.1696,3.2061,48091.1212,4.6010,833.3302,8.3333,4.6010,0.0000,3.5409,10.5245,8.1527,9.3386,-5.2614,-42091.0386,4.6010,1550.9713,15.5097,4.6010,0.0000,12.4506,8.1527,7.6057,7.8792,-1.3867,-9706.9921,4.6010,1890.7565,18.9076,4.6010,0.0000,16.2553,4.6010,15.4306,3.0673,0.0000,32.2468,47.6774,25754.6000,-3706.9095,-3706.9095
7202.0000,7.5810,17.9991,10835.0000,46408.3000,-35573.3000,1.2032,2462.5000,4.4000,1.0000,10312.9556,4.5000,1.0000,12775.4556,0.0000,0.0000,56721.2556,8372.5000,-48348.7556,10.4487,3.1514,13598.6000,0.0000,13598.6000,0.3526,3675.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3675.2973,0.0000,0.0000,0.0000,9923.3027,9923.3027,9.8601,2.1329,44121.9000,0.0000,44121.9000,1.1439,10027.7045,4.4000,1.0000,0.0000,0.0000,0.0000,10027.7045,0.0000,0.0000,0.0000,34094.1955,34094.1955,7.8379,0.5406,415.6000,0.0000,415.6000,0.0108,112.3243,3.7000,1.0000,0.0000,0.0000,0.0000,112.3243,0.0000,0.0000,0.0000,303.2757,303.2757,7.8199,0.0926,7461.7000,0.0000,7461.7000,0.1935,1695.8409,4.4000,1.0000,0.0000,0.0000,0.0000,1695.8409,0.0000,0.0000,0.0000,5765.8591,5765.8591,7.4779,0.1806,390.7000,0.0000,390.7000,0.0101,105.5946,3.7000,1.0000,0.0000,0.0000,0.0000,105.5946,0.0000,0.0000,0.0000,285.1054,285.1054,7.4610,10.5373,8.9992,3.4577,51865.5115,4.3711,797.6508,7.9765,4.3711,0.0000,3.0363,10.5373,8.1345,9.3359,-5.0638,-40510.0446,4.3711,1473.6742,14.7367,4.3711,0.0000,10.6766,8.1345,7.5810,7.8578,-1.3332,-9332.4842,4.3711,1798.0376,17.9804,4.3711,0.0000,13.9391,4.3711,13.4116,2.9141,0.0000,27.6520,41.0637,30415.2000,2022.9828,2022.9828
7203.0000,7.5699,17.5693,12105.6000,42084.0000,-29978.4000,1.0911,2751.2727,4.4000,1.0000,9352.0000,4.5000,1.0000,12103.2727,0.0000,0.0000,51436.0000,9354.3273,-42081.6727,10.0440,2.7467,13598.7000,0.0000,13598.7000,0.3526,3675.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3675.3243,0.0000,0.0000,0.0000,9923.3757,9923.3757,9.4606,1.7333,48969.2000,0.0000,48969.2000,1.2696,11129.3636,4.4000,1.0000,0.0000,0.0000,0.0000,11129.3636,0.0000,0.0000,0.0000,37839.8364,37839.8364,7.2358,-0.0614,429.6000,0.0000,429.6000,0.0111,116.1081,3.7000,1.0000,0.0000,0.0000,0.0000,116.1081,0.0000,0.0000,0.0000,313.4919,313.4919,7.2174,-0.5099,7918.4000,0.0000,7918.4000,0.2053,1799.6364,4.4000,1.0000,0.0000,0.0000,0.0000,1799.6364,0.0000,0.0000,0.0000,6118.7636,6118.7636,6.8577,-0.4396,390.7000,0.0000,390.7000,0.0101,105.5946,3.7000,1.0000,0.0000,0.0000,0.0000,105.5946,0.0000,0.0000,0.0000,285.1054,285.1054,6.8409,10.6891,8.7650,4.3635,65451.9837,4.4098,813.0462,8.1305,4.4098,0.0000,3.1176,10.6891,8.1148,9.4019,-5.4731,-43784.8491,4.4098,1482.4211,14.8242,4.4098,0.0000,10.9623,8.1148,7.5699,7.8423,-1.3240,-9268.2343,4.4098,1815.1877,18.1519,4.4098,0.0000,14.3121,4.4098,13.7386,2.9399,0.0000,28.3920,42.1306,41328.2000,12398.9002,12398.9002
7204.0000,7.5442,17.3014,12955.4000,40612.3000,-27656.9000,1.0529,2944.4091,4.4000,1.0000,9024.9556,4.5000,1.0000,11969.3646,0.0000,0.0000,49637.2556,10010.9909,-39626.2646,9.9376,2.6403,13599.9000,0.0000,13599.9000,0.3526,3675.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3675.6486,0.0000,0.0000,0.0000,9924.2514,9924.2514,9.3382,1.6109,46729.1000,0.0000,46729.1000,1.2115,10620.2500,4.4000,1.0000,0.0000,0.0000,0.0000,10620.2500,0.0000,0.0000,0.0000,36108.8500,36108.8500,7.1572,-0.1401,415.8000,0.0000,415.8000,0.0108,112.3784,3.7000,1.0000,0.0000,0.0000,0.0000,112.3784,0.0000,0.0000,0.0000,303.4216,303.4216,7.1389,-0.5884,8140.8000,0.0000,8140.8000,0.2111,1850.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1850.1818,0.0000,0.0000,0.0000,6290.6182,6290.6182,6.7589,-0.5384,879.0000,0.0000,879.0000,0.0228,237.5676,3.7000,1.0000,0.0000,0.0000,0.0000,237.5676,0.0000,0.0000,0.0000,641.4324,641.4324,6.7202,10.6012,8.6607,4.2838,64256.2765,4.2926,795.0906,7.9509,4.2926,0.0000,2.8756,10.6012,8.1399,9.3706,-5.0939,-40750.8748,4.2926,1445.0011,14.4500,4.2926,0.0000,10.1112,8.1399,7.5442,7.8420,-1.4090,-9863.0927,4.2926,1766.9676,17.6697,4.2926,0.0000,13.2010,4.2926,12.7625,2.8617,0.0000,26.1878,38.9504,42107.7000,13642.3089,13642.3089
7205.0000,7.5457,16.8305,14310.8000,37645.8000,-23335.0000,0.9760,3252.4545,4.4000,1.0000,8365.7333,4.5000,1.0000,11618.1879,0.0000,0.0000,46011.5333,11058.3455,-34953.1879,9.5272,2.2299,13601.8000,0.0000,13601.8000,0.3527,3676.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3676.1622,0.0000,0.0000,0.0000,9925.6378,9925.6378,8.9646,1.2373,53492.3000,0.0000,53492.3000,1.3869,12157.3409,4.4000,1.0000,0.0000,0.0000,0.0000,12157.3409,0.0000,0.0000,0.0000,41334.9591,41334.9591,6.6213,-0.6760,559.3000,0.0000,559.3000,0.0145,151.1622,3.7000,1.0000,0.0000,0.0000,0.0000,151.1622,0.0000,0.0000,0.0000,408.1378,408.1378,6.5981,-1.1291,7676.9000,0.0000,7676.9000,0.1990,1744.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1744.7500,0.0000,0.0000,0.0000,5932.1500,5932.1500,6.2618,-1.0355,4622.7000,0.0000,4622.7000,0.1199,1249.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1249.3784,0.0000,0.0000,0.0000,3373.3216,3373.3216,6.0706,10.7414,8.4060,5.4928,82392.6502,4.5735,856.7227,8.5672,4.5735,0.0000,3.4778,10.7414,8.1662,9.4538,-5.6783,-45426.1339,4.5735,1533.9572,15.3396,4.5735,0.0000,12.2286,8.1662,7.5457,7.8560,-1.5636,-10945.4978,4.5735,1881.4037,18.8140,4.5735,0.0000,15.9655,4.5735,15.1794,3.0490,0.0000,31.6719,46.8513,56618.0000,26021.0185,26021.0185
7206.0000,7.4953,17.2900,13750.0000,43768.5000,-30018.5000,1.1348,3125.0000,4.4000,1.0000,9726.3333,4.5000,1.0000,12851.3333,0.0000,0.0000,53494.8333,10625.0000,-42869.8333,10.1219,2.8246,13602.2000,0.0000,13602.2000,0.3527,3676.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3676.2703,0.0000,0.0000,0.0000,9925.9297,9925.9297,9.5137,1.7865,28726.8000,0.0000,28726.8000,0.7448,6528.8182,4.4000,1.0000,0.0000,0.0000,0.0000,6528.8182,0.0000,0.0000,0.0000,22197.9818,22197.9818,8.1537,0.8564,516.2000,0.0000,516.2000,0.0134,139.5135,3.7000,1.0000,0.0000,0.0000,0.0000,139.5135,0.0000,0.0000,0.0000,376.6865,376.6865,8.1306,0.5732,6670.4000,94.1000,6576.3000,0.1729,1516.0000,4.4000,1.0000,19.2041,4.9000,1.0000,1535.2041,0.0000,0.0000,113.3041,5154.4000,5041.0959,7.8218,0.5245,15528.2000,0.0000,15528.2000,0.4026,4196.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4196.8108,0.0000,0.0000,0.0000,11331.3892,11331.3892,7.1275,10.0932,8.6104,3.2270,48405.3071,4.2317,785.5670,7.8557,4.2317,0.0000,2.7550,10.0932,8.2975,9.1953,-3.6637,-29309.7655,4.2317,1435.4842,14.3548,4.2317,0.0000,9.6873,8.2975,7.4953,7.8964,-1.8703,-13092.2918,4.2317,1737.6874,17.3769,4.2317,0.0000,12.6476,4.2317,12.2738,2.8212,0.0000,25.0899,37.3637,34931.2000,6003.2498,6003.2498
7207.0000,7.5244,18.7772,8643.8000,68899.4000,-60255.6000,1.7863,1964.5000,4.4000,1.0000,15310.9778,4.5000,1.0000,17275.4778,0.0000,0.0000,84210.3778,6679.3000,-77531.0778,11.5261,4.2288,13602.2000,0.0000,13602.2000,0.3527,3676.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3676.2703,0.0000,0.0000,0.0000,9925.9297,9925.9297,11.0138,3.2865,23200.4000,0.0000,23200.4000,0.6015,5272.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5272.8182,0.0000,0.0000,0.0000,17927.5818,17927.5818,10.0884,2.7911,680.2000,0.0000,680.2000,0.0176,183.8378,3.7000,1.0000,0.0000,0.0000,0.0000,183.8378,0.0000,0.0000,0.0000,496.3622,496.3622,10.0628,2.6217,6277.7000,149.2000,6128.5000,0.1628,1426.7500,4.4000,1.0000,30.4490,4.9000,1.0000,1457.1990,0.0000,0.0000,179.6490,4850.9500,4671.3010,9.8217,2.5244,16504.8000,0.0000,16504.8000,0.4279,4460.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4460.7568,0.0000,0.0000,0.0000,12044.0432,12044.0432,9.2001,8.9865,9.0933,-0.2759,-4138.3306,5.0233,912.8657,9.1287,5.0233,0.0000,4.6081,8.9865,8.5591,8.7728,-1.0350,-8279.8103,5.0233,1735.9349,17.3593,5.0233,0.0000,16.2032,8.5591,7.5244,8.0418,-2.8640,-20047.7189,5.0233,2049.3489,20.4935,5.0233,0.0000,21.1546,5.0233,19.6267,3.3488,0.0000,41.9659,61.5927,-139.5000,-32465.8598,-32465.8598
7208.0000,7.5842,19.2001,6488.3000,82689.1000,-76200.8000,2.1439,1474.6136,4.4000,1.0000,18375.3556,4.5000,1.0000,19849.9692,0.0000,0.0000,101064.4556,5013.6864,-96050.7692,12.3885,5.0912,18763.5000,0.0000,18763.5000,0.4865,5071.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5071.2162,0.0000,0.0000,0.0000,13692.2838,13692.2838,11.7036,3.9764,8482.3000,0.0000,8482.3000,0.2199,1927.7955,4.4000,1.0000,0.0000,0.0000,0.0000,1927.7955,0.0000,0.0000,0.0000,6554.5045,6554.5045,11.3758,4.0785,867.3000,0.0000,867.3000,0.0225,234.4054,3.7000,1.0000,0.0000,0.0000,0.0000,234.4054,0.0000,0.0000,0.0000,632.8946,632.8946,11.3441,3.7077,6628.5000,50.0000,6578.5000,0.1719,1506.4773,4.4000,1.0000,10.2041,4.9000,1.0000,1516.6814,0.0000,0.0000,60.2041,5122.0227,5061.8186,11.0909,3.7937,15853.7000,0.0000,15853.7000,0.4110,4284.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4284.7838,0.0000,0.0000,0.0000,11568.9162,11568.9162,10.5123,8.5273,9.5198,-2.6456,-39684.4387,5.1835,924.5675,9.2457,5.1835,0.0000,5.0632,8.5273,8.5047,8.5160,-0.0565,-451.7311,5.1835,1811.7544,18.1175,5.1835,0.0000,17.8036,8.5047,7.5842,8.0445,-2.6292,-18404.1816,5.1835,2114.4577,21.1446,5.1835,0.0000,23.2440,5.1835,21.3908,3.4556,0.0000,46.1109,67.5016,-25655.5000,-58540.3514,-58540.3514
7209.0000,7.6715,19.6308,3778.8000,111084.5000,-107305.7000,2.8801,858.8182,4.4000,1.0000,24685.4444,4.5000,1.0000,25544.2626,0.0000,0.0000,135769.9444,2919.9818,-132849.9626,13.2326,5.9353,23505.2000,0.0000,23505.2000,0.6094,6352.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6352.7568,0.0000,0.0000,0.0000,17152.4432,17152.4432,12.5146,4.7874,3442.0000,0.0000,3442.0000,0.0892,782.2727,4.4000,1.0000,0.0000,0.0000,0.0000,782.2727,0.0000,0.0000,0.0000,2659.7273,2659.7273,12.4033,5.1060,1141.0000,0.0000,1141.0000,0.0296,308.3784,3.7000,1.0000,0.0000,0.0000,0.0000,308.3784,0.0000,0.0000,0.0000,832.6216,832.6216,12.3684,4.7642,6185.8000,63.2000,6122.6000,0.1604,1405.8636,4.4000,1.0000,12.8980,4.9000,1.0000,1418.7616,0.0000,0.0000,76.0980,4779.9364,4703.8384,12.1715,4.8742,13900.5000,0.0000,13900.5000,0.3604,3756.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3756.8919,0.0000,0.0000,0.0000,10143.6081,10143.6081,11.7469,8.3249,10.0359,-5.4499,-81747.8815,6.1936,1080.2682,10.8027,6.1936,0.0000,8.6378,8.3249,8.4082,8.3666,0.2488,1990.7184,6.1936,2179.2314,21.7923,6.1936,0.0000,30.3726,8.4082,7.6715,8.0399,-2.5144,-17600.5609,6.1936,2527.0460,25.2705,6.1936,0.0000,39.6539,6.1936,34.8707,4.1291,0.0000,78.6642,113.5349,-59194.4000,-97357.7240,-97357.7240
7210.0000,7.7067,19.7481,2953.9000,126222.3000,-123268.4000,3.2725,671.3409,4.4000,1.0000,28049.4000,4.5000,1.0000,28720.7409,0.0000,0.0000,154271.7000,2282.5591,-151989.1409,13.5055,6.2082,28027.2000,0.0000,28027.2000,0.7267,7574.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7574.9189,0.0000,0.0000,0.0000,20452.2811,20452.2811,12.7252,19.5271,1121.1000,1653.6000,-532.5000,0.0429,254.7955,4.4000,1.0000,337.4694,4.9000,1.0000,592.2648,0.0000,0.0000,1991.0694,866.3045,-1124.7648,12.7681,5.4708,1049.0000,0.0000,1049.0000,0.0272,283.5135,3.7000,1.0000,0.0000,0.0000,0.0000,283.5135,0.0000,0.0000,0.0000,765.4865,765.4865,12.7389,5.3555,5185.9000,148.1000,5037.8000,0.1345,1178.6136,4.4000,1.0000,30.2245,4.9000,1.0000,1208.8381,0.0000,0.0000,178.3245,4007.2864,3828.9619,12.5928,5.2955,12598.3000,0.0000,12598.3000,0.3266,3404.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3404.9459,0.0000,0.0000,0.0000,9193.3541,9193.3541,12.2421,8.4758,10.3589,-6.5811,-98716.3823,6.7955,1168.8555,11.6886,6.7955,0.0000,11.4088,8.4758,8.3136,8.3947,-0.5314,-4251.0033,6.7955,2388.0340,23.8803,6.7955,0.0000,40.1161,8.3136,7.7067,8.0102,-2.2723,-15906.4367,6.7955,2776.3125,27.7631,6.7955,0.0000,52.3749,6.7955,44.9978,4.5304,0.0000,103.8998,148.8976,-77088.6000,-118873.8223,-118873.8223
7211.0000,7.7175,19.8026,2347.7000,132297.6000,-129949.9000,3.4301,533.5682,4.4000,1.0000,29399.4667,4.5000,1.0000,29933.0348,0.0000,0.0000,161697.0667,1814.1318,-159882.9348,13.4933,6.1960,28030.4000,0.0000,28030.4000,0.7267,7575.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7575.7838,0.0000,0.0000,0.0000,20454.6162,20454.6162,12.7543,24.6325,182.2000,8654.2000,-8472.0000,0.2244,41.4091,4.4000,1.0000,1766.1633,4.9000,1.0000,1807.5724,0.0000,0.0000,10420.3633,140.7909,-10279.5724,13.1257,5.8284,1220.9000,0.0000,1220.9000,0.0317,329.9730,3.7000,1.0000,0.0000,0.0000,0.0000,329.9730,0.0000,0.0000,0.0000,890.9270,890.9270,13.0935,5.9947,4184.5000,218.4000,3966.1000,0.1085,951.0227,4.4000,1.0000,44.5714,4.9000,1.0000,995.5942,0.0000,0.0000,262.9714,3233.4773,2970.5058,12.9862,5.6889,10156.8000,0.0000,10156.8000,0.2633,2745.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2745.0811,0.0000,0.0000,0.0000,7411.7189,7411.7189,12.7184,8.5747,10.6466,-7.6470,-114704.9918,7.1770,1219.3186,12.1932,7.1770,0.0000,13.4398,8.5747,8.2855,8.4301,-1.0006,-8004.9091,7.1770,2518.1114,25.1811,7.1770,0.0000,47.2577,8.2855,7.7175,8.0015,-2.2464,-15724.8383,7.1770,2933.2802,29.3328,7.1770,0.0000,61.6987,7.1770,52.2936,4.7847,0.0000,122.3962,174.6898,-95047.7000,-138434.7392,-138434.7392
7212.0000,7.7383,19.8616,1792.8000,139974.1000,-138181.3000,3.6291,407.4545,4.4000,1.0000,31105.3556,4.5000,1.0000,31512.8101,0.0000,0.0000,171079.4556,1385.3455,-169694.1101,13.4018,6.1045,27808.5000,0.0000,27808.5000,0.7210,7515.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7515.8108,0.0000,0.0000,0.0000,20292.6892,20292.6892,12.7246,24.7654,0.0000,19079.6000,-19079.6000,0.4947,0.0000,0.0000,0.0000,3893.7959,4.9000,1.0000,3893.7959,0.0000,0.0000,22973.3959,0.0000,-22973.3959,13.4913,6.1940,1101.8000,0.0000,1101.8000,0.0286,297.7838,3.7000,1.0000,0.0000,0.0000,0.0000,297.7838,0.0000,0.0000,0.0000,804.0162,804.0162,13.4644,7.0895,2933.0000,329.4000,2603.6000,0.0760,666.5909,4.4000,1.0000,67.2245,4.9000,1.0000,733.8154,0.0000,0.0000,396.6245,2266.4091,1869.7846,13.4020,6.1047,8854.7000,0.0000,8854.7000,0.2296,2393.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2393.1622,0.0000,0.0000,0.0000,6461.5378,6461.5378,13.1864,8.7189,10.9526,-8.9239,-133858.2489,7.7684,1302.6557,13.0266,7.7684,0.0000,17.0436,8.7189,8.2881,8.5035,-1.6135,-12908.2392,7.7684,2716.7637,27.1676,7.7684,0.0000,59.9296,8.2881,7.7383,8.0132,-2.3533,-16472.9900,7.7684,3173.3391,31.7334,7.7684,0.0000,78.2429,7.7684,65.0340,5.1789,0.0000,155.2161,220.2501,-116892.3000,-163239.4782,-163239.4782
7213.0000,7.7510,19.9108,1177.1000,145667.3000,-144490.2000,3.7767,267.5227,4.4000,1.0000,32370.5111,4.5000,1.0000,32638.0338,0.0000,0.0000,178037.8111,909.5773,-177128.2338,13.4817,6.1844,27808.8000,0.0000,27808.8000,0.7210,7515.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7515.8919,0.0000,0.0000,0.0000,20292.9081,20292.9081,12.8252,24.8660,0.0000,21727.1000,-21727.1000,0.5633,0.0000,0.0000,0.0000,4434.1020,4.9000,1.0000,4434.1020,0.0000,0.0000,26161.2020,0.0000,-26161.2020,13.6716,6.3743,1049.3000,0.0000,1049.3000,0.0272,283.5946,3.7000,1.0000,0.0000,0.0000,0.0000,283.5946,0.0000,0.0000,0.0000,765.7054,765.7054,13.6468,8.2942,1926.8000,380.0000,1546.8000,0.0500,437.9091,4.4000,1.0000,77.5510,4.9000,1.0000,515.4601,0.0000,0.0000,457.5510,1488.8909,1031.3399,13.6134,6.3161,7878.1000,0.0000,7878.1000,0.2043,2129.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2129.2162,0.0000,0.0000,0.0000,5748.8838,5748.8838,13.4274,8.8696,11.1485,-9.3917,-140875.2698,8.0136,1332.6270,13.3263,8.0136,0.0000,18.7092,8.8696,8.3058,8.5877,-2.1782,-17425.7679,8.0136,2792.0904,27.9209,8.0136,0.0000,65.7861,8.3058,7.7510,8.0284,-2.4499,-17149.5611,8.0136,3271.2899,32.7129,8.0136,0.0000,85.8891,8.0136,70.8482,5.3424,0.0000,170.3844,241.2327,-127934.3000,-175450.5987,-175450.5987
7214.0000,7.7391,19.9213,760.0000,146713.9000,-145953.9000,3.8038,172.7273,4.4000,1.0000,32603.0889,4.5000,1.0000,32775.8162,0.0000,0.0000,179316.9889,587.2727,-178729.7162,13.8246,6.5273,27772.2000,0.0000,27772.2000,0.7200,7506.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7506.0000,0.0000,0.0000,0.0000,20266.2000,20266.2000,13.1346,25.1754,0.0000,12407.0000,-12407.0000,0.3217,0.0000,0.0000,0.0000,2532.0408,4.9000,1.0000,2532.0408,0.0000,0.0000,14939.0408,0.0000,-14939.0408,13.6432,6.3459,872.7000,0.0000,872.7000,0.0226,235.8649,3.7000,1.0000,0.0000,0.0000,0.0000,235.8649,0.0000,0.0000,0.0000,636.8351,636.8351,13.6215,10.3478,1129.6000,417.8000,711.8000,0.0293,256.7273,4.4000,1.0000,85.2653,4.9000,1.0000,341.9926,0.0000,0.0000,503.0653,872.8727,369.8074,13.6090,6.3117,6901.5000,0.0000,6901.5000,0.1789,1865.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1865.2703,0.0000,0.0000,0.0000,5036.2297,5036.2297,13.4375,8.9195,11.1785,-8.8461,-132690.7787,7.6146,1264.6602,12.6466,7.6146,0.0000,16.0512,8.9195,8.3068,8.6132,-2.2492,-17993.6763,7.6146,2650.0772,26.5008,7.6146,0.0000,56.4400,8.3068,7.7391,8.0229,-2.3822,-16675.2297,7.6146,3109.1584,31.0916,7.6146,0.0000,73.6870,7.6146,61.5488,5.0764,0.0000,146.1782,207.7270,-122102.7000,-167359.6847,-167359.6847
7215.0000,7.6670,19.8457,635.5000,112817.3000,-112181.8000,2.9250,144.4318,4.4000,1.0000,25070.5111,4.5000,1.0000,25214.9429,0.0000,0.0000,137887.8111,491.0682,-137396.7429,13.6278,6.3305,27772.3000,0.0000,27772.3000,0.7200,7506.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7506.0270,0.0000,0.0000,0.0000,20266.2730,20266.2730,12.7486,24.7894,0.0000,3838.1000,-3838.1000,0.0995,0.0000,0.0000,0.0000,783.2857,4.9000,1.0000,783.2857,0.0000,0.0000,4621.3857,0.0000,-4621.3857,12.9491,5.6518,782.4000,0.0000,782.4000,0.0203,211.4595,3.7000,1.0000,0.0000,0.0000,0.0000,211.4595,0.0000,0.0000,0.0000,570.9405,570.9405,12.9243,20.0305,368.6000,577.2000,-208.6000,0.0150,83.7727,4.4000,1.0000,117.7959,4.9000,1.0000,201.5686,0.0000,0.0000,694.9959,284.8273,-410.1686,12.9421,5.6448,7878.1000,0.0000,7878.1000,0.2043,2129.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2129.2162,0.0000,0.0000,0.0000,5748.8838,5748.8838,12.6927,8.9267,10.8097,-5.7871,-86806.5303,5.9761,1008.2391,10.0824,5.9761,0.0000,7.7592,8.9267,8.2379,8.5823,-1.9844,-15874.9017,5.9761,2082.6763,20.8268,5.9761,0.0000,27.2834,8.2379,7.6670,7.9525,-1.8801,-13160.7680,5.9761,2447.8276,24.4783,5.9761,0.0000,35.6206,5.9761,31.6085,3.9841,0.0000,70.6632,102.2718,-79795.7000,-115842.2000,-115842.2000
7216.0000,7.6405,19.8270,508.8000,109851.8000,-109343.0000,2.8481,115.6364,4.4000,1.0000,24411.5111,4.5000,1.0000,24527.1475,0.0000,0.0000,134263.3111,393.1636,-133870.1475,13.6417,6.3444,27773.1000,0.0000,27773.1000,0.7201,7506.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7506.2432,0.0000,0.0000,0.0000,20266.8568,20266.8568,12.7332,5.0059,122.8000,0.0000,122.8000,0.0032,27.9091,4.4000,1.0000,0.0000,0.0000,0.0000,27.9091,0.0000,0.0000,0.0000,94.8909,94.8909,12.7289,5.4316,825.0000,0.0000,825.0000,0.0214,222.9730,3.7000,1.0000,0.0000,0.0000,0.0000,222.9730,0.0000,0.0000,0.0000,602.0270,602.0270,12.7019,24.7387,0.5000,961.9000,-961.4000,0.0249,0.1136,4.4000,1.0000,196.3061,4.9000,1.0000,196.4198,0.0000,0.0000,1158.2061,0.3864,-1157.8198,12.7538,5.4566,9180.2000,0.0000,9180.2000,0.2380,2481.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2481.1351,0.0000,0.0000,0.0000,6699.0649,6699.0649,12.4535,8.9105,10.6820,-5.2690,-79034.8270,5.7836,981.0962,9.8110,5.7836,0.0000,7.0332,8.9105,8.2204,8.5655,-1.9244,-15394.8792,5.7836,2017.0830,20.1708,5.7836,0.0000,24.7305,8.2204,7.6405,7.9305,-1.8479,-12935.4215,5.7836,2371.2985,23.7130,5.7836,0.0000,32.2876,5.7836,28.8903,3.8557,0.0000,64.0513,92.9416,-72403.3000,-107365.1277,-107365.1277
7217.0000,7.6217,19.8075,504.1000,106808.5000,-106304.4000,2.7692,114.5682,4.4000,1.0000,23735.2222,4.5000,1.0000,23849.7904,0.0000,0.0000,130543.7222,389.5318,-130154.1904,13.6044,6.3071,22840.0000,0.0000,22840.0000,0.5922,6172.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6172.9730,0.0000,0.0000,0.0000,16667.0270,16667.0270,12.8383,5.1110,1235.4000,0.0000,1235.4000,0.0320,280.7727,4.4000,1.0000,0.0000,0.0000,0.0000,280.7727,0.0000,0.0000,0.0000,954.6273,954.6273,12.7944,5.4971,511.1000,0.0000,511.1000,0.0133,138.1351,3.7000,1.0000,0.0000,0.0000,0.0000,138.1351,0.0000,0.0000,0.0000,372.9649,372.9649,12.7772,24.8181,0.0000,1530.6000,-1530.6000,0.0397,0.0000,0.0000,0.0000,312.3673,4.9000,1.0000,312.3673,0.0000,0.0000,1842.9673,0.0000,-1842.9673,12.8620,5.5647,12110.0000,0.0000,12110.0000,0.3140,3272.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3272.9730,0.0000,0.0000,0.0000,8837.0270,8837.0270,12.4558,8.8304,10.6431,-5.2580,-78869.6992,5.6405,958.4198,9.5842,5.6405,0.0000,6.5240,8.8304,8.2131,8.5218,-1.6788,-13430.2985,5.6405,1970.9892,19.7099,5.6405,0.0000,22.9400,8.2131,7.6217,7.9174,-1.8379,-12865.5139,5.6405,2313.9806,23.1398,5.6405,0.0000,29.9500,5.6405,26.9704,3.7603,0.0000,59.4140,86.3845,-71138.5000,-105165.5116,-105165.5116
7218.0000,7.5946,19.7681,600.7000,95309.9000,-94709.2000,2.4711,136.5227,4.4000,1.0000,21179.9778,4.5000,1.0000,21316.5005,0.0000,0.0000,116489.8778,464.1773,-116025.7005,13.3890,6.0917,13608.4000,0.0000,13608.4000,0.3528,3677.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3677.9459,0.0000,0.0000,0.0000,9930.4541,9930.4541,12.8930,5.1658,8017.4000,0.0000,8017.4000,0.2079,1822.1364,4.4000,1.0000,0.0000,0.0000,0.0000,1822.1364,0.0000,0.0000,0.0000,6195.2636,6195.2636,12.5836,5.2863,516.6000,0.0000,516.6000,0.0134,139.6216,3.7000,1.0000,0.0000,0.0000,0.0000,139.6216,0.0000,0.0000,0.0000,376.9784,376.9784,12.5648,24.6056,0.0000,1813.4000,-1813.4000,0.0470,0.0000,0.0000,0.0000,370.0816,4.9000,1.0000,370.0816,0.0000,0.0000,2183.4816,0.0000,-2183.4816,12.6738,5.3766,14226.0000,0.0000,14226.0000,0.3688,3844.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3844.8649,0.0000,0.0000,0.0000,10381.1351,10381.1351,12.1554,8.8561,10.5058,-4.4043,-66063.9746,5.1915,887.3440,8.8734,5.1915,0.0000,5.0869,8.8561,8.1670,8.5115,-1.7250,-13799.6823,5.1915,1814.9339,18.1493,5.1915,0.0000,17.8868,8.1670,7.5946,7.8808,-1.6374,-11461.6941,5.1915,2133.2996,21.3330,5.1915,0.0000,23.3527,5.1915,21.4821,3.4610,0.0000,46.3263,67.8084,-60154.2000,-91325.3509,-91325.3509
7219.0000,7.5782,19.7382,745.5000,92653.3000,-91907.8000,2.4022,169.4318,4.4000,1.0000,20589.6222,4.5000,1.0000,20759.0540,0.0000,0.0000,113242.9222,576.0682,-112666.8540,13.2894,5.9921,13599.4000,0.0000,13599.4000,0.3526,3675.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3675.5135,0.0000,0.0000,0.0000,9923.8865,9923.8865,12.7863,5.0590,9457.3000,0.0000,9457.3000,0.2452,2149.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2149.3864,0.0000,0.0000,0.0000,7307.9136,7307.9136,12.4159,5.1186,512.7000,0.0000,512.7000,0.0133,138.5676,3.7000,1.0000,0.0000,0.0000,0.0000,138.5676,0.0000,0.0000,0.0000,374.1324,374.1324,12.3969,24.4377,0.0000,1718.6000,-1718.6000,0.0446,0.0000,0.0000,0.0000,350.7347,4.9000,1.0000,350.7347,0.0000,0.0000,2069.3347,0.0000,-2069.3347,12.5018,5.2045,13574.9000,0.0000,13574.9000,0.3520,3668.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3668.8919,0.0000,0.0000,0.0000,9906.0081,9906.0081,11.9997,8.8617,10.4307,-4.1270,-61904.5736,5.1147,877.0363,8.7704,5.1147,0.0000,4.8644,8.8617,8.1492,8.5054,-1.7569,-14054.8490,5.1147,1788.5591,17.8856,5.1147,0.0000,17.1044,8.1492,7.5782,7.8637,-1.6093,-11264.8255,5.1147,2103.3350,21.0334,5.1147,0.0000,22.3312,5.1147,20.6217,3.4098,0.0000,44.2999,64.9217,-56482.1000,-87224.2481,-87224.2481
7220.0000,7.5847,19.5532,1795.0000,54664.4000,-52869.4000,1.4173,407.9545,4.4000,1.0000,12147.6444,4.5000,1.0000,12555.5990,0.0000,0.0000,66812.0444,1387.0455,-65424.9990,12.0728,4.7755,13597.7000,0.0000,13597.7000,0.3525,3675.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3675.0541,0.0000,0.0000,0.0000,9922.6459,9922.6459,11.3921,3.6648,14417.0000,0.0000,14417.0000,0.3738,3276.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3276.5909,0.0000,0.0000,0.0000,11140.4091,11140.4091,10.6279,3.3306,509.6000,0.0000,509.6000,0.0132,137.7297,3.7000,1.0000,0.0000,0.0000,0.0000,137.7297,0.0000,0.0000,0.0000,371.8703,371.8703,10.6024,22.6432,0.0000,1559.5000,-1559.5000,0.0404,0.0000,0.0000,0.0000,318.2653,4.9000,1.0000,318.2653,0.0000,0.0000,1877.7653,0.0000,-1877.7653,10.7312,3.4339,12435.6000,0.0000,12435.6000,0.3224,3360.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3360.9730,0.0000,0.0000,0.0000,9074.6270,9074.6270,10.1087,9.6617,9.8852,-0.4344,-6515.8753,3.7795,663.5222,6.6352,3.7795,0.0000,1.9628,9.6617,7.7945,8.7281,-3.4023,-27218.7677,3.7795,1308.7013,13.0870,3.7795,0.0000,6.9016,7.7945,7.5847,7.6896,-0.4369,-3058.5690,3.7795,1566.4352,15.6644,3.7795,0.0000,9.0106,3.7795,9.0125,2.5197,0.0000,17.8750,26.8875,-13469.0000,-36793.2120,-36793.2120
7221.0000,7.5068,19.3533,2473.5000,50866.5000,-48393.0000,1.3188,562.1591,4.4000,1.0000,11303.6667,4.5000,1.0000,11865.8258,0.0000,0.0000,62170.1667,1911.3409,-60258.8258,11.8219,4.5246,13597.9000,0.0000,13597.9000,0.3526,3675.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3675.1081,0.0000,0.0000,0.0000,9922.7919,9922.7919,11.1113,3.3841,16599.7000,0.0000,16599.7000,0.4304,3772.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3772.6591,0.0000,0.0000,0.0000,12827.0409,12827.0409,10.1928,2.8955,602.7000,0.0000,602.7000,0.0156,162.8919,3.7000,1.0000,0.0000,0.0000,0.0000,162.8919,0.0000,0.0000,0.0000,439.8081,439.8081,10.1613,22.1312,11.7000,1274.8000,-1263.1000,0.0331,2.6591,4.4000,1.0000,260.1633,4.9000,1.0000,262.8224,0.0000,0.0000,1534.9633,9.0409,-1525.9224,10.2706,2.9733,10156.8000,0.0000,10156.8000,0.2633,2745.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2745.0811,0.0000,0.0000,0.0000,7411.7189,7411.7189,9.7398,9.6445,9.6922,-0.0887,-1330.6787,3.6206,640.9766,6.4098,3.6206,0.0000,1.7255,9.6445,7.8402,8.7424,-3.1497,-25197.8342,3.6206,1252.8978,12.5290,3.6206,0.0000,6.0673,7.8402,7.5068,7.6735,-0.6650,-4654.8754,3.6206,1501.6720,15.0167,3.6206,0.0000,7.9214,3.6206,8.0154,2.4137,0.0000,15.7142,23.7296,-8699.0000,-31183.3883,-31183.3883
7222.0000,7.5210,19.1708,3210.3000,43339.7000,-40129.4000,1.1237,729.6136,4.4000,1.0000,9631.0444,4.5000,1.0000,10360.6581,0.0000,0.0000,52970.7444,2480.6864,-50490.0581,11.2429,3.9456,13598.0000,0.0000,13598.0000,0.3526,3675.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3675.1351,0.0000,0.0000,0.0000,9922.8649,9922.8649,10.5114,2.7841,23436.9000,0.0000,23436.9000,0.6076,5326.5682,4.4000,1.0000,0.0000,0.0000,0.0000,5326.5682,0.0000,0.0000,0.0000,18110.3318,18110.3318,9.1764,1.8791,420.2000,0.0000,420.2000,0.0109,113.5676,3.7000,1.0000,0.0000,0.0000,0.0000,113.5676,0.0000,0.0000,0.0000,306.6324,306.6324,9.1538,15.5447,575.5000,787.1000,-211.6000,0.0204,130.7955,4.4000,1.0000,160.6327,4.9000,1.0000,291.4281,0.0000,0.0000,947.7327,444.7045,-503.0281,9.1909,1.8936,8854.7000,0.0000,8854.7000,0.2296,2393.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2393.1622,0.0000,0.0000,0.0000,6461.5378,6461.5378,8.7145,10.0995,9.4070,1.2525,18788.2154,3.5171,630.4355,6.3044,3.5171,0.0000,1.5817,10.0995,7.6852,8.8924,-4.0939,-32751.4864,3.5171,1209.0513,12.0905,3.5171,0.0000,5.5616,7.6852,7.5210,7.6031,-0.3183,-2228.4482,3.5171,1463.3589,14.6336,3.5171,0.0000,7.2612,3.5171,7.4055,2.3447,0.0000,14.4045,21.8100,5968.8000,-16191.7192,-16191.7192
7223.0000,7.4899,18.9128,3982.9000,38508.1000,-34525.2000,0.9984,905.2045,4.4000,1.0000,8557.3556,4.5000,1.0000,9462.5601,0.0000,0.0000,47065.4556,3077.6955,-43987.7601,10.9569,3.6596,13598.1000,0.0000,13598.1000,0.3526,3675.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3675.1622,0.0000,0.0000,0.0000,9922.9378,9922.9378,10.1748,2.4475,25237.5000,0.0000,25237.5000,0.6543,5735.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5735.7955,0.0000,0.0000,0.0000,19501.7045,19501.7045,8.6377,1.3404,427.8000,0.0000,427.8000,0.0111,115.6216,3.7000,1.0000,0.0000,0.0000,0.0000,115.6216,0.0000,0.0000,0.0000,312.1784,312.1784,8.6131,3.4131,1862.4000,390.9000,1471.5000,0.0483,423.2727,4.4000,1.0000,79.7755,4.9000,1.0000,503.0482,0.0000,0.0000,470.6755,1439.1273,968.4518,8.5368,1.2395,4948.3000,0.0000,4948.3000,0.1283,1337.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1337.3784,0.0000,0.0000,0.0000,3610.9216,3610.9216,8.2522,10.2193,9.2357,1.6639,24957.9683,3.2894,594.0588,5.9406,3.2894,0.0000,1.2940,10.2193,7.6498,8.9346,-4.0750,-32599.9353,3.2894,1128.6855,11.2869,3.2894,0.0000,4.5500,7.6498,7.4899,7.5698,-0.2899,-2029.5990,3.2894,1370.6761,13.7068,3.2894,0.0000,5.9403,3.2894,6.1702,2.1930,0.0000,11.7843,17.9544,11158.0000,-9671.5660,-9671.5660
7224.0000,7.5088,18.4229,5560.8000,32847.0000,-27286.2000,0.8516,1263.8182,4.4000,1.0000,7299.3333,4.5000,1.0000,8563.1515,0.0000,0.0000,40146.3333,4296.9818,-35849.3515,10.3364,3.0391,13598.2000,0.0000,13598.2000,0.3526,3675.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3675.1892,0.0000,0.0000,0.0000,9923.0108,9923.0108,9.5537,1.8265,32798.3000,0.0000,32798.3000,0.8504,7454.1591,4.4000,1.0000,0.0000,0.0000,0.0000,7454.1591,0.0000,0.0000,0.0000,25344.1409,25344.1409,7.5547,0.2574,374.3000,0.0000,374.3000,0.0097,101.1622,3.7000,1.0000,0.0000,0.0000,0.0000,101.1622,0.0000,0.0000,0.0000,273.1378,273.1378,7.5332,0.2504,3375.0000,124.6000,3250.4000,0.0875,767.0455,4.4000,1.0000,25.4286,4.9000,1.0000,792.4740,0.0000,0.0000,150.0286,2607.9545,2457.9260,7.3393,0.0420,1530.1000,0.0000,1530.1000,0.0397,413.5405,3.7000,1.0000,0.0000,0.0000,0.0000,413.5405,0.0000,0.0000,0.0000,1116.5595,1116.5595,7.2513,10.6911,8.9712,2.9075,43612.2532,3.2871,600.5752,6.0058,3.2871,0.0000,1.2913,10.6911,7.5038,9.0975,-5.0512,-40409.8439,3.2871,1119.8469,11.1985,3.2871,0.0000,4.5404,7.5038,7.5088,7.5063,0.0090,63.0142,3.2871,1373.6357,13.7364,3.2871,0.0000,5.9278,3.2871,6.1584,2.1914,0.0000,11.7595,17.9179,24265.1000,3265.4235,3265.4235
7225.0000,7.4989,17.8119,6989.9000,28289.9000,-21300.0000,0.7335,1588.6136,4.4000,1.0000,6286.6444,4.5000,1.0000,7875.2581,0.0000,0.0000,34576.5444,5401.2864,-29175.2581,9.9423,2.6450,13623.9000,0.0000,13623.9000,0.3532,3682.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3682.1351,0.0000,0.0000,0.0000,9941.7649,9941.7649,9.1097,1.3824,31800.5000,0.0000,31800.5000,0.8245,7227.3864,4.4000,1.0000,0.0000,0.0000,0.0000,7227.3864,0.0000,0.0000,0.0000,24573.1136,24573.1136,7.0517,-0.2456,382.5000,0.0000,382.5000,0.0099,103.3784,3.7000,1.0000,0.0000,0.0000,0.0000,103.3784,0.0000,0.0000,0.0000,279.1216,279.1216,7.0283,-0.6594,4626.8000,15.2000,4611.6000,0.1200,1051.5455,4.4000,1.0000,3.1020,4.9000,1.0000,1054.6475,0.0000,0.0000,18.3020,3575.2545,3556.9525,6.7305,-0.5668,880.1000,0.0000,880.1000,0.0228,237.8649,3.7000,1.0000,0.0000,0.0000,0.0000,237.8649,0.0000,0.0000,0.0000,642.2351,642.2351,6.6767,10.9170,8.7968,3.3754,50631.4818,3.0958,569.9827,5.6998,3.0958,0.0000,1.0787,10.9170,7.4270,9.1720,-5.2090,-41671.6333,3.0958,1051.2301,10.5123,3.0958,0.0000,3.7929,7.4270,7.4989,7.4630,0.1226,858.0812,3.0958,1296.2189,12.9622,3.0958,0.0000,4.9519,3.0958,5.2302,2.0639,0.0000,9.8235,15.0537,29998.6000,9817.9297,9817.9297
7226.0000,7.4787,16.9494,8630.9000,24238.8000,-15607.9000,0.6284,1961.5682,4.4000,1.0000,5386.4000,4.5000,1.0000,7347.9682,0.0000,0.0000,29625.2000,6669.3318,-22955.8682,9.2763,1.9790,13625.7000,0.0000,13625.7000,0.3533,3682.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3682.6216,0.0000,0.0000,0.0000,9943.0784,9943.0784,8.4977,0.7704,40718.9000,0.0000,40718.9000,1.0557,9254.2955,4.4000,1.0000,0.0000,0.0000,0.0000,9254.2955,0.0000,0.0000,0.0000,31464.6045,31464.6045,6.0338,-1.2635,375.5000,0.0000,375.5000,0.0097,101.4865,3.7000,1.0000,0.0000,0.0000,0.0000,101.4865,0.0000,0.0000,0.0000,274.0135,274.0135,6.0123,-1.7150,5784.5000,0.0000,5784.5000,0.1500,1314.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1314.6591,0.0000,0.0000,0.0000,4469.8409,4469.8409,5.6623,-1.6350,391.1000,0.0000,391.1000,0.0101,105.7027,3.7000,1.0000,0.0000,0.0000,0.0000,105.7027,0.0000,0.0000,0.0000,285.3973,285.3973,5.6399,11.3506,8.4953,4.8617,72925.9798,3.3109,617.7667,6.1777,3.3109,0.0000,1.3195,11.3506,7.3858,9.3682,-6.3288,-50630.3949,3.3109,1114.6545,11.1465,3.3109,0.0000,4.6397,7.3858,7.4787,7.4323,0.1694,1185.4816,3.3109,1388.1997,13.8820,3.3109,0.0000,6.0575,3.3109,6.2806,2.2073,0.0000,12.0166,18.2972,45287.8000,23481.0665,23481.0665
7227.0000,7.4572,15.8025,10546.3000,21020.2000,-10473.9000,0.5450,2396.8864,4.4000,1.0000,4671.1556,4.5000,1.0000,7068.0419,0.0000,0.0000,25691.3556,8149.4136,-17541.9419,8.8715,1.5742,13625.8000,0.0000,13625.8000,0.3533,3682.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3682.6486,0.0000,0.0000,0.0000,9943.1514,9943.1514,8.0699,0.3426,40298.2000,0.0000,40298.2000,1.0448,9158.6818,4.4000,1.0000,0.0000,0.0000,0.0000,9158.6818,0.0000,0.0000,0.0000,31139.5182,31139.5182,5.5593,-1.7380,380.6000,0.0000,380.6000,0.0099,102.8649,3.7000,1.0000,0.0000,0.0000,0.0000,102.8649,0.0000,0.0000,0.0000,277.7351,277.7351,5.5369,-2.1904,6972.4000,0.0000,6972.4000,0.1808,1584.6364,4.4000,1.0000,0.0000,0.0000,0.0000,1584.6364,0.0000,0.0000,0.0000,5387.7636,5387.7636,5.1025,-2.1948,391.1000,0.0000,391.1000,0.0101,105.7027,3.7000,1.0000,0.0000,0.0000,0.0000,105.7027,0.0000,0.0000,0.0000,285.3973,285.3973,5.0795,11.5344,8.3070,5.3375,80062.1209,3.2158,605.0519,6.0505,3.2158,0.0000,1.2090,11.5344,7.3713,9.4529,-6.4546,-51636.4138,3.2158,1078.6319,10.7863,3.2158,0.0000,4.2511,7.3713,7.4572,7.4143,0.1523,1065.9165,3.2158,1349.4069,13.4941,3.2158,0.0000,5.5502,3.2158,5.8009,2.1438,0.0000,11.0103,16.8112,51194.2000,29491.6237,29491.6237
7228.0000,7.3738,15.0826,12054.0000,20637.3000,-8583.3000,0.5351,2739.5455,4.4000,1.0000,4586.0667,4.5000,1.0000,7325.6121,0.0000,0.0000,25223.3667,9314.4545,-15908.9121,8.5225,1.2252,13626.0000,0.0000,13626.0000,0.3533,3682.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3682.7027,0.0000,0.0000,0.0000,9943.2973,9943.2973,7.8045,0.0773,48806.7000,0.0000,48806.7000,1.2654,11092.4318,4.4000,1.0000,0.0000,0.0000,0.0000,11092.4318,0.0000,0.0000,0.0000,37714.2682,37714.2682,5.0816,-2.2157,377.1000,0.0000,377.1000,0.0098,101.9189,3.7000,1.0000,0.0000,0.0000,0.0000,101.9189,0.0000,0.0000,0.0000,275.1811,275.1811,5.0617,-2.6656,8007.9000,0.0000,8007.9000,0.2076,1819.9773,4.4000,1.0000,0.0000,0.0000,0.0000,1819.9773,0.0000,0.0000,0.0000,6187.9227,6187.9227,4.6149,-2.6824,880.6000,0.0000,880.6000,0.0228,238.0000,3.7000,1.0000,0.0000,0.0000,0.0000,238.0000,0.0000,0.0000,0.0000,642.6000,642.6000,4.5685,11.5324,8.0505,6.4301,96452.2410,3.5910,683.4068,6.8341,3.5910,0.0000,1.6834,11.5324,7.5798,9.5561,-6.8431,-54745.1547,3.5910,1199.0651,11.9907,3.5910,0.0000,5.9194,7.5798,7.3738,7.4768,-0.4075,-2852.7291,3.5910,1502.6005,15.0260,3.5910,0.0000,7.7282,3.5910,7.8375,2.3940,0.0000,15.3311,23.1686,63115.0000,38854.3572,38854.3572
