Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7229.0000,7.3664,13.8000,13802.2000,18424.6000,-4622.4000,0.4777,3136.8636,4.4000,1.0000,4094.3556,4.5000,1.0000,7231.2192,0.0000,0.0000,22518.9556,10665.3364,-11853.6192,8.2195,0.9222,13627.4000,0.0000,13627.4000,0.3533,3683.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3683.0811,0.0000,0.0000,0.0000,9944.3189,9944.3189,7.5038,-0.2235,46739.0000,0.0000,46739.0000,1.2118,10622.5000,4.4000,1.0000,0.0000,0.0000,0.0000,10622.5000,0.0000,0.0000,0.0000,36116.5000,36116.5000,4.9045,-2.3928,512.4000,0.0000,512.4000,0.0133,138.4865,3.7000,1.0000,0.0000,0.0000,0.0000,138.4865,0.0000,0.0000,0.0000,373.9135,373.9135,4.8776,-2.8496,8697.1000,0.0000,8697.1000,0.2255,1976.6136,4.4000,1.0000,0.0000,0.0000,0.0000,1976.6136,0.0000,0.0000,0.0000,6720.4864,6720.4864,4.3940,-2.9033,4633.1000,0.0000,4633.1000,0.1201,1252.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1252.1892,0.0000,0.0000,0.0000,3380.9108,3380.9108,4.1507,11.5877,7.8692,6.8892,103337.8051,3.6025,691.1912,6.9119,3.6025,0.0000,1.6998,11.5877,7.6320,9.6098,-6.8705,-54964.3558,3.6025,1200.1228,12.0012,3.6025,0.0000,5.9769,7.6320,7.3664,7.4992,-0.5273,-3690.9389,3.6025,1505.9317,15.0593,3.6025,0.0000,7.8033,3.6025,7.9067,2.4017,0.0000,15.4800,23.3867,69586.6000,44682.5104,44682.5104
7230.0000,7.3048,14.4552,17892.1000,27259.4000,-9367.3000,0.7068,4066.3864,4.4000,1.0000,6057.6444,4.5000,1.0000,10124.0308,0.0000,0.0000,33317.0444,13825.7136,-19491.3308,8.3827,1.0854,13629.0000,0.0000,13629.0000,0.3534,3683.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3683.5135,0.0000,0.0000,0.0000,9945.4865,9945.4865,7.8327,0.1055,54684.1000,0.0000,54684.1000,1.4178,12428.2045,4.4000,1.0000,0.0000,0.0000,0.0000,12428.2045,0.0000,0.0000,0.0000,42255.8955,42255.8955,5.4959,-1.8014,378.9000,0.0000,378.9000,0.0098,102.4054,3.7000,1.0000,0.0000,0.0000,0.0000,102.4054,0.0000,0.0000,0.0000,276.4946,276.4946,5.4807,-2.2466,9036.2000,0.0000,9036.2000,0.2343,2053.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2053.6818,0.0000,0.0000,0.0000,6982.5182,6982.5182,5.0945,-2.2028,15564.2000,0.0000,15564.2000,0.4035,4206.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4206.5405,0.0000,0.0000,0.0000,11357.6595,11357.6595,4.4664,10.8428,7.6546,7.6869,115303.4763,4.6883,908.1996,9.0820,4.6883,0.0000,3.7464,10.8428,8.2006,9.5217,-5.9723,-47778.2345,4.6883,1567.8256,15.6783,4.6883,0.0000,13.1732,8.2006,7.3048,7.7527,-2.3141,-16198.5184,4.6883,1937.5906,19.3759,4.6883,0.0000,17.1987,4.6883,16.2459,3.1255,0.0000,34.1182,50.3641,83925.1000,51326.7234,51326.7234
7231.0000,7.3669,16.1512,15440.9000,34706.3000,-19265.4000,0.8998,3509.2955,4.4000,1.0000,7712.5111,4.5000,1.0000,11221.8066,0.0000,0.0000,42418.8111,11931.6045,-30487.2066,8.9812,1.6839,13628.8000,0.0000,13628.8000,0.3534,3683.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3683.4595,0.0000,0.0000,0.0000,9945.3405,9945.3405,8.4546,0.7273,50725.1000,0.0000,50725.1000,1.3151,11528.4318,4.4000,1.0000,0.0000,0.0000,0.0000,11528.4318,0.0000,0.0000,0.0000,39196.6682,39196.6682,6.3791,-0.9182,371.5000,0.0000,371.5000,0.0096,100.4054,3.7000,1.0000,0.0000,0.0000,0.0000,100.4054,0.0000,0.0000,0.0000,271.0946,271.0946,6.3647,-1.3626,9928.7000,0.0000,9928.7000,0.2574,2256.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2256.5227,0.0000,0.0000,0.0000,7672.1773,7672.1773,5.9585,-1.3388,16543.1000,0.0000,16543.1000,0.4289,4471.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4471.1081,0.0000,0.0000,0.0000,12071.9919,12071.9919,5.3193,10.2046,7.7619,6.1508,92262.3405,4.8964,943.9612,9.4396,4.8964,0.0000,4.2678,10.2046,8.3747,9.2897,-4.3197,-34557.9620,4.8964,1654.1092,16.5411,4.8964,0.0000,15.0066,8.3747,7.3669,7.8708,-2.7192,-19034.3126,4.8964,2012.9321,20.1293,4.8964,0.0000,19.5924,4.8964,18.2985,3.2643,0.0000,38.8668,57.1653,71931.8000,38670.0659,38670.0659
7232.0000,7.4677,17.7178,11031.1000,43222.8000,-32191.7000,1.1206,2507.0682,4.4000,1.0000,9605.0667,4.5000,1.0000,12112.1348,0.0000,0.0000,52827.8667,8524.0318,-44303.8348,9.5247,2.2274,18097.8000,0.0000,18097.8000,0.4692,4891.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4891.2973,0.0000,0.0000,0.0000,13206.5027,13206.5027,8.9115,1.1843,55295.6000,0.0000,55295.6000,1.4336,12567.1818,4.4000,1.0000,0.0000,0.0000,0.0000,12567.1818,0.0000,0.0000,0.0000,42728.4182,42728.4182,6.9277,-0.3696,385.8000,0.0000,385.8000,0.0100,104.2703,3.7000,1.0000,0.0000,0.0000,0.0000,104.2703,0.0000,0.0000,0.0000,281.5297,281.5297,6.9146,-0.8127,10693.7000,0.0000,10693.7000,0.2773,2430.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2430.3864,0.0000,0.0000,0.0000,8263.3136,8263.3136,6.5309,-0.7664,15890.5000,0.0000,15890.5000,0.4120,4294.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4294.7297,0.0000,0.0000,0.0000,11595.7703,11595.7703,5.9925,9.7020,7.8473,5.3263,79894.2327,5.5841,1072.4283,10.7243,5.5841,0.0000,6.3304,9.7020,8.4855,9.0938,-3.2750,-26200.0495,5.5841,1902.6891,19.0269,5.5841,0.0000,22.2591,8.4855,7.4677,7.9766,-3.1318,-21922.4835,5.5841,2284.8026,22.8480,5.5841,0.0000,29.0611,5.5841,26.2372,3.7227,0.0000,57.6505,83.8877,68171.7000,31771.6997,31771.6997
7233.0000,7.5064,18.3505,9155.4000,51336.5000,-42181.1000,1.3310,2080.7727,4.4000,1.0000,11408.1111,4.5000,1.0000,13488.8838,0.0000,0.0000,62744.6111,7074.6273,-55669.9838,10.1584,2.8611,22550.0000,0.0000,22550.0000,0.5847,6094.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6094.5946,0.0000,0.0000,0.0000,16455.4054,16455.4054,9.3745,1.6472,42247.8000,0.0000,42247.8000,1.0954,9601.7727,4.4000,1.0000,0.0000,0.0000,0.0000,9601.7727,0.0000,0.0000,0.0000,32646.0273,32646.0273,7.8193,0.5220,373.0000,0.0000,373.0000,0.0097,100.8108,3.7000,1.0000,0.0000,0.0000,0.0000,100.8108,0.0000,0.0000,0.0000,272.1892,272.1892,7.8064,0.0791,9504.1000,0.0000,9504.1000,0.2464,2160.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2160.0227,0.0000,0.0000,0.0000,7344.0773,7344.0773,7.4565,0.1592,13932.7000,0.0000,13932.7000,0.3612,3765.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3765.5946,0.0000,0.0000,0.0000,10167.1054,10167.1054,6.9722,9.2874,8.1298,3.2400,48599.7477,5.4425,1032.1165,10.3212,5.4425,0.0000,5.8608,9.2874,8.4657,8.8766,-2.1559,-17246.9966,5.4425,1872.2246,18.7222,5.4425,0.0000,20.6079,8.4657,7.5064,7.9861,-2.8768,-20137.9303,5.4425,2225.9059,22.2591,5.4425,0.0000,26.9053,5.4425,24.4513,3.6283,0.0000,53.3739,77.8252,46426.5000,11214.8207,11214.8207
7234.0000,7.5039,18.8562,6536.6000,58064.7000,-51528.1000,1.5054,1485.5909,4.4000,1.0000,12903.2667,4.5000,1.0000,14388.8576,0.0000,0.0000,70967.9667,5051.0091,-65916.9576,10.8700,3.5727,27008.4000,0.0000,27008.4000,0.7002,7299.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7299.5676,0.0000,0.0000,0.0000,19708.8324,19708.8324,9.8635,2.1363,24531.9000,0.0000,24531.9000,0.6360,5575.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5575.4318,0.0000,0.0000,0.0000,18956.4682,18956.4682,8.8955,1.5982,383.2000,0.0000,383.2000,0.0099,103.5676,3.7000,1.0000,0.0000,0.0000,0.0000,103.5676,0.0000,0.0000,0.0000,279.6324,279.6324,8.8812,1.2629,7935.6000,71.8000,7863.8000,0.2057,1803.5455,4.4000,1.0000,14.6531,4.9000,1.0000,1818.1985,0.0000,0.0000,86.4531,6132.0545,6045.6015,8.5725,1.2752,12627.5000,0.0000,12627.5000,0.3274,3412.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3412.8378,0.0000,0.0000,0.0000,9214.6622,9214.6622,8.1020,8.8822,8.4921,1.0186,15278.3793,5.0772,947.4613,9.4746,5.0772,0.0000,4.7581,8.8822,8.4299,8.6560,-1.1072,-8857.2015,5.0772,1763.6448,17.6364,5.0772,0.0000,16.7307,8.4299,7.5039,7.9669,-2.5904,-18132.9386,5.0772,2078.2897,20.7829,5.0772,0.0000,21.8432,5.0772,20.2096,3.3848,0.0000,43.3320,63.5417,20886.7000,-11711.7609,-11711.7609
7235.0000,7.5013,19.0564,5611.7000,64995.9000,-59384.2000,1.6851,1275.3864,4.4000,1.0000,14443.5333,4.5000,1.0000,15718.9197,0.0000,0.0000,79439.4333,4336.3136,-75103.1197,11.4817,4.1844,27011.7000,0.0000,27011.7000,0.7003,7300.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7300.4595,0.0000,0.0000,0.0000,19711.2405,19711.2405,10.4370,3.2576,16099.7000,732.5000,15367.2000,0.4174,3659.0227,4.4000,1.0000,149.4898,4.9000,1.0000,3808.5125,0.0000,0.0000,881.9898,12440.6773,11558.6875,9.8244,2.5271,461.3000,0.0000,461.3000,0.0120,124.6757,3.7000,1.0000,0.0000,0.0000,0.0000,124.6757,0.0000,0.0000,0.0000,336.6243,336.6243,9.8066,2.4439,7041.0000,213.2000,6827.8000,0.1826,1600.2273,4.4000,1.0000,43.5102,4.9000,1.0000,1643.7375,0.0000,0.0000,256.7102,5440.7727,5184.0625,9.5318,2.2346,10180.2000,0.0000,10180.2000,0.2639,2751.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2751.4054,0.0000,0.0000,0.0000,7428.7946,7428.7946,9.1381,8.5334,8.8358,-0.7606,-11409.4777,4.8920,899.1405,8.9914,4.8920,0.0000,4.2562,8.5334,8.3959,8.4647,-0.3245,-2596.2069,4.8920,1713.7785,17.1378,4.8920,0.0000,14.9660,8.3959,7.5013,7.9486,-2.4111,-16878.0256,4.8920,2004.1266,20.0413,4.8920,0.0000,19.5393,4.8920,18.2532,3.2613,0.0000,38.7616,57.0148,464.0000,-30883.7102,-30883.7102
7236.0000,7.5133,19.1847,4976.6000,69818.8000,-64842.2000,1.8102,1131.0455,4.4000,1.0000,15515.2889,4.5000,1.0000,16646.3343,0.0000,0.0000,85334.0889,3845.5545,-81488.5343,11.7565,4.4592,27012.5000,0.0000,27012.5000,0.7003,7300.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7300.6757,0.0000,0.0000,0.0000,19711.8243,19711.8243,10.7301,11.3732,15991.4000,11116.7000,4874.7000,0.4146,3634.4091,4.4000,1.0000,2268.7143,4.9000,1.0000,5903.1234,0.0000,0.0000,13385.4143,12356.9909,-1028.4234,10.7837,3.4864,472.6000,0.0000,472.6000,0.0123,127.7297,3.7000,1.0000,0.0000,0.0000,0.0000,127.7297,0.0000,0.0000,0.0000,344.8703,344.8703,10.7657,3.9927,5857.2000,464.2000,5393.0000,0.1519,1331.1818,4.4000,1.0000,94.7347,4.9000,1.0000,1425.9165,0.0000,0.0000,558.9347,4526.0182,3967.0835,10.5591,3.2618,8875.0000,0.0000,8875.0000,0.2301,2398.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2398.6486,0.0000,0.0000,0.0000,6476.3514,6476.3514,10.2219,8.1875,9.2047,-2.6046,-39068.8656,4.9790,900.4187,9.0042,4.9790,0.0000,4.4875,8.1875,8.3682,8.2778,0.4337,3469.8812,4.9790,1758.7963,17.5880,4.9790,0.0000,15.7790,8.3682,7.5133,7.9407,-2.3454,-16417.8439,4.9790,2040.4979,20.4050,4.9790,0.0000,20.6008,4.9790,19.1568,3.3194,0.0000,40.8672,60.0240,-18214.4000,-52016.8283,-52016.8283
7237.0000,7.5310,19.2947,4368.8000,73634.3000,-69265.5000,1.9091,992.9091,4.4000,1.0000,16363.1778,4.5000,1.0000,17356.0869,0.0000,0.0000,89997.4778,3375.8909,-86621.5869,11.9188,4.6215,27014.0000,0.0000,27014.0000,0.7004,7301.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7301.0811,0.0000,0.0000,0.0000,19712.9189,19712.9189,10.9202,18.8174,9749.5000,18181.2000,-8431.7000,0.4714,2215.7955,4.4000,1.0000,3710.4490,4.9000,1.0000,5926.2444,0.0000,0.0000,21891.6490,7533.7045,-14357.9444,11.6475,4.3502,600.4000,0.0000,600.4000,0.0156,162.2703,3.7000,1.0000,0.0000,0.0000,0.0000,162.2703,0.0000,0.0000,0.0000,438.1297,438.1297,11.6253,6.2543,4282.8000,838.1000,3444.7000,0.1110,973.3636,4.4000,1.0000,171.0408,4.9000,1.0000,1144.4045,0.0000,0.0000,1009.1408,3309.4364,2300.2955,11.5088,4.2115,7896.1000,0.0000,7896.1000,0.2047,2134.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2134.0811,0.0000,0.0000,0.0000,5762.0189,5762.0189,11.2169,7.9307,9.5738,-4.3250,-64874.5564,5.1183,910.7978,9.1080,5.1183,0.0000,4.8747,7.9307,8.3163,8.1235,0.9514,7611.3475,5.1183,1820.4627,18.2046,5.1183,0.0000,17.1405,8.3163,7.5310,7.9236,-2.2147,-15502.9593,5.1183,2099.1809,20.9918,5.1183,0.0000,22.3784,5.1183,20.6616,3.4122,0.0000,44.3936,65.0551,-38742.0000,-72766.1682,-72766.1682
7238.0000,7.5534,19.3954,3822.4000,77680.3000,-73857.9000,2.0140,868.7273,4.4000,1.0000,17262.2889,4.5000,1.0000,18131.0162,0.0000,0.0000,94942.5889,2953.6727,-91988.9162,12.0180,4.7207,27009.6000,0.0000,27009.6000,0.7003,7299.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7299.8919,0.0000,0.0000,0.0000,19709.7081,19709.7081,11.0614,20.1221,8299.9000,21521.2000,-13221.3000,0.5580,1886.3409,4.4000,1.0000,4392.0816,4.9000,1.0000,6278.4225,0.0000,0.0000,25913.2816,6413.5591,-19499.7225,12.0078,4.7105,468.5000,0.0000,468.5000,0.0121,126.6216,3.7000,1.0000,0.0000,0.0000,0.0000,126.6216,0.0000,0.0000,0.0000,341.8784,341.8784,11.9912,6.6129,3765.0000,734.5000,3030.5000,0.0976,855.6818,4.4000,1.0000,149.8980,4.9000,1.0000,1005.5798,0.0000,0.0000,884.3980,2909.3182,2024.9202,11.8929,4.5956,6917.2000,0.0000,6917.2000,0.1793,1869.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1869.5135,0.0000,0.0000,0.0000,5047.6865,5047.6865,11.6479,7.9776,9.8128,-5.0417,-75624.8082,5.3420,940.7868,9.4079,5.3420,0.0000,5.5423,7.9776,8.2144,8.0960,0.6098,4878.6064,5.3420,1902.3716,19.0237,5.3420,0.0000,19.4880,8.2144,7.5534,7.8839,-1.9455,-13618.2438,5.3420,2194.8376,21.9484,5.3420,0.0000,25.4432,5.3420,23.2334,3.5614,0.0000,50.4735,73.7069,-49653.4000,-84364.4455,-84364.4455
7239.0000,7.5385,19.4063,3642.7000,79422.9000,-75780.2000,2.0592,827.8864,4.4000,1.0000,17649.5333,4.5000,1.0000,18477.4197,0.0000,0.0000,97072.4333,2814.8136,-94257.6197,12.3541,5.0568,27010.5000,0.0000,27010.5000,0.7003,7300.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7300.1351,0.0000,0.0000,0.0000,19710.3649,19710.3649,11.3471,18.7189,7633.1000,12632.8000,-4999.7000,0.3275,1734.7955,4.4000,1.0000,2578.1224,4.9000,1.0000,4312.9179,0.0000,0.0000,15210.9224,5898.3045,-9312.6179,11.8229,4.5256,379.9000,0.0000,379.9000,0.0098,102.6757,3.7000,1.0000,0.0000,0.0000,0.0000,102.6757,0.0000,0.0000,0.0000,277.2243,277.2243,11.8087,6.7349,3145.2000,693.1000,2452.1000,0.0815,714.8182,4.4000,1.0000,141.4490,4.9000,1.0000,856.2672,0.0000,0.0000,834.5490,2430.3818,1595.8328,11.7272,4.4299,7896.1000,0.0000,7896.1000,0.2047,2134.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2134.0811,0.0000,0.0000,0.0000,5762.0189,5762.0189,11.4328,8.1935,9.8132,-4.2269,-63403.1863,5.0747,893.6889,8.9369,5.0747,0.0000,4.7511,8.1935,8.1277,8.1606,-0.1611,-1288.7031,5.0747,1801.9681,18.0197,5.0747,0.0000,16.7061,8.1277,7.5385,7.8331,-1.6476,-11532.9072,5.0747,2089.7459,20.8975,5.0747,0.0000,21.8112,5.0747,20.1825,3.3831,0.0000,43.2684,63.4510,-43041.3000,-76224.7967,-76224.7967
7240.0000,7.5286,19.3772,3715.2000,76841.0000,-73125.8000,1.9922,844.3636,4.4000,1.0000,17075.7778,4.5000,1.0000,17920.1414,0.0000,0.0000,93916.7778,2870.8364,-91045.9414,12.3252,5.0279,27011.4000,0.0000,27011.4000,0.7003,7300.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7300.3784,0.0000,0.0000,0.0000,19711.0216,19711.0216,11.2868,5.4583,10682.9000,1684.7000,8998.2000,0.2770,2427.9318,4.4000,1.0000,343.8163,4.9000,1.0000,2771.7481,0.0000,0.0000,2028.5163,8254.9682,6226.4519,10.9587,3.6614,379.0000,0.0000,379.0000,0.0098,102.4324,3.7000,1.0000,0.0000,0.0000,0.0000,102.4324,0.0000,0.0000,0.0000,276.5676,276.5676,10.9442,6.7099,2427.1000,704.1000,1723.0000,0.0629,551.6136,4.4000,1.0000,143.6939,4.9000,1.0000,695.3075,0.0000,0.0000,847.7939,1875.4864,1027.6925,10.8900,3.5927,9201.3000,0.0000,9201.3000,0.2386,2486.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2486.8378,0.0000,0.0000,0.0000,6714.4622,6714.4622,10.5363,8.6698,9.6030,-2.3619,-35428.9757,4.9213,874.6253,8.7463,4.9213,0.0000,4.3331,8.6698,8.0189,8.3443,-1.5443,-12354.4041,4.9213,1733.2675,17.3327,4.9213,0.0000,15.2364,8.0189,7.5286,7.7738,-1.3295,-9306.3660,4.9213,2031.9659,20.3197,4.9213,0.0000,19.8923,4.9213,18.5541,3.2809,0.0000,39.4618,58.0159,-25812.9000,-57089.7457,-57089.7457
7241.0000,7.5241,18.2503,10096.8000,52153.0000,-42056.2000,1.3522,2294.7273,4.4000,1.0000,11589.5556,4.5000,1.0000,13884.2828,0.0000,0.0000,63742.5556,7802.0727,-55940.4828,11.1353,3.8380,22551.5000,0.0000,22551.5000,0.5847,6095.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6095.0000,0.0000,0.0000,0.0000,16456.5000,16456.5000,10.0729,2.3457,14213.0000,0.0000,14213.0000,0.3685,3230.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3230.2273,0.0000,0.0000,0.0000,10982.7727,10982.7727,9.3639,2.0666,372.3000,0.0000,372.3000,0.0097,100.6216,3.7000,1.0000,0.0000,0.0000,0.0000,100.6216,0.0000,0.0000,0.0000,271.6784,271.6784,9.3464,7.0703,1843.5000,834.6000,1008.9000,0.0478,418.9773,4.4000,1.0000,170.3265,4.9000,1.0000,589.3038,0.0000,0.0000,1004.9265,1424.5227,419.5962,9.3193,2.0220,12138.0000,0.0000,12138.0000,0.3147,3280.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3280.5405,0.0000,0.0000,0.0000,8857.4595,8857.4595,8.7475,9.5274,9.1375,0.8054,12080.7075,4.0163,728.4518,7.2845,4.0163,0.0000,2.3552,9.5274,7.7550,8.6412,-3.4319,-27455.1980,4.0163,1396.0264,13.9603,4.0163,0.0000,8.2815,7.7550,7.5241,7.6395,-0.5111,-3577.9856,4.0163,1668.3024,16.6830,4.0163,0.0000,10.8122,4.0163,10.6396,2.6775,0.0000,21.4489,32.0885,8227.5000,-18952.4761,-18952.4761
7242.0000,7.5125,17.7426,9775.1000,37916.9000,-28141.8000,0.9831,2221.6136,4.4000,1.0000,8425.9778,4.5000,1.0000,10647.5914,0.0000,0.0000,46342.8778,7553.4864,-38789.3914,10.2698,2.9725,13635.9000,0.0000,13635.9000,0.3535,3685.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3685.3784,0.0000,0.0000,0.0000,9950.5216,9950.5216,9.5625,1.8352,25729.5000,0.0000,25729.5000,0.6671,5847.6136,4.4000,1.0000,0.0000,0.0000,0.0000,5847.6136,0.0000,0.0000,0.0000,19881.8864,19881.8864,8.1492,0.8519,384.8000,0.0000,384.8000,0.0100,104.0000,3.7000,1.0000,0.0000,0.0000,0.0000,104.0000,0.0000,0.0000,0.0000,280.8000,280.8000,8.1293,6.7629,1859.8000,982.5000,877.3000,0.0482,422.6818,4.4000,1.0000,200.5102,4.9000,1.0000,623.1920,0.0000,0.0000,1183.0102,1437.1182,254.1080,8.1112,0.8139,14259.0000,0.0000,14259.0000,0.3697,3853.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3853.7838,0.0000,0.0000,0.0000,10405.2162,10405.2162,7.3715,10.1691,8.7703,2.6237,39355.1942,3.6474,672.3168,6.7232,3.6474,0.0000,1.7640,10.1691,7.5812,8.8752,-4.5507,-36405.3245,3.6474,1254.7805,12.5478,3.6474,0.0000,6.2027,7.5812,7.5125,7.5469,-0.1381,-966.7290,3.6474,1521.3955,15.2140,3.6474,0.0000,8.0982,3.6474,8.1780,2.4316,0.0000,16.0649,24.2429,26744.7000,1983.1408,1983.1408
7243.0000,7.4502,17.0972,11548.7000,34653.5000,-23104.8000,0.8985,2624.7045,4.4000,1.0000,7700.7778,4.5000,1.0000,10325.4823,0.0000,0.0000,42354.2778,8923.9955,-33430.2823,9.7984,2.5011,13625.6000,0.0000,13625.6000,0.3533,3682.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3682.5946,0.0000,0.0000,0.0000,9943.0054,9943.0054,9.1000,1.3727,30117.1000,0.0000,30117.1000,0.7808,6844.7955,4.4000,1.0000,0.0000,0.0000,0.0000,6844.7955,0.0000,0.0000,0.0000,23272.3045,23272.3045,7.4653,0.1680,373.8000,0.0000,373.8000,0.0097,101.0270,3.7000,1.0000,0.0000,0.0000,0.0000,101.0270,0.0000,0.0000,0.0000,272.7730,272.7730,7.4461,3.8574,2531.5000,870.1000,1661.4000,0.0656,575.3409,4.4000,1.0000,177.5714,4.9000,1.0000,752.9123,0.0000,0.0000,1047.6714,1956.1591,908.4877,7.3823,0.0850,13606.4000,0.0000,13606.4000,0.3528,3677.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3677.4054,0.0000,0.0000,0.0000,9928.9946,9928.9946,6.6848,10.3653,8.5251,3.4930,52395.4243,3.6910,687.7771,6.8778,3.6910,0.0000,1.8281,10.3653,7.6337,8.9995,-4.8608,-38886.5984,3.6910,1262.8619,12.6286,3.6910,0.0000,6.4280,7.6337,7.4502,7.5419,-0.3734,-2613.5431,3.6910,1539.9378,15.3994,3.6910,0.0000,8.3923,3.6910,8.4478,2.4607,0.0000,16.6484,25.0962,36279.5000,10895.2829,10895.2829
7244.0000,7.5226,13.2384,18201.9000,21617.4000,-3415.5000,0.5605,4136.7955,4.4000,1.0000,4803.8667,4.5000,1.0000,8940.6621,0.0000,0.0000,26421.2667,14065.1045,-12356.1621,8.4263,1.1290,13624.9000,0.0000,13624.9000,0.3533,3682.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3682.4054,0.0000,0.0000,0.0000,9942.4946,9942.4946,7.6991,-0.0282,39759.4000,0.0000,39759.4000,1.0308,9036.2273,4.4000,1.0000,0.0000,0.0000,0.0000,9036.2273,0.0000,0.0000,0.0000,30723.1727,30723.1727,5.4519,-1.8454,382.9000,0.0000,382.9000,0.0099,103.4865,3.7000,1.0000,0.0000,0.0000,0.0000,103.4865,0.0000,0.0000,0.0000,279.4135,279.4135,5.4315,0.4311,3297.6000,746.8000,2550.8000,0.0855,749.4545,4.4000,1.0000,152.4082,4.9000,1.0000,901.8627,0.0000,0.0000,899.2082,2548.1455,1648.9373,5.3109,-1.9864,12464.3000,0.0000,12464.3000,0.3232,3368.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3368.7297,0.0000,0.0000,0.0000,9095.5703,9095.5703,4.6456,11.4382,8.0419,6.1912,92868.0596,3.5447,674.8636,6.7486,3.5447,0.0000,1.6192,11.4382,7.3009,9.3696,-7.0706,-56564.9630,3.5447,1193.2980,11.9330,3.5447,0.0000,5.6936,7.3009,7.5226,7.4117,0.4329,3030.3297,3.5447,1487.6063,14.8761,3.5447,0.0000,7.4335,3.5447,7.5651,2.3631,0.0000,14.7464,22.3115,65366.8000,39333.4263,39333.4263
7245.0000,7.4046,13.2613,18173.6000,22061.5000,-3887.9000,0.5720,4130.3636,4.4000,1.0000,4902.5556,4.5000,1.0000,9032.9192,0.0000,0.0000,26964.0556,14043.2364,-12920.8192,8.3645,1.0672,13625.1000,0.0000,13625.1000,0.3533,3682.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3682.4595,0.0000,0.0000,0.0000,9942.6405,9942.6405,7.6259,-0.1014,39078.8000,0.0000,39078.8000,1.0132,8881.5455,4.4000,1.0000,0.0000,0.0000,0.0000,8881.5455,0.0000,0.0000,0.0000,30197.2545,30197.2545,5.3824,-1.9149,505.5000,0.0000,505.5000,0.0131,136.6216,3.7000,1.0000,0.0000,0.0000,0.0000,136.6216,0.0000,0.0000,0.0000,368.8784,368.8784,5.3550,-0.7475,4282.7000,577.9000,3704.8000,0.1110,973.3409,4.4000,1.0000,117.9388,4.9000,1.0000,1091.2797,0.0000,0.0000,695.8388,3309.3591,2613.5203,5.1608,-2.1365,10180.2000,0.0000,10180.2000,0.2639,2751.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2751.4054,0.0000,0.0000,0.0000,7428.7946,7428.7946,4.6089,11.2219,7.9154,5.9341,89011.4360,3.4898,668.1704,6.6817,3.4898,0.0000,1.5451,11.2219,7.5162,9.3690,-6.2349,-49879.3483,3.4898,1174.8297,11.7483,3.4898,0.0000,5.4330,7.5162,7.4046,7.4604,-0.2145,-1501.8185,3.4898,1461.3416,14.6134,3.4898,0.0000,7.0932,3.4898,7.2495,2.3265,0.0000,14.0713,21.3208,63206.5000,37630.2692,37630.2692
7246.0000,7.3762,9.9098,21213.4000,17809.2000,3404.2000,0.5500,4821.2273,4.4000,1.0000,3957.6000,4.5000,1.0000,8778.8273,0.0000,0.0000,21766.8000,16392.1727,-5374.6273,7.7446,0.4473,13625.2000,0.0000,13625.2000,0.3533,3682.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3682.4865,0.0000,0.0000,0.0000,9942.7135,9942.7135,7.0632,-0.6641,47277.4000,0.0000,47277.4000,1.2258,10744.8636,4.4000,1.0000,0.0000,0.0000,0.0000,10744.8636,0.0000,0.0000,0.0000,36532.5364,36532.5364,4.5595,-2.7378,385.8000,0.0000,385.8000,0.0100,104.2703,3.7000,1.0000,0.0000,0.0000,0.0000,104.2703,0.0000,0.0000,0.0000,281.5297,281.5297,4.5402,-2.5193,5899.7000,327.2000,5572.5000,0.1530,1340.8409,4.4000,1.0000,66.7755,4.9000,1.0000,1407.6164,0.0000,0.0000,393.9755,4558.8591,4164.8836,4.2548,-3.0425,8875.0000,0.0000,8875.0000,0.2301,2398.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2398.6486,0.0000,0.0000,0.0000,6476.3514,6476.3514,3.8109,11.4171,7.6140,7.3990,110985.1449,3.7831,734.1897,7.3419,3.7831,0.0000,1.9684,11.4171,7.6098,9.5134,-6.9442,-55553.9132,3.7831,1265.5788,12.6558,3.7831,0.0000,6.9214,7.6098,7.3762,7.4930,-0.4868,-3407.8444,3.7831,1581.8498,15.8185,3.7831,0.0000,9.0364,3.7831,9.0360,2.5221,0.0000,17.9262,26.9622,79140.1000,52023.3873,52023.3873
7247.0000,7.3548,7.7512,23915.2000,15895.6000,8019.6000,0.6200,5435.2727,4.4000,1.0000,3532.3556,4.5000,1.0000,8967.6283,0.0000,0.0000,19427.9556,18479.9273,-948.0283,7.4210,0.1237,13625.3000,0.0000,13625.3000,0.3533,3682.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3682.5135,0.0000,0.0000,0.0000,9942.7865,9942.7865,6.7264,-1.0009,44780.4000,0.0000,44780.4000,1.1610,10177.3636,4.4000,1.0000,0.0000,0.0000,0.0000,10177.3636,0.0000,0.0000,0.0000,34603.0364,34603.0364,4.3090,-2.9883,374.9000,0.0000,374.9000,0.0097,101.3243,3.7000,1.0000,0.0000,0.0000,0.0000,101.3243,0.0000,0.0000,0.0000,273.5757,273.5757,4.2899,-3.2784,7773.9000,102.6000,7671.3000,0.2016,1766.7955,4.4000,1.0000,20.9388,4.9000,1.0000,1787.7342,0.0000,0.0000,123.5388,6007.1045,5883.5658,3.8789,-3.4184,4959.4000,0.0000,4959.4000,0.1286,1340.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1340.3784,0.0000,0.0000,0.0000,3619.0216,3619.0216,3.6261,11.3604,7.4932,7.3808,110711.7726,3.7113,724.1707,7.2417,3.7113,0.0000,1.8584,11.3604,7.6862,9.5233,-6.5742,-52593.3198,3.7113,1241.0104,12.4101,3.7113,0.0000,6.5345,7.6862,7.3548,7.5205,-0.6778,-4744.4952,3.7113,1549.8905,15.4989,3.7113,0.0000,8.5313,3.7113,8.5751,2.4742,0.0000,16.9242,25.4993,79430.9000,53373.9576,53373.9576
7248.0000,7.3341,7.0941,23822.8000,14593.7000,9229.1000,0.6177,5414.2727,4.4000,1.0000,3243.0444,4.5000,1.0000,8657.3172,0.0000,0.0000,17836.7444,18408.5273,571.7828,7.2959,-0.0014,13625.4000,0.0000,13625.4000,0.3533,3682.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3682.5405,0.0000,0.0000,0.0000,9942.8595,9942.8595,6.6313,-1.0960,50621.0000,0.0000,50621.0000,1.3124,11504.7727,4.4000,1.0000,0.0000,0.0000,0.0000,11504.7727,0.0000,0.0000,0.0000,39116.2273,39116.2273,4.0167,-3.2806,425.7000,0.0000,425.7000,0.0110,115.0541,3.7000,1.0000,0.0000,0.0000,0.0000,115.0541,0.0000,0.0000,0.0000,310.6459,310.6459,3.9959,-3.7314,9710.0000,0.0000,9710.0000,0.2517,2206.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2206.8182,0.0000,0.0000,0.0000,7503.1818,7503.1818,3.4944,-3.8029,1533.2000,0.0000,1533.2000,0.0398,414.3784,3.7000,1.0000,0.0000,0.0000,0.0000,414.3784,0.0000,0.0000,0.0000,1118.8216,1118.8216,3.4196,11.2700,7.3448,7.8298,117447.3787,3.8788,761.9522,7.6195,3.8788,0.0000,2.1216,11.2700,7.8094,9.5397,-6.4716,-51772.7840,3.8788,1296.1208,12.9612,3.8788,0.0000,7.4602,7.8094,7.3341,7.5717,-1.0159,-7111.0758,3.8788,1616.1436,16.1614,3.8788,0.0000,9.7400,3.8788,9.6742,2.5859,0.0000,19.3218,28.9961,85144.4000,58563.5189,58563.5189
7249.0000,7.3399,6.1861,25041.2000,13467.9000,11573.3000,0.6492,5691.1818,4.4000,1.0000,2992.8667,4.5000,1.0000,8684.0485,0.0000,0.0000,16460.7667,19350.0182,2889.2515,7.1409,-0.1564,13651.4000,0.0000,13651.4000,0.3539,3689.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3689.5676,0.0000,0.0000,0.0000,9961.8324,9961.8324,6.4547,-1.2725,45623.2000,0.0000,45623.2000,1.1829,10368.9091,4.4000,1.0000,0.0000,0.0000,0.0000,10368.9091,0.0000,0.0000,0.0000,35254.2909,35254.2909,4.0265,-3.2708,420.5000,0.0000,420.5000,0.0109,113.6486,3.7000,1.0000,0.0000,0.0000,0.0000,113.6486,0.0000,0.0000,0.0000,306.8514,306.8514,4.0054,-3.7219,11171.3000,0.0000,11171.3000,0.2896,2538.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2538.9318,0.0000,0.0000,0.0000,8632.3682,8632.3682,3.4108,-3.8865,881.6000,0.0000,881.6000,0.0229,238.2703,3.7000,1.0000,0.0000,0.0000,0.0000,238.2703,0.0000,0.0000,0.0000,643.3297,643.3297,3.3665,11.2213,7.2939,7.6026,114039.7071,3.7642,741.1254,7.4113,3.7642,0.0000,1.9390,11.2213,7.8213,9.5213,-6.1702,-49361.9859,3.7642,1258.8059,12.5881,3.7642,0.0000,6.8179,7.8213,7.3399,7.5806,-0.9985,-6989.7971,3.7642,1567.7332,15.6773,3.7642,0.0000,8.9013,3.7642,8.9129,2.5094,0.0000,17.6582,26.5711,83321.3000,57687.9241,57687.9241
7250.0000,7.3260,5.2505,26751.5000,12370.5000,14381.0000,0.6936,6079.8864,4.4000,1.0000,2749.0000,4.5000,1.0000,8828.8864,0.0000,0.0000,15119.5000,20671.6136,5552.1136,6.9776,-0.3197,13653.1000,0.0000,13653.1000,0.3540,3690.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3690.0270,0.0000,0.0000,0.0000,9963.0730,9963.0730,6.3525,-1.3748,52902.8000,0.0000,52902.8000,1.3716,12023.3636,4.4000,1.0000,0.0000,0.0000,0.0000,12023.3636,0.0000,0.0000,0.0000,40879.4364,40879.4364,3.7876,-3.5097,426.7000,0.0000,426.7000,0.0111,115.3243,3.7000,1.0000,0.0000,0.0000,0.0000,115.3243,0.0000,0.0000,0.0000,311.3757,311.3757,3.7681,-3.9592,12127.5000,0.0000,12127.5000,0.3144,2756.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2756.2500,0.0000,0.0000,0.0000,9371.2500,9371.2500,3.1801,-4.1172,391.5000,0.0000,391.5000,0.0102,105.8108,3.7000,1.0000,0.0000,0.0000,0.0000,105.8108,0.0000,0.0000,0.0000,285.6892,285.6892,3.1622,11.0842,7.1232,8.4174,126261.2558,4.1322,819.8987,8.1990,4.1322,0.0000,2.5652,11.0842,7.9834,9.5338,-6.1777,-49421.2027,4.1322,1381.1407,13.8114,4.1322,0.0000,9.0198,7.9834,7.3260,7.6547,-1.4967,-10477.1153,4.1322,1715.3064,17.1531,4.1322,0.0000,11.7760,4.1322,11.5005,2.7548,0.0000,23.3609,34.8614,93882.6000,66362.9378,66362.9378
7251.0000,7.3412,4.5335,28211.0000,11355.1000,16855.9000,0.7314,6411.5909,4.4000,1.0000,2523.3556,4.5000,1.0000,8934.9465,0.0000,0.0000,13878.4556,21799.4091,7920.9535,6.8339,-0.4634,13653.3000,0.0000,13653.3000,0.3540,3690.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3690.0811,0.0000,0.0000,0.0000,9963.2189,9963.2189,6.1958,-1.5315,48764.9000,0.0000,48764.9000,1.2643,11082.9318,4.4000,1.0000,0.0000,0.0000,0.0000,11082.9318,0.0000,0.0000,0.0000,37681.9682,37681.9682,3.7824,-3.5149,420.7000,0.0000,420.7000,0.0109,113.7027,3.7000,1.0000,0.0000,0.0000,0.0000,113.7027,0.0000,0.0000,0.0000,306.9973,306.9973,3.7628,-3.9645,12650.0000,0.0000,12650.0000,0.3280,2875.0000,4.4000,1.0000,0.0000,0.0000,0.0000,2875.0000,0.0000,0.0000,0.0000,9775.0000,9775.0000,3.1367,-4.1606,391.5000,0.0000,391.5000,0.0102,105.8108,3.7000,1.0000,0.0000,0.0000,0.0000,105.8108,0.0000,0.0000,0.0000,285.6892,285.6892,3.1184,11.0250,7.0717,8.2300,123450.6190,4.0481,805.0941,8.0509,4.0481,0.0000,2.4118,11.0250,7.9959,9.5105,-5.9118,-47294.2287,4.0481,1354.4176,13.5442,4.0481,0.0000,8.4804,7.9959,7.3412,7.6686,-1.4604,-10222.5632,4.0481,1679.3582,16.7936,4.0481,0.0000,11.0718,4.0481,10.8721,2.6988,0.0000,21.9639,32.8360,92736.3000,65933.8271,65933.8271
7252.0000,7.3340,9.7148,18761.3000,15516.0000,3245.3000,0.4864,4263.9318,4.4000,1.0000,3448.0000,4.5000,1.0000,7711.9318,0.0000,0.0000,18964.0000,14497.3682,-4466.6318,7.6269,0.3296,13653.3000,0.0000,13653.3000,0.3540,3690.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3690.0811,0.0000,0.0000,0.0000,9963.2189,9963.2189,6.9736,-0.7537,55064.3000,0.0000,55064.3000,1.4276,12514.6136,4.4000,1.0000,0.0000,0.0000,0.0000,12514.6136,0.0000,0.0000,0.0000,42549.6864,42549.6864,4.1834,-3.1139,426.4000,0.0000,426.4000,0.0111,115.2432,3.7000,1.0000,0.0000,0.0000,0.0000,115.2432,0.0000,0.0000,0.0000,311.1568,311.1568,4.1630,-3.5642,12879.4000,0.0000,12879.4000,0.3339,2927.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2927.1364,0.0000,0.0000,0.0000,9952.2636,9952.2636,3.5104,-3.7869,882.1000,0.0000,882.1000,0.0229,238.4054,3.7000,1.0000,0.0000,0.0000,0.0000,238.4054,0.0000,0.0000,0.0000,643.6946,643.6946,3.4682,10.7882,7.1282,7.4420,111629.3658,3.9539,784.3302,7.8433,3.9539,0.0000,2.2471,10.7882,8.0488,9.4185,-5.2220,-41775.6378,3.9539,1328.1894,13.2819,3.9539,0.0000,7.9015,8.0488,7.3340,7.6914,-1.5572,-10900.3395,3.9539,1638.5619,16.3856,3.9539,0.0000,10.3160,3.9539,10.1939,2.6359,0.0000,20.4646,30.6585,86150.8000,58953.3885,58953.3885
7253.0000,7.3211,14.1353,13960.9000,19948.2000,-5987.3000,0.5172,3172.9318,4.4000,1.0000,4432.9333,4.5000,1.0000,7605.8652,0.0000,0.0000,24381.1333,10787.9682,-13593.1652,8.2155,0.9182,13653.5000,0.0000,13653.5000,0.3540,3690.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3690.1351,0.0000,0.0000,0.0000,9963.3649,9963.3649,7.5599,-0.1673,49886.0000,0.0000,49886.0000,1.2934,11337.7273,4.4000,1.0000,0.0000,0.0000,0.0000,11337.7273,0.0000,0.0000,0.0000,38548.2727,38548.2727,5.0235,-2.2738,551.5000,0.0000,551.5000,0.0143,149.0541,3.7000,1.0000,0.0000,0.0000,0.0000,149.0541,0.0000,0.0000,0.0000,402.4459,402.4459,4.9970,-2.7303,12634.5000,0.0000,12634.5000,0.3276,2871.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2871.4773,0.0000,0.0000,0.0000,9763.0227,9763.0227,4.3546,-2.9427,4643.5000,0.0000,4643.5000,0.1204,1255.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1255.0000,0.0000,0.0000,0.0000,3388.5000,3388.5000,4.1316,10.3918,7.2617,6.3427,95139.8804,3.9403,776.9252,7.7693,3.9403,0.0000,2.2240,10.3918,8.1460,9.2689,-4.2665,-34131.6963,3.9403,1332.3075,13.3231,3.9403,0.0000,7.8202,8.1460,7.3211,7.7335,-1.7908,-12535.7430,3.9403,1629.8431,16.2984,3.9403,0.0000,10.2099,3.9403,10.0985,2.6268,0.0000,20.2542,30.3526,75381.7000,48472.4411,48472.4411
7254.0000,7.4056,18.6995,8713.1000,72524.8000,-63811.7000,1.8803,1980.2500,4.4000,1.0000,16116.6222,4.5000,1.0000,18096.8722,0.0000,0.0000,88641.4222,6732.8500,-81908.5722,11.2057,3.9084,13655.1000,0.0000,13655.1000,0.3540,3690.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3690.5676,0.0000,0.0000,0.0000,9964.5324,9964.5324,10.7434,3.0161,29394.3000,0.0000,29394.3000,0.7621,6680.5227,4.4000,1.0000,0.0000,0.0000,0.0000,6680.5227,0.0000,0.0000,0.0000,22713.7773,22713.7773,9.6896,2.3923,518.2000,0.0000,518.2000,0.0134,140.0541,3.7000,1.0000,0.0000,0.0000,0.0000,140.0541,0.0000,0.0000,0.0000,378.1459,378.1459,9.6721,1.9448,12003.6000,0.0000,12003.6000,0.3112,2728.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2728.0909,0.0000,0.0000,0.0000,9275.5091,9275.5091,9.2418,1.9445,15600.5000,0.0000,15600.5000,0.4045,4216.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4216.3514,0.0000,0.0000,0.0000,11384.1486,11384.1486,8.7136,7.9271,8.3203,-1.1302,-16953.1760,5.5884,1050.8398,10.5084,5.5884,0.0000,6.3450,7.9271,8.7316,8.3293,2.1676,17340.9661,5.5884,1969.5371,19.6954,5.5884,0.0000,22.3104,8.7316,7.4056,8.0686,-4.0829,-28580.2490,5.5884,2277.1836,22.7718,5.5884,0.0000,29.1281,5.5884,26.2925,3.7256,0.0000,57.7835,84.0760,7360.0000,-28192.4588,-28192.4588
7255.0000,7.6386,19.7232,1999.6000,112236.9000,-110237.3000,2.9100,454.4545,4.4000,1.0000,24941.5333,4.5000,1.0000,25395.9879,0.0000,0.0000,137178.4333,1545.1455,-135633.2879,12.3890,5.0917,23197.4000,0.0000,23197.4000,0.6014,6269.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6269.5676,0.0000,0.0000,0.0000,16927.8324,16927.8324,11.7961,4.0689,25537.4000,0.0000,25537.4000,0.6621,5803.9545,4.4000,1.0000,0.0000,0.0000,0.0000,5803.9545,0.0000,0.0000,0.0000,19733.4455,19733.4455,11.1050,3.8077,1042.9000,0.0000,1042.9000,0.0270,281.8649,3.7000,1.0000,0.0000,0.0000,0.0000,281.8649,0.0000,0.0000,0.0000,761.0351,761.0351,11.0783,3.3511,11750.5000,0.0000,11750.5000,0.3047,2670.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2670.5682,0.0000,0.0000,0.0000,9079.9318,9079.9318,10.7603,3.4630,16581.8000,0.0000,16581.8000,0.4299,4481.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4481.5676,0.0000,0.0000,0.0000,12100.2324,12100.2324,10.3365,7.8309,9.0837,-4.7693,-71539.2056,7.4026,1345.8324,13.4583,7.4026,0.0000,14.7478,7.8309,8.3903,8.1106,1.9965,15971.6120,7.4026,2634.4591,26.3446,7.4026,0.0000,51.8570,8.3903,7.6386,8.0145,-3.0662,-21463.2170,7.4026,3023.7593,30.2376,7.4026,0.0000,67.7035,7.4026,56.9455,4.9351,0.0000,134.3082,191.2537,-32127.3000,-77030.8106,-77030.8106
7256.0000,7.6467,19.7894,1291.8000,125552.0000,-124260.2000,3.2552,293.5909,4.4000,1.0000,27900.4444,4.5000,1.0000,28194.0354,0.0000,0.0000,153452.4444,998.2091,-152454.2354,12.9794,5.6821,28294.9000,0.0000,28294.9000,0.7336,7647.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7647.2703,0.0000,0.0000,0.0000,20647.6297,20647.6297,12.2572,12.6776,7777.8000,5263.0000,2514.8000,0.2017,1767.6818,4.4000,1.0000,1074.0816,4.9000,1.0000,2841.7635,0.0000,0.0000,6337.0816,6010.1182,-326.9635,12.2686,4.9713,1760.8000,0.0000,1760.8000,0.0457,475.8919,3.7000,1.0000,0.0000,0.0000,0.0000,475.8919,0.0000,0.0000,0.0000,1284.9081,1284.9081,12.2237,4.4964,11276.8000,0.0000,11276.8000,0.2924,2562.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2562.9091,0.0000,0.0000,0.0000,8713.8909,8713.8909,11.9189,4.6216,15927.6000,0.0000,15927.6000,0.4130,4304.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4304.7568,0.0000,0.0000,0.0000,11622.8432,11622.8432,11.5123,7.8218,9.6671,-7.0338,-105507.3021,7.4121,1313.6347,13.1363,7.4121,0.0000,14.8044,7.8218,8.2534,8.0376,1.5424,12339.4812,7.4121,2646.4341,26.4643,7.4121,0.0000,52.0558,8.2534,7.6467,7.9501,-2.4777,-17344.1059,7.4121,3036.3460,30.3635,7.4121,0.0000,67.9631,7.4121,57.1459,4.9414,0.0000,134.8233,191.9692,-64485.3000,-110511.9268,-110511.9268
7257.0000,7.6508,19.8351,668.5000,136290.8000,-135622.3000,3.5336,151.9318,4.4000,1.0000,30286.8444,4.5000,1.0000,30438.7763,0.0000,0.0000,166577.6444,516.5682,-166061.0763,13.2141,5.9168,32165.6000,0.0000,32165.6000,0.8340,8693.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8693.4054,0.0000,0.0000,0.0000,23472.1946,23472.1946,12.4278,21.1809,2050.7000,4819.9000,-2769.2000,0.1250,466.0682,4.4000,1.0000,983.6531,4.9000,1.0000,1449.7212,0.0000,0.0000,5803.5531,1584.6318,-4218.9212,12.5691,5.2718,1903.6000,0.0000,1903.6000,0.0494,514.4865,3.7000,1.0000,0.0000,0.0000,0.0000,514.4865,0.0000,0.0000,0.0000,1389.1135,1389.1135,12.5226,4.8158,9850.2000,16.8000,9833.4000,0.2554,2238.6818,4.4000,1.0000,3.4286,4.9000,1.0000,2242.1104,0.0000,0.0000,20.2286,7611.5182,7591.2896,12.2683,4.9710,13965.2000,0.0000,13965.2000,0.3621,3774.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3774.3784,0.0000,0.0000,0.0000,10190.8216,10190.8216,11.9268,8.0752,10.0010,-7.6646,-114969.5748,7.7390,1351.8423,13.5184,7.7390,0.0000,16.8507,8.0752,8.1706,8.1229,0.3560,2848.2794,7.7390,2752.6522,27.5265,7.7390,0.0000,59.2513,8.1706,7.6508,7.9107,-2.2165,-15515.2828,7.7390,3175.8395,31.7584,7.7390,0.0000,77.3574,7.7390,64.3579,5.1593,0.0000,153.4595,217.8173,-80523.7000,-127636.5782,-127636.5782
7258.0000,7.6603,19.8673,286.7000,146056.2000,-145769.5000,3.7868,65.1591,4.4000,1.0000,32456.9333,4.5000,1.0000,32522.0924,0.0000,0.0000,178513.1333,221.5409,-178291.5924,13.2938,5.9965,37975.2000,0.0000,37975.2000,0.9846,10263.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10263.5676,0.0000,0.0000,0.0000,27711.6324,27711.6324,12.4182,23.7677,414.9000,4637.9000,-4223.0000,0.1202,94.2955,4.4000,1.0000,946.5102,4.9000,1.0000,1040.8057,0.0000,0.0000,5584.4102,320.6045,-5263.8057,12.5845,5.2872,1950.0000,0.0000,1950.0000,0.0506,527.0270,3.7000,1.0000,0.0000,0.0000,0.0000,527.0270,0.0000,0.0000,0.0000,1422.9730,1422.9730,12.5395,5.3730,7713.3000,359.2000,7354.1000,0.2000,1753.0227,4.4000,1.0000,73.3061,4.9000,1.0000,1826.3288,0.0000,0.0000,432.5061,5960.2773,5527.7712,12.3649,5.0676,12656.9000,0.0000,12656.9000,0.3282,3420.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3420.7838,0.0000,0.0000,0.0000,9236.1162,9236.1162,12.0730,8.3507,10.2119,-7.8537,-117805.9211,8.2054,1420.3295,14.2033,8.2054,0.0000,20.0850,8.3507,8.1625,8.2566,-0.7443,-5954.7835,8.2054,2901.2342,29.0123,8.2054,0.0000,70.6240,8.1625,7.6603,7.9114,-2.2709,-15896.2007,8.2054,3367.1538,33.6715,8.2054,0.0000,92.2053,8.2054,75.6207,5.4703,0.0000,182.9144,258.5350,-90056.3000,-139656.9053,-139656.9053
7259.0000,7.6750,19.8949,47.7000,153971.2000,-153923.5000,3.9920,10.8409,4.4000,1.0000,34215.8222,4.5000,1.0000,34226.6631,0.0000,0.0000,188187.0222,36.8591,-188150.1631,13.3965,6.0992,39919.2000,0.0000,39919.2000,1.0350,10788.9730,3.7000,1.0000,0.0000,0.0000,0.0000,10788.9730,0.0000,0.0000,0.0000,29130.2270,29130.2270,12.5107,24.1926,328.5000,7072.2000,-6743.7000,0.1834,74.6591,4.4000,1.0000,1443.3061,4.9000,1.0000,1517.9652,0.0000,0.0000,8515.5061,253.8409,-8261.6652,12.7619,5.4646,2309.0000,0.0000,2309.0000,0.0599,624.0541,3.7000,1.0000,0.0000,0.0000,0.0000,624.0541,0.0000,0.0000,0.0000,1684.9459,1684.9459,12.7107,7.0232,5756.1000,975.1000,4781.0000,0.1492,1308.2045,4.4000,1.0000,199.0000,4.9000,1.0000,1507.2045,0.0000,0.0000,1174.1000,4447.8955,3273.7955,12.6111,5.3139,10203.8000,0.0000,10203.8000,0.2646,2757.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2757.7838,0.0000,0.0000,0.0000,7446.0162,7446.0162,12.3847,8.5019,10.4433,-8.5124,-127686.6848,8.5260,1461.1865,14.6119,8.5260,0.0000,22.5320,8.5019,8.1881,8.3450,-1.2896,-10316.7337,8.5260,3002.7451,30.0275,8.5260,0.0000,79.2280,8.1881,7.6750,7.9316,-2.4105,-16873.4253,8.5260,3495.5301,34.9553,8.5260,0.0000,103.4385,8.5260,84.0469,5.6840,0.0000,205.1985,289.2454,-103454.2000,-154876.8437,-154876.8437
7260.0000,7.6872,19.9094,0.0000,161949.9000,-161949.9000,4.1989,0.0000,0.0000,0.0000,35988.8667,4.5000,1.0000,35988.8667,0.0000,0.0000,197938.7667,0.0000,-197938.7667,13.6349,6.3376,34586.9000,0.0000,34586.9000,0.8967,9347.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9347.8108,0.0000,0.0000,0.0000,25239.0892,25239.0892,12.8765,23.9044,1286.7000,9816.2000,-8529.5000,0.2545,292.4318,4.4000,1.0000,2003.3061,4.9000,1.0000,2295.7379,0.0000,0.0000,11819.5061,994.2682,-10825.2379,13.2018,5.9045,2753.1000,0.0000,2753.1000,0.0714,744.0811,3.7000,1.0000,0.0000,0.0000,0.0000,744.0811,0.0000,0.0000,0.0000,2009.0189,2009.0189,13.1414,10.4975,3863.5000,1631.1000,2232.4000,0.1002,878.0682,4.4000,1.0000,332.8776,4.9000,1.0000,1210.9457,0.0000,0.0000,1963.9776,2985.4318,1021.4543,13.1107,5.8134,8895.5000,0.0000,8895.5000,0.2306,2404.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2404.1892,0.0000,0.0000,0.0000,6491.3108,6491.3108,12.9157,8.5549,10.7353,-9.6750,-145124.3185,8.6284,1460.3504,14.6035,8.6284,0.0000,23.3538,8.5549,8.2081,8.3815,-1.4429,-11543.5902,8.6284,3033.8965,30.3390,8.6284,0.0000,82.1177,8.2081,7.6872,7.9476,-2.4765,-17335.2227,8.6284,3534.9881,35.3499,8.6284,0.0000,107.2113,8.6284,86.8607,5.7523,0.0000,212.6827,299.5434,-122011.5000,-174003.1314,-174003.1314
7261.0000,7.7158,19.9380,0.0000,169581.9000,-169581.9000,4.3967,0.0000,0.0000,0.0000,37684.8667,4.5000,1.0000,37684.8667,0.0000,0.0000,207266.7667,0.0000,-207266.7667,13.6257,6.3284,39909.1000,0.0000,39909.1000,1.0347,10786.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10786.2432,0.0000,0.0000,0.0000,29122.8568,29122.8568,12.7953,24.8340,3.0000,11216.3000,-11213.3000,0.2908,0.6818,4.4000,1.0000,2289.0408,4.9000,1.0000,2289.7226,0.0000,0.0000,13505.3408,2.3182,-13503.0226,13.1803,5.8830,2628.8000,0.0000,2628.8000,0.0682,710.4865,3.7000,1.0000,0.0000,0.0000,0.0000,710.4865,0.0000,0.0000,0.0000,1918.3135,1918.3135,13.1256,17.2639,2556.6000,2519.4000,37.2000,0.0663,581.0455,4.4000,1.0000,514.1633,4.9000,1.0000,1095.2087,0.0000,0.0000,3033.5633,1975.5545,-1058.0087,13.1558,5.8585,7914.3000,0.0000,7914.3000,0.2052,2139.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2139.0000,0.0000,0.0000,0.0000,5775.3000,5775.3000,12.9911,8.7959,10.8935,-9.8085,-147128.0930,9.0928,1528.5910,15.2859,9.0928,0.0000,27.3314,8.7959,8.2485,8.5222,-2.4001,-19200.9191,9.0928,3177.3056,31.7731,9.0928,0.0000,96.1042,8.2485,7.7158,7.9821,-2.6689,-18682.3157,9.0928,3719.5187,37.1952,9.0928,0.0000,125.4718,9.0928,100.3768,6.0619,0.0000,248.9074,349.2842,-130305.8000,-185011.3278,-185011.3278
7262.0000,7.7350,19.9572,0.0000,176420.9000,-176420.9000,4.5740,0.0000,0.0000,0.0000,39204.6444,4.5000,1.0000,39204.6444,0.0000,0.0000,215625.5444,0.0000,-215625.5444,13.8413,6.5440,37980.4000,0.0000,37980.4000,0.9847,10264.9730,3.7000,1.0000,0.0000,0.0000,0.0000,10264.9730,0.0000,0.0000,0.0000,27715.4270,27715.4270,13.0564,25.0972,0.0000,9228.2000,-9228.2000,0.2393,0.0000,0.0000,0.0000,1883.3061,4.9000,1.0000,1883.3061,0.0000,0.0000,11111.5061,0.0000,-11111.5061,13.3711,6.0738,1741.7000,0.0000,1741.7000,0.0452,470.7297,3.7000,1.0000,0.0000,0.0000,0.0000,470.7297,0.0000,0.0000,0.0000,1270.9703,1270.9703,13.3351,20.9113,1796.1000,3108.7000,-1312.6000,0.0806,408.2045,4.4000,1.0000,634.4286,4.9000,1.0000,1042.6331,0.0000,0.0000,3743.1286,1387.8955,-2355.2331,13.4018,6.1045,6933.0000,0.0000,6933.0000,0.1798,1873.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1873.7838,0.0000,0.0000,0.0000,5059.2162,5059.2162,13.2585,8.8845,11.0715,-10.2970,-154455.6813,9.1553,1527.4705,15.2747,9.1553,0.0000,27.8985,8.8845,8.2888,8.5866,-2.6294,-21035.4553,9.1553,3190.0194,31.9002,9.1553,0.0000,98.0981,8.2888,7.7350,8.0119,-2.7936,-19555.5337,9.1553,3740.0929,37.4009,9.1553,0.0000,128.0750,9.1553,102.2908,6.1035,0.0000,254.0715,356.3624,-140306.6000,-195046.6702,-195046.6702
7263.0000,7.7623,19.9846,0.0000,183154.5000,-183154.5000,4.7486,0.0000,0.0000,0.0000,40701.0000,4.5000,1.0000,40701.0000,0.0000,0.0000,223855.5000,0.0000,-223855.5000,13.9347,6.6374,36041.7000,0.0000,36041.7000,0.9344,9741.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9741.0000,0.0000,0.0000,0.0000,26300.7000,26300.7000,13.2095,25.2503,0.0000,9467.1000,-9467.1000,0.2455,0.0000,0.0000,0.0000,1932.0612,4.9000,1.0000,1932.0612,0.0000,0.0000,11399.1612,0.0000,-11399.1612,13.5238,6.2265,1684.0000,0.0000,1684.0000,0.0437,455.1351,3.7000,1.0000,0.0000,0.0000,0.0000,455.1351,0.0000,0.0000,0.0000,1228.8649,1228.8649,13.4899,22.8527,1220.8000,3522.6000,-2301.8000,0.0913,277.4545,4.4000,1.0000,718.8980,4.9000,1.0000,996.3525,0.0000,0.0000,4241.4980,943.3455,-3298.1525,13.5808,6.2835,7914.3000,0.0000,7914.3000,0.2052,2139.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2139.0000,0.0000,0.0000,0.0000,5775.3000,5775.3000,13.4216,9.0246,11.2231,-10.6312,-159468.2978,9.4031,1558.7396,15.5874,9.4031,0.0000,30.2255,9.0246,8.3345,8.6796,-3.1284,-25027.5381,9.4031,3262.9131,32.6291,9.4031,0.0000,106.2805,8.3345,7.7623,8.0484,-2.9646,-20752.1130,9.4031,3835.0471,38.3505,9.4031,0.0000,138.7577,9.4031,110.1150,6.2687,0.0000,275.2637,385.3787,-149283.4000,-205247.9489,-205247.9489
7264.0000,7.7898,20.0120,0.0000,188764.1000,-188764.1000,4.8941,0.0000,0.0000,0.0000,41947.5778,4.5000,1.0000,41947.5778,0.0000,0.0000,230711.6778,0.0000,-230711.6778,14.0294,6.7321,30710.8000,0.0000,30710.8000,0.7962,8300.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8300.2162,0.0000,0.0000,0.0000,22410.5838,22410.5838,13.4233,25.4642,0.0000,12072.9000,-12072.9000,0.3130,0.0000,0.0000,0.0000,2463.8571,4.9000,1.0000,2463.8571,0.0000,0.0000,14536.7571,0.0000,-14536.7571,13.8165,6.5192,2172.1000,0.0000,2172.1000,0.0563,587.0541,3.7000,1.0000,0.0000,0.0000,0.0000,587.0541,0.0000,0.0000,0.0000,1585.0459,1585.0459,13.7736,24.4547,626.0000,3557.6000,-2931.6000,0.0922,142.2727,4.4000,1.0000,726.0408,4.9000,1.0000,868.3135,0.0000,0.0000,4283.6408,483.7273,-3799.9135,13.8764,6.5791,9222.6000,0.0000,9222.6000,0.2391,2492.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2492.5946,0.0000,0.0000,0.0000,6730.0054,6730.0054,13.6944,9.1211,11.4077,-11.2731,-169096.5335,9.5865,1576.7626,15.7676,9.5865,0.0000,32.0288,9.1211,8.3806,8.7509,-3.4224,-27378.8167,9.5865,3316.0961,33.1610,9.5865,0.0000,112.6214,8.3806,7.7898,8.0852,-3.1211,-21847.3631,9.5865,3903.4379,39.0344,9.5865,0.0000,147.0364,9.5865,116.1465,6.3910,0.0000,291.6867,407.8332,-161663.1000,-218322.7133,-218322.7133
7265.0000,7.8046,20.0268,0.0000,194390.3000,-194390.3000,5.0399,0.0000,0.0000,0.0000,43197.8444,4.5000,1.0000,43197.8444,0.0000,0.0000,237588.1444,0.0000,-237588.1444,14.2772,6.9799,20062.0000,0.0000,20062.0000,0.5201,5422.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5422.1622,0.0000,0.0000,0.0000,14639.8378,14639.8378,13.8783,25.6882,420.6000,14075.4000,-13654.8000,0.3649,95.5909,4.4000,1.0000,2872.5306,4.9000,1.0000,2968.1215,0.0000,0.0000,16947.9306,325.0091,-16622.9215,14.3312,7.0339,1376.8000,0.0000,1376.8000,0.0357,372.1081,3.7000,1.0000,0.0000,0.0000,0.0000,372.1081,0.0000,0.0000,0.0000,1004.6919,1004.6919,14.3038,25.2433,376.4000,2641.0000,-2264.6000,0.0685,85.5455,4.4000,1.0000,538.9796,4.9000,1.0000,624.5250,0.0000,0.0000,3179.9796,290.8545,-2889.1250,14.3825,7.0852,12166.2000,0.0000,12166.2000,0.3154,3288.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3288.1622,0.0000,0.0000,0.0000,8878.0378,8878.0378,14.1407,9.1418,11.6413,-12.2327,-183490.4061,9.5169,1549.9690,15.4997,9.5169,0.0000,31.3368,9.1418,8.4046,8.7732,-3.3828,-27062.0437,9.5169,3288.7934,32.8879,9.5169,0.0000,110.1879,8.4046,7.8046,8.1046,-3.1465,-22025.1736,9.5169,3871.7718,38.7177,9.5169,0.0000,143.8592,9.5169,113.8349,6.3446,0.0000,285.3839,399.2188,-176704.7000,-232577.6234,-232577.6234
7266.0000,7.6438,19.8151,728.9000,110544.1000,-109815.2000,2.8661,165.6591,4.4000,1.0000,24565.3556,4.5000,1.0000,24731.0146,0.0000,0.0000,135109.4556,563.2409,-134546.2146,13.6908,6.3935,16520.5000,0.0000,16520.5000,0.4283,4465.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4465.0000,0.0000,0.0000,0.0000,12055.5000,12055.5000,13.1490,5.8483,3717.1000,131.7000,3585.4000,0.0964,844.7955,4.4000,1.0000,26.8776,4.9000,1.0000,871.6730,0.0000,0.0000,158.5776,2872.3045,2713.7270,13.0270,5.7297,1152.7000,0.0000,1152.7000,0.0299,311.5405,3.7000,1.0000,0.0000,0.0000,0.0000,311.5405,0.0000,0.0000,0.0000,841.1595,841.1595,12.9892,22.7270,628.3000,2108.1000,-1479.8000,0.0547,142.7955,4.4000,1.0000,430.2245,4.9000,1.0000,573.0199,0.0000,0.0000,2538.3245,485.5045,-2052.8199,13.0815,5.7842,14292.2000,0.0000,14292.2000,0.3706,3862.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3862.7568,0.0000,0.0000,0.0000,10429.4432,10429.4432,12.6127,8.9768,10.7947,-5.3934,-80900.6799,5.7688,973.8844,9.7388,5.7688,0.0000,6.9794,8.9768,8.2338,8.6053,-2.0664,-16531.2818,5.7688,2008.3849,20.0838,5.7688,0.0000,24.5413,8.2338,7.6438,7.9388,-1.8753,-13127.2432,5.7688,2364.3550,23.6435,5.7688,0.0000,32.0407,5.7688,28.6880,3.8459,0.0000,63.5614,92.2494,-75744.2000,-110559.2049,-110559.2049
