Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7267.0000,7.6048,19.7562,995.8000,108642.9000,-107647.1000,2.8168,226.3182,4.4000,1.0000,24142.8667,4.5000,1.0000,24369.1848,0.0000,0.0000,132785.7667,769.4818,-132016.2848,13.6244,6.3271,16518.5000,0.0000,16518.5000,0.4283,4464.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4464.4595,0.0000,0.0000,0.0000,12054.0405,12054.0405,13.0747,5.3475,5007.4000,0.0000,5007.4000,0.1298,1138.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1138.0455,0.0000,0.0000,0.0000,3869.3545,3869.3545,12.8983,5.6010,877.5000,0.0000,877.5000,0.0228,237.1622,3.7000,1.0000,0.0000,0.0000,0.0000,237.1622,0.0000,0.0000,0.0000,640.3378,640.3378,12.8691,18.3870,1285.8000,1523.2000,-237.4000,0.0395,292.2273,4.4000,1.0000,310.8571,4.9000,1.0000,603.0844,0.0000,0.0000,1834.0571,993.5727,-840.4844,12.9074,5.6101,13638.1000,0.0000,13638.1000,0.3536,3685.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3685.9730,0.0000,0.0000,0.0000,9952.1270,9952.1270,12.4536,8.8152,10.6344,-5.3197,-79794.7604,5.6861,966.5234,9.6652,5.6861,0.0000,6.6834,8.8152,8.2125,8.5139,-1.6522,-13217.7123,5.6861,1987.6129,19.8761,5.6861,0.0000,23.5006,8.2125,7.6048,7.9087,-1.9041,-13328.4366,5.6861,2333.5952,23.3360,5.6861,0.0000,30.6820,5.6861,27.5728,3.7907,0.0000,60.8660,88.4389,-71843.0000,-106340.9093,-106340.9093
7268.0000,7.5578,19.4609,2818.2000,68241.3000,-65423.1000,1.7693,640.5000,4.4000,1.0000,15164.7333,4.5000,1.0000,15805.2333,0.0000,0.0000,83406.0333,2177.7000,-81228.3333,12.4934,5.1961,16532.1000,0.0000,16532.1000,0.4286,4468.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4468.1351,0.0000,0.0000,0.0000,12063.9649,12063.9649,11.7604,4.0331,9522.6000,0.0000,9522.6000,0.2469,2164.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2164.2273,0.0000,0.0000,0.0000,7358.3727,7358.3727,11.3132,4.0159,961.3000,0.0000,961.3000,0.0249,259.8108,3.7000,1.0000,0.0000,0.0000,0.0000,259.8108,0.0000,0.0000,0.0000,701.4892,701.4892,11.2706,9.9997,1966.6000,1054.5000,912.1000,0.0510,446.9545,4.4000,1.0000,215.2041,4.9000,1.0000,662.1586,0.0000,0.0000,1269.7041,1519.6455,249.9414,11.2554,3.9581,12493.3000,0.0000,12493.3000,0.3239,3376.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3376.5676,0.0000,0.0000,0.0000,9116.7324,9116.7324,10.7015,9.3538,10.0276,-1.4787,-22180.0622,4.2669,744.4886,7.4449,4.2669,0.0000,2.8243,9.3538,7.9548,8.6543,-2.8779,-23023.1162,4.2669,1482.3049,14.8230,4.2669,0.0000,9.9310,7.9548,7.5578,7.7563,-0.9335,-6534.6544,4.2669,1763.1688,17.6317,4.2669,0.0000,12.9657,4.2669,12.5550,2.8446,0.0000,25.7211,38.2761,-25001.7000,-51737.8327,-51737.8327
7269.0000,7.4756,19.2931,3437.6000,65644.1000,-62206.5000,1.7019,781.2727,4.4000,1.0000,14587.5778,4.5000,1.0000,15368.8505,0.0000,0.0000,80231.6778,2656.3273,-77575.3505,12.4599,5.1626,13992.0000,0.0000,13992.0000,0.3628,3781.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3781.6216,0.0000,0.0000,0.0000,10210.3784,10210.3784,11.8039,4.0766,10167.6000,0.0000,10167.6000,0.2636,2310.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2310.8182,0.0000,0.0000,0.0000,7856.7818,7856.7818,11.2990,4.0017,559.1000,0.0000,559.1000,0.0145,151.1081,3.7000,1.0000,0.0000,0.0000,0.0000,151.1081,0.0000,0.0000,0.0000,407.9919,407.9919,11.2728,6.3380,3192.6000,740.4000,2452.2000,0.0828,725.5909,4.4000,1.0000,151.1020,4.9000,1.0000,876.6929,0.0000,0.0000,891.5020,2467.0091,1575.5071,11.1716,3.8743,10203.8000,0.0000,10203.8000,0.2646,2757.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2757.7838,0.0000,0.0000,0.0000,7446.0162,7446.0162,10.6932,9.0772,9.8852,-1.6767,-25151.0554,4.0352,708.4153,7.0842,4.0352,0.0000,2.3887,9.0772,8.0376,8.5574,-2.0224,-16179.5108,4.0352,1407.8318,14.0783,4.0352,0.0000,8.3994,8.0376,7.4756,7.7566,-1.2497,-8748.1090,4.0352,1667.4001,16.6740,4.0352,0.0000,10.9661,4.0352,10.7775,2.6902,0.0000,21.7543,32.5318,-24831.8000,-50078.6752,-50078.6752
7270.0000,7.5252,18.9652,5237.6000,51739.2000,-46501.6000,1.3414,1190.3636,4.4000,1.0000,11497.6000,4.5000,1.0000,12687.9636,0.0000,0.0000,63236.8000,4047.2364,-59189.5636,11.2216,3.9243,13656.2000,0.0000,13656.2000,0.3541,3690.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3690.8649,0.0000,0.0000,0.0000,9965.3351,9965.3351,10.5992,2.8720,26365.6000,0.0000,26365.6000,0.6836,5992.1818,4.4000,1.0000,0.0000,0.0000,0.0000,5992.1818,0.0000,0.0000,0.0000,20373.4182,20373.4182,9.3269,2.0296,430.9000,0.0000,430.9000,0.0112,116.4595,3.7000,1.0000,0.0000,0.0000,0.0000,116.4595,0.0000,0.0000,0.0000,314.4405,314.4405,9.3073,2.5120,5665.5000,438.5000,5227.0000,0.1469,1287.6136,4.4000,1.0000,89.4898,4.9000,1.0000,1377.1034,0.0000,0.0000,527.9898,4377.8864,3849.8966,9.0669,1.7696,8895.5000,0.0000,8895.5000,0.2306,2404.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2404.1892,0.0000,0.0000,0.0000,6491.3108,6491.3108,8.6615,10.0465,9.3540,1.4785,22177.7649,4.1517,745.9044,7.4590,4.1517,0.0000,2.6015,10.0465,7.7532,8.8998,-4.5902,-36721.8135,4.1517,1426.7160,14.2672,4.1517,0.0000,9.1476,7.7532,7.5252,7.6392,-0.5216,-3651.1137,4.1517,1724.5719,17.2457,4.1517,0.0000,11.9430,4.1517,11.6490,2.7678,0.0000,23.6921,35.3411,8073.6000,-18195.1624,-18195.1624
7271.0000,7.4709,18.6042,6313.5000,44802.3000,-38488.8000,1.1616,1434.8864,4.4000,1.0000,9956.0667,4.5000,1.0000,11390.9530,0.0000,0.0000,54758.3667,4878.6136,-49879.7530,10.7035,3.4062,13652.6000,0.0000,13652.6000,0.3540,3689.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3689.8919,0.0000,0.0000,0.0000,9962.7081,9962.7081,10.0578,2.3305,30912.5000,0.0000,30912.5000,0.8015,7025.5682,4.4000,1.0000,0.0000,0.0000,0.0000,7025.5682,0.0000,0.0000,0.0000,23886.9318,23886.9318,8.5098,1.2125,419.3000,0.0000,419.3000,0.0109,113.3243,3.7000,1.0000,0.0000,0.0000,0.0000,113.3243,0.0000,0.0000,0.0000,305.9757,305.9757,8.4900,1.0062,8113.3000,164.1000,7949.2000,0.2104,1843.9318,4.4000,1.0000,33.4898,4.9000,1.0000,1877.4216,0.0000,0.0000,197.5898,6269.3682,6071.7784,8.0965,0.7992,4970.6000,0.0000,4970.6000,0.1289,1343.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1343.4054,0.0000,0.0000,0.0000,3627.1946,3627.1946,7.8614,10.2352,9.0483,2.4420,36629.5805,4.0007,728.4703,7.2847,4.0007,0.0000,2.3279,10.2352,7.7713,9.0033,-4.7525,-38020.1834,4.0007,1368.5892,13.6859,4.0007,0.0000,8.1855,7.7713,7.4709,7.6211,-0.6621,-4634.5616,4.0007,1663.2061,16.6321,4.0007,0.0000,10.6868,4.0007,10.5272,2.6671,0.0000,21.2002,31.7273,19415.4000,-6025.1644,-6025.1644
7272.0000,7.4413,18.2584,7212.3000,39664.8000,-32452.5000,1.0284,1639.1591,4.4000,1.0000,8814.4000,4.5000,1.0000,10453.5591,0.0000,0.0000,48479.2000,5573.1409,-42906.0591,10.4139,3.1166,13652.5000,0.0000,13652.5000,0.3540,3689.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3689.8649,0.0000,0.0000,0.0000,9962.6351,9962.6351,9.7237,1.9964,30445.7000,0.0000,30445.7000,0.7894,6919.4773,4.4000,1.0000,0.0000,0.0000,0.0000,6919.4773,0.0000,0.0000,0.0000,23526.2227,23526.2227,8.0937,0.7964,428.0000,0.0000,428.0000,0.0111,115.6757,3.7000,1.0000,0.0000,0.0000,0.0000,115.6757,0.0000,0.0000,0.0000,312.3243,312.3243,8.0721,0.3456,10496.7000,0.7000,10496.0000,0.2721,2385.6136,4.4000,1.0000,0.1429,4.9000,1.0000,2385.7565,0.0000,0.0000,0.8429,8111.0864,8110.2435,7.5102,0.2129,1536.3000,0.0000,1536.3000,0.0398,415.2162,3.7000,1.0000,0.0000,0.0000,0.0000,415.2162,0.0000,0.0000,0.0000,1121.0838,1121.0838,7.4325,10.2951,8.8638,2.7544,41316.6927,3.7422,686.9574,6.8696,3.7422,0.0000,1.9052,10.2951,7.7624,9.0287,-4.5693,-36554.7671,3.7422,1278.7299,12.7873,3.7422,0.0000,6.6992,7.7624,7.4413,7.6019,-0.6622,-4635.4753,3.7422,1557.0912,15.5709,3.7422,0.0000,8.7463,3.7422,8.7715,2.4948,0.0000,17.3506,26.1222,24106.0000,126.4504,126.4504
7273.0000,7.4288,17.9144,7983.7000,35525.7000,-27542.0000,0.9211,1814.4773,4.4000,1.0000,7894.6000,4.5000,1.0000,9709.0773,0.0000,0.0000,43420.3000,6169.2227,-37251.0773,9.9805,2.6832,13678.6000,0.0000,13678.6000,0.3546,3696.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3696.9189,0.0000,0.0000,0.0000,9981.6811,9981.6811,9.2967,1.5694,34463.7000,0.0000,34463.7000,0.8935,7832.6591,4.4000,1.0000,0.0000,0.0000,0.0000,7832.6591,0.0000,0.0000,0.0000,26631.0409,26631.0409,7.4725,0.1752,416.8000,0.0000,416.8000,0.0108,112.6486,3.7000,1.0000,0.0000,0.0000,0.0000,112.6486,0.0000,0.0000,0.0000,304.1514,304.1514,7.4517,-0.2756,12355.8000,0.0000,12355.8000,0.3203,2808.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2808.1364,0.0000,0.0000,0.0000,9547.6636,9547.6636,6.7976,-0.4997,883.2000,0.0000,883.2000,0.0229,238.7027,3.7000,1.0000,0.0000,0.0000,0.0000,238.7027,0.0000,0.0000,0.0000,644.4973,644.4973,6.7535,10.5054,8.6294,3.6515,54772.2465,3.7850,702.0338,7.0203,3.7850,0.0000,1.9713,10.5054,7.7418,9.1236,-5.0431,-40344.4756,3.7850,1287.9705,12.8797,3.7850,0.0000,6.9315,7.7418,7.4288,7.5853,-0.6528,-4569.8139,3.7850,1576.0628,15.7606,3.7850,0.0000,9.0496,3.7850,9.0480,2.5233,0.0000,17.9524,27.0004,34256.1000,9857.9570,9857.9570
7274.0000,7.4122,17.5780,8493.3000,31914.1000,-23420.8000,0.8274,1930.2955,4.4000,1.0000,7092.0222,4.5000,1.0000,9022.3177,0.0000,0.0000,39006.1222,6563.0045,-32443.1177,9.7680,2.4707,13680.4000,0.0000,13680.4000,0.3547,3697.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3697.4054,0.0000,0.0000,0.0000,9982.9946,9982.9946,9.0431,1.3159,31710.0000,0.0000,31710.0000,0.8221,7206.8182,4.4000,1.0000,0.0000,0.0000,0.0000,7206.8182,0.0000,0.0000,0.0000,24503.1818,24503.1818,7.2639,-0.0334,431.6000,0.0000,431.6000,0.0112,116.6486,3.7000,1.0000,0.0000,0.0000,0.0000,116.6486,0.0000,0.0000,0.0000,314.9514,314.9514,7.2410,-0.4863,13682.6000,0.0000,13682.6000,0.3547,3109.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3109.6818,0.0000,0.0000,0.0000,10572.9182,10572.9182,6.4733,-0.8240,391.9000,0.0000,391.9000,0.0102,105.9189,3.7000,1.0000,0.0000,0.0000,0.0000,105.9189,0.0000,0.0000,0.0000,285.9811,285.9811,6.4525,10.5541,8.5033,3.7657,56484.8512,3.5705,665.9734,6.6597,3.5705,0.0000,1.6549,10.5541,7.7206,9.1374,-4.8776,-39020.9753,3.5705,1214.2760,12.1428,3.5705,0.0000,5.8190,7.7206,7.4122,7.5664,-0.6067,-4246.9666,3.5705,1488.0421,14.8804,3.5705,0.0000,7.5972,3.5705,7.7165,2.3804,0.0000,15.0711,22.7875,36475.7000,13216.9094,13216.9094
7275.0000,7.4049,17.2192,8937.8000,28681.9000,-19744.1000,0.7436,2031.3182,4.4000,1.0000,6373.7556,4.5000,1.0000,8405.0737,0.0000,0.0000,35055.6556,6906.4818,-28149.1737,9.4337,2.1364,13680.4000,0.0000,13680.4000,0.3547,3697.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3697.4054,0.0000,0.0000,0.0000,9982.9946,9982.9946,8.7142,0.9870,34628.4000,0.0000,34628.4000,0.8978,7870.0909,4.4000,1.0000,0.0000,0.0000,0.0000,7870.0909,0.0000,0.0000,0.0000,26758.3091,26758.3091,6.7857,-0.5116,417.0000,0.0000,417.0000,0.0108,112.7027,3.7000,1.0000,0.0000,0.0000,0.0000,112.7027,0.0000,0.0000,0.0000,304.2973,304.2973,6.7638,-0.9635,14699.2000,0.0000,14699.2000,0.3811,3340.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3340.7273,0.0000,0.0000,0.0000,11358.4727,11358.4727,5.9451,-1.3522,391.9000,0.0000,391.9000,0.0102,105.9189,3.7000,1.0000,0.0000,0.0000,0.0000,105.9189,0.0000,0.0000,0.0000,285.9811,285.9811,5.9245,10.7252,8.3249,4.4406,66609.0431,3.5973,676.2994,6.7630,3.5973,0.0000,1.6924,10.7252,7.6947,9.2100,-5.2560,-42047.6799,3.5973,1219.4896,12.1949,3.5973,0.0000,5.9508,7.6947,7.4049,7.5498,-0.5744,-4020.4822,3.5973,1500.3167,15.0032,3.5973,0.0000,7.7693,3.5973,7.8753,2.3982,0.0000,15.4125,23.2879,44072.8000,20540.8811,20540.8811
7276.0000,7.2986,18.4995,5809.1000,43953.8000,-38144.7000,1.1396,1320.2500,4.4000,1.0000,9767.5111,4.5000,1.0000,11087.7611,0.0000,0.0000,53721.3111,4488.8500,-49232.4611,10.3879,3.0906,13680.5000,0.0000,13680.5000,0.3547,3697.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3697.4324,0.0000,0.0000,0.0000,9983.0676,9983.0676,9.7614,2.0342,31939.3000,0.0000,31939.3000,0.8281,7258.9318,4.4000,1.0000,0.0000,0.0000,0.0000,7258.9318,0.0000,0.0000,0.0000,24680.3682,24680.3682,8.2128,0.9155,431.4000,0.0000,431.4000,0.0112,116.5946,3.7000,1.0000,0.0000,0.0000,0.0000,116.5946,0.0000,0.0000,0.0000,314.8054,314.8054,8.1930,0.4657,15355.0000,0.0000,15355.0000,0.3981,3489.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3489.7727,0.0000,0.0000,0.0000,11865.2273,11865.2273,7.4485,0.1512,883.7000,0.0000,883.7000,0.0229,238.8378,3.7000,1.0000,0.0000,0.0000,0.0000,238.8378,0.0000,0.0000,0.0000,644.8622,644.8622,7.4080,9.6424,8.5252,2.3739,35608.2756,4.1318,769.9198,7.6992,4.1318,0.0000,2.5645,9.6424,8.1800,8.9112,-2.9133,-23306.2392,4.1318,1419.2021,14.1920,4.1318,0.0000,9.0174,8.1800,7.2986,7.7393,-2.0066,-14046.1668,4.1318,1708.6533,17.0865,4.1318,0.0000,11.7729,4.1318,11.4977,2.7546,0.0000,23.3547,34.8524,24145.2000,-1744.1305,-1744.1305
7277.0000,7.3845,18.8216,5392.9000,53076.3000,-47683.4000,1.3761,1225.6591,4.4000,1.0000,11794.7333,4.5000,1.0000,13020.3924,0.0000,0.0000,64871.0333,4167.2409,-60703.7924,10.6930,3.3957,13680.7000,0.0000,13680.7000,0.3547,3697.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3697.4865,0.0000,0.0000,0.0000,9983.2135,9983.2135,10.1489,2.4217,34822.4000,0.0000,34822.4000,0.9028,7914.1818,4.4000,1.0000,0.0000,0.0000,0.0000,7914.1818,0.0000,0.0000,0.0000,26908.2182,26908.2182,8.6823,1.3850,558.5000,0.0000,558.5000,0.0145,150.9459,3.7000,1.0000,0.0000,0.0000,0.0000,150.9459,0.0000,0.0000,0.0000,407.5541,407.5541,8.6601,0.9329,15525.2000,0.0000,15525.2000,0.4025,3528.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3528.4545,0.0000,0.0000,0.0000,11996.7455,11996.7455,8.0063,0.7090,4654.0000,0.0000,4654.0000,0.1207,1257.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1257.8378,0.0000,0.0000,0.0000,3396.1622,3396.1622,7.8212,9.3707,8.5959,1.8954,28430.3109,4.7569,883.6282,8.8363,4.7569,0.0000,3.9134,9.3707,8.2413,8.8060,-2.5902,-20721.7283,4.7569,1641.4996,16.4150,4.7569,0.0000,13.7604,8.2413,7.3845,7.8129,-2.2458,-15720.4817,4.7569,1960.6695,19.6067,4.7569,0.0000,17.9653,4.7569,16.9057,3.1713,0.0000,35.6391,52.5448,21557.4000,-8011.8991,-8011.8991
7278.0000,7.5481,19.6294,2020.5000,110776.9000,-108756.4000,2.8721,459.2045,4.4000,1.0000,24617.0889,4.5000,1.0000,25076.2934,0.0000,0.0000,135393.9889,1561.2955,-133832.6934,12.6594,5.3621,13680.7000,0.0000,13680.7000,0.3547,3697.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3697.4865,0.0000,0.0000,0.0000,9983.2135,9983.2135,12.2781,4.5509,18767.8000,0.0000,18767.8000,0.4866,4265.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4265.4091,0.0000,0.0000,0.0000,14502.3909,14502.3909,11.7243,4.4270,511.4000,0.0000,511.4000,0.0133,138.2162,3.7000,1.0000,0.0000,0.0000,0.0000,138.2162,0.0000,0.0000,0.0000,373.1838,373.1838,11.7100,3.9828,15183.6000,0.0000,15183.6000,0.3937,3450.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3450.8182,0.0000,0.0000,0.0000,11732.7818,11732.7818,11.2619,3.9646,15637.2000,0.0000,15637.2000,0.4054,4226.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4226.2703,0.0000,0.0000,0.0000,11410.9297,11410.9297,10.8261,8.1917,9.5089,-4.5987,-68979.9949,6.7886,1211.4485,12.1145,6.7886,0.0000,11.3738,8.1917,8.4101,8.3009,0.7150,5719.6506,6.7886,2395.5537,23.9555,6.7886,0.0000,39.9932,8.4101,7.5481,7.9791,-3.2243,-22569.8494,6.7886,2777.3224,27.7732,6.7886,0.0000,52.2143,6.7886,44.8713,4.5257,0.0000,103.5813,148.4527,-44975.7000,-85830.1937,-85830.1937
7279.0000,7.6800,19.8770,495.3000,151614.9000,-151119.6000,3.9309,112.5682,4.4000,1.0000,33692.2000,4.5000,1.0000,33804.7682,0.0000,0.0000,185307.1000,382.7318,-184924.3682,13.2189,5.9216,23241.4000,0.0000,23241.4000,0.6026,6281.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6281.4595,0.0000,0.0000,0.0000,16959.9405,16959.9405,12.7109,4.9836,14888.4000,0.0000,14888.4000,0.3860,3383.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3383.7273,0.0000,0.0000,0.0000,11504.6727,11504.6727,12.3663,5.0690,1044.1000,0.0000,1044.1000,0.0271,282.1892,3.7000,1.0000,0.0000,0.0000,0.0000,282.1892,0.0000,0.0000,0.0000,761.9108,761.9108,12.3435,4.6162,15167.8000,0.0000,15167.8000,0.3933,3447.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3447.2273,0.0000,0.0000,0.0000,11720.5727,11720.5727,11.9924,4.6951,16620.8000,0.0000,16620.8000,0.4309,4492.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4492.1081,0.0000,0.0000,0.0000,12128.6919,12128.6919,11.6291,8.4916,10.0604,-6.9834,-104750.7200,8.6561,1508.1659,15.0817,8.6561,0.0000,23.5794,8.4916,8.2784,8.3850,-0.8900,-7119.6292,8.6561,3043.1607,30.4316,8.6561,0.0000,82.9111,8.2784,7.6800,7.9792,-2.8540,-19978.2303,8.6561,3541.3344,35.4133,8.6561,0.0000,108.2472,8.6561,87.6319,5.7707,0.0000,214.7378,302.3697,-80157.1000,-131848.5795,-131848.5795
7280.0000,7.7066,19.9226,130.9000,163665.2000,-163534.3000,4.2433,29.7500,4.4000,1.0000,36370.0444,4.5000,1.0000,36399.7944,0.0000,0.0000,200035.2444,101.1500,-199934.0944,13.4786,6.1813,28349.3000,0.0000,28349.3000,0.7350,7661.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7661.9730,0.0000,0.0000,0.0000,20687.3270,20687.3270,12.8814,23.5461,1401.3000,7868.5000,-6467.2000,0.2040,318.4773,4.4000,1.0000,1605.8163,4.9000,1.0000,1924.2936,0.0000,0.0000,9474.3163,1082.8227,-8391.4936,13.1236,5.8263,1764.6000,0.0000,1764.6000,0.0458,476.9189,3.7000,1.0000,0.0000,0.0000,0.0000,476.9189,0.0000,0.0000,0.0000,1287.6811,1287.6811,13.0865,5.3592,13309.4000,0.0000,13309.4000,0.3451,3024.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3024.8636,0.0000,0.0000,0.0000,10284.5364,10284.5364,12.7896,5.4923,15965.1000,0.0000,15965.1000,0.4139,4314.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4314.8919,0.0000,0.0000,0.0000,11650.2081,11650.2081,12.4532,8.6047,10.5290,-8.8871,-133306.2244,8.9806,1533.4552,15.3346,8.9806,0.0000,26.3322,8.6047,8.2676,8.4362,-1.4594,-11675.2313,8.9806,3150.0926,31.5009,8.9806,0.0000,92.5905,8.2676,7.7066,7.9871,-2.7763,-19434.3798,8.9806,3672.8044,36.7280,8.9806,0.0000,120.8843,8.9806,96.9964,5.9871,0.0000,239.8069,336.8033,-110613.1000,-164415.8355,-164415.8355
7281.0000,7.7320,19.9541,1.5000,173310.6000,-173309.1000,4.4934,0.3409,4.4000,1.0000,38513.4667,4.5000,1.0000,38513.8076,0.0000,0.0000,211824.0667,1.1591,-211822.9076,13.6465,6.3492,32228.1000,0.0000,32228.1000,0.8356,8710.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8710.2973,0.0000,0.0000,0.0000,23517.8027,23517.8027,12.9899,24.9802,49.4000,7561.7000,-7512.3000,0.1961,11.2273,4.4000,1.0000,1543.2041,4.9000,1.0000,1554.4314,0.0000,0.0000,9104.9041,38.1727,-9066.7314,13.2430,5.9457,1910.9000,0.0000,1910.9000,0.0495,516.4595,3.7000,1.0000,0.0000,0.0000,0.0000,516.4595,0.0000,0.0000,0.0000,1394.4405,1394.4405,13.2041,5.7932,9750.2000,256.2000,9494.0000,0.2528,2215.9545,4.4000,1.0000,52.2857,4.9000,1.0000,2268.2403,0.0000,0.0000,308.4857,7534.2455,7225.7597,13.0023,5.7050,13997.9000,0.0000,13997.9000,0.3629,3783.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3783.2162,0.0000,0.0000,0.0000,10214.6838,10214.6838,12.7171,8.8339,10.7755,-9.2715,-139072.4524,9.2854,1568.8522,15.6885,9.2854,0.0000,29.1053,8.8339,8.2934,8.5636,-2.4199,-19359.0439,9.2854,3238.6582,32.3866,9.2854,0.0000,102.3414,8.2934,7.7320,8.0127,-2.8722,-20105.4559,9.2854,3793.1225,37.9312,9.2854,0.0000,133.6149,9.2854,106.3543,6.1903,0.0000,265.0615,371.4158,-123190.5000,-178536.9522,-178536.9522
7282.0000,7.7679,19.9901,0.0000,182840.1000,-182840.1000,4.7405,0.0000,0.0000,0.0000,40631.1333,4.5000,1.0000,40631.1333,0.0000,0.0000,223471.2333,0.0000,-223471.2333,13.7577,6.4604,38057.6000,0.0000,38057.6000,0.9867,10285.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10285.8378,0.0000,0.0000,0.0000,27771.7622,27771.7622,13.0133,25.0542,0.0000,7062.9000,-7062.9000,0.1831,0.0000,0.0000,0.0000,1441.4082,4.9000,1.0000,1441.4082,0.0000,0.0000,8504.3082,0.0000,-8504.3082,13.2413,5.9440,1959.3000,0.0000,1959.3000,0.0508,529.5405,3.7000,1.0000,0.0000,0.0000,0.0000,529.5405,0.0000,0.0000,0.0000,1429.7595,1429.7595,13.2030,8.0111,6116.7000,1288.0000,4828.7000,0.1586,1390.1591,4.4000,1.0000,262.8571,4.9000,1.0000,1653.0162,0.0000,0.0000,1550.8571,4726.5409,3175.6838,13.1179,5.8206,12686.5000,0.0000,12686.5000,0.3289,3428.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3428.7838,0.0000,0.0000,0.0000,9257.7162,9257.7162,12.8697,9.0346,10.9522,-9.5388,-143081.7349,9.6729,1622.0503,16.2205,9.6729,0.0000,32.9032,9.0346,8.3532,8.6939,-3.1777,-25421.4741,9.6729,3354.4284,33.5443,9.6729,0.0000,115.6959,8.3532,7.7679,8.0606,-3.1196,-21837.4109,9.6729,3942.9739,39.4297,9.6729,0.0000,151.0504,9.6729,119.0616,6.4486,0.0000,299.6495,418.7112,-132370.9000,-190340.6199,-190340.6199
7283.0000,7.8087,20.0309,0.0000,191893.6000,-191893.6000,4.9752,0.0000,0.0000,0.0000,42643.0222,4.5000,1.0000,42643.0222,0.0000,0.0000,234536.6222,0.0000,-234536.6222,13.8831,6.5858,39992.0000,0.0000,39992.0000,1.0369,10808.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10808.6486,0.0000,0.0000,0.0000,29183.3514,29183.3514,13.1272,25.1680,0.0000,9473.2000,-9473.2000,0.2456,0.0000,0.0000,0.0000,1933.3061,4.9000,1.0000,1933.3061,0.0000,0.0000,11406.5061,0.0000,-11406.5061,13.4227,6.1254,2306.8000,0.0000,2306.8000,0.0598,623.4595,3.7000,1.0000,0.0000,0.0000,0.0000,623.4595,0.0000,0.0000,0.0000,1683.3405,1683.3405,13.3791,13.7081,3510.9000,2349.1000,1161.8000,0.0910,797.9318,4.4000,1.0000,479.4082,4.9000,1.0000,1277.3400,0.0000,0.0000,2828.5082,2712.9682,-115.5400,13.3821,6.0848,10227.6000,0.0000,10227.6000,0.2652,2764.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2764.2162,0.0000,0.0000,0.0000,7463.3838,7463.3838,13.1888,9.1653,11.1770,-10.3565,-155347.3853,10.0105,1662.6860,16.6269,10.0105,0.0000,36.4701,9.1653,8.4166,8.7910,-3.6134,-28907.2132,10.0105,3456.6638,34.5666,10.0105,0.0000,128.2378,8.4166,7.8087,8.1126,-3.3534,-23473.9941,10.0105,4071.1229,40.7112,10.0105,0.0000,167.4248,10.0105,130.8939,6.6737,0.0000,332.1327,463.0266,-147678.6000,-207728.5927,-207728.5927
7284.0000,7.8417,20.0639,0.0000,199526.7000,-199526.7000,5.1731,0.0000,0.0000,0.0000,44339.2667,4.5000,1.0000,44339.2667,0.0000,0.0000,243865.9667,0.0000,-243865.9667,14.0725,6.7752,34659.5000,0.0000,34659.5000,0.8986,9367.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9367.4324,0.0000,0.0000,0.0000,25292.0676,25292.0676,13.4263,25.4671,0.0000,11918.9000,-11918.9000,0.3090,0.0000,0.0000,0.0000,2432.4286,4.9000,1.0000,2432.4286,0.0000,0.0000,14351.3286,0.0000,-14351.3286,13.7929,6.4956,2762.2000,0.0000,2762.2000,0.0716,746.5405,3.7000,1.0000,0.0000,0.0000,0.0000,746.5405,0.0000,0.0000,0.0000,2015.6595,2015.6595,13.7414,19.9877,2356.5000,3142.5000,-786.0000,0.0815,535.5682,4.4000,1.0000,641.3265,4.9000,1.0000,1176.8947,0.0000,0.0000,3783.8265,1820.9318,-1962.8947,13.7916,6.4943,8916.2000,0.0000,8916.2000,0.2312,2409.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2409.7838,0.0000,0.0000,0.0000,6506.4162,6506.4162,13.6254,9.2502,11.4378,-11.4160,-171240.0493,10.1475,1666.9225,16.6692,10.1475,0.0000,37.9876,9.2502,8.4649,8.8575,-3.8419,-30734.8675,10.1475,3493.6931,34.9369,10.1475,0.0000,133.5740,8.4649,7.8417,8.1533,-3.4844,-24391.1299,10.1475,4119.3554,41.1936,10.1475,0.0000,174.3916,10.1475,135.9011,6.7650,0.0000,345.9532,481.8543,-165893.7000,-226366.0467,-226366.0467
7285.0000,7.8982,20.1204,0.0000,207194.1000,-207194.1000,5.3719,0.0000,0.0000,0.0000,46043.1333,4.5000,1.0000,46043.1333,0.0000,0.0000,253237.2333,0.0000,-253237.2333,14.0495,6.7522,39996.4000,0.0000,39996.4000,1.0370,10809.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10809.8378,0.0000,0.0000,0.0000,29186.5622,29186.5622,13.3405,25.3813,0.0000,12649.3000,-12649.3000,0.3280,0.0000,0.0000,0.0000,2581.4898,4.9000,1.0000,2581.4898,0.0000,0.0000,15230.7898,0.0000,-15230.7898,13.7105,6.4132,2635.4000,0.0000,2635.4000,0.0683,712.2703,3.7000,1.0000,0.0000,0.0000,0.0000,712.2703,0.0000,0.0000,0.0000,1923.1297,1923.1297,13.6638,22.9827,1425.7000,4047.4000,-2621.7000,0.1049,324.0227,4.4000,1.0000,826.0000,4.9000,1.0000,1150.0227,0.0000,0.0000,4873.4000,1101.6773,-3771.7227,13.7554,6.4581,7932.6000,0.0000,7932.6000,0.2057,2143.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2143.9459,0.0000,0.0000,0.0000,5788.6541,5788.6541,13.6148,9.4831,11.5490,-11.3395,-170092.8425,10.6736,1745.1378,17.4514,10.6736,0.0000,44.2084,9.4831,8.5534,9.0183,-4.7845,-38276.1334,10.6736,3648.9409,36.4894,10.6736,0.0000,155.4476,8.5534,7.8982,8.2258,-3.8532,-26972.4240,10.6736,4318.9764,43.1898,10.6736,0.0000,202.9495,10.6736,156.2749,7.1158,0.0000,402.6054,558.8803,-171900.7000,-235341.3999,-235341.3999
7286.0000,7.9382,20.1604,0.0000,214433.3000,-214433.3000,5.5596,0.0000,0.0000,0.0000,47651.8444,4.5000,1.0000,47651.8444,0.0000,0.0000,262085.1444,0.0000,-262085.1444,14.2519,6.9546,38055.1000,0.0000,38055.1000,0.9866,10285.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10285.1622,0.0000,0.0000,0.0000,27769.9378,27769.9378,13.5829,25.6238,0.0000,10973.3000,-10973.3000,0.2845,0.0000,0.0000,0.0000,2239.4490,4.9000,1.0000,2239.4490,0.0000,0.0000,13212.7490,0.0000,-13212.7490,13.9012,6.6039,1747.9000,0.0000,1747.9000,0.0453,472.4054,3.7000,1.0000,0.0000,0.0000,0.0000,472.4054,0.0000,0.0000,0.0000,1275.4946,1275.4946,13.8705,24.8185,647.5000,4578.2000,-3930.7000,0.1187,147.1591,4.4000,1.0000,934.3265,4.9000,1.0000,1081.4856,0.0000,0.0000,5512.5265,500.3409,-5012.1856,13.9913,6.6940,6949.0000,0.0000,6949.0000,0.1802,1878.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1878.1081,0.0000,0.0000,0.0000,5070.8919,5070.8919,13.8691,9.5653,11.7172,-11.9101,-178652.1629,10.7624,1747.2139,17.4721,10.7624,0.0000,45.3201,9.5653,8.6151,9.0902,-4.9306,-39444.4473,10.7624,3667.6675,36.6767,10.7624,0.0000,159.3568,8.6151,7.9382,8.2767,-4.0139,-28097.1445,10.7624,4345.0390,43.4504,10.7624,0.0000,208.0531,10.7624,159.8923,7.1749,0.0000,412.7300,572.6223,-182585.3000,-246193.7547,-246193.7547
7287.0000,7.9822,20.2044,0.0000,219847.8000,-219847.8000,5.7000,0.0000,0.0000,0.0000,48855.0667,4.5000,1.0000,48855.0667,0.0000,0.0000,268702.8667,0.0000,-268702.8667,14.3320,7.0347,36113.0000,0.0000,36113.0000,0.9363,9760.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9760.2703,0.0000,0.0000,0.0000,26352.7297,26352.7297,13.7092,25.7500,0.0000,11764.1000,-11764.1000,0.3050,0.0000,0.0000,0.0000,2400.8367,4.9000,1.0000,2400.8367,0.0000,0.0000,14164.9367,0.0000,-14164.9367,14.0439,6.7466,1686.0000,0.0000,1686.0000,0.0437,455.6757,3.7000,1.0000,0.0000,0.0000,0.0000,455.6757,0.0000,0.0000,0.0000,1230.3243,1230.3243,14.0149,25.8356,135.8000,4768.1000,-4632.3000,0.1236,30.8636,4.4000,1.0000,973.0816,4.9000,1.0000,1003.9453,0.0000,0.0000,5741.1816,104.9364,-5636.2453,14.1481,6.8508,7932.6000,0.0000,7932.6000,0.2057,2143.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2143.9459,0.0000,0.0000,0.0000,5788.6541,5788.6541,14.0113,9.6879,11.8496,-12.1967,-182949.9890,10.9714,1771.2638,17.7126,10.9714,0.0000,48.0123,9.6879,8.6800,9.1840,-5.3313,-42650.3941,10.9714,3723.5533,37.2355,10.9714,0.0000,168.8234,8.6800,7.9822,8.3311,-4.2189,-29531.9575,10.9714,4418.7227,44.1872,10.9714,0.0000,220.4126,10.9714,168.6253,7.3143,0.0000,437.2483,605.8735,-190512.6000,-255132.3406,-255132.3406
7288.0000,8.0094,20.2317,0.0000,219080.0000,-219080.0000,5.6801,0.0000,0.0000,0.0000,48684.4444,4.5000,1.0000,48684.4444,0.0000,0.0000,267764.4444,0.0000,-267764.4444,14.3777,7.0804,30773.1000,0.0000,30773.1000,0.7978,8317.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8317.0541,0.0000,0.0000,0.0000,22456.0459,22456.0459,13.8436,25.8844,0.0000,14335.8000,-14335.8000,0.3717,0.0000,0.0000,0.0000,2925.6735,4.9000,1.0000,2925.6735,0.0000,0.0000,17261.4735,0.0000,-17261.4735,14.2541,6.9568,2172.8000,0.0000,2172.8000,0.0563,587.2432,3.7000,1.0000,0.0000,0.0000,0.0000,587.2432,0.0000,0.0000,0.0000,1585.5568,1585.5568,14.2164,26.2572,0.0000,4708.0000,-4708.0000,0.1221,0.0000,0.0000,0.0000,960.8163,4.9000,1.0000,960.8163,0.0000,0.0000,5668.8163,0.0000,-5668.8163,14.3512,7.0539,9244.0000,0.0000,9244.0000,0.2397,2498.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2498.3784,0.0000,0.0000,0.0000,6745.6216,6745.6216,14.1908,9.7474,11.9691,-12.4553,-186829.9804,10.9015,1751.1730,17.5117,10.9015,0.0000,47.1002,9.7474,8.7207,9.2341,-5.3965,-43171.7741,10.9015,3691.7128,36.9171,10.9015,0.0000,165.6162,8.7207,8.0094,8.3651,-4.2723,-29905.7554,10.9015,4383.9417,43.8394,10.9015,0.0000,216.2253,10.9015,165.6708,7.2677,0.0000,428.9417,594.6125,-195933.9000,-259907.5099,-259907.5099
7289.0000,8.0365,20.2587,0.0000,229027.9000,-229027.9000,5.9380,0.0000,0.0000,0.0000,50895.0889,4.5000,1.0000,50895.0889,0.0000,0.0000,279922.9889,0.0000,-279922.9889,14.6696,7.3723,20106.2000,0.0000,20106.2000,0.5213,5434.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5434.1081,0.0000,0.0000,0.0000,14672.0919,14672.0919,14.3219,26.3628,0.0000,14894.9000,-14894.9000,0.3862,0.0000,0.0000,0.0000,3039.7755,4.9000,1.0000,3039.7755,0.0000,0.0000,17934.6755,0.0000,-17934.6755,14.7469,7.4496,1386.8000,0.0000,1386.8000,0.0360,374.8108,3.7000,1.0000,0.0000,0.0000,0.0000,374.8108,0.0000,0.0000,0.0000,1011.9892,1011.9892,14.7229,26.7638,0.0000,3727.6000,-3727.6000,0.0966,0.0000,0.0000,0.0000,760.7347,4.9000,1.0000,760.7347,0.0000,0.0000,4488.3347,0.0000,-4488.3347,14.8293,7.5320,12194.7000,0.0000,12194.7000,0.3162,3295.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3295.8649,0.0000,0.0000,0.0000,8898.8351,8898.8351,14.6184,9.7907,12.2046,-13.5822,-203732.4732,10.9413,1740.3453,17.4035,10.9413,0.0000,47.6185,9.7907,8.7566,9.2737,-5.4553,-43642.3959,10.9413,3698.7871,36.9879,10.9413,0.0000,167.4385,8.7566,8.0365,8.3965,-4.3412,-30388.2137,10.9413,4393.8209,43.9382,10.9413,0.0000,218.6045,10.9413,167.3501,7.2942,0.0000,433.6615,601.0116,-213962.7000,-277763.0829,-277763.0829
7290.0000,7.8101,20.0311,21.9000,132329.3000,-132307.4000,3.4309,4.9773,4.4000,1.0000,29406.5111,4.5000,1.0000,29411.4884,0.0000,0.0000,161735.8111,16.9227,-161718.8884,14.2463,6.9490,16546.4000,0.0000,16546.4000,0.4290,4472.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4472.0000,0.0000,0.0000,0.0000,12074.4000,12074.4000,13.7657,25.8065,0.0000,180.0000,-180.0000,0.0047,0.0000,0.0000,0.0000,36.7347,4.9000,1.0000,36.7347,0.0000,0.0000,216.7347,0.0000,-216.7347,13.7743,6.4770,1146.4000,0.0000,1146.4000,0.0297,309.8378,3.7000,1.0000,0.0000,0.0000,0.0000,309.8378,0.0000,0.0000,0.0000,836.5622,836.5622,13.7410,25.7819,0.0000,2983.4000,-2983.4000,0.0774,0.0000,0.0000,0.0000,608.8571,4.9000,1.0000,608.8571,0.0000,0.0000,3592.2571,0.0000,-3592.2571,13.8840,6.5867,14325.8000,0.0000,14325.8000,0.3714,3871.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3871.8378,0.0000,0.0000,0.0000,10453.9622,10453.9622,13.4680,9.2987,11.3833,-6.9840,-104759.9934,6.5146,1072.6102,10.7261,6.5146,0.0000,10.0513,9.2987,8.4870,8.8928,-2.5495,-20396.1875,6.5146,2239.4236,22.3942,6.5146,0.0000,35.3429,8.4870,7.8101,8.1485,-2.4295,-17006.7750,6.5146,2645.1362,26.4514,6.5146,0.0000,46.1430,6.5146,40.0646,4.3430,0.0000,91.5372,131.6018,-103452.2000,-142162.9559,-142162.9559
7291.0000,7.7556,19.9703,127.8000,131795.8000,-131668.0000,3.4171,29.0455,4.4000,1.0000,29287.9556,4.5000,1.0000,29317.0010,0.0000,0.0000,161083.7556,98.7545,-160985.0010,14.2491,6.9518,16566.0000,0.0000,16566.0000,0.4295,4477.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4477.2973,0.0000,0.0000,0.0000,12088.7027,12088.7027,13.7615,13.7615,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.7615,6.4642,879.0000,0.0000,879.0000,0.0228,237.5676,3.7000,1.0000,0.0000,0.0000,0.0000,237.5676,0.0000,0.0000,0.0000,641.4324,641.4324,13.7356,25.4221,108.6000,2368.2000,-2259.6000,0.0614,24.6818,4.4000,1.0000,483.3061,4.9000,1.0000,507.9879,0.0000,0.0000,2851.5061,83.9182,-2767.5879,13.8472,6.5499,13670.1000,0.0000,13670.1000,0.3544,3694.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3694.6216,0.0000,0.0000,0.0000,9975.4784,9975.4784,13.4449,9.0845,11.2647,-7.2067,-108100.3394,6.4278,1063.6471,10.6365,6.4278,0.0000,9.6548,9.0845,8.4120,8.7483,-2.0843,-16674.0904,6.4278,2223.7094,22.2371,6.4278,0.0000,33.9487,8.4120,7.7556,8.0838,-2.3246,-16272.5456,6.4278,2617.4321,26.1743,6.4278,0.0000,44.3228,6.4278,38.6140,4.2852,0.0000,87.9264,126.5403,-102812.5000,-141046.9754,-141046.9754
7292.0000,7.6451,19.7883,847.4000,82863.2000,-82015.8000,2.1484,192.5909,4.4000,1.0000,18414.0444,4.5000,1.0000,18606.6354,0.0000,0.0000,101277.2444,654.8091,-100622.4354,13.3926,6.0953,16547.8000,0.0000,16547.8000,0.4290,4472.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4472.3784,0.0000,0.0000,0.0000,12075.4216,12075.4216,12.7028,4.9756,1914.9000,0.0000,1914.9000,0.0496,435.2045,4.4000,1.0000,0.0000,0.0000,0.0000,435.2045,0.0000,0.0000,0.0000,1479.6955,1479.6955,12.6183,5.3210,962.4000,0.0000,962.4000,0.0250,260.1081,3.7000,1.0000,0.0000,0.0000,0.0000,260.1081,0.0000,0.0000,0.0000,702.2919,702.2919,12.5782,22.6565,483.6000,1904.1000,-1420.5000,0.0494,109.9091,4.4000,1.0000,388.5918,4.9000,1.0000,498.5009,0.0000,0.0000,2292.6918,373.6909,-1919.0009,12.6878,5.3905,12522.6000,0.0000,12522.6000,0.3247,3384.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3384.4865,0.0000,0.0000,0.0000,9138.1135,9138.1135,12.1658,9.1941,10.6800,-3.4685,-52027.1480,4.5391,770.0560,7.7006,4.5391,0.0000,3.3999,9.1941,8.2086,8.7013,-2.1567,-17253.7130,4.5391,1573.5721,15.7357,4.5391,0.0000,11.9550,8.2086,7.6451,7.9268,-1.4093,-9865.0527,4.5391,1861.3539,18.6135,4.5391,0.0000,15.6082,4.5391,14.8692,3.0261,0.0000,30.9632,45.8323,-51488.6000,-79145.9138,-79145.9138
7293.0000,7.5587,19.6856,987.3000,79969.6000,-78982.3000,2.0734,224.3864,4.4000,1.0000,17771.0222,4.5000,1.0000,17995.4086,0.0000,0.0000,97740.6222,762.9136,-96977.7086,13.5210,6.2237,14015.3000,0.0000,14015.3000,0.3634,3787.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3787.9189,0.0000,0.0000,0.0000,10227.3811,10227.3811,12.8922,5.1649,2163.2000,0.0000,2163.2000,0.0561,491.6364,4.4000,1.0000,0.0000,0.0000,0.0000,491.6364,0.0000,0.0000,0.0000,1671.5636,1671.5636,12.7894,5.4921,569.6000,0.0000,569.6000,0.0148,153.9459,3.7000,1.0000,0.0000,0.0000,0.0000,153.9459,0.0000,0.0000,0.0000,415.6541,415.6541,12.7639,20.2091,886.2000,1490.1000,-603.9000,0.0386,201.4091,4.4000,1.0000,304.1020,4.9000,1.0000,505.5111,0.0000,0.0000,1794.2020,684.7909,-1109.4111,12.8321,5.5348,10227.6000,0.0000,10227.6000,0.2652,2764.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2764.2162,0.0000,0.0000,0.0000,7463.3838,7463.3838,12.3732,8.7790,10.5761,-3.8974,-58461.3484,4.2171,718.6190,7.1862,4.2171,0.0000,2.7265,8.7790,8.2532,8.5161,-1.0689,-8551.4115,4.2171,1473.9736,14.7397,4.2171,0.0000,9.5870,8.2532,7.5587,7.9060,-1.6138,-11296.3773,4.2171,1730.9256,17.3093,4.2171,0.0000,12.5166,4.2171,12.1579,2.8114,0.0000,24.8301,36.9880,-52610.5000,-78309.1372,-78309.1372
7294.0000,7.5857,19.5796,1943.0000,65748.3000,-63805.3000,1.7046,441.5909,4.4000,1.0000,14610.7333,4.5000,1.0000,15052.3242,0.0000,0.0000,80359.0333,1501.4091,-78857.6242,12.6180,5.3207,13683.3000,0.0000,13683.3000,0.3548,3698.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3698.1892,0.0000,0.0000,0.0000,9985.1108,9985.1108,11.9808,4.2535,14184.5000,0.0000,14184.5000,0.3678,3223.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3223.7500,0.0000,0.0000,0.0000,10960.7500,10960.7500,11.2813,3.9840,419.9000,0.0000,419.9000,0.0109,113.4865,3.7000,1.0000,0.0000,0.0000,0.0000,113.4865,0.0000,0.0000,0.0000,306.4135,306.4135,11.2618,10.9192,1517.2000,930.5000,586.7000,0.0393,344.8182,4.4000,1.0000,189.8980,4.9000,1.0000,534.7161,0.0000,0.0000,1120.3980,1172.3818,51.9839,11.2585,3.9612,8916.2000,0.0000,8916.2000,0.2312,2409.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2409.7838,0.0000,0.0000,0.0000,6506.4162,6506.4162,10.8433,9.4643,10.1538,-1.4405,-21608.2412,4.0628,705.0257,7.0503,4.0628,0.0000,2.4381,9.4643,7.9701,8.7172,-2.9269,-23415.0898,4.0628,1407.4863,14.0749,4.0628,0.0000,8.5731,7.9701,7.5857,7.7779,-0.8605,-6023.6188,4.0628,1677.2086,16.7721,4.0628,0.0000,11.1929,4.0628,10.9804,2.7086,0.0000,22.2041,33.1844,-26014.7000,-51046.9498,-51046.9498
7295.0000,7.5268,19.3602,2973.6000,59096.1000,-56122.5000,1.5322,675.8182,4.4000,1.0000,13132.4667,4.5000,1.0000,13808.2848,0.0000,0.0000,72228.5667,2297.7818,-69930.7848,12.2713,4.9740,13683.5000,0.0000,13683.5000,0.3548,3698.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3698.2432,0.0000,0.0000,0.0000,9985.2568,9985.2568,11.5938,3.8665,17771.8000,0.0000,17771.8000,0.4608,4039.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4039.0455,0.0000,0.0000,0.0000,13732.7545,13732.7545,10.6621,3.3648,430.4000,0.0000,430.4000,0.0112,116.3243,3.7000,1.0000,0.0000,0.0000,0.0000,116.3243,0.0000,0.0000,0.0000,314.0757,314.0757,10.6408,5.9254,2299.1000,575.1000,1724.0000,0.0596,522.5227,4.4000,1.0000,117.3673,4.9000,1.0000,639.8901,0.0000,0.0000,692.4673,1776.5773,1084.1099,10.5672,3.2699,4981.9000,0.0000,4981.9000,0.1292,1346.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1346.4595,0.0000,0.0000,0.0000,3635.4405,3635.4405,10.3206,9.5227,9.9216,-0.7840,-11760.5836,3.8215,669.8300,6.6983,3.8215,0.0000,2.0289,9.5227,7.9550,8.7389,-2.8883,-23106.2681,3.8215,1322.6030,13.2260,3.8215,0.0000,7.1341,7.9550,7.5268,7.7409,-0.9018,-6312.2957,3.8215,1580.1856,15.8019,3.8215,0.0000,9.3141,3.8215,9.2884,2.5476,0.0000,18.4771,27.7654,-17530.9000,-41179.1474,-41179.1474
7296.0000,7.5068,19.1662,3908.1000,53655.0000,-49746.9000,1.3911,888.2045,4.4000,1.0000,11923.3333,4.5000,1.0000,12811.5379,0.0000,0.0000,65578.3333,3019.8955,-62558.4379,11.8680,4.5707,13683.6000,0.0000,13683.6000,0.3548,3698.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3698.2703,0.0000,0.0000,0.0000,9985.3297,9985.3297,11.1719,3.4446,22693.2000,0.0000,22693.2000,0.5884,5157.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5157.5455,0.0000,0.0000,0.0000,17535.6545,17535.6545,9.9494,2.6521,418.0000,0.0000,418.0000,0.0108,112.9730,3.7000,1.0000,0.0000,0.0000,0.0000,112.9730,0.0000,0.0000,0.0000,305.0270,305.0270,9.9282,3.4094,3640.7000,365.4000,3275.3000,0.0944,827.4318,4.4000,1.0000,74.5714,4.9000,1.0000,902.0032,0.0000,0.0000,439.9714,2813.2682,2373.2968,9.7627,2.4654,1539.4000,0.0000,1539.4000,0.0399,416.0541,3.7000,1.0000,0.0000,0.0000,0.0000,416.0541,0.0000,0.0000,0.0000,1123.3459,1123.3459,9.6844,9.7087,9.6966,0.0233,349.3561,3.7191,658.2806,6.5828,3.7191,0.0000,1.8701,9.7087,7.8902,8.7994,-3.2608,-26086.7256,3.7191,1283.7281,12.8373,3.7191,0.0000,6.5758,7.8902,7.5068,7.6985,-0.7855,-5498.4144,3.7191,1540.7745,15.4077,3.7191,0.0000,8.5853,3.7191,8.6244,2.4794,0.0000,17.0312,25.6557,-8137.4000,-31235.7839,-31235.7839
7297.0000,7.5034,18.8969,5162.6000,48136.6000,-42974.0000,1.2480,1173.3182,4.4000,1.0000,10697.0222,4.5000,1.0000,11870.3404,0.0000,0.0000,58833.6222,3989.2818,-54844.3404,11.2559,3.9586,13709.7000,0.0000,13709.7000,0.3554,3705.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3705.3243,0.0000,0.0000,0.0000,10004.3757,10004.3757,10.5714,2.8442,29317.5000,0.0000,29317.5000,0.7601,6663.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6663.0682,0.0000,0.0000,0.0000,22654.4318,22654.4318,9.0214,1.7241,430.9000,0.0000,430.9000,0.0112,116.4595,3.7000,1.0000,0.0000,0.0000,0.0000,116.4595,0.0000,0.0000,0.0000,314.4405,314.4405,8.9999,1.8756,4956.3000,248.2000,4708.1000,0.1285,1126.4318,4.4000,1.0000,50.6531,4.9000,1.0000,1177.0849,0.0000,0.0000,298.8531,3829.8682,3531.0151,8.7583,1.4610,884.8000,0.0000,884.8000,0.0229,239.1351,3.7000,1.0000,0.0000,0.0000,0.0000,239.1351,0.0000,0.0000,0.0000,645.6649,645.6649,8.7141,10.0944,9.4043,1.3449,20173.9918,3.7893,679.3097,6.7931,3.7893,0.0000,1.9781,10.0944,7.7992,8.9468,-4.1932,-33545.5276,3.7893,1299.5067,12.9951,3.7893,0.0000,6.9555,7.7992,7.5034,7.6513,-0.6176,-4322.8766,3.7893,1573.2002,15.7320,3.7893,0.0000,9.0809,3.7893,9.0764,2.5262,0.0000,18.0144,27.0909,6077.0000,-17694.4124,-17694.4124
7298.0000,7.4809,18.5230,6589.0000,43143.9000,-36554.9000,1.1186,1497.5000,4.4000,1.0000,9587.5333,4.5000,1.0000,11085.0333,0.0000,0.0000,52731.4333,5091.5000,-47639.9333,10.7725,3.4752,13711.5000,0.0000,13711.5000,0.3555,3705.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3705.8108,0.0000,0.0000,0.0000,10005.6892,10005.6892,10.0811,2.3539,32795.4000,0.0000,32795.4000,0.8503,7453.5000,4.4000,1.0000,0.0000,0.0000,0.0000,7453.5000,0.0000,0.0000,0.0000,25341.9000,25341.9000,8.3302,1.0329,418.8000,0.0000,418.8000,0.0109,113.1892,3.7000,1.0000,0.0000,0.0000,0.0000,113.1892,0.0000,0.0000,0.0000,305.6108,305.6108,8.3091,0.8931,6026.3000,155.8000,5870.5000,0.1562,1369.6136,4.4000,1.0000,31.7959,4.9000,1.0000,1401.4096,0.0000,0.0000,187.5959,4656.6864,4469.0904,8.0003,0.7030,392.3000,0.0000,392.3000,0.0102,106.0270,3.7000,1.0000,0.0000,0.0000,0.0000,106.0270,0.0000,0.0000,0.0000,286.2730,286.2730,7.9805,10.3271,9.1538,2.2642,33962.7559,3.7525,680.1176,6.8012,3.7525,0.0000,1.9209,10.3271,7.7687,9.0479,-4.6286,-37028.5544,3.7525,1281.1624,12.8116,3.7525,0.0000,6.7545,7.7687,7.4809,7.6248,-0.5951,-4165.5714,3.7525,1559.7586,15.5976,3.7525,0.0000,8.8185,3.7525,8.8374,2.5016,0.0000,17.4939,26.3314,16633.6000,-7231.3699,-7231.3699
7299.0000,7.4646,18.0591,8158.6000,38732.8000,-30574.2000,1.0042,1854.2273,4.4000,1.0000,8607.2889,4.5000,1.0000,10461.5162,0.0000,0.0000,47340.0889,6304.3727,-41035.7162,10.1983,2.9010,13711.5000,0.0000,13711.5000,0.3555,3705.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3705.8108,0.0000,0.0000,0.0000,10005.6892,10005.6892,9.5317,1.8044,39950.0000,0.0000,39950.0000,1.0358,9079.5455,4.4000,1.0000,0.0000,0.0000,0.0000,9079.5455,0.0000,0.0000,0.0000,30870.4545,30870.4545,7.4752,0.1779,430.6000,0.0000,430.6000,0.0112,116.3784,3.7000,1.0000,0.0000,0.0000,0.0000,116.3784,0.0000,0.0000,0.0000,314.2216,314.2216,7.4542,-0.1323,6855.3000,80.1000,6775.2000,0.1777,1558.0227,4.4000,1.0000,16.3469,4.9000,1.0000,1574.3697,0.0000,0.0000,96.4469,5297.2773,5200.8303,7.1078,-0.1895,392.3000,0.0000,392.3000,0.0102,106.0270,3.7000,1.0000,0.0000,0.0000,0.0000,106.0270,0.0000,0.0000,0.0000,286.2730,286.2730,7.0887,10.6263,8.8575,3.5401,53102.1652,3.8918,714.6304,7.1463,3.8918,0.0000,2.1431,10.6263,7.7571,9.1917,-5.3836,-43068.5273,3.8918,1320.3961,13.2040,3.8918,0.0000,7.5355,7.7571,7.4646,7.6108,-0.6274,-4391.8853,3.8918,1618.7137,16.1871,3.8918,0.0000,9.8382,3.8918,9.7631,2.5946,0.0000,19.5168,29.2800,30685.4000,5641.7525,5641.7525
7300.0000,7.4002,18.7261,6408.2000,55245.1000,-48836.9000,1.4323,1456.4091,4.4000,1.0000,12276.6889,4.5000,1.0000,13733.0980,0.0000,0.0000,67521.7889,4951.7909,-62569.9980,10.8439,3.5466,13711.5000,0.0000,13711.5000,0.3555,3705.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3705.8108,0.0000,0.0000,0.0000,10005.6892,10005.6892,10.2932,2.5660,43499.3000,0.0000,43499.3000,1.1278,9886.2045,4.4000,1.0000,0.0000,0.0000,0.0000,9886.2045,0.0000,0.0000,0.0000,33613.0955,33613.0955,8.4433,1.1460,419.0000,0.0000,419.0000,0.0109,113.2432,3.7000,1.0000,0.0000,0.0000,0.0000,113.2432,0.0000,0.0000,0.0000,305.7568,305.7568,8.4264,0.7643,7370.6000,39.9000,7330.7000,0.1911,1675.1364,4.4000,1.0000,8.1429,4.9000,1.0000,1683.2792,0.0000,0.0000,48.0429,5695.4636,5647.4208,8.1156,0.8183,885.2000,0.0000,885.2000,0.0230,239.2432,3.7000,1.0000,0.0000,0.0000,0.0000,239.2432,0.0000,0.0000,0.0000,645.9568,645.9568,8.0801,9.7882,8.9341,2.0691,31036.1316,4.7108,862.0954,8.6210,4.7108,0.0000,3.8006,9.7882,8.1986,8.9934,-3.6104,-28883.2525,4.7108,1612.2218,16.1222,4.7108,0.0000,13.3639,8.1986,7.4002,7.7994,-2.0721,-14504.9581,4.7108,1942.8276,19.4283,4.7108,0.0000,17.4476,4.7108,16.4604,3.1405,0.0000,34.6121,51.0725,17008.8000,-12352.0790,-12352.0790
7301.0000,7.4795,18.8384,6987.0000,62536.2000,-55549.2000,1.6214,1587.9545,4.4000,1.0000,13896.9333,4.5000,1.0000,15484.8879,0.0000,0.0000,76433.1333,5399.0455,-71034.0879,10.9097,3.6124,13711.7000,0.0000,13711.7000,0.3555,3705.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3705.8649,0.0000,0.0000,0.0000,10005.8351,10005.8351,10.4265,2.6993,49265.1000,0.0000,49265.1000,1.2773,11196.6136,4.4000,1.0000,0.0000,0.0000,0.0000,11196.6136,0.0000,0.0000,0.0000,38068.4864,38068.4864,8.5882,1.2909,562.3000,0.0000,562.3000,0.0146,151.9730,3.7000,1.0000,0.0000,0.0000,0.0000,151.9730,0.0000,0.0000,0.0000,410.3270,410.3270,8.5684,0.9738,7317.8000,80.6000,7237.2000,0.1897,1663.1364,4.4000,1.0000,16.4490,4.9000,1.0000,1679.5853,0.0000,0.0000,97.0490,5654.6636,5557.6147,8.3001,1.0028,4664.7000,0.0000,4664.7000,0.1209,1260.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1260.7297,0.0000,0.0000,0.0000,3403.9703,3403.9703,8.1357,9.6444,8.8900,2.0828,31242.6337,5.3691,984.4768,9.8448,5.3691,0.0000,5.6269,9.6444,8.2692,8.9568,-3.5597,-28477.8089,5.3691,1840.4781,18.4048,5.3691,0.0000,19.7858,8.2692,7.4795,7.8744,-2.3361,-16352.6792,5.3691,2206.9010,22.0690,5.3691,0.0000,25.8319,5.3691,23.5578,3.5794,0.0000,51.2446,74.8024,19891.8000,-13587.8544,-13587.8544
7302.0000,7.6176,19.6262,3307.9000,119697.6000,-116389.7000,3.1034,751.7955,4.4000,1.0000,26599.4667,4.5000,1.0000,27351.2621,0.0000,0.0000,146297.0667,2556.1045,-143740.9621,12.8315,5.5342,13711.7000,0.0000,13711.7000,0.3555,3705.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3705.8649,0.0000,0.0000,0.0000,10005.8351,10005.8351,12.4686,4.7413,27402.9000,0.0000,27402.9000,0.7105,6227.9318,4.4000,1.0000,0.0000,0.0000,0.0000,6227.9318,0.0000,0.0000,0.0000,21174.9682,21174.9682,11.7005,4.4032,517.9000,0.0000,517.9000,0.0134,139.9730,3.7000,1.0000,0.0000,0.0000,0.0000,139.9730,0.0000,0.0000,0.0000,377.9270,377.9270,11.6868,4.3085,6786.2000,196.7000,6589.5000,0.1759,1542.3182,4.4000,1.0000,40.1429,4.9000,1.0000,1582.4610,0.0000,0.0000,236.8429,5243.8818,5007.0390,11.5051,4.2079,15674.2000,0.0000,15674.2000,0.4064,4236.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4236.2703,0.0000,0.0000,0.0000,11437.9297,11437.9297,11.0903,8.5130,9.8017,-4.7367,-71050.1355,7.1477,1259.3835,12.5938,7.1477,0.0000,13.2758,8.5130,8.4417,8.4774,-0.2458,-1966.6051,7.1477,2502.5761,25.0258,7.1477,0.0000,46.6809,8.4417,7.6176,8.0296,-3.2458,-22720.5224,7.1477,2917.6313,29.1763,7.1477,0.0000,60.9456,7.1477,51.7078,4.7651,0.0000,120.9023,172.6100,-52493.5000,-95737.2631,-95737.2631
7303.0000,7.7406,19.8675,1948.5000,157965.2000,-156016.7000,4.0955,442.8409,4.4000,1.0000,35103.3778,4.5000,1.0000,35546.2187,0.0000,0.0000,193068.5778,1505.6591,-191562.9187,13.3072,6.0099,23281.1000,0.0000,23281.1000,0.6036,6292.1892,3.7000,1.0000,0.0000,0.0000,0.0000,6292.1892,0.0000,0.0000,0.0000,16988.9108,16988.9108,12.8135,5.0862,23805.1000,0.0000,23805.1000,0.6172,5410.2500,4.4000,1.0000,0.0000,0.0000,0.0000,5410.2500,0.0000,0.0000,0.0000,18394.8500,18394.8500,12.2790,4.9817,1047.6000,0.0000,1047.6000,0.0272,283.1351,3.7000,1.0000,0.0000,0.0000,0.0000,283.1351,0.0000,0.0000,0.0000,764.4649,764.4649,12.2568,4.9354,6659.6000,224.5000,6435.1000,0.1727,1513.5455,4.4000,1.0000,45.8163,4.9000,1.0000,1559.3618,0.0000,0.0000,270.3163,5146.0545,4875.7382,12.1151,4.8178,16660.1000,0.0000,16660.1000,0.4319,4502.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4502.7297,0.0000,0.0000,0.0000,12157.3703,12157.3703,11.7618,8.8073,10.2846,-6.7781,-101671.2779,8.9222,1539.5591,15.3956,8.9222,0.0000,25.8212,8.8073,8.3644,8.5859,-1.9052,-15241.8355,8.9222,3108.8929,31.0889,8.9222,0.0000,90.7938,8.3644,7.7406,8.0525,-3.0669,-21468.4711,8.9222,3638.2524,36.3825,8.9222,0.0000,118.5386,8.9222,95.2641,5.9481,0.0000,235.1536,330.4177,-84787.7000,-138381.5845,-138381.5845
7304.0000,7.7595,19.9226,1294.4000,169158.9000,-167864.5000,4.3858,294.1818,4.4000,1.0000,37590.8667,4.5000,1.0000,37885.0485,0.0000,0.0000,206749.7667,1000.2182,-205749.5485,13.7055,6.4082,28403.1000,0.0000,28403.1000,0.7364,7676.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7676.5135,0.0000,0.0000,0.0000,20726.5865,20726.5865,13.1065,18.4595,6921.6000,7997.3000,-1075.7000,0.2073,1573.0909,4.4000,1.0000,1632.1020,4.9000,1.0000,3205.1929,0.0000,0.0000,9629.4020,5348.5091,-4280.8929,13.2303,5.9330,1768.3000,0.0000,1768.3000,0.0458,477.9189,3.7000,1.0000,0.0000,0.0000,0.0000,477.9189,0.0000,0.0000,0.0000,1290.3811,1290.3811,13.1930,5.6140,7354.8000,90.6000,7264.2000,0.1907,1671.5455,4.4000,1.0000,18.4898,4.9000,1.0000,1690.0353,0.0000,0.0000,109.0898,5683.2545,5574.1647,13.0319,5.7346,16002.8000,0.0000,16002.8000,0.4149,4325.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4325.0811,0.0000,0.0000,0.0000,11677.7189,11677.7189,12.6944,8.8241,10.7592,-8.9283,-133924.3773,8.9714,1516.8526,15.1685,8.9714,0.0000,26.2512,8.8241,8.3536,8.5888,-2.0351,-16280.5496,8.9714,3125.6505,31.2565,8.9714,0.0000,92.3058,8.3536,7.7595,8.0565,-2.9367,-20556.6633,8.9714,3657.6806,36.5768,8.9714,0.0000,120.5127,8.9714,96.7221,5.9809,0.0000,239.0697,335.7917,-115501.8000,-170761.5902,-170761.5902
