Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7305.0000,7.7901,19.9849,630.9000,177627.2000,-176996.3000,4.6053,143.3864,4.4000,1.0000,39472.7111,4.5000,1.0000,39616.0975,0.0000,0.0000,217099.9111,487.5136,-216612.3975,13.7738,6.4765,32298.2000,0.0000,32298.2000,0.8374,8729.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8729.2432,0.0000,0.0000,0.0000,23568.9568,23568.9568,13.1228,22.8603,2294.8000,7698.9000,-5404.1000,0.1996,521.5455,4.4000,1.0000,1571.2041,4.9000,1.0000,2092.7495,0.0000,0.0000,9270.1041,1773.2545,-7496.8495,13.3299,6.0326,1912.0000,0.0000,1912.0000,0.0496,516.7568,3.7000,1.0000,0.0000,0.0000,0.0000,516.7568,0.0000,0.0000,0.0000,1395.2432,1395.2432,13.2913,5.6189,7768.0000,35.4000,7732.6000,0.2014,1765.4545,4.4000,1.0000,7.2245,4.9000,1.0000,1772.6790,0.0000,0.0000,42.6245,6002.5455,5959.9210,13.1267,5.8294,14031.0000,0.0000,14031.0000,0.3638,3792.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3792.1622,0.0000,0.0000,0.0000,10238.8378,10238.8378,12.8438,9.0805,10.9621,-9.0824,-136235.5009,9.3856,1573.2011,15.7320,9.3856,0.0000,30.0575,9.0805,8.3843,8.7324,-3.1500,-25200.3394,9.3856,3249.2663,32.4927,9.3856,0.0000,105.6896,8.3843,7.7901,8.0872,-3.0729,-21510.4479,9.3856,3821.3086,38.2131,9.3856,0.0000,137.9863,9.3856,109.5516,6.2571,0.0000,273.7334,383.2850,-126426.6000,-182946.2882,-182946.2882
7306.0000,7.8323,20.0449,230.9000,185145.5000,-184914.6000,4.8002,52.4773,4.4000,1.0000,41143.4444,4.5000,1.0000,41195.9217,0.0000,0.0000,226288.9444,178.4227,-226110.5217,13.7968,6.4995,38132.2000,0.0000,38132.2000,0.9886,10306.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10306.0000,0.0000,0.0000,0.0000,27826.2000,27826.2000,13.0628,24.4046,645.1000,7131.0000,-6485.9000,0.1849,146.6136,4.4000,1.0000,1455.3061,4.9000,1.0000,1601.9198,0.0000,0.0000,8586.3061,498.4864,-8087.8198,13.2761,5.9788,1957.8000,0.0000,1957.8000,0.0508,529.1351,3.7000,1.0000,0.0000,0.0000,0.0000,529.1351,0.0000,0.0000,0.0000,1428.6649,1428.6649,13.2385,5.5799,7644.6000,43.6000,7601.0000,0.1982,1737.4091,4.4000,1.0000,8.8980,4.9000,1.0000,1746.3071,0.0000,0.0000,52.4980,5907.1909,5854.6929,13.0840,5.7867,12716.4000,0.0000,12716.4000,0.3297,3436.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3436.8649,0.0000,0.0000,0.0000,9279.5351,9279.5351,12.8392,9.2927,11.0659,-8.9632,-134447.2529,9.8286,1640.2013,16.4020,9.8286,0.0000,34.5181,9.2927,8.4565,8.8746,-3.9621,-31696.7496,9.8286,3381.3738,33.8137,9.8286,0.0000,121.3744,8.4565,7.8323,8.1444,-3.3807,-23665.2460,9.8286,3991.5017,39.9150,9.8286,0.0000,158.4641,9.8286,124.4303,6.5524,0.0000,314.3567,438.7870,-130993.1000,-189809.2485,-189809.2485
7307.0000,7.8776,20.0990,22.2000,192574.8000,-192552.6000,4.9929,5.0455,4.4000,1.0000,42794.4000,4.5000,1.0000,42799.4455,0.0000,0.0000,235369.2000,17.1545,-235352.0455,13.8733,6.5760,40078.2000,0.0000,40078.2000,1.0391,10831.9459,3.7000,1.0000,0.0000,0.0000,0.0000,10831.9459,0.0000,0.0000,0.0000,29246.2541,29246.2541,13.1282,25.1496,23.9000,9498.0000,-9474.1000,0.2463,5.4318,4.4000,1.0000,1938.3673,4.9000,1.0000,1943.7992,0.0000,0.0000,11436.3673,18.4682,-11417.8992,13.4191,6.1218,2319.4000,0.0000,2319.4000,0.0601,626.8649,3.7000,1.0000,0.0000,0.0000,0.0000,626.8649,0.0000,0.0000,0.0000,1692.5351,1692.5351,13.3760,5.7931,6969.9000,83.6000,6886.3000,0.1807,1584.0682,4.4000,1.0000,17.0612,4.9000,1.0000,1601.1294,0.0000,0.0000,100.6612,5385.8318,5285.1706,13.2414,5.9441,10251.6000,0.0000,10251.6000,0.2658,2770.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2770.7027,0.0000,0.0000,0.0000,7480.8973,7480.8973,13.0508,9.4065,11.2287,-9.5367,-143050.0272,10.1773,1686.6836,16.8668,10.1773,0.0000,38.3231,9.4065,8.5265,8.9665,-4.3183,-34546.0566,10.1773,3487.1767,34.8718,10.1773,0.0000,134.7537,8.5265,7.8776,8.2021,-3.6384,-25469.0037,10.1773,4122.4816,41.2248,10.1773,0.0000,175.9318,10.1773,137.0060,6.7848,0.0000,349.0086,486.0146,-142491.2000,-203065.0875,-203065.0875
7308.0000,7.9109,20.1331,0.0000,199941.0000,-199941.0000,5.1838,0.0000,0.0000,0.0000,44431.3333,4.5000,1.0000,44431.3333,0.0000,0.0000,244372.3333,0.0000,-244372.3333,14.0690,6.7717,34726.9000,0.0000,34726.9000,0.9004,9385.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9385.6486,0.0000,0.0000,0.0000,25341.2514,25341.2514,13.4304,25.4314,61.6000,11946.3000,-11884.7000,0.3097,14.0000,4.4000,1.0000,2438.0204,4.9000,1.0000,2452.0204,0.0000,0.0000,14384.3204,47.6000,-14336.7204,13.7917,6.4944,2765.5000,0.0000,2765.5000,0.0717,747.4324,3.7000,1.0000,0.0000,0.0000,0.0000,747.4324,0.0000,0.0000,0.0000,2018.0676,2018.0676,13.7408,6.2640,6238.9000,129.8000,6109.1000,0.1618,1417.9318,4.4000,1.0000,26.4898,4.9000,1.0000,1444.4216,0.0000,0.0000,156.2898,4820.9682,4664.6784,13.6233,6.3260,8937.0000,0.0000,8937.0000,0.2317,2415.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2415.4054,0.0000,0.0000,0.0000,6521.5946,6521.5946,13.4589,9.4581,11.4585,-10.5844,-158765.4187,10.2886,1688.6281,16.8863,10.2886,0.0000,39.5950,9.4581,8.5717,9.0149,-4.3967,-35173.8514,10.2886,3517.8397,35.1784,10.2886,0.0000,139.2261,8.5717,7.9109,8.2413,-3.7463,-26224.1918,10.2886,4160.3157,41.6032,10.2886,0.0000,181.7709,10.2886,141.1883,6.8591,0.0000,360.5920,501.7803,-159287.2000,-220163.4618,-220163.4618
7309.0000,7.9643,20.1865,0.0000,207526.0000,-207526.0000,5.3805,0.0000,0.0000,0.0000,46116.8889,4.5000,1.0000,46116.8889,0.0000,0.0000,253642.8889,0.0000,-253642.8889,14.0798,6.7825,40078.5000,0.0000,40078.5000,1.0391,10832.0270,3.7000,1.0000,0.0000,0.0000,0.0000,10832.0270,0.0000,0.0000,0.0000,29246.4730,29246.4730,13.3746,25.4154,0.0000,12785.9000,-12785.9000,0.3315,0.0000,0.0000,0.0000,2609.3673,4.9000,1.0000,2609.3673,0.0000,0.0000,15395.2673,0.0000,-15395.2673,13.7458,6.4485,2640.4000,0.0000,2640.4000,0.0685,713.6216,3.7000,1.0000,0.0000,0.0000,0.0000,713.6216,0.0000,0.0000,0.0000,1926.7784,1926.7784,13.6994,6.7628,5522.9000,362.7000,5160.2000,0.1432,1255.2045,4.4000,1.0000,74.0204,4.9000,1.0000,1329.2250,0.0000,0.0000,436.7204,4267.6955,3830.9750,13.6070,6.3097,7951.1000,0.0000,7951.1000,0.2061,2148.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2148.9459,0.0000,0.0000,0.0000,5802.1541,5802.1541,13.4671,9.6448,11.5559,-10.5689,-158532.7648,10.7534,1757.6526,17.5765,10.7534,0.0000,45.2062,9.6448,8.6511,9.1480,-5.1515,-41212.0680,10.7534,3655.3161,36.5532,10.7534,0.0000,158.9563,8.6511,7.9643,8.3077,-4.0696,-28486.9431,10.7534,4335.4024,43.3540,10.7534,0.0000,207.5303,10.7534,159.5220,7.1689,0.0000,411.6928,571.2149,-164481.7000,-228231.7758,-228231.7758
7310.0000,7.9991,20.2214,0.0000,213895.9000,-213895.9000,5.5456,0.0000,0.0000,0.0000,47532.4222,4.5000,1.0000,47532.4222,0.0000,0.0000,261428.3222,0.0000,-261428.3222,14.2754,6.9781,38127.8000,0.0000,38127.8000,0.9885,10304.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10304.8108,0.0000,0.0000,0.0000,27822.9892,27822.9892,13.6075,25.6483,0.0000,11727.2000,-11727.2000,0.3040,0.0000,0.0000,0.0000,2393.3061,4.9000,1.0000,2393.3061,0.0000,0.0000,14120.5061,0.0000,-14120.5061,13.9465,6.6492,1749.3000,0.0000,1749.3000,0.0454,472.7838,3.7000,1.0000,0.0000,0.0000,0.0000,472.7838,0.0000,0.0000,0.0000,1276.5162,1276.5162,13.9158,7.2081,5223.7000,442.3000,4781.4000,0.1354,1187.2045,4.4000,1.0000,90.2653,4.9000,1.0000,1277.4699,0.0000,0.0000,532.5653,4036.4955,3503.9301,13.8317,6.5344,6965.2000,0.0000,6965.2000,0.1806,1882.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1882.4865,0.0000,0.0000,0.0000,5082.7135,5082.7135,13.7097,9.7030,11.7063,-11.1261,-166891.3831,10.7994,1754.0290,17.5403,10.7994,0.0000,45.7896,9.7030,8.7020,9.2025,-5.2120,-41696.0999,10.7994,3662.2091,36.6221,10.7994,0.0000,161.0075,8.7020,7.9991,8.3506,-4.1822,-29275.1963,10.7994,4345.6932,43.4569,10.7994,0.0000,210.2084,10.7994,161.4179,7.1996,0.0000,417.0055,578.4234,-173999.4000,-237862.6793,-237862.6793
7311.0000,8.0381,20.2603,0.0000,219142.4000,-219142.4000,5.6817,0.0000,0.0000,0.0000,48698.3111,4.5000,1.0000,48698.3111,0.0000,0.0000,267840.7111,0.0000,-267840.7111,14.3628,7.0655,36187.0000,0.0000,36187.0000,0.9382,9780.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9780.2703,0.0000,0.0000,0.0000,26406.7297,26406.7297,13.7393,25.7801,0.0000,12536.7000,-12536.7000,0.3250,0.0000,0.0000,0.0000,2558.5102,4.9000,1.0000,2558.5102,0.0000,0.0000,15095.2102,0.0000,-15095.2102,14.0957,6.7984,1691.0000,0.0000,1691.0000,0.0438,457.0270,3.7000,1.0000,0.0000,0.0000,0.0000,457.0270,0.0000,0.0000,0.0000,1233.9730,1233.9730,14.0666,7.5547,4813.8000,485.9000,4327.9000,0.1248,1094.0455,4.4000,1.0000,99.1633,4.9000,1.0000,1193.2087,0.0000,0.0000,585.0633,3719.7545,3134.6913,13.9926,6.6953,7951.1000,0.0000,7951.1000,0.2061,2148.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2148.9459,0.0000,0.0000,0.0000,5802.1541,5802.1541,13.8556,9.8016,11.8286,-11.4452,-171677.3238,10.9796,1774.1494,17.7415,10.9796,0.0000,48.1198,9.8016,8.7575,9.2796,-5.5270,-44216.2649,10.9796,3710.7619,37.1076,10.9796,0.0000,169.2014,8.7575,8.0381,8.3978,-4.3521,-30464.7846,10.9796,4408.9344,44.0893,10.9796,0.0000,220.9061,10.9796,168.9732,7.3197,0.0000,438.2273,607.2005,-181522.1000,-246358.3733,-246358.3733
7312.0000,8.0715,20.2937,0.0000,223376.4000,-223376.4000,5.7914,0.0000,0.0000,0.0000,49639.2000,4.5000,1.0000,49639.2000,0.0000,0.0000,273015.6000,0.0000,-273015.6000,14.4680,7.1707,30844.4000,0.0000,30844.4000,0.7997,8336.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8336.3243,0.0000,0.0000,0.0000,22508.0757,22508.0757,13.9407,25.9815,0.0000,15013.9000,-15013.9000,0.3893,0.0000,0.0000,0.0000,3064.0612,4.9000,1.0000,3064.0612,0.0000,0.0000,18077.9612,0.0000,-18077.9612,14.3642,7.0669,2178.1000,0.0000,2178.1000,0.0565,588.6757,3.7000,1.0000,0.0000,0.0000,0.0000,588.6757,0.0000,0.0000,0.0000,1589.4243,1589.4243,14.3270,8.4998,3868.1000,610.4000,3257.7000,0.1003,879.1136,4.4000,1.0000,124.5714,4.9000,1.0000,1003.6851,0.0000,0.0000,734.9714,2988.9864,2254.0149,14.2742,6.9769,9265.7000,0.0000,9265.7000,0.2402,2504.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2504.2432,0.0000,0.0000,0.0000,6761.4568,6761.4568,14.1158,9.8655,11.9906,-12.0940,-181409.9203,11.0661,1776.0144,17.7601,11.0661,0.0000,49.2663,9.8655,8.8038,9.3346,-5.6645,-45316.1003,11.0661,3731.0010,37.3100,11.0661,0.0000,173.2327,8.8038,8.0715,8.4377,-4.4649,-31254.5689,11.0661,4435.8276,44.3583,11.0661,0.0000,226.1693,11.0661,172.6803,7.3774,0.0000,448.6684,621.3486,-192844.4000,-257980.5895,-257980.5895
7313.0000,8.0807,20.3027,5.8000,226758.4000,-226752.6000,5.8791,1.3182,4.4000,1.0000,50390.7556,4.5000,1.0000,50392.0737,0.0000,0.0000,277149.1556,4.4818,-277144.6737,14.7201,7.4228,20138.9000,0.0000,20138.9000,0.5221,5442.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5442.9459,0.0000,0.0000,0.0000,14695.9541,14695.9541,14.3681,25.9877,812.8000,14913.2000,-14100.4000,0.3867,184.7273,4.4000,1.0000,3043.5102,4.9000,1.0000,3228.2375,0.0000,0.0000,17956.7102,628.0727,-17328.6375,14.7832,7.4859,1386.1000,0.0000,1386.1000,0.0359,374.6216,3.7000,1.0000,0.0000,0.0000,0.0000,374.6216,0.0000,0.0000,0.0000,1011.4784,1011.4784,14.7590,9.2123,2861.4000,518.2000,2343.2000,0.0742,650.3182,4.4000,1.0000,105.7551,4.9000,1.0000,756.0733,0.0000,0.0000,623.9551,2211.0818,1587.1267,14.7209,7.4236,12223.5000,0.0000,12223.5000,0.3169,3303.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3303.6486,0.0000,0.0000,0.0000,8919.8514,8919.8514,14.5072,9.8648,12.1860,-12.9192,-193787.4592,10.8224,1722.7733,17.2277,10.8224,0.0000,46.0832,9.8648,8.8145,9.3396,-5.4800,-43840.3507,10.8224,3648.0560,36.4806,10.8224,0.0000,162.0402,8.8145,8.0807,8.4476,-4.3759,-30631.0908,10.8224,4336.2475,43.3625,10.8224,0.0000,211.5566,10.8224,162.3716,7.2150,0.0000,419.6800,582.0516,-204761.3000,-268258.9007,-268258.9007
7314.0000,7.8653,19.9987,1531.7000,133273.5000,-131741.8000,3.4554,348.1136,4.4000,1.0000,29616.3333,4.5000,1.0000,29964.4470,0.0000,0.0000,162889.8333,1183.5864,-161706.2470,14.0477,6.7504,16599.2000,0.0000,16599.2000,0.4304,4486.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4486.2703,0.0000,0.0000,0.0000,12112.9297,12112.9297,13.5846,6.1883,6392.4000,175.7000,6216.7000,0.1657,1452.8182,4.4000,1.0000,35.8571,4.9000,1.0000,1488.6753,0.0000,0.0000,211.5571,4939.5818,4728.0247,13.4038,6.1065,1152.2000,0.0000,1152.2000,0.0299,311.4054,3.7000,1.0000,0.0000,0.0000,0.0000,311.4054,0.0000,0.0000,0.0000,840.7946,840.7946,13.3717,8.7335,2594.8000,665.7000,1929.1000,0.0673,589.7273,4.4000,1.0000,135.8571,4.9000,1.0000,725.5844,0.0000,0.0000,801.5571,2005.0727,1203.5156,13.3257,6.0284,14359.6000,0.0000,14359.6000,0.3723,3880.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3880.9730,0.0000,0.0000,0.0000,10478.6270,10478.6270,12.9250,9.6224,11.2737,-5.7589,-86382.8391,6.7814,1121.7336,11.2173,6.7814,0.0000,11.3375,9.6224,8.5436,9.0830,-3.5271,-28216.4634,6.7814,2311.7258,23.1173,6.7814,0.0000,39.8655,8.5436,7.8653,8.2044,-2.5347,-17743.0529,6.7814,2746.6200,27.4662,6.7814,0.0000,52.0477,6.7814,44.7400,4.5209,0.0000,103.2508,147.9908,-91485.0000,-132342.3554,-132342.3554
7315.0000,7.8065,19.9037,2065.1000,127602.7000,-125537.6000,3.3083,469.3409,4.4000,1.0000,28356.1556,4.5000,1.0000,28825.4965,0.0000,0.0000,155958.8556,1595.7591,-154363.0965,13.8517,6.5544,16574.8000,0.0000,16574.8000,0.4297,4479.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4479.6757,0.0000,0.0000,0.0000,12095.1243,12095.1243,13.3780,5.6508,8302.4000,0.0000,8302.4000,0.2153,1886.9091,4.4000,1.0000,0.0000,0.0000,0.0000,1886.9091,0.0000,0.0000,0.0000,6415.4909,6415.4909,13.1268,5.8295,882.8000,0.0000,882.8000,0.0229,238.5946,3.7000,1.0000,0.0000,0.0000,0.0000,238.5946,0.0000,0.0000,0.0000,644.2054,644.2054,13.1016,7.6795,3167.9000,606.5000,2561.4000,0.0821,719.9773,4.4000,1.0000,123.7755,4.9000,1.0000,843.7528,0.0000,0.0000,730.2755,2447.9227,1717.6472,13.0343,5.7370,13702.3000,0.0000,13702.3000,0.3553,3703.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3703.3243,0.0000,0.0000,0.0000,9998.9757,9998.9757,12.6427,9.4555,11.0491,-5.4258,-81386.5836,6.6204,1105.6043,11.0560,6.6204,0.0000,10.5492,9.4555,8.4851,8.9703,-3.0973,-24778.1511,6.6204,2268.0644,22.6806,6.6204,0.0000,37.0937,8.4851,7.8065,8.1458,-2.4753,-17326.9182,6.6204,2688.4393,26.8844,6.6204,0.0000,48.4288,6.6204,41.8799,4.4136,0.0000,96.0718,137.9517,-83513.9000,-123491.6529,-123491.6529
7316.0000,7.7164,19.4858,4902.7000,83674.1000,-78771.4000,2.1694,1114.2500,4.4000,1.0000,18594.2444,4.5000,1.0000,19708.4944,0.0000,0.0000,102268.3444,3788.4500,-98479.8944,12.6925,5.3952,16596.9000,0.0000,16596.9000,0.4303,4485.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4485.6486,0.0000,0.0000,0.0000,12111.2514,12111.2514,12.0805,4.3533,14082.7000,0.0000,14082.7000,0.3651,3200.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3200.6136,0.0000,0.0000,0.0000,10882.0864,10882.0864,11.5307,4.2334,966.7000,0.0000,966.7000,0.0251,261.2703,3.7000,1.0000,0.0000,0.0000,0.0000,261.2703,0.0000,0.0000,0.0000,705.4297,705.4297,11.4950,5.1744,4063.3000,474.7000,3588.6000,0.1053,923.4773,4.4000,1.0000,96.8776,4.9000,1.0000,1020.3548,0.0000,0.0000,571.5776,3139.8227,2568.2452,11.3653,4.0680,12552.1000,0.0000,12552.1000,0.3254,3392.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3392.4595,0.0000,0.0000,0.0000,9159.6405,9159.6405,10.9024,9.8622,10.3823,-1.3725,-20587.1258,5.1310,881.6658,8.8167,5.1310,0.0000,4.9111,9.8622,8.2473,9.0547,-3.9950,-31959.6031,5.1310,1751.3088,17.5131,5.1310,0.0000,17.2686,8.2473,7.7164,7.9818,-1.5009,-10506.5124,5.1310,2098.9292,20.9893,5.1310,0.0000,22.5456,5.1310,20.8026,3.4207,0.0000,44.7253,65.5279,-30984.4000,-63053.2413,-63053.2413
7317.0000,7.6441,19.2744,6131.8000,80051.1000,-73919.3000,2.0755,1393.5909,4.4000,1.0000,17789.1333,4.5000,1.0000,19182.7242,0.0000,0.0000,97840.2333,4738.2091,-93102.0242,12.5683,5.2710,14048.3000,0.0000,14048.3000,0.3642,3796.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3796.8378,0.0000,0.0000,0.0000,10251.4622,10251.4622,12.0261,4.2988,16052.1000,0.0000,16052.1000,0.4162,3648.2045,4.4000,1.0000,0.0000,0.0000,0.0000,3648.2045,0.0000,0.0000,0.0000,12403.8955,12403.8955,11.3701,4.0728,560.3000,0.0000,560.3000,0.0145,151.4324,3.7000,1.0000,0.0000,0.0000,0.0000,151.4324,0.0000,0.0000,0.0000,408.8676,408.8676,11.3484,4.5001,5083.6000,371.1000,4712.5000,0.1318,1155.3636,4.4000,1.0000,75.7347,4.9000,1.0000,1231.0983,0.0000,0.0000,446.8347,3928.2364,3481.4017,11.1643,3.8670,10251.6000,0.0000,10251.6000,0.2658,2770.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2770.7027,0.0000,0.0000,0.0000,7480.8973,7480.8973,10.7686,9.6174,10.1930,-1.4511,-21766.8894,4.9020,849.2072,8.4921,4.9020,0.0000,4.2824,9.6174,8.2743,8.9458,-3.1742,-25393.6689,4.9020,1681.1673,16.8117,4.9020,0.0000,15.0580,8.2743,7.6441,7.9592,-1.7021,-11914.9417,4.9020,2007.2714,20.0727,4.9020,0.0000,19.6594,4.9020,18.3557,3.2680,0.0000,38.9998,57.3555,-28294.5000,-59075.5001,-59075.5001
7318.0000,7.6516,18.7306,9638.7000,65147.4000,-55508.7000,1.6891,2190.6136,4.4000,1.0000,14477.2000,4.5000,1.0000,16667.8136,0.0000,0.0000,79624.6000,7448.0864,-72176.5136,11.2028,3.9055,13708.7000,0.0000,13708.7000,0.3554,3705.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3705.0541,0.0000,0.0000,0.0000,10003.6459,10003.6459,10.7106,2.9834,40618.7000,0.0000,40618.7000,1.0531,9231.5227,4.4000,1.0000,0.0000,0.0000,0.0000,9231.5227,0.0000,0.0000,0.0000,31387.1773,31387.1773,9.1663,1.8690,432.8000,0.0000,432.8000,0.0112,116.9730,3.7000,1.0000,0.0000,0.0000,0.0000,116.9730,0.0000,0.0000,0.0000,315.8270,315.8270,9.1508,1.7479,6651.3000,179.2000,6472.1000,0.1724,1511.6591,4.4000,1.0000,36.5714,4.9000,1.0000,1548.2305,0.0000,0.0000,215.7714,5139.6409,4923.8695,8.9085,1.6112,8937.0000,0.0000,8937.0000,0.2317,2415.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2415.4054,0.0000,0.0000,0.0000,6521.5946,6521.5946,8.5877,10.4522,9.5199,2.5264,37896.3273,5.2695,939.9031,9.3990,5.2695,0.0000,5.3195,10.4522,8.1422,9.2972,-5.8687,-46949.7464,5.2695,1779.5452,17.7955,5.2695,0.0000,18.7046,8.1422,7.6516,7.8969,-1.4244,-9970.9802,5.2695,2163.7638,21.6376,5.2695,0.0000,24.4204,5.2695,22.3781,3.5130,0.0000,48.4444,70.8225,14660.6000,-19024.3993,-19024.3993
7319.0000,7.6157,18.2664,11771.5000,57880.6000,-46109.1000,1.5007,2675.3409,4.4000,1.0000,12862.3556,4.5000,1.0000,15537.6965,0.0000,0.0000,70742.9556,9096.1591,-61646.7965,10.6156,3.3183,13708.5000,0.0000,13708.5000,0.3554,3705.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3705.0000,0.0000,0.0000,0.0000,10003.5000,10003.5000,10.1288,2.4015,51493.8000,0.0000,51493.8000,1.3351,11703.1364,4.4000,1.0000,0.0000,0.0000,0.0000,11703.1364,0.0000,0.0000,0.0000,39790.6636,39790.6636,8.1925,0.8952,418.5000,0.0000,418.5000,0.0109,113.1081,3.7000,1.0000,0.0000,0.0000,0.0000,113.1081,0.0000,0.0000,0.0000,305.3919,305.3919,8.1776,0.4602,8502.0000,7.0000,8495.0000,0.2204,1932.2727,4.4000,1.0000,1.4286,4.9000,1.0000,1933.7013,0.0000,0.0000,8.4286,6569.7273,6561.2987,7.8583,0.5610,4993.3000,0.0000,4993.3000,0.1295,1349.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1349.5405,0.0000,0.0000,0.0000,3643.7595,3643.7595,7.6810,10.5327,9.1068,3.9067,58600.6036,5.3278,967.6429,9.6764,5.3278,0.0000,5.4982,10.5327,8.2311,9.3819,-5.9121,-47296.7191,5.3278,1792.6091,17.9261,5.3278,0.0000,19.3330,8.2311,7.6157,7.9234,-1.8066,-12646.0673,5.3278,2185.1429,21.8514,5.3278,0.0000,25.2408,5.3278,23.0645,3.5519,0.0000,50.0721,73.1365,33000.0000,-1342.1828,-1342.1828
7320.0000,7.5921,17.8318,13440.6000,52386.7000,-38946.1000,1.3582,3054.6818,4.4000,1.0000,11641.4889,4.5000,1.0000,14696.1707,0.0000,0.0000,64028.1889,10385.9182,-53642.2707,10.3620,3.0647,13708.6000,0.0000,13708.6000,0.3554,3705.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3705.0270,0.0000,0.0000,0.0000,10003.5730,10003.5730,9.8455,2.1182,51277.0000,0.0000,51277.0000,1.3295,11653.8636,4.4000,1.0000,0.0000,0.0000,0.0000,11653.8636,0.0000,0.0000,0.0000,39623.1364,39623.1364,7.7995,0.5022,430.4000,0.0000,430.4000,0.0112,116.3243,3.7000,1.0000,0.0000,0.0000,0.0000,116.3243,0.0000,0.0000,0.0000,314.0757,314.0757,7.7833,0.0560,9762.6000,0.0000,9762.6000,0.2531,2218.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2218.7727,0.0000,0.0000,0.0000,7543.8273,7543.8273,7.3937,0.0964,1542.6000,0.0000,1542.6000,0.0400,416.9189,3.7000,1.0000,0.0000,0.0000,0.0000,416.9189,0.0000,0.0000,0.0000,1125.6811,1125.6811,7.3356,10.4641,8.8998,4.0391,60586.4255,5.0210,920.2581,9.2026,5.0210,0.0000,4.6020,10.4641,8.2406,9.3523,-5.3826,-43060.4154,5.0210,1691.5663,16.9157,5.0210,0.0000,16.1819,8.2406,7.5921,7.9164,-1.7940,-12557.9874,5.0210,2059.9598,20.5996,5.0210,0.0000,21.1267,5.0210,19.6031,3.3474,0.0000,41.9106,61.5137,37775.1000,4968.0227,4968.0227
7321.0000,7.5883,17.3214,15288.0000,47460.7000,-32172.7000,1.2305,3474.5455,4.4000,1.0000,10546.8222,4.5000,1.0000,14021.3677,0.0000,0.0000,58007.5222,11813.4545,-46194.0677,9.9269,2.6296,13735.1000,0.0000,13735.1000,0.3561,3712.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3712.1892,0.0000,0.0000,0.0000,10022.9108,10022.9108,9.4194,1.6922,58799.7000,0.0000,58799.7000,1.5245,13363.5682,4.4000,1.0000,0.0000,0.0000,0.0000,13363.5682,0.0000,0.0000,0.0000,45436.1318,45436.1318,7.1193,-0.1780,419.3000,0.0000,419.3000,0.0109,113.3243,3.7000,1.0000,0.0000,0.0000,0.0000,113.3243,0.0000,0.0000,0.0000,305.9757,305.9757,7.1038,-0.6235,10386.8000,0.0000,10386.8000,0.2693,2360.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2360.6364,0.0000,0.0000,0.0000,8026.1636,8026.1636,6.6974,-0.5999,886.3000,0.0000,886.3000,0.0230,239.5405,3.7000,1.0000,0.0000,0.0000,0.0000,239.5405,0.0000,0.0000,0.0000,646.7595,646.7595,6.6647,10.5573,8.6110,5.1261,76891.9751,5.1214,950.6894,9.5069,5.1214,0.0000,4.8835,10.5573,8.2556,9.4065,-5.6833,-45466.6390,5.1214,1721.2923,17.2129,5.1214,0.0000,17.1715,8.2556,7.5883,7.9219,-1.8831,-13181.4623,5.1214,2100.5996,21.0060,5.1214,0.0000,22.4187,5.1214,20.6956,3.4143,0.0000,44.4737,65.1693,52054.5000,18243.8737,18243.8737
7322.0000,7.5766,16.5761,17694.6000,42427.0000,-24732.4000,1.1000,4021.5000,4.4000,1.0000,9428.2222,4.5000,1.0000,13449.7222,0.0000,0.0000,51855.2222,13673.1000,-38182.1222,9.5818,2.2845,13736.9000,0.0000,13736.9000,0.3562,3712.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3712.6757,0.0000,0.0000,0.0000,10024.2243,10024.2243,9.0554,1.3281,58702.9000,0.0000,58702.9000,1.5220,13341.5682,4.4000,1.0000,0.0000,0.0000,0.0000,13341.5682,0.0000,0.0000,0.0000,45361.3318,45361.3318,6.6732,-0.6241,430.9000,0.0000,430.9000,0.0112,116.4595,3.7000,1.0000,0.0000,0.0000,0.0000,116.4595,0.0000,0.0000,0.0000,314.4405,314.4405,6.6567,-1.0706,11254.6000,0.0000,11254.6000,0.2918,2557.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2557.8636,0.0000,0.0000,0.0000,8696.7364,8696.7364,6.2000,-1.0973,392.7000,0.0000,392.7000,0.0102,106.1351,3.7000,1.0000,0.0000,0.0000,0.0000,106.1351,0.0000,0.0000,0.0000,286.5649,286.5649,6.1849,10.6173,8.4011,5.6266,84399.7419,4.9369,925.0143,9.2501,4.9369,0.0000,4.3746,10.6173,8.2344,9.4258,-5.6717,-45373.9076,4.9369,1657.8959,16.5790,4.9369,0.0000,15.3821,8.2344,7.5766,7.9055,-1.7892,-12524.6586,4.9369,2026.4325,20.2643,4.9369,0.0000,20.0826,4.9369,18.7162,3.2913,0.0000,39.8393,58.5555,59785.6000,26501.1757,26501.1757
7323.0000,7.5774,15.6523,20151.5000,37545.5000,-17394.0000,0.9734,4579.8864,4.4000,1.0000,8343.4444,4.5000,1.0000,12923.3308,0.0000,0.0000,45888.9444,15571.6136,-30317.3308,9.0929,1.7956,13737.0000,0.0000,13737.0000,0.3562,3712.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3712.7027,0.0000,0.0000,0.0000,10024.2973,10024.2973,8.5918,0.8645,69326.2000,0.0000,69326.2000,1.7974,15755.9545,4.4000,1.0000,0.0000,0.0000,0.0000,15755.9545,0.0000,0.0000,0.0000,53570.2455,53570.2455,5.9140,-1.3833,419.5000,0.0000,419.5000,0.0109,113.3784,3.7000,1.0000,0.0000,0.0000,0.0000,113.3784,0.0000,0.0000,0.0000,306.1216,306.1216,5.8987,-1.8285,11949.2000,0.0000,11949.2000,0.3098,2715.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2715.7273,0.0000,0.0000,0.0000,9233.4727,9233.4727,5.4372,-1.8601,392.7000,0.0000,392.7000,0.0102,106.1351,3.7000,1.0000,0.0000,0.0000,0.0000,106.1351,0.0000,0.0000,0.0000,286.5649,286.5649,5.4229,10.7306,8.0767,7.0789,106183.5258,5.1868,985.9612,9.8596,5.1868,0.0000,5.0730,10.7306,8.2790,9.5048,-6.1306,-49044.4857,5.1868,1735.8141,17.3581,5.1868,0.0000,17.8380,8.2790,7.5774,7.9282,-2.0051,-14035.6690,5.1868,2126.8339,21.2683,5.1868,0.0000,23.2889,5.1868,21.4285,3.4579,0.0000,46.1999,67.6284,78430.6000,43103.3712,43103.3712
7324.0000,7.6007,17.5326,16184.8000,54605.1000,-38420.3000,1.4157,3678.3636,4.4000,1.0000,12134.4667,4.5000,1.0000,15812.8303,0.0000,0.0000,66739.5667,12506.4364,-54233.1303,10.0184,2.7211,13737.0000,0.0000,13737.0000,0.3562,3712.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3712.7027,0.0000,0.0000,0.0000,10024.2973,10024.2973,9.5715,1.8442,67956.2000,0.0000,67956.2000,1.7619,15444.5909,4.4000,1.0000,0.0000,0.0000,0.0000,15444.5909,0.0000,0.0000,0.0000,52511.6091,52511.6091,7.2306,-0.0667,431.6000,0.0000,431.6000,0.0112,116.6486,3.7000,1.0000,0.0000,0.0000,0.0000,116.6486,0.0000,0.0000,0.0000,314.9514,314.9514,7.2165,-0.5107,11931.2000,0.0000,11931.2000,0.3093,2711.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2711.6364,0.0000,0.0000,0.0000,9219.5636,9219.5636,6.8055,-0.4918,886.8000,0.0000,886.8000,0.0230,239.6757,3.7000,1.0000,0.0000,0.0000,0.0000,239.6757,0.0000,0.0000,0.0000,647.1243,647.1243,6.7767,9.8033,8.2900,4.5262,67893.5672,5.8160,1095.1063,10.9511,5.8160,0.0000,7.1521,9.8033,8.5386,9.1710,-3.5462,-28369.9280,5.8160,1974.9899,19.7499,5.8160,0.0000,25.1484,8.5386,7.6007,8.0697,-3.0056,-21039.2238,5.8160,2369.8012,23.6980,5.8160,0.0000,32.8333,5.8160,29.3368,3.8773,0.0000,65.1338,94.4706,56522.5000,18484.4154,18484.4154
7325.0000,7.6847,17.8198,16515.6000,61147.8000,-44632.2000,1.5854,3753.5455,4.4000,1.0000,13588.4000,4.5000,1.0000,17341.9455,0.0000,0.0000,74736.2000,12762.0545,-61974.1455,10.1507,2.8534,13737.2000,0.0000,13737.2000,0.3562,3712.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3712.7568,0.0000,0.0000,0.0000,10024.4432,10024.4432,9.7518,2.0246,76247.4000,0.0000,76247.4000,1.9769,17328.9545,4.4000,1.0000,0.0000,0.0000,0.0000,17328.9545,0.0000,0.0000,0.0000,58918.4455,58918.4455,7.4074,0.1101,551.1000,0.0000,551.1000,0.0143,148.9459,3.7000,1.0000,0.0000,0.0000,0.0000,148.9459,0.0000,0.0000,0.0000,402.1541,402.1541,7.3914,-0.3359,11180.8000,0.0000,11180.8000,0.2899,2541.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2541.0909,0.0000,0.0000,0.0000,8639.7091,8639.7091,7.0476,-0.2497,4675.4000,0.0000,4675.4000,0.1212,1263.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1263.6216,0.0000,0.0000,0.0000,3411.7784,3411.7784,6.9118,9.6249,8.2683,4.5454,68181.2256,6.5157,1228.0381,12.2804,6.5157,0.0000,10.0564,9.6249,8.5395,9.0822,-3.4095,-27275.8539,6.5157,2221.2304,22.2123,6.5157,0.0000,35.3609,8.5395,7.6847,8.1121,-3.0690,-21482.9869,6.5157,2649.8858,26.4989,6.5157,0.0000,46.1665,6.5157,40.0833,4.3438,0.0000,91.5838,131.6670,61759.7000,19422.3848,19422.3848
7326.0000,7.7903,19.4228,8990.9000,117805.5000,-108814.6000,3.0543,2043.3864,4.4000,1.0000,26179.0000,4.5000,1.0000,28222.3864,0.0000,0.0000,143984.5000,6947.5136,-137036.9864,12.2623,4.9650,13737.1000,0.0000,13737.1000,0.3562,3712.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3712.7297,0.0000,0.0000,0.0000,10024.3703,10024.3703,11.9352,4.2079,45910.9000,0.0000,45910.9000,1.1903,10434.2955,4.4000,1.0000,0.0000,0.0000,0.0000,10434.2955,0.0000,0.0000,0.0000,35476.6045,35476.6045,10.7774,3.4801,522.6000,0.0000,522.6000,0.0135,141.2432,3.7000,1.0000,0.0000,0.0000,0.0000,141.2432,0.0000,0.0000,0.0000,381.3568,381.3568,10.7650,3.0377,10601.6000,0.0000,10601.6000,0.2749,2409.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2409.4545,0.0000,0.0000,0.0000,8192.1455,8192.1455,10.4977,3.2004,15711.5000,0.0000,15711.5000,0.4073,4246.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4246.3514,0.0000,0.0000,0.0000,11465.1486,11465.1486,10.1235,8.5282,9.3259,-3.2590,-48884.9121,7.9449,1429.1665,14.2917,7.9449,0.0000,18.2317,8.5282,8.5616,8.5449,0.1280,1023.7010,7.9449,2773.3832,27.7338,7.9449,0.0000,64.1071,8.5616,7.7903,8.1760,-3.3766,-23636.1495,7.9449,3221.9491,32.2195,7.9449,0.0000,83.6970,7.9449,69.1856,5.2966,0.0000,166.0357,235.2213,-22330.9000,-71497.3607,-71497.3607
7327.0000,7.8662,19.7371,7061.9000,155356.1000,-148294.2000,4.0279,1604.9773,4.4000,1.0000,34523.5778,4.5000,1.0000,36128.5551,0.0000,0.0000,189879.6778,5456.9227,-184422.7551,12.8792,5.5819,23340.5000,0.0000,23340.5000,0.6051,6308.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6308.2432,0.0000,0.0000,0.0000,17032.2568,17032.2568,12.4163,4.6890,38088.4000,0.0000,38088.4000,0.9875,8656.4545,4.4000,1.0000,0.0000,0.0000,0.0000,8656.4545,0.0000,0.0000,0.0000,29431.9455,29431.9455,11.6162,4.3189,1048.5000,0.0000,1048.5000,0.0272,283.3784,3.7000,1.0000,0.0000,0.0000,0.0000,283.3784,0.0000,0.0000,0.0000,765.1216,765.1216,11.5954,3.8682,10722.7000,0.0000,10722.7000,0.2780,2436.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2436.9773,0.0000,0.0000,0.0000,8285.7227,8285.7227,11.3702,4.0729,16699.8000,0.0000,16699.8000,0.4330,4513.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4513.4595,0.0000,0.0000,0.0000,12186.3405,12186.3405,11.0390,8.7427,9.8908,-5.6317,-84475.8085,9.5381,1674.0754,16.7408,9.5381,0.0000,31.5463,8.7427,8.4554,8.5991,-1.3209,-10567.0705,9.5381,3321.5684,33.2157,9.5381,0.0000,110.9248,8.4554,7.8662,8.1608,-3.0969,-21678.4890,9.5381,3870.6689,38.7067,9.5381,0.0000,144.8213,9.5381,114.5353,6.3587,0.0000,287.2924,401.8277,-58394.3000,-116721.3679,-116721.3679
7328.0000,7.8491,19.8519,4764.0000,167786.6000,-163022.6000,4.3502,1082.7273,4.4000,1.0000,37285.9111,4.5000,1.0000,38368.6384,0.0000,0.0000,205072.5111,3681.2727,-201391.2384,13.5369,6.2396,28467.4000,0.0000,28467.4000,0.7381,7693.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7693.8919,0.0000,0.0000,0.0000,20773.5081,20773.5081,12.9502,13.4947,11492.7000,7895.2000,3597.5000,0.2980,2611.9773,4.4000,1.0000,1611.2653,4.9000,1.0000,4223.2426,0.0000,0.0000,9506.4653,8880.7227,-625.7426,12.9679,5.6706,1772.0000,0.0000,1772.0000,0.0459,478.9189,3.7000,1.0000,0.0000,0.0000,0.0000,478.9189,0.0000,0.0000,0.0000,1293.0811,1293.0811,12.9314,5.2041,10488.9000,0.0000,10488.9000,0.2719,2383.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2383.8409,0.0000,0.0000,0.0000,8105.0591,8105.0591,12.7024,5.4052,16040.9000,0.0000,16040.9000,0.4159,4335.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4335.3784,0.0000,0.0000,0.0000,11705.5216,11705.5216,12.3719,8.6784,10.5251,-8.7184,-130775.8353,9.1800,1567.7560,15.6776,9.1800,0.0000,28.1251,8.6784,8.4080,8.5432,-1.1965,-9572.3277,9.1800,3204.7839,32.0478,9.1800,0.0000,98.8948,8.4080,7.8491,8.1285,-2.8274,-19791.6481,9.1800,3730.7158,37.3072,9.1800,0.0000,129.1152,9.1800,103.0548,6.1200,0.0000,256.1350,359.1898,-102655.9000,-160139.8111,-160139.8111
7329.0000,7.8514,19.9225,3426.5000,175312.6000,-171886.1000,4.5453,778.7500,4.4000,1.0000,38958.3556,4.5000,1.0000,39737.1056,0.0000,0.0000,214270.9556,2647.7500,-211623.2056,13.7210,6.4237,32361.6000,0.0000,32361.6000,0.8390,8746.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8746.3784,0.0000,0.0000,0.0000,23615.2216,23615.2216,13.0660,19.6989,5690.5000,8131.1000,-2440.6000,0.2108,1293.2955,4.4000,1.0000,1659.4082,4.9000,1.0000,2952.7036,0.0000,0.0000,9790.5082,4397.2045,-5393.3036,13.2155,5.9183,1916.6000,0.0000,1916.6000,0.0497,518.0000,3.7000,1.0000,0.0000,0.0000,0.0000,518.0000,0.0000,0.0000,0.0000,1398.6000,1398.6000,13.1768,5.5662,8574.7000,83.1000,8491.6000,0.2223,1948.7955,4.4000,1.0000,16.9592,4.9000,1.0000,1965.7546,0.0000,0.0000,100.0592,6625.9045,6525.8454,12.9958,5.6985,14064.3000,0.0000,14064.3000,0.3646,3801.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3801.1622,0.0000,0.0000,0.0000,10263.1378,10263.1378,12.7111,8.9135,10.8123,-9.1278,-136917.2139,9.3477,1576.8937,15.7689,9.3477,0.0000,29.6949,8.9135,8.4047,8.6591,-2.2933,-18346.2086,9.3477,3246.6387,32.4664,9.3477,0.0000,104.4146,8.4047,7.8514,8.1280,-2.8500,-19950.2819,9.3477,3798.9605,37.9896,9.3477,0.0000,136.3217,9.3477,108.3350,6.2318,0.0000,270.4312,378.7661,-117492.6000,-175213.7044,-175213.7044
7330.0000,7.8774,19.9985,2418.0000,184831.0000,-182413.0000,4.7921,549.5455,4.4000,1.0000,41073.5556,4.5000,1.0000,41623.1010,0.0000,0.0000,225904.5556,1868.4545,-224036.1010,13.8154,6.5181,38212.8000,0.0000,38212.8000,0.9907,10327.7838,3.7000,1.0000,0.0000,0.0000,0.0000,10327.7838,0.0000,0.0000,0.0000,27885.0162,27885.0162,13.0763,21.9022,2905.9000,6984.5000,-4078.6000,0.1811,660.4318,4.4000,1.0000,1425.4082,4.9000,1.0000,2085.8400,0.0000,0.0000,8409.9082,2245.4682,-6164.4400,13.2397,5.9424,1968.3000,0.0000,1968.3000,0.0510,531.9730,3.7000,1.0000,0.0000,0.0000,0.0000,531.9730,0.0000,0.0000,0.0000,1436.3270,1436.3270,13.2016,6.3166,6783.3000,474.5000,6308.8000,0.1759,1541.6591,4.4000,1.0000,96.8367,4.9000,1.0000,1638.4958,0.0000,0.0000,571.3367,5241.6409,4670.3042,13.0778,5.7806,12746.6000,0.0000,12746.6000,0.3305,3445.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3445.0270,0.0000,0.0000,0.0000,9301.5730,9301.5730,12.8313,9.1483,10.9898,-9.2639,-138958.0683,9.7819,1637.7064,16.3771,9.7819,0.0000,34.0284,9.1483,8.4585,8.8034,-3.2529,-26023.1021,9.7819,3375.8857,33.7589,9.7819,0.0000,119.6523,8.4585,7.8774,8.1679,-3.1323,-21926.1503,9.7819,3968.3706,39.6837,9.7819,0.0000,156.2157,9.7819,122.8042,6.5213,0.0000,309.8964,432.7005,-127255.1000,-186907.3206,-186907.3206
7331.0000,7.9083,20.0568,1809.3000,189690.1000,-187880.8000,4.9181,411.2045,4.4000,1.0000,42153.3556,4.5000,1.0000,42564.5601,0.0000,0.0000,231843.4556,1398.0955,-230445.3601,13.8571,6.5598,40158.5000,0.0000,40158.5000,1.0412,10853.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10853.6486,0.0000,0.0000,0.0000,29304.8514,29304.8514,13.1006,23.9710,1466.0000,9679.0000,-8213.0000,0.2509,333.1818,4.4000,1.0000,1975.3061,4.9000,1.0000,2308.4879,0.0000,0.0000,11654.3061,1132.8182,-10521.4879,13.3722,6.0749,2317.3000,0.0000,2317.3000,0.0601,626.2973,3.7000,1.0000,0.0000,0.0000,0.0000,626.2973,0.0000,0.0000,0.0000,1691.0027,1691.0027,13.3285,6.6038,6135.2000,510.8000,5624.4000,0.1591,1394.3636,4.4000,1.0000,104.2449,4.9000,1.0000,1498.6085,0.0000,0.0000,615.0449,4740.8364,4125.7915,13.2220,5.9247,10275.8000,0.0000,10275.8000,0.2664,2777.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2777.2432,0.0000,0.0000,0.0000,7498.5568,7498.5568,13.0285,9.2931,11.1608,-9.6469,-144702.8460,10.0436,1669.3403,16.6934,10.0436,0.0000,36.8333,9.2931,8.5180,8.9055,-3.7534,-30027.1634,10.0436,3450.6400,34.5064,10.0436,0.0000,129.5151,8.5180,7.9083,8.2131,-3.3738,-23616.6364,10.0436,4066.3490,40.6635,10.0436,0.0000,169.0925,10.0436,132.0939,6.6958,0.0000,335.4409,467.5348,-137717.8000,-198346.6458,-198346.6458
7332.0000,7.9279,20.0980,1313.0000,194674.0000,-193361.0000,5.0473,298.4091,4.4000,1.0000,43260.8889,4.5000,1.0000,43559.2980,0.0000,0.0000,237934.8889,1014.5909,-236920.2980,14.0502,6.7529,34801.9000,0.0000,34801.9000,0.9023,9405.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9405.9189,0.0000,0.0000,0.0000,25395.9811,25395.9811,13.3940,24.2090,1907.0000,12021.3000,-10114.3000,0.3117,433.4091,4.4000,1.0000,2453.3265,4.9000,1.0000,2886.7356,0.0000,0.0000,14474.6265,1473.5909,-13001.0356,13.7299,6.4326,2774.6000,0.0000,2774.6000,0.0719,749.8919,3.7000,1.0000,0.0000,0.0000,0.0000,749.8919,0.0000,0.0000,0.0000,2024.7081,2024.7081,13.6776,8.2402,4756.1000,904.5000,3851.6000,0.1233,1080.9318,4.4000,1.0000,184.5918,4.9000,1.0000,1265.5237,0.0000,0.0000,1089.0918,3675.1682,2586.0763,13.6108,6.3135,8958.0000,0.0000,8958.0000,0.2323,2421.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2421.0811,0.0000,0.0000,0.0000,6536.9189,6536.9189,13.4419,9.3422,11.3920,-10.5766,-158649.3114,10.0331,1651.3303,16.5133,10.0331,0.0000,36.7179,9.3422,8.5524,8.9473,-3.8205,-30563.7352,10.0331,3440.7021,34.4070,10.0331,0.0000,129.1093,8.5524,7.9279,8.2402,-3.4521,-24164.6026,10.0331,4057.2146,40.5721,10.0331,0.0000,168.5627,10.0331,131.7128,6.6888,0.0000,334.3899,466.1027,-153089.2000,-213377.6491,-213377.6491
7333.0000,7.9634,20.1523,854.4000,198043.4000,-197189.0000,5.1346,194.1818,4.4000,1.0000,44009.6444,4.5000,1.0000,44203.8263,0.0000,0.0000,242053.0444,660.2182,-241392.8263,14.0205,6.7232,40161.2000,0.0000,40161.2000,1.0413,10854.3784,3.7000,1.0000,0.0000,0.0000,0.0000,10854.3784,0.0000,0.0000,0.0000,29306.8216,29306.8216,13.2851,24.9233,662.1000,12707.9000,-12045.8000,0.3295,150.4773,4.4000,1.0000,2593.4490,4.9000,1.0000,2743.9263,0.0000,0.0000,15301.3490,511.6227,-14789.7263,13.6562,6.3589,2647.2000,0.0000,2647.2000,0.0686,715.4595,3.7000,1.0000,0.0000,0.0000,0.0000,715.4595,0.0000,0.0000,0.0000,1931.7405,1931.7405,13.6078,8.7347,4158.3000,985.7000,3172.6000,0.1078,945.0682,4.4000,1.0000,201.1633,4.9000,1.0000,1146.2314,0.0000,0.0000,1186.8633,3213.2318,2026.3686,13.5569,6.2596,7969.7000,0.0000,7969.7000,0.2066,2153.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2153.9730,0.0000,0.0000,0.0000,5815.7270,5815.7270,13.4110,9.5235,11.4673,-10.3284,-154926.6815,10.3327,1695.2274,16.9523,10.3327,0.0000,40.1055,9.5235,8.6125,9.0680,-4.5384,-36307.5408,10.3327,3524.6614,35.2466,10.3327,0.0000,141.0211,8.6125,7.9634,8.2880,-3.6954,-25867.6725,10.3327,4169.4587,41.6946,10.3327,0.0000,184.1144,10.3327,142.8640,6.8884,0.0000,365.2411,508.1050,-155284.1000,-217101.8948,-217101.8948
7334.0000,7.9836,20.1859,520.1000,202517.9000,-201997.8000,5.2507,118.2045,4.4000,1.0000,45003.9778,4.5000,1.0000,45122.1823,0.0000,0.0000,247521.8778,401.8955,-247119.9823,14.2165,6.9192,38211.3000,0.0000,38211.3000,0.9907,10327.3784,3.7000,1.0000,0.0000,0.0000,0.0000,10327.3784,0.0000,0.0000,0.0000,27883.9216,27883.9216,13.5132,25.2347,464.6000,11243.2000,-10778.6000,0.2915,105.5909,4.4000,1.0000,2294.5306,4.9000,1.0000,2400.1215,0.0000,0.0000,13537.7306,359.0091,-13178.7215,13.8456,6.5483,1755.1000,0.0000,1755.1000,0.0455,474.3514,3.7000,1.0000,0.0000,0.0000,0.0000,474.3514,0.0000,0.0000,0.0000,1280.7486,1280.7486,13.8133,9.7812,3606.2000,1106.7000,2499.5000,0.0935,819.5909,4.4000,1.0000,225.8571,4.9000,1.0000,1045.4481,0.0000,0.0000,1332.5571,2786.6091,1454.0519,13.7766,6.4794,6981.4000,0.0000,6981.4000,0.1810,1886.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1886.8649,0.0000,0.0000,0.0000,5094.5351,5094.5351,13.6482,9.5646,11.6064,-10.7934,-161901.4400,10.2793,1676.5966,16.7660,10.2793,0.0000,39.4872,9.5646,8.6477,9.1061,-4.5442,-36353.9274,10.2793,3500.5906,35.0059,10.2793,0.0000,138.8467,8.6477,7.9836,8.3156,-3.7614,-26330.0791,10.2793,4142.8243,41.4282,10.2793,0.0000,181.2756,10.2793,140.8339,6.8529,0.0000,359.6095,500.4434,-163329.1000,-224585.4465,-224585.4465
7335.0000,8.0150,20.2268,279.6000,208647.3000,-208367.7000,5.4096,63.5455,4.4000,1.0000,46366.0667,4.5000,1.0000,46429.6121,0.0000,0.0000,255013.3667,216.0545,-254797.3121,14.3086,7.0113,36261.3000,0.0000,36261.3000,0.9401,9800.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9800.3514,0.0000,0.0000,0.0000,26460.9486,26460.9486,13.6550,25.4925,315.5000,11992.6000,-11677.1000,0.3109,71.7045,4.4000,1.0000,2447.4694,4.9000,1.0000,2519.1739,0.0000,0.0000,14440.0694,243.7955,-14196.2739,14.0056,6.7083,1693.3000,0.0000,1693.3000,0.0439,457.6486,3.7000,1.0000,0.0000,0.0000,0.0000,457.6486,0.0000,0.0000,0.0000,1235.6514,1235.6514,13.9751,10.0410,3337.5000,1051.4000,2286.1000,0.0865,758.5227,4.4000,1.0000,214.5714,4.9000,1.0000,973.0942,0.0000,0.0000,1265.9714,2578.9773,1313.0058,13.9427,6.6454,7969.7000,0.0000,7969.7000,0.2066,2153.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2153.9730,0.0000,0.0000,0.0000,5815.7270,5815.7270,13.7990,9.6695,11.7343,-11.1456,-167183.7425,10.4966,1702.8378,17.0284,10.4966,0.0000,42.0443,9.6695,8.6957,9.1826,-4.9279,-39423.2902,10.4966,3562.6077,35.6261,10.4966,0.0000,147.8382,8.6957,8.0150,8.3554,-3.9373,-27561.2205,10.4966,4222.9250,42.2292,10.4966,0.0000,193.0147,10.4966,149.2134,6.9977,0.0000,382.8971,532.1105,-171834.4000,-234168.2532,-234168.2532
7336.0000,8.0501,20.2671,145.7000,216482.0000,-216336.3000,5.6127,33.1136,4.4000,1.0000,48107.1111,4.5000,1.0000,48140.2247,0.0000,0.0000,264589.1111,112.5864,-264476.5247,14.4420,7.1447,30899.1000,0.0000,30899.1000,0.8011,8351.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8351.1081,0.0000,0.0000,0.0000,22547.9919,22547.9919,13.8970,25.6664,519.3000,14783.4000,-14264.1000,0.3833,118.0227,4.4000,1.0000,3017.0204,4.9000,1.0000,3135.0431,0.0000,0.0000,17800.4204,401.2773,-17399.1431,14.3176,7.0203,2182.9000,0.0000,2182.9000,0.0566,589.9730,3.7000,1.0000,0.0000,0.0000,0.0000,589.9730,0.0000,0.0000,0.0000,1592.9270,1592.9270,14.2791,14.4873,2210.0000,1456.5000,753.5000,0.0573,502.2727,4.4000,1.0000,297.2449,4.9000,1.0000,799.5176,0.0000,0.0000,1753.7449,1707.7273,-46.0176,14.2802,6.9829,9287.5000,0.0000,9287.5000,0.2408,2510.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2510.1351,0.0000,0.0000,0.0000,6777.3649,6777.3649,14.1164,9.7520,11.9342,-12.0389,-180583.1194,10.7277,1725.7803,17.2578,10.7277,0.0000,44.8833,9.7520,8.7475,9.2498,-5.1953,-41562.0653,10.7277,3630.3608,36.3036,10.7277,0.0000,157.8209,8.7475,8.0501,8.3988,-4.1226,-28858.2171,10.7277,4307.5946,43.0759,10.7277,0.0000,206.0480,10.7277,158.4719,7.1518,0.0000,408.7522,567.2241,-187477.4000,-251003.4017,-251003.4017
7337.0000,8.0576,20.2552,696.8000,218393.4000,-217696.6000,5.6623,158.3636,4.4000,1.0000,48531.8667,4.5000,1.0000,48690.2303,0.0000,0.0000,266925.2667,538.4364,-266386.8303,14.6499,7.3526,20185.4000,0.0000,20185.4000,0.5233,5455.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5455.5135,0.0000,0.0000,0.0000,14729.8865,14729.8865,14.2854,24.7806,3003.6000,15016.6000,-12013.0000,0.3893,682.6364,4.4000,1.0000,3064.6122,4.9000,1.0000,3747.2486,0.0000,0.0000,18081.2122,2320.9636,-15760.2486,14.6754,7.3781,1392.5000,0.0000,1392.5000,0.0361,376.3514,3.7000,1.0000,0.0000,0.0000,0.0000,376.3514,0.0000,0.0000,0.0000,1016.1486,1016.1486,14.6502,11.6307,2153.3000,841.9000,1311.4000,0.0558,489.3864,4.4000,1.0000,171.8163,4.9000,1.0000,661.2027,0.0000,0.0000,1013.7163,1663.9136,650.1973,14.6341,7.3368,12252.4000,0.0000,12252.4000,0.3177,3311.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3311.4595,0.0000,0.0000,0.0000,8940.9405,8940.9405,14.4129,9.7694,12.0912,-12.5091,-187636.8749,10.4768,1674.3748,16.7437,10.4768,0.0000,41.8073,9.7694,8.7610,9.2652,-5.0936,-40748.7987,10.4768,3543.0557,35.4306,10.4768,0.0000,147.0048,8.7610,8.0576,8.4093,-4.0606,-28424.2323,10.4768,4204.8867,42.0489,10.4768,0.0000,191.9267,10.4768,148.4384,6.9845,0.0000,380.7387,529.1772,-194567.9000,-256809.9059,-256809.9059
7338.0000,7.8689,19.8658,3746.0000,128494.9000,-124748.9000,3.3315,851.3636,4.4000,1.0000,28554.4222,4.5000,1.0000,29405.7859,0.0000,0.0000,157049.3222,2894.6364,-154154.6859,13.7435,6.4462,16620.7000,0.0000,16620.7000,0.4309,4492.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4492.0811,0.0000,0.0000,0.0000,12128.6189,12128.6189,13.2813,5.7294,12184.5000,177.5000,12007.0000,0.3159,2769.2045,4.4000,1.0000,36.2245,4.9000,1.0000,2805.4290,0.0000,0.0000,213.7245,9415.2955,9201.5710,12.9306,5.6333,1150.9000,0.0000,1150.9000,0.0298,311.0541,3.7000,1.0000,0.0000,0.0000,0.0000,311.0541,0.0000,0.0000,0.0000,839.8459,839.8459,12.8986,9.8116,2095.1000,807.4000,1287.7000,0.0543,476.1591,4.4000,1.0000,164.7755,4.9000,1.0000,640.9346,0.0000,0.0000,972.1755,1618.9409,646.7654,12.8739,5.5766,14393.7000,0.0000,14393.7000,0.3732,3890.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3890.1892,0.0000,0.0000,0.0000,10503.5108,10503.5108,12.4737,9.7228,11.0982,-4.8124,-72185.8452,6.8035,1133.8019,11.3380,6.8035,0.0000,11.4487,9.7228,8.5206,9.1217,-3.9432,-31545.3878,6.8035,2315.3201,23.1532,6.8035,0.0000,40.2565,8.5206,7.8689,8.1948,-2.4433,-17103.1408,6.8035,2756.7555,27.5676,6.8035,0.0000,52.5581,6.8035,45.1421,4.5356,0.0000,104.2632,149.4053,-79288.9000,-120834.3738,-120834.3738
7339.0000,7.8221,19.7134,5334.6000,124583.1000,-119248.5000,3.2300,1212.4091,4.4000,1.0000,27685.1333,4.5000,1.0000,28897.5424,0.0000,0.0000,152268.2333,4122.1909,-148146.0424,13.4948,6.1975,16633.4000,0.0000,16633.4000,0.4313,4495.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4495.5135,0.0000,0.0000,0.0000,12137.8865,12137.8865,13.0300,5.3027,15966.2000,0.0000,15966.2000,0.4140,3628.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3628.6818,0.0000,0.0000,0.0000,12337.5182,12337.5182,12.5576,5.2603,882.2000,0.0000,882.2000,0.0229,238.4324,3.7000,1.0000,0.0000,0.0000,0.0000,238.4324,0.0000,0.0000,0.0000,643.7676,643.7676,12.5329,8.8104,2304.6000,766.5000,1538.1000,0.0598,523.7727,4.4000,1.0000,156.4286,4.9000,1.0000,680.2013,0.0000,0.0000,922.9286,1780.8273,857.8987,12.5001,5.2028,13734.9000,0.0000,13734.9000,0.3561,3712.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3712.1351,0.0000,0.0000,0.0000,10022.7649,10022.7649,12.1163,9.5740,10.8451,-4.4263,-66394.7583,6.7710,1140.6173,11.4062,6.7710,0.0000,11.2855,9.5740,8.4981,9.0361,-3.5120,-28096.1869,6.7710,2312.9473,23.1295,6.7710,0.0000,39.6825,8.4981,7.8221,8.1601,-2.5222,-17655.2615,6.7710,2747.8288,27.4783,6.7710,0.0000,51.8087,6.7710,44.5516,4.5140,0.0000,102.7767,147.3283,-70493.7000,-112146.2066,-112146.2066
7340.0000,7.7399,19.0036,10125.5000,81633.8000,-71508.3000,2.1165,2301.2500,4.4000,1.0000,18140.8444,4.5000,1.0000,20442.0944,0.0000,0.0000,99774.6444,7824.2500,-91950.3944,12.1881,4.8908,16608.1000,0.0000,16608.1000,0.4306,4488.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4488.6757,0.0000,0.0000,0.0000,12119.4243,12119.4243,11.6018,3.8746,23231.5000,0.0000,23231.5000,0.6023,5279.8864,4.4000,1.0000,0.0000,0.0000,0.0000,5279.8864,0.0000,0.0000,0.0000,17951.6136,17951.6136,10.7334,3.4361,966.0000,0.0000,966.0000,0.0250,261.0811,3.7000,1.0000,0.0000,0.0000,0.0000,261.0811,0.0000,0.0000,0.0000,704.9189,704.9189,10.6993,5.9765,2786.1000,695.2000,2090.9000,0.0722,633.2045,4.4000,1.0000,141.8776,4.9000,1.0000,775.0821,0.0000,0.0000,837.0776,2152.8955,1315.8179,10.6356,3.3383,12581.8000,0.0000,12581.8000,0.3262,3400.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3400.4865,0.0000,0.0000,0.0000,9181.3135,9181.3135,10.1915,10.0770,10.1343,-0.1577,-2366.0395,5.3594,930.7963,9.3080,5.3594,0.0000,5.5964,10.0770,8.2687,9.1729,-4.6725,-37380.2222,5.3594,1819.7873,18.1979,5.3594,0.0000,19.6782,8.2687,7.7399,8.0043,-1.5616,-10931.0444,5.3594,2190.1369,21.9014,5.3594,0.0000,25.6915,5.3594,23.4407,3.5729,0.0000,50.9662,74.4069,-16030.0000,-50677.3061,-50677.3061
7341.0000,7.6743,18.5946,13069.4000,77570.6000,-64501.2000,2.0112,2970.3182,4.4000,1.0000,17237.9111,4.5000,1.0000,20208.2293,0.0000,0.0000,94808.5111,10099.0818,-84709.4293,11.9338,4.6365,14072.0000,0.0000,14072.0000,0.3648,3803.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3803.2432,0.0000,0.0000,0.0000,10268.7568,10268.7568,11.4175,3.6902,26758.4000,0.0000,26758.4000,0.6938,6081.4545,4.4000,1.0000,0.0000,0.0000,0.0000,6081.4545,0.0000,0.0000,0.0000,20676.9455,20676.9455,10.3778,3.0805,571.6000,0.0000,571.6000,0.0148,154.4865,3.7000,1.0000,0.0000,0.0000,0.0000,154.4865,0.0000,0.0000,0.0000,417.1135,417.1135,10.3568,4.8099,3331.1000,603.2000,2727.9000,0.0864,757.0682,4.4000,1.0000,123.1020,4.9000,1.0000,880.1702,0.0000,0.0000,726.3020,2574.0318,1847.7298,10.2639,2.9666,10275.8000,0.0000,10275.8000,0.2664,2777.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2777.2432,0.0000,0.0000,0.0000,7498.5568,7498.5568,9.8868,9.8985,9.8926,0.0154,231.6979,5.1561,904.8935,9.0489,5.1561,0.0000,4.9833,9.8985,8.3020,9.1003,-3.9685,-31747.8951,5.1561,1756.3369,17.5634,5.1561,0.0000,17.5226,8.3020,7.6743,7.9882,-1.7834,-12484.1299,5.1561,2108.5702,21.0857,5.1561,0.0000,22.8772,5.1561,21.0820,3.4374,0.0000,45.3831,66.4651,-10095.5000,-44000.3270,-44000.3270
7342.0000,7.6872,17.7121,17762.1000,62464.7000,-44702.6000,1.6195,4036.8409,4.4000,1.0000,13881.0444,4.5000,1.0000,17917.8854,0.0000,0.0000,76345.7444,13725.2591,-62620.4854,10.4825,3.1852,13738.5000,0.0000,13738.5000,0.3562,3713.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3713.1081,0.0000,0.0000,0.0000,10025.3919,10025.3919,10.0350,2.3077,59387.9000,0.0000,59387.9000,1.5397,13497.2500,4.4000,1.0000,0.0000,0.0000,0.0000,13497.2500,0.0000,0.0000,0.0000,45890.6500,45890.6500,7.9865,0.6892,420.8000,0.0000,420.8000,0.0109,113.7297,3.7000,1.0000,0.0000,0.0000,0.0000,113.7297,0.0000,0.0000,0.0000,307.0703,307.0703,7.9728,1.4125,4374.7000,424.0000,3950.7000,0.1134,994.2500,4.4000,1.0000,86.5306,4.9000,1.0000,1080.7806,0.0000,0.0000,510.5306,3380.4500,2869.9194,7.8446,0.5473,8958.0000,0.0000,8958.0000,0.2323,2421.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2421.0811,0.0000,0.0000,0.0000,6536.9189,6536.9189,7.5528,10.6635,9.1081,4.6455,69683.1697,5.8081,1054.7981,10.5480,5.8081,0.0000,7.1229,10.6635,8.2784,9.4709,-6.6787,-53429.3995,5.8081,1946.5976,19.4660,5.8081,0.0000,25.0460,8.2784,7.6872,7.9828,-1.8920,-13244.3051,5.8081,2375.7771,23.7578,5.8081,0.0000,32.6996,5.8081,29.2274,3.8720,0.0000,64.8685,94.0959,41753.3000,3009.4651,3009.4651
