Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7343.0000,7.6801,16.9078,21338.5000,55063.4000,-33724.9000,1.4276,4849.6591,4.4000,1.0000,12236.3111,4.5000,1.0000,17085.9702,0.0000,0.0000,67299.7111,16488.8409,-50810.8702,9.8671,2.5698,13738.8000,0.0000,13738.8000,0.3562,3713.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3713.1892,0.0000,0.0000,0.0000,10025.6108,10025.6108,9.4356,1.7083,75109.7000,0.0000,75109.7000,1.9474,17070.3864,4.4000,1.0000,0.0000,0.0000,0.0000,17070.3864,0.0000,0.0000,0.0000,58039.3136,58039.3136,6.9374,-0.3599,432.1000,0.0000,432.1000,0.0112,116.7838,3.7000,1.0000,0.0000,0.0000,0.0000,116.7838,0.0000,0.0000,0.0000,315.3162,315.3162,6.9239,-0.2838,5535.8000,238.9000,5296.9000,0.1435,1258.1364,4.4000,1.0000,48.7551,4.9000,1.0000,1306.8915,0.0000,0.0000,287.6551,4277.6636,3990.0085,6.7521,-0.5452,5004.8000,0.0000,5004.8000,0.1298,1352.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1352.6486,0.0000,0.0000,0.0000,3652.1514,3652.1514,6.5949,10.6507,8.6228,6.2818,94227.4047,6.0235,1117.5681,11.1757,6.0235,0.0000,7.9454,10.6507,8.4184,9.5346,-6.4829,-51863.5633,6.0235,2013.2125,20.1321,6.0235,0.0000,27.9379,8.4184,7.6801,8.0492,-2.4503,-17152.3110,6.0235,2456.6056,24.5661,6.0235,0.0000,36.4752,6.0235,32.3021,4.0157,0.0000,72.3586,104.6607,65857.4000,25211.5303,25211.5303
7344.0000,7.6755,15.9899,24920.5000,49277.4000,-24356.9000,1.2776,5663.7500,4.4000,1.0000,10950.5333,4.5000,1.0000,16614.2833,0.0000,0.0000,60227.9333,19256.7500,-40971.1833,9.5108,2.2135,13738.8000,0.0000,13738.8000,0.3562,3713.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3713.1892,0.0000,0.0000,0.0000,10025.6108,10025.6108,9.0617,1.3344,77167.0000,0.0000,77167.0000,2.0007,17537.9545,4.4000,1.0000,0.0000,0.0000,0.0000,17537.9545,0.0000,0.0000,0.0000,59629.0455,59629.0455,6.3906,-0.9067,419.2000,0.0000,419.2000,0.0109,113.2973,3.7000,1.0000,0.0000,0.0000,0.0000,113.2973,0.0000,0.0000,0.0000,305.9027,305.9027,6.3769,-1.2173,6676.8000,73.8000,6603.0000,0.1731,1517.4545,4.4000,1.0000,15.0612,4.9000,1.0000,1532.5158,0.0000,0.0000,88.8612,5159.3455,5070.4842,6.1498,-1.1475,1545.7000,0.0000,1545.7000,0.0401,417.7568,3.7000,1.0000,0.0000,0.0000,0.0000,417.7568,0.0000,0.0000,0.0000,1127.9432,1127.9432,6.0992,10.5911,8.3452,6.6851,100275.9263,5.7878,1087.1418,10.8714,5.7878,0.0000,7.0488,10.5911,8.4374,9.5143,-6.0100,-48079.7679,5.7878,1936.1602,19.3616,5.7878,0.0000,24.7854,8.4374,7.6755,8.0564,-2.4298,-17008.3553,5.7878,2359.7353,23.5974,5.7878,0.0000,32.3594,5.7878,28.9491,3.8586,0.0000,64.1936,93.1427,75116.8000,35187.8031,35187.8031
7345.0000,7.6965,14.8456,28806.4000,43877.6000,-15071.2000,1.1376,6546.9091,4.4000,1.0000,9750.5778,4.5000,1.0000,16297.4869,0.0000,0.0000,53628.1778,22259.4909,-31368.6869,9.0257,1.7284,13765.3000,0.0000,13765.3000,0.3569,3720.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3720.3514,0.0000,0.0000,0.0000,10044.9486,10044.9486,8.6000,0.8728,90732.8000,0.0000,90732.8000,2.3524,20621.0909,4.4000,1.0000,0.0000,0.0000,0.0000,20621.0909,0.0000,0.0000,0.0000,70111.7091,70111.7091,5.6291,-1.6682,431.9000,0.0000,431.9000,0.0112,116.7297,3.7000,1.0000,0.0000,0.0000,0.0000,116.7297,0.0000,0.0000,0.0000,315.1703,315.1703,5.6158,-2.1082,7634.4000,2.1000,7632.3000,0.1979,1735.0909,4.4000,1.0000,0.4286,4.9000,1.0000,1735.5195,0.0000,0.0000,2.5286,5899.3091,5896.7805,5.3659,-1.9314,887.9000,0.0000,887.9000,0.0230,239.9730,3.7000,1.0000,0.0000,0.0000,0.0000,239.9730,0.0000,0.0000,0.0000,647.9270,647.9270,5.3385,10.5770,7.9577,8.2418,123627.0049,6.1186,1169.2848,11.6928,6.1186,0.0000,8.3277,10.5770,8.5104,9.5437,-6.0965,-48772.1656,6.1186,2044.1841,20.4418,6.1186,0.0000,29.2822,8.5104,7.6965,8.1034,-2.7439,-19206.9905,6.1186,2489.3663,24.8937,6.1186,0.0000,38.2303,6.1186,33.7224,4.0791,0.0000,75.8401,109.5625,98379.0000,55647.8487,55647.8487
7346.0000,7.6984,13.4992,32455.9000,39056.0000,-6600.1000,1.0126,7376.3409,4.4000,1.0000,8679.1111,4.5000,1.0000,16055.4520,0.0000,0.0000,47735.1111,25079.5591,-22655.5520,8.6843,1.3870,13767.0000,0.0000,13767.0000,0.3569,3720.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3720.8108,0.0000,0.0000,0.0000,10046.1892,10046.1892,8.2471,0.5199,90993.7000,0.0000,90993.7000,2.3592,20680.3864,4.4000,1.0000,0.0000,0.0000,0.0000,20680.3864,0.0000,0.0000,0.0000,70313.3136,70313.3136,5.1872,-2.1101,419.9000,0.0000,419.9000,0.0109,113.4865,3.7000,1.0000,0.0000,0.0000,0.0000,113.4865,0.0000,0.0000,0.0000,306.4135,306.4135,5.1739,-2.5534,8563.4000,0.0000,8563.4000,0.2220,1946.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1946.2273,0.0000,0.0000,0.0000,6617.1727,6617.1727,4.8859,-2.4114,393.1000,0.0000,393.1000,0.0102,106.2432,3.7000,1.0000,0.0000,0.0000,0.0000,106.2432,0.0000,0.0000,0.0000,286.8568,286.8568,4.8734,10.5535,7.7135,8.7014,130520.5332,5.9577,1151.0652,11.5107,5.9577,0.0000,7.6879,10.5535,8.5083,9.5309,-5.8744,-46994.9060,5.9577,1991.5452,19.9155,5.9577,0.0000,27.0326,8.5083,7.6984,8.1034,-2.6587,-18611.2334,5.9577,2423.9173,24.2392,5.9577,0.0000,35.2932,5.9577,31.3424,3.9718,0.0000,70.0137,101.3561,107537.0000,64914.3938,64914.3938
7347.0000,7.7225,12.1465,35590.1000,35383.3000,206.8000,0.9227,8088.6591,4.4000,1.0000,7862.9556,4.5000,1.0000,15951.6146,0.0000,0.0000,43246.2556,27501.4409,-15744.8146,8.3703,1.0730,13767.0000,0.0000,13767.0000,0.3569,3720.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3720.8108,0.0000,0.0000,0.0000,10046.1892,10046.1892,7.9570,0.2297,102479.5000,0.0000,102479.5000,2.6570,23290.7955,4.4000,1.0000,0.0000,0.0000,0.0000,23290.7955,0.0000,0.0000,0.0000,79188.7045,79188.7045,4.6989,-2.5984,431.7000,0.0000,431.7000,0.0112,116.6757,3.7000,1.0000,0.0000,0.0000,0.0000,116.6757,0.0000,0.0000,0.0000,315.0243,315.0243,4.6860,-3.0413,9375.5000,0.0000,9375.5000,0.2431,2130.7955,4.4000,1.0000,0.0000,0.0000,0.0000,2130.7955,0.0000,0.0000,0.0000,7244.7045,7244.7045,4.3879,-2.9094,393.1000,0.0000,393.1000,0.0102,106.2432,3.7000,1.0000,0.0000,0.0000,0.0000,106.2432,0.0000,0.0000,0.0000,286.8568,286.8568,4.3761,10.4397,7.4079,9.8253,147379.6944,6.3017,1234.3643,12.3436,6.3017,0.0000,9.0977,10.4397,8.5767,9.5082,-5.6601,-45281.0193,6.3017,2108.5970,21.0860,6.3017,0.0000,31.9898,8.5767,7.7225,8.1496,-2.9660,-20762.0104,6.3017,2558.5647,25.5856,6.3017,0.0000,41.7653,6.3017,36.5676,4.2011,0.0000,82.8528,119.4204,126653.6000,81336.6647,81336.6647
7348.0000,7.7686,15.2919,31462.0000,51737.9000,-20275.9000,1.3414,7150.4545,4.4000,1.0000,11497.3111,4.5000,1.0000,18647.7657,0.0000,0.0000,63235.2111,24311.5455,-38923.6657,9.2556,1.9583,13767.4000,0.0000,13767.4000,0.3569,3720.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3720.9189,0.0000,0.0000,0.0000,10046.4811,10046.4811,8.8718,1.1445,97696.8000,0.0000,97696.8000,2.5330,22203.8182,4.4000,1.0000,0.0000,0.0000,0.0000,22203.8182,0.0000,0.0000,0.0000,75492.9818,75492.9818,5.9878,-1.3095,420.1000,0.0000,420.1000,0.0109,113.5405,3.7000,1.0000,0.0000,0.0000,0.0000,113.5405,0.0000,0.0000,0.0000,306.5595,306.5595,5.9761,-1.7512,10000.0000,0.0000,10000.0000,0.2593,2272.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2272.7273,0.0000,0.0000,0.0000,7727.2727,7727.2727,5.6809,-1.6164,888.4000,0.0000,888.4000,0.0230,240.1081,3.7000,1.0000,0.0000,0.0000,0.0000,240.1081,0.0000,0.0000,0.0000,648.2919,648.2919,5.6562,9.6501,7.6531,6.9699,104547.9844,6.7868,1314.7971,13.1480,6.7868,0.0000,11.3646,9.6501,8.6761,9.1631,-3.1869,-25495.4644,6.7868,2305.4502,23.0545,6.7868,0.0000,39.9609,8.6761,7.7686,8.2224,-3.3935,-23754.5987,6.7868,2746.6123,27.4661,6.7868,0.0000,52.1722,6.7868,44.8381,4.5245,0.0000,103.4977,148.3358,102496.8000,55297.9213,55297.9213
7349.0000,7.8341,15.7907,32013.5000,57992.4000,-25978.9000,1.5036,7275.7955,4.4000,1.0000,12887.2000,4.5000,1.0000,20162.9955,0.0000,0.0000,70879.6000,24737.7045,-46141.8955,9.4256,2.1283,13767.2000,0.0000,13767.2000,0.3569,3720.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3720.8649,0.0000,0.0000,0.0000,10046.3351,10046.3351,9.0791,1.3518,106143.7000,0.0000,106143.7000,2.7520,24123.5682,4.4000,1.0000,0.0000,0.0000,0.0000,24123.5682,0.0000,0.0000,0.0000,82020.1318,82020.1318,6.2501,-1.0472,563.8000,0.0000,563.8000,0.0146,152.3784,3.7000,1.0000,0.0000,0.0000,0.0000,152.3784,0.0000,0.0000,0.0000,411.4216,411.4216,6.2359,-1.4913,10134.7000,0.0000,10134.7000,0.2628,2303.3409,4.4000,1.0000,0.0000,0.0000,0.0000,2303.3409,0.0000,0.0000,0.0000,7831.3591,7831.3591,5.9658,-1.3315,4686.2000,0.0000,4686.2000,0.1215,1266.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1266.5405,0.0000,0.0000,0.0000,3419.6595,3419.6595,5.8479,9.4309,7.6394,6.9255,103882.0555,7.5170,1457.1696,14.5717,7.5170,0.0000,15.4420,9.4309,8.6415,9.0362,-2.8608,-22886.3487,7.5170,2567.7837,25.6778,7.5170,0.0000,54.2981,8.6415,7.8341,8.2378,-3.3441,-23408.6952,7.5170,3040.0618,30.4006,7.5170,0.0000,70.8905,7.5170,59.4012,5.0114,0.0000,140.6306,200.0318,109316.7000,57587.0117,57587.0117
7350.0000,7.8873,18.9021,17893.5000,114513.9000,-96620.4000,2.9690,4066.7045,4.4000,1.0000,25447.5333,4.5000,1.0000,29514.2379,0.0000,0.0000,139961.4333,13826.7955,-126134.6379,11.7361,4.4388,13767.4000,0.0000,13767.4000,0.3569,3720.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3720.9189,0.0000,0.0000,0.0000,10046.4811,10046.4811,11.4295,3.7022,63934.3000,0.0000,63934.3000,1.6576,14530.5227,4.4000,1.0000,0.0000,0.0000,0.0000,14530.5227,0.0000,0.0000,0.0000,49403.7773,49403.7773,9.9220,2.6247,519.4000,0.0000,519.4000,0.0135,140.3784,3.7000,1.0000,0.0000,0.0000,0.0000,140.3784,0.0000,0.0000,0.0000,379.0216,379.0216,9.9105,2.1832,10000.1000,0.0000,10000.1000,0.2593,2272.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2272.7500,0.0000,0.0000,0.0000,7727.3500,7727.3500,9.6747,2.3774,15749.0000,0.0000,15749.0000,0.4083,4256.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4256.4865,0.0000,0.0000,0.0000,11492.5135,11492.5135,9.3240,8.3899,8.8569,-2.0409,-30613.3926,8.4969,1560.2605,15.6026,8.4969,0.0000,22.3023,8.3899,8.5661,8.4780,0.7217,5773.5064,8.4969,2974.9016,29.7490,8.4969,0.0000,78.4204,8.5661,7.8873,8.2267,-3.1779,-22245.6082,8.4969,3438.0536,34.3805,8.4969,0.0000,102.3842,8.4969,83.2592,5.6646,0.0000,203.1069,286.3661,7349.8000,-47085.4944,-47085.4944
7351.0000,7.9220,19.4895,12875.1000,151953.9000,-139078.8000,3.9397,2926.1591,4.4000,1.0000,33767.5333,4.5000,1.0000,36693.6924,0.0000,0.0000,185721.4333,9948.9409,-175772.4924,12.5185,5.2212,23377.6000,0.0000,23377.6000,0.6061,6318.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6318.2703,0.0000,0.0000,0.0000,17059.3297,17059.3297,12.0724,4.3451,51747.6000,0.0000,51747.6000,1.3417,11760.8182,4.4000,1.0000,0.0000,0.0000,0.0000,11760.8182,0.0000,0.0000,0.0000,39986.7818,39986.7818,11.0267,3.7294,1051.6000,0.0000,1051.6000,0.0273,284.2162,3.7000,1.0000,0.0000,0.0000,0.0000,284.2162,0.0000,0.0000,0.0000,767.3838,767.3838,11.0066,3.2794,10066.6000,0.0000,10066.6000,0.2610,2287.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2287.8636,0.0000,0.0000,0.0000,7778.7364,7778.7364,10.8032,3.5059,16739.7000,0.0000,16739.7000,0.4340,4524.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4524.2432,0.0000,0.0000,0.0000,12215.4568,12215.4568,10.4838,8.5648,9.5243,-4.8922,-73382.2807,9.9146,1768.1022,17.6810,9.9146,0.0000,35.4314,8.5648,8.4400,8.5024,-0.5965,-4771.9658,9.9146,3467.4889,34.6749,9.9146,0.0000,124.5857,8.4400,7.9220,8.1810,-2.8301,-19810.5574,9.9146,4019.8394,40.1984,9.9146,0.0000,162.6568,9.9146,127.4579,6.6097,0.0000,322.6739,450.1319,-36095.7000,-97964.8040,-97964.8040
7352.0000,7.8839,19.6455,9810.6000,164591.1000,-154780.5000,4.2673,2229.6818,4.4000,1.0000,36575.8000,4.5000,1.0000,38805.4818,0.0000,0.0000,201166.9000,7580.9182,-193585.9818,13.2865,5.9892,28530.6000,0.0000,28530.6000,0.7397,7710.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7710.9730,0.0000,0.0000,0.0000,20819.6270,20819.6270,12.7054,9.7150,18252.6000,7180.6000,11072.0000,0.4732,4148.3182,4.4000,1.0000,1465.4286,4.9000,1.0000,5613.7468,0.0000,0.0000,8646.0286,14104.2818,5458.2532,12.5531,5.2558,1775.8000,0.0000,1775.8000,0.0460,479.9459,3.7000,1.0000,0.0000,0.0000,0.0000,479.9459,0.0000,0.0000,0.0000,1295.8541,1295.8541,12.5169,4.8025,9650.5000,10.3000,9640.2000,0.2502,2193.2955,4.4000,1.0000,2.1020,4.9000,1.0000,2195.3975,0.0000,0.0000,12.4020,7457.2045,7444.8025,12.3092,5.0119,16079.3000,0.0000,16079.3000,0.4169,4345.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4345.7568,0.0000,0.0000,0.0000,11733.5432,11733.5432,11.9817,8.4997,10.2407,-8.3178,-124766.9620,9.2901,1606.0833,16.0608,9.2901,0.0000,29.1493,8.4997,8.3820,8.4408,-0.5272,-4217.5437,9.2901,3257.9725,32.5797,9.2901,0.0000,102.4964,8.3820,7.8839,8.1329,-2.5499,-17849.3961,9.2901,3774.7293,37.7473,9.2901,0.0000,133.8173,9.2901,106.5025,6.1934,0.0000,265.4631,371.9656,-87682.6000,-146833.9017,-146833.9017
7353.0000,7.8714,19.7836,7057.5000,175903.8000,-168846.3000,4.5606,1603.9773,4.4000,1.0000,39089.7333,4.5000,1.0000,40693.7106,0.0000,0.0000,214993.5333,5453.5227,-209540.0106,13.6812,6.3839,32432.5000,0.0000,32432.5000,0.8409,8765.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8765.5405,0.0000,0.0000,0.0000,23666.9595,23666.9595,13.0250,16.3527,8472.5000,7778.8000,693.7000,0.2197,1925.5682,4.4000,1.0000,1587.5102,4.9000,1.0000,3513.0784,0.0000,0.0000,9366.3102,6546.9318,-2819.3784,13.1032,5.8059,1920.2000,0.0000,1920.2000,0.0498,518.9730,3.7000,1.0000,0.0000,0.0000,0.0000,518.9730,0.0000,0.0000,0.0000,1401.2270,1401.2270,13.0643,5.7720,7617.9000,275.2000,7342.7000,0.1975,1731.3409,4.4000,1.0000,56.1633,4.9000,1.0000,1787.5042,0.0000,0.0000,331.3633,5886.5591,5555.1958,12.9103,5.6130,14097.9000,0.0000,14097.9000,0.3655,3810.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3810.2432,0.0000,0.0000,0.0000,10287.6568,10287.6568,12.6250,8.6968,10.6609,-9.4452,-141678.2513,9.3510,1587.6872,15.8769,9.3510,0.0000,29.7260,8.6968,8.3648,8.5308,-1.4967,-11973.6455,9.3510,3266.2617,32.6626,9.3510,0.0000,104.5240,8.3648,7.8714,8.1181,-2.5424,-17796.4531,9.3510,3801.9656,38.0197,9.3510,0.0000,136.4645,9.3510,108.4394,6.2340,0.0000,270.7144,379.1538,-112359.3000,-171448.3499,-171448.3499
7354.0000,7.8863,19.8824,5386.7000,184095.6000,-178708.9000,4.7730,1224.2500,4.4000,1.0000,40910.1333,4.5000,1.0000,42134.3833,0.0000,0.0000,225005.7333,4162.4500,-220843.2833,13.7525,6.4552,38286.3000,0.0000,38286.3000,0.9926,10347.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10347.6486,0.0000,0.0000,0.0000,27938.6514,27938.6514,13.0104,21.1399,4338.8000,8571.9000,-4233.1000,0.2222,986.0909,4.4000,1.0000,1749.3673,4.9000,1.0000,2735.4583,0.0000,0.0000,10321.2673,3352.7091,-6968.5583,13.1955,5.8982,1966.1000,0.0000,1966.1000,0.0510,531.3784,3.7000,1.0000,0.0000,0.0000,0.0000,531.3784,0.0000,0.0000,0.0000,1434.7216,1434.7216,13.1573,7.9673,5282.0000,1113.0000,4169.0000,0.1369,1200.4545,4.4000,1.0000,227.1429,4.9000,1.0000,1427.5974,0.0000,0.0000,1340.1429,4081.5455,2741.4026,13.0845,5.7872,12776.9000,0.0000,12776.9000,0.3313,3453.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3453.2162,0.0000,0.0000,0.0000,9323.6838,9323.6838,12.8369,8.9672,10.9020,-9.7121,-145682.1961,9.7606,1640.2633,16.4026,9.7606,0.0000,33.8066,8.9672,8.4085,8.6878,-2.6292,-21033.2766,9.7606,3385.7641,33.8576,9.7606,0.0000,118.8724,8.4085,7.8863,8.1474,-2.8083,-19657.9096,9.7606,3963.3599,39.6336,9.7606,0.0000,155.1975,9.7606,122.0671,6.5071,0.0000,307.8764,429.9435,-125743.7000,-186373.3822,-186373.3822
7355.0000,7.8985,19.9418,4298.1000,185658.7000,-181360.6000,4.8135,976.8409,4.4000,1.0000,41257.4889,4.5000,1.0000,42234.3298,0.0000,0.0000,226916.1889,3321.2591,-223594.9298,13.8398,6.5425,40248.3000,0.0000,40248.3000,1.0435,10877.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10877.9189,0.0000,0.0000,0.0000,29370.3811,29370.3811,13.0593,22.9585,2551.3000,9205.2000,-6653.9000,0.2387,579.8409,4.4000,1.0000,1878.6122,4.9000,1.0000,2458.4532,0.0000,0.0000,11083.8122,1971.4591,-9112.3532,13.3015,6.0042,2329.7000,0.0000,2329.7000,0.0604,629.6486,3.7000,1.0000,0.0000,0.0000,0.0000,629.6486,0.0000,0.0000,0.0000,1700.0514,1700.0514,13.2563,14.1727,3151.7000,2262.5000,889.2000,0.0817,716.2955,4.4000,1.0000,461.7347,4.9000,1.0000,1178.0301,0.0000,0.0000,2724.2347,2435.4045,-288.8301,13.2640,5.9667,10300.2000,0.0000,10300.2000,0.2671,2783.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2783.8378,0.0000,0.0000,0.0000,7516.3622,7516.3622,13.0643,9.1040,11.0841,-9.9361,-149041.8499,9.7573,1627.0433,16.2704,9.7573,0.0000,33.7722,9.1040,8.4523,8.7781,-3.0657,-24525.6585,9.7573,3371.1475,33.7115,9.7573,0.0000,118.7516,8.4523,7.8985,8.1754,-2.9774,-20841.8101,9.7573,3957.0764,39.5708,9.7573,0.0000,155.0398,9.7573,121.9530,6.5049,0.0000,307.5637,429.5167,-134247.1000,-194409.3185,-194409.3185
7356.0000,7.9208,20.0155,3197.6000,193662.2000,-190464.6000,5.0211,726.7273,4.4000,1.0000,43036.0444,4.5000,1.0000,43762.7717,0.0000,0.0000,236698.2444,2470.8727,-234227.3717,14.0181,6.7208,34871.0000,0.0000,34871.0000,0.9041,9424.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9424.5946,0.0000,0.0000,0.0000,25446.4054,25446.4054,13.3557,23.5650,2991.4000,12620.7000,-9629.3000,0.3272,679.8636,4.4000,1.0000,2575.6531,4.9000,1.0000,3255.5167,0.0000,0.0000,15196.3531,2311.5364,-12884.8167,13.6911,6.3938,2776.8000,0.0000,2776.8000,0.0720,750.4865,3.7000,1.0000,0.0000,0.0000,0.0000,750.4865,0.0000,0.0000,0.0000,2026.3135,2026.3135,13.6384,20.6002,2097.0000,3190.4000,-1093.4000,0.0827,476.5909,4.4000,1.0000,651.1020,4.9000,1.0000,1127.6929,0.0000,0.0000,3841.5020,1620.4091,-2221.0929,13.6962,6.3989,8979.2000,0.0000,8979.2000,0.2328,2426.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2426.8108,0.0000,0.0000,0.0000,6552.3892,6552.3892,13.5256,9.2005,11.3630,-11.0767,-166150.7915,9.9598,1641.2731,16.4127,9.9598,0.0000,35.9187,9.2005,8.4964,8.8484,-3.3808,-27046.7560,9.9598,3430.4544,34.3045,9.9598,0.0000,126.2990,8.4964,7.9208,8.2086,-3.1587,-22110.6257,9.9598,4033.2205,40.3322,9.9598,0.0000,164.8936,9.9598,129.0708,6.6399,0.0000,327.1113,456.1821,-154560.3000,-215308.1733,-215308.1733
7357.0000,7.9940,20.1331,2199.0000,204513.6000,-202314.6000,5.3024,499.7727,4.4000,1.0000,45447.4667,4.5000,1.0000,45947.2394,0.0000,0.0000,249961.0667,1699.2273,-248261.8394,13.8435,6.5462,40238.1000,0.0000,40238.1000,1.0432,10875.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10875.1622,0.0000,0.0000,0.0000,29362.9378,29362.9378,13.1517,24.9160,835.9000,23358.4000,-22522.5000,0.6056,189.9773,4.4000,1.0000,4767.0204,4.9000,1.0000,4956.9977,0.0000,0.0000,28125.4204,645.9227,-27479.4977,13.7992,6.5019,2653.0000,0.0000,2653.0000,0.0688,717.0270,3.7000,1.0000,0.0000,0.0000,0.0000,717.0270,0.0000,0.0000,0.0000,1935.9730,1935.9730,13.7535,23.7093,1130.6000,4190.0000,-3059.4000,0.1086,256.9545,4.4000,1.0000,855.1020,4.9000,1.0000,1112.0566,0.0000,0.0000,5045.1020,873.6455,-4171.4566,13.8518,6.5545,7988.5000,0.0000,7988.5000,0.2071,2159.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2159.0541,0.0000,0.0000,0.0000,5829.4459,5829.4459,13.7145,9.5073,11.6109,-11.9039,-178559.1078,11.0037,1794.4074,17.9441,11.0037,0.0000,48.4374,9.5073,8.6150,9.0611,-4.7337,-37869.8799,11.0037,3754.6925,37.5469,11.0037,0.0000,170.3178,8.6150,7.9940,8.3045,-3.7651,-26355.4492,11.0037,4436.9664,44.3697,11.0037,0.0000,222.3637,11.0037,170.0005,7.3358,0.0000,441.1189,611.1194,-177016.9000,-242784.4369,-242784.4369
7358.0000,8.0433,20.2209,1226.0000,212468.2000,-211242.2000,5.5086,278.6364,4.4000,1.0000,47215.1556,4.5000,1.0000,47493.7919,0.0000,0.0000,259683.3556,947.3636,-258735.9919,14.0389,6.7416,38295.8000,0.0000,38295.8000,0.9929,10350.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10350.2162,0.0000,0.0000,0.0000,27945.5838,27945.5838,13.3913,25.3019,393.0000,23323.3000,-22930.3000,0.6047,89.3182,4.4000,1.0000,4759.8571,4.9000,1.0000,4849.1753,0.0000,0.0000,28083.1571,303.6818,-27779.4753,14.0350,6.7377,1756.6000,0.0000,1756.6000,0.0455,474.7568,3.7000,1.0000,0.0000,0.0000,0.0000,474.7568,0.0000,0.0000,0.0000,1281.8432,1281.8432,14.0053,25.5198,330.7000,4855.0000,-4524.3000,0.1259,75.1591,4.4000,1.0000,990.8163,4.9000,1.0000,1065.9754,0.0000,0.0000,5845.8163,255.5409,-5590.2754,14.1348,6.8375,6997.8000,0.0000,6997.8000,0.1814,1891.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1891.2973,0.0000,0.0000,0.0000,5106.5027,5106.5027,14.0165,9.6472,11.8318,-12.5704,-188556.6682,11.1886,1807.6774,18.0768,11.1886,0.0000,50.9207,9.6472,8.6993,9.1732,-5.1132,-40905.8409,11.1886,3799.0599,37.9906,11.1886,0.0000,179.0500,8.6993,8.0433,8.3713,-4.0442,-28309.3038,11.1886,4498.1651,44.9817,11.1886,0.0000,233.7643,11.1886,178.0182,7.4591,0.0000,463.7350,641.7533,-191646.6000,-257771.8129,-257771.8129
7359.0000,8.0778,20.2762,671.7000,217780.1000,-217108.4000,5.6464,152.6591,4.4000,1.0000,48395.5778,4.5000,1.0000,48548.2369,0.0000,0.0000,266175.6778,519.0409,-265656.6369,14.2486,6.9513,36336.5000,0.0000,36336.5000,0.9421,9820.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9820.6757,0.0000,0.0000,0.0000,26515.8243,26515.8243,13.6327,25.5695,243.8000,18116.1000,-17872.3000,0.4697,55.4091,4.4000,1.0000,3697.1633,4.9000,1.0000,3752.5724,0.0000,0.0000,21813.2633,188.3909,-21624.8724,14.1350,6.8377,1698.1000,0.0000,1698.1000,0.0440,458.9459,3.7000,1.0000,0.0000,0.0000,0.0000,458.9459,0.0000,0.0000,0.0000,1239.1541,1239.1541,14.1062,26.1362,7.1000,5086.2000,-5079.1000,0.1319,1.6136,4.4000,1.0000,1038.0000,4.9000,1.0000,1039.6136,0.0000,0.0000,6124.2000,5.4864,-6118.7136,14.2483,6.9510,7988.5000,0.0000,7988.5000,0.2071,2159.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2159.0541,0.0000,0.0000,0.0000,5829.4459,5829.4459,14.1129,9.7660,11.9394,-12.4760,-187139.7415,11.1617,1795.2096,17.9521,11.1617,0.0000,50.5546,9.7660,8.7595,9.2627,-5.4162,-43329.2842,11.1617,3775.1009,37.7510,11.1617,0.0000,177.7626,8.7595,8.0778,8.4187,-4.1924,-29346.7729,11.1617,4477.9309,44.7793,11.1617,0.0000,232.0834,11.1617,176.8380,7.4412,0.0000,460.4006,637.2387,-194036.7000,-259815.7985,-259815.7985
7360.0000,8.0863,20.2945,389.2000,214165.1000,-213775.9000,5.5526,88.4545,4.4000,1.0000,47592.2444,4.5000,1.0000,47680.6990,0.0000,0.0000,261757.3444,300.7455,-261456.5990,14.3531,7.0558,30963.0000,0.0000,30963.0000,0.8028,8368.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8368.3784,0.0000,0.0000,0.0000,22594.6216,22594.6216,13.8116,25.6933,338.1000,16423.0000,-16084.9000,0.4258,76.8409,4.4000,1.0000,3351.6327,4.9000,1.0000,3428.4736,0.0000,0.0000,19774.6327,261.2591,-19513.3736,14.2793,6.9820,2190.2000,0.0000,2190.2000,0.0568,591.9459,3.7000,1.0000,0.0000,0.0000,0.0000,591.9459,0.0000,0.0000,0.0000,1598.2541,1598.2541,14.2410,26.2818,0.0000,5087.6000,-5087.6000,0.1319,0.0000,0.0000,0.0000,1038.2857,4.9000,1.0000,1038.2857,0.0000,0.0000,6125.8857,0.0000,-6125.8857,14.3878,7.0905,9309.5000,0.0000,9309.5000,0.2414,2516.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2516.0811,0.0000,0.0000,0.0000,6793.4189,6793.4189,14.2250,9.7926,12.0088,-12.3280,-184919.8175,10.8169,1734.6965,17.3470,10.8169,0.0000,46.0122,9.7926,8.7791,9.2859,-5.2856,-42284.7907,10.8169,3654.7633,36.5476,10.8169,0.0000,161.7903,8.7791,8.0863,8.4327,-4.1293,-28904.9554,10.8169,4336.8795,43.3688,10.8169,0.0000,211.2304,10.8169,162.1409,7.2113,0.0000,419.0329,581.1738,-192485.7000,-256109.5637,-256109.5637
7361.0000,8.0906,20.2911,617.4000,219509.1000,-218891.7000,5.6912,140.3182,4.4000,1.0000,48779.8000,4.5000,1.0000,48920.1182,0.0000,0.0000,268288.9000,477.0818,-267811.8182,14.6312,7.3339,20229.2000,0.0000,20229.2000,0.5245,5467.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5467.3514,0.0000,0.0000,0.0000,14761.8486,14761.8486,14.2706,25.4032,1785.2000,15189.1000,-13403.9000,0.3938,405.7273,4.4000,1.0000,3099.8163,4.9000,1.0000,3505.5436,0.0000,0.0000,18288.9163,1379.4727,-16909.4436,14.6836,7.3863,1388.8000,0.0000,1388.8000,0.0360,375.3514,3.7000,1.0000,0.0000,0.0000,0.0000,375.3514,0.0000,0.0000,0.0000,1013.4486,1013.4486,14.6588,26.6997,0.0000,4376.5000,-4376.5000,0.1135,0.0000,0.0000,0.0000,893.1633,4.9000,1.0000,893.1633,0.0000,0.0000,5269.6633,0.0000,-5269.6633,14.7875,7.4902,12281.6000,0.0000,12281.6000,0.3184,3319.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3319.3514,0.0000,0.0000,0.0000,8962.2486,8962.2486,14.5687,9.7898,12.1792,-13.0452,-195678.1462,10.6160,1690.3974,16.9040,10.6160,0.0000,43.4966,9.7898,8.7869,9.2883,-5.1329,-41063.3783,10.6160,3586.5236,35.8652,10.6160,0.0000,152.9449,8.7869,8.0906,8.4387,-4.0731,-28511.8545,10.6160,4255.2226,42.5522,10.6160,0.0000,199.6819,10.6160,153.9553,7.0774,0.0000,396.1234,550.0787,-202772.5000,-265253.3791,-265253.3791
7362.0000,7.8879,19.9304,3006.8000,129303.5000,-126296.7000,3.3524,683.3636,4.4000,1.0000,28734.1111,4.5000,1.0000,29417.4747,0.0000,0.0000,158037.6111,2323.4364,-155714.1747,13.9202,6.6229,16645.1000,0.0000,16645.1000,0.4316,4498.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4498.6757,0.0000,0.0000,0.0000,12146.4243,12146.4243,13.4496,6.0228,7291.0000,181.9000,7109.1000,0.1890,1657.0455,4.4000,1.0000,37.1224,4.9000,1.0000,1694.1679,0.0000,0.0000,219.0224,5633.9545,5414.9321,13.2399,5.9426,1161.8000,0.0000,1161.8000,0.0301,314.0000,3.7000,1.0000,0.0000,0.0000,0.0000,314.0000,0.0000,0.0000,0.0000,847.8000,847.8000,13.2070,25.2478,0.0000,3260.8000,-3260.8000,0.0845,0.0000,0.0000,0.0000,665.4694,4.9000,1.0000,665.4694,0.0000,0.0000,3926.2694,0.0000,-3926.2694,13.3591,6.0618,14428.1000,0.0000,14428.1000,0.3741,3899.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3899.4865,0.0000,0.0000,0.0000,10528.6135,10528.6135,12.9513,9.5595,11.2554,-5.8369,-87553.9109,6.6926,1107.9191,11.0792,6.6926,0.0000,10.8983,9.5595,8.5333,9.0464,-3.3112,-26489.5848,6.6926,2285.1535,22.8515,6.6926,0.0000,38.3212,8.5333,7.8879,8.2106,-2.3799,-16659.1784,6.6926,2709.9406,27.0994,6.6926,0.0000,50.0314,6.6926,43.1485,4.4618,0.0000,99.2509,142.3994,-90213.4000,-130702.6742,-130702.6742
7363.0000,7.8319,19.8016,4105.4000,125593.9000,-121488.5000,3.2563,933.0455,4.4000,1.0000,27909.7556,4.5000,1.0000,28842.8010,0.0000,0.0000,153503.6556,3172.3545,-150331.3010,13.7543,6.4570,16667.5000,0.0000,16667.5000,0.4321,4504.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4504.7297,0.0000,0.0000,0.0000,12162.7703,12162.7703,13.2752,5.5479,9603.7000,0.0000,9603.7000,0.2490,2182.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2182.6591,0.0000,0.0000,0.0000,7421.0409,7421.0409,12.9828,5.6855,884.0000,0.0000,884.0000,0.0229,238.9189,3.7000,1.0000,0.0000,0.0000,0.0000,238.9189,0.0000,0.0000,0.0000,645.0811,645.0811,12.9574,24.9982,0.0000,2707.2000,-2707.2000,0.0702,0.0000,0.0000,0.0000,552.4898,4.9000,1.0000,552.4898,0.0000,0.0000,3259.6898,0.0000,-3259.6898,13.0858,5.7885,13767.6000,0.0000,13767.6000,0.3570,3720.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3720.9730,0.0000,0.0000,0.0000,10046.6270,10046.6270,12.6900,9.3900,11.0400,-5.5845,-83767.0254,6.5812,1099.4767,10.9948,6.5812,0.0000,10.3628,9.3900,8.4813,8.9356,-2.8831,-23064.9471,6.5812,2258.0597,22.5806,6.5812,0.0000,36.4380,8.4813,7.8319,8.1566,-2.3548,-16483.4990,6.5812,2671.2178,26.7122,6.5812,0.0000,47.5728,6.5812,41.2009,4.3874,0.0000,94.3736,135.5744,-83272.9000,-123315.4715,-123315.4715
7364.0000,7.7443,19.2484,7709.6000,82958.1000,-75248.5000,2.1508,1752.1818,4.4000,1.0000,18435.1333,4.5000,1.0000,20187.3152,0.0000,0.0000,101393.2333,5957.4182,-95435.8152,12.5997,5.3024,16657.2000,0.0000,16657.2000,0.4319,4501.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4501.9459,0.0000,0.0000,0.0000,12155.2541,12155.2541,11.9813,4.2541,15498.9000,0.0000,15498.9000,0.4018,3522.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3522.4773,0.0000,0.0000,0.0000,11976.4227,11976.4227,11.3720,4.0747,968.6000,0.0000,968.6000,0.0251,261.7838,3.7000,1.0000,0.0000,0.0000,0.0000,261.7838,0.0000,0.0000,0.0000,706.8162,706.8162,11.3360,23.1273,75.6000,2341.0000,-2265.4000,0.0607,17.1818,4.4000,1.0000,477.7551,4.9000,1.0000,494.9369,0.0000,0.0000,2818.7551,58.4182,-2760.3369,11.4765,4.1792,12611.8000,0.0000,12611.8000,0.3270,3408.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3408.5946,0.0000,0.0000,0.0000,9203.2054,9203.2054,11.0082,9.7711,10.3897,-1.6211,-24316.4942,5.0960,875.3720,8.7537,5.0960,0.0000,4.8112,9.7711,8.2552,9.0132,-3.7243,-29794.6802,5.0960,1742.5363,17.4254,5.0960,0.0000,16.9176,8.2552,7.7443,7.9998,-1.4348,-10043.2793,5.0960,2082.9365,20.8294,5.0960,0.0000,22.0872,5.0960,20.4158,3.3973,0.0000,43.8160,64.2319,-31777.4000,-64154.4537,-64154.4537
7365.0000,7.6716,18.9580,9621.7000,79442.0000,-69820.3000,2.0597,2186.7500,4.4000,1.0000,17653.7778,4.5000,1.0000,19840.5278,0.0000,0.0000,97095.7778,7434.9500,-89660.8278,12.4811,5.1838,14101.1000,0.0000,14101.1000,0.3656,3811.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3811.1081,0.0000,0.0000,0.0000,10289.9919,10289.9919,11.9291,4.2019,18029.4000,0.0000,18029.4000,0.4674,4097.5909,4.4000,1.0000,0.0000,0.0000,0.0000,4097.5909,0.0000,0.0000,0.0000,13931.8091,13931.8091,11.1818,3.8845,563.7000,0.0000,563.7000,0.0146,152.3514,3.7000,1.0000,0.0000,0.0000,0.0000,152.3514,0.0000,0.0000,0.0000,411.3486,411.3486,11.1598,21.9240,305.3000,1848.0000,-1542.7000,0.0479,69.3864,4.4000,1.0000,377.1429,4.9000,1.0000,446.5292,0.0000,0.0000,2225.1429,235.9136,-1989.2292,11.2665,3.9692,10300.2000,0.0000,10300.2000,0.2671,2783.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2783.8378,0.0000,0.0000,0.0000,7516.3622,7516.3622,10.8633,9.5364,10.1998,-1.6491,-24736.3951,4.8335,837.0859,8.3709,4.8335,0.0000,4.1053,9.5364,8.2781,8.9072,-2.9324,-23459.0522,4.8335,1660.4788,16.6048,4.8335,0.0000,14.4351,8.2781,7.6716,7.9748,-1.6150,-11305.0978,4.8335,1977.8205,19.7782,4.8335,0.0000,18.8462,4.8335,17.6610,3.2223,0.0000,37.3865,55.0475,-28368.6000,-59500.5452,-59500.5452
7366.0000,7.6791,18.2583,13748.9000,64662.4000,-50913.5000,1.6765,3124.7500,4.4000,1.0000,14369.4222,4.5000,1.0000,17494.1722,0.0000,0.0000,79031.8222,10624.1500,-68407.6722,11.1153,3.8180,13767.0000,0.0000,13767.0000,0.3569,3720.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3720.8108,0.0000,0.0000,0.0000,10046.1892,10046.1892,10.6107,2.8834,43729.1000,0.0000,43729.1000,1.1338,9938.4318,4.4000,1.0000,0.0000,0.0000,0.0000,9938.4318,0.0000,0.0000,0.0000,33790.6682,33790.6682,8.9134,1.6161,431.7000,0.0000,431.7000,0.0112,116.6757,3.7000,1.0000,0.0000,0.0000,0.0000,116.6757,0.0000,0.0000,0.0000,315.0243,315.0243,8.8975,14.2058,1002.4000,1150.5000,-148.1000,0.0298,227.8182,4.4000,1.0000,234.7959,4.9000,1.0000,462.6141,0.0000,0.0000,1385.2959,774.5818,-610.7141,8.9282,1.6309,8979.2000,0.0000,8979.2000,0.2328,2426.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2426.8108,0.0000,0.0000,0.0000,6552.3892,6552.3892,8.5991,10.4317,9.5154,2.4322,36483.0347,5.1615,920.8302,9.2083,5.1615,0.0000,4.9992,10.4317,8.1210,9.2763,-5.7500,-46000.0254,5.1615,1744.6793,17.4468,5.1615,0.0000,17.5783,8.1210,7.6791,7.9001,-1.2567,-8797.1247,5.1615,2119.1324,21.1913,5.1615,0.0000,22.9499,5.1615,21.1433,3.4410,0.0000,45.5275,66.6707,15845.4000,-18314.1154,-18314.1154
7367.0000,7.6341,17.7034,16083.7000,57726.9000,-41643.2000,1.4967,3655.3864,4.4000,1.0000,12828.2000,4.5000,1.0000,16483.5864,0.0000,0.0000,70555.1000,12428.3136,-58126.7864,10.5753,3.2780,13767.3000,0.0000,13767.3000,0.3569,3720.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3720.8919,0.0000,0.0000,0.0000,10046.4081,10046.4081,10.0670,2.3397,53067.1000,0.0000,53067.1000,1.3759,12060.7045,4.4000,1.0000,0.0000,0.0000,0.0000,12060.7045,0.0000,0.0000,0.0000,41006.3955,41006.3955,7.9921,0.6948,426.5000,0.0000,426.5000,0.0111,115.2703,3.7000,1.0000,0.0000,0.0000,0.0000,115.2703,0.0000,0.0000,0.0000,311.2297,311.2297,7.9763,4.9739,1748.2000,686.0000,1062.2000,0.0453,397.3182,4.4000,1.0000,140.0000,4.9000,1.0000,537.3182,0.0000,0.0000,826.0000,1350.8818,524.8818,7.9498,0.6525,5016.4000,0.0000,5016.4000,0.1301,1355.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1355.7838,0.0000,0.0000,0.0000,3660.6162,3660.6162,7.7645,10.4975,9.1310,3.6008,54011.6803,5.1239,929.6130,9.2961,5.1239,0.0000,4.8906,10.4975,8.2001,9.3488,-5.6753,-45402.7837,5.1239,1726.4775,17.2648,5.1239,0.0000,17.1967,8.2001,7.6341,7.9171,-1.5980,-11186.1517,5.1239,2102.0800,21.0208,5.1239,0.0000,22.4517,5.1239,20.7234,3.4159,0.0000,44.5390,65.2625,31696.3000,-2577.2550,-2577.2550
7368.0000,7.6109,17.1687,18062.2000,52383.6000,-34321.4000,1.3581,4105.0455,4.4000,1.0000,11640.8000,4.5000,1.0000,15745.8455,0.0000,0.0000,64024.4000,13957.1545,-50067.2455,10.2535,2.9562,13767.4000,0.0000,13767.4000,0.3569,3720.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3720.9189,0.0000,0.0000,0.0000,10046.4811,10046.4811,9.7232,1.9959,55439.1000,0.0000,55439.1000,1.4374,12599.7955,4.4000,1.0000,0.0000,0.0000,0.0000,12599.7955,0.0000,0.0000,0.0000,42839.3045,42839.3045,7.4621,0.1648,425.1000,0.0000,425.1000,0.0110,114.8919,3.7000,1.0000,0.0000,0.0000,0.0000,114.8919,0.0000,0.0000,0.0000,310.2081,310.2081,7.4457,1.6951,2744.2000,450.5000,2293.7000,0.0711,623.6818,4.4000,1.0000,91.9388,4.9000,1.0000,715.6206,0.0000,0.0000,542.4388,2120.5182,1578.0794,7.3624,0.0651,1548.9000,0.0000,1548.9000,0.0402,418.6216,3.7000,1.0000,0.0000,0.0000,0.0000,418.6216,0.0000,0.0000,0.0000,1130.2784,1130.2784,7.3028,10.4812,8.8920,4.0147,60220.1401,4.9122,900.6132,9.0061,4.9122,0.0000,4.3091,10.4812,8.2160,9.3486,-5.3648,-42918.4718,4.9122,1655.1548,16.5515,4.9122,0.0000,15.1518,8.2160,7.6109,7.9134,-1.6378,-11464.5623,4.9122,2015.5562,20.1556,4.9122,0.0000,19.7820,4.9122,18.4601,3.2748,0.0000,39.2429,57.7030,39152.8000,5837.1061,5837.1061
7369.0000,7.6048,16.6341,19676.5000,47619.9000,-27943.4000,1.2346,4471.9318,4.4000,1.0000,10582.2000,4.5000,1.0000,15054.1318,0.0000,0.0000,58202.1000,15204.5682,-42997.5318,9.8178,2.5205,13794.0000,0.0000,13794.0000,0.3576,3728.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3728.1081,0.0000,0.0000,0.0000,10065.8919,10065.8919,9.2997,1.5724,63083.5000,0.0000,63083.5000,1.6356,14337.1591,4.4000,1.0000,0.0000,0.0000,0.0000,14337.1591,0.0000,0.0000,0.0000,48746.3409,48746.3409,6.7909,-0.5064,424.4000,0.0000,424.4000,0.0110,114.7027,3.7000,1.0000,0.0000,0.0000,0.0000,114.7027,0.0000,0.0000,0.0000,309.6973,309.6973,6.7749,0.1142,3721.1000,329.6000,3391.5000,0.0965,845.7045,4.4000,1.0000,67.2653,4.9000,1.0000,912.9699,0.0000,0.0000,396.8653,2875.3955,2478.5301,6.6474,-0.6499,889.5000,0.0000,889.5000,0.0231,240.4054,3.7000,1.0000,0.0000,0.0000,0.0000,240.4054,0.0000,0.0000,0.0000,649.0946,649.0946,6.6140,10.5741,8.5940,5.1296,76944.2365,5.0376,935.8314,9.3583,5.0376,0.0000,4.6476,10.5741,8.2444,9.4092,-5.6582,-45265.4362,5.0376,1692.9129,16.9291,5.0376,0.0000,16.3420,8.2444,7.6048,7.9246,-1.7753,-12426.7772,5.0376,2065.9702,20.6597,5.0376,0.0000,21.3358,5.0376,19.7803,3.3584,0.0000,42.3253,62.1056,53639.5000,19252.0230,19252.0230
7370.0000,7.5894,16.0358,21037.3000,43052.2000,-22014.9000,1.1162,4781.2045,4.4000,1.0000,9567.1556,4.5000,1.0000,14348.3601,0.0000,0.0000,52619.3556,16256.0955,-36363.2601,9.5711,2.2738,13795.7000,0.0000,13795.7000,0.3577,3728.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3728.5676,0.0000,0.0000,0.0000,10067.1324,10067.1324,9.0225,1.2952,59905.6000,0.0000,59905.6000,1.5532,13614.9091,4.4000,1.0000,0.0000,0.0000,0.0000,13614.9091,0.0000,0.0000,0.0000,46290.6909,46290.6909,6.4998,-0.7975,428.3000,0.0000,428.3000,0.0111,115.7568,3.7000,1.0000,0.0000,0.0000,0.0000,115.7568,0.0000,0.0000,0.0000,312.5432,312.5432,6.4828,-0.6290,4755.7000,243.1000,4512.6000,0.1233,1080.8409,4.4000,1.0000,49.6122,4.9000,1.0000,1130.4532,0.0000,0.0000,292.7122,3674.8591,3382.1468,6.2984,-0.9989,393.5000,0.0000,393.5000,0.0102,106.3514,3.7000,1.0000,0.0000,0.0000,0.0000,106.3514,0.0000,0.0000,0.0000,287.1486,287.1486,6.2828,10.5822,8.4325,5.2595,78892.4768,4.7575,890.1514,8.9015,4.7575,0.0000,3.9147,10.5822,8.2197,9.4009,-5.4189,-43351.4468,4.7575,1599.3745,15.9937,4.7575,0.0000,13.7651,8.2197,7.5894,7.9046,-1.6521,-11564.6280,4.7575,1952.8626,19.5286,4.7575,0.0000,17.9714,4.7575,16.9110,3.1717,0.0000,35.6513,52.5623,57020.8000,23976.4020,23976.4020
7371.0000,7.5846,15.3790,22153.5000,38662.0000,-16508.5000,1.0024,5034.8864,4.4000,1.0000,8591.5556,4.5000,1.0000,13626.4419,0.0000,0.0000,47253.5556,17118.6136,-30134.9419,9.1857,1.8884,13795.8000,0.0000,13795.8000,0.3577,3728.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3728.5946,0.0000,0.0000,0.0000,10067.2054,10067.2054,8.6508,0.9236,66297.1000,0.0000,66297.1000,1.7189,15067.5227,4.4000,1.0000,0.0000,0.0000,0.0000,15067.5227,0.0000,0.0000,0.0000,51229.5773,51229.5773,5.9288,-1.3685,418.8000,0.0000,418.8000,0.0109,113.1892,3.7000,1.0000,0.0000,0.0000,0.0000,113.1892,0.0000,0.0000,0.0000,305.6108,305.6108,5.9126,-1.4922,5903.5000,158.1000,5745.4000,0.1531,1341.7045,4.4000,1.0000,32.2653,4.9000,1.0000,1373.9699,0.0000,0.0000,190.3653,4561.7955,4371.4301,5.6803,-1.6170,393.5000,0.0000,393.5000,0.0102,106.3514,3.7000,1.0000,0.0000,0.0000,0.0000,106.3514,0.0000,0.0000,0.0000,287.1486,287.1486,5.6651,10.6876,8.1764,6.3018,94527.6870,4.8796,923.4529,9.2345,4.8796,0.0000,4.2239,10.6876,8.2333,9.4605,-5.7739,-46191.2870,4.8796,1636.1635,16.3616,4.8796,0.0000,14.8524,8.2333,7.5846,7.9090,-1.7443,-12210.3696,4.8796,2002.5899,20.0259,4.8796,0.0000,19.3910,4.8796,18.1266,3.2531,0.0000,38.4673,56.5940,70142.1000,36126.0304,36126.0304
7372.0000,7.5678,15.1006,22425.9000,36953.4000,-14527.5000,0.9581,5096.7955,4.4000,1.0000,8211.8667,4.5000,1.0000,13308.6621,0.0000,0.0000,45165.2667,17329.1045,-27836.1621,9.1058,1.8085,13795.9000,0.0000,13795.9000,0.3577,3728.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3728.6216,0.0000,0.0000,0.0000,10067.2784,10067.2784,8.5496,0.8223,62428.2000,0.0000,62428.2000,1.6186,14188.2273,4.4000,1.0000,0.0000,0.0000,0.0000,14188.2273,0.0000,0.0000,0.0000,48239.9727,48239.9727,5.8843,-1.4130,433.9000,0.0000,433.9000,0.0112,117.2703,3.7000,1.0000,0.0000,0.0000,0.0000,117.2703,0.0000,0.0000,0.0000,316.6297,316.6297,5.8668,-1.5588,6162.1000,154.4000,6007.7000,0.1598,1400.4773,4.4000,1.0000,31.5102,4.9000,1.0000,1431.9875,0.0000,0.0000,185.9102,4761.6227,4575.7125,5.6140,-1.6833,890.0000,0.0000,890.0000,0.0231,240.5405,3.7000,1.0000,0.0000,0.0000,0.0000,240.5405,0.0000,0.0000,0.0000,649.4595,649.4595,5.5781,10.5963,8.0872,6.0552,90827.6440,4.6926,891.6076,8.9161,4.6926,0.0000,3.7568,10.5963,8.2431,9.4197,-5.3242,-42593.2591,4.6926,1576.2806,15.7628,4.6926,0.0000,13.2098,8.2431,7.5678,7.9054,-1.7459,-12221.4941,4.6926,1926.1663,19.2617,4.6926,0.0000,17.2465,4.6926,16.2872,3.1284,0.0000,34.2131,50.5003,69028.2000,36012.8907,36012.8907
7373.0000,7.5733,14.5446,23159.3000,34081.7000,-10922.4000,0.8836,5263.4773,4.4000,1.0000,7573.7111,4.5000,1.0000,12837.1884,0.0000,0.0000,41655.4111,17895.8227,-23759.5884,8.8113,1.5140,13795.9000,0.0000,13795.9000,0.3577,3728.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3728.6216,0.0000,0.0000,0.0000,10067.2784,10067.2784,8.2867,0.5594,68965.2000,0.0000,68965.2000,1.7881,15673.9091,4.4000,1.0000,0.0000,0.0000,0.0000,15673.9091,0.0000,0.0000,0.0000,53291.2909,53291.2909,5.5099,-1.7874,562.2000,0.0000,562.2000,0.0146,151.9459,3.7000,1.0000,0.0000,0.0000,0.0000,151.9459,0.0000,0.0000,0.0000,410.2541,410.2541,5.4885,-1.7642,5840.5000,230.2000,5610.3000,0.1514,1327.3864,4.4000,1.0000,46.9796,4.9000,1.0000,1374.3660,0.0000,0.0000,277.1796,4513.1136,4235.9340,5.2678,-2.0295,4697.0000,0.0000,4697.0000,0.1218,1269.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1269.4595,0.0000,0.0000,0.0000,3427.5405,3427.5405,5.0892,10.6257,7.8574,7.0835,106253.1935,4.9757,955.1522,9.5515,4.9757,0.0000,4.4785,10.6257,8.2919,9.4588,-5.5986,-44788.7599,4.9757,1668.5197,16.6852,4.9757,0.0000,15.7476,8.2919,7.5733,7.9326,-1.9702,-13791.7240,4.9757,2039.8851,20.3989,4.9757,0.0000,20.5598,4.9757,19.1220,3.3171,0.0000,40.7859,59.9078,82708.2000,47672.7095,47672.7095
7374.0000,7.5295,15.7374,21345.9000,41089.3000,-19743.4000,1.0653,4851.3409,4.4000,1.0000,9130.9556,4.5000,1.0000,13982.2965,0.0000,0.0000,50220.2556,16494.5591,-33725.6965,9.4971,2.1998,13795.9000,0.0000,13795.9000,0.3577,3728.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3728.6216,0.0000,0.0000,0.0000,10067.2784,10067.2784,8.9098,1.1825,37516.5000,0.0000,37516.5000,0.9727,8526.4773,4.4000,1.0000,0.0000,0.0000,0.0000,8526.4773,0.0000,0.0000,0.0000,28990.0227,28990.0227,7.2184,-0.0789,513.9000,0.0000,513.9000,0.0133,138.8919,3.7000,1.0000,0.0000,0.0000,0.0000,138.8919,0.0000,0.0000,0.0000,375.0081,375.0081,7.1965,0.1919,5565.0000,334.0000,5231.0000,0.1443,1264.7727,4.4000,1.0000,68.1633,4.9000,1.0000,1332.9360,0.0000,0.0000,402.1633,4300.2273,3898.0640,6.9691,-0.3282,15786.9000,0.0000,15786.9000,0.4093,4266.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4266.7297,0.0000,0.0000,0.0000,11520.1703,11520.1703,6.2970,9.9998,8.1484,4.2311,63467.0673,4.4439,842.0466,8.4205,4.4439,0.0000,3.1905,9.9998,8.3605,9.1801,-3.5123,-28098.7448,4.4439,1508.4552,15.0846,4.4439,0.0000,11.2186,8.3605,7.5295,7.9450,-2.0348,-14243.4755,4.4439,1820.8455,18.2085,4.4439,0.0000,14.6468,4.4439,14.0313,2.9626,0.0000,29.0558,43.0871,53100.8000,21124.8470,21124.8470
7375.0000,7.5614,17.9723,15229.8000,64971.0000,-49741.2000,1.6845,3461.3182,4.4000,1.0000,14438.0000,4.5000,1.0000,17899.3182,0.0000,0.0000,79409.0000,11768.4818,-67640.5182,10.9428,3.6456,13796.0000,0.0000,13796.0000,0.3577,3728.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3728.6486,0.0000,0.0000,0.0000,10067.3514,10067.3514,10.4396,2.7123,31437.3000,0.0000,31437.3000,0.8151,7144.8409,4.4000,1.0000,0.0000,0.0000,0.0000,7144.8409,0.0000,0.0000,0.0000,24292.4591,24292.4591,9.2252,1.9279,698.7000,0.0000,698.7000,0.0181,188.8378,3.7000,1.0000,0.0000,0.0000,0.0000,188.8378,0.0000,0.0000,0.0000,509.8622,509.8622,9.1997,2.2373,5673.5000,360.4000,5313.1000,0.1471,1289.4318,4.4000,1.0000,73.5510,4.9000,1.0000,1362.9828,0.0000,0.0000,433.9510,4384.0682,3950.1172,9.0022,1.7049,16780.0000,0.0000,16780.0000,0.4351,4535.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4535.1351,0.0000,0.0000,0.0000,12244.8649,12244.8649,8.3901,8.9221,8.6561,0.7095,10642.9019,5.1863,960.8186,9.6082,5.1863,0.0000,5.0715,8.9221,8.5743,8.7482,-0.8697,-6957.7494,5.1863,1794.2195,17.9422,5.1863,0.0000,17.8325,8.5743,7.5614,8.0678,-2.8944,-20261.0160,5.1863,2113.3956,21.1340,5.1863,0.0000,23.2818,5.1863,21.4225,3.4575,0.0000,46.1857,67.6082,18283.9000,-16575.8636,-16575.8636
7376.0000,7.6189,18.4099,13913.3000,75118.2000,-61204.9000,1.9476,3162.1136,4.4000,1.0000,16692.9333,4.5000,1.0000,19855.0470,0.0000,0.0000,91811.1333,10751.1864,-81059.9470,11.5369,4.2396,19015.7000,0.0000,19015.7000,0.4930,5139.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5139.3784,0.0000,0.0000,0.0000,13876.3216,13876.3216,10.8662,3.1389,21423.3000,0.0000,21423.3000,0.5554,4868.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4868.9318,0.0000,0.0000,0.0000,16554.3682,16554.3682,10.0661,2.7688,878.4000,0.0000,878.4000,0.0228,237.4054,3.7000,1.0000,0.0000,0.0000,0.0000,237.4054,0.0000,0.0000,0.0000,640.9946,640.9946,10.0351,3.3781,5374.3000,477.7000,4896.6000,0.1393,1221.4318,4.4000,1.0000,97.4898,4.9000,1.0000,1318.9216,0.0000,0.0000,575.1898,4152.8682,3577.6784,9.8622,2.5649,16117.9000,0.0000,16117.9000,0.4179,4356.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4356.1892,0.0000,0.0000,0.0000,11761.7108,11761.7108,9.2937,8.6729,8.9833,-0.8562,-12842.3247,5.3641,979.5203,9.7952,5.3641,0.0000,5.6111,8.6729,8.4747,8.5738,-0.5127,-4101.5317,5.3641,1870.0821,18.7008,5.3641,0.0000,19.7299,8.4747,7.6189,8.0468,-2.5293,-17705.0171,5.3641,2187.8930,21.8789,5.3641,0.0000,25.7590,5.3641,23.4970,3.5760,0.0000,51.1000,74.5969,1127.0000,-34648.8734,-34648.8734
7377.0000,7.6754,19.2589,8166.2000,98786.6000,-90620.4000,2.5612,1855.9545,4.4000,1.0000,21952.5778,4.5000,1.0000,23808.5323,0.0000,0.0000,120739.1778,6310.2455,-114428.9323,12.5316,5.2343,23846.4000,0.0000,23846.4000,0.6183,6444.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6444.9730,0.0000,0.0000,0.0000,17401.4270,17401.4270,11.7931,4.0658,15332.3000,0.0000,15332.3000,0.3975,3484.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3484.6136,0.0000,0.0000,0.0000,11847.6864,11847.6864,11.2903,3.9930,1146.7000,0.0000,1146.7000,0.0297,309.9189,3.7000,1.0000,0.0000,0.0000,0.0000,309.9189,0.0000,0.0000,0.0000,836.7811,836.7811,11.2548,6.8153,3845.8000,1050.1000,2795.7000,0.0997,874.0455,4.4000,1.0000,214.3061,4.9000,1.0000,1088.3516,0.0000,0.0000,1264.4061,2971.7545,1707.3484,11.1824,3.8851,14131.7000,0.0000,14131.7000,0.3664,3819.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3819.3784,0.0000,0.0000,0.0000,10312.3216,10312.3216,10.7447,8.2768,9.5108,-3.8768,-58151.2989,6.1093,1090.1281,10.9013,6.1093,0.0000,8.2896,8.2768,8.4272,8.3520,0.4427,3541.6861,6.1093,2150.9368,21.5094,6.1093,0.0000,29.1482,8.4272,7.6754,8.0513,-2.5305,-17713.7549,6.1093,2491.3509,24.9135,6.1093,0.0000,38.0553,6.1093,33.5811,4.0728,0.0000,75.4930,109.0741,-33367.6000,-72323.3678,-72323.3678
7378.0000,7.7007,19.4561,6640.3000,109928.0000,-103287.7000,2.8501,1509.1591,4.4000,1.0000,24428.4444,4.5000,1.0000,25937.6035,0.0000,0.0000,134356.4444,5131.1409,-129225.3035,12.8762,5.5789,28433.3000,0.0000,28433.3000,0.7372,7684.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7684.6757,0.0000,0.0000,0.0000,20748.6243,20748.6243,12.0452,4.3179,12241.7000,0.0000,12241.7000,0.3174,2782.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2782.2045,0.0000,0.0000,0.0000,9459.4955,9459.4955,11.6664,4.3691,1067.0000,0.0000,1067.0000,0.0277,288.3784,3.7000,1.0000,0.0000,0.0000,0.0000,288.3784,0.0000,0.0000,0.0000,778.6216,778.6216,11.6352,15.9757,1972.3000,1979.2000,-6.9000,0.0513,448.2500,4.4000,1.0000,403.9184,4.9000,1.0000,852.1684,0.0000,0.0000,2383.1184,1524.0500,-859.0684,11.6696,4.3723,12807.5000,0.0000,12807.5000,0.3321,3461.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3461.4865,0.0000,0.0000,0.0000,9346.0135,9346.0135,11.2953,8.3412,9.8182,-4.9173,-73759.5813,6.4735,1139.7875,11.3979,6.4735,0.0000,9.8627,8.3412,8.3196,8.3304,-0.0672,-537.5233,6.4735,2281.3843,22.8138,6.4735,0.0000,34.6796,8.3196,7.7007,8.0102,-2.2078,-15454.5124,6.4735,2644.7602,26.4476,6.4735,0.0000,45.2770,6.4735,39.3750,4.3157,0.0000,89.8192,129.1942,-48745.1000,-89751.6170,-89751.6170
7379.0000,7.6879,19.5545,5247.3000,113991.1000,-108743.8000,2.9554,1192.5682,4.4000,1.0000,25331.3556,4.5000,1.0000,26523.9237,0.0000,0.0000,139322.4556,4054.7318,-135267.7237,13.1910,5.8937,28434.9000,0.0000,28434.9000,0.7372,7685.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7685.1081,0.0000,0.0000,0.0000,20749.7919,20749.7919,12.3468,4.6196,7103.5000,0.0000,7103.5000,0.1842,1614.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1614.4318,0.0000,0.0000,0.0000,5489.0682,5489.0682,12.1235,4.8262,1243.9000,0.0000,1243.9000,0.0323,336.1892,3.7000,1.0000,0.0000,0.0000,0.0000,336.1892,0.0000,0.0000,0.0000,907.7108,907.7108,12.0866,21.4709,953.0000,2772.1000,-1819.1000,0.0719,216.5909,4.4000,1.0000,565.7347,4.9000,1.0000,782.3256,0.0000,0.0000,3337.8347,736.4091,-2601.4256,12.1924,4.8951,10324.7000,0.0000,10324.7000,0.2677,2790.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2790.4595,0.0000,0.0000,0.0000,7534.2405,7534.2405,11.8859,8.2893,10.0876,-5.8938,-88407.7151,6.3730,1109.0667,11.0907,6.3730,0.0000,9.4100,8.2893,8.2744,8.2818,-0.0457,-365.5447,6.3730,2250.7906,22.5079,6.3730,0.0000,33.0879,8.2744,7.6879,7.9812,-2.0593,-14415.0781,6.3730,2607.0393,26.0704,6.3730,0.0000,43.1990,6.3730,37.7160,4.2486,0.0000,85.6969,123.4129,-63455.9000,-103188.3379,-103188.3379
7380.0000,7.6780,19.6125,4369.2000,117324.6000,-112955.4000,3.0419,993.0000,4.4000,1.0000,26072.1333,4.5000,1.0000,27065.1333,0.0000,0.0000,143396.7333,3376.2000,-140020.5333,13.3910,6.0937,28209.5000,0.0000,28209.5000,0.7314,7624.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7624.1892,0.0000,0.0000,0.0000,20585.3108,20585.3108,12.5511,4.8238,4059.2000,0.0000,4059.2000,0.1052,922.5455,4.4000,1.0000,0.0000,0.0000,0.0000,922.5455,0.0000,0.0000,0.0000,3136.6545,3136.6545,12.4231,5.1258,1108.2000,0.0000,1108.2000,0.0287,299.5135,3.7000,1.0000,0.0000,0.0000,0.0000,299.5135,0.0000,0.0000,0.0000,808.6865,808.6865,12.3901,23.8610,272.3000,3691.8000,-3419.5000,0.0957,61.8864,4.4000,1.0000,753.4286,4.9000,1.0000,815.3149,0.0000,0.0000,4445.2286,210.4136,-4234.8149,12.5629,5.2656,9000.6000,0.0000,9000.6000,0.2334,2432.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2432.5946,0.0000,0.0000,0.0000,6568.0054,6568.0054,12.2949,8.2992,10.2971,-6.5288,-97932.5348,6.3544,1095.8975,10.9590,6.3544,0.0000,9.3282,8.2992,8.2316,8.2654,-0.2072,-1657.2173,6.3544,2245.8920,22.4589,6.3544,0.0000,32.8003,8.2316,7.6780,7.9548,-1.9381,-13566.9389,6.3544,2602.5288,26.0253,6.3544,0.0000,42.8234,6.3544,37.4154,4.2363,0.0000,84.9518,122.3673,-73997.4000,-113156.6910,-113156.6910
