Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7381.0000,7.6708,19.6434,3859.3000,119474.5000,-115615.2000,3.0976,877.1136,4.4000,1.0000,26549.8889,4.5000,1.0000,27427.0025,0.0000,0.0000,146024.3889,2982.1864,-143042.2025,13.4485,6.1512,28209.6000,0.0000,28209.6000,0.7314,7624.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7624.2162,0.0000,0.0000,0.0000,20585.3838,20585.3838,12.6170,4.8898,3995.7000,0.0000,3995.7000,0.1036,908.1136,4.4000,1.0000,0.0000,0.0000,0.0000,908.1136,0.0000,0.0000,0.0000,3087.5864,3087.5864,12.4923,5.1950,1063.8000,0.0000,1063.8000,0.0276,287.5135,3.7000,1.0000,0.0000,0.0000,0.0000,287.5135,0.0000,0.0000,0.0000,776.2865,776.2865,12.4610,24.5018,0.0000,4300.4000,-4300.4000,0.1115,0.0000,0.0000,0.0000,877.6327,4.9000,1.0000,877.6327,0.0000,0.0000,5178.0327,0.0000,-5178.0327,12.6701,5.3728,8007.4000,0.0000,8007.4000,0.2076,2164.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2164.1622,0.0000,0.0000,0.0000,5843.2378,5843.2378,12.4341,8.4021,10.4181,-6.6548,-99821.8731,6.4189,1101.2644,11.0126,6.4189,0.0000,9.6150,8.4021,8.1955,8.2988,-0.6395,-5116.0011,6.4189,2265.3014,22.6530,6.4189,0.0000,33.8086,8.1955,7.6708,7.9332,-1.8557,-12989.8664,6.4189,2631.4716,26.3147,6.4189,0.0000,44.1399,6.4189,38.4679,4.2793,0.0000,87.5635,126.0314,-78639.1000,-117927.7407,-117927.7407
7382.0000,7.6690,19.6805,3318.1000,121702.1000,-118384.0000,3.1554,754.1136,4.4000,1.0000,27044.9111,4.5000,1.0000,27799.0247,0.0000,0.0000,148747.0111,2563.9864,-146183.0247,13.3996,6.1023,28172.1000,0.0000,28172.1000,0.7304,7614.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7614.0811,0.0000,0.0000,0.0000,20558.0189,20558.0189,12.5937,4.8664,8131.0000,0.0000,8131.0000,0.2108,1847.9545,4.4000,1.0000,0.0000,0.0000,0.0000,1847.9545,0.0000,0.0000,0.0000,6283.0455,6283.0455,12.3474,5.0501,885.4000,0.0000,885.4000,0.0230,239.2973,3.7000,1.0000,0.0000,0.0000,0.0000,239.2973,0.0000,0.0000,0.0000,646.1027,646.1027,12.3221,24.3629,0.0000,4154.7000,-4154.7000,0.1077,0.0000,0.0000,0.0000,847.8980,4.9000,1.0000,847.8980,0.0000,0.0000,5002.5980,0.0000,-5002.5980,12.5182,5.2209,7014.3000,0.0000,7014.3000,0.1819,1895.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1895.7568,0.0000,0.0000,0.0000,5118.5432,5118.5432,12.3175,8.5873,10.4524,-6.3437,-95155.4620,6.6137,1133.0110,11.3301,6.6137,0.0000,10.5170,8.5873,8.1772,8.3822,-1.3076,-10461.0851,6.6137,2325.4078,23.2541,6.6137,0.0000,36.9805,8.1772,7.6690,7.9231,-1.8519,-12963.3652,6.6137,2712.5442,27.1254,6.6137,0.0000,48.2811,6.6137,41.7628,4.4091,0.0000,95.7787,137.5414,-78335.9000,-118579.9124,-118579.9124
7383.0000,7.6232,19.5238,3854.0000,92578.6000,-88724.6000,2.4003,875.9091,4.4000,1.0000,20573.0222,4.5000,1.0000,21448.9313,0.0000,0.0000,113151.6222,2978.0909,-110173.5313,12.7214,5.4241,28172.7000,0.0000,28172.7000,0.7304,7614.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7614.2432,0.0000,0.0000,0.0000,20558.4568,20558.4568,11.7701,4.0428,9525.4000,0.0000,9525.4000,0.2470,2164.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2164.8636,0.0000,0.0000,0.0000,7360.5364,7360.5364,11.4295,4.1322,788.8000,0.0000,788.8000,0.0205,213.1892,3.7000,1.0000,0.0000,0.0000,0.0000,213.1892,0.0000,0.0000,0.0000,575.6108,575.6108,11.4028,23.4436,0.0000,4997.0000,-4997.0000,0.1296,0.0000,0.0000,0.0000,1019.7959,4.9000,1.0000,1019.7959,0.0000,0.0000,6016.7959,0.0000,-6016.7959,11.6812,4.3839,8007.4000,0.0000,8007.4000,0.2076,2164.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2164.1622,0.0000,0.0000,0.0000,5843.2378,5843.2378,11.4109,8.8484,10.1296,-3.6918,-55376.6131,5.6029,973.2908,9.7329,5.6029,0.0000,6.3945,8.8484,8.1189,8.4837,-1.9704,-15763.5295,5.6029,1961.1766,19.6118,5.6029,0.0000,22.4848,8.1189,7.6232,7.8711,-1.5303,-10712.3429,5.6029,2303.3451,23.0335,5.6029,0.0000,29.3558,5.6029,26.4804,3.7353,0.0000,58.2351,84.7156,-47227.3000,-81852.4855,-81852.4855
7384.0000,7.6148,19.4953,4159.8000,94072.8000,-89913.0000,2.4390,945.4091,4.4000,1.0000,20905.0667,4.5000,1.0000,21850.4758,0.0000,0.0000,114977.8667,3214.3909,-111763.4758,12.5562,5.2589,28172.5000,0.0000,28172.5000,0.7304,7614.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7614.1892,0.0000,0.0000,0.0000,20558.3108,20558.3108,11.6473,3.9200,13078.3000,0.0000,13078.3000,0.3391,2972.3409,4.4000,1.0000,0.0000,0.0000,0.0000,2972.3409,0.0000,0.0000,0.0000,10105.9591,10105.9591,11.2004,3.9031,835.7000,0.0000,835.7000,0.0217,225.8649,3.7000,1.0000,0.0000,0.0000,0.0000,225.8649,0.0000,0.0000,0.0000,609.8351,609.8351,11.1735,23.2143,0.0000,5292.6000,-5292.6000,0.1372,0.0000,0.0000,0.0000,1080.1224,4.9000,1.0000,1080.1224,0.0000,0.0000,6372.7224,0.0000,-6372.7224,11.4552,4.1579,9331.6000,0.0000,9331.6000,0.2419,2522.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2522.0541,0.0000,0.0000,0.0000,6809.5459,6809.5459,11.1542,8.9155,10.0348,-3.3755,-50632.8085,5.8640,1022.8256,10.2283,5.8640,0.0000,7.3308,8.9155,8.1497,8.5326,-2.1651,-17320.6150,5.8640,2048.1187,20.4812,5.8640,0.0000,25.7769,8.1497,7.6148,7.8822,-1.7284,-12099.1238,5.8640,2409.4769,24.0948,5.8640,0.0000,33.6539,5.8640,30.0071,3.9093,0.0000,66.7616,96.7687,-43787.5000,-80052.5472,-80052.5472
7385.0000,7.6130,19.4364,4779.6000,92605.3000,-87825.7000,2.4010,1086.2727,4.4000,1.0000,20578.9556,4.5000,1.0000,21665.2283,0.0000,0.0000,113184.2556,3693.3273,-109490.9283,12.3926,5.0953,23170.2000,0.0000,23170.2000,0.6007,6262.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6262.2162,0.0000,0.0000,0.0000,16907.9838,16907.9838,11.6545,3.9272,18823.5000,0.0000,18823.5000,0.4880,4278.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4278.0682,0.0000,0.0000,0.0000,14545.4318,14545.4318,11.0196,3.7223,527.2000,0.0000,527.2000,0.0137,142.4865,3.7000,1.0000,0.0000,0.0000,0.0000,142.4865,0.0000,0.0000,0.0000,384.7135,384.7135,11.0028,23.0436,0.0000,5281.1000,-5281.1000,0.1369,0.0000,0.0000,0.0000,1077.7755,4.9000,1.0000,1077.7755,0.0000,0.0000,6358.8755,0.0000,-6358.8755,11.2804,3.9831,12311.0000,0.0000,12311.0000,0.3192,3327.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3327.2973,0.0000,0.0000,0.0000,8983.7027,8983.7027,10.8882,8.9883,9.9383,-2.9014,-43521.5304,5.9393,1040.2890,10.4029,5.9393,0.0000,7.6166,8.9883,8.1633,8.5758,-2.3625,-18899.8252,5.9393,2070.4360,20.7044,5.9393,0.0000,26.7820,8.1633,7.6130,7.8881,-1.8009,-12606.6163,5.9393,2439.7515,24.3975,5.9393,0.0000,34.9661,5.9393,31.0764,3.9595,0.0000,69.3647,100.4411,-38274.9000,-75027.9720,-75027.9720
7386.0000,7.6210,19.2442,6412.7000,82722.5000,-76309.8000,2.1447,1457.4318,4.4000,1.0000,18382.7778,4.5000,1.0000,19840.2096,0.0000,0.0000,101105.2778,4955.2682,-96150.0096,11.6639,4.3666,13791.0000,0.0000,13791.0000,0.3576,3727.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3727.2973,0.0000,0.0000,0.0000,10063.7027,10063.7027,11.2408,3.5135,42130.6000,0.0000,42130.6000,1.0923,9575.1364,4.4000,1.0000,0.0000,0.0000,0.0000,9575.1364,0.0000,0.0000,0.0000,32555.4636,32555.4636,9.8719,2.5746,519.6000,0.0000,519.6000,0.0135,140.4324,3.7000,1.0000,0.0000,0.0000,0.0000,140.4324,0.0000,0.0000,0.0000,379.1676,379.1676,9.8559,21.8967,0.0000,4923.3000,-4923.3000,0.1276,0.0000,0.0000,0.0000,1004.7551,4.9000,1.0000,1004.7551,0.0000,0.0000,5928.0551,0.0000,-5928.0551,10.1052,2.8079,14462.7000,0.0000,14462.7000,0.3750,3908.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3908.8378,0.0000,0.0000,0.0000,10553.8622,10553.8622,9.6614,9.4389,9.5501,-0.3529,-5293.1298,6.1660,1098.3754,10.9838,6.1660,0.0000,8.5229,9.4389,8.1511,8.7950,-3.8282,-30625.8308,6.1660,2128.7781,21.2878,6.1660,0.0000,29.9686,8.1511,7.6210,7.8861,-1.8010,-12606.9081,6.1660,2533.1452,25.3315,6.1660,0.0000,39.1264,6.1660,34.4456,4.1107,0.0000,77.6178,112.0634,-10329.2000,-48525.8686,-48525.8686
7387.0000,7.6281,19.1626,7166.3000,80511.9000,-73345.6000,2.0874,1628.7045,4.4000,1.0000,17891.5333,4.5000,1.0000,19520.2379,0.0000,0.0000,98403.4333,5537.5955,-92865.8379,11.3850,4.0877,13795.5000,0.0000,13795.5000,0.3577,3728.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3728.5135,0.0000,0.0000,0.0000,10066.9865,10066.9865,10.9777,3.2504,51836.3000,0.0000,51836.3000,1.3440,11780.9773,4.4000,1.0000,0.0000,0.0000,0.0000,11780.9773,0.0000,0.0000,0.0000,40055.3227,40055.3227,9.3573,2.0600,512.4000,0.0000,512.4000,0.0133,138.4865,3.7000,1.0000,0.0000,0.0000,0.0000,138.4865,0.0000,0.0000,0.0000,373.9135,373.9135,9.3422,21.3830,0.0000,4338.2000,-4338.2000,0.1125,0.0000,0.0000,0.0000,885.3469,4.9000,1.0000,885.3469,0.0000,0.0000,5223.5469,0.0000,-5223.5469,9.5535,2.2562,13800.6000,0.0000,13800.6000,0.3578,3729.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3729.8919,0.0000,0.0000,0.0000,10070.7081,10070.7081,9.1461,9.4893,9.3177,0.5657,8485.1343,6.4089,1153.2831,11.5328,6.4089,0.0000,9.5702,9.4893,8.2319,8.8606,-3.8852,-31081.9943,6.4089,2206.2338,22.0623,6.4089,0.0000,33.6512,8.2319,7.6281,7.9300,-2.1322,-14925.5939,6.4089,2627.7490,26.2775,6.4089,0.0000,43.9344,6.4089,38.3038,4.2726,0.0000,87.1559,125.4597,2261.0000,-37522.4540,-37522.4540
7388.0000,7.5989,17.5766,12630.3000,43483.7000,-30853.4000,1.1274,2870.5227,4.4000,1.0000,9663.0444,4.5000,1.0000,12533.5672,0.0000,0.0000,53146.7444,9759.7773,-43386.9672,9.9292,2.6319,13795.5000,0.0000,13795.5000,0.3577,3728.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3728.5135,0.0000,0.0000,0.0000,10066.9865,10066.9865,9.3885,1.6612,49596.0000,0.0000,49596.0000,1.2859,11271.8182,4.4000,1.0000,0.0000,0.0000,0.0000,11271.8182,0.0000,0.0000,0.0000,38324.1818,38324.1818,7.3301,0.0328,521.2000,0.0000,521.2000,0.0135,140.8649,3.7000,1.0000,0.0000,0.0000,0.0000,140.8649,0.0000,0.0000,0.0000,380.3351,380.3351,7.3097,19.3505,0.0000,4084.8000,-4084.8000,0.1059,0.0000,0.0000,0.0000,833.6327,4.9000,1.0000,833.6327,0.0000,0.0000,4918.4327,0.0000,-4918.4327,7.5738,0.2765,12642.0000,0.0000,12642.0000,0.3278,3416.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3416.7568,0.0000,0.0000,0.0000,9225.2432,9225.2432,7.0784,10.3825,8.7304,4.1012,61517.6734,4.8272,891.3619,8.9136,4.8272,0.0000,4.0893,10.3825,7.9244,9.1535,-5.7206,-45764.7757,4.8272,1640.4792,16.4048,4.8272,0.0000,14.3790,7.9244,7.5989,7.7617,-0.8659,-6061.5509,4.8272,1994.1954,19.9420,4.8272,0.0000,18.7729,4.8272,17.5983,3.2181,0.0000,37.2412,54.8395,41616.5000,9691.3469,9691.3469
7389.0000,7.5371,17.0356,14426.1000,40926.8000,-26500.7000,1.0611,3278.6591,4.4000,1.0000,9094.8444,4.5000,1.0000,12373.5035,0.0000,0.0000,50021.6444,11147.4409,-38874.2035,9.6140,2.3167,13795.6000,0.0000,13795.6000,0.3577,3728.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3728.5405,0.0000,0.0000,0.0000,10067.0595,10067.0595,9.0762,1.3489,55356.9000,0.0000,55356.9000,1.4352,12581.1136,4.4000,1.0000,0.0000,0.0000,0.0000,12581.1136,0.0000,0.0000,0.0000,42775.7864,42775.7864,6.7908,-0.5065,607.1000,0.0000,607.1000,0.0157,164.0811,3.7000,1.0000,0.0000,0.0000,0.0000,164.0811,0.0000,0.0000,0.0000,443.0189,443.0189,6.7671,18.8080,0.0000,3770.5000,-3770.5000,0.0978,0.0000,0.0000,0.0000,769.4898,4.9000,1.0000,769.4898,0.0000,0.0000,4539.9898,0.0000,-4539.9898,7.0097,-0.2876,10324.7000,0.0000,10324.7000,0.2677,2790.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2790.4595,0.0000,0.0000,0.0000,7534.2405,7534.2405,6.6072,10.3344,8.4708,4.6509,69763.8023,4.8528,906.4427,9.0644,4.8528,0.0000,4.1547,10.3344,8.0456,9.1900,-5.3550,-42840.1041,4.8528,1646.5402,16.4654,4.8528,0.0000,14.6090,8.0456,7.5371,7.7914,-1.3597,-9517.7863,4.8528,2002.1063,20.0211,4.8528,0.0000,19.0733,4.8528,17.8552,3.2352,0.0000,37.8370,55.6922,49813.1000,17405.9120,17405.9120
7390.0000,7.5220,16.2040,15898.5000,34701.6000,-18803.1000,0.8997,3613.2955,4.4000,1.0000,7711.4667,4.5000,1.0000,11324.7621,0.0000,0.0000,42413.0667,12285.2045,-30127.8621,9.3041,2.0068,13795.7000,0.0000,13795.7000,0.3577,3728.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3728.5676,0.0000,0.0000,0.0000,10067.1324,10067.1324,8.7086,0.9813,51810.9000,0.0000,51810.9000,1.3433,11775.2045,4.4000,1.0000,0.0000,0.0000,0.0000,11775.2045,0.0000,0.0000,0.0000,40035.6955,40035.6955,6.3405,-0.9568,428.2000,0.0000,428.2000,0.0111,115.7297,3.7000,1.0000,0.0000,0.0000,0.0000,115.7297,0.0000,0.0000,0.0000,312.4703,312.4703,6.3220,18.3628,0.0000,2969.6000,-2969.6000,0.0770,0.0000,0.0000,0.0000,606.0408,4.9000,1.0000,606.0408,0.0000,0.0000,3575.6408,0.0000,-3575.6408,6.5335,-0.7638,9000.6000,0.0000,9000.6000,0.2334,2432.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2432.5946,0.0000,0.0000,0.0000,6568.0054,6568.0054,6.1450,10.4675,8.3062,4.8717,73076.0757,4.3832,824.7299,8.2473,4.3832,0.0000,3.0615,10.4675,7.9727,9.2201,-5.2721,-42176.6194,4.3832,1485.2466,14.8525,4.3832,0.0000,10.7651,7.9727,7.5220,7.7474,-1.0885,-7619.6557,4.3832,1811.9352,18.1194,4.3832,0.0000,14.0547,4.3832,13.5130,2.9221,0.0000,27.8813,41.3943,53262.7000,23279.8006,23279.8006
7391.0000,7.5026,15.5090,16981.3000,31124.9000,-14143.6000,0.8070,3859.3864,4.4000,1.0000,6916.6444,4.5000,1.0000,10776.0308,0.0000,0.0000,38041.5444,13121.9136,-24919.6308,9.0174,1.7201,13795.8000,0.0000,13795.8000,0.3577,3728.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3728.5946,0.0000,0.0000,0.0000,10067.2054,10067.2054,8.4055,0.6782,57045.9000,0.0000,57045.9000,1.4790,12964.9773,4.4000,1.0000,0.0000,0.0000,0.0000,12964.9773,0.0000,0.0000,0.0000,44080.9227,44080.9227,5.7259,-1.5714,427.4000,0.0000,427.4000,0.0111,115.5135,3.7000,1.0000,0.0000,0.0000,0.0000,115.5135,0.0000,0.0000,0.0000,311.8865,311.8865,5.7069,17.7478,0.0000,2249.1000,-2249.1000,0.0583,0.0000,0.0000,0.0000,459.0000,4.9000,1.0000,459.0000,0.0000,0.0000,2708.1000,0.0000,-2708.1000,5.8716,-1.4257,5028.1000,0.0000,5028.1000,0.1304,1358.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1358.9459,0.0000,0.0000,0.0000,3669.1541,3669.1541,5.6485,10.6014,8.1250,5.4319,81478.4940,4.2651,809.0207,8.0902,4.2651,0.0000,2.8208,10.6014,7.9487,9.2750,-5.4549,-43639.4001,4.2651,1441.7733,14.4177,4.2651,0.0000,9.9185,7.9487,7.5026,7.7256,-1.0482,-7337.6560,4.2651,1764.8541,17.6485,4.2651,0.0000,12.9494,4.2651,12.5406,2.8434,0.0000,25.6888,38.2293,59904.5000,30501.4379,30501.4379
7392.0000,7.5040,14.0313,19847.8000,26930.7000,-7082.9000,0.6982,4510.8636,4.4000,1.0000,5984.6000,4.5000,1.0000,10495.4636,0.0000,0.0000,32915.3000,15336.9364,-17578.3636,8.7166,1.4193,13795.8000,0.0000,13795.8000,0.3577,3728.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3728.5946,0.0000,0.0000,0.0000,10067.2054,10067.2054,8.0222,0.2949,52250.2000,0.0000,52250.2000,1.3547,11875.0455,4.4000,1.0000,0.0000,0.0000,0.0000,11875.0455,0.0000,0.0000,0.0000,40375.1545,40375.1545,5.2370,-2.0603,381.3000,0.0000,381.3000,0.0099,103.0541,3.7000,1.0000,0.0000,0.0000,0.0000,103.0541,0.0000,0.0000,0.0000,278.2459,278.2459,5.2178,17.2586,0.0000,1732.7000,-1732.7000,0.0449,0.0000,0.0000,0.0000,353.6122,4.9000,1.0000,353.6122,0.0000,0.0000,2086.3122,0.0000,-2086.3122,5.3617,-1.9356,1552.2000,0.0000,1552.2000,0.0402,419.5135,3.7000,1.0000,0.0000,0.0000,0.0000,419.5135,0.0000,0.0000,0.0000,1132.6865,1132.6865,5.2836,10.8023,8.0429,5.3334,80001.2993,3.7585,715.5273,7.1553,3.7585,0.0000,1.9302,10.8023,7.8014,9.3018,-5.4378,-43502.0119,3.7585,1269.0098,12.6901,3.7585,0.0000,6.7870,7.8014,7.5040,7.6527,-0.6158,-4310.6709,3.7585,1560.2995,15.6030,3.7585,0.0000,8.8610,3.7585,8.8762,2.5056,0.0000,17.5782,26.4544,59163.9000,32188.6165,32188.6165
7393.0000,7.4835,12.7549,21215.5000,23585.3000,-2369.8000,0.6115,4821.7045,4.4000,1.0000,5241.1778,4.5000,1.0000,10062.8823,0.0000,0.0000,28826.4778,16393.7955,-12432.6823,8.3361,1.0388,13822.6000,0.0000,13822.6000,0.3584,3735.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3735.8378,0.0000,0.0000,0.0000,10086.7622,10086.7622,7.6444,-0.0829,57020.2000,0.0000,57020.2000,1.4784,12959.1364,4.4000,1.0000,0.0000,0.0000,0.0000,12959.1364,0.0000,0.0000,0.0000,44061.0636,44061.0636,4.6230,-2.6743,374.9000,0.0000,374.9000,0.0097,101.3243,3.7000,1.0000,0.0000,0.0000,0.0000,101.3243,0.0000,0.0000,0.0000,273.5757,273.5757,4.6042,16.6450,0.0000,1525.9000,-1525.9000,0.0396,0.0000,0.0000,0.0000,311.4082,4.9000,1.0000,311.4082,0.0000,0.0000,1837.3082,0.0000,-1837.3082,4.7302,-2.5671,891.2000,0.0000,891.2000,0.0231,240.8649,3.7000,1.0000,0.0000,0.0000,0.0000,240.8649,0.0000,0.0000,0.0000,650.3351,650.3351,4.6856,11.0290,7.8573,6.1670,92504.9069,3.7809,725.7996,7.2580,3.7809,0.0000,1.9650,11.0290,7.7633,9.3961,-5.9529,-47623.0160,3.7809,1271.3375,12.7134,3.7809,0.0000,6.9094,7.7633,7.4835,7.6234,-0.5829,-4080.1448,3.7809,1571.6867,15.7169,3.7809,0.0000,9.0207,3.7809,9.0217,2.5206,0.0000,17.8951,26.9168,68213.2000,40801.7461,40801.7461
7394.0000,7.4716,10.9679,22378.8000,20550.2000,1828.6000,0.5802,5086.0909,4.4000,1.0000,4566.7111,4.5000,1.0000,9652.8020,0.0000,0.0000,25116.9111,17292.7091,-7824.2020,8.0441,0.7468,13824.4000,0.0000,13824.4000,0.3584,3736.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3736.3243,0.0000,0.0000,0.0000,10088.0757,10088.0757,7.3060,-0.4213,52723.4000,0.0000,52723.4000,1.3670,11982.5909,4.4000,1.0000,0.0000,0.0000,0.0000,11982.5909,0.0000,0.0000,0.0000,40740.8091,40740.8091,4.3250,-2.9723,388.0000,0.0000,388.0000,0.0101,104.8649,3.7000,1.0000,0.0000,0.0000,0.0000,104.8649,0.0000,0.0000,0.0000,283.1351,283.1351,4.3043,16.3451,0.0000,1405.9000,-1405.9000,0.0365,0.0000,0.0000,0.0000,286.9184,4.9000,1.0000,286.9184,0.0000,0.0000,1692.8184,0.0000,-1692.8184,4.4282,-2.8691,393.9000,0.0000,393.9000,0.0102,106.4595,3.7000,1.0000,0.0000,0.0000,0.0000,106.4595,0.0000,0.0000,0.0000,287.4405,287.4405,4.4072,11.1433,7.7752,6.1376,92064.1510,3.5435,682.7225,6.8272,3.5435,0.0000,1.6175,11.1433,7.7018,9.4225,-5.8795,-47036.2538,3.5435,1190.1205,11.9012,3.5435,0.0000,5.6876,7.7018,7.4716,7.5867,-0.4494,-3145.4571,3.5435,1475.4139,14.7541,3.5435,0.0000,7.4257,3.5435,7.5579,2.3623,0.0000,14.7308,22.2887,67752.4000,41882.4401,41882.4401
7395.0000,7.4324,9.0052,23272.2000,17708.2000,5564.0000,0.6034,5289.1364,4.4000,1.0000,3935.1556,4.5000,1.0000,9224.2919,0.0000,0.0000,21643.3556,17983.0636,-3660.2919,7.6851,0.3878,13824.4000,0.0000,13824.4000,0.3584,3736.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3736.3243,0.0000,0.0000,0.0000,10088.0757,10088.0757,6.9887,-0.7386,57494.8000,0.0000,57494.8000,1.4907,13067.0000,4.4000,1.0000,0.0000,0.0000,0.0000,13067.0000,0.0000,0.0000,0.0000,44427.8000,44427.8000,3.9219,-3.3754,376.3000,0.0000,376.3000,0.0098,101.7027,3.7000,1.0000,0.0000,0.0000,0.0000,101.7027,0.0000,0.0000,0.0000,274.5973,274.5973,3.9029,15.9437,0.0000,1216.2000,-1216.2000,0.0315,0.0000,0.0000,0.0000,248.2041,4.9000,1.0000,248.2041,0.0000,0.0000,1464.4041,0.0000,-1464.4041,4.0040,-3.2933,393.9000,0.0000,393.9000,0.0102,106.4595,3.7000,1.0000,0.0000,0.0000,0.0000,106.4595,0.0000,0.0000,0.0000,287.4405,287.4405,3.9842,11.2033,7.5938,6.9721,104581.6301,3.7559,729.5802,7.2958,3.7559,0.0000,1.9263,11.2033,7.7794,9.4914,-6.2001,-49600.8754,3.7559,1257.6980,12.5770,3.7559,0.0000,6.7733,7.7794,7.4324,7.6059,-0.7182,-5027.5372,3.7559,1562.5317,15.6253,3.7559,0.0000,8.8431,3.7559,8.8599,2.5040,0.0000,17.5427,26.4026,76437.2000,49953.2175,49953.2175
7396.0000,7.4178,8.7985,23374.6000,17418.7000,5955.9000,0.6060,5312.4091,4.4000,1.0000,3870.8222,4.5000,1.0000,9183.2313,0.0000,0.0000,21289.5222,18062.1909,-3227.3313,7.6528,0.3555,13824.5000,0.0000,13824.5000,0.3584,3736.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3736.3514,0.0000,0.0000,0.0000,10088.1486,10088.1486,6.9181,-0.8092,51944.1000,0.0000,51944.1000,1.3467,11805.4773,4.4000,1.0000,0.0000,0.0000,0.0000,11805.4773,0.0000,0.0000,0.0000,40138.6227,40138.6227,3.9946,-3.3026,387.1000,0.0000,387.1000,0.0100,104.6216,3.7000,1.0000,0.0000,0.0000,0.0000,104.6216,0.0000,0.0000,0.0000,282.4784,282.4784,3.9741,16.0149,0.0000,1110.9000,-1110.9000,0.0288,0.0000,0.0000,0.0000,226.7143,4.9000,1.0000,226.7143,0.0000,0.0000,1337.6143,0.0000,-1337.6143,4.0715,-3.2258,891.7000,0.0000,891.7000,0.0231,241.0000,3.7000,1.0000,0.0000,0.0000,0.0000,241.0000,0.0000,0.0000,0.0000,650.7000,650.7000,4.0241,11.1290,7.5765,6.5033,97549.5765,3.5597,692.0045,6.9200,3.5597,0.0000,1.6399,11.1290,7.7862,9.4576,-5.7371,-45896.7960,3.5597,1193.7597,11.9376,3.5597,0.0000,5.7664,7.7862,7.4178,7.6020,-0.7225,-5057.7764,3.5597,1481.1725,14.8117,3.5597,0.0000,7.5284,3.5597,7.6530,2.3732,0.0000,14.9347,22.5877,71892.4000,46595.0042,46595.0042
7397.0000,7.3915,7.4994,24019.1000,15397.6000,8621.5000,0.6227,5458.8864,4.4000,1.0000,3421.6889,4.5000,1.0000,8880.5753,0.0000,0.0000,18819.2889,18560.2136,-259.0753,7.4086,0.1113,13824.5000,0.0000,13824.5000,0.3584,3736.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3736.3514,0.0000,0.0000,0.0000,10088.1486,10088.1486,6.7431,-0.9842,56746.7000,0.0000,56746.7000,1.4713,12896.9773,4.4000,1.0000,0.0000,0.0000,0.0000,12896.9773,0.0000,0.0000,0.0000,43849.7227,43849.7227,3.8501,-3.4472,510.1000,0.0000,510.1000,0.0132,137.8649,3.7000,1.0000,0.0000,0.0000,0.0000,137.8649,0.0000,0.0000,0.0000,372.2351,372.2351,3.8255,15.8664,0.0000,1241.1000,-1241.1000,0.0322,0.0000,0.0000,0.0000,253.2857,4.9000,1.0000,253.2857,0.0000,0.0000,1494.3857,0.0000,-1494.3857,3.9241,-3.3732,4708.0000,0.0000,4708.0000,0.1221,1272.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1272.4324,0.0000,0.0000,0.0000,3435.5676,3435.5676,3.6975,11.0902,7.3938,7.4703,112054.1633,3.9298,770.2647,7.7026,3.9298,0.0000,2.2064,11.0902,7.9171,9.5036,-6.0119,-48094.9440,3.9298,1315.2275,13.1523,3.9298,0.0000,7.7584,7.9171,7.3915,7.6543,-1.1381,-7967.0062,3.9298,1631.3266,16.3133,3.9298,0.0000,10.1292,3.9298,10.0257,2.6199,0.0000,20.0941,30.1198,83169.7000,55992.2131,55992.2131
7398.0000,7.3639,10.7598,27270.3000,24818.2000,2452.1000,0.7070,6197.7955,4.4000,1.0000,5515.1556,4.5000,1.0000,11712.9510,0.0000,0.0000,30333.3556,21072.5045,-9260.8510,7.9177,0.6204,13824.5000,0.0000,13824.5000,0.3584,3736.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3736.3514,0.0000,0.0000,0.0000,10088.1486,10088.1486,7.3144,-0.4129,52565.6000,0.0000,52565.6000,1.3629,11946.7273,4.4000,1.0000,0.0000,0.0000,0.0000,11946.7273,0.0000,0.0000,0.0000,40618.8727,40618.8727,4.8852,-2.4121,388.8000,0.0000,388.8000,0.0101,105.0811,3.7000,1.0000,0.0000,0.0000,0.0000,105.0811,0.0000,0.0000,0.0000,283.7189,283.7189,4.8682,16.9090,0.0000,1598.9000,-1598.9000,0.0415,0.0000,0.0000,0.0000,326.3061,4.9000,1.0000,326.3061,0.0000,0.0000,1925.2061,0.0000,-1925.2061,4.9833,-2.3140,15825.0000,0.0000,15825.0000,0.4103,4277.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4277.0270,0.0000,0.0000,0.0000,11547.9730,11547.9730,4.2927,10.4959,7.3943,6.9149,103723.9094,4.3352,849.7012,8.4970,4.3352,0.0000,2.9621,10.4959,8.2071,9.3515,-4.7839,-38271.1837,4.3352,1460.5675,14.6057,4.3352,0.0000,10.4155,8.2071,7.3639,7.7855,-2.0143,-14100.0696,4.3352,1789.0441,17.8904,4.3352,0.0000,13.5983,4.3352,13.1122,2.8901,0.0000,26.9759,40.0881,83457.1000,51352.6561,51352.6561
7399.0000,7.4120,13.7878,24134.6000,31898.6000,-7764.0000,0.8270,5485.1364,4.4000,1.0000,7088.5778,4.5000,1.0000,12573.7141,0.0000,0.0000,38987.1778,18649.4636,-20337.7141,8.5084,1.2111,13824.4000,0.0000,13824.4000,0.3584,3736.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3736.3243,0.0000,0.0000,0.0000,10088.0757,10088.0757,7.9646,0.2373,59059.6000,0.0000,59059.6000,1.5312,13422.6364,4.4000,1.0000,0.0000,0.0000,0.0000,13422.6364,0.0000,0.0000,0.0000,45636.9636,45636.9636,5.5044,-1.7929,377.3000,0.0000,377.3000,0.0098,101.9730,3.7000,1.0000,0.0000,0.0000,0.0000,101.9730,0.0000,0.0000,0.0000,275.3270,275.3270,5.4895,17.5303,0.0000,1684.9000,-1684.9000,0.0437,0.0000,0.0000,0.0000,343.8571,4.9000,1.0000,343.8571,0.0000,0.0000,2028.7571,0.0000,-2028.7571,5.5989,-1.6984,16820.5000,0.0000,16820.5000,0.4361,4546.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4546.0811,0.0000,0.0000,0.0000,12274.4189,12274.4189,4.9372,9.9662,7.4517,6.2192,93287.9190,4.8094,940.2001,9.4020,4.8094,0.0000,4.0442,9.9662,8.3764,9.1713,-3.6864,-29491.3993,4.8094,1633.1486,16.3315,4.8094,0.0000,14.2204,8.3764,7.4120,7.8942,-2.5555,-17888.2058,4.8094,1975.0767,19.7508,4.8094,0.0000,18.5659,4.8094,17.4210,3.2063,0.0000,36.8306,54.2516,80632.9000,45908.3140,45908.3140
7400.0000,7.4603,16.2198,17862.1000,39860.4000,-21998.3000,1.0335,4059.5682,4.4000,1.0000,8857.8667,4.5000,1.0000,12917.4348,0.0000,0.0000,48718.2667,13802.5318,-34915.7348,9.2727,1.9754,18335.5000,0.0000,18335.5000,0.4754,4955.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4955.5405,0.0000,0.0000,0.0000,13379.9595,13379.9595,8.5782,0.8509,52388.2000,0.0000,52388.2000,1.3583,11906.4091,4.4000,1.0000,0.0000,0.0000,0.0000,11906.4091,0.0000,0.0000,0.0000,40481.7909,40481.7909,6.4769,-0.8204,385.3000,0.0000,385.3000,0.0100,104.1351,3.7000,1.0000,0.0000,0.0000,0.0000,104.1351,0.0000,0.0000,0.0000,281.1649,281.1649,6.4623,18.5031,0.0000,1309.4000,-1309.4000,0.0339,0.0000,0.0000,0.0000,267.2245,4.9000,1.0000,267.2245,0.0000,0.0000,1576.6245,0.0000,-1576.6245,6.5441,-0.7532,16156.8000,0.0000,16156.8000,0.4189,4366.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4366.7027,0.0000,0.0000,0.0000,11790.0973,11790.0973,5.9321,9.4256,7.6789,4.4869,67303.5542,4.9949,966.5400,9.6654,4.9949,0.0000,4.5305,9.4256,8.4472,8.9364,-2.3563,-18850.0935,4.9949,1713.7365,17.1374,4.9949,0.0000,15.9304,8.4472,7.4603,7.9538,-2.7161,-19012.8075,4.9949,2045.8092,20.4581,4.9949,0.0000,20.7984,4.9949,19.3246,3.3299,0.0000,41.2593,60.5839,63958.1000,29440.6532,29440.6532
7401.0000,7.5197,17.2907,14982.6000,47231.4000,-32248.8000,1.2246,3405.1364,4.4000,1.0000,10495.8667,4.5000,1.0000,13901.0030,0.0000,0.0000,57727.2667,11577.4636,-46149.8030,9.7696,2.4723,22880.3000,0.0000,22880.3000,0.5932,6183.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6183.8649,0.0000,0.0000,0.0000,16696.4351,16696.4351,8.9556,1.2284,50848.1000,0.0000,50848.1000,1.3183,11556.3864,4.4000,1.0000,0.0000,0.0000,0.0000,11556.3864,0.0000,0.0000,0.0000,39291.7136,39291.7136,7.0401,-0.2572,378.7000,0.0000,378.7000,0.0098,102.3514,3.7000,1.0000,0.0000,0.0000,0.0000,102.3514,0.0000,0.0000,0.0000,276.3486,276.3486,7.0266,19.0674,0.0000,1239.4000,-1239.4000,0.0321,0.0000,0.0000,0.0000,252.9388,4.9000,1.0000,252.9388,0.0000,0.0000,1492.3388,0.0000,-1492.3388,7.0993,-0.1980,14165.7000,0.0000,14165.7000,0.3673,3828.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3828.5676,0.0000,0.0000,0.0000,10337.1324,10337.1324,6.5954,9.1254,7.8604,3.4597,51894.8455,5.3180,1020.7221,10.2072,5.3180,0.0000,5.4678,9.1254,8.4358,8.7806,-1.7681,-14144.8906,5.3180,1837.1621,18.3716,5.3180,0.0000,19.2261,8.4358,7.5197,7.9777,-2.6844,-18790.4669,5.3180,2175.8098,21.7581,5.3180,0.0000,25.1012,5.3180,22.9478,3.5453,0.0000,49.7951,72.7428,54784.6000,18959.4880,18959.4880
7402.0000,7.5329,17.5651,13833.7000,48809.3000,-34975.6000,1.2655,3144.0227,4.4000,1.0000,10846.5111,4.5000,1.0000,13990.5338,0.0000,0.0000,59655.8111,10689.6773,-48966.1338,10.0088,2.7115,27403.9000,0.0000,27403.9000,0.7105,7406.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7406.4595,0.0000,0.0000,0.0000,19997.4405,19997.4405,8.9977,1.2704,40993.9000,0.0000,40993.9000,1.0628,9316.7955,4.4000,1.0000,0.0000,0.0000,0.0000,9316.7955,0.0000,0.0000,0.0000,31677.1045,31677.1045,7.3960,0.0987,377.2000,0.0000,377.2000,0.0098,101.9459,3.7000,1.0000,0.0000,0.0000,0.0000,101.9459,0.0000,0.0000,0.0000,275.2541,275.2541,7.3821,19.4229,0.0000,1426.3000,-1426.3000,0.0370,0.0000,0.0000,0.0000,291.0816,4.9000,1.0000,291.0816,0.0000,0.0000,1717.3816,0.0000,-1717.3816,7.4689,0.1716,12838.3000,0.0000,12838.3000,0.3329,3469.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3469.8108,0.0000,0.0000,0.0000,9368.4892,9368.4892,6.9952,9.0348,8.0150,2.6892,40337.9050,5.1276,977.4042,9.7740,5.1276,0.0000,4.9014,9.0348,8.3651,8.7000,-1.6557,-13245.3923,5.1276,1777.7190,17.7772,5.1276,0.0000,17.2345,8.3651,7.5329,7.9490,-2.3511,-16457.7398,5.1276,2100.6234,21.0062,5.1276,0.0000,22.5011,5.1276,20.7651,3.4184,0.0000,44.6370,65.4020,45211.4000,10634.7729,10634.7729
7403.0000,7.5345,17.7943,12702.8000,50018.0000,-37315.2000,1.2968,2887.0000,4.4000,1.0000,11115.1111,4.5000,1.0000,14002.1111,0.0000,0.0000,61133.1111,9815.8000,-51317.3111,10.1795,2.8822,27404.3000,0.0000,27404.3000,0.7105,7406.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7406.5676,0.0000,0.0000,0.0000,19997.7324,19997.7324,9.1488,1.4215,39542.5000,0.0000,39542.5000,1.0252,8986.9318,4.4000,1.0000,0.0000,0.0000,0.0000,8986.9318,0.0000,0.0000,0.0000,30555.5682,30555.5682,7.5739,0.2766,473.9000,0.0000,473.9000,0.0123,128.0811,3.7000,1.0000,0.0000,0.0000,0.0000,128.0811,0.0000,0.0000,0.0000,345.8189,345.8189,7.5561,19.5969,0.0000,1557.0000,-1557.0000,0.0404,0.0000,0.0000,0.0000,317.7551,4.9000,1.0000,317.7551,0.0000,0.0000,1874.7551,0.0000,-1874.7551,7.6527,0.3554,10349.4000,0.0000,10349.4000,0.2683,2797.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2797.1351,0.0000,0.0000,0.0000,7552.2649,7552.2649,7.2634,8.9913,8.1274,2.2349,33523.3058,5.0303,954.0491,9.5405,5.0303,0.0000,4.6274,8.9913,8.3121,8.6517,-1.6471,-13177.0335,5.0303,1747.6833,17.4768,5.0303,0.0000,16.2712,8.3121,7.5345,7.9233,-2.1553,-15086.9541,5.0303,2063.1027,20.6310,5.0303,0.0000,21.2434,5.0303,19.7020,3.3535,0.0000,42.1420,61.8440,38897.9000,5259.3182,5259.3182
7404.0000,7.5236,17.9151,12018.8000,50730.5000,-38711.7000,1.3153,2731.5455,4.4000,1.0000,11273.4444,4.5000,1.0000,14004.9899,0.0000,0.0000,62003.9444,9287.2545,-52716.6899,10.3420,3.0447,27405.5000,0.0000,27405.5000,0.7105,7406.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7406.8919,0.0000,0.0000,0.0000,19998.6081,19998.6081,9.2728,1.5455,35133.4000,0.0000,35133.4000,0.9109,7984.8636,4.4000,1.0000,0.0000,0.0000,0.0000,7984.8636,0.0000,0.0000,0.0000,27148.5364,27148.5364,7.8213,0.5240,475.2000,0.0000,475.2000,0.0123,128.4324,3.7000,1.0000,0.0000,0.0000,0.0000,128.4324,0.0000,0.0000,0.0000,346.7676,346.7676,7.8028,19.8436,0.0000,1929.0000,-1929.0000,0.0500,0.0000,0.0000,0.0000,393.6735,4.9000,1.0000,393.6735,0.0000,0.0000,2322.6735,0.0000,-2322.6735,7.9270,0.6297,9022.0000,0.0000,9022.0000,0.2339,2438.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2438.3784,0.0000,0.0000,0.0000,6583.6216,6583.6216,7.5750,8.9187,8.2468,1.6755,25133.0075,4.8494,914.8728,9.1487,4.8494,0.0000,4.1461,8.9187,8.2757,8.5972,-1.5035,-12027.6209,4.8494,1688.9281,16.8893,4.8494,0.0000,14.5788,8.2757,7.5236,7.8996,-2.0096,-14067.2163,4.8494,1991.0511,19.9105,4.8494,0.0000,19.0339,4.8494,17.8215,3.2330,0.0000,37.7588,55.5804,31395.4000,-961.8297,-961.8297
7405.0000,7.5310,18.0137,11530.8000,51224.0000,-39693.2000,1.3281,2620.6364,4.4000,1.0000,11383.1111,4.5000,1.0000,14003.7475,0.0000,0.0000,62607.1111,8910.1636,-53696.9475,10.3364,3.0391,27400.8000,0.0000,27400.8000,0.7104,7405.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7405.6216,0.0000,0.0000,0.0000,19995.1784,19995.1784,9.2917,1.5645,38251.5000,0.0000,38251.5000,0.9917,8693.5227,4.4000,1.0000,0.0000,0.0000,0.0000,8693.5227,0.0000,0.0000,0.0000,29557.9773,29557.9773,7.7475,0.4502,601.1000,0.0000,601.1000,0.0156,162.4595,3.7000,1.0000,0.0000,0.0000,0.0000,162.4595,0.0000,0.0000,0.0000,438.6405,438.6405,7.7246,19.7654,0.0000,2098.3000,-2098.3000,0.0544,0.0000,0.0000,0.0000,428.2245,4.9000,1.0000,428.2245,0.0000,0.0000,2526.5245,0.0000,-2526.5245,7.8566,0.5593,8026.5000,0.0000,8026.5000,0.2081,2169.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2169.3243,0.0000,0.0000,0.0000,5857.1757,5857.1757,7.5505,8.9849,8.2677,1.8303,27454.0597,4.9625,935.3290,9.3533,4.9625,0.0000,4.4429,8.9849,8.2300,8.6075,-1.8060,-14448.2852,4.9625,1727.5093,17.2751,4.9625,0.0000,15.6223,8.2300,7.5310,7.8805,-1.9115,-13380.2746,4.9625,2039.2042,20.3920,4.9625,0.0000,20.3961,4.9625,18.9829,3.3083,0.0000,40.4613,59.4442,32488.4000,-374.5001,-374.5001
7406.0000,7.5173,18.0693,11167.8000,51668.9000,-40501.1000,1.3396,2538.1364,4.4000,1.0000,11481.9778,4.5000,1.0000,14020.1141,0.0000,0.0000,63150.8778,8629.6636,-54521.2141,10.4541,3.1568,27401.4000,0.0000,27401.4000,0.7104,7405.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7405.7838,0.0000,0.0000,0.0000,19995.6162,19995.6162,9.3770,1.6497,35111.0000,0.0000,35111.0000,0.9103,7979.7727,4.4000,1.0000,0.0000,0.0000,0.0000,7979.7727,0.0000,0.0000,0.0000,27131.2273,27131.2273,7.9156,0.6183,480.5000,0.0000,480.5000,0.0125,129.8649,3.7000,1.0000,0.0000,0.0000,0.0000,129.8649,0.0000,0.0000,0.0000,350.6351,350.6351,7.8967,19.9375,0.0000,2074.3000,-2074.3000,0.0538,0.0000,0.0000,0.0000,423.3265,4.9000,1.0000,423.3265,0.0000,0.0000,2497.6265,0.0000,-2497.6265,8.0313,0.7340,7030.9000,0.0000,7030.9000,0.1823,1900.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1900.2432,0.0000,0.0000,0.0000,5130.6568,5130.6568,7.7549,8.9266,8.3408,1.4502,21753.6749,4.8133,904.2756,9.0428,4.8133,0.0000,4.0542,8.9266,8.2155,8.5711,-1.6503,-13202.2272,4.8133,1678.2878,16.7829,4.8133,0.0000,14.2556,8.2155,7.5173,7.8664,-1.8517,-12962.1529,4.8133,1979.1623,19.7916,4.8133,0.0000,18.6118,4.8133,17.4603,3.2089,0.0000,36.9215,54.3818,27448.4000,-4410.7053,-4410.7053
7407.0000,7.5317,18.0576,11362.3000,51759.1000,-40396.8000,1.3420,2582.3409,4.4000,1.0000,11502.0222,4.5000,1.0000,14084.3631,0.0000,0.0000,63261.1222,8779.9591,-54481.1631,10.3083,3.0110,27402.1000,0.0000,27402.1000,0.7105,7405.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7405.9730,0.0000,0.0000,0.0000,19996.1270,19996.1270,9.2892,1.5619,40505.5000,0.0000,40505.5000,1.0502,9205.7955,4.4000,1.0000,0.0000,0.0000,0.0000,9205.7955,0.0000,0.0000,0.0000,31299.7045,31299.7045,7.6940,0.3967,377.5000,0.0000,377.5000,0.0098,102.0270,3.7000,1.0000,0.0000,0.0000,0.0000,102.0270,0.0000,0.0000,0.0000,275.4730,275.4730,7.6800,19.7208,0.0000,2740.8000,-2740.8000,0.0711,0.0000,0.0000,0.0000,559.3469,4.9000,1.0000,559.3469,0.0000,0.0000,3300.1469,0.0000,-3300.1469,7.8482,0.5509,8026.5000,0.0000,8026.5000,0.2081,2169.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2169.3243,0.0000,0.0000,0.0000,5857.1757,5857.1757,7.5497,9.0431,8.2964,1.9536,29303.8285,5.0873,957.6314,9.5763,5.0873,0.0000,4.7866,9.0431,8.1858,8.6145,-2.1027,-16821.7929,5.0873,1770.4098,17.7041,5.0873,0.0000,16.8309,8.1858,7.5317,7.8587,-1.8336,-12834.8654,5.0873,2092.5287,20.9253,5.0873,0.0000,21.9741,5.0873,20.3202,3.3915,0.0000,43.5916,63.9119,33174.0000,-352.8298,-352.8298
7408.0000,7.5352,17.9158,12244.0000,51373.2000,-39129.2000,1.3319,2782.7273,4.4000,1.0000,11416.2667,4.5000,1.0000,14198.9939,0.0000,0.0000,62789.4667,9461.2727,-53328.1939,10.1828,2.8855,27402.7000,0.0000,27402.7000,0.7105,7406.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7406.1351,0.0000,0.0000,0.0000,19996.5649,19996.5649,9.1900,1.4627,42284.3000,0.0000,42284.3000,1.0963,9610.0682,4.4000,1.0000,0.0000,0.0000,0.0000,9610.0682,0.0000,0.0000,0.0000,32674.2318,32674.2318,7.5679,0.2706,386.1000,0.0000,386.1000,0.0100,104.3514,3.7000,1.0000,0.0000,0.0000,0.0000,104.3514,0.0000,0.0000,0.0000,281.7486,281.7486,7.5539,19.5947,0.0000,3483.6000,-3483.6000,0.0903,0.0000,0.0000,0.0000,710.9388,4.9000,1.0000,710.9388,0.0000,0.0000,4194.5388,0.0000,-4194.5388,7.7621,0.4648,9353.9000,0.0000,9353.9000,0.2425,2528.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2528.0811,0.0000,0.0000,0.0000,6825.8189,6825.8189,7.4232,9.0878,8.2555,2.2352,33528.1556,5.2223,984.8402,9.8484,5.2223,0.0000,5.1780,9.0878,8.1865,8.6371,-2.2693,-18154.2661,5.2223,1815.5824,18.1558,5.2223,0.0000,18.2071,8.1865,7.5352,7.8609,-1.8740,-13118.2580,5.2223,2147.8708,21.4787,5.2223,0.0000,23.7708,5.2223,21.8334,3.4816,0.0000,47.1559,68.9893,36814.2000,2255.6315,2255.6315
7409.0000,7.5453,14.9208,24779.6000,39506.8000,-14727.2000,1.0243,5631.7273,4.4000,1.0000,8779.2889,4.5000,1.0000,14411.0162,0.0000,0.0000,48286.0889,19147.8727,-29138.2162,9.0117,1.7144,22879.1000,0.0000,22879.1000,0.5932,6183.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6183.5405,0.0000,0.0000,0.0000,16695.5595,16695.5595,8.1715,0.4442,53485.0000,0.0000,53485.0000,1.3867,12155.6818,4.4000,1.0000,0.0000,0.0000,0.0000,12155.6818,0.0000,0.0000,0.0000,41329.3182,41329.3182,6.0916,-1.2057,377.5000,0.0000,377.5000,0.0098,102.0270,3.7000,1.0000,0.0000,0.0000,0.0000,102.0270,0.0000,0.0000,0.0000,275.4730,275.4730,6.0777,18.1185,0.0000,3879.7000,-3879.7000,0.1006,0.0000,0.0000,0.0000,791.7755,4.9000,1.0000,791.7755,0.0000,0.0000,4671.4755,0.0000,-4671.4755,6.3128,-0.9845,12340.5000,0.0000,12340.5000,0.3200,3335.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3335.2703,0.0000,0.0000,0.0000,9005.2297,9005.2297,5.8596,9.7970,7.8283,5.2158,78236.9956,5.1517,990.2337,9.9023,5.1517,0.0000,4.9708,9.7970,8.0555,8.9262,-4.3254,-34603.4600,5.1517,1768.3413,17.6834,5.1517,0.0000,17.4787,8.0555,7.5453,7.8004,-1.4482,-10137.6470,5.1517,2124.5807,21.2458,5.1517,0.0000,22.8198,5.1517,21.0337,3.4345,0.0000,45.2693,66.3030,70475.2000,33495.8887,33495.8887
7410.0000,7.5097,13.5090,25829.2000,32073.4000,-6244.2000,0.8316,5870.2727,4.4000,1.0000,7127.4222,4.5000,1.0000,12997.6949,0.0000,0.0000,39200.8222,19958.9273,-19241.8949,8.5869,1.2896,13825.2000,0.0000,13825.2000,0.3584,3736.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3736.5405,0.0000,0.0000,0.0000,10088.6595,10088.6595,8.0221,0.2949,54190.8000,0.0000,54190.8000,1.4050,12316.0909,4.4000,1.0000,0.0000,0.0000,0.0000,12316.0909,0.0000,0.0000,0.0000,41874.7091,41874.7091,5.6779,-1.6194,385.0000,0.0000,385.0000,0.0100,104.0541,3.7000,1.0000,0.0000,0.0000,0.0000,104.0541,0.0000,0.0000,0.0000,280.9459,280.9459,5.6622,17.7030,0.0000,4113.5000,-4113.5000,0.1067,0.0000,0.0000,0.0000,839.4898,4.9000,1.0000,839.4898,0.0000,0.0000,4952.9898,0.0000,-4952.9898,5.9394,-1.3578,14497.6000,0.0000,14497.6000,0.3759,3918.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3918.2703,0.0000,0.0000,0.0000,10579.3297,10579.3297,5.3472,9.9997,7.6734,5.5405,83106.9333,4.6313,896.3950,8.9640,4.6313,0.0000,3.6113,9.9997,8.0181,9.0089,-4.4246,-35396.8782,4.6313,1583.9191,15.8392,4.6313,0.0000,12.6983,8.0181,7.5097,7.7639,-1.2973,-9081.2957,4.6313,1913.0652,19.1307,4.6313,0.0000,16.5787,4.6313,15.7106,3.0875,0.0000,32.8883,48.5989,72540.9000,38628.7595,38628.7595
7411.0000,7.4913,12.5177,28055.0000,30127.0000,-2072.0000,0.7811,6376.1364,4.4000,1.0000,6694.8889,4.5000,1.0000,13071.0253,0.0000,0.0000,36821.8889,21678.8636,-15143.0253,8.3097,1.0124,13824.3000,0.0000,13824.3000,0.3584,3736.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3736.2973,0.0000,0.0000,0.0000,10088.0027,10088.0027,7.7645,0.0372,61257.5000,0.0000,61257.5000,1.5882,13922.1591,4.4000,1.0000,0.0000,0.0000,0.0000,13922.1591,0.0000,0.0000,0.0000,47335.3409,47335.3409,5.2065,-2.0908,378.9000,0.0000,378.9000,0.0098,102.4054,3.7000,1.0000,0.0000,0.0000,0.0000,102.4054,0.0000,0.0000,0.0000,276.4946,276.4946,5.1915,17.2323,0.0000,3941.6000,-3941.6000,0.1022,0.0000,0.0000,0.0000,804.4082,4.9000,1.0000,804.4082,0.0000,0.0000,4746.0082,0.0000,-4746.0082,5.4480,-1.8493,13833.9000,0.0000,13833.9000,0.3587,3738.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3738.8919,0.0000,0.0000,0.0000,10095.0081,10095.0081,4.9025,10.0612,7.4818,6.3640,95459.2542,4.7976,936.6319,9.3663,4.7976,0.0000,4.0146,10.0612,8.0825,9.0718,-4.5768,-36614.7750,4.7976,1636.2861,16.3629,4.7976,0.0000,14.1165,8.0825,7.4913,7.7869,-1.5627,-10938.6663,4.7976,1979.7432,19.7974,4.7976,0.0000,18.4302,4.7976,17.3047,3.1984,0.0000,36.5613,53.8661,83281.0000,47905.8129,47905.8129
7412.0000,7.4955,6.0710,34847.0000,17970.0000,16877.0000,0.9035,7919.7727,4.4000,1.0000,3993.3333,4.5000,1.0000,11913.1061,0.0000,0.0000,21963.3333,26927.2273,4963.8939,7.2266,-0.0707,13824.3000,0.0000,13824.3000,0.3584,3736.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3736.2973,0.0000,0.0000,0.0000,10088.0027,10088.0027,6.6801,-1.0472,57702.9000,0.0000,57702.9000,1.4961,13114.2955,4.4000,1.0000,0.0000,0.0000,0.0000,13114.2955,0.0000,0.0000,0.0000,44588.6045,44588.6045,4.2644,-3.0328,376.3000,0.0000,376.3000,0.0098,101.7027,3.7000,1.0000,0.0000,0.0000,0.0000,101.7027,0.0000,0.0000,0.0000,274.5973,274.5973,4.2496,16.2904,0.0000,3634.0000,-3634.0000,0.0942,0.0000,0.0000,0.0000,741.6327,4.9000,1.0000,741.6327,0.0000,0.0000,4375.6327,0.0000,-4375.6327,4.4866,-2.8107,12672.4000,0.0000,12672.4000,0.3286,3424.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3424.9730,0.0000,0.0000,0.0000,9247.4270,9247.4270,3.9856,10.3904,7.1880,7.8815,118222.6982,4.7857,946.7808,9.4678,4.7857,0.0000,3.9848,10.3904,8.0499,9.2202,-5.4003,-43202.6376,4.7857,1621.6390,16.2164,4.7857,0.0000,14.0116,8.0499,7.4955,7.7727,-1.4619,-10233.1678,4.7857,1976.0859,19.7609,4.7857,0.0000,18.2933,4.7857,17.1873,3.1905,0.0000,36.2897,53.4770,97818.9000,64786.8929,64786.8929
7413.0000,7.4818,6.4569,33779.8000,18524.1000,15255.7000,0.8758,7677.2273,4.4000,1.0000,4116.4667,4.5000,1.0000,11793.6939,0.0000,0.0000,22640.5667,26102.5727,3462.0061,7.3012,0.0040,13824.4000,0.0000,13824.4000,0.3584,3736.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3736.3243,0.0000,0.0000,0.0000,10088.0757,10088.0757,6.7751,-0.9522,66159.8000,0.0000,66159.8000,1.7153,15036.3182,4.4000,1.0000,0.0000,0.0000,0.0000,15036.3182,0.0000,0.0000,0.0000,51123.4818,51123.4818,4.1087,-3.1886,520.1000,0.0000,520.1000,0.0135,140.5676,3.7000,1.0000,0.0000,0.0000,0.0000,140.5676,0.0000,0.0000,0.0000,379.5324,379.5324,4.0889,16.1297,0.0000,3186.6000,-3186.6000,0.0826,0.0000,0.0000,0.0000,650.3265,4.9000,1.0000,650.3265,0.0000,0.0000,3836.9265,0.0000,-3836.9265,4.2890,-3.0083,10349.4000,0.0000,10349.4000,0.2683,2797.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2797.1351,0.0000,0.0000,0.0000,7552.2649,7552.2649,3.8951,10.2105,7.0528,8.0723,121085.2115,4.9710,989.4715,9.8947,4.9710,0.0000,4.4657,10.2105,8.1808,9.1956,-4.8644,-38915.3657,4.9710,1686.2187,16.8622,4.9710,0.0000,15.7024,8.1808,7.4818,7.8313,-1.9145,-13401.4114,4.9710,2047.1915,20.4719,4.9710,0.0000,20.5008,4.9710,19.0719,3.3140,0.0000,40.6689,59.7408,102922.8000,68768.4343,68768.4343
7414.0000,7.4919,4.5809,36638.2000,14437.5000,22200.7000,0.9499,8326.8636,4.4000,1.0000,3208.3333,4.5000,1.0000,11535.1970,0.0000,0.0000,17645.8333,28311.3364,10665.5030,6.9258,-0.3715,13824.4000,0.0000,13824.4000,0.3584,3736.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3736.3243,0.0000,0.0000,0.0000,10088.0757,10088.0757,6.3904,-1.3369,63438.7000,0.0000,63438.7000,1.6448,14417.8864,4.4000,1.0000,0.0000,0.0000,0.0000,14417.8864,0.0000,0.0000,0.0000,49020.8136,49020.8136,3.7885,-3.5088,381.7000,0.0000,381.7000,0.0099,103.1622,3.7000,1.0000,0.0000,0.0000,0.0000,103.1622,0.0000,0.0000,0.0000,278.5378,278.5378,3.7737,15.8145,0.0000,2297.6000,-2297.6000,0.0596,0.0000,0.0000,0.0000,468.8980,4.9000,1.0000,468.8980,0.0000,0.0000,2766.4980,0.0000,-2766.4980,3.9205,-3.3767,9022.0000,0.0000,9022.0000,0.2339,2438.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2438.3784,0.0000,0.0000,0.0000,6583.6216,6583.6216,3.5711,10.2758,6.9235,8.4213,126319.3719,4.8847,978.0302,9.7803,4.8847,0.0000,4.2373,10.2758,8.1706,9.2232,-4.9579,-39662.8141,4.8847,1654.9637,16.5496,4.8847,0.0000,14.8993,8.1706,7.4919,7.8313,-1.8266,-12786.5040,4.8847,2011.6775,20.1168,4.8847,0.0000,19.4522,4.8847,18.1789,3.2565,0.0000,38.5888,56.7677,106569.9000,73870.0538,73870.0538
7415.0000,7.4994,3.7603,38820.8000,12667.5000,26153.3000,1.0065,8822.9091,4.4000,1.0000,2815.0000,4.5000,1.0000,11637.9091,0.0000,0.0000,15482.5000,29997.8909,14515.3909,6.7599,-0.5374,13824.5000,0.0000,13824.5000,0.3584,3736.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3736.3514,0.0000,0.0000,0.0000,10088.1486,10088.1486,6.2459,-1.4813,71336.8000,0.0000,71336.8000,1.8495,16212.9091,4.4000,1.0000,0.0000,0.0000,0.0000,16212.9091,0.0000,0.0000,0.0000,55123.8909,55123.8909,3.4376,-3.8597,383.5000,0.0000,383.5000,0.0099,103.6486,3.7000,1.0000,0.0000,0.0000,0.0000,103.6486,0.0000,0.0000,0.0000,279.8514,279.8514,3.4233,15.4642,0.0000,1452.6000,-1452.6000,0.0377,0.0000,0.0000,0.0000,296.4490,4.9000,1.0000,296.4490,0.0000,0.0000,1749.0490,0.0000,-1749.0490,3.5125,-3.7848,5039.8000,0.0000,5039.8000,0.1307,1362.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1362.1081,0.0000,0.0000,0.0000,3677.6919,3677.6919,3.3251,10.2112,6.7682,9.0110,135165.4845,5.0891,1026.1782,10.2618,5.0891,0.0000,4.7917,10.2112,8.2371,9.2242,-4.8436,-38749.0674,5.0891,1724.1390,17.2414,5.0891,0.0000,16.8489,8.2371,7.4994,7.8682,-2.0686,-14480.4923,5.0891,2092.3829,20.9238,5.0891,0.0000,21.9976,5.0891,20.3401,3.3927,0.0000,43.6381,63.9782,115285.3000,81935.9247,81935.9247
7416.0000,7.4945,3.4571,38121.2000,11508.7000,26612.5000,0.9884,8663.9091,4.4000,1.0000,2557.4889,4.5000,1.0000,11221.3980,0.0000,0.0000,14066.1889,29457.2909,15391.1020,6.6278,-0.6695,13824.5000,0.0000,13824.5000,0.3584,3736.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3736.3514,0.0000,0.0000,0.0000,10088.1486,10088.1486,6.0598,-1.6675,63617.8000,0.0000,63617.8000,1.6494,14458.5909,4.4000,1.0000,0.0000,0.0000,0.0000,14458.5909,0.0000,0.0000,0.0000,49159.2091,49159.2091,3.2916,-4.0057,419.3000,0.0000,419.3000,0.0109,113.3243,3.7000,1.0000,0.0000,0.0000,0.0000,113.3243,0.0000,0.0000,0.0000,305.9757,305.9757,3.2744,15.2655,5.5000,854.7000,-849.2000,0.0222,1.2500,4.4000,1.0000,174.4286,4.9000,1.0000,175.6786,0.0000,0.0000,1029.1286,4.2500,-1024.8786,3.3321,-3.9652,1555.4000,0.0000,1555.4000,0.0403,420.3784,3.7000,1.0000,0.0000,0.0000,0.0000,420.3784,0.0000,0.0000,0.0000,1135.0216,1135.0216,3.2682,10.3076,6.7879,8.3341,125011.9113,4.6043,927.5930,9.2759,4.6043,0.0000,3.5487,10.3076,8.1460,9.2268,-4.7984,-38387.2025,4.6043,1559.7221,15.5972,4.6043,0.0000,12.4780,8.1460,7.4945,7.8203,-1.6529,-11570.1302,4.6043,1897.1411,18.9714,4.6043,0.0000,16.2911,4.6043,15.4617,3.0696,0.0000,32.3178,47.7795,105180.3000,75054.5785,75054.5785
7417.0000,7.4925,2.9751,39590.0000,10397.2000,29192.8000,1.0264,8997.7273,4.4000,1.0000,2310.4889,4.5000,1.0000,11308.2162,0.0000,0.0000,12707.6889,30592.2727,17884.5838,6.5554,-0.7419,13851.5000,0.0000,13851.5000,0.3591,3743.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3743.6486,0.0000,0.0000,0.0000,10107.8514,10107.8514,6.0258,-1.7015,71175.4000,0.0000,71175.4000,1.8454,16176.2273,4.4000,1.0000,0.0000,0.0000,0.0000,16176.2273,0.0000,0.0000,0.0000,54999.1727,54999.1727,3.1439,-4.1534,434.1000,0.0000,434.1000,0.0113,117.3243,3.7000,1.0000,0.0000,0.0000,0.0000,117.3243,0.0000,0.0000,0.0000,316.7757,316.7757,3.1273,12.6015,206.5000,621.7000,-415.2000,0.0161,46.9318,4.4000,1.0000,126.8776,4.9000,1.0000,173.8094,0.0000,0.0000,748.5776,159.5682,-589.0094,3.1582,-4.1391,1558.0000,0.0000,1558.0000,0.0404,421.0811,3.7000,1.0000,0.0000,0.0000,0.0000,421.0811,0.0000,0.0000,0.0000,1136.9189,1136.9189,3.0986,10.2109,6.6548,9.0490,135735.7085,4.9480,1002.9038,10.0290,4.9480,0.0000,4.4042,10.2109,8.2340,9.2225,-4.7162,-37729.3468,4.9480,1676.4714,16.7647,4.9480,0.0000,15.4862,8.2340,7.4925,7.8633,-2.0214,-14150.0686,4.9480,2034.8368,20.3484,4.9480,0.0000,20.2185,4.9480,18.8319,3.2987,0.0000,40.1089,58.9408,115796.6000,83856.2931,83856.2931
7418.0000,7.4955,2.5473,41177.8000,9362.9000,31814.9000,1.0676,9358.5909,4.4000,1.0000,2080.6444,4.5000,1.0000,11439.2354,0.0000,0.0000,11443.5444,31819.2091,20375.6646,6.3973,-0.9000,13853.3000,0.0000,13853.3000,0.3592,3744.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3744.1351,0.0000,0.0000,0.0000,10109.1649,10109.1649,5.8525,-1.8748,66757.7000,0.0000,66757.7000,1.7308,15172.2045,4.4000,1.0000,0.0000,0.0000,0.0000,15172.2045,0.0000,0.0000,0.0000,51585.4955,51585.4955,3.0721,-4.2252,420.7000,0.0000,420.7000,0.0109,113.7027,3.7000,1.0000,0.0000,0.0000,0.0000,113.7027,0.0000,0.0000,0.0000,306.9973,306.9973,3.0556,4.3748,587.1000,441.1000,146.0000,0.0152,133.4318,4.4000,1.0000,90.0204,4.9000,1.0000,223.4522,0.0000,0.0000,531.1204,453.6682,-77.4522,3.0597,-4.2376,893.3000,0.0000,893.3000,0.0232,241.4324,3.7000,1.0000,0.0000,0.0000,0.0000,241.4324,0.0000,0.0000,0.0000,651.8676,651.8676,3.0246,10.2146,6.6196,8.8933,133399.0877,4.8103,976.5613,9.7656,4.8103,0.0000,4.0466,10.2146,8.2162,9.2154,-4.6346,-37076.9553,4.8103,1630.3218,16.3032,4.8103,0.0000,14.2289,8.2162,7.4955,7.8559,-1.9101,-13370.3948,4.8103,1978.8636,19.7886,4.8103,0.0000,18.5770,4.8103,17.4305,3.2069,0.0000,36.8526,54.2831,113885.9000,82951.7376,82951.7376
