Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7419.0000,7.5116,2.1604,43024.2000,8364.1000,34660.1000,1.1155,9778.2273,4.4000,1.0000,1858.6889,4.5000,1.0000,11636.9162,0.0000,0.0000,10222.7889,33245.9727,23023.1838,6.3711,-0.9262,13852.3000,0.0000,13852.3000,0.3591,3743.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3743.8649,0.0000,0.0000,0.0000,10108.4351,10108.4351,5.8703,-1.8570,75308.4000,0.0000,75308.4000,1.9525,17115.5455,4.4000,1.0000,0.0000,0.0000,0.0000,17115.5455,0.0000,0.0000,0.0000,58192.8545,58192.8545,2.9875,-4.3098,433.7000,0.0000,433.7000,0.0112,117.2162,3.7000,1.0000,0.0000,0.0000,0.0000,117.2162,0.0000,0.0000,0.0000,316.4838,316.4838,2.9718,-2.7085,1561.2000,265.4000,1295.8000,0.0405,354.8182,4.4000,1.0000,54.1633,4.9000,1.0000,408.9814,0.0000,0.0000,319.5633,1206.3818,886.8186,2.9279,-4.3694,394.3000,0.0000,394.3000,0.0102,106.5676,3.7000,1.0000,0.0000,0.0000,0.0000,106.5676,0.0000,0.0000,0.0000,287.7324,287.7324,2.9136,10.0499,6.4818,9.6035,144052.6148,5.2336,1069.2096,10.6921,5.2336,0.0000,5.2116,10.0499,8.3139,9.1819,-4.3804,-35042.8958,5.2336,1776.3899,17.7639,5.2336,0.0000,18.3254,8.3139,7.5116,7.9127,-2.3135,-16194.2107,5.2336,2147.5212,21.4752,5.2336,0.0000,23.9253,5.2336,21.9631,3.4891,0.0000,47.4624,69.4255,125944.6000,92815.5083,92815.5083
7420.0000,7.5258,1.8318,44950.3000,7477.6000,37472.7000,1.1654,10215.9773,4.4000,1.0000,1661.6889,4.5000,1.0000,11877.6662,0.0000,0.0000,9139.2889,34734.3227,25595.0338,6.2499,-1.0474,13851.0000,0.0000,13851.0000,0.3591,3743.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3743.5135,0.0000,0.0000,0.0000,10107.4865,10107.4865,5.7460,-1.9813,71621.8000,0.0000,71621.8000,1.8569,16277.6818,4.4000,1.0000,0.0000,0.0000,0.0000,16277.6818,0.0000,0.0000,0.0000,55344.1182,55344.1182,2.9870,-4.3103,420.9000,0.0000,420.9000,0.0109,113.7568,3.7000,1.0000,0.0000,0.0000,0.0000,113.7568,0.0000,0.0000,0.0000,307.1432,307.1432,2.9717,-4.0759,2492.6000,140.7000,2351.9000,0.0646,566.5000,4.4000,1.0000,28.7143,4.9000,1.0000,595.2143,0.0000,0.0000,169.4143,1926.1000,1756.6857,2.8841,-4.4132,394.3000,0.0000,394.3000,0.0102,106.5676,3.7000,1.0000,0.0000,0.0000,0.0000,106.5676,0.0000,0.0000,0.0000,287.7324,287.7324,2.8698,9.9964,6.4331,9.5305,142957.6371,5.2008,1064.8784,10.6488,5.2008,0.0000,5.1143,9.9964,8.3123,9.1544,-4.2230,-33783.6363,5.2008,1767.3903,17.6739,5.2008,0.0000,17.9831,8.3123,7.5258,7.9191,-2.2537,-15775.8010,5.2008,2133.4640,21.3346,5.2008,0.0000,23.4784,5.2008,21.5878,3.4672,0.0000,46.5758,68.1636,126112.6000,93398.1999,93398.1999
7421.0000,7.5256,4.2868,33085.1000,12150.1000,20935.0000,0.8578,7519.3409,4.4000,1.0000,2700.0222,4.5000,1.0000,10219.3631,0.0000,0.0000,14850.1222,25565.7591,10715.6369,6.9815,-0.3158,13850.9000,0.0000,13850.9000,0.3591,3743.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3743.4865,0.0000,0.0000,0.0000,10107.4135,10107.4135,6.4683,-1.2590,79518.2000,0.0000,79518.2000,2.0617,18072.3182,4.4000,1.0000,0.0000,0.0000,0.0000,18072.3182,0.0000,0.0000,0.0000,61445.8818,61445.8818,3.3485,-3.9488,433.6000,0.0000,433.6000,0.0112,117.1892,3.7000,1.0000,0.0000,0.0000,0.0000,117.1892,0.0000,0.0000,0.0000,316.4108,316.4108,3.3325,-4.0851,3522.4000,90.6000,3431.8000,0.0913,800.5455,4.4000,1.0000,18.4898,4.9000,1.0000,819.0353,0.0000,0.0000,109.0898,2721.8545,2612.7647,3.1998,-4.0975,893.3000,0.0000,893.3000,0.0232,241.4324,3.7000,1.0000,0.0000,0.0000,0.0000,241.4324,0.0000,0.0000,0.0000,651.8676,651.8676,3.1667,9.8324,6.4995,8.7522,131283.5492,5.1064,1042.3758,10.4238,5.1064,0.0000,4.8408,9.8324,8.3217,9.0770,-3.7191,-29752.6958,5.1064,1741.2067,17.4121,5.1064,0.0000,17.0215,8.3217,7.5256,7.9236,-2.2401,-15680.8781,5.1064,2094.3084,20.9431,5.1064,0.0000,22.2230,5.1064,20.5304,3.4043,0.0000,44.0853,64.6158,119062.8000,85849.9753,85849.9753
7422.0000,7.5156,6.8167,27475.8000,15800.0000,11675.8000,0.7124,6244.5000,4.4000,1.0000,3511.1111,4.5000,1.0000,9755.6111,0.0000,0.0000,19311.1111,21231.3000,1920.1889,7.4113,0.1140,13851.0000,0.0000,13851.0000,0.3591,3743.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3743.5135,0.0000,0.0000,0.0000,10107.4865,10107.4865,6.8623,-0.8649,72326.7000,0.0000,72326.7000,1.8752,16437.8864,4.4000,1.0000,0.0000,0.0000,0.0000,16437.8864,0.0000,0.0000,0.0000,55888.8136,55888.8136,3.8269,-3.4704,563.1000,0.0000,563.1000,0.0146,152.1892,3.7000,1.0000,0.0000,0.0000,0.0000,152.1892,0.0000,0.0000,0.0000,410.9108,410.9108,3.8046,-3.4216,3813.6000,158.7000,3654.9000,0.0989,866.7273,4.4000,1.0000,32.3878,4.9000,1.0000,899.1150,0.0000,0.0000,191.0878,2946.8727,2755.7850,3.6550,-3.6423,4719.0000,0.0000,4719.0000,0.1223,1275.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1275.4054,0.0000,0.0000,0.0000,3443.5946,3443.5946,3.4679,9.7892,6.6286,7.7593,116389.8414,4.7738,968.7364,9.6874,4.7738,0.0000,3.9550,9.7892,8.2653,9.0272,-3.5074,-28059.1716,4.7738,1631.3333,16.3133,4.7738,0.0000,13.9068,8.2653,7.5156,7.8904,-1.9720,-13803.8904,4.7738,1960.7779,19.6078,4.7738,0.0000,18.1564,4.7738,17.0698,3.1825,0.0000,36.0181,53.0880,106790.5000,74526.7794,74526.7794
7423.0000,7.5239,17.8454,15806.8000,64259.9000,-48453.1000,1.6661,3592.4545,4.4000,1.0000,14279.9778,4.5000,1.0000,17872.4323,0.0000,0.0000,78539.8778,12214.3455,-66325.5323,10.6487,3.3514,13850.9000,0.0000,13850.9000,0.3591,3743.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3743.4865,0.0000,0.0000,0.0000,10107.4135,10107.4135,10.1725,2.4452,43506.5000,0.0000,43506.5000,1.1280,9887.8409,4.4000,1.0000,0.0000,0.0000,0.0000,9887.8409,0.0000,0.0000,0.0000,33618.6591,33618.6591,8.5887,1.2914,516.8000,0.0000,516.8000,0.0134,139.6757,3.7000,1.0000,0.0000,0.0000,0.0000,139.6757,0.0000,0.0000,0.0000,377.1243,377.1243,8.5709,2.3235,3507.5000,431.1000,3076.4000,0.0909,797.1591,4.4000,1.0000,87.9796,4.9000,1.0000,885.1387,0.0000,0.0000,519.0796,2710.3409,2191.2613,8.4677,1.1704,15863.3000,0.0000,15863.3000,0.4113,4287.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4287.3784,0.0000,0.0000,0.0000,11575.9216,11575.9216,7.9223,7.6511,7.7867,-0.3838,-5757.0489,5.5032,1059.7565,10.5976,5.5032,0.0000,6.0590,7.6511,8.6451,8.1481,2.6375,21099.7940,5.5032,1955.2045,19.5520,5.5032,0.0000,21.3051,8.6451,7.5239,8.0845,-3.3997,-23797.8975,5.5032,2240.8608,22.4086,5.5032,0.0000,27.8156,5.5032,25.2067,3.6688,0.0000,55.1797,80.3865,28360.8000,-8455.1525,-8455.1525
7424.0000,7.6840,19.5017,5317.8000,101591.3000,-96273.5000,2.6339,1208.5909,4.4000,1.0000,22575.8444,4.5000,1.0000,23784.4354,0.0000,0.0000,124167.1444,4109.2091,-120057.9354,12.0856,4.7883,23524.0000,0.0000,23524.0000,0.6099,6357.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6357.8378,0.0000,0.0000,0.0000,17166.1622,17166.1622,11.4562,3.7290,36280.3000,0.0000,36280.3000,0.9406,8245.5227,4.4000,1.0000,0.0000,0.0000,0.0000,8245.5227,0.0000,0.0000,0.0000,28034.7773,28034.7773,10.4284,3.1311,1056.4000,0.0000,1056.4000,0.0274,285.5135,3.7000,1.0000,0.0000,0.0000,0.0000,285.5135,0.0000,0.0000,0.0000,770.8865,770.8865,10.4002,7.1794,2527.3000,945.9000,1581.4000,0.0655,574.3864,4.4000,1.0000,193.0408,4.9000,1.0000,767.4272,0.0000,0.0000,1138.9408,1952.9136,813.9728,10.3703,3.0730,16861.3000,0.0000,16861.3000,0.4372,4557.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4557.1081,0.0000,0.0000,0.0000,12304.1919,12304.1919,9.9192,7.3966,8.6579,-4.5872,-68807.2895,7.0718,1310.0353,13.1004,7.0718,0.0000,12.8577,7.3966,8.3145,7.8556,3.1297,25037.6378,7.0718,2545.5773,25.4558,7.0718,0.0000,45.2108,8.3145,7.6840,7.9993,-2.4569,-17198.2931,7.0718,2890.5943,28.9059,7.0718,0.0000,59.0264,7.0718,50.2121,4.7146,0.0000,117.0949,167.3069,-16970.1000,-60967.9447,-60967.9447
7425.0000,7.6613,19.6430,3534.9000,113539.0000,-110004.1000,2.9437,803.3864,4.4000,1.0000,25230.8889,4.5000,1.0000,26034.2753,0.0000,0.0000,138769.8889,2731.5136,-136038.3753,12.8852,5.5879,28699.7000,0.0000,28699.7000,0.7441,7756.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7756.6757,0.0000,0.0000,0.0000,20943.0243,20943.0243,12.0810,8.5643,11697.8000,4090.6000,7607.2000,0.3033,2658.5909,4.4000,1.0000,834.8163,4.9000,1.0000,3493.4072,0.0000,0.0000,4925.4163,9039.2091,4113.7928,11.9230,4.6257,1787.2000,0.0000,1787.2000,0.0463,483.0270,3.7000,1.0000,0.0000,0.0000,0.0000,483.0270,0.0000,0.0000,0.0000,1304.1730,1304.1730,11.8729,16.1487,1690.8000,1685.5000,5.3000,0.0438,384.2727,4.4000,1.0000,343.9796,4.9000,1.0000,728.2523,0.0000,0.0000,2029.4796,1306.5273,-722.9523,11.9007,4.6034,16196.0000,0.0000,16196.0000,0.4199,4377.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4377.2973,0.0000,0.0000,0.0000,11818.7027,11818.7027,11.4469,7.2400,9.3434,-7.3036,-109553.5894,6.7518,1213.6121,12.1361,6.7518,0.0000,11.1897,7.2400,8.1862,7.7131,3.0800,24640.3735,6.7518,2445.9361,24.4594,6.7518,0.0000,39.3457,8.1862,7.6613,7.9237,-1.9526,-13668.4190,6.7518,2769.0983,27.6910,6.7518,0.0000,51.3690,6.7518,44.2049,4.5012,0.0000,101.9045,146.1094,-55708.7000,-98581.6348,-98581.6348
7426.0000,7.6499,19.7409,2109.9000,124247.4000,-122137.5000,3.2213,479.5227,4.4000,1.0000,27610.5333,4.5000,1.0000,28090.0561,0.0000,0.0000,151857.9333,1630.3773,-150227.5561,13.2218,5.9245,32636.2000,0.0000,32636.2000,0.8462,8820.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8820.5946,0.0000,0.0000,0.0000,23815.6054,23815.6054,12.3385,14.3142,3750.5000,3022.3000,728.2000,0.0972,852.3864,4.4000,1.0000,616.7959,4.9000,1.0000,1469.1823,0.0000,0.0000,3639.0959,2898.1136,-740.9823,12.3660,5.0687,1937.6000,0.0000,1937.6000,0.0502,523.6757,3.7000,1.0000,0.0000,0.0000,0.0000,523.6757,0.0000,0.0000,0.0000,1413.9243,1413.9243,12.3135,21.3495,1155.5000,2971.5000,-1816.0000,0.0770,262.6136,4.4000,1.0000,606.4286,4.9000,1.0000,869.0422,0.0000,0.0000,3577.9286,892.8864,-2685.0422,12.4131,5.1158,14200.0000,0.0000,14200.0000,0.3682,3837.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3837.8378,0.0000,0.0000,0.0000,10362.1622,10362.1622,12.0288,7.4783,9.7535,-8.1793,-122689.2966,6.9903,1234.2262,12.3423,6.9903,0.0000,12.4179,7.4783,8.0582,7.7682,1.9545,15635.7177,6.9903,2526.0819,25.2608,6.9903,0.0000,43.6644,8.0582,7.6499,7.8540,-1.5726,-11008.3098,6.9903,2875.8719,28.7587,6.9903,0.0000,57.0074,6.9903,48.6345,4.6602,0.0000,113.0896,161.7241,-74451.5000,-118061.8887,-118061.8887
7427.0000,7.6425,19.7925,1253.0000,134191.8000,-132938.8000,3.4792,284.7727,4.4000,1.0000,29820.4000,4.5000,1.0000,30105.1727,0.0000,0.0000,164012.2000,968.2273,-163043.9727,13.2189,5.9216,38530.5000,0.0000,38530.5000,0.9990,10413.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10413.6486,0.0000,0.0000,0.0000,28116.8514,28116.8514,12.2572,21.0567,1283.6000,3060.1000,-1776.5000,0.0793,291.7273,4.4000,1.0000,624.5102,4.9000,1.0000,916.2375,0.0000,0.0000,3684.6102,991.8727,-2692.7375,12.3493,5.0520,1983.2000,0.0000,1983.2000,0.0514,536.0000,3.7000,1.0000,0.0000,0.0000,0.0000,536.0000,0.0000,0.0000,0.0000,1447.2000,1447.2000,12.2998,23.1827,642.3000,4286.4000,-3644.1000,0.1111,145.9773,4.4000,1.0000,874.7755,4.9000,1.0000,1020.7528,0.0000,0.0000,5161.1755,496.3227,-4664.8528,12.4594,5.1621,12869.3000,0.0000,12869.3000,0.3337,3478.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3478.1892,0.0000,0.0000,0.0000,9391.1108,9391.1108,12.1382,7.8577,9.9980,-8.3435,-125152.0057,7.5805,1324.3414,13.2434,7.5805,0.0000,15.8368,7.8577,8.0036,7.9307,0.5331,4265.1255,7.5805,2719.5381,27.1954,7.5805,0.0000,55.6862,8.0036,7.6425,7.8230,-1.5085,-10559.5207,7.5805,3123.0534,31.2305,7.5805,0.0000,72.7028,7.5805,60.7937,5.0537,0.0000,144.2259,205.0196,-84976.4000,-131446.4008,-131446.4008
7428.0000,7.6422,19.8288,659.1000,142770.4000,-142111.3000,3.7016,149.7955,4.4000,1.0000,31726.7556,4.5000,1.0000,31876.5510,0.0000,0.0000,174497.1556,509.3045,-173987.8510,13.2467,5.9494,40499.7000,0.0000,40499.7000,1.0500,10945.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10945.8649,0.0000,0.0000,0.0000,29553.8351,29553.8351,12.2947,23.8497,353.4000,5621.0000,-5267.6000,0.1457,80.3182,4.4000,1.0000,1147.1429,4.9000,1.0000,1227.4610,0.0000,0.0000,6768.1429,273.0818,-6495.0610,12.5039,5.2066,2340.1000,0.0000,2340.1000,0.0607,632.4595,3.7000,1.0000,0.0000,0.0000,0.0000,632.4595,0.0000,0.0000,0.0000,1707.6405,1707.6405,12.4489,24.2881,139.8000,5356.8000,-5217.0000,0.1389,31.7727,4.4000,1.0000,1093.2245,4.9000,1.0000,1124.9972,0.0000,0.0000,6450.0245,108.0273,-6341.9972,12.6532,5.3559,10374.3000,0.0000,10374.3000,0.2690,2803.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2803.8649,0.0000,0.0000,0.0000,7570.4351,7570.4351,12.4094,8.0852,10.2473,-8.9493,-134239.2981,8.0488,1391.0928,13.9109,8.0488,0.0000,18.9567,8.0852,8.0196,8.0524,-0.2547,-2037.3580,8.0488,2871.8699,28.7187,8.0488,0.0000,66.6566,8.0196,7.6422,7.8309,-1.6738,-11716.3423,8.0488,3314.8062,33.1481,8.0488,0.0000,87.0256,8.0488,71.7089,5.3659,0.0000,172.6390,244.3480,-99381.8000,-147992.9985,-147992.9985
7429.0000,7.6462,19.8553,256.6000,150551.9000,-150295.3000,3.9033,58.3182,4.4000,1.0000,33455.9778,4.5000,1.0000,33514.2960,0.0000,0.0000,184007.8778,198.2818,-183809.5960,13.4314,6.1341,35092.1000,0.0000,35092.1000,0.9098,9484.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9484.3514,0.0000,0.0000,0.0000,25607.7486,25607.7486,12.6254,23.6689,1098.3000,8509.5000,-7411.2000,0.2206,249.6136,4.4000,1.0000,1736.6327,4.9000,1.0000,1986.2463,0.0000,0.0000,10246.1327,848.6864,-9397.4463,12.9212,5.6239,2799.6000,0.0000,2799.6000,0.0726,756.6486,3.7000,1.0000,0.0000,0.0000,0.0000,756.6486,0.0000,0.0000,0.0000,2042.9514,2042.9514,12.8569,24.8949,2.1000,5821.4000,-5819.3000,0.1509,0.4773,4.4000,1.0000,1188.0408,4.9000,1.0000,1188.5181,0.0000,0.0000,7009.4408,1.6227,-7007.8181,13.0775,5.7802,9043.7000,0.0000,9043.7000,0.2345,2444.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2444.2432,0.0000,0.0000,0.0000,6599.4568,6599.4568,12.8697,8.1895,10.5296,-9.9136,-148703.7233,8.2377,1406.5541,14.0655,8.2377,0.0000,20.3226,8.1895,8.0458,8.1176,-0.5709,-4567.4956,8.2377,2930.7144,29.3071,8.2377,0.0000,71.4594,8.0458,7.6462,7.8460,-1.8134,-12693.4847,8.2377,3390.2884,33.9029,8.2377,0.0000,93.2961,8.2377,76.4422,5.4918,0.0000,185.0781,261.5203,-116590.4000,-165964.7036,-165964.7036
7430.0000,7.6678,19.8896,7.8000,158711.7000,-158703.9000,4.1149,1.7727,4.4000,1.0000,35269.2667,4.5000,1.0000,35271.0394,0.0000,0.0000,193980.9667,6.0273,-193974.9394,13.3921,6.0948,40492.9000,0.0000,40492.9000,1.0499,10944.0270,3.7000,1.0000,0.0000,0.0000,0.0000,10944.0270,0.0000,0.0000,0.0000,29548.8730,29548.8730,12.5201,24.5529,10.4000,10064.1000,-10053.7000,0.2609,2.3636,4.4000,1.0000,2053.8980,4.9000,1.0000,2056.2616,0.0000,0.0000,12117.9980,8.0364,-12109.9616,12.8775,5.5802,2671.5000,0.0000,2671.5000,0.0693,722.0270,3.7000,1.0000,0.0000,0.0000,0.0000,722.0270,0.0000,0.0000,0.0000,1949.4730,1949.4730,12.8199,24.8607,0.0000,5921.3000,-5921.3000,0.1535,0.0000,0.0000,0.0000,1208.4286,4.9000,1.0000,1208.4286,0.0000,0.0000,7129.7286,0.0000,-7129.7286,13.0303,5.7330,8045.7000,0.0000,8045.7000,0.2086,2174.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2174.5135,0.0000,0.0000,0.0000,5871.1865,5871.1865,12.8571,8.4869,10.6720,-9.8725,-148087.5968,8.7856,1490.9881,14.9099,8.7856,0.0000,24.6536,8.4869,8.0897,8.2883,-1.6826,-13460.8229,8.7856,3101.9894,31.0199,8.7856,0.0000,86.6882,8.0897,7.6678,7.8787,-2.0424,-14296.6774,8.7856,3610.5004,36.1050,8.7856,0.0000,113.1784,8.7856,91.2956,5.8571,0.0000,224.5202,315.8158,-123468.8000,-175845.0971,-175845.0971
7431.0000,7.6823,19.9046,0.0000,165952.6000,-165952.6000,4.3026,0.0000,0.0000,0.0000,36878.3556,4.5000,1.0000,36878.3556,0.0000,0.0000,202830.9556,0.0000,-202830.9556,13.6345,6.3372,38534.0000,0.0000,38534.0000,0.9991,10414.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10414.5946,0.0000,0.0000,0.0000,28119.4054,28119.4054,12.8093,24.8495,0.7000,8219.4000,-8218.7000,0.2131,0.1591,4.4000,1.0000,1677.4286,4.9000,1.0000,1677.5877,0.0000,0.0000,9896.8286,0.5409,-9896.2877,13.0997,5.8024,1768.3000,0.0000,1768.3000,0.0458,477.9189,3.7000,1.0000,0.0000,0.0000,0.0000,477.9189,0.0000,0.0000,0.0000,1290.3811,1290.3811,13.0618,25.1027,0.0000,5658.5000,-5658.5000,0.1467,0.0000,0.0000,0.0000,1154.7959,4.9000,1.0000,1154.7959,0.0000,0.0000,6813.2959,0.0000,-6813.2959,13.2618,5.9645,7047.7000,0.0000,7047.7000,0.1827,1904.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1904.7838,0.0000,0.0000,0.0000,5142.9162,5142.9162,13.1109,8.5782,10.8445,-10.2974,-154460.8110,8.8351,1488.3768,14.8838,8.8351,0.0000,25.0728,8.5782,8.1369,8.3575,-1.8798,-15038.3191,8.8351,3109.8914,31.0989,8.8351,0.0000,88.1623,8.1369,7.6823,7.9096,-2.2127,-15488.7063,8.8351,3625.8364,36.2584,8.8351,0.0000,115.1030,8.8351,92.7221,5.8901,0.0000,228.3381,321.0602,-132479.8000,-184987.8364,-184987.8364
7432.0000,7.7038,19.9260,0.0000,172415.6000,-172415.6000,4.4702,0.0000,0.0000,0.0000,38314.5778,4.5000,1.0000,38314.5778,0.0000,0.0000,210730.1778,0.0000,-210730.1778,13.7409,6.4436,36567.9000,0.0000,36567.9000,0.9481,9883.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9883.2162,0.0000,0.0000,0.0000,26684.6838,26684.6838,12.9764,24.8906,137.7000,8400.7000,-8263.0000,0.2178,31.2955,4.4000,1.0000,1714.4286,4.9000,1.0000,1745.7240,0.0000,0.0000,10115.1286,106.4045,-10008.7240,13.2631,5.9659,1708.9000,0.0000,1708.9000,0.0443,461.8649,3.7000,1.0000,0.0000,0.0000,0.0000,461.8649,0.0000,0.0000,0.0000,1247.0351,1247.0351,13.2274,25.2682,0.0000,5565.9000,-5565.9000,0.1443,0.0000,0.0000,0.0000,1135.8980,4.9000,1.0000,1135.8980,0.0000,0.0000,6701.7980,0.0000,-6701.7980,13.4194,6.1221,8045.7000,0.0000,8045.7000,0.2086,2174.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2174.5135,0.0000,0.0000,0.0000,5871.1865,5871.1865,13.2512,8.7222,10.9867,-10.5391,-158087.2078,9.0500,1515.3533,15.1535,9.0500,0.0000,26.9467,8.7222,8.1819,8.4521,-2.3575,-18860.3041,9.0500,3172.1708,31.7217,9.0500,0.0000,94.7513,8.1819,7.7038,7.9428,-2.3843,-16690.2825,9.0500,3708.4866,37.0849,9.0500,0.0000,123.7055,9.0500,99.0764,6.0333,0.0000,245.4035,344.4799,-139922.0000,-193637.7944,-193637.7944
7433.0000,7.7255,19.9459,40.5000,177858.6000,-177818.1000,4.6113,9.2045,4.4000,1.0000,39524.1333,4.5000,1.0000,39533.3379,0.0000,0.0000,217382.7333,31.2955,-217351.4379,13.8486,6.5513,31158.0000,0.0000,31158.0000,0.8078,8421.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8421.0811,0.0000,0.0000,0.0000,22736.9189,22736.9189,13.2080,24.9066,499.4000,11276.1000,-10776.7000,0.2924,113.5000,4.4000,1.0000,2301.2449,4.9000,1.0000,2414.7449,0.0000,0.0000,13577.3449,385.9000,-13191.4449,13.5797,6.2824,2199.0000,0.0000,2199.0000,0.0570,594.3243,3.7000,1.0000,0.0000,0.0000,0.0000,594.3243,0.0000,0.0000,0.0000,1604.6757,1604.6757,13.5345,25.5753,0.0000,4779.1000,-4779.1000,0.1239,0.0000,0.0000,0.0000,975.3265,4.9000,1.0000,975.3265,0.0000,0.0000,5754.4265,0.0000,-5754.4265,13.6966,6.3993,9376.3000,0.0000,9376.3000,0.2431,2534.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2534.1351,0.0000,0.0000,0.0000,6842.1649,6842.1649,13.5038,8.8171,11.1605,-11.0909,-166362.7524,9.2033,1529.6824,15.2968,9.2033,0.0000,28.3396,8.8171,8.2264,8.5218,-2.6213,-20970.2721,9.2033,3215.9633,32.1596,9.2033,0.0000,99.6491,8.2264,7.7255,7.9759,-2.5401,-17780.5254,9.2033,3765.7395,37.6574,9.2033,0.0000,130.0999,9.2033,103.7776,6.1355,0.0000,258.0886,361.8662,-150640.6000,-205113.5498,-205113.5498
7434.0000,7.7366,19.9493,226.0000,182402.7000,-182176.7000,4.7291,51.3636,4.4000,1.0000,40533.9333,4.5000,1.0000,40585.2970,0.0000,0.0000,222936.6333,174.6364,-222761.9970,14.0802,6.7829,20355.9000,0.0000,20355.9000,0.5278,5501.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5501.5946,0.0000,0.0000,0.0000,14854.3054,14854.3054,13.6572,24.2314,2541.0000,13388.4000,-10847.4000,0.3471,577.5000,4.4000,1.0000,2732.3265,4.9000,1.0000,3309.8265,0.0000,0.0000,16120.7265,1963.5000,-14157.2265,14.0603,6.7630,1404.0000,0.0000,1404.0000,0.0364,379.4595,3.7000,1.0000,0.0000,0.0000,0.0000,379.4595,0.0000,0.0000,0.0000,1024.5405,1024.5405,14.0312,26.0720,0.0000,4186.7000,-4186.7000,0.1085,0.0000,0.0000,0.0000,854.4286,4.9000,1.0000,854.4286,0.0000,0.0000,5041.1286,0.0000,-5041.1286,14.1747,6.8774,12370.3000,0.0000,12370.3000,0.3207,3343.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3343.3243,0.0000,0.0000,0.0000,9026.9757,9026.9757,13.9176,8.8315,11.3746,-11.9071,-178606.6616,9.1045,1499.5986,14.9960,9.1045,0.0000,27.4371,8.8315,8.2500,8.5407,-2.5524,-20419.4810,9.1045,3178.7843,31.7878,9.1045,0.0000,96.4758,8.2500,7.7366,7.9933,-2.5755,-18028.3879,9.1045,3722.4445,37.2244,9.1045,0.0000,125.9570,9.1045,100.7338,6.0697,0.0000,249.8699,350.6037,-163080.6000,-217054.5305,-217054.5305
7435.0000,7.6147,19.6800,2092.7000,103039.0000,-100946.3000,2.6715,475.6136,4.4000,1.0000,22897.5556,4.5000,1.0000,23373.1692,0.0000,0.0000,125936.5556,1617.0864,-124319.4692,13.2004,5.9031,16749.3000,0.0000,16749.3000,0.4343,4526.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4526.8378,0.0000,0.0000,0.0000,12222.4622,12222.4622,12.6512,5.0639,8442.6000,98.1000,8344.5000,0.2189,1918.7727,4.4000,1.0000,20.0204,4.9000,1.0000,1938.7931,0.0000,0.0000,118.1204,6523.8273,6405.7069,12.3634,5.0661,1158.9000,0.0000,1158.9000,0.0300,313.2162,3.7000,1.0000,0.0000,0.0000,0.0000,313.2162,0.0000,0.0000,0.0000,845.6838,845.6838,12.3254,24.3663,0.0000,4456.9000,-4456.9000,0.1156,0.0000,0.0000,0.0000,909.5714,4.9000,1.0000,909.5714,0.0000,0.0000,5366.4714,0.0000,-5366.4714,12.5666,5.2693,14532.7000,0.0000,14532.7000,0.3768,3927.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3927.7568,0.0000,0.0000,0.0000,10604.9432,10604.9432,12.0901,8.8777,10.4839,-4.7665,-71498.1425,5.7705,987.2324,9.8723,5.7705,0.0000,6.9857,8.8777,8.1155,8.4966,-2.1205,-16964.2496,5.7705,2018.6835,20.1868,5.7705,0.0000,24.5635,8.1155,7.6147,7.8651,-1.5921,-11144.7524,5.7705,2372.8781,23.7288,5.7705,0.0000,32.0697,5.7705,28.7118,3.8470,0.0000,63.6189,92.3307,-64617.8000,-99607.1446,-99607.1446
7436.0000,7.5846,19.6100,2618.0000,102763.6000,-100145.6000,2.6643,595.0000,4.4000,1.0000,22836.3556,4.5000,1.0000,23431.3556,0.0000,0.0000,125599.9556,2023.0000,-123576.9556,13.1469,5.8496,16773.1000,0.0000,16773.1000,0.4349,4533.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4533.2703,0.0000,0.0000,0.0000,12239.8297,12239.8297,12.5959,4.8687,9655.8000,0.0000,9655.8000,0.2503,2194.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2194.5000,0.0000,0.0000,0.0000,7461.3000,7461.3000,12.2601,4.9628,890.1000,0.0000,890.1000,0.0231,240.5676,3.7000,1.0000,0.0000,0.0000,0.0000,240.5676,0.0000,0.0000,0.0000,649.5324,649.5324,12.2309,24.2717,0.0000,4164.3000,-4164.3000,0.1080,0.0000,0.0000,0.0000,849.8571,4.9000,1.0000,849.8571,0.0000,0.0000,5014.1571,0.0000,-5014.1571,12.4566,5.1593,13867.3000,0.0000,13867.3000,0.3595,3747.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3747.9189,0.0000,0.0000,0.0000,10119.3811,10119.3811,12.0011,8.6874,10.3443,-4.9080,-73620.2239,5.7602,991.3992,9.9140,5.7602,0.0000,6.9483,8.6874,8.1355,8.4115,-1.5327,-12261.9246,5.7602,2022.6964,20.2270,5.7602,0.0000,24.4320,8.1355,7.5846,7.8601,-1.7484,-12238.9209,5.7602,2369.1722,23.6917,5.7602,0.0000,31.8980,5.7602,28.5711,3.8401,0.0000,63.2784,91.8495,-63123.6000,-98121.0695,-98121.0695
7437.0000,7.5506,19.0961,5438.4000,62098.7000,-56660.3000,1.6100,1236.0000,4.4000,1.0000,13799.7111,4.5000,1.0000,15035.7111,0.0000,0.0000,75898.4111,4202.4000,-71696.0111,11.8774,4.5801,16758.9000,0.0000,16758.9000,0.4345,4529.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4529.4324,0.0000,0.0000,0.0000,12229.4676,12229.4676,11.1393,3.4121,14122.3000,0.0000,14122.3000,0.3661,3209.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3209.6136,0.0000,0.0000,0.0000,10912.6864,10912.6864,10.4808,3.1835,979.5000,0.0000,979.5000,0.0254,264.7297,3.7000,1.0000,0.0000,0.0000,0.0000,264.7297,0.0000,0.0000,0.0000,714.7703,714.7703,10.4376,22.4784,0.0000,3806.0000,-3806.0000,0.0987,0.0000,0.0000,0.0000,776.7347,4.9000,1.0000,776.7347,0.0000,0.0000,4582.7347,0.0000,-4582.7347,10.7142,3.4169,12703.0000,0.0000,12703.0000,0.3293,3433.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3433.2432,0.0000,0.0000,0.0000,9269.7568,9269.7568,10.1548,9.2934,9.7241,-0.9516,-14273.5375,4.2961,759.5149,7.5951,4.2961,0.0000,2.8827,9.2934,7.8803,8.5868,-2.9269,-23415.5682,4.2961,1496.9149,14.9691,4.2961,0.0000,10.1364,7.8803,7.5506,7.7154,-0.7804,-5462.9592,4.2961,1778.4989,17.7850,4.2961,0.0000,13.2339,4.2961,12.7915,2.8641,0.0000,26.2530,39.0445,-15902.6000,-43152.0648,-43152.0648
7438.0000,7.4688,18.8421,6538.3000,59513.4000,-52975.1000,1.5430,1485.9773,4.4000,1.0000,13225.2000,4.5000,1.0000,14711.1773,0.0000,0.0000,72738.6000,5052.3227,-67686.2773,11.8423,4.5450,14188.4000,0.0000,14188.4000,0.3679,3834.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3834.7027,0.0000,0.0000,0.0000,10353.6973,10353.6973,11.1733,3.4460,15007.5000,0.0000,15007.5000,0.3891,3410.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3410.7955,0.0000,0.0000,0.0000,11596.7045,11596.7045,10.4240,3.1267,568.0000,0.0000,568.0000,0.0147,153.5135,3.7000,1.0000,0.0000,0.0000,0.0000,153.5135,0.0000,0.0000,0.0000,414.4865,414.4865,10.3972,22.4380,0.0000,3525.6000,-3525.6000,0.0914,0.0000,0.0000,0.0000,719.5102,4.9000,1.0000,719.5102,0.0000,0.0000,4245.1102,0.0000,-4245.1102,10.6715,3.3742,10374.3000,0.0000,10374.3000,0.2690,2803.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2803.8649,0.0000,0.0000,0.0000,7570.4351,7570.4351,10.1824,8.9980,9.5902,-1.2220,-18329.6200,4.0126,713.5285,7.1353,4.0126,0.0000,2.3488,8.9980,7.9813,8.4896,-1.9670,-15735.9787,4.0126,1404.1451,14.0415,4.0126,0.0000,8.2589,7.9813,7.4688,7.7250,-1.1329,-7930.4653,4.0126,1660.3961,16.6040,4.0126,0.0000,10.7826,4.0126,10.6131,2.6751,0.0000,21.3903,32.0034,-16362.5000,-41996.0640,-41996.0640
7439.0000,7.5274,18.1217,9591.0000,45526.1000,-35935.1000,1.1803,2179.7727,4.4000,1.0000,10116.9111,4.5000,1.0000,12296.6838,0.0000,0.0000,55643.0111,7411.2273,-48231.7838,10.5589,3.2616,13852.2000,0.0000,13852.2000,0.3591,3743.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3743.8378,0.0000,0.0000,0.0000,10108.3622,10108.3622,9.9235,2.1963,34543.2000,0.0000,34543.2000,0.8956,7850.7273,4.4000,1.0000,0.0000,0.0000,0.0000,7850.7273,0.0000,0.0000,0.0000,26692.4727,26692.4727,8.2459,0.9486,434.2000,0.0000,434.2000,0.0113,117.3514,3.7000,1.0000,0.0000,0.0000,0.0000,117.3514,0.0000,0.0000,0.0000,316.8486,316.8486,8.2260,20.2668,0.0000,2670.8000,-2670.8000,0.0692,0.0000,0.0000,0.0000,545.0612,4.9000,1.0000,545.0612,0.0000,0.0000,3215.8612,0.0000,-3215.8612,8.4281,1.1308,9043.7000,0.0000,9043.7000,0.2345,2444.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2444.2432,0.0000,0.0000,0.0000,6599.4568,6599.4568,8.0133,10.0470,9.0302,2.1572,32357.7511,4.1251,751.7277,7.5173,4.1251,0.0000,2.5519,10.0470,7.6778,8.8624,-4.7119,-37695.5810,4.1251,1419.9312,14.1993,4.1251,0.0000,8.9733,7.6778,7.5274,7.6026,-0.3418,-2392.6749,4.1251,1716.3639,17.1636,4.1251,0.0000,11.7153,4.1251,11.4464,2.7501,0.0000,23.2405,34.6869,19267.4000,-7730.5048,-7730.5048
7440.0000,7.4770,17.5375,10806.4000,38628.2000,-27821.8000,1.0015,2456.0000,4.4000,1.0000,8584.0444,4.5000,1.0000,11040.0444,0.0000,0.0000,47212.2444,8350.4000,-38861.8444,10.0455,2.7482,13852.4000,0.0000,13852.4000,0.3591,3743.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3743.8919,0.0000,0.0000,0.0000,10108.5081,10108.5081,9.3774,1.6501,41229.7000,0.0000,41229.7000,1.0690,9370.3864,4.4000,1.0000,0.0000,0.0000,0.0000,9370.3864,0.0000,0.0000,0.0000,31859.3136,31859.3136,7.2718,-0.0255,422.3000,0.0000,422.3000,0.0109,114.1351,3.7000,1.0000,0.0000,0.0000,0.0000,114.1351,0.0000,0.0000,0.0000,308.1649,308.1649,7.2514,18.5445,163.1000,1685.5000,-1522.4000,0.0437,37.0682,4.4000,1.0000,343.9796,4.9000,1.0000,381.0478,0.0000,0.0000,2029.4796,126.0318,-1903.4478,7.3772,0.0799,5051.7000,0.0000,5051.7000,0.1310,1365.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1365.3243,0.0000,0.0000,0.0000,3686.3757,3686.3757,7.1336,10.2879,8.7107,3.1818,47726.4200,3.9229,725.0035,7.2500,3.9229,0.0000,2.1947,10.2879,7.6809,8.9844,-4.9307,-39445.3964,3.9229,1343.0859,13.4309,3.9229,0.0000,7.7171,7.6809,7.4770,7.5789,-0.4406,-3083.9536,3.9229,1633.9517,16.3395,3.9229,0.0000,10.0753,3.9229,9.9771,2.6152,0.0000,19.9871,29.9641,31211.9000,5197.0701,5197.0701
7441.0000,7.4485,17.0247,11730.8000,34257.4000,-22526.6000,0.8882,2666.0909,4.4000,1.0000,7612.7556,4.5000,1.0000,10278.8465,0.0000,0.0000,41870.1556,9064.7091,-32805.4465,9.8523,2.5550,13879.6000,0.0000,13879.6000,0.3599,3751.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3751.2432,0.0000,0.0000,0.0000,10128.3568,10128.3568,9.1102,1.3829,39756.6000,0.0000,39756.6000,1.0308,9035.5909,4.4000,1.0000,0.0000,0.0000,0.0000,9035.5909,0.0000,0.0000,0.0000,30721.0091,30721.0091,6.8591,-0.4382,432.6000,0.0000,432.6000,0.0112,116.9189,3.7000,1.0000,0.0000,0.0000,0.0000,116.9189,0.0000,0.0000,0.0000,315.6811,315.6811,6.8360,14.7061,590.8000,1094.6000,-503.8000,0.0284,134.2727,4.4000,1.0000,223.3878,4.9000,1.0000,357.6605,0.0000,0.0000,1317.9878,456.5273,-861.4605,6.8991,-0.3982,1561.3000,0.0000,1561.3000,0.0405,421.9730,3.7000,1.0000,0.0000,0.0000,0.0000,421.9730,0.0000,0.0000,0.0000,1139.3270,1139.3270,6.8156,10.3152,8.5654,3.1840,47759.9011,3.5383,658.1509,6.5815,3.5383,0.0000,1.6105,10.3152,7.6614,8.9883,-4.5271,-36216.5024,3.5383,1211.2204,12.1122,3.5383,0.0000,5.6629,7.6614,7.4485,7.5550,-0.4151,-2905.9317,3.5383,1475.3744,14.7537,3.5383,0.0000,7.3934,3.5383,7.5280,2.3589,0.0000,14.6667,22.1947,32599.7000,8637.4670,8637.4670
7442.0000,7.4360,16.4657,12825.8000,31044.4000,-18218.6000,0.8049,2914.9545,4.4000,1.0000,6898.7556,4.5000,1.0000,9813.7101,0.0000,0.0000,37943.1556,9910.8455,-28032.3101,9.4786,2.1813,13881.3000,0.0000,13881.3000,0.3599,3751.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3751.7027,0.0000,0.0000,0.0000,10129.5973,10129.5973,8.7405,1.0132,44194.9000,0.0000,44194.9000,1.1458,10044.2955,4.4000,1.0000,0.0000,0.0000,0.0000,10044.2955,0.0000,0.0000,0.0000,34150.6045,34150.6045,6.2520,-1.0453,423.0000,0.0000,423.0000,0.0110,114.3243,3.7000,1.0000,0.0000,0.0000,0.0000,114.3243,0.0000,0.0000,0.0000,308.6757,308.6757,6.2295,7.3123,1051.0000,769.0000,282.0000,0.0272,238.8636,4.4000,1.0000,156.9388,4.9000,1.0000,395.8024,0.0000,0.0000,925.9388,812.1364,-113.8024,6.2378,-1.0595,895.0000,0.0000,895.0000,0.0232,241.8919,3.7000,1.0000,0.0000,0.0000,0.0000,241.8919,0.0000,0.0000,0.0000,653.1081,653.1081,6.1902,10.5221,8.3562,3.9632,59448.3340,3.5581,667.9908,6.6799,3.5581,0.0000,1.6376,10.5221,7.6315,9.0768,-4.9586,-39668.9971,3.5581,1213.2497,12.1325,3.5581,0.0000,5.7582,7.6315,7.4360,7.5337,-0.3834,-2683.4638,3.5581,1485.0222,14.8502,3.5581,0.0000,7.5178,3.5581,7.6431,2.3720,0.0000,14.9135,22.5566,41457.6000,17095.8731,17095.8731
7443.0000,7.4230,15.8861,13697.0000,28155.5000,-14458.5000,0.7300,3112.9545,4.4000,1.0000,6256.7778,4.5000,1.0000,9369.7323,0.0000,0.0000,34412.2778,10584.0455,-23828.2323,9.2747,1.9774,13881.4000,0.0000,13881.4000,0.3599,3751.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3751.7297,0.0000,0.0000,0.0000,10129.6703,10129.6703,8.4875,0.7602,41392.9000,0.0000,41392.9000,1.0732,9407.4773,4.4000,1.0000,0.0000,0.0000,0.0000,9407.4773,0.0000,0.0000,0.0000,31985.4227,31985.4227,6.0020,-1.2953,432.7000,0.0000,432.7000,0.0112,116.9459,3.7000,1.0000,0.0000,0.0000,0.0000,116.9459,0.0000,0.0000,0.0000,315.7541,315.7541,5.9775,2.6098,1534.8000,555.7000,979.1000,0.0398,348.8182,4.4000,1.0000,113.4082,4.9000,1.0000,462.2263,0.0000,0.0000,669.1082,1185.9818,516.8737,5.9373,-1.3600,394.7000,0.0000,394.7000,0.0102,106.6757,3.7000,1.0000,0.0000,0.0000,0.0000,106.6757,0.0000,0.0000,0.0000,288.0243,288.0243,5.9149,10.5837,8.2493,4.0054,60081.3374,3.3365,629.3737,6.2937,3.3365,0.0000,1.3503,10.5837,7.5993,9.0915,-4.8007,-38405.3744,3.3365,1136.9597,11.3696,3.3365,0.0000,4.7480,7.5993,7.4230,7.5112,-0.3241,-2268.4504,3.3365,1393.9560,13.9396,3.3365,0.0000,6.1989,3.3365,6.4137,2.2243,0.0000,12.2972,18.7109,42622.3000,19407.5127,19407.5127
7444.0000,7.4126,15.2984,14298.6000,25478.9000,-11180.3000,0.6606,3249.6818,4.4000,1.0000,5661.9778,4.5000,1.0000,8911.6596,0.0000,0.0000,31140.8778,11048.9182,-20091.9596,8.9396,1.6423,13881.4000,0.0000,13881.4000,0.3599,3751.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3751.7297,0.0000,0.0000,0.0000,10129.6703,10129.6703,8.1698,0.4425,45210.1000,0.0000,45210.1000,1.1722,10275.0227,4.4000,1.0000,0.0000,0.0000,0.0000,10275.0227,0.0000,0.0000,0.0000,34935.0773,34935.0773,5.5148,-1.7825,423.2000,0.0000,423.2000,0.0110,114.3784,3.7000,1.0000,0.0000,0.0000,0.0000,114.3784,0.0000,0.0000,0.0000,308.8216,308.8216,5.4913,-0.0983,2334.2000,414.4000,1919.8000,0.0605,530.5000,4.4000,1.0000,84.5714,4.9000,1.0000,615.0714,0.0000,0.0000,498.9714,1803.7000,1304.7286,5.3922,-1.9051,394.7000,0.0000,394.7000,0.0102,106.6757,3.7000,1.0000,0.0000,0.0000,0.0000,106.6757,0.0000,0.0000,0.0000,288.0243,288.0243,5.3703,10.7724,8.0714,4.7389,71083.9067,3.4116,648.6589,6.4866,3.4116,0.0000,1.4435,10.7724,7.5788,9.1756,-5.2529,-42023.5919,3.4116,1158.2623,11.5826,3.4116,0.0000,5.0758,7.5788,7.4126,7.4957,-0.3123,-2185.9523,3.4116,1426.3162,14.2632,3.4116,0.0000,6.6268,3.4116,6.8149,2.2744,0.0000,13.1461,19.9610,50648.9000,26874.3625,26874.3625
7445.0000,7.2715,17.5021,10064.0000,39047.2000,-28983.2000,1.0124,2287.2727,4.4000,1.0000,8677.1556,4.5000,1.0000,10964.4283,0.0000,0.0000,47724.3556,7776.7273,-39947.6283,9.9538,2.6565,13881.7000,0.0000,13881.7000,0.3599,3751.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3751.8108,0.0000,0.0000,0.0000,10129.8892,10129.8892,9.2736,1.5463,42070.6000,0.0000,42070.6000,1.0908,9561.5000,4.4000,1.0000,0.0000,0.0000,0.0000,9561.5000,0.0000,0.0000,0.0000,32509.1000,32509.1000,7.0908,-0.2065,433.1000,0.0000,433.1000,0.0112,117.0541,3.7000,1.0000,0.0000,0.0000,0.0000,117.0541,0.0000,0.0000,0.0000,316.0459,316.0459,7.0696,0.7179,2959.3000,338.1000,2621.2000,0.0767,672.5682,4.4000,1.0000,69.0000,4.9000,1.0000,741.5682,0.0000,0.0000,407.1000,2286.7318,1879.6318,6.9433,-0.3540,895.0000,0.0000,895.0000,0.0232,241.8919,3.7000,1.0000,0.0000,0.0000,0.0000,241.8919,0.0000,0.0000,0.0000,653.1081,653.1081,6.8995,9.6386,8.2691,2.7196,40794.0804,3.8613,727.7333,7.2773,3.8613,0.0000,2.0930,9.6386,8.1066,8.8726,-2.8520,-22816.0058,3.8613,1328.5267,13.2853,3.8613,0.0000,7.3595,8.1066,7.2715,7.6891,-1.7768,-12437.9278,3.8613,1600.3731,16.0037,3.8613,0.0000,9.6084,3.8613,9.5552,2.5742,0.0000,19.0608,28.6160,30918.4000,5540.1468,5540.1468
7446.0000,7.3548,18.0005,9605.0000,47077.7000,-37472.7000,1.2206,2182.9545,4.4000,1.0000,10461.7111,4.5000,1.0000,12644.6657,0.0000,0.0000,57539.4111,7422.0455,-50117.3657,10.2388,2.9415,13881.5000,0.0000,13881.5000,0.3599,3751.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3751.7568,0.0000,0.0000,0.0000,10129.7432,10129.7432,9.6559,1.9286,46265.6000,0.0000,46265.6000,1.1995,10514.9091,4.4000,1.0000,0.0000,0.0000,0.0000,10514.9091,0.0000,0.0000,0.0000,35750.6909,35750.6909,7.5986,0.3013,556.3000,0.0000,556.3000,0.0144,150.3514,3.7000,1.0000,0.0000,0.0000,0.0000,150.3514,0.0000,0.0000,0.0000,405.9486,405.9486,7.5752,1.3271,3338.5000,410.1000,2928.4000,0.0866,758.7500,4.4000,1.0000,83.6939,4.9000,1.0000,842.4439,0.0000,0.0000,493.7939,2579.7500,2085.9561,7.4552,0.1579,4730.1000,0.0000,4730.1000,0.1226,1278.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1278.4054,0.0000,0.0000,0.0000,3451.6946,3451.6946,7.2566,9.3691,8.3128,2.4473,36710.1229,4.5054,847.4811,8.4748,4.5054,0.0000,3.3249,9.3691,8.1817,8.7754,-2.5793,-20634.1779,4.5054,1556.8088,15.5681,4.5054,0.0000,11.6911,8.1817,7.3548,7.7682,-2.0528,-14369.2771,4.5054,1860.7228,18.6072,4.5054,0.0000,15.2636,4.5054,14.5694,3.0036,0.0000,30.2796,44.8490,30889.2000,1706.6679,1706.6679
7447.0000,7.5022,19.4337,3909.9000,103931.1000,-100021.2000,2.6946,888.6136,4.4000,1.0000,23095.8000,4.5000,1.0000,23984.4136,0.0000,0.0000,127026.9000,3021.2864,-124005.6136,12.5632,5.2659,13881.6000,0.0000,13881.6000,0.3599,3751.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3751.7838,0.0000,0.0000,0.0000,10129.8162,10129.8162,12.1498,4.4225,26197.5000,0.0000,26197.5000,0.6792,5953.9773,4.4000,1.0000,0.0000,0.0000,0.0000,5953.9773,0.0000,0.0000,0.0000,20243.5227,20243.5227,11.3236,4.0263,525.9000,0.0000,525.9000,0.0136,142.1351,3.7000,1.0000,0.0000,0.0000,0.0000,142.1351,0.0000,0.0000,0.0000,383.7649,383.7649,11.3080,6.4562,2908.5000,694.6000,2213.9000,0.0754,661.0227,4.4000,1.0000,141.7551,4.9000,1.0000,802.7778,0.0000,0.0000,836.3551,2247.4773,1411.1222,11.2504,3.9531,15901.9000,0.0000,15901.9000,0.4123,4297.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4297.8108,0.0000,0.0000,0.0000,11604.0892,11604.0892,10.7768,7.8639,9.3203,-4.7581,-71370.8452,6.3526,1143.0159,11.4302,6.3526,0.0000,9.3201,7.8639,8.4140,8.1390,1.6848,13478.6987,6.3526,2257.9134,22.5791,6.3526,0.0000,32.7717,8.4140,7.5022,7.9581,-3.1916,-22341.1520,6.3526,2601.3875,26.0139,6.3526,0.0000,42.7861,6.3526,37.3856,4.2351,0.0000,84.8779,122.2635,-41300.4000,-80233.2985,-80233.2985
7448.0000,7.6354,19.7599,1804.1000,142714.4000,-140910.3000,3.7001,410.0227,4.4000,1.0000,31714.3111,4.5000,1.0000,32124.3338,0.0000,0.0000,174428.7111,1394.0773,-173034.6338,13.2425,5.9452,23574.3000,0.0000,23574.3000,0.6112,6371.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6371.4324,0.0000,0.0000,0.0000,17202.8676,17202.8676,12.6851,4.9578,18863.1000,0.0000,18863.1000,0.4891,4287.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4287.0682,0.0000,0.0000,0.0000,14576.0318,14576.0318,12.2127,4.9154,1058.9000,0.0000,1058.9000,0.0275,286.1892,3.7000,1.0000,0.0000,0.0000,0.0000,286.1892,0.0000,0.0000,0.0000,772.7108,772.7108,12.1877,8.5355,2618.5000,886.2000,1732.3000,0.0679,595.1136,4.4000,1.0000,180.8571,4.9000,1.0000,775.9708,0.0000,0.0000,1067.0571,2023.3864,956.3292,12.1567,4.8594,16902.4000,0.0000,16902.4000,0.4382,4568.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4568.2162,0.0000,0.0000,0.0000,12334.1838,12334.1838,11.7570,8.1233,9.9402,-7.4757,-112134.7925,8.0010,1401.2897,14.0129,8.0010,0.0000,18.6206,8.1233,8.2007,8.1620,0.2985,2388.0004,8.0010,2840.8756,28.4088,8.0010,0.0000,65.4746,8.2007,7.6354,7.9180,-2.4922,-17445.7185,8.0010,3282.2690,32.8227,8.0010,0.0000,85.4824,8.0010,70.5400,5.3340,0.0000,169.5775,240.1175,-78779.3000,-127192.5106,-127192.5106
7449.0000,7.6485,19.8362,692.2000,154920.0000,-154227.8000,4.0166,157.3182,4.4000,1.0000,34426.6667,4.5000,1.0000,34583.9848,0.0000,0.0000,189346.6667,534.8818,-188811.7848,13.5877,6.2904,28770.1000,0.0000,28770.1000,0.7459,7775.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7775.7027,0.0000,0.0000,0.0000,20994.3973,20994.3973,12.9273,22.9629,1847.6000,7119.8000,-5272.2000,0.1846,419.9091,4.4000,1.0000,1453.0204,4.9000,1.0000,1872.9295,0.0000,0.0000,8572.8204,1427.6909,-7145.1295,13.1521,5.8548,1791.2000,0.0000,1791.2000,0.0464,484.1081,3.7000,1.0000,0.0000,0.0000,0.0000,484.1081,0.0000,0.0000,0.0000,1307.0919,1307.0919,13.1110,8.1318,3101.3000,707.8000,2393.5000,0.0804,704.8409,4.4000,1.0000,144.4490,4.9000,1.0000,849.2899,0.0000,0.0000,852.2490,2396.4591,1544.2101,13.0624,5.7651,16235.4000,0.0000,16235.4000,0.4209,4387.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4387.9459,0.0000,0.0000,0.0000,11847.4541,11847.4541,12.6897,8.2089,10.4493,-9.4967,-142450.2496,8.2423,1412.2093,14.1221,8.2423,0.0000,20.3571,8.2089,8.1537,8.1813,-0.2191,-1752.5406,8.2423,2924.0619,29.2406,8.2423,0.0000,71.5805,8.1537,7.6485,7.9011,-2.2944,-16060.9707,8.2423,3383.8432,33.8384,8.2423,0.0000,93.4542,8.2423,76.5612,5.4949,0.0000,185.3918,261.9530,-110309.8000,-160263.7610,-160263.7610
7450.0000,7.6666,19.8830,124.6000,164047.1000,-163922.5000,4.2532,28.3182,4.4000,1.0000,36454.9111,4.5000,1.0000,36483.2293,0.0000,0.0000,200502.0111,96.2818,-200405.7293,13.6582,6.3609,32704.2000,0.0000,32704.2000,0.8479,8838.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8838.9730,0.0000,0.0000,0.0000,23865.2270,23865.2270,12.9447,24.8430,127.1000,6892.1000,-6765.0000,0.1787,28.8864,4.4000,1.0000,1406.5510,4.9000,1.0000,1435.4374,0.0000,0.0000,8298.6510,98.2136,-8200.4374,13.1899,5.8926,1937.4000,0.0000,1937.4000,0.0502,523.6216,3.7000,1.0000,0.0000,0.0000,0.0000,523.6216,0.0000,0.0000,0.0000,1413.7784,1413.7784,13.1476,8.5580,3169.4000,825.9000,2343.5000,0.0822,720.3182,4.4000,1.0000,168.5510,4.9000,1.0000,888.8692,0.0000,0.0000,994.4510,2449.0818,1454.6308,13.1041,5.8068,14234.5000,0.0000,14234.5000,0.3691,3847.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3847.1622,0.0000,0.0000,0.0000,10387.3378,10387.3378,12.7936,8.5323,10.6629,-9.5020,-142530.7286,8.6719,1472.2712,14.7227,8.6719,0.0000,23.7091,8.5323,8.1576,8.3449,-1.5666,-12533.0483,8.6719,3054.1641,30.5416,8.6719,0.0000,83.3671,8.1576,7.6666,7.9121,-2.3459,-16421.4157,8.6719,3558.4765,35.5848,8.6719,0.0000,108.8425,8.6719,88.0749,5.7813,0.0000,215.9188,303.9937,-119467.9000,-171485.1926,-171485.1926
7451.0000,7.6967,19.9189,0.0000,172616.3000,-172616.3000,4.4754,0.0000,0.0000,0.0000,38359.1778,4.5000,1.0000,38359.1778,0.0000,0.0000,210975.4778,0.0000,-210975.4778,13.6797,6.3824,38611.9000,0.0000,38611.9000,1.0011,10435.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10435.6486,0.0000,0.0000,0.0000,28176.2514,28176.2514,12.8806,24.9214,0.0000,6338.0000,-6338.0000,0.1643,0.0000,0.0000,0.0000,1293.4694,4.9000,1.0000,1293.4694,0.0000,0.0000,7631.4694,0.0000,-7631.4694,13.0970,5.7997,1990.3000,0.0000,1990.3000,0.0516,537.9189,3.7000,1.0000,0.0000,0.0000,0.0000,537.9189,0.0000,0.0000,0.0000,1452.3811,1452.3811,13.0558,20.2579,1645.0000,2627.0000,-982.0000,0.0681,373.8636,4.4000,1.0000,536.1224,4.9000,1.0000,909.9861,0.0000,0.0000,3163.1224,1271.1364,-1891.9861,13.1095,5.8122,12900.5000,0.0000,12900.5000,0.3345,3486.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3486.6216,0.0000,0.0000,0.0000,9413.8784,9413.8784,12.8425,8.7789,10.8107,-9.5529,-143293.5447,9.1425,1542.3798,15.4238,9.1425,0.0000,27.7817,8.7789,8.2164,8.4977,-2.4793,-19834.1188,9.1425,3198.1322,31.9813,9.1425,0.0000,97.6875,8.2164,7.6967,7.9566,-2.6184,-18328.7590,9.1425,3744.1072,37.4411,9.1425,0.0000,127.5389,9.1425,101.8969,6.0950,0.0000,253.0081,354.9051,-126433.6000,-181456.4224,-181456.4224
7452.0000,7.7349,19.9571,0.0000,181347.2000,-181347.2000,4.7018,0.0000,0.0000,0.0000,40299.3778,4.5000,1.0000,40299.3778,0.0000,0.0000,221646.5778,0.0000,-221646.5778,13.7619,6.4646,40584.7000,0.0000,40584.7000,1.0522,10968.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10968.8378,0.0000,0.0000,0.0000,29615.8622,29615.8622,12.9566,24.9974,0.0000,8716.8000,-8716.8000,0.2260,0.0000,0.0000,0.0000,1778.9388,4.9000,1.0000,1778.9388,0.0000,0.0000,10495.7388,0.0000,-10495.7388,13.2420,5.9447,2343.5000,0.0000,2343.5000,0.0608,633.3784,3.7000,1.0000,0.0000,0.0000,0.0000,633.3784,0.0000,0.0000,0.0000,1710.1216,1710.1216,13.1955,17.5794,1762.1000,1778.3000,-16.2000,0.0461,400.4773,4.4000,1.0000,362.9184,4.9000,1.0000,763.3956,0.0000,0.0000,2141.2184,1361.6227,-779.5956,13.2167,5.9194,10399.4000,0.0000,10399.4000,0.2696,2810.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2810.6486,0.0000,0.0000,0.0000,7588.7514,7588.7514,13.0104,8.9421,10.9762,-9.9742,-149613.0760,9.5347,1597.2409,15.9724,9.5347,0.0000,31.5131,8.9421,8.2846,8.6134,-3.0222,-24177.2142,9.5347,3318.3044,33.1830,9.5347,0.0000,110.8080,8.2846,7.7349,8.0098,-2.8881,-20216.8869,9.5347,3895.4687,38.9547,9.5347,0.0000,144.6688,9.5347,114.4243,6.3565,0.0000,286.9900,401.4143,-136752.6000,-194007.1771,-194007.1771
7453.0000,7.7671,19.9893,0.0000,188915.6000,-188915.6000,4.8980,0.0000,0.0000,0.0000,41981.2444,4.5000,1.0000,41981.2444,0.0000,0.0000,230896.8444,0.0000,-230896.8444,13.9382,6.6410,35165.6000,0.0000,35165.6000,0.9117,9504.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9504.2162,0.0000,0.0000,0.0000,25661.3838,25661.3838,13.2524,25.2932,0.0000,11368.7000,-11368.7000,0.2948,0.0000,0.0000,0.0000,2320.1429,4.9000,1.0000,2320.1429,0.0000,0.0000,13688.8429,0.0000,-13688.8429,13.6183,6.3210,2806.6000,0.0000,2806.6000,0.0728,758.5405,3.7000,1.0000,0.0000,0.0000,0.0000,758.5405,0.0000,0.0000,0.0000,2048.0595,2048.0595,13.5635,13.5833,2114.4000,1360.4000,754.0000,0.0548,480.5455,4.4000,1.0000,277.6327,4.9000,1.0000,758.1781,0.0000,0.0000,1638.0327,1633.8545,-4.1781,13.5636,6.2663,9065.4000,0.0000,9065.4000,0.2350,2450.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2450.1081,0.0000,0.0000,0.0000,6615.2919,6615.2919,13.3868,9.0193,11.2030,-10.8943,-163414.7399,9.7006,1609.4412,16.0944,9.7006,0.0000,33.1871,9.0193,8.3356,8.6774,-3.1976,-25580.9298,9.7006,3366.5026,33.6650,9.7006,0.0000,116.6940,8.3356,7.7671,8.0513,-3.0385,-21269.4606,9.7006,3955.9120,39.5591,9.7006,0.0000,152.3535,9.7006,120.0067,6.4671,0.0000,302.2346,422.2413,-152492.7000,-210265.1303,-210265.1303
7454.0000,7.8160,20.0383,0.0000,196054.5000,-196054.5000,5.0831,0.0000,0.0000,0.0000,43567.6667,4.5000,1.0000,43567.6667,0.0000,0.0000,239622.1667,0.0000,-239622.1667,13.9198,6.6225,40583.6000,0.0000,40583.6000,1.0522,10968.5405,3.7000,1.0000,0.0000,0.0000,0.0000,10968.5405,0.0000,0.0000,0.0000,29615.0595,29615.0595,13.1654,25.2062,0.0000,12241.3000,-12241.3000,0.3174,0.0000,0.0000,0.0000,2498.2245,4.9000,1.0000,2498.2245,0.0000,0.0000,14739.5245,0.0000,-14739.5245,13.5408,6.2435,2677.6000,0.0000,2677.6000,0.0694,723.6757,3.7000,1.0000,0.0000,0.0000,0.0000,723.6757,0.0000,0.0000,0.0000,1953.9243,1953.9243,13.4911,13.9345,2100.7000,1425.5000,675.2000,0.0545,477.4318,4.4000,1.0000,290.9184,4.9000,1.0000,768.3502,0.0000,0.0000,1716.4184,1623.2682,-93.1502,13.4934,6.1961,8065.0000,0.0000,8065.0000,0.2091,2179.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2179.7297,0.0000,0.0000,0.0000,5885.2703,5885.2703,13.3435,9.2393,11.2914,-10.7417,-161126.1875,10.1785,1682.4006,16.8240,10.1785,0.0000,38.3367,9.2393,8.4135,8.8264,-4.0524,-32418.8136,10.1785,3509.1719,35.0917,10.1785,0.0000,134.8012,8.4135,7.8160,8.1148,-3.3508,-23455.5863,10.1785,4139.0335,41.3903,10.1785,0.0000,175.9939,10.1785,137.0505,6.7856,0.0000,349.1318,486.1824,-156294.4000,-217000.5873,-217000.5873
7455.0000,7.8516,20.0738,0.0000,203894.0000,-203894.0000,5.2863,0.0000,0.0000,0.0000,45309.7778,4.5000,1.0000,45309.7778,0.0000,0.0000,249203.7778,0.0000,-249203.7778,14.1417,6.8444,38612.1000,0.0000,38612.1000,1.0011,10435.7027,3.7000,1.0000,0.0000,0.0000,0.0000,10435.7027,0.0000,0.0000,0.0000,28176.3973,28176.3973,13.4305,25.4713,0.0000,10431.2000,-10431.2000,0.2704,0.0000,0.0000,0.0000,2128.8163,4.9000,1.0000,2128.8163,0.0000,0.0000,12560.0163,0.0000,-12560.0163,13.7475,6.4502,1774.5000,0.0000,1774.5000,0.0460,479.5946,3.7000,1.0000,0.0000,0.0000,0.0000,479.5946,0.0000,0.0000,0.0000,1294.9054,1294.9054,13.7148,12.3594,2348.3000,1242.7000,1105.6000,0.0609,533.7045,4.4000,1.0000,253.6122,4.9000,1.0000,787.3168,0.0000,0.0000,1496.3122,1814.5955,318.2832,13.7068,6.4095,7064.5000,0.0000,7064.5000,0.1832,1909.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1909.3243,0.0000,0.0000,0.0000,5155.1757,5155.1757,13.5767,9.3107,11.4437,-11.2675,-169012.6687,10.2719,1686.9351,16.8694,10.2719,0.0000,39.4018,9.3107,8.4702,8.8904,-4.1623,-33298.6100,10.2719,3531.3972,35.3140,10.2719,0.0000,138.5467,8.4702,7.8516,8.1609,-3.5011,-24507.7538,10.2719,4168.4385,41.6844,10.2719,0.0000,180.8840,10.2719,140.5536,6.8479,0.0000,358.8325,499.3862,-165768.5000,-226819.0325,-226819.0325
7456.0000,7.8867,20.1090,0.0000,207942.9000,-207942.9000,5.3913,0.0000,0.0000,0.0000,46209.5333,4.5000,1.0000,46209.5333,0.0000,0.0000,254152.4333,0.0000,-254152.4333,14.2172,6.9199,36641.4000,0.0000,36641.4000,0.9500,9903.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9903.0811,0.0000,0.0000,0.0000,26738.3189,26738.3189,13.5512,25.5920,0.0000,10682.4000,-10682.4000,0.2770,0.0000,0.0000,0.0000,2180.0816,4.9000,1.0000,2180.0816,0.0000,0.0000,12862.4816,0.0000,-12862.4816,13.8716,6.5743,1712.7000,0.0000,1712.7000,0.0444,462.8919,3.7000,1.0000,0.0000,0.0000,0.0000,462.8919,0.0000,0.0000,0.0000,1249.8081,1249.8081,13.8404,11.2368,2606.7000,1109.2000,1497.5000,0.0676,592.4318,4.4000,1.0000,226.3673,4.9000,1.0000,818.7992,0.0000,0.0000,1335.5673,2014.2682,678.7008,13.8235,6.5262,8065.0000,0.0000,8065.0000,0.2091,2179.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2179.7297,0.0000,0.0000,0.0000,5885.2703,5885.2703,13.6769,9.4180,11.5475,-11.3990,-170985.7301,10.4090,1701.9807,17.0198,10.4090,0.0000,41.0012,9.4180,8.5233,8.9707,-4.4901,-35920.4797,10.4090,3565.9354,35.6594,10.4090,0.0000,144.1706,8.5233,7.8867,8.2050,-3.6509,-25556.6070,10.4090,4215.8023,42.1580,10.4090,0.0000,188.2264,10.4090,145.8003,6.9394,0.0000,373.3983,519.1986,-170708.7000,-232462.8168,-232462.8168
