Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7457.0000,7.9096,20.1318,0.0000,207490.9000,-207490.9000,5.3796,0.0000,0.0000,0.0000,46109.0889,4.5000,1.0000,46109.0889,0.0000,0.0000,253599.9889,0.0000,-253599.9889,14.2645,6.9672,31228.7000,0.0000,31228.7000,0.8097,8440.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8440.1892,0.0000,0.0000,0.0000,22788.5108,22788.5108,13.6934,25.7343,0.0000,13164.9000,-13164.9000,0.3413,0.0000,0.0000,0.0000,2686.7143,4.9000,1.0000,2686.7143,0.0000,0.0000,15851.6143,0.0000,-15851.6143,14.0907,6.7934,2203.4000,0.0000,2203.4000,0.0571,595.5135,3.7000,1.0000,0.0000,0.0000,0.0000,595.5135,0.0000,0.0000,0.0000,1607.8865,1607.8865,14.0504,12.0649,2554.2000,1218.0000,1336.2000,0.0662,580.5000,4.4000,1.0000,248.5714,4.9000,1.0000,829.0714,0.0000,0.0000,1466.5714,1973.7000,507.1286,14.0377,6.7404,9398.9000,0.0000,9398.9000,0.2437,2540.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2540.2432,0.0000,0.0000,0.0000,6858.6568,6858.6568,13.8658,9.4638,11.6648,-11.7110,-175664.8746,10.3464,1683.3934,16.8339,10.3464,0.0000,40.2657,9.4638,8.5577,9.0108,-4.5200,-36160.2449,10.3464,3538.2364,35.3824,10.3464,0.0000,141.5844,8.5577,7.9096,8.2337,-3.6949,-25864.3011,10.3464,4185.1044,41.8510,10.3464,0.0000,184.8499,10.3464,143.3895,6.8976,0.0000,366.7001,510.0895,-176488.6000,-237689.4205,-237689.4205
7458.0000,7.9333,20.1555,0.0000,216812.2000,-216812.2000,5.6213,0.0000,0.0000,0.0000,48180.4889,4.5000,1.0000,48180.4889,0.0000,0.0000,264992.6889,0.0000,-264992.6889,14.5319,7.2346,20387.4000,0.0000,20387.4000,0.5286,5510.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5510.1081,0.0000,0.0000,0.0000,14877.2919,14877.2919,14.1614,26.2022,0.0000,14544.8000,-14544.8000,0.3771,0.0000,0.0000,0.0000,2968.3265,4.9000,1.0000,2968.3265,0.0000,0.0000,17513.1265,0.0000,-17513.1265,14.5975,7.3002,1407.7000,0.0000,1407.7000,0.0365,380.4595,3.7000,1.0000,0.0000,0.0000,0.0000,380.4595,0.0000,0.0000,0.0000,1027.2405,1027.2405,14.5719,14.0966,2174.9000,1309.9000,865.0000,0.0564,494.2955,4.4000,1.0000,267.3265,4.9000,1.0000,761.6220,0.0000,0.0000,1577.2265,1680.6045,103.3780,14.5693,7.2720,12400.3000,0.0000,12400.3000,0.3215,3351.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3351.4324,0.0000,0.0000,0.0000,9048.8676,9048.8676,14.3440,9.4909,11.9175,-12.9930,-194895.0164,10.4120,1676.1687,16.7617,10.4120,0.0000,41.0363,9.4909,8.5877,9.0393,-4.5342,-36273.8325,10.4120,3556.2023,35.5620,10.4120,0.0000,144.2938,8.5877,7.9333,8.2605,-3.7543,-26280.1884,10.4120,4206.6067,42.0661,10.4120,0.0000,188.3872,10.4120,145.9150,6.9413,0.0000,373.7173,519.6323,-196296.6000,-257449.0374,-257449.0374
7459.0000,7.7456,19.9374,503.2000,127764.4000,-127261.2000,3.3125,114.3636,4.4000,1.0000,28392.0889,4.5000,1.0000,28506.4525,0.0000,0.0000,156156.4889,388.8364,-155767.6525,14.0969,6.7996,16806.0000,0.0000,16806.0000,0.4357,4542.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4542.1622,0.0000,0.0000,0.0000,12263.8378,12263.8378,13.5969,7.2815,1332.1000,156.2000,1175.9000,0.0345,302.7500,4.4000,1.0000,31.8776,4.9000,1.0000,334.6276,0.0000,0.0000,188.0776,1029.3500,841.2724,13.5626,6.2653,1161.6000,0.0000,1161.6000,0.0301,313.9459,3.7000,1.0000,0.0000,0.0000,0.0000,313.9459,0.0000,0.0000,0.0000,847.6541,847.6541,13.5280,16.3902,1870.8000,1645.3000,225.5000,0.0485,425.1818,4.4000,1.0000,335.7755,4.9000,1.0000,760.9573,0.0000,0.0000,1981.0755,1445.6182,-535.4573,13.5498,6.2525,14568.0000,0.0000,14568.0000,0.3777,3937.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3937.2973,0.0000,0.0000,0.0000,10630.7027,10630.7027,13.1164,9.1195,11.1179,-6.5350,-98024.6365,6.3587,1058.7912,10.5879,6.3587,0.0000,9.3469,9.1195,8.3723,8.7459,-2.2907,-18325.3835,6.3587,2200.0407,22.0004,6.3587,0.0000,32.8659,8.3723,7.7456,8.0590,-2.1957,-15369.6229,6.3587,2592.1739,25.9217,6.3587,0.0000,42.9091,6.3587,37.4841,4.2391,0.0000,85.1220,122.6060,-93324.2000,-131719.6428,-131719.6428
7460.0000,7.6968,19.8721,745.8000,122875.4000,-122129.6000,3.1858,169.5000,4.4000,1.0000,27305.6444,4.5000,1.0000,27475.1444,0.0000,0.0000,150181.0444,576.3000,-149604.7444,13.9777,6.6804,16793.6000,0.0000,16793.6000,0.4354,4538.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4538.8108,0.0000,0.0000,0.0000,12254.7892,12254.7892,13.4632,5.7359,2193.4000,0.0000,2193.4000,0.0569,498.5000,4.4000,1.0000,0.0000,0.0000,0.0000,498.5000,0.0000,0.0000,0.0000,1694.9000,1694.9000,13.3920,6.0947,890.2000,0.0000,890.2000,0.0231,240.5946,3.7000,1.0000,0.0000,0.0000,0.0000,240.5946,0.0000,0.0000,0.0000,649.6054,649.6054,13.3647,14.5100,2140.0000,1576.9000,563.1000,0.0555,486.3636,4.4000,1.0000,321.8163,4.9000,1.0000,808.1800,0.0000,0.0000,1898.7163,1653.6364,-245.0800,13.3750,6.0777,13901.0000,0.0000,13901.0000,0.3604,3757.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3757.0270,0.0000,0.0000,0.0000,10143.9730,10143.9730,12.9492,8.9481,10.9486,-6.3534,-95301.2629,6.1755,1035.7301,10.3573,6.1755,0.0000,8.5623,8.9481,8.3114,8.6298,-1.8956,-15164.5618,6.1755,2147.6662,21.4767,6.1755,0.0000,30.1071,8.3114,7.6968,8.0041,-2.0915,-14640.7321,6.1755,2523.6867,25.2369,6.1755,0.0000,39.3072,6.1755,34.5914,4.1170,0.0000,77.9766,112.5680,-87788.3000,-125106.5568,-125106.5568
7461.0000,7.6184,19.6018,2430.6000,78635.6000,-76205.0000,2.0388,552.4091,4.4000,1.0000,17474.5778,4.5000,1.0000,18026.9869,0.0000,0.0000,96110.1778,1878.1909,-94231.9869,12.9354,5.6381,16795.8000,0.0000,16795.8000,0.4355,4539.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4539.4054,0.0000,0.0000,0.0000,12256.3946,12256.3946,12.2439,4.5166,6446.1000,0.0000,6446.1000,0.1671,1465.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1465.0227,0.0000,0.0000,0.0000,4981.0773,4981.0773,11.9628,4.6655,976.5000,0.0000,976.5000,0.0253,263.9189,3.7000,1.0000,0.0000,0.0000,0.0000,263.9189,0.0000,0.0000,0.0000,712.5811,712.5811,11.9226,11.1082,2564.8000,1472.5000,1092.3000,0.0665,582.9091,4.4000,1.0000,300.5102,4.9000,1.0000,883.4193,0.0000,0.0000,1773.0102,1981.8909,208.8807,11.9108,4.6135,12733.8000,0.0000,12733.8000,0.3301,3441.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3441.5676,0.0000,0.0000,0.0000,9292.2324,9292.2324,11.3865,9.2842,10.3354,-2.4839,-37258.4124,4.5950,791.1545,7.9115,4.5950,0.0000,3.5271,9.2842,8.0931,8.6887,-2.6388,-21110.1301,4.5950,1593.8467,15.9385,4.5950,0.0000,12.4022,8.0931,7.6184,7.8558,-1.2018,-8412.2782,4.5950,1890.2824,18.9028,4.5950,0.0000,16.1921,4.5950,15.3759,3.0633,0.0000,32.1214,47.4973,-38160.5000,-66780.8208,-66780.8208
7462.0000,7.5452,19.4374,3230.3000,75651.9000,-72421.6000,1.9614,734.1591,4.4000,1.0000,16811.5333,4.5000,1.0000,17545.6924,0.0000,0.0000,92463.4333,2496.1409,-89967.2924,12.8931,5.5958,14223.6000,0.0000,14223.6000,0.3688,3844.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3844.2162,0.0000,0.0000,0.0000,10379.3838,10379.3838,12.2761,4.5489,7916.7000,0.0000,7916.7000,0.2053,1799.2500,4.4000,1.0000,0.0000,0.0000,0.0000,1799.2500,0.0000,0.0000,0.0000,6117.4500,6117.4500,11.9125,4.6152,575.4000,0.0000,575.4000,0.0149,155.5135,3.7000,1.0000,0.0000,0.0000,0.0000,155.5135,0.0000,0.0000,0.0000,419.8865,419.8865,11.8875,8.3762,3384.4000,1185.0000,2199.4000,0.0877,769.1818,4.4000,1.0000,241.8367,4.9000,1.0000,1011.0186,0.0000,0.0000,1426.8367,2615.2182,1188.3814,11.8169,4.5196,10399.4000,0.0000,10399.4000,0.2696,2810.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2810.6486,0.0000,0.0000,0.0000,7588.7514,7588.7514,11.3658,9.0043,10.1850,-2.6484,-39726.7026,4.3616,755.8494,7.5585,4.3616,0.0000,3.0165,9.0043,8.1389,8.5716,-1.8198,-14558.5502,4.3616,1520.7450,15.2074,4.3616,0.0000,10.6068,8.1389,7.5452,7.8420,-1.4269,-9988.1865,4.3616,1795.3765,17.9538,4.3616,0.0000,13.8480,4.3616,13.3317,2.9077,0.0000,27.4713,40.8030,-37107.1000,-64273.4394,-64273.4394
7463.0000,7.5725,19.1700,5009.4000,61962.9000,-56953.5000,1.6065,1138.5000,4.4000,1.0000,13769.5333,4.5000,1.0000,14908.0333,0.0000,0.0000,75732.4333,3870.9000,-71861.5333,11.7259,4.4286,13880.9000,0.0000,13880.9000,0.3599,3751.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3751.5946,0.0000,0.0000,0.0000,10129.3054,10129.3054,11.1405,3.4132,24859.4000,0.0000,24859.4000,0.6445,5649.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5649.8636,0.0000,0.0000,0.0000,19209.5364,19209.5364,10.0302,2.7329,433.8000,0.0000,433.8000,0.0112,117.2432,3.7000,1.0000,0.0000,0.0000,0.0000,117.2432,0.0000,0.0000,0.0000,316.5568,316.5568,10.0119,3.8982,5143.8000,689.3000,4454.5000,0.1334,1169.0455,4.4000,1.0000,140.6735,4.9000,1.0000,1309.7189,0.0000,0.0000,829.9735,3974.7545,3144.7811,9.8302,2.5329,9065.4000,0.0000,9065.4000,0.2350,2450.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2450.1081,0.0000,0.0000,0.0000,6615.2919,6615.2919,9.4478,9.8603,9.6540,0.4757,7136.0104,4.4858,795.4701,7.9547,4.4858,0.0000,3.2817,9.8603,7.8988,8.8795,-4.2421,-33936.4833,4.4858,1542.9414,15.4294,4.4858,0.0000,11.5393,7.8988,7.5725,7.7357,-0.8065,-5645.5889,4.4858,1855.3422,18.5534,4.4858,0.0000,15.0655,4.4858,14.3967,2.9906,0.0000,29.8865,44.2832,-4259.5000,-32446.0618,-32446.0618
7464.0000,7.5196,18.8795,6199.6000,55558.0000,-49358.4000,1.4404,1409.0000,4.4000,1.0000,12346.2222,4.5000,1.0000,13755.2222,0.0000,0.0000,67904.2222,4790.6000,-63113.6222,11.2653,3.9680,13880.7000,0.0000,13880.7000,0.3599,3751.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3751.5405,0.0000,0.0000,0.0000,10129.1595,10129.1595,10.6642,2.9369,29958.5000,0.0000,29958.5000,0.7767,6808.7500,4.4000,1.0000,0.0000,0.0000,0.0000,6808.7500,0.0000,0.0000,0.0000,23149.7500,23149.7500,9.2903,1.9930,424.2000,0.0000,424.2000,0.0110,114.6486,3.7000,1.0000,0.0000,0.0000,0.0000,114.6486,0.0000,0.0000,0.0000,309.5514,309.5514,9.2719,1.8802,7444.8000,207.5000,7237.3000,0.1930,1692.0000,4.4000,1.0000,42.3469,4.9000,1.0000,1734.3469,0.0000,0.0000,249.8469,5752.8000,5502.9531,8.9453,1.6480,5063.6000,0.0000,5063.6000,0.1313,1368.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1368.5405,0.0000,0.0000,0.0000,3695.0595,3695.0595,8.7260,9.9763,9.3511,1.4045,21067.1857,4.3685,784.9686,7.8497,4.3685,0.0000,3.0309,9.9763,7.9315,8.9539,-4.3068,-34454.2918,4.3685,1497.6826,14.9768,4.3685,0.0000,10.6575,7.9315,7.5196,7.7255,-0.9914,-6940.0428,4.3685,1807.6464,18.0765,4.3685,0.0000,13.9142,4.3685,13.3898,2.9124,0.0000,27.6026,40.9924,7205.9000,-20327.1489,-20327.1489
7465.0000,7.4878,18.6155,7128.0000,50325.3000,-43197.3000,1.3048,1620.0000,4.4000,1.0000,11183.4000,4.5000,1.0000,12803.4000,0.0000,0.0000,61508.7000,5508.0000,-56000.7000,11.0276,3.7303,13908.3000,0.0000,13908.3000,0.3606,3759.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3759.0000,0.0000,0.0000,0.0000,10149.3000,10149.3000,10.3861,2.6588,29693.6000,0.0000,29693.6000,0.7699,6748.5455,4.4000,1.0000,0.0000,0.0000,0.0000,6748.5455,0.0000,0.0000,0.0000,22945.0545,22945.0545,8.9357,1.6384,432.3000,0.0000,432.3000,0.0112,116.8378,3.7000,1.0000,0.0000,0.0000,0.0000,116.8378,0.0000,0.0000,0.0000,315.4622,315.4622,8.9157,1.1947,9543.0000,4.9000,9538.1000,0.2474,2168.8636,4.4000,1.0000,1.0000,4.9000,1.0000,2169.8636,0.0000,0.0000,5.9000,7374.1364,7368.2364,8.4500,1.1527,1564.6000,0.0000,1564.6000,0.0406,422.8649,3.7000,1.0000,0.0000,0.0000,0.0000,422.8649,0.0000,0.0000,0.0000,1141.7351,1141.7351,8.3778,9.9652,9.1715,1.6742,25113.0958,4.1016,742.8299,7.4283,4.1016,0.0000,2.5087,9.9652,7.9350,8.9501,-4.0149,-32119.0240,4.1016,1406.4171,14.0642,4.1016,0.0000,8.8211,7.9350,7.4878,7.7114,-1.0107,-7074.9836,4.1016,1698.2892,16.9829,4.1016,0.0000,11.5166,4.1016,11.2694,2.7344,0.0000,22.8463,34.1157,11939.6000,-14080.9118,-14080.9118
7466.0000,7.4801,18.3443,7983.2000,45425.7000,-37442.5000,1.1777,1814.3636,4.4000,1.0000,10094.6000,4.5000,1.0000,11908.9636,0.0000,0.0000,55520.3000,6168.8364,-49351.4636,10.6035,3.3062,13910.1000,0.0000,13910.1000,0.3606,3759.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3759.4865,0.0000,0.0000,0.0000,10150.6135,10150.6135,9.9610,2.2338,33995.5000,0.0000,33995.5000,0.8814,7726.2500,4.4000,1.0000,0.0000,0.0000,0.0000,7726.2500,0.0000,0.0000,0.0000,26269.2500,26269.2500,8.2985,1.0012,424.9000,0.0000,424.9000,0.0110,114.8378,3.7000,1.0000,0.0000,0.0000,0.0000,114.8378,0.0000,0.0000,0.0000,310.0622,310.0622,8.2789,0.5516,10684.8000,0.0000,10684.8000,0.2770,2428.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2428.3636,0.0000,0.0000,0.0000,8256.4364,8256.4364,7.7563,0.4590,896.6000,0.0000,896.6000,0.0232,242.3243,3.7000,1.0000,0.0000,0.0000,0.0000,242.3243,0.0000,0.0000,0.0000,654.2757,654.2757,7.7149,10.1586,8.9368,2.5741,38611.3208,4.0966,749.6084,7.4961,4.0966,0.0000,2.4994,10.1586,7.8975,9.0280,-4.4658,-35726.3616,4.0966,1399.8845,13.9988,4.0966,0.0000,8.7886,7.8975,7.4801,7.6888,-0.9423,-6595.7851,4.0966,1697.9232,16.9792,4.0966,0.0000,11.4742,4.0966,11.2316,2.7311,0.0000,22.7623,33.9939,22469.4000,-3710.8259,-3710.8259
7467.0000,7.4610,18.0628,8618.0000,41095.3000,-32477.3000,1.0655,1958.6364,4.4000,1.0000,9132.2889,4.5000,1.0000,11090.9253,0.0000,0.0000,50227.5889,6659.3636,-43568.2253,10.3637,3.0664,13910.1000,0.0000,13910.1000,0.3606,3759.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3759.4865,0.0000,0.0000,0.0000,10150.6135,10150.6135,9.6874,1.9601,31706.7000,0.0000,31706.7000,0.8221,7206.0682,4.4000,1.0000,0.0000,0.0000,0.0000,7206.0682,0.0000,0.0000,0.0000,24500.6318,24500.6318,8.0551,0.7578,432.2000,0.0000,432.2000,0.0112,116.8108,3.7000,1.0000,0.0000,0.0000,0.0000,116.8108,0.0000,0.0000,0.0000,315.3892,315.3892,8.0341,0.3068,12526.3000,0.0000,12526.3000,0.3248,2846.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2846.8864,0.0000,0.0000,0.0000,9679.4136,9679.4136,7.3892,0.0919,395.2000,0.0000,395.2000,0.0102,106.8108,3.7000,1.0000,0.0000,0.0000,0.0000,106.8108,0.0000,0.0000,0.0000,288.3892,288.3892,7.3700,10.2070,8.7885,2.8388,42582.5598,3.8916,716.7594,7.1676,3.8916,0.0000,2.1426,10.2070,7.8758,9.0414,-4.3738,-34990.2947,3.8916,1329.0440,13.2904,3.8916,0.0000,7.5340,7.8758,7.4610,7.6684,-0.8894,-6226.0531,3.8916,1614.4224,16.1442,3.8916,0.0000,9.8363,3.8916,9.7613,2.5944,0.0000,19.5129,29.2742,26493.2000,1366.2121,1366.2121
7468.0000,7.4535,17.8036,9028.0000,37263.3000,-28235.3000,0.9661,2051.8182,4.4000,1.0000,8280.7333,4.5000,1.0000,10332.5515,0.0000,0.0000,45544.0333,6976.1818,-38567.8515,10.0195,2.7222,13910.1000,0.0000,13910.1000,0.3606,3759.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3759.4865,0.0000,0.0000,0.0000,10150.6135,10150.6135,9.3442,1.6169,34052.4000,0.0000,34052.4000,0.8829,7739.1818,4.4000,1.0000,0.0000,0.0000,0.0000,7739.1818,0.0000,0.0000,0.0000,26313.2182,26313.2182,7.5935,0.2962,425.1000,0.0000,425.1000,0.0110,114.8919,3.7000,1.0000,0.0000,0.0000,0.0000,114.8919,0.0000,0.0000,0.0000,310.2081,310.2081,7.5728,-0.1544,14154.3000,0.0000,14154.3000,0.3670,3216.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3216.8864,0.0000,0.0000,0.0000,10937.4136,10937.4136,6.8451,-0.4522,395.2000,0.0000,395.2000,0.0102,106.8108,3.7000,1.0000,0.0000,0.0000,0.0000,106.8108,0.0000,0.0000,0.0000,288.3892,288.3892,6.8260,10.3702,8.5981,3.5513,53270.1487,3.8968,723.7871,7.2379,3.8968,0.0000,2.1513,10.3702,7.8448,9.1075,-4.7447,-37957.5781,3.8968,1326.9769,13.2698,3.8968,0.0000,7.5645,7.8448,7.4535,7.6491,-0.8401,-5880.5795,3.8968,1617.9968,16.1800,3.8968,0.0000,9.8760,3.8968,9.7972,2.5979,0.0000,19.5918,29.3890,34701.8000,9431.9911,9431.9911
7469.0000,7.3891,18.7686,5958.5000,54637.3000,-48678.8000,1.4166,1354.2045,4.4000,1.0000,12141.6222,4.5000,1.0000,13495.8268,0.0000,0.0000,66778.9222,4604.2955,-62174.6268,10.9633,3.6660,13910.0000,0.0000,13910.0000,0.3606,3759.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3759.4595,0.0000,0.0000,0.0000,10150.5405,10150.5405,10.3798,2.6525,31262.5000,0.0000,31262.5000,0.8105,7105.1136,4.4000,1.0000,0.0000,0.0000,0.0000,7105.1136,0.0000,0.0000,0.0000,24157.3864,24157.3864,8.9911,1.6938,432.0000,0.0000,432.0000,0.0112,116.7568,3.7000,1.0000,0.0000,0.0000,0.0000,116.7568,0.0000,0.0000,0.0000,315.2432,315.2432,8.9730,1.2457,14831.4000,0.0000,14831.4000,0.3845,3370.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3370.7727,0.0000,0.0000,0.0000,11460.6273,11460.6273,8.3141,1.0168,896.6000,0.0000,896.6000,0.0232,242.3243,3.7000,1.0000,0.0000,0.0000,0.0000,242.3243,0.0000,0.0000,0.0000,654.2757,654.2757,8.2765,9.3691,8.8228,1.2671,19006.1614,4.5101,829.4220,8.2942,4.5101,0.0000,3.3352,9.3691,8.2479,8.8085,-2.4380,-19504.3247,4.5101,1556.1483,15.5615,4.5101,0.0000,11.7275,8.2479,7.3891,7.8185,-2.1341,-14938.3903,4.5101,1858.4599,18.5846,4.5101,0.0000,15.3112,4.5101,14.6107,3.0067,0.0000,30.3739,44.9846,12653.7000,-15436.5537,-15436.5537
7470.0000,7.4731,18.9804,5734.7000,61987.3000,-56252.6000,1.6071,1303.3409,4.4000,1.0000,13774.9556,4.5000,1.0000,15078.2965,0.0000,0.0000,75762.2556,4431.3591,-71330.8965,11.0946,3.7973,13910.1000,0.0000,13910.1000,0.3606,3759.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3759.4865,0.0000,0.0000,0.0000,10150.6135,10150.6135,10.5792,2.8520,35105.2000,0.0000,35105.2000,0.9102,7978.4545,4.4000,1.0000,0.0000,0.0000,0.0000,7978.4545,0.0000,0.0000,0.0000,27126.7455,27126.7455,9.2020,1.9047,558.5000,0.0000,558.5000,0.0145,150.9459,3.7000,1.0000,0.0000,0.0000,0.0000,150.9459,0.0000,0.0000,0.0000,407.5541,407.5541,9.1813,1.4540,15007.6000,0.0000,15007.6000,0.3891,3410.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3410.8182,0.0000,0.0000,0.0000,11596.7818,11596.7818,8.5925,1.2952,4741.2000,0.0000,4741.2000,0.1229,1281.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1281.4054,0.0000,0.0000,0.0000,3459.7946,3459.7946,8.4169,9.2795,8.8482,1.1328,16991.7940,5.1067,938.0846,9.3808,5.1067,0.0000,4.8415,9.2795,8.2430,8.7613,-2.5521,-20416.7633,5.1067,1765.6657,17.6567,5.1067,0.0000,17.0240,8.2430,7.4731,7.8580,-2.1663,-15164.4377,5.1067,2100.5696,21.0057,5.1067,0.0000,22.2262,5.1067,20.5332,3.4045,0.0000,44.0918,64.6250,13070.0000,-18589.4070,-18589.4070
7471.0000,7.6121,19.6939,2158.2000,118784.8000,-116626.6000,3.0797,490.5000,4.4000,1.0000,26396.6222,4.5000,1.0000,26887.1222,0.0000,0.0000,145181.4222,1667.7000,-143513.7222,12.8273,5.5300,13910.1000,0.0000,13910.1000,0.3606,3759.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3759.4865,0.0000,0.0000,0.0000,10150.6135,10150.6135,12.4584,4.7312,19778.6000,0.0000,19778.6000,0.5128,4495.1364,4.4000,1.0000,0.0000,0.0000,0.0000,4495.1364,0.0000,0.0000,0.0000,15283.4636,15283.4636,11.9030,4.6058,526.2000,0.0000,526.2000,0.0136,142.2162,3.7000,1.0000,0.0000,0.0000,0.0000,142.2162,0.0000,0.0000,0.0000,383.9838,383.9838,11.8891,4.1618,14514.2000,0.0000,14514.2000,0.3763,3298.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3298.6818,0.0000,0.0000,0.0000,11215.5182,11215.5182,11.4815,4.1842,15940.7000,0.0000,15940.7000,0.4133,4308.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4308.2973,0.0000,0.0000,0.0000,11632.4027,11632.4027,11.0588,8.3376,9.6982,-4.9922,-74882.4057,7.1346,1262.7428,12.6274,7.1346,0.0000,13.2031,8.3376,8.3743,8.3559,0.1261,1008.5720,7.1346,2511.4998,25.1150,7.1346,0.0000,46.4254,8.3743,7.6121,7.9932,-2.9963,-20973.9067,7.1346,2917.0456,29.1705,7.1346,0.0000,60.6121,7.1346,51.4481,4.7564,0.0000,120.2406,171.6887,-51956.8000,-94847.7404,-94847.7404
7472.0000,7.7134,19.9128,476.3000,160737.0000,-160260.7000,4.1674,108.2500,4.4000,1.0000,35719.3333,4.5000,1.0000,35827.5833,0.0000,0.0000,196456.3333,368.0500,-196088.2833,13.5279,6.2306,23631.3000,0.0000,23631.3000,0.6127,6386.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6386.8378,0.0000,0.0000,0.0000,17244.4622,17244.4622,13.0166,5.2893,10560.1000,0.0000,10560.1000,0.2738,2400.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2400.0227,0.0000,0.0000,0.0000,8160.0773,8160.0773,12.7746,5.4773,1061.4000,0.0000,1061.4000,0.0275,286.8649,3.7000,1.0000,0.0000,0.0000,0.0000,286.8649,0.0000,0.0000,0.0000,774.5351,774.5351,12.7517,5.0721,11893.4000,47.1000,11846.3000,0.3084,2703.0455,4.4000,1.0000,9.6122,4.9000,1.0000,2712.6577,0.0000,0.0000,56.7122,9190.3545,9133.6423,12.4808,5.1835,16943.7000,0.0000,16943.7000,0.4393,4579.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4579.3784,0.0000,0.0000,0.0000,12364.3216,12364.3216,12.1142,8.5337,10.3240,-8.0498,-120747.0233,8.7436,1506.1880,15.0619,8.7436,0.0000,24.3016,8.5337,8.2834,8.4086,-1.0555,-8444.1914,8.7436,3070.7066,30.7071,8.7436,0.0000,85.4505,8.2834,7.7134,7.9984,-2.7457,-19220.0301,8.7436,3574.0576,35.7406,8.7436,0.0000,111.5625,8.7436,90.0964,5.8291,0.0000,221.3146,311.4110,-96217.9000,-148411.2448,-148411.2448
7473.0000,7.7555,19.9743,79.7000,178268.7000,-178189.0000,4.6219,18.1136,4.4000,1.0000,39615.2667,4.5000,1.0000,39633.3803,0.0000,0.0000,217883.9667,61.5864,-217822.3803,13.7053,6.4080,28824.5000,0.0000,28824.5000,0.7473,7790.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7790.4054,0.0000,0.0000,0.0000,21034.0946,21034.0946,13.1307,24.8857,336.4000,9094.5000,-8758.1000,0.2358,76.4545,4.4000,1.0000,1856.0204,4.9000,1.0000,1932.4750,0.0000,0.0000,10950.5204,259.9455,-10690.5750,13.4227,6.1254,1795.2000,0.0000,1795.2000,0.0465,485.1892,3.7000,1.0000,0.0000,0.0000,0.0000,485.1892,0.0000,0.0000,0.0000,1310.0108,1310.0108,13.3869,5.8610,9812.3000,164.1000,9648.2000,0.2544,2230.0682,4.4000,1.0000,33.4898,4.9000,1.0000,2263.5580,0.0000,0.0000,197.5898,7582.2318,7384.6420,13.1852,5.8879,16275.1000,0.0000,16275.1000,0.4220,4398.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4398.6757,0.0000,0.0000,0.0000,11876.4243,11876.4243,12.8608,8.7606,10.8107,-10.0075,-150112.3470,9.4920,1601.3395,16.0134,9.4920,0.0000,31.0910,8.7606,8.2989,8.5298,-2.1127,-16901.3875,9.4920,3315.6681,33.1567,9.4920,0.0000,109.3238,8.2989,7.7555,8.0272,-2.8420,-19894.0490,9.4920,3874.9744,38.7497,9.4920,0.0000,142.7310,9.4920,113.0131,6.3280,0.0000,283.1458,396.1588,-130404.1000,-186907.7835,-186907.7835
7474.0000,7.7961,20.0184,0.0000,190318.7000,-190318.7000,4.9344,0.0000,0.0000,0.0000,42293.0444,4.5000,1.0000,42293.0444,0.0000,0.0000,232611.7444,0.0000,-232611.7444,13.8540,6.5567,32774.9000,0.0000,32774.9000,0.8498,8858.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8858.0811,0.0000,0.0000,0.0000,23916.8189,23916.8189,13.2312,25.2720,0.0000,9513.5000,-9513.5000,0.2467,0.0000,0.0000,0.0000,1941.5306,4.9000,1.0000,1941.5306,0.0000,0.0000,11455.0306,0.0000,-11455.0306,13.5295,6.2322,1940.6000,0.0000,1940.6000,0.0503,524.4865,3.7000,1.0000,0.0000,0.0000,0.0000,524.4865,0.0000,0.0000,0.0000,1416.1135,1416.1135,13.4926,6.7792,7170.1000,603.7000,6566.4000,0.1859,1629.5682,4.4000,1.0000,123.2041,4.9000,1.0000,1752.7723,0.0000,0.0000,726.9041,5540.5318,4813.6277,13.3673,6.0700,14269.2000,0.0000,14269.2000,0.3700,3856.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3856.5405,0.0000,0.0000,0.0000,10412.6595,10412.6595,13.0961,9.0339,11.0650,-10.3987,-155980.9203,9.9554,1661.4238,16.6142,9.9554,0.0000,35.8710,9.0339,8.3619,8.6979,-3.2254,-25803.4225,9.9554,3451.7897,34.5179,9.9554,0.0000,126.1315,8.3619,7.7961,8.0790,-3.1033,-21723.2126,9.9554,4054.7887,40.5479,9.9554,0.0000,164.6748,9.9554,128.9131,6.6369,0.0000,326.6773,455.5904,-144281.1000,-203507.5554,-203507.5554
7475.0000,7.8436,20.0658,0.0000,194778.6000,-194778.6000,5.0500,0.0000,0.0000,0.0000,43284.1333,4.5000,1.0000,43284.1333,0.0000,0.0000,238062.7333,0.0000,-238062.7333,13.8209,6.5236,38693.4000,0.0000,38693.4000,1.0032,10457.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10457.6757,0.0000,0.0000,0.0000,28235.7243,28235.7243,13.1119,25.1527,0.0000,11982.6000,-11982.6000,0.3107,0.0000,0.0000,0.0000,2445.4286,4.9000,1.0000,2445.4286,0.0000,0.0000,14428.0286,0.0000,-14428.0286,13.4742,6.1769,1993.4000,0.0000,1993.4000,0.0517,538.7568,3.7000,1.0000,0.0000,0.0000,0.0000,538.7568,0.0000,0.0000,0.0000,1454.6432,1454.6432,13.4377,7.9024,5140.3000,935.8000,4204.5000,0.1333,1168.2500,4.4000,1.0000,190.9796,4.9000,1.0000,1359.2296,0.0000,0.0000,1126.7796,3972.0500,2845.2704,13.3662,6.0689,12931.9000,0.0000,12931.9000,0.3353,3495.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3495.1081,0.0000,0.0000,0.0000,9436.7919,9436.7919,13.1293,9.2563,11.1928,-10.2836,-154254.5205,10.3262,1713.9659,17.1397,10.3262,0.0000,40.0297,9.2563,8.4471,8.8517,-4.0284,-32227.1295,10.3262,3556.1222,35.5612,10.3262,0.0000,140.7545,8.4471,7.8436,8.1454,-3.4338,-24036.6820,10.3262,4193.3689,41.9337,10.3262,0.0000,183.7664,10.3262,142.6152,6.8841,0.0000,364.5507,507.1659,-148938.0000,-210518.3320,-210518.3320
7476.0000,7.8969,20.1191,0.0000,206151.6000,-206151.6000,5.3449,0.0000,0.0000,0.0000,45811.4667,4.5000,1.0000,45811.4667,0.0000,0.0000,251963.0667,0.0000,-251963.0667,14.0012,6.7039,40666.5000,0.0000,40666.5000,1.0544,10990.9459,3.7000,1.0000,0.0000,0.0000,0.0000,10990.9459,0.0000,0.0000,0.0000,29675.5541,29675.5541,13.2822,25.3230,0.0000,11764.1000,-11764.1000,0.3050,0.0000,0.0000,0.0000,2400.8367,4.9000,1.0000,2400.8367,0.0000,0.0000,14164.9367,0.0000,-14164.9367,13.6254,6.3281,2350.3000,0.0000,2350.3000,0.0609,635.2162,3.7000,1.0000,0.0000,0.0000,0.0000,635.2162,0.0000,0.0000,0.0000,1715.0838,1715.0838,13.5839,8.9071,3819.2000,967.6000,2851.6000,0.0990,868.0000,4.4000,1.0000,197.4694,4.9000,1.0000,1065.4694,0.0000,0.0000,1165.0694,2951.2000,1786.1306,13.5406,6.2433,10424.6000,0.0000,10424.6000,0.2703,2817.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2817.4595,0.0000,0.0000,0.0000,7607.1405,7607.1405,13.3563,9.3989,11.3776,-10.8899,-163347.9232,10.7017,1762.4407,17.6244,10.7017,0.0000,44.5577,9.3989,8.5308,8.9648,-4.4788,-35830.3546,10.7017,3667.1323,36.6713,10.7017,0.0000,156.6761,8.5308,7.8969,8.2139,-3.7380,-26165.8165,10.7017,4332.6284,43.3263,10.7017,0.0000,204.5533,10.7017,157.4124,7.1345,0.0000,405.7872,563.1996,-161622.7000,-225344.0944,-225344.0944
7477.0000,7.9258,20.1480,0.0000,210000.9000,-210000.9000,5.4447,0.0000,0.0000,0.0000,46666.8667,4.5000,1.0000,46666.8667,0.0000,0.0000,256667.7667,0.0000,-256667.7667,14.1957,6.8984,35240.4000,0.0000,35240.4000,0.9137,9524.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9524.4324,0.0000,0.0000,0.0000,25715.9676,25715.9676,13.5675,25.6083,0.0000,12612.6000,-12612.6000,0.3270,0.0000,0.0000,0.0000,2574.0000,4.9000,1.0000,2574.0000,0.0000,0.0000,15186.6000,0.0000,-15186.6000,13.9385,6.6412,2812.4000,0.0000,2812.4000,0.0729,760.1081,3.7000,1.0000,0.0000,0.0000,0.0000,760.1081,0.0000,0.0000,0.0000,2052.2919,2052.2919,13.8883,9.3798,3156.5000,843.8000,2312.7000,0.0818,717.3864,4.4000,1.0000,172.2041,4.9000,1.0000,889.5904,0.0000,0.0000,1016.0041,2439.1136,1423.1096,13.8536,6.5563,9087.3000,0.0000,9087.3000,0.2356,2456.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2456.0270,0.0000,0.0000,0.0000,6631.2730,6631.2730,13.6916,9.4525,11.5721,-11.5689,-173533.3256,10.6136,1733.6238,17.3362,10.6136,0.0000,43.4659,9.4525,8.5736,9.0131,-4.4973,-35978.5608,10.6136,3629.2280,36.2923,10.6136,0.0000,152.8370,8.5736,7.9258,8.2497,-3.7885,-26519.8382,10.6136,4290.0960,42.9010,10.6136,0.0000,199.5411,10.6136,153.8553,7.0757,0.0000,395.8440,549.6993,-173160.7000,-236031.7247,-236031.7247
7478.0000,7.9724,20.1946,0.0000,213511.6000,-213511.6000,5.5357,0.0000,0.0000,0.0000,47447.0222,4.5000,1.0000,47447.0222,0.0000,0.0000,260958.6222,0.0000,-260958.6222,14.1666,6.8693,40667.0000,0.0000,40667.0000,1.0544,10991.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10991.0811,0.0000,0.0000,0.0000,29675.9189,29675.9189,13.4622,25.5031,0.0000,13465.8000,-13465.8000,0.3491,0.0000,0.0000,0.0000,2748.1224,4.9000,1.0000,2748.1224,0.0000,0.0000,16213.9224,0.0000,-16213.9224,13.8471,6.5498,2683.8000,0.0000,2683.8000,0.0696,725.3514,3.7000,1.0000,0.0000,0.0000,0.0000,725.3514,0.0000,0.0000,0.0000,1958.4486,1958.4486,13.8006,11.5456,2448.3000,1112.7000,1335.6000,0.0635,556.4318,4.4000,1.0000,227.0816,4.9000,1.0000,783.5135,0.0000,0.0000,1339.7816,1891.8682,552.0865,13.7875,6.4902,8084.4000,0.0000,8084.4000,0.2096,2184.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2184.9730,0.0000,0.0000,0.0000,5899.4270,5899.4270,13.6475,9.6234,11.6354,-11.3021,-169532.0092,10.9228,1779.3698,17.7937,10.9228,0.0000,47.3766,9.6234,8.6459,9.1346,-5.1475,-41180.2194,10.9228,3715.0753,37.1508,10.9228,0.0000,166.5880,8.6459,7.9724,8.3091,-4.0535,-28374.4349,10.9228,4403.4275,44.0343,10.9228,0.0000,217.4940,10.9228,166.5665,7.2818,0.0000,431.4586,598.0251,-174206.6000,-239086.6635,-239086.6635
7479.0000,8.0043,20.2265,0.0000,219440.6000,-219440.6000,5.6894,0.0000,0.0000,0.0000,48764.5778,4.5000,1.0000,48764.5778,0.0000,0.0000,268205.1778,0.0000,-268205.1778,14.3637,7.0664,38695.1000,0.0000,38695.1000,1.0032,10458.1351,3.7000,1.0000,0.0000,0.0000,0.0000,10458.1351,0.0000,0.0000,0.0000,28236.9649,28236.9649,13.6942,25.7350,0.0000,12441.1000,-12441.1000,0.3226,0.0000,0.0000,0.0000,2539.0000,4.9000,1.0000,2539.0000,0.0000,0.0000,14980.1000,0.0000,-14980.1000,14.0494,6.7521,1779.1000,0.0000,1779.1000,0.0461,480.8378,3.7000,1.0000,0.0000,0.0000,0.0000,480.8378,0.0000,0.0000,0.0000,1298.2622,1298.2622,14.0186,15.4167,1724.3000,1306.8000,417.5000,0.0447,391.8864,4.4000,1.0000,266.6939,4.9000,1.0000,658.5802,0.0000,0.0000,1573.4939,1332.4136,-241.0802,14.0243,6.7270,7081.4000,0.0000,7081.4000,0.1836,1913.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1913.8919,0.0000,0.0000,0.0000,5167.5081,5167.5081,13.9018,9.6720,11.7869,-11.8925,-178387.0799,10.9345,1769.9550,17.6996,10.9345,0.0000,47.5289,9.6720,8.6920,9.1820,-5.1664,-41331.5980,10.9345,3711.3346,37.1133,10.9345,0.0000,167.1236,8.6920,8.0043,8.3481,-4.1436,-29004.9450,10.9345,4400.5114,44.0051,10.9345,0.0000,218.1934,10.9345,167.0600,7.2896,0.0000,432.8459,599.9059,-183908.6000,-248723.6229,-248723.6229
7480.0000,8.0420,20.2642,0.0000,223651.0000,-223651.0000,5.7986,0.0000,0.0000,0.0000,49700.2222,4.5000,1.0000,49700.2222,0.0000,0.0000,273351.2222,0.0000,-273351.2222,14.4230,7.1257,36724.7000,0.0000,36724.7000,0.9522,9925.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9925.5946,0.0000,0.0000,0.0000,26799.1054,26799.1054,13.7974,25.8382,0.0000,13168.3000,-13168.3000,0.3414,0.0000,0.0000,0.0000,2687.4082,4.9000,1.0000,2687.4082,0.0000,0.0000,15855.7082,0.0000,-15855.7082,14.1675,6.8702,1716.0000,0.0000,1716.0000,0.0445,463.7838,3.7000,1.0000,0.0000,0.0000,0.0000,463.7838,0.0000,0.0000,0.0000,1252.2162,1252.2162,14.1383,24.0074,631.2000,2245.9000,-1614.7000,0.0582,143.4545,4.4000,1.0000,458.3469,4.9000,1.0000,601.8015,0.0000,0.0000,2704.2469,487.7455,-2216.5015,14.1900,6.8927,8084.4000,0.0000,8084.4000,0.2096,2184.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2184.9730,0.0000,0.0000,0.0000,5899.4270,5899.4270,14.0523,9.7736,11.9130,-12.2196,-183293.7073,11.1067,1788.3418,17.8834,11.1067,0.0000,49.8104,9.7736,8.7461,9.2599,-5.5019,-44015.4291,11.1067,3756.9552,37.5696,11.1067,0.0000,175.1459,8.7461,8.0420,8.3941,-4.3091,-30163.5468,11.1067,4460.7135,44.6071,11.1067,0.0000,228.6672,11.1067,174.4373,7.4045,0.0000,453.6236,628.0609,-191908.9000,-257472.6832,-257472.6832
7481.0000,8.0769,20.2991,0.0000,227604.1000,-227604.1000,5.9011,0.0000,0.0000,0.0000,50578.6889,4.5000,1.0000,50578.6889,0.0000,0.0000,278182.7889,0.0000,-278182.7889,14.5099,7.2126,31289.9000,0.0000,31289.9000,0.8112,8456.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8456.7297,0.0000,0.0000,0.0000,22833.1703,22833.1703,13.9819,26.0227,0.0000,15557.2000,-15557.2000,0.4033,0.0000,0.0000,0.0000,3174.9388,4.9000,1.0000,3174.9388,0.0000,0.0000,18732.1388,0.0000,-18732.1388,14.4151,7.1178,2209.3000,0.0000,2209.3000,0.0573,597.1081,3.7000,1.0000,0.0000,0.0000,0.0000,597.1081,0.0000,0.0000,0.0000,1612.1919,1612.1919,14.3778,24.9077,430.7000,2202.8000,-1772.1000,0.0571,97.8864,4.4000,1.0000,449.5510,4.9000,1.0000,547.4374,0.0000,0.0000,2652.3510,332.8136,-2319.5374,14.4314,7.1341,9421.6000,0.0000,9421.6000,0.2443,2546.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2546.3784,0.0000,0.0000,0.0000,6875.2216,6875.2216,14.2724,9.8517,12.0621,-12.7443,-191163.8005,11.2115,1793.9716,17.9397,11.2115,0.0000,51.2337,9.8517,8.7961,9.3239,-5.7060,-45648.3674,11.2115,3781.7914,37.8179,11.2115,0.0000,180.1505,8.7961,8.0769,8.4365,-4.4431,-31101.7133,11.2115,4494.3374,44.9434,11.2115,0.0000,235.2010,11.2115,179.0266,7.4743,0.0000,466.5852,645.6117,-202012.6000,-267913.8813,-267913.8813
7482.0000,8.0886,20.3108,0.0000,231417.1000,-231417.1000,5.9999,0.0000,0.0000,0.0000,51426.0222,4.5000,1.0000,51426.0222,0.0000,0.0000,282843.1222,0.0000,-282843.1222,14.7620,7.4647,20441.1000,0.0000,20441.1000,0.5300,5524.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5524.6216,0.0000,0.0000,0.0000,14916.4784,14916.4784,14.4100,26.4110,77.8000,15102.3000,-15024.5000,0.3916,17.6818,4.4000,1.0000,3082.1020,4.9000,1.0000,3099.7839,0.0000,0.0000,18184.4020,60.1182,-18124.2839,14.8376,7.5403,1410.4000,0.0000,1410.4000,0.0366,381.1892,3.7000,1.0000,0.0000,0.0000,0.0000,381.1892,0.0000,0.0000,0.0000,1029.2108,1029.2108,14.8134,25.5459,297.8000,1758.9000,-1461.1000,0.0456,67.6818,4.4000,1.0000,358.9592,4.9000,1.0000,426.6410,0.0000,0.0000,2117.8592,230.1182,-1887.7410,14.8579,7.5606,12430.4000,0.0000,12430.4000,0.3223,3359.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3359.5676,0.0000,0.0000,0.0000,9070.8324,9070.8324,14.6439,9.8588,12.2513,-13.5208,-202811.3834,10.9888,1744.4978,17.4450,10.9888,0.0000,48.2417,9.8588,8.8112,9.3350,-5.5502,-44401.3538,10.9888,3704.8980,37.0490,10.9888,0.0000,169.6300,8.8112,8.0886,8.4499,-4.3751,-30625.8883,10.9888,4402.4679,44.0247,10.9888,0.0000,221.4657,10.9888,169.3677,7.3259,0.0000,439.3374,608.7051,-213620.8000,-277838.6255,-277838.6255
7483.0000,7.8603,20.0226,1026.7000,132486.8000,-131460.1000,3.4350,233.3409,4.4000,1.0000,29441.5111,4.5000,1.0000,29674.8520,0.0000,0.0000,161928.3111,793.3591,-161134.9520,14.1665,6.8693,16820.7000,0.0000,16820.7000,0.4361,4546.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4546.1351,0.0000,0.0000,0.0000,12274.5649,12274.5649,13.6862,6.6073,3297.9000,177.6000,3120.3000,0.0855,749.5227,4.4000,1.0000,36.2449,4.9000,1.0000,785.7676,0.0000,0.0000,213.8449,2548.3773,2334.5324,13.5948,6.2975,1164.1000,0.0000,1164.1000,0.0302,314.6216,3.7000,1.0000,0.0000,0.0000,0.0000,314.6216,0.0000,0.0000,0.0000,849.4784,849.4784,13.5616,24.4385,296.9000,1971.2000,-1674.3000,0.0511,67.4773,4.4000,1.0000,402.2857,4.9000,1.0000,469.7630,0.0000,0.0000,2373.4857,229.4227,-2144.0630,13.6455,6.3482,14603.5000,0.0000,14603.5000,0.3786,3946.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3946.8919,0.0000,0.0000,0.0000,10656.6081,10656.6081,13.2284,9.4651,11.3467,-6.4106,-96159.2035,6.6247,1092.4402,10.9244,6.6247,0.0000,10.5699,9.4651,8.5274,8.9963,-2.9947,-23957.9195,6.6247,2266.9547,22.6695,6.6247,0.0000,37.1665,8.5274,7.8603,8.1939,-2.4352,-17046.7083,6.6247,2684.4428,26.8444,6.6247,0.0000,48.5239,6.6247,41.9552,4.4165,0.0000,96.2603,138.2156,-97425.8000,-137163.8313,-137163.8313
7484.0000,7.8057,19.9362,1550.5000,130700.7000,-129150.2000,3.3887,352.3864,4.4000,1.0000,29044.6000,4.5000,1.0000,29396.9864,0.0000,0.0000,159745.3000,1198.1136,-158547.1864,14.0343,6.7370,16842.3000,0.0000,16842.3000,0.4367,4551.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4551.9730,0.0000,0.0000,0.0000,12290.3270,12290.3270,13.5515,5.8242,5603.5000,0.0000,5603.5000,0.1453,1273.5227,4.4000,1.0000,0.0000,0.0000,0.0000,1273.5227,0.0000,0.0000,0.0000,4329.9773,4329.9773,13.3814,6.0841,892.2000,0.0000,892.2000,0.0231,241.1351,3.7000,1.0000,0.0000,0.0000,0.0000,241.1351,0.0000,0.0000,0.0000,651.0649,651.0649,13.3558,21.6198,842.0000,1722.7000,-880.7000,0.0447,191.3636,4.4000,1.0000,351.5714,4.9000,1.0000,542.9351,0.0000,0.0000,2074.2714,650.6364,-1423.6351,13.4117,6.1144,13934.9000,0.0000,13934.9000,0.3613,3766.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3766.1892,0.0000,0.0000,0.0000,10168.7108,10168.7108,13.0123,9.3004,11.1563,-6.2989,-94484.2088,6.5995,1097.1080,10.9711,6.5995,0.0000,10.4498,9.3004,8.4596,8.8800,-2.6750,-21399.9278,6.5995,2269.9159,22.6992,6.5995,0.0000,36.7440,8.4596,7.8057,8.1327,-2.3781,-16646.6049,6.5995,2681.5364,26.8154,6.5995,0.0000,47.9723,6.5995,41.5179,4.3997,0.0000,95.1661,136.6840,-92758.0000,-132530.7415,-132530.7415
7485.0000,7.7109,19.5838,3819.7000,84495.9000,-80676.2000,2.1907,868.1136,4.4000,1.0000,18776.8667,4.5000,1.0000,19644.9803,0.0000,0.0000,103272.7667,2951.5864,-100321.1803,12.9311,5.6338,16829.7000,0.0000,16829.7000,0.4363,4548.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4548.5676,0.0000,0.0000,0.0000,12281.1324,12281.1324,12.2921,4.5648,11425.6000,0.0000,11425.6000,0.2962,2596.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2596.7273,0.0000,0.0000,0.0000,8828.8727,8828.8727,11.8327,4.5354,977.1000,0.0000,977.1000,0.0253,264.0811,3.7000,1.0000,0.0000,0.0000,0.0000,264.0811,0.0000,0.0000,0.0000,713.0189,713.0189,11.7956,14.6796,1624.8000,1431.9000,192.9000,0.0421,369.2727,4.4000,1.0000,292.2245,4.9000,1.0000,661.4972,0.0000,0.0000,1724.1245,1255.5273,-468.5972,11.8199,4.5226,12764.8000,0.0000,12764.8000,0.3310,3449.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3449.9459,0.0000,0.0000,0.0000,9314.8541,9314.8541,11.3352,9.6429,10.4891,-2.1682,-32523.3830,4.9825,852.2346,8.5223,4.9825,0.0000,4.4970,9.6429,8.2251,8.9340,-3.4057,-27245.6025,4.9825,1709.6796,17.0968,4.9825,0.0000,15.8125,8.2251,7.7109,7.9680,-1.4118,-9882.9138,4.9825,2039.4493,20.3945,4.9825,0.0000,20.6444,4.9825,19.1939,3.3217,0.0000,40.9538,60.1477,-38486.1000,-69651.8994,-69651.8994
7486.0000,7.6351,19.3862,4930.5000,80883.1000,-75952.6000,2.0970,1120.5682,4.4000,1.0000,17974.0222,4.5000,1.0000,19094.5904,0.0000,0.0000,98857.1222,3809.9318,-95047.1904,12.8480,5.5507,14247.7000,0.0000,14247.7000,0.3694,3850.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3850.7297,0.0000,0.0000,0.0000,10396.9703,10396.9703,12.2778,4.5505,13464.7000,0.0000,13464.7000,0.3491,3060.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3060.1591,0.0000,0.0000,0.0000,10404.5409,10404.5409,11.7071,4.4098,577.7000,0.0000,577.7000,0.0150,156.1351,3.7000,1.0000,0.0000,0.0000,0.0000,156.1351,0.0000,0.0000,0.0000,421.5649,421.5649,11.6840,11.8807,1955.2000,1286.7000,668.5000,0.0507,444.3636,4.4000,1.0000,262.5918,4.9000,1.0000,706.9555,0.0000,0.0000,1549.2918,1510.8364,-38.4555,11.6861,4.3888,10424.6000,0.0000,10424.6000,0.2703,2817.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2817.4595,0.0000,0.0000,0.0000,7607.1405,7607.1405,11.2689,9.3602,10.3145,-2.3201,-34802.0680,4.7272,814.6539,8.1465,4.7272,0.0000,3.8405,9.3602,8.2519,8.8060,-2.5258,-20206.6486,4.7272,1631.2443,16.3124,4.7272,0.0000,13.5041,8.2519,7.6351,7.9435,-1.6067,-11246.7127,4.7272,1937.0673,19.3707,4.7272,0.0000,17.6307,4.7272,16.6181,3.1515,0.0000,34.9754,51.5934,-36569.4000,-66255.4293,-66255.4293
7487.0000,7.6440,19.0615,6891.1000,66171.5000,-59280.4000,1.7156,1566.1591,4.4000,1.0000,14704.7778,4.5000,1.0000,16270.9369,0.0000,0.0000,80876.2778,5324.9409,-75551.3369,11.6036,4.3063,13910.0000,0.0000,13910.0000,0.3606,3759.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3759.4595,0.0000,0.0000,0.0000,10150.5405,10150.5405,11.0716,3.3443,34835.6000,0.0000,34835.6000,0.9032,7917.1818,4.4000,1.0000,0.0000,0.0000,0.0000,7917.1818,0.0000,0.0000,0.0000,26918.4182,26918.4182,9.6608,2.3635,433.8000,0.0000,433.8000,0.0112,117.2432,3.7000,1.0000,0.0000,0.0000,0.0000,117.2432,0.0000,0.0000,0.0000,316.5568,316.5568,9.6442,5.7121,2764.7000,871.4000,1893.3000,0.0717,628.3409,4.4000,1.0000,177.8367,4.9000,1.0000,806.1776,0.0000,0.0000,1049.2367,2136.3591,1087.1224,9.5872,2.2900,9087.3000,0.0000,9087.3000,0.2356,2456.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2456.0270,0.0000,0.0000,0.0000,6631.2730,6631.2730,9.2397,10.1839,9.7118,1.2011,18015.9286,4.9470,875.0373,8.7504,4.9470,0.0000,4.4013,10.1839,8.0659,9.1249,-5.0515,-40412.3709,4.9470,1683.2884,16.8329,4.9470,0.0000,15.4761,8.0659,7.6440,7.8549,-1.1501,-8050.9839,4.9470,2035.1507,20.3515,4.9470,0.0000,20.2053,4.9470,18.8206,3.2980,0.0000,40.0826,58.9032,879.6000,-30447.4261,-30447.4261
7488.0000,7.5957,18.7101,8519.7000,59425.9000,-50906.2000,1.5407,1936.2955,4.4000,1.0000,13205.7556,4.5000,1.0000,15142.0510,0.0000,0.0000,72631.6556,6583.4045,-66048.2510,11.0947,3.7974,13910.2000,0.0000,13910.2000,0.3606,3759.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3759.5135,0.0000,0.0000,0.0000,10150.6865,10150.6865,10.5570,2.8297,42616.4000,0.0000,42616.4000,1.1049,9685.5455,4.4000,1.0000,0.0000,0.0000,0.0000,9685.5455,0.0000,0.0000,0.0000,32930.8545,32930.8545,8.8124,1.5151,425.3000,0.0000,425.3000,0.0110,114.9459,3.7000,1.0000,0.0000,0.0000,0.0000,114.9459,0.0000,0.0000,0.0000,310.3541,310.3541,8.7960,2.3097,4389.4000,452.4000,3937.0000,0.1138,997.5909,4.4000,1.0000,92.3265,4.9000,1.0000,1089.9174,0.0000,0.0000,544.7265,3391.8091,2847.0826,8.6451,1.3478,5075.6000,0.0000,5075.6000,0.1316,1371.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1371.7838,0.0000,0.0000,0.0000,3703.8162,3703.8162,8.4489,10.2711,9.3600,2.2931,34396.0966,4.8941,879.0578,8.7906,4.8941,0.0000,4.2616,10.2711,8.1190,9.1950,-5.0780,-40623.9214,4.8941,1660.1769,16.6018,4.8941,0.0000,14.9849,8.1190,7.5957,7.8574,-1.4111,-9877.6324,4.8941,2013.1725,20.1317,4.8941,0.0000,19.5640,4.8941,18.2743,3.2627,0.0000,38.8106,57.0849,15058.3000,-16105.4571,-16105.4571
7489.0000,7.5646,18.3865,9821.0000,54192.9000,-44371.9000,1.4051,2232.0455,4.4000,1.0000,12042.8667,4.5000,1.0000,14274.9121,0.0000,0.0000,66235.7667,7588.9545,-58646.8121,10.8704,3.5731,13937.7000,0.0000,13937.7000,0.3614,3766.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3766.9459,0.0000,0.0000,0.0000,10170.7541,10170.7541,10.2971,2.5698,42145.4000,0.0000,42145.4000,1.0927,9578.5000,4.4000,1.0000,0.0000,0.0000,0.0000,9578.5000,0.0000,0.0000,0.0000,32566.9000,32566.9000,8.4614,1.1641,432.3000,0.0000,432.3000,0.0112,116.8378,3.7000,1.0000,0.0000,0.0000,0.0000,116.8378,0.0000,0.0000,0.0000,315.4622,315.4622,8.4436,1.0354,5996.9000,158.9000,5838.0000,0.1555,1362.9318,4.4000,1.0000,32.4286,4.9000,1.0000,1395.3604,0.0000,0.0000,191.3286,4633.9682,4442.6396,8.1932,0.8959,1567.9000,0.0000,1567.9000,0.0407,423.7568,3.7000,1.0000,0.0000,0.0000,0.0000,423.7568,0.0000,0.0000,0.0000,1144.1432,1144.1432,8.1287,10.2129,9.1708,2.4651,36975.8983,4.5997,833.0523,8.3305,4.5997,0.0000,3.5379,10.2129,8.1241,9.1685,-4.6322,-37057.3458,4.5997,1562.1302,15.6213,4.5997,0.0000,12.4402,8.1241,7.5646,7.8444,-1.4179,-9925.4656,4.5997,1893.1765,18.9318,4.5997,0.0000,16.2417,4.5997,15.4189,3.0665,0.0000,32.2198,47.6387,19549.4000,-10006.9131,-10006.9131
7490.0000,7.5562,18.0373,11111.3000,49313.5000,-38202.2000,1.2785,2525.2955,4.4000,1.0000,10958.5556,4.5000,1.0000,13483.8510,0.0000,0.0000,60272.0556,8586.0045,-51686.0510,10.4288,3.1315,13939.4000,0.0000,13939.4000,0.3614,3767.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3767.4054,0.0000,0.0000,0.0000,10171.9946,10171.9946,9.8635,2.1362,48337.1000,0.0000,48337.1000,1.2532,10985.7045,4.4000,1.0000,0.0000,0.0000,0.0000,10985.7045,0.0000,0.0000,0.0000,37351.3955,37351.3955,7.7875,0.4902,426.0000,0.0000,426.0000,0.0110,115.1351,3.7000,1.0000,0.0000,0.0000,0.0000,115.1351,0.0000,0.0000,0.0000,310.8649,310.8649,7.7703,0.1380,7035.0000,55.5000,6979.5000,0.1824,1598.8636,4.4000,1.0000,11.3265,4.9000,1.0000,1610.1902,0.0000,0.0000,66.8265,5436.1364,5369.3098,7.4718,0.1745,898.3000,0.0000,898.3000,0.0233,242.7838,3.7000,1.0000,0.0000,0.0000,0.0000,242.7838,0.0000,0.0000,0.0000,655.5162,655.5162,7.4354,10.3681,8.9017,3.5177,52765.7179,4.6649,854.9058,8.5491,4.6649,0.0000,3.6905,10.3681,8.1102,9.2392,-5.0779,-40623.5139,4.6649,1579.3718,15.7937,4.6649,0.0000,12.9767,8.1102,7.5562,7.8332,-1.4242,-9969.1741,4.6649,1920.9670,19.2097,4.6649,0.0000,16.9421,4.6649,16.0245,3.1099,0.0000,33.6092,49.6338,32378.1000,2173.0300,2173.0300
7491.0000,7.5373,17.6099,12393.4000,44550.1000,-32156.7000,1.1550,2816.6818,4.4000,1.0000,9900.0222,4.5000,1.0000,12716.7040,0.0000,0.0000,54450.1222,9576.7182,-44873.4040,10.1597,2.8624,13939.4000,0.0000,13939.4000,0.3614,3767.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3767.4054,0.0000,0.0000,0.0000,10171.9946,10171.9946,9.5652,1.8380,46808.3000,0.0000,46808.3000,1.2136,10638.2500,4.4000,1.0000,0.0000,0.0000,0.0000,10638.2500,0.0000,0.0000,0.0000,36170.0500,36170.0500,7.4515,0.1542,432.2000,0.0000,432.2000,0.0112,116.8108,3.7000,1.0000,0.0000,0.0000,0.0000,116.8108,0.0000,0.0000,0.0000,315.3892,315.3892,7.4331,-0.2930,7954.7000,0.8000,7953.9000,0.2062,1807.8864,4.4000,1.0000,0.1633,4.9000,1.0000,1808.0496,0.0000,0.0000,0.9633,6146.8136,6145.8504,7.0739,-0.2234,395.6000,0.0000,395.6000,0.0103,106.9189,3.7000,1.0000,0.0000,0.0000,0.0000,106.9189,0.0000,0.0000,0.0000,288.6811,288.6811,7.0571,10.4074,8.7322,3.8221,57330.8279,4.4366,819.1761,8.1918,4.4366,0.0000,3.1748,10.4074,8.0846,9.2460,-4.9685,-39747.8471,4.4366,1501.6466,15.0165,4.4366,0.0000,11.1635,8.0846,7.5373,7.8110,-1.3378,-9364.4196,4.4366,1828.7987,18.2880,4.4366,0.0000,14.5749,4.4366,13.9684,2.9577,0.0000,28.9133,42.8817,37372.7000,8218.5612,8218.5612
7492.0000,7.5303,17.0903,13794.4000,40038.9000,-26244.5000,1.0381,3135.0909,4.4000,1.0000,8897.5333,4.5000,1.0000,12032.6242,0.0000,0.0000,48936.4333,10659.3091,-38277.1242,9.7015,2.4042,13939.4000,0.0000,13939.4000,0.3614,3767.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3767.4054,0.0000,0.0000,0.0000,10171.9946,10171.9946,9.1245,1.3973,53675.2000,0.0000,53675.2000,1.3916,12198.9091,4.4000,1.0000,0.0000,0.0000,0.0000,12198.9091,0.0000,0.0000,0.0000,41476.2909,41476.2909,6.7719,-0.5254,426.1000,0.0000,426.1000,0.0110,115.1622,3.7000,1.0000,0.0000,0.0000,0.0000,115.1622,0.0000,0.0000,0.0000,310.9378,310.9378,6.7542,-0.9731,9054.1000,0.0000,9054.1000,0.2347,2057.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2057.7500,0.0000,0.0000,0.0000,6996.3500,6996.3500,6.3574,-0.9399,395.6000,0.0000,395.6000,0.0103,106.9189,3.7000,1.0000,0.0000,0.0000,0.0000,106.9189,0.0000,0.0000,0.0000,288.6811,288.6811,6.3410,10.5883,8.4647,4.9919,74877.9626,4.5707,853.9924,8.5399,4.5707,0.0000,3.4716,10.5883,8.0811,9.3347,-5.5250,-44200.1157,4.5707,1541.0487,15.4105,4.5707,0.0000,12.2070,8.0811,7.5303,7.8057,-1.3872,-9710.7166,4.5707,1884.5297,18.8453,4.5707,0.0000,15.9372,4.5707,15.1549,3.0472,0.0000,31.6158,46.7706,51245.9000,20967.1302,20967.1302
7493.0000,7.5163,18.2575,10931.1000,57032.9000,-46101.8000,1.4787,2484.3409,4.4000,1.0000,12673.9778,4.5000,1.0000,15158.3187,0.0000,0.0000,69706.8778,8446.7591,-61260.1187,10.5684,3.2711,13939.7000,0.0000,13939.7000,0.3614,3767.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3767.4865,0.0000,0.0000,0.0000,10172.2135,10172.2135,10.0616,2.3343,51766.2000,0.0000,51766.2000,1.3421,11765.0455,4.4000,1.0000,0.0000,0.0000,0.0000,11765.0455,0.0000,0.0000,0.0000,40001.1545,40001.1545,8.0687,0.7714,432.1000,0.0000,432.1000,0.0112,116.7838,3.7000,1.0000,0.0000,0.0000,0.0000,116.7838,0.0000,0.0000,0.0000,315.3162,315.3162,8.0529,0.3257,9739.1000,0.0000,9739.1000,0.2525,2213.4318,4.4000,1.0000,0.0000,0.0000,0.0000,2213.4318,0.0000,0.0000,0.0000,7525.6682,7525.6682,7.6780,0.3807,898.3000,0.0000,898.3000,0.0233,242.7838,3.7000,1.0000,0.0000,0.0000,0.0000,242.7838,0.0000,0.0000,0.0000,655.5162,655.5162,7.6453,9.6776,8.6615,2.7193,40789.4375,5.2038,963.8451,9.6385,5.2038,0.0000,5.1232,9.6776,8.3995,9.0385,-3.2065,-25652.2526,5.2038,1777.4263,17.7743,5.2038,0.0000,18.0144,8.3995,7.5163,7.9579,-2.5325,-17727.4349,5.2038,2130.9945,21.3099,5.2038,0.0000,23.5192,5.2038,21.6221,3.4692,0.0000,46.6567,68.2788,30673.6000,-2590.2500,-2590.2500
7494.0000,7.5963,18.4860,11009.0000,63840.8000,-52831.8000,1.6552,2502.0455,4.4000,1.0000,14186.8444,4.5000,1.0000,16688.8899,0.0000,0.0000,78027.6444,8506.9545,-69520.6899,10.6736,3.3763,13939.4000,0.0000,13939.4000,0.3614,3767.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3767.4054,0.0000,0.0000,0.0000,10171.9946,10171.9946,10.2233,2.4960,57660.5000,0.0000,57660.5000,1.4950,13104.6591,4.4000,1.0000,0.0000,0.0000,0.0000,13104.6591,0.0000,0.0000,0.0000,44555.8409,44555.8409,8.2511,0.9538,559.9000,0.0000,559.9000,0.0145,151.3243,3.7000,1.0000,0.0000,0.0000,0.0000,151.3243,0.0000,0.0000,0.0000,408.5757,408.5757,8.2330,0.5057,9855.8000,0.0000,9855.8000,0.2555,2239.9545,4.4000,1.0000,0.0000,0.0000,0.0000,2239.9545,0.0000,0.0000,0.0000,7615.8455,7615.8455,7.8959,0.5986,4752.5000,0.0000,4752.5000,0.1232,1284.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1284.4595,0.0000,0.0000,0.0000,3468.0405,3468.0405,7.7424,9.5541,8.6482,2.7286,40928.7229,5.8572,1085.4982,10.8550,5.8572,0.0000,7.3054,9.5541,8.4088,8.9814,-3.2342,-25873.8086,5.8572,2005.6252,20.0563,5.8572,0.0000,25.6875,8.4088,7.5963,8.0025,-2.6222,-18355.3070,5.8572,2393.7791,23.9378,5.8572,0.0000,33.5371,5.8572,29.9118,3.9048,0.0000,66.5299,96.4418,33936.3000,-3300.3927,-3300.3927
