Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7495.0000,7.7178,19.5887,5497.4000,120890.0000,-115392.6000,3.1343,1249.4091,4.4000,1.0000,26864.4444,4.5000,1.0000,28113.8535,0.0000,0.0000,147754.4444,4247.9909,-143506.4535,12.6616,5.3643,13939.6000,0.0000,13939.6000,0.3614,3767.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3767.4595,0.0000,0.0000,0.0000,10172.1405,10172.1405,12.3112,4.5839,33164.3000,0.0000,33164.3000,0.8598,7537.3409,4.4000,1.0000,0.0000,0.0000,0.0000,7537.3409,0.0000,0.0000,0.0000,25626.9591,25626.9591,11.4283,4.1310,526.1000,0.0000,526.1000,0.0136,142.1892,3.7000,1.0000,0.0000,0.0000,0.0000,142.1892,0.0000,0.0000,0.0000,383.9108,383.9108,11.4151,3.7224,9019.4000,25.9000,8993.5000,0.2338,2049.8636,4.4000,1.0000,5.2857,4.9000,1.0000,2055.1494,0.0000,0.0000,31.1857,6969.5364,6938.3506,11.1761,3.8788,15979.8000,0.0000,15979.8000,0.4143,4318.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4318.8649,0.0000,0.0000,0.0000,11660.9351,11660.9351,10.7744,8.4771,9.6257,-4.4457,-66685.2229,7.5260,1336.2262,13.3623,7.5260,0.0000,15.4975,8.4771,8.4968,8.4869,0.0715,571.8410,7.5260,2633.9320,26.3393,7.5260,0.0000,54.4932,8.4968,7.7178,8.1073,-3.2301,-22610.7754,7.5260,3061.4438,30.6144,7.5260,0.0000,71.1452,7.5260,59.5970,5.0173,0.0000,141.1359,200.7329,-42789.3000,-88724.1573,-88724.1573
7496.0000,7.8031,19.8611,3364.0000,158269.4000,-154905.4000,4.1034,764.5455,4.4000,1.0000,35170.9778,4.5000,1.0000,35935.5232,0.0000,0.0000,193440.3778,2599.4545,-190840.9232,13.2984,6.0011,23677.8000,0.0000,23677.8000,0.6139,6399.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6399.4054,0.0000,0.0000,0.0000,17278.3946,17278.3946,12.8009,5.0736,24714.2000,0.0000,24714.2000,0.6408,5616.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5616.8636,0.0000,0.0000,0.0000,19097.3364,19097.3364,12.2510,4.9537,1063.5000,0.0000,1063.5000,0.0276,287.4324,3.7000,1.0000,0.0000,0.0000,0.0000,287.4324,0.0000,0.0000,0.0000,776.0676,776.0676,12.2286,5.1151,6811.3000,347.2000,6464.1000,0.1766,1548.0227,4.4000,1.0000,70.8571,4.9000,1.0000,1618.8799,0.0000,0.0000,418.0571,5263.2773,4845.2201,12.0891,4.7918,16985.2000,0.0000,16985.2000,0.4404,4590.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4590.5946,0.0000,0.0000,0.0000,12394.6054,12394.6054,11.7322,8.6862,10.2092,-7.0522,-105783.7160,9.0039,1558.7252,15.5873,9.0039,0.0000,26.5377,8.6862,8.3939,8.5400,-1.2686,-10148.5789,9.0039,3143.7602,31.4376,9.0039,0.0000,93.3132,8.3939,7.8031,8.0985,-2.9310,-20517.0043,9.0039,3664.0648,36.6406,9.0039,0.0000,121.8279,9.0039,97.6925,6.0026,0.0000,241.6789,339.3714,-82000.6000,-136449.2992,-136449.2992
7497.0000,7.8026,19.9244,2192.5000,168653.2000,-166460.7000,4.3726,498.2955,4.4000,1.0000,37478.4889,4.5000,1.0000,37976.7843,0.0000,0.0000,206131.6889,1694.2045,-204437.4843,13.7522,6.4549,28891.1000,0.0000,28891.1000,0.7491,7808.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7808.4054,0.0000,0.0000,0.0000,21082.6946,21082.6946,13.1386,19.1784,6181.3000,7959.4000,-1778.1000,0.2064,1404.8409,4.4000,1.0000,1624.3673,4.9000,1.0000,3029.2083,0.0000,0.0000,9583.7673,4776.4591,-4807.3083,13.2785,5.9812,1799.0000,0.0000,1799.0000,0.0466,486.2162,3.7000,1.0000,0.0000,0.0000,0.0000,486.2162,0.0000,0.0000,0.0000,1312.7838,1312.7838,13.2403,7.0846,5461.2000,712.8000,4748.4000,0.1416,1241.1818,4.4000,1.0000,145.4694,4.9000,1.0000,1386.6512,0.0000,0.0000,858.2694,4220.0182,3361.7488,13.1425,5.8452,16314.9000,0.0000,16314.9000,0.4230,4409.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4409.4324,0.0000,0.0000,0.0000,11905.4676,11905.4676,12.7960,8.6902,10.7431,-9.4056,-141083.8947,8.9089,1507.3280,15.0733,8.9089,0.0000,25.7066,8.6902,8.3624,8.5263,-1.4078,-11262.3602,8.9089,3112.4852,31.1249,8.9089,0.0000,90.3908,8.3624,7.8026,8.0825,-2.7480,-19235.8430,8.9089,3627.9971,36.2800,8.9089,0.0000,118.0125,8.9089,94.8752,5.9393,0.0000,234.1100,328.9852,-116485.4000,-171582.0979,-171582.0979
7498.0000,7.8181,19.9854,1258.9000,176980.3000,-175721.4000,4.5885,286.1136,4.4000,1.0000,39328.9556,4.5000,1.0000,39615.0692,0.0000,0.0000,216309.2556,972.7864,-215336.4692,13.8633,6.5660,32841.7000,0.0000,32841.7000,0.8515,8876.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8876.1351,0.0000,0.0000,0.0000,23965.5649,23965.5649,13.1905,23.1191,2096.0000,7667.6000,-5571.6000,0.1988,476.3636,4.4000,1.0000,1564.8163,4.9000,1.0000,2041.1800,0.0000,0.0000,9232.4163,1619.6364,-7612.7800,13.4043,6.1070,1945.0000,0.0000,1945.0000,0.0504,525.6757,3.7000,1.0000,0.0000,0.0000,0.0000,525.6757,0.0000,0.0000,0.0000,1419.3243,1419.3243,13.3644,11.0880,3733.4000,1690.1000,2043.3000,0.0968,848.5000,4.4000,1.0000,344.9184,4.9000,1.0000,1193.4184,0.0000,0.0000,2035.0184,2884.9000,849.8816,13.3406,6.0433,14304.1000,0.0000,14304.1000,0.3709,3865.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3865.9730,0.0000,0.0000,0.0000,10438.1270,10438.1270,13.0475,8.9458,10.9967,-9.7404,-146106.1371,9.2354,1545.7435,15.4574,9.2354,0.0000,28.6370,8.9458,8.3753,8.6606,-2.5402,-20321.5090,9.2354,3207.4132,32.0741,9.2354,0.0000,100.6949,8.3753,7.8181,8.0967,-2.8355,-19848.7051,9.2354,3758.5464,37.5855,9.2354,0.0000,131.4653,9.2354,104.7792,6.1569,0.0000,260.7973,365.5764,-130158.9000,-186276.3513,-186276.3513
7499.0000,7.8504,20.0483,581.5000,184854.8000,-184273.3000,4.7927,132.1591,4.4000,1.0000,41078.8444,4.5000,1.0000,41211.0035,0.0000,0.0000,225933.6444,449.3409,-225484.3035,13.8955,6.5982,38778.7000,0.0000,38778.7000,1.0054,10480.7297,3.7000,1.0000,0.0000,0.0000,0.0000,10480.7297,0.0000,0.0000,0.0000,28297.9703,28297.9703,13.1368,24.4887,634.9000,7121.0000,-6486.1000,0.1846,144.2955,4.4000,1.0000,1453.2653,4.9000,1.0000,1597.5608,0.0000,0.0000,8574.2653,490.6045,-8083.6608,13.3535,6.0562,1997.2000,0.0000,1997.2000,0.0518,539.7838,3.7000,1.0000,0.0000,0.0000,0.0000,539.7838,0.0000,0.0000,0.0000,1457.4162,1457.4162,13.3145,19.0535,2411.1000,2956.5000,-545.4000,0.0767,547.9773,4.4000,1.0000,603.3673,4.9000,1.0000,1151.3446,0.0000,0.0000,3559.8673,1863.1227,-1696.7446,13.3599,6.0626,12963.5000,0.0000,12963.5000,0.3361,3503.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3503.6486,0.0000,0.0000,0.0000,9459.8514,9459.8514,13.1063,9.1806,11.1435,-9.7622,-146433.0838,9.6709,1608.5714,16.0857,9.6709,0.0000,32.8828,9.1806,8.4382,8.8094,-3.4612,-27689.9369,9.6709,3336.6816,33.3668,9.6709,0.0000,115.6242,8.4382,7.8504,8.1443,-3.1324,-21926.4503,9.6709,3927.4592,39.2746,9.6709,0.0000,150.9568,9.6709,118.9937,6.4473,0.0000,299.4638,418.4575,-137565.4000,-196049.4711,-196049.4711
7500.0000,7.8966,20.1132,141.0000,193859.1000,-193718.1000,5.0262,32.0455,4.4000,1.0000,43079.8000,4.5000,1.0000,43111.8455,0.0000,0.0000,236938.9000,108.9545,-236829.9455,13.9476,6.6503,40753.1000,0.0000,40753.1000,1.0566,11014.3514,3.7000,1.0000,0.0000,0.0000,0.0000,11014.3514,0.0000,0.0000,0.0000,29738.7486,29738.7486,13.1878,25.1973,38.6000,9519.6000,-9481.0000,0.2468,8.7727,4.4000,1.0000,1942.7755,4.9000,1.0000,1951.5482,0.0000,0.0000,11462.3755,29.8273,-11432.5482,13.4799,6.1826,2356.2000,0.0000,2356.2000,0.0611,636.8108,3.7000,1.0000,0.0000,0.0000,0.0000,636.8108,0.0000,0.0000,0.0000,1719.3892,1719.3892,13.4360,22.0216,1783.8000,3989.3000,-2205.5000,0.1034,405.4091,4.4000,1.0000,814.1429,4.9000,1.0000,1219.5519,0.0000,0.0000,4803.4429,1378.3909,-3425.0519,13.5235,6.2262,10449.9000,0.0000,10449.9000,0.2709,2824.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2824.2973,0.0000,0.0000,0.0000,7625.6027,7625.6027,13.3286,9.3441,11.3364,-10.3967,-155950.2451,10.1475,1674.0954,16.7410,10.1475,0.0000,37.9881,9.3441,8.5161,8.9301,-4.0509,-32407.1608,10.1475,3482.5583,34.8256,10.1475,0.0000,133.5758,8.5161,7.8966,8.2064,-3.4638,-24246.3992,10.1475,4109.6460,41.0965,10.1475,0.0000,174.3940,10.1475,135.9028,6.7650,0.0000,345.9580,481.8608,-151845.4000,-212603.8051,-212603.8051
7501.0000,7.9349,20.1564,18.9000,202240.7000,-202221.8000,5.2435,4.2955,4.4000,1.0000,44942.3778,4.5000,1.0000,44946.6732,0.0000,0.0000,247183.0778,14.6045,-247168.4732,14.1231,6.8258,35316.3000,0.0000,35316.3000,0.9156,9544.9459,3.7000,1.0000,0.0000,0.0000,0.0000,9544.9459,0.0000,0.0000,0.0000,25771.3541,25771.3541,13.4779,25.2671,390.9000,12002.8000,-11611.9000,0.3112,88.8409,4.4000,1.0000,2449.5510,4.9000,1.0000,2538.3919,0.0000,0.0000,14452.3510,302.0591,-14150.2919,13.8322,6.5349,2818.6000,0.0000,2818.6000,0.0731,761.7838,3.7000,1.0000,0.0000,0.0000,0.0000,761.7838,0.0000,0.0000,0.0000,2056.8162,2056.8162,13.7807,24.1559,1032.7000,4791.2000,-3758.5000,0.1242,234.7045,4.4000,1.0000,977.7959,4.9000,1.0000,1212.5005,0.0000,0.0000,5768.9959,797.9955,-4971.0005,13.9051,6.6078,9109.3000,0.0000,9109.3000,0.2362,2461.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2461.9730,0.0000,0.0000,0.0000,6647.3270,6647.3270,13.7387,9.4348,11.5868,-11.4603,-171903.8481,10.3557,1690.4500,16.9045,10.3557,0.0000,40.3739,9.4348,8.5746,9.0047,-4.2948,-34358.7014,10.3557,3542.3412,35.4234,10.3557,0.0000,141.9646,8.5746,7.9349,8.2548,-3.6502,-25551.7188,10.3557,4184.9129,41.8491,10.3557,0.0000,185.3462,10.3557,143.7441,6.9038,0.0000,367.6847,511.4287,-170348.0000,-231814.2683,-231814.2683
7502.0000,7.9967,20.2190,0.0000,211100.0000,-211100.0000,5.4732,0.0000,0.0000,0.0000,46911.1111,4.5000,1.0000,46911.1111,0.0000,0.0000,258011.1111,0.0000,-258011.1111,14.1188,6.8215,40760.4000,0.0000,40760.4000,1.0568,11016.3243,3.7000,1.0000,0.0000,0.0000,0.0000,11016.3243,0.0000,0.0000,0.0000,29744.0757,29744.0757,13.4130,25.4539,0.0000,12990.6000,-12990.6000,0.3368,0.0000,0.0000,0.0000,2651.1429,4.9000,1.0000,2651.1429,0.0000,0.0000,15641.7429,0.0000,-15641.7429,13.7842,6.4869,2690.0000,0.0000,2690.0000,0.0697,727.0270,3.7000,1.0000,0.0000,0.0000,0.0000,727.0270,0.0000,0.0000,0.0000,1962.9730,1962.9730,13.7376,24.9442,574.2000,5318.4000,-4744.2000,0.1379,130.5000,4.4000,1.0000,1085.3878,4.9000,1.0000,1215.8878,0.0000,0.0000,6403.7878,443.7000,-5960.0878,13.8790,6.5817,8103.9000,0.0000,8103.9000,0.2101,2190.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2190.2432,0.0000,0.0000,0.0000,5913.6568,5913.6568,13.7387,9.6615,11.7001,-11.4555,-171831.8998,10.9267,1775.1759,17.7518,10.9267,0.0000,47.4284,9.6615,8.6712,9.1663,-5.2170,-41736.0971,10.9267,3711.2642,37.1126,10.9267,0.0000,166.7702,8.6712,7.9967,8.3340,-4.0606,-28424.2394,10.9267,4400.1747,44.0017,10.9267,0.0000,217.7320,10.9267,166.7344,7.2845,0.0000,431.9307,598.6651,-177280.5000,-241992.2363,-241992.2363
7503.0000,8.0357,20.2579,0.0000,217120.9000,-217120.9000,5.6293,0.0000,0.0000,0.0000,48249.0889,4.5000,1.0000,48249.0889,0.0000,0.0000,265369.9889,0.0000,-265369.9889,14.3080,7.0107,38772.0000,0.0000,38772.0000,1.0052,10478.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10478.9189,0.0000,0.0000,0.0000,28293.0811,28293.0811,13.6393,25.6801,0.0000,12096.1000,-12096.1000,0.3136,0.0000,0.0000,0.0000,2468.5918,4.9000,1.0000,2468.5918,0.0000,0.0000,14564.6918,0.0000,-14564.6918,13.9835,6.6862,1783.1000,0.0000,1783.1000,0.0462,481.9189,3.7000,1.0000,0.0000,0.0000,0.0000,481.9189,0.0000,0.0000,0.0000,1301.1811,1301.1811,13.9528,25.3018,464.0000,5182.7000,-4718.7000,0.1344,105.4545,4.4000,1.0000,1057.6939,4.9000,1.0000,1163.1484,0.0000,0.0000,6240.3939,358.5455,-5881.8484,14.0918,6.7945,7098.5000,0.0000,7098.5000,0.1840,1918.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1918.5135,0.0000,0.0000,0.0000,5179.9865,5179.9865,13.9694,9.7359,11.8526,-11.9406,-179109.0630,10.9691,1770.6723,17.7067,10.9691,0.0000,47.9826,9.7359,8.7306,9.2333,-5.3164,-42531.2397,10.9691,3714.7537,37.1475,10.9691,0.0000,168.7187,8.7306,8.0357,8.3831,-4.2003,-29401.9778,10.9691,4407.6078,44.0761,10.9691,0.0000,220.2759,10.9691,168.5289,7.3128,0.0000,436.9772,605.5062,-186282.1000,-251042.2805,-251042.2805
7504.0000,8.0695,20.2916,2.5000,219236.3000,-219233.8000,5.6841,0.5682,4.4000,1.0000,48719.1778,4.5000,1.0000,48719.7460,0.0000,0.0000,267955.4778,1.9318,-267953.5460,14.3744,7.0772,36797.5000,0.0000,36797.5000,0.9540,9945.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9945.2703,0.0000,0.0000,0.0000,26852.2297,26852.2297,13.7426,25.7834,0.0000,12733.8000,-12733.8000,0.3301,0.0000,0.0000,0.0000,2598.7347,4.9000,1.0000,2598.7347,0.0000,0.0000,15332.5347,0.0000,-15332.5347,14.1034,6.8061,1719.9000,0.0000,1719.9000,0.0446,464.8378,3.7000,1.0000,0.0000,0.0000,0.0000,464.8378,0.0000,0.0000,0.0000,1255.0622,1255.0622,14.0739,25.4928,381.0000,4734.5000,-4353.5000,0.1228,86.5909,4.4000,1.0000,966.2245,4.9000,1.0000,1052.8154,0.0000,0.0000,5700.7245,294.4091,-5406.3154,14.2011,6.9038,8103.9000,0.0000,8103.9000,0.2101,2190.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2190.2432,0.0000,0.0000,0.0000,5913.6568,5913.6568,14.0619,9.8291,11.9455,-11.9927,-179890.2693,11.0186,1771.7431,17.7174,11.0186,0.0000,48.6350,9.8291,8.7813,9.3052,-5.5660,-44528.3705,11.0186,3719.7788,37.1978,11.0186,0.0000,171.0128,8.7813,8.0695,8.4254,-4.3218,-30252.8076,11.0186,4419.1956,44.1920,11.0186,0.0000,223.2710,11.0186,170.6397,7.3458,0.0000,442.9188,613.5585,-189699.8000,-254671.4474,-254671.4474
7505.0000,8.0986,20.3162,131.0000,222127.1000,-221996.1000,5.7591,29.7727,4.4000,1.0000,49361.5778,4.5000,1.0000,49391.3505,0.0000,0.0000,271488.6778,101.2273,-271387.4505,14.4675,7.1702,31364.6000,0.0000,31364.6000,0.8132,8476.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8476.9189,0.0000,0.0000,0.0000,22887.6811,22887.6811,13.9303,25.8525,229.9000,14974.1000,-14744.2000,0.3882,52.2500,4.4000,1.0000,3055.9388,4.9000,1.0000,3108.1888,0.0000,0.0000,18030.0388,177.6500,-17852.3888,14.3493,7.0520,2214.0000,0.0000,2214.0000,0.0574,598.3784,3.7000,1.0000,0.0000,0.0000,0.0000,598.3784,0.0000,0.0000,0.0000,1615.6216,1615.6216,14.3114,25.4735,449.4000,3951.9000,-3502.5000,0.1025,102.1364,4.4000,1.0000,806.5102,4.9000,1.0000,908.6466,0.0000,0.0000,4758.4102,347.2636,-4411.1466,14.4149,7.1176,9444.5000,0.0000,9444.5000,0.2449,2552.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2552.5676,0.0000,0.0000,0.0000,6891.9324,6891.9324,14.2532,9.8896,12.0714,-12.3959,-185938.9862,11.0478,1767.0946,17.6709,11.0478,0.0000,49.0224,9.8896,8.8235,9.3565,-5.6786,-45428.7861,11.0478,3721.2722,37.2127,11.0478,0.0000,172.3750,8.8235,8.0986,8.4610,-4.4126,-30887.9784,11.0478,4423.9068,44.2391,11.0478,0.0000,225.0495,11.0478,171.8921,7.3652,0.0000,446.4469,618.3390,-197219.7000,-262255.7507,-262255.7507
7506.0000,8.1041,20.3112,439.7000,225041.0000,-224601.3000,5.8346,99.9318,4.4000,1.0000,50009.1111,4.5000,1.0000,50109.0429,0.0000,0.0000,275050.1111,339.7682,-274710.3429,14.7154,7.4181,20479.1000,0.0000,20479.1000,0.5310,5534.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5534.8919,0.0000,0.0000,0.0000,14944.2081,14944.2081,14.3558,25.2989,2108.4000,14842.1000,-12733.7000,0.3848,479.1818,4.4000,1.0000,3029.0000,4.9000,1.0000,3508.1818,0.0000,0.0000,17871.1000,1629.2182,-16241.8818,14.7467,7.4494,1413.4000,0.0000,1413.4000,0.0366,382.0000,3.7000,1.0000,0.0000,0.0000,0.0000,382.0000,0.0000,0.0000,0.0000,1031.4000,1031.4000,14.7219,25.2251,551.8000,2773.2000,-2221.4000,0.0719,125.4091,4.4000,1.0000,565.9592,4.9000,1.0000,691.3683,0.0000,0.0000,3339.1592,426.3909,-2912.7683,14.7920,7.4947,12460.8000,0.0000,12460.8000,0.3231,3367.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3367.7838,0.0000,0.0000,0.0000,9093.0162,9093.0162,14.5731,9.8815,12.2273,-12.9963,-194945.2259,10.7730,1711.9463,17.1195,10.7730,0.0000,45.4542,9.8815,8.8303,9.3559,-5.4598,-43678.5432,10.7730,3628.8074,36.2881,10.7730,0.0000,159.8285,8.8303,8.1041,8.4672,-4.3104,-30172.5995,10.7730,4312.6796,43.1268,10.7730,0.0000,208.6690,10.7730,160.3284,7.1820,0.0000,413.9517,574.2801,-205203.1000,-268796.3687,-268796.3687
7507.0000,7.8953,19.9702,2523.3000,132363.5000,-129840.2000,3.4318,573.4773,4.4000,1.0000,29414.1111,4.5000,1.0000,29987.5884,0.0000,0.0000,161777.6111,1949.8227,-159827.7884,13.9419,6.6446,16872.2000,0.0000,16872.2000,0.4374,4560.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4560.0541,0.0000,0.0000,0.0000,12312.1459,12312.1459,13.4761,5.9942,8399.9000,171.2000,8228.7000,0.2178,1909.0682,4.4000,1.0000,34.9388,4.9000,1.0000,1944.0070,0.0000,0.0000,206.1388,6490.8318,6284.6930,13.2383,5.9411,1166.5000,0.0000,1166.5000,0.0302,315.2703,3.7000,1.0000,0.0000,0.0000,0.0000,315.2703,0.0000,0.0000,0.0000,851.2297,851.2297,13.2061,23.6649,568.6000,2777.3000,-2208.7000,0.0720,129.2273,4.4000,1.0000,566.7959,4.9000,1.0000,696.0232,0.0000,0.0000,3344.0959,439.3727,-2904.7232,13.3160,6.0187,14639.2000,0.0000,14639.2000,0.3795,3956.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3956.5405,0.0000,0.0000,0.0000,10682.6595,10682.6595,12.9119,9.6629,11.2874,-5.7253,-85880.0622,6.8532,1132.9578,11.3296,6.8532,0.0000,11.7016,9.6629,8.5657,9.1143,-3.6252,-29001.9960,6.8532,2333.0047,23.3300,6.8532,0.0000,41.1457,8.5657,7.8953,8.2305,-2.5314,-17719.7252,6.8532,2772.4910,27.7249,6.8532,0.0000,53.7191,6.8532,46.0556,4.5688,0.0000,106.5664,152.6221,-91142.3000,-132601.7834,-132601.7834
7508.0000,7.8362,19.8654,3167.9000,126813.5000,-123645.6000,3.2879,719.9773,4.4000,1.0000,28180.7778,4.5000,1.0000,28900.7551,0.0000,0.0000,154994.2778,2447.9227,-152546.3551,13.7594,6.4621,16859.2000,0.0000,16859.2000,0.4371,4556.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4556.5405,0.0000,0.0000,0.0000,12302.6595,12302.6595,13.2817,5.5544,10719.4000,0.0000,10719.4000,0.2779,2436.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2436.2273,0.0000,0.0000,0.0000,8283.1727,8283.1727,12.9601,5.6628,893.6000,0.0000,893.6000,0.0232,241.5135,3.7000,1.0000,0.0000,0.0000,0.0000,241.5135,0.0000,0.0000,0.0000,652.0865,652.0865,12.9348,22.2407,863.3000,2439.2000,-1575.9000,0.0632,196.2045,4.4000,1.0000,497.7959,4.9000,1.0000,694.0005,0.0000,0.0000,2936.9959,667.0955,-2269.9005,13.0229,5.7256,13968.9000,0.0000,13968.9000,0.3622,3775.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3775.3784,0.0000,0.0000,0.0000,10193.5216,10193.5216,12.6271,9.4797,11.0534,-5.4038,-81057.6102,6.6772,1114.8864,11.1489,6.6772,0.0000,10.8232,9.4797,8.5099,8.9948,-3.1221,-24976.7998,6.6772,2285.0593,22.8506,6.6772,0.0000,38.0569,8.5099,7.8362,8.1731,-2.4786,-17350.4052,6.6772,2708.2192,27.0822,6.6772,0.0000,49.6864,6.6772,42.8756,4.4515,0.0000,98.5664,141.4421,-82780.4000,-123384.8152,-123384.8152
7509.0000,7.7433,19.3899,6268.4000,84141.8000,-77873.4000,2.1815,1424.6364,4.4000,1.0000,18698.1778,4.5000,1.0000,20122.8141,0.0000,0.0000,102839.9778,4843.7636,-97996.2141,12.6631,5.3658,16878.7000,0.0000,16878.7000,0.4376,4561.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4561.8108,0.0000,0.0000,0.0000,12316.8892,12316.8892,12.0447,4.3175,15927.9000,0.0000,15927.9000,0.4130,3619.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3619.9773,0.0000,0.0000,0.0000,12307.9227,12307.9227,11.4268,4.1295,979.2000,0.0000,979.2000,0.0254,264.6486,3.7000,1.0000,0.0000,0.0000,0.0000,264.6486,0.0000,0.0000,0.0000,714.5514,714.5514,11.3910,18.7581,1250.8000,2068.0000,-817.2000,0.0536,284.2727,4.4000,1.0000,422.0408,4.9000,1.0000,706.3135,0.0000,0.0000,2490.0408,966.5273,-1523.5135,11.4675,4.1702,12795.9000,0.0000,12795.9000,0.3318,3458.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3458.3514,0.0000,0.0000,0.0000,9337.5486,9337.5486,10.9987,9.8215,10.4101,-1.5632,-23447.8627,5.1643,886.3245,8.8632,5.1643,0.0000,5.0073,9.8215,8.2832,9.0524,-3.8300,-30639.8730,5.1643,1762.8483,17.6285,5.1643,0.0000,17.6068,8.2832,7.7433,8.0133,-1.5364,-10755.0801,5.1643,2109.5750,21.0957,5.1643,0.0000,22.9871,5.1643,21.1746,3.4429,0.0000,45.6012,66.7758,-32108.9000,-64842.8158,-64842.8158
7510.0000,7.6702,19.1820,7404.3000,80538.9000,-73134.6000,2.0881,1682.7955,4.4000,1.0000,17897.5333,4.5000,1.0000,19580.3288,0.0000,0.0000,98436.4333,5721.5045,-92714.9288,12.5917,5.2944,14282.6000,0.0000,14282.6000,0.3703,3860.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3860.1622,0.0000,0.0000,0.0000,10422.4378,10422.4378,12.0385,4.3112,17612.0000,0.0000,17612.0000,0.4566,4002.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4002.7273,0.0000,0.0000,0.0000,13609.2727,13609.2727,11.3161,4.0188,578.5000,0.0000,578.5000,0.0150,156.3514,3.7000,1.0000,0.0000,0.0000,0.0000,156.3514,0.0000,0.0000,0.0000,422.1486,422.1486,11.2937,11.8597,2128.6000,1466.1000,662.5000,0.0552,483.7727,4.4000,1.0000,299.2041,4.9000,1.0000,782.9768,0.0000,0.0000,1765.3041,1644.8273,-120.4768,11.3001,4.0028,10449.9000,0.0000,10449.9000,0.2709,2824.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2824.2973,0.0000,0.0000,0.0000,7625.6027,7625.6027,10.8953,9.5614,10.2283,-1.6753,-25129.0153,4.8843,844.8449,8.4484,4.8843,0.0000,4.2360,9.5614,8.3016,8.9315,-2.9665,-23731.9542,4.8843,1676.1382,16.7614,4.8843,0.0000,14.8950,8.3016,7.6702,7.9859,-1.6993,-11894.9742,4.8843,1997.6186,19.9762,4.8843,0.0000,19.4466,4.8843,18.1741,3.2562,0.0000,38.5776,56.7517,-29549.1000,-60755.9437,-60755.9437
7511.0000,7.6768,18.5948,11074.2000,65611.3000,-54537.1000,1.7011,2516.8636,4.4000,1.0000,14580.2889,4.5000,1.0000,17097.1525,0.0000,0.0000,80191.5889,8557.3364,-71634.2525,11.2431,3.9458,13939.8000,0.0000,13939.8000,0.3614,3767.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3767.5135,0.0000,0.0000,0.0000,10172.2865,10172.2865,10.7367,3.0094,41644.1000,0.0000,41644.1000,1.0797,9464.5682,4.4000,1.0000,0.0000,0.0000,0.0000,9464.5682,0.0000,0.0000,0.0000,32179.5318,32179.5318,9.1346,1.8373,434.7000,0.0000,434.7000,0.0113,117.4865,3.7000,1.0000,0.0000,0.0000,0.0000,117.4865,0.0000,0.0000,0.0000,317.2135,317.2135,9.1188,4.6884,3170.5000,868.1000,2302.4000,0.0822,720.5682,4.4000,1.0000,177.1633,4.9000,1.0000,897.7314,0.0000,0.0000,1045.2633,2449.9318,1404.6686,9.0489,1.7516,9109.3000,0.0000,9109.3000,0.2362,2461.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2461.9730,0.0000,0.0000,0.0000,6647.3270,6647.3270,8.7179,10.4076,9.5628,2.2626,33939.1159,5.2078,927.1675,9.2717,5.2078,0.0000,5.1348,10.4076,8.1504,9.2790,-5.6675,-45340.0592,5.2078,1760.1171,17.6012,5.2078,0.0000,18.0553,8.1504,7.6768,7.9136,-1.3589,-9512.2819,5.2078,2136.8402,21.3684,5.2078,0.0000,23.5727,5.2078,21.6670,3.4719,0.0000,46.7629,68.4299,12893.2000,-20913.2251,-20913.2251
7512.0000,7.6352,18.1645,12793.8000,58398.3000,-45604.5000,1.5141,2907.6818,4.4000,1.0000,12977.4000,4.5000,1.0000,15885.0818,0.0000,0.0000,71375.7000,9886.1182,-61489.5818,10.7004,3.4031,13940.1000,0.0000,13940.1000,0.3614,3767.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3767.5946,0.0000,0.0000,0.0000,10172.5054,10172.5054,10.1933,2.4660,51079.4000,0.0000,51079.4000,1.3243,11608.9545,4.4000,1.0000,0.0000,0.0000,0.0000,11608.9545,0.0000,0.0000,0.0000,39470.4455,39470.4455,8.2257,0.9284,425.6000,0.0000,425.6000,0.0110,115.0270,3.7000,1.0000,0.0000,0.0000,0.0000,115.0270,0.0000,0.0000,0.0000,310.5730,310.5730,8.2103,1.7625,4806.9000,510.8000,4296.1000,0.1246,1092.4773,4.4000,1.0000,104.2449,4.9000,1.0000,1196.7222,0.0000,0.0000,615.0449,3714.4227,3099.3778,8.0558,0.7585,5087.6000,0.0000,5087.6000,0.1319,1375.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1375.0270,0.0000,0.0000,0.0000,3712.5730,3712.5730,7.8707,10.4774,9.1741,3.4862,52292.8704,5.2011,941.8433,9.4184,5.2011,0.0000,5.1151,10.4774,8.2257,9.3516,-5.6463,-45170.6718,5.2011,1752.2855,17.5229,5.2011,0.0000,17.9859,8.2257,7.6352,7.9305,-1.6923,-11846.3058,5.2011,2132.4868,21.3249,5.2011,0.0000,23.4821,5.2011,21.5909,3.4674,0.0000,46.5831,68.1740,29224.3000,-4724.1072,-4724.1072
7513.0000,7.6083,17.7652,14151.7000,52947.9000,-38796.2000,1.3728,3216.2955,4.4000,1.0000,11766.2000,4.5000,1.0000,14982.4955,0.0000,0.0000,64714.1000,10935.4045,-53778.6955,10.4638,3.1665,13967.7000,0.0000,13967.7000,0.3621,3775.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3775.0541,0.0000,0.0000,0.0000,10192.6459,10192.6459,9.9226,2.1953,49608.5000,0.0000,49608.5000,1.2862,11274.6591,4.4000,1.0000,0.0000,0.0000,0.0000,11274.6591,0.0000,0.0000,0.0000,38333.8409,38333.8409,7.8871,0.5898,433.2000,0.0000,433.2000,0.0112,117.0811,3.7000,1.0000,0.0000,0.0000,0.0000,117.0811,0.0000,0.0000,0.0000,316.1189,316.1189,7.8704,0.6233,7027.7000,280.3000,6747.4000,0.1822,1597.2045,4.4000,1.0000,57.2041,4.9000,1.0000,1654.4086,0.0000,0.0000,337.5041,5430.4955,5092.9914,7.5999,0.3026,1571.3000,0.0000,1571.3000,0.0407,424.6757,3.7000,1.0000,0.0000,0.0000,0.0000,424.6757,0.0000,0.0000,0.0000,1146.6243,1146.6243,7.5391,10.4117,8.9754,3.6068,54102.4533,4.8829,891.9720,8.9197,4.8829,0.0000,4.2326,10.4117,8.2294,9.3205,-5.1377,-41101.5988,4.8829,1647.3207,16.4732,4.8829,0.0000,14.8828,8.2294,7.6083,7.9188,-1.6710,-11697.3286,4.8829,2003.0725,20.0307,4.8829,0.0000,19.4307,4.8829,18.1605,3.2553,0.0000,38.5461,56.7067,33531.9000,1303.5260,1303.5260
7514.0000,7.6027,17.2774,15854.1000,48089.2000,-32235.1000,1.2468,3603.2045,4.4000,1.0000,10686.4889,4.5000,1.0000,14289.6934,0.0000,0.0000,58775.6889,12250.8955,-46524.7934,10.0150,2.7177,13969.4000,0.0000,13969.4000,0.3622,3775.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3775.5135,0.0000,0.0000,0.0000,10193.8865,10193.8865,9.4865,1.7592,56627.5000,0.0000,56627.5000,1.4682,12869.8864,4.4000,1.0000,0.0000,0.0000,0.0000,12869.8864,0.0000,0.0000,0.0000,43757.6136,43757.6136,7.2176,-0.0797,426.3000,0.0000,426.3000,0.0111,115.2162,3.7000,1.0000,0.0000,0.0000,0.0000,115.2162,0.0000,0.0000,0.0000,311.0838,311.0838,7.2015,-0.3154,8562.4000,149.6000,8412.8000,0.2220,1946.0000,4.4000,1.0000,30.5306,4.9000,1.0000,1976.5306,0.0000,0.0000,180.1306,6616.4000,6436.2694,6.8678,-0.4295,899.9000,0.0000,899.9000,0.0233,243.2162,3.7000,1.0000,0.0000,0.0000,0.0000,243.2162,0.0000,0.0000,0.0000,656.6838,656.6838,6.8337,10.5314,8.6826,4.7542,71313.5622,5.0003,925.2834,9.2528,5.0003,0.0000,4.5452,10.5314,8.2389,9.3851,-5.5267,-44213.2747,5.0003,1682.1666,16.8217,5.0003,0.0000,15.9822,8.2389,7.6027,7.9208,-1.7528,-12269.5438,5.0003,2051.0446,20.5104,5.0003,0.0000,20.8660,5.0003,19.3820,3.3335,0.0000,41.3935,60.7755,48100.8000,14830.7436,14830.7436
7515.0000,7.5863,16.7003,17436.3000,43346.9000,-25910.6000,1.1238,3962.7955,4.4000,1.0000,9632.6444,4.5000,1.0000,13595.4399,0.0000,0.0000,52979.5444,13473.5045,-39506.0399,9.7416,2.4443,13969.4000,0.0000,13969.4000,0.3622,3775.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3775.5135,0.0000,0.0000,0.0000,10193.8865,10193.8865,9.1855,1.4582,54526.9000,0.0000,54526.9000,1.4137,12392.4773,4.4000,1.0000,0.0000,0.0000,0.0000,12392.4773,0.0000,0.0000,0.0000,42134.4227,42134.4227,6.8868,-0.4105,433.1000,0.0000,433.1000,0.0112,117.0541,3.7000,1.0000,0.0000,0.0000,0.0000,117.0541,0.0000,0.0000,0.0000,316.0459,316.0459,6.8696,-0.7745,9525.5000,65.8000,9459.7000,0.2470,2164.8864,4.4000,1.0000,13.4286,4.9000,1.0000,2178.3149,0.0000,0.0000,79.2286,7360.6136,7281.3851,6.4723,-0.8250,396.0000,0.0000,396.0000,0.0103,107.0270,3.7000,1.0000,0.0000,0.0000,0.0000,107.0270,0.0000,0.0000,0.0000,288.9730,288.9730,6.4565,10.5582,8.5074,5.0121,75181.2302,4.7523,886.2360,8.8624,4.7523,0.0000,3.9019,10.5582,8.2136,9.3859,-5.3718,-42974.0828,4.7523,1598.6825,15.9868,4.7523,0.0000,13.7202,8.2136,7.5863,7.9000,-1.6426,-11498.4741,4.7523,1951.1346,19.5113,4.7523,0.0000,17.9128,4.7523,16.8606,3.1682,0.0000,35.5349,52.3955,52874.5000,20708.6733,20708.6733
7516.0000,7.5794,16.1056,18607.1000,38901.4000,-20294.3000,1.0086,4228.8864,4.4000,1.0000,8644.7556,4.5000,1.0000,12873.6419,0.0000,0.0000,47546.1556,14378.2136,-33167.9419,9.3549,2.0576,13969.4000,0.0000,13969.4000,0.3622,3775.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3775.5135,0.0000,0.0000,0.0000,10193.8865,10193.8865,8.8092,1.0819,60187.4000,0.0000,60187.4000,1.5605,13678.9545,4.4000,1.0000,0.0000,0.0000,0.0000,13678.9545,0.0000,0.0000,0.0000,46508.4455,46508.4455,6.3196,-0.9777,426.4000,0.0000,426.4000,0.0111,115.2432,3.7000,1.0000,0.0000,0.0000,0.0000,115.2432,0.0000,0.0000,0.0000,311.1568,311.1568,6.3030,-1.4188,10661.3000,4.9000,10656.4000,0.2764,2423.0227,4.4000,1.0000,1.0000,4.9000,1.0000,2424.0227,0.0000,0.0000,5.9000,8238.2773,8232.3773,5.8623,-1.4350,396.0000,0.0000,396.0000,0.0103,107.0270,3.7000,1.0000,0.0000,0.0000,0.0000,107.0270,0.0000,0.0000,0.0000,288.9730,288.9730,5.8468,10.6667,8.2568,6.0028,90041.7350,4.8435,913.3421,9.1334,4.8435,0.0000,4.1308,10.6667,8.2208,9.4437,-5.7116,-45692.6498,4.8435,1625.2389,16.2524,4.8435,0.0000,14.5250,8.2208,7.5794,7.9001,-1.7117,-11982.1882,4.8435,1988.5536,19.8855,4.8435,0.0000,18.9636,4.8435,17.7614,3.2290,0.0000,37.6194,55.3808,65341.3000,32366.8970,32366.8970
7517.0000,7.5822,17.8235,14355.3000,55996.0000,-41640.7000,1.4518,3262.5682,4.4000,1.0000,12443.5556,4.5000,1.0000,15706.1237,0.0000,0.0000,68439.5556,11092.7318,-57346.8237,10.3086,3.0113,13969.3000,0.0000,13969.3000,0.3622,3775.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3775.4865,0.0000,0.0000,0.0000,10193.8135,10193.8135,9.8239,2.0967,57353.1000,0.0000,57353.1000,1.4870,13034.7955,4.4000,1.0000,0.0000,0.0000,0.0000,13034.7955,0.0000,0.0000,0.0000,44318.3045,44318.3045,7.7170,0.4197,433.0000,0.0000,433.0000,0.0112,117.0270,3.7000,1.0000,0.0000,0.0000,0.0000,117.0270,0.0000,0.0000,0.0000,315.9730,315.9730,7.7020,-0.0253,11577.2000,0.0000,11577.2000,0.3002,2631.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2631.1818,0.0000,0.0000,0.0000,8946.0182,8946.0182,7.2767,-0.0206,900.0000,0.0000,900.0000,0.0233,243.2432,3.7000,1.0000,0.0000,0.0000,0.0000,243.2432,0.0000,0.0000,0.0000,656.7568,656.7568,7.2454,9.7285,8.4870,3.4819,52228.7166,5.4535,1017.9237,10.1792,5.4535,0.0000,5.8966,9.7285,8.5037,9.1161,-3.2204,-25762.9996,5.4535,1856.3799,18.5638,5.4535,0.0000,20.7338,8.5037,7.5822,8.0429,-2.7688,-19381.6748,5.4535,2224.7746,22.2477,5.4535,0.0000,27.0697,5.4535,24.5879,3.6357,0.0000,53.7001,78.2880,42591.9000,7084.0422,7084.0422
7518.0000,7.6659,18.0895,14548.9000,62502.4000,-47953.5000,1.6205,3306.5682,4.4000,1.0000,13889.4222,4.5000,1.0000,17195.9904,0.0000,0.0000,76391.8222,11242.3318,-65149.4904,10.4075,3.1102,13969.4000,0.0000,13969.4000,0.3622,3775.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3775.5135,0.0000,0.0000,0.0000,10193.8865,10193.8865,9.9785,2.2513,64955.5000,0.0000,64955.5000,1.6841,14762.6136,4.4000,1.0000,0.0000,0.0000,0.0000,14762.6136,0.0000,0.0000,0.0000,50192.8864,50192.8864,7.8664,0.5691,560.5000,0.0000,560.5000,0.0145,151.4865,3.7000,1.0000,0.0000,0.0000,0.0000,151.4865,0.0000,0.0000,0.0000,409.0135,409.0135,7.8492,0.1219,11673.2000,0.0000,11673.2000,0.3026,2653.0000,4.4000,1.0000,0.0000,0.0000,0.0000,2653.0000,0.0000,0.0000,0.0000,9020.2000,9020.2000,7.4696,0.1723,4763.7000,0.0000,4763.7000,0.1235,1287.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1287.4865,0.0000,0.0000,0.0000,3476.2135,3476.2135,7.3233,9.6015,8.4624,3.6092,54138.6488,6.1612,1151.2623,11.5126,6.1612,0.0000,8.5027,9.6015,8.5018,9.0517,-3.2665,-26132.0569,6.1612,2103.2015,21.0320,6.1612,0.0000,29.8977,8.5018,7.6659,8.0839,-2.8377,-19863.8825,6.1612,2508.8726,25.0887,6.1612,0.0000,39.0339,6.1612,34.3710,4.1075,0.0000,77.4344,111.8054,47968.8000,8142.7095,8142.7095
7519.0000,7.7795,19.5284,7325.1000,119579.4000,-112254.3000,3.1003,1664.7955,4.4000,1.0000,26573.2000,4.5000,1.0000,28237.9955,0.0000,0.0000,146152.6000,5660.3045,-140492.2955,12.4994,5.2021,13969.3000,0.0000,13969.3000,0.3622,3775.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3775.4865,0.0000,0.0000,0.0000,10193.8135,10193.8135,12.1570,4.4297,37633.6000,0.0000,37633.6000,0.9757,8553.0909,4.4000,1.0000,0.0000,0.0000,0.0000,8553.0909,0.0000,0.0000,0.0000,29080.5091,29080.5091,11.1800,3.8827,527.3000,0.0000,527.3000,0.0137,142.5135,3.7000,1.0000,0.0000,0.0000,0.0000,142.5135,0.0000,0.0000,0.0000,384.7865,384.7865,11.1671,3.5514,10711.5000,99.3000,10612.2000,0.2777,2434.4318,4.4000,1.0000,20.2653,4.9000,1.0000,2454.6971,0.0000,0.0000,119.5653,8277.0682,8157.5029,10.8930,3.5957,16019.0000,0.0000,16019.0000,0.4153,4329.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4329.4595,0.0000,0.0000,0.0000,11689.5405,11689.5405,10.5003,8.4914,9.4958,-3.9865,-59797.5507,7.7174,1377.9805,13.7798,7.7174,0.0000,16.7101,8.4914,8.5562,8.5238,0.2411,1928.5759,7.7174,2696.5035,26.9650,7.7174,0.0000,58.7568,8.5562,7.7795,8.1678,-3.3025,-23117.1681,7.7174,3130.8324,31.3083,7.7174,0.0000,76.7117,7.7174,63.8645,5.1449,0.0000,152.1786,216.0431,-33492.9000,-80986.1429,-80986.1429
7520.0000,7.8558,19.8396,4851.8000,157247.7000,-152395.9000,4.0769,1102.6818,4.4000,1.0000,34943.9333,4.5000,1.0000,36046.6152,0.0000,0.0000,192191.6333,3749.1182,-188442.5152,13.1739,5.8766,23720.9000,0.0000,23720.9000,0.6150,6411.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6411.0541,0.0000,0.0000,0.0000,17309.8459,17309.8459,12.6854,4.9581,28012.9000,0.0000,28012.9000,0.7263,6366.5682,4.4000,1.0000,0.0000,0.0000,0.0000,6366.5682,0.0000,0.0000,0.0000,21646.3318,21646.3318,12.0745,4.7772,1065.7000,0.0000,1065.7000,0.0276,288.0270,3.7000,1.0000,0.0000,0.0000,0.0000,288.0270,0.0000,0.0000,0.0000,777.6730,777.6730,12.0525,4.7865,9152.2000,350.6000,8801.6000,0.2373,2080.0455,4.4000,1.0000,71.5510,4.9000,1.0000,2151.5965,0.0000,0.0000,422.1510,7072.1545,6650.0035,11.8649,4.5676,17027.0000,0.0000,17027.0000,0.4415,4601.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4601.8919,0.0000,0.0000,0.0000,12425.1081,12425.1081,11.5142,8.6897,10.1020,-6.6722,-100082.7196,9.1869,1597.7769,15.9778,9.1869,0.0000,28.1887,8.6897,8.4421,8.5659,-1.0968,-8774.5772,9.1869,3203.9755,32.0398,9.1869,0.0000,99.1186,8.4421,7.8558,8.1489,-2.9680,-20776.2560,9.1869,3730.1363,37.3014,9.1869,0.0000,129.4073,9.1869,103.2693,6.1246,0.0000,256.7146,359.9839,-73767.8000,-129633.5528,-129633.5528
7521.0000,7.8461,19.9074,3479.7000,167144.0000,-163664.3000,4.3335,790.8409,4.4000,1.0000,37143.1111,4.5000,1.0000,37933.9520,0.0000,0.0000,204287.1111,2688.8591,-201598.2520,13.6686,6.3713,28949.3000,0.0000,28949.3000,0.7506,7824.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7824.1351,0.0000,0.0000,0.0000,21125.1649,21125.1649,13.0585,16.2150,8410.9000,7602.7000,808.2000,0.2181,1911.5682,4.4000,1.0000,1551.5714,4.9000,1.0000,3463.1396,0.0000,0.0000,9154.2714,6499.3318,-2654.9396,13.1351,5.8378,1803.1000,0.0000,1803.1000,0.0467,487.3243,3.7000,1.0000,0.0000,0.0000,0.0000,487.3243,0.0000,0.0000,0.0000,1315.7757,1315.7757,13.0971,5.8310,8164.5000,312.7000,7851.8000,0.2117,1855.5682,4.4000,1.0000,63.8163,4.9000,1.0000,1919.3845,0.0000,0.0000,376.5163,6308.9318,5932.4155,12.9258,5.6285,16355.0000,0.0000,16355.0000,0.4240,4420.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4420.2703,0.0000,0.0000,0.0000,11934.7297,11934.7297,12.5811,8.6930,10.6371,-8.9747,-134620.0429,8.9769,1525.7364,15.2574,8.9769,0.0000,26.2996,8.6930,8.4026,8.5478,-1.2570,-10056.1737,8.9769,3133.2491,31.3325,8.9769,0.0000,92.4759,8.4026,7.8461,8.1243,-2.7527,-19268.8893,8.9769,3648.8708,36.4887,8.9769,0.0000,120.7347,8.9769,96.8860,5.9846,0.0000,239.5102,336.3961,-107896.9000,-163945.1059,-163945.1059
7522.0000,7.8568,19.9788,2265.6000,174637.1000,-172371.5000,4.5278,514.9091,4.4000,1.0000,38808.2444,4.5000,1.0000,39323.1535,0.0000,0.0000,213445.3444,1750.6909,-211694.6535,13.7704,6.4731,32914.3000,0.0000,32914.3000,0.8534,8895.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8895.7568,0.0000,0.0000,0.0000,24018.5432,24018.5432,13.0994,21.9326,3041.7000,7327.5000,-4285.8000,0.1900,691.2955,4.4000,1.0000,1495.4082,4.9000,1.0000,2186.7036,0.0000,0.0000,8822.9082,2350.4045,-6472.5036,13.2802,5.9829,1949.2000,0.0000,1949.2000,0.0505,526.8108,3.7000,1.0000,0.0000,0.0000,0.0000,526.8108,0.0000,0.0000,0.0000,1422.3892,1422.3892,13.2405,5.9869,7486.2000,294.5000,7191.7000,0.1941,1701.4091,4.4000,1.0000,60.1020,4.9000,1.0000,1761.5111,0.0000,0.0000,354.6020,5784.7909,5430.1889,13.0888,5.7915,14339.1000,0.0000,14339.1000,0.3718,3875.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3875.4324,0.0000,0.0000,0.0000,10463.6676,10463.6676,12.7965,8.9529,10.8747,-9.1729,-137594.1059,9.2813,1561.5283,15.6153,9.2813,0.0000,29.0665,8.9529,8.4110,8.6819,-2.4250,-19399.9514,9.2813,3220.3274,32.2033,9.2813,0.0000,102.2051,8.4110,7.8568,8.1339,-2.8340,-19838.3111,9.2813,3770.9890,37.7099,9.2813,0.0000,133.4370,9.2813,106.2240,6.1875,0.0000,264.7087,370.9327,-120263.0000,-176832.3683,-176832.3683
7523.0000,7.8837,20.0456,1412.7000,180967.4000,-179554.7000,4.6919,321.0682,4.4000,1.0000,40214.9778,4.5000,1.0000,40536.0460,0.0000,0.0000,221182.3778,1091.6318,-220090.7460,13.7891,6.4918,38856.7000,0.0000,38856.7000,1.0074,10501.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10501.8108,0.0000,0.0000,0.0000,28354.8892,28354.8892,13.0283,23.4250,1439.9000,6767.6000,-5327.7000,0.1755,327.2500,4.4000,1.0000,1381.1429,4.9000,1.0000,1708.3929,0.0000,0.0000,8148.7429,1112.6500,-7036.0929,13.2170,5.9197,2002.8000,0.0000,2002.8000,0.0519,541.2973,3.7000,1.0000,0.0000,0.0000,0.0000,541.2973,0.0000,0.0000,0.0000,1461.5027,1461.5027,13.1778,6.0266,6873.2000,328.8000,6544.4000,0.1782,1562.0909,4.4000,1.0000,67.1020,4.9000,1.0000,1629.1929,0.0000,0.0000,395.9020,5311.1091,4915.2071,13.0459,5.7486,12995.2000,0.0000,12995.2000,0.3369,3512.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3512.2162,0.0000,0.0000,0.0000,9482.9838,9482.9838,12.7915,9.1823,10.9869,-8.9676,-134513.6648,9.6628,1617.9581,16.1796,9.6628,0.0000,32.8001,9.1823,8.4679,8.8251,-3.3281,-26625.0578,9.6628,3331.5778,33.3158,9.6628,0.0000,115.3332,8.4679,7.8837,8.1758,-3.1105,-21773.5335,9.6628,3918.6672,39.1867,9.6628,0.0000,150.5768,9.6628,118.7180,6.4419,0.0000,298.7101,417.4281,-124483.3000,-182912.2561,-182912.2561
7524.0000,7.9146,20.1044,785.3000,187471.3000,-186686.0000,4.8605,178.4773,4.4000,1.0000,41660.2889,4.5000,1.0000,41838.7662,0.0000,0.0000,229131.5889,606.8227,-228524.7662,13.8856,6.5883,40845.6000,0.0000,40845.6000,1.0590,11039.3514,3.7000,1.0000,0.0000,0.0000,0.0000,11039.3514,0.0000,0.0000,0.0000,29806.2486,29806.2486,13.1068,24.6367,600.0000,9074.3000,-8474.3000,0.2353,136.3636,4.4000,1.0000,1851.8980,4.9000,1.0000,1988.2616,0.0000,0.0000,10926.1980,463.6364,-10462.5616,13.3802,6.0829,2360.3000,0.0000,2360.3000,0.0612,637.9189,3.7000,1.0000,0.0000,0.0000,0.0000,637.9189,0.0000,0.0000,0.0000,1722.3811,1722.3811,13.3352,6.8174,4920.9000,494.3000,4426.6000,0.1276,1118.3864,4.4000,1.0000,100.8776,4.9000,1.0000,1219.2639,0.0000,0.0000,595.1776,3802.5136,3207.3361,13.2514,5.9541,10475.4000,0.0000,10475.4000,0.2716,2831.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2831.1892,0.0000,0.0000,0.0000,7644.2108,7644.2108,13.0517,9.2888,11.1702,-9.6008,-144011.3506,9.9228,1648.5867,16.4859,9.9228,0.0000,35.5194,9.2888,8.5234,8.9061,-3.6618,-29294.7556,9.9228,3409.0216,34.0902,9.9228,0.0000,124.8950,8.5234,7.9146,8.2190,-3.3287,-23301.0449,9.9228,4016.3632,40.1636,9.9228,0.0000,163.0606,9.9228,127.7492,6.6152,0.0000,323.4750,451.2242,-137052.4000,-196607.1511,-196607.1511
7525.0000,7.9348,20.1435,338.4000,193540.1000,-193201.7000,5.0179,76.9091,4.4000,1.0000,43008.9111,4.5000,1.0000,43085.8202,0.0000,0.0000,236549.0111,261.4909,-236287.5202,14.0934,6.7961,35390.1000,0.0000,35390.1000,0.9176,9564.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9564.8919,0.0000,0.0000,0.0000,25825.2081,25825.2081,13.4203,24.6003,1290.3000,11582.3000,-10292.0000,0.3003,293.2500,4.4000,1.0000,2363.7347,4.9000,1.0000,2656.9847,0.0000,0.0000,13946.0347,997.0500,-12948.9847,13.7578,6.4605,2826.1000,0.0000,2826.1000,0.0733,763.8108,3.7000,1.0000,0.0000,0.0000,0.0000,763.8108,0.0000,0.0000,0.0000,2062.2892,2062.2892,13.7041,8.4435,3306.6000,677.4000,2629.2000,0.0857,751.5000,4.4000,1.0000,138.2449,4.9000,1.0000,889.7449,0.0000,0.0000,815.6449,2555.1000,1739.4551,13.6587,6.3614,9131.5000,0.0000,9131.5000,0.2368,2467.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2467.9730,0.0000,0.0000,0.0000,6663.5270,6663.5270,13.4851,9.3325,11.4088,-10.6213,-159320.0720,9.9472,1636.0304,16.3603,9.9472,0.0000,35.7827,9.3325,8.5550,8.9437,-3.7289,-29830.8688,9.9472,3411.7731,34.1177,9.9472,0.0000,125.8209,8.5550,7.9348,8.2449,-3.3993,-23795.0846,9.9472,4021.6309,40.2163,9.9472,0.0000,164.2693,9.9472,128.6208,6.6315,0.0000,325.8729,454.4937,-153516.8000,-212946.0255,-212946.0255
7526.0000,7.9747,20.1928,108.7000,199642.3000,-199533.6000,5.1761,24.7045,4.4000,1.0000,44364.9556,4.5000,1.0000,44389.6601,0.0000,0.0000,244007.2556,83.9955,-243923.2601,14.0839,6.7866,40844.2000,0.0000,40844.2000,1.0590,11038.9730,3.7000,1.0000,0.0000,0.0000,0.0000,11038.9730,0.0000,0.0000,0.0000,29805.2270,29805.2270,13.3374,25.3530,40.4000,12377.3000,-12336.9000,0.3209,9.1818,4.4000,1.0000,2525.9796,4.9000,1.0000,2535.1614,0.0000,0.0000,14903.2796,31.2182,-14872.0614,13.7099,6.4126,2696.3000,0.0000,2696.3000,0.0699,728.7297,3.7000,1.0000,0.0000,0.0000,0.0000,728.7297,0.0000,0.0000,0.0000,1967.5703,1967.5703,13.6606,10.5524,2500.9000,959.4000,1541.5000,0.0648,568.3864,4.4000,1.0000,195.7959,4.9000,1.0000,764.1823,0.0000,0.0000,1155.1959,1932.5136,777.3177,13.6411,6.3438,8123.5000,0.0000,8123.5000,0.2106,2195.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2195.5405,0.0000,0.0000,0.0000,5927.9595,5927.9595,13.4927,9.5246,11.5086,-10.5624,-158436.1327,10.3520,1695.4335,16.9543,10.3520,0.0000,40.3309,9.5246,8.6194,9.0720,-4.5175,-36139.8660,10.3520,3530.6351,35.3064,10.3520,0.0000,141.8136,8.6194,7.9747,8.2971,-3.6773,-25741.2483,10.3520,4175.5619,41.7556,10.3520,0.0000,185.1492,10.3520,143.6033,6.9013,0.0000,367.2938,510.8971,-158665.0000,-220317.2470,-220317.2470
7527.0000,7.9959,20.2123,153.1000,204808.3000,-204655.2000,5.3100,34.7955,4.4000,1.0000,45512.9556,4.5000,1.0000,45547.7510,0.0000,0.0000,250321.2556,118.3045,-250202.9510,14.2935,6.9962,38858.5000,0.0000,38858.5000,1.0075,10502.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10502.2973,0.0000,0.0000,0.0000,28356.2027,28356.2027,13.5798,25.5006,165.0000,10628.4000,-10463.4000,0.2756,37.5000,4.4000,1.0000,2169.0612,4.9000,1.0000,2206.5612,0.0000,0.0000,12797.4612,127.5000,-12669.9612,13.8987,6.6014,1786.3000,0.0000,1786.3000,0.0463,482.7838,3.7000,1.0000,0.0000,0.0000,0.0000,482.7838,0.0000,0.0000,0.0000,1303.5162,1303.5162,13.8659,14.4593,1667.2000,1152.1000,515.1000,0.0432,378.9091,4.4000,1.0000,235.1224,4.9000,1.0000,614.0315,0.0000,0.0000,1387.2224,1288.2909,-98.9315,13.8684,6.5711,7115.6000,0.0000,7115.6000,0.1845,1923.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1923.1351,0.0000,0.0000,0.0000,5192.4649,5192.4649,13.7377,9.5696,11.6537,-11.0397,-165595.6556,10.3006,1676.7365,16.7674,10.3006,0.0000,39.7338,9.5696,8.6560,9.1128,-4.5372,-36297.9700,10.3006,3506.8374,35.0684,10.3006,0.0000,139.7140,8.6560,7.9959,8.3259,-3.7466,-26226.0345,10.3006,4149.5281,41.4953,10.3006,0.0000,182.4080,10.3006,141.6439,6.8671,0.0000,361.8558,503.4997,-166843.1000,-228119.6600,-228119.6600
7528.0000,8.0240,20.2336,341.0000,209417.6000,-209076.6000,5.4295,77.5000,4.4000,1.0000,46537.2444,4.5000,1.0000,46614.7444,0.0000,0.0000,255954.8444,263.5000,-255691.3444,14.3662,7.0689,36876.0000,0.0000,36876.0000,0.9561,9966.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9966.4865,0.0000,0.0000,0.0000,26909.5135,26909.5135,13.6987,25.3982,500.1000,11320.3000,-10820.2000,0.2935,113.6591,4.4000,1.0000,2310.2653,4.9000,1.0000,2423.9244,0.0000,0.0000,13630.5653,386.4409,-13244.1244,14.0272,6.7299,1723.9000,0.0000,1723.9000,0.0447,465.9189,3.7000,1.0000,0.0000,0.0000,0.0000,465.9189,0.0000,0.0000,0.0000,1257.9811,1257.9811,13.9960,20.5069,938.7000,1311.7000,-373.0000,0.0340,213.3409,4.4000,1.0000,267.6939,4.9000,1.0000,481.0348,0.0000,0.0000,1579.3939,725.3591,-854.0348,14.0172,6.7199,8123.5000,0.0000,8123.5000,0.2106,2195.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2195.5405,0.0000,0.0000,0.0000,5927.9595,5927.9595,13.8702,9.6687,11.7694,-11.2924,-169386.5341,10.4527,1693.2103,16.9321,10.4527,0.0000,41.5190,9.6687,8.7001,9.1844,-4.8814,-39051.4282,10.4527,3547.4376,35.4744,10.4527,0.0000,145.9912,8.7001,8.0240,8.3620,-3.8937,-27256.0873,10.4527,4204.0198,42.0402,10.4527,0.0000,190.6033,10.4527,147.4953,6.9684,0.0000,378.1135,525.6088,-173546.4000,-235694.0496,-235694.0496
7529.0000,8.0515,20.2430,844.8000,213114.8000,-212270.0000,5.5254,192.0000,4.4000,1.0000,47358.8444,4.5000,1.0000,47550.8444,0.0000,0.0000,260473.6444,652.8000,-259820.8444,14.4246,7.1273,31429.5000,0.0000,31429.5000,0.8149,8494.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8494.4595,0.0000,0.0000,0.0000,22935.0405,22935.0405,13.8621,25.1838,1288.2000,13843.4000,-12555.2000,0.3589,292.7727,4.4000,1.0000,2825.1837,4.9000,1.0000,3117.9564,0.0000,0.0000,16668.5837,995.4273,-15673.1564,14.2465,6.9492,2218.2000,0.0000,2218.2000,0.0575,599.5135,3.7000,1.0000,0.0000,0.0000,0.0000,599.5135,0.0000,0.0000,0.0000,1618.6865,1618.6865,14.2068,25.4371,179.6000,1712.2000,-1532.6000,0.0444,40.8182,4.4000,1.0000,349.4286,4.9000,1.0000,390.2468,0.0000,0.0000,2061.6286,138.7818,-1922.8468,14.2540,6.9567,9467.4000,0.0000,9467.4000,0.2455,2558.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2558.7568,0.0000,0.0000,0.0000,6908.6432,6908.6432,14.0845,9.7414,11.9130,-11.8039,-177059.1045,10.5698,1701.8988,17.0190,10.5698,0.0000,42.9308,9.7414,8.7426,9.2420,-5.0897,-40717.4622,10.5698,3578.1505,35.7815,10.5698,0.0000,150.9554,8.7426,8.0515,8.3970,-4.0254,-28177.9107,10.5698,4244.5351,42.4454,10.5698,0.0000,197.0844,10.5698,152.1093,7.0465,0.0000,390.9706,543.0800,-183242.7000,-245954.4773,-245954.4773
7530.0000,8.0601,20.2287,1501.7000,216341.7000,-214840.0000,5.6091,341.2955,4.4000,1.0000,48075.9333,4.5000,1.0000,48417.2288,0.0000,0.0000,264417.6333,1160.4045,-263257.2288,14.6276,7.3303,20520.4000,0.0000,20520.4000,0.5320,5546.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5546.0541,0.0000,0.0000,0.0000,14974.3459,14974.3459,14.2540,23.8607,4568.7000,14503.2000,-9934.5000,0.3760,1038.3409,4.4000,1.0000,2959.8367,4.9000,1.0000,3998.1776,0.0000,0.0000,17463.0367,3530.3591,-13932.6776,14.6016,7.3043,1416.7000,0.0000,1416.7000,0.0367,382.8919,3.7000,1.0000,0.0000,0.0000,0.0000,382.8919,0.0000,0.0000,0.0000,1033.8081,1033.8081,14.5758,26.6166,0.0000,1960.1000,-1960.1000,0.0508,0.0000,0.0000,0.0000,400.0204,4.9000,1.0000,400.0204,0.0000,0.0000,2360.1204,0.0000,-2360.1204,14.6347,7.3374,12491.2000,0.0000,12491.2000,0.3239,3376.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3376.0000,0.0000,0.0000,0.0000,9115.2000,9115.2000,14.4073,9.7499,12.0786,-12.4462,-186692.4713,10.3928,1661.8207,16.6182,10.3928,0.0000,40.8095,9.7499,8.7563,9.2531,-4.9786,-39828.9219,10.3928,3516.5136,35.1651,10.3928,0.0000,143.4965,8.7563,8.0601,8.4082,-3.9865,-27905.2796,10.3928,4171.3749,41.7137,10.3928,0.0000,187.3463,10.3928,145.1722,6.9285,0.0000,371.6524,516.8246,-192306.3000,-254426.6728,-254426.6728
7531.0000,7.8775,19.8670,3878.5000,128825.3000,-124946.8000,3.3400,881.4773,4.4000,1.0000,28627.8444,4.5000,1.0000,29509.3217,0.0000,0.0000,157453.1444,2997.0227,-154456.1217,13.7569,6.4596,16914.2000,0.0000,16914.2000,0.4385,4571.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4571.4054,0.0000,0.0000,0.0000,12342.7946,12342.7946,13.2871,5.7250,11228.9000,154.0000,11074.9000,0.2911,2552.0227,4.4000,1.0000,31.4286,4.9000,1.0000,2583.4513,0.0000,0.0000,185.4286,8676.8773,8491.4487,12.9639,5.6666,1168.6000,0.0000,1168.6000,0.0303,315.8378,3.7000,1.0000,0.0000,0.0000,0.0000,315.8378,0.0000,0.0000,0.0000,852.7622,852.7622,12.9314,24.9722,0.0000,2323.3000,-2323.3000,0.0602,0.0000,0.0000,0.0000,474.1429,4.9000,1.0000,474.1429,0.0000,0.0000,2797.4429,0.0000,-2797.4429,13.0379,5.7406,14675.1000,0.0000,14675.1000,0.3805,3966.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3966.2432,0.0000,0.0000,0.0000,10708.8568,10708.8568,12.6303,9.6604,11.1453,-5.2013,-78019.0060,6.8111,1132.8004,11.3280,6.8111,0.0000,11.4871,9.6604,8.5253,9.0929,-3.7273,-29818.3235,6.8111,2320.8449,23.2084,6.8111,0.0000,40.3916,8.5253,7.8775,8.2014,-2.4315,-17020.3728,6.8111,2759.0223,27.5902,6.8111,0.0000,52.7346,6.8111,45.2811,4.5407,0.0000,104.6133,149.8944,-83437.3000,-124857.7024,-124857.7024
