Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7532.0000,7.8265,19.7710,4506.4000,125395.8000,-120889.4000,3.2511,1024.1818,4.4000,1.0000,27865.7333,4.5000,1.0000,28889.9152,0.0000,0.0000,153261.5333,3482.2182,-149779.3152,13.6450,6.3477,16888.0000,0.0000,16888.0000,0.4379,4564.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4564.3243,0.0000,0.0000,0.0000,12323.6757,12323.6757,13.1663,5.4390,12160.9000,0.0000,12160.9000,0.3153,2763.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2763.8409,0.0000,0.0000,0.0000,9397.0591,9397.0591,12.8012,5.5039,895.4000,0.0000,895.4000,0.0232,242.0000,3.7000,1.0000,0.0000,0.0000,0.0000,242.0000,0.0000,0.0000,0.0000,653.4000,653.4000,12.7758,24.8166,0.0000,2268.7000,-2268.7000,0.0588,0.0000,0.0000,0.0000,463.0000,4.9000,1.0000,463.0000,0.0000,0.0000,2731.7000,0.0000,-2731.7000,12.8819,5.5846,14003.1000,0.0000,14003.1000,0.3631,3784.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3784.6216,0.0000,0.0000,0.0000,10218.4784,10218.4784,12.4850,9.4391,10.9620,-5.2272,-78407.5295,6.6740,1118.6986,11.1870,6.6740,0.0000,10.8077,9.4391,8.4935,8.9663,-3.0426,-24340.6726,6.6740,2286.8388,22.8684,6.6740,0.0000,38.0025,8.4935,7.8265,8.1600,-2.4529,-17170.1998,6.6740,2708.5062,27.0851,6.6740,0.0000,49.6153,6.6740,42.8194,4.4494,0.0000,98.4255,141.2449,-79210.7000,-119918.4020,-119918.4020
7533.0000,7.7380,19.2555,7577.3000,83086.8000,-75509.5000,2.1542,1722.1136,4.4000,1.0000,18463.7333,4.5000,1.0000,20185.8470,0.0000,0.0000,101550.5333,5855.1864,-95695.3470,12.5744,5.2771,16915.2000,0.0000,16915.2000,0.4386,4571.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4571.6757,0.0000,0.0000,0.0000,12343.5243,12343.5243,11.9506,4.2233,15972.1000,0.0000,15972.1000,0.4141,3630.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3630.0227,0.0000,0.0000,0.0000,12342.0773,12342.0773,11.3268,4.0295,985.6000,0.0000,985.6000,0.0256,266.3784,3.7000,1.0000,0.0000,0.0000,0.0000,266.3784,0.0000,0.0000,0.0000,719.2216,719.2216,11.2905,23.3313,0.0000,2121.3000,-2121.3000,0.0550,0.0000,0.0000,0.0000,432.9184,4.9000,1.0000,432.9184,0.0000,0.0000,2554.2184,0.0000,-2554.2184,11.4195,4.1223,12827.2000,0.0000,12827.2000,0.3326,3466.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3466.8108,0.0000,0.0000,0.0000,9360.3892,9360.3892,10.9465,9.7648,10.3556,-1.5588,-23381.8457,5.1299,882.4932,8.8249,5.1299,0.0000,4.9080,9.7648,8.2729,9.0188,-3.6898,-29518.6822,5.1299,1753.7061,17.5371,5.1299,0.0000,17.2578,8.2729,7.7380,8.0054,-1.5120,-10583.8251,5.1299,2096.2780,20.9628,5.1299,0.0000,22.5314,5.1299,20.7907,3.4200,0.0000,44.6972,65.4879,-30930.7000,-63484.3529,-63484.3529
7534.0000,7.6640,19.0273,8860.8000,79710.4000,-70849.6000,2.0666,2013.8182,4.4000,1.0000,17713.4222,4.5000,1.0000,19727.2404,0.0000,0.0000,97423.8222,6846.9818,-90576.8404,12.5557,5.2584,14315.9000,0.0000,14315.9000,0.3712,3869.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3869.1622,0.0000,0.0000,0.0000,10446.7378,10446.7378,11.9915,4.2642,16596.6000,0.0000,16596.6000,0.4303,3771.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3771.9545,0.0000,0.0000,0.0000,12824.6455,12824.6455,11.2989,4.0016,574.5000,0.0000,574.5000,0.0149,155.2703,3.7000,1.0000,0.0000,0.0000,0.0000,155.2703,0.0000,0.0000,0.0000,419.2297,419.2297,11.2762,22.5328,179.8000,1771.6000,-1591.8000,0.0459,40.8636,4.4000,1.0000,361.5510,4.9000,1.0000,402.4147,0.0000,0.0000,2133.1510,138.9364,-1994.2147,11.3839,4.0866,10475.4000,0.0000,10475.4000,0.2716,2831.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2831.1892,0.0000,0.0000,0.0000,7644.2108,7644.2108,10.9711,9.4580,10.2145,-1.8679,-28017.9232,4.8008,830.9011,8.3090,4.8008,0.0000,4.0226,9.4580,8.2985,8.8782,-2.6837,-21469.6582,4.8008,1651.3621,16.5136,4.8008,0.0000,14.1444,8.2985,7.6640,7.9813,-1.6784,-11748.6499,4.8008,1963.8895,19.6389,4.8008,0.0000,18.4666,4.8008,17.3359,3.2005,0.0000,36.6336,53.9695,-30479.0000,-61236.2312,-61236.2312
7535.0000,7.6710,18.4712,11972.0000,65055.2000,-53083.2000,1.6867,2720.9091,4.4000,1.0000,14456.7111,4.5000,1.0000,17177.6202,0.0000,0.0000,79511.9111,9251.0909,-70260.8202,11.3636,4.0663,13969.1000,0.0000,13969.1000,0.3622,3775.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3775.4324,0.0000,0.0000,0.0000,10193.6676,10193.6676,10.8279,3.1006,37008.6000,0.0000,37008.6000,0.9595,8411.0455,4.4000,1.0000,0.0000,0.0000,0.0000,8411.0455,0.0000,0.0000,0.0000,28597.5545,28597.5545,9.3249,2.0276,437.1000,0.0000,437.1000,0.0113,118.1351,3.7000,1.0000,0.0000,0.0000,0.0000,118.1351,0.0000,0.0000,0.0000,318.9649,318.9649,9.3081,17.0642,690.8000,1245.8000,-555.0000,0.0323,157.0000,4.4000,1.0000,254.2449,4.9000,1.0000,411.2449,0.0000,0.0000,1500.0449,533.8000,-966.2449,9.3589,2.0616,9131.5000,0.0000,9131.5000,0.2368,2467.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2467.9730,0.0000,0.0000,0.0000,6663.5270,6663.5270,9.0087,10.2561,9.6324,1.5822,23733.5943,4.9331,875.6102,8.7561,4.9331,0.0000,4.3645,10.2561,8.1082,9.1821,-5.1085,-40868.1531,4.9331,1674.3763,16.7438,4.9331,0.0000,15.3466,8.1082,7.6710,7.8896,-1.1884,-8318.7924,4.9331,2026.3173,20.2632,4.9331,0.0000,20.0363,4.9331,18.6768,3.2888,0.0000,39.7474,58.4242,6908.1000,-25453.3511,-25453.3511
7536.0000,7.6217,18.0747,13275.3000,57984.0000,-44708.7000,1.5033,3017.1136,4.4000,1.0000,12885.3333,4.5000,1.0000,15902.4470,0.0000,0.0000,70869.3333,10258.1864,-60611.1470,10.8933,3.5960,13968.5000,0.0000,13968.5000,0.3622,3775.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3775.2703,0.0000,0.0000,0.0000,10193.2297,10193.2297,10.3431,2.6159,44349.2000,0.0000,44349.2000,1.1498,10079.3636,4.4000,1.0000,0.0000,0.0000,0.0000,10079.3636,0.0000,0.0000,0.0000,34269.8364,34269.8364,8.4933,1.1960,425.0000,0.0000,425.0000,0.0110,114.8649,3.7000,1.0000,0.0000,0.0000,0.0000,114.8649,0.0000,0.0000,0.0000,310.1351,310.1351,8.4766,6.0945,1680.7000,746.1000,934.6000,0.0436,381.9773,4.4000,1.0000,152.2653,4.9000,1.0000,534.2426,0.0000,0.0000,898.3653,1298.7227,400.3574,8.4550,1.1577,5099.7000,0.0000,5099.7000,0.1322,1378.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1378.2973,0.0000,0.0000,0.0000,3721.4027,3721.4027,8.2541,10.3477,9.3009,2.5858,38787.1321,4.8032,864.9747,8.6497,4.8032,0.0000,4.0287,10.3477,8.1423,9.2450,-5.1073,-40858.4103,4.8032,1625.8008,16.2580,4.8032,0.0000,14.1659,8.1423,7.6217,7.8820,-1.3778,-9644.9074,4.8032,1973.6311,19.7363,4.8032,0.0000,18.4948,4.8032,17.3601,3.2022,0.0000,36.6894,54.0495,20068.3000,-11716.1856,-11716.1856
7537.0000,7.5916,17.5691,14833.2000,51062.4000,-36229.2000,1.3239,3371.1818,4.4000,1.0000,11347.2000,4.5000,1.0000,14718.3818,0.0000,0.0000,62409.6000,11462.0182,-50947.5818,10.5729,3.2756,13996.4000,0.0000,13996.4000,0.3629,3782.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3782.8108,0.0000,0.0000,0.0000,10213.5892,10213.5892,9.9752,2.2479,43964.7000,0.0000,43964.7000,1.1399,9991.9773,4.4000,1.0000,0.0000,0.0000,0.0000,9991.9773,0.0000,0.0000,0.0000,33972.7227,33972.7227,7.9872,0.6899,389.4000,0.0000,389.4000,0.0101,105.2432,3.7000,1.0000,0.0000,0.0000,0.0000,105.2432,0.0000,0.0000,0.0000,284.1568,284.1568,7.9706,1.8540,2940.2000,393.3000,2546.9000,0.0762,668.2273,4.4000,1.0000,80.2653,4.9000,1.0000,748.4926,0.0000,0.0000,473.5653,2271.9727,1798.4074,7.8654,0.5681,1574.6000,0.0000,1574.6000,0.0408,425.5676,3.7000,1.0000,0.0000,0.0000,0.0000,425.5676,0.0000,0.0000,0.0000,1149.0324,1149.0324,7.7981,10.3867,9.0924,2.9491,44237.1702,4.4307,805.2087,8.0521,4.4307,0.0000,3.1621,10.3867,8.1048,9.2458,-4.8745,-38996.3544,4.4307,1499.6503,14.9965,4.4307,0.0000,11.1188,8.1048,7.5916,7.8482,-1.2529,-8770.4891,4.4307,1823.3074,18.2331,4.4307,0.0000,14.5165,4.4307,13.9174,2.9538,0.0000,28.7974,42.7148,26242.8000,-3529.6733,-3529.6733
7538.0000,7.5758,17.0743,16106.5000,45694.4000,-29587.9000,1.1847,3660.5682,4.4000,1.0000,10154.3111,4.5000,1.0000,13814.8793,0.0000,0.0000,55848.7111,12445.9318,-43402.7793,10.1053,2.8080,13998.5000,0.0000,13998.5000,0.3629,3783.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3783.3784,0.0000,0.0000,0.0000,10215.1216,10215.1216,9.5100,1.7827,49161.7000,0.0000,49161.7000,1.2746,11173.1136,4.4000,1.0000,0.0000,0.0000,0.0000,11173.1136,0.0000,0.0000,0.0000,37988.5864,37988.5864,7.2960,-0.0013,380.8000,0.0000,380.8000,0.0099,102.9189,3.7000,1.0000,0.0000,0.0000,0.0000,102.9189,0.0000,0.0000,0.0000,277.8811,277.8811,7.2798,0.0694,4254.0000,182.6000,4071.4000,0.1103,966.8182,4.4000,1.0000,37.2653,4.9000,1.0000,1004.0835,0.0000,0.0000,219.8653,3287.1818,3067.3165,7.1010,-0.1963,901.6000,0.0000,901.6000,0.0234,243.6757,3.7000,1.0000,0.0000,0.0000,0.0000,243.6757,0.0000,0.0000,0.0000,657.9243,657.9243,7.0627,10.5747,8.8187,4.0174,60260.5212,4.4487,818.2796,8.1828,4.4487,0.0000,3.2009,10.5747,8.0799,9.3273,-5.3509,-42807.0068,4.4487,1500.3890,15.0039,4.4487,0.0000,11.2550,8.0799,7.5758,7.8278,-1.2356,-8649.4639,4.4487,1832.3929,18.3239,4.4487,0.0000,14.6943,4.4487,14.0728,2.9658,0.0000,29.1502,43.2229,38926.1000,8804.0506,8804.0506
7539.0000,7.5542,16.5249,17114.4000,40671.9000,-23557.5000,1.0545,3889.6364,4.4000,1.0000,9038.2000,4.5000,1.0000,12927.8364,0.0000,0.0000,49710.1000,13224.7636,-36485.3364,9.8306,2.5333,13998.9000,0.0000,13998.9000,0.3629,3783.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3783.4865,0.0000,0.0000,0.0000,10215.4135,10215.4135,9.1932,1.4660,46337.8000,0.0000,46337.8000,1.2014,10531.3182,4.4000,1.0000,0.0000,0.0000,0.0000,10531.3182,0.0000,0.0000,0.0000,35806.4818,35806.4818,6.9592,-0.3381,387.0000,0.0000,387.0000,0.0100,104.5946,3.7000,1.0000,0.0000,0.0000,0.0000,104.5946,0.0000,0.0000,0.0000,282.4054,282.4054,6.9416,-0.5346,5059.9000,105.5000,4954.4000,0.1312,1149.9773,4.4000,1.0000,21.5306,4.9000,1.0000,1171.5079,0.0000,0.0000,127.0306,3909.9227,3782.8921,6.7056,-0.5917,396.4000,0.0000,396.4000,0.0103,107.1351,3.7000,1.0000,0.0000,0.0000,0.0000,107.1351,0.0000,0.0000,0.0000,289.2649,289.2649,6.6875,10.6356,8.6615,4.2186,63278.5099,4.1555,769.6701,7.6967,4.1555,0.0000,2.6088,10.6356,8.0346,9.3351,-5.2109,-41687.0975,4.1555,1401.0232,14.0102,4.1555,0.0000,9.1731,8.0346,7.5542,7.7944,-1.1000,-7700.2911,4.1555,1714.1903,17.1419,4.1555,0.0000,11.9762,4.1555,11.6785,2.7703,0.0000,23.7581,35.4367,42517.0000,13891.1214,13891.1214
7540.0000,7.5404,15.9737,17776.9000,36255.0000,-18478.1000,0.9400,4040.2045,4.4000,1.0000,8056.6667,4.5000,1.0000,12096.8712,0.0000,0.0000,44311.6667,13736.6955,-30574.9712,9.4480,2.1507,13999.1000,0.0000,13999.1000,0.3630,3783.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3783.5405,0.0000,0.0000,0.0000,10215.5595,10215.5595,8.8106,1.0833,50378.1000,0.0000,50378.1000,1.3061,11449.5682,4.4000,1.0000,0.0000,0.0000,0.0000,11449.5682,0.0000,0.0000,0.0000,38928.5318,38928.5318,6.3818,-0.9155,382.2000,0.0000,382.2000,0.0099,103.2973,3.7000,1.0000,0.0000,0.0000,0.0000,103.2973,0.0000,0.0000,0.0000,278.9027,278.9027,6.3644,-1.2027,5442.8000,72.4000,5370.4000,0.1411,1237.0000,4.4000,1.0000,14.7755,4.9000,1.0000,1251.7755,0.0000,0.0000,87.1755,4205.8000,4118.6245,6.1075,-1.1898,396.4000,0.0000,396.4000,0.0103,107.1351,3.7000,1.0000,0.0000,0.0000,0.0000,107.1351,0.0000,0.0000,0.0000,289.2649,289.2649,6.0894,10.8014,8.4454,5.0349,75523.8110,4.1556,777.0834,7.7708,4.1556,0.0000,2.6089,10.8014,8.0055,9.4035,-5.6016,-44812.4719,4.1556,1396.8663,13.9687,4.1556,0.0000,9.1735,8.0055,7.5404,7.7729,-1.0651,-7455.4269,4.1556,1715.8688,17.1587,4.1556,0.0000,11.9768,4.1556,11.6790,2.7704,0.0000,23.7593,35.4383,52048.1000,23255.9121,23255.9121
7541.0000,7.5101,15.8062,17828.5000,35089.7000,-17261.2000,0.9098,4051.9318,4.4000,1.0000,7797.7111,4.5000,1.0000,11849.6429,0.0000,0.0000,42887.4111,13776.5682,-29110.8429,9.3909,2.0937,13999.1000,0.0000,13999.1000,0.3630,3783.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3783.5405,0.0000,0.0000,0.0000,10215.5595,10215.5595,8.7309,1.0036,46840.4000,0.0000,46840.4000,1.2144,10645.5455,4.4000,1.0000,0.0000,0.0000,0.0000,10645.5455,0.0000,0.0000,0.0000,36194.8545,36194.8545,6.3924,-0.9049,377.4000,0.0000,377.4000,0.0098,102.0000,3.7000,1.0000,0.0000,0.0000,0.0000,102.0000,0.0000,0.0000,0.0000,275.4000,275.4000,6.3746,-1.2602,5975.3000,45.9000,5929.4000,0.1549,1358.0227,4.4000,1.0000,9.3673,4.9000,1.0000,1367.3901,0.0000,0.0000,55.2673,4617.2773,4562.0099,6.0798,-1.2175,901.6000,0.0000,901.6000,0.0234,243.6757,3.7000,1.0000,0.0000,0.0000,0.0000,243.6757,0.0000,0.0000,0.0000,657.9243,657.9243,6.0373,10.6989,8.3681,4.8099,72148.9030,4.0128,752.9725,7.5297,4.0128,0.0000,2.3492,10.6989,8.0337,9.3663,-5.1562,-41249.5504,4.0128,1351.0808,13.5108,4.0128,0.0000,8.2604,8.0337,7.5101,7.7719,-1.1578,-8104.4473,4.0128,1657.0107,16.5701,4.0128,0.0000,10.7846,4.0128,10.6149,2.6752,0.0000,21.3942,32.0091,50786.7000,22794.9053,22794.9053
7542.0000,7.5062,15.3231,18648.9000,32711.1000,-14062.2000,0.8481,4238.3864,4.4000,1.0000,7269.1333,4.5000,1.0000,11507.5197,0.0000,0.0000,39980.2333,14410.5136,-25569.7197,9.0380,1.7407,13999.1000,0.0000,13999.1000,0.3630,3783.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3783.5405,0.0000,0.0000,0.0000,10215.5595,10215.5595,8.4260,0.6988,53325.7000,0.0000,53325.7000,1.3826,12119.4773,4.4000,1.0000,0.0000,0.0000,0.0000,12119.4773,0.0000,0.0000,0.0000,41206.2227,41206.2227,5.9575,-1.3398,525.9000,0.0000,525.9000,0.0136,142.1351,3.7000,1.0000,0.0000,0.0000,0.0000,142.1351,0.0000,0.0000,0.0000,383.7649,383.7649,5.9345,-1.5978,5945.6000,96.3000,5849.3000,0.1542,1351.2727,4.4000,1.0000,19.6531,4.9000,1.0000,1370.9258,0.0000,0.0000,115.9531,4594.3273,4478.3742,5.6662,-1.6311,4775.1000,0.0000,4775.1000,0.1238,1290.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1290.5676,0.0000,0.0000,0.0000,3484.5324,3484.5324,5.4575,10.8067,8.1321,5.9528,89291.7913,4.3278,820.6464,8.2065,4.3278,0.0000,2.9469,10.8067,8.0801,9.4434,-5.6891,-45513.1781,4.3278,1452.2282,14.5223,4.3278,0.0000,10.3622,8.0801,7.5062,7.7932,-1.3686,-9579.8792,4.3278,1785.3695,17.8537,4.3278,0.0000,13.5286,4.3278,13.0510,2.8852,0.0000,26.8377,39.8887,64412.9000,34198.7340,34198.7340
7543.0000,7.4995,16.2073,17794.2000,39124.2000,-21330.0000,1.0144,4044.1364,4.4000,1.0000,8694.2667,4.5000,1.0000,12738.4030,0.0000,0.0000,47818.4667,13750.0636,-34068.4030,9.2961,1.9988,13998.9000,0.0000,13998.9000,0.3629,3783.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3783.4865,0.0000,0.0000,0.0000,10215.4135,10215.4135,8.7574,1.0301,51604.1000,0.0000,51604.1000,1.3379,11728.2045,4.4000,1.0000,0.0000,0.0000,0.0000,11728.2045,0.0000,0.0000,0.0000,39875.8955,39875.8955,6.6546,-0.6427,381.3000,0.0000,381.3000,0.0099,103.0541,3.7000,1.0000,0.0000,0.0000,0.0000,103.0541,0.0000,0.0000,0.0000,278.2459,278.2459,6.6399,-0.4112,5253.3000,295.0000,4958.3000,0.1362,1193.9318,4.4000,1.0000,60.2041,4.9000,1.0000,1254.1359,0.0000,0.0000,355.2041,4059.3682,3704.1641,6.4445,-0.8528,16058.5000,0.0000,16058.5000,0.4163,4340.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4340.1351,0.0000,0.0000,0.0000,11718.3649,11718.3649,5.8266,10.3088,8.0677,5.6664,84996.1680,4.9165,934.9608,9.3496,4.9165,0.0000,4.3206,10.3088,8.3396,9.3242,-4.6678,-37342.5674,4.9165,1658.3938,16.5839,4.9165,0.0000,15.1922,8.3396,7.4995,7.9195,-2.2757,-15929.9197,4.9165,2016.7919,20.1679,4.9165,0.0000,19.8346,4.9165,18.5050,3.2777,0.0000,39.3474,57.8524,65671.1000,31723.6808,31723.6808
7544.0000,7.5298,17.3615,15306.9000,49479.6000,-34172.7000,1.2829,3478.8409,4.4000,1.0000,10995.4667,4.5000,1.0000,14474.3076,0.0000,0.0000,60475.0667,11828.0591,-48647.0076,10.0021,2.7048,13999.0000,0.0000,13999.0000,0.3630,3783.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3783.5135,0.0000,0.0000,0.0000,10215.4865,10215.4865,9.4829,1.7556,45118.5000,0.0000,45118.5000,1.1698,10254.2045,4.4000,1.0000,0.0000,0.0000,0.0000,10254.2045,0.0000,0.0000,0.0000,34864.2955,34864.2955,7.7111,0.4138,389.9000,0.0000,389.9000,0.0101,105.3784,3.7000,1.0000,0.0000,0.0000,0.0000,105.3784,0.0000,0.0000,0.0000,284.5216,284.5216,7.6966,0.9241,5124.2000,406.3000,4717.9000,0.1329,1164.5909,4.4000,1.0000,82.9184,4.9000,1.0000,1247.5093,0.0000,0.0000,489.2184,3959.6091,3470.3907,7.5203,0.2230,17068.9000,0.0000,17068.9000,0.4425,4613.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4613.2162,0.0000,0.0000,0.0000,12455.6838,12455.6838,6.8873,9.6721,8.2797,3.6531,54796.9832,5.1016,961.0441,9.6104,5.1016,0.0000,4.8272,9.6721,8.4637,9.0679,-2.9722,-23777.5425,5.1016,1740.2700,17.4027,5.1016,0.0000,16.9736,8.4637,7.5298,7.9967,-2.6252,-18376.0702,5.1016,2085.5144,20.8551,5.1016,0.0000,22.1604,5.1016,20.4776,3.4011,0.0000,43.9612,64.4387,47121.5000,12643.3705,12643.3705
7545.0000,7.5478,18.6173,9433.4000,63233.7000,-53800.3000,1.6395,2143.9545,4.4000,1.0000,14051.9333,4.5000,1.0000,16195.8879,0.0000,0.0000,77285.6333,7289.4455,-69996.1879,11.1403,3.8430,18572.1000,0.0000,18572.1000,0.4815,5019.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5019.4865,0.0000,0.0000,0.0000,13552.6135,13552.6135,10.4448,2.7175,25842.3000,0.0000,25842.3000,0.6700,5873.2500,4.4000,1.0000,0.0000,0.0000,0.0000,5873.2500,0.0000,0.0000,0.0000,19969.0500,19969.0500,9.4199,2.1226,378.2000,0.0000,378.2000,0.0098,102.2162,3.7000,1.0000,0.0000,0.0000,0.0000,102.2162,0.0000,0.0000,0.0000,275.9838,275.9838,9.4057,2.2761,5471.5000,271.6000,5199.9000,0.1419,1243.5227,4.4000,1.0000,55.4286,4.9000,1.0000,1298.9513,0.0000,0.0000,327.0286,4227.9773,3900.9487,9.2055,1.9082,16395.3000,0.0000,16395.3000,0.4251,4431.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4431.1622,0.0000,0.0000,0.0000,11964.1378,11964.1378,8.5914,8.8959,8.7437,0.3955,5932.4918,5.0516,932.2513,9.3225,5.0516,0.0000,4.6865,8.8959,8.5272,8.7116,-0.8979,-7183.3904,5.0516,1750.4505,17.5045,5.0516,0.0000,16.4789,8.5272,7.5478,8.0375,-2.7261,-19082.5554,5.0516,2061.2961,20.6130,5.0516,0.0000,21.5145,5.0516,19.9316,3.3677,0.0000,42.6799,62.6115,12587.5000,-20333.4540,-20333.4540
7546.0000,7.6196,19.1077,7182.4000,75604.8000,-68422.4000,1.9602,1632.3636,4.4000,1.0000,16801.0667,4.5000,1.0000,18433.4303,0.0000,0.0000,92405.8667,5550.0364,-86855.8303,11.6399,4.3426,23172.4000,0.0000,23172.4000,0.6008,6262.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6262.8108,0.0000,0.0000,0.0000,16909.5892,16909.5892,10.8572,3.1408,25803.9000,23.4000,25780.5000,0.6690,5864.5227,4.4000,1.0000,4.7755,4.9000,1.0000,5869.2982,0.0000,0.0000,28.1755,19939.3773,19911.2018,9.9356,2.6383,390.5000,0.0000,390.5000,0.0101,105.5405,3.7000,1.0000,0.0000,0.0000,0.0000,105.5405,0.0000,0.0000,0.0000,284.9595,284.9595,9.9224,3.4141,4683.1000,474.1000,4209.0000,0.1214,1064.3409,4.4000,1.0000,96.7551,4.9000,1.0000,1161.0960,0.0000,0.0000,570.8551,3618.7591,3047.9040,9.7813,2.4840,14374.4000,0.0000,14374.4000,0.3727,3884.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3884.9730,0.0000,0.0000,0.0000,10489.4270,10489.4270,9.2958,8.7288,9.0123,-0.8166,-12249.6598,5.6013,1021.5475,10.2155,5.6013,0.0000,6.3891,8.7288,8.4409,8.5849,-0.7774,-6219.1709,5.6013,1951.8529,19.5185,5.6013,0.0000,22.4657,8.4409,7.6196,8.0303,-2.5348,-17743.9182,5.6013,2286.3645,22.8636,5.6013,0.0000,29.3308,5.6013,26.4599,3.7342,0.0000,58.1857,84.6455,-495.6000,-36212.7489,-36212.7489
7547.0000,7.6394,19.2213,6606.5000,79722.5000,-73116.0000,2.0670,1501.4773,4.4000,1.0000,17716.1111,4.5000,1.0000,19217.5884,0.0000,0.0000,97438.6111,5105.0227,-92333.5884,11.8078,4.5105,27752.9000,0.0000,27752.9000,0.7195,7500.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7500.7838,0.0000,0.0000,0.0000,20252.1162,20252.1162,10.8935,5.9749,23387.9000,5455.5000,17932.4000,0.6064,5315.4318,4.4000,1.0000,1113.3673,4.9000,1.0000,6428.7992,0.0000,0.0000,6568.8673,18072.4682,11503.6008,10.3742,3.0769,379.5000,0.0000,379.5000,0.0098,102.5676,3.7000,1.0000,0.0000,0.0000,0.0000,102.5676,0.0000,0.0000,0.0000,276.9324,276.9324,10.3617,6.4270,3403.7000,1072.1000,2331.6000,0.0882,773.5682,4.4000,1.0000,218.7959,4.9000,1.0000,992.3641,0.0000,0.0000,1290.8959,2630.1318,1339.2359,10.3012,3.0039,13027.1000,0.0000,13027.1000,0.3378,3520.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3520.8378,0.0000,0.0000,0.0000,9506.2622,9506.2622,9.8720,8.6185,9.2453,-1.8512,-27767.8263,5.7431,1036.7459,10.3675,5.7431,0.0000,6.8865,8.6185,8.3769,8.4977,-0.6689,-5350.9004,5.7431,2008.9824,20.0898,5.7431,0.0000,24.2147,8.3769,7.6394,8.0081,-2.3338,-16336.7142,5.7431,2346.5347,23.4653,5.7431,0.0000,31.6142,5.7431,28.3384,3.8287,0.0000,62.7153,91.0537,-11692.5000,-49455.4408,-49455.4408
7548.0000,7.6478,19.2853,6215.4000,82127.3000,-75911.9000,2.1293,1412.5909,4.4000,1.0000,18250.5111,4.5000,1.0000,19663.1020,0.0000,0.0000,100377.8111,4802.8091,-95575.0020,11.8601,4.5628,27753.9000,0.0000,27753.9000,0.7196,7501.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7501.0541,0.0000,0.0000,0.0000,20252.8459,20252.8459,10.9675,10.8342,28056.5000,17694.9000,10361.6000,0.7274,6376.4773,4.4000,1.0000,3611.2041,4.9000,1.0000,9987.6814,0.0000,0.0000,21306.1041,21680.0227,373.9186,10.9510,3.6537,479.4000,0.0000,479.4000,0.0124,129.5676,3.7000,1.0000,0.0000,0.0000,0.0000,129.5676,0.0000,0.0000,0.0000,349.8324,349.8324,10.9356,11.9167,2347.9000,1698.1000,649.8000,0.0609,533.6136,4.4000,1.0000,346.5510,4.9000,1.0000,880.1647,0.0000,0.0000,2044.6510,1814.2864,-230.3647,10.9457,3.6484,10501.0000,0.0000,10501.0000,0.2723,2838.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2838.1081,0.0000,0.0000,0.0000,7662.8919,7662.8919,10.6080,8.4494,9.5287,-3.2652,-48978.7157,5.8828,1048.8960,10.4890,5.8828,0.0000,7.4014,8.4494,8.3386,8.3940,-0.3142,-2513.8327,5.8828,2067.3401,20.6734,5.8828,0.0000,26.0252,8.3386,7.6478,7.9932,-2.2390,-15673.3294,5.8828,2405.2212,24.0522,5.8828,0.0000,33.9780,5.8828,30.2715,3.9219,0.0000,67.4046,97.6761,-26166.2000,-67165.8778,-67165.8778
7549.0000,7.6399,19.3670,5435.0000,84811.2000,-79376.2000,2.1989,1235.2273,4.4000,1.0000,18846.9333,4.5000,1.0000,20082.1606,0.0000,0.0000,103658.1333,4199.7727,-99458.3606,12.1189,4.8216,27754.4000,0.0000,27754.4000,0.7196,7501.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7501.1892,0.0000,0.0000,0.0000,20253.2108,20253.2108,11.2068,13.8552,24140.6000,20802.0000,3338.6000,0.6259,5486.5000,4.4000,1.0000,4245.3061,4.9000,1.0000,9731.8061,0.0000,0.0000,25047.3061,18654.1000,-6393.2061,11.4947,4.1974,470.7000,0.0000,470.7000,0.0122,127.2162,3.7000,1.0000,0.0000,0.0000,0.0000,127.2162,0.0000,0.0000,0.0000,343.4838,343.4838,11.4793,16.2982,1594.6000,1706.2000,-111.6000,0.0442,362.4091,4.4000,1.0000,348.2041,4.9000,1.0000,710.6132,0.0000,0.0000,2054.4041,1232.1909,-822.2132,11.5163,4.2190,9153.7000,0.0000,9153.7000,0.2373,2473.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2473.9730,0.0000,0.0000,0.0000,6679.7270,6679.7270,11.2155,8.3242,9.7698,-4.2802,-64202.5739,5.7572,1015.7909,10.1579,5.7572,0.0000,6.9374,8.3242,8.2944,8.3093,-0.0826,-661.1028,5.7572,2030.8318,20.3083,5.7572,0.0000,24.3938,8.2944,7.6399,7.9672,-2.0762,-14533.6816,5.7572,2356.6160,23.5662,5.7572,0.0000,31.8480,5.7572,28.5301,3.8381,0.0000,63.1792,91.7094,-38770.4000,-79397.3583,-79397.3583
7550.0000,7.6331,19.4657,4406.3000,87389.3000,-82983.0000,2.2657,1001.4318,4.4000,1.0000,19419.8444,4.5000,1.0000,20421.2763,0.0000,0.0000,106809.1444,3404.8682,-103404.2763,12.3342,5.0369,27754.8000,0.0000,27754.8000,0.7196,7501.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7501.2973,0.0000,0.0000,0.0000,20253.5027,20253.5027,11.4134,14.8187,21164.9000,19568.4000,1596.5000,0.5487,4810.2045,4.4000,1.0000,3993.5510,4.9000,1.0000,8803.7556,0.0000,0.0000,23561.9510,16354.6955,-7207.2556,11.7411,4.4438,616.9000,0.0000,616.9000,0.0160,166.7297,3.7000,1.0000,0.0000,0.0000,0.0000,166.7297,0.0000,0.0000,0.0000,450.1703,450.1703,11.7206,15.1213,1567.0000,1448.2000,118.8000,0.0406,356.1364,4.4000,1.0000,295.5510,4.9000,1.0000,651.6874,0.0000,0.0000,1743.7510,1210.8636,-532.8874,11.7449,4.4476,8143.2000,0.0000,8143.2000,0.2111,2200.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2200.8649,0.0000,0.0000,0.0000,5942.3351,5942.3351,11.4747,8.3447,9.9097,-4.5897,-68845.6718,5.7027,1000.0943,10.0009,5.7027,0.0000,6.7424,8.3447,8.2379,8.2913,-0.2937,-2349.3736,5.7027,2013.2286,20.1323,5.7027,0.0000,23.7079,8.2379,7.6331,7.9355,-1.9005,-13303.3657,5.7027,2337.6283,23.3763,5.7027,0.0000,30.9525,5.7027,27.7952,3.8018,0.0000,61.4028,89.1980,-44752.8000,-84498.4111,-84498.4111
7551.0000,7.6215,19.5128,3744.1000,87438.9000,-83694.8000,2.2670,850.9318,4.4000,1.0000,19430.8667,4.5000,1.0000,20281.7985,0.0000,0.0000,106869.7667,2893.1682,-103976.5985,12.4482,5.1509,27755.3000,0.0000,27755.3000,0.7196,7501.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7501.4324,0.0000,0.0000,0.0000,20253.8676,20253.8676,11.5080,9.0215,19115.0000,8319.9000,10795.1000,0.4956,4344.3182,4.4000,1.0000,1697.9388,4.9000,1.0000,6042.2570,0.0000,0.0000,10017.8388,14770.6818,4752.8430,11.2874,3.9901,481.8000,0.0000,481.8000,0.0125,130.2162,3.7000,1.0000,0.0000,0.0000,0.0000,130.2162,0.0000,0.0000,0.0000,351.5838,351.5838,11.2710,16.3756,1515.3000,1688.1000,-172.8000,0.0438,344.3864,4.4000,1.0000,344.5102,4.9000,1.0000,688.8966,0.0000,0.0000,2032.6102,1170.9136,-861.6966,11.3110,4.0137,7132.8000,0.0000,7132.8000,0.1849,1927.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1927.7838,0.0000,0.0000,0.0000,5205.0162,5205.0162,11.0694,8.6040,9.8367,-3.5406,-53108.6565,5.5851,982.5722,9.8257,5.5851,0.0000,6.3338,8.6040,8.1668,8.3854,-1.1772,-9417.8239,5.5851,1963.4780,19.6348,5.5851,0.0000,22.2711,8.1668,7.6215,7.8942,-1.6784,-11748.5040,5.5851,2293.6532,22.9365,5.5851,0.0000,29.0767,5.5851,26.2501,3.7234,0.0000,57.6815,83.9316,-37702.6000,-74274.9844,-74274.9844
7552.0000,7.6094,19.4829,3722.6000,82484.0000,-78761.4000,2.1386,846.0455,4.4000,1.0000,18329.7778,4.5000,1.0000,19175.8232,0.0000,0.0000,100813.7778,2876.5545,-97937.2232,12.1732,4.8759,27754.6000,0.0000,27754.6000,0.7196,7501.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7501.2432,0.0000,0.0000,0.0000,20253.3568,20253.3568,11.2294,3.5144,22665.4000,23.1000,22642.3000,0.5876,5151.2273,4.4000,1.0000,4.7143,4.9000,1.0000,5155.9416,0.0000,0.0000,27.8143,17514.1727,17486.3584,10.4146,3.1173,382.8000,0.0000,382.8000,0.0099,103.4595,3.7000,1.0000,0.0000,0.0000,0.0000,103.4595,0.0000,0.0000,0.0000,279.3405,279.3405,10.4016,15.1418,1543.4000,1633.6000,-90.2000,0.0424,350.7727,4.4000,1.0000,333.3878,4.9000,1.0000,684.1605,0.0000,0.0000,1966.9878,1192.6273,-774.3605,10.4376,3.1403,8143.2000,0.0000,8143.2000,0.2111,2200.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2200.8649,0.0000,0.0000,0.0000,5942.3351,5942.3351,10.1607,9.0129,9.5868,-1.6422,-24632.6098,5.5638,989.5116,9.8951,5.5638,0.0000,6.2615,9.0129,8.1126,8.5627,-2.4150,-19319.8346,5.5638,1940.6688,19.4067,5.5638,0.0000,22.0170,8.1126,7.6094,7.8610,-1.5425,-10797.7484,5.5638,2288.2902,22.8829,5.5638,0.0000,28.7449,5.5638,25.9759,3.7092,0.0000,57.0233,82.9993,-19928.7000,-54750.1928,-54750.1928
7553.0000,7.5984,19.3679,4381.5000,74781.9000,-70400.4000,1.9389,995.7955,4.4000,1.0000,16618.2000,4.5000,1.0000,17613.9955,0.0000,0.0000,91400.1000,3385.7045,-88014.3955,11.6222,4.3249,27751.0000,0.0000,27751.0000,0.7195,7500.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7500.2703,0.0000,0.0000,0.0000,20250.7297,20250.7297,10.6964,2.9691,31609.0000,0.0000,31609.0000,0.8195,7183.8636,4.4000,1.0000,0.0000,0.0000,0.0000,7183.8636,0.0000,0.0000,0.0000,24425.1364,24425.1364,9.5797,2.2824,380.5000,0.0000,380.5000,0.0099,102.8378,3.7000,1.0000,0.0000,0.0000,0.0000,102.8378,0.0000,0.0000,0.0000,277.6622,277.6622,9.5670,11.1000,1810.5000,1392.4000,418.1000,0.0469,411.4773,4.4000,1.0000,284.1633,4.9000,1.0000,695.6405,0.0000,0.0000,1676.5633,1399.0227,-277.5405,9.5797,2.2824,9490.5000,0.0000,9490.5000,0.2461,2565.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2565.0000,0.0000,0.0000,0.0000,6925.5000,6925.5000,9.2631,9.3284,9.2957,0.0952,1427.4915,5.6711,1021.4971,10.2150,5.6711,0.0000,6.6309,9.3284,8.1206,8.7245,-3.3021,-26417.1511,5.6711,1964.0071,19.6401,5.6711,0.0000,23.3159,8.1206,7.5984,7.8595,-1.6319,-11423.2482,5.6711,2332.5870,23.3259,5.6711,0.0000,30.4407,5.6711,27.3744,3.7807,0.0000,60.3875,87.7619,-751.3000,-36412.9077,-36412.9077
7554.0000,7.5882,17.9781,11704.6000,49361.1000,-37656.5000,1.2798,2660.1364,4.4000,1.0000,10969.1333,4.5000,1.0000,13629.2697,0.0000,0.0000,60330.2333,9044.4636,-51285.7697,10.0815,2.7842,23165.7000,0.0000,23165.7000,0.6006,6261.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6261.0000,0.0000,0.0000,0.0000,16904.7000,16904.7000,9.2597,1.5324,49901.1000,0.0000,49901.1000,1.2938,11341.1591,4.4000,1.0000,0.0000,0.0000,0.0000,11341.1591,0.0000,0.0000,0.0000,38559.9409,38559.9409,7.3850,0.0877,387.7000,0.0000,387.7000,0.0101,104.7838,3.7000,1.0000,0.0000,0.0000,0.0000,104.7838,0.0000,0.0000,0.0000,282.9162,282.9162,7.3713,9.5240,1790.4000,1469.1000,321.3000,0.0464,406.9091,4.4000,1.0000,299.8163,4.9000,1.0000,706.7254,0.0000,0.0000,1768.9163,1383.4909,-385.4254,7.3900,0.0927,12521.9000,0.0000,12521.9000,0.3247,3384.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3384.2973,0.0000,0.0000,0.0000,9137.6027,9137.6027,6.9458,10.2402,8.5930,4.5176,67764.5230,5.3329,990.7511,9.9075,5.3329,0.0000,5.5140,10.2402,7.9962,9.1182,-5.7697,-46157.8520,5.3329,1815.1593,18.1516,5.3329,0.0000,19.3886,7.9962,7.5882,7.7922,-1.1990,-8392.7063,5.3329,2200.1178,22.0012,5.3329,0.0000,25.3134,5.3329,23.1251,3.5553,0.0000,50.2161,73.3412,48641.2000,13213.9647,13213.9647
7555.0000,7.5442,16.8097,15353.1000,40125.0000,-24771.9000,1.0403,3489.3409,4.4000,1.0000,8916.6667,4.5000,1.0000,12406.0076,0.0000,0.0000,49041.6667,11863.7591,-37177.9076,9.5419,2.2446,13997.6000,0.0000,13997.6000,0.3629,3783.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3783.1351,0.0000,0.0000,0.0000,10214.4649,10214.4649,8.9930,1.2657,53008.6000,0.0000,53008.6000,1.3743,12047.4091,4.4000,1.0000,0.0000,0.0000,0.0000,12047.4091,0.0000,0.0000,0.0000,40961.1909,40961.1909,6.7920,-0.5053,377.9000,0.0000,377.9000,0.0098,102.1351,3.7000,1.0000,0.0000,0.0000,0.0000,102.1351,0.0000,0.0000,0.0000,275.7649,275.7649,6.7772,9.9382,1849.1000,1672.1000,177.0000,0.0479,420.2500,4.4000,1.0000,341.2449,4.9000,1.0000,761.4949,0.0000,0.0000,2013.3449,1428.8500,-584.4949,6.8086,-0.4887,14711.2000,0.0000,14711.2000,0.3814,3976.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3976.0000,0.0000,0.0000,0.0000,10735.2000,10735.2000,6.2318,10.3759,8.3039,5.1416,77124.1819,4.8251,907.9734,9.0797,4.8251,0.0000,4.0840,10.3759,8.0100,9.1930,-5.5039,-44031.1115,4.8251,1636.9313,16.3693,4.8251,0.0000,14.3603,8.0100,7.5442,7.7771,-1.2384,-8668.8522,4.8251,1991.9533,19.9195,4.8251,0.0000,18.7485,4.8251,17.5774,3.2167,0.0000,37.1928,54.7703,57500.4000,24424.2182,24424.2182
7556.0000,7.5288,15.8008,18319.2000,35836.0000,-17516.8000,0.9291,4163.4545,4.4000,1.0000,7963.5556,4.5000,1.0000,12127.0101,0.0000,0.0000,43799.5556,14155.7455,-29643.8101,9.0444,1.7471,13999.2000,0.0000,13999.2000,0.3630,3783.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3783.5676,0.0000,0.0000,0.0000,10215.6324,10215.6324,8.5221,0.7948,63353.6000,0.0000,63353.6000,1.6426,14398.5455,4.4000,1.0000,0.0000,0.0000,0.0000,14398.5455,0.0000,0.0000,0.0000,48955.0545,48955.0545,6.0191,-1.2782,391.0000,0.0000,391.0000,0.0101,105.6757,3.7000,1.0000,0.0000,0.0000,0.0000,105.6757,0.0000,0.0000,0.0000,285.3243,285.3243,6.0045,4.2162,2772.7000,1367.6000,1405.1000,0.0719,630.1591,4.4000,1.0000,279.1020,4.9000,1.0000,909.2611,0.0000,0.0000,1646.7020,2142.5409,495.8389,5.9791,-1.3182,14037.5000,0.0000,14037.5000,0.3639,3793.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3793.9189,0.0000,0.0000,0.0000,10243.5811,10243.5811,5.4554,10.4720,7.9637,6.5411,98117.1209,5.0709,968.8076,9.6881,5.0709,0.0000,4.7405,10.4720,8.1071,9.2896,-5.7817,-46253.7985,5.0709,1713.0607,17.1306,5.0709,0.0000,16.6687,8.1071,7.5288,7.8179,-1.6160,-11311.7013,5.0709,2089.6025,20.8960,5.0709,0.0000,21.7624,5.0709,20.1413,3.3806,0.0000,43.1716,63.3129,75669.6000,40551.6212,40551.6212
7557.0000,7.5395,10.5495,23771.5000,20883.3000,2888.2000,0.6163,5402.6136,4.4000,1.0000,4640.7333,4.5000,1.0000,10043.3470,0.0000,0.0000,25524.0333,18368.8864,-7155.1470,7.9427,0.6454,13999.1000,0.0000,13999.1000,0.3630,3783.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3783.5405,0.0000,0.0000,0.0000,10215.5595,10215.5595,7.3670,-0.3602,63375.8000,0.0000,63375.8000,1.6431,14403.5909,4.4000,1.0000,0.0000,0.0000,0.0000,14403.5909,0.0000,0.0000,0.0000,48972.2091,48972.2091,4.6074,-2.6899,379.2000,0.0000,379.2000,0.0098,102.4865,3.7000,1.0000,0.0000,0.0000,0.0000,102.4865,0.0000,0.0000,0.0000,276.7135,276.7135,4.5918,0.0749,3923.2000,1046.0000,2877.2000,0.1017,891.6364,4.4000,1.0000,213.4694,4.9000,1.0000,1105.1058,0.0000,0.0000,1259.4694,3031.5636,1772.0942,4.4920,-2.8053,12858.7000,0.0000,12858.7000,0.3334,3475.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3475.3243,0.0000,0.0000,0.0000,9383.3757,9383.3757,3.9632,11.1268,7.5450,8.4750,127124.9765,4.6010,895.6952,8.9570,4.6010,0.0000,3.5410,11.1268,7.9248,9.5258,-7.1029,-56823.0409,4.6010,1538.3676,15.3837,4.6010,0.0000,12.4511,7.9248,7.5395,7.7321,-0.9767,-6837.1305,4.6010,1903.2776,19.0328,4.6010,0.0000,16.2559,4.6010,15.4311,3.0673,0.0000,32.2479,47.6791,96378.2000,63464.8050,63464.8050
7558.0000,7.4957,9.6250,25437.4000,20513.8000,4923.6000,0.6595,5781.2273,4.4000,1.0000,4558.6222,4.5000,1.0000,10339.8495,0.0000,0.0000,25072.4222,19656.1727,-5416.2495,7.7750,0.4777,13999.2000,0.0000,13999.2000,0.3630,3783.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3783.5676,0.0000,0.0000,0.0000,10215.6324,10215.6324,7.2483,-0.4790,73485.9000,0.0000,73485.9000,1.9053,16701.3409,4.4000,1.0000,0.0000,0.0000,0.0000,16701.3409,0.0000,0.0000,0.0000,56784.5591,56784.5591,4.3205,-2.9768,524.7000,0.0000,524.7000,0.0136,141.8108,3.7000,1.0000,0.0000,0.0000,0.0000,141.8108,0.0000,0.0000,0.0000,382.8892,382.8892,4.3008,-1.6622,5354.1000,784.5000,4569.6000,0.1388,1216.8409,4.4000,1.0000,160.1020,4.9000,1.0000,1376.9429,0.0000,0.0000,944.6020,4137.2591,3192.6571,4.1362,-3.1611,10501.0000,0.0000,10501.0000,0.2723,2838.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2838.1081,0.0000,0.0000,0.0000,7662.8919,7662.8919,3.7411,10.8205,7.2808,9.1538,137306.7153,5.0286,990.6687,9.9067,5.0286,0.0000,4.6228,10.8205,8.1909,9.5057,-6.3752,-51001.3443,5.0286,1682.8085,16.8281,5.0286,0.0000,16.2551,8.1909,7.4957,7.8433,-1.9261,-13482.9909,5.0286,2069.8178,20.6982,5.0286,0.0000,21.2223,5.0286,19.6841,3.3524,0.0000,42.1002,61.7843,108004.0000,72822.3802,72822.3802
7559.0000,7.5134,6.5696,28798.3000,15983.4000,12814.9000,0.7466,6545.0682,4.4000,1.0000,3551.8667,4.5000,1.0000,10096.9348,0.0000,0.0000,19535.2667,22253.2318,2717.9652,7.3751,0.0778,13999.2000,0.0000,13999.2000,0.3630,3783.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3783.5676,0.0000,0.0000,0.0000,10215.6324,10215.6324,6.8556,-0.8717,71258.4000,0.0000,71258.4000,1.8475,16195.0909,4.4000,1.0000,0.0000,0.0000,0.0000,16195.0909,0.0000,0.0000,0.0000,55063.3091,55063.3091,4.0552,-3.2421,380.9000,0.0000,380.9000,0.0099,102.9459,3.7000,1.0000,0.0000,0.0000,0.0000,102.9459,0.0000,0.0000,0.0000,277.9541,277.9541,4.0410,-3.1176,7493.6000,353.9000,7139.7000,0.1943,1703.0909,4.4000,1.0000,72.2245,4.9000,1.0000,1775.3154,0.0000,0.0000,426.1245,5790.5091,5364.3846,3.7682,-3.5291,9153.7000,0.0000,9153.7000,0.2373,2473.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2473.9730,0.0000,0.0000,0.0000,6679.7270,6679.7270,3.4285,10.7321,7.0803,9.5739,143608.7267,5.0979,1013.4725,10.1347,5.0979,0.0000,4.8166,10.7321,8.2572,9.4947,-6.0830,-48664.2773,5.0979,1706.8173,17.0682,5.0979,0.0000,16.9363,8.2572,7.5134,7.8853,-2.0894,-14625.4771,5.0979,2094.4021,20.9440,5.0979,0.0000,22.1118,5.0979,20.4365,3.3986,0.0000,43.8647,64.3012,114746.8000,80318.9724,80318.9724
7560.0000,7.5462,5.0529,32220.9000,13798.0000,18422.9000,0.8354,7322.9318,4.4000,1.0000,3066.2222,4.5000,1.0000,10389.1540,0.0000,0.0000,16864.2222,24897.9682,8033.7460,7.1716,-0.1257,13999.1000,0.0000,13999.1000,0.3630,3783.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3783.5405,0.0000,0.0000,0.0000,10215.5595,10215.5595,6.6953,-1.0320,82218.3000,0.0000,82218.3000,2.1317,18685.9773,4.4000,1.0000,0.0000,0.0000,0.0000,18685.9773,0.0000,0.0000,0.0000,63532.3227,63532.3227,3.7328,-3.5645,389.8000,0.0000,389.8000,0.0101,105.3514,3.7000,1.0000,0.0000,0.0000,0.0000,105.3514,0.0000,0.0000,0.0000,284.4486,284.4486,3.7195,-3.8154,9030.7000,144.3000,8886.4000,0.2341,2052.4318,4.4000,1.0000,29.4490,4.9000,1.0000,2081.8808,0.0000,0.0000,173.7490,6978.2682,6804.5192,3.4022,-3.8951,5111.9000,0.0000,5111.9000,0.1325,1381.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1381.5946,0.0000,0.0000,0.0000,3730.3054,3730.3054,3.2283,10.4724,6.8503,10.3570,155354.7230,5.5602,1116.9781,11.1698,5.5602,0.0000,6.2493,10.4724,8.4019,9.4372,-5.5504,-44402.8212,5.5602,1866.2668,18.6627,5.5602,0.0000,21.9741,8.4019,7.5462,7.9741,-2.6216,-18351.0004,5.5602,2275.2673,22.7527,5.5602,0.0000,28.6889,5.5602,25.9297,3.7068,0.0000,56.9123,82.8420,129028.4000,92600.9014,92600.9014
7561.0000,7.5764,4.0104,35780.1000,12182.1000,23598.0000,0.9277,8131.8409,4.4000,1.0000,2707.1333,4.5000,1.0000,10838.9742,0.0000,0.0000,14889.2333,27648.2591,12759.0258,6.9861,-0.3112,14027.2000,0.0000,14027.2000,0.3637,3791.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3791.1351,0.0000,0.0000,0.0000,10236.0649,10236.0649,6.5125,-1.2148,81472.6000,0.0000,81472.6000,2.1123,18516.5000,4.4000,1.0000,0.0000,0.0000,0.0000,18516.5000,0.0000,0.0000,0.0000,62956.1000,62956.1000,3.5999,-3.6974,380.5000,0.0000,380.5000,0.0099,102.8378,3.7000,1.0000,0.0000,0.0000,0.0000,102.8378,0.0000,0.0000,0.0000,277.6622,277.6622,3.5870,-4.1355,10860.1000,4.3000,10855.8000,0.2816,2468.2045,4.4000,1.0000,0.8776,4.9000,1.0000,2469.0821,0.0000,0.0000,5.1776,8391.8955,8386.7179,3.1990,-4.0983,1578.0000,0.0000,1578.0000,0.0409,426.4865,3.7000,1.0000,0.0000,0.0000,0.0000,426.4865,0.0000,0.0000,0.0000,1151.5135,1151.5135,3.1457,10.3201,6.7329,10.3382,155073.1850,5.6040,1131.8233,11.3182,5.6040,0.0000,6.3984,10.3201,8.4280,9.3741,-5.1122,-40897.5666,5.6040,1886.1770,18.8618,5.6040,0.0000,22.4982,8.4280,7.5764,8.0022,-2.6298,-18408.5342,5.6040,2290.3341,22.9033,5.6040,0.0000,29.3732,5.6040,26.4949,3.7360,0.0000,58.2698,84.7647,131912.1000,95767.0842,95767.0842
7562.0000,7.6288,3.3318,38894.1000,10916.0000,27978.1000,1.0084,8839.5682,4.4000,1.0000,2425.7778,4.5000,1.0000,11265.3460,0.0000,0.0000,13341.7778,30054.5318,16712.7540,6.9263,-0.3710,14029.0000,0.0000,14029.0000,0.3637,3791.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3791.6216,0.0000,0.0000,0.0000,10237.3784,10237.3784,6.4959,-1.2313,91689.3000,0.0000,91689.3000,2.3772,20838.4773,4.4000,1.0000,0.0000,0.0000,0.0000,20838.4773,0.0000,0.0000,0.0000,70850.8227,70850.8227,3.5177,-3.7796,387.8000,0.0000,387.8000,0.0101,104.8108,3.7000,1.0000,0.0000,0.0000,0.0000,104.8108,0.0000,0.0000,0.0000,282.9892,282.9892,3.5058,-4.2215,12692.0000,0.0000,12692.0000,0.3291,2884.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2884.5455,0.0000,0.0000,0.0000,9807.4545,9807.4545,3.0935,-4.2038,903.3000,0.0000,903.3000,0.0234,244.1351,3.7000,1.0000,0.0000,0.0000,0.0000,244.1351,0.0000,0.0000,0.0000,659.1649,659.1649,3.0658,10.0219,6.5438,11.0320,165479.5638,6.1678,1256.4903,12.5649,6.1678,0.0000,8.5303,10.0219,8.5229,9.2724,-4.4574,-35659.4876,6.1678,2085.1921,20.8519,6.1678,0.0000,29.9945,8.5229,7.6288,8.0758,-3.0385,-21269.5125,6.1678,2512.4798,25.1248,6.1678,0.0000,39.1603,6.1678,34.4729,4.1119,0.0000,77.6851,112.1581,147679.5000,108550.5637,108550.5637
7563.0000,7.6532,2.7926,41678.1000,9775.3000,31902.8000,1.0806,9472.2955,4.4000,1.0000,2172.2889,4.5000,1.0000,11644.5843,0.0000,0.0000,11947.5889,32205.8045,20258.2157,6.7972,-0.5001,14029.0000,0.0000,14029.0000,0.3637,3791.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3791.6216,0.0000,0.0000,0.0000,10237.3784,10237.3784,6.3646,-1.3627,87080.7000,0.0000,87080.7000,2.2577,19791.0682,4.4000,1.0000,0.0000,0.0000,0.0000,19791.0682,0.0000,0.0000,0.0000,67289.6318,67289.6318,3.5211,-3.7762,381.8000,0.0000,381.8000,0.0099,103.1892,3.7000,1.0000,0.0000,0.0000,0.0000,103.1892,0.0000,0.0000,0.0000,278.6108,278.6108,3.5094,-4.2179,14198.9000,0.0000,14198.9000,0.3681,3227.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3227.0227,0.0000,0.0000,0.0000,10971.8773,10971.8773,3.0457,-4.2516,396.8000,0.0000,396.8000,0.0103,107.2432,3.7000,1.0000,0.0000,0.0000,0.0000,107.2432,0.0000,0.0000,0.0000,289.5568,289.5568,3.0335,9.9062,6.4698,10.8427,162640.0398,6.1355,1254.1513,12.5415,6.1355,0.0000,8.3970,9.9062,8.5036,9.2049,-4.1489,-33191.3241,6.1355,2080.4173,20.8042,6.1355,0.0000,29.5260,8.5036,7.6532,8.0784,-2.8748,-20123.4451,6.1355,2499.0409,24.9904,6.1355,0.0000,38.5485,6.1355,33.9794,4.0904,0.0000,76.4715,110.4509,147990.0000,109325.2707,109325.2707
7564.0000,7.6947,2.4046,44096.0000,8793.3000,35302.7000,1.1433,10021.8182,4.4000,1.0000,1954.0667,4.5000,1.0000,11975.8848,0.0000,0.0000,10747.3667,34074.1818,23326.8152,6.7782,-0.5191,14028.9000,0.0000,14028.9000,0.3637,3791.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3791.5946,0.0000,0.0000,0.0000,10237.3054,10237.3054,6.3760,-1.3512,95306.2000,0.0000,95306.2000,2.4710,21660.5000,4.4000,1.0000,0.0000,0.0000,0.0000,21660.5000,0.0000,0.0000,0.0000,73645.7000,73645.7000,3.4828,-3.8145,387.6000,0.0000,387.6000,0.0100,104.7568,3.7000,1.0000,0.0000,0.0000,0.0000,104.7568,0.0000,0.0000,0.0000,282.8432,282.8432,3.4717,-4.2556,15479.2000,0.0000,15479.2000,0.4013,3518.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3518.0000,0.0000,0.0000,0.0000,11961.2000,11961.2000,3.0018,-4.2955,396.8000,0.0000,396.8000,0.0103,107.2432,3.7000,1.0000,0.0000,0.0000,0.0000,107.2432,0.0000,0.0000,0.0000,289.5568,289.5568,2.9904,9.6664,6.3284,11.3289,169932.7534,6.5995,1357.7539,13.5775,6.5995,0.0000,10.4495,9.6664,8.5403,9.1033,-3.5831,-28664.9039,6.5995,2247.7139,22.4771,6.5995,0.0000,36.7430,8.5403,7.6947,8.1175,-3.0749,-21524.4289,6.5995,2683.3282,26.8333,6.5995,0.0000,47.9710,6.5995,41.5168,4.3997,0.0000,95.1634,136.6803,160901.4000,119743.4206,119743.4206
7565.0000,7.7038,2.6622,46476.4000,10212.4000,36264.0000,1.2050,10562.8182,4.4000,1.0000,2269.4222,4.5000,1.0000,12832.2404,0.0000,0.0000,12481.8222,35913.5818,23431.7596,6.7682,-0.5291,14028.9000,0.0000,14028.9000,0.3637,3791.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3791.5946,0.0000,0.0000,0.0000,10237.3054,10237.3054,6.3594,-1.3678,88764.7000,0.0000,88764.7000,2.3014,20173.7955,4.4000,1.0000,0.0000,0.0000,0.0000,20173.7955,0.0000,0.0000,0.0000,68590.9045,68590.9045,3.6206,-3.6767,383.2000,0.0000,383.2000,0.0099,103.5676,3.7000,1.0000,0.0000,0.0000,0.0000,103.5676,0.0000,0.0000,0.0000,279.6324,279.6324,3.6095,-4.1178,16405.5000,0.0000,16405.5000,0.4253,3728.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3728.5227,0.0000,0.0000,0.0000,12676.9773,12676.9773,3.1033,-4.1940,903.3000,0.0000,903.3000,0.0234,244.1351,3.7000,1.0000,0.0000,0.0000,0.0000,244.1351,0.0000,0.0000,0.0000,659.1649,659.1649,3.0770,9.5590,6.3180,10.8225,162338.0528,6.4932,1336.5267,13.3653,6.4932,0.0000,9.9527,9.5590,8.5048,9.0319,-3.3002,-26401.8584,6.4932,2218.4654,22.1847,6.4932,0.0000,34.9963,8.5048,7.7038,8.1043,-2.8658,-20060.4503,6.4932,2641.6660,26.4167,6.4932,0.0000,45.6906,6.4932,39.7045,4.3288,0.0000,90.6396,130.3441,156749.6000,115875.7441,115875.7441
7566.0000,7.7395,2.5178,48501.6000,9943.1000,38558.5000,1.2575,11023.0909,4.4000,1.0000,2209.5778,4.5000,1.0000,13232.6687,0.0000,0.0000,12152.6778,37478.5091,25325.8313,6.8034,-0.4939,14028.9000,0.0000,14028.9000,0.3637,3791.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3791.5946,0.0000,0.0000,0.0000,10237.3054,10237.3054,6.4250,-1.3023,96055.8000,0.0000,96055.8000,2.4904,21830.8636,4.4000,1.0000,0.0000,0.0000,0.0000,21830.8636,0.0000,0.0000,0.0000,74224.9364,74224.9364,3.6815,-3.6158,523.3000,0.0000,523.3000,0.0136,141.4324,3.7000,1.0000,0.0000,0.0000,0.0000,141.4324,0.0000,0.0000,0.0000,381.8676,381.8676,3.6673,-4.0599,16468.5000,0.0000,16468.5000,0.4270,3742.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3742.8409,0.0000,0.0000,0.0000,12725.6591,12725.6591,3.1970,-4.1003,4786.4000,0.0000,4786.4000,0.1241,1293.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1293.6216,0.0000,0.0000,0.0000,3492.7784,3492.7784,3.0679,9.3342,6.2010,11.3023,169534.1347,7.0144,1451.5882,14.5159,7.0144,0.0000,12.5471,9.3342,8.5198,8.9270,-2.7541,-22032.9665,7.0144,2407.6269,24.0763,7.0144,0.0000,44.1187,8.5198,7.7395,8.1296,-3.0161,-21112.7901,7.0144,2850.4972,28.5050,7.0144,0.0000,57.6006,7.0144,49.0984,4.6763,0.0000,114.2664,163.3648,170421.4000,126388.3781,126388.3781
7567.0000,7.7671,4.7117,54963.0000,21009.0000,33954.0000,1.4250,12491.5909,4.4000,1.0000,4668.6667,4.5000,1.0000,17160.2576,0.0000,0.0000,25677.6667,42471.4091,16793.7424,7.1752,-0.1221,14028.7000,0.0000,14028.7000,0.3637,3791.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3791.5405,0.0000,0.0000,0.0000,10237.1595,10237.1595,6.8144,-0.9129,87800.3000,0.0000,87800.3000,2.2764,19954.6136,4.4000,1.0000,0.0000,0.0000,0.0000,19954.6136,0.0000,0.0000,0.0000,67845.6864,67845.6864,4.4231,-2.8742,384.8000,0.0000,384.8000,0.0100,104.0000,3.7000,1.0000,0.0000,0.0000,0.0000,104.0000,0.0000,0.0000,0.0000,280.8000,280.8000,4.4132,-3.3141,15867.6000,0.0000,15867.6000,0.4114,3606.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3606.2727,0.0000,0.0000,0.0000,12261.3273,12261.3273,3.9810,-3.3163,16098.1000,0.0000,16098.1000,0.4174,4350.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4350.8378,0.0000,0.0000,0.0000,11747.2622,11747.2622,3.5669,8.9948,6.2808,10.2663,153995.1559,7.3558,1516.6645,15.1666,7.3558,0.0000,14.4696,8.9948,8.5027,8.7487,-1.7452,-13961.9457,7.3558,2544.7243,25.4472,7.3558,0.0000,50.8788,8.5027,7.7671,8.1349,-2.9810,-20867.2326,7.3558,2988.5259,29.8853,7.3558,0.0000,66.4264,7.3558,55.9590,4.9039,0.0000,131.7749,187.7339,168133.5000,119165.9777,119165.9777
7568.0000,7.7595,7.6526,46540.6000,29017.6000,17523.0000,1.2067,10577.4091,4.4000,1.0000,6448.3556,4.5000,1.0000,17025.7646,0.0000,0.0000,35465.9556,35963.1909,497.2354,7.7415,0.4442,14028.8000,0.0000,14028.8000,0.3637,3791.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3791.5676,0.0000,0.0000,0.0000,10237.2324,10237.2324,7.3708,-0.3565,92000.9000,0.0000,92000.9000,2.3853,20909.2955,4.4000,1.0000,0.0000,0.0000,0.0000,20909.2955,0.0000,0.0000,0.0000,71091.6045,71091.6045,4.7963,-2.5010,383.4000,0.0000,383.4000,0.0099,103.6216,3.7000,1.0000,0.0000,0.0000,0.0000,103.6216,0.0000,0.0000,0.0000,279.7784,279.7784,4.7862,-2.9411,14031.5000,0.0000,14031.5000,0.3638,3188.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3188.9773,0.0000,0.0000,0.0000,10842.5227,10842.5227,4.3935,-2.9038,17111.1000,0.0000,17111.1000,0.4436,4624.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4624.6216,0.0000,0.0000,0.0000,12486.4784,12486.4784,3.9414,8.9001,6.4207,9.1288,136931.8532,7.1596,1466.7626,14.6676,7.1596,0.0000,13.3421,8.9001,8.4380,8.6690,-1.5950,-12760.2623,7.1596,2485.5643,24.8556,7.1596,0.0000,46.9143,8.4380,7.7595,8.0987,-2.6767,-18736.7391,7.1596,2913.4883,29.1349,7.1596,0.0000,61.2504,7.1596,51.9449,4.7730,0.0000,121.5068,173.4517,155078.7000,105434.8518,105434.8518
7569.0000,7.7224,9.7306,40070.1000,31917.6000,8152.5000,1.0389,9106.8409,4.4000,1.0000,7092.8000,4.5000,1.0000,16199.6409,0.0000,0.0000,39010.4000,30963.2591,-8047.1409,8.0412,0.7439,18617.8000,0.0000,18617.8000,0.4827,5031.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5031.8378,0.0000,0.0000,0.0000,13585.9622,13585.9622,7.5030,-0.2243,81491.4000,0.0000,81491.4000,2.1128,18520.7727,4.4000,1.0000,0.0000,0.0000,0.0000,18520.7727,0.0000,0.0000,0.0000,62970.6273,62970.6273,5.0085,-2.2888,386.5000,0.0000,386.5000,0.0100,104.4595,3.7000,1.0000,0.0000,0.0000,0.0000,104.4595,0.0000,0.0000,0.0000,282.0405,282.0405,4.9973,-2.6215,11292.5000,101.7000,11190.8000,0.2928,2566.4773,4.4000,1.0000,20.7551,4.9000,1.0000,2587.2324,0.0000,0.0000,122.4551,8726.0227,8603.5676,4.6565,-2.6408,16435.7000,0.0000,16435.7000,0.4261,4442.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4442.0811,0.0000,0.0000,0.0000,11993.6189,11993.6189,4.1814,8.9770,6.5792,8.0707,121059.8088,6.5450,1331.1747,13.3117,6.5450,0.0000,10.1929,8.9770,8.3674,8.6722,-1.9235,-15387.7930,6.5450,2271.8932,22.7189,6.5450,0.0000,35.8406,8.3674,7.7224,8.0449,-2.3262,-16283.3401,6.5450,2669.8085,26.6981,6.5450,0.0000,46.7928,6.5450,40.5814,4.3633,0.0000,92.8263,133.4077,136274.7000,89388.6756,89388.6756
