Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7570.0000,7.7064,12.6759,35008.3000,37299.1000,-2290.8000,0.9670,7956.4318,4.4000,1.0000,8288.6889,4.5000,1.0000,16245.1207,0.0000,0.0000,45587.7889,27051.8682,-18535.9207,8.4470,1.1497,23219.8000,0.0000,23219.8000,0.6020,6275.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6275.6216,0.0000,0.0000,0.0000,16944.1784,16944.1784,7.7700,0.0427,82930.7000,0.0000,82930.7000,2.1501,18847.8864,4.4000,1.0000,0.0000,0.0000,0.0000,18847.8864,0.0000,0.0000,0.0000,64082.8136,64082.8136,5.2097,-2.0876,378.2000,0.0000,378.2000,0.0098,102.2162,3.7000,1.0000,0.0000,0.0000,0.0000,102.2162,0.0000,0.0000,0.0000,275.9838,275.9838,5.1987,-1.9035,8627.9000,447.9000,8180.0000,0.2237,1960.8864,4.4000,1.0000,91.4082,4.9000,1.0000,2052.2945,0.0000,0.0000,539.3082,6667.0136,6127.7055,4.9539,-2.3434,14409.8000,0.0000,14409.8000,0.3736,3894.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3894.5405,0.0000,0.0000,0.0000,10515.2595,10515.2595,4.5338,8.9020,6.7179,7.2890,109335.0354,6.4894,1311.5470,13.1155,6.4894,0.0000,9.9355,8.9020,8.3489,8.6254,-1.7305,-13843.9344,6.4894,2257.2707,22.5727,6.4894,0.0000,34.9357,8.3489,7.7064,8.0276,-2.2973,-16081.0810,6.4894,2649.1863,26.4919,6.4894,0.0000,45.6114,6.4894,39.6414,4.3263,0.0000,90.4826,130.1240,126827.7000,79410.0200,79410.0200
7571.0000,7.6772,13.3718,32878.9000,38921.6000,-6042.7000,1.0091,7472.4773,4.4000,1.0000,8649.2444,4.5000,1.0000,16121.7217,0.0000,0.0000,47570.8444,25406.4227,-22164.4217,8.6275,1.3302,27815.7000,0.0000,27815.7000,0.7212,7517.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7517.7568,0.0000,0.0000,0.0000,20297.9432,20297.9432,7.7572,0.0299,68360.8000,0.0000,68360.8000,1.7724,15536.5455,4.4000,1.0000,0.0000,0.0000,0.0000,15536.5455,0.0000,0.0000,0.0000,52824.2545,52824.2545,5.4922,-1.8051,390.6000,0.0000,390.6000,0.0101,105.5676,3.7000,1.0000,0.0000,0.0000,0.0000,105.5676,0.0000,0.0000,0.0000,285.0324,285.0324,5.4800,-0.5790,6933.2000,960.6000,5972.6000,0.1798,1575.7273,4.4000,1.0000,196.0408,4.9000,1.0000,1771.7681,0.0000,0.0000,1156.6408,5357.4727,4200.8319,5.2999,-1.9974,13059.1000,0.0000,13059.1000,0.3386,3529.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3529.4865,0.0000,0.0000,0.0000,9529.6135,9529.6135,4.8913,8.9066,6.8990,6.2431,93646.9404,6.0467,1212.0338,12.1203,6.0467,0.0000,8.0375,8.9066,8.3035,8.6051,-1.7582,-14065.5418,6.0467,2105.1607,21.0516,6.0467,0.0000,28.2619,8.3035,7.6772,7.9904,-2.0869,-14608.1447,6.0467,2472.5584,24.7256,6.0467,0.0000,36.8982,6.0467,32.6449,4.0311,0.0000,73.1977,105.8426,109556.1000,64973.2539,64973.2539
7572.0000,7.6627,13.8693,31307.2000,40215.3000,-8908.1000,1.0427,7115.2727,4.4000,1.0000,8936.7333,4.5000,1.0000,16052.0061,0.0000,0.0000,49152.0333,24191.9273,-24960.1061,8.7437,1.4464,27814.7000,0.0000,27814.7000,0.7211,7517.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7517.4865,0.0000,0.0000,0.0000,20297.2135,20297.2135,7.8646,0.1373,69675.7000,0.0000,69675.7000,1.8065,15835.3864,4.4000,1.0000,0.0000,0.0000,0.0000,15835.3864,0.0000,0.0000,0.0000,53840.3136,53840.3136,5.5327,-1.7646,469.3000,0.0000,469.3000,0.0122,126.8378,3.7000,1.0000,0.0000,0.0000,0.0000,126.8378,0.0000,0.0000,0.0000,342.4622,342.4622,5.5178,1.2680,5219.4000,1507.4000,3712.0000,0.1353,1186.2273,4.4000,1.0000,307.6327,4.9000,1.0000,1493.8599,0.0000,0.0000,1815.0327,4033.1727,2218.1401,5.4218,-1.8755,10526.7000,0.0000,10526.7000,0.2729,2845.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2845.0541,0.0000,0.0000,0.0000,7681.6459,7681.6459,5.0891,8.9100,6.9995,5.8813,88218.8796,5.9860,1194.4045,11.9440,5.9860,0.0000,7.7980,8.9100,8.2803,8.5952,-1.8173,-14538.2751,5.9860,2084.9548,20.8495,5.9860,0.0000,27.4198,8.2803,7.6627,7.9715,-2.0373,-14260.9352,5.9860,2449.8162,24.4982,5.9860,0.0000,35.7988,5.9860,31.7532,3.9907,0.0000,71.0166,102.7698,103290.3000,59419.6693,59419.6693
7573.0000,7.6346,14.2796,29828.4000,41327.8000,-11499.4000,1.0715,6779.1818,4.4000,1.0000,9183.9556,4.5000,1.0000,15963.1374,0.0000,0.0000,50511.7556,23049.2182,-27462.5374,8.9110,1.6137,27815.1000,0.0000,27815.1000,0.7212,7517.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7517.5946,0.0000,0.0000,0.0000,20297.5054,20297.5054,7.9676,0.2403,60809.3000,0.0000,60809.3000,1.5766,13820.2955,4.4000,1.0000,0.0000,0.0000,0.0000,13820.2955,0.0000,0.0000,0.0000,46989.0045,46989.0045,5.7835,-1.5138,483.0000,0.0000,483.0000,0.0125,130.5405,3.7000,1.0000,0.0000,0.0000,0.0000,130.5405,0.0000,0.0000,0.0000,352.4595,352.4595,5.7672,4.3477,3818.7000,2000.5000,1818.2000,0.0990,867.8864,4.4000,1.0000,408.2653,4.9000,1.0000,1276.1517,0.0000,0.0000,2408.7653,2950.8136,542.0483,5.7420,-1.5553,9176.0000,0.0000,9176.0000,0.2379,2480.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2480.0000,0.0000,0.0000,0.0000,6696.0000,6696.0000,5.4307,8.8977,7.1642,4.9726,74588.9050,5.5780,1104.7183,11.0472,5.5780,0.0000,6.3097,8.8977,8.2461,8.5719,-1.7522,-14017.5034,5.5780,1944.8484,19.4485,5.5780,0.0000,22.1865,8.2461,7.6346,7.9403,-1.8796,-13156.9213,5.5780,2286.0181,22.8602,5.5780,0.0000,28.9663,5.5780,26.1589,3.7187,0.0000,57.4625,83.6213,88602.2000,47414.4804,47414.4804
7574.0000,7.6263,14.6498,28492.4000,42350.2000,-13857.8000,1.0980,6475.5455,4.4000,1.0000,9411.1556,4.5000,1.0000,15886.7010,0.0000,0.0000,51761.3556,22016.8545,-29744.5010,8.9934,1.6961,27810.7000,0.0000,27810.7000,0.7210,7516.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7516.4054,0.0000,0.0000,0.0000,20294.2946,20294.2946,8.0606,0.3334,63261.7000,0.0000,63261.7000,1.6402,14377.6591,4.4000,1.0000,0.0000,0.0000,0.0000,14377.6591,0.0000,0.0000,0.0000,48884.0409,48884.0409,5.8139,-1.4834,615.5000,0.0000,615.5000,0.0160,166.3514,3.7000,1.0000,0.0000,0.0000,0.0000,166.3514,0.0000,0.0000,0.0000,449.1486,449.1486,5.7932,7.1483,2850.6000,2150.2000,700.4000,0.0739,647.8636,4.4000,1.0000,438.8163,4.9000,1.0000,1086.6800,0.0000,0.0000,2589.0163,2202.7364,-386.2800,5.8110,-1.4863,8163.0000,0.0000,8163.0000,0.2116,2206.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2206.2162,0.0000,0.0000,0.0000,5956.7838,5956.7838,5.5372,8.9145,7.2258,4.8988,73481.4734,5.6411,1114.0977,11.1410,5.6411,0.0000,6.5262,8.9145,8.2293,8.5719,-1.8634,-14907.1631,5.6411,1966.8377,19.6684,5.6411,0.0000,22.9476,8.2293,7.6263,7.9278,-1.8744,-13120.8234,5.6411,2313.1631,23.1316,5.6411,0.0000,29.9600,5.6411,26.9786,3.7607,0.0000,59.4338,86.4125,86693.5000,45453.4870,45453.4870
7575.0000,7.6135,14.7147,28482.8000,42978.8000,-14496.0000,1.1143,6473.3636,4.4000,1.0000,9550.8444,4.5000,1.0000,16024.2081,0.0000,0.0000,52529.6444,22009.4364,-30520.2081,9.0435,1.7462,27810.7000,0.0000,27810.7000,0.7210,7516.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7516.4054,0.0000,0.0000,0.0000,20294.2946,20294.2946,8.0926,0.3653,61242.4000,0.0000,61242.4000,1.5878,13918.7273,4.4000,1.0000,0.0000,0.0000,0.0000,13918.7273,0.0000,0.0000,0.0000,47323.6727,47323.6727,5.8754,-1.4219,475.8000,0.0000,475.8000,0.0123,128.5946,3.7000,1.0000,0.0000,0.0000,0.0000,128.5946,0.0000,0.0000,0.0000,347.2054,347.2054,5.8591,5.4239,2632.2000,1594.1000,1038.1000,0.0682,598.2273,4.4000,1.0000,325.3265,4.9000,1.0000,923.5538,0.0000,0.0000,1919.4265,2033.9727,114.5462,5.8537,-1.4436,7150.1000,0.0000,7150.1000,0.1854,1932.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1932.4595,0.0000,0.0000,0.0000,5217.6405,5217.6405,5.6093,8.9471,7.2782,4.7494,71240.3621,5.5337,1090.3035,10.9030,5.5337,0.0000,6.1605,8.9471,8.2082,8.5776,-1.9713,-15770.7923,5.5337,1928.9014,19.2890,5.5337,0.0000,21.6617,8.2082,7.6135,7.9108,-1.8132,-12692.4184,5.5337,2270.8449,22.7084,5.5337,0.0000,28.2811,5.5337,25.5923,3.6891,0.0000,56.1033,81.6956,83221.1000,42777.1514,42777.1514
7576.0000,7.6264,14.7241,28870.7000,43533.9000,-14663.2000,1.1287,6561.5227,4.4000,1.0000,9674.2000,4.5000,1.0000,16235.7227,0.0000,0.0000,53208.1000,22309.1773,-30898.9227,8.9605,1.6632,27811.1000,0.0000,27811.1000,0.7211,7516.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7516.5135,0.0000,0.0000,0.0000,20294.5865,20294.5865,8.0843,0.3570,71254.0000,0.0000,71254.0000,1.8474,16194.0909,4.4000,1.0000,0.0000,0.0000,0.0000,16194.0909,0.0000,0.0000,0.0000,55059.9091,55059.9091,5.7070,-1.5903,390.6000,0.0000,390.6000,0.0101,105.5676,3.7000,1.0000,0.0000,0.0000,0.0000,105.5676,0.0000,0.0000,0.0000,285.0324,285.0324,5.6947,2.1436,3253.1000,1128.3000,2124.8000,0.0843,739.3409,4.4000,1.0000,230.2653,4.9000,1.0000,969.6062,0.0000,0.0000,1358.5653,2513.7591,1155.1938,5.6448,-1.6525,8163.0000,0.0000,8163.0000,0.2116,2206.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2206.2162,0.0000,0.0000,0.0000,5956.7838,5956.7838,5.3876,8.9900,7.1888,5.5622,83433.4771,6.0049,1187.9330,11.8793,6.0049,0.0000,7.8719,8.9900,8.2233,8.6066,-2.2194,-17755.3960,6.0049,2090.4571,20.9046,6.0049,0.0000,27.6796,8.2233,7.6264,7.9249,-1.9751,-13825.4983,6.0049,2462.6560,24.6266,6.0049,0.0000,36.1379,6.0049,32.0285,4.0033,0.0000,71.6894,103.7180,95080.3000,51852.5829,51852.5829
7577.0000,7.6271,14.6277,29748.3000,44023.0000,-14274.7000,1.1414,6760.9773,4.4000,1.0000,9782.8889,4.5000,1.0000,16543.8662,0.0000,0.0000,53805.8889,22987.3227,-30818.5662,8.9489,1.6516,27811.6000,0.0000,27811.6000,0.7211,7516.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7516.6486,0.0000,0.0000,0.0000,20294.9514,20294.9514,8.0785,0.3512,69638.2000,0.0000,69638.2000,1.8055,15826.8636,4.4000,1.0000,0.0000,0.0000,0.0000,15826.8636,0.0000,0.0000,0.0000,53811.3364,53811.3364,5.7707,-1.5266,382.2000,0.0000,382.2000,0.0099,103.2973,3.7000,1.0000,0.0000,0.0000,0.0000,103.2973,0.0000,0.0000,0.0000,278.9027,278.9027,5.7587,0.3864,4077.6000,797.5000,3280.1000,0.1057,926.7273,4.4000,1.0000,162.7551,4.9000,1.0000,1089.4824,0.0000,0.0000,960.2551,3150.8727,2190.6176,5.6647,-1.6326,9513.7000,0.0000,9513.7000,0.2467,2571.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2571.2703,0.0000,0.0000,0.0000,6942.4297,6942.4297,5.3670,8.9725,7.1698,5.6046,84069.3110,6.0454,1196.9693,11.9697,6.0454,0.0000,8.0321,8.9725,8.2297,8.6011,-2.1649,-17319.2012,6.0454,2105.0606,21.0506,6.0454,0.0000,28.2430,8.2297,7.6271,7.9284,-2.0072,-14050.4382,6.0454,2478.8579,24.7886,6.0454,0.0000,36.8735,6.0454,32.6249,4.0302,0.0000,73.1487,105.7736,96351.1000,52699.6716,52699.6716
7578.0000,7.6399,10.0036,44032.3000,36354.2000,7678.1000,1.1416,10007.3409,4.4000,1.0000,8078.7111,4.5000,1.0000,18086.0520,0.0000,0.0000,44432.9111,34024.9591,-10407.9520,8.0659,0.7686,23216.5000,0.0000,23216.5000,0.6019,6274.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6274.7297,0.0000,0.0000,0.0000,16941.7703,16941.7703,7.3724,-0.3549,78574.8000,0.0000,78574.8000,2.0372,17857.9091,4.4000,1.0000,0.0000,0.0000,0.0000,17857.9091,0.0000,0.0000,0.0000,60716.8909,60716.8909,4.8869,-2.4104,386.3000,0.0000,386.3000,0.0100,104.4054,3.7000,1.0000,0.0000,0.0000,0.0000,104.4054,0.0000,0.0000,0.0000,281.8946,281.8946,4.8754,-0.5056,4094.7000,797.9000,3296.8000,0.1062,930.6136,4.4000,1.0000,162.8367,4.9000,1.0000,1093.4504,0.0000,0.0000,960.7367,3164.0864,2203.3496,4.7852,-2.5121,12552.6000,0.0000,12552.6000,0.3254,3392.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3392.5946,0.0000,0.0000,0.0000,9160.0054,9160.0054,4.4102,9.2663,6.8383,7.9085,118628.0662,6.3336,1273.0438,12.7304,6.3336,0.0000,9.2366,9.2663,8.2192,8.7428,-3.1974,-25579.1591,6.3336,2191.6569,21.9166,6.3336,0.0000,32.4781,8.2192,7.6399,7.9295,-2.0218,-14152.9483,6.3336,2596.9104,25.9691,6.3336,0.0000,42.4028,6.3336,37.0786,4.2224,0.0000,84.1175,121.1961,125705.1000,78895.9588,78895.9588
7579.0000,7.6145,8.1330,43770.3000,29530.0000,14240.3000,1.1348,9947.7955,4.4000,1.0000,6562.2222,4.5000,1.0000,16510.0177,0.0000,0.0000,36092.2222,33822.5045,-2269.7177,7.7160,0.4187,14021.3000,0.0000,14021.3000,0.3635,3789.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3789.5405,0.0000,0.0000,0.0000,10231.7595,10231.7595,7.2584,-0.4688,72303.4000,0.0000,72303.4000,1.8746,16432.5909,4.4000,1.0000,0.0000,0.0000,0.0000,16432.5909,0.0000,0.0000,0.0000,55870.8091,55870.8091,4.7599,-2.5374,383.7000,0.0000,383.7000,0.0099,103.7027,3.7000,1.0000,0.0000,0.0000,0.0000,103.7027,0.0000,0.0000,0.0000,279.9973,279.9973,4.7473,-0.2569,3848.8000,870.4000,2978.4000,0.0998,874.7273,4.4000,1.0000,177.6327,4.9000,1.0000,1052.3599,0.0000,0.0000,1048.0327,2974.0727,1926.0401,4.6612,-2.6361,14747.4000,0.0000,14747.4000,0.3824,3985.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3985.7838,0.0000,0.0000,0.0000,10761.6162,10761.6162,4.1800,9.3709,6.7754,7.7384,116076.2349,5.7976,1168.6460,11.6865,5.7976,0.0000,7.0844,9.3709,8.2002,8.7855,-3.2724,-26179.2092,5.7976,2002.3975,20.0240,5.7976,0.0000,24.9105,8.2002,7.6145,7.9073,-1.8709,-13096.5213,5.7976,2379.5005,23.7950,5.7976,0.0000,32.5227,5.7976,29.0828,3.8650,0.0000,64.5177,93.6005,118674.5000,76800.5045,76800.5045
7580.0000,7.6232,7.2985,45972.9000,27844.2000,18128.7000,1.1919,10448.3864,4.4000,1.0000,6187.6000,4.5000,1.0000,16635.9864,0.0000,0.0000,34031.8000,35524.5136,1492.7136,7.5604,0.2631,14027.4000,0.0000,14027.4000,0.3637,3791.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3791.1892,0.0000,0.0000,0.0000,10236.2108,10236.2108,7.1297,-0.5976,79524.6000,0.0000,79524.6000,2.0618,18073.7727,4.4000,1.0000,0.0000,0.0000,0.0000,18073.7727,0.0000,0.0000,0.0000,61450.8273,61450.8273,4.5442,-2.7531,377.9000,0.0000,377.9000,0.0098,102.1351,3.7000,1.0000,0.0000,0.0000,0.0000,102.1351,0.0000,0.0000,0.0000,275.7649,275.7649,4.5326,-1.0537,4473.7000,795.5000,3678.2000,0.1160,1016.7500,4.4000,1.0000,162.3469,4.9000,1.0000,1179.0969,0.0000,0.0000,957.8469,3456.9500,2499.1031,4.4274,-2.8699,14072.1000,0.0000,14072.1000,0.3648,3803.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3803.2703,0.0000,0.0000,0.0000,10268.8297,10268.8297,3.9953,9.2831,6.6392,8.3784,125676.0479,6.1621,1249.8673,12.4987,6.1621,0.0000,8.5066,9.2831,8.2615,8.7723,-3.0351,-24280.5428,6.1621,2129.5478,21.2955,6.1621,0.0000,29.9113,8.2615,7.6232,7.9423,-2.1674,-15172.0557,6.1621,2525.1636,25.2516,6.1621,0.0000,39.0516,6.1621,34.3853,4.1081,0.0000,77.4695,111.8547,129808.9000,86223.4494,86223.4494
7581.0000,7.6322,3.4381,53960.4000,15598.6000,38361.8000,1.3990,12263.7273,4.4000,1.0000,3466.3556,4.5000,1.0000,15730.0828,0.0000,0.0000,19064.9556,41696.6727,22631.7172,6.6890,-0.6083,14027.6000,0.0000,14027.6000,0.3637,3791.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3791.2432,0.0000,0.0000,0.0000,10236.3568,10236.3568,6.2624,-1.4648,72831.2000,0.0000,72831.2000,1.8883,16552.5455,4.4000,1.0000,0.0000,0.0000,0.0000,16552.5455,0.0000,0.0000,0.0000,56278.6545,56278.6545,3.9170,-3.3803,391.7000,0.0000,391.7000,0.0102,105.8649,3.7000,1.0000,0.0000,0.0000,0.0000,105.8649,0.0000,0.0000,0.0000,285.8351,285.8351,3.9051,-2.4801,5864.9000,653.7000,5211.2000,0.1521,1332.9318,4.4000,1.0000,133.4082,4.9000,1.0000,1466.3400,0.0000,0.0000,787.1082,4531.9682,3744.8600,3.7490,-3.5483,12890.3000,0.0000,12890.3000,0.3342,3483.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3483.8649,0.0000,0.0000,0.0000,9406.4351,9406.4351,3.3570,9.4324,6.3947,9.7186,145778.6915,6.2211,1276.0296,12.7603,6.2211,0.0000,8.7533,9.4324,8.2584,8.8454,-3.5213,-28170.0379,6.2211,2143.0272,21.4303,6.2211,0.0000,30.7789,8.2584,7.6322,7.9453,-2.1464,-15024.7948,6.2211,2549.0106,25.4901,6.2211,0.0000,40.1844,6.2211,35.2977,4.1474,0.0000,79.7167,115.0144,143713.8000,102583.8588,102583.8588
7582.0000,7.6380,3.8937,50505.2000,16458.7000,34046.5000,1.3094,11478.4545,4.4000,1.0000,3657.4889,4.5000,1.0000,15135.9434,0.0000,0.0000,20116.1889,39026.7455,18910.5566,6.8610,-0.4363,14027.8000,0.0000,14027.8000,0.3637,3791.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3791.2973,0.0000,0.0000,0.0000,10236.5027,10236.5027,6.4404,-1.2869,79805.6000,0.0000,79805.6000,2.0691,18137.6364,4.4000,1.0000,0.0000,0.0000,0.0000,18137.6364,0.0000,0.0000,0.0000,61667.9636,61667.9636,3.9065,-3.3907,513.9000,0.0000,513.9000,0.0133,138.8919,3.7000,1.0000,0.0000,0.0000,0.0000,138.8919,0.0000,0.0000,0.0000,375.0081,375.0081,3.8911,-2.8872,6872.1000,541.6000,6330.5000,0.1782,1561.8409,4.4000,1.0000,110.5306,4.9000,1.0000,1672.3715,0.0000,0.0000,652.1306,5310.2591,4658.1285,3.6997,-3.5976,10526.7000,0.0000,10526.7000,0.2729,2845.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2845.0541,0.0000,0.0000,0.0000,7681.6459,7681.6459,3.3841,9.2770,6.3306,9.5613,143419.2145,6.3100,1298.0692,12.9807,6.3100,0.0000,9.1339,9.2770,8.3009,8.7889,-2.9696,-23756.6228,6.3100,2179.0581,21.7906,6.3100,0.0000,32.1169,8.3009,7.6380,7.9694,-2.3047,-16132.7862,6.3100,2582.6367,25.8264,6.3100,0.0000,41.9313,6.3100,36.7007,4.2067,0.0000,83.1821,119.8828,145251.0000,103529.8054,103529.8054
7583.0000,7.6364,2.7868,52758.7000,12422.1000,40336.6000,1.3679,11990.6136,4.4000,1.0000,2760.4667,4.5000,1.0000,14751.0803,0.0000,0.0000,15182.5667,40768.0864,25585.5197,6.5549,-0.7424,14029.1000,0.0000,14029.1000,0.3637,3791.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3791.6486,0.0000,0.0000,0.0000,10237.4514,10237.4514,6.1222,-1.6051,73734.7000,0.0000,73734.7000,1.9117,16757.8864,4.4000,1.0000,0.0000,0.0000,0.0000,16757.8864,0.0000,0.0000,0.0000,56976.8136,56976.8136,3.7139,-3.5834,394.7000,0.0000,394.7000,0.0102,106.6757,3.7000,1.0000,0.0000,0.0000,0.0000,106.6757,0.0000,0.0000,0.0000,288.0243,288.0243,3.7018,-3.4075,7632.0000,391.7000,7240.3000,0.1979,1734.5455,4.4000,1.0000,79.9388,4.9000,1.0000,1814.4842,0.0000,0.0000,471.6388,5897.4545,5425.8158,3.4724,-3.8249,9176.0000,0.0000,9176.0000,0.2379,2480.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2480.0000,0.0000,0.0000,0.0000,6696.0000,6696.0000,3.1894,9.3301,6.2598,9.6855,145282.7337,6.1340,1265.9652,12.6597,6.1340,0.0000,8.3906,9.3301,8.2764,8.8033,-3.1163,-24930.6473,6.1340,2116.9339,21.1693,6.1340,0.0000,29.5035,8.2764,7.6364,7.9564,-2.1632,-15142.4616,6.1340,2512.0598,25.1206,6.1340,0.0000,38.5192,6.1340,33.9557,4.0893,0.0000,76.4132,110.3689,144911.4000,105209.6248,105209.6248
7584.0000,7.6485,2.3155,54634.8000,10702.5000,43932.3000,1.4165,12417.0000,4.4000,1.0000,2378.3333,4.5000,1.0000,14795.3333,0.0000,0.0000,13080.8333,42217.8000,29136.9667,6.4684,-0.8289,14029.6000,0.0000,14029.6000,0.3637,3791.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3791.7838,0.0000,0.0000,0.0000,10237.8162,10237.8162,6.0537,-1.6736,81928.6000,0.0000,81928.6000,2.1242,18620.1364,4.4000,1.0000,0.0000,0.0000,0.0000,18620.1364,0.0000,0.0000,0.0000,63308.4636,63308.4636,3.4895,-3.8078,378.6000,0.0000,378.6000,0.0098,102.3243,3.7000,1.0000,0.0000,0.0000,0.0000,102.3243,0.0000,0.0000,0.0000,276.2757,276.2757,3.4783,-3.9203,8500.6000,232.0000,8268.6000,0.2204,1931.9545,4.4000,1.0000,47.3469,4.9000,1.0000,1979.3015,0.0000,0.0000,279.3469,6568.6455,6289.2985,3.2236,-4.0737,5124.1000,0.0000,5124.1000,0.1329,1384.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1384.8919,0.0000,0.0000,0.0000,3739.2081,3739.2081,3.0721,9.2284,6.1503,10.1330,151994.7047,6.4012,1327.7814,13.2778,6.4012,0.0000,9.5356,9.2284,8.3074,8.7679,-2.8423,-22738.1614,6.4012,2212.6037,22.1260,6.4012,0.0000,33.5297,8.3074,7.6485,7.9780,-2.3241,-16268.5145,6.4012,2618.9655,26.1897,6.4012,0.0000,43.7758,6.4012,38.1771,4.2675,0.0000,86.8411,125.0182,153661.8000,112988.0288,112988.0288
7585.0000,7.6299,2.0928,53418.2000,9572.6000,43845.6000,1.3850,12140.5000,4.4000,1.0000,2127.2444,4.5000,1.0000,14267.7444,0.0000,0.0000,11699.8444,41277.7000,29577.8556,6.3289,-0.9684,14057.8000,0.0000,14057.8000,0.3645,3799.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3799.4054,0.0000,0.0000,0.0000,10258.3946,10258.3946,5.8777,-1.8496,72577.5000,0.0000,72577.5000,1.8817,16494.8864,4.4000,1.0000,0.0000,0.0000,0.0000,16494.8864,0.0000,0.0000,0.0000,56082.6136,56082.6136,3.4109,-3.8864,436.2000,0.0000,436.2000,0.0113,117.8919,3.7000,1.0000,0.0000,0.0000,0.0000,117.8919,0.0000,0.0000,0.0000,318.3081,318.3081,3.3969,-4.2265,9497.8000,81.9000,9415.9000,0.2462,2158.5909,4.4000,1.0000,16.7143,4.9000,1.0000,2175.3052,0.0000,0.0000,98.6143,7339.2091,7240.5948,3.0785,-4.2188,1581.4000,0.0000,1581.4000,0.0410,427.4054,3.7000,1.0000,0.0000,0.0000,0.0000,427.4054,0.0000,0.0000,0.0000,1153.9946,1153.9946,3.0277,9.3305,6.1791,9.5531,143295.8135,5.8946,1221.0706,12.2107,5.8946,0.0000,7.4460,9.3305,8.2515,8.7910,-3.0665,-24531.9457,5.8946,2035.4096,20.3541,5.8946,0.0000,26.1818,8.2515,7.6299,7.9407,-2.0189,-14132.1065,5.8946,2415.7051,24.1571,5.8946,0.0000,34.1825,5.8946,30.4383,3.9297,0.0000,67.8103,98.2486,141914.4000,104631.7613,104631.7613
7586.0000,7.6354,1.8364,54103.4000,8536.1000,45567.3000,1.4027,12296.2273,4.4000,1.0000,1896.9111,4.5000,1.0000,14193.1384,0.0000,0.0000,10433.0111,41807.1727,31374.1616,6.3180,-0.9793,14059.5000,0.0000,14059.5000,0.3645,3799.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3799.8649,0.0000,0.0000,0.0000,10259.6351,10259.6351,5.8873,-1.8400,79229.2000,0.0000,79229.2000,2.0542,18006.6364,4.4000,1.0000,0.0000,0.0000,0.0000,18006.6364,0.0000,0.0000,0.0000,61222.5636,61222.5636,3.3167,-3.9806,425.5000,0.0000,425.5000,0.0110,115.0000,3.7000,1.0000,0.0000,0.0000,0.0000,115.0000,0.0000,0.0000,0.0000,310.5000,310.5000,3.3036,-4.4114,10054.4000,10.2000,10044.2000,0.2607,2285.0909,4.4000,1.0000,2.0816,4.9000,1.0000,2287.1725,0.0000,0.0000,12.2816,7769.3091,7757.0275,2.9779,-4.3194,905.0000,0.0000,905.0000,0.0235,244.5946,3.7000,1.0000,0.0000,0.0000,0.0000,244.5946,0.0000,0.0000,0.0000,660.4054,660.4054,2.9502,9.2445,6.0974,9.9939,149908.2629,6.1749,1283.9604,12.8396,6.1749,0.0000,8.5596,9.2445,8.2846,8.7646,-2.8576,-22860.4955,6.1749,2134.6921,21.3469,6.1749,0.0000,30.0976,8.2846,7.6354,7.9600,-2.2091,-15463.4741,6.1749,2528.4011,25.2840,6.1749,0.0000,39.2949,6.1749,34.5814,4.1166,0.0000,77.9521,112.5336,150230.7000,111584.2933,111584.2933
7587.0000,7.6283,1.5791,55152.2000,7572.3000,47579.9000,1.4299,12534.5909,4.4000,1.0000,1682.7333,4.5000,1.0000,14217.3242,0.0000,0.0000,9255.0333,42617.6091,33362.5758,6.1781,-1.1192,14059.5000,0.0000,14059.5000,0.3645,3799.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3799.8649,0.0000,0.0000,0.0000,10259.6351,10259.6351,5.7321,-1.9951,72669.7000,0.0000,72669.7000,1.8841,16515.8409,4.4000,1.0000,0.0000,0.0000,0.0000,16515.8409,0.0000,0.0000,0.0000,56153.8591,56153.8591,3.2913,-4.0060,437.1000,0.0000,437.1000,0.0113,118.1351,3.7000,1.0000,0.0000,0.0000,0.0000,118.1351,0.0000,0.0000,0.0000,318.9649,318.9649,3.2775,-4.4498,10657.9000,0.0000,10657.9000,0.2763,2422.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2422.2500,0.0000,0.0000,0.0000,8235.6500,8235.6500,2.9195,-4.3778,397.3000,0.0000,397.3000,0.0103,107.3784,3.7000,1.0000,0.0000,0.0000,0.0000,107.3784,0.0000,0.0000,0.0000,289.9216,289.9216,2.9069,9.2767,6.0918,9.7696,146543.8066,5.9647,1240.5849,12.4058,5.9647,0.0000,7.7151,9.2767,8.2593,8.7680,-2.9257,-23405.6686,5.9647,2061.7362,20.6174,5.9647,0.0000,27.1283,8.2593,7.6283,7.9438,-2.0739,-14517.5316,5.9647,2444.1292,24.4413,5.9647,0.0000,35.4182,5.9647,31.4440,3.9765,0.0000,70.2616,101.7056,145801.4000,108620.6065,108620.6065
7588.0000,7.6417,1.3563,56387.2000,6652.1000,49735.1000,1.4619,12815.2727,4.4000,1.0000,1478.2444,4.5000,1.0000,14293.5172,0.0000,0.0000,8130.3444,43571.9273,35441.5828,6.1869,-1.1104,14059.4000,0.0000,14059.4000,0.3645,3799.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3799.8378,0.0000,0.0000,0.0000,10259.5622,10259.5622,5.7657,-1.9616,80263.7000,0.0000,80263.7000,2.0810,18241.7500,4.4000,1.0000,0.0000,0.0000,0.0000,18241.7500,0.0000,0.0000,0.0000,62021.9500,62021.9500,3.2198,-4.0775,425.6000,0.0000,425.6000,0.0110,115.0270,3.7000,1.0000,0.0000,0.0000,0.0000,115.0270,0.0000,0.0000,0.0000,310.5730,310.5730,3.2071,-4.5202,10877.6000,0.0000,10877.6000,0.2820,2472.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2472.1818,0.0000,0.0000,0.0000,8405.4182,8405.4182,2.8621,-4.4352,397.3000,0.0000,397.3000,0.0103,107.3784,3.7000,1.0000,0.0000,0.0000,0.0000,107.3784,0.0000,0.0000,0.0000,289.9216,289.9216,2.8502,9.1570,6.0036,10.2429,153643.7177,6.3162,1319.0332,13.1903,6.3162,0.0000,9.1608,9.1570,8.2934,8.7252,-2.6296,-21036.9332,6.3162,2187.3459,21.8735,6.3162,0.0000,32.2118,8.2934,7.6417,7.9675,-2.2683,-15877.7767,6.3162,2585.3943,25.8539,6.3162,0.0000,42.0551,6.3162,36.8000,4.2108,0.0000,83.4276,120.2276,155758.7000,116729.0078,116729.0078
7589.0000,7.6104,2.9745,42529.1000,10757.1000,31772.0000,1.1026,9665.7045,4.4000,1.0000,2390.4667,4.5000,1.0000,12056.1712,0.0000,0.0000,13147.5667,32863.3955,19715.8288,6.6853,-0.6120,14059.3000,0.0000,14059.3000,0.3645,3799.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3799.8108,0.0000,0.0000,0.0000,10259.4892,10259.4892,6.2039,-1.5234,73487.9000,0.0000,73487.9000,1.9053,16701.7955,4.4000,1.0000,0.0000,0.0000,0.0000,16701.7955,0.0000,0.0000,0.0000,56786.1045,56786.1045,3.5395,-3.7578,437.1000,0.0000,437.1000,0.0113,118.1351,3.7000,1.0000,0.0000,0.0000,0.0000,118.1351,0.0000,0.0000,0.0000,318.9649,318.9649,3.5245,-4.2028,10666.5000,0.0000,10666.5000,0.2765,2424.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2424.2045,0.0000,0.0000,0.0000,8242.2955,8242.2955,3.1378,-4.1595,905.0000,0.0000,905.0000,0.0235,244.5946,3.7000,1.0000,0.0000,0.0000,0.0000,244.5946,0.0000,0.0000,0.0000,660.4054,660.4054,3.1068,9.2487,6.1778,8.7267,130900.8715,5.5257,1144.7359,11.4474,5.5257,0.0000,6.1339,9.2487,8.2140,8.7314,-2.7565,-22051.9909,5.5257,1913.0751,19.1308,5.5257,0.0000,21.5682,8.2140,7.6104,7.9122,-1.8380,-12865.7923,5.5257,2267.4347,22.6743,5.5257,0.0000,28.1590,5.5257,25.4912,3.6838,0.0000,55.8610,81.3523,131327.8000,95983.0882,95983.0882
7590.0000,7.6022,4.8116,35496.4000,14337.4000,21159.0000,0.9203,8067.3636,4.4000,1.0000,3186.0889,4.5000,1.0000,11253.4525,0.0000,0.0000,17523.4889,27429.0364,9905.5475,7.1478,-0.1495,14059.4000,0.0000,14059.4000,0.3645,3799.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3799.8378,0.0000,0.0000,0.0000,10259.5622,10259.5622,6.6771,-1.0502,80513.4000,0.0000,80513.4000,2.0875,18298.5000,4.4000,1.0000,0.0000,0.0000,0.0000,18298.5000,0.0000,0.0000,0.0000,62214.9000,62214.9000,3.8229,-3.4744,565.0000,0.0000,565.0000,0.0146,152.7027,3.7000,1.0000,0.0000,0.0000,0.0000,152.7027,0.0000,0.0000,0.0000,412.2973,412.2973,3.8040,-3.9233,9885.9000,0.0000,9885.9000,0.2563,2246.7955,4.4000,1.0000,0.0000,0.0000,0.0000,2246.7955,0.0000,0.0000,0.0000,7639.1045,7639.1045,3.4535,-3.8438,4797.9000,0.0000,4797.9000,0.1244,1296.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1296.7297,0.0000,0.0000,0.0000,3501.1703,3501.1703,3.2929,9.1621,6.2275,8.5291,127936.0178,5.6515,1168.1088,11.6811,5.6515,0.0000,6.5622,9.1621,8.2327,8.6974,-2.5325,-20259.8496,5.6515,1959.5418,19.5954,5.6515,0.0000,23.0743,8.2327,7.6022,7.9174,-1.9634,-13743.5864,5.6515,2318.4843,23.1848,5.6515,0.0000,30.1253,5.6515,27.1148,3.7676,0.0000,59.7618,86.8766,130980.6000,93932.5817,93932.5817
7591.0000,7.5928,16.8383,22866.1000,59358.6000,-36492.5000,1.5390,5196.8409,4.4000,1.0000,13190.8000,4.5000,1.0000,18387.6409,0.0000,0.0000,72549.4000,17669.2591,-54880.1409,10.0682,2.7709,14059.2000,0.0000,14059.2000,0.3645,3799.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3799.7838,0.0000,0.0000,0.0000,10259.4162,10259.4162,9.6055,1.8782,48927.6000,0.0000,48927.6000,1.2685,11119.9091,4.4000,1.0000,0.0000,0.0000,0.0000,11119.9091,0.0000,0.0000,0.0000,37807.6909,37807.6909,7.9001,0.6028,527.0000,0.0000,527.0000,0.0137,142.4324,3.7000,1.0000,0.0000,0.0000,0.0000,142.4324,0.0000,0.0000,0.0000,384.5676,384.5676,7.8827,0.2815,8787.3000,92.0000,8695.3000,0.2278,1997.1136,4.4000,1.0000,18.7755,4.9000,1.0000,2015.8891,0.0000,0.0000,110.7755,6790.1864,6679.4109,7.5815,0.2842,16137.9000,0.0000,16137.9000,0.4184,4361.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4361.5946,0.0000,0.0000,0.0000,11776.3054,11776.3054,7.0503,7.5924,7.3213,0.8013,12019.5971,5.7479,1130.2995,11.3030,5.7479,0.0000,6.9039,7.5924,8.4255,8.0090,2.3087,18469.2447,5.7479,2054.8658,20.5487,5.7479,0.0000,24.2757,8.4255,7.5928,8.0091,-2.6374,-18461.5918,5.7479,2348.4000,23.4840,5.7479,0.0000,31.6939,5.7479,28.4038,3.8319,0.0000,62.8735,91.2772,51854.5000,12027.2500,12027.2500
7592.0000,7.6856,19.2655,8016.5000,96439.5000,-88423.0000,2.5004,1821.9318,4.4000,1.0000,21431.0000,4.5000,1.0000,23252.9318,0.0000,0.0000,117870.5000,6194.5682,-111675.9318,11.7400,4.4427,23885.5000,0.0000,23885.5000,0.6193,6455.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6455.5405,0.0000,0.0000,0.0000,17429.9595,17429.9595,11.1072,3.3799,36926.6000,0.0000,36926.6000,0.9574,8392.4091,4.4000,1.0000,0.0000,0.0000,0.0000,8392.4091,0.0000,0.0000,0.0000,28534.1909,28534.1909,10.0713,2.7740,1071.6000,0.0000,1071.6000,0.0278,289.6216,3.7000,1.0000,0.0000,0.0000,0.0000,289.6216,0.0000,0.0000,0.0000,781.9784,781.9784,10.0429,2.5398,8152.6000,151.8000,8000.8000,0.2114,1852.8636,4.4000,1.0000,30.9796,4.9000,1.0000,1883.8432,0.0000,0.0000,182.7796,6299.7364,6116.9568,9.8208,2.5235,17153.4000,0.0000,17153.4000,0.4447,4636.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4636.0541,0.0000,0.0000,0.0000,12517.3459,12517.3459,9.3664,7.1697,8.2680,-4.0338,-60507.0009,7.1414,1345.9919,13.4599,7.1414,0.0000,13.2408,7.1697,8.1764,7.6730,3.4661,27729.1902,7.1414,2591.7446,25.9174,7.1414,0.0000,46.5581,8.1764,7.6856,7.9310,-1.9311,-13517.6897,7.1414,2927.9498,29.2795,7.1414,0.0000,60.7853,7.1414,51.5830,4.7609,0.0000,120.5842,172.1672,-1385.1000,-46295.5004,-46295.5004
7593.0000,7.6585,19.5862,4145.1000,108720.3000,-104575.2000,2.8188,942.0682,4.4000,1.0000,24160.0667,4.5000,1.0000,25102.1348,0.0000,0.0000,132880.3667,3203.0318,-129677.3348,12.5810,5.2837,29134.1000,0.0000,29134.1000,0.7554,7874.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7874.0811,0.0000,0.0000,0.0000,21260.0189,21260.0189,11.7740,8.3385,10842.9000,3864.8000,6978.1000,0.2811,2464.2955,4.4000,1.0000,788.7347,4.9000,1.0000,3253.0301,0.0000,0.0000,4653.5347,8378.6045,3725.0699,11.6326,4.3353,1814.8000,0.0000,1814.8000,0.0471,490.4865,3.7000,1.0000,0.0000,0.0000,0.0000,490.4865,0.0000,0.0000,0.0000,1324.3135,1324.3135,11.5823,3.9062,8639.4000,36.7000,8602.7000,0.2240,1963.5000,4.4000,1.0000,7.4898,4.9000,1.0000,1970.9898,0.0000,0.0000,44.1898,6675.9000,6631.7102,11.3306,4.0333,16476.4000,0.0000,16476.4000,0.4272,4453.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4453.0811,0.0000,0.0000,0.0000,12023.3189,12023.3189,10.8742,7.0529,8.9636,-6.7112,-100667.2873,6.8302,1248.3388,12.4834,6.8302,0.0000,11.5843,7.0529,8.0544,7.5537,3.2979,26383.5601,6.8302,2492.1441,24.9214,6.8302,0.0000,40.7334,8.0544,7.6585,7.8565,-1.4899,-10429.1762,6.8302,2809.7196,28.0972,6.8302,0.0000,53.1807,6.8302,45.6322,4.5535,0.0000,105.4984,151.1306,-41569.1000,-84712.9034,-84712.9034
7594.0000,7.6397,19.6720,2920.8000,118816.6000,-115895.8000,3.0805,663.8182,4.4000,1.0000,26403.6889,4.5000,1.0000,27067.5071,0.0000,0.0000,145220.2889,2256.9818,-142963.3071,12.8880,5.5907,33126.5000,0.0000,33126.5000,0.8589,8953.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8953.1081,0.0000,0.0000,0.0000,24173.3919,24173.3919,12.0006,11.5777,4451.1000,2700.2000,1750.9000,0.1154,1011.6136,4.4000,1.0000,551.0612,4.9000,1.0000,1562.6749,0.0000,0.0000,3251.2612,3439.4864,188.2251,11.9937,4.6964,1967.8000,0.0000,1967.8000,0.0510,531.8378,3.7000,1.0000,0.0000,0.0000,0.0000,531.8378,0.0000,0.0000,0.0000,1435.9622,1435.9622,11.9409,4.2156,8794.0000,1.4000,8792.6000,0.2280,1998.6364,4.4000,1.0000,0.2857,4.9000,1.0000,1998.9221,0.0000,0.0000,1.6857,6795.3636,6793.6779,11.6915,4.3942,14445.3000,0.0000,14445.3000,0.3745,3904.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3904.1351,0.0000,0.0000,0.0000,10541.1649,10541.1649,11.3046,7.3472,9.3259,-7.1866,-107799.4623,7.0625,1270.4450,12.7045,7.0625,0.0000,12.8070,7.3472,7.9383,7.6427,2.0126,16100.8064,7.0625,2566.6095,25.6661,7.0625,0.0000,45.0326,7.9383,7.6397,7.7890,-1.1617,-8132.2291,7.0625,2914.0791,29.1408,7.0625,0.0000,58.7936,7.0625,50.0304,4.7084,0.0000,116.6332,166.6636,-55812.7000,-99830.8851,-99830.8851
7595.0000,7.6248,19.7286,1986.7000,129646.3000,-127659.6000,3.3613,451.5227,4.4000,1.0000,28810.2889,4.5000,1.0000,29261.8116,0.0000,0.0000,158456.5889,1535.1773,-156921.4116,12.9931,5.6958,39108.3000,0.0000,39108.3000,1.0140,10569.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10569.8108,0.0000,0.0000,0.0000,28538.4892,28538.4892,12.0168,19.1166,1771.4000,2770.3000,-998.9000,0.0718,402.5909,4.4000,1.0000,565.3673,4.9000,1.0000,967.9583,0.0000,0.0000,3335.6673,1368.8091,-1966.8583,12.0841,4.7868,2014.1000,0.0000,2014.1000,0.0522,544.3514,3.7000,1.0000,0.0000,0.0000,0.0000,544.3514,0.0000,0.0000,0.0000,1469.7486,1469.7486,12.0338,4.3382,8244.2000,21.7000,8222.5000,0.2137,1873.6818,4.4000,1.0000,4.4286,4.9000,1.0000,1878.1104,0.0000,0.0000,26.1286,6370.5182,6344.3896,11.8168,4.5195,13091.3000,0.0000,13091.3000,0.3394,3538.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3538.1892,0.0000,0.0000,0.0000,9553.1108,9553.1108,11.4900,7.6657,9.5779,-7.4525,-111786.7795,7.5787,1348.3909,13.4839,7.5787,0.0000,15.8254,7.6657,7.8989,7.7823,0.8518,6814.1529,7.5787,2737.0073,27.3701,7.5787,0.0000,55.6461,7.8989,7.6248,7.7618,-1.1443,-8009.9050,7.5787,3130.8779,31.3088,7.5787,0.0000,72.6505,7.5787,60.7535,5.0525,0.0000,144.1220,204.8755,-66222.3000,-112982.5316,-112982.5316
7596.0000,7.6188,19.7748,1189.8000,138789.7000,-137599.9000,3.5984,270.4091,4.4000,1.0000,30842.1556,4.5000,1.0000,31112.5646,0.0000,0.0000,169631.8556,919.3909,-168712.4646,13.1043,5.8070,41107.8000,0.0000,41107.8000,1.0658,11110.2162,3.7000,1.0000,0.0000,0.0000,0.0000,11110.2162,0.0000,0.0000,0.0000,29997.5838,29997.5838,12.1290,23.2970,614.7000,5442.1000,-4827.4000,0.1411,139.7045,4.4000,1.0000,1110.6327,4.9000,1.0000,1250.3372,0.0000,0.0000,6552.7327,474.9955,-6077.7372,12.3266,5.0293,2378.9000,0.0000,2378.9000,0.0617,642.9459,3.7000,1.0000,0.0000,0.0000,0.0000,642.9459,0.0000,0.0000,0.0000,1735.9541,1735.9541,12.2701,4.8322,6770.0000,162.7000,6607.3000,0.1755,1538.6364,4.4000,1.0000,33.2041,4.9000,1.0000,1571.8404,0.0000,0.0000,195.9041,5231.3636,5035.4596,12.1064,4.8091,10552.5000,0.0000,10552.5000,0.2736,2852.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2852.0270,0.0000,0.0000,0.0000,7700.4730,7700.4730,11.8560,7.8469,9.8515,-8.2203,-123304.6418,7.9741,1401.9630,14.0196,7.9741,0.0000,18.4337,7.8469,7.9117,7.8793,0.2490,1991.7359,7.9741,2867.3081,28.6731,7.9741,0.0000,64.8174,7.9117,7.6188,7.7653,-1.2868,-9007.8255,7.9741,3293.7099,32.9371,7.9741,0.0000,84.6244,7.9741,69.8894,5.3161,0.0000,167.8755,237.7649,-81780.8000,-130320.7315,-130320.7315
7597.0000,7.6342,19.8299,545.1000,158703.1000,-158158.0000,4.1147,123.8864,4.4000,1.0000,35267.3556,4.5000,1.0000,35391.2419,0.0000,0.0000,193970.4556,421.2136,-193549.2419,13.2782,5.9809,35618.2000,0.0000,35618.2000,0.9235,9626.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9626.5405,0.0000,0.0000,0.0000,25991.6595,25991.6595,12.5203,24.2767,665.1000,18071.3000,-17406.2000,0.4685,151.1591,4.4000,1.0000,3688.0204,4.9000,1.0000,3839.1795,0.0000,0.0000,21759.3204,513.9409,-21245.3795,13.1398,5.8425,2845.1000,0.0000,2845.1000,0.0738,768.9459,3.7000,1.0000,0.0000,0.0000,0.0000,768.9459,0.0000,0.0000,0.0000,2076.1541,2076.1541,13.0792,7.0009,4182.8000,572.8000,3610.0000,0.1084,950.6364,4.4000,1.0000,116.8980,4.9000,1.0000,1067.5343,0.0000,0.0000,689.6980,3232.1636,2542.4657,13.0051,5.7078,9198.5000,0.0000,9198.5000,0.2385,2486.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2486.0811,0.0000,0.0000,0.0000,6712.4189,6712.4189,12.8094,7.9884,10.3989,-11.0217,-165325.7607,8.8911,1526.6665,15.2667,8.8911,0.0000,25.5521,7.9884,7.9369,7.9626,-0.2206,-1764.7207,8.8911,3185.1334,31.8513,8.8911,0.0000,89.8476,7.9369,7.6342,7.7855,-1.4831,-10381.4420,8.8911,3669.1217,36.6912,8.8911,0.0000,117.3034,8.8911,94.3508,5.9274,0.0000,232.7031,327.0539,-124292.4000,-177471.9233,-177471.9233
7598.0000,7.6734,19.8915,94.7000,175418.5000,-175323.8000,4.5481,21.5227,4.4000,1.0000,38981.8889,4.5000,1.0000,39003.4116,0.0000,0.0000,214400.3889,73.1773,-214327.2116,13.2094,5.9121,41101.1000,0.0000,41101.1000,1.0656,11108.4054,3.7000,1.0000,0.0000,0.0000,0.0000,11108.4054,0.0000,0.0000,0.0000,29992.6946,29992.6946,12.4347,24.4755,0.0000,28741.5000,-28741.5000,0.7452,0.0000,0.0000,0.0000,5865.6122,4.9000,1.0000,5865.6122,0.0000,0.0000,34607.1122,0.0000,-34607.1122,13.3286,6.0313,2713.1000,0.0000,2713.1000,0.0703,733.2703,3.7000,1.0000,0.0000,0.0000,0.0000,733.2703,0.0000,0.0000,0.0000,1979.8297,1979.8297,13.2775,19.3638,1499.4000,1945.8000,-446.4000,0.0504,340.7727,4.4000,1.0000,397.1020,4.9000,1.0000,737.8748,0.0000,0.0000,2342.9020,1158.6273,-1184.2748,13.3081,6.0108,8182.9000,0.0000,8182.9000,0.2122,2211.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2211.5946,0.0000,0.0000,0.0000,5971.3054,5971.3054,13.1538,8.4164,10.7851,-12.2275,-183412.3008,10.0377,1695.2610,16.9526,10.0377,0.0000,36.7679,8.4164,8.0213,8.2188,-1.9118,-15294.6470,10.0377,3555.0436,35.5504,10.0377,0.0000,129.2851,8.0213,7.6734,7.8474,-1.9240,-13467.8211,10.0377,4130.8499,41.3085,10.0377,0.0000,168.7921,10.0377,131.8778,6.6918,0.0000,334.8451,466.7229,-152514.6000,-212174.7689,-212174.7689
7599.0000,7.7090,19.9312,0.0000,186791.3000,-186791.3000,4.8429,0.0000,0.0000,0.0000,41509.1778,4.5000,1.0000,41509.1778,0.0000,0.0000,228300.4778,0.0000,-228300.4778,13.4937,6.1964,39116.7000,0.0000,39116.7000,1.0142,10572.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10572.0811,0.0000,0.0000,0.0000,28544.6189,28544.6189,12.7704,24.8112,0.0000,25728.5000,-25728.5000,0.6671,0.0000,0.0000,0.0000,5250.7143,4.9000,1.0000,5250.7143,0.0000,0.0000,30979.2143,0.0000,-30979.2143,13.5554,6.2581,1795.3000,0.0000,1795.3000,0.0465,485.2162,3.7000,1.0000,0.0000,0.0000,0.0000,485.2162,0.0000,0.0000,0.0000,1310.0838,1310.0838,13.5222,23.2033,766.5000,2510.1000,-1743.6000,0.0651,174.2045,4.4000,1.0000,512.2653,4.9000,1.0000,686.4699,0.0000,0.0000,3022.3653,592.2955,-2430.0699,13.5837,6.2864,7167.4000,0.0000,7167.4000,0.1858,1937.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1937.1351,0.0000,0.0000,0.0000,5230.2649,5230.2649,13.4512,8.6379,11.0445,-12.6644,-189965.8487,10.2324,1709.1350,17.0913,10.2324,0.0000,38.9492,8.6379,8.1158,8.3768,-2.5753,-20602.3935,10.2324,3598.6321,35.9863,10.2324,0.0000,136.9551,8.1158,7.7090,7.9124,-2.2938,-16056.5522,10.2324,4198.7370,41.9874,10.2324,0.0000,178.8060,10.2324,139.0659,6.8216,0.0000,354.7103,493.7763,-166184.0000,-226624.7943,-226624.7943
7600.0000,7.7406,19.9629,0.0000,192687.9000,-192687.9000,4.9958,0.0000,0.0000,0.0000,42819.5333,4.5000,1.0000,42819.5333,0.0000,0.0000,235507.4333,0.0000,-235507.4333,13.7147,6.4174,37113.8000,0.0000,37113.8000,0.9622,10030.7568,3.7000,1.0000,0.0000,0.0000,0.0000,10030.7568,0.0000,0.0000,0.0000,27083.0432,27083.0432,13.0277,25.0685,0.0000,20672.7000,-20672.7000,0.5360,0.0000,0.0000,0.0000,4218.9184,4.9000,1.0000,4218.9184,0.0000,0.0000,24891.6184,0.0000,-24891.6184,13.6591,6.3618,1735.3000,0.0000,1735.3000,0.0450,469.0000,3.7000,1.0000,0.0000,0.0000,0.0000,469.0000,0.0000,0.0000,0.0000,1266.3000,1266.3000,13.6270,24.2852,432.7000,2418.4000,-1985.7000,0.0627,98.3409,4.4000,1.0000,493.5510,4.9000,1.0000,591.8919,0.0000,0.0000,2911.9510,334.3591,-2577.5919,13.6924,6.3951,8182.9000,0.0000,8182.9000,0.2122,2211.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2211.5946,0.0000,0.0000,0.0000,5971.3054,5971.3054,13.5409,8.8116,11.1763,-12.4291,-186436.2179,10.2208,1697.6679,16.9767,10.2208,0.0000,38.8169,8.8116,8.1922,8.5019,-3.0521,-24417.0341,10.2208,3574.6649,35.7466,10.2208,0.0000,136.4898,8.1922,7.7406,7.9664,-2.5432,-17802.7430,10.2208,4183.8597,41.8386,10.2208,0.0000,178.1985,10.2208,138.6308,6.8139,0.0000,353.5053,492.1360,-168314.3000,-228655.9950,-228655.9950
7601.0000,7.7284,19.9506,0.0000,178412.3000,-178412.3000,4.6257,0.0000,0.0000,0.0000,39647.1778,4.5000,1.0000,39647.1778,0.0000,0.0000,218059.4778,0.0000,-218059.4778,13.8670,6.5697,31630.1000,0.0000,31630.1000,0.8201,8548.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8548.6757,0.0000,0.0000,0.0000,23081.4243,23081.4243,13.2172,25.2580,0.0000,13028.5000,-13028.5000,0.3378,0.0000,0.0000,0.0000,2658.8776,4.9000,1.0000,2658.8776,0.0000,0.0000,15687.3776,0.0000,-15687.3776,13.6588,6.3615,2239.7000,0.0000,2239.7000,0.0581,605.3243,3.7000,1.0000,0.0000,0.0000,0.0000,605.3243,0.0000,0.0000,0.0000,1634.3757,1634.3757,13.6128,24.5449,282.6000,1969.6000,-1687.0000,0.0511,64.2273,4.4000,1.0000,401.9592,4.9000,1.0000,466.1865,0.0000,0.0000,2371.5592,218.3727,-2153.1865,13.6734,6.3761,9537.0000,0.0000,9537.0000,0.2473,2577.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2577.5676,0.0000,0.0000,0.0000,6959.4324,6959.4324,13.4775,8.7635,11.1205,-11.1636,-167454.3453,9.2099,1533.3830,15.3338,9.2099,0.0000,28.4007,8.7635,8.1962,8.4798,-2.5191,-20152.8080,9.2099,3224.2607,32.2426,9.2099,0.0000,99.8641,8.1962,7.7284,7.9623,-2.3740,-16617.6561,9.2099,3770.7486,37.7075,9.2099,0.0000,130.3807,9.2099,103.9836,6.1399,0.0000,258.6455,362.6292,-149721.0000,-204224.8094,-204224.8094
7602.0000,7.7408,19.9611,45.2000,189360.6000,-189315.4000,4.9095,10.2727,4.4000,1.0000,42080.1333,4.5000,1.0000,42090.4061,0.0000,0.0000,231440.7333,34.9273,-231405.8061,14.1629,6.8656,20649.5000,0.0000,20649.5000,0.5354,5580.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5580.9459,0.0000,0.0000,0.0000,15068.5541,15068.5541,13.7447,25.3561,793.3000,14274.1000,-13480.8000,0.3701,180.2955,4.4000,1.0000,2913.0816,4.9000,1.0000,3093.3771,0.0000,0.0000,17187.1816,613.0045,-16574.1771,14.2047,6.9074,1418.0000,0.0000,1418.0000,0.0368,383.2432,3.7000,1.0000,0.0000,0.0000,0.0000,383.2432,0.0000,0.0000,0.0000,1034.7568,1034.7568,14.1760,25.8635,88.3000,1931.5000,-1843.2000,0.0501,20.0682,4.4000,1.0000,394.1837,4.9000,1.0000,414.2519,0.0000,0.0000,2325.6837,68.2318,-2257.4519,14.2386,6.9413,12583.5000,0.0000,12583.5000,0.3263,3400.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3400.9459,0.0000,0.0000,0.0000,9182.5541,9182.5541,13.9838,8.7623,11.3730,-12.5429,-188143.8912,9.3421,1538.8318,15.3883,9.3421,0.0000,29.6416,8.7623,8.2145,8.4884,-2.4674,-19738.9654,9.3421,3269.3133,32.6931,9.3421,0.0000,104.2274,8.2145,7.7408,7.9776,-2.4384,-17068.7136,9.3421,3822.2620,38.2226,9.3421,0.0000,136.0773,9.3421,108.1563,6.2281,0.0000,269.9464,378.1027,-169988.4000,-224951.5701,-224951.5701
7603.0000,7.6064,19.7353,1208.4000,100056.7000,-98848.3000,2.5942,274.6364,4.4000,1.0000,22234.8222,4.5000,1.0000,22509.4586,0.0000,0.0000,122291.5222,933.7636,-121357.7586,13.3655,6.0682,17021.6000,0.0000,17021.6000,0.4413,4600.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4600.4324,0.0000,0.0000,0.0000,12421.1676,12421.1676,12.7760,5.3674,5116.1000,135.4000,4980.7000,0.1326,1162.7500,4.4000,1.0000,27.6327,4.9000,1.0000,1190.3827,0.0000,0.0000,163.0327,3953.3500,3790.3173,12.5962,5.2989,1185.9000,0.0000,1185.9000,0.0307,320.5135,3.7000,1.0000,0.0000,0.0000,0.0000,320.5135,0.0000,0.0000,0.0000,865.3865,865.3865,12.5551,24.5749,6.3000,2317.9000,-2311.6000,0.0601,1.4318,4.4000,1.0000,473.0408,4.9000,1.0000,474.4726,0.0000,0.0000,2790.9408,4.8682,-2786.0726,12.6873,5.3900,14783.8000,0.0000,14783.8000,0.3833,3995.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3995.6216,0.0000,0.0000,0.0000,10788.1784,10788.1784,12.1753,8.6622,10.4188,-4.9353,-74029.9140,5.4634,937.3051,9.3731,5.4634,0.0000,5.9286,8.6622,8.0782,8.3702,-1.5382,-12305.6537,5.4634,1921.9845,19.2198,5.4634,0.0000,20.8464,8.0782,7.6064,7.8423,-1.4205,-9943.2137,5.4634,2248.8793,22.4888,5.4634,0.0000,27.2167,5.4634,24.7100,3.6423,0.0000,53.9917,78.7017,-63187.9000,-96278.7814,-96278.7814
7604.0000,7.5793,19.6648,1807.7000,102178.9000,-100371.2000,2.6492,410.8409,4.4000,1.0000,22706.4222,4.5000,1.0000,23117.2631,0.0000,0.0000,124885.3222,1396.8591,-123488.4631,13.2974,6.0001,17003.8000,0.0000,17003.8000,0.4409,4595.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4595.6216,0.0000,0.0000,0.0000,12408.1784,12408.1784,12.7228,4.9955,7747.3000,0.0000,7747.3000,0.2009,1760.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1760.7500,0.0000,0.0000,0.0000,5986.5500,5986.5500,12.4456,5.1483,901.2000,0.0000,901.2000,0.0234,243.5676,3.7000,1.0000,0.0000,0.0000,0.0000,243.5676,0.0000,0.0000,0.0000,657.6324,657.6324,12.4151,24.0342,111.2000,2037.5000,-1926.3000,0.0528,25.2727,4.4000,1.0000,415.8163,4.9000,1.0000,441.0891,0.0000,0.0000,2453.3163,85.9273,-2367.3891,12.5248,5.2275,14106.8000,0.0000,14106.8000,0.3657,3812.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3812.6486,0.0000,0.0000,0.0000,10294.1514,10294.1514,12.0481,8.4939,10.2710,-5.1172,-76757.8393,5.5992,966.7407,9.6674,5.5992,0.0000,6.3820,8.4939,8.0827,8.2883,-1.1100,-8879.8460,5.5992,1976.9624,19.7696,5.5992,0.0000,22.4407,8.0827,7.5793,7.8310,-1.5531,-10871.6547,5.5992,2305.9685,23.0597,5.5992,0.0000,29.2981,5.5992,26.4328,3.7328,0.0000,58.1207,84.5536,-62538.4000,-96509.3400,-96509.3400
7605.0000,7.5565,19.1992,4613.6000,61523.6000,-56910.0000,1.5951,1048.5455,4.4000,1.0000,13671.9111,4.5000,1.0000,14720.4566,0.0000,0.0000,75195.5111,3565.0545,-71630.4566,11.9975,4.7002,17017.0000,0.0000,17017.0000,0.4412,4599.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4599.1892,0.0000,0.0000,0.0000,12417.8108,12417.8108,11.2276,3.5004,13391.4000,0.0000,13391.4000,0.3472,3043.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3043.5000,0.0000,0.0000,0.0000,10347.9000,10347.9000,10.5861,3.2888,987.2000,0.0000,987.2000,0.0256,266.8108,3.7000,1.0000,0.0000,0.0000,0.0000,266.8108,0.0000,0.0000,0.0000,720.3892,720.3892,10.5414,20.8308,382.2000,1686.3000,-1304.1000,0.0437,86.8636,4.4000,1.0000,344.1429,4.9000,1.0000,431.0065,0.0000,0.0000,2030.4429,295.3364,-1735.1065,10.6490,3.3517,12922.0000,0.0000,12922.0000,0.3350,3492.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3492.4324,0.0000,0.0000,0.0000,9429.5676,9429.5676,10.0643,9.1738,9.6191,-0.9576,-14364.5327,4.1818,742.6794,7.4268,4.1818,0.0000,2.6586,9.1738,7.8120,8.4929,-2.7456,-21964.4847,4.1818,1463.1395,14.6314,4.1818,0.0000,9.3482,7.8120,7.5565,7.6842,-0.5887,-4120.8781,4.1818,1733.5778,17.3358,4.1818,0.0000,12.2048,4.1818,11.8815,2.7879,0.0000,24.2116,36.0932,-13896.5000,-40449.8955,-40449.8955
7606.0000,7.4764,18.9277,5812.9000,58265.4000,-52452.5000,1.5106,1321.1136,4.4000,1.0000,12947.8667,4.5000,1.0000,14268.9803,0.0000,0.0000,71213.2667,4491.7864,-66721.4803,11.8842,4.5869,14407.0000,0.0000,14407.0000,0.3735,3893.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3893.7838,0.0000,0.0000,0.0000,10513.2162,10513.2162,11.1897,3.4624,15737.5000,0.0000,15737.5000,0.4080,3576.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3576.7045,0.0000,0.0000,0.0000,12160.7955,12160.7955,10.3863,3.0890,579.2000,0.0000,579.2000,0.0150,156.5405,3.7000,1.0000,0.0000,0.0000,0.0000,156.5405,0.0000,0.0000,0.0000,422.6595,422.6595,10.3584,18.0223,777.3000,1372.3000,-595.0000,0.0356,176.6591,4.4000,1.0000,280.0612,4.9000,1.0000,456.7203,0.0000,0.0000,1652.3612,600.6409,-1051.7203,10.4279,3.1306,10552.5000,0.0000,10552.5000,0.2736,2852.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2852.0270,0.0000,0.0000,0.0000,7700.4730,7700.4730,9.9191,8.9614,9.4402,-0.9665,-14498.0184,3.9246,702.4538,7.0245,3.9246,0.0000,2.1976,8.9614,7.9015,8.4314,-2.0054,-16043.2762,3.9246,1376.8931,13.7689,3.9246,0.0000,7.7272,7.9015,7.4764,7.6889,-0.9193,-6434.7619,3.9246,1626.6069,16.2661,3.9246,0.0000,10.0885,3.9246,9.9890,2.6164,0.0000,20.0133,30.0023,-11771.3000,-36976.0565,-36976.0565
7607.0000,7.5330,18.2295,8690.7000,44016.2000,-35325.5000,1.1412,1975.1591,4.4000,1.0000,9781.3778,4.5000,1.0000,11756.5369,0.0000,0.0000,53797.5778,6715.5409,-47082.0369,10.4028,3.1055,14059.0000,0.0000,14059.0000,0.3645,3799.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3799.7297,0.0000,0.0000,0.0000,10259.2703,10259.2703,9.7775,2.0502,39738.6000,0.0000,39738.6000,1.0303,9031.5000,4.4000,1.0000,0.0000,0.0000,0.0000,9031.5000,0.0000,0.0000,0.0000,30707.1000,30707.1000,7.9058,0.6085,430.3000,0.0000,430.3000,0.0112,116.2973,3.7000,1.0000,0.0000,0.0000,0.0000,116.2973,0.0000,0.0000,0.0000,314.0027,314.0027,7.8866,4.9062,1928.8000,760.4000,1168.4000,0.0500,438.3636,4.4000,1.0000,155.1837,4.9000,1.0000,593.5473,0.0000,0.0000,915.5837,1490.4364,574.8527,7.8516,0.5543,9198.5000,0.0000,9198.5000,0.2385,2486.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2486.0811,0.0000,0.0000,0.0000,6712.4189,6712.4189,7.4424,10.1416,8.7920,2.9521,44281.2142,4.2535,783.2938,7.8329,4.2535,0.0000,2.7977,10.1416,7.6109,8.8762,-5.1897,-41517.2814,4.2535,1463.2327,14.6323,4.2535,0.0000,9.8374,7.6109,7.5330,7.5719,-0.1826,-1278.3250,4.2535,1772.2245,17.7222,4.2535,0.0000,12.8435,4.2535,12.4470,2.8357,0.0000,25.4787,37.9257,29269.3000,1485.6077,1485.6077
