Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7608.0000,7.4724,17.4346,10752.6000,36763.5000,-26010.9000,0.9532,2443.7727,4.4000,1.0000,8169.6667,4.5000,1.0000,10613.4394,0.0000,0.0000,44933.1667,8308.8273,-36624.3394,9.6821,2.3848,14058.5000,0.0000,14058.5000,0.3645,3799.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3799.5946,0.0000,0.0000,0.0000,10258.9054,10258.9054,9.0631,1.3359,50398.6000,0.0000,50398.6000,1.3067,11454.2273,4.4000,1.0000,0.0000,0.0000,0.0000,11454.2273,0.0000,0.0000,0.0000,38944.3727,38944.3727,6.7135,-0.5838,435.3000,0.0000,435.3000,0.0113,117.6486,3.7000,1.0000,0.0000,0.0000,0.0000,117.6486,0.0000,0.0000,0.0000,317.6514,317.6514,6.6943,0.2619,3705.7000,398.5000,3307.2000,0.0961,842.2045,4.4000,1.0000,81.3265,4.9000,1.0000,923.5311,0.0000,0.0000,479.8265,2863.4955,2383.6689,6.5505,-0.7468,5136.4000,0.0000,5136.4000,0.1332,1388.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1388.2162,0.0000,0.0000,0.0000,3748.1838,3748.1838,6.3244,10.4159,8.3701,4.5210,67815.1727,4.2973,806.2764,8.0628,4.2973,0.0000,2.8850,10.4159,7.6907,9.0533,-5.6460,-45168.2443,4.2973,1466.8347,14.6683,4.2973,0.0000,10.1446,7.6907,7.4724,7.5816,-0.5169,-3618.4857,4.2973,1789.7029,17.8970,4.2973,0.0000,13.2445,4.2973,12.8009,2.8649,0.0000,26.2741,39.0750,47325.1000,19028.4428,19028.4428
7609.0000,7.4455,16.6732,12316.9000,31782.9000,-19466.0000,0.8240,2799.2955,4.4000,1.0000,7062.8667,4.5000,1.0000,9862.1621,0.0000,0.0000,38845.7667,9517.6045,-29328.1621,9.3326,2.0353,14086.7000,0.0000,14086.7000,0.3652,3807.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3807.2162,0.0000,0.0000,0.0000,10279.4838,10279.4838,8.6712,0.9439,50408.0000,0.0000,50408.0000,1.3069,11456.3636,4.4000,1.0000,0.0000,0.0000,0.0000,11456.3636,0.0000,0.0000,0.0000,38951.6364,38951.6364,6.1649,-1.1324,428.8000,0.0000,428.8000,0.0111,115.8919,3.7000,1.0000,0.0000,0.0000,0.0000,115.8919,0.0000,0.0000,0.0000,312.9081,312.9081,6.1448,-1.1333,5321.0000,198.5000,5122.5000,0.1380,1209.3182,4.4000,1.0000,40.5102,4.9000,1.0000,1249.8284,0.0000,0.0000,239.0102,4111.6818,3872.6716,5.8956,-1.4017,1584.8000,0.0000,1584.8000,0.0411,428.3243,3.7000,1.0000,0.0000,0.0000,0.0000,428.3243,0.0000,0.0000,0.0000,1156.4757,1156.4757,5.8212,10.4747,8.1480,4.8216,72324.0688,4.0295,763.5414,7.6354,4.0295,0.0000,2.3786,10.4747,7.7165,9.0956,-5.3585,-42867.9234,4.0295,1372.8749,13.7287,4.0295,0.0000,8.3638,7.7165,7.4455,7.5810,-0.6016,-4211.1319,4.0295,1678.2184,16.7822,4.0295,0.0000,10.9196,4.0295,10.7359,2.6863,0.0000,21.6620,32.3978,52164.8000,25245.0134,25245.0134
7610.0000,7.4263,15.6743,14431.2000,28059.3000,-13628.1000,0.7275,3279.8182,4.4000,1.0000,6235.4000,4.5000,1.0000,9515.2182,0.0000,0.0000,34294.7000,11151.3818,-23143.3182,8.8482,1.5510,14088.6000,0.0000,14088.6000,0.3653,3807.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3807.7297,0.0000,0.0000,0.0000,10280.8703,10280.8703,8.2166,0.4893,58222.2000,0.0000,58222.2000,1.5095,13232.3182,4.4000,1.0000,0.0000,0.0000,0.0000,13232.3182,0.0000,0.0000,0.0000,44989.8818,44989.8818,5.4524,-1.8449,436.0000,0.0000,436.0000,0.0113,117.8378,3.7000,1.0000,0.0000,0.0000,0.0000,117.8378,0.0000,0.0000,0.0000,318.1622,318.1622,5.4329,-2.1718,6795.0000,69.2000,6725.8000,0.1762,1544.3182,4.4000,1.0000,14.1224,4.9000,1.0000,1558.4406,0.0000,0.0000,83.3224,5250.6818,5167.3594,5.1154,-2.1819,906.7000,0.0000,906.7000,0.0235,245.0541,3.7000,1.0000,0.0000,0.0000,0.0000,245.0541,0.0000,0.0000,0.0000,661.6459,661.6459,5.0748,10.6201,7.8474,6.0171,90256.9174,4.2199,810.4259,8.1043,4.2199,0.0000,2.7320,10.6201,7.7819,9.2010,-5.7744,-46195.4318,4.2199,1431.1125,14.3111,4.2199,0.0000,9.6062,7.7819,7.4263,7.6041,-0.8267,-5786.8842,4.2199,1755.6895,17.5569,4.2199,0.0000,12.5417,4.2199,12.1801,2.8133,0.0000,24.8799,37.0600,66751.2000,38274.6014,38274.6014
7611.0000,7.4186,14.6387,16285.5000,25158.0000,-8872.5000,0.6523,3701.2500,4.4000,1.0000,5590.6667,4.5000,1.0000,9291.9167,0.0000,0.0000,30748.6667,12584.2500,-18164.4167,8.5896,1.2923,14088.5000,0.0000,14088.5000,0.3653,3807.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3807.7027,0.0000,0.0000,0.0000,10280.7973,10280.7973,7.9268,0.1996,55029.6000,0.0000,55029.6000,1.4267,12506.7273,4.4000,1.0000,0.0000,0.0000,0.0000,12506.7273,0.0000,0.0000,0.0000,42522.8727,42522.8727,5.1854,-2.1119,428.8000,0.0000,428.8000,0.0111,115.8919,3.7000,1.0000,0.0000,0.0000,0.0000,115.8919,0.0000,0.0000,0.0000,312.9081,312.9081,5.1652,-2.5618,8303.7000,0.2000,8303.5000,0.2153,1887.2045,4.4000,1.0000,0.0408,4.9000,1.0000,1887.2454,0.0000,0.0000,0.2408,6416.4955,6416.2546,4.7515,-2.5458,397.7000,0.0000,397.7000,0.0103,107.4865,3.7000,1.0000,0.0000,0.0000,0.0000,107.4865,0.0000,0.0000,0.0000,290.2135,290.2135,4.7328,10.6563,7.6946,6.1253,91878.8635,4.0215,777.6353,7.7764,4.0215,0.0000,2.3645,10.6563,7.7864,9.2213,-5.5644,-44515.0499,4.0215,1362.6130,13.6261,4.0215,0.0000,8.3140,7.7864,7.4186,7.6025,-0.8150,-5705.1839,4.0215,1673.2681,16.7327,4.0215,0.0000,10.8546,4.0215,10.6777,2.6810,0.0000,21.5331,32.2107,69375.6000,41658.6296,41658.6296
7612.0000,7.4082,13.2878,18381.2000,22393.9000,-4012.7000,0.5806,4177.5455,4.4000,1.0000,4976.4222,4.5000,1.0000,9153.9677,0.0000,0.0000,27370.3222,14203.6545,-13166.6677,8.2190,0.9217,14088.5000,0.0000,14088.5000,0.3653,3807.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3807.7027,0.0000,0.0000,0.0000,10280.7973,10280.7973,7.5859,-0.1414,61161.8000,0.0000,61161.8000,1.5857,13900.4091,4.4000,1.0000,0.0000,0.0000,0.0000,13900.4091,0.0000,0.0000,0.0000,47261.3909,47261.3909,4.6754,-2.6219,435.9000,0.0000,435.9000,0.0113,117.8108,3.7000,1.0000,0.0000,0.0000,0.0000,117.8108,0.0000,0.0000,0.0000,318.0892,318.0892,4.6558,-3.0715,9776.3000,0.0000,9776.3000,0.2535,2221.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2221.8864,0.0000,0.0000,0.0000,7554.4136,7554.4136,4.1906,-3.1067,397.7000,0.0000,397.7000,0.0103,107.4865,3.7000,1.0000,0.0000,0.0000,0.0000,107.4865,0.0000,0.0000,0.0000,290.2135,290.2135,4.1727,10.7364,7.4545,7.1055,106581.8655,4.2100,822.9267,8.2293,4.2100,0.0000,2.7128,10.7364,7.8480,9.2922,-5.8627,-46901.6408,4.2100,1422.0748,14.2207,4.2100,0.0000,9.5390,7.8480,7.4082,7.6281,-1.0203,-7141.9877,4.2100,1749.6961,17.4970,4.2100,0.0000,12.4539,4.2100,12.1024,2.8067,0.0000,24.7058,36.8081,81847.5000,52538.2369,52538.2369
7613.0000,7.3695,16.4260,14499.9000,35392.6000,-20892.7000,0.9176,3295.4318,4.4000,1.0000,7865.0222,4.5000,1.0000,11160.4540,0.0000,0.0000,43257.6222,11204.4682,-32053.1540,9.1394,1.8421,14088.5000,0.0000,14088.5000,0.3653,3807.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3807.7027,0.0000,0.0000,0.0000,10280.7973,10280.7973,8.5717,0.8444,58972.5000,0.0000,58972.5000,1.5290,13402.8409,4.4000,1.0000,0.0000,0.0000,0.0000,13402.8409,0.0000,0.0000,0.0000,45569.6591,45569.6591,6.0555,-1.2418,428.8000,0.0000,428.8000,0.0111,115.8919,3.7000,1.0000,0.0000,0.0000,0.0000,115.8919,0.0000,0.0000,0.0000,312.9081,312.9081,6.0382,-1.6891,10946.7000,0.0000,10946.7000,0.2838,2487.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2487.8864,0.0000,0.0000,0.0000,8458.8136,8458.8136,5.5711,-1.7262,906.7000,0.0000,906.7000,0.0235,245.0541,3.7000,1.0000,0.0000,0.0000,0.0000,245.0541,0.0000,0.0000,0.0000,661.6459,661.6459,5.5346,9.7204,7.6275,5.0537,75805.7258,4.6955,910.6958,9.1070,4.6955,0.0000,3.7636,9.7204,8.2346,8.9775,-3.3635,-26907.9316,4.6955,1608.0898,16.0809,4.6955,0.0000,13.2336,8.2346,7.3695,7.8020,-2.2382,-15667.1242,4.6955,1936.2644,19.3626,4.6955,0.0000,17.2775,4.6955,16.3139,3.1303,0.0000,34.2747,50.5886,64450.5000,33230.6700,33230.6700
7614.0000,7.4615,17.1691,14318.6000,44000.0000,-29681.4000,1.1408,3254.2273,4.4000,1.0000,9777.7778,4.5000,1.0000,13032.0051,0.0000,0.0000,53777.7778,11064.3727,-42713.4051,9.5042,2.2069,14088.2000,0.0000,14088.2000,0.3653,3807.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3807.6216,0.0000,0.0000,0.0000,10280.5784,10280.5784,9.0125,1.2853,64198.0000,0.0000,64198.0000,1.6645,14590.4545,4.4000,1.0000,0.0000,0.0000,0.0000,14590.4545,0.0000,0.0000,0.0000,49607.5455,49607.5455,6.6401,-0.6572,572.4000,0.0000,572.4000,0.0148,154.7027,3.7000,1.0000,0.0000,0.0000,0.0000,154.7027,0.0000,0.0000,0.0000,417.6973,417.6973,6.6201,-1.1071,11733.1000,0.0000,11733.1000,0.3042,2666.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2666.6136,0.0000,0.0000,0.0000,9066.4864,9066.4864,6.1866,-1.1107,4809.3000,0.0000,4809.3000,0.1247,1299.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1299.8108,0.0000,0.0000,0.0000,3509.4892,3509.4892,6.0187,9.3290,7.6739,4.6146,69218.5471,5.4213,1049.2971,10.4930,5.4213,0.0000,5.7928,9.3290,8.3108,8.8199,-2.6613,-21290.5357,5.4213,1869.6206,18.6962,5.4213,0.0000,20.3689,8.3108,7.4615,7.8861,-2.5371,-17759.6198,5.4213,2227.1982,22.2720,5.4213,0.0000,26.5932,5.4213,24.1918,3.6142,0.0000,52.7549,76.9467,65719.6000,30168.3916,30168.3916
7615.0000,7.5989,19.3093,6703.6000,101197.1000,-94493.5000,2.6237,1523.5455,4.4000,1.0000,22488.2444,4.5000,1.0000,24011.7899,0.0000,0.0000,123685.3444,5180.0545,-118505.2899,11.9722,4.6749,14088.1000,0.0000,14088.1000,0.3653,3807.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3807.5946,0.0000,0.0000,0.0000,10280.5054,10280.5054,11.5928,3.8655,36837.6000,0.0000,36837.6000,0.9551,8372.1818,4.4000,1.0000,0.0000,0.0000,0.0000,8372.1818,0.0000,0.0000,0.0000,28465.4182,28465.4182,10.5423,3.2450,519.5000,0.0000,519.5000,0.0135,140.4054,3.7000,1.0000,0.0000,0.0000,0.0000,140.4054,0.0000,0.0000,0.0000,379.0946,379.0946,10.5283,2.8011,11829.9000,0.0000,11829.9000,0.3067,2688.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2688.6136,0.0000,0.0000,0.0000,9141.2864,9141.2864,10.1910,2.8937,16177.8000,0.0000,16177.8000,0.4194,4372.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4372.3784,0.0000,0.0000,0.0000,11805.4216,11805.4216,9.7553,7.8325,8.7939,-3.4737,-52104.8865,7.0255,1293.6663,12.9367,7.0255,0.0000,12.6068,7.8325,8.4090,8.1207,1.9528,15622.3924,7.0255,2499.1264,24.9913,7.0255,0.0000,44.3286,8.4090,7.5989,8.0040,-3.1359,-21951.0696,7.0255,2871.0674,28.7107,7.0255,0.0000,57.8745,7.0255,49.3126,4.6837,0.0000,114.8099,164.1224,-15040.6000,-58433.5637,-58433.5637
7616.0000,7.6895,19.6603,4552.1000,139918.3000,-135366.2000,3.6276,1034.5682,4.4000,1.0000,31092.9556,4.5000,1.0000,32127.5237,0.0000,0.0000,171011.2556,3517.5318,-167493.7237,12.7308,5.4335,23923.9000,0.0000,23923.9000,0.6203,6465.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6465.9189,0.0000,0.0000,0.0000,17457.9811,17457.9811,12.2054,4.4781,28735.3000,0.0000,28735.3000,0.7450,6530.7500,4.4000,1.0000,0.0000,0.0000,0.0000,6530.7500,0.0000,0.0000,0.0000,22204.5500,22204.5500,11.5370,4.2397,1081.7000,0.0000,1081.7000,0.0280,292.3514,3.7000,1.0000,0.0000,0.0000,0.0000,292.3514,0.0000,0.0000,0.0000,789.3486,789.3486,11.5133,3.8942,10639.2000,95.6000,10543.6000,0.2758,2418.0000,4.4000,1.0000,19.5102,4.9000,1.0000,2437.5102,0.0000,0.0000,115.1102,8221.2000,8106.0898,11.2693,3.9720,17195.9000,0.0000,17195.9000,0.4458,4647.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4647.5405,0.0000,0.0000,0.0000,12548.3595,12548.3595,10.8916,8.0228,9.4572,-6.3541,-95312.2093,8.6140,1540.6633,15.4066,8.6140,0.0000,23.2369,8.0228,8.1898,8.1063,0.6933,5546.2304,8.6140,3066.1420,30.6614,8.6140,0.0000,81.7066,8.1898,7.6895,7.9396,-2.3745,-16621.4159,8.6140,3530.3398,35.3034,8.6140,0.0000,106.6746,8.6140,86.4609,5.7427,0.0000,211.6182,298.0791,-53885.8000,-106387.3948,-106387.3948
7617.0000,7.6738,19.7040,3733.4000,150230.7000,-146497.3000,3.8950,848.5000,4.4000,1.0000,33384.6000,4.5000,1.0000,34233.1000,0.0000,0.0000,183615.3000,2884.9000,-180730.4000,13.2672,5.9699,29198.6000,0.0000,29198.6000,0.7570,7891.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7891.5135,0.0000,0.0000,0.0000,21307.0865,21307.0865,12.6078,13.5216,9821.8000,7048.6000,2773.2000,0.2546,2232.2273,4.4000,1.0000,1438.4898,4.9000,1.0000,3670.7171,0.0000,0.0000,8487.0898,7589.5727,-897.5171,12.6356,5.3383,1818.6000,0.0000,1818.6000,0.0472,491.5135,3.7000,1.0000,0.0000,0.0000,0.0000,491.5135,0.0000,0.0000,0.0000,1327.0865,1327.0865,12.5945,5.6311,7822.0000,496.2000,7325.8000,0.2028,1777.7273,4.4000,1.0000,101.2653,4.9000,1.0000,1878.9926,0.0000,0.0000,597.4653,6044.2727,5446.8074,12.4259,5.1286,16517.2000,0.0000,16517.2000,0.4282,4464.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4464.1081,0.0000,0.0000,0.0000,12053.0919,12053.0919,12.0529,8.0062,10.0296,-8.7170,-130754.6138,8.3773,1461.5400,14.6154,8.3773,0.0000,21.3738,8.0062,8.1259,8.0661,0.4835,3868.1306,8.3773,2987.2603,29.8726,8.3773,0.0000,75.1555,8.1259,7.6738,7.8999,-2.0868,-14607.3616,8.3773,3439.4568,34.3946,8.3773,0.0000,98.1216,8.3773,80.0679,5.5849,0.0000,194.6508,274.7187,-88863.9000,-141493.8448,-141493.8448
7618.0000,7.6689,19.7557,2770.3000,158099.2000,-155328.9000,4.0990,629.6136,4.4000,1.0000,35133.1556,4.5000,1.0000,35762.7692,0.0000,0.0000,193232.3556,2140.6864,-191091.6692,13.4877,6.1904,33197.0000,0.0000,33197.0000,0.8607,8972.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8972.1622,0.0000,0.0000,0.0000,24224.8378,24224.8378,12.7501,19.8112,4358.5000,6763.3000,-2404.8000,0.1754,990.5682,4.4000,1.0000,1380.2653,4.9000,1.0000,2370.8335,0.0000,0.0000,8143.5653,3367.9318,-4775.6335,12.8955,5.5982,1969.2000,0.0000,1969.2000,0.0511,532.2162,3.7000,1.0000,0.0000,0.0000,0.0000,532.2162,0.0000,0.0000,0.0000,1436.9838,1436.9838,12.8517,9.2291,4426.3000,1508.9000,2917.4000,0.1148,1005.9773,4.4000,1.0000,307.9388,4.9000,1.0000,1313.9160,0.0000,0.0000,1816.8388,3420.3227,1603.4840,12.8029,5.5056,14481.0000,0.0000,14481.0000,0.3754,3913.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3913.7838,0.0000,0.0000,0.0000,10567.2162,10567.2162,12.4811,8.2178,10.3494,-9.3341,-140010.9302,8.5145,1465.1160,14.6512,8.5145,0.0000,22.4410,8.2178,8.0967,8.1572,-0.4968,-3974.2850,8.5145,3023.8523,30.2385,8.5145,0.0000,78.9080,8.0967,7.6689,7.8828,-2.0071,-14049.5656,8.5145,3498.4406,34.9844,8.5145,0.0000,103.0208,8.5145,83.7349,5.6763,0.0000,204.3698,288.1047,-105169.1000,-158034.7809,-158034.7809
7619.0000,7.6799,19.8218,1719.4000,165420.9000,-163701.5000,4.2888,390.7727,4.4000,1.0000,36760.2000,4.5000,1.0000,37150.9727,0.0000,0.0000,202181.1000,1328.6273,-200852.4727,13.5321,6.2348,39195.2000,0.0000,39195.2000,1.0162,10593.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10593.2973,0.0000,0.0000,0.0000,28601.9027,28601.9027,12.6987,22.7785,1582.0000,6233.7000,-4651.7000,0.1616,359.5455,4.4000,1.0000,1272.1837,4.9000,1.0000,1631.7291,0.0000,0.0000,7505.8837,1222.4545,-6283.4291,12.8818,5.5845,2014.6000,0.0000,2014.6000,0.0522,544.4865,3.7000,1.0000,0.0000,0.0000,0.0000,544.4865,0.0000,0.0000,0.0000,1470.1135,1470.1135,12.8390,17.6274,2643.8000,2816.9000,-173.1000,0.0730,600.8636,4.4000,1.0000,574.8776,4.9000,1.0000,1175.7412,0.0000,0.0000,3391.7776,2042.9364,-1348.8412,12.8783,5.5810,13123.6000,0.0000,13123.6000,0.3403,3546.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3546.9189,0.0000,0.0000,0.0000,9576.6811,9576.6811,12.5992,8.4752,10.5372,-9.4360,-141540.0419,8.8983,1518.8580,15.1886,8.8983,0.0000,25.6145,8.4752,8.1223,8.2987,-1.5140,-12112.2052,8.8983,3140.3190,31.4032,8.8983,0.0000,90.0670,8.1223,7.6799,7.9011,-2.1691,-15183.7986,8.8983,3653.1548,36.5315,8.8983,0.0000,117.5897,8.8983,94.5626,5.9322,0.0000,233.2713,327.8339,-114192.9000,-168836.0457,-168836.0457
7620.0000,7.7027,19.8744,1120.3000,171502.6000,-170382.3000,4.4465,254.6136,4.4000,1.0000,38111.6889,4.5000,1.0000,38366.3025,0.0000,0.0000,209614.2889,865.6864,-208748.6025,13.5466,6.2493,41194.2000,0.0000,41194.2000,1.0680,11133.5676,3.7000,1.0000,0.0000,0.0000,0.0000,11133.5676,0.0000,0.0000,0.0000,30060.6324,30060.6324,12.7050,23.8183,1027.2000,8557.5000,-7530.3000,0.2219,233.4545,4.4000,1.0000,1746.4286,4.9000,1.0000,1979.8831,0.0000,0.0000,10303.9286,793.7455,-9510.1831,12.9713,5.6740,2387.9000,0.0000,2387.9000,0.0619,645.3784,3.7000,1.0000,0.0000,0.0000,0.0000,645.3784,0.0000,0.0000,0.0000,1742.5216,1742.5216,12.9225,21.8231,1591.8000,3917.0000,-2325.2000,0.1016,361.7727,4.4000,1.0000,799.3878,4.9000,1.0000,1161.1605,0.0000,0.0000,4716.3878,1230.0273,-3486.3605,13.0201,5.7228,10578.4000,0.0000,10578.4000,0.2743,2859.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2859.0270,0.0000,0.0000,0.0000,7719.3730,7719.3730,12.8040,8.6529,10.7284,-9.8854,-148281.2720,9.2612,1567.9186,15.6792,9.2612,0.0000,28.8785,8.6529,8.1732,8.4130,-2.1417,-17133.7070,9.2612,3251.8592,32.5186,9.2612,0.0000,101.5439,8.1732,7.7027,7.9379,-2.4011,-16807.6400,9.2612,3795.9003,37.9590,9.2612,0.0000,132.5737,9.2612,105.5916,6.1742,0.0000,262.9960,368.5876,-126077.3000,-182222.6191,-182222.6191
7621.0000,7.7240,19.9221,557.5000,178248.7000,-177691.2000,4.6214,126.7045,4.4000,1.0000,39610.8222,4.5000,1.0000,39737.5268,0.0000,0.0000,217859.5222,430.7955,-217428.7268,13.7158,6.4185,35696.1000,0.0000,35696.1000,0.9255,9647.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9647.5946,0.0000,0.0000,0.0000,26048.5054,26048.5054,12.9980,24.0173,1475.7000,11163.1000,-9687.4000,0.2894,335.3864,4.4000,1.0000,2278.1837,4.9000,1.0000,2613.5700,0.0000,0.0000,13441.2837,1140.3136,-12300.9700,13.3370,6.0397,2848.2000,0.0000,2848.2000,0.0738,769.7838,3.7000,1.0000,0.0000,0.0000,0.0000,769.7838,0.0000,0.0000,0.0000,2078.4162,2078.4162,13.2797,24.2553,653.6000,4741.5000,-4087.9000,0.1229,148.5455,4.4000,1.0000,967.6531,4.9000,1.0000,1116.1985,0.0000,0.0000,5709.1531,505.0545,-5204.0985,13.4231,6.1258,9221.0000,0.0000,9221.0000,0.2391,2492.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2492.1622,0.0000,0.0000,0.0000,6728.8378,6728.8378,13.2377,8.7315,10.9846,-10.9012,-163518.6680,9.4083,1575.4965,15.7550,9.4083,0.0000,30.2759,8.7315,8.2150,8.4733,-2.3428,-18742.2130,9.4083,3294.6746,32.9467,9.4083,0.0000,106.4578,8.2150,7.7240,7.9695,-2.5453,-17817.1549,9.4083,3850.7266,38.5073,9.4083,0.0000,138.9893,9.4083,110.2840,6.2722,0.0000,275.7230,386.0070,-143701.2000,-200078.0359,-200078.0359
7622.0000,7.7631,19.9790,151.5000,184931.7000,-184780.2000,4.7947,34.4318,4.4000,1.0000,41095.9333,4.5000,1.0000,41130.3652,0.0000,0.0000,226027.6333,117.0682,-225910.5652,13.6834,6.3861,41198.6000,0.0000,41198.6000,1.0682,11134.7568,3.7000,1.0000,0.0000,0.0000,0.0000,11134.7568,0.0000,0.0000,0.0000,30063.8432,30063.8432,12.8956,24.9203,25.2000,12090.5000,-12065.3000,0.3135,5.7273,4.4000,1.0000,2467.4490,4.9000,1.0000,2473.1763,0.0000,0.0000,14557.9490,19.4727,-14538.4763,13.2766,5.9793,2719.8000,0.0000,2719.8000,0.0705,735.0811,3.7000,1.0000,0.0000,0.0000,0.0000,735.0811,0.0000,0.0000,0.0000,1984.7189,1984.7189,13.2246,25.0884,120.2000,5247.6000,-5127.4000,0.1361,27.3182,4.4000,1.0000,1070.9388,4.9000,1.0000,1098.2570,0.0000,0.0000,6318.5388,92.8818,-6225.6570,13.3877,6.0904,8202.9000,0.0000,8202.9000,0.2127,2217.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2217.0000,0.0000,0.0000,0.0000,5985.9000,5985.9000,13.2308,8.9703,11.1005,-10.8385,-162577.6112,9.8933,1648.5711,16.4857,9.8933,0.0000,35.2043,8.9703,8.2841,8.6272,-3.2730,-26183.9679,9.8933,3441.0073,34.4101,9.8933,0.0000,123.7871,8.2841,7.7631,8.0236,-2.8398,-19878.6571,9.8933,4039.4869,40.3949,9.8933,0.0000,161.6141,9.8933,126.7056,6.5956,0.0000,320.6055,447.3111,-149851.6000,-208640.2362,-208640.2362
7623.0000,7.7886,20.0106,6.9000,190859.6000,-190852.7000,4.9484,1.5682,4.4000,1.0000,42413.2444,4.5000,1.0000,42414.8126,0.0000,0.0000,233272.8444,5.3318,-233267.5126,13.9012,6.6039,39188.5000,0.0000,39188.5000,1.0160,10591.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10591.4865,0.0000,0.0000,0.0000,28597.0135,28597.0135,13.1518,25.1865,8.1000,10202.4000,-10194.3000,0.2645,1.8409,4.4000,1.0000,2082.1224,4.9000,1.0000,2083.9634,0.0000,0.0000,12284.5224,6.2591,-12278.2634,13.4736,6.1763,1801.3000,0.0000,1801.3000,0.0467,486.8378,3.7000,1.0000,0.0000,0.0000,0.0000,486.8378,0.0000,0.0000,0.0000,1314.4622,1314.4622,13.4391,25.4791,0.6000,5175.4000,-5174.8000,0.1342,0.1364,4.4000,1.0000,1056.2041,4.9000,1.0000,1056.3404,0.0000,0.0000,6231.6041,0.4636,-6231.1404,13.6024,6.3051,7184.8000,0.0000,7184.8000,0.1863,1941.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1941.8378,0.0000,0.0000,0.0000,5242.9622,5242.9622,13.4650,9.0397,11.2524,-11.2586,-168879.0457,9.8942,1638.1148,16.3811,9.8942,0.0000,35.2130,9.0397,8.3335,8.6866,-3.3686,-26948.8369,9.8942,3432.2600,34.3226,9.8942,0.0000,123.8176,8.3335,7.7886,8.0611,-2.9707,-20794.5959,9.8942,4033.0679,40.3307,9.8942,0.0000,161.6539,9.8942,126.7343,6.5961,0.0000,320.6845,447.4189,-158047.2000,-216622.4786,-216622.4786
7624.0000,7.8171,20.0374,48.7000,195430.8000,-195382.1000,5.0669,11.0682,4.4000,1.0000,43429.0667,4.5000,1.0000,43440.1348,0.0000,0.0000,238859.8667,37.6318,-238822.2348,13.9946,6.6973,37199.4000,0.0000,37199.4000,0.9645,10053.8919,3.7000,1.0000,0.0000,0.0000,0.0000,10053.8919,0.0000,0.0000,0.0000,27145.5081,27145.5081,13.2925,25.1896,193.6000,10412.0000,-10218.4000,0.2700,44.0000,4.4000,1.0000,2124.8980,4.9000,1.0000,2168.8980,0.0000,0.0000,12536.8980,149.6000,-12387.2980,13.6129,6.3156,1739.3000,0.0000,1739.3000,0.0451,470.0811,3.7000,1.0000,0.0000,0.0000,0.0000,470.0811,0.0000,0.0000,0.0000,1269.2189,1269.2189,13.5800,25.6209,0.0000,4749.5000,-4749.5000,0.1231,0.0000,0.0000,0.0000,969.2857,4.9000,1.0000,969.2857,0.0000,0.0000,5718.7857,0.0000,-5718.7857,13.7280,6.4307,8202.9000,0.0000,8202.9000,0.2127,2217.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2217.0000,0.0000,0.0000,0.0000,5985.9000,5985.9000,13.5731,9.1534,11.3633,-11.3910,-170865.6936,10.0233,1651.7248,16.5172,10.0233,0.0000,36.6104,9.1534,8.3819,8.7677,-3.7283,-29826.6601,10.0233,3464.6506,34.6465,10.0233,0.0000,128.7314,8.3819,7.8171,8.0995,-3.1193,-21835.3378,10.0233,4078.7246,40.7872,10.0233,0.0000,168.0692,10.0233,131.3577,6.6822,0.0000,333.4110,464.7687,-163208.4000,-222527.6915,-222527.6915
7625.0000,7.8429,20.0560,233.6000,199422.6000,-199189.0000,5.1704,53.0909,4.4000,1.0000,44316.1333,4.5000,1.0000,44369.2242,0.0000,0.0000,243738.7333,180.5091,-243558.2242,14.0992,6.8019,31696.9000,0.0000,31696.9000,0.8218,8566.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8566.7297,0.0000,0.0000,0.0000,23130.1703,23130.1703,13.5051,25.1938,580.1000,12731.8000,-12151.7000,0.3301,131.8409,4.4000,1.0000,2598.3265,4.9000,1.0000,2730.1674,0.0000,0.0000,15330.1265,448.2591,-14881.8674,13.8873,6.5900,2244.4000,0.0000,2244.4000,0.0582,606.5946,3.7000,1.0000,0.0000,0.0000,0.0000,606.5946,0.0000,0.0000,0.0000,1637.8054,1637.8054,13.8453,25.7495,68.5000,3875.7000,-3807.2000,0.1005,15.5682,4.4000,1.0000,790.9592,4.9000,1.0000,806.5274,0.0000,0.0000,4666.6592,52.9318,-4613.7274,13.9638,6.6665,9560.3000,0.0000,9560.3000,0.2479,2583.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2583.8649,0.0000,0.0000,0.0000,6976.4351,6976.4351,13.7846,9.2257,11.5051,-11.8317,-177475.7269,10.0933,1653.3017,16.5330,10.0933,0.0000,37.3819,9.2257,8.4244,8.8250,-3.8995,-31195.6890,10.0933,3480.0037,34.8000,10.0933,0.0000,131.4441,8.4244,7.8429,8.1336,-3.2340,-22637.9923,10.0933,4100.9374,41.0094,10.0933,0.0000,171.6108,10.0933,133.9043,6.7288,0.0000,340.4368,474.3411,-171646.3000,-231309.4082,-231309.4082
7626.0000,7.8539,20.0572,496.5000,203166.2000,-202669.7000,5.2675,112.8409,4.4000,1.0000,45148.0444,4.5000,1.0000,45260.8854,0.0000,0.0000,248314.2444,383.6591,-247930.5854,14.3326,7.0353,20703.7000,0.0000,20703.7000,0.5368,5595.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5595.5946,0.0000,0.0000,0.0000,15108.1054,15108.1054,13.9378,24.7292,2323.4000,14369.2000,-12045.8000,0.3725,528.0455,4.4000,1.0000,2932.4898,4.9000,1.0000,3460.5353,0.0000,0.0000,17301.6898,1795.3545,-15506.3353,14.3430,7.0457,1428.0000,0.0000,1428.0000,0.0370,385.9459,3.7000,1.0000,0.0000,0.0000,0.0000,385.9459,0.0000,0.0000,0.0000,1042.0541,1042.0541,14.3158,26.0993,94.6000,2840.7000,-2746.1000,0.0737,21.5000,4.4000,1.0000,579.7347,4.9000,1.0000,601.2347,0.0000,0.0000,3420.4347,73.1000,-3347.3347,14.4033,7.1060,12614.6000,0.0000,12614.6000,0.3271,3409.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3409.3514,0.0000,0.0000,0.0000,9205.2486,9205.2486,14.1627,9.2273,11.6950,-12.5913,-188869.9721,9.9218,1612.2532,16.1225,9.9218,0.0000,35.5088,9.2273,8.4409,8.8341,-3.7618,-30094.7262,9.9218,3419.5113,34.1951,9.9218,0.0000,124.8578,8.4409,7.8539,8.1474,-3.2092,-22464.1489,9.9218,4028.7884,40.2879,9.9218,0.0000,163.0119,9.9218,127.7141,6.6145,0.0000,323.3784,451.0925,-182715.3000,-241428.8472,-241428.8472
7627.0000,7.7046,19.7751,2348.7000,119610.5000,-117261.8000,3.1011,533.7955,4.4000,1.0000,26580.1111,4.5000,1.0000,27113.9066,0.0000,0.0000,146190.6111,1814.9045,-144375.7066,13.5998,6.3025,17037.2000,0.0000,17037.2000,0.4417,4604.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4604.6486,0.0000,0.0000,0.0000,12432.5514,12432.5514,13.0922,5.5937,7687.7000,146.1000,7541.6000,0.1993,1747.2045,4.4000,1.0000,29.8163,4.9000,1.0000,1777.0209,0.0000,0.0000,175.9163,5940.4955,5764.5791,12.8568,5.5595,1179.3000,0.0000,1179.3000,0.0306,318.7297,3.7000,1.0000,0.0000,0.0000,0.0000,318.7297,0.0000,0.0000,0.0000,860.5703,860.5703,12.8216,24.6833,68.0000,2933.7000,-2865.7000,0.0761,15.4545,4.4000,1.0000,598.7143,4.9000,1.0000,614.1688,0.0000,0.0000,3532.4143,52.5455,-3479.8688,12.9637,5.6664,14820.4000,0.0000,14820.4000,0.3842,4005.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4005.5135,0.0000,0.0000,0.0000,10814.8865,10814.8865,12.5221,9.0976,10.8098,-5.5912,-83868.2902,6.3496,1071.2422,10.7124,6.3496,0.0000,9.3068,9.0976,8.2631,8.6803,-2.5547,-20437.2069,6.3496,2203.2636,22.0326,6.3496,0.0000,32.7250,8.2631,7.7046,7.9838,-1.9539,-13677.4910,6.3496,2597.1623,25.9716,6.3496,0.0000,42.7251,6.3496,37.3367,4.2330,0.0000,84.7569,122.0936,-79549.0000,-117982.9882,-117982.9882
7628.0000,7.6678,19.6894,3037.8000,116975.9000,-113938.1000,3.0328,690.4091,4.4000,1.0000,25994.6444,4.5000,1.0000,26685.0535,0.0000,0.0000,142970.5444,2347.3909,-140623.1535,13.4845,6.1872,17060.4000,0.0000,17060.4000,0.4423,4610.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4610.9189,0.0000,0.0000,0.0000,12449.4811,12449.4811,12.9695,5.2422,9420.8000,0.0000,9420.8000,0.2443,2141.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2141.0909,0.0000,0.0000,0.0000,7279.7091,7279.7091,12.6684,5.3711,902.5000,0.0000,902.5000,0.0234,243.9189,3.7000,1.0000,0.0000,0.0000,0.0000,243.9189,0.0000,0.0000,0.0000,658.5811,658.5811,12.6411,24.2768,140.1000,2671.8000,-2531.7000,0.0693,31.8409,4.4000,1.0000,545.2653,4.9000,1.0000,577.1062,0.0000,0.0000,3217.0653,108.2591,-3108.8062,12.7697,5.4724,14141.7000,0.0000,14141.7000,0.3666,3822.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3822.0811,0.0000,0.0000,0.0000,10319.6189,10319.6189,12.3429,8.9229,10.6329,-5.5121,-82681.7005,6.2681,1065.5250,10.6553,6.2681,0.0000,8.9530,8.9229,8.2409,8.5819,-2.0608,-16486.6233,6.2681,2184.4685,21.8447,6.2681,0.0000,31.4809,8.2409,7.6678,7.9544,-1.9795,-13856.2457,6.2681,2567.2028,25.6720,6.2681,0.0000,41.1009,6.2681,36.0344,4.1787,0.0000,81.5348,117.5692,-74944.4000,-113024.5696,-113024.5696
7629.0000,7.6069,19.2006,6166.0000,75805.9000,-69639.9000,1.9654,1401.3636,4.4000,1.0000,16845.7556,4.5000,1.0000,18247.1192,0.0000,0.0000,92651.6556,4764.6364,-87887.0192,12.3473,5.0500,17041.6000,0.0000,17041.6000,0.4418,4605.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4605.8378,0.0000,0.0000,0.0000,12435.7622,12435.7622,11.6765,3.9493,14580.1000,0.0000,14580.1000,0.3780,3313.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3313.6591,0.0000,0.0000,0.0000,11266.4409,11266.4409,11.0689,3.7716,988.6000,0.0000,988.6000,0.0256,267.1892,3.7000,1.0000,0.0000,0.0000,0.0000,267.1892,0.0000,0.0000,0.0000,721.4108,721.4108,11.0300,21.1848,544.2000,2229.7000,-1685.5000,0.0578,123.6818,4.4000,1.0000,455.0408,4.9000,1.0000,578.7226,0.0000,0.0000,2684.7408,420.5182,-2264.2226,11.1521,3.8548,12953.9000,0.0000,12953.9000,0.3359,3501.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3501.0541,0.0000,0.0000,0.0000,9452.8459,9452.8459,10.6422,9.3624,10.0023,-1.5818,-23727.2268,4.8068,839.6075,8.3961,4.8068,0.0000,4.0378,9.3624,8.0280,8.6952,-3.0925,-24739.7275,4.8068,1666.8441,16.6684,4.8068,0.0000,14.1979,8.0280,7.6069,7.8175,-1.1154,-7807.8278,4.8068,1980.8259,19.8083,4.8068,0.0000,18.5365,4.8068,17.3958,3.2046,0.0000,36.7721,54.1679,-25761.2000,-56274.7820,-56274.7820
7630.0000,7.5408,18.9320,7819.2000,72702.4000,-64883.2000,1.8849,1777.0909,4.4000,1.0000,16156.0889,4.5000,1.0000,17933.1798,0.0000,0.0000,88858.4889,6042.1091,-82816.3798,12.2780,4.9807,14429.0000,0.0000,14429.0000,0.3741,3899.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3899.7297,0.0000,0.0000,0.0000,10529.2703,10529.2703,11.6757,3.9485,16577.1000,0.0000,16577.1000,0.4298,3767.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3767.5227,0.0000,0.0000,0.0000,12809.5773,12809.5773,10.9430,3.6457,581.8000,0.0000,581.8000,0.0151,157.2432,3.7000,1.0000,0.0000,0.0000,0.0000,157.2432,0.0000,0.0000,0.0000,424.5568,424.5568,10.9187,17.3901,1210.8000,1679.9000,-469.1000,0.0436,275.1818,4.4000,1.0000,342.8367,4.9000,1.0000,618.0186,0.0000,0.0000,2022.7367,935.6182,-1087.1186,10.9809,3.6836,10578.4000,0.0000,10578.4000,0.2743,2859.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2859.0270,0.0000,0.0000,0.0000,7719.3730,7719.3730,10.5394,9.1222,9.8308,-1.6517,-24775.7976,4.5326,797.6153,7.9762,4.5326,0.0000,3.3854,9.1222,8.0767,8.5994,-2.2846,-18276.6190,4.5326,1578.4232,15.7842,4.5326,0.0000,11.9039,8.0767,7.5408,7.8088,-1.3383,-9368.3045,4.5326,1868.5486,18.6855,4.5326,0.0000,15.5416,4.5326,14.8112,3.0217,0.0000,30.8309,45.6421,-23186.0000,-52420.7211,-52420.7211
7631.0000,7.5649,18.2946,11355.8000,58790.6000,-47434.8000,1.5243,2580.8636,4.4000,1.0000,13064.5778,4.5000,1.0000,15645.4414,0.0000,0.0000,71855.1778,8774.9364,-63080.2414,10.9367,3.6394,14086.9000,0.0000,14086.9000,0.3652,3807.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3807.2703,0.0000,0.0000,0.0000,10279.6297,10279.6297,10.3872,2.6600,39958.4000,0.0000,39958.4000,1.0360,9081.4545,4.4000,1.0000,0.0000,0.0000,0.0000,9081.4545,0.0000,0.0000,0.0000,30876.9455,30876.9455,8.7368,1.4395,432.4000,0.0000,432.4000,0.0112,116.8649,3.7000,1.0000,0.0000,0.0000,0.0000,116.8649,0.0000,0.0000,0.0000,315.5351,315.5351,8.7199,5.7352,2232.7000,879.4000,1353.3000,0.0579,507.4318,4.4000,1.0000,179.4694,4.9000,1.0000,686.9012,0.0000,0.0000,1058.8694,1725.2682,666.3988,8.6843,1.3870,9221.0000,0.0000,9221.0000,0.2391,2492.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2492.1622,0.0000,0.0000,0.0000,6728.8378,6728.8378,8.3246,10.0633,9.1940,2.1685,32526.9708,4.8505,877.5833,8.7758,4.8505,0.0000,4.1488,10.0633,7.8853,8.9743,-5.0933,-40746.1122,4.8505,1661.4145,16.6141,4.8505,0.0000,14.5881,7.8853,7.5649,7.7251,-0.8563,-5993.7530,4.8505,2007.1023,20.0710,4.8505,0.0000,19.0460,4.8505,17.8319,3.2336,0.0000,37.7828,55.6147,17617.2000,-14212.8945,-14212.8945
7632.0000,7.5186,17.8301,12875.4000,52071.3000,-39195.9000,1.3500,2926.2273,4.4000,1.0000,11571.4000,4.5000,1.0000,14497.6273,0.0000,0.0000,63642.7000,9949.1727,-53693.5273,10.4141,3.1168,14087.0000,0.0000,14087.0000,0.3652,3807.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3807.2973,0.0000,0.0000,0.0000,10279.7027,10279.7027,9.8598,2.1325,47982.1000,0.0000,47982.1000,1.2440,10905.0227,4.4000,1.0000,0.0000,0.0000,0.0000,10905.0227,0.0000,0.0000,0.0000,37077.0773,37077.0773,7.8603,0.5630,433.2000,0.0000,433.2000,0.0112,117.0811,3.7000,1.0000,0.0000,0.0000,0.0000,117.0811,0.0000,0.0000,0.0000,316.1189,316.1189,7.8433,1.6681,3900.6000,502.8000,3397.8000,0.1011,886.5000,4.4000,1.0000,102.6122,4.9000,1.0000,989.1122,0.0000,0.0000,605.4122,3014.1000,2408.6878,7.7134,0.4161,5148.7000,0.0000,5148.7000,0.1335,1391.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1391.5405,0.0000,0.0000,0.0000,3757.1595,3757.1595,7.5108,10.1615,8.8361,3.2770,49154.2754,4.8077,883.6380,8.8364,4.8077,0.0000,4.0401,10.1615,7.9637,9.0626,-5.0944,-40755.5628,4.8077,1640.3949,16.4039,4.8077,0.0000,14.2058,7.9637,7.5186,7.7411,-1.1791,-8253.4938,4.8077,1987.9866,19.8799,4.8077,0.0000,18.5469,4.8077,17.4047,3.2052,0.0000,36.7927,54.1974,31852.9000,145.2188,145.2188
7633.0000,7.4950,17.3452,14338.0000,46707.3000,-32369.3000,1.2110,3258.6364,4.4000,1.0000,10379.4000,4.5000,1.0000,13638.0364,0.0000,0.0000,57086.7000,11079.3636,-46007.3364,10.1447,2.8474,14116.5000,0.0000,14116.5000,0.3660,3815.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3815.2703,0.0000,0.0000,0.0000,10301.2297,10301.2297,9.5514,1.8241,46865.1000,0.0000,46865.1000,1.2151,10651.1591,4.4000,1.0000,0.0000,0.0000,0.0000,10651.1591,0.0000,0.0000,0.0000,36213.9409,36213.9409,7.4658,0.1685,430.7000,0.0000,430.7000,0.0112,116.4054,3.7000,1.0000,0.0000,0.0000,0.0000,116.4054,0.0000,0.0000,0.0000,314.2946,314.2946,7.4477,0.2447,6049.5000,263.4000,5786.1000,0.1568,1374.8864,4.4000,1.0000,53.7551,4.9000,1.0000,1428.6415,0.0000,0.0000,317.1551,4674.6136,4357.4585,7.1967,-0.1006,1588.2000,0.0000,1588.2000,0.0412,429.2432,3.7000,1.0000,0.0000,0.0000,0.0000,429.2432,0.0000,0.0000,0.0000,1158.9568,1158.9568,7.1300,10.1485,8.6392,3.4941,52411.6131,4.5018,834.6405,8.3464,4.5018,0.0000,3.3169,10.1485,7.9729,9.0607,-4.7219,-37775.1107,4.5018,1536.1525,15.3615,4.5018,0.0000,11.6631,7.9729,7.4950,7.7340,-1.1854,-8297.9582,4.5018,1862.0974,18.6210,4.5018,0.0000,15.2272,4.5018,14.5376,3.0012,0.0000,30.2072,44.7448,36417.3000,6338.5442,6338.5442
7634.0000,7.4895,16.7484,15999.6000,41721.5000,-25721.9000,1.0817,3636.2727,4.4000,1.0000,9271.4444,4.5000,1.0000,12907.7172,0.0000,0.0000,50992.9444,12363.3273,-38629.6172,9.6587,2.3614,14120.1000,0.0000,14120.1000,0.3661,3816.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3816.2432,0.0000,0.0000,0.0000,10303.8568,10303.8568,9.0801,1.3528,53644.5000,0.0000,53644.5000,1.3908,12191.9318,4.4000,1.0000,0.0000,0.0000,0.0000,12191.9318,0.0000,0.0000,0.0000,41452.5682,41452.5682,6.7524,-0.5449,434.1000,0.0000,434.1000,0.0113,117.3243,3.7000,1.0000,0.0000,0.0000,0.0000,117.3243,0.0000,0.0000,0.0000,316.7757,316.7757,6.7346,-0.8284,7894.7000,107.7000,7787.0000,0.2047,1794.2500,4.4000,1.0000,21.9796,4.9000,1.0000,1816.2296,0.0000,0.0000,129.6796,6100.4500,5970.7704,6.3993,-0.8980,908.4000,0.0000,908.4000,0.0236,245.5135,3.7000,1.0000,0.0000,0.0000,0.0000,245.5135,0.0000,0.0000,0.0000,662.8865,662.8865,6.3621,10.3281,8.3451,4.7085,70628.2092,4.6172,867.2581,8.6726,4.6172,0.0000,3.5785,10.3281,7.9802,9.1541,-5.2267,-41813.2616,4.6172,1569.0656,15.6907,4.6172,0.0000,12.5828,7.9802,7.4895,7.7348,-1.2482,-8737.7073,4.6172,1909.7361,19.0974,4.6172,0.0000,16.4279,4.6172,15.5801,3.0781,0.0000,32.5892,48.1692,51172.2000,20077.2403,20077.2403
7635.0000,7.4763,16.0826,17392.9000,37168.9000,-19776.0000,0.9637,3952.9318,4.4000,1.0000,8259.7556,4.5000,1.0000,12212.6874,0.0000,0.0000,45428.6556,13439.9682,-31988.6874,9.3705,2.0732,14120.0000,0.0000,14120.0000,0.3661,3816.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3816.2162,0.0000,0.0000,0.0000,10303.7838,10303.7838,8.7604,1.0331,51750.5000,0.0000,51750.5000,1.3417,11761.4773,4.4000,1.0000,0.0000,0.0000,0.0000,11761.4773,0.0000,0.0000,0.0000,39989.0227,39989.0227,6.3924,-0.9049,430.5000,0.0000,430.5000,0.0112,116.3514,3.7000,1.0000,0.0000,0.0000,0.0000,116.3514,0.0000,0.0000,0.0000,314.1486,314.1486,6.3738,-1.3047,8716.4000,35.3000,8681.1000,0.2260,1981.0000,4.4000,1.0000,7.2041,4.9000,1.0000,1988.2041,0.0000,0.0000,42.5041,6735.4000,6692.8959,5.9775,-1.3198,398.1000,0.0000,398.1000,0.0103,107.5946,3.7000,1.0000,0.0000,0.0000,0.0000,107.5946,0.0000,0.0000,0.0000,290.5054,290.5054,5.9603,10.3855,8.1729,4.9821,74730.8926,4.3784,828.7389,8.2874,4.3784,0.0000,3.0516,10.3855,7.9626,9.1740,-5.1147,-40917.5081,4.3784,1486.6356,14.8664,4.3784,0.0000,10.7301,7.9626,7.4763,7.7194,-1.1731,-8211.7154,4.3784,1812.2400,18.1224,4.3784,0.0000,14.0090,4.3784,13.4730,2.9190,0.0000,27.7907,41.2637,55604.2000,25601.6691,25601.6691
7636.0000,7.4688,15.3281,18779.1000,33260.0000,-14480.9000,0.8623,4267.9773,4.4000,1.0000,7391.1111,4.5000,1.0000,11659.0884,0.0000,0.0000,40651.1111,14511.1227,-26139.9884,8.9701,1.6728,14119.9000,0.0000,14119.9000,0.3661,3816.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3816.1892,0.0000,0.0000,0.0000,10303.7108,10303.7108,8.3783,0.6510,58329.3000,0.0000,58329.3000,1.5123,13256.6591,4.4000,1.0000,0.0000,0.0000,0.0000,13256.6591,0.0000,0.0000,0.0000,45072.6409,45072.6409,5.7897,-1.5076,434.2000,0.0000,434.2000,0.0113,117.3514,3.7000,1.0000,0.0000,0.0000,0.0000,117.3514,0.0000,0.0000,0.0000,316.8486,316.8486,5.7715,-1.9547,9539.8000,0.8000,9539.0000,0.2473,2168.1364,4.4000,1.0000,0.1633,4.9000,1.0000,2168.2996,0.0000,0.0000,0.9633,7371.6636,7370.7004,5.3482,-1.9491,398.1000,0.0000,398.1000,0.0103,107.5946,3.7000,1.0000,0.0000,0.0000,0.0000,107.5946,0.0000,0.0000,0.0000,290.5054,290.5054,5.3316,10.5116,7.9216,6.0131,90196.4963,4.5144,864.1185,8.6412,4.5144,0.0000,3.3449,10.5116,7.9861,9.2489,-5.4968,-43974.1909,4.5144,1527.7908,15.2779,4.5144,0.0000,11.7613,7.9861,7.4688,7.7275,-1.2868,-9007.8877,4.5144,1867.8536,18.6785,4.5144,0.0000,15.3554,4.5144,14.6492,3.0096,0.0000,30.4616,45.1108,68339.6000,37214.4178,37214.4178
7637.0000,7.4544,17.4884,14223.2000,50226.9000,-36003.7000,1.3022,3232.5455,4.4000,1.0000,11161.5333,4.5000,1.0000,14394.0788,0.0000,0.0000,61388.4333,10990.6545,-50397.7788,9.9902,2.6929,14119.8000,0.0000,14119.8000,0.3661,3816.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3816.1622,0.0000,0.0000,0.0000,10303.6378,10303.6378,9.4717,1.7445,56271.4000,0.0000,56271.4000,1.4589,12788.9545,4.4000,1.0000,0.0000,0.0000,0.0000,12788.9545,0.0000,0.0000,0.0000,43482.4455,43482.4455,7.2839,-0.0134,430.3000,0.0000,430.3000,0.0112,116.2973,3.7000,1.0000,0.0000,0.0000,0.0000,116.2973,0.0000,0.0000,0.0000,314.0027,314.0027,7.2681,-0.4592,10541.0000,0.0000,10541.0000,0.2733,2395.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2395.6818,0.0000,0.0000,0.0000,8145.3182,8145.3182,6.8583,-0.4390,908.4000,0.0000,908.4000,0.0236,245.5135,3.7000,1.0000,0.0000,0.0000,0.0000,245.5135,0.0000,0.0000,0.0000,662.8865,662.8865,6.8249,9.4794,8.1522,3.5172,52757.5826,5.1529,976.2234,9.7622,5.1529,0.0000,4.9741,9.4794,8.3363,8.9079,-2.8398,-22718.7877,5.1529,1770.1624,17.7016,5.1529,0.0000,17.4902,8.3363,7.4544,7.8953,-2.5040,-17528.2829,5.1529,2116.0347,21.1603,5.1529,0.0000,22.8349,5.1529,21.0464,3.4353,0.0000,45.2993,66.3457,46267.2000,12510.5119,12510.5119
7638.0000,7.5443,17.8804,14010.5000,57401.3000,-43390.8000,1.4882,3184.2045,4.4000,1.0000,12755.8444,4.5000,1.0000,15940.0490,0.0000,0.0000,70157.1444,10826.2955,-59330.8490,10.1759,2.8786,14119.8000,0.0000,14119.8000,0.3661,3816.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3816.1622,0.0000,0.0000,0.0000,10303.6378,10303.6378,9.7188,1.9916,62508.3000,0.0000,62508.3000,1.6206,14206.4318,4.4000,1.0000,0.0000,0.0000,0.0000,14206.4318,0.0000,0.0000,0.0000,48301.8682,48301.8682,7.5765,0.2792,570.1000,0.0000,570.1000,0.0148,154.0811,3.7000,1.0000,0.0000,0.0000,0.0000,154.0811,0.0000,0.0000,0.0000,416.0189,416.0189,7.5580,-0.1693,10884.9000,0.0000,10884.9000,0.2822,2473.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2473.8409,0.0000,0.0000,0.0000,8411.0591,8411.0591,7.1849,-0.1124,4820.9000,0.0000,4820.9000,0.1250,1302.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1302.9459,0.0000,0.0000,0.0000,3517.9541,3517.9541,7.0289,9.2989,8.1639,3.4120,51179.7260,5.8454,1106.8461,11.0685,5.8454,0.0000,7.2613,9.2989,8.3401,8.8195,-2.7021,-21616.9152,5.8454,2015.8993,20.1590,5.8454,0.0000,25.5325,8.3401,7.5443,7.9422,-2.5633,-17943.1217,5.8454,2395.3997,23.9540,5.8454,0.0000,33.3347,5.8454,29.7466,3.8969,0.0000,66.1284,95.8750,49513.2000,11619.6891,11619.6891
7639.0000,7.6622,19.4183,6881.7000,114061.0000,-107179.3000,2.9572,1564.0227,4.4000,1.0000,25346.8889,4.5000,1.0000,26910.9116,0.0000,0.0000,139407.8889,5317.6773,-134090.2116,12.3223,5.0250,14119.6000,0.0000,14119.6000,0.3661,3816.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3816.1081,0.0000,0.0000,0.0000,10303.4919,10303.4919,11.9642,4.2369,36225.1000,0.0000,36225.1000,0.9392,8232.9773,4.4000,1.0000,0.0000,0.0000,0.0000,8232.9773,0.0000,0.0000,0.0000,27992.1227,27992.1227,10.9914,3.6941,531.0000,0.0000,531.0000,0.0138,143.5135,3.7000,1.0000,0.0000,0.0000,0.0000,143.5135,0.0000,0.0000,0.0000,387.4865,387.4865,10.9779,3.2720,10675.9000,18.9000,10657.0000,0.2768,2426.3409,4.4000,1.0000,3.8571,4.9000,1.0000,2430.1981,0.0000,0.0000,22.7571,8249.5591,8226.8019,10.6920,3.3947,16217.9000,0.0000,16217.9000,0.4205,4383.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4383.2162,0.0000,0.0000,0.0000,11834.6838,11834.6838,10.2807,8.1252,9.2030,-4.1349,-62022.8572,7.4603,1349.2464,13.4925,7.4603,0.0000,15.0953,8.1252,8.3996,8.2624,0.9869,7895.2848,7.4603,2637.1035,26.3710,7.4603,0.0000,53.0790,8.3996,7.6622,8.0309,-3.0312,-21218.0523,7.4603,3045.0876,30.4509,7.4603,0.0000,69.2989,7.4603,58.1759,4.9736,0.0000,137.4733,195.6492,-29428.7000,-75345.6248,-75345.6248
7640.0000,7.7330,19.7443,4159.3000,152367.4000,-148208.1000,3.9504,945.2955,4.4000,1.0000,33859.4222,4.5000,1.0000,34804.7177,0.0000,0.0000,186226.8222,3214.0045,-183012.8177,13.0881,5.7908,23988.4000,0.0000,23988.4000,0.6219,6483.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6483.3514,0.0000,0.0000,0.0000,17505.0486,17505.0486,12.5759,4.8487,24411.3000,0.0000,24411.3000,0.6329,5548.0227,4.4000,1.0000,0.0000,0.0000,0.0000,5548.0227,0.0000,0.0000,0.0000,18863.2773,18863.2773,12.0240,4.7267,1076.6000,0.0000,1076.6000,0.0279,290.9730,3.7000,1.0000,0.0000,0.0000,0.0000,290.9730,0.0000,0.0000,0.0000,785.6270,785.6270,12.0010,4.7217,8752.2000,325.6000,8426.6000,0.2269,1989.1364,4.4000,1.0000,66.4490,4.9000,1.0000,2055.5853,0.0000,0.0000,392.0490,6763.0636,6371.0147,11.8146,4.5173,17238.5000,0.0000,17238.5000,0.4469,4659.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4659.0541,0.0000,0.0000,0.0000,12579.4459,12579.4459,11.4465,8.2913,9.8689,-7.1885,-107827.6944,8.8605,1556.6371,15.5664,8.8605,0.0000,25.2899,8.2913,8.2517,8.2715,-0.1694,-1355.0006,8.8605,3130.7890,31.3079,8.8605,0.0000,88.9258,8.2517,7.7330,7.9923,-2.5322,-17725.7091,8.8605,3622.8478,36.2285,8.8605,0.0000,116.0998,8.8605,93.4602,5.9070,0.0000,230.3155,323.7757,-73066.7000,-126908.4041,-126908.4041
7641.0000,7.7309,19.8508,2218.8000,167698.8000,-165480.0000,4.3479,504.2727,4.4000,1.0000,37266.4000,4.5000,1.0000,37770.6727,0.0000,0.0000,204965.2000,1714.5273,-203250.6727,13.6227,6.3254,29259.0000,0.0000,29259.0000,0.7586,7907.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7907.8378,0.0000,0.0000,0.0000,21351.1622,21351.1622,13.0037,21.6216,3739.1000,8441.1000,-4702.0000,0.2189,849.7955,4.4000,1.0000,1722.6735,4.9000,1.0000,2572.4689,0.0000,0.0000,10163.7735,2889.3045,-7274.4689,13.2146,5.9173,1823.0000,0.0000,1823.0000,0.0473,492.7027,3.7000,1.0000,0.0000,0.0000,0.0000,492.7027,0.0000,0.0000,0.0000,1330.2973,1330.2973,13.1760,7.0639,6201.9000,831.9000,5370.0000,0.1608,1409.5227,4.4000,1.0000,169.7755,4.9000,1.0000,1579.2982,0.0000,0.0000,1001.6755,4792.3773,3790.7018,13.0662,5.7689,16558.1000,0.0000,16558.1000,0.4293,4475.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4475.1622,0.0000,0.0000,0.0000,12082.9378,12082.9378,12.7159,8.3126,10.5142,-10.1268,-151902.5122,8.9441,1528.1767,15.2818,8.9441,0.0000,26.0118,8.3126,8.2076,8.2601,-0.4525,-3619.9372,8.9441,3161.9000,31.6190,8.9441,0.0000,91.4641,8.2076,7.7309,7.9693,-2.3497,-16447.5932,8.9441,3660.7697,36.6077,8.9441,0.0000,119.4138,8.9441,95.9107,5.9627,0.0000,236.8897,332.8004,-117171.9000,-171970.0426,-171970.0426
7642.0000,7.7393,19.8865,1699.7000,175036.5000,-173336.8000,4.5381,386.2955,4.4000,1.0000,38897.0000,4.5000,1.0000,39283.2955,0.0000,0.0000,213933.5000,1313.4045,-212620.0955,13.7120,6.4147,33269.5000,0.0000,33269.5000,0.8626,8991.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8991.7568,0.0000,0.0000,0.0000,24277.7432,24277.7432,13.0300,23.7369,1485.9000,8607.7000,-7121.8000,0.2232,337.7045,4.4000,1.0000,1756.6735,4.9000,1.0000,2094.3780,0.0000,0.0000,10364.3735,1148.1955,-9216.1780,13.2889,5.9916,1971.1000,0.0000,1971.1000,0.0511,532.7297,3.7000,1.0000,0.0000,0.0000,0.0000,532.7297,0.0000,0.0000,0.0000,1438.3703,1438.3703,13.2485,11.8832,3922.1000,2072.3000,1849.8000,0.1017,891.3864,4.4000,1.0000,422.9184,4.9000,1.0000,1314.3047,0.0000,0.0000,2495.2184,3030.7136,535.4953,13.2334,5.9361,14516.9000,0.0000,14516.9000,0.3764,3923.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3923.4865,0.0000,0.0000,0.0000,10593.4135,10593.4135,12.9359,8.6196,10.7777,-10.2435,-153653.1512,9.2296,1559.2715,15.5927,9.2296,0.0000,28.5834,8.6196,8.2154,8.4175,-1.7988,-14390.1526,9.2296,3240.1079,32.4011,9.2296,0.0000,100.5064,8.2154,7.7393,7.9773,-2.4211,-16947.9474,9.2296,3776.2759,37.7628,9.2296,0.0000,131.2192,9.2296,104.5987,6.1531,0.0000,260.3090,364.9077,-128851.3000,-184991.2512,-184991.2512
7643.0000,7.7637,19.9412,1048.0000,181040.2000,-179992.2000,4.6938,238.1818,4.4000,1.0000,40231.1556,4.5000,1.0000,40469.3374,0.0000,0.0000,221271.3556,809.8182,-220461.5374,13.7299,6.4326,39277.9000,0.0000,39277.9000,1.0184,10615.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10615.6486,0.0000,0.0000,0.0000,28662.2514,28662.2514,12.9542,24.4178,572.4000,7662.9000,-7090.5000,0.1987,130.0909,4.4000,1.0000,1563.8571,4.9000,1.0000,1693.9481,0.0000,0.0000,9226.7571,442.3091,-8784.4481,13.1919,5.8946,2025.4000,0.0000,2025.4000,0.0525,547.4054,3.7000,1.0000,0.0000,0.0000,0.0000,547.4054,0.0000,0.0000,0.0000,1477.9946,1477.9946,13.1519,18.3001,2839.4000,3183.2000,-343.8000,0.0825,645.3182,4.4000,1.0000,649.6327,4.9000,1.0000,1294.9508,0.0000,0.0000,3832.8327,2194.0818,-1638.7508,13.1963,5.8990,13156.0000,0.0000,13156.0000,0.3411,3555.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3555.6757,0.0000,0.0000,0.0000,9600.3243,9600.3243,12.9365,8.8777,10.9071,-9.9987,-149980.8876,9.5805,1609.6359,16.0964,9.5805,0.0000,31.9687,8.8777,8.2755,8.5766,-2.7815,-22251.9439,9.5805,3339.6495,33.3965,9.5805,0.0000,112.4098,8.2755,7.7637,8.0196,-2.7016,-18911.3345,9.5805,3912.4354,39.1244,9.5805,0.0000,146.7601,9.5805,115.9456,6.3870,0.0000,291.1385,407.0842,-132967.2000,-191144.1660,-191144.1660
7644.0000,7.8011,20.0046,455.0000,188099.5000,-187644.5000,4.8768,103.4091,4.4000,1.0000,41799.8889,4.5000,1.0000,41903.2980,0.0000,0.0000,229899.3889,351.5909,-229547.7980,13.7716,6.4743,41287.9000,0.0000,41287.9000,1.0705,11158.8919,3.7000,1.0000,0.0000,0.0000,0.0000,11158.8919,0.0000,0.0000,0.0000,30129.0081,30129.0081,12.9880,25.0288,0.0000,9879.5000,-9879.5000,0.2561,0.0000,0.0000,0.0000,2016.2245,4.9000,1.0000,2016.2245,0.0000,0.0000,11895.7245,0.0000,-11895.7245,13.2974,6.0001,2387.7000,0.0000,2387.7000,0.0619,645.3243,3.7000,1.0000,0.0000,0.0000,0.0000,645.3243,0.0000,0.0000,0.0000,1742.3757,1742.3757,13.2521,21.0491,2226.4000,4053.9000,-1827.5000,0.1051,506.0000,4.4000,1.0000,827.3265,4.9000,1.0000,1333.3265,0.0000,0.0000,4881.2265,1720.4000,-3160.8265,13.3343,6.0370,10604.4000,0.0000,10604.4000,0.2749,2866.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2866.0541,0.0000,0.0000,0.0000,7738.3459,7738.3459,13.1330,9.0406,11.0868,-10.4893,-157338.8369,9.9681,1661.9956,16.6200,9.9681,0.0000,36.0082,9.0406,8.3470,8.6938,-3.3333,-26666.6473,9.9681,3456.8021,34.5680,9.9681,0.0000,126.6138,8.3470,7.8011,8.0741,-2.9984,-20989.1351,9.9681,4060.8458,40.6085,9.9681,0.0000,165.3046,9.9681,129.3669,6.6454,0.0000,327.9266,457.2935,-145071.5000,-204994.6193,-204994.6193
7645.0000,7.8264,20.0431,135.6000,192175.1000,-192039.5000,4.9825,30.8182,4.4000,1.0000,42705.5778,4.5000,1.0000,42736.3960,0.0000,0.0000,234880.6778,104.7818,-234775.8960,13.9207,6.6234,35771.5000,0.0000,35771.5000,0.9274,9667.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9667.9730,0.0000,0.0000,0.0000,26103.5270,26103.5270,13.2431,24.9600,506.7000,12087.4000,-11580.7000,0.3134,115.1591,4.4000,1.0000,2466.8163,4.9000,1.0000,2581.9754,0.0000,0.0000,14554.2163,391.5409,-14162.6754,13.6108,6.3135,2859.6000,0.0000,2859.6000,0.0741,772.8649,3.7000,1.0000,0.0000,0.0000,0.0000,772.8649,0.0000,0.0000,0.0000,2086.7351,2086.7351,13.5566,23.1054,1511.0000,4685.4000,-3174.4000,0.1215,343.4091,4.4000,1.0000,956.2041,4.9000,1.0000,1299.6132,0.0000,0.0000,5641.6041,1167.5909,-4474.0132,13.6727,6.3754,9243.6000,0.0000,9243.6000,0.2397,2498.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2498.2703,0.0000,0.0000,0.0000,6745.3297,6745.3297,13.4976,9.1063,11.3020,-11.2780,-169170.1147,9.9879,1650.1643,16.5016,9.9879,0.0000,36.2234,9.1063,8.3914,8.7489,-3.4422,-27537.6959,9.9879,3455.2691,34.5527,9.9879,0.0000,127.3707,8.3914,7.8264,8.1089,-3.1099,-21769.1820,9.9879,4062.6040,40.6260,9.9879,0.0000,166.2927,9.9879,130.0788,6.6586,0.0000,329.8868,459.9656,-158919.9000,-218476.9927,-218476.9927
