Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7646.0000,7.8716,20.0918,52.7000,197813.8000,-197761.1000,5.1287,11.9773,4.4000,1.0000,43958.6222,4.5000,1.0000,43970.5995,0.0000,0.0000,241772.4222,40.7227,-241731.6995,13.8850,6.5877,41281.2000,0.0000,41281.2000,1.0703,11157.0811,3.7000,1.0000,0.0000,0.0000,0.0000,11157.0811,0.0000,0.0000,0.0000,30124.1189,30124.1189,13.1356,25.1764,0.0000,12674.3000,-12674.3000,0.3286,0.0000,0.0000,0.0000,2586.5918,4.9000,1.0000,2586.5918,0.0000,0.0000,15260.8918,0.0000,-15260.8918,13.5152,6.2179,2728.0000,0.0000,2728.0000,0.0707,737.2973,3.7000,1.0000,0.0000,0.0000,0.0000,737.2973,0.0000,0.0000,0.0000,1990.7027,1990.7027,13.4657,24.2980,824.7000,5273.1000,-4448.4000,0.1367,187.4318,4.4000,1.0000,1076.1429,4.9000,1.0000,1263.5747,0.0000,0.0000,6349.2429,637.2682,-5711.9747,13.6078,6.3105,8223.0000,0.0000,8223.0000,0.2132,2222.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2222.4324,0.0000,0.0000,0.0000,6000.5676,6000.5676,13.4585,9.3165,11.3875,-11.1003,-166504.5235,10.4223,1715.7130,17.1571,10.4223,0.0000,41.1588,9.3165,8.4669,8.8917,-4.2692,-34153.6619,10.4223,3582.9215,35.8292,10.4223,0.0000,144.7245,8.4669,7.8716,8.1693,-3.4187,-23930.9915,10.4223,4227.9226,42.2792,10.4223,0.0000,188.9495,10.4223,146.3161,6.9482,0.0000,374.8328,521.1489,-162651.6000,-224589.1768,-224589.1768
7647.0000,7.8993,20.1187,73.5000,202736.9000,-202663.4000,5.2563,16.7045,4.4000,1.0000,45052.6444,4.5000,1.0000,45069.3490,0.0000,0.0000,247789.5444,56.7955,-247732.7490,14.0770,6.7797,39279.1000,0.0000,39279.1000,1.0184,10615.9730,3.7000,1.0000,0.0000,0.0000,0.0000,10615.9730,0.0000,0.0000,0.0000,28663.1270,28663.1270,13.3622,25.3946,12.0000,11043.1000,-11031.1000,0.2863,2.7273,4.4000,1.0000,2253.6939,4.9000,1.0000,2256.4212,0.0000,0.0000,13296.7939,9.2727,-13287.5212,13.6936,6.3963,1804.3000,0.0000,1804.3000,0.0468,487.6486,3.7000,1.0000,0.0000,0.0000,0.0000,487.6486,0.0000,0.0000,0.0000,1316.6514,1316.6514,13.6607,25.1052,407.1000,5274.9000,-4867.8000,0.1368,92.5227,4.4000,1.0000,1076.5102,4.9000,1.0000,1169.0329,0.0000,0.0000,6351.4102,314.5773,-6036.8329,13.8113,6.5140,7202.3000,0.0000,7202.3000,0.1867,1946.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1946.5676,0.0000,0.0000,0.0000,5255.7324,5255.7324,13.6802,9.3716,11.5259,-11.5186,-172778.8271,10.3970,1701.5545,17.0155,10.3970,0.0000,40.8587,9.3716,8.5134,8.9425,-4.3021,-34416.9100,10.3970,3566.2157,35.6622,10.3970,0.0000,143.6695,8.5134,7.8993,8.2063,-3.5180,-24625.8551,10.3970,4210.6695,42.1067,10.3970,0.0000,187.5721,10.3970,145.3333,6.9313,0.0000,372.1003,517.4336,-170276.6000,-231821.5923,-231821.5923
7648.0000,7.9307,20.1439,241.1000,206943.8000,-206702.7000,5.3654,54.7955,4.4000,1.0000,45987.5111,4.5000,1.0000,46042.3066,0.0000,0.0000,252931.3111,186.3045,-252745.0066,14.1551,6.8578,37272.6000,0.0000,37272.6000,0.9664,10073.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10073.6757,0.0000,0.0000,0.0000,27198.9243,27198.9243,13.4853,25.3298,300.2000,11821.7000,-11521.5000,0.3065,68.2273,4.4000,1.0000,2412.5918,4.9000,1.0000,2480.8191,0.0000,0.0000,14234.2918,231.9727,-14002.3191,13.8301,6.5328,1742.9000,0.0000,1742.9000,0.0452,471.0541,3.7000,1.0000,0.0000,0.0000,0.0000,471.0541,0.0000,0.0000,0.0000,1271.8459,1271.8459,13.7988,25.3083,323.1000,4699.1000,-4376.0000,0.1218,73.4318,4.4000,1.0000,959.0000,4.9000,1.0000,1032.4318,0.0000,0.0000,5658.1000,249.6682,-5408.4318,13.9320,6.6347,8223.0000,0.0000,8223.0000,0.2132,2222.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2222.4324,0.0000,0.0000,0.0000,6000.5676,6000.5676,13.7842,9.4748,11.6295,-11.6657,-174984.9360,10.5277,1715.4447,17.1544,10.5277,0.0000,42.4199,9.4748,8.5624,9.0186,-4.6309,-37047.1690,10.5277,3599.0017,35.9900,10.5277,0.0000,149.1590,8.5624,7.9307,8.2466,-3.6646,-25652.3146,10.5277,4255.9999,42.5600,10.5277,0.0000,194.7391,10.5277,150.4410,7.0185,0.0000,386.3180,536.7590,-175361.7000,-237684.4197,-237684.4197
7649.0000,7.9564,20.1503,769.6000,209716.4000,-208946.8000,5.4373,174.9091,4.4000,1.0000,46603.6444,4.5000,1.0000,46778.5535,0.0000,0.0000,256320.0444,594.6909,-255725.3535,14.2380,6.9407,31769.0000,0.0000,31769.0000,0.8237,8586.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8586.2162,0.0000,0.0000,0.0000,23182.7838,23182.7838,13.6685,25.0515,1208.2000,14193.0000,-12984.8000,0.3680,274.5909,4.4000,1.0000,2896.5306,4.9000,1.0000,3171.1215,0.0000,0.0000,17089.5306,933.6091,-16155.9215,14.0654,6.7681,2245.9000,0.0000,2245.9000,0.0582,607.0000,3.7000,1.0000,0.0000,0.0000,0.0000,607.0000,0.0000,0.0000,0.0000,1638.9000,1638.9000,14.0251,25.3440,363.9000,3894.9000,-3531.0000,0.1010,82.7045,4.4000,1.0000,794.8776,4.9000,1.0000,877.5821,0.0000,0.0000,4689.7776,281.1955,-4408.5821,14.1334,6.8361,9583.8000,0.0000,9583.8000,0.2485,2590.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2590.2162,0.0000,0.0000,0.0000,6993.5838,6993.5838,13.9616,9.5387,11.7501,-12.0041,-180060.8118,10.5549,1711.1662,17.1117,10.5549,0.0000,42.7498,9.5387,8.6025,9.0706,-4.7641,-38113.1322,10.5549,3600.0819,36.0008,10.5549,0.0000,150.3189,8.6025,7.9564,8.2794,-3.7572,-26300.6455,10.5549,4260.7669,42.6077,10.5549,0.0000,196.2535,10.5549,151.5184,7.0366,0.0000,389.3222,540.8407,-181863.9000,-244474.5896,-244474.5896
7650.0000,7.9635,20.1363,1360.5000,212729.1000,-211368.6000,5.5154,309.2045,4.4000,1.0000,47273.1333,4.5000,1.0000,47582.3379,0.0000,0.0000,260002.2333,1051.2955,-258950.9379,14.4728,7.1755,20742.8000,0.0000,20742.8000,0.5378,5606.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5606.1622,0.0000,0.0000,0.0000,15136.6378,15136.6378,14.0923,23.4844,5019.6000,14644.0000,-9624.4000,0.3797,1140.8182,4.4000,1.0000,2988.5714,4.9000,1.0000,4129.3896,0.0000,0.0000,17632.5714,3878.7818,-13753.7896,14.4380,7.1407,1428.7000,0.0000,1428.7000,0.0370,386.1351,3.7000,1.0000,0.0000,0.0000,0.0000,386.1351,0.0000,0.0000,0.0000,1042.5649,1042.5649,14.4118,25.8184,248.1000,3022.7000,-2774.6000,0.0784,56.3864,4.4000,1.0000,616.8776,4.9000,1.0000,673.2639,0.0000,0.0000,3639.5776,191.7136,-3447.8639,14.4985,7.2012,12645.7000,0.0000,12645.7000,0.3279,3417.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3417.7568,0.0000,0.0000,0.0000,9227.9432,9227.9432,14.2665,9.5346,11.9006,-12.5496,-188244.0207,10.3142,1661.6063,16.6161,10.3142,0.0000,39.8910,9.5346,8.6126,9.0736,-4.5850,-36679.9820,10.3142,3517.5042,35.1750,10.3142,0.0000,140.2666,8.6126,7.9635,8.2880,-3.6888,-25821.4428,10.3142,4161.9964,41.6200,10.3142,0.0000,183.1293,10.3142,142.1598,6.8761,0.0000,363.2869,505.4466,-188950.4000,-250745.4455,-250745.4455
7651.0000,7.7977,19.7811,3889.6000,125838.2000,-121948.6000,3.2626,884.0000,4.4000,1.0000,27964.0444,4.5000,1.0000,28848.0444,0.0000,0.0000,153802.2444,3005.6000,-150796.6444,13.5546,6.2573,17089.4000,0.0000,17089.4000,0.4431,4618.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4618.7568,0.0000,0.0000,0.0000,12470.6432,12470.6432,13.0785,5.5068,12625.2000,163.1000,12462.1000,0.3273,2869.3636,4.4000,1.0000,33.2857,4.9000,1.0000,2902.6494,0.0000,0.0000,196.3857,9755.8364,9559.4506,12.7135,5.4162,1186.6000,0.0000,1186.6000,0.0308,320.7027,3.7000,1.0000,0.0000,0.0000,0.0000,320.7027,0.0000,0.0000,0.0000,865.8973,865.8973,12.6805,24.1344,230.3000,3032.3000,-2802.0000,0.0786,52.3409,4.4000,1.0000,618.8367,4.9000,1.0000,671.1776,0.0000,0.0000,3651.1367,177.9591,-3473.1776,12.8131,5.5158,14857.1000,0.0000,14857.1000,0.3852,4015.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4015.4324,0.0000,0.0000,0.0000,10841.6676,10841.6676,12.3992,9.4767,10.9379,-5.1035,-76552.9217,6.7914,1139.5344,11.3953,6.7914,0.0000,11.3877,9.4767,8.4017,8.9392,-3.5197,-28157.9941,6.7914,2329.8151,23.2982,6.7914,0.0000,40.0421,8.4017,7.7977,8.0997,-2.2602,-15821.2475,6.7914,2763.5356,27.6354,6.7914,0.0000,52.2783,6.7914,44.9217,4.5276,0.0000,103.7081,148.6298,-79155.4000,-120532.1633,-120532.1633
7652.0000,7.7545,19.6616,4975.3000,122015.7000,-117040.4000,3.1635,1130.7500,4.4000,1.0000,27114.6000,4.5000,1.0000,28245.3500,0.0000,0.0000,149130.3000,3844.5500,-145285.7500,13.3823,6.0850,17077.6000,0.0000,17077.6000,0.4428,4615.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4615.5676,0.0000,0.0000,0.0000,12462.0324,12462.0324,12.8995,5.1723,15274.1000,0.0000,15274.1000,0.3960,3471.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3471.3864,0.0000,0.0000,0.0000,11802.7136,11802.7136,12.4424,5.1451,907.6000,0.0000,907.6000,0.0235,245.2973,3.7000,1.0000,0.0000,0.0000,0.0000,245.2973,0.0000,0.0000,0.0000,662.3027,662.3027,12.4167,22.9387,521.7000,2654.2000,-2132.5000,0.0688,118.5682,4.4000,1.0000,541.6735,4.9000,1.0000,660.2417,0.0000,0.0000,3195.8735,403.1318,-2792.7417,12.5249,5.2276,14176.6000,0.0000,14176.6000,0.3676,3831.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3831.5135,0.0000,0.0000,0.0000,10345.0865,10345.0865,12.1242,9.2994,10.7118,-4.8616,-72924.3719,6.6932,1133.9672,11.3397,6.6932,0.0000,10.9013,9.2994,8.3783,8.8388,-2.9723,-23778.3988,6.6932,2306.3262,23.0633,6.6932,0.0000,38.3315,8.3783,7.7545,8.0664,-2.3005,-16103.5857,6.6932,2727.6596,27.2766,6.6932,0.0000,50.0449,6.6932,43.1592,4.4622,0.0000,99.2777,142.4369,-71737.0000,-112806.3564,-112806.3564
7653.0000,7.6779,19.0571,8670.7000,79472.3000,-70801.6000,2.0605,1970.6136,4.4000,1.0000,17660.5111,4.5000,1.0000,19631.1247,0.0000,0.0000,97132.8111,6700.0864,-90432.7247,12.1904,4.8931,17096.1000,0.0000,17096.1000,0.4432,4620.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4620.5676,0.0000,0.0000,0.0000,12475.5324,12475.5324,11.5679,3.8406,20804.4000,0.0000,20804.4000,0.5394,4728.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4728.2727,0.0000,0.0000,0.0000,16076.1273,16076.1273,10.7657,3.4684,991.7000,0.0000,991.7000,0.0257,268.0270,3.7000,1.0000,0.0000,0.0000,0.0000,268.0270,0.0000,0.0000,0.0000,723.6730,723.6730,10.7296,19.6255,917.0000,2253.1000,-1336.1000,0.0584,208.4091,4.4000,1.0000,459.8163,4.9000,1.0000,668.2254,0.0000,0.0000,2712.9163,708.5909,-2004.3254,10.8296,3.5323,12985.9000,0.0000,12985.9000,0.3367,3509.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3509.7027,0.0000,0.0000,0.0000,9476.1973,9476.1973,10.3568,9.7314,10.0441,-0.8355,-12532.9347,5.1959,905.9243,9.0592,5.1959,0.0000,5.0997,9.7314,8.1590,8.9452,-3.9390,-31512.3236,5.1959,1782.0053,17.8201,5.1959,0.0000,17.9318,8.1590,7.6779,7.9184,-1.3772,-9640.2619,5.1959,2131.4890,21.3149,5.1959,0.0000,23.4114,5.1959,21.5315,3.4639,0.0000,46.4428,67.9743,-20259.6000,-53685.5202,-53685.5202
7654.0000,7.6146,18.6825,11300.8000,75650.6000,-64349.8000,1.9614,2568.3636,4.4000,1.0000,16811.2444,4.5000,1.0000,19379.6081,0.0000,0.0000,92461.8444,8732.4364,-83729.4081,11.9965,4.6992,14460.7000,0.0000,14460.7000,0.3749,3908.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3908.2973,0.0000,0.0000,0.0000,10552.4027,10552.4027,11.4443,3.7170,24304.8000,0.0000,24304.8000,0.6301,5523.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5523.8182,0.0000,0.0000,0.0000,18780.9818,18780.9818,10.4614,3.1641,572.9000,0.0000,572.9000,0.0149,154.8378,3.7000,1.0000,0.0000,0.0000,0.0000,154.8378,0.0000,0.0000,0.0000,418.0622,418.0622,10.4395,16.4597,1397.4000,1793.5000,-396.1000,0.0465,317.5909,4.4000,1.0000,366.0204,4.9000,1.0000,683.6113,0.0000,0.0000,2159.5204,1079.8091,-1079.7113,10.4960,3.1987,10604.4000,0.0000,10604.4000,0.2749,2866.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2866.0541,0.0000,0.0000,0.0000,7738.3459,7738.3459,10.0910,9.5514,9.8212,-0.6875,-10312.4121,4.9541,872.1502,8.7215,4.9541,0.0000,4.4204,9.5514,8.1850,8.8682,-3.2635,-26108.0874,4.9541,1704.8583,17.0486,4.9541,0.0000,15.5433,8.1850,7.6146,7.8998,-1.5570,-10898.8272,4.9541,2034.0045,20.3400,4.9541,0.0000,20.2931,4.9541,18.8953,3.3027,0.0000,40.2568,59.1521,-14803.1000,-47319.3268,-47319.3268
7655.0000,7.6277,17.8095,16122.9000,61057.4000,-44934.5000,1.5830,3664.2955,4.4000,1.0000,13568.3111,4.5000,1.0000,17232.6066,0.0000,0.0000,74625.7111,12458.6045,-62167.1066,10.5221,3.2248,14117.5000,0.0000,14117.5000,0.3660,3815.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3815.5405,0.0000,0.0000,0.0000,10301.9595,10301.9595,10.0425,2.3152,56181.7000,0.0000,56181.7000,1.4566,12768.5682,4.4000,1.0000,0.0000,0.0000,0.0000,12768.5682,0.0000,0.0000,0.0000,43413.1318,43413.1318,8.0212,0.7239,441.3000,0.0000,441.3000,0.0114,119.2703,3.7000,1.0000,0.0000,0.0000,0.0000,119.2703,0.0000,0.0000,0.0000,322.0297,322.0297,8.0062,6.4157,2148.7000,1095.1000,1053.6000,0.0557,488.3409,4.4000,1.0000,223.4898,4.9000,1.0000,711.8307,0.0000,0.0000,1318.5898,1660.3591,341.7693,7.9903,0.6930,9243.6000,0.0000,9243.6000,0.2397,2498.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2498.2703,0.0000,0.0000,0.0000,6745.3297,6745.3297,7.6763,10.4220,9.0491,3.9316,58974.4915,5.5687,1013.9537,10.1395,5.5687,0.0000,6.2781,10.4220,8.1118,9.2669,-6.2025,-49619.9737,5.5687,1883.0948,18.8309,5.5687,0.0000,22.0755,8.1118,7.6277,7.8698,-1.4853,-10397.4044,5.5687,2289.4157,22.8942,5.5687,0.0000,28.8213,5.5687,26.0391,3.7125,0.0000,57.1749,83.2139,36103.2000,-1042.8865,-1042.8865
7656.0000,7.6084,17.1188,18903.7000,53866.4000,-34962.7000,1.3966,4296.2955,4.4000,1.0000,11970.3111,4.5000,1.0000,16266.6066,0.0000,0.0000,65836.7111,14607.4045,-51229.3066,9.9163,2.6190,14117.7000,0.0000,14117.7000,0.3660,3815.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3815.5946,0.0000,0.0000,0.0000,10302.1054,10302.1054,9.4522,1.7249,71134.7000,0.0000,71134.7000,1.8443,16166.9773,4.4000,1.0000,0.0000,0.0000,0.0000,16166.9773,0.0000,0.0000,0.0000,54967.7227,54967.7227,6.9759,-0.3214,429.2000,0.0000,429.2000,0.0111,116.0000,3.7000,1.0000,0.0000,0.0000,0.0000,116.0000,0.0000,0.0000,0.0000,313.2000,313.2000,6.9618,1.5299,3274.8000,624.3000,2650.5000,0.0849,744.2727,4.4000,1.0000,127.4082,4.9000,1.0000,871.6809,0.0000,0.0000,751.7082,2530.5273,1778.8191,6.8816,-0.4157,5161.1000,0.0000,5161.1000,0.1338,1394.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1394.8919,0.0000,0.0000,0.0000,3766.2081,3766.2081,6.7120,10.4451,8.5785,5.5245,82867.3137,5.7551,1069.8708,10.6987,5.7551,0.0000,6.9300,10.4451,8.2503,9.3477,-6.0899,-48719.5504,5.7551,1939.2695,19.3927,5.7551,0.0000,24.3676,8.2503,7.6084,7.9294,-2.0356,-14249.0144,5.7551,2359.7609,23.5976,5.7551,0.0000,31.8139,5.7551,28.5022,3.8368,0.0000,63.1115,91.6137,58530.5000,19898.7488,19898.7488
7657.0000,7.6039,16.1772,22579.6000,47816.0000,-25236.4000,1.2397,5131.7273,4.4000,1.0000,10625.7778,4.5000,1.0000,15757.5051,0.0000,0.0000,58441.7778,17447.8727,-40993.9051,9.5056,2.2083,14145.9000,0.0000,14145.9000,0.3668,3823.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3823.2162,0.0000,0.0000,0.0000,10322.6838,10322.6838,9.0268,1.2995,75675.2000,0.0000,75675.2000,1.9620,17198.9091,4.4000,1.0000,0.0000,0.0000,0.0000,17198.9091,0.0000,0.0000,0.0000,58476.2909,58476.2909,6.3141,-0.9832,436.6000,0.0000,436.6000,0.0113,118.0000,3.7000,1.0000,0.0000,0.0000,0.0000,118.0000,0.0000,0.0000,0.0000,318.6000,318.6000,6.2993,-0.0326,4046.3000,468.9000,3577.4000,0.1049,919.6136,4.4000,1.0000,95.6939,4.9000,1.0000,1015.3075,0.0000,0.0000,564.5939,3126.6864,2562.0925,6.1805,-1.1168,1591.6000,0.0000,1591.6000,0.0413,430.1622,3.7000,1.0000,0.0000,0.0000,0.0000,430.1622,0.0000,0.0000,0.0000,1161.4378,1161.4378,6.1266,10.4223,8.2744,6.1734,92601.3936,5.5890,1053.0971,10.5310,5.5890,0.0000,6.3470,10.4223,8.2847,9.3535,-5.7599,-46079.4749,5.5890,1882.8075,18.8281,5.5890,0.0000,22.3175,8.2847,7.6039,7.9443,-2.0964,-14674.7188,5.5890,2290.1011,22.9010,5.5890,0.0000,29.1373,5.5890,26.3001,3.7260,0.0000,57.8017,84.1018,70190.3000,31847.2000,31847.2000
7658.0000,7.6257,15.0074,26381.8000,42115.7000,-15733.9000,1.0919,5995.8636,4.4000,1.0000,9359.0444,4.5000,1.0000,15354.9081,0.0000,0.0000,51474.7444,20385.9364,-31088.8081,8.9714,1.6741,14147.6000,0.0000,14147.6000,0.3668,3823.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3823.6757,0.0000,0.0000,0.0000,10323.9243,10323.9243,8.5245,0.7972,91625.4000,0.0000,91625.4000,2.3756,20823.9545,4.4000,1.0000,0.0000,0.0000,0.0000,20823.9545,0.0000,0.0000,0.0000,70801.4455,70801.4455,5.4598,-1.8375,429.9000,0.0000,429.9000,0.0111,116.1892,3.7000,1.0000,0.0000,0.0000,0.0000,116.1892,0.0000,0.0000,0.0000,313.7108,313.7108,5.4462,-1.3193,4786.2000,382.3000,4403.9000,0.1241,1087.7727,4.4000,1.0000,78.0204,4.9000,1.0000,1165.7931,0.0000,0.0000,460.3204,3698.4273,3238.1069,5.3061,-1.9912,910.1000,0.0000,910.1000,0.0236,245.9730,3.7000,1.0000,0.0000,0.0000,0.0000,245.9730,0.0000,0.0000,0.0000,664.1270,664.1270,5.2773,10.4340,7.8556,7.9421,119130.9311,5.9897,1149.8873,11.4989,5.9897,0.0000,7.8123,10.4340,8.3759,9.4049,-5.9434,-47547.5258,5.9897,2013.2640,20.1326,5.9897,0.0000,27.4700,8.3759,7.6257,8.0008,-2.4758,-17330.8989,5.9897,2448.1050,24.4810,5.9897,0.0000,35.8642,5.9897,31.8064,3.9931,0.0000,71.1465,102.9529,95783.0000,54252.5064,54252.5064
7659.0000,7.6311,13.7592,29642.8000,37586.8000,-7944.0000,0.9745,6737.0000,4.4000,1.0000,8352.6222,4.5000,1.0000,15089.6222,0.0000,0.0000,45939.4222,22905.8000,-23033.6222,8.6519,1.3546,14147.5000,0.0000,14147.5000,0.3668,3823.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3823.6486,0.0000,0.0000,0.0000,10323.8514,10323.8514,8.1944,0.4671,92397.9000,0.0000,92397.9000,2.3956,20999.5227,4.4000,1.0000,0.0000,0.0000,0.0000,20999.5227,0.0000,0.0000,0.0000,71398.3773,71398.3773,5.0301,-2.2672,436.5000,0.0000,436.5000,0.0113,117.9730,3.7000,1.0000,0.0000,0.0000,0.0000,117.9730,0.0000,0.0000,0.0000,318.5270,318.5270,5.0160,-2.0310,5458.8000,308.4000,5150.4000,0.1415,1240.6364,4.4000,1.0000,62.9388,4.9000,1.0000,1303.5751,0.0000,0.0000,371.3388,4218.1636,3846.8249,4.8455,-2.4518,398.5000,0.0000,398.5000,0.0103,107.7027,3.7000,1.0000,0.0000,0.0000,0.0000,107.7027,0.0000,0.0000,0.0000,290.7973,290.7973,4.8326,10.3897,7.6112,8.3594,125390.6910,5.8501,1135.4777,11.3548,5.8501,0.0000,7.2788,10.3897,8.3890,9.3894,-5.6430,-45144.2988,5.8501,1967.6869,19.6769,5.8501,0.0000,25.5940,8.3890,7.6311,8.0100,-2.4431,-17101.6366,5.8501,2390.0678,23.9007,5.8501,0.0000,33.4151,5.8501,29.8122,3.9001,0.0000,66.2879,96.1001,104586.8000,63144.7556,63144.7556
7660.0000,7.6540,12.5168,32660.1000,34292.7000,-1632.6000,0.8891,7422.7500,4.4000,1.0000,7620.6000,4.5000,1.0000,15043.3500,0.0000,0.0000,41913.3000,25237.3500,-16675.9500,8.3560,1.0587,14147.4000,0.0000,14147.4000,0.3668,3823.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3823.6216,0.0000,0.0000,0.0000,10323.7784,10323.7784,7.9214,0.1941,103400.7000,0.0000,103400.7000,2.6809,23500.1591,4.4000,1.0000,0.0000,0.0000,0.0000,23500.1591,0.0000,0.0000,0.0000,79900.5409,79900.5409,4.5581,-2.7392,430.0000,0.0000,430.0000,0.0111,116.2162,3.7000,1.0000,0.0000,0.0000,0.0000,116.2162,0.0000,0.0000,0.0000,313.7838,313.7838,4.5448,-2.6177,5705.9000,267.6000,5438.3000,0.1479,1296.7955,4.4000,1.0000,54.6122,4.9000,1.0000,1351.4077,0.0000,0.0000,322.2122,4409.1045,4086.8923,4.3728,-2.9245,398.5000,0.0000,398.5000,0.0103,107.7027,3.7000,1.0000,0.0000,0.0000,0.0000,107.7027,0.0000,0.0000,0.0000,290.7973,290.7973,4.3606,10.2798,7.3202,9.3746,140618.4797,6.1593,1211.2569,12.1126,6.1593,0.0000,8.4948,10.2798,8.4558,9.3678,-5.4165,-43332.0804,6.1593,2073.6245,20.7362,6.1593,0.0000,29.8697,8.4558,7.6540,8.0549,-2.7209,-19046.5566,6.1593,2511.3372,25.1134,6.1593,0.0000,38.9973,6.1593,34.3415,4.1062,0.0000,77.3618,111.7034,122182.3000,78239.8427,78239.8427
7661.0000,7.7025,15.4845,28649.9000,49858.5000,-21208.6000,1.2927,6511.3409,4.4000,1.0000,11079.6667,4.5000,1.0000,17591.0076,0.0000,0.0000,60938.1667,22138.5591,-38799.6076,9.2015,1.9042,14147.6000,0.0000,14147.6000,0.3668,3823.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3823.6757,0.0000,0.0000,0.0000,10323.9243,10323.9243,8.8027,1.0754,101482.5000,0.0000,101482.5000,2.6311,23064.2045,4.4000,1.0000,0.0000,0.0000,0.0000,23064.2045,0.0000,0.0000,0.0000,78418.2955,78418.2955,5.7730,-1.5243,436.4000,0.0000,436.4000,0.0113,117.9459,3.7000,1.0000,0.0000,0.0000,0.0000,117.9459,0.0000,0.0000,0.0000,318.4541,318.4541,5.7607,-1.4211,5721.6000,259.2000,5462.4000,0.1483,1300.3636,4.4000,1.0000,52.8980,4.9000,1.0000,1353.2616,0.0000,0.0000,312.0980,4421.2364,4109.1384,5.6020,-1.6953,910.1000,0.0000,910.1000,0.0236,245.9730,3.7000,1.0000,0.0000,0.0000,0.0000,245.9730,0.0000,0.0000,0.0000,664.1270,664.1270,5.5763,9.4948,7.5355,6.7616,101423.7896,6.7108,1306.9672,13.0697,6.7108,0.0000,10.9872,9.4948,8.5693,9.0320,-2.9944,-23955.2655,6.7108,2292.7920,22.9279,6.7108,0.0000,38.6336,8.5693,7.7025,8.1359,-3.2049,-22434.1924,6.7108,2726.3417,27.2634,6.7108,0.0000,50.4393,6.7108,43.4709,4.4739,0.0000,100.0601,143.5309,101230.4000,55034.3317,55034.3317
7662.0000,7.7758,15.8638,29788.8000,55678.0000,-25889.2000,1.4436,6770.1818,4.4000,1.0000,12372.8889,4.5000,1.0000,19143.0707,0.0000,0.0000,68050.8889,23018.6182,-45032.2707,9.3196,2.0223,14147.3000,0.0000,14147.3000,0.3668,3823.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3823.5946,0.0000,0.0000,0.0000,10323.7054,10323.7054,8.9657,1.2384,114016.6000,0.0000,114016.6000,2.9561,25912.8636,4.4000,1.0000,0.0000,0.0000,0.0000,25912.8636,0.0000,0.0000,0.0000,88103.7364,88103.7364,5.9453,-1.3520,573.1000,0.0000,573.1000,0.0149,154.8919,3.7000,1.0000,0.0000,0.0000,0.0000,154.8919,0.0000,0.0000,0.0000,418.2081,418.2081,5.9310,-1.0375,5220.7000,329.0000,4891.7000,0.1354,1186.5227,4.4000,1.0000,67.1429,4.9000,1.0000,1253.6656,0.0000,0.0000,396.1429,4034.1773,3638.0344,5.8063,-1.4910,4832.4000,0.0000,4832.4000,0.1253,1306.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1306.0541,0.0000,0.0000,0.0000,3526.3459,3526.3459,5.6854,9.2747,7.4800,6.9800,104699.6856,7.5629,1476.6126,14.7661,7.5629,0.0000,15.7266,9.2747,8.5429,8.9088,-2.6683,-21346.4098,7.5629,2597.9785,25.9798,7.5629,0.0000,55.2987,8.5429,7.7758,8.1593,-3.1965,-22375.5162,7.5629,3069.3271,30.6933,7.5629,0.0000,72.1969,7.5629,60.4052,5.0419,0.0000,143.2222,203.6274,112571.9000,60977.7595,60977.7595
7663.0000,7.8262,18.7655,18542.8000,111681.3000,-93138.5000,2.8955,4214.2727,4.4000,1.0000,24818.0667,4.5000,1.0000,29032.3394,0.0000,0.0000,136499.3667,14328.5273,-122170.8394,11.5539,4.2566,14147.5000,0.0000,14147.5000,0.3668,3823.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3823.6486,0.0000,0.0000,0.0000,10323.8514,10323.8514,11.2389,3.5116,71520.2000,0.0000,71520.2000,1.8543,16254.5909,4.4000,1.0000,0.0000,0.0000,0.0000,16254.5909,0.0000,0.0000,0.0000,55265.6091,55265.6091,9.5526,2.2553,523.0000,0.0000,523.0000,0.0136,141.3514,3.7000,1.0000,0.0000,0.0000,0.0000,141.3514,0.0000,0.0000,0.0000,381.6486,381.6486,9.5410,3.1514,4363.9000,484.8000,3879.1000,0.1131,991.7955,4.4000,1.0000,98.9388,4.9000,1.0000,1090.7342,0.0000,0.0000,583.7388,3372.1045,2788.3658,9.4559,2.1586,16258.1000,0.0000,16258.1000,0.4215,4394.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4394.0811,0.0000,0.0000,0.0000,11864.0189,11864.0189,9.0939,8.2440,8.6689,-1.8571,-27856.1299,8.4973,1573.3305,15.7333,8.4973,0.0000,22.3053,8.2440,8.4648,8.3544,0.9049,7239.0555,8.4973,2991.3939,29.9139,8.4973,0.0000,78.4311,8.4648,7.8262,8.1455,-2.9900,-20930.2712,8.4973,3450.6553,34.5066,8.4973,0.0000,102.3981,8.4973,83.2696,5.6649,0.0000,203.1346,286.4041,13189.4000,-41547.3456,-41547.3456
7664.0000,7.8498,19.3594,13762.6000,149224.6000,-135462.0000,3.8689,3127.8636,4.4000,1.0000,33161.0222,4.5000,1.0000,36288.8859,0.0000,0.0000,182385.6222,10634.7364,-171750.8859,12.4337,5.1364,24040.0000,0.0000,24040.0000,0.6233,6497.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6497.2973,0.0000,0.0000,0.0000,17542.7027,17542.7027,11.9655,4.2383,54173.3000,0.0000,54173.3000,1.4045,12312.1136,4.4000,1.0000,0.0000,0.0000,0.0000,12312.1136,0.0000,0.0000,0.0000,41861.1864,41861.1864,10.8483,3.5510,1079.0000,0.0000,1079.0000,0.0280,291.6216,3.7000,1.0000,0.0000,0.0000,0.0000,291.6216,0.0000,0.0000,0.0000,787.3784,787.3784,10.8273,4.9189,3990.4000,602.8000,3387.6000,0.1035,906.9091,4.4000,1.0000,123.0204,4.9000,1.0000,1029.9295,0.0000,0.0000,725.8204,3083.4909,2357.6705,10.7643,3.4670,17281.3000,0.0000,17281.3000,0.4480,4670.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4670.6216,0.0000,0.0000,0.0000,12610.6784,12610.6784,10.4278,8.3560,9.3919,-5.1750,-77625.2881,9.7144,1742.4348,17.4243,9.7144,0.0000,33.3279,8.3560,8.3280,8.3420,-0.1314,-1050.8030,9.7144,3421.7338,34.2173,9.7144,0.0000,117.1892,8.3280,7.8498,8.0889,-2.5593,-17915.1784,9.7144,3954.8622,39.5486,9.7144,0.0000,153.0000,9.7144,120.4753,6.4762,0.0000,303.5171,423.9924,-35500.8000,-96591.2695,-96591.2695
7665.0000,7.8141,19.5204,10690.8000,160123.4000,-149432.6000,4.1515,2429.7273,4.4000,1.0000,35582.9778,4.5000,1.0000,38012.7051,0.0000,0.0000,195706.3778,8261.0727,-187445.3051,13.1198,5.8225,29325.6000,0.0000,29325.6000,0.7603,7925.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7925.8378,0.0000,0.0000,0.0000,21399.7622,21399.7622,12.5141,8.5926,22838.8000,7218.7000,15620.1000,0.5921,5190.6364,4.4000,1.0000,1473.2041,4.9000,1.0000,6663.8404,0.0000,0.0000,8691.9041,17648.1636,8956.2596,12.2606,4.9633,1829.5000,0.0000,1829.5000,0.0474,494.4595,3.7000,1.0000,0.0000,0.0000,0.0000,494.4595,0.0000,0.0000,0.0000,1335.0405,1335.0405,12.2228,5.3912,4812.8000,358.0000,4454.8000,0.1248,1093.8182,4.4000,1.0000,73.0612,4.9000,1.0000,1166.8794,0.0000,0.0000,431.0612,3718.9818,3287.9206,12.1297,4.8324,16599.2000,0.0000,16599.2000,0.4304,4486.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4486.2703,0.0000,0.0000,0.0000,12112.9297,12112.9297,11.7869,8.3254,10.0561,-8.1528,-122292.4474,9.1598,1596.2226,15.9622,9.1598,0.0000,27.9399,8.3254,8.2712,8.2983,-0.2391,-1912.7885,9.1598,3232.6753,32.3268,9.1598,0.0000,98.2437,8.2712,7.8141,8.0427,-2.3069,-16148.1566,9.1598,3736.7960,37.3680,9.1598,0.0000,128.2650,9.1598,102.4305,6.1065,0.0000,254.4486,356.8791,-81603.4000,-140353.3925,-140353.3925
7666.0000,7.8084,19.5745,9814.8000,166294.8000,-156480.0000,4.3115,2230.6364,4.4000,1.0000,36954.4000,4.5000,1.0000,39185.0364,0.0000,0.0000,203249.2000,7584.1636,-195665.0364,13.2315,5.9342,33339.2000,0.0000,33339.2000,0.8644,9010.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9010.5946,0.0000,0.0000,0.0000,24328.6054,24328.6054,12.5572,9.0270,19657.7000,6852.2000,12805.5000,0.5097,4467.6591,4.4000,1.0000,1398.4082,4.9000,1.0000,5866.0673,0.0000,0.0000,8250.6082,15190.0409,6939.4327,12.3648,5.0675,1981.5000,0.0000,1981.5000,0.0514,535.5405,3.7000,1.0000,0.0000,0.0000,0.0000,535.5405,0.0000,0.0000,0.0000,1445.9595,1445.9595,12.3248,5.4607,4706.3000,337.4000,4368.9000,0.1220,1069.6136,4.4000,1.0000,68.8571,4.9000,1.0000,1138.4708,0.0000,0.0000,406.2571,3636.6864,3230.4292,12.2352,4.9379,14552.8000,0.0000,14552.8000,0.3773,3933.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3933.1892,0.0000,0.0000,0.0000,10619.6108,10619.6108,11.9409,8.6262,10.2835,-7.9729,-119592.9498,9.3544,1614.2104,16.1421,9.3544,0.0000,29.7584,8.6262,8.2694,8.4478,-1.6093,-12874.5141,9.3544,3279.4981,32.7950,9.3544,0.0000,104.6381,8.2694,7.8084,8.0389,-2.3762,-16633.5348,9.3544,3816.8213,38.1682,9.3544,0.0000,136.6135,9.3544,108.5483,6.2362,0.0000,271.0101,379.5584,-89432.1000,-149100.9987,-149100.9987
7667.0000,7.8173,19.6672,8313.6000,172536.3000,-164222.7000,4.4733,1889.4545,4.4000,1.0000,38341.4000,4.5000,1.0000,40230.8545,0.0000,0.0000,210877.7000,6424.1455,-204453.5545,13.3717,6.0744,39365.6000,0.0000,39365.6000,1.0206,10639.3514,3.7000,1.0000,0.0000,0.0000,0.0000,10639.3514,0.0000,0.0000,0.0000,28726.2486,28726.2486,12.5913,9.9142,14409.7000,6043.7000,8366.0000,0.3736,3274.9318,4.4000,1.0000,1233.4082,4.9000,1.0000,4508.3400,0.0000,0.0000,7277.1082,11134.7682,3857.6600,12.4865,5.1892,2024.0000,0.0000,2024.0000,0.0525,547.0270,3.7000,1.0000,0.0000,0.0000,0.0000,547.0270,0.0000,0.0000,0.0000,1476.9730,1476.9730,12.4464,6.1976,3868.4000,475.0000,3393.4000,0.1003,879.1818,4.4000,1.0000,96.9388,4.9000,1.0000,976.1206,0.0000,0.0000,571.9388,2989.2182,2417.2794,12.3807,5.0834,13188.5000,0.0000,13188.5000,0.3419,3564.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3564.4595,0.0000,0.0000,0.0000,9624.0405,9624.0405,12.1193,8.8020,10.4606,-8.1403,-122105.0490,9.5434,1634.3330,16.3433,9.5434,0.0000,31.5990,8.8020,8.3083,8.5551,-2.2716,-18172.7902,9.5434,3329.8850,33.2988,9.5434,0.0000,111.1101,8.3083,7.8173,8.0628,-2.5819,-18073.5138,9.5434,3889.7888,38.8979,9.5434,0.0000,145.0632,9.5434,114.7114,6.3623,0.0000,287.7724,402.4837,-97885.2000,-158351.3530,-158351.3530
7668.0000,7.8292,19.7339,7298.0000,177594.3000,-170296.3000,4.6045,1658.6364,4.4000,1.0000,39465.4000,4.5000,1.0000,41124.0364,0.0000,0.0000,217059.7000,5639.3636,-211420.3364,13.5359,6.2386,41373.0000,0.0000,41373.0000,1.0727,11181.8919,3.7000,1.0000,0.0000,0.0000,0.0000,11181.8919,0.0000,0.0000,0.0000,30191.1081,30191.1081,12.7209,13.3484,11972.0000,8307.0000,3665.0000,0.3104,2720.9091,4.4000,1.0000,1695.3061,4.9000,1.0000,4416.2152,0.0000,0.0000,10002.3061,9251.0909,-751.2152,12.7412,5.4439,2398.6000,0.0000,2398.6000,0.0622,648.2703,3.7000,1.0000,0.0000,0.0000,0.0000,648.2703,0.0000,0.0000,0.0000,1750.3297,1750.3297,12.6940,7.9401,3018.1000,745.3000,2272.8000,0.0782,685.9318,4.4000,1.0000,152.1020,4.9000,1.0000,838.0339,0.0000,0.0000,897.4020,2332.1682,1434.7661,12.6552,5.3579,10630.5000,0.0000,10630.5000,0.2756,2873.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2873.1081,0.0000,0.0000,0.0000,7757.3919,7757.3919,12.4459,8.8901,10.6680,-8.7822,-131733.0441,9.6054,1630.3909,16.3039,9.6054,0.0000,32.2188,8.8901,8.3416,8.6159,-2.5400,-20319.9625,9.6054,3342.5195,33.4252,9.6054,0.0000,113.2894,8.3416,7.8292,8.0854,-2.7121,-18984.9492,9.6054,3911.1051,39.1111,9.6054,0.0000,147.9085,9.6054,116.7804,6.4036,0.0000,293.4168,410.1971,-109956.4000,-171037.9557,-171037.9557
7669.0000,7.8363,19.7894,6341.7000,182090.3000,-175748.6000,4.7210,1441.2955,4.4000,1.0000,40464.5111,4.5000,1.0000,41905.8066,0.0000,0.0000,222554.8111,4900.4045,-217654.4066,13.7547,6.4574,35851.5000,0.0000,35851.5000,0.9295,9689.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9689.5946,0.0000,0.0000,0.0000,26161.9054,26161.9054,13.0433,15.2819,13178.9000,10907.8000,2271.1000,0.3417,2995.2045,4.4000,1.0000,2226.0816,4.9000,1.0000,5221.2862,0.0000,0.0000,13133.8816,10183.6955,-2950.1862,13.1235,5.8262,2861.6000,0.0000,2861.6000,0.0742,773.4054,3.7000,1.0000,0.0000,0.0000,0.0000,773.4054,0.0000,0.0000,0.0000,2088.1946,2088.1946,13.0667,11.7190,1926.3000,1020.6000,905.7000,0.0499,437.7955,4.4000,1.0000,208.2857,4.9000,1.0000,646.0812,0.0000,0.0000,1228.8857,1488.5045,259.6188,13.0597,5.7624,9266.3000,0.0000,9266.3000,0.2402,2504.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2504.4054,0.0000,0.0000,0.0000,6761.8946,6761.8946,12.8758,8.9311,10.9034,-9.6715,-145072.9576,9.5349,1602.2352,16.0224,9.5349,0.0000,31.5151,8.9311,8.3607,8.6459,-2.6221,-20977.1300,9.5349,3313.6061,33.1361,9.5349,0.0000,110.8148,8.3607,7.8363,8.0985,-2.7547,-19282.8917,9.5349,3880.1536,38.8015,9.5349,0.0000,144.6777,9.5349,114.4307,6.3566,0.0000,287.0075,401.4383,-124592.4000,-185332.9793,-185332.9793
7670.0000,7.8598,19.8721,5085.3000,187160.2000,-182074.9000,4.8525,1155.7500,4.4000,1.0000,41591.1556,4.5000,1.0000,42746.9056,0.0000,0.0000,228751.3556,3929.5500,-224821.8056,13.7816,6.4843,41367.6000,0.0000,41367.6000,1.0725,11180.4324,3.7000,1.0000,0.0000,0.0000,0.0000,11180.4324,0.0000,0.0000,0.0000,30187.1676,30187.1676,12.9864,20.0785,7641.7000,11932.1000,-4290.4000,0.3094,1736.7500,4.4000,1.0000,2435.1224,4.9000,1.0000,4171.8724,0.0000,0.0000,14367.2224,5904.9500,-8462.2724,13.2093,5.9120,2731.7000,0.0000,2731.7000,0.0708,738.2973,3.7000,1.0000,0.0000,0.0000,0.0000,738.2973,0.0000,0.0000,0.0000,1993.4027,1993.4027,13.1568,21.6742,760.7000,1668.3000,-907.6000,0.0433,172.8864,4.4000,1.0000,340.4694,4.9000,1.0000,513.3558,0.0000,0.0000,2008.7694,587.8136,-1420.9558,13.1943,5.8970,8243.1000,0.0000,8243.1000,0.2137,2227.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2227.8649,0.0000,0.0000,0.0000,6015.2351,6015.2351,13.0358,9.0898,11.0628,-9.9874,-149811.0252,9.8432,1642.8569,16.4286,9.8432,0.0000,34.6722,9.0898,8.4029,8.7464,-3.2597,-26077.8826,9.8432,3405.5982,34.0560,9.8432,0.0000,121.9163,8.4029,7.8598,8.1314,-2.9458,-20620.3205,9.8432,3999.7549,39.9975,9.8432,0.0000,159.1715,9.8432,124.9416,6.5622,0.0000,315.7600,440.7016,-134930.5000,-196509.2284,-196509.2284
7671.0000,7.8728,19.9071,4643.0000,190958.7000,-186315.7000,4.9510,1055.2273,4.4000,1.0000,42435.2667,4.5000,1.0000,43490.4939,0.0000,0.0000,233393.9667,3587.7727,-229806.1939,13.9601,6.6628,39370.3000,0.0000,39370.3000,1.0207,10640.6216,3.7000,1.0000,0.0000,0.0000,0.0000,10640.6216,0.0000,0.0000,0.0000,28729.6784,28729.6784,13.1990,19.6748,7283.7000,10113.7000,-2830.0000,0.2622,1655.3864,4.4000,1.0000,2064.0204,4.9000,1.0000,3719.4068,0.0000,0.0000,12177.7204,5628.3136,-6549.4068,13.3725,6.0752,1808.2000,0.0000,1808.2000,0.0469,488.7027,3.7000,1.0000,0.0000,0.0000,0.0000,488.7027,0.0000,0.0000,0.0000,1319.4973,1319.4973,13.3376,24.9551,120.9000,2207.1000,-2086.2000,0.0572,27.4773,4.4000,1.0000,450.4286,4.9000,1.0000,477.9058,0.0000,0.0000,2657.5286,93.4227,-2564.1058,13.4055,6.1082,7219.9000,0.0000,7219.9000,0.1872,1951.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1951.3243,0.0000,0.0000,0.0000,5268.5757,5268.5757,13.2659,9.1551,11.2105,-10.3460,-155189.4962,9.7878,1623.3874,16.2339,9.7878,0.0000,34.0899,9.1551,8.4335,8.7943,-3.4057,-27245.2539,9.7878,3379.2709,33.7927,9.7878,0.0000,119.8685,8.4335,7.8728,8.1531,-3.0239,-21167.2051,9.7878,3973.3846,39.7338,9.7878,0.0000,156.4980,9.7878,123.0084,6.5252,0.0000,310.4563,433.4647,-142833.5000,-203601.9552,-203601.9552
7672.0000,7.8904,19.8939,5467.0000,193174.8000,-187707.8000,5.0084,1242.5000,4.4000,1.0000,42927.7333,4.5000,1.0000,44170.2333,0.0000,0.0000,236102.5333,4224.5000,-231878.0333,13.9887,6.6914,37353.9000,0.0000,37353.9000,0.9685,10095.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10095.6486,0.0000,0.0000,0.0000,27258.2514,27258.2514,13.2718,18.2109,9561.5000,10403.7000,-842.2000,0.2697,2173.0682,4.4000,1.0000,2123.2041,4.9000,1.0000,4296.2723,0.0000,0.0000,12526.9041,7388.4318,-5138.4723,13.4069,6.1096,1747.2000,0.0000,1747.2000,0.0453,472.2162,3.7000,1.0000,0.0000,0.0000,0.0000,472.2162,0.0000,0.0000,0.0000,1274.9838,1274.9838,13.3734,25.4142,0.0000,2566.7000,-2566.7000,0.0665,0.0000,0.0000,0.0000,523.8163,4.9000,1.0000,523.8163,0.0000,0.0000,3090.5163,0.0000,-3090.5163,13.4547,6.1574,8243.1000,0.0000,8243.1000,0.2137,2227.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2227.8649,0.0000,0.0000,0.0000,6015.2351,6015.2351,13.2965,9.2668,11.2816,-10.2147,-153220.5519,9.8583,1630.1498,16.3015,9.8583,0.0000,34.8313,9.2668,8.4696,8.8682,-3.7891,-30312.9144,9.8583,3392.5213,33.9252,9.8583,0.0000,122.4755,8.4696,7.8904,8.1800,-3.1464,-22025.0854,9.8583,3997.1936,39.9719,9.8583,0.0000,159.9016,9.8583,125.4691,6.5722,0.0000,317.2084,442.6774,-143772.5000,-205558.5517,-205558.5517
7673.0000,7.9118,19.8441,7311.9000,194900.9000,-187589.0000,5.0532,1661.7955,4.4000,1.0000,43311.3111,4.5000,1.0000,44973.1066,0.0000,0.0000,238212.2111,5650.1045,-232562.1066,13.9615,6.6642,31835.2000,0.0000,31835.2000,0.8254,8604.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8604.1081,0.0000,0.0000,0.0000,23231.0919,23231.0919,13.3572,15.4926,15219.9000,12466.7000,2753.2000,0.3946,3459.0682,4.4000,1.0000,2544.2245,4.9000,1.0000,6003.2927,0.0000,0.0000,15010.9245,11760.8318,-3250.0927,13.4417,6.1444,2256.1000,0.0000,2256.1000,0.0585,609.7568,3.7000,1.0000,0.0000,0.0000,0.0000,609.7568,0.0000,0.0000,0.0000,1646.3432,1646.3432,13.3989,25.4397,0.0000,2460.2000,-2460.2000,0.0638,0.0000,0.0000,0.0000,502.0816,4.9000,1.0000,502.0816,0.0000,0.0000,2962.2816,0.0000,-2962.2816,13.4759,6.1786,9607.3000,0.0000,9607.3000,0.2491,2596.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2596.5676,0.0000,0.0000,0.0000,7010.7324,7010.7324,13.2936,9.3633,11.3284,-10.0724,-151086.4745,9.9668,1644.8301,16.4483,9.9668,0.0000,35.9942,9.3633,8.5114,8.9374,-4.0936,-32748.6340,9.9668,3419.4385,34.1944,9.9668,0.0000,126.5645,8.5114,7.9118,8.2116,-3.2930,-23051.2048,9.9668,4035.5087,40.3551,9.9668,0.0000,165.2402,9.9668,129.3205,6.6445,0.0000,327.7988,457.1193,-143597.4000,-206886.3133,-206886.3133
7674.0000,7.9311,19.8072,8829.6000,197121.2000,-188291.6000,5.1107,2006.7273,4.4000,1.0000,43804.7111,4.5000,1.0000,45811.4384,0.0000,0.0000,240925.9111,6822.8727,-234103.0384,13.9899,6.6926,20784.3000,0.0000,20784.3000,0.5389,5617.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5617.3784,0.0000,0.0000,0.0000,15166.9216,15166.9216,13.5974,13.1686,23248.8000,14092.2000,9156.6000,0.6028,5283.8182,4.4000,1.0000,2875.9592,4.9000,1.0000,8159.7774,0.0000,0.0000,16968.1592,17964.9818,996.8226,13.5716,6.2743,1434.1000,0.0000,1434.1000,0.0372,387.5946,3.7000,1.0000,0.0000,0.0000,0.0000,387.5946,0.0000,0.0000,0.0000,1046.5054,1046.5054,13.5445,25.5853,0.0000,2324.8000,-2324.8000,0.0603,0.0000,0.0000,0.0000,474.4490,4.9000,1.0000,474.4490,0.0000,0.0000,2799.2490,0.0000,-2799.2490,13.6170,6.3197,12676.9000,0.0000,12676.9000,0.3287,3426.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3426.1892,0.0000,0.0000,0.0000,9250.7108,9250.7108,13.3776,9.4189,11.3982,-10.1972,-152957.8948,10.0178,1648.3654,16.4837,10.0178,0.0000,36.5492,9.4189,8.5460,8.9825,-4.2156,-33724.7627,10.0178,3430.1120,34.3011,10.0178,0.0000,128.5160,8.5460,7.9311,8.2386,-3.3941,-23758.6694,10.0178,4051.2719,40.5127,10.0178,0.0000,167.7880,10.0178,131.1553,6.6785,0.0000,332.8532,464.0086,-146564.5000,-210441.3269,-210441.3269
7675.0000,7.8137,19.1655,13584.0000,120590.1000,-107006.1000,3.1265,3087.2727,4.4000,1.0000,26797.8000,4.5000,1.0000,29885.0727,0.0000,0.0000,147387.9000,10496.7273,-136891.1727,12.6712,5.3739,17132.0000,0.0000,17132.0000,0.4442,4630.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4630.2703,0.0000,0.0000,0.0000,12501.7297,12501.7297,12.2276,4.5500,31358.3000,129.5000,31228.8000,0.8130,7126.8864,4.4000,1.0000,26.4286,4.9000,1.0000,7153.3149,0.0000,0.0000,155.9286,24231.4136,24075.4851,11.3733,4.0760,1184.3000,0.0000,1184.3000,0.0307,320.0811,3.7000,1.0000,0.0000,0.0000,0.0000,320.0811,0.0000,0.0000,0.0000,864.2189,864.2189,11.3426,23.3834,0.0000,2717.8000,-2717.8000,0.0705,0.0000,0.0000,0.0000,554.6531,4.9000,1.0000,554.6531,0.0000,0.0000,3272.4531,0.0000,-3272.4531,11.4587,4.1614,14893.9000,0.0000,14893.9000,0.3862,4025.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4025.3784,0.0000,0.0000,0.0000,10868.5216,10868.5216,11.0731,9.6946,10.3838,-2.5899,-38848.1606,7.3066,1255.4087,12.5541,7.3066,0.0000,14.1810,9.6946,8.4069,9.0507,-4.5359,-36287.2951,7.3066,2494.2952,24.9430,7.3066,0.0000,49.8639,8.4069,7.8137,8.1103,-2.3883,-16718.2148,7.3066,2971.7767,29.7178,7.3066,0.0000,65.1014,7.3066,54.9338,4.8710,0.0000,129.1463,184.0801,-45284.9000,-91853.6705,-91853.6705
7676.0000,7.7877,18.9750,15703.0000,117252.5000,-101549.5000,3.0400,3568.8636,4.4000,1.0000,26056.1111,4.5000,1.0000,29624.9747,0.0000,0.0000,143308.6111,12134.1364,-131174.4747,12.4921,5.1948,17107.0000,0.0000,17107.0000,0.4435,4623.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4623.5135,0.0000,0.0000,0.0000,12483.4865,12483.4865,12.0444,4.3171,33724.2000,0.0000,33724.2000,0.8744,7664.5909,4.4000,1.0000,0.0000,0.0000,0.0000,7664.5909,0.0000,0.0000,0.0000,26059.6091,26059.6091,11.1098,3.8125,906.1000,0.0000,906.1000,0.0235,244.8919,3.7000,1.0000,0.0000,0.0000,0.0000,244.8919,0.0000,0.0000,0.0000,661.2081,661.2081,11.0861,23.1269,0.0000,2686.2000,-2686.2000,0.0696,0.0000,0.0000,0.0000,548.2041,4.9000,1.0000,548.2041,0.0000,0.0000,3234.4041,0.0000,-3234.4041,11.2021,3.9048,14211.7000,0.0000,14211.7000,0.3685,3841.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3841.0000,0.0000,0.0000,0.0000,10370.7000,10370.7000,10.8301,9.4796,10.1549,-2.5104,-37656.3934,7.2292,1254.4292,12.5443,7.2292,0.0000,13.7354,9.4796,8.4312,8.9554,-3.6542,-29233.5020,7.2292,2478.2558,24.7826,7.2292,0.0000,48.2972,8.4312,7.7877,8.1094,-2.5634,-17943.9798,7.2292,2940.4346,29.4043,7.2292,0.0000,63.0559,7.2292,53.3480,4.8195,0.0000,125.0885,178.4365,-38286.7000,-84833.8751,-84833.8751
7677.0000,7.7143,17.3600,24808.2000,74402.7000,-49594.5000,1.9290,5638.2273,4.4000,1.0000,16533.9333,4.5000,1.0000,22172.1606,0.0000,0.0000,90936.6333,19169.9727,-71766.6606,10.9597,3.6624,17133.4000,0.0000,17133.4000,0.4442,4630.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4630.6486,0.0000,0.0000,0.0000,12502.7514,12502.7514,10.3943,2.6670,39338.2000,0.0000,39338.2000,1.0199,8940.5000,4.4000,1.0000,0.0000,0.0000,0.0000,8940.5000,0.0000,0.0000,0.0000,30397.7000,30397.7000,9.0197,1.7224,992.6000,0.0000,992.6000,0.0257,268.2703,3.7000,1.0000,0.0000,0.0000,0.0000,268.2703,0.0000,0.0000,0.0000,724.3297,724.3297,8.9869,21.0277,0.0000,2538.1000,-2538.1000,0.0658,0.0000,0.0000,0.0000,517.9796,4.9000,1.0000,517.9796,0.0000,0.0000,3056.0796,0.0000,-3056.0796,9.1251,1.8278,13018.0000,0.0000,13018.0000,0.3375,3518.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3518.3784,0.0000,0.0000,0.0000,9499.6216,9499.6216,8.6955,10.0990,9.3972,2.0690,31034.8617,5.7333,1028.1296,10.2813,5.7333,0.0000,6.8515,10.0990,8.2216,9.1603,-5.1895,-41515.7154,5.7333,1947.8413,19.4784,5.7333,0.0000,24.0916,8.2216,7.7143,7.9679,-1.6025,-11217.4838,5.7333,2346.7665,23.4677,5.7333,0.0000,31.4535,5.7333,28.2066,3.8222,0.0000,62.3966,90.6032,18349.6000,-21698.3375,-21698.3375
7678.0000,7.6562,16.7644,28380.7000,70424.9000,-42044.2000,1.8259,6450.1591,4.4000,1.0000,15649.9778,4.5000,1.0000,22100.1369,0.0000,0.0000,86074.8778,21930.5409,-64144.3369,10.7167,3.4194,14499.4000,0.0000,14499.4000,0.3759,3918.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3918.7568,0.0000,0.0000,0.0000,10580.6432,10580.6432,10.2119,2.4846,41188.3000,0.0000,41188.3000,1.0679,9360.9773,4.4000,1.0000,0.0000,0.0000,0.0000,9360.9773,0.0000,0.0000,0.0000,31827.3227,31827.3227,8.6933,1.3960,584.5000,0.0000,584.5000,0.0152,157.9730,3.7000,1.0000,0.0000,0.0000,0.0000,157.9730,0.0000,0.0000,0.0000,426.5270,426.5270,8.6730,20.7138,0.0000,2398.0000,-2398.0000,0.0622,0.0000,0.0000,0.0000,489.3878,4.9000,1.0000,489.3878,0.0000,0.0000,2887.3878,0.0000,-2887.3878,8.8108,1.5135,10630.5000,0.0000,10630.5000,0.2756,2873.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2873.1081,0.0000,0.0000,0.0000,7757.3919,7757.3919,8.4406,9.8980,9.1693,2.0364,30545.4850,5.4340,984.2153,9.8422,5.4340,0.0000,5.8333,9.8980,8.2679,9.0830,-4.2706,-34164.9956,5.4340,1852.4082,18.5241,5.4340,0.0000,20.5115,8.2679,7.6562,7.9621,-1.8315,-12820.3290,5.4340,2224.8143,22.2481,5.4340,0.0000,26.7794,5.4340,24.3467,3.6226,0.0000,53.1243,77.4710,22460.5000,-16439.8397,-16439.8397
7679.0000,7.6856,15.1333,34672.8000,56115.3000,-21442.5000,1.4549,7880.1818,4.4000,1.0000,12470.0667,4.5000,1.0000,20350.2485,0.0000,0.0000,68585.3667,26792.6182,-41792.7485,9.3891,2.0918,14147.9000,0.0000,14147.9000,0.3668,3823.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3823.7568,0.0000,0.0000,0.0000,10324.1432,10324.1432,8.9683,1.2410,81704.7000,0.0000,81704.7000,2.1183,18569.2500,4.4000,1.0000,0.0000,0.0000,0.0000,18569.2500,0.0000,0.0000,0.0000,63135.4500,63135.4500,6.3948,-0.9025,431.2000,0.0000,431.2000,0.0112,116.5405,3.7000,1.0000,0.0000,0.0000,0.0000,116.5405,0.0000,0.0000,0.0000,314.6595,314.6595,6.3820,18.4019,5.1000,1886.6000,-1881.5000,0.0489,1.1591,4.4000,1.0000,385.0204,4.9000,1.0000,386.1795,0.0000,0.0000,2271.6204,3.9409,-2267.6795,6.4744,-0.8229,9266.3000,0.0000,9266.3000,0.2402,2504.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2504.4054,0.0000,0.0000,0.0000,6761.8946,6761.8946,6.1988,10.4726,8.3357,6.9900,104849.3003,6.3606,1195.2247,11.9522,6.3606,0.0000,9.3553,10.4726,8.3343,9.4035,-6.5573,-52458.4714,6.3606,2138.0673,21.3807,6.3606,0.0000,32.8956,8.3343,7.6856,8.0100,-2.2736,-15915.1095,6.3606,2598.6322,25.9863,6.3606,0.0000,42.9478,6.3606,37.5150,4.2404,0.0000,85.1987,122.7137,82226.1000,36475.7193,36475.7193
7680.0000,7.7069,13.9779,37805.1000,49087.2000,-11282.1000,1.2727,8592.0682,4.4000,1.0000,10908.2667,4.5000,1.0000,19500.3348,0.0000,0.0000,59995.4667,29213.0318,-30782.4348,8.9055,1.6082,14148.1000,0.0000,14148.1000,0.3668,3823.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3823.8108,0.0000,0.0000,0.0000,10324.2892,10324.2892,8.5035,0.7762,100895.8000,0.0000,100895.8000,2.6159,22930.8636,4.4000,1.0000,0.0000,0.0000,0.0000,22930.8636,0.0000,0.0000,0.0000,77964.9364,77964.9364,5.4678,-1.8295,436.6000,0.0000,436.6000,0.0113,118.0000,3.7000,1.0000,0.0000,0.0000,0.0000,118.0000,0.0000,0.0000,0.0000,318.6000,318.6000,5.4554,17.0813,79.2000,1475.1000,-1395.9000,0.0382,18.0000,4.4000,1.0000,301.0408,4.9000,1.0000,319.0408,0.0000,0.0000,1776.1408,61.2000,-1714.9408,5.5221,-1.7752,5173.5000,0.0000,5173.5000,0.1341,1398.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1398.2432,0.0000,0.0000,0.0000,3775.2568,3775.2568,5.3751,10.3323,7.8537,8.4875,127312.7864,6.6587,1278.4234,12.7842,6.6587,0.0000,10.7331,10.3323,8.4763,9.4043,-5.9584,-47666.8301,6.6587,2238.1761,22.3818,6.6587,0.0000,37.7403,8.4763,7.7069,8.0916,-2.8229,-19760.2496,6.6587,2710.5096,27.1051,6.6587,0.0000,49.2730,6.6587,42.5485,4.4391,0.0000,97.7464,140.2949,107976.0000,59885.7066,59885.7066
7681.0000,7.7018,12.8979,40091.2000,44091.7000,-4000.5000,1.1432,9111.6364,4.4000,1.0000,9798.1556,4.5000,1.0000,18909.7919,0.0000,0.0000,53889.8556,30979.5636,-22910.2919,8.6561,1.3588,14176.3000,0.0000,14176.3000,0.3675,3831.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3831.4324,0.0000,0.0000,0.0000,10344.8676,10344.8676,8.2252,0.4979,98548.1000,0.0000,98548.1000,2.5550,22397.2955,4.4000,1.0000,0.0000,0.0000,0.0000,22397.2955,0.0000,0.0000,0.0000,76150.8045,76150.8045,5.0535,-2.2438,429.9000,0.0000,429.9000,0.0111,116.1892,3.7000,1.0000,0.0000,0.0000,0.0000,116.1892,0.0000,0.0000,0.0000,313.7108,313.7108,5.0404,16.3135,121.5000,1222.8000,-1101.3000,0.0317,27.6136,4.4000,1.0000,249.5510,4.9000,1.0000,277.1647,0.0000,0.0000,1472.3510,93.8864,-1378.4647,5.0979,-2.1994,1595.0000,0.0000,1595.0000,0.0414,431.0811,3.7000,1.0000,0.0000,0.0000,0.0000,431.0811,0.0000,0.0000,0.0000,1163.9189,1163.9189,5.0494,10.2491,7.6492,8.3229,124843.7068,6.2249,1206.1622,12.0616,6.2249,0.0000,8.7694,10.2491,8.4573,9.3532,-5.3777,-43021.5876,6.2249,2097.0693,20.9707,6.2249,0.0000,30.8354,8.4573,7.7018,8.0796,-2.5911,-18137.5739,6.2249,2535.3207,25.3532,6.2249,0.0000,40.2581,6.2249,35.3570,4.1500,0.0000,79.8628,115.2198,109647.5000,63684.5453,63684.5453
7682.0000,7.7224,11.6248,42439.6000,40382.1000,2057.5000,1.1003,9645.3636,4.4000,1.0000,8973.8000,4.5000,1.0000,18619.1636,0.0000,0.0000,49355.9000,32794.2364,-16561.6636,8.3812,1.0839,14178.0000,0.0000,14178.0000,0.3676,3831.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3831.8919,0.0000,0.0000,0.0000,10346.1081,10346.1081,7.9697,0.2424,108519.5000,0.0000,108519.5000,2.8136,24663.5227,4.4000,1.0000,0.0000,0.0000,0.0000,24663.5227,0.0000,0.0000,0.0000,83855.9773,83855.9773,4.6343,-2.6629,437.2000,0.0000,437.2000,0.0113,118.1622,3.7000,1.0000,0.0000,0.0000,0.0000,118.1622,0.0000,0.0000,0.0000,319.0378,319.0378,4.6217,15.7297,136.0000,1126.6000,-990.6000,0.0292,30.9091,4.4000,1.0000,229.9184,4.9000,1.0000,260.8275,0.0000,0.0000,1356.5184,105.0909,-1251.4275,4.6714,-2.6259,911.8000,0.0000,911.8000,0.0236,246.4324,3.7000,1.0000,0.0000,0.0000,0.0000,246.4324,0.0000,0.0000,0.0000,665.3676,665.3676,4.6450,10.1086,7.3768,9.1578,137367.0210,6.5185,1278.6334,12.7863,6.5185,0.0000,10.0696,10.1086,8.5093,9.3090,-5.0263,-40210.4129,6.5185,2200.2221,22.0022,6.5185,0.0000,35.4071,8.5093,7.7224,8.1159,-2.8262,-19783.2084,6.5185,2650.5945,26.5059,6.5185,0.0000,46.2268,6.5185,40.1313,4.3457,0.0000,91.7035,131.8348,125113.4000,77373.3997,77373.3997
7683.0000,7.7232,10.0558,44914.8000,36968.3000,7946.5000,1.1645,10207.9091,4.4000,1.0000,8215.1778,4.5000,1.0000,18423.0869,0.0000,0.0000,45183.4778,34706.8909,-10476.5869,8.1508,0.8535,14177.9000,0.0000,14177.9000,0.3676,3831.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3831.8649,0.0000,0.0000,0.0000,10346.0351,10346.0351,7.7286,0.0013,102529.5000,0.0000,102529.5000,2.6583,23302.1591,4.4000,1.0000,0.0000,0.0000,0.0000,23302.1591,0.0000,0.0000,0.0000,79227.3409,79227.3409,4.4954,-2.8019,430.0000,0.0000,430.0000,0.0111,116.2162,3.7000,1.0000,0.0000,0.0000,0.0000,116.2162,0.0000,0.0000,0.0000,313.7838,313.7838,4.4826,13.1420,399.0000,911.8000,-512.8000,0.0236,90.6818,4.4000,1.0000,186.0816,4.9000,1.0000,276.7635,0.0000,0.0000,1097.8816,308.3182,-789.5635,4.5148,-2.7825,399.0000,0.0000,399.0000,0.0103,107.8378,3.7000,1.0000,0.0000,0.0000,0.0000,107.8378,0.0000,0.0000,0.0000,291.1622,291.1622,4.5029,10.0026,7.2528,8.9845,134767.3490,6.3532,1253.2142,12.5321,6.3532,0.0000,9.3229,10.0026,8.4934,9.2480,-4.6229,-36983.5121,6.3532,2150.1666,21.5017,6.3532,0.0000,32.7817,8.4934,7.7232,8.1083,-2.6960,-18871.6653,6.3532,2584.2616,25.8426,6.3532,0.0000,42.7991,6.3532,37.3960,4.2355,0.0000,84.9036,122.2996,124970.1000,78912.1717,78912.1717
