Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7684.0000,7.7539,8.6132,47867.4000,33628.5000,14238.9000,1.2411,10878.9545,4.4000,1.0000,7473.0000,4.5000,1.0000,18351.9545,0.0000,0.0000,41101.5000,36988.4455,-4113.0545,7.9100,0.6127,14177.8000,0.0000,14177.8000,0.3676,3831.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3831.8378,0.0000,0.0000,0.0000,10345.9622,10345.9622,7.5174,-0.2099,111998.7000,0.0000,111998.7000,2.9038,25454.2500,4.4000,1.0000,0.0000,0.0000,0.0000,25454.2500,0.0000,0.0000,0.0000,86544.4500,86544.4500,4.2331,-3.0642,437.0000,0.0000,437.0000,0.0113,118.1081,3.7000,1.0000,0.0000,0.0000,0.0000,118.1081,0.0000,0.0000,0.0000,318.8919,318.8919,4.2210,10.3302,609.8000,794.4000,-184.6000,0.0206,138.5909,4.4000,1.0000,162.1224,4.9000,1.0000,300.7134,0.0000,0.0000,956.5224,471.2091,-485.3134,4.2394,-3.0579,399.0000,0.0000,399.0000,0.0103,107.8378,3.7000,1.0000,0.0000,0.0000,0.0000,107.8378,0.0000,0.0000,0.0000,291.1622,291.1622,4.2283,9.8245,7.0264,9.8311,147466.1999,6.8320,1361.5424,13.6154,6.8320,0.0000,11.5935,9.8245,8.5379,9.1812,-4.2382,-33905.2274,6.8320,2318.9829,23.1898,6.8320,0.0000,40.7657,8.5379,7.7539,8.1459,-2.9513,-20658.8742,6.8320,2774.3645,27.7436,6.8320,0.0000,53.2229,6.8320,45.6654,4.5547,0.0000,105.5820,151.2474,141066.8000,92902.0983,92902.0983
7685.0000,7.7539,13.4953,40855.9000,48713.3000,-7857.4000,1.2630,9285.4318,4.4000,1.0000,10825.1778,4.5000,1.0000,20110.6096,0.0000,0.0000,59538.4778,31570.4682,-27968.0096,8.8433,1.5460,14177.7000,0.0000,14177.7000,0.3676,3831.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3831.8108,0.0000,0.0000,0.0000,10345.8892,10345.8892,8.4403,0.7131,106063.8000,0.0000,106063.8000,2.7499,24105.4091,4.4000,1.0000,0.0000,0.0000,0.0000,24105.4091,0.0000,0.0000,0.0000,81958.3909,81958.3909,5.2480,-2.0493,430.1000,0.0000,430.1000,0.0112,116.2432,3.7000,1.0000,0.0000,0.0000,0.0000,116.2432,0.0000,0.0000,0.0000,313.8568,313.8568,5.2358,12.7262,506.2000,859.6000,-353.4000,0.0223,115.0455,4.4000,1.0000,175.4286,4.9000,1.0000,290.4740,0.0000,0.0000,1035.0286,391.1545,-643.8740,5.2608,-2.0364,911.8000,0.0000,911.8000,0.0236,246.4324,3.7000,1.0000,0.0000,0.0000,0.0000,246.4324,0.0000,0.0000,0.0000,665.3676,665.3676,5.2349,9.3561,7.2955,7.0536,105804.0934,6.6563,1310.4665,13.1047,6.6563,0.0000,10.7218,9.3561,8.5276,8.9418,-2.6587,-21269.6030,6.6563,2283.2201,22.8322,6.6563,0.0000,37.7006,8.5276,7.7539,8.1408,-2.8376,-19862.8696,6.6563,2703.6284,27.0363,6.6563,0.0000,49.2212,6.6563,42.5075,4.4375,0.0000,97.6436,140.1512,113372.6000,64671.6208,64671.6208
7686.0000,7.7932,14.4491,39372.8000,54657.8000,-15285.0000,1.4171,8948.3636,4.4000,1.0000,12146.1778,4.5000,1.0000,21094.5414,0.0000,0.0000,66803.9778,30424.4364,-36379.5414,9.0785,1.7812,14177.6000,0.0000,14177.6000,0.3676,3831.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3831.7838,0.0000,0.0000,0.0000,10345.8162,10345.8162,8.7130,0.9857,113371.1000,0.0000,113371.1000,2.9394,25766.1591,4.4000,1.0000,0.0000,0.0000,0.0000,25766.1591,0.0000,0.0000,0.0000,87604.9409,87604.9409,5.6180,-1.6793,573.3000,0.0000,573.3000,0.0149,154.9459,3.7000,1.0000,0.0000,0.0000,0.0000,154.9459,0.0000,0.0000,0.0000,418.3541,418.3541,5.6032,15.5494,291.8000,1076.5000,-784.7000,0.0279,66.3182,4.4000,1.0000,219.6939,4.9000,1.0000,286.0121,0.0000,0.0000,1296.1939,225.4818,-1070.7121,5.6410,-1.6563,4844.0000,0.0000,4844.0000,0.1256,1309.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1309.1892,0.0000,0.0000,0.0000,3534.8108,3534.8108,5.5161,9.1380,7.3271,6.8344,102516.5513,7.3386,1442.7360,14.4274,7.3386,0.0000,14.3684,9.1380,8.5029,8.8204,-2.2470,-17975.9940,7.3386,2530.7543,25.3075,7.3386,0.0000,50.5228,8.5029,7.7932,8.1481,-2.8696,-20086.8887,7.3386,2979.7897,29.7979,7.3386,0.0000,65.9616,7.3386,55.5996,4.8924,0.0000,130.8528,186.4524,116896.3000,64453.6685,64453.6685
7687.0000,7.8294,18.5195,21768.4000,109788.2000,-88019.8000,2.8465,4947.3636,4.4000,1.0000,24397.3778,4.5000,1.0000,29344.7414,0.0000,0.0000,134185.5778,16821.0364,-117364.5414,11.5461,4.2488,14177.7000,0.0000,14177.7000,0.3676,3831.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3831.8108,0.0000,0.0000,0.0000,10345.8892,10345.8892,11.2184,3.4912,68530.8000,0.0000,68530.8000,1.7768,15575.1818,4.4000,1.0000,0.0000,0.0000,0.0000,15575.1818,0.0000,0.0000,0.0000,52955.6182,52955.6182,9.5415,2.2442,532.7000,0.0000,532.7000,0.0138,143.9730,3.7000,1.0000,0.0000,0.0000,0.0000,143.9730,0.0000,0.0000,0.0000,388.7270,388.7270,9.5292,17.9111,564.8000,1192.8000,-628.0000,0.0309,128.3636,4.4000,1.0000,243.4286,4.9000,1.0000,371.7922,0.0000,0.0000,1436.2286,436.4364,-999.7922,9.5608,2.2635,16298.5000,0.0000,16298.5000,0.4226,4405.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4405.0000,0.0000,0.0000,0.0000,11893.5000,11893.5000,9.1842,8.0314,8.6078,-2.4268,-36402.1425,8.1872,1520.0198,15.2002,8.1872,0.0000,19.9514,8.0314,8.4331,8.2322,1.5854,12683.1933,8.1872,2897.9292,28.9793,8.1872,0.0000,70.1543,8.4331,7.8294,8.1312,-2.7231,-19061.6500,8.1872,3326.8511,33.2685,8.1872,0.0000,91.5921,8.1872,75.1584,5.4581,0.0000,181.6978,256.8562,10891.9000,-42780.5992,-42780.5992
7688.0000,7.8476,19.2705,15165.4000,146603.9000,-131438.5000,3.8010,3446.6818,4.4000,1.0000,32578.6444,4.5000,1.0000,36025.3263,0.0000,0.0000,179182.5444,11718.7182,-167463.8263,12.4232,5.1259,24088.5000,0.0000,24088.5000,0.6245,6510.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6510.4054,0.0000,0.0000,0.0000,17578.0946,17578.0946,11.9429,4.2156,53537.8000,0.0000,53537.8000,1.3881,12167.6818,4.4000,1.0000,0.0000,0.0000,0.0000,12167.6818,0.0000,0.0000,0.0000,41370.1182,41370.1182,10.8126,3.5153,1081.0000,0.0000,1081.0000,0.0280,292.1622,3.7000,1.0000,0.0000,0.0000,0.0000,292.1622,0.0000,0.0000,0.0000,788.8378,788.8378,10.7910,11.8277,1359.2000,989.3000,369.9000,0.0352,308.9091,4.4000,1.0000,201.8980,4.9000,1.0000,510.8071,0.0000,0.0000,1191.1980,1050.2909,-140.9071,10.7949,3.4976,17324.3000,0.0000,17324.3000,0.4492,4682.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4682.2432,0.0000,0.0000,0.0000,12642.0568,12642.0568,10.4494,8.2074,9.3284,-5.4704,-82056.4721,9.4890,1706.7474,17.0675,9.4890,0.0000,31.0621,8.2074,8.2785,8.2430,0.3254,2603.3618,9.4890,3357.1138,33.5711,9.4890,0.0000,109.2222,8.2785,7.8476,8.0631,-2.2532,-15772.5156,9.4890,3867.5842,38.6758,9.4890,0.0000,142.5984,9.4890,112.9165,6.3260,0.0000,282.8827,395.7992,-35037.0000,-95225.6259,-95225.6259
7689.0000,7.8144,19.3911,13067.4000,156412.8000,-143345.4000,4.0553,2969.8636,4.4000,1.0000,34758.4000,4.5000,1.0000,37728.2636,0.0000,0.0000,191171.2000,10097.5364,-181073.6636,12.9861,5.6888,29389.9000,0.0000,29389.9000,0.7620,7943.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7943.2162,0.0000,0.0000,0.0000,21446.6838,21446.6838,12.3736,7.4140,26827.9000,6166.6000,20661.3000,0.6956,6097.2500,4.4000,1.0000,1258.4898,4.9000,1.0000,7355.7398,0.0000,0.0000,7425.0898,20730.6500,13305.5602,11.9936,4.6963,1831.1000,0.0000,1831.1000,0.0475,494.8919,3.7000,1.0000,0.0000,0.0000,0.0000,494.8919,0.0000,0.0000,0.0000,1336.2081,1336.2081,11.9554,7.4728,2314.5000,623.7000,1690.8000,0.0600,526.0227,4.4000,1.0000,127.2857,4.9000,1.0000,653.3084,0.0000,0.0000,750.9857,1788.4773,1037.4916,11.9258,4.6285,16640.4000,0.0000,16640.4000,0.4314,4497.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4497.4054,0.0000,0.0000,0.0000,12142.9946,12142.9946,11.5790,8.2478,9.9134,-7.7754,-116631.0954,9.0776,1591.7044,15.9170,9.0776,0.0000,27.1948,8.2478,8.2329,8.2404,-0.0651,-521.1924,9.0776,3211.9402,32.1194,9.0776,0.0000,95.6236,8.2329,7.8144,8.0237,-2.0932,-14652.4376,9.0776,3706.4175,37.0642,9.0776,0.0000,124.8443,9.0776,99.9150,6.0518,0.0000,247.6626,347.5776,-73131.9000,-131804.7254,-131804.7254
7690.0000,7.8034,19.4764,11596.1000,163150.8000,-151554.7000,4.2300,2635.4773,4.4000,1.0000,36255.7333,4.5000,1.0000,38891.2106,0.0000,0.0000,199406.5333,8960.6227,-190445.9106,13.1934,5.8961,33410.1000,0.0000,33410.1000,0.8662,9029.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9029.7568,0.0000,0.0000,0.0000,24380.3432,24380.3432,12.5034,8.2570,20038.4000,5792.9000,14245.5000,0.5195,4554.1818,4.4000,1.0000,1182.2245,4.9000,1.0000,5736.4063,0.0000,0.0000,6975.1245,15484.2182,8509.0937,12.2625,4.9652,1979.9000,0.0000,1979.9000,0.0513,535.1081,3.7000,1.0000,0.0000,0.0000,0.0000,535.1081,0.0000,0.0000,0.0000,1444.7919,1444.7919,12.2216,8.2299,2385.9000,740.2000,1645.7000,0.0619,542.2500,4.4000,1.0000,151.0612,4.9000,1.0000,693.3112,0.0000,0.0000,891.2612,1843.6500,952.3888,12.1947,4.8974,14588.9000,0.0000,14588.9000,0.3782,3942.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3942.9459,0.0000,0.0000,0.0000,10645.9541,10645.9541,11.8934,8.4877,10.1905,-8.0222,-120333.5685,9.1608,1587.1500,15.8715,9.1608,0.0000,27.9487,8.4877,8.2284,8.3580,-1.1454,-9163.0734,9.1608,3224.4424,32.2444,9.1608,0.0000,98.2746,8.2284,7.8034,8.0159,-2.1452,-15016.6971,9.1608,3741.6652,37.4167,9.1608,0.0000,128.3054,9.1608,102.4601,6.1072,0.0000,254.5287,356.9888,-85684.6000,-144513.3389,-144513.3389
7691.0000,7.8066,19.5892,9633.5000,169342.5000,-159709.0000,4.3905,2189.4318,4.4000,1.0000,37631.6667,4.5000,1.0000,39821.0985,0.0000,0.0000,206974.1667,7444.0682,-199530.0985,13.3578,6.0605,39453.3000,0.0000,39453.3000,1.0229,10663.0541,3.7000,1.0000,0.0000,0.0000,0.0000,10663.0541,0.0000,0.0000,0.0000,28790.2459,28790.2459,12.5568,9.4366,13718.3000,5248.9000,8469.4000,0.3557,3117.7955,4.4000,1.0000,1071.2041,4.9000,1.0000,4188.9995,0.0000,0.0000,6320.1041,10600.5045,4280.4005,12.4377,5.1405,2035.1000,0.0000,2035.1000,0.0528,550.0270,3.7000,1.0000,0.0000,0.0000,0.0000,550.0270,0.0000,0.0000,0.0000,1485.0730,1485.0730,12.3964,15.7093,1853.1000,1699.1000,154.0000,0.0480,421.1591,4.4000,1.0000,346.7551,4.9000,1.0000,767.9142,0.0000,0.0000,2045.8551,1431.9409,-613.9142,12.4135,5.1162,13221.2000,0.0000,13221.2000,0.3428,3573.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3573.2973,0.0000,0.0000,0.0000,9647.9027,9647.9027,12.1451,8.6598,10.4024,-8.3516,-125274.3122,9.3190,1599.9063,15.9991,9.3190,0.0000,29.4224,8.6598,8.2583,8.4590,-1.8039,-14430.8533,9.3190,3265.4778,32.6548,9.3190,0.0000,103.4565,8.2583,7.8066,8.0325,-2.3193,-16235.2252,9.3190,3803.4888,38.0349,9.3190,0.0000,135.0709,9.3190,107.4201,6.2127,0.0000,267.9498,375.3699,-96376.0000,-155940.3906,-155940.3906
7692.0000,7.8151,19.7216,7183.0000,175764.9000,-168581.9000,4.5570,1632.5000,4.4000,1.0000,39058.8667,4.5000,1.0000,40691.3667,0.0000,0.0000,214823.7667,5550.5000,-209273.2667,13.5785,6.2812,41460.3000,0.0000,41460.3000,1.0749,11205.4865,3.7000,1.0000,0.0000,0.0000,0.0000,11205.4865,0.0000,0.0000,0.0000,30254.8135,30254.8135,12.7453,15.4828,8875.5000,7713.8000,1161.7000,0.2301,2017.1591,4.4000,1.0000,1574.2449,4.9000,1.0000,3591.4040,0.0000,0.0000,9288.0449,6858.3409,-2429.7040,12.8122,5.5149,2398.8000,0.0000,2398.8000,0.0622,648.3243,3.7000,1.0000,0.0000,0.0000,0.0000,648.3243,0.0000,0.0000,0.0000,1750.4757,1750.4757,12.7640,20.8871,1478.2000,2915.6000,-1437.4000,0.0756,335.9545,4.4000,1.0000,595.0204,4.9000,1.0000,930.9750,0.0000,0.0000,3510.6204,1142.2455,-2368.3750,12.8292,5.5319,10656.7000,0.0000,10656.7000,0.2763,2880.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2880.1892,0.0000,0.0000,0.0000,7776.5108,7776.5108,12.6151,8.7408,10.6780,-9.3784,-140676.1405,9.4142,1597.2667,15.9727,9.4142,0.0000,30.3335,8.7408,8.2872,8.5140,-2.0590,-16471.7602,9.4142,3290.8123,32.9081,9.4142,0.0000,106.6602,8.2872,7.8151,8.0512,-2.4488,-17141.6449,9.4142,3839.1419,38.3914,9.4142,0.0000,139.2535,9.4142,110.4769,6.2762,0.0000,276.2472,386.7241,-114341.8000,-174289.5456,-174289.5456
7693.0000,7.8227,19.7838,6083.1000,179979.0000,-173895.9000,4.6663,1382.5227,4.4000,1.0000,39995.3333,4.5000,1.0000,41377.8561,0.0000,0.0000,219974.3333,4700.5773,-215273.7561,13.7476,6.4503,35929.9000,0.0000,35929.9000,0.9315,9710.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9710.7838,0.0000,0.0000,0.0000,26219.1162,26219.1162,13.0260,17.8545,9825.7000,10527.2000,-701.5000,0.2729,2233.1136,4.4000,1.0000,2148.4082,4.9000,1.0000,4381.5218,0.0000,0.0000,12675.6082,7592.5864,-5083.0218,13.1659,5.8686,2872.9000,0.0000,2872.9000,0.0745,776.4595,3.7000,1.0000,0.0000,0.0000,0.0000,776.4595,0.0000,0.0000,0.0000,2096.4405,2096.4405,13.1082,22.5221,1233.3000,3627.8000,-2394.5000,0.0941,280.2955,4.4000,1.0000,740.3673,4.9000,1.0000,1020.6628,0.0000,0.0000,4368.1673,953.0045,-3415.1628,13.2022,5.9049,9289.0000,0.0000,9289.0000,0.2408,2510.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2510.5405,0.0000,0.0000,0.0000,6778.4595,6778.4595,13.0156,8.8258,10.9207,-10.1488,-152232.2948,9.4202,1581.7960,15.8180,9.4202,0.0000,30.3914,8.8258,8.3105,8.5682,-2.3404,-18722.8744,9.4202,3285.0199,32.8502,9.4202,0.0000,106.8639,8.3105,7.8227,8.0666,-2.5318,-17722.7552,9.4202,3838.9346,38.3893,9.4202,0.0000,139.5194,9.4202,110.6710,6.2802,0.0000,276.7747,387.4458,-128900.1000,-188677.9244,-188677.9244
7694.0000,7.8472,19.7768,6909.6000,182475.9000,-175566.3000,4.7310,1570.3636,4.4000,1.0000,40550.2000,4.5000,1.0000,42120.5636,0.0000,0.0000,223026.1000,5339.2364,-217686.8636,13.6357,6.3384,41456.9000,0.0000,41456.9000,1.0748,11204.5676,3.7000,1.0000,0.0000,0.0000,0.0000,11204.5676,0.0000,0.0000,0.0000,30252.3324,30252.3324,12.8313,18.4737,9551.3000,11535.0000,-1983.7000,0.2991,2170.7500,4.4000,1.0000,2354.0816,4.9000,1.0000,4524.8316,0.0000,0.0000,13889.0816,7380.5500,-6508.5316,13.0043,5.7070,2740.8000,0.0000,2740.8000,0.0711,740.7568,3.7000,1.0000,0.0000,0.0000,0.0000,740.7568,0.0000,0.0000,0.0000,2000.0432,2000.0432,12.9512,23.2705,944.5000,4239.5000,-3295.0000,0.1099,214.6591,4.4000,1.0000,865.2041,4.9000,1.0000,1079.8632,0.0000,0.0000,5104.7041,729.8409,-4374.8632,13.0675,5.7702,8263.3000,0.0000,8263.3000,0.2142,2233.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2233.3243,0.0000,0.0000,0.0000,6029.9757,6029.9757,12.9072,9.0531,10.9801,-9.6626,-144939.2096,9.7502,1633.0715,16.3307,9.7502,0.0000,33.6986,9.0531,8.3644,8.7087,-3.2374,-25899.5001,9.7502,3379.0326,33.7903,9.7502,0.0000,118.4928,8.3644,7.8472,8.1058,-2.7785,-19449.1974,9.7502,3966.4828,39.6648,9.7502,0.0000,154.7019,9.7502,121.7083,6.5002,0.0000,306.8934,428.6017,-128384.0000,-190287.9071,-190287.9071
7695.0000,7.8618,19.7868,7139.8000,185623.4000,-178483.6000,4.8126,1622.6818,4.4000,1.0000,41249.6444,4.5000,1.0000,42872.3263,0.0000,0.0000,226873.0444,5517.1182,-221355.9263,13.7835,6.4862,39455.6000,0.0000,39455.6000,1.0230,10663.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10663.6757,0.0000,0.0000,0.0000,28791.9243,28791.9243,13.0132,15.6164,10866.0000,9322.5000,1543.5000,0.2817,2469.5455,4.4000,1.0000,1902.5510,4.9000,1.0000,4372.0965,0.0000,0.0000,11225.0510,8396.4545,-2828.5965,13.0889,5.7916,1811.3000,0.0000,1811.3000,0.0470,489.5405,3.7000,1.0000,0.0000,0.0000,0.0000,489.5405,0.0000,0.0000,0.0000,1321.7595,1321.7595,13.0535,23.6407,792.1000,4210.7000,-3418.6000,0.1092,180.0227,4.4000,1.0000,859.3265,4.9000,1.0000,1039.3493,0.0000,0.0000,5070.0265,612.0773,-4457.9493,13.1728,5.8755,7237.5000,0.0000,7237.5000,0.1876,1956.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1956.0811,0.0000,0.0000,0.0000,5281.4189,5281.4189,13.0315,9.1159,11.0737,-9.7578,-146367.6397,9.6916,1616.8042,16.1680,9.6916,0.0000,33.0946,9.1159,8.4031,8.7595,-3.3306,-26644.5310,9.6916,3351.2015,33.5120,9.6916,0.0000,116.3690,8.4031,7.8618,8.1324,-2.8907,-20235.1986,9.6916,3937.9597,39.3796,9.6916,0.0000,151.9292,9.6916,119.6990,6.4611,0.0000,301.3928,421.0918,-131854.3000,-193247.3693,-193247.3693
7696.0000,7.8813,19.8016,7379.1000,188831.1000,-181452.0000,4.8958,1677.0682,4.4000,1.0000,41962.4667,4.5000,1.0000,43639.5348,0.0000,0.0000,230793.5667,5702.0318,-225091.5348,13.8360,6.5387,37434.5000,0.0000,37434.5000,0.9706,10117.4324,3.7000,1.0000,0.0000,0.0000,0.0000,10117.4324,0.0000,0.0000,0.0000,27317.0676,27317.0676,13.1133,14.8376,11918.6000,9355.6000,2563.0000,0.3090,2708.7727,4.4000,1.0000,1909.3061,4.9000,1.0000,4618.0788,0.0000,0.0000,11264.9061,9209.8273,-2055.0788,13.1677,5.8704,1750.6000,0.0000,1750.6000,0.0454,473.1351,3.7000,1.0000,0.0000,0.0000,0.0000,473.1351,0.0000,0.0000,0.0000,1277.4649,1277.4649,13.1339,23.6345,759.0000,3807.9000,-3048.9000,0.0987,172.5000,4.4000,1.0000,777.1224,4.9000,1.0000,949.6224,0.0000,0.0000,4585.0224,586.5000,-3998.5224,13.2397,5.9424,8263.3000,0.0000,8263.3000,0.2142,2233.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2233.3243,0.0000,0.0000,0.0000,6029.9757,6029.9757,13.0802,9.2111,11.1456,-9.7504,-146255.4982,9.8006,1629.9897,16.2999,9.8006,0.0000,34.2234,9.2111,8.4416,8.8263,-3.6358,-29086.3553,9.8006,3378.8984,33.7890,9.8006,0.0000,120.3379,8.4416,7.8813,8.1615,-3.0255,-21178.7745,9.8006,3977.0803,39.7708,9.8006,0.0000,157.1108,9.8006,123.4518,6.5337,0.0000,311.6721,435.1238,-134489.5000,-196520.6280,-196520.6280
7697.0000,7.8987,19.7882,8246.0000,191534.5000,-183288.5000,4.9659,1874.0909,4.4000,1.0000,42563.2222,4.5000,1.0000,44437.3131,0.0000,0.0000,234097.7222,6371.9091,-227725.8131,13.8929,6.5957,31904.2000,0.0000,31904.2000,0.8272,8622.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8622.7568,0.0000,0.0000,0.0000,23281.4432,23281.4432,13.2801,15.2213,14750.0000,11843.8000,2906.2000,0.3824,3352.2727,4.4000,1.0000,2417.1020,4.9000,1.0000,5769.3748,0.0000,0.0000,14260.9020,11397.7273,-2863.1748,13.3555,6.0582,2258.1000,0.0000,2258.1000,0.0585,610.2973,3.7000,1.0000,0.0000,0.0000,0.0000,610.2973,0.0000,0.0000,0.0000,1647.8027,1647.8027,13.3121,23.3425,830.7000,3192.9000,-2362.2000,0.0828,188.7955,4.4000,1.0000,651.6122,4.9000,1.0000,840.4077,0.0000,0.0000,3844.5122,641.9045,-3202.6077,13.3964,6.0991,9631.0000,0.0000,9631.0000,0.2497,2602.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2602.9730,0.0000,0.0000,0.0000,7028.0270,7028.0270,13.2114,9.2690,11.2402,-9.9850,-149775.0438,9.8498,1631.6070,16.3161,9.8498,0.0000,34.7412,9.2690,8.4746,8.8718,-3.7725,-30180.1065,9.8498,3389.0605,33.8906,9.8498,0.0000,122.1588,8.4746,7.8987,8.1866,-3.1256,-21879.1723,9.8498,3992.5624,39.9256,9.8498,0.0000,159.4881,9.8498,125.1703,6.5665,0.0000,316.3881,441.5584,-138951.2000,-201834.3226,-201834.3226
7698.0000,7.9103,19.7746,8995.4000,194193.3000,-185197.9000,5.0348,2044.4091,4.4000,1.0000,43154.0667,4.5000,1.0000,45198.4758,0.0000,0.0000,237347.3667,6950.9909,-230396.3758,13.9997,6.7024,20829.5000,0.0000,20829.5000,0.5400,5629.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5629.5946,0.0000,0.0000,0.0000,15199.9054,15199.9054,13.5980,13.8498,20739.3000,13743.4000,6995.9000,0.5377,4713.4773,4.4000,1.0000,2804.7755,4.9000,1.0000,7518.2528,0.0000,0.0000,16548.1755,16025.8227,-522.3528,13.6118,6.3145,1432.5000,0.0000,1432.5000,0.0371,387.1622,3.7000,1.0000,0.0000,0.0000,0.0000,387.1622,0.0000,0.0000,0.0000,1045.3378,1045.3378,13.5841,22.2174,1030.0000,2335.7000,-1305.7000,0.0606,234.0909,4.4000,1.0000,476.6735,4.9000,1.0000,710.7644,0.0000,0.0000,2812.3735,795.9091,-2016.4644,13.6374,6.3401,12708.3000,0.0000,12708.3000,0.3295,3434.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3434.6757,0.0000,0.0000,0.0000,9273.6243,9273.6243,13.3923,9.3038,11.3481,-10.3128,-154692.4568,9.8096,1617.5484,16.1755,9.8096,0.0000,34.3182,9.3038,8.4965,8.9002,-3.8181,-30545.0680,9.8096,3371.0357,33.7104,9.8096,0.0000,120.6714,8.4965,7.9103,8.2034,-3.1684,-22178.8006,9.8096,3973.3224,39.7332,9.8096,0.0000,157.5463,9.8096,123.7667,6.5398,0.0000,312.5359,436.3026,-144537.4000,-207416.3254,-207416.3254
7699.0000,7.7957,19.0948,14084.7000,117888.6000,-103803.9000,3.0565,3201.0682,4.4000,1.0000,26197.4667,4.5000,1.0000,29398.5348,0.0000,0.0000,144086.0667,10883.6318,-133202.4348,12.6551,5.3578,17168.7000,0.0000,17168.7000,0.4451,4640.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4640.1892,0.0000,0.0000,0.0000,12528.5108,12528.5108,12.1980,4.5174,29378.7000,113.8000,29264.9000,0.7617,6676.9773,4.4000,1.0000,23.2245,4.9000,1.0000,6700.2018,0.0000,0.0000,137.0245,22701.7227,22564.6982,11.3748,4.0775,1195.2000,0.0000,1195.2000,0.0310,323.0270,3.7000,1.0000,0.0000,0.0000,0.0000,323.0270,0.0000,0.0000,0.0000,872.1730,872.1730,11.3430,18.3237,1429.4000,2182.8000,-753.4000,0.0566,324.8636,4.4000,1.0000,445.4694,4.9000,1.0000,770.3330,0.0000,0.0000,2628.2694,1104.5364,-1523.7330,11.3986,4.1013,14930.8000,0.0000,14930.8000,0.3871,4035.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4035.3514,0.0000,0.0000,0.0000,10895.4486,10895.4486,11.0011,9.6331,10.3171,-2.4999,-37498.9794,7.1070,1224.6261,12.2463,7.1070,0.0000,13.0504,9.6331,8.3568,8.9950,-4.3733,-34986.6822,7.1070,2432.1200,24.3212,7.1070,0.0000,45.8886,8.3568,7.7957,8.0763,-2.1971,-15379.6757,7.1070,2894.9981,28.9500,7.1070,0.0000,59.9113,7.1070,50.9022,4.7380,0.0000,118.8503,169.7525,-41997.7000,-87865.3372,-87865.3372
7700.0000,7.7705,18.8685,16656.4000,114491.8000,-97835.4000,2.9684,3785.5455,4.4000,1.0000,25442.6222,4.5000,1.0000,29228.1677,0.0000,0.0000,139934.4222,12870.8545,-127063.5677,12.4229,5.1256,17145.2000,0.0000,17145.2000,0.4445,4633.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4633.8378,0.0000,0.0000,0.0000,12511.3622,12511.3622,11.9648,4.2375,33383.4000,0.0000,33383.4000,0.8655,7587.1364,4.4000,1.0000,0.0000,0.0000,0.0000,7587.1364,0.0000,0.0000,0.0000,25796.2636,25796.2636,11.0203,3.7230,908.2000,0.0000,908.2000,0.0235,245.4595,3.7000,1.0000,0.0000,0.0000,0.0000,245.4595,0.0000,0.0000,0.0000,662.7405,662.7405,10.9960,15.6966,1805.4000,1900.6000,-95.2000,0.0493,410.3182,4.4000,1.0000,387.8776,4.9000,1.0000,798.1957,0.0000,0.0000,2288.4776,1395.0818,-893.3957,11.0287,3.7314,14246.9000,0.0000,14246.9000,0.3694,3850.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3850.5135,0.0000,0.0000,0.0000,10396.3865,10396.3865,10.6480,9.4583,10.0532,-2.1663,-32494.0682,7.0810,1234.1181,12.3412,7.0810,0.0000,12.9077,9.4583,8.3911,8.9247,-3.6432,-29145.5021,7.0810,2430.7234,24.3072,7.0810,0.0000,45.3867,8.3911,7.7705,8.0808,-2.4215,-16950.6403,7.0810,2883.8223,28.8382,7.0810,0.0000,59.2560,7.0810,50.3912,4.7207,0.0000,117.5504,167.9416,-32246.9000,-78590.2106,-78590.2106
7701.0000,7.7060,17.1135,26132.5000,71743.6000,-45611.1000,1.8601,5939.2045,4.4000,1.0000,15943.0222,4.5000,1.0000,21882.2268,0.0000,0.0000,87686.6222,20193.2955,-67493.3268,10.7857,3.4884,17170.0000,0.0000,17170.0000,0.4452,4640.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4640.5405,0.0000,0.0000,0.0000,12529.4595,12529.4595,10.2140,2.4867,40575.4000,0.0000,40575.4000,1.0520,9221.6818,4.4000,1.0000,0.0000,0.0000,0.0000,9221.6818,0.0000,0.0000,0.0000,31353.7182,31353.7182,8.7833,1.4860,995.3000,0.0000,995.3000,0.0258,269.0000,3.7000,1.0000,0.0000,0.0000,0.0000,269.0000,0.0000,0.0000,0.0000,726.3000,726.3000,8.7502,8.3770,2567.1000,1567.9000,999.2000,0.0666,583.4318,4.4000,1.0000,319.9796,4.9000,1.0000,903.4114,0.0000,0.0000,1887.8796,1983.6682,95.7886,8.7458,1.4485,13050.2000,0.0000,13050.2000,0.3384,3527.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3527.0811,0.0000,0.0000,0.0000,9523.1189,9523.1189,8.3112,10.1770,9.2441,2.7259,40888.5956,5.6819,1025.7606,10.2576,5.6819,0.0000,6.6689,10.1770,8.1787,9.1778,-5.4743,-43794.2914,5.6819,1928.8957,19.2890,5.6819,0.0000,23.4496,8.1787,7.7060,7.9423,-1.4799,-10359.2458,5.6819,2328.3967,23.2840,5.6819,0.0000,30.6153,5.6819,27.5180,3.7880,0.0000,60.7338,88.2518,27179.0000,-13264.9416,-13264.9416
7702.0000,7.6523,16.4385,29996.0000,67458.5000,-37462.5000,1.7490,6817.2727,4.4000,1.0000,14990.7778,4.5000,1.0000,21808.0505,0.0000,0.0000,82449.2778,23178.7273,-59270.5505,10.4515,3.1542,14527.4000,0.0000,14527.4000,0.3766,3926.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3926.3243,0.0000,0.0000,0.0000,10601.0757,10601.0757,9.9508,2.2236,43492.9000,0.0000,43492.9000,1.1276,9884.7500,4.4000,1.0000,0.0000,0.0000,0.0000,9884.7500,0.0000,0.0000,0.0000,33608.1500,33608.1500,8.3636,1.0663,582.9000,0.0000,582.9000,0.0151,157.5405,3.7000,1.0000,0.0000,0.0000,0.0000,157.5405,0.0000,0.0000,0.0000,425.3595,425.3595,8.3435,3.2363,4443.6000,966.9000,3476.7000,0.1152,1009.9091,4.4000,1.0000,197.3265,4.9000,1.0000,1207.2356,0.0000,0.0000,1164.2265,3433.6909,2269.4644,8.2363,0.9390,10656.7000,0.0000,10656.7000,0.2763,2880.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2880.1892,0.0000,0.0000,0.0000,7776.5108,7776.5108,7.8691,10.0324,8.9508,3.0538,45807.1566,5.4898,1003.9250,10.0393,5.4898,0.0000,6.0151,10.0324,8.2455,9.1390,-4.7295,-37836.3970,5.4898,1866.8591,18.6686,5.4898,0.0000,21.1506,8.2455,7.6523,7.9489,-1.7944,-12560.7499,5.4898,2249.0100,22.4901,5.4898,0.0000,27.6138,5.4898,25.0395,3.6599,0.0000,54.7796,79.8191,35274.1000,-4589.9902,-4589.9902
7703.0000,7.6911,14.7027,36213.0000,53702.6000,-17489.6000,1.3923,8230.2273,4.4000,1.0000,11933.9111,4.5000,1.0000,20164.1384,0.0000,0.0000,65636.5111,27982.7727,-37653.7384,9.1776,1.8803,14177.9000,0.0000,14177.9000,0.3676,3831.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3831.8649,0.0000,0.0000,0.0000,10346.0351,10346.0351,8.7691,1.0419,84825.0000,0.0000,84825.0000,2.1992,19278.4091,4.4000,1.0000,0.0000,0.0000,0.0000,19278.4091,0.0000,0.0000,0.0000,65546.5909,65546.5909,6.1816,-1.1157,433.3000,0.0000,433.3000,0.0112,117.1081,3.7000,1.0000,0.0000,0.0000,0.0000,117.1081,0.0000,0.0000,0.0000,316.1919,316.1919,6.1691,-0.6511,6448.7000,485.8000,5962.9000,0.1672,1465.6136,4.4000,1.0000,99.1429,4.9000,1.0000,1564.7565,0.0000,0.0000,584.9429,4983.0864,4398.1435,5.9955,-1.3018,9289.0000,0.0000,9289.0000,0.2408,2510.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2510.5405,0.0000,0.0000,0.0000,6778.4595,6778.4595,5.7279,10.4653,8.0966,8.0004,120006.4829,6.5677,1247.3414,12.4734,6.5677,0.0000,10.2991,10.4653,8.3730,9.4192,-6.6253,-53002.2922,6.5677,2206.1610,22.0616,6.5677,0.0000,36.2141,8.3730,7.6911,8.0321,-2.4675,-17272.5082,6.5677,2680.5855,26.8059,6.5677,0.0000,47.2804,6.5677,40.9687,4.3784,0.0000,93.7935,134.7623,97198.5000,49731.6825,49731.6825
7704.0000,7.7329,13.3722,40211.5000,47201.8000,-6990.3000,1.2238,9138.9773,4.4000,1.0000,10489.2889,4.5000,1.0000,19628.2662,0.0000,0.0000,57691.0889,31072.5227,-26618.5662,8.7178,1.4205,14178.0000,0.0000,14178.0000,0.3676,3831.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3831.8919,0.0000,0.0000,0.0000,10346.1081,10346.1081,8.3350,0.6077,105045.0000,0.0000,105045.0000,2.7235,23873.8636,4.4000,1.0000,0.0000,0.0000,0.0000,23873.8636,0.0000,0.0000,0.0000,81171.1364,81171.1364,5.3316,-1.9656,436.1000,0.0000,436.1000,0.0113,117.8649,3.7000,1.0000,0.0000,0.0000,0.0000,117.8649,0.0000,0.0000,0.0000,318.2351,318.2351,5.3199,-2.0378,8131.3000,249.6000,7881.7000,0.2108,1848.0227,4.4000,1.0000,50.9388,4.9000,1.0000,1898.9615,0.0000,0.0000,300.5388,6283.2773,5982.7385,5.0985,-2.1988,5185.9000,0.0000,5185.9000,0.1345,1401.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1401.5946,0.0000,0.0000,0.0000,3784.3054,3784.3054,4.9585,10.2393,7.5989,9.5148,142722.1880,7.0072,1360.8103,13.6081,7.0072,0.0000,12.5082,10.2393,8.5260,9.3826,-5.7881,-46304.9433,7.0072,2357.5623,23.5756,7.0072,0.0000,43.9821,8.5260,7.7329,8.1294,-3.0619,-21433.2874,7.0072,2847.5768,28.4758,7.0072,0.0000,57.4222,7.0072,48.9590,4.6715,0.0000,113.9125,162.8714,125736.4000,74983.9573,74983.9573
7705.0000,7.7596,11.9269,44125.7000,42942.8000,1182.9000,1.1440,10028.5682,4.4000,1.0000,9542.8444,4.5000,1.0000,19571.4126,0.0000,0.0000,52485.6444,34097.1318,-18388.5126,8.4411,1.1438,14206.4000,0.0000,14206.4000,0.3683,3839.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3839.5676,0.0000,0.0000,0.0000,10366.8324,10366.8324,8.0569,0.3296,109085.4000,0.0000,109085.4000,2.8282,24792.1364,4.4000,1.0000,0.0000,0.0000,0.0000,24792.1364,0.0000,0.0000,0.0000,84293.2636,84293.2636,4.9330,-2.3643,431.6000,0.0000,431.6000,0.0112,116.6486,3.7000,1.0000,0.0000,0.0000,0.0000,116.6486,0.0000,0.0000,0.0000,314.9514,314.9514,4.9213,-2.7759,10437.7000,26.1000,10411.6000,0.2706,2372.2045,4.4000,1.0000,5.3265,4.9000,1.0000,2377.5311,0.0000,0.0000,31.4265,8065.4955,8034.0689,4.6235,-2.6738,1598.5000,0.0000,1598.5000,0.0414,432.0270,3.7000,1.0000,0.0000,0.0000,0.0000,432.0270,0.0000,0.0000,0.0000,1166.4730,1166.4730,4.5803,10.0505,7.3154,9.8401,147600.8782,6.9958,1376.0639,13.7606,6.9958,0.0000,12.4474,10.0505,8.5517,9.3011,-5.0552,-40441.6363,6.9958,2362.1363,23.6214,6.9958,0.0000,43.7680,8.5517,7.7596,8.1557,-3.0532,-21372.1653,6.9958,2839.6299,28.3963,6.9958,0.0000,57.1427,6.9958,48.7404,4.6639,0.0000,113.3580,162.0984,136916.4000,85787.0767,85787.0767
7706.0000,7.8174,10.2176,47419.9000,39292.6000,8127.3000,1.2294,10777.2500,4.4000,1.0000,8731.6889,4.5000,1.0000,19508.9389,0.0000,0.0000,48024.2889,36642.6500,-11381.6389,8.2015,0.9042,14208.1000,0.0000,14208.1000,0.3684,3840.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3840.0270,0.0000,0.0000,0.0000,10368.0730,10368.0730,7.8516,0.1244,122974.4000,0.0000,122974.4000,3.1883,27948.7273,4.4000,1.0000,0.0000,0.0000,0.0000,27948.7273,0.0000,0.0000,0.0000,95025.6727,95025.6727,4.6454,-2.6519,436.7000,0.0000,436.7000,0.0113,118.0270,3.7000,1.0000,0.0000,0.0000,0.0000,118.0270,0.0000,0.0000,0.0000,318.6730,318.6730,4.6346,-3.0926,11631.9000,0.0000,11631.9000,0.3016,2643.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2643.6136,0.0000,0.0000,0.0000,8988.2864,8988.2864,4.3314,-2.9659,913.6000,0.0000,913.6000,0.0237,246.9189,3.7000,1.0000,0.0000,0.0000,0.0000,246.9189,0.0000,0.0000,0.0000,666.6811,666.6811,4.3089,9.7217,7.0153,10.6949,160423.5745,7.6841,1532.1320,15.3213,7.6841,0.0000,16.4949,9.7217,8.6090,9.1653,-4.1223,-32978.3325,7.6841,2610.0259,26.1003,7.6841,0.0000,58.0001,8.6090,7.8174,8.2132,-3.3514,-23459.4948,7.6841,3111.0444,31.1104,7.6841,0.0000,75.7239,7.6841,63.1090,5.1227,0.0000,150.2189,213.3278,158292.0000,103985.7472,103985.7472
7707.0000,7.8329,8.6864,50906.6000,35739.8000,15166.8000,1.3198,11569.6818,4.4000,1.0000,7942.1778,4.5000,1.0000,19511.8596,0.0000,0.0000,43681.9778,39336.9182,-4345.0596,7.9797,0.6824,14207.9000,0.0000,14207.9000,0.3684,3839.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3839.9730,0.0000,0.0000,0.0000,10367.9270,10367.9270,7.6293,-0.0979,119150.8000,0.0000,119150.8000,3.0892,27079.7273,4.4000,1.0000,0.0000,0.0000,0.0000,27079.7273,0.0000,0.0000,0.0000,92071.0727,92071.0727,4.5176,-2.7797,431.6000,0.0000,431.6000,0.0112,116.6486,3.7000,1.0000,0.0000,0.0000,0.0000,116.6486,0.0000,0.0000,0.0000,314.9514,314.9514,4.5069,-3.2204,12157.0000,0.0000,12157.0000,0.3152,2762.9545,4.4000,1.0000,0.0000,0.0000,0.0000,2762.9545,0.0000,0.0000,0.0000,9394.0455,9394.0455,4.1894,-3.1079,399.4000,0.0000,399.4000,0.0104,107.9459,3.7000,1.0000,0.0000,0.0000,0.0000,107.9459,0.0000,0.0000,0.0000,291.4541,291.4541,4.1796,9.5490,6.8643,10.5913,158869.9158,7.6712,1540.0914,15.4009,7.6712,0.0000,16.4120,9.5490,8.5751,9.0620,-3.6019,-28815.0196,7.6712,2617.4864,26.1749,7.6712,0.0000,57.7089,8.5751,7.8329,8.2040,-3.1372,-21960.5051,7.6712,3107.1003,31.0710,7.6712,0.0000,75.3436,7.6712,62.8179,5.1142,0.0000,149.4645,212.2824,161513.5000,108094.3910,108094.3910
7708.0000,7.8695,7.4050,54457.0000,32360.0000,22097.0000,1.4119,12376.5909,4.4000,1.0000,7191.1111,4.5000,1.0000,19567.7020,0.0000,0.0000,39551.1111,42080.4091,2529.2980,7.7905,0.4932,14207.8000,0.0000,14207.8000,0.3684,3839.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3839.9459,0.0000,0.0000,0.0000,10367.8541,10367.8541,7.4670,-0.2603,130778.3000,0.0000,130778.3000,3.3907,29722.3409,4.4000,1.0000,0.0000,0.0000,0.0000,29722.3409,0.0000,0.0000,0.0000,101055.9591,101055.9591,4.3131,-2.9842,436.8000,0.0000,436.8000,0.0113,118.0541,3.7000,1.0000,0.0000,0.0000,0.0000,118.0541,0.0000,0.0000,0.0000,318.7459,318.7459,4.3032,-3.4241,13335.8000,0.0000,13335.8000,0.3458,3030.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3030.8636,0.0000,0.0000,0.0000,10304.9364,10304.9364,3.9816,-3.3157,399.4000,0.0000,399.4000,0.0104,107.9459,3.7000,1.0000,0.0000,0.0000,0.0000,107.9459,0.0000,0.0000,0.0000,291.4541,291.4541,3.9725,9.2930,6.6327,11.3654,170480.5418,8.3076,1685.5304,16.8553,8.3076,0.0000,20.8442,9.2930,8.5691,8.9311,-2.8991,-23192.8268,8.3076,2850.9730,28.5097,8.3076,0.0000,73.2935,8.5691,7.8695,8.2193,-3.2028,-22419.4675,8.3076,3362.5365,33.6254,8.3076,0.0000,95.6906,8.3076,78.2431,5.5384,0.0000,189.8284,268.0715,181255.1000,124868.2475,124868.2475
7709.0000,7.8686,6.7564,56284.7000,30463.0000,25821.7000,1.4593,12791.9773,4.4000,1.0000,6769.5556,4.5000,1.0000,19561.5328,0.0000,0.0000,37232.5556,43492.7227,6260.1672,7.6722,0.3749,14207.7000,0.0000,14207.7000,0.3684,3839.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3839.9189,0.0000,0.0000,0.0000,10367.7811,10367.7811,7.3471,-0.3802,125905.4000,0.0000,125905.4000,3.2643,28614.8636,4.4000,1.0000,0.0000,0.0000,0.0000,28614.8636,0.0000,0.0000,0.0000,97290.5364,97290.5364,4.2955,-3.0018,431.5000,0.0000,431.5000,0.0112,116.6216,3.7000,1.0000,0.0000,0.0000,0.0000,116.6216,0.0000,0.0000,0.0000,314.8784,314.8784,4.2856,-3.4417,14804.9000,0.0000,14804.9000,0.3838,3364.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3364.7500,0.0000,0.0000,0.0000,11440.1500,11440.1500,3.9268,-3.3705,913.6000,0.0000,913.6000,0.0237,246.9189,3.7000,1.0000,0.0000,0.0000,0.0000,246.9189,0.0000,0.0000,0.0000,666.6811,666.6811,3.9059,9.1576,6.5317,11.1625,167437.0525,8.2660,1684.8635,16.8486,8.2660,0.0000,20.5334,9.1576,8.5196,8.8386,-2.5426,-20340.7611,8.2660,2848.3006,28.4830,8.2660,0.0000,72.2004,8.5196,7.8686,8.1941,-2.9652,-20756.0973,8.2660,3349.4909,33.4949,8.2660,0.0000,94.2635,8.2660,77.1702,5.5107,0.0000,186.9972,264.1674,182084.8000,126340.1941,126340.1941
7710.0000,7.8920,6.0630,58517.9000,28239.6000,30278.3000,1.5172,13299.5227,4.4000,1.0000,6275.4667,4.5000,1.0000,19574.9894,0.0000,0.0000,34515.0667,45218.3773,10703.3106,7.5830,0.2857,14207.6000,0.0000,14207.6000,0.3684,3839.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3839.8919,0.0000,0.0000,0.0000,10367.7081,10367.7081,7.2837,-0.4436,137491.1000,0.0000,137491.1000,3.5647,31247.9773,4.4000,1.0000,0.0000,0.0000,0.0000,31247.9773,0.0000,0.0000,0.0000,106243.1227,106243.1227,4.2165,-3.0808,575.8000,0.0000,575.8000,0.0149,155.6216,3.7000,1.0000,0.0000,0.0000,0.0000,155.6216,0.0000,0.0000,0.0000,420.1784,420.1784,4.2043,-3.5229,15271.6000,0.0000,15271.6000,0.3959,3470.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3470.8182,0.0000,0.0000,0.0000,11800.7818,11800.7818,3.8637,-3.4336,4855.6000,0.0000,4855.6000,0.1259,1312.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1312.3243,0.0000,0.0000,0.0000,3543.2757,3543.2757,3.7614,8.9071,6.3342,11.8825,178237.9662,8.9805,1847.1295,18.4713,8.9805,0.0000,26.3313,8.9071,8.4891,8.6981,-1.8097,-14477.3664,8.9805,3113.7414,31.1374,8.9805,0.0000,92.5875,8.4891,7.8920,8.1906,-2.9546,-20682.2225,8.9805,3639.5784,36.3958,8.9805,0.0000,120.8804,8.9805,96.9935,5.9870,0.0000,239.7992,336.7926,202680.0000,143078.3773,143078.3773
7711.0000,7.8065,7.6094,53170.4000,32758.4000,20412.0000,1.3785,12084.1818,4.4000,1.0000,7279.6444,4.5000,1.0000,19363.8263,0.0000,0.0000,40038.0444,41086.2182,1048.1737,7.7685,0.4712,14207.9000,0.0000,14207.9000,0.3684,3839.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3839.9730,0.0000,0.0000,0.0000,10367.9270,10367.9270,7.3927,-0.3346,84837.4000,0.0000,84837.4000,2.1996,19281.2273,4.4000,1.0000,0.0000,0.0000,0.0000,19281.2273,0.0000,0.0000,0.0000,65556.1727,65556.1727,5.0159,-2.2814,523.1000,0.0000,523.1000,0.0136,141.3784,3.7000,1.0000,0.0000,0.0000,0.0000,141.3784,0.0000,0.0000,0.0000,381.7216,381.7216,5.0021,-2.7252,14806.6000,0.0000,14806.6000,0.3839,3365.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3365.1364,0.0000,0.0000,0.0000,11441.4636,11441.4636,4.5873,-2.7100,16339.0000,0.0000,16339.0000,0.4236,4415.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4415.9459,0.0000,0.0000,0.0000,11923.0541,11923.0541,4.1550,9.0847,6.6199,9.0649,135972.7797,7.1513,1451.7929,14.5179,7.1513,0.0000,13.2961,9.0847,8.3828,8.7337,-2.4200,-19360.2120,7.1513,2475.6183,24.7562,7.1513,0.0000,46.7525,8.3828,7.8065,8.0947,-2.2706,-15894.0549,7.1513,2910.6631,29.1066,7.1513,0.0000,61.0391,7.1513,51.7805,4.7675,0.0000,121.0877,172.8682,151126.0000,100718.5128,100718.5128
7712.0000,7.7504,13.7708,43242.6000,53878.7000,-10636.1000,1.3969,9827.8636,4.4000,1.0000,11973.0444,4.5000,1.0000,21800.9081,0.0000,0.0000,65851.7444,33414.7364,-32437.0081,9.0624,1.7651,14207.7000,0.0000,14207.7000,0.3684,3839.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3839.9189,0.0000,0.0000,0.0000,10367.7811,10367.7811,8.6430,0.9158,65140.1000,0.0000,65140.1000,1.6889,14804.5682,4.4000,1.0000,0.0000,0.0000,0.0000,14804.5682,0.0000,0.0000,0.0000,50335.5318,50335.5318,6.6071,-0.6902,716.8000,0.0000,716.8000,0.0186,193.7297,3.7000,1.0000,0.0000,0.0000,0.0000,193.7297,0.0000,0.0000,0.0000,523.0703,523.0703,6.5860,-1.1413,13516.4000,0.0000,13516.4000,0.3504,3071.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3071.9091,0.0000,0.0000,0.0000,10444.4909,10444.4909,6.1635,-1.1338,17367.3000,0.0000,17367.3000,0.4503,4693.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4693.8649,0.0000,0.0000,0.0000,12673.4351,12673.4351,5.6509,8.7254,7.1882,5.0676,76013.8111,6.4102,1268.1439,12.6814,6.4102,0.0000,9.5758,8.7254,8.3590,8.5422,-1.1325,-9059.8654,6.4102,2237.9215,22.3792,6.4102,0.0000,33.6709,8.3590,7.7504,8.0547,-2.1495,-15046.6445,6.4102,2613.6634,26.1366,6.4102,0.0000,43.9601,6.4102,38.3243,4.2734,0.0000,87.2068,125.5311,100312.2000,51907.3011,51907.3011
7713.0000,7.6994,15.7738,35437.4000,66019.0000,-30581.6000,1.7117,8053.9545,4.4000,1.0000,14670.8889,4.5000,1.0000,22724.8434,0.0000,0.0000,80689.8889,27383.4455,-53306.4434,10.1163,2.8190,19612.5000,0.0000,19612.5000,0.5085,5300.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5300.6757,0.0000,0.0000,0.0000,14311.8243,14311.8243,9.4674,1.7402,32712.0000,0.0000,32712.0000,0.8481,7434.5455,4.4000,1.0000,0.0000,0.0000,0.0000,7434.5455,0.0000,0.0000,0.0000,25277.4545,25277.4545,8.3214,1.0241,902.1000,0.0000,902.1000,0.0234,243.8108,3.7000,1.0000,0.0000,0.0000,0.0000,243.8108,0.0000,0.0000,0.0000,658.2892,658.2892,8.2915,0.7586,11111.7000,179.4000,10932.3000,0.2881,2525.3864,4.4000,1.0000,36.6122,4.9000,1.0000,2561.9986,0.0000,0.0000,216.0122,8586.3136,8370.3014,7.9120,0.6147,16681.7000,0.0000,16681.7000,0.4325,4508.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4508.5676,0.0000,0.0000,0.0000,12173.1324,12173.1324,7.3601,8.2883,7.8242,1.3648,20472.5772,5.7184,1099.3524,10.9935,5.7184,0.0000,6.7981,8.2883,8.3331,8.3107,0.1235,988.1322,5.7184,2017.0192,20.1702,5.7184,0.0000,23.9038,8.3331,7.6994,8.0163,-1.9966,-13976.1510,5.7184,2335.6037,23.3560,5.7184,0.0000,31.2084,5.7184,28.0054,3.8123,0.0000,61.9103,89.9156,50259.0000,7484.5584,7484.5584
7714.0000,7.7154,17.9303,23767.6000,91490.4000,-67722.8000,2.3721,5401.7273,4.4000,1.0000,20331.2000,4.5000,1.0000,25732.9273,0.0000,0.0000,111821.6000,18365.8727,-93455.7273,11.5198,4.2225,24559.9000,0.0000,24559.9000,0.6368,6637.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6637.8108,0.0000,0.0000,0.0000,17922.0892,17922.0892,10.7903,3.0630,23415.7000,0.0000,23415.7000,0.6071,5321.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5321.7500,0.0000,0.0000,0.0000,18093.9500,18093.9500,10.0537,2.7564,1185.8000,0.0000,1185.8000,0.0307,320.4865,3.7000,1.0000,0.0000,0.0000,0.0000,320.4865,0.0000,0.0000,0.0000,865.3135,865.3135,10.0185,3.1025,8492.1000,572.2000,7919.9000,0.2202,1930.0227,4.4000,1.0000,116.7755,4.9000,1.0000,2046.7982,0.0000,0.0000,688.9755,6562.0773,5873.1018,9.7794,2.4821,14625.0000,0.0000,14625.0000,0.3792,3952.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3952.7027,0.0000,0.0000,0.0000,10672.2973,10672.2973,9.3449,7.7691,8.5570,-2.5807,-38709.8606,6.3690,1185.1181,11.8512,6.3690,0.0000,9.3926,7.7691,8.2849,8.0270,1.5837,12669.7943,6.3690,2275.0843,22.7508,6.3690,0.0000,33.0266,8.2849,7.7154,8.0002,-1.9984,-13988.9092,6.3690,2603.2160,26.0322,6.3690,0.0000,43.1189,6.3690,37.6519,4.2460,0.0000,85.5381,123.1900,3983.5000,-40028.9755,-40028.9755
7715.0000,7.7233,18.5664,18849.7000,105614.9000,-86765.2000,2.7383,4284.0227,4.4000,1.0000,23469.9778,4.5000,1.0000,27754.0005,0.0000,0.0000,129084.8778,14565.6773,-114519.2005,12.0334,4.7361,29300.1000,0.0000,29300.1000,0.7597,7918.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7918.9459,0.0000,0.0000,0.0000,21381.1541,21381.1541,11.2286,4.0439,21314.6000,960.3000,20354.3000,0.5526,4844.2273,4.4000,1.0000,195.9796,4.9000,1.0000,5040.2069,0.0000,0.0000,1156.2796,16470.3727,15314.0931,10.6523,3.3550,1097.3000,0.0000,1097.3000,0.0284,296.5676,3.7000,1.0000,0.0000,0.0000,0.0000,296.5676,0.0000,0.0000,0.0000,800.7324,800.7324,10.6221,4.6403,6552.8000,949.9000,5602.9000,0.1699,1489.2727,4.4000,1.0000,193.8571,4.9000,1.0000,1683.1299,0.0000,0.0000,1143.7571,5063.5273,3919.7701,10.4746,3.1773,13253.9000,0.0000,13253.9000,0.3436,3582.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3582.1351,0.0000,0.0000,0.0000,9671.7649,9671.7649,10.1106,7.8665,8.9885,-3.9751,-59626.5657,6.8888,1257.6579,12.5766,6.8888,0.0000,11.8848,7.8665,8.1557,8.0111,0.9607,7685.2423,6.8888,2462.4974,24.6250,6.8888,0.0000,41.7900,8.1557,7.7233,7.9395,-1.6415,-11490.3625,6.8888,2823.3026,28.2330,6.8888,0.0000,54.5602,6.8888,46.7165,4.5925,0.0000,108.2351,154.9516,-17156.7000,-63431.6859,-63431.6859
7716.0000,7.7016,18.8460,15349.7000,110051.8000,-94702.1000,2.8533,3488.5682,4.4000,1.0000,24455.9556,4.5000,1.0000,27944.5237,0.0000,0.0000,134507.7556,11861.1318,-122646.6237,12.3305,5.0332,29297.8000,0.0000,29297.8000,0.7596,7918.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7918.3243,0.0000,0.0000,0.0000,21379.4757,21379.4757,11.5236,5.6659,20352.8000,3160.1000,17192.7000,0.5277,4625.6364,4.4000,1.0000,644.9184,4.9000,1.0000,5270.5547,0.0000,0.0000,3805.0184,15727.1636,11922.1453,11.0736,3.7763,1275.0000,0.0000,1275.0000,0.0331,344.5946,3.7000,1.0000,0.0000,0.0000,0.0000,344.5946,0.0000,0.0000,0.0000,930.4054,930.4054,11.0385,6.5019,4976.9000,1318.8000,3658.1000,0.1290,1131.1136,4.4000,1.0000,269.1429,4.9000,1.0000,1400.2565,0.0000,0.0000,1587.9429,3845.7864,2257.8435,10.9533,3.6560,10683.0000,0.0000,10683.0000,0.2770,2887.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2887.2973,0.0000,0.0000,0.0000,7795.7027,7795.7027,10.6591,7.9357,9.2974,-4.8106,-72158.7207,6.8695,1237.2608,12.3726,6.8695,0.0000,11.7852,7.9357,8.1041,8.0199,0.5578,4462.1414,6.8695,2454.6381,24.5464,6.8695,0.0000,41.4397,8.1041,7.7016,7.9028,-1.5235,-10664.4718,6.8695,2820.0154,28.2002,6.8695,0.0000,54.1029,6.8695,46.3573,4.5797,0.0000,107.3279,153.6851,-32595.5000,-78361.0512,-78361.0512
7717.0000,7.6794,19.0588,12395.2000,113636.1000,-101240.9000,2.9462,2817.0909,4.4000,1.0000,25252.4667,4.5000,1.0000,28069.5576,0.0000,0.0000,138888.5667,9578.1091,-129310.4576,12.6647,5.3675,29064.8000,0.0000,29064.8000,0.7536,7855.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7855.3514,0.0000,0.0000,0.0000,21209.4486,21209.4486,11.8471,6.4575,16612.0000,3225.2000,13386.8000,0.4307,3775.4545,4.4000,1.0000,658.2041,4.9000,1.0000,4433.6586,0.0000,0.0000,3883.4041,12836.5455,8953.1414,11.5019,4.2046,1148.8000,0.0000,1148.8000,0.0298,310.4865,3.7000,1.0000,0.0000,0.0000,0.0000,310.4865,0.0000,0.0000,0.0000,838.3135,838.3135,11.4696,12.3837,3147.8000,2259.1000,888.7000,0.0816,715.4091,4.4000,1.0000,461.0408,4.9000,1.0000,1176.4499,0.0000,0.0000,2720.1408,2432.3909,-287.7499,11.4807,4.1834,9311.8000,0.0000,9311.8000,0.2414,2516.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2516.7027,0.0000,0.0000,0.0000,6795.0973,6795.0973,11.2187,7.9315,9.5751,-5.6842,-85262.5360,6.7250,1196.6336,11.9663,6.7250,0.0000,11.0570,7.9315,8.0789,8.0052,0.4778,3822.7347,6.7250,2404.5687,24.0457,6.7250,0.0000,38.8790,8.0789,7.6794,7.8792,-1.4803,-10362.4053,6.7250,2763.6116,27.6361,6.7250,0.0000,50.7597,6.7250,43.7239,4.4833,0.0000,100.6957,144.4196,-47440.0000,-91802.2067,-91802.2067
7718.0000,7.6610,19.1869,10339.4000,114753.0000,-104413.6000,2.9752,2349.8636,4.4000,1.0000,25500.6667,4.5000,1.0000,27850.5303,0.0000,0.0000,140253.6667,7989.5364,-132264.1303,12.8632,5.5659,29064.2000,0.0000,29064.2000,0.7535,7855.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7855.1892,0.0000,0.0000,0.0000,21209.0108,21209.0108,12.0290,4.3123,13726.8000,12.0000,13714.8000,0.3559,3119.7273,4.4000,1.0000,2.4490,4.9000,1.0000,3122.1763,0.0000,0.0000,14.4490,10607.0727,10592.6237,11.6124,4.3151,1093.8000,0.0000,1093.8000,0.0284,295.6216,3.7000,1.0000,0.0000,0.0000,0.0000,295.6216,0.0000,0.0000,0.0000,798.1784,798.1784,11.5810,16.6507,2323.1000,2575.1000,-252.0000,0.0668,527.9773,4.4000,1.0000,525.5306,4.9000,1.0000,1053.5079,0.0000,0.0000,3100.6306,1795.1227,-1305.5079,11.6323,4.3350,8283.5000,0.0000,8283.5000,0.2148,2238.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2238.7838,0.0000,0.0000,0.0000,6044.7162,6044.7162,11.3946,8.0350,9.7148,-5.6943,-85415.0616,6.5918,1165.8259,11.6583,6.5918,0.0000,10.4129,8.0350,8.0507,8.0429,0.0499,399.4626,6.5918,2352.9858,23.5299,6.5918,0.0000,36.6143,8.0507,7.6610,7.8558,-1.4156,-9909.5100,6.5918,2711.7052,27.1171,6.5918,0.0000,47.8030,6.5918,41.3836,4.3945,0.0000,94.8302,136.2138,-52509.3000,-94925.1090,-94925.1090
7719.0000,7.6553,19.3514,8130.3000,119407.9000,-111277.6000,3.0959,1847.7955,4.4000,1.0000,26535.0889,4.5000,1.0000,28382.8843,0.0000,0.0000,145942.9889,6282.5045,-139660.4843,12.9397,5.6424,29025.0000,0.0000,29025.0000,0.7525,7844.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7844.5946,0.0000,0.0000,0.0000,21180.4054,21180.4054,12.1383,4.4110,17028.5000,0.0000,17028.5000,0.4415,3870.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3870.1136,0.0000,0.0000,0.0000,13158.3864,13158.3864,11.6404,4.3431,908.2000,0.0000,908.2000,0.0235,245.4595,3.7000,1.0000,0.0000,0.0000,0.0000,245.4595,0.0000,0.0000,0.0000,662.7405,662.7405,11.6154,17.7576,1959.8000,2567.4000,-607.6000,0.0666,445.4091,4.4000,1.0000,523.9592,4.9000,1.0000,969.3683,0.0000,0.0000,3091.3592,1514.3909,-1576.9683,11.6750,4.3777,7255.1000,0.0000,7255.1000,0.1881,1960.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1960.8378,0.0000,0.0000,0.0000,5294.2622,5294.2622,11.4747,8.1840,9.8293,-5.7980,-86970.6593,6.8522,1205.8679,12.0587,6.8522,0.0000,11.6963,8.1840,8.0375,8.1107,-0.4839,-3871.1651,6.8522,2438.5440,24.3854,6.8522,0.0000,41.1272,8.0375,7.6553,7.8464,-1.4428,-10099.8338,6.8522,2820.0187,28.2002,6.8522,0.0000,53.6949,6.8522,46.0366,4.5681,0.0000,106.5184,152.5549,-57668.4000,-100941.6581,-100941.6581
7720.0000,7.6139,18.8617,11286.3000,89503.7000,-78217.4000,2.3205,2565.0682,4.4000,1.0000,19889.7111,4.5000,1.0000,22454.7793,0.0000,0.0000,109393.4111,8721.2318,-100672.1793,12.1567,4.8594,29024.8000,0.0000,29024.8000,0.7525,7844.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7844.5405,0.0000,0.0000,0.0000,21180.2595,21180.2595,11.2009,3.4736,17928.0000,0.0000,17928.0000,0.4648,4074.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4074.5455,0.0000,0.0000,0.0000,13853.4545,13853.4545,10.5758,3.2785,813.4000,0.0000,813.4000,0.0211,219.8378,3.7000,1.0000,0.0000,0.0000,0.0000,219.8378,0.0000,0.0000,0.0000,593.5622,593.5622,10.5490,16.1841,1812.4000,2186.3000,-373.9000,0.0567,411.9091,4.4000,1.0000,446.1837,4.9000,1.0000,858.0928,0.0000,0.0000,2632.4837,1400.4909,-1231.9928,10.6046,3.3073,8283.5000,0.0000,8283.5000,0.2148,2238.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2238.7838,0.0000,0.0000,0.0000,6044.7162,6044.7162,10.3318,8.5883,9.4600,-2.5759,-38638.8574,5.7456,1027.5162,10.2752,5.7456,0.0000,6.8958,8.5883,7.9814,8.2848,-1.6812,-13449.3653,5.7456,2028.9639,20.2896,5.7456,0.0000,24.2472,7.9814,7.6139,7.7976,-1.1634,-8143.9569,5.7456,2369.7997,23.6980,5.7456,0.0000,31.6567,5.7456,28.3732,3.8304,0.0000,62.7996,91.1728,-22541.6000,-60232.1797,-60232.1797
7721.0000,7.6047,18.4598,15351.9000,86772.9000,-71421.0000,2.2497,3489.0682,4.4000,1.0000,19282.8667,4.5000,1.0000,22771.9348,0.0000,0.0000,106055.7667,11862.8318,-94192.9348,11.6081,4.3108,29024.0000,0.0000,29024.0000,0.7525,7844.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7844.3243,0.0000,0.0000,0.0000,21179.6757,21179.6757,10.7079,2.9806,28544.1000,0.0000,28544.1000,0.7401,6487.2955,4.4000,1.0000,0.0000,0.0000,0.0000,6487.2955,0.0000,0.0000,0.0000,22056.8045,22056.8045,9.7705,2.4732,857.8000,0.0000,857.8000,0.0222,231.8378,3.7000,1.0000,0.0000,0.0000,0.0000,231.8378,0.0000,0.0000,0.0000,625.9622,625.9622,9.7439,11.8057,2003.7000,1629.0000,374.7000,0.0519,455.3864,4.4000,1.0000,332.4490,4.9000,1.0000,787.8353,0.0000,0.0000,1961.4490,1548.3136,-413.1353,9.7614,2.4641,9654.6000,0.0000,9654.6000,0.2503,2609.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2609.3514,0.0000,0.0000,0.0000,7045.2486,7045.2486,9.4620,8.8943,9.1781,-0.8904,-13356.6816,6.1002,1104.4618,11.0446,6.1002,0.0000,8.2528,8.8943,8.0112,8.4528,-2.5971,-20776.9470,6.1002,2138.1699,21.3817,6.1002,0.0000,29.0190,8.0112,7.6047,7.8080,-1.3664,-9564.7506,6.1002,2514.8788,25.1488,6.1002,0.0000,37.8866,6.1002,33.4447,4.0668,0.0000,75.1584,108.6032,-2965.8000,-43698.3792,-43698.3792
