Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7722.0000,7.6054,18.1126,18622.2000,83906.3000,-65284.1000,2.1754,4232.3182,4.4000,1.0000,18645.8444,4.5000,1.0000,22878.1626,0.0000,0.0000,102552.1444,14389.8818,-88162.2626,11.2143,3.9170,23866.7000,0.0000,23866.7000,0.6188,6450.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6450.4595,0.0000,0.0000,0.0000,17416.2405,17416.2405,10.5013,2.7741,39622.8000,0.0000,39622.8000,1.0273,9005.1818,4.4000,1.0000,0.0000,0.0000,0.0000,9005.1818,0.0000,0.0000,0.0000,30617.6182,30617.6182,9.2480,1.9507,530.9000,0.0000,530.9000,0.0138,143.4865,3.7000,1.0000,0.0000,0.0000,0.0000,143.4865,0.0000,0.0000,0.0000,387.4135,387.4135,9.2322,9.7630,2195.4000,1505.7000,689.7000,0.0569,498.9545,4.4000,1.0000,307.2857,4.9000,1.0000,806.2403,0.0000,0.0000,1812.9857,1696.4455,-116.5403,9.2369,1.9396,12739.7000,0.0000,12739.7000,0.3303,3443.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3443.1622,0.0000,0.0000,0.0000,9296.5378,9296.5378,8.8564,9.0315,8.9440,0.2852,4278.0942,6.3337,1158.5976,11.5860,6.3337,0.0000,9.2374,9.0315,8.0710,8.5513,-2.9330,-23464.3129,6.3337,2210.3535,22.1035,6.3337,0.0000,32.4809,8.0710,7.6054,7.8382,-1.6250,-11374.7741,6.3337,2607.6198,26.0762,6.3337,0.0000,42.4064,6.3337,37.0815,4.2225,0.0000,84.1246,121.2061,12165.7000,-30560.9928,-30560.9928
7723.0000,7.6284,17.3457,22316.0000,68840.9000,-46524.9000,1.7848,5071.8182,4.4000,1.0000,15297.9778,4.5000,1.0000,20369.7960,0.0000,0.0000,84138.8778,17244.1818,-66894.6960,10.1523,2.8550,14212.8000,0.0000,14212.8000,0.3685,3841.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3841.2973,0.0000,0.0000,0.0000,10371.5027,10371.5027,9.7610,2.0337,75813.6000,0.0000,75813.6000,1.9656,17230.3636,4.4000,1.0000,0.0000,0.0000,0.0000,17230.3636,0.0000,0.0000,0.0000,58583.2364,58583.2364,7.5507,0.2534,529.0000,0.0000,529.0000,0.0137,142.9730,3.7000,1.0000,0.0000,0.0000,0.0000,142.9730,0.0000,0.0000,0.0000,386.0270,386.0270,7.5361,8.1452,2334.4000,1616.2000,718.2000,0.0605,530.5455,4.4000,1.0000,329.8367,4.9000,1.0000,860.3822,0.0000,0.0000,1946.0367,1803.8545,-142.1822,7.5415,0.2442,14967.8000,0.0000,14967.8000,0.3881,4045.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4045.3514,0.0000,0.0000,0.0000,10922.4486,10922.4486,7.1294,9.5094,8.3194,4.2055,63082.3551,6.8719,1292.2331,12.9223,6.8719,0.0000,11.7975,9.5094,8.1326,8.8210,-4.5617,-36493.9227,6.8719,2369.7340,23.6973,6.8719,0.0000,41.4828,8.1326,7.6284,7.8805,-1.9089,-13362.0958,6.8719,2823.8125,28.2381,6.8719,0.0000,54.1592,6.8719,46.4015,4.5812,0.0000,107.4395,153.8409,59716.5000,13226.3366,13226.3366
7724.0000,7.6796,17.2587,24491.6000,71601.2000,-47109.6000,1.8564,5566.2727,4.4000,1.0000,15911.3778,4.5000,1.0000,21477.6505,0.0000,0.0000,87512.5778,18925.3273,-68587.2505,9.9885,2.6912,14210.5000,0.0000,14210.5000,0.3684,3840.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3840.6757,0.0000,0.0000,0.0000,10369.8243,10369.8243,9.6394,1.9122,94379.1000,0.0000,94379.1000,2.4470,21449.7955,4.4000,1.0000,0.0000,0.0000,0.0000,21449.7955,0.0000,0.0000,0.0000,72929.3045,72929.3045,7.1844,-0.1129,531.4000,0.0000,531.4000,0.0138,143.6216,3.7000,1.0000,0.0000,0.0000,0.0000,143.6216,0.0000,0.0000,0.0000,387.7784,387.7784,7.1713,4.7958,3035.3000,1349.1000,1686.2000,0.0787,689.8409,4.4000,1.0000,275.3265,4.9000,1.0000,965.1674,0.0000,0.0000,1624.4265,2345.4591,721.0326,7.1471,-0.1502,14282.2000,0.0000,14282.2000,0.3703,3860.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3860.0541,0.0000,0.0000,0.0000,10422.1459,10422.1459,6.7962,9.2848,8.0405,4.9285,73926.7706,7.7018,1466.4093,14.6641,7.7018,0.0000,16.6091,9.2848,8.2848,8.7848,-3.7132,-29705.7968,7.7018,2660.1827,26.6018,7.7018,0.0000,58.4018,8.2848,7.6796,7.9822,-2.5683,-17978.1386,7.7018,3150.4965,31.5050,7.7018,0.0000,76.2483,7.7018,63.5101,5.1345,0.0000,151.2593,214.7694,77979.8000,26242.8352,26242.8352
7725.0000,7.6415,12.3792,35031.5000,36167.7000,-1136.2000,0.9377,7961.7045,4.4000,1.0000,8037.2667,4.5000,1.0000,15998.9712,0.0000,0.0000,44204.9667,27069.7955,-17135.1712,8.3508,1.0535,14210.4000,0.0000,14210.4000,0.3684,3840.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3840.6486,0.0000,0.0000,0.0000,10369.7514,10369.7514,7.9215,0.1943,92363.7000,0.0000,92363.7000,2.3947,20991.7500,4.4000,1.0000,0.0000,0.0000,0.0000,20991.7500,0.0000,0.0000,0.0000,71371.9500,71371.9500,4.9670,-2.3303,522.6000,0.0000,522.6000,0.0135,141.2432,3.7000,1.0000,0.0000,0.0000,0.0000,141.2432,0.0000,0.0000,0.0000,381.3568,381.3568,4.9512,-0.4149,4697.6000,921.2000,3776.4000,0.1218,1067.6364,4.4000,1.0000,188.0000,4.9000,1.0000,1255.6364,0.0000,0.0000,1109.2000,3629.9636,2520.7636,4.8469,-2.4504,13082.5000,0.0000,13082.5000,0.3392,3535.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3535.8108,0.0000,0.0000,0.0000,9546.6892,9546.6892,4.4517,10.1691,7.3104,9.2076,138113.3230,6.2631,1232.2180,12.3222,6.2631,0.0000,8.9316,10.1691,8.1300,9.1495,-6.1570,-49256.0176,6.2631,2128.8160,21.2882,6.2631,0.0000,31.4056,8.1300,7.6415,7.8858,-1.6860,-11801.9657,6.2631,2573.0390,25.7304,6.2631,0.0000,41.0026,6.2631,35.9554,4.1754,0.0000,81.3398,117.2952,122819.4000,77055.3397,77055.3397
7726.0000,7.6427,10.8311,37402.3000,33404.2000,3998.1000,0.9697,8500.5227,4.4000,1.0000,7423.1556,4.5000,1.0000,15923.6783,0.0000,0.0000,40827.3556,28901.7773,-11925.5783,8.1087,0.8114,14210.4000,0.0000,14210.4000,0.3684,3840.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3840.6486,0.0000,0.0000,0.0000,10369.7514,10369.7514,7.7035,-0.0238,101011.0000,0.0000,101011.0000,2.6189,22957.0455,4.4000,1.0000,0.0000,0.0000,0.0000,22957.0455,0.0000,0.0000,0.0000,78053.9545,78053.9545,4.6531,-2.6442,625.0000,0.0000,625.0000,0.0162,168.9189,3.7000,1.0000,0.0000,0.0000,0.0000,168.9189,0.0000,0.0000,0.0000,456.0811,456.0811,4.6352,-1.9721,6655.0000,619.0000,6036.0000,0.1725,1512.5000,4.4000,1.0000,126.3265,4.9000,1.0000,1638.8265,0.0000,0.0000,745.3265,5142.5000,4397.1735,4.4634,-2.8339,10683.0000,0.0000,10683.0000,0.2770,2887.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2887.2973,0.0000,0.0000,0.0000,7795.7027,7795.7027,4.1587,9.8489,7.0038,9.7066,145599.3356,6.6342,1323.4704,13.2347,6.6342,0.0000,10.6151,9.8489,8.3118,9.0803,-4.9165,-39331.8074,6.6342,2261.8133,22.6181,6.6342,0.0000,37.3255,8.3118,7.6427,7.9772,-2.4458,-17120.4433,6.6342,2714.3719,27.1437,6.6342,0.0000,48.7314,6.6342,42.1197,4.4228,0.0000,96.6720,138.7917,136563.5000,89147.0849,89147.0849
7727.0000,7.6522,8.4516,39347.7000,27450.4000,11897.3000,1.0202,8942.6591,4.4000,1.0000,6100.0889,4.5000,1.0000,15042.7480,0.0000,0.0000,33550.4889,30405.0409,-3145.4480,7.7786,0.4813,14210.2000,0.0000,14210.2000,0.3684,3840.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3840.5946,0.0000,0.0000,0.0000,10369.6054,10369.6054,7.3618,-0.3654,93881.3000,0.0000,93881.3000,2.4340,21336.6591,4.4000,1.0000,0.0000,0.0000,0.0000,21336.6591,0.0000,0.0000,0.0000,72544.6409,72544.6409,4.4464,-2.8509,440.4000,0.0000,440.4000,0.0114,119.0270,3.7000,1.0000,0.0000,0.0000,0.0000,119.0270,0.0000,0.0000,0.0000,321.3730,321.3730,4.4335,-2.7832,8694.3000,368.7000,8325.6000,0.2254,1975.9773,4.4000,1.0000,75.2449,4.9000,1.0000,2051.2222,0.0000,0.0000,443.9449,6718.3227,6274.3778,4.1813,-3.1160,9311.8000,0.0000,9311.8000,0.2414,2516.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2516.7027,0.0000,0.0000,0.0000,6795.0973,6795.0973,3.9082,9.7615,6.8349,9.7098,145646.5841,6.4513,1296.9169,12.9692,6.4513,0.0000,9.7615,9.7615,8.3214,9.0415,-4.4792,-35833.5153,6.4513,2203.2382,22.0324,6.4513,0.0000,34.3239,8.3214,7.6522,7.9868,-2.3791,-16653.4223,6.4513,2638.4407,26.3844,6.4513,0.0000,44.8126,6.4513,39.0048,4.3009,0.0000,88.8980,127.9028,138066.6000,93159.6464,93159.6464
7728.0000,7.6793,7.1638,41097.1000,24249.5000,16847.6000,1.0655,9340.2500,4.4000,1.0000,5388.7778,4.5000,1.0000,14729.0278,0.0000,0.0000,29638.2778,31756.8500,2118.5722,7.5986,0.3013,14210.3000,0.0000,14210.3000,0.3684,3840.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3840.6216,0.0000,0.0000,0.0000,10369.6784,10369.6784,7.2038,-0.5235,102735.1000,0.0000,102735.1000,2.6636,23348.8864,4.4000,1.0000,0.0000,0.0000,0.0000,23348.8864,0.0000,0.0000,0.0000,79386.2136,79386.2136,4.1811,-3.1162,431.4000,0.0000,431.4000,0.0112,116.5946,3.7000,1.0000,0.0000,0.0000,0.0000,116.5946,0.0000,0.0000,0.0000,314.8054,314.8054,4.1691,-3.4567,11415.7000,96.2000,11319.5000,0.2960,2594.4773,4.4000,1.0000,19.6327,4.9000,1.0000,2614.1099,0.0000,0.0000,115.8327,8821.2227,8705.3901,3.8376,-3.4597,5198.4000,0.0000,5198.4000,0.1348,1404.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1404.9730,0.0000,0.0000,0.0000,3793.4270,3793.4270,3.6932,9.5693,6.6312,10.2884,154326.6923,6.8092,1381.6255,13.8163,6.8092,0.0000,11.4778,9.5693,8.3739,8.9716,-3.9244,-31395.5398,6.8092,2332.6126,23.3261,6.8092,0.0000,40.3589,8.3739,7.6793,8.0266,-2.6062,-18243.0657,6.8092,2779.8592,27.7986,6.8092,0.0000,52.6918,6.8092,45.2474,4.5395,0.0000,104.5284,149.7758,150742.3000,104688.0867,104688.0867
7729.0000,7.6825,5.5921,44334.6000,20447.2000,23887.4000,1.1495,10076.0455,4.4000,1.0000,4543.8222,4.5000,1.0000,14619.8677,0.0000,0.0000,24991.0222,34258.5545,9267.5323,7.3193,0.0220,14237.5000,0.0000,14237.5000,0.3691,3847.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3847.9730,0.0000,0.0000,0.0000,10389.5270,10389.5270,6.9120,-0.8152,95820.1000,0.0000,95820.1000,2.4843,21777.2955,4.4000,1.0000,0.0000,0.0000,0.0000,21777.2955,0.0000,0.0000,0.0000,74042.8045,74042.8045,4.0100,-3.2873,389.0000,0.0000,389.0000,0.0101,105.1351,3.7000,1.0000,0.0000,0.0000,0.0000,105.1351,0.0000,0.0000,0.0000,283.8649,283.8649,3.9989,-3.7284,13711.2000,0.0000,13711.2000,0.3555,3116.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3116.1818,0.0000,0.0000,0.0000,10595.0182,10595.0182,3.5836,-3.7137,1601.9000,0.0000,1601.9000,0.0415,432.9459,3.7000,1.0000,0.0000,0.0000,0.0000,432.9459,0.0000,0.0000,0.0000,1168.9541,1168.9541,3.5378,9.5254,6.5316,10.1845,152768.0565,6.6150,1348.3442,13.4834,6.6150,0.0000,10.5235,9.5254,8.3499,8.9377,-3.7489,-29991.5305,6.6150,2269.4722,22.6947,6.6150,0.0000,37.0032,8.3499,7.6825,8.0162,-2.4327,-17028.8250,6.6150,2701.8284,27.0183,6.6150,0.0000,48.3106,6.6150,41.7862,4.4100,0.0000,95.8373,137.6235,149647.1000,105747.7010,105747.7010
7730.0000,7.7042,4.6401,45929.7000,17523.5000,28406.2000,1.1908,10438.5682,4.4000,1.0000,3894.1111,4.5000,1.0000,14332.6793,0.0000,0.0000,21417.6111,35491.1318,14073.5207,7.1813,-0.1160,14238.9000,0.0000,14238.9000,0.3692,3848.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3848.3514,0.0000,0.0000,0.0000,10390.5486,10390.5486,6.7953,-0.9320,103324.5000,0.0000,103324.5000,2.6789,23482.8409,4.4000,1.0000,0.0000,0.0000,0.0000,23482.8409,0.0000,0.0000,0.0000,79841.6591,79841.6591,3.8290,-3.4683,388.1000,0.0000,388.1000,0.0101,104.8919,3.7000,1.0000,0.0000,0.0000,0.0000,104.8919,0.0000,0.0000,0.0000,283.2081,283.2081,3.8184,-3.9088,14642.9000,0.0000,14642.9000,0.3796,3327.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3327.9318,0.0000,0.0000,0.0000,11314.9682,11314.9682,3.3980,-3.8992,915.3000,0.0000,915.3000,0.0237,247.3784,3.7000,1.0000,0.0000,0.0000,0.0000,247.3784,0.0000,0.0000,0.0000,667.9216,667.9216,3.3732,9.3625,6.3679,10.7471,161206.8640,6.9785,1433.1260,14.3313,6.9785,0.0000,12.3550,9.3625,8.3774,8.8700,-3.3144,-26514.9822,6.9785,2401.3049,24.0130,6.9785,0.0000,43.4433,8.3774,7.7042,8.0408,-2.5886,-18120.0554,6.9785,2847.1387,28.4714,6.9785,0.0000,56.7188,6.9785,48.4087,4.6523,0.0000,112.5171,160.9258,161915.9000,116571.8264,116571.8264
7731.0000,7.7010,3.9197,48012.9000,15501.0000,32511.9000,1.2448,10912.0227,4.4000,1.0000,3444.6667,4.5000,1.0000,14356.6894,0.0000,0.0000,18945.6667,37100.8773,18155.2106,7.0059,-0.2914,14238.7000,0.0000,14238.7000,0.3692,3848.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3848.2973,0.0000,0.0000,0.0000,10390.4027,10390.4027,6.6080,-1.1193,95648.9000,0.0000,95648.9000,2.4799,21738.3864,4.4000,1.0000,0.0000,0.0000,0.0000,21738.3864,0.0000,0.0000,0.0000,73910.5136,73910.5136,3.7779,-3.5194,381.3000,0.0000,381.3000,0.0099,103.0541,3.7000,1.0000,0.0000,0.0000,0.0000,103.0541,0.0000,0.0000,0.0000,278.2459,278.2459,3.7673,-3.9600,15425.2000,0.0000,15425.2000,0.3999,3505.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3505.7273,0.0000,0.0000,0.0000,11919.4727,11919.4727,3.3109,-3.9864,399.8000,0.0000,399.8000,0.0104,108.0541,3.7000,1.0000,0.0000,0.0000,0.0000,108.0541,0.0000,0.0000,0.0000,291.7459,291.7459,3.2997,9.3253,6.3125,10.4910,157364.9300,6.7711,1394.0716,13.9407,6.7711,0.0000,11.2859,9.3253,8.3480,8.8367,-3.1903,-25522.3124,6.7711,2333.3622,23.3336,6.7711,0.0000,39.6841,8.3480,7.7010,8.0245,-2.4139,-16897.0261,6.7711,2764.5329,27.6453,6.7711,0.0000,51.8108,6.7711,44.5533,4.5140,0.0000,102.7809,147.3342,158605.8000,114945.5916,114945.5916
7732.0000,7.7204,3.3718,49807.9000,13769.0000,36038.9000,1.2914,11319.9773,4.4000,1.0000,3059.7778,4.5000,1.0000,14379.7551,0.0000,0.0000,16828.7778,38487.9227,21659.1449,6.9372,-0.3601,14238.6000,0.0000,14238.6000,0.3692,3848.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3848.2703,0.0000,0.0000,0.0000,10390.3297,10390.3297,6.5615,-1.1658,103975.0000,0.0000,103975.0000,2.6957,23630.6818,4.4000,1.0000,0.0000,0.0000,0.0000,23630.6818,0.0000,0.0000,0.0000,80344.3182,80344.3182,3.6562,-3.6411,394.3000,0.0000,394.3000,0.0102,106.5676,3.7000,1.0000,0.0000,0.0000,0.0000,106.5676,0.0000,0.0000,0.0000,287.7324,287.7324,3.6458,-4.0815,15547.7000,0.0000,15547.7000,0.4031,3533.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3533.5682,0.0000,0.0000,0.0000,12014.1318,12014.1318,3.2113,-4.0860,399.8000,0.0000,399.8000,0.0104,108.0541,3.7000,1.0000,0.0000,0.0000,0.0000,108.0541,0.0000,0.0000,0.0000,291.7459,291.7459,3.2008,9.1580,6.1794,10.9829,164743.6793,7.1699,1485.2495,14.8525,7.1699,0.0000,13.4003,9.1580,8.3655,8.7618,-2.7393,-21914.4660,7.1699,2478.9958,24.7900,7.1699,0.0000,47.1187,8.3655,7.7204,8.0430,-2.5488,-17841.8103,7.1699,2924.9834,29.2498,7.1699,0.0000,61.5173,7.1699,52.1525,4.7800,0.0000,122.0362,174.1887,170594.3000,124987.4031,124987.4031
7733.0000,7.7104,3.2110,50354.8000,13298.6000,37056.2000,1.3055,11444.2727,4.4000,1.0000,2955.2444,4.5000,1.0000,14399.5172,0.0000,0.0000,16253.8444,38910.5273,22656.6828,6.8564,-0.4409,14238.5000,0.0000,14238.5000,0.3692,3848.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3848.2432,0.0000,0.0000,0.0000,10390.2568,10390.2568,6.4647,-1.2626,95408.2000,0.0000,95408.2000,2.4736,21683.6818,4.4000,1.0000,0.0000,0.0000,0.0000,21683.6818,0.0000,0.0000,0.0000,73724.5182,73724.5182,3.6855,-3.6118,382.5000,0.0000,382.5000,0.0099,103.3784,3.7000,1.0000,0.0000,0.0000,0.0000,103.3784,0.0000,0.0000,0.0000,279.1216,279.1216,3.6750,-4.0523,15550.6000,0.0000,15550.6000,0.4032,3534.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3534.2273,0.0000,0.0000,0.0000,12016.3727,12016.3727,3.2220,-4.0753,915.3000,0.0000,915.3000,0.0237,247.3784,3.7000,1.0000,0.0000,0.0000,0.0000,247.3784,0.0000,0.0000,0.0000,667.9216,667.9216,3.1968,9.1437,6.1703,10.5170,157755.7438,6.8777,1425.3177,14.2532,6.8777,0.0000,11.8278,9.1437,8.3272,8.7355,-2.7075,-21659.8416,6.8777,2380.7318,23.8073,6.8777,0.0000,41.5895,8.3272,7.7104,8.0188,-2.3373,-16361.0284,6.8777,2808.8064,28.0881,6.8777,0.0000,54.2985,6.8777,46.5109,4.5852,0.0000,107.7159,154.2268,163551.3000,119734.8737,119734.8737
7734.0000,7.7282,2.8734,51201.1000,12033.1000,39168.0000,1.3275,11636.6136,4.4000,1.0000,2674.0222,4.5000,1.0000,14310.6359,0.0000,0.0000,14707.1222,39564.4864,24857.3641,6.8495,-0.4478,14238.4000,0.0000,14238.4000,0.3692,3848.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3848.2162,0.0000,0.0000,0.0000,10390.1838,10390.1838,6.4823,-1.2450,102660.1000,0.0000,102660.1000,2.6617,23331.8409,4.4000,1.0000,0.0000,0.0000,0.0000,23331.8409,0.0000,0.0000,0.0000,79328.2591,79328.2591,3.6781,-3.6192,531.5000,0.0000,531.5000,0.0138,143.6486,3.7000,1.0000,0.0000,0.0000,0.0000,143.6486,0.0000,0.0000,0.0000,387.8514,387.8514,3.6644,-4.0629,15099.5000,0.0000,15099.5000,0.3915,3431.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3431.7045,0.0000,0.0000,0.0000,11667.7955,11667.7955,3.2520,-4.0453,4867.3000,0.0000,4867.3000,0.1262,1315.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1315.4865,0.0000,0.0000,0.0000,3551.8135,3551.8135,3.1264,8.9784,6.0524,11.0366,165549.2438,7.3346,1528.2705,15.2827,7.3346,0.0000,14.3450,8.9784,8.3397,8.6590,-2.2585,-18068.3014,7.3346,2547.4708,25.4747,7.3346,0.0000,50.4406,8.3397,7.7282,8.0339,-2.4711,-17297.6751,7.3346,2993.3724,29.9337,7.3346,0.0000,65.8543,7.3346,55.5165,4.8898,0.0000,130.6399,186.1564,176564.8000,130183.2673,130183.2673
7735.0000,7.7320,4.9615,51020.8000,20691.9000,30328.9000,1.3228,11595.6364,4.4000,1.0000,4598.2000,4.5000,1.0000,16193.8364,0.0000,0.0000,25290.1000,39425.1636,14135.0636,7.2356,-0.0617,14238.4000,0.0000,14238.4000,0.3692,3848.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3848.2162,0.0000,0.0000,0.0000,10390.1838,10390.1838,6.8708,-0.8565,94475.9000,0.0000,94475.9000,2.4495,21471.7955,4.4000,1.0000,0.0000,0.0000,0.0000,21471.7955,0.0000,0.0000,0.0000,73004.1045,73004.1045,4.3072,-2.9901,384.1000,0.0000,384.1000,0.0100,103.8108,3.7000,1.0000,0.0000,0.0000,0.0000,103.8108,0.0000,0.0000,0.0000,280.2892,280.2892,4.2973,-3.4299,13349.5000,0.0000,13349.5000,0.3461,3033.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3033.9773,0.0000,0.0000,0.0000,10315.5227,10315.5227,3.9351,-3.3622,16379.5000,0.0000,16379.5000,0.4247,4426.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4426.8919,0.0000,0.0000,0.0000,11952.6081,11952.6081,3.5154,8.7650,6.1402,9.9664,149495.8830,7.3833,1532.1953,15.3220,7.3833,0.0000,14.6322,8.7650,8.3177,8.5414,-1.5923,-12738.1742,7.3833,2577.7407,25.7774,7.3833,0.0000,51.4505,8.3177,7.7320,8.0249,-2.3828,-16679.9369,7.3833,3014.4396,30.1444,7.3833,0.0000,67.1727,7.3833,56.5357,4.9222,0.0000,133.2554,189.7910,169156.3000,120077.7720,120077.7720
7736.0000,7.7302,7.2221,46095.4000,27226.8000,18868.6000,1.1951,10476.2273,4.4000,1.0000,6050.4000,4.5000,1.0000,16526.6273,0.0000,0.0000,33277.2000,35619.1727,2341.9727,7.6483,0.3510,14238.1000,0.0000,14238.1000,0.3691,3848.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3848.1351,0.0000,0.0000,0.0000,10389.9649,10389.9649,7.2853,-0.4420,100577.1000,0.0000,100577.1000,2.6076,22858.4318,4.4000,1.0000,0.0000,0.0000,0.0000,22858.4318,0.0000,0.0000,0.0000,77718.6682,77718.6682,4.5699,-2.7274,394.3000,0.0000,394.3000,0.0102,106.5676,3.7000,1.0000,0.0000,0.0000,0.0000,106.5676,0.0000,0.0000,0.0000,287.7324,287.7324,4.5599,-3.1674,12094.3000,0.0000,12094.3000,0.3136,2748.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2748.7045,0.0000,0.0000,0.0000,9345.5955,9345.5955,4.2333,-3.0640,17410.5000,0.0000,17410.5000,0.4514,4705.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4705.5405,0.0000,0.0000,0.0000,12704.9595,12704.9595,3.7894,8.6532,6.2213,9.2806,139208.6257,7.4206,1534.2203,15.3422,7.4206,0.0000,14.8556,8.6532,8.2807,8.4670,-1.3326,-10661.0882,7.4206,2599.3492,25.9935,7.4206,0.0000,52.2361,8.2807,7.7302,8.0055,-2.2512,-15758.6444,7.4206,3032.3322,30.3233,7.4206,0.0000,68.1985,7.4206,57.3275,4.9471,0.0000,135.2903,192.6178,163582.9000,112788.8931,112788.8931
7737.0000,7.6915,10.7773,37674.9000,33331.1000,4343.8000,0.9768,8562.4773,4.4000,1.0000,7406.9111,4.5000,1.0000,15969.3884,0.0000,0.0000,40738.0111,29112.4227,-11625.5884,8.1467,0.8494,18911.8000,0.0000,18911.8000,0.4903,5111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5111.2973,0.0000,0.0000,0.0000,13800.5027,13800.5027,7.6063,-0.1209,83991.3000,0.0000,83991.3000,2.1776,19088.9318,4.4000,1.0000,0.0000,0.0000,0.0000,19088.9318,0.0000,0.0000,0.0000,64902.3682,64902.3682,5.0652,-2.2321,383.0000,0.0000,383.0000,0.0099,103.5135,3.7000,1.0000,0.0000,0.0000,0.0000,103.5135,0.0000,0.0000,0.0000,279.4865,279.4865,5.0542,-2.6730,12585.2000,0.0000,12585.2000,0.3263,2860.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2860.2727,0.0000,0.0000,0.0000,9724.9273,9724.9273,4.6735,-2.6238,16723.2000,0.0000,16723.2000,0.4336,4519.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4519.7838,0.0000,0.0000,0.0000,12203.4162,12203.4162,4.1957,8.6973,6.4465,7.6648,114972.4892,6.6218,1355.0009,13.5500,6.6218,0.0000,10.5560,8.6973,8.2221,8.4597,-1.5169,-12135.4988,6.6218,2320.2866,23.2029,6.6218,0.0000,37.1176,8.2221,7.6915,7.9568,-1.9360,-13551.8780,6.6218,2711.7965,27.1180,6.6218,0.0000,48.4600,6.6218,41.9046,4.4146,0.0000,96.1336,138.0382,136938.3000,89285.1125,89285.1125
7738.0000,7.6701,13.7663,31666.8000,39944.1000,-8277.3000,1.0356,7197.0000,4.4000,1.0000,8876.4667,4.5000,1.0000,16073.4667,0.0000,0.0000,48820.5667,24469.8000,-24350.7667,8.6528,1.3555,23569.3000,0.0000,23569.3000,0.6111,6370.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6370.0811,0.0000,0.0000,0.0000,17199.2189,17199.2189,7.9587,0.2314,74707.4000,0.0000,74707.4000,1.9369,16978.9545,4.4000,1.0000,0.0000,0.0000,0.0000,16978.9545,0.0000,0.0000,0.0000,57728.4455,57728.4455,5.6290,-1.6683,392.8000,0.0000,392.8000,0.0102,106.1622,3.7000,1.0000,0.0000,0.0000,0.0000,106.1622,0.0000,0.0000,0.0000,286.6378,286.6378,5.6174,-2.1099,11918.8000,0.0000,11918.8000,0.3090,2708.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2708.8182,0.0000,0.0000,0.0000,9209.9818,9209.9818,5.2457,-2.0516,14661.3000,0.0000,14661.3000,0.3801,3962.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3962.5135,0.0000,0.0000,0.0000,10698.7865,10698.7865,4.8139,8.5726,6.6933,6.2092,93137.3191,6.4244,1299.8638,12.9986,6.4244,0.0000,9.6399,8.5726,8.2063,8.3895,-1.1347,-9077.9537,6.4244,2258.1427,22.5814,6.4244,0.0000,33.8961,8.2063,7.6701,7.9382,-1.8982,-13287.0615,6.4244,2633.1496,26.3315,6.4244,0.0000,44.2541,6.4244,38.5592,4.2830,0.0000,87.7901,126.3493,116972.3000,70772.3038,70772.3038
7739.0000,7.6371,14.6311,28187.2000,41660.8000,-13473.6000,1.0801,6406.1818,4.4000,1.0000,9257.9556,4.5000,1.0000,15664.1374,0.0000,0.0000,50918.7556,21781.0182,-29137.7374,8.9323,1.6350,28231.0000,0.0000,28231.0000,0.7319,7630.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7630.0000,0.0000,0.0000,0.0000,20601.0000,20601.0000,8.0166,0.2893,55558.1000,0.0000,55558.1000,1.4404,12626.8409,4.4000,1.0000,0.0000,0.0000,0.0000,12626.8409,0.0000,0.0000,0.0000,42931.2591,42931.2591,6.1082,-1.1891,384.3000,0.0000,384.3000,0.0100,103.8649,3.7000,1.0000,0.0000,0.0000,0.0000,103.8649,0.0000,0.0000,0.0000,280.4351,280.4351,6.0957,-1.6315,10855.0000,0.0000,10855.0000,0.2814,2467.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2467.0455,0.0000,0.0000,0.0000,8387.9545,8387.9545,5.7229,-1.5744,13286.7000,0.0000,13286.7000,0.3445,3591.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3591.0000,0.0000,0.0000,0.0000,9695.7000,9695.7000,5.2919,8.5828,6.9373,4.9356,74033.3970,5.8326,1167.0822,11.6708,5.8326,0.0000,7.2136,8.5828,8.1586,8.3707,-1.1929,-9543.5145,5.8326,2051.8323,20.5183,5.8326,0.0000,25.3650,8.1586,7.6371,7.8978,-1.6759,-11731.2712,5.8326,2394.9007,23.9490,5.8326,0.0000,33.1160,5.8326,29.5679,3.8884,0.0000,65.6946,95.2625,94841.5000,52758.6114,52758.6114
7740.0000,7.6295,14.8812,27313.0000,42461.0000,-15148.0000,1.1009,6207.5000,4.4000,1.0000,9435.7778,4.5000,1.0000,15643.2778,0.0000,0.0000,51896.7778,21105.5000,-30791.2778,8.9649,1.6676,28233.2000,0.0000,28233.2000,0.7320,7630.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7630.5946,0.0000,0.0000,0.0000,20602.6054,20602.6054,8.0714,0.3441,61426.1000,0.0000,61426.1000,1.5926,13960.4773,4.4000,1.0000,0.0000,0.0000,0.0000,13960.4773,0.0000,0.0000,0.0000,47465.6227,47465.6227,6.0128,-1.2845,483.9000,0.0000,483.9000,0.0125,130.7838,3.7000,1.0000,0.0000,0.0000,0.0000,130.7838,0.0000,0.0000,0.0000,353.1162,353.1162,5.9975,-1.7298,10401.0000,0.0000,10401.0000,0.2697,2363.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2363.8636,0.0000,0.0000,0.0000,8037.1364,8037.1364,5.6489,-1.6484,10709.3000,0.0000,10709.3000,0.2777,2894.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2894.4054,0.0000,0.0000,0.0000,7814.8946,7814.8946,5.3099,8.6604,6.9852,5.1502,77252.8476,5.9780,1193.5781,11.9358,5.9780,0.0000,7.7667,8.6604,8.1356,8.3980,-1.5127,-12101.6486,5.9780,2100.4291,21.0043,5.9780,0.0000,27.3095,8.1356,7.6295,7.8825,-1.6670,-11669.1015,5.9780,2456.2801,24.5628,5.9780,0.0000,35.6548,5.9780,31.6363,3.9853,0.0000,70.7310,102.3673,96105.5000,53482.0975,53482.0975
7741.0000,7.6074,15.2542,25667.3000,43349.0000,-17681.7000,1.1239,5833.4773,4.4000,1.0000,9633.1111,4.5000,1.0000,15466.5884,0.0000,0.0000,52982.1111,19833.8227,-33148.2884,9.1236,1.8263,28233.4000,0.0000,28233.4000,0.7320,7630.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7630.6486,0.0000,0.0000,0.0000,20602.7514,20602.7514,8.1812,0.4540,54039.5000,0.0000,54039.5000,1.4011,12281.7045,4.4000,1.0000,0.0000,0.0000,0.0000,12281.7045,0.0000,0.0000,0.0000,41757.7955,41757.7955,6.2712,-1.0261,477.2000,0.0000,477.2000,0.0124,128.9730,3.7000,1.0000,0.0000,0.0000,0.0000,128.9730,0.0000,0.0000,0.0000,348.2270,348.2270,6.2552,-1.4720,10312.5000,0.0000,10312.5000,0.2674,2343.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2343.7500,0.0000,0.0000,0.0000,7968.7500,7968.7500,5.8907,-1.4066,9334.7000,0.0000,9334.7000,0.2420,2522.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2522.8919,0.0000,0.0000,0.0000,6811.8081,6811.8081,5.5792,8.6526,7.1159,4.4794,67191.3113,5.6681,1125.0187,11.2502,5.6681,0.0000,6.6204,8.6526,8.1202,8.3864,-1.4548,-11638.6550,5.6681,1992.5739,19.9257,5.6681,0.0000,23.2789,8.1202,7.6074,7.8638,-1.6017,-11211.6127,5.6681,2330.9059,23.3091,5.6681,0.0000,30.3925,5.6681,27.3347,3.7787,0.0000,60.2917,87.6265,84715.6000,44341.0436,44341.0436
7742.0000,7.5804,16.2525,20957.2000,45616.4000,-24659.2000,1.1827,4763.0000,4.4000,1.0000,10136.9778,4.5000,1.0000,14899.9778,0.0000,0.0000,55753.3778,16194.2000,-39559.1778,9.5224,2.2251,28233.5000,0.0000,28233.5000,0.7320,7630.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7630.6757,0.0000,0.0000,0.0000,20602.8243,20602.8243,8.5110,0.7837,42013.2000,0.0000,42013.2000,1.0893,9548.4545,4.4000,1.0000,0.0000,0.0000,0.0000,9548.4545,0.0000,0.0000,0.0000,32464.7455,32464.7455,6.9172,-0.3801,624.6000,0.0000,624.6000,0.0162,168.8108,3.7000,1.0000,0.0000,0.0000,0.0000,168.8108,0.0000,0.0000,0.0000,455.7892,455.7892,6.8949,-0.8324,11007.5000,0.0000,11007.5000,0.2854,2501.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2501.7045,0.0000,0.0000,0.0000,8505.7955,8505.7955,6.4773,-0.8200,8303.8000,0.0000,8303.8000,0.2153,2244.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2244.2703,0.0000,0.0000,0.0000,6059.5297,6059.5297,6.1798,8.5124,7.3461,3.1676,47514.6215,5.2813,1037.3780,10.3738,5.2813,0.0000,5.3552,8.5124,8.1179,8.3152,-1.0044,-8035.4884,5.2813,1862.4629,18.6246,5.2813,0.0000,18.8304,8.1179,7.5804,7.8492,-1.5642,-10949.6267,5.2813,2173.2434,21.7324,5.2813,0.0000,24.5846,5.2813,22.5156,3.5208,0.0000,48.7702,71.2859,65523.4000,28529.5064,28529.5064
7743.0000,7.5707,16.3054,20688.0000,45838.5000,-25150.5000,1.1884,4701.8182,4.4000,1.0000,10186.3333,4.5000,1.0000,14888.1515,0.0000,0.0000,56024.8333,15986.1818,-40038.6515,9.5797,2.2825,28233.6000,0.0000,28233.6000,0.7320,7630.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7630.7027,0.0000,0.0000,0.0000,20602.8973,20602.8973,8.5459,0.8187,39476.5000,0.0000,39476.5000,1.0235,8971.9318,4.4000,1.0000,0.0000,0.0000,0.0000,8971.9318,0.0000,0.0000,0.0000,30504.5682,30504.5682,7.0153,-0.2820,486.5000,0.0000,486.5000,0.0126,131.4865,3.7000,1.0000,0.0000,0.0000,0.0000,131.4865,0.0000,0.0000,0.0000,355.0135,355.0135,6.9975,-0.7298,11554.1000,0.0000,11554.1000,0.2996,2625.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2625.9318,0.0000,0.0000,0.0000,8928.1682,8928.1682,6.5495,-0.7478,7272.8000,0.0000,7272.8000,0.1886,1965.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1965.6216,0.0000,0.0000,0.0000,5307.1784,5307.1784,6.2832,8.5863,7.4347,3.0599,45898.6564,5.1670,1010.8931,10.1089,5.1670,0.0000,5.0152,8.5863,8.0741,8.3302,-1.2759,-10207.4089,5.1670,1820.9673,18.2097,5.1670,0.0000,17.6349,8.0741,7.5707,7.8224,-1.4332,-10032.0735,5.1670,2128.7915,21.2879,5.1670,0.0000,23.0237,5.1670,21.2054,3.4447,0.0000,45.6738,66.8793,61873.0000,25659.1740,25659.1740
7744.0000,7.5710,16.4128,20214.9000,46208.7000,-25993.8000,1.1980,4594.2955,4.4000,1.0000,10268.6000,4.5000,1.0000,14862.8955,0.0000,0.0000,56477.3000,15620.6045,-40856.6955,9.5202,2.2229,28233.8000,0.0000,28233.8000,0.7320,7630.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7630.7568,0.0000,0.0000,0.0000,20603.0432,20603.0432,8.5373,0.8100,45122.7000,0.0000,45122.7000,1.1699,10255.1591,4.4000,1.0000,0.0000,0.0000,0.0000,10255.1591,0.0000,0.0000,0.0000,34867.5409,34867.5409,6.8738,-0.4235,387.6000,0.0000,387.6000,0.0100,104.7568,3.7000,1.0000,0.0000,0.0000,0.0000,104.7568,0.0000,0.0000,0.0000,282.8432,282.8432,6.8603,-0.8670,11479.9000,0.0000,11479.9000,0.2976,2609.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2609.0682,0.0000,0.0000,0.0000,8870.8318,8870.8318,6.4371,-0.8602,8303.8000,0.0000,8303.8000,0.2153,2244.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2244.2703,0.0000,0.0000,0.0000,6059.5297,6059.5297,6.1480,8.6846,7.4163,3.5446,53168.5151,5.4344,1064.0828,10.6408,5.4344,0.0000,5.8347,8.6846,8.0619,8.3732,-1.6315,-13052.1715,5.4344,1911.5274,19.1153,5.4344,0.0000,20.5163,8.0619,7.5710,7.8165,-1.4699,-10289.2501,5.4344,2239.5360,22.3954,5.4344,0.0000,26.7857,5.4344,24.3519,3.6229,0.0000,53.1367,77.4886,67534.0000,29827.0935,29827.0935
7745.0000,7.5677,16.1831,21483.0000,46024.9000,-24541.9000,1.1933,4882.5000,4.4000,1.0000,10227.7556,4.5000,1.0000,15110.2556,0.0000,0.0000,56252.6556,16600.5000,-39652.1556,9.4250,2.1277,28233.9000,0.0000,28233.9000,0.7320,7630.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7630.7838,0.0000,0.0000,0.0000,20603.1162,20603.1162,8.4600,0.7327,47619.5000,0.0000,47619.5000,1.2346,10822.6136,4.4000,1.0000,0.0000,0.0000,0.0000,10822.6136,0.0000,0.0000,0.0000,36796.8864,36796.8864,6.7364,-0.5609,380.9000,0.0000,380.9000,0.0099,102.9459,3.7000,1.0000,0.0000,0.0000,0.0000,102.9459,0.0000,0.0000,0.0000,277.9541,277.9541,6.7234,-1.0038,10394.4000,0.0000,10394.4000,0.2695,2362.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2362.3636,0.0000,0.0000,0.0000,8032.0364,8032.0364,6.3472,-0.9501,9678.4000,0.0000,9678.4000,0.2509,2615.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2615.7838,0.0000,0.0000,0.0000,7062.6162,7062.6162,6.0164,8.7528,7.3846,3.8948,58421.5389,5.5353,1085.3974,10.8540,5.5353,0.0000,6.1659,8.7528,8.0628,8.4078,-1.8416,-14732.4132,5.5353,1944.0500,19.4405,5.5353,0.0000,21.6809,8.0628,7.5677,7.8152,-1.5098,-10568.6721,5.5353,2281.2572,22.8126,5.5353,0.0000,28.3062,5.5353,25.6131,3.6902,0.0000,56.1530,81.7661,71765.2000,33120.4537,33120.4537
7746.0000,7.5653,12.5903,33787.1000,36275.5000,-2488.4000,0.9405,7678.8864,4.4000,1.0000,8061.2222,4.5000,1.0000,15740.1086,0.0000,0.0000,44336.7222,26108.2136,-18228.5086,8.4435,1.1462,23567.2000,0.0000,23567.2000,0.6110,6369.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6369.5135,0.0000,0.0000,0.0000,17197.6865,17197.6865,7.6149,-0.1124,56488.3000,0.0000,56488.3000,1.4646,12838.2500,4.4000,1.0000,0.0000,0.0000,0.0000,12838.2500,0.0000,0.0000,0.0000,43650.0500,43650.0500,5.5119,-1.7853,395.2000,0.0000,395.2000,0.0102,106.8108,3.7000,1.0000,0.0000,0.0000,0.0000,106.8108,0.0000,0.0000,0.0000,288.3892,288.3892,5.4981,-2.2292,8878.4000,0.0000,8878.4000,0.2302,2017.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2017.8182,0.0000,0.0000,0.0000,6860.5818,6860.5818,5.1675,-2.1298,12771.2000,0.0000,12771.2000,0.3311,3451.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3451.6757,0.0000,0.0000,0.0000,9319.5243,9319.5243,4.7185,9.3504,7.0345,6.4094,96141.0108,5.3815,1072.0747,10.7207,5.3815,0.0000,5.6659,9.3504,7.9695,8.6600,-3.5828,-28662.5505,5.3815,1869.0215,18.6902,5.3815,0.0000,19.9228,7.9695,7.5653,7.7674,-1.1987,-8390.7370,5.3815,2222.6112,22.2261,5.3815,0.0000,26.0108,5.3815,23.7069,3.5876,0.0000,51.5995,75.3064,99611.9000,59087.7232,59087.7232
7747.0000,7.5308,10.5237,33467.2000,29354.5000,4112.7000,0.8677,7606.1818,4.4000,1.0000,6523.2222,4.5000,1.0000,14129.4040,0.0000,0.0000,35877.7222,25861.0182,-10016.7040,8.0770,0.7797,14237.0000,0.0000,14237.0000,0.3691,3847.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3847.8378,0.0000,0.0000,0.0000,10389.1622,10389.1622,7.5104,-0.2168,51440.5000,0.0000,51440.5000,1.3337,11691.0227,4.4000,1.0000,0.0000,0.0000,0.0000,11691.0227,0.0000,0.0000,0.0000,39749.4773,39749.4773,5.3426,-1.9547,382.2000,0.0000,382.2000,0.0099,103.2973,3.7000,1.0000,0.0000,0.0000,0.0000,103.2973,0.0000,0.0000,0.0000,278.9027,278.9027,5.3274,-2.1840,7707.9000,138.2000,7569.7000,0.1998,1751.7955,4.4000,1.0000,28.2041,4.9000,1.0000,1779.9995,0.0000,0.0000,166.4041,5956.1045,5789.7005,5.0116,-2.2857,15004.9000,0.0000,15004.9000,0.3890,4055.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4055.3784,0.0000,0.0000,0.0000,10949.5216,10949.5216,4.4145,9.5319,6.9732,6.2556,93833.7674,4.7539,949.6961,9.4970,4.7539,0.0000,3.9060,9.5319,7.9362,8.7341,-3.6574,-29258.9575,4.7539,1645.6758,16.4568,4.7539,0.0000,13.7343,7.9362,7.5308,7.7335,-1.0621,-7434.7498,4.7539,1966.4175,19.6642,4.7539,0.0000,17.9312,4.7539,16.8765,3.1693,0.0000,35.5715,52.4480,92747.0000,57140.0602,57140.0602
7748.0000,7.5099,9.6350,34336.8000,27679.1000,6657.7000,0.8902,7803.8182,4.4000,1.0000,6150.9111,4.5000,1.0000,13954.7293,0.0000,0.0000,33830.0111,26532.9818,-7297.0293,7.8961,0.5988,14241.9000,0.0000,14241.9000,0.3692,3849.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3849.1622,0.0000,0.0000,0.0000,10392.7378,10392.7378,7.3461,-0.3812,54879.1000,0.0000,54879.1000,1.4228,12472.5227,4.4000,1.0000,0.0000,0.0000,0.0000,12472.5227,0.0000,0.0000,0.0000,42406.5773,42406.5773,5.1019,-2.1954,393.9000,0.0000,393.9000,0.0102,106.4595,3.7000,1.0000,0.0000,0.0000,0.0000,106.4595,0.0000,0.0000,0.0000,287.4405,287.4405,5.0867,-2.4347,7805.9000,133.5000,7672.4000,0.2024,1774.0682,4.4000,1.0000,27.2449,4.9000,1.0000,1801.3131,0.0000,0.0000,160.7449,6031.8318,5871.0869,4.7760,-2.5213,14317.6000,0.0000,14317.6000,0.3712,3869.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3869.6216,0.0000,0.0000,0.0000,10447.9784,10447.9784,4.2231,9.5232,6.8732,6.6769,100153.5172,4.8992,983.1774,9.8318,4.8992,0.0000,4.2751,9.5232,8.0040,8.7636,-3.5886,-28708.6763,4.8992,1693.7572,16.9376,4.8992,0.0000,15.0323,8.0040,7.5099,7.7569,-1.3337,-9336.0493,4.8992,2024.3792,20.2438,4.8992,0.0000,19.6259,4.8992,18.3270,3.2661,0.0000,38.9332,57.2603,98162.6000,62108.7917,62108.7917
7749.0000,7.5122,4.6209,39970.1000,15814.8000,24155.3000,1.0363,9084.1136,4.4000,1.0000,3514.4000,4.5000,1.0000,12598.5136,0.0000,0.0000,19329.2000,30885.9864,11556.7864,6.8901,-0.4072,14241.7000,0.0000,14241.7000,0.3692,3849.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3849.1081,0.0000,0.0000,0.0000,10392.5919,10392.5919,6.3307,-1.3966,48259.0000,0.0000,48259.0000,1.2512,10967.9545,4.4000,1.0000,0.0000,0.0000,0.0000,10967.9545,0.0000,0.0000,0.0000,37291.0455,37291.0455,4.3233,-2.9740,383.4000,0.0000,383.4000,0.0099,103.6216,3.7000,1.0000,0.0000,0.0000,0.0000,103.6216,0.0000,0.0000,0.0000,279.7784,279.7784,4.3083,-3.2296,7877.5000,123.9000,7753.6000,0.2042,1790.3409,4.4000,1.0000,25.2857,4.9000,1.0000,1815.6266,0.0000,0.0000,149.1857,6087.1591,5937.9734,3.9886,-3.3087,13114.9000,0.0000,13114.9000,0.3400,3544.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3544.5676,0.0000,0.0000,0.0000,9570.3324,9570.3324,3.4734,9.8465,6.6600,7.8929,118393.2206,4.8164,975.9962,9.7600,4.8164,0.0000,4.0620,9.8465,7.9546,8.9006,-4.3933,-35146.6731,4.8164,1655.1142,16.5511,4.8164,0.0000,14.2831,7.9546,7.5122,7.7334,-1.1740,-8218.0396,4.8164,1992.2737,19.9227,4.8164,0.0000,18.6477,4.8164,17.4911,3.2110,0.0000,36.9928,54.4839,107907.9000,75028.5079,75028.5079
7750.0000,7.4908,5.2404,37104.1000,16626.4000,20477.7000,0.9620,8432.7500,4.4000,1.0000,3694.7556,4.5000,1.0000,12127.5056,0.0000,0.0000,20321.1556,28671.3500,8350.1944,7.0401,-0.2572,14241.7000,0.0000,14241.7000,0.3692,3849.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3849.1081,0.0000,0.0000,0.0000,10392.5919,10392.5919,6.4791,-1.2481,52879.7000,0.0000,52879.7000,1.3710,12018.1136,4.4000,1.0000,0.0000,0.0000,0.0000,12018.1136,0.0000,0.0000,0.0000,40861.5864,40861.5864,4.2735,-3.0238,530.9000,0.0000,530.9000,0.0138,143.4865,3.7000,1.0000,0.0000,0.0000,0.0000,143.4865,0.0000,0.0000,0.0000,387.4135,387.4135,4.2526,-3.3278,8040.3000,98.1000,7942.2000,0.2085,1827.3409,4.4000,1.0000,20.0204,4.9000,1.0000,1847.3613,0.0000,0.0000,118.1204,6212.9591,6094.8387,3.9236,-3.3737,10709.3000,0.0000,10709.3000,0.2777,2894.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2894.4054,0.0000,0.0000,0.0000,7814.8946,7814.8946,3.5018,9.7322,6.6170,7.6950,115424.8065,4.8032,975.2251,9.7523,4.8032,0.0000,4.0286,9.7322,8.0317,8.8820,-3.9378,-31502.6888,4.8032,1651.9152,16.5192,4.8032,0.0000,14.1656,8.0317,7.4908,7.7613,-1.4315,-10020.5982,4.8032,1984.3121,19.8431,4.8032,0.0000,18.4943,4.8032,17.3596,3.2021,0.0000,36.6885,54.0481,106781.5000,73901.5195,73901.5195
7751.0000,7.4915,3.8281,38612.4000,12838.8000,25773.6000,1.0011,8775.5455,4.4000,1.0000,2853.0667,4.5000,1.0000,11628.6121,0.0000,0.0000,15691.8667,29836.8545,14144.9879,6.7032,-0.5941,14241.6000,0.0000,14241.6000,0.3692,3849.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3849.0811,0.0000,0.0000,0.0000,10392.5189,10392.5189,6.1241,-1.6032,48438.6000,0.0000,48438.6000,1.2559,11008.7727,4.4000,1.0000,0.0000,0.0000,0.0000,11008.7727,0.0000,0.0000,0.0000,37429.8273,37429.8273,4.0382,-3.2591,385.0000,0.0000,385.0000,0.0100,104.0541,3.7000,1.0000,0.0000,0.0000,0.0000,104.0541,0.0000,0.0000,0.0000,280.9459,280.9459,4.0226,-3.7047,8619.0000,0.0000,8619.0000,0.2235,1958.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1958.8636,0.0000,0.0000,0.0000,6660.1364,6660.1364,3.6514,-3.6459,9334.7000,0.0000,9334.7000,0.2420,2522.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2522.8919,0.0000,0.0000,0.0000,6811.8081,6811.8081,3.2718,9.8379,6.5549,7.8551,117826.8769,4.6525,947.3136,9.4731,4.6525,0.0000,3.6612,9.8379,8.0034,8.9207,-4.1149,-32919.3325,4.6525,1597.3650,15.9737,4.6525,0.0000,12.8737,8.0034,7.4915,7.7475,-1.3125,-9187.3200,4.6525,1923.2522,19.2325,4.6525,0.0000,16.8077,4.6525,15.9085,3.1017,0.0000,33.3426,49.2511,106792.5000,75720.2245,75720.2245
7752.0000,7.4850,3.2233,39747.4000,11270.4000,28477.0000,1.0305,9033.5000,4.4000,1.0000,2504.5333,4.5000,1.0000,11538.0333,0.0000,0.0000,13774.9333,30713.9000,16938.9667,6.5654,-0.7319,14241.4000,0.0000,14241.4000,0.3692,3849.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3849.0270,0.0000,0.0000,0.0000,10392.3730,10392.3730,6.0012,-1.7261,54024.8000,0.0000,54024.8000,1.4007,12278.3636,4.4000,1.0000,0.0000,0.0000,0.0000,12278.3636,0.0000,0.0000,0.0000,41746.4364,41746.4364,3.7348,-3.5625,393.2000,0.0000,393.2000,0.0102,106.2703,3.7000,1.0000,0.0000,0.0000,0.0000,106.2703,0.0000,0.0000,0.0000,286.9297,286.9297,3.7192,-4.0081,9181.1000,0.0000,9181.1000,0.2380,2086.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2086.6136,0.0000,0.0000,0.0000,7094.4864,7094.4864,3.3340,-3.9632,5210.9000,0.0000,5210.9000,0.1351,1408.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1408.3514,0.0000,0.0000,0.0000,3802.5486,3802.5486,3.1276,9.8106,6.4691,8.2066,123099.5352,4.7757,976.2180,9.7622,4.7757,0.0000,3.9598,9.8106,8.0513,8.9309,-4.0508,-32406.4740,4.7757,1638.9190,16.3892,4.7757,0.0000,13.9236,8.0513,7.4850,7.7681,-1.4902,-10431.3205,4.7757,1972.3456,19.7235,4.7757,0.0000,18.1784,4.7757,17.0887,3.1838,0.0000,36.0618,53.1505,111528.4000,80261.7407,80261.7407
7753.0000,7.4808,3.0429,38062.6000,10243.9000,27818.7000,0.9868,8650.5909,4.4000,1.0000,2276.4222,4.5000,1.0000,10927.0131,0.0000,0.0000,12520.3222,29412.0091,16891.6869,6.4703,-0.8270,14270.1000,0.0000,14270.1000,0.3700,3856.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3856.7838,0.0000,0.0000,0.0000,10413.3162,10413.3162,5.8474,-1.8798,46360.2000,0.0000,46360.2000,1.2020,10536.4091,4.4000,1.0000,0.0000,0.0000,0.0000,10536.4091,0.0000,0.0000,0.0000,35823.7909,35823.7909,3.7045,-3.5928,430.2000,0.0000,430.2000,0.0112,116.2703,3.7000,1.0000,0.0000,0.0000,0.0000,116.2703,0.0000,0.0000,0.0000,313.9297,313.9297,3.6857,-4.0415,10720.5000,0.0000,10720.5000,0.2779,2436.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2436.4773,0.0000,0.0000,0.0000,8284.0227,8284.0227,3.1902,-4.1071,1605.4000,0.0000,1605.4000,0.0416,433.8919,3.7000,1.0000,0.0000,0.0000,0.0000,433.8919,0.0000,0.0000,0.0000,1171.5081,1171.5081,3.1201,9.9167,6.5184,7.5747,113620.7993,4.3343,883.9936,8.8399,4.3343,0.0000,2.9602,9.9167,7.9722,8.9445,-4.0633,-32506.6990,4.3343,1486.5556,14.8656,4.3343,0.0000,10.4087,7.9722,7.4808,7.7265,-1.1737,-8215.8457,4.3343,1793.3954,17.9340,4.3343,0.0000,13.5895,4.3343,13.1045,2.8895,0.0000,26.9584,40.0629,101205.1000,72898.2546,72898.2546
7754.0000,7.4686,2.6773,38561.3000,9263.2000,29298.1000,0.9998,8763.9318,4.4000,1.0000,2058.4889,4.5000,1.0000,10822.4207,0.0000,0.0000,11321.6889,29797.3682,18475.6793,6.4226,-0.8747,14271.9000,0.0000,14271.9000,0.3700,3857.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3857.2703,0.0000,0.0000,0.0000,10414.6297,10414.6297,5.8331,-1.8942,51889.7000,0.0000,51889.7000,1.3453,11793.1136,4.4000,1.0000,0.0000,0.0000,0.0000,11793.1136,0.0000,0.0000,0.0000,40096.5864,40096.5864,3.5632,-3.7341,440.1000,0.0000,440.1000,0.0114,118.9459,3.7000,1.0000,0.0000,0.0000,0.0000,118.9459,0.0000,0.0000,0.0000,321.1541,321.1541,3.5450,-4.1823,11683.9000,0.0000,11683.9000,0.3029,2655.4318,4.4000,1.0000,0.0000,0.0000,0.0000,2655.4318,0.0000,0.0000,0.0000,9028.4682,9028.4682,3.0339,-4.2634,917.0000,0.0000,917.0000,0.0238,247.8378,3.7000,1.0000,0.0000,0.0000,0.0000,247.8378,0.0000,0.0000,0.0000,669.1622,669.1622,2.9960,9.8783,6.4371,8.1048,121572.4697,4.5799,937.5627,9.3756,4.5799,0.0000,3.4924,9.8783,8.0343,8.9563,-4.0717,-32573.8418,4.5799,1569.9703,15.6997,4.5799,0.0000,12.2802,8.0343,7.4686,7.7514,-1.4276,-9992.9481,4.5799,1892.8950,18.9290,4.5799,0.0000,16.0328,4.5799,15.2378,3.0532,0.0000,31.8055,47.0433,108500.7000,79005.6798,79005.6798
7755.0000,7.4672,2.3046,39709.2000,8332.4000,31376.8000,1.0295,9024.8182,4.4000,1.0000,1851.6444,4.5000,1.0000,10876.4626,0.0000,0.0000,10184.0444,30684.3818,20500.3374,6.2839,-1.0134,14271.8000,0.0000,14271.8000,0.3700,3857.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3857.2432,0.0000,0.0000,0.0000,10414.5568,10414.5568,5.6827,-2.0446,49026.4000,0.0000,49026.4000,1.2711,11142.3636,4.4000,1.0000,0.0000,0.0000,0.0000,11142.3636,0.0000,0.0000,0.0000,37884.0364,37884.0364,3.4960,-3.8013,430.9000,0.0000,430.9000,0.0112,116.4595,3.7000,1.0000,0.0000,0.0000,0.0000,116.4595,0.0000,0.0000,0.0000,314.4405,314.4405,3.4778,-4.2495,11656.6000,0.0000,11656.6000,0.3022,2649.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2649.2273,0.0000,0.0000,0.0000,9007.3727,9007.3727,2.9579,-4.3394,400.3000,0.0000,400.3000,0.0104,108.1892,3.7000,1.0000,0.0000,0.0000,0.0000,108.1892,0.0000,0.0000,0.0000,292.1108,292.1108,2.9410,9.8954,6.4182,8.0319,120478.9181,4.4916,920.2998,9.2030,4.4916,0.0000,3.2944,9.8954,8.0284,8.9619,-4.0430,-32343.7390,4.4916,1539.3461,15.3935,4.4916,0.0000,11.5841,8.0284,7.4672,7.7478,-1.3889,-9722.3245,4.4916,1856.7301,18.5673,4.4916,0.0000,15.1240,4.4916,14.4477,2.9944,0.0000,30.0025,44.4502,107162.8000,78412.8546,78412.8546
7756.0000,7.4698,1.9947,40969.7000,7549.6000,33420.1000,1.0622,9311.2955,4.4000,1.0000,1677.6889,4.5000,1.0000,10988.9843,0.0000,0.0000,9227.2889,31658.4045,22431.1157,6.2657,-1.0316,14271.6000,0.0000,14271.6000,0.3700,3857.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3857.1892,0.0000,0.0000,0.0000,10414.4108,10414.4108,5.7066,-2.0206,56375.8000,0.0000,56375.8000,1.4616,12812.6818,4.4000,1.0000,0.0000,0.0000,0.0000,12812.6818,0.0000,0.0000,0.0000,43563.1182,43563.1182,3.3682,-3.9291,440.2000,0.0000,440.2000,0.0114,118.9730,3.7000,1.0000,0.0000,0.0000,0.0000,118.9730,0.0000,0.0000,0.0000,321.2270,321.2270,3.3510,-4.3763,11737.0000,0.0000,11737.0000,0.3043,2667.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2667.5000,0.0000,0.0000,0.0000,9069.5000,9069.5000,2.8641,-4.4332,400.3000,0.0000,400.3000,0.0104,108.1892,3.7000,1.0000,0.0000,0.0000,0.0000,108.1892,0.0000,0.0000,0.0000,292.1108,292.1108,2.8484,9.7857,6.3171,8.6157,129235.2248,4.8300,994.2178,9.9422,4.8300,0.0000,4.0964,9.7857,8.1121,8.9489,-3.8972,-31177.5639,4.8300,1656.2399,16.5624,4.8300,0.0000,14.4038,8.1121,7.4698,7.7909,-1.7095,-11966.1785,4.8300,1992.7270,19.9273,4.8300,0.0000,18.8054,4.8300,17.6260,3.2200,0.0000,37.3055,54.9316,116645.0000,86091.4825,86091.4825
7757.0000,7.4600,4.9261,28947.4000,12300.3000,16647.1000,0.7505,6578.9545,4.4000,1.0000,2733.4000,4.5000,1.0000,9312.3545,0.0000,0.0000,15033.7000,22368.4455,7334.7455,7.0134,-0.2839,14271.4000,0.0000,14271.4000,0.3700,3857.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3857.1351,0.0000,0.0000,0.0000,10414.2649,10414.2649,6.3793,-1.3480,53191.0000,0.0000,53191.0000,1.3791,12088.8636,4.4000,1.0000,0.0000,0.0000,0.0000,12088.8636,0.0000,0.0000,0.0000,41102.1364,41102.1364,3.8767,-3.4206,430.9000,0.0000,430.9000,0.0112,116.4595,3.7000,1.0000,0.0000,0.0000,0.0000,116.4595,0.0000,0.0000,0.0000,314.4405,314.4405,3.8575,-3.8698,11734.0000,0.0000,11734.0000,0.3042,2666.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2666.8182,0.0000,0.0000,0.0000,9067.1818,9067.1818,3.3054,-3.9919,917.0000,0.0000,917.0000,0.0238,247.8378,3.7000,1.0000,0.0000,0.0000,0.0000,247.8378,0.0000,0.0000,0.0000,669.1622,669.1622,3.2647,9.7261,6.4954,7.0747,106120.8052,4.2582,869.3833,8.6938,4.2582,0.0000,2.8069,9.7261,8.0486,8.8873,-3.4439,-27551.3304,4.2582,1464.1247,14.6412,4.2582,0.0000,9.8699,8.0486,7.4600,7.7543,-1.3811,-9667.5436,4.2582,1759.7051,17.5971,4.2582,0.0000,12.8860,4.2582,12.4845,2.8388,0.0000,25.5628,38.0473,97191.4000,68901.9312,68901.9312
7758.0000,7.4537,7.9578,23456.8000,15797.6000,7659.2000,0.6082,5331.0909,4.4000,1.0000,3510.5778,4.5000,1.0000,8841.6687,0.0000,0.0000,19308.1778,18125.7091,-1182.4687,7.5226,0.2253,14270.1000,0.0000,14270.1000,0.3700,3856.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3856.7838,0.0000,0.0000,0.0000,10413.3162,10413.3162,6.9159,-0.8113,60179.1000,0.0000,60179.1000,1.5603,13677.0682,4.4000,1.0000,0.0000,0.0000,0.0000,13677.0682,0.0000,0.0000,0.0000,46502.0318,46502.0318,4.2069,-3.0904,578.8000,0.0000,578.8000,0.0150,156.4324,3.7000,1.0000,0.0000,0.0000,0.0000,156.4324,0.0000,0.0000,0.0000,422.3676,422.3676,4.1823,-3.5450,11074.4000,0.0000,11074.4000,0.2871,2516.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2516.9091,0.0000,0.0000,0.0000,8557.4909,8557.4909,3.6838,-3.6135,4878.9000,0.0000,4878.9000,0.1265,1318.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1318.6216,0.0000,0.0000,0.0000,3560.2784,3560.2784,3.4764,9.5885,6.5324,6.9946,104918.7241,4.4505,907.1204,9.0712,4.4505,0.0000,3.2048,9.5885,8.0951,8.8418,-3.2045,-25635.9061,4.4505,1533.3433,15.3334,4.4505,0.0000,11.2689,8.0951,7.4537,7.7744,-1.5728,-11009.8018,4.4505,1837.5444,18.3754,4.4505,0.0000,14.7125,4.4505,14.0887,2.9670,0.0000,29.1862,43.2748,98640.5000,68273.0162,68273.0162
7759.0000,7.4827,17.9567,14599.0000,64527.7000,-49928.7000,1.6730,3317.9545,4.4000,1.0000,14339.4889,4.5000,1.0000,17657.4434,0.0000,0.0000,78867.1889,11281.0455,-67586.1434,10.6370,3.3397,14269.1000,0.0000,14269.1000,0.3700,3856.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3856.5135,0.0000,0.0000,0.0000,10412.5865,10412.5865,10.1511,2.4238,36936.6000,0.0000,36936.6000,0.9577,8394.6818,4.4000,1.0000,0.0000,0.0000,0.0000,8394.6818,0.0000,0.0000,0.0000,28541.9182,28541.9182,8.8190,1.5217,529.9000,0.0000,529.9000,0.0137,143.2162,3.7000,1.0000,0.0000,0.0000,0.0000,143.2162,0.0000,0.0000,0.0000,386.6838,386.6838,8.8009,1.0737,10160.3000,0.0000,10160.3000,0.2634,2309.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2309.1591,0.0000,0.0000,0.0000,7851.1409,7851.1409,8.4345,1.1372,16420.2000,0.0000,16420.2000,0.4257,4437.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4437.8919,0.0000,0.0000,0.0000,11982.3081,11982.3081,7.8753,7.3729,7.6241,-0.7176,-10764.6867,5.5552,1077.6179,10.7762,5.5552,0.0000,6.2327,7.3729,8.5229,7.9479,3.0800,24639.9852,5.5552,1991.4212,19.9142,5.5552,0.0000,21.9156,8.5229,7.4827,8.0028,-3.1838,-22286.8045,5.5552,2270.3319,22.7033,5.5552,0.0000,28.6126,5.5552,25.8666,3.7035,0.0000,56.7609,82.6275,28387.4000,-8411.5060,-8411.5060
