Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7760.0000,7.6382,19.5997,3452.0000,102311.3000,-98859.3000,2.6526,784.5455,4.4000,1.0000,22735.8444,4.5000,1.0000,23520.3899,0.0000,0.0000,125047.1444,2667.4545,-122379.6899,12.1235,4.8262,24234.4000,0.0000,24234.4000,0.6283,6549.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6549.8378,0.0000,0.0000,0.0000,17684.5622,17684.5622,11.4753,3.7481,27026.3000,0.0000,27026.3000,0.7007,6142.3409,4.4000,1.0000,0.0000,0.0000,0.0000,6142.3409,0.0000,0.0000,0.0000,20883.9591,20883.9591,10.7099,3.4126,1090.9000,0.0000,1090.9000,0.0283,294.8378,3.7000,1.0000,0.0000,0.0000,0.0000,294.8378,0.0000,0.0000,0.0000,796.0622,796.0622,10.6808,2.9535,9781.2000,0.0000,9781.2000,0.2536,2223.0000,4.4000,1.0000,0.0000,0.0000,0.0000,2223.0000,0.0000,0.0000,0.0000,7558.2000,7558.2000,10.4037,3.1064,17453.7000,0.0000,17453.7000,0.4525,4717.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4717.2162,0.0000,0.0000,0.0000,12736.4838,12736.4838,9.9369,7.0979,8.5174,-5.1641,-77461.3847,7.0741,1318.6192,13.1862,7.0741,0.0000,12.8698,7.0979,8.1790,7.6385,3.6872,29497.7754,7.0741,2571.2909,25.7129,7.0741,0.0000,45.2535,8.1790,7.6382,7.9086,-2.1081,-14756.8134,7.0741,2903.2447,29.0324,7.0741,0.0000,59.0821,7.0741,50.2555,4.7160,0.0000,117.2054,167.4609,-19272.8000,-62720.4227,-62720.4227
7761.0000,7.6255,19.7345,1712.8000,116871.6000,-115158.8000,3.0301,389.2727,4.4000,1.0000,25971.4667,4.5000,1.0000,26360.7394,0.0000,0.0000,142843.0667,1323.5273,-141519.5394,12.8676,5.5703,29583.8000,0.0000,29583.8000,0.7670,7995.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7995.6216,0.0000,0.0000,0.0000,21588.1784,21588.1784,12.0679,16.9098,4440.5000,4766.4000,-325.9000,0.1236,1009.2045,4.4000,1.0000,972.7347,4.9000,1.0000,1981.9392,0.0000,0.0000,5739.1347,3431.2955,-2307.8392,12.1534,4.8561,1843.5000,0.0000,1843.5000,0.0478,498.2432,3.7000,1.0000,0.0000,0.0000,0.0000,498.2432,0.0000,0.0000,0.0000,1345.2568,1345.2568,12.1036,4.3763,10147.7000,0.0000,10147.7000,0.2631,2306.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2306.2955,0.0000,0.0000,0.0000,7841.4045,7841.4045,11.8131,4.5158,16764.7000,0.0000,16764.7000,0.4347,4531.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4531.0000,0.0000,0.0000,0.0000,12233.7000,12233.7000,11.3600,7.0293,9.1947,-7.7942,-116913.1449,6.9994,1266.3409,12.6634,6.9994,0.0000,12.4665,7.0293,8.0301,7.5297,3.3772,27017.9879,6.9994,2556.6209,25.5662,6.9994,0.0000,43.8355,8.0301,7.6255,7.8278,-1.5605,-10923.6820,6.9994,2883.0081,28.8301,6.9994,0.0000,57.2308,6.9994,48.8093,4.6663,0.0000,113.5328,162.3421,-57145.0000,-100818.8390,-100818.8390
7762.0000,7.6145,19.7711,1087.8000,128196.4000,-127108.6000,3.3237,247.2273,4.4000,1.0000,28488.0889,4.5000,1.0000,28735.3162,0.0000,0.0000,156684.4889,840.5727,-155843.9162,13.0096,5.7123,33627.1000,0.0000,33627.1000,0.8718,9088.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9088.4054,0.0000,0.0000,0.0000,24538.6946,24538.6946,12.1601,21.2473,1566.0000,4097.0000,-2531.0000,0.1062,355.9091,4.4000,1.0000,836.1224,4.9000,1.0000,1192.0315,0.0000,0.0000,4933.1224,1210.0909,-3723.0315,12.2890,4.9917,1993.8000,0.0000,1993.8000,0.0517,538.8649,3.7000,1.0000,0.0000,0.0000,0.0000,538.8649,0.0000,0.0000,0.0000,1454.9351,1454.9351,12.2386,4.5113,9962.3000,0.0000,9962.3000,0.2583,2264.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2264.1591,0.0000,0.0000,0.0000,7698.1409,7698.1409,11.9721,4.6748,14697.6000,0.0000,14697.6000,0.3811,3972.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3972.3243,0.0000,0.0000,0.0000,10725.2757,10725.2757,11.6008,7.4313,9.5161,-8.0293,-120439.6661,7.4893,1336.0680,13.3607,7.4893,0.0000,15.2716,7.4313,7.9059,7.6686,1.7137,13709.8969,7.4893,2718.5279,27.1853,7.4893,0.0000,53.6987,7.9059,7.6145,7.7602,-1.2029,-8420.1322,7.4893,3094.1498,30.9415,7.4893,0.0000,70.1080,7.4893,58.7991,4.9928,0.0000,139.0784,197.8774,-69358.8000,-115149.9014,-115149.9014
7763.0000,7.6011,19.7853,667.2000,135707.0000,-135039.8000,3.5185,151.6364,4.4000,1.0000,30157.1111,4.5000,1.0000,30308.7475,0.0000,0.0000,165864.1111,515.5636,-165348.5475,13.0454,5.7481,39711.4000,0.0000,39711.4000,1.0296,10732.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10732.8108,0.0000,0.0000,0.0000,28978.5892,28978.5892,12.0913,21.7974,746.3000,2470.1000,-1723.8000,0.0640,169.6136,4.4000,1.0000,504.1020,4.9000,1.0000,673.7157,0.0000,0.0000,2974.2020,576.6864,-2397.5157,12.1702,4.8729,2044.3000,0.0000,2044.3000,0.0530,552.5135,3.7000,1.0000,0.0000,0.0000,0.0000,552.5135,0.0000,0.0000,0.0000,1491.7865,1491.7865,12.1211,4.3938,9219.0000,0.0000,9219.0000,0.2390,2095.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2095.2273,0.0000,0.0000,0.0000,7123.7727,7123.7727,11.8865,4.5892,13319.5000,0.0000,13319.5000,0.3453,3599.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3599.8649,0.0000,0.0000,0.0000,9719.6351,9719.6351,11.5665,7.7728,9.6697,-7.6811,-115216.2924,7.8742,1395.3683,13.9537,7.8742,0.0000,17.7493,7.7728,7.8922,7.8325,0.4531,3624.8700,7.8742,2837.3136,28.3731,7.8742,0.0000,62.4109,7.8922,7.6011,7.7466,-1.2630,-8840.8572,7.8742,3255.1485,32.5515,7.8742,0.0000,81.4824,7.8742,67.5025,5.2494,0.0000,161.6425,229.1450,-72469.4000,-120432.2796,-120432.2796
7764.0000,7.6058,19.8138,272.0000,147234.3000,-146962.3000,3.8173,61.8182,4.4000,1.0000,32718.7333,4.5000,1.0000,32780.5515,0.0000,0.0000,179953.0333,210.1818,-179742.8515,13.1414,5.8441,41727.5000,0.0000,41727.5000,1.0819,11277.7027,3.7000,1.0000,0.0000,0.0000,0.0000,11277.7027,0.0000,0.0000,0.0000,30449.7973,30449.7973,12.2036,23.7798,352.3000,5859.2000,-5506.9000,0.1519,80.0682,4.4000,1.0000,1195.7551,4.9000,1.0000,1275.8233,0.0000,0.0000,7054.9551,272.2318,-6782.7233,12.4125,5.1152,2418.3000,0.0000,2418.3000,0.0627,653.5946,3.7000,1.0000,0.0000,0.0000,0.0000,653.5946,0.0000,0.0000,0.0000,1764.7054,1764.7054,12.3581,4.6309,8495.5000,0.0000,8495.5000,0.2203,1930.7955,4.4000,1.0000,0.0000,0.0000,0.0000,1930.7955,0.0000,0.0000,0.0000,6564.7045,6564.7045,12.1560,4.8587,10735.7000,0.0000,10735.7000,0.2783,2901.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2901.5405,0.0000,0.0000,0.0000,7834.1595,7834.1595,11.9147,7.9516,9.9331,-8.5790,-128684.4392,8.4186,1474.8835,14.7488,8.4186,0.0000,21.6913,7.9516,7.9194,7.9355,-0.1308,-1046.3006,8.4186,3019.5433,30.1954,8.4186,0.0000,76.2721,7.9194,7.6058,7.7626,-1.4545,-10181.4683,8.4186,3477.7261,34.7773,8.4186,0.0000,99.5794,8.4186,81.1605,5.6124,0.0000,197.5429,278.7034,-89092.2000,-139912.2081,-139912.2081
7765.0000,7.6120,19.8302,82.7000,155140.2000,-155057.5000,4.0223,18.7955,4.4000,1.0000,34475.6000,4.5000,1.0000,34494.3955,0.0000,0.0000,189615.8000,63.9045,-189551.8955,13.3443,6.0470,36163.9000,0.0000,36163.9000,0.9376,9774.0270,3.7000,1.0000,0.0000,0.0000,0.0000,9774.0270,0.0000,0.0000,0.0000,26389.8730,26389.8730,12.5463,23.7070,1055.2000,9265.2000,-8210.0000,0.2402,239.8182,4.4000,1.0000,1890.8571,4.9000,1.0000,2130.6753,0.0000,0.0000,11156.0571,815.3818,-10340.6753,12.8590,5.5617,2891.9000,0.0000,2891.9000,0.0750,781.5946,3.7000,1.0000,0.0000,0.0000,0.0000,781.5946,0.0000,0.0000,0.0000,2110.3054,2110.3054,12.7952,5.0679,7631.3000,0.0000,7631.3000,0.1979,1734.3864,4.4000,1.0000,0.0000,0.0000,0.0000,1734.3864,0.0000,0.0000,0.0000,5896.9136,5896.9136,12.6168,5.3195,9357.6000,0.0000,9357.6000,0.2426,2529.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2529.0811,0.0000,0.0000,0.0000,6828.5189,6828.5189,12.4103,8.0375,10.2239,-9.6399,-144598.9721,8.5734,1483.2459,14.8325,8.5734,0.0000,22.9098,8.0375,7.9465,7.9920,-0.3761,-3008.4012,8.5734,3067.2974,30.6730,8.5734,0.0000,80.5565,7.9465,7.6120,7.7793,-1.5799,-11059.5865,8.5734,3539.0122,35.3901,8.5734,0.0000,105.1730,8.5734,85.3415,5.7156,0.0000,208.6393,293.9808,-107222.8000,-158666.9598,-158666.9598
7766.0000,7.6419,19.8642,0.0000,170530.8000,-170530.8000,4.4213,0.0000,0.0000,0.0000,37895.7333,4.5000,1.0000,37895.7333,0.0000,0.0000,208426.5333,0.0000,-208426.5333,13.3784,6.0811,41726.9000,0.0000,41726.9000,1.0818,11277.5405,3.7000,1.0000,0.0000,0.0000,0.0000,11277.5405,0.0000,0.0000,0.0000,30449.3595,30449.3595,12.5403,24.4086,280.7000,12569.2000,-12288.5000,0.3259,63.7955,4.4000,1.0000,2565.1429,4.9000,1.0000,2628.9383,0.0000,0.0000,15134.3429,216.9045,-14917.4383,12.9509,5.6536,2760.2000,0.0000,2760.2000,0.0716,746.0000,3.7000,1.0000,0.0000,0.0000,0.0000,746.0000,0.0000,0.0000,0.0000,2014.2000,2014.2000,12.8954,5.1682,6314.7000,0.0000,6314.7000,0.1637,1435.1591,4.4000,1.0000,0.0000,0.0000,0.0000,1435.1591,0.0000,0.0000,0.0000,4879.5409,4879.5409,12.7611,5.4639,8324.1000,0.0000,8324.1000,0.2158,2249.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2249.7568,0.0000,0.0000,0.0000,6074.3432,6074.3432,12.5940,8.3371,10.4655,-10.3112,-154668.1857,9.4202,1612.9034,16.1290,9.4202,0.0000,30.3915,8.3371,8.0001,8.1686,-1.5305,-12244.3688,9.4202,3343.8294,33.4383,9.4202,0.0000,106.8640,8.0001,7.6419,7.8210,-1.8591,-13013.9735,9.4202,3881.3233,38.8132,9.4202,0.0000,139.5196,9.4202,110.6712,6.2802,0.0000,276.7751,387.4462,-123693.4000,-179926.5280,-179926.5280
7767.0000,7.6671,19.8894,0.0000,181044.0000,-181044.0000,4.6939,0.0000,0.0000,0.0000,40232.0000,4.5000,1.0000,40232.0000,0.0000,0.0000,221276.0000,0.0000,-221276.0000,13.6162,6.3189,39712.9000,0.0000,39712.9000,1.0296,10733.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10733.2162,0.0000,0.0000,0.0000,28979.6838,28979.6838,12.8370,24.7765,169.8000,12944.1000,-12774.3000,0.3356,38.5909,4.4000,1.0000,2641.6531,4.9000,1.0000,2680.2440,0.0000,0.0000,15585.7531,131.2091,-15454.5440,13.2525,5.9552,1825.2000,0.0000,1825.2000,0.0473,493.2973,3.7000,1.0000,0.0000,0.0000,0.0000,493.2973,0.0000,0.0000,0.0000,1331.9027,1331.9027,13.2167,5.4894,5152.8000,0.0000,5152.8000,0.1336,1171.0909,4.4000,1.0000,0.0000,0.0000,0.0000,1171.0909,0.0000,0.0000,0.0000,3981.7091,3981.7091,13.1097,5.8124,7290.6000,0.0000,7290.6000,0.1890,1970.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1970.4324,0.0000,0.0000,0.0000,5320.1676,5320.1676,12.9666,8.4725,10.7196,-11.1441,-167162.0937,9.6436,1633.2722,16.3327,9.6436,0.0000,32.6051,8.4725,8.0611,8.2668,-1.9127,-15301.4353,9.6436,3408.1900,34.0819,9.6436,0.0000,114.6476,8.0611,7.6671,7.8641,-2.0934,-14653.5518,9.6436,3965.6960,39.6570,9.6436,0.0000,149.6817,9.6436,118.0683,6.4291,0.0000,296.9344,415.0028,-139836.8000,-197117.0808,-197117.0808
7768.0000,7.6943,19.9150,36.7000,187941.0000,-187904.3000,4.8727,8.3409,4.4000,1.0000,41764.6667,4.5000,1.0000,41773.0076,0.0000,0.0000,229705.6667,28.3591,-229677.3076,13.7573,6.4600,37677.5000,0.0000,37677.5000,0.9769,10183.1081,3.7000,1.0000,0.0000,0.0000,0.0000,10183.1081,0.0000,0.0000,0.0000,27494.3919,27494.3919,13.0315,24.8909,298.5000,12717.6000,-12419.1000,0.3297,67.8409,4.4000,1.0000,2595.4286,4.9000,1.0000,2663.2695,0.0000,0.0000,15313.0286,230.6591,-15082.3695,13.4296,6.1323,1761.7000,0.0000,1761.7000,0.0457,476.1351,3.7000,1.0000,0.0000,0.0000,0.0000,476.1351,0.0000,0.0000,0.0000,1285.5649,1285.5649,13.3957,5.6684,4123.4000,0.0000,4123.4000,0.1069,937.1364,4.4000,1.0000,0.0000,0.0000,0.0000,937.1364,0.0000,0.0000,0.0000,3186.2636,3186.2636,13.3116,6.0143,8324.1000,0.0000,8324.1000,0.2158,2249.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2249.7568,0.0000,0.0000,0.0000,6074.3432,6074.3432,13.1512,8.6348,10.8930,-11.4062,-171092.3257,9.8216,1651.1360,16.5114,9.8216,0.0000,34.4435,8.6348,8.1199,8.3773,-2.4381,-19504.4848,9.8216,3454.0735,34.5407,9.8216,0.0000,121.1121,8.1199,7.6943,7.9071,-2.3032,-16122.3028,9.8216,4031.1178,40.3112,9.8216,0.0000,158.1217,9.8216,124.1827,6.5477,0.0000,313.6773,437.8601,-148436.7000,-206719.1134,-206719.1134
7769.0000,7.6973,19.9032,378.8000,179253.6000,-178874.8000,4.6475,86.0909,4.4000,1.0000,39834.1333,4.5000,1.0000,39920.2242,0.0000,0.0000,219087.7333,292.7091,-218795.0242,13.7917,6.4944,32113.0000,0.0000,32113.0000,0.8326,8679.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8679.1892,0.0000,0.0000,0.0000,23433.8108,23433.8108,13.1390,24.3988,1297.7000,12838.8000,-11541.1000,0.3329,294.9318,4.4000,1.0000,2620.1633,4.9000,1.0000,2915.0951,0.0000,0.0000,15458.9633,1002.7682,-14456.1951,13.5417,6.2444,2272.7000,0.0000,2272.7000,0.0589,614.2432,3.7000,1.0000,0.0000,0.0000,0.0000,614.2432,0.0000,0.0000,0.0000,1658.4568,1658.4568,13.4955,5.7682,3157.7000,0.0000,3157.7000,0.0819,717.6591,4.4000,1.0000,0.0000,0.0000,0.0000,717.6591,0.0000,0.0000,0.0000,2440.0409,2440.0409,13.4275,6.1302,9702.2000,0.0000,9702.2000,0.2515,2622.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2622.2162,0.0000,0.0000,0.0000,7079.9838,7079.9838,13.2303,8.6578,10.9440,-10.9437,-164155.4230,9.3079,1561.3849,15.6138,9.3079,0.0000,29.3174,8.6578,8.1427,8.4003,-2.3114,-18491.0882,9.3079,3270.1016,32.7010,9.3079,0.0000,103.0872,8.1427,7.6973,7.9200,-2.2846,-15992.4158,9.3079,3818.0936,38.1809,9.3079,0.0000,134.5887,9.3079,107.0672,6.2053,0.0000,266.9932,374.0604,-143170.3000,-198638.9271,-198638.9271
7770.0000,7.7052,19.8888,929.3000,185991.2000,-185061.9000,4.8222,211.2045,4.4000,1.0000,41331.3778,4.5000,1.0000,41542.5823,0.0000,0.0000,227322.5778,718.0955,-226604.4823,14.0764,6.7791,20966.6000,0.0000,20966.6000,0.5436,5666.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5666.6486,0.0000,0.0000,0.0000,15299.9514,15299.9514,13.6462,22.6838,5481.5000,14103.8000,-8622.3000,0.3657,1245.7955,4.4000,1.0000,2878.3265,4.9000,1.0000,4124.1220,0.0000,0.0000,16982.1265,4235.7045,-12746.4220,14.0046,6.7073,1443.5000,0.0000,1443.5000,0.0374,390.1351,3.7000,1.0000,0.0000,0.0000,0.0000,390.1351,0.0000,0.0000,0.0000,1053.3649,1053.3649,13.9750,7.7717,1806.2000,228.6000,1577.6000,0.0468,410.5000,4.4000,1.0000,46.6531,4.9000,1.0000,457.1531,0.0000,0.0000,275.2531,1395.7000,1120.4469,13.9435,6.6462,12802.8000,0.0000,12802.8000,0.3319,3460.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3460.2162,0.0000,0.0000,0.0000,9342.5838,9342.5838,13.6808,8.6438,11.1623,-11.9434,-179151.2808,9.2214,1532.5807,15.3258,9.2214,0.0000,28.5077,8.6438,8.1574,8.4006,-2.1625,-17299.9108,9.2214,3239.6649,32.3966,9.2214,0.0000,100.2402,8.1574,7.7052,7.9313,-2.2976,-16083.3657,9.2214,3780.7019,37.8070,9.2214,0.0000,130.8717,9.2214,104.3438,6.1476,0.0000,259.6196,363.9634,-156893.7000,-212534.5574,-212534.5574
7771.0000,7.5954,19.5952,2967.5000,103069.8000,-100102.3000,2.6723,674.4318,4.4000,1.0000,22904.4000,4.5000,1.0000,23578.8318,0.0000,0.0000,125974.2000,2293.0682,-123681.1318,13.0921,5.7948,17274.1000,0.0000,17274.1000,0.4479,4668.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4668.6757,0.0000,0.0000,0.0000,12605.4243,12605.4243,12.5319,4.9241,12785.0000,126.9000,12658.1000,0.3315,2905.6818,4.4000,1.0000,25.8980,4.9000,1.0000,2931.5798,0.0000,0.0000,152.7980,9879.3182,9726.5202,12.0996,4.8023,1201.5000,0.0000,1201.5000,0.0312,324.7297,3.7000,1.0000,0.0000,0.0000,0.0000,324.7297,0.0000,0.0000,0.0000,876.7703,876.7703,12.0607,13.1781,634.8000,466.3000,168.5000,0.0165,144.2727,4.4000,1.0000,95.1633,4.9000,1.0000,239.4360,0.0000,0.0000,561.4633,490.5273,-70.9360,12.0638,4.7665,15042.1000,0.0000,15042.1000,0.3900,4065.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4065.4324,0.0000,0.0000,0.0000,10976.6676,10976.6676,11.5760,8.7858,10.1809,-4.1855,-62782.1467,5.8338,1011.1615,10.1116,5.8338,0.0000,7.2182,8.7858,8.0275,8.4067,-2.1328,-17062.2964,5.8338,2048.9848,20.4898,5.8338,0.0000,25.3809,8.0275,7.5954,7.8115,-1.3889,-9722.2424,5.8338,2404.6797,24.0468,5.8338,0.0000,33.1368,5.8338,29.5849,3.8892,0.0000,65.7359,95.3208,-53758.0000,-89566.6854,-89566.6854
7772.0000,7.5695,19.4708,4255.5000,102464.9000,-98209.4000,2.6566,967.1591,4.4000,1.0000,22769.9778,4.5000,1.0000,23737.1369,0.0000,0.0000,125234.8778,3288.3409,-121946.5369,12.9296,5.6323,17262.7000,0.0000,17262.7000,0.4476,4665.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4665.5946,0.0000,0.0000,0.0000,12597.1054,12597.1054,12.3759,4.6486,16077.1000,0.0000,16077.1000,0.4168,3653.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3653.8864,0.0000,0.0000,0.0000,12423.2136,12423.2136,11.8298,4.5325,914.2000,0.0000,914.2000,0.0237,247.0811,3.7000,1.0000,0.0000,0.0000,0.0000,247.0811,0.0000,0.0000,0.0000,667.1189,667.1189,11.8005,19.6659,324.1000,599.8000,-275.7000,0.0156,73.6591,4.4000,1.0000,122.4082,4.9000,1.0000,196.0673,0.0000,0.0000,722.2082,250.4409,-471.7673,11.8213,4.5240,14353.1000,0.0000,14353.1000,0.3721,3879.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3879.2162,0.0000,0.0000,0.0000,10473.8838,10473.8838,11.3609,8.6240,9.9924,-4.1511,-62266.8213,5.8986,1030.7407,10.3074,5.8986,0.0000,7.4611,8.6240,8.0576,8.3408,-1.6107,-12885.2514,5.8986,2077.7904,20.7779,5.8986,0.0000,26.2352,8.0576,7.5695,7.8135,-1.5864,-11104.9097,5.8986,2431.1378,24.3114,5.8986,0.0000,34.2522,5.8986,30.4951,3.9324,0.0000,67.9485,98.4436,-49878.0000,-86256.9824,-86256.9824
7773.0000,7.5480,18.7489,8095.9000,61253.4000,-53157.5000,1.5881,1839.9773,4.4000,1.0000,13611.8667,4.5000,1.0000,15451.8439,0.0000,0.0000,74865.2667,6255.9227,-68609.3439,11.4805,4.1832,17278.5000,0.0000,17278.5000,0.4480,4669.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4669.8649,0.0000,0.0000,0.0000,12608.6351,12608.6351,10.7578,3.0305,23008.4000,0.0000,23008.4000,0.5965,5229.1818,4.4000,1.0000,0.0000,0.0000,0.0000,5229.1818,0.0000,0.0000,0.0000,17779.2182,17779.2182,9.7388,2.4415,1001.6000,0.0000,1001.6000,0.0260,270.7027,3.7000,1.0000,0.0000,0.0000,0.0000,270.7027,0.0000,0.0000,0.0000,730.8973,730.8973,9.6969,17.7767,319.3000,622.9000,-303.6000,0.0161,72.5682,4.4000,1.0000,127.1224,4.9000,1.0000,199.6906,0.0000,0.0000,750.0224,246.7318,-503.2906,9.7257,2.4284,13147.3000,0.0000,13147.3000,0.3409,3553.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3553.3243,0.0000,0.0000,0.0000,9593.9757,9593.9757,9.1758,9.4022,9.2890,0.2633,3948.9399,4.5234,815.0098,8.1501,4.5234,0.0000,3.3648,9.4022,7.7895,8.5959,-3.5169,-28134.9625,4.5234,1575.4702,15.7547,4.5234,0.0000,11.8316,7.7895,7.5480,7.6688,-0.6020,-4213.8857,4.5234,1876.5044,18.7650,4.5234,0.0000,15.4471,4.5234,14.7291,3.0156,0.0000,30.6436,45.3727,974.7000,-28399.9083,-28399.9083
7774.0000,7.4765,18.3458,10164.8000,58056.4000,-47891.6000,1.5052,2310.1818,4.4000,1.0000,12901.4222,4.5000,1.0000,15211.6040,0.0000,0.0000,70957.8222,7854.6182,-63103.2040,11.2954,3.9981,14614.9000,0.0000,14614.9000,0.3789,3949.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3949.9730,0.0000,0.0000,0.0000,10664.9270,10664.9270,10.6499,2.9227,25622.6000,0.0000,25622.6000,0.6643,5823.3182,4.4000,1.0000,0.0000,0.0000,0.0000,5823.3182,0.0000,0.0000,0.0000,19799.2818,19799.2818,9.4517,2.1544,583.9000,0.0000,583.9000,0.0151,157.8108,3.7000,1.0000,0.0000,0.0000,0.0000,157.8108,0.0000,0.0000,0.0000,426.0892,426.0892,9.4259,13.5585,545.5000,537.3000,8.2000,0.0141,123.9773,4.4000,1.0000,109.6531,4.9000,1.0000,233.6303,0.0000,0.0000,646.9531,421.5227,-225.4303,9.4396,2.1423,10735.7000,0.0000,10735.7000,0.2783,2901.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2901.5405,0.0000,0.0000,0.0000,7834.1595,7834.1595,8.9655,9.2105,9.0880,0.2700,4049.5139,4.2841,778.7243,7.7872,4.2841,0.0000,2.8586,9.2105,7.8841,8.5473,-2.7398,-21918.3684,4.2841,1495.3354,14.9534,4.2841,0.0000,10.0515,7.8841,7.4765,7.6803,-0.9622,-6735.3224,4.2841,1776.3184,17.7632,4.2841,0.0000,13.1230,4.2841,12.6937,2.8561,0.0000,26.0331,38.7268,3673.7000,-24604.1769,-24604.1769
7775.0000,7.5047,17.1972,14283.8000,43632.1000,-29348.3000,1.1312,3246.3182,4.4000,1.0000,9696.0222,4.5000,1.0000,12942.3404,0.0000,0.0000,53328.1222,11037.4818,-42290.6404,9.7844,2.4871,14268.3000,0.0000,14268.3000,0.3699,3856.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3856.2973,0.0000,0.0000,0.0000,10412.0027,10412.0027,9.2232,1.4959,55130.2000,0.0000,55130.2000,1.4294,12529.5909,4.4000,1.0000,0.0000,0.0000,0.0000,12529.5909,0.0000,0.0000,0.0000,42600.6091,42600.6091,6.9267,-0.3706,437.0000,0.0000,437.0000,0.0113,118.1081,3.7000,1.0000,0.0000,0.0000,0.0000,118.1081,0.0000,0.0000,0.0000,318.8919,318.8919,6.9095,4.1179,843.1000,345.6000,497.5000,0.0219,191.6136,4.4000,1.0000,70.5306,4.9000,1.0000,262.1442,0.0000,0.0000,416.1306,651.4864,235.3558,6.8968,-0.4005,9357.6000,0.0000,9357.6000,0.2426,2529.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2529.0811,0.0000,0.0000,0.0000,6828.5189,6828.5189,6.5287,10.2173,8.3730,4.5616,68424.1844,4.8095,902.2634,9.0226,4.8095,0.0000,4.0445,10.2173,7.7379,8.9776,-5.7491,-45992.9126,4.8095,1647.1412,16.4714,4.8095,0.0000,14.2215,7.7379,7.5047,7.6213,-0.6181,-4326.5339,4.8095,1999.4482,19.9945,4.8095,0.0000,18.5673,4.8095,17.4222,3.2063,0.0000,36.8333,54.2555,50342.3000,18104.7380,18104.7380
7776.0000,7.4638,16.1082,16871.9000,36438.6000,-19566.7000,0.9447,3834.5227,4.4000,1.0000,8097.4667,4.5000,1.0000,11931.9894,0.0000,0.0000,44536.0667,13037.3773,-31498.6894,9.1284,1.8311,14268.4000,0.0000,14268.4000,0.3699,3856.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3856.3243,0.0000,0.0000,0.0000,10412.0757,10412.0757,8.5782,0.8509,68500.7000,0.0000,68500.7000,1.7760,15568.3409,4.4000,1.0000,0.0000,0.0000,0.0000,15568.3409,0.0000,0.0000,0.0000,52932.3591,52932.3591,5.7809,-1.5163,438.1000,0.0000,438.1000,0.0114,118.4054,3.7000,1.0000,0.0000,0.0000,0.0000,118.4054,0.0000,0.0000,0.0000,319.6946,319.6946,5.7641,-0.1979,1285.7000,188.5000,1097.2000,0.0333,292.2045,4.4000,1.0000,38.4694,4.9000,1.0000,330.6739,0.0000,0.0000,226.9694,993.4955,766.5261,5.7235,-1.5737,5223.5000,0.0000,5223.5000,0.1354,1411.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1411.7568,0.0000,0.0000,0.0000,3811.7432,3811.7432,5.5221,10.3450,7.9336,6.0844,91265.3743,4.9062,938.6046,9.3860,4.9062,0.0000,4.2934,10.3450,7.8695,9.1073,-5.8556,-46844.9596,4.9062,1670.7140,16.7071,4.9062,0.0000,15.0967,7.8695,7.4638,7.6667,-1.0967,-7676.7055,4.9062,2035.4962,20.3550,4.9062,0.0000,19.7100,4.9062,18.3988,3.2708,0.0000,39.1002,57.4990,69961.2000,36743.7093,36743.7093
7777.0000,7.4512,14.9029,19606.0000,31757.2000,-12151.2000,0.8234,4455.9091,4.4000,1.0000,7057.1556,4.5000,1.0000,11513.0646,0.0000,0.0000,38814.3556,15150.0909,-23664.2646,8.7785,1.4812,14296.9000,0.0000,14296.9000,0.3707,3864.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3864.0270,0.0000,0.0000,0.0000,10432.8730,10432.8730,8.1934,0.4661,68543.0000,0.0000,68543.0000,1.7771,15577.9545,4.4000,1.0000,0.0000,0.0000,0.0000,15577.9545,0.0000,0.0000,0.0000,52965.0455,52965.0455,5.2226,-2.0747,433.7000,0.0000,433.7000,0.0112,117.2162,3.7000,1.0000,0.0000,0.0000,0.0000,117.2162,0.0000,0.0000,0.0000,316.4838,316.4838,5.2049,-2.2350,2220.6000,53.0000,2167.6000,0.0576,504.6818,4.4000,1.0000,10.8163,4.9000,1.0000,515.4981,0.0000,0.0000,63.8163,1715.9182,1652.1019,5.1122,-2.1851,1608.8000,0.0000,1608.8000,0.0417,434.8108,3.7000,1.0000,0.0000,0.0000,0.0000,434.8108,0.0000,0.0000,0.0000,1173.9892,1173.9892,5.0464,10.3651,7.7057,6.3218,94827.2286,4.6225,893.4034,8.9340,4.6225,0.0000,3.5909,10.3651,7.8964,9.1307,-5.5019,-44014.8781,4.6225,1572.4880,15.7249,4.6225,0.0000,12.6264,7.8964,7.4512,7.6738,-1.1337,-7936.1219,4.6225,1917.1821,19.1718,4.6225,0.0000,16.4848,4.6225,15.6293,3.0817,0.0000,32.7020,48.3313,74898.8000,42876.2286,42876.2286
7778.0000,7.4484,13.4540,22652.2000,28156.7000,-5504.5000,0.7300,5148.2273,4.4000,1.0000,6257.0444,4.5000,1.0000,11405.2717,0.0000,0.0000,34413.7444,17503.9727,-16909.7717,8.3371,1.0398,14298.6000,0.0000,14298.6000,0.3707,3864.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3864.4865,0.0000,0.0000,0.0000,10434.1135,10434.1135,7.7887,0.0615,79695.4000,0.0000,79695.4000,2.0663,18112.5909,4.4000,1.0000,0.0000,0.0000,0.0000,18112.5909,0.0000,0.0000,0.0000,61582.8091,61582.8091,4.5522,-2.7451,438.4000,0.0000,438.4000,0.0114,118.4865,3.7000,1.0000,0.0000,0.0000,0.0000,118.4865,0.0000,0.0000,0.0000,319.9135,319.9135,4.5354,-3.1919,3341.9000,0.0000,3341.9000,0.0866,759.5227,4.4000,1.0000,0.0000,0.0000,0.0000,759.5227,0.0000,0.0000,0.0000,2582.3773,2582.3773,4.3997,-2.8976,918.7000,0.0000,918.7000,0.0238,248.2973,3.7000,1.0000,0.0000,0.0000,0.0000,248.2973,0.0000,0.0000,0.0000,670.4027,670.4027,4.3644,10.3919,7.3782,7.6458,114687.2879,4.9332,967.6130,9.6761,4.9332,0.0000,4.3647,10.3919,8.0018,9.1969,-5.6847,-45477.7905,4.9332,1673.3278,16.7333,4.9332,0.0000,15.3475,8.0018,7.4484,7.7251,-1.5042,-10529.6530,4.9332,2041.3450,20.4134,4.9332,0.0000,20.0374,4.9332,18.6777,3.2888,0.0000,39.7497,58.4274,93188.5000,58679.8444,58679.8444
7779.0000,7.4512,11.6869,25491.9000,24951.2000,540.7000,0.6609,5793.6136,4.4000,1.0000,5544.7111,4.5000,1.0000,11338.3247,0.0000,0.0000,30495.9111,19698.2864,-10797.6247,8.0372,0.7399,14298.5000,0.0000,14298.5000,0.3707,3864.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3864.4595,0.0000,0.0000,0.0000,10434.0405,10434.0405,7.4710,-0.2563,77821.8000,0.0000,77821.8000,2.0177,17686.7727,4.4000,1.0000,0.0000,0.0000,0.0000,17686.7727,0.0000,0.0000,0.0000,60135.0273,60135.0273,4.2075,-3.0898,433.7000,0.0000,433.7000,0.0112,117.2162,3.7000,1.0000,0.0000,0.0000,0.0000,117.2162,0.0000,0.0000,0.0000,316.4838,316.4838,4.1903,-3.5370,4397.4000,0.0000,4397.4000,0.1140,999.4091,4.4000,1.0000,0.0000,0.0000,0.0000,999.4091,0.0000,0.0000,0.0000,3397.9909,3397.9909,4.0059,-3.2914,400.7000,0.0000,400.7000,0.0104,108.2973,3.7000,1.0000,0.0000,0.0000,0.0000,108.2973,0.0000,0.0000,0.0000,292.4027,292.4027,3.9900,10.4021,7.1961,7.8769,118153.2532,4.7774,944.7988,9.4480,4.7774,0.0000,3.9642,10.4021,8.0156,9.2089,-5.4969,-43975.5564,4.7774,1619.6344,16.1963,4.7774,0.0000,13.9390,8.0156,7.4512,7.7334,-1.4856,-10399.3764,4.7774,1976.1453,19.7615,4.7774,0.0000,18.1985,4.7774,17.1059,3.1850,0.0000,36.1017,53.2076,97892.8000,63778.3205,63778.3205
7780.0000,7.4605,9.6796,27512.1000,22389.2000,5122.9000,0.7133,6252.7500,4.4000,1.0000,4975.3778,4.5000,1.0000,11228.1278,0.0000,0.0000,27364.5778,21259.3500,-6105.2278,7.7659,0.4686,14302.3000,0.0000,14302.3000,0.3708,3865.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3865.4865,0.0000,0.0000,0.0000,10436.8135,10436.8135,7.2438,-0.4834,85553.4000,0.0000,85553.4000,2.2181,19443.9545,4.4000,1.0000,0.0000,0.0000,0.0000,19443.9545,0.0000,0.0000,0.0000,66109.4455,66109.4455,3.9371,-3.3602,438.3000,0.0000,438.3000,0.0114,118.4595,3.7000,1.0000,0.0000,0.0000,0.0000,118.4595,0.0000,0.0000,0.0000,319.8405,319.8405,3.9211,-3.8062,5075.4000,0.0000,5075.4000,0.1316,1153.5000,4.4000,1.0000,0.0000,0.0000,0.0000,1153.5000,0.0000,0.0000,0.0000,3921.9000,3921.9000,3.7249,-3.5724,400.7000,0.0000,400.7000,0.0104,108.2973,3.7000,1.0000,0.0000,0.0000,0.0000,108.2973,0.0000,0.0000,0.0000,292.4027,292.4027,3.7103,10.2245,6.9674,8.6823,130234.6530,5.1834,1035.7591,10.3576,5.1834,0.0000,5.0630,10.2245,8.1514,9.1880,-5.1808,-41446.7895,5.1834,1758.8669,17.5887,5.1834,0.0000,17.8027,8.1514,7.4605,7.8059,-1.9732,-13812.6890,5.1834,2137.0999,21.3710,5.1834,0.0000,23.2429,5.1834,21.3898,3.4556,0.0000,46.1086,67.4984,110893.0000,74975.1744,74975.1744
7781.0000,7.4746,14.9095,22111.0000,35689.8000,-13578.8000,0.9253,5025.2273,4.4000,1.0000,7931.0667,4.5000,1.0000,12956.2939,0.0000,0.0000,43620.8667,17085.7727,-26535.0939,8.7625,1.4652,14303.4000,0.0000,14303.4000,0.3708,3865.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3865.7838,0.0000,0.0000,0.0000,10437.6162,10437.6162,8.2559,0.5286,80515.4000,0.0000,80515.4000,2.0875,18298.9545,4.4000,1.0000,0.0000,0.0000,0.0000,18298.9545,0.0000,0.0000,0.0000,62216.4455,62216.4455,5.2362,-2.0611,433.6000,0.0000,433.6000,0.0112,117.1892,3.7000,1.0000,0.0000,0.0000,0.0000,117.1892,0.0000,0.0000,0.0000,316.4108,316.4108,5.2208,-2.5064,5495.9000,0.0000,5495.9000,0.1425,1249.0682,4.4000,1.0000,0.0000,0.0000,0.0000,1249.0682,0.0000,0.0000,0.0000,4246.8318,4246.8318,5.0147,-2.2826,918.8000,0.0000,918.8000,0.0238,248.3243,3.7000,1.0000,0.0000,0.0000,0.0000,248.3243,0.0000,0.0000,0.0000,670.4757,670.4757,4.9822,9.4354,7.2088,6.1169,91753.0615,5.3418,1055.8093,10.5581,5.3418,0.0000,5.5417,9.4354,8.3169,8.8762,-2.8808,-23046.6642,5.3418,1837.6441,18.3764,5.3418,0.0000,19.4859,8.3169,7.4746,7.8957,-2.4791,-17353.7113,5.3418,2193.5980,21.9360,5.3418,0.0000,25.4405,5.3418,23.2312,3.5612,0.0000,50.4681,73.6992,88088.3000,51352.6860,51352.6860
7782.0000,7.5529,15.9164,21752.2000,43560.2000,-21808.0000,1.1294,4943.6818,4.4000,1.0000,9680.0444,4.5000,1.0000,14623.7263,0.0000,0.0000,53240.2444,16808.5182,-36431.7263,9.1047,1.8074,14303.3000,0.0000,14303.3000,0.3708,3865.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3865.7568,0.0000,0.0000,0.0000,10437.5432,10437.5432,8.6601,0.9328,87588.1000,0.0000,87588.1000,2.2709,19906.3864,4.4000,1.0000,0.0000,0.0000,0.0000,19906.3864,0.0000,0.0000,0.0000,67681.7136,67681.7136,5.7772,-1.5201,578.4000,0.0000,578.4000,0.0150,156.3243,3.7000,1.0000,0.0000,0.0000,0.0000,156.3243,0.0000,0.0000,0.0000,422.0757,422.0757,5.7592,-1.9681,5593.4000,0.0000,5593.4000,0.1450,1271.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1271.2273,0.0000,0.0000,0.0000,4322.1727,4322.1727,5.5751,-1.7222,4890.6000,0.0000,4890.6000,0.1268,1321.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1321.7838,0.0000,0.0000,0.0000,3568.8162,3568.8162,5.4231,9.0955,7.2593,5.7478,86217.3015,6.0869,1200.3189,12.0032,6.0869,0.0000,8.1988,9.0955,8.3383,8.7169,-2.2222,-17777.8974,6.0869,2108.7010,21.0870,6.0869,0.0000,28.8290,8.3383,7.5529,7.9456,-2.6341,-18438.8089,6.0869,2493.9736,24.9397,6.0869,0.0000,37.6386,6.0869,33.2442,4.0579,0.0000,74.6663,107.9105,91145.8000,50000.5952,50000.5952
7783.0000,7.6465,19.0140,11021.7000,99643.3000,-88621.6000,2.5834,2504.9318,4.4000,1.0000,22142.9556,4.5000,1.0000,24647.8874,0.0000,0.0000,121786.2556,8516.7682,-113269.4874,11.6436,4.3463,14303.1000,0.0000,14303.1000,0.3708,3865.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3865.7027,0.0000,0.0000,0.0000,10437.3973,10437.3973,11.2753,3.5480,52679.2000,0.0000,52679.2000,1.3658,11972.5455,4.4000,1.0000,0.0000,0.0000,0.0000,11972.5455,0.0000,0.0000,0.0000,40706.6545,40706.6545,9.8388,2.5415,525.8000,0.0000,525.8000,0.0136,142.1081,3.7000,1.0000,0.0000,0.0000,0.0000,142.1081,0.0000,0.0000,0.0000,383.6919,383.6919,9.8253,2.0980,5310.1000,0.0000,5310.1000,0.1377,1206.8409,4.4000,1.0000,0.0000,0.0000,0.0000,1206.8409,0.0000,0.0000,0.0000,4103.2591,4103.2591,9.6805,2.3832,16460.9000,0.0000,16460.9000,0.4268,4448.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4448.8919,0.0000,0.0000,0.0000,12012.0081,12012.0081,9.2566,7.6863,8.4715,-2.9666,-44499.3751,7.3472,1372.3357,13.7234,7.3472,0.0000,14.4192,7.6863,8.3508,8.0185,2.3537,18829.3341,7.3472,2625.5125,26.2551,7.3472,0.0000,50.7014,8.3508,7.6465,7.9987,-2.8509,-19956.4354,7.3472,3003.2520,30.0325,7.3472,0.0000,66.1948,7.3472,55.7799,4.8982,0.0000,131.3154,187.0953,657.5000,-45626.4764,-45626.4764
7784.0000,7.7007,19.4423,8566.1000,137732.3000,-129166.2000,3.5710,1946.8409,4.4000,1.0000,30607.1778,4.5000,1.0000,32554.0187,0.0000,0.0000,168339.4778,6619.2591,-161720.2187,12.4374,5.1401,24299.6000,0.0000,24299.6000,0.6300,6567.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6567.4595,0.0000,0.0000,0.0000,17732.1405,17732.1405,11.9181,4.1908,42050.7000,0.0000,42050.7000,1.0902,9556.9773,4.4000,1.0000,0.0000,0.0000,0.0000,9556.9773,0.0000,0.0000,0.0000,32493.7227,32493.7227,10.9663,3.6690,1096.1000,0.0000,1096.1000,0.0284,296.2432,3.7000,1.0000,0.0000,0.0000,0.0000,296.2432,0.0000,0.0000,0.0000,799.8568,799.8568,10.9429,3.2169,4935.4000,0.5000,4934.9000,0.1280,1121.6818,4.4000,1.0000,0.1020,4.9000,1.0000,1121.7839,0.0000,0.0000,0.6020,3813.7182,3813.1161,10.8312,3.5339,17497.0000,0.0000,17497.0000,0.4536,4728.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4728.9189,0.0000,0.0000,0.0000,12768.0811,12768.0811,10.4573,7.8709,9.1641,-5.8868,-88302.6434,8.8519,1603.6435,16.0364,8.8519,0.0000,25.2157,7.8709,8.1299,8.0004,1.1056,8844.5784,8.8519,3165.7421,31.6574,8.8519,0.0000,88.6646,8.1299,7.7007,7.9153,-2.0936,-14655.2365,8.8519,3631.7794,36.3178,8.8519,0.0000,115.7587,8.8519,93.2077,5.9012,0.0000,229.6390,322.8467,-39287.9000,-94113.3014,-94113.3014
7785.0000,7.6748,19.5393,6883.3000,148676.8000,-141793.5000,3.8547,1564.3864,4.4000,1.0000,33039.2889,4.5000,1.0000,34603.6753,0.0000,0.0000,181716.0889,5318.9136,-176397.1753,13.0138,5.7165,29639.0000,0.0000,29639.0000,0.7684,8010.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8010.5405,0.0000,0.0000,0.0000,21628.4595,21628.4595,12.3592,8.9946,17912.8000,6490.2000,11422.6000,0.4644,4071.0909,4.4000,1.0000,1324.5306,4.9000,1.0000,5395.6215,0.0000,0.0000,7814.7306,13841.7091,6026.9785,12.1768,4.8795,1848.3000,0.0000,1848.3000,0.0479,499.5405,3.7000,1.0000,0.0000,0.0000,0.0000,499.5405,0.0000,0.0000,0.0000,1348.7595,1348.7595,12.1359,4.4087,5378.7000,0.0000,5378.7000,0.1395,1222.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1222.4318,0.0000,0.0000,0.0000,4156.2682,4156.2682,12.0101,4.7129,16806.3000,0.0000,16806.3000,0.4357,4542.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4542.2432,0.0000,0.0000,0.0000,12264.0568,12264.0568,11.6390,7.8744,9.7567,-8.2920,-124379.3986,8.5660,1512.2469,15.1225,8.5660,0.0000,22.8512,7.8744,8.0677,7.9711,0.7986,6389.0827,8.5660,3067.5476,30.6755,8.5660,0.0000,80.3504,8.0677,7.6748,7.8713,-1.8546,-12982.3370,8.5660,3521.4490,35.2145,8.5660,0.0000,104.9039,8.5660,85.1407,5.7107,0.0000,208.1054,293.2461,-76698.6000,-130972.6529,-130972.6529
7786.0000,7.6620,19.6410,4937.7000,156861.5000,-151923.8000,4.0669,1122.2045,4.4000,1.0000,34858.1111,4.5000,1.0000,35980.3157,0.0000,0.0000,191719.6111,3815.4955,-187904.1157,13.3208,6.0235,33702.7000,0.0000,33702.7000,0.8738,9108.8378,3.7000,1.0000,0.0000,0.0000,0.0000,9108.8378,0.0000,0.0000,0.0000,24593.8622,24593.8622,12.5801,13.5086,8790.2000,6319.0000,2471.2000,0.2279,1997.7727,4.4000,1.0000,1289.5918,4.9000,1.0000,3287.3646,0.0000,0.0000,7608.5918,6792.4273,-816.1646,12.6047,5.3074,2000.1000,0.0000,2000.1000,0.0519,540.5676,3.7000,1.0000,0.0000,0.0000,0.0000,540.5676,0.0000,0.0000,0.0000,1459.5324,1459.5324,12.5608,4.8335,5282.9000,0.0000,5282.9000,0.1370,1200.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1200.6591,0.0000,0.0000,0.0000,4082.2409,4082.2409,12.4378,5.1405,14734.0000,0.0000,14734.0000,0.3820,3982.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3982.1622,0.0000,0.0000,0.0000,10751.8378,10751.8378,12.1140,8.0715,10.0928,-8.9489,-134233.3807,8.6092,1497.8960,14.9790,8.6092,0.0000,23.1982,8.0715,8.0401,8.0558,-0.1304,-1043.1429,8.6092,3071.3474,30.7135,8.6092,0.0000,81.5707,8.0401,7.6620,7.8511,-1.7938,-12556.2832,8.6092,3542.3910,35.4239,8.6092,0.0000,106.4972,8.6092,86.3287,5.7395,0.0000,211.2661,297.5948,-93732.9000,-147832.8069,-147832.8069
7787.0000,7.6668,19.6973,4053.3000,163327.1000,-159273.8000,4.2346,921.2045,4.4000,1.0000,36294.9111,4.5000,1.0000,37216.1157,0.0000,0.0000,199622.0111,3132.0955,-196489.9157,13.3690,6.0717,39788.0000,0.0000,39788.0000,1.0316,10753.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10753.5135,0.0000,0.0000,0.0000,29034.4865,29034.4865,12.5264,16.5680,5947.2000,5812.9000,134.3000,0.1542,1351.6364,4.4000,1.0000,1186.3061,4.9000,1.0000,2537.9425,0.0000,0.0000,6999.2061,4595.5636,-2403.6425,12.5962,5.2989,2046.4000,0.0000,2046.4000,0.0531,553.0811,3.7000,1.0000,0.0000,0.0000,0.0000,553.0811,0.0000,0.0000,0.0000,1493.3189,1493.3189,12.5528,4.8255,5264.2000,0.0000,5264.2000,0.1365,1196.4091,4.4000,1.0000,0.0000,0.0000,0.0000,1196.4091,0.0000,0.0000,0.0000,4067.7909,4067.7909,12.4348,5.1375,13352.5000,0.0000,13352.5000,0.3462,3608.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3608.7838,0.0000,0.0000,0.0000,9743.7162,9743.7162,12.1520,8.3420,10.2470,-8.7525,-131288.0030,8.9341,1544.1138,15.4411,8.9341,0.0000,25.9249,8.3420,8.0633,8.2026,-1.2007,-9605.2037,8.9341,3166.4627,31.6646,8.9341,0.0000,91.1584,8.0633,7.6668,7.8650,-1.9516,-13661.0389,8.9341,3673.7716,36.7377,8.9341,0.0000,119.0147,8.9341,95.6159,5.9561,0.0000,236.0980,331.7139,-98688.4000,-154554.2456,-154554.2456
7788.0000,7.6820,19.7330,3729.8000,168313.8000,-164584.0000,4.3638,847.6818,4.4000,1.0000,37403.0667,4.5000,1.0000,38250.7485,0.0000,0.0000,205716.8667,2882.1182,-202834.7485,13.4061,6.1088,41824.2000,0.0000,41824.2000,1.0844,11303.8378,3.7000,1.0000,0.0000,0.0000,0.0000,11303.8378,0.0000,0.0000,0.0000,30520.3622,30520.3622,12.5448,18.9745,5840.6000,8043.3000,-2202.7000,0.2085,1327.4091,4.4000,1.0000,1641.4898,4.9000,1.0000,2968.8989,0.0000,0.0000,9684.7898,4513.1909,-5171.5989,12.6908,5.3935,2426.4000,0.0000,2426.4000,0.0629,655.7838,3.7000,1.0000,0.0000,0.0000,0.0000,655.7838,0.0000,0.0000,0.0000,1770.6162,1770.6162,12.6408,5.0789,4863.9000,66.8000,4797.1000,0.1261,1105.4318,4.4000,1.0000,13.6327,4.9000,1.0000,1119.0645,0.0000,0.0000,80.4327,3758.4682,3678.0355,12.5370,5.2397,10762.1000,0.0000,10762.1000,0.2790,2908.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2908.6757,0.0000,0.0000,0.0000,7853.4243,7853.4243,12.3154,8.4995,10.4074,-9.0144,-135216.6548,9.1872,1576.9361,15.7694,9.1872,0.0000,28.1913,8.4995,8.1079,8.3037,-1.7342,-13873.4023,9.1872,3241.5626,32.4156,9.1872,0.0000,99.1278,8.1079,7.6820,7.8950,-2.1563,-15093.8521,9.1872,3772.7961,37.7280,9.1872,0.0000,129.4193,9.1872,103.2781,6.1248,0.0000,256.7384,360.0165,-106976.9000,-164183.9091,-164183.9091
7789.0000,7.6942,19.7855,2938.0000,173395.6000,-170457.6000,4.4956,667.7273,4.4000,1.0000,38532.3556,4.5000,1.0000,39200.0828,0.0000,0.0000,211927.9556,2270.2727,-209657.6828,13.6030,6.3057,36239.0000,0.0000,36239.0000,0.9396,9794.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9794.3243,0.0000,0.0000,0.0000,26444.6757,26444.6757,12.8577,19.6295,7271.7000,10664.3000,-3392.6000,0.2765,1652.6591,4.4000,1.0000,2176.3878,4.9000,1.0000,3829.0468,0.0000,0.0000,12840.6878,5619.0409,-7221.6468,13.0613,5.7640,2896.1000,0.0000,2896.1000,0.0751,782.7297,3.7000,1.0000,0.0000,0.0000,0.0000,782.7297,0.0000,0.0000,0.0000,2113.3703,2113.3703,13.0017,6.0380,3970.4000,251.8000,3718.6000,0.1029,902.3636,4.4000,1.0000,51.3878,4.9000,1.0000,953.7514,0.0000,0.0000,303.1878,3068.0364,2764.8486,12.9238,5.6265,9380.6000,0.0000,9380.6000,0.2432,2535.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2535.2973,0.0000,0.0000,0.0000,6845.3027,6845.3027,12.7309,8.5446,10.6377,-9.9024,-148536.0394,9.1993,1563.4956,15.6350,9.1993,0.0000,28.3033,8.5446,8.1381,8.3413,-1.8032,-14425.2780,9.1993,3240.4255,32.4043,9.1993,0.0000,99.5214,8.1381,7.6942,7.9161,-2.2500,-15749.8150,9.1993,3774.2124,37.7421,9.1993,0.0000,129.9333,9.1993,103.6553,6.1329,0.0000,257.7580,361.4133,-121615.9000,-178711.1324,-178711.1324
7790.0000,7.7217,19.8420,2348.1000,178161.1000,-175813.0000,4.6192,533.6591,4.4000,1.0000,39591.3556,4.5000,1.0000,40125.0146,0.0000,0.0000,217752.4556,1814.4409,-215938.0146,13.5556,6.2583,41824.8000,0.0000,41824.8000,1.0844,11304.0000,3.7000,1.0000,0.0000,0.0000,0.0000,11304.0000,0.0000,0.0000,0.0000,30520.8000,30520.8000,12.7310,22.9180,2814.4000,11731.4000,-8917.0000,0.3042,639.6364,4.4000,1.0000,2394.1633,4.9000,1.0000,3033.7996,0.0000,0.0000,14125.5633,2174.7636,-11950.7996,13.0539,5.7566,2766.7000,0.0000,2766.7000,0.0717,747.7568,3.7000,1.0000,0.0000,0.0000,0.0000,747.7568,0.0000,0.0000,0.0000,2018.9432,2018.9432,12.9993,5.9350,3933.8000,216.6000,3717.2000,0.1020,894.0455,4.4000,1.0000,44.2041,4.9000,1.0000,938.2495,0.0000,0.0000,260.8041,3039.7545,2778.9505,12.9242,5.6269,8344.5000,0.0000,8344.5000,0.2163,2255.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2255.2703,0.0000,0.0000,0.0000,6089.2297,6089.2297,12.7597,8.7471,10.7534,-9.9018,-148526.3442,9.5967,1622.9707,16.2297,9.5967,0.0000,32.1312,8.7471,8.1877,8.4674,-2.5881,-20704.6892,9.5967,3361.5188,33.6152,9.5967,0.0000,112.9812,8.1877,7.7217,7.9547,-2.4643,-17249.8574,9.5967,3930.4341,39.3043,9.5967,0.0000,147.5061,9.5967,116.4879,6.3978,0.0000,292.6184,409.1064,-128076.8000,-186480.8908,-186480.8908
7791.0000,7.7366,19.8668,2171.3000,182449.1000,-180277.8000,4.7303,493.4773,4.4000,1.0000,40544.2444,4.5000,1.0000,41037.7217,0.0000,0.0000,222993.3444,1677.8227,-221315.5217,13.7676,6.4703,39792.1000,0.0000,39792.1000,1.0317,10754.6216,3.7000,1.0000,0.0000,0.0000,0.0000,10754.6216,0.0000,0.0000,0.0000,29037.4784,29037.4784,12.9763,22.7543,2845.0000,9715.3000,-6870.3000,0.2519,646.5909,4.4000,1.0000,1982.7143,4.9000,1.0000,2629.3052,0.0000,0.0000,11698.0143,2198.4091,-9499.6052,13.2351,5.9378,1831.4000,0.0000,1831.4000,0.0475,494.9730,3.7000,1.0000,0.0000,0.0000,0.0000,494.9730,0.0000,0.0000,0.0000,1336.4270,1336.4270,13.1987,7.2793,3546.6000,532.5000,3014.1000,0.0920,806.0455,4.4000,1.0000,108.6735,4.9000,1.0000,914.7189,0.0000,0.0000,641.1735,2740.5545,2099.3811,13.1415,5.8442,7308.3000,0.0000,7308.3000,0.1895,1975.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1975.2162,0.0000,0.0000,0.0000,5333.0838,5333.0838,12.9962,8.7950,10.8956,-10.2779,-154167.7657,9.5142,1599.2915,15.9929,9.5142,0.0000,31.3103,8.7950,8.2223,8.5087,-2.6269,-21015.5636,9.5142,3326.5512,33.2655,9.5142,0.0000,110.0949,8.2223,7.7366,7.9795,-2.5465,-17825.4273,9.5142,3892.3619,38.9236,9.5142,0.0000,143.7377,9.5142,113.7464,6.3428,0.0000,285.1429,398.8893,-135202.2000,-193008.7566,-193008.7566
7792.0000,7.7569,19.8722,2575.2000,186237.8000,-183662.6000,4.8286,585.2727,4.4000,1.0000,41386.1778,4.5000,1.0000,41971.4505,0.0000,0.0000,227623.9778,1989.9273,-225634.0505,13.8321,6.5348,37764.4000,0.0000,37764.4000,0.9791,10206.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10206.5946,0.0000,0.0000,0.0000,27557.8054,27557.8054,13.0901,21.6147,4466.9000,9816.4000,-5349.5000,0.2545,1015.2045,4.4000,1.0000,2003.3469,4.9000,1.0000,3018.5515,0.0000,0.0000,11819.7469,3451.6955,-8368.0515,13.3154,6.0181,1766.2000,0.0000,1766.2000,0.0458,477.3514,3.7000,1.0000,0.0000,0.0000,0.0000,477.3514,0.0000,0.0000,0.0000,1288.8486,1288.8486,13.2807,7.0953,3669.7000,469.9000,3199.8000,0.0951,834.0227,4.4000,1.0000,95.8980,4.9000,1.0000,929.9207,0.0000,0.0000,565.7980,2835.6773,2269.8793,13.2196,5.9223,8344.5000,0.0000,8344.5000,0.2163,2255.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2255.2703,0.0000,0.0000,0.0000,6089.2297,6089.2297,13.0557,8.9086,10.9821,-10.2682,-154022.6487,9.6292,1612.6603,16.1266,9.6292,0.0000,32.4591,8.9086,8.2601,8.5843,-3.0105,-24083.8440,9.6292,3355.4871,33.5549,9.6292,0.0000,114.1344,8.2601,7.7569,8.0085,-2.6700,-18689.8462,9.6292,3934.2896,39.3429,9.6292,0.0000,149.0116,9.6292,117.5817,6.4195,0.0000,295.6051,413.1868,-137937.2000,-196796.3389,-196796.3389
7793.0000,7.7776,19.8696,3199.2000,189851.0000,-186651.8000,4.9222,727.0909,4.4000,1.0000,42189.1111,4.5000,1.0000,42916.2020,0.0000,0.0000,232040.1111,2472.1091,-229568.0020,13.8987,6.6014,32174.3000,0.0000,32174.3000,0.8342,8695.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8695.7568,0.0000,0.0000,0.0000,23478.5432,23478.5432,13.2726,21.1793,6502.8000,12154.7000,-5651.9000,0.3151,1477.9091,4.4000,1.0000,2480.5510,4.9000,1.0000,3958.4601,0.0000,0.0000,14635.2510,5024.8909,-9610.3601,13.5289,6.2316,2275.0000,0.0000,2275.0000,0.0590,614.8649,3.7000,1.0000,0.0000,0.0000,0.0000,614.8649,0.0000,0.0000,0.0000,1660.1351,1660.1351,13.4846,6.9679,3848.4000,386.9000,3461.5000,0.0998,874.6364,4.4000,1.0000,78.9592,4.9000,1.0000,953.5955,0.0000,0.0000,465.8592,2973.7636,2507.9045,13.4177,6.1204,9726.0000,0.0000,9726.0000,0.2522,2628.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2628.6486,0.0000,0.0000,0.0000,7097.3514,7097.3514,13.2285,8.9793,11.1039,-10.6242,-159362.7501,9.7237,1620.0734,16.2007,9.7237,0.0000,33.4244,8.9793,8.2974,8.6384,-3.1968,-25574.7744,9.7237,3380.3341,33.8033,9.7237,0.0000,117.5284,8.2974,7.7776,8.0375,-2.7853,-19496.9034,9.7237,3967.7670,39.6777,9.7237,0.0000,153.4429,9.7237,120.7963,6.4825,0.0000,304.3957,425.1920,-144666.9000,-204434.4279,-204434.4279
7794.0000,7.7865,19.8564,3806.1000,193059.3000,-189253.2000,5.0054,865.0227,4.4000,1.0000,42902.0667,4.5000,1.0000,43767.0894,0.0000,0.0000,235961.3667,2941.0773,-233020.2894,14.0971,6.7998,21011.8000,0.0000,21011.8000,0.5448,5678.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5678.8649,0.0000,0.0000,0.0000,15332.9351,15332.9351,13.6819,19.2148,11800.4000,14011.5000,-2211.1000,0.3633,2681.9091,4.4000,1.0000,2859.4898,4.9000,1.0000,5541.3989,0.0000,0.0000,16870.9898,9118.4909,-7752.4989,13.8918,6.5945,1449.4000,0.0000,1449.4000,0.0376,391.7297,3.7000,1.0000,0.0000,0.0000,0.0000,391.7297,0.0000,0.0000,0.0000,1057.6703,1057.6703,13.8632,7.1187,3802.8000,310.4000,3492.4000,0.0986,864.2727,4.4000,1.0000,63.3469,4.9000,1.0000,927.6197,0.0000,0.0000,373.7469,2938.5273,2564.7803,13.7937,6.4964,12834.4000,0.0000,12834.4000,0.3328,3468.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3468.7568,0.0000,0.0000,0.0000,9365.6432,9365.6432,13.5401,8.9838,11.2620,-11.2161,-168240.8992,9.5736,1584.3960,15.8440,9.5736,0.0000,31.9000,8.9838,8.3133,8.6486,-3.0950,-24760.1963,9.5736,3326.6448,33.2664,9.5736,0.0000,112.1685,8.3133,7.7865,8.0499,-2.7787,-19450.6638,9.5736,3904.3413,39.0434,9.5736,0.0000,146.4450,9.5736,115.7166,6.3824,0.0000,290.5136,406.2301,-152676.3000,-212451.7593,-212451.7593
7795.0000,7.6771,19.4501,6760.7000,116294.3000,-109533.6000,3.0151,1536.5227,4.4000,1.0000,25843.1778,4.5000,1.0000,27379.7005,0.0000,0.0000,142137.4778,5224.1773,-136913.3005,13.0100,5.7127,17314.3000,0.0000,17314.3000,0.4489,4679.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4679.5405,0.0000,0.0000,0.0000,12634.7595,12634.7595,12.5178,4.8777,17583.0000,127.3000,17455.7000,0.4559,3996.1364,4.4000,1.0000,25.9796,4.9000,1.0000,4022.1160,0.0000,0.0000,153.2796,13586.8636,13433.5840,11.9946,4.6973,1199.0000,0.0000,1199.0000,0.0311,324.0541,3.7000,1.0000,0.0000,0.0000,0.0000,324.0541,0.0000,0.0000,0.0000,874.9459,874.9459,11.9605,5.5279,3687.6000,396.5000,3291.1000,0.0956,838.0909,4.4000,1.0000,80.9184,4.9000,1.0000,919.0093,0.0000,0.0000,477.4184,2849.5091,2372.0907,11.8681,4.5708,15079.4000,0.0000,15079.4000,0.3910,4075.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4075.5135,0.0000,0.0000,0.0000,11003.8865,11003.8865,11.4395,9.1883,10.3139,-3.8530,-57795.5031,6.6564,1147.1361,11.4714,6.6564,0.0000,10.7221,9.1883,8.1774,8.6829,-3.2443,-25954.1004,6.6564,2309.4598,23.0946,6.6564,0.0000,37.7015,8.1774,7.6771,7.9273,-1.8349,-12844.4304,6.6564,2729.5444,27.2954,6.6564,0.0000,49.2223,6.6564,42.5084,4.4376,0.0000,97.6459,140.1543,-55194.1000,-96594.0338,-96594.0338
7796.0000,7.6503,19.3601,7547.9000,113826.7000,-106278.8000,2.9512,1715.4318,4.4000,1.0000,25294.8222,4.5000,1.0000,27010.2540,0.0000,0.0000,139121.5222,5832.4682,-133289.0540,12.8902,5.5929,17298.7000,0.0000,17298.7000,0.4485,4675.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4675.3243,0.0000,0.0000,0.0000,12623.3757,12623.3757,12.3939,4.6667,18826.3000,0.0000,18826.3000,0.4881,4278.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4278.7045,0.0000,0.0000,0.0000,14547.5955,14547.5955,11.8220,4.5247,919.0000,0.0000,919.0000,0.0238,248.3784,3.7000,1.0000,0.0000,0.0000,0.0000,248.3784,0.0000,0.0000,0.0000,670.6216,670.6216,11.7957,5.0378,4322.7000,348.0000,3974.7000,0.1121,982.4318,4.4000,1.0000,71.0204,4.9000,1.0000,1053.4522,0.0000,0.0000,419.0204,3340.2682,2921.2478,11.6808,4.3835,14388.6000,0.0000,14388.6000,0.3731,3888.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3888.8108,0.0000,0.0000,0.0000,10499.7892,10499.7892,11.2681,8.9892,10.1286,-3.8645,-57967.3617,6.5951,1145.6903,11.4569,6.5951,0.0000,10.4287,8.9892,8.2012,8.5952,-2.5058,-20046.6420,6.5951,2297.0891,22.9709,6.5951,0.0000,36.6698,8.2012,7.6503,7.9257,-2.0018,-14012.4206,6.5951,2704.6046,27.0460,6.5951,0.0000,47.8754,6.5951,41.4411,4.3967,0.0000,94.9740,136.4150,-50871.5000,-92026.4243,-92026.4243
7797.0000,7.5992,18.4349,13046.3000,72709.3000,-59663.0000,1.8851,2965.0682,4.4000,1.0000,16157.6222,4.5000,1.0000,19122.6904,0.0000,0.0000,88866.9222,10081.2318,-78785.6904,11.5363,4.2390,17313.1000,0.0000,17313.1000,0.4489,4679.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4679.2162,0.0000,0.0000,0.0000,12633.8838,12633.8838,10.9049,3.1777,24294.8000,0.0000,24294.8000,0.6299,5521.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5521.5455,0.0000,0.0000,0.0000,18773.2545,18773.2545,9.9668,2.6695,1005.0000,0.0000,1005.0000,0.0261,271.6216,3.7000,1.0000,0.0000,0.0000,0.0000,271.6216,0.0000,0.0000,0.0000,733.3784,733.3784,9.9301,2.9429,4907.5000,301.6000,4605.9000,0.1272,1115.3409,4.4000,1.0000,61.5510,4.9000,1.0000,1176.8919,0.0000,0.0000,363.1510,3792.1591,3429.0081,9.7588,2.4615,13179.8000,0.0000,13179.8000,0.3417,3562.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3562.1081,0.0000,0.0000,0.0000,9617.6919,9617.6919,9.2782,9.5963,9.4372,0.4244,6365.2869,5.1883,928.7757,9.2878,5.1883,0.0000,5.0775,9.5963,7.9899,8.7931,-4.0182,-32145.7772,5.1883,1791.3812,17.9138,5.1883,0.0000,17.8538,7.9899,7.5992,7.7946,-1.1169,-7817.9835,5.1883,2140.2326,21.4023,5.1883,0.0000,23.3095,5.1883,21.4459,3.4589,0.0000,46.2408,67.6867,735.6000,-33598.4737,-33598.4737
