Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7798.0000,7.5425,18.0360,15526.8000,69403.7000,-53876.9000,1.7994,3528.8182,4.4000,1.0000,15423.0444,4.5000,1.0000,18951.8626,0.0000,0.0000,84826.7444,11997.9818,-72828.7626,11.3501,4.0528,14657.2000,0.0000,14657.2000,0.3800,3961.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3961.4054,0.0000,0.0000,0.0000,10695.7946,10695.7946,10.7909,3.0636,26512.0000,0.0000,26512.0000,0.6874,6025.4545,4.4000,1.0000,0.0000,0.0000,0.0000,6025.4545,0.0000,0.0000,0.0000,20486.5455,20486.5455,9.7198,2.4225,577.9000,0.0000,577.9000,0.0150,156.1892,3.7000,1.0000,0.0000,0.0000,0.0000,156.1892,0.0000,0.0000,0.0000,421.7108,421.7108,9.6978,2.4696,5602.2000,232.2000,5370.0000,0.1452,1273.2273,4.4000,1.0000,47.3878,4.9000,1.0000,1320.6150,0.0000,0.0000,279.5878,4328.9727,4049.3850,9.4861,2.1888,10762.1000,0.0000,10762.1000,0.2790,2908.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2908.6757,0.0000,0.0000,0.0000,7853.4243,7853.4243,9.0755,9.3980,9.2368,0.4113,6169.4652,4.9591,895.5556,8.9556,4.9591,0.0000,4.4338,9.3980,8.0554,8.7267,-3.2101,-25680.4097,4.9591,1717.2541,17.1725,4.9591,0.0000,15.5903,8.0554,7.5425,7.7990,-1.4016,-9810.9580,4.9591,2045.2675,20.4527,4.9591,0.0000,20.3544,4.9591,18.9474,3.3061,0.0000,40.3785,59.3259,4002.3000,-29321.9025,-29321.9025
7799.0000,7.5600,16.8211,21196.1000,55312.0000,-34115.9000,1.4341,4817.2955,4.4000,1.0000,12291.5556,4.5000,1.0000,17108.8510,0.0000,0.0000,67603.5556,16378.8045,-51224.7510,9.9475,2.6502,14302.0000,0.0000,14302.0000,0.3708,3865.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3865.4054,0.0000,0.0000,0.0000,10436.5946,10436.5946,9.4610,1.7338,55653.6000,0.0000,55653.6000,1.4429,12648.5455,4.4000,1.0000,0.0000,0.0000,0.0000,12648.5455,0.0000,0.0000,0.0000,43005.0545,43005.0545,7.4567,0.1594,445.4000,0.0000,445.4000,0.0115,120.3784,3.7000,1.0000,0.0000,0.0000,0.0000,120.3784,0.0000,0.0000,0.0000,325.0216,325.0216,7.4415,-0.2515,7945.5000,22.6000,7922.9000,0.2060,1805.7955,4.4000,1.0000,4.6122,4.9000,1.0000,1810.4077,0.0000,0.0000,27.2122,6139.7045,6112.4923,7.1567,-0.1406,9380.6000,0.0000,9380.6000,0.2432,2535.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2535.2973,0.0000,0.0000,0.0000,6845.3027,6845.3027,6.8376,10.1775,8.5076,4.7774,71660.8083,5.5628,1037.3766,10.3738,5.5628,0.0000,6.2583,10.1775,8.0077,9.0926,-5.8195,-46555.8947,5.5628,1895.5356,18.9554,5.5628,0.0000,22.0056,8.0077,7.5600,7.7839,-1.3722,-9605.1988,5.5628,2295.8176,22.9582,5.5628,0.0000,28.7301,5.5628,25.9637,3.7086,0.0000,56.9941,82.9578,53588.6000,15499.7148,15499.7148
7800.0000,7.5515,15.8864,24254.6000,48214.8000,-23960.2000,1.2501,5512.4091,4.4000,1.0000,10714.4000,4.5000,1.0000,16226.8091,0.0000,0.0000,58929.2000,18742.1909,-40187.0091,9.3374,2.0401,14299.7000,0.0000,14299.7000,0.3707,3864.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3864.7838,0.0000,0.0000,0.0000,10434.9162,10434.9162,8.8737,1.1464,71117.0000,0.0000,71117.0000,1.8438,16162.9545,4.4000,1.0000,0.0000,0.0000,0.0000,16162.9545,0.0000,0.0000,0.0000,54954.0455,54954.0455,6.4315,-0.8658,428.7000,0.0000,428.7000,0.0111,115.8649,3.7000,1.0000,0.0000,0.0000,0.0000,115.8649,0.0000,0.0000,0.0000,312.8351,312.8351,6.4176,-1.3097,10717.0000,0.0000,10717.0000,0.2779,2435.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2435.6818,0.0000,0.0000,0.0000,8281.3182,8281.3182,6.0495,-1.2478,5236.0000,0.0000,5236.0000,0.1358,1415.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1415.1351,0.0000,0.0000,0.0000,3820.8649,3820.8649,5.8797,10.1935,8.0366,6.4712,97068.1857,5.8341,1110.9851,11.1099,5.8341,0.0000,7.2190,10.1935,8.1573,9.1754,-5.7274,-45818.8983,5.8341,1980.7498,19.8075,5.8341,0.0000,25.3839,8.1573,7.5515,7.8544,-1.9475,-13632.3167,5.8341,2400.1599,24.0016,5.8341,0.0000,33.1407,5.8341,29.5881,3.8894,0.0000,65.7436,95.3317,77838.2000,37616.9708,37616.9708
7801.0000,7.5500,14.9511,26532.1000,42526.3000,-15994.2000,1.1026,6030.0227,4.4000,1.0000,9450.2889,4.5000,1.0000,15480.3116,0.0000,0.0000,51976.5889,20502.0773,-31474.5116,9.0129,1.7156,14328.2000,0.0000,14328.2000,0.3715,3872.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3872.4865,0.0000,0.0000,0.0000,10455.7135,10455.7135,8.5269,0.7997,71265.6000,0.0000,71265.6000,1.8477,16196.7273,4.4000,1.0000,0.0000,0.0000,0.0000,16196.7273,0.0000,0.0000,0.0000,55068.8727,55068.8727,5.9673,-1.3300,444.1000,0.0000,444.1000,0.0115,120.0270,3.7000,1.0000,0.0000,0.0000,0.0000,120.0270,0.0000,0.0000,0.0000,324.0730,324.0730,5.9522,-1.7751,13251.3000,0.0000,13251.3000,0.3436,3011.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3011.6591,0.0000,0.0000,0.0000,10239.6409,10239.6409,5.4763,-1.8210,1612.3000,0.0000,1612.3000,0.0418,435.7568,3.7000,1.0000,0.0000,0.0000,0.0000,435.7568,0.0000,0.0000,0.0000,1176.5432,1176.5432,5.4216,10.1493,7.7854,6.7808,101712.0576,5.5779,1074.2178,10.7422,5.5779,0.0000,6.3094,10.1493,8.1855,9.1674,-5.2812,-42249.4748,5.5779,1894.4644,18.9446,5.5779,0.0000,22.1855,8.1855,7.5500,7.8677,-1.9532,-13672.2510,5.5779,2293.4258,22.9343,5.5779,0.0000,28.9650,5.5779,26.1578,3.7186,0.0000,57.4600,83.6178,84907.3000,45790.3317,45790.3317
7802.0000,7.5648,13.9744,28446.1000,37815.9000,-9369.8000,0.9804,6465.0227,4.4000,1.0000,8403.5333,4.5000,1.0000,14868.5561,0.0000,0.0000,46219.4333,21981.0773,-24238.3561,8.6453,1.3480,14329.8000,0.0000,14329.8000,0.3715,3872.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3872.9189,0.0000,0.0000,0.0000,10456.8811,10456.8811,8.1791,0.4519,81229.5000,0.0000,81229.5000,2.1060,18461.2500,4.4000,1.0000,0.0000,0.0000,0.0000,18461.2500,0.0000,0.0000,0.0000,62768.2500,62768.2500,5.3811,-1.9162,430.6000,0.0000,430.6000,0.0112,116.3784,3.7000,1.0000,0.0000,0.0000,0.0000,116.3784,0.0000,0.0000,0.0000,314.2216,314.2216,5.3671,-2.3602,14824.2000,0.0000,14824.2000,0.3843,3369.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3369.1364,0.0000,0.0000,0.0000,11455.0636,11455.0636,4.8564,-2.4409,920.5000,0.0000,920.5000,0.0239,248.7838,3.7000,1.0000,0.0000,0.0000,0.0000,248.7838,0.0000,0.0000,0.0000,671.7162,671.7162,4.8265,10.1167,7.4716,7.9115,118672.7172,5.8161,1135.9826,11.3598,5.8161,0.0000,7.1524,10.1167,8.2527,9.1847,-5.2267,-41813.3150,5.8161,1973.8357,19.7384,5.8161,0.0000,25.1497,8.2527,7.5648,7.9088,-2.2045,-15431.6258,5.8161,2386.9400,23.8694,5.8161,0.0000,32.8350,5.8161,29.3382,3.8774,0.0000,65.1372,94.4754,102364.8000,61427.7765,61427.7765
7803.0000,7.5679,12.9041,30642.0000,34385.5000,-3743.5000,0.8915,6964.0909,4.4000,1.0000,7641.2222,4.5000,1.0000,14605.3131,0.0000,0.0000,42026.7222,23677.9091,-18348.8131,8.4096,1.1123,14329.7000,0.0000,14329.7000,0.3715,3872.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3872.8919,0.0000,0.0000,0.0000,10456.8081,10456.8081,7.9299,0.2027,79304.6000,0.0000,79304.6000,2.0561,18023.7727,4.4000,1.0000,0.0000,0.0000,0.0000,18023.7727,0.0000,0.0000,0.0000,61280.8273,61280.8273,5.1191,-2.1782,442.8000,0.0000,442.8000,0.0115,119.6757,3.7000,1.0000,0.0000,0.0000,0.0000,119.6757,0.0000,0.0000,0.0000,323.1243,323.1243,5.1043,-2.6230,16480.9000,0.0000,16480.9000,0.4273,3745.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3745.6591,0.0000,0.0000,0.0000,12735.2409,12735.2409,4.5201,-2.7772,401.1000,0.0000,401.1000,0.0104,108.4054,3.7000,1.0000,0.0000,0.0000,0.0000,108.4054,0.0000,0.0000,0.0000,292.6946,292.6946,4.5067,10.0760,7.2914,8.0947,121420.0836,5.6525,1113.0463,11.1305,5.6525,0.0000,6.5658,10.0760,8.2569,9.1665,-4.9574,-39659.5940,5.6525,1919.8578,19.1986,5.6525,0.0000,23.0869,8.2569,7.5679,7.9124,-2.1458,-15020.6075,5.6525,2319.4298,23.1943,5.6525,0.0000,30.1419,5.6525,27.1284,3.7683,0.0000,59.7946,86.9230,107215.6000,66739.8821,66739.8821
7804.0000,7.5951,11.4379,33080.0000,31314.9000,1765.1000,0.8577,7518.1818,4.4000,1.0000,6958.8667,4.5000,1.0000,14477.0485,0.0000,0.0000,38273.7667,25561.8182,-12711.9485,8.1348,0.8375,14329.5000,0.0000,14329.5000,0.3715,3872.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3872.8378,0.0000,0.0000,0.0000,10456.6622,10456.6622,7.6909,-0.0364,90552.1000,0.0000,90552.1000,2.3477,20580.0227,4.4000,1.0000,0.0000,0.0000,0.0000,20580.0227,0.0000,0.0000,0.0000,69972.0773,69972.0773,4.7200,-2.5773,433.6000,0.0000,433.6000,0.0112,117.1892,3.7000,1.0000,0.0000,0.0000,0.0000,117.1892,0.0000,0.0000,0.0000,316.4108,316.4108,4.7066,-3.0207,18223.0000,0.0000,18223.0000,0.4725,4141.5909,4.4000,1.0000,0.0000,0.0000,0.0000,4141.5909,0.0000,0.0000,0.0000,14081.4091,14081.4091,4.1087,-3.1886,401.1000,0.0000,401.1000,0.0104,108.4054,3.7000,1.0000,0.0000,0.0000,0.0000,108.4054,0.0000,0.0000,0.0000,292.6946,292.6946,4.0963,9.9415,7.0189,9.1781,137671.0131,6.1065,1217.3762,12.1738,6.1065,0.0000,8.2785,9.9415,8.3396,9.1405,-4.7162,-37729.3967,6.1065,2076.4284,20.7643,6.1065,0.0000,29.1091,8.3396,7.5951,7.9674,-2.5049,-17534.3110,6.1065,2499.5897,24.9959,6.1065,0.0000,38.0043,6.1065,33.5398,4.0710,0.0000,75.3918,108.9317,125704.4000,82407.3054,82407.3054
7805.0000,7.6403,15.2311,27735.9000,46275.6000,-18539.7000,1.1998,6303.6136,4.4000,1.0000,10283.4667,4.5000,1.0000,16587.0803,0.0000,0.0000,56559.0667,21432.2864,-35126.7803,9.0179,1.7206,14329.6000,0.0000,14329.6000,0.3715,3872.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3872.8649,0.0000,0.0000,0.0000,10456.7351,10456.7351,8.6078,0.8806,88140.1000,0.0000,88140.1000,2.2852,20031.8409,4.4000,1.0000,0.0000,0.0000,0.0000,20031.8409,0.0000,0.0000,0.0000,68108.2591,68108.2591,5.9367,-1.3606,439.8000,0.0000,439.8000,0.0114,118.8649,3.7000,1.0000,0.0000,0.0000,0.0000,118.8649,0.0000,0.0000,0.0000,320.9351,320.9351,5.9241,-1.8031,19881.1000,0.0000,19881.1000,0.5155,4518.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4518.4318,0.0000,0.0000,0.0000,15362.6682,15362.6682,5.3216,-1.9757,920.5000,0.0000,920.5000,0.0239,248.7838,3.7000,1.0000,0.0000,0.0000,0.0000,248.7838,0.0000,0.0000,0.0000,671.7162,671.7162,5.2953,9.1914,7.2433,6.6229,99343.1571,6.6108,1304.5829,13.0458,6.6108,0.0000,10.5035,9.1914,8.4413,8.8164,-2.3906,-19125.0738,6.6108,2280.1852,22.8019,6.6108,0.0000,36.9330,8.4413,7.6403,8.0408,-2.9178,-20424.5499,6.6108,2697.1508,26.9715,6.6108,0.0000,48.2190,6.6108,41.7136,4.4072,0.0000,95.6555,137.3691,105171.4000,59793.5335,59793.5335
7806.0000,7.7118,15.8087,28032.0000,52508.8000,-24476.8000,1.3614,6370.9091,4.4000,1.0000,11668.6222,4.5000,1.0000,18039.5313,0.0000,0.0000,64177.4222,21661.0909,-42516.3313,9.1786,1.8814,14329.2000,0.0000,14329.2000,0.3715,3872.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3872.7568,0.0000,0.0000,0.0000,10456.4432,10456.4432,8.8179,1.0906,100527.2000,0.0000,100527.2000,2.6064,22847.0909,4.4000,1.0000,0.0000,0.0000,0.0000,22847.0909,0.0000,0.0000,0.0000,77680.1091,77680.1091,6.1378,-1.1595,578.8000,0.0000,578.8000,0.0150,156.4324,3.7000,1.0000,0.0000,0.0000,0.0000,156.4324,0.0000,0.0000,0.0000,422.3676,422.3676,6.1232,-1.6041,20379.9000,0.0000,20379.9000,0.5284,4631.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4631.7955,0.0000,0.0000,0.0000,15748.1045,15748.1045,5.5799,-1.7174,4902.4000,0.0000,4902.4000,0.1271,1324.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1324.9730,0.0000,0.0000,0.0000,3577.4270,3577.4270,5.4564,8.9614,7.2089,6.7724,101586.5819,7.5146,1485.2501,14.8525,7.5146,0.0000,15.4273,8.9614,8.4103,8.6858,-1.9966,-15972.7324,7.5146,2606.8982,26.0690,7.5146,0.0000,54.2461,8.4103,7.7118,8.0610,-2.8922,-20245.7293,7.5146,3063.1290,30.6313,7.5146,0.0000,70.8227,7.5146,59.3490,5.0098,0.0000,140.4960,199.8450,116240.7000,65368.1202,65368.1202
7807.0000,7.7609,18.8070,16422.2000,107899.7000,-91477.5000,2.7975,3732.3182,4.4000,1.0000,23977.7111,4.5000,1.0000,27710.0293,0.0000,0.0000,131877.4111,12689.8818,-119187.5293,11.3669,4.0696,14329.4000,0.0000,14329.4000,0.3715,3872.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3872.8108,0.0000,0.0000,0.0000,10456.5892,10456.5892,11.0505,3.3232,63058.3000,0.0000,63058.3000,1.6349,14331.4318,4.4000,1.0000,0.0000,0.0000,0.0000,14331.4318,0.0000,0.0000,0.0000,48726.8682,48726.8682,9.5763,2.2790,527.8000,0.0000,527.8000,0.0137,142.6486,3.7000,1.0000,0.0000,0.0000,0.0000,142.6486,0.0000,0.0000,0.0000,385.1514,385.1514,9.5646,1.8374,18036.0000,0.0000,18036.0000,0.4676,4099.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4099.0909,0.0000,0.0000,0.0000,13936.9091,13936.9091,9.1430,1.8457,16501.7000,0.0000,16501.7000,0.4278,4459.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4459.9189,0.0000,0.0000,0.0000,12041.7811,12041.7811,8.7787,7.9649,8.3718,-1.7933,-26899.2082,8.5696,1607.7436,16.0774,8.5696,0.0000,22.8795,7.9649,8.3229,8.1439,1.4795,11835.9838,8.5696,3045.2330,30.4523,8.5696,0.0000,80.4500,8.3229,7.7609,8.0419,-2.6539,-18577.0060,8.5696,3496.1320,34.9613,8.5696,0.0000,105.0340,8.5696,85.2378,5.7131,0.0000,208.3635,293.6012,20975.7000,-33640.2304,-33640.2304
7808.0000,7.7747,19.3709,11843.5000,146203.5000,-134360.0000,3.7906,2691.7045,4.4000,1.0000,32489.6667,4.5000,1.0000,35181.3712,0.0000,0.0000,178693.1667,9151.7955,-169541.3712,12.2766,4.9793,24354.6000,0.0000,24354.6000,0.6314,6582.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6582.3243,0.0000,0.0000,0.0000,17772.2757,17772.2757,11.8047,4.0774,46439.0000,0.0000,46439.0000,1.2040,10554.3182,4.4000,1.0000,0.0000,0.0000,0.0000,10554.3182,0.0000,0.0000,0.0000,35884.6818,35884.6818,10.8518,3.5545,1093.6000,0.0000,1093.6000,0.0284,295.5676,3.7000,1.0000,0.0000,0.0000,0.0000,295.5676,0.0000,0.0000,0.0000,798.0324,798.0324,10.8306,3.1034,15432.6000,0.0000,15432.6000,0.4001,3507.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3507.4091,0.0000,0.0000,0.0000,11925.1909,11925.1909,10.5140,3.2167,17540.4000,0.0000,17540.4000,0.4548,4740.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4740.6486,0.0000,0.0000,0.0000,12799.7514,12799.7514,10.1741,8.0671,9.1206,-5.2899,-79348.9170,9.7639,1772.2551,17.7226,9.7639,0.0000,33.8409,8.0671,8.1781,8.1226,0.5225,4180.2050,9.7639,3472.9450,34.7294,9.7639,0.0000,118.9930,8.1781,7.7747,7.9764,-2.1704,-15192.7270,9.7639,3995.0675,39.9507,9.7639,0.0000,155.3550,9.7639,122.1812,6.5093,0.0000,308.1889,430.3701,-29499.8000,-90361.4390,-90361.4390
7809.0000,7.7391,19.5674,8173.5000,160337.8000,-152164.3000,4.1571,1857.6136,4.4000,1.0000,35630.6222,4.5000,1.0000,37488.2359,0.0000,0.0000,195968.4222,6315.8864,-189652.5359,13.0816,5.7843,29706.4000,0.0000,29706.4000,0.7702,8028.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8028.7568,0.0000,0.0000,0.0000,21677.6432,21677.6432,12.4709,11.3283,14410.8000,7880.7000,6530.1000,0.3736,3275.1818,4.4000,1.0000,1608.3061,4.9000,1.0000,4883.4879,0.0000,0.0000,9489.0061,11135.6182,1646.6121,12.4245,5.1272,1856.9000,0.0000,1856.9000,0.0481,501.8649,3.7000,1.0000,0.0000,0.0000,0.0000,501.8649,0.0000,0.0000,0.0000,1355.0351,1355.0351,12.3863,4.6591,13499.9000,0.0000,13499.9000,0.3500,3068.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3068.1591,0.0000,0.0000,0.0000,10431.7409,10431.7409,12.0925,4.7952,16847.9000,0.0000,16847.9000,0.4368,4553.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4553.4865,0.0000,0.0000,0.0000,12294.4135,12294.4135,11.7462,8.0075,9.8768,-8.8479,-132718.4458,9.2038,1616.3790,16.1638,9.2038,0.0000,28.3441,8.0075,8.1207,8.0641,0.5021,4017.1699,9.2038,3282.2534,32.8225,9.2038,0.0000,99.6650,8.1207,7.7391,7.9299,-1.9351,-13545.8152,9.2038,3773.7043,37.7370,9.2038,0.0000,130.1207,9.2038,103.7929,6.1358,0.0000,258.1298,361.9227,-83723.1000,-142247.0910,-142247.0910
7810.0000,7.7267,19.6589,6251.7000,166543.5000,-160291.8000,4.3179,1420.8409,4.4000,1.0000,37009.6667,4.5000,1.0000,38430.5076,0.0000,0.0000,203553.1667,4830.8591,-198722.3076,13.2813,5.9840,33776.2000,0.0000,33776.2000,0.8757,9128.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9128.7027,0.0000,0.0000,0.0000,24647.4973,24647.4973,12.5923,15.7783,9863.1000,8939.5000,923.6000,0.2557,2241.6136,4.4000,1.0000,1824.3878,4.9000,1.0000,4066.0014,0.0000,0.0000,10763.8878,7621.4864,-3142.4014,12.6802,5.3829,2004.3000,0.0000,2004.3000,0.0520,541.7027,3.7000,1.0000,0.0000,0.0000,0.0000,541.7027,0.0000,0.0000,0.0000,1462.5973,1462.5973,12.6393,4.9120,11552.3000,0.0000,11552.3000,0.2995,2625.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2625.5227,0.0000,0.0000,0.0000,8926.7773,8926.7773,12.3898,5.0925,14770.5000,0.0000,14770.5000,0.3830,3992.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3992.0270,0.0000,0.0000,0.0000,10778.4730,10778.4730,12.0885,8.2890,10.1888,-9.0621,-135931.7731,9.2757,1607.1906,16.0719,9.2757,0.0000,29.0141,8.2890,8.1096,8.1993,-0.8022,-6417.9908,9.2757,3288.0304,32.8803,9.2757,0.0000,102.0209,8.1096,7.7267,7.9182,-1.9571,-13699.6002,9.2757,3805.1967,38.0520,9.2757,0.0000,133.1965,9.2757,106.0478,6.1838,0.0000,264.2314,370.2793,-97264.9000,-156049.3641,-156049.3641
7811.0000,7.7647,19.7555,5444.8000,181799.1000,-176354.3000,4.7135,1237.4545,4.4000,1.0000,40399.8000,4.5000,1.0000,41637.2545,0.0000,0.0000,222198.9000,4207.3455,-217991.5545,13.1861,5.8888,39875.7000,0.0000,39875.7000,1.0339,10777.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10777.2162,0.0000,0.0000,0.0000,29098.4838,29098.4838,12.4624,21.7824,7328.2000,20812.7000,-13484.5000,0.5396,1665.5000,4.4000,1.0000,4247.4898,4.9000,1.0000,5912.9898,0.0000,0.0000,25060.1898,5662.7000,-19397.4898,12.9448,5.6475,2051.1000,0.0000,2051.1000,0.0532,554.3514,3.7000,1.0000,0.0000,0.0000,0.0000,554.3514,0.0000,0.0000,0.0000,1496.7486,1496.7486,12.9076,5.3546,10140.3000,146.8000,9993.5000,0.2629,2304.6136,4.4000,1.0000,29.9592,4.9000,1.0000,2334.5728,0.0000,0.0000,176.7592,7835.6864,7658.9272,12.7171,5.4198,13385.5000,0.0000,13385.5000,0.3470,3617.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3617.7027,0.0000,0.0000,0.0000,9767.7973,9767.7973,12.4742,8.6280,10.5511,-10.3104,-154655.5086,10.4251,1778.4123,17.7841,10.4251,0.0000,41.1915,8.6280,8.1860,8.4070,-2.2214,-17771.0184,10.4251,3661.5001,36.6150,10.4251,0.0000,144.8395,8.1860,7.7647,7.9754,-2.4201,-16940.5605,10.4251,4265.7874,42.6579,10.4251,0.0000,189.0997,10.4251,146.4232,6.9501,0.0000,375.1308,521.5540,-124533.0000,-189367.0874,-189367.0874
7812.0000,7.8192,19.8491,4774.8000,191851.6000,-187076.8000,4.9741,1085.1818,4.4000,1.0000,42633.6889,4.5000,1.0000,43718.8707,0.0000,0.0000,234485.2889,3689.6182,-230795.6707,13.1793,5.8820,41915.7000,0.0000,41915.7000,1.0867,11328.5676,3.7000,1.0000,0.0000,0.0000,0.0000,11328.5676,0.0000,0.0000,0.0000,30587.1324,30587.1324,12.4689,23.1808,5472.9000,31824.2000,-26351.3000,0.8251,1243.8409,4.4000,1.0000,6494.7347,4.9000,1.0000,7738.5756,0.0000,0.0000,38318.9347,4229.0591,-34089.8756,13.2606,5.9633,2431.8000,0.0000,2431.8000,0.0630,657.2432,3.7000,1.0000,0.0000,0.0000,0.0000,657.2432,0.0000,0.0000,0.0000,1774.5568,1774.5568,13.2194,6.3981,8243.2000,620.2000,7623.0000,0.2137,1873.4545,4.4000,1.0000,126.5714,4.9000,1.0000,2000.0260,0.0000,0.0000,746.7714,6369.7455,5622.9740,13.0888,5.7915,10788.6000,0.0000,10788.6000,0.2797,2915.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2915.8378,0.0000,0.0000,0.0000,7872.7622,7872.7622,12.9060,8.8923,10.8991,-11.5216,-172824.1111,11.1637,1876.2700,18.7627,11.1637,0.0000,50.5808,8.8923,8.2935,8.5929,-3.2226,-25780.4095,11.1637,3888.7283,38.8873,11.1637,0.0000,177.8548,8.2935,7.8192,8.0564,-2.9177,-20423.6003,11.1637,4551.4996,45.5150,11.1637,0.0000,232.2038,11.1637,176.9226,7.4424,0.0000,460.6394,637.5619,-150669.0000,-219028.1209,-219028.1209
7813.0000,7.8690,19.9488,3719.4000,201713.8000,-197994.4000,5.2298,845.3182,4.4000,1.0000,44825.2889,4.5000,1.0000,45670.6071,0.0000,0.0000,246539.0889,2874.0818,-243665.0071,13.3931,6.0958,36315.8000,0.0000,36315.8000,0.9416,9815.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9815.0811,0.0000,0.0000,0.0000,26500.7189,26500.7189,12.7923,23.7251,5299.1000,36955.3000,-31656.2000,0.9581,1204.3409,4.4000,1.0000,7541.8980,4.9000,1.0000,8746.2389,0.0000,0.0000,44497.1980,4094.7591,-40402.4389,13.7083,6.4110,2901.7000,0.0000,2901.7000,0.0752,784.2432,3.7000,1.0000,0.0000,0.0000,0.0000,784.2432,0.0000,0.0000,0.0000,2117.4568,2117.4568,13.6603,7.0092,6772.1000,605.3000,6166.8000,0.1756,1539.1136,4.4000,1.0000,123.5306,4.9000,1.0000,1662.6442,0.0000,0.0000,728.8306,5232.9864,4504.1558,13.5582,6.2609,9403.6000,0.0000,9403.6000,0.2438,2541.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2541.5135,0.0000,0.0000,0.0000,6862.0865,6862.0865,13.4026,9.0750,11.2388,-12.7258,-190887.3454,11.4362,1894.5053,18.9451,11.4362,0.0000,54.3761,9.0750,8.3860,8.7305,-3.7989,-30391.4748,11.4362,3959.4958,39.5950,11.4362,0.0000,191.2000,8.3860,7.8690,8.1275,-3.2577,-22804.2079,11.4362,4647.8306,46.4783,11.4362,0.0000,249.6270,11.4362,189.1258,7.6241,0.0000,495.2030,684.3288,-174862.7000,-244083.0280,-244083.0280
7814.0000,7.9396,20.0688,2533.0000,210390.2000,-207857.2000,5.4548,575.6818,4.4000,1.0000,46753.3778,4.5000,1.0000,47329.0596,0.0000,0.0000,257143.5778,1957.3182,-255186.2596,13.4571,6.1598,41917.5000,0.0000,41917.5000,1.0868,11329.0541,3.7000,1.0000,0.0000,0.0000,0.0000,11329.0541,0.0000,0.0000,0.0000,30588.4459,30588.4459,12.7957,24.3868,2304.0000,39589.4000,-37285.4000,1.0264,523.6364,4.4000,1.0000,8079.4694,4.9000,1.0000,8603.1058,0.0000,0.0000,47668.8694,1780.3636,-45888.5058,13.7879,6.4906,2773.3000,0.0000,2773.3000,0.0719,749.5405,3.7000,1.0000,0.0000,0.0000,0.0000,749.5405,0.0000,0.0000,0.0000,2023.7595,2023.7595,13.7442,8.5377,5299.5000,1109.5000,4190.0000,0.1374,1204.4318,4.4000,1.0000,226.4286,4.9000,1.0000,1430.8604,0.0000,0.0000,1335.9286,4095.0682,2759.1396,13.6845,6.3872,8364.9000,0.0000,8364.9000,0.2169,2260.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2260.7838,0.0000,0.0000,0.0000,6104.1162,6104.1162,13.5525,9.3388,11.4457,-12.9922,-194883.6809,11.9912,1969.1335,19.6913,11.9912,0.0000,62.6841,9.3388,8.5082,8.9235,-4.8023,-38418.6358,11.9912,4116.4990,41.1650,11.9912,0.0000,220.4131,8.5082,7.9396,8.2239,-3.7567,-26296.9874,11.9912,4852.5400,48.5254,11.9912,0.0000,287.7671,11.9912,215.6240,7.9942,0.0000,570.8643,786.4883,-187896.9000,-259599.3041,-259599.3041
7815.0000,7.9881,20.1566,1524.3000,218979.2000,-217454.9000,5.6774,346.4318,4.4000,1.0000,48662.0444,4.5000,1.0000,49008.4763,0.0000,0.0000,267641.2444,1177.8682,-266463.3763,13.7504,6.4531,39872.1000,0.0000,39872.1000,1.0338,10776.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10776.2432,0.0000,0.0000,0.0000,29095.8568,29095.8568,13.1212,24.8452,1459.7000,35602.6000,-34142.9000,0.9231,331.7500,4.4000,1.0000,7265.8367,4.9000,1.0000,7597.5867,0.0000,0.0000,42868.4367,1127.9500,-41740.4867,14.0239,6.7266,1835.8000,0.0000,1835.8000,0.0476,496.1622,3.7000,1.0000,0.0000,0.0000,0.0000,496.1622,0.0000,0.0000,0.0000,1339.6378,1339.6378,13.9949,9.2187,4668.1000,1144.1000,3524.0000,0.1210,1060.9318,4.4000,1.0000,233.4898,4.9000,1.0000,1294.4216,0.0000,0.0000,1377.5898,3607.1682,2229.5784,13.9467,6.6494,7326.1000,0.0000,7326.1000,0.1899,1980.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1980.0270,0.0000,0.0000,0.0000,5346.0730,5346.0730,13.8311,9.4647,11.6479,-13.4609,-201914.1220,11.9892,1952.0809,19.5208,11.9892,0.0000,62.6531,9.4647,8.5895,9.0271,-5.0588,-40470.5686,11.9892,4097.1126,40.9711,11.9892,0.0000,220.3039,8.5895,7.9881,8.2888,-3.9726,-27808.0264,11.9892,4837.7422,48.3774,11.9892,0.0000,287.6246,11.9892,215.5255,7.9928,0.0000,570.5816,786.1071,-199039.8000,-270192.7170,-270192.7170
7816.0000,8.0173,20.1966,1232.9000,222147.6000,-220914.7000,5.7596,280.2045,4.4000,1.0000,49366.1333,4.5000,1.0000,49646.3379,0.0000,0.0000,271513.7333,952.6955,-270561.0379,13.9816,6.6843,37850.9000,0.0000,37850.9000,0.9814,10229.9730,3.7000,1.0000,0.0000,0.0000,0.0000,10229.9730,0.0000,0.0000,0.0000,27620.9270,27620.9270,13.3727,24.9905,1501.1000,27419.6000,-25918.5000,0.7109,341.1591,4.4000,1.0000,5595.8367,4.9000,1.0000,5936.9958,0.0000,0.0000,33015.4367,1159.9409,-31855.4958,14.0750,6.7777,1770.4000,0.0000,1770.4000,0.0459,478.4865,3.7000,1.0000,0.0000,0.0000,0.0000,478.4865,0.0000,0.0000,0.0000,1291.9135,1291.9135,14.0465,8.6807,4866.3000,954.4000,3911.9000,0.1262,1105.9773,4.4000,1.0000,194.7755,4.9000,1.0000,1300.7528,0.0000,0.0000,1149.1755,3760.3227,2611.1472,13.9889,6.6916,8364.9000,0.0000,8364.9000,0.2169,2260.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2260.7838,0.0000,0.0000,0.0000,6104.1162,6104.1162,13.8544,9.5598,11.7071,-12.9875,-194812.7384,11.7612,1910.1778,19.1018,11.7612,0.0000,59.1453,9.5598,8.6410,9.1004,-5.2101,-41681.0345,11.7612,4006.2517,40.0625,11.7612,0.0000,207.9697,8.6410,8.0173,8.3291,-4.0421,-28294.6568,11.7612,4737.2200,47.3722,11.7612,0.0000,271.5212,11.7612,204.3711,7.8408,0.0000,538.6361,743.0073,-194935.1000,-264788.4297,-264788.4297
7817.0000,7.9697,20.1060,2220.9000,199737.7000,-197516.8000,5.1786,504.7500,4.4000,1.0000,44386.1556,4.5000,1.0000,44890.9056,0.0000,0.0000,244123.8556,1716.1500,-242407.7056,14.0532,6.7559,32244.1000,0.0000,32244.1000,0.8360,8714.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8714.6216,0.0000,0.0000,0.0000,23529.4784,23529.4784,13.4627,23.6560,3770.3000,15769.3000,-11999.0000,0.4088,856.8864,4.4000,1.0000,3218.2245,4.9000,1.0000,4075.1109,0.0000,0.0000,18987.5245,2913.4136,-16074.1109,13.8661,6.5688,2279.8000,0.0000,2279.8000,0.0591,616.1622,3.7000,1.0000,0.0000,0.0000,0.0000,616.1622,0.0000,0.0000,0.0000,1663.6378,1663.6378,13.8244,7.4036,5864.4000,636.3000,5228.1000,0.1520,1332.8182,4.4000,1.0000,129.8571,4.9000,1.0000,1462.6753,0.0000,0.0000,766.1571,4531.5818,3765.4247,13.7299,6.4326,9749.8000,0.0000,9749.8000,0.2528,2635.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2635.0811,0.0000,0.0000,0.0000,7114.7189,7114.7189,13.5513,9.4481,11.4997,-10.9001,-163502.1137,10.3310,1692.6345,16.9263,10.3310,0.0000,40.0862,9.4481,8.5836,9.0159,-4.3056,-34444.6668,10.3310,3532.1834,35.3218,10.3310,0.0000,140.9533,8.5836,7.9697,8.2767,-3.4945,-24461.7761,10.3310,4170.8823,41.7088,10.3310,0.0000,184.0259,10.3310,142.8007,6.8873,0.0000,365.0654,507.8661,-160014.0000,-222408.5566,-222408.5566
7818.0000,7.9670,20.0724,3151.3000,208514.9000,-205363.6000,5.4061,716.2045,4.4000,1.0000,46336.6444,4.5000,1.0000,47052.8490,0.0000,0.0000,254851.5444,2435.0955,-252416.4490,14.3133,7.0160,21062.2000,0.0000,21062.2000,0.5461,5692.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5692.4865,0.0000,0.0000,0.0000,15369.7135,15369.7135,13.9269,21.3684,9172.5000,15410.9000,-6238.4000,0.3996,2084.6591,4.4000,1.0000,3145.0816,4.9000,1.0000,5229.7407,0.0000,0.0000,18555.9816,7087.8409,-11468.1407,14.2152,6.9179,1453.5000,0.0000,1453.5000,0.0377,392.8378,3.7000,1.0000,0.0000,0.0000,0.0000,392.8378,0.0000,0.0000,0.0000,1060.6622,1060.6622,14.1885,7.2469,5849.7000,381.7000,5468.0000,0.1517,1329.4773,4.4000,1.0000,77.8980,4.9000,1.0000,1407.3752,0.0000,0.0000,459.5980,4520.2227,4060.6248,14.0864,6.7891,12866.1000,0.0000,12866.1000,0.3336,3477.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3477.3243,0.0000,0.0000,0.0000,9388.7757,9388.7757,13.8504,9.4062,11.6283,-11.7840,-176759.8516,10.3120,1680.3854,16.8039,10.3120,0.0000,39.8658,9.4062,8.5759,8.9911,-4.1280,-33024.0860,10.3120,3529.5403,35.2954,10.3120,0.0000,140.1782,8.5759,7.9670,8.2714,-3.4601,-24220.8760,10.3120,4164.1964,41.6420,10.3120,0.0000,183.0140,10.3120,142.0773,6.8747,0.0000,363.0580,505.1353,-170752.2000,-234004.8136,-234004.8136
7819.0000,7.8100,19.6170,6611.4000,123032.4000,-116421.0000,3.1898,1502.5909,4.4000,1.0000,27340.5333,4.5000,1.0000,28843.1242,0.0000,0.0000,150372.9333,5108.8091,-145264.1242,13.2339,5.9366,17343.2000,0.0000,17343.2000,0.4497,4687.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4687.3514,0.0000,0.0000,0.0000,12655.8486,12655.8486,12.7614,5.1673,16124.3000,178.4000,15945.9000,0.4181,3664.6136,4.4000,1.0000,36.4082,4.9000,1.0000,3701.0218,0.0000,0.0000,214.8082,12459.6864,12244.8782,12.3042,5.0069,1200.0000,0.0000,1200.0000,0.0311,324.3243,3.7000,1.0000,0.0000,0.0000,0.0000,324.3243,0.0000,0.0000,0.0000,875.6757,875.6757,12.2715,5.4719,5730.6000,441.5000,5289.1000,0.1486,1302.4091,4.4000,1.0000,90.1020,4.9000,1.0000,1392.5111,0.0000,0.0000,531.6020,4428.1909,3896.5889,12.1260,4.8287,15116.7000,0.0000,15116.7000,0.3919,4085.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4085.5946,0.0000,0.0000,0.0000,11031.1054,11031.1054,11.7141,9.4754,10.5948,-3.9971,-59956.0498,6.9438,1182.3147,11.8231,6.9438,0.0000,12.1716,9.4754,8.3793,8.9274,-3.6697,-29357.2451,6.9438,2383.3324,23.8333,6.9438,0.0000,42.7985,8.3793,7.8100,8.0947,-2.1781,-15246.7325,6.9438,2826.1833,28.2618,6.9438,0.0000,55.8769,6.9438,47.7493,4.6292,0.0000,110.8471,158.5964,-61526.1000,-104560.0274,-104560.0274
7820.0000,7.7720,19.4595,8285.5000,119728.4000,-111442.9000,3.1042,1883.0682,4.4000,1.0000,26606.3111,4.5000,1.0000,28489.3793,0.0000,0.0000,146334.7111,6402.4318,-139932.2793,12.9848,5.6875,17343.6000,0.0000,17343.6000,0.4497,4687.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4687.4595,0.0000,0.0000,0.0000,12656.1405,12656.1405,12.5133,4.7861,19487.0000,0.0000,19487.0000,0.5052,4428.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4428.8636,0.0000,0.0000,0.0000,15058.1364,15058.1364,11.9524,4.6551,920.2000,0.0000,920.2000,0.0239,248.7027,3.7000,1.0000,0.0000,0.0000,0.0000,248.7027,0.0000,0.0000,0.0000,671.4973,671.4973,11.9274,4.7497,7055.1000,322.0000,6733.1000,0.1829,1603.4318,4.4000,1.0000,65.7143,4.9000,1.0000,1669.1461,0.0000,0.0000,387.7143,5451.6682,5063.9539,11.7387,4.4414,14424.2000,0.0000,14424.2000,0.3740,3898.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3898.4324,0.0000,0.0000,0.0000,10525.7676,10525.7676,11.3466,9.3086,10.3276,-3.6472,-54708.2809,6.9597,1198.7131,11.9871,6.9597,0.0000,12.2559,9.3086,8.3736,8.8411,-3.1373,-25098.0039,6.9597,2397.9158,23.9792,6.9597,0.0000,43.0950,8.3736,7.7720,8.0728,-2.3072,-16150.4988,6.9597,2835.4559,28.3546,6.9597,0.0000,56.2640,6.9597,48.0525,4.6398,0.0000,111.6149,159.6675,-52534.8000,-95956.7836,-95956.7836
7821.0000,7.7011,18.6131,13179.5000,77724.1000,-64544.6000,2.0151,2995.3409,4.4000,1.0000,17272.0222,4.5000,1.0000,20267.3631,0.0000,0.0000,94996.1222,10184.1591,-84811.9631,11.6203,4.3230,17342.8000,0.0000,17342.8000,0.4496,4687.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4687.2432,0.0000,0.0000,0.0000,12655.5568,12655.5568,11.0355,3.3082,26522.7000,0.0000,26522.7000,0.6877,6027.8864,4.4000,1.0000,0.0000,0.0000,0.0000,6027.8864,0.0000,0.0000,0.0000,20494.8136,20494.8136,10.0884,2.7911,1008.9000,0.0000,1008.9000,0.0262,272.6757,3.7000,1.0000,0.0000,0.0000,0.0000,272.6757,0.0000,0.0000,0.0000,736.2243,736.2243,10.0544,2.6301,8459.5000,212.9000,8246.6000,0.2193,1922.6136,4.4000,1.0000,43.4490,4.9000,1.0000,1966.0626,0.0000,0.0000,256.3490,6536.8864,6280.5374,9.7642,2.4669,13212.3000,0.0000,13212.3000,0.3426,3570.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3570.8919,0.0000,0.0000,0.0000,9641.4081,9641.4081,9.3186,9.8540,9.5863,0.7724,11586.5049,5.6107,997.8776,9.9788,5.6107,0.0000,6.4213,9.8540,8.1768,9.0154,-4.5371,-36296.4705,5.6107,1918.3446,19.1834,5.6107,0.0000,22.5788,8.1768,7.7011,7.9390,-1.4705,-10293.4573,5.6107,2299.5539,22.9955,5.6107,0.0000,29.4784,5.6107,26.5816,3.7405,0.0000,58.4785,85.0601,1788.7000,-35003.4229,-35003.4229
7822.0000,7.6472,18.1579,16456.1000,74299.8000,-57843.7000,1.9264,3740.0227,4.4000,1.0000,16511.0667,4.5000,1.0000,20251.0894,0.0000,0.0000,90810.8667,12716.0773,-78094.7894,11.3617,4.0644,14687.9000,0.0000,14687.9000,0.3808,3969.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3969.7027,0.0000,0.0000,0.0000,10718.1973,10718.1973,10.8519,3.1247,29937.5000,0.0000,29937.5000,0.7762,6803.9773,4.4000,1.0000,0.0000,0.0000,0.0000,6803.9773,0.0000,0.0000,0.0000,23133.5227,23133.5227,9.7516,2.4543,579.3000,0.0000,579.3000,0.0150,156.5676,3.7000,1.0000,0.0000,0.0000,0.0000,156.5676,0.0000,0.0000,0.0000,422.7324,422.7324,9.7315,2.1154,9866.7000,91.1000,9775.6000,0.2558,2242.4318,4.4000,1.0000,18.5918,4.9000,1.0000,2261.0237,0.0000,0.0000,109.6918,7624.2682,7514.5763,9.3740,2.0768,10788.6000,0.0000,10788.6000,0.2797,2915.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2915.8378,0.0000,0.0000,0.0000,7872.7622,7872.7622,8.9996,9.6702,9.3349,0.9399,14098.6159,5.4509,980.1433,9.8014,5.4509,0.0000,5.8879,9.6702,8.2272,8.9487,-3.7922,-30337.7773,5.4509,1869.1661,18.6917,5.4509,0.0000,20.7033,8.2272,7.6472,7.9372,-1.7420,-12193.8371,5.4509,2234.2155,22.3422,5.4509,0.0000,27.0299,5.4509,24.5548,3.6339,0.0000,53.6211,78.1759,7925.2000,-28432.9984,-28432.9984
7823.0000,7.6672,17.0096,22445.8000,60228.3000,-37782.5000,1.5615,5101.3182,4.4000,1.0000,13384.0667,4.5000,1.0000,18485.3848,0.0000,0.0000,73612.3667,17344.4818,-56267.8848,10.0109,2.7136,14333.7000,0.0000,14333.7000,0.3716,3873.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3873.9730,0.0000,0.0000,0.0000,10459.7270,10459.7270,9.5752,1.8479,63212.3000,0.0000,63212.3000,1.6389,14366.4318,4.4000,1.0000,0.0000,0.0000,0.0000,14366.4318,0.0000,0.0000,0.0000,48845.8682,48845.8682,7.5406,0.2433,445.7000,0.0000,445.7000,0.0116,120.4595,3.7000,1.0000,0.0000,0.0000,0.0000,120.4595,0.0000,0.0000,0.0000,325.2405,325.2405,7.5271,-0.2002,12429.6000,0.0000,12429.6000,0.3223,2824.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2824.9091,0.0000,0.0000,0.0000,9604.6909,9604.6909,7.1270,-0.1703,9403.6000,0.0000,9403.6000,0.2438,2541.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2541.5135,0.0000,0.0000,0.0000,6862.0865,6862.0865,6.8412,10.2697,8.5555,5.4874,82311.7101,6.2245,1158.3099,11.5831,6.2245,0.0000,8.7676,10.2697,8.2538,9.2618,-6.0498,-48398.0583,6.2245,2105.3342,21.0533,6.2245,0.0000,30.8292,8.2538,7.6672,7.9605,-2.0120,-14083.9235,6.2245,2548.6676,25.4867,6.2245,0.0000,40.2501,6.2245,35.3505,4.1497,0.0000,79.8470,115.1975,62042.4000,19829.7283,19829.7283
7824.0000,7.6753,16.2233,25385.6000,53388.6000,-28003.0000,1.3842,5769.4545,4.4000,1.0000,11864.1333,4.5000,1.0000,17633.5879,0.0000,0.0000,65252.7333,19616.1455,-45636.5879,9.5085,2.2112,14333.1000,0.0000,14333.1000,0.3716,3873.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3873.8108,0.0000,0.0000,0.0000,10459.2892,10459.2892,9.0883,1.3611,77410.9000,0.0000,77410.9000,2.0070,17593.3864,4.4000,1.0000,0.0000,0.0000,0.0000,17593.3864,0.0000,0.0000,0.0000,59817.5136,59817.5136,6.6855,-0.6118,429.7000,0.0000,429.7000,0.0111,116.1351,3.7000,1.0000,0.0000,0.0000,0.0000,116.1351,0.0000,0.0000,0.0000,313.5649,313.5649,6.6729,-1.0544,15154.0000,0.0000,15154.0000,0.3929,3444.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3444.0909,0.0000,0.0000,0.0000,11709.9091,11709.9091,6.2025,-1.0948,5248.6000,0.0000,5248.6000,0.1361,1418.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1418.5405,0.0000,0.0000,0.0000,3830.0595,3830.0595,6.0487,10.1685,8.1086,6.8374,102561.4043,6.4544,1225.1814,12.2518,6.4544,0.0000,9.7755,10.1685,8.3801,9.2743,-5.5651,-44520.7044,6.4544,2181.8982,21.8190,6.4544,0.0000,34.3731,8.3801,7.6753,8.0277,-2.5067,-17546.9515,6.4544,2634.8808,26.3488,6.4544,0.0000,44.8768,6.4544,39.0560,4.3029,0.0000,89.0254,128.0814,84573.3000,40493.7484,40493.7484
7825.0000,7.6767,15.0644,28832.4000,46084.5000,-17252.1000,1.1948,6552.8182,4.4000,1.0000,10241.0000,4.5000,1.0000,16793.8182,0.0000,0.0000,56325.5000,22279.5818,-34045.9182,9.0955,1.7982,14360.9000,0.0000,14360.9000,0.3723,3881.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3881.3243,0.0000,0.0000,0.0000,10479.5757,10479.5757,8.6588,0.9315,79751.4000,0.0000,79751.4000,2.0677,18125.3182,4.4000,1.0000,0.0000,0.0000,0.0000,18125.3182,0.0000,0.0000,0.0000,61626.0818,61626.0818,6.0906,-1.2067,398.1000,0.0000,398.1000,0.0103,107.5946,3.7000,1.0000,0.0000,0.0000,0.0000,107.5946,0.0000,0.0000,0.0000,290.5054,290.5054,6.0785,-1.6488,17758.5000,0.0000,17758.5000,0.4604,4036.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4036.0227,0.0000,0.0000,0.0000,13722.4773,13722.4773,5.5066,-1.7907,1615.8000,0.0000,1615.8000,0.0419,436.7027,3.7000,1.0000,0.0000,0.0000,0.0000,436.7027,0.0000,0.0000,0.0000,1179.0973,1179.0973,5.4574,10.1472,7.8023,7.5021,112531.7746,6.2212,1197.1999,11.9720,6.2212,0.0000,8.7539,10.1472,8.3851,9.2661,-5.2853,-42282.4458,6.2212,2103.8291,21.0383,6.2212,0.0000,30.7807,8.3851,7.6767,8.0309,-2.4282,-16997.5095,6.2212,2539.3331,25.3933,6.2212,0.0000,40.1867,6.2212,35.2996,4.1475,0.0000,79.7213,115.0209,96632.6000,53251.8193,53251.8193
7826.0000,7.6979,13.8266,31639.3000,40122.3000,-8483.0000,1.0402,7190.7500,4.4000,1.0000,8916.0667,4.5000,1.0000,16106.8167,0.0000,0.0000,49038.3667,24448.5500,-24589.8167,8.6750,1.3778,14360.7000,0.0000,14360.7000,0.3723,3881.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3881.2703,0.0000,0.0000,0.0000,10479.4297,10479.4297,8.2586,0.5313,92208.3000,0.0000,92208.3000,2.3907,20956.4318,4.4000,1.0000,0.0000,0.0000,0.0000,20956.4318,0.0000,0.0000,0.0000,71251.8682,71251.8682,5.4271,-1.8702,383.9000,0.0000,383.9000,0.0100,103.7568,3.7000,1.0000,0.0000,0.0000,0.0000,103.7568,0.0000,0.0000,0.0000,280.1432,280.1432,5.4159,-2.3113,19760.2000,0.0000,19760.2000,0.5123,4490.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4490.9545,0.0000,0.0000,0.0000,15269.2455,15269.2455,4.8091,-2.4882,922.2000,0.0000,922.2000,0.0239,249.2432,3.7000,1.0000,0.0000,0.0000,0.0000,249.2432,0.0000,0.0000,0.0000,672.9568,672.9568,4.7824,10.0847,7.4335,8.8950,133425.3120,6.5241,1276.4689,12.7647,6.5241,0.0000,10.0957,10.0847,8.4431,9.2639,-5.1637,-41309.2344,6.5241,2206.4738,22.0647,6.5241,0.0000,35.4990,8.4431,7.6979,8.0705,-2.6789,-18752.2509,6.5241,2658.2645,26.5826,6.5241,0.0000,46.3468,6.5241,40.2268,4.3494,0.0000,91.9416,132.1683,119152.3000,73363.8267,73363.8267
7827.0000,7.6953,12.4436,34028.4000,35181.7000,-1153.3000,0.9122,7733.7273,4.4000,1.0000,7818.1556,4.5000,1.0000,15551.8828,0.0000,0.0000,42999.8556,26294.6727,-16705.1828,8.3848,1.0875,14360.5000,0.0000,14360.5000,0.3723,3881.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3881.2162,0.0000,0.0000,0.0000,10479.2838,10479.2838,7.9523,0.2250,89680.8000,0.0000,89680.8000,2.3251,20382.0000,4.4000,1.0000,0.0000,0.0000,0.0000,20382.0000,0.0000,0.0000,0.0000,69298.8000,69298.8000,5.0919,-2.2054,396.5000,0.0000,396.5000,0.0103,107.1622,3.7000,1.0000,0.0000,0.0000,0.0000,107.1622,0.0000,0.0000,0.0000,289.3378,289.3378,5.0800,-2.6473,21494.0000,0.0000,21494.0000,0.5573,4885.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4885.0000,0.0000,0.0000,0.0000,16609.0000,16609.0000,4.3944,-2.9029,401.6000,0.0000,401.6000,0.0104,108.5405,3.7000,1.0000,0.0000,0.0000,0.0000,108.5405,0.0000,0.0000,0.0000,293.0595,293.0595,4.3823,10.0570,7.2197,9.1655,137482.6510,6.2814,1240.8933,12.4089,6.2814,0.0000,9.0101,10.0570,8.4255,9.2413,-4.9411,-39528.4950,6.2814,2126.4725,21.2647,6.2814,0.0000,31.6817,8.4255,7.6953,8.0604,-2.5271,-17689.8577,6.2814,2560.4965,25.6050,6.2814,0.0000,41.3631,6.2814,36.2449,4.1876,0.0000,82.0549,118.2998,125180.1000,80264.2983,80264.2983
7828.0000,7.7181,10.6583,35975.9000,31399.4000,4576.5000,0.9327,8176.3409,4.4000,1.0000,6977.6444,4.5000,1.0000,15153.9854,0.0000,0.0000,38377.0444,27799.5591,-10577.4854,8.1298,0.8325,14360.3000,0.0000,14360.3000,0.3723,3881.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3881.1622,0.0000,0.0000,0.0000,10479.1378,10479.1378,7.7220,-0.0053,97131.7000,0.0000,97131.7000,2.5183,22075.3864,4.4000,1.0000,0.0000,0.0000,0.0000,22075.3864,0.0000,0.0000,0.0000,75056.3136,75056.3136,4.8006,-2.4967,385.0000,0.0000,385.0000,0.0100,104.0541,3.7000,1.0000,0.0000,0.0000,0.0000,104.0541,0.0000,0.0000,0.0000,280.9459,280.9459,4.7896,-2.9376,23024.4000,0.0000,23024.4000,0.5970,5232.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5232.8182,0.0000,0.0000,0.0000,17791.5818,17791.5818,4.0971,-3.2002,401.6000,0.0000,401.6000,0.0104,108.5405,3.7000,1.0000,0.0000,0.0000,0.0000,108.5405,0.0000,0.0000,0.0000,293.0595,293.0595,4.0857,9.8682,6.9769,9.9041,148562.0669,6.6611,1330.4618,13.3046,6.6611,0.0000,10.7449,9.8682,8.4807,9.1744,-4.4560,-35647.6956,6.6611,2261.6342,22.6163,6.6611,0.0000,37.7817,8.4807,7.7181,8.0994,-2.7987,-19590.8179,6.6611,2710.5604,27.1056,6.6611,0.0000,49.3270,6.6611,42.5913,4.4407,0.0000,97.8536,140.4449,139879.5000,93323.5533,93323.5533
7829.0000,7.7173,9.8395,37186.2000,29967.3000,7218.9000,0.9641,8451.4091,4.4000,1.0000,6659.4000,4.5000,1.0000,15110.8091,0.0000,0.0000,36626.7000,28734.7909,-7891.9091,8.0336,0.7363,14360.1000,0.0000,14360.1000,0.3723,3881.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3881.1081,0.0000,0.0000,0.0000,10478.9919,10478.9919,7.6136,-0.1137,89507.4000,0.0000,89507.4000,2.3206,20342.5909,4.4000,1.0000,0.0000,0.0000,0.0000,20342.5909,0.0000,0.0000,0.0000,69164.8091,69164.8091,4.8416,-2.4557,394.5000,0.0000,394.5000,0.0102,106.6216,3.7000,1.0000,0.0000,0.0000,0.0000,106.6216,0.0000,0.0000,0.0000,287.8784,287.8784,4.8300,-2.8972,23970.1000,0.0000,23970.1000,0.6215,5447.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5447.7500,0.0000,0.0000,0.0000,18522.3500,18522.3500,4.0877,-3.2096,922.2000,0.0000,922.2000,0.0239,249.2432,3.7000,1.0000,0.0000,0.0000,0.0000,249.2432,0.0000,0.0000,0.0000,672.9568,672.9568,4.0607,9.7464,6.9036,9.4576,141863.7095,6.4690,1296.4163,12.9642,6.4690,0.0000,9.8420,9.7464,8.4561,9.1013,-4.0242,-32193.9030,6.4690,2203.4865,22.0349,6.4690,0.0000,34.6070,8.4561,7.7173,8.0867,-2.6335,-18434.7295,6.4690,2633.9004,26.3390,6.4690,0.0000,45.1822,6.4690,39.2995,4.3127,0.0000,89.6312,128.9307,136373.2000,91235.0770,91235.0770
7830.0000,7.7471,8.7150,38919.6000,27688.4000,11231.2000,1.0091,8845.3636,4.4000,1.0000,6152.9778,4.5000,1.0000,14998.3414,0.0000,0.0000,33841.3778,30074.2364,-3767.1414,7.8870,0.5897,14359.9000,0.0000,14359.9000,0.3723,3881.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3881.0541,0.0000,0.0000,0.0000,10478.8459,10478.8459,7.4979,-0.2294,97615.2000,0.0000,97615.2000,2.5309,22185.2727,4.4000,1.0000,0.0000,0.0000,0.0000,22185.2727,0.0000,0.0000,0.0000,75429.9273,75429.9273,4.6972,-2.6001,524.7000,0.0000,524.7000,0.0136,141.8108,3.7000,1.0000,0.0000,0.0000,0.0000,141.8108,0.0000,0.0000,0.0000,382.8892,382.8892,4.6830,-3.0443,23218.0000,0.0000,23218.0000,0.6020,5276.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5276.8182,0.0000,0.0000,0.0000,17941.1818,17941.1818,4.0169,-3.2804,4914.1000,0.0000,4914.1000,0.1274,1328.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1328.1351,0.0000,0.0000,0.0000,3585.9649,3585.9649,3.8837,9.5434,6.7136,10.1621,152431.2022,6.9828,1411.5354,14.1154,6.9828,0.0000,12.3782,9.5434,8.4876,9.0155,-3.5545,-28435.6327,6.9828,2387.4640,23.8746,6.9828,0.0000,43.5248,8.4876,7.7471,8.1174,-2.8491,-19943.9019,6.9828,2839.2027,28.3920,6.9828,0.0000,56.8252,6.9828,48.4919,4.6552,0.0000,112.7281,161.2201,151863.1000,104051.6677,104051.6677
7831.0000,7.7623,11.5154,36367.6000,34160.2000,2207.4000,0.9429,8265.3636,4.4000,1.0000,7591.1556,4.5000,1.0000,15856.5192,0.0000,0.0000,41751.3556,28102.2364,-13649.1192,8.2592,0.9619,14360.0000,0.0000,14360.0000,0.3723,3881.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3881.0811,0.0000,0.0000,0.0000,10478.9189,10478.9189,7.8777,0.1504,93063.3000,0.0000,93063.3000,2.4128,21150.7500,4.4000,1.0000,0.0000,0.0000,0.0000,21150.7500,0.0000,0.0000,0.0000,71912.5500,71912.5500,5.2598,-2.0375,397.1000,0.0000,397.1000,0.0103,107.3243,3.7000,1.0000,0.0000,0.0000,0.0000,107.3243,0.0000,0.0000,0.0000,289.7757,289.7757,5.2492,-2.4781,22398.5000,0.0000,22398.5000,0.5807,5090.5682,4.4000,1.0000,0.0000,0.0000,0.0000,5090.5682,0.0000,0.0000,0.0000,17307.9318,17307.9318,4.6191,-2.6782,16542.5000,0.0000,16542.5000,0.4289,4470.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4470.9459,0.0000,0.0000,0.0000,12071.5541,12071.5541,4.1797,9.2725,6.7261,9.3263,139895.1335,7.1219,1438.8400,14.3884,7.1219,0.0000,13.1329,9.2725,8.4754,8.8739,-2.7366,-21893.1278,7.1219,2450.2495,24.5025,7.1219,0.0000,46.1786,8.4754,7.7623,8.1189,-2.7986,-19590.3944,7.1219,2895.5798,28.9558,7.1219,0.0000,60.2899,7.1219,51.1972,4.7480,0.0000,119.6015,170.7987,148968.8000,98411.6113,98411.6113
7832.0000,7.7876,13.3819,35967.8000,41933.5000,-5965.7000,1.0872,8174.5000,4.4000,1.0000,9318.5556,4.5000,1.0000,17493.0556,0.0000,0.0000,51252.0556,27793.3000,-23458.7556,8.5885,1.2912,14359.6000,0.0000,14359.6000,0.3723,3880.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3880.9730,0.0000,0.0000,0.0000,10478.6270,10478.6270,8.2308,0.5035,100486.8000,0.0000,100486.8000,2.6053,22837.9091,4.4000,1.0000,0.0000,0.0000,0.0000,22837.9091,0.0000,0.0000,0.0000,77648.8909,77648.8909,5.5799,-1.7174,385.5000,0.0000,385.5000,0.0100,104.1892,3.7000,1.0000,0.0000,0.0000,0.0000,104.1892,0.0000,0.0000,0.0000,281.3108,281.3108,5.5703,-2.1570,20531.6000,0.0000,20531.6000,0.5323,4666.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4666.2727,0.0000,0.0000,0.0000,15865.3273,15865.3273,5.0287,-2.2686,17583.9000,0.0000,17583.9000,0.4559,4752.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4752.4054,0.0000,0.0000,0.0000,12831.4946,12831.4946,4.5906,8.9672,6.7789,8.5467,128200.1789,7.5945,1530.6247,15.3062,7.5945,0.0000,15.9246,8.9672,8.4536,8.7104,-1.8808,-15046.3144,7.5945,2631.7560,26.3176,7.5945,0.0000,55.9950,8.4536,7.7876,8.1206,-2.7867,-19506.9694,7.5945,3087.4809,30.8748,7.5945,0.0000,73.1060,7.5945,61.1031,5.0630,0.0000,145.0256,206.1286,147381.7000,93646.8951,93646.8951
7833.0000,7.7603,15.5825,29205.5000,51290.0000,-22084.5000,1.3298,6637.6136,4.4000,1.0000,11397.7778,4.5000,1.0000,18035.3914,0.0000,0.0000,62687.7778,22567.8864,-40119.8914,9.2353,1.9380,19081.3000,0.0000,19081.3000,0.4947,5157.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5157.1081,0.0000,0.0000,0.0000,13924.1919,13924.1919,8.7234,0.9961,77060.4000,0.0000,77060.4000,1.9979,17513.7273,4.4000,1.0000,0.0000,0.0000,0.0000,17513.7273,0.0000,0.0000,0.0000,59546.6727,59546.6727,6.5342,-0.7631,393.9000,0.0000,393.9000,0.0102,106.4595,3.7000,1.0000,0.0000,0.0000,0.0000,106.4595,0.0000,0.0000,0.0000,287.4405,287.4405,6.5236,-1.2037,16615.0000,0.0000,16615.0000,0.4308,3776.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3776.1364,0.0000,0.0000,0.0000,12838.8636,12838.8636,6.0516,-1.2457,16889.7000,0.0000,16889.7000,0.4379,4564.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4564.7838,0.0000,0.0000,0.0000,12324.9162,12324.9162,5.5984,8.7114,7.1549,5.6448,84671.5917,7.0520,1397.2195,13.9722,7.0520,0.0000,12.7497,8.7114,8.3839,8.5477,-1.1134,-8907.2508,7.0520,2461.3990,24.6140,7.0520,0.0000,44.8313,8.3839,7.7603,8.0721,-2.4232,-16962.1473,7.0520,2873.1226,28.7312,7.0520,0.0000,58.5308,7.0520,49.8253,4.7013,0.0000,116.1118,165.9371,107955.8000,58802.1936,58802.1936
7834.0000,7.7421,16.8426,25546.3000,63236.2000,-37689.9000,1.6395,5805.9773,4.4000,1.0000,14052.4889,4.5000,1.0000,19858.4662,0.0000,0.0000,77288.6889,19740.3227,-57548.3662,9.9005,2.6032,23764.8000,0.0000,23764.8000,0.6161,6422.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6422.9189,0.0000,0.0000,0.0000,17341.8811,17341.8811,9.2501,1.5228,62901.8000,0.0000,62901.8000,1.6308,14295.8636,4.4000,1.0000,0.0000,0.0000,0.0000,14295.8636,0.0000,0.0000,0.0000,48605.9364,48605.9364,7.4270,0.1297,386.6000,0.0000,386.6000,0.0100,104.4865,3.7000,1.0000,0.0000,0.0000,0.0000,104.4865,0.0000,0.0000,0.0000,282.1135,282.1135,7.4164,-0.2908,12647.6000,21.0000,12626.6000,0.3279,2874.4545,4.4000,1.0000,4.2857,4.9000,1.0000,2878.7403,0.0000,0.0000,25.2857,9773.1455,9747.8597,7.0508,-0.2465,14806.9000,0.0000,14806.9000,0.3839,4001.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4001.8649,0.0000,0.0000,0.0000,10805.0351,10805.0351,6.6456,8.4647,7.5551,3.2334,48501.1198,6.9125,1345.0701,13.4507,6.9125,0.0000,12.0081,8.4647,8.3258,8.3952,-0.4630,-3704.0222,6.9125,2429.0787,24.2908,6.9125,0.0000,42.2235,8.3258,7.7421,8.0339,-2.2232,-15562.6379,6.9125,2821.1046,28.2110,6.9125,0.0000,55.1261,6.9125,47.1606,4.6083,0.0000,109.3577,156.5183,76796.8000,29234.4597,29234.4597
7835.0000,7.7277,17.3293,22878.6000,67458.4000,-44579.8000,1.7490,5199.6818,4.4000,1.0000,14990.7556,4.5000,1.0000,20190.4374,0.0000,0.0000,82449.1556,17678.9182,-64770.2374,10.1627,2.8654,28485.1000,0.0000,28485.1000,0.7385,7698.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7698.6757,0.0000,0.0000,0.0000,20786.4243,20786.4243,9.3813,1.6540,58120.5000,0.0000,58120.5000,1.5069,13209.2045,4.4000,1.0000,0.0000,0.0000,0.0000,13209.2045,0.0000,0.0000,0.0000,44911.2955,44911.2955,7.6929,0.3956,392.3000,0.0000,392.3000,0.0102,106.0270,3.7000,1.0000,0.0000,0.0000,0.0000,106.0270,0.0000,0.0000,0.0000,286.2730,286.2730,7.6821,0.4973,9458.3000,426.1000,9032.2000,0.2452,2149.6136,4.4000,1.0000,86.9592,4.9000,1.0000,2236.5728,0.0000,0.0000,513.0592,7308.6864,6795.6272,7.4266,0.1293,13418.5000,0.0000,13418.5000,0.3479,3626.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3626.6216,0.0000,0.0000,0.0000,9791.8784,9791.8784,7.0585,8.4654,7.7620,2.4948,37422.7388,6.8965,1329.5524,13.2955,6.8965,0.0000,11.9250,8.4654,8.2604,8.3629,-0.6815,-5452.1983,6.8965,2426.9444,24.2694,6.8965,0.0000,41.9314,8.2604,7.7277,7.9941,-2.0242,-14169.2796,6.8965,2819.5946,28.1959,6.8965,0.0000,54.7448,6.8965,46.8613,4.5977,0.0000,108.6012,155.4626,64868.8000,17801.2609,17801.2609
