Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7836.0000,7.7204,17.7043,20366.6000,70310.5000,-49943.9000,1.8229,4628.7727,4.4000,1.0000,15624.5556,4.5000,1.0000,20253.3283,0.0000,0.0000,85935.0556,15737.8273,-70197.2283,10.2900,2.9927,28482.2000,0.0000,28482.2000,0.7385,7697.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7697.8919,0.0000,0.0000,0.0000,20784.3081,20784.3081,9.5292,2.3422,65491.7000,2938.7000,62553.0000,1.6980,14884.4773,4.4000,1.0000,599.7347,4.9000,1.0000,15484.2120,0.0000,0.0000,3538.4347,50607.2227,47068.7880,7.8063,0.5090,480.3000,0.0000,480.3000,0.0125,129.8108,3.7000,1.0000,0.0000,0.0000,0.0000,129.8108,0.0000,0.0000,0.0000,350.4892,350.4892,7.7934,1.5976,6548.4000,832.9000,5715.5000,0.1698,1488.2727,4.4000,1.0000,169.9796,4.9000,1.0000,1658.2523,0.0000,0.0000,1002.8796,5060.1273,4057.2477,7.6449,0.3476,10815.1000,0.0000,10815.1000,0.2804,2923.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2923.0000,0.0000,0.0000,0.0000,7892.1000,7892.1000,7.3560,8.4616,7.9088,2.0136,30203.5408,7.0830,1356.5519,13.5655,7.0830,0.0000,12.9188,8.4616,8.2268,8.3442,-0.8019,-6415.4040,7.0830,2494.6432,24.9464,7.0830,0.0000,45.4257,8.2268,7.7204,7.9736,-1.9761,-13832.4321,7.0830,2898.4875,28.9849,7.0830,0.0000,59.3069,7.0830,50.4309,4.7220,0.0000,117.6513,168.0822,58102.2000,9955.7047,9955.7047
7837.0000,7.6964,17.9519,18320.7000,71981.3000,-53660.6000,1.8662,4163.7955,4.4000,1.0000,15995.8444,4.5000,1.0000,20159.6399,0.0000,0.0000,87977.1444,14156.9045,-73820.2399,10.5398,3.2425,28482.1000,0.0000,28482.1000,0.7385,7697.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7697.8649,0.0000,0.0000,0.0000,20784.2351,20784.2351,9.7392,2.8493,58431.1000,4063.5000,54367.6000,1.5149,13279.7955,4.4000,1.0000,829.2857,4.9000,1.0000,14109.0812,0.0000,0.0000,4892.7857,45151.3045,40258.5188,8.1886,0.8913,488.2000,0.0000,488.2000,0.0127,131.9459,3.7000,1.0000,0.0000,0.0000,0.0000,131.9459,0.0000,0.0000,0.0000,356.2541,356.2541,8.1749,3.6774,4271.2000,1145.7000,3125.5000,0.1107,970.7273,4.4000,1.0000,233.8163,4.9000,1.0000,1204.5436,0.0000,0.0000,1379.5163,3300.4727,1920.9564,8.1009,0.8036,9426.6000,0.0000,9426.6000,0.2444,2547.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2547.7297,0.0000,0.0000,0.0000,6878.8703,6878.8703,7.8359,8.3971,8.1165,0.9714,14570.4719,6.7312,1277.2580,12.7726,6.7312,0.0000,11.0875,8.3971,8.1986,8.2979,-0.6443,-5154.6859,6.7312,2375.6013,23.7560,6.7312,0.0000,38.9865,8.1986,7.6964,7.9475,-1.8625,-13037.1912,6.7312,2757.7134,27.5771,6.7312,0.0000,50.9000,6.7312,43.8347,4.4874,0.0000,100.9740,144.8088,42229.4000,-3621.4052,-3621.4052
7838.0000,7.6832,18.3227,15230.5000,74358.1000,-59127.6000,1.9279,3461.4773,4.4000,1.0000,16524.0222,4.5000,1.0000,19985.4995,0.0000,0.0000,90882.1222,11769.0227,-79113.0995,10.7557,3.4584,28482.1000,0.0000,28482.1000,0.7385,7697.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7697.8649,0.0000,0.0000,0.0000,20784.2351,20784.2351,9.9485,3.3821,56727.1000,5469.0000,51258.1000,1.4708,12892.5227,4.4000,1.0000,1116.1224,4.9000,1.0000,14008.6452,0.0000,0.0000,6585.1224,43834.5773,37249.4548,8.5019,1.2046,618.9000,0.0000,618.9000,0.0160,167.2703,3.7000,1.0000,0.0000,0.0000,0.0000,167.2703,0.0000,0.0000,0.0000,451.6297,451.6297,8.4843,6.0421,3090.7000,1356.6000,1734.1000,0.0801,702.4318,4.4000,1.0000,276.8571,4.9000,1.0000,979.2890,0.0000,0.0000,1633.4571,2388.2682,754.8110,8.4550,1.1577,8385.3000,0.0000,8385.3000,0.2174,2266.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2266.2973,0.0000,0.0000,0.0000,6119.0027,6119.0027,8.2174,8.3635,8.2904,0.2508,3761.5592,6.6760,1257.0201,12.5702,6.6760,0.0000,10.8172,8.3635,8.1718,8.2677,-0.6168,-4934.5070,6.6760,2359.3013,23.5930,6.6760,0.0000,38.0359,8.1718,7.6832,7.9275,-1.7973,-12581.0183,6.6760,2737.5583,27.3756,6.6760,0.0000,49.6589,6.6760,42.8539,4.4507,0.0000,98.5120,141.3660,31350.9000,-13753.9661,-13753.9661
7839.0000,7.6582,18.5237,13290.9000,75697.1000,-62406.2000,1.9626,3020.6591,4.4000,1.0000,16821.5778,4.5000,1.0000,19842.2369,0.0000,0.0000,92518.6778,10270.2409,-82248.4369,11.0590,3.7617,28482.0000,0.0000,28482.0000,0.7384,7697.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7697.8378,0.0000,0.0000,0.0000,20784.1622,20784.1622,10.1996,2.9619,46981.8000,1910.1000,45071.7000,1.2181,10677.6818,4.4000,1.0000,389.8163,4.9000,1.0000,11067.4981,0.0000,0.0000,2299.9163,36304.1182,34004.2019,8.7936,1.4963,493.4000,0.0000,493.4000,0.0128,133.3514,3.7000,1.0000,0.0000,0.0000,0.0000,133.3514,0.0000,0.0000,0.0000,360.0486,360.0486,8.7787,8.3080,2234.6000,1346.7000,887.9000,0.0579,507.8636,4.4000,1.0000,274.8367,4.9000,1.0000,782.7004,0.0000,0.0000,1621.5367,1726.7364,105.1996,8.7744,1.4771,7343.9000,0.0000,7343.9000,0.1904,1984.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1984.8378,0.0000,0.0000,0.0000,5359.0622,5359.0622,8.5528,8.3365,8.4446,-0.3488,-5231.9399,6.2704,1172.5923,11.7259,6.2704,0.0000,8.9629,8.3365,8.1442,8.2403,-0.5811,-4649.1014,6.2704,2218.6550,22.1866,6.2704,0.0000,31.5159,8.1442,7.6582,7.9012,-1.6792,-11754.7212,6.2704,2574.2665,25.7427,6.2704,0.0000,41.1466,6.2704,36.0711,4.1803,0.0000,81.6254,117.6965,19872.7000,-21635.7624,-21635.7624
7840.0000,7.6501,18.4444,13394.4000,72484.3000,-59089.9000,1.8793,3044.1818,4.4000,1.0000,16107.6222,4.5000,1.0000,19151.8040,0.0000,0.0000,88591.9222,10350.2182,-78241.7040,10.8454,3.5481,28481.9000,0.0000,28481.9000,0.7384,7697.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7697.8108,0.0000,0.0000,0.0000,20784.0892,20784.0892,9.9966,2.2694,51394.4000,0.0000,51394.4000,1.3325,11680.5455,4.4000,1.0000,0.0000,0.0000,0.0000,11680.5455,0.0000,0.0000,0.0000,39713.8545,39713.8545,8.3748,1.0775,384.5000,0.0000,384.5000,0.0100,103.9189,3.7000,1.0000,0.0000,0.0000,0.0000,103.9189,0.0000,0.0000,0.0000,280.5811,280.5811,8.3633,6.6579,2114.3000,1057.4000,1056.9000,0.0548,480.5227,4.4000,1.0000,215.7959,4.9000,1.0000,696.3186,0.0000,0.0000,1273.1959,1633.7773,360.5814,8.3486,1.0513,8385.3000,0.0000,8385.3000,0.2174,2266.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2266.2973,0.0000,0.0000,0.0000,6119.0027,6119.0027,8.0987,8.5986,8.3487,0.8161,12241.9915,6.3486,1192.2918,11.9229,6.3486,0.0000,9.3027,8.5986,8.1033,8.3510,-1.5160,-12128.3028,6.3486,2235.3166,22.3532,6.3486,0.0000,32.7105,8.1033,7.6501,7.8767,-1.5853,-11097.2838,6.3486,2609.2445,26.0924,6.3486,0.0000,42.7062,6.3486,37.3216,4.2324,0.0000,84.7193,122.0409,30613.1000,-10983.5952,-10983.5952
7841.0000,7.6408,16.8694,20369.7000,52579.5000,-32209.8000,1.3632,4629.4773,4.4000,1.0000,11684.3333,4.5000,1.0000,16313.8106,0.0000,0.0000,64263.8333,15740.2227,-48523.6106,9.6055,2.3082,28481.0000,0.0000,28481.0000,0.7384,7697.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7697.5676,0.0000,0.0000,0.0000,20783.4324,20783.4324,8.7640,1.0367,70856.9000,0.0000,70856.9000,1.8371,16103.8409,4.4000,1.0000,0.0000,0.0000,0.0000,16103.8409,0.0000,0.0000,0.0000,54753.0591,54753.0591,6.5471,-0.7502,396.9000,0.0000,396.9000,0.0103,107.2703,3.7000,1.0000,0.0000,0.0000,0.0000,107.2703,0.0000,0.0000,0.0000,289.6297,289.6297,6.5354,2.3211,2567.2000,749.0000,1818.2000,0.0666,583.4545,4.4000,1.0000,152.8571,4.9000,1.0000,736.3117,0.0000,0.0000,901.8571,1983.7455,1081.8883,6.4916,-0.8057,9773.7000,0.0000,9773.7000,0.2534,2641.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2641.5405,0.0000,0.0000,0.0000,7132.1595,7132.1595,6.2028,9.3030,7.7529,5.1047,76570.9049,6.4035,1235.0010,12.3500,6.4035,0.0000,9.5459,9.3030,8.0709,8.6870,-3.8039,-30430.8371,6.4035,2221.3182,22.2132,6.4035,0.0000,33.5657,8.0709,7.6408,7.8559,-1.5176,-10623.5094,6.4035,2634.2495,26.3425,6.4035,0.0000,43.8228,6.4035,38.2146,4.2690,0.0000,86.9344,125.1490,79116.9000,35516.5584,35516.5584
7842.0000,7.6511,13.9988,31215.1000,41059.9000,-9844.8000,1.0646,7094.3409,4.4000,1.0000,9124.4222,4.5000,1.0000,16218.7631,0.0000,0.0000,50184.3222,24120.7591,-26063.5631,8.6280,1.3307,23773.7000,0.0000,23773.7000,0.6164,6425.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6425.3243,0.0000,0.0000,0.0000,17348.3757,17348.3757,7.9777,0.2505,97144.8000,0.0000,97144.8000,2.5187,22078.3636,4.4000,1.0000,0.0000,0.0000,0.0000,22078.3636,0.0000,0.0000,0.0000,75066.4364,75066.4364,5.1640,-2.1333,384.2000,0.0000,384.2000,0.0100,103.8378,3.7000,1.0000,0.0000,0.0000,0.0000,103.8378,0.0000,0.0000,0.0000,280.3622,280.3622,5.1535,0.7184,2599.0000,710.6000,1888.4000,0.0674,590.6818,4.4000,1.0000,145.0204,4.9000,1.0000,735.7022,0.0000,0.0000,855.6204,2008.3182,1152.6978,5.1103,-2.1870,12897.8000,0.0000,12897.8000,0.3344,3485.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3485.8919,0.0000,0.0000,0.0000,9411.9081,9411.9081,4.7575,9.5249,7.1412,8.4791,127187.2348,6.9170,1371.3259,13.7133,6.9170,0.0000,12.0315,9.5249,8.1943,8.8596,-4.4371,-35497.0101,6.9170,2381.2463,23.8125,6.9170,0.0000,42.3058,8.1943,7.6511,7.9227,-2.0706,-14494.0078,6.9170,2836.9997,28.3700,6.9170,0.0000,55.2337,6.9170,47.2450,4.6113,0.0000,109.5710,156.8160,126244.1000,77196.2170,77196.2170
7843.0000,7.6517,9.5087,38394.8000,30107.9000,8286.9000,0.9955,8726.0909,4.4000,1.0000,6690.6444,4.5000,1.0000,15416.7354,0.0000,0.0000,36798.5444,29668.7091,-7129.8354,7.9297,0.6324,14370.3000,0.0000,14370.3000,0.3726,3883.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3883.8649,0.0000,0.0000,0.0000,10486.4351,10486.4351,7.5209,-0.2064,100028.2000,0.0000,100028.2000,2.5934,22733.6818,4.4000,1.0000,0.0000,0.0000,0.0000,22733.6818,0.0000,0.0000,0.0000,77294.5182,77294.5182,4.5072,-2.7901,395.0000,0.0000,395.0000,0.0102,106.7568,3.7000,1.0000,0.0000,0.0000,0.0000,106.7568,0.0000,0.0000,0.0000,288.2432,288.2432,4.4960,0.1023,2646.5000,732.7000,1913.8000,0.0686,601.4773,4.4000,1.0000,149.5306,4.9000,1.0000,751.0079,0.0000,0.0000,882.2306,2045.0227,1162.7921,4.4507,-2.8466,15154.1000,0.0000,15154.1000,0.3929,4095.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4095.7027,0.0000,0.0000,0.0000,11058.3973,11058.3973,4.0195,9.5829,6.8012,9.5128,142692.6125,6.6498,1338.8630,13.3886,6.6498,0.0000,10.6904,9.5829,8.2391,8.9110,-4.3085,-34467.7102,6.6498,2284.0847,22.8408,6.6498,0.0000,37.5901,8.2391,7.6517,7.9454,-2.1521,-15064.3517,6.6498,2724.6422,27.2464,6.6498,0.0000,49.0769,6.6498,42.3933,4.4332,0.0000,97.3574,139.7507,140148.3000,93160.5506,93160.5506
7844.0000,7.6975,8.7555,42034.5000,30214.1000,11820.4000,1.0898,9553.2955,4.4000,1.0000,6714.2444,4.5000,1.0000,16267.5399,0.0000,0.0000,36928.3444,32481.2045,-4447.1399,7.8536,0.5563,14360.7000,0.0000,14360.7000,0.3723,3881.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3881.2703,0.0000,0.0000,0.0000,10479.4297,10479.4297,7.4859,-0.2414,115565.7000,0.0000,115565.7000,2.9963,26264.9318,4.4000,1.0000,0.0000,0.0000,0.0000,26264.9318,0.0000,0.0000,0.0000,89300.7682,89300.7682,4.3522,-2.9451,385.4000,0.0000,385.4000,0.0100,104.1622,3.7000,1.0000,0.0000,0.0000,0.0000,104.1622,0.0000,0.0000,0.0000,281.2378,281.2378,4.3424,-0.9604,3177.9000,639.9000,2538.0000,0.0824,722.2500,4.4000,1.0000,130.5918,4.9000,1.0000,852.8418,0.0000,0.0000,770.4918,2455.6500,1685.1582,4.2832,-3.0141,14459.8000,0.0000,14459.8000,0.3749,3908.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3908.0541,0.0000,0.0000,0.0000,10551.7459,10551.7459,3.9130,9.2168,6.5649,10.0764,151145.8689,7.3885,1503.7224,15.0372,7.3885,0.0000,14.6636,9.2168,8.3468,8.7818,-3.0991,-24792.5880,7.3885,2552.3184,25.5232,7.3885,0.0000,51.5609,8.3468,7.6975,8.0222,-2.6432,-18502.0809,7.3885,3016.9586,30.1696,7.3885,0.0000,67.3170,7.3885,56.6471,4.9257,0.0000,133.5415,190.1886,159130.0000,107851.2000,107851.2000
7845.0000,7.7258,4.1380,49492.9000,16762.3000,32730.6000,1.2832,11248.3864,4.4000,1.0000,3724.9556,4.5000,1.0000,14973.3419,0.0000,0.0000,20487.2556,38244.5136,17757.2581,7.1180,-0.1793,14360.4000,0.0000,14360.4000,0.3723,3881.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3881.1892,0.0000,0.0000,0.0000,10479.2108,10479.2108,6.7593,-0.9680,112945.7000,0.0000,112945.7000,2.9283,25669.4773,4.4000,1.0000,0.0000,0.0000,0.0000,25669.4773,0.0000,0.0000,0.0000,87276.2227,87276.2227,3.7720,-3.5253,394.0000,0.0000,394.0000,0.0102,106.4865,3.7000,1.0000,0.0000,0.0000,0.0000,106.4865,0.0000,0.0000,0.0000,287.5135,287.5135,3.7622,-2.5004,4333.1000,527.1000,3806.0000,0.1123,984.7955,4.4000,1.0000,107.5714,4.9000,1.0000,1092.3669,0.0000,0.0000,634.6714,3348.3045,2713.6331,3.6693,-3.6280,13244.9000,0.0000,13244.9000,0.3434,3579.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3579.7027,0.0000,0.0000,0.0000,9665.1973,9665.1973,3.3385,9.1764,6.2574,11.3706,170558.6314,7.5747,1563.4780,15.6348,7.5747,0.0000,15.8002,9.1764,8.3441,8.7603,-3.0393,-24314.7961,7.5747,2619.1148,26.1911,7.5747,0.0000,55.5575,8.3441,7.7258,8.0350,-2.5807,-18064.7997,7.5747,3091.2082,30.9121,7.5747,0.0000,72.5348,7.5747,60.6647,5.0498,0.0000,143.8925,204.5572,177481.6000,128179.0355,128179.0355
7846.0000,7.7512,4.1623,50384.7000,17059.7000,33325.0000,1.3063,11451.0682,4.4000,1.0000,3791.0444,4.5000,1.0000,15242.1126,0.0000,0.0000,20850.7444,38933.6318,18082.8874,7.1602,-0.1371,14360.3000,0.0000,14360.3000,0.3723,3881.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3881.1622,0.0000,0.0000,0.0000,10479.1378,10479.1378,6.8177,-0.9095,121970.9000,0.0000,121970.9000,3.1623,27720.6591,4.4000,1.0000,0.0000,0.0000,0.0000,27720.6591,0.0000,0.0000,0.0000,94250.2409,94250.2409,3.7373,-3.5600,525.1000,0.0000,525.1000,0.0136,141.9189,3.7000,1.0000,0.0000,0.0000,0.0000,141.9189,0.0000,0.0000,0.0000,383.1811,383.1811,3.7247,-3.2239,5917.7000,382.7000,5535.0000,0.1534,1344.9318,4.4000,1.0000,78.1020,4.9000,1.0000,1423.0339,0.0000,0.0000,460.8020,4572.7682,4111.9661,3.5903,-3.7070,10815.1000,0.0000,10815.1000,0.2804,2923.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2923.0000,0.0000,0.0000,0.0000,7892.1000,7892.1000,3.3324,8.9094,6.1209,11.3757,170635.5703,7.9326,1647.6589,16.4766,7.9326,0.0000,18.1473,8.9094,8.3496,8.6295,-2.1410,-17128.0748,7.9326,2758.7526,27.5875,7.9326,0.0000,63.8106,8.3496,7.7512,8.0504,-2.6154,-18307.9822,7.9326,3235.0311,32.3503,7.9326,0.0000,83.3099,7.9326,68.8917,5.2884,0.0000,165.2679,234.1595,186531.4000,135199.5133,135199.5133
7847.0000,7.7581,2.8783,54903.4000,12791.0000,42112.4000,1.4235,12478.0455,4.4000,1.0000,2842.4444,4.5000,1.0000,15320.4899,0.0000,0.0000,15633.4444,42425.3545,26791.9101,6.8884,-0.4089,14360.1000,0.0000,14360.1000,0.3723,3881.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3881.1081,0.0000,0.0000,0.0000,10478.9919,10478.9919,6.5483,-1.1790,118399.1000,0.0000,118399.1000,3.0697,26908.8864,4.4000,1.0000,0.0000,0.0000,0.0000,26908.8864,0.0000,0.0000,0.0000,91490.2136,91490.2136,3.5783,-3.7190,397.3000,0.0000,397.3000,0.0103,107.3784,3.7000,1.0000,0.0000,0.0000,0.0000,107.3784,0.0000,0.0000,0.0000,289.9216,289.9216,3.5689,-3.9141,7884.5000,159.9000,7724.6000,0.2044,1791.9318,4.4000,1.0000,32.6327,4.9000,1.0000,1824.5645,0.0000,0.0000,192.5327,6092.5682,5900.0355,3.3774,-3.9199,9426.6000,0.0000,9426.6000,0.2444,2547.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2547.7297,0.0000,0.0000,0.0000,6878.8703,6878.8703,3.1541,8.8193,5.9867,11.6347,174520.0606,7.9869,1669.2345,16.6923,7.9869,0.0000,18.5228,8.8193,8.3172,8.5682,-1.9335,-15468.0526,7.9869,2785.1917,27.8519,7.9869,0.0000,65.1309,8.3172,7.7581,8.0377,-2.4603,-17222.0650,7.9869,3259.0488,32.5905,7.9869,0.0000,85.0337,7.9869,70.1998,5.3246,0.0000,168.6874,238.8872,192420.1000,141829.9430,141829.9430
7848.0000,7.7780,2.2967,58793.7000,10803.7000,47990.0000,1.5243,13362.2045,4.4000,1.0000,2400.8222,4.5000,1.0000,15763.0268,0.0000,0.0000,13204.5222,45431.4955,32226.9732,6.8039,-0.4934,14359.9000,0.0000,14359.9000,0.3723,3881.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3881.0541,0.0000,0.0000,0.0000,10478.8459,10478.8459,6.4871,-1.2402,131361.0000,0.0000,131361.0000,3.4058,29854.7727,4.4000,1.0000,0.0000,0.0000,0.0000,29854.7727,0.0000,0.0000,0.0000,101506.2273,101506.2273,3.4187,-3.8786,385.8000,0.0000,385.8000,0.0100,104.2703,3.7000,1.0000,0.0000,0.0000,0.0000,104.2703,0.0000,0.0000,0.0000,281.5297,281.5297,3.4102,-4.3164,10380.6000,0.6000,10380.0000,0.2691,2359.2273,4.4000,1.0000,0.1224,4.9000,1.0000,2359.3497,0.0000,0.0000,0.7224,8021.3727,8020.6503,3.1678,-4.1295,5261.2000,0.0000,5261.2000,0.1364,1421.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1421.9459,0.0000,0.0000,0.0000,3839.2541,3839.2541,3.0517,8.5874,5.8196,12.2085,183128.2288,8.5769,1806.4348,18.0643,8.5769,0.0000,22.9385,8.5874,8.2958,8.4416,-1.2058,-9646.4302,8.5769,3007.7708,30.0777,8.5769,0.0000,80.6575,8.2958,7.7780,8.0369,-2.4469,-17128.3182,8.5769,3499.9160,34.9992,8.5769,0.0000,105.3049,8.5769,85.4398,5.7180,0.0000,208.9009,294.3408,209737.9000,156353.4805,156353.4805
7849.0000,7.7635,1.9641,60725.9000,9578.3000,51147.6000,1.5744,13801.3409,4.4000,1.0000,2128.5111,4.5000,1.0000,15929.8520,0.0000,0.0000,11706.8111,46924.5591,35217.7480,6.6613,-0.6360,14388.5000,0.0000,14388.5000,0.3730,3888.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3888.7838,0.0000,0.0000,0.0000,10499.7162,10499.7162,6.3326,-1.3946,123055.7000,0.0000,123055.7000,3.1904,27967.2045,4.4000,1.0000,0.0000,0.0000,0.0000,27967.2045,0.0000,0.0000,0.0000,95088.4955,95088.4955,3.3565,-3.9408,441.1000,0.0000,441.1000,0.0114,119.2162,3.7000,1.0000,0.0000,0.0000,0.0000,119.2162,0.0000,0.0000,0.0000,321.8838,321.8838,3.3464,-4.3808,12772.2000,0.0000,12772.2000,0.3311,2902.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2902.7727,0.0000,0.0000,0.0000,9869.4273,9869.4273,3.0375,-4.2598,1619.3000,0.0000,1619.3000,0.0420,437.6486,3.7000,1.0000,0.0000,0.0000,0.0000,437.6486,0.0000,0.0000,0.0000,1181.6514,1181.6514,3.0006,8.5623,5.7814,11.8467,177699.8755,8.2837,1747.7602,17.4776,8.2837,0.0000,20.6655,8.5623,8.2497,8.4060,-1.2486,-9988.7555,8.2837,2909.5431,29.0954,8.2837,0.0000,72.6650,8.2497,7.7635,8.0066,-2.2189,-15532.1979,8.2837,3384.8496,33.8485,8.2837,0.0000,94.8700,8.2837,77.6263,5.5225,0.0000,188.2004,265.8267,203424.4000,152178.9221,152178.9221
7850.0000,7.7751,1.6848,65554.4000,8780.0000,56774.4000,1.6996,14898.7273,4.4000,1.0000,1951.1111,4.5000,1.0000,16849.8384,0.0000,0.0000,10731.1111,50655.6727,39924.5616,6.6219,-0.6754,14390.1000,0.0000,14390.1000,0.3731,3889.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3889.2162,0.0000,0.0000,0.0000,10500.8838,10500.8838,6.3186,-1.4087,135075.9000,0.0000,135075.9000,3.5021,30699.0682,4.4000,1.0000,0.0000,0.0000,0.0000,30699.0682,0.0000,0.0000,0.0000,104376.8318,104376.8318,3.3036,-3.9937,433.9000,0.0000,433.9000,0.0112,117.2703,3.7000,1.0000,0.0000,0.0000,0.0000,117.2703,0.0000,0.0000,0.0000,316.6297,316.6297,3.2945,-4.4328,14419.8000,0.0000,14419.8000,0.3739,3277.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3277.2273,0.0000,0.0000,0.0000,11142.5727,11142.5727,2.9726,-4.3247,924.0000,0.0000,924.0000,0.0240,249.7297,3.7000,1.0000,0.0000,0.0000,0.0000,249.7297,0.0000,0.0000,0.0000,674.2703,674.2703,2.9531,8.3345,5.6438,12.4202,186302.3634,8.9758,1905.8848,19.0588,8.9758,0.0000,26.2898,8.3345,8.2182,8.2764,-0.5035,-4027.7970,8.9758,3170.8284,31.7083,8.9758,0.0000,92.4414,8.2182,7.7751,7.9967,-2.1913,-15338.8164,8.9758,3669.2659,36.6927,8.9758,0.0000,120.6897,8.9758,96.8528,5.9839,0.0000,239.4208,336.2736,222018.1000,166935.7499,166935.7499
7851.0000,7.7665,1.4598,70734.2000,8221.3000,62512.9000,1.8339,16075.9545,4.4000,1.0000,1826.9556,4.5000,1.0000,17902.9101,0.0000,0.0000,10048.2556,54658.2455,44609.9899,6.4927,-0.8046,14391.3000,0.0000,14391.3000,0.3731,3889.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3889.5405,0.0000,0.0000,0.0000,10501.7595,10501.7595,6.1928,-1.5345,131580.7000,0.0000,131580.7000,3.4115,29904.7045,4.4000,1.0000,0.0000,0.0000,0.0000,29904.7045,0.0000,0.0000,0.0000,101675.9955,101675.9955,3.2894,-4.0079,442.0000,0.0000,442.0000,0.0115,119.4595,3.7000,1.0000,0.0000,0.0000,0.0000,119.4595,0.0000,0.0000,0.0000,322.5405,322.5405,3.2802,-4.4471,15914.6000,0.0000,15914.6000,0.4126,3616.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3616.9545,0.0000,0.0000,0.0000,12297.6455,12297.6455,2.9290,-4.3683,402.0000,0.0000,402.0000,0.0104,108.6486,3.7000,1.0000,0.0000,0.0000,0.0000,108.6486,0.0000,0.0000,0.0000,293.3514,293.3514,2.9207,8.2306,5.5756,12.3970,185954.4007,9.0795,1934.0150,19.3401,9.0795,0.0000,27.2116,8.2306,8.1684,8.1995,-0.2725,-2180.1521,9.0795,3218.4527,32.1845,9.0795,0.0000,95.6828,8.1684,7.7665,7.9675,-2.0104,-14072.9664,9.0795,3716.5074,37.1651,9.0795,0.0000,124.9217,9.0795,99.9719,6.0530,0.0000,247.8161,347.7880,225243.5000,169701.2822,169701.2822
7852.0000,7.7651,1.2997,75008.4000,7744.3000,67264.1000,1.9447,17047.3636,4.4000,1.0000,1720.9556,4.5000,1.0000,18768.3192,0.0000,0.0000,9465.2556,57961.0364,48495.7808,6.4822,-0.8151,14396.1000,0.0000,14396.1000,0.3732,3890.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3890.8378,0.0000,0.0000,0.0000,10505.2622,10505.2622,6.2044,-1.5229,144569.1000,0.0000,144569.1000,3.7482,32856.6136,4.4000,1.0000,0.0000,0.0000,0.0000,32856.6136,0.0000,0.0000,0.0000,111712.4864,111712.4864,3.2493,-4.0480,433.7000,0.0000,433.7000,0.0112,117.2162,3.7000,1.0000,0.0000,0.0000,0.0000,117.2162,0.0000,0.0000,0.0000,316.4838,316.4838,3.2409,-4.4864,17213.6000,0.0000,17213.6000,0.4463,3912.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3912.1818,0.0000,0.0000,0.0000,13301.4182,13301.4182,2.8890,-4.4083,402.0000,0.0000,402.0000,0.0104,108.6486,3.7000,1.0000,0.0000,0.0000,0.0000,108.6486,0.0000,0.0000,0.0000,293.3514,293.3514,2.8813,8.0091,5.4452,12.9234,193850.6731,9.8012,2100.4428,21.0044,9.8012,0.0000,34.2302,8.0091,8.1075,8.0583,0.4649,3719.4781,9.8012,3496.2229,34.9622,9.8012,0.0000,120.3621,8.1075,7.7651,7.9363,-1.8493,-12945.3685,9.8012,4017.5237,40.1752,9.8012,0.0000,157.1424,9.8012,123.4746,6.5342,0.0000,311.7348,435.2094,244278.6000,184624.7827,184624.7827
7853.0000,7.7335,2.6169,64001.5000,13670.7000,50330.8000,1.6594,14545.7955,4.4000,1.0000,3037.9333,4.5000,1.0000,17583.7288,0.0000,0.0000,16708.6333,49455.7045,32747.0712,6.7975,-0.4998,14395.8000,0.0000,14395.8000,0.3732,3890.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3890.7568,0.0000,0.0000,0.0000,10505.0432,10505.0432,6.4972,-1.2301,135334.3000,0.0000,135334.3000,3.5088,30757.7955,4.4000,1.0000,0.0000,0.0000,0.0000,30757.7955,0.0000,0.0000,0.0000,104576.5045,104576.5045,3.5081,-3.7892,442.1000,0.0000,442.1000,0.0115,119.4865,3.7000,1.0000,0.0000,0.0000,0.0000,119.4865,0.0000,0.0000,0.0000,322.6135,322.6135,3.4989,-4.2284,18144.3000,0.0000,18144.3000,0.4704,4123.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4123.7045,0.0000,0.0000,0.0000,14020.5955,14020.5955,3.0982,-4.1991,924.0000,0.0000,924.0000,0.0240,249.7297,3.7000,1.0000,0.0000,0.0000,0.0000,249.7297,0.0000,0.0000,0.0000,674.2703,674.2703,3.0789,8.0488,5.5639,11.5920,173879.6445,9.0708,1933.2260,19.3323,9.0708,0.0000,27.1338,8.0488,8.0682,8.0585,0.0846,676.9023,9.0708,3235.6560,32.3566,9.0708,0.0000,95.4091,8.0682,7.7335,7.9008,-1.6729,-11710.4486,9.0708,3724.0401,37.2404,9.0708,0.0000,124.5643,9.0708,99.7089,6.0472,0.0000,247.1073,346.8162,219571.3000,162846.0982,162846.0982
7854.0000,7.7229,3.7137,59324.0000,18046.5000,41277.5000,1.5381,13482.7273,4.4000,1.0000,4010.3333,4.5000,1.0000,17493.0606,0.0000,0.0000,22056.8333,45841.2727,23784.4394,7.0638,-0.2335,14395.7000,0.0000,14395.7000,0.3732,3890.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3890.7297,0.0000,0.0000,0.0000,10504.9703,10504.9703,6.7727,-0.9546,143455.4000,0.0000,143455.4000,3.7193,32603.5000,4.4000,1.0000,0.0000,0.0000,0.0000,32603.5000,0.0000,0.0000,0.0000,110851.9000,110851.9000,3.7009,-3.5964,572.4000,0.0000,572.4000,0.0148,154.7027,3.7000,1.0000,0.0000,0.0000,0.0000,154.7027,0.0000,0.0000,0.0000,417.6973,417.6973,3.6893,-4.0380,17905.0000,0.0000,17905.0000,0.4642,4069.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4069.3182,0.0000,0.0000,0.0000,13835.6818,13835.6818,3.3059,-3.9914,4925.8000,0.0000,4925.8000,0.1277,1331.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1331.2973,0.0000,0.0000,0.0000,3594.5027,3594.5027,3.2063,7.9521,5.5792,11.4173,171259.1252,9.3562,1992.6148,19.9261,9.3562,0.0000,29.7755,7.9521,8.0361,7.9941,0.3788,3030.6579,9.3562,3347.0464,33.4705,9.3562,0.0000,104.6982,8.0361,7.7229,7.8795,-1.6144,-11300.5917,9.3562,3844.8452,38.4485,9.3562,0.0000,136.6919,9.3562,108.6056,6.2374,0.0000,271.1656,379.7713,222531.8000,162989.1915,162989.1915
7855.0000,7.6799,15.8570,35683.8000,68165.6000,-32481.8000,1.7673,8109.9545,4.4000,1.0000,15147.9111,4.5000,1.0000,23257.8657,0.0000,0.0000,83313.5111,27573.8455,-55739.6657,9.4818,2.1845,14395.4000,0.0000,14395.4000,0.3732,3890.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3890.6486,0.0000,0.0000,0.0000,10504.7514,10504.7514,9.1422,1.4149,89620.3000,0.0000,89620.3000,2.3236,20368.2500,4.4000,1.0000,0.0000,0.0000,0.0000,20368.2500,0.0000,0.0000,0.0000,69252.0500,69252.0500,6.9036,-0.3937,539.5000,0.0000,539.5000,0.0140,145.8108,3.7000,1.0000,0.0000,0.0000,0.0000,145.8108,0.0000,0.0000,0.0000,393.6892,393.6892,6.8908,-0.8364,16927.1000,0.0000,16927.1000,0.4389,3847.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3847.0682,0.0000,0.0000,0.0000,13080.0318,13080.0318,6.4680,-0.8293,16583.4000,0.0000,16583.4000,0.4300,4482.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4482.0000,0.0000,0.0000,0.0000,12101.4000,12101.4000,6.0768,7.4544,6.7656,2.8411,42616.4613,8.0204,1617.4357,16.1744,8.0204,0.0000,18.7566,7.4544,7.9941,7.7243,2.0869,16695.4436,8.0204,2904.0584,29.0406,8.0204,0.0000,65.9528,7.9941,7.6799,7.8370,-1.3885,-9719.6482,8.0204,3302.1917,33.0219,8.0204,0.0000,86.1068,8.0204,71.0131,5.3469,0.0000,170.8162,241.8293,105583.9000,49592.2567,49592.2567
7856.0000,7.6674,18.4163,19991.2000,104852.0000,-84860.8000,2.7185,4543.4545,4.4000,1.0000,23300.4444,4.5000,1.0000,27843.8990,0.0000,0.0000,128152.4444,15447.7455,-112704.6990,10.8952,3.5979,24454.7000,0.0000,24454.7000,0.6340,6609.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6609.3784,0.0000,0.0000,0.0000,17845.3216,17845.3216,10.3841,2.6569,70022.4000,0.0000,70022.4000,1.8155,15914.1818,4.4000,1.0000,0.0000,0.0000,0.0000,15914.1818,0.0000,0.0000,0.0000,54108.2182,54108.2182,8.8345,1.5372,1096.0000,0.0000,1096.0000,0.0284,296.2162,3.7000,1.0000,0.0000,0.0000,0.0000,296.2162,0.0000,0.0000,0.0000,799.7838,799.7838,8.8116,1.0843,14722.9000,0.0000,14722.9000,0.3817,3346.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3346.1136,0.0000,0.0000,0.0000,11376.7864,11376.7864,8.4857,1.1884,17627.4000,0.0000,17627.4000,0.4570,4764.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4764.1622,0.0000,0.0000,0.0000,12863.2378,12863.2378,8.1173,7.2970,7.7072,-1.9095,-28643.0321,9.0527,1749.5251,17.4953,9.0527,0.0000,26.9713,7.2970,7.8708,7.5839,2.5044,20035.3167,9.0527,3298.5743,32.9857,9.0527,0.0000,94.8377,7.8708,7.6674,7.7691,-1.0148,-7103.6358,9.0527,3738.5841,37.3858,9.0527,0.0000,123.8183,9.0527,99.1595,6.0351,0.0000,245.6272,344.7867,43062.6000,-15711.3512,-15711.3512
7857.0000,7.6324,18.8600,15181.5000,117938.3000,-102756.8000,3.0578,3450.3409,4.4000,1.0000,26208.5111,4.5000,1.0000,29658.8520,0.0000,0.0000,144146.8111,11731.1591,-132415.6520,11.7359,4.4386,29829.6000,0.0000,29829.6000,0.7734,8062.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8062.0541,0.0000,0.0000,0.0000,21767.5459,21767.5459,11.0614,4.6225,35205.2000,3767.0000,31438.2000,0.9128,8001.1818,4.4000,1.0000,768.7755,4.9000,1.0000,8769.9573,0.0000,0.0000,4535.7755,27204.0182,22668.2427,10.3589,3.0616,1859.6000,0.0000,1859.6000,0.0482,502.5946,3.7000,1.0000,0.0000,0.0000,0.0000,502.5946,0.0000,0.0000,0.0000,1357.0054,1357.0054,10.3168,2.5944,13362.8000,5.4000,13357.4000,0.3465,3037.0000,4.4000,1.0000,1.1020,4.9000,1.0000,3038.1020,0.0000,0.0000,6.5020,10325.8000,10319.2980,9.9970,2.6998,16931.4000,0.0000,16931.4000,0.4390,4576.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4576.0541,0.0000,0.0000,0.0000,12355.3459,12355.3459,9.6142,7.2937,8.4539,-4.9919,-74878.5266,8.3663,1563.9000,15.6390,8.3663,0.0000,21.2899,7.2937,7.8316,7.5627,2.1698,17358.2129,8.3663,3051.3961,30.5140,8.3663,0.0000,74.8607,7.8316,7.6324,7.7320,-0.9183,-6427.9004,8.3663,3460.8788,34.6088,8.3663,0.0000,97.7367,8.3663,79.7792,5.5776,0.0000,193.8873,273.6665,-9340.6000,-63948.2141,-63948.2141
7858.0000,7.6130,19.0691,12666.7000,127762.8000,-115096.1000,3.3125,2878.7955,4.4000,1.0000,28391.7333,4.5000,1.0000,31270.5288,0.0000,0.0000,156154.5333,9787.9045,-146366.6288,12.1493,4.8520,33921.7000,0.0000,33921.7000,0.8795,9168.0270,3.7000,1.0000,0.0000,0.0000,0.0000,9168.0270,0.0000,0.0000,0.0000,24753.6730,24753.6730,11.3821,4.8919,24963.9000,2564.9000,22399.0000,0.6472,5673.6136,4.4000,1.0000,523.4490,4.9000,1.0000,6197.0626,0.0000,0.0000,3088.3490,19290.2864,16201.9374,10.8800,3.5827,2017.2000,0.0000,2017.2000,0.0523,545.1892,3.7000,1.0000,0.0000,0.0000,0.0000,545.1892,0.0000,0.0000,0.0000,1472.0108,1472.0108,10.8343,3.3730,11596.1000,256.1000,11340.0000,0.3007,2635.4773,4.4000,1.0000,52.2653,4.9000,1.0000,2687.7426,0.0000,0.0000,308.3653,8960.6227,8652.2574,10.5662,3.2689,14843.5000,0.0000,14843.5000,0.3848,4011.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4011.7568,0.0000,0.0000,0.0000,10831.7432,10831.7432,10.2305,7.5191,8.8748,-5.8323,-87484.8156,8.3655,1534.9240,15.3492,8.3655,0.0000,21.2835,7.5191,7.8094,7.6642,1.1709,9366.8603,8.3655,3037.1918,30.3719,8.3655,0.0000,74.8380,7.8094,7.6130,7.7112,-0.9053,-6337.0517,8.3655,3463.7678,34.6377,8.3655,0.0000,97.7071,8.3655,79.7570,5.5770,0.0000,193.8287,273.5857,-30574.7000,-84455.0070,-84455.0070
7859.0000,7.6042,19.2397,10369.9000,136563.7000,-126193.8000,3.5407,2356.7955,4.4000,1.0000,30347.4889,4.5000,1.0000,32704.2843,0.0000,0.0000,166911.1889,8013.1045,-158898.0843,12.4440,5.1467,40051.9000,0.0000,40051.9000,1.0384,10824.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10824.8378,0.0000,0.0000,0.0000,29227.0622,29227.0622,11.5538,5.5671,17499.8000,2529.7000,14970.1000,0.4537,3977.2273,4.4000,1.0000,516.2653,4.9000,1.0000,4493.4926,0.0000,0.0000,3045.9653,13522.5727,10476.6074,11.2347,3.9374,2064.0000,0.0000,2064.0000,0.0535,557.8378,3.7000,1.0000,0.0000,0.0000,0.0000,557.8378,0.0000,0.0000,0.0000,1506.1622,1506.1622,11.1888,4.5019,9247.3000,799.0000,8448.3000,0.2398,2101.6591,4.4000,1.0000,163.0612,4.9000,1.0000,2264.7203,0.0000,0.0000,962.0612,7145.6409,6183.5797,11.0005,3.7032,13451.5000,0.0000,13451.5000,0.3488,3635.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3635.5405,0.0000,0.0000,0.0000,9815.9595,9815.9595,10.7015,7.7064,9.2040,-6.5555,-98332.4656,8.5122,1539.4217,15.3942,8.5122,0.0000,22.4232,7.7064,7.8219,7.7642,0.4739,3790.9430,8.5122,3076.6386,30.7664,8.5122,0.0000,78.8456,7.8219,7.6042,7.7131,-1.0210,-7147.1909,8.5122,3524.2293,35.2423,8.5122,0.0000,102.9393,8.5122,83.6739,5.6748,0.0000,204.2080,287.8820,-47208.0000,-101688.7135,-101688.7135
7860.0000,7.6021,19.3569,8699.2000,143819.1000,-135119.9000,3.7288,1977.0909,4.4000,1.0000,31959.8000,4.5000,1.0000,33936.8909,0.0000,0.0000,175778.9000,6722.1091,-169056.7909,12.7172,5.4199,42091.7000,0.0000,42091.7000,1.0913,11376.1351,3.7000,1.0000,0.0000,0.0000,0.0000,11376.1351,0.0000,0.0000,0.0000,30715.5649,30715.5649,11.7879,8.4501,13691.9000,4991.4000,8700.5000,0.3550,3111.7955,4.4000,1.0000,1018.6531,4.9000,1.0000,4130.4485,0.0000,0.0000,6010.0531,10580.1045,4570.0515,11.6496,4.3523,2442.2000,0.0000,2442.2000,0.0633,660.0541,3.7000,1.0000,0.0000,0.0000,0.0000,660.0541,0.0000,0.0000,0.0000,1782.1459,1782.1459,11.5957,6.1949,7449.7000,1439.4000,6010.3000,0.1931,1693.1136,4.4000,1.0000,293.7551,4.9000,1.0000,1986.8687,0.0000,0.0000,1733.1551,5756.5864,4023.4313,11.4739,4.1766,10841.6000,0.0000,10841.6000,0.2811,2930.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2930.1622,0.0000,0.0000,0.0000,7911.4378,7911.4378,11.2346,7.8195,9.5270,-7.5245,-112867.6937,8.5689,1527.9470,15.2795,8.5689,0.0000,22.8743,7.8195,7.8453,7.8324,0.1064,851.4873,8.5689,3087.6742,30.8767,8.5689,0.0000,80.4317,7.8453,7.6021,7.7237,-1.1483,-8037.9532,8.5689,3546.0108,35.4601,8.5689,0.0000,105.0101,8.5689,85.2199,5.7126,0.0000,208.3161,293.5360,-65033.6000,-120054.1595,-120054.1595
7861.0000,7.6013,19.4724,6866.8000,151134.1000,-144267.3000,3.9184,1560.6364,4.4000,1.0000,33585.3556,4.5000,1.0000,35145.9919,0.0000,0.0000,184719.4556,5306.1636,-179413.2919,13.0722,5.7750,36478.0000,0.0000,36478.0000,0.9458,9858.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9858.9189,0.0000,0.0000,0.0000,26619.0811,26619.0811,12.2605,11.8574,12808.5000,7791.1000,5017.4000,0.3321,2911.0227,4.4000,1.0000,1590.0204,4.9000,1.0000,4501.0431,0.0000,0.0000,9381.1204,9897.4773,516.3569,12.2448,4.9475,2915.7000,0.0000,2915.7000,0.0756,788.0270,3.7000,1.0000,0.0000,0.0000,0.0000,788.0270,0.0000,0.0000,0.0000,2127.6730,2127.6730,12.1799,8.1673,5837.8000,1801.0000,4036.8000,0.1514,1326.7727,4.4000,1.0000,367.5510,4.9000,1.0000,1694.3237,0.0000,0.0000,2168.5510,4511.0273,2342.4763,12.1085,4.8112,9449.7000,0.0000,9449.7000,0.2450,2553.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2553.9730,0.0000,0.0000,0.0000,6895.7270,6895.7270,11.8982,7.8644,9.8813,-8.8187,-132281.1043,8.5023,1492.9031,14.9290,8.5023,0.0000,22.3451,7.8644,7.8640,7.8642,-0.0016,-13.1021,8.5023,3059.3145,30.5931,8.5023,0.0000,78.5710,7.8640,7.6013,7.7327,-1.2311,-8617.7713,8.5023,3517.0392,35.1704,8.5023,0.0000,102.5807,8.5023,83.4060,5.6682,0.0000,203.4968,286.9028,-86369.7000,-140911.9777,-140911.9777
7862.0000,7.6077,19.5923,4753.0000,154529.4000,-149776.4000,4.0065,1080.2273,4.4000,1.0000,34339.8667,4.5000,1.0000,35420.0939,0.0000,0.0000,188869.2667,3672.7727,-185196.4939,13.1107,5.8134,42091.7000,0.0000,42091.7000,1.0913,11376.1351,3.7000,1.0000,0.0000,0.0000,0.0000,11376.1351,0.0000,0.0000,0.0000,30715.5649,30715.5649,12.1980,20.6086,5515.8000,11740.9000,-6225.1000,0.3044,1253.5909,4.4000,1.0000,2396.1020,4.9000,1.0000,3649.6929,0.0000,0.0000,14137.0020,4262.2091,-9874.7929,12.4914,5.1941,2782.6000,0.0000,2782.6000,0.0721,752.0541,3.7000,1.0000,0.0000,0.0000,0.0000,752.0541,0.0000,0.0000,0.0000,2030.5459,2030.5459,12.4311,9.7029,4810.0000,1997.0000,2813.0000,0.1247,1093.1818,4.4000,1.0000,407.5510,4.9000,1.0000,1500.7328,0.0000,0.0000,2404.5510,3716.8182,1312.2672,12.3921,5.0948,8405.7000,0.0000,8405.7000,0.2179,2271.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2271.8108,0.0000,0.0000,0.0000,6133.8892,6133.8892,12.2098,8.0488,10.1293,-9.3357,-140035.8899,8.7254,1515.7268,15.1573,8.7254,0.0000,24.1506,8.0488,7.8881,7.9684,-0.6761,-5409.0500,8.7254,3124.9905,31.2499,8.7254,0.0000,84.9196,7.8881,7.6077,7.7479,-1.3477,-9434.0799,8.7254,3606.8537,36.0685,8.7254,0.0000,110.8694,8.7254,89.5816,5.8170,0.0000,219.9395,309.5212,-99908.5000,-154879.0197,-154879.0197
7863.0000,7.6246,19.6710,3893.7000,171119.9000,-167226.2000,4.4366,884.9318,4.4000,1.0000,38026.6444,4.5000,1.0000,38911.5763,0.0000,0.0000,209146.5444,3008.7682,-206137.7763,13.4533,6.1560,40055.9000,0.0000,40055.9000,1.0385,10825.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10825.9189,0.0000,0.0000,0.0000,29229.9811,29229.9811,12.6268,21.7007,4400.7000,11461.3000,-7060.6000,0.2972,1000.1591,4.4000,1.0000,2339.0408,4.9000,1.0000,3339.1999,0.0000,0.0000,13800.3408,3400.5409,-10399.7999,12.9209,5.6236,1844.4000,0.0000,1844.4000,0.0478,498.4865,3.7000,1.0000,0.0000,0.0000,0.0000,498.4865,0.0000,0.0000,0.0000,1345.9135,1345.9135,12.8828,12.3452,3931.3000,2347.4000,1583.9000,0.1019,893.4773,4.4000,1.0000,479.0612,4.9000,1.0000,1372.5385,0.0000,0.0000,2826.4612,3037.8227,211.3615,12.8768,5.5795,7361.8000,0.0000,7361.8000,0.1909,1989.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1989.6757,0.0000,0.0000,0.0000,5372.1243,5372.1243,12.7249,8.2045,10.4647,-10.6580,-159870.0699,9.1693,1570.0005,15.7000,9.1693,0.0000,28.0273,8.2045,7.9329,8.0687,-1.2006,-9604.9652,9.1693,3269.2987,32.6930,9.1693,0.0000,98.5509,7.9329,7.6246,7.7788,-1.5576,-10903.1607,9.1693,3785.1075,37.8511,9.1693,0.0000,128.6662,9.1693,102.7251,6.1129,0.0000,255.2444,357.9696,-123440.8000,-180378.1957,-180378.1957
7864.0000,7.6329,19.6771,3923.3000,170266.3000,-166343.0000,4.4145,891.6591,4.4000,1.0000,37836.9556,4.5000,1.0000,38728.6146,0.0000,0.0000,208103.2556,3031.6409,-205071.6146,13.5567,6.2594,38003.6000,0.0000,38003.6000,0.9853,10271.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10271.2432,0.0000,0.0000,0.0000,27732.3568,27732.3568,12.7556,20.4840,4954.0000,8876.9000,-3922.9000,0.2302,1125.9091,4.4000,1.0000,1811.6122,4.9000,1.0000,2937.5213,0.0000,0.0000,10688.5122,3828.0909,-6860.4213,12.9538,5.6565,1777.4000,0.0000,1777.4000,0.0461,480.3784,3.7000,1.0000,0.0000,0.0000,0.0000,480.3784,0.0000,0.0000,0.0000,1297.0216,1297.0216,12.9163,12.7451,3458.3000,2170.2000,1288.1000,0.0897,785.9773,4.4000,1.0000,442.8980,4.9000,1.0000,1228.8752,0.0000,0.0000,2613.0980,2672.3227,59.2248,12.9146,5.6173,8405.7000,0.0000,8405.7000,0.2179,2271.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2271.8108,0.0000,0.0000,0.0000,6133.8892,6133.8892,12.7374,8.3621,10.5498,-10.0978,-151467.7109,8.9754,1531.1994,15.3120,8.9754,0.0000,26.2864,8.3621,7.9741,8.1681,-1.6790,-13431.6599,8.9754,3186.0124,31.8601,8.9754,0.0000,92.4295,7.9741,7.6329,7.8035,-1.6872,-11810.1728,8.9754,3700.9547,37.0095,8.9754,0.0000,120.6742,8.9754,96.8413,5.9836,0.0000,239.3900,336.2313,-120791.1000,-176709.5436,-176709.5436
7865.0000,7.6464,19.6647,4531.5000,171674.2000,-167142.7000,4.4510,1029.8864,4.4000,1.0000,38149.8222,4.5000,1.0000,39179.7086,0.0000,0.0000,209824.0222,3501.6136,-206322.4086,13.5949,6.2976,32390.9000,0.0000,32390.9000,0.8398,8754.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8754.2973,0.0000,0.0000,0.0000,23636.6027,23636.6027,12.9134,19.8110,7618.0000,11445.4000,-3827.4000,0.2967,1731.3636,4.4000,1.0000,2335.7959,4.9000,1.0000,4067.1596,0.0000,0.0000,13781.1959,5886.6364,-7894.5596,13.1410,5.8437,2294.5000,0.0000,2294.5000,0.0595,620.1351,3.7000,1.0000,0.0000,0.0000,0.0000,620.1351,0.0000,0.0000,0.0000,1674.3649,1674.3649,13.0928,10.5393,3629.8000,1559.7000,2070.1000,0.0941,824.9545,4.4000,1.0000,318.3061,4.9000,1.0000,1143.2607,0.0000,0.0000,1878.0061,2804.8455,926.8393,13.0660,5.7687,9797.7000,0.0000,9797.7000,0.2540,2648.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2648.0270,0.0000,0.0000,0.0000,7149.6730,7149.6730,12.8599,8.4665,10.6632,-10.1590,-152384.5079,8.9927,1526.7091,15.2671,8.9927,0.0000,26.4385,8.4665,8.0171,8.2418,-1.9483,-15586.7542,8.9927,3181.6837,31.8168,8.9927,0.0000,92.9643,8.0171,7.6464,7.8318,-1.8369,-12858.2261,8.9927,3703.3884,37.0339,8.9927,0.0000,121.3725,8.9927,97.3565,5.9951,0.0000,240.7753,338.1318,-124416.9000,-180829.4883,-180829.4883
7866.0000,7.6546,19.6436,5272.4000,174668.9000,-169396.5000,4.5286,1198.2727,4.4000,1.0000,38815.3111,4.5000,1.0000,40013.5838,0.0000,0.0000,213484.2111,4074.1273,-209410.0838,13.7930,6.4957,21149.1000,0.0000,21149.1000,0.5483,5715.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5715.9730,0.0000,0.0000,0.0000,15433.1270,15433.1270,13.3406,17.9873,12734.4000,13308.3000,-573.9000,0.3450,2894.1818,4.4000,1.0000,2715.9796,4.9000,1.0000,5610.1614,0.0000,0.0000,16024.2796,9840.2182,-6184.0614,13.5218,6.2245,1459.3000,0.0000,1459.3000,0.0378,394.4054,3.7000,1.0000,0.0000,0.0000,0.0000,394.4054,0.0000,0.0000,0.0000,1064.8946,1064.8946,13.4906,8.4038,3918.6000,859.3000,3059.3000,0.1016,890.5909,4.4000,1.0000,175.3673,4.9000,1.0000,1065.9583,0.0000,0.0000,1034.6673,3028.0091,1993.3417,13.4322,6.1349,12929.5000,0.0000,12929.5000,0.3352,3494.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3494.4595,0.0000,0.0000,0.0000,9435.0405,9435.0405,13.1556,8.4855,10.8206,-10.6214,-159321.3198,8.8450,1491.5591,14.9156,8.8450,0.0000,25.1567,8.4855,8.0440,8.2647,-1.8829,-15063.5459,8.8450,3126.2230,31.2622,8.8450,0.0000,88.4574,8.0440,7.6546,7.8493,-1.8976,-13282.8756,8.8450,3639.6900,36.3969,8.8450,0.0000,115.4883,8.8450,93.0075,5.8966,0.0000,229.1024,322.1099,-131373.2000,-187667.7413,-187667.7413
7867.0000,7.5860,19.1401,8955.8000,103580.5000,-94624.7000,2.6855,2035.4091,4.4000,1.0000,23017.8889,4.5000,1.0000,25053.2980,0.0000,0.0000,126598.3889,6920.3909,-119677.9980,12.5073,5.2100,17415.8000,0.0000,17415.8000,0.4515,4706.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4706.9730,0.0000,0.0000,0.0000,12708.8270,12708.8270,11.9847,4.3128,20164.7000,92.7000,20072.0000,0.5228,4582.8864,4.4000,1.0000,18.9184,4.9000,1.0000,4601.8047,0.0000,0.0000,111.6184,15581.8136,15470.1953,11.3486,4.0513,1203.2000,0.0000,1203.2000,0.0312,325.1892,3.7000,1.0000,0.0000,0.0000,0.0000,325.1892,0.0000,0.0000,0.0000,878.0108,878.0108,11.3124,5.7465,4565.0000,819.4000,3745.6000,0.1184,1037.5000,4.4000,1.0000,167.2245,4.9000,1.0000,1204.7245,0.0000,0.0000,986.6245,3527.5000,2540.8755,11.2080,3.9107,15191.5000,0.0000,15191.5000,0.3939,4105.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4105.8108,0.0000,0.0000,0.0000,11085.6892,11085.6892,10.7521,8.9310,9.8416,-2.9523,-44285.0155,6.3049,1108.9739,11.0897,6.3049,0.0000,9.1118,8.9310,7.9473,8.4392,-2.9902,-23921.8987,6.3049,2211.2529,22.1125,6.3049,0.0000,32.0395,7.9473,7.5860,7.7666,-1.2554,-8787.4860,6.3049,2604.0911,26.0409,6.3049,0.0000,41.8301,6.3049,36.6196,4.2033,0.0000,82.9814,119.6010,-36996.6000,-76994.4002,-76994.4002
7868.0000,7.5699,19.0386,10029.5000,102852.7000,-92823.2000,2.6666,2279.4318,4.4000,1.0000,22856.1556,4.5000,1.0000,25135.5874,0.0000,0.0000,125708.8556,7750.0682,-117958.7874,12.3632,5.0659,17420.9000,0.0000,17420.9000,0.4517,4708.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4708.3514,0.0000,0.0000,0.0000,12712.5486,12712.5486,11.8466,4.1194,22321.7000,0.0000,22321.7000,0.5787,5073.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5073.1136,0.0000,0.0000,0.0000,17248.5864,17248.5864,11.1457,3.8484,919.9000,0.0000,919.9000,0.0239,248.6216,3.7000,1.0000,0.0000,0.0000,0.0000,248.6216,0.0000,0.0000,0.0000,671.2784,671.2784,11.1185,4.6891,6049.7000,652.1000,5397.6000,0.1568,1374.9318,4.4000,1.0000,133.0816,4.9000,1.0000,1508.0135,0.0000,0.0000,785.1816,4674.7682,3889.5865,10.9604,3.6631,14495.5000,0.0000,14495.5000,0.3758,3917.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3917.7027,0.0000,0.0000,0.0000,10577.7973,10577.7973,10.5306,8.7664,9.6485,-2.8944,-43415.8050,6.3804,1131.6959,11.3170,6.3804,0.0000,9.4428,8.7664,8.0216,8.3940,-2.2910,-18328.1181,6.3804,2242.2033,22.4220,6.3804,0.0000,33.2033,8.0216,7.5699,7.7957,-1.5879,-11115.0670,6.3804,2631.8122,26.3181,6.3804,0.0000,43.3496,6.3804,37.8364,4.2536,0.0000,85.9957,123.8321,-32267.6000,-72858.9901,-72858.9901
7869.0000,7.5470,17.6896,16713.4000,62101.0000,-45387.6000,1.6101,3798.5000,4.4000,1.0000,13800.2222,4.5000,1.0000,17598.7222,0.0000,0.0000,75901.2222,12914.9000,-62986.3222,10.8201,3.5228,17416.1000,0.0000,17416.1000,0.4515,4707.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4707.0541,0.0000,0.0000,0.0000,12709.0459,12709.0459,10.1596,2.4324,27063.3000,0.0000,27063.3000,0.7017,6150.7500,4.4000,1.0000,0.0000,0.0000,0.0000,6150.7500,0.0000,0.0000,0.0000,20912.5500,20912.5500,9.0729,1.7756,1014.1000,0.0000,1014.1000,0.0263,274.0811,3.7000,1.0000,0.0000,0.0000,0.0000,274.0811,0.0000,0.0000,0.0000,740.0189,740.0189,9.0345,2.1191,7420.8000,500.4000,6920.4000,0.1924,1686.5455,4.4000,1.0000,102.1224,4.9000,1.0000,1788.6679,0.0000,0.0000,602.5224,5734.2545,5131.7321,8.7678,1.4705,13277.5000,0.0000,13277.5000,0.3442,3588.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3588.5135,0.0000,0.0000,0.0000,9688.9865,9688.9865,8.2643,9.5762,8.9203,1.6831,25246.0079,4.9893,913.6255,9.1363,4.9893,0.0000,4.5154,9.5762,7.7919,8.6840,-4.2922,-34337.9983,4.9893,1730.9880,17.3099,4.9893,0.0000,15.8773,7.7919,7.5470,7.6694,-0.6731,-4711.9984,4.9893,2069.7323,20.6973,4.9893,0.0000,20.7291,4.9893,19.2658,3.3262,0.0000,41.1218,60.3876,20303.8000,-13803.9888,-13803.9888
7870.0000,7.4882,17.2162,19093.0000,59152.6000,-40059.6000,1.5336,4339.3182,4.4000,1.0000,13145.0222,4.5000,1.0000,17484.3404,0.0000,0.0000,72297.6222,14753.6818,-57543.9404,10.6522,3.3549,14739.5000,0.0000,14739.5000,0.3821,3983.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3983.6486,0.0000,0.0000,0.0000,10755.8514,10755.8514,10.0608,2.3335,27716.8000,0.0000,27716.8000,0.7186,6299.2727,4.4000,1.0000,0.0000,0.0000,0.0000,6299.2727,0.0000,0.0000,0.0000,21417.5273,21417.5273,8.8831,1.5858,586.7000,0.0000,586.7000,0.0152,158.5676,3.7000,1.0000,0.0000,0.0000,0.0000,158.5676,0.0000,0.0000,0.0000,428.1324,428.1324,8.8596,1.7032,8209.2000,389.2000,7820.0000,0.2128,1865.7273,4.4000,1.0000,79.4286,4.9000,1.0000,1945.1558,0.0000,0.0000,468.6286,6343.4727,5874.8442,8.5366,1.2393,10841.6000,0.0000,10841.6000,0.2811,2930.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2930.1622,0.0000,0.0000,0.0000,7911.4378,7911.4378,8.1016,9.3670,8.7343,1.5343,23014.9219,4.7153,870.5535,8.7055,4.7153,0.0000,3.8115,9.3670,7.8958,8.6314,-3.3447,-26757.8372,4.7153,1639.7264,16.3973,4.7153,0.0000,13.4022,7.8958,7.4882,7.6920,-1.0590,-7413.2321,4.7153,1954.0771,19.5408,4.7153,0.0000,17.4977,4.7153,16.5035,3.1435,0.0000,34.7114,51.2149,21645.0000,-11156.1474,-11156.1474
7871.0000,7.5062,15.6405,23993.8000,45355.4000,-21361.6000,1.1759,5453.1364,4.4000,1.0000,10078.9778,4.5000,1.0000,15532.1141,0.0000,0.0000,55434.3778,18540.6636,-36893.7141,9.3276,2.0303,14390.2000,0.0000,14390.2000,0.3731,3889.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3889.2432,0.0000,0.0000,0.0000,10500.9568,10500.9568,8.8092,1.0819,54723.7000,0.0000,54723.7000,1.4188,12437.2045,4.4000,1.0000,0.0000,0.0000,0.0000,12437.2045,0.0000,0.0000,0.0000,42286.4955,42286.4955,6.7215,-0.5758,444.6000,0.0000,444.6000,0.0115,120.1622,3.7000,1.0000,0.0000,0.0000,0.0000,120.1622,0.0000,0.0000,0.0000,324.4378,324.4378,6.7055,-0.8542,10670.9000,148.5000,10522.4000,0.2767,2425.2045,4.4000,1.0000,30.3061,4.9000,1.0000,2455.5107,0.0000,0.0000,178.8061,8245.6955,8066.8893,6.3072,-0.9901,9449.7000,0.0000,9449.7000,0.2450,2553.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2553.9730,0.0000,0.0000,0.0000,6895.7270,6895.7270,5.9668,10.1309,8.0488,5.6230,84344.4160,5.2515,999.5096,9.9951,5.2515,0.0000,5.2653,10.1309,7.8482,8.9895,-5.7795,-46236.3790,5.2515,1797.5832,17.9758,5.2515,0.0000,18.5142,7.8482,7.5062,7.6772,-0.9896,-6927.2447,5.2515,2177.7394,21.7774,5.2515,0.0000,24.1717,5.2515,22.1697,3.5010,0.0000,47.9512,70.1209,68169.0000,31180.7923,31180.7923
7872.0000,7.4884,14.5261,25798.5000,38451.3000,-12652.8000,0.9969,5863.2955,4.4000,1.0000,8544.7333,4.5000,1.0000,14408.0288,0.0000,0.0000,46996.0333,19935.2045,-27060.8288,8.7957,1.4984,14395.9000,0.0000,14395.9000,0.3732,3890.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3890.7838,0.0000,0.0000,0.0000,10505.1162,10505.1162,8.2882,0.5609,66327.5000,0.0000,66327.5000,1.7197,15074.4318,4.4000,1.0000,0.0000,0.0000,0.0000,15074.4318,0.0000,0.0000,0.0000,51253.0682,51253.0682,5.8121,-1.4852,432.6000,0.0000,432.6000,0.0112,116.9189,3.7000,1.0000,0.0000,0.0000,0.0000,116.9189,0.0000,0.0000,0.0000,315.6811,315.6811,5.7969,-1.9304,13113.7000,0.0000,13113.7000,0.3400,2980.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2980.3864,0.0000,0.0000,0.0000,10133.3136,10133.3136,5.3073,-1.9900,5273.8000,0.0000,5273.8000,0.1367,1425.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1425.3514,0.0000,0.0000,0.0000,3848.4486,3848.4486,5.1214,10.1638,7.6426,6.9583,104374.4303,5.3667,1040.1704,10.4017,5.3667,0.0000,5.6192,10.1638,7.9818,9.0728,-5.6459,-45167.2057,5.3667,1830.2802,18.3028,5.3667,0.0000,19.7587,7.9818,7.4884,7.7351,-1.4589,-10212.4256,5.3667,2219.7043,22.1970,5.3667,0.0000,25.7966,5.3667,23.5283,3.5778,0.0000,51.1745,74.7028,86890.7000,48994.7990,48994.7990
7873.0000,7.4864,13.4160,27237.5000,33447.3000,-6209.8000,0.8672,6190.3409,4.4000,1.0000,7432.7333,4.5000,1.0000,13623.0742,0.0000,0.0000,40880.0333,21047.1591,-19832.8742,8.4912,1.1939,14425.0000,0.0000,14425.0000,0.3740,3898.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3898.6486,0.0000,0.0000,0.0000,10526.3514,10526.3514,7.9579,0.2306,67011.9000,0.0000,67011.9000,1.7374,15229.9773,4.4000,1.0000,0.0000,0.0000,0.0000,15229.9773,0.0000,0.0000,0.0000,51781.9227,51781.9227,5.3344,-1.9629,443.5000,0.0000,443.5000,0.0115,119.8649,3.7000,1.0000,0.0000,0.0000,0.0000,119.8649,0.0000,0.0000,0.0000,323.6351,323.6351,5.3180,-2.4092,14638.6000,0.0000,14638.6000,0.3795,3326.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3326.9545,0.0000,0.0000,0.0000,11311.6455,11311.6455,4.7450,-2.5523,1622.7000,0.0000,1622.7000,0.0421,438.5676,3.7000,1.0000,0.0000,0.0000,0.0000,438.5676,0.0000,0.0000,0.0000,1184.1324,1184.1324,4.6850,10.1625,7.4237,7.2078,108116.6970,5.1175,1001.7047,10.0170,5.1175,0.0000,4.8725,10.1625,8.0084,9.0854,-5.3147,-42517.2480,5.1175,1744.3488,17.4435,5.1175,0.0000,17.1328,8.0084,7.4864,7.7474,-1.4721,-10304.6362,5.1175,2115.4955,21.1550,5.1175,0.0000,22.3683,5.1175,20.6530,3.4117,0.0000,44.3735,65.0266,91931.9000,55294.8129,55294.8129
