Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7874.0000,7.4923,12.3853,28231.0000,29764.5000,-1533.5000,0.7717,6416.1364,4.4000,1.0000,6614.3333,4.5000,1.0000,13030.4697,0.0000,0.0000,36378.8333,21814.8636,-14563.9697,8.2047,0.9074,14426.6000,0.0000,14426.6000,0.3740,3899.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3899.0811,0.0000,0.0000,0.0000,10527.5189,10527.5189,7.6897,-0.0376,74158.6000,0.0000,74158.6000,1.9227,16854.2273,4.4000,1.0000,0.0000,0.0000,0.0000,16854.2273,0.0000,0.0000,0.0000,57304.3727,57304.3727,4.8863,-2.4110,433.1000,0.0000,433.1000,0.0112,117.0541,3.7000,1.0000,0.0000,0.0000,0.0000,117.0541,0.0000,0.0000,0.0000,316.0459,316.0459,4.8708,-2.8564,16563.9000,0.0000,16563.9000,0.4294,3764.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3764.5227,0.0000,0.0000,0.0000,12799.3773,12799.3773,4.2447,-3.0526,925.7000,0.0000,925.7000,0.0240,250.1892,3.7000,1.0000,0.0000,0.0000,0.0000,250.1892,0.0000,0.0000,0.0000,675.5108,675.5108,4.2116,10.1259,7.1688,8.0595,120893.2453,5.2997,1049.3729,10.4937,5.2997,0.0000,5.4115,10.1259,8.0842,9.1051,-5.2168,-41734.5172,5.2997,1804.8780,18.0488,5.2997,0.0000,19.0280,8.0842,7.4923,7.7882,-1.7286,-12099.8721,5.2997,2186.7818,21.8678,5.2997,0.0000,24.8426,5.2997,22.7316,3.5331,0.0000,49.2821,72.0136,104974.4000,67058.8560,67058.8560
7875.0000,7.4952,10.9392,29424.2000,26894.1000,2530.1000,0.7629,6687.3182,4.4000,1.0000,5976.4667,4.5000,1.0000,12663.7848,0.0000,0.0000,32870.5667,22736.8818,-10133.6848,8.0063,0.7090,14426.4000,0.0000,14426.4000,0.3740,3899.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3899.0270,0.0000,0.0000,0.0000,10527.3730,10527.3730,7.4753,-0.2519,70017.9000,0.0000,70017.9000,1.8153,15913.1591,4.4000,1.0000,0.0000,0.0000,0.0000,15913.1591,0.0000,0.0000,0.0000,54104.7409,54104.7409,4.7465,-2.5508,443.8000,0.0000,443.8000,0.0115,119.9459,3.7000,1.0000,0.0000,0.0000,0.0000,119.9459,0.0000,0.0000,0.0000,323.8541,323.8541,4.7302,-2.9971,17467.5000,0.0000,17467.5000,0.4529,3969.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3969.8864,0.0000,0.0000,0.0000,13497.6136,13497.6136,4.0495,-3.2478,402.4000,0.0000,402.4000,0.0104,108.7568,3.7000,1.0000,0.0000,0.0000,0.0000,108.7568,0.0000,0.0000,0.0000,293.6432,293.6432,4.0346,10.0684,7.0515,7.9756,119633.7969,5.1406,1023.2970,10.2330,5.1406,0.0000,4.9387,10.0684,8.0978,9.0831,-4.8842,-39073.2243,5.1406,1752.3939,17.5239,5.1406,0.0000,17.3656,8.0978,7.4952,7.7965,-1.7067,-11947.0327,5.1406,2120.3616,21.2036,5.1406,0.0000,22.6721,5.1406,20.9093,3.4271,0.0000,44.9763,65.8856,105288.1000,68613.5400,68613.5400
7876.0000,7.5142,9.5295,30636.2000,24420.9000,6215.3000,0.7943,6962.7727,4.4000,1.0000,5426.8667,4.5000,1.0000,12389.6394,0.0000,0.0000,29847.7667,23673.4273,-6174.3394,7.8026,0.5053,14426.1000,0.0000,14426.1000,0.3740,3898.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3898.9459,0.0000,0.0000,0.0000,10527.1541,10527.1541,7.3108,-0.4164,78280.8000,0.0000,78280.8000,2.0296,17791.0909,4.4000,1.0000,0.0000,0.0000,0.0000,17791.0909,0.0000,0.0000,0.0000,60489.7091,60489.7091,4.4854,-2.8119,432.9000,0.0000,432.9000,0.0112,117.0000,3.7000,1.0000,0.0000,0.0000,0.0000,117.0000,0.0000,0.0000,0.0000,315.9000,315.9000,4.4707,-3.2566,18548.1000,0.0000,18548.1000,0.4809,4215.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4215.4773,0.0000,0.0000,0.0000,14332.6227,14332.6227,3.8012,-3.4961,402.4000,0.0000,402.4000,0.0104,108.7568,3.7000,1.0000,0.0000,0.0000,0.0000,108.7568,0.0000,0.0000,0.0000,293.6432,293.6432,3.7875,9.9150,6.8512,8.7456,131184.4447,5.5507,1115.0242,11.1502,5.5507,0.0000,6.2173,9.9150,8.1942,9.0546,-4.6052,-36841.7357,5.5507,1894.5536,18.9455,5.5507,0.0000,21.8617,8.1942,7.5142,7.8542,-2.0797,-14558.0193,5.5507,2283.5960,22.8360,5.5507,0.0000,28.5422,5.5507,25.8083,3.7004,0.0000,56.6212,82.4295,118305.6000,79784.6897,79784.6897
7877.0000,7.5261,9.0829,30752.1000,23359.5000,7392.6000,0.7973,6989.1136,4.4000,1.0000,5191.0000,4.5000,1.0000,12180.1136,0.0000,0.0000,28550.5000,23762.9864,-4787.5136,7.7535,0.4562,14426.0000,0.0000,14426.0000,0.3740,3898.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3898.9189,0.0000,0.0000,0.0000,10527.0811,10527.0811,7.2536,-0.4737,73190.4000,0.0000,73190.4000,1.8976,16634.1818,4.4000,1.0000,0.0000,0.0000,0.0000,16634.1818,0.0000,0.0000,0.0000,56556.2182,56556.2182,4.5678,-2.7295,444.5000,0.0000,444.5000,0.0115,120.1351,3.7000,1.0000,0.0000,0.0000,0.0000,120.1351,0.0000,0.0000,0.0000,324.3649,324.3649,4.5524,-3.1749,20645.5000,0.0000,20645.5000,0.5353,4692.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4692.1591,0.0000,0.0000,0.0000,15953.3409,15953.3409,3.7948,-3.5025,925.7000,0.0000,925.7000,0.0240,250.1892,3.7000,1.0000,0.0000,0.0000,0.0000,250.1892,0.0000,0.0000,0.0000,675.5108,675.5108,3.7627,9.8087,6.7857,8.4876,127314.3013,5.4596,1100.0027,11.0000,5.4596,0.0000,5.9162,9.8087,8.2024,9.0055,-4.2282,-33825.3830,5.4596,1867.4838,18.6748,5.4596,0.0000,20.8029,8.2024,7.5261,7.8642,-2.0343,-14239.9161,5.4596,2245.1061,22.4511,5.4596,0.0000,27.1599,5.4596,24.6628,3.6397,0.0000,53.8791,78.5418,117024.7000,79249.0022,79249.0022
7878.0000,7.5589,8.1490,31505.5000,21439.7000,10065.8000,0.8168,7160.3409,4.4000,1.0000,4764.3778,4.5000,1.0000,11924.7187,0.0000,0.0000,26204.0778,24345.1591,-1858.9187,7.6398,0.3425,14425.8000,0.0000,14425.8000,0.3740,3898.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3898.8649,0.0000,0.0000,0.0000,10526.9351,10526.9351,7.1819,-0.5454,80637.4000,0.0000,80637.4000,2.0907,18326.6818,4.4000,1.0000,0.0000,0.0000,0.0000,18326.6818,0.0000,0.0000,0.0000,62310.7182,62310.7182,4.4713,-2.8260,575.5000,0.0000,575.5000,0.0149,155.5405,3.7000,1.0000,0.0000,0.0000,0.0000,155.5405,0.0000,0.0000,0.0000,419.9595,419.9595,4.4530,-3.2742,21172.2000,0.0000,21172.2000,0.5489,4811.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4811.8636,0.0000,0.0000,0.0000,16360.3364,16360.3364,3.7413,-3.5559,4937.6000,0.0000,4937.6000,0.1280,1334.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1334.4865,0.0000,0.0000,0.0000,3603.1135,3603.1135,3.5846,9.6299,6.6072,9.2646,138968.9656,5.9601,1210.6589,12.1066,5.9601,0.0000,7.6971,9.6299,8.2763,8.9531,-3.8894,-31114.8796,5.9601,2043.3916,20.4339,5.9601,0.0000,27.0648,8.2763,7.5589,7.9176,-2.3560,-16491.9421,5.9601,2445.0786,24.4508,5.9601,0.0000,35.3353,5.9601,31.3767,3.9734,0.0000,70.0972,101.4739,131814.3000,91362.1440,91362.1440
7879.0000,7.5324,11.3873,30874.1000,29257.4000,1616.7000,0.8005,7016.8409,4.4000,1.0000,6501.6444,4.5000,1.0000,13518.4854,0.0000,0.0000,35759.0444,23857.2591,-11901.7854,8.1409,0.8436,14425.2000,0.0000,14425.2000,0.3740,3898.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3898.7027,0.0000,0.0000,0.0000,10526.4973,10526.4973,7.6027,-0.1246,47510.9000,0.0000,47510.9000,1.2318,10797.9318,4.4000,1.0000,0.0000,0.0000,0.0000,10797.9318,0.0000,0.0000,0.0000,36712.9682,36712.9682,5.7256,-1.5717,537.7000,0.0000,537.7000,0.0139,145.3243,3.7000,1.0000,0.0000,0.0000,0.0000,145.3243,0.0000,0.0000,0.0000,392.3757,392.3757,5.7056,-2.0217,20418.8000,0.0000,20418.8000,0.5294,4640.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4640.6364,0.0000,0.0000,0.0000,15778.1636,15778.1636,4.8989,-2.3984,16624.3000,0.0000,16624.3000,0.4310,4493.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4493.0541,0.0000,0.0000,0.0000,12131.2459,12131.2459,4.2786,9.4634,6.8710,6.7605,101407.0126,5.0709,1017.7409,10.1774,5.0709,0.0000,4.7406,9.4634,8.1993,8.8313,-3.0904,-24723.5115,5.0709,1747.8989,17.4790,5.0709,0.0000,16.6691,8.1993,7.5324,7.8658,-1.8634,-13044.0357,5.0709,2085.1399,20.8514,5.0709,0.0000,21.7629,5.0709,20.1417,3.3806,0.0000,43.1726,63.3143,101133.6000,63639.4654,63639.4654
7880.0000,7.5343,16.2886,21768.4000,48505.1000,-26736.7000,1.2576,4947.3636,4.4000,1.0000,10778.9111,4.5000,1.0000,15726.2747,0.0000,0.0000,59284.0111,16821.0364,-42462.9747,9.5559,2.2586,14421.7000,0.0000,14421.7000,0.3739,3897.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3897.7568,0.0000,0.0000,0.0000,10523.9432,10523.9432,9.0549,1.3276,39859.3000,0.0000,39859.3000,1.0334,9058.9318,4.4000,1.0000,0.0000,0.0000,0.0000,9058.9318,0.0000,0.0000,0.0000,30800.3682,30800.3682,7.5885,0.2912,724.8000,0.0000,724.8000,0.0188,195.8919,3.7000,1.0000,0.0000,0.0000,0.0000,195.8919,0.0000,0.0000,0.0000,528.9081,528.9081,7.5633,-0.1639,18847.0000,0.0000,18847.0000,0.4886,4283.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4283.4091,0.0000,0.0000,0.0000,14563.5909,14563.5909,6.8700,-0.4273,17670.9000,0.0000,17670.9000,0.4582,4775.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4775.9189,0.0000,0.0000,0.0000,12894.9811,12894.9811,6.2560,8.5258,7.3909,3.1783,47674.7246,5.4458,1067.5294,10.6753,5.4458,0.0000,5.8714,8.5258,8.3445,8.4352,-0.4759,-3807.2620,5.4458,1910.2685,19.1027,5.4458,0.0000,20.6453,8.3445,7.5343,7.9394,-2.4312,-17018.6459,5.4458,2231.9031,22.3190,5.4458,0.0000,26.9541,5.4458,24.4919,3.6305,0.0000,53.4709,77.9628,64787.0000,26848.8168,26848.8168
7881.0000,7.5465,17.5081,17502.4000,59826.7000,-42324.3000,1.5511,3977.8182,4.4000,1.0000,13294.8222,4.5000,1.0000,17272.6404,0.0000,0.0000,73121.5222,13524.5818,-59596.9404,10.4829,3.1856,19892.6000,0.0000,19892.6000,0.5158,5376.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5376.3784,0.0000,0.0000,0.0000,14516.2216,14516.2216,9.7677,2.0404,21672.3000,0.0000,21672.3000,0.5619,4925.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4925.5227,0.0000,0.0000,0.0000,16746.7773,16746.7773,8.9426,1.6453,914.7000,0.0000,914.7000,0.0237,247.2162,3.7000,1.0000,0.0000,0.0000,0.0000,247.2162,0.0000,0.0000,0.0000,667.4838,667.4838,8.9097,1.1824,16027.9000,0.0000,16027.9000,0.4156,3642.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3642.7045,0.0000,0.0000,0.0000,12385.1955,12385.1955,8.2995,1.0022,16973.2000,0.0000,16973.2000,0.4401,4587.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4587.3514,0.0000,0.0000,0.0000,12385.8486,12385.8486,7.6892,8.0702,7.8797,0.5155,7732.1991,5.2621,1009.1296,10.0913,5.2621,0.0000,5.2973,8.0702,8.2957,8.1829,0.5722,4577.6950,5.2621,1866.6718,18.6667,5.2621,0.0000,18.6266,8.2957,7.5465,7.9211,-2.1722,-15205.3078,5.2621,2158.4147,21.5841,5.2621,0.0000,24.3186,5.2621,22.2928,3.5081,0.0000,48.2425,70.5353,33156.4000,-2895.4136,-2895.4136
7882.0000,7.5874,18.9887,9046.9000,85160.9000,-76114.0000,2.2080,2056.1136,4.4000,1.0000,18924.6444,4.5000,1.0000,20980.7581,0.0000,0.0000,104085.5444,6990.7864,-97094.7581,11.8823,4.5850,24936.4000,0.0000,24936.4000,0.6465,6739.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6739.5676,0.0000,0.0000,0.0000,18196.8324,18196.8324,11.0774,3.3501,12109.5000,0.0000,12109.5000,0.3140,2752.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2752.1591,0.0000,0.0000,0.0000,9357.3409,9357.3409,10.6635,3.3662,1197.3000,0.0000,1197.3000,0.0310,323.5946,3.7000,1.0000,0.0000,0.0000,0.0000,323.5946,0.0000,0.0000,0.0000,873.7054,873.7054,10.6248,2.9516,12427.6000,55.8000,12371.8000,0.3222,2824.4545,4.4000,1.0000,11.3878,4.9000,1.0000,2835.8423,0.0000,0.0000,67.1878,9603.1455,9535.9577,10.2030,2.9057,14880.0000,0.0000,14880.0000,0.3858,4021.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4021.6216,0.0000,0.0000,0.0000,10858.3784,10858.3784,9.7227,7.4421,8.5824,-3.4371,-51556.9177,5.8612,1089.4049,10.8940,5.8612,0.0000,7.3203,7.4421,8.2489,7.8455,2.2799,18239.0846,5.8612,2110.7552,21.1076,5.8612,0.0000,25.7401,8.2489,7.5874,7.9182,-2.1364,-14954.7102,5.8612,2404.4619,24.0446,5.8612,0.0000,33.6058,5.8612,29.9679,3.9075,0.0000,66.6663,96.6342,-10619.0000,-48272.5433,-48272.5433
7883.0000,7.6165,19.3120,6863.0000,100675.1000,-93812.1000,2.6102,1559.7727,4.4000,1.0000,22372.2444,4.5000,1.0000,23932.0172,0.0000,0.0000,123047.3444,5303.2273,-117744.1172,12.4170,5.1197,29744.8000,0.0000,29744.8000,0.7712,8039.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8039.1351,0.0000,0.0000,0.0000,21705.6649,21705.6649,11.5320,3.8047,8706.5000,0.0000,8706.5000,0.2257,1978.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1978.7500,0.0000,0.0000,0.0000,6727.7500,6727.7500,11.2577,3.9604,1116.6000,0.0000,1116.6000,0.0289,301.7838,3.7000,1.0000,0.0000,0.0000,0.0000,301.7838,0.0000,0.0000,0.0000,814.8162,814.8162,11.2245,3.8238,9791.7000,265.6000,9526.1000,0.2539,2225.3864,4.4000,1.0000,54.2041,4.9000,1.0000,2279.5904,0.0000,0.0000,319.8041,7566.3136,7246.5096,10.9291,3.6318,13484.6000,0.0000,13484.6000,0.3496,3644.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3644.4865,0.0000,0.0000,0.0000,9840.1135,9840.1135,10.5279,7.5041,9.0160,-4.9446,-74168.2649,6.3593,1159.5968,11.5960,6.3593,0.0000,9.3497,7.5041,8.0824,7.7932,1.7733,14186.7522,6.3593,2295.4974,22.9550,6.3593,0.0000,32.8758,8.0824,7.6165,7.8495,-1.6325,-11427.7502,6.3593,2616.8242,26.1682,6.3593,0.0000,42.9221,6.3593,37.4944,4.2395,0.0000,85.1476,122.6420,-31233.5000,-71409.2630,-71409.2630
7884.0000,7.6046,19.4068,5923.2000,108974.7000,-103051.5000,2.8254,1346.1818,4.4000,1.0000,24216.6000,4.5000,1.0000,25562.7818,0.0000,0.0000,133191.3000,4577.0182,-128614.2818,12.7718,5.4745,29744.2000,0.0000,29744.2000,0.7712,8038.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8038.9730,0.0000,0.0000,0.0000,21705.2270,21705.2270,11.8998,7.6064,8265.6000,2357.2000,5908.4000,0.2143,1878.5455,4.4000,1.0000,481.0612,4.9000,1.0000,2359.6067,0.0000,0.0000,2838.2612,6387.0545,3548.7933,11.7572,4.4599,1296.1000,0.0000,1296.1000,0.0336,350.2973,3.7000,1.0000,0.0000,0.0000,0.0000,350.2973,0.0000,0.0000,0.0000,945.8027,945.8027,11.7192,4.9986,6786.9000,567.4000,6219.5000,0.1760,1542.4773,4.4000,1.0000,115.7959,4.9000,1.0000,1658.2732,0.0000,0.0000,683.1959,5244.4227,4561.2268,11.5360,4.2387,10868.2000,0.0000,10868.2000,0.2818,2937.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2937.3514,0.0000,0.0000,0.0000,7930.8486,7930.8486,11.2173,7.5240,9.3707,-6.1285,-91927.8013,6.4533,1158.5801,11.5858,6.4533,0.0000,9.7703,7.5240,8.0092,7.7666,1.5095,12076.2046,6.4533,2332.2007,23.3220,6.4533,0.0000,34.3549,8.0092,7.6046,7.8069,-1.4387,-10070.7866,6.4533,2660.5638,26.6056,6.4533,0.0000,44.8532,6.4533,39.0371,4.3022,0.0000,88.9784,128.0156,-49015.1000,-89922.3833,-89922.3833
7885.0000,7.5989,19.4944,4938.1000,116809.1000,-111871.0000,3.0285,1122.2955,4.4000,1.0000,25957.5778,4.5000,1.0000,27079.8732,0.0000,0.0000,142766.6778,3815.8045,-138950.8732,12.9064,5.6091,29507.2000,0.0000,29507.2000,0.7650,7974.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7974.9189,0.0000,0.0000,0.0000,21532.2811,21532.2811,12.0839,20.8201,5796.5000,13553.9000,-7757.4000,0.3514,1317.3864,4.4000,1.0000,2766.1020,4.9000,1.0000,4083.4884,0.0000,0.0000,16320.0020,4479.1136,-11840.8884,12.5362,5.2389,1157.4000,0.0000,1157.4000,0.0300,312.8108,3.7000,1.0000,0.0000,0.0000,0.0000,312.8108,0.0000,0.0000,0.0000,844.5892,844.5892,12.5039,7.1280,4033.6000,787.7000,3245.9000,0.1046,916.7273,4.4000,1.0000,160.7551,4.9000,1.0000,1077.4824,0.0000,0.0000,948.4551,3116.8727,2168.4176,12.4211,5.1238,9472.7000,0.0000,9472.7000,0.2456,2560.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2560.1892,0.0000,0.0000,0.0000,6912.5108,6912.5108,12.1571,7.4857,9.8214,-8.1532,-122297.9335,6.7877,1194.9323,11.9493,6.7877,0.0000,11.3692,7.4857,7.9565,7.7211,1.5407,12325.8755,6.7877,2458.0656,24.5807,6.7877,0.0000,39.9769,7.9565,7.5989,7.7777,-1.3374,-9361.9049,6.7877,2802.0949,28.0209,6.7877,0.0000,52.1931,6.7877,44.8546,4.5251,0.0000,103.5392,148.3937,-76245.2000,-119333.9629,-119333.9629
7886.0000,7.5908,19.5805,3705.2000,123125.1000,-119419.9000,3.1922,842.0909,4.4000,1.0000,27361.1333,4.5000,1.0000,28203.2242,0.0000,0.0000,150486.2333,2863.1091,-147623.1242,13.0345,5.7372,29506.3000,0.0000,29506.3000,0.7650,7974.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7974.6757,0.0000,0.0000,0.0000,21531.6243,21531.6243,12.2405,22.4624,3746.7000,15917.2000,-12170.5000,0.4127,851.5227,4.4000,1.0000,3248.4082,4.9000,1.0000,4099.9309,0.0000,0.0000,19165.6082,2895.1773,-16270.4309,12.8405,5.5432,1116.6000,0.0000,1116.6000,0.0289,301.7838,3.7000,1.0000,0.0000,0.0000,0.0000,301.7838,0.0000,0.0000,0.0000,814.8162,814.8162,12.8104,9.0401,2699.1000,887.0000,1812.1000,0.0700,613.4318,4.4000,1.0000,181.0204,4.9000,1.0000,794.4522,0.0000,0.0000,1068.0204,2085.6682,1017.6478,12.7729,5.4756,8426.2000,0.0000,8426.2000,0.2185,2277.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2277.3514,0.0000,0.0000,0.0000,6148.8486,6148.8486,12.5461,7.6596,10.1029,-8.8344,-132516.4164,7.0310,1222.7751,12.2278,7.0310,0.0000,12.6362,7.6596,7.9066,7.7831,0.8373,6698.1262,7.0310,2539.1080,25.3911,7.0310,0.0000,44.4321,7.9066,7.5908,7.7487,-1.2232,-8562.3280,7.0310,2906.3132,29.0631,7.0310,0.0000,58.0097,7.0310,49.4182,4.6873,0.0000,115.0779,164.4961,-90729.2000,-134380.6182,-134380.6182
7887.0000,7.5747,19.6130,3021.8000,126924.1000,-123902.3000,3.2907,686.7727,4.4000,1.0000,28205.3556,4.5000,1.0000,28892.1283,0.0000,0.0000,155129.4556,2335.0273,-152794.4283,13.3271,6.0298,29466.1000,0.0000,29466.1000,0.7640,7963.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7963.8108,0.0000,0.0000,0.0000,21502.2892,21502.2892,12.5176,19.7046,6007.8000,9564.4000,-3556.6000,0.2480,1365.4091,4.4000,1.0000,1951.9184,4.9000,1.0000,3317.3275,0.0000,0.0000,11516.3184,4642.3909,-6873.9275,12.7764,5.4791,921.1000,0.0000,921.1000,0.0239,248.9459,3.7000,1.0000,0.0000,0.0000,0.0000,248.9459,0.0000,0.0000,0.0000,672.1541,672.1541,12.7511,7.9987,2825.5000,698.1000,2127.4000,0.0733,642.1591,4.4000,1.0000,142.4694,4.9000,1.0000,784.6285,0.0000,0.0000,840.5694,2183.3409,1342.7715,12.7005,5.4032,7379.6000,0.0000,7379.6000,0.1913,1994.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1994.4865,0.0000,0.0000,0.0000,5385.1135,5385.1135,12.4978,7.8466,10.1722,-8.2363,-123545.1364,6.8867,1194.1061,11.9411,6.8867,0.0000,11.8742,7.8466,7.8948,7.8707,0.1601,1280.8603,6.8867,2477.2655,24.7727,6.8867,0.0000,41.7527,7.8948,7.5747,7.7348,-1.2145,-8501.7514,6.8867,2848.4574,28.4846,6.8867,0.0000,54.5115,6.8867,46.6782,4.5911,0.0000,108.1383,154.8165,-87564.7000,-130766.0275,-130766.0275
7888.0000,7.5333,19.4950,3218.6000,95481.6000,-92263.0000,2.4755,731.5000,4.4000,1.0000,21218.1333,4.5000,1.0000,21949.6333,0.0000,0.0000,116699.7333,2487.1000,-114212.6333,12.8152,5.5179,29465.5000,0.0000,29465.5000,0.7639,7963.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7963.6486,0.0000,0.0000,0.0000,21501.8514,21501.8514,11.8208,6.4223,7181.6000,1389.0000,5792.6000,0.1862,1632.1818,4.4000,1.0000,283.4694,4.9000,1.0000,1915.6512,0.0000,0.0000,1672.4694,5549.4182,3876.9488,11.6415,4.3442,823.8000,0.0000,823.8000,0.0214,222.6486,3.7000,1.0000,0.0000,0.0000,0.0000,222.6486,0.0000,0.0000,0.0000,601.1514,601.1514,11.6137,6.4490,2776.9000,591.0000,2185.9000,0.0720,631.1136,4.4000,1.0000,120.6122,4.9000,1.0000,751.7259,0.0000,0.0000,711.6122,2145.7864,1434.1741,11.5474,4.2501,8426.2000,0.0000,8426.2000,0.2185,2277.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2277.3514,0.0000,0.0000,0.0000,6148.8486,6148.8486,11.2630,8.1985,9.7308,-4.4176,-66264.4703,5.6063,990.8399,9.9084,5.6063,0.0000,6.4060,8.1985,7.8617,8.0301,-0.9104,-7283.0135,5.6063,2002.3398,20.0234,5.6063,0.0000,22.5250,7.8617,7.5333,7.6975,-1.0146,-7102.1752,5.6063,2322.7197,23.2272,5.6063,0.0000,29.4082,5.6063,26.5237,3.7375,0.0000,58.3391,84.8628,-45569.0000,-80649.6591,-80649.6591
7889.0000,7.5141,19.3851,3896.7000,85735.7000,-81839.0000,2.2229,885.6136,4.4000,1.0000,19052.3778,4.5000,1.0000,19937.9914,0.0000,0.0000,104788.0778,3011.0864,-101776.9914,12.3440,5.0467,29467.4000,0.0000,29467.4000,0.7640,7964.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7964.1622,0.0000,0.0000,0.0000,21503.2378,21503.2378,11.3235,3.5962,11093.8000,0.0000,11093.8000,0.2876,2521.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2521.3182,0.0000,0.0000,0.0000,8572.4818,8572.4818,10.9167,3.6194,869.7000,0.0000,869.7000,0.0225,235.0541,3.7000,1.0000,0.0000,0.0000,0.0000,235.0541,0.0000,0.0000,0.0000,634.6459,634.6459,10.8866,4.8127,3493.4000,479.7000,3013.7000,0.0906,793.9545,4.4000,1.0000,97.8980,4.9000,1.0000,891.8525,0.0000,0.0000,577.5980,2699.4455,2121.8475,10.7859,3.4886,9821.6000,0.0000,9821.6000,0.2546,2654.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2654.4865,0.0000,0.0000,0.0000,7167.1135,7167.1135,10.4458,8.4546,9.4502,-2.7972,-41958.5505,5.4634,977.4578,9.7746,5.4634,0.0000,5.9285,8.4546,7.8607,8.1577,-1.5642,-12513.7610,5.4634,1940.2370,19.4024,5.4634,0.0000,20.8463,7.8607,7.5141,7.6874,-1.0436,-7305.3533,5.4634,2264.5463,22.6455,5.4634,0.0000,27.2165,5.4634,24.7098,3.6422,0.0000,53.9913,78.7010,-27572.8000,-61777.6648,-61777.6648
7890.0000,7.5064,19.2919,4915.3000,86971.7000,-82056.4000,2.2549,1117.1136,4.4000,1.0000,19327.0444,4.5000,1.0000,20444.1581,0.0000,0.0000,106298.7444,3798.1864,-102500.5581,12.2079,4.9106,24229.7000,0.0000,24229.7000,0.6282,6548.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6548.5676,0.0000,0.0000,0.0000,17681.1324,17681.1324,11.3969,3.6696,17637.6000,0.0000,17637.6000,0.4573,4008.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4008.5455,0.0000,0.0000,0.0000,13629.0545,13629.0545,10.7718,3.4745,532.7000,0.0000,532.7000,0.0138,143.9730,3.7000,1.0000,0.0000,0.0000,0.0000,143.9730,0.0000,0.0000,0.0000,388.7270,388.7270,10.7540,5.3196,3012.2000,573.6000,2438.6000,0.0781,684.5909,4.4000,1.0000,117.0612,4.9000,1.0000,801.6521,0.0000,0.0000,690.6612,2327.6091,1636.9479,10.6789,3.3816,12961.3000,0.0000,12961.3000,0.3360,3503.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3503.0541,0.0000,0.0000,0.0000,9458.2459,9458.2459,10.2450,8.4630,9.3540,-2.5902,-38852.3107,5.6525,1015.5556,10.1556,5.6525,0.0000,6.5659,8.4630,7.9130,8.1880,-1.4988,-11990.0558,5.6525,2004.6997,20.0470,5.6525,0.0000,23.0872,7.9130,7.5064,7.7097,-1.2663,-8864.0837,5.6525,2340.6003,23.4060,5.6525,0.0000,30.1422,5.6525,27.1287,3.7683,0.0000,59.7953,86.9241,-24256.5000,-59706.4503,-59706.4503
7891.0000,7.5145,19.1223,6136.7000,77173.3000,-71036.6000,2.0009,1394.7045,4.4000,1.0000,17149.6222,4.5000,1.0000,18544.3268,0.0000,0.0000,94322.9222,4741.9955,-89580.9268,11.4876,4.1903,14431.8000,0.0000,14431.8000,0.3742,3900.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3900.4865,0.0000,0.0000,0.0000,10531.3135,10531.3135,11.0205,3.2932,40109.2000,0.0000,40109.2000,1.0399,9115.7273,4.4000,1.0000,0.0000,0.0000,0.0000,9115.7273,0.0000,0.0000,0.0000,30993.4727,30993.4727,9.6459,2.3486,539.7000,0.0000,539.7000,0.0140,145.8649,3.7000,1.0000,0.0000,0.0000,0.0000,145.8649,0.0000,0.0000,0.0000,393.8351,393.8351,9.6284,4.6471,2830.9000,645.6000,2185.3000,0.0734,643.3864,4.4000,1.0000,131.7551,4.9000,1.0000,775.1415,0.0000,0.0000,777.3551,2187.5136,1410.1585,9.5659,2.2686,15228.9000,0.0000,15228.9000,0.3948,4115.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4115.9189,0.0000,0.0000,0.0000,11112.9811,11112.9811,9.0730,8.9059,8.9895,-0.2511,-3766.4620,5.8457,1067.1928,10.6719,5.8457,0.0000,7.2625,8.9059,7.8911,8.3985,-2.8603,-22882.6872,5.8457,2053.9162,20.5392,5.8457,0.0000,25.5368,7.8911,7.5145,7.7028,-1.2129,-8490.0166,5.8457,2421.3677,24.2137,5.8457,0.0000,33.3403,5.8457,29.7512,3.8972,0.0000,66.1396,95.8908,1458.3000,-35139.1658,-35139.1658
7892.0000,7.5231,19.0270,6955.2000,74818.6000,-67863.4000,1.9398,1580.7273,4.4000,1.0000,16626.3556,4.5000,1.0000,18207.0828,0.0000,0.0000,91444.9556,5374.4727,-86070.4828,11.0717,3.7744,14421.7000,0.0000,14421.7000,0.3739,3897.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3897.7568,0.0000,0.0000,0.0000,10523.9432,10523.9432,10.6378,2.9106,53509.5000,0.0000,53509.5000,1.3873,12161.2500,4.4000,1.0000,0.0000,0.0000,0.0000,12161.2500,0.0000,0.0000,0.0000,41348.2500,41348.2500,8.9331,1.6358,536.4000,0.0000,536.4000,0.0139,144.9730,3.7000,1.0000,0.0000,0.0000,0.0000,144.9730,0.0000,0.0000,0.0000,391.4270,391.4270,8.9169,2.8961,3878.7000,549.7000,3329.0000,0.1006,881.5227,4.4000,1.0000,112.1837,4.9000,1.0000,993.7064,0.0000,0.0000,661.8837,2997.1773,2335.2936,8.8206,1.5233,14531.2000,0.0000,14531.2000,0.3767,3927.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3927.3514,0.0000,0.0000,0.0000,10603.8486,10603.8486,8.3834,9.0357,8.7096,1.0547,15820.7499,6.2884,1162.2515,11.6225,6.2884,0.0000,9.0404,9.0357,7.9774,8.5066,-3.2086,-25668.8804,6.2884,2198.8819,21.9888,6.2884,0.0000,31.7884,7.9774,7.5231,7.7502,-1.5742,-11019.5899,6.2884,2599.1819,25.9918,6.2884,0.0000,41.5023,6.2884,36.3566,4.1923,0.0000,82.3311,118.6877,18464.4000,-20867.7203,-20867.7203
7893.0000,7.5194,16.8927,13659.7000,37049.0000,-23389.3000,0.9606,3104.4773,4.4000,1.0000,8233.1111,4.5000,1.0000,11337.5884,0.0000,0.0000,45282.1111,10555.2227,-34726.8884,9.3674,2.0701,14421.4000,0.0000,14421.4000,0.3739,3897.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3897.6757,0.0000,0.0000,0.0000,10523.7243,10523.7243,8.8074,1.0801,54792.5000,0.0000,54792.5000,1.4206,12452.8409,4.4000,1.0000,0.0000,0.0000,0.0000,12452.8409,0.0000,0.0000,0.0000,42339.6591,42339.6591,6.5543,-0.7430,529.5000,0.0000,529.5000,0.0137,143.1081,3.7000,1.0000,0.0000,0.0000,0.0000,143.1081,0.0000,0.0000,0.0000,386.3919,386.3919,6.5337,-0.1713,5174.4000,439.3000,4735.1000,0.1342,1176.0000,4.4000,1.0000,89.6531,4.9000,1.0000,1265.6531,0.0000,0.0000,528.9531,3998.4000,3469.4469,6.3491,-0.9482,13310.2000,0.0000,13310.2000,0.3451,3597.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3597.3514,0.0000,0.0000,0.0000,9712.8486,9712.8486,5.8322,10.1653,7.9988,5.4284,81425.6797,4.8721,929.3600,9.2936,4.8721,0.0000,4.2044,10.1653,7.6799,8.9226,-5.8382,-46705.4715,4.8721,1672.6078,16.7261,4.8721,0.0000,14.7837,7.6799,7.5194,7.5997,-0.4307,-3015.0256,4.8721,2027.4261,20.2743,4.8721,0.0000,19.3013,4.8721,18.0501,3.2480,0.0000,38.2895,56.3395,64399.4000,31705.1825,31705.1825
7894.0000,7.4589,15.8977,16820.9000,34355.0000,-17534.1000,0.8907,3822.9318,4.4000,1.0000,7634.4444,4.5000,1.0000,11457.3763,0.0000,0.0000,41989.4444,12997.9682,-28991.4763,8.9350,1.6377,14421.3000,0.0000,14421.3000,0.3739,3897.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3897.6486,0.0000,0.0000,0.0000,10523.6514,10523.6514,8.3992,0.6719,64320.0000,0.0000,64320.0000,1.6676,14618.1818,4.4000,1.0000,0.0000,0.0000,0.0000,14618.1818,0.0000,0.0000,0.0000,49701.8182,49701.8182,5.8686,-1.4287,631.6000,0.0000,631.6000,0.0164,170.7027,3.7000,1.0000,0.0000,0.0000,0.0000,170.7027,0.0000,0.0000,0.0000,460.8973,460.8973,5.8452,-1.2580,6341.3000,328.7000,6012.6000,0.1644,1441.2045,4.4000,1.0000,67.0816,4.9000,1.0000,1508.2862,0.0000,0.0000,395.7816,4900.0955,4504.3138,5.6158,-1.6815,10868.2000,0.0000,10868.2000,0.2818,2937.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2937.3514,0.0000,0.0000,0.0000,7930.8486,7930.8486,5.2120,10.0922,7.6521,6.3899,95848.6869,5.0922,986.5534,9.8655,5.0922,0.0000,4.8004,10.0922,7.8830,8.9876,-5.4236,-43389.0313,5.0922,1743.1901,17.4319,5.0922,0.0000,16.8796,7.8830,7.4589,7.6710,-1.1899,-8329.6025,5.0922,2112.2526,21.1225,5.0922,0.0000,22.0376,5.0922,20.3739,3.3948,0.0000,43.7176,64.0915,78719.6000,44130.0530,44130.0530
7895.0000,7.4567,14.0535,20290.1000,27871.0000,-7580.9000,0.7226,4611.3864,4.4000,1.0000,6193.5556,4.5000,1.0000,10804.9419,0.0000,0.0000,34064.5556,15678.7136,-18385.8419,8.4376,1.1403,14421.1000,0.0000,14421.1000,0.3739,3897.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3897.5946,0.0000,0.0000,0.0000,10523.5054,10523.5054,7.8762,0.1489,64316.9000,0.0000,64316.9000,1.6675,14617.4773,4.4000,1.0000,0.0000,0.0000,0.0000,14617.4773,0.0000,0.0000,0.0000,49699.4227,49699.4227,5.2247,-2.0726,437.3000,0.0000,437.3000,0.0113,118.1892,3.7000,1.0000,0.0000,0.0000,0.0000,118.1892,0.0000,0.0000,0.0000,319.1108,319.1108,5.2077,-2.3748,8441.7000,101.5000,8340.2000,0.2189,1918.5682,4.4000,1.0000,20.7143,4.9000,1.0000,1939.2825,0.0000,0.0000,122.2143,6523.1318,6400.9175,4.8662,-2.4311,9472.7000,0.0000,9472.7000,0.2456,2560.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2560.1892,0.0000,0.0000,0.0000,6912.5108,6912.5108,4.4974,10.2548,7.3761,7.1945,107916.8281,4.8598,953.2931,9.5329,4.8598,0.0000,4.1726,10.2548,7.8826,9.0687,-5.5580,-44463.7921,4.8598,1657.7018,16.5770,4.8598,0.0000,14.6720,7.8826,7.4567,7.6697,-1.1405,-7983.4106,4.8598,2015.9546,20.1595,4.8598,0.0000,19.1555,4.8598,17.9255,3.2398,0.0000,38.0002,55.9257,89407.3000,55469.6254,55469.6254
7896.0000,7.4507,12.2459,23099.2000,24033.0000,-933.8000,0.6231,5249.8182,4.4000,1.0000,5340.6667,4.5000,1.0000,10590.4848,0.0000,0.0000,29373.6667,17849.3818,-11524.2848,8.0412,0.7439,14420.9000,0.0000,14420.9000,0.3739,3897.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3897.5405,0.0000,0.0000,0.0000,10523.3595,10523.3595,7.5020,-0.2253,74715.0000,0.0000,74715.0000,1.9371,16980.6818,4.4000,1.0000,0.0000,0.0000,0.0000,16980.6818,0.0000,0.0000,0.0000,57734.3182,57734.3182,4.5433,-2.7540,442.4000,0.0000,442.4000,0.0115,119.5676,3.7000,1.0000,0.0000,0.0000,0.0000,119.5676,0.0000,0.0000,0.0000,322.8324,322.8324,4.5268,-3.2005,11194.5000,0.0000,11194.5000,0.2902,2544.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2544.2045,0.0000,0.0000,0.0000,8650.2955,8650.2955,4.0835,-3.2138,5286.4000,0.0000,5286.4000,0.1371,1428.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1428.7568,0.0000,0.0000,0.0000,3857.6432,3857.6432,3.8858,10.2728,7.0793,8.3090,124635.0786,5.0593,1005.8496,10.0585,5.0593,0.0000,4.7081,10.2728,7.9792,9.1260,-5.5946,-44756.6473,5.0593,1721.4389,17.2144,5.0593,0.0000,16.5548,7.9792,7.4507,7.7150,-1.4735,-10314.2674,5.0593,2094.4786,20.9448,5.0593,0.0000,21.6136,5.0593,20.0154,3.3729,0.0000,42.8765,62.8919,105125.4000,69564.1639,69564.1639
7897.0000,7.4552,8.4284,27483.4000,19564.3000,7919.1000,0.7126,6246.2273,4.4000,1.0000,4347.6222,4.5000,1.0000,10593.8495,0.0000,0.0000,23911.9222,21237.1727,-2674.7495,7.5917,0.2944,14449.4000,0.0000,14449.4000,0.3746,3905.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3905.2432,0.0000,0.0000,0.0000,10544.1568,10544.1568,7.0536,-0.6737,72396.0000,0.0000,72396.0000,1.8770,16453.6364,4.4000,1.0000,0.0000,0.0000,0.0000,16453.6364,0.0000,0.0000,0.0000,55942.3636,55942.3636,4.1984,-3.0989,385.0000,0.0000,385.0000,0.0100,104.0541,3.7000,1.0000,0.0000,0.0000,0.0000,104.0541,0.0000,0.0000,0.0000,280.9459,280.9459,4.1840,-3.5432,14282.2000,0.0000,14282.2000,0.3703,3245.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3245.9545,0.0000,0.0000,0.0000,11036.2455,11036.2455,3.6208,-3.6765,1626.2000,0.0000,1626.2000,0.0422,439.5135,3.7000,1.0000,0.0000,0.0000,0.0000,439.5135,0.0000,0.0000,0.0000,1186.6865,1186.6865,3.5602,10.2137,6.8870,8.6909,130363.9850,5.0799,1018.8054,10.1881,5.0799,0.0000,4.7659,10.2137,8.0424,9.1280,-5.3180,-42543.7610,5.0799,1728.2998,17.2830,5.0799,0.0000,16.7579,8.0424,7.4552,7.7488,-1.6435,-11504.5752,5.0799,2099.8224,20.9982,5.0799,0.0000,21.8788,5.0799,20.2397,3.3866,0.0000,43.4026,63.6424,111057.9000,76315.6488,76315.6488
7898.0000,7.4820,6.3893,30622.9000,16622.8000,14000.1000,0.7940,6959.7500,4.4000,1.0000,3693.9556,4.5000,1.0000,10653.7056,0.0000,0.0000,20316.7556,23663.1500,3346.3944,7.3276,0.0303,14453.0000,0.0000,14453.0000,0.3747,3906.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3906.2162,0.0000,0.0000,0.0000,10546.7838,10546.7838,6.8409,-0.8864,81902.8000,0.0000,81902.8000,2.1235,18614.2727,4.4000,1.0000,0.0000,0.0000,0.0000,18614.2727,0.0000,0.0000,0.0000,63288.5273,63288.5273,3.9203,-3.3770,398.5000,0.0000,398.5000,0.0103,107.7027,3.7000,1.0000,0.0000,0.0000,0.0000,107.7027,0.0000,0.0000,0.0000,290.7973,290.7973,3.9069,-3.8204,16159.2000,0.0000,16159.2000,0.4190,3672.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3672.5455,0.0000,0.0000,0.0000,12486.6545,12486.6545,3.3306,-3.9667,927.4000,0.0000,927.4000,0.0240,250.6486,3.7000,1.0000,0.0000,0.0000,0.0000,250.6486,0.0000,0.0000,0.0000,676.7514,676.7514,3.2994,9.9774,6.6384,9.6473,144709.5452,5.6182,1139.5956,11.3960,5.6182,0.0000,6.4471,9.9774,8.1916,9.0845,-4.8373,-38698.2603,5.6182,1915.0972,19.1510,5.6182,0.0000,22.6698,8.1916,7.4820,7.8368,-2.1965,-15375.3763,5.6182,2313.1886,23.1319,5.6182,0.0000,29.5972,5.6182,26.6796,3.7455,0.0000,58.7141,85.3937,127841.0000,90635.9087,90635.9087
7899.0000,7.5037,5.1254,32899.1000,14398.1000,18501.0000,0.8530,7477.0682,4.4000,1.0000,3199.5778,4.5000,1.0000,10676.6460,0.0000,0.0000,17597.6778,25422.0318,7824.3540,7.1375,-0.1598,14457.9000,0.0000,14457.9000,0.3748,3907.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3907.5405,0.0000,0.0000,0.0000,10550.3595,10550.3595,6.6438,-1.0835,76339.0000,0.0000,76339.0000,1.9792,17349.7727,4.4000,1.0000,0.0000,0.0000,0.0000,17349.7727,0.0000,0.0000,0.0000,58989.2273,58989.2273,3.8832,-3.4141,385.4000,0.0000,385.4000,0.0100,104.1622,3.7000,1.0000,0.0000,0.0000,0.0000,104.1622,0.0000,0.0000,0.0000,281.2378,281.2378,3.8700,-3.8572,17973.1000,0.0000,17973.1000,0.4660,4084.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4084.7955,0.0000,0.0000,0.0000,13888.3045,13888.3045,3.2201,-4.0772,402.9000,0.0000,402.9000,0.0104,108.8919,3.7000,1.0000,0.0000,0.0000,0.0000,108.8919,0.0000,0.0000,0.0000,294.0081,294.0081,3.2064,9.8700,6.5382,9.4929,142393.2298,5.5402,1128.9258,11.2893,5.5402,0.0000,6.1822,9.8700,8.2033,9.0367,-4.4518,-35614.6677,5.5402,1892.4705,18.9247,5.5402,0.0000,21.7383,8.2033,7.5037,7.8535,-2.1359,-14951.0708,5.5402,2279.3586,22.7936,5.5402,0.0000,28.3811,5.5402,25.6750,3.6935,0.0000,56.3015,81.9766,128059.3000,91827.4913,91827.4913
7900.0000,7.5378,4.1040,34968.7000,12283.8000,22684.9000,0.9066,7947.4318,4.4000,1.0000,2729.7333,4.5000,1.0000,10677.1652,0.0000,0.0000,15013.5333,27021.2682,12007.7348,7.0155,-0.2818,14457.6000,0.0000,14457.6000,0.3748,3907.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3907.4595,0.0000,0.0000,0.0000,10550.1405,10550.1405,6.5566,-1.1707,83506.3000,0.0000,83506.3000,2.1651,18978.7045,4.4000,1.0000,0.0000,0.0000,0.0000,18978.7045,0.0000,0.0000,0.0000,64527.5955,64527.5955,3.7497,-3.5476,397.3000,0.0000,397.3000,0.0103,107.3784,3.7000,1.0000,0.0000,0.0000,0.0000,107.3784,0.0000,0.0000,0.0000,289.9216,289.9216,3.7371,-3.9902,19526.1000,0.0000,19526.1000,0.5063,4437.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4437.7500,0.0000,0.0000,0.0000,15088.3500,15088.3500,3.0807,-4.2166,402.9000,0.0000,402.9000,0.0104,108.8919,3.7000,1.0000,0.0000,0.0000,0.0000,108.8919,0.0000,0.0000,0.0000,294.0081,294.0081,3.0679,9.6633,6.3656,10.1080,151619.6551,5.9603,1224.1570,12.2416,5.9603,0.0000,7.6978,9.6633,8.2750,8.9692,-3.9894,-31915.1882,5.9603,2042.0148,20.4201,5.9603,0.0000,27.0674,8.2750,7.5378,7.9064,-2.4210,-16946.7163,5.9603,2446.3838,24.4638,5.9603,0.0000,35.3387,5.9603,31.3794,3.9735,0.0000,70.1039,101.4833,140975.1000,102757.7506,102757.7506
7901.0000,7.5638,3.7880,38222.0000,12357.5000,25864.5000,0.9910,8686.8182,4.4000,1.0000,2746.1111,4.5000,1.0000,11432.9293,0.0000,0.0000,15103.6111,29535.1818,14431.5707,6.9477,-0.3496,14457.4000,0.0000,14457.4000,0.3748,3907.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3907.4054,0.0000,0.0000,0.0000,10549.9946,10549.9946,6.4973,-1.2300,82262.6000,0.0000,82262.6000,2.1328,18696.0455,4.4000,1.0000,0.0000,0.0000,0.0000,18696.0455,0.0000,0.0000,0.0000,63566.5545,63566.5545,3.7835,-3.5138,386.5000,0.0000,386.5000,0.0100,104.4595,3.7000,1.0000,0.0000,0.0000,0.0000,104.4595,0.0000,0.0000,0.0000,282.0405,282.0405,3.7715,-3.9558,19904.4000,0.0000,19904.4000,0.5161,4523.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4523.7273,0.0000,0.0000,0.0000,15380.6727,15380.6727,3.1149,-4.1824,927.5000,0.0000,927.5000,0.0240,250.6757,3.7000,1.0000,0.0000,0.0000,0.0000,250.6757,0.0000,0.0000,0.0000,676.8243,676.8243,3.0860,9.4892,6.2876,9.9993,149989.4113,6.0731,1251.8058,12.5181,6.0731,0.0000,8.1433,9.4892,8.2903,8.8898,-3.5103,-28082.3827,6.0731,2087.9573,20.8796,6.0731,0.0000,28.6340,8.2903,7.5638,7.9270,-2.4313,-17019.3712,6.0731,2490.4012,24.9040,6.0731,0.0000,37.3840,6.0731,33.0383,4.0487,0.0000,74.1614,107.1997,143802.9000,104887.6574,104887.6574
7902.0000,7.6193,3.2449,41320.4000,11335.1000,29985.3000,1.0713,9391.0000,4.4000,1.0000,2518.9111,4.5000,1.0000,11909.9111,0.0000,0.0000,13854.0111,31929.4000,18075.3889,6.9335,-0.3638,14457.1000,0.0000,14457.1000,0.3748,3907.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3907.3243,0.0000,0.0000,0.0000,10549.7757,10549.7757,6.5332,-1.1940,94263.0000,0.0000,94263.0000,2.4439,21423.4091,4.4000,1.0000,0.0000,0.0000,0.0000,21423.4091,0.0000,0.0000,0.0000,72839.5909,72839.5909,3.7696,-3.5277,536.8000,0.0000,536.8000,0.0139,145.0811,3.7000,1.0000,0.0000,0.0000,0.0000,145.0811,0.0000,0.0000,0.0000,391.7189,391.7189,3.7547,-3.9726,20180.1000,0.0000,20180.1000,0.5232,4586.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4586.3864,0.0000,0.0000,0.0000,15593.7136,15593.7136,3.1630,-4.1343,4949.3000,0.0000,4949.3000,0.1283,1337.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1337.6486,0.0000,0.0000,0.0000,3611.6514,3611.6514,3.0260,9.1802,6.1031,10.8133,162200.2144,6.8333,1420.4868,14.2049,6.8333,0.0000,11.5999,9.1802,8.3461,8.7632,-2.7480,-21983.8963,6.8333,2362.4522,23.6245,6.8333,0.0000,40.7882,8.3461,7.6193,7.9827,-2.7364,-19154.4788,6.8333,2795.1543,27.9515,6.8333,0.0000,53.2523,6.8333,45.6885,4.5555,0.0000,105.6404,151.3290,164371.6000,121061.8394,121061.8394
7903.0000,7.6557,6.0129,44994.7000,22399.2000,22595.5000,1.1666,10226.0682,4.4000,1.0000,4977.6000,4.5000,1.0000,15203.6682,0.0000,0.0000,27376.8000,34768.6318,7391.8318,7.3883,0.0910,14456.8000,0.0000,14456.8000,0.3748,3907.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3907.2432,0.0000,0.0000,0.0000,10549.5568,10549.5568,7.0066,-0.7207,88372.2000,0.0000,88372.2000,2.2912,20084.5909,4.4000,1.0000,0.0000,0.0000,0.0000,20084.5909,0.0000,0.0000,0.0000,68287.6091,68287.6091,4.5359,-2.7614,388.0000,0.0000,388.0000,0.0101,104.8649,3.7000,1.0000,0.0000,0.0000,0.0000,104.8649,0.0000,0.0000,0.0000,283.1351,283.1351,4.5257,-3.2016,19383.0000,0.0000,19383.0000,0.5025,4405.2273,4.4000,1.0000,0.0000,0.0000,0.0000,4405.2273,0.0000,0.0000,0.0000,14977.7727,14977.7727,3.9838,-3.3135,16665.2000,0.0000,16665.2000,0.4321,4504.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4504.1081,0.0000,0.0000,0.0000,12161.0919,12161.0919,3.5438,8.8004,6.1721,9.6858,145287.5170,7.1659,1484.9152,14.8492,7.1659,0.0000,13.3777,8.8004,8.3349,8.5677,-1.6080,-12864.3626,7.1659,2498.9529,24.9895,7.1659,0.0000,47.0394,8.3349,7.6557,7.9953,-2.6817,-18772.1569,7.1659,2929.5661,29.2957,7.1659,0.0000,61.4138,7.1659,52.0720,4.7773,0.0000,121.8310,173.9030,161860.7000,113650.9974,113650.9974
7904.0000,7.6607,8.9738,40032.5000,29610.7000,10421.8000,1.0379,9098.2955,4.4000,1.0000,6580.1556,4.5000,1.0000,15678.4510,0.0000,0.0000,36190.8556,30934.2045,-5256.6510,7.8529,0.5556,14456.7000,0.0000,14456.7000,0.3748,3907.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3907.2162,0.0000,0.0000,0.0000,10549.4838,10549.4838,7.4672,-0.2600,92062.4000,0.0000,92062.4000,2.3869,20923.2727,4.4000,1.0000,0.0000,0.0000,0.0000,20923.2727,0.0000,0.0000,0.0000,71139.1273,71139.1273,4.8668,-2.4304,396.9000,0.0000,396.9000,0.0103,107.2703,3.7000,1.0000,0.0000,0.0000,0.0000,107.2703,0.0000,0.0000,0.0000,289.6297,289.6297,4.8563,-2.8710,17718.0000,0.0000,17718.0000,0.4594,4026.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4026.8182,0.0000,0.0000,0.0000,13691.1818,13691.1818,4.3558,-2.9415,17714.4000,0.0000,17714.4000,0.4593,4787.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4787.6757,0.0000,0.0000,0.0000,12926.7243,12926.7243,3.8833,8.6687,6.2760,8.7276,130914.1733,7.0928,1462.7731,14.6277,7.0928,0.0000,12.9726,8.6687,8.2744,8.4716,-1.3481,-10784.6307,7.0928,2484.0238,24.8402,7.0928,0.0000,45.6150,8.2744,7.6607,7.9676,-2.3986,-16790.0466,7.0928,2903.2920,29.0329,7.0928,0.0000,59.5541,7.0928,50.6237,4.7286,0.0000,118.1417,168.7654,152770.2000,103339.4959,103339.4959
7905.0000,7.6047,13.1232,30899.7000,35617.3000,-4717.6000,0.9234,7022.6591,4.4000,1.0000,7914.9556,4.5000,1.0000,14937.6146,0.0000,0.0000,43532.2556,23877.0409,-19655.2146,8.4703,1.1730,19181.0000,0.0000,19181.0000,0.4973,5184.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5184.0541,0.0000,0.0000,0.0000,13996.9459,13996.9459,7.8539,0.1266,63849.2000,0.0000,63849.2000,1.6554,14511.1818,4.4000,1.0000,0.0000,0.0000,0.0000,14511.1818,0.0000,0.0000,0.0000,49338.0182,49338.0182,5.6811,-1.6162,386.8000,0.0000,386.8000,0.0100,104.5405,3.7000,1.0000,0.0000,0.0000,0.0000,104.5405,0.0000,0.0000,0.0000,282.2595,282.2595,5.6686,-2.0586,15329.8000,0.0000,15329.8000,0.3975,3484.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3484.0455,0.0000,0.0000,0.0000,11845.7545,11845.7545,5.1470,-2.1503,17015.0000,0.0000,17015.0000,0.4411,4598.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4598.6486,0.0000,0.0000,0.0000,12416.3514,12416.3514,4.6002,8.6676,6.6339,6.1573,92359.6632,5.8872,1194.3931,11.9439,5.8872,0.0000,7.4180,8.6676,8.1883,8.4280,-1.3604,-10883.5887,5.8872,2065.7680,20.6577,5.8872,0.0000,26.0836,8.1883,7.6047,7.8965,-1.8931,-13251.9596,5.8872,2417.4484,24.1745,5.8872,0.0000,34.0542,5.8872,30.3337,3.9248,0.0000,67.5559,97.8896,111044.2000,68224.1148,68224.1148
7906.0000,7.5751,15.1780,26026.2000,43537.5000,-17511.3000,1.1288,5915.0455,4.4000,1.0000,9675.0000,4.5000,1.0000,15590.0455,0.0000,0.0000,53212.5000,20111.1545,-33101.3455,9.1066,1.8093,23931.8000,0.0000,23931.8000,0.6205,6468.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6468.0541,0.0000,0.0000,0.0000,17463.7459,17463.7459,8.2986,0.5713,49969.5000,0.0000,49969.5000,1.2956,11356.7045,4.4000,1.0000,0.0000,0.0000,0.0000,11356.7045,0.0000,0.0000,0.0000,38612.7955,38612.7955,6.5121,-0.7852,395.5000,0.0000,395.5000,0.0103,106.8919,3.7000,1.0000,0.0000,0.0000,0.0000,106.8919,0.0000,0.0000,0.0000,288.6081,288.6081,6.4987,-1.1136,11339.9000,108.3000,11231.6000,0.2940,2577.2500,4.4000,1.0000,22.1020,4.9000,1.0000,2599.3520,0.0000,0.0000,130.4020,8762.6500,8632.2480,6.0993,-1.1980,14916.6000,0.0000,14916.6000,0.3867,4031.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4031.5135,0.0000,0.0000,0.0000,10885.0865,10885.0865,5.5957,8.4092,7.0024,4.0540,60809.5792,5.6037,1117.9751,11.1798,5.6037,0.0000,6.3973,8.4092,8.1794,8.2943,-0.6209,-4966.8073,5.6037,1978.0196,19.7802,5.6037,0.0000,22.4946,8.1794,7.5751,7.8772,-1.8659,-13061.6334,5.6037,2303.0455,23.0305,5.6037,0.0000,29.3685,5.6037,26.4910,3.7358,0.0000,58.2605,84.7515,82933.7000,42781.1385,42781.1385
7907.0000,7.5681,15.2615,25585.4000,43655.4000,-18070.0000,1.1318,5814.8636,4.4000,1.0000,9701.2000,4.5000,1.0000,15516.0636,0.0000,0.0000,53356.6000,19770.5364,-33586.0636,9.1406,1.8433,28662.1000,0.0000,28662.1000,0.7431,7746.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7746.5135,0.0000,0.0000,0.0000,20915.5865,20915.5865,8.1613,0.4340,48460.8000,0.0000,48460.8000,1.2564,11013.8182,4.4000,1.0000,0.0000,0.0000,0.0000,11013.8182,0.0000,0.0000,0.0000,37446.9818,37446.9818,6.4080,-0.8893,388.0000,0.0000,388.0000,0.0101,104.8649,3.7000,1.0000,0.0000,0.0000,0.0000,104.8649,0.0000,0.0000,0.0000,283.1351,283.1351,6.3948,-0.5108,7706.0000,525.9000,7180.1000,0.1998,1751.3636,4.4000,1.0000,107.3265,4.9000,1.0000,1858.6902,0.0000,0.0000,633.2265,5954.6364,5321.4098,6.1456,-1.1517,13517.7000,0.0000,13517.7000,0.3505,3653.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3653.4324,0.0000,0.0000,0.0000,9864.2676,9864.2676,5.6838,8.5303,7.1070,4.0532,60797.4473,5.5376,1099.5510,10.9955,5.5376,0.0000,6.1735,8.5303,8.1068,8.3185,-1.1307,-9045.7901,5.5376,1952.5651,19.5257,5.5376,0.0000,21.7074,8.1068,7.5681,7.8374,-1.6438,-11506.3399,5.5376,2279.9204,22.7992,5.5376,0.0000,28.3408,5.5376,25.6417,3.6917,0.0000,56.2217,81.8634,80138.7000,40245.3172,40245.3172
7908.0000,7.5523,15.6282,23811.7000,44377.1000,-20565.4000,1.1506,5411.7500,4.4000,1.0000,9861.5778,4.5000,1.0000,15273.3278,0.0000,0.0000,54238.6778,18399.9500,-35838.7278,9.2561,1.9588,28663.1000,0.0000,28663.1000,0.7431,7746.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7746.7838,0.0000,0.0000,0.0000,20916.3162,20916.3162,8.2617,0.5345,51677.6000,0.0000,51677.6000,1.3398,11744.9091,4.4000,1.0000,0.0000,0.0000,0.0000,11744.9091,0.0000,0.0000,0.0000,39932.6909,39932.6909,6.3633,-0.9340,488.4000,0.0000,488.4000,0.0127,132.0000,3.7000,1.0000,0.0000,0.0000,0.0000,132.0000,0.0000,0.0000,0.0000,356.4000,356.4000,6.3463,1.5426,4126.0000,1001.8000,3124.2000,0.1070,937.7273,4.4000,1.0000,204.4490,4.9000,1.0000,1142.1763,0.0000,0.0000,1206.2490,3188.2727,1982.0237,6.2521,-1.0452,10894.7000,0.0000,10894.7000,0.2825,2944.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2944.5135,0.0000,0.0000,0.0000,7950.1865,7950.1865,5.8741,8.5414,7.2078,3.7402,56103.5431,5.4535,1077.9217,10.7792,5.4535,0.0000,5.8964,8.5414,8.0861,8.3137,-1.1972,-9577.5984,5.4535,1923.3156,19.2332,5.4535,0.0000,20.7331,8.0861,7.5523,7.8192,-1.6039,-11227.0551,5.4535,2247.1218,22.4712,5.4535,0.0000,27.0687,5.4535,24.5870,3.6356,0.0000,53.6981,78.2852,74282.6000,35298.8896,35298.8896
7909.0000,7.5192,16.6221,19344.2000,47920.1000,-28575.9000,1.2424,4396.4091,4.4000,1.0000,10648.9111,4.5000,1.0000,15045.3202,0.0000,0.0000,58569.0111,14947.7909,-43621.2202,9.7767,2.4794,28662.9000,0.0000,28662.9000,0.7431,7746.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7746.7297,0.0000,0.0000,0.0000,20916.1703,20916.1703,8.6943,0.9670,39966.6000,0.0000,39966.6000,1.0362,9083.3182,4.4000,1.0000,0.0000,0.0000,0.0000,9083.3182,0.0000,0.0000,0.0000,30883.2818,30883.2818,7.0960,-0.2013,482.5000,0.0000,482.5000,0.0125,130.4054,3.7000,1.0000,0.0000,0.0000,0.0000,130.4054,0.0000,0.0000,0.0000,352.0946,352.0946,7.0778,6.8380,2291.9000,1425.2000,866.7000,0.0594,520.8864,4.4000,1.0000,290.8571,4.9000,1.0000,811.7435,0.0000,0.0000,1716.0571,1771.0136,54.9565,7.0749,-0.2224,9495.8000,0.0000,9495.8000,0.2462,2566.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2566.4324,0.0000,0.0000,0.0000,6929.3676,6929.3676,6.7163,8.2754,7.4958,2.0084,30125.6973,5.0098,977.4433,9.7744,5.0098,0.0000,4.5713,8.2754,8.1067,8.1910,-0.4075,-3259.9117,5.0098,1776.5304,17.7653,5.0098,0.0000,16.0738,8.1067,7.5192,7.8129,-1.6216,-11351.1351,5.0098,2064.9000,20.6490,5.0098,0.0000,20.9856,5.0098,19.4834,3.3399,0.0000,41.6306,61.1141,50898.6000,15514.6505,15514.6505
7910.0000,7.5151,17.2475,16326.7000,50670.4000,-34343.7000,1.3137,3710.6136,4.4000,1.0000,11260.0889,4.5000,1.0000,14970.7025,0.0000,0.0000,61930.4889,12616.0864,-49314.4025,10.0912,2.7939,28662.7000,0.0000,28662.7000,0.7431,7746.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7746.6757,0.0000,0.0000,0.0000,20916.0243,20916.0243,8.9986,1.2713,37515.3000,0.0000,37515.3000,0.9727,8526.2045,4.4000,1.0000,0.0000,0.0000,0.0000,8526.2045,0.0000,0.0000,0.0000,28989.0955,28989.0955,7.4842,0.1869,631.9000,0.0000,631.9000,0.0164,170.7838,3.7000,1.0000,0.0000,0.0000,0.0000,170.7838,0.0000,0.0000,0.0000,461.1162,461.1162,7.4601,12.8707,1451.8000,1692.0000,-240.2000,0.0439,329.9545,4.4000,1.0000,345.3061,4.9000,1.0000,675.2607,0.0000,0.0000,2037.3061,1121.8455,-915.4607,7.5080,0.2107,8446.6000,0.0000,8446.6000,0.2190,2282.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2282.8649,0.0000,0.0000,0.0000,6163.7351,6163.7351,7.1860,8.1876,7.6868,1.2782,19173.5637,4.9631,960.0539,9.6005,4.9631,0.0000,4.4446,8.1876,8.0768,8.1322,-0.2650,-2120.0554,4.9631,1764.5871,17.6459,4.9631,0.0000,15.6284,8.0768,7.5151,7.7960,-1.5362,-10753.4004,4.9631,2047.2081,20.4721,4.9631,0.0000,20.4041,4.9631,18.9897,3.3088,0.0000,40.4772,59.4669,40672.6000,6300.1079,6300.1079
7911.0000,7.5092,17.1195,16612.5000,49147.9000,-32535.4000,1.2743,3775.5682,4.4000,1.0000,10921.7556,4.5000,1.0000,14697.3237,0.0000,0.0000,60069.6556,12836.9318,-47232.7237,10.0654,2.7681,28662.4000,0.0000,28662.4000,0.7431,7746.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7746.5946,0.0000,0.0000,0.0000,20915.8054,20915.8054,8.9334,1.2062,36006.9000,0.0000,36006.9000,0.9335,8183.3864,4.4000,1.0000,0.0000,0.0000,0.0000,8183.3864,0.0000,0.0000,0.0000,27823.5136,27823.5136,7.4276,0.1303,490.7000,0.0000,490.7000,0.0127,132.6216,3.7000,1.0000,0.0000,0.0000,0.0000,132.6216,0.0000,0.0000,0.0000,358.0784,358.0784,7.4082,14.2283,998.3000,1477.6000,-479.3000,0.0383,226.8864,4.4000,1.0000,301.5510,4.9000,1.0000,528.4374,0.0000,0.0000,1779.1510,771.4136,-1007.7374,7.4628,0.1655,7397.4000,0.0000,7397.4000,0.1918,1999.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1999.2973,0.0000,0.0000,0.0000,5398.1027,5398.1027,7.1706,8.3236,7.7471,1.4203,21304.4261,4.7906,924.1765,9.2418,4.7906,0.0000,3.9971,8.3236,8.0077,8.1657,-0.7297,-5837.8677,4.7906,1700.7134,17.0071,4.7906,0.0000,14.0547,8.0077,7.5092,7.7584,-1.3159,-9211.5194,4.7906,1979.3759,19.7938,4.7906,0.0000,18.3495,4.7906,17.2355,3.1937,0.0000,36.4013,53.6368,39542.7000,6255.0390,6255.0390
