Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7912.0000,7.5214,16.8322,18012.5000,47807.1000,-29794.6000,1.2395,4093.7500,4.4000,1.0000,10623.8000,4.5000,1.0000,14717.5500,0.0000,0.0000,58430.9000,13918.7500,-44512.1500,9.7139,2.4166,28662.2000,0.0000,28662.2000,0.7431,7746.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7746.5405,0.0000,0.0000,0.0000,20915.6595,20915.6595,8.6837,0.9564,48958.3000,0.0000,48958.3000,1.2693,11126.8864,4.4000,1.0000,0.0000,0.0000,0.0000,11126.8864,0.0000,0.0000,0.0000,37831.4136,37831.4136,6.8202,-0.4771,391.7000,0.0000,391.7000,0.0102,105.8649,3.7000,1.0000,0.0000,0.0000,0.0000,105.8649,0.0000,0.0000,0.0000,285.8351,285.8351,6.8061,9.5548,1078.0000,937.9000,140.1000,0.0279,245.0000,4.4000,1.0000,191.4082,4.9000,1.0000,436.4082,0.0000,0.0000,1129.3082,833.0000,-296.3082,6.8207,-0.4766,8446.6000,0.0000,8446.6000,0.2190,2282.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2282.8649,0.0000,0.0000,0.0000,6163.7351,6163.7351,6.5171,8.6605,7.5888,2.9009,43513.7983,5.2636,1022.6600,10.2266,5.2636,0.0000,5.3016,8.6605,7.9533,8.3069,-1.7945,-14355.9579,5.2636,1856.9038,18.5690,5.2636,0.0000,18.6417,7.9533,7.5214,7.7374,-1.2528,-8769.6552,5.2636,2176.8415,21.7684,5.2636,0.0000,24.3383,5.2636,22.3093,3.5090,0.0000,48.2816,70.5909,56804.3000,20388.1852,20388.1852
7913.0000,7.5209,16.3192,20663.3000,46634.6000,-25971.3000,1.2091,4696.2045,4.4000,1.0000,10363.2444,4.5000,1.0000,15059.4490,0.0000,0.0000,56997.8444,15967.0955,-41030.7490,9.4144,2.1171,28662.0000,0.0000,28662.0000,0.7431,7746.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7746.4865,0.0000,0.0000,0.0000,20915.5135,20915.5135,8.4492,0.7219,57708.2000,0.0000,57708.2000,1.4962,13115.5000,4.4000,1.0000,0.0000,0.0000,0.0000,13115.5000,0.0000,0.0000,0.0000,44592.7000,44592.7000,6.3912,-0.9061,384.2000,0.0000,384.2000,0.0100,103.8378,3.7000,1.0000,0.0000,0.0000,0.0000,103.8378,0.0000,0.0000,0.0000,280.3622,280.3622,6.3783,6.0154,1224.3000,748.8000,475.5000,0.0317,278.2500,4.4000,1.0000,152.8163,4.9000,1.0000,431.0663,0.0000,0.0000,901.6163,946.0500,44.4337,6.3763,-0.9210,9845.5000,0.0000,9845.5000,0.2553,2660.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2660.9459,0.0000,0.0000,0.0000,7184.5541,7184.5541,6.0447,8.8010,7.4228,3.9817,59725.7411,5.6180,1099.7183,10.9972,5.6180,0.0000,6.4465,8.8010,7.9841,8.3925,-2.2127,-17701.2201,5.6180,1974.4343,19.7443,5.6180,0.0000,22.6674,7.9841,7.5209,7.7525,-1.4340,-10037.7066,5.6180,2321.8685,23.2187,5.6180,0.0000,29.5941,5.6180,26.6771,3.7454,0.0000,58.7080,85.3851,71104.1000,31986.8144,31986.8144
7914.0000,7.5225,12.8313,34102.6000,38117.0000,-4014.4000,0.9883,7750.5909,4.4000,1.0000,8470.4444,4.5000,1.0000,16221.0354,0.0000,0.0000,46587.4444,26352.0091,-20235.4354,8.4545,1.1572,23925.9000,0.0000,23925.9000,0.6203,6466.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6466.4595,0.0000,0.0000,0.0000,17459.4405,17459.4405,7.6504,-0.0769,68425.2000,0.0000,68425.2000,1.7741,15551.1818,4.4000,1.0000,0.0000,0.0000,0.0000,15551.1818,0.0000,0.0000,0.0000,52874.0182,52874.0182,5.2151,-2.0822,398.6000,0.0000,398.6000,0.0103,107.7297,3.7000,1.0000,0.0000,0.0000,0.0000,107.7297,0.0000,0.0000,0.0000,290.8703,290.8703,5.2017,10.0287,828.9000,887.9000,-59.0000,0.0230,188.3864,4.4000,1.0000,181.2041,4.9000,1.0000,369.5904,0.0000,0.0000,1069.1041,640.5136,-428.5904,5.2215,-2.0758,12993.1000,0.0000,12993.1000,0.3369,3511.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3511.6486,0.0000,0.0000,0.0000,9481.4514,9481.4514,4.7848,9.2775,7.0311,6.5030,97545.4920,5.6293,1121.6118,11.2161,5.6293,0.0000,6.4852,9.2775,7.9500,8.6137,-3.6027,-28821.7264,5.6293,1959.0864,19.5909,5.6293,0.0000,22.8037,7.9500,7.5225,7.7363,-1.3260,-9282.0111,5.6293,2328.2053,23.2821,5.6293,0.0000,29.7720,5.6293,26.8237,3.7529,0.0000,59.0609,85.8847,101669.4000,59441.7545,59441.7545
7915.0000,7.4980,10.6000,34804.2000,30837.6000,3966.6000,0.9024,7910.0455,4.4000,1.0000,6852.8000,4.5000,1.0000,14762.8455,0.0000,0.0000,37690.4000,26894.1545,-10796.2455,8.0445,0.7472,14457.0000,0.0000,14457.0000,0.3748,3907.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3907.2973,0.0000,0.0000,0.0000,10549.7027,10549.7027,7.5105,-0.2168,65730.3000,0.0000,65730.3000,1.7042,14938.7045,4.4000,1.0000,0.0000,0.0000,0.0000,14938.7045,0.0000,0.0000,0.0000,50791.5955,50791.5955,4.9393,-2.3580,385.4000,0.0000,385.4000,0.0100,104.1622,3.7000,1.0000,0.0000,0.0000,0.0000,104.1622,0.0000,0.0000,0.0000,281.2378,281.2378,4.9250,12.4875,608.7000,1050.3000,-441.6000,0.0272,138.3409,4.4000,1.0000,214.3469,4.9000,1.0000,352.6878,0.0000,0.0000,1264.6469,470.3591,-794.2878,4.9652,-2.3321,15266.3000,0.0000,15266.3000,0.3958,4126.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4126.0270,0.0000,0.0000,0.0000,11140.2730,11140.2730,4.4013,9.4196,6.9104,6.6088,99131.3307,5.1216,1026.0664,10.2607,5.1216,0.0000,4.8841,9.4196,7.9440,8.6818,-3.6436,-29148.5644,5.1216,1777.0506,17.7705,5.1216,0.0000,17.1737,7.9440,7.4980,7.7210,-1.2586,-8810.4906,5.1216,2119.6861,21.1969,5.1216,0.0000,22.4216,5.1216,20.6980,3.4144,0.0000,44.4793,65.1774,99364.0000,61172.2757,61172.2757
7916.0000,7.4963,9.3610,37103.9000,29119.0000,7984.9000,0.9620,8432.7045,4.4000,1.0000,6470.8889,4.5000,1.0000,14903.5934,0.0000,0.0000,35589.8889,28671.1955,-6918.6934,7.8232,0.5259,14457.0000,0.0000,14457.0000,0.3748,3907.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3907.2973,0.0000,0.0000,0.0000,10549.7027,10549.7027,7.3247,-0.4026,73636.3000,0.0000,73636.3000,1.9092,16735.5227,4.4000,1.0000,0.0000,0.0000,0.0000,16735.5227,0.0000,0.0000,0.0000,56900.7773,56900.7773,4.6359,-2.6614,397.3000,0.0000,397.3000,0.0103,107.3784,3.7000,1.0000,0.0000,0.0000,0.0000,107.3784,0.0000,0.0000,0.0000,289.9216,289.9216,4.6222,10.1353,774.3000,916.6000,-142.3000,0.0238,175.9773,4.4000,1.0000,187.0612,4.9000,1.0000,363.0385,0.0000,0.0000,1103.6612,598.3227,-505.3385,4.6460,-2.6513,14566.9000,0.0000,14566.9000,0.3777,3937.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3937.0000,0.0000,0.0000,0.0000,10629.9000,10629.9000,4.1437,9.3435,6.7436,7.3358,110036.6243,5.4866,1107.5596,11.0756,5.4866,0.0000,6.0044,9.3435,8.0407,8.6921,-3.4463,-27570.3872,5.4866,1902.8148,19.0281,5.4866,0.0000,21.1129,8.0407,7.4963,7.7685,-1.6457,-11519.9675,5.4866,2265.9014,22.6590,5.4866,0.0000,27.5646,5.4866,24.9986,3.6577,0.0000,54.6818,79.6805,110900.1000,70946.2697,70946.2697
7917.0000,7.5078,4.4644,44593.2000,17089.5000,27503.7000,1.1562,10134.8182,4.4000,1.0000,3797.6667,4.5000,1.0000,13932.4848,0.0000,0.0000,20887.1667,34458.3818,13571.2152,6.8734,-0.4239,14456.7000,0.0000,14456.7000,0.3748,3907.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3907.2162,0.0000,0.0000,0.0000,10549.4838,10549.4838,6.3803,-1.3470,68909.7000,0.0000,68909.7000,1.7866,15661.2955,4.4000,1.0000,0.0000,0.0000,0.0000,15661.2955,0.0000,0.0000,0.0000,53248.4045,53248.4045,3.8912,-3.4061,386.5000,0.0000,386.5000,0.0100,104.4595,3.7000,1.0000,0.0000,0.0000,0.0000,104.4595,0.0000,0.0000,0.0000,282.0405,282.0405,3.8780,6.5278,930.7000,802.1000,128.6000,0.0241,211.5227,4.4000,1.0000,163.6939,4.9000,1.0000,375.2166,0.0000,0.0000,965.7939,719.1773,-246.6166,3.8895,-3.4078,13342.8000,0.0000,13342.8000,0.3459,3606.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3606.1622,0.0000,0.0000,0.0000,9736.6378,9736.6378,3.4344,9.5328,6.4836,8.6975,130462.5045,5.5465,1133.0366,11.3304,5.5465,0.0000,6.2034,9.5328,8.0417,8.7872,-3.9874,-31899.5959,5.5465,1915.5464,19.1555,5.5465,0.0000,21.8126,8.0417,7.5078,7.7747,-1.6317,-11421.7434,5.5465,2290.0228,22.9002,5.5465,0.0000,28.4781,5.5465,25.7553,3.6977,0.0000,56.4941,82.2494,124728.0000,87141.1653,87141.1653
7918.0000,7.5126,4.8807,42621.4000,17768.7000,24852.7000,1.1050,9686.6818,4.4000,1.0000,3948.6000,4.5000,1.0000,13635.2818,0.0000,0.0000,21717.3000,32934.7182,11217.4182,7.0021,-0.2952,14456.6000,0.0000,14456.6000,0.3748,3907.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3907.1892,0.0000,0.0000,0.0000,10549.4108,10549.4108,6.5220,-1.2052,76704.7000,0.0000,76704.7000,1.9887,17432.8864,4.4000,1.0000,0.0000,0.0000,0.0000,17432.8864,0.0000,0.0000,0.0000,59271.8136,59271.8136,3.8248,-3.4725,536.8000,0.0000,536.8000,0.0139,145.0811,3.7000,1.0000,0.0000,0.0000,0.0000,145.0811,0.0000,0.0000,0.0000,391.7189,391.7189,3.8069,2.6453,1284.3000,700.3000,584.0000,0.0333,291.8864,4.4000,1.0000,142.9184,4.9000,1.0000,434.8047,0.0000,0.0000,843.2184,992.4136,149.1953,3.8002,-3.4971,10894.7000,0.0000,10894.7000,0.2825,2944.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2944.5135,0.0000,0.0000,0.0000,7950.1865,7950.1865,3.4384,9.3514,6.3949,8.6624,129936.7066,5.6974,1168.5909,11.6859,5.6974,0.0000,6.7234,9.3514,8.1206,8.7360,-3.3807,-27045.6323,5.6974,1972.0994,19.7210,5.6974,0.0000,23.6412,8.1206,7.5126,7.8166,-1.9088,-13361.3310,5.6974,2347.8955,23.4790,5.6974,0.0000,30.8655,5.6974,27.7237,3.7982,0.0000,61.2301,88.9538,128029.5000,89529.7433,89529.7433
7919.0000,7.5167,3.5572,44744.7000,13793.8000,30950.9000,1.1601,10169.2500,4.4000,1.0000,3065.2889,4.5000,1.0000,13234.5389,0.0000,0.0000,16859.0889,34575.4500,17716.3611,6.6817,-0.6156,14454.5000,0.0000,14454.5000,0.3748,3906.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3906.6216,0.0000,0.0000,0.0000,10547.8784,10547.8784,6.1845,-1.5427,70489.8000,0.0000,70489.8000,1.8276,16020.4091,4.4000,1.0000,0.0000,0.0000,0.0000,16020.4091,0.0000,0.0000,0.0000,54469.3909,54469.3909,3.6173,-3.6800,388.0000,0.0000,388.0000,0.0101,104.8649,3.7000,1.0000,0.0000,0.0000,0.0000,104.8649,0.0000,0.0000,0.0000,283.1351,283.1351,3.6040,-0.6163,1876.7000,546.6000,1330.1000,0.0487,426.5227,4.4000,1.0000,111.5510,4.9000,1.0000,538.0737,0.0000,0.0000,658.1510,1450.1773,792.0263,3.5667,-3.7306,9495.8000,0.0000,9495.8000,0.2462,2566.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2566.4324,0.0000,0.0000,0.0000,6929.3676,6929.3676,3.2401,9.4085,6.3243,8.7252,130877.8358,5.5010,1131.9732,11.3197,5.5010,0.0000,6.0519,9.4085,8.0962,8.7523,-3.4805,-27844.2498,5.5010,1902.7587,19.0276,5.5010,0.0000,21.2801,8.0962,7.5167,7.8064,-1.7565,-12295.4267,5.5010,2268.0101,22.6801,5.5010,0.0000,27.7829,5.5010,25.1797,3.6673,0.0000,55.1150,80.2946,127109.1000,90738.1594,90738.1594
7920.0000,7.5238,2.9986,46402.3000,12156.6000,34245.7000,1.2031,10545.9773,4.4000,1.0000,2701.4667,4.5000,1.0000,13247.4439,0.0000,0.0000,14858.0667,35856.3227,20998.2561,6.5658,-0.7315,14452.3000,0.0000,14452.3000,0.3747,3906.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3906.0270,0.0000,0.0000,0.0000,10546.2730,10546.2730,6.0846,-1.6427,76557.1000,0.0000,76557.1000,1.9849,17399.3409,4.4000,1.0000,0.0000,0.0000,0.0000,17399.3409,0.0000,0.0000,0.0000,59157.7591,59157.7591,3.3855,-3.9118,396.9000,0.0000,396.9000,0.0103,107.2703,3.7000,1.0000,0.0000,0.0000,0.0000,107.2703,0.0000,0.0000,0.0000,289.6297,289.6297,3.3723,-2.9090,3010.3000,361.5000,2648.8000,0.0780,684.1591,4.4000,1.0000,73.7755,4.9000,1.0000,757.9346,0.0000,0.0000,435.2755,2326.1409,1890.8654,3.2860,-4.0113,5299.1000,0.0000,5299.1000,0.1374,1432.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1432.1892,0.0000,0.0000,0.0000,3866.9108,3866.9108,3.1096,9.3355,6.2225,9.0971,136456.3946,5.6826,1174.8094,11.7481,5.6826,0.0000,6.6712,9.3355,8.1350,8.7352,-3.2890,-26312.1280,5.6826,1967.0448,19.6704,5.6826,0.0000,23.4575,8.1350,7.5238,7.8294,-1.9135,-13394.5725,5.6826,2340.4546,23.4045,5.6826,0.0000,30.6256,5.6826,27.5265,3.7884,0.0000,60.7542,88.2807,133599.9000,96749.6941,96749.6941
7921.0000,7.5118,2.7761,45132.6000,11047.0000,34085.6000,1.1701,10257.4091,4.4000,1.0000,2454.8889,4.5000,1.0000,12712.2980,0.0000,0.0000,13501.8889,34875.1909,21373.3020,6.4417,-0.8556,14480.8000,0.0000,14480.8000,0.3754,3913.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3913.7297,0.0000,0.0000,0.0000,10567.0703,10567.0703,5.9127,-1.8146,67440.8000,0.0000,67440.8000,1.7485,15327.4545,4.4000,1.0000,0.0000,0.0000,0.0000,15327.4545,0.0000,0.0000,0.0000,52113.3455,52113.3455,3.3036,-3.9937,434.0000,0.0000,434.0000,0.0113,117.2973,3.7000,1.0000,0.0000,0.0000,0.0000,117.2973,0.0000,0.0000,0.0000,316.7027,316.7027,3.2877,-3.8122,4040.4000,210.5000,3829.9000,0.1048,918.2727,4.4000,1.0000,42.9592,4.9000,1.0000,961.2319,0.0000,0.0000,253.4592,3122.1273,2868.6681,3.1441,-4.1532,1629.7000,0.0000,1629.7000,0.0423,440.4595,3.7000,1.0000,0.0000,0.0000,0.0000,440.4595,0.0000,0.0000,0.0000,1189.2405,1189.2405,3.0846,9.4360,6.2603,8.4574,126860.6643,5.1786,1068.7571,10.6876,5.1786,0.0000,5.0489,9.4360,8.0709,8.7534,-3.4081,-27264.8976,5.1786,1791.1389,17.9114,5.1786,0.0000,17.7531,8.0709,7.5118,7.7914,-1.5953,-11167.4376,5.1786,2136.5089,21.3651,5.1786,0.0000,23.1781,5.1786,21.3353,3.4524,0.0000,45.9801,67.3154,121900.8000,88428.3291,88428.3291
7922.0000,7.5119,2.4515,45825.1000,9998.7000,35826.4000,1.1881,10414.7955,4.4000,1.0000,2221.9333,4.5000,1.0000,12636.7288,0.0000,0.0000,12220.6333,35410.3045,23189.6712,6.4047,-0.8926,14482.4000,0.0000,14482.4000,0.3755,3914.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3914.1622,0.0000,0.0000,0.0000,10568.2378,10568.2378,5.9001,-1.8272,73444.0000,0.0000,73444.0000,1.9042,16691.8182,4.4000,1.0000,0.0000,0.0000,0.0000,16691.8182,0.0000,0.0000,0.0000,56752.1818,56752.1818,3.1902,-4.1071,444.7000,0.0000,444.7000,0.0115,120.1892,3.7000,1.0000,0.0000,0.0000,0.0000,120.1892,0.0000,0.0000,0.0000,324.5108,324.5108,3.1747,-4.1647,4495.0000,144.8000,4350.2000,0.1165,1021.5909,4.4000,1.0000,29.5510,4.9000,1.0000,1051.1419,0.0000,0.0000,174.3510,3473.4091,3299.0581,3.0172,-4.2801,929.2000,0.0000,929.2000,0.0241,251.1351,3.7000,1.0000,0.0000,0.0000,0.0000,251.1351,0.0000,0.0000,0.0000,678.0649,678.0649,2.9848,9.3717,6.1783,8.9174,133761.5642,5.4299,1124.8528,11.2485,5.4299,0.0000,5.8202,9.3717,8.1164,8.7441,-3.2862,-26289.8500,5.4299,1878.8365,18.7884,5.4299,0.0000,20.4652,8.1164,7.5119,7.8142,-1.8086,-12659.9896,5.4299,2237.9017,22.3790,5.4299,0.0000,26.7190,5.4299,24.2964,3.6199,0.0000,53.0044,77.3008,129476.9000,94811.7246,94811.7246
7923.0000,7.5081,2.1464,46802.3000,9058.3000,37744.0000,1.2134,10636.8864,4.4000,1.0000,2012.9556,4.5000,1.0000,12649.8419,0.0000,0.0000,11071.2556,36165.4136,25094.1581,6.2635,-1.0338,14482.1000,0.0000,14482.1000,0.3755,3914.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3914.0811,0.0000,0.0000,0.0000,10568.0189,10568.0189,5.7393,-1.9880,67057.4000,0.0000,67057.4000,1.7386,15240.3182,4.4000,1.0000,0.0000,0.0000,0.0000,15240.3182,0.0000,0.0000,0.0000,51817.0818,51817.0818,3.1691,-4.1282,434.6000,0.0000,434.6000,0.0113,117.4595,3.7000,1.0000,0.0000,0.0000,0.0000,117.4595,0.0000,0.0000,0.0000,317.1405,317.1405,3.1534,-4.3974,5227.4000,76.6000,5150.8000,0.1355,1188.0455,4.4000,1.0000,15.6327,4.9000,1.0000,1203.6781,0.0000,0.0000,92.2327,4039.3545,3947.1219,2.9576,-4.3397,403.3000,0.0000,403.3000,0.0105,109.0000,3.7000,1.0000,0.0000,0.0000,0.0000,109.0000,0.0000,0.0000,0.0000,294.3000,294.3000,2.9430,9.4065,6.1747,8.6873,130310.1725,5.2271,1083.0281,10.8303,5.2271,0.0000,5.1923,9.4065,8.0930,8.7497,-3.3102,-26481.8393,5.2271,1808.2335,18.0823,5.2271,0.0000,18.2573,8.0930,7.5081,7.8006,-1.6844,-11790.5119,5.2271,2155.6578,21.5566,5.2271,0.0000,23.8364,5.2271,21.8884,3.4848,0.0000,47.2859,69.1744,125272.2000,92037.8213,92037.8213
7924.0000,7.5164,1.8804,47877.6000,8192.1000,39685.5000,1.2413,10881.2727,4.4000,1.0000,1820.4667,4.5000,1.0000,12701.7394,0.0000,0.0000,10012.5667,36996.3273,26983.7606,6.2518,-1.0455,14481.9000,0.0000,14481.9000,0.3755,3914.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3914.0270,0.0000,0.0000,0.0000,10567.8730,10567.8730,5.7565,-1.9708,73044.1000,0.0000,73044.1000,1.8938,16600.9318,4.4000,1.0000,0.0000,0.0000,0.0000,16600.9318,0.0000,0.0000,0.0000,56443.1682,56443.1682,3.1112,-4.1861,444.8000,0.0000,444.8000,0.0115,120.2162,3.7000,1.0000,0.0000,0.0000,0.0000,120.2162,0.0000,0.0000,0.0000,324.5838,324.5838,3.0960,-4.5927,5997.2000,19.2000,5978.0000,0.1555,1363.0000,4.4000,1.0000,3.9184,4.9000,1.0000,1366.9184,0.0000,0.0000,23.1184,4634.2000,4611.0816,2.8799,-4.4174,403.3000,0.0000,403.3000,0.0105,109.0000,3.7000,1.0000,0.0000,0.0000,0.0000,109.0000,0.0000,0.0000,0.0000,294.3000,294.3000,2.8661,9.3092,6.0877,9.1652,137478.3681,5.5321,1150.8179,11.5082,5.5321,0.0000,6.1551,9.3092,8.1428,8.7260,-3.1110,-24887.7421,5.5321,1915.7360,19.1574,5.5321,0.0000,21.6430,8.1428,7.5164,7.8296,-1.9094,-13365.8588,5.5321,2278.4582,22.7846,5.5321,0.0000,28.2566,5.5321,25.5720,3.6881,0.0000,56.0547,81.6267,134037.6000,99224.7672,99224.7672
7925.0000,7.4964,4.1601,35389.5000,12713.8000,22675.7000,0.9175,8043.0682,4.4000,1.0000,2825.2889,4.5000,1.0000,10868.3571,0.0000,0.0000,15539.0889,27346.4318,11807.3429,6.8656,-0.4317,14482.6000,0.0000,14482.6000,0.3755,3914.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3914.2162,0.0000,0.0000,0.0000,10568.3838,10568.3838,6.3009,-1.4264,67424.9000,0.0000,67424.9000,1.7481,15323.8409,4.4000,1.0000,0.0000,0.0000,0.0000,15323.8409,0.0000,0.0000,0.0000,52101.0591,52101.0591,3.5170,-3.7803,434.4000,0.0000,434.4000,0.0113,117.4054,3.7000,1.0000,0.0000,0.0000,0.0000,117.4054,0.0000,0.0000,0.0000,316.9946,316.9946,3.5001,-4.2053,6109.6000,11.1000,6098.5000,0.1584,1388.5455,4.4000,1.0000,2.2653,4.9000,1.0000,1390.8108,0.0000,0.0000,13.3653,4721.0545,4707.6892,3.2486,-4.0487,929.2000,0.0000,929.2000,0.0241,251.1351,3.7000,1.0000,0.0000,0.0000,0.0000,251.1351,0.0000,0.0000,0.0000,678.0649,678.0649,3.2123,9.3219,6.2671,7.6230,114344.4318,4.8523,1001.1168,10.0112,4.8523,0.0000,4.1536,9.3219,8.0723,8.6971,-2.9234,-23386.8799,4.8523,1682.4864,16.8249,4.8523,0.0000,14.6050,8.0723,7.4964,7.7844,-1.5397,-10778.0174,4.8523,2002.5484,20.0255,4.8523,0.0000,19.0680,4.8523,17.8507,3.2349,0.0000,37.8266,55.6774,112045.3000,80179.5345,80179.5345
7926.0000,7.4886,6.6223,29165.3000,16372.2000,12793.1000,0.7562,6628.4773,4.4000,1.0000,3638.2667,4.5000,1.0000,10266.7439,0.0000,0.0000,20010.4667,22536.8227,2526.3561,7.3567,0.0594,14488.8000,0.0000,14488.8000,0.3756,3915.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3915.8919,0.0000,0.0000,0.0000,10572.9081,10572.9081,6.8048,-0.9225,73394.3000,0.0000,73394.3000,1.9029,16680.5227,4.4000,1.0000,0.0000,0.0000,0.0000,16680.5227,0.0000,0.0000,0.0000,56713.7773,56713.7773,3.8443,-3.4530,585.7000,0.0000,585.7000,0.0152,158.2973,3.7000,1.0000,0.0000,0.0000,0.0000,158.2973,0.0000,0.0000,0.0000,427.4027,427.4027,3.8220,-3.6380,5117.5000,113.6000,5003.9000,0.1327,1163.0682,4.4000,1.0000,23.1837,4.9000,1.0000,1186.2519,0.0000,0.0000,136.7837,3954.4318,3817.6481,3.6227,-3.6746,4961.1000,0.0000,4961.1000,0.1286,1340.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1340.8378,0.0000,0.0000,0.0000,3620.2622,3620.2622,3.4337,9.2166,6.3252,7.3855,110782.7161,4.9668,1022.0007,10.2200,4.9668,0.0000,4.4544,9.2166,8.0973,8.6570,-2.6804,-21443.0236,4.9668,1725.2254,17.2523,4.9668,0.0000,15.6629,8.0973,7.4886,7.7929,-1.6659,-11661.3381,4.9668,2048.9915,20.4899,4.9668,0.0000,20.4492,4.9668,19.0280,3.3112,0.0000,40.5665,59.5945,111226.9000,77678.3545,77678.3545
7927.0000,7.4971,17.6630,17146.9000,64433.7000,-47286.8000,1.6706,3897.0227,4.4000,1.0000,14318.6000,4.5000,1.0000,18215.6227,0.0000,0.0000,78752.3000,13249.8773,-65502.4227,10.5270,3.2297,14488.4000,0.0000,14488.4000,0.3756,3915.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3915.7838,0.0000,0.0000,0.0000,10572.6162,10572.6162,10.0380,2.3107,44346.7000,0.0000,44346.7000,1.1498,10078.7955,4.4000,1.0000,0.0000,0.0000,0.0000,10078.7955,0.0000,0.0000,0.0000,34267.9045,34267.9045,8.4528,1.1556,538.9000,0.0000,538.9000,0.0140,145.6486,3.7000,1.0000,0.0000,0.0000,0.0000,145.6486,0.0000,0.0000,0.0000,393.2514,393.2514,8.4347,1.6989,3610.2000,297.3000,3312.9000,0.0936,820.5000,4.4000,1.0000,60.6735,4.9000,1.0000,881.1735,0.0000,0.0000,357.9735,2789.7000,2431.7265,8.3222,1.0249,16706.2000,0.0000,16706.2000,0.4331,4515.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4515.1892,0.0000,0.0000,0.0000,12191.0108,12191.0108,7.7583,7.2122,7.4852,-0.7870,-11804.8588,5.6050,1094.0898,10.9409,5.6050,0.0000,6.4018,7.2122,8.4165,7.8144,3.2544,26034.9510,5.6050,2021.3135,20.2131,5.6050,0.0000,22.5102,8.4165,7.4971,7.9568,-2.8394,-19876.0055,5.6050,2295.3935,22.9539,5.6050,0.0000,29.3889,5.6050,26.5078,3.7367,0.0000,58.3009,84.8087,32106.3000,-5645.9133,-5645.9133
7928.0000,7.6224,19.4318,5441.7000,101879.0000,-96437.3000,2.6414,1236.7500,4.4000,1.0000,22639.7778,4.5000,1.0000,23876.5278,0.0000,0.0000,124518.7778,4204.9500,-120313.8278,11.9868,4.6895,24615.6000,0.0000,24615.6000,0.6382,6652.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6652.8649,0.0000,0.0000,0.0000,17962.7351,17962.7351,11.3352,3.6079,35261.7000,0.0000,35261.7000,0.9142,8014.0227,4.4000,1.0000,0.0000,0.0000,0.0000,8014.0227,0.0000,0.0000,0.0000,27247.6773,27247.6773,10.3468,3.0495,1103.9000,0.0000,1103.9000,0.0286,298.3514,3.7000,1.0000,0.0000,0.0000,0.0000,298.3514,0.0000,0.0000,0.0000,805.5486,805.5486,10.3176,3.9644,3159.7000,360.6000,2799.1000,0.0819,718.1136,4.4000,1.0000,73.5918,4.9000,1.0000,791.7055,0.0000,0.0000,434.1918,2441.5864,2007.3945,10.2447,2.9474,17758.0000,0.0000,17758.0000,0.4604,4799.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4799.4595,0.0000,0.0000,0.0000,12958.5405,12958.5405,9.7747,6.9869,8.3808,-5.1233,-76850.2421,7.1472,1340.3488,13.4035,7.1472,0.0000,13.2730,6.9869,8.0778,7.5323,3.7592,30073.4539,7.1472,2610.2983,26.1030,7.1472,0.0000,46.6713,8.0778,7.6224,7.8501,-1.7936,-12555.1434,7.1472,2940.9488,29.4095,7.1472,0.0000,60.9331,7.1472,51.6980,4.7648,0.0000,120.8774,172.5754,-14899.0000,-59331.9317,-59331.9317
7929.0000,7.5989,19.5670,3731.9000,113496.7000,-109764.8000,2.9426,848.1591,4.4000,1.0000,25221.4889,4.5000,1.0000,26069.6480,0.0000,0.0000,138718.1889,2883.7409,-135834.4480,12.6625,5.3652,30023.3000,0.0000,30023.3000,0.7784,8114.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8114.4054,0.0000,0.0000,0.0000,21908.8946,21908.8946,11.8458,8.0465,12682.9000,4137.5000,8545.4000,0.3288,2882.4773,4.4000,1.0000,844.3878,4.9000,1.0000,3726.8650,0.0000,0.0000,4981.8878,9800.4227,4818.5350,11.6662,4.3689,1872.1000,0.0000,1872.1000,0.0485,505.9730,3.7000,1.0000,0.0000,0.0000,0.0000,505.9730,0.0000,0.0000,0.0000,1366.1270,1366.1270,11.6152,4.6482,3706.1000,234.0000,3472.1000,0.0961,842.2955,4.4000,1.0000,47.7551,4.9000,1.0000,890.0506,0.0000,0.0000,281.7551,2863.8045,2582.0494,11.5190,4.2217,17056.8000,0.0000,17056.8000,0.4422,4609.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4609.9459,0.0000,0.0000,0.0000,12446.8541,12446.8541,11.0550,6.9558,9.0054,-7.3309,-109962.9298,6.9551,1268.8173,12.6882,6.9551,0.0000,12.2312,6.9558,7.9473,7.4515,3.3245,26595.7590,6.9551,2549.3910,25.4939,6.9551,0.0000,43.0079,7.9473,7.5989,7.7731,-1.3350,-9344.8171,6.9551,2871.7850,28.7179,6.9551,0.0000,56.1503,6.9551,47.9635,4.6367,0.0000,111.3894,159.3529,-48795.1000,-92711.9879,-92711.9879
7930.0000,7.5797,19.6217,2876.7000,123364.9000,-120488.2000,3.1985,653.7955,4.4000,1.0000,27414.4222,4.5000,1.0000,28068.2177,0.0000,0.0000,150779.3222,2222.9045,-148556.4177,12.9493,5.6520,34141.3000,0.0000,34141.3000,0.8852,9227.3784,3.7000,1.0000,0.0000,0.0000,0.0000,9227.3784,0.0000,0.0000,0.0000,24913.9216,24913.9216,12.0488,9.3765,7111.9000,2985.7000,4126.2000,0.1844,1616.3409,4.4000,1.0000,609.3265,4.9000,1.0000,2225.6674,0.0000,0.0000,3595.0265,5495.5591,1900.5326,11.9801,4.6828,2024.9000,0.0000,2024.9000,0.0525,547.2703,3.7000,1.0000,0.0000,0.0000,0.0000,547.2703,0.0000,0.0000,0.0000,1477.6297,1477.6297,11.9267,5.4420,2844.1000,293.5000,2550.6000,0.0737,646.3864,4.4000,1.0000,59.8980,4.9000,1.0000,706.2843,0.0000,0.0000,353.3980,2197.7136,1844.3157,11.8600,4.5627,14953.2000,0.0000,14953.2000,0.3877,4041.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4041.4054,0.0000,0.0000,0.0000,10911.7946,10911.7946,11.4656,7.2349,9.3503,-7.8031,-117046.0707,7.1729,1288.9310,12.8893,7.1729,0.0000,13.4171,7.2349,7.8438,7.5394,2.1055,16844.2298,7.1729,2618.8786,26.1888,7.1729,0.0000,47.1777,7.8438,7.5797,7.7117,-1.0438,-7306.3826,7.1729,2969.9097,29.6991,7.1729,0.0000,61.5944,7.1729,52.2125,4.7820,0.0000,122.1892,174.4017,-62692.0000,-107508.2235,-107508.2235
7931.0000,7.5640,19.6610,2148.0000,132529.8000,-130381.8000,3.4361,488.1818,4.4000,1.0000,29451.0667,4.5000,1.0000,29939.2485,0.0000,0.0000,161980.8667,1659.8182,-160321.0485,13.0534,5.7561,40310.8000,0.0000,40310.8000,1.0451,10894.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10894.8108,0.0000,0.0000,0.0000,29415.9892,29415.9892,12.0462,13.1736,3980.2000,2927.0000,1053.2000,0.1032,904.5909,4.4000,1.0000,597.3469,4.9000,1.0000,1501.9378,0.0000,0.0000,3524.3469,3075.6091,-448.7378,12.0616,4.7643,2081.2000,0.0000,2081.2000,0.0540,562.4865,3.7000,1.0000,0.0000,0.0000,0.0000,562.4865,0.0000,0.0000,0.0000,1518.7135,1518.7135,12.0096,6.1932,2252.0000,357.4000,1894.6000,0.0584,511.8182,4.4000,1.0000,72.9388,4.9000,1.0000,584.7570,0.0000,0.0000,430.3388,1740.1818,1309.8430,11.9647,4.6674,13550.8000,0.0000,13550.8000,0.3513,3662.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3662.3784,0.0000,0.0000,0.0000,9888.4216,9888.4216,11.6261,7.5321,9.5791,-7.9712,-119568.3501,7.5721,1347.1413,13.4714,7.5721,0.0000,15.7841,7.5321,7.8105,7.6713,1.0161,8128.7122,7.5721,2748.2757,27.4828,7.5721,0.0000,55.5009,7.8105,7.5640,7.6873,-1.0282,-7197.1810,7.5721,3138.6383,31.3864,7.5721,0.0000,72.4609,7.5721,60.6079,5.0481,0.0000,143.7458,204.3537,-71491.2000,-118636.8190,-118636.8190
7932.0000,7.5581,19.7005,1454.4000,140776.5000,-139322.1000,3.6499,330.5455,4.4000,1.0000,31283.6667,4.5000,1.0000,31614.2121,0.0000,0.0000,172060.1667,1123.8545,-170936.3121,13.1555,5.8582,42364.4000,0.0000,42364.4000,1.0984,11449.8378,3.7000,1.0000,0.0000,0.0000,0.0000,11449.8378,0.0000,0.0000,0.0000,30914.5622,30914.5622,12.1432,21.3342,2005.7000,5438.4000,-3432.7000,0.1410,455.8409,4.4000,1.0000,1109.8776,4.9000,1.0000,1565.7185,0.0000,0.0000,6548.2776,1549.8591,-4998.4185,12.3069,5.0096,2455.4000,0.0000,2455.4000,0.0637,663.6216,3.7000,1.0000,0.0000,0.0000,0.0000,663.6216,0.0000,0.0000,0.0000,1791.7784,1791.7784,12.2482,7.3529,1635.2000,384.6000,1250.6000,0.0424,371.6364,4.4000,1.0000,78.4898,4.9000,1.0000,450.1262,0.0000,0.0000,463.0898,1263.5636,800.4738,12.2220,4.9247,10921.3000,0.0000,10921.3000,0.2832,2951.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2951.7027,0.0000,0.0000,0.0000,7969.5973,7969.5973,11.9610,7.7052,9.8331,-8.6644,-129965.9763,7.9177,1393.1591,13.9316,7.9177,0.0000,18.0454,7.7052,7.8214,7.7633,0.4434,3546.9101,7.9177,2861.8681,28.6187,7.9177,0.0000,63.4522,7.8214,7.5581,7.6898,-1.1485,-8039.2527,7.9177,3281.5172,32.8152,7.9177,0.0000,82.8420,7.9177,68.5362,5.2785,0.0000,164.3396,232.8758,-85763.1000,-134458.3189,-134458.3189
7933.0000,7.5559,19.7078,1341.5000,147329.2000,-145987.7000,3.8198,304.8864,4.4000,1.0000,32739.8222,4.5000,1.0000,33044.7086,0.0000,0.0000,180069.0222,1036.6136,-179032.4086,13.3704,6.0731,36714.4000,0.0000,36714.4000,0.9519,9922.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9922.8108,0.0000,0.0000,0.0000,26791.5892,26791.5892,12.5003,19.2550,5646.2000,8253.7000,-2607.5000,0.2140,1283.2273,4.4000,1.0000,1684.4286,4.9000,1.0000,2967.6558,0.0000,0.0000,9938.1286,4362.9727,-5575.1558,12.6814,5.3841,2940.7000,0.0000,2940.7000,0.0762,794.7838,3.7000,1.0000,0.0000,0.0000,0.0000,794.7838,0.0000,0.0000,0.0000,2145.9162,2145.9162,12.6117,20.2785,291.4000,514.8000,-223.4000,0.0133,66.2273,4.4000,1.0000,105.0612,4.9000,1.0000,171.2885,0.0000,0.0000,619.8612,225.1727,-394.6885,12.6245,5.3272,9518.9000,0.0000,9518.9000,0.2468,2572.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2572.6757,0.0000,0.0000,0.0000,6946.2243,6946.2243,12.3989,7.7861,10.0925,-9.4688,-142032.0920,7.9831,1388.9762,13.8898,7.9831,0.0000,18.4960,7.7861,7.8396,7.8128,0.2060,1648.0357,7.9831,2879.0922,28.7909,7.9831,0.0000,65.0365,7.8396,7.5559,7.6978,-1.2478,-8734.4669,7.9831,3307.4149,33.0741,7.9831,0.0000,84.9104,7.9831,70.1063,5.3221,0.0000,168.4428,238.5491,-99644.6000,-149118.5232,-149118.5232
7934.0000,7.5674,19.7183,1422.5000,154047.8000,-152625.3000,3.9940,323.2955,4.4000,1.0000,34232.8444,4.5000,1.0000,34556.1399,0.0000,0.0000,188280.6444,1099.2045,-187181.4399,13.2920,5.9947,42363.1000,0.0000,42363.1000,1.0983,11449.4865,3.7000,1.0000,0.0000,0.0000,0.0000,11449.4865,0.0000,0.0000,0.0000,30913.6135,30913.6135,12.3465,21.4797,3647.7000,9693.8000,-6046.1000,0.2513,829.0227,4.4000,1.0000,1978.3265,4.9000,1.0000,2807.3493,0.0000,0.0000,11672.1265,2818.6773,-8853.4493,12.6173,5.3200,2802.5000,0.0000,2802.5000,0.0727,757.4324,3.7000,1.0000,0.0000,0.0000,0.0000,757.4324,0.0000,0.0000,0.0000,2045.0676,2045.0676,12.5548,24.5956,0.0000,612.9000,-612.9000,0.0159,0.0000,0.0000,0.0000,125.0816,4.9000,1.0000,125.0816,0.0000,0.0000,737.9816,0.0000,-737.9816,12.5773,5.2800,8467.1000,0.0000,8467.1000,0.2195,2288.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2288.4054,0.0000,0.0000,0.0000,6178.6946,6178.6946,12.3884,8.0679,10.2281,-9.4181,-141271.0155,8.4776,1466.4068,14.6641,8.4776,0.0000,22.1505,8.0679,7.8672,7.9676,-0.8202,-6561.7912,8.4776,3036.3412,30.3634,8.4776,0.0000,77.8866,7.8672,7.5674,7.7173,-1.4004,-9802.6884,8.4776,3509.2095,35.0921,8.4776,0.0000,101.6872,8.4776,82.7381,5.6517,0.0000,201.7243,284.4624,-105651.6000,-157635.4951,-157635.4951
7935.0000,7.5766,19.7405,1219.3000,161421.8000,-160202.5000,4.1852,277.1136,4.4000,1.0000,35871.5111,4.5000,1.0000,36148.6247,0.0000,0.0000,197293.3111,942.1864,-196351.1247,13.5397,6.2424,40313.2000,0.0000,40313.2000,1.0452,10895.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10895.4595,0.0000,0.0000,0.0000,29417.7405,29417.7405,12.6463,21.5502,3224.4000,7942.9000,-4718.5000,0.2059,732.8182,4.4000,1.0000,1621.0000,4.9000,1.0000,2353.8182,0.0000,0.0000,9563.9000,2491.5818,-7072.3182,12.8611,5.5638,1851.5000,0.0000,1851.5000,0.0480,500.4054,3.7000,1.0000,0.0000,0.0000,0.0000,500.4054,0.0000,0.0000,0.0000,1351.0946,1351.0946,12.8200,24.3943,34.7000,574.7000,-540.0000,0.0149,7.8864,4.4000,1.0000,117.2857,4.9000,1.0000,125.1721,0.0000,0.0000,691.9857,26.8136,-665.1721,12.8402,5.5429,7415.3000,0.0000,7415.3000,0.1923,2004.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2004.1351,0.0000,0.0000,0.0000,5411.1649,5411.1649,12.6759,8.1473,10.4116,-9.9410,-149115.3248,8.5372,1465.0981,14.6510,8.5372,0.0000,22.6208,8.1473,7.9086,8.0280,-0.9828,-7862.7229,8.5372,3049.4459,30.4945,8.5372,0.0000,79.5405,7.9086,7.5766,7.7426,-1.5615,-10930.5674,8.5372,3529.8740,35.2987,8.5372,0.0000,103.8466,8.5372,84.3516,5.6914,0.0000,206.0079,290.3596,-115881.0000,-167908.6150,-167908.6150
7936.0000,7.5909,19.7438,1495.7000,166562.2000,-165066.5000,4.3184,339.9318,4.4000,1.0000,37013.8222,4.5000,1.0000,37353.7540,0.0000,0.0000,203576.0222,1155.7682,-202420.2540,13.6177,6.3204,38249.3000,0.0000,38249.3000,0.9917,10337.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10337.6486,0.0000,0.0000,0.0000,27911.6514,27911.6514,12.7867,20.4026,4740.0000,8277.6000,-3537.6000,0.2146,1077.2727,4.4000,1.0000,1689.3061,4.9000,1.0000,2766.5788,0.0000,0.0000,9966.9061,3662.7273,-6304.1788,12.9744,5.6771,1789.4000,0.0000,1789.4000,0.0464,483.6216,3.7000,1.0000,0.0000,0.0000,0.0000,483.6216,0.0000,0.0000,0.0000,1305.7784,1305.7784,12.9355,23.1631,133.0000,566.8000,-433.8000,0.0147,30.2273,4.4000,1.0000,115.6735,4.9000,1.0000,145.9007,0.0000,0.0000,682.4735,102.7727,-579.7007,12.9527,5.6554,8467.1000,0.0000,8467.1000,0.2195,2288.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2288.4054,0.0000,0.0000,0.0000,6178.6946,6178.6946,12.7688,8.2957,10.5322,-10.0158,-150236.5272,8.7080,1486.6977,14.8670,8.7080,0.0000,24.0063,8.2957,7.9459,8.1208,-1.4685,-11748.3228,8.7080,3097.6114,30.9761,8.7080,0.0000,84.4120,7.9459,7.5909,7.7684,-1.7033,-11923.1593,8.7080,3596.3449,35.9634,8.7080,0.0000,110.2067,8.7080,89.0892,5.8053,0.0000,218.6249,307.7142,-120532.1000,-173908.0093,-173908.0093
7937.0000,7.6061,19.7042,2733.8000,170116.5000,-167382.7000,4.4106,621.3182,4.4000,1.0000,37803.6667,4.5000,1.0000,38424.9848,0.0000,0.0000,207920.1667,2112.4818,-205807.6848,13.6608,6.3635,32602.1000,0.0000,32602.1000,0.8453,8811.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8811.3784,0.0000,0.0000,0.0000,23790.7216,23790.7216,12.9609,18.3020,9542.3000,11005.9000,-1463.6000,0.2853,2168.7045,4.4000,1.0000,2246.1020,4.9000,1.0000,4414.8066,0.0000,0.0000,13252.0020,7373.5955,-5878.4066,13.1338,5.8365,2314.3000,0.0000,2314.3000,0.0600,625.4865,3.7000,1.0000,0.0000,0.0000,0.0000,625.4865,0.0000,0.0000,0.0000,1688.8135,1688.8135,13.0841,24.4493,61.4000,702.2000,-640.8000,0.0182,13.9545,4.4000,1.0000,143.3061,4.9000,1.0000,157.2607,0.0000,0.0000,845.5061,47.4455,-798.0607,13.1076,5.8103,9869.5000,0.0000,9869.5000,0.2559,2667.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2667.4324,0.0000,0.0000,0.0000,7202.0676,7202.0676,12.8957,8.4009,10.6483,-10.1858,-152786.8534,8.8129,1497.1460,14.9715,8.8129,0.0000,24.8846,8.4009,7.9861,8.1935,-1.7624,-14098.8988,8.8129,3124.7982,31.2480,8.8129,0.0000,87.5004,7.9861,7.6061,7.7961,-1.8453,-12916.7972,8.8129,3635.1632,36.3516,8.8129,0.0000,114.2388,8.8129,92.0818,5.8753,0.0000,226.6237,318.7055,-124701.2000,-179802.5494,-179802.5494
7938.0000,7.6201,19.6619,4054.4000,173562.5000,-169508.1000,4.4999,921.4545,4.4000,1.0000,38569.4444,4.5000,1.0000,39490.8990,0.0000,0.0000,212131.9444,3132.9455,-208998.9990,13.7455,6.4482,21289.3000,0.0000,21289.3000,0.5520,5753.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5753.8649,0.0000,0.0000,0.0000,15535.4351,15535.4351,13.2902,14.7340,17194.2000,13096.2000,4098.0000,0.4458,3907.7727,4.4000,1.0000,2672.6939,4.9000,1.0000,6580.4666,0.0000,0.0000,15768.8939,13286.4273,-2482.4666,13.3629,6.0656,1468.2000,0.0000,1468.2000,0.0381,396.8108,3.7000,1.0000,0.0000,0.0000,0.0000,396.8108,0.0000,0.0000,0.0000,1071.3892,1071.3892,13.3315,25.3724,0.0000,929.6000,-929.6000,0.0241,0.0000,0.0000,0.0000,189.7143,4.9000,1.0000,189.7143,0.0000,0.0000,1119.3143,0.0000,-1119.3143,13.3643,6.0670,13024.9000,0.0000,13024.9000,0.3377,3520.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3520.2432,0.0000,0.0000,0.0000,9504.6568,9504.6568,13.0858,8.4683,10.7771,-10.5032,-157548.1182,8.8463,1494.5634,14.9456,8.8463,0.0000,25.1684,8.4683,8.0197,8.2440,-1.9136,-15308.7847,8.8463,3129.5883,31.2959,8.8463,0.0000,88.4982,8.0197,7.6201,7.8199,-1.9475,-13632.3959,8.8463,3645.0428,36.4504,8.8463,0.0000,115.5416,8.8463,93.0470,5.8975,0.0000,229.2082,322.2552,-130557.3000,-186489.2988,-186489.2988
7939.0000,7.5504,19.1257,8279.2000,98887.1000,-90607.9000,2.5638,1881.6364,4.4000,1.0000,21974.9111,4.5000,1.0000,23856.5475,0.0000,0.0000,120862.0111,6397.5636,-114464.4475,12.2888,4.9915,17521.3000,0.0000,17521.3000,0.4543,4735.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4735.4865,0.0000,0.0000,0.0000,12785.8135,12785.8135,11.7595,4.0698,26788.8000,83.6000,26705.2000,0.6945,6088.3636,4.4000,1.0000,17.0612,4.9000,1.0000,6105.4249,0.0000,0.0000,100.6612,20700.4364,20599.7751,10.9068,3.6095,1211.7000,0.0000,1211.7000,0.0314,327.4865,3.7000,1.0000,0.0000,0.0000,0.0000,327.4865,0.0000,0.0000,0.0000,884.2135,884.2135,10.8702,22.9110,0.0000,1332.7000,-1332.7000,0.0346,0.0000,0.0000,0.0000,271.9796,4.9000,1.0000,271.9796,0.0000,0.0000,1604.6796,0.0000,-1604.6796,10.9366,3.6393,15303.8000,0.0000,15303.8000,0.3968,4136.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4136.1622,0.0000,0.0000,0.0000,11167.6378,11167.6378,10.4743,8.9778,9.7261,-2.4100,-36149.9911,6.2631,1107.1565,11.0716,6.2631,0.0000,8.9317,8.9778,7.9188,8.4483,-3.1977,-25581.6346,6.2631,2195.6945,21.9569,6.2631,0.0000,31.4062,7.9188,7.5504,7.7346,-1.2714,-8900.0614,6.2631,2590.5362,25.9054,6.2631,0.0000,41.0033,6.2631,35.9560,4.1754,0.0000,81.3411,117.2971,-31198.6000,-70631.6871,-70631.6871
7940.0000,7.5348,18.9568,10137.2000,97890.5000,-87753.3000,2.5380,2303.9091,4.4000,1.0000,21753.4444,4.5000,1.0000,24057.3535,0.0000,0.0000,119643.9444,7833.2909,-111810.6535,12.1007,4.8034,17542.2000,0.0000,17542.2000,0.4548,4741.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4741.1351,0.0000,0.0000,0.0000,12801.0649,12801.0649,11.5779,3.8507,30901.6000,0.0000,30901.6000,0.8012,7023.0909,4.4000,1.0000,0.0000,0.0000,0.0000,7023.0909,0.0000,0.0000,0.0000,23878.5091,23878.5091,10.6028,3.3055,925.5000,0.0000,925.5000,0.0240,250.1351,3.7000,1.0000,0.0000,0.0000,0.0000,250.1351,0.0000,0.0000,0.0000,675.3649,675.3649,10.5753,22.6161,0.0000,1393.2000,-1393.2000,0.0361,0.0000,0.0000,0.0000,284.3265,4.9000,1.0000,284.3265,0.0000,0.0000,1677.5265,0.0000,-1677.5265,10.6438,3.3465,14602.6000,0.0000,14602.6000,0.3786,3946.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3946.6486,0.0000,0.0000,0.0000,10655.9514,10655.9514,10.2086,8.7956,9.5021,-2.3069,-34602.8299,6.3491,1133.3472,11.3335,6.3491,0.0000,9.3045,8.7956,8.0053,8.4004,-2.4192,-19353.4965,6.3491,2230.5649,22.3056,6.3491,0.0000,32.7170,8.0053,7.5348,7.7700,-1.6459,-11520.9634,6.3491,2621.9226,26.2192,6.3491,0.0000,42.7147,6.3491,37.3285,4.2327,0.0000,84.7363,122.0648,-25174.6000,-65477.2899,-65477.2899
7941.0000,7.5164,17.3132,17568.1000,55970.0000,-38401.9000,1.4511,3992.7500,4.4000,1.0000,12437.7778,4.5000,1.0000,16430.5278,0.0000,0.0000,68407.7778,13575.3500,-54832.4278,10.3752,3.0779,17517.5000,0.0000,17517.5000,0.4542,4734.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4734.4595,0.0000,0.0000,0.0000,12783.0405,12783.0405,9.7088,1.9815,38646.0000,0.0000,38646.0000,1.0020,8783.1818,4.4000,1.0000,0.0000,0.0000,0.0000,8783.1818,0.0000,0.0000,0.0000,29862.8182,29862.8182,8.1518,0.8545,1014.5000,0.0000,1014.5000,0.0263,274.1892,3.7000,1.0000,0.0000,0.0000,0.0000,274.1892,0.0000,0.0000,0.0000,740.3108,740.3108,8.1132,20.1540,0.0000,1342.8000,-1342.8000,0.0348,0.0000,0.0000,0.0000,274.0408,4.9000,1.0000,274.0408,0.0000,0.0000,1616.8408,0.0000,-1616.8408,8.1975,0.9002,13375.5000,0.0000,13375.5000,0.3468,3615.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3615.0000,0.0000,0.0000,0.0000,9760.5000,9760.5000,7.6886,9.7279,8.7082,2.6075,39112.9608,4.9728,919.1422,9.1914,4.9728,0.0000,4.4705,9.7279,7.7481,8.7380,-4.7464,-37970.8148,4.9728,1721.1273,17.2113,4.9728,0.0000,15.7195,7.7481,7.5164,7.6323,-0.6350,-4444.7451,4.9728,2066.2986,20.6630,4.9728,0.0000,20.5230,4.9728,19.0908,3.3152,0.0000,40.7130,59.8038,30808.8000,-3302.5991,-3302.5991
7942.0000,7.4565,16.6141,20821.1000,52498.7000,-31677.6000,1.3611,4732.0682,4.4000,1.0000,11666.3778,4.5000,1.0000,16398.4460,0.0000,0.0000,64165.0778,16089.0318,-48076.0460,10.0797,2.7824,14845.0000,0.0000,14845.0000,0.3849,4012.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4012.1622,0.0000,0.0000,0.0000,10832.8378,10832.8378,9.4886,1.7613,42075.5000,0.0000,42075.5000,1.0909,9562.6136,4.4000,1.0000,0.0000,0.0000,0.0000,9562.6136,0.0000,0.0000,0.0000,32512.8864,32512.8864,7.7146,0.4173,595.2000,0.0000,595.2000,0.0154,160.8649,3.7000,1.0000,0.0000,0.0000,0.0000,160.8649,0.0000,0.0000,0.0000,434.3351,434.3351,7.6909,19.7317,0.0000,1246.7000,-1246.7000,0.0323,0.0000,0.0000,0.0000,254.4286,4.9000,1.0000,254.4286,0.0000,0.0000,1501.1286,0.0000,-1501.1286,7.7728,0.4755,10921.3000,0.0000,10921.3000,0.2832,2951.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2951.7027,0.0000,0.0000,0.0000,7969.5973,7969.5973,7.3380,9.5775,8.4577,2.7364,41045.4226,4.7517,888.0749,8.8807,4.7517,0.0000,3.9005,9.5775,7.8578,8.7177,-3.9397,-31517.3841,4.7517,1646.0957,16.4610,4.7517,0.0000,13.7150,7.8578,7.4565,7.6572,-1.0508,-7355.5563,4.7517,1972.2406,19.7224,4.7517,0.0000,17.9060,4.7517,16.8548,3.1678,0.0000,35.5215,52.3763,35512.7000,2172.4821,2172.4821
7943.0000,7.4792,14.1052,28092.5000,38790.3000,-10697.8000,1.0057,6384.6591,4.4000,1.0000,8620.0667,4.5000,1.0000,15004.7258,0.0000,0.0000,47410.3667,21707.8409,-25702.5258,8.6401,1.3428,14488.2000,0.0000,14488.2000,0.3756,3915.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3915.7297,0.0000,0.0000,0.0000,10572.4703,10572.4703,8.1626,0.4353,83463.2000,0.0000,83463.2000,2.1639,18968.9091,4.4000,1.0000,0.0000,0.0000,0.0000,18968.9091,0.0000,0.0000,0.0000,64494.2909,64494.2909,5.2495,-2.0478,445.0000,0.0000,445.0000,0.0115,120.2703,3.7000,1.0000,0.0000,0.0000,0.0000,120.2703,0.0000,0.0000,0.0000,324.7297,324.7297,5.2348,17.2756,0.0000,889.5000,-889.5000,0.0231,0.0000,0.0000,0.0000,181.5306,4.9000,1.0000,181.5306,0.0000,0.0000,1071.0306,0.0000,-1071.0306,5.2832,-2.0141,9518.9000,0.0000,9518.9000,0.2468,2572.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2572.6757,0.0000,0.0000,0.0000,6946.2243,6946.2243,4.9694,10.2489,7.6092,7.7922,116883.1298,5.7400,1114.2095,11.1421,5.7400,0.0000,6.8755,10.2489,7.9357,9.0923,-6.4016,-51212.4623,5.7400,1955.9393,19.5594,5.7400,0.0000,24.1761,7.9357,7.4792,7.7074,-1.4438,-10106.5086,5.7400,2377.0759,23.7708,5.7400,0.0000,31.5638,5.7400,28.2971,3.8267,0.0000,62.6154,90.9124,96328.0000,55564.1589,55564.1589
7944.0000,7.4978,11.9458,32686.7000,32561.2000,125.5000,0.8475,7428.7955,4.4000,1.0000,7235.8222,4.5000,1.0000,14664.6177,0.0000,0.0000,39797.0222,25257.9045,-14539.1177,8.1092,0.8119,14487.8000,0.0000,14487.8000,0.3756,3915.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3915.6216,0.0000,0.0000,0.0000,10572.1784,10572.1784,7.6646,-0.0626,105083.2000,0.0000,105083.2000,2.7245,23882.5455,4.4000,1.0000,0.0000,0.0000,0.0000,23882.5455,0.0000,0.0000,0.0000,81200.6545,81200.6545,4.2502,-3.0471,436.3000,0.0000,436.3000,0.0113,117.9189,3.7000,1.0000,0.0000,0.0000,0.0000,117.9189,0.0000,0.0000,0.0000,318.3811,318.3811,4.2368,15.7924,33.9000,539.8000,-505.9000,0.0140,7.7045,4.4000,1.0000,110.1633,4.9000,1.0000,117.8678,0.0000,0.0000,649.9633,26.1955,-623.7678,4.2631,-3.0342,5311.7000,0.0000,5311.7000,0.1377,1435.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1435.5946,0.0000,0.0000,0.0000,3876.1054,3876.1054,4.1001,10.0938,7.0969,9.5027,142541.0502,6.1659,1224.8671,12.2487,6.1659,0.0000,8.5222,10.0938,8.1451,9.1194,-5.7929,-46343.5003,6.1659,2098.5532,20.9855,6.1659,0.0000,29.9662,8.1451,7.4978,7.8214,-2.1990,-15393.1160,6.1659,2540.4162,25.4042,6.1659,0.0000,39.1233,6.1659,34.4431,4.1106,0.0000,77.6117,112.0548,124938.6000,80804.4339,80804.4339
7945.0000,7.5297,9.1779,36624.6000,28094.2000,8530.4000,0.9496,8323.7727,4.4000,1.0000,6243.1556,4.5000,1.0000,14566.9283,0.0000,0.0000,34337.3556,28300.8273,-6036.5283,7.7812,0.4839,14516.6000,0.0000,14516.6000,0.3764,3923.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3923.4054,0.0000,0.0000,0.0000,10593.1946,10593.1946,7.3398,-0.3875,106413.8000,0.0000,106413.8000,2.7590,24184.9545,4.4000,1.0000,0.0000,0.0000,0.0000,24184.9545,0.0000,0.0000,0.0000,82228.8455,82228.8455,3.9137,-3.3836,443.8000,0.0000,443.8000,0.0115,119.9459,3.7000,1.0000,0.0000,0.0000,0.0000,119.9459,0.0000,0.0000,0.0000,323.8541,323.8541,3.9002,7.9751,373.3000,365.9000,7.4000,0.0097,84.8409,4.4000,1.0000,74.6735,4.9000,1.0000,159.5144,0.0000,0.0000,440.5735,288.4591,-152.1144,3.9066,-3.3907,1633.2000,0.0000,1633.2000,0.0423,441.4054,3.7000,1.0000,0.0000,0.0000,0.0000,441.4054,0.0000,0.0000,0.0000,1191.7946,1191.7946,3.8569,9.8479,6.8524,9.5859,143788.0886,6.2227,1249.9455,12.4995,6.2227,0.0000,8.7598,9.8479,8.2293,9.0386,-4.8559,-38847.2821,6.2227,2125.4050,21.2541,6.2227,0.0000,30.8016,8.2293,7.5297,7.8795,-2.3988,-16791.7605,6.2227,2557.1524,25.5715,6.2227,0.0000,40.2139,6.2227,35.3215,4.1484,0.0000,79.7753,115.0968,131545.2000,88149.0460,88149.0460
7946.0000,7.5908,7.4159,40414.2000,24972.8000,15441.4000,1.0478,9185.0455,4.4000,1.0000,5549.5111,4.5000,1.0000,14734.5566,0.0000,0.0000,30522.3111,31229.1545,706.8434,7.5642,0.2669,14518.1000,0.0000,14518.1000,0.3764,3923.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3923.8108,0.0000,0.0000,0.0000,10594.2892,10594.2892,7.1652,-0.5621,120128.4000,0.0000,120128.4000,3.1146,27301.9091,4.4000,1.0000,0.0000,0.0000,0.0000,27301.9091,0.0000,0.0000,0.0000,92826.4909,92826.4909,3.6693,-3.6280,436.7000,0.0000,436.7000,0.0113,118.0270,3.7000,1.0000,0.0000,0.0000,0.0000,118.0270,0.0000,0.0000,0.0000,318.6730,318.6730,3.6573,2.2131,591.4000,308.6000,282.8000,0.0153,134.4091,4.4000,1.0000,62.9796,4.9000,1.0000,197.3887,0.0000,0.0000,371.5796,456.9909,85.4113,3.6541,-3.6432,930.9000,0.0000,930.9000,0.0241,251.5946,3.7000,1.0000,0.0000,0.0000,0.0000,251.5946,0.0000,0.0000,0.0000,679.3054,679.3054,3.6285,9.5129,6.5707,10.4165,156248.0897,6.8843,1400.7365,14.0074,6.8843,0.0000,11.8619,9.5129,8.3256,8.9193,-3.9407,-31525.8712,6.8843,2363.7867,23.6379,6.8843,0.0000,41.7095,8.3256,7.5908,7.9582,-2.7873,-19511.2053,6.8843,2819.1270,28.1913,6.8843,0.0000,54.4551,6.8843,46.6339,4.5896,0.0000,108.0264,154.6603,151738.3000,105211.0132,105211.0132
7947.0000,7.6218,6.0683,43877.9000,22163.8000,21714.1000,1.1376,9972.2500,4.4000,1.0000,4925.2889,4.5000,1.0000,14897.5389,0.0000,0.0000,27089.0889,33905.6500,6816.5611,7.3671,0.0698,14513.5000,0.0000,14513.5000,0.3763,3922.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3922.5676,0.0000,0.0000,0.0000,10590.9324,10590.9324,6.9713,-0.7559,118229.5000,0.0000,118229.5000,3.0653,26870.3409,4.4000,1.0000,0.0000,0.0000,0.0000,26870.3409,0.0000,0.0000,0.0000,91359.1591,91359.1591,3.5577,-3.7396,444.0000,0.0000,444.0000,0.0115,120.0000,3.7000,1.0000,0.0000,0.0000,0.0000,120.0000,0.0000,0.0000,0.0000,324.0000,324.0000,3.5455,-0.8876,948.9000,259.6000,689.3000,0.0246,215.6591,4.4000,1.0000,52.9796,4.9000,1.0000,268.6387,0.0000,0.0000,312.5796,733.2409,420.6613,3.5298,-3.7675,403.7000,0.0000,403.7000,0.0105,109.1081,3.7000,1.0000,0.0000,0.0000,0.0000,109.1081,0.0000,0.0000,0.0000,294.5919,294.5919,3.5188,9.3306,6.4247,10.3693,155538.8512,6.9387,1421.2573,14.2126,6.9387,0.0000,12.1451,9.3306,8.3172,8.8239,-3.3902,-27121.4260,6.9387,2392.4797,23.9248,6.9387,0.0000,42.7053,8.3172,7.6218,7.9695,-2.6588,-18611.5194,6.9387,2839.9554,28.3996,6.9387,0.0000,55.7553,6.9387,47.6539,4.6258,0.0000,110.6057,158.2597,155994.1000,109805.9058,109805.9058
7948.0000,7.6709,4.9434,47735.0000,19527.0000,28208.0000,1.2376,10848.8636,4.4000,1.0000,4339.3333,4.5000,1.0000,15188.1970,0.0000,0.0000,23866.3333,36886.1364,13019.8030,7.2286,-0.0687,14513.2000,0.0000,14513.2000,0.3763,3922.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3922.4865,0.0000,0.0000,0.0000,10590.7135,10590.7135,6.8688,-0.8585,131553.5000,0.0000,131553.5000,3.4108,29898.5227,4.4000,1.0000,0.0000,0.0000,0.0000,29898.5227,0.0000,0.0000,0.0000,101654.9773,101654.9773,3.4154,-3.8819,436.5000,0.0000,436.5000,0.0113,117.9730,3.7000,1.0000,0.0000,0.0000,0.0000,117.9730,0.0000,0.0000,0.0000,318.5270,318.5270,3.4045,-2.8229,1596.0000,198.8000,1397.2000,0.0414,362.7273,4.4000,1.0000,40.5714,4.9000,1.0000,403.2987,0.0000,0.0000,239.3714,1233.2727,993.9013,3.3708,-3.9265,403.7000,0.0000,403.7000,0.0105,109.1081,3.7000,1.0000,0.0000,0.0000,0.0000,109.1081,0.0000,0.0000,0.0000,294.5919,294.5919,3.3608,9.0427,6.2017,11.1501,167252.0843,7.6317,1579.2889,15.7929,7.6317,0.0000,16.1599,9.0427,8.3360,8.6894,-2.6003,-20802.4393,7.6317,2647.1155,26.4712,7.6317,0.0000,56.8222,8.3360,7.6709,8.0035,-2.7967,-19577.1310,7.6317,3118.8750,31.1888,7.6317,0.0000,74.1860,7.6317,61.9313,5.0878,0.0000,147.1682,209.0995,176512.1000,126872.5140,126872.5140
7949.0000,7.6733,9.1465,43185.2000,32508.5000,10676.7000,1.1197,9814.8182,4.4000,1.0000,7224.1111,4.5000,1.0000,17038.9293,0.0000,0.0000,39732.6111,33370.3818,-6362.2293,7.8952,0.5979,14512.9000,0.0000,14512.9000,0.3763,3922.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3922.4054,0.0000,0.0000,0.0000,10590.4946,10590.4946,7.5258,-0.2015,130028.9000,0.0000,130028.9000,3.3712,29552.0227,4.4000,1.0000,0.0000,0.0000,0.0000,29552.0227,0.0000,0.0000,0.0000,100476.8773,100476.8773,4.0215,-3.2758,444.2000,0.0000,444.2000,0.0115,120.0541,3.7000,1.0000,0.0000,0.0000,0.0000,120.0541,0.0000,0.0000,0.0000,324.1459,324.1459,4.0102,-2.7003,2048.7000,173.0000,1875.7000,0.0531,465.6136,4.4000,1.0000,35.3061,4.9000,1.0000,500.9198,0.0000,0.0000,208.3061,1583.0864,1374.7802,3.9623,-3.3350,930.9000,0.0000,930.9000,0.0241,251.5946,3.7000,1.0000,0.0000,0.0000,0.0000,251.5946,0.0000,0.0000,0.0000,679.3054,679.3054,3.9386,8.7644,6.3515,9.2247,138370.3211,7.4339,1527.8076,15.2781,7.4339,0.0000,14.9355,8.7644,8.2880,8.5262,-1.7074,-13659.4721,7.4339,2597.1675,25.9717,7.4339,0.0000,52.5168,8.2880,7.6733,7.9807,-2.5182,-17627.4749,7.4339,3041.1210,30.4112,7.4339,0.0000,68.5649,7.4339,57.6101,4.9559,0.0000,136.0171,193.6272,158469.3000,107083.3742,107083.3742
