Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7950.0000,7.7008,10.9473,44223.5000,39706.2000,4517.3000,1.1466,10050.7955,4.4000,1.0000,8823.6000,4.5000,1.0000,18874.3955,0.0000,0.0000,48529.8000,34172.7045,-14357.0955,8.1575,0.8602,14512.7000,0.0000,14512.7000,0.3763,3922.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3922.3514,0.0000,0.0000,0.0000,10590.3486,10590.3486,7.8206,0.0934,143015.7000,0.0000,143015.7000,3.7079,32503.5682,4.4000,1.0000,0.0000,0.0000,0.0000,32503.5682,0.0000,0.0000,0.0000,110512.1318,110512.1318,4.3051,-2.9922,576.5000,0.0000,576.5000,0.0149,155.8108,3.7000,1.0000,0.0000,0.0000,0.0000,155.8108,0.0000,0.0000,0.0000,420.6892,420.6892,4.2917,-2.3346,2267.1000,207.3000,2059.8000,0.0588,515.2500,4.4000,1.0000,42.3061,4.9000,1.0000,557.5561,0.0000,0.0000,249.6061,1751.8500,1502.2439,4.2439,-3.0534,4972.8000,0.0000,4972.8000,0.1289,1344.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1344.0000,0.0000,0.0000,0.0000,3628.8000,3628.8000,4.1285,8.5233,6.3259,9.2102,138152.5348,8.1502,1676.9811,16.7698,8.1502,0.0000,19.6819,8.5233,8.2492,8.3863,-1.0771,-8616.8005,8.1502,2865.1375,28.6514,8.1502,0.0000,69.2064,8.2492,7.7008,7.9750,-2.4627,-17238.6162,8.1502,3334.9762,33.3498,8.1502,0.0000,90.3546,8.1502,74.2250,5.4334,0.0000,179.2429,253.4679,169654.8000,112297.1181,112297.1181
7951.0000,7.6984,17.6461,26958.1000,91582.8000,-64624.7000,2.3745,6126.8409,4.4000,1.0000,20351.7333,4.5000,1.0000,26478.5742,0.0000,0.0000,111934.5333,20831.2591,-91103.2742,10.5053,3.2080,14512.8000,0.0000,14512.8000,0.3763,3922.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3922.3784,0.0000,0.0000,0.0000,10590.4216,10590.4216,10.1790,2.4518,90789.5000,0.0000,90789.5000,2.3539,20633.9773,4.4000,1.0000,0.0000,0.0000,0.0000,20633.9773,0.0000,0.0000,0.0000,70155.5227,70155.5227,8.0175,0.7202,542.6000,0.0000,542.6000,0.0141,146.6486,3.7000,1.0000,0.0000,0.0000,0.0000,146.6486,0.0000,0.0000,0.0000,395.9514,395.9514,8.0053,1.9407,2204.4000,304.4000,1900.0000,0.0572,501.0000,4.4000,1.0000,62.1224,4.9000,1.0000,563.1224,0.0000,0.0000,366.5224,1703.4000,1336.8776,7.9641,0.6668,16747.1000,0.0000,16747.1000,0.4342,4526.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4526.2432,0.0000,0.0000,0.0000,12220.8568,12220.8568,7.5876,7.5747,7.5812,-0.0280,-419.7500,8.4150,1635.5252,16.3553,8.4150,0.0000,21.6639,7.5747,8.1432,7.8589,2.3064,18451.0447,8.4150,3028.6259,30.2863,8.4150,0.0000,76.1757,8.1432,7.6984,7.9208,-2.0621,-14434.9389,8.4150,3451.7174,34.5172,8.4150,0.0000,99.4535,8.4150,81.0662,5.6100,0.0000,197.2931,278.3592,59867.3000,3596.3558,3596.3558
7952.0000,7.6905,18.6812,20608.6000,129314.5000,-108705.9000,3.3527,4683.7727,4.4000,1.0000,28736.5556,4.5000,1.0000,33420.3283,0.0000,0.0000,158051.0556,15924.8273,-142126.2283,11.5217,4.2244,24668.6000,0.0000,24668.6000,0.6396,6667.1892,3.7000,1.0000,0.0000,0.0000,0.0000,6667.1892,0.0000,0.0000,0.0000,18001.4108,18001.4108,11.0364,3.3092,72000.8000,0.0000,72000.8000,1.8668,16363.8182,4.4000,1.0000,0.0000,0.0000,0.0000,16363.8182,0.0000,0.0000,0.0000,55636.9818,55636.9818,9.5367,2.2394,1104.9000,0.0000,1104.9000,0.0286,298.6216,3.7000,1.0000,0.0000,0.0000,0.0000,298.6216,0.0000,0.0000,0.0000,806.2784,806.2784,9.5149,3.4173,2423.4000,328.0000,2095.4000,0.0628,550.7727,4.4000,1.0000,66.9388,4.9000,1.0000,617.7115,0.0000,0.0000,394.9388,1872.6273,1477.6885,9.4751,2.1778,17801.5000,0.0000,17801.5000,0.4615,4811.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4811.2162,0.0000,0.0000,0.0000,12990.2838,12990.2838,9.1249,7.6276,8.3762,-3.7032,-55547.2914,9.6181,1804.0966,18.0410,9.6181,0.0000,32.3470,7.6276,7.9781,7.8028,1.6255,13004.2207,9.6181,3470.3178,34.7032,9.6181,0.0000,113.7403,7.9781,7.6905,7.8343,-1.5244,-10670.5143,9.6181,3960.4927,39.6049,9.6181,0.0000,148.4971,9.6181,117.2080,6.4121,0.0000,294.5844,411.7925,8965.3000,-53213.5850,-53213.5850
7953.0000,7.6468,19.0406,15361.5000,143288.6000,-127927.1000,3.7150,3491.2500,4.4000,1.0000,31841.9111,4.5000,1.0000,35333.1611,0.0000,0.0000,175130.5111,11870.2500,-163260.2611,12.4509,5.1536,30090.9000,0.0000,30090.9000,0.7802,8132.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8132.6757,0.0000,0.0000,0.0000,21958.2243,21958.2243,11.8048,6.5031,30296.2000,6103.1000,24193.1000,0.7855,6885.5000,4.4000,1.0000,1245.5306,4.9000,1.0000,8131.0306,0.0000,0.0000,7348.6306,23410.7000,16062.0694,11.3321,4.0348,1876.0000,0.0000,1876.0000,0.0486,507.0270,3.7000,1.0000,0.0000,0.0000,0.0000,507.0270,0.0000,0.0000,0.0000,1368.9730,1368.9730,11.2919,3.9927,3903.4000,138.8000,3764.6000,0.1012,887.1364,4.4000,1.0000,28.3265,4.9000,1.0000,915.4629,0.0000,0.0000,167.1265,3016.2636,2849.1371,11.2080,3.9107,17098.6000,0.0000,17098.6000,0.4433,4621.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4621.2432,0.0000,0.0000,0.0000,12477.3568,12477.3568,10.8408,7.5283,9.1846,-7.5047,-112571.1137,8.8107,1594.7599,15.9476,8.8107,0.0000,24.8659,7.5283,7.9233,7.7258,1.6779,13422.8207,8.8107,3190.0167,31.9002,8.8107,0.0000,87.4346,7.9233,7.6468,7.7850,-1.3423,-9396.2075,8.8107,3636.0602,36.3606,8.8107,0.0000,114.1529,8.8107,92.0181,5.8738,0.0000,226.4533,318.4715,-50903.9000,-108544.5006,-108544.5006
7954.0000,7.6268,19.2417,12077.4000,153687.2000,-141609.8000,3.9846,2744.8636,4.4000,1.0000,34152.7111,4.5000,1.0000,36897.5747,0.0000,0.0000,187839.9111,9332.5364,-178507.3747,12.8295,5.5322,34214.9000,0.0000,34214.9000,0.8871,9247.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9247.2703,0.0000,0.0000,0.0000,24967.6297,24967.6297,12.1018,8.5941,18826.7000,6597.6000,12229.1000,0.4881,4278.7955,4.4000,1.0000,1346.4490,4.9000,1.0000,5625.2444,0.0000,0.0000,7944.0490,14547.9045,6603.8556,11.9094,4.6121,2035.8000,0.0000,2035.8000,0.0528,550.2162,3.7000,1.0000,0.0000,0.0000,0.0000,550.2162,0.0000,0.0000,0.0000,1485.5838,1485.5838,11.8661,4.2595,4979.0000,49.9000,4929.1000,0.1291,1131.5909,4.4000,1.0000,10.1837,4.9000,1.0000,1141.7746,0.0000,0.0000,60.0837,3847.4091,3787.3254,11.7557,4.4584,14989.7000,0.0000,14989.7000,0.3886,4051.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4051.2703,0.0000,0.0000,0.0000,10938.4297,10938.4297,11.4369,7.7776,9.6072,-8.3700,-125550.3902,8.8955,1580.6479,15.8065,8.8955,0.0000,25.5905,7.7776,7.8942,7.8359,0.5003,4002.3657,8.8955,3204.8489,32.0485,8.8955,0.0000,89.9825,7.8942,7.6268,7.7605,-1.3109,-9176.5260,8.8955,3675.0821,36.7508,8.8955,0.0000,117.4794,8.8955,94.4810,5.9303,0.0000,233.0523,327.5333,-73211.2000,-130724.5505,-130724.5505
7955.0000,7.6277,19.3842,9828.3000,163052.3000,-153224.0000,4.2274,2233.7045,4.4000,1.0000,36233.8444,4.5000,1.0000,38467.5490,0.0000,0.0000,199286.1444,7594.5955,-191691.5490,12.9586,5.6613,40391.6000,0.0000,40391.6000,1.0472,10916.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10916.6486,0.0000,0.0000,0.0000,29474.9514,29474.9514,12.1390,11.8740,15201.5000,9421.1000,5780.4000,0.3941,3454.8864,4.4000,1.0000,1922.6735,4.9000,1.0000,5377.5598,0.0000,0.0000,11343.7735,11746.6136,402.8402,12.1277,4.8305,2081.8000,0.0000,2081.8000,0.0540,562.6486,3.7000,1.0000,0.0000,0.0000,0.0000,562.6486,0.0000,0.0000,0.0000,1519.1514,1519.1514,12.0855,4.4305,5413.0000,32.5000,5380.5000,0.1403,1230.2273,4.4000,1.0000,6.6327,4.9000,1.0000,1236.8599,0.0000,0.0000,39.1327,4182.7727,4143.6401,11.9703,4.6730,13583.9000,0.0000,13583.9000,0.3522,3671.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3671.3243,0.0000,0.0000,0.0000,9912.5757,9912.5757,11.6946,8.0597,9.8772,-8.7137,-130705.8481,9.3229,1637.2852,16.3729,9.3229,0.0000,29.4595,8.0597,7.9232,7.9915,-0.6135,-4908.2477,9.3229,3335.5515,33.3555,9.3229,0.0000,103.5869,7.9232,7.6277,7.7755,-1.5178,-10624.2946,9.3229,3849.0838,38.4908,9.3229,0.0000,135.2411,9.3229,107.5446,6.2153,0.0000,268.2874,375.8320,-86005.8000,-146238.3904,-146238.3904
7956.0000,7.6470,19.4770,8727.4000,171930.5000,-163203.1000,4.4576,1983.5000,4.4000,1.0000,38206.7778,4.5000,1.0000,40190.2778,0.0000,0.0000,210137.2778,6743.9000,-203393.3778,13.0006,5.7033,42458.0000,0.0000,42458.0000,1.1008,11475.1351,3.7000,1.0000,0.0000,0.0000,0.0000,11475.1351,0.0000,0.0000,0.0000,30982.8649,30982.8649,12.1851,18.9927,13667.5000,20181.3000,-6513.8000,0.5232,3106.2500,4.4000,1.0000,4118.6327,4.9000,1.0000,7224.8827,0.0000,0.0000,24299.9327,10561.2500,-13738.6827,12.5467,5.2494,2465.0000,0.0000,2465.0000,0.0639,666.2162,3.7000,1.0000,0.0000,0.0000,0.0000,666.2162,0.0000,0.0000,0.0000,1798.7838,1798.7838,12.4993,4.9683,5300.7000,86.4000,5214.3000,0.1374,1204.7045,4.4000,1.0000,17.6327,4.9000,1.0000,1222.3372,0.0000,0.0000,104.0327,4095.9955,3991.9628,12.3943,5.0970,10947.8000,0.0000,10947.8000,0.2838,2958.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2958.8649,0.0000,0.0000,0.0000,7988.9351,7988.9351,12.1840,8.2546,10.2193,-9.9525,-149287.3484,9.8503,1704.4950,17.0450,9.8503,0.0000,34.7464,8.2546,7.9795,8.1171,-1.3063,-10450.1524,9.8503,3504.5141,35.0451,9.8503,0.0000,122.1770,7.9795,7.6470,7.8133,-1.8046,-12632.0131,9.8503,4059.9084,40.5991,9.8503,0.0000,159.5119,9.8503,125.1875,6.5668,0.0000,316.4353,441.6228,-108631.8000,-172369.5138,-172369.5138
7957.0000,7.6721,19.5735,7485.6000,180284.8000,-172799.2000,4.6742,1701.2727,4.4000,1.0000,40063.2889,4.5000,1.0000,41764.5616,0.0000,0.0000,220348.0889,5784.3273,-214563.7616,13.1503,5.8530,36788.9000,0.0000,36788.9000,0.9538,9942.9459,3.7000,1.0000,0.0000,0.0000,0.0000,9942.9459,0.0000,0.0000,0.0000,26845.9541,26845.9541,12.4649,20.4475,13797.6000,26272.4000,-12474.8000,0.6812,3135.8182,4.4000,1.0000,5361.7143,4.9000,1.0000,8497.5325,0.0000,0.0000,31634.1143,10661.7818,-20972.3325,13.0003,5.7030,2942.0000,0.0000,2942.0000,0.0763,795.1351,3.7000,1.0000,0.0000,0.0000,0.0000,795.1351,0.0000,0.0000,0.0000,2146.8649,2146.8649,12.9455,5.4491,5283.1000,101.3000,5181.8000,0.1370,1200.7045,4.4000,1.0000,20.6735,4.9000,1.0000,1221.3780,0.0000,0.0000,121.9735,4082.3955,3960.4220,12.8444,5.5471,9542.0000,0.0000,9542.0000,0.2474,2578.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2578.9189,0.0000,0.0000,0.0000,6963.0811,6963.0811,12.6666,8.4250,10.5458,-11.0755,-166132.2112,10.1548,1732.6893,17.3269,10.1548,0.0000,38.0694,8.4250,8.0403,8.2326,-1.8834,-15066.8761,10.1548,3594.2984,35.9430,10.1548,0.0000,133.8617,8.0403,7.6721,7.8562,-2.0601,-14420.6848,10.1548,4177.3778,41.7738,10.1548,0.0000,174.7672,10.1548,136.1706,6.7698,0.0000,346.6983,482.8689,-130819.3000,-195619.7721,-195619.7721
7958.0000,7.7151,19.6924,5947.1000,187674.0000,-181726.9000,4.8658,1351.6136,4.4000,1.0000,41705.3333,4.5000,1.0000,43056.9470,0.0000,0.0000,229379.3333,4595.4864,-224783.8470,13.1652,5.8679,42457.5000,0.0000,42457.5000,1.1008,11475.0000,3.7000,1.0000,0.0000,0.0000,0.0000,11475.0000,0.0000,0.0000,0.0000,30982.5000,30982.5000,12.4140,22.2953,7882.4000,28205.4000,-20323.0000,0.7313,1791.4545,4.4000,1.0000,5756.2041,4.9000,1.0000,7547.6586,0.0000,0.0000,33961.6041,6090.9455,-27870.6586,13.0898,5.7925,2810.7000,0.0000,2810.7000,0.0729,759.6486,3.7000,1.0000,0.0000,0.0000,0.0000,759.6486,0.0000,0.0000,0.0000,2051.0514,2051.0514,13.0400,5.6015,5321.7000,127.6000,5194.1000,0.1380,1209.4773,4.4000,1.0000,26.0408,4.9000,1.0000,1235.5181,0.0000,0.0000,153.6408,4112.2227,3958.5819,12.9441,5.6468,8487.5000,0.0000,8487.5000,0.2201,2293.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2293.9189,0.0000,0.0000,0.0000,6193.5811,6193.5811,12.7939,8.6885,10.7412,-11.2880,-169319.6122,10.6931,1809.3506,18.0935,10.6931,0.0000,44.4512,8.6885,8.1303,8.4094,-2.8779,-23022.8641,10.6931,3755.2416,37.5524,10.6931,0.0000,156.3015,8.1303,7.7151,7.9227,-2.4466,-17126.3149,10.6931,4385.7870,43.8579,10.6931,0.0000,204.0642,10.6931,157.0656,7.1288,0.0000,404.8169,561.8825,-143100.1000,-209468.7913,-209468.7913
7959.0000,7.7363,19.7578,4984.4000,191856.8000,-186872.4000,4.9742,1132.8182,4.4000,1.0000,42634.8444,4.5000,1.0000,43767.6626,0.0000,0.0000,234491.6444,3851.5818,-230640.0626,13.4667,6.1694,40400.9000,0.0000,40400.9000,1.0475,10919.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10919.1622,0.0000,0.0000,0.0000,29481.7378,29481.7378,12.7342,22.2829,7221.0000,22390.2000,-15169.2000,0.5805,1641.1364,4.4000,1.0000,4569.4286,4.9000,1.0000,6210.5649,0.0000,0.0000,26959.6286,5579.8636,-21379.7649,13.2654,5.9681,1860.2000,0.0000,1860.2000,0.0482,502.7568,3.7000,1.0000,0.0000,0.0000,0.0000,502.7568,0.0000,0.0000,0.0000,1357.4432,1357.4432,13.2317,7.0628,4381.6000,567.1000,3814.5000,0.1136,995.8182,4.4000,1.0000,115.7347,4.9000,1.0000,1111.5529,0.0000,0.0000,682.8347,3385.7818,2702.9471,13.1645,5.8672,7433.1000,0.0000,7433.1000,0.1927,2008.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2008.9459,0.0000,0.0000,0.0000,5424.1541,5424.1541,13.0298,8.7629,10.8963,-11.4490,-171734.8774,10.4352,1754.0390,17.5404,10.4352,0.0000,41.3107,8.7629,8.1814,8.4721,-2.9256,-23405.0710,10.4352,3654.4554,36.5446,10.4352,0.0000,145.2588,8.1814,7.7363,7.9588,-2.5591,-17913.5969,10.4352,4273.0546,42.7305,10.4352,0.0000,189.6471,10.4352,146.8136,6.9568,0.0000,376.2166,523.0302,-148532.9000,-213053.5453,-213053.5453
7960.0000,7.7432,19.7677,4870.6000,190349.0000,-185478.4000,4.9352,1106.9545,4.4000,1.0000,42299.7778,4.5000,1.0000,43406.7323,0.0000,0.0000,232648.7778,3763.6455,-228885.1323,13.6713,6.3740,38330.5000,0.0000,38330.5000,0.9938,10359.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10359.5946,0.0000,0.0000,0.0000,27970.9054,27970.9054,12.9468,20.8193,7709.1000,14291.2000,-6582.1000,0.3705,1752.0682,4.4000,1.0000,2916.5714,4.9000,1.0000,4668.6396,0.0000,0.0000,17207.7714,5957.0318,-11250.7396,13.2382,5.9409,1795.0000,0.0000,1795.0000,0.0465,485.1351,3.7000,1.0000,0.0000,0.0000,0.0000,485.1351,0.0000,0.0000,0.0000,1309.8649,1309.8649,13.2043,7.0957,4147.9000,557.6000,3590.3000,0.1075,942.7045,4.4000,1.0000,113.7959,4.9000,1.0000,1056.5005,0.0000,0.0000,671.3959,3205.1955,2533.7995,13.1387,5.8414,8487.5000,0.0000,8487.5000,0.2201,2293.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2293.9189,0.0000,0.0000,0.0000,6193.5811,6193.5811,12.9783,8.8259,10.9021,-10.6883,-160324.7842,10.0104,1682.2330,16.8223,10.0104,0.0000,36.4688,8.8259,8.2070,8.5164,-2.9867,-23893.2079,10.0104,3498.8300,34.9883,10.0104,0.0000,128.2333,8.2070,7.7432,7.9751,-2.5585,-17909.7290,10.0104,4096.1503,40.9615,10.0104,0.0000,167.4190,10.0104,130.8897,6.6736,0.0000,332.1211,463.0108,-139857.2000,-202127.7210,-202127.7210
7961.0000,7.7459,19.7097,6227.5000,186174.9000,-179947.4000,4.8269,1415.3409,4.4000,1.0000,41372.2000,4.5000,1.0000,42787.5409,0.0000,0.0000,227547.1000,4812.1591,-222734.9409,13.7065,6.4092,32671.0000,0.0000,32671.0000,0.8471,8830.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8830.0000,0.0000,0.0000,0.0000,23841.0000,23841.0000,13.0685,18.4114,11744.8000,13549.9000,-1805.1000,0.3513,2669.2727,4.4000,1.0000,2765.2857,4.9000,1.0000,5434.5584,0.0000,0.0000,16315.1857,9075.5273,-7239.6584,13.2622,5.9649,2311.4000,0.0000,2311.4000,0.0599,624.7027,3.7000,1.0000,0.0000,0.0000,0.0000,624.7027,0.0000,0.0000,0.0000,1686.6973,1686.6973,13.2171,6.7670,4520.4000,479.5000,4040.9000,0.1172,1027.3636,4.4000,1.0000,97.8571,4.9000,1.0000,1125.2208,0.0000,0.0000,577.3571,3493.0364,2915.6792,13.1390,5.8417,9893.4000,0.0000,9893.4000,0.2565,2673.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2673.8919,0.0000,0.0000,0.0000,7219.5081,7219.5081,12.9458,8.8539,10.8999,-10.1939,-152908.7274,9.6884,1628.2704,16.2827,9.6884,0.0000,33.0614,8.8539,8.2226,8.5382,-2.9490,-23591.7612,9.6884,3383.0127,33.8301,9.6884,0.0000,116.2521,8.2226,7.7459,7.9842,-2.5445,-17811.2261,9.6884,3962.7650,39.6276,9.6884,0.0000,151.7765,9.6884,119.5883,6.4589,0.0000,301.0900,420.6782,-132835.8000,-194311.7147,-194311.7147
7962.0000,7.7518,19.6369,8138.1000,186503.0000,-178364.9000,4.8354,1849.5682,4.4000,1.0000,41445.1111,4.5000,1.0000,43294.6793,0.0000,0.0000,227948.1111,6288.5318,-221659.5793,13.7527,6.4554,21332.0000,0.0000,21332.0000,0.5531,5765.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5765.4054,0.0000,0.0000,0.0000,15566.5946,15566.5946,13.3312,14.5899,19388.1000,14469.2000,4918.9000,0.5027,4406.3864,4.4000,1.0000,2952.8980,4.9000,1.0000,7359.2843,0.0000,0.0000,17422.0980,14981.7136,-2440.3843,13.3973,6.1000,1471.7000,0.0000,1471.7000,0.0382,397.7568,3.7000,1.0000,0.0000,0.0000,0.0000,397.7568,0.0000,0.0000,0.0000,1073.9432,1073.9432,13.3682,6.5871,4503.7000,353.9000,4149.8000,0.1168,1023.5682,4.4000,1.0000,72.2245,4.9000,1.0000,1095.7927,0.0000,0.0000,426.1245,3480.1318,3054.0073,13.2855,5.9883,13056.7000,0.0000,13056.7000,0.3385,3528.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3528.8378,0.0000,0.0000,0.0000,9527.8622,9527.8622,13.0276,8.8769,10.9522,-10.2214,-153321.6943,9.5769,1605.9510,16.0595,9.5769,0.0000,31.9335,8.8769,8.2375,8.5572,-2.9520,-23616.0419,9.5769,3341.2892,33.4129,9.5769,0.0000,112.2861,8.2375,7.7518,7.9947,-2.5628,-17939.8201,9.5769,3915.3514,39.1535,9.5769,0.0000,146.5986,9.5769,115.8282,6.3846,0.0000,290.8181,406.6463,-133435.8000,-194877.5563,-194877.5563
7963.0000,7.6616,18.9809,13146.0000,112497.6000,-99351.6000,2.9167,2987.7273,4.4000,1.0000,24999.4667,4.5000,1.0000,27987.1939,0.0000,0.0000,137497.0667,10158.2727,-127338.7939,12.3761,5.0788,17558.6000,0.0000,17558.6000,0.4552,4745.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4745.5676,0.0000,0.0000,0.0000,12813.0324,12813.0324,11.9018,4.2360,28830.2000,147.2000,28683.0000,0.7475,6552.3182,4.4000,1.0000,30.0408,4.9000,1.0000,6582.3590,0.0000,0.0000,177.2408,22277.8818,22100.6410,11.0835,3.7862,1217.2000,0.0000,1217.2000,0.0316,328.9730,3.7000,1.0000,0.0000,0.0000,0.0000,328.9730,0.0000,0.0000,0.0000,888.2270,888.2270,11.0506,4.4451,4622.0000,430.6000,4191.4000,0.1198,1050.4545,4.4000,1.0000,87.8776,4.9000,1.0000,1138.3321,0.0000,0.0000,518.4776,3571.5455,3053.0679,10.9376,3.6403,15341.2000,0.0000,15341.2000,0.3977,4146.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4146.2703,0.0000,0.0000,0.0000,11194.9297,11194.9297,10.5231,9.2584,9.8908,-2.2773,-34159.7106,7.0028,1229.1074,12.2911,7.0028,0.0000,12.4851,9.2584,8.1283,8.6934,-3.8155,-30524.0176,7.0028,2428.5466,24.2855,7.0028,0.0000,43.9006,8.1283,7.6616,7.8950,-1.8007,-12605.1676,7.0028,2875.7745,28.7577,7.0028,0.0000,57.3158,7.0028,48.8758,4.6686,0.0000,113.7015,162.5773,-32360.2000,-77288.8958,-77288.8958
7964.0000,7.6450,18.8137,14983.5000,109896.6000,-94913.1000,2.8493,3405.3409,4.4000,1.0000,24421.4667,4.5000,1.0000,27826.8076,0.0000,0.0000,134318.0667,11578.1591,-122739.9076,12.1723,4.8750,17578.5000,0.0000,17578.5000,0.4558,4750.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4750.9459,0.0000,0.0000,0.0000,12827.5541,12827.5541,11.6992,3.9719,32148.0000,0.0000,32148.0000,0.8335,7306.3636,4.4000,1.0000,0.0000,0.0000,0.0000,7306.3636,0.0000,0.0000,0.0000,24841.6364,24841.6364,10.7829,3.4856,932.2000,0.0000,932.2000,0.0242,251.9459,3.7000,1.0000,0.0000,0.0000,0.0000,251.9459,0.0000,0.0000,0.0000,680.2541,680.2541,10.7578,3.8268,5546.5000,366.8000,5179.7000,0.1438,1260.5682,4.4000,1.0000,74.8571,4.9000,1.0000,1335.4253,0.0000,0.0000,441.6571,4285.9318,3844.2747,10.6160,3.3187,14638.3000,0.0000,14638.3000,0.3795,3956.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3956.2973,0.0000,0.0000,0.0000,10682.0027,10682.0027,10.2220,9.0597,9.6408,-2.1008,-31511.9190,7.0290,1247.1667,12.4717,7.0290,0.0000,12.6256,9.0597,8.1792,8.6194,-2.9840,-23871.8068,7.0290,2445.6100,24.4561,7.0290,0.0000,44.3949,8.1792,7.6450,7.9121,-2.0686,-14480.4599,7.0290,2884.3184,28.8432,7.0290,0.0000,57.9612,7.0290,49.3803,4.6860,0.0000,114.9817,164.3620,-24436.4000,-69864.1857,-69864.1857
7965.0000,7.5970,16.9696,25382.8000,68830.9000,-43448.1000,1.7846,5768.8182,4.4000,1.0000,15295.7556,4.5000,1.0000,21064.5737,0.0000,0.0000,84126.6556,19613.9818,-64512.6737,10.5371,3.2398,17555.2000,0.0000,17555.2000,0.4552,4744.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4744.6486,0.0000,0.0000,0.0000,12810.5514,12810.5514,9.9532,2.2260,39331.2000,0.0000,39331.2000,1.0197,8938.9091,4.4000,1.0000,0.0000,0.0000,0.0000,8938.9091,0.0000,0.0000,0.0000,30392.2909,30392.2909,8.5682,1.2709,1017.8000,0.0000,1017.8000,0.0264,275.0811,3.7000,1.0000,0.0000,0.0000,0.0000,275.0811,0.0000,0.0000,0.0000,742.7189,742.7189,8.5343,1.4418,6142.0000,323.8000,5818.2000,0.1592,1395.9091,4.4000,1.0000,66.0816,4.9000,1.0000,1461.9907,0.0000,0.0000,389.8816,4746.0909,4356.2093,8.3358,1.0385,13408.1000,0.0000,13408.1000,0.3476,3623.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3623.8108,0.0000,0.0000,0.0000,9784.2892,9784.2892,7.8899,9.7851,8.8375,2.7725,41586.7914,5.6891,1045.5613,10.4556,5.6891,0.0000,6.6941,9.7851,7.9935,8.8893,-4.9142,-39313.4936,5.6891,1955.9584,19.5596,5.6891,0.0000,23.5381,7.9935,7.5970,7.7953,-1.2428,-8699.9119,5.6891,2346.7187,23.4672,5.6891,0.0000,30.7309,5.6891,27.6130,3.7927,0.0000,60.9630,88.5760,33682.4000,-6426.6141,-6426.6141
7966.0000,7.5514,16.2366,29677.2000,64835.0000,-35157.8000,1.6810,6744.8182,4.4000,1.0000,14407.7778,4.5000,1.0000,21152.5960,0.0000,0.0000,79242.7778,22932.3818,-56310.3960,10.2197,2.9224,14875.5000,0.0000,14875.5000,0.3857,4020.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4020.4054,0.0000,0.0000,0.0000,10855.0946,10855.0946,9.7053,1.9780,42636.8000,0.0000,42636.8000,1.1054,9690.1818,4.4000,1.0000,0.0000,0.0000,0.0000,9690.1818,0.0000,0.0000,0.0000,32946.6182,32946.6182,8.1441,0.8468,587.3000,0.0000,587.3000,0.0152,158.7297,3.7000,1.0000,0.0000,0.0000,0.0000,158.7297,0.0000,0.0000,0.0000,428.5703,428.5703,8.1238,0.8485,6806.7000,255.5000,6551.2000,0.1765,1546.9773,4.4000,1.0000,52.1429,4.9000,1.0000,1599.1201,0.0000,0.0000,307.6429,5259.7227,4952.0799,7.8891,0.5918,10947.8000,0.0000,10947.8000,0.2838,2958.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2958.8649,0.0000,0.0000,0.0000,7988.9351,7988.9351,7.5106,9.6233,8.5669,2.9723,44584.5000,5.4714,1017.6554,10.1766,5.4714,0.0000,5.9549,9.6233,8.0696,8.8464,-4.0985,-32787.8312,5.4714,1884.6927,18.8469,5.4714,0.0000,20.9388,8.0696,7.5514,7.8105,-1.5623,-10935.7667,5.4714,2255.4071,22.5541,5.4714,0.0000,27.3373,5.4714,24.8100,3.6476,0.0000,54.2309,79.0409,40440.8000,860.9021,860.9021
7967.0000,7.5976,14.1246,37101.6000,50339.4000,-13237.8000,1.3051,8432.1818,4.4000,1.0000,11186.5333,4.5000,1.0000,19618.7152,0.0000,0.0000,61525.9333,28669.4182,-32856.5152,8.8640,1.5667,14519.2000,0.0000,14519.2000,0.3764,3924.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3924.1081,0.0000,0.0000,0.0000,10595.0919,10595.0919,8.4556,0.7283,89736.9000,0.0000,89736.9000,2.3266,20394.7500,4.4000,1.0000,0.0000,0.0000,0.0000,20394.7500,0.0000,0.0000,0.0000,69342.1500,69342.1500,5.7829,-1.5144,446.4000,0.0000,446.4000,0.0116,120.6486,3.7000,1.0000,0.0000,0.0000,0.0000,120.6486,0.0000,0.0000,0.0000,325.7514,325.7514,5.7704,-1.8615,8381.5000,66.4000,8315.1000,0.2173,1904.8864,4.4000,1.0000,13.5510,4.9000,1.0000,1918.4374,0.0000,0.0000,79.9510,6476.6136,6396.6626,5.5238,-1.7735,9542.0000,0.0000,9542.0000,0.2474,2578.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2578.9189,0.0000,0.0000,0.0000,6963.0811,6963.0811,5.2555,10.0734,7.6644,8.3334,125000.4769,6.7267,1302.4940,13.0249,6.7267,0.0000,11.0654,10.0734,8.2029,9.1381,-6.0664,-48530.9089,6.7267,2287.5421,22.8754,6.7267,0.0000,38.9088,8.2029,7.5976,7.9002,-2.2433,-15703.3462,6.7267,2761.7135,27.6171,6.7267,0.0000,50.7985,6.7267,43.7546,4.4844,0.0000,100.7727,144.5273,109321.8000,60766.2218,60766.2218
7968.0000,7.6495,12.3843,42091.4000,43440.2000,-1348.8000,1.1263,9566.2273,4.4000,1.0000,9653.3778,4.5000,1.0000,19219.6051,0.0000,0.0000,53093.5778,32525.1727,-20568.4051,8.3804,1.0831,14519.0000,0.0000,14519.0000,0.3764,3924.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3924.0541,0.0000,0.0000,0.0000,10594.9459,10594.9459,8.0039,0.2766,113582.1000,0.0000,113582.1000,2.9448,25814.1136,4.4000,1.0000,0.0000,0.0000,0.0000,25814.1136,0.0000,0.0000,0.0000,87767.9864,87767.9864,4.8848,-2.4125,442.1000,0.0000,442.1000,0.0115,119.4865,3.7000,1.0000,0.0000,0.0000,0.0000,119.4865,0.0000,0.0000,0.0000,322.6135,322.6135,4.8733,-2.8539,10285.3000,0.0000,10285.3000,0.2667,2337.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2337.5682,0.0000,0.0000,0.0000,7947.7318,7947.7318,4.5909,-2.7064,5324.3000,0.0000,5324.3000,0.1380,1439.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1439.0000,0.0000,0.0000,0.0000,3885.3000,3885.3000,4.4528,9.8103,7.1316,10.0503,150754.0775,7.2955,1447.0054,14.4701,7.2955,0.0000,14.1169,9.8103,8.3630,9.0867,-5.0907,-40725.6322,7.2955,2486.6082,24.8661,7.2955,0.0000,49.6386,8.3630,7.6495,8.0062,-2.8683,-20078.2727,7.2955,2981.1088,29.8111,7.2955,0.0000,64.8072,7.2955,54.7060,4.8637,0.0000,128.5627,183.2688,142804.0000,89950.1726,89950.1726
7969.0000,7.6847,10.1606,46047.0000,38440.1000,7606.9000,1.1939,10465.2273,4.4000,1.0000,8542.2444,4.5000,1.0000,19007.4717,0.0000,0.0000,46982.3444,35581.7727,-11400.5717,8.0859,0.7887,14547.7000,0.0000,14547.7000,0.3772,3931.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3931.8108,0.0000,0.0000,0.0000,10615.8892,10615.8892,7.7123,-0.0149,114544.3000,0.0000,114544.3000,2.9698,26032.7955,4.4000,1.0000,0.0000,0.0000,0.0000,26032.7955,0.0000,0.0000,0.0000,88511.5045,88511.5045,4.5972,-2.7001,438.9000,0.0000,438.9000,0.0114,118.6216,3.7000,1.0000,0.0000,0.0000,0.0000,118.6216,0.0000,0.0000,0.0000,320.2784,320.2784,4.5860,-3.1413,12210.9000,0.0000,12210.9000,0.3166,2775.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2775.2045,0.0000,0.0000,0.0000,9435.6955,9435.6955,4.2539,-3.0434,1636.7000,0.0000,1636.7000,0.0424,442.3514,3.7000,1.0000,0.0000,0.0000,0.0000,442.3514,0.0000,0.0000,0.0000,1194.3486,1194.3486,4.2119,9.5427,6.8773,10.0980,151469.6254,7.3668,1478.1000,14.7810,7.3668,0.0000,14.5347,9.5427,8.3909,8.9668,-4.0910,-32727.7024,7.3668,2524.1594,25.2416,7.3668,0.0000,51.1075,8.3909,7.6847,8.0378,-2.8664,-20064.7785,7.3668,3005.9900,30.0599,7.3668,0.0000,66.7250,7.3668,56.1898,4.9112,0.0000,132.3673,188.5571,150985.4000,98677.1445,98677.1445
7970.0000,7.7334,8.4861,49927.1000,34640.5000,15286.6000,1.2945,11347.0682,4.4000,1.0000,7697.8889,4.5000,1.0000,19044.9571,0.0000,0.0000,42338.3889,38580.0318,-3758.3571,7.8557,0.5584,14549.4000,0.0000,14549.4000,0.3772,3932.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3932.2703,0.0000,0.0000,0.0000,10617.1297,10617.1297,7.5100,-0.2172,125363.6000,0.0000,125363.6000,3.2503,28491.7273,4.4000,1.0000,0.0000,0.0000,0.0000,28491.7273,0.0000,0.0000,0.0000,96871.8727,96871.8727,4.3562,-2.9411,443.0000,0.0000,443.0000,0.0115,119.7297,3.7000,1.0000,0.0000,0.0000,0.0000,119.7297,0.0000,0.0000,0.0000,323.2703,323.2703,4.3457,-3.3816,13552.7000,0.0000,13552.7000,0.3514,3080.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3080.1591,0.0000,0.0000,0.0000,10472.5409,10472.5409,4.0047,-3.2926,932.7000,0.0000,932.7000,0.0242,252.0811,3.7000,1.0000,0.0000,0.0000,0.0000,252.0811,0.0000,0.0000,0.0000,680.6189,680.6189,3.9825,9.2347,6.6086,10.7549,161322.8991,7.9635,1617.5034,16.1750,7.9635,0.0000,18.3603,9.2347,8.4112,8.8230,-3.1618,-25294.3403,7.9635,2745.9434,27.4594,7.9635,0.0000,64.5594,8.4112,7.7334,8.0723,-2.9745,-20821.4833,7.9635,3244.4686,32.4447,7.9635,0.0000,84.2875,7.9635,69.6338,5.3090,0.0000,167.2071,236.8409,170128.0000,115207.0755,115207.0755
7971.0000,7.7403,7.1917,53406.0000,31368.0000,22038.0000,1.3846,12137.7273,4.4000,1.0000,6970.6667,4.5000,1.0000,19108.3939,0.0000,0.0000,38338.6667,41268.2727,2929.6061,7.6438,0.3465,14548.5000,0.0000,14548.5000,0.3772,3932.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3932.0270,0.0000,0.0000,0.0000,10616.4730,10616.4730,7.2942,-0.4331,118384.4000,0.0000,118384.4000,3.0693,26905.5455,4.4000,1.0000,0.0000,0.0000,0.0000,26905.5455,0.0000,0.0000,0.0000,91478.8545,91478.8545,4.2816,-3.0157,438.7000,0.0000,438.7000,0.0114,118.5676,3.7000,1.0000,0.0000,0.0000,0.0000,118.5676,0.0000,0.0000,0.0000,320.1324,320.1324,4.2710,-3.4562,15255.8000,0.0000,15255.8000,0.3955,3467.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3467.2273,0.0000,0.0000,0.0000,11788.5727,11788.5727,3.8828,-3.4145,404.2000,0.0000,404.2000,0.0105,109.2432,3.7000,1.0000,0.0000,0.0000,0.0000,109.2432,0.0000,0.0000,0.0000,294.9568,294.9568,3.8731,9.0868,6.4800,10.5545,158318.2073,7.8729,1608.5253,16.0853,7.8729,0.0000,17.7404,9.0868,8.3680,8.7274,-2.7284,-21826.8644,7.8729,2726.1556,27.2616,7.8729,0.0000,62.3797,8.3680,7.7403,8.0541,-2.7232,-19062.7474,7.8729,3210.1349,32.1013,7.8729,0.0000,81.4417,7.8729,67.4716,5.2486,0.0000,161.5618,229.0334,171069.6000,117428.5955,117428.5955
7972.0000,7.7622,6.2021,56365.3000,28441.5000,27923.8000,1.4614,12810.2955,4.4000,1.0000,6320.3333,4.5000,1.0000,19130.6288,0.0000,0.0000,34761.8333,43555.0045,8793.1712,7.4904,0.1931,14544.0000,0.0000,14544.0000,0.3771,3930.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3930.8108,0.0000,0.0000,0.0000,10613.1892,10613.1892,7.1624,-0.5649,127402.1000,0.0000,127402.1000,3.3031,28955.0227,4.4000,1.0000,0.0000,0.0000,0.0000,28955.0227,0.0000,0.0000,0.0000,98447.0773,98447.0773,4.1199,-3.1774,443.6000,0.0000,443.6000,0.0115,119.8919,3.7000,1.0000,0.0000,0.0000,0.0000,119.8919,0.0000,0.0000,0.0000,323.7081,323.7081,4.1099,-3.6174,16557.0000,0.0000,16557.0000,0.4293,3762.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3762.9545,0.0000,0.0000,0.0000,12794.0455,12794.0455,3.7145,-3.5828,404.2000,0.0000,404.2000,0.0105,109.2432,3.7000,1.0000,0.0000,0.0000,0.0000,109.2432,0.0000,0.0000,0.0000,294.9568,294.9568,3.7054,8.8651,6.2853,11.1303,166954.6813,8.3893,1729.3991,17.2940,8.3893,0.0000,21.4654,8.8651,8.3473,8.6062,-2.0945,-16756.1563,8.3893,2920.5832,29.2058,8.3893,0.0000,75.4776,8.3473,7.7622,8.0547,-2.7046,-18932.3771,8.3893,3420.6131,34.2061,8.3893,0.0000,98.5421,8.3893,80.3832,5.5928,0.0000,195.4850,275.8682,187274.7000,131266.1480,131266.1480
7973.0000,7.7392,10.7049,49534.2000,43336.2000,6198.0000,1.2843,11257.7727,4.4000,1.0000,9630.2667,4.5000,1.0000,20888.0394,0.0000,0.0000,52966.4667,38276.4273,-14690.0394,8.2213,0.9240,14543.7000,0.0000,14543.7000,0.3771,3930.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3930.7297,0.0000,0.0000,0.0000,10612.9703,10612.9703,7.8730,0.1457,121153.2000,0.0000,121153.2000,3.1411,27534.8182,4.4000,1.0000,0.0000,0.0000,0.0000,27534.8182,0.0000,0.0000,0.0000,93618.3818,93618.3818,4.8011,-2.4962,438.5000,0.0000,438.5000,0.0114,118.5135,3.7000,1.0000,0.0000,0.0000,0.0000,118.5135,0.0000,0.0000,0.0000,319.9865,319.9865,4.7906,-2.9367,16565.3000,0.0000,16565.3000,0.4295,3764.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3764.8409,0.0000,0.0000,0.0000,12800.4591,12800.4591,4.3705,-2.9268,932.7000,0.0000,932.7000,0.0242,252.0811,3.7000,1.0000,0.0000,0.0000,0.0000,252.0811,0.0000,0.0000,0.0000,680.6189,680.6189,4.3482,8.6562,6.5022,8.7526,131288.3665,7.9012,1612.6836,16.1268,7.9012,0.0000,17.9330,8.6562,8.2848,8.4705,-1.4149,-11319.2503,7.9012,2767.2638,27.6726,7.9012,0.0000,63.0570,8.2848,7.7392,8.0120,-2.3752,-16626.7390,7.9012,3227.7759,32.2778,7.9012,0.0000,82.3260,7.9012,68.1440,5.2675,0.0000,163.3160,231.4600,159831.4000,103342.3772,103342.3772
7974.0000,7.7430,12.5543,47736.5000,49774.5000,-2038.0000,1.2905,10849.2045,4.4000,1.0000,11061.0000,4.5000,1.0000,21910.2045,0.0000,0.0000,60835.5000,36887.2955,-23948.2045,8.4872,1.1899,14543.5000,0.0000,14543.5000,0.3771,3930.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3930.6757,0.0000,0.0000,0.0000,10612.8243,10612.8243,8.1574,0.4301,128605.6000,0.0000,128605.6000,3.3343,29228.5455,4.4000,1.0000,0.0000,0.0000,0.0000,29228.5455,0.0000,0.0000,0.0000,99377.0545,99377.0545,5.0694,-2.2279,585.9000,0.0000,585.9000,0.0152,158.3514,3.7000,1.0000,0.0000,0.0000,0.0000,158.3514,0.0000,0.0000,0.0000,427.5486,427.5486,5.0561,-2.6712,16050.4000,0.0000,16050.4000,0.4161,3647.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3647.8182,0.0000,0.0000,0.0000,12402.5818,12402.5818,4.6707,-2.6266,4984.6000,0.0000,4984.6000,0.1292,1347.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1347.1892,0.0000,0.0000,0.0000,3637.4108,3637.4108,4.5577,8.5030,6.5303,8.4645,126967.8711,8.3437,1700.8003,17.0080,8.3437,0.0000,21.1175,8.5030,8.2409,8.3719,-1.0546,-8437.1247,8.3437,2935.0355,29.3504,8.3437,0.0000,74.2543,8.2409,7.7430,7.9919,-2.2888,-16021.5308,8.3437,3411.5847,34.1158,8.3437,0.0000,96.9451,8.3437,79.1852,5.5625,0.0000,192.3169,271.5021,162732.0000,102509.2156,102509.2156
7975.0000,7.7387,17.9892,26554.4000,104066.6000,-77512.2000,2.6981,6035.0909,4.4000,1.0000,23125.9111,4.5000,1.0000,29161.0020,0.0000,0.0000,127192.5111,20519.3091,-106673.2020,10.8334,3.5361,14543.3000,0.0000,14543.3000,0.3771,3930.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3930.6216,0.0000,0.0000,0.0000,10612.6784,10612.6784,10.5255,2.7982,78570.7000,0.0000,78570.7000,2.0371,17856.9773,4.4000,1.0000,0.0000,0.0000,0.0000,17856.9773,0.0000,0.0000,0.0000,60713.7227,60713.7227,8.7641,1.4668,532.4000,0.0000,532.4000,0.0138,143.8919,3.7000,1.0000,0.0000,0.0000,0.0000,143.8919,0.0000,0.0000,0.0000,388.5081,388.5081,8.7529,1.0256,15297.4000,0.0000,15297.4000,0.3966,3476.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3476.6818,0.0000,0.0000,0.0000,11820.7182,11820.7182,8.4099,1.1126,16788.0000,0.0000,16788.0000,0.4353,4537.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4537.2973,0.0000,0.0000,0.0000,12250.7027,12250.7027,8.0545,7.6159,7.8352,-1.0080,-15119.4070,8.9369,1717.2641,17.1726,8.9369,0.0000,25.9496,7.6159,8.1275,7.8717,2.2046,17636.5091,8.9369,3214.6106,32.1461,8.9369,0.0000,91.2453,8.1275,7.7387,7.9331,-1.9149,-13403.9740,8.9369,3663.7632,36.6376,8.9369,0.0000,119.1282,8.9369,95.6997,5.9580,0.0000,236.3231,332.0229,48219.6000,-10886.8719,-10886.8719
7976.0000,7.7255,18.9025,19097.7000,141194.9000,-122097.2000,3.6607,4340.3864,4.4000,1.0000,31376.6444,4.5000,1.0000,35717.0308,0.0000,0.0000,172571.5444,14757.3136,-157814.2308,11.7490,4.4517,24718.8000,0.0000,24718.8000,0.6409,6680.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6680.7568,0.0000,0.0000,0.0000,18038.0432,18038.0432,11.2891,3.5618,62991.7000,0.0000,62991.7000,1.6332,14316.2955,4.4000,1.0000,0.0000,0.0000,0.0000,14316.2955,0.0000,0.0000,0.0000,48675.4045,48675.4045,10.0481,2.7508,1115.0000,0.0000,1115.0000,0.0289,301.3514,3.7000,1.0000,0.0000,0.0000,0.0000,301.3514,0.0000,0.0000,0.0000,813.6486,813.6486,10.0274,2.3001,13619.9000,0.0000,13619.9000,0.3531,3095.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3095.4318,0.0000,0.0000,0.0000,10524.4682,10524.4682,9.7590,2.4618,17845.0000,0.0000,17845.0000,0.4627,4822.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4822.9730,0.0000,0.0000,0.0000,13022.0270,13022.0270,9.4270,7.7705,8.5988,-4.3317,-64975.5028,10.1692,1888.7545,18.8875,10.1692,0.0000,38.2324,7.7705,7.9960,7.8832,1.1055,8844.1723,10.1692,3655.9917,36.5599,10.1692,0.0000,134.4348,7.9960,7.7255,7.8607,-1.5156,-10609.3087,10.1692,4182.4867,41.8249,10.1692,0.0000,175.5154,10.1692,136.7074,6.7795,0.0000,348.1826,484.8900,-1806.8000,-66740.6392,-66740.6392
7977.0000,7.6891,19.1376,15254.1000,152341.9000,-137087.8000,3.9497,3466.8409,4.4000,1.0000,33853.7556,4.5000,1.0000,37320.5965,0.0000,0.0000,186195.6556,11787.2591,-174408.3965,12.4507,5.1534,30155.7000,0.0000,30155.7000,0.7818,8150.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8150.1892,0.0000,0.0000,0.0000,22005.5108,22005.5108,11.8499,6.5325,30687.6000,6141.9000,24545.7000,0.7956,6974.4545,4.4000,1.0000,1253.4490,4.9000,1.0000,8227.9035,0.0000,0.0000,7395.3490,23713.1455,16317.7965,11.4044,4.1071,1881.7000,0.0000,1881.7000,0.0488,508.5676,3.7000,1.0000,0.0000,0.0000,0.0000,508.5676,0.0000,0.0000,0.0000,1373.1324,1373.1324,11.3669,3.6455,11982.1000,5.8000,11976.3000,0.3107,2723.2045,4.4000,1.0000,1.1837,4.9000,1.0000,2724.3882,0.0000,0.0000,6.9837,9258.8955,9251.9118,11.1143,3.8170,17140.3000,0.0000,17140.3000,0.4444,4632.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4632.5135,0.0000,0.0000,0.0000,12507.7865,12507.7865,10.7728,7.7968,9.2848,-7.2672,-109007.4614,9.4966,1711.3702,17.1137,9.4966,0.0000,31.1365,7.7968,7.9641,7.8805,0.7662,6129.4936,9.4966,3414.5856,34.1459,9.4966,0.0000,109.4837,7.9641,7.6891,7.8266,-1.4392,-10074.2906,9.4966,3911.8038,39.1180,9.4966,0.0000,142.9399,9.4966,113.1653,6.3311,0.0000,283.5601,396.7254,-51388.1000,-112952.2585,-112952.2585
7978.0000,7.6691,19.3841,10673.4000,162618.0000,-151944.6000,4.2162,2425.7727,4.4000,1.0000,36137.3333,4.5000,1.0000,38563.1061,0.0000,0.0000,198755.3333,8247.6273,-190507.7061,12.9991,5.7018,34287.4000,0.0000,34287.4000,0.8890,9266.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9266.8649,0.0000,0.0000,0.0000,25020.5351,25020.5351,12.2991,9.6057,14029.4000,5865.3000,8164.1000,0.3637,3188.5000,4.4000,1.0000,1197.0000,4.9000,1.0000,4385.5000,0.0000,0.0000,7062.3000,10840.9000,3778.6000,12.1933,4.8961,2033.8000,0.0000,2033.8000,0.0527,549.6757,3.7000,1.0000,0.0000,0.0000,0.0000,549.6757,0.0000,0.0000,0.0000,1484.1243,1484.1243,12.1518,4.7093,10288.4000,243.3000,10045.1000,0.2667,2338.2727,4.4000,1.0000,49.6531,4.9000,1.0000,2387.9258,0.0000,0.0000,292.9531,7950.1273,7657.1742,11.9376,4.6403,15026.3000,0.0000,15026.3000,0.3896,4061.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4061.1622,0.0000,0.0000,0.0000,10965.1378,10965.1378,11.6308,7.9233,9.7771,-8.8344,-132515.7330,9.2669,1634.5274,16.3453,9.2669,0.0000,28.9315,7.9233,7.9538,7.9386,0.1365,1091.8791,9.2669,3323.3496,33.2335,9.2669,0.0000,101.7304,7.9538,7.6691,7.8115,-1.4540,-10178.2807,9.2669,3819.7841,38.1978,9.2669,0.0000,132.8172,9.2669,105.7700,6.1779,0.0000,263.4790,369.2490,-82387.9000,-141602.1346,-141602.1346
7979.0000,7.6636,19.4979,8227.5000,163868.7000,-155641.2000,4.2486,1869.8864,4.4000,1.0000,36415.2667,4.5000,1.0000,38285.1530,0.0000,0.0000,200283.9667,6357.6136,-193926.3530,13.0911,5.7938,40478.2000,0.0000,40478.2000,1.0495,10940.0541,3.7000,1.0000,0.0000,0.0000,0.0000,10940.0541,0.0000,0.0000,0.0000,29538.1459,29538.1459,12.2644,15.5093,9659.8000,8802.5000,857.3000,0.2504,2195.4091,4.4000,1.0000,1796.4286,4.9000,1.0000,3991.8377,0.0000,0.0000,10598.9286,7464.3909,-3134.5377,12.3521,5.0548,2086.4000,0.0000,2086.4000,0.0541,563.8919,3.7000,1.0000,0.0000,0.0000,0.0000,563.8919,0.0000,0.0000,0.0000,1522.5081,1522.5081,12.3095,5.8241,8493.5000,876.0000,7617.5000,0.2202,1930.3409,4.4000,1.0000,178.7755,4.9000,1.0000,2109.1164,0.0000,0.0000,1054.7755,6563.1591,5508.3836,12.1554,4.8581,13616.9000,0.0000,13616.9000,0.3530,3680.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3680.2432,0.0000,0.0000,0.0000,9936.6568,9936.6568,11.8773,8.1496,10.0134,-8.8794,-133191.3446,9.2638,1617.3278,16.1733,9.2638,0.0000,28.9024,8.1496,7.9756,8.0626,-0.7772,-6217.8129,9.2638,3303.8838,33.0388,9.2638,0.0000,101.6282,7.9756,7.6636,7.8196,-1.5923,-11146.0389,9.2638,3817.1131,38.1711,9.2638,0.0000,132.6838,9.2638,105.6723,6.1759,0.0000,263.2144,368.8867,-90984.9000,-150555.1963,-150555.1963
7980.0000,7.7031,19.6348,6890.8000,183244.1000,-176353.3000,4.7509,1566.0909,4.4000,1.0000,40720.9111,4.5000,1.0000,42287.0020,0.0000,0.0000,223965.0111,5324.7091,-218640.3020,13.0844,5.7871,42548.9000,0.0000,42548.9000,1.1032,11499.7027,3.7000,1.0000,0.0000,0.0000,0.0000,11499.7027,0.0000,0.0000,0.0000,31049.1973,31049.1973,12.3202,22.2331,6784.9000,24638.6000,-17853.7000,0.6388,1542.0227,4.4000,1.0000,5028.2857,4.9000,1.0000,6570.3084,0.0000,0.0000,29666.8857,5242.8773,-24424.0084,12.9213,5.6240,2468.5000,0.0000,2468.5000,0.0640,667.1622,3.7000,1.0000,0.0000,0.0000,0.0000,667.1622,0.0000,0.0000,0.0000,1801.3378,1801.3378,12.8770,7.6952,6991.9000,1478.1000,5513.8000,0.1813,1589.0682,4.4000,1.0000,301.6531,4.9000,1.0000,1890.7212,0.0000,0.0000,1779.7531,5402.8318,3623.0788,12.7878,5.4905,10974.4000,0.0000,10974.4000,0.2845,2966.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2966.0541,0.0000,0.0000,0.0000,8008.3459,8008.3459,12.5907,8.4299,10.5103,-11.2703,-169055.2356,10.5341,1800.1485,18.0015,10.5341,0.0000,42.4967,8.4299,8.0546,8.2422,-1.9062,-15249.3182,10.5341,3726.9652,37.2697,10.5341,0.0000,149.4291,8.0546,7.7031,7.8789,-2.0397,-14277.7968,10.5341,4329.0222,43.2902,10.5341,0.0000,195.0917,10.5341,150.6920,7.0227,0.0000,387.0176,537.7095,-132701.4000,-198582.3506,-198582.3506
7981.0000,7.7406,19.7487,5351.8000,193110.8000,-187759.0000,5.0068,1216.3182,4.4000,1.0000,42913.5111,4.5000,1.0000,44129.8293,0.0000,0.0000,236024.3111,4135.4818,-231888.8293,13.2694,5.9721,36867.5000,0.0000,36867.5000,0.9559,9964.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9964.1892,0.0000,0.0000,0.0000,26903.3108,26903.3108,12.6280,23.2976,5594.7000,31527.1000,-25932.4000,0.8174,1271.5227,4.4000,1.0000,6434.1020,4.9000,1.0000,7705.6248,0.0000,0.0000,37961.2020,4323.1773,-33638.0248,13.4300,6.1327,2954.2000,0.0000,2954.2000,0.0766,798.4324,3.7000,1.0000,0.0000,0.0000,0.0000,798.4324,0.0000,0.0000,0.0000,2155.7676,2155.7676,13.3786,9.9030,5588.4000,1973.3000,3615.1000,0.1449,1270.0909,4.4000,1.0000,402.7143,4.9000,1.0000,1672.8052,0.0000,0.0000,2376.0143,4318.3091,1942.2948,13.3323,6.0350,9565.0000,0.0000,9565.0000,0.2480,2585.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2585.1351,0.0000,0.0000,0.0000,6979.8649,6979.8649,13.1659,8.6480,10.9070,-12.6325,-189487.1494,10.8742,1827.0149,18.2701,10.8742,0.0000,46.7479,8.6480,8.1404,8.3942,-2.6614,-21291.3460,10.8742,3821.4090,38.2141,10.8742,0.0000,164.3773,8.1404,7.7406,7.9405,-2.3953,-16767.1206,10.8742,4456.5000,44.5650,10.8742,0.0000,214.6078,10.8742,164.5285,7.2495,0.0000,425.7330,590.2615,-160689.6000,-227545.6160,-227545.6160
7982.0000,7.8027,19.8843,3683.5000,202376.1000,-198692.6000,5.2470,837.1591,4.4000,1.0000,44972.4667,4.5000,1.0000,45809.6258,0.0000,0.0000,247348.5667,2846.3409,-244502.2258,13.3092,6.0119,42548.2000,0.0000,42548.2000,1.1031,11499.5135,3.7000,1.0000,0.0000,0.0000,0.0000,11499.5135,0.0000,0.0000,0.0000,31048.6865,31048.6865,12.6100,24.2999,1598.7000,35208.1000,-33609.4000,0.9128,363.3409,4.4000,1.0000,7185.3265,4.9000,1.0000,7548.6674,0.0000,0.0000,42393.4265,1235.3591,-41158.0674,13.5369,6.2396,2817.9000,0.0000,2817.9000,0.0731,761.5946,3.7000,1.0000,0.0000,0.0000,0.0000,761.5946,0.0000,0.0000,0.0000,2056.3054,2056.3054,13.4906,12.5937,4556.6000,2584.8000,1971.8000,0.1181,1035.5909,4.4000,1.0000,527.5102,4.9000,1.0000,1563.1011,0.0000,0.0000,3112.3102,3521.0091,408.6989,13.4814,6.1841,8508.0000,0.0000,8508.0000,0.2206,2299.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2299.4595,0.0000,0.0000,0.0000,6208.5405,6208.5405,13.3416,8.9586,11.1501,-12.9743,-194615.2011,11.5121,1914.2813,19.1428,11.5121,0.0000,55.4665,8.9586,8.2645,8.6115,-3.8521,-30816.4263,11.5121,4006.7979,40.0680,11.5121,0.0000,195.0341,8.2645,7.8027,8.0336,-2.9295,-20506.4345,11.5121,4698.3329,46.9833,11.5121,0.0000,254.6327,11.5121,192.6199,7.6747,0.0000,505.1333,697.7531,-176456.1000,-245938.0619,-245938.0619
7983.0000,7.8479,19.9835,2351.8000,209814.0000,-207462.2000,5.4398,534.5000,4.4000,1.0000,46625.3333,4.5000,1.0000,47159.8333,0.0000,0.0000,256439.3333,1817.3000,-254622.0333,13.5864,6.2891,40486.9000,0.0000,40486.9000,1.0497,10942.4054,3.7000,1.0000,0.0000,0.0000,0.0000,10942.4054,0.0000,0.0000,0.0000,29544.4946,29544.4946,12.9205,24.7717,788.6000,32140.9000,-31352.3000,0.8333,179.2273,4.4000,1.0000,6559.3673,4.9000,1.0000,6738.5946,0.0000,0.0000,38700.2673,609.3727,-38090.8946,13.7790,6.4817,1860.0000,0.0000,1860.0000,0.0482,502.7027,3.7000,1.0000,0.0000,0.0000,0.0000,502.7027,0.0000,0.0000,0.0000,1357.2973,1357.2973,13.7484,13.3732,4055.4000,2476.2000,1579.2000,0.1051,921.6818,4.4000,1.0000,505.3469,4.9000,1.0000,1427.0288,0.0000,0.0000,2981.5469,3133.7182,152.1712,13.7450,6.4477,7451.0000,0.0000,7451.0000,0.1932,2013.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2013.7838,0.0000,0.0000,0.0000,5437.2162,5437.2162,13.6224,9.1030,11.3627,-13.3688,-200532.6609,11.5041,1895.7766,18.9578,11.5041,0.0000,55.3504,9.1030,8.3516,8.7273,-4.1673,-33338.3076,11.5041,3983.5670,39.8357,11.5041,0.0000,194.6258,8.3516,7.8479,8.0998,-3.1930,-22350.7801,11.5041,4681.2120,46.8121,11.5041,0.0000,254.0997,11.5041,192.2480,7.6694,0.0000,504.0758,696.3239,-187437.4000,-256221.7486,-256221.7486
7984.0000,7.8741,20.0312,1788.7000,212178.5000,-210389.8000,5.5011,406.5227,4.4000,1.0000,47150.7778,4.5000,1.0000,47557.3005,0.0000,0.0000,259329.2778,1382.1773,-257947.1005,13.8317,6.5344,38411.9000,0.0000,38411.9000,0.9959,10381.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10381.5946,0.0000,0.0000,0.0000,28030.3054,28030.3054,13.1843,25.0448,560.3000,24009.5000,-23449.2000,0.6225,127.3409,4.4000,1.0000,4899.8980,4.9000,1.0000,5027.2389,0.0000,0.0000,28909.3980,432.9591,-28476.4389,13.8420,6.5448,1796.6000,0.0000,1796.6000,0.0466,485.5676,3.7000,1.0000,0.0000,0.0000,0.0000,485.5676,0.0000,0.0000,0.0000,1311.0324,1311.0324,13.8118,13.1333,3741.3000,2190.2000,1551.1000,0.0970,850.2955,4.4000,1.0000,446.9796,4.9000,1.0000,1297.2750,0.0000,0.0000,2637.1796,2891.0045,253.8250,13.8059,6.5086,8508.0000,0.0000,8508.0000,0.2206,2299.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2299.4595,0.0000,0.0000,0.0000,6208.5405,6208.5405,13.6625,9.2015,11.4320,-12.8766,-193148.7991,11.2255,1844.4596,18.4446,11.2255,0.0000,51.4264,9.2015,8.4046,8.8031,-4.3126,-34501.0677,11.2255,3874.1421,38.7414,11.2255,0.0000,180.8279,8.4046,7.8741,8.1394,-3.2814,-22969.9692,11.2255,4559.8092,45.5981,11.2255,0.0000,236.0855,11.2255,179.6470,7.4837,0.0000,468.3397,647.9867,-183571.4000,-250619.8360,-250619.8360
7985.0000,7.8550,19.9910,2223.5000,199204.6000,-196981.1000,5.1647,505.3409,4.4000,1.0000,44267.6889,4.5000,1.0000,44773.0298,0.0000,0.0000,243472.2889,1718.1591,-241754.1298,13.9816,6.6843,32741.2000,0.0000,32741.2000,0.8489,8848.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8848.9730,0.0000,0.0000,0.0000,23892.2270,23892.2270,13.3762,24.9044,990.9000,14938.0000,-13947.1000,0.3873,225.2045,4.4000,1.0000,3048.5714,4.9000,1.0000,3273.7760,0.0000,0.0000,17986.5714,765.6955,-17220.8760,13.8126,6.5153,2325.2000,0.0000,2325.2000,0.0603,628.4324,3.7000,1.0000,0.0000,0.0000,0.0000,628.4324,0.0000,0.0000,0.0000,1696.7676,1696.7676,13.7696,10.9732,3937.1000,1612.3000,2324.8000,0.1021,894.7955,4.4000,1.0000,329.0408,4.9000,1.0000,1223.8363,0.0000,0.0000,1941.3408,3042.3045,1100.9637,13.7417,6.4444,9917.4000,0.0000,9917.4000,0.2571,2680.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2680.3784,0.0000,0.0000,0.0000,7237.0216,7237.0216,13.5583,9.1426,11.3504,-11.6161,-174240.8394,10.2306,1686.7978,16.8680,10.2306,0.0000,38.9289,9.1426,8.3865,8.7646,-3.7291,-29833.0037,10.2306,3536.7813,35.3678,10.2306,0.0000,136.8836,8.3865,7.8550,8.1208,-2.9963,-20974.1827,10.2306,4159.1239,41.5912,10.2306,0.0000,178.7126,10.2306,138.9991,6.8204,0.0000,354.5251,493.5242,-163619.6000,-225048.0258,-225048.0258
7986.0000,7.8552,19.9865,2406.1000,204597.4000,-202191.3000,5.3046,546.8409,4.4000,1.0000,45466.0889,4.5000,1.0000,46012.9298,0.0000,0.0000,250063.4889,1859.2591,-248204.2298,14.2249,6.9276,21379.1000,0.0000,21379.1000,0.5543,5778.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5778.1351,0.0000,0.0000,0.0000,15600.9649,15600.9649,13.8245,24.5285,2596.3000,15007.3000,-12411.0000,0.3891,590.0682,4.4000,1.0000,3062.7143,4.9000,1.0000,3652.7825,0.0000,0.0000,18070.0143,2006.2318,-16063.7825,14.2368,6.9395,1471.2000,0.0000,1471.2000,0.0381,397.6216,3.7000,1.0000,0.0000,0.0000,0.0000,397.6216,0.0000,0.0000,0.0000,1073.5784,1073.5784,14.2092,8.9631,4232.3000,872.1000,3360.2000,0.1097,961.8864,4.4000,1.0000,177.9796,4.9000,1.0000,1139.8660,0.0000,0.0000,1050.0796,3270.4136,2220.3340,14.1523,6.8550,13088.4000,0.0000,13088.4000,0.3393,3537.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3537.4054,0.0000,0.0000,0.0000,9550.9946,9550.9946,13.9071,9.1129,11.5100,-12.4542,-186813.2339,10.1028,1654.5141,16.5451,10.1028,0.0000,37.4874,9.1129,8.3861,8.7495,-3.5400,-28320.0092,10.1028,3494.8965,34.9490,10.1028,0.0000,131.8151,8.3861,7.8552,8.1207,-2.9556,-20688.8973,10.1028,4107.1625,41.0716,10.1028,0.0000,172.0953,10.1028,134.2524,6.7352,0.0000,341.3979,475.6503,-175303.4000,-235822.1404,-235822.1404
