Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7987.0000,7.7141,19.6565,4427.9000,122271.8000,-117843.9000,3.1701,1006.3409,4.4000,1.0000,27171.5111,4.5000,1.0000,28177.8520,0.0000,0.0000,149443.3111,3421.5591,-146021.7520,13.5006,6.2033,17595.7000,0.0000,17595.7000,0.4562,4755.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4755.5946,0.0000,0.0000,0.0000,12840.1054,12840.1054,12.9918,5.6055,6780.1000,192.0000,6588.1000,0.1758,1540.9318,4.4000,1.0000,39.1837,4.9000,1.0000,1580.1155,0.0000,0.0000,231.1837,5239.1682,5007.9845,12.7933,5.4960,1219.9000,0.0000,1219.9000,0.0316,329.7027,3.7000,1.0000,0.0000,0.0000,0.0000,329.7027,0.0000,0.0000,0.0000,890.1973,890.1973,12.7581,7.0327,4985.0000,828.8000,4156.2000,0.1292,1132.9545,4.4000,1.0000,169.1429,4.9000,1.0000,1302.0974,0.0000,0.0000,997.9429,3852.0455,2854.1026,12.6450,5.3477,15378.6000,0.0000,15378.6000,0.3987,4156.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4156.3784,0.0000,0.0000,0.0000,11222.2216,11222.2216,12.2002,8.9996,10.5999,-5.3844,-80765.9894,6.5426,1113.7563,11.1376,6.5426,0.0000,10.1814,8.9996,8.2146,8.6071,-2.4764,-19811.3339,6.5426,2277.5894,22.7759,6.5426,0.0000,35.8005,8.2146,7.7141,7.9643,-1.8043,-12629.8172,6.5426,2678.4337,26.7843,6.5426,0.0000,46.7404,6.5426,40.5397,4.3617,0.0000,92.7223,133.2620,-72905.4000,-113207.1406,-113207.1406
7988.0000,7.6777,19.5672,5129.6000,119128.6000,-113999.0000,3.0886,1165.8182,4.4000,1.0000,26473.0222,4.5000,1.0000,27638.8404,0.0000,0.0000,145601.6222,3963.7818,-141637.8404,13.3302,6.0329,17617.2000,0.0000,17617.2000,0.4568,4761.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4761.4054,0.0000,0.0000,0.0000,12855.7946,12855.7946,12.8171,5.0899,8313.9000,0.0000,8313.9000,0.2156,1889.5227,4.4000,1.0000,0.0000,0.0000,0.0000,1889.5227,0.0000,0.0000,0.0000,6424.3773,6424.3773,12.5607,5.2634,929.1000,0.0000,929.1000,0.0241,251.1081,3.7000,1.0000,0.0000,0.0000,0.0000,251.1081,0.0000,0.0000,0.0000,677.9919,677.9919,12.5337,6.0718,6388.0000,671.3000,5716.7000,0.1656,1451.8182,4.4000,1.0000,137.0000,4.9000,1.0000,1588.8182,0.0000,0.0000,808.3000,4936.1818,4127.8818,12.3690,5.0717,14673.9000,0.0000,14673.9000,0.3804,3965.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3965.9189,0.0000,0.0000,0.0000,10707.9811,10707.9811,11.9416,8.8469,10.3943,-5.1697,-77545.8969,6.4966,1115.7477,11.1575,6.4966,0.0000,9.9686,8.8469,8.1917,8.5193,-2.0524,-16418.9347,6.4966,2270.4183,22.7042,6.4966,0.0000,35.0521,8.1917,7.6777,7.9347,-1.8399,-12878.9822,6.4966,2663.1668,26.6317,6.4966,0.0000,45.7634,6.4966,39.7625,4.3311,0.0000,90.7842,130.5466,-66748.2000,-106843.8137,-106843.8137
7989.0000,7.6189,18.9888,8574.7000,77741.4000,-69166.7000,2.0156,1948.7955,4.4000,1.0000,17275.8667,4.5000,1.0000,19224.6621,0.0000,0.0000,95017.2667,6625.9045,-88391.3621,12.1324,4.8351,17592.5000,0.0000,17592.5000,0.4561,4754.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4754.7297,0.0000,0.0000,0.0000,12837.7703,12837.7703,11.4769,3.7496,13404.1000,0.0000,13404.1000,0.3475,3046.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3046.3864,0.0000,0.0000,0.0000,10357.7136,10357.7136,10.9480,3.6507,1018.7000,0.0000,1018.7000,0.0264,275.3243,3.7000,1.0000,0.0000,0.0000,0.0000,275.3243,0.0000,0.0000,0.0000,743.3757,743.3757,10.9100,4.0830,7360.7000,550.3000,6810.4000,0.1908,1672.8864,4.4000,1.0000,112.3061,4.9000,1.0000,1785.1925,0.0000,0.0000,662.6061,5687.8136,5025.2075,10.6534,3.3562,13440.8000,0.0000,13440.8000,0.3485,3632.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3632.6486,0.0000,0.0000,0.0000,9808.1514,9808.1514,10.1526,9.3160,9.7343,-1.0923,-16384.7878,5.0774,897.2418,8.9724,5.0774,0.0000,4.7589,9.3160,7.9971,8.6565,-3.2285,-25828.2295,5.0774,1763.6973,17.6370,5.0774,0.0000,16.7333,7.9971,7.6189,7.8080,-1.0580,-7406.1263,5.0774,2093.2281,20.9323,5.0774,0.0000,21.8467,5.0774,20.2126,3.3850,0.0000,43.3389,63.5515,-16900.2000,-49619.1437,-49619.1437
7990.0000,7.5616,18.7559,9936.4000,74696.3000,-64759.9000,1.9366,2258.2727,4.4000,1.0000,16599.1778,4.5000,1.0000,18857.4505,0.0000,0.0000,91295.4778,7678.1273,-83617.3505,11.9969,4.6996,14908.0000,0.0000,14908.0000,0.3865,4029.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4029.1892,0.0000,0.0000,0.0000,10878.8108,10878.8108,11.4198,3.6925,15722.4000,0.0000,15722.4000,0.4076,3573.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3573.2727,0.0000,0.0000,0.0000,12149.1273,12149.1273,10.7754,3.4781,596.8000,0.0000,596.8000,0.0155,161.2973,3.7000,1.0000,0.0000,0.0000,0.0000,161.2973,0.0000,0.0000,0.0000,435.5027,435.5027,10.7523,3.5608,8787.3000,391.0000,8396.3000,0.2278,1997.1136,4.4000,1.0000,79.7959,4.9000,1.0000,2076.9096,0.0000,0.0000,470.7959,6790.1864,6319.3904,10.4171,3.1198,10974.4000,0.0000,10974.4000,0.2845,2966.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2966.0541,0.0000,0.0000,0.0000,8008.3459,8008.3459,9.9923,9.1017,9.5470,-1.1194,-16790.8492,4.8879,870.8210,8.7082,4.8879,0.0000,4.2456,9.1017,8.0510,8.5763,-2.4761,-19809.0257,4.8879,1703.9032,17.0390,4.8879,0.0000,14.9287,8.0510,7.5616,7.8063,-1.3180,-9226.2984,4.8879,2015.2574,20.1526,4.8879,0.0000,19.4906,4.8879,18.2117,3.2586,0.0000,38.6650,56.8766,-14162.0000,-45826.1733,-45826.1733
7991.0000,7.5735,18.0437,13786.6000,60808.3000,-47021.7000,1.5766,3133.3182,4.4000,1.0000,13512.9556,4.5000,1.0000,16646.2737,0.0000,0.0000,74321.2556,10653.2818,-63667.9737,10.7096,3.4123,14550.0000,0.0000,14550.0000,0.3772,3932.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3932.4324,0.0000,0.0000,0.0000,10617.5676,10617.5676,10.1866,2.4593,39178.1000,0.0000,39178.1000,1.0158,8904.1136,4.4000,1.0000,0.0000,0.0000,0.0000,8904.1136,0.0000,0.0000,0.0000,30273.9864,30273.9864,8.6954,1.3981,439.0000,0.0000,439.0000,0.0114,118.6486,3.7000,1.0000,0.0000,0.0000,0.0000,118.6486,0.0000,0.0000,0.0000,320.3514,320.3514,8.6796,1.1366,10803.1000,165.3000,10637.8000,0.2801,2455.2500,4.4000,1.0000,33.7347,4.9000,1.0000,2488.9847,0.0000,0.0000,199.0347,8347.8500,8148.8153,8.2782,0.9809,9565.0000,0.0000,9565.0000,0.2480,2585.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2585.1351,0.0000,0.0000,0.0000,6979.8649,6979.8649,7.9344,9.8879,8.9112,2.6440,39659.5578,5.2635,964.2234,9.6422,5.2635,0.0000,5.3015,9.8879,7.9360,8.9120,-4.9534,-39627.1592,5.2635,1807.8554,18.0786,5.2635,0.0000,18.6415,7.9360,7.5735,7.7547,-1.0514,-7359.7869,5.2635,2175.1396,21.7514,5.2635,0.0000,24.3380,5.2635,22.3091,3.5090,0.0000,48.2811,70.5903,27348.2000,-7327.3883,-7327.3883
7992.0000,7.5433,17.4394,16230.6000,53917.1000,-37686.5000,1.3979,3688.7727,4.4000,1.0000,11981.5778,4.5000,1.0000,15670.3505,0.0000,0.0000,65898.6778,12541.8273,-53356.8505,10.1529,2.8556,14549.6000,0.0000,14549.6000,0.3772,3932.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3932.3243,0.0000,0.0000,0.0000,10617.2757,10617.2757,9.6336,1.9063,49009.5000,0.0000,49009.5000,1.2707,11138.5227,4.4000,1.0000,0.0000,0.0000,0.0000,11138.5227,0.0000,0.0000,0.0000,37870.9773,37870.9773,7.7814,0.4841,444.3000,0.0000,444.3000,0.0115,120.0811,3.7000,1.0000,0.0000,0.0000,0.0000,120.0811,0.0000,0.0000,0.0000,324.2189,324.2189,7.7655,0.0404,13053.5000,2.3000,13051.2000,0.3384,2966.7045,4.4000,1.0000,0.4694,4.9000,1.0000,2967.1739,0.0000,0.0000,2.7694,10086.7955,10084.0261,7.2724,-0.0249,5336.9000,0.0000,5336.9000,0.1384,1442.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1442.4054,0.0000,0.0000,0.0000,3894.4946,3894.4946,7.0819,9.9688,8.5253,3.9351,59027.0349,5.3012,987.8039,9.8780,5.3012,0.0000,5.4160,9.9688,8.0237,8.9962,-4.9712,-39769.4051,5.3012,1814.0376,18.1404,5.3012,0.0000,19.0441,8.0237,7.5433,7.7835,-1.4034,-9823.4878,5.3012,2187.8618,21.8786,5.3012,0.0000,24.8637,5.3012,22.7492,3.5341,0.0000,49.3239,72.0730,44705.0000,9434.1420,9434.1420
7993.0000,7.5286,16.8470,18255.2000,48577.2000,-30322.0000,1.2595,4148.9091,4.4000,1.0000,10794.9333,4.5000,1.0000,14943.8424,0.0000,0.0000,59372.1333,14106.2909,-45265.8424,9.8446,2.5473,14578.3000,0.0000,14578.3000,0.3780,3940.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3940.0811,0.0000,0.0000,0.0000,10638.2189,10638.2189,9.3003,1.5731,49564.2000,0.0000,49564.2000,1.2850,11264.5909,4.4000,1.0000,0.0000,0.0000,0.0000,11264.5909,0.0000,0.0000,0.0000,38299.6091,38299.6091,7.3408,0.0435,439.5000,0.0000,439.5000,0.0114,118.7838,3.7000,1.0000,0.0000,0.0000,0.0000,118.7838,0.0000,0.0000,0.0000,320.7162,320.7162,7.3243,-0.4029,15499.2000,0.0000,15499.2000,0.4018,3522.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3522.5455,0.0000,0.0000,0.0000,11976.6545,11976.6545,6.7116,-0.5857,1640.1000,0.0000,1640.1000,0.0425,443.2703,3.7000,1.0000,0.0000,0.0000,0.0000,443.2703,0.0000,0.0000,0.0000,1196.8297,1196.8297,6.6503,9.9502,8.3003,4.2997,64495.4138,5.0673,953.7114,9.5371,5.0673,0.0000,4.7305,9.9502,8.0476,8.9989,-4.6483,-37186.6819,5.0673,1733.8227,17.3382,5.0673,0.0000,16.6337,8.0476,7.5286,7.7881,-1.4489,-10142.5459,5.0673,2090.9292,20.9093,5.0673,0.0000,21.7166,5.0673,20.1026,3.3782,0.0000,43.0808,63.1833,51399.3000,17166.1861,17166.1861
7994.0000,7.5297,16.1844,20175.1000,43699.7000,-23524.6000,1.1330,4585.2500,4.4000,1.0000,9711.0444,4.5000,1.0000,14296.2944,0.0000,0.0000,53410.7444,15589.8500,-37820.8944,9.4044,2.1071,14578.7000,0.0000,14578.7000,0.3780,3940.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3940.1892,0.0000,0.0000,0.0000,10638.5108,10638.5108,8.8770,1.1498,57653.3000,0.0000,57653.3000,1.4948,13103.0227,4.4000,1.0000,0.0000,0.0000,0.0000,13103.0227,0.0000,0.0000,0.0000,44550.2773,44550.2773,6.6688,-0.6284,442.9000,0.0000,442.9000,0.0115,119.7027,3.7000,1.0000,0.0000,0.0000,0.0000,119.7027,0.0000,0.0000,0.0000,323.1973,323.1973,6.6528,-1.0744,17190.9000,0.0000,17190.9000,0.4457,3907.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3907.0227,0.0000,0.0000,0.0000,13283.8773,13283.8773,5.9944,-1.3029,934.4000,0.0000,934.4000,0.0242,252.5405,3.7000,1.0000,0.0000,0.0000,0.0000,252.5405,0.0000,0.0000,0.0000,681.8595,681.8595,5.9606,10.0416,8.0011,5.4889,82334.0721,5.2307,997.6761,9.9768,5.2307,0.0000,5.2030,10.0416,8.0829,9.0622,-4.9396,-39517.0057,5.2307,1784.7538,17.8475,5.2307,0.0000,18.2951,8.0829,7.5297,7.8063,-1.5943,-11160.2387,5.2307,2156.5907,21.5659,5.2307,0.0000,23.8858,5.2307,21.9299,3.4872,0.0000,47.3839,69.3138,67275.6000,31656.8277,31656.8277
7995.0000,7.5235,15.3927,21996.6000,39047.1000,-17050.5000,1.0124,4999.2273,4.4000,1.0000,8677.1333,4.5000,1.0000,13676.3606,0.0000,0.0000,47724.2333,16997.3727,-30726.8606,9.1012,1.8039,14574.5000,0.0000,14574.5000,0.3779,3939.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3939.0541,0.0000,0.0000,0.0000,10635.4459,10635.4459,8.5552,0.8279,56759.5000,0.0000,56759.5000,1.4716,12899.8864,4.4000,1.0000,0.0000,0.0000,0.0000,12899.8864,0.0000,0.0000,0.0000,43859.6136,43859.6136,6.3031,-0.9942,442.3000,0.0000,442.3000,0.0115,119.5405,3.7000,1.0000,0.0000,0.0000,0.0000,119.5405,0.0000,0.0000,0.0000,322.7595,322.7595,6.2865,-1.4407,18608.5000,0.0000,18608.5000,0.4825,4229.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4229.2045,0.0000,0.0000,0.0000,14379.2955,14379.2955,5.5482,-1.7491,404.6000,0.0000,404.6000,0.0105,109.3514,3.7000,1.0000,0.0000,0.0000,0.0000,109.3514,0.0000,0.0000,0.0000,295.2486,295.2486,5.5330,10.0780,7.8055,5.9010,88514.3952,5.0494,971.5491,9.7155,5.0494,0.0000,4.6804,10.0780,8.0809,9.0794,-4.8617,-38893.7615,5.0494,1721.5724,17.2157,5.0494,0.0000,16.4574,8.0809,7.5235,7.8022,-1.5507,-10855.1311,5.0494,2082.1982,20.8220,5.0494,0.0000,21.4864,5.0494,19.9078,3.3663,0.0000,42.6241,62.5319,73738.9000,38765.5025,38765.5025
7996.0000,7.5275,14.5122,23675.0000,34929.2000,-11254.2000,0.9056,5380.6818,4.4000,1.0000,7762.0444,4.5000,1.0000,13142.7263,0.0000,0.0000,42691.2444,18294.3182,-24396.9263,8.7240,1.4267,14574.2000,0.0000,14574.2000,0.3779,3938.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3938.9730,0.0000,0.0000,0.0000,10635.2270,10635.2270,8.2024,0.4752,65289.6000,0.0000,65289.6000,1.6928,14838.5455,4.4000,1.0000,0.0000,0.0000,0.0000,14838.5455,0.0000,0.0000,0.0000,50451.0545,50451.0545,5.7280,-1.5693,440.4000,0.0000,440.4000,0.0114,119.0270,3.7000,1.0000,0.0000,0.0000,0.0000,119.0270,0.0000,0.0000,0.0000,321.3730,321.3730,5.7123,-2.0150,20289.8000,0.0000,20289.8000,0.5261,4611.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4611.3182,0.0000,0.0000,0.0000,15678.4818,15678.4818,4.9433,-2.3540,404.6000,0.0000,404.6000,0.0105,109.3514,3.7000,1.0000,0.0000,0.0000,0.0000,109.3514,0.0000,0.0000,0.0000,295.2486,295.2486,4.9288,10.1273,7.5281,7.0662,105993.4053,5.2863,1029.8807,10.2988,5.2863,0.0000,5.3705,10.1273,8.1312,9.1293,-5.0875,-40700.3086,5.2863,1798.4036,17.9840,5.2863,0.0000,18.8840,8.1312,7.5275,7.8293,-1.7584,-12308.6380,5.2863,2177.2388,21.7724,5.2863,0.0000,24.6546,5.2863,22.5743,3.5242,0.0000,48.9092,71.4834,89744.4000,52984.4587,52984.4587
7997.0000,7.5510,16.9546,18818.2000,51590.3000,-32772.1000,1.3376,4276.8636,4.4000,1.0000,11464.5111,4.5000,1.0000,15741.3747,0.0000,0.0000,63054.8111,14541.3364,-48513.4747,9.6903,2.3930,14573.8000,0.0000,14573.8000,0.3779,3938.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3938.8649,0.0000,0.0000,0.0000,10634.9351,10634.9351,9.2213,1.4941,62795.8000,0.0000,62795.8000,1.6281,14271.7727,4.4000,1.0000,0.0000,0.0000,0.0000,14271.7727,0.0000,0.0000,0.0000,48524.0273,48524.0273,7.0816,-0.2157,444.1000,0.0000,444.1000,0.0115,120.0270,3.7000,1.0000,0.0000,0.0000,0.0000,120.0270,0.0000,0.0000,0.0000,324.0730,324.0730,7.0673,-0.6600,20843.5000,0.0000,20843.5000,0.5404,4737.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4737.1591,0.0000,0.0000,0.0000,16106.3409,16106.3409,6.3570,-0.9403,934.4000,0.0000,934.4000,0.0242,252.5405,3.7000,1.0000,0.0000,0.0000,0.0000,252.5405,0.0000,0.0000,0.0000,681.8595,681.8595,6.3270,9.2245,7.7758,4.3806,65708.5430,5.8795,1132.7836,11.3278,5.8795,0.0000,7.3891,9.2245,8.3500,8.7873,-2.4789,-19831.2985,5.8795,2030.5436,20.3054,5.8795,0.0000,25.9818,8.3500,7.5510,7.9505,-2.5885,-18119.4835,5.8795,2408.4758,24.0848,5.8795,0.0000,33.9213,5.8795,30.2254,3.9197,0.0000,67.2922,97.5175,66819.5000,27757.7610,27757.7610
7998.0000,7.6259,17.3590,18765.0000,58254.5000,-39489.5000,1.5104,4264.7727,4.4000,1.0000,12945.4444,4.5000,1.0000,17210.2172,0.0000,0.0000,71199.9444,14500.2273,-56699.7172,9.8476,2.5503,14573.6000,0.0000,14573.6000,0.3778,3938.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3938.8108,0.0000,0.0000,0.0000,10634.7892,10634.7892,9.4309,1.7036,71817.3000,0.0000,71817.3000,1.8620,16322.1136,4.4000,1.0000,0.0000,0.0000,0.0000,16322.1136,0.0000,0.0000,0.0000,55495.1864,55495.1864,7.2564,-0.0409,579.7000,0.0000,579.7000,0.0150,156.6757,3.7000,1.0000,0.0000,0.0000,0.0000,156.6757,0.0000,0.0000,0.0000,423.0243,423.0243,7.2399,-0.4874,19920.5000,0.0000,19920.5000,0.5165,4527.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4527.3864,0.0000,0.0000,0.0000,15393.1136,15393.1136,6.6367,-0.6606,4996.3000,0.0000,4996.3000,0.1295,1350.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1350.3514,0.0000,0.0000,0.0000,3645.9486,3645.9486,6.4938,9.0573,7.7756,4.3616,65423.7294,6.6169,1274.8569,12.7486,6.6169,0.0000,10.5323,9.0573,8.3291,8.6932,-2.3232,-18585.9032,6.6169,2294.7061,22.9471,6.6169,0.0000,37.0343,8.3291,7.6259,7.9775,-2.5636,-17945.4812,6.6169,2707.2585,27.0726,6.6169,0.0000,48.3512,6.6169,41.8184,4.4112,0.0000,95.9178,137.7361,72397.9000,28892.3450,28892.3450
7999.0000,7.7108,19.2679,9900.8000,115024.2000,-105123.4000,2.9822,2250.1818,4.4000,1.0000,25560.9333,4.5000,1.0000,27811.1152,0.0000,0.0000,140585.1333,7650.6182,-132934.5152,11.9569,4.6596,14573.7000,0.0000,14573.7000,0.3779,3938.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3938.8378,0.0000,0.0000,0.0000,10634.8622,10634.8622,11.6173,3.8900,42745.4000,0.0000,42745.4000,1.1083,9714.8636,4.4000,1.0000,0.0000,0.0000,0.0000,9714.8636,0.0000,0.0000,0.0000,33030.5364,33030.5364,10.5622,3.2649,543.5000,0.0000,543.5000,0.0141,146.8919,3.7000,1.0000,0.0000,0.0000,0.0000,146.8919,0.0000,0.0000,0.0000,396.6081,396.6081,10.5495,2.8223,18997.9000,0.0000,18997.9000,0.4926,4317.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4317.7045,0.0000,0.0000,0.0000,14680.1955,14680.1955,10.0806,2.7833,16828.8000,0.0000,16828.8000,0.4363,4548.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4548.3243,0.0000,0.0000,0.0000,12280.4757,12280.4757,9.6884,8.0176,8.8530,-3.4871,-52306.3517,8.1169,1490.7459,14.9075,8.1169,0.0000,19.4420,8.0176,8.3101,8.1638,1.1445,9155.6522,8.1169,2881.8183,28.8182,8.1169,0.0000,68.3630,8.3101,7.7108,8.0104,-2.6802,-18761.1378,8.1169,3316.1222,33.1612,8.1169,0.0000,89.2535,8.1169,73.3936,5.4113,0.0000,177.0585,250.4521,-11434.1000,-61911.8374,-61911.8374
8000.0000,7.7532,19.6010,7354.3000,151778.0000,-144423.7000,3.9351,1671.4318,4.4000,1.0000,33728.4444,4.5000,1.0000,35399.8763,0.0000,0.0000,185506.4444,5682.8682,-179823.5763,12.6200,5.3227,24776.0000,0.0000,24776.0000,0.6424,6696.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6696.2162,0.0000,0.0000,0.0000,18079.7838,18079.7838,12.1307,4.4034,33167.9000,0.0000,33167.9000,0.8599,7538.1591,4.4000,1.0000,0.0000,0.0000,0.0000,7538.1591,0.0000,0.0000,0.0000,25629.7409,25629.7409,11.4370,4.1397,1109.7000,0.0000,1109.7000,0.0288,299.9189,3.7000,1.0000,0.0000,0.0000,0.0000,299.9189,0.0000,0.0000,0.0000,809.7811,809.7811,11.4151,3.6878,17606.0000,0.0000,17606.0000,0.4565,4001.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4001.3636,0.0000,0.0000,0.0000,13604.6364,13604.6364,11.0469,3.7496,17888.5000,0.0000,17888.5000,0.4638,4834.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4834.7297,0.0000,0.0000,0.0000,13053.7703,13053.7703,10.6936,8.2276,9.4606,-6.0743,-91115.0687,9.5797,1713.1323,17.1313,9.5797,0.0000,31.9611,8.2276,8.1834,8.2055,-0.2045,-1636.1184,9.5797,3394.8485,33.9485,9.5797,0.0000,112.3831,8.1834,7.7532,7.9683,-2.2707,-15894.6768,9.5797,3921.1030,39.2110,9.5797,0.0000,146.7252,9.5797,115.9203,6.3865,0.0000,291.0694,406.9897,-49875.6000,-108645.8639,-108645.8639
8001.0000,7.7344,19.7001,5375.7000,161905.4000,-156529.7000,4.1977,1221.7500,4.4000,1.0000,35978.9778,4.5000,1.0000,37200.7278,0.0000,0.0000,197884.3778,4153.9500,-193730.4278,13.1635,5.8662,30218.0000,0.0000,30218.0000,0.7835,8167.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8167.0270,0.0000,0.0000,0.0000,22050.9730,22050.9730,12.5455,13.8572,10148.5000,7618.4000,2530.1000,0.2631,2306.4773,4.4000,1.0000,1554.7755,4.9000,1.0000,3861.2528,0.0000,0.0000,9173.1755,7842.0227,-1331.1528,12.5828,5.2855,1884.3000,0.0000,1884.3000,0.0489,509.2703,3.7000,1.0000,0.0000,0.0000,0.0000,509.2703,0.0000,0.0000,0.0000,1375.0297,1375.0297,12.5443,4.8170,16556.2000,0.0000,16556.2000,0.4293,3762.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3762.7727,0.0000,0.0000,0.0000,12793.4273,12793.4273,12.1858,4.8885,17182.1000,0.0000,17182.1000,0.4455,4643.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4643.8108,0.0000,0.0000,0.0000,12538.2892,12538.2892,11.8344,8.2284,10.0314,-8.5784,-128676.4800,9.2518,1613.9749,16.1397,9.2518,0.0000,28.7901,8.2284,8.1464,8.1874,-0.3658,-2926.7314,9.2518,3281.2889,32.8129,9.2518,0.0000,101.2332,8.1464,7.7344,7.9404,-2.1001,-14700.6500,9.2518,3791.6058,37.9161,9.2518,0.0000,132.1681,9.2518,105.2944,6.1679,0.0000,262.1914,367.4858,-88159.0000,-146303.8614,-146303.8614
8002.0000,7.7361,19.7894,3708.5000,169690.5000,-165982.0000,4.3995,842.8409,4.4000,1.0000,37709.0000,4.5000,1.0000,38551.8409,0.0000,0.0000,207399.5000,2865.6591,-204533.8409,13.3334,6.0361,34359.7000,0.0000,34359.7000,0.8908,9286.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9286.4054,0.0000,0.0000,0.0000,25073.2946,25073.2946,12.6472,21.1265,3483.4000,7557.8000,-4074.4000,0.1960,791.6818,4.4000,1.0000,1542.4082,4.9000,1.0000,2334.0900,0.0000,0.0000,9100.2082,2691.7182,-6408.4900,12.8226,5.5253,2043.1000,0.0000,2043.1000,0.0530,552.1892,3.7000,1.0000,0.0000,0.0000,0.0000,552.1892,0.0000,0.0000,0.0000,1490.9108,1490.9108,12.7818,5.0545,14896.2000,0.0000,14896.2000,0.3862,3385.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3385.5000,0.0000,0.0000,0.0000,11510.7000,11510.7000,12.4668,5.1695,15062.8000,0.0000,15062.8000,0.3905,4071.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4071.0270,0.0000,0.0000,0.0000,10991.7730,10991.7730,12.1660,8.4661,10.3161,-9.0133,-135199.3083,9.4741,1632.5782,16.3258,9.4741,0.0000,30.9155,8.4661,8.1515,8.3088,-1.4371,-11496.9628,9.4741,3342.0223,33.4202,9.4741,0.0000,108.7065,8.1515,7.7361,7.9438,-2.1685,-15179.3814,9.4741,3882.1146,38.8211,9.4741,0.0000,141.9252,9.4741,112.4258,6.3160,0.0000,281.5471,393.9729,-103694.6000,-161875.6525,-161875.6525
8003.0000,7.7551,19.8597,2681.5000,176103.4000,-173421.9000,4.5658,609.4318,4.4000,1.0000,39134.0889,4.5000,1.0000,39743.5207,0.0000,0.0000,215237.4889,2072.0682,-213165.4207,13.3830,6.0857,40566.2000,0.0000,40566.2000,1.0518,10963.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10963.8378,0.0000,0.0000,0.0000,29602.3622,29602.3622,12.6015,22.8765,1609.8000,7044.8000,-5435.0000,0.1826,365.8636,4.4000,1.0000,1437.7143,4.9000,1.0000,1803.5779,0.0000,0.0000,8482.5143,1243.9364,-7238.5779,12.7926,5.4953,2092.7000,0.0000,2092.7000,0.0543,565.5946,3.7000,1.0000,0.0000,0.0000,0.0000,565.5946,0.0000,0.0000,0.0000,1527.1054,1527.1054,12.7523,5.0250,13053.7000,0.0000,13053.7000,0.3384,2966.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2966.7500,0.0000,0.0000,0.0000,10086.9500,10086.9500,12.4860,5.1887,13650.0000,0.0000,13650.0000,0.3539,3689.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3689.1892,0.0000,0.0000,0.0000,9960.8108,9960.8108,12.2230,8.6970,10.4600,-8.9034,-133551.4560,9.8202,1681.7868,16.8179,9.8202,0.0000,34.4294,8.6970,8.2025,8.4498,-2.3414,-18730.9519,9.8202,3442.5161,34.4252,9.8202,0.0000,121.0625,8.2025,7.7551,7.9788,-2.4206,-16944.3624,9.8202,4017.6589,40.1766,9.8202,0.0000,158.0569,9.8202,124.1359,6.5468,0.0000,313.5488,437.6847,-109494.3000,-169226.7703,-169226.7703
8004.0000,7.7830,19.9270,1850.8000,182734.3000,-180883.5000,4.7377,420.6364,4.4000,1.0000,40607.6222,4.5000,1.0000,41028.2586,0.0000,0.0000,223341.9222,1430.1636,-221911.7586,13.4705,6.1732,42637.8000,0.0000,42637.8000,1.1055,11523.7297,3.7000,1.0000,0.0000,0.0000,0.0000,11523.7297,0.0000,0.0000,0.0000,31114.0703,31114.0703,12.6731,23.9718,886.3000,9228.9000,-8342.6000,0.2393,201.4318,4.4000,1.0000,1883.4490,4.9000,1.0000,2084.8808,0.0000,0.0000,11112.3490,684.8682,-10427.4808,12.9403,5.6431,2475.5000,0.0000,2475.5000,0.0642,669.0541,3.7000,1.0000,0.0000,0.0000,0.0000,669.0541,0.0000,0.0000,0.0000,1806.4459,1806.4459,12.8940,5.1668,12037.0000,0.0000,12037.0000,0.3121,2735.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2735.6818,0.0000,0.0000,0.0000,9301.3182,9301.3182,12.6557,5.3584,11000.9000,0.0000,11000.9000,0.2852,2973.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2973.2162,0.0000,0.0000,0.0000,8027.6838,8027.6838,12.4499,8.8335,10.6417,-9.4067,-141100.7064,10.1159,1718.9812,17.1898,10.1159,0.0000,37.6342,8.8335,8.2602,8.5468,-2.7965,-22371.7939,10.1159,3530.9528,35.3095,10.1159,0.0000,132.3314,8.2602,7.7830,8.0216,-2.6596,-18617.2210,10.1159,4130.7418,41.3074,10.1159,0.0000,172.7693,10.1159,134.7365,6.7439,0.0000,342.7350,477.4715,-121074.9000,-182089.7212,-182089.7212
8005.0000,7.8143,19.9946,1053.8000,194202.7000,-193148.9000,5.0351,239.5000,4.4000,1.0000,43156.1556,4.5000,1.0000,43395.6556,0.0000,0.0000,237358.8556,814.3000,-236544.5556,13.7033,6.4060,36950.6000,0.0000,36950.6000,0.9580,9986.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9986.6486,0.0000,0.0000,0.0000,26963.9514,26963.9514,13.0320,24.5329,931.8000,13335.6000,-12403.8000,0.3458,211.7727,4.4000,1.0000,2721.5510,4.9000,1.0000,2933.3237,0.0000,0.0000,16057.1510,720.0273,-15337.1237,13.4138,6.1165,2956.1000,0.0000,2956.1000,0.0766,798.9459,3.7000,1.0000,0.0000,0.0000,0.0000,798.9459,0.0000,0.0000,0.0000,2157.1541,2157.1541,13.3601,5.6329,10749.8000,0.0000,10749.8000,0.2787,2443.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2443.1364,0.0000,0.0000,0.0000,8306.6636,8306.6636,13.1533,5.8560,9588.1000,0.0000,9588.1000,0.2486,2591.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2591.3784,0.0000,0.0000,0.0000,6996.7216,6996.7216,12.9791,8.9208,10.9500,-10.8675,-163011.9846,10.4142,1746.5114,17.4651,10.4142,0.0000,41.0618,8.9208,8.3113,8.6161,-3.0603,-24482.0042,10.4142,3623.9294,36.2393,10.4142,0.0000,144.3837,8.3113,7.8143,8.0628,-2.8519,-19963.1998,10.4142,4244.6983,42.4470,10.4142,0.0000,188.5046,10.4142,145.9987,6.9428,0.0000,373.9502,519.9489,-145308.1000,-207457.1886,-207457.1886
8006.0000,7.8798,20.0894,337.0000,206771.9000,-206434.9000,5.3609,76.5909,4.4000,1.0000,45949.3111,4.5000,1.0000,46025.9020,0.0000,0.0000,252721.2111,260.4091,-252460.8020,13.6698,6.3725,42635.8000,0.0000,42635.8000,1.1054,11523.1892,3.7000,1.0000,0.0000,0.0000,0.0000,11523.1892,0.0000,0.0000,0.0000,31112.6108,31112.6108,12.9563,24.9921,13.8000,21537.8000,-21524.0000,0.5584,3.1364,4.4000,1.0000,4395.4694,4.9000,1.0000,4398.6058,0.0000,0.0000,25933.2694,10.6636,-25922.6058,13.5508,6.2535,2823.2000,0.0000,2823.2000,0.0732,763.0270,3.7000,1.0000,0.0000,0.0000,0.0000,763.0270,0.0000,0.0000,0.0000,2060.1730,2060.1730,13.5035,5.8230,8389.1000,32.6000,8356.5000,0.2175,1906.6136,4.4000,1.0000,6.6531,4.9000,1.0000,1913.2667,0.0000,0.0000,39.2531,6482.4864,6443.2333,13.3558,6.0585,8528.4000,0.0000,8528.4000,0.2211,2304.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2304.9730,0.0000,0.0000,0.0000,6223.4270,6223.4270,13.2130,9.1850,11.1990,-11.7090,-175635.2008,11.3049,1875.9203,18.7592,11.3049,0.0000,52.5247,9.1850,8.4173,8.8011,-4.1840,-33471.7515,11.3049,3901.8567,39.0186,11.3049,0.0000,184.6898,8.4173,7.8798,8.1486,-3.3481,-23437.0113,11.3049,4590.1603,45.9016,11.3049,0.0000,241.1275,11.3049,183.1810,7.5366,0.0000,478.3420,661.5230,-165615.0000,-232543.9637,-232543.9637
8007.0000,7.9366,20.1582,20.1000,219503.4000,-219483.3000,5.6910,4.5682,4.4000,1.0000,48778.5333,4.5000,1.0000,48783.1015,0.0000,0.0000,268281.9333,15.5318,-268266.4015,13.9042,6.6069,40570.2000,0.0000,40570.2000,1.0519,10964.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10964.9189,0.0000,0.0000,0.0000,29605.2811,29605.2811,13.2456,25.2864,0.0000,24180.9000,-24180.9000,0.6269,0.0000,0.0000,0.0000,4934.8776,4.9000,1.0000,4934.8776,0.0000,0.0000,29115.7776,0.0000,-29115.7776,13.8933,6.5960,1868.4000,0.0000,1868.4000,0.0484,504.9730,3.7000,1.0000,0.0000,0.0000,0.0000,504.9730,0.0000,0.0000,0.0000,1363.4270,1363.4270,13.8629,7.1688,6104.7000,523.8000,5580.9000,0.1583,1387.4318,4.4000,1.0000,106.8980,4.9000,1.0000,1494.3298,0.0000,0.0000,630.6980,4717.2682,4086.5702,13.7720,6.4747,7468.8000,0.0000,7468.8000,0.1936,2018.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2018.5946,0.0000,0.0000,0.0000,5450.2054,5450.2054,13.6508,9.3386,11.4947,-12.9234,-193850.6383,11.6553,1910.0046,19.1000,11.6553,0.0000,57.5618,9.3386,8.5094,8.9240,-4.6596,-37276.8119,11.6553,4001.0775,40.0108,11.6553,0.0000,202.4018,8.5094,7.9366,8.2230,-3.6785,-25749.2451,11.6553,4716.7680,47.1677,11.6553,0.0000,264.2519,11.6553,199.3199,7.7702,0.0000,524.2155,723.5354,-188175.9000,-256876.6953,-256876.6953
8008.0000,7.9651,20.1872,3.5000,221809.4000,-221805.9000,5.7508,0.7955,4.4000,1.0000,49290.9778,4.5000,1.0000,49291.7732,0.0000,0.0000,271100.3778,2.7045,-271097.6732,14.1206,6.8233,38497.9000,0.0000,38497.9000,0.9981,10404.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10404.8378,0.0000,0.0000,0.0000,28093.0622,28093.0622,13.4827,25.5235,0.0000,17700.6000,-17700.6000,0.4589,0.0000,0.0000,0.0000,3612.3673,4.9000,1.0000,3612.3673,0.0000,0.0000,21312.9673,0.0000,-21312.9673,13.9666,6.6693,1803.4000,0.0000,1803.4000,0.0468,487.4054,3.7000,1.0000,0.0000,0.0000,0.0000,487.4054,0.0000,0.0000,0.0000,1315.9946,1315.9946,13.9367,7.5391,5272.3000,582.2000,4690.1000,0.1367,1198.2500,4.4000,1.0000,118.8163,4.9000,1.0000,1317.0663,0.0000,0.0000,701.0163,4074.0500,3373.0337,13.8602,6.5629,8528.4000,0.0000,8528.4000,0.2211,2304.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2304.9730,0.0000,0.0000,0.0000,6223.4270,6223.4270,13.7189,9.4424,11.5806,-12.5561,-188341.6130,11.4187,1864.4545,18.6445,11.4187,0.0000,54.1267,9.4424,8.5615,9.0020,-4.8498,-38798.2815,11.4187,3906.4353,39.0644,11.4187,0.0000,190.3229,8.5615,7.9651,8.2633,-3.7522,-26265.2286,11.4187,4612.7371,46.1274,11.4187,0.0000,248.4820,11.4187,188.3258,7.6124,0.0000,492.9316,681.2574,-185986.7000,-253405.1231,-253405.1231
8009.0000,7.9771,20.1923,197.6000,218392.3000,-218194.7000,5.6622,44.9091,4.4000,1.0000,48531.6222,4.5000,1.0000,48576.5313,0.0000,0.0000,266923.9222,152.6909,-266771.2313,14.2187,6.9214,32808.6000,0.0000,32808.6000,0.8506,8867.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8867.1892,0.0000,0.0000,0.0000,23941.4108,23941.4108,13.6585,25.6993,0.0000,15715.6000,-15715.6000,0.4075,0.0000,0.0000,0.0000,3207.2653,4.9000,1.0000,3207.2653,0.0000,0.0000,18922.8653,0.0000,-18922.8653,14.1012,6.8039,2321.7000,0.0000,2321.7000,0.0602,627.4865,3.7000,1.0000,0.0000,0.0000,0.0000,627.4865,0.0000,0.0000,0.0000,1694.2135,1694.2135,14.0616,7.0063,5762.2000,321.6000,5440.6000,0.1494,1309.5909,4.4000,1.0000,65.6327,4.9000,1.0000,1375.2236,0.0000,0.0000,387.2327,4452.6091,4065.3764,13.9665,6.6692,9941.3000,0.0000,9941.3000,0.2577,2686.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2686.8378,0.0000,0.0000,0.0000,7254.4622,7254.4622,13.7968,9.4754,11.6361,-12.3134,-184700.2666,11.0815,1805.1741,18.0517,11.0815,0.0000,49.4718,9.4754,8.5854,9.0304,-4.7552,-38041.4422,11.0815,3786.3466,37.8635,11.0815,0.0000,173.9553,8.5854,7.9771,8.2812,-3.7138,-25996.9249,11.0815,4472.9542,44.7295,11.0815,0.0000,227.1128,11.0815,173.3441,7.3876,0.0000,450.5399,623.8840,-183398.1000,-248738.6337,-248738.6337
8010.0000,7.9771,20.1776,616.5000,219448.3000,-218831.8000,5.6896,140.1136,4.4000,1.0000,48766.2889,4.5000,1.0000,48906.4025,0.0000,0.0000,268214.5889,476.3864,-267738.2025,14.4428,7.1455,21427.2000,0.0000,21427.2000,0.5555,5791.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5791.1351,0.0000,0.0000,0.0000,15636.0649,15636.0649,14.0652,25.6735,846.8000,15127.9000,-14281.1000,0.3922,192.4545,4.4000,1.0000,3087.3265,4.9000,1.0000,3279.7811,0.0000,0.0000,18215.2265,654.3455,-17560.8811,14.4893,7.1920,1477.6000,0.0000,1477.6000,0.0383,399.3514,3.7000,1.0000,0.0000,0.0000,0.0000,399.3514,0.0000,0.0000,0.0000,1078.2486,1078.2486,14.4632,7.3282,5458.7000,268.5000,5190.2000,0.1415,1240.6136,4.4000,1.0000,54.7959,4.9000,1.0000,1295.4096,0.0000,0.0000,323.2959,4218.0864,3894.7904,14.3692,7.0719,13120.1000,0.0000,13120.1000,0.3402,3545.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3545.9730,0.0000,0.0000,0.0000,9574.1270,9574.1270,14.1380,9.4465,11.7922,-12.9512,-194267.6638,10.7360,1737.4484,17.3745,10.7360,0.0000,44.9883,9.4465,8.5852,9.0159,-4.4583,-35666.3990,10.7360,3670.6628,36.7066,10.7360,0.0000,158.1901,8.5852,7.9771,8.2811,-3.5974,-25181.7898,10.7360,4333.5461,43.3355,10.7360,0.0000,206.5299,10.7360,158.8134,7.1574,0.0000,409.7083,568.5217,-191897.8000,-255115.8526,-255115.8526
8011.0000,7.7956,19.8862,2170.5000,127457.4000,-125286.9000,3.3046,493.2955,4.4000,1.0000,28323.8667,4.5000,1.0000,28817.1621,0.0000,0.0000,155781.2667,1677.2045,-154104.0621,13.7729,6.4756,17636.1000,0.0000,17636.1000,0.4572,4766.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4766.5135,0.0000,0.0000,0.0000,12869.5865,12869.5865,13.2737,5.9733,5029.5000,178.3000,4851.2000,0.1304,1143.0682,4.4000,1.0000,36.3878,4.9000,1.0000,1179.4559,0.0000,0.0000,214.6878,3886.4318,3671.7441,13.1313,5.8340,1223.3000,0.0000,1223.3000,0.0317,330.6216,3.7000,1.0000,0.0000,0.0000,0.0000,330.6216,0.0000,0.0000,0.0000,892.6784,892.6784,13.0966,6.2330,5115.5000,366.9000,4748.6000,0.1326,1162.6136,4.4000,1.0000,74.8776,4.9000,1.0000,1237.4912,0.0000,0.0000,441.7776,3952.8864,3511.1088,12.9605,5.6632,15416.0000,0.0000,15416.0000,0.3997,4166.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4166.4865,0.0000,0.0000,0.0000,11249.5135,11249.5135,12.5241,9.1969,10.8605,-5.7187,-85779.8987,6.6844,1125.2905,11.2529,6.6844,0.0000,10.8580,9.1969,8.3622,8.7796,-2.6901,-21520.8076,6.6844,2309.2964,23.0930,6.6844,0.0000,38.1794,8.3622,7.7956,8.0789,-2.0870,-14608.7246,6.6844,2722.5271,27.2253,6.6844,0.0000,49.8463,6.6844,43.0021,4.4563,0.0000,98.8837,141.8858,-81411.7000,-121909.4309,-121909.4309
8012.0000,7.7484,19.7950,2812.4000,123782.7000,-120970.3000,3.2093,639.1818,4.4000,1.0000,27507.2667,4.5000,1.0000,28146.4485,0.0000,0.0000,151289.9667,2173.2182,-149116.7485,13.6160,6.3187,17644.5000,0.0000,17644.5000,0.4575,4768.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4768.7838,0.0000,0.0000,0.0000,12875.7162,12875.7162,13.1094,5.3821,6884.5000,0.0000,6884.5000,0.1785,1564.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1564.6591,0.0000,0.0000,0.0000,5319.8409,5319.8409,12.9000,5.6027,934.8000,0.0000,934.8000,0.0242,252.6486,3.7000,1.0000,0.0000,0.0000,0.0000,252.6486,0.0000,0.0000,0.0000,682.1514,682.1514,12.8732,5.8867,5466.0000,336.3000,5129.7000,0.1417,1242.2727,4.4000,1.0000,68.6327,4.9000,1.0000,1310.9054,0.0000,0.0000,404.9327,4223.7273,3818.7946,12.7229,5.4256,14709.6000,0.0000,14709.6000,0.3814,3975.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3975.5676,0.0000,0.0000,0.0000,10734.0324,10734.0324,12.3005,9.0129,10.6567,-5.5699,-83549.0066,6.5889,1118.9162,11.1892,6.5889,0.0000,10.3992,9.0129,8.3151,8.6640,-2.2168,-17734.5205,6.5889,2287.9488,22.8795,6.5889,0.0000,36.5662,8.3151,7.7484,8.0317,-2.0575,-14402.6858,6.5889,2689.2855,26.8929,6.5889,0.0000,47.7401,6.5889,41.3337,4.3926,0.0000,94.7056,136.0393,-75667.2000,-115686.2130,-115686.2130
8013.0000,7.6740,19.3149,6107.3000,81179.9000,-75072.6000,2.1047,1388.0227,4.4000,1.0000,18039.9778,4.5000,1.0000,19428.0005,0.0000,0.0000,99219.8778,4719.2773,-94500.6005,12.4703,5.1730,17640.5000,0.0000,17640.5000,0.4574,4767.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4767.7027,0.0000,0.0000,0.0000,12872.7973,12872.7973,11.8169,4.0897,12449.5000,0.0000,12449.5000,0.3228,2829.4318,4.4000,1.0000,0.0000,0.0000,0.0000,2829.4318,0.0000,0.0000,0.0000,9620.0682,9620.0682,11.3287,4.0314,1021.9000,0.0000,1021.9000,0.0265,276.1892,3.7000,1.0000,0.0000,0.0000,0.0000,276.1892,0.0000,0.0000,0.0000,745.7108,745.7108,11.2908,4.2611,5587.7000,323.7000,5264.0000,0.1449,1269.9318,4.4000,1.0000,66.0612,4.9000,1.0000,1335.9930,0.0000,0.0000,389.7612,4317.7682,3928.0070,11.0915,3.7942,13473.4000,0.0000,13473.4000,0.3493,3641.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3641.4595,0.0000,0.0000,0.0000,9831.9405,9831.9405,10.5925,9.4099,10.0012,-1.5533,-23300.2234,5.1084,892.3180,8.9232,5.1084,0.0000,4.8463,9.4099,8.1109,8.7604,-3.1992,-25593.8073,5.1084,1766.3109,17.6631,5.1084,0.0000,17.0408,8.1109,7.6740,7.8925,-1.2297,-8608.0461,5.1084,2098.0209,20.9802,5.1084,0.0000,22.2481,5.1084,20.5516,3.4056,0.0000,44.1351,64.6867,-25223.3000,-57502.0767,-57502.0767
8014.0000,7.6115,19.0867,7533.6000,77925.1000,-70391.5000,2.0204,1712.1818,4.4000,1.0000,17316.6889,4.5000,1.0000,19028.8707,0.0000,0.0000,95241.7889,5821.4182,-89420.3707,12.3441,5.0468,14941.0000,0.0000,14941.0000,0.3874,4038.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4038.1081,0.0000,0.0000,0.0000,10902.8919,10902.8919,11.7671,4.0398,15342.2000,0.0000,15342.2000,0.3978,3486.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3486.8636,0.0000,0.0000,0.0000,11855.3364,11855.3364,11.1396,3.8423,592.3000,0.0000,592.3000,0.0154,160.0811,3.7000,1.0000,0.0000,0.0000,0.0000,160.0811,0.0000,0.0000,0.0000,432.2189,432.2189,11.1168,3.9017,6161.4000,262.1000,5899.3000,0.1597,1400.3182,4.4000,1.0000,53.4898,4.9000,1.0000,1453.8080,0.0000,0.0000,315.5898,4761.0818,4445.4920,10.8815,3.5842,11000.9000,0.0000,11000.9000,0.2852,2973.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2973.2162,0.0000,0.0000,0.0000,8027.6838,8027.6838,10.4566,9.1752,9.8159,-1.6141,-24211.8819,4.8987,862.5995,8.6260,4.8987,0.0000,4.2738,9.1752,8.1479,8.6615,-2.4263,-19410.2558,4.8987,1701.2443,17.0124,4.8987,0.0000,15.0279,8.1479,7.6115,7.8797,-1.4478,-10134.6100,4.8987,2013.0805,20.1308,4.8987,0.0000,19.6201,4.8987,18.3221,3.2658,0.0000,38.9218,57.2440,-22615.8000,-53756.7477,-53756.7477
8015.0000,7.6223,18.4455,11541.3000,63746.5000,-52205.2000,1.6527,2623.0227,4.4000,1.0000,14165.8889,4.5000,1.0000,16788.9116,0.0000,0.0000,77912.3889,8918.2773,-68994.1116,11.0010,3.7037,14580.6000,0.0000,14580.6000,0.3780,3940.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3940.7027,0.0000,0.0000,0.0000,10639.8973,10639.8973,10.4800,2.7527,40250.8000,0.0000,40250.8000,1.0436,9147.9091,4.4000,1.0000,0.0000,0.0000,0.0000,9147.9091,0.0000,0.0000,0.0000,31102.8909,31102.8909,8.9568,1.6595,444.2000,0.0000,444.2000,0.0115,120.0541,3.7000,1.0000,0.0000,0.0000,0.0000,120.0541,0.0000,0.0000,0.0000,324.1459,324.1459,8.9409,1.3579,7523.1000,90.1000,7433.0000,0.1951,1709.7955,4.4000,1.0000,18.3878,4.9000,1.0000,1728.1832,0.0000,0.0000,108.4878,5813.3045,5704.8168,8.6616,1.3643,9588.1000,0.0000,9588.1000,0.2486,2591.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2591.3784,0.0000,0.0000,0.0000,6996.7216,6996.7216,8.3189,9.9986,9.1588,2.2866,34298.6768,5.2943,959.3564,9.5936,5.2943,0.0000,5.3949,9.9986,8.0166,9.0076,-5.0590,-40471.6852,5.2943,1810.7701,18.1077,5.2943,0.0000,18.9698,8.0166,7.6223,7.8194,-1.1504,-8052.6307,5.2943,2181.4955,21.8150,5.2943,0.0000,24.7666,5.2943,22.6680,3.5295,0.0000,49.1313,71.7993,20091.5000,-14225.6391,-14225.6391
8016.0000,7.5900,17.9183,13910.8000,56757.1000,-42846.3000,1.4715,3161.5455,4.4000,1.0000,12612.6889,4.5000,1.0000,15774.2343,0.0000,0.0000,69369.7889,10749.2545,-58620.5343,10.4144,3.1171,14574.8000,0.0000,14574.8000,0.3779,3939.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3939.1351,0.0000,0.0000,0.0000,10635.6649,10635.6649,9.9020,2.1747,52170.6000,0.0000,52170.6000,1.3526,11856.9545,4.4000,1.0000,0.0000,0.0000,0.0000,11856.9545,0.0000,0.0000,0.0000,40313.6455,40313.6455,7.9596,0.6623,444.0000,0.0000,444.0000,0.0115,120.0000,3.7000,1.0000,0.0000,0.0000,0.0000,120.0000,0.0000,0.0000,0.0000,324.0000,324.0000,7.9440,0.2167,9067.6000,0.0000,9067.6000,0.2351,2060.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2060.8182,0.0000,0.0000,0.0000,7006.7818,7006.7818,7.6064,0.3091,5349.5000,0.0000,5349.5000,0.1387,1445.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1445.8108,0.0000,0.0000,0.0000,3903.6892,3903.6892,7.4183,10.0829,8.7506,3.6869,55302.9101,5.3810,992.7411,9.9274,5.3810,0.0000,5.6644,10.0829,8.1076,9.0953,-5.1245,-40996.3562,5.3810,1833.3636,18.3336,5.3810,0.0000,19.9175,8.1076,7.5900,7.8488,-1.5348,-10743.3069,5.3810,2214.3231,22.1432,5.3810,0.0000,26.0039,5.3810,23.7012,3.5873,0.0000,51.5859,75.2870,38760.2000,3563.2470,3563.2470
8017.0000,7.5723,17.3461,16251.3000,51288.6000,-35037.3000,1.3298,3693.4773,4.4000,1.0000,11397.4667,4.5000,1.0000,15090.9439,0.0000,0.0000,62686.0667,12557.8227,-50128.2439,10.1061,2.8088,14603.0000,0.0000,14603.0000,0.3786,3946.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3946.7568,0.0000,0.0000,0.0000,10656.2432,10656.2432,9.5675,1.8402,53139.3000,0.0000,53139.3000,1.3777,12077.1136,4.4000,1.0000,0.0000,0.0000,0.0000,12077.1136,0.0000,0.0000,0.0000,41062.1864,41062.1864,7.4919,0.1946,439.6000,0.0000,439.6000,0.0114,118.8108,3.7000,1.0000,0.0000,0.0000,0.0000,118.8108,0.0000,0.0000,0.0000,320.7892,320.7892,7.4757,-0.2515,10779.8000,0.0000,10779.8000,0.2795,2449.9545,4.4000,1.0000,0.0000,0.0000,0.0000,2449.9545,0.0000,0.0000,0.0000,8329.8455,8329.8455,7.0547,-0.2426,1643.6000,0.0000,1643.6000,0.0426,444.2162,3.7000,1.0000,0.0000,0.0000,0.0000,444.2162,0.0000,0.0000,0.0000,1199.3838,1199.3838,6.9941,10.0472,8.5206,4.0269,60402.9055,5.1294,955.9947,9.5599,5.1294,0.0000,4.9064,10.0472,8.1283,9.0877,-4.7453,-37962.7894,5.1294,1748.2147,17.4821,5.1294,0.0000,17.2522,8.1283,7.5723,7.8503,-1.5714,-10999.9120,5.1294,2110.6402,21.1064,5.1294,0.0000,22.5241,5.1294,20.7845,3.4196,0.0000,44.6827,65.4672,45568.0000,11440.2041,11440.2041
8018.0000,7.5738,16.6852,18631.8000,46281.6000,-27649.8000,1.1999,4234.5000,4.4000,1.0000,10284.8000,4.5000,1.0000,14519.3000,0.0000,0.0000,56566.4000,14397.3000,-42169.1000,9.6241,2.3268,14604.5000,0.0000,14604.5000,0.3786,3947.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3947.1622,0.0000,0.0000,0.0000,10657.3378,10657.3378,9.1059,1.3786,62892.8000,0.0000,62892.8000,1.6306,14293.8182,4.4000,1.0000,0.0000,0.0000,0.0000,14293.8182,0.0000,0.0000,0.0000,48598.9818,48598.9818,6.7430,-0.5543,444.2000,0.0000,444.2000,0.0115,120.0541,3.7000,1.0000,0.0000,0.0000,0.0000,120.0541,0.0000,0.0000,0.0000,324.1459,324.1459,6.7272,-1.0000,11958.0000,0.0000,11958.0000,0.3100,2717.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2717.7273,0.0000,0.0000,0.0000,9240.2727,9240.2727,6.2780,-1.0193,936.1000,0.0000,936.1000,0.0243,253.0000,3.7000,1.0000,0.0000,0.0000,0.0000,253.0000,0.0000,0.0000,0.0000,683.1000,683.1000,6.2448,10.1496,8.1972,5.3541,80312.0865,5.3325,1008.2352,10.0824,5.3325,0.0000,5.5127,10.1496,8.1637,9.1566,-5.1057,-40845.2934,5.3325,1811.9647,18.1196,5.3325,0.0000,19.3841,8.1637,7.5738,7.8687,-1.7332,-12132.0547,5.3325,2192.4189,21.9242,5.3325,0.0000,25.3075,5.3325,23.1201,3.5550,0.0000,50.2043,73.3245,63185.8000,27334.7383,27334.7383
8019.0000,7.5669,15.8462,21051.4000,41255.9000,-20204.5000,1.0696,4784.4091,4.4000,1.0000,9167.9778,4.5000,1.0000,13952.3869,0.0000,0.0000,50423.8778,16266.9909,-34156.8869,9.2773,1.9800,14604.2000,0.0000,14604.2000,0.3786,3947.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3947.0811,0.0000,0.0000,0.0000,10657.1189,10657.1189,8.7437,1.0164,63419.0000,0.0000,63419.0000,1.6443,14413.4091,4.4000,1.0000,0.0000,0.0000,0.0000,14413.4091,0.0000,0.0000,0.0000,49005.5909,49005.5909,6.2898,-1.0075,439.4000,0.0000,439.4000,0.0114,118.7568,3.7000,1.0000,0.0000,0.0000,0.0000,118.7568,0.0000,0.0000,0.0000,320.6432,320.6432,6.2737,-1.4535,13014.9000,0.0000,13014.9000,0.3374,2957.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2957.9318,0.0000,0.0000,0.0000,10056.9682,10056.9682,5.7702,-1.5271,405.0000,0.0000,405.0000,0.0105,109.4595,3.7000,1.0000,0.0000,0.0000,0.0000,109.4595,0.0000,0.0000,0.0000,295.5405,295.5405,5.7554,10.1914,7.9734,5.9061,88591.7582,5.1778,988.8004,9.8880,5.1778,0.0000,5.0466,10.1914,8.1639,9.1777,-5.0614,-40491.1119,5.1778,1757.7622,17.5776,5.1778,0.0000,17.7452,8.1639,7.5669,7.8654,-1.7031,-11921.6713,5.1778,2129.1144,21.2911,5.1778,0.0000,23.1677,5.1778,21.3266,3.4519,0.0000,45.9595,67.2861,71678.0000,36178.9749,36178.9749
8020.0000,7.5740,14.8202,23500.0000,36493.3000,-12993.3000,0.9462,5340.9091,4.4000,1.0000,8109.6222,4.5000,1.0000,13450.5313,0.0000,0.0000,44602.9222,18159.0909,-26443.8313,8.8271,1.5298,14603.9000,0.0000,14603.9000,0.3786,3947.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3947.0000,0.0000,0.0000,0.0000,10656.9000,10656.9000,8.3221,0.5948,74744.4000,0.0000,74744.4000,1.9379,16987.3636,4.4000,1.0000,0.0000,0.0000,0.0000,16987.3636,0.0000,0.0000,0.0000,57757.0364,57757.0364,5.5850,-1.7123,444.6000,0.0000,444.6000,0.0115,120.1622,3.7000,1.0000,0.0000,0.0000,0.0000,120.1622,0.0000,0.0000,0.0000,324.4378,324.4378,5.5696,-2.1576,13986.7000,0.0000,13986.7000,0.3626,3178.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3178.7955,0.0000,0.0000,0.0000,10807.9045,10807.9045,5.0575,-2.2398,405.0000,0.0000,405.0000,0.0105,109.4595,3.7000,1.0000,0.0000,0.0000,0.0000,109.4595,0.0000,0.0000,0.0000,295.5405,295.5405,5.0435,10.2547,7.6491,7.3310,109965.4574,5.4710,1060.0882,10.6009,5.4710,0.0000,5.9534,10.2547,8.2214,9.2380,-5.3633,-42906.0230,5.4710,1852.3970,18.5240,5.4710,0.0000,20.9338,8.2214,7.5740,7.8977,-1.9516,-13661.4464,5.4710,2246.4400,22.4644,5.4710,0.0000,27.3307,5.4710,24.8046,3.6473,0.0000,54.2179,79.0225,91191.3000,53397.9880,53397.9880
8021.0000,7.6129,16.9269,19929.5000,52952.7000,-33023.2000,1.3729,4529.4318,4.4000,1.0000,11767.2667,4.5000,1.0000,16296.6985,0.0000,0.0000,64719.9667,15400.0682,-49319.8985,9.6726,2.3753,14610.4000,0.0000,14610.4000,0.3788,3948.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3948.7568,0.0000,0.0000,0.0000,10661.6432,10661.6432,9.2273,1.5000,76267.1000,0.0000,76267.1000,1.9774,17333.4318,4.4000,1.0000,0.0000,0.0000,0.0000,17333.4318,0.0000,0.0000,0.0000,58933.6682,58933.6682,6.7662,-0.5311,439.1000,0.0000,439.1000,0.0114,118.6757,3.7000,1.0000,0.0000,0.0000,0.0000,118.6757,0.0000,0.0000,0.0000,320.4243,320.4243,6.7528,-0.9744,14435.4000,0.0000,14435.4000,0.3743,3280.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3280.7727,0.0000,0.0000,0.0000,11154.6273,11154.6273,6.2870,-1.0103,936.2000,0.0000,936.2000,0.0243,253.0270,3.7000,1.0000,0.0000,0.0000,0.0000,253.0270,0.0000,0.0000,0.0000,683.1730,683.1730,6.2585,9.3996,7.8291,5.0145,75217.7036,6.2085,1193.3120,11.9331,6.2085,0.0000,8.7001,9.3996,8.4346,8.9171,-2.8887,-23109.2533,6.2085,2131.9272,21.3193,6.2085,0.0000,30.5916,8.4346,7.6129,8.0237,-2.8107,-19674.8128,6.2085,2534.9285,25.3493,6.2085,0.0000,39.9398,6.2085,35.1009,4.1390,0.0000,79.2315,114.3324,73665.0000,32433.6375,32433.6375
8022.0000,7.7000,17.1342,21257.5000,58917.4000,-37659.9000,1.5275,4831.2500,4.4000,1.0000,13092.7556,4.5000,1.0000,17924.0056,0.0000,0.0000,72010.1556,16426.2500,-55583.9056,9.7147,2.4175,14612.0000,0.0000,14612.0000,0.3788,3949.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3949.1892,0.0000,0.0000,0.0000,10662.8108,10662.8108,9.3283,1.6010,90788.3000,0.0000,90788.3000,2.3539,20633.7045,4.4000,1.0000,0.0000,0.0000,0.0000,20633.7045,0.0000,0.0000,0.0000,70154.5955,70154.5955,6.7853,-0.5120,588.3000,0.0000,588.3000,0.0153,159.0000,3.7000,1.0000,0.0000,0.0000,0.0000,159.0000,0.0000,0.0000,0.0000,429.3000,429.3000,6.7698,-0.9575,14007.8000,0.0000,14007.8000,0.3632,3183.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3183.5909,0.0000,0.0000,0.0000,10824.2091,10824.2091,6.3774,-0.9199,5008.1000,0.0000,5008.1000,0.1298,1353.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1353.5405,0.0000,0.0000,0.0000,3654.5595,3654.5595,6.2450,9.2282,7.7366,5.4868,82302.6557,7.1528,1380.5222,13.8052,7.1528,0.0000,13.3042,9.2282,8.4326,8.8304,-2.7437,-21949.7498,7.1528,2465.5858,24.6559,7.1528,0.0000,46.7811,8.4326,7.7000,8.0663,-2.8873,-20211.3367,7.1528,2914.9447,29.1494,7.1528,0.0000,61.0765,7.1528,51.8096,4.7685,0.0000,121.1618,172.9713,87344.6000,40141.5693,40141.5693
8023.0000,7.7754,19.1449,12630.4000,114449.2000,-101818.8000,2.9673,2870.5455,4.4000,1.0000,25433.1556,4.5000,1.0000,28303.7010,0.0000,0.0000,139882.3556,9759.8545,-130122.5010,11.7824,4.4851,14611.5000,0.0000,14611.5000,0.3788,3949.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3949.0541,0.0000,0.0000,0.0000,10662.4459,10662.4459,11.4540,3.7268,57103.2000,0.0000,57103.2000,1.4805,12978.0000,4.4000,1.0000,0.0000,0.0000,0.0000,12978.0000,0.0000,0.0000,0.0000,44125.2000,44125.2000,10.0953,2.7980,533.5000,0.0000,533.5000,0.0138,144.1892,3.7000,1.0000,0.0000,0.0000,0.0000,144.1892,0.0000,0.0000,0.0000,389.3108,389.3108,10.0833,2.3560,12925.8000,0.0000,12925.8000,0.3351,2937.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2937.6818,0.0000,0.0000,0.0000,9988.1182,9988.1182,9.7757,2.4784,16869.7000,0.0000,16869.7000,0.4374,4559.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4559.3784,0.0000,0.0000,0.0000,12310.3216,12310.3216,9.3966,8.2185,8.8076,-2.5504,-38256.6072,8.4195,1549.4091,15.4941,8.4195,0.0000,21.6981,8.2185,8.3943,8.3064,0.7136,5709.1643,8.4195,2970.3210,29.7032,8.4195,0.0000,76.2958,8.3943,7.7754,8.0849,-2.8714,-20099.6616,8.4195,3428.3126,34.2831,8.4195,0.0000,99.6104,8.4195,81.1837,5.6130,0.0000,197.6042,278.7879,224.9000,-52647.1044,-52647.1044
8024.0000,7.8133,19.5054,10358.7000,150976.6000,-140617.9000,3.9143,2354.2500,4.4000,1.0000,33550.3556,4.5000,1.0000,35904.6056,0.0000,0.0000,184526.9556,8004.4500,-176522.5056,12.5006,5.2033,24823.2000,0.0000,24823.2000,0.6436,6708.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6708.9730,0.0000,0.0000,0.0000,18114.2270,18114.2270,12.0196,4.2923,44938.5000,0.0000,44938.5000,1.1651,10213.2955,4.4000,1.0000,0.0000,0.0000,0.0000,10213.2955,0.0000,0.0000,0.0000,34725.2045,34725.2045,11.0975,3.8002,1121.0000,0.0000,1121.0000,0.0291,302.9730,3.7000,1.0000,0.0000,0.0000,0.0000,302.9730,0.0000,0.0000,0.0000,818.0270,818.0270,11.0758,3.3485,11275.7000,0.0000,11275.7000,0.2923,2562.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2562.6591,0.0000,0.0000,0.0000,8713.0409,8713.0409,10.8444,3.5471,17931.9000,0.0000,17931.9000,0.4649,4846.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4846.4595,0.0000,0.0000,0.0000,13085.4405,13085.4405,10.4970,8.3635,9.4302,-5.3565,-80348.1404,9.7641,1748.4234,17.4842,9.7641,0.0000,33.8422,8.3635,8.2760,8.3197,-0.4117,-3293.7701,9.7641,3442.6494,34.4265,9.7641,0.0000,118.9976,8.2760,7.8133,8.0447,-2.4892,-17424.6551,9.7641,3982.9575,39.8296,9.7641,0.0000,155.3610,9.7641,122.1855,6.5094,0.0000,308.2007,430.3862,-40527.6000,-101066.5655,-101066.5655
