Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8025.0000,7.7858,19.6502,7571.8000,163518.6000,-155946.8000,4.2395,1720.8636,4.4000,1.0000,36337.4667,4.5000,1.0000,38058.3303,0.0000,0.0000,199856.0667,5850.9364,-194005.1303,13.2228,5.9255,30278.8000,0.0000,30278.8000,0.7850,8183.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8183.4595,0.0000,0.0000,0.0000,22095.3405,22095.3405,12.6036,11.3081,15089.5000,8060.3000,7029.2000,0.3912,3429.4318,4.4000,1.0000,1644.9592,4.9000,1.0000,5074.3910,0.0000,0.0000,9705.2592,11660.0682,1954.8090,12.5488,5.2515,1888.9000,0.0000,1888.9000,0.0490,510.5135,3.7000,1.0000,0.0000,0.0000,0.0000,510.5135,0.0000,0.0000,0.0000,1378.3865,1378.3865,12.5102,4.7829,9883.4000,0.0000,9883.4000,0.2562,2246.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2246.2273,0.0000,0.0000,0.0000,7637.1727,7637.1727,12.2962,4.9989,17223.7000,0.0000,17223.7000,0.4466,4655.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4655.0541,0.0000,0.0000,0.0000,12568.6459,12568.6459,11.9439,8.2837,10.1138,-8.7070,-130604.3148,9.2513,1608.1581,16.0816,9.2513,0.0000,28.7859,8.2837,8.2228,8.2533,-0.2718,-2174.7282,9.2513,3271.5242,32.7152,9.2513,0.0000,101.2184,8.2228,7.7858,8.0043,-2.2274,-15591.7326,9.2513,3780.6099,37.8061,9.2513,0.0000,132.1488,9.2513,105.2802,6.1676,0.0000,262.1531,367.4333,-89642.8000,-148370.7756,-148370.7756
8026.0000,7.7826,19.7251,6234.5000,172215.6000,-165981.1000,4.4650,1416.9318,4.4000,1.0000,38270.1333,4.5000,1.0000,39687.0652,0.0000,0.0000,210485.7333,4817.5682,-205668.1652,13.4281,6.1308,34431.6000,0.0000,34431.6000,0.8927,9305.8378,3.7000,1.0000,0.0000,0.0000,0.0000,9305.8378,0.0000,0.0000,0.0000,25125.7622,25125.7622,12.7384,14.5580,10916.9000,8655.7000,2261.2000,0.2830,2481.1136,4.4000,1.0000,1766.4694,4.9000,1.0000,4247.5830,0.0000,0.0000,10422.1694,8435.7864,-1986.3830,12.7929,5.4956,2043.3000,0.0000,2043.3000,0.0530,552.2432,3.7000,1.0000,0.0000,0.0000,0.0000,552.2432,0.0000,0.0000,0.0000,1491.0568,1491.0568,12.7520,5.0247,8161.3000,0.0000,8161.3000,0.2116,1854.8409,4.4000,1.0000,0.0000,0.0000,0.0000,1854.8409,0.0000,0.0000,0.0000,6306.4591,6306.4591,12.5789,5.2816,15099.3000,0.0000,15099.3000,0.3915,4080.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4080.8919,0.0000,0.0000,0.0000,11018.4081,11018.4081,12.2764,8.5438,10.4101,-9.0655,-135982.0056,9.4452,1621.0343,16.2103,9.4452,0.0000,30.6338,8.5438,8.2174,8.3806,-1.4862,-11889.9679,9.4452,3321.2340,33.2123,9.4452,0.0000,107.7161,8.2174,7.7826,8.0000,-2.2630,-15840.8886,9.4452,3860.5819,38.6058,9.4452,0.0000,140.6321,9.4452,111.4829,6.2968,0.0000,278.9820,390.4649,-103984.4000,-163712.8621,-163712.8621
8027.0000,7.7924,19.7503,5991.7000,175137.6000,-169145.9000,4.5408,1361.7500,4.4000,1.0000,38919.4667,4.5000,1.0000,40281.2167,0.0000,0.0000,214057.0667,4629.9500,-209427.1167,13.4438,6.1465,40659.9000,0.0000,40659.9000,1.0542,10989.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10989.1622,0.0000,0.0000,0.0000,29670.7378,29670.7378,12.6432,14.1331,9945.7000,7613.4000,2332.3000,0.2579,2260.3864,4.4000,1.0000,1553.7551,4.9000,1.0000,3814.1415,0.0000,0.0000,9167.1551,7685.3136,-1481.8415,12.6832,5.3859,2096.8000,0.0000,2096.8000,0.0544,566.7027,3.7000,1.0000,0.0000,0.0000,0.0000,566.7027,0.0000,0.0000,0.0000,1530.0973,1530.0973,12.6419,5.3792,5525.9000,213.2000,5312.7000,0.1433,1255.8864,4.4000,1.0000,43.5102,4.9000,1.0000,1299.3966,0.0000,0.0000,256.7102,4270.0136,4013.3034,12.5336,5.2363,13683.0000,0.0000,13683.0000,0.3548,3698.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3698.1081,0.0000,0.0000,0.0000,9984.8919,9984.8919,12.2641,8.7687,10.5164,-8.6354,-129530.3745,9.6078,1641.4293,16.4143,9.6078,0.0000,32.2432,8.7687,8.2588,8.5138,-2.3619,-18894.8055,9.6078,3358.5092,33.5851,9.6078,0.0000,113.3753,8.2588,7.7924,8.0256,-2.4692,-17284.7477,9.6078,3922.5467,39.2255,9.6078,0.0000,148.0206,9.6078,116.8619,6.4052,0.0000,293.6392,410.5011,-105061.2000,-165709.9277,-165709.9277
8028.0000,7.8089,19.7403,6685.8000,177677.5000,-170991.7000,4.6066,1519.5000,4.4000,1.0000,39483.8889,4.5000,1.0000,41003.3889,0.0000,0.0000,217161.3889,5166.3000,-211995.0889,13.4676,6.1703,42727.0000,0.0000,42727.0000,1.1078,11547.8378,3.7000,1.0000,0.0000,0.0000,0.0000,11547.8378,0.0000,0.0000,0.0000,31179.1622,31179.1622,12.6353,13.4294,13029.5000,9221.0000,3808.5000,0.3378,2961.2500,4.4000,1.0000,1881.8367,4.9000,1.0000,4843.0867,0.0000,0.0000,11102.8367,10068.2500,-1034.5867,12.6630,5.3657,2478.6000,0.0000,2478.6000,0.0643,669.8919,3.7000,1.0000,0.0000,0.0000,0.0000,669.8919,0.0000,0.0000,0.0000,1808.7081,1808.7081,12.6147,8.9495,2815.7000,949.9000,1865.8000,0.0730,639.9318,4.4000,1.0000,193.8571,4.9000,1.0000,833.7890,0.0000,0.0000,1143.7571,2175.7682,1032.0110,12.5871,5.2898,11027.4000,0.0000,11027.4000,0.2859,2980.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2980.3784,0.0000,0.0000,0.0000,8047.0216,8047.0216,12.3723,8.8870,10.6297,-8.7049,-130573.7850,9.7131,1651.3786,16.5138,9.7131,0.0000,33.3147,8.8870,8.3031,8.5950,-2.7341,-21872.4167,9.7131,3383.1111,33.8311,9.7131,0.0000,117.1429,8.3031,7.8089,8.0560,-2.6452,-18516.5710,9.7131,3960.1498,39.6015,9.7131,0.0000,152.9395,9.7131,120.4315,6.4754,0.0000,303.3971,423.8286,-109084.4000,-170962.7727,-170962.7727
8029.0000,7.8245,19.7482,7003.7000,181287.0000,-174283.3000,4.7002,1591.7500,4.4000,1.0000,40286.0000,4.5000,1.0000,41877.7500,0.0000,0.0000,221573.0000,5411.9500,-216161.0500,13.5684,6.2711,37022.7000,0.0000,37022.7000,0.9599,10006.1351,3.7000,1.0000,0.0000,0.0000,0.0000,10006.1351,0.0000,0.0000,0.0000,27016.5649,27016.5649,12.8505,12.5538,18337.7000,11316.5000,7021.2000,0.4754,4167.6591,4.4000,1.0000,2309.4898,4.9000,1.0000,6477.1489,0.0000,0.0000,13625.9898,14170.0409,544.0511,12.8360,5.5387,2968.4000,0.0000,2968.4000,0.0770,802.2703,3.7000,1.0000,0.0000,0.0000,0.0000,802.2703,0.0000,0.0000,0.0000,2166.1297,2166.1297,12.7785,18.3507,1392.7000,1663.7000,-271.0000,0.0431,316.5227,4.4000,1.0000,339.5306,4.9000,1.0000,656.0533,0.0000,0.0000,2003.2306,1076.1773,-927.0533,12.8031,5.5058,9611.1000,0.0000,9611.1000,0.2492,2597.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2597.5946,0.0000,0.0000,0.0000,7013.5054,7013.5054,12.6167,8.9482,10.7825,-9.2041,-138062.0904,9.7572,1648.0754,16.4808,9.7572,0.0000,33.7709,8.9482,8.3356,8.6419,-2.8815,-23051.8867,9.7572,3391.4499,33.9145,9.7572,0.0000,118.7471,8.3356,7.8245,8.0801,-2.7477,-19233.8752,9.7572,3973.8726,39.7387,9.7572,0.0000,155.0339,9.7572,121.9487,6.5048,0.0000,307.5519,429.5006,-117930.9000,-180347.8522,-180347.8522
8030.0000,7.8466,19.7689,7182.5000,185006.7000,-177824.2000,4.7966,1632.3864,4.4000,1.0000,41112.6000,4.5000,1.0000,42744.9864,0.0000,0.0000,226119.3000,5550.1136,-220569.1864,13.5956,6.2983,42732.0000,0.0000,42732.0000,1.1079,11549.1892,3.7000,1.0000,0.0000,0.0000,0.0000,11549.1892,0.0000,0.0000,0.0000,31182.8108,31182.8108,12.7829,14.9803,14554.8000,11996.9000,2557.9000,0.3774,3307.9091,4.4000,1.0000,2448.3469,4.9000,1.0000,5756.2560,0.0000,0.0000,14445.2469,11246.8909,-3198.3560,12.8662,5.5689,2829.1000,0.0000,2829.1000,0.0733,764.6216,3.7000,1.0000,0.0000,0.0000,0.0000,764.6216,0.0000,0.0000,0.0000,2064.4784,2064.4784,12.8124,22.2290,715.1000,2105.7000,-1390.6000,0.0546,162.5227,4.4000,1.0000,429.7347,4.9000,1.0000,592.2574,0.0000,0.0000,2535.4347,552.5773,-1982.8574,12.8641,5.5668,8548.8000,0.0000,8548.8000,0.2216,2310.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2310.4865,0.0000,0.0000,0.0000,6238.3135,6238.3135,12.7015,9.0612,10.8814,-9.3109,-139664.2140,9.9472,1673.0941,16.7309,9.9472,0.0000,35.7829,9.0612,8.3751,8.7182,-3.2907,-26325.3246,9.9472,3445.8695,34.4587,9.9472,0.0000,125.8215,8.3751,7.8466,8.1109,-2.8965,-20275.2586,9.9472,4045.7120,40.4571,9.9472,0.0000,164.2701,9.9472,128.6214,6.6315,0.0000,325.8744,454.4958,-122547.0000,-186264.7971,-186264.7971
8031.0000,7.8650,19.7601,7961.4000,188073.4000,-180112.0000,4.8762,1809.4091,4.4000,1.0000,41794.0889,4.5000,1.0000,43603.4980,0.0000,0.0000,229867.4889,6151.9909,-223715.4980,13.6698,6.3725,40648.9000,0.0000,40648.9000,1.0539,10986.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10986.1892,0.0000,0.0000,0.0000,29662.7108,29662.7108,12.9001,12.1019,17188.4000,9891.3000,7297.1000,0.4456,3906.4545,4.4000,1.0000,2018.6327,4.9000,1.0000,5925.0872,0.0000,0.0000,11909.9327,13281.9455,1372.0128,12.8645,5.5672,1867.8000,0.0000,1867.8000,0.0484,504.8108,3.7000,1.0000,0.0000,0.0000,0.0000,504.8108,0.0000,0.0000,0.0000,1362.9892,1362.9892,12.8291,22.8472,436.6000,1667.9000,-1231.3000,0.0432,99.2273,4.4000,1.0000,340.3878,4.9000,1.0000,439.6150,0.0000,0.0000,2008.2878,337.3727,-1670.9150,12.8725,5.5752,7486.6000,0.0000,7486.6000,0.1941,2023.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2023.4054,0.0000,0.0000,0.0000,5463.1946,5463.1946,12.7307,9.1445,10.9376,-9.2143,-138214.7661,9.9922,1676.6309,16.7663,9.9922,0.0000,36.2702,9.1445,8.4107,8.7776,-3.5349,-28279.0370,9.9922,3452.3754,34.5238,9.9922,0.0000,127.5350,8.4107,7.8650,8.1379,-3.0045,-21031.7025,9.9922,4059.1082,40.5911,9.9922,0.0000,166.5073,9.9922,130.2333,6.6615,0.0000,330.3124,460.5457,-124042.9000,-187525.5056,-187525.5056
8032.0000,7.8905,19.7463,9056.0000,191001.4000,-181945.4000,4.9521,2058.1818,4.4000,1.0000,42444.7556,4.5000,1.0000,44502.9374,0.0000,0.0000,233446.1556,6997.8182,-226448.3374,13.6517,6.3544,38585.8000,0.0000,38585.8000,1.0004,10428.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10428.5946,0.0000,0.0000,0.0000,28157.2054,28157.2054,12.9353,10.9600,20666.7000,9872.6000,10794.1000,0.5358,4696.9773,4.4000,1.0000,2014.8163,4.9000,1.0000,6711.7936,0.0000,0.0000,11887.4163,15969.7227,4082.3064,12.8314,5.5341,1805.0000,0.0000,1805.0000,0.0468,487.8378,3.7000,1.0000,0.0000,0.0000,0.0000,487.8378,0.0000,0.0000,0.0000,1317.1622,1317.1622,12.7979,23.5047,247.0000,1430.7000,-1183.7000,0.0371,56.1364,4.4000,1.0000,291.9796,4.9000,1.0000,348.1160,0.0000,0.0000,1722.6796,190.8636,-1531.8160,12.8369,5.5396,8548.8000,0.0000,8548.8000,0.2216,2310.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2310.4865,0.0000,0.0000,0.0000,6238.3135,6238.3135,12.6782,9.2447,10.9615,-8.9970,-134955.2099,10.1907,1708.2094,17.0821,10.1907,0.0000,38.4755,9.2447,8.4547,8.8497,-3.8816,-31052.5548,10.1907,3509.7966,35.0980,10.1907,0.0000,135.2896,8.4547,7.8905,8.1726,-3.1682,-22177.4011,10.1907,4133.3632,41.3336,10.1907,0.0000,176.6316,10.1907,137.5077,6.7938,0.0000,350.3968,487.9045,-123395.4000,-188185.1658,-188185.1658
8033.0000,7.9114,19.7281,10170.6000,193801.6000,-183631.0000,5.0247,2311.5000,4.4000,1.0000,43067.0222,4.5000,1.0000,45378.5222,0.0000,0.0000,236868.6222,7859.1000,-229009.5222,13.6931,6.3958,32872.5000,0.0000,32872.5000,0.8523,8884.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8884.4595,0.0000,0.0000,0.0000,23988.0405,23988.0405,13.0875,11.5794,23780.7000,12282.9000,11497.8000,0.6166,5404.7045,4.4000,1.0000,2506.7143,4.9000,1.0000,7911.4188,0.0000,0.0000,14789.6143,18375.9955,3586.3812,12.9969,5.6996,2335.1000,0.0000,2335.1000,0.0605,631.1081,3.7000,1.0000,0.0000,0.0000,0.0000,631.1081,0.0000,0.0000,0.0000,1703.9919,1703.9919,12.9539,24.2048,134.0000,1310.9000,-1176.9000,0.0340,30.4545,4.4000,1.0000,267.5306,4.9000,1.0000,297.9852,0.0000,0.0000,1578.4306,103.5455,-1474.8852,12.9911,5.6938,9965.1000,0.0000,9965.1000,0.2584,2693.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2693.2703,0.0000,0.0000,0.0000,7271.8297,7271.8297,12.8075,9.2819,11.0447,-9.3100,-139650.1335,10.2696,1715.3349,17.1533,10.2696,0.0000,39.3756,9.2819,8.4874,8.8847,-3.9338,-31470.3338,10.2696,3531.5118,35.3151,10.2696,0.0000,138.4544,8.4874,7.9114,8.1994,-3.2591,-22813.6968,10.2696,4160.3682,41.6037,10.2696,0.0000,180.7634,10.2696,140.4674,6.8464,0.0000,358.5933,499.0607,-128137.4000,-193934.1640,-193934.1640
8034.0000,7.9242,19.7119,11051.1000,196512.2000,-185461.1000,5.0949,2511.6136,4.4000,1.0000,43669.3778,4.5000,1.0000,46180.9914,0.0000,0.0000,240181.5778,8539.4864,-231642.0914,13.7971,6.4998,21464.5000,0.0000,21464.5000,0.5565,5801.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5801.2162,0.0000,0.0000,0.0000,15663.2838,15663.2838,13.4000,11.3892,29287.2000,13904.5000,15382.7000,0.7593,6656.1818,4.4000,1.0000,2837.6531,4.9000,1.0000,9493.8349,0.0000,0.0000,16742.1531,22631.0182,5888.8651,13.2507,5.9534,1480.7000,0.0000,1480.7000,0.0384,400.1892,3.7000,1.0000,0.0000,0.0000,0.0000,400.1892,0.0000,0.0000,0.0000,1080.5108,1080.5108,13.2233,24.9588,41.7000,1055.4000,-1013.7000,0.0274,9.4773,4.4000,1.0000,215.3878,4.9000,1.0000,224.8650,0.0000,0.0000,1270.7878,32.2227,-1238.5650,13.2547,5.9574,13151.8000,0.0000,13151.8000,0.3410,3554.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3554.5405,0.0000,0.0000,0.0000,9597.2595,9597.2595,13.0114,9.2990,11.1552,-9.7616,-146423.7737,10.2263,1700.0963,17.0010,10.2263,0.0000,38.8793,9.2990,8.5053,8.9022,-3.9133,-31306.5366,10.2263,3513.8987,35.1390,10.2263,0.0000,136.7093,8.5053,7.9242,8.2148,-3.2743,-22920.4270,10.2263,4139.9854,41.3999,10.2263,0.0000,178.4851,10.2263,138.8361,6.8175,0.0000,354.0737,492.9098,-134995.1000,-200650.7373,-200650.7373
8035.0000,7.8096,18.9794,16272.1000,119475.1000,-103203.0000,3.0976,3698.2045,4.4000,1.0000,26550.0222,4.5000,1.0000,30248.2268,0.0000,0.0000,146025.1222,12573.8955,-133451.2268,12.4417,5.1444,17690.1000,0.0000,17690.1000,0.4586,4781.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4781.1081,0.0000,0.0000,0.0000,12908.9919,12908.9919,11.9936,4.3059,37049.6000,121.6000,36928.0000,0.9606,8420.3636,4.4000,1.0000,24.8163,4.9000,1.0000,8445.1800,0.0000,0.0000,146.4163,28629.2364,28482.8200,11.0050,3.7077,1221.3000,0.0000,1221.3000,0.0317,330.0811,3.7000,1.0000,0.0000,0.0000,0.0000,330.0811,0.0000,0.0000,0.0000,891.2189,891.2189,10.9741,22.8450,25.9000,1178.1000,-1152.2000,0.0305,5.8864,4.4000,1.0000,240.4286,4.9000,1.0000,246.3149,0.0000,0.0000,1418.5286,20.0136,-1398.5149,11.0226,3.7253,15453.3000,0.0000,15453.3000,0.4007,4176.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4176.5676,0.0000,0.0000,0.0000,11276.7324,11276.7324,10.6312,9.6061,10.1186,-1.9689,-29532.8034,7.4696,1298.1622,12.9816,7.4696,0.0000,15.1514,9.6061,8.3736,8.9899,-4.4385,-35508.0106,7.4696,2556.7696,25.5677,7.4696,0.0000,53.2760,8.3736,7.8096,8.0916,-2.3213,-16249.1644,7.4696,3040.6051,30.4061,7.4696,0.0000,69.5561,7.4696,58.3740,4.9797,0.0000,137.9834,196.3575,-33062.5000,-81289.9784,-81289.9784
8036.0000,7.7857,18.7777,18566.1000,116615.1000,-98049.0000,3.0235,4219.5682,4.4000,1.0000,25914.4667,4.5000,1.0000,30134.0348,0.0000,0.0000,142529.5667,14346.5318,-128183.0348,12.2717,4.9744,17667.9000,0.0000,17667.9000,0.4581,4775.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4775.1081,0.0000,0.0000,0.0000,12892.7919,12892.7919,11.8205,4.0932,39541.2000,0.0000,39541.2000,1.0252,8986.6364,4.4000,1.0000,0.0000,0.0000,0.0000,8986.6364,0.0000,0.0000,0.0000,30554.5636,30554.5636,10.7512,3.4539,932.6000,0.0000,932.6000,0.0242,252.0541,3.7000,1.0000,0.0000,0.0000,0.0000,252.0541,0.0000,0.0000,0.0000,680.5459,680.5459,10.7274,21.2510,194.4000,990.1000,-795.7000,0.0257,44.1818,4.4000,1.0000,202.0612,4.9000,1.0000,246.2430,0.0000,0.0000,1192.1612,150.2182,-1041.9430,10.7638,3.4665,14745.2000,0.0000,14745.2000,0.3823,3985.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3985.1892,0.0000,0.0000,0.0000,10760.0108,10760.0108,10.3873,9.3842,9.8858,-1.9107,-28660.0109,7.4083,1300.5519,13.0055,7.4083,0.0000,14.7816,9.3842,8.3974,8.8908,-3.5246,-28196.9003,7.4083,2546.8715,25.4687,7.4083,0.0000,51.9757,8.3974,7.7857,8.0916,-2.4972,-17480.1544,7.4083,3015.6723,30.1567,7.4083,0.0000,67.8585,7.4083,57.0652,4.9389,0.0000,134.6158,191.6810,-25957.8000,-74337.0656,-74337.0656
8037.0000,7.7151,16.9696,28481.4000,74159.1000,-45677.7000,1.9227,6473.0455,4.4000,1.0000,16479.8000,4.5000,1.0000,22952.8455,0.0000,0.0000,90638.9000,22008.3545,-68630.5455,10.7098,3.4125,17688.3000,0.0000,17688.3000,0.4586,4780.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4780.6216,0.0000,0.0000,0.0000,12907.6784,12907.6784,10.1466,2.4193,45610.9000,0.0000,45610.9000,1.1825,10366.1136,4.4000,1.0000,0.0000,0.0000,0.0000,10366.1136,0.0000,0.0000,0.0000,35244.7864,35244.7864,8.6086,1.3113,1023.8000,0.0000,1023.8000,0.0265,276.7027,3.7000,1.0000,0.0000,0.0000,0.0000,276.7027,0.0000,0.0000,0.0000,747.0973,747.0973,8.5760,15.4927,524.0000,790.2000,-266.2000,0.0205,119.0909,4.4000,1.0000,161.2653,4.9000,1.0000,280.3562,0.0000,0.0000,951.4653,404.9091,-546.5562,8.5999,1.3026,13505.9000,0.0000,13505.9000,0.3502,3650.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3650.2432,0.0000,0.0000,0.0000,9855.6568,9855.6568,8.1698,10.0284,9.0991,2.8395,42592.7654,5.9416,1079.4765,10.7948,5.9416,0.0000,7.6256,10.0284,8.2051,9.1167,-5.2232,-41785.3256,5.9416,2022.4541,20.2245,5.9416,0.0000,26.8135,8.2051,7.7151,7.9601,-1.6042,-11229.3226,5.9416,2432.8684,24.3287,5.9416,0.0000,35.0072,5.9416,31.1099,3.9611,0.0000,69.4463,100.5562,31885.0000,-10421.8829,-10421.8829
8038.0000,7.6627,16.3269,32173.8000,69874.9000,-37701.1000,1.8116,7312.2273,4.4000,1.0000,15527.7556,4.5000,1.0000,22839.9828,0.0000,0.0000,85402.6556,24861.5727,-60541.0828,10.4374,3.1401,14958.9000,0.0000,14958.9000,0.3878,4042.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4042.9459,0.0000,0.0000,0.0000,10915.9541,10915.9541,9.9371,2.2099,47893.7000,0.0000,47893.7000,1.2417,10884.9318,4.4000,1.0000,0.0000,0.0000,0.0000,10884.9318,0.0000,0.0000,0.0000,37008.7682,37008.7682,8.2410,0.9437,598.2000,0.0000,598.2000,0.0155,161.6757,3.7000,1.0000,0.0000,0.0000,0.0000,161.6757,0.0000,0.0000,0.0000,436.5243,436.5243,8.2209,7.4744,1106.5000,641.5000,465.0000,0.0287,251.4773,4.4000,1.0000,130.9184,4.9000,1.0000,382.3956,0.0000,0.0000,772.4184,855.0227,82.6044,8.2172,0.9199,11027.4000,0.0000,11027.4000,0.2859,2980.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2980.3784,0.0000,0.0000,0.0000,8047.0216,8047.0216,7.8484,9.8451,8.8467,2.9044,43566.3402,5.6570,1039.2390,10.3924,5.6570,0.0000,6.5814,9.8451,8.2528,9.0489,-4.3428,-34742.0539,5.6570,1931.3129,19.3131,5.6570,0.0000,23.1418,8.2528,7.6627,7.9578,-1.8392,-12874.4967,5.6570,2316.5642,23.1656,5.6570,0.0000,30.2135,5.6570,27.1874,3.7713,0.0000,59.9366,87.1240,37242.1000,-4050.2103,-4050.2103
8039.0000,7.7057,14.5612,38548.9000,55504.4000,-16955.5000,1.4391,8761.1136,4.4000,1.0000,12334.3111,4.5000,1.0000,21095.4247,0.0000,0.0000,67838.7111,29787.7864,-38050.9247,9.1506,1.8533,14603.8000,0.0000,14603.8000,0.3786,3946.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3946.9730,0.0000,0.0000,0.0000,10656.8270,10656.8270,8.7459,1.0187,93231.3000,0.0000,93231.3000,2.4172,21188.9318,4.4000,1.0000,0.0000,0.0000,0.0000,21188.9318,0.0000,0.0000,0.0000,72042.3682,72042.3682,6.0103,-1.2870,448.3000,0.0000,448.3000,0.0116,121.1622,3.7000,1.0000,0.0000,0.0000,0.0000,121.1622,0.0000,0.0000,0.0000,327.1378,327.1378,5.9979,0.7201,2164.3000,440.3000,1724.0000,0.0561,491.8864,4.4000,1.0000,89.8571,4.9000,1.0000,581.7435,0.0000,0.0000,530.1571,1672.4136,1142.2565,5.9545,-1.3428,9611.1000,0.0000,9611.1000,0.2492,2597.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2597.5946,0.0000,0.0000,0.0000,7013.5054,7013.5054,5.6882,10.2659,7.9770,8.0368,120551.9472,6.8277,1303.6720,13.0367,6.8277,0.0000,11.5715,10.2659,8.3701,9.3180,-6.2406,-49925.0173,6.8277,2303.6788,23.0368,6.8277,0.0000,40.6884,8.3701,7.7057,8.0379,-2.4994,-17495.7598,6.8277,2785.9976,27.8600,6.8277,0.0000,53.1219,6.8277,45.5860,4.5518,0.0000,105.3818,150.9678,102663.0000,53131.1702,53131.1702
8040.0000,7.7486,13.2563,42269.8000,48645.2000,-6375.4000,1.2612,9606.7727,4.4000,1.0000,10810.0444,4.5000,1.0000,20416.8172,0.0000,0.0000,59455.2444,32663.0273,-26792.2172,8.7010,1.4037,14604.9000,0.0000,14604.9000,0.3787,3947.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3947.2703,0.0000,0.0000,0.0000,10657.6297,10657.6297,8.3221,0.5948,114929.9000,0.0000,114929.9000,2.9798,26120.4318,4.4000,1.0000,0.0000,0.0000,0.0000,26120.4318,0.0000,0.0000,0.0000,88809.4682,88809.4682,5.1652,-2.1320,437.7000,0.0000,437.7000,0.0113,118.2973,3.7000,1.0000,0.0000,0.0000,0.0000,118.2973,0.0000,0.0000,0.0000,319.4027,319.4027,5.1539,-1.7213,3568.1000,252.5000,3315.6000,0.0925,810.9318,4.4000,1.0000,51.5306,4.9000,1.0000,862.4624,0.0000,0.0000,304.0306,2757.1682,2453.1376,5.0667,-2.2306,5362.1000,0.0000,5362.1000,0.1390,1449.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1449.2162,0.0000,0.0000,0.0000,3912.8838,3912.8838,4.9276,10.0264,7.4770,9.5626,143439.0592,7.2938,1424.2625,14.2426,7.2938,0.0000,14.1067,10.0264,8.5058,9.2661,-5.3471,-42776.8777,7.2938,2466.5333,24.6653,7.2938,0.0000,49.6028,8.5058,7.7486,8.1272,-3.0431,-21301.8767,7.2938,2964.3493,29.6435,7.2938,0.0000,64.7605,7.2938,54.6698,4.8625,0.0000,128.4700,183.1399,132274.8000,79360.3048,79360.3048
8041.0000,7.7667,11.6641,45700.2000,43465.9000,2234.3000,1.1849,10386.4091,4.4000,1.0000,9659.0889,4.5000,1.0000,20045.4980,0.0000,0.0000,53124.9889,35313.7909,-17811.1980,8.4090,1.1117,14641.2000,0.0000,14641.2000,0.3796,3957.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3957.0811,0.0000,0.0000,0.0000,10684.1189,10684.1189,8.0238,0.2965,117424.0000,0.0000,117424.0000,3.0444,26687.2727,4.4000,1.0000,0.0000,0.0000,0.0000,26687.2727,0.0000,0.0000,0.0000,90736.7273,90736.7273,4.7517,-2.5456,447.1000,0.0000,447.1000,0.0116,120.8378,3.7000,1.0000,0.0000,0.0000,0.0000,120.8378,0.0000,0.0000,0.0000,326.2622,326.2622,4.7400,-2.7834,5013.8000,84.9000,4928.9000,0.1300,1139.5000,4.4000,1.0000,17.3265,4.9000,1.0000,1156.8265,0.0000,0.0000,102.2265,3874.3000,3772.0735,4.6039,-2.6934,1647.1000,0.0000,1647.1000,0.0427,445.1622,3.7000,1.0000,0.0000,0.0000,0.0000,445.1622,0.0000,0.0000,0.0000,1201.9378,1201.9378,4.5606,9.8542,7.2074,9.7865,146797.2620,7.1898,1421.1412,14.2114,7.1898,0.0000,13.5118,9.8542,8.5115,9.1829,-4.6543,-37234.3696,7.1898,2440.2392,24.4024,7.1898,0.0000,47.5109,8.5115,7.7667,8.1391,-2.9504,-20652.9707,7.1898,2920.5221,29.2052,7.1898,0.0000,62.0293,7.1898,52.5506,4.7932,0.0000,123.0520,175.6026,141322.6000,88909.9217,88909.9217
8042.0000,7.8159,10.0027,48933.6000,39692.7000,9240.9000,1.2687,11121.2727,4.4000,1.0000,8820.6000,4.5000,1.0000,19941.8727,0.0000,0.0000,48513.3000,37812.3273,-10700.9727,8.1687,0.8714,14642.6000,0.0000,14642.6000,0.3796,3957.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3957.4595,0.0000,0.0000,0.0000,10685.1405,10685.1405,7.8164,0.0891,130713.0000,0.0000,130713.0000,3.3890,29707.5000,4.4000,1.0000,0.0000,0.0000,0.0000,29707.5000,0.0000,0.0000,0.0000,101005.5000,101005.5000,4.4860,-2.8113,438.0000,0.0000,438.0000,0.0114,118.3784,3.7000,1.0000,0.0000,0.0000,0.0000,118.3784,0.0000,0.0000,0.0000,319.6216,319.6216,4.4755,-3.2463,6524.7000,3.0000,6521.7000,0.1692,1482.8864,4.4000,1.0000,0.6122,4.9000,1.0000,1483.4986,0.0000,0.0000,3.6122,5041.8136,5038.2014,4.3094,-2.9879,937.9000,0.0000,937.9000,0.0243,253.4865,3.7000,1.0000,0.0000,0.0000,0.0000,253.4865,0.0000,0.0000,0.0000,684.4135,684.4135,4.2868,9.5398,6.9133,10.6211,159316.9085,7.8632,1575.1184,15.7512,7.8632,0.0000,17.6753,9.5398,8.5528,9.0463,-3.7419,-29935.3567,7.8632,2684.8456,26.8485,7.8632,0.0000,62.1509,8.5528,7.8159,8.1843,-3.1928,-22349.6475,7.8632,3187.6486,31.8765,7.8632,0.0000,81.1430,7.8632,67.2443,5.2421,0.0000,160.9693,228.2135,162494.1000,107031.9043,107031.9043
8043.0000,7.8301,8.4537,52844.5000,36105.9000,16738.6000,1.3701,12010.1136,4.4000,1.0000,8023.5333,4.5000,1.0000,20033.6470,0.0000,0.0000,44129.4333,40834.3864,-3295.0470,7.9379,0.6406,14642.3000,0.0000,14642.3000,0.3796,3957.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3957.3784,0.0000,0.0000,0.0000,10684.9216,10684.9216,7.5884,-0.1388,127299.9000,0.0000,127299.9000,3.3005,28931.7955,4.4000,1.0000,0.0000,0.0000,0.0000,28931.7955,0.0000,0.0000,0.0000,98368.1045,98368.1045,4.3709,-2.9264,447.9000,0.0000,447.9000,0.0116,121.0541,3.7000,1.0000,0.0000,0.0000,0.0000,121.0541,0.0000,0.0000,0.0000,326.8459,326.8459,4.3602,-3.3671,8176.2000,0.0000,8176.2000,0.2120,1858.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1858.2273,0.0000,0.0000,0.0000,6317.9727,6317.9727,4.1535,-3.1438,405.5000,0.0000,405.5000,0.0105,109.5946,3.7000,1.0000,0.0000,0.0000,0.0000,109.5946,0.0000,0.0000,0.0000,295.9054,295.9054,4.1439,9.3562,6.7500,10.6235,159353.1147,7.9265,1599.6327,15.9963,7.9265,0.0000,18.1053,9.3562,8.5190,8.9376,-3.1991,-25592.8528,7.9265,2719.4108,27.1941,7.9265,0.0000,63.6629,8.5190,7.8301,8.1746,-3.0088,-21061.5586,7.9265,3214.6864,32.1469,7.9265,0.0000,83.1171,7.9265,68.7452,5.2843,0.0000,164.8853,233.6305,167710.4000,112698.7033,112698.7033
8044.0000,7.8643,7.1554,56734.5000,32578.5000,24156.0000,1.4709,12894.2045,4.4000,1.0000,7239.6667,4.5000,1.0000,20133.8712,0.0000,0.0000,39818.1667,43840.2955,4022.1288,7.7438,0.4465,14641.9000,0.0000,14641.9000,0.3796,3957.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3957.2703,0.0000,0.0000,0.0000,10684.6297,10684.6297,7.4236,-0.3037,140456.3000,0.0000,140456.3000,3.6416,31921.8864,4.4000,1.0000,0.0000,0.0000,0.0000,31921.8864,0.0000,0.0000,0.0000,108534.4136,108534.4136,4.1711,-3.1262,437.7000,0.0000,437.7000,0.0113,118.2973,3.7000,1.0000,0.0000,0.0000,0.0000,118.2973,0.0000,0.0000,0.0000,319.4027,319.4027,4.1615,-3.5657,9789.6000,0.0000,9789.6000,0.2538,2224.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2224.9091,0.0000,0.0000,0.0000,7564.6909,7564.6909,3.9348,-3.3625,405.5000,0.0000,405.5000,0.0105,109.5946,3.7000,1.0000,0.0000,0.0000,0.0000,109.5946,0.0000,0.0000,0.0000,295.9054,295.9054,3.9260,9.0851,6.5055,11.4772,172158.7298,8.6517,1765.5974,17.6560,8.6517,0.0000,23.5439,9.0851,8.5032,8.7942,-2.4270,-19415.8337,8.6517,2987.0553,29.8706,8.6517,0.0000,82.7862,8.5032,7.8643,8.1838,-3.0460,-21321.7249,8.6517,3507.3971,35.0740,8.6517,0.0000,108.0840,8.6517,87.5105,5.7678,0.0000,214.4141,301.9245,189887.0000,131421.1712,131421.1712
8045.0000,7.8648,6.4328,59524.5000,30658.9000,28865.6000,1.5433,13528.2955,4.4000,1.0000,6813.0889,4.5000,1.0000,20341.3843,0.0000,0.0000,37471.9889,45996.2045,8524.2157,7.6122,0.3149,14641.6000,0.0000,14641.6000,0.3796,3957.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3957.1892,0.0000,0.0000,0.0000,10684.4108,10684.4108,7.2954,-0.4318,138222.5000,0.0000,138222.5000,3.5837,31414.2045,4.4000,1.0000,0.0000,0.0000,0.0000,31414.2045,0.0000,0.0000,0.0000,106808.2955,106808.2955,4.1293,-3.1680,447.3000,0.0000,447.3000,0.0116,120.8919,3.7000,1.0000,0.0000,0.0000,0.0000,120.8919,0.0000,0.0000,0.0000,326.4081,326.4081,4.1196,-3.6076,11124.4000,0.0000,11124.4000,0.2884,2528.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2528.2727,0.0000,0.0000,0.0000,8596.1273,8596.1273,3.8648,-3.4325,937.9000,0.0000,937.9000,0.0243,253.4865,3.7000,1.0000,0.0000,0.0000,0.0000,253.4865,0.0000,0.0000,0.0000,684.4135,684.4135,3.8445,8.9193,6.3819,11.4131,171195.7855,8.7464,1795.0355,17.9504,8.7464,0.0000,24.3247,8.9193,8.4497,8.6845,-1.9801,-15840.6634,8.7464,3034.3720,30.3437,8.7464,0.0000,85.5318,8.4497,7.8648,8.1573,-2.8188,-19731.2513,8.7464,3549.9371,35.4994,8.7464,0.0000,111.6687,8.7464,90.1753,5.8309,0.0000,221.5252,311.7005,194239.3000,135623.8708,135623.8708
8046.0000,7.8834,5.6918,62448.1000,28284.2000,34163.9000,1.6191,14192.7500,4.4000,1.0000,6285.3778,4.5000,1.0000,20478.1278,0.0000,0.0000,34569.5778,48255.3500,13685.7722,7.5141,0.2168,14637.7000,0.0000,14637.7000,0.3795,3956.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3956.1351,0.0000,0.0000,0.0000,10681.5649,10681.5649,7.2258,-0.5015,152478.1000,0.0000,152478.1000,3.9533,34654.1136,4.4000,1.0000,0.0000,0.0000,0.0000,34654.1136,0.0000,0.0000,0.0000,117823.9864,117823.9864,4.0461,-3.2511,579.1000,0.0000,579.1000,0.0150,156.5135,3.7000,1.0000,0.0000,0.0000,0.0000,156.5135,0.0000,0.0000,0.0000,422.5865,422.5865,4.0347,-3.6925,11875.1000,0.0000,11875.1000,0.3079,2698.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2698.8864,0.0000,0.0000,0.0000,9176.2136,9176.2136,3.7871,-3.5102,5019.8000,0.0000,5019.8000,0.1301,1356.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1356.7027,0.0000,0.0000,0.0000,3663.0973,3663.0973,3.6883,8.6399,6.1641,12.2324,183486.4949,9.6074,1991.5632,19.9156,9.6074,0.0000,32.2389,8.6399,8.3989,8.5194,-1.1161,-8928.8609,9.6074,3357.5199,33.5752,9.6074,0.0000,113.3602,8.3989,7.8834,8.1412,-2.7292,-19104.4131,9.6074,3902.2065,39.0221,9.6074,0.0000,148.0009,9.6074,116.8475,6.4049,0.0000,293.6000,410.4475,218753.7000,155453.2209,155453.2209
8047.0000,7.7995,7.1624,56822.3000,32962.8000,23859.5000,1.4732,12914.1591,4.4000,1.0000,7325.0667,4.5000,1.0000,20239.2258,0.0000,0.0000,40287.8667,43908.1409,3620.2742,7.6761,0.3788,14635.2000,0.0000,14635.2000,0.3794,3955.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3955.4595,0.0000,0.0000,0.0000,10679.7405,10679.7405,7.3121,-0.4152,94499.3000,0.0000,94499.3000,2.4501,21477.1136,4.4000,1.0000,0.0000,0.0000,0.0000,21477.1136,0.0000,0.0000,0.0000,73022.1864,73022.1864,4.8229,-2.4744,546.7000,0.0000,546.7000,0.0142,147.7568,3.7000,1.0000,0.0000,0.0000,0.0000,147.7568,0.0000,0.0000,0.0000,398.9432,398.9432,4.8093,-2.9180,12157.6000,0.0000,12157.6000,0.3152,2763.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2763.0909,0.0000,0.0000,0.0000,9394.5091,9394.5091,4.4890,-2.8083,16910.4000,0.0000,16910.4000,0.4384,4570.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4570.3784,0.0000,0.0000,0.0000,12340.0216,12340.0216,4.0684,8.8401,6.4543,9.3322,139982.9526,7.6058,1555.7992,15.5580,7.6058,0.0000,15.9958,8.8401,8.3116,8.5759,-1.9379,-15503.5257,7.6058,2651.3963,26.5140,7.6058,0.0000,56.2453,8.3116,7.7995,8.0556,-2.1463,-15023.7518,7.6058,3101.0584,31.0106,7.6058,0.0000,73.4328,7.6058,61.3538,5.0706,0.0000,145.6740,207.0278,162608.7000,109455.6751,109455.6751
8048.0000,7.7413,13.1243,47506.3000,53675.3000,-6169.0000,1.3916,10796.8864,4.4000,1.0000,11927.8444,4.5000,1.0000,22724.7308,0.0000,0.0000,65603.1444,36709.4136,-28893.7308,8.8635,1.5662,14634.9000,0.0000,14634.9000,0.3794,3955.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3955.3784,0.0000,0.0000,0.0000,10679.5216,10679.5216,8.4487,0.7214,73941.2000,0.0000,73941.2000,1.9171,16804.8182,4.4000,1.0000,0.0000,0.0000,0.0000,16804.8182,0.0000,0.0000,0.0000,57136.3818,57136.3818,6.2296,-1.0677,734.0000,0.0000,734.0000,0.0190,198.3784,3.7000,1.0000,0.0000,0.0000,0.0000,198.3784,0.0000,0.0000,0.0000,535.6216,535.6216,6.2088,-1.5168,10687.5000,1.5000,10686.0000,0.2771,2428.9773,4.4000,1.0000,0.3061,4.9000,1.0000,2429.2834,0.0000,0.0000,1.8061,8258.5227,8256.7166,5.8881,-1.4092,17975.2000,0.0000,17975.2000,0.4660,4858.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4858.1622,0.0000,0.0000,0.0000,13117.0378,13117.0378,5.3786,8.6060,6.9923,5.5397,83095.3804,6.6754,1332.4012,13.3240,6.6754,0.0000,10.8145,8.6060,8.2787,8.4424,-1.0532,-8425.2638,6.6754,2340.8720,23.4087,6.6754,0.0000,38.0265,8.2787,7.7413,8.0100,-1.9769,-13838.5679,6.6754,2727.2637,27.2726,6.6754,0.0000,49.6467,6.6754,42.8443,4.4503,0.0000,98.4878,141.3320,111802.3000,60831.5487,60831.5487
8049.0000,7.6907,15.3258,39400.3000,66373.0000,-26972.7000,1.7208,8954.6136,4.4000,1.0000,14749.5556,4.5000,1.0000,23704.1692,0.0000,0.0000,81122.5556,30445.6864,-50676.8692,9.9075,2.6102,20200.2000,0.0000,20200.2000,0.5237,5459.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5459.5135,0.0000,0.0000,0.0000,14740.6865,14740.6865,9.2627,1.5354,38979.4000,0.0000,38979.4000,1.0106,8858.9545,4.4000,1.0000,0.0000,0.0000,0.0000,8858.9545,0.0000,0.0000,0.0000,30120.4455,30120.4455,7.9451,0.6478,927.0000,0.0000,927.0000,0.0240,250.5405,3.7000,1.0000,0.0000,0.0000,0.0000,250.5405,0.0000,0.0000,0.0000,676.4595,676.4595,7.9155,0.3787,8654.2000,136.9000,8517.3000,0.2244,1966.8636,4.4000,1.0000,27.9388,4.9000,1.0000,1994.8024,0.0000,0.0000,164.8388,6687.3364,6522.4976,7.6302,0.3329,17265.4000,0.0000,17265.4000,0.4476,4666.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4666.3243,0.0000,0.0000,0.0000,12599.0757,12599.0757,7.0790,8.1974,7.6382,1.7043,25565.2434,5.9268,1148.9761,11.4898,5.9268,0.0000,7.5690,8.1974,8.2593,8.2283,0.1770,1416.1740,5.9268,2098.2207,20.9822,5.9268,0.0000,26.6145,8.2593,7.6907,7.9750,-1.8570,-12999.1219,5.9268,2425.2141,24.2521,5.9268,0.0000,34.7473,5.9268,30.8984,3.9512,0.0000,68.9308,99.8292,58916.6000,13982.2955,13982.2955
8050.0000,7.7003,17.6631,27066.7000,92571.6000,-65504.9000,2.4001,6151.5227,4.4000,1.0000,20571.4667,4.5000,1.0000,26722.9894,0.0000,0.0000,113143.0667,20915.1773,-92227.8894,11.3735,4.0762,25306.3000,0.0000,25306.3000,0.6561,6839.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6839.5405,0.0000,0.0000,0.0000,18466.7595,18466.7595,10.6380,2.9107,26651.2000,0.0000,26651.2000,0.6910,6057.0909,4.4000,1.0000,0.0000,0.0000,0.0000,6057.0909,0.0000,0.0000,0.0000,20594.1091,20594.1091,9.8178,2.5205,1214.6000,0.0000,1214.6000,0.0315,328.2703,3.7000,1.0000,0.0000,0.0000,0.0000,328.2703,0.0000,0.0000,0.0000,886.3297,886.3297,9.7825,2.7302,6508.8000,364.9000,6143.9000,0.1688,1479.2727,4.4000,1.0000,74.4694,4.9000,1.0000,1553.7421,0.0000,0.0000,439.3694,5029.5273,4590.1579,9.5997,2.3024,15135.7000,0.0000,15135.7000,0.3924,4090.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4090.7297,0.0000,0.0000,0.0000,11044.9703,11044.9703,9.1598,7.6573,8.4085,-2.5150,-37724.5444,6.5098,1219.3104,12.1931,6.5098,0.0000,10.0292,7.6573,8.2165,7.9369,1.7550,14040.0136,6.5098,2334.7501,23.3475,6.5098,0.0000,35.2650,8.2165,7.7003,7.9584,-1.8516,-12961.0322,6.5098,2665.7239,26.6572,6.5098,0.0000,46.0413,6.5098,39.9837,4.3399,0.0000,91.3355,131.3192,8946.8000,-36645.5630,-36645.5630
8051.0000,7.7050,18.3538,21894.3000,107528.1000,-85633.8000,2.7879,4975.9773,4.4000,1.0000,23895.1333,4.5000,1.0000,28871.1106,0.0000,0.0000,131423.2333,16918.3227,-114504.9106,11.9197,4.6224,30191.4000,0.0000,30191.4000,0.7828,8159.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8159.8378,0.0000,0.0000,0.0000,22031.5622,22031.5622,11.1088,4.6370,24594.0000,2564.5000,22029.5000,0.6376,5589.5455,4.4000,1.0000,523.3673,4.9000,1.0000,6112.9128,0.0000,0.0000,3087.8673,19004.4545,15916.5872,10.5229,3.2256,1133.5000,0.0000,1133.5000,0.0294,306.3514,3.7000,1.0000,0.0000,0.0000,0.0000,306.3514,0.0000,0.0000,0.0000,827.1486,827.1486,10.4925,5.4094,3955.7000,868.7000,3087.0000,0.1026,899.0227,4.4000,1.0000,177.2857,4.9000,1.0000,1076.3084,0.0000,0.0000,1045.9857,3056.6773,2010.6916,10.4184,3.1211,13715.9000,0.0000,13715.9000,0.3556,3707.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3707.0000,0.0000,0.0000,0.0000,10008.9000,10008.9000,10.0500,7.7284,8.8892,-4.2049,-63072.8428,7.0438,1291.5838,12.9158,7.0438,0.0000,12.7051,7.7284,8.0898,7.9091,1.2271,9816.8451,7.0438,2529.4025,25.2940,7.0438,0.0000,44.6744,8.0898,7.7050,7.8974,-1.4934,-10454.0233,7.0438,2892.2627,28.9226,7.0438,0.0000,58.3261,7.0438,49.6654,4.6958,0.0000,115.7056,165.3710,-15476.5000,-63710.0210,-63710.0210
8052.0000,7.6851,18.6303,18687.6000,113084.7000,-94397.1000,2.9319,4247.1818,4.4000,1.0000,25129.9333,4.5000,1.0000,29377.1152,0.0000,0.0000,138214.6333,14440.4182,-123774.2152,12.1981,4.9008,30188.1000,0.0000,30188.1000,0.7827,8158.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8158.9459,0.0000,0.0000,0.0000,22029.1541,22029.1541,11.3949,8.2272,24999.0000,9466.6000,15532.4000,0.6481,5681.5909,4.4000,1.0000,1931.9592,4.9000,1.0000,7613.5501,0.0000,0.0000,11398.5592,19317.4091,7918.8499,11.1062,3.8089,1314.0000,0.0000,1314.0000,0.0341,355.1351,3.7000,1.0000,0.0000,0.0000,0.0000,355.1351,0.0000,0.0000,0.0000,958.8649,958.8649,11.0712,13.5553,2198.3000,1864.3000,334.0000,0.0570,499.6136,4.4000,1.0000,380.4694,4.9000,1.0000,880.0830,0.0000,0.0000,2244.7694,1698.6864,-546.0830,11.0911,3.7938,11053.8000,0.0000,11053.8000,0.2866,2987.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2987.5135,0.0000,0.0000,0.0000,8066.2865,8066.2865,10.7970,7.7672,9.2821,-5.5397,-83095.5374,7.1106,1281.5499,12.8155,7.1106,0.0000,13.0704,7.7672,8.0368,7.9020,0.9243,7394.1074,7.1106,2554.2292,25.5423,7.1106,0.0000,45.9588,8.0368,7.6851,7.8609,-1.3780,-9645.7129,7.1106,2924.4869,29.2449,7.1106,0.0000,60.0029,7.1106,50.9736,4.7404,0.0000,119.0321,170.0056,-35974.8000,-85347.1429,-85347.1429
8053.0000,7.6673,18.8586,15689.4000,117591.5000,-101902.1000,3.0488,3565.7727,4.4000,1.0000,26131.4444,4.5000,1.0000,29697.2172,0.0000,0.0000,143722.9444,12123.6273,-131599.3172,12.4512,5.1539,29947.3000,0.0000,29947.3000,0.7764,8093.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8093.8649,0.0000,0.0000,0.0000,21853.4351,21853.4351,11.6568,11.3620,22438.8000,13851.0000,8587.8000,0.5818,5099.7273,4.4000,1.0000,2826.7347,4.9000,1.0000,7926.4620,0.0000,0.0000,16677.7347,17339.0727,661.3380,11.6327,4.3354,1176.8000,0.0000,1176.8000,0.0305,318.0541,3.7000,1.0000,0.0000,0.0000,0.0000,318.0541,0.0000,0.0000,0.0000,858.7459,858.7459,11.6015,20.0514,1210.9000,2605.7000,-1394.8000,0.0676,275.2045,4.4000,1.0000,531.7755,4.9000,1.0000,806.9801,0.0000,0.0000,3137.4755,935.6955,-2201.7801,11.6815,4.3843,9634.0000,0.0000,9634.0000,0.2498,2603.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2603.7838,0.0000,0.0000,0.0000,7030.2162,7030.2162,11.4260,7.8071,9.6166,-6.6368,-99551.3471,7.1322,1266.8179,12.6682,7.1322,0.0000,13.1900,7.8071,8.0050,7.9061,0.6805,5444.2728,7.1322,2561.5257,25.6153,7.1322,0.0000,46.3795,8.0050,7.6673,7.8362,-1.3272,-9290.2876,7.1322,2936.6325,29.3663,7.1322,0.0000,60.5522,7.1322,51.4014,4.7548,0.0000,120.1217,171.5231,-53951.0000,-103397.3619,-103397.3619
8054.0000,7.6510,19.0761,12574.6000,121905.3000,-109330.7000,3.1606,2857.8636,4.4000,1.0000,27090.0667,4.5000,1.0000,29947.9303,0.0000,0.0000,148995.3667,9716.7364,-139278.6303,12.7600,5.4627,29951.5000,0.0000,29951.5000,0.7765,8095.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8095.0000,0.0000,0.0000,0.0000,21856.5000,21856.5000,11.9582,13.9229,17262.2000,13894.8000,3367.4000,0.4476,3923.2273,4.4000,1.0000,2835.6735,4.9000,1.0000,6758.9007,0.0000,0.0000,16730.4735,13338.9727,-3391.5007,12.0827,4.7854,1130.0000,0.0000,1130.0000,0.0293,305.4054,3.7000,1.0000,0.0000,0.0000,0.0000,305.4054,0.0000,0.0000,0.0000,824.5946,824.5946,12.0524,22.6900,530.9000,2923.5000,-2392.6000,0.0758,120.6591,4.4000,1.0000,596.6327,4.9000,1.0000,717.2917,0.0000,0.0000,3520.1327,410.2409,-3109.8917,12.1665,4.8692,8569.2000,0.0000,8569.2000,0.2222,2316.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2316.0000,0.0000,0.0000,0.0000,6253.2000,6253.2000,11.9371,7.8437,9.8904,-7.4394,-111590.8920,7.0680,1240.5598,12.4056,7.0680,0.0000,12.8367,7.8437,7.9856,7.9147,0.4835,3868.2840,7.0680,2537.4732,25.3747,7.0680,0.0000,45.1371,7.9856,7.6510,7.8183,-1.3033,-9123.1202,7.0680,2912.5081,29.1251,7.0680,0.0000,58.9301,7.0680,50.1370,4.7120,0.0000,116.9039,167.0409,-68705.2000,-116845.7282,-116845.7282
8055.0000,7.6418,19.2467,9980.6000,124941.0000,-114960.4000,3.2393,2268.3182,4.4000,1.0000,27764.6667,4.5000,1.0000,30032.9848,0.0000,0.0000,152705.6667,7712.2818,-144993.3848,12.8634,5.5661,29911.2000,0.0000,29911.2000,0.7755,8084.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8084.1081,0.0000,0.0000,0.0000,21827.0919,21827.0919,12.0773,8.8056,19025.6000,7040.2000,11985.4000,0.4933,4324.0000,4.4000,1.0000,1436.7755,4.9000,1.0000,5760.7755,0.0000,0.0000,8476.9755,14701.6000,6224.6245,11.8532,4.5559,933.2000,0.0000,933.2000,0.0242,252.2162,3.7000,1.0000,0.0000,0.0000,0.0000,252.2162,0.0000,0.0000,0.0000,680.9838,680.9838,11.8286,23.3773,178.6000,2804.2000,-2625.6000,0.0727,40.5909,4.4000,1.0000,572.2857,4.9000,1.0000,612.8766,0.0000,0.0000,3376.4857,138.0091,-3238.4766,11.9453,4.6480,7504.4000,0.0000,7504.4000,0.1946,2028.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2028.2162,0.0000,0.0000,0.0000,5476.1838,5476.1838,11.7480,8.1170,9.9325,-6.7218,-100827.3999,7.1994,1261.3143,12.6131,7.1994,0.0000,13.5659,8.1170,7.9673,8.0421,-0.5197,-4157.5560,7.1994,2569.9571,25.6996,7.1994,0.0000,47.7009,7.9673,7.6418,7.8045,-1.2911,-9038.0216,7.1994,2968.4723,29.6847,7.1994,0.0000,62.2774,7.1994,52.7435,4.7996,0.0000,123.5442,176.2877,-67251.8000,-114022.9775,-114022.9775
8056.0000,7.5978,18.7273,12482.3000,88271.6000,-75789.3000,2.2886,2836.8864,4.4000,1.0000,19615.9111,4.5000,1.0000,22452.7975,0.0000,0.0000,107887.5111,9645.4136,-98242.0975,11.9600,4.6627,29918.0000,0.0000,29918.0000,0.7757,8085.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8085.9459,0.0000,0.0000,0.0000,21832.0541,21832.0541,10.9906,3.5904,20218.4000,549.3000,19669.1000,0.5242,4595.0909,4.4000,1.0000,112.1020,4.9000,1.0000,4707.1929,0.0000,0.0000,661.4020,15623.3091,14961.9071,10.3262,3.0289,834.6000,0.0000,834.6000,0.0216,225.5676,3.7000,1.0000,0.0000,0.0000,0.0000,225.5676,0.0000,0.0000,0.0000,609.0324,609.0324,10.2992,22.2783,18.6000,2329.4000,-2310.8000,0.0604,4.2273,4.4000,1.0000,475.3878,4.9000,1.0000,479.6150,0.0000,0.0000,2804.7878,14.3727,-2790.4150,10.4231,3.1258,8569.2000,0.0000,8569.2000,0.2222,2316.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2316.0000,0.0000,0.0000,0.0000,6253.2000,6253.2000,10.1454,8.6338,9.3896,-2.2696,-34043.5366,5.8390,1047.4351,10.4744,5.8390,0.0000,7.2375,8.6338,7.9124,8.2731,-2.0310,-16247.6570,5.8390,2063.0220,20.6302,5.8390,0.0000,25.4489,7.9124,7.5978,7.7551,-1.0122,-7085.1253,5.8390,2412.9213,24.1292,5.8390,0.0000,33.2256,5.8390,29.6575,3.8927,0.0000,65.9121,95.5695,-19109.2000,-57376.3190,-57376.3190
8057.0000,7.5856,18.2093,17265.4000,83463.1000,-66197.7000,2.1639,3923.9545,4.4000,1.0000,18547.3556,4.5000,1.0000,22471.3101,0.0000,0.0000,102010.4556,13341.4455,-88669.0101,11.3163,4.0191,29900.6000,0.0000,29900.6000,0.7752,8081.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8081.2432,0.0000,0.0000,0.0000,21819.3568,21819.3568,10.3983,2.6710,32147.9000,0.0000,32147.9000,0.8335,7306.3409,4.4000,1.0000,0.0000,0.0000,0.0000,7306.3409,0.0000,0.0000,0.0000,24841.5591,24841.5591,9.3531,2.0558,881.3000,0.0000,881.3000,0.0228,238.1892,3.7000,1.0000,0.0000,0.0000,0.0000,238.1892,0.0000,0.0000,0.0000,643.1108,643.1108,9.3260,21.3668,0.0000,2065.1000,-2065.1000,0.0535,0.0000,0.0000,0.0000,421.4490,4.9000,1.0000,421.4490,0.0000,0.0000,2486.5490,0.0000,-2486.5490,9.4306,2.1334,9989.0000,0.0000,9989.0000,0.2590,2699.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2699.7297,0.0000,0.0000,0.0000,7289.2703,7289.2703,9.1240,8.9340,9.0290,-0.3010,-4515.2014,6.1620,1122.9850,11.2299,6.1620,0.0000,8.5063,8.9340,7.9649,8.4494,-2.8791,-23033.0619,6.1620,2160.1638,21.6016,6.1620,0.0000,29.9104,7.9649,7.5856,7.7752,-1.2877,-9013.9989,6.1620,2544.1025,25.4410,6.1620,0.0000,39.0504,6.1620,34.3843,4.1080,0.0000,77.4671,111.8514,4656.0000,-36562.2622,-36562.2622
8058.0000,7.5952,17.8251,21806.7000,84575.6000,-62768.9000,2.1928,4956.0682,4.4000,1.0000,18794.5778,4.5000,1.0000,23750.6460,0.0000,0.0000,103370.1778,16850.6318,-86519.5460,10.9971,3.6999,24592.3000,0.0000,24592.3000,0.6376,6646.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6646.5676,0.0000,0.0000,0.0000,17945.7324,17945.7324,10.2915,2.5643,44453.1000,0.0000,44453.1000,1.1525,10102.9773,4.4000,1.0000,0.0000,0.0000,0.0000,10102.9773,0.0000,0.0000,0.0000,34350.1227,34350.1227,8.9409,1.6436,544.7000,0.0000,544.7000,0.0141,147.2162,3.7000,1.0000,0.0000,0.0000,0.0000,147.2162,0.0000,0.0000,0.0000,397.4838,397.4838,8.9253,20.9661,0.0000,2201.6000,-2201.6000,0.0571,0.0000,0.0000,0.0000,449.3061,4.9000,1.0000,449.3061,0.0000,0.0000,2650.9061,0.0000,-2650.9061,9.0295,1.7322,13183.5000,0.0000,13183.5000,0.3418,3563.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3563.1081,0.0000,0.0000,0.0000,9620.3919,9620.3919,8.6512,8.9704,8.8108,0.5411,8117.1147,6.5939,1213.2779,12.1328,6.5939,0.0000,10.4229,8.9704,8.0566,8.5135,-2.9052,-23241.3605,6.5939,2304.9915,23.0499,6.5939,0.0000,36.6496,8.0566,7.5952,7.8259,-1.6761,-11732.4755,6.5939,2716.2163,27.1622,6.5939,0.0000,47.8490,6.5939,41.4201,4.3959,0.0000,94.9215,136.3416,17803.1000,-26856.7212,-26856.7212
8059.0000,7.6346,16.9020,26422.9000,69099.4000,-42676.5000,1.7915,6005.2045,4.4000,1.0000,15355.4222,4.5000,1.0000,21360.6268,0.0000,0.0000,84454.8222,20417.6955,-64037.1268,9.8854,2.5881,14642.4000,0.0000,14642.4000,0.3796,3957.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3957.4054,0.0000,0.0000,0.0000,10684.9946,10684.9946,9.5098,1.7825,87347.1000,0.0000,87347.1000,2.2646,19851.6136,4.4000,1.0000,0.0000,0.0000,0.0000,19851.6136,0.0000,0.0000,0.0000,67495.4864,67495.4864,7.1375,-0.1598,538.6000,0.0000,538.6000,0.0140,145.5676,3.7000,1.0000,0.0000,0.0000,0.0000,145.5676,0.0000,0.0000,0.0000,393.0324,393.0324,7.1237,19.1645,0.0000,2558.3000,-2558.3000,0.0663,0.0000,0.0000,0.0000,522.1020,4.9000,1.0000,522.1020,0.0000,0.0000,3080.4020,0.0000,-3080.4020,7.2320,-0.0653,15490.6000,0.0000,15490.6000,0.4016,4186.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4186.6486,0.0000,0.0000,0.0000,11303.9514,11303.9514,6.8347,9.4066,8.1206,4.8784,73176.2616,7.3766,1399.4714,13.9947,7.3766,0.0000,14.5925,9.4066,8.1418,8.7742,-4.4982,-35985.5786,7.3766,2549.0357,25.4904,7.3766,0.0000,51.3109,8.1418,7.6346,7.8882,-2.0615,-14430.7470,7.3766,3030.1630,30.3016,7.3766,0.0000,66.9905,7.3766,56.3949,4.9177,0.0000,132.8939,189.2889,72783.9000,22759.9359,22759.9359
8060.0000,7.6970,16.7774,29207.0000,71834.3000,-42627.3000,1.8624,6637.9545,4.4000,1.0000,15963.1778,4.5000,1.0000,22601.1323,0.0000,0.0000,87797.4778,22569.0455,-65228.4323,9.7361,2.4388,14641.8000,0.0000,14641.8000,0.3796,3957.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3957.2432,0.0000,0.0000,0.0000,10684.5568,10684.5568,9.4021,1.6749,109225.8000,0.0000,109225.8000,2.8319,24824.0455,4.4000,1.0000,0.0000,0.0000,0.0000,24824.0455,0.0000,0.0000,0.0000,84401.7545,84401.7545,6.7637,-0.5336,543.4000,0.0000,543.4000,0.0141,146.8649,3.7000,1.0000,0.0000,0.0000,0.0000,146.8649,0.0000,0.0000,0.0000,396.5351,396.5351,6.7513,18.7921,0.0000,2233.2000,-2233.2000,0.0579,0.0000,0.0000,0.0000,455.7551,4.9000,1.0000,455.7551,0.0000,0.0000,2688.9551,0.0000,-2688.9551,6.8353,-0.4620,14780.7000,0.0000,14780.7000,0.3832,3994.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3994.7838,0.0000,0.0000,0.0000,10785.9162,10785.9162,6.4981,9.1376,7.8179,5.6289,84433.7251,8.2937,1594.9059,15.9491,8.2937,0.0000,20.7402,9.1376,8.2762,8.7069,-3.4443,-27554.0120,8.2937,2874.4883,28.7449,8.2937,0.0000,72.9278,8.2762,7.6970,7.9866,-2.6469,-18528.3379,8.2937,3391.9473,33.9195,8.2937,0.0000,95.2131,8.2937,77.8843,5.5291,0.0000,188.8811,266.7654,94331.2000,38351.3752,38351.3752
8061.0000,7.6677,10.3075,41239.3000,34979.5000,6259.8000,1.0692,9372.5682,4.4000,1.0000,7773.2222,4.5000,1.0000,17145.7904,0.0000,0.0000,42752.7222,31866.7318,-10885.9904,8.0689,0.7717,14641.6000,0.0000,14641.6000,0.3796,3957.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3957.1892,0.0000,0.0000,0.0000,10684.4108,10684.4108,7.6752,-0.0521,109268.5000,0.0000,109268.5000,2.8330,24833.7500,4.4000,1.0000,0.0000,0.0000,0.0000,24833.7500,0.0000,0.0000,0.0000,84434.7500,84434.7500,4.5634,-2.7339,533.5000,0.0000,533.5000,0.0138,144.1892,3.7000,1.0000,0.0000,0.0000,0.0000,144.1892,0.0000,0.0000,0.0000,389.3108,389.3108,4.5490,16.2187,80.2000,1669.8000,-1589.6000,0.0433,18.2273,4.4000,1.0000,340.7755,4.9000,1.0000,359.0028,0.0000,0.0000,2010.5755,61.9727,-1948.6028,4.6208,-2.6765,13538.4000,0.0000,13538.4000,0.3510,3659.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3659.0270,0.0000,0.0000,0.0000,9879.3730,9879.3730,4.2567,9.8386,7.0477,10.0971,151456.4339,7.0349,1400.6255,14.0063,7.0349,0.0000,12.6573,9.8386,8.1980,9.0183,-5.5643,-44514.2103,7.0349,2404.9800,24.0498,7.0349,0.0000,44.5063,8.1980,7.6677,7.9329,-2.0556,-14388.9722,7.0349,2884.0434,28.8404,7.0349,0.0000,58.1066,7.0349,49.4939,4.6899,0.0000,115.2701,164.7640,142652.2000,92553.2514,92553.2514
8062.0000,7.6954,8.5981,45366.0000,32032.4000,13333.6000,1.1762,10310.4545,4.4000,1.0000,7118.3111,4.5000,1.0000,17428.7657,0.0000,0.0000,39150.7111,35055.5455,-4095.1657,7.8359,0.5386,14635.6000,0.0000,14635.6000,0.3795,3955.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3955.5676,0.0000,0.0000,0.0000,10680.0324,10680.0324,7.4694,-0.2579,121546.0000,0.0000,121546.0000,3.1513,27624.0909,4.4000,1.0000,0.0000,0.0000,0.0000,27624.0909,0.0000,0.0000,0.0000,93921.9091,93921.9091,4.2463,-3.0510,639.6000,0.0000,639.6000,0.0166,172.8649,3.7000,1.0000,0.0000,0.0000,0.0000,172.8649,0.0000,0.0000,0.0000,466.7351,466.7351,4.2303,10.9445,706.9000,1025.5000,-318.6000,0.0266,160.6591,4.4000,1.0000,209.2857,4.9000,1.0000,369.9448,0.0000,0.0000,1234.7857,546.2409,-688.5448,4.2539,-3.0434,11053.8000,0.0000,11053.8000,0.2866,2987.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2987.5135,0.0000,0.0000,0.0000,8066.2865,8066.2865,3.9771,9.4577,6.7174,10.6469,159703.9477,7.5551,1526.9526,15.2695,7.5551,0.0000,15.6777,9.4577,8.3395,8.8986,-4.0727,-32581.7006,7.5551,2596.4479,25.9645,7.5551,0.0000,55.1269,8.3395,7.6954,8.0175,-2.6816,-18770.9944,7.5551,3085.6124,30.8561,7.5551,0.0000,71.9726,7.5551,60.2329,5.0367,0.0000,142.7772,203.0102,160890.0000,108351.2527,108351.2527
