Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8063.0000,7.7125,6.4863,48907.9000,26014.4000,22893.5000,1.2680,11115.4318,4.4000,1.0000,5780.9778,4.5000,1.0000,16896.4096,0.0000,0.0000,31795.3778,37792.4682,5997.0904,7.5050,0.2077,14635.2000,0.0000,14635.2000,0.3794,3955.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3955.4595,0.0000,0.0000,0.0000,10679.7405,10679.7405,7.1355,-0.5918,117212.7000,0.0000,117212.7000,3.0390,26639.2500,4.4000,1.0000,0.0000,0.0000,0.0000,26639.2500,0.0000,0.0000,0.0000,90573.4500,90573.4500,4.0015,-3.2958,449.8000,0.0000,449.8000,0.0117,121.5676,3.7000,1.0000,0.0000,0.0000,0.0000,121.5676,0.0000,0.0000,0.0000,328.2324,328.2324,3.9901,0.1462,1827.5000,589.4000,1238.1000,0.0474,415.3409,4.4000,1.0000,120.2857,4.9000,1.0000,535.6266,0.0000,0.0000,709.6857,1412.1591,702.4734,3.9658,-3.3315,9634.0000,0.0000,9634.0000,0.2498,2603.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2603.7838,0.0000,0.0000,0.0000,7030.2162,7030.2162,3.7225,9.3136,6.5181,10.7720,161580.7465,7.4929,1528.2265,15.2823,7.4929,0.0000,15.2937,9.3136,8.3385,8.8260,-3.5223,-28178.3743,7.4929,2583.3162,25.8332,7.4929,0.0000,53.7765,8.3385,7.7125,8.0255,-2.5845,-18091.1692,7.4929,3059.1052,30.5911,7.4929,0.0000,70.2095,7.4929,58.8772,4.9953,0.0000,139.2797,198.1569,166063.3000,115311.2030,115311.2030
8064.0000,7.7408,5.4365,51447.5000,22827.4000,28620.1000,1.3339,11692.6136,4.4000,1.0000,5072.7556,4.5000,1.0000,16765.3692,0.0000,0.0000,27900.1556,39754.8864,11854.7308,7.3523,0.0550,14634.9000,0.0000,14634.9000,0.3794,3955.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3955.3784,0.0000,0.0000,0.0000,10679.5216,10679.5216,7.0024,-0.7248,128028.7000,0.0000,128028.7000,3.3194,29097.4318,4.4000,1.0000,0.0000,0.0000,0.0000,29097.4318,0.0000,0.0000,0.0000,98931.2682,98931.2682,3.7610,-3.5363,438.5000,0.0000,438.5000,0.0114,118.5135,3.7000,1.0000,0.0000,0.0000,0.0000,118.5135,0.0000,0.0000,0.0000,319.9865,319.9865,3.7505,-2.8553,3547.4000,330.4000,3217.0000,0.0920,806.2273,4.4000,1.0000,67.4286,4.9000,1.0000,873.6558,0.0000,0.0000,397.8286,2741.1727,2343.3442,3.6737,-3.6236,5374.7000,0.0000,5374.7000,0.1393,1452.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1452.6216,0.0000,0.0000,0.0000,3922.0784,3922.0784,3.5452,9.0800,6.3126,11.2617,168926.0926,7.9131,1629.1881,16.2919,7.9131,0.0000,18.0137,9.0800,8.3502,8.7151,-2.7841,-22273.1597,7.9131,2741.5714,27.4157,7.9131,0.0000,63.3405,8.3502,7.7408,8.0455,-2.6574,-18602.0033,7.9131,3227.7794,32.2778,7.9131,0.0000,82.6962,7.9131,68.4254,5.2754,0.0000,164.0504,232.4758,180313.9000,128050.9296,128050.9296
8065.0000,7.7430,4.1207,56953.5000,19128.9000,37824.6000,1.4766,12943.9773,4.4000,1.0000,4250.8667,4.5000,1.0000,17194.8439,0.0000,0.0000,23379.7667,44009.5227,20629.7561,7.0587,-0.2386,14663.1000,0.0000,14663.1000,0.3802,3963.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3963.0000,0.0000,0.0000,0.0000,10700.1000,10700.1000,6.7037,-1.0235,121429.9000,0.0000,121429.9000,3.1483,27597.7045,4.4000,1.0000,0.0000,0.0000,0.0000,27597.7045,0.0000,0.0000,0.0000,93832.1955,93832.1955,3.5913,-3.7060,399.3000,0.0000,399.3000,0.0104,107.9189,3.7000,1.0000,0.0000,0.0000,0.0000,107.9189,0.0000,0.0000,0.0000,291.3811,291.3811,3.5817,-3.9518,5887.8000,94.8000,5793.0000,0.1527,1338.1364,4.4000,1.0000,19.3469,4.9000,1.0000,1357.4833,0.0000,0.0000,114.1469,4549.6636,4435.5167,3.4345,-3.8628,1650.6000,0.0000,1650.6000,0.0428,446.1081,3.7000,1.0000,0.0000,0.0000,0.0000,446.1081,0.0000,0.0000,0.0000,1204.4919,1204.4919,3.3946,8.9910,6.1928,11.2479,168718.7254,7.8163,1618.1519,16.1815,7.8163,0.0000,17.3610,8.9910,8.3177,8.6543,-2.5374,-20299.3555,7.8163,2715.3399,27.1534,7.8163,0.0000,61.0458,8.3177,7.7430,8.0303,-2.4751,-17325.9287,7.8163,3190.4817,31.9048,7.8163,0.0000,79.7002,7.8163,66.1454,5.2109,0.0000,158.1070,224.2524,181760.5000,131093.4412,131093.4412
8066.0000,7.7650,3.4080,61565.8000,16976.6000,44589.2000,1.5962,13992.2273,4.4000,1.0000,3772.5778,4.5000,1.0000,17764.8051,0.0000,0.0000,20749.1778,47573.5727,26824.3949,6.9364,-0.3609,14666.4000,0.0000,14666.4000,0.3803,3963.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3963.8919,0.0000,0.0000,0.0000,10702.5081,10702.5081,6.6058,-1.1214,130514.0000,0.0000,130514.0000,3.3838,29662.2727,4.4000,1.0000,0.0000,0.0000,0.0000,29662.2727,0.0000,0.0000,0.0000,100851.7273,100851.7273,3.4907,-3.8066,391.4000,0.0000,391.4000,0.0101,105.7838,3.7000,1.0000,0.0000,0.0000,0.0000,105.7838,0.0000,0.0000,0.0000,285.6162,285.6162,3.4819,-4.2454,7754.5000,0.0000,7754.5000,0.2010,1762.3864,4.4000,1.0000,0.0000,0.0000,0.0000,1762.3864,0.0000,0.0000,0.0000,5992.1136,5992.1136,3.2968,-4.0005,939.6000,0.0000,939.6000,0.0244,253.9459,3.7000,1.0000,0.0000,0.0000,0.0000,253.9459,0.0000,0.0000,0.0000,685.6541,685.6541,3.2756,8.7567,6.0161,11.8298,177447.1186,8.3938,1751.8787,17.5188,8.3938,0.0000,21.4999,8.7567,8.3080,8.5323,-1.8156,-14524.8961,8.3938,2931.7154,29.3172,8.3938,0.0000,75.5989,8.3080,7.7650,8.0365,-2.5115,-17580.2082,8.3938,3425.2280,34.2523,8.3938,0.0000,98.7005,8.3938,80.5019,5.5958,0.0000,195.7992,276.3011,198855.1000,145342.0142,145342.0142
8067.0000,7.7557,2.8928,64623.0000,15145.0000,49478.0000,1.6755,14687.0455,4.4000,1.0000,3365.5556,4.5000,1.0000,18052.6010,0.0000,0.0000,18510.5556,49935.9545,31425.3990,6.7618,-0.5355,14673.7000,0.0000,14673.7000,0.3804,3965.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3965.8649,0.0000,0.0000,0.0000,10707.8351,10707.8351,6.4231,-1.3042,121509.5000,0.0000,121509.5000,3.1504,27615.7955,4.4000,1.0000,0.0000,0.0000,0.0000,27615.7955,0.0000,0.0000,0.0000,93893.7045,93893.7045,3.4535,-3.8438,397.0000,0.0000,397.0000,0.0103,107.2973,3.7000,1.0000,0.0000,0.0000,0.0000,107.2973,0.0000,0.0000,0.0000,289.7027,289.7027,3.4443,-4.2830,9176.8000,0.0000,9176.8000,0.2379,2085.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2085.6364,0.0000,0.0000,0.0000,7091.1636,7091.1636,3.2200,-4.0773,405.9000,0.0000,405.9000,0.0105,109.7027,3.7000,1.0000,0.0000,0.0000,0.0000,109.7027,0.0000,0.0000,0.0000,296.1973,296.1973,3.2107,8.6961,5.9534,11.5624,173436.5151,8.1975,1715.8840,17.1588,8.1975,0.0000,20.0269,8.6961,8.2650,8.4805,-1.7036,-13628.9644,8.1975,2869.7567,28.6976,8.1975,0.0000,70.4197,8.2650,7.7557,8.0103,-2.3005,-16103.5484,8.1975,3349.0608,33.4906,8.1975,0.0000,91.9387,8.1975,75.4197,5.4650,0.0000,182.3853,257.8050,195640.9000,143704.0023,143704.0023
8068.0000,7.7643,2.4942,66886.6000,13447.0000,53439.6000,1.7342,15201.5000,4.4000,1.0000,2988.2222,4.5000,1.0000,18189.7222,0.0000,0.0000,16435.2222,51685.1000,35249.8778,6.7102,-0.5871,14673.3000,0.0000,14673.3000,0.3804,3965.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3965.7568,0.0000,0.0000,0.0000,10707.5432,10707.5432,6.3900,-1.3373,130139.1000,0.0000,130139.1000,3.3741,29577.0682,4.4000,1.0000,0.0000,0.0000,0.0000,29577.0682,0.0000,0.0000,0.0000,100562.0318,100562.0318,3.3828,-3.9145,392.7000,0.0000,392.7000,0.0102,106.1351,3.7000,1.0000,0.0000,0.0000,0.0000,106.1351,0.0000,0.0000,0.0000,286.5649,286.5649,3.3743,-4.3530,10441.5000,0.0000,10441.5000,0.2707,2373.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2373.0682,0.0000,0.0000,0.0000,8068.4318,8068.4318,3.1330,-4.1643,405.9000,0.0000,405.9000,0.0105,109.7027,3.7000,1.0000,0.0000,0.0000,0.0000,109.7027,0.0000,0.0000,0.0000,296.1973,296.1973,3.1241,8.5130,5.8186,12.0140,180209.8034,8.6702,1826.1504,18.2615,8.6702,0.0000,23.6946,8.5130,8.2400,8.3765,-1.1415,-9132.1148,8.6702,3049.2592,30.4926,8.6702,0.0000,83.3160,8.2400,7.7643,8.0021,-2.2724,-15907.0418,8.6702,3543.4589,35.4346,8.6702,0.0000,108.7758,8.6702,88.0253,5.7801,0.0000,215.7864,303.8116,209492.1000,155170.6468,155170.6468
8069.0000,7.7491,2.3451,67389.3000,12810.0000,54579.3000,1.7472,15315.7500,4.4000,1.0000,2846.6667,4.5000,1.0000,18162.4167,0.0000,0.0000,15656.6667,52073.5500,36416.8833,6.6287,-0.6686,14672.9000,0.0000,14672.9000,0.3804,3965.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3965.6486,0.0000,0.0000,0.0000,10707.2514,10707.2514,6.2993,-1.4279,121781.2000,0.0000,121781.2000,3.1574,27677.5455,4.4000,1.0000,0.0000,0.0000,0.0000,27677.5455,0.0000,0.0000,0.0000,94103.6545,94103.6545,3.4043,-3.8930,387.6000,0.0000,387.6000,0.0100,104.7568,3.7000,1.0000,0.0000,0.0000,0.0000,104.7568,0.0000,0.0000,0.0000,282.8432,282.8432,3.3956,-4.3317,11528.6000,0.0000,11528.6000,0.2989,2620.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2620.1364,0.0000,0.0000,0.0000,8908.4636,8908.4636,3.1215,-4.1758,939.6000,0.0000,939.6000,0.0244,253.9459,3.7000,1.0000,0.0000,0.0000,0.0000,253.9459,0.0000,0.0000,0.0000,685.6541,685.6541,3.1004,8.4786,5.7895,11.6544,174815.8681,8.4275,1777.4285,17.7743,8.4275,0.0000,21.7602,8.4786,8.1995,8.3390,-1.1339,-9071.0058,8.4275,2968.8502,29.6885,8.4275,0.0000,76.5141,8.1995,7.7491,7.9743,-2.0914,-14640.1121,8.4275,3448.5649,34.4856,8.4275,0.0000,99.8954,8.4275,81.3971,5.6183,0.0000,198.1697,279.5668,203889.2000,151104.7502,151104.7502
8070.0000,7.7547,2.0862,68206.8000,11488.9000,56717.9000,1.7684,15501.5455,4.4000,1.0000,2553.0889,4.5000,1.0000,18054.6343,0.0000,0.0000,14041.9889,52705.2545,38663.2657,6.6411,-0.6562,14672.6000,0.0000,14672.6000,0.3804,3965.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3965.5676,0.0000,0.0000,0.0000,10707.0324,10707.0324,6.3327,-1.3945,130950.3000,0.0000,130950.3000,3.3951,29761.4318,4.4000,1.0000,0.0000,0.0000,0.0000,29761.4318,0.0000,0.0000,0.0000,101188.8682,101188.8682,3.4182,-3.8791,543.9000,0.0000,543.9000,0.0141,147.0000,3.7000,1.0000,0.0000,0.0000,0.0000,147.0000,0.0000,0.0000,0.0000,396.9000,396.9000,3.4068,-4.3205,12056.6000,0.0000,12056.6000,0.3126,2740.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2740.1364,0.0000,0.0000,0.0000,9316.4636,9316.4636,3.1385,-4.1588,5031.4000,0.0000,5031.4000,0.1304,1359.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1359.8378,0.0000,0.0000,0.0000,3671.5622,3671.5622,3.0327,8.2926,5.6627,12.1747,182620.4138,9.0016,1909.6946,19.0969,9.0016,0.0000,26.5171,8.2926,8.1697,8.2312,-0.5334,-4267.5105,9.0016,3186.3419,31.8634,9.0016,0.0000,93.2409,8.1697,7.7547,7.9622,-2.0584,-14408.8112,9.0016,3685.4809,36.8548,9.0016,0.0000,121.7336,9.0016,97.6229,6.0011,0.0000,241.4916,339.1146,219972.7000,163944.0921,163944.0921
8071.0000,7.7430,3.6048,66216.3000,19444.6000,46771.7000,1.7168,15049.1591,4.4000,1.0000,4321.0222,4.5000,1.0000,19370.1813,0.0000,0.0000,23765.6222,51167.1409,27401.5187,6.9562,-0.3411,14672.3000,0.0000,14672.3000,0.3804,3965.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3965.4865,0.0000,0.0000,0.0000,10706.8135,10706.8135,6.6488,-1.0785,121868.9000,0.0000,121868.9000,3.1597,27697.4773,4.4000,1.0000,0.0000,0.0000,0.0000,27697.4773,0.0000,0.0000,0.0000,94171.4227,94171.4227,3.9448,-3.3525,398.3000,0.0000,398.3000,0.0103,107.6486,3.7000,1.0000,0.0000,0.0000,0.0000,107.6486,0.0000,0.0000,0.0000,290.6514,290.6514,3.9365,-3.7908,12075.4000,0.0000,12075.4000,0.3131,2744.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2744.4091,0.0000,0.0000,0.0000,9330.9909,9330.9909,3.6685,-3.6288,16951.1000,0.0000,16951.1000,0.4395,4581.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4581.3784,0.0000,0.0000,0.0000,12369.7216,12369.7216,3.3134,8.1429,5.7281,11.2134,168200.6777,9.0296,1909.8393,19.0984,9.0296,0.0000,26.7656,8.1429,8.1208,8.1319,-0.0963,-770.2161,9.0296,3210.4339,32.1043,9.0296,0.0000,94.1146,8.1208,7.7430,7.9319,-1.8799,-13159.3427,9.0296,3701.9737,37.0197,9.0296,0.0000,122.8742,9.0296,98.4639,6.0198,0.0000,243.7545,342.2184,212737.7000,154271.1188,154271.1188
8072.0000,7.7297,5.2580,60181.4000,25878.5000,34302.9000,1.5603,13677.5909,4.4000,1.0000,5750.7778,4.5000,1.0000,19428.3687,0.0000,0.0000,31629.2778,46503.8091,14874.5313,7.3073,0.0100,14666.1000,0.0000,14666.1000,0.3802,3963.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3963.8108,0.0000,0.0000,0.0000,10702.2892,10702.2892,7.0033,-0.7239,130165.5000,0.0000,130165.5000,3.3748,29583.0682,4.4000,1.0000,0.0000,0.0000,0.0000,29583.0682,0.0000,0.0000,0.0000,100582.4318,100582.4318,4.1470,-3.1503,393.7000,0.0000,393.7000,0.0102,106.4054,3.7000,1.0000,0.0000,0.0000,0.0000,106.4054,0.0000,0.0000,0.0000,287.2946,287.2946,4.1389,-3.5776,11335.5000,10.2000,11325.3000,0.2939,2576.2500,4.4000,1.0000,2.0816,4.9000,1.0000,2578.3316,0.0000,0.0000,12.2816,8759.2500,8746.9684,3.8905,-3.4068,18018.5000,0.0000,18018.5000,0.4672,4869.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4869.8649,0.0000,0.0000,0.0000,13148.6351,13148.6351,3.5171,8.0503,5.7837,10.6422,159632.4622,9.1299,1926.0902,19.2609,9.1299,0.0000,27.6673,8.0503,8.0750,8.0626,0.1087,869.5203,9.1299,3256.1257,32.5613,9.1299,0.0000,97.2850,8.0750,7.7297,7.9023,-1.7371,-12159.8321,9.1299,3748.0380,37.4804,9.1299,0.0000,127.0134,9.1299,101.5107,6.0866,0.0000,251.9657,353.4764,208872.0000,148342.1504,148342.1504
8073.0000,7.6995,7.4068,52145.4000,31719.3000,20426.1000,1.3520,11851.2273,4.4000,1.0000,7048.7333,4.5000,1.0000,18899.9606,0.0000,0.0000,38768.0333,40294.1727,1526.1394,7.6523,0.3550,19473.1000,0.0000,19473.1000,0.5049,5263.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5263.0000,0.0000,0.0000,0.0000,14210.1000,14210.1000,7.2131,-0.5142,115740.9000,0.0000,115740.9000,3.0008,26304.7500,4.4000,1.0000,0.0000,0.0000,0.0000,26304.7500,0.0000,0.0000,0.0000,89436.1500,89436.1500,4.4486,-2.8487,387.7000,0.0000,387.7000,0.0101,104.7838,3.7000,1.0000,0.0000,0.0000,0.0000,104.7838,0.0000,0.0000,0.0000,282.9162,282.9162,4.4398,-3.0478,10621.8000,211.4000,10410.4000,0.2754,2414.0455,4.4000,1.0000,43.1429,4.9000,1.0000,2457.1883,0.0000,0.0000,254.5429,8207.7545,7953.2117,4.1940,-3.1033,17306.9000,0.0000,17306.9000,0.4487,4677.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4677.5405,0.0000,0.0000,0.0000,12629.3595,12629.3595,3.8036,8.1159,5.9597,9.3006,139508.5910,8.3877,1755.1726,17.5517,8.3877,0.0000,21.4533,8.1159,8.0471,8.0815,-0.2781,-2225.0602,8.3877,2988.9007,29.8890,8.3877,0.0000,75.4352,8.0471,7.6995,7.8733,-1.6065,-11245.6541,8.3877,3447.8143,34.4781,8.3877,0.0000,98.4867,8.3877,80.3417,5.5918,0.0000,195.3752,275.7169,183745.1000,126037.8768,126037.8768
8074.0000,7.6908,9.5157,48692.4000,38055.1000,10637.3000,1.2624,11066.4545,4.4000,1.0000,8456.6889,4.5000,1.0000,19523.1434,0.0000,0.0000,46511.7889,37625.9455,-8885.8434,7.9609,0.6636,24286.7000,0.0000,24286.7000,0.6297,6563.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6563.9730,0.0000,0.0000,0.0000,17722.7270,17722.7270,7.4222,-0.3051,120943.7000,0.0000,120943.7000,3.1357,27487.2045,4.4000,1.0000,0.0000,0.0000,0.0000,27487.2045,0.0000,0.0000,0.0000,93456.4955,93456.4955,4.5813,-2.7160,401.4000,0.0000,401.4000,0.0104,108.4865,3.7000,1.0000,0.0000,0.0000,0.0000,108.4865,0.0000,0.0000,0.0000,292.9135,292.9135,4.5724,-2.5026,9817.2000,531.8000,9285.4000,0.2545,2231.1818,4.4000,1.0000,108.5306,4.9000,1.0000,2339.7124,0.0000,0.0000,640.3306,7586.0182,6945.6876,4.3613,-2.9360,15172.0000,0.0000,15172.0000,0.3934,4100.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4100.5405,0.0000,0.0000,0.0000,11071.4595,11071.4595,4.0247,8.0679,6.0463,8.8671,133006.3127,8.5292,1777.6670,17.7767,8.5292,0.0000,22.5572,8.0679,8.0325,8.0502,-0.1453,-1162.6195,8.5292,3043.5623,30.4356,8.5292,0.0000,79.3168,8.0325,7.6908,7.8617,-1.6058,-11240.2536,8.5292,3507.7920,35.0779,8.5292,0.0000,103.5545,8.5292,84.1335,5.6861,0.0000,205.4285,289.5620,180726.5000,120603.4396,120603.4396
8075.0000,7.6716,10.0210,47441.6000,39113.4000,8328.2000,1.2300,10782.1818,4.4000,1.0000,8691.8667,4.5000,1.0000,19474.0485,0.0000,0.0000,47805.2667,36659.4182,-11145.8485,8.0294,0.7321,29087.3000,0.0000,29087.3000,0.7541,7861.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7861.4324,0.0000,0.0000,0.0000,21225.8676,21225.8676,7.3480,-0.3792,108241.9000,0.0000,108241.9000,2.8064,24600.4318,4.4000,1.0000,0.0000,0.0000,0.0000,24600.4318,0.0000,0.0000,0.0000,83641.4682,83641.4682,4.6632,-2.6341,388.7000,0.0000,388.7000,0.0101,105.0541,3.7000,1.0000,0.0000,0.0000,0.0000,105.0541,0.0000,0.0000,0.0000,283.6459,283.6459,4.6541,-1.8005,8782.7000,928.3000,7854.4000,0.2277,1996.0682,4.4000,1.0000,189.4490,4.9000,1.0000,2185.5172,0.0000,0.0000,1117.7490,6786.6318,5668.8828,4.4722,-2.8251,13748.8000,0.0000,13748.8000,0.3565,3715.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3715.8919,0.0000,0.0000,0.0000,10032.9081,10032.9081,4.1501,8.1413,6.1457,8.2893,124338.8518,8.0772,1675.7739,16.7577,8.0772,0.0000,19.1577,8.1413,8.0178,8.0796,-0.4807,-3845.4027,8.0772,2878.4952,28.7850,8.0772,0.0000,67.3632,8.0178,7.6716,7.8447,-1.5409,-10786.5249,8.0772,3324.4210,33.2442,8.0772,0.0000,87.9481,8.0772,72.4069,5.3848,0.0000,174.4690,246.8759,167649.3000,109706.9242,109706.9242
8076.0000,7.6672,10.3306,46865.8000,39843.0000,7022.8000,1.2151,10651.3182,4.4000,1.0000,8854.0000,4.5000,1.0000,19505.3182,0.0000,0.0000,48697.0000,36214.4818,-12482.5182,8.0614,0.7641,29091.5000,0.0000,29091.5000,0.7543,7862.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7862.5676,0.0000,0.0000,0.0000,21228.9324,21228.9324,7.3909,-0.3364,115594.5000,0.0000,115594.5000,2.9970,26271.4773,4.4000,1.0000,0.0000,0.0000,0.0000,26271.4773,0.0000,0.0000,0.0000,89323.0227,89323.0227,4.5695,-2.7278,495.7000,0.0000,495.7000,0.0129,133.9730,3.7000,1.0000,0.0000,0.0000,0.0000,133.9730,0.0000,0.0000,0.0000,361.7270,361.7270,4.5581,-1.0936,7934.3000,1367.7000,6566.6000,0.2057,1803.2500,4.4000,1.0000,279.1224,4.9000,1.0000,2082.3724,0.0000,0.0000,1646.8224,6131.0500,4484.2276,4.4165,-2.8808,11080.2000,0.0000,11080.2000,0.2873,2994.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2994.6486,0.0000,0.0000,0.0000,8085.5514,8085.5514,4.1611,8.1450,6.1530,8.4085,126127.9328,8.2083,1702.3998,17.0240,8.2083,0.0000,20.1057,8.1450,8.0158,8.0804,-0.5111,-4088.7759,8.2083,2925.1054,29.2511,8.2083,0.0000,70.6968,8.0158,7.6672,7.8415,-1.5769,-11038.2141,8.2083,3378.8669,33.7887,8.2083,0.0000,92.3004,8.2083,75.6923,5.4722,0.0000,183.1030,258.7953,169851.3000,111000.9429,111000.9429
8077.0000,7.6485,10.6321,46173.0000,40463.4000,5709.6000,1.1971,10493.8636,4.4000,1.0000,8991.8667,4.5000,1.0000,19485.7303,0.0000,0.0000,49455.2667,35679.1364,-13776.1303,8.1142,0.8169,29095.5000,0.0000,29095.5000,0.7544,7863.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7863.6486,0.0000,0.0000,0.0000,21231.8514,21231.8514,7.3964,-0.3309,104740.9000,0.0000,104740.9000,2.7156,23804.7500,4.4000,1.0000,0.0000,0.0000,0.0000,23804.7500,0.0000,0.0000,0.0000,80936.1500,80936.1500,4.6600,-2.6373,487.1000,0.0000,487.1000,0.0126,131.6486,3.7000,1.0000,0.0000,0.0000,0.0000,131.6486,0.0000,0.0000,0.0000,355.4514,355.4514,4.6479,0.1055,7028.6000,1859.1000,5169.5000,0.1822,1597.4091,4.4000,1.0000,379.4082,4.9000,1.0000,1976.8173,0.0000,0.0000,2238.5082,5431.1909,3192.6827,4.5400,-2.7573,9657.0000,0.0000,9657.0000,0.2504,2610.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2610.0000,0.0000,0.0000,0.0000,7047.0000,7047.0000,4.3017,8.2095,6.2556,7.7053,115580.1515,7.6685,1582.9644,15.8296,7.6685,0.0000,16.3943,8.2095,8.0066,8.1080,-0.7500,-6000.1468,7.6685,2729.3766,27.2938,7.6685,0.0000,57.6464,8.0066,7.6485,7.8275,-1.5133,-10592.9995,7.6685,3158.6391,31.5864,7.6685,0.0000,75.2620,7.6685,62.7555,5.1123,0.0000,149.3027,212.0582,154859.6000,98987.0051,98987.0051
8078.0000,7.6497,10.7771,46142.2000,40979.3000,5162.9000,1.1963,10486.8636,4.4000,1.0000,9106.5111,4.5000,1.0000,19593.3747,0.0000,0.0000,50085.8111,35655.3364,-14430.4747,8.1207,0.8234,29094.7000,0.0000,29094.7000,0.7543,7863.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7863.4324,0.0000,0.0000,0.0000,21231.2676,21231.2676,7.4277,-0.2996,113319.5000,0.0000,113319.5000,2.9380,25754.4318,4.4000,1.0000,0.0000,0.0000,0.0000,25754.4318,0.0000,0.0000,0.0000,87565.0682,87565.0682,4.5696,-2.7277,637.9000,0.0000,637.9000,0.0165,172.4054,3.7000,1.0000,0.0000,0.0000,0.0000,172.4054,0.0000,0.0000,0.0000,465.4946,465.4946,4.5544,0.8746,6465.1000,2173.2000,4291.9000,0.1676,1469.3409,4.4000,1.0000,443.5102,4.9000,1.0000,1912.8511,0.0000,0.0000,2616.7102,4995.7591,2379.0489,4.4767,-2.8206,8589.6000,0.0000,8589.6000,0.2227,2321.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2321.5135,0.0000,0.0000,0.0000,6268.0865,6268.0865,4.2722,8.1973,6.2347,8.0170,120255.5419,7.9433,1641.2712,16.4127,7.9433,0.0000,18.2209,8.1973,8.0108,8.1040,-0.7143,-5714.7226,7.9433,2827.7035,28.2770,7.9433,0.0000,64.0692,8.0108,7.6497,7.8302,-1.5803,-11062.3283,7.9433,3271.4505,32.7145,7.9433,0.0000,83.6476,7.9433,69.1481,5.2955,0.0000,165.9377,235.0858,161096.5000,103478.4910,103478.4910
8079.0000,7.6370,10.8171,46419.8000,41425.9000,4993.9000,1.2035,10549.9545,4.4000,1.0000,9205.7556,4.5000,1.0000,19755.7101,0.0000,0.0000,50631.6556,35869.8455,-14761.8101,8.1416,0.8443,29094.1000,0.0000,29094.1000,0.7543,7863.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7863.2703,0.0000,0.0000,0.0000,21230.8297,21230.8297,7.4159,-0.3114,105251.0000,0.0000,105251.0000,2.7288,23920.6818,4.4000,1.0000,0.0000,0.0000,0.0000,23920.6818,0.0000,0.0000,0.0000,81330.3182,81330.3182,4.6357,-2.6616,498.8000,0.0000,498.8000,0.0129,134.8108,3.7000,1.0000,0.0000,0.0000,0.0000,134.8108,0.0000,0.0000,0.0000,363.9892,363.9892,4.6233,1.0332,6240.2000,2144.1000,4096.1000,0.1618,1418.2273,4.4000,1.0000,437.5714,4.9000,1.0000,1855.7987,0.0000,0.0000,2581.6714,4821.9727,2240.3013,4.5467,-2.7506,7522.1000,0.0000,7522.1000,0.1950,2033.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2033.0000,0.0000,0.0000,0.0000,5489.1000,5489.1000,4.3591,8.2349,6.2970,7.5588,113382.7049,7.5846,1562.6860,15.6269,7.5846,0.0000,15.8623,8.2349,8.0031,8.1190,-0.8475,-6779.7706,7.5846,2698.2147,26.9821,7.5846,0.0000,55.7760,8.0031,7.6370,7.8201,-1.5300,-10710.2060,7.5846,3125.1481,31.2515,7.5846,0.0000,72.8201,7.5846,60.8837,5.0564,0.0000,144.4584,205.3421,151456.0000,95892.7283,95892.7283
8080.0000,7.6461,10.7285,47210.9000,41754.6000,5456.3000,1.2240,10729.7500,4.4000,1.0000,9278.8000,4.5000,1.0000,20008.5500,0.0000,0.0000,51033.4000,36481.1500,-14552.2500,8.1118,0.8145,29093.5000,0.0000,29093.5000,0.7543,7863.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7863.1081,0.0000,0.0000,0.0000,21230.3919,21230.3919,7.4324,-0.2949,116821.2000,0.0000,116821.2000,3.0288,26550.2727,4.4000,1.0000,0.0000,0.0000,0.0000,26550.2727,0.0000,0.0000,0.0000,90270.9273,90270.9273,4.5435,-2.7538,391.0000,0.0000,391.0000,0.0101,105.6757,3.7000,1.0000,0.0000,0.0000,0.0000,105.6757,0.0000,0.0000,0.0000,285.3243,285.3243,4.5343,0.3578,6209.4000,1831.1000,4378.3000,0.1610,1411.2273,4.4000,1.0000,373.6939,4.9000,1.0000,1784.9212,0.0000,0.0000,2204.7939,4798.1727,2593.3788,4.4513,-2.8460,8589.6000,0.0000,8589.6000,0.2227,2321.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2321.5135,0.0000,0.0000,0.0000,6268.0865,6268.0865,4.2507,8.1872,6.2189,8.2002,123002.6833,8.1015,1675.1622,16.7516,8.1015,0.0000,19.3310,8.1872,8.0089,8.0980,-0.6962,-5569.5994,8.1015,2884.7725,28.8477,8.1015,0.0000,67.9728,8.0089,7.6461,7.8275,-1.6196,-11337.2251,8.1015,3336.9905,33.3699,8.1015,0.0000,88.7440,8.1015,73.0086,5.4010,0.0000,176.0478,249.0564,164729.9000,106095.8588,106095.8588
8081.0000,7.6449,10.3969,48847.1000,41881.4000,6965.7000,1.2665,11101.6136,4.4000,1.0000,9306.9778,4.5000,1.0000,20408.5914,0.0000,0.0000,51188.3778,37745.4864,-13442.8914,8.0739,0.7766,29093.0000,0.0000,29093.0000,0.7543,7862.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7862.9730,0.0000,0.0000,0.0000,21230.0270,21230.0270,7.3963,-0.3309,113481.1000,0.0000,113481.1000,2.9422,25791.1591,4.4000,1.0000,0.0000,0.0000,0.0000,25791.1591,0.0000,0.0000,0.0000,87689.9409,87689.9409,4.5977,-2.6996,400.0000,0.0000,400.0000,0.0104,108.1081,3.7000,1.0000,0.0000,0.0000,0.0000,108.1081,0.0000,0.0000,0.0000,291.8919,291.8919,4.5884,-1.1600,7057.2000,1159.8000,5897.4000,0.1830,1603.9091,4.4000,1.0000,236.6939,4.9000,1.0000,1840.6030,0.0000,0.0000,1396.4939,5453.2909,4056.7970,4.4590,-2.8383,10012.8000,0.0000,10012.8000,0.2596,2706.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2706.1622,0.0000,0.0000,0.0000,7306.6378,7306.6378,4.2258,8.1655,6.1957,8.2298,123447.7375,8.1238,1681.5896,16.8159,8.1238,0.0000,19.4917,8.1655,8.0015,8.0835,-0.6425,-5139.6373,8.1238,2894.6152,28.9462,8.1238,0.0000,68.5378,8.0015,7.6449,7.8232,-1.5965,-11175.6970,8.1238,3346.8582,33.4686,8.1238,0.0000,89.4816,8.1238,73.5659,5.4159,0.0000,177.5112,251.0771,165850.0000,107132.4033,107132.4033
8082.0000,7.6634,6.2826,62076.3000,32233.5000,29842.8000,1.6094,14108.2500,4.4000,1.0000,7163.0000,4.5000,1.0000,21271.2500,0.0000,0.0000,39396.5000,47968.0500,8571.5500,7.4181,0.1208,24284.9000,0.0000,24284.9000,0.6296,6563.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6563.4865,0.0000,0.0000,0.0000,17721.4135,17721.4135,6.9109,-0.8164,125487.6000,0.0000,125487.6000,3.2535,28519.9091,4.4000,1.0000,0.0000,0.0000,0.0000,28519.9091,0.0000,0.0000,0.0000,96967.6909,96967.6909,4.1354,-3.1619,390.5000,0.0000,390.5000,0.0101,105.5405,3.7000,1.0000,0.0000,0.0000,0.0000,105.5405,0.0000,0.0000,0.0000,284.9595,284.9595,4.1273,-2.2196,7462.4000,855.5000,6606.9000,0.1935,1696.0000,4.4000,1.0000,174.5918,4.9000,1.0000,1870.5918,0.0000,0.0000,1030.0918,5766.4000,4736.3082,3.9917,-3.3056,13215.1000,0.0000,13215.1000,0.3426,3571.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3571.6486,0.0000,0.0000,0.0000,9643.4514,9643.4514,3.7157,8.0940,5.9049,10.1979,152968.7403,9.0582,1900.2890,19.0029,9.0582,0.0000,27.0204,8.0940,7.9973,8.0457,-0.4223,-3378.4440,9.0582,3232.9960,32.3300,9.0582,0.0000,95.0106,7.9973,7.6634,7.8304,-1.6664,-11664.9229,9.0582,3730.5930,37.3059,9.0582,0.0000,124.0441,9.0582,99.3258,6.0388,0.0000,246.0751,345.4009,199827.8000,137925.3734,137925.3734
8083.0000,7.6531,4.1153,67192.4000,23032.1000,44160.3000,1.7421,15271.0000,4.4000,1.0000,5118.2444,4.5000,1.0000,20389.2444,0.0000,0.0000,28150.3444,51921.4000,23771.0556,6.9409,-0.3564,14662.0000,0.0000,14662.0000,0.3801,3962.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3962.7027,0.0000,0.0000,0.0000,10699.2973,10699.2973,6.6203,-1.1070,116953.2000,0.0000,116953.2000,3.0322,26580.2727,4.4000,1.0000,0.0000,0.0000,0.0000,26580.2727,0.0000,0.0000,0.0000,90372.9273,90372.9273,3.9126,-3.3847,398.3000,0.0000,398.3000,0.0103,107.6486,3.7000,1.0000,0.0000,0.0000,0.0000,107.6486,0.0000,0.0000,0.0000,290.6514,290.6514,3.9039,-2.5456,7775.9000,825.2000,6950.7000,0.2016,1767.2500,4.4000,1.0000,168.4082,4.9000,1.0000,1935.6582,0.0000,0.0000,993.6082,6008.6500,5015.0418,3.7537,-3.5436,15527.9000,0.0000,15527.9000,0.4026,4196.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4196.7297,0.0000,0.0000,0.0000,11331.1703,11331.1703,3.4142,8.1422,5.7782,10.5203,157804.5810,8.6535,1826.0431,18.2604,8.6535,0.0000,23.5579,8.1422,7.9865,8.0643,-0.6495,-5195.9967,8.6535,3085.9691,30.8597,8.6535,0.0000,82.8355,7.9865,7.6531,7.8198,-1.5898,-11128.4407,8.6535,3565.5964,35.6560,8.6535,0.0000,108.1485,8.6535,87.5584,5.7690,0.0000,214.5419,302.1003,198652.4000,141480.1436,141480.1436
8084.0000,7.6557,4.3677,65661.5000,23849.3000,41812.2000,1.7024,14923.0682,4.4000,1.0000,5299.8444,4.5000,1.0000,20222.9126,0.0000,0.0000,29149.1444,50738.4318,21589.2874,7.0330,-0.2643,14673.5000,0.0000,14673.5000,0.3804,3965.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3965.8108,0.0000,0.0000,0.0000,10707.6892,10707.6892,6.7241,-1.0032,126673.9000,0.0000,126673.9000,3.2843,28789.5227,4.4000,1.0000,0.0000,0.0000,0.0000,28789.5227,0.0000,0.0000,0.0000,97884.3773,97884.3773,3.9005,-3.3968,391.6000,0.0000,391.6000,0.0102,105.8378,3.7000,1.0000,0.0000,0.0000,0.0000,105.8378,0.0000,0.0000,0.0000,285.7622,285.7622,3.8923,-2.9186,8897.9000,677.2000,8220.7000,0.2307,2022.2500,4.4000,1.0000,138.2041,4.9000,1.0000,2160.4541,0.0000,0.0000,815.4041,6875.6500,6060.2459,3.7175,-3.5798,14816.2000,0.0000,14816.2000,0.3841,4004.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4004.3784,0.0000,0.0000,0.0000,10811.8216,10811.8216,3.4056,7.9983,5.7020,10.6144,159216.5020,8.9881,1903.3633,19.0336,8.9881,0.0000,26.3981,7.9983,7.9747,7.9865,-0.1023,-818.6253,8.9881,3216.4673,32.1647,8.9881,0.0000,92.8222,7.9747,7.6557,7.8152,-1.5798,-11058.6931,8.9881,3704.2446,37.0424,8.9881,0.0000,121.1869,8.9881,97.2196,5.9921,0.0000,240.4072,337.6268,206588.1000,147339.1835,147339.1835
8085.0000,7.6497,1.9853,73777.6000,12452.7000,61324.9000,1.9128,16767.6364,4.4000,1.0000,2767.2667,4.5000,1.0000,19534.9030,0.0000,0.0000,15219.9667,57009.9636,41789.9970,6.4348,-0.8625,14673.1000,0.0000,14673.1000,0.3804,3965.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3965.7027,0.0000,0.0000,0.0000,10707.3973,10707.3973,6.1236,-1.6037,116997.7000,0.0000,116997.7000,3.0334,26590.3864,4.4000,1.0000,0.0000,0.0000,0.0000,26590.3864,0.0000,0.0000,0.0000,90407.3136,90407.3136,3.4955,-3.8018,394.9000,0.0000,394.9000,0.0102,106.7297,3.7000,1.0000,0.0000,0.0000,0.0000,106.7297,0.0000,0.0000,0.0000,288.1703,288.1703,3.4871,-3.5805,9919.0000,543.4000,9375.6000,0.2572,2254.3182,4.4000,1.0000,110.8980,4.9000,1.0000,2365.2161,0.0000,0.0000,654.2980,7664.6818,7010.3839,3.2833,-4.0140,13570.9000,0.0000,13570.9000,0.3519,3667.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3667.8108,0.0000,0.0000,0.0000,9903.0892,9903.0892,2.9954,8.0419,5.5187,11.5733,173600.1874,8.9188,1904.8226,19.0482,8.9188,0.0000,25.7923,8.0419,7.9593,8.0006,-0.3551,-2840.9037,8.9188,3189.6625,31.8966,8.9188,0.0000,90.6923,7.9593,7.6497,7.8045,-1.5218,-10652.9325,8.9188,3677.4565,36.7746,8.9188,0.0000,118.4062,8.9188,95.1662,5.9459,0.0000,234.8908,330.0570,216337.1000,160106.3512,160106.3512
8086.0000,7.6476,2.0994,71190.2000,12692.3000,58497.9000,1.8457,16179.5909,4.4000,1.0000,2820.5111,4.5000,1.0000,19000.1020,0.0000,0.0000,15512.8111,55010.6091,39497.7980,6.5258,-0.7715,14672.8000,0.0000,14672.8000,0.3804,3965.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3965.6216,0.0000,0.0000,0.0000,10707.1784,10707.1784,6.2217,-1.5056,126060.5000,0.0000,126060.5000,3.2684,28650.1136,4.4000,1.0000,0.0000,0.0000,0.0000,28650.1136,0.0000,0.0000,0.0000,97410.3864,97410.3864,3.4551,-3.8422,536.6000,0.0000,536.6000,0.0139,145.0270,3.7000,1.0000,0.0000,0.0000,0.0000,145.0270,0.0000,0.0000,0.0000,391.5730,391.5730,3.4440,-3.8587,11188.5000,394.5000,10794.0000,0.2901,2542.8409,4.4000,1.0000,80.5102,4.9000,1.0000,2623.3511,0.0000,0.0000,475.0102,8645.6591,8170.6489,3.2119,-4.0854,11080.2000,0.0000,11080.2000,0.2873,2994.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2994.6486,0.0000,0.0000,0.0000,8085.5514,8085.5514,2.9823,7.9129,5.4476,11.5737,173604.8948,9.1287,1956.0892,19.5609,9.1287,0.0000,27.6560,7.9129,7.9425,7.9277,0.1300,1040.3219,9.1287,3275.3658,32.7537,9.1287,0.0000,97.2454,7.9425,7.6476,7.7950,-1.4832,-10382.0807,9.1287,3765.5729,37.6557,9.1287,0.0000,126.9617,9.1287,101.4726,6.0858,0.0000,251.8630,353.3357,221642.0000,164263.1359,164263.1359
8087.0000,7.6359,1.4640,73504.6000,9353.9000,64150.7000,1.9057,16705.5909,4.4000,1.0000,2078.6444,4.5000,1.0000,18784.2354,0.0000,0.0000,11432.5444,56799.0091,45366.4646,6.3051,-0.9922,14672.5000,0.0000,14672.5000,0.3804,3965.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3965.5405,0.0000,0.0000,0.0000,10706.9595,10706.9595,5.9911,-1.7362,115695.3000,0.0000,115695.3000,2.9996,26294.3864,4.4000,1.0000,0.0000,0.0000,0.0000,26294.3864,0.0000,0.0000,0.0000,89400.9136,89400.9136,3.3686,-3.9287,400.6000,0.0000,400.6000,0.0104,108.2703,3.7000,1.0000,0.0000,0.0000,0.0000,108.2703,0.0000,0.0000,0.0000,292.3297,292.3297,3.3600,-4.2315,13340.3000,150.4000,13189.9000,0.3459,3031.8864,4.4000,1.0000,30.6939,4.9000,1.0000,3062.5802,0.0000,0.0000,181.0939,10308.4136,10127.3198,3.0630,-4.2343,9657.0000,0.0000,9657.0000,0.2504,2610.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2610.0000,0.0000,0.0000,0.0000,7047.0000,7047.0000,2.8563,7.9418,5.3990,11.5579,173367.8147,8.8386,1898.2224,18.9822,8.8386,0.0000,25.1026,7.9418,7.9251,7.9334,-0.0711,-568.4269,8.8386,3170.4802,31.7048,8.8386,0.0000,88.2669,7.9251,7.6359,7.7805,-1.4083,-9858.4005,8.8386,3648.3003,36.4830,8.8386,0.0000,115.2395,8.8386,92.8233,5.8924,0.0000,228.6090,321.4323,217766.0000,162940.9872,162940.9872
8088.0000,7.6340,1.2715,75033.7000,8378.5000,66655.2000,1.9454,17053.1136,4.4000,1.0000,1861.8889,4.5000,1.0000,18915.0025,0.0000,0.0000,10240.3889,57980.5864,47740.1975,6.2816,-1.0157,14671.1000,0.0000,14671.1000,0.3804,3965.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3965.1622,0.0000,0.0000,0.0000,10705.9378,10705.9378,5.9783,-1.7489,124199.6000,0.0000,124199.6000,3.2201,28227.1818,4.4000,1.0000,0.0000,0.0000,0.0000,28227.1818,0.0000,0.0000,0.0000,95972.4182,95972.4182,3.2596,-4.0377,391.7000,0.0000,391.7000,0.0102,105.8649,3.7000,1.0000,0.0000,0.0000,0.0000,105.8649,0.0000,0.0000,0.0000,285.8351,285.8351,3.2515,-4.4758,15650.8000,0.0000,15650.8000,0.4058,3557.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3557.0000,0.0000,0.0000,0.0000,12093.8000,12093.8000,2.9089,-4.3884,5387.3000,0.0000,5387.3000,0.1397,1456.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1456.0270,0.0000,0.0000,0.0000,3931.2730,3931.2730,2.7975,7.8358,5.3166,11.8567,177850.4881,9.1522,1973.1295,19.7313,9.1522,0.0000,27.8705,7.8358,7.9067,7.8712,0.3129,2503.5016,9.1522,3292.1224,32.9212,9.1522,0.0000,97.9997,7.9067,7.6340,7.7704,-1.3749,-9624.5281,9.1522,3779.4646,37.7946,9.1522,0.0000,127.9466,9.1522,102.1965,6.1015,0.0000,253.8168,356.0133,226955.7000,170729.4616,170729.4616
8089.0000,7.6157,1.1918,73586.0000,7847.2000,65738.8000,1.9079,16724.0909,4.4000,1.0000,1743.8222,4.5000,1.0000,18467.9131,0.0000,0.0000,9591.0222,56861.9091,47270.8869,6.1666,-1.1306,14694.4000,0.0000,14694.4000,0.3810,3971.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3971.4595,0.0000,0.0000,0.0000,10722.9405,10722.9405,5.8380,-1.8893,109315.7000,0.0000,109315.7000,2.8342,24844.4773,4.4000,1.0000,0.0000,0.0000,0.0000,24844.4773,0.0000,0.0000,0.0000,84471.2227,84471.2227,3.2486,-4.0486,446.0000,0.0000,446.0000,0.0116,120.5405,3.7000,1.0000,0.0000,0.0000,0.0000,120.5405,0.0000,0.0000,0.0000,325.4595,325.4595,3.2387,-4.4886,17791.0000,0.0000,17791.0000,0.4613,4043.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4043.4091,0.0000,0.0000,0.0000,13747.5909,13747.5909,2.8173,-4.4800,1654.0000,0.0000,1654.0000,0.0429,447.0270,3.7000,1.0000,0.0000,0.0000,0.0000,447.0270,0.0000,0.0000,0.0000,1206.9730,1206.9730,2.7803,7.9420,5.3611,11.2261,168392.1825,8.4581,1819.7163,18.1972,8.4581,0.0000,21.9984,7.9420,7.8962,7.9191,-0.1869,-1495.4832,8.4581,3035.9471,30.3595,8.4581,0.0000,77.3518,7.8962,7.6157,7.7559,-1.3074,-9151.6259,8.4581,3495.1042,34.9510,8.4581,0.0000,100.9890,8.4581,82.2158,5.6388,0.0000,200.3391,282.5549,209639.9000,157745.0735,157745.0735
8090.0000,7.6169,1.0838,75135.2000,7340.9000,67794.3000,1.9480,17076.1818,4.4000,1.0000,1631.3111,4.5000,1.0000,18707.4929,0.0000,0.0000,8972.2111,58059.0182,49086.8071,6.1818,-1.1155,14695.8000,0.0000,14695.8000,0.3810,3971.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3971.8378,0.0000,0.0000,0.0000,10723.9622,10723.9622,5.8683,-1.8590,117464.9000,0.0000,117464.9000,3.0455,26696.5682,4.4000,1.0000,0.0000,0.0000,0.0000,26696.5682,0.0000,0.0000,0.0000,90768.3318,90768.3318,3.2146,-4.0827,440.8000,0.0000,440.8000,0.0114,119.1351,3.7000,1.0000,0.0000,0.0000,0.0000,119.1351,0.0000,0.0000,0.0000,321.6649,321.6649,3.2052,-4.5221,19351.0000,0.0000,19351.0000,0.5017,4397.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4397.9545,0.0000,0.0000,0.0000,14953.0455,14953.0455,2.7680,-4.5293,941.3000,0.0000,941.3000,0.0244,254.4054,3.7000,1.0000,0.0000,0.0000,0.0000,254.4054,0.0000,0.0000,0.0000,686.8946,686.8946,2.7479,7.8404,5.2942,11.6123,174184.9830,8.8681,1913.8850,19.1389,8.8681,0.0000,25.3548,7.8404,7.8893,7.8649,0.2091,1672.4500,8.8681,3190.8396,31.9084,8.8681,0.0000,89.1538,7.8893,7.6169,7.7531,-1.3310,-9316.7271,8.8681,3664.9779,36.6498,8.8681,0.0000,116.3975,8.8681,93.6806,5.9121,0.0000,230.9062,324.5867,220688.1000,166540.7060,166540.7060
8091.0000,7.6068,0.9755,76704.8000,6878.2000,69826.6000,1.9887,17432.9091,4.4000,1.0000,1528.4889,4.5000,1.0000,18961.3980,0.0000,0.0000,8406.6889,59271.8909,50865.2020,6.0696,-1.2277,14695.4000,0.0000,14695.4000,0.3810,3971.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3971.7297,0.0000,0.0000,0.0000,10723.6703,10723.6703,5.7455,-1.9818,107744.8000,0.0000,107744.8000,2.7935,24487.4545,4.4000,1.0000,0.0000,0.0000,0.0000,24487.4545,0.0000,0.0000,0.0000,83257.3455,83257.3455,3.2293,-4.0680,447.1000,0.0000,447.1000,0.0116,120.8378,3.7000,1.0000,0.0000,0.0000,0.0000,120.8378,0.0000,0.0000,0.0000,326.2622,326.2622,3.2195,-4.5078,20597.5000,0.0000,20597.5000,0.5340,4681.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4681.2500,0.0000,0.0000,0.0000,15916.2500,15916.2500,2.7385,-4.5588,406.3000,0.0000,406.3000,0.0105,109.8108,3.7000,1.0000,0.0000,0.0000,0.0000,109.8108,0.0000,0.0000,0.0000,296.4892,296.4892,2.7295,7.8729,5.3012,11.3461,170191.3134,8.5790,1850.8906,18.5089,8.5790,0.0000,22.9553,7.8729,7.8771,7.8750,0.0174,139.4292,8.5790,3085.4259,30.8543,8.5790,0.0000,80.7164,7.8771,7.6068,7.7419,-1.2779,-8945.5235,8.5790,3547.2878,35.4729,8.5790,0.0000,105.3818,8.5790,85.4972,5.7194,0.0000,209.0536,294.5508,213717.7000,161385.2191,161385.2191
8092.0000,7.6072,0.8953,78003.3000,6480.2000,71523.1000,2.0224,17728.0227,4.4000,1.0000,1440.0444,4.5000,1.0000,19168.0672,0.0000,0.0000,7920.2444,60275.2773,52355.0328,6.0985,-1.1987,14695.1000,0.0000,14695.1000,0.3810,3971.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3971.6486,0.0000,0.0000,0.0000,10723.4514,10723.4514,5.7895,-1.9377,116105.8000,0.0000,116105.8000,3.0103,26387.6818,4.4000,1.0000,0.0000,0.0000,0.0000,26387.6818,0.0000,0.0000,0.0000,89718.1182,89718.1182,3.2042,-4.0931,440.5000,0.0000,440.5000,0.0114,119.0541,3.7000,1.0000,0.0000,0.0000,0.0000,119.0541,0.0000,0.0000,0.0000,321.4459,321.4459,3.1949,-4.5323,21699.5000,0.0000,21699.5000,0.5626,4931.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4931.7045,0.0000,0.0000,0.0000,16767.7955,16767.7955,2.7117,-4.5856,406.3000,0.0000,406.3000,0.0105,109.8108,3.7000,1.0000,0.0000,0.0000,0.0000,109.8108,0.0000,0.0000,0.0000,296.4892,296.4892,2.7032,7.7655,5.2344,11.7117,175676.1901,8.9973,1947.1867,19.4719,8.9973,0.0000,26.4790,7.7655,7.8616,7.8136,0.4166,3332.4866,8.9973,3244.7637,32.4476,8.9973,0.0000,93.1067,7.8616,7.6072,7.7344,-1.2609,-8826.3437,8.9973,3721.4843,37.2148,8.9973,0.0000,121.5584,8.9973,97.4937,5.9982,0.0000,241.1441,338.6377,224870.3000,170182.3330,170182.3330
8093.0000,7.5864,1.9616,63364.5000,10899.8000,52464.7000,1.6428,14401.0227,4.4000,1.0000,2422.1778,4.5000,1.0000,16823.2005,0.0000,0.0000,13321.9778,48963.4773,35641.4995,6.4442,-0.8531,14701.9000,0.0000,14701.9000,0.3812,3973.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3973.4865,0.0000,0.0000,0.0000,10728.4135,10728.4135,6.1004,-1.6269,106096.4000,0.0000,106096.4000,2.7507,24112.8182,4.4000,1.0000,0.0000,0.0000,0.0000,24112.8182,0.0000,0.0000,0.0000,81983.5818,81983.5818,3.4731,-3.8242,447.4000,0.0000,447.4000,0.0116,120.9189,3.7000,1.0000,0.0000,0.0000,0.0000,120.9189,0.0000,0.0000,0.0000,326.4811,326.4811,3.4627,-4.2646,22480.1000,0.0000,22480.1000,0.5828,5109.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5109.1136,0.0000,0.0000,0.0000,17370.9864,17370.9864,2.9060,-4.3913,941.3000,0.0000,941.3000,0.0244,254.4054,3.7000,1.0000,0.0000,0.0000,0.0000,254.4054,0.0000,0.0000,0.0000,686.8946,686.8946,2.8840,7.8893,5.3866,10.4126,156189.0681,8.0904,1738.5381,17.3854,8.0904,0.0000,19.2521,7.8893,7.8533,7.8713,-0.1402,-1121.6338,8.0904,2910.1735,29.1017,8.0904,0.0000,67.6952,7.8533,7.5864,7.7199,-1.1899,-8329.5774,8.0904,3348.5619,33.4856,8.0904,0.0000,88.3815,8.0904,72.7346,5.3936,0.0000,175.3288,248.0634,197131.8000,146737.8569,146737.8569
8094.0000,7.5832,3.0206,54697.5000,14163.0000,40534.5000,1.4181,12431.2500,4.4000,1.0000,3147.3333,4.5000,1.0000,15578.5833,0.0000,0.0000,17310.3333,42266.2500,24955.9167,6.7939,-0.5034,14704.0000,0.0000,14704.0000,0.3812,3974.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3974.0541,0.0000,0.0000,0.0000,10729.9459,10729.9459,6.4545,-1.2727,113289.8000,0.0000,113289.8000,2.9372,25747.6818,4.4000,1.0000,0.0000,0.0000,0.0000,25747.6818,0.0000,0.0000,0.0000,87542.1182,87542.1182,3.6858,-3.6115,582.5000,0.0000,582.5000,0.0151,157.4324,3.7000,1.0000,0.0000,0.0000,0.0000,157.4324,0.0000,0.0000,0.0000,425.0676,425.0676,3.6723,-4.0549,22469.3000,0.0000,22469.3000,0.5826,5106.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5106.6591,0.0000,0.0000,0.0000,17362.6409,17362.6409,3.1232,-4.1741,5043.1000,0.0000,5043.1000,0.1308,1363.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1363.0000,0.0000,0.0000,0.0000,3680.1000,3680.1000,3.0068,7.8592,5.4330,10.2282,153422.4171,8.1975,1757.7609,17.5776,8.1975,0.0000,20.0270,7.8592,7.8569,7.8580,-0.0091,-72.4547,8.1975,2950.4587,29.5046,8.1975,0.0000,70.4200,7.8569,7.5832,7.7200,-1.2363,-8654.1732,8.1975,3392.8740,33.9287,8.1975,0.0000,91.9391,8.1975,75.4200,5.4650,0.0000,182.3861,257.8061,196623.2000,144695.7893,144695.7893
8095.0000,7.5580,15.3832,33331.4000,58577.1000,-25245.7000,1.5187,7575.3182,4.4000,1.0000,13017.1333,4.5000,1.0000,20592.4515,0.0000,0.0000,71594.2333,25756.0818,-45838.1515,9.2356,1.9383,14703.6000,0.0000,14703.6000,0.3812,3973.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3973.9459,0.0000,0.0000,0.0000,10729.6541,10729.6541,8.8429,1.1156,69505.6000,0.0000,69505.6000,1.8021,15796.7273,4.4000,1.0000,0.0000,0.0000,0.0000,15796.7273,0.0000,0.0000,0.0000,53708.8727,53708.8727,6.8772,-0.4201,547.2000,0.0000,547.2000,0.0142,147.8919,3.7000,1.0000,0.0000,0.0000,0.0000,147.8919,0.0000,0.0000,0.0000,399.3081,399.3081,6.8626,-0.8646,21833.2000,0.0000,21833.2000,0.5661,4962.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4962.0909,0.0000,0.0000,0.0000,16871.1091,16871.1091,6.2452,-1.0521,16991.7000,0.0000,16991.7000,0.4405,4592.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4592.3514,0.0000,0.0000,0.0000,12399.3486,12399.3486,5.7914,7.2288,6.5101,2.6184,39276.5666,7.0842,1445.3973,14.4540,7.0842,0.0000,12.9252,7.2288,7.8658,7.5473,2.1757,17405.4492,7.0842,2585.5497,25.8555,7.0842,0.0000,45.4483,7.8658,7.5580,7.7119,-1.2017,-8411.8746,7.0842,2933.1428,29.3314,7.0842,0.0000,59.3364,7.0842,50.4539,4.7228,0.0000,117.7099,168.1638,98335.6000,48270.1411,48270.1411
8096.0000,7.5621,18.5899,14348.5000,92821.3000,-78472.8000,2.4066,3261.0227,4.4000,1.0000,20626.9556,4.5000,1.0000,23887.9783,0.0000,0.0000,113448.2556,11087.4773,-102360.7783,10.7624,3.4651,24978.8000,0.0000,24978.8000,0.6476,6751.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6751.0270,0.0000,0.0000,0.0000,18227.7730,18227.7730,10.1925,2.4652,56170.7000,0.0000,56170.7000,1.4563,12766.0682,4.4000,1.0000,0.0000,0.0000,0.0000,12766.0682,0.0000,0.0000,0.0000,43404.6318,43404.6318,8.8355,1.5382,1118.2000,0.0000,1118.2000,0.0290,302.2162,3.7000,1.0000,0.0000,0.0000,0.0000,302.2162,0.0000,0.0000,0.0000,815.9838,815.9838,8.8100,1.0827,20083.6000,0.0000,20083.6000,0.5207,4564.4545,4.4000,1.0000,0.0000,0.0000,0.0000,4564.4545,0.0000,0.0000,0.0000,15519.1455,15519.1455,8.3248,1.0275,18061.7000,0.0000,18061.7000,0.4683,4881.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4881.5405,0.0000,0.0000,0.0000,13180.1595,13180.1595,7.9127,6.9483,7.4305,-2.0564,-30845.3204,8.2927,1622.7224,16.2272,8.2927,0.0000,20.7330,6.9483,7.7258,7.3371,3.1085,24868.1375,8.2927,3055.4560,30.5546,8.2927,0.0000,72.9022,7.7258,7.5621,7.6440,-0.7480,-5235.9019,8.2927,3444.0203,34.4402,8.2927,0.0000,95.1798,8.2927,77.8592,5.5285,0.0000,188.8150,266.6742,41940.2000,-11213.0848,-11213.0848
8097.0000,7.5345,18.8959,11580.1000,103954.7000,-92374.6000,2.6952,2631.8409,4.4000,1.0000,23101.0444,4.5000,1.0000,25732.8854,0.0000,0.0000,127055.7444,8948.2591,-118107.4854,11.4337,4.1364,30472.8000,0.0000,30472.8000,0.7901,8235.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8235.8919,0.0000,0.0000,0.0000,22236.9081,22236.9081,10.6995,4.0763,29250.0000,2682.0000,26568.0000,0.7584,6647.7273,4.4000,1.0000,547.3469,4.9000,1.0000,7195.0742,0.0000,0.0000,3229.3469,22602.2727,19372.9258,10.0600,2.7627,1900.6000,0.0000,1900.6000,0.0493,513.6757,3.7000,1.0000,0.0000,0.0000,0.0000,513.6757,0.0000,0.0000,0.0000,1386.9243,1386.9243,10.0142,2.2869,19008.1000,0.0000,19008.1000,0.4928,4320.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4320.0227,0.0000,0.0000,0.0000,14688.0773,14688.0773,9.5293,2.2320,17348.4000,0.0000,17348.4000,0.4498,4688.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4688.7568,0.0000,0.0000,0.0000,12659.6432,12659.6432,9.1113,6.9962,8.0538,-4.2711,-64066.0972,7.8533,1494.3648,14.9436,7.8533,0.0000,17.6085,6.9962,7.6716,7.3339,2.5569,20455.4962,7.8533,2893.9559,28.9396,7.8533,0.0000,61.9159,7.6716,7.5345,7.6030,-0.5932,-4152.4056,7.8533,3267.5230,32.6752,7.8533,0.0000,80.8362,7.8533,67.0107,5.2355,0.0000,160.3605,227.3712,2923.3000,-47763.0066,-47763.0066
8098.0000,7.5168,19.0422,10104.3000,112050.6000,-101946.3000,2.9051,2296.4318,4.4000,1.0000,24900.1333,4.5000,1.0000,27196.5652,0.0000,0.0000,136950.7333,7807.8682,-129142.8652,11.7135,4.4162,34646.6000,0.0000,34646.6000,0.8983,9363.9459,3.7000,1.0000,0.0000,0.0000,0.0000,9363.9459,0.0000,0.0000,0.0000,25282.6541,25282.6541,10.8919,3.7274,22629.7000,1057.7000,21572.0000,0.5867,5143.1136,4.4000,1.0000,215.8571,4.9000,1.0000,5358.9708,0.0000,0.0000,1273.5571,17486.5864,16213.0292,10.3650,3.0677,2063.9000,0.0000,2063.9000,0.0535,557.8108,3.7000,1.0000,0.0000,0.0000,0.0000,557.8108,0.0000,0.0000,0.0000,1506.0892,1506.0892,10.3161,2.5888,18550.2000,0.0000,18550.2000,0.4809,4215.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4215.9545,0.0000,0.0000,0.0000,14334.2455,14334.2455,9.8503,2.5530,15208.3000,0.0000,15208.3000,0.3943,4110.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4110.3514,0.0000,0.0000,0.0000,11097.9486,11097.9486,9.4896,7.2555,8.3726,-4.5833,-68749.3987,7.9783,1496.7610,14.9676,7.9783,0.0000,18.4629,7.2555,7.6421,7.4488,1.4871,11897.1727,7.9783,2924.8272,29.2483,7.9783,0.0000,64.9202,7.6421,7.5168,7.5795,-0.5510,-3856.6727,7.9783,3323.0584,33.2306,7.9783,0.0000,84.7586,7.9783,69.9912,5.3189,0.0000,168.1417,238.1329,-9905.3000,-60708.8986,-60708.8986
8099.0000,7.5079,19.1777,8609.1000,120422.6000,-111813.5000,3.1222,1956.6136,4.4000,1.0000,26760.5778,4.5000,1.0000,28717.1914,0.0000,0.0000,147183.1778,6652.4864,-140530.6914,11.9472,4.6499,40915.7000,0.0000,40915.7000,1.0608,11058.2973,3.7000,1.0000,0.0000,0.0000,0.0000,11058.2973,0.0000,0.0000,0.0000,29857.4027,29857.4027,11.0041,3.8622,17298.7000,841.0000,16457.7000,0.4485,3931.5227,4.4000,1.0000,171.6327,4.9000,1.0000,4103.1554,0.0000,0.0000,1012.6327,13367.1773,12354.5446,10.6138,3.3165,2108.3000,0.0000,2108.3000,0.0547,569.8108,3.7000,1.0000,0.0000,0.0000,0.0000,569.8108,0.0000,0.0000,0.0000,1538.4892,1538.4892,10.5652,2.8379,16512.9000,0.0000,16512.9000,0.4281,3752.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3752.9318,0.0000,0.0000,0.0000,12759.9682,12759.9682,10.1621,2.8648,13781.6000,0.0000,13781.6000,0.3573,3724.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3724.7568,0.0000,0.0000,0.0000,10056.8432,10056.8432,9.8444,7.4342,8.6393,-5.0866,-76298.8909,8.2074,1521.6481,15.2165,8.2074,0.0000,20.0994,7.4342,7.6535,7.5438,0.8679,6943.2337,8.2074,2995.9646,29.9596,8.2074,0.0000,70.6745,7.6535,7.5079,7.5807,-0.6583,-4607.7863,8.2074,3418.2828,34.1828,8.2074,0.0000,92.2713,8.2074,75.6704,5.4716,0.0000,183.0452,258.7156,-22037.3000,-73963.4435,-73963.4435
8100.0000,7.5051,19.2838,7366.3000,128323.0000,-120956.7000,3.3270,1674.1591,4.4000,1.0000,28516.2222,4.5000,1.0000,30190.3813,0.0000,0.0000,156839.2222,5692.1409,-151147.0813,12.2528,4.9555,43002.6000,0.0000,43002.6000,1.1149,11622.3243,3.7000,1.0000,0.0000,0.0000,0.0000,11622.3243,0.0000,0.0000,0.0000,31380.2757,31380.2757,11.2671,6.4905,13505.3000,3309.6000,10195.7000,0.3502,3069.3864,4.4000,1.0000,675.4286,4.9000,1.0000,3744.8149,0.0000,0.0000,3985.0286,10435.9136,6450.8851,11.0645,3.7672,2498.2000,0.0000,2498.2000,0.0648,675.1892,3.7000,1.0000,0.0000,0.0000,0.0000,675.1892,0.0000,0.0000,0.0000,1823.0108,1823.0108,11.0072,3.5731,13807.1000,336.2000,13470.9000,0.3580,3137.9773,4.4000,1.0000,68.6122,4.9000,1.0000,3206.5895,0.0000,0.0000,404.8122,10669.1227,10264.3105,10.6848,3.3875,11106.6000,0.0000,11106.6000,0.2880,3001.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3001.7838,0.0000,0.0000,0.0000,8104.8162,8104.8162,10.4302,7.4932,8.9617,-6.2337,-93505.1432,8.2542,1508.7160,15.0872,8.2542,0.0000,20.4451,7.4932,7.6742,7.5837,0.7204,5763.1048,8.2542,3007.6460,30.0765,8.2542,0.0000,71.8900,7.6742,7.5051,7.5897,-0.7688,-5381.7446,8.2542,3436.3841,34.3638,8.2542,0.0000,93.8582,8.2542,76.8653,5.5028,0.0000,186.1933,263.0587,-40682.7000,-93123.7831,-93123.7831
