Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8101.0000,7.5042,19.3740,6191.1000,135724.9000,-129533.8000,3.5189,1407.0682,4.4000,1.0000,30161.0889,4.5000,1.0000,31568.1571,0.0000,0.0000,165885.9889,4784.0318,-161101.9571,12.5888,5.2915,37255.5000,0.0000,37255.5000,0.9659,10069.0541,3.7000,1.0000,0.0000,0.0000,0.0000,10069.0541,0.0000,0.0000,0.0000,27186.4459,27186.4459,11.7308,9.1957,14216.7000,6130.4000,8086.3000,0.3686,3231.0682,4.4000,1.0000,1251.1020,4.9000,1.0000,4482.1702,0.0000,0.0000,7381.5020,10985.6318,3604.1298,11.6170,4.3198,2983.3000,0.0000,2983.3000,0.0773,806.2973,3.7000,1.0000,0.0000,0.0000,0.0000,806.2973,0.0000,0.0000,0.0000,2177.0027,2177.0027,11.5483,4.6514,11368.0000,783.9000,10584.1000,0.2947,2583.6364,4.4000,1.0000,159.9796,4.9000,1.0000,2743.6160,0.0000,0.0000,943.8796,8784.3636,7840.4840,11.3009,4.0036,9679.9000,0.0000,9679.9000,0.2510,2616.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2616.1892,0.0000,0.0000,0.0000,7063.7108,7063.7108,11.0779,7.5271,9.3025,-7.5003,-112504.9473,8.2147,1479.2197,14.7922,8.2147,0.0000,20.1533,7.5271,7.6877,7.6074,0.6360,5087.9327,8.2147,2990.0765,29.9008,8.2147,0.0000,70.8641,7.6877,7.5042,7.5960,-0.8305,-5813.1692,8.2147,3418.9888,34.1899,8.2147,0.0000,92.5188,8.2147,75.8568,5.4765,0.0000,183.5361,259.3929,-60944.7000,-113230.1838,-113230.1838
8102.0000,7.5066,19.4664,4857.2000,143014.8000,-138157.6000,3.7079,1103.9091,4.4000,1.0000,31781.0667,4.5000,1.0000,32884.9758,0.0000,0.0000,174795.8667,3753.2909,-171042.5758,12.8100,5.5127,43001.7000,0.0000,43001.7000,1.1149,11622.0811,3.7000,1.0000,0.0000,0.0000,0.0000,11622.0811,0.0000,0.0000,0.0000,31379.6189,31379.6189,11.8370,17.4430,6499.1000,7804.5000,-1305.4000,0.2023,1477.0682,4.4000,1.0000,1592.7551,4.9000,1.0000,3069.8233,0.0000,0.0000,9397.2551,5022.0318,-4375.2233,11.9727,4.6754,2851.2000,0.0000,2851.2000,0.0739,770.5946,3.7000,1.0000,0.0000,0.0000,0.0000,770.5946,0.0000,0.0000,0.0000,2080.6054,2080.6054,11.9082,5.4428,9728.7000,1019.6000,8709.1000,0.2522,2211.0682,4.4000,1.0000,208.0816,4.9000,1.0000,2419.1498,0.0000,0.0000,1227.6816,7517.6318,6289.9502,11.7131,4.4158,8609.9000,0.0000,8609.9000,0.2232,2327.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2327.0000,0.0000,0.0000,0.0000,6282.9000,6282.9000,11.5183,7.6507,9.5845,-8.3157,-124736.0447,8.3618,1487.2869,14.8729,8.3618,0.0000,21.2555,7.6507,7.7005,7.6756,0.2007,1605.5873,8.3618,3034.3068,30.3431,8.3618,0.0000,74.7396,7.7005,7.5066,7.6036,-0.8935,-6254.2671,8.3618,3479.0256,34.7903,8.3618,0.0000,97.5785,8.3618,79.6606,5.5746,0.0000,193.5736,273.2341,-76291.1000,-129384.7245,-129384.7245
8103.0000,7.5091,19.5308,3877.7000,149456.2000,-145578.5000,3.8749,881.2955,4.4000,1.0000,33212.4889,4.5000,1.0000,34093.7843,0.0000,0.0000,182668.6889,2996.4045,-179672.2843,13.0882,5.7909,40914.2000,0.0000,40914.2000,1.0608,11057.8919,3.7000,1.0000,0.0000,0.0000,0.0000,11057.8919,0.0000,0.0000,0.0000,29856.3081,29856.3081,12.1611,18.2143,4855.4000,6266.1000,-1410.7000,0.1625,1103.5000,4.4000,1.0000,1278.7959,4.9000,1.0000,2382.2959,0.0000,0.0000,7544.8959,3751.9000,-3792.9959,12.2789,4.9816,1883.1000,0.0000,1883.1000,0.0488,508.9459,3.7000,1.0000,0.0000,0.0000,0.0000,508.9459,0.0000,0.0000,0.0000,1374.1541,1374.1541,12.2363,6.1562,8636.4000,1181.5000,7454.9000,0.2239,1962.8182,4.4000,1.0000,241.1224,4.9000,1.0000,2203.9406,0.0000,0.0000,1422.6224,6673.5818,5250.9594,12.0732,4.7759,7539.8000,0.0000,7539.8000,0.1955,2037.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2037.7838,0.0000,0.0000,0.0000,5502.0162,5502.0162,11.9024,7.7467,9.8245,-8.9219,-133828.7754,8.3496,1469.6941,14.6969,8.3496,0.0000,21.1622,7.7467,7.7229,7.7348,-0.0960,-767.9629,8.3496,3021.8236,30.2182,8.3496,0.0000,74.4116,7.7229,7.5091,7.6160,-0.9836,-6885.1042,8.3496,3471.9872,34.7199,8.3496,0.0000,97.1503,8.3496,79.3392,5.5664,0.0000,192.7240,272.0633,-89197.2000,-141481.8425,-141481.8425
8104.0000,7.5163,19.5174,4407.4000,154076.7000,-149669.3000,3.9947,1001.6818,4.4000,1.0000,34239.2667,4.5000,1.0000,35240.9485,0.0000,0.0000,188315.9667,3405.7182,-184910.2485,13.1757,5.8784,38821.4000,0.0000,38821.4000,1.0065,10492.2703,3.7000,1.0000,0.0000,0.0000,0.0000,10492.2703,0.0000,0.0000,0.0000,28329.1297,28329.1297,12.3087,16.7363,6437.2000,6533.7000,-96.5000,0.1694,1463.0000,4.4000,1.0000,1333.4082,4.9000,1.0000,2796.4082,0.0000,0.0000,7867.1082,4974.2000,-2892.9082,12.3972,5.0999,1816.9000,0.0000,1816.9000,0.0471,491.0541,3.7000,1.0000,0.0000,0.0000,0.0000,491.0541,0.0000,0.0000,0.0000,1325.8459,1325.8459,12.3566,6.2927,7959.1000,1099.5000,6859.6000,0.2064,1808.8864,4.4000,1.0000,224.3878,4.9000,1.0000,2033.2741,0.0000,0.0000,1323.8878,6150.2136,4826.3259,12.2089,4.9116,8609.9000,0.0000,8609.9000,0.2232,2327.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2327.0000,0.0000,0.0000,0.0000,6282.9000,6282.9000,12.0166,7.9165,9.9665,-8.9308,-133962.6020,8.4710,1481.9177,14.8192,8.4710,0.0000,22.0988,7.9165,7.7528,7.8346,-0.6686,-5349.0613,8.4710,3052.0811,30.5208,8.4710,0.0000,77.7050,7.7528,7.5163,7.6345,-1.1039,-7727.2918,8.4710,3519.5458,35.1955,8.4710,0.0000,101.4502,8.4710,82.5608,5.6473,0.0000,201.2541,283.8149,-93658.0000,-147038.9551,-147038.9551
8105.0000,7.5280,19.5064,5002.6000,158558.3000,-153555.7000,4.1109,1136.9545,4.4000,1.0000,35235.1778,4.5000,1.0000,36372.1323,0.0000,0.0000,193793.4778,3865.6455,-189927.8323,13.2370,5.9397,33086.1000,0.0000,33086.1000,0.8578,8942.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8942.1892,0.0000,0.0000,0.0000,24143.9108,24143.9108,12.5113,17.2280,8769.9000,9252.7000,-482.8000,0.2399,1993.1591,4.4000,1.0000,1888.3061,4.9000,1.0000,3881.4652,0.0000,0.0000,11141.0061,6776.7409,-4364.2652,12.6424,5.3451,2347.7000,0.0000,2347.7000,0.0609,634.5135,3.7000,1.0000,0.0000,0.0000,0.0000,634.5135,0.0000,0.0000,0.0000,1713.1865,1713.1865,12.5909,5.8556,8504.7000,700.6000,7804.1000,0.2205,1932.8864,4.4000,1.0000,142.9796,4.9000,1.0000,2075.8660,0.0000,0.0000,843.5796,6571.8136,5728.2340,12.4188,5.1215,10036.5000,0.0000,10036.5000,0.2602,2712.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2712.5676,0.0000,0.0000,0.0000,7323.9324,7323.9324,12.1986,8.0394,10.1190,-9.2244,-138366.7306,8.6253,1499.0015,14.9900,8.6253,0.0000,23.3288,8.0394,7.7928,7.9161,-1.0257,-8205.9078,8.6253,3096.3701,30.9637,8.6253,0.0000,82.0299,7.7928,7.5280,7.6604,-1.2586,-8810.1953,8.6253,3579.5053,35.7951,8.6253,0.0000,107.0966,8.6253,86.7753,5.7502,0.0000,212.4553,299.2306,-100764.1000,-155382.8338,-155382.8338
8106.0000,7.5380,19.5171,5130.5000,163098.6000,-157968.1000,4.2286,1166.0227,4.4000,1.0000,36244.1333,4.5000,1.0000,37410.1561,0.0000,0.0000,199342.7333,3964.4773,-195378.2561,13.4322,6.1349,21603.0000,0.0000,21603.0000,0.5601,5838.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5838.6486,0.0000,0.0000,0.0000,15764.3514,15764.3514,12.9566,16.5666,12726.6000,11983.0000,743.6000,0.3300,2892.4091,4.4000,1.0000,2445.5102,4.9000,1.0000,5337.9193,0.0000,0.0000,14428.5102,9834.1909,-4594.3193,13.0952,5.7979,1484.6000,0.0000,1484.6000,0.0385,401.2432,3.7000,1.0000,0.0000,0.0000,0.0000,401.2432,0.0000,0.0000,0.0000,1083.3568,1083.3568,13.0625,6.0319,8823.5000,510.5000,8313.0000,0.2288,2005.3409,4.4000,1.0000,104.1837,4.9000,1.0000,2109.5246,0.0000,0.0000,614.6837,6818.1591,6203.4754,12.8754,5.5781,13246.6000,0.0000,13246.6000,0.3434,3580.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3580.1622,0.0000,0.0000,0.0000,9666.4378,9666.4378,12.5838,8.0701,10.3270,-9.9744,-149615.8871,8.5941,1480.2455,14.8025,8.5941,0.0000,23.0763,8.0701,7.8238,7.9470,-1.0206,-8165.0143,8.5941,3080.9035,30.8090,8.5941,0.0000,81.1420,7.8238,7.5380,7.6809,-1.3534,-9474.0526,8.5941,3563.2569,35.6326,8.5941,0.0000,105.9374,8.5941,85.9115,5.7294,0.0000,210.1557,296.0672,-112577.3000,-167254.9540,-167254.9540
8107.0000,7.4916,19.0425,8224.5000,94677.1000,-86452.6000,2.4547,1869.2045,4.4000,1.0000,21039.3556,4.5000,1.0000,22908.5601,0.0000,0.0000,115716.4556,6355.2955,-109361.1601,12.1192,4.8219,17781.7000,0.0000,17781.7000,0.4610,4805.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4805.8649,0.0000,0.0000,0.0000,12975.8351,12975.8351,11.5701,3.8689,19133.1000,41.4000,19091.7000,0.4961,4348.4318,4.4000,1.0000,8.4490,4.9000,1.0000,4356.8808,0.0000,0.0000,49.8490,14784.6682,14734.8192,10.9466,3.6493,1237.1000,0.0000,1237.1000,0.0321,334.3514,3.7000,1.0000,0.0000,0.0000,0.0000,334.3514,0.0000,0.0000,0.0000,902.7486,902.7486,10.9084,3.8265,9154.9000,490.7000,8664.2000,0.2374,2080.6591,4.4000,1.0000,100.1429,4.9000,1.0000,2180.8019,0.0000,0.0000,590.8429,7074.2409,6483.3981,10.6341,3.3368,15565.0000,0.0000,15565.0000,0.4036,4206.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4206.7568,0.0000,0.0000,0.0000,11358.2432,11358.2432,10.1534,8.6103,9.3819,-2.4312,-36468.3213,6.1271,1099.4858,10.9949,6.1271,0.0000,8.3625,8.6103,7.7503,8.1803,-2.5403,-20322.3574,6.1271,2173.7642,21.7376,6.1271,0.0000,29.4046,7.7503,7.4916,7.6210,-0.8736,-6115.4372,6.1271,2547.2591,25.4726,6.1271,0.0000,38.3901,6.1271,33.8515,4.0847,0.0000,76.1573,110.0088,-24112.9000,-62906.1158,-62906.1158
8108.0000,7.4786,18.9639,9006.2000,94432.3000,-85426.1000,2.4483,2046.8636,4.4000,1.0000,20984.9556,4.5000,1.0000,23031.8192,0.0000,0.0000,115417.2556,6959.3364,-108457.9192,12.0150,4.7177,17803.3000,0.0000,17803.3000,0.4616,4811.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4811.7027,0.0000,0.0000,0.0000,12991.5973,12991.5973,11.4716,3.7443,20883.1000,0.0000,20883.1000,0.5414,4746.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4746.1591,0.0000,0.0000,0.0000,16136.9409,16136.9409,10.7966,3.4993,938.3000,0.0000,938.3000,0.0243,253.5946,3.7000,1.0000,0.0000,0.0000,0.0000,253.5946,0.0000,0.0000,0.0000,684.7054,684.7054,10.7680,3.4491,10483.0000,355.5000,10127.5000,0.2718,2382.5000,4.4000,1.0000,72.5510,4.9000,1.0000,2455.0510,0.0000,0.0000,428.0510,8100.5000,7672.4490,10.4471,3.1498,14851.7000,0.0000,14851.7000,0.3851,4013.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4013.9730,0.0000,0.0000,0.0000,10837.7270,10837.7270,9.9938,8.4412,9.2175,-2.4747,-37121.1471,6.1988,1120.3742,11.2037,6.1988,0.0000,8.6594,8.4412,7.8429,8.1421,-1.7880,-14303.6913,6.1988,2202.9419,22.0294,6.1988,0.0000,30.4486,7.8429,7.4786,7.6608,-1.2442,-8709.6612,6.1988,2572.4470,25.7245,6.1988,0.0000,39.7531,6.1988,34.9505,4.1325,0.0000,78.8610,113.8116,-20822.2000,-60134.4996,-60134.4996
8109.0000,7.4786,17.5171,15057.7000,53280.8000,-38223.1000,1.3814,3422.2045,4.4000,1.0000,11840.1778,4.5000,1.0000,15262.3823,0.0000,0.0000,65120.9778,11635.4955,-53485.4823,10.3629,3.0656,17779.1000,0.0000,17779.1000,0.4610,4805.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4805.1622,0.0000,0.0000,0.0000,12973.9378,12973.9378,9.6632,1.9360,26204.2000,0.0000,26204.2000,0.6794,5955.5000,4.4000,1.0000,0.0000,0.0000,0.0000,5955.5000,0.0000,0.0000,0.0000,20248.7000,20248.7000,8.5713,1.2740,1028.9000,0.0000,1028.9000,0.0267,278.0811,3.7000,1.0000,0.0000,0.0000,0.0000,278.0811,0.0000,0.0000,0.0000,750.8189,750.8189,8.5308,1.0503,11730.9000,240.4000,11490.5000,0.3041,2666.1136,4.4000,1.0000,49.0612,4.9000,1.0000,2715.1749,0.0000,0.0000,289.4612,9064.7864,8775.3251,8.0576,0.7603,13603.3000,0.0000,13603.3000,0.3527,3676.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3676.5676,0.0000,0.0000,0.0000,9926.7324,9926.7324,7.5223,9.4161,8.4692,2.3412,35118.3479,4.8079,898.1201,8.9812,4.8079,0.0000,4.0405,9.4161,7.5868,8.5014,-4.2404,-33922.9973,4.8079,1681.5711,16.8157,4.8079,0.0000,14.2073,7.5868,7.4786,7.5327,-0.2865,-2005.3186,4.8079,2006.7606,20.0676,4.8079,0.0000,18.5488,4.8079,17.4063,3.2053,0.0000,36.7966,54.2029,31882.9000,-809.9680,-809.9680
8110.0000,7.4188,17.0838,16655.5000,50328.4000,-33672.9000,1.3049,3785.3409,4.4000,1.0000,11184.0889,4.5000,1.0000,14969.4298,0.0000,0.0000,61512.4889,12870.1591,-48642.3298,10.1697,2.8724,15065.7000,0.0000,15065.7000,0.3906,4071.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4071.8108,0.0000,0.0000,0.0000,10993.8892,10993.8892,9.5479,1.8207,27536.1000,0.0000,27536.1000,0.7139,6258.2045,4.4000,1.0000,0.0000,0.0000,0.0000,6258.2045,0.0000,0.0000,0.0000,21277.8955,21277.8955,8.3446,1.0473,601.0000,0.0000,601.0000,0.0156,162.4324,3.7000,1.0000,0.0000,0.0000,0.0000,162.4324,0.0000,0.0000,0.0000,438.5676,438.5676,8.3198,0.6946,13247.9000,112.3000,13135.6000,0.3435,3010.8864,4.4000,1.0000,22.9184,4.9000,1.0000,3033.8047,0.0000,0.0000,135.2184,10237.0136,10101.7953,7.7485,0.4512,11106.6000,0.0000,11106.6000,0.2880,3001.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3001.7838,0.0000,0.0000,0.0000,8104.8162,8104.8162,7.2902,9.2468,8.2685,2.3066,34598.2836,4.5846,864.0767,8.6408,4.5846,0.0000,3.5033,9.2468,7.7159,8.4813,-3.3839,-27071.0686,4.5846,1604.9041,16.0490,4.5846,0.0000,12.3184,7.7159,7.4188,7.5674,-0.7504,-5252.5811,4.5846,1910.5815,19.1058,4.5846,0.0000,16.0826,4.5846,15.2810,3.0564,0.0000,31.9043,47.1852,33772.1000,2274.6339,2274.6339
8111.0000,7.4334,15.2534,21711.3000,38110.2000,-16398.9000,0.9881,4934.3864,4.4000,1.0000,8468.9333,4.5000,1.0000,13403.3197,0.0000,0.0000,46579.1333,16776.9136,-29802.2197,8.9336,1.6363,14703.6000,0.0000,14703.6000,0.3812,3973.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3973.9459,0.0000,0.0000,0.0000,10729.6541,10729.6541,8.3934,0.6662,53664.1000,0.0000,53664.1000,1.3913,12196.3864,4.4000,1.0000,0.0000,0.0000,0.0000,12196.3864,0.0000,0.0000,0.0000,41467.7136,41467.7136,6.3060,-0.9913,439.6000,0.0000,439.6000,0.0114,118.8108,3.7000,1.0000,0.0000,0.0000,0.0000,118.8108,0.0000,0.0000,0.0000,320.7892,320.7892,6.2899,-1.4374,15838.8000,0.0000,15838.8000,0.4107,3599.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3599.7273,0.0000,0.0000,0.0000,12239.0727,12239.0727,5.6738,-1.6235,9679.9000,0.0000,9679.9000,0.2510,2616.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2616.1892,0.0000,0.0000,0.0000,7063.7108,7063.7108,5.3182,9.9269,7.6225,6.1036,91554.1367,5.1505,999.1720,9.9917,5.1505,0.0000,4.9672,9.9269,7.7010,8.8139,-5.5274,-44219.1577,5.1505,1776.6772,17.7668,5.1505,0.0000,17.4659,7.7010,7.4334,7.5672,-0.7595,-5316.2583,5.1505,2146.4209,21.4642,5.1505,0.0000,22.8031,5.1505,21.0196,3.4337,0.0000,45.2361,66.2557,77927.1000,42018.7207,42018.7207
8112.0000,7.4205,13.8569,24278.1000,32425.0000,-8146.9000,0.8407,5517.7500,4.4000,1.0000,7205.5556,4.5000,1.0000,12723.3056,0.0000,0.0000,39630.5556,18760.3500,-20870.2056,8.4260,1.1287,14703.1000,0.0000,14703.1000,0.3812,3973.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3973.8108,0.0000,0.0000,0.0000,10729.2892,10729.2892,7.9091,0.1818,66644.7000,0.0000,66644.7000,1.7279,15146.5227,4.4000,1.0000,0.0000,0.0000,0.0000,15146.5227,0.0000,0.0000,0.0000,51498.1773,51498.1773,5.4280,-1.8693,450.1000,0.0000,450.1000,0.0117,121.6486,3.7000,1.0000,0.0000,0.0000,0.0000,121.6486,0.0000,0.0000,0.0000,328.4514,328.4514,5.4122,-2.3151,18753.3000,0.0000,18753.3000,0.4862,4262.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4262.1136,0.0000,0.0000,0.0000,14491.1864,14491.1864,4.7140,-2.5833,5399.8000,0.0000,5399.8000,0.1400,1459.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1459.4054,0.0000,0.0000,0.0000,3940.3946,3940.3946,4.5242,9.9213,7.2228,7.4684,112025.8835,5.3815,1062.9723,10.6297,5.3815,0.0000,5.6659,9.9213,7.8613,8.8913,-5.3449,-42758.8681,5.3815,1850.0420,18.5004,5.3815,0.0000,19.9229,7.8613,7.4205,7.6409,-1.3071,-9149.7222,5.3815,2235.2670,22.3527,5.3815,0.0000,26.0109,5.3815,23.7070,3.5877,0.0000,51.5997,75.3067,97804.1000,60117.2932,60117.2932
8113.0000,7.4248,12.6288,26089.7000,28725.5000,-2635.8000,0.7448,5929.4773,4.4000,1.0000,6383.4444,4.5000,1.0000,12312.9217,0.0000,0.0000,35108.9444,20160.2227,-14948.7217,8.1808,0.8835,14729.0000,0.0000,14729.0000,0.3819,3980.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3980.8108,0.0000,0.0000,0.0000,10748.1892,10748.1892,7.6373,-0.0900,64632.8000,0.0000,64632.8000,1.6757,14689.2727,4.4000,1.0000,0.0000,0.0000,0.0000,14689.2727,0.0000,0.0000,0.0000,49943.5273,49943.5273,5.1115,-2.1858,437.9000,0.0000,437.9000,0.0114,118.3514,3.7000,1.0000,0.0000,0.0000,0.0000,118.3514,0.0000,0.0000,0.0000,319.5486,319.5486,5.0954,-2.6319,21643.9000,0.0000,21643.9000,0.5612,4919.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4919.0682,0.0000,0.0000,0.0000,16724.8318,16724.8318,4.2496,-3.0477,1657.5000,0.0000,1657.5000,0.0430,447.9730,3.7000,1.0000,0.0000,0.0000,0.0000,447.9730,0.0000,0.0000,0.0000,1209.5270,1209.5270,4.1884,9.8880,7.0382,7.5136,112704.5359,5.1268,1021.1601,10.2116,5.1268,0.0000,4.8989,9.8880,7.8967,8.8924,-4.9222,-39377.7772,5.1268,1762.3989,17.6240,5.1268,0.0000,17.2258,7.8967,7.4248,7.6607,-1.3328,-9329.8565,5.1268,2127.5736,21.2757,5.1268,0.0000,22.4896,5.1268,20.7554,3.4178,0.0000,44.6143,65.3698,100465.3000,63996.9022,63996.9022
8114.0000,7.4371,11.2147,27540.9000,25924.5000,1616.4000,0.7140,6259.2955,4.4000,1.0000,5761.0000,4.5000,1.0000,12020.2955,0.0000,0.0000,31685.5000,21281.6045,-10403.8955,7.9361,0.6388,14726.4000,0.0000,14726.4000,0.3818,3980.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3980.1081,0.0000,0.0000,0.0000,10746.2919,10746.2919,7.4206,-0.3066,72157.8000,0.0000,72157.8000,1.8708,16399.5000,4.4000,1.0000,0.0000,0.0000,0.0000,16399.5000,0.0000,0.0000,0.0000,55758.3000,55758.3000,4.7463,-2.5510,450.5000,0.0000,450.5000,0.0117,121.7568,3.7000,1.0000,0.0000,0.0000,0.0000,121.7568,0.0000,0.0000,0.0000,328.7432,328.7432,4.7305,-2.9967,23177.9000,0.0000,23177.9000,0.6009,5267.7045,4.4000,1.0000,0.0000,0.0000,0.0000,5267.7045,0.0000,0.0000,0.0000,17910.1955,17910.1955,3.8715,-3.4258,943.1000,0.0000,943.1000,0.0245,254.8919,3.7000,1.0000,0.0000,0.0000,0.0000,254.8919,0.0000,0.0000,0.0000,688.2081,688.2081,3.8385,9.7807,6.8096,8.2595,123892.5755,5.4056,1087.9436,10.8794,5.4056,0.0000,5.7425,9.7807,7.9943,8.8875,-4.6559,-37247.0389,5.4056,1858.6516,18.5865,5.4056,0.0000,20.1921,7.9943,7.4371,7.7157,-1.6597,-11617.6933,5.4056,2237.7675,22.3777,5.4056,0.0000,26.3625,5.4056,23.9998,3.6037,0.0000,52.2971,76.2969,113072.1000,75027.8432,75027.8432
8115.0000,7.4477,9.6763,28722.9000,23396.7000,5326.2000,0.7447,6527.9318,4.4000,1.0000,5199.2667,4.5000,1.0000,11727.1985,0.0000,0.0000,28595.9667,22194.9682,-6400.9985,7.7620,0.4647,14726.0000,0.0000,14726.0000,0.3818,3980.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3980.0000,0.0000,0.0000,0.0000,10746.0000,10746.0000,7.2344,-0.4928,67421.1000,0.0000,67421.1000,1.7480,15322.9773,4.4000,1.0000,0.0000,0.0000,0.0000,15322.9773,0.0000,0.0000,0.0000,52098.1227,52098.1227,4.6769,-2.6204,437.6000,0.0000,437.6000,0.0113,118.2703,3.7000,1.0000,0.0000,0.0000,0.0000,118.2703,0.0000,0.0000,0.0000,319.3297,319.3297,4.6613,-3.0660,24090.6000,0.0000,24090.6000,0.6246,5475.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5475.1364,0.0000,0.0000,0.0000,18615.4636,18615.4636,3.7474,-3.5499,406.8000,0.0000,406.8000,0.0105,109.9459,3.7000,1.0000,0.0000,0.0000,0.0000,109.9459,0.0000,0.0000,0.0000,296.8541,296.8541,3.7329,9.6963,6.7146,8.0987,121480.4134,5.2815,1067.5749,10.6757,5.2815,0.0000,5.3560,9.6963,8.0135,8.8549,-4.2851,-34280.9920,5.2815,1818.5844,18.1858,5.2815,0.0000,18.8329,8.0135,7.4477,7.7306,-1.6464,-11524.6498,5.2815,2184.9199,21.8492,5.2815,0.0000,24.5879,5.2815,22.5184,3.5210,0.0000,48.7767,71.2951,112408.3000,75674.7717,75674.7717
8116.0000,7.4685,8.3486,29837.7000,21012.8000,8824.9000,0.7736,6781.2955,4.4000,1.0000,4669.5111,4.5000,1.0000,11450.8066,0.0000,0.0000,25682.3111,23056.4045,-2625.9066,7.5898,0.2925,14725.6000,0.0000,14725.6000,0.3818,3979.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3979.8919,0.0000,0.0000,0.0000,10745.7081,10745.7081,7.0935,-0.6337,74121.2000,0.0000,74121.2000,1.9217,16845.7273,4.4000,1.0000,0.0000,0.0000,0.0000,16845.7273,0.0000,0.0000,0.0000,57275.4727,57275.4727,4.4485,-2.8488,451.1000,0.0000,451.1000,0.0117,121.9189,3.7000,1.0000,0.0000,0.0000,0.0000,121.9189,0.0000,0.0000,0.0000,329.1811,329.1811,4.4333,-3.2940,24816.9000,0.0000,24816.9000,0.6434,5640.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5640.2045,0.0000,0.0000,0.0000,19176.6955,19176.6955,3.5477,-3.7496,406.8000,0.0000,406.8000,0.0105,109.9459,3.7000,1.0000,0.0000,0.0000,0.0000,109.9459,0.0000,0.0000,0.0000,296.8541,296.8541,3.5340,9.5630,6.5485,8.7034,130551.5344,5.6142,1143.4587,11.4346,5.6142,0.0000,6.4332,9.5630,8.0824,8.8227,-4.0076,-32061.1064,5.6142,1935.8828,19.3588,5.6142,0.0000,22.6206,8.0824,7.4685,7.7755,-1.8989,-13292.4231,5.6142,2317.8801,23.1788,5.6142,0.0000,29.5330,5.6142,26.6267,3.7428,0.0000,58.5868,85.2134,123346.5000,85198.0049,85198.0049
8117.0000,7.4774,14.5279,22766.9000,34017.0000,-11250.1000,0.8820,5174.2955,4.4000,1.0000,7559.3333,4.5000,1.0000,12733.6288,0.0000,0.0000,41576.3333,17592.6045,-23983.7288,8.5905,1.2932,14726.4000,0.0000,14726.4000,0.3818,3980.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3980.1081,0.0000,0.0000,0.0000,10746.2919,10746.2919,8.0917,0.3645,68554.2000,0.0000,68554.2000,1.7774,15580.5000,4.4000,1.0000,0.0000,0.0000,0.0000,15580.5000,0.0000,0.0000,0.0000,52973.7000,52973.7000,5.6332,-1.6641,439.2000,0.0000,439.2000,0.0114,118.7027,3.7000,1.0000,0.0000,0.0000,0.0000,118.7027,0.0000,0.0000,0.0000,320.4973,320.4973,5.6183,-2.1090,24964.2000,0.0000,24964.2000,0.6472,5673.6818,4.4000,1.0000,0.0000,0.0000,0.0000,5673.6818,0.0000,0.0000,0.0000,19290.5182,19290.5182,4.7230,-2.5743,943.1000,0.0000,943.1000,0.0245,254.8919,3.7000,1.0000,0.0000,0.0000,0.0000,254.8919,0.0000,0.0000,0.0000,688.2081,688.2081,4.6911,8.9539,6.8225,6.1234,91850.6428,5.5864,1123.6613,11.2366,5.5864,0.0000,6.3380,8.9539,8.1660,8.5599,-2.1223,-16978.6065,5.5864,1948.7823,19.4878,5.5864,0.0000,22.2861,8.1660,7.4774,7.8217,-2.1195,-14836.5496,5.5864,2301.6254,23.0163,5.5864,0.0000,29.0962,5.5864,26.2662,3.7242,0.0000,57.7203,83.9865,98377.0000,60035.4867,60035.4867
8118.0000,7.5310,15.8459,21168.2000,41862.6000,-20694.4000,1.0854,4810.9545,4.4000,1.0000,9302.8000,4.5000,1.0000,14113.7545,0.0000,0.0000,51165.4000,16357.2455,-34808.1545,8.9751,1.6778,14734.9000,0.0000,14734.9000,0.3820,3982.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3982.4054,0.0000,0.0000,0.0000,10752.4946,10752.4946,8.5290,0.8017,74349.8000,0.0000,74349.8000,1.9277,16897.6818,4.4000,1.0000,0.0000,0.0000,0.0000,16897.6818,0.0000,0.0000,0.0000,57452.1182,57452.1182,6.1455,-1.1518,592.5000,0.0000,592.5000,0.0154,160.1351,3.7000,1.0000,0.0000,0.0000,0.0000,160.1351,0.0000,0.0000,0.0000,432.3649,432.3649,6.1276,-1.5997,24101.6000,0.0000,24101.6000,0.6249,5477.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5477.6364,0.0000,0.0000,0.0000,18623.9636,18623.9636,5.3549,-1.9424,5054.7000,0.0000,5054.7000,0.1311,1366.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1366.1351,0.0000,0.0000,0.0000,3688.5649,3688.5649,5.2019,8.6493,6.9256,5.5398,83097.0617,6.2495,1251.1714,12.5117,6.2495,0.0000,8.8737,8.6493,8.1662,8.4077,-1.4557,-11645.6936,6.2495,2194.8829,21.9488,6.2495,0.0000,31.2022,8.1662,7.5310,7.8486,-2.1871,-15310.0164,6.2495,2571.7493,25.7175,6.2495,0.0000,40.7370,6.2495,35.7421,4.1663,0.0000,80.8130,116.5551,98139.1000,56141.3516,56141.3516
8119.0000,7.6023,19.0177,10017.8000,95946.3000,-85928.5000,2.4876,2276.7727,4.4000,1.0000,21321.4000,4.5000,1.0000,23598.1727,0.0000,0.0000,117267.7000,7741.0273,-109526.6727,11.3468,4.0495,14734.3000,0.0000,14734.3000,0.3820,3982.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3982.2432,0.0000,0.0000,0.0000,10752.0568,10752.0568,10.9792,3.2519,44285.5000,0.0000,44285.5000,1.1482,10064.8864,4.4000,1.0000,0.0000,0.0000,0.0000,10064.8864,0.0000,0.0000,0.0000,34220.6136,34220.6136,9.8093,2.5120,547.7000,0.0000,547.7000,0.0142,148.0270,3.7000,1.0000,0.0000,0.0000,0.0000,148.0270,0.0000,0.0000,0.0000,399.6730,399.6730,9.7956,2.0683,22453.8000,0.0000,22453.8000,0.5822,5103.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5103.1364,0.0000,0.0000,0.0000,17350.6636,17350.6636,9.2024,1.9051,17032.2000,0.0000,17032.2000,0.4416,4603.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4603.2973,0.0000,0.0000,0.0000,12428.9027,12428.9027,8.7775,7.4073,8.0924,-2.6718,-40076.8572,7.5836,1440.5604,14.4056,7.5836,0.0000,15.8560,7.4073,8.1414,7.7743,2.6837,21469.7551,7.5836,2739.7434,27.3974,7.5836,0.0000,55.7535,8.1414,7.6023,7.8718,-2.2525,-15767.6609,7.5836,3117.4934,31.1749,7.5836,0.0000,72.7907,7.5836,60.8611,5.0557,0.0000,144.4002,205.2613,13125.0000,-34374.7630,-34374.7630
8120.0000,7.6296,19.4155,7406.1000,131165.7000,-123759.6000,3.4007,1683.2045,4.4000,1.0000,29147.9333,4.5000,1.0000,30831.1379,0.0000,0.0000,160313.6333,5722.8955,-154590.7379,12.0661,4.7688,25032.5000,0.0000,25032.5000,0.6490,6765.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6765.5405,0.0000,0.0000,0.0000,18266.9595,18266.9595,11.5419,3.8146,35567.8000,0.0000,35567.8000,0.9222,8083.5909,4.4000,1.0000,0.0000,0.0000,0.0000,8083.5909,0.0000,0.0000,0.0000,27484.2091,27484.2091,10.7531,3.4558,1120.9000,0.0000,1120.9000,0.0291,302.9459,3.7000,1.0000,0.0000,0.0000,0.0000,302.9459,0.0000,0.0000,0.0000,817.9541,817.9541,10.7297,3.0024,21306.9000,0.0000,21306.9000,0.5524,4842.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4842.4773,0.0000,0.0000,0.0000,16464.4227,16464.4227,10.2572,2.9599,18104.8000,0.0000,18104.8000,0.4694,4893.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4893.1892,0.0000,0.0000,0.0000,13211.6108,13211.6108,9.8780,7.6068,8.7424,-5.2759,-79138.3364,9.0342,1667.3140,16.6731,9.0342,0.0000,26.8059,7.6068,7.9384,7.7726,1.4442,11553.2187,9.0342,3264.0435,32.6404,9.0342,0.0000,94.2561,7.9384,7.6296,7.7840,-1.5372,-10760.4641,9.0342,3728.4336,37.2843,9.0342,0.0000,123.0590,9.0342,98.6001,6.0228,0.0000,244.1209,342.7210,-22626.7000,-78345.5817,-78345.5817
8121.0000,7.6062,19.4874,6263.4000,141897.6000,-135634.2000,3.6790,1423.5000,4.4000,1.0000,31532.8000,4.5000,1.0000,32956.3000,0.0000,0.0000,173430.4000,4839.9000,-168590.5000,12.5262,5.2289,30535.3000,0.0000,30535.3000,0.7917,8252.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8252.7838,0.0000,0.0000,0.0000,22282.5162,22282.5162,11.8759,8.3758,15626.2000,5485.9000,10140.3000,0.4051,3551.4091,4.4000,1.0000,1119.5714,4.9000,1.0000,4670.9805,0.0000,0.0000,6605.4714,12074.7909,5469.3195,11.7163,4.4190,1904.8000,0.0000,1904.8000,0.0494,514.8108,3.7000,1.0000,0.0000,0.0000,0.0000,514.8108,0.0000,0.0000,0.0000,1389.9892,1389.9892,11.6758,3.9485,21090.0000,0.0000,21090.0000,0.5468,4793.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4793.1818,0.0000,0.0000,0.0000,16296.8182,16296.8182,11.2002,3.9029,17389.7000,0.0000,17389.7000,0.4509,4699.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4699.9189,0.0000,0.0000,0.0000,12689.7811,12689.7811,10.8298,7.6882,9.2590,-7.1769,-107652.8322,8.8842,1602.8262,16.0283,8.8842,0.0000,25.4934,7.6882,7.8922,7.7902,0.8735,6988.1800,8.8842,3207.3506,32.0735,8.8842,0.0000,89.6410,7.8922,7.6062,7.7492,-1.3996,-9797.4237,8.8842,3672.2863,36.7229,8.8842,0.0000,117.0336,8.8842,94.1512,5.9228,0.0000,232.1679,326.3192,-54574.1000,-110462.0759,-110462.0759
8122.0000,7.5968,19.5688,4855.8000,149942.4000,-145086.6000,3.8875,1103.5909,4.4000,1.0000,33320.5333,4.5000,1.0000,34424.1242,0.0000,0.0000,183262.9333,3752.2091,-179510.7242,12.7791,5.4818,34719.7000,0.0000,34719.7000,0.9002,9383.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9383.7027,0.0000,0.0000,0.0000,25335.9973,25335.9973,12.0477,11.1088,8674.2000,4890.4000,3783.8000,0.2249,1971.4091,4.4000,1.0000,998.0408,4.9000,1.0000,2969.4499,0.0000,0.0000,5888.4408,6702.7909,814.3501,12.0242,4.7269,2065.2000,0.0000,2065.2000,0.0535,558.1622,3.7000,1.0000,0.0000,0.0000,0.0000,558.1622,0.0000,0.0000,0.0000,1507.0378,1507.0378,11.9806,4.2534,20282.8000,0.0000,20282.8000,0.5259,4609.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4609.7273,0.0000,0.0000,0.0000,15673.0727,15673.0727,11.5282,4.2309,15244.5000,0.0000,15244.5000,0.3952,4120.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4120.1351,0.0000,0.0000,0.0000,11124.3649,11124.3649,11.2070,7.8953,9.5512,-7.6478,-114716.8639,8.9809,1599.7207,15.9972,8.9809,0.0000,26.3345,7.8953,7.8846,7.8899,-0.0464,-371.3903,8.9809,3227.7937,32.2779,8.9809,0.0000,92.5985,7.8846,7.5968,7.7407,-1.4239,-9967.6472,8.9809,3713.6544,37.1365,8.9809,0.0000,120.8948,8.9809,97.0042,5.9873,0.0000,239.8278,336.8320,-68990.6000,-125055.9014,-125055.9014
8123.0000,7.5997,19.6521,3444.5000,156741.4000,-153296.9000,4.0638,782.8409,4.4000,1.0000,34831.4222,4.5000,1.0000,35614.2631,0.0000,0.0000,191572.8222,2661.6591,-188911.1631,12.9400,5.6427,41001.4000,0.0000,41001.4000,1.0630,11081.4595,3.7000,1.0000,0.0000,0.0000,0.0000,11081.4595,0.0000,0.0000,0.0000,29919.9405,29919.9405,12.0942,17.7552,3708.9000,4492.3000,-783.4000,0.1165,842.9318,4.4000,1.0000,916.7959,4.9000,1.0000,1759.7277,0.0000,0.0000,5409.0959,2865.9682,-2543.1277,12.1660,4.8688,2115.8000,0.0000,2115.8000,0.0549,571.8378,3.7000,1.0000,0.0000,0.0000,0.0000,571.8378,0.0000,0.0000,0.0000,1543.9622,1543.9622,12.1224,4.3951,17667.4000,0.0000,17667.4000,0.4581,4015.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4015.3182,0.0000,0.0000,0.0000,13652.0818,13652.0818,11.7365,4.4392,13814.4000,0.0000,13814.4000,0.3582,3733.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3733.6216,0.0000,0.0000,0.0000,10080.7784,10080.7784,11.4515,8.0733,9.7624,-7.9668,-119502.2719,9.1716,1618.7455,16.1875,9.1716,0.0000,28.0480,8.0733,7.9100,7.9917,-0.7222,-5777.2825,9.1716,3281.3727,32.8137,9.1716,0.0000,98.6238,7.9100,7.5997,7.7549,-1.5683,-10977.9736,9.1716,3790.1046,37.9010,9.1716,0.0000,128.7614,9.1716,102.7950,6.1144,0.0000,255.4332,358.2282,-79481.3000,-136257.5280,-136257.5280
8124.0000,7.6116,19.7012,2793.0000,162745.5000,-159952.5000,4.2195,634.7727,4.4000,1.0000,36165.6667,4.5000,1.0000,36800.4394,0.0000,0.0000,198911.1667,2158.2273,-196752.9394,13.0472,5.7499,43092.5000,0.0000,43092.5000,1.1173,11646.6216,3.7000,1.0000,0.0000,0.0000,0.0000,11646.6216,0.0000,0.0000,0.0000,31445.8784,31445.8784,12.1785,21.0530,2775.5000,6773.7000,-3998.2000,0.1756,630.7955,4.4000,1.0000,1382.3878,4.9000,1.0000,2013.1832,0.0000,0.0000,8156.0878,2144.7045,-6011.3832,12.3445,5.0472,2503.8000,0.0000,2503.8000,0.0649,676.7027,3.7000,1.0000,0.0000,0.0000,0.0000,676.7027,0.0000,0.0000,0.0000,1827.0973,1827.0973,12.2941,4.5668,15066.1000,0.0000,15066.1000,0.3906,3424.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3424.1136,0.0000,0.0000,0.0000,11641.9864,11641.9864,11.9724,4.6751,11132.9000,0.0000,11132.9000,0.2886,3008.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3008.8919,0.0000,0.0000,0.0000,8124.0081,8124.0081,11.7480,8.2056,9.9768,-8.5482,-128222.7934,9.3848,1641.0480,16.4105,9.3848,0.0000,30.0497,8.2056,7.9456,8.0756,-1.1768,-9414.4433,9.3848,3345.0903,33.4509,9.3848,0.0000,105.6623,7.9456,7.6116,7.7786,-1.7269,-12088.1157,9.3848,3874.0809,38.7408,9.3848,0.0000,137.9506,9.3848,109.5255,6.2565,0.0000,273.6626,383.1881,-92155.4000,-149725.3525,-149725.3525
8125.0000,7.6213,19.7693,1626.0000,169130.9000,-167504.9000,4.3850,369.5455,4.4000,1.0000,37584.6444,4.5000,1.0000,37954.1899,0.0000,0.0000,206715.5444,1256.4545,-205459.0899,13.3003,6.0030,37333.1000,0.0000,37333.1000,0.9679,10090.0270,3.7000,1.0000,0.0000,0.0000,0.0000,10090.0270,0.0000,0.0000,0.0000,27243.0730,27243.0730,12.5473,22.2290,2887.7000,9458.6000,-6570.9000,0.2452,656.2955,4.4000,1.0000,1930.3265,4.9000,1.0000,2586.6220,0.0000,0.0000,11388.9265,2231.4045,-9157.5220,12.8004,5.5031,2988.9000,0.0000,2988.9000,0.0775,807.8108,3.7000,1.0000,0.0000,0.0000,0.0000,807.8108,0.0000,0.0000,0.0000,2181.0892,2181.0892,12.7401,5.0129,12577.9000,0.0000,12577.9000,0.3261,2858.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2858.6136,0.0000,0.0000,0.0000,9719.2864,9719.2864,12.4715,5.1742,9702.7000,0.0000,9702.7000,0.2516,2622.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2622.3514,0.0000,0.0000,0.0000,7080.3486,7080.3486,12.2758,8.2486,10.2622,-9.7132,-145698.6069,9.3800,1620.1279,16.2013,9.3800,0.0000,30.0040,8.2486,7.9710,8.1098,-1.2554,-10042.9771,9.3800,3338.2968,33.3830,9.3800,0.0000,105.5016,7.9710,7.6213,7.7962,-1.8073,-12651.2308,9.3800,3869.0654,38.6907,9.3800,0.0000,137.7408,9.3800,109.3722,6.2534,0.0000,273.2464,382.6186,-111473.2000,-168392.8147,-168392.8147
8126.0000,7.6449,19.8152,1174.9000,174930.3000,-173755.4000,4.5354,267.0227,4.4000,1.0000,38873.4000,4.5000,1.0000,39140.4227,0.0000,0.0000,213803.7000,907.8773,-212895.8227,13.2946,5.9973,43091.3000,0.0000,43091.3000,1.1172,11646.2973,3.7000,1.0000,0.0000,0.0000,0.0000,11646.2973,0.0000,0.0000,0.0000,31445.0027,31445.0027,12.4601,23.8509,915.0000,10877.0000,-9962.0000,0.2820,207.9545,4.4000,1.0000,2219.7959,4.9000,1.0000,2427.7505,0.0000,0.0000,13096.7959,707.0455,-12389.7505,12.7889,5.4916,2857.2000,0.0000,2857.2000,0.0741,772.2162,3.7000,1.0000,0.0000,0.0000,0.0000,772.2162,0.0000,0.0000,0.0000,2084.9838,2084.9838,12.7336,5.0723,10831.2000,59.4000,10771.8000,0.2808,2461.6364,4.4000,1.0000,12.1224,4.9000,1.0000,2473.7588,0.0000,0.0000,71.5224,8369.5636,8298.0412,12.5134,5.2161,8630.1000,0.0000,8630.1000,0.2238,2332.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2332.4595,0.0000,0.0000,0.0000,6297.6405,6297.6405,12.3463,8.4621,10.4042,-9.7576,-146364.5435,9.7699,1677.1881,16.7719,9.7699,0.0000,33.9030,8.4621,8.0188,8.2405,-2.0880,-16703.8113,9.7699,3456.8710,34.5687,9.7699,0.0000,119.2113,8.0188,7.6449,7.8319,-2.0131,-14091.5502,9.7699,4023.4418,40.2344,9.7699,0.0000,155.6400,9.7699,122.3875,6.5133,0.0000,308.7542,431.1417,-118367.0000,-177159.9050,-177159.9050
8127.0000,7.6596,19.8205,1425.4000,179769.1000,-178343.7000,4.6608,323.9545,4.4000,1.0000,39948.6889,4.5000,1.0000,40272.6434,0.0000,0.0000,219717.7889,1101.4455,-218616.3434,13.5173,6.2200,41000.5000,0.0000,41000.5000,1.0630,11081.2162,3.7000,1.0000,0.0000,0.0000,0.0000,11081.2162,0.0000,0.0000,0.0000,29919.2838,29919.2838,12.7156,23.4158,1524.3000,8785.7000,-7261.4000,0.2278,346.4318,4.4000,1.0000,1793.0000,4.9000,1.0000,2139.4318,0.0000,0.0000,10578.7000,1177.8682,-9400.8318,12.9675,5.6702,1888.7000,0.0000,1888.7000,0.0490,510.4595,3.7000,1.0000,0.0000,0.0000,0.0000,510.4595,0.0000,0.0000,0.0000,1378.2405,1378.2405,12.9306,5.4010,9805.4000,161.0000,9644.4000,0.2542,2228.5000,4.4000,1.0000,32.8571,4.9000,1.0000,2261.3571,0.0000,0.0000,193.8571,7576.9000,7383.0429,12.7328,5.4355,7557.5000,0.0000,7557.5000,0.1959,2042.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2042.5676,0.0000,0.0000,0.0000,5514.9324,5514.9324,12.5850,8.5268,10.5559,-10.0972,-151457.8326,9.6762,1650.3143,16.5031,9.6762,0.0000,32.9365,8.5268,8.0568,8.2918,-2.1926,-17540.4977,9.6762,3415.9033,34.1590,9.6762,0.0000,115.8129,8.0568,7.6596,7.8582,-2.1176,-14823.3453,9.6762,3980.1468,39.8015,9.6762,0.0000,151.2031,9.6762,119.1724,6.4508,0.0000,299.9525,419.1249,-125514.0000,-183821.6756,-183821.6756
8128.0000,7.6800,19.8369,1560.1000,184588.0000,-183027.9000,4.7858,354.5682,4.4000,1.0000,41019.5556,4.5000,1.0000,41374.1237,0.0000,0.0000,225607.5556,1205.5318,-224402.0237,13.6137,6.3164,38901.5000,0.0000,38901.5000,1.0086,10513.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10513.9189,0.0000,0.0000,0.0000,28387.5811,28387.5811,12.8631,23.4941,1603.8000,8790.3000,-7186.5000,0.2279,364.5000,4.4000,1.0000,1793.9388,4.9000,1.0000,2158.4388,0.0000,0.0000,10584.2388,1239.3000,-9344.9388,13.1102,5.8129,1820.9000,0.0000,1820.9000,0.0472,492.1351,3.7000,1.0000,0.0000,0.0000,0.0000,492.1351,0.0000,0.0000,0.0000,1328.7649,1328.7649,13.0751,5.4491,9389.5000,79.0000,9310.5000,0.2434,2133.9773,4.4000,1.0000,16.1224,4.9000,1.0000,2150.0997,0.0000,0.0000,95.1224,7255.5227,7160.4003,12.8857,5.5884,8630.1000,0.0000,8630.1000,0.2238,2332.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2332.4595,0.0000,0.0000,0.0000,6297.6405,6297.6405,12.7192,8.6396,10.6794,-10.2855,-154282.2454,9.8050,1663.4668,16.6347,9.8050,0.0000,34.2699,8.6396,8.0975,8.3686,-2.5626,-20500.5500,9.8050,3449.6012,34.4960,9.8050,0.0000,120.5017,8.0975,7.6800,7.8888,-2.2557,-15789.7803,9.8050,4027.6336,40.2763,9.8050,0.0000,157.3247,9.8050,123.6065,6.5367,0.0000,312.0964,435.7028,-131551.4000,-190572.5757,-190572.5757
8129.0000,7.7021,19.8476,1875.6000,188843.5000,-186967.9000,4.8961,426.2727,4.4000,1.0000,41965.2222,4.5000,1.0000,42391.4949,0.0000,0.0000,230808.7222,1449.3273,-229359.3949,13.6878,6.3905,33155.1000,0.0000,33155.1000,0.8596,8960.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8960.8378,0.0000,0.0000,0.0000,24194.2622,24194.2622,13.0564,23.7960,1931.1000,11467.8000,-9536.7000,0.2973,438.8864,4.4000,1.0000,2340.3673,4.9000,1.0000,2779.2537,0.0000,0.0000,13808.1673,1492.2136,-12315.9537,13.3778,6.0805,2351.1000,0.0000,2351.1000,0.0610,635.4324,3.7000,1.0000,0.0000,0.0000,0.0000,635.4324,0.0000,0.0000,0.0000,1715.6676,1715.6676,13.3330,5.6445,9574.1000,30.8000,9543.3000,0.2482,2175.9318,4.4000,1.0000,6.2857,4.9000,1.0000,2182.2175,0.0000,0.0000,37.0857,7398.1682,7361.0825,13.1409,5.8436,10060.3000,0.0000,10060.3000,0.2608,2719.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2719.0000,0.0000,0.0000,0.0000,7341.3000,7341.3000,12.9493,8.7245,10.8369,-10.7924,-161886.4330,9.9346,1674.1396,16.7414,9.9346,0.0000,35.6465,8.7245,8.1391,8.4318,-2.8039,-22431.1470,9.9346,3485.3881,34.8539,9.9346,0.0000,125.3422,8.1391,7.7021,7.9206,-2.3922,-16745.4564,9.9346,4075.0479,40.7505,9.9346,0.0000,163.6443,9.9346,128.1702,6.6231,0.0000,324.6330,452.8032,-141394.8000,-201063.0365,-201063.0365
8130.0000,7.7138,19.8539,2049.4000,192847.3000,-190797.9000,4.9999,465.7727,4.4000,1.0000,42854.9556,4.5000,1.0000,43320.7283,0.0000,0.0000,235702.2556,1583.6273,-234118.6283,13.9055,6.6082,21649.0000,0.0000,21649.0000,0.5613,5851.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5851.0811,0.0000,0.0000,0.0000,15797.9189,15797.9189,13.4877,23.1210,4220.2000,13545.2000,-9325.0000,0.3512,959.1364,4.4000,1.0000,2764.3265,4.9000,1.0000,3723.4629,0.0000,0.0000,16309.5265,3261.0636,-13048.4629,13.8328,6.5355,1488.4000,0.0000,1488.4000,0.0386,402.2703,3.7000,1.0000,0.0000,0.0000,0.0000,402.2703,0.0000,0.0000,0.0000,1086.1297,1086.1297,13.8041,6.0915,9267.5000,11.3000,9256.2000,0.2403,2106.2500,4.4000,1.0000,2.3061,4.9000,1.0000,2108.5561,0.0000,0.0000,13.6061,7161.2500,7147.6439,13.6151,6.3178,13278.1000,0.0000,13278.1000,0.3443,3588.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3588.6757,0.0000,0.0000,0.0000,9689.4243,9689.4243,13.3588,8.7373,11.0481,-11.6496,-174744.2109,9.8033,1637.2143,16.3721,9.8033,0.0000,34.2517,8.7373,8.1602,8.4487,-2.7279,-21823.3677,9.8033,3436.7357,34.3674,9.8033,0.0000,120.4375,8.1602,7.7138,7.9370,-2.4112,-16878.3957,9.8033,4018.2419,40.1824,9.8033,0.0000,157.2409,9.8033,123.5458,6.5355,0.0000,311.9300,435.4758,-154451.2000,-213445.9743,-213445.9743
8131.0000,7.6110,19.5452,4244.8000,113897.9000,-109653.1000,2.9530,964.7273,4.4000,1.0000,25310.6444,4.5000,1.0000,26275.3717,0.0000,0.0000,139208.5444,3280.0727,-135928.4717,13.0166,5.7193,17819.3000,0.0000,17819.3000,0.4620,4816.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4816.0270,0.0000,0.0000,0.0000,13003.2730,13003.2730,12.4995,4.9001,9968.6000,105.9000,9862.7000,0.2585,2265.5909,4.4000,1.0000,21.6122,4.9000,1.0000,2287.2032,0.0000,0.0000,127.5122,7703.0091,7575.4968,12.1982,4.9009,1240.5000,0.0000,1240.5000,0.0322,335.2703,3.7000,1.0000,0.0000,0.0000,0.0000,335.2703,0.0000,0.0000,0.0000,905.2297,905.2297,12.1622,4.5325,9110.1000,73.8000,9036.3000,0.2362,2070.4773,4.4000,1.0000,15.0612,4.9000,1.0000,2085.5385,0.0000,0.0000,88.8612,7039.6227,6950.7615,11.8858,4.5885,15602.1000,0.0000,15602.1000,0.4045,4216.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4216.7838,0.0000,0.0000,0.0000,11385.3162,11385.3162,11.4330,8.8303,10.1317,-4.3632,-65447.3119,6.5195,1132.4131,11.3241,6.5195,0.0000,10.0742,8.8303,8.0357,8.4330,-2.4975,-19980.1903,6.5195,2287.1386,22.8714,6.5195,0.0000,35.4235,8.0357,7.6110,7.8233,-1.5258,-10680.8922,6.5195,2685.8879,26.8589,6.5195,0.0000,46.2482,6.5195,40.1483,4.3463,0.0000,91.7459,131.8942,-56092.2000,-96108.3944,-96108.3944
8132.0000,7.5881,19.4860,4728.6000,112645.7000,-107917.1000,2.9205,1074.6818,4.4000,1.0000,25032.3778,4.5000,1.0000,26107.0596,0.0000,0.0000,137678.0778,3653.9182,-134024.1596,12.9264,5.6291,17839.9000,0.0000,17839.9000,0.4625,4821.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4821.5946,0.0000,0.0000,0.0000,13018.3054,13018.3054,12.4079,4.6806,10864.5000,0.0000,10864.5000,0.2817,2469.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2469.2045,0.0000,0.0000,0.0000,8395.2955,8395.2955,12.0735,4.7762,940.1000,0.0000,940.1000,0.0244,254.0811,3.7000,1.0000,0.0000,0.0000,0.0000,254.0811,0.0000,0.0000,0.0000,686.0189,686.0189,12.0461,4.3267,10197.9000,6.6000,10191.3000,0.2644,2317.7045,4.4000,1.0000,1.3469,4.9000,1.0000,2319.0515,0.0000,0.0000,7.9469,7880.1955,7872.2485,11.7326,4.4353,14887.0000,0.0000,14887.0000,0.3860,4023.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4023.5135,0.0000,0.0000,0.0000,10863.4865,10863.4865,11.2999,8.6464,9.9731,-4.4413,-66620.0469,6.5093,1138.4087,11.3841,6.5093,0.0000,10.0268,8.6464,8.0523,8.3493,-1.8644,-14915.2582,6.5093,2292.0451,22.9205,6.5093,0.0000,35.2568,8.0523,7.5881,7.8202,-1.6648,-11653.4997,6.5093,2682.0468,26.8205,6.5093,0.0000,46.0305,6.5093,39.9751,4.3395,0.0000,91.3141,131.2892,-53194.3000,-93188.8048,-93188.8048
8133.0000,7.5459,18.9225,7858.9000,71814.6000,-63955.7000,1.8619,1786.1136,4.4000,1.0000,15958.8000,4.5000,1.0000,17744.9136,0.0000,0.0000,87773.4000,6072.7864,-81700.6136,11.7101,4.4128,17816.2000,0.0000,17816.2000,0.4619,4815.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4815.1892,0.0000,0.0000,0.0000,13001.0108,13001.0108,11.0475,3.3202,15208.2000,0.0000,15208.2000,0.3943,3456.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3456.4091,0.0000,0.0000,0.0000,11751.7909,11751.7909,10.4485,3.1512,1031.0000,0.0000,1031.0000,0.0267,278.6486,3.7000,1.0000,0.0000,0.0000,0.0000,278.6486,0.0000,0.0000,0.0000,752.3514,752.3514,10.4101,2.6829,11291.1000,0.0000,11291.1000,0.2927,2566.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2566.1591,0.0000,0.0000,0.0000,8724.9409,8724.9409,9.9654,2.6681,13635.6000,0.0000,13635.6000,0.3535,3685.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3685.2973,0.0000,0.0000,0.0000,9950.3027,9950.3027,9.4583,9.1913,9.3248,-0.3492,-5237.3022,5.0867,915.0702,9.1507,5.0867,0.0000,4.7850,9.1913,7.8644,8.5279,-3.2542,-26033.5199,5.0867,1777.0077,17.7701,5.0867,0.0000,16.8252,7.8644,7.5459,7.7051,-0.8928,-6249.3948,5.0867,2106.7482,21.0675,5.0867,0.0000,21.9667,5.0867,20.3139,3.3911,0.0000,43.5768,63.8908,-4973.6000,-37520.2170,-37520.2170
8134.0000,7.4922,18.6950,9068.2000,68739.7000,-59671.5000,1.7822,2060.9545,4.4000,1.0000,15275.4889,4.5000,1.0000,17336.4434,0.0000,0.0000,84015.1889,7007.2455,-77007.9434,11.6252,4.3279,15097.3000,0.0000,15097.3000,0.3914,4080.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4080.3514,0.0000,0.0000,0.0000,11016.9486,11016.9486,11.0339,3.3066,16004.8000,0.0000,16004.8000,0.4150,3637.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3637.4545,0.0000,0.0000,0.0000,12367.3455,12367.3455,10.3701,3.0728,601.9000,0.0000,601.9000,0.0156,162.6757,3.7000,1.0000,0.0000,0.0000,0.0000,162.6757,0.0000,0.0000,0.0000,439.2243,439.2243,10.3466,2.6193,12639.6000,0.0000,12639.6000,0.3277,2872.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2872.6364,0.0000,0.0000,0.0000,9766.9636,9766.9636,9.8224,2.5251,11132.9000,0.0000,11132.9000,0.2886,3008.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3008.8919,0.0000,0.0000,0.0000,8124.0081,8124.0081,9.3864,8.9503,9.1683,-0.5417,-8125.1735,4.8308,875.0071,8.7501,4.8308,0.0000,4.0985,8.9503,7.9368,8.4436,-2.3604,-18883.4905,4.8308,1693.9239,16.9392,4.8308,0.0000,14.4113,7.9368,7.4922,7.7145,-1.1835,-8284.7893,4.8308,1999.9165,19.9992,4.8308,0.0000,18.8152,4.8308,17.6344,3.2205,0.0000,37.3250,54.9595,-4195.0000,-35293.4533,-35293.4533
8135.0000,7.5071,18.0134,12235.4000,55096.8000,-42861.4000,1.4285,2780.7727,4.4000,1.0000,12243.7333,4.5000,1.0000,15024.5061,0.0000,0.0000,67340.5333,9454.6273,-57885.9061,10.4567,3.1594,14734.1000,0.0000,14734.1000,0.3820,3982.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3982.1892,0.0000,0.0000,0.0000,10751.9108,10751.9108,9.9088,2.1816,36140.1000,0.0000,36140.1000,0.9370,8213.6591,4.4000,1.0000,0.0000,0.0000,0.0000,8213.6591,0.0000,0.0000,0.0000,27926.4409,27926.4409,8.4859,1.1886,441.1000,0.0000,441.1000,0.0114,119.2162,3.7000,1.0000,0.0000,0.0000,0.0000,119.2162,0.0000,0.0000,0.0000,321.8838,321.8838,8.4695,0.7422,14720.3000,0.0000,14720.3000,0.3817,3345.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3345.5227,0.0000,0.0000,0.0000,11374.7773,11374.7773,7.8899,0.5926,9702.7000,0.0000,9702.7000,0.2516,2622.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2622.3514,0.0000,0.0000,0.0000,7080.3486,7080.3486,7.5291,9.6749,8.6020,2.8075,42113.0035,5.0882,944.9093,9.4491,5.0882,0.0000,4.7892,9.6749,7.8160,8.7455,-4.5603,-36482.3366,5.0882,1760.5084,17.6051,5.0882,0.0000,16.8400,7.8160,7.5071,7.6616,-0.8659,-6061.2115,5.0882,2111.4937,21.1149,5.0882,0.0000,21.9860,5.0882,20.3303,3.3921,0.0000,43.6152,63.9455,32876.9000,-430.5446,-430.5446
8136.0000,7.4762,17.5495,13495.0000,48525.1000,-35030.1000,1.2581,3067.0455,4.4000,1.0000,10783.3556,4.5000,1.0000,13850.4010,0.0000,0.0000,59308.4556,10427.9545,-48880.5010,9.9959,2.6986,14733.1000,0.0000,14733.1000,0.3820,3981.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3981.9189,0.0000,0.0000,0.0000,10751.1811,10751.1811,9.4417,1.7144,43276.6000,0.0000,43276.6000,1.1220,9835.5909,4.4000,1.0000,0.0000,0.0000,0.0000,9835.5909,0.0000,0.0000,0.0000,33441.0091,33441.0091,7.7179,0.4206,449.8000,0.0000,449.8000,0.0117,121.5676,3.7000,1.0000,0.0000,0.0000,0.0000,121.5676,0.0000,0.0000,0.0000,328.2324,328.2324,7.7010,-0.0263,16933.0000,0.0000,16933.0000,0.4390,3848.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3848.4091,0.0000,0.0000,0.0000,13084.5909,13084.5909,7.0265,-0.2708,5412.3000,0.0000,5412.3000,0.1403,1462.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1462.7838,0.0000,0.0000,0.0000,3949.5162,3949.5162,6.8229,9.7436,8.2832,3.7773,56659.6653,5.0297,947.3392,9.4734,5.0297,0.0000,4.6258,9.7436,7.8859,8.8148,-4.5046,-36037.1374,5.0297,1734.9425,17.3494,5.0297,0.0000,16.2655,7.8859,7.4762,7.6811,-1.1355,-7948.4992,5.0297,2085.3740,20.8537,5.0297,0.0000,21.2359,5.0297,19.6956,3.3531,0.0000,42.1272,61.8228,45774.7000,12674.0287,12674.0287
8137.0000,7.4615,17.0357,14802.2000,43195.0000,-28392.8000,1.1199,3364.1364,4.4000,1.0000,9598.8889,4.5000,1.0000,12963.0253,0.0000,0.0000,52793.8889,11438.0636,-41355.8253,9.7252,2.4279,14754.9000,0.0000,14754.9000,0.3825,3987.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3987.8108,0.0000,0.0000,0.0000,10767.0892,10767.0892,9.1358,1.4086,42798.4000,0.0000,42798.4000,1.1096,9726.9091,4.4000,1.0000,0.0000,0.0000,0.0000,9726.9091,0.0000,0.0000,0.0000,33071.4909,33071.4909,7.3256,0.0283,439.3000,0.0000,439.3000,0.0114,118.7297,3.7000,1.0000,0.0000,0.0000,0.0000,118.7297,0.0000,0.0000,0.0000,320.5703,320.5703,7.3080,-0.4192,18944.0000,0.0000,18944.0000,0.4912,4305.4545,4.4000,1.0000,0.0000,0.0000,0.0000,4305.4545,0.0000,0.0000,0.0000,14638.5455,14638.5455,6.5067,-0.7906,1660.9000,0.0000,1660.9000,0.0431,448.8919,3.7000,1.0000,0.0000,0.0000,0.0000,448.8919,0.0000,0.0000,0.0000,1212.0081,1212.0081,6.4404,9.7550,8.0977,4.0369,60553.6838,4.7365,899.5301,8.9953,4.7365,0.0000,3.8632,9.7550,7.8925,8.8238,-4.2531,-34024.6467,4.7365,1633.1805,16.3318,4.7365,0.0000,13.5841,7.8925,7.4615,7.6770,-1.1250,-7875.1584,4.7365,1964.1959,19.6420,4.7365,0.0000,17.7352,4.7365,16.7079,3.1577,0.0000,35.1825,51.8904,50204.7000,18653.8787,18653.8787
8138.0000,7.4578,16.4339,16191.3000,38542.6000,-22351.3000,0.9993,3679.8409,4.4000,1.0000,8565.0222,4.5000,1.0000,12244.8631,0.0000,0.0000,47107.6222,12511.4591,-34596.1631,9.3157,2.0184,14756.2000,0.0000,14756.2000,0.3826,3988.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3988.1622,0.0000,0.0000,0.0000,10768.0378,10768.0378,8.7374,1.0101,49029.3000,0.0000,49029.3000,1.2712,11143.0227,4.4000,1.0000,0.0000,0.0000,0.0000,11143.0227,0.0000,0.0000,0.0000,37886.2773,37886.2773,6.7029,-0.5944,450.7000,0.0000,450.7000,0.0117,121.8108,3.7000,1.0000,0.0000,0.0000,0.0000,121.8108,0.0000,0.0000,0.0000,328.8892,328.8892,6.6852,-1.0421,20420.2000,0.0000,20420.2000,0.5294,4640.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4640.9545,0.0000,0.0000,0.0000,15779.2455,15779.2455,5.8378,-1.4595,944.8000,0.0000,944.8000,0.0245,255.3514,3.7000,1.0000,0.0000,0.0000,0.0000,255.3514,0.0000,0.0000,0.0000,689.4486,689.4486,5.8008,9.8803,7.8406,5.0644,75966.4510,4.8280,927.4936,9.2749,4.8280,0.0000,4.0913,9.8803,7.9093,8.8948,-4.5878,-36702.6233,4.8280,1659.5066,16.5951,4.8280,0.0000,14.3862,7.9093,7.4578,7.6836,-1.2012,-8408.0925,4.8280,2001.5266,20.0153,4.8280,0.0000,18.7823,4.8280,17.6063,3.2187,0.0000,37.2598,54.8661,63249.9000,30855.7353,30855.7353
