Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8139.0000,7.4481,15.8594,17381.4000,35243.9000,-17862.5000,0.9138,3950.3182,4.4000,1.0000,7831.9778,4.5000,1.0000,11782.2960,0.0000,0.0000,43075.8778,13431.0818,-29644.7960,9.1006,1.8033,14755.8000,0.0000,14755.8000,0.3826,3988.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3988.0541,0.0000,0.0000,0.0000,10767.7459,10767.7459,8.5004,0.7731,46887.6000,0.0000,46887.6000,1.2156,10656.2727,4.4000,1.0000,0.0000,0.0000,0.0000,10656.2727,0.0000,0.0000,0.0000,36231.3273,36231.3273,6.4807,-0.8166,439.0000,0.0000,439.0000,0.0114,118.6486,3.7000,1.0000,0.0000,0.0000,0.0000,118.6486,0.0000,0.0000,0.0000,320.3514,320.3514,6.4628,-1.2645,21859.6000,0.0000,21859.6000,0.5668,4968.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4968.0909,0.0000,0.0000,0.0000,16891.5091,16891.5091,5.5212,-1.7761,407.2000,0.0000,407.2000,0.0106,110.0541,3.7000,1.0000,0.0000,0.0000,0.0000,110.0541,0.0000,0.0000,0.0000,297.1459,297.1459,5.5046,9.8887,7.6966,5.2430,78645.3318,4.6510,899.2787,8.9928,4.6510,0.0000,3.6577,9.8887,7.9170,8.9028,-4.4213,-35370.4000,4.6510,1598.1116,15.9811,4.6510,0.0000,12.8614,7.9170,7.4481,7.6825,-1.2017,-8411.6481,4.6510,1928.2489,19.2825,4.6510,0.0000,16.7916,4.6510,15.8946,3.1007,0.0000,33.3107,49.2053,66486.7000,34863.2836,34863.2836
8140.0000,7.4471,15.2728,18455.1000,32436.8000,-13981.7000,0.8410,4194.3409,4.4000,1.0000,7208.1778,4.5000,1.0000,11402.5187,0.0000,0.0000,39644.9778,14260.7591,-25384.2187,8.8110,1.5137,14755.6000,0.0000,14755.6000,0.3826,3988.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3988.0000,0.0000,0.0000,0.0000,10767.6000,10767.6000,8.2324,0.5052,52840.4000,0.0000,52840.4000,1.3700,12009.1818,4.4000,1.0000,0.0000,0.0000,0.0000,12009.1818,0.0000,0.0000,0.0000,40831.2182,40831.2182,6.0385,-1.2588,451.5000,0.0000,451.5000,0.0117,122.0270,3.7000,1.0000,0.0000,0.0000,0.0000,122.0270,0.0000,0.0000,0.0000,329.4730,329.4730,6.0208,-1.7064,23184.5000,0.0000,23184.5000,0.6011,5269.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5269.2045,0.0000,0.0000,0.0000,17915.2955,17915.2955,5.0582,-2.2391,407.2000,0.0000,407.2000,0.0106,110.0541,3.7000,1.0000,0.0000,0.0000,0.0000,110.0541,0.0000,0.0000,0.0000,297.1459,297.1459,5.0423,9.9340,7.4881,6.0695,91041.8928,4.8254,941.7755,9.4178,4.8254,0.0000,4.0846,9.9340,7.9571,8.9455,-4.5992,-36793.3365,4.8254,1654.9014,16.5490,4.8254,0.0000,14.3626,7.9571,7.4471,7.7021,-1.3560,-9492.0425,4.8254,1998.7731,19.9877,4.8254,0.0000,18.7515,4.8254,17.5800,3.2169,0.0000,37.1988,54.7787,77657.5000,44756.5139,44756.5139
8141.0000,7.4497,17.4601,13738.6000,47997.7000,-34259.1000,1.2444,3122.4091,4.4000,1.0000,10666.1556,4.5000,1.0000,13788.5646,0.0000,0.0000,58663.8556,10616.1909,-48047.6646,9.7730,2.4757,14765.0000,0.0000,14765.0000,0.3828,3990.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3990.5405,0.0000,0.0000,0.0000,10774.4595,10774.4595,9.2520,1.5247,49957.2000,0.0000,49957.2000,1.2952,11353.9091,4.4000,1.0000,0.0000,0.0000,0.0000,11353.9091,0.0000,0.0000,0.0000,38603.2909,38603.2909,7.3853,0.0880,438.7000,0.0000,438.7000,0.0114,118.5676,3.7000,1.0000,0.0000,0.0000,0.0000,118.5676,0.0000,0.0000,0.0000,320.1324,320.1324,7.3699,-0.3574,23768.1000,0.0000,23768.1000,0.6162,5401.8409,4.4000,1.0000,0.0000,0.0000,0.0000,5401.8409,0.0000,0.0000,0.0000,18366.2591,18366.2591,6.4818,-0.8155,944.8000,0.0000,944.8000,0.0245,255.3514,3.7000,1.0000,0.0000,0.0000,0.0000,255.3514,0.0000,0.0000,0.0000,689.4486,689.4486,6.4484,9.0288,7.7386,3.5576,53364.5547,5.3619,1034.7715,10.3477,5.3619,0.0000,5.6042,9.0288,8.2109,8.6198,-2.1146,-16916.4439,5.3619,1865.5157,18.6552,5.3619,0.0000,19.7058,8.2109,7.4497,7.8303,-2.2489,-15742.1849,5.3619,2208.2802,22.0828,5.3619,0.0000,25.7275,5.3619,23.4707,3.5746,0.0000,51.0374,74.5081,55614.7000,20705.9259,20705.9259
8142.0000,7.5210,17.8783,13190.0000,54650.9000,-41460.9000,1.4169,2997.7273,4.4000,1.0000,12144.6444,4.5000,1.0000,15142.3717,0.0000,0.0000,66795.5444,10192.2727,-56603.2717,9.9769,2.6796,14765.0000,0.0000,14765.0000,0.3828,3990.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3990.5405,0.0000,0.0000,0.0000,10774.4595,10774.4595,9.5094,1.7822,55371.7000,0.0000,55371.7000,1.4356,12584.4773,4.4000,1.0000,0.0000,0.0000,0.0000,12584.4773,0.0000,0.0000,0.0000,42787.2227,42787.2227,7.6530,0.3557,594.7000,0.0000,594.7000,0.0154,160.7297,3.7000,1.0000,0.0000,0.0000,0.0000,160.7297,0.0000,0.0000,0.0000,433.9703,433.9703,7.6342,-0.0931,23205.2000,0.0000,23205.2000,0.6016,5273.9091,4.4000,1.0000,0.0000,0.0000,0.0000,5273.9091,0.0000,0.0000,0.0000,17931.2909,17931.2909,6.8562,-0.4411,5066.4000,0.0000,5066.4000,0.1314,1369.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1369.2973,0.0000,0.0000,0.0000,3697.1027,3697.1027,6.6958,8.8650,7.7804,3.3331,49995.7585,5.9756,1151.0681,11.5107,5.9756,0.0000,7.7575,8.8650,8.1906,8.5278,-1.9429,-15542.9918,5.9756,2087.5553,20.8756,5.9756,0.0000,27.2772,8.1906,7.5210,7.8558,-2.2046,-15431.9923,5.9756,2458.2515,24.5825,5.9756,0.0000,35.6126,5.9756,31.6020,3.9838,0.0000,70.6474,102.2494,57542.1000,19020.7744,19020.7744
8143.0000,7.6164,19.3983,6281.2000,110226.8000,-103945.6000,2.8578,1427.5455,4.4000,1.0000,24494.8444,4.5000,1.0000,25922.3899,0.0000,0.0000,134721.6444,4853.6545,-129867.9899,12.0274,4.7301,14764.4000,0.0000,14764.4000,0.3828,3990.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3990.3784,0.0000,0.0000,0.0000,10774.0216,10774.0216,11.6614,3.9342,31841.6000,0.0000,31841.6000,0.8256,7236.7273,4.4000,1.0000,0.0000,0.0000,0.0000,7236.7273,0.0000,0.0000,0.0000,24604.8727,24604.8727,10.8257,3.5284,547.4000,0.0000,547.4000,0.0142,147.9459,3.7000,1.0000,0.0000,0.0000,0.0000,147.9459,0.0000,0.0000,0.0000,399.4541,399.4541,10.8122,3.0849,21826.8000,0.0000,21826.8000,0.5659,4960.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4960.6364,0.0000,0.0000,0.0000,16866.1636,16866.1636,10.2393,2.9420,17072.6000,0.0000,17072.6000,0.4426,4614.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4614.2162,0.0000,0.0000,0.0000,12458.3838,12458.3838,9.8161,7.7871,8.8016,-3.9826,-59739.1916,7.6334,1405.1146,14.0511,7.6334,0.0000,16.1702,7.7871,8.2078,7.9975,1.5484,12387.4354,7.6334,2730.3269,27.3033,7.6334,0.0000,56.8585,8.2078,7.6164,7.9121,-2.4876,-17413.3379,7.6334,3132.3021,31.3230,7.6334,0.0000,74.2333,7.6334,61.9676,5.0889,0.0000,147.2620,209.2296,-17892.8000,-64765.0941,-64765.0941
8144.0000,7.6663,19.6746,4061.8000,146721.0000,-142659.2000,3.8040,923.1364,4.4000,1.0000,32604.6667,4.5000,1.0000,33527.8030,0.0000,0.0000,179325.6667,3138.6636,-176187.0030,12.6630,5.3657,25081.3000,0.0000,25081.3000,0.6503,6778.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6778.7297,0.0000,0.0000,0.0000,18302.5703,18302.5703,12.1440,4.4167,24830.7000,0.0000,24830.7000,0.6438,5643.3409,4.4000,1.0000,0.0000,0.0000,0.0000,5643.3409,0.0000,0.0000,0.0000,19187.3591,19187.3591,11.5998,4.3025,1123.2000,0.0000,1123.2000,0.0291,303.5676,3.7000,1.0000,0.0000,0.0000,0.0000,303.5676,0.0000,0.0000,0.0000,819.6324,819.6324,11.5766,3.8493,19164.9000,0.0000,19164.9000,0.4969,4355.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4355.6591,0.0000,0.0000,0.0000,14809.2409,14809.2409,11.1566,3.8593,18147.8000,0.0000,18147.8000,0.4705,4904.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4904.8108,0.0000,0.0000,0.0000,13242.9892,13242.9892,10.7810,8.0123,9.3966,-6.5083,-97624.9617,9.1419,1639.4154,16.3942,9.1419,0.0000,27.7764,8.0123,8.0620,8.0372,0.2193,1754.0380,9.1419,3264.1080,32.6411,9.1419,0.0000,97.6687,8.0620,7.6663,7.8642,-1.9935,-13954.2874,9.1419,3759.3725,37.5937,9.1419,0.0000,127.5143,9.1419,101.8789,6.0946,0.0000,252.9594,354.8383,-54311.3000,-109825.2111,-109825.2111
8145.0000,7.6518,19.7359,2801.0000,156660.6000,-153859.6000,4.0617,636.5909,4.4000,1.0000,34813.4667,4.5000,1.0000,35450.0576,0.0000,0.0000,191474.0667,2164.4091,-189309.6576,13.1626,5.8653,30600.8000,0.0000,30600.8000,0.7934,8270.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8270.4865,0.0000,0.0000,0.0000,22330.3135,22330.3135,12.5125,17.5915,5942.1000,6595.4000,-653.3000,0.1710,1350.4773,4.4000,1.0000,1346.0000,4.9000,1.0000,2696.4773,0.0000,0.0000,7941.4000,4591.6227,-3349.7773,12.6100,5.3128,1909.0000,0.0000,1909.0000,0.0495,515.9459,3.7000,1.0000,0.0000,0.0000,0.0000,515.9459,0.0000,0.0000,0.0000,1393.0541,1393.0541,12.5695,4.8422,15822.0000,0.0000,15822.0000,0.4102,3595.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3595.9091,0.0000,0.0000,0.0000,12226.0909,12226.0909,12.2136,4.9163,17431.0000,0.0000,17431.0000,0.4519,4711.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4711.0811,0.0000,0.0000,0.0000,12719.9189,12719.9189,11.8433,8.0199,9.9316,-8.7564,-131346.6821,8.9066,1560.4838,15.6048,8.9066,0.0000,25.6864,8.0199,8.0258,8.0228,0.0256,204.5344,8.9066,3182.1325,31.8213,8.9066,0.0000,90.3198,8.0258,7.6518,7.8388,-1.8354,-12847.9097,8.9066,3666.7743,36.6677,8.9066,0.0000,117.9198,8.9066,94.8067,5.9377,0.0000,233.9261,328.7328,-88750.1000,-143990.0575,-143990.0575
8146.0000,7.6538,19.8024,1568.1000,164494.3000,-162926.2000,4.2648,356.3864,4.4000,1.0000,36554.2889,4.5000,1.0000,36910.6753,0.0000,0.0000,201048.5889,1211.7136,-199836.8753,13.3097,6.0124,34791.6000,0.0000,34791.6000,0.9020,9403.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9403.1351,0.0000,0.0000,0.0000,25388.4649,25388.4649,12.5911,22.5319,1727.1000,6355.0000,-4627.9000,0.1648,392.5227,4.4000,1.0000,1296.9388,4.9000,1.0000,1689.4615,0.0000,0.0000,7651.9388,1334.5773,-6317.3615,12.7699,5.4726,2068.2000,0.0000,2068.2000,0.0536,558.9730,3.7000,1.0000,0.0000,0.0000,0.0000,558.9730,0.0000,0.0000,0.0000,1509.2270,1509.2270,12.7272,4.9999,12563.3000,0.0000,12563.3000,0.3257,2855.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2855.2955,0.0000,0.0000,0.0000,9708.0045,9708.0045,12.4524,5.1551,15280.6000,0.0000,15280.6000,0.3962,4129.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4129.8919,0.0000,0.0000,0.0000,11150.7081,11150.7081,12.1368,8.2638,10.2003,-9.1231,-136846.3586,9.1607,1586.4749,15.8647,9.1607,0.0000,27.9483,8.2638,8.0264,8.1451,-1.0486,-8388.9702,9.1607,3255.1253,32.5513,9.1607,0.0000,98.2733,8.0264,7.6538,7.8401,-1.8804,-13162.5034,9.1607,3771.1770,37.7118,9.1607,0.0000,128.3038,9.1607,102.4589,6.1071,0.0000,254.5254,356.9843,-102850.4000,-158397.8322,-158397.8322
8147.0000,7.6695,19.8582,745.3000,171618.5000,-170873.2000,4.4495,169.3864,4.4000,1.0000,38137.4444,4.5000,1.0000,38306.8308,0.0000,0.0000,209755.9444,575.9136,-209180.0308,13.3863,6.0890,41084.7000,0.0000,41084.7000,1.0652,11103.9730,3.7000,1.0000,0.0000,0.0000,0.0000,11103.9730,0.0000,0.0000,0.0000,29980.7270,29980.7270,12.5669,23.9360,505.9000,5820.0000,-5314.1000,0.1509,114.9773,4.4000,1.0000,1187.7551,4.9000,1.0000,1302.7324,0.0000,0.0000,7007.7551,390.9227,-6616.8324,12.7477,5.4504,2121.6000,0.0000,2121.6000,0.0550,573.4054,3.7000,1.0000,0.0000,0.0000,0.0000,573.4054,0.0000,0.0000,0.0000,1548.1946,1548.1946,12.7054,5.0917,9447.6000,89.1000,9358.5000,0.2449,2147.1818,4.4000,1.0000,18.1837,4.9000,1.0000,2165.3655,0.0000,0.0000,107.2837,7300.4182,7193.1345,12.5089,5.2116,13847.1000,0.0000,13847.1000,0.3590,3742.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3742.4595,0.0000,0.0000,0.0000,10104.6405,10104.6405,12.2327,8.4845,10.3586,-9.1434,-137150.4468,9.4869,1631.7964,16.3180,9.4869,0.0000,31.0410,8.4845,8.0708,8.2777,-1.8920,-15136.0560,9.4869,3351.1784,33.5118,9.4869,0.0000,109.1481,8.0708,7.6695,7.8702,-2.0977,-14683.6637,9.4869,3900.1851,39.0019,9.4869,0.0000,142.5016,9.4869,112.8460,6.3246,0.0000,282.6908,395.5367,-109775.4000,-166970.1665,-166970.1665
8148.0000,7.6925,19.9047,232.4000,178505.8000,-178273.4000,4.6281,52.8182,4.4000,1.0000,39667.9556,4.5000,1.0000,39720.7737,0.0000,0.0000,218173.7556,179.5818,-217994.1737,13.4936,6.1963,43180.4000,0.0000,43180.4000,1.1195,11670.3784,3.7000,1.0000,0.0000,0.0000,0.0000,11670.3784,0.0000,0.0000,0.0000,31510.0216,31510.0216,12.6551,24.6293,70.2000,8140.7000,-8070.5000,0.2111,15.9545,4.4000,1.0000,1661.3673,4.9000,1.0000,1677.3219,0.0000,0.0000,9802.0673,54.2455,-9747.8219,12.9145,5.6172,2509.1000,0.0000,2509.1000,0.0651,678.1351,3.7000,1.0000,0.0000,0.0000,0.0000,678.1351,0.0000,0.0000,0.0000,1830.9649,1830.9649,12.8658,6.0710,7023.1000,543.9000,6479.2000,0.1821,1596.1591,4.4000,1.0000,111.0000,4.9000,1.0000,1707.1591,0.0000,0.0000,654.9000,5426.9409,4772.0409,12.7388,5.4415,11159.1000,0.0000,11159.1000,0.2893,3015.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3015.9730,0.0000,0.0000,0.0000,8143.1270,8143.1270,12.5221,8.6090,10.5655,-9.8030,-147045.7091,9.7427,1660.9765,16.6098,9.7427,0.0000,33.6208,8.6090,8.1210,8.3650,-2.2922,-18337.7663,9.7427,3428.2236,34.2822,9.7427,0.0000,118.2191,8.1210,7.6925,7.9067,-2.3003,-16102.3658,9.7427,3998.8211,39.9882,9.7427,0.0000,154.3446,9.7427,121.4495,6.4952,0.0000,306.1844,427.6340,-123016.1000,-181485.8412,-181485.8412
8149.0000,7.7092,19.9301,32.5000,185174.0000,-185141.5000,4.8010,7.3864,4.4000,1.0000,41149.7778,4.5000,1.0000,41157.1641,0.0000,0.0000,226323.7778,25.1136,-226298.6641,13.7244,6.4271,37411.8000,0.0000,37411.8000,0.9700,10111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10111.2973,0.0000,0.0000,0.0000,27300.5027,27300.5027,12.9987,24.7015,474.0000,10835.8000,-10361.8000,0.2809,107.7273,4.4000,1.0000,2211.3878,4.9000,1.0000,2319.1150,0.0000,0.0000,13047.1878,366.2727,-12680.9150,13.3358,6.0385,2995.7000,0.0000,2995.7000,0.0777,809.6486,3.7000,1.0000,0.0000,0.0000,0.0000,809.6486,0.0000,0.0000,0.0000,2186.0514,2186.0514,13.2777,7.7187,4666.2000,840.3000,3825.9000,0.1210,1060.5000,4.4000,1.0000,171.4898,4.9000,1.0000,1231.9898,0.0000,0.0000,1011.7898,3605.7000,2593.9102,13.2087,5.9114,9725.5000,0.0000,9725.5000,0.2522,2628.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2628.5135,0.0000,0.0000,0.0000,7096.9865,7096.9865,13.0201,8.6559,10.8380,-10.9459,-164188.0477,9.7540,1643.6384,16.4364,9.7540,0.0000,33.7380,8.6559,8.1529,8.4044,-2.3654,-18923.5264,9.7540,3426.2111,34.2621,9.7540,0.0000,118.6312,8.1529,7.7092,7.9310,-2.3844,-16690.5543,9.7540,3999.1164,39.9912,9.7540,0.0000,154.8827,9.7540,121.8392,6.5027,0.0000,307.2519,429.0911,-141544.4000,-199802.1284,-199802.1284
8150.0000,7.7427,19.9649,0.0000,190987.8000,-190987.8000,4.9517,0.0000,0.0000,0.0000,42441.7333,4.5000,1.0000,42441.7333,0.0000,0.0000,233429.5333,0.0000,-233429.5333,13.7011,6.4038,43178.5000,0.0000,43178.5000,1.1195,11669.8649,3.7000,1.0000,0.0000,0.0000,0.0000,11669.8649,0.0000,0.0000,0.0000,31508.6351,31508.6351,12.8968,24.9376,0.0000,11854.0000,-11854.0000,0.3073,0.0000,0.0000,0.0000,2419.1837,4.9000,1.0000,2419.1837,0.0000,0.0000,14273.1837,0.0000,-14273.1837,13.2611,5.9638,2863.0000,0.0000,2863.0000,0.0742,773.7838,3.7000,1.0000,0.0000,0.0000,0.0000,773.7838,0.0000,0.0000,0.0000,2089.2162,2089.2162,13.2078,8.3110,3644.0000,856.6000,2787.4000,0.0945,828.1818,4.4000,1.0000,174.8163,4.9000,1.0000,1002.9981,0.0000,0.0000,1031.4163,2815.8182,1784.4019,13.1623,5.8650,8650.3000,0.0000,8650.3000,0.2243,2337.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2337.9189,0.0000,0.0000,0.0000,6312.3811,6312.3811,13.0011,8.8792,10.9402,-10.7656,-161484.5216,10.1573,1704.1438,17.0414,10.1573,0.0000,38.0976,8.8792,8.2153,8.5473,-3.2509,-26006.9346,10.1573,3545.3202,35.4532,10.1573,0.0000,133.9607,8.2153,7.7427,7.9790,-2.6452,-18516.6264,10.1573,4155.5182,41.5552,10.1573,0.0000,174.8966,10.1573,136.2634,6.7715,0.0000,346.9549,483.2183,-145362.6000,-206008.0827,-206008.0827
8151.0000,7.7642,19.9864,0.0000,196292.1000,-196292.1000,5.0892,0.0000,0.0000,0.0000,43620.4667,4.5000,1.0000,43620.4667,0.0000,0.0000,239912.5667,0.0000,-239912.5667,13.9175,6.6202,41086.6000,0.0000,41086.6000,1.0652,11104.4865,3.7000,1.0000,0.0000,0.0000,0.0000,11104.4865,0.0000,0.0000,0.0000,29982.1135,29982.1135,13.1485,25.1893,0.0000,9838.6000,-9838.6000,0.2551,0.0000,0.0000,0.0000,2007.8776,4.9000,1.0000,2007.8776,0.0000,0.0000,11846.4776,0.0000,-11846.4776,13.4523,6.1550,1893.2000,0.0000,1893.2000,0.0491,511.6757,3.7000,1.0000,0.0000,0.0000,0.0000,511.6757,0.0000,0.0000,0.0000,1381.5243,1381.5243,13.4169,8.6938,3243.3000,809.2000,2434.1000,0.0841,737.1136,4.4000,1.0000,165.1429,4.9000,1.0000,902.2565,0.0000,0.0000,974.3429,2506.1864,1531.8435,13.3776,6.0803,7575.1000,0.0000,7575.1000,0.1964,2047.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2047.3243,0.0000,0.0000,0.0000,5527.7757,5527.7757,13.2358,8.9384,11.0871,-11.1703,-167553.8510,10.1087,1685.4196,16.8542,10.1087,0.0000,37.5538,8.9384,8.2585,8.5985,-3.3135,-26508.2977,10.1087,3520.3801,35.2038,10.1087,0.0000,132.0485,8.2585,7.7642,8.0114,-2.7534,-19273.6385,10.1087,4129.6783,41.2968,10.1087,0.0000,172.4000,10.1087,134.4712,6.7391,0.0000,342.0023,476.4735,-153141.7000,-213335.7872,-213335.7872
8152.0000,7.7913,20.0123,32.9000,200855.7000,-200822.8000,5.2076,7.4773,4.4000,1.0000,44634.6000,4.5000,1.0000,44642.0773,0.0000,0.0000,245490.3000,25.4227,-245464.8773,13.9973,6.7000,38981.0000,0.0000,38981.0000,1.0107,10535.4054,3.7000,1.0000,0.0000,0.0000,0.0000,10535.4054,0.0000,0.0000,0.0000,28445.5946,28445.5946,13.2782,25.3167,3.0000,9968.9000,-9965.9000,0.2585,0.6818,4.4000,1.0000,2034.4694,4.9000,1.0000,2035.1512,0.0000,0.0000,12003.3694,2.3182,-12001.0512,13.5816,6.2843,1824.8000,0.0000,1824.8000,0.0473,493.1892,3.7000,1.0000,0.0000,0.0000,0.0000,493.1892,0.0000,0.0000,0.0000,1331.6108,1331.6108,13.5479,7.6833,3402.9000,526.4000,2876.5000,0.0882,773.3864,4.4000,1.0000,107.4286,4.9000,1.0000,880.8149,0.0000,0.0000,633.8286,2629.5136,1995.6851,13.4975,6.2002,8650.3000,0.0000,8650.3000,0.2243,2337.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2337.9189,0.0000,0.0000,0.0000,6312.3811,6312.3811,13.3379,9.0529,11.1954,-11.2988,-169481.6667,10.2547,1701.9226,17.0192,10.2547,0.0000,39.2048,9.0529,8.3061,8.6795,-3.6921,-29536.4624,10.2547,3558.4597,35.5846,10.2547,0.0000,137.8539,8.3061,7.7913,8.0487,-2.9089,-20362.5279,10.2547,4182.3524,41.8235,10.2547,0.0000,179.9794,10.2547,139.9062,6.8365,0.0000,357.0381,496.9443,-158456.1000,-219380.6569,-219380.6569
8153.0000,7.8169,20.0300,240.7000,204915.7000,-204675.0000,5.3128,54.7045,4.4000,1.0000,45536.8222,4.5000,1.0000,45591.5268,0.0000,0.0000,250452.5222,185.9955,-250266.5268,14.0894,6.7921,33226.3000,0.0000,33226.3000,0.8615,8980.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8980.0811,0.0000,0.0000,0.0000,24246.2189,24246.2189,13.4817,25.3987,197.9000,12349.5000,-12151.6000,0.3202,44.9773,4.4000,1.0000,2520.3061,4.9000,1.0000,2565.2834,0.0000,0.0000,14869.8061,152.9227,-14716.8834,13.8505,6.5532,2356.0000,0.0000,2356.0000,0.0611,636.7568,3.7000,1.0000,0.0000,0.0000,0.0000,636.7568,0.0000,0.0000,0.0000,1719.2432,1719.2432,13.8074,8.0698,3061.6000,505.9000,2555.7000,0.0794,695.8182,4.4000,1.0000,103.2449,4.9000,1.0000,799.0631,0.0000,0.0000,609.1449,2365.7818,1756.6369,13.7634,6.4661,10083.9000,0.0000,10083.9000,0.2614,2725.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2725.3784,0.0000,0.0000,0.0000,7358.5216,7358.5216,13.5790,9.1234,11.3512,-11.8517,-177775.0963,10.3445,1705.5284,17.0553,10.3445,0.0000,40.2440,9.1234,8.3491,8.7362,-3.8613,-30890.6248,10.3445,3580.6403,35.8064,10.3445,0.0000,141.5078,8.3491,7.8169,8.0830,-3.0339,-21237.0683,10.3445,4212.5316,42.1253,10.3445,0.0000,184.7499,10.3445,143.3180,6.8964,0.0000,366.5016,509.8196,-168604.7000,-229902.7895,-229902.7895
8154.0000,7.8288,20.0318,520.3000,209011.3000,-208491.0000,5.4190,118.2500,4.4000,1.0000,46446.9556,4.5000,1.0000,46565.2056,0.0000,0.0000,255458.2556,402.0500,-255056.2056,14.3186,7.0213,21697.3000,0.0000,21697.3000,0.5625,5864.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5864.1351,0.0000,0.0000,0.0000,15833.1649,15833.1649,13.9158,25.0962,1574.5000,14141.3000,-12566.8000,0.3666,357.8409,4.4000,1.0000,2885.9796,4.9000,1.0000,3243.8205,0.0000,0.0000,17027.2796,1216.6591,-15810.6205,14.3180,7.0208,1491.8000,0.0000,1491.8000,0.0387,403.1892,3.7000,1.0000,0.0000,0.0000,0.0000,403.1892,0.0000,0.0000,0.0000,1088.6108,1088.6108,14.2903,8.6504,2355.9000,408.4000,1947.5000,0.0611,535.4318,4.4000,1.0000,83.3469,4.9000,1.0000,618.7788,0.0000,0.0000,491.7469,1820.4682,1328.7212,14.2565,6.9592,13309.5000,0.0000,13309.5000,0.3451,3597.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3597.1622,0.0000,0.0000,0.0000,9712.3378,9712.3378,14.0094,9.1278,11.5686,-12.7901,-191851.2468,10.1895,1664.6046,16.6460,10.1895,0.0000,38.4618,9.1278,8.3671,8.7475,-3.7372,-29897.7394,10.1895,3525.2381,35.2524,10.1895,0.0000,135.2412,8.3671,7.8288,8.0980,-3.0221,-21155.0052,10.1895,4146.6395,41.4664,10.1895,0.0000,176.5683,10.1895,137.4624,6.7930,0.0000,350.2712,487.7336,-182611.7000,-242903.9913,-242903.9913
8155.0000,7.6863,19.7473,2567.9000,123040.8000,-120472.9000,3.1901,583.6136,4.4000,1.0000,27342.4000,4.5000,1.0000,27926.0136,0.0000,0.0000,150383.2000,1984.2864,-148398.9136,13.6323,6.3350,17859.8000,0.0000,17859.8000,0.4630,4826.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4826.9730,0.0000,0.0000,0.0000,13032.8270,13032.8270,13.1101,5.6274,6624.8000,134.6000,6490.2000,0.1718,1505.6364,4.4000,1.0000,27.4694,4.9000,1.0000,1533.1058,0.0000,0.0000,162.0694,5119.1636,4957.0942,12.9115,5.6142,1242.9000,0.0000,1242.9000,0.0322,335.9189,3.7000,1.0000,0.0000,0.0000,0.0000,335.9189,0.0000,0.0000,0.0000,906.9811,906.9811,12.8751,8.1620,1979.4000,495.5000,1483.9000,0.0513,449.8636,4.4000,1.0000,101.1224,4.9000,1.0000,550.9861,0.0000,0.0000,596.6224,1529.5364,932.9139,12.8377,5.5404,15639.0000,0.0000,15639.0000,0.4055,4226.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4226.7568,0.0000,0.0000,0.0000,11412.2432,11412.2432,12.3805,8.9688,10.6747,-5.6765,-85148.0139,6.4708,1098.0272,10.9803,6.4708,0.0000,9.8502,8.9688,8.1917,8.5803,-2.4245,-19395.9870,6.4708,2255.2968,22.5530,6.4708,0.0000,34.6358,8.1917,7.6863,7.9390,-1.8018,-12612.8532,6.4708,2652.0680,26.5207,6.4708,0.0000,45.2199,6.4708,39.3295,4.3139,0.0000,89.7059,129.0354,-77757.1000,-117156.8541,-117156.8541
8156.0000,7.6505,19.6811,2975.1000,119946.7000,-116971.6000,3.1098,676.1591,4.4000,1.0000,26654.8222,4.5000,1.0000,27330.9813,0.0000,0.0000,146601.5222,2298.9409,-144302.5813,13.5107,6.2134,17862.6000,0.0000,17862.6000,0.4631,4827.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4827.7297,0.0000,0.0000,0.0000,13034.8703,13034.8703,12.9814,5.2541,8110.1000,0.0000,8110.1000,0.2103,1843.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1843.2045,0.0000,0.0000,0.0000,6266.8955,6266.8955,12.7269,5.4296,941.9000,0.0000,941.9000,0.0244,254.5676,3.7000,1.0000,0.0000,0.0000,0.0000,254.5676,0.0000,0.0000,0.0000,687.3324,687.3324,12.6990,7.2407,2377.4000,448.0000,1929.4000,0.0616,540.3182,4.4000,1.0000,91.4286,4.9000,1.0000,631.7468,0.0000,0.0000,539.4286,1837.0818,1297.6532,12.6463,5.3490,14922.2000,0.0000,14922.2000,0.3869,4033.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4033.0270,0.0000,0.0000,0.0000,10889.1730,10889.1730,12.2040,8.7922,10.4981,-5.6008,-84012.6067,6.3843,1091.5651,10.9157,6.3843,0.0000,9.4602,8.7922,8.1663,8.4793,-1.9266,-15412.9090,6.3843,2235.1020,22.3510,6.3843,0.0000,33.2643,8.1663,7.6505,7.9084,-1.8144,-12701.1412,6.3843,2620.1728,26.2017,6.3843,0.0000,43.4293,6.3843,37.9001,4.2562,0.0000,86.1538,124.0539,-73205.4000,-112126.6569,-112126.6569
8157.0000,7.5929,19.2381,5845.9000,78279.3000,-72433.4000,2.0295,1328.6136,4.4000,1.0000,17395.4000,4.5000,1.0000,18724.0136,0.0000,0.0000,95674.7000,4517.2864,-91157.4136,12.3901,5.0928,17867.8000,0.0000,17867.8000,0.4633,4829.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4829.1351,0.0000,0.0000,0.0000,13038.6649,13038.6649,11.7039,3.9766,13011.9000,0.0000,13011.9000,0.3374,2957.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2957.2500,0.0000,0.0000,0.0000,10054.6500,10054.6500,11.1748,3.8775,1033.0000,0.0000,1033.0000,0.0268,279.1892,3.7000,1.0000,0.0000,0.0000,0.0000,279.1892,0.0000,0.0000,0.0000,753.8108,753.8108,11.1351,5.1153,2823.5000,400.4000,2423.1000,0.0732,641.7045,4.4000,1.0000,81.7143,4.9000,1.0000,723.4188,0.0000,0.0000,482.1143,2181.7955,1699.6812,11.0457,3.7484,13667.9000,0.0000,13667.9000,0.3544,3694.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3694.0270,0.0000,0.0000,0.0000,9973.8730,9973.8730,10.5208,9.2114,9.8661,-1.6587,-24880.8518,4.9268,865.6455,8.6565,4.9268,0.0000,4.3476,9.2114,7.9699,8.5907,-2.9491,-23592.7003,4.9268,1716.3455,17.1635,4.9268,0.0000,15.2872,7.9699,7.5929,7.7814,-1.0233,-7163.1817,4.9268,2033.5268,20.3353,4.9268,0.0000,19.9587,4.9268,18.6107,3.2845,0.0000,39.5935,58.2043,-24429.7000,-55636.7338,-55636.7338
8158.0000,7.5310,19.0432,6901.0000,75112.2000,-68211.2000,1.9474,1568.4091,4.4000,1.0000,16691.6000,4.5000,1.0000,18260.0091,0.0000,0.0000,91803.8000,5332.5909,-86471.2091,12.3358,5.0385,15129.0000,0.0000,15129.0000,0.3922,4088.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4088.9189,0.0000,0.0000,0.0000,11040.0811,11040.0811,11.7223,3.9950,14540.5000,0.0000,14540.5000,0.3770,3304.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3304.6591,0.0000,0.0000,0.0000,11235.8409,11235.8409,11.0980,3.8007,602.7000,0.0000,602.7000,0.0156,162.8919,3.7000,1.0000,0.0000,0.0000,0.0000,162.8919,0.0000,0.0000,0.0000,439.8081,439.8081,11.0736,4.5061,3435.2000,330.9000,3104.3000,0.0891,780.7273,4.4000,1.0000,67.5306,4.9000,1.0000,848.2579,0.0000,0.0000,398.4306,2654.4727,2256.0421,10.9482,3.6509,11159.1000,0.0000,11159.1000,0.2893,3015.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3015.9730,0.0000,0.0000,0.0000,8143.1270,8143.1270,10.4957,8.9331,9.7144,-1.8749,-28122.8787,4.6660,825.2489,8.2525,4.6660,0.0000,3.6932,8.9331,8.0275,8.4803,-2.0372,-16297.7709,4.6660,1633.4759,16.3348,4.6660,0.0000,12.9862,8.0275,7.5310,7.7792,-1.2765,-8935.6603,4.6660,1926.0923,19.2609,4.6660,0.0000,16.9545,4.6660,16.0353,3.1107,0.0000,33.6339,49.6692,-23675.6000,-53356.3099,-53356.3099
8159.0000,7.5504,18.4839,10206.7000,61196.6000,-50989.9000,1.5866,2319.7045,4.4000,1.0000,13599.2444,4.5000,1.0000,15918.9490,0.0000,0.0000,74795.8444,7886.9955,-66908.8490,11.0748,3.7775,14756.3000,0.0000,14756.3000,0.3826,3988.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3988.1892,0.0000,0.0000,0.0000,10768.1108,10768.1108,10.5076,2.7803,35928.1000,0.0000,35928.1000,0.9315,8165.4773,4.4000,1.0000,0.0000,0.0000,0.0000,8165.4773,0.0000,0.0000,0.0000,27762.6227,27762.6227,9.0452,1.7479,441.7000,0.0000,441.7000,0.0115,119.3784,3.7000,1.0000,0.0000,0.0000,0.0000,119.3784,0.0000,0.0000,0.0000,322.3216,322.3216,9.0282,1.7596,4517.8000,172.1000,4345.7000,0.1171,1026.7727,4.4000,1.0000,35.1224,4.9000,1.0000,1061.8952,0.0000,0.0000,207.2224,3491.0273,3283.8048,8.8553,1.5580,9725.5000,0.0000,9725.5000,0.2522,2628.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2628.5135,0.0000,0.0000,0.0000,7096.9865,7096.9865,8.4814,9.7710,9.1262,1.6322,24482.7629,4.9222,893.2068,8.9321,4.9222,0.0000,4.3355,9.7710,7.8515,8.8113,-4.5552,-36441.2953,4.9222,1698.1246,16.9812,4.9222,0.0000,15.2448,7.8515,7.5504,7.7010,-0.8166,-5716.4701,4.9222,2038.9837,20.3898,4.9222,0.0000,19.9033,4.9222,18.5635,3.2815,0.0000,39.4836,58.0471,14207.4000,-17675.0025,-17675.0025
8160.0000,7.5091,18.0620,11778.2000,54521.7000,-42743.5000,1.4136,2676.8636,4.4000,1.0000,12115.9333,4.5000,1.0000,14792.7970,0.0000,0.0000,66637.6333,9101.3364,-57536.2970,10.5784,3.2811,14756.2000,0.0000,14756.2000,0.3826,3988.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3988.1622,0.0000,0.0000,0.0000,10768.0378,10768.0378,10.0039,2.2767,44183.6000,0.0000,44183.6000,1.1455,10041.7273,4.4000,1.0000,0.0000,0.0000,0.0000,10041.7273,0.0000,0.0000,0.0000,34141.8727,34141.8727,8.1826,0.8853,450.4000,0.0000,450.4000,0.0117,121.7297,3.7000,1.0000,0.0000,0.0000,0.0000,121.7297,0.0000,0.0000,0.0000,328.6703,328.6703,8.1651,0.4722,5635.3000,16.1000,5619.2000,0.1461,1280.7500,4.4000,1.0000,3.2857,4.9000,1.0000,1284.0357,0.0000,0.0000,19.3857,4354.5500,4335.1643,7.9338,0.6365,5424.7000,0.0000,5424.7000,0.1406,1466.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1466.1351,0.0000,0.0000,0.0000,3958.5649,3958.5649,7.7227,9.8611,8.7919,2.6724,40086.0466,4.8602,895.0257,8.9503,4.8602,0.0000,4.1738,9.8611,7.9157,8.8884,-4.5584,-36467.4431,4.8602,1671.0493,16.7105,4.8602,0.0000,14.6760,7.9157,7.5091,7.7124,-1.0889,-7622.5905,4.8602,2012.2728,20.1227,4.8602,0.0000,19.1607,4.8602,17.9299,3.2401,0.0000,38.0104,55.9403,27690.6000,-4003.9870,-4003.9870
8161.0000,7.4858,17.6525,13091.7000,49215.3000,-36123.6000,1.2760,2975.3864,4.4000,1.0000,10936.7333,4.5000,1.0000,13912.1197,0.0000,0.0000,60152.0333,10116.3136,-50035.7197,10.3469,3.0496,14784.0000,0.0000,14784.0000,0.3833,3995.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3995.6757,0.0000,0.0000,0.0000,10788.3243,10788.3243,9.7300,2.0028,43692.6000,0.0000,43692.6000,1.1328,9930.1364,4.4000,1.0000,0.0000,0.0000,0.0000,9930.1364,0.0000,0.0000,0.0000,33762.4636,33762.4636,7.7994,0.5021,439.9000,0.0000,439.9000,0.0114,118.8919,3.7000,1.0000,0.0000,0.0000,0.0000,118.8919,0.0000,0.0000,0.0000,321.0081,321.0081,7.7811,0.0538,6790.1000,0.0000,6790.1000,0.1760,1543.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1543.2045,0.0000,0.0000,0.0000,5246.8955,5246.8955,7.4810,0.1837,1664.3000,0.0000,1664.3000,0.0432,449.8108,3.7000,1.0000,0.0000,0.0000,0.0000,449.8108,0.0000,0.0000,0.0000,1214.4892,1214.4892,7.4116,9.8233,8.6174,2.8117,42176.0616,4.5341,841.4269,8.4143,4.5341,0.0000,3.3887,9.8233,7.9259,8.8746,-4.1477,-33181.9179,4.5341,1559.8683,15.5987,4.5341,0.0000,11.9155,7.9259,7.4858,7.7058,-1.0995,-7696.6827,4.5341,1877.8010,18.7780,4.5341,0.0000,15.5566,4.5341,14.8243,3.0227,0.0000,30.8608,45.6851,31247.3000,1297.4610,1297.4610
8162.0000,7.4812,17.1923,14416.5000,44362.1000,-29945.6000,1.1502,3276.4773,4.4000,1.0000,9858.2444,4.5000,1.0000,13134.7217,0.0000,0.0000,54220.3444,11140.0227,-43080.3217,9.9035,2.6062,14788.0000,0.0000,14788.0000,0.3834,3996.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3996.7568,0.0000,0.0000,0.0000,10791.2432,10791.2432,9.2967,1.5695,50466.1000,0.0000,50466.1000,1.3084,11469.5682,4.4000,1.0000,0.0000,0.0000,0.0000,11469.5682,0.0000,0.0000,0.0000,38996.5318,38996.5318,7.1041,-0.1932,451.3000,0.0000,451.3000,0.0117,121.9730,3.7000,1.0000,0.0000,0.0000,0.0000,121.9730,0.0000,0.0000,0.0000,329.3270,329.3270,7.0856,-0.6417,7554.0000,0.0000,7554.0000,0.1959,1716.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1716.8182,0.0000,0.0000,0.0000,5837.1818,5837.1818,6.7574,-0.5399,946.5000,0.0000,946.5000,0.0245,255.8108,3.7000,1.0000,0.0000,0.0000,0.0000,255.8108,0.0000,0.0000,0.0000,690.6892,690.6892,6.7185,9.9923,8.3554,3.8817,58224.8778,4.6111,865.7262,8.6573,4.6111,0.0000,3.5644,9.9923,7.9195,8.9559,-4.6082,-36865.6127,4.6111,1580.7155,15.8072,4.6111,0.0000,12.5335,7.9195,7.4812,7.7004,-1.1135,-7794.6137,4.6111,1910.1896,19.1019,4.6111,0.0000,16.3635,4.6111,15.5243,3.0741,0.0000,32.4614,47.9858,44260.3000,13564.6514,13564.6514
8163.0000,7.4686,16.5990,15860.9000,39640.5000,-23779.6000,1.0278,3604.7500,4.4000,1.0000,8809.0000,4.5000,1.0000,12413.7500,0.0000,0.0000,48449.5000,12256.1500,-36193.3500,9.6161,2.3188,14795.7000,0.0000,14795.7000,0.3836,3998.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3998.8378,0.0000,0.0000,0.0000,10796.8622,10796.8622,8.9755,1.2482,48933.3000,0.0000,48933.3000,1.2687,11121.2045,4.4000,1.0000,0.0000,0.0000,0.0000,11121.2045,0.0000,0.0000,0.0000,37812.0955,37812.0955,6.7320,-0.5653,439.6000,0.0000,439.6000,0.0114,118.8108,3.7000,1.0000,0.0000,0.0000,0.0000,118.8108,0.0000,0.0000,0.0000,320.7892,320.7892,6.7129,-1.0143,8142.7000,0.0000,8142.7000,0.2111,1850.6136,4.4000,1.0000,0.0000,0.0000,0.0000,1850.6136,0.0000,0.0000,0.0000,6292.0864,6292.0864,6.3396,-0.9577,407.6000,0.0000,407.6000,0.0106,110.1622,3.7000,1.0000,0.0000,0.0000,0.0000,110.1622,0.0000,0.0000,0.0000,297.4378,297.4378,6.3219,10.0603,8.1911,4.2004,63006.3253,4.3697,826.4106,8.2641,4.3697,0.0000,3.0333,10.0603,7.8971,8.9787,-4.5573,-36458.0992,4.3697,1496.4409,14.9644,4.3697,0.0000,10.6659,7.8971,7.4686,7.6829,-1.0318,-7222.3051,4.3697,1811.5871,18.1159,4.3697,0.0000,13.9252,4.3697,13.3994,2.9131,0.0000,27.6244,41.0239,48939.3000,19325.9210,19325.9210
8164.0000,7.4618,15.9407,17329.5000,35773.8000,-18444.3000,0.9275,3938.5227,4.4000,1.0000,7949.7333,4.5000,1.0000,11888.2561,0.0000,0.0000,43723.5333,13390.9773,-30332.5561,9.2024,1.9051,14795.3000,0.0000,14795.3000,0.3836,3998.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3998.7297,0.0000,0.0000,0.0000,10796.5703,10796.5703,8.5829,0.8556,56111.4000,0.0000,56111.4000,1.4548,12752.5909,4.4000,1.0000,0.0000,0.0000,0.0000,12752.5909,0.0000,0.0000,0.0000,43358.8091,43358.8091,6.0947,-1.2026,452.1000,0.0000,452.1000,0.0117,122.1892,3.7000,1.0000,0.0000,0.0000,0.0000,122.1892,0.0000,0.0000,0.0000,329.9108,329.9108,6.0757,-1.6515,8631.7000,0.0000,8631.7000,0.2238,1961.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1961.7500,0.0000,0.0000,0.0000,6669.9500,6669.9500,5.6930,-1.6043,407.6000,0.0000,407.6000,0.0106,110.1622,3.7000,1.0000,0.0000,0.0000,0.0000,110.1622,0.0000,0.0000,0.0000,297.4378,297.4378,5.6759,10.2114,7.9437,5.2690,79035.1766,4.5180,863.9400,8.6394,4.5180,0.0000,3.3527,10.2114,7.9118,9.0616,-5.0090,-40072.1057,4.5180,1541.5909,15.4159,4.5180,0.0000,11.7889,7.9118,7.4618,7.6868,-1.1204,-7842.9490,4.5180,1872.7275,18.7273,4.5180,0.0000,15.3914,4.5180,14.6805,3.0120,0.0000,30.5329,45.2135,61953.8000,31120.1219,31120.1219
8165.0000,7.4451,17.6731,13643.7000,52867.4000,-39223.7000,1.3707,3100.8409,4.4000,1.0000,11748.3111,4.5000,1.0000,14849.1520,0.0000,0.0000,64615.7111,10542.8591,-54072.8520,10.1631,2.8658,14794.7000,0.0000,14794.7000,0.3836,3998.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3998.5676,0.0000,0.0000,0.0000,10796.1324,10796.1324,9.6204,1.8932,54764.0000,0.0000,54764.0000,1.4199,12446.3636,4.4000,1.0000,0.0000,0.0000,0.0000,12446.3636,0.0000,0.0000,0.0000,42317.6364,42317.6364,7.4933,0.1960,439.2000,0.0000,439.2000,0.0114,118.7027,3.7000,1.0000,0.0000,0.0000,0.0000,118.7027,0.0000,0.0000,0.0000,320.4973,320.4973,7.4772,-0.2501,8816.9000,0.0000,8816.9000,0.2286,2003.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2003.8409,0.0000,0.0000,0.0000,6813.0591,6813.0591,7.1347,-0.1626,946.5000,0.0000,946.5000,0.0245,255.8108,3.7000,1.0000,0.0000,0.0000,0.0000,255.8108,0.0000,0.0000,0.0000,690.6892,690.6892,7.1000,9.2421,8.1711,2.8410,42615.5587,5.1580,976.3653,9.7637,5.1580,0.0000,4.9889,9.2421,8.2401,8.7411,-2.4918,-19934.7153,5.1580,1784.9871,17.8499,5.1580,0.0000,17.5421,8.2401,7.4451,7.8426,-2.2594,-15815.6810,5.1580,2123.1335,21.2313,5.1580,0.0000,22.9027,5.1580,21.1035,3.4386,0.0000,45.4337,66.5371,40537.6000,6865.1624,6865.1624
8166.0000,7.5270,17.9525,13750.9000,59140.1000,-45389.2000,1.5333,3125.2045,4.4000,1.0000,13142.2444,4.5000,1.0000,16267.4490,0.0000,0.0000,72282.3444,10625.6955,-61656.6490,10.2614,2.9641,14794.5000,0.0000,14794.5000,0.3836,3998.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3998.5135,0.0000,0.0000,0.0000,10795.9865,10795.9865,9.7826,2.0553,62344.5000,0.0000,62344.5000,1.6164,14169.2045,4.4000,1.0000,0.0000,0.0000,0.0000,14169.2045,0.0000,0.0000,0.0000,48175.2955,48175.2955,7.6461,0.3488,595.6000,0.0000,595.6000,0.0154,160.9730,3.7000,1.0000,0.0000,0.0000,0.0000,160.9730,0.0000,0.0000,0.0000,434.6270,434.6270,7.6268,-0.1004,8371.6000,0.0000,8371.6000,0.2170,1902.6364,4.4000,1.0000,0.0000,0.0000,0.0000,1902.6364,0.0000,0.0000,0.0000,6468.9636,6468.9636,7.3399,0.0426,5077.9000,0.0000,5077.9000,0.1317,1372.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1372.4054,0.0000,0.0000,0.0000,3705.4946,3705.4946,7.1756,9.1372,8.1564,2.9488,44232.1605,5.8462,1107.3554,11.0736,5.8462,0.0000,7.2640,9.1372,8.2329,8.6851,-2.5490,-20391.9034,5.8462,2028.1552,20.2816,5.8462,0.0000,25.5421,8.2329,7.5270,7.8799,-2.2738,-15916.5389,5.8462,2402.3832,24.0238,5.8462,0.0000,33.3473,5.8462,29.7568,3.8974,0.0000,66.1534,95.9102,45794.9000,7923.7182,7923.7182
8167.0000,7.6303,19.3748,7075.0000,114458.8000,-107383.8000,2.9676,1607.9545,4.4000,1.0000,25435.2889,4.5000,1.0000,27043.2434,0.0000,0.0000,139894.0889,5467.0455,-134427.0434,12.3201,5.0228,14788.8000,0.0000,14788.8000,0.3834,3996.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3996.9730,0.0000,0.0000,0.0000,10791.8270,10791.8270,11.9436,4.2163,36763.7000,0.0000,36763.7000,0.9532,8355.3864,4.4000,1.0000,0.0000,0.0000,0.0000,8355.3864,0.0000,0.0000,0.0000,28408.3136,28408.3136,10.9525,3.6552,548.2000,0.0000,548.2000,0.0142,148.1622,3.7000,1.0000,0.0000,0.0000,0.0000,148.1622,0.0000,0.0000,0.0000,400.0378,400.0378,10.9386,3.2113,7416.6000,0.0000,7416.6000,0.1923,1685.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1685.5909,0.0000,0.0000,0.0000,5731.0091,5731.0091,10.7386,3.4413,17112.9000,0.0000,17112.9000,0.4437,4625.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4625.1081,0.0000,0.0000,0.0000,12487.7919,12487.7919,10.3029,8.0169,9.1599,-4.3684,-65525.8376,7.4315,1346.5703,13.4657,7.4315,0.0000,14.9210,8.0169,8.2965,8.1567,1.0018,8014.3623,7.4315,2639.3056,26.3931,7.4315,0.0000,52.4659,8.2965,7.6303,7.9634,-2.7281,-19096.5887,7.4315,3042.4846,30.4248,7.4315,0.0000,68.4984,7.4315,57.5588,4.9543,0.0000,135.8853,193.4441,-30753.6000,-76608.0640,-76608.0640
8168.0000,7.7008,19.6632,5065.9000,150655.1000,-145589.2000,3.9060,1151.3409,4.4000,1.0000,33478.9111,4.5000,1.0000,34630.2520,0.0000,0.0000,184134.0111,3914.5591,-180219.4520,12.8886,5.5913,25125.9000,0.0000,25125.9000,0.6514,6790.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6790.7838,0.0000,0.0000,0.0000,18335.1162,18335.1162,12.3608,4.6336,29745.5000,0.0000,29745.5000,0.7712,6760.3409,4.4000,1.0000,0.0000,0.0000,0.0000,6760.3409,0.0000,0.0000,0.0000,22985.1591,22985.1591,11.6992,4.4019,1125.4000,0.0000,1125.4000,0.0292,304.1622,3.7000,1.0000,0.0000,0.0000,0.0000,304.1622,0.0000,0.0000,0.0000,821.2378,821.2378,11.6755,3.9483,6750.7000,0.0000,6750.7000,0.1750,1534.2500,4.4000,1.0000,0.0000,0.0000,0.0000,1534.2500,0.0000,0.0000,0.0000,5216.4500,5216.4500,11.5254,4.2281,18190.7000,0.0000,18190.7000,0.4716,4916.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4916.4054,0.0000,0.0000,0.0000,13274.2946,13274.2946,11.1433,8.2735,9.7084,-6.6462,-99693.4088,9.0067,1593.3839,15.9338,9.0067,0.0000,26.5624,8.2735,8.1663,8.2199,-0.4656,-3724.6478,9.0067,3189.7608,31.8976,9.0067,0.0000,93.4002,8.1663,7.7008,7.9335,-2.3099,-16169.1377,9.0067,3692.3098,36.9231,9.0067,0.0000,121.9415,9.0067,97.7763,6.0045,0.0000,241.9041,339.6804,-64651.0000,-119587.1943,-119587.1943
8169.0000,7.6955,19.7201,4091.0000,159897.6000,-155806.6000,4.1456,929.7727,4.4000,1.0000,35532.8000,4.5000,1.0000,36462.5727,0.0000,0.0000,195430.4000,3161.2273,-192269.1727,13.3094,6.0121,30667.9000,0.0000,30667.9000,0.7951,8288.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8288.6216,0.0000,0.0000,0.0000,22379.2784,22379.2784,12.6559,11.9906,11663.4000,6840.6000,4822.8000,0.3024,2650.7727,4.4000,1.0000,1396.0408,4.9000,1.0000,4046.8135,0.0000,0.0000,8236.6408,9012.6273,775.9865,12.6333,5.3360,1913.0000,0.0000,1913.0000,0.0496,517.0270,3.7000,1.0000,0.0000,0.0000,0.0000,517.0270,0.0000,0.0000,0.0000,1395.9730,1395.9730,12.5925,4.8652,6714.7000,0.0000,6714.7000,0.1741,1526.0682,4.4000,1.0000,0.0000,0.0000,0.0000,1526.0682,0.0000,0.0000,0.0000,5188.6318,5188.6318,12.4410,5.1437,17472.2000,0.0000,17472.2000,0.4530,4722.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4722.2162,0.0000,0.0000,0.0000,12749.9838,12749.9838,12.0688,8.3000,10.1844,-8.6051,-129076.1019,8.8798,1538.8754,15.3888,8.8798,0.0000,25.4549,8.3000,8.1377,8.2188,-0.6951,-5560.9934,8.8798,3144.9421,31.4494,8.8798,0.0000,89.5059,8.1377,7.6955,7.9166,-2.1632,-15142.2239,8.8798,3643.0221,36.4302,8.8798,0.0000,116.8572,8.8798,94.0208,5.9198,0.0000,231.8181,325.8389,-94216.0000,-149779.3193,-149779.3193
8170.0000,7.6997,19.7830,3004.4000,167008.9000,-164004.5000,4.3300,682.8182,4.4000,1.0000,37113.0889,4.5000,1.0000,37795.9071,0.0000,0.0000,204121.9889,2321.5818,-201800.4071,13.4968,6.1995,34867.4000,0.0000,34867.4000,0.9040,9423.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9423.6216,0.0000,0.0000,0.0000,25443.7784,25443.7784,12.7659,18.1821,5613.7000,6548.1000,-934.4000,0.1698,1275.8409,4.4000,1.0000,1336.3469,4.9000,1.0000,2612.1878,0.0000,0.0000,7884.4469,4337.8591,-3546.5878,12.8678,5.5705,2073.0000,0.0000,2073.0000,0.0537,560.2703,3.7000,1.0000,0.0000,0.0000,0.0000,560.2703,0.0000,0.0000,0.0000,1512.7297,1512.7297,12.8243,5.0970,6257.8000,0.0000,6257.8000,0.1622,1422.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1422.2273,0.0000,0.0000,0.0000,4835.5727,4835.5727,12.6854,5.3881,15316.6000,0.0000,15316.6000,0.3971,4139.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4139.6216,0.0000,0.0000,0.0000,11176.9784,11176.9784,12.3643,8.4964,10.4303,-8.9765,-134647.0359,9.0253,1547.6284,15.4763,9.0253,0.0000,26.7274,8.4964,8.1392,8.3178,-1.5540,-12431.9484,9.0253,3182.4602,31.8246,9.0253,0.0000,93.9803,8.1392,7.6997,7.9195,-2.1856,-15298.9514,9.0253,3702.2654,37.0227,9.0253,0.0000,122.6989,9.0253,98.3347,6.0169,0.0000,243.4066,341.7413,-106424.1000,-162377.9357,-162377.9357
8171.0000,7.7197,19.8494,2076.0000,173395.7000,-171319.7000,4.4956,471.8182,4.4000,1.0000,38532.3778,4.5000,1.0000,39004.1960,0.0000,0.0000,211928.0778,1604.1818,-210323.8960,13.5284,6.2311,41163.6000,0.0000,41163.6000,1.0672,11125.2973,3.7000,1.0000,0.0000,0.0000,0.0000,11125.2973,0.0000,0.0000,0.0000,30038.3027,30038.3027,12.6988,20.9876,2882.4000,5936.4000,-3054.0000,0.1539,655.0909,4.4000,1.0000,1211.5102,4.9000,1.0000,1866.6011,0.0000,0.0000,7147.9102,2227.3091,-4920.6011,12.8347,5.5374,2125.8000,0.0000,2125.8000,0.0551,574.5405,3.7000,1.0000,0.0000,0.0000,0.0000,574.5405,0.0000,0.0000,0.0000,1551.2595,1551.2595,12.7918,5.0995,4889.1000,14.2000,4874.9000,0.1268,1111.1591,4.4000,1.0000,2.8980,4.9000,1.0000,1114.0571,0.0000,0.0000,17.0980,3777.9409,3760.8429,12.6880,5.3907,13879.6000,0.0000,13879.6000,0.3599,3751.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3751.2432,0.0000,0.0000,0.0000,10128.3568,10128.3568,12.4082,8.7139,10.5611,-8.9177,-133765.8416,9.3877,1600.7630,16.0076,9.3877,0.0000,30.0780,8.7139,8.1833,8.4486,-2.4014,-19211.1807,9.3877,3291.0719,32.9107,9.3877,0.0000,105.7618,8.1833,7.7197,7.9515,-2.3984,-16788.7129,9.3877,3845.4110,38.4541,9.3877,0.0000,138.0805,9.3877,109.6204,6.2585,0.0000,273.9203,383.5406,-112329.8000,-169765.7352,-169765.7352
8172.0000,7.7463,19.9146,1256.9000,180034.0000,-178777.1000,4.6677,285.6591,4.4000,1.0000,40007.5556,4.5000,1.0000,40293.2146,0.0000,0.0000,220041.5556,971.2409,-219070.3146,13.6158,6.3185,43270.2000,0.0000,43270.2000,1.1219,11694.6486,3.7000,1.0000,0.0000,0.0000,0.0000,11694.6486,0.0000,0.0000,0.0000,31575.5514,31575.5514,12.7698,23.4418,1456.3000,8221.1000,-6764.8000,0.2131,330.9773,4.4000,1.0000,1677.7755,4.9000,1.0000,2008.7528,0.0000,0.0000,9898.8755,1125.3227,-8773.5528,13.0049,5.7076,2514.8000,0.0000,2514.8000,0.0652,679.6757,3.7000,1.0000,0.0000,0.0000,0.0000,679.6757,0.0000,0.0000,0.0000,1835.1243,1835.1243,12.9557,5.6581,3595.4000,128.3000,3467.1000,0.0932,817.1364,4.4000,1.0000,26.1837,4.9000,1.0000,843.3200,0.0000,0.0000,154.4837,2778.2636,2623.7800,12.8854,5.5881,11185.2000,0.0000,11185.2000,0.2900,3023.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3023.0270,0.0000,0.0000,0.0000,8162.1730,8162.1730,12.6668,8.8298,10.7483,-9.5471,-143206.8405,9.6767,1636.8670,16.3687,9.6767,0.0000,32.9420,8.8298,8.2347,8.5323,-2.7762,-22209.4286,9.6767,3379.8250,33.7982,9.6767,0.0000,115.8322,8.2347,7.7463,7.9905,-2.6044,-18230.9697,9.6767,3956.8780,39.5688,9.6767,0.0000,151.2283,9.6767,119.1907,6.4511,0.0000,300.0024,419.1931,-125104.6000,-183647.2388,-183647.2388
8173.0000,7.7643,19.9543,775.2000,185956.7000,-185181.5000,4.8213,176.1818,4.4000,1.0000,41323.7111,4.5000,1.0000,41499.8929,0.0000,0.0000,227280.4111,599.0182,-226681.3929,13.8280,6.5307,37497.4000,0.0000,37497.4000,0.9722,10134.4324,3.7000,1.0000,0.0000,0.0000,0.0000,10134.4324,0.0000,0.0000,0.0000,27362.9676,27362.9676,13.0960,23.4066,2437.6000,10886.5000,-8448.9000,0.2823,554.0000,4.4000,1.0000,2221.7347,4.9000,1.0000,2775.7347,0.0000,0.0000,13108.2347,1883.6000,-11224.6347,13.3963,6.0990,3002.2000,0.0000,3002.2000,0.0778,811.4054,3.7000,1.0000,0.0000,0.0000,0.0000,811.4054,0.0000,0.0000,0.0000,2190.7946,2190.7946,13.3377,7.3179,2130.4000,302.1000,1828.3000,0.0552,484.1818,4.4000,1.0000,61.6531,4.9000,1.0000,545.8349,0.0000,0.0000,363.7531,1646.2182,1282.4651,13.3034,6.0061,9748.2000,0.0000,9748.2000,0.2527,2634.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2634.6486,0.0000,0.0000,0.0000,7113.5514,7113.5514,13.1131,8.8694,10.9912,-10.5763,-158644.9351,9.6923,1622.5971,16.2260,9.6923,0.0000,33.1014,8.8694,8.2654,8.5674,-2.8221,-22576.8318,9.6923,3380.0072,33.8001,9.6923,0.0000,116.3927,8.2654,7.7643,8.0149,-2.6764,-18734.4821,9.6923,3958.9428,39.5894,9.6923,0.0000,151.9601,9.6923,119.7214,6.4615,0.0000,301.4541,421.1756,-141554.3000,-199956.2490,-199956.2490
8174.0000,7.7990,19.9960,624.8000,191155.3000,-190530.5000,4.9561,142.0000,4.4000,1.0000,42478.9556,4.5000,1.0000,42620.9556,0.0000,0.0000,233634.2556,482.8000,-233151.4556,13.7930,6.4957,43266.1000,0.0000,43266.1000,1.1218,11693.5405,3.7000,1.0000,0.0000,0.0000,0.0000,11693.5405,0.0000,0.0000,0.0000,31572.5595,31572.5595,12.9813,24.3181,1079.7000,11849.8000,-10770.1000,0.3072,245.3864,4.4000,1.0000,2418.3265,4.9000,1.0000,2663.7129,0.0000,0.0000,14268.1265,834.3136,-13433.8129,13.3267,6.0294,2870.0000,0.0000,2870.0000,0.0744,775.6757,3.7000,1.0000,0.0000,0.0000,0.0000,775.6757,0.0000,0.0000,0.0000,2094.3243,2094.3243,13.2728,9.1420,1504.9000,449.5000,1055.4000,0.0390,342.0227,4.4000,1.0000,91.7347,4.9000,1.0000,433.7574,0.0000,0.0000,541.2347,1162.8773,621.6426,13.2569,5.9596,8670.5000,0.0000,8670.5000,0.2248,2343.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2343.3784,0.0000,0.0000,0.0000,6327.1216,6327.1216,13.0942,9.0708,11.0825,-10.4332,-156498.2918,10.0849,1681.7794,16.8178,10.0849,0.0000,37.2890,9.0708,8.3255,8.6982,-3.6241,-28992.8130,10.0849,3496.6437,34.9664,10.0849,0.0000,131.1175,8.3255,7.7990,8.0622,-2.9255,-20478.5157,10.0849,4110.6041,41.1060,10.0849,0.0000,171.1845,10.0849,133.5980,6.7233,0.0000,339.5910,473.1890,-145438.6000,-205969.6205,-205969.6205
8175.0000,7.8185,20.0086,816.0000,195922.0000,-195106.0000,5.0796,185.4545,4.4000,1.0000,43538.2222,4.5000,1.0000,43723.6768,0.0000,0.0000,239460.2222,630.5455,-238829.6768,14.0037,6.7064,41165.5000,0.0000,41165.5000,1.0673,11125.8108,3.7000,1.0000,0.0000,0.0000,0.0000,11125.8108,0.0000,0.0000,0.0000,30039.6892,30039.6892,13.2257,24.2501,1290.0000,9807.4000,-8517.4000,0.2543,293.1818,4.4000,1.0000,2001.5102,4.9000,1.0000,2294.6920,0.0000,0.0000,11808.9102,996.8182,-10812.0920,13.5057,6.2084,1896.6000,0.0000,1896.6000,0.0492,512.5946,3.7000,1.0000,0.0000,0.0000,0.0000,512.5946,0.0000,0.0000,0.0000,1384.0054,1384.0054,13.4699,11.9083,1040.1000,532.6000,507.5000,0.0270,236.3864,4.4000,1.0000,108.6939,4.9000,1.0000,345.0802,0.0000,0.0000,641.2939,803.7136,162.4198,13.4657,6.1684,7592.7000,0.0000,7592.7000,0.1969,2052.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2052.0811,0.0000,0.0000,0.0000,5540.6189,5540.6189,13.3222,9.1124,11.2173,-10.8370,-162555.0851,10.0113,1659.9793,16.5998,10.0113,0.0000,36.4786,9.1124,8.3624,8.7374,-3.6198,-28958.2919,10.0113,3465.1159,34.6512,10.0113,0.0000,128.2680,8.3624,7.8185,8.0905,-3.0002,-21001.6585,10.0113,4075.4679,40.7547,10.0113,0.0000,167.4643,10.0113,130.9223,6.6742,0.0000,332.2109,463.1332,-152461.1000,-212515.0355,-212515.0355
8176.0000,7.8422,20.0117,1363.9000,199911.2000,-198547.3000,5.1831,309.9773,4.4000,1.0000,44424.7111,4.5000,1.0000,44734.6884,0.0000,0.0000,244335.9111,1053.9227,-243281.9884,14.0800,6.7827,39074.1000,0.0000,39074.1000,1.0131,10560.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10560.5676,0.0000,0.0000,0.0000,28513.5324,28513.5324,13.3489,23.6731,2197.2000,9890.5000,-7693.3000,0.2564,499.3636,4.4000,1.0000,2018.4694,4.9000,1.0000,2517.8330,0.0000,0.0000,11908.9694,1697.8364,-10211.1330,13.6107,6.3134,1828.6000,0.0000,1828.6000,0.0474,494.2162,3.7000,1.0000,0.0000,0.0000,0.0000,494.2162,0.0000,0.0000,0.0000,1334.3838,1334.3838,13.5765,18.1055,617.2000,634.9000,-17.7000,0.0165,140.2727,4.4000,1.0000,129.5714,4.9000,1.0000,269.8442,0.0000,0.0000,764.4714,476.9273,-287.5442,13.5839,6.2866,8670.5000,0.0000,8670.5000,0.2248,2343.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2343.3784,0.0000,0.0000,0.0000,6327.1216,6327.1216,13.4217,9.2056,11.3136,-10.9621,-164431.2758,10.1119,1669.8161,16.6982,10.1119,0.0000,37.5889,9.2056,8.4020,8.8038,-3.9179,-31343.2276,10.1119,3489.6789,34.8968,10.1119,0.0000,132.1718,8.4020,7.8422,8.1221,-3.1187,-21831.1243,10.1119,4110.5991,41.1060,10.1119,0.0000,172.5610,10.1119,134.5869,6.7412,0.0000,342.3217,476.9086,-156685.1000,-217605.6277,-217605.6277
