Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8177.0000,7.8660,20.0082,2110.1000,203701.3000,-201591.2000,5.2813,479.5682,4.4000,1.0000,45266.9556,4.5000,1.0000,45746.5237,0.0000,0.0000,248968.2556,1630.5318,-247337.7237,14.1490,6.8517,33285.7000,0.0000,33285.7000,0.8630,8996.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8996.1351,0.0000,0.0000,0.0000,24289.5649,24289.5649,13.5320,23.3569,3547.1000,12369.2000,-8822.1000,0.3207,806.1591,4.4000,1.0000,2524.3265,4.9000,1.0000,3330.4856,0.0000,0.0000,14893.5265,2740.9409,-12152.5856,13.8407,6.5434,2362.2000,0.0000,2362.2000,0.0612,638.4324,3.7000,1.0000,0.0000,0.0000,0.0000,638.4324,0.0000,0.0000,0.0000,1723.7676,1723.7676,13.7969,18.9083,554.1000,617.9000,-63.8000,0.0160,125.9318,4.4000,1.0000,126.1020,4.9000,1.0000,252.0339,0.0000,0.0000,744.0020,428.1682,-315.8339,13.8049,6.5076,10107.5000,0.0000,10107.5000,0.2621,2731.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2731.7568,0.0000,0.0000,0.0000,7375.7432,7375.7432,13.6176,9.2701,11.4438,-11.4095,-171142.7521,10.2065,1676.1876,16.7619,10.2065,0.0000,38.6544,9.2701,8.4405,8.8553,-4.0823,-32658.6208,10.2065,3514.3549,35.1435,10.2065,0.0000,135.9185,8.4405,7.8660,8.1533,-3.2308,-22615.6947,10.2065,4143.3177,41.4332,10.2065,0.0000,177.4526,10.2065,138.0963,6.8043,0.0000,352.0256,490.1219,-164721.7000,-226417.0675,-226417.0675
8178.0000,7.8762,20.0060,2482.8000,207470.2000,-204987.4000,5.3791,564.2727,4.4000,1.0000,46104.4889,4.5000,1.0000,46668.7616,0.0000,0.0000,253574.6889,1918.5273,-251656.1616,14.3646,7.0673,21735.5000,0.0000,21735.5000,0.5635,5874.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5874.4595,0.0000,0.0000,0.0000,15861.0405,15861.0405,13.9556,21.7740,7679.0000,14052.8000,-6373.8000,0.3643,1745.2273,4.4000,1.0000,2867.9184,4.9000,1.0000,4613.1456,0.0000,0.0000,16920.7184,5933.7727,-10986.9456,14.2389,6.9416,1493.8000,0.0000,1493.8000,0.0387,403.7297,3.7000,1.0000,0.0000,0.0000,0.0000,403.7297,0.0000,0.0000,0.0000,1090.0703,1090.0703,14.2108,19.7792,401.3000,479.1000,-77.8000,0.0124,91.2045,4.4000,1.0000,97.7755,4.9000,1.0000,188.9801,0.0000,0.0000,576.8755,310.0955,-266.7801,14.2177,6.9204,13340.7000,0.0000,13340.7000,0.3459,3605.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3605.5946,0.0000,0.0000,0.0000,9735.1054,9735.1054,13.9667,9.2702,11.6184,-12.1438,-182157.3905,10.0559,1639.3341,16.3933,10.0559,0.0000,36.9688,9.2702,8.4554,8.8628,-3.9504,-31603.0564,10.0559,3461.3732,34.6137,10.0559,0.0000,129.9914,8.4554,7.8762,8.1658,-3.2090,-22463.2242,10.0559,4079.9186,40.7992,10.0559,0.0000,169.7143,10.0559,132.5411,6.7040,0.0000,336.6745,469.2156,-174869.0000,-236223.6711,-236223.6711
8179.0000,7.7383,19.6355,5190.9000,123409.8000,-118218.9000,3.1996,1179.7500,4.4000,1.0000,27424.4000,4.5000,1.0000,28604.1500,0.0000,0.0000,150834.2000,4011.1500,-146823.0500,13.3862,6.0889,17909.6000,0.0000,17909.6000,0.4643,4840.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4840.4324,0.0000,0.0000,0.0000,13069.1676,13069.1676,12.8835,5.2641,14497.9000,129.9000,14368.0000,0.3759,3294.9773,4.4000,1.0000,26.5102,4.9000,1.0000,3321.4875,0.0000,0.0000,156.4102,11202.9227,11046.5125,12.4586,5.1613,1245.5000,0.0000,1245.5000,0.0323,336.6216,3.7000,1.0000,0.0000,0.0000,0.0000,336.6216,0.0000,0.0000,0.0000,908.8784,908.8784,12.4236,18.6054,430.9000,568.3000,-137.4000,0.0147,97.9318,4.4000,1.0000,115.9796,4.9000,1.0000,213.9114,0.0000,0.0000,684.2796,332.9682,-351.3114,12.4371,5.1398,15675.9000,0.0000,15675.9000,0.4064,4236.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4236.7297,0.0000,0.0000,0.0000,11439.1703,11439.1703,11.9971,9.3087,10.6529,-4.6591,-69886.4792,6.7400,1144.7614,11.4476,6.7400,0.0000,11.1311,9.3087,8.2778,8.7933,-3.3499,-26799.1088,6.7400,2327.0921,23.2709,6.7400,0.0000,39.1398,8.2778,7.7383,8.0081,-2.0036,-14025.0446,6.7400,2753.8575,27.5386,6.7400,0.0000,51.1001,6.7400,43.9927,4.4933,0.0000,101.3710,145.3636,-69157.3000,-110710.6327,-110710.6327
8180.0000,7.7046,19.5287,6221.5000,120749.9000,-114528.4000,3.1307,1413.9773,4.4000,1.0000,26833.3111,4.5000,1.0000,28247.2884,0.0000,0.0000,147583.2111,4807.5227,-142775.6884,13.2363,5.9390,17893.3000,0.0000,17893.3000,0.4639,4836.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4836.0270,0.0000,0.0000,0.0000,13057.2730,13057.2730,12.7304,5.0031,16690.7000,0.0000,16690.7000,0.4327,3793.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3793.3409,0.0000,0.0000,0.0000,12897.3591,12897.3591,12.2307,4.9334,943.6000,0.0000,943.6000,0.0245,255.0270,3.7000,1.0000,0.0000,0.0000,0.0000,255.0270,0.0000,0.0000,0.0000,688.5730,688.5730,12.2040,12.0535,836.7000,526.5000,310.2000,0.0217,190.1591,4.4000,1.0000,107.4490,4.9000,1.0000,297.6081,0.0000,0.0000,633.9490,646.5409,12.5919,12.2035,4.9062,14957.4000,0.0000,14957.4000,0.3878,4042.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4042.5405,0.0000,0.0000,0.0000,10914.8595,10914.8595,11.7807,9.1164,10.4485,-4.5845,-68766.8068,6.6919,1146.6063,11.4661,6.6919,0.0000,10.8948,9.1164,8.2754,8.6959,-2.7133,-21706.6512,6.6919,2320.4581,23.2046,6.6919,0.0000,38.3087,8.2754,7.7046,7.9900,-2.1045,-14731.5740,6.6919,2736.4343,27.3643,6.6919,0.0000,50.0151,6.6919,43.1356,4.4613,0.0000,99.2185,142.3541,-63733.2000,-105205.0320,-105205.0320
8181.0000,7.6417,18.8017,10770.4000,78357.3000,-67586.9000,2.0316,2447.8182,4.4000,1.0000,17412.7333,4.5000,1.0000,19860.5515,0.0000,0.0000,95770.0333,8322.5818,-87447.4515,11.9714,4.6741,17903.3000,0.0000,17903.3000,0.4642,4838.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4838.7297,0.0000,0.0000,0.0000,13064.5703,13064.5703,11.3246,3.5973,22439.6000,0.0000,22439.6000,0.5818,5099.9091,4.4000,1.0000,0.0000,0.0000,0.0000,5099.9091,0.0000,0.0000,0.0000,17339.6909,17339.6909,10.4660,3.1687,1034.8000,0.0000,1034.8000,0.0268,279.6757,3.7000,1.0000,0.0000,0.0000,0.0000,279.6757,0.0000,0.0000,0.0000,755.1243,755.1243,10.4286,7.5690,1210.1000,489.2000,720.9000,0.0314,275.0227,4.4000,1.0000,99.8367,4.9000,1.0000,374.8595,0.0000,0.0000,589.0367,935.0773,346.0405,10.4115,3.1142,13700.0000,0.0000,13700.0000,0.3552,3702.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3702.7027,0.0000,0.0000,0.0000,9997.2973,9997.2973,9.9165,9.6121,9.7643,-0.4098,-6147.6538,5.2364,924.1222,9.2412,5.2364,0.0000,5.2199,9.6121,8.0660,8.8391,-3.9033,-31226.1774,5.2364,1804.3099,18.0431,5.2364,0.0000,18.3545,8.0660,7.6417,7.8538,-1.2244,-8570.8969,5.2364,2154.3264,21.5433,5.2364,0.0000,23.9632,5.2364,21.9949,3.4909,0.0000,47.5376,69.5324,-11788.3000,-45944.7282,-45944.7282
8182.0000,7.5832,18.4455,13118.7000,74545.7000,-61427.0000,1.9327,2981.5227,4.4000,1.0000,16565.7111,4.5000,1.0000,19547.2338,0.0000,0.0000,91111.4111,10137.1773,-80974.2338,11.7862,4.4889,15144.7000,0.0000,15144.7000,0.3927,4093.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4093.1622,0.0000,0.0000,0.0000,11051.5378,11051.5378,11.2125,3.4852,25112.1000,0.0000,25112.1000,0.6511,5707.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5707.2955,0.0000,0.0000,0.0000,19404.8045,19404.8045,10.2053,2.9080,603.7000,0.0000,603.7000,0.0157,163.1622,3.7000,1.0000,0.0000,0.0000,0.0000,163.1622,0.0000,0.0000,0.0000,440.5378,440.5378,10.1824,5.2287,1848.1000,425.7000,1422.4000,0.0479,420.0227,4.4000,1.0000,86.8776,4.9000,1.0000,506.9003,0.0000,0.0000,512.5776,1428.0773,915.4997,10.1349,2.8376,11185.2000,0.0000,11185.2000,0.2900,3023.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3023.0270,0.0000,0.0000,0.0000,8162.1730,8162.1730,9.7113,9.4023,9.5568,-0.3968,-5951.8262,4.9950,889.5243,8.8952,4.9950,0.0000,4.5309,9.4023,8.1117,8.7570,-3.1081,-24864.9609,4.9950,1727.3914,17.2739,4.9950,0.0000,15.9318,8.1117,7.5832,7.8474,-1.4547,-10182.8938,4.9950,2055.6251,20.5563,4.9950,0.0000,20.8003,4.9950,19.3262,3.3300,0.0000,41.2630,60.5892,-7958.9000,-40999.6809,-40999.6809
8183.0000,7.5973,17.5521,17667.4000,60211.9000,-42544.5000,1.5611,4015.3182,4.4000,1.0000,13380.4222,4.5000,1.0000,17395.7404,0.0000,0.0000,73592.3222,13652.0818,-59940.2404,10.3939,3.0966,14792.6000,0.0000,14792.6000,0.3835,3998.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3998.0000,0.0000,0.0000,0.0000,10794.6000,10794.6000,9.8902,2.1630,54829.5000,0.0000,54829.5000,1.4216,12461.2500,4.4000,1.0000,0.0000,0.0000,0.0000,12461.2500,0.0000,0.0000,0.0000,42368.2500,42368.2500,7.9135,0.6162,441.5000,0.0000,441.5000,0.0114,119.3243,3.7000,1.0000,0.0000,0.0000,0.0000,119.3243,0.0000,0.0000,0.0000,322.1757,322.1757,7.8984,1.3177,2863.9000,272.7000,2591.2000,0.0743,650.8864,4.4000,1.0000,55.6531,4.9000,1.0000,706.5394,0.0000,0.0000,328.3531,2213.0136,1884.6606,7.8105,0.5132,9748.2000,0.0000,9748.2000,0.2527,2634.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2634.6486,0.0000,0.0000,0.0000,7113.5514,7113.5514,7.4786,10.1928,8.8357,3.8782,58173.5173,5.5569,1021.3591,10.2136,5.5569,0.0000,6.2384,10.1928,8.0434,9.1181,-5.7584,-46067.5843,5.5569,1891.4101,18.9141,5.5569,0.0000,21.9358,8.0434,7.5973,7.8203,-1.3661,-9562.9358,5.5569,2289.6391,22.8964,5.5569,0.0000,28.6390,5.5569,25.8883,3.7046,0.0000,56.8132,82.7015,39858.5000,2542.9972,2542.9972
8184.0000,7.5814,16.7670,20848.0000,53052.2000,-32204.2000,1.3755,4738.1818,4.4000,1.0000,11789.3778,4.5000,1.0000,16527.5596,0.0000,0.0000,64841.5778,16109.8182,-48731.7596,9.7800,2.4827,14795.5000,0.0000,14795.5000,0.3836,3998.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3998.7838,0.0000,0.0000,0.0000,10796.7162,10796.7162,9.2929,1.5656,70047.3000,0.0000,70047.3000,1.8161,15919.8409,4.4000,1.0000,0.0000,0.0000,0.0000,15919.8409,0.0000,0.0000,0.0000,54127.4591,54127.4591,6.8509,-0.4464,452.1000,0.0000,452.1000,0.0117,122.1892,3.7000,1.0000,0.0000,0.0000,0.0000,122.1892,0.0000,0.0000,0.0000,329.9108,329.9108,6.8360,-0.5362,3984.7000,117.5000,3867.2000,0.1033,905.6136,4.4000,1.0000,23.9796,4.9000,1.0000,929.5932,0.0000,0.0000,141.4796,3079.0864,2937.6068,6.7035,-0.5938,5437.2000,0.0000,5437.2000,0.1410,1469.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1469.5135,0.0000,0.0000,0.0000,3967.6865,3967.6865,6.5245,10.2309,8.3777,5.4770,82155.2538,5.7468,1077.8706,10.7787,5.7468,0.0000,6.8999,10.2309,8.1697,9.2003,-5.7111,-45688.9838,5.7468,1948.9877,19.4899,5.7468,0.0000,24.2616,8.1697,7.5814,7.8755,-1.8627,-13038.6503,5.7468,2362.0129,23.6201,5.7468,0.0000,31.6755,5.7468,28.3887,3.8312,0.0000,62.8370,91.2257,62395.1000,23427.6198,23427.6198
8185.0000,7.5752,15.9005,23803.5000,47200.2000,-23396.7000,1.2238,5409.8864,4.4000,1.0000,10488.9333,4.5000,1.0000,15898.8197,0.0000,0.0000,57689.1333,18393.6136,-39295.5197,9.4267,2.1294,14823.5000,0.0000,14823.5000,0.3843,4006.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4006.3514,0.0000,0.0000,0.0000,10817.1486,10817.1486,8.9170,1.1898,72303.1000,0.0000,72303.1000,1.8746,16432.5227,4.4000,1.0000,0.0000,0.0000,0.0000,16432.5227,0.0000,0.0000,0.0000,55870.5773,55870.5773,6.2845,-1.0128,439.6000,0.0000,439.6000,0.0114,118.8108,3.7000,1.0000,0.0000,0.0000,0.0000,118.8108,0.0000,0.0000,0.0000,320.7892,320.7892,6.2694,-1.4520,5051.4000,2.5000,5048.9000,0.1310,1148.0455,4.4000,1.0000,0.5102,4.9000,1.0000,1148.5557,0.0000,0.0000,3.0102,3903.3545,3900.3443,6.0856,-1.2117,1667.7000,0.0000,1667.7000,0.0432,450.7297,3.7000,1.0000,0.0000,0.0000,0.0000,450.7297,0.0000,0.0000,0.0000,1216.9703,1216.9703,6.0282,10.1991,8.1137,5.9011,88517.2254,5.5024,1044.2339,10.4423,5.5024,0.0000,6.0566,10.1991,8.1926,9.1958,-5.3230,-42583.6166,5.5024,1866.4777,18.6648,5.5024,0.0000,21.2964,8.1926,7.5752,7.8839,-1.8719,-13103.2987,5.5024,2260.7311,22.6073,5.5024,0.0000,27.8041,5.5024,25.1973,3.6683,0.0000,55.1571,80.3543,70886.1000,32830.3100,32830.3100
8186.0000,7.5894,14.9317,26669.4000,42230.7000,-15561.3000,1.0949,6061.2273,4.4000,1.0000,9384.6000,4.5000,1.0000,15445.8273,0.0000,0.0000,51615.3000,20608.1727,-31007.1273,8.9721,1.6748,14824.9000,0.0000,14824.9000,0.3844,4006.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4006.7297,0.0000,0.0000,0.0000,10818.1703,10818.1703,8.4897,0.7624,85178.8000,0.0000,85178.8000,2.2084,19358.8182,4.4000,1.0000,0.0000,0.0000,0.0000,19358.8182,0.0000,0.0000,0.0000,65819.9818,65819.9818,5.5545,-1.7428,452.2000,0.0000,452.2000,0.0117,122.2162,3.7000,1.0000,0.0000,0.0000,0.0000,122.2162,0.0000,0.0000,0.0000,329.9838,329.9838,5.5398,-2.1875,5860.4000,0.0000,5860.4000,0.1519,1331.9091,4.4000,1.0000,0.0000,0.0000,0.0000,1331.9091,0.0000,0.0000,0.0000,4528.4909,4528.4909,5.3378,-1.9595,948.2000,0.0000,948.2000,0.0246,256.2703,3.7000,1.0000,0.0000,0.0000,0.0000,256.2703,0.0000,0.0000,0.0000,691.9297,691.9297,5.3070,10.2074,7.7572,7.3259,109888.5604,5.8139,1121.0782,11.2108,5.8139,0.0000,7.1445,10.2074,8.2641,9.2358,-5.4471,-43576.5499,5.8139,1968.6952,19.6870,5.8139,0.0000,25.1218,8.2641,7.5894,7.9268,-2.1615,-15130.5813,5.8139,2384.1370,23.8414,5.8139,0.0000,32.7986,5.8139,29.3084,3.8759,0.0000,65.0649,94.3734,91703.2000,51181.4292,51181.4292
8187.0000,7.5923,13.8925,29389.9000,38348.8000,-8958.9000,0.9943,6679.5227,4.4000,1.0000,8521.9556,4.5000,1.0000,15201.4783,0.0000,0.0000,46870.7556,22710.3773,-24160.3783,8.6955,1.3982,14822.5000,0.0000,14822.5000,0.3843,4006.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4006.0811,0.0000,0.0000,0.0000,10816.4189,10816.4189,8.2016,0.4744,85252.9000,0.0000,85252.9000,2.2103,19375.6591,4.4000,1.0000,0.0000,0.0000,0.0000,19375.6591,0.0000,0.0000,0.0000,65877.2409,65877.2409,5.1935,-2.1038,439.3000,0.0000,439.3000,0.0114,118.7297,3.7000,1.0000,0.0000,0.0000,0.0000,118.7297,0.0000,0.0000,0.0000,320.5703,320.5703,5.1789,-2.5484,6727.3000,0.0000,6727.3000,0.1744,1528.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1528.9318,0.0000,0.0000,0.0000,5198.3682,5198.3682,4.9415,-2.3558,408.1000,0.0000,408.1000,0.0106,110.2973,3.7000,1.0000,0.0000,0.0000,0.0000,110.2973,0.0000,0.0000,0.0000,297.8027,297.8027,4.9279,10.1662,7.5471,7.6478,114717.6011,5.6779,1105.2420,11.0524,5.6779,0.0000,6.6549,10.1662,8.2755,9.2209,-5.1757,-41405.3234,5.6779,1923.9075,19.2391,5.6779,0.0000,23.4001,8.2755,7.5923,7.9339,-2.1375,-14962.2551,5.6779,2327.6317,23.2763,5.6779,0.0000,30.5508,5.6779,27.4649,3.7853,0.0000,60.6058,88.0707,98691.2000,58350.0227,58350.0227
8188.0000,7.6155,12.6939,32309.0000,34947.9000,-2638.9000,0.9061,7342.9545,4.4000,1.0000,7766.2000,4.5000,1.0000,15109.1545,0.0000,0.0000,42714.1000,24966.0455,-17748.0545,8.3747,1.0774,14816.6000,0.0000,14816.6000,0.3841,4004.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4004.4865,0.0000,0.0000,0.0000,10812.1135,10812.1135,7.9122,0.1849,97694.8000,0.0000,97694.8000,2.5329,22203.3636,4.4000,1.0000,0.0000,0.0000,0.0000,22203.3636,0.0000,0.0000,0.0000,75491.4364,75491.4364,4.6826,-2.6147,452.9000,0.0000,452.9000,0.0117,122.4054,3.7000,1.0000,0.0000,0.0000,0.0000,122.4054,0.0000,0.0000,0.0000,330.4946,330.4946,4.6685,-3.0588,7513.1000,0.0000,7513.1000,0.1948,1707.5227,4.4000,1.0000,0.0000,0.0000,0.0000,1707.5227,0.0000,0.0000,0.0000,5805.5773,5805.5773,4.4201,-2.8772,408.1000,0.0000,408.1000,0.0106,110.2973,3.7000,1.0000,0.0000,0.0000,0.0000,110.2973,0.0000,0.0000,0.0000,297.8027,297.8027,4.4074,10.0866,7.2470,8.8502,132752.7334,6.0604,1195.7654,11.9577,6.0604,0.0000,8.0923,10.0866,8.3473,9.2169,-5.0821,-40657.0674,6.0604,2053.8553,20.5386,6.0604,0.0000,28.4545,8.3473,7.6155,7.9814,-2.4438,-17106.2961,6.0604,2479.1588,24.7916,6.0604,0.0000,37.1497,6.0604,32.8486,4.0403,0.0000,73.6965,106.5451,118246.6000,74989.3699,74989.3699
8189.0000,7.6616,15.5705,27982.6000,50131.0000,-22148.4000,1.2997,6359.6818,4.4000,1.0000,11140.2222,4.5000,1.0000,17499.9040,0.0000,0.0000,61271.2222,21622.9182,-39648.3040,9.2133,1.9160,14816.1000,0.0000,14816.1000,0.3841,4004.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4004.3514,0.0000,0.0000,0.0000,10811.7486,10811.7486,8.7901,1.0629,95956.9000,0.0000,95956.9000,2.4879,21808.3864,4.4000,1.0000,0.0000,0.0000,0.0000,21808.3864,0.0000,0.0000,0.0000,74148.5136,74148.5136,5.8882,-1.4090,441.1000,0.0000,441.1000,0.0114,119.2162,3.7000,1.0000,0.0000,0.0000,0.0000,119.2162,0.0000,0.0000,0.0000,321.8838,321.8838,5.8757,-1.8516,8052.9000,0.0000,8052.9000,0.2088,1830.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1830.2045,0.0000,0.0000,0.0000,6222.6955,6222.6955,5.6321,-1.6652,948.2000,0.0000,948.2000,0.0246,256.2703,3.7000,1.0000,0.0000,0.0000,0.0000,256.2703,0.0000,0.0000,0.0000,691.9297,691.9297,5.6050,9.3103,7.4577,6.3118,94677.5758,6.6248,1294.7554,12.9476,6.6248,0.0000,10.5703,9.3103,8.4682,8.8893,-2.6899,-21519.3759,6.6248,2277.6812,22.7768,6.6248,0.0000,37.1678,8.4682,7.6616,8.0649,-2.9442,-20609.7327,6.6248,2699.9566,26.9996,6.6248,0.0000,48.5256,6.6248,41.9566,4.4165,0.0000,96.2637,138.2203,98066.8000,52548.4672,52548.4672
8190.0000,7.7315,15.9952,28647.8000,55922.7000,-27274.9000,1.4499,6510.8636,4.4000,1.0000,12427.2667,4.5000,1.0000,18938.1303,0.0000,0.0000,68349.9667,22136.9364,-46213.0303,9.3375,2.0402,14815.8000,0.0000,14815.8000,0.3841,4004.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4004.2703,0.0000,0.0000,0.0000,10811.5297,10811.5297,8.9617,1.2345,107366.1000,0.0000,107366.1000,2.7837,24401.3864,4.4000,1.0000,0.0000,0.0000,0.0000,24401.3864,0.0000,0.0000,0.0000,82964.7136,82964.7136,6.0785,-1.2188,594.8000,0.0000,594.8000,0.0154,160.7568,3.7000,1.0000,0.0000,0.0000,0.0000,160.7568,0.0000,0.0000,0.0000,434.0432,434.0432,6.0634,-1.6638,8044.4000,0.0000,8044.4000,0.2086,1828.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1828.2727,0.0000,0.0000,0.0000,6216.1273,6216.1273,5.8474,-1.4499,5089.5000,0.0000,5089.5000,0.1320,1375.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1375.5405,0.0000,0.0000,0.0000,3713.9595,3713.9595,5.7183,9.1026,7.4105,6.4922,97382.6710,7.4605,1461.1788,14.6118,7.4605,0.0000,15.0960,9.1026,8.4408,8.7717,-2.3806,-19044.5459,7.4605,2578.3084,25.7831,7.4605,0.0000,53.0813,8.4408,7.7315,8.0861,-2.9158,-20410.7821,7.4605,3037.6417,30.3764,7.4605,0.0000,69.3020,7.4605,58.1783,4.9736,0.0000,137.4793,195.6575,108635.7000,57927.3430,57927.3430
8191.0000,7.7815,18.7874,17350.5000,110226.8000,-92876.3000,2.8578,3943.2955,4.4000,1.0000,24494.8444,4.5000,1.0000,28438.1399,0.0000,0.0000,134721.6444,13407.2045,-121314.4399,11.5059,4.2086,14820.7000,0.0000,14820.7000,0.3843,4005.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4005.5946,0.0000,0.0000,0.0000,10815.1054,10815.1054,11.1739,3.4466,66787.1000,0.0000,66787.1000,1.7316,15178.8864,4.4000,1.0000,0.0000,0.0000,0.0000,15178.8864,0.0000,0.0000,0.0000,51608.2136,51608.2136,9.5895,2.2922,549.9000,0.0000,549.9000,0.0143,148.6216,3.7000,1.0000,0.0000,0.0000,0.0000,148.6216,0.0000,0.0000,0.0000,401.2784,401.2784,9.5772,1.8499,7610.7000,0.0000,7610.7000,0.1973,1729.7045,4.4000,1.0000,0.0000,0.0000,0.0000,1729.7045,0.0000,0.0000,0.0000,5880.9955,5880.9955,9.3966,2.0993,17153.1000,0.0000,17153.1000,0.4447,4635.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4635.9730,0.0000,0.0000,0.0000,12517.1270,12517.1270,9.0123,8.0958,8.5541,-1.9902,-29852.8631,8.4450,1571.6062,15.7161,8.4450,0.0000,21.8957,8.0958,8.3683,8.2321,1.1095,8875.6879,8.4450,2989.1863,29.8919,8.4450,0.0000,76.9908,8.3683,7.7815,8.0749,-2.7306,-19114.5448,8.4450,3440.2231,34.4022,8.4450,0.0000,100.5178,8.4450,81.8631,5.6300,0.0000,199.4043,281.2674,14045.2000,-40091.7200,-40091.7200
8192.0000,7.8057,19.3051,13683.0000,146277.3000,-132594.3000,3.7925,3109.7727,4.4000,1.0000,32506.0667,4.5000,1.0000,35615.8394,0.0000,0.0000,178783.3667,10573.2273,-168210.1394,12.2704,4.9731,25191.6000,0.0000,25191.6000,0.6531,6808.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6808.5405,0.0000,0.0000,0.0000,18383.0595,18383.0595,11.7825,4.0552,54152.6000,0.0000,54152.6000,1.4040,12307.4091,4.4000,1.0000,0.0000,0.0000,0.0000,12307.4091,0.0000,0.0000,0.0000,41845.1909,41845.1909,10.6718,3.3745,1127.4000,0.0000,1127.4000,0.0292,304.7027,3.7000,1.0000,0.0000,0.0000,0.0000,304.7027,0.0000,0.0000,0.0000,822.6973,822.6973,10.6500,3.0141,6189.0000,47.0000,6142.0000,0.1605,1406.5909,4.4000,1.0000,9.5918,4.9000,1.0000,1416.1827,0.0000,0.0000,56.5918,4782.4091,4725.8173,10.5245,3.2272,18233.4000,0.0000,18233.4000,0.4727,4927.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4927.9459,0.0000,0.0000,0.0000,13305.4541,13305.4541,10.1714,8.2382,9.2048,-4.8555,-72832.3517,9.7681,1766.4812,17.6648,9.7681,0.0000,33.8844,8.2382,8.2353,8.2368,-0.0136,-108.9735,9.7681,3456.8076,34.5681,9.7681,0.0000,119.1461,8.2353,7.8057,8.0205,-2.3124,-16186.5952,9.7681,3988.9082,39.8891,9.7681,0.0000,155.5548,9.7681,122.3259,6.5121,0.0000,308.5853,430.9112,-27747.3000,-89127.9204,-89127.9204
8193.0000,7.7686,19.5002,10098.0000,159047.5000,-148949.5000,4.1236,2295.0000,4.4000,1.0000,35343.8889,4.5000,1.0000,37638.8889,0.0000,0.0000,194391.3889,7803.0000,-186588.3889,13.0920,5.7947,30724.1000,0.0000,30724.1000,0.7966,8303.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8303.8108,0.0000,0.0000,0.0000,22420.2892,22420.2892,12.4523,9.0911,19415.7000,7040.2000,12375.5000,0.5034,4412.6591,4.4000,1.0000,1436.7755,4.9000,1.0000,5849.4346,0.0000,0.0000,8476.9755,15003.0409,6526.0654,12.2661,4.9688,1916.9000,0.0000,1916.9000,0.0497,518.0811,3.7000,1.0000,0.0000,0.0000,0.0000,518.0811,0.0000,0.0000,0.0000,1398.8189,1398.8189,12.2262,4.7253,5052.8000,95.0000,4957.8000,0.1310,1148.3636,4.4000,1.0000,19.3878,4.9000,1.0000,1167.7514,0.0000,0.0000,114.3878,3904.4364,3790.0486,12.1181,4.8208,17513.2000,0.0000,17513.2000,0.4541,4733.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4733.2973,0.0000,0.0000,0.0000,12779.9027,12779.9027,11.7535,8.1254,9.9394,-8.4777,-127165.1829,9.0875,1591.6369,15.9164,9.0875,0.0000,27.2835,8.1254,8.1762,8.1508,0.2223,1778.7014,9.0875,3228.2848,32.2828,9.0875,0.0000,95.9356,8.1762,7.7686,7.9724,-2.0410,-14286.7826,9.0875,3718.9636,37.1896,9.0875,0.0000,125.2517,9.0875,100.2148,6.0583,0.0000,248.4707,348.6856,-81462.0000,-139673.2641,-139673.2641
8194.0000,7.7575,19.6247,7754.3000,168807.8000,-161053.5000,4.3767,1762.3409,4.4000,1.0000,37512.8444,4.5000,1.0000,39275.1854,0.0000,0.0000,206320.6444,5991.9591,-200328.6854,13.3857,6.0884,34937.5000,0.0000,34937.5000,0.9058,9442.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9442.5676,0.0000,0.0000,0.0000,25494.9324,25494.9324,12.6694,11.7896,13045.3000,7418.7000,5626.6000,0.3382,2964.8409,4.4000,1.0000,1514.0204,4.9000,1.0000,4478.8613,0.0000,0.0000,8932.7204,10080.4591,1147.7387,12.6371,5.3398,2079.5000,0.0000,2079.5000,0.0539,562.0270,3.7000,1.0000,0.0000,0.0000,0.0000,562.0270,0.0000,0.0000,0.0000,1517.4730,1517.4730,12.5945,6.0593,3069.6000,303.9000,2765.7000,0.0796,697.6364,4.4000,1.0000,62.0204,4.9000,1.0000,759.6568,0.0000,0.0000,365.9204,2371.9636,2006.0432,12.5381,5.2409,15352.5000,0.0000,15352.5000,0.3980,4149.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4149.3243,0.0000,0.0000,0.0000,11203.1757,11203.1757,12.2234,8.3697,10.2965,-9.1446,-137168.7548,9.2284,1591.5754,15.9158,9.2284,0.0000,28.5720,8.3697,8.1572,8.2634,-0.9454,-7563.1919,9.2284,3261.9234,32.6192,9.2284,0.0000,100.4662,8.1572,7.7575,7.9573,-2.0325,-14227.3756,9.2284,3779.1457,37.7915,9.2284,0.0000,131.1668,9.2284,104.5603,6.1522,0.0000,260.2050,364.7653,-100291.7000,-158959.3224,-158959.3224
8195.0000,7.7718,19.7187,6356.3000,178430.3000,-172074.0000,4.6261,1444.6136,4.4000,1.0000,39651.1778,4.5000,1.0000,41095.7914,0.0000,0.0000,218081.4778,4911.6864,-213169.7914,13.4533,6.1560,41257.2000,0.0000,41257.2000,1.0697,11150.5946,3.7000,1.0000,0.0000,0.0000,0.0000,11150.5946,0.0000,0.0000,0.0000,30106.6054,30106.6054,12.6509,18.9262,9956.7000,13344.7000,-3388.0000,0.3460,2262.8864,4.4000,1.0000,2723.4082,4.9000,1.0000,4986.2945,0.0000,0.0000,16068.1082,7693.8136,-8374.2945,12.8741,5.5768,2128.5000,0.0000,2128.5000,0.0552,575.2703,3.7000,1.0000,0.0000,0.0000,0.0000,575.2703,0.0000,0.0000,0.0000,1553.2297,1553.2297,12.8327,17.0622,1060.4000,1053.0000,7.4000,0.0275,241.0000,4.4000,1.0000,214.8980,4.9000,1.0000,455.8980,0.0000,0.0000,1267.8980,819.4000,-448.4980,12.8446,5.5473,13912.1000,0.0000,13912.1000,0.3607,3760.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3760.0270,0.0000,0.0000,0.0000,10152.0730,10152.0730,12.5740,8.6113,10.5926,-9.9122,-148683.6014,9.7278,1656.4988,16.5650,9.7278,0.0000,33.4660,8.6113,8.1987,8.4050,-1.9348,-15478.2094,9.7278,3416.8830,34.1688,9.7278,0.0000,117.6749,8.1987,7.7718,7.9852,-2.2884,-16018.8650,9.7278,3978.6863,39.7869,9.7278,0.0000,153.6341,9.7278,120.9348,6.4852,0.0000,304.7750,425.7098,-118156.8000,-180180.6758,-180180.6758
8196.0000,7.8127,19.7958,5785.4000,186937.0000,-181151.6000,4.8467,1314.8636,4.4000,1.0000,41541.5556,4.5000,1.0000,42856.4192,0.0000,0.0000,228478.5556,4470.5364,-224008.0192,13.3677,6.0704,43360.6000,0.0000,43360.6000,1.1242,11719.0811,3.7000,1.0000,0.0000,0.0000,0.0000,11719.0811,0.0000,0.0000,0.0000,31641.5189,31641.5189,12.5830,21.8269,8426.2000,23279.9000,-14853.7000,0.6036,1915.0455,4.4000,1.0000,4751.0000,4.9000,1.0000,6666.0455,0.0000,0.0000,28030.9000,6511.1545,-21519.7455,13.1167,5.8194,2520.2000,0.0000,2520.2000,0.0653,681.1351,3.7000,1.0000,0.0000,0.0000,0.0000,681.1351,0.0000,0.0000,0.0000,1839.0649,1839.0649,13.0711,23.3651,345.9000,1530.2000,-1184.3000,0.0397,78.6136,4.4000,1.0000,312.2857,4.9000,1.0000,390.8994,0.0000,0.0000,1842.4857,267.2864,-1575.1994,13.1101,5.8128,11211.3000,0.0000,11211.3000,0.2907,3030.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3030.0811,0.0000,0.0000,0.0000,8181.2189,8181.2189,12.9072,8.8649,10.8860,-10.8675,-163012.8997,10.4552,1758.1859,17.5819,10.4552,0.0000,41.5497,8.8649,8.2814,8.5731,-2.9408,-23526.4650,10.4552,3645.1415,36.4514,10.4552,0.0000,146.0991,8.2814,7.8127,8.0471,-2.7003,-18901.7967,10.4552,4264.4375,42.6444,10.4552,0.0000,190.7442,10.4552,147.5957,6.9702,0.0000,378.3930,525.9887,-140097.5000,-205441.1613,-205441.1613
8197.0000,7.8567,19.8842,4952.4000,196526.9000,-191574.5000,5.0953,1125.5455,4.4000,1.0000,43672.6444,4.5000,1.0000,44798.1899,0.0000,0.0000,240199.5444,3826.8545,-236372.6899,13.5016,6.2043,37564.9000,0.0000,37564.9000,0.9739,10152.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10152.6757,0.0000,0.0000,0.0000,27412.2243,27412.2243,12.8469,22.5514,9160.6000,30297.7000,-21137.1000,0.7855,2081.9545,4.4000,1.0000,6183.2041,4.9000,1.0000,8265.1586,0.0000,0.0000,36480.9041,7078.6455,-29402.2586,13.5491,6.2518,3009.8000,0.0000,3009.8000,0.0780,813.4595,3.7000,1.0000,0.0000,0.0000,0.0000,813.4595,0.0000,0.0000,0.0000,2196.3405,2196.3405,13.4966,25.5375,0.0000,1988.8000,-1988.8000,0.0516,0.0000,0.0000,0.0000,405.8776,4.9000,1.0000,405.8776,0.0000,0.0000,2394.6776,0.0000,-2394.6776,13.5538,6.2565,9770.9000,0.0000,9770.9000,0.2533,2640.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2640.7838,0.0000,0.0000,0.0000,7130.1162,7130.1162,13.3836,9.0392,11.2114,-12.1276,-181914.0968,10.8566,1800.5832,18.0058,10.8566,0.0000,46.5206,9.0392,8.3643,8.7018,-3.5327,-28261.8950,10.8566,3763.6013,37.6360,10.8566,0.0000,163.5779,8.3643,7.8567,8.1105,-3.0364,-21254.9532,10.8566,4415.6236,44.1562,10.8566,0.0000,213.5642,10.8566,163.7910,7.2377,0.0000,423.6626,587.4536,-164354.8000,-231430.9450,-231430.9450
8198.0000,7.9205,19.9992,3784.7000,203755.2000,-199970.5000,5.2827,860.1591,4.4000,1.0000,45278.9333,4.5000,1.0000,46139.0924,0.0000,0.0000,249034.1333,2924.5409,-246109.5924,13.4908,6.1935,43358.8000,0.0000,43358.8000,1.1242,11718.5946,3.7000,1.0000,0.0000,0.0000,0.0000,11718.5946,0.0000,0.0000,0.0000,31640.2054,31640.2054,12.7747,23.7787,4408.0000,32853.6000,-28445.6000,0.8518,1001.8182,4.4000,1.0000,6704.8163,4.9000,1.0000,7706.6345,0.0000,0.0000,39558.4163,3406.1818,-36152.2345,13.5929,6.2956,2876.9000,0.0000,2876.9000,0.0746,777.5405,3.7000,1.0000,0.0000,0.0000,0.0000,777.5405,0.0000,0.0000,0.0000,2099.3595,2099.3595,13.5454,25.5862,0.0000,3014.7000,-3014.7000,0.0782,0.0000,0.0000,0.0000,615.2449,4.9000,1.0000,615.2449,0.0000,0.0000,3629.9449,0.0000,-3629.9449,13.6276,6.3303,8690.5000,0.0000,8690.5000,0.2253,2348.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2348.7838,0.0000,0.0000,0.0000,6341.7162,6341.7162,13.4840,9.3012,11.3926,-12.3205,-184807.3106,11.4551,1885.3221,18.8532,11.4551,0.0000,54.6469,9.3012,8.4772,8.8892,-4.5510,-36407.6070,11.4551,3938.4018,39.3840,11.4551,0.0000,192.1523,8.4772,7.9205,8.1988,-3.5137,-24595.5731,11.4551,4640.7612,46.4076,11.4551,0.0000,250.8703,11.4551,189.9941,7.6367,0.0000,497.6695,687.6636,-176504.6000,-245810.4907,-245810.4907
8199.0000,7.9610,20.0799,2818.7000,210665.0000,-207846.3000,5.4619,640.6136,4.4000,1.0000,46814.4444,4.5000,1.0000,47455.0581,0.0000,0.0000,257479.4444,2178.0864,-255301.3581,13.7510,6.4537,41257.0000,0.0000,41257.0000,1.0697,11150.5405,3.7000,1.0000,0.0000,0.0000,0.0000,11150.5405,0.0000,0.0000,0.0000,30106.4595,30106.4595,13.0682,24.2216,3422.6000,29801.7000,-26379.1000,0.7727,777.8636,4.4000,1.0000,6081.9796,4.9000,1.0000,6859.8432,0.0000,0.0000,35883.6796,2644.7364,-33238.9432,13.8220,6.5247,1898.8000,0.0000,1898.8000,0.0492,513.1892,3.7000,1.0000,0.0000,0.0000,0.0000,513.1892,0.0000,0.0000,0.0000,1385.6108,1385.6108,13.7906,25.8314,0.0000,2727.9000,-2727.9000,0.0707,0.0000,0.0000,0.0000,556.7143,4.9000,1.0000,556.7143,0.0000,0.0000,3284.6143,0.0000,-3284.6143,13.8651,6.5678,7610.2000,0.0000,7610.2000,0.1973,2056.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2056.8108,0.0000,0.0000,0.0000,5553.3892,5553.3892,13.7391,9.4053,11.5722,-12.7397,-191095.8679,11.4322,1867.3309,18.6733,11.4322,0.0000,54.3197,9.4053,8.5473,8.9763,-4.7291,-37832.5505,11.4322,3915.4851,39.1549,11.4322,0.0000,191.0016,8.5473,7.9610,8.2542,-3.6930,-25851.0378,11.4322,4620.0870,46.2009,11.4322,0.0000,249.3681,11.4322,188.9449,7.6215,0.0000,494.6894,683.6344,-186187.3000,-254779.4561,-254779.4561
8200.0000,7.9746,20.0988,2684.6000,211734.6000,-209050.0000,5.4896,610.1364,4.4000,1.0000,47052.1333,4.5000,1.0000,47662.2697,0.0000,0.0000,258786.7333,2074.4636,-256712.2697,14.0023,6.7050,39141.7000,0.0000,39141.7000,1.0148,10578.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10578.8378,0.0000,0.0000,0.0000,28562.8622,28562.8622,13.3316,23.9032,3836.6000,20177.5000,-16340.9000,0.5231,871.9545,4.4000,1.0000,4117.8571,4.9000,1.0000,4989.8117,0.0000,0.0000,24295.3571,2964.6455,-21330.7117,13.8325,6.5352,1831.7000,0.0000,1831.7000,0.0475,495.0541,3.7000,1.0000,0.0000,0.0000,0.0000,495.0541,0.0000,0.0000,0.0000,1336.6459,1336.6459,13.8011,25.8419,0.0000,2349.7000,-2349.7000,0.0609,0.0000,0.0000,0.0000,479.5306,4.9000,1.0000,479.5306,0.0000,0.0000,2829.2306,0.0000,-2829.2306,13.8675,6.5702,8690.5000,0.0000,8690.5000,0.2253,2348.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2348.7838,0.0000,0.0000,0.0000,6341.7162,6341.7162,13.7186,9.4631,11.5908,-12.0826,-181238.8959,11.0420,1802.1705,18.0217,11.0420,0.0000,48.9445,9.4631,8.5763,9.0197,-4.7207,-37765.4171,11.0420,3774.6170,37.7462,11.0420,0.0000,172.1012,8.5763,7.9746,8.2755,-3.6610,-25626.6747,11.0420,4458.1498,44.5815,11.0420,0.0000,224.6920,11.0420,171.6404,7.3613,0.0000,445.7377,617.3781,-178076.7000,-244630.9877,-244630.9877
8201.0000,7.9588,20.0338,3859.1000,202633.0000,-198773.9000,5.2536,877.0682,4.4000,1.0000,45029.5556,4.5000,1.0000,45906.6237,0.0000,0.0000,247662.5556,2982.0318,-244680.5237,14.0958,6.7985,33362.5000,0.0000,33362.5000,0.8650,9016.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9016.8919,0.0000,0.0000,0.0000,24345.6081,24345.6081,13.4852,22.1841,6502.7000,15035.9000,-8533.2000,0.3898,1477.8864,4.4000,1.0000,3068.5510,4.9000,1.0000,4546.4374,0.0000,0.0000,18104.4510,5024.8136,-13079.6374,13.8133,6.5160,2370.4000,0.0000,2370.4000,0.0615,640.6486,3.7000,1.0000,0.0000,0.0000,0.0000,640.6486,0.0000,0.0000,0.0000,1729.7514,1729.7514,13.7699,25.8107,0.0000,2262.1000,-2262.1000,0.0586,0.0000,0.0000,0.0000,461.6531,4.9000,1.0000,461.6531,0.0000,0.0000,2723.7531,0.0000,-2723.7531,13.8382,6.5409,10131.0000,0.0000,10131.0000,0.2627,2738.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2738.1081,0.0000,0.0000,0.0000,7392.8919,7392.8919,13.6528,9.4240,11.5384,-11.2398,-168596.7958,10.3368,1690.8256,16.9083,10.3368,0.0000,40.1541,9.4240,8.5603,8.9922,-4.3044,-34434.9410,10.3368,3537.8576,35.3786,10.3368,0.0000,141.1919,8.5603,7.9588,8.2595,-3.4263,-23983.9260,10.3368,4176.4204,41.7642,10.3368,0.0000,184.3374,10.3368,143.0233,6.8912,0.0000,365.6834,508.7066,-163705.3000,-227015.6628,-227015.6628
8202.0000,7.9456,19.9906,4657.5000,203107.7000,-198450.2000,5.2659,1058.5227,4.4000,1.0000,45135.0444,4.5000,1.0000,46193.5672,0.0000,0.0000,248242.7444,3598.9773,-244643.7672,14.2999,7.0026,21785.5000,0.0000,21785.5000,0.5648,5887.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5887.9730,0.0000,0.0000,0.0000,15897.5270,15897.5270,13.8870,19.6608,12094.9000,14913.2000,-2818.3000,0.3867,2748.8409,4.4000,1.0000,3043.5102,4.9000,1.0000,5792.3511,0.0000,0.0000,17956.7102,9346.0591,-8610.6511,14.1106,6.8134,1498.3000,0.0000,1498.3000,0.0388,404.9459,3.7000,1.0000,0.0000,0.0000,0.0000,404.9459,0.0000,0.0000,0.0000,1093.3541,1093.3541,14.0823,26.1231,0.0000,1991.0000,-1991.0000,0.0516,0.0000,0.0000,0.0000,406.3265,4.9000,1.0000,406.3265,0.0000,0.0000,2397.3265,0.0000,-2397.3265,14.1445,6.8472,13371.9000,0.0000,13371.9000,0.3467,3614.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3614.0270,0.0000,0.0000,0.0000,9757.8730,9757.8730,13.8911,9.3592,11.6251,-11.6319,-174478.1980,9.9819,1626.8010,16.2680,9.9819,0.0000,36.1579,9.3592,8.5406,8.9499,-3.9392,-31513.8382,9.9819,3422.7234,34.2272,9.9819,0.0000,127.1402,8.5406,7.9456,8.2431,-3.2730,-22910.9546,9.9819,4035.9533,40.3595,9.9819,0.0000,165.9918,9.9819,129.8620,6.6546,0.0000,329.2899,459.1519,-166603.8000,-228902.9908,-228902.9908
8203.0000,7.8078,19.4810,8753.6000,123218.4000,-114464.8000,3.1947,1989.4545,4.4000,1.0000,27381.8667,4.5000,1.0000,29371.3212,0.0000,0.0000,150600.2667,6764.1455,-143836.1212,13.1349,5.8376,17931.8000,0.0000,17931.8000,0.4649,4846.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4846.4324,0.0000,0.0000,0.0000,13085.3676,13085.3676,12.6503,5.0288,19508.0000,171.5000,19336.5000,0.5058,4433.6364,4.4000,1.0000,35.0000,4.9000,1.0000,4468.6364,0.0000,0.0000,206.5000,15074.3636,14867.8636,12.0996,4.8023,1243.8000,0.0000,1243.8000,0.0322,336.1622,3.7000,1.0000,0.0000,0.0000,0.0000,336.1622,0.0000,0.0000,0.0000,907.6378,907.6378,12.0660,24.1068,0.0000,2389.7000,-2389.7000,0.0620,0.0000,0.0000,0.0000,487.6939,4.9000,1.0000,487.6939,0.0000,0.0000,2877.3939,0.0000,-2877.3939,12.1726,4.8753,15712.6000,0.0000,15712.6000,0.4074,4246.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4246.6486,0.0000,0.0000,0.0000,11465.9514,11465.9514,11.7479,9.4864,10.6172,-4.0708,-61062.3791,7.0004,1190.8215,11.9082,7.0004,0.0000,12.4721,9.4864,8.3651,8.9258,-3.7844,-30274.8509,7.0004,2402.9529,24.0295,7.0004,0.0000,43.8549,8.3651,7.8078,8.0864,-2.1499,-15049.4647,7.0004,2850.2910,28.5029,7.0004,0.0000,57.2561,7.0004,48.8291,4.6669,0.0000,113.5831,162.4123,-62629.8000,-106386.6947,-106386.6947
8204.0000,7.7719,19.3410,10178.4000,120415.8000,-110237.4000,3.1220,2313.2727,4.4000,1.0000,26759.0667,4.5000,1.0000,29072.3394,0.0000,0.0000,147174.8667,7865.1273,-139309.7394,12.9514,5.6541,17939.4000,0.0000,17939.4000,0.4651,4848.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4848.4865,0.0000,0.0000,0.0000,13090.9135,13090.9135,12.4647,4.7374,22657.9000,0.0000,22657.9000,0.5874,5149.5227,4.4000,1.0000,0.0000,0.0000,0.0000,5149.5227,0.0000,0.0000,0.0000,17508.3773,17508.3773,11.8137,4.5164,945.1000,0.0000,945.1000,0.0245,255.4324,3.7000,1.0000,0.0000,0.0000,0.0000,255.4324,0.0000,0.0000,0.0000,689.6676,689.6676,11.7881,23.8289,0.0000,2360.8000,-2360.8000,0.0612,0.0000,0.0000,0.0000,481.7959,4.9000,1.0000,481.7959,0.0000,0.0000,2842.5959,0.0000,-2842.5959,11.8938,4.5965,14992.4000,0.0000,14992.4000,0.3887,4052.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4052.0000,0.0000,0.0000,0.0000,10940.4000,10940.4000,11.4870,9.2834,10.3852,-3.9512,-59268.5112,6.9735,1198.1041,11.9810,6.9735,0.0000,12.3286,9.2834,8.3659,8.8247,-3.0849,-24678.8669,6.9735,2404.3867,24.0439,6.9735,0.0000,43.3504,8.3659,7.7719,8.0689,-2.2822,-15975.5988,6.9735,2841.5404,28.4154,6.9735,0.0000,56.5975,6.9735,48.3137,4.6490,0.0000,112.2765,160.5902,-56063.4000,-99922.9770,-99922.9770
8205.0000,7.7008,18.3071,16368.6000,78277.3000,-61908.7000,2.0295,3720.1364,4.4000,1.0000,17394.9556,4.5000,1.0000,21115.0919,0.0000,0.0000,95672.2556,12648.4636,-83023.7919,11.5880,4.2907,17938.4000,0.0000,17938.4000,0.4651,4848.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4848.2162,0.0000,0.0000,0.0000,13090.1838,13090.1838,10.9751,3.2478,29080.4000,0.0000,29080.4000,0.7540,6609.1818,4.4000,1.0000,0.0000,0.0000,0.0000,6609.1818,0.0000,0.0000,0.0000,22471.2182,22471.2182,9.9230,2.6257,1036.6000,0.0000,1036.6000,0.0269,280.1622,3.7000,1.0000,0.0000,0.0000,0.0000,280.1622,0.0000,0.0000,0.0000,756.4378,756.4378,9.8876,21.9284,0.0000,2321.7000,-2321.7000,0.0602,0.0000,0.0000,0.0000,473.8163,4.9000,1.0000,473.8163,0.0000,0.0000,2795.5163,0.0000,-2795.5163,10.0185,2.7212,13732.0000,0.0000,13732.0000,0.3560,3711.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3711.3514,0.0000,0.0000,0.0000,10020.6486,10020.6486,9.5493,9.7896,9.6694,0.3422,5132.6054,5.5374,981.2917,9.8129,5.5374,0.0000,6.1730,9.7896,8.1645,8.9771,-4.3386,-34708.6167,5.5374,1896.4912,18.9649,5.5374,0.0000,21.7058,8.1645,7.7008,7.9326,-1.4150,-9904.8085,5.5374,2270.1697,22.7017,5.5374,0.0000,28.3386,5.5374,25.6399,3.6916,0.0000,56.2174,81.8573,-2443.0000,-39480.8198,-39480.8198
8206.0000,7.6423,17.7972,19913.5000,74432.7000,-54519.2000,1.9298,4525.7955,4.4000,1.0000,16540.6000,4.5000,1.0000,21066.3955,0.0000,0.0000,90973.3000,15387.7045,-75585.5955,11.3602,4.0629,15192.1000,0.0000,15192.1000,0.3939,4105.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4105.9730,0.0000,0.0000,0.0000,11086.1270,11086.1270,10.8149,3.0876,31894.3000,0.0000,31894.3000,0.8269,7248.7045,4.4000,1.0000,0.0000,0.0000,0.0000,7248.7045,0.0000,0.0000,0.0000,24645.5955,24645.5955,9.6026,2.3053,605.6000,0.0000,605.6000,0.0157,163.6757,3.7000,1.0000,0.0000,0.0000,0.0000,163.6757,0.0000,0.0000,0.0000,441.9243,441.9243,9.5809,21.6217,0.0000,2201.3000,-2201.3000,0.0571,0.0000,0.0000,0.0000,449.2449,4.9000,1.0000,449.2449,0.0000,0.0000,2650.5449,0.0000,-2650.5449,9.7113,2.4140,11211.3000,0.0000,11211.3000,0.2907,3030.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3030.0811,0.0000,0.0000,0.0000,8181.2189,8181.2189,9.3089,9.5817,9.4453,0.3698,5546.3509,5.2711,943.2580,9.4326,5.2711,0.0000,5.3243,9.5817,8.2026,8.8922,-3.5046,-28036.5605,5.2711,1812.0232,18.1202,5.2711,0.0000,18.7217,8.2026,7.6423,7.9225,-1.6273,-11391.0650,5.2711,2161.9495,21.6195,5.2711,0.0000,24.4427,5.2711,22.3969,3.5141,0.0000,48.4888,70.8857,2182.8000,-33881.2746,-33881.2746
8207.0000,7.6596,16.4842,26366.3000,59966.5000,-33600.2000,1.5547,5992.3409,4.4000,1.0000,13325.8889,4.5000,1.0000,19318.2298,0.0000,0.0000,73292.3889,20373.9591,-52918.4298,9.9338,2.6365,14816.9000,0.0000,14816.9000,0.3842,4004.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4004.5676,0.0000,0.0000,0.0000,10812.3324,10812.3324,9.4692,1.7419,68369.5000,0.0000,68369.5000,1.7726,15538.5227,4.4000,1.0000,0.0000,0.0000,0.0000,15538.5227,0.0000,0.0000,0.0000,52830.9773,52830.9773,7.1987,-0.0986,448.6000,0.0000,448.6000,0.0116,121.2432,3.7000,1.0000,0.0000,0.0000,0.0000,121.2432,0.0000,0.0000,0.0000,327.3568,327.3568,7.1846,19.2254,0.0000,1749.9000,-1749.9000,0.0454,0.0000,0.0000,0.0000,357.1224,4.9000,1.0000,357.1224,0.0000,0.0000,2107.0224,0.0000,-2107.0224,7.2751,-0.0222,9770.9000,0.0000,9770.9000,0.2533,2640.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2640.7838,0.0000,0.0000,0.0000,7130.1162,7130.1162,6.9687,10.3076,8.6382,5.1794,77690.3208,6.0328,1118.5253,11.1853,6.0328,0.0000,7.9820,10.3076,8.1957,9.2517,-6.1424,-49139.4525,6.0328,2041.3762,20.4138,6.0328,0.0000,28.0668,8.1957,7.6596,7.9277,-1.7822,-12475.5379,6.0328,2473.7778,24.7378,6.0328,0.0000,36.6434,6.0328,32.4385,4.0218,0.0000,72.6922,105.1307,58055.8000,16075.3304,16075.3304
8208.0000,7.6621,15.4689,30082.0000,52645.4000,-22563.4000,1.3649,6836.8182,4.4000,1.0000,11698.9778,4.5000,1.0000,18535.7960,0.0000,0.0000,64344.3778,23245.1818,-41099.1960,9.3504,2.0531,14816.3000,0.0000,14816.3000,0.3841,4004.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4004.4054,0.0000,0.0000,0.0000,10811.8946,10811.8946,8.9063,1.1790,87686.8000,0.0000,87686.8000,2.2734,19928.8182,4.4000,1.0000,0.0000,0.0000,0.0000,19928.8182,0.0000,0.0000,0.0000,67757.9818,67757.9818,6.1227,-1.1745,445.6000,0.0000,445.6000,0.0116,120.4324,3.7000,1.0000,0.0000,0.0000,0.0000,120.4324,0.0000,0.0000,0.0000,325.1676,325.1676,6.1094,18.1502,0.0000,1239.5000,-1239.5000,0.0321,0.0000,0.0000,0.0000,252.9592,4.9000,1.0000,252.9592,0.0000,0.0000,1492.4592,0.0000,-1492.4592,6.1707,-1.1266,5449.6000,0.0000,5449.6000,0.1413,1472.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1472.8649,0.0000,0.0000,0.0000,3976.7351,3976.7351,6.0073,10.2624,8.1349,6.9053,103579.6144,6.3112,1196.5988,11.9660,6.3112,0.0000,9.1393,10.2624,8.3379,9.3002,-5.8559,-46847.1944,6.3112,2131.0819,21.3108,6.3112,0.0000,32.1359,8.3379,7.6621,8.0000,-2.3503,-16452.2961,6.3112,2579.6205,25.7962,6.3112,0.0000,41.9560,6.3112,36.7206,4.2075,0.0000,83.2312,119.9517,84595.4000,40280.1240,40280.1240
8209.0000,7.6608,14.4958,32835.7000,47098.3000,-14262.6000,1.2211,7462.6591,4.4000,1.0000,10466.2889,4.5000,1.0000,17928.9480,0.0000,0.0000,57564.5889,25373.0409,-32191.5480,9.0425,1.7452,14844.0000,0.0000,14844.0000,0.3849,4011.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4011.8919,0.0000,0.0000,0.0000,10832.1081,10832.1081,8.5776,0.8503,90476.3000,0.0000,90476.3000,2.3458,20562.7955,4.4000,1.0000,0.0000,0.0000,0.0000,20562.7955,0.0000,0.0000,0.0000,69913.5045,69913.5045,5.5767,-1.7206,449.6000,0.0000,449.6000,0.0117,121.5135,3.7000,1.0000,0.0000,0.0000,0.0000,121.5135,0.0000,0.0000,0.0000,328.0865,328.0865,5.5627,17.6035,0.0000,779.3000,-779.3000,0.0202,0.0000,0.0000,0.0000,159.0408,4.9000,1.0000,159.0408,0.0000,0.0000,938.3408,0.0000,-938.3408,5.6029,-1.6944,1671.2000,0.0000,1671.2000,0.0433,451.6757,3.7000,1.0000,0.0000,0.0000,0.0000,451.6757,0.0000,0.0000,0.0000,1219.5243,1219.5243,5.5506,10.1829,7.8667,7.1948,107921.8934,6.0404,1159.0470,11.5905,6.0404,0.0000,8.0124,10.1829,8.3533,9.2681,-5.3280,-42624.0506,6.0404,2042.4910,20.4249,6.0404,0.0000,28.1735,8.3533,7.6608,8.0071,-2.3049,-16134.5081,6.0404,2468.1349,24.6813,6.0404,0.0000,36.7828,6.0404,32.5514,4.0269,0.0000,72.9687,105.5201,92399.2000,49163.3347,49163.3347
8210.0000,7.6750,13.5346,35062.0000,42581.5000,-7519.5000,1.1040,7968.6364,4.4000,1.0000,9462.5556,4.5000,1.0000,17431.1919,0.0000,0.0000,52044.0556,27093.3636,-24950.6919,8.7129,1.4156,14848.3000,0.0000,14848.3000,0.3850,4013.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4013.0541,0.0000,0.0000,0.0000,10835.2459,10835.2459,8.2622,0.5349,100787.0000,0.0000,100787.0000,2.6131,22906.1364,4.4000,1.0000,0.0000,0.0000,0.0000,22906.1364,0.0000,0.0000,0.0000,77880.8636,77880.8636,5.0225,-2.2748,443.8000,0.0000,443.8000,0.0115,119.9459,3.7000,1.0000,0.0000,0.0000,0.0000,119.9459,0.0000,0.0000,0.0000,323.8541,323.8541,5.0091,17.0499,0.0000,653.4000,-653.4000,0.0169,0.0000,0.0000,0.0000,133.3469,4.9000,1.0000,133.3469,0.0000,0.0000,786.7469,0.0000,-786.7469,5.0418,-2.2555,949.9000,0.0000,949.9000,0.0246,256.7297,3.7000,1.0000,0.0000,0.0000,0.0000,256.7297,0.0000,0.0000,0.0000,693.1703,693.1703,5.0130,10.1089,7.5609,8.1670,122504.3003,6.2327,1212.4746,12.1247,6.2327,0.0000,8.8023,10.1089,8.3999,9.2544,-5.1355,-41083.7646,6.2327,2108.7869,21.0879,6.2327,0.0000,30.9512,8.3999,7.6750,8.0375,-2.4893,-17424.8406,6.2327,2543.2627,25.4326,6.2327,0.0000,40.4092,6.2327,35.4786,4.1551,0.0000,80.1627,115.6413,108856.1000,63995.6950,63995.6950
8211.0000,7.6639,12.4048,37035.2000,38252.8000,-1217.6000,0.9918,8417.0909,4.4000,1.0000,8500.6222,4.5000,1.0000,16917.7131,0.0000,0.0000,46753.4222,28618.1091,-18135.3131,8.4675,1.1702,14856.2000,0.0000,14856.2000,0.3852,4015.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4015.1892,0.0000,0.0000,0.0000,10841.0108,10841.0108,7.9872,0.2599,95844.4000,0.0000,95844.4000,2.4849,21782.8182,4.4000,1.0000,0.0000,0.0000,0.0000,21782.8182,0.0000,0.0000,0.0000,74061.5818,74061.5818,4.7053,-2.5920,450.0000,0.0000,450.0000,0.0117,121.6216,3.7000,1.0000,0.0000,0.0000,0.0000,121.6216,0.0000,0.0000,0.0000,328.3784,328.3784,4.6908,16.7316,0.0000,635.7000,-635.7000,0.0165,0.0000,0.0000,0.0000,129.7347,4.9000,1.0000,129.7347,0.0000,0.0000,765.4347,0.0000,-765.4347,4.7247,-2.5726,408.5000,0.0000,408.5000,0.0106,110.4054,3.7000,1.0000,0.0000,0.0000,0.0000,110.4054,0.0000,0.0000,0.0000,298.0946,298.0946,4.7115,10.1045,7.4080,8.1136,121704.4870,5.8510,1146.0771,11.4608,5.8510,0.0000,7.2819,10.1045,8.3582,9.2313,-4.9262,-39409.2391,5.8510,1981.6232,19.8162,5.8510,0.0000,25.6050,8.3582,7.6639,8.0110,-2.2381,-15666.9301,5.8510,2390.3045,23.9030,5.8510,0.0000,33.4295,5.8510,29.8240,3.9006,0.0000,66.3164,96.1404,109705.8000,66628.3178,66628.3178
8212.0000,7.6826,10.4378,40024.0000,34326.8000,5697.2000,1.0377,9096.3636,4.4000,1.0000,7628.1778,4.5000,1.0000,16724.5414,0.0000,0.0000,41954.9778,30927.6364,-11027.3414,8.1374,0.8401,14855.7000,0.0000,14855.7000,0.3852,4015.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4015.0541,0.0000,0.0000,0.0000,10840.6459,10840.6459,7.6903,-0.0370,105261.4000,0.0000,105261.4000,2.7291,23923.0455,4.4000,1.0000,0.0000,0.0000,0.0000,23923.0455,0.0000,0.0000,0.0000,81338.3545,81338.3545,4.3359,-2.9614,443.4000,0.0000,443.4000,0.0115,119.8378,3.7000,1.0000,0.0000,0.0000,0.0000,119.8378,0.0000,0.0000,0.0000,323.5622,323.5622,4.3226,16.3634,0.0000,663.2000,-663.2000,0.0172,0.0000,0.0000,0.0000,135.3469,4.9000,1.0000,135.3469,0.0000,0.0000,798.5469,0.0000,-798.5469,4.3555,-2.9418,408.5000,0.0000,408.5000,0.0106,110.4054,3.7000,1.0000,0.0000,0.0000,0.0000,110.4054,0.0000,0.0000,0.0000,298.0946,298.0946,4.3432,9.9627,7.1529,9.0842,136262.4446,6.2869,1245.7344,12.4573,6.2869,0.0000,9.0337,9.9627,8.4260,9.1943,-4.6578,-37262.3245,6.2869,2132.7119,21.3271,6.2869,0.0000,31.7649,8.4260,7.6826,8.0543,-2.5751,-18025.3512,6.2869,2563.4315,25.6343,6.2869,0.0000,41.4716,6.2869,36.3320,4.1912,0.0000,82.2702,118.6022,126003.0000,80974.7689,80974.7689
8213.0000,7.6871,9.4357,42056.5000,32606.1000,9450.4000,1.0904,9558.2955,4.4000,1.0000,7245.8000,4.5000,1.0000,16804.0955,0.0000,0.0000,39851.9000,32498.2045,-7353.6955,7.9949,0.6976,14855.2000,0.0000,14855.2000,0.3851,4014.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4014.9189,0.0000,0.0000,0.0000,10840.2811,10840.2811,7.5412,-0.1860,100272.7000,0.0000,100272.7000,2.5998,22789.2500,4.4000,1.0000,0.0000,0.0000,0.0000,22789.2500,0.0000,0.0000,0.0000,77483.4500,77483.4500,4.2984,-2.9989,450.3000,0.0000,450.3000,0.0117,121.7027,3.7000,1.0000,0.0000,0.0000,0.0000,121.7027,0.0000,0.0000,0.0000,328.5973,328.5973,4.2846,16.3254,0.0000,706.1000,-706.1000,0.0183,0.0000,0.0000,0.0000,144.1020,4.9000,1.0000,144.1020,0.0000,0.0000,850.2020,0.0000,-850.2020,4.3202,-2.9771,949.9000,0.0000,949.9000,0.0246,256.7297,3.7000,1.0000,0.0000,0.0000,0.0000,256.7297,0.0000,0.0000,0.0000,693.1703,693.1703,4.2912,9.8266,7.0589,8.8175,132262.0526,6.1949,1232.7463,12.3275,6.1949,0.0000,8.6429,9.8266,8.4220,9.1243,-4.1954,-33563.1579,6.1949,2107.9659,21.0797,6.1949,0.0000,30.3907,8.4220,7.6871,8.0546,-2.5082,-17557.2935,6.1949,2525.8917,25.2589,6.1949,0.0000,39.6775,6.1949,34.8897,4.1299,0.0000,78.7112,113.6009,125272.4000,81141.6012,81141.6012
8214.0000,7.7259,8.4843,43886.0000,30469.2000,13416.8000,1.1378,9974.0909,4.4000,1.0000,6770.9333,4.5000,1.0000,16745.0242,0.0000,0.0000,37240.1333,33911.9091,-3328.2242,7.8525,0.5552,14854.8000,0.0000,14854.8000,0.3851,4014.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4014.8108,0.0000,0.0000,0.0000,10839.9892,10839.9892,7.4404,-0.2869,110033.7000,0.0000,110033.7000,2.8528,25007.6591,4.4000,1.0000,0.0000,0.0000,0.0000,25007.6591,0.0000,0.0000,0.0000,85026.0409,85026.0409,4.2081,-3.0892,587.0000,0.0000,587.0000,0.0152,158.6486,3.7000,1.0000,0.0000,0.0000,0.0000,158.6486,0.0000,0.0000,0.0000,428.3514,428.3514,4.1918,16.2326,0.0000,907.0000,-907.0000,0.0235,0.0000,0.0000,0.0000,185.1020,4.9000,1.0000,185.1020,0.0000,0.0000,1092.1020,0.0000,-1092.1020,4.2333,-3.0639,5101.0000,0.0000,5101.0000,0.1323,1378.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1378.6486,0.0000,0.0000,0.0000,3722.3514,3722.3514,4.0918,9.6020,6.8469,9.6631,144946.1049,6.8202,1370.3121,13.7031,6.8202,0.0000,11.5333,9.6020,8.4760,9.0390,-3.7023,-29618.1582,6.8202,2329.4521,23.2945,6.8202,0.0000,40.5538,8.4760,7.7259,8.1010,-2.8188,-19731.5402,6.8202,2775.1001,27.7510,6.8202,0.0000,52.9463,6.8202,45.4477,4.5468,0.0000,105.0334,150.4812,143086.3000,95596.4065,95596.4065
