Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8215.0000,7.6623,11.2940,39620.3000,36821.9000,2798.4000,1.0272,9004.6136,4.4000,1.0000,8182.6444,4.5000,1.0000,17187.2581,0.0000,0.0000,45004.5444,30615.6864,-14388.8581,8.3549,1.0576,14846.5000,0.0000,14846.5000,0.3849,4012.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4012.5676,0.0000,0.0000,0.0000,10833.9324,10833.9324,7.8334,0.1061,64984.4000,0.0000,64984.4000,1.6848,14769.1818,4.4000,1.0000,0.0000,0.0000,0.0000,14769.1818,0.0000,0.0000,0.0000,50215.2182,50215.2182,5.4163,-1.8810,551.4000,0.0000,551.4000,0.0143,149.0270,3.7000,1.0000,0.0000,0.0000,0.0000,149.0270,0.0000,0.0000,0.0000,402.3730,402.3730,5.3969,17.4377,0.0000,1304.5000,-1304.5000,0.0338,0.0000,0.0000,0.0000,266.2245,4.9000,1.0000,266.2245,0.0000,0.0000,1570.7245,0.0000,-1570.7245,5.4725,-1.8248,17193.1000,0.0000,17193.1000,0.4458,4646.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4646.7838,0.0000,0.0000,0.0000,12546.3162,12546.3162,4.8686,9.5108,7.1897,6.4294,96440.5617,5.3863,1065.5190,10.6552,5.3863,0.0000,5.6812,9.5108,8.3357,8.9232,-3.0515,-24411.7304,5.3863,1849.1031,18.4910,5.3863,0.0000,19.9766,8.3357,7.6623,7.9990,-1.9987,-13990.5741,5.3863,2201.6697,22.0167,5.3863,0.0000,26.0810,5.3863,23.7654,3.5909,0.0000,51.7388,75.5042,99069.3000,58038.2572,58038.2572
8216.0000,7.6540,15.6839,31607.2000,58257.4000,-26650.2000,1.5104,7183.4545,4.4000,1.0000,12946.0889,4.5000,1.0000,20129.5434,0.0000,0.0000,71203.4889,24423.7455,-46779.7434,9.7659,2.4686,14846.1000,0.0000,14846.1000,0.3849,4012.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4012.4595,0.0000,0.0000,0.0000,10833.6405,10833.6405,9.2768,1.5496,54161.1000,0.0000,54161.1000,1.4042,12309.3409,4.4000,1.0000,0.0000,0.0000,0.0000,12309.3409,0.0000,0.0000,0.0000,41851.7591,41851.7591,7.3874,0.0901,742.5000,0.0000,742.5000,0.0193,200.6757,3.7000,1.0000,0.0000,0.0000,0.0000,200.6757,0.0000,0.0000,0.0000,541.8243,541.8243,7.3630,19.4038,0.0000,1388.3000,-1388.3000,0.0360,0.0000,0.0000,0.0000,283.3265,4.9000,1.0000,283.3265,0.0000,0.0000,1671.6265,0.0000,-1671.6265,7.4384,0.1411,18276.0000,0.0000,18276.0000,0.4738,4939.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4939.4595,0.0000,0.0000,0.0000,13336.5405,13336.5405,6.8363,8.6439,7.7401,2.6692,40038.5463,5.7430,1108.2492,11.0825,5.7430,0.0000,6.8862,8.6439,8.4364,8.5401,-0.5745,-4596.3010,5.7430,2005.1771,20.0518,5.7430,0.0000,24.2136,8.4364,7.6540,8.0452,-2.4757,-17329.8508,5.7430,2342.6192,23.4262,5.7430,0.0000,31.6128,5.7430,28.3372,3.8287,0.0000,62.7125,91.0498,59987.2000,18112.3945,18112.3945
8217.0000,7.6633,16.6598,28535.9000,68358.8000,-39822.9000,1.7723,6485.4318,4.4000,1.0000,15190.8444,4.5000,1.0000,21676.2763,0.0000,0.0000,83549.6444,22050.4682,-61499.1763,10.4564,3.1591,20494.9000,0.0000,20494.9000,0.5314,5539.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5539.1622,0.0000,0.0000,0.0000,14955.7378,14955.7378,9.7771,2.0499,38471.6000,0.0000,38471.6000,0.9974,8743.5455,4.4000,1.0000,0.0000,0.0000,0.0000,8743.5455,0.0000,0.0000,0.0000,29728.0545,29728.0545,8.4270,1.1297,939.3000,0.0000,939.3000,0.0244,253.8649,3.7000,1.0000,0.0000,0.0000,0.0000,253.8649,0.0000,0.0000,0.0000,685.4351,685.4351,8.3958,20.4367,0.0000,968.4000,-968.4000,0.0251,0.0000,0.0000,0.0000,197.6327,4.9000,1.0000,197.6327,0.0000,0.0000,1166.0327,0.0000,-1166.0327,8.4488,1.1515,17554.0000,0.0000,17554.0000,0.4551,4744.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4744.3243,0.0000,0.0000,0.0000,12809.6757,12809.6757,7.8670,8.3863,8.1267,0.7623,11434.1020,5.7086,1082.7338,10.8273,5.7086,0.0000,6.7632,8.3863,8.3484,8.3673,-0.1045,-835.9128,5.7086,2008.5021,20.0850,5.7086,0.0000,23.7811,8.3484,7.6633,8.0058,-2.1549,-15084.4949,5.7086,2332.6906,23.3269,5.7086,0.0000,31.0482,5.7086,27.8738,3.8057,0.0000,61.5925,89.4663,36668.5000,-4486.3057,-4486.3057
8218.0000,7.6955,18.1847,20563.4000,91687.1000,-71123.7000,2.3772,4673.5000,4.4000,1.0000,20374.9111,4.5000,1.0000,25048.4111,0.0000,0.0000,112062.0111,15889.9000,-96172.1111,11.5400,4.2427,25675.5000,0.0000,25675.5000,0.6657,6939.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6939.3243,0.0000,0.0000,0.0000,18736.1757,18736.1757,10.7910,3.0638,32075.8000,0.0000,32075.8000,0.8316,7289.9545,4.4000,1.0000,0.0000,0.0000,0.0000,7289.9545,0.0000,0.0000,0.0000,24785.8455,24785.8455,9.8002,2.5029,1232.0000,0.0000,1232.0000,0.0319,332.9730,3.7000,1.0000,0.0000,0.0000,0.0000,332.9730,0.0000,0.0000,0.0000,899.0270,899.0270,9.7643,21.8051,0.0000,712.2000,-712.2000,0.0185,0.0000,0.0000,0.0000,145.3469,4.9000,1.0000,145.3469,0.0000,0.0000,857.5469,0.0000,-857.5469,9.7986,2.5013,15388.3000,0.0000,15388.3000,0.3990,4159.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4159.0000,0.0000,0.0000,0.0000,11229.3000,11229.3000,9.3497,7.9942,8.6719,-2.2606,-33908.7231,6.4858,1200.7244,12.0072,6.4858,0.0000,9.9186,7.9942,8.2899,8.1420,0.9246,7396.4745,6.4858,2304.9340,23.0493,6.4858,0.0000,34.8763,8.2899,7.6955,7.9927,-2.1239,-14867.0614,6.4858,2651.8204,26.5182,6.4858,0.0000,45.5338,6.4858,39.5796,4.3238,0.0000,90.3288,129.9084,2535.7000,-41379.3099,-41379.3099
8219.0000,7.7036,18.6086,17565.3000,103044.0000,-85478.7000,2.6716,3992.1136,4.4000,1.0000,22898.6667,4.5000,1.0000,26890.7803,0.0000,0.0000,125942.6667,13573.1864,-112369.4803,11.9547,4.6574,30630.9000,0.0000,30630.9000,0.7942,8278.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8278.6216,0.0000,0.0000,0.0000,22352.2784,22352.2784,11.1091,3.3818,26667.8000,0.0000,26667.8000,0.6914,6060.8636,4.4000,1.0000,0.0000,0.0000,0.0000,6060.8636,0.0000,0.0000,0.0000,20606.9364,20606.9364,10.3295,3.0322,1146.7000,0.0000,1146.7000,0.0297,309.9189,3.7000,1.0000,0.0000,0.0000,0.0000,309.9189,0.0000,0.0000,0.0000,836.7811,836.7811,10.2978,22.3387,0.0000,782.9000,-782.9000,0.0203,0.0000,0.0000,0.0000,159.7755,4.9000,1.0000,159.7755,0.0000,0.0000,942.6755,0.0000,-942.6755,10.3335,3.0362,13944.4000,0.0000,13944.4000,0.3615,3768.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3768.7568,0.0000,0.0000,0.0000,10175.6432,10175.6432,9.9485,8.0449,8.9967,-3.3545,-50317.9888,6.8531,1250.6984,12.5070,6.8531,0.0000,11.7012,8.0449,8.1855,8.1152,0.4647,3717.5151,6.8531,2438.3952,24.3840,6.8531,0.0000,41.1444,8.1855,7.7036,7.9445,-1.8200,-12740.0430,6.8531,2808.0542,28.0805,6.8531,0.0000,53.7174,6.8531,46.0542,4.5687,0.0000,106.5630,152.6172,-13871.8000,-59340.5167,-59340.5167
8220.0000,7.6854,18.7914,15358.7000,106322.4000,-90963.7000,2.7566,3490.6136,4.4000,1.0000,23627.2000,4.5000,1.0000,27117.8136,0.0000,0.0000,129949.6000,11868.0864,-118081.5136,12.2098,4.9125,30627.7000,0.0000,30627.7000,0.7941,8277.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8277.7568,0.0000,0.0000,0.0000,22349.9432,22349.9432,11.3534,3.6261,23897.1000,0.0000,23897.1000,0.6196,5431.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5431.1591,0.0000,0.0000,0.0000,18465.9409,18465.9409,10.6459,3.3486,1334.9000,0.0000,1334.9000,0.0346,360.7838,3.7000,1.0000,0.0000,0.0000,0.0000,360.7838,0.0000,0.0000,0.0000,974.1162,974.1162,10.6086,22.6494,0.0000,575.5000,-575.5000,0.0149,0.0000,0.0000,0.0000,117.4490,4.9000,1.0000,117.4490,0.0000,0.0000,692.9490,0.0000,-692.9490,10.6351,3.3378,11237.2000,0.0000,11237.2000,0.2913,3037.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3037.0811,0.0000,0.0000,0.0000,8200.1189,8200.1189,10.3209,8.0978,9.2094,-3.8681,-58022.2120,6.7667,1223.4570,12.2346,6.7667,0.0000,11.2642,8.0978,8.1359,8.1168,0.1244,994.8203,6.7667,2407.4756,24.0748,6.7667,0.0000,39.6076,8.1359,7.6854,7.9107,-1.6796,-11756.9517,6.7667,2776.8525,27.7685,6.7667,0.0000,51.7109,6.7667,44.4745,4.5111,0.0000,102.5827,147.0572,-24442.3000,-68784.3433,-68784.3433
8221.0000,7.6678,19.0548,11923.0000,110309.3000,-98386.3000,2.8600,2709.7727,4.4000,1.0000,24513.1778,4.5000,1.0000,27222.9505,0.0000,0.0000,134822.4778,9213.2273,-125609.2505,12.5600,5.2627,30390.4000,0.0000,30390.4000,0.7879,8213.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8213.6216,0.0000,0.0000,0.0000,22176.7784,22176.7784,11.6963,3.9690,19105.0000,0.0000,19105.0000,0.4953,4342.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4342.0455,0.0000,0.0000,0.0000,14762.9545,14762.9545,11.1213,3.8240,1192.8000,0.0000,1192.8000,0.0309,322.3784,3.7000,1.0000,0.0000,0.0000,0.0000,322.3784,0.0000,0.0000,0.0000,870.4216,870.4216,11.0874,21.4026,84.3000,377.5000,-293.2000,0.0098,19.1591,4.4000,1.0000,77.0408,4.9000,1.0000,96.1999,0.0000,0.0000,454.5408,65.1409,-389.3999,11.1025,3.8052,9793.4000,0.0000,9793.4000,0.2539,2646.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2646.8649,0.0000,0.0000,0.0000,7146.5351,7146.5351,10.8242,8.0572,9.4407,-4.7362,-71043.2934,6.6568,1191.4667,11.9147,6.6568,0.0000,10.7241,8.0572,8.1105,8.0839,0.1712,1369.4671,6.6568,2371.8533,23.7185,6.6568,0.0000,37.7086,8.1105,7.6678,7.8892,-1.6240,-11368.1344,6.6568,2734.3748,27.3437,6.6568,0.0000,49.2316,6.6568,42.5158,4.4379,0.0000,97.6643,140.1801,-38197.9000,-81041.9607,-81041.9607
8222.0000,7.6567,19.1980,10024.5000,113756.7000,-103732.2000,2.9494,2278.2955,4.4000,1.0000,25279.2667,4.5000,1.0000,27557.5621,0.0000,0.0000,139035.9667,7746.2045,-131289.7621,12.7608,5.4635,30387.9000,0.0000,30387.9000,0.7879,8212.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8212.9459,0.0000,0.0000,0.0000,22174.9541,22174.9541,11.8987,4.1714,17144.8000,0.0000,17144.8000,0.4445,3896.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3896.5455,0.0000,0.0000,0.0000,13248.2545,13248.2545,11.3836,4.0863,1145.9000,0.0000,1145.9000,0.0297,309.7027,3.7000,1.0000,0.0000,0.0000,0.0000,309.7027,0.0000,0.0000,0.0000,836.1973,836.1973,11.3511,17.4930,257.8000,337.7000,-79.9000,0.0088,58.5909,4.4000,1.0000,68.9184,4.9000,1.0000,127.5093,0.0000,0.0000,406.6184,199.2091,-207.4093,11.3592,4.0619,8710.5000,0.0000,8710.5000,0.2258,2354.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2354.1892,0.0000,0.0000,0.0000,6356.3108,6356.3108,11.1121,8.1010,9.6065,-5.1635,-77452.8492,6.6690,1185.0609,11.8506,6.6690,0.0000,10.7834,8.1010,8.0802,8.0906,-0.0670,-536.1518,6.6690,2375.5088,23.7551,6.6690,0.0000,37.9172,8.0802,7.6567,7.8684,-1.5561,-10892.4536,6.6690,2741.9514,27.4195,6.6690,0.0000,49.5040,6.6690,42.7314,4.4460,0.0000,98.2047,140.9361,-46423.0000,-88881.4547,-88881.4547
8223.0000,7.6537,19.3848,7644.2000,120266.1000,-112621.9000,3.1181,1737.3182,4.4000,1.0000,26725.8000,4.5000,1.0000,28463.1182,0.0000,0.0000,146991.9000,5906.8818,-141085.0182,12.9421,5.6448,30345.6000,0.0000,30345.6000,0.7868,8201.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8201.5135,0.0000,0.0000,0.0000,22144.0865,22144.0865,12.1120,4.3848,18211.9000,0.0000,18211.9000,0.4722,4139.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4139.0682,0.0000,0.0000,0.0000,14072.8318,14072.8318,11.5845,4.2872,945.5000,0.0000,945.5000,0.0245,255.5405,3.7000,1.0000,0.0000,0.0000,0.0000,255.5405,0.0000,0.0000,0.0000,689.9595,689.9595,11.5587,11.5747,460.9000,296.4000,164.5000,0.0119,104.7500,4.4000,1.0000,60.4898,4.9000,1.0000,165.2398,0.0000,0.0000,356.8898,356.1500,-0.7398,11.5587,4.2614,7627.7000,0.0000,7627.7000,0.1978,2061.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2061.5405,0.0000,0.0000,0.0000,5566.1595,5566.1595,11.3501,8.1765,9.7633,-5.6444,-84666.0738,6.9169,1220.7619,12.2076,6.9169,0.0000,12.0312,8.1765,8.0619,8.1192,-0.3822,-3057.4296,6.9169,2460.6644,24.6066,6.9169,0.0000,42.3046,8.0619,7.6537,7.8578,-1.5556,-10889.2174,6.9169,2845.2215,28.4522,6.9169,0.0000,55.2321,6.9169,47.2437,4.6113,0.0000,109.5679,156.8116,-55326.7000,-98612.7208,-98612.7208
8224.0000,7.6141,18.8261,11761.9000,89967.7000,-78205.8000,2.3326,2673.1591,4.4000,1.0000,19992.8222,4.5000,1.0000,22665.9813,0.0000,0.0000,109960.5222,9088.7409,-100871.7813,12.0709,4.7736,30344.7000,0.0000,30344.7000,0.7867,8201.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8201.2703,0.0000,0.0000,0.0000,22143.4297,22143.4297,11.0925,3.3653,19969.0000,0.0000,19969.0000,0.5177,4538.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4538.4091,0.0000,0.0000,0.0000,15430.5909,15430.5909,10.4108,3.1135,845.6000,0.0000,845.6000,0.0219,228.5405,3.7000,1.0000,0.0000,0.0000,0.0000,228.5405,0.0000,0.0000,0.0000,617.0595,617.0595,10.3835,5.3551,1052.9000,236.0000,816.9000,0.0273,239.2955,4.4000,1.0000,48.1633,4.9000,1.0000,287.4587,0.0000,0.0000,284.1633,813.6045,529.4413,10.3601,3.0628,8710.5000,0.0000,8710.5000,0.2258,2354.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2354.1892,0.0000,0.0000,0.0000,6356.3108,6356.3108,10.0793,8.6407,9.3600,-2.1707,-32559.7717,5.8682,1054.0247,10.5402,5.8682,0.0000,7.3464,8.6407,7.9923,8.3165,-1.8345,-14676.1074,5.8682,2069.3168,20.6932,5.8682,0.0000,25.8318,7.9923,7.6141,7.8032,-1.2227,-8559.0700,5.8682,2419.7322,24.1973,5.8682,0.0000,33.7255,5.8682,30.0656,3.9121,0.0000,66.9037,96.9693,-17519.1000,-55794.9491,-55794.9491
8225.0000,7.6117,18.2552,17665.3000,86462.5000,-68797.2000,2.2417,4014.8409,4.4000,1.0000,19213.8889,4.5000,1.0000,23228.7298,0.0000,0.0000,105676.3889,13650.4591,-92025.9298,11.3317,4.0344,30350.5000,0.0000,30350.5000,0.7869,8202.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8202.8378,0.0000,0.0000,0.0000,22147.6622,22147.6622,10.4364,2.7091,36120.4000,0.0000,36120.4000,0.9365,8209.1818,4.4000,1.0000,0.0000,0.0000,0.0000,8209.1818,0.0000,0.0000,0.0000,27911.2182,27911.2182,9.3082,2.0109,892.4000,0.0000,892.4000,0.0231,241.1892,3.7000,1.0000,0.0000,0.0000,0.0000,241.1892,0.0000,0.0000,0.0000,651.2108,651.2108,9.2818,5.8952,945.1000,340.7000,604.4000,0.0245,214.7955,4.4000,1.0000,69.5306,4.9000,1.0000,284.3261,0.0000,0.0000,410.2306,730.3045,320.0739,9.2689,1.9716,10154.4000,0.0000,10154.4000,0.2633,2744.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2744.4324,0.0000,0.0000,0.0000,7409.9676,7409.9676,8.9694,9.0089,8.9891,0.0651,977.1659,6.4140,1170.9489,11.7095,6.4140,0.0000,9.5929,9.0089,8.0350,8.5220,-3.0114,-24091.0025,6.4140,2241.2666,22.4127,6.4140,0.0000,33.7312,8.0350,7.6117,7.8234,-1.4960,-10471.9606,6.4140,2642.4107,26.4241,6.4140,0.0000,44.0388,6.4140,38.3872,4.2760,0.0000,87.3629,125.7501,9324.9000,-33585.7971,-33585.7971
8226.0000,7.6181,17.8582,21429.0000,83538.8000,-62109.8000,2.1659,4870.2273,4.4000,1.0000,18564.1778,4.5000,1.0000,23434.4051,0.0000,0.0000,102102.9778,16558.7727,-85544.2051,10.9451,3.6478,24954.1000,0.0000,24954.1000,0.6470,6744.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6744.3514,0.0000,0.0000,0.0000,18209.7486,18209.7486,10.2369,2.5096,48167.9000,0.0000,48167.9000,1.2488,10947.2500,4.4000,1.0000,0.0000,0.0000,0.0000,10947.2500,0.0000,0.0000,0.0000,37220.6500,37220.6500,8.7893,1.4920,553.1000,0.0000,553.1000,0.0143,149.4865,3.7000,1.0000,0.0000,0.0000,0.0000,149.4865,0.0000,0.0000,0.0000,403.6135,403.6135,8.7736,16.8730,407.8000,799.5000,-391.7000,0.0207,92.6818,4.4000,1.0000,163.1633,4.9000,1.0000,255.8451,0.0000,0.0000,962.6633,315.1182,-647.5451,8.7988,1.5015,13403.0000,0.0000,13403.0000,0.3475,3622.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3622.4324,0.0000,0.0000,0.0000,9780.5676,9780.5676,8.4184,9.0693,8.7439,1.1158,16736.5973,6.6664,1230.2561,12.3026,6.6664,0.0000,10.7708,9.0693,8.1125,8.5909,-3.0753,-24602.4123,6.6664,2322.3770,23.2238,6.6664,0.0000,37.8728,8.1125,7.6181,7.8653,-1.8159,-12711.3554,6.6664,2741.2601,27.4126,6.6664,0.0000,49.4459,6.6664,42.6854,4.4443,0.0000,98.0895,140.7749,24576.6000,-20577.1704,-20577.1704
8227.0000,7.6604,16.9346,26090.0000,68386.8000,-42296.8000,1.7731,5929.5455,4.4000,1.0000,15197.0667,4.5000,1.0000,21126.6121,0.0000,0.0000,83583.8667,20160.4545,-63423.4121,9.8557,2.5584,14842.3000,0.0000,14842.3000,0.3848,4011.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4011.4324,0.0000,0.0000,0.0000,10830.8676,10830.8676,9.4808,1.7535,91764.4000,0.0000,91764.4000,2.3792,20855.5455,4.4000,1.0000,0.0000,0.0000,0.0000,20855.5455,0.0000,0.0000,0.0000,70908.8545,70908.8545,7.0264,-0.2709,541.4000,0.0000,541.4000,0.0140,146.3243,3.7000,1.0000,0.0000,0.0000,0.0000,146.3243,0.0000,0.0000,0.0000,395.0757,395.0757,7.0127,18.1871,147.9000,1319.0000,-1171.1000,0.0342,33.6136,4.4000,1.0000,269.1837,4.9000,1.0000,302.7973,0.0000,0.0000,1588.1837,114.2864,-1473.8973,7.0638,-0.2335,15749.2000,0.0000,15749.2000,0.4083,4256.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4256.5405,0.0000,0.0000,0.0000,11492.6595,11492.6595,6.6660,9.4506,8.0583,5.3633,80448.9675,7.4904,1425.0244,14.2502,7.4904,0.0000,15.2785,9.4506,8.2042,8.8274,-4.5011,-36008.5484,7.4904,2582.3052,25.8231,7.4904,0.0000,53.7229,8.2042,7.6604,7.9323,-2.2443,-15710.2713,7.4904,3070.8559,30.7086,7.4904,0.0000,70.1396,7.4904,58.8234,4.9936,0.0000,139.1410,197.9643,79429.4000,28730.1478,28730.1478
8228.0000,7.7281,16.7572,29098.8000,70416.7000,-41317.9000,1.8257,6613.3636,4.4000,1.0000,15648.1556,4.5000,1.0000,22261.5192,0.0000,0.0000,86064.8556,22485.4364,-63579.4192,9.6739,2.3766,14850.4000,0.0000,14850.4000,0.3850,4013.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4013.6216,0.0000,0.0000,0.0000,10836.7784,10836.7784,9.3423,1.6150,115603.5000,0.0000,115603.5000,2.9972,26273.5227,4.4000,1.0000,0.0000,0.0000,0.0000,26273.5227,0.0000,0.0000,0.0000,89329.9773,89329.9773,6.6084,-0.6889,549.6000,0.0000,549.6000,0.0142,148.5405,3.7000,1.0000,0.0000,0.0000,0.0000,148.5405,0.0000,0.0000,0.0000,401.0595,401.0595,6.5961,17.7807,153.8000,1387.9000,-1234.1000,0.0360,34.9545,4.4000,1.0000,283.2449,4.9000,1.0000,318.1994,0.0000,0.0000,1671.1449,118.8455,-1552.2994,6.6436,-0.6537,15027.3000,0.0000,15027.3000,0.3896,4061.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4061.4324,0.0000,0.0000,0.0000,10965.8676,10965.8676,6.3080,9.1647,7.7364,6.2228,93341.8124,8.4717,1635.0937,16.3509,8.4717,0.0000,22.1042,9.1647,8.3301,8.7474,-3.4087,-27269.6077,8.4717,2930.9270,29.3093,8.4717,0.0000,77.7240,8.3301,7.7281,8.0291,-2.8100,-19670.2407,8.4717,3458.1641,34.5816,8.4717,0.0000,101.4750,8.4717,82.5793,5.6478,0.0000,201.3032,283.8825,103478.8000,46401.9640,46401.9640
8229.0000,7.7049,10.4364,41814.9000,35781.8000,6033.1000,1.0841,9503.3864,4.4000,1.0000,7951.5111,4.5000,1.0000,17454.8975,0.0000,0.0000,43733.3111,32311.5136,-11421.7975,8.1057,0.8084,14856.0000,0.0000,14856.0000,0.3852,4015.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4015.1351,0.0000,0.0000,0.0000,10840.8649,10840.8649,7.7253,-0.0020,117620.5000,0.0000,117620.5000,3.0495,26731.9318,4.4000,1.0000,0.0000,0.0000,0.0000,26731.9318,0.0000,0.0000,0.0000,90888.5682,90888.5682,4.5359,-2.7614,541.0000,0.0000,541.0000,0.0140,146.2162,3.7000,1.0000,0.0000,0.0000,0.0000,146.2162,0.0000,0.0000,0.0000,394.7838,394.7838,4.5220,15.4364,201.6000,1383.0000,-1181.4000,0.0359,45.8182,4.4000,1.0000,282.2449,4.9000,1.0000,328.0631,0.0000,0.0000,1665.2449,155.7818,-1509.4631,4.5750,-2.7223,13764.0000,0.0000,13764.0000,0.3569,3720.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3720.0000,0.0000,0.0000,0.0000,10044.0000,10044.0000,4.2225,9.7478,6.9851,10.4968,157452.5930,7.3884,1475.1748,14.7517,7.3884,0.0000,14.6626,9.7478,8.2763,9.0120,-5.2417,-41933.3047,7.3884,2526.5109,25.2651,7.3884,0.0000,51.5572,8.2763,7.7049,7.9906,-2.3260,-16282.3320,7.3884,3021.1439,30.2114,7.3884,0.0000,67.3121,7.3884,56.6433,4.9256,0.0000,133.5318,190.1751,151633.2000,99236.9563,99236.9563
8230.0000,7.7408,8.6561,46324.6000,32756.9000,13567.7000,1.2011,10528.3182,4.4000,1.0000,7279.3111,4.5000,1.0000,17807.6293,0.0000,0.0000,40036.2111,35796.2818,-4239.9293,7.8786,0.5813,14855.6000,0.0000,14855.6000,0.3852,4015.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4015.0270,0.0000,0.0000,0.0000,10840.5730,10840.5730,7.5264,-0.2009,130842.7000,0.0000,130842.7000,3.3923,29736.9773,4.4000,1.0000,0.0000,0.0000,0.0000,29736.9773,0.0000,0.0000,0.0000,101105.7227,101105.7227,4.2417,-3.0556,644.6000,0.0000,644.6000,0.0167,174.2162,3.7000,1.0000,0.0000,0.0000,0.0000,174.2162,0.0000,0.0000,0.0000,470.3838,470.3838,4.2264,14.1830,350.1000,1298.0000,-947.9000,0.0337,79.5682,4.4000,1.0000,264.8980,4.9000,1.0000,344.4661,0.0000,0.0000,1562.8980,270.5318,-1292.3661,4.2684,-3.0289,11237.2000,0.0000,11237.2000,0.2913,3037.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3037.0811,0.0000,0.0000,0.0000,8200.1189,8200.1189,4.0020,9.3362,6.6691,10.9460,164189.7972,7.9804,1616.4687,16.1647,7.9804,0.0000,18.4773,9.3362,8.3890,8.8626,-3.6445,-29155.9133,7.9804,2746.9701,27.4697,7.9804,0.0000,64.9709,8.3890,7.7408,8.0649,-2.8499,-19949.3810,7.9804,3252.4213,32.5242,7.9804,0.0000,84.8248,7.9804,70.0414,5.3203,0.0000,168.2730,238.3144,170199.9000,115084.5030,115084.5030
8231.0000,7.7530,6.4849,50101.0000,26477.3000,23623.7000,1.2990,11386.5909,4.4000,1.0000,5883.8444,4.5000,1.0000,17270.4354,0.0000,0.0000,32361.1444,38714.4091,6353.2646,7.5438,0.2466,14855.2000,0.0000,14855.2000,0.3851,4014.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4014.9189,0.0000,0.0000,0.0000,10840.2811,10840.2811,7.1870,-0.5402,126456.7000,0.0000,126456.7000,3.2786,28740.1591,4.4000,1.0000,0.0000,0.0000,0.0000,28740.1591,0.0000,0.0000,0.0000,97716.5409,97716.5409,3.9706,-3.3267,454.6000,0.0000,454.6000,0.0118,122.8649,3.7000,1.0000,0.0000,0.0000,0.0000,122.8649,0.0000,0.0000,0.0000,331.7351,331.7351,3.9597,8.8960,804.3000,874.8000,-70.5000,0.0227,182.7955,4.4000,1.0000,178.5306,4.9000,1.0000,361.3261,0.0000,0.0000,1053.3306,621.5045,-431.8261,3.9739,-3.3234,9793.4000,0.0000,9793.4000,0.2539,2646.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2646.8649,0.0000,0.0000,0.0000,7146.5351,7146.5351,3.7387,9.2042,6.4714,11.0696,166044.7035,7.8767,1609.9352,16.0994,7.8767,0.0000,17.7662,9.2042,8.3699,8.7870,-3.1681,-25345.1814,7.8767,2720.3104,27.2031,7.8767,0.0000,62.4704,8.3699,7.7530,8.0614,-2.6776,-18742.9913,7.8767,3210.6449,32.1064,7.8767,0.0000,81.5602,7.8767,67.5617,5.2511,0.0000,161.7968,229.3585,175113.1000,121956.5308,121956.5308
8232.0000,7.7745,5.4038,52867.9000,23170.0000,29697.9000,1.3707,12015.4318,4.4000,1.0000,5148.8889,4.5000,1.0000,17164.3207,0.0000,0.0000,28318.8889,40852.4682,12533.5793,7.3810,0.0837,14852.9000,0.0000,14852.9000,0.3851,4014.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4014.2973,0.0000,0.0000,0.0000,10838.6027,10838.6027,7.0407,-0.6865,137171.4000,0.0000,137171.4000,3.5564,31175.3182,4.4000,1.0000,0.0000,0.0000,0.0000,31175.3182,0.0000,0.0000,0.0000,105996.0818,105996.0818,3.7129,-3.5844,441.5000,0.0000,441.5000,0.0114,119.3243,3.7000,1.0000,0.0000,0.0000,0.0000,119.3243,0.0000,0.0000,0.0000,322.1757,322.1757,3.7027,0.2208,1542.9000,544.0000,998.9000,0.0400,350.6591,4.4000,1.0000,111.0204,4.9000,1.0000,461.6795,0.0000,0.0000,655.0204,1192.2409,537.2205,3.6859,-3.6114,5461.9000,0.0000,5461.9000,0.1416,1476.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1476.1892,0.0000,0.0000,0.0000,3985.7108,3985.7108,3.5607,8.9829,6.2718,11.5133,172698.9043,8.2579,1703.3725,17.0337,8.2579,0.0000,20.4728,8.9829,8.3649,8.6739,-2.4603,-19682.4962,8.2579,2866.2608,28.6626,8.2579,0.0000,71.9873,8.3649,7.7745,8.0697,-2.6861,-18803.0373,8.2579,3364.7981,33.6480,8.2579,0.0000,93.9853,8.2579,76.9609,5.5053,0.0000,186.4453,263.4062,188624.5000,134213.3708,134213.3708
8233.0000,7.7721,4.1406,58113.4000,19474.4000,38639.0000,1.5067,13207.5909,4.4000,1.0000,4327.6444,4.5000,1.0000,17535.2354,0.0000,0.0000,23802.0444,44905.8091,21103.7646,7.1011,-0.1962,14874.6000,0.0000,14874.6000,0.3857,4020.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4020.1622,0.0000,0.0000,0.0000,10854.4378,10854.4378,6.7560,-0.9712,132101.7000,0.0000,132101.7000,3.4250,30023.1136,4.4000,1.0000,0.0000,0.0000,0.0000,30023.1136,0.0000,0.0000,0.0000,102078.5864,102078.5864,3.5106,-3.7867,403.3000,0.0000,403.3000,0.0105,109.0000,3.7000,1.0000,0.0000,0.0000,0.0000,109.0000,0.0000,0.0000,0.0000,294.3000,294.3000,3.5013,-3.0100,2522.1000,254.7000,2267.4000,0.0654,573.2045,4.4000,1.0000,51.9796,4.9000,1.0000,625.1841,0.0000,0.0000,306.6796,1948.8955,1642.2159,3.4491,-3.8482,1674.6000,0.0000,1674.6000,0.0434,452.5946,3.7000,1.0000,0.0000,0.0000,0.0000,452.5946,0.0000,0.0000,0.0000,1222.0054,1222.0054,3.4102,8.8939,6.1521,11.4988,172481.9722,8.1549,1691.4037,16.9140,8.1549,0.0000,19.7161,8.8939,8.3277,8.6108,-2.2265,-17811.8346,8.1549,2838.4115,28.3841,8.1549,0.0000,69.3268,8.3277,7.7721,8.0499,-2.4964,-17474.8274,8.1549,3325.7708,33.2577,8.1549,0.0000,90.5117,8.1549,74.3436,5.4366,0.0000,179.5546,253.8982,189960.6000,137195.3101,137195.3101
8234.0000,7.7931,3.4131,62889.7000,17223.4000,45666.3000,1.6305,14293.1136,4.4000,1.0000,3827.4222,4.5000,1.0000,18120.5359,0.0000,0.0000,21050.8222,48596.5864,27545.7641,6.9862,-0.3111,14875.8000,0.0000,14875.8000,0.3857,4020.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4020.4865,0.0000,0.0000,0.0000,10855.3135,10855.3135,6.6682,-1.0590,145035.9000,0.0000,145035.9000,3.7603,32962.7045,4.4000,1.0000,0.0000,0.0000,0.0000,32962.7045,0.0000,0.0000,0.0000,112073.1955,112073.1955,3.3853,-3.9120,393.5000,0.0000,393.5000,0.0102,106.3514,3.7000,1.0000,0.0000,0.0000,0.0000,106.3514,0.0000,0.0000,0.0000,287.1486,287.1486,3.3769,-3.8589,3439.9000,140.4000,3299.5000,0.0892,781.7955,4.4000,1.0000,28.6531,4.9000,1.0000,810.4485,0.0000,0.0000,169.0531,2658.1045,2489.0515,3.3040,-3.9933,951.6000,0.0000,951.6000,0.0247,257.1892,3.7000,1.0000,0.0000,0.0000,0.0000,257.1892,0.0000,0.0000,0.0000,694.4108,694.4108,3.2836,8.6369,5.9603,12.1834,182750.9388,8.8509,1852.0551,18.5206,8.8509,0.0000,25.2074,8.6369,8.3069,8.4719,-1.4082,-11265.9999,8.8509,3099.6694,30.9967,8.8509,0.0000,88.6357,8.3069,7.7931,8.0500,-2.5057,-17540.0548,8.8509,3609.5940,36.0959,8.8509,0.0000,115.7211,8.8509,93.1798,5.9006,0.0000,229.5642,322.7440,210222.6000,153944.8841,153944.8841
8235.0000,7.7858,2.8619,66744.5000,15309.2000,51435.3000,1.7305,15169.2045,4.4000,1.0000,3402.0444,4.5000,1.0000,18571.2490,0.0000,0.0000,18711.2444,51575.2955,32864.0510,6.8206,-0.4767,14875.4000,0.0000,14875.4000,0.3857,4020.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4020.3784,0.0000,0.0000,0.0000,10855.0216,10855.0216,6.5017,-1.2255,140075.2000,0.0000,140075.2000,3.6317,31835.2727,4.4000,1.0000,0.0000,0.0000,0.0000,31835.2727,0.0000,0.0000,0.0000,108239.9273,108239.9273,3.3227,-3.9746,402.0000,0.0000,402.0000,0.0104,108.6486,3.7000,1.0000,0.0000,0.0000,0.0000,108.6486,0.0000,0.0000,0.0000,293.3514,293.3514,3.3141,-4.2592,4479.8000,57.3000,4422.5000,0.1161,1018.1364,4.4000,1.0000,11.6939,4.9000,1.0000,1029.8302,0.0000,0.0000,68.9939,3461.6636,3392.6698,3.2144,-4.0829,408.9000,0.0000,408.9000,0.0106,110.5135,3.7000,1.0000,0.0000,0.0000,0.0000,110.5135,0.0000,0.0000,0.0000,298.3865,298.3865,3.2057,8.5316,5.8686,12.0891,181336.3604,8.8275,1855.0017,18.5500,8.8275,0.0000,25.0084,8.5316,8.2582,8.3949,-1.1634,-9306.8290,8.8275,3102.0701,31.0207,8.8275,0.0000,87.9358,8.2582,7.7858,8.0220,-2.2980,-16086.1239,8.8275,3604.5732,36.0457,8.8275,0.0000,114.8073,8.8275,92.5031,5.8850,0.0000,227.7515,320.2546,211619.3000,155943.4075,155943.4075
8236.0000,7.7916,2.4259,70258.3000,13575.3000,56683.0000,1.8216,15967.7955,4.4000,1.0000,3016.7333,4.5000,1.0000,18984.5288,0.0000,0.0000,16592.0333,54290.5045,37698.4712,6.7608,-0.5365,14882.9000,0.0000,14882.9000,0.3859,4022.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4022.4054,0.0000,0.0000,0.0000,10860.4946,10860.4946,6.4638,-1.2634,152399.0000,0.0000,152399.0000,3.9512,34636.1364,4.4000,1.0000,0.0000,0.0000,0.0000,34636.1364,0.0000,0.0000,0.0000,117762.8636,117762.8636,3.2439,-4.0534,394.5000,0.0000,394.5000,0.0102,106.6216,3.7000,1.0000,0.0000,0.0000,0.0000,106.6216,0.0000,0.0000,0.0000,287.8784,287.8784,3.2360,-4.4866,5477.3000,2.1000,5475.2000,0.1420,1244.8409,4.4000,1.0000,0.4286,4.9000,1.0000,1245.2695,0.0000,0.0000,2.5286,4232.4591,4229.9305,3.1204,-4.1769,408.9000,0.0000,408.9000,0.0106,110.5135,3.7000,1.0000,0.0000,0.0000,0.0000,110.5135,0.0000,0.0000,0.0000,298.3865,298.3865,3.1122,8.3039,5.7080,12.6583,189874.7331,9.4823,2007.4424,20.0744,9.4823,0.0000,30.9958,8.3039,8.2102,8.2570,-0.4281,-3424.8878,9.4823,3352.6230,33.5262,9.4823,0.0000,108.9890,8.2102,7.7916,8.0009,-2.1874,-15311.8205,9.4823,3875.5725,38.7557,9.4823,0.0000,142.2939,9.4823,112.6946,6.3215,0.0000,282.2787,394.9732,230243.5000,171138.0248,171138.0248
8237.0000,7.7736,2.2269,72448.5000,12925.9000,59522.6000,1.8784,16465.5682,4.4000,1.0000,2872.4222,4.5000,1.0000,19337.9904,0.0000,0.0000,15798.3222,55982.9318,40184.6096,6.6603,-0.6370,14886.0000,0.0000,14886.0000,0.3859,4023.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4023.2432,0.0000,0.0000,0.0000,10862.7568,10862.7568,6.3593,-1.3679,145750.6000,0.0000,145750.6000,3.7789,33125.1364,4.4000,1.0000,0.0000,0.0000,0.0000,33125.1364,0.0000,0.0000,0.0000,112625.4636,112625.4636,3.2392,-4.0581,400.9000,0.0000,400.9000,0.0104,108.3514,3.7000,1.0000,0.0000,0.0000,0.0000,108.3514,0.0000,0.0000,0.0000,292.5486,292.5486,3.2310,-4.4962,6200.3000,0.0000,6200.3000,0.1608,1409.1591,4.4000,1.0000,0.0000,0.0000,0.0000,1409.1591,0.0000,0.0000,0.0000,4791.1409,4791.1409,3.0983,-4.1990,951.6000,0.0000,951.6000,0.0247,257.1892,3.7000,1.0000,0.0000,0.0000,0.0000,257.1892,0.0000,0.0000,0.0000,694.4108,694.4108,3.0791,8.2307,5.6549,12.3967,185950.5999,9.3585,1986.1232,19.8612,9.3585,0.0000,29.7977,8.2307,8.1575,8.1941,-0.3304,-2643.1879,9.3585,3318.1436,33.1814,9.3585,0.0000,104.7760,8.1575,7.7736,7.9655,-1.9795,-13856.4816,9.3585,3831.0292,38.3103,9.3585,0.0000,136.7935,9.3585,108.6799,6.2390,0.0000,271.3672,380.0471,227712.0000,169450.9304,169450.9304
8238.0000,7.7689,1.9230,75301.0000,11591.4000,63709.6000,1.9523,17113.8636,4.4000,1.0000,2575.8667,4.5000,1.0000,19689.7303,0.0000,0.0000,14167.2667,58187.1364,44019.8697,6.6386,-0.6587,14885.5000,0.0000,14885.5000,0.3859,4023.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4023.1081,0.0000,0.0000,0.0000,10862.3919,10862.3919,6.3597,-1.3676,157370.4000,0.0000,157370.4000,4.0801,35766.0000,4.4000,1.0000,0.0000,0.0000,0.0000,35766.0000,0.0000,0.0000,0.0000,121604.4000,121604.4000,3.2372,-4.0601,539.8000,0.0000,539.8000,0.0140,145.8919,3.7000,1.0000,0.0000,0.0000,0.0000,145.8919,0.0000,0.0000,0.0000,393.9081,393.9081,3.2271,-4.5002,6422.7000,0.0000,6422.7000,0.1665,1459.7045,4.4000,1.0000,0.0000,0.0000,0.0000,1459.7045,0.0000,0.0000,0.0000,4962.9955,4962.9955,3.0996,-4.1977,5112.4000,0.0000,5112.4000,0.1325,1381.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1381.7297,0.0000,0.0000,0.0000,3730.6703,3730.6703,3.0038,8.0091,5.5065,12.9953,194928.9197,10.0972,2157.7046,21.5770,10.0972,0.0000,37.4252,8.0091,8.0961,8.0526,0.4235,3387.7521,10.0972,3602.7025,36.0270,10.0972,0.0000,131.5962,8.0961,7.7689,7.9325,-1.8203,-12742.4364,10.0972,4139.5259,41.3953,10.0972,0.0000,171.8095,10.0972,134.0471,6.7314,0.0000,340.8309,474.8779,248040.4000,185574.2354,185574.2354
8239.0000,7.7476,3.1146,75559.9000,19128.9000,56431.0000,1.9590,17172.7045,4.4000,1.0000,4250.8667,4.5000,1.0000,21423.5712,0.0000,0.0000,23379.7667,58387.1955,35007.4288,6.8716,-0.4257,14885.0000,0.0000,14885.0000,0.3859,4022.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4022.9730,0.0000,0.0000,0.0000,10862.0270,10862.0270,6.5997,-1.1275,152052.0000,0.0000,152052.0000,3.9422,34557.2727,4.4000,1.0000,0.0000,0.0000,0.0000,34557.2727,0.0000,0.0000,0.0000,117494.7273,117494.7273,3.6595,-3.6378,404.6000,0.0000,404.6000,0.0105,109.3514,3.7000,1.0000,0.0000,0.0000,0.0000,109.3514,0.0000,0.0000,0.0000,295.2486,295.2486,3.6521,-3.9330,6267.9000,74.0000,6193.9000,0.1625,1424.5227,4.4000,1.0000,15.1020,4.9000,1.0000,1439.6248,0.0000,0.0000,89.1020,4843.3773,4754.2752,3.5331,-3.7642,17232.9000,0.0000,17232.9000,0.4468,4657.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4657.5405,0.0000,0.0000,0.0000,12575.3595,12575.3595,3.2184,7.8323,5.5254,12.2916,184373.3412,10.3605,2212.0281,22.1203,10.3605,0.0000,40.4300,7.8323,8.0217,7.9270,0.9462,7569.2077,10.3605,3717.4470,37.1745,10.3605,0.0000,142.1620,8.0217,7.7476,7.8847,-1.5648,-10953.4825,10.3605,4256.5669,42.5657,10.3605,0.0000,185.6040,10.3605,143.9282,6.9070,0.0000,368.1961,512.1243,247199.4000,180989.0664,180989.0664
8240.0000,7.7232,4.3314,70729.3000,25089.2000,45640.1000,1.8338,16074.8409,4.4000,1.0000,5575.3778,4.5000,1.0000,21650.2187,0.0000,0.0000,30664.5778,54654.4591,23989.8813,7.1431,-0.1542,14880.3000,0.0000,14880.3000,0.3858,4021.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4021.7027,0.0000,0.0000,0.0000,10858.5973,10858.5973,6.8806,-0.8467,165046.5000,0.0000,165046.5000,4.2791,37510.5682,4.4000,1.0000,0.0000,0.0000,0.0000,37510.5682,0.0000,0.0000,0.0000,127535.9318,127535.9318,3.7968,-3.5005,394.4000,0.0000,394.4000,0.0102,106.5946,3.7000,1.0000,0.0000,0.0000,0.0000,106.5946,0.0000,0.0000,0.0000,287.8054,287.8054,3.7898,-3.7080,6344.8000,120.9000,6223.9000,0.1645,1442.0000,4.4000,1.0000,24.6735,4.9000,1.0000,1466.6735,0.0000,0.0000,145.5735,4902.8000,4757.2265,3.6748,-3.6225,18318.4000,0.0000,18318.4000,0.4749,4950.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4950.9189,0.0000,0.0000,0.0000,13367.4811,13367.4811,3.3516,7.7004,5.5260,11.9904,179856.0298,10.7226,2289.2756,22.8928,10.7226,0.0000,44.8193,7.7004,7.9499,7.8251,1.2894,10315.3993,10.7226,3864.9648,38.6496,10.7226,0.0000,157.5958,7.9499,7.7232,7.8365,-1.3392,-9374.5056,10.7226,4414.8527,44.1485,10.7226,0.0000,205.7541,10.7226,158.2636,7.1484,0.0000,408.1693,566.4329,250503.6000,180796.9234,180796.9234
8241.0000,7.6857,6.2419,59683.1000,30683.6000,28999.5000,1.5474,13564.3409,4.4000,1.0000,6818.5778,4.5000,1.0000,20382.9187,0.0000,0.0000,37502.1778,46118.7591,8616.5813,7.4428,0.1455,19754.9000,0.0000,19754.9000,0.5122,5339.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5339.1622,0.0000,0.0000,0.0000,14415.7378,14415.7378,7.0365,-0.6908,132005.9000,0.0000,132005.9000,3.4225,30001.3409,4.4000,1.0000,0.0000,0.0000,0.0000,30001.3409,0.0000,0.0000,0.0000,102004.5591,102004.5591,4.1616,-3.1357,401.0000,0.0000,401.0000,0.0104,108.3784,3.7000,1.0000,0.0000,0.0000,0.0000,108.3784,0.0000,0.0000,0.0000,292.6216,292.6216,4.1533,-3.5136,7099.4000,35.6000,7063.8000,0.1841,1613.5000,4.4000,1.0000,7.2653,4.9000,1.0000,1620.7653,0.0000,0.0000,42.8653,5485.9000,5443.0347,3.9999,-3.2974,17594.7000,0.0000,17594.7000,0.4562,4755.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4755.3243,0.0000,0.0000,0.0000,12839.3757,12839.3757,3.6381,7.8892,5.7636,10.0556,150833.5143,9.1991,1942.4826,19.4248,9.1991,0.0000,28.3008,7.8892,7.9484,7.9188,0.2628,2102.5791,9.1991,3301.9379,33.0194,9.1991,0.0000,99.5126,7.9484,7.6857,7.8171,-1.3320,-9324.1832,9.1991,3790.8736,37.9087,9.1991,0.0000,129.9217,9.1991,103.6469,6.1327,0.0000,257.7351,361.3819,205819.8000,143611.9102,143611.9102
8242.0000,7.6586,8.5695,52895.4000,37384.6000,15510.8000,1.3714,12021.6818,4.4000,1.0000,8307.6889,4.5000,1.0000,20329.3707,0.0000,0.0000,45692.2889,40873.7182,-4818.5707,7.8101,0.5128,24637.9000,0.0000,24637.9000,0.6388,6658.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6658.8919,0.0000,0.0000,0.0000,17979.0081,17979.0081,7.2447,-0.4826,111266.7000,0.0000,111266.7000,2.8848,25287.8864,4.4000,1.0000,0.0000,0.0000,0.0000,25287.8864,0.0000,0.0000,0.0000,85978.8136,85978.8136,4.5408,-2.7565,395.3000,0.0000,395.3000,0.0102,106.8378,3.7000,1.0000,0.0000,0.0000,0.0000,106.8378,0.0000,0.0000,0.0000,288.4622,288.4622,4.5317,-3.1549,7366.2000,24.9000,7341.3000,0.1910,1674.1364,4.4000,1.0000,5.0816,4.9000,1.0000,1679.2180,0.0000,0.0000,29.9816,5692.0636,5662.0820,4.3536,-2.9437,15423.9000,0.0000,15423.9000,0.3999,4168.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4168.6216,0.0000,0.0000,0.0000,11255.2784,11255.2784,3.9997,8.0197,6.0097,8.5220,127829.4586,8.2442,1721.1706,17.2117,8.2442,0.0000,20.3708,8.0197,7.9575,7.9886,-0.2473,-1978.0627,8.2442,2949.9650,29.4997,8.2442,0.0000,71.6288,7.9575,7.6586,7.8080,-1.3580,-9506.3224,8.2442,3398.7392,33.9874,8.2442,0.0000,93.5172,8.2442,76.6086,5.4961,0.0000,185.5167,262.1254,174575.9000,116345.0736,116345.0736
8243.0000,7.6378,9.5930,50011.9000,39619.4000,10392.5000,1.2967,11366.3409,4.4000,1.0000,8804.3111,4.5000,1.0000,20170.6520,0.0000,0.0000,48423.7111,38645.5591,-9778.1520,7.9710,0.6737,29514.3000,0.0000,29514.3000,0.7652,7976.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7976.8378,0.0000,0.0000,0.0000,21537.4622,21537.4622,7.2371,-0.4902,94760.7000,0.0000,94760.7000,2.4568,21536.5227,4.4000,1.0000,0.0000,0.0000,0.0000,21536.5227,0.0000,0.0000,0.0000,73224.1773,73224.1773,4.7420,-2.5553,393.5000,0.0000,393.5000,0.0102,106.3514,3.7000,1.0000,0.0000,0.0000,0.0000,106.3514,0.0000,0.0000,0.0000,287.1486,287.1486,4.7323,-2.7891,6992.8000,119.6000,6873.2000,0.1813,1589.2727,4.4000,1.0000,24.4082,4.9000,1.0000,1613.6809,0.0000,0.0000,144.0082,5403.5273,5259.5191,4.5530,-2.7443,13976.7000,0.0000,13976.7000,0.3624,3777.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3777.4865,0.0000,0.0000,0.0000,10199.2135,10199.2135,4.2055,8.1520,6.1787,7.7213,115818.9655,7.6089,1576.2219,15.7622,7.6089,0.0000,16.0151,8.1520,7.9653,8.0586,-0.6850,-5479.6508,7.6089,2714.1458,27.1415,7.6089,0.0000,56.3130,7.9653,7.6378,7.8015,-1.3728,-9609.9461,7.6089,3137.7486,31.3775,7.6089,0.0000,73.5212,7.6089,61.4216,5.0726,0.0000,145.8492,207.2708,155910.9000,100729.3687,100729.3687
8244.0000,7.6366,10.4063,48127.2000,41333.7000,6793.5000,1.2478,10938.0000,4.4000,1.0000,9185.2667,4.5000,1.0000,20123.2667,0.0000,0.0000,50518.9667,37189.2000,-13329.7667,8.0826,0.7853,29517.8000,0.0000,29517.8000,0.7653,7977.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7977.7838,0.0000,0.0000,0.0000,21540.0162,21540.0162,7.3619,-0.3654,102735.8000,0.0000,102735.8000,2.6636,23349.0455,4.4000,1.0000,0.0000,0.0000,0.0000,23349.0455,0.0000,0.0000,0.0000,79386.7545,79386.7545,4.7055,-2.5918,498.3000,0.0000,498.3000,0.0129,134.6757,3.7000,1.0000,0.0000,0.0000,0.0000,134.6757,0.0000,0.0000,0.0000,363.6243,363.6243,4.6934,-2.9058,7095.1000,75.5000,7019.6000,0.1840,1612.5227,4.4000,1.0000,15.4082,4.9000,1.0000,1627.9309,0.0000,0.0000,90.9082,5482.5773,5391.6691,4.5130,-2.7843,11263.1000,0.0000,11263.1000,0.2920,3044.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3044.0811,0.0000,0.0000,0.0000,8219.0189,8219.0189,4.2379,8.1855,6.2117,7.8651,117976.4251,7.7484,1602.6905,16.0269,7.7484,0.0000,16.9123,8.1855,7.9823,8.0839,-0.7591,-6072.8630,7.7484,2760.7915,27.6079,7.7484,0.0000,59.4678,7.9823,7.6366,7.8095,-1.4760,-10332.2456,7.7484,3194.1456,31.9415,7.7484,0.0000,77.6400,7.7484,64.5737,5.1656,0.0000,154.0200,218.5937,157828.1000,101571.3164,101571.3164
8245.0000,7.6228,11.4423,45581.1000,43062.3000,2518.8000,1.1818,10359.3409,4.4000,1.0000,9569.4000,4.5000,1.0000,19928.7409,0.0000,0.0000,52631.7000,35221.7591,-17409.9409,8.2428,0.9455,29516.8000,0.0000,29516.8000,0.7653,7977.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7977.5135,0.0000,0.0000,0.0000,21539.2865,21539.2865,7.4757,-0.2516,94702.2000,0.0000,94702.2000,2.4553,21523.2273,4.4000,1.0000,0.0000,0.0000,0.0000,21523.2273,0.0000,0.0000,0.0000,73178.9727,73178.9727,4.8695,-2.4278,500.2000,0.0000,500.2000,0.0130,135.1892,3.7000,1.0000,0.0000,0.0000,0.0000,135.1892,0.0000,0.0000,0.0000,365.0108,365.0108,4.8565,-2.7745,7074.1000,56.6000,7017.5000,0.1834,1607.7500,4.4000,1.0000,11.5510,4.9000,1.0000,1619.3010,0.0000,0.0000,68.1510,5466.3500,5398.1990,4.6642,-2.6331,9815.9000,0.0000,9815.9000,0.2545,2652.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2652.9459,0.0000,0.0000,0.0000,7162.9541,7162.9541,4.4091,8.2480,6.3285,7.1860,107789.2879,7.2799,1497.7285,14.9773,7.2799,0.0000,14.0262,8.2480,7.9828,8.1154,-0.9308,-7446.7101,7.2799,2590.2248,25.9022,7.2799,0.0000,49.3196,7.9828,7.6228,7.8028,-1.4440,-10108.0956,7.2799,3001.9113,30.0191,7.2799,0.0000,64.3908,7.2799,54.3834,4.8533,0.0000,127.7366,182.1199,144071.4000,90234.4821,90234.4821
8246.0000,7.6166,12.6620,41869.7000,45081.3000,-3211.6000,1.1688,9515.8409,4.4000,1.0000,10018.0667,4.5000,1.0000,19533.9076,0.0000,0.0000,55099.3667,32353.8591,-22745.5076,8.4375,1.1402,29515.8000,0.0000,29515.8000,0.7653,7977.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7977.2432,0.0000,0.0000,0.0000,21538.5568,21538.5568,7.6602,-0.0671,93512.6000,0.0000,93512.6000,2.4245,21252.8636,4.4000,1.0000,0.0000,0.0000,0.0000,21252.8636,0.0000,0.0000,0.0000,72259.7364,72259.7364,5.0522,-2.2451,636.7000,0.0000,636.7000,0.0165,172.0811,3.7000,1.0000,0.0000,0.0000,0.0000,172.0811,0.0000,0.0000,0.0000,464.6189,464.6189,5.0355,-2.6674,7241.7000,14.7000,7227.0000,0.1878,1645.8409,4.4000,1.0000,3.0000,4.9000,1.0000,1648.8409,0.0000,0.0000,17.7000,5595.8591,5578.1591,4.8341,-2.4631,8730.5000,0.0000,8730.5000,0.2264,2359.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2359.5946,0.0000,0.0000,0.0000,6370.9054,6370.9054,4.6042,8.2483,6.4263,6.7313,100969.6270,7.1838,1471.3475,14.7135,7.1838,0.0000,13.4779,8.2483,7.9888,8.1186,-0.8987,-7189.2732,7.1838,2555.6578,25.5566,7.1838,0.0000,47.3916,7.9888,7.6166,7.8027,-1.4734,-10313.8848,7.1838,2962.2796,29.6228,7.1838,0.0000,61.8736,7.1838,52.4296,4.7892,0.0000,122.7431,175.1727,136411.0000,83466.4690,83466.4690
8247.0000,7.6014,13.0581,40180.6000,45892.6000,-5712.0000,1.1899,9131.9545,4.4000,1.0000,10198.3556,4.5000,1.0000,19330.3101,0.0000,0.0000,56090.9556,31048.6455,-25042.3101,8.5633,1.2660,29514.9000,0.0000,29514.9000,0.7652,7977.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7977.0000,0.0000,0.0000,0.0000,21537.9000,21537.9000,7.7360,0.0087,82606.4000,0.0000,82606.4000,2.1417,18774.1818,4.4000,1.0000,0.0000,0.0000,0.0000,18774.1818,0.0000,0.0000,0.0000,63832.2182,63832.2182,5.2840,-2.0133,505.5000,0.0000,505.5000,0.0131,136.6216,3.7000,1.0000,0.0000,0.0000,0.0000,136.6216,0.0000,0.0000,0.0000,368.8784,368.8784,5.2698,-2.4570,7387.2000,0.3000,7386.9000,0.1915,1678.9091,4.4000,1.0000,0.0612,4.9000,1.0000,1678.9703,0.0000,0.0000,0.3612,5708.2909,5707.9297,5.0506,-2.2467,7645.1000,0.0000,7645.1000,0.1982,2066.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2066.2432,0.0000,0.0000,0.0000,5578.8568,5578.8568,4.8363,8.2895,6.5629,5.9931,89896.5109,6.7495,1373.7863,13.7379,6.7495,0.0000,11.1783,8.2895,7.9810,8.1352,-1.0037,-8029.9366,6.7495,2399.3750,23.9937,6.7495,0.0000,39.3058,7.9810,7.6014,7.7912,-1.4119,-9883.1014,6.7495,2784.6366,27.8464,6.7495,0.0000,51.3169,6.7495,44.1637,4.4997,0.0000,101.8010,145.9647,121946.8000,71983.4729,71983.4729
8248.0000,7.6131,12.4383,42471.8000,44368.2000,-1896.4000,1.1503,9652.6818,4.4000,1.0000,9859.6000,4.5000,1.0000,19512.2818,0.0000,0.0000,54227.8000,32819.1182,-21408.6818,8.3716,1.0743,29513.9000,0.0000,29513.9000,0.7652,7976.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7976.7297,0.0000,0.0000,0.0000,21537.1703,21537.1703,7.6085,-0.1188,97634.9000,0.0000,97634.9000,2.5314,22189.7500,4.4000,1.0000,0.0000,0.0000,0.0000,22189.7500,0.0000,0.0000,0.0000,75445.1500,75445.1500,4.9354,-2.3619,392.3000,0.0000,392.3000,0.0102,106.0270,3.7000,1.0000,0.0000,0.0000,0.0000,106.0270,0.0000,0.0000,0.0000,286.2730,286.2730,4.9253,-2.8020,7517.8000,0.0000,7517.8000,0.1949,1708.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1708.5909,0.0000,0.0000,0.0000,5809.2091,5809.2091,4.7194,-2.5779,8730.5000,0.0000,8730.5000,0.2264,2359.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2359.5946,0.0000,0.0000,0.0000,6370.9054,6370.9054,4.4937,8.3610,6.4273,7.2766,109148.3570,7.3175,1498.6669,14.9867,7.3175,0.0000,14.2448,8.3610,7.9965,8.1787,-1.2858,-10286.1175,7.3175,2596.2670,25.9627,7.3175,0.0000,50.0882,7.9965,7.6131,7.8048,-1.5460,-10822.2135,7.3175,3017.1497,30.1715,7.3175,0.0000,65.3941,7.3175,55.1605,4.8783,0.0000,129.7271,184.8875,141893.0000,88040.0259,88040.0259
8249.0000,7.6507,9.9078,51149.3000,41784.1000,9365.2000,1.3261,11624.8409,4.4000,1.0000,9285.3556,4.5000,1.0000,20910.1965,0.0000,0.0000,51069.4556,39524.4591,-11544.9965,7.9979,0.7006,29513.0000,0.0000,29513.0000,0.7652,7976.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7976.4865,0.0000,0.0000,0.0000,21536.5135,21536.5135,7.3503,-0.3770,122948.8000,0.0000,122948.8000,3.1877,27942.9091,4.4000,1.0000,0.0000,0.0000,0.0000,27942.9091,0.0000,0.0000,0.0000,95005.8909,95005.8909,4.4934,-2.8039,405.2000,0.0000,405.2000,0.0105,109.5135,3.7000,1.0000,0.0000,0.0000,0.0000,109.5135,0.0000,0.0000,0.0000,295.6865,295.6865,4.4845,-3.1961,7507.0000,29.1000,7477.9000,0.1946,1706.1364,4.4000,1.0000,5.9388,4.9000,1.0000,1712.0751,0.0000,0.0000,35.0388,5800.8636,5765.8249,4.3111,-2.9862,10177.7000,0.0000,10177.7000,0.2639,2750.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2750.7297,0.0000,0.0000,0.0000,7426.9703,7426.9703,4.0878,8.2087,6.1482,9.1361,137041.6910,8.6220,1788.6064,17.8861,8.6220,0.0000,23.3020,8.2087,8.0251,8.1169,-0.7630,-6103.8739,8.6220,3067.5511,30.6755,8.6220,0.0000,81.9356,8.0251,7.6507,7.8379,-1.7788,-12451.9275,8.6220,3549.7531,35.4975,8.6220,0.0000,106.9736,8.6220,86.6836,5.7480,0.0000,212.2112,298.8948,179887.8000,118485.8896,118485.8896
8250.0000,7.6829,5.6369,67965.2000,31592.2000,36373.0000,1.7621,15446.6364,4.4000,1.0000,7020.4889,4.5000,1.0000,22467.1253,0.0000,0.0000,38612.6889,52518.5636,13905.8747,7.3277,0.0304,24637.8000,0.0000,24637.8000,0.6388,6658.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6658.8649,0.0000,0.0000,0.0000,17978.9351,17978.9351,6.8684,-0.8589,147181.3000,0.0000,147181.3000,3.8159,33450.2955,4.4000,1.0000,0.0000,0.0000,0.0000,33450.2955,0.0000,0.0000,0.0000,113731.0045,113731.0045,3.9629,-3.3344,391.7000,0.0000,391.7000,0.0102,105.8649,3.7000,1.0000,0.0000,0.0000,0.0000,105.8649,0.0000,0.0000,0.0000,285.8351,285.8351,3.9556,-3.5369,7351.6000,143.3000,7208.3000,0.1906,1670.8182,4.4000,1.0000,29.2449,4.9000,1.0000,1700.0631,0.0000,0.0000,172.5449,5680.7818,5508.2369,3.8149,-3.4824,13434.0000,0.0000,13434.0000,0.3483,3630.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3630.8108,0.0000,0.0000,0.0000,9803.1892,9803.1892,3.5645,7.9422,5.7533,11.4241,171361.6794,10.1489,2144.0661,21.4407,10.1489,0.0000,38.0032,7.9422,7.9896,7.9659,0.2322,1857.8651,10.1489,3635.2018,36.3520,10.1489,0.0000,133.6286,7.9896,7.6829,7.8363,-1.7152,-12006.4689,10.1489,4178.6816,41.7868,10.1489,0.0000,174.4630,10.1489,135.9523,6.7659,0.0000,346.0948,482.0471,229226.1000,161213.0757,161213.0757
8251.0000,7.6729,3.5361,75658.6000,22225.4000,53433.2000,1.9616,17195.1364,4.4000,1.0000,4938.9778,4.5000,1.0000,22134.1141,0.0000,0.0000,27164.3778,58463.4636,31299.0859,6.8723,-0.4250,14887.6000,0.0000,14887.6000,0.3860,4023.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4023.6757,0.0000,0.0000,0.0000,10863.9243,10863.9243,6.5944,-1.1328,146467.9000,0.0000,146467.9000,3.7975,33288.1591,4.4000,1.0000,0.0000,0.0000,0.0000,33288.1591,0.0000,0.0000,0.0000,113179.7409,113179.7409,3.6994,-3.5979,403.6000,0.0000,403.6000,0.0105,109.0811,3.7000,1.0000,0.0000,0.0000,0.0000,109.0811,0.0000,0.0000,0.0000,294.5189,294.5189,3.6919,-3.6561,7424.5000,233.9000,7190.6000,0.1925,1687.3864,4.4000,1.0000,47.7347,4.9000,1.0000,1735.1211,0.0000,0.0000,281.6347,5737.1136,5455.4789,3.5523,-3.7450,15785.7000,0.0000,15785.7000,0.4093,4266.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4266.4054,0.0000,0.0000,0.0000,11519.2946,11519.2946,3.2577,7.8474,5.5525,11.9621,179432.0046,10.1359,2161.3523,21.6135,10.1359,0.0000,37.8576,7.8474,7.9404,7.8939,0.4546,3636.6209,10.1359,3642.2613,36.4226,10.1359,0.0000,133.1167,7.9404,7.6729,7.8067,-1.4938,-10456.5819,10.1359,4178.8737,41.7887,10.1359,0.0000,173.7946,10.1359,135.4726,6.7573,0.0000,344.7688,480.2414,238168.6000,172612.0435,172612.0435
8252.0000,7.6599,3.6003,76228.0000,22874.8000,53353.2000,1.9764,17324.5455,4.4000,1.0000,5083.2889,4.5000,1.0000,22407.8343,0.0000,0.0000,27958.0889,58903.4545,30945.3657,6.9132,-0.3841,14876.2000,0.0000,14876.2000,0.3857,4020.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4020.5946,0.0000,0.0000,0.0000,10855.6054,10855.6054,6.6512,-1.0761,161471.2000,0.0000,161471.2000,4.1864,36698.0000,4.4000,1.0000,0.0000,0.0000,0.0000,36698.0000,0.0000,0.0000,0.0000,124773.2000,124773.2000,3.6402,-3.6571,392.7000,0.0000,392.7000,0.0102,106.1351,3.7000,1.0000,0.0000,0.0000,0.0000,106.1351,0.0000,0.0000,0.0000,286.5649,286.5649,3.6333,-3.8223,8230.2000,185.7000,8044.5000,0.2134,1870.5000,4.4000,1.0000,37.8980,4.9000,1.0000,1908.3980,0.0000,0.0000,223.5980,6359.7000,6136.1020,3.4852,-3.8121,15062.1000,0.0000,15062.1000,0.3905,4070.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4070.8378,0.0000,0.0000,0.0000,10991.2622,10991.2622,3.2200,7.6277,5.4238,12.1768,182651.5142,10.7438,2304.7386,23.0474,10.7438,0.0000,45.0864,7.6277,7.8702,7.7489,1.2563,10050.4236,10.7438,3885.8779,38.8588,10.7438,0.0000,158.5352,7.8702,7.6599,7.7651,-1.2448,-8713.8377,10.7438,4437.7927,44.3779,10.7438,0.0000,206.9805,10.7438,159.1326,7.1626,0.0000,410.6021,569.7347,253199.9000,183988.1001,183988.1001
