Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8253.0000,7.6379,1.5349,86619.7000,11511.8000,75107.9000,2.2458,19686.2955,4.4000,1.0000,2558.1778,4.5000,1.0000,22244.4732,0.0000,0.0000,14069.9778,66933.4045,52863.4268,6.3908,-0.9065,14875.7000,0.0000,14875.7000,0.3857,4020.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4020.4595,0.0000,0.0000,0.0000,10855.2405,10855.2405,6.1348,-1.5925,157931.0000,0.0000,157931.0000,4.0947,35893.4091,4.4000,1.0000,0.0000,0.0000,0.0000,35893.4091,0.0000,0.0000,0.0000,122037.5909,122037.5909,3.2559,-4.0414,402.8000,0.0000,402.8000,0.0104,108.8649,3.7000,1.0000,0.0000,0.0000,0.0000,108.8649,0.0000,0.0000,0.0000,293.9351,293.9351,3.2490,-4.2931,8983.5000,138.2000,8845.3000,0.2329,2041.7045,4.4000,1.0000,28.2041,4.9000,1.0000,2069.9086,0.0000,0.0000,166.4041,6941.7955,6775.3914,3.0892,-4.2081,13795.8000,0.0000,13795.8000,0.3577,3728.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3728.5946,0.0000,0.0000,0.0000,10067.2054,10067.2054,2.8517,7.5409,5.1963,13.2521,198781.0391,10.9907,2382.8393,23.8284,10.9907,0.0000,48.2665,7.5409,7.8097,7.6753,1.4245,11396.2246,10.9907,3988.3303,39.8833,10.9907,0.0000,169.7170,7.8097,7.6379,7.7238,-1.0406,-7284.4736,10.9907,4548.1806,45.4818,10.9907,0.0000,221.5793,10.9907,169.4477,7.3272,0.0000,439.5628,609.0105,270958.5000,202892.7901,202892.7901
8254.0000,7.6100,1.5005,86026.1000,11386.7000,74639.4000,2.2304,19551.3864,4.4000,1.0000,2530.3778,4.5000,1.0000,22081.7641,0.0000,0.0000,13917.0778,66474.7136,52557.6359,6.4215,-0.8758,14875.3000,0.0000,14875.3000,0.3857,4020.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4020.3514,0.0000,0.0000,0.0000,10854.9486,10854.9486,6.1761,-1.5512,172148.8000,0.0000,172148.8000,4.4633,39124.7273,4.4000,1.0000,0.0000,0.0000,0.0000,39124.7273,0.0000,0.0000,0.0000,133024.0727,133024.0727,3.1680,-4.1293,538.0000,0.0000,538.0000,0.0139,145.4054,3.7000,1.0000,0.0000,0.0000,0.0000,145.4054,0.0000,0.0000,0.0000,392.5946,392.5946,3.1591,-4.4937,9962.8000,61.6000,9901.2000,0.2583,2264.2727,4.4000,1.0000,12.5714,4.9000,1.0000,2276.8442,0.0000,0.0000,74.1714,7698.5273,7624.3558,2.9867,-4.3106,11263.1000,0.0000,11263.1000,0.2920,3044.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3044.0811,0.0000,0.0000,0.0000,8219.0189,8219.0189,2.8008,7.3537,5.0773,13.4225,201337.5022,11.4654,2499.6173,24.9962,11.4654,0.0000,54.7942,7.3537,7.7322,7.5429,2.0920,16736.0199,11.4654,4185.4089,41.8541,11.4654,0.0000,192.6702,7.7322,7.6100,7.6711,-0.7716,-5400.8955,11.4654,4755.8473,47.5585,11.4654,0.0000,251.5465,11.4654,190.4662,7.6436,0.0000,499.0109,689.4771,283365.8000,212672.6266,212672.6266
8255.0000,7.5812,1.0567,90344.0000,8891.0000,81453.0000,2.3423,20532.7273,4.4000,1.0000,1975.7778,4.5000,1.0000,22508.5051,0.0000,0.0000,10866.7778,69811.2727,58944.4949,6.2429,-1.0544,14884.7000,0.0000,14884.7000,0.3859,4022.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4022.8919,0.0000,0.0000,0.0000,10861.8081,10861.8081,5.9963,-1.7310,166506.6000,0.0000,166506.6000,4.3170,37842.4091,4.4000,1.0000,0.0000,0.0000,0.0000,37842.4091,0.0000,0.0000,0.0000,128664.1909,128664.1909,3.0750,-4.2223,406.0000,0.0000,406.0000,0.0105,109.7297,3.7000,1.0000,0.0000,0.0000,0.0000,109.7297,0.0000,0.0000,0.0000,296.2703,296.2703,3.0682,-4.6590,11668.1000,0.0000,11668.1000,0.3025,2651.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2651.8409,0.0000,0.0000,0.0000,9016.2591,9016.2591,2.8635,-4.4338,9815.9000,0.0000,9815.9000,0.2545,2652.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2652.9459,0.0000,0.0000,0.0000,7162.9541,7162.9541,2.7009,7.2898,4.9953,13.4742,202112.3396,11.4192,2499.1046,24.9910,11.4192,0.0000,54.1340,7.2898,7.6788,7.4843,2.1414,17131.3637,11.4192,4179.5537,41.7955,11.4192,0.0000,190.3488,7.6788,7.5812,7.6300,-0.6140,-4297.7259,11.4192,4745.4285,47.4543,11.4192,0.0000,248.5157,11.4192,188.3494,7.6128,0.0000,492.9986,681.3480,284734.3000,214945.9774,214945.9774
8256.0000,7.5484,0.8678,93920.3000,8043.2000,85877.1000,2.4351,21345.5227,4.4000,1.0000,1787.3778,4.5000,1.0000,23132.9005,0.0000,0.0000,9830.5778,72574.7773,62744.1995,6.1890,-1.1083,14885.9000,0.0000,14885.9000,0.3859,4023.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4023.2162,0.0000,0.0000,0.0000,10862.6838,10862.6838,5.9536,-1.7736,179402.3000,0.0000,179402.3000,4.6513,40773.2500,4.4000,1.0000,0.0000,0.0000,0.0000,40773.2500,0.0000,0.0000,0.0000,138629.0500,138629.0500,2.9501,-4.3472,392.6000,0.0000,392.6000,0.0102,106.1081,3.7000,1.0000,0.0000,0.0000,0.0000,106.1081,0.0000,0.0000,0.0000,286.4919,286.4919,2.9439,-4.7834,13628.4000,0.0000,13628.4000,0.3533,3097.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3097.3636,0.0000,0.0000,0.0000,10531.0364,10531.0364,2.7158,-4.5815,5474.2000,0.0000,5474.2000,0.1419,1479.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1479.5135,0.0000,0.0000,0.0000,3994.6865,3994.6865,2.6292,7.1328,4.8810,13.8577,207865.3970,11.9667,2633.0086,26.3301,11.9667,0.0000,62.3000,7.1328,7.6015,7.3672,2.7044,21635.0962,11.9667,4403.1358,44.0314,11.9667,0.0000,219.0624,7.6015,7.5484,7.5750,-0.3503,-2452.3453,11.9667,4985.2681,49.8527,11.9667,0.0000,286.0037,11.9667,214.4049,7.9778,0.0000,567.3661,781.7710,299660.5000,227048.1480,227048.1480
8257.0000,7.5234,0.7439,98047.7000,7603.5000,90444.2000,2.5421,22283.5682,4.4000,1.0000,1689.6667,4.5000,1.0000,23973.2348,0.0000,0.0000,9293.1667,75764.1318,66470.9652,6.0354,-1.2619,14913.6000,0.0000,14913.6000,0.3867,4030.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4030.7027,0.0000,0.0000,0.0000,10882.8973,10882.8973,5.7918,-1.9355,167363.9000,0.0000,167363.9000,4.3392,38037.2500,4.4000,1.0000,0.0000,0.0000,0.0000,38037.2500,0.0000,0.0000,0.0000,129326.6500,129326.6500,2.8968,-4.4005,452.0000,0.0000,452.0000,0.0117,122.1622,3.7000,1.0000,0.0000,0.0000,0.0000,122.1622,0.0000,0.0000,0.0000,329.8378,329.8378,2.8894,-4.8379,15358.3000,0.0000,15358.3000,0.3982,3490.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3490.5227,0.0000,0.0000,0.0000,11867.7773,11867.7773,2.6237,-4.6736,1677.9000,0.0000,1677.9000,0.0435,453.4865,3.7000,1.0000,0.0000,0.0000,0.0000,453.4865,0.0000,0.0000,0.0000,1224.4135,1224.4135,2.5963,7.1357,4.8660,13.5189,202783.4865,11.5820,2550.1711,25.5017,11.5820,0.0000,56.4836,7.1357,7.5726,7.3542,2.4398,19518.4860,11.5820,4264.1087,42.6411,11.5820,0.0000,198.6106,7.5726,7.5234,7.5480,-0.3142,-2199.4314,11.5820,4830.8837,48.3088,11.5820,0.0000,259.3022,11.5820,195.8746,7.7214,0.0000,514.3964,710.2711,290209.9000,220102.5411,220102.5411
8258.0000,7.4929,0.6276,101734.4000,7174.9000,94559.5000,2.6377,23121.4545,4.4000,1.0000,1594.4222,4.5000,1.0000,24715.8768,0.0000,0.0000,8769.3222,78612.9455,69843.6232,6.0030,-1.2943,14915.0000,0.0000,14915.0000,0.3867,4031.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4031.0811,0.0000,0.0000,0.0000,10883.9189,10883.9189,5.7708,-1.9565,177817.0000,0.0000,177817.0000,4.6102,40412.9545,4.4000,1.0000,0.0000,0.0000,0.0000,40412.9545,0.0000,0.0000,0.0000,137404.0455,137404.0455,2.8397,-4.4576,442.3000,0.0000,442.3000,0.0115,119.5405,3.7000,1.0000,0.0000,0.0000,0.0000,119.5405,0.0000,0.0000,0.0000,322.7595,322.7595,2.8328,-4.8945,16654.9000,0.0000,16654.9000,0.4318,3785.2045,4.4000,1.0000,0.0000,0.0000,0.0000,3785.2045,0.0000,0.0000,0.0000,12869.6955,12869.6955,2.5582,-4.7391,953.3000,0.0000,953.3000,0.0247,257.6486,3.7000,1.0000,0.0000,0.0000,0.0000,257.6486,0.0000,0.0000,0.0000,695.6514,695.6514,2.5434,6.9993,4.7713,13.9254,208880.7186,12.1539,2688.0059,26.8801,12.1539,0.0000,65.2695,6.9993,7.5055,7.2524,2.9662,23729.4290,12.1539,4495.2556,44.9526,12.1539,0.0000,229.5040,7.5055,7.4929,7.4992,-0.0844,-590.4538,12.1539,5080.5481,50.8055,12.1539,0.0000,299.6360,12.1539,223.8152,8.1026,0.0000,594.4096,818.2247,305342.0000,232019.6939,232019.6939
8259.0000,7.4684,0.5313,104941.7000,6784.7000,98157.0000,2.7208,23850.3864,4.4000,1.0000,1507.7111,4.5000,1.0000,25358.0975,0.0000,0.0000,8292.4111,81091.3136,72798.9025,5.8911,-1.4062,14907.6000,0.0000,14907.6000,0.3865,4029.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4029.0811,0.0000,0.0000,0.0000,10878.5189,10878.5189,5.6554,-2.0718,169013.8000,0.0000,169013.8000,4.3820,38412.2273,4.4000,1.0000,0.0000,0.0000,0.0000,38412.2273,0.0000,0.0000,0.0000,130601.5727,130601.5727,2.8258,-4.4715,454.1000,0.0000,454.1000,0.0118,122.7297,3.7000,1.0000,0.0000,0.0000,0.0000,122.7297,0.0000,0.0000,0.0000,331.3703,331.3703,2.8186,-4.9087,17972.5000,0.0000,17972.5000,0.4660,4084.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4084.6591,0.0000,0.0000,0.0000,13887.8409,13887.8409,2.5177,-4.7796,409.3000,0.0000,409.3000,0.0106,110.6216,3.7000,1.0000,0.0000,0.0000,0.0000,110.6216,0.0000,0.0000,0.0000,298.6784,298.6784,2.5112,6.9809,4.7461,13.7531,206296.6640,11.9665,2649.7110,26.4971,11.9665,0.0000,62.2972,6.9809,7.4730,7.2269,2.8388,22710.5431,11.9665,4431.0480,44.3105,11.9665,0.0000,219.0524,7.4730,7.4684,7.4707,-0.0300,-210.3234,11.9665,5008.6473,50.0865,11.9665,0.0000,285.9906,11.9665,214.3958,7.9777,0.0000,567.3401,781.7360,300914.3000,228796.8837,228796.8837
8260.0000,7.4355,0.4356,107524.5000,6398.7000,101125.8000,2.7878,24437.3864,4.4000,1.0000,1421.9333,4.5000,1.0000,25859.3197,0.0000,0.0000,7820.6333,83087.1136,75266.4803,5.8760,-1.4213,14905.7000,0.0000,14905.7000,0.3865,4028.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4028.5676,0.0000,0.0000,0.0000,10877.1324,10877.1324,5.6506,-2.0767,179284.7000,0.0000,179284.7000,4.6483,40746.5227,4.4000,1.0000,0.0000,0.0000,0.0000,40746.5227,0.0000,0.0000,0.0000,138538.1773,138538.1773,2.7801,-4.5172,441.9000,0.0000,441.9000,0.0115,119.4324,3.7000,1.0000,0.0000,0.0000,0.0000,119.4324,0.0000,0.0000,0.0000,322.4676,322.4676,2.7734,-4.9539,19181.9000,0.0000,19181.9000,0.4973,4359.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4359.5227,0.0000,0.0000,0.0000,14822.3773,14822.3773,2.4663,-4.8310,409.3000,0.0000,409.3000,0.0106,110.6216,3.7000,1.0000,0.0000,0.0000,0.0000,110.6216,0.0000,0.0000,0.0000,298.6784,298.6784,2.4601,6.8550,4.6575,14.1405,212108.0235,12.5129,2782.2616,27.8226,12.5129,0.0000,71.2258,6.8550,7.4060,7.1305,3.3243,26594.2687,12.5129,4653.6256,46.5363,12.5129,0.0000,250.4478,7.4060,7.4355,7.4208,0.2033,1423.0211,12.5129,5249.1266,52.4913,12.5129,0.0000,326.9799,12.5129,242.5964,8.3419,0.0000,648.6536,891.2500,315349.3000,240125.3132,240125.3132
8261.0000,7.4256,1.0920,94128.0000,10733.1000,83394.9000,2.4404,21392.7273,4.4000,1.0000,2385.1333,4.5000,1.0000,23777.8606,0.0000,0.0000,13118.2333,72735.2727,59617.0394,6.0946,-1.2027,14905.4000,0.0000,14905.4000,0.3865,4028.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4028.4865,0.0000,0.0000,0.0000,10876.9135,10876.9135,5.8518,-1.8755,168842.9000,0.0000,168842.9000,4.3776,38373.3864,4.4000,1.0000,0.0000,0.0000,0.0000,38373.3864,0.0000,0.0000,0.0000,130469.5136,130469.5136,2.9390,-4.3583,453.5000,0.0000,453.5000,0.0118,122.5676,3.7000,1.0000,0.0000,0.0000,0.0000,122.5676,0.0000,0.0000,0.0000,330.9324,330.9324,2.9316,-4.7957,19327.6000,0.0000,19327.6000,0.5011,4392.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4392.6364,0.0000,0.0000,0.0000,14934.9636,14934.9636,2.5982,-4.6991,953.3000,0.0000,953.3000,0.0247,257.6486,3.7000,1.0000,0.0000,0.0000,0.0000,257.6486,0.0000,0.0000,0.0000,695.6514,695.6514,2.5826,6.9498,4.7662,13.0409,195614.2007,11.6131,2569.0122,25.6901,11.6131,0.0000,56.9385,6.9498,7.4207,7.1853,2.6365,21091.6688,11.6131,4308.2821,43.0828,11.6131,0.0000,200.2100,7.4207,7.4256,7.4232,0.0313,219.1445,11.6131,4871.1294,48.7113,11.6131,0.0000,261.3904,11.6131,197.3287,7.7420,0.0000,518.5389,715.8676,287877.6000,216925.0140,216925.0140
8262.0000,7.4141,1.6619,85537.8000,13822.5000,71715.3000,2.2177,19440.4091,4.4000,1.0000,3071.6667,4.5000,1.0000,22512.0758,0.0000,0.0000,16894.1667,66097.3909,49203.2242,6.3269,-0.9704,14909.2000,0.0000,14909.2000,0.3865,4029.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4029.5135,0.0000,0.0000,0.0000,10879.6865,10879.6865,6.0865,-1.6408,177313.6000,0.0000,177313.6000,4.5972,40298.5455,4.4000,1.0000,0.0000,0.0000,0.0000,40298.5455,0.0000,0.0000,0.0000,137015.0545,137015.0545,3.0589,-4.2384,596.1000,0.0000,596.1000,0.0155,161.1081,3.7000,1.0000,0.0000,0.0000,0.0000,161.1081,0.0000,0.0000,0.0000,434.9919,434.9919,3.0493,-4.6780,18224.4000,0.0000,18224.4000,0.4725,4141.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4141.9091,0.0000,0.0000,0.0000,14082.4909,14082.4909,2.7381,-4.5592,5123.8000,0.0000,5123.8000,0.1328,1384.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1384.8108,0.0000,0.0000,0.0000,3738.9892,3738.9892,2.6555,6.9239,4.7897,12.8781,193171.4801,11.7334,2592.7709,25.9277,11.7334,0.0000,58.7269,6.9239,7.4060,7.1650,2.7274,21818.8228,11.7334,4356.9255,43.5693,11.7334,0.0000,206.4985,7.4060,7.4141,7.4101,0.0520,364.1344,11.7334,4924.5124,49.2451,11.7334,0.0000,269.6004,11.7334,203.0374,7.8223,0.0000,534.8258,737.8632,287882.4000,215354.4373,215354.4373
8263.0000,7.4200,11.2177,58337.7000,55009.7000,3328.0000,1.5125,13258.5682,4.4000,1.0000,12224.3778,4.5000,1.0000,25482.9460,0.0000,0.0000,67234.0778,45079.1318,-22154.9460,8.0944,0.7971,14916.0000,0.0000,14916.0000,0.3867,4031.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4031.3514,0.0000,0.0000,0.0000,10884.6486,10884.6486,7.7631,0.0358,111400.8000,0.0000,111400.8000,2.8883,25318.3636,4.4000,1.0000,0.0000,0.0000,0.0000,25318.3636,0.0000,0.0000,0.0000,86082.4364,86082.4364,5.1426,-2.1547,544.7000,0.0000,544.7000,0.0141,147.2162,3.7000,1.0000,0.0000,0.0000,0.0000,147.2162,0.0000,0.0000,0.0000,397.4838,397.4838,5.1305,-2.5968,16524.3000,0.0000,16524.3000,0.4284,3755.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3755.5227,0.0000,0.0000,0.0000,12768.7773,12768.7773,4.7418,-2.5555,17272.6000,0.0000,17272.6000,0.4478,4668.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4668.2703,0.0000,0.0000,0.0000,12604.3297,12604.3297,4.3581,7.1228,5.7405,6.0548,90821.6129,8.5168,1800.3487,18.0035,8.5168,0.0000,22.4595,7.1228,7.5033,7.3131,1.5623,12498.7454,8.5168,3141.4185,31.4142,8.5168,0.0000,78.9730,7.5033,7.4200,7.4617,-0.3911,-2737.6285,8.5168,3566.2121,35.6621,8.5168,0.0000,103.1057,8.5168,83.7983,5.6779,0.0000,204.5382,288.3365,163986.4000,100582.7298,100582.7298
8264.0000,7.4255,16.5929,34621.9000,87577.2000,-52955.3000,2.2706,7868.6136,4.4000,1.0000,19461.6000,4.5000,1.0000,27330.2136,0.0000,0.0000,107038.8000,26753.2864,-80285.5136,9.6907,2.3934,25341.8000,0.0000,25341.8000,0.6570,6849.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6849.1351,0.0000,0.0000,0.0000,18492.6649,18492.6649,9.1690,1.4417,88214.2000,0.0000,88214.2000,2.2871,20048.6818,4.4000,1.0000,0.0000,0.0000,0.0000,20048.6818,0.0000,0.0000,0.0000,68165.5182,68165.5182,7.2457,-0.0516,1133.9000,0.0000,1133.9000,0.0294,306.4595,3.7000,1.0000,0.0000,0.0000,0.0000,306.4595,0.0000,0.0000,0.0000,827.4405,827.4405,7.2224,-0.5049,15656.5000,0.0000,15656.5000,0.4059,3558.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3558.2955,0.0000,0.0000,0.0000,12098.2045,12098.2045,6.8810,-0.4163,18360.6000,0.0000,18360.6000,0.4760,4962.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4962.3243,0.0000,0.0000,0.0000,13398.2757,13398.2757,6.5030,6.8766,6.6898,0.8829,13243.1793,9.1892,1859.5512,18.5955,9.1892,0.0000,28.2094,6.8766,7.4849,7.1808,2.6950,21559.6511,9.1892,3409.7449,34.0974,9.1892,0.0000,99.1913,7.4849,7.4255,7.4552,-0.3009,-2106.2401,9.1892,3848.8563,38.4886,9.1892,0.0000,129.5023,9.1892,103.3390,6.1261,0.0000,256.9031,360.2421,95751.7000,32696.5902,32696.5902
8265.0000,7.4209,17.6938,25339.8000,100451.7000,-75111.9000,2.6044,5759.0455,4.4000,1.0000,22322.6000,4.5000,1.0000,28081.6455,0.0000,0.0000,122774.3000,19580.7545,-103193.5455,10.6118,3.3145,30914.4000,0.0000,30914.4000,0.8015,8355.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8355.2432,0.0000,0.0000,0.0000,22559.1568,22559.1568,9.9142,2.7913,49160.6000,2467.3000,46693.3000,1.2746,11172.8636,4.4000,1.0000,503.5306,4.9000,1.0000,11676.3942,0.0000,0.0000,2970.8306,37987.7364,35016.9058,8.8315,1.5342,1934.3000,0.0000,1934.3000,0.0502,522.7838,3.7000,1.0000,0.0000,0.0000,0.0000,522.7838,0.0000,0.0000,0.0000,1411.5162,1411.5162,8.7878,1.0605,15501.2000,0.0000,15501.2000,0.4019,3523.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3523.0000,0.0000,0.0000,0.0000,11978.2000,11978.2000,8.4174,1.1201,17635.3000,0.0000,17635.3000,0.4572,4766.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4766.2973,0.0000,0.0000,0.0000,12869.0027,12869.0027,8.0195,6.8934,7.4564,-2.4279,-36417.9786,8.3846,1638.7913,16.3879,8.3846,0.0000,21.4299,6.8934,7.4901,7.1917,2.4122,19297.8852,8.3846,3109.6784,31.0968,8.3846,0.0000,75.3531,7.4901,7.4209,7.4555,-0.3198,-2238.6706,8.3846,3511.8446,35.1184,8.3846,0.0000,98.3795,8.3846,80.2613,5.5898,0.0000,195.1625,275.4238,37566.6000,-19358.7640,-19358.7640
8266.0000,7.4190,18.2573,19585.1000,109359.3000,-89774.2000,2.8353,4451.1591,4.4000,1.0000,24302.0667,4.5000,1.0000,28753.2258,0.0000,0.0000,133661.3667,15133.9409,-118527.4258,11.1606,3.8633,35148.0000,0.0000,35148.0000,0.9113,9499.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9499.4595,0.0000,0.0000,0.0000,25648.5405,25648.5405,10.3509,3.0087,34499.8000,1103.2000,33396.6000,0.8945,7840.8636,4.4000,1.0000,225.1429,4.9000,1.0000,8066.0065,0.0000,0.0000,1328.3429,26658.9364,25330.5935,9.5513,2.2540,2090.6000,0.0000,2090.6000,0.0542,565.0270,3.7000,1.0000,0.0000,0.0000,0.0000,565.0270,0.0000,0.0000,0.0000,1525.5730,1525.5730,9.5031,1.7758,14631.4000,0.0000,14631.4000,0.3793,3325.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3325.3182,0.0000,0.0000,0.0000,11306.0818,11306.0818,9.1462,1.8489,15459.4000,0.0000,15459.4000,0.4008,4178.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4178.2162,0.0000,0.0000,0.0000,11281.1838,11281.1838,8.7901,7.0665,7.9283,-3.6401,-54602.0795,8.2132,1571.6340,15.7163,8.2132,0.0000,20.1419,7.0665,7.4973,7.2819,1.7062,13649.3027,8.2132,3033.6937,30.3369,8.2132,0.0000,70.8240,7.4973,7.4190,7.4581,-0.3547,-2482.6763,8.2132,3439.6160,34.3962,8.2132,0.0000,92.4665,8.2132,75.8174,5.4755,0.0000,183.4324,259.2498,10951.8000,-43435.4531,-43435.4531
8267.0000,7.4218,18.5474,16685.1000,117569.7000,-100884.6000,3.0482,3792.0682,4.4000,1.0000,26126.6000,4.5000,1.0000,29918.6682,0.0000,0.0000,143696.3000,12893.0318,-130803.2682,11.4209,4.1236,41507.2000,0.0000,41507.2000,1.0762,11218.1622,3.7000,1.0000,0.0000,0.0000,0.0000,11218.1622,0.0000,0.0000,0.0000,30289.0378,30289.0378,10.4949,3.1128,28487.3000,816.6000,27670.7000,0.7386,6474.3864,4.4000,1.0000,166.6531,4.9000,1.0000,6641.0394,0.0000,0.0000,983.2531,22012.9136,21029.6606,9.8519,2.5546,2140.7000,0.0000,2140.7000,0.0555,578.5676,3.7000,1.0000,0.0000,0.0000,0.0000,578.5676,0.0000,0.0000,0.0000,1562.1324,1562.1324,9.8042,2.0769,14340.0000,0.0000,14340.0000,0.3718,3259.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3259.0909,0.0000,0.0000,0.0000,11080.9091,11080.9091,9.4654,2.1681,14008.8000,0.0000,14008.8000,0.3632,3786.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3786.1622,0.0000,0.0000,0.0000,10222.6378,10222.6378,9.1528,7.2968,8.2248,-4.0471,-60706.7588,8.4802,1601.3944,16.0139,8.4802,0.0000,22.1707,7.2968,7.5194,7.4081,0.9099,7279.5118,8.4802,3114.5163,31.1452,8.4802,0.0000,77.9579,7.5194,7.4218,7.4706,-0.4559,-3191.6435,8.4802,3549.4363,35.4944,8.4802,0.0000,101.7803,8.4802,82.8077,5.6534,0.0000,201.9090,284.7167,-1217.2000,-56618.8904,-56618.8904
8268.0000,7.4299,18.6903,15553.2000,124959.8000,-109406.6000,3.2398,3534.8182,4.4000,1.0000,27768.8444,4.5000,1.0000,31303.6626,0.0000,0.0000,152728.6444,12018.3818,-140710.2626,11.6296,4.3323,43622.6000,0.0000,43622.6000,1.1310,11789.8919,3.7000,1.0000,0.0000,0.0000,0.0000,11789.8919,0.0000,0.0000,0.0000,31832.7081,31832.7081,10.6795,4.3519,26821.6000,3118.0000,23703.6000,0.6954,6095.8182,4.4000,1.0000,636.3265,4.9000,1.0000,6732.1447,0.0000,0.0000,3754.3265,20725.7818,16971.4553,10.1729,2.8756,2534.8000,0.0000,2534.8000,0.0657,685.0811,3.7000,1.0000,0.0000,0.0000,0.0000,685.0811,0.0000,0.0000,0.0000,1849.7189,1849.7189,10.1177,2.3904,14138.1000,0.0000,14138.1000,0.3666,3213.2045,4.4000,1.0000,0.0000,0.0000,0.0000,3213.2045,0.0000,0.0000,0.0000,10924.8955,10924.8955,9.7916,2.4943,11288.9000,0.0000,11288.9000,0.2927,3051.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3051.0541,0.0000,0.0000,0.0000,8237.8459,8237.8459,9.5458,7.4481,8.4969,-4.6856,-70283.3137,8.6868,1620.7027,16.2070,8.6868,0.0000,23.8309,7.4481,7.5588,7.5034,0.4637,3709.6143,8.6868,3176.7170,31.7672,8.6868,0.0000,83.7953,7.5588,7.4299,7.4943,-0.6171,-4319.9395,8.6868,3632.0230,36.3202,8.6868,0.0000,109.4016,8.6868,88.4907,5.7912,0.0000,217.0278,305.5185,-14118.6000,-70893.6389,-70893.6389
8269.0000,7.4414,18.7971,14755.8000,131591.9000,-116836.1000,3.4118,3353.5909,4.4000,1.0000,29242.6444,4.5000,1.0000,32596.2354,0.0000,0.0000,160834.5444,11402.2091,-149432.3354,11.8277,4.5304,37797.7000,0.0000,37797.7000,0.9800,10215.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10215.5946,0.0000,0.0000,0.0000,27582.1054,27582.1054,11.0181,5.5390,30631.6000,5719.4000,24912.2000,0.7942,6961.7273,4.4000,1.0000,1167.2245,4.9000,1.0000,8128.9518,0.0000,0.0000,6886.6245,23669.8727,16783.2482,10.5254,3.2281,3035.7000,0.0000,3035.7000,0.0787,820.4595,3.7000,1.0000,0.0000,0.0000,0.0000,820.4595,0.0000,0.0000,0.0000,2215.2405,2215.2405,10.4604,2.7331,14224.9000,0.0000,14224.9000,0.3688,3232.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3232.9318,0.0000,0.0000,0.0000,10991.9682,10991.9682,10.1378,2.8405,9838.3000,0.0000,9838.3000,0.2551,2659.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2659.0000,0.0000,0.0000,0.0000,7179.3000,7179.3000,9.9270,7.5711,8.7491,-5.3507,-80260.6067,8.8328,1629.6659,16.2967,8.8328,0.0000,25.0528,7.5711,7.5986,7.5849,0.1171,936.5167,8.8328,3218.2933,32.1829,8.8328,0.0000,88.0920,7.5986,7.4414,7.5200,-0.7652,-5356.3830,8.8328,3688.7992,36.8880,8.8328,0.0000,115.0112,8.8328,92.6541,5.8885,0.0000,228.1560,320.8102,-27027.3000,-84680.4730,-84680.4730
8270.0000,7.4554,18.9157,13622.3000,138152.1000,-124529.8000,3.5819,3095.9773,4.4000,1.0000,30700.4667,4.5000,1.0000,33796.4439,0.0000,0.0000,168852.5667,10526.3227,-158326.2439,12.0165,4.7192,43624.4000,0.0000,43624.4000,1.1310,11790.3784,3.7000,1.0000,0.0000,0.0000,0.0000,11790.3784,0.0000,0.0000,0.0000,31834.0216,31834.0216,11.0994,7.0515,23559.5000,7199.1000,16360.4000,0.6108,5354.4318,4.4000,1.0000,1469.2041,4.9000,1.0000,6823.6359,0.0000,0.0000,8668.3041,18205.0682,9536.7641,10.8247,3.5274,2891.2000,0.0000,2891.2000,0.0750,781.4054,3.7000,1.0000,0.0000,0.0000,0.0000,781.4054,0.0000,0.0000,0.0000,2109.7946,2109.7946,10.7639,3.0366,14440.0000,0.0000,14440.0000,0.3744,3281.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3281.8182,0.0000,0.0000,0.0000,11158.1818,11158.1818,10.4425,3.1452,8750.3000,0.0000,8750.3000,0.2269,2364.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2364.9459,0.0000,0.0000,0.0000,6385.3541,6385.3541,10.2585,7.6938,8.9762,-5.9353,-89028.7621,8.9999,1643.9722,16.4397,8.9999,0.0000,26.5020,7.6938,7.6385,7.6662,-0.2397,-1917.7300,8.9999,3267.2334,32.6723,8.9999,0.0000,93.1876,7.6385,7.4554,7.5470,-0.9079,-6355.6357,8.9999,3754.0368,37.5404,8.9999,0.0000,121.6640,8.9999,97.5716,5.9999,0.0000,241.3536,338.9252,-38463.5000,-97302.1278,-97302.1278
8271.0000,7.4696,18.9864,13141.5000,143943.9000,-130802.4000,3.7320,2986.7045,4.4000,1.0000,31987.5333,4.5000,1.0000,34974.2379,0.0000,0.0000,175931.4333,10154.7955,-165776.6379,12.2216,4.9243,41505.7000,0.0000,41505.7000,1.0761,11217.7568,3.7000,1.0000,0.0000,0.0000,0.0000,11217.7568,0.0000,0.0000,0.0000,30287.9432,30287.9432,11.3534,6.4471,23086.0000,5408.8000,17677.2000,0.5985,5246.8182,4.4000,1.0000,1103.8367,4.9000,1.0000,6350.6549,0.0000,0.0000,6512.6367,17839.1818,11326.5451,11.0287,3.7314,1909.5000,0.0000,1909.5000,0.0495,516.0811,3.7000,1.0000,0.0000,0.0000,0.0000,516.0811,0.0000,0.0000,0.0000,1393.4189,1393.4189,10.9888,3.2615,14466.6000,0.0000,14466.6000,0.3751,3287.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3287.8636,0.0000,0.0000,0.0000,11178.7364,11178.7364,10.6683,3.3710,7662.4000,0.0000,7662.4000,0.1987,2070.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2070.9189,0.0000,0.0000,0.0000,5591.4811,5591.4811,10.5081,7.8081,9.1581,-6.2795,-94191.9890,9.0449,1639.0421,16.3904,9.0449,0.0000,26.9013,7.8081,7.6788,7.7434,-0.5636,-4509.1603,9.0449,3272.1929,32.7219,9.0449,0.0000,94.5919,7.6788,7.4696,7.5742,-1.0425,-7297.3639,9.0449,3768.1789,37.6818,9.0449,0.0000,123.4973,9.0449,98.9231,6.0299,0.0000,244.9905,343.9136,-47581.0000,-105998.5132,-105998.5132
8272.0000,7.4887,19.0177,13360.7000,148940.0000,-135579.3000,3.8615,3036.5227,4.4000,1.0000,33097.7778,4.5000,1.0000,36134.3005,0.0000,0.0000,182037.7778,10324.1773,-171713.6005,12.2899,4.9926,39390.8000,0.0000,39390.8000,1.0213,10646.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10646.1622,0.0000,0.0000,0.0000,28744.6378,28744.6378,11.4862,6.4651,24703.5000,5552.2000,19151.3000,0.6405,5614.4318,4.4000,1.0000,1133.1020,4.9000,1.0000,6747.5339,0.0000,0.0000,6685.3020,19089.0682,12403.7661,11.1394,3.8421,1846.9000,0.0000,1846.9000,0.0479,499.1622,3.7000,1.0000,0.0000,0.0000,0.0000,499.1622,0.0000,0.0000,0.0000,1347.7378,1347.7378,11.1017,3.3744,14798.4000,0.0000,14798.4000,0.3837,3363.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3363.2727,0.0000,0.0000,0.0000,11435.1273,11435.1273,10.7819,3.4846,8750.3000,0.0000,8750.3000,0.2269,2364.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2364.9459,0.0000,0.0000,0.0000,6385.3541,6385.3541,10.6034,7.9566,9.2800,-6.3106,-94659.5845,9.2726,1671.3567,16.7136,9.2726,0.0000,28.9849,7.9566,7.7257,7.8412,-1.0323,-8258.7759,9.2726,3339.9182,33.3992,9.2726,0.0000,101.9182,7.7257,7.4887,7.6072,-1.2112,-8478.6170,9.2726,3857.3341,38.5733,9.2726,0.0000,133.0625,9.2726,105.9497,6.1817,0.0000,263.9656,369.9153,-51641.6000,-111396.9774,-111396.9774
8273.0000,7.5085,19.0019,14448.3000,153182.9000,-138734.6000,3.9716,3283.7045,4.4000,1.0000,34040.6444,4.5000,1.0000,37324.3490,0.0000,0.0000,187223.5444,11164.5955,-176058.9490,12.3640,5.0667,33557.6000,0.0000,33557.6000,0.8700,9069.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9069.6216,0.0000,0.0000,0.0000,24487.9784,24487.9784,11.6887,7.5445,28061.7000,8350.6000,19711.1000,0.7276,6377.6591,4.4000,1.0000,1704.2041,4.9000,1.0000,8081.8632,0.0000,0.0000,10054.8041,21684.0409,11629.2368,11.3680,4.0707,2381.3000,0.0000,2381.3000,0.0617,643.5946,3.7000,1.0000,0.0000,0.0000,0.0000,643.5946,0.0000,0.0000,0.0000,1737.7054,1737.7054,11.3200,3.5928,14343.7000,0.0000,14343.7000,0.3719,3259.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3259.9318,0.0000,0.0000,0.0000,11083.7682,11083.7682,11.0144,3.7171,10200.9000,0.0000,10200.9000,0.2645,2757.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2757.0000,0.0000,0.0000,0.0000,7443.9000,7443.9000,10.8091,8.0466,9.4278,-6.6777,-100165.4758,9.4009,1683.5642,16.8356,9.4009,0.0000,30.2045,8.0466,7.7718,7.9092,-1.2454,-9963.3550,9.4009,3375.8291,33.7583,9.4009,0.0000,106.2065,7.7718,7.5085,7.6401,-1.3639,-9547.5295,9.4009,3904.9070,39.0491,9.4009,0.0000,138.6612,9.4009,110.0445,6.2673,0.0000,275.0722,385.1166,-58540.0000,-119676.3602,-119676.3602
8274.0000,7.5236,19.0187,14819.6000,157506.0000,-142686.4000,4.0836,3368.0909,4.4000,1.0000,35001.3333,4.5000,1.0000,38369.4242,0.0000,0.0000,192507.3333,11451.5091,-181055.8242,12.5515,5.2542,21913.6000,0.0000,21913.6000,0.5682,5922.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5922.5946,0.0000,0.0000,0.0000,15991.0054,15991.0054,12.1074,8.5113,32845.5000,11269.1000,21576.4000,0.8516,7464.8864,4.4000,1.0000,2299.8163,4.9000,1.0000,9764.7027,0.0000,0.0000,13568.9163,25380.6136,11811.6973,11.7794,4.4821,1511.9000,0.0000,1511.9000,0.0392,408.6216,3.7000,1.0000,0.0000,0.0000,0.0000,408.6216,0.0000,0.0000,0.0000,1103.2784,1103.2784,11.7487,4.0215,12826.8000,0.0000,12826.8000,0.3326,2915.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2915.1818,0.0000,0.0000,0.0000,9911.6182,9911.6182,11.4735,4.1762,13464.8000,0.0000,13464.8000,0.3491,3639.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3639.1351,0.0000,0.0000,0.0000,9825.6649,9825.6649,11.2006,8.0745,9.6376,-7.5049,-112573.5741,9.3363,1656.7889,16.5679,9.3363,0.0000,29.5867,8.0745,7.8037,7.9391,-1.2191,-9752.7485,9.3363,3348.1742,33.4817,9.3363,0.0000,104.0341,7.8037,7.5236,7.6636,-1.4409,-10086.2375,9.3363,3874.0115,38.7401,9.3363,0.0000,135.8250,9.3363,107.9717,6.2242,0.0000,269.4457,377.4175,-71392.9000,-132412.5601,-132412.5601
8275.0000,7.4807,17.8010,21922.7000,89068.0000,-67145.3000,2.3093,4982.4318,4.4000,1.0000,19792.8889,4.5000,1.0000,24775.3207,0.0000,0.0000,108860.8889,16940.2682,-91920.6207,10.9624,3.6651,18054.2000,0.0000,18054.2000,0.4681,4879.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4879.5135,0.0000,0.0000,0.0000,13174.6865,13174.6865,10.4634,2.7393,39758.6000,10.5000,39748.1000,1.0308,9036.0455,4.4000,1.0000,2.1429,4.9000,1.0000,9038.1883,0.0000,0.0000,12.6429,30722.5545,30709.9117,9.3002,2.0029,1249.6000,0.0000,1249.6000,0.0324,337.7297,3.7000,1.0000,0.0000,0.0000,0.0000,337.7297,0.0000,0.0000,0.0000,911.8703,911.8703,9.2656,1.5383,12054.2000,0.0000,12054.2000,0.3125,2739.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2739.5909,0.0000,0.0000,0.0000,9314.6091,9314.6091,8.9128,1.6155,15822.0000,0.0000,15822.0000,0.4102,4276.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4276.2162,0.0000,0.0000,0.0000,11545.7838,11545.7838,8.4755,8.7663,8.6209,0.5118,7677.2698,6.8449,1270.0834,12.7008,6.8449,0.0000,11.6594,8.7663,7.7536,8.2599,-3.3419,-26735.3660,6.8449,2419.8402,24.1984,6.8449,0.0000,40.9974,7.7536,7.4807,7.6171,-1.0294,-7205.6632,6.8449,2846.1724,28.4617,6.8449,0.0000,53.5255,6.8449,45.9034,4.5633,0.0000,106.1823,152.0857,19782.8000,-26263.7594,-26263.7594
8276.0000,7.4785,17.6167,23898.1000,88614.5000,-64716.4000,2.2975,5431.3864,4.4000,1.0000,19692.1111,4.5000,1.0000,25123.4975,0.0000,0.0000,108306.6111,18466.7136,-89839.8975,10.8652,3.5679,18040.9000,0.0000,18040.9000,0.4677,4875.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4875.9189,0.0000,0.0000,0.0000,13164.9811,13164.9811,10.3689,2.6416,41797.5000,0.0000,41797.5000,1.0837,9499.4318,4.4000,1.0000,0.0000,0.0000,0.0000,9499.4318,0.0000,0.0000,0.0000,32298.0682,32298.0682,9.1513,1.8541,954.9000,0.0000,954.9000,0.0248,258.0811,3.7000,1.0000,0.0000,0.0000,0.0000,258.0811,0.0000,0.0000,0.0000,696.8189,696.8189,9.1251,1.3978,12341.7000,0.0000,12341.7000,0.3200,2804.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2804.9318,0.0000,0.0000,0.0000,9536.7682,9536.7682,8.7656,1.4683,15096.7000,0.0000,15096.7000,0.3914,4080.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4080.1892,0.0000,0.0000,0.0000,11016.5108,11016.5108,8.3503,8.5507,8.4505,0.3545,5317.8187,6.8776,1285.8080,12.8581,6.8776,0.0000,11.8271,8.5507,7.8591,8.2049,-2.2934,-18347.4852,6.8776,2437.3455,24.3735,6.8776,0.0000,41.5869,7.8591,7.4785,7.6688,-1.4424,-10097.0838,6.8776,2853.1248,28.5312,6.8776,0.0000,54.2951,6.8776,46.5082,4.5851,0.0000,107.7091,154.2174,23515.3000,-23126.7503,-23126.7503
8277.0000,7.4652,13.8423,36404.5000,48127.1000,-11722.6000,1.2478,8273.7500,4.4000,1.0000,10694.9111,4.5000,1.0000,18968.6611,0.0000,0.0000,58822.0111,28130.7500,-30691.2611,8.8917,1.5944,18045.2000,0.0000,18045.2000,0.4679,4877.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4877.0811,0.0000,0.0000,0.0000,13168.1189,13168.1189,8.2796,0.5524,49668.0000,0.0000,49668.0000,1.2877,11288.1818,4.4000,1.0000,0.0000,0.0000,0.0000,11288.1818,0.0000,0.0000,0.0000,38379.8182,38379.8182,6.4957,-0.8016,1043.7000,0.0000,1043.7000,0.0271,282.0811,3.7000,1.0000,0.0000,0.0000,0.0000,282.0811,0.0000,0.0000,0.0000,761.6189,761.6189,6.4603,-1.2669,12719.4000,0.0000,12719.4000,0.3298,2890.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2890.7727,0.0000,0.0000,0.0000,9828.6273,9828.6273,6.0035,-1.2938,13827.4000,0.0000,13827.4000,0.3585,3737.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3737.1351,0.0000,0.0000,0.0000,10090.2649,10090.2649,5.5345,9.6446,7.5895,5.8951,88426.8425,5.5781,1083.7278,10.8373,5.5781,0.0000,6.3098,9.6446,7.6612,8.6529,-5.3339,-42671.3557,5.5781,1937.9026,19.3790,5.5781,0.0000,22.1869,7.6612,7.4652,7.5632,-0.6026,-4218.2998,5.5781,2325.0283,23.2503,5.5781,0.0000,28.9668,5.5781,26.1593,3.7187,0.0000,57.4636,83.6229,83581.1000,41537.1870,41537.1870
8278.0000,7.4241,12.8989,39558.2000,45302.7000,-5744.5000,1.1746,8990.5000,4.4000,1.0000,10067.2667,4.5000,1.0000,19057.7667,0.0000,0.0000,55369.9667,30567.7000,-24802.2667,8.6306,1.3333,15270.5000,0.0000,15270.5000,0.3959,4127.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4127.1622,0.0000,0.0000,0.0000,11143.3378,11143.3378,8.0886,0.3613,51212.9000,0.0000,51212.9000,1.3278,11639.2955,4.4000,1.0000,0.0000,0.0000,0.0000,11639.2955,0.0000,0.0000,0.0000,39573.6045,39573.6045,6.1635,-1.1338,606.1000,0.0000,606.1000,0.0157,163.8108,3.7000,1.0000,0.0000,0.0000,0.0000,163.8108,0.0000,0.0000,0.0000,442.2892,442.2892,6.1420,-1.5853,13364.4000,0.0000,13364.4000,0.3465,3037.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3037.3636,0.0000,0.0000,0.0000,10327.0364,10327.0364,5.6396,-1.6577,11288.9000,0.0000,11288.9000,0.2927,3051.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3051.0541,0.0000,0.0000,0.0000,8237.8459,8237.8459,5.2389,9.4819,7.3604,5.8149,87223.4390,5.3297,1046.2260,10.4623,5.3297,0.0000,5.5041,9.4819,7.7968,8.6394,-4.3300,-34640.1640,5.3297,1852.7392,18.5274,5.3297,0.0000,19.3537,7.7968,7.4241,7.6105,-1.0945,-7661.4278,5.3297,2216.8039,22.1680,5.3297,0.0000,25.2678,5.3297,23.0870,3.5532,0.0000,50.1256,73.2126,85998.3000,44921.8472,44921.8472
8279.0000,7.4844,8.8532,46767.2000,34805.4000,11961.8000,1.2125,10628.9091,4.4000,1.0000,7734.5333,4.5000,1.0000,18363.4424,0.0000,0.0000,42539.9333,36138.2909,-6401.6424,7.7222,0.4249,14916.1000,0.0000,14916.1000,0.3867,4031.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4031.3784,0.0000,0.0000,0.0000,10884.7216,10884.7216,7.3178,-0.4095,92170.4000,0.0000,92170.4000,2.3897,20947.8182,4.4000,1.0000,0.0000,0.0000,0.0000,20947.8182,0.0000,0.0000,0.0000,71222.5818,71222.5818,4.6714,-2.6259,447.5000,0.0000,447.5000,0.0116,120.9459,3.7000,1.0000,0.0000,0.0000,0.0000,120.9459,0.0000,0.0000,0.0000,326.5541,326.5541,4.6592,-3.0680,15279.8000,0.0000,15279.8000,0.3962,3472.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3472.6818,0.0000,0.0000,0.0000,11807.1182,11807.1182,4.2205,-3.0768,9838.3000,0.0000,9838.3000,0.2551,2659.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2659.0000,0.0000,0.0000,0.0000,7179.3000,7179.3000,3.9538,9.3916,6.6727,9.7565,146347.7680,6.9777,1413.1296,14.1313,6.9777,0.0000,12.3509,9.3916,8.0390,8.7153,-4.5503,-36402.0321,6.9777,2417.4721,24.1747,6.9777,0.0000,43.4287,8.0390,7.4844,7.7617,-2.1324,-14927.1026,6.9777,2882.5944,28.8259,6.9777,0.0000,56.6997,6.9777,48.3937,4.6518,0.0000,112.4793,160.8731,144613.9000,95018.6333,95018.6333
8280.0000,7.5579,7.1565,49519.1000,29681.3000,19837.8000,1.2839,11254.3409,4.4000,1.0000,6595.8444,4.5000,1.0000,17850.1854,0.0000,0.0000,36277.1444,38264.7591,1987.6146,7.4912,0.1939,14915.6000,0.0000,14915.6000,0.3867,4031.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4031.2432,0.0000,0.0000,0.0000,10884.3568,10884.3568,7.1262,-0.6011,110954.9000,0.0000,110954.9000,2.8767,25217.0227,4.4000,1.0000,0.0000,0.0000,0.0000,25217.0227,0.0000,0.0000,0.0000,85737.8773,85737.8773,4.2509,-3.0464,450.9000,0.0000,450.9000,0.0117,121.8649,3.7000,1.0000,0.0000,0.0000,0.0000,121.8649,0.0000,0.0000,0.0000,329.0351,329.0351,4.2399,-3.4874,17466.9000,0.0000,17466.9000,0.4529,3969.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3969.7500,0.0000,0.0000,0.0000,13497.1500,13497.1500,3.7872,-3.5100,5486.5000,0.0000,5486.5000,0.1422,1482.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1482.8378,0.0000,0.0000,0.0000,4003.6622,4003.6622,3.6530,8.9914,6.3222,10.6125,159187.7568,7.7312,1591.0326,15.9103,7.7312,0.0000,16.7996,8.9914,8.1435,8.5675,-3.1607,-25285.6222,7.7312,2696.0895,26.9609,7.7312,0.0000,59.0716,8.1435,7.5579,7.8507,-2.4946,-17462.4386,7.7312,3181.1622,31.8116,7.7312,0.0000,77.1228,7.7312,64.1786,5.1541,0.0000,152.9940,217.1726,169112.6000,116439.6960,116439.6960
8281.0000,7.5825,6.0359,51376.9000,25980.5000,25396.4000,1.3320,11676.5682,4.4000,1.0000,5773.4444,4.5000,1.0000,17450.0126,0.0000,0.0000,31753.9444,39700.3318,7946.3874,7.3109,0.0136,14943.2000,0.0000,14943.2000,0.3874,4038.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4038.7027,0.0000,0.0000,0.0000,10904.4973,10904.4973,6.9381,-0.7892,106830.4000,0.0000,106830.4000,2.7698,24279.6364,4.4000,1.0000,0.0000,0.0000,0.0000,24279.6364,0.0000,0.0000,0.0000,82550.7636,82550.7636,4.1158,-3.1815,445.2000,0.0000,445.2000,0.0115,120.3243,3.7000,1.0000,0.0000,0.0000,0.0000,120.3243,0.0000,0.0000,0.0000,324.8757,324.8757,4.1047,-3.6225,19724.0000,0.0000,19724.0000,0.5114,4482.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4482.7273,0.0000,0.0000,0.0000,15241.2727,15241.2727,3.5837,-3.7136,1681.3000,0.0000,1681.3000,0.0436,454.4054,3.7000,1.0000,0.0000,0.0000,0.0000,454.4054,0.0000,0.0000,0.0000,1226.8946,1226.8946,3.5417,8.8312,6.1865,10.3145,154717.9828,7.5836,1570.4373,15.7044,7.5836,0.0000,15.8563,8.8312,8.1212,8.4762,-2.5959,-20767.5058,7.5836,2655.3630,26.5536,7.5836,0.0000,55.7545,8.1212,7.5825,7.8519,-2.2508,-15755.7857,7.5836,3120.2991,31.2030,7.5836,0.0000,72.7921,7.5836,60.8622,5.0558,0.0000,144.4029,205.2650,169020.5000,118194.6913,118194.6913
8282.0000,7.6136,5.1387,53836.4000,23135.7000,30700.7000,1.3958,12235.5455,4.4000,1.0000,5141.2667,4.5000,1.0000,17376.8121,0.0000,0.0000,28276.9667,41600.8545,13323.8879,7.1860,-0.1113,14941.0000,0.0000,14941.0000,0.3874,4038.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4038.1081,0.0000,0.0000,0.0000,10902.8919,10902.8919,6.8361,-0.8912,116473.0000,0.0000,116473.0000,3.0198,26471.1364,4.4000,1.0000,0.0000,0.0000,0.0000,26471.1364,0.0000,0.0000,0.0000,90001.8636,90001.8636,3.9477,-3.3496,451.7000,0.0000,451.7000,0.0117,122.0811,3.7000,1.0000,0.0000,0.0000,0.0000,122.0811,0.0000,0.0000,0.0000,329.6189,329.6189,3.9371,-3.7901,21074.7000,0.0000,21074.7000,0.5464,4789.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4789.7045,0.0000,0.0000,0.0000,16284.9955,16284.9955,3.4145,-3.8828,955.0000,0.0000,955.0000,0.0248,258.1081,3.7000,1.0000,0.0000,0.0000,0.0000,258.1081,0.0000,0.0000,0.0000,696.8919,696.8919,3.3921,8.6045,5.9983,10.8277,162415.9853,8.0787,1687.5187,16.8752,8.0787,0.0000,19.1690,8.6045,8.1172,8.3609,-1.8979,-15183.5993,8.0787,2843.2335,28.4323,8.0787,0.0000,67.4029,8.1172,7.6136,7.8654,-2.2417,-15692.2364,8.0787,3321.9937,33.2199,8.0787,0.0000,88.0000,8.0787,72.4461,5.3858,0.0000,174.5718,247.0179,184596.1000,131540.1497,131540.1497
8283.0000,7.6139,4.3978,56079.9000,20699.2000,35380.7000,1.4540,12745.4318,4.4000,1.0000,4599.8222,4.5000,1.0000,17345.2540,0.0000,0.0000,25299.0222,43334.4682,18035.4460,7.0216,-0.2757,14935.4000,0.0000,14935.4000,0.3872,4036.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4036.5946,0.0000,0.0000,0.0000,10898.8054,10898.8054,6.6637,-1.0635,109049.4000,0.0000,109049.4000,2.8273,24783.9545,4.4000,1.0000,0.0000,0.0000,0.0000,24783.9545,0.0000,0.0000,0.0000,84265.4455,84265.4455,3.8967,-3.4006,444.8000,0.0000,444.8000,0.0115,120.2162,3.7000,1.0000,0.0000,0.0000,0.0000,120.2162,0.0000,0.0000,0.0000,324.5838,324.5838,3.8860,-3.8413,22100.6000,0.0000,22100.6000,0.5730,5022.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5022.8636,0.0000,0.0000,0.0000,17077.7364,17077.7364,3.3252,-3.9721,409.7000,0.0000,409.7000,0.0106,110.7297,3.7000,1.0000,0.0000,0.0000,0.0000,110.7297,0.0000,0.0000,0.0000,298.9703,298.9703,3.3154,8.5319,5.9237,10.5906,158858.4260,7.8955,1654.9315,16.5493,7.8955,0.0000,17.8939,8.5319,8.0801,8.3060,-1.7200,-13759.7082,7.8955,2785.5217,27.8552,7.8955,0.0000,62.9195,8.0801,7.6139,7.8470,-2.0282,-14197.7306,7.8955,3249.3222,32.4932,7.8955,0.0000,82.1464,7.8955,68.0075,5.2637,0.0000,162.9598,230.9673,182320.6000,130900.9872,130900.9872
8284.0000,7.6258,3.9166,57763.1000,18989.3000,38773.8000,1.4976,13127.9773,4.4000,1.0000,4219.8444,4.5000,1.0000,17347.8217,0.0000,0.0000,23209.1444,44635.1227,21425.9783,6.9561,-0.3412,14934.9000,0.0000,14934.9000,0.3872,4036.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4036.4595,0.0000,0.0000,0.0000,10898.4405,10898.4405,6.6154,-1.1119,116698.2000,0.0000,116698.2000,3.0256,26522.3182,4.4000,1.0000,0.0000,0.0000,0.0000,26522.3182,0.0000,0.0000,0.0000,90175.8818,90175.8818,3.7964,-3.5009,452.0000,0.0000,452.0000,0.0117,122.1622,3.7000,1.0000,0.0000,0.0000,0.0000,122.1622,0.0000,0.0000,0.0000,329.8378,329.8378,3.7861,-3.9412,23000.4000,0.0000,23000.4000,0.5963,5227.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5227.3636,0.0000,0.0000,0.0000,17773.0364,17773.0364,3.2305,-4.0668,409.7000,0.0000,409.7000,0.0106,110.7297,3.7000,1.0000,0.0000,0.0000,0.0000,110.7297,0.0000,0.0000,0.0000,298.9703,298.9703,3.2211,8.3678,5.7945,10.9758,164636.9613,8.2937,1748.8019,17.4880,8.2937,0.0000,20.7400,8.3678,8.0625,8.2151,-1.2210,-9767.9138,8.2937,2937.8490,29.3785,8.2937,0.0000,72.9269,8.0625,7.6258,7.8442,-1.9953,-13966.9024,8.2937,3413.6201,34.1362,8.2937,0.0000,95.2119,8.2937,77.8834,5.5291,0.0000,188.8787,266.7621,194269.0000,140902.1451,140902.1451
8285.0000,7.6037,7.7325,49751.0000,31978.4000,17772.6000,1.2899,11307.0455,4.4000,1.0000,7106.3111,4.5000,1.0000,18413.3566,0.0000,0.0000,39084.7111,38443.9545,-640.7566,7.6255,0.3282,14935.6000,0.0000,14935.6000,0.3872,4036.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4036.6486,0.0000,0.0000,0.0000,10898.9514,10898.9514,7.2549,-0.4724,106602.6000,0.0000,106602.6000,2.7639,24227.8636,4.4000,1.0000,0.0000,0.0000,0.0000,24227.8636,0.0000,0.0000,0.0000,82374.7364,82374.7364,4.4540,-2.8433,444.4000,0.0000,444.4000,0.0115,120.1081,3.7000,1.0000,0.0000,0.0000,0.0000,120.1081,0.0000,0.0000,0.0000,324.2919,324.2919,4.4430,-3.2843,23380.5000,0.0000,23380.5000,0.6062,5313.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5313.7500,0.0000,0.0000,0.0000,18066.7500,18066.7500,3.8287,-3.4686,955.0000,0.0000,955.0000,0.0248,258.1081,3.7000,1.0000,0.0000,0.0000,0.0000,258.1081,0.0000,0.0000,0.0000,696.8919,696.8919,3.8050,8.2578,6.0314,8.7305,130957.9700,7.6252,1590.3485,15.9035,7.6252,0.0000,16.1182,8.2578,8.0186,8.1382,-0.8794,-7035.0755,7.6252,2710.3238,27.1032,7.6252,0.0000,56.6757,8.0186,7.6037,7.8112,-1.7431,-12202.0296,7.6252,3143.1160,31.4312,7.6252,0.0000,73.9948,7.6252,61.7847,5.0835,0.0000,146.7887,208.5734,164090.7000,111720.8649,111720.8649
8286.0000,7.6018,10.2659,45795.0000,38935.1000,6859.9000,1.1873,10407.9545,4.4000,1.0000,8652.2444,4.5000,1.0000,19060.1990,0.0000,0.0000,47587.3444,35387.0455,-12200.2990,8.0056,0.7084,14946.2000,0.0000,14946.2000,0.3875,4039.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4039.5135,0.0000,0.0000,0.0000,10906.6865,10906.6865,7.6446,-0.0827,112085.1000,0.0000,112085.1000,2.9060,25473.8864,4.4000,1.0000,0.0000,0.0000,0.0000,25473.8864,0.0000,0.0000,0.0000,86611.2136,86611.2136,4.7776,-2.5197,599.0000,0.0000,599.0000,0.0155,161.8919,3.7000,1.0000,0.0000,0.0000,0.0000,161.8919,0.0000,0.0000,0.0000,437.1081,437.1081,4.7631,-2.9642,22835.9000,0.0000,22835.9000,0.5921,5189.9773,4.4000,1.0000,0.0000,0.0000,0.0000,5189.9773,0.0000,0.0000,0.0000,17645.9227,17645.9227,4.1790,-3.1183,5135.2000,0.0000,5135.2000,0.1331,1387.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1387.8919,0.0000,0.0000,0.0000,3747.3081,3747.3081,4.0550,8.1643,6.1096,8.2760,124139.8155,7.8324,1627.6860,16.2769,7.8324,0.0000,17.4681,8.1643,7.9910,8.0776,-0.6543,-5234.3693,7.8324,2791.4951,27.9150,7.8324,0.0000,61.4221,7.9910,7.6018,7.7964,-1.6796,-11757.5061,7.8324,3230.6526,32.3065,7.8324,0.0000,80.1915,7.8324,66.5198,5.2216,0.0000,159.0818,225.6015,162461.3000,107147.9401,107147.9401
8287.0000,7.6002,17.7578,23877.2000,89364.5000,-65487.3000,2.3169,5426.6364,4.4000,1.0000,19858.7778,4.5000,1.0000,25285.4141,0.0000,0.0000,109223.2778,18450.5636,-90772.7141,10.4557,3.1584,14945.4000,0.0000,14945.4000,0.3875,4039.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4039.2973,0.0000,0.0000,0.0000,10906.1027,10906.1027,10.1126,2.3854,68210.1000,0.0000,68210.1000,1.7685,15502.2955,4.4000,1.0000,0.0000,0.0000,0.0000,15502.2955,0.0000,0.0000,0.0000,52707.8045,52707.8045,8.4545,1.1572,548.0000,0.0000,548.0000,0.0142,148.1081,3.7000,1.0000,0.0000,0.0000,0.0000,148.1081,0.0000,0.0000,0.0000,399.8919,399.8919,8.4420,0.7147,21542.6000,0.0000,21542.6000,0.5585,4896.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4896.0455,0.0000,0.0000,0.0000,16646.5545,16646.5545,7.9183,0.6210,17312.1000,0.0000,17312.1000,0.4488,4678.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4678.9459,0.0000,0.0000,0.0000,12633.1541,12633.1541,7.5209,7.2142,7.3676,-0.6499,-9748.2673,8.2417,1617.3272,16.1733,8.2417,0.0000,20.3527,7.2142,7.9194,7.5668,2.8023,22418.0191,8.2417,3005.3852,30.0539,8.2417,0.0000,71.5652,7.9194,7.6002,7.7598,-1.4499,-10148.9582,8.2417,3405.0865,34.0509,8.2417,0.0000,93.4342,8.2417,76.5462,5.4945,0.0000,185.3522,261.8984,57070.9000,2520.7936,2520.7936
8288.0000,7.5873,18.8078,16150.5000,124575.2000,-108424.7000,3.2298,3670.5682,4.4000,1.0000,27683.3778,4.5000,1.0000,31353.9460,0.0000,0.0000,152258.5778,12479.9318,-139778.6460,11.3930,4.0957,25390.2000,0.0000,25390.2000,0.6583,6862.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6862.2162,0.0000,0.0000,0.0000,18527.9838,18527.9838,10.8885,3.1613,54798.4000,0.0000,54798.4000,1.4208,12454.1818,4.4000,1.0000,0.0000,0.0000,0.0000,12454.1818,0.0000,0.0000,0.0000,42344.2182,42344.2182,9.7357,2.4384,1139.8000,0.0000,1139.8000,0.0296,308.0541,3.7000,1.0000,0.0000,0.0000,0.0000,308.0541,0.0000,0.0000,0.0000,831.7459,831.7459,9.7130,1.9857,20555.4000,0.0000,20555.4000,0.5329,4671.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4671.6818,0.0000,0.0000,0.0000,15883.7182,15883.7182,9.2806,1.9833,18402.6000,0.0000,18402.6000,0.4771,4973.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4973.6757,0.0000,0.0000,0.0000,13428.9243,13428.9243,8.9149,7.3313,8.1231,-3.8778,-58167.3023,9.5227,1806.4411,18.0644,9.5227,0.0000,31.3944,7.3313,7.7605,7.5459,1.9709,15767.3014,9.5227,3475.7801,34.7578,9.5227,0.0000,110.3905,7.7605,7.5873,7.6739,-0.9089,-6362.0546,9.5227,3949.5252,39.4953,9.5227,0.0000,144.1237,9.5227,114.0275,6.3485,0.0000,285.9087,399.9362,11861.7000,-48762.0555,-48762.0555
8289.0000,7.5565,19.0278,13227.1000,136118.5000,-122891.4000,3.5291,3006.1591,4.4000,1.0000,30248.5556,4.5000,1.0000,33254.7146,0.0000,0.0000,166367.0556,10220.9409,-156146.1146,12.0332,4.7359,30976.7000,0.0000,30976.7000,0.8031,8372.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8372.0811,0.0000,0.0000,0.0000,22604.6189,22604.6189,11.3852,5.9030,25523.4000,4759.1000,20764.3000,0.6617,5800.7727,4.4000,1.0000,971.2449,4.9000,1.0000,6772.0176,0.0000,0.0000,5730.3449,19722.6273,13992.2824,10.9840,3.6867,1933.2000,0.0000,1933.2000,0.0501,522.4865,3.7000,1.0000,0.0000,0.0000,0.0000,522.4865,0.0000,0.0000,0.0000,1410.7135,1410.7135,10.9436,3.2163,20301.6000,0.0000,20301.6000,0.5264,4614.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4614.0000,0.0000,0.0000,0.0000,15687.6000,15687.6000,10.4938,3.1965,17675.6000,0.0000,17675.6000,0.4583,4777.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4777.1892,0.0000,0.0000,0.0000,12898.4108,12898.4108,10.1240,7.3833,8.7537,-6.3728,-95592.3435,9.0431,1668.1406,16.6814,9.0431,0.0000,26.8857,7.3833,7.7293,7.5563,1.5085,12067.9097,9.0431,3299.1737,32.9917,9.0431,0.0000,94.5368,7.7293,7.5565,7.6429,-0.8612,-6028.0552,9.0431,3755.8366,37.5584,9.0431,0.0000,123.4255,9.0431,98.8701,6.0287,0.0000,244.8480,343.7182,-31240.0000,-89552.4890,-89552.4890
8290.0000,7.5401,19.2820,9101.2000,146411.5000,-137310.3000,3.7960,2068.4545,4.4000,1.0000,32535.8889,4.5000,1.0000,34604.3434,0.0000,0.0000,178947.3889,7032.7455,-171914.6434,12.5329,5.2357,35221.2000,0.0000,35221.2000,0.9132,9519.2432,3.7000,1.0000,0.0000,0.0000,0.0000,9519.2432,0.0000,0.0000,0.0000,25701.9568,25701.9568,11.7865,8.8892,11013.7000,4418.0000,6595.7000,0.2856,2503.1136,4.4000,1.0000,901.6327,4.9000,1.0000,3404.7463,0.0000,0.0000,5319.6327,8510.5864,3190.9537,11.6938,4.3965,2092.2000,0.0000,2092.2000,0.0542,565.4595,3.7000,1.0000,0.0000,0.0000,0.0000,565.4595,0.0000,0.0000,0.0000,1526.7405,1526.7405,11.6495,3.9222,19315.1000,0.0000,19315.1000,0.5008,4389.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4389.7955,0.0000,0.0000,0.0000,14925.3045,14925.3045,11.2160,3.9187,15494.7000,0.0000,15494.7000,0.4017,4187.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4187.7568,0.0000,0.0000,0.0000,11306.9432,11306.9432,10.8876,7.5265,9.2070,-7.7155,-115732.6414,8.9272,1614.2489,16.1425,8.9272,0.0000,25.8650,7.5265,7.7212,7.6239,0.8383,6706.5551,8.9272,3247.0102,32.4701,8.9272,0.0000,90.9479,7.7212,7.5401,7.6307,-0.8910,-6236.6583,8.9272,3709.7311,37.0973,8.9272,0.0000,118.7398,8.9272,95.4128,5.9515,0.0000,235.5527,330.9655,-58591.4000,-115262.7446,-115262.7446
