Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8291.0000,7.5365,19.4419,6213.1000,151540.2000,-145327.1000,3.9290,1412.0682,4.4000,1.0000,33675.6000,4.5000,1.0000,35087.6682,0.0000,0.0000,185215.8000,4801.0318,-180414.7682,12.7229,5.4256,41586.9000,0.0000,41586.9000,1.0782,11239.7027,3.7000,1.0000,0.0000,0.0000,0.0000,11239.7027,0.0000,0.0000,0.0000,30347.1973,30347.1973,11.8505,8.1200,5844.9000,1940.1000,3904.8000,0.1515,1328.3864,4.4000,1.0000,395.9388,4.9000,1.0000,1724.3251,0.0000,0.0000,2336.0388,4516.5136,2180.4749,11.7878,4.4906,2150.4000,0.0000,2150.4000,0.0558,581.1892,3.7000,1.0000,0.0000,0.0000,0.0000,581.1892,0.0000,0.0000,0.0000,1569.2108,1569.2108,11.7427,4.0155,16742.2000,0.0000,16742.2000,0.4341,3805.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3805.0455,0.0000,0.0000,0.0000,12937.1545,12937.1545,11.3708,4.0735,14040.7000,0.0000,14040.7000,0.3640,3794.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3794.7838,0.0000,0.0000,0.0000,10245.9162,10245.9162,11.0763,7.7686,9.4225,-7.6706,-115059.0063,9.0189,1615.5288,16.1553,9.0189,0.0000,26.6699,7.7686,7.7446,7.7566,-0.1043,-834.7493,9.0189,3260.8524,32.6085,9.0189,0.0000,93.7782,7.7446,7.5365,7.6406,-1.0344,-7241.0588,9.0189,3746.1560,37.4616,9.0189,0.0000,122.4350,9.0189,98.1401,6.0126,0.0000,242.8831,341.0232,-66902.1000,-123134.8145,-123134.8145
8292.0000,7.5565,19.5388,5087.5000,163865.3000,-158777.8000,4.2485,1156.2500,4.4000,1.0000,36414.5111,4.5000,1.0000,37570.7611,0.0000,0.0000,200279.8111,3931.2500,-196348.5611,12.6854,5.3881,43708.9000,0.0000,43708.9000,1.1332,11813.2162,3.7000,1.0000,0.0000,0.0000,0.0000,11813.2162,0.0000,0.0000,0.0000,31895.6838,31895.6838,11.8522,22.5045,3525.3000,19619.0000,-16093.7000,0.5087,801.2045,4.4000,1.0000,4003.8776,4.9000,1.0000,4805.0821,0.0000,0.0000,23622.8776,2724.0955,-20898.7821,12.3981,5.1008,2541.4000,0.0000,2541.4000,0.0659,686.8649,3.7000,1.0000,0.0000,0.0000,0.0000,686.8649,0.0000,0.0000,0.0000,1854.5351,1854.5351,12.3497,4.6224,14171.2000,0.0000,14171.2000,0.3674,3220.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3220.7273,0.0000,0.0000,0.0000,10950.4727,10950.4727,12.0636,4.7663,11314.5000,0.0000,11314.5000,0.2933,3057.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3057.9730,0.0000,0.0000,0.0000,8256.5270,8256.5270,11.8480,7.9485,9.8982,-9.9523,-149284.2490,9.9256,1741.5314,17.4153,9.9256,0.0000,35.5497,7.9485,7.7945,7.8715,-0.7367,-5893.3286,9.9256,3570.2675,35.7027,9.9256,0.0000,125.0015,7.7945,7.5565,7.6755,-1.3018,-9112.5470,9.9256,4116.3147,41.1631,9.9256,0.0000,163.1996,9.9256,127.8495,6.6171,0.0000,323.7508,451.6004,-103135.5000,-164290.1245,-164290.1245
8293.0000,7.5812,19.6333,3911.5000,177649.2000,-173737.7000,4.6059,888.9773,4.4000,1.0000,39477.6000,4.5000,1.0000,40366.5773,0.0000,0.0000,217126.8000,3022.5227,-214104.2773,12.9613,5.6640,37877.8000,0.0000,37877.8000,0.9821,10237.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10237.2432,0.0000,0.0000,0.0000,27640.5568,27640.5568,12.2668,23.3209,3305.1000,25882.8000,-22577.7000,0.6711,751.1591,4.4000,1.0000,5282.2041,4.9000,1.0000,6033.3632,0.0000,0.0000,31165.0041,2553.9409,-28611.0632,12.9857,5.6884,3035.9000,0.0000,3035.9000,0.0787,820.5135,3.7000,1.0000,0.0000,0.0000,0.0000,820.5135,0.0000,0.0000,0.0000,2215.3865,2215.3865,12.9301,5.2028,10996.4000,0.0000,10996.4000,0.2851,2499.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2499.1818,0.0000,0.0000,0.0000,8497.2182,8497.2182,12.7165,5.4192,9860.6000,0.0000,9860.6000,0.2557,2665.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2665.0270,0.0000,0.0000,0.0000,7195.5730,7195.5730,12.5357,8.1398,10.3378,-11.6625,-174937.2122,10.3177,1776.2938,17.7629,10.3177,0.0000,39.9314,8.1398,7.8568,7.9983,-1.4078,-11262.4815,10.3177,3690.3272,36.9033,10.3177,0.0000,140.4089,7.8568,7.5812,7.7190,-1.5667,-10966.9124,10.3177,4270.5851,42.7059,10.3177,0.0000,183.3152,10.3177,142.2927,6.8785,0.0000,363.6556,505.9483,-134544.7000,-197166.6060,-197166.6060
8294.0000,7.6132,19.7193,2744.8000,182730.0000,-179985.2000,4.7376,623.8182,4.4000,1.0000,40606.6667,4.5000,1.0000,41230.4848,0.0000,0.0000,223336.6667,2120.9818,-221215.6848,13.0683,5.7710,43709.5000,0.0000,43709.5000,1.1333,11813.3784,3.7000,1.0000,0.0000,0.0000,0.0000,11813.3784,0.0000,0.0000,0.0000,31896.1216,31896.1216,12.2818,24.0489,815.5000,23028.0000,-22212.5000,0.5970,185.3409,4.4000,1.0000,4699.5918,4.9000,1.0000,4884.9327,0.0000,0.0000,27727.5918,630.1591,-27097.4327,12.9500,5.6527,2901.3000,0.0000,2901.3000,0.0752,784.1351,3.7000,1.0000,0.0000,0.0000,0.0000,784.1351,0.0000,0.0000,0.0000,2117.1649,2117.1649,12.8978,5.1705,9207.8000,0.0000,9207.8000,0.2387,2092.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2092.6818,0.0000,0.0000,0.0000,7115.1182,7115.1182,12.7223,5.4250,8770.1000,0.0000,8770.1000,0.2274,2370.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2370.2973,0.0000,0.0000,0.0000,6399.8027,6399.8027,12.5645,8.4039,10.4842,-11.2479,-168718.1567,10.5139,1798.7075,17.9871,10.5139,0.0000,42.2526,8.4039,7.9392,8.1716,-2.3558,-18846.6954,10.5139,3731.5333,37.3153,10.5139,0.0000,148.5706,7.9392,7.6132,7.7762,-1.8886,-13220.0581,10.5139,4340.6305,43.4063,10.5139,0.0000,193.9710,10.5139,149.8943,7.0092,0.0000,384.7942,534.6884,-137609.0000,-200784.9102,-200784.9102
8295.0000,7.6255,19.7639,1995.6000,183999.6000,-182004.0000,4.7705,453.5455,4.4000,1.0000,40888.8000,4.5000,1.0000,41342.3455,0.0000,0.0000,224888.4000,1542.0545,-223346.3455,13.4290,6.1317,41585.8000,0.0000,41585.8000,1.0782,11239.4054,3.7000,1.0000,0.0000,0.0000,0.0000,11239.4054,0.0000,0.0000,0.0000,30346.3946,30346.3946,12.6405,24.4221,424.4000,12652.2000,-12227.8000,0.3280,96.4545,4.4000,1.0000,2582.0816,4.9000,1.0000,2678.5362,0.0000,0.0000,15234.2816,327.9455,-14906.3362,13.0278,5.7305,1916.3000,0.0000,1916.3000,0.0497,517.9189,3.7000,1.0000,0.0000,0.0000,0.0000,517.9189,0.0000,0.0000,0.0000,1398.3811,1398.3811,12.9915,5.2642,8731.2000,0.0000,8731.2000,0.2264,1984.3636,4.4000,1.0000,0.0000,0.0000,0.0000,1984.3636,0.0000,0.0000,0.0000,6746.8364,6746.8364,12.8161,5.5188,7679.6000,0.0000,7679.6000,0.1991,2075.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2075.5676,0.0000,0.0000,0.0000,5604.0324,5604.0324,12.6705,8.4525,10.5615,-10.8219,-162329.1651,9.9779,1701.3600,17.0136,9.9779,0.0000,36.1144,8.4525,7.9805,8.2165,-2.2705,-18164.2123,9.9779,3534.2234,35.3422,9.9779,0.0000,126.9873,7.9805,7.6255,7.8030,-1.9520,-13663.6597,9.9779,4114.4035,41.1440,9.9779,0.0000,165.7922,9.9779,129.7183,6.6519,0.0000,328.8940,458.6123,-134318.9000,-194157.0372,-194157.0372
8296.0000,7.6418,19.7769,2083.3000,184766.3000,-182683.0000,4.7904,473.4773,4.4000,1.0000,41059.1778,4.5000,1.0000,41532.6551,0.0000,0.0000,225825.4778,1609.8227,-224215.6551,13.5252,6.2279,39472.7000,0.0000,39472.7000,1.0234,10668.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10668.2973,0.0000,0.0000,0.0000,28804.4027,28804.4027,12.7694,24.1520,884.4000,10383.8000,-9499.4000,0.2692,201.0000,4.4000,1.0000,2119.1429,4.9000,1.0000,2320.1429,0.0000,0.0000,12502.9429,683.4000,-11819.5429,13.0795,5.7822,1847.6000,0.0000,1847.6000,0.0479,499.3514,3.7000,1.0000,0.0000,0.0000,0.0000,499.3514,0.0000,0.0000,0.0000,1348.2486,1348.2486,13.0441,5.3169,8824.1000,0.0000,8824.1000,0.2288,2005.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2005.4773,0.0000,0.0000,0.0000,6818.6227,6818.6227,12.8652,5.5679,8770.1000,0.0000,8770.1000,0.2274,2370.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2370.2973,0.0000,0.0000,0.0000,6399.8027,6399.8027,12.6973,8.5458,10.6215,-10.5475,-158212.8558,9.8806,1680.4540,16.8045,9.8806,0.0000,35.0689,8.5458,8.0193,8.2825,-2.5078,-20062.6823,9.8806,3489.5173,34.8952,9.8806,0.0000,123.3111,8.0193,7.6418,7.8305,-2.0555,-14388.5831,9.8806,4069.2864,40.6929,9.8806,0.0000,160.9926,9.8806,126.2569,6.5871,0.0000,319.3727,445.6296,-133267.9000,-192664.1211,-192664.1211
8297.0000,7.6576,19.7558,2978.2000,185589.0000,-182610.8000,4.8117,676.8636,4.4000,1.0000,41242.0000,4.5000,1.0000,41918.8636,0.0000,0.0000,226831.0000,2301.3364,-224529.6636,13.5797,6.2824,33630.3000,0.0000,33630.3000,0.8719,9089.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9089.2703,0.0000,0.0000,0.0000,24541.0297,24541.0297,12.9324,23.0119,3132.0000,12339.6000,-9207.6000,0.3199,711.8182,4.4000,1.0000,2518.2857,4.9000,1.0000,3230.1039,0.0000,0.0000,14857.8857,2420.1818,-12437.7039,13.2605,5.9632,2389.0000,0.0000,2389.0000,0.0619,645.6757,3.7000,1.0000,0.0000,0.0000,0.0000,645.6757,0.0000,0.0000,0.0000,1743.3243,1743.3243,13.2145,5.4872,8585.5000,0.0000,8585.5000,0.2226,1951.2500,4.4000,1.0000,0.0000,0.0000,0.0000,1951.2500,0.0000,0.0000,0.0000,6634.2500,6634.2500,13.0395,5.7422,10224.0000,0.0000,10224.0000,0.2651,2763.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2763.2432,0.0000,0.0000,0.0000,7460.7568,7460.7568,12.8427,8.6034,10.7230,-10.7153,-160729.5728,9.8298,1664.5595,16.6456,9.8298,0.0000,34.5304,8.6034,8.0534,8.3284,-2.6065,-20851.7668,9.8298,3464.4976,34.6450,9.8298,0.0000,121.4175,8.0534,7.6576,7.8555,-2.1438,-15006.6671,9.8298,4043.8311,40.4383,9.8298,0.0000,158.5204,9.8298,124.4710,6.5532,0.0000,314.4683,438.9393,-136989.6000,-196588.0067,-196588.0067
8298.0000,7.6627,19.7075,4305.6000,187533.1000,-183227.5000,4.8621,978.5455,4.4000,1.0000,41674.0222,4.5000,1.0000,42652.5677,0.0000,0.0000,229207.1222,3327.0545,-225880.0677,13.7922,6.4949,21955.8000,0.0000,21955.8000,0.5692,5934.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5934.0000,0.0000,0.0000,0.0000,16021.8000,16021.8000,13.3574,19.9529,9863.2000,13996.5000,-4133.3000,0.3629,2241.6364,4.4000,1.0000,2856.4286,4.9000,1.0000,5098.0649,0.0000,0.0000,16852.9286,7621.5636,-9231.3649,13.6079,6.3106,1510.4000,0.0000,1510.4000,0.0392,408.2162,3.7000,1.0000,0.0000,0.0000,0.0000,408.2162,0.0000,0.0000,0.0000,1102.1838,1102.1838,13.5780,5.8508,7184.6000,0.0000,7184.6000,0.1863,1632.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1632.8636,0.0000,0.0000,0.0000,5551.7364,5551.7364,13.4274,6.1301,13495.5000,0.0000,13495.5000,0.3499,3647.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3647.4324,0.0000,0.0000,0.0000,9848.0676,9848.0676,13.1601,8.5886,10.8744,-11.2312,-168467.4898,9.5544,1607.4998,16.0750,9.5544,0.0000,31.7086,8.5886,8.0654,8.3270,-2.4103,-19282.0260,9.5544,3367.6401,33.6764,9.5544,0.0000,111.4955,8.0654,7.6627,7.8640,-2.1197,-14838.1292,9.5544,3929.0275,39.2903,9.5544,0.0000,145.5664,9.5544,115.0775,6.3696,0.0000,288.7706,403.8480,-143214.5000,-202587.6449,-202587.6449
8299.0000,7.5801,19.1813,8834.5000,109935.5000,-101101.0000,2.8503,2007.8409,4.4000,1.0000,24430.1111,4.5000,1.0000,26437.9520,0.0000,0.0000,134365.6111,6826.6591,-127538.9520,12.5490,5.2517,18078.1000,0.0000,18078.1000,0.4687,4885.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4885.9730,0.0000,0.0000,0.0000,13192.1270,13192.1270,12.0351,4.3837,19651.2000,123.9000,19527.3000,0.5095,4466.1818,4.4000,1.0000,25.2857,4.9000,1.0000,4491.4675,0.0000,0.0000,149.1857,15185.0182,15035.8325,11.4493,4.1520,1254.6000,0.0000,1254.6000,0.0325,339.0811,3.7000,1.0000,0.0000,0.0000,0.0000,339.0811,0.0000,0.0000,0.0000,915.5189,915.5189,11.4136,3.6863,6336.7000,0.0000,6336.7000,0.1643,1440.1591,4.4000,1.0000,0.0000,0.0000,0.0000,1440.1591,0.0000,0.0000,0.0000,4896.5409,4896.5409,11.2228,3.9255,15858.2000,0.0000,15858.2000,0.4112,4286.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4286.0000,0.0000,0.0000,0.0000,11572.2000,11572.2000,10.7720,8.9034,9.8377,-3.1974,-47961.2960,6.6547,1170.6919,11.7069,6.6547,0.0000,10.7139,8.9034,7.9545,8.4289,-3.0444,-24354.8714,6.6547,2334.9821,23.3498,6.6547,0.0000,37.6729,7.9545,7.5801,7.7673,-1.3729,-9610.5654,6.6547,2748.4736,27.4847,6.6547,0.0000,49.1850,6.6547,42.4789,4.4365,0.0000,97.5718,140.0506,-40046.1000,-81926.7327,-81926.7327
8300.0000,7.5641,19.0232,10691.8000,108253.5000,-97561.7000,2.8067,2429.9545,4.4000,1.0000,24056.3333,4.5000,1.0000,26486.2879,0.0000,0.0000,132309.8333,8261.8455,-124047.9879,12.3417,5.0444,18090.3000,0.0000,18090.3000,0.4690,4889.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4889.2703,0.0000,0.0000,0.0000,13201.0297,13201.0297,11.8333,4.1060,24127.8000,0.0000,24127.8000,0.6256,5483.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5483.5909,0.0000,0.0000,0.0000,18644.2091,18644.2091,11.1152,3.8179,952.0000,0.0000,952.0000,0.0247,257.2973,3.7000,1.0000,0.0000,0.0000,0.0000,257.2973,0.0000,0.0000,0.0000,694.7027,694.7027,11.0885,3.3612,6542.6000,0.0000,6542.6000,0.1696,1486.9545,4.4000,1.0000,0.0000,0.0000,0.0000,1486.9545,0.0000,0.0000,0.0000,5055.6455,5055.6455,10.8937,3.5965,15131.2000,0.0000,15131.2000,0.3923,4089.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4089.5135,0.0000,0.0000,0.0000,11041.6865,11041.6865,10.4685,8.7427,9.6056,-2.9873,-44809.2433,6.7318,1196.2630,11.9626,6.7318,0.0000,11.0908,8.7427,8.0028,8.3728,-2.4013,-19210.6752,6.7318,2367.9387,23.6794,6.7318,0.0000,38.9979,8.0028,7.5641,7.7835,-1.6273,-11390.7960,6.7318,2778.3087,27.7831,6.7318,0.0000,50.9149,6.7318,43.8465,4.4879,0.0000,101.0036,144.8501,-32717.8000,-75410.7144,-75410.7144
8301.0000,7.5308,17.7635,17338.2000,67339.2000,-50001.0000,1.7459,3940.5000,4.4000,1.0000,14964.2667,4.5000,1.0000,18904.7667,0.0000,0.0000,82303.4667,13397.7000,-68905.7667,10.8286,3.5313,18072.6000,0.0000,18072.6000,0.4686,4884.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4884.4865,0.0000,0.0000,0.0000,13188.1135,13188.1135,10.1974,2.4702,32101.1000,0.0000,32101.1000,0.8323,7295.7045,4.4000,1.0000,0.0000,0.0000,0.0000,7295.7045,0.0000,0.0000,0.0000,24805.3955,24805.3955,9.0103,1.7130,1044.4000,0.0000,1044.4000,0.0271,282.2703,3.7000,1.0000,0.0000,0.0000,0.0000,282.2703,0.0000,0.0000,0.0000,762.1297,762.1297,8.9738,1.2465,6880.8000,0.0000,6880.8000,0.1784,1563.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1563.8182,0.0000,0.0000,0.0000,5316.9818,5316.9818,8.7193,1.4220,13859.0000,0.0000,13859.0000,0.3593,3745.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3745.6757,0.0000,0.0000,0.0000,10113.3243,10113.3243,8.2353,9.4552,8.8452,1.6992,25488.3848,5.4173,995.2754,9.9528,5.4173,0.0000,5.7798,9.4552,7.8179,8.6365,-4.2763,-34210.3115,5.4173,1883.4149,18.8341,5.4173,0.0000,20.3234,7.8179,7.5308,7.6744,-0.8568,-5997.8951,5.4173,2246.7669,22.4677,5.4173,0.0000,26.5338,5.4173,24.1424,3.6115,0.0000,52.6370,76.7794,21956.9000,-14719.8218,-14719.8218
8302.0000,7.4866,17.1605,20782.4000,63017.9000,-42235.5000,1.6339,4723.2727,4.4000,1.0000,14003.9778,4.5000,1.0000,18727.2505,0.0000,0.0000,77021.8778,16059.1273,-60962.7505,10.5174,3.2201,15313.2000,0.0000,15313.2000,0.3970,4138.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4138.7027,0.0000,0.0000,0.0000,11174.4973,11174.4973,9.9618,2.2346,36483.6000,0.0000,36483.6000,0.9459,8291.7273,4.4000,1.0000,0.0000,0.0000,0.0000,8291.7273,0.0000,0.0000,0.0000,28191.8727,28191.8727,8.5603,1.2630,609.3000,0.0000,609.3000,0.0158,164.6757,3.7000,1.0000,0.0000,0.0000,0.0000,164.6757,0.0000,0.0000,0.0000,444.6243,444.6243,8.5382,0.8109,7357.2000,0.0000,7357.2000,0.1907,1672.0909,4.4000,1.0000,0.0000,0.0000,0.0000,1672.0909,0.0000,0.0000,0.0000,5685.1091,5685.1091,8.2555,0.9582,11314.5000,0.0000,11314.5000,0.2933,3057.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3057.9730,0.0000,0.0000,0.0000,8256.5270,8256.5270,7.8450,9.3223,8.5837,1.9809,29713.9839,5.2150,969.2438,9.6924,5.2150,0.0000,5.1563,9.3223,7.8970,8.6097,-3.5835,-28668.1057,5.2150,1815.2428,18.1524,5.2150,0.0000,18.1307,7.8970,7.4866,7.6918,-1.1794,-8255.9982,5.2150,2161.1776,21.6118,5.2150,0.0000,23.6711,5.2150,21.7497,3.4767,0.0000,46.9580,68.7077,28842.3000,-7210.1200,-7210.1200
8303.0000,7.5142,15.2341,28693.5000,49246.1000,-20552.6000,1.2768,6521.2500,4.4000,1.0000,10943.5778,4.5000,1.0000,17464.8278,0.0000,0.0000,60189.6778,22172.2500,-38017.4278,9.0881,1.7908,14945.3000,0.0000,14945.3000,0.3875,4039.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4039.2703,0.0000,0.0000,0.0000,10906.0297,10906.0297,8.6366,0.9093,77817.0000,0.0000,77817.0000,2.0176,17685.6818,4.4000,1.0000,0.0000,0.0000,0.0000,17685.6818,0.0000,0.0000,0.0000,60131.3182,60131.3182,6.1472,-1.1501,451.5000,0.0000,451.5000,0.0117,122.0270,3.7000,1.0000,0.0000,0.0000,0.0000,122.0270,0.0000,0.0000,0.0000,329.4730,329.4730,6.1335,-1.5937,8712.4000,0.0000,8712.4000,0.2259,1980.0909,4.4000,1.0000,0.0000,0.0000,0.0000,1980.0909,0.0000,0.0000,0.0000,6732.3091,6732.3091,5.8548,-1.4425,9860.6000,0.0000,9860.6000,0.2557,2665.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2665.0270,0.0000,0.0000,0.0000,7195.5730,7195.5730,5.5569,9.9203,7.7386,7.0265,105397.7602,6.2626,1208.6059,12.0861,6.2626,0.0000,8.9296,9.9203,7.9780,8.9492,-5.8646,-46916.7171,6.2626,2147.4824,21.4748,6.2626,0.0000,31.3988,7.9780,7.5142,7.7461,-1.6005,-11203.7679,6.2626,2589.0030,25.8900,6.2626,0.0000,40.9937,6.2626,35.9483,4.1751,0.0000,81.3222,117.2705,91234.2000,47277.2752,47277.2752
8304.0000,7.5481,13.5466,34319.5000,42610.5000,-8291.0000,1.1048,7799.8864,4.4000,1.0000,9469.0000,4.5000,1.0000,17268.8864,0.0000,0.0000,52079.5000,26519.6136,-25559.8864,8.5197,1.2224,14944.5000,0.0000,14944.5000,0.3875,4039.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4039.0541,0.0000,0.0000,0.0000,10905.4459,10905.4459,8.1052,0.3779,101329.5000,0.0000,101329.5000,2.6272,23029.4318,4.4000,1.0000,0.0000,0.0000,0.0000,23029.4318,0.0000,0.0000,0.0000,78300.0682,78300.0682,5.1288,-2.1685,447.3000,0.0000,447.3000,0.0116,120.8919,3.7000,1.0000,0.0000,0.0000,0.0000,120.8919,0.0000,0.0000,0.0000,326.4081,326.4081,5.1164,-2.6109,10550.6000,0.0000,10550.6000,0.2735,2397.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2397.8636,0.0000,0.0000,0.0000,8152.7364,8152.7364,4.8065,-2.4908,5498.6000,0.0000,5498.6000,0.1426,1486.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1486.1081,0.0000,0.0000,0.0000,4012.4919,4012.4919,4.6540,9.7494,7.2017,8.9365,134047.0625,6.8206,1348.5193,13.4852,6.8206,0.0000,11.5355,9.7494,8.1638,8.9566,-5.2141,-41713.0061,6.8206,2338.0563,23.3806,6.8206,0.0000,40.5618,8.1638,7.5481,7.8560,-2.3138,-16196.7923,6.8206,2805.8329,28.0583,6.8206,0.0000,52.9567,6.8206,45.4559,4.5471,0.0000,105.0541,150.5100,124479.5000,76137.2641,76137.2641
8305.0000,7.5731,11.9463,38673.5000,38288.5000,385.0000,1.0027,8789.4318,4.4000,1.0000,8508.5556,4.5000,1.0000,17297.9874,0.0000,0.0000,46797.0556,29884.0682,-16912.9874,8.2264,0.9291,14963.2000,0.0000,14963.2000,0.3879,4044.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4044.1081,0.0000,0.0000,0.0000,10919.0919,10919.0919,7.8046,0.0773,104415.9000,0.0000,104415.9000,2.7072,23730.8864,4.4000,1.0000,0.0000,0.0000,0.0000,23730.8864,0.0000,0.0000,0.0000,80685.0136,80685.0136,4.6880,-2.6093,452.0000,0.0000,452.0000,0.0117,122.1622,3.7000,1.0000,0.0000,0.0000,0.0000,122.1622,0.0000,0.0000,0.0000,329.8378,329.8378,4.6752,-3.0521,12401.8000,0.0000,12401.8000,0.3215,2818.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2818.5909,0.0000,0.0000,0.0000,9583.2091,9583.2091,4.3051,-2.9922,1684.6000,0.0000,1684.6000,0.0437,455.2973,3.7000,1.0000,0.0000,0.0000,0.0000,455.2973,0.0000,0.0000,0.0000,1229.3027,1229.3027,4.2576,9.5947,6.9261,9.2114,138171.2195,6.7121,1343.7518,13.4375,6.7121,0.0000,10.9937,9.5947,8.2011,8.8979,-4.5098,-36078.3393,6.7121,2306.8169,23.0682,6.7121,0.0000,38.6566,8.2011,7.5731,7.8871,-2.3228,-16259.4124,6.7121,2757.3564,27.5736,6.7121,0.0000,50.4694,6.7121,43.4946,4.4747,0.0000,100.1197,143.6144,134302.5000,85833.4678,85833.4678
8306.0000,7.6244,9.8481,42345.1000,34476.0000,7869.1000,1.0979,9623.8864,4.4000,1.0000,7661.3333,4.5000,1.0000,17285.2197,0.0000,0.0000,42137.3333,32721.2136,-9416.1197,7.9556,0.6583,14964.4000,0.0000,14964.4000,0.3880,4044.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4044.4324,0.0000,0.0000,0.0000,10919.9676,10919.9676,7.5716,-0.1557,117227.3000,0.0000,117227.3000,3.0393,26642.5682,4.4000,1.0000,0.0000,0.0000,0.0000,26642.5682,0.0000,0.0000,0.0000,90584.7318,90584.7318,4.3858,-2.9115,445.9000,0.0000,445.9000,0.0116,120.5135,3.7000,1.0000,0.0000,0.0000,0.0000,120.5135,0.0000,0.0000,0.0000,325.3865,325.3865,4.3744,-3.3529,13623.7000,0.0000,13623.7000,0.3532,3096.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3096.2955,0.0000,0.0000,0.0000,10527.4045,10527.4045,4.0041,-3.2932,956.6000,0.0000,956.6000,0.0248,258.5405,3.7000,1.0000,0.0000,0.0000,0.0000,258.5405,0.0000,0.0000,0.0000,698.0595,698.0595,3.9796,9.2869,6.6332,10.0606,150909.4289,7.3722,1495.7131,14.9571,7.3722,0.0000,14.5663,9.2869,8.2736,8.7802,-3.6014,-28811.2520,7.3722,2546.8363,25.4684,7.3722,0.0000,51.2189,8.2736,7.6244,7.9490,-2.6370,-18458.7468,7.3722,3020.1262,30.2013,7.3722,0.0000,66.8704,7.3722,56.3022,4.9148,0.0000,132.6557,188.9579,155087.0000,103639.4302,103639.4302
8307.0000,7.6481,8.2519,45589.8000,31075.6000,14514.2000,1.1820,10361.3182,4.4000,1.0000,6905.6889,4.5000,1.0000,17267.0071,0.0000,0.0000,37981.2889,35228.4818,-2752.8071,7.7440,0.4468,14963.9000,0.0000,14963.9000,0.3880,4044.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4044.2973,0.0000,0.0000,0.0000,10919.6027,10919.6027,7.3634,-0.3638,114998.9000,0.0000,114998.9000,2.9816,26136.1136,4.4000,1.0000,0.0000,0.0000,0.0000,26136.1136,0.0000,0.0000,0.0000,88862.7864,88862.7864,4.2660,-3.0313,452.4000,0.0000,452.4000,0.0117,122.2703,3.7000,1.0000,0.0000,0.0000,0.0000,122.2703,0.0000,0.0000,0.0000,330.1297,330.1297,4.2545,-3.4727,14848.6000,0.0000,14848.6000,0.3850,3374.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3374.6818,0.0000,0.0000,0.0000,11473.9182,11473.9182,3.8546,-3.4427,410.2000,0.0000,410.2000,0.0106,110.8649,3.7000,1.0000,0.0000,0.0000,0.0000,110.8649,0.0000,0.0000,0.0000,299.3351,299.3351,3.8442,9.1049,6.4745,10.0618,150926.8982,7.4383,1520.1202,15.2012,7.4383,0.0000,14.9620,9.1049,8.2596,8.6822,-3.0314,-24251.5853,7.4383,2580.8330,25.8083,7.4383,0.0000,52.6100,8.2596,7.6481,7.9538,-2.5060,-17542.3479,7.4383,3046.5694,30.4657,7.4383,0.0000,68.6866,7.4383,57.7039,4.9589,0.0000,136.2585,193.9624,160188.2000,109132.9650,109132.9650
8308.0000,7.6869,6.8374,49843.5000,28048.2000,21795.3000,1.2923,11328.0682,4.4000,1.0000,6232.9333,4.5000,1.0000,17561.0015,0.0000,0.0000,34281.1333,38515.4318,4234.2985,7.5519,0.2546,14973.6000,0.0000,14973.6000,0.3882,4046.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4046.9189,0.0000,0.0000,0.0000,10926.6811,10926.6811,7.2035,-0.5238,127505.2000,0.0000,127505.2000,3.3058,28978.4545,4.4000,1.0000,0.0000,0.0000,0.0000,28978.4545,0.0000,0.0000,0.0000,98526.7455,98526.7455,4.0623,-3.2350,445.5000,0.0000,445.5000,0.0116,120.4054,3.7000,1.0000,0.0000,0.0000,0.0000,120.4054,0.0000,0.0000,0.0000,325.0946,325.0946,4.0520,-3.6753,15928.7000,0.0000,15928.7000,0.4130,3620.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3620.1591,0.0000,0.0000,0.0000,12308.5409,12308.5409,3.6595,-3.6378,410.2000,0.0000,410.2000,0.0106,110.8649,3.7000,1.0000,0.0000,0.0000,0.0000,110.8649,0.0000,0.0000,0.0000,299.3351,299.3351,3.6500,8.8391,6.2446,10.8508,162762.5452,8.1322,1679.5458,16.7955,8.1322,0.0000,19.5521,8.8391,8.2616,8.5504,-2.2644,-18114.8352,8.1322,2838.0997,28.3810,8.1322,0.0000,68.7501,8.2616,7.6869,7.9742,-2.5753,-18027.0143,8.1322,3327.7442,33.2774,8.1322,0.0000,89.7589,8.1322,73.7753,5.4215,0.0000,178.0611,251.8364,181058.5000,126620.6957,126620.6957
8309.0000,7.6832,11.4744,45342.4000,42731.7000,2610.7000,1.1756,10305.0909,4.4000,1.0000,9495.9333,4.5000,1.0000,19801.0242,0.0000,0.0000,52227.6333,35037.3091,-17190.3242,8.2459,0.9486,14975.2000,0.0000,14975.2000,0.3883,4047.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4047.3514,0.0000,0.0000,0.0000,10927.8486,10927.8486,7.8882,0.1609,125708.5000,0.0000,125708.5000,3.2592,28570.1136,4.4000,1.0000,0.0000,0.0000,0.0000,28570.1136,0.0000,0.0000,0.0000,97138.3864,97138.3864,4.7083,-2.5890,452.8000,0.0000,452.8000,0.0117,122.3784,3.7000,1.0000,0.0000,0.0000,0.0000,122.3784,0.0000,0.0000,0.0000,330.4216,330.4216,4.6975,-3.0298,16217.4000,0.0000,16217.4000,0.4205,3685.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3685.7727,0.0000,0.0000,0.0000,12531.6273,12531.6273,4.2872,-3.0101,956.7000,0.0000,956.7000,0.0248,258.5676,3.7000,1.0000,0.0000,0.0000,0.0000,258.5676,0.0000,0.0000,0.0000,698.1324,698.1324,4.2644,8.5627,6.4135,8.7536,131304.3124,7.9201,1623.1119,16.2311,7.9201,0.0000,18.0619,8.5627,8.2082,8.3854,-1.3538,-10830.4179,7.9201,2784.3684,27.8437,7.9201,0.0000,63.5100,8.2082,7.6832,7.9457,-2.2911,-16037.8023,7.9201,3245.0976,32.4510,7.9201,0.0000,82.9174,7.9201,68.5935,5.2801,0.0000,164.4893,233.0829,160921.3000,104436.0921,104436.0921
8310.0000,7.7023,12.6964,45845.5000,49011.6000,-3166.1000,1.2707,10419.4318,4.4000,1.0000,10891.4667,4.5000,1.0000,21310.8985,0.0000,0.0000,59903.0667,35426.0682,-24476.9985,8.4309,1.1336,14974.8000,0.0000,14974.8000,0.3882,4047.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4047.2432,0.0000,0.0000,0.0000,10927.5568,10927.5568,8.1056,0.3783,138743.0000,0.0000,138743.0000,3.5972,31532.5000,4.4000,1.0000,0.0000,0.0000,0.0000,31532.5000,0.0000,0.0000,0.0000,107210.5000,107210.5000,4.9144,-2.3829,590.4000,0.0000,590.4000,0.0153,159.5676,3.7000,1.0000,0.0000,0.0000,0.0000,159.5676,0.0000,0.0000,0.0000,430.8324,430.8324,4.9015,-2.8257,15500.7000,0.0000,15500.7000,0.4019,3522.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3522.8864,0.0000,0.0000,0.0000,11977.8136,11977.8136,4.5450,-2.7523,5146.4000,0.0000,5146.4000,0.1334,1390.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1390.9189,0.0000,0.0000,0.0000,3755.4811,3755.4811,4.4332,8.3421,6.3877,8.7546,131319.4636,8.7101,1787.1317,17.8713,8.7101,0.0000,24.0238,8.3421,8.1599,8.2510,-0.7650,-6120.2579,8.7101,3080.4490,30.8045,8.7101,0.0000,84.4736,8.1599,7.7023,7.9311,-2.1963,-15374.0203,8.7101,3571.1089,35.7111,8.7101,0.0000,110.2872,8.7101,89.1491,5.8068,0.0000,218.7846,307.9337,171789.2000,109825.1854,109825.1854
8311.0000,7.6914,17.7923,27391.4000,99777.3000,-72385.9000,2.5869,6225.3182,4.4000,1.0000,22172.7333,4.5000,1.0000,28398.0515,0.0000,0.0000,121950.0333,21166.0818,-100783.9515,10.5643,3.2670,14973.9000,0.0000,14973.9000,0.3882,4047.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4047.0000,0.0000,0.0000,0.0000,10926.9000,10926.9000,10.2528,2.5256,87204.5000,0.0000,87204.5000,2.2609,19819.2045,4.4000,1.0000,0.0000,0.0000,0.0000,19819.2045,0.0000,0.0000,0.0000,67385.2955,67385.2955,8.3320,1.0347,554.9000,0.0000,554.9000,0.0144,149.9730,3.7000,1.0000,0.0000,0.0000,0.0000,149.9730,0.0000,0.0000,0.0000,404.9270,404.9270,8.3205,0.5932,14012.7000,0.0000,14012.7000,0.3633,3184.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3184.7045,0.0000,0.0000,0.0000,10827.9955,10827.9955,8.0118,0.7145,17351.5000,0.0000,17351.5000,0.4499,4689.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4689.5946,0.0000,0.0000,0.0000,12661.9054,12661.9054,7.6509,7.5588,7.6048,-0.2153,-3229.6176,9.0955,1765.8860,17.6589,9.0955,0.0000,27.3552,7.5588,8.0374,7.7981,2.0985,16787.9814,9.0955,3282.4427,32.8244,9.0955,0.0000,96.1878,8.0374,7.6914,7.8644,-1.7336,-12135.2920,9.0955,3740.2373,37.4024,9.0955,0.0000,125.5810,9.0955,100.4571,6.0636,0.0000,249.1240,349.5811,61711.6000,1423.0718,1423.0718
8312.0000,7.6755,18.6813,21327.5000,135478.1000,-114150.6000,3.5125,4847.1591,4.4000,1.0000,30106.2444,4.5000,1.0000,34953.4035,0.0000,0.0000,165584.3444,16480.3409,-149104.0035,11.4368,4.1395,25429.6000,0.0000,25429.6000,0.6593,6872.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6872.8649,0.0000,0.0000,0.0000,18556.7351,18556.7351,10.9686,3.2414,70923.5000,0.0000,70923.5000,1.8388,16118.9773,4.4000,1.0000,0.0000,0.0000,0.0000,16118.9773,0.0000,0.0000,0.0000,54804.5227,54804.5227,9.5862,2.2889,1137.7000,0.0000,1137.7000,0.0295,307.4865,3.7000,1.0000,0.0000,0.0000,0.0000,307.4865,0.0000,0.0000,0.0000,830.2135,830.2135,9.5652,1.8379,12867.1000,0.0000,12867.1000,0.3336,2924.3409,4.4000,1.0000,0.0000,0.0000,0.0000,2924.3409,0.0000,0.0000,0.0000,9942.7591,9942.7591,9.3144,2.0171,18444.5000,0.0000,18444.5000,0.4782,4985.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4985.0000,0.0000,0.0000,0.0000,13459.5000,13459.5000,8.9749,7.6765,8.3257,-3.4313,-51469.7257,10.2779,1932.1991,19.3220,10.2779,0.0000,39.4717,7.6765,7.9137,7.7951,1.1754,9402.8174,10.2779,3709.6815,37.0968,10.2779,0.0000,138.7922,7.9137,7.6755,7.7946,-1.3491,-9443.3648,10.2779,4239.7331,42.3973,10.2779,0.0000,181.2044,10.2779,140.7830,6.8520,0.0000,359.4683,500.2513,14651.8000,-51510.2731,-51510.2731
8313.0000,7.6380,19.0175,16237.2000,148896.7000,-132659.5000,3.8604,3690.2727,4.4000,1.0000,33088.1556,4.5000,1.0000,36778.4283,0.0000,0.0000,181984.8556,12546.9273,-169437.9283,12.2994,5.0021,31042.3000,0.0000,31042.3000,0.8048,8389.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8389.8108,0.0000,0.0000,0.0000,22652.4892,22652.4892,11.6762,6.4045,30232.2000,6165.4000,24066.8000,0.7838,6870.9545,4.4000,1.0000,1258.2449,4.9000,1.0000,8129.1994,0.0000,0.0000,7423.6449,23361.2455,15937.6006,11.2377,3.9404,1938.4000,0.0000,1938.4000,0.0503,523.8919,3.7000,1.0000,0.0000,0.0000,0.0000,523.8919,0.0000,0.0000,0.0000,1414.5081,1414.5081,11.1988,3.4716,12500.7000,0.0000,12500.7000,0.3241,2841.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2841.0682,0.0000,0.0000,0.0000,9659.6318,9659.6318,10.9331,3.6358,17715.8000,0.0000,17715.8000,0.4593,4788.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4788.0541,0.0000,0.0000,0.0000,12927.7459,12927.7459,10.5774,7.6253,9.1014,-7.1537,-107306.2032,9.4241,1712.0214,17.1202,9.4241,0.0000,30.4292,7.6253,7.8757,7.7505,1.1375,9100.0252,9.4241,3408.3218,34.0832,9.4241,0.0000,106.9967,7.8757,7.6380,7.7568,-1.2343,-8639.7747,9.4241,3894.1191,38.9412,9.4241,0.0000,139.6928,9.4241,110.7976,6.2828,0.0000,277.1187,387.9163,-45395.5000,-106845.9527,-106845.9527
8314.0000,7.6224,19.2127,12991.1000,158851.9000,-145860.8000,4.1185,2952.5227,4.4000,1.0000,35300.4222,4.5000,1.0000,38252.9449,0.0000,0.0000,194152.3222,10038.5773,-184113.7449,12.6972,5.3999,35292.6000,0.0000,35292.6000,0.9150,9538.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9538.5405,0.0000,0.0000,0.0000,25754.0595,25754.0595,11.9873,8.1306,18618.1000,5984.8000,12633.3000,0.4827,4231.3864,4.4000,1.0000,1221.3878,4.9000,1.0000,5452.7741,0.0000,0.0000,7206.1878,14386.7136,7180.5259,11.7894,4.4921,2103.0000,0.0000,2103.0000,0.0545,568.3784,3.7000,1.0000,0.0000,0.0000,0.0000,568.3784,0.0000,0.0000,0.0000,1534.6216,1534.6216,11.7471,4.0198,11472.1000,0.0000,11472.1000,0.2974,2607.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2607.2955,0.0000,0.0000,0.0000,8864.8045,8864.8045,11.5027,4.2054,15529.8000,0.0000,15529.8000,0.4026,4197.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4197.2432,0.0000,0.0000,0.0000,11332.5568,11332.5568,11.1904,7.8462,9.5183,-8.0885,-121327.3522,9.4063,1677.8989,16.7790,9.4063,0.0000,30.2568,7.8462,7.8679,7.8570,0.0983,786.4614,9.4063,3385.6685,33.8567,9.4063,0.0000,106.3904,7.8679,7.6224,7.7451,-1.2723,-8906.2859,9.4063,3888.7876,38.8879,9.4063,0.0000,138.9012,9.4063,110.2197,6.2709,0.0000,275.5483,385.7681,-68830.0000,-129447.1767,-129447.1767
8315.0000,7.6274,19.3497,10837.8000,167530.5000,-156692.7000,4.3435,2463.1364,4.4000,1.0000,37229.0000,4.5000,1.0000,39692.1364,0.0000,0.0000,204759.5000,8374.6636,-196384.8364,12.8468,5.5495,41669.0000,0.0000,41669.0000,1.0803,11261.8919,3.7000,1.0000,0.0000,0.0000,0.0000,11261.8919,0.0000,0.0000,0.0000,30407.1081,30407.1081,12.0386,12.1443,15451.1000,10051.4000,5399.7000,0.4006,3511.6136,4.4000,1.0000,2051.3061,4.9000,1.0000,5562.9198,0.0000,0.0000,12102.7061,11939.4864,-163.2198,12.0430,4.7457,2147.6000,0.0000,2147.6000,0.0557,580.4324,3.7000,1.0000,0.0000,0.0000,0.0000,580.4324,0.0000,0.0000,0.0000,1567.1676,1567.1676,12.0013,4.2741,9970.1000,0.0000,9970.1000,0.2585,2265.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2265.9318,0.0000,0.0000,0.0000,7704.1682,7704.1682,11.7966,4.4993,14072.5000,0.0000,14072.5000,0.3649,3803.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3803.3784,0.0000,0.0000,0.0000,10269.1216,10269.1216,11.5236,8.0888,9.8062,-8.6160,-129239.3486,9.7553,1718.4894,17.1849,9.7553,0.0000,33.7508,8.0888,7.9052,7.9970,-0.8633,-6906.7228,9.7553,3489.3616,34.8936,9.7553,0.0000,118.6764,7.9052,7.6274,7.7663,-1.4935,-10454.4193,9.7553,4029.2301,40.2923,9.7553,0.0000,154.9416,9.7553,121.8819,6.5035,0.0000,307.3688,429.2507,-83433.8000,-146600.4906,-146600.4906
8316.0000,7.6486,19.4398,9774.1000,175218.0000,-165443.9000,4.5429,2221.3864,4.4000,1.0000,38937.3333,4.5000,1.0000,41158.7197,0.0000,0.0000,214155.3333,7552.7136,-206602.6197,12.8905,5.5932,43798.5000,0.0000,43798.5000,1.1356,11837.4324,3.7000,1.0000,0.0000,0.0000,0.0000,11837.4324,0.0000,0.0000,0.0000,31961.0676,31961.0676,12.0796,18.9130,14338.5000,21276.8000,-6938.3000,0.5516,3258.7500,4.4000,1.0000,4342.2041,4.9000,1.0000,7600.9541,0.0000,0.0000,25619.0041,11079.7500,-14539.2541,12.4485,5.1512,2547.2000,0.0000,2547.2000,0.0660,688.4324,3.7000,1.0000,0.0000,0.0000,0.0000,688.4324,0.0000,0.0000,0.0000,1858.7676,1858.7676,12.4013,4.6740,8575.9000,0.0000,8575.9000,0.2223,1949.0682,4.4000,1.0000,0.0000,0.0000,0.0000,1949.0682,0.0000,0.0000,0.0000,6626.8318,6626.8318,12.2332,4.9359,11340.0000,0.0000,11340.0000,0.2940,3064.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3064.8649,0.0000,0.0000,0.0000,8275.1351,8275.1351,12.0232,8.2738,10.1485,-9.8518,-147777.6768,10.2187,1773.6515,17.7365,10.2187,0.0000,38.7927,8.2738,7.9632,8.1185,-1.5301,-12240.7296,10.2187,3635.3511,36.3535,10.2187,0.0000,136.4048,7.9632,7.6486,7.8059,-1.7717,-12401.6653,10.2187,4213.1477,42.1315,10.2187,0.0000,178.0875,10.2187,138.5512,6.8124,0.0000,353.2850,491.8362,-106120.6000,-172420.0717,-172420.0717
8317.0000,7.6624,19.5146,8627.1000,180171.3000,-171544.2000,4.6713,1960.7045,4.4000,1.0000,40038.0667,4.5000,1.0000,41998.7712,0.0000,0.0000,220209.3667,6666.3955,-213542.9712,13.1524,5.8552,37951.3000,0.0000,37951.3000,0.9840,10257.1081,3.7000,1.0000,0.0000,0.0000,0.0000,10257.1081,0.0000,0.0000,0.0000,27694.1919,27694.1919,12.4405,18.9161,15332.5000,21289.2000,-5956.7000,0.5520,3484.6591,4.4000,1.0000,4344.7347,4.9000,1.0000,7829.3938,0.0000,0.0000,25633.9347,11847.8409,-13786.0938,12.7949,5.4976,3047.5000,0.0000,3047.5000,0.0790,823.6486,3.7000,1.0000,0.0000,0.0000,0.0000,823.6486,0.0000,0.0000,0.0000,2223.8514,2223.8514,12.7377,5.0104,6967.9000,0.0000,6967.9000,0.1807,1583.6136,4.4000,1.0000,0.0000,0.0000,0.0000,1583.6136,0.0000,0.0000,0.0000,5384.2864,5384.2864,12.5993,5.3020,9882.7000,0.0000,9882.7000,0.2562,2671.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2671.0000,0.0000,0.0000,0.0000,7211.7000,7211.7000,12.4139,8.3859,10.3999,-10.4449,-156672.8346,10.0846,1731.5361,17.3154,10.0846,0.0000,37.2861,8.3859,8.0074,8.1966,-1.8406,-14724.9848,10.0846,3575.1998,35.7520,10.0846,0.0000,131.1073,8.0074,7.6624,7.8349,-1.9167,-13417.2160,10.0846,4152.4902,41.5249,10.0846,0.0000,171.1712,10.0846,133.5885,6.7231,0.0000,339.5647,473.1532,-119651.5000,-184815.0354,-184815.0354
8318.0000,7.6873,19.6091,7154.3000,184067.8000,-176913.5000,4.7723,1625.9773,4.4000,1.0000,40903.9556,4.5000,1.0000,42529.9328,0.0000,0.0000,224971.7556,5528.3227,-219443.4328,13.2205,5.9232,43800.8000,0.0000,43800.8000,1.1356,11838.0541,3.7000,1.0000,0.0000,0.0000,0.0000,11838.0541,0.0000,0.0000,0.0000,31962.7459,31962.7459,12.4145,20.8163,8989.4000,19088.2000,-10098.8000,0.4949,2043.0455,4.4000,1.0000,3895.5510,4.9000,1.0000,5938.5965,0.0000,0.0000,22983.7510,6946.3545,-16037.3965,12.8189,5.5216,2905.6000,0.0000,2905.6000,0.0753,785.2973,3.7000,1.0000,0.0000,0.0000,0.0000,785.2973,0.0000,0.0000,0.0000,2120.3027,2120.3027,12.7655,5.0382,5743.2000,0.0000,5743.2000,0.1489,1305.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1305.2727,0.0000,0.0000,0.0000,4437.9273,4437.9273,12.6536,5.3563,8789.7000,0.0000,8789.7000,0.2279,2375.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2375.5946,0.0000,0.0000,0.0000,6414.1054,6414.1054,12.4918,8.5758,10.5338,-10.3539,-155308.1059,10.2824,1755.3726,17.5537,10.2824,0.0000,39.5231,8.5758,8.0666,8.3212,-2.5244,-20194.9683,10.2824,3625.1784,36.2518,10.2824,0.0000,138.9732,8.0666,7.6873,7.8769,-2.1490,-15042.6738,10.2824,4225.9690,42.2597,10.2824,0.0000,181.4407,10.2824,140.9520,6.8549,0.0000,359.9370,500.8890,-125773.0000,-190545.7480,-190545.7480
8319.0000,7.6926,19.6370,6615.5000,184040.1000,-177424.6000,4.7716,1503.5227,4.4000,1.0000,40897.8000,4.5000,1.0000,42401.3227,0.0000,0.0000,224937.9000,5111.9773,-219825.9227,13.4974,6.2001,41671.7000,0.0000,41671.7000,1.0804,11262.6216,3.7000,1.0000,0.0000,0.0000,0.0000,11262.6216,0.0000,0.0000,0.0000,30409.0784,30409.0784,12.6944,18.9452,8815.1000,11764.5000,-2949.4000,0.3050,2003.4318,4.4000,1.0000,2400.9184,4.9000,1.0000,4404.3502,0.0000,0.0000,14165.4184,6811.6682,-7353.7502,12.8886,5.5913,1915.5000,0.0000,1915.5000,0.0497,517.7027,3.7000,1.0000,0.0000,0.0000,0.0000,517.7027,0.0000,0.0000,0.0000,1397.7973,1397.7973,12.8517,5.1244,5373.4000,0.0000,5373.4000,0.1393,1221.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1221.2273,0.0000,0.0000,0.0000,4152.1727,4152.1727,12.7421,5.4448,7696.8000,0.0000,7696.8000,0.1996,2080.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2080.2162,0.0000,0.0000,0.0000,5616.5838,5616.5838,12.5938,8.6117,10.6027,-10.0531,-150796.1711,9.8183,1671.1977,16.7120,9.8183,0.0000,34.4095,8.6117,8.0926,8.3522,-2.4575,-19659.8562,9.8183,3456.7933,34.5679,9.8183,0.0000,120.9923,8.0926,7.6926,7.8926,-2.1640,-15148.0134,9.8183,4032.4022,40.3240,9.8183,0.0000,157.9652,9.8183,124.0697,6.5455,0.0000,313.3670,437.4367,-123716.6000,-185604.0407,-185604.0407
8320.0000,7.7028,19.6295,7054.7000,184463.2000,-177408.5000,4.7826,1603.3409,4.4000,1.0000,40991.8222,4.5000,1.0000,42595.1631,0.0000,0.0000,225455.0222,5451.3591,-220003.6631,13.5665,6.2692,39540.9000,0.0000,39540.9000,1.0252,10686.7297,3.7000,1.0000,0.0000,0.0000,0.0000,10686.7297,0.0000,0.0000,0.0000,28854.1703,28854.1703,12.7974,17.1135,10753.3000,10756.8000,-3.5000,0.2789,2443.9318,4.4000,1.0000,2195.2653,4.9000,1.0000,4639.1971,0.0000,0.0000,12952.0653,8309.3682,-4642.6971,12.9212,5.6239,1853.6000,0.0000,1853.6000,0.0481,500.9730,3.7000,1.0000,0.0000,0.0000,0.0000,500.9730,0.0000,0.0000,0.0000,1352.6270,1352.6270,12.8851,5.1578,4728.6000,0.0000,4728.6000,0.1226,1074.6818,4.4000,1.0000,0.0000,0.0000,0.0000,1074.6818,0.0000,0.0000,0.0000,3653.9182,3653.9182,12.7877,5.4904,8789.7000,0.0000,8789.7000,0.2279,2375.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2375.5946,0.0000,0.0000,0.0000,6414.1054,6414.1054,12.6168,8.6896,10.6532,-9.8231,-147346.1266,9.7277,1652.2048,16.5220,9.7277,0.0000,33.4659,8.6896,8.1195,8.4046,-2.6740,-21391.7636,9.7277,3416.9419,34.1694,9.7277,0.0000,117.6743,8.1195,7.7028,7.9112,-2.2334,-15633.6491,9.7277,3991.8818,39.9188,9.7277,0.0000,153.6333,9.7277,120.9343,6.4852,0.0000,304.7735,425.7078,-122499.2000,-184371.5394,-184371.5394
8321.0000,7.7160,19.5900,8385.2000,186076.2000,-177691.0000,4.8244,1905.7273,4.4000,1.0000,41350.2667,4.5000,1.0000,43255.9939,0.0000,0.0000,227426.4667,6479.4727,-220946.9939,13.5936,6.2964,33700.4000,0.0000,33700.4000,0.8737,9108.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9108.2162,0.0000,0.0000,0.0000,24592.1838,24592.1838,12.9394,16.0499,13856.5000,12472.0000,1384.5000,0.3593,3149.2045,4.4000,1.0000,2545.3061,4.9000,1.0000,5694.5107,0.0000,0.0000,15017.3061,10707.2955,-4310.0107,13.0541,5.7568,2394.0000,0.0000,2394.0000,0.0621,647.0270,3.7000,1.0000,0.0000,0.0000,0.0000,647.0270,0.0000,0.0000,0.0000,1746.9730,1746.9730,13.0076,5.2804,4334.4000,0.0000,4334.4000,0.1124,985.0909,4.4000,1.0000,0.0000,0.0000,0.0000,985.0909,0.0000,0.0000,0.0000,3349.3091,3349.3091,12.9185,5.6212,10247.1000,0.0000,10247.1000,0.2657,2769.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2769.4865,0.0000,0.0000,0.0000,7477.6135,7477.6135,12.7196,8.7525,10.7360,-9.9420,-149129.8799,9.7462,1649.4913,16.4949,9.7462,0.0000,33.6572,8.7525,8.1488,8.4506,-2.8365,-22692.0817,9.7462,3416.4487,34.1645,9.7462,0.0000,118.3471,8.1488,7.7160,7.9324,-2.3241,-16268.9637,9.7462,3995.6708,39.9567,9.7462,0.0000,154.5117,9.7462,121.5706,6.4975,0.0000,306.5160,428.0866,-125630.6000,-188090.9252,-188090.9252
8322.0000,7.7235,19.5862,8780.7000,188716.4000,-179935.7000,4.8928,1995.6136,4.4000,1.0000,41936.9778,4.5000,1.0000,43932.5914,0.0000,0.0000,230653.3778,6785.0864,-223868.2914,13.7480,6.4507,22005.6000,0.0000,22005.6000,0.5705,5947.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5947.4595,0.0000,0.0000,0.0000,16058.1405,16058.1405,13.3158,15.0513,17958.5000,14113.3000,3845.2000,0.4656,4081.4773,4.4000,1.0000,2880.2653,4.9000,1.0000,6961.7426,0.0000,0.0000,16993.5653,13877.0227,-3116.5426,13.3997,6.1024,1517.9000,0.0000,1517.9000,0.0394,410.2432,3.7000,1.0000,0.0000,0.0000,0.0000,410.2432,0.0000,0.0000,0.0000,1107.6568,1107.6568,13.3699,5.6426,4008.2000,0.0000,4008.2000,0.1039,910.9545,4.4000,1.0000,0.0000,0.0000,0.0000,910.9545,0.0000,0.0000,0.0000,3097.2455,3097.2455,13.2866,5.9893,13526.0000,0.0000,13526.0000,0.3507,3655.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3655.6757,0.0000,0.0000,0.0000,9870.3243,9870.3243,13.0209,8.7574,10.8892,-10.5621,-158431.1349,9.6344,1619.9332,16.1993,9.6344,0.0000,32.5117,8.7574,8.1646,8.4610,-2.7537,-22029.4790,9.6344,3375.6873,33.7569,9.6344,0.0000,114.3192,8.1646,7.7235,7.9441,-2.3416,-16390.8531,9.6344,3947.7614,39.4776,9.6344,0.0000,149.2530,9.6344,117.7570,6.4229,0.0000,296.0839,413.8409,-135032.8000,-196851.4669,-196851.4669
8323.0000,7.6383,19.0204,12519.4000,115148.0000,-102628.6000,2.9854,2845.3182,4.4000,1.0000,25588.4444,4.5000,1.0000,28433.7626,0.0000,0.0000,140736.4444,9674.0818,-131062.3626,12.5315,5.2342,18114.3000,0.0000,18114.3000,0.4696,4895.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4895.7568,0.0000,0.0000,0.0000,13218.5432,13218.5432,12.0380,4.3762,24168.3000,131.4000,24036.9000,0.6266,5492.7955,4.4000,1.0000,26.8163,4.9000,1.0000,5519.6118,0.0000,0.0000,158.2163,18675.5045,18517.2882,11.3466,4.0493,1251.4000,0.0000,1251.4000,0.0324,338.2162,3.7000,1.0000,0.0000,0.0000,0.0000,338.2162,0.0000,0.0000,0.0000,913.1838,913.1838,11.3125,3.5853,3988.0000,0.0000,3988.0000,0.1034,906.3636,4.4000,1.0000,0.0000,0.0000,0.0000,906.3636,0.0000,0.0000,0.0000,3081.6364,3081.6364,11.1975,3.9002,15894.2000,0.0000,15894.2000,0.4121,4295.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4295.7297,0.0000,0.0000,0.0000,11598.4703,11598.4703,10.7645,9.0668,9.9156,-3.0315,-45472.3938,6.9444,1217.5403,12.1754,6.9444,0.0000,12.1751,9.0668,8.0575,8.5621,-3.3791,-27032.5574,6.9444,2422.3008,24.2230,6.9444,0.0000,42.8108,8.0575,7.6383,7.8479,-1.6040,-11228.2896,6.9444,2857.7945,28.5779,6.9444,0.0000,55.8929,6.9444,47.7618,4.6296,0.0000,110.8788,158.6406,-39343.8000,-83733.2407,-83733.2407
8324.0000,7.6194,18.9478,13110.4000,113348.6000,-100238.2000,2.9388,2979.6364,4.4000,1.0000,25188.5778,4.5000,1.0000,28168.2141,0.0000,0.0000,138537.1778,10130.7636,-128406.4141,12.4338,5.1365,18116.0000,0.0000,18116.0000,0.4697,4896.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4896.2162,0.0000,0.0000,0.0000,13219.7838,13219.7838,11.9382,4.2109,25072.1000,0.0000,25072.1000,0.6500,5698.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5698.2045,0.0000,0.0000,0.0000,19373.8955,19373.8955,11.2118,3.9145,959.3000,0.0000,959.3000,0.0249,259.2703,3.7000,1.0000,0.0000,0.0000,0.0000,259.2703,0.0000,0.0000,0.0000,700.0297,700.0297,11.1855,3.4583,5145.6000,0.0000,5145.6000,0.1334,1169.4545,4.4000,1.0000,0.0000,0.0000,0.0000,1169.4545,0.0000,0.0000,0.0000,3976.1455,3976.1455,11.0365,3.7392,15165.5000,0.0000,15165.5000,0.3932,4098.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4098.7838,0.0000,0.0000,0.0000,11066.7162,11066.7162,10.6215,8.8548,9.7381,-3.1414,-47121.5096,6.9150,1221.7486,12.2175,6.9150,0.0000,12.0209,8.8548,8.0969,8.4758,-2.5265,-20211.9953,6.9150,2421.2681,24.2127,6.9150,0.0000,42.2685,8.0969,7.6194,7.8582,-1.8195,-12736.3387,6.9150,2844.3695,28.4437,6.9150,0.0000,55.1850,6.9150,47.2067,4.6100,0.0000,109.4744,156.6811,-35779.7000,-80069.8435,-80069.8435
8325.0000,7.5752,17.6049,20713.9000,73004.5000,-52290.6000,1.8928,4707.7045,4.4000,1.0000,16223.2222,4.5000,1.0000,20930.9268,0.0000,0.0000,89227.7222,16006.1955,-73221.5268,11.0112,3.7139,18124.0000,0.0000,18124.0000,0.4699,4898.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4898.3784,0.0000,0.0000,0.0000,13225.6216,13225.6216,10.3906,2.6633,29376.3000,0.0000,29376.3000,0.7616,6676.4318,4.4000,1.0000,0.0000,0.0000,0.0000,6676.4318,0.0000,0.0000,0.0000,22699.8682,22699.8682,9.3253,2.0280,1049.3000,0.0000,1049.3000,0.0272,283.5946,3.7000,1.0000,0.0000,0.0000,0.0000,283.5946,0.0000,0.0000,0.0000,765.7054,765.7054,9.2894,1.5621,6621.1000,0.0000,6621.1000,0.1717,1504.7955,4.4000,1.0000,0.0000,0.0000,0.0000,1504.7955,0.0000,0.0000,0.0000,5116.3045,5116.3045,9.0493,1.7520,13890.3000,0.0000,13890.3000,0.3601,3754.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3754.1351,0.0000,0.0000,0.0000,10136.1649,10136.1649,8.5737,9.4809,9.0273,1.2890,19334.3431,5.5250,1006.9557,10.0696,5.5250,0.0000,6.1313,9.4809,7.9166,8.6988,-4.1671,-33336.7475,5.5250,1915.5707,19.1557,5.5250,0.0000,21.5593,7.9166,7.5752,7.7459,-1.0394,-7275.4577,5.5250,2284.0791,22.8408,5.5250,0.0000,28.1475,5.5250,25.4817,3.6833,0.0000,55.8382,81.3198,16770.4000,-21277.8621,-21277.8621
8326.0000,7.5296,17.1440,23337.3000,69152.8000,-45815.5000,1.7929,5303.9318,4.4000,1.0000,15367.2889,4.5000,1.0000,20671.2207,0.0000,0.0000,84520.0889,18033.3682,-66486.7207,10.7851,3.4878,15339.5000,0.0000,15339.5000,0.3977,4145.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4145.8108,0.0000,0.0000,0.0000,11193.6892,11193.6892,10.2370,2.5097,31248.4000,0.0000,31248.4000,0.8102,7101.9091,4.4000,1.0000,0.0000,0.0000,0.0000,7101.9091,0.0000,0.0000,0.0000,24146.4909,24146.4909,9.0547,1.7574,602.5000,0.0000,602.5000,0.0156,162.8378,3.7000,1.0000,0.0000,0.0000,0.0000,162.8378,0.0000,0.0000,0.0000,439.6622,439.6622,9.0331,1.3059,8468.9000,0.0000,8468.9000,0.2196,1924.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1924.7500,0.0000,0.0000,0.0000,6544.1500,6544.1500,8.7127,1.4154,11340.0000,0.0000,11340.0000,0.2940,3064.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3064.8649,0.0000,0.0000,0.0000,8275.1351,8275.1351,8.3075,9.3114,8.8094,1.3668,20501.7366,5.2950,974.3414,9.7434,5.2950,0.0000,5.3971,9.3114,7.9832,8.6473,-3.3907,-27125.4612,5.2950,1840.0181,18.4002,5.2950,0.0000,18.9777,7.9832,7.5296,7.7564,-1.3234,-9263.8687,5.2950,2187.9738,21.8797,5.2950,0.0000,24.7769,5.2950,22.6766,3.5300,0.0000,49.1517,71.8282,21183.8000,-15887.5933,-15887.5933
8327.0000,7.5501,15.6941,29124.1000,55182.8000,-26058.7000,1.4307,6619.1136,4.4000,1.0000,12262.8444,4.5000,1.0000,18881.9581,0.0000,0.0000,67445.6444,22504.9864,-44940.6581,9.4627,2.1654,14964.3000,0.0000,14964.3000,0.3880,4044.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4044.4054,0.0000,0.0000,0.0000,10919.8946,10919.8946,8.9980,1.2707,64814.7000,0.0000,64814.7000,1.6804,14730.6136,4.4000,1.0000,0.0000,0.0000,0.0000,14730.6136,0.0000,0.0000,0.0000,50084.0864,50084.0864,6.8665,-0.4308,454.2000,0.0000,454.2000,0.0118,122.7568,3.7000,1.0000,0.0000,0.0000,0.0000,122.7568,0.0000,0.0000,0.0000,331.4432,331.4432,6.8524,-0.8749,11345.9000,0.0000,11345.9000,0.2942,2578.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2578.6136,0.0000,0.0000,0.0000,8767.2864,8767.2864,6.4792,-0.8181,9882.7000,0.0000,9882.7000,0.2562,2671.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2671.0000,0.0000,0.0000,0.0000,7211.7000,7211.7000,6.1723,9.9327,8.0525,5.8904,88356.2128,6.0920,1159.2754,11.5928,6.0920,0.0000,8.2193,9.9327,8.0112,8.9719,-5.6435,-45148.3784,6.0920,2086.8712,20.8687,6.0920,0.0000,28.9012,8.0112,7.5501,7.7806,-1.5477,-10834.0818,6.0920,2514.5515,25.1455,6.0920,0.0000,37.7329,6.0920,33.3204,4.0613,0.0000,74.8534,108.1738,75403.1000,32373.7525,32373.7525
8328.0000,7.5673,14.6007,32587.1000,48530.0000,-15942.9000,1.2582,7406.1591,4.4000,1.0000,10784.4444,4.5000,1.0000,18190.6035,0.0000,0.0000,59314.4444,25180.9409,-34133.5035,8.9257,1.6284,14964.0000,0.0000,14964.0000,0.3880,4044.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4044.3243,0.0000,0.0000,0.0000,10919.6757,10919.6757,8.4911,0.7638,83438.2000,0.0000,83438.2000,2.1633,18963.2273,4.4000,1.0000,0.0000,0.0000,0.0000,18963.2273,0.0000,0.0000,0.0000,64474.9727,64474.9727,5.9251,-1.3722,452.0000,0.0000,452.0000,0.0117,122.1622,3.7000,1.0000,0.0000,0.0000,0.0000,122.1622,0.0000,0.0000,0.0000,329.8378,329.8378,5.9120,-1.8153,14617.7000,0.0000,14617.7000,0.3790,3322.2045,4.4000,1.0000,0.0000,0.0000,0.0000,3322.2045,0.0000,0.0000,0.0000,11295.4955,11295.4955,5.4625,-1.8348,5510.8000,0.0000,5510.8000,0.1429,1489.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1489.4054,0.0000,0.0000,0.0000,4021.3946,4021.3946,5.3024,9.8388,7.5706,7.5991,113985.8410,6.5146,1266.7613,12.6676,6.5146,0.0000,10.0516,9.8388,8.1714,9.0051,-5.2374,-41898.8126,6.5146,2228.4069,22.2841,6.5146,0.0000,35.3438,8.1714,7.5673,7.8693,-2.1685,-15179.1556,6.5146,2678.3542,26.7835,6.5146,0.0000,46.1442,6.5146,40.0655,4.3431,0.0000,91.5395,131.6050,103039.8000,56907.8728,56907.8728
