Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8329.0000,7.5822,13.3619,36003.5000,43183.4000,-7179.9000,1.1196,8182.6136,4.4000,1.0000,9596.3111,4.5000,1.0000,17778.9247,0.0000,0.0000,52779.7111,27820.8864,-24958.8247,8.5974,1.3001,14999.2000,0.0000,14999.2000,0.3889,4053.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4053.8378,0.0000,0.0000,0.0000,10945.3622,10945.3622,8.1522,0.4249,85719.4000,0.0000,85719.4000,2.2224,19481.6818,4.4000,1.0000,0.0000,0.0000,0.0000,19481.6818,0.0000,0.0000,0.0000,66237.7182,66237.7182,5.4581,-1.8392,447.2000,0.0000,447.2000,0.0116,120.8649,3.7000,1.0000,0.0000,0.0000,0.0000,120.8649,0.0000,0.0000,0.0000,326.3351,326.3351,5.4448,-2.2824,17872.5000,0.0000,17872.5000,0.4634,4061.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4061.9318,0.0000,0.0000,0.0000,13810.5682,13810.5682,4.8831,-2.4142,1688.0000,0.0000,1688.0000,0.0438,456.2162,3.7000,1.0000,0.0000,0.0000,0.0000,456.2162,0.0000,0.0000,0.0000,1231.7838,1231.7838,4.8330,9.7519,7.2925,8.0625,120937.6843,6.3745,1255.1555,12.5516,6.3745,0.0000,9.4168,9.7519,8.2064,8.9792,-4.7497,-37997.9668,6.3745,2182.9655,21.8297,6.3745,0.0000,33.1119,8.2064,7.5822,7.8943,-2.1924,-15346.7749,6.3745,2617.8145,26.1781,6.3745,0.0000,43.2302,6.3745,37.7410,4.2497,0.0000,85.7589,123.4999,113546.4000,67592.9427,67592.9427
8330.0000,7.6189,11.8595,39350.2000,38531.5000,818.7000,1.0202,8943.2273,4.4000,1.0000,8562.5556,4.5000,1.0000,17505.7828,0.0000,0.0000,47094.0556,30406.9727,-16687.0828,8.2513,0.9540,15004.9000,0.0000,15004.9000,0.3890,4055.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4055.3784,0.0000,0.0000,0.0000,10949.5216,10949.5216,7.8363,0.1090,100152.3000,0.0000,100152.3000,2.5966,22761.8864,4.4000,1.0000,0.0000,0.0000,0.0000,22761.8864,0.0000,0.0000,0.0000,77390.4136,77390.4136,4.9033,-2.3940,451.9000,0.0000,451.9000,0.0117,122.1351,3.7000,1.0000,0.0000,0.0000,0.0000,122.1351,0.0000,0.0000,0.0000,329.7649,329.7649,4.8908,-2.8365,19988.9000,0.0000,19988.9000,0.5182,4542.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4542.9318,0.0000,0.0000,0.0000,15445.9682,15445.9682,4.3054,-2.9919,958.3000,0.0000,958.3000,0.0248,259.0000,3.7000,1.0000,0.0000,0.0000,0.0000,259.0000,0.0000,0.0000,0.0000,699.3000,699.3000,4.2789,9.6101,6.9445,9.3779,140668.7637,6.8411,1368.4227,13.6842,6.8411,0.0000,11.6395,9.6101,8.2808,8.9454,-4.3845,-35076.1200,6.8411,2346.2177,23.4622,6.8411,0.0000,40.9275,8.2808,7.6189,7.9498,-2.4950,-17464.7582,6.8411,2802.4515,28.0245,6.8411,0.0000,53.4342,6.8411,45.8316,4.5607,0.0000,106.0012,151.8328,137375.0000,88127.8855,88127.8855
8331.0000,7.6475,9.8946,42705.2000,34851.1000,7854.1000,1.1072,9705.7273,4.4000,1.0000,7744.6889,4.5000,1.0000,17450.4162,0.0000,0.0000,42595.7889,32999.4727,-9596.3162,8.0015,0.7043,15004.4000,0.0000,15004.4000,0.3890,4055.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4055.2432,0.0000,0.0000,0.0000,10949.1568,10949.1568,7.5976,-0.1297,100536.7000,0.0000,100536.7000,2.6066,22849.2500,4.4000,1.0000,0.0000,0.0000,0.0000,22849.2500,0.0000,0.0000,0.0000,77687.4500,77687.4500,4.7312,-2.5661,446.7000,0.0000,446.7000,0.0116,120.7297,3.7000,1.0000,0.0000,0.0000,0.0000,120.7297,0.0000,0.0000,0.0000,325.9703,325.9703,4.7192,-3.0081,21583.1000,0.0000,21583.1000,0.5596,4905.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4905.2500,0.0000,0.0000,0.0000,16677.8500,16677.8500,4.1038,-3.1935,410.6000,0.0000,410.6000,0.0106,110.9730,3.7000,1.0000,0.0000,0.0000,0.0000,110.9730,0.0000,0.0000,0.0000,299.6270,299.6270,4.0928,9.4041,6.7484,9.5969,143952.9834,7.0270,1418.2053,14.1821,7.0270,0.0000,12.6145,9.4041,8.3078,8.8559,-3.7141,-29712.4081,7.0270,2419.4902,24.1949,7.0270,0.0000,44.3556,8.3078,7.6475,7.9776,-2.5567,-17896.8375,7.0270,2875.0284,28.7503,7.0270,0.0000,57.9098,7.0270,49.3402,4.6846,0.0000,114.8798,164.2200,145835.6000,96343.7379,96343.7379
8332.0000,7.6983,8.2325,46653.3000,31534.6000,15118.7000,1.2096,10603.0227,4.4000,1.0000,7007.6889,4.5000,1.0000,17610.7116,0.0000,0.0000,38542.2889,36050.2773,-2492.0116,7.7814,0.4841,15004.1000,0.0000,15004.1000,0.3890,4055.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4055.1622,0.0000,0.0000,0.0000,10948.9378,10948.9378,7.4164,-0.3109,114435.1000,0.0000,114435.1000,2.9669,26007.9773,4.4000,1.0000,0.0000,0.0000,0.0000,26007.9773,0.0000,0.0000,0.0000,88427.1227,88427.1227,4.4687,-2.8286,453.0000,0.0000,453.0000,0.0117,122.4324,3.7000,1.0000,0.0000,0.0000,0.0000,122.4324,0.0000,0.0000,0.0000,330.5676,330.5676,4.4577,-3.2695,23036.9000,0.0000,23036.9000,0.5973,5235.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5235.6591,0.0000,0.0000,0.0000,17801.2409,17801.2409,3.8643,-3.4330,410.6000,0.0000,410.6000,0.0106,110.9730,3.7000,1.0000,0.0000,0.0000,0.0000,110.9730,0.0000,0.0000,0.0000,299.6270,299.6270,3.8543,9.1222,6.4883,10.5353,158029.8783,7.7778,1588.4982,15.8850,7.7778,0.0000,17.1054,9.1222,8.3407,8.7314,-2.9305,-23443.7429,7.7778,2692.7583,26.9276,7.7778,0.0000,60.1470,8.3407,7.6983,8.0195,-2.7530,-19270.6510,7.7778,3176.2774,31.7628,7.7778,0.0000,78.5268,7.7778,65.2506,5.1852,0.0000,155.7793,221.0299,168458.4000,115315.4845,115315.4845
8333.0000,7.7107,13.0420,41505.1000,46543.0000,-5037.9000,1.2067,9432.9773,4.4000,1.0000,10342.8889,4.5000,1.0000,19775.8662,0.0000,0.0000,56885.8889,32072.1227,-24813.7662,8.5368,1.2395,14994.3000,0.0000,14994.3000,0.3888,4052.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4052.5135,0.0000,0.0000,0.0000,10941.7865,10941.7865,8.1725,0.4452,112717.0000,0.0000,112717.0000,2.9224,25617.5000,4.4000,1.0000,0.0000,0.0000,0.0000,25617.5000,0.0000,0.0000,0.0000,87099.5000,87099.5000,5.2728,-2.0245,446.3000,0.0000,446.3000,0.0116,120.6216,3.7000,1.0000,0.0000,0.0000,0.0000,120.6216,0.0000,0.0000,0.0000,325.6784,325.6784,5.2619,-2.4653,24589.5000,0.0000,24589.5000,0.6375,5588.5227,4.4000,1.0000,0.0000,0.0000,0.0000,5588.5227,0.0000,0.0000,0.0000,19000.9773,19000.9773,4.6294,-2.6679,958.3000,0.0000,958.3000,0.0248,259.0000,3.7000,1.0000,0.0000,0.0000,0.0000,259.0000,0.0000,0.0000,0.0000,699.3000,699.3000,4.6061,8.7365,6.6713,8.2712,124067.4220,7.7877,1577.2804,15.7728,7.7877,0.0000,17.1711,8.7365,8.3012,8.5189,-1.6344,-13075.5613,7.7877,2721.6642,27.2166,7.7877,0.0000,60.3777,8.3012,7.7107,8.0059,-2.5341,-17738.3847,7.7877,3182.2610,31.8226,7.7877,0.0000,78.8280,7.7877,65.4804,5.1918,0.0000,156.3768,221.8573,148667.5000,93253.4760,93253.4760
8334.0000,7.7429,13.8073,41709.3000,52339.7000,-10630.4000,1.3570,9479.3864,4.4000,1.0000,11631.0444,4.5000,1.0000,21110.4308,0.0000,0.0000,63970.7444,32229.9136,-31740.8308,8.6877,1.3904,14993.7000,0.0000,14993.7000,0.3887,4052.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4052.3514,0.0000,0.0000,0.0000,10941.3486,10941.3486,8.3620,0.6348,125189.1000,0.0000,125189.1000,3.2458,28452.0682,4.4000,1.0000,0.0000,0.0000,0.0000,28452.0682,0.0000,0.0000,0.0000,96737.0318,96737.0318,5.4827,-1.8146,600.5000,0.0000,600.5000,0.0156,162.2973,3.7000,1.0000,0.0000,0.0000,0.0000,162.2973,0.0000,0.0000,0.0000,438.2027,438.2027,5.4696,-2.2577,25695.1000,0.0000,25695.1000,0.6662,5839.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5839.7955,0.0000,0.0000,0.0000,19855.3045,19855.3045,4.8786,-2.4187,5157.7000,0.0000,5157.7000,0.1337,1393.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1393.9730,0.0000,0.0000,0.0000,3763.7270,3763.7270,4.7666,8.5007,6.6336,8.3634,125451.0755,8.7105,1767.2091,17.6721,8.7105,0.0000,24.0267,8.5007,8.2514,8.3760,-1.0466,-8373.1566,8.7105,3063.5006,30.6350,8.7105,0.0000,84.4837,8.2514,7.7429,7.9972,-2.4404,-17083.1350,8.7105,3560.7206,35.6072,8.7105,0.0000,110.3003,8.7105,89.1588,5.8070,0.0000,218.8107,307.9695,161005.7000,99994.7839,99994.7839
8335.0000,7.7427,18.1496,24540.9000,104465.9000,-79925.0000,2.7085,5577.4773,4.4000,1.0000,23214.6444,4.5000,1.0000,28792.1217,0.0000,0.0000,127680.5444,18963.4227,-108717.1217,10.7404,3.4431,14993.5000,0.0000,14993.5000,0.3887,4052.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4052.2973,0.0000,0.0000,0.0000,10941.2027,10941.2027,10.4387,2.7115,78252.2000,0.0000,78252.2000,2.0288,17784.5909,4.4000,1.0000,0.0000,0.0000,0.0000,17784.5909,0.0000,0.0000,0.0000,60467.6091,60467.6091,8.7714,1.4741,545.3000,0.0000,545.3000,0.0141,147.3784,3.7000,1.0000,0.0000,0.0000,0.0000,147.3784,0.0000,0.0000,0.0000,397.9216,397.9216,8.7605,1.0332,26128.7000,0.0000,26128.7000,0.6774,5938.3409,4.4000,1.0000,0.0000,0.0000,0.0000,5938.3409,0.0000,0.0000,0.0000,20190.3591,20190.3591,8.2037,0.9064,17390.6000,0.0000,17390.6000,0.4509,4700.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4700.1622,0.0000,0.0000,0.0000,12690.4378,12690.4378,7.8538,7.7457,7.7997,-0.2614,-3921.5535,9.4027,1809.6464,18.0965,9.4027,0.0000,30.2225,7.7457,8.1228,7.9342,1.7094,13675.4050,9.4027,3372.7227,33.7272,9.4027,0.0000,106.2699,8.1228,7.7427,7.9327,-1.9691,-13783.4429,9.4027,3854.7970,38.5480,9.4027,0.0000,138.7440,9.4027,110.1049,6.2685,0.0000,275.2364,385.3413,57385.3000,-4029.5914,-4029.5914
8336.0000,7.7332,18.9088,19005.8000,140310.5000,-121304.7000,3.6378,4319.5000,4.4000,1.0000,31180.1111,4.5000,1.0000,35499.6111,0.0000,0.0000,171490.6111,14686.3000,-156804.3111,11.5506,4.2533,25496.8000,0.0000,25496.8000,0.6611,6891.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6891.0270,0.0000,0.0000,0.0000,18605.7730,18605.7730,11.0976,3.3703,64231.6000,0.0000,64231.6000,1.6653,14598.0909,4.4000,1.0000,0.0000,0.0000,0.0000,14598.0909,0.0000,0.0000,0.0000,49633.5091,49633.5091,9.8893,2.5920,1148.4000,0.0000,1148.4000,0.0298,310.3784,3.7000,1.0000,0.0000,0.0000,0.0000,310.3784,0.0000,0.0000,0.0000,838.0216,838.0216,9.8689,2.1416,24173.9000,0.0000,24173.9000,0.6268,5494.0682,4.4000,1.0000,0.0000,0.0000,0.0000,5494.0682,0.0000,0.0000,0.0000,18679.8318,18679.8318,9.4142,2.1169,18486.1000,0.0000,18486.1000,0.4793,4996.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4996.2432,0.0000,0.0000,0.0000,13489.8568,13489.8568,9.0857,7.8791,8.4824,-3.3043,-49563.9221,10.6500,1988.2631,19.8826,10.6500,0.0000,43.9153,7.8791,8.0133,7.9462,0.6887,5509.7112,10.6500,3818.0597,38.1806,10.6500,0.0000,154.4170,8.0133,7.7332,7.8733,-1.6433,-11503.1080,10.6500,4377.7604,43.7776,10.6500,0.0000,201.6039,10.6500,155.3200,7.1000,0.0000,399.9361,555.2562,12232.1000,-55557.3189,-55557.3189
8337.0000,7.6968,19.1490,15191.0000,152443.9000,-137252.9000,3.9524,3452.5000,4.4000,1.0000,33876.4222,4.5000,1.0000,37328.9222,0.0000,0.0000,186320.3222,11738.5000,-174581.8222,12.3211,5.0238,31097.2000,0.0000,31097.2000,0.8063,8404.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8404.6486,0.0000,0.0000,0.0000,22692.5514,22692.5514,11.7200,6.6770,28337.0000,6317.3000,22019.7000,0.7347,6440.2273,4.4000,1.0000,1289.2449,4.9000,1.0000,7729.4722,0.0000,0.0000,7606.5449,21896.7727,14290.2278,11.3415,4.0442,1941.2000,0.0000,1941.2000,0.0503,524.6486,3.7000,1.0000,0.0000,0.0000,0.0000,524.6486,0.0000,0.0000,0.0000,1416.5514,1416.5514,11.3040,3.5767,20115.5000,0.0000,20115.5000,0.5215,4571.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4571.7045,0.0000,0.0000,0.0000,15543.7955,15543.7955,10.8923,3.5950,17755.8000,0.0000,17755.8000,0.4604,4798.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4798.8649,0.0000,0.0000,0.0000,12956.9351,12956.9351,10.5491,7.8620,9.2055,-6.7631,-101446.0749,9.7883,1770.0771,17.7008,9.7883,0.0000,34.0950,7.8620,7.9782,7.9201,0.5482,4385.6807,9.7883,3513.2463,35.1325,9.7883,0.0000,119.8866,7.9782,7.6968,7.8375,-1.5173,-10621.3669,9.7883,4030.0068,40.3001,9.7883,0.0000,156.5217,9.7883,123.0256,6.5255,0.0000,310.5033,433.5289,-44323.5000,-107681.7611,-107681.7611
8338.0000,7.6817,19.3277,12056.3000,161688.5000,-149632.2000,4.1921,2740.0682,4.4000,1.0000,35930.7778,4.5000,1.0000,38670.8460,0.0000,0.0000,197619.2778,9316.2318,-188303.0460,12.7382,5.4409,35361.1000,0.0000,35361.1000,0.9168,9557.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9557.0541,0.0000,0.0000,0.0000,25804.0459,25804.0459,12.0453,9.3793,16580.6000,6969.5000,9611.1000,0.4299,3768.3182,4.4000,1.0000,1422.3469,4.9000,1.0000,5190.6651,0.0000,0.0000,8391.8469,12812.2818,4420.4349,11.9266,4.6293,2100.1000,0.0000,2100.1000,0.0544,567.5946,3.7000,1.0000,0.0000,0.0000,0.0000,567.5946,0.0000,0.0000,0.0000,1532.5054,1532.5054,11.8855,4.1582,16966.9000,0.0000,16966.9000,0.4399,3856.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3856.1136,0.0000,0.0000,0.0000,13110.7864,13110.7864,11.5334,4.2361,15564.8000,0.0000,15564.8000,0.4035,4206.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4206.7027,0.0000,0.0000,0.0000,11358.0973,11358.0973,11.2284,8.0380,9.6332,-7.9206,-118808.6113,9.6550,1713.6617,17.1366,9.6550,0.0000,32.7206,8.0380,7.9739,8.0059,-0.2984,-2387.1864,9.6550,3452.1181,34.5212,9.6550,0.0000,115.0537,7.9739,7.6817,7.8278,-1.5545,-10881.3784,9.6550,3976.8420,39.7684,9.6550,0.0000,150.2119,9.6550,118.4531,6.4367,0.0000,297.9861,416.4392,-70028.2000,-132077.1761,-132077.1761
8339.0000,7.6889,19.4338,10437.5000,168951.2000,-158513.7000,4.3804,2372.1591,4.4000,1.0000,37544.7111,4.5000,1.0000,39916.8702,0.0000,0.0000,206495.9111,8065.3409,-198430.5702,12.8650,5.5677,41756.8000,0.0000,41756.8000,1.0826,11285.6216,3.7000,1.0000,0.0000,0.0000,0.0000,11285.6216,0.0000,0.0000,0.0000,30471.1784,30471.1784,12.0702,9.4322,14477.3000,6119.1000,8358.2000,0.3754,3290.2955,4.4000,1.0000,1248.7959,4.9000,1.0000,4539.0914,0.0000,0.0000,7367.8959,11187.0045,3819.1086,11.9705,4.6732,2159.9000,0.0000,2159.9000,0.0560,583.7568,3.7000,1.0000,0.0000,0.0000,0.0000,583.7568,0.0000,0.0000,0.0000,1576.1432,1576.1432,11.9294,4.2021,14124.8000,0.0000,14124.8000,0.3662,3210.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3210.1818,0.0000,0.0000,0.0000,10914.6182,10914.6182,11.6447,4.3474,14104.1000,0.0000,14104.1000,0.3657,3811.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3811.9189,0.0000,0.0000,0.0000,10292.1811,10292.1811,11.3762,8.2938,9.8350,-7.8780,-118169.8422,9.9394,1748.7319,17.4873,9.9394,0.0000,35.6977,8.2938,8.0147,8.1543,-1.3372,-10697.4294,9.9394,3530.3539,35.3035,9.9394,0.0000,125.5221,8.0147,7.6889,7.8518,-1.7843,-12490.0692,9.9394,4089.5634,40.8956,9.9394,0.0000,163.8793,9.9394,128.3396,6.6262,0.0000,325.0991,453.4387,-78009.9000,-141357.3407,-141357.3407
8340.0000,7.7102,19.5241,9421.3000,178293.6000,-168872.3000,4.6226,2141.2045,4.4000,1.0000,39620.8000,4.5000,1.0000,41762.0045,0.0000,0.0000,217914.4000,7280.0955,-210634.3045,12.9938,5.6965,43885.1000,0.0000,43885.1000,1.1378,11860.8378,3.7000,1.0000,0.0000,0.0000,0.0000,11860.8378,0.0000,0.0000,0.0000,32024.2622,32024.2622,12.1905,18.4622,13735.5000,18397.5000,-4662.0000,0.4770,3121.7045,4.4000,1.0000,3754.5918,4.9000,1.0000,6876.2964,0.0000,0.0000,22152.0918,10613.7955,-11538.2964,12.4799,5.1826,2551.8000,0.0000,2551.8000,0.0662,689.6757,3.7000,1.0000,0.0000,0.0000,0.0000,689.6757,0.0000,0.0000,0.0000,1862.1243,1862.1243,12.4332,4.7347,11278.5000,26.9000,11251.6000,0.2924,2563.2955,4.4000,1.0000,5.4898,4.9000,1.0000,2568.7853,0.0000,0.0000,32.3898,8715.2045,8682.8147,12.2154,4.9181,11365.4000,0.0000,11365.4000,0.2947,3071.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3071.7297,0.0000,0.0000,0.0000,8293.6703,8293.6703,12.0074,8.4165,10.2120,-9.5434,-143151.1817,10.3359,1789.1041,17.8910,10.3359,0.0000,40.1437,8.4165,8.0664,8.2414,-1.7450,-13960.0834,10.3359,3656.9931,36.5699,10.3359,0.0000,141.1552,8.0664,7.7102,7.8883,-2.0284,-14198.4643,10.3359,4245.8091,42.4581,10.3359,0.0000,184.2895,10.3359,142.9891,6.8906,0.0000,365.5884,508.5775,-104480.4000,-171309.7294,-171309.7294
8341.0000,7.7371,19.6159,8286.1000,186439.8000,-178153.7000,4.8338,1883.2045,4.4000,1.0000,41431.0667,4.5000,1.0000,43314.2712,0.0000,0.0000,227870.8667,6402.8955,-221467.9712,13.1284,5.8311,38021.9000,0.0000,38021.9000,0.9858,10276.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10276.1892,0.0000,0.0000,0.0000,27745.7108,27745.7108,12.4530,20.5034,14381.0000,27848.3000,-13467.3000,0.7220,3268.4091,4.4000,1.0000,5683.3265,4.9000,1.0000,8951.7356,0.0000,0.0000,33531.6265,11112.5909,-22419.0356,12.9987,5.7014,3049.0000,0.0000,3049.0000,0.0791,824.0541,3.7000,1.0000,0.0000,0.0000,0.0000,824.0541,0.0000,0.0000,0.0000,2224.9459,2224.9459,12.9445,5.4513,8596.9000,167.1000,8429.8000,0.2229,1953.8409,4.4000,1.0000,34.1020,4.9000,1.0000,1987.9429,0.0000,0.0000,201.2020,6643.0591,6441.8571,12.7877,5.4904,9904.8000,0.0000,9904.8000,0.2568,2676.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2676.9730,0.0000,0.0000,0.0000,7227.8270,7227.8270,12.6118,8.5710,10.5914,-11.0661,-165990.8701,10.6505,1813.7299,18.1373,10.6505,0.0000,43.9217,8.5710,8.1227,8.3468,-2.3023,-18418.6049,10.6505,3750.6785,37.5068,10.6505,0.0000,154.4397,8.1227,7.7371,7.9299,-2.2625,-15837.1910,10.6505,4366.8956,43.6690,10.6505,0.0000,201.6335,10.6505,155.3410,7.1003,0.0000,399.9948,555.3359,-132215.5000,-200246.6660,-200246.6660
8342.0000,7.7764,19.7319,6645.3000,192495.4000,-185850.1000,4.9908,1510.2955,4.4000,1.0000,42776.7556,4.5000,1.0000,44287.0510,0.0000,0.0000,235272.1556,5135.0045,-230137.1510,13.1870,5.8897,43887.3000,0.0000,43887.3000,1.1379,11861.4324,3.7000,1.0000,0.0000,0.0000,0.0000,11861.4324,0.0000,0.0000,0.0000,32025.8676,32025.8676,12.4341,22.3132,8030.3000,28704.5000,-20674.2000,0.7442,1825.0682,4.4000,1.0000,5858.0612,4.9000,1.0000,7683.1294,0.0000,0.0000,34562.5612,6205.2318,-28357.3294,13.1008,5.8035,2913.8000,0.0000,2913.8000,0.0755,787.5135,3.7000,1.0000,0.0000,0.0000,0.0000,787.5135,0.0000,0.0000,0.0000,2126.2865,2126.2865,13.0508,6.4930,6752.9000,655.9000,6097.0000,0.1751,1534.7500,4.4000,1.0000,133.8571,4.9000,1.0000,1668.6071,0.0000,0.0000,789.7571,5218.1500,4428.3929,12.9467,5.6494,8809.3000,0.0000,8809.3000,0.2284,2380.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2380.8919,0.0000,0.0000,0.0000,6428.4081,6428.4081,12.7956,8.8044,10.8000,-11.3174,-169761.5938,11.0279,1861.3039,18.6130,11.0279,0.0000,48.7573,8.8044,8.2049,8.5046,-3.1877,-25501.5431,11.0279,3856.4653,38.5647,11.0279,0.0000,171.4428,8.2049,7.7764,7.9907,-2.6032,-18222.3884,11.0279,4509.3441,45.0934,11.0279,0.0000,223.8325,11.0279,171.0352,7.3519,0.0000,444.0326,615.0678,-144816.9000,-213485.5254,-213485.5254
8343.0000,7.7881,19.7883,5582.4000,194238.4000,-188656.0000,5.0360,1268.7273,4.4000,1.0000,43164.0889,4.5000,1.0000,44432.8162,0.0000,0.0000,237402.4889,4313.6727,-233088.8162,13.5117,6.2144,41754.6000,0.0000,41754.6000,1.0826,11285.0270,3.7000,1.0000,0.0000,0.0000,0.0000,11285.0270,0.0000,0.0000,0.0000,30469.5730,30469.5730,12.7635,22.2359,6617.9000,19909.8000,-13291.9000,0.5162,1504.0682,4.4000,1.0000,4063.2245,4.9000,1.0000,5567.2927,0.0000,0.0000,23973.0245,5113.8318,-18859.1927,13.2266,5.9293,1923.3000,0.0000,1923.3000,0.0499,519.8108,3.7000,1.0000,0.0000,0.0000,0.0000,519.8108,0.0000,0.0000,0.0000,1403.4892,1403.4892,13.1922,6.9226,5953.9000,720.8000,5233.1000,0.1544,1353.1591,4.4000,1.0000,147.1020,4.9000,1.0000,1500.2611,0.0000,0.0000,867.9020,4600.7409,3732.8389,13.1005,5.8032,7713.8000,0.0000,7713.8000,0.2000,2084.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2084.8108,0.0000,0.0000,0.0000,5628.9892,5628.9892,12.9623,8.8597,10.9110,-11.1383,-167074.9233,10.5585,1773.6588,17.7366,10.5585,0.0000,42.7927,8.8597,8.2405,8.5501,-3.1521,-25216.6764,10.5585,3684.8948,36.8489,10.5585,0.0000,150.4698,8.2405,7.7881,8.0143,-2.6316,-18421.5190,10.5585,4312.8518,43.1285,10.5585,0.0000,196.4505,10.5585,151.6586,7.0390,0.0000,389.7131,541.3717,-145323.1000,-210713.1186,-210713.1186
8344.0000,7.7884,19.7763,5785.3000,190807.6000,-185022.3000,4.9470,1314.8409,4.4000,1.0000,42401.6889,4.5000,1.0000,43716.5298,0.0000,0.0000,233209.2889,4470.4591,-228738.8298,13.6802,6.3829,39628.3000,0.0000,39628.3000,1.0274,10710.3514,3.7000,1.0000,0.0000,0.0000,0.0000,10710.3514,0.0000,0.0000,0.0000,28917.9486,28917.9486,12.9354,20.0666,7770.7000,12230.5000,-4459.8000,0.3171,1766.0682,4.4000,1.0000,2496.0204,4.9000,1.0000,4262.0886,0.0000,0.0000,14726.5204,6004.6318,-8721.8886,13.1600,5.8627,1855.7000,0.0000,1855.7000,0.0481,501.5405,3.7000,1.0000,0.0000,0.0000,0.0000,501.5405,0.0000,0.0000,0.0000,1354.1595,1354.1595,13.1251,6.8085,5490.3000,643.2000,4847.1000,0.1423,1247.7955,4.4000,1.0000,131.2653,4.9000,1.0000,1379.0608,0.0000,0.0000,774.4653,4242.5045,3468.0392,13.0358,5.7385,8809.3000,0.0000,8809.3000,0.2284,2380.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2380.8919,0.0000,0.0000,0.0000,6428.4081,6428.4081,12.8702,8.9069,10.8886,-10.2578,-153867.1035,10.0657,1692.4892,16.9249,10.0657,0.0000,37.0759,8.9069,8.2556,8.5813,-3.1607,-25285.6536,10.0657,3508.0505,35.0805,10.0657,0.0000,130.3682,8.2556,7.7884,8.0220,-2.5913,-18139.4058,10.0657,4110.1298,41.1013,10.0657,0.0000,170.2063,10.0657,132.8949,6.7104,0.0000,337.6504,470.5453,-134341.7000,-197292.1629,-197292.1629
8345.0000,7.7964,19.7243,7221.3000,189636.4000,-182415.1000,4.9167,1641.2045,4.4000,1.0000,42141.4222,4.5000,1.0000,43782.6268,0.0000,0.0000,231777.8222,5580.0955,-226197.7268,13.6853,6.3880,33759.6000,0.0000,33759.6000,0.8753,9124.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9124.2162,0.0000,0.0000,0.0000,24635.3838,24635.3838,13.0439,18.3428,12025.0000,13782.5000,-1757.5000,0.3573,2732.9545,4.4000,1.0000,2812.7551,4.9000,1.0000,5545.7096,0.0000,0.0000,16595.2551,9292.0455,-7303.2096,13.2340,5.9367,2399.9000,0.0000,2399.9000,0.0622,648.6216,3.7000,1.0000,0.0000,0.0000,0.0000,648.6216,0.0000,0.0000,0.0000,1751.2784,1751.2784,13.1885,6.1413,6223.1000,351.5000,5871.6000,0.1613,1414.3409,4.4000,1.0000,71.7347,4.9000,1.0000,1486.0756,0.0000,0.0000,423.2347,4808.7591,4385.5244,13.0743,5.7770,10269.9000,0.0000,10269.9000,0.2663,2775.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2775.6486,0.0000,0.0000,0.0000,7494.2514,7494.2514,12.8792,8.9511,10.9151,-10.0586,-150879.7095,9.9587,1672.6095,16.7261,9.9587,0.0000,35.9065,8.9511,8.2767,8.6139,-3.2379,-25902.8956,9.9587,3465.7664,34.6577,9.9587,0.0000,126.2563,8.2767,7.7964,8.0365,-2.6360,-18451.8933,9.9587,4063.8198,40.6382,9.9587,0.0000,164.8378,9.9587,129.0306,6.6391,0.0000,327.0006,456.0311,-131871.6000,-195234.4985,-195234.4985
8346.0000,7.8027,19.6841,8459.0000,191748.1000,-183289.1000,4.9714,1922.5000,4.4000,1.0000,42610.6889,4.5000,1.0000,44533.1889,0.0000,0.0000,234358.7889,6536.5000,-227822.2889,13.7972,6.4999,22043.4000,0.0000,22043.4000,0.5715,5957.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5957.6757,0.0000,0.0000,0.0000,16085.7243,16085.7243,13.3740,15.4092,17721.5000,14368.3000,3353.2000,0.4595,4027.6136,4.4000,1.0000,2932.3061,4.9000,1.0000,6959.9198,0.0000,0.0000,17300.6061,13693.8864,-3606.7198,13.4689,6.1716,1517.2000,0.0000,1517.2000,0.0393,410.0541,3.7000,1.0000,0.0000,0.0000,0.0000,410.0541,0.0000,0.0000,0.0000,1107.1459,1107.1459,13.4397,5.7617,6781.1000,27.7000,6753.4000,0.1758,1541.1591,4.4000,1.0000,5.6531,4.9000,1.0000,1546.8122,0.0000,0.0000,33.3531,5239.9409,5206.5878,13.3027,6.0055,13556.4000,0.0000,13556.4000,0.3515,3663.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3663.8919,0.0000,0.0000,0.0000,9892.5081,9892.5081,13.0425,8.9626,11.0025,-10.3371,-155056.7974,9.8535,1648.8007,16.4880,9.8535,0.0000,34.7811,8.9626,8.2906,8.6266,-3.1922,-25537.9742,9.8535,3427.2530,34.2725,9.8535,0.0000,122.2992,8.2906,7.8027,8.0467,-2.6489,-18542.2708,9.8535,4019.0969,40.1910,9.8535,0.0000,159.6714,9.8535,125.3028,6.5690,0.0000,316.7517,442.0545,-136065.5000,-199137.0424,-199137.0424
8347.0000,7.7086,19.0707,12975.3000,116566.7000,-103591.4000,3.0222,2948.9318,4.4000,1.0000,25903.7111,4.5000,1.0000,28852.6429,0.0000,0.0000,142470.4111,10026.3682,-132444.0429,12.4801,5.1828,18156.4000,0.0000,18156.4000,0.4707,4907.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4907.1351,0.0000,0.0000,0.0000,13249.2649,13249.2649,12.0028,4.3428,25753.3000,143.9000,25609.4000,0.6677,5853.0227,4.4000,1.0000,29.3673,4.9000,1.0000,5882.3901,0.0000,0.0000,173.2673,19900.2773,19727.0099,11.2921,3.9948,1257.6000,0.0000,1257.6000,0.0326,339.8919,3.7000,1.0000,0.0000,0.0000,0.0000,339.8919,0.0000,0.0000,0.0000,917.7081,917.7081,11.2590,3.5823,7384.8000,31.0000,7353.8000,0.1915,1678.3636,4.4000,1.0000,6.3265,4.9000,1.0000,1684.6902,0.0000,0.0000,37.3265,5706.4364,5669.1098,11.0548,3.7575,15930.0000,0.0000,15930.0000,0.4130,4305.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4305.4054,0.0000,0.0000,0.0000,11624.5946,11624.5946,10.6360,9.2870,9.9615,-2.4963,-37443.9380,7.1966,1259.2506,12.5925,7.1966,0.0000,13.5503,9.2870,8.1771,8.7321,-3.8509,-30807.1033,7.1966,2491.4770,24.9148,7.1966,0.0000,47.6462,8.1771,7.7086,7.9429,-1.8579,-13005.3143,7.1966,2949.0175,29.4902,7.1966,0.0000,62.2060,7.1966,52.6880,4.7977,0.0000,123.4025,176.0905,-35284.2000,-81256.3556,-81256.3556
8348.0000,7.6921,18.9378,14443.9000,114296.9000,-99853.0000,2.9634,3282.7045,4.4000,1.0000,25399.3111,4.5000,1.0000,28682.0157,0.0000,0.0000,139696.2111,11161.1955,-128535.0157,12.2934,4.9961,18155.0000,0.0000,18155.0000,0.4707,4906.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4906.7568,0.0000,0.0000,0.0000,13248.2432,13248.2432,11.8192,4.0919,28731.7000,0.0000,28731.7000,0.7449,6529.9318,4.4000,1.0000,0.0000,0.0000,0.0000,6529.9318,0.0000,0.0000,0.0000,22201.7682,22201.7682,11.0244,3.7271,955.4000,0.0000,955.4000,0.0248,258.2162,3.7000,1.0000,0.0000,0.0000,0.0000,258.2162,0.0000,0.0000,0.0000,697.1838,697.1838,10.9994,3.2722,8891.4000,0.0000,8891.4000,0.2305,2020.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2020.7727,0.0000,0.0000,0.0000,6870.6273,6870.6273,10.7535,3.4562,15199.6000,0.0000,15199.6000,0.3941,4108.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4108.0000,0.0000,0.0000,0.0000,11091.6000,11091.6000,10.3564,9.0895,9.7230,-2.3593,-35389.5803,7.2425,1280.4673,12.8047,7.2425,0.0000,13.8114,9.0895,8.2171,8.6533,-3.0462,-24369.9019,7.2425,2516.1172,25.1612,7.2425,0.0000,48.5645,8.2171,7.6921,7.9546,-2.0952,-14666.1109,7.2425,2966.2807,29.6628,7.2425,0.0000,63.4048,7.2425,53.6188,4.8284,0.0000,125.7808,179.3996,-27919.9000,-74425.5932,-74425.5932
8349.0000,7.6403,17.3590,23840.1000,73582.7000,-49742.6000,1.9078,5418.2045,4.4000,1.0000,16351.7111,4.5000,1.0000,21769.9157,0.0000,0.0000,89934.4111,18421.8955,-71512.5157,10.7743,3.4770,18145.4000,0.0000,18145.4000,0.4705,4904.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4904.1622,0.0000,0.0000,0.0000,13241.2378,13241.2378,10.1940,2.4668,35086.5000,0.0000,35086.5000,0.9097,7974.2045,4.4000,1.0000,0.0000,0.0000,0.0000,7974.2045,0.0000,0.0000,0.0000,27112.2955,27112.2955,9.0058,1.7085,1048.0000,0.0000,1048.0000,0.0272,283.2432,3.7000,1.0000,0.0000,0.0000,0.0000,283.2432,0.0000,0.0000,0.0000,764.7568,764.7568,8.9723,1.2451,10336.8000,0.0000,10336.8000,0.2680,2349.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2349.2727,0.0000,0.0000,0.0000,7987.5273,7987.5273,8.6223,1.3250,13921.6000,0.0000,13921.6000,0.3609,3762.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3762.5946,0.0000,0.0000,0.0000,10159.0054,10159.0054,8.1771,9.7186,8.9478,2.3450,35174.4200,5.9160,1082.0039,10.8200,5.9160,0.0000,7.5276,9.7186,8.0546,8.8866,-4.7461,-37968.4814,5.9160,2034.2326,20.3423,5.9160,0.0000,26.4690,8.0546,7.6403,7.8475,-1.3505,-9453.6315,5.9160,2434.6373,24.3464,5.9160,0.0000,34.5574,5.9160,30.7437,3.9440,0.0000,68.5540,99.2977,28795.7000,-12247.6929,-12247.6929
8350.0000,7.5990,16.8041,27247.0000,69783.7000,-42536.7000,1.8093,6192.5000,4.4000,1.0000,15507.4889,4.5000,1.0000,21699.9889,0.0000,0.0000,85291.1889,21054.5000,-64236.6889,10.5228,3.2255,15371.9000,0.0000,15371.9000,0.3985,4154.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4154.5676,0.0000,0.0000,0.0000,11217.3324,11217.3324,10.0123,2.2850,37165.6000,0.0000,37165.6000,0.9636,8446.7273,4.4000,1.0000,0.0000,0.0000,0.0000,8446.7273,0.0000,0.0000,0.0000,28718.8727,28718.8727,8.7051,1.4078,610.9000,0.0000,610.9000,0.0158,165.1081,3.7000,1.0000,0.0000,0.0000,0.0000,165.1081,0.0000,0.0000,0.0000,445.7919,445.7919,8.6848,0.9575,12168.8000,0.0000,12168.8000,0.3155,2765.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2765.6364,0.0000,0.0000,0.0000,9403.1636,9403.1636,8.2568,0.9595,11365.4000,0.0000,11365.4000,0.2947,3071.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3071.7297,0.0000,0.0000,0.0000,8293.6703,8293.6703,7.8793,9.5277,8.7035,2.4144,36215.5168,5.6961,1053.0648,10.5306,5.6961,0.0000,6.7190,9.5277,8.1198,8.8237,-3.8666,-30932.5096,5.6961,1964.0481,19.6405,5.6961,0.0000,23.6256,8.1198,7.5990,7.8594,-1.6344,-11440.8652,5.6961,2342.8851,23.4289,5.6961,0.0000,30.8451,5.6961,27.7070,3.7974,0.0000,61.1897,88.8967,34145.9000,-6157.8579,-6157.8579
8351.0000,7.6329,15.2803,33221.9000,56115.2000,-22893.3000,1.4549,7550.4318,4.4000,1.0000,12470.0444,4.5000,1.0000,20020.4763,0.0000,0.0000,68585.2444,25671.4682,-42913.7763,9.3003,2.0030,15004.7000,0.0000,15004.7000,0.3890,4055.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4055.3243,0.0000,0.0000,0.0000,10949.3757,10949.3757,8.8749,1.1476,75323.5000,0.0000,75323.5000,1.9529,17118.9773,4.4000,1.0000,0.0000,0.0000,0.0000,17118.9773,0.0000,0.0000,0.0000,58204.5227,58204.5227,6.6133,-0.6840,455.1000,0.0000,455.1000,0.0118,123.0000,3.7000,1.0000,0.0000,0.0000,0.0000,123.0000,0.0000,0.0000,0.0000,332.1000,332.1000,6.6004,-1.1269,14767.7000,0.0000,14767.7000,0.3829,3356.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3356.2955,0.0000,0.0000,0.0000,11411.4045,11411.4045,6.1569,-1.1403,9904.8000,0.0000,9904.8000,0.2568,2676.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2676.9730,0.0000,0.0000,0.0000,7227.8270,7227.8270,5.8761,9.9599,7.9180,7.0067,105099.9146,6.6724,1277.3927,12.7739,6.6724,0.0000,10.7999,9.9599,8.2022,9.0811,-5.6544,-45235.4087,6.6724,2274.7883,22.7479,6.6724,0.0000,37.9753,8.2022,7.6329,7.9175,-2.0933,-14653.0522,6.6724,2737.3270,27.3733,6.6724,0.0000,49.5798,6.6724,42.7914,4.4483,0.0000,98.3551,141.1465,92562.5000,45211.4537,45211.4537
8352.0000,7.6626,14.2188,36460.1000,49724.2000,-13264.1000,1.2892,8286.3864,4.4000,1.0000,11049.8222,4.5000,1.0000,19336.2086,0.0000,0.0000,60774.0222,28173.7136,-32600.3086,8.8661,1.5688,15004.1000,0.0000,15004.1000,0.3890,4055.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4055.1622,0.0000,0.0000,0.0000,10948.9378,10948.9378,8.4619,0.7346,92280.5000,0.0000,92280.5000,2.3925,20972.8409,4.4000,1.0000,0.0000,0.0000,0.0000,20972.8409,0.0000,0.0000,0.0000,71307.6591,71307.6591,5.8293,-1.4680,446.0000,0.0000,446.0000,0.0116,120.5405,3.7000,1.0000,0.0000,0.0000,0.0000,120.5405,0.0000,0.0000,0.0000,325.4595,325.4595,5.8173,-1.9100,17599.9000,0.0000,17599.9000,0.4563,3999.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3999.9773,0.0000,0.0000,0.0000,13599.9227,13599.9227,5.3152,-1.9821,5522.9000,0.0000,5522.9000,0.1432,1492.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1492.6757,0.0000,0.0000,0.0000,4030.2243,4030.2243,5.1664,9.7799,7.4732,8.3309,124963.2731,7.0227,1371.5644,13.7156,7.0227,0.0000,12.5916,9.7799,8.3241,9.0520,-4.9289,-39431.5950,7.0227,2397.2594,23.9726,7.0227,0.0000,44.2753,8.3241,7.6626,7.9934,-2.5600,-17919.7832,7.0227,2871.2750,28.7127,7.0227,0.0000,57.8050,7.0227,49.2582,4.6818,0.0000,114.6719,163.9301,117589.3000,67611.8949,67611.8949
8353.0000,7.6681,13.1193,39156.9000,44687.2000,-5530.3000,1.1586,8899.2955,4.4000,1.0000,9930.4889,4.5000,1.0000,18829.7843,0.0000,0.0000,54617.6889,30257.6045,-24360.0843,8.6083,1.3110,15025.8000,0.0000,15025.8000,0.3896,4061.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4061.0270,0.0000,0.0000,0.0000,10964.7730,10964.7730,8.1851,0.4578,90340.8000,0.0000,90340.8000,2.3423,20532.0000,4.4000,1.0000,0.0000,0.0000,0.0000,20532.0000,0.0000,0.0000,0.0000,69808.8000,69808.8000,5.4907,-1.8066,454.0000,0.0000,454.0000,0.0118,122.7027,3.7000,1.0000,0.0000,0.0000,0.0000,122.7027,0.0000,0.0000,0.0000,331.2973,331.2973,5.4779,-2.2493,20527.8000,0.0000,20527.8000,0.5322,4665.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4665.4091,0.0000,0.0000,0.0000,15862.3909,15862.3909,4.8657,-2.4316,1691.3000,0.0000,1691.3000,0.0439,457.1081,3.7000,1.0000,0.0000,0.0000,0.0000,457.1081,0.0000,0.0000,0.0000,1234.1919,1234.1919,4.8181,9.6830,7.2505,8.4030,126045.7143,6.7174,1325.1817,13.2518,6.7174,0.0000,11.0197,9.6830,8.3187,9.0009,-4.4185,-35348.1172,6.7174,2298.1999,22.9820,6.7174,0.0000,38.7480,8.3187,7.6681,7.9934,-2.4080,-16856.2283,6.7174,2746.4406,27.4644,6.7174,0.0000,50.5887,6.7174,43.5889,4.4783,0.0000,100.3564,143.9453,122509.4000,73841.3687,73841.3687
8354.0000,7.6919,11.8045,41476.4000,40179.1000,1297.3000,1.0754,9426.4545,4.4000,1.0000,8928.6889,4.5000,1.0000,18355.1434,0.0000,0.0000,49107.7889,32049.9455,-17057.8434,8.3205,1.0232,15022.9000,0.0000,15022.9000,0.3895,4060.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4060.2432,0.0000,0.0000,0.0000,10962.6568,10962.6568,7.9165,0.1892,100326.2000,0.0000,100326.2000,2.6011,22801.4091,4.4000,1.0000,0.0000,0.0000,0.0000,22801.4091,0.0000,0.0000,0.0000,77524.7909,77524.7909,5.0594,-2.2379,446.1000,0.0000,446.1000,0.0116,120.5676,3.7000,1.0000,0.0000,0.0000,0.0000,120.5676,0.0000,0.0000,0.0000,325.5324,325.5324,5.0474,-2.6798,22665.8000,0.0000,22665.8000,0.5877,5151.3182,4.4000,1.0000,0.0000,0.0000,0.0000,5151.3182,0.0000,0.0000,0.0000,17514.4818,17514.4818,4.4020,-2.8953,960.0000,0.0000,960.0000,0.0249,259.4595,3.7000,1.0000,0.0000,0.0000,0.0000,259.4595,0.0000,0.0000,0.0000,700.5405,700.5405,4.3762,9.5511,6.9636,9.3613,140419.4652,7.0352,1406.0275,14.0603,7.0352,0.0000,12.6586,9.5511,8.3541,8.9526,-4.0598,-32478.5628,7.0352,2412.0242,24.1202,7.0352,0.0000,44.5109,8.3541,7.6919,8.0230,-2.5672,-17970.7433,7.0352,2872.5558,28.7256,7.0352,0.0000,58.1126,7.0352,49.4986,4.6901,0.0000,115.2822,164.7808,140718.3000,89970.1590,89970.1590
8355.0000,7.7005,9.9395,44270.4000,36099.2000,8171.2000,1.1478,10061.4545,4.4000,1.0000,8022.0444,4.5000,1.0000,18083.4990,0.0000,0.0000,44121.2444,34208.9455,-9912.2990,8.0675,0.7702,15022.3000,0.0000,15022.3000,0.3895,4060.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4060.0811,0.0000,0.0000,0.0000,10962.2189,10962.2189,7.6616,-0.0657,95358.3000,0.0000,95358.3000,2.4723,21672.3409,4.4000,1.0000,0.0000,0.0000,0.0000,21672.3409,0.0000,0.0000,0.0000,73685.9591,73685.9591,4.9335,-2.3638,454.4000,0.0000,454.4000,0.0118,122.8108,3.7000,1.0000,0.0000,0.0000,0.0000,122.8108,0.0000,0.0000,0.0000,331.5892,331.5892,4.9212,-2.8061,24547.0000,0.0000,24547.0000,0.6364,5578.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5578.8636,0.0000,0.0000,0.0000,18968.1364,18968.1364,4.2189,-3.0784,411.0000,0.0000,411.0000,0.0107,111.0811,3.7000,1.0000,0.0000,0.0000,0.0000,111.0811,0.0000,0.0000,0.0000,299.9189,299.9189,4.2078,9.4169,6.8123,9.3796,140693.9390,7.0027,1409.2050,14.0921,7.0027,0.0000,12.4844,9.4169,8.3487,8.8828,-3.6062,-28849.7130,7.0027,2408.2938,24.0829,7.0027,0.0000,43.8981,8.3487,7.7005,8.0246,-2.5012,-17508.7025,7.0027,2859.1066,28.5911,7.0027,0.0000,57.3126,7.0027,48.8732,4.6685,0.0000,113.6951,162.5683,143964.2000,94335.5235,94335.5235
8356.0000,7.7319,8.5306,47071.4000,32835.9000,14235.5000,1.2204,10698.0455,4.4000,1.0000,7296.8667,4.5000,1.0000,17994.9121,0.0000,0.0000,40132.7667,36373.3545,-3759.4121,7.8610,0.5637,15029.5000,0.0000,15029.5000,0.3897,4062.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4062.0270,0.0000,0.0000,0.0000,10967.4730,10967.4730,7.4845,-0.2428,104995.0000,0.0000,104995.0000,2.7222,23862.5000,4.4000,1.0000,0.0000,0.0000,0.0000,23862.5000,0.0000,0.0000,0.0000,81132.5000,81132.5000,4.6990,-2.5983,445.7000,0.0000,445.7000,0.0116,120.4595,3.7000,1.0000,0.0000,0.0000,0.0000,120.4595,0.0000,0.0000,0.0000,325.2405,325.2405,4.6879,-3.0394,26229.2000,0.0000,26229.2000,0.6800,5961.1818,4.4000,1.0000,0.0000,0.0000,0.0000,5961.1818,0.0000,0.0000,0.0000,20268.0182,20268.0182,3.9920,-3.3053,411.0000,0.0000,411.0000,0.0107,111.0811,3.7000,1.0000,0.0000,0.0000,0.0000,111.0811,0.0000,0.0000,0.0000,299.9189,299.9189,3.9817,9.2040,6.5928,10.1407,152110.3704,7.5518,1534.9842,15.3498,7.5518,0.0000,15.6573,9.2040,8.3705,8.7872,-3.0348,-24278.2247,7.5518,2608.0869,26.0809,7.5518,0.0000,55.0548,8.3705,7.7319,8.0512,-2.6569,-18598.4071,7.5518,3079.6247,30.7962,7.5518,0.0000,71.8785,7.5518,60.1606,5.0345,0.0000,142.5906,202.7512,161345.9000,109233.7385,109233.7385
8357.0000,7.7350,13.5615,40242.2000,48620.5000,-8378.3000,1.2606,9145.9545,4.4000,1.0000,10804.5556,4.5000,1.0000,19950.5101,0.0000,0.0000,59425.0556,31096.2455,-28328.8101,8.7173,1.4200,15034.2000,0.0000,15034.2000,0.3898,4063.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4063.2973,0.0000,0.0000,0.0000,10970.9027,10970.9027,8.3369,0.6096,99881.6000,0.0000,99881.6000,2.5896,22700.3636,4.4000,1.0000,0.0000,0.0000,0.0000,22700.3636,0.0000,0.0000,0.0000,77181.2364,77181.2364,5.6608,-1.6365,455.6000,0.0000,455.6000,0.0118,123.1351,3.7000,1.0000,0.0000,0.0000,0.0000,123.1351,0.0000,0.0000,0.0000,332.4649,332.4649,5.6492,-2.0780,27320.7000,0.0000,27320.7000,0.7083,6209.2500,4.4000,1.0000,0.0000,0.0000,0.0000,6209.2500,0.0000,0.0000,0.0000,21111.4500,21111.4500,4.9172,-2.3801,960.0000,0.0000,960.0000,0.0249,259.4595,3.7000,1.0000,0.0000,0.0000,0.0000,259.4595,0.0000,0.0000,0.0000,700.5405,700.5405,4.8929,8.7945,6.8437,7.5017,112525.2639,7.4775,1502.6068,15.0261,7.4775,0.0000,15.2000,8.7945,8.3383,8.5664,-1.6447,-13157.9118,7.4775,2607.7649,26.0776,7.4775,0.0000,53.4468,8.3383,7.7350,8.0367,-2.4857,-17399.5677,7.4775,3051.3251,30.5133,7.4775,0.0000,69.7792,7.4775,58.5458,4.9850,0.0000,138.4259,196.9718,135273.8000,81967.7844,81967.7844
8358.0000,7.7612,14.4142,39308.7000,54540.4000,-15231.7000,1.4141,8933.7955,4.4000,1.0000,12120.0889,4.5000,1.0000,21053.8843,0.0000,0.0000,66660.4889,30374.9045,-36285.5843,8.9028,1.6055,15033.8000,0.0000,15033.8000,0.3898,4063.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4063.1892,0.0000,0.0000,0.0000,10970.6108,10970.6108,8.5576,0.8304,109277.5000,0.0000,109277.5000,2.8332,24835.7955,4.4000,1.0000,0.0000,0.0000,0.0000,24835.7955,0.0000,0.0000,0.0000,84441.7045,84441.7045,5.9010,-1.3963,591.2000,0.0000,591.2000,0.0153,159.7838,3.7000,1.0000,0.0000,0.0000,0.0000,159.7838,0.0000,0.0000,0.0000,431.4162,431.4162,5.8875,-1.8398,27292.9000,0.0000,27292.9000,0.7076,6202.9318,4.4000,1.0000,0.0000,0.0000,0.0000,6202.9318,0.0000,0.0000,0.0000,21089.9682,21089.9682,5.2240,-2.0733,5168.9000,0.0000,5168.9000,0.1340,1397.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1397.0000,0.0000,0.0000,0.0000,3771.9000,3771.9000,5.1053,8.6027,6.8540,7.4112,111167.6581,8.2410,1655.2583,16.5526,8.2410,0.0000,20.3475,8.6027,8.2915,8.4471,-1.2364,-9891.0326,8.2410,2889.2658,28.8927,8.2410,0.0000,71.5470,8.2915,7.7612,8.0264,-2.4081,-16856.6101,8.2410,3364.4282,33.6443,8.2410,0.0000,93.4104,8.2410,76.5283,5.4940,0.0000,185.3050,261.8332,142132.6000,84420.0154,84420.0154
8359.0000,7.7702,18.4773,21193.8000,108089.4000,-86895.6000,2.8024,4816.7727,4.4000,1.0000,24019.8667,4.5000,1.0000,28836.6394,0.0000,0.0000,132109.2667,16377.0273,-115732.2394,11.0688,3.7715,15033.3000,0.0000,15033.3000,0.3898,4063.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4063.0541,0.0000,0.0000,0.0000,10970.2459,10970.2459,10.7562,3.0289,66407.3000,0.0000,66407.3000,1.7217,15092.5682,4.4000,1.0000,0.0000,0.0000,0.0000,15092.5682,0.0000,0.0000,0.0000,51314.7318,51314.7318,9.2936,1.9963,557.2000,0.0000,557.2000,0.0144,150.5946,3.7000,1.0000,0.0000,0.0000,0.0000,150.5946,0.0000,0.0000,0.0000,406.6054,406.6054,9.2820,1.5547,26380.8000,0.0000,26380.8000,0.6840,5995.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5995.6364,0.0000,0.0000,0.0000,20385.1636,20385.1636,8.7009,1.4036,17429.5000,0.0000,17429.5000,0.4519,4710.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4710.6757,0.0000,0.0000,0.0000,12718.8243,12718.8243,8.3384,7.7731,8.0558,-1.3223,-19834.2524,9.0963,1730.7462,17.3075,9.0963,0.0000,27.3632,7.7731,8.1767,7.9749,1.7702,14161.3770,9.0963,3256.8869,32.5689,9.0963,0.0000,96.2158,8.1767,7.7702,7.9734,-2.0377,-14263.7929,9.0963,3722.3993,37.2240,9.0963,0.0000,125.6175,9.0963,100.4841,6.0642,0.0000,249.1965,349.6806,38912.5000,-19936.6683,-19936.6683
8360.0000,7.7666,19.1656,15376.9000,144338.4000,-128961.5000,3.7422,3494.7500,4.4000,1.0000,32075.2000,4.5000,1.0000,35569.9500,0.0000,0.0000,176413.6000,11882.1500,-164531.4500,11.8428,4.5455,25529.6000,0.0000,25529.6000,0.6619,6899.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6899.8919,0.0000,0.0000,0.0000,18629.7081,18629.7081,11.3813,3.6540,53756.6000,0.0000,53756.6000,1.3937,12217.4091,4.4000,1.0000,0.0000,0.0000,0.0000,12217.4091,0.0000,0.0000,0.0000,41539.1909,41539.1909,10.3521,3.0548,1141.7000,0.0000,1141.7000,0.0296,308.5676,3.7000,1.0000,0.0000,0.0000,0.0000,308.5676,0.0000,0.0000,0.0000,833.1324,833.1324,10.3315,2.6042,25800.9000,0.0000,25800.9000,0.6689,5863.8409,4.4000,1.0000,0.0000,0.0000,0.0000,5863.8409,0.0000,0.0000,0.0000,19937.0591,19937.0591,9.8376,2.5403,18527.5000,0.0000,18527.5000,0.4804,5007.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5007.4324,0.0000,0.0000,0.0000,13520.0676,13520.0676,9.5026,7.9538,8.7282,-4.1679,-62518.4341,10.4652,1932.6303,19.3263,10.4652,0.0000,41.6683,7.9538,8.0631,8.0084,0.5516,4413.1114,10.4652,3741.3796,37.4138,10.4652,0.0000,146.5160,8.0631,7.7666,7.9149,-1.7096,-11966.9692,10.4652,4293.7833,42.9378,10.4652,0.0000,191.2885,10.4652,147.9837,6.9768,0.0000,379.4728,527.4565,-4205.2000,-70072.2919,-70072.2919
8361.0000,7.7419,19.2820,13577.3000,153812.2000,-140234.9000,3.9879,3085.7500,4.4000,1.0000,34180.4889,4.5000,1.0000,37266.2389,0.0000,0.0000,187992.6889,10491.5500,-177501.1389,12.3068,5.0095,31164.6000,0.0000,31164.6000,0.8080,8422.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8422.8649,0.0000,0.0000,0.0000,22741.7351,22741.7351,11.7220,6.5628,28305.5000,6037.1000,22268.4000,0.7339,6433.0682,4.4000,1.0000,1232.0612,4.9000,1.0000,7665.1294,0.0000,0.0000,7269.1612,21872.4318,14603.2706,11.3464,4.0491,1948.8000,0.0000,1948.8000,0.0505,526.7027,3.7000,1.0000,0.0000,0.0000,0.0000,526.7027,0.0000,0.0000,0.0000,1422.0973,1422.0973,11.3098,3.5826,26198.9000,0.0000,26198.9000,0.6793,5954.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5954.2955,0.0000,0.0000,0.0000,20244.6045,20244.6045,10.7892,3.4919,17795.5000,0.0000,17795.5000,0.4614,4809.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4809.5946,0.0000,0.0000,0.0000,12985.9054,12985.9054,10.4552,8.0602,9.2577,-6.2085,-93127.4363,10.0814,1818.9056,18.1891,10.0814,0.0000,37.2497,8.0602,8.0461,8.0531,-0.0687,-549.6297,10.0814,3596.9750,35.9698,10.0814,0.0000,130.9794,8.0461,7.7419,7.8940,-1.6895,-11826.4599,10.0814,4140.1686,41.4017,10.0814,0.0000,171.0042,10.0814,133.4684,6.7209,0.0000,339.2333,472.7016,-40858.7000,-105503.5259,-105503.5259
8362.0000,7.7371,19.3944,11744.1000,160627.2000,-148883.1000,4.1646,2669.1136,4.4000,1.0000,35694.9333,4.5000,1.0000,38364.0470,0.0000,0.0000,196322.1333,9074.9864,-187247.1470,12.5466,5.2493,35432.6000,0.0000,35432.6000,0.9187,9576.3784,3.7000,1.0000,0.0000,0.0000,0.0000,9576.3784,0.0000,0.0000,0.0000,25856.2216,25856.2216,11.8825,7.4549,20423.4000,5597.0000,14826.4000,0.5295,4641.6818,4.4000,1.0000,1142.2449,4.9000,1.0000,5783.9267,0.0000,0.0000,6739.2449,15781.7182,9042.4733,11.6502,4.3529,2109.8000,0.0000,2109.8000,0.0547,570.2162,3.7000,1.0000,0.0000,0.0000,0.0000,570.2162,0.0000,0.0000,0.0000,1539.5838,1539.5838,11.6107,3.8834,25362.8000,0.0000,25362.8000,0.6576,5764.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5764.2727,0.0000,0.0000,0.0000,19598.5273,19598.5273,11.1073,3.8100,15599.6000,0.0000,15599.6000,0.4044,4216.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4216.1081,0.0000,0.0000,0.0000,11383.4919,11383.4919,10.8149,8.2615,9.5382,-6.6276,-99413.3777,10.0942,1799.0446,17.9904,10.0942,0.0000,37.3921,8.2615,8.0644,8.1629,-0.9591,-7672.7515,10.0942,3583.9652,35.8397,10.0942,0.0000,131.4801,8.0644,7.7371,7.9008,-1.8201,-12740.7200,10.0942,4144.1843,41.4418,10.0942,0.0000,171.6579,10.0942,133.9381,6.7295,0.0000,340.5301,474.4682,-55551.9000,-119826.8491,-119826.8491
8363.0000,7.7483,19.4960,10210.8000,166284.0000,-156073.2000,4.3112,2320.6364,4.4000,1.0000,36952.0000,4.5000,1.0000,39272.6364,0.0000,0.0000,203236.0000,7890.1636,-195345.8364,12.6715,5.3742,41834.5000,0.0000,41834.5000,1.0846,11306.6216,3.7000,1.0000,0.0000,0.0000,0.0000,11306.6216,0.0000,0.0000,0.0000,30527.8784,30527.8784,11.9021,8.0364,15636.9000,5014.8000,10622.1000,0.4054,3553.8409,4.4000,1.0000,1023.4286,4.9000,1.0000,4577.2695,0.0000,0.0000,6038.2286,12083.0591,6044.8305,11.7498,4.4525,2157.6000,0.0000,2157.6000,0.0559,583.1351,3.7000,1.0000,0.0000,0.0000,0.0000,583.1351,0.0000,0.0000,0.0000,1574.4649,1574.4649,11.7101,3.9828,24474.0000,0.0000,24474.0000,0.6345,5562.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5562.2727,0.0000,0.0000,0.0000,18911.7273,18911.7273,11.2335,3.9362,14135.6000,0.0000,14135.6000,0.3665,3820.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3820.4324,0.0000,0.0000,0.0000,10315.1676,10315.1676,10.9735,8.4399,9.7067,-6.7019,-100528.7602,10.2874,1820.0719,18.2007,10.2874,0.0000,39.5802,8.4399,8.1079,8.2739,-1.6467,-13173.9284,10.2874,3634.5503,36.3455,10.2874,0.0000,139.1740,8.1079,7.7483,7.9281,-2.0384,-14269.0791,10.2874,4218.3318,42.1833,10.2874,0.0000,181.7029,10.2874,141.1396,6.8582,0.0000,360.4571,501.5967,-62849.4000,-127971.7678,-127971.7678
8364.0000,7.7597,19.5877,8743.0000,171393.2000,-162650.2000,4.4437,1987.0455,4.4000,1.0000,38087.3778,4.5000,1.0000,40074.4232,0.0000,0.0000,209480.5778,6755.9545,-202724.6232,12.8705,5.5732,43971.1000,0.0000,43971.1000,1.1400,11884.0811,3.7000,1.0000,0.0000,0.0000,0.0000,11884.0811,0.0000,0.0000,0.0000,32087.0189,32087.0189,12.0616,11.9570,11459.7000,7254.8000,4204.9000,0.2971,2604.4773,4.4000,1.0000,1480.5714,4.9000,1.0000,4085.0487,0.0000,0.0000,8735.3714,8855.2227,119.8513,12.0586,4.7613,2556.7000,0.0000,2556.7000,0.0663,691.0000,3.7000,1.0000,0.0000,0.0000,0.0000,691.0000,0.0000,0.0000,0.0000,1865.7000,1865.7000,12.0115,4.2842,23666.2000,0.0000,23666.2000,0.6136,5378.6818,4.4000,1.0000,0.0000,0.0000,0.0000,5378.6818,0.0000,0.0000,0.0000,18287.5182,18287.5182,11.5505,4.2532,11390.7000,0.0000,11390.7000,0.2953,3078.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3078.5676,0.0000,0.0000,0.0000,8312.1324,8312.1324,11.3409,8.5187,9.9298,-7.4631,-111946.4934,10.2841,1801.9600,18.0196,10.2841,0.0000,39.5421,8.5187,8.1423,8.3305,-1.8660,-14928.0272,10.2841,3624.2536,36.2425,10.2841,0.0000,139.0399,8.1423,7.7597,7.9510,-2.1683,-15177.8817,10.2841,4212.6587,42.1266,10.2841,0.0000,181.5278,10.2841,141.0143,6.8560,0.0000,360.1097,501.1241,-76860.6000,-142052.4024,-142052.4024
8365.0000,7.7703,19.6491,7806.4000,175677.4000,-167871.0000,4.5548,1774.1818,4.4000,1.0000,39039.4222,4.5000,1.0000,40813.6040,0.0000,0.0000,214716.8222,6032.2182,-208684.6040,13.0468,5.7495,38099.3000,0.0000,38099.3000,0.9878,10297.1081,3.7000,1.0000,0.0000,0.0000,0.0000,10297.1081,0.0000,0.0000,0.0000,27802.1919,27802.1919,12.3438,13.1909,13889.0000,9890.5000,3998.5000,0.3601,3156.5909,4.4000,1.0000,2018.4694,4.9000,1.0000,5175.0603,0.0000,0.0000,11908.9694,10732.4091,-1176.5603,12.3736,5.0763,3062.0000,0.0000,3062.0000,0.0794,827.5676,3.7000,1.0000,0.0000,0.0000,0.0000,827.5676,0.0000,0.0000,0.0000,2234.4324,2234.4324,12.3171,4.5898,23011.7000,0.0000,23011.7000,0.5966,5229.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5229.9318,0.0000,0.0000,0.0000,17781.7682,17781.7682,11.8675,4.5702,9926.7000,0.0000,9926.7000,0.2574,2682.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2682.8919,0.0000,0.0000,0.0000,7243.8081,7243.8081,11.6843,8.5960,10.1401,-8.1428,-122142.1648,10.2541,1780.4352,17.8044,10.2541,0.0000,39.1970,8.5960,8.1702,8.3831,-2.1051,-16840.4177,10.2541,3605.2474,36.0525,10.2541,0.0000,137.8265,8.1702,7.7703,7.9702,-2.2595,-15816.3812,10.2541,4196.7579,41.9676,10.2541,0.0000,179.9436,10.2541,139.8806,6.8360,0.0000,356.9671,496.8476,-89772.8000,-154798.9637,-154798.9637
