Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8366.0000,7.7905,19.7044,7163.1000,179489.8000,-172326.7000,4.6536,1627.9773,4.4000,1.0000,39886.6222,4.5000,1.0000,41514.5995,0.0000,0.0000,219376.4222,5535.1227,-213841.2995,13.0887,5.7914,43972.2000,0.0000,43972.2000,1.1401,11884.3784,3.7000,1.0000,0.0000,0.0000,0.0000,11884.3784,0.0000,0.0000,0.0000,32087.8216,32087.8216,12.2937,18.1941,8858.2000,11147.4000,-2289.2000,0.2890,2013.2273,4.4000,1.0000,2274.9796,4.9000,1.0000,4288.2069,0.0000,0.0000,13422.3796,6844.9727,-6577.4069,12.4566,5.1593,2915.6000,0.0000,2915.6000,0.0756,788.0000,3.7000,1.0000,0.0000,0.0000,0.0000,788.0000,0.0000,0.0000,0.0000,2127.6000,2127.6000,12.4039,4.6767,22723.5000,0.0000,22723.5000,0.5891,5164.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5164.4318,0.0000,0.0000,0.0000,17559.0682,17559.0682,11.9689,4.6716,8828.8000,0.0000,8828.8000,0.2289,2386.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2386.1622,0.0000,0.0000,0.0000,6442.6378,6442.6378,11.8093,8.7311,10.2702,-8.2827,-124239.9965,10.4645,1806.8163,18.0682,10.4645,0.0000,41.6602,8.7311,8.2131,8.4721,-2.6134,-20906.9592,10.4645,3664.7397,36.6474,10.4645,0.0000,146.4876,8.2131,7.7905,8.0018,-2.4364,-17054.6230,10.4645,4276.8491,42.7685,10.4645,0.0000,191.2514,10.4645,147.9573,6.9763,0.0000,379.3992,527.3565,-96175.8000,-162201.5787,-162201.5787
8367.0000,7.8025,19.7332,6906.4000,183014.4000,-176108.0000,4.7450,1569.6364,4.4000,1.0000,40669.8667,4.5000,1.0000,42239.5030,0.0000,0.0000,223684.2667,5336.7636,-218347.5030,13.2691,5.9718,41839.4000,0.0000,41839.4000,1.0848,11307.9459,3.7000,1.0000,0.0000,0.0000,0.0000,11307.9459,0.0000,0.0000,0.0000,30531.4541,30531.4541,12.5047,17.0489,8762.5000,9032.1000,-269.6000,0.2342,1991.4773,4.4000,1.0000,1843.2857,4.9000,1.0000,3834.7630,0.0000,0.0000,10875.3857,6771.0227,-4104.3630,12.6075,5.3102,1926.6000,0.0000,1926.6000,0.0500,520.7027,3.7000,1.0000,0.0000,0.0000,0.0000,520.7027,0.0000,0.0000,0.0000,1405.8973,1405.8973,12.5723,4.8450,22738.3000,0.0000,22738.3000,0.5895,5167.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5167.7955,0.0000,0.0000,0.0000,17570.5045,17570.5045,12.1324,4.8351,7730.8000,0.0000,7730.8000,0.2004,2089.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2089.4054,0.0000,0.0000,0.0000,5641.3946,5641.3946,11.9912,8.7929,10.3920,-8.5164,-127745.5677,10.3558,1778.6916,17.7869,10.3558,0.0000,40.3751,8.7929,8.2431,8.5180,-2.7448,-21958.2428,10.3558,3619.2875,36.1929,10.3558,0.0000,141.9689,8.2431,7.8025,8.0228,-2.5141,-17598.8051,10.3558,4228.4402,42.2844,10.3558,0.0000,185.3519,10.3558,143.7481,6.9038,0.0000,367.6959,511.4439,-102142.5000,-167302.6155,-167302.6155
8368.0000,7.8208,19.7560,6922.8000,186357.6000,-179434.8000,4.8317,1573.3636,4.4000,1.0000,41412.8000,4.5000,1.0000,42986.1636,0.0000,0.0000,227770.4000,5349.4364,-222420.9636,13.3320,6.0347,39694.8000,0.0000,39694.8000,1.0292,10728.3243,3.7000,1.0000,0.0000,0.0000,0.0000,10728.3243,0.0000,0.0000,0.0000,28966.4757,28966.4757,12.6143,16.3513,9515.9000,9060.3000,455.6000,0.2467,2162.7045,4.4000,1.0000,1849.0408,4.9000,1.0000,4011.7454,0.0000,0.0000,10909.3408,7353.1955,-3556.1454,12.7024,5.4051,1862.4000,0.0000,1862.4000,0.0483,503.3514,3.7000,1.0000,0.0000,0.0000,0.0000,503.3514,0.0000,0.0000,0.0000,1359.0486,1359.0486,12.6687,4.9414,22793.6000,0.0000,22793.6000,0.5910,5180.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5180.3636,0.0000,0.0000,0.0000,17613.2364,17613.2364,12.2323,4.9350,8828.8000,0.0000,8828.8000,0.2289,2386.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2386.1622,0.0000,0.0000,0.0000,6442.6378,6442.6378,12.0726,8.8871,10.4799,-8.5707,-128560.4212,10.4636,1790.4337,17.9043,10.4636,0.0000,41.6489,8.8871,8.2799,8.5835,-3.0632,-24505.3082,10.4636,3646.3650,36.4636,10.4636,0.0000,146.4481,8.2799,7.8208,8.0504,-2.6471,-18529.9811,10.4636,4267.2047,42.6720,10.4636,0.0000,191.1998,10.4636,147.9205,6.9757,0.0000,379.2969,527.2174,-105799.6000,-171595.7105,-171595.7105
8369.0000,7.8363,19.7486,7589.2000,189172.5000,-181583.3000,4.9046,1724.8182,4.4000,1.0000,42038.3333,4.5000,1.0000,43763.1515,0.0000,0.0000,231210.8333,5864.3818,-225346.4515,13.4130,6.1157,33833.4000,0.0000,33833.4000,0.8772,9144.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9144.1622,0.0000,0.0000,0.0000,24689.2378,24689.2378,12.8020,16.8005,11908.2000,11596.6000,311.6000,0.3087,2706.4091,4.4000,1.0000,2366.6531,4.9000,1.0000,5073.0622,0.0000,0.0000,13963.2531,9201.7909,-4761.4622,12.9199,5.6226,2400.2000,0.0000,2400.2000,0.0622,648.7027,3.7000,1.0000,0.0000,0.0000,0.0000,648.7027,0.0000,0.0000,0.0000,1751.4973,1751.4973,12.8765,5.1493,21783.0000,0.0000,21783.0000,0.5648,4950.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4950.6818,0.0000,0.0000,0.0000,16832.3182,16832.3182,12.4600,5.1627,10292.7000,0.0000,10292.7000,0.2669,2781.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2781.8108,0.0000,0.0000,0.0000,7510.8892,7510.8892,12.2741,8.9372,10.6057,-8.9893,-134838.9410,10.4767,1783.0315,17.8303,10.4767,0.0000,41.8056,8.9372,8.3098,8.6235,-3.1689,-25351.1022,10.4767,3644.4764,36.4448,10.4767,0.0000,146.9989,8.3098,7.8363,8.0731,-2.7334,-19133.9280,10.4767,4268.2177,42.6822,10.4767,0.0000,191.9190,10.4767,148.4329,6.9844,0.0000,380.7235,529.1564,-112962.4000,-179323.9712,-179323.9712
8370.0000,7.8426,19.7567,7670.6000,192372.2000,-184701.6000,4.9876,1743.3182,4.4000,1.0000,42749.3778,4.5000,1.0000,44492.6960,0.0000,0.0000,235121.5778,5927.2818,-229194.2960,13.6021,6.3048,22089.1000,0.0000,22089.1000,0.5727,5970.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5970.0270,0.0000,0.0000,0.0000,16119.0730,16119.0730,13.1970,15.6806,15993.8000,13563.0000,2430.8000,0.4147,3634.9545,4.4000,1.0000,2767.9592,4.9000,1.0000,6402.9137,0.0000,0.0000,16330.9592,12358.8455,-3972.1137,13.2968,5.9995,1522.9000,0.0000,1522.9000,0.0395,411.5946,3.7000,1.0000,0.0000,0.0000,0.0000,411.5946,0.0000,0.0000,0.0000,1111.3054,1111.3054,13.2689,5.5416,19731.7000,0.0000,19731.7000,0.5116,4484.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4484.4773,0.0000,0.0000,0.0000,15247.2227,15247.2227,12.8858,5.5885,13586.6000,0.0000,13586.6000,0.3523,3672.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3672.0541,0.0000,0.0000,0.0000,9914.5459,9914.5459,12.6366,8.9430,10.7898,-9.7991,-146986.4318,10.3174,1742.1579,17.4216,10.3174,0.0000,39.9286,8.9430,8.3223,8.6327,-3.0873,-24698.3831,10.3174,3587.6456,35.8765,10.3174,0.0000,140.3988,8.3223,7.8426,8.0825,-2.7271,-19089.4477,10.3174,4201.5955,42.0160,10.3174,0.0000,183.3019,10.3174,142.2832,6.8783,0.0000,363.6293,505.9125,-125340.5000,-190774.2626,-190774.2626
8371.0000,7.7447,19.2254,11214.9000,116876.4000,-105661.5000,3.0302,2548.8409,4.4000,1.0000,25972.5333,4.5000,1.0000,28521.3742,0.0000,0.0000,142848.9333,8666.0591,-134182.8742,12.3881,5.0908,18194.2000,0.0000,18194.2000,0.4717,4917.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4917.3514,0.0000,0.0000,0.0000,13276.8486,13276.8486,11.9287,4.2594,21992.7000,105.9000,21886.8000,0.5702,4998.3409,4.4000,1.0000,21.6122,4.9000,1.0000,5019.9532,0.0000,0.0000,127.5122,16994.3591,16866.8468,11.3450,4.0477,1263.9000,0.0000,1263.9000,0.0328,341.5946,3.7000,1.0000,0.0000,0.0000,0.0000,341.5946,0.0000,0.0000,0.0000,922.3054,922.3054,11.3131,3.5858,18356.0000,0.0000,18356.0000,0.4759,4171.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4171.8182,0.0000,0.0000,0.0000,14184.1818,14184.1818,10.8222,3.5249,15965.6000,0.0000,15965.6000,0.4139,4315.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4315.0270,0.0000,0.0000,0.0000,11650.5730,11650.5730,10.4191,9.2280,9.8236,-2.2945,-34417.4641,7.4922,1318.8289,13.1883,7.4922,0.0000,15.2893,9.2280,8.2183,8.7231,-3.6475,-29180.2205,7.4922,2594.8247,25.9482,7.4922,0.0000,53.7612,8.2183,7.7447,7.9815,-1.9549,-13684.4340,7.4922,3064.8406,30.6484,7.4922,0.0000,70.1895,7.4922,58.8618,4.9948,0.0000,139.2401,198.1019,-29995.0000,-77282.1186,-77282.1186
8372.0000,7.7245,19.1319,12104.5000,114796.5000,-102692.0000,2.9763,2751.0227,4.4000,1.0000,25510.3333,4.5000,1.0000,28261.3561,0.0000,0.0000,140306.8333,9353.4773,-130953.3561,12.2974,5.0001,18180.2000,0.0000,18180.2000,0.4714,4913.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4913.5676,0.0000,0.0000,0.0000,13266.6324,13266.6324,11.8342,4.1069,23256.0000,0.0000,23256.0000,0.6030,5285.4545,4.4000,1.0000,0.0000,0.0000,0.0000,5285.4545,0.0000,0.0000,0.0000,17970.5455,17970.5455,11.2066,3.9093,957.9000,0.0000,957.9000,0.0248,258.8919,3.7000,1.0000,0.0000,0.0000,0.0000,258.8919,0.0000,0.0000,0.0000,699.0081,699.0081,11.1822,3.4549,18486.9000,0.0000,18486.9000,0.4793,4201.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4201.5682,0.0000,0.0000,0.0000,14285.3318,14285.3318,10.6834,3.3861,15233.6000,0.0000,15233.6000,0.3950,4117.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4117.1892,0.0000,0.0000,0.0000,11116.4108,11116.4108,10.2952,9.0096,9.6524,-2.4543,-36814.5042,7.4246,1316.6883,13.1669,7.4246,0.0000,14.8793,9.0096,8.2424,8.6260,-2.7463,-21970.0591,7.4246,2582.4823,25.8248,7.4246,0.0000,52.3195,8.2424,7.7245,7.9835,-2.1187,-14830.8641,7.4246,3036.9274,30.3693,7.4246,0.0000,68.3073,7.4246,57.4114,4.9497,0.0000,135.5061,192.9175,-26577.4000,-73615.4274,-73615.4274
8373.0000,7.6655,17.8566,19437.0000,73946.9000,-54509.9000,1.9172,4417.5000,4.4000,1.0000,16432.6444,4.5000,1.0000,20850.1444,0.0000,0.0000,90379.5444,15019.5000,-75360.0444,10.9284,3.6311,18200.3000,0.0000,18200.3000,0.4719,4919.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4919.0000,0.0000,0.0000,0.0000,13281.3000,13281.3000,10.3533,2.6260,28056.7000,0.0000,28056.7000,0.7274,6376.5227,4.4000,1.0000,0.0000,0.0000,0.0000,6376.5227,0.0000,0.0000,0.0000,21680.1773,21680.1773,9.4146,2.1173,1050.7000,0.0000,1050.7000,0.0272,283.9730,3.7000,1.0000,0.0000,0.0000,0.0000,283.9730,0.0000,0.0000,0.0000,766.7270,766.7270,9.3814,1.6542,18767.3000,0.0000,18767.3000,0.4866,4265.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4265.2955,0.0000,0.0000,0.0000,14502.0045,14502.0045,8.7535,1.4562,13952.6000,0.0000,13952.6000,0.3617,3770.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3770.9730,0.0000,0.0000,0.0000,10181.6270,10181.6270,8.3127,9.5769,8.9448,1.9465,29197.3777,5.9881,1095.3339,10.9533,5.9881,0.0000,7.8061,9.5769,8.0873,8.8321,-4.3004,-34402.8123,5.9881,2063.9692,20.6397,5.9881,0.0000,27.4483,8.0873,7.6655,7.8764,-1.3918,-9742.7740,5.9881,2461.1116,24.6111,5.9881,0.0000,35.8360,5.9881,31.7835,3.9921,0.0000,71.0905,102.8740,25517.7000,-14948.2086,-14948.2086
8374.0000,7.6211,17.4454,21806.8000,70272.2000,-48465.4000,1.8219,4956.0909,4.4000,1.0000,15616.0444,4.5000,1.0000,20572.1354,0.0000,0.0000,85888.2444,16850.7091,-69037.5354,10.7687,3.4714,15387.3000,0.0000,15387.3000,0.3989,4158.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4158.7297,0.0000,0.0000,0.0000,11228.5703,11228.5703,10.2568,2.5295,29210.6000,0.0000,29210.6000,0.7573,6638.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6638.7727,0.0000,0.0000,0.0000,22571.8273,22571.8273,9.2277,1.9304,610.5000,0.0000,610.5000,0.0158,165.0000,3.7000,1.0000,0.0000,0.0000,0.0000,165.0000,0.0000,0.0000,0.0000,445.5000,445.5000,9.2074,1.4801,19352.8000,0.0000,19352.8000,0.5018,4398.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4398.3636,0.0000,0.0000,0.0000,14954.4364,14954.4364,8.5256,1.2283,11390.7000,0.0000,11390.7000,0.2953,3078.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3078.5676,0.0000,0.0000,0.0000,8312.1324,8312.1324,8.1466,9.3692,8.7579,1.7877,26816.0096,5.6867,1048.8014,10.4880,5.6867,0.0000,6.6857,9.3692,8.1374,8.7533,-3.3771,-27017.1991,5.6867,1966.9007,19.6690,5.6867,0.0000,23.5086,8.1374,7.6211,7.8793,-1.6177,-11323.8795,5.6867,2336.9279,23.3693,5.6867,0.0000,30.6924,5.6867,27.5814,3.7911,0.0000,60.8867,88.4680,27486.5000,-11525.0690,-11525.0690
8375.0000,7.6356,16.1519,27025.1000,56351.1000,-29326.0000,1.4610,6142.0682,4.4000,1.0000,12522.4667,4.5000,1.0000,18664.5348,0.0000,0.0000,68873.5667,20883.0318,-47990.5348,9.6191,2.3218,15025.6000,0.0000,15025.6000,0.3896,4060.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4060.9730,0.0000,0.0000,0.0000,10964.6270,10964.6270,9.1659,1.4386,58685.2000,0.0000,58685.2000,1.5215,13337.5455,4.4000,1.0000,0.0000,0.0000,0.0000,13337.5455,0.0000,0.0000,0.0000,45347.6545,45347.6545,7.2916,-0.0056,447.7000,0.0000,447.7000,0.0116,121.0000,3.7000,1.0000,0.0000,0.0000,0.0000,121.0000,0.0000,0.0000,0.0000,326.7000,326.7000,7.2781,-0.4491,20864.0000,0.0000,20864.0000,0.5409,4741.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4741.8182,0.0000,0.0000,0.0000,16122.1818,16122.1818,6.6118,-0.6855,9926.7000,0.0000,9926.7000,0.2574,2682.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2682.8919,0.0000,0.0000,0.0000,7243.8081,7243.8081,6.3124,9.8630,8.0877,5.7271,85905.9592,6.2730,1191.8568,11.9186,6.2730,0.0000,8.9742,9.8630,8.1481,9.0055,-5.1866,-41492.4203,6.2730,2145.7246,21.4572,6.2730,0.0000,31.5555,8.1481,7.6356,7.8918,-1.7713,-12399.1023,6.2730,2576.4263,25.7643,6.2730,0.0000,41.1983,6.2730,36.1126,4.1820,0.0000,81.7280,117.8406,75623.2000,32014.4367,32014.4367
8376.0000,7.6416,15.3049,29388.6000,49813.6000,-20425.0000,1.2915,6679.2273,4.4000,1.0000,11069.6889,4.5000,1.0000,17748.9162,0.0000,0.0000,60883.2889,22709.3727,-38173.9162,9.1701,1.8728,15034.5000,0.0000,15034.5000,0.3898,4063.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4063.3784,0.0000,0.0000,0.0000,10971.1216,10971.1216,8.7308,1.0035,73075.6000,0.0000,73075.6000,1.8946,16608.0909,4.4000,1.0000,0.0000,0.0000,0.0000,16608.0909,0.0000,0.0000,0.0000,56467.5091,56467.5091,6.4697,-0.8276,454.8000,0.0000,454.8000,0.0118,122.9189,3.7000,1.0000,0.0000,0.0000,0.0000,122.9189,0.0000,0.0000,0.0000,331.8811,331.8811,6.4564,-1.2708,22577.7000,0.0000,22577.7000,0.5854,5131.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5131.2955,0.0000,0.0000,0.0000,17446.4045,17446.4045,5.7579,-1.5394,5534.9000,0.0000,5534.9000,0.1435,1495.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1495.9189,0.0000,0.0000,0.0000,4038.9811,4038.9811,5.5961,9.7870,7.6915,6.9774,104660.3557,6.4749,1252.2147,12.5221,6.4749,0.0000,9.8688,9.7870,8.2496,9.0183,-4.7992,-38393.4424,6.4749,2213.5342,22.1353,6.4749,0.0000,34.7011,8.2496,7.6416,7.9456,-2.1693,-15184.9320,6.4749,2652.9521,26.5295,6.4749,0.0000,45.3050,6.4749,39.3974,4.3166,0.0000,89.8749,129.2722,96252.5000,51081.9813,51081.9813
8377.0000,7.6431,14.4325,31462.2000,44749.4000,-13287.2000,1.1602,7150.5000,4.4000,1.0000,9944.3111,4.5000,1.0000,17094.8111,0.0000,0.0000,54693.7111,24311.7000,-30382.0111,8.8993,1.6020,15061.3000,0.0000,15061.3000,0.3905,4070.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4070.6216,0.0000,0.0000,0.0000,10990.6784,10990.6784,8.4449,0.7176,75250.2000,0.0000,75250.2000,1.9510,17102.3182,4.4000,1.0000,0.0000,0.0000,0.0000,17102.3182,0.0000,0.0000,0.0000,58147.8818,58147.8818,6.0406,-1.2567,445.7000,0.0000,445.7000,0.0116,120.4595,3.7000,1.0000,0.0000,0.0000,0.0000,120.4595,0.0000,0.0000,0.0000,325.2405,325.2405,6.0272,-1.7001,24037.9000,0.0000,24037.9000,0.6232,5463.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5463.1591,0.0000,0.0000,0.0000,18574.7409,18574.7409,5.2592,-2.0381,1694.6000,0.0000,1694.6000,0.0439,458.0000,3.7000,1.0000,0.0000,0.0000,0.0000,458.0000,0.0000,0.0000,0.0000,1236.6000,1236.6000,5.2081,9.7211,7.4646,7.2767,109150.9200,6.2706,1225.1550,12.2515,6.2706,0.0000,8.9640,9.7211,8.2614,8.9912,-4.4129,-35303.5292,6.2706,2146.2575,21.4626,6.2706,0.0000,31.5196,8.2614,7.6431,7.9522,-2.1363,-14954.2603,6.2706,2568.4986,25.6850,6.2706,0.0000,41.1514,6.2706,36.0750,4.1804,0.0000,81.6350,117.7100,103202.5000,58893.1305,58893.1305
8378.0000,7.6602,13.4153,33812.2000,40400.7000,-6588.5000,1.0475,7684.5909,4.4000,1.0000,8977.9333,4.5000,1.0000,16662.5242,0.0000,0.0000,49378.6333,26127.6091,-23251.0242,8.5823,1.2851,15062.5000,0.0000,15062.5000,0.3905,4070.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4070.9459,0.0000,0.0000,0.0000,10991.5541,10991.5541,8.1464,0.4192,86786.7000,0.0000,86786.7000,2.2501,19724.2500,4.4000,1.0000,0.0000,0.0000,0.0000,19724.2500,0.0000,0.0000,0.0000,67062.4500,67062.4500,5.4868,-1.8105,455.8000,0.0000,455.8000,0.0118,123.1892,3.7000,1.0000,0.0000,0.0000,0.0000,123.1892,0.0000,0.0000,0.0000,332.6108,332.6108,5.4736,-2.2537,24432.6000,0.0000,24432.6000,0.6335,5552.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5552.8636,0.0000,0.0000,0.0000,18879.7364,18879.7364,4.7249,-2.5724,961.6000,0.0000,961.6000,0.0249,259.8919,3.7000,1.0000,0.0000,0.0000,0.0000,259.8919,0.0000,0.0000,0.0000,701.7081,701.7081,4.6970,9.6550,7.1760,8.3344,125016.2068,6.5375,1294.0362,12.9404,6.5375,0.0000,10.1576,9.6550,8.3027,8.9789,-4.2623,-34098.6943,6.5375,2238.7968,22.3880,6.5375,0.0000,35.7168,8.3027,7.6602,7.9815,-2.3144,-16200.4774,6.5375,2674.2923,26.7429,6.5375,0.0000,46.6311,6.5375,40.4528,4.3583,0.0000,92.5055,132.9583,121110.7000,74717.0351,74717.0351
8379.0000,7.6560,12.3393,35973.5000,36872.1000,-898.6000,0.9560,8175.7955,4.4000,1.0000,8193.8000,4.5000,1.0000,16369.5955,0.0000,0.0000,45065.9000,27797.7045,-17268.1955,8.3694,1.0721,15054.4000,0.0000,15054.4000,0.3903,4068.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4068.7568,0.0000,0.0000,0.0000,10985.6432,10985.6432,7.9156,0.1883,84038.1000,0.0000,84038.1000,2.1788,19099.5682,4.4000,1.0000,0.0000,0.0000,0.0000,19099.5682,0.0000,0.0000,0.0000,64938.5318,64938.5318,5.2328,-2.0645,445.3000,0.0000,445.3000,0.0115,120.3514,3.7000,1.0000,0.0000,0.0000,0.0000,120.3514,0.0000,0.0000,0.0000,324.9486,324.9486,5.2194,-2.5079,24553.3000,0.0000,24553.3000,0.6366,5580.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5580.2955,0.0000,0.0000,0.0000,18973.0045,18973.0045,4.4356,-2.8617,411.4000,0.0000,411.4000,0.0107,111.1892,3.7000,1.0000,0.0000,0.0000,0.0000,111.1892,0.0000,0.0000,0.0000,300.2108,300.2108,4.4232,9.6285,7.0258,8.4000,125999.5579,6.2759,1250.7496,12.5075,6.2759,0.0000,8.9866,9.6285,8.2838,8.9562,-4.0685,-32547.7935,6.2759,2151.3781,21.5138,6.2759,0.0000,31.5991,8.2838,7.6560,7.9699,-2.1711,-15197.6208,6.2759,2568.6257,25.6863,6.2759,0.0000,41.2552,6.2759,36.1583,4.1839,0.0000,81.8410,117.9993,123603.9000,78254.1436,78254.1436
8380.0000,7.6815,10.6323,38373.3000,33525.2000,4848.1000,0.9949,8721.2045,4.4000,1.0000,7450.0444,4.5000,1.0000,16171.2490,0.0000,0.0000,40975.2444,29652.0955,-11323.1490,8.1139,0.8166,15051.7000,0.0000,15051.7000,0.3902,4068.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4068.0270,0.0000,0.0000,0.0000,10983.6730,10983.6730,7.6944,-0.0328,95833.5000,0.0000,95833.5000,2.4847,21780.3409,4.4000,1.0000,0.0000,0.0000,0.0000,21780.3409,0.0000,0.0000,0.0000,74053.1591,74053.1591,4.8667,-2.4306,456.3000,0.0000,456.3000,0.0118,123.3243,3.7000,1.0000,0.0000,0.0000,0.0000,123.3243,0.0000,0.0000,0.0000,332.9757,332.9757,4.8540,-2.8733,24462.0000,0.0000,24462.0000,0.6342,5559.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5559.5455,0.0000,0.0000,0.0000,18902.4545,18902.4545,4.1322,-3.1651,411.4000,0.0000,411.4000,0.0107,111.1892,3.7000,1.0000,0.0000,0.0000,0.0000,111.1892,0.0000,0.0000,0.0000,300.2108,300.2108,4.1207,9.4595,6.7901,9.3208,139811.5003,6.7898,1367.7389,13.6774,6.7898,0.0000,11.3798,9.4595,8.3395,8.8995,-3.6661,-29329.1080,6.7898,2333.3480,23.3335,6.7898,0.0000,40.0142,8.3395,7.6815,8.0105,-2.4619,-17233.0682,6.7898,2773.9162,27.7392,6.7898,0.0000,52.2418,6.7898,44.8930,4.5265,0.0000,103.6358,148.5288,141063.0000,93249.3241,93249.3241
8381.0000,7.6926,9.5221,40575.6000,31727.1000,8848.5000,1.0520,9221.7273,4.4000,1.0000,7050.4667,4.5000,1.0000,16272.1939,0.0000,0.0000,38777.5667,31353.8727,-7423.6939,7.9752,0.6779,15051.1000,0.0000,15051.1000,0.3902,4067.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4067.8649,0.0000,0.0000,0.0000,10983.2351,10983.2351,7.5570,-0.1702,94117.1000,0.0000,94117.1000,2.4402,21390.2500,4.4000,1.0000,0.0000,0.0000,0.0000,21390.2500,0.0000,0.0000,0.0000,72726.8500,72726.8500,4.7884,-2.5089,444.8000,0.0000,444.8000,0.0115,120.2162,3.7000,1.0000,0.0000,0.0000,0.0000,120.2162,0.0000,0.0000,0.0000,324.5838,324.5838,4.7761,-2.9512,23970.7000,0.0000,23970.7000,0.6215,5447.8864,4.4000,1.0000,0.0000,0.0000,0.0000,5447.8864,0.0000,0.0000,0.0000,18522.8136,18522.8136,4.0709,-3.2264,961.6000,0.0000,961.6000,0.0249,259.8919,3.7000,1.0000,0.0000,0.0000,0.0000,259.8919,0.0000,0.0000,0.0000,701.7081,701.7081,4.0442,9.3222,6.6832,9.2430,138644.5382,6.8105,1378.6111,13.7861,6.8105,0.0000,11.4843,9.3222,8.3358,8.8290,-3.2390,-25912.0428,6.8105,2347.7449,23.4774,6.8105,0.0000,40.3816,8.3358,7.6926,8.0142,-2.4139,-16896.9987,6.8105,2781.9228,27.8192,6.8105,0.0000,52.7215,6.8105,45.2708,4.5403,0.0000,104.5874,149.8581,143393.8000,95835.4967,95835.4967
8382.0000,7.7333,8.3344,43310.6000,29512.5000,13798.1000,1.1229,9843.3182,4.4000,1.0000,6558.3333,4.5000,1.0000,16401.6515,0.0000,0.0000,36070.8333,33467.2818,-2603.5515,7.8226,0.5253,15061.7000,0.0000,15061.7000,0.3905,4070.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4070.7297,0.0000,0.0000,0.0000,10990.9703,10990.9703,7.4456,-0.2817,107593.1000,0.0000,107593.1000,2.7896,24452.9773,4.4000,1.0000,0.0000,0.0000,0.0000,24452.9773,0.0000,0.0000,0.0000,83140.1227,83140.1227,4.5941,-2.7032,604.2000,0.0000,604.2000,0.0157,163.2973,3.7000,1.0000,0.0000,0.0000,0.0000,163.2973,0.0000,0.0000,0.0000,440.9027,440.9027,4.5790,-3.1483,22627.0000,0.0000,22627.0000,0.5866,5142.5000,4.4000,1.0000,0.0000,0.0000,0.0000,5142.5000,0.0000,0.0000,0.0000,17484.5000,17484.5000,3.9793,-3.3180,5180.0000,0.0000,5180.0000,0.1343,1400.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1400.0000,0.0000,0.0000,0.0000,3780.0000,3780.0000,3.8496,9.0814,6.4655,10.1693,152539.7916,7.5594,1545.4968,15.4550,7.5594,0.0000,15.7044,9.0814,8.3645,8.7229,-2.6128,-20902.3702,7.5594,2618.1205,26.1812,7.5594,0.0000,55.2207,8.3645,7.7333,8.0489,-2.6292,-18404.4772,7.5594,3083.0341,30.8303,7.5594,0.0000,72.0950,7.5594,60.3270,5.0396,0.0000,143.0201,203.3471,164864.1000,113232.9442,113232.9442
8383.0000,7.6775,10.4927,40286.8000,34749.9000,5536.9000,1.0445,9156.0909,4.4000,1.0000,7722.2000,4.5000,1.0000,16878.2909,0.0000,0.0000,42472.1000,31130.7091,-11341.3909,8.1546,0.8573,15063.2000,0.0000,15063.2000,0.3905,4071.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4071.1351,0.0000,0.0000,0.0000,10992.0649,10992.0649,7.6922,-0.0351,64586.4000,0.0000,64586.4000,1.6745,14678.7273,4.4000,1.0000,0.0000,0.0000,0.0000,14678.7273,0.0000,0.0000,0.0000,49907.6727,49907.6727,5.5927,-1.7046,555.5000,0.0000,555.5000,0.0144,150.1351,3.7000,1.0000,0.0000,0.0000,0.0000,150.1351,0.0000,0.0000,0.0000,405.3649,405.3649,5.5757,-2.1516,20516.9000,0.0000,20516.9000,0.5319,4662.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4662.9318,0.0000,0.0000,0.0000,15853.9682,15853.9682,4.9087,-2.3886,17468.2000,0.0000,17468.2000,0.4529,4721.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4721.1351,0.0000,0.0000,0.0000,12747.0649,12747.0649,4.3725,9.0979,6.7352,7.4887,112330.3232,6.1632,1244.6305,12.4463,6.1632,0.0000,8.5112,9.0979,8.2554,8.6767,-2.5036,-20028.5349,6.1632,2138.9466,21.3895,6.1632,0.0000,29.9274,8.2554,7.6775,7.9664,-1.9624,-13737.0437,6.1632,2522.8974,25.2290,6.1632,0.0000,39.0726,6.1632,34.4022,4.1088,0.0000,77.5111,111.9133,123727.1000,78564.7446,78564.7446
8384.0000,7.6697,15.3908,32520.2000,55829.6000,-23309.4000,1.4475,7390.9545,4.4000,1.0000,12406.5778,4.5000,1.0000,19797.5323,0.0000,0.0000,68236.1778,25129.2455,-43106.9323,9.4280,2.1307,15062.7000,0.0000,15062.7000,0.3905,4071.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4071.0000,0.0000,0.0000,0.0000,10991.7000,10991.7000,8.9797,1.2524,54000.7000,0.0000,54000.7000,1.4001,12272.8864,4.4000,1.0000,0.0000,0.0000,0.0000,12272.8864,0.0000,0.0000,0.0000,41727.8136,41727.8136,7.2776,-0.0197,748.4000,0.0000,748.4000,0.0194,202.2703,3.7000,1.0000,0.0000,0.0000,0.0000,202.2703,0.0000,0.0000,0.0000,546.1297,546.1297,7.2553,-0.4720,19224.4000,0.0000,19224.4000,0.4984,4369.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4369.1818,0.0000,0.0000,0.0000,14855.2182,14855.2182,6.6493,-0.6480,18568.7000,0.0000,18568.7000,0.4814,5018.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5018.5676,0.0000,0.0000,0.0000,13550.1324,13550.1324,6.0966,8.4254,7.2610,3.8061,57092.1183,6.3560,1253.2958,12.5330,6.3560,0.0000,9.3351,8.4254,8.2953,8.3604,-0.3988,-3190.6011,6.3560,2236.9837,22.3698,6.3560,0.0000,32.8247,8.2953,7.6697,7.9825,-2.1911,-15337.4555,6.3560,2599.9551,25.9996,6.3560,0.0000,42.8553,6.3560,37.4410,4.2373,0.0000,85.0152,122.4562,84295.5000,38564.0617,38564.0617
8385.0000,7.6557,16.7534,27263.2000,67423.5000,-40160.3000,1.7481,6196.1818,4.4000,1.0000,14983.0000,4.5000,1.0000,21179.1818,0.0000,0.0000,82406.5000,21067.0182,-61339.4818,10.2900,2.9927,20769.7000,0.0000,20769.7000,0.5385,5613.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5613.4324,0.0000,0.0000,0.0000,15156.2676,15156.2676,9.6391,1.9118,28687.7000,0.0000,28687.7000,0.7438,6519.9318,4.4000,1.0000,0.0000,0.0000,0.0000,6519.9318,0.0000,0.0000,0.0000,22167.7682,22167.7682,8.6871,1.3898,953.6000,0.0000,953.6000,0.0247,257.7297,3.7000,1.0000,0.0000,0.0000,0.0000,257.7297,0.0000,0.0000,0.0000,695.8703,695.8703,8.6572,0.9299,19568.1000,0.0000,19568.1000,0.5073,4447.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4447.2955,0.0000,0.0000,0.0000,15120.8045,15120.8045,8.0078,0.7105,17835.0000,0.0000,17835.0000,0.4624,4820.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4820.2703,0.0000,0.0000,0.0000,13014.7297,13014.7297,7.4489,8.0844,7.7667,0.9865,14797.3150,6.0372,1163.6463,11.6365,6.0372,0.0000,7.9998,8.0844,8.2317,8.1581,0.4288,3430.7331,6.0372,2143.9987,21.4400,6.0372,0.0000,28.1294,8.2317,7.6557,7.9437,-1.9160,-13412.0897,6.0372,2473.8365,24.7384,6.0372,0.0000,36.7252,6.0372,32.5047,4.0248,0.0000,72.8544,105.3592,47653.8000,4815.9585,4815.9585
8386.0000,7.6732,18.5554,16141.9000,93084.8000,-76942.9000,2.4134,3668.6136,4.4000,1.0000,20685.5111,4.5000,1.0000,24354.1247,0.0000,0.0000,113770.3111,12473.2864,-101297.0247,11.5998,4.3025,26039.5000,0.0000,26039.5000,0.6751,7037.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7037.7027,0.0000,0.0000,0.0000,19001.7973,19001.7973,10.8633,3.1360,16744.1000,0.0000,16744.1000,0.4341,3805.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3805.4773,0.0000,0.0000,0.0000,12938.6227,12938.6227,10.3617,3.0644,1249.7000,0.0000,1249.7000,0.0324,337.7568,3.7000,1.0000,0.0000,0.0000,0.0000,337.7568,0.0000,0.0000,0.0000,911.9432,911.9432,10.3264,2.5991,19229.8000,0.0000,19229.8000,0.4986,4370.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4370.4091,0.0000,0.0000,0.0000,14859.3909,14859.3909,9.7504,2.4531,15634.1000,0.0000,15634.1000,0.4053,4225.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4225.4324,0.0000,0.0000,0.0000,11408.6676,11408.6676,9.3081,7.6146,8.4613,-2.9126,-43689.2098,6.6884,1249.8412,12.4984,6.6884,0.0000,10.8777,7.6146,8.1638,7.8892,1.7710,14168.2441,6.6884,2403.9493,24.0395,6.6884,0.0000,38.2489,8.1638,7.6732,7.9185,-1.8079,-12655.6372,6.6884,2743.7695,27.4377,6.6884,0.0000,49.9370,6.6884,43.0739,4.4590,0.0000,99.0636,142.1375,1954.3000,-42176.6030,-42176.6030
8387.0000,7.6766,19.0455,11983.1000,108516.6000,-96533.5000,2.8135,2723.4318,4.4000,1.0000,24114.8000,4.5000,1.0000,26838.2318,0.0000,0.0000,132631.4000,9259.6682,-123371.7318,12.1108,4.8135,31063.4000,0.0000,31063.4000,0.8054,8395.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8395.5135,0.0000,0.0000,0.0000,22667.8865,22667.8865,11.2960,3.9336,13407.2000,406.3000,13000.9000,0.3476,3047.0909,4.4000,1.0000,82.9184,4.9000,1.0000,3130.0093,0.0000,0.0000,489.2184,10360.1091,9870.8907,10.9413,3.6440,1154.6000,0.0000,1154.6000,0.0299,312.0541,3.7000,1.0000,0.0000,0.0000,0.0000,312.0541,0.0000,0.0000,0.0000,842.5459,842.5459,10.9110,3.1837,17177.1000,0.0000,17177.1000,0.4453,3903.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3903.8864,0.0000,0.0000,0.0000,13273.2136,13273.2136,10.4339,3.1366,14166.9000,0.0000,14166.9000,0.3673,3828.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3828.8919,0.0000,0.0000,0.0000,10338.0081,10338.0081,10.0623,7.7048,8.8836,-4.3729,-65593.9263,7.2136,1323.0572,13.2306,7.2136,0.0000,13.6465,7.7048,8.0409,7.8728,1.1689,9351.3745,7.2136,2594.5990,25.9460,7.2136,0.0000,47.9846,8.0409,7.6766,7.8587,-1.4481,-10136.6351,7.2136,2967.1298,29.6713,7.2136,0.0000,62.6478,7.2136,53.0311,4.8091,0.0000,124.2789,177.3100,-19970.6000,-66379.1869,-66379.1869
8388.0000,7.6557,19.1628,10345.9000,111786.7000,-101440.8000,2.8983,2351.3409,4.4000,1.0000,24841.4889,4.5000,1.0000,27192.8298,0.0000,0.0000,136628.1889,7994.5591,-128633.6298,12.2984,5.0011,31057.9000,0.0000,31057.9000,0.8052,8394.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8394.0270,0.0000,0.0000,0.0000,22663.8730,22663.8730,11.4804,3.7786,13465.4000,28.5000,13436.9000,0.3491,3060.3182,4.4000,1.0000,5.8163,4.9000,1.0000,3066.1345,0.0000,0.0000,34.3163,10405.0818,10370.7655,11.1061,3.8088,1360.2000,0.0000,1360.2000,0.0353,367.6216,3.7000,1.0000,0.0000,0.0000,0.0000,367.6216,0.0000,0.0000,0.0000,992.5784,992.5784,11.0703,3.3430,15625.6000,0.0000,15625.6000,0.4051,3551.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3551.2727,0.0000,0.0000,0.0000,12074.3273,12074.3273,10.6345,3.3372,11415.8000,0.0000,11415.8000,0.2960,3085.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3085.3514,0.0000,0.0000,0.0000,8330.4486,8330.4486,10.3338,7.8557,9.0948,-4.5774,-68660.3518,7.1835,1305.3546,13.0535,7.1835,0.0000,13.4764,7.8557,7.9922,7.9240,0.4727,3781.5847,7.1835,2577.8642,25.7786,7.1835,0.0000,47.3862,7.9922,7.6557,7.8240,-1.3318,-9322.8699,7.1835,2959.3468,29.5935,7.1835,0.0000,61.8666,7.1835,52.4241,4.7890,0.0000,122.7292,175.1533,-28544.4000,-74201.6370,-74201.6370
8389.0000,7.6412,19.3215,8256.3000,117737.2000,-109480.9000,3.0526,1876.4318,4.4000,1.0000,26163.8222,4.5000,1.0000,28040.2540,0.0000,0.0000,143901.0222,6379.8682,-137521.1540,12.5734,5.2761,30814.4000,0.0000,30814.4000,0.7989,8328.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8328.2162,0.0000,0.0000,0.0000,22486.1838,22486.1838,11.7669,8.6271,11800.1000,4495.7000,7304.4000,0.3059,2681.8409,4.4000,1.0000,917.4898,4.9000,1.0000,3599.3307,0.0000,0.0000,5413.1898,9118.2591,3705.0693,11.6340,4.3368,1205.4000,0.0000,1205.4000,0.0313,325.7838,3.7000,1.0000,0.0000,0.0000,0.0000,325.7838,0.0000,0.0000,0.0000,879.6162,879.6162,11.6025,3.8752,14376.5000,0.0000,14376.5000,0.3727,3267.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3267.3864,0.0000,0.0000,0.0000,11109.1136,11109.1136,11.2041,3.9068,9948.6000,0.0000,9948.6000,0.2579,2688.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2688.8108,0.0000,0.0000,0.0000,7259.7892,7259.7892,10.9437,7.8366,9.3902,-5.7755,-86632.5869,7.2290,1296.7451,12.9675,7.2290,0.0000,13.7342,7.8366,7.9775,7.9070,0.4909,3927.1178,7.2290,2596.1673,25.9617,7.2290,0.0000,48.2929,7.9775,7.6412,7.8093,-1.3394,-9375.9128,7.2290,2980.0565,29.8006,7.2290,0.0000,63.0503,7.2290,53.3437,4.8193,0.0000,125.0773,178.4210,-45831.6000,-92081.3819,-92081.3819
8390.0000,7.6301,19.4145,6911.8000,121995.3000,-115083.5000,3.1630,1570.8636,4.4000,1.0000,27110.0667,4.5000,1.0000,28680.9303,0.0000,0.0000,149105.3667,5340.9364,-143764.4303,12.7877,5.4904,30814.0000,0.0000,30814.0000,0.7989,8328.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8328.1081,0.0000,0.0000,0.0000,22485.8919,22485.8919,11.9810,14.7667,9342.1000,8156.7000,1185.4000,0.2422,2123.2045,4.4000,1.0000,1664.6327,4.9000,1.0000,3787.8372,0.0000,0.0000,9821.3327,7218.8955,-2602.4372,12.0744,4.7771,1163.9000,0.0000,1163.9000,0.0302,314.5676,3.7000,1.0000,0.0000,0.0000,0.0000,314.5676,0.0000,0.0000,0.0000,849.3324,849.3324,12.0439,4.3166,13665.2000,0.0000,13665.2000,0.3543,3105.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3105.7273,0.0000,0.0000,0.0000,10559.4727,10559.4727,11.6651,4.3678,8848.1000,0.0000,8848.1000,0.2294,2391.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2391.3784,0.0000,0.0000,0.0000,6456.7216,6456.7216,11.4334,7.8562,9.6448,-6.6475,-99711.8164,7.2269,1282.0561,12.8206,7.2269,0.0000,13.7223,7.8562,7.9586,7.9074,0.3568,2854.0625,7.2269,2595.3736,25.9537,7.2269,0.0000,48.2511,7.9586,7.6301,7.7944,-1.3082,-9157.6949,7.2269,2981.1968,29.8120,7.2269,0.0000,62.9957,7.2269,53.3013,4.8180,0.0000,124.9692,178.2705,-59406.9000,-106015.4488,-106015.4488
8391.0000,7.6250,19.4933,5761.0000,125795.4000,-120034.4000,3.2615,1309.3182,4.4000,1.0000,27954.5333,4.5000,1.0000,29263.8515,0.0000,0.0000,153749.9333,4451.6818,-149298.2515,12.8445,5.5472,30770.7000,0.0000,30770.7000,0.7978,8316.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8316.4054,0.0000,0.0000,0.0000,22454.2946,22454.2946,12.0595,8.6887,11865.8000,4293.2000,7572.6000,0.3076,2696.7727,4.4000,1.0000,876.1633,4.9000,1.0000,3572.9360,0.0000,0.0000,5169.3633,9169.0273,3999.6640,11.9196,4.6223,958.0000,0.0000,958.0000,0.0248,258.9189,3.7000,1.0000,0.0000,0.0000,0.0000,258.9189,0.0000,0.0000,0.0000,699.0811,699.0811,11.8952,4.1679,13555.7000,0.0000,13555.7000,0.3515,3080.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3080.8409,0.0000,0.0000,0.0000,10474.8591,10474.8591,11.5290,4.2317,7747.7000,0.0000,7747.7000,0.2009,2093.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2093.9730,0.0000,0.0000,0.0000,5653.7270,5653.7270,11.3313,8.0810,9.7062,-6.1982,-92972.3148,7.4161,1312.1130,13.1211,7.4161,0.0000,14.8285,8.0810,7.9442,8.0126,-0.4893,-3914.5979,7.4161,2650.8270,26.5083,7.4161,0.0000,52.1406,7.9442,7.6250,7.7846,-1.3042,-9129.7130,7.4161,3060.5818,30.6058,7.4161,0.0000,68.0738,7.4161,57.2313,4.9441,0.0000,135.0428,192.2741,-59429.7000,-106016.6257,-106016.6257
8392.0000,7.5905,19.2913,6436.2000,95380.2000,-88944.0000,2.4729,1462.7727,4.4000,1.0000,21195.6000,4.5000,1.0000,22658.3727,0.0000,0.0000,116575.8000,4973.4273,-111602.3727,12.1650,4.8677,30773.6000,0.0000,30773.6000,0.7979,8317.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8317.1892,0.0000,0.0000,0.0000,22456.4108,22456.4108,11.2445,3.9075,13324.1000,431.8000,12892.3000,0.3455,3028.2045,4.4000,1.0000,88.1224,4.9000,1.0000,3116.3270,0.0000,0.0000,519.9224,10295.8955,9775.9730,10.8438,3.5465,855.6000,0.0000,855.6000,0.0222,231.2432,3.7000,1.0000,0.0000,0.0000,0.0000,231.2432,0.0000,0.0000,0.0000,624.3568,624.3568,10.8182,3.0910,13463.8000,0.0000,13463.8000,0.3491,3059.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3059.9545,0.0000,0.0000,0.0000,10403.8455,10403.8455,10.3918,3.0945,8848.1000,0.0000,8848.1000,0.2294,2391.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2391.3784,0.0000,0.0000,0.0000,6456.7216,6456.7216,10.1271,8.4604,9.2938,-2.7108,-40662.3973,6.3253,1139.4329,11.3943,6.3253,0.0000,9.2006,8.4604,7.9192,8.1898,-1.6505,-13204.2972,6.3253,2243.1343,22.4313,6.3253,0.0000,32.3515,7.9192,7.5905,7.7549,-1.1455,-8018.3706,6.3253,2613.8999,26.1390,6.3253,0.0000,42.2376,6.3253,36.9462,4.2169,0.0000,83.7897,120.7359,-22110.6000,-61885.0651,-61885.0651
8393.0000,7.5773,18.9659,9248.7000,85730.7000,-76482.0000,2.2227,2101.9773,4.4000,1.0000,19051.2667,4.5000,1.0000,21153.2439,0.0000,0.0000,104781.9667,7146.7227,-97635.2439,11.6025,4.3052,30772.7000,0.0000,30772.7000,0.7978,8316.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8316.9459,0.0000,0.0000,0.0000,22455.7541,22455.7541,10.6767,2.9494,21076.4000,0.0000,21076.4000,0.5464,4790.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4790.0909,0.0000,0.0000,0.0000,16286.3091,16286.3091,10.0053,2.7080,903.9000,0.0000,903.9000,0.0234,244.2973,3.7000,1.0000,0.0000,0.0000,0.0000,244.2973,0.0000,0.0000,0.0000,659.6027,659.6027,9.9781,2.2508,12907.8000,0.0000,12907.8000,0.3347,2933.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2933.5909,0.0000,0.0000,0.0000,9974.2091,9974.2091,9.5669,2.2696,10315.4000,0.0000,10315.4000,0.2674,2787.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2787.9459,0.0000,0.0000,0.0000,7527.4541,7527.4541,9.2565,8.7062,8.9814,-0.8899,-13347.9733,6.2888,1148.4887,11.4849,6.2888,0.0000,9.0422,8.7062,7.9447,8.3255,-2.3090,-18472.1543,6.2888,2216.7718,22.1677,6.2888,0.0000,31.7947,7.9447,7.5773,7.7610,-1.2731,-8911.7874,6.2888,2598.1025,25.9810,6.2888,0.0000,41.5106,6.2888,36.3633,4.1926,0.0000,82.3476,118.7109,-505.8000,-40731.9149,-40731.9149
8394.0000,7.5832,18.7801,11622.4000,87587.0000,-75964.6000,2.2709,2641.4545,4.4000,1.0000,19463.7778,4.5000,1.0000,22105.2323,0.0000,0.0000,107050.7778,8980.9455,-98069.8323,11.4241,4.1268,25299.7000,0.0000,25299.7000,0.6559,6837.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6837.7568,0.0000,0.0000,0.0000,18461.9432,18461.9432,10.7010,2.9738,31638.2000,0.0000,31638.2000,0.8203,7190.5000,4.4000,1.0000,0.0000,0.0000,0.0000,7190.5000,0.0000,0.0000,0.0000,24447.7000,24447.7000,9.7435,2.4462,554.7000,0.0000,554.7000,0.0144,149.9189,3.7000,1.0000,0.0000,0.0000,0.0000,149.9189,0.0000,0.0000,0.0000,404.7811,404.7811,9.7277,2.0004,11525.7000,0.0000,11525.7000,0.2988,2619.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2619.4773,0.0000,0.0000,0.0000,8906.2227,8906.2227,9.3789,2.0816,13616.7000,0.0000,13616.7000,0.3530,3680.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3680.1892,0.0000,0.0000,0.0000,9936.5108,9936.5108,8.9897,8.6997,8.8447,-0.4937,-7405.0816,6.6200,1216.2615,12.1626,6.6200,0.0000,10.5472,8.6997,8.0113,8.3555,-2.1973,-17578.0921,6.6200,2330.3914,23.3039,6.6200,0.0000,37.0866,8.0113,7.5832,7.7972,-1.5614,-10929.5008,6.6200,2730.4713,27.3047,6.6200,0.0000,48.4195,6.6200,41.8725,4.4133,0.0000,96.0533,137.9258,6670.4000,-35912.6745,-35912.6745
8395.0000,7.6002,18.2603,14670.8000,72568.7000,-57897.9000,1.8815,3334.2727,4.4000,1.0000,16126.3778,4.5000,1.0000,19460.6505,0.0000,0.0000,88695.0778,11336.5273,-77358.5505,10.4849,3.1876,15056.9000,0.0000,15056.9000,0.3904,4069.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4069.4324,0.0000,0.0000,0.0000,10987.4676,10987.4676,10.0751,2.3479,63948.2000,0.0000,63948.2000,1.6580,14533.6818,4.4000,1.0000,0.0000,0.0000,0.0000,14533.6818,0.0000,0.0000,0.0000,49414.5182,49414.5182,8.2325,0.9352,551.4000,0.0000,551.4000,0.0143,149.0270,3.7000,1.0000,0.0000,0.0000,0.0000,149.0270,0.0000,0.0000,0.0000,402.3730,402.3730,8.2175,0.4902,10656.5000,0.0000,10656.5000,0.2763,2421.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2421.9318,0.0000,0.0000,0.0000,8234.5682,8234.5682,7.9104,0.6131,16001.0000,0.0000,16001.0000,0.4149,4324.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4324.5946,0.0000,0.0000,0.0000,11676.4054,11676.4054,7.4750,9.1340,8.3045,2.9660,44489.9580,6.9529,1308.3401,13.0834,6.9529,0.0000,12.2199,9.1340,8.0375,8.5858,-3.6757,-29405.3426,6.9529,2422.7261,24.2273,6.9529,0.0000,42.9681,8.0375,7.6002,7.8189,-1.6754,-11727.8336,6.9529,2865.0127,28.6501,6.9529,0.0000,56.0983,6.9529,47.9228,4.6353,0.0000,111.2863,159.2091,48316.1000,3356.7818,3356.7818
8396.0000,7.6379,18.1759,16434.8000,75401.7000,-58966.9000,1.9549,3735.1818,4.4000,1.0000,16755.9333,4.5000,1.0000,20491.1152,0.0000,0.0000,92157.6333,12699.6182,-79458.0152,10.3201,3.0228,15063.2000,0.0000,15063.2000,0.3905,4071.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4071.1351,0.0000,0.0000,0.0000,10992.0649,10992.0649,9.9491,2.2218,79904.3000,0.0000,79904.3000,2.0717,18160.0682,4.4000,1.0000,0.0000,0.0000,0.0000,18160.0682,0.0000,0.0000,0.0000,61744.2318,61744.2318,7.8648,0.5675,554.8000,0.0000,554.8000,0.0144,149.9459,3.7000,1.0000,0.0000,0.0000,0.0000,149.9459,0.0000,0.0000,0.0000,404.8541,404.8541,7.8511,0.1239,11301.0000,0.0000,11301.0000,0.2930,2568.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2568.4091,0.0000,0.0000,0.0000,8732.5909,8732.5909,7.5564,0.2591,15267.3000,0.0000,15267.3000,0.3958,4126.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4126.2973,0.0000,0.0000,0.0000,11141.0027,11141.0027,7.1803,8.9689,8.0746,3.5324,52985.6583,7.6805,1460.1355,14.6014,7.6805,0.0000,16.4718,8.9689,8.1527,8.5608,-3.0223,-24178.6969,7.6805,2679.2272,26.7923,7.6805,0.0000,57.9189,8.1527,7.6379,7.8953,-2.1786,-15250.2323,7.6805,3154.0260,31.5403,7.6805,0.0000,75.6178,7.6805,63.0278,5.1204,0.0000,150.0085,213.0363,63123.7000,13556.7292,13556.7292
8397.0000,7.6007,14.2882,27386.7000,38235.2000,-10848.5000,0.9913,6224.2500,4.4000,1.0000,8496.7111,4.5000,1.0000,14720.9611,0.0000,0.0000,46731.9111,21162.4500,-25569.4611,8.6760,1.3787,15062.6000,0.0000,15062.6000,0.3905,4070.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4070.9730,0.0000,0.0000,0.0000,10991.6270,10991.6270,8.2138,0.4865,78644.3000,0.0000,78644.3000,2.0390,17873.7045,4.4000,1.0000,0.0000,0.0000,0.0000,17873.7045,0.0000,0.0000,0.0000,60770.5955,60770.5955,5.6583,-1.6390,544.6000,0.0000,544.6000,0.0141,147.1892,3.7000,1.0000,0.0000,0.0000,0.0000,147.1892,0.0000,0.0000,0.0000,397.4108,397.4108,5.6416,-2.0857,12068.0000,0.0000,12068.0000,0.3129,2742.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2742.7273,0.0000,0.0000,0.0000,9325.2727,9325.2727,5.2495,-2.0478,13983.5000,0.0000,13983.5000,0.3625,3779.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3779.3243,0.0000,0.0000,0.0000,10204.1757,10204.1757,4.8204,9.8626,7.3415,7.9938,119907.3523,6.1656,1211.3388,12.1134,6.1656,0.0000,8.5210,9.8626,8.0000,8.9313,-5.5366,-44292.6603,6.1656,2115.8773,21.1588,6.1656,0.0000,29.9620,8.0000,7.6007,7.8004,-1.3564,-9495.0715,6.1656,2542.6977,25.4270,6.1656,0.0000,39.1179,6.1656,34.4387,4.1104,0.0000,77.6009,112.0397,109454.5000,66119.6206,66119.6206
8398.0000,7.5884,13.1119,30831.7000,35565.7000,-4734.0000,0.9221,7007.2045,4.4000,1.0000,7903.4889,4.5000,1.0000,14910.6934,0.0000,0.0000,43469.1889,23824.4955,-19644.6934,8.3893,1.0920,15057.5000,0.0000,15057.5000,0.3904,4069.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4069.5946,0.0000,0.0000,0.0000,10987.9054,10987.9054,7.9413,0.2141,87736.8000,0.0000,87736.8000,2.2747,19940.1818,4.4000,1.0000,0.0000,0.0000,0.0000,19940.1818,0.0000,0.0000,0.0000,67796.6182,67796.6182,5.1776,-2.1197,654.1000,0.0000,654.1000,0.0170,176.7838,3.7000,1.0000,0.0000,0.0000,0.0000,176.7838,0.0000,0.0000,0.0000,477.3162,477.3162,5.1581,-2.5692,13106.9000,0.0000,13106.9000,0.3398,2978.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2978.8409,0.0000,0.0000,0.0000,10128.0591,10128.0591,4.7452,-2.5521,11415.8000,0.0000,11415.8000,0.2960,3085.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3085.3514,0.0000,0.0000,0.0000,8330.4486,8330.4486,4.4056,9.6562,7.0309,8.5866,128799.5866,6.3600,1267.2146,12.6721,6.3600,0.0000,9.3527,9.6562,8.1529,8.9046,-4.6097,-36877.2287,6.3600,2185.1598,21.8516,6.3600,0.0000,32.8864,8.1529,7.5884,7.8707,-1.9781,-13846.7038,6.3600,2614.6245,26.1462,6.3600,0.0000,42.9358,6.3600,37.5054,4.2400,0.0000,85.1749,122.6804,123237.1000,78075.6541,78075.6541
8399.0000,7.5899,10.5939,33582.5000,29485.9000,4096.6000,0.8707,7632.3864,4.4000,1.0000,6552.4222,4.5000,1.0000,14184.8086,0.0000,0.0000,36038.3222,25950.1136,-10088.2086,8.0184,0.7211,15051.9000,0.0000,15051.9000,0.3902,4068.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4068.0811,0.0000,0.0000,0.0000,10983.8189,10983.8189,7.5518,-0.1755,82701.2000,0.0000,82701.2000,2.1442,18795.7273,4.4000,1.0000,0.0000,0.0000,0.0000,18795.7273,0.0000,0.0000,0.0000,63905.4727,63905.4727,4.8375,-2.4598,458.5000,0.0000,458.5000,0.0119,123.9189,3.7000,1.0000,0.0000,0.0000,0.0000,123.9189,0.0000,0.0000,0.0000,334.5811,334.5811,4.8233,-2.9040,15214.4000,0.0000,15214.4000,0.3945,3457.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3457.8182,0.0000,0.0000,0.0000,11756.5818,11756.5818,4.3239,-2.9734,9948.6000,0.0000,9948.6000,0.2579,2688.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2688.8108,0.0000,0.0000,0.0000,7259.7892,7259.7892,4.0155,9.6480,6.8318,8.8405,132607.6783,6.1041,1227.2852,12.2729,6.1041,0.0000,8.2686,9.6480,8.1596,8.9038,-4.3802,-35041.3918,6.1041,2097.3122,20.9731,6.1041,0.0000,29.0745,8.1596,7.5899,7.8747,-1.9163,-13414.2514,6.1041,2508.9704,25.0897,6.1041,0.0000,37.9591,6.1041,33.5034,4.0694,0.0000,75.3023,108.8056,127471.2000,84152.0351,84152.0351
8400.0000,7.6058,8.8526,35297.7000,25917.2000,9380.5000,0.9152,8022.2045,4.4000,1.0000,5759.3778,4.5000,1.0000,13781.5823,0.0000,0.0000,31676.5778,27275.4955,-4401.0823,7.7847,0.4874,15051.3000,0.0000,15051.3000,0.3902,4067.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4067.9189,0.0000,0.0000,0.0000,10983.3811,10983.3811,7.3382,-0.3891,90206.1000,0.0000,90206.1000,2.3388,20501.3864,4.4000,1.0000,0.0000,0.0000,0.0000,20501.3864,0.0000,0.0000,0.0000,69704.7136,69704.7136,4.5043,-2.7930,445.9000,0.0000,445.9000,0.0116,120.5135,3.7000,1.0000,0.0000,0.0000,0.0000,120.5135,0.0000,0.0000,0.0000,325.3865,325.3865,4.4910,-3.2362,17430.6000,0.0000,17430.6000,0.4519,3961.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3961.5000,0.0000,0.0000,0.0000,13469.1000,13469.1000,3.9434,-3.3539,5546.8000,0.0000,5546.8000,0.1438,1499.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1499.1351,0.0000,0.0000,0.0000,4047.6649,4047.6649,3.7789,9.4870,6.6329,9.3600,140400.5947,6.3772,1293.8596,12.9386,6.3772,0.0000,9.4287,9.4870,8.2224,8.8547,-3.8880,-31104.3952,6.3772,2195.8788,21.9588,6.3772,0.0000,33.1535,8.2224,7.6058,7.9141,-2.1667,-15167.0357,6.3772,2616.5956,26.1660,6.3772,0.0000,43.2846,6.3772,37.7844,4.2514,0.0000,85.8668,123.6512,138061.2000,94129.1637,94129.1637
8401.0000,7.6095,6.7388,38718.8000,21721.0000,16997.8000,1.0039,8799.7273,4.4000,1.0000,4826.8889,4.5000,1.0000,13626.6162,0.0000,0.0000,26547.8889,29919.0727,3371.1838,7.4685,0.1712,15085.9000,0.0000,15085.9000,0.3911,4077.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4077.2703,0.0000,0.0000,0.0000,11008.6297,11008.6297,7.0081,-0.7191,83892.2000,0.0000,83892.2000,2.1751,19066.4091,4.4000,1.0000,0.0000,0.0000,0.0000,19066.4091,0.0000,0.0000,0.0000,64825.7909,64825.7909,4.2971,-3.0002,407.7000,0.0000,407.7000,0.0106,110.1892,3.7000,1.0000,0.0000,0.0000,0.0000,110.1892,0.0000,0.0000,0.0000,297.5108,297.5108,4.2846,-3.4426,19607.6000,0.0000,19607.6000,0.5084,4456.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4456.2727,0.0000,0.0000,0.0000,15151.3273,15151.3273,3.6510,-3.6463,1697.9000,0.0000,1697.9000,0.0440,458.8919,3.7000,1.0000,0.0000,0.0000,0.0000,458.8919,0.0000,0.0000,0.0000,1239.0081,1239.0081,3.5992,9.4514,6.5253,9.3290,139935.3961,6.1995,1264.0156,12.6402,6.1995,0.0000,8.6624,9.4514,8.2093,8.8304,-3.7124,-29699.4011,6.1995,2136.9936,21.3699,6.1995,0.0000,30.4591,8.2093,7.6095,7.9094,-2.0489,-14342.5444,6.1995,2544.2302,25.4423,6.1995,0.0000,39.7668,6.1995,34.9616,4.1330,0.0000,78.8883,113.8500,137689.1000,95893.4507,95893.4507
8402.0000,7.6319,5.5536,40393.4000,18669.4000,21724.0000,1.0473,9180.3182,4.4000,1.0000,4148.7556,4.5000,1.0000,13329.0737,0.0000,0.0000,22818.1556,31213.0818,8394.9263,7.3028,0.0055,15092.5000,0.0000,15092.5000,0.3913,4079.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4079.0541,0.0000,0.0000,0.0000,11013.4459,11013.4459,6.8710,-0.8563,91893.1000,0.0000,91893.1000,2.3825,20884.7955,4.4000,1.0000,0.0000,0.0000,0.0000,20884.7955,0.0000,0.0000,0.0000,71008.3045,71008.3045,4.0872,-3.2101,397.0000,0.0000,397.0000,0.0103,107.2973,3.7000,1.0000,0.0000,0.0000,0.0000,107.2973,0.0000,0.0000,0.0000,289.7027,289.7027,4.0758,-3.6514,21311.4000,0.0000,21311.4000,0.5525,4843.5000,4.4000,1.0000,0.0000,0.0000,0.0000,4843.5000,0.0000,0.0000,0.0000,16467.9000,16467.9000,3.4302,-3.8671,963.2000,0.0000,963.2000,0.0250,260.3243,3.7000,1.0000,0.0000,0.0000,0.0000,260.3243,0.0000,0.0000,0.0000,702.8757,702.8757,3.4027,9.2882,6.3454,10.0083,150124.5205,6.6133,1359.5396,13.5954,6.6133,0.0000,10.5154,9.2882,8.2549,8.7715,-3.2945,-26356.2003,6.6133,2285.5591,22.8556,6.6133,0.0000,36.9747,8.2549,7.6319,7.9434,-2.2702,-15891.1651,6.6133,2709.9357,27.0994,6.6133,0.0000,48.2734,6.6133,41.7567,4.4089,0.0000,95.7634,137.5201,151381.2000,107877.1551,107877.1551
8403.0000,7.6346,4.6193,41741.3000,16092.3000,25649.0000,1.0822,9486.6591,4.4000,1.0000,3576.0667,4.5000,1.0000,13062.7258,0.0000,0.0000,19668.3667,32254.6409,12586.2742,7.1292,-0.1681,15091.9000,0.0000,15091.9000,0.3913,4078.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4078.8919,0.0000,0.0000,0.0000,11013.0081,11013.0081,6.6869,-1.0403,85249.9000,0.0000,85249.9000,2.2103,19374.9773,4.4000,1.0000,0.0000,0.0000,0.0000,19374.9773,0.0000,0.0000,0.0000,65874.9227,65874.9227,4.0416,-3.2557,404.9000,0.0000,404.9000,0.0105,109.4324,3.7000,1.0000,0.0000,0.0000,0.0000,109.4324,0.0000,0.0000,0.0000,295.4676,295.4676,4.0297,-3.6975,23115.5000,0.0000,23115.5000,0.5993,5253.5227,4.4000,1.0000,0.0000,0.0000,0.0000,5253.5227,0.0000,0.0000,0.0000,17861.9773,17861.9773,3.3125,-3.9848,411.8000,0.0000,411.8000,0.0107,111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,111.2973,0.0000,0.0000,0.0000,300.5027,300.5027,3.3004,9.2429,6.2717,9.8655,147983.0702,6.4564,1331.7774,13.3178,6.4564,0.0000,9.7844,9.2429,8.2351,8.7390,-3.1370,-25096.3250,6.4564,2234.5242,22.3452,6.4564,0.0000,34.4044,8.2351,7.6346,7.9349,-2.1364,-14954.5926,6.4564,2646.6363,26.4664,6.4564,0.0000,44.9177,6.4564,39.0886,4.3043,0.0000,89.1065,128.1952,149923.0000,107932.1526,107932.1526
