Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8404.0000,7.6558,3.9261,43355.2000,14180.2000,29175.0000,1.1241,9853.4545,4.4000,1.0000,3151.1556,4.5000,1.0000,13004.6101,0.0000,0.0000,17331.3556,33501.7455,16170.3899,7.0456,-0.2517,15089.7000,0.0000,15089.7000,0.3912,4078.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4078.2973,0.0000,0.0000,0.0000,11011.4027,11011.4027,6.6300,-1.0972,92543.7000,0.0000,92543.7000,2.3994,21032.6591,4.4000,1.0000,0.0000,0.0000,0.0000,21032.6591,0.0000,0.0000,0.0000,71511.0409,71511.0409,3.9313,-3.3660,397.9000,0.0000,397.9000,0.0103,107.5405,3.7000,1.0000,0.0000,0.0000,0.0000,107.5405,0.0000,0.0000,0.0000,290.3595,290.3595,3.9204,-3.8069,24855.8000,0.0000,24855.8000,0.6444,5649.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5649.0455,0.0000,0.0000,0.0000,19206.7545,19206.7545,3.1955,-4.1018,411.8000,0.0000,411.8000,0.0107,111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,111.2973,0.0000,0.0000,0.0000,300.5027,300.5027,3.1842,9.0722,6.1282,10.4014,156020.6076,6.8701,1426.4996,14.2650,6.8701,0.0000,11.7886,9.0722,8.2619,8.6670,-2.6839,-21471.1519,6.8701,2385.2959,23.8530,6.8701,0.0000,41.4516,8.2619,7.6558,7.9589,-2.2941,-16059.0054,6.8701,2813.2242,28.1322,6.8701,0.0000,54.1184,6.8701,46.3694,4.5801,0.0000,107.3585,153.7279,162473.9000,118490.4502,118490.4502
8405.0000,7.6535,3.7528,43920.9000,13750.8000,30170.1000,1.1387,9982.0227,4.4000,1.0000,3055.7333,4.5000,1.0000,13037.7561,0.0000,0.0000,16806.5333,33938.8773,17132.3439,6.9872,-0.3101,15080.8000,0.0000,15080.8000,0.3910,4075.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4075.8919,0.0000,0.0000,0.0000,11004.9081,11004.9081,6.5592,-1.1681,84821.2000,0.0000,84821.2000,2.1991,19277.5455,4.4000,1.0000,0.0000,0.0000,0.0000,19277.5455,0.0000,0.0000,0.0000,65543.6545,65543.6545,4.0101,-3.2872,403.8000,0.0000,403.8000,0.0105,109.1351,3.7000,1.0000,0.0000,0.0000,0.0000,109.1351,0.0000,0.0000,0.0000,294.6649,294.6649,3.9986,-3.7287,26223.4000,0.0000,26223.4000,0.6799,5959.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5959.8636,0.0000,0.0000,0.0000,20263.5364,20263.5364,3.2105,-4.0868,963.3000,0.0000,963.3000,0.0250,260.3514,3.7000,1.0000,0.0000,0.0000,0.0000,260.3514,0.0000,0.0000,0.0000,702.9486,702.9486,3.1832,9.0264,6.1048,10.0160,150240.7004,6.6663,1385.6722,13.8567,6.6663,0.0000,10.7702,9.0264,8.2326,8.6295,-2.5512,-20409.2330,6.6663,2318.3760,23.1838,6.6663,0.0000,37.8708,8.2326,7.6535,7.9431,-2.1271,-14889.4109,6.6663,2731.6928,27.3169,6.6663,0.0000,49.4433,6.6663,42.6834,4.4442,0.0000,98.0843,140.7677,157662.6000,114942.0565,114942.0565
8406.0000,7.6742,3.3668,44685.8000,12503.3000,32182.5000,1.1586,10155.8636,4.4000,1.0000,2778.5111,4.5000,1.0000,12934.3747,0.0000,0.0000,15281.8111,34529.9364,19248.1253,6.9764,-0.3209,15080.1000,0.0000,15080.1000,0.3910,4075.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4075.7027,0.0000,0.0000,0.0000,11004.3973,11004.3973,6.5775,-1.1498,91658.5000,0.0000,91658.5000,2.3764,20831.4773,4.4000,1.0000,0.0000,0.0000,0.0000,20831.4773,0.0000,0.0000,0.0000,70827.0227,70827.0227,4.0099,-3.2874,545.5000,0.0000,545.5000,0.0141,147.4324,3.7000,1.0000,0.0000,0.0000,0.0000,147.4324,0.0000,0.0000,0.0000,398.0676,398.0676,3.9955,-3.7318,26736.7000,0.0000,26736.7000,0.6932,6076.5227,4.4000,1.0000,0.0000,0.0000,0.0000,6076.5227,0.0000,0.0000,0.0000,20660.1773,20660.1773,3.2465,-4.0508,5191.0000,0.0000,5191.0000,0.1346,1402.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1402.9730,0.0000,0.0000,0.0000,3788.0270,3788.0270,3.1092,8.8503,5.9798,10.5579,158368.4552,7.1518,1495.1805,14.9518,7.1518,0.0000,13.2990,8.8503,8.2476,8.5490,-2.0784,-16627.4253,7.1518,2496.1059,24.9611,7.1518,0.0000,46.7625,8.2476,7.6742,7.9609,-2.2593,-15815.2127,7.1518,2928.3099,29.2831,7.1518,0.0000,61.0523,7.1518,51.7907,4.7679,0.0000,121.1137,172.9045,171394.3000,125925.8171,125925.8171
8407.0000,7.6849,5.9197,45437.9000,22164.9000,23273.0000,1.1781,10326.7955,4.4000,1.0000,4925.5333,4.5000,1.0000,15252.3288,0.0000,0.0000,27090.4333,35111.1045,8020.6712,7.4005,0.1032,15084.2000,0.0000,15084.2000,0.3911,4076.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4076.8108,0.0000,0.0000,0.0000,11007.3892,11007.3892,7.0103,-0.7170,83172.8000,0.0000,83172.8000,2.1564,18902.9091,4.4000,1.0000,0.0000,0.0000,0.0000,18902.9091,0.0000,0.0000,0.0000,64269.8909,64269.8909,4.7317,-2.5656,407.7000,0.0000,407.7000,0.0106,110.1892,3.7000,1.0000,0.0000,0.0000,0.0000,110.1892,0.0000,0.0000,0.0000,297.5108,297.5108,4.7212,-3.0061,26436.8000,0.0000,26436.8000,0.6854,6008.3636,4.4000,1.0000,0.0000,0.0000,0.0000,6008.3636,0.0000,0.0000,0.0000,20428.4364,20428.4364,3.9970,-3.3003,17506.7000,0.0000,17506.7000,0.4539,4731.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4731.5405,0.0000,0.0000,0.0000,12775.1595,12775.1595,3.5441,8.5872,6.0656,9.4834,142250.7400,7.3132,1522.8710,15.2287,7.3132,0.0000,14.2195,8.5872,8.2309,8.4091,-1.2560,-10048.2378,7.3132,2568.2937,25.6829,7.3132,0.0000,49.9992,8.2309,7.6849,7.9579,-2.2005,-15403.4442,7.3132,2994.7709,29.9477,7.3132,0.0000,65.2779,7.3132,55.0705,4.8754,0.0000,129.4966,184.5671,165881.2000,116799.0579,116799.0579
8408.0000,7.6852,8.5875,40885.2000,28867.1000,12018.1000,1.0600,9292.0909,4.4000,1.0000,6414.9111,4.5000,1.0000,15707.0020,0.0000,0.0000,35282.0111,31593.1091,-3688.9020,7.8153,0.5180,15092.7000,0.0000,15092.7000,0.3913,4079.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4079.1081,0.0000,0.0000,0.0000,11013.5919,11013.5919,7.4269,-0.3004,88752.0000,0.0000,88752.0000,2.3011,20170.9091,4.4000,1.0000,0.0000,0.0000,0.0000,20170.9091,0.0000,0.0000,0.0000,68581.0909,68581.0909,5.0082,-2.2891,397.6000,0.0000,397.6000,0.0103,107.4595,3.7000,1.0000,0.0000,0.0000,0.0000,107.4595,0.0000,0.0000,0.0000,290.1405,290.1405,4.9980,-2.7293,25293.8000,0.0000,25293.8000,0.6558,5748.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5748.5909,0.0000,0.0000,0.0000,19545.2091,19545.2091,4.3087,-2.9886,18609.6000,0.0000,18609.6000,0.4825,5029.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5029.6216,0.0000,0.0000,0.0000,13579.9784,13579.9784,3.8297,8.4696,6.1497,8.7707,131560.6410,7.3515,1524.9353,15.2494,7.3515,0.0000,14.4440,8.4696,8.1891,8.3293,-0.9942,-7953.8493,7.3515,2590.9022,25.9090,7.3515,0.0000,50.7888,8.1891,7.6852,7.9371,-2.0408,-14285.6828,7.3515,3013.2482,30.1325,7.3515,0.0000,66.3089,7.3515,55.8681,4.9010,0.0000,131.5418,187.4099,160163.8000,109321.1088,109321.1088
8409.0000,7.6584,12.6167,32980.3000,35084.3000,-2104.0000,0.9096,7495.5227,4.4000,1.0000,7796.5111,4.5000,1.0000,15292.0338,0.0000,0.0000,42880.8111,25484.7773,-17396.0338,8.3253,1.0280,20029.9000,0.0000,20029.9000,0.5193,5413.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5413.4865,0.0000,0.0000,0.0000,14616.4135,14616.4135,7.7649,0.0377,77307.4000,0.0000,77307.4000,2.0043,17569.8636,4.4000,1.0000,0.0000,0.0000,0.0000,17569.8636,0.0000,0.0000,0.0000,59737.5364,59737.5364,5.4749,-1.8224,404.2000,0.0000,404.2000,0.0105,109.2432,3.7000,1.0000,0.0000,0.0000,0.0000,109.2432,0.0000,0.0000,0.0000,294.9568,294.9568,5.4636,-2.2637,23203.4000,0.0000,23203.4000,0.6016,5273.5000,4.4000,1.0000,0.0000,0.0000,0.0000,5273.5000,0.0000,0.0000,0.0000,17929.9000,17929.9000,4.7762,-2.5211,17874.3000,0.0000,17874.3000,0.4634,4830.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4830.8919,0.0000,0.0000,0.0000,13043.4081,13043.4081,4.2762,8.4474,6.3618,7.2540,108809.5258,6.7632,1389.2981,13.8930,6.7632,0.0000,11.2464,8.4474,8.1410,8.2942,-0.9993,-7994.3641,6.7632,2387.2841,23.8728,6.7632,0.0000,39.5453,8.1410,7.6584,7.8997,-1.7984,-12588.9808,6.7632,2776.7595,27.7676,6.7632,0.0000,51.6296,6.7632,44.4104,4.5088,0.0000,102.4213,146.8317,136715.2000,88226.1809,88226.1809
8410.0000,7.6593,14.4509,29211.5000,41565.5000,-12354.0000,1.0777,6638.9773,4.4000,1.0000,9236.7778,4.5000,1.0000,15875.7551,0.0000,0.0000,50802.2778,22572.5227,-28229.7551,8.6947,1.3974,24985.0000,0.0000,24985.0000,0.6478,6752.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6752.7027,0.0000,0.0000,0.0000,18232.2973,18232.2973,8.0260,0.2987,77921.2000,0.0000,77921.2000,2.0203,17709.3636,4.4000,1.0000,0.0000,0.0000,0.0000,17709.3636,0.0000,0.0000,0.0000,60211.8364,60211.8364,5.8174,-1.4799,398.4000,0.0000,398.4000,0.0103,107.6757,3.7000,1.0000,0.0000,0.0000,0.0000,107.6757,0.0000,0.0000,0.0000,290.7243,290.7243,5.8067,-1.9206,21211.2000,0.0000,21211.2000,0.5499,4820.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4820.7273,0.0000,0.0000,0.0000,16390.4727,16390.4727,5.2055,-2.0918,15668.5000,0.0000,15668.5000,0.4062,4234.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4234.7297,0.0000,0.0000,0.0000,11433.7703,11433.7703,4.7861,8.2744,6.5302,6.3399,95098.9567,7.0683,1440.8280,14.4083,7.0683,0.0000,12.8384,8.2744,8.1265,8.2004,-0.5040,-4032.0305,7.0683,2505.4292,25.0543,7.0683,0.0000,45.1431,8.1265,7.6593,7.8929,-1.8197,-12737.5802,7.0683,2902.9282,29.0293,7.0683,0.0000,58.9380,7.0683,50.1431,4.7122,0.0000,116.9195,167.0626,127830.3000,78329.3459,78329.3459
8411.0000,7.6405,14.9118,27424.3000,42802.5000,-15378.2000,1.1097,6232.7955,4.4000,1.0000,9511.6667,4.5000,1.0000,15744.4621,0.0000,0.0000,52314.1667,21191.5045,-31122.6621,8.8459,1.5486,29923.7000,0.0000,29923.7000,0.7758,8087.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8087.4865,0.0000,0.0000,0.0000,21836.2135,21836.2135,8.0002,0.2729,65735.0000,0.0000,65735.0000,1.7043,14939.7727,4.4000,1.0000,0.0000,0.0000,0.0000,14939.7727,0.0000,0.0000,0.0000,50795.2273,50795.2273,6.0329,-1.2644,397.7000,0.0000,397.7000,0.0103,107.4865,3.7000,1.0000,0.0000,0.0000,0.0000,107.4865,0.0000,0.0000,0.0000,290.2135,290.2135,6.0216,-1.7056,19070.9000,0.0000,19070.9000,0.4944,4334.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4334.2955,0.0000,0.0000,0.0000,14736.6045,14736.6045,5.4509,-1.8464,14198.0000,0.0000,14198.0000,0.3681,3837.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3837.2973,0.0000,0.0000,0.0000,10360.7027,10360.7027,5.0496,8.3071,6.6783,5.6070,84105.5174,6.6941,1355.3513,13.5535,6.6941,0.0000,10.9054,8.3071,8.0838,8.1955,-0.7204,-5763.4793,6.6941,2373.3146,23.7331,6.6941,0.0000,38.3462,8.0838,7.6405,7.8622,-1.6351,-11445.7388,6.6941,2753.0217,27.5302,6.6941,0.0000,50.0641,6.6941,43.1744,4.4627,0.0000,99.3158,142.4901,113947.1000,66896.2994,66896.2994
8412.0000,7.6266,15.2802,25859.4000,43738.5000,-17879.1000,1.1340,5877.1364,4.4000,1.0000,9719.6667,4.5000,1.0000,15596.8030,0.0000,0.0000,53458.1667,19982.2636,-33475.9030,8.9477,1.6504,29924.1000,0.0000,29924.1000,0.7758,8087.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8087.5946,0.0000,0.0000,0.0000,21836.5054,21836.5054,8.0859,0.3587,65975.0000,0.0000,65975.0000,1.7105,14994.3182,4.4000,1.0000,0.0000,0.0000,0.0000,14994.3182,0.0000,0.0000,0.0000,50980.6818,50980.6818,6.0739,-1.2234,501.9000,0.0000,501.9000,0.0130,135.6486,3.7000,1.0000,0.0000,0.0000,0.0000,135.6486,0.0000,0.0000,0.0000,366.2514,366.2514,6.0595,-1.6678,17339.4000,0.0000,17339.4000,0.4496,3940.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3940.7727,0.0000,0.0000,0.0000,13398.6273,13398.6273,5.5307,-1.7666,11440.8000,0.0000,11440.8000,0.2966,3092.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3092.1081,0.0000,0.0000,0.0000,8348.6919,8348.6919,5.2012,8.3370,6.7691,5.2970,79455.5901,6.5693,1324.5991,13.2460,6.5693,0.0000,10.3070,8.3370,8.0618,8.1994,-0.8717,-6973.8415,6.5693,2328.6740,23.2867,6.5693,0.0000,36.2419,8.0618,7.6266,7.8442,-1.5753,-11026.8939,6.5693,2703.8924,27.0389,6.5693,0.0000,47.3167,6.5693,40.9976,4.3796,0.0000,93.8655,134.8631,107302.1000,61454.8547,61454.8547
8413.0000,7.6033,15.5275,24703.5000,44413.7000,-19710.2000,1.1515,5614.4318,4.4000,1.0000,9869.7111,4.5000,1.0000,15484.1429,0.0000,0.0000,54283.4111,19089.0682,-35194.3429,9.0937,1.7964,29929.9000,0.0000,29929.9000,0.7760,8089.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8089.1622,0.0000,0.0000,0.0000,21840.7378,21840.7378,8.1688,0.4415,56919.4000,0.0000,56919.4000,1.4757,12936.2273,4.4000,1.0000,0.0000,0.0000,0.0000,12936.2273,0.0000,0.0000,0.0000,43983.1727,43983.1727,6.3063,-0.9910,505.2000,0.0000,505.2000,0.0131,136.5405,3.7000,1.0000,0.0000,0.0000,0.0000,136.5405,0.0000,0.0000,0.0000,368.6595,368.6595,6.2907,-1.4366,15694.1000,0.0000,15694.1000,0.4069,3566.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3566.8409,0.0000,0.0000,0.0000,12127.2591,12127.2591,5.7771,-1.5202,9970.2000,0.0000,9970.2000,0.2585,2694.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2694.6486,0.0000,0.0000,0.0000,7275.5514,7275.5514,5.4690,8.3526,6.9108,4.5397,68095.8856,6.1226,1226.5839,12.2658,6.1226,0.0000,8.3440,8.3526,8.0404,8.1965,-0.9218,-7374.6029,6.1226,2170.5938,21.7059,6.1226,0.0000,29.3395,8.0404,7.6033,7.8218,-1.4743,-10320.2451,6.1226,2522.5383,25.2254,6.1226,0.0000,38.3051,6.1226,33.7829,4.0817,0.0000,75.9886,109.7715,93308.6000,50401.0375,50401.0375
8414.0000,7.5962,15.7060,23945.8000,44994.1000,-21048.3000,1.1666,5442.2273,4.4000,1.0000,9998.6889,4.5000,1.0000,15440.9162,0.0000,0.0000,54992.7889,18503.5727,-36489.2162,9.1273,1.8300,29927.2000,0.0000,29927.2000,0.7759,8088.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8088.4324,0.0000,0.0000,0.0000,21838.7676,21838.7676,8.2109,0.4837,60159.5000,0.0000,60159.5000,1.5597,13672.6136,4.4000,1.0000,0.0000,0.0000,0.0000,13672.6136,0.0000,0.0000,0.0000,46486.8864,46486.8864,6.2603,-1.0370,643.5000,0.0000,643.5000,0.0167,173.9189,3.7000,1.0000,0.0000,0.0000,0.0000,173.9189,0.0000,0.0000,0.0000,469.5811,469.5811,6.2406,-1.4867,14286.8000,0.0000,14286.8000,0.3704,3247.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3247.0000,0.0000,0.0000,0.0000,11039.8000,11039.8000,5.7774,-1.5199,8867.3000,0.0000,8867.3000,0.2299,2396.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2396.5676,0.0000,0.0000,0.0000,6470.7324,6470.7324,5.5058,8.3948,6.9503,4.5899,68848.1572,6.1788,1235.6309,12.3563,6.1788,0.0000,8.5760,8.3948,8.0286,8.2117,-1.0909,-8727.3024,6.1788,2189.0492,21.8905,6.1788,0.0000,30.1553,8.0286,7.5962,7.8124,-1.4720,-10304.3036,6.1788,2546.7848,25.4678,6.1788,0.0000,39.3702,6.1788,34.6422,4.1192,0.0000,78.1016,112.7437,92836.0000,49816.5513,49816.5513
8415.0000,7.5798,15.8552,23301.1000,45620.2000,-22319.1000,1.1828,5295.7045,4.4000,1.0000,10137.8222,4.5000,1.0000,15433.5268,0.0000,0.0000,55758.0222,18005.3955,-37752.6268,9.2410,1.9437,29925.9000,0.0000,29925.9000,0.7759,8088.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8088.0811,0.0000,0.0000,0.0000,21837.8189,21837.8189,8.2801,0.5528,54262.2000,0.0000,54262.2000,1.4068,12332.3182,4.4000,1.0000,0.0000,0.0000,0.0000,12332.3182,0.0000,0.0000,0.0000,41929.8818,41929.8818,6.4350,-0.8623,510.5000,0.0000,510.5000,0.0132,137.9730,3.7000,1.0000,0.0000,0.0000,0.0000,137.9730,0.0000,0.0000,0.0000,372.5270,372.5270,6.4186,-1.3086,13421.4000,0.0000,13421.4000,0.3480,3050.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3050.3182,0.0000,0.0000,0.0000,10371.0818,10371.0818,5.9623,-1.3350,7764.4000,0.0000,7764.4000,0.2013,2098.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2098.4865,0.0000,0.0000,0.0000,5665.9135,5665.9135,5.7130,8.3887,7.0509,4.0539,60809.1560,5.8921,1172.9190,11.7292,5.8921,0.0000,7.4365,8.3887,8.0185,8.2036,-1.0519,-8414.9183,5.8921,2088.2019,20.8820,5.8921,0.0000,26.1485,8.0185,7.5798,7.7991,-1.4242,-9969.6414,5.8921,2430.0285,24.3003,5.8921,0.0000,34.1390,5.8921,30.4028,3.9280,0.0000,67.7240,98.1269,83565.3000,42424.5963,42424.5963
8416.0000,7.5822,15.9696,22957.5000,46259.4000,-23301.9000,1.1994,5217.6136,4.4000,1.0000,10279.8667,4.5000,1.0000,15497.4803,0.0000,0.0000,56539.2667,17739.8864,-38799.3803,9.2148,1.9175,29924.5000,0.0000,29924.5000,0.7758,8087.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8087.7027,0.0000,0.0000,0.0000,21836.7973,21836.7973,8.2960,0.5687,60072.6000,0.0000,60072.6000,1.5575,13652.8636,4.4000,1.0000,0.0000,0.0000,0.0000,13652.8636,0.0000,0.0000,0.0000,46419.7364,46419.7364,6.3427,-0.9546,395.1000,0.0000,395.1000,0.0102,106.7838,3.7000,1.0000,0.0000,0.0000,0.0000,106.7838,0.0000,0.0000,0.0000,288.3162,288.3162,6.3306,-1.3967,12915.1000,0.0000,12915.1000,0.3348,2935.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2935.2500,0.0000,0.0000,0.0000,9979.8500,9979.8500,5.9106,-1.3867,8867.3000,0.0000,8867.3000,0.2299,2396.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2396.5676,0.0000,0.0000,0.0000,6470.7324,6470.7324,5.6384,8.4301,7.0342,4.4231,66346.6944,6.1615,1227.4892,12.2749,6.1615,0.0000,8.5042,8.4301,8.0156,8.2229,-1.2314,-9851.3112,6.1615,2181.8388,21.8184,6.1615,0.0000,29.9030,8.0156,7.5822,7.7989,-1.4713,-10299.3312,6.1615,2541.1946,25.4119,6.1615,0.0000,39.0408,6.1615,34.3766,4.1077,0.0000,77.4480,111.8246,88872.7000,46196.0520,46196.0520
8417.0000,7.5921,15.3157,26570.8000,45640.9000,-19070.1000,1.1833,6038.8182,4.4000,1.0000,10142.4222,4.5000,1.0000,16181.2404,0.0000,0.0000,55783.3222,20531.9818,-35251.3404,8.9847,1.6874,29925.9000,0.0000,29925.9000,0.7759,8088.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8088.0811,0.0000,0.0000,0.0000,21837.8189,21837.8189,8.1220,0.3947,68665.1000,0.0000,68665.1000,1.7803,15605.7045,4.4000,1.0000,0.0000,0.0000,0.0000,15605.7045,0.0000,0.0000,0.0000,53059.3955,53059.3955,6.0259,-1.2714,408.9000,0.0000,408.9000,0.0106,110.5135,3.7000,1.0000,0.0000,0.0000,0.0000,110.5135,0.0000,0.0000,0.0000,298.3865,298.3865,6.0141,-1.7132,13775.1000,0.0000,13775.1000,0.3571,3130.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3130.7045,0.0000,0.0000,0.0000,10644.3955,10644.3955,5.5936,-1.7037,10337.9000,0.0000,10337.9000,0.2680,2794.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2794.0270,0.0000,0.0000,0.0000,7543.8730,7543.8730,5.2956,8.5102,6.9029,5.4249,81372.7862,6.5629,1315.2644,13.1526,6.5629,0.0000,10.2766,8.5102,8.0234,8.2668,-1.5405,-12323.8867,6.5629,2319.4171,23.1942,6.5629,0.0000,36.1352,8.0234,7.5921,7.8077,-1.5595,-10916.3706,6.5629,2705.6477,27.0565,6.5629,0.0000,47.1774,6.5629,40.8870,4.3753,0.0000,93.5892,134.4762,104042.8000,58132.5289,58132.5289
8418.0000,7.6067,10.5446,40983.9000,35762.7000,5221.2000,1.0626,9314.5227,4.4000,1.0000,7947.2667,4.5000,1.0000,17261.7894,0.0000,0.0000,43709.9667,31669.3773,-12040.5894,8.0525,0.7552,24979.2000,0.0000,24979.2000,0.6476,6751.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6751.1351,0.0000,0.0000,0.0000,18228.0649,18228.0649,7.3776,-0.3497,85953.3000,0.0000,85953.3000,2.2285,19534.8409,4.4000,1.0000,0.0000,0.0000,0.0000,19534.8409,0.0000,0.0000,0.0000,66418.4591,66418.4591,4.9184,-2.3789,394.4000,0.0000,394.4000,0.0102,106.5946,3.7000,1.0000,0.0000,0.0000,0.0000,106.5946,0.0000,0.0000,0.0000,287.8054,287.8054,4.9077,-2.8196,14094.5000,0.0000,14094.5000,0.3654,3203.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3203.2955,0.0000,0.0000,0.0000,10891.2045,10891.2045,4.5044,-2.7929,13646.5000,0.0000,13646.5000,0.3538,3688.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3688.2432,0.0000,0.0000,0.0000,9958.2568,9958.2568,4.1357,8.7880,6.4619,8.3766,125648.6490,7.0023,1431.8378,14.3184,7.0023,0.0000,12.4819,8.7880,8.0400,8.4140,-2.5255,-20204.0738,7.0023,2458.5702,24.5857,7.0023,0.0000,43.8897,8.0400,7.6067,7.8233,-1.6716,-11701.3739,7.0023,2884.7753,28.8478,7.0023,0.0000,57.3015,7.0023,48.8646,4.6682,0.0000,113.6731,162.5377,144289.1000,93743.2013,93743.2013
8419.0000,7.6082,6.7097,46951.5000,26232.5000,20719.0000,1.2173,10670.7955,4.4000,1.0000,5829.4444,4.5000,1.0000,16500.2399,0.0000,0.0000,32061.9444,36280.7045,4218.7601,7.4503,0.1530,15087.2000,0.0000,15087.2000,0.3912,4077.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4077.6216,0.0000,0.0000,0.0000,11009.5784,11009.5784,7.0382,-0.6891,85456.3000,0.0000,85456.3000,2.2156,19421.8864,4.4000,1.0000,0.0000,0.0000,0.0000,19421.8864,0.0000,0.0000,0.0000,66034.4136,66034.4136,4.5665,-2.7308,407.9000,0.0000,407.9000,0.0106,110.2432,3.7000,1.0000,0.0000,0.0000,0.0000,110.2432,0.0000,0.0000,0.0000,297.6568,297.6568,4.5553,-3.1720,14167.2000,0.0000,14167.2000,0.3673,3219.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3219.8182,0.0000,0.0000,0.0000,10947.3818,10947.3818,4.1456,-3.1517,16036.1000,0.0000,16036.1000,0.4158,4334.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4334.0811,0.0000,0.0000,0.0000,11702.0189,11702.0189,3.7075,8.7911,6.2493,9.0541,135811.8521,6.9266,1430.2379,14.3024,6.9266,0.0000,12.0817,8.7911,8.0753,8.4332,-2.3904,-19123.1390,6.9266,2429.9328,24.2993,6.9266,0.0000,42.4822,8.0753,7.6082,7.8417,-1.7827,-12478.9035,6.9266,2851.2493,28.5125,6.9266,0.0000,55.4639,6.9266,47.4255,4.6177,0.0000,110.0278,157.4533,151873.7000,104209.8096,104209.8096
8420.0000,7.6328,6.8558,46989.9000,26721.2000,20268.7000,1.2183,10679.5227,4.4000,1.0000,5938.0444,4.5000,1.0000,16617.5672,0.0000,0.0000,32659.2444,36310.3773,3651.1328,7.5055,0.2082,15080.1000,0.0000,15080.1000,0.3910,4075.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4075.7027,0.0000,0.0000,0.0000,11004.3973,11004.3973,7.1219,-0.6054,97775.9000,0.0000,97775.9000,2.5350,22221.7955,4.4000,1.0000,0.0000,0.0000,0.0000,22221.7955,0.0000,0.0000,0.0000,75554.1045,75554.1045,4.4881,-2.8092,395.3000,0.0000,395.3000,0.0102,106.8378,3.7000,1.0000,0.0000,0.0000,0.0000,106.8378,0.0000,0.0000,0.0000,288.4622,288.4622,4.4780,-3.2492,15699.3000,0.0000,15699.3000,0.4070,3568.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3568.0227,0.0000,0.0000,0.0000,12131.2773,12131.2773,4.0551,-3.2422,15300.9000,0.0000,15300.9000,0.3967,4135.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4135.3784,0.0000,0.0000,0.0000,11165.5216,11165.5216,3.6659,8.5595,6.1127,9.3586,140379.4301,7.4374,1545.3916,15.4539,7.4374,0.0000,14.9567,8.5595,8.1165,8.3380,-1.5887,-12709.3504,7.4374,2620.1869,26.2019,7.4374,0.0000,52.5915,8.1165,7.6328,7.8746,-1.9822,-13875.1839,7.4374,3057.0206,30.5702,7.4374,0.0000,68.6624,7.4374,57.6853,4.9583,0.0000,136.2106,193.8960,164520.2000,113794.8957,113794.8957
8421.0000,7.6501,3.1414,56077.1000,14767.2000,41309.9000,1.4539,12744.7955,4.4000,1.0000,3281.6000,4.5000,1.0000,16026.3955,0.0000,0.0000,18048.8000,43332.3045,25283.5045,6.8000,-0.4973,15084.6000,0.0000,15084.6000,0.3911,4076.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4076.9189,0.0000,0.0000,0.0000,11007.6811,11007.6811,6.4298,-1.2975,95091.8000,0.0000,95091.8000,2.4654,21611.7727,4.4000,1.0000,0.0000,0.0000,0.0000,21611.7727,0.0000,0.0000,0.0000,73480.0273,73480.0273,3.9590,-3.3383,407.6000,0.0000,407.6000,0.0106,110.1622,3.7000,1.0000,0.0000,0.0000,0.0000,110.1622,0.0000,0.0000,0.0000,297.4378,297.4378,3.9490,-3.7783,17586.0000,0.0000,17586.0000,0.4559,3996.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3996.8182,0.0000,0.0000,0.0000,13589.1818,13589.1818,3.4921,-3.8052,14014.2000,0.0000,14014.2000,0.3633,3787.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3787.6216,0.0000,0.0000,0.0000,10226.5784,10226.5784,3.1482,8.5504,5.8493,10.7105,160657.6828,7.7104,1621.7041,16.2170,7.7104,0.0000,16.6649,8.5504,8.1088,8.3296,-1.6416,-13132.9837,7.7104,2717.3822,27.1738,7.7104,0.0000,58.5981,8.1088,7.6501,7.8795,-1.9486,-13640.2881,7.7104,3168.5515,31.6855,7.7104,0.0000,76.5046,7.7104,63.7061,5.1403,0.0000,151.7676,215.4737,183494.1000,133884.4109,133884.4109
8422.0000,7.6671,3.3015,55300.3000,15210.1000,40090.2000,1.4338,12568.2500,4.4000,1.0000,3380.0222,4.5000,1.0000,15948.2722,0.0000,0.0000,18590.1222,42732.0500,24141.9278,6.8984,-0.3989,15092.7000,0.0000,15092.7000,0.3913,4079.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4079.1081,0.0000,0.0000,0.0000,11013.5919,11013.5919,6.5477,-1.1796,106940.5000,0.0000,106940.5000,2.7726,24304.6591,4.4000,1.0000,0.0000,0.0000,0.0000,24304.6591,0.0000,0.0000,0.0000,82635.8409,82635.8409,3.9163,-3.3810,542.8000,0.0000,542.8000,0.0141,146.7027,3.7000,1.0000,0.0000,0.0000,0.0000,146.7027,0.0000,0.0000,0.0000,396.0973,396.0973,3.9037,-3.8236,20043.4000,0.0000,20043.4000,0.5197,4555.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4555.3182,0.0000,0.0000,0.0000,15488.0818,15488.0818,3.4105,-3.8868,11440.8000,0.0000,11440.8000,0.2966,3092.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3092.1081,0.0000,0.0000,0.0000,8348.6919,8348.6919,3.1447,8.3197,5.7322,10.8344,162515.8678,8.1421,1721.7965,17.2180,8.1421,0.0000,19.6234,8.3197,8.1041,8.2119,-0.8462,-6769.6016,8.1421,2884.5732,28.8457,8.1421,0.0000,69.0008,8.1041,7.6671,7.8856,-1.9603,-13722.0347,8.1421,3345.0145,33.4501,8.1421,0.0000,90.0861,8.1421,74.0223,5.4281,0.0000,178.7103,252.7326,194150.4000,142024.2316,142024.2316
8423.0000,7.6677,2.2836,59063.4000,11323.0000,47740.4000,1.5313,13423.5000,4.4000,1.0000,2516.2222,4.5000,1.0000,15939.7222,0.0000,0.0000,13839.2222,45639.9000,31800.6778,6.6600,-0.6373,15092.0000,0.0000,15092.0000,0.3913,4078.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4078.9189,0.0000,0.0000,0.0000,11013.0811,11013.0811,6.3110,-1.4163,102198.5000,0.0000,102198.5000,2.6497,23226.9318,4.4000,1.0000,0.0000,0.0000,0.0000,23226.9318,0.0000,0.0000,0.0000,78971.5682,78971.5682,3.8084,-3.4889,410.8000,0.0000,410.8000,0.0107,111.0270,3.7000,1.0000,0.0000,0.0000,0.0000,111.0270,0.0000,0.0000,0.0000,299.7730,299.7730,3.7989,-3.9284,23639.4000,0.0000,23639.4000,0.6129,5372.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5372.5909,0.0000,0.0000,0.0000,18266.8091,18266.8091,3.2200,-4.0773,9970.2000,0.0000,9970.2000,0.2585,2694.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2694.6486,0.0000,0.0000,0.0000,7275.5514,7275.5514,2.9895,8.2585,5.6240,11.0847,166271.2285,8.1815,1738.8281,17.3883,8.1815,0.0000,19.9099,8.2585,8.0713,8.1649,-0.7386,-5908.6321,8.1815,2904.6097,29.0461,8.1815,0.0000,70.0080,8.0713,7.6677,7.8695,-1.8193,-12735.1359,8.1815,3363.6365,33.6364,8.1815,0.0000,91.4011,8.1815,75.0145,5.4543,0.0000,181.3190,256.3335,199051.3000,147627.4605,147627.4605
8424.0000,7.6756,1.8341,62191.4000,9595.4000,52596.0000,1.6124,14134.4091,4.4000,1.0000,2132.3111,4.5000,1.0000,16266.7202,0.0000,0.0000,11727.7111,48056.9909,36329.2798,6.5955,-0.7018,15091.6000,0.0000,15091.6000,0.3913,4078.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4078.8108,0.0000,0.0000,0.0000,11012.7892,11012.7892,6.2681,-1.4592,113756.1000,0.0000,113756.1000,2.9493,25853.6591,4.4000,1.0000,0.0000,0.0000,0.0000,25853.6591,0.0000,0.0000,0.0000,87902.4409,87902.4409,3.6545,-3.6427,394.9000,0.0000,394.9000,0.0102,106.7297,3.7000,1.0000,0.0000,0.0000,0.0000,106.7297,0.0000,0.0000,0.0000,288.1703,288.1703,3.6460,-4.0813,27233.6000,0.0000,27233.6000,0.7061,6189.4545,4.4000,1.0000,0.0000,0.0000,0.0000,6189.4545,0.0000,0.0000,0.0000,21044.1455,21044.1455,3.0203,-4.2770,5558.7000,0.0000,5558.7000,0.1441,1502.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1502.3514,0.0000,0.0000,0.0000,4056.3486,4056.3486,2.8997,8.0739,5.4868,11.6019,174029.1408,8.7202,1865.1654,18.6517,8.7202,0.0000,24.1074,8.0739,8.0415,8.0577,-0.1363,-1090.7833,8.7202,3110.6992,31.1070,8.7202,0.0000,84.7675,8.0415,7.6756,7.8585,-1.7579,-12305.1832,8.7202,3586.8725,35.8687,8.7202,0.0000,110.6708,8.7202,89.4341,5.8135,0.0000,219.5457,308.9798,214630.9000,160633.1743,160633.1743
8425.0000,7.6593,1.6238,62327.0000,8627.6000,53699.4000,1.6159,14165.2273,4.4000,1.0000,1917.2444,4.5000,1.0000,16082.4717,0.0000,0.0000,10544.8444,48161.7727,37616.9283,6.4909,-0.8064,15108.0000,0.0000,15108.0000,0.3917,4083.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4083.2432,0.0000,0.0000,0.0000,11024.7568,11024.7568,6.1485,-1.5788,104424.3000,0.0000,104424.3000,2.7074,23732.7955,4.4000,1.0000,0.0000,0.0000,0.0000,23732.7955,0.0000,0.0000,0.0000,80691.5045,80691.5045,3.6422,-3.6551,456.6000,0.0000,456.6000,0.0118,123.4054,3.7000,1.0000,0.0000,0.0000,0.0000,123.4054,0.0000,0.0000,0.0000,333.1946,333.1946,3.6318,-4.0954,30622.1000,0.0000,30622.1000,0.7939,6959.5682,4.4000,1.0000,0.0000,0.0000,0.0000,6959.5682,0.0000,0.0000,0.0000,23662.5318,23662.5318,2.8969,-4.4004,1701.1000,0.0000,1701.1000,0.0441,459.7568,3.7000,1.0000,0.0000,0.0000,0.0000,459.7568,0.0000,0.0000,0.0000,1241.3432,1241.3432,2.8583,8.0867,5.4725,11.2222,168332.2554,8.3474,1786.6029,17.8660,8.3474,0.0000,21.1454,8.0867,8.0064,8.0466,-0.3231,-2584.9269,8.3474,2979.1747,29.7917,8.3474,0.0000,74.3526,8.0064,7.6593,7.8328,-1.5967,-11177.0692,8.3474,3437.4639,34.3746,8.3474,0.0000,97.0733,8.3474,79.2815,5.5649,0.0000,192.5714,271.8529,206011.5000,154570.2592,154570.2592
8426.0000,7.6609,1.4652,64496.5000,8082.2000,56414.3000,1.6722,14658.2955,4.4000,1.0000,1796.0444,4.5000,1.0000,16454.3399,0.0000,0.0000,9878.2444,49838.2045,39959.9601,6.4969,-0.8004,15108.8000,0.0000,15108.8000,0.3917,4083.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4083.4595,0.0000,0.0000,0.0000,11025.3405,11025.3405,6.1757,-1.5516,115493.8000,0.0000,115493.8000,2.9944,26248.5909,4.4000,1.0000,0.0000,0.0000,0.0000,26248.5909,0.0000,0.0000,0.0000,89245.2091,89245.2091,3.5760,-3.7213,445.3000,0.0000,445.3000,0.0115,120.3514,3.7000,1.0000,0.0000,0.0000,0.0000,120.3514,0.0000,0.0000,0.0000,324.9486,324.9486,3.5666,-4.1607,32353.6000,0.0000,32353.6000,0.8388,7353.0909,4.4000,1.0000,0.0000,0.0000,0.0000,7353.0909,0.0000,0.0000,0.0000,25000.5091,25000.5091,2.8383,-4.4590,964.9000,0.0000,964.9000,0.0250,260.7838,3.7000,1.0000,0.0000,0.0000,0.0000,260.7838,0.0000,0.0000,0.0000,704.1162,704.1162,2.8178,7.9223,5.3701,11.6822,175233.5710,8.9005,1914.1033,19.1410,8.9005,0.0000,25.6340,7.9223,7.9773,7.9498,0.2362,1889.7799,8.9005,3190.3597,31.9036,8.9005,0.0000,90.1355,7.9773,7.6609,7.8191,-1.5519,-10863.2672,8.9005,3667.5140,36.6751,8.9005,0.0000,117.6792,8.9005,94.6287,5.9337,0.0000,233.4487,328.0774,220780.7000,166260.0837,166260.0837
8427.0000,7.6484,1.2991,67021.6000,7556.2000,59465.4000,1.7377,15232.1818,4.4000,1.0000,1679.1556,4.5000,1.0000,16911.3374,0.0000,0.0000,9235.3556,51789.4182,42554.0626,6.3940,-0.9033,15110.6000,0.0000,15110.6000,0.3918,4083.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4083.9459,0.0000,0.0000,0.0000,11026.6541,11026.6541,6.0690,-1.6583,109984.4000,0.0000,109984.4000,2.8516,24996.4545,4.4000,1.0000,0.0000,0.0000,0.0000,24996.4545,0.0000,0.0000,0.0000,84987.9455,84987.9455,3.5638,-3.7335,458.4000,0.0000,458.4000,0.0119,123.8919,3.7000,1.0000,0.0000,0.0000,0.0000,123.8919,0.0000,0.0000,0.0000,334.5081,334.5081,3.5539,-4.1734,33175.6000,0.0000,33175.6000,0.8601,7539.9091,4.4000,1.0000,0.0000,0.0000,0.0000,7539.9091,0.0000,0.0000,0.0000,25635.6909,25635.6909,2.7982,-4.4991,412.2000,0.0000,412.2000,0.0107,111.4054,3.7000,1.0000,0.0000,0.0000,0.0000,111.4054,0.0000,0.0000,0.0000,300.7946,300.7946,2.7894,7.8905,5.3399,11.5368,173052.3186,8.7955,1894.1768,18.9418,8.7955,0.0000,24.7374,7.8905,7.9436,7.9171,0.2253,1802.5601,8.7955,3157.3416,31.5734,8.7955,0.0000,86.9828,7.9436,7.6484,7.7960,-1.4307,-10015.2230,8.7955,3627.9988,36.2800,8.7955,0.0000,113.5630,8.7955,91.5808,5.8637,0.0000,225.2832,316.8640,218606.6000,164839.6557,164839.6557
8428.0000,7.6452,1.1443,70360.8000,7060.1000,63300.7000,1.8242,15991.0909,4.4000,1.0000,1568.9111,4.5000,1.0000,17560.0020,0.0000,0.0000,8629.0111,54369.7091,45740.6980,6.3860,-0.9113,15121.7000,0.0000,15121.7000,0.3921,4086.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4086.9459,0.0000,0.0000,0.0000,11034.7541,11034.7541,6.0822,-1.6451,122155.2000,0.0000,122155.2000,3.1671,27762.5455,4.4000,1.0000,0.0000,0.0000,0.0000,27762.5455,0.0000,0.0000,0.0000,94392.6545,94392.6545,3.4837,-3.8136,444.8000,0.0000,444.8000,0.0115,120.2162,3.7000,1.0000,0.0000,0.0000,0.0000,120.2162,0.0000,0.0000,0.0000,324.5838,324.5838,3.4748,-4.2525,33678.5000,0.0000,33678.5000,0.8732,7654.2045,4.4000,1.0000,0.0000,0.0000,0.0000,7654.2045,0.0000,0.0000,0.0000,26024.2955,26024.2955,2.7584,-4.5389,412.2000,0.0000,412.2000,0.0107,111.4054,3.7000,1.0000,0.0000,0.0000,0.0000,111.4054,0.0000,0.0000,0.0000,300.7946,300.7946,2.7501,7.7197,5.2349,12.0351,180526.9353,9.4182,2038.2245,20.3822,9.4182,0.0000,30.3716,7.7197,7.9007,7.8102,0.8219,6575.2331,9.4182,3397.0590,33.9706,9.4182,0.0000,106.7943,7.9007,7.6452,7.7730,-1.3263,-9284.3880,9.4182,3888.8470,38.8885,9.4182,0.0000,139.4286,9.4182,110.6047,6.2788,0.0000,276.5945,387.1992,235113.1000,177817.7804,177817.7804
8429.0000,7.6223,2.3147,57744.7000,11431.6000,46313.1000,1.4971,13123.7955,4.4000,1.0000,2540.3556,4.5000,1.0000,15664.1510,0.0000,0.0000,13971.9556,44620.9045,30648.9490,6.7128,-0.5845,15120.8000,0.0000,15120.8000,0.3920,4086.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4086.7027,0.0000,0.0000,0.0000,11034.0973,11034.0973,6.3853,-1.3419,116830.2000,0.0000,116830.2000,3.0290,26552.3182,4.4000,1.0000,0.0000,0.0000,0.0000,26552.3182,0.0000,0.0000,0.0000,90277.8818,90277.8818,3.7063,-3.5910,458.9000,0.0000,458.9000,0.0119,124.0270,3.7000,1.0000,0.0000,0.0000,0.0000,124.0270,0.0000,0.0000,0.0000,334.8730,334.8730,3.6963,-4.0309,33530.7000,0.0000,33530.7000,0.8693,7620.6136,4.4000,1.0000,0.0000,0.0000,0.0000,7620.6136,0.0000,0.0000,0.0000,25910.0864,25910.0864,2.9274,-4.3699,964.9000,0.0000,964.9000,0.0250,260.7838,3.7000,1.0000,0.0000,0.0000,0.0000,260.7838,0.0000,0.0000,0.0000,704.1162,704.1162,2.9065,7.7735,5.3400,10.9337,164004.9837,8.7367,1881.4996,18.8150,8.7367,0.0000,24.2443,7.7735,7.8771,7.8253,0.4363,3490.6755,8.7367,3149.1307,31.4913,8.7367,0.0000,85.2492,7.8771,7.6223,7.7497,-1.2265,-8585.6556,8.7367,3611.2223,36.1122,8.7367,0.0000,111.2997,8.7367,89.9013,5.8245,0.0000,220.7932,310.6945,213218.6000,158910.0037,158910.0037
8430.0000,7.6158,3.3761,52093.3000,14864.4000,37228.9000,1.3506,11839.3864,4.4000,1.0000,3303.2000,4.5000,1.0000,15142.5864,0.0000,0.0000,18167.6000,40253.9136,22086.3136,6.9863,-0.3110,15120.3000,0.0000,15120.3000,0.3920,4086.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4086.5676,0.0000,0.0000,0.0000,11033.7324,11033.7324,6.6718,-1.0555,128488.6000,0.0000,128488.6000,3.3313,29201.9545,4.4000,1.0000,0.0000,0.0000,0.0000,29201.9545,0.0000,0.0000,0.0000,99286.6455,99286.6455,3.8417,-3.4556,602.8000,0.0000,602.8000,0.0156,162.9189,3.7000,1.0000,0.0000,0.0000,0.0000,162.9189,0.0000,0.0000,0.0000,439.8811,439.8811,3.8292,-3.8981,32379.9000,0.0000,32379.9000,0.8395,7359.0682,4.4000,1.0000,0.0000,0.0000,0.0000,7359.0682,0.0000,0.0000,0.0000,25020.8318,25020.8318,3.1160,-4.1813,5202.0000,0.0000,5202.0000,0.1349,1405.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1405.9459,0.0000,0.0000,0.0000,3796.0541,3796.0541,3.0078,7.6750,5.3414,10.9160,163739.3608,9.0959,1958.7335,19.5873,9.0959,0.0000,27.3595,7.6750,7.8526,7.7638,0.7788,6230.3276,9.0959,3287.6610,32.8766,9.0959,0.0000,96.2027,7.8526,7.6158,7.7342,-1.1866,-8306.2299,9.0959,3762.3157,37.6232,9.0959,0.0000,125.6004,9.0959,100.4715,6.0640,0.0000,249.1627,349.6341,219022.5000,161663.4585,161663.4585
8431.0000,7.5873,15.5083,33553.8000,60280.7000,-26726.9000,1.5629,7625.8636,4.4000,1.0000,13395.7111,4.5000,1.0000,21021.5747,0.0000,0.0000,73676.4111,25927.9364,-47748.4747,9.1353,1.8380,15110.8000,0.0000,15110.8000,0.3918,4084.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4084.0000,0.0000,0.0000,0.0000,11026.8000,11026.8000,8.7778,1.0506,81819.3000,0.0000,81819.3000,2.1213,18595.2955,4.4000,1.0000,0.0000,0.0000,0.0000,18595.2955,0.0000,0.0000,0.0000,63224.0045,63224.0045,6.7281,-0.5692,548.9000,0.0000,548.9000,0.0142,148.3514,3.7000,1.0000,0.0000,0.0000,0.0000,148.3514,0.0000,0.0000,0.0000,400.5486,400.5486,6.7151,-1.0122,30329.3000,0.0000,30329.3000,0.7863,6893.0227,4.4000,1.0000,0.0000,0.0000,0.0000,6893.0227,0.0000,0.0000,0.0000,23436.2773,23436.2773,5.9553,-1.3420,17544.9000,0.0000,17544.9000,0.4549,4741.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4741.8649,0.0000,0.0000,0.0000,12803.0351,12803.0351,5.5402,7.2146,6.3774,3.4431,51647.2355,7.9972,1641.6129,16.4161,7.9972,0.0000,18.5941,7.2146,7.8233,7.5190,2.3468,18774.4163,7.9972,2922.4865,29.2249,7.9972,0.0000,65.3813,7.8233,7.5873,7.7053,-1.0399,-7279.4610,7.9972,3312.1287,33.1213,7.9972,0.0000,85.3606,7.9972,70.4477,5.3314,0.0000,169.3360,239.7837,118626.3000,63142.1909,63142.1909
8432.0000,7.5737,18.4559,16337.6000,94210.8000,-77873.2000,2.4426,3713.0909,4.4000,1.0000,20935.7333,4.5000,1.0000,24648.8242,0.0000,0.0000,115146.5333,12624.5091,-102522.0242,10.4809,3.1836,25683.3000,0.0000,25683.3000,0.6659,6941.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6941.4324,0.0000,0.0000,0.0000,18741.8676,18741.8676,9.9495,2.2222,67346.5000,0.0000,67346.5000,1.7461,15306.0227,4.4000,1.0000,0.0000,0.0000,0.0000,15306.0227,0.0000,0.0000,0.0000,52040.4773,52040.4773,8.4738,1.1765,1154.0000,0.0000,1154.0000,0.0299,311.8919,3.7000,1.0000,0.0000,0.0000,0.0000,311.8919,0.0000,0.0000,0.0000,842.1081,842.1081,8.4499,0.7226,28051.3000,0.0000,28051.3000,0.7273,6375.2955,4.4000,1.0000,0.0000,0.0000,0.0000,6375.2955,0.0000,0.0000,0.0000,21676.0045,21676.0045,7.8352,0.5379,18650.2000,0.0000,18650.2000,0.4835,5040.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5040.5946,0.0000,0.0000,0.0000,13609.6054,13609.6054,7.4493,7.0329,7.2411,-0.9788,-14682.2355,9.1430,1804.4558,18.0446,9.1430,0.0000,27.7860,7.0329,7.6970,7.3650,2.9274,23419.2100,9.1430,3364.4764,33.6448,9.1430,0.0000,97.7026,7.6970,7.5737,7.6354,-0.6213,-4348.9359,9.1430,3798.5860,37.9859,9.1430,0.0000,127.5586,9.1430,101.9114,6.0953,0.0000,253.0472,354.9586,63012.1000,4388.0387,4388.0387
8433.0000,7.5434,18.8701,12469.1000,107597.9000,-95128.8000,2.7897,2833.8864,4.4000,1.0000,23910.6444,4.5000,1.0000,26744.5308,0.0000,0.0000,131508.5444,9635.2136,-121873.3308,11.3485,4.0512,31343.0000,0.0000,31343.0000,0.8126,8471.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8471.0811,0.0000,0.0000,0.0000,22871.9189,22871.9189,10.6344,4.3500,28744.6000,3444.5000,25300.1000,0.7453,6532.8636,4.4000,1.0000,702.9592,4.9000,1.0000,7235.8228,0.0000,0.0000,4147.4592,22211.7364,18064.2772,10.0704,2.7731,1959.9000,0.0000,1959.9000,0.0508,529.7027,3.7000,1.0000,0.0000,0.0000,0.0000,529.7027,0.0000,0.0000,0.0000,1430.1973,1430.1973,10.0257,2.2984,25966.3000,0.0000,25966.3000,0.6732,5901.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5901.4318,0.0000,0.0000,0.0000,20064.8682,20064.8682,9.3992,2.1020,17913.3000,0.0000,17913.3000,0.4644,4841.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4841.4324,0.0000,0.0000,0.0000,13071.8676,13071.8676,8.9911,6.9900,7.9906,-4.2728,-64092.1758,8.3040,1584.6030,15.8460,8.3040,0.0000,20.8179,6.9900,7.6668,7.3284,2.7093,21674.4071,8.3040,3060.8214,30.6082,8.3040,0.0000,73.2008,7.6668,7.5434,7.6051,-0.5646,-3952.4331,8.3040,3454.7532,34.5475,8.3040,0.0000,95.5696,8.3040,78.1522,5.5360,0.0000,189.5883,267.7404,7353.8000,-46370.2017,-46370.2017
8434.0000,7.5256,19.0525,10488.1000,116546.9000,-106058.8000,3.0217,2383.6591,4.4000,1.0000,25899.3111,4.5000,1.0000,28282.9702,0.0000,0.0000,142446.2111,8104.4409,-134341.7702,11.7245,4.4272,35637.0000,0.0000,35637.0000,0.9240,9631.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9631.6216,0.0000,0.0000,0.0000,26005.3784,26005.3784,10.9117,4.7632,19194.0000,2516.6000,16677.4000,0.4976,4362.2727,4.4000,1.0000,513.5918,4.9000,1.0000,4875.8646,0.0000,0.0000,3030.1918,14831.7273,11801.5354,10.5428,3.2455,2117.5000,0.0000,2117.5000,0.0549,572.2973,3.7000,1.0000,0.0000,0.0000,0.0000,572.2973,0.0000,0.0000,0.0000,1545.2027,1545.2027,10.4946,2.7673,24100.4000,0.0000,24100.4000,0.6248,5477.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5477.3636,0.0000,0.0000,0.0000,18623.0364,18623.0364,9.9125,2.6152,15702.7000,0.0000,15702.7000,0.4071,4243.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4243.9730,0.0000,0.0000,0.0000,11458.7270,11458.7270,9.5543,7.2159,8.3851,-4.9878,-74816.4611,8.2952,1555.3488,15.5535,8.2952,0.0000,20.7517,7.2159,7.6422,7.4291,1.7049,13639.1873,8.2952,3043.7157,30.4372,8.2952,0.0000,72.9681,7.6422,7.5256,7.5839,-0.5329,-3730.6165,8.2952,3454.3657,34.5437,8.2952,0.0000,95.2658,8.2952,77.9239,5.5302,0.0000,188.9856,266.9094,-11823.8000,-64907.8903,-64907.8903
8435.0000,7.5191,19.1250,9894.4000,124067.4000,-114173.0000,3.2167,2248.7273,4.4000,1.0000,27570.5333,4.5000,1.0000,29819.2606,0.0000,0.0000,151637.9333,7645.6727,-143992.2606,11.8263,4.5290,42084.3000,0.0000,42084.3000,1.0911,11374.1351,3.7000,1.0000,0.0000,0.0000,0.0000,11374.1351,0.0000,0.0000,0.0000,30710.1649,30710.1649,10.9077,4.6383,19268.2000,2333.0000,16935.2000,0.4996,4379.1364,4.4000,1.0000,476.1224,4.9000,1.0000,4855.2588,0.0000,0.0000,2809.1224,14889.0636,12079.9412,10.5463,3.2490,2176.4000,0.0000,2176.4000,0.0564,588.2162,3.7000,1.0000,0.0000,0.0000,0.0000,588.2162,0.0000,0.0000,0.0000,1588.1838,1588.1838,10.4988,2.7716,21043.2000,0.0000,21043.2000,0.5456,4782.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4782.5455,0.0000,0.0000,0.0000,16260.6545,16260.6545,10.0124,2.7151,14228.9000,0.0000,14228.9000,0.3689,3845.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3845.6486,0.0000,0.0000,0.0000,10383.2514,10383.2514,9.7018,7.4887,8.5953,-4.9324,-73985.4678,8.6674,1610.0669,16.1007,8.6674,0.0000,23.6720,7.4887,7.6561,7.5724,0.6994,5595.0991,8.6674,3159.8234,31.5982,8.6674,0.0000,83.2368,7.6561,7.5191,7.5876,-0.6542,-4579.6962,8.6674,3608.7613,36.0876,8.6674,0.0000,108.6723,8.6674,87.9483,5.7783,0.0000,215.5811,303.5294,-17705.0000,-72970.0649,-72970.0649
8436.0000,7.5210,19.1581,9913.9000,130917.4000,-121003.5000,3.3943,2253.1591,4.4000,1.0000,29092.7556,4.5000,1.0000,31345.9146,0.0000,0.0000,160010.1556,7660.7409,-152349.4146,11.9869,4.6896,44228.1000,0.0000,44228.1000,1.1467,11953.5405,3.7000,1.0000,0.0000,0.0000,0.0000,11953.5405,0.0000,0.0000,0.0000,32274.5595,32274.5595,11.0408,5.9530,20539.6000,4502.6000,16037.0000,0.5325,4668.0909,4.4000,1.0000,918.8980,4.9000,1.0000,5586.9889,0.0000,0.0000,5421.4980,15871.5091,10450.0111,10.7345,3.4372,2571.6000,0.0000,2571.6000,0.0667,695.0270,3.7000,1.0000,0.0000,0.0000,0.0000,695.0270,0.0000,0.0000,0.0000,1876.5730,1876.5730,10.6795,2.9522,17707.6000,0.0000,17707.6000,0.4591,4024.4545,4.4000,1.0000,0.0000,0.0000,0.0000,4024.4545,0.0000,0.0000,0.0000,13683.1455,13683.1455,10.2784,2.9811,11465.6000,0.0000,11465.6000,0.2973,3098.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3098.8108,0.0000,0.0000,0.0000,8366.7892,8366.7892,10.0331,7.6211,8.8271,-5.4857,-82286.0006,8.8448,1626.2845,16.2628,8.8448,0.0000,25.1555,7.6211,7.6917,7.6564,0.3011,2408.6182,8.8448,3212.3497,32.1235,8.8448,0.0000,88.4530,7.6917,7.5210,7.6063,-0.8316,-5820.9541,8.8448,3679.5163,36.7952,8.8448,0.0000,115.4825,8.8448,93.0032,5.8965,0.0000,229.0910,322.0941,-28993.6000,-85698.3364,-85698.3364
8437.0000,7.5262,19.1882,9956.7000,137322.6000,-127365.9000,3.5603,2262.8864,4.4000,1.0000,30516.1333,4.5000,1.0000,32779.0197,0.0000,0.0000,167838.7333,7693.8136,-160144.9197,12.1980,4.9007,38315.3000,0.0000,38315.3000,0.9934,10355.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10355.4865,0.0000,0.0000,0.0000,27959.8135,27959.8135,11.3823,7.0701,25061.3000,7107.9000,17953.4000,0.6498,5695.7500,4.4000,1.0000,1450.5918,4.9000,1.0000,7146.3418,0.0000,0.0000,8558.4918,19365.5500,10807.0582,11.0671,3.7698,3076.3000,0.0000,3076.3000,0.0798,831.4324,3.7000,1.0000,0.0000,0.0000,0.0000,831.4324,0.0000,0.0000,0.0000,2244.8676,2244.8676,11.0016,3.2743,14762.3000,0.0000,14762.3000,0.3827,3355.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3355.0682,0.0000,0.0000,0.0000,11407.2318,11407.2318,10.6688,3.3715,9991.8000,0.0000,9991.8000,0.2591,2700.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2700.4865,0.0000,0.0000,0.0000,7291.3135,7291.3135,10.4561,7.7015,9.0788,-6.2951,-94426.9340,8.8876,1616.1515,16.1615,8.8876,0.0000,25.5222,7.7015,7.7216,7.7115,0.0863,690.7744,8.8876,3219.8939,32.1989,8.8876,0.0000,89.7423,7.7216,7.5262,7.6239,-0.9569,-6698.4755,8.8876,3694.3881,36.9439,8.8876,0.0000,117.1658,8.8876,94.2490,5.9251,0.0000,232.4302,326.6793,-43266.8000,-100434.6351,-100434.6351
8438.0000,7.5337,19.3102,8358.1000,144888.5000,-136530.4000,3.7565,1899.5682,4.4000,1.0000,32197.4444,4.5000,1.0000,34097.0126,0.0000,0.0000,177085.9444,6458.5318,-170627.4126,12.4499,5.1526,44226.9000,0.0000,44226.9000,1.1467,11953.2162,3.7000,1.0000,0.0000,0.0000,0.0000,11953.2162,0.0000,0.0000,0.0000,32273.6838,32273.6838,11.5200,9.5918,18226.0000,8778.0000,9448.0000,0.4725,4142.2727,4.4000,1.0000,1791.4286,4.9000,1.0000,5933.7013,0.0000,0.0000,10569.4286,14083.7273,3514.2987,11.4188,4.1215,2937.1000,0.0000,2937.1000,0.0761,793.8108,3.7000,1.0000,0.0000,0.0000,0.0000,793.8108,0.0000,0.0000,0.0000,2143.2892,2143.2892,11.3570,3.6297,12215.7000,0.0000,12215.7000,0.3167,2776.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2776.2955,0.0000,0.0000,0.0000,9439.4045,9439.4045,11.0850,3.7877,8886.4000,0.0000,8886.4000,0.2304,2401.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2401.7297,0.0000,0.0000,0.0000,6484.6703,6484.6703,10.8982,7.7857,9.3419,-7.2017,-108026.0629,8.9985,1617.5550,16.1756,8.9985,0.0000,26.4893,7.7857,7.7473,7.7665,-0.1665,-1331.7010,8.9985,3252.0371,32.5204,8.9985,0.0000,93.1431,7.7473,7.5337,7.6405,-1.0592,-7414.3022,8.9985,3737.6907,37.3769,8.9985,0.0000,121.6058,8.9985,97.5287,5.9990,0.0000,241.2382,338.7669,-58816.3000,-116772.0661,-116772.0661
8439.0000,7.5393,19.3961,7198.1000,152203.0000,-145004.9000,3.9461,1635.9318,4.4000,1.0000,33822.8889,4.5000,1.0000,35458.8207,0.0000,0.0000,186025.8889,5562.1682,-180463.7207,12.7721,5.4748,42080.2000,0.0000,42080.2000,1.0910,11373.0270,3.7000,1.0000,0.0000,0.0000,0.0000,11373.0270,0.0000,0.0000,0.0000,30707.1730,30707.1730,11.8817,9.8971,15596.0000,7438.2000,8157.8000,0.4044,3544.5455,4.4000,1.0000,1518.0000,4.9000,1.0000,5062.5455,0.0000,0.0000,8956.2000,12051.4545,3095.2545,11.7920,4.4947,1939.5000,0.0000,1939.5000,0.0503,524.1892,3.7000,1.0000,0.0000,0.0000,0.0000,524.1892,0.0000,0.0000,0.0000,1415.3108,1415.3108,11.7509,4.0237,10314.4000,0.0000,10314.4000,0.2674,2344.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2344.1818,0.0000,0.0000,0.0000,7970.2182,7970.2182,11.5198,4.2225,7781.1000,0.0000,7781.1000,0.2017,2103.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2103.0000,0.0000,0.0000,0.0000,5678.1000,5678.1000,11.3552,7.8463,9.6008,-8.0673,-121009.4899,8.9414,1589.2546,15.8925,8.9414,0.0000,25.9889,7.8463,7.7702,7.8083,-0.3282,-2625.7855,8.9414,3225.3821,32.2538,8.9414,0.0000,91.3834,7.7702,7.5393,7.6548,-1.1375,-7962.3888,8.9414,3711.6239,37.1162,8.9414,0.0000,119.3084,8.9414,95.8328,5.9610,0.0000,236.6806,332.5134,-74731.9000,-131597.6642,-131597.6642
8440.0000,7.5503,19.3262,8940.1000,154758.7000,-145818.6000,4.0124,2031.8409,4.4000,1.0000,34390.8222,4.5000,1.0000,36422.6631,0.0000,0.0000,189149.5222,6908.2591,-182241.2631,12.7479,5.4506,39937.9000,0.0000,39937.9000,1.0355,10794.0270,3.7000,1.0000,0.0000,0.0000,0.0000,10794.0270,0.0000,0.0000,0.0000,29143.8730,29143.8730,11.9167,9.0881,19860.5000,8080.0000,11780.5000,0.5149,4513.7500,4.4000,1.0000,1648.9796,4.9000,1.0000,6162.7296,0.0000,0.0000,9728.9796,15346.7500,5617.7704,11.7565,4.4592,1870.4000,0.0000,1870.4000,0.0485,505.5135,3.7000,1.0000,0.0000,0.0000,0.0000,505.5135,0.0000,0.0000,0.0000,1364.8865,1364.8865,11.7176,3.9903,8438.4000,0.0000,8438.4000,0.2188,1917.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1917.8182,0.0000,0.0000,0.0000,6520.5818,6520.5818,11.5316,4.2343,8886.4000,0.0000,8886.4000,0.2304,2401.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2401.7297,0.0000,0.0000,0.0000,6484.6703,6484.6703,11.3466,8.0356,9.6911,-7.7396,-116094.2970,9.0907,1609.4439,16.0944,9.0907,0.0000,27.3123,8.0356,7.8052,7.9204,-1.0098,-8078.1696,9.0907,3262.8037,32.6280,9.0907,0.0000,96.0367,7.8052,7.5503,7.6778,-1.2767,-8937.0146,9.0907,3769.6859,37.6969,9.0907,0.0000,125.3837,9.0907,100.3120,6.0605,0.0000,248.7327,349.0447,-74905.0000,-133109.4812,-133109.4812
8441.0000,7.5722,19.1827,12443.0000,157193.9000,-144750.9000,4.0755,2827.9545,4.4000,1.0000,34931.9778,4.5000,1.0000,37759.9323,0.0000,0.0000,192125.8778,9615.0455,-182510.8323,12.5792,5.2819,34025.8000,0.0000,34025.8000,0.8822,9196.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9196.1622,0.0000,0.0000,0.0000,24829.6378,24829.6378,11.8980,8.1511,31004.3000,10249.1000,20755.2000,0.8038,7046.4318,4.4000,1.0000,2091.6531,4.9000,1.0000,9138.0849,0.0000,0.0000,12340.7531,23957.8682,11617.1151,11.5793,4.2820,2419.6000,0.0000,2419.6000,0.0627,653.9459,3.7000,1.0000,0.0000,0.0000,0.0000,653.9459,0.0000,0.0000,0.0000,1765.6541,1765.6541,11.5309,3.8036,8000.5000,0.0000,8000.5000,0.2074,1818.2955,4.4000,1.0000,0.0000,0.0000,0.0000,1818.2955,0.0000,0.0000,0.0000,6182.2045,6182.2045,11.3613,4.0640,10360.2000,0.0000,10360.2000,0.2686,2800.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2800.0541,0.0000,0.0000,0.0000,7560.1459,7560.1459,11.1539,8.2354,9.6946,-7.0921,-106381.6227,9.4505,1672.8924,16.7289,9.4505,0.0000,30.6854,8.2354,7.8643,8.0498,-1.6908,-13526.0322,9.4505,3372.3906,33.7239,9.4505,0.0000,107.8976,7.8643,7.5722,7.7182,-1.5212,-10648.4199,9.4505,3911.7840,39.1178,9.4505,0.0000,140.8690,9.4505,111.6557,6.3003,0.0000,279.4519,391.1076,-69189.6000,-130556.0748,-130556.0748
