Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8442.0000,7.5921,19.1147,14540.1000,160591.8000,-146051.7000,4.1636,3304.5682,4.4000,1.0000,35687.0667,4.5000,1.0000,38991.6348,0.0000,0.0000,196278.8667,11235.5318,-185043.3348,12.6257,5.3284,22213.0000,0.0000,22213.0000,0.5759,6003.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6003.5135,0.0000,0.0000,0.0000,16209.4865,16209.4865,12.1848,8.2233,39382.9000,12317.3000,27065.6000,1.0211,8950.6591,4.4000,1.0000,2513.7347,4.9000,1.0000,11464.3938,0.0000,0.0000,14831.0347,30432.2409,15601.2062,11.7604,4.4631,1529.5000,0.0000,1529.5000,0.0397,413.3784,3.7000,1.0000,0.0000,0.0000,0.0000,413.3784,0.0000,0.0000,0.0000,1116.1216,1116.1216,11.7300,4.0027,7686.8000,0.0000,7686.8000,0.1993,1747.0000,4.4000,1.0000,0.0000,0.0000,0.0000,1747.0000,0.0000,0.0000,0.0000,5939.8000,5939.8000,11.5684,4.2711,13676.2000,0.0000,13676.2000,0.3546,3696.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3696.2703,0.0000,0.0000,0.0000,9979.9297,9979.9297,11.2970,8.2877,9.7923,-7.3752,-110627.3610,9.5312,1680.0377,16.8004,9.5312,0.0000,31.4785,8.2877,7.9116,8.0996,-1.7282,-13825.7777,9.5312,3393.6498,33.9365,9.5312,0.0000,110.6864,7.9116,7.5921,7.7519,-1.6777,-11743.6520,9.5312,3939.2514,39.3925,9.5312,0.0000,144.5101,9.5312,114.3088,6.3542,0.0000,286.6751,400.9838,-73880.6000,-136196.7908,-136196.7908
8443.0000,7.5452,17.8975,22165.9000,91601.3000,-69435.4000,2.3749,5037.7045,4.4000,1.0000,20355.8444,4.5000,1.0000,25393.5490,0.0000,0.0000,111957.1444,17128.1955,-94828.9490,10.9979,3.7006,18289.3000,0.0000,18289.3000,0.4742,4943.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4943.0541,0.0000,0.0000,0.0000,13346.2459,13346.2459,10.5119,2.7967,48473.9000,48.3000,48425.6000,1.2568,11016.7955,4.4000,1.0000,9.8571,4.9000,1.0000,11026.6526,0.0000,0.0000,58.1571,37457.1045,37398.9474,9.1502,1.8529,1266.3000,0.0000,1266.3000,0.0328,342.2432,3.7000,1.0000,0.0000,0.0000,0.0000,342.2432,0.0000,0.0000,0.0000,924.0568,924.0568,9.1166,1.3893,7398.5000,0.0000,7398.5000,0.1918,1681.4773,4.4000,1.0000,0.0000,0.0000,0.0000,1681.4773,0.0000,0.0000,0.0000,5717.0227,5717.0227,8.9084,1.6111,16071.1000,0.0000,16071.1000,0.4167,4343.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4343.5405,0.0000,0.0000,0.0000,11727.5595,11727.5595,8.4814,8.9360,8.7087,0.8322,12483.3179,7.1208,1316.1546,13.1615,7.1208,0.0000,13.1268,8.9360,7.8673,8.4016,-3.6689,-29350.9518,7.1208,2501.5716,25.0157,7.1208,0.0000,46.1570,7.8673,7.5452,7.7062,-1.2639,-8847.4829,7.1208,2949.0636,29.4906,7.1208,0.0000,60.2617,7.1208,51.1752,4.7472,0.0000,119.5455,170.7207,22015.4000,-25715.1167,-25715.1167
8444.0000,7.5471,17.5992,25466.4000,90678.4000,-65212.0000,2.3510,5787.8182,4.4000,1.0000,20150.7556,4.5000,1.0000,25938.5737,0.0000,0.0000,110829.1556,19678.5818,-91150.5737,10.8164,3.5191,18304.3000,0.0000,18304.3000,0.4746,4947.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4947.1081,0.0000,0.0000,0.0000,13357.1919,13357.1919,10.3373,2.6101,52354.4000,0.0000,52354.4000,1.3574,11898.7273,4.4000,1.0000,0.0000,0.0000,0.0000,11898.7273,0.0000,0.0000,0.0000,40455.6727,40455.6727,8.8863,1.5890,962.2000,0.0000,962.2000,0.0249,260.0541,3.7000,1.0000,0.0000,0.0000,0.0000,260.0541,0.0000,0.0000,0.0000,702.1459,702.1459,8.8611,1.1339,8239.7000,0.0000,8239.7000,0.2136,1872.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1872.6591,0.0000,0.0000,0.0000,6367.0409,6367.0409,8.6328,1.3355,15334.2000,0.0000,15334.2000,0.3976,4144.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4144.3784,0.0000,0.0000,0.0000,11189.8216,11189.8216,8.2314,8.7164,8.4739,0.9013,13520.0057,7.2287,1350.0402,13.5004,7.2287,0.0000,13.7322,8.7164,7.9675,8.3419,-2.6099,-20879.4607,7.2287,2546.1957,25.4620,7.2287,0.0000,48.2859,7.9675,7.5471,7.7573,-1.6742,-11719.2457,7.2287,2986.8688,29.8687,7.2287,0.0000,63.0411,7.2287,53.3366,4.8191,0.0000,125.0592,178.3957,29982.8000,-19078.7006,-19078.7006
8445.0000,7.5228,13.5708,39327.2000,49219.2000,-9892.0000,1.2761,8938.0000,4.4000,1.0000,10937.6000,4.5000,1.0000,19875.6000,0.0000,0.0000,60156.8000,30389.2000,-29767.6000,8.8164,1.5191,18285.6000,0.0000,18285.6000,0.4741,4942.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4942.0541,0.0000,0.0000,0.0000,13343.5459,13343.5459,8.2366,0.5093,61578.9000,0.0000,61578.9000,1.5965,13995.2045,4.4000,1.0000,0.0000,0.0000,0.0000,13995.2045,0.0000,0.0000,0.0000,47583.6955,47583.6955,6.1688,-1.1285,1055.5000,0.0000,1055.5000,0.0274,285.2703,3.7000,1.0000,0.0000,0.0000,0.0000,285.2703,0.0000,0.0000,0.0000,770.2297,770.2297,6.1353,-1.5919,9230.8000,0.0000,9230.8000,0.2393,2097.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2097.9091,0.0000,0.0000,0.0000,7132.8909,7132.8909,5.8254,-1.4719,14044.7000,0.0000,14044.7000,0.3641,3795.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3795.8649,0.0000,0.0000,0.0000,10248.8351,10248.8351,5.3800,9.7229,7.5514,6.6626,99938.8687,5.9663,1161.1526,11.6115,5.9663,0.0000,7.7213,9.7229,7.8099,8.7664,-5.5028,-44022.4919,5.9663,2062.4349,20.6243,5.9663,0.0000,27.1501,7.8099,7.5228,7.6664,-0.9435,-6604.7797,5.9663,2475.3644,24.7536,5.9663,0.0000,35.4466,5.9663,31.4671,3.9776,0.0000,70.3179,101.7851,94303.5000,49311.5972,49311.5972
8446.0000,7.4921,12.2538,44432.0000,46020.3000,-1588.3000,1.1932,10098.1818,4.4000,1.0000,10226.7333,4.5000,1.0000,20324.9152,0.0000,0.0000,56247.0333,34333.8182,-21913.2152,8.4713,1.1740,15493.5000,0.0000,15493.5000,0.4017,4187.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4187.4324,0.0000,0.0000,0.0000,11306.0676,11306.0676,7.9661,0.2388,65130.0000,0.0000,65130.0000,1.6886,14802.2727,4.4000,1.0000,0.0000,0.0000,0.0000,14802.2727,0.0000,0.0000,0.0000,50327.7273,50327.7273,5.7172,-1.5801,615.2000,0.0000,615.2000,0.0160,166.2703,3.7000,1.0000,0.0000,0.0000,0.0000,166.2703,0.0000,0.0000,0.0000,448.9297,448.9297,5.6972,-2.0301,10468.3000,0.0000,10468.3000,0.2714,2379.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2379.1591,0.0000,0.0000,0.0000,8089.1409,8089.1409,5.3357,-1.9616,11465.6000,0.0000,11465.6000,0.2973,3098.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3098.8108,0.0000,0.0000,0.0000,8366.7892,8366.7892,4.9618,9.5500,7.2559,6.8451,102677.1712,5.8022,1144.3493,11.4435,5.8022,0.0000,7.1012,9.5500,7.9410,8.7455,-4.5008,-36006.1461,5.8022,2007.5276,20.0753,5.8022,0.0000,24.9698,7.9410,7.4921,7.7166,-1.4351,-10045.5856,5.8022,2401.8237,24.0182,5.8022,0.0000,32.6000,5.8022,29.1460,3.8681,0.0000,64.6710,93.8170,101584.3000,56625.4395,56625.4395
8447.0000,7.6068,7.8890,53338.7000,34953.8000,18384.9000,1.3829,12122.4318,4.4000,1.0000,7767.5111,4.5000,1.0000,19889.9429,0.0000,0.0000,42721.3111,41216.2682,-1505.0429,7.6539,0.3566,15120.8000,0.0000,15120.8000,0.3920,4086.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4086.7027,0.0000,0.0000,0.0000,11034.0973,11034.0973,7.3086,-0.4186,121887.9000,0.0000,121887.9000,3.1602,27701.7955,4.4000,1.0000,0.0000,0.0000,0.0000,27701.7955,0.0000,0.0000,0.0000,94186.1045,94186.1045,4.3615,-2.9358,457.9000,0.0000,457.9000,0.0119,123.7568,3.7000,1.0000,0.0000,0.0000,0.0000,123.7568,0.0000,0.0000,0.0000,334.1432,334.1432,4.3511,-3.3762,12259.6000,0.0000,12259.6000,0.3179,2786.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2786.2727,0.0000,0.0000,0.0000,9473.3273,9473.3273,4.0546,-3.2427,9991.8000,0.0000,9991.8000,0.2591,2700.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2700.4865,0.0000,0.0000,0.0000,7291.3135,7291.3135,3.8265,9.1139,6.4702,11.2653,168978.8966,8.2858,1693.6596,16.9366,8.2858,0.0000,20.6812,9.1139,8.2090,8.6615,-3.6149,-28918.9229,8.2858,2877.5317,28.7753,8.2858,0.0000,72.7202,8.2090,7.6068,7.9079,-2.7494,-19246.0307,8.2858,3400.6734,34.0067,8.2858,0.0000,94.9422,8.2858,77.6806,5.5239,0.0000,188.3436,266.0242,178102.9000,120813.9429,120813.9429
8448.0000,7.6900,6.1863,57941.0000,29503.6000,28437.4000,1.5022,13168.4091,4.4000,1.0000,6556.3556,4.5000,1.0000,19724.7646,0.0000,0.0000,36059.9556,44772.5909,8712.6354,7.4502,0.1530,15109.5000,0.0000,15109.5000,0.3917,4083.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4083.6486,0.0000,0.0000,0.0000,11025.8514,11025.8514,7.1469,-0.5804,149205.5000,0.0000,149205.5000,3.8684,33910.3409,4.4000,1.0000,0.0000,0.0000,0.0000,33910.3409,0.0000,0.0000,0.0000,115295.1591,115295.1591,3.9744,-3.3229,447.6000,0.0000,447.6000,0.0116,120.9730,3.7000,1.0000,0.0000,0.0000,0.0000,120.9730,0.0000,0.0000,0.0000,326.6270,326.6270,3.9654,-3.7618,14010.6000,0.0000,14010.6000,0.3633,3184.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3184.2273,0.0000,0.0000,0.0000,10826.3727,10826.3727,3.6675,-3.6298,5570.4000,0.0000,5570.4000,0.1444,1505.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1505.5135,0.0000,0.0000,0.0000,4064.8865,4064.8865,3.5557,8.5861,6.0709,12.1878,182817.1155,9.4225,1961.6406,19.6164,9.4225,0.0000,30.4136,8.5861,8.2113,8.3987,-1.7025,-13619.7842,9.4225,3310.5965,33.1060,9.4225,0.0000,106.9417,8.2113,7.6900,7.9506,-2.7065,-18945.7992,9.4225,3859.8101,38.5981,9.4225,0.0000,139.6211,9.4225,110.7452,6.2817,0.0000,276.9764,387.7216,212781.0000,150251.5320,150251.5320
8449.0000,7.7016,4.9518,62464.0000,25438.4000,37025.6000,1.6195,14196.3636,4.4000,1.0000,5652.9778,4.5000,1.0000,19849.3414,0.0000,0.0000,31091.3778,48267.6364,17176.2586,7.2351,-0.0622,15135.4000,0.0000,15135.4000,0.3924,4090.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4090.6486,0.0000,0.0000,0.0000,11044.7514,11044.7514,6.9351,-0.7922,149794.3000,0.0000,149794.3000,3.8837,34044.1591,4.4000,1.0000,0.0000,0.0000,0.0000,34044.1591,0.0000,0.0000,0.0000,115750.1409,115750.1409,3.7914,-3.5059,456.8000,0.0000,456.8000,0.0118,123.4595,3.7000,1.0000,0.0000,0.0000,0.0000,123.4595,0.0000,0.0000,0.0000,333.3405,333.3405,3.7823,-3.9449,15910.2000,0.0000,15910.2000,0.4125,3615.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3615.9545,0.0000,0.0000,0.0000,12294.2455,12294.2455,3.4484,-3.8489,1704.4000,0.0000,1704.4000,0.0442,460.6486,3.7000,1.0000,0.0000,0.0000,0.0000,460.6486,0.0000,0.0000,0.0000,1243.7514,1243.7514,3.4147,8.3391,5.8769,12.0877,181315.3934,9.5462,2005.2566,20.0526,9.5462,0.0000,31.6271,8.3391,8.1344,8.2367,-0.9422,-7537.6738,9.5462,3378.2858,33.7829,9.5462,0.0000,111.2088,8.1344,7.7016,7.9180,-2.2765,-15935.2315,9.5462,3916.1973,39.1620,9.5462,0.0000,145.1920,9.5462,114.8051,6.3641,0.0000,288.0279,402.8329,220026.7000,157842.4882,157842.4882
8450.0000,7.7053,4.0088,67999.3000,22425.7000,45573.6000,1.7630,15454.3864,4.4000,1.0000,4983.4889,4.5000,1.0000,20437.8753,0.0000,0.0000,27409.1889,52544.9136,25135.7247,7.0732,-0.2241,15140.1000,0.0000,15140.1000,0.3925,4091.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4091.9189,0.0000,0.0000,0.0000,11048.1811,11048.1811,6.7953,-0.9319,163795.3000,0.0000,163795.3000,4.2467,37226.2045,4.4000,1.0000,0.0000,0.0000,0.0000,37226.2045,0.0000,0.0000,0.0000,126569.0955,126569.0955,3.6123,-3.6850,447.6000,0.0000,447.6000,0.0116,120.9730,3.7000,1.0000,0.0000,0.0000,0.0000,120.9730,0.0000,0.0000,0.0000,326.6270,326.6270,3.6041,-4.1232,16745.2000,0.0000,16745.2000,0.4342,3805.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3805.7273,0.0000,0.0000,0.0000,12939.4727,12939.4727,3.2787,-4.0186,966.5000,0.0000,966.5000,0.0251,261.2162,3.7000,1.0000,0.0000,0.0000,0.0000,261.2162,0.0000,0.0000,0.0000,705.2838,705.2838,3.2610,8.0376,5.6493,12.6625,189937.0245,10.3096,2188.5419,21.8854,10.3096,0.0000,39.8373,8.0376,8.0492,8.0434,0.0578,462.0236,10.3096,3680.0082,36.8001,10.3096,0.0000,140.0778,8.0492,7.7053,7.8772,-1.9535,-13674.6633,10.3096,4237.0721,42.3707,10.3096,0.0000,182.8829,10.3096,141.9836,6.8731,0.0000,362.7981,504.7817,242668.3000,176724.3848,176724.3848
8451.0000,7.6834,3.4161,72497.3000,20522.8000,51974.5000,1.8796,16476.6591,4.4000,1.0000,4560.6222,4.5000,1.0000,21037.2813,0.0000,0.0000,25083.4222,56020.6409,30937.2187,6.9090,-0.3883,15150.2000,0.0000,15150.2000,0.3928,4094.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4094.6486,0.0000,0.0000,0.0000,11055.5514,11055.5514,6.6323,-1.0950,160586.9000,0.0000,160586.9000,4.1635,36497.0227,4.4000,1.0000,0.0000,0.0000,0.0000,36497.0227,0.0000,0.0000,0.0000,124089.8773,124089.8773,3.5262,-3.7711,457.0000,0.0000,457.0000,0.0118,123.5135,3.7000,1.0000,0.0000,0.0000,0.0000,123.5135,0.0000,0.0000,0.0000,333.4865,333.4865,3.5178,-4.2094,17229.7000,0.0000,17229.7000,0.4467,3915.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3915.8409,0.0000,0.0000,0.0000,13313.8591,13313.8591,3.1846,-4.1127,412.6000,0.0000,412.6000,0.0107,111.5135,3.7000,1.0000,0.0000,0.0000,0.0000,111.5135,0.0000,0.0000,0.0000,301.0865,301.0865,3.1770,7.8874,5.5322,12.5453,188178.8623,10.3578,2210.7554,22.1076,10.3578,0.0000,40.3988,7.8874,7.9694,7.9284,0.4095,3276.1189,10.3578,3716.2634,37.1626,10.3578,0.0000,142.0522,7.9694,7.6834,7.8264,-1.6320,-11423.9018,10.3578,4266.5871,42.6659,10.3578,0.0000,185.4607,10.3578,143.8258,6.9052,0.0000,367.9117,511.7375,245810.9000,180031.0794,180031.0794
8452.0000,7.6616,2.9564,76429.7000,18898.0000,57531.7000,1.9816,17370.3864,4.4000,1.0000,4199.5556,4.5000,1.0000,21569.9419,0.0000,0.0000,23097.5556,59059.3136,35961.7581,6.8144,-0.4829,15149.5000,0.0000,15149.5000,0.3928,4094.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4094.4595,0.0000,0.0000,0.0000,11055.0405,11055.0405,6.5539,-1.1733,173055.3000,0.0000,173055.3000,4.4868,39330.7500,4.4000,1.0000,0.0000,0.0000,0.0000,39330.7500,0.0000,0.0000,0.0000,133724.5500,133724.5500,3.4035,-3.8938,447.1000,0.0000,447.1000,0.0116,120.8378,3.7000,1.0000,0.0000,0.0000,0.0000,120.8378,0.0000,0.0000,0.0000,326.2622,326.2622,3.3958,-4.3315,17477.6000,0.0000,17477.6000,0.4531,3972.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3972.1818,0.0000,0.0000,0.0000,13505.4182,13505.4182,3.0776,-4.2197,412.6000,0.0000,412.6000,0.0107,111.5135,3.7000,1.0000,0.0000,0.0000,0.0000,111.5135,0.0000,0.0000,0.0000,301.0865,301.0865,3.0705,7.6658,5.3682,13.0034,195051.5955,11.0049,2366.8544,23.6685,11.0049,0.0000,48.4529,7.6658,7.8807,7.7732,1.1399,9119.2672,11.0049,3975.9472,39.7595,11.0049,0.0000,170.3724,7.8807,7.6616,7.7711,-1.3281,-9296.7473,11.0049,4544.3656,45.4437,11.0049,0.0000,222.4349,11.0049,170.0507,7.3366,0.0000,441.2602,611.3109,264073.8000,194874.1155,194874.1155
8453.0000,7.6291,5.1674,71054.3000,30611.8000,40442.5000,1.8422,16148.7045,4.4000,1.0000,6802.6222,4.5000,1.0000,22951.3268,0.0000,0.0000,37414.4222,54905.5955,17491.1732,7.2020,-0.0953,15148.9000,0.0000,15148.9000,0.3928,4094.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4094.2973,0.0000,0.0000,0.0000,11054.6027,11054.6027,6.9320,-0.7952,167956.7000,0.0000,167956.7000,4.3546,38171.9773,4.4000,1.0000,0.0000,0.0000,0.0000,38171.9773,0.0000,0.0000,0.0000,129784.7227,129784.7227,3.7630,-3.5343,457.8000,0.0000,457.8000,0.0119,123.7297,3.7000,1.0000,0.0000,0.0000,0.0000,123.7297,0.0000,0.0000,0.0000,334.0703,334.0703,3.7548,-3.9725,17439.4000,0.0000,17439.4000,0.4521,3963.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3963.5000,0.0000,0.0000,0.0000,13475.9000,13475.9000,3.4257,-3.8716,966.5000,0.0000,966.5000,0.0251,261.2162,3.7000,1.0000,0.0000,0.0000,0.0000,261.2162,0.0000,0.0000,0.0000,705.2838,705.2838,3.4085,7.5804,5.4944,11.3902,170852.4332,10.6180,2270.2655,22.7027,10.6180,0.0000,43.5202,7.5804,7.8197,7.7001,1.2253,9802.5453,10.6180,3848.7810,38.4878,10.6180,0.0000,153.0278,7.8197,7.6291,7.7244,-1.1156,-7809.2258,10.6180,4393.8058,43.9381,10.6180,0.0000,199.7901,10.6180,154.0322,7.0786,0.0000,396.3381,550.3703,242411.8000,172845.7527,172845.7527
8454.0000,7.6040,6.3945,69284.4000,36947.0000,32337.4000,1.7963,15746.4545,4.4000,1.0000,8210.4444,4.5000,1.0000,23956.8990,0.0000,0.0000,45157.4444,53537.9455,8380.5010,7.4084,0.1111,15137.8000,0.0000,15137.8000,0.3925,4091.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4091.2973,0.0000,0.0000,0.0000,11046.5027,11046.5027,7.1505,-0.5767,178705.7000,0.0000,178705.7000,4.6333,40614.9318,4.4000,1.0000,0.0000,0.0000,0.0000,40614.9318,0.0000,0.0000,0.0000,138090.7682,138090.7682,3.9270,-3.3703,601.7000,0.0000,601.7000,0.0156,162.6216,3.7000,1.0000,0.0000,0.0000,0.0000,162.6216,0.0000,0.0000,0.0000,439.0784,439.0784,3.9167,-3.8105,16644.7000,0.0000,16644.7000,0.4315,3782.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3782.8864,0.0000,0.0000,0.0000,12861.8136,12861.8136,3.6165,-3.6808,5212.9000,0.0000,5212.9000,0.1352,1408.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1408.8919,0.0000,0.0000,0.0000,3804.0081,3804.0081,3.5277,7.4572,5.4924,11.2221,168331.7463,11.1066,2374.9576,23.7496,11.1066,0.0000,49.8088,7.4572,7.7533,7.6053,1.5858,12686.5826,11.1066,4043.0689,40.4307,11.1066,0.0000,175.1402,7.7533,7.6040,7.6787,-0.9137,-6395.6569,11.1066,4605.4329,46.0543,11.1066,0.0000,228.6597,11.1066,174.4321,7.4044,0.0000,453.6088,628.0409,248640.2000,174622.6720,174622.6720
8455.0000,7.5666,15.5859,45819.1000,84240.5000,-38421.4000,2.1841,10413.4318,4.4000,1.0000,18720.1111,4.5000,1.0000,29133.5429,0.0000,0.0000,102960.6111,35405.6682,-67554.9429,9.3965,2.0992,15137.2000,0.0000,15137.2000,0.3925,4091.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4091.1351,0.0000,0.0000,0.0000,11046.0649,11046.0649,9.0973,1.3700,113546.7000,0.0000,113546.7000,2.9439,25806.0682,4.4000,1.0000,0.0000,0.0000,0.0000,25806.0682,0.0000,0.0000,0.0000,87740.6318,87740.6318,6.7206,-0.5767,552.8000,0.0000,552.8000,0.0143,149.4054,3.7000,1.0000,0.0000,0.0000,0.0000,149.4054,0.0000,0.0000,0.0000,403.3946,403.3946,6.7097,-1.0176,15053.9000,0.0000,15053.9000,0.3903,3421.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3421.3409,0.0000,0.0000,0.0000,11632.5591,11632.5591,6.3946,-0.9027,17582.8000,0.0000,17582.8000,0.4559,4752.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4752.1081,0.0000,0.0000,0.0000,12830.6919,12830.6919,6.0470,7.2148,6.6309,2.8740,43109.9549,9.5714,1942.1222,19.4212,9.5714,0.0000,31.8785,7.2148,7.7094,7.4621,2.2824,18259.3788,9.5714,3506.7638,35.0676,9.5714,0.0000,112.0929,7.7094,7.5666,7.6380,-0.7530,-5270.9344,9.5714,3976.1358,39.7614,9.5714,0.0000,146.3464,9.5714,115.6448,6.3810,0.0000,290.3178,405.9626,123452.0000,56098.3993,56098.3993
8456.0000,7.5444,17.5615,33991.8000,119115.2000,-85123.4000,3.0883,7725.4091,4.4000,1.0000,26470.0444,4.5000,1.0000,34195.4535,0.0000,0.0000,145585.2444,26266.3909,-119318.8535,10.4905,3.1932,25739.8000,0.0000,25739.8000,0.6674,6956.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6956.7027,0.0000,0.0000,0.0000,18783.0973,18783.0973,10.0268,2.2995,91338.7000,0.0000,91338.7000,2.3681,20758.7955,4.4000,1.0000,0.0000,0.0000,0.0000,20758.7955,0.0000,0.0000,0.0000,70579.9045,70579.9045,8.2841,0.9868,1150.2000,0.0000,1150.2000,0.0298,310.8649,3.7000,1.0000,0.0000,0.0000,0.0000,310.8649,0.0000,0.0000,0.0000,839.3351,839.3351,8.2634,0.5361,13970.5000,0.0000,13970.5000,0.3622,3175.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3175.1136,0.0000,0.0000,0.0000,10795.3864,10795.3864,7.9968,0.6995,18690.6000,0.0000,18690.6000,0.4846,5051.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5051.5135,0.0000,0.0000,0.0000,13639.0865,13639.0865,7.6601,7.2366,7.4483,-1.1433,-17150.0447,10.5006,2053.1011,20.5310,10.5006,0.0000,42.0926,7.2366,7.6399,7.4382,2.0416,16332.7533,10.5006,3851.3155,38.5132,10.5006,0.0000,148.0080,7.6399,7.5444,7.5922,-0.5521,-3864.7523,10.5006,4371.1106,43.7111,10.5006,0.0000,193.2364,10.5006,149.3713,7.0004,0.0000,383.3369,532.7082,65766.4000,-4682.0437,-4682.0437
8457.0000,7.5211,18.3071,24842.1000,133656.7000,-108814.6000,3.4653,5645.9318,4.4000,1.0000,29701.4889,4.5000,1.0000,35347.4207,0.0000,0.0000,163358.1889,19196.1682,-144162.0207,11.4906,4.1933,31399.4000,0.0000,31399.4000,0.8141,8486.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8486.3243,0.0000,0.0000,0.0000,22913.0757,22913.0757,10.8597,4.5300,43165.5000,5010.5000,38155.0000,1.1191,9810.3409,4.4000,1.0000,1022.5510,4.9000,1.0000,10832.8919,0.0000,0.0000,6033.0510,33355.1591,27322.1081,10.1074,2.8101,1966.5000,0.0000,1966.5000,0.0510,531.4865,3.7000,1.0000,0.0000,0.0000,0.0000,531.4865,0.0000,0.0000,0.0000,1435.0135,1435.0135,10.0678,2.3406,13976.7000,0.0000,13976.7000,0.3624,3176.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3176.5227,0.0000,0.0000,0.0000,10800.1773,10800.1773,9.7705,2.4732,17952.1000,0.0000,17952.1000,0.4654,4851.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4851.9189,0.0000,0.0000,0.0000,13100.1811,13100.1811,9.4097,7.2076,8.3087,-5.3317,-79974.8581,9.4160,1771.4954,17.7150,9.4160,0.0000,30.3505,7.2076,7.6337,7.4207,1.9341,15472.4442,9.4160,3456.2606,34.5626,9.4160,0.0000,106.7198,7.6337,7.5211,7.5774,-0.5842,-4089.0512,9.4160,3922.2358,39.2224,9.4160,0.0000,139.3313,9.4160,110.5337,6.2773,0.0000,276.4016,386.9353,-5364.9000,-68591.4651,-68591.4651
8458.0000,7.5105,18.7079,19135.5000,144283.5000,-125148.0000,3.7408,4348.9773,4.4000,1.0000,32063.0000,4.5000,1.0000,36411.9773,0.0000,0.0000,176346.5000,14786.5227,-161559.9773,12.0380,4.7407,35704.1000,0.0000,35704.1000,0.9257,9649.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9649.7568,0.0000,0.0000,0.0000,26054.3432,26054.3432,11.3079,5.8487,26843.6000,5056.4000,21787.2000,0.6960,6100.8182,4.4000,1.0000,1031.9184,4.9000,1.0000,7132.7365,0.0000,0.0000,6088.3184,20742.7818,14654.4635,10.8972,3.5999,2124.3000,0.0000,2124.3000,0.0551,574.1351,3.7000,1.0000,0.0000,0.0000,0.0000,574.1351,0.0000,0.0000,0.0000,1550.1649,1550.1649,10.8538,3.1265,13199.3000,0.0000,13199.3000,0.3422,2999.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2999.8409,0.0000,0.0000,0.0000,10199.4591,10199.4591,10.5679,3.2706,15736.6000,0.0000,15736.6000,0.4080,4253.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4253.1351,0.0000,0.0000,0.0000,11483.4649,11483.4649,10.2461,7.3994,8.8227,-6.7721,-101582.0914,9.2517,1701.4168,17.0142,9.2517,0.0000,28.7890,7.3994,7.6384,7.5189,1.0664,8531.0376,9.2517,3380.9436,33.8094,9.2517,0.0000,101.2292,7.6384,7.5105,7.5745,-0.6524,-4567.0280,9.2517,3854.2912,38.5429,9.2517,0.0000,132.1629,9.2517,105.2906,6.1678,0.0000,262.1812,367.4717,-36596.5000,-97618.0818,-97618.0818
8459.0000,7.5157,18.8807,16957.7000,152868.0000,-135910.3000,3.9634,3854.0227,4.4000,1.0000,33970.6667,4.5000,1.0000,37824.6894,0.0000,0.0000,186838.6667,13103.6773,-173734.9894,12.1825,4.8853,42161.3000,0.0000,42161.3000,1.0931,11394.9459,3.7000,1.0000,0.0000,0.0000,0.0000,11394.9459,0.0000,0.0000,0.0000,30766.3541,30766.3541,11.3561,7.4801,24870.6000,7954.8000,16915.8000,0.6448,5652.4091,4.4000,1.0000,1623.4286,4.9000,1.0000,7275.8377,0.0000,0.0000,9578.2286,19218.1909,9639.9623,11.0972,3.7999,2177.9000,0.0000,2177.9000,0.0565,588.6216,3.7000,1.0000,0.0000,0.0000,0.0000,588.6216,0.0000,0.0000,0.0000,1589.2784,1589.2784,11.0545,3.3272,11845.2000,0.0000,11845.2000,0.3071,2692.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2692.0909,0.0000,0.0000,0.0000,9153.1091,9153.1091,10.8086,3.5113,14259.6000,0.0000,14259.6000,0.3697,3853.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3853.9459,0.0000,0.0000,0.0000,10405.6541,10405.6541,10.5291,7.6892,9.1091,-7.0482,-105723.0520,9.6519,1752.8012,17.5280,9.6519,0.0000,32.6892,7.6892,7.6796,7.6844,-0.0446,-356.9531,9.6519,3501.0668,35.0107,9.6519,0.0000,114.9433,7.6796,7.5157,7.5976,-0.8715,-6100.6264,9.6519,4016.8405,40.1684,9.6519,0.0000,150.0678,9.6519,118.3486,6.4346,0.0000,297.7003,416.0488,-48550.5000,-112180.6315,-112180.6315
8460.0000,7.5316,18.9888,15831.5000,159921.5000,-144090.0000,4.1463,3598.0682,4.4000,1.0000,35538.1111,4.5000,1.0000,39136.1793,0.0000,0.0000,195459.6111,12233.4318,-183226.1793,12.3084,5.0111,44309.6000,0.0000,44309.6000,1.1488,11975.5676,3.7000,1.0000,0.0000,0.0000,0.0000,11975.5676,0.0000,0.0000,0.0000,32334.0324,32334.0324,11.4654,11.6631,26265.4000,17287.2000,8978.2000,0.6810,5969.4091,4.4000,1.0000,3528.0000,4.9000,1.0000,9497.4091,0.0000,0.0000,20815.2000,20295.9909,-519.2091,11.4790,4.1817,2577.4000,0.0000,2577.4000,0.0668,696.5946,3.7000,1.0000,0.0000,0.0000,0.0000,696.5946,0.0000,0.0000,0.0000,1880.8054,1880.8054,11.4299,3.7027,11150.9000,0.0000,11150.9000,0.2891,2534.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2534.2955,0.0000,0.0000,0.0000,8616.6045,8616.6045,11.2053,3.9080,11490.2000,0.0000,11490.2000,0.2979,3105.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3105.4595,0.0000,0.0000,0.0000,8384.7405,8384.7405,10.9867,7.8602,9.4234,-7.9950,-119925.4459,9.9448,1781.3199,17.8132,9.9448,0.0000,35.7568,7.8602,7.7371,7.7986,-0.5899,-4718.9239,9.9448,3588.8797,35.8888,9.9448,0.0000,125.7298,7.7371,7.5316,7.6344,-1.1264,-7884.8357,9.9448,4131.9265,41.3193,9.9448,0.0000,164.1505,9.9448,128.5351,6.6299,0.0000,325.6371,454.1722,-65583.7000,-132529.2055,-132529.2055
8461.0000,7.5490,19.0852,14784.9000,166544.7000,-151759.8000,4.3180,3360.2045,4.4000,1.0000,37009.9333,4.5000,1.0000,40370.1379,0.0000,0.0000,203554.6333,11424.6955,-192129.9379,12.5271,5.2298,38395.8000,0.0000,38395.8000,0.9955,10377.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10377.2432,0.0000,0.0000,0.0000,28018.5568,28018.5568,11.8011,14.2579,28053.2000,23727.3000,4325.9000,0.7273,6375.7273,4.4000,1.0000,4842.3061,4.9000,1.0000,11218.0334,0.0000,0.0000,28569.6061,21677.4727,-6892.1334,11.9797,4.6824,3084.7000,0.0000,3084.7000,0.0800,833.7027,3.7000,1.0000,0.0000,0.0000,0.0000,833.7027,0.0000,0.0000,0.0000,2250.9973,2250.9973,11.9214,4.1941,11209.1000,0.0000,11209.1000,0.2906,2547.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2547.5227,0.0000,0.0000,0.0000,8661.5773,8661.5773,11.6970,4.3997,10013.2000,0.0000,10013.2000,0.2596,2706.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2706.2703,0.0000,0.0000,0.0000,7306.9297,7306.9297,11.5076,7.9792,9.7434,-9.0787,-136180.1408,10.0065,1767.5586,17.6756,10.0065,0.0000,36.4261,7.9792,7.7873,7.8833,-0.9258,-7406.1777,10.0065,3597.4758,35.9748,10.0065,0.0000,128.0833,7.7873,7.5490,7.6682,-1.3140,-9197.6918,10.0065,4151.2393,41.5124,10.0065,0.0000,167.2231,10.0065,130.7487,6.6710,0.0000,331.7326,462.4813,-84731.1000,-152784.0102,-152784.0102
8462.0000,7.5779,19.2291,12811.9000,173382.4000,-160570.5000,4.4953,2911.7955,4.4000,1.0000,38529.4222,4.5000,1.0000,41441.2177,0.0000,0.0000,211911.8222,9900.1045,-202011.7177,12.6074,5.3101,44311.4000,0.0000,44311.4000,1.1489,11976.0541,3.7000,1.0000,0.0000,0.0000,0.0000,11976.0541,0.0000,0.0000,0.0000,32335.3459,32335.3459,11.8023,18.1128,19713.0000,26582.5000,-6869.5000,0.6892,4480.2273,4.4000,1.0000,5425.0000,4.9000,1.0000,9905.2273,0.0000,0.0000,32007.5000,15232.7727,-16774.7273,12.2200,4.9227,2941.3000,0.0000,2941.3000,0.0763,794.9459,3.7000,1.0000,0.0000,0.0000,0.0000,794.9459,0.0000,0.0000,0.0000,2146.3541,2146.3541,12.1666,4.4393,11646.2000,0.0000,11646.2000,0.3019,2646.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2646.8636,0.0000,0.0000,0.0000,8999.3364,8999.3364,11.9425,4.6452,8905.4000,0.0000,8905.4000,0.2309,2406.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2406.8649,0.0000,0.0000,0.0000,6498.5351,6498.5351,11.7807,8.1883,9.9845,-9.6195,-144291.7624,10.4136,1820.3482,18.2035,10.4136,0.0000,41.0555,8.1883,7.8541,8.0212,-1.6776,-13420.7517,10.4136,3720.8298,37.2083,10.4136,0.0000,144.3616,7.8541,7.5779,7.7160,-1.5849,-11094.3593,10.4136,4310.8668,43.1087,10.4136,0.0000,188.4757,10.4136,145.9781,6.9424,0.0000,373.8928,519.8709,-99635.7000,-168806.8735,-168806.8735
8463.0000,7.5978,19.3354,11167.0000,178059.4000,-166892.4000,4.6165,2537.9545,4.4000,1.0000,39568.7556,4.5000,1.0000,42106.7101,0.0000,0.0000,217628.1556,8629.0455,-208999.1101,12.8942,5.5969,42157.8000,0.0000,42157.8000,1.0930,11394.0000,3.7000,1.0000,0.0000,0.0000,0.0000,11394.0000,0.0000,0.0000,0.0000,30763.8000,30763.8000,12.1146,18.1587,16545.0000,21319.5000,-4774.5000,0.5527,3760.2273,4.4000,1.0000,4350.9184,4.9000,1.0000,8111.1456,0.0000,0.0000,25670.4184,12784.7727,-12885.6456,12.4411,5.1438,1945.3000,0.0000,1945.3000,0.0504,525.7568,3.7000,1.0000,0.0000,0.0000,0.0000,525.7568,0.0000,0.0000,0.0000,1419.5432,1419.5432,12.4052,4.6779,11790.5000,0.0000,11790.5000,0.3057,2679.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2679.6591,0.0000,0.0000,0.0000,9110.8409,9110.8409,12.1743,4.8770,7797.7000,0.0000,7797.7000,0.2022,2107.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2107.4865,0.0000,0.0000,0.0000,5690.2135,5690.2135,12.0301,8.2899,10.1600,-9.8394,-147590.4607,10.2309,1774.8913,17.7489,10.2309,0.0000,38.9318,8.2899,7.9058,8.0978,-1.8946,-15157.1599,10.2309,3643.0532,36.4305,10.2309,0.0000,136.8941,7.9058,7.5978,7.7518,-1.7361,-12152.7375,10.2309,4228.4258,42.2843,10.2309,0.0000,178.7263,10.2309,139.0088,6.8206,0.0000,354.5522,493.5611,-107975.6000,-174900.3581,-174900.3581
8464.0000,7.6154,19.3654,10921.3000,178746.8000,-167825.5000,4.6343,2482.1136,4.4000,1.0000,39721.5111,4.5000,1.0000,42203.6247,0.0000,0.0000,218468.3111,8439.1864,-210029.1247,13.0317,5.7344,40009.1000,0.0000,40009.1000,1.0373,10813.2703,3.7000,1.0000,0.0000,0.0000,0.0000,10813.2703,0.0000,0.0000,0.0000,29195.8297,29195.8297,12.2788,14.7952,16653.0000,14167.4000,2485.6000,0.4318,3784.7727,4.4000,1.0000,2891.3061,4.9000,1.0000,6676.0788,0.0000,0.0000,17058.7061,12868.2273,-4190.4788,12.3869,5.0896,1873.1000,0.0000,1873.1000,0.0486,506.2432,3.7000,1.0000,0.0000,0.0000,0.0000,506.2432,0.0000,0.0000,0.0000,1366.8568,1366.8568,12.3516,4.6244,12323.7000,0.0000,12323.7000,0.3195,2800.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2800.8409,0.0000,0.0000,0.0000,9522.8591,9522.8591,12.1060,4.8087,8905.4000,0.0000,8905.4000,0.2309,2406.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2406.8649,0.0000,0.0000,0.0000,6498.5351,6498.5351,11.9385,8.4184,10.1784,-9.0998,-136496.2826,10.0536,1742.7447,17.4274,10.0536,0.0000,36.9426,8.4184,7.9528,8.1856,-2.2567,-18053.5665,10.0536,3565.9400,35.6594,10.0536,0.0000,129.8995,7.9528,7.6154,7.7841,-1.8694,-13085.6737,10.0536,4149.1332,41.4913,10.0536,0.0000,169.5942,10.0536,132.4548,6.7024,0.0000,336.4363,468.8911,-102228.6000,-167635.5229,-167635.5229
8465.0000,7.6306,19.2125,13931.3000,168127.7000,-154196.4000,4.3590,3166.2045,4.4000,1.0000,37361.7111,4.5000,1.0000,40527.9157,0.0000,0.0000,205489.4111,10765.0955,-194724.3157,12.7681,5.4708,34093.3000,0.0000,34093.3000,0.8839,9214.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9214.4054,0.0000,0.0000,0.0000,24878.8946,24878.8946,12.1117,10.7193,24305.0000,12787.4000,11517.6000,0.6302,5523.8636,4.4000,1.0000,2609.6735,4.9000,1.0000,8133.5371,0.0000,0.0000,15397.0735,18781.1364,3384.0629,12.0224,4.7251,2423.1000,0.0000,2423.1000,0.0628,654.8919,3.7000,1.0000,0.0000,0.0000,0.0000,654.8919,0.0000,0.0000,0.0000,1768.2081,1768.2081,11.9757,4.2485,13353.7000,0.0000,13353.7000,0.3462,3034.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3034.9318,0.0000,0.0000,0.0000,10318.7682,10318.7682,11.7035,4.4062,10382.4000,0.0000,10382.4000,0.2692,2806.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2806.0541,0.0000,0.0000,0.0000,7576.3459,7576.3459,11.5036,8.5465,10.0251,-7.4721,-112081.0796,9.8270,1714.7896,17.1479,9.8270,0.0000,34.5008,8.5465,7.9978,8.2722,-2.6000,-20800.0204,9.8270,3472.1743,34.7217,9.8270,0.0000,121.3135,7.9978,7.6306,7.8142,-1.9881,-13916.9359,9.8270,4050.1590,40.5016,9.8270,0.0000,158.3846,9.8270,124.3728,6.5513,0.0000,314.1989,438.5717,-82426.3000,-146798.0359,-146798.0359
8466.0000,7.6617,19.1568,16731.3000,177799.1000,-161067.8000,4.6098,3802.5682,4.4000,1.0000,39510.9111,4.5000,1.0000,43313.4793,0.0000,0.0000,217310.0111,12928.7318,-204381.2793,12.8391,5.5418,22260.9000,0.0000,22260.9000,0.5772,6016.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6016.4595,0.0000,0.0000,0.0000,16244.4405,16244.4405,12.4276,9.5690,34350.7000,13889.6000,20461.1000,0.8906,7806.9773,4.4000,1.0000,2834.6122,4.9000,1.0000,10641.5895,0.0000,0.0000,16724.2122,26543.7227,9819.5105,12.1789,4.8816,1531.4000,0.0000,1531.4000,0.0397,413.8919,3.7000,1.0000,0.0000,0.0000,0.0000,413.8919,0.0000,0.0000,0.0000,1117.5081,1117.5081,12.1506,4.4233,13523.4000,0.0000,13523.4000,0.3506,3073.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3073.5000,0.0000,0.0000,0.0000,10449.9000,10449.9000,11.8859,4.5886,13705.7000,0.0000,13705.7000,0.3553,3704.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3704.2432,0.0000,0.0000,0.0000,10001.4568,10001.4568,11.6325,8.5942,10.1133,-7.9960,-119940.7436,10.2348,1779.1521,17.7915,10.2348,0.0000,38.9767,8.5942,8.0506,8.3224,-2.6821,-21456.7979,10.2348,3608.1974,36.0820,10.2348,0.0000,137.0518,8.0506,7.6617,7.8562,-2.1930,-15350.9219,10.2348,4210.3076,42.1031,10.2348,0.0000,178.9322,10.2348,139.1563,6.8232,0.0000,354.9608,494.1171,-89585.3000,-156748.4634,-156748.4634
8467.0000,7.6033,17.9890,24871.4000,104648.8000,-79777.4000,2.7132,5652.5909,4.4000,1.0000,23255.2889,4.5000,1.0000,28907.8798,0.0000,0.0000,127904.0889,19218.8091,-108685.2798,11.2559,3.9586,18324.3000,0.0000,18324.3000,0.4751,4952.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4952.5135,0.0000,0.0000,0.0000,13371.7865,13371.7865,10.8065,3.1107,43815.4000,114.6000,43700.8000,1.1360,9958.0455,4.4000,1.0000,23.3878,4.9000,1.0000,9981.4332,0.0000,0.0000,137.9878,33857.3545,33719.3668,9.6733,2.3760,1271.5000,0.0000,1271.5000,0.0330,343.6486,3.7000,1.0000,0.0000,0.0000,0.0000,343.6486,0.0000,0.0000,0.0000,927.8514,927.8514,9.6421,1.9148,14206.3000,0.0000,14206.3000,0.3683,3228.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3228.7045,0.0000,0.0000,0.0000,10977.5955,10977.5955,9.2732,1.9759,16105.8000,0.0000,16105.8000,0.4176,4352.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4352.9189,0.0000,0.0000,0.0000,11752.8811,11752.8811,8.8782,9.0902,8.9842,0.4206,6308.8201,7.7147,1408.7196,14.0872,7.7147,0.0000,16.6929,9.0902,8.0003,8.5453,-4.0540,-32431.8012,7.7147,2693.0121,26.9301,7.7147,0.0000,58.6964,8.0003,7.6033,7.8018,-1.6875,-11812.8175,7.7147,3181.3661,31.8137,7.7147,0.0000,76.6329,7.7147,63.8042,5.1432,0.0000,152.0222,215.8264,13831.3000,-37935.7986,-37935.7986
8468.0000,7.6080,17.6585,28945.8000,102991.8000,-74046.0000,2.6703,6578.5909,4.4000,1.0000,22887.0667,4.5000,1.0000,29465.6576,0.0000,0.0000,125878.8667,22367.2091,-103511.6576,11.0325,3.7352,18328.4000,0.0000,18328.4000,0.4752,4953.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4953.6216,0.0000,0.0000,0.0000,13374.7784,13374.7784,10.5900,2.8627,47715.8000,0.0000,47715.8000,1.2371,10844.5000,4.4000,1.0000,0.0000,0.0000,0.0000,10844.5000,0.0000,0.0000,0.0000,36871.3000,36871.3000,9.3702,2.0729,963.8000,0.0000,963.8000,0.0250,260.4865,3.7000,1.0000,0.0000,0.0000,0.0000,260.4865,0.0000,0.0000,0.0000,703.3135,703.3135,9.3469,1.6196,16144.8000,0.0000,16144.8000,0.4186,3669.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3669.2727,0.0000,0.0000,0.0000,12475.5273,12475.5273,8.9342,1.6369,15367.3000,0.0000,15367.3000,0.3984,4153.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4153.3243,0.0000,0.0000,0.0000,11213.9757,11213.9757,8.5632,8.8648,8.7140,0.6078,9117.6833,7.8369,1448.1595,14.4816,7.8369,0.0000,17.4981,8.8648,8.0715,8.4682,-2.9975,-23980.1827,7.8369,2745.0004,27.4500,7.8369,0.0000,61.5279,8.0715,7.6080,7.8397,-2.0015,-14010.2633,7.8369,3226.2347,32.2623,7.8369,0.0000,80.3296,7.8369,66.6249,5.2246,0.0000,159.3556,225.9806,24474.1000,-28872.7627,-28872.7627
8469.0000,7.5740,14.5634,42174.6000,62279.7000,-20105.1000,1.6147,9585.1364,4.4000,1.0000,13839.9333,4.5000,1.0000,23425.0697,0.0000,0.0000,76119.6333,32589.4636,-43530.1697,9.2718,1.9745,18334.7000,0.0000,18334.7000,0.4754,4955.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4955.3243,0.0000,0.0000,0.0000,13379.3757,13379.3757,8.7500,1.0227,56977.5000,0.0000,56977.5000,1.4772,12949.4318,4.4000,1.0000,0.0000,0.0000,0.0000,12949.4318,0.0000,0.0000,0.0000,44028.0682,44028.0682,7.0327,-0.2646,1057.6000,0.0000,1057.6000,0.0274,285.8378,3.7000,1.0000,0.0000,0.0000,0.0000,285.8378,0.0000,0.0000,0.0000,771.7622,771.7622,7.0026,-0.7246,18202.7000,0.0000,18202.7000,0.4719,4136.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4136.9773,0.0000,0.0000,0.0000,14065.7227,14065.7227,6.4540,-0.8433,14074.9000,0.0000,14074.9000,0.3649,3804.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3804.0270,0.0000,0.0000,0.0000,10270.8730,10270.8730,6.0534,9.5879,7.8207,6.0414,90620.8619,6.6474,1278.1558,12.7816,6.6474,0.0000,10.6788,9.5879,7.9763,8.7821,-5.1652,-41321.2656,6.6474,2296.2693,22.9627,6.6474,0.0000,37.5494,7.9763,7.5740,7.7751,-1.4734,-10313.9643,6.6474,2744.5016,27.4450,6.6474,0.0000,49.0237,6.6474,42.3512,4.4316,0.0000,97.2519,139.6031,88542.3000,38985.6320,38985.6320
8470.0000,7.5573,13.4971,47072.5000,57899.1000,-10826.6000,1.5011,10698.2955,4.4000,1.0000,12866.4667,4.5000,1.0000,23564.7621,0.0000,0.0000,70765.5667,36374.2045,-34391.3621,8.9307,1.6334,15515.6000,0.0000,15515.6000,0.4023,4193.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4193.4054,0.0000,0.0000,0.0000,11322.1946,11322.1946,8.4785,0.7513,60810.2000,0.0000,60810.2000,1.5766,13820.5000,4.4000,1.0000,0.0000,0.0000,0.0000,13820.5000,0.0000,0.0000,0.0000,46989.7000,46989.7000,6.6020,-0.6953,614.7000,0.0000,614.7000,0.0159,166.1351,3.7000,1.0000,0.0000,0.0000,0.0000,166.1351,0.0000,0.0000,0.0000,448.5649,448.5649,6.5841,-1.1432,20608.2000,0.0000,20608.2000,0.5343,4683.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4683.6818,0.0000,0.0000,0.0000,15924.5182,15924.5182,5.9481,-1.3492,11490.2000,0.0000,11490.2000,0.2979,3105.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3105.4595,0.0000,0.0000,0.0000,8384.7405,8384.7405,5.6133,9.4058,7.5096,6.3312,94967.3601,6.4923,1265.8900,12.6589,6.4923,0.0000,9.9485,9.4058,8.0650,8.7354,-4.1968,-33574.2387,6.4923,2247.3022,22.4730,6.4923,0.0000,34.9813,8.0650,7.5573,7.8111,-1.8164,-12714.7653,6.4923,2676.1261,26.7613,6.4923,0.0000,45.6709,6.4923,39.6888,4.3282,0.0000,90.6006,130.2893,98212.3000,48678.3561,48678.3561
8471.0000,7.6631,9.7677,56344.4000,45325.0000,11019.4000,1.4608,12805.5455,4.4000,1.0000,10072.2222,4.5000,1.0000,22877.7677,0.0000,0.0000,55397.2222,43538.8545,-11858.3677,8.0170,0.7197,15136.9000,0.0000,15136.9000,0.3925,4091.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4091.0541,0.0000,0.0000,0.0000,11045.8459,11045.8459,7.6873,-0.0399,117476.1000,0.0000,117476.1000,3.0458,26699.1136,4.4000,1.0000,0.0000,0.0000,0.0000,26699.1136,0.0000,0.0000,0.0000,90776.9864,90776.9864,4.9782,-2.3191,457.6000,0.0000,457.6000,0.0119,123.6757,3.7000,1.0000,0.0000,0.0000,0.0000,123.6757,0.0000,0.0000,0.0000,333.9243,333.9243,4.9682,-2.7591,23953.7000,0.0000,23953.7000,0.6210,5444.0227,4.4000,1.0000,0.0000,0.0000,0.0000,5444.0227,0.0000,0.0000,0.0000,18509.6773,18509.6773,4.4158,-2.8815,10013.2000,0.0000,10013.2000,0.2596,2706.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2706.2703,0.0000,0.0000,0.0000,7306.9297,7306.9297,4.1977,9.1505,6.6741,11.0637,165954.8668,8.6874,1759.2678,17.5927,8.6874,0.0000,23.8360,9.1505,8.2489,8.6997,-3.7766,-30212.4597,8.6874,3011.8930,30.1189,8.6874,0.0000,83.8134,8.2489,7.6631,7.9560,-2.8039,-19627.4112,8.6874,3557.8240,35.5782,8.6874,0.0000,109.4252,8.6874,88.5083,5.7916,0.0000,217.0747,305.5830,178056.9000,116114.9960,116114.9960
8472.0000,7.7343,8.0112,60893.1000,39877.9000,21015.2000,1.5788,13839.3409,4.4000,1.0000,8861.7556,4.5000,1.0000,22701.0965,0.0000,0.0000,48739.6556,47053.7591,-1685.8965,7.7786,0.4813,15139.9000,0.0000,15139.9000,0.3925,4091.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4091.8649,0.0000,0.0000,0.0000,11048.0351,11048.0351,7.4884,-0.2389,144583.0000,0.0000,144583.0000,3.7486,32859.7727,4.4000,1.0000,0.0000,0.0000,0.0000,32859.7727,0.0000,0.0000,0.0000,111723.2273,111723.2273,4.5537,-2.7436,449.1000,0.0000,449.1000,0.0116,121.3784,3.7000,1.0000,0.0000,0.0000,0.0000,121.3784,0.0000,0.0000,0.0000,327.7216,327.7216,4.5451,-3.1821,27153.9000,0.0000,27153.9000,0.7040,6171.3409,4.4000,1.0000,0.0000,0.0000,0.0000,6171.3409,0.0000,0.0000,0.0000,20982.5591,20982.5591,3.9940,-3.3033,5582.2000,0.0000,5582.2000,0.1447,1508.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1508.7027,0.0000,0.0000,0.0000,4073.4973,4073.4973,3.8870,8.6224,6.2547,12.0186,180279.6881,9.8704,2037.5827,20.3758,9.8704,0.0000,34.9600,8.6224,8.2431,8.4328,-1.8052,-14441.7327,9.8704,3462.7177,34.6272,9.8704,0.0000,122.9280,8.2431,7.7343,7.9887,-2.7670,-19368.8115,9.8704,4036.4061,40.3641,9.8704,0.0000,160.4924,9.8704,125.8957,6.5803,0.0000,318.3804,444.2761,213923.3000,146469.1440,146469.1440
8473.0000,7.7403,6.5450,66989.1000,35801.3000,31187.8000,1.7368,15224.7955,4.4000,1.0000,7955.8444,4.5000,1.0000,23180.6399,0.0000,0.0000,43757.1444,51764.3045,8007.1601,7.5351,0.2379,15177.0000,0.0000,15177.0000,0.3935,4101.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4101.8919,0.0000,0.0000,0.0000,11075.1081,11075.1081,7.2514,-0.4759,145778.6000,0.0000,145778.6000,3.7796,33131.5000,4.4000,1.0000,0.0000,0.0000,0.0000,33131.5000,0.0000,0.0000,0.0000,112647.1000,112647.1000,4.3654,-2.9319,456.5000,0.0000,456.5000,0.0118,123.3784,3.7000,1.0000,0.0000,0.0000,0.0000,123.3784,0.0000,0.0000,0.0000,333.1216,333.1216,4.3569,-3.3704,30107.5000,0.0000,30107.5000,0.7806,6842.6136,4.4000,1.0000,0.0000,0.0000,0.0000,6842.6136,0.0000,0.0000,0.0000,23264.8864,23264.8864,3.7608,-3.5364,1707.6000,0.0000,1707.6000,0.0443,461.5135,3.7000,1.0000,0.0000,0.0000,0.0000,461.5135,0.0000,0.0000,0.0000,1246.0865,1246.0865,3.7289,8.3434,6.0362,12.0076,180113.4488,10.1199,2110.1960,21.1020,10.1199,0.0000,37.6785,8.3434,8.1574,8.2504,-0.9074,-7259.3074,10.1199,3579.1248,35.7912,10.1199,0.0000,132.4870,8.1574,7.7403,7.9488,-2.3258,-16280.6787,10.1199,4145.8108,41.4581,10.1199,0.0000,172.9725,10.1199,134.8824,6.7466,0.0000,343.1379,478.0203,224415.0000,156573.4627,156573.4627
8474.0000,7.7353,5.3924,72587.4000,31977.8000,40609.6000,1.8820,16497.1364,4.4000,1.0000,7106.1778,4.5000,1.0000,23603.3141,0.0000,0.0000,39083.9778,56090.2636,17006.2859,7.3328,0.0355,15177.9000,0.0000,15177.9000,0.3935,4102.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4102.1351,0.0000,0.0000,0.0000,11075.7649,11075.7649,7.0706,-0.6566,160387.2000,0.0000,160387.2000,4.1583,36451.6364,4.4000,1.0000,0.0000,0.0000,0.0000,36451.6364,0.0000,0.0000,0.0000,123935.5636,123935.5636,4.1374,-3.1599,449.1000,0.0000,449.1000,0.0116,121.3784,3.7000,1.0000,0.0000,0.0000,0.0000,121.3784,0.0000,0.0000,0.0000,327.7216,327.7216,4.1296,-3.5977,32106.9000,0.0000,32106.9000,0.8324,7297.0227,4.4000,1.0000,0.0000,0.0000,0.0000,7297.0227,0.0000,0.0000,0.0000,24809.8773,24809.8773,3.5424,-3.7549,968.1000,0.0000,968.1000,0.0251,261.6486,3.7000,1.0000,0.0000,0.0000,0.0000,261.6486,0.0000,0.0000,0.0000,706.4514,706.4514,3.5257,8.0335,5.7796,12.6974,190461.4964,10.9545,2311.4497,23.1145,10.9545,0.0000,47.7906,8.0335,8.0583,8.0459,0.1310,1048.1871,10.9545,3909.7684,39.0977,10.9545,0.0000,168.0436,8.0583,7.7353,7.8968,-1.9497,-13648.0189,10.9545,4498.1812,44.9818,10.9545,0.0000,219.3945,10.9545,167.9074,7.3030,0.0000,435.2287,603.1361,249698.8000,177861.6646,177861.6646
8475.0000,7.7062,4.5056,77008.6000,28520.9000,48487.7000,1.9966,17501.9545,4.4000,1.0000,6337.9778,4.5000,1.0000,23839.9323,0.0000,0.0000,34858.8778,59506.6455,24647.7677,7.1294,-0.1679,15177.1000,0.0000,15177.1000,0.3935,4101.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4101.9189,0.0000,0.0000,0.0000,11075.1811,11075.1811,6.8703,-0.8570,158089.4000,0.0000,158089.4000,4.0988,35929.4091,4.4000,1.0000,0.0000,0.0000,0.0000,35929.4091,0.0000,0.0000,0.0000,122159.9909,122159.9909,4.0115,-3.2858,457.0000,0.0000,457.0000,0.0118,123.5135,3.7000,1.0000,0.0000,0.0000,0.0000,123.5135,0.0000,0.0000,0.0000,333.4865,333.4865,4.0037,-3.7236,33732.3000,0.0000,33732.3000,0.8746,7666.4318,4.4000,1.0000,0.0000,0.0000,0.0000,7666.4318,0.0000,0.0000,0.0000,26065.8682,26065.8682,3.3937,-3.9036,413.0000,0.0000,413.0000,0.0107,111.6216,3.7000,1.0000,0.0000,0.0000,0.0000,111.6216,0.0000,0.0000,0.0000,301.3784,301.3784,3.3866,7.8623,5.6245,12.7501,191251.9041,11.0790,2354.5756,23.5458,11.0790,0.0000,49.4384,7.8623,7.9674,7.9148,0.5612,4489.3072,11.0790,3977.4230,39.7742,11.0790,0.0000,173.8376,7.9674,7.7062,7.8368,-1.5939,-11157.5386,11.0790,4561.5286,45.6153,11.0790,0.0000,226.9590,11.0790,173.2359,7.3860,0.0000,450.2350,623.4709,256356.5000,184583.6727,184583.6727
8476.0000,7.6743,3.8019,80768.4000,25474.0000,55294.4000,2.0941,18356.4545,4.4000,1.0000,5660.8889,4.5000,1.0000,24017.3434,0.0000,0.0000,31134.8889,62411.9455,31277.0566,6.9873,-0.3100,15165.9000,0.0000,15165.9000,0.3932,4098.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4098.8919,0.0000,0.0000,0.0000,11067.0081,11067.0081,6.7442,-0.9831,171432.9000,0.0000,171432.9000,4.4447,38962.0227,4.4000,1.0000,0.0000,0.0000,0.0000,38962.0227,0.0000,0.0000,0.0000,132470.8773,132470.8773,3.8345,-3.4628,448.6000,0.0000,448.6000,0.0116,121.2432,3.7000,1.0000,0.0000,0.0000,0.0000,121.2432,0.0000,0.0000,0.0000,327.3568,327.3568,3.8274,-3.8999,35289.2000,0.0000,35289.2000,0.9149,8020.2727,4.4000,1.0000,0.0000,0.0000,0.0000,8020.2727,0.0000,0.0000,0.0000,27268.9273,27268.9273,3.2284,-4.0689,413.0000,0.0000,413.0000,0.0107,111.6216,3.7000,1.0000,0.0000,0.0000,0.0000,111.6216,0.0000,0.0000,0.0000,301.3784,301.3784,3.2218,7.6227,5.4222,13.3575,200362.7151,11.8039,2532.3257,25.3233,11.8039,0.0000,59.7920,7.6227,7.8630,7.7428,1.3677,10941.5809,11.8039,4270.4512,42.7045,11.8039,0.0000,210.2437,7.8630,7.6743,7.7686,-1.2274,-8591.6916,11.8039,4874.8707,48.7487,11.8039,0.0000,274.4902,11.8039,206.4313,7.8693,0.0000,544.5260,750.9573,278044.0000,202712.6044,202712.6044
8477.0000,7.6345,6.4048,75629.2000,40205.4000,35423.8000,1.9608,17188.4545,4.4000,1.0000,8934.5333,4.5000,1.0000,26122.9879,0.0000,0.0000,49139.9333,58440.7455,9300.8121,7.4252,0.1279,15165.3000,0.0000,15165.3000,0.3932,4098.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4098.7297,0.0000,0.0000,0.0000,11066.5703,11066.5703,7.1761,-0.5512,167420.5000,0.0000,167420.5000,4.3407,38050.1136,4.4000,1.0000,0.0000,0.0000,0.0000,38050.1136,0.0000,0.0000,0.0000,129370.3864,129370.3864,4.2642,-3.0331,457.7000,0.0000,457.7000,0.0119,123.7027,3.7000,1.0000,0.0000,0.0000,0.0000,123.7027,0.0000,0.0000,0.0000,333.9973,333.9973,4.2567,-3.4706,36547.1000,0.0000,36547.1000,0.9476,8306.1591,4.4000,1.0000,0.0000,0.0000,0.0000,8306.1591,0.0000,0.0000,0.0000,28240.9409,28240.9409,3.6210,-3.6763,968.1000,0.0000,968.1000,0.0251,261.6486,3.7000,1.0000,0.0000,0.0000,0.0000,261.6486,0.0000,0.0000,0.0000,706.4514,706.4514,3.6051,7.5070,5.5561,11.5570,173354.7426,11.5188,2455.8395,24.5584,11.5188,0.0000,55.5638,7.5070,7.7883,7.6477,1.5620,12495.9403,11.5188,4185.1568,41.8516,11.5188,0.0000,195.3762,7.7883,7.6345,7.7114,-0.9759,-6831.5245,11.5188,4769.3659,47.6937,11.5188,0.0000,255.0794,11.5188,192.9314,7.6792,0.0000,506.0194,698.9509,255982.5000,179019.1583,179019.1583
8478.0000,7.5998,7.4736,74159.6000,46120.1000,28039.5000,1.9227,16854.4545,4.4000,1.0000,10248.9111,4.5000,1.0000,27103.3657,0.0000,0.0000,56369.0111,57305.1455,936.1343,7.5798,0.2825,15170.3000,0.0000,15170.3000,0.3933,4100.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4100.0811,0.0000,0.0000,0.0000,11070.2189,11070.2189,7.3427,-0.3846,179208.1000,0.0000,179208.1000,4.6463,40729.1136,4.4000,1.0000,0.0000,0.0000,0.0000,40729.1136,0.0000,0.0000,0.0000,138478.9864,138478.9864,4.3774,-2.9199,595.7000,0.0000,595.7000,0.0154,161.0000,3.7000,1.0000,0.0000,0.0000,0.0000,161.0000,0.0000,0.0000,0.0000,434.7000,434.7000,4.3681,-3.3592,36974.1000,0.0000,36974.1000,0.9586,8403.2045,4.4000,1.0000,0.0000,0.0000,0.0000,8403.2045,0.0000,0.0000,0.0000,28570.8955,28570.8955,3.7563,-3.5410,5223.7000,0.0000,5223.7000,0.1354,1411.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1411.8108,0.0000,0.0000,0.0000,3811.8892,3811.8892,3.6747,7.3781,5.5264,11.5299,172948.4338,12.1078,2584.9666,25.8497,12.1078,0.0000,64.5296,7.3781,7.7086,7.5434,1.9294,15435.1008,12.1078,4419.8188,44.1982,12.1078,0.0000,226.9023,7.7086,7.5998,7.6542,-0.7258,-5080.7103,12.1078,5026.1092,50.2611,12.1078,0.0000,296.2393,12.1078,221.4735,8.0718,0.0000,587.6713,809.1447,265211.4000,183302.8243,183302.8243
8479.0000,7.5631,15.6838,49082.1000,92469.8000,-43387.7000,2.3975,11155.0227,4.4000,1.0000,20548.8444,4.5000,1.0000,31703.8672,0.0000,0.0000,113018.6444,37927.0773,-75091.5672,9.3771,2.0798,15178.3000,0.0000,15178.3000,0.3935,4102.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4102.2432,0.0000,0.0000,0.0000,11076.0568,11076.0568,9.1095,1.3822,113616.6000,0.0000,113616.6000,2.9457,25821.9545,4.4000,1.0000,0.0000,0.0000,0.0000,25821.9545,0.0000,0.0000,0.0000,87794.6455,87794.6455,6.9887,-0.3086,561.0000,0.0000,561.0000,0.0145,151.6216,3.7000,1.0000,0.0000,0.0000,0.0000,151.6216,0.0000,0.0000,0.0000,409.3784,409.3784,6.9788,-0.7485,36531.6000,0.0000,36531.6000,0.9471,8302.6364,4.4000,1.0000,0.0000,0.0000,0.0000,8302.6364,0.0000,0.0000,0.0000,28228.9636,28228.9636,6.2969,-1.0004,17620.5000,0.0000,17620.5000,0.4568,4762.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4762.2973,0.0000,0.0000,0.0000,12858.2027,12858.2027,5.9863,7.2397,6.6130,3.4593,51888.9205,10.7329,2179.5648,21.7956,10.7329,0.0000,44.9482,7.2397,7.6659,7.4528,2.2054,17642.8088,10.7329,3933.9235,39.3392,10.7329,0.0000,158.0492,7.6659,7.5631,7.6145,-0.6080,-4256.0495,10.7329,4463.3168,44.6332,10.7329,0.0000,206.3459,10.7329,158.6830,7.1552,0.0000,409.3433,568.0263,140120.3000,65275.6798,65275.6798
