Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8480.0000,7.5429,17.5107,37404.4000,128206.7000,-90802.3000,3.3240,8501.0000,4.4000,1.0000,28490.3778,4.5000,1.0000,36991.3778,0.0000,0.0000,156697.0778,28903.4000,-127793.6778,10.3718,3.0745,25787.6000,0.0000,25787.6000,0.6686,6969.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6969.6216,0.0000,0.0000,0.0000,18817.9784,18817.9784,9.9553,2.2280,92102.8000,0.0000,92102.8000,2.3879,20932.4545,4.4000,1.0000,0.0000,0.0000,0.0000,20932.4545,0.0000,0.0000,0.0000,71170.3455,71170.3455,8.3798,1.0825,1152.1000,0.0000,1152.1000,0.0299,311.3784,3.7000,1.0000,0.0000,0.0000,0.0000,311.3784,0.0000,0.0000,0.0000,840.7216,840.7216,8.3612,0.6339,35177.2000,0.0000,35177.2000,0.9120,7994.8182,4.4000,1.0000,0.0000,0.0000,0.0000,7994.8182,0.0000,0.0000,0.0000,27182.3818,27182.3818,7.7594,0.4621,18730.7000,0.0000,18730.7000,0.4856,5062.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5062.3514,0.0000,0.0000,0.0000,13668.3486,13668.3486,7.4569,7.3218,7.3893,-0.4068,-6102.7149,11.7121,2296.0800,22.9608,11.7121,0.0000,58.4076,7.3218,7.6256,7.4737,1.7154,13723.1240,11.7121,4288.8129,42.8881,11.7121,0.0000,205.3757,7.6256,7.5429,7.5842,-0.5335,-3734.3110,11.7121,4877.1715,48.7717,11.7121,0.0000,268.1346,11.7121,202.0191,7.8081,0.0000,531.9179,733.9370,82148.1000,3886.0981,3886.0981
8481.0000,7.5283,18.1810,28813.5000,141858.2000,-113044.7000,3.6779,6548.5227,4.4000,1.0000,31524.0444,4.5000,1.0000,38072.5672,0.0000,0.0000,173382.2444,22264.9773,-151117.2672,11.2412,3.9439,31461.0000,0.0000,31461.0000,0.8157,8502.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8502.9730,0.0000,0.0000,0.0000,22958.0270,22958.0270,10.6771,4.3738,46052.2000,5446.3000,40605.9000,1.1940,10466.4091,4.4000,1.0000,1111.4898,4.9000,1.0000,11577.8989,0.0000,0.0000,6557.7898,35585.7909,29028.0011,9.9639,2.6666,1968.8000,0.0000,1968.8000,0.0510,532.1081,3.7000,1.0000,0.0000,0.0000,0.0000,532.1081,0.0000,0.0000,0.0000,1436.6919,1436.6919,9.9286,2.2013,32013.6000,0.0000,32013.6000,0.8300,7275.8182,4.4000,1.0000,0.0000,0.0000,0.0000,7275.8182,0.0000,0.0000,0.0000,24737.7818,24737.7818,9.3208,2.0235,17990.6000,0.0000,17990.6000,0.4664,4862.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4862.3243,0.0000,0.0000,0.0000,13128.2757,13128.2757,8.9983,7.3943,8.1963,-4.3522,-65282.5142,10.5527,1995.2957,19.9530,10.5527,0.0000,42.7221,7.3943,7.6419,7.5181,1.2597,10077.5821,10.5527,3856.5146,38.5651,10.5527,0.0000,150.2216,7.6419,7.5283,7.5851,-0.6605,-4623.5576,10.5527,4394.1797,43.9418,10.5527,0.0000,196.1264,10.5527,151.4280,7.0351,0.0000,389.0701,540.4981,10995.2000,-59828.4896,-59828.4896
8482.0000,7.5265,18.6639,21318.7000,151855.0000,-130536.3000,3.9371,4845.1591,4.4000,1.0000,33745.5556,4.5000,1.0000,38590.7146,0.0000,0.0000,185600.5556,16473.5409,-169127.0146,11.8169,4.5196,35774.8000,0.0000,35774.8000,0.9275,9668.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9668.8649,0.0000,0.0000,0.0000,26105.9351,26105.9351,11.1546,5.7517,27704.4000,5347.9000,22356.5000,0.7183,6296.4545,4.4000,1.0000,1091.4082,4.9000,1.0000,7387.8627,0.0000,0.0000,6439.3082,21407.9455,14968.6373,10.7749,3.4776,2129.4000,0.0000,2129.4000,0.0552,575.5135,3.7000,1.0000,0.0000,0.0000,0.0000,575.5135,0.0000,0.0000,0.0000,1553.8865,1553.8865,10.7355,3.0082,29564.7000,0.0000,29564.7000,0.7665,6719.2500,4.4000,1.0000,0.0000,0.0000,0.0000,6719.2500,0.0000,0.0000,0.0000,22845.4500,22845.4500,10.1559,2.8586,15770.3000,0.0000,15770.3000,0.4089,4262.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4262.2432,0.0000,0.0000,0.0000,11508.0568,11508.0568,9.8640,7.5751,8.7196,-6.0151,-90226.8423,10.2203,1888.1304,18.8813,10.2203,0.0000,38.8114,7.5751,7.6723,7.6237,0.4787,3829.8669,10.2203,3717.3638,37.1736,10.2203,0.0000,136.4705,7.6723,7.5265,7.5994,-0.8212,-5748.0736,10.2203,4253.0643,42.5306,10.2203,0.0000,178.1733,10.2203,138.6127,6.8135,0.0000,353.4552,492.0679,-24940.6000,-92145.0490,-92145.0490
8483.0000,7.5409,18.9046,17847.5000,160636.0000,-142788.5000,4.1648,4056.2500,4.4000,1.0000,35696.8889,4.5000,1.0000,39753.1389,0.0000,0.0000,196332.8889,13791.2500,-182541.6389,12.0449,4.7476,42235.3000,0.0000,42235.3000,1.0950,11414.9459,3.7000,1.0000,0.0000,0.0000,0.0000,11414.9459,0.0000,0.0000,0.0000,30820.3541,30820.3541,11.2845,7.2042,23517.6000,7123.2000,16394.4000,0.6097,5344.9091,4.4000,1.0000,1453.7143,4.9000,1.0000,6798.6234,0.0000,0.0000,8576.9143,18172.6909,9595.7766,11.0477,3.7504,2181.6000,0.0000,2181.6000,0.0566,589.6216,3.7000,1.0000,0.0000,0.0000,0.0000,589.6216,0.0000,0.0000,0.0000,1591.9784,1591.9784,11.0084,3.2811,27331.6000,0.0000,27331.6000,0.7086,6211.7273,4.4000,1.0000,0.0000,0.0000,0.0000,6211.7273,0.0000,0.0000,0.0000,21119.8727,21119.8727,10.4873,3.1900,14290.0000,0.0000,14290.0000,0.3705,3862.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3862.1622,0.0000,0.0000,0.0000,10427.8378,10427.8378,10.2300,7.8250,9.0275,-6.4982,-97472.2969,10.5078,1915.0952,19.1510,10.5078,0.0000,42.1801,7.8250,7.7293,7.7771,-0.4851,-3880.4328,10.5078,3795.7203,37.9572,10.5078,0.0000,148.3159,7.7293,7.5409,7.6351,-1.0904,-7633.0896,10.5078,4365.7079,43.6571,10.5078,0.0000,193.6384,10.5078,149.6575,7.0052,0.0000,384.1344,533.7919,-40355.6000,-108985.8193,-108985.8193
8484.0000,7.5621,19.0548,15860.0000,167987.1000,-152127.1000,4.3554,3604.5455,4.4000,1.0000,37330.4667,4.5000,1.0000,40935.0121,0.0000,0.0000,205317.5667,12255.4545,-193062.1121,12.2400,4.9427,44396.9000,0.0000,44396.9000,1.1511,11999.1622,3.7000,1.0000,0.0000,0.0000,0.0000,11999.1622,0.0000,0.0000,0.0000,32397.7378,32397.7378,11.4550,13.9045,22659.9000,19152.0000,3507.9000,0.5875,5149.9773,4.4000,1.0000,3908.5714,4.9000,1.0000,9058.5487,0.0000,0.0000,23060.5714,17509.9227,-5550.6487,11.5895,4.2922,2582.8000,0.0000,2582.8000,0.0670,698.0541,3.7000,1.0000,0.0000,0.0000,0.0000,698.0541,0.0000,0.0000,0.0000,1884.7459,1884.7459,11.5438,3.8165,26001.5000,0.0000,26001.5000,0.6741,5909.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5909.4318,0.0000,0.0000,0.0000,20092.0682,20092.0682,11.0570,3.7597,11514.6000,0.0000,11514.6000,0.2985,3112.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3112.0541,0.0000,0.0000,0.0000,8402.5459,8402.5459,10.8534,7.9684,9.4109,-7.9378,-119067.7111,10.7004,1917.7033,19.1770,10.7004,0.0000,44.5415,7.9684,7.7884,7.8784,-0.9284,-7427.4845,10.7004,3847.7706,38.4777,10.7004,0.0000,156.6189,7.7884,7.5621,7.6753,-1.3344,-9340.4673,10.7004,4437.6814,44.3768,10.7004,0.0000,204.4786,10.7004,157.3595,7.1336,0.0000,405.6390,562.9985,-64123.4000,-135835.6629,-135835.6629
8485.0000,7.5842,19.1733,14300.6000,174548.1000,-160247.5000,4.5255,3250.1364,4.4000,1.0000,38788.4667,4.5000,1.0000,42038.6030,0.0000,0.0000,213336.5667,11050.4636,-202286.1030,12.4666,5.1693,38466.9000,0.0000,38466.9000,0.9973,10396.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10396.4595,0.0000,0.0000,0.0000,28070.4405,28070.4405,11.7890,16.8470,23137.7000,25604.2000,-2466.5000,0.6638,5258.5682,4.4000,1.0000,5225.3469,4.9000,1.0000,10483.9151,0.0000,0.0000,30829.5469,17879.1318,-12950.4151,12.1016,4.8043,3091.9000,0.0000,3091.9000,0.0802,835.6486,3.7000,1.0000,0.0000,0.0000,0.0000,835.6486,0.0000,0.0000,0.0000,2256.2514,2256.2514,12.0472,4.3199,24469.2000,0.0000,24469.2000,0.6344,5561.1818,4.4000,1.0000,0.0000,0.0000,0.0000,5561.1818,0.0000,0.0000,0.0000,18908.0182,18908.0182,11.5908,4.2935,10034.4000,0.0000,10034.4000,0.2602,2712.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2712.0000,0.0000,0.0000,0.0000,7322.4000,7322.4000,11.4141,8.1082,9.7611,-9.1312,-136968.1963,10.7421,1896.0309,18.9603,10.7421,0.0000,45.0641,8.1082,7.8439,7.9761,-1.3688,-10950.4437,10.7421,3845.9278,38.4593,10.7421,0.0000,158.4565,7.8439,7.5842,7.7141,-1.5373,-10760.7681,10.7421,4447.2200,44.4722,10.7421,0.0000,206.8778,10.7421,159.0598,7.1614,0.0000,410.3984,569.4582,-86651.6000,-158679.4081,-158679.4081
8486.0000,7.6222,19.3304,12036.8000,180958.5000,-168921.7000,4.6917,2735.6364,4.4000,1.0000,40213.0000,4.5000,1.0000,42948.6364,0.0000,0.0000,221171.5000,9301.1636,-211870.3364,12.5228,5.2255,44395.1000,0.0000,44395.1000,1.1510,11998.6757,3.7000,1.0000,0.0000,0.0000,0.0000,11998.6757,0.0000,0.0000,0.0000,32396.4243,32396.4243,11.7734,19.6674,15055.6000,28054.8000,-12999.2000,0.7274,3421.7273,4.4000,1.0000,5725.4694,4.9000,1.0000,9147.1967,0.0000,0.0000,33780.2694,11633.8727,-22146.3967,12.2857,4.9884,2946.5000,0.0000,2946.5000,0.0764,796.3514,3.7000,1.0000,0.0000,0.0000,0.0000,796.3514,0.0000,0.0000,0.0000,2150.1486,2150.1486,12.2359,4.5087,22945.2000,0.0000,22945.2000,0.5949,5214.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5214.8182,0.0000,0.0000,0.0000,17730.3818,17730.3818,11.8258,4.5285,8924.3000,0.0000,8924.3000,0.2314,2411.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2411.9730,0.0000,0.0000,0.0000,6512.3270,6512.3270,11.6752,8.3372,10.0062,-9.6208,-144311.9427,11.2091,1957.5639,19.5756,11.2091,0.0000,51.2014,8.3372,7.9261,8.1317,-2.2220,-17776.1843,11.2091,3985.3758,39.8538,11.2091,0.0000,180.0371,7.9261,7.6222,7.7741,-1.8770,-13139.3242,11.2091,4628.0999,46.2810,11.2091,0.0000,235.0530,11.2091,178.9227,7.4728,0.0000,466.2915,645.2142,-102709.8000,-175227.4512,-175227.4512
8487.0000,7.6457,19.4404,10233.1000,184961.8000,-174728.7000,4.7955,2325.7045,4.4000,1.0000,41102.6222,4.5000,1.0000,43428.3268,0.0000,0.0000,226064.4222,7907.3955,-218157.0268,12.8178,5.5205,42241.4000,0.0000,42241.4000,1.0952,11416.5946,3.7000,1.0000,0.0000,0.0000,0.0000,11416.5946,0.0000,0.0000,0.0000,30824.8054,30824.8054,12.0870,19.8133,12452.5000,22302.3000,-9849.8000,0.5782,2830.1136,4.4000,1.0000,4551.4898,4.9000,1.0000,7381.6034,0.0000,0.0000,26853.7898,9622.3864,-17231.4034,12.4955,5.1982,1948.9000,0.0000,1948.9000,0.0505,526.7297,3.7000,1.0000,0.0000,0.0000,0.0000,526.7297,0.0000,0.0000,0.0000,1422.1703,1422.1703,12.4618,4.7346,21926.1000,0.0000,21926.1000,0.5685,4983.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4983.2045,0.0000,0.0000,0.0000,16942.8955,16942.8955,12.0601,4.7628,7814.1000,0.0000,7814.1000,0.2026,2111.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2111.9189,0.0000,0.0000,0.0000,5702.1811,5702.1811,11.9249,8.4383,10.1816,-9.8042,-147062.9992,10.9357,1895.4021,18.9540,10.9357,0.0000,47.5457,8.4383,7.9815,8.2099,-2.4087,-19269.9933,10.9357,3874.6460,38.7465,10.9357,0.0000,167.1824,7.9815,7.6457,7.8136,-2.0233,-14163.3855,10.9357,4507.2462,45.0725,10.9357,0.0000,218.2702,10.9357,167.1142,7.2905,0.0000,432.9983,600.1125,-110648.0000,-180496.3780,-180496.3780
8488.0000,7.6586,19.4629,9955.8000,184075.0000,-174119.2000,4.7725,2262.6818,4.4000,1.0000,40905.5556,4.5000,1.0000,43168.2374,0.0000,0.0000,224980.5556,7693.1182,-217287.4374,13.0225,5.7252,40081.2000,0.0000,40081.2000,1.0392,10832.7568,3.7000,1.0000,0.0000,0.0000,0.0000,10832.7568,0.0000,0.0000,0.0000,29248.4432,29248.4432,12.3005,17.0610,12820.1000,13607.3000,-787.2000,0.3528,2913.6591,4.4000,1.0000,2777.0000,4.9000,1.0000,5690.6591,0.0000,0.0000,16384.3000,9906.4409,-6477.8591,12.4604,5.1631,1877.5000,0.0000,1877.5000,0.0487,507.4324,3.7000,1.0000,0.0000,0.0000,0.0000,507.4324,0.0000,0.0000,0.0000,1370.0676,1370.0676,12.4266,4.6993,21497.2000,0.0000,21497.2000,0.5574,4885.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4885.7273,0.0000,0.0000,0.0000,16611.4727,16611.4727,12.0165,4.7192,8924.3000,0.0000,8924.3000,0.2314,2411.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2411.9730,0.0000,0.0000,0.0000,6512.3270,6512.3270,11.8557,8.5277,10.1917,-8.9878,-134816.9246,10.5028,1819.5753,18.1958,10.5028,0.0000,42.1195,8.5277,8.0188,8.2732,-2.5770,-20615.8349,10.5028,3710.7817,37.1078,10.5028,0.0000,148.1026,8.0188,7.6586,7.8387,-2.0843,-14590.2265,10.5028,4323.9433,43.2394,10.5028,0.0000,193.3599,10.5028,149.4592,7.0019,0.0000,383.5819,533.0411,-102526.2000,-170022.9859,-170022.9859
8489.0000,7.6748,19.3708,12129.5000,178099.0000,-165969.5000,4.6175,2756.7045,4.4000,1.0000,39577.5556,4.5000,1.0000,42334.2601,0.0000,0.0000,217676.5556,9372.7955,-208303.7601,12.8919,5.5946,34153.4000,0.0000,34153.4000,0.8855,9230.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9230.6486,0.0000,0.0000,0.0000,24922.7514,24922.7514,12.2677,12.9333,18625.1000,12982.4000,5642.7000,0.4829,4232.9773,4.4000,1.0000,2649.4694,4.9000,1.0000,6882.4467,0.0000,0.0000,15631.8694,14392.1227,-1239.7467,12.2987,5.0014,2427.4000,0.0000,2427.4000,0.0629,656.0541,3.7000,1.0000,0.0000,0.0000,0.0000,656.0541,0.0000,0.0000,0.0000,1771.3459,1771.3459,12.2544,4.5271,22474.4000,0.0000,22474.4000,0.5827,5107.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5107.8182,0.0000,0.0000,0.0000,17366.5818,17366.5818,11.8194,4.5221,10404.5000,0.0000,10404.5000,0.2698,2812.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2812.0270,0.0000,0.0000,0.0000,7592.4730,7592.4730,11.6293,8.6242,10.1267,-7.9989,-119983.0404,10.3520,1798.4768,17.9848,10.3520,0.0000,40.3306,8.6242,8.0590,8.3416,-2.8213,-22570.1704,10.3520,3646.3880,36.4639,10.3520,0.0000,141.8125,8.0590,7.6748,7.8669,-2.1910,-15337.1439,10.3520,4256.4621,42.5646,10.3520,0.0000,185.1477,10.3520,143.6023,6.9013,0.0000,367.2909,510.8931,-90867.1000,-157890.3547,-157890.3547
8490.0000,7.6976,19.3178,14288.1000,183404.7000,-169116.6000,4.7551,3247.2955,4.4000,1.0000,40756.6000,4.5000,1.0000,44003.8955,0.0000,0.0000,224161.3000,11040.8045,-213120.4955,12.9603,5.6630,22299.5000,0.0000,22299.5000,0.5782,6026.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6026.8919,0.0000,0.0000,0.0000,16272.6081,16272.6081,12.5585,11.3021,26278.2000,14122.1000,12156.1000,0.6813,5972.3182,4.4000,1.0000,2882.0612,4.9000,1.0000,8854.3794,0.0000,0.0000,17004.1612,20305.8818,3301.7206,12.4770,5.1797,1534.1000,0.0000,1534.1000,0.0398,414.6216,3.7000,1.0000,0.0000,0.0000,0.0000,414.6216,0.0000,0.0000,0.0000,1119.4784,1119.4784,12.4493,4.7221,22720.9000,0.0000,22720.9000,0.5891,5163.8409,4.4000,1.0000,0.0000,0.0000,0.0000,5163.8409,0.0000,0.0000,0.0000,17557.0591,17557.0591,12.0158,4.7185,13735.0000,0.0000,13735.0000,0.3561,3712.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3712.1622,0.0000,0.0000,0.0000,10022.8378,10022.8378,11.7683,8.6643,10.2163,-8.3798,-125696.7562,10.4993,1817.0395,18.1704,10.4993,0.0000,42.0773,8.6643,8.0982,8.3813,-2.8657,-22925.3106,10.4993,3691.7744,36.9177,10.4993,0.0000,147.9544,8.0982,7.6976,7.8979,-2.3178,-16224.7246,10.4993,4311.0587,43.1106,10.4993,0.0000,193.1664,10.4993,149.3214,6.9995,0.0000,383.1981,532.5195,-96671.0000,-164846.7914,-164846.7914
8491.0000,7.6323,18.4112,20467.1000,109572.0000,-89104.9000,2.8409,4651.6136,4.4000,1.0000,24349.3333,4.5000,1.0000,29000.9470,0.0000,0.0000,133921.3333,15815.4864,-118105.8470,11.5051,4.2078,18370.5000,0.0000,18370.5000,0.4763,4965.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4965.0000,0.0000,0.0000,0.0000,13405.5000,13405.5000,11.0656,3.3821,35145.6000,127.8000,35017.8000,0.9112,7987.6364,4.4000,1.0000,26.0816,4.9000,1.0000,8013.7180,0.0000,0.0000,153.8816,27157.9636,27004.0820,10.1801,2.8828,1274.6000,0.0000,1274.6000,0.0330,344.4865,3.7000,1.0000,0.0000,0.0000,0.0000,344.4865,0.0000,0.0000,0.0000,930.1135,930.1135,10.1496,2.4223,22805.9000,0.0000,22805.9000,0.5913,5183.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5183.1591,0.0000,0.0000,0.0000,17622.7409,17622.7409,9.5717,2.2744,16140.3000,0.0000,16140.3000,0.4185,4362.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4362.2432,0.0000,0.0000,0.0000,11778.0568,11778.0568,9.1855,9.0767,9.1311,-0.2212,-3317.6729,7.9067,1434.4942,14.3449,7.9067,0.0000,17.9705,9.0767,8.0414,8.5591,-3.9464,-31571.5579,7.9067,2758.3457,27.5835,7.9067,0.0000,63.1886,8.0414,7.6323,7.8369,-1.7823,-12476.1230,7.9067,3255.4188,32.5542,7.9067,0.0000,82.4979,7.9067,68.2747,5.2712,0.0000,163.6569,231.9316,4504.2000,-47365.3538,-47365.3538
8492.0000,7.6329,18.1754,23368.9000,107505.7000,-84136.8000,2.7873,5311.1136,4.4000,1.0000,23890.1556,4.5000,1.0000,29201.2692,0.0000,0.0000,131395.8556,18057.7864,-113338.0692,11.3111,4.0139,18360.8000,0.0000,18360.8000,0.4760,4962.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4962.3784,0.0000,0.0000,0.0000,13398.4216,13398.4216,10.8763,3.1490,38394.5000,0.0000,38394.5000,0.9954,8726.0227,4.4000,1.0000,0.0000,0.0000,0.0000,8726.0227,0.0000,0.0000,0.0000,29668.4773,29668.4773,9.9135,2.6162,965.5000,0.0000,965.5000,0.0250,260.9459,3.7000,1.0000,0.0000,0.0000,0.0000,260.9459,0.0000,0.0000,0.0000,704.5541,704.5541,9.8906,2.1633,24791.9000,0.0000,24791.9000,0.6428,5634.5227,4.4000,1.0000,0.0000,0.0000,0.0000,5634.5227,0.0000,0.0000,0.0000,19157.3773,19157.3773,9.2689,1.9716,15400.2000,0.0000,15400.2000,0.3993,4162.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4162.2162,0.0000,0.0000,0.0000,11237.9838,11237.9838,8.9041,8.8625,8.8833,-0.0854,-1281.4514,7.9888,1465.2510,14.6525,7.9888,0.0000,18.5357,8.8625,8.0948,8.4787,-2.9570,-23655.8992,7.9888,2796.9125,27.9691,7.9888,0.0000,65.1762,8.0948,7.6329,7.8638,-2.0334,-14233.9045,7.9888,3285.2336,32.8523,7.9888,0.0000,85.0928,7.9888,70.2446,5.3259,0.0000,168.8047,239.0493,13776.1000,-39171.2552,-39171.2552
8493.0000,7.5943,15.7141,35819.4000,67469.5000,-31650.1000,1.7493,8140.7727,4.4000,1.0000,14993.2222,4.5000,1.0000,23133.9949,0.0000,0.0000,82462.7222,27678.6273,-54784.0949,9.6918,2.3945,18356.6000,0.0000,18356.6000,0.4759,4961.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4961.2432,0.0000,0.0000,0.0000,13395.3568,13395.3568,9.1789,1.4517,46014.2000,0.0000,46014.2000,1.1930,10457.7727,4.4000,1.0000,0.0000,0.0000,0.0000,10457.7727,0.0000,0.0000,0.0000,35556.4273,35556.4273,7.8176,0.5203,1059.5000,0.0000,1059.5000,0.0275,286.3514,3.7000,1.0000,0.0000,0.0000,0.0000,286.3514,0.0000,0.0000,0.0000,773.1486,773.1486,7.7880,0.0607,27121.6000,0.0000,27121.6000,0.7032,6164.0000,4.4000,1.0000,0.0000,0.0000,0.0000,6164.0000,0.0000,0.0000,0.0000,20957.6000,20957.6000,6.9856,-0.3117,14105.0000,0.0000,14105.0000,0.3657,3812.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3812.1622,0.0000,0.0000,0.0000,10292.8378,10292.8378,6.5915,9.4939,8.0427,5.0537,75805.8253,6.7718,1289.2151,12.8922,6.7718,0.0000,11.2897,9.4939,8.0062,8.7500,-4.8572,-38857.6135,6.7718,2342.5629,23.4256,6.7718,0.0000,39.6975,8.0062,7.5943,7.8002,-1.5367,-10756.9363,6.7718,2792.7270,27.9273,6.7718,0.0000,51.8283,6.7718,44.5671,4.5146,0.0000,102.8156,147.3828,75006.8000,26191.2756,26191.2756
8494.0000,7.5775,14.9546,39649.6000,63235.7000,-23586.1000,1.6395,9011.2727,4.4000,1.0000,14052.3778,4.5000,1.0000,23063.6505,0.0000,0.0000,77288.0778,30638.3273,-46649.7505,9.4045,2.1072,15548.7000,0.0000,15548.7000,0.4031,4202.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4202.3514,0.0000,0.0000,0.0000,11346.3486,11346.3486,8.9601,1.2328,49497.4000,0.0000,49497.4000,1.2833,11249.4091,4.4000,1.0000,0.0000,0.0000,0.0000,11249.4091,0.0000,0.0000,0.0000,38247.9909,38247.9909,7.4622,0.1649,616.4000,0.0000,616.4000,0.0160,166.5946,3.7000,1.0000,0.0000,0.0000,0.0000,166.5946,0.0000,0.0000,0.0000,449.8054,449.8054,7.4445,-0.2827,29809.7000,0.0000,29809.7000,0.7729,6774.9318,4.4000,1.0000,0.0000,0.0000,0.0000,6774.9318,0.0000,0.0000,0.0000,23034.7682,23034.7682,6.5424,-0.7549,11514.6000,0.0000,11514.6000,0.2985,3112.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3112.0541,0.0000,0.0000,0.0000,8402.5459,8402.5459,6.2133,9.3077,7.7605,5.2674,79011.0642,6.6200,1276.3227,12.7632,6.6200,0.0000,10.5473,9.3077,8.0808,8.6943,-3.9160,-31327.9707,6.6200,2295.6865,22.9569,6.6200,0.0000,37.0869,8.0808,7.5775,7.8291,-1.8359,-12851.3849,6.6200,2726.5803,27.2658,6.6200,0.0000,48.4200,6.6200,41.8729,4.4133,0.0000,96.0542,137.9270,83400.7000,34831.7086,34831.7086
8495.0000,7.6466,12.4513,48641.8000,50673.3000,-2031.5000,1.3138,11054.9545,4.4000,1.0000,11260.7333,4.5000,1.0000,22315.6879,0.0000,0.0000,61934.0333,37586.8455,-24347.1879,8.4271,1.1298,15178.0000,0.0000,15178.0000,0.3935,4102.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4102.1622,0.0000,0.0000,0.0000,11075.8378,11075.8378,8.0720,0.3447,98461.2000,0.0000,98461.2000,2.5528,22377.5455,4.4000,1.0000,0.0000,0.0000,0.0000,22377.5455,0.0000,0.0000,0.0000,76083.6545,76083.6545,5.6331,-1.6642,458.0000,0.0000,458.0000,0.0119,123.7838,3.7000,1.0000,0.0000,0.0000,0.0000,123.7838,0.0000,0.0000,0.0000,334.2162,334.2162,5.6224,-2.1049,33164.8000,0.0000,33164.8000,0.8599,7537.4545,4.4000,1.0000,0.0000,0.0000,0.0000,7537.4545,0.0000,0.0000,0.0000,25627.3455,25627.3455,4.8009,-2.4964,10034.4000,0.0000,10034.4000,0.2602,2712.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2712.0000,0.0000,0.0000,0.0000,7322.4000,7322.4000,4.5661,9.3358,6.9510,9.9195,148791.9793,8.0880,1617.3764,16.1738,8.0880,0.0000,19.2349,9.3358,8.2140,8.7749,-4.3745,-34995.7354,8.0880,2794.7949,27.9479,8.0880,0.0000,67.6348,8.2140,7.6466,7.9303,-2.5286,-17699.9777,8.0880,3316.1602,33.1616,8.0880,0.0000,88.3026,8.0880,72.6750,5.3920,0.0000,175.1723,247.8473,155264.9000,96096.2662,96096.2662
8496.0000,7.7128,10.1270,53003.4000,43980.0000,9023.4000,1.3742,12046.2273,4.4000,1.0000,9773.3333,4.5000,1.0000,21819.5606,0.0000,0.0000,53753.3333,40957.1727,-12796.1606,8.0790,0.7817,15177.5000,0.0000,15177.5000,0.3935,4102.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4102.0270,0.0000,0.0000,0.0000,11075.4730,11075.4730,7.7621,0.0348,122501.3000,0.0000,122501.3000,3.1761,27841.2045,4.4000,1.0000,0.0000,0.0000,0.0000,27841.2045,0.0000,0.0000,0.0000,94660.0955,94660.0955,5.0534,-2.2439,449.9000,0.0000,449.9000,0.0117,121.5946,3.7000,1.0000,0.0000,0.0000,0.0000,121.5946,0.0000,0.0000,0.0000,328.3054,328.3054,5.0440,-2.6833,36254.0000,0.0000,36254.0000,0.9400,8239.5455,4.4000,1.0000,0.0000,0.0000,0.0000,8239.5455,0.0000,0.0000,0.0000,28014.4545,28014.4545,4.2424,-3.0549,5593.8000,0.0000,5593.8000,0.1450,1511.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1511.8378,0.0000,0.0000,0.0000,4081.9622,4081.9622,4.1256,8.8969,6.5112,11.1162,166743.0404,9.0607,1848.5633,18.4856,9.0607,0.0000,27.0424,8.8969,8.2672,8.5820,-2.7508,-22006.3998,9.0607,3157.6910,31.5769,9.0607,0.0000,95.0879,8.2672,7.7128,7.9900,-2.7675,-19372.5106,9.0607,3705.0549,37.0505,9.0607,0.0000,124.1449,9.0607,99.4000,6.0404,0.0000,246.2752,345.6752,188999.9000,125364.1299,125364.1299
8497.0000,7.7287,8.4110,57263.4000,39400.3000,17863.1000,1.4847,13014.4091,4.4000,1.0000,8755.6222,4.5000,1.0000,21770.0313,0.0000,0.0000,48155.9222,44248.9909,-3906.9313,7.8390,0.5417,15192.4000,0.0000,15192.4000,0.3939,4106.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4106.0541,0.0000,0.0000,0.0000,11086.3459,11086.3459,7.5260,-0.2013,122335.4000,0.0000,122335.4000,3.1718,27803.5000,4.4000,1.0000,0.0000,0.0000,0.0000,27803.5000,0.0000,0.0000,0.0000,94531.9000,94531.9000,4.8569,-2.4404,456.9000,0.0000,456.9000,0.0118,123.4865,3.7000,1.0000,0.0000,0.0000,0.0000,123.4865,0.0000,0.0000,0.0000,333.4135,333.4135,4.8475,-2.8797,39158.3000,0.0000,39158.3000,1.0153,8899.6136,4.4000,1.0000,0.0000,0.0000,0.0000,8899.6136,0.0000,0.0000,0.0000,30258.6864,30258.6864,3.9932,-3.3041,1710.8000,0.0000,1710.8000,0.0444,462.3784,3.7000,1.0000,0.0000,0.0000,0.0000,462.3784,0.0000,0.0000,0.0000,1248.4216,1248.4216,3.9579,8.6436,6.3008,11.0637,165955.9758,9.1827,1891.6058,18.9161,9.1827,0.0000,28.1496,8.6436,8.2173,8.4305,-1.8874,-15099.3495,9.1827,3221.7759,32.2178,9.1827,0.0000,98.9812,8.2173,7.7287,7.9730,-2.4721,-17304.7902,9.1827,3757.7987,37.5780,9.1827,0.0000,129.2279,9.1827,103.1376,6.1218,0.0000,256.3587,359.4963,196716.9000,133551.8361,133551.8361
8498.0000,7.7421,7.0958,61913.9000,35870.0000,26043.9000,1.6052,14071.3409,4.4000,1.0000,7971.1111,4.5000,1.0000,22042.4520,0.0000,0.0000,43841.1111,47842.5591,4001.4480,7.6371,0.3398,15193.2000,0.0000,15193.2000,0.3939,4106.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4106.2703,0.0000,0.0000,0.0000,11086.9297,11086.9297,7.3460,-0.3813,134310.6000,0.0000,134310.6000,3.4823,30525.1364,4.4000,1.0000,0.0000,0.0000,0.0000,30525.1364,0.0000,0.0000,0.0000,103785.4636,103785.4636,4.6215,-2.6758,449.8000,0.0000,449.8000,0.0117,121.5676,3.7000,1.0000,0.0000,0.0000,0.0000,121.5676,0.0000,0.0000,0.0000,328.2324,328.2324,4.6129,-3.1144,41118.8000,0.0000,41118.8000,1.0661,9345.1818,4.4000,1.0000,0.0000,0.0000,0.0000,9345.1818,0.0000,0.0000,0.0000,31773.6182,31773.6182,3.7788,-3.5185,969.7000,0.0000,969.7000,0.0251,262.0811,3.7000,1.0000,0.0000,0.0000,0.0000,262.0811,0.0000,0.0000,0.0000,707.6189,707.6189,3.7602,8.3605,6.0604,11.6828,175241.3133,9.8764,2057.1310,20.5713,9.8764,0.0000,35.0240,8.3605,8.1584,8.2595,-0.9625,-7700.2040,9.8764,3491.6080,34.9161,9.8764,0.0000,123.1530,8.1584,7.7421,7.9502,-2.2654,-15857.7984,9.8764,4045.8164,40.4582,9.8764,0.0000,160.7863,9.8764,126.1079,6.5843,0.0000,318.9633,445.0712,218086.0000,151683.3109,151683.3109
8499.0000,7.7272,6.0447,65431.6000,32360.7000,33070.9000,1.6964,14870.8182,4.4000,1.0000,7191.2667,4.5000,1.0000,22062.0848,0.0000,0.0000,39551.9667,50560.7818,11008.8152,7.4380,0.1407,15198.1000,0.0000,15198.1000,0.3940,4107.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4107.5946,0.0000,0.0000,0.0000,11090.5054,11090.5054,7.1466,-0.5806,129707.6000,0.0000,129707.6000,3.3629,29479.0000,4.4000,1.0000,0.0000,0.0000,0.0000,29479.0000,0.0000,0.0000,0.0000,100228.6000,100228.6000,4.5137,-2.7836,457.4000,0.0000,457.4000,0.0119,123.6216,3.7000,1.0000,0.0000,0.0000,0.0000,123.6216,0.0000,0.0000,0.0000,333.7784,333.7784,4.5050,-3.2223,42578.0000,0.0000,42578.0000,1.1039,9676.8182,4.4000,1.0000,0.0000,0.0000,0.0000,9676.8182,0.0000,0.0000,0.0000,32901.1818,32901.1818,3.6407,-3.6566,413.4000,0.0000,413.4000,0.0107,111.7297,3.7000,1.0000,0.0000,0.0000,0.0000,111.7297,0.0000,0.0000,0.0000,301.6703,301.6703,3.6328,8.2208,5.9268,11.6437,174655.3566,9.8698,2068.4602,20.6846,9.8698,0.0000,34.9537,8.2208,8.0915,8.1561,-0.6153,-4922.3000,9.8698,3505.3641,35.0536,9.8698,0.0000,122.9060,8.0915,7.7272,7.9093,-1.9812,-13868.5056,9.8698,4050.5187,40.5052,9.8698,0.0000,160.4638,9.8698,125.8751,6.5799,0.0000,318.3235,444.1986,221425.4000,155864.5510,155864.5510
8500.0000,7.7175,5.1811,68612.1000,29140.2000,39471.9000,1.7789,15593.6591,4.4000,1.0000,6475.6000,4.5000,1.0000,22069.2591,0.0000,0.0000,35615.8000,53018.4409,17402.6409,7.2879,-0.0094,15206.7000,0.0000,15206.7000,0.3943,4109.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4109.9189,0.0000,0.0000,0.0000,11096.7811,11096.7811,7.0140,-0.7133,141623.8000,0.0000,141623.8000,3.6719,32187.2273,4.4000,1.0000,0.0000,0.0000,0.0000,32187.2273,0.0000,0.0000,0.0000,109436.5727,109436.5727,4.3127,-2.9846,449.3000,0.0000,449.3000,0.0116,121.4324,3.7000,1.0000,0.0000,0.0000,0.0000,121.4324,0.0000,0.0000,0.0000,327.8676,327.8676,4.3046,-3.4226,43782.0000,0.0000,43782.0000,1.1351,9950.4545,4.4000,1.0000,0.0000,0.0000,0.0000,9950.4545,0.0000,0.0000,0.0000,33831.5455,33831.5455,3.4696,-3.8277,413.4000,0.0000,413.4000,0.0107,111.7297,3.7000,1.0000,0.0000,0.0000,0.0000,111.7297,0.0000,0.0000,0.0000,301.6703,301.6703,3.4621,8.0039,5.7330,12.2668,184001.6531,10.5038,2221.1312,22.2113,10.5038,0.0000,42.1311,8.0039,8.0218,8.0128,0.0904,723.4767,10.5038,3754.4437,37.5444,10.5038,0.0000,148.1434,8.0218,7.7175,7.8696,-1.7612,-12328.0518,10.5038,4318.3578,43.1836,10.5038,0.0000,193.4131,10.5038,149.4971,7.0025,0.0000,383.6876,533.1847,240947.1000,172397.0780,172397.0780
8501.0000,7.6875,8.4747,62874.0000,43800.7000,19073.3000,1.6301,14289.5455,4.4000,1.0000,9733.4889,4.5000,1.0000,24023.0343,0.0000,0.0000,53534.1889,48584.4545,-4949.7343,7.8139,0.5166,15205.9000,0.0000,15205.9000,0.3942,4109.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4109.7027,0.0000,0.0000,0.0000,11096.1973,11096.1973,7.5305,-0.1968,136976.9000,0.0000,136976.9000,3.5514,31131.1136,4.4000,1.0000,0.0000,0.0000,0.0000,31131.1136,0.0000,0.0000,0.0000,105845.7864,105845.7864,4.8269,-2.4704,458.0000,0.0000,458.0000,0.0119,123.7838,3.7000,1.0000,0.0000,0.0000,0.0000,123.7838,0.0000,0.0000,0.0000,334.2162,334.2162,4.8183,-2.9089,44514.0000,0.0000,44514.0000,1.1541,10116.8182,4.4000,1.0000,0.0000,0.0000,0.0000,10116.8182,0.0000,0.0000,0.0000,34397.1818,34397.1818,3.9397,-3.3576,969.7000,0.0000,969.7000,0.0251,262.0811,3.7000,1.0000,0.0000,0.0000,0.0000,262.0811,0.0000,0.0000,0.0000,707.6189,707.6189,3.9217,7.8717,5.8967,10.3096,154643.6262,10.1503,2130.2006,21.3020,10.1503,0.0000,38.0193,7.8717,7.9565,7.9141,0.4150,3319.8364,10.1503,3644.1435,36.4414,10.1503,0.0000,133.6853,7.9565,7.6875,7.8220,-1.5046,-10532.1964,10.1503,4181.9435,41.8194,10.1503,0.0000,174.5370,10.1503,136.0054,6.7669,0.0000,346.2416,482.2471,217197.8000,147431.2663,147431.2663
8502.0000,7.6690,9.8567,61373.3000,49787.5000,11585.8000,1.5912,13948.4773,4.4000,1.0000,11063.8889,4.5000,1.0000,25012.3662,0.0000,0.0000,60851.3889,47424.8227,-13426.5662,7.9944,0.6971,15202.3000,0.0000,15202.3000,0.3941,4108.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4108.7297,0.0000,0.0000,0.0000,11093.5703,11093.5703,7.7255,-0.0018,148443.3000,0.0000,148443.3000,3.8487,33737.1136,4.4000,1.0000,0.0000,0.0000,0.0000,33737.1136,0.0000,0.0000,0.0000,114706.1864,114706.1864,4.9457,-2.3516,596.6000,0.0000,596.6000,0.0155,161.2432,3.7000,1.0000,0.0000,0.0000,0.0000,161.2432,0.0000,0.0000,0.0000,435.3568,435.3568,4.9351,-2.7922,44237.4000,0.0000,44237.4000,1.1469,10053.9545,4.4000,1.0000,0.0000,0.0000,0.0000,10053.9545,0.0000,0.0000,0.0000,34183.4455,34183.4455,4.1067,-3.1906,5234.5000,0.0000,5234.5000,0.1357,1414.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1414.7297,0.0000,0.0000,0.0000,3819.7703,3819.7703,4.0141,7.7477,5.8809,10.2705,154058.1238,10.6982,2246.8310,22.4683,10.6982,0.0000,44.5146,7.7477,7.8936,7.8206,0.7529,6023.5806,10.6982,3856.9616,38.5696,10.6982,0.0000,156.5243,7.8936,7.6690,7.7813,-1.3243,-9269.9415,10.6982,4415.7332,44.1573,10.6982,0.0000,204.3552,10.6982,157.2719,7.1322,0.0000,405.3940,562.6659,225299.9000,150811.7630,150811.7630
8503.0000,7.6301,16.9767,36736.6000,98718.5000,-61981.9000,2.5595,8349.2273,4.4000,1.0000,21937.4444,4.5000,1.0000,30286.6717,0.0000,0.0000,120655.9444,28387.3727,-92268.5717,9.9325,2.6352,15193.5000,0.0000,15193.5000,0.3939,4106.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4106.3514,0.0000,0.0000,0.0000,11087.1486,11087.1486,9.6558,1.9285,91946.9000,0.0000,91946.9000,2.3839,20897.0227,4.4000,1.0000,0.0000,0.0000,0.0000,20897.0227,0.0000,0.0000,0.0000,71049.8773,71049.8773,7.8829,0.5856,561.7000,0.0000,561.7000,0.0146,151.8108,3.7000,1.0000,0.0000,0.0000,0.0000,151.8108,0.0000,0.0000,0.0000,409.8892,409.8892,7.8726,0.1454,43085.3000,0.0000,43085.3000,1.1171,9792.1136,4.4000,1.0000,0.0000,0.0000,0.0000,9792.1136,0.0000,0.0000,0.0000,33293.1864,33293.1864,7.0419,-0.2554,17657.9000,0.0000,17657.9000,0.4578,4772.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4772.4054,0.0000,0.0000,0.0000,12885.4946,12885.4946,6.7203,7.3665,7.0434,1.7265,25897.0201,10.3901,2069.0257,20.6903,10.3901,0.0000,40.7777,7.3665,7.7953,7.5809,2.1476,17180.5065,10.3901,3786.3916,37.8639,10.3901,0.0000,143.3846,7.7953,7.6301,7.7127,-0.9458,-6620.5022,10.3901,4301.7684,43.0177,10.3901,0.0000,187.2002,10.3901,145.0679,6.9267,0.0000,371.3625,516.4305,106463.4000,36457.0244,36457.0244
8504.0000,7.6064,18.2966,26740.3000,134867.9000,-108127.6000,3.4967,6077.3409,4.4000,1.0000,29970.6444,4.5000,1.0000,36047.9854,0.0000,0.0000,164838.5444,20662.9591,-144175.5854,10.8604,3.5631,25831.9000,0.0000,25831.9000,0.6697,6981.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6981.5946,0.0000,0.0000,0.0000,18850.3054,18850.3054,10.4349,2.7077,74010.9000,0.0000,74010.9000,1.9189,16820.6591,4.4000,1.0000,0.0000,0.0000,0.0000,16820.6591,0.0000,0.0000,0.0000,57190.2409,57190.2409,9.1442,1.8469,1154.2000,0.0000,1154.2000,0.0299,311.9459,3.7000,1.0000,0.0000,0.0000,0.0000,311.9459,0.0000,0.0000,0.0000,842.2541,842.2541,9.1252,1.3979,40752.6000,0.0000,40752.6000,1.0566,9261.9545,4.4000,1.0000,0.0000,0.0000,0.0000,9261.9545,0.0000,0.0000,0.0000,31490.6455,31490.6455,8.4145,1.1172,18770.5000,0.0000,18770.5000,0.4867,5073.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5073.1081,0.0000,0.0000,0.0000,13697.3919,13697.3919,8.1053,7.4909,7.7981,-1.8149,-27222.8114,11.4877,2211.0791,22.1108,11.4877,0.0000,55.1148,7.4909,7.7346,7.6128,1.3496,10796.8045,11.4877,4180.4060,41.8041,11.4877,0.0000,193.7975,7.7346,7.6064,7.6705,-0.8112,-5678.7407,11.4877,4765.2265,47.6523,11.4877,0.0000,253.0184,11.4877,191.4936,7.6585,0.0000,501.9307,693.4243,52392.5000,-22104.7476,-22104.7476
8505.0000,7.5904,18.5609,23507.3000,145115.1000,-121607.8000,3.7624,5342.5682,4.4000,1.0000,32247.8000,4.5000,1.0000,37590.3682,0.0000,0.0000,177362.9000,18164.7318,-159198.1682,11.4114,4.1141,31518.5000,0.0000,31518.5000,0.8172,8518.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8518.5135,0.0000,0.0000,0.0000,22999.9865,22999.9865,10.8594,4.5280,44505.3000,5159.4000,39345.9000,1.1539,10114.8409,4.4000,1.0000,1052.9388,4.9000,1.0000,11167.7797,0.0000,0.0000,6212.3388,34390.4591,28178.1203,10.1831,2.8858,1972.5000,0.0000,1972.5000,0.0511,533.1081,3.7000,1.0000,0.0000,0.0000,0.0000,533.1081,0.0000,0.0000,0.0000,1439.3919,1439.3919,10.1485,2.4213,36618.7000,0.0000,36618.7000,0.9494,8322.4318,4.4000,1.0000,0.0000,0.0000,0.0000,8322.4318,0.0000,0.0000,0.0000,28296.2682,28296.2682,9.4694,2.1721,18028.8000,0.0000,18028.8000,0.4674,4872.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4872.6486,0.0000,0.0000,0.0000,13156.1514,13156.1514,9.1536,7.6334,8.3935,-4.2225,-63338.2046,10.8021,2024.6352,20.2464,10.8021,0.0000,45.8241,7.6334,7.7498,7.6916,0.6064,4851.2519,10.8021,3917.0182,39.1702,10.8021,0.0000,161.1290,7.7498,7.5904,7.6701,-0.9488,-6641.2973,10.8021,4480.9120,44.8091,10.8021,0.0000,210.3669,10.8021,161.5301,7.2014,0.0000,417.3200,578.8501,5876.6000,-65128.2500,-65128.2500
8506.0000,7.5913,18.7996,20021.3000,152586.8000,-132565.5000,3.9561,4550.2955,4.4000,1.0000,33908.1778,4.5000,1.0000,38458.4732,0.0000,0.0000,186494.9778,15471.0045,-171023.9732,11.7595,4.4622,35839.0000,0.0000,35839.0000,0.9292,9686.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9686.2162,0.0000,0.0000,0.0000,26152.7838,26152.7838,11.1221,4.9724,33987.7000,4452.8000,29534.9000,0.8812,7724.4773,4.4000,1.0000,908.7347,4.9000,1.0000,8633.2120,0.0000,0.0000,5361.5347,26263.2227,20901.6880,10.6127,3.3154,2134.2000,0.0000,2134.2000,0.0553,576.8108,3.7000,1.0000,0.0000,0.0000,0.0000,576.8108,0.0000,0.0000,0.0000,1557.3892,1557.3892,10.5748,2.8475,33180.6000,0.0000,33180.6000,0.8603,7541.0455,4.4000,1.0000,0.0000,0.0000,0.0000,7541.0455,0.0000,0.0000,0.0000,25639.5545,25639.5545,9.9499,2.6526,15803.7000,0.0000,15803.7000,0.4097,4271.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4271.2703,0.0000,0.0000,0.0000,11532.4297,11532.4297,9.6688,7.8283,8.7486,-5.0342,-75513.0173,10.6377,1962.7340,19.6273,10.6377,0.0000,43.7637,7.8283,7.7875,7.8079,-0.2096,-1676.7109,10.6377,3837.3446,38.3734,10.6377,0.0000,153.8842,7.7875,7.5913,7.6894,-1.1501,-8050.3997,10.6377,4408.9137,44.0891,10.6377,0.0000,200.9083,10.6377,154.8262,7.0918,0.0000,398.5563,553.3825,-16073.1000,-85240.1280,-85240.1280
8507.0000,7.6049,18.9665,17647.0000,158454.0000,-140807.0000,4.1082,4010.6818,4.4000,1.0000,35212.0000,4.5000,1.0000,39222.6818,0.0000,0.0000,193666.0000,13636.3182,-180029.6818,11.9524,4.6551,42320.2000,0.0000,42320.2000,1.0972,11437.8919,3.7000,1.0000,0.0000,0.0000,0.0000,11437.8919,0.0000,0.0000,0.0000,30882.3081,30882.3081,11.2067,5.1326,28941.7000,3973.6000,24968.1000,0.7504,6577.6591,4.4000,1.0000,810.9388,4.9000,1.0000,7388.5979,0.0000,0.0000,4784.5388,22364.0409,17579.5021,10.7821,3.4848,2185.3000,0.0000,2185.3000,0.0567,590.6216,3.7000,1.0000,0.0000,0.0000,0.0000,590.6216,0.0000,0.0000,0.0000,1594.6784,1594.6784,10.7436,3.0163,29840.7000,0.0000,29840.7000,0.7737,6781.9773,4.4000,1.0000,0.0000,0.0000,0.0000,6781.9773,0.0000,0.0000,0.0000,23058.7227,23058.7227,10.1868,2.8895,14320.3000,0.0000,14320.3000,0.3713,3870.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3870.3514,0.0000,0.0000,0.0000,10449.9486,10449.9486,9.9344,8.0084,8.9714,-5.3169,-79753.2387,10.7361,1961.5319,19.6153,10.7361,0.0000,44.9895,8.0084,7.8398,7.9241,-0.8730,-6984.3917,10.7361,3852.7454,38.5275,10.7361,0.0000,158.1942,7.8398,7.6049,7.7223,-1.3896,-9726.8914,10.7361,4443.1181,44.4312,10.7361,0.0000,206.5353,10.7361,158.8172,7.1574,0.0000,409.7190,568.5362,-27172.4000,-96464.5218,-96464.5218
8508.0000,7.6176,19.1136,15405.9000,163920.1000,-148514.2000,4.2499,3501.3409,4.4000,1.0000,36426.6889,4.5000,1.0000,39928.0298,0.0000,0.0000,200346.7889,11904.5591,-188442.2298,12.2213,4.9240,44476.2000,0.0000,44476.2000,1.1531,12020.5946,3.7000,1.0000,0.0000,0.0000,0.0000,12020.5946,0.0000,0.0000,0.0000,32455.6054,32455.6054,11.4284,6.9404,23141.3000,6225.6000,16915.7000,0.6000,5259.3864,4.4000,1.0000,1270.5306,4.9000,1.0000,6529.9170,0.0000,0.0000,7496.1306,17881.9136,10385.7830,11.1747,3.8774,2588.0000,0.0000,2588.0000,0.0671,699.4595,3.7000,1.0000,0.0000,0.0000,0.0000,699.4595,0.0000,0.0000,0.0000,1888.5405,1888.5405,11.1286,3.4013,27219.5000,0.0000,27219.5000,0.7057,6186.2500,4.4000,1.0000,0.0000,0.0000,0.0000,6186.2500,0.0000,0.0000,0.0000,21033.2500,21033.2500,10.6147,3.3174,11538.9000,0.0000,11538.9000,0.2992,3118.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3118.6216,0.0000,0.0000,0.0000,8420.2784,8420.2784,10.4090,8.0933,9.2511,-6.3193,-94789.6164,10.6125,1915.2952,19.1530,10.6125,0.0000,43.4534,8.0933,7.8800,7.9866,-1.0911,-8728.7351,10.6125,3797.7607,37.9776,10.6125,0.0000,152.7932,7.8800,7.6176,7.7488,-1.5343,-10740.4210,10.6125,4386.7510,43.8675,10.6125,0.0000,199.4838,10.6125,153.8146,7.0750,0.0000,395.7305,549.5450,-45775.9000,-114258.7724,-114258.7724
8509.0000,7.6272,19.2179,13781.1000,168598.7000,-154817.6000,4.3712,3132.0682,4.4000,1.0000,37466.3778,4.5000,1.0000,40598.4460,0.0000,0.0000,206065.0778,10649.0318,-195416.0460,12.4891,5.1918,38539.8000,0.0000,38539.8000,0.9992,10416.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10416.1622,0.0000,0.0000,0.0000,28123.6378,28123.6378,11.7894,8.6150,23552.1000,8905.4000,14646.7000,0.6106,5352.7500,4.4000,1.0000,1817.4286,4.9000,1.0000,7170.1786,0.0000,0.0000,10722.8286,18199.3500,7476.5214,11.6034,4.3061,3097.8000,0.0000,3097.8000,0.0803,837.2432,3.7000,1.0000,0.0000,0.0000,0.0000,837.2432,0.0000,0.0000,0.0000,2260.5568,2260.5568,11.5472,3.8199,24113.2000,0.0000,24113.2000,0.6252,5480.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5480.2727,0.0000,0.0000,0.0000,18632.9273,18632.9273,11.0836,3.7863,10055.5000,0.0000,10055.5000,0.2607,2717.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2717.7027,0.0000,0.0000,0.0000,7337.7973,7337.7973,10.9010,8.1636,9.5323,-7.3352,-110028.5917,10.4209,1857.7550,18.5776,10.4209,0.0000,41.1420,8.1636,7.9099,8.0367,-1.2745,-10195.9048,10.4209,3720.8601,37.2086,10.4209,0.0000,144.6657,7.9099,7.6272,7.7686,-1.6229,-11360.1089,10.4209,4303.7351,43.0374,10.4209,0.0000,188.8727,10.4209,146.2613,6.9473,0.0000,374.6805,520.9418,-64364.6000,-131584.6054,-131584.6054
8510.0000,7.6398,19.3166,12204.0000,172894.2000,-160690.2000,4.4826,2773.6364,4.4000,1.0000,38420.9333,4.5000,1.0000,41194.5697,0.0000,0.0000,211315.1333,9430.3636,-201884.7697,12.6817,5.3844,44478.1000,0.0000,44478.1000,1.1532,12021.1081,3.7000,1.0000,0.0000,0.0000,0.0000,12021.1081,0.0000,0.0000,0.0000,32456.9919,32456.9919,11.8711,12.0509,15685.1000,10300.2000,5384.9000,0.4067,3564.7955,4.4000,1.0000,2102.0816,4.9000,1.0000,5666.8771,0.0000,0.0000,12402.2816,12120.3045,-281.9771,11.8782,4.5809,2952.8000,0.0000,2952.8000,0.0766,798.0541,3.7000,1.0000,0.0000,0.0000,0.0000,798.0541,0.0000,0.0000,0.0000,2154.7459,2154.7459,11.8244,4.0971,21988.3000,0.0000,21988.3000,0.5701,4997.3409,4.4000,1.0000,0.0000,0.0000,0.0000,4997.3409,0.0000,0.0000,0.0000,16990.9591,16990.9591,11.4000,4.1027,8943.0000,0.0000,8943.0000,0.2319,2417.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2417.0270,0.0000,0.0000,0.0000,6525.9730,6525.9730,11.2371,8.2696,9.7533,-7.9215,-118821.9695,10.3814,1833.0005,18.3300,10.3814,0.0000,40.6760,8.2696,7.9441,8.1068,-1.6290,-13031.9704,10.3814,3695.1794,36.9518,10.3814,0.0000,143.0270,7.9441,7.6398,7.7920,-1.7406,-12184.1370,10.3814,4282.9305,42.8293,10.3814,0.0000,186.7333,10.3814,144.7346,6.9210,0.0000,370.4363,515.1709,-76943.1000,-144038.0769,-144038.0769
8511.0000,7.6519,19.3706,11498.6000,176431.8000,-164933.2000,4.5743,2613.3182,4.4000,1.0000,39207.0667,4.5000,1.0000,41820.3848,0.0000,0.0000,215638.8667,8885.2818,-206753.5848,12.8686,5.5713,42316.3000,0.0000,42316.3000,1.0971,11436.8378,3.7000,1.0000,0.0000,0.0000,0.0000,11436.8378,0.0000,0.0000,0.0000,30879.4622,30879.4622,12.0895,11.0517,14928.4000,8293.7000,6634.7000,0.3870,3392.8182,4.4000,1.0000,1692.5918,4.9000,1.0000,5085.4100,0.0000,0.0000,9986.2918,11535.5818,1549.2900,12.0504,4.7531,1953.0000,0.0000,1953.0000,0.0506,527.8378,3.7000,1.0000,0.0000,0.0000,0.0000,527.8378,0.0000,0.0000,0.0000,1425.1622,1425.1622,12.0144,4.2872,20762.0000,0.0000,20762.0000,0.5383,4718.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4718.6364,0.0000,0.0000,0.0000,16043.3636,16043.3636,11.6096,4.3123,7830.4000,0.0000,7830.4000,0.2030,2116.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2116.3243,0.0000,0.0000,0.0000,5714.0757,5714.0757,11.4655,8.3655,9.9155,-8.1907,-122860.3269,10.2757,1801.6055,18.0161,10.2757,0.0000,39.4454,8.3655,7.9790,8.1722,-1.9152,-15321.6557,10.2757,3646.8845,36.4688,10.2757,0.0000,138.6999,7.9790,7.6519,7.8155,-1.8515,-12960.2487,10.2757,4234.8348,42.3483,10.2757,0.0000,181.0839,10.2757,140.6968,6.8504,0.0000,359.2292,499.9260,-85436.8000,-151142.2312,-151142.2312
8512.0000,7.6714,19.3887,11715.2000,179284.4000,-167569.2000,4.6483,2662.5455,4.4000,1.0000,39840.9778,4.5000,1.0000,42503.5232,0.0000,0.0000,219125.3778,9052.6545,-210072.7232,12.9138,5.6165,40158.3000,0.0000,40158.3000,1.0412,10853.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10853.5946,0.0000,0.0000,0.0000,29304.7054,29304.7054,12.1825,10.3722,16845.2000,8277.9000,8567.3000,0.4367,3828.4545,4.4000,1.0000,1689.3673,4.9000,1.0000,5517.8219,0.0000,0.0000,9967.2673,13016.7455,3049.4781,12.1064,4.8091,1880.8000,0.0000,1880.8000,0.0488,508.3243,3.7000,1.0000,0.0000,0.0000,0.0000,508.3243,0.0000,0.0000,0.0000,1372.4757,1372.4757,12.0721,4.3448,20036.5000,0.0000,20036.5000,0.5195,4553.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4553.7500,0.0000,0.0000,0.0000,15482.7500,15482.7500,11.6858,4.3885,8943.0000,0.0000,8943.0000,0.2319,2417.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2417.0270,0.0000,0.0000,0.0000,6525.9730,6525.9730,11.5229,8.4928,10.0078,-8.0950,-121424.4373,10.3895,1814.2930,18.1429,10.3895,0.0000,40.7706,8.4928,8.0249,8.2588,-2.3436,-18748.9856,10.3895,3673.0916,36.7309,10.3895,0.0000,143.3595,8.0249,7.6714,7.8481,-2.0234,-14163.9181,10.3895,4275.4707,42.7547,10.3895,0.0000,187.1674,10.3895,145.0445,6.9263,0.0000,371.2975,516.3420,-87983.3000,-154337.3411,-154337.3411
8513.0000,7.6939,19.3794,12620.4000,181683.3000,-169062.9000,4.7105,2868.2727,4.4000,1.0000,40374.0667,4.5000,1.0000,43242.3394,0.0000,0.0000,222057.3667,9752.1273,-212305.2394,12.9313,5.6340,34220.3000,0.0000,34220.3000,0.8872,9248.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9248.7297,0.0000,0.0000,0.0000,24971.5703,24971.5703,12.3153,11.0346,20480.8000,10965.3000,9515.5000,0.5310,4654.7273,4.4000,1.0000,2237.8163,4.9000,1.0000,6892.5436,0.0000,0.0000,13203.1163,15826.0727,2622.9564,12.2506,4.9533,2432.5000,0.0000,2432.5000,0.0631,657.4324,3.7000,1.0000,0.0000,0.0000,0.0000,657.4324,0.0000,0.0000,0.0000,1775.0676,1775.0676,12.2068,4.4795,21000.1000,0.0000,21000.1000,0.5445,4772.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4772.7500,0.0000,0.0000,0.0000,16227.3500,16227.3500,11.8065,4.5092,10426.4000,0.0000,10426.4000,0.2703,2817.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2817.9459,0.0000,0.0000,0.0000,7608.4541,7608.4541,11.6188,8.5870,10.1029,-8.1931,-122897.2002,10.5098,1827.7864,18.2779,10.5098,0.0000,42.2042,8.5870,8.0716,8.3293,-2.6115,-20891.6146,10.5098,3704.0174,37.0402,10.5098,0.0000,148.4004,8.0716,7.6939,7.8828,-2.1873,-15311.0263,10.5098,4318.3050,43.1831,10.5098,0.0000,193.7487,10.5098,149.7360,7.0066,0.0000,384.3532,534.0893,-91468.1000,-159099.8411,-159099.8411
8514.0000,7.7109,19.3838,13100.6000,184267.1000,-171166.5000,4.7775,2977.4091,4.4000,1.0000,40948.2444,4.5000,1.0000,43925.6535,0.0000,0.0000,225215.3444,10123.1909,-215092.1535,13.0404,5.7431,22345.2000,0.0000,22345.2000,0.5793,6039.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6039.2432,0.0000,0.0000,0.0000,16305.9568,16305.9568,12.6364,11.1259,25345.2000,13086.0000,12259.2000,0.6571,5760.2727,4.4000,1.0000,2670.6122,4.9000,1.0000,8430.8850,0.0000,0.0000,15756.6122,19584.9273,3828.3150,12.5415,5.2442,1537.5000,0.0000,1537.5000,0.0399,415.5405,3.7000,1.0000,0.0000,0.0000,0.0000,415.5405,0.0000,0.0000,0.0000,1121.9595,1121.9595,12.5137,4.7864,21800.8000,0.0000,21800.8000,0.5652,4954.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4954.7273,0.0000,0.0000,0.0000,16846.0727,16846.0727,12.0963,4.7990,13764.0000,0.0000,13764.0000,0.3569,3720.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3720.0000,0.0000,0.0000,0.0000,10044.0000,10044.0000,11.8474,8.6318,10.2396,-8.6521,-129781.4004,10.4638,1809.0796,18.0908,10.4638,0.0000,41.6521,8.6318,8.1041,8.3679,-2.6621,-21296.7433,10.4638,3681.4774,36.8148,10.4638,0.0000,146.4590,8.1041,7.7109,7.9075,-2.2668,-15867.7059,10.4638,4294.6398,42.9464,10.4638,0.0000,191.2141,10.4638,147.9307,6.9759,0.0000,379.3252,527.2559,-99459.8000,-166945.8496,-166945.8496
8515.0000,7.6435,18.5288,19112.0000,110465.4000,-91353.4000,2.8640,4343.6364,4.4000,1.0000,24547.8667,4.5000,1.0000,28891.5030,0.0000,0.0000,135013.2667,14768.3636,-120244.9030,11.6332,4.3359,18395.2000,0.0000,18395.2000,0.4769,4971.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4971.6757,0.0000,0.0000,0.0000,13423.5243,13423.5243,11.1878,3.4919,32044.6000,83.5000,31961.1000,0.8308,7282.8636,4.4000,1.0000,17.0408,4.9000,1.0000,7299.9045,0.0000,0.0000,100.5408,24761.7364,24661.1955,10.3696,3.0723,1275.4000,0.0000,1275.4000,0.0331,344.7027,3.7000,1.0000,0.0000,0.0000,0.0000,344.7027,0.0000,0.0000,0.0000,930.6973,930.6973,10.3387,2.6114,22570.5000,0.0000,22570.5000,0.5852,5129.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5129.6591,0.0000,0.0000,0.0000,17440.8409,17440.8409,9.7600,2.4627,16174.5000,0.0000,16174.5000,0.4194,4371.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4371.4865,0.0000,0.0000,0.0000,11803.0135,11803.0135,9.3684,9.0318,9.2001,-0.6762,-10142.6837,7.8141,1413.3951,14.1340,7.8141,0.0000,17.3459,9.0318,8.0463,8.5391,-3.7129,-29702.8900,7.8141,2728.4262,27.2843,7.8141,0.0000,60.9924,8.0463,7.6435,7.8449,-1.7343,-12140.0577,7.8141,3216.1033,32.1610,7.8141,0.0000,79.6305,7.8141,66.0923,5.2094,0.0000,157.9687,224.0610,-976.7000,-51985.6314,-51985.6314
8516.0000,7.6401,18.3874,20711.4000,108511.3000,-87799.9000,2.8134,4707.1364,4.4000,1.0000,24113.6222,4.5000,1.0000,28820.7586,0.0000,0.0000,132624.9222,16004.2636,-116620.6586,11.4959,4.1986,18390.3000,0.0000,18390.3000,0.4768,4970.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4970.3514,0.0000,0.0000,0.0000,13419.9486,13419.9486,11.0522,3.3249,33712.4000,0.0000,33712.4000,0.8741,7661.9091,4.4000,1.0000,0.0000,0.0000,0.0000,7661.9091,0.0000,0.0000,0.0000,26050.4909,26050.4909,10.1909,2.8936,967.1000,0.0000,967.1000,0.0251,261.3784,3.7000,1.0000,0.0000,0.0000,0.0000,261.3784,0.0000,0.0000,0.0000,705.7216,705.7216,10.1675,2.4403,24624.6000,0.0000,24624.6000,0.6384,5596.5000,4.4000,1.0000,0.0000,0.0000,0.0000,5596.5000,0.0000,0.0000,0.0000,19028.1000,19028.1000,9.5384,2.2411,15432.8000,0.0000,15432.8000,0.4001,4171.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4171.0270,0.0000,0.0000,0.0000,11261.7730,11261.7730,9.1661,8.8186,8.9924,-0.7006,-10508.6709,7.8418,1431.4041,14.3140,7.8418,0.0000,17.5311,8.8186,8.0947,8.4567,-2.7371,-21896.4205,7.8418,2748.1259,27.4813,7.8418,0.0000,61.6439,8.0947,7.6401,7.8674,-1.9642,-13749.5331,7.8418,3224.2671,32.2427,7.8418,0.0000,80.4811,7.8418,66.7403,5.2279,0.0000,159.6561,226.3965,5327.3000,-46154.6244,-46154.6244
