Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8517.0000,7.5972,16.3141,30805.5000,67907.2000,-37101.7000,1.7606,7001.2500,4.4000,1.0000,15090.4889,4.5000,1.0000,22091.7389,0.0000,0.0000,82997.6889,23804.2500,-59193.4389,9.9530,2.6557,18410.0000,0.0000,18410.0000,0.4773,4975.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4975.6757,0.0000,0.0000,0.0000,13434.3243,13434.3243,9.4183,1.6910,39530.4000,0.0000,39530.4000,1.0249,8984.1818,4.4000,1.0000,0.0000,0.0000,0.0000,8984.1818,0.0000,0.0000,0.0000,30546.2182,30546.2182,8.2027,0.9054,1061.2000,0.0000,1061.2000,0.0275,286.8108,3.7000,1.0000,0.0000,0.0000,0.0000,286.8108,0.0000,0.0000,0.0000,774.3892,774.3892,8.1718,0.4446,26472.7000,0.0000,26472.7000,0.6864,6016.5227,4.4000,1.0000,0.0000,0.0000,0.0000,6016.5227,0.0000,0.0000,0.0000,20456.1773,20456.1773,7.3578,0.0605,14134.9000,0.0000,14134.9000,0.3665,3820.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3820.2432,0.0000,0.0000,0.0000,10314.6568,10314.6568,6.9473,9.4553,8.2013,4.2014,63020.3828,6.5148,1231.5381,12.3154,6.5148,0.0000,10.0522,9.4553,7.9870,8.7212,-4.6116,-36893.1214,6.5148,2256.5088,22.5651,6.5148,0.0000,35.3461,7.9870,7.5972,7.7921,-1.3993,-9794.9345,6.5148,2687.6865,26.8769,6.5148,0.0000,46.1472,6.5148,40.0680,4.3432,0.0000,91.5456,131.6135,62507.5000,16332.3268,16332.3268
8518.0000,7.5721,15.7329,33546.4000,63825.7000,-30279.3000,1.6548,7624.1818,4.4000,1.0000,14183.4889,4.5000,1.0000,21807.6707,0.0000,0.0000,78009.1889,25922.2182,-52086.9707,9.7199,2.4226,15565.2000,0.0000,15565.2000,0.4036,4206.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4206.8108,0.0000,0.0000,0.0000,11358.3892,11358.3892,9.2515,1.5243,41466.2000,0.0000,41466.2000,1.0751,9424.1364,4.4000,1.0000,0.0000,0.0000,0.0000,9424.1364,0.0000,0.0000,0.0000,32042.0636,32042.0636,7.9303,0.6330,617.2000,0.0000,617.2000,0.0160,166.8108,3.7000,1.0000,0.0000,0.0000,0.0000,166.8108,0.0000,0.0000,0.0000,450.3892,450.3892,7.9117,0.1844,28661.1000,0.0000,28661.1000,0.7431,6513.8864,4.4000,1.0000,0.0000,0.0000,0.0000,6513.8864,0.0000,0.0000,0.0000,22147.2136,22147.2136,6.9985,-0.2988,11538.9000,0.0000,11538.9000,0.2992,3118.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3118.6216,0.0000,0.0000,0.0000,8420.2784,8420.2784,6.6513,9.2738,7.9625,4.2399,63598.5638,6.2876,1201.3166,12.0132,6.2876,0.0000,9.0368,9.2738,8.0553,8.6645,-3.6937,-29549.3309,6.2876,2183.2703,21.8327,6.2876,0.0000,31.7755,8.0553,7.5721,7.8137,-1.6740,-11717.8696,6.2876,2591.4503,25.9145,6.2876,0.0000,41.4855,6.2876,36.3432,4.1917,0.0000,82.2978,118.6410,67569.3000,22331.3633,22331.3633
8519.0000,7.6160,13.7642,40374.1000,51363.2000,-10989.1000,1.3317,9175.9318,4.4000,1.0000,11414.0444,4.5000,1.0000,20589.9763,0.0000,0.0000,62777.2444,31198.1682,-31579.0763,8.7303,1.4330,15193.7000,0.0000,15193.7000,0.3939,4106.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4106.4054,0.0000,0.0000,0.0000,11087.2946,11087.2946,8.3391,0.6118,79855.8000,0.0000,79855.8000,2.0704,18149.0455,4.4000,1.0000,0.0000,0.0000,0.0000,18149.0455,0.0000,0.0000,0.0000,61706.7545,61706.7545,6.1618,-1.1355,459.1000,0.0000,459.1000,0.0119,124.0811,3.7000,1.0000,0.0000,0.0000,0.0000,124.0811,0.0000,0.0000,0.0000,335.0189,335.0189,6.1500,-1.5773,32018.3000,0.0000,32018.3000,0.8301,7276.8864,4.4000,1.0000,0.0000,0.0000,0.0000,7276.8864,0.0000,0.0000,0.0000,24741.4136,24741.4136,5.2770,-2.0203,10055.5000,0.0000,10055.5000,0.2607,2717.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2717.7027,0.0000,0.0000,0.0000,7337.7973,7337.7973,5.0181,9.4636,7.2409,8.3995,125992.8225,7.3481,1450.2474,14.5025,7.3481,0.0000,14.4245,9.4636,8.1556,8.8096,-4.6340,-37071.7745,7.3481,2535.2555,25.3526,7.3481,0.0000,50.7201,8.1556,7.6160,7.8858,-2.1845,-15291.8453,7.3481,3018.8130,30.1881,7.3481,0.0000,66.2192,7.3481,55.7988,4.8988,0.0000,131.3638,187.1625,126593.3000,73629.2027,73629.2027
8520.0000,7.6554,12.4264,43668.8000,45286.2000,-1617.4000,1.1741,9924.7273,4.4000,1.0000,10063.6000,4.5000,1.0000,19988.3273,0.0000,0.0000,55349.8000,33744.0727,-21605.7273,8.3750,1.0777,15207.0000,0.0000,15207.0000,0.3943,4110.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4110.0000,0.0000,0.0000,0.0000,11097.0000,11097.0000,8.0054,0.2782,98205.7000,0.0000,98205.7000,2.5462,22319.4773,4.4000,1.0000,0.0000,0.0000,0.0000,22319.4773,0.0000,0.0000,0.0000,75886.2227,75886.2227,5.4780,-1.8193,449.7000,0.0000,449.7000,0.0117,121.5405,3.7000,1.0000,0.0000,0.0000,0.0000,121.5405,0.0000,0.0000,0.0000,328.1595,328.1595,5.4671,-2.2602,35411.7000,0.0000,35411.7000,0.9181,8048.1136,4.4000,1.0000,0.0000,0.0000,0.0000,8048.1136,0.0000,0.0000,0.0000,27363.5864,27363.5864,4.5557,-2.7416,5605.3000,0.0000,5605.3000,0.1453,1514.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1514.9459,0.0000,0.0000,0.0000,4090.3541,4090.3541,4.4195,9.2328,6.8262,9.6347,144520.7130,7.7845,1565.5430,15.6554,7.7845,0.0000,17.1498,9.2328,8.2347,8.7338,-3.7462,-29969.7758,7.7845,2694.8074,26.9481,7.7845,0.0000,60.3029,8.2347,7.6554,7.9451,-2.4845,-17391.3419,7.7845,3189.6128,31.8961,7.7845,0.0000,78.7303,7.7845,65.4059,5.1897,0.0000,156.1829,221.5888,153262.0000,97159.5953,97159.5953
8521.0000,7.6698,10.9404,46017.2000,41407.4000,4609.8000,1.1931,10458.4545,4.4000,1.0000,9201.6444,4.5000,1.0000,19660.0990,0.0000,0.0000,50609.0444,35558.7455,-15050.2990,8.1770,0.8797,15232.5000,0.0000,15232.5000,0.3949,4116.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4116.8919,0.0000,0.0000,0.0000,11115.6081,11115.6081,7.8024,0.0751,95736.9000,0.0000,95736.9000,2.4822,21758.3864,4.4000,1.0000,0.0000,0.0000,0.0000,21758.3864,0.0000,0.0000,0.0000,73978.5136,73978.5136,5.3093,-1.9880,458.1000,0.0000,458.1000,0.0119,123.8108,3.7000,1.0000,0.0000,0.0000,0.0000,123.8108,0.0000,0.0000,0.0000,334.2892,334.2892,5.2981,-2.4292,38666.8000,0.0000,38666.8000,1.0025,8787.9091,4.4000,1.0000,0.0000,0.0000,0.0000,8787.9091,0.0000,0.0000,0.0000,29878.8909,29878.8909,4.2912,-3.0061,1713.9000,0.0000,1713.9000,0.0444,463.2162,3.7000,1.0000,0.0000,0.0000,0.0000,463.2162,0.0000,0.0000,0.0000,1250.6838,1250.6838,4.2490,9.0470,6.6480,9.4917,142375.3592,7.6935,1559.8525,15.5985,7.6935,0.0000,16.5553,9.0470,8.2273,8.6371,-3.0406,-24324.8927,7.6935,2674.6940,26.7469,7.6935,0.0000,58.2125,8.2273,7.6698,7.9485,-2.3633,-16542.7799,7.6935,3151.8319,31.5183,7.6935,0.0000,76.0011,7.6935,63.3210,5.1290,0.0000,150.7688,214.0898,156418.0000,101507.6866,101507.6866
8522.0000,7.6981,9.5888,48281.6000,37994.0000,10287.6000,1.2518,10973.0909,4.4000,1.0000,8443.1111,4.5000,1.0000,19416.2020,0.0000,0.0000,46437.1111,37308.5091,-9128.6020,7.9856,0.6883,15233.7000,0.0000,15233.7000,0.3950,4117.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4117.2162,0.0000,0.0000,0.0000,11116.4838,11116.4838,7.6354,-0.0918,105807.5000,0.0000,105807.5000,2.7433,24047.1591,4.4000,1.0000,0.0000,0.0000,0.0000,24047.1591,0.0000,0.0000,0.0000,81760.3409,81760.3409,5.0598,-2.2375,449.7000,0.0000,449.7000,0.0117,121.5405,3.7000,1.0000,0.0000,0.0000,0.0000,121.5405,0.0000,0.0000,0.0000,328.1595,328.1595,5.0495,-2.6778,40882.0000,0.0000,40882.0000,1.0599,9291.3636,4.4000,1.0000,0.0000,0.0000,0.0000,9291.3636,0.0000,0.0000,0.0000,31590.6364,31590.6364,4.0543,-3.2430,971.3000,0.0000,971.3000,0.0252,262.5135,3.7000,1.0000,0.0000,0.0000,0.0000,262.5135,0.0000,0.0000,0.0000,708.7865,708.7865,4.0320,8.8166,6.4243,10.1254,151881.6224,8.2302,1685.8265,16.8583,8.2302,0.0000,20.2673,8.8166,8.2281,8.5223,-2.3351,-18680.7840,8.2302,2875.8601,28.7586,8.2302,0.0000,71.2649,8.2281,7.6981,7.9631,-2.4036,-16825.0334,8.2302,3369.5150,33.6952,8.2302,0.0000,93.0421,8.2302,76.2509,5.4868,0.0000,184.5742,260.8252,173631.8000,116375.8050,116375.8050
8523.0000,7.6981,8.2815,50955.1000,34647.3000,16307.8000,1.3211,11580.7045,4.4000,1.0000,7699.4000,4.5000,1.0000,19280.1045,0.0000,0.0000,42346.7000,39374.3955,-2972.3045,7.7927,0.4954,15221.6000,0.0000,15221.6000,0.3946,4113.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4113.9459,0.0000,0.0000,0.0000,11107.6541,11107.6541,7.4392,-0.2881,99873.8000,0.0000,99873.8000,2.5894,22698.5909,4.4000,1.0000,0.0000,0.0000,0.0000,22698.5909,0.0000,0.0000,0.0000,77175.2091,77175.2091,4.9829,-2.3144,458.6000,0.0000,458.6000,0.0119,123.9459,3.7000,1.0000,0.0000,0.0000,0.0000,123.9459,0.0000,0.0000,0.0000,334.6541,334.6541,4.9723,-2.7550,42539.8000,0.0000,42539.8000,1.1029,9668.1364,4.4000,1.0000,0.0000,0.0000,0.0000,9668.1364,0.0000,0.0000,0.0000,32871.6636,32871.6636,3.9261,-3.3712,413.8000,0.0000,413.8000,0.0107,111.8378,3.7000,1.0000,0.0000,0.0000,0.0000,111.8378,0.0000,0.0000,0.0000,301.9622,301.9622,3.9164,8.7074,6.3119,10.0352,150527.6314,8.1461,1677.2127,16.7721,8.1461,0.0000,19.6522,8.7074,8.1913,8.4493,-2.0267,-16213.4774,8.1461,2855.6886,28.5569,8.1461,0.0000,69.1019,8.1913,7.6981,7.9447,-2.2136,-15495.3155,8.1461,3337.8089,33.3781,8.1461,0.0000,90.2181,8.1461,74.1219,5.4307,0.0000,178.9721,253.0941,174815.4000,118818.8385,118818.8385
8524.0000,7.7108,7.2279,53084.7000,31464.3000,21620.4000,1.3763,12064.7045,4.4000,1.0000,6992.0667,4.5000,1.0000,19056.7712,0.0000,0.0000,38456.3667,41019.9955,2563.6288,7.6339,0.3366,15220.9000,0.0000,15220.9000,0.3946,4113.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4113.7568,0.0000,0.0000,0.0000,11107.1432,11107.1432,7.3005,-0.4268,108966.9000,0.0000,108966.9000,2.8252,24765.2045,4.4000,1.0000,0.0000,0.0000,0.0000,24765.2045,0.0000,0.0000,0.0000,84201.6955,84201.6955,4.7734,-2.5239,449.1000,0.0000,449.1000,0.0116,121.3784,3.7000,1.0000,0.0000,0.0000,0.0000,121.3784,0.0000,0.0000,0.0000,327.7216,327.7216,4.7636,-2.9637,43995.6000,0.0000,43995.6000,1.1407,9999.0000,4.4000,1.0000,0.0000,0.0000,0.0000,9999.0000,0.0000,0.0000,0.0000,33996.6000,33996.6000,3.7433,-3.5540,413.8000,0.0000,413.8000,0.0107,111.8378,3.7000,1.0000,0.0000,0.0000,0.0000,111.8378,0.0000,0.0000,0.0000,301.9622,301.9622,3.7342,8.5307,6.1325,10.6546,159818.2753,8.6387,1793.3757,17.9338,8.6387,0.0000,23.4378,8.5307,8.1697,8.3502,-1.5036,-12028.5623,8.6387,3041.7532,30.4175,8.6387,0.0000,82.4133,8.1697,7.7108,7.9403,-2.1844,-15290.9618,8.6387,3540.3876,35.4039,8.6387,0.0000,107.5972,8.6387,87.1481,5.7592,0.0000,213.4483,300.5964,190666.7000,132498.7513,132498.7513
8525.0000,7.6905,12.3180,45698.9000,46496.1000,-797.2000,1.2055,10386.1136,4.4000,1.0000,10332.4667,4.5000,1.0000,20718.5803,0.0000,0.0000,56828.5667,35312.7864,-21515.7803,8.3730,1.0758,15227.7000,0.0000,15227.7000,0.3948,4115.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4115.5946,0.0000,0.0000,0.0000,11112.1054,11112.1054,8.0206,0.2933,101933.2000,0.0000,101933.2000,2.6428,23166.6364,4.4000,1.0000,0.0000,0.0000,0.0000,23166.6364,0.0000,0.0000,0.0000,78766.5636,78766.5636,5.5219,-1.7754,458.7000,0.0000,458.7000,0.0119,123.9730,3.7000,1.0000,0.0000,0.0000,0.0000,123.9730,0.0000,0.0000,0.0000,334.7270,334.7270,5.5113,-2.2160,45071.7000,0.0000,45071.7000,1.1686,10243.5682,4.4000,1.0000,0.0000,0.0000,0.0000,10243.5682,0.0000,0.0000,0.0000,34828.1318,34828.1318,4.4065,-2.8908,971.3000,0.0000,971.3000,0.0252,262.5135,3.7000,1.0000,0.0000,0.0000,0.0000,262.5135,0.0000,0.0000,0.0000,708.7865,708.7865,4.3840,8.3396,6.3618,8.3130,124695.6718,8.1731,1678.9393,16.7894,8.1731,0.0000,19.8487,8.3396,8.1183,8.2289,-0.8720,-6976.1070,8.1731,2893.3709,28.9337,8.1731,0.0000,69.7930,8.1183,7.6905,7.9044,-1.9264,-13485.0308,8.1731,3354.9446,33.5494,8.1731,0.0000,91.1204,8.1731,74.8028,5.4488,0.0000,180.7621,255.5649,162865.4000,104234.5341,104234.5341
8526.0000,7.6969,13.5621,43059.4000,52340.9000,-9281.5000,1.3570,9786.2273,4.4000,1.0000,11631.3111,4.5000,1.0000,21417.5384,0.0000,0.0000,63972.2111,33273.1727,-30699.0384,8.5923,1.2950,15234.6000,0.0000,15234.6000,0.3950,4117.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4117.4595,0.0000,0.0000,0.0000,11117.1405,11117.1405,8.2681,0.5408,110005.2000,0.0000,110005.2000,2.8521,25001.1818,4.4000,1.0000,0.0000,0.0000,0.0000,25001.1818,0.0000,0.0000,0.0000,85004.0182,85004.0182,5.7886,-1.5087,599.3000,0.0000,599.3000,0.0155,161.9730,3.7000,1.0000,0.0000,0.0000,0.0000,161.9730,0.0000,0.0000,0.0000,437.3270,437.3270,5.7759,-1.9514,45131.2000,0.0000,45131.2000,1.1701,10257.0909,4.4000,1.0000,0.0000,0.0000,0.0000,10257.0909,0.0000,0.0000,0.0000,34874.1091,34874.1091,4.7586,-2.5387,5245.1000,0.0000,5245.1000,0.1360,1417.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1417.5946,0.0000,0.0000,0.0000,3827.5054,3827.5054,4.6470,8.1605,6.4037,8.0303,120454.6444,8.8886,1822.4102,18.2241,8.8886,0.0000,25.5311,8.1605,8.0739,8.1172,-0.3708,-2966.7255,8.8886,3162.3630,31.6236,8.8886,0.0000,89.7737,8.0739,7.6969,7.8854,-1.8467,-12926.8571,8.8886,3651.7450,36.5175,8.8886,0.0000,117.2069,8.8886,94.2794,5.9257,0.0000,232.5117,326.7911,166933.9000,104561.0619,104561.0619
8527.0000,7.6854,18.1809,23021.5000,103024.3000,-80002.8000,2.6711,5232.1591,4.4000,1.0000,22894.2889,4.5000,1.0000,28126.4480,0.0000,0.0000,125918.5889,17789.3409,-108129.2480,10.5958,3.2985,15233.7000,0.0000,15233.7000,0.3950,4117.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4117.2162,0.0000,0.0000,0.0000,11116.4838,11116.4838,10.2966,2.5693,66849.9000,0.0000,66849.9000,1.7332,15193.1591,4.4000,1.0000,0.0000,0.0000,0.0000,15193.1591,0.0000,0.0000,0.0000,51656.7409,51656.7409,8.9062,1.6089,560.3000,0.0000,560.3000,0.0145,151.4324,3.7000,1.0000,0.0000,0.0000,0.0000,151.4324,0.0000,0.0000,0.0000,408.8676,408.8676,8.8952,1.1679,44323.2000,0.0000,44323.2000,1.1492,10073.4545,4.4000,1.0000,0.0000,0.0000,0.0000,10073.4545,0.0000,0.0000,0.0000,34249.7455,34249.7455,7.9733,0.6760,17695.0000,0.0000,17695.0000,0.4588,4782.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4782.4324,0.0000,0.0000,0.0000,12912.5676,12912.5676,7.6258,7.5004,7.5631,-0.3105,-4656.8174,9.6326,1873.6843,18.7368,9.6326,0.0000,32.4935,7.5004,7.9533,7.7268,2.1030,16823.9169,9.6326,3487.4103,34.8741,9.6326,0.0000,114.2553,7.9533,7.6854,7.8193,-1.4217,-9951.9422,9.6326,3969.1211,39.6912,9.6326,0.0000,149.1695,9.6326,117.6964,6.4217,0.0000,295.9182,413.6146,64659.3000,2215.1573,2215.1573
8528.0000,7.6678,18.9718,16497.7000,138834.5000,-122336.8000,3.5995,3749.4773,4.4000,1.0000,30852.1111,4.5000,1.0000,34601.5884,0.0000,0.0000,169686.6111,12748.2227,-156938.3884,11.3930,4.0957,25873.9000,0.0000,25873.9000,0.6708,6992.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6992.9459,0.0000,0.0000,0.0000,18880.9541,18880.9541,10.9448,3.2176,54121.4000,0.0000,54121.4000,1.4032,12300.3182,4.4000,1.0000,0.0000,0.0000,0.0000,12300.3182,0.0000,0.0000,0.0000,41821.0818,41821.0818,9.9521,2.6548,1155.9000,0.0000,1155.9000,0.0300,312.4054,3.7000,1.0000,0.0000,0.0000,0.0000,312.4054,0.0000,0.0000,0.0000,843.4946,843.4946,9.9321,2.2048,42060.9000,0.0000,42060.9000,1.0905,9559.2955,4.4000,1.0000,0.0000,0.0000,0.0000,9559.2955,0.0000,0.0000,0.0000,32501.6045,32501.6045,9.1606,1.8633,18810.0000,0.0000,18810.0000,0.4877,5083.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5083.7838,0.0000,0.0000,0.0000,13726.2162,13726.2162,8.8348,7.6650,8.2499,-3.2855,-49282.9292,10.9226,2060.3228,20.6032,10.9226,0.0000,47.3744,7.6650,7.8605,7.7627,1.0294,8234.9848,10.9226,3948.0880,39.4809,10.9226,0.0000,166.5803,7.8605,7.6678,7.7641,-1.1596,-8117.0927,10.9226,4511.8175,45.1182,10.9226,0.0000,217.4840,10.9226,166.5594,7.2817,0.0000,431.4388,597.9982,19685.3000,-49165.0372,-49165.0372
8529.0000,7.6461,19.1221,14388.8000,149003.6000,-134614.8000,3.8632,3270.1818,4.4000,1.0000,33111.9111,4.5000,1.0000,36382.0929,0.0000,0.0000,182115.5111,11118.6182,-170996.8929,11.8981,4.6008,31581.4000,0.0000,31581.4000,0.8188,8535.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8535.5135,0.0000,0.0000,0.0000,23045.8865,23045.8865,11.3251,5.8500,28567.2000,5343.4000,23223.8000,0.7407,6492.5455,4.4000,1.0000,1090.4898,4.9000,1.0000,7583.0353,0.0000,0.0000,6433.8898,22074.6545,15640.7647,10.9362,3.6389,1978.0000,0.0000,1978.0000,0.0513,534.5946,3.7000,1.0000,0.0000,0.0000,0.0000,534.5946,0.0000,0.0000,0.0000,1443.4054,1443.4054,10.9003,3.1730,38904.9000,0.0000,38904.9000,1.0087,8842.0227,4.4000,1.0000,0.0000,0.0000,0.0000,8842.0227,0.0000,0.0000,0.0000,30062.8773,30062.8773,10.1527,2.8554,18066.7000,0.0000,18066.7000,0.4684,4882.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4882.8919,0.0000,0.0000,0.0000,13183.8081,13183.8081,9.8249,7.7844,8.8046,-5.4705,-82057.9947,10.4266,1919.0141,19.1901,10.4266,0.0000,41.2087,7.7844,7.8576,7.8210,0.3680,2943.9790,10.4266,3758.9551,37.5896,10.4266,0.0000,144.9002,7.8576,7.6461,7.7519,-1.2152,-8506.1352,10.4266,4309.2854,43.0929,10.4266,0.0000,189.1789,10.4266,146.4797,6.9510,0.0000,375.2878,521.7675,-20860.0000,-87620.1509,-87620.1509
8530.0000,7.6414,19.2619,12165.1000,156233.3000,-144068.2000,4.0506,2764.7955,4.4000,1.0000,34718.5111,4.5000,1.0000,37483.3066,0.0000,0.0000,190951.8111,9400.3045,-181551.5066,12.2143,4.9170,35906.8000,0.0000,35906.8000,0.9310,9704.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9704.5405,0.0000,0.0000,0.0000,26202.2595,26202.2595,11.5543,6.6820,19899.9000,4718.3000,15181.6000,0.5159,4522.7045,4.4000,1.0000,962.9184,4.9000,1.0000,5485.6229,0.0000,0.0000,5681.2184,15377.1955,9695.9771,11.3101,4.0128,2136.8000,0.0000,2136.8000,0.0554,577.5135,3.7000,1.0000,0.0000,0.0000,0.0000,577.5135,0.0000,0.0000,0.0000,1559.2865,1559.2865,11.2708,3.5436,34661.0000,0.0000,34661.0000,0.8987,7877.5000,4.4000,1.0000,0.0000,0.0000,0.0000,7877.5000,0.0000,0.0000,0.0000,26783.5000,26783.5000,10.5962,3.2989,15836.8000,0.0000,15836.8000,0.4106,4280.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4280.2162,0.0000,0.0000,0.0000,11556.5838,11556.5838,10.3051,7.9670,9.1361,-6.1884,-92826.2302,10.2933,1867.0672,18.6707,10.2933,0.0000,39.6485,7.9670,7.8818,7.9244,-0.4230,-3383.9940,10.2933,3693.7726,36.9377,10.2933,0.0000,139.4140,7.8818,7.6414,7.7616,-1.3634,-9543.6755,10.2933,4252.3458,42.5235,10.2933,0.0000,182.0163,10.2933,141.3638,6.8622,0.0000,361.0789,502.4427,-40345.2000,-105753.8997,-105753.8997
8531.0000,7.6499,19.3839,10249.1000,162200.1000,-151951.0000,4.2053,2329.3409,4.4000,1.0000,36044.4667,4.5000,1.0000,38373.8076,0.0000,0.0000,198244.5667,7919.7591,-190324.8076,12.4074,5.1101,42398.5000,0.0000,42398.5000,1.0993,11459.0541,3.7000,1.0000,0.0000,0.0000,0.0000,11459.0541,0.0000,0.0000,0.0000,30939.4459,30939.4459,11.6340,7.5629,14195.6000,4310.5000,9885.1000,0.3680,3226.2727,4.4000,1.0000,879.6939,4.9000,1.0000,4105.9666,0.0000,0.0000,5190.1939,10969.3273,5779.1334,11.4896,4.1923,2191.0000,0.0000,2191.0000,0.0568,592.1622,3.7000,1.0000,0.0000,0.0000,0.0000,592.1622,0.0000,0.0000,0.0000,1598.8378,1598.8378,11.4496,3.7223,31367.0000,0.0000,31367.0000,0.8132,7128.8636,4.4000,1.0000,0.0000,0.0000,0.0000,7128.8636,0.0000,0.0000,0.0000,24238.1364,24238.1364,10.8437,3.5464,14350.3000,0.0000,14350.3000,0.3721,3878.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3878.4595,0.0000,0.0000,0.0000,10471.8405,10471.8405,10.5820,8.1349,9.3584,-6.5264,-97895.8978,10.3721,1863.1430,18.6314,10.3721,0.0000,40.5668,8.1349,7.9240,8.0294,-1.0546,-8436.7032,10.3721,3704.6413,37.0464,10.3721,0.0000,142.6432,7.9240,7.6499,7.7870,-1.5664,-10964.8125,10.3721,4280.0540,42.8005,10.3721,0.0000,186.2322,10.3721,144.3768,6.9148,0.0000,369.4422,513.8190,-51759.1000,-117297.4135,-117297.4135
8532.0000,7.6602,19.4757,8808.2000,167384.1000,-158575.9000,4.3397,2001.8636,4.4000,1.0000,37196.4667,4.5000,1.0000,39198.3303,0.0000,0.0000,204580.5667,6806.3364,-197774.2303,12.6310,5.3337,44560.5000,0.0000,44560.5000,1.1553,12043.3784,3.7000,1.0000,0.0000,0.0000,0.0000,12043.3784,0.0000,0.0000,0.0000,32517.1216,32517.1216,11.8137,11.7407,10412.9000,6619.4000,3793.5000,0.2700,2366.5682,4.4000,1.0000,1350.8980,4.9000,1.0000,3717.4661,0.0000,0.0000,7970.2980,8046.3318,76.0339,11.8118,4.5145,2592.8000,0.0000,2592.8000,0.0672,700.7568,3.7000,1.0000,0.0000,0.0000,0.0000,700.7568,0.0000,0.0000,0.0000,1892.0432,1892.0432,11.7643,4.0370,28731.7000,0.0000,28731.7000,0.7449,6529.9318,4.4000,1.0000,0.0000,0.0000,0.0000,6529.9318,0.0000,0.0000,0.0000,22201.7682,22201.7682,11.2062,3.9089,11563.0000,0.0000,11563.0000,0.2998,3125.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3125.1351,0.0000,0.0000,0.0000,8437.8649,8437.8649,10.9942,8.2254,9.6098,-7.3440,-110160.3226,10.3155,1832.7543,18.3275,10.3155,0.0000,39.9054,8.2254,7.9600,8.0927,-1.3198,-10558.5096,10.3155,3674.0086,36.7401,10.3155,0.0000,140.3173,7.9600,7.6602,7.8101,-1.7044,-11930.5663,10.3155,4252.2541,42.5225,10.3155,0.0000,183.1956,10.3155,142.2072,6.8770,0.0000,363.4184,505.6255,-67334.4000,-132649.3985,-132649.3985
8533.0000,7.6697,19.5411,7802.5000,171845.1000,-164042.6000,4.4554,1773.2955,4.4000,1.0000,38187.8000,4.5000,1.0000,39961.0955,0.0000,0.0000,210032.9000,6029.2045,-204003.6955,12.8423,5.5450,38603.3000,0.0000,38603.3000,1.0009,10433.3243,3.7000,1.0000,0.0000,0.0000,0.0000,10433.3243,0.0000,0.0000,0.0000,28169.9757,28169.9757,12.1280,13.1517,12769.0000,9280.2000,3488.8000,0.3311,2902.0455,4.4000,1.0000,1893.9184,4.9000,1.0000,4795.9638,0.0000,0.0000,11174.1184,9866.9545,-1307.1638,12.1612,4.8639,3102.5000,0.0000,3102.5000,0.0804,838.5135,3.7000,1.0000,0.0000,0.0000,0.0000,838.5135,0.0000,0.0000,0.0000,2263.9865,2263.9865,12.1038,4.3765,26532.0000,0.0000,26532.0000,0.6879,6030.0000,4.4000,1.0000,0.0000,0.0000,0.0000,6030.0000,0.0000,0.0000,0.0000,20502.0000,20502.0000,11.5839,4.2867,10076.4000,0.0000,10076.4000,0.2612,2723.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2723.3514,0.0000,0.0000,0.0000,7353.0486,7353.0486,11.3975,8.3048,9.8511,-8.1317,-121975.0781,10.2254,1797.7933,17.9779,10.2254,0.0000,38.8689,8.3048,7.9896,8.1472,-1.5537,-12429.9749,10.2254,3633.0832,36.3308,10.2254,0.0000,136.6727,7.9896,7.6697,7.8297,-1.8024,-12616.7954,10.2254,4211.4208,42.1142,10.2254,0.0000,178.4372,10.2254,138.8018,6.8169,0.0000,353.9788,492.7806,-82239.6000,-147021.8485,-147021.8485
8534.0000,7.6884,19.6064,6929.8000,176000.7000,-169070.9000,4.5631,1574.9545,4.4000,1.0000,39111.2667,4.5000,1.0000,40686.2212,0.0000,0.0000,215111.9667,5354.8455,-209757.1212,12.9079,5.6106,44560.6000,0.0000,44560.6000,1.1553,12043.4054,3.7000,1.0000,0.0000,0.0000,0.0000,12043.4054,0.0000,0.0000,0.0000,32517.1946,32517.1946,12.0988,18.9737,7106.1000,10629.5000,-3523.4000,0.2756,1615.0227,4.4000,1.0000,2169.2857,4.9000,1.0000,3784.3084,0.0000,0.0000,12798.7857,5491.0773,-7307.7084,12.2806,4.9833,2960.2000,0.0000,2960.2000,0.0767,800.0541,3.7000,1.0000,0.0000,0.0000,0.0000,800.0541,0.0000,0.0000,0.0000,2160.1459,2160.1459,12.2269,4.4996,24803.4000,0.0000,24803.4000,0.6431,5637.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5637.1364,0.0000,0.0000,0.0000,19166.2636,19166.2636,11.7499,4.4527,8961.5000,0.0000,8961.5000,0.2323,2422.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2422.0270,0.0000,0.0000,0.0000,6539.4730,6539.4730,11.5872,8.4466,10.0169,-8.4143,-126213.7836,10.4193,1818.7920,18.1879,10.4193,0.0000,41.1231,8.4466,8.0335,8.2400,-2.0753,-16602.5801,10.4193,3686.7275,36.8673,10.4193,0.0000,144.5990,8.0335,7.6884,7.8610,-1.9808,-13865.3889,10.4193,4285.2990,42.8530,10.4193,0.0000,188.7856,10.4193,146.1992,6.9462,0.0000,374.5077,520.7069,-91308.6000,-156681.7525,-156681.7525
8535.0000,7.7016,19.6362,6681.8000,179485.6000,-172803.8000,4.6535,1518.5909,4.4000,1.0000,39885.6889,4.5000,1.0000,41404.2798,0.0000,0.0000,219371.2889,5163.2091,-214208.0798,13.0902,5.7929,42397.4000,0.0000,42397.4000,1.0992,11458.7568,3.7000,1.0000,0.0000,0.0000,0.0000,11458.7568,0.0000,0.0000,0.0000,30938.6432,30938.6432,12.3119,18.0269,7023.9000,8579.9000,-1556.0000,0.2224,1596.3409,4.4000,1.0000,1751.0000,4.9000,1.0000,3347.3409,0.0000,0.0000,10330.9000,5427.5591,-4903.3409,12.4353,5.1380,1955.2000,0.0000,1955.2000,0.0507,528.4324,3.7000,1.0000,0.0000,0.0000,0.0000,528.4324,0.0000,0.0000,0.0000,1426.7676,1426.7676,12.3994,4.6721,24749.1000,0.0000,24749.1000,0.6417,5624.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5624.7955,0.0000,0.0000,0.0000,19124.3045,19124.3045,11.9183,4.6210,7846.6000,0.0000,7846.6000,0.2034,2120.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2120.7027,0.0000,0.0000,0.0000,5725.8973,5725.8973,11.7743,8.5258,10.1500,-8.6089,-129133.6382,10.3065,1788.7731,17.8877,10.3065,0.0000,39.8011,8.5258,8.0688,8.2973,-2.2710,-18167.7016,10.3065,3637.5187,36.3752,10.3065,0.0000,139.9507,8.0688,7.7016,7.8852,-2.0849,-14594.4682,10.3065,4234.2839,42.3428,10.3065,0.0000,182.7170,10.3065,141.8649,6.8710,0.0000,362.4689,504.3338,-97411.5000,-161895.8081,-161895.8081
8536.0000,7.7197,19.6524,6838.3000,182527.2000,-175688.9000,4.7324,1554.1591,4.4000,1.0000,40561.6000,4.5000,1.0000,42115.7591,0.0000,0.0000,223088.8000,5284.1409,-217804.6591,13.1594,5.8621,40237.6000,0.0000,40237.6000,1.0432,10875.0270,3.7000,1.0000,0.0000,0.0000,0.0000,10875.0270,0.0000,0.0000,0.0000,29362.5730,29362.5730,12.4260,17.0097,8261.8000,8561.1000,-299.3000,0.2220,1877.6818,4.4000,1.0000,1747.1633,4.9000,1.0000,3624.8451,0.0000,0.0000,10308.2633,6384.1182,-3924.1451,12.5240,5.2267,1884.2000,0.0000,1884.2000,0.0489,509.2432,3.7000,1.0000,0.0000,0.0000,0.0000,509.2432,0.0000,0.0000,0.0000,1374.9568,1374.9568,12.4897,4.7624,24762.0000,0.0000,24762.0000,0.6420,5627.7273,4.4000,1.0000,0.0000,0.0000,0.0000,5627.7273,0.0000,0.0000,0.0000,19134.2727,19134.2727,12.0118,4.7145,8961.5000,0.0000,8961.5000,0.2323,2422.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2422.0270,0.0000,0.0000,0.0000,6539.4730,6539.4730,11.8485,8.6294,10.2389,-8.5929,-128894.0552,10.3811,1794.8354,17.9484,10.3811,0.0000,40.6724,8.6294,8.1090,8.3692,-2.6046,-20836.8871,10.3811,3652.1831,36.5218,10.3811,0.0000,143.0143,8.1090,7.7197,7.9143,-2.2267,-15586.5864,10.3811,4259.4004,42.5940,10.3811,0.0000,186.7167,10.3811,144.7228,6.9207,0.0000,370.4034,515.1262,-100142.9000,-165317.5287,-165317.5287
8537.0000,7.7375,19.6571,7257.5000,185295.9000,-178038.4000,4.8041,1649.4318,4.4000,1.0000,41176.8667,4.5000,1.0000,42826.2985,0.0000,0.0000,226472.7667,5608.0682,-220864.6985,13.2295,5.9322,34282.1000,0.0000,34282.1000,0.8888,9265.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9265.4324,0.0000,0.0000,0.0000,25016.6676,25016.6676,12.6074,17.4845,10406.8000,11225.5000,-818.7000,0.2910,2365.1818,4.4000,1.0000,2290.9184,4.9000,1.0000,4656.1002,0.0000,0.0000,13516.4184,8041.6182,-5474.8002,12.7436,5.4463,2439.2000,0.0000,2439.2000,0.0632,659.2432,3.7000,1.0000,0.0000,0.0000,0.0000,659.2432,0.0000,0.0000,0.0000,1779.9568,1779.9568,12.6993,4.9720,24416.4000,0.0000,24416.4000,0.6330,5549.1818,4.4000,1.0000,0.0000,0.0000,0.0000,5549.1818,0.0000,0.0000,0.0000,18867.2182,18867.2182,12.2302,4.9329,10448.1000,0.0000,10448.1000,0.2709,2823.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2823.8108,0.0000,0.0000,0.0000,7624.2892,7624.2892,12.0406,8.6925,10.3665,-8.9765,-134647.2428,10.4268,1792.8505,17.9285,10.4268,0.0000,41.2112,8.6925,8.1447,8.4186,-2.7538,-22030.1411,10.4268,3660.2023,36.6020,10.4268,0.0000,144.9089,8.1447,7.7375,7.9411,-2.3391,-16373.9830,10.4268,4273.0061,42.7301,10.4268,0.0000,189.1903,10.4268,146.4879,6.9512,0.0000,375.3105,521.7983,-107271.3000,-173051.3670,-173051.3670
8538.0000,7.7457,19.6611,7469.6000,188104.7000,-180635.1000,4.8770,1697.6364,4.4000,1.0000,41801.0444,4.5000,1.0000,43498.6808,0.0000,0.0000,229905.7444,5771.9636,-224133.7808,13.4154,6.1181,22382.5000,0.0000,22382.5000,0.5803,6049.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6049.3243,0.0000,0.0000,0.0000,16333.1757,16333.1757,13.0022,16.1544,14737.5000,13316.0000,1421.5000,0.3821,3349.4318,4.4000,1.0000,2717.5510,4.9000,1.0000,6066.9828,0.0000,0.0000,16033.5510,11388.0682,-4645.4828,13.1197,5.8224,1541.8000,0.0000,1541.8000,0.0400,416.7027,3.7000,1.0000,0.0000,0.0000,0.0000,416.7027,0.0000,0.0000,0.0000,1125.0973,1125.0973,13.0913,5.3640,22988.0000,0.0000,22988.0000,0.5960,5224.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5224.5455,0.0000,0.0000,0.0000,17763.4545,17763.4545,12.6419,5.3446,13792.8000,0.0000,13792.8000,0.3576,3727.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3727.7838,0.0000,0.0000,0.0000,10065.0162,10065.0162,12.3873,8.7033,10.5453,-9.7091,-145636.0606,10.2494,1748.8762,17.4888,10.2494,0.0000,39.1440,8.7033,8.1613,8.4323,-2.6785,-21428.1985,10.2494,3595.7592,35.9576,10.2494,0.0000,137.6402,8.1613,7.7457,7.9535,-2.3469,-16428.2608,10.2494,4198.0046,41.9800,10.2494,0.0000,179.7005,10.2494,139.7065,6.8330,0.0000,356.4848,496.1912,-118508.5000,-183492.5199,-183492.5199
8539.0000,7.6658,19.1396,11048.1000,114079.6000,-103031.5000,2.9577,2510.9318,4.4000,1.0000,25351.0222,4.5000,1.0000,27861.9540,0.0000,0.0000,139430.6222,8537.1682,-130893.4540,12.1836,4.8863,18425.8000,0.0000,18425.8000,0.4777,4979.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4979.9459,0.0000,0.0000,0.0000,13445.8541,13445.8541,11.7195,4.0464,21044.3000,94.6000,20949.7000,0.5456,4782.7955,4.4000,1.0000,19.3061,4.9000,1.0000,4802.1016,0.0000,0.0000,113.9061,16261.5045,16147.5984,11.1622,3.8649,1274.0000,0.0000,1274.0000,0.0330,344.3243,3.7000,1.0000,0.0000,0.0000,0.0000,344.3243,0.0000,0.0000,0.0000,929.6757,929.6757,11.1301,3.4028,22117.5000,0.0000,22117.5000,0.5734,5026.7045,4.4000,1.0000,0.0000,0.0000,0.0000,5026.7045,0.0000,0.0000,0.0000,17090.7955,17090.7955,10.5402,3.2429,16208.5000,0.0000,16208.5000,0.4202,4380.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4380.6757,0.0000,0.0000,0.0000,11827.8243,11827.8243,10.1319,9.0178,9.5749,-2.1521,-32280.8947,7.5116,1336.6316,13.3663,7.5116,0.0000,15.4089,9.0178,8.0787,8.5482,-3.4010,-27207.9257,7.5116,2621.7747,26.2177,7.5116,0.0000,54.1816,8.0787,7.6658,7.8722,-1.7090,-11962.8857,7.5116,3087.8624,30.8786,7.5116,0.0000,70.7385,7.5116,59.2842,5.0078,0.0000,140.3290,199.6132,-24056.0000,-71451.7061,-71451.7061
8540.0000,7.6524,19.0612,11817.4000,112261.7000,-100444.3000,2.9106,2685.7727,4.4000,1.0000,24947.0444,4.5000,1.0000,27632.8172,0.0000,0.0000,137208.7444,9131.6273,-128077.1172,12.0910,4.7937,18438.0000,0.0000,18438.0000,0.4780,4983.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4983.2432,0.0000,0.0000,0.0000,13454.7568,13454.7568,11.6247,3.8974,22274.5000,0.0000,22274.5000,0.5775,5062.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5062.3864,0.0000,0.0000,0.0000,17212.1136,17212.1136,11.0282,3.7309,968.6000,0.0000,968.6000,0.0251,261.7838,3.7000,1.0000,0.0000,0.0000,0.0000,261.7838,0.0000,0.0000,0.0000,706.8162,706.8162,11.0037,3.2764,22963.9000,0.0000,22963.9000,0.5954,5219.0682,4.4000,1.0000,0.0000,0.0000,0.0000,5219.0682,0.0000,0.0000,0.0000,17744.8318,17744.8318,10.3888,3.0915,15465.2000,0.0000,15465.2000,0.4010,4179.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4179.7838,0.0000,0.0000,0.0000,11285.4162,11285.4162,9.9977,8.8078,9.4027,-2.2890,-34335.0037,7.4814,1341.2820,13.4128,7.4814,0.0000,15.2235,8.8078,8.1120,8.4599,-2.5096,-20076.8579,7.4814,2621.4550,26.2146,7.4814,0.0000,53.5297,8.1120,7.6524,7.8822,-1.8945,-13261.3209,7.4814,3074.0482,30.7405,7.4814,0.0000,69.8873,7.4814,58.6291,4.9876,0.0000,138.6405,197.2696,-20334.1000,-67673.1825,-67673.1825
8541.0000,7.6037,17.7561,19162.4000,71538.6000,-52376.2000,1.8548,4355.0909,4.4000,1.0000,15897.4667,4.5000,1.0000,20252.5576,0.0000,0.0000,87436.0667,14807.3091,-72628.7576,10.7027,3.4054,18431.1000,0.0000,18431.1000,0.4779,4981.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4981.3784,0.0000,0.0000,0.0000,13449.7216,13449.7216,10.1288,2.4015,27139.4000,0.0000,27139.4000,0.7036,6168.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6168.0455,0.0000,0.0000,0.0000,20971.3545,20971.3545,9.2340,1.9367,1065.2000,0.0000,1065.2000,0.0276,287.8919,3.7000,1.0000,0.0000,0.0000,0.0000,287.8919,0.0000,0.0000,0.0000,777.3081,777.3081,9.2008,1.4735,23901.2000,0.0000,23901.2000,0.6197,5432.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5432.0909,0.0000,0.0000,0.0000,18469.1091,18469.1091,8.4127,1.1154,14164.5000,0.0000,14164.5000,0.3672,3828.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3828.2432,0.0000,0.0000,0.0000,10336.2568,10336.2568,7.9717,9.3930,8.6824,2.2207,33309.7514,6.0762,1124.3854,11.2439,6.0762,0.0000,8.1558,9.3930,7.9745,8.6838,-4.1554,-33243.2806,6.0762,2108.0905,21.0809,6.0762,0.0000,28.6778,7.9745,7.6037,7.7891,-1.2416,-8691.4782,6.0762,2507.1052,25.0711,6.0762,0.0000,37.4412,6.0762,33.0845,4.0508,0.0000,74.2749,107.3594,32325.2000,-8625.0075,-8625.0075
8542.0000,7.5671,17.3011,21785.7000,67657.7000,-45872.0000,1.7542,4951.2955,4.4000,1.0000,15035.0444,4.5000,1.0000,19986.3399,0.0000,0.0000,82692.7444,16834.4045,-65858.3399,10.5095,3.2122,15606.4000,0.0000,15606.4000,0.4046,4217.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4217.9459,0.0000,0.0000,0.0000,11388.4541,11388.4541,10.0007,2.2734,28546.8000,0.0000,28546.8000,0.7401,6487.9091,4.4000,1.0000,0.0000,0.0000,0.0000,6487.9091,0.0000,0.0000,0.0000,22058.8909,22058.8909,9.0151,1.7179,616.5000,0.0000,616.5000,0.0160,166.6216,3.7000,1.0000,0.0000,0.0000,0.0000,166.6216,0.0000,0.0000,0.0000,449.8784,449.8784,8.9950,1.2678,25223.4000,0.0000,25223.4000,0.6540,5732.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5732.5909,0.0000,0.0000,0.0000,19490.8091,19490.8091,8.1242,0.8269,11563.0000,0.0000,11563.0000,0.2998,3125.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3125.1351,0.0000,0.0000,0.0000,8437.8649,8437.8649,7.7472,9.2093,8.4783,2.1817,32724.8544,5.8030,1083.5638,10.8356,5.8030,0.0000,7.1042,9.2093,8.0316,8.6205,-3.2950,-26359.8073,5.8030,2018.9302,20.1893,5.8030,0.0000,24.9802,8.0316,7.5671,7.7993,-1.4854,-10397.4897,5.8030,2393.2614,23.9326,5.8030,0.0000,32.6137,5.8030,29.1572,3.8686,0.0000,64.6982,93.8554,35684.1000,-4032.4426,-4032.4426
8543.0000,7.5852,15.8904,27500.6000,54251.6000,-26751.0000,1.4066,6250.1364,4.4000,1.0000,12055.9111,4.5000,1.0000,18306.0475,0.0000,0.0000,66307.5111,21250.4636,-45057.0475,9.3943,2.0970,15221.0000,0.0000,15221.0000,0.3946,4113.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4113.7838,0.0000,0.0000,0.0000,11107.2162,11107.2162,8.9483,1.2210,58702.6000,0.0000,58702.6000,1.5220,13341.5000,4.4000,1.0000,0.0000,0.0000,0.0000,13341.5000,0.0000,0.0000,0.0000,45361.1000,45361.1000,7.1270,-0.1703,461.0000,0.0000,461.0000,0.0120,124.5946,3.7000,1.0000,0.0000,0.0000,0.0000,124.5946,0.0000,0.0000,0.0000,336.4054,336.4054,7.1135,-0.6138,27324.5000,0.0000,27324.5000,0.7084,6210.1136,4.4000,1.0000,0.0000,0.0000,0.0000,6210.1136,0.0000,0.0000,0.0000,21114.3864,21114.3864,6.2657,-1.0316,10076.4000,0.0000,10076.4000,0.2612,2723.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2723.3514,0.0000,0.0000,0.0000,7353.0486,7353.0486,5.9705,9.6456,7.8080,6.1022,91532.6821,6.4572,1242.2918,12.4229,6.4572,0.0000,9.7883,9.6456,8.0633,8.8545,-4.9263,-39410.2076,6.4572,2223.4707,22.2347,6.4572,0.0000,34.4180,8.0633,7.5852,7.8242,-1.7011,-11907.3653,6.4572,2660.1275,26.6013,6.4572,0.0000,44.9354,6.4572,39.1027,4.3048,0.0000,89.1417,128.2444,85034.5000,40215.1092,40215.1092
8544.0000,7.5984,14.9241,30339.8000,47880.2000,-17540.4000,1.2414,6895.4091,4.4000,1.0000,10640.0444,4.5000,1.0000,17535.4535,0.0000,0.0000,58520.2444,23444.3909,-35075.8535,8.9552,1.6579,15220.5000,0.0000,15220.5000,0.3946,4113.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4113.6486,0.0000,0.0000,0.0000,11106.8514,11106.8514,8.5255,0.7983,73778.5000,0.0000,73778.5000,1.9128,16767.8409,4.4000,1.0000,0.0000,0.0000,0.0000,16767.8409,0.0000,0.0000,0.0000,57010.6591,57010.6591,6.3202,-0.9771,448.8000,0.0000,448.8000,0.0116,121.2973,3.7000,1.0000,0.0000,0.0000,0.0000,121.2973,0.0000,0.0000,0.0000,327.5027,327.5027,6.3075,-1.4197,29398.4000,0.0000,29398.4000,0.7622,6681.4545,4.4000,1.0000,0.0000,0.0000,0.0000,6681.4545,0.0000,0.0000,0.0000,22716.9455,22716.9455,5.4288,-1.8685,5616.8000,0.0000,5616.8000,0.1456,1518.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1518.0541,0.0000,0.0000,0.0000,4098.7459,4098.7459,5.2703,9.5484,7.4094,7.3732,110597.7346,6.7025,1312.7915,13.1279,6.7025,0.0000,10.9464,9.5484,8.1648,8.8566,-4.4711,-35768.7058,6.7025,2307.6959,23.0770,6.7025,0.0000,38.4904,8.1648,7.5984,7.8816,-2.0920,-14644.1778,6.7025,2754.0742,27.5407,6.7025,0.0000,50.2523,6.7025,43.3231,4.4683,0.0000,99.6891,143.0122,106922.6000,60184.8510,60184.8510
8545.0000,7.6040,13.9788,32749.0000,43277.6000,-10528.6000,1.1221,7442.9545,4.4000,1.0000,9617.2444,4.5000,1.0000,17060.1990,0.0000,0.0000,52894.8444,25306.0455,-27588.7990,8.7030,1.4057,15259.9000,0.0000,15259.9000,0.3956,4124.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4124.2973,0.0000,0.0000,0.0000,11135.6027,11135.6027,8.2594,0.5321,75502.0000,0.0000,75502.0000,1.9575,17159.5455,4.4000,1.0000,0.0000,0.0000,0.0000,17159.5455,0.0000,0.0000,0.0000,58342.4545,58342.4545,5.9353,-1.3620,459.7000,0.0000,459.7000,0.0119,124.2432,3.7000,1.0000,0.0000,0.0000,0.0000,124.2432,0.0000,0.0000,0.0000,335.4568,335.4568,5.9219,-1.8053,31137.1000,0.0000,31137.1000,0.8073,7076.6136,4.4000,1.0000,0.0000,0.0000,0.0000,7076.6136,0.0000,0.0000,0.0000,24060.4864,24060.4864,4.9635,-2.3338,1717.1000,0.0000,1717.1000,0.0445,464.0811,3.7000,1.0000,0.0000,0.0000,0.0000,464.0811,0.0000,0.0000,0.0000,1253.0189,1253.0189,4.9136,9.4664,7.1900,7.6194,114291.2868,6.5084,1287.4764,12.8748,6.5084,0.0000,10.0229,9.4664,8.1783,8.8224,-4.0420,-32335.7845,6.5084,2244.2679,22.4427,6.5084,0.0000,35.2430,8.1783,7.6040,7.8912,-2.0596,-14417.2820,6.5084,2673.1916,26.7319,6.5084,0.0000,46.0126,6.5084,39.9609,4.3389,0.0000,91.2786,131.2394,113547.2000,67538.2203,67538.2203
8546.0000,7.6220,13.0854,34833.6000,39824.7000,-4991.1000,1.0325,7916.7273,4.4000,1.0000,8849.9333,4.5000,1.0000,16766.6606,0.0000,0.0000,48674.6333,26916.8727,-21757.7606,8.4570,1.1597,15262.0000,0.0000,15262.0000,0.3957,4124.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4124.8649,0.0000,0.0000,0.0000,11137.1351,11137.1351,8.0296,0.3023,85473.3000,0.0000,85473.3000,2.2161,19425.7500,4.4000,1.0000,0.0000,0.0000,0.0000,19425.7500,0.0000,0.0000,0.0000,66047.5500,66047.5500,5.4950,-1.8023,448.8000,0.0000,448.8000,0.0116,121.2973,3.7000,1.0000,0.0000,0.0000,0.0000,121.2973,0.0000,0.0000,0.0000,327.5027,327.5027,5.4825,-2.2448,31743.2000,0.0000,31743.2000,0.8230,7214.3636,4.4000,1.0000,0.0000,0.0000,0.0000,7214.3636,0.0000,0.0000,0.0000,24528.8364,24528.8364,4.5412,-2.7561,972.8000,0.0000,972.8000,0.0252,262.9189,3.7000,1.0000,0.0000,0.0000,0.0000,262.9189,0.0000,0.0000,0.0000,709.8811,709.8811,4.5139,9.3644,6.9392,8.4265,126396.9564,6.7562,1351.7795,13.5178,6.7562,0.0000,11.2118,9.3644,8.2137,8.7890,-3.7483,-29986.5095,6.7562,2333.1404,23.3314,6.7562,0.0000,39.4235,8.2137,7.6220,7.9178,-2.2025,-15417.3023,6.7562,2771.6534,27.7165,6.7562,0.0000,51.4706,6.7562,44.2850,4.5041,0.0000,102.1059,146.3909,128909.0000,80993.1447,80993.1447
8547.0000,7.6178,12.0766,36566.3000,36458.2000,108.1000,0.9480,8310.5227,4.4000,1.0000,8101.8222,4.5000,1.0000,16412.3449,0.0000,0.0000,44560.0222,28255.7773,-16304.2449,8.2724,0.9751,15261.4000,0.0000,15261.4000,0.3957,4124.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4124.7027,0.0000,0.0000,0.0000,11136.6973,11136.6973,7.8253,0.0980,81341.8000,0.0000,81341.8000,2.1089,18486.7727,4.4000,1.0000,0.0000,0.0000,0.0000,18486.7727,0.0000,0.0000,0.0000,62855.0273,62855.0273,5.3014,-1.9959,460.1000,0.0000,460.1000,0.0119,124.3514,3.7000,1.0000,0.0000,0.0000,0.0000,124.3514,0.0000,0.0000,0.0000,335.7486,335.7486,5.2879,-2.4393,31986.2000,0.0000,31986.2000,0.8293,7269.5909,4.4000,1.0000,0.0000,0.0000,0.0000,7269.5909,0.0000,0.0000,0.0000,24716.6091,24716.6091,4.2955,-3.0018,414.2000,0.0000,414.2000,0.0107,111.9459,3.7000,1.0000,0.0000,0.0000,0.0000,111.9459,0.0000,0.0000,0.0000,302.2541,302.2541,4.2834,9.3422,6.8128,8.3992,125987.8642,6.4570,1299.3512,12.9935,6.4570,0.0000,9.7870,9.3422,8.1901,8.7661,-3.5866,-28692.9477,6.4570,2232.0512,22.3205,6.4570,0.0000,34.4135,8.1901,7.6178,7.9039,-2.0361,-14252.8252,6.4570,2650.5377,26.5054,6.4570,0.0000,44.9297,6.4570,39.0981,4.3046,0.0000,89.1302,128.2284,129571.8000,83042.0914,83042.0914
8548.0000,7.6374,10.5211,38283.4000,33236.4000,5047.0000,0.9926,8700.7727,4.4000,1.0000,7385.8667,4.5000,1.0000,16086.6394,0.0000,0.0000,40622.2667,29582.6273,-11039.6394,8.0533,0.7560,15249.6000,0.0000,15249.6000,0.3954,4121.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4121.5135,0.0000,0.0000,0.0000,11128.0865,11128.0865,7.6341,-0.0932,90693.9000,0.0000,90693.9000,2.3514,20612.2500,4.4000,1.0000,0.0000,0.0000,0.0000,20612.2500,0.0000,0.0000,0.0000,70081.6500,70081.6500,4.9943,-2.3030,448.2000,0.0000,448.2000,0.0116,121.1351,3.7000,1.0000,0.0000,0.0000,0.0000,121.1351,0.0000,0.0000,0.0000,327.0649,327.0649,4.9820,-2.7453,31900.9000,0.0000,31900.9000,0.8271,7250.2045,4.4000,1.0000,0.0000,0.0000,0.0000,7250.2045,0.0000,0.0000,0.0000,24650.6955,24650.6955,4.0535,-3.2438,414.2000,0.0000,414.2000,0.0107,111.9459,3.7000,1.0000,0.0000,0.0000,0.0000,111.9459,0.0000,0.0000,0.0000,302.2541,302.2541,4.0421,9.1908,6.6165,9.1127,136690.2409,6.8832,1397.5787,13.9758,6.8832,0.0000,11.8560,9.1908,8.2287,8.7098,-3.1928,-25542.1795,6.8832,2385.3255,23.8533,6.8832,0.0000,41.6886,8.2287,7.6374,7.9331,-2.2426,-15697.9499,6.8832,2821.8280,28.2183,6.8832,0.0000,54.4278,6.8832,46.6125,4.5888,0.0000,107.9724,154.5849,143753.8000,95450.1115,95450.1115
8549.0000,7.6389,9.7287,39222.7000,31504.3000,7718.4000,1.0169,8914.2500,4.4000,1.0000,7000.9556,4.5000,1.0000,15915.2056,0.0000,0.0000,38505.2556,30308.4500,-8196.8056,7.9541,0.6568,15248.4000,0.0000,15248.4000,0.3953,4121.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4121.1892,0.0000,0.0000,0.0000,11127.2108,11127.2108,7.5262,-0.2011,86145.2000,0.0000,86145.2000,2.2335,19578.4545,4.4000,1.0000,0.0000,0.0000,0.0000,19578.4545,0.0000,0.0000,0.0000,66566.7455,66566.7455,4.9661,-2.3312,460.9000,0.0000,460.9000,0.0119,124.5676,3.7000,1.0000,0.0000,0.0000,0.0000,124.5676,0.0000,0.0000,0.0000,336.3324,336.3324,4.9532,-2.7741,31297.0000,0.0000,31297.0000,0.8114,7112.9545,4.4000,1.0000,0.0000,0.0000,0.0000,7112.9545,0.0000,0.0000,0.0000,24184.0455,24184.0455,4.0231,-3.2742,972.8000,0.0000,972.8000,0.0252,262.9189,3.7000,1.0000,0.0000,0.0000,0.0000,262.9189,0.0000,0.0000,0.0000,709.8811,709.8811,3.9958,9.1035,6.5496,8.8540,132810.4524,6.7415,1372.9962,13.7300,6.7415,0.0000,11.1388,9.1035,8.2120,8.6577,-2.8977,-23181.2890,6.7415,2341.6036,23.4160,6.7415,0.0000,39.1669,8.2120,7.6389,7.9254,-2.1288,-14901.7537,6.7415,2764.6892,27.6469,6.7415,0.0000,51.1355,6.7415,44.0206,4.4943,0.0000,101.4412,145.4618,141842.7000,94727.4097,94727.4097
8550.0000,7.6641,8.8045,40559.9000,29427.8000,11132.1000,1.0516,9218.1591,4.4000,1.0000,6539.5111,4.5000,1.0000,15757.6702,0.0000,0.0000,35967.3111,31341.7409,-4625.5702,7.8287,0.5314,15255.1000,0.0000,15255.1000,0.3955,4123.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4123.0000,0.0000,0.0000,0.0000,11132.1000,11132.1000,7.4326,-0.2947,95862.5000,0.0000,95862.5000,2.4854,21786.9318,4.4000,1.0000,0.0000,0.0000,0.0000,21786.9318,0.0000,0.0000,0.0000,74075.5682,74075.5682,4.7964,-2.5009,607.3000,0.0000,607.3000,0.0157,164.1351,3.7000,1.0000,0.0000,0.0000,0.0000,164.1351,0.0000,0.0000,0.0000,443.1649,443.1649,4.7806,-2.9466,29792.7000,0.0000,29792.7000,0.7724,6771.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6771.0682,0.0000,0.0000,0.0000,23021.6318,23021.6318,3.9614,-3.3359,5255.7000,0.0000,5255.7000,0.1363,1420.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1420.4595,0.0000,0.0000,0.0000,3835.2405,3835.2405,3.8249,8.9317,6.3783,9.5668,143501.9495,7.2854,1495.4566,14.9546,7.2854,0.0000,14.0583,8.9317,8.2326,8.5822,-2.4556,-19644.6336,7.2854,2539.0028,25.3900,7.2854,0.0000,49.4327,8.2326,7.6641,7.9484,-2.2822,-15975.1807,7.2854,2984.6893,29.8469,7.2854,0.0000,64.5383,7.2854,54.4977,4.8570,0.0000,128.0293,182.5271,157905.4000,107882.1352,107882.1352
8551.0000,7.6180,11.1718,37255.9000,34387.3000,2868.6000,0.9659,8467.2500,4.4000,1.0000,7641.6222,4.5000,1.0000,16108.8722,0.0000,0.0000,42028.9222,28788.6500,-13240.2722,8.1867,0.8894,15262.2000,0.0000,15262.2000,0.3957,4124.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4124.9189,0.0000,0.0000,0.0000,11137.2811,11137.2811,7.7083,-0.0190,56980.9000,0.0000,56980.9000,1.4773,12950.2045,4.4000,1.0000,0.0000,0.0000,0.0000,12950.2045,0.0000,0.0000,0.0000,44030.6955,44030.6955,5.8169,-1.4804,553.2000,0.0000,553.2000,0.0143,149.5135,3.7000,1.0000,0.0000,0.0000,0.0000,149.5135,0.0000,0.0000,0.0000,403.6865,403.6865,5.7995,-1.9277,27410.5000,0.0000,27410.5000,0.7107,6229.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6229.6591,0.0000,0.0000,0.0000,21180.8409,21180.8409,4.8897,-2.4076,17731.8000,0.0000,17731.8000,0.4597,4792.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4792.3784,0.0000,0.0000,0.0000,12939.4216,12939.4216,4.3338,8.9310,6.6324,7.1345,107017.6804,6.0356,1224.5801,12.2458,6.0356,0.0000,7.9932,8.9310,8.1437,8.5373,-2.2909,-18326.9110,6.0356,2107.5920,21.0759,6.0356,0.0000,28.1060,8.1437,7.6180,7.8808,-1.7484,-12239.1160,6.0356,2480.1188,24.8012,6.0356,0.0000,36.6946,6.0356,32.4800,4.0237,0.0000,72.7938,105.2737,120807.2000,76451.6533,76451.6533
8552.0000,7.6211,15.6968,29649.6000,55254.4000,-25604.8000,1.4326,6738.5455,4.4000,1.0000,12278.7556,4.5000,1.0000,19017.3010,0.0000,0.0000,67533.1556,22911.0545,-44622.1010,9.4149,2.1176,15261.5000,0.0000,15261.5000,0.3957,4124.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4124.7297,0.0000,0.0000,0.0000,11136.7703,11136.7703,8.9672,1.2399,49402.1000,0.0000,49402.1000,1.2808,11227.7500,4.4000,1.0000,0.0000,0.0000,0.0000,11227.7500,0.0000,0.0000,0.0000,38174.3500,38174.3500,7.4326,0.1353,760.0000,0.0000,760.0000,0.0197,205.4054,3.7000,1.0000,0.0000,0.0000,0.0000,205.4054,0.0000,0.0000,0.0000,554.5946,554.5946,7.4103,-0.3170,26308.2000,0.0000,26308.2000,0.6821,5979.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5979.1364,0.0000,0.0000,0.0000,20329.0636,20329.0636,6.5931,-0.7042,18849.1000,0.0000,18849.1000,0.4887,5094.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5094.3514,0.0000,0.0000,0.0000,13754.7486,13754.7486,6.0401,8.2345,7.1373,3.6391,54587.2387,6.4494,1278.8430,12.7884,6.4494,0.0000,9.7526,8.2345,8.1963,8.2154,-0.1190,-951.9885,6.4494,2284.5224,22.8452,6.4494,0.0000,34.2926,8.1963,7.6211,7.9087,-2.0440,-14307.8240,6.4494,2646.8662,26.4687,6.4494,0.0000,44.7718,6.4494,38.9722,4.2996,0.0000,88.8170,127.7893,84976.1000,39327.4261,39327.4261
8553.0000,7.6307,16.5658,27772.5000,65286.5000,-37514.0000,1.6927,6311.9318,4.4000,1.0000,14508.1111,4.5000,1.0000,20820.0429,0.0000,0.0000,79794.6111,21460.5682,-58334.0429,9.9184,2.6211,21044.4000,0.0000,21044.4000,0.5456,5687.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5687.6757,0.0000,0.0000,0.0000,15356.7243,15356.7243,9.3161,1.5888,37209.5000,0.0000,37209.5000,0.9647,8456.7045,4.4000,1.0000,0.0000,0.0000,0.0000,8456.7045,0.0000,0.0000,0.0000,28752.7955,28752.7955,8.1885,0.8912,962.4000,0.0000,962.4000,0.0250,260.1081,3.7000,1.0000,0.0000,0.0000,0.0000,260.1081,0.0000,0.0000,0.0000,702.2919,702.2919,8.1610,0.4337,27389.0000,0.0000,27389.0000,0.7101,6224.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6224.7727,0.0000,0.0000,0.0000,21164.2273,21164.2273,7.3310,0.0337,18104.3000,0.0000,18104.3000,0.4694,4893.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4893.0541,0.0000,0.0000,0.0000,13211.2459,13211.2459,6.8129,8.0927,7.4528,2.1755,32633.1376,6.6112,1292.3803,12.9238,6.6112,0.0000,10.5053,8.0927,8.1140,8.1033,0.0679,543.1464,6.6112,2353.5671,23.5357,6.6112,0.0000,36.9391,8.1140,7.6307,7.8723,-1.7604,-12323.0420,6.6112,2717.6936,27.1769,6.6112,0.0000,48.2270,6.6112,41.7199,4.4075,0.0000,95.6714,137.3913,67195.6000,20853.2420,20853.2420
8554.0000,7.6435,18.1965,18797.5000,87018.2000,-68220.7000,2.2561,4272.1591,4.4000,1.0000,19337.3778,4.5000,1.0000,23609.5369,0.0000,0.0000,106355.5778,14525.3409,-91830.2369,10.9091,3.6118,26383.7000,0.0000,26383.7000,0.6840,7130.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7130.7297,0.0000,0.0000,0.0000,19252.9703,19252.9703,10.2244,2.4971,30129.2000,0.0000,30129.2000,0.7812,6847.5455,4.4000,1.0000,0.0000,0.0000,0.0000,6847.5455,0.0000,0.0000,0.0000,23281.6545,23281.6545,9.3965,2.0992,1272.9000,0.0000,1272.9000,0.0330,344.0270,3.7000,1.0000,0.0000,0.0000,0.0000,344.0270,0.0000,0.0000,0.0000,928.8730,928.8730,9.3635,1.6362,26795.4000,0.0000,26795.4000,0.6947,6089.8636,4.4000,1.0000,0.0000,0.0000,0.0000,6089.8636,0.0000,0.0000,0.0000,20705.5364,20705.5364,8.6271,1.3298,15869.7000,0.0000,15869.7000,0.4115,4289.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4289.1081,0.0000,0.0000,0.0000,11580.5919,11580.5919,8.2153,7.7509,7.9831,-0.8707,-13060.9145,7.2907,1391.7036,13.9170,7.2907,0.0000,14.0890,7.7509,8.0573,7.9041,1.0771,8616.5145,7.2907,2618.6802,26.1868,7.2907,0.0000,49.5403,8.0573,7.6435,7.8504,-1.6623,-11636.2108,7.2907,2999.9781,29.9998,7.2907,0.0000,64.6789,7.2907,54.6066,4.8605,0.0000,128.3082,182.9148,32230.2000,-16080.6108,-16080.6108
