Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8555.0000,7.6385,18.5928,16083.9000,98021.4000,-81937.5000,2.5414,3655.4318,4.4000,1.0000,21782.5333,4.5000,1.0000,25437.9652,0.0000,0.0000,119803.9333,12428.4682,-107375.4652,11.3134,4.0161,31473.1000,0.0000,31473.1000,0.8160,8506.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8506.2432,0.0000,0.0000,0.0000,22966.8568,22966.8568,10.5273,2.8001,25400.8000,0.0000,25400.8000,0.6586,5772.9091,4.4000,1.0000,0.0000,0.0000,0.0000,5772.9091,0.0000,0.0000,0.0000,19627.8909,19627.8909,9.8556,2.5583,1171.2000,0.0000,1171.2000,0.0304,316.5405,3.7000,1.0000,0.0000,0.0000,0.0000,316.5405,0.0000,0.0000,0.0000,854.6595,854.6595,9.8263,2.0991,24347.7000,0.0000,24347.7000,0.6313,5533.5682,4.4000,1.0000,0.0000,0.0000,0.0000,5533.5682,0.0000,0.0000,0.0000,18814.1318,18814.1318,9.1824,1.8851,14380.0000,0.0000,14380.0000,0.3728,3886.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3886.4865,0.0000,0.0000,0.0000,10493.5135,10493.5135,8.8233,7.7895,8.3064,-2.0138,-30207.3318,7.5756,1425.3955,14.2540,7.5756,0.0000,15.8059,7.7895,7.9775,7.8835,0.6868,5494.4553,7.5756,2723.5059,27.2351,7.5756,0.0000,55.5773,7.9775,7.6385,7.8080,-1.4151,-9905.5362,7.5756,3123.1168,31.2312,7.5756,0.0000,72.5607,7.5756,60.6846,5.0504,0.0000,143.9439,204.6285,14835.3000,-34618.4127,-34618.4127
8556.0000,7.6189,18.7596,14188.8000,101376.0000,-87187.2000,2.6284,3224.7273,4.4000,1.0000,22528.0000,4.5000,1.0000,25752.7273,0.0000,0.0000,123904.0000,10964.0727,-112939.9273,11.5871,4.2898,31468.3000,0.0000,31468.3000,0.8159,8504.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8504.9459,0.0000,0.0000,0.0000,22963.3541,22963.3541,10.7803,3.0530,22599.2000,0.0000,22599.2000,0.5859,5136.1818,4.4000,1.0000,0.0000,0.0000,0.0000,5136.1818,0.0000,0.0000,0.0000,17463.0182,17463.0182,10.1667,2.8694,1372.7000,0.0000,1372.7000,0.0356,371.0000,3.7000,1.0000,0.0000,0.0000,0.0000,371.0000,0.0000,0.0000,0.0000,1001.7000,1001.7000,10.1315,2.4043,21339.1000,0.0000,21339.1000,0.5533,4849.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4849.7955,0.0000,0.0000,0.0000,16489.3045,16489.3045,9.5522,2.2549,11586.9000,0.0000,11586.9000,0.3004,3131.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3131.5946,0.0000,0.0000,0.0000,8455.3054,8455.3054,9.2551,7.8276,8.5414,-2.7085,-40627.4181,7.3791,1374.0277,13.7403,7.3791,0.0000,14.6077,7.8276,7.9430,7.8853,0.4106,3284.5696,7.3791,2652.6536,26.5265,7.3791,0.0000,51.3643,7.9430,7.6189,7.7810,-1.3178,-9224.3966,7.3791,3045.8061,30.4581,7.3791,0.0000,67.0603,7.3791,56.4488,4.9194,0.0000,133.0323,189.4811,1179.0000,-46567.2451,-46567.2451
8557.0000,7.6044,18.8188,13524.5000,103703.9000,-90179.4000,2.6887,3073.7500,4.4000,1.0000,23045.3111,4.5000,1.0000,26119.0611,0.0000,0.0000,126749.2111,10450.7500,-116298.4611,11.7439,4.4466,31225.5000,0.0000,31225.5000,0.8096,8439.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8439.3243,0.0000,0.0000,0.0000,22786.1757,22786.1757,10.9329,3.2056,22552.5000,0.0000,22552.5000,0.5847,5125.5682,4.4000,1.0000,0.0000,0.0000,0.0000,5125.5682,0.0000,0.0000,0.0000,17426.9318,17426.9318,10.3126,3.0153,1225.6000,0.0000,1225.6000,0.0318,331.2432,3.7000,1.0000,0.0000,0.0000,0.0000,331.2432,0.0000,0.0000,0.0000,894.3568,894.3568,10.2807,2.5535,18490.6000,0.0000,18490.6000,0.4794,4202.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4202.4091,0.0000,0.0000,0.0000,14288.1909,14288.1909,9.7722,2.4749,10097.2000,0.0000,10097.2000,0.2618,2728.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2728.9730,0.0000,0.0000,0.0000,7368.2270,7368.2270,9.5099,7.8917,8.7008,-3.0308,-45461.3065,7.2840,1346.7776,13.4678,7.2840,0.0000,14.0498,7.8917,7.9224,7.9070,0.1077,861.3362,7.2840,2615.9032,26.1590,7.2840,0.0000,49.4027,7.9224,7.6044,7.7634,-1.2764,-8934.6086,7.2840,3008.9043,30.0890,7.2840,0.0000,64.4992,7.2840,54.4674,4.8560,0.0000,127.9517,182.4190,-6588.0000,-53534.5789,-53534.5789
8558.0000,7.5947,18.8373,13379.5000,105536.9000,-92157.4000,2.7362,3040.7955,4.4000,1.0000,23452.6444,4.5000,1.0000,26493.4399,0.0000,0.0000,128989.5444,10338.7045,-118650.8399,11.8205,4.5232,31219.8000,0.0000,31219.8000,0.8094,8437.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8437.7838,0.0000,0.0000,0.0000,22782.0162,22782.0162,11.0091,3.2819,23750.8000,0.0000,23750.8000,0.6158,5397.9091,4.4000,1.0000,0.0000,0.0000,0.0000,5397.9091,0.0000,0.0000,0.0000,18352.8909,18352.8909,10.3555,3.0582,1168.6000,0.0000,1168.6000,0.0303,315.8378,3.7000,1.0000,0.0000,0.0000,0.0000,315.8378,0.0000,0.0000,0.0000,852.7622,852.7622,10.3251,2.5978,16529.9000,0.0000,16529.9000,0.4286,3756.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3756.7955,0.0000,0.0000,0.0000,12773.1045,12773.1045,9.8702,2.5729,8979.9000,0.0000,8979.9000,0.2328,2427.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2427.0000,0.0000,0.0000,0.0000,6552.9000,6552.9000,9.6368,7.9696,8.8032,-3.1208,-46811.6248,7.2797,1339.9204,13.3992,7.2797,0.0000,14.0252,7.9696,7.9127,7.9411,-0.1998,-1598.4765,7.2797,2610.3911,26.1039,7.2797,0.0000,49.3161,7.9127,7.5947,7.7537,-1.2753,-8927.0647,7.2797,3008.4487,30.0845,7.2797,0.0000,64.3862,7.2797,54.3798,4.8531,0.0000,127.7276,182.1074,-10508.4000,-57337.1661,-57337.1661
8559.0000,7.5953,18.8355,13608.7000,107087.8000,-93479.1000,2.7765,3092.8864,4.4000,1.0000,23797.2889,4.5000,1.0000,26890.1753,0.0000,0.0000,130885.0889,10515.8136,-120369.2753,11.7117,4.4144,31181.0000,0.0000,31181.0000,0.8084,8427.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8427.2973,0.0000,0.0000,0.0000,22753.7027,22753.7027,10.9336,3.2063,33636.8000,0.0000,33636.8000,0.8721,7644.7273,4.4000,1.0000,0.0000,0.0000,0.0000,7644.7273,0.0000,0.0000,0.0000,25992.0727,25992.0727,10.0447,2.7474,971.0000,0.0000,971.0000,0.0252,262.4324,3.7000,1.0000,0.0000,0.0000,0.0000,262.4324,0.0000,0.0000,0.0000,708.5676,708.5676,10.0204,2.2932,14201.5000,0.0000,14201.5000,0.3682,3227.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3227.6136,0.0000,0.0000,0.0000,10973.8864,10973.8864,9.6452,2.3479,7862.7000,0.0000,7862.7000,0.2039,2125.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2125.0541,0.0000,0.0000,0.0000,5737.6459,5737.6459,9.4489,8.1369,8.7929,-2.5578,-38366.2621,7.5813,1396.0665,13.9607,7.5813,0.0000,15.8416,8.1369,7.9151,8.0260,-0.8107,-6485.3583,7.5813,2708.2518,27.0825,7.5813,0.0000,55.7029,7.9151,7.5953,7.7552,-1.3360,-9351.7795,7.5813,3132.8798,31.3288,7.5813,0.0000,72.7247,7.5813,60.8104,5.0542,0.0000,144.2692,205.0796,-5626.1000,-54203.3999,-54203.3999
8560.0000,7.5690,17.7760,20177.5000,77370.8000,-57193.3000,2.0060,4585.7955,4.4000,1.0000,17193.5111,4.5000,1.0000,21779.3066,0.0000,0.0000,94564.3111,15591.7045,-78972.6066,10.6424,3.3451,31179.6000,0.0000,31179.6000,0.8084,8426.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8426.9189,0.0000,0.0000,0.0000,22752.6811,22752.6811,9.7569,2.0297,40079.0000,0.0000,40079.0000,1.0391,9108.8636,4.4000,1.0000,0.0000,0.0000,0.0000,9108.8636,0.0000,0.0000,0.0000,30970.1364,30970.1364,8.5517,1.2544,866.1000,0.0000,866.1000,0.0225,234.0811,3.7000,1.0000,0.0000,0.0000,0.0000,234.0811,0.0000,0.0000,0.0000,632.0189,632.0189,8.5271,0.7998,12828.7000,0.0000,12828.7000,0.3326,2915.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2915.6136,0.0000,0.0000,0.0000,9913.0864,9913.0864,8.1413,0.8440,8979.9000,0.0000,8979.9000,0.2328,2427.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2427.0000,0.0000,0.0000,0.0000,6552.9000,6552.9000,7.8863,8.6729,8.2796,1.3475,20212.2794,6.6621,1255.0047,12.5500,6.6621,0.0000,10.7496,8.6729,7.8889,8.2809,-2.5181,-20144.9772,6.6621,2352.9968,23.5300,6.6621,0.0000,37.7984,7.8889,7.5690,7.7289,-1.1742,-8219.0861,6.6621,2756.2578,27.5626,6.6621,0.0000,49.3488,6.6621,42.6086,4.4414,0.0000,97.8968,140.5054,36740.0000,-8151.7838,-8151.7838
8561.0000,7.5733,17.5495,23180.4000,79751.0000,-56570.6000,2.0677,5268.2727,4.4000,1.0000,17722.4444,4.5000,1.0000,22990.7172,0.0000,0.0000,97473.4444,17912.1273,-79561.3172,10.4989,3.2016,31177.3000,0.0000,31177.3000,0.8083,8426.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8426.2973,0.0000,0.0000,0.0000,22751.0027,22751.0027,9.6623,1.9351,45961.5000,0.0000,45961.5000,1.1916,10445.7955,4.4000,1.0000,0.0000,0.0000,0.0000,10445.7955,0.0000,0.0000,0.0000,35515.7045,35515.7045,8.3564,1.0591,916.9000,0.0000,916.9000,0.0238,247.8108,3.7000,1.0000,0.0000,0.0000,0.0000,247.8108,0.0000,0.0000,0.0000,669.0892,669.0892,8.3318,0.6045,13020.9000,0.0000,13020.9000,0.3376,2959.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2959.2955,0.0000,0.0000,0.0000,10061.6045,10061.6045,7.9618,0.6645,10469.6000,0.0000,10469.6000,0.2714,2829.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2829.6216,0.0000,0.0000,0.0000,7639.9784,7639.9784,7.6808,8.5882,8.1345,1.6450,24674.6201,7.0507,1336.8217,13.3682,7.0507,0.0000,12.7428,8.5882,7.9782,8.2832,-2.0733,-16586.6155,7.0507,2490.0005,24.9000,7.0507,0.0000,44.8067,7.9782,7.5733,7.7758,-1.5731,-11011.9424,7.0507,2910.9242,29.1092,7.0507,0.0000,58.4988,7.0507,49.8002,4.7005,0.0000,116.0482,165.8485,44975.6000,-2923.9378,-2923.9378
8562.0000,7.5850,17.3450,25176.9000,79015.7000,-53838.8000,2.0486,5722.0227,4.4000,1.0000,17559.0444,4.5000,1.0000,23281.0672,0.0000,0.0000,96574.7444,19454.8773,-77119.8672,10.3773,3.0800,25636.7000,0.0000,25636.7000,0.6647,6928.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6928.8378,0.0000,0.0000,0.0000,18707.8622,18707.8622,9.6999,1.9727,51766.6000,0.0000,51766.6000,1.3421,11765.1364,4.4000,1.0000,0.0000,0.0000,0.0000,11765.1364,0.0000,0.0000,0.0000,40001.4636,40001.4636,8.2516,0.9543,561.8000,0.0000,561.8000,0.0146,151.8378,3.7000,1.0000,0.0000,0.0000,0.0000,151.8378,0.0000,0.0000,0.0000,409.9622,409.9622,8.2367,0.5095,13321.5000,0.0000,13321.5000,0.3454,3027.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3027.6136,0.0000,0.0000,0.0000,10293.8864,10293.8864,7.8640,0.5667,13821.4000,0.0000,13821.4000,0.3583,3735.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3735.5135,0.0000,0.0000,0.0000,10085.8865,10085.8865,7.4988,8.5599,8.0294,1.9537,29305.3249,7.1606,1364.0461,13.6405,7.1606,0.0000,13.3481,8.5599,8.0045,8.2822,-1.9173,-15338.3977,7.1606,2528.9317,25.2893,7.1606,0.0000,46.9352,8.0045,7.5850,7.7948,-1.6554,-11587.7335,7.1606,2953.7933,29.5379,7.1606,0.0000,61.2777,7.1606,51.9662,4.7737,0.0000,121.5610,173.5272,51269.2000,2379.1936,2379.1936
8563.0000,7.6145,16.4380,28718.7000,65293.3000,-36574.6000,1.6929,6526.9773,4.4000,1.0000,14509.6222,4.5000,1.0000,21036.5995,0.0000,0.0000,79802.9222,22191.7227,-57611.1995,9.5173,2.2200,15258.0000,0.0000,15258.0000,0.3956,4123.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4123.7838,0.0000,0.0000,0.0000,11134.2162,11134.2162,9.1495,1.4223,91174.7000,0.0000,91174.7000,2.3639,20721.5227,4.4000,1.0000,0.0000,0.0000,0.0000,20721.5227,0.0000,0.0000,0.0000,70453.1773,70453.1773,6.8226,-0.4747,560.6000,0.0000,560.6000,0.0145,151.5135,3.7000,1.0000,0.0000,0.0000,0.0000,151.5135,0.0000,0.0000,0.0000,409.0865,409.0865,6.8091,-0.9181,13321.4000,0.0000,13321.4000,0.3454,3027.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3027.5909,0.0000,0.0000,0.0000,10293.8091,10293.8091,6.4691,-0.8282,16242.2000,0.0000,16242.2000,0.4211,4389.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4389.7838,0.0000,0.0000,0.0000,11852.4162,11852.4162,6.0777,8.8589,7.4683,5.6140,84209.5298,7.8500,1533.4748,15.3347,7.8500,0.0000,17.5864,8.8589,8.0475,8.4532,-3.0710,-24568.3238,7.8500,2751.4306,27.5143,7.8500,0.0000,61.8383,8.0475,7.6145,7.8310,-1.8728,-13109.7002,7.8500,3232.9141,32.3291,7.8500,0.0000,80.7349,7.8500,66.9335,5.2333,0.0000,160.1595,227.0931,99982.3000,46531.5058,46531.5058
8564.0000,7.6613,16.3819,30843.8000,68066.2000,-37222.4000,1.7647,7009.9545,4.4000,1.0000,15125.8222,4.5000,1.0000,22135.7768,0.0000,0.0000,83192.0222,23833.8455,-59358.1768,9.4073,2.1100,15248.4000,0.0000,15248.4000,0.3953,4121.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4121.1892,0.0000,0.0000,0.0000,11127.2108,11127.2108,9.0800,1.3527,112594.2000,0.0000,112594.2000,2.9192,25589.5909,4.4000,1.0000,0.0000,0.0000,0.0000,25589.5909,0.0000,0.0000,0.0000,87004.6091,87004.6091,6.5208,-0.7765,557.6000,0.0000,557.6000,0.0145,150.7027,3.7000,1.0000,0.0000,0.0000,0.0000,150.7027,0.0000,0.0000,0.0000,406.8973,406.8973,6.5088,-1.2185,14682.4000,0.0000,14682.4000,0.3807,3336.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3336.9091,0.0000,0.0000,0.0000,11345.4909,11345.4909,6.1751,-1.1222,15497.3000,0.0000,15497.3000,0.4018,4188.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4188.4595,0.0000,0.0000,0.0000,11308.8405,11308.8405,5.8425,8.6024,7.2224,6.2553,93829.7811,8.8143,1741.0686,17.4107,8.8143,0.0000,24.8963,8.6024,8.1157,8.3591,-2.0682,-16545.3011,8.8143,3102.3620,31.0236,8.8143,0.0000,87.5416,8.1157,7.6613,7.8885,-2.2071,-15449.6081,8.8143,3620.7226,36.2072,8.8143,0.0000,114.2926,8.8143,92.1217,5.8762,0.0000,226.7305,318.8522,121357.5000,61834.8719,61834.8719
8565.0000,7.6431,9.7485,42579.2000,34254.7000,8324.5000,1.1039,9677.0909,4.4000,1.0000,7612.1556,4.5000,1.0000,17289.2465,0.0000,0.0000,41866.8556,32902.1091,-8964.7465,7.9407,0.6434,15254.4000,0.0000,15254.4000,0.3955,4122.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4122.8108,0.0000,0.0000,0.0000,11131.5892,11131.5892,7.5712,-0.1561,112285.6000,0.0000,112285.6000,2.9112,25519.4545,4.4000,1.0000,0.0000,0.0000,0.0000,25519.4545,0.0000,0.0000,0.0000,86766.1455,86766.1455,4.6912,-2.6061,554.0000,0.0000,554.0000,0.0144,149.7297,3.7000,1.0000,0.0000,0.0000,0.0000,149.7297,0.0000,0.0000,0.0000,404.2703,404.2703,4.6778,-3.0495,15983.5000,0.0000,15983.5000,0.4144,3632.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3632.6136,0.0000,0.0000,0.0000,12350.8864,12350.8864,4.2679,-3.0294,14193.8000,0.0000,14193.8000,0.3680,3836.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3836.1622,0.0000,0.0000,0.0000,10357.6378,10357.6378,3.9241,9.1177,6.5209,10.4314,156471.6214,7.8111,1592.9311,15.9293,7.8111,0.0000,17.3264,9.1177,8.0914,8.6045,-3.8651,-30920.7410,7.8111,2719.5157,27.1952,7.8111,0.0000,60.9240,8.0914,7.6431,7.8672,-1.9293,-13505.0978,7.8111,3211.6888,32.1169,7.8111,0.0000,79.5412,7.8111,66.0242,5.2074,0.0000,157.7916,223.8159,166595.8000,112045.7827,112045.7827
8566.0000,7.6752,8.0213,46809.5000,30919.9000,15889.6000,1.2136,10638.5227,4.4000,1.0000,6871.0889,4.5000,1.0000,17509.6116,0.0000,0.0000,37790.9889,36170.9773,-1620.0116,7.7246,0.4273,15262.4000,0.0000,15262.4000,0.3957,4124.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4124.9730,0.0000,0.0000,0.0000,11137.4270,11137.4270,7.3850,-0.3422,126722.7000,0.0000,126722.7000,3.2855,28800.6136,4.4000,1.0000,0.0000,0.0000,0.0000,28800.6136,0.0000,0.0000,0.0000,97922.0864,97922.0864,4.4000,-2.8973,659.9000,0.0000,659.9000,0.0171,178.3514,3.7000,1.0000,0.0000,0.0000,0.0000,178.3514,0.0000,0.0000,0.0000,481.5486,481.5486,4.3853,-3.3419,17655.3000,0.0000,17655.3000,0.4577,4012.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4012.5682,0.0000,0.0000,0.0000,13642.7318,13642.7318,3.9695,-3.3278,11586.9000,0.0000,11586.9000,0.3004,3131.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3131.5946,0.0000,0.0000,0.0000,8455.3054,8455.3054,3.7117,8.7286,6.2202,10.9718,164577.4764,8.5052,1758.5424,17.5854,8.5052,0.0000,22.3675,8.7286,8.1671,8.4479,-2.3024,-18419.4983,8.5052,2981.7717,29.8177,8.5052,0.0000,78.6496,8.1671,7.6752,7.9212,-2.3056,-16138.8904,8.5052,3488.6306,34.8863,8.5052,0.0000,102.6834,8.5052,83.4828,5.6701,0.0000,203.7004,287.1832,187776.8000,130019.0876,130019.0876
8567.0000,7.6893,6.1298,50907.0000,25689.2000,25217.8000,1.3199,11569.7727,4.4000,1.0000,5708.7111,4.5000,1.0000,17278.4838,0.0000,0.0000,31397.9111,39337.2273,7939.3162,7.4516,0.1543,15261.6000,0.0000,15261.6000,0.3957,4124.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4124.7568,0.0000,0.0000,0.0000,11136.8432,11136.8432,7.1180,-0.6092,125526.3000,0.0000,125526.3000,3.2545,28528.7045,4.4000,1.0000,0.0000,0.0000,0.0000,28528.7045,0.0000,0.0000,0.0000,96997.5955,96997.5955,4.2131,-3.0842,451.3000,0.0000,451.3000,0.0117,121.9730,3.7000,1.0000,0.0000,0.0000,0.0000,121.9730,0.0000,0.0000,0.0000,329.3270,329.3270,4.2032,-3.5241,20358.9000,0.0000,20358.9000,0.5278,4627.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4627.0227,0.0000,0.0000,0.0000,15731.8773,15731.8773,3.7321,-3.5652,10097.2000,0.0000,10097.2000,0.2618,2728.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2728.9730,0.0000,0.0000,0.0000,7368.2270,7368.2270,3.5114,8.5411,6.0262,11.1962,167942.7493,8.6571,1805.9952,18.0600,8.6571,0.0000,23.5873,8.5411,8.1421,8.3416,-1.6650,-13320.1648,8.6571,3049.3740,30.4937,8.6571,0.0000,82.9390,8.1421,7.6893,7.9157,-2.1599,-15119.3984,8.6571,3551.7920,35.5179,8.6571,0.0000,108.2835,8.6571,87.6590,5.7714,0.0000,214.8099,302.4688,196913.1000,139503.1862,139503.1862
8568.0000,7.7046,5.0245,54322.4000,22432.4000,31890.0000,1.4084,12346.0000,4.4000,1.0000,4984.9778,4.5000,1.0000,17330.9778,0.0000,0.0000,27417.3778,41976.4000,14559.0222,7.2987,0.0014,15255.8000,0.0000,15255.8000,0.3955,4123.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4123.1892,0.0000,0.0000,0.0000,11132.6108,11132.6108,6.9884,-0.7389,140505.9000,0.0000,140505.9000,3.6429,31933.1591,4.4000,1.0000,0.0000,0.0000,0.0000,31933.1591,0.0000,0.0000,0.0000,108572.7409,108572.7409,3.9618,-3.3355,460.8000,0.0000,460.8000,0.0119,124.5405,3.7000,1.0000,0.0000,0.0000,0.0000,124.5405,0.0000,0.0000,0.0000,336.2595,336.2595,3.9525,-3.7748,22981.7000,0.0000,22981.7000,0.5958,5223.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5223.1136,0.0000,0.0000,0.0000,17758.5864,17758.5864,3.4574,-3.8399,5628.1000,0.0000,5628.1000,0.1459,1521.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1521.1081,0.0000,0.0000,0.0000,4106.9919,4106.9919,3.3429,8.2841,5.8135,11.8169,177253.5807,9.3008,1959.4371,19.5944,9.3008,0.0000,29.2501,8.2841,8.1049,8.1945,-0.8033,-6426.7999,9.3008,3297.6317,32.9763,9.3008,0.0000,102.8505,8.1049,7.7046,7.9047,-2.0515,-14360.5691,9.3008,3817.7765,38.1778,9.3008,0.0000,134.2797,9.3008,106.8410,6.2005,0.0000,266.3802,373.2213,216722.3000,156466.2117,156466.2117
8569.0000,7.6974,3.8263,60105.2000,18963.5000,41141.7000,1.5583,13660.2727,4.4000,1.0000,4214.1111,4.5000,1.0000,17874.3838,0.0000,0.0000,23177.6111,46444.9273,23267.3162,7.0563,-0.2410,15274.4000,0.0000,15274.4000,0.3960,4128.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4128.2162,0.0000,0.0000,0.0000,11146.1838,11146.1838,6.7492,-0.9780,139163.6000,0.0000,139163.6000,3.6081,31628.0909,4.4000,1.0000,0.0000,0.0000,0.0000,31628.0909,0.0000,0.0000,0.0000,107535.5091,107535.5091,3.7865,-3.5108,398.2000,0.0000,398.2000,0.0103,107.6216,3.7000,1.0000,0.0000,0.0000,0.0000,107.6216,0.0000,0.0000,0.0000,290.5784,290.5784,3.7785,-3.9487,25314.5000,0.0000,25314.5000,0.6563,5753.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5753.2955,0.0000,0.0000,0.0000,19561.2045,19561.2045,3.2396,-4.0577,1720.2000,0.0000,1720.2000,0.0446,464.9189,3.7000,1.0000,0.0000,0.0000,0.0000,464.9189,0.0000,0.0000,0.0000,1255.2811,1255.2811,3.2050,8.1483,5.6766,11.9615,179422.6738,9.4105,1995.1537,19.9515,9.4105,0.0000,30.2975,8.1483,8.0508,8.0995,-0.4423,-3538.4855,9.4105,3350.6822,33.5068,9.4105,0.0000,106.5337,8.0508,7.6974,7.8741,-1.8326,-12828.1153,9.4105,3868.1205,38.6812,9.4105,0.0000,139.0884,9.4105,110.3564,6.2737,0.0000,275.9197,386.2761,223012.6000,163056.0730,163056.0730
8570.0000,7.6945,3.0820,65756.9000,16757.4000,48999.5000,1.7049,14944.7500,4.4000,1.0000,3723.8667,4.5000,1.0000,18668.6167,0.0000,0.0000,20481.2667,50812.1500,30330.8833,6.9311,-0.3662,15275.9000,0.0000,15275.9000,0.3961,4128.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4128.6216,0.0000,0.0000,0.0000,11147.2784,11147.2784,6.6505,-1.0768,155665.5000,0.0000,155665.5000,4.0359,35378.5227,4.4000,1.0000,0.0000,0.0000,0.0000,35378.5227,0.0000,0.0000,0.0000,120286.9773,120286.9773,3.6228,-3.6745,410.4000,0.0000,410.4000,0.0106,110.9189,3.7000,1.0000,0.0000,0.0000,0.0000,110.9189,0.0000,0.0000,0.0000,299.4811,299.4811,3.6153,-4.1120,26776.6000,0.0000,26776.6000,0.6942,6085.5909,4.4000,1.0000,0.0000,0.0000,0.0000,6085.5909,0.0000,0.0000,0.0000,20691.0091,20691.0091,3.0945,-4.2028,974.4000,0.0000,974.4000,0.0253,263.3514,3.7000,1.0000,0.0000,0.0000,0.0000,263.3514,0.0000,0.0000,0.0000,711.0486,711.0486,3.0766,7.8771,5.4768,12.7145,190718.2484,10.3005,2204.1856,22.0419,10.3005,0.0000,39.7317,7.8771,7.9791,7.9281,0.5069,4054.8851,10.3005,3695.7431,36.9574,10.3005,0.0000,139.7067,7.9791,7.6945,7.8368,-1.6152,-11306.4557,10.3005,4240.9929,42.4099,10.3005,0.0000,182.3985,10.3005,141.6371,6.8670,0.0000,361.8369,503.4741,248102.3000,183466.6778,183466.6778
8571.0000,7.6722,2.4930,71399.3000,14885.6000,56513.7000,1.8512,16227.1136,4.4000,1.0000,3307.9111,4.5000,1.0000,19535.0247,0.0000,0.0000,18193.5111,55172.1864,36978.6753,6.7600,-0.5372,15290.2000,0.0000,15290.2000,0.3964,4132.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4132.4865,0.0000,0.0000,0.0000,11157.7135,11157.7135,6.4848,-1.2424,154888.7000,0.0000,154888.7000,4.0158,35201.9773,4.4000,1.0000,0.0000,0.0000,0.0000,35201.9773,0.0000,0.0000,0.0000,119686.7227,119686.7227,3.5326,-3.7647,398.2000,0.0000,398.2000,0.0103,107.6216,3.7000,1.0000,0.0000,0.0000,0.0000,107.6216,0.0000,0.0000,0.0000,290.5784,290.5784,3.5254,-4.2019,27880.9000,0.0000,27880.9000,0.7229,6336.5682,4.4000,1.0000,0.0000,0.0000,0.0000,6336.5682,0.0000,0.0000,0.0000,21544.3318,21544.3318,2.9940,-4.3033,414.6000,0.0000,414.6000,0.0107,112.0541,3.7000,1.0000,0.0000,0.0000,0.0000,112.0541,0.0000,0.0000,0.0000,302.5459,302.5459,2.9865,7.7307,5.3586,12.8223,192334.0922,10.5110,2261.6324,22.6163,10.5110,0.0000,42.2175,7.7307,7.9051,7.8179,0.8835,7067.9545,10.5110,3789.9103,37.8991,10.5110,0.0000,148.4473,7.9051,7.6722,7.7886,-1.3488,-9441.4791,10.5110,4337.0114,43.3701,10.5110,0.0000,193.8100,10.5110,149.7797,7.0073,0.0000,384.4749,534.2545,255386.3000,189960.5676,189960.5676
8572.0000,7.6447,1.9999,77119.3000,13139.9000,63979.4000,1.9995,17527.1136,4.4000,1.0000,2919.9778,4.5000,1.0000,20447.0914,0.0000,0.0000,16059.8778,59592.1864,43532.3086,6.6566,-0.6407,15289.4000,0.0000,15289.4000,0.3964,4132.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4132.2703,0.0000,0.0000,0.0000,11157.1297,11157.1297,6.4034,-1.3239,171721.8000,0.0000,171721.8000,4.4522,39027.6818,4.4000,1.0000,0.0000,0.0000,0.0000,39027.6818,0.0000,0.0000,0.0000,132694.1182,132694.1182,3.3914,-3.9059,410.1000,0.0000,410.1000,0.0106,110.8378,3.7000,1.0000,0.0000,0.0000,0.0000,110.8378,0.0000,0.0000,0.0000,299.2622,299.2622,3.3846,-4.3426,28750.1000,0.0000,28750.1000,0.7454,6534.1136,4.4000,1.0000,0.0000,0.0000,0.0000,6534.1136,0.0000,0.0000,0.0000,22215.9864,22215.9864,2.8804,-4.4169,414.6000,0.0000,414.6000,0.0107,112.0541,3.7000,1.0000,0.0000,0.0000,0.0000,112.0541,0.0000,0.0000,0.0000,302.5459,302.5459,2.8735,7.4783,5.1759,13.5246,202868.7289,11.4223,2478.7603,24.7876,11.4223,0.0000,54.1783,7.4783,7.8035,7.6409,1.7909,14327.0509,11.4223,4151.3397,41.5134,11.4223,0.0000,190.5044,7.8035,7.6447,7.7241,-0.9992,-6994.4288,11.4223,4726.6949,47.2669,11.4223,0.0000,248.7189,11.4223,188.4914,7.6149,0.0000,493.4017,681.8931,280565.4000,210201.3510,210201.3510
8573.0000,7.6075,1.7460,81314.6000,12413.4000,68901.2000,2.1082,18480.5909,4.4000,1.0000,2758.5333,4.5000,1.0000,21239.1242,0.0000,0.0000,15171.9333,62834.0091,47662.0758,6.5401,-0.7572,15288.0000,0.0000,15288.0000,0.3964,4131.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4131.8919,0.0000,0.0000,0.0000,11156.1081,11156.1081,6.2902,-1.4371,170786.4000,0.0000,170786.4000,4.4280,38815.0909,4.4000,1.0000,0.0000,0.0000,0.0000,38815.0909,0.0000,0.0000,0.0000,131971.3091,131971.3091,3.3347,-3.9626,399.0000,0.0000,399.0000,0.0103,107.8378,3.7000,1.0000,0.0000,0.0000,0.0000,107.8378,0.0000,0.0000,0.0000,291.1622,291.1622,3.3282,-4.3991,28920.2000,0.0000,28920.2000,0.7498,6572.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6572.7727,0.0000,0.0000,0.0000,22347.4273,22347.4273,2.8277,-4.4696,974.4000,0.0000,974.4000,0.0253,263.3514,3.7000,1.0000,0.0000,0.0000,0.0000,263.3514,0.0000,0.0000,0.0000,711.0486,711.0486,2.8118,7.3530,5.0824,13.5185,202777.0831,11.5770,2523.3345,25.2333,11.5770,0.0000,56.4093,7.3530,7.7218,7.5374,2.0582,16465.4885,11.5770,4227.1889,42.2719,11.5770,0.0000,198.3490,7.7218,7.6075,7.6646,-0.7291,-5103.4405,11.5770,4803.5205,48.0352,11.5770,0.0000,258.9607,11.5770,195.6367,7.7180,0.0000,513.7190,709.3557,285269.2000,214139.1310,214139.1310
8574.0000,7.5593,1.3963,86272.0000,11042.1000,75229.9000,2.2368,19607.2727,4.4000,1.0000,2453.8000,4.5000,1.0000,22061.0727,0.0000,0.0000,13495.9000,66664.7273,53168.8273,6.4607,-0.8366,15276.3000,0.0000,15276.3000,0.3961,4128.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4128.7297,0.0000,0.0000,0.0000,11147.5703,11147.5703,6.2303,-1.4969,187360.8000,0.0000,187360.8000,4.8577,42582.0000,4.4000,1.0000,0.0000,0.0000,0.0000,42582.0000,0.0000,0.0000,0.0000,144778.8000,144778.8000,3.2389,-4.0584,559.3000,0.0000,559.3000,0.0145,151.1622,3.7000,1.0000,0.0000,0.0000,0.0000,151.1622,0.0000,0.0000,0.0000,408.1378,408.1378,3.2305,-4.4968,27916.9000,0.0000,27916.9000,0.7238,6344.7500,4.4000,1.0000,0.0000,0.0000,0.0000,6344.7500,0.0000,0.0000,0.0000,21572.1500,21572.1500,2.7847,-4.5125,5266.2000,0.0000,5266.2000,0.1365,1423.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1423.2973,0.0000,0.0000,0.0000,3842.9027,3842.9027,2.7053,7.1133,4.9093,14.2224,213335.4184,12.5480,2757.2485,27.5725,12.5480,0.0000,71.8275,7.1133,7.6019,7.3576,2.9560,23647.9696,12.5480,4619.0220,46.1902,12.5480,0.0000,252.5636,7.6019,7.5593,7.5806,-0.2950,-2064.9999,12.5480,5226.1220,52.2612,12.5480,0.0000,329.7422,12.5480,244.4871,8.3653,0.0000,654.1334,898.6205,311609.4000,234918.3881,234918.3881
8575.0000,7.5052,2.0792,87959.3000,16561.8000,71397.5000,2.2805,19990.7500,4.4000,1.0000,3680.4000,4.5000,1.0000,23671.1500,0.0000,0.0000,20242.2000,67968.5500,47726.3500,6.5487,-0.7486,15275.6000,0.0000,15275.6000,0.3960,4128.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4128.5405,0.0000,0.0000,0.0000,11147.0595,11147.0595,6.3253,-1.4019,185225.4000,0.0000,185225.4000,4.8023,42096.6818,4.4000,1.0000,0.0000,0.0000,0.0000,42096.6818,0.0000,0.0000,0.0000,143128.7182,143128.7182,3.4569,-3.8404,400.2000,0.0000,400.2000,0.0104,108.1622,3.7000,1.0000,0.0000,0.0000,0.0000,108.1622,0.0000,0.0000,0.0000,292.0378,292.0378,3.4511,-4.2762,26027.8000,0.0000,26027.8000,0.6748,5915.4091,4.4000,1.0000,0.0000,0.0000,0.0000,5915.4091,0.0000,0.0000,0.0000,20112.3909,20112.3909,3.0480,-4.2493,17768.3000,0.0000,17768.3000,0.4607,4802.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4802.2432,0.0000,0.0000,0.0000,12966.0568,12966.0568,2.7882,6.9556,4.8719,13.8633,207948.9348,12.9371,2847.7474,28.4775,12.9371,0.0000,78.7188,6.9556,7.4982,7.2269,3.3840,27072.3777,12.9371,4790.4642,47.9046,12.9371,0.0000,276.7950,7.4982,7.5052,7.5017,0.0502,351.3007,12.9371,5407.3479,54.0735,12.9371,0.0000,361.3782,12.9371,266.0598,8.6247,0.0000,716.8919,982.9517,316094.8000,235372.6131,235372.6131
8576.0000,7.4556,3.0221,82850.4000,22326.8000,60523.6000,2.1481,18829.6364,4.4000,1.0000,4961.5111,4.5000,1.0000,23791.1475,0.0000,0.0000,27288.3111,64020.7636,36732.4525,6.7347,-0.5626,15285.7000,0.0000,15285.7000,0.3963,4131.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4131.2703,0.0000,0.0000,0.0000,11154.4297,11154.4297,6.5157,-1.2116,197242.5000,0.0000,197242.5000,5.1139,44827.8409,4.4000,1.0000,0.0000,0.0000,0.0000,44827.8409,0.0000,0.0000,0.0000,152414.6591,152414.6591,3.5241,-3.7732,411.0000,0.0000,411.0000,0.0107,111.0811,3.7000,1.0000,0.0000,0.0000,0.0000,111.0811,0.0000,0.0000,0.0000,299.9189,299.9189,3.5182,-4.2090,24973.9000,0.0000,24973.9000,0.6475,5675.8864,4.4000,1.0000,0.0000,0.0000,0.0000,5675.8864,0.0000,0.0000,0.0000,19298.0136,19298.0136,3.1395,-4.1578,18887.9000,0.0000,18887.9000,0.4897,5104.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5104.8378,0.0000,0.0000,0.0000,13783.0622,13783.0622,2.8689,6.8528,4.8609,13.5313,202969.5424,13.2091,2909.1314,29.0913,13.2091,0.0000,83.7896,6.8528,7.4157,7.1343,3.5851,28680.5635,13.2091,4911.7347,49.1173,13.2091,0.0000,294.6252,7.4157,7.4556,7.4357,0.2903,2032.4302,13.2091,5537.4836,55.3748,13.2091,0.0000,384.6571,13.2091,281.8444,8.8061,0.0000,763.0719,1044.9163,317324.6000,233682.5361,233682.5361
8577.0000,7.4462,4.4362,72865.4000,28123.1000,44742.3000,1.8892,16560.3182,4.4000,1.0000,6249.5778,4.5000,1.0000,22809.8960,0.0000,0.0000,34372.6778,56305.0818,21932.4040,6.9666,-0.3307,20294.2000,0.0000,20294.2000,0.5262,5484.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5484.9189,0.0000,0.0000,0.0000,14809.2811,14809.2811,6.6427,-1.0845,167753.0000,0.0000,167753.0000,4.3493,38125.6818,4.4000,1.0000,0.0000,0.0000,0.0000,38125.6818,0.0000,0.0000,0.0000,129627.3182,129627.3182,3.8080,-3.4893,398.5000,0.0000,398.5000,0.0103,107.7027,3.7000,1.0000,0.0000,0.0000,0.0000,107.7027,0.0000,0.0000,0.0000,290.7973,290.7973,3.8016,-3.9257,25397.1000,0.0000,25397.1000,0.6585,5772.0682,4.4000,1.0000,0.0000,0.0000,0.0000,5772.0682,0.0000,0.0000,0.0000,19625.0318,19625.0318,3.3724,-3.9249,18141.5000,0.0000,18141.5000,0.4704,4903.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4903.1081,0.0000,0.0000,0.0000,13238.3919,13238.3919,3.0829,7.0006,5.0418,11.9430,179145.4396,11.8557,2589.0046,25.8900,11.8557,0.0000,60.5825,7.0006,7.4473,7.2240,2.5535,20427.8021,11.8557,4390.6059,43.9061,11.8557,0.0000,213.0233,7.4473,7.4462,7.4468,-0.0071,-50.0174,11.8557,4967.6133,49.6761,11.8557,0.0000,278.1191,11.8557,208.9471,7.9038,0.0000,551.7249,760.6720,276726.6000,199523.2243,199523.2243
8578.0000,7.4506,6.1714,64746.9000,34158.3000,30588.6000,1.6787,14715.2045,4.4000,1.0000,7590.7333,4.5000,1.0000,22305.9379,0.0000,0.0000,41749.0333,50031.6955,8282.6621,7.2493,-0.0480,25313.0000,0.0000,25313.0000,0.6563,6841.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6841.3514,0.0000,0.0000,0.0000,18471.6486,18471.6486,6.8003,-0.9270,143418.7000,0.0000,143418.7000,3.7184,32595.1591,4.4000,1.0000,0.0000,0.0000,0.0000,32595.1591,0.0000,0.0000,0.0000,110823.5409,110823.5409,4.1065,-3.1908,409.8000,0.0000,409.8000,0.0106,110.7568,3.7000,1.0000,0.0000,0.0000,0.0000,110.7568,0.0000,0.0000,0.0000,299.0432,299.0432,4.0992,-3.6280,24478.7000,0.0000,24478.7000,0.6347,5563.3409,4.4000,1.0000,0.0000,0.0000,0.0000,5563.3409,0.0000,0.0000,0.0000,18915.3591,18915.3591,3.6395,-3.6578,15902.3000,0.0000,15902.3000,0.4123,4297.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4297.9189,0.0000,0.0000,0.0000,11604.3811,11604.3811,3.3574,7.1694,5.2634,10.4552,156828.1844,10.6664,2305.2925,23.0529,10.6664,0.0000,44.1186,7.1694,7.5018,7.3356,1.7092,13673.3514,10.6664,3930.2965,39.3030,10.6664,0.0000,155.1321,7.5018,7.4506,7.4762,-0.3007,-2104.9007,10.6664,4463.3790,44.6338,10.6664,0.0000,202.5376,10.6664,155.9826,7.1109,0.0000,401.7883,557.7710,240111.1000,168396.6351,168396.6351
8579.0000,7.4578,6.9097,60924.1000,35786.1000,25138.0000,1.5796,13846.3864,4.4000,1.0000,7952.4667,4.5000,1.0000,21798.8530,0.0000,0.0000,43738.5667,47077.7136,3339.1470,7.3677,0.0704,30316.1000,0.0000,30316.1000,0.7860,8193.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8193.5405,0.0000,0.0000,0.0000,22122.5595,22122.5595,6.7714,-0.9559,117500.6000,0.0000,117500.6000,3.0464,26704.6818,4.4000,1.0000,0.0000,0.0000,0.0000,26704.6818,0.0000,0.0000,0.0000,90795.9182,90795.9182,4.3239,-2.9734,399.3000,0.0000,399.3000,0.0104,107.9189,3.7000,1.0000,0.0000,0.0000,0.0000,107.9189,0.0000,0.0000,0.0000,291.3811,291.3811,4.3160,-3.4112,23764.8000,0.0000,23764.8000,0.6161,5401.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5401.0909,0.0000,0.0000,0.0000,18363.7091,18363.7091,3.8210,-3.4763,14409.6000,0.0000,14409.6000,0.3736,3894.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3894.4865,0.0000,0.0000,0.0000,10515.1135,10515.1135,3.5376,7.3585,5.4480,9.4497,141745.6148,9.6181,2060.9303,20.6093,9.6181,0.0000,32.3474,7.3585,7.5601,7.4593,0.9346,7477.1175,9.6181,3524.3185,35.2432,9.6181,0.0000,113.7414,7.5601,7.4578,7.5089,-0.5421,-3794.9040,9.6181,4018.7996,40.1880,9.6181,0.0000,148.4986,9.6181,117.2091,6.4121,0.0000,294.5873,411.7964,211528.4000,145427.8283,145427.8283
8580.0000,7.4670,7.5343,58552.9000,37341.3000,21211.6000,1.5181,13307.4773,4.4000,1.0000,8298.0667,4.5000,1.0000,21605.5439,0.0000,0.0000,45639.3667,45245.4227,-393.9439,7.4778,0.1805,30320.0000,0.0000,30320.0000,0.7861,8194.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8194.5946,0.0000,0.0000,0.0000,22125.4054,22125.4054,6.8757,-0.8516,121324.1000,0.0000,121324.1000,3.1456,27573.6591,4.4000,1.0000,0.0000,0.0000,0.0000,27573.6591,0.0000,0.0000,0.0000,93750.4409,93750.4409,4.3244,-2.9729,509.1000,0.0000,509.1000,0.0132,137.5946,3.7000,1.0000,0.0000,0.0000,0.0000,137.5946,0.0000,0.0000,0.0000,371.5054,371.5054,4.3143,-3.4129,22664.4000,0.0000,22664.4000,0.5876,5151.0000,4.4000,1.0000,0.0000,0.0000,0.0000,5151.0000,0.0000,0.0000,0.0000,17513.4000,17513.4000,3.8377,-3.4596,11610.6000,0.0000,11610.6000,0.3010,3138.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3138.0000,0.0000,0.0000,0.0000,8472.6000,8472.6000,3.6072,7.4204,5.5138,9.3416,140123.4035,9.5274,2035.2568,20.3526,9.5274,0.0000,31.4404,7.4204,7.5939,7.5071,0.7971,6376.5961,9.5274,3483.5528,34.8355,9.5274,0.0000,110.5522,7.5939,7.4670,7.5305,-0.6658,-4660.5918,9.5274,3977.0211,39.7702,9.5274,0.0000,144.3349,9.5274,114.1812,6.3516,0.0000,286.3275,400.5087,207639.8000,141839.4078,141839.4078
8581.0000,7.4711,8.1538,56224.6000,38687.7000,17536.9000,1.4577,12778.3182,4.4000,1.0000,8597.2667,4.5000,1.0000,21375.5848,0.0000,0.0000,47284.9667,43446.2818,-3838.6848,7.5816,0.2843,30320.2000,0.0000,30320.2000,0.7861,8194.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8194.6486,0.0000,0.0000,0.0000,22125.5514,22125.5514,6.9443,-0.7830,111469.9000,0.0000,111469.9000,2.8901,25334.0682,4.4000,1.0000,0.0000,0.0000,0.0000,25334.0682,0.0000,0.0000,0.0000,86135.8318,86135.8318,4.4629,-2.8344,499.7000,0.0000,499.7000,0.0130,135.0541,3.7000,1.0000,0.0000,0.0000,0.0000,135.0541,0.0000,0.0000,0.0000,364.6459,364.6459,4.4524,-3.2748,22791.6000,0.0000,22791.6000,0.5909,5179.9091,4.4000,1.0000,0.0000,0.0000,0.0000,5179.9091,0.0000,0.0000,0.0000,17611.6909,17611.6909,3.9451,-3.3522,10117.8000,0.0000,10117.8000,0.2623,2734.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2734.5405,0.0000,0.0000,0.0000,7383.2595,7383.2595,3.7324,7.5142,5.6233,8.7520,131280.2503,9.0001,1912.8726,19.1287,9.0001,0.0000,26.5042,7.5142,7.6239,7.5691,0.4760,3807.7073,9.0001,3281.6126,32.8161,9.0001,0.0000,93.1953,7.6239,7.4711,7.5475,-0.7580,-5305.6630,9.0001,3754.0563,37.5406,9.0001,0.0000,121.6739,9.0001,97.5789,6.0001,0.0000,241.3734,338.9523,192736.1000,129782.2946,129782.2946
8582.0000,7.4751,9.2050,52349.8000,40506.3000,11843.5000,1.3573,11897.6818,4.4000,1.0000,9001.4000,4.5000,1.0000,20899.0818,0.0000,0.0000,49507.7000,40452.1182,-9055.5818,7.7441,0.4468,30318.5000,0.0000,30318.5000,0.7861,8194.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8194.1892,0.0000,0.0000,0.0000,22124.3108,22124.3108,7.0870,-0.6403,110449.1000,0.0000,110449.1000,2.8636,25102.0682,4.4000,1.0000,0.0000,0.0000,0.0000,25102.0682,0.0000,0.0000,0.0000,85347.0318,85347.0318,4.5520,-2.7453,661.0000,0.0000,661.0000,0.0171,178.6486,3.7000,1.0000,0.0000,0.0000,0.0000,178.6486,0.0000,0.0000,0.0000,482.3514,482.3514,4.5376,-3.1896,21672.0000,0.0000,21672.0000,0.5619,4925.4545,4.4000,1.0000,0.0000,0.0000,0.0000,4925.4545,0.0000,0.0000,0.0000,16746.5455,16746.5455,4.0402,-3.2571,8998.2000,0.0000,8998.2000,0.2333,2431.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2431.9459,0.0000,0.0000,0.0000,6566.2541,6566.2541,3.8452,7.5742,5.7097,8.3698,125546.9297,8.7289,1847.8024,18.4780,8.7289,0.0000,24.1791,7.5742,7.6477,7.6110,0.3092,2473.8974,8.7289,3176.7108,31.7671,8.7289,0.0000,85.0199,7.6477,7.4751,7.5614,-0.8300,-5809.9154,8.7289,3638.6236,36.3862,8.7289,0.0000,111.0003,8.7289,89.6789,5.8192,0.0000,220.1993,309.8782,183942.3000,122210.9117,122210.9117
8583.0000,7.4738,9.8698,50133.6000,41524.0000,8609.6000,1.2998,11394.0000,4.4000,1.0000,9227.5556,4.5000,1.0000,20621.5556,0.0000,0.0000,50751.5556,38739.6000,-12011.9556,7.8563,0.5590,30316.7000,0.0000,30316.7000,0.7860,8193.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8193.7027,0.0000,0.0000,0.0000,22122.9973,22122.9973,7.1518,-0.5755,99443.9000,0.0000,99443.9000,2.5783,22600.8864,4.4000,1.0000,0.0000,0.0000,0.0000,22600.8864,0.0000,0.0000,0.0000,76843.0136,76843.0136,4.7045,-2.5928,513.2000,0.0000,513.2000,0.0133,138.7027,3.7000,1.0000,0.0000,0.0000,0.0000,138.7027,0.0000,0.0000,0.0000,374.4973,374.4973,4.6926,-3.0347,21047.6000,0.0000,21047.6000,0.5457,4783.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4783.5455,0.0000,0.0000,0.0000,16264.0545,16264.0545,4.1747,-3.1226,7878.6000,0.0000,7878.6000,0.2043,2129.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2129.3514,0.0000,0.0000,0.0000,5749.2486,5749.2486,3.9916,7.6729,5.8322,7.7063,115594.8183,8.1410,1713.6219,17.1362,8.1410,0.0000,19.6158,7.6729,7.6698,7.6714,-0.0122,-97.7411,8.1410,2954.7553,29.5476,8.1410,0.0000,68.9742,7.6698,7.4738,7.5718,-0.8793,-6155.2213,8.1410,3392.0074,33.9201,8.1410,0.0000,90.0514,8.1410,73.9961,5.4274,0.0000,178.6414,252.6375,167809.6000,109341.8559,109341.8559
8584.0000,7.4878,9.4001,51875.1000,40913.6000,10961.5000,1.3450,11789.7955,4.4000,1.0000,9091.9111,4.5000,1.0000,20881.7066,0.0000,0.0000,50005.5111,40085.3045,-9920.2066,7.7778,0.4805,30321.0000,0.0000,30321.0000,0.7861,8194.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8194.8649,0.0000,0.0000,0.0000,22126.1351,22126.1351,7.1309,-0.5964,115821.8000,0.0000,115821.8000,3.0029,26323.1364,4.4000,1.0000,0.0000,0.0000,0.0000,26323.1364,0.0000,0.0000,0.0000,89498.6636,89498.6636,4.5139,-2.7834,400.6000,0.0000,400.6000,0.0104,108.2703,3.7000,1.0000,0.0000,0.0000,0.0000,108.2703,0.0000,0.0000,0.0000,292.3297,292.3297,4.5054,-3.2219,20580.9000,0.0000,20580.9000,0.5336,4677.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4677.4773,0.0000,0.0000,0.0000,15903.4227,15903.4227,4.0404,-3.2569,8998.2000,0.0000,8998.2000,0.2333,2431.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2431.9459,0.0000,0.0000,0.0000,6566.2541,6566.2541,3.8484,7.6345,5.7414,8.6322,129483.5951,8.8669,1874.2658,18.7427,8.8669,0.0000,25.3443,7.6345,7.6847,7.6596,0.2146,1716.5890,8.8669,3219.9032,32.1990,8.8669,0.0000,89.1170,7.6847,7.4878,7.5862,-0.9619,-6733.5854,8.8669,3692.0391,36.9204,8.8669,0.0000,116.3494,8.8669,93.6450,5.9113,0.0000,230.8108,324.4558,187084.0000,124466.5987,124466.5987
8585.0000,7.4999,7.7548,60198.3000,39314.7000,20883.6000,1.5608,13681.4318,4.4000,1.0000,8736.6000,4.5000,1.0000,22418.0318,0.0000,0.0000,48051.3000,46516.8682,-1534.4318,7.5391,0.2418,30320.0000,0.0000,30320.0000,0.7861,8194.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8194.5946,0.0000,0.0000,0.0000,22125.4054,22125.4054,6.9746,-0.7527,140435.3000,0.0000,140435.3000,3.6410,31917.1136,4.4000,1.0000,0.0000,0.0000,0.0000,31917.1136,0.0000,0.0000,0.0000,108518.1864,108518.1864,4.2059,-3.0914,409.1000,0.0000,409.1000,0.0106,110.5676,3.7000,1.0000,0.0000,0.0000,0.0000,110.5676,0.0000,0.0000,0.0000,298.5324,298.5324,4.1983,-3.5290,19449.3000,0.0000,19449.3000,0.5043,4420.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4420.2955,0.0000,0.0000,0.0000,15029.0045,15029.0045,3.8149,-3.4824,10491.0000,0.0000,10491.0000,0.2720,2835.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2835.4054,0.0000,0.0000,0.0000,7655.5946,7655.5946,3.6196,7.4544,5.5370,10.0206,150308.5009,10.1621,2168.5149,21.6851,10.1621,0.0000,38.1525,7.4544,7.6562,7.5553,0.9885,7908.3444,10.1621,3707.5967,37.0760,10.1621,0.0000,134.1538,7.6562,7.4999,7.5781,-0.8749,-6124.5537,10.1621,4232.9188,42.3292,10.1621,0.0000,175.1486,10.1621,136.4442,6.7748,0.0000,347.4549,483.8991,221988.3000,152092.2915,152092.2915
8586.0000,7.4869,4.3458,77757.2000,29176.9000,48580.3000,2.0160,17672.0909,4.4000,1.0000,6483.7556,4.5000,1.0000,24155.8465,0.0000,0.0000,35660.6556,60085.1091,24424.4535,6.9439,-0.3534,25305.3000,0.0000,25305.3000,0.6561,6839.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6839.2703,0.0000,0.0000,0.0000,18466.0297,18466.0297,6.5334,-1.1939,165323.1000,0.0000,165323.1000,4.2863,37573.4318,4.4000,1.0000,0.0000,0.0000,0.0000,37573.4318,0.0000,0.0000,0.0000,127749.6682,127749.6682,3.6934,-3.6039,399.8000,0.0000,399.8000,0.0104,108.0541,3.7000,1.0000,0.0000,0.0000,0.0000,108.0541,0.0000,0.0000,0.0000,291.7459,291.7459,3.6869,-4.0404,17247.4000,0.0000,17247.4000,0.4472,3919.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3919.8636,0.0000,0.0000,0.0000,13327.5364,13327.5364,3.3906,-3.9067,13849.8000,0.0000,13849.8000,0.3591,3743.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3743.1892,0.0000,0.0000,0.0000,10106.6108,10106.6108,3.1660,7.2103,5.1881,12.1283,181924.2874,11.6625,2529.4503,25.2945,11.6625,0.0000,57.6692,7.2103,7.5677,7.3890,2.0094,16075.5454,11.6625,4286.9960,42.8700,11.6625,0.0000,202.7793,7.5677,7.4869,7.5273,-0.5191,-3633.7883,11.6625,4868.9896,48.6899,11.6625,0.0000,264.7447,11.6625,199.6627,7.7750,0.0000,525.1932,724.8558,270705.7000,194366.0446,194366.0446
8587.0000,7.4631,2.5906,85234.8000,19908.0000,65326.8000,2.2099,19371.5455,4.4000,1.0000,4424.0000,4.5000,1.0000,23795.5455,0.0000,0.0000,24332.0000,65863.2545,41531.2545,6.5267,-0.7706,15283.5000,0.0000,15283.5000,0.3963,4130.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4130.6757,0.0000,0.0000,0.0000,11152.8243,11152.8243,6.2752,-1.4520,162847.7000,0.0000,162847.7000,4.2221,37010.8409,4.4000,1.0000,0.0000,0.0000,0.0000,37010.8409,0.0000,0.0000,0.0000,125836.8591,125836.8591,3.4379,-3.8594,408.2000,0.0000,408.2000,0.0106,110.3243,3.7000,1.0000,0.0000,0.0000,0.0000,110.3243,0.0000,0.0000,0.0000,297.8757,297.8757,3.4312,-4.2961,15621.3000,0.0000,15621.3000,0.4050,3550.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3550.2955,0.0000,0.0000,0.0000,12071.0045,12071.0045,3.1590,-4.1383,16275.5000,0.0000,16275.5000,0.4220,4398.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4398.7838,0.0000,0.0000,0.0000,11876.7162,11876.7162,2.8912,7.1456,5.0184,12.5790,188685.1866,11.4987,2513.7965,25.1380,11.4987,0.0000,55.2734,7.1456,7.5186,7.3321,2.0677,16541.4925,11.4987,4237.6494,42.3765,11.4987,0.0000,194.3551,7.5186,7.4631,7.4909,-0.3514,-2460.1448,11.4987,4808.4846,48.0848,11.4987,0.0000,253.7463,11.4987,192.0015,7.6658,0.0000,503.3748,695.3763,275763.0000,202766.5344,202766.5344
8588.0000,7.4327,2.6866,85086.2000,20753.9000,64332.3000,2.2060,19337.7727,4.4000,1.0000,4611.9778,4.5000,1.0000,23949.7505,0.0000,0.0000,25365.8778,65748.4273,40382.5495,6.5610,-0.7363,15289.5000,0.0000,15289.5000,0.3964,4132.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4132.2973,0.0000,0.0000,0.0000,11157.2027,11157.2027,6.3201,-1.4072,176614.6000,0.0000,176614.6000,4.5791,40139.6818,4.4000,1.0000,0.0000,0.0000,0.0000,40139.6818,0.0000,0.0000,0.0000,136474.9182,136474.9182,3.3740,-3.9233,400.6000,0.0000,400.6000,0.0104,108.2703,3.7000,1.0000,0.0000,0.0000,0.0000,108.2703,0.0000,0.0000,0.0000,292.3297,292.3297,3.3677,-4.3596,15907.7000,0.0000,15907.7000,0.4124,3615.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3615.3864,0.0000,0.0000,0.0000,12292.3136,12292.3136,3.1024,-4.1949,15529.1000,0.0000,15529.1000,0.4026,4197.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4197.0541,0.0000,0.0000,0.0000,11332.0459,11332.0459,2.8577,6.9752,4.9165,12.7159,190738.2728,12.0104,2638.2323,26.3823,12.0104,0.0000,62.9852,6.9752,7.4437,7.2094,2.7126,21700.9019,12.0104,4450.8236,44.5082,12.0104,0.0000,221.4718,7.4437,7.4327,7.4382,-0.0725,-507.8150,12.0104,5034.3872,50.3439,12.0104,0.0000,289.1494,12.0104,216.5792,8.0069,0.0000,573.6064,790.1856,288073.8000,211931.3597,211931.3597
8589.0000,7.4030,0.9931,95187.5000,10259.6000,84927.9000,2.4679,21633.5227,4.4000,1.0000,2279.9111,4.5000,1.0000,23913.4338,0.0000,0.0000,12539.5111,73553.9773,61014.4662,6.1020,-1.1953,15288.2000,0.0000,15288.2000,0.3964,4131.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4131.9459,0.0000,0.0000,0.0000,11156.2541,11156.2541,5.8641,-1.8632,171107.9000,0.0000,171107.9000,4.4363,38888.1591,4.4000,1.0000,0.0000,0.0000,0.0000,38888.1591,0.0000,0.0000,0.0000,132219.7409,132219.7409,3.0447,-4.2526,407.3000,0.0000,407.3000,0.0106,110.0811,3.7000,1.0000,0.0000,0.0000,0.0000,110.0811,0.0000,0.0000,0.0000,297.2189,297.2189,3.0384,-4.6889,16433.5000,0.0000,16433.5000,0.4261,3734.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3734.8864,0.0000,0.0000,0.0000,12698.6136,12698.6136,2.7676,-4.5297,14223.0000,0.0000,14223.0000,0.3688,3844.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3844.0541,0.0000,0.0000,0.0000,10378.9459,10378.9459,2.5463,6.9054,4.7258,13.6286,204428.4358,12.1589,2694.8874,26.9489,12.1589,0.0000,65.3513,6.9054,7.3887,7.1471,2.8335,22667.6119,12.1589,4518.6113,45.1861,12.1589,0.0000,229.7916,7.3887,7.4030,7.3959,0.0956,669.1919,12.1589,5106.3875,51.0639,12.1589,0.0000,300.0115,12.1589,224.0739,8.1060,0.0000,595.1545,819.2284,302387.8000,227765.2396,227765.2396
8590.0000,7.3662,1.0122,94088.2000,10571.5000,83516.7000,2.4394,21383.6818,4.4000,1.0000,2349.2222,4.5000,1.0000,23732.9040,0.0000,0.0000,12920.7222,72704.5182,59783.7960,6.1344,-1.1629,15276.3000,0.0000,15276.3000,0.3961,4128.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4128.7297,0.0000,0.0000,0.0000,11147.5703,11147.5703,5.9047,-1.8226,184791.4000,0.0000,184791.4000,4.7911,41998.0455,4.4000,1.0000,0.0000,0.0000,0.0000,41998.0455,0.0000,0.0000,0.0000,142793.3545,142793.3545,2.9626,-4.3347,550.3000,0.0000,550.3000,0.0143,148.7297,3.7000,1.0000,0.0000,0.0000,0.0000,148.7297,0.0000,0.0000,0.0000,401.5703,401.5703,2.9543,-4.7730,17239.9000,0.0000,17239.9000,0.4470,3918.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3918.1591,0.0000,0.0000,0.0000,13321.7409,13321.7409,2.6798,-4.6175,11610.6000,0.0000,11610.6000,0.3010,3138.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3138.0000,0.0000,0.0000,0.0000,8472.6000,8472.6000,2.5052,6.7549,4.6301,13.7501,206251.6639,12.5832,2801.5251,28.0153,12.5832,0.0000,72.4338,6.7549,7.3135,7.0342,3.3889,27111.0615,12.5832,4700.2587,47.0026,12.5832,0.0000,254.6953,7.3135,7.3662,7.3399,0.3654,2557.9065,12.5832,5297.9374,52.9794,12.5832,0.0000,332.5253,12.5832,246.3908,8.3888,0.0000,659.6544,906.0452,312985.2000,235920.6320,235920.6320
8591.0000,7.3349,0.6822,98647.7000,8672.6000,89975.1000,2.5576,22419.9318,4.4000,1.0000,1927.2444,4.5000,1.0000,24347.1763,0.0000,0.0000,10599.8444,76227.7682,65627.9237,5.9846,-1.3127,15275.5000,0.0000,15275.5000,0.3960,4128.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4128.5135,0.0000,0.0000,0.0000,11146.9865,11146.9865,5.7552,-1.9721,179020.5000,0.0000,179020.5000,4.6414,40686.4773,4.4000,1.0000,0.0000,0.0000,0.0000,40686.4773,0.0000,0.0000,0.0000,138334.0227,138334.0227,2.9088,-4.3885,411.3000,0.0000,411.3000,0.0107,111.1622,3.7000,1.0000,0.0000,0.0000,0.0000,111.1622,0.0000,0.0000,0.0000,300.1378,300.1378,2.9026,-4.8247,20525.1000,0.0000,20525.1000,0.5322,4664.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4664.7955,0.0000,0.0000,0.0000,15860.3045,15860.3045,2.5763,-4.7210,10117.8000,0.0000,10117.8000,0.2623,2734.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2734.5405,0.0000,0.0000,0.0000,7383.2595,7383.2595,2.4244,6.6923,4.5583,13.8281,207420.7632,12.6004,2814.8485,28.1485,12.6004,0.0000,72.7305,6.6923,7.2629,6.9776,3.4662,27729.6499,12.6004,4718.7770,47.1878,12.6004,0.0000,255.7386,7.2629,7.3349,7.2989,0.5003,3502.2218,12.6004,5314.9820,53.1498,12.6004,0.0000,333.8874,12.6004,247.3222,8.4002,0.0000,662.3566,909.6787,315325.3000,238652.6348,238652.6348
8592.0000,7.2885,0.5010,102464.3000,7879.1000,94585.2000,2.6566,23287.3409,4.4000,1.0000,1750.9111,4.5000,1.0000,25038.2520,0.0000,0.0000,9630.0111,79176.9591,69546.9480,5.9317,-1.3656,15285.3000,0.0000,15285.3000,0.3963,4131.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4131.1622,0.0000,0.0000,0.0000,11154.1378,11154.1378,5.7140,-2.0132,192576.9000,0.0000,192576.9000,4.9929,43767.4773,4.4000,1.0000,0.0000,0.0000,0.0000,43767.4773,0.0000,0.0000,0.0000,148809.4227,148809.4227,2.8109,-4.4864,400.1000,0.0000,400.1000,0.0104,108.1351,3.7000,1.0000,0.0000,0.0000,0.0000,108.1351,0.0000,0.0000,0.0000,291.9649,291.9649,2.8052,-4.9221,25350.7000,0.0000,25350.7000,0.6573,5761.5227,4.4000,1.0000,0.0000,0.0000,0.0000,5761.5227,0.0000,0.0000,0.0000,19589.1773,19589.1773,2.4230,-4.8743,5639.4000,0.0000,5639.4000,0.1462,1524.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1524.1622,0.0000,0.0000,0.0000,4115.2378,4115.2378,2.3427,6.5342,4.4385,14.3229,214843.8713,13.2895,2985.6376,29.8564,13.2895,0.0000,85.3274,6.5342,7.1735,6.8538,4.0962,32769.5726,13.2895,5004.9061,50.0491,13.2895,0.0000,300.0325,7.1735,7.2885,7.2310,0.8419,5893.4446,13.2895,5622.8823,56.2288,13.2895,0.0000,391.7167,13.2895,286.6173,8.8596,0.0000,777.0767,1063.6939,333837.6000,253506.8885,253506.8885
