Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8593.0000,7.2479,0.3183,111234.3000,7259.6000,103974.7000,2.8840,25280.5227,4.4000,1.0000,1613.2444,4.5000,1.0000,26893.7672,0.0000,0.0000,8872.8444,85953.7773,77080.9328,5.7612,-1.5361,15315.3000,0.0000,15315.3000,0.3971,4139.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4139.2703,0.0000,0.0000,0.0000,11176.0297,11176.0297,5.5457,-2.1816,186822.8000,0.0000,186822.8000,4.8437,42459.7273,4.4000,1.0000,0.0000,0.0000,0.0000,42459.7273,0.0000,0.0000,0.0000,144363.0727,144363.0727,2.7613,-4.5360,408.3000,0.0000,408.3000,0.0106,110.3514,3.7000,1.0000,0.0000,0.0000,0.0000,110.3514,0.0000,0.0000,0.0000,297.9486,297.9486,2.7555,-4.9717,30142.9000,0.0000,30142.9000,0.7815,6850.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6850.6591,0.0000,0.0000,0.0000,23292.2409,23292.2409,2.3063,-4.9910,1723.3000,0.0000,1723.3000,0.0447,465.7568,3.7000,1.0000,0.0000,0.0000,0.0000,465.7568,0.0000,0.0000,0.0000,1257.5432,1257.5432,2.2820,6.4532,4.3676,14.4177,216264.9954,13.4423,3030.1051,30.3011,13.4423,0.0000,88.3055,6.4532,7.1098,6.7815,4.2552,34041.2482,13.4423,5079.1585,50.7916,13.4423,0.0000,310.5044,7.1098,7.2479,7.1789,1.0231,7161.5245,13.4423,5700.9747,57.0097,13.4423,0.0000,405.3886,13.4423,295.8426,8.9615,0.0000,804.1985,1100.0411,338387.3000,257467.7681,257467.7681
8594.0000,7.1838,0.1636,116746.0000,6753.6000,109992.4000,3.0269,26533.1818,4.4000,1.0000,1500.8000,4.5000,1.0000,28033.9818,0.0000,0.0000,8254.4000,90212.8182,81958.4182,5.7008,-1.5965,15316.2000,0.0000,15316.2000,0.3971,4139.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4139.5135,0.0000,0.0000,0.0000,11176.6865,11176.6865,5.4986,-2.2287,201461.5000,0.0000,201461.5000,5.2233,45786.7045,4.4000,1.0000,0.0000,0.0000,0.0000,45786.7045,0.0000,0.0000,0.0000,155674.7955,155674.7955,2.6818,-4.6155,401.3000,0.0000,401.3000,0.0104,108.4595,3.7000,1.0000,0.0000,0.0000,0.0000,108.4595,0.0000,0.0000,0.0000,292.8405,292.8405,2.6765,-5.0508,33538.8000,0.0000,33538.8000,0.8696,7622.4545,4.4000,1.0000,0.0000,0.0000,0.0000,7622.4545,0.0000,0.0000,0.0000,25916.3455,25916.3455,2.2075,-5.0898,975.9000,0.0000,975.9000,0.0253,263.7568,3.7000,1.0000,0.0000,0.0000,0.0000,263.7568,0.0000,0.0000,0.0000,712.1432,712.1432,2.1946,6.2741,4.2344,15.0304,225456.6633,14.3287,3250.3676,32.5037,14.3287,0.0000,106.9521,6.2741,6.9973,6.6357,4.9956,39965.1446,14.3287,5450.2136,54.5021,14.3287,0.0000,376.0703,6.9973,7.1838,7.0905,1.4728,10309.4214,14.3287,6101.2750,61.0128,14.3287,0.0000,490.9901,14.3287,353.1169,9.5525,0.0000,974.0125,1327.1294,361686.1000,275731.2294,275731.2294
8595.0000,7.1367,0.0416,121733.4000,6296.3000,115437.1000,3.1562,27666.6818,4.4000,1.0000,1399.1778,4.5000,1.0000,29065.8596,0.0000,0.0000,7695.4778,94066.7182,86371.2404,5.5828,-1.7145,15306.4000,0.0000,15306.4000,0.3968,4136.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4136.8649,0.0000,0.0000,0.0000,11169.5351,11169.5351,5.3818,-2.3454,196307.7000,0.0000,196307.7000,5.0896,44615.3864,4.4000,1.0000,0.0000,0.0000,0.0000,44615.3864,0.0000,0.0000,0.0000,151692.3136,151692.3136,2.6527,-4.6446,407.4000,0.0000,407.4000,0.0106,110.1081,3.7000,1.0000,0.0000,0.0000,0.0000,110.1081,0.0000,0.0000,0.0000,297.2919,297.2919,2.6474,-5.0799,36384.4000,0.0000,36384.4000,0.9433,8269.1818,4.4000,1.0000,0.0000,0.0000,0.0000,8269.1818,0.0000,0.0000,0.0000,28115.2182,28115.2182,2.1415,-5.1557,415.0000,0.0000,415.0000,0.0108,112.1622,3.7000,1.0000,0.0000,0.0000,0.0000,112.1622,0.0000,0.0000,0.0000,302.8378,302.8378,2.1361,6.2019,4.1690,15.0660,225990.5002,14.4110,3279.1745,32.7917,14.4110,0.0000,108.8042,6.2019,6.9316,6.5667,5.0697,40557.2546,14.4110,5498.7823,54.9878,14.4110,0.0000,382.5827,6.9316,7.1367,7.0341,1.6287,11400.6823,14.4110,6152.0034,61.5200,14.4110,0.0000,499.4926,14.4110,358.7639,9.6073,0.0000,990.8795,1349.6433,364258.0000,277948.4371,277948.4371
8596.0000,7.0668,-0.0888,126140.0000,5899.4000,120240.6000,3.2704,28668.1818,4.4000,1.0000,1310.9778,4.5000,1.0000,29979.1596,0.0000,0.0000,7210.3778,97471.8182,90261.4404,5.5277,-1.7696,15302.7000,0.0000,15302.7000,0.3968,4135.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4135.8649,0.0000,0.0000,0.0000,11166.8351,11166.8351,5.3372,-2.3900,209490.4000,0.0000,209490.4000,5.4314,47611.4545,4.4000,1.0000,0.0000,0.0000,0.0000,47611.4545,0.0000,0.0000,0.0000,161878.9455,161878.9455,2.5768,-4.7205,402.1000,0.0000,402.1000,0.0104,108.6757,3.7000,1.0000,0.0000,0.0000,0.0000,108.6757,0.0000,0.0000,0.0000,293.4243,293.4243,2.5718,-5.1554,39204.1000,0.0000,39204.1000,1.0164,8910.0227,4.4000,1.0000,0.0000,0.0000,0.0000,8910.0227,0.0000,0.0000,0.0000,30294.0773,30294.0773,2.0553,-5.2420,415.0000,0.0000,415.0000,0.0108,112.1622,3.7000,1.0000,0.0000,0.0000,0.0000,112.1622,0.0000,0.0000,0.0000,302.8378,302.8378,2.0501,6.0417,4.0459,15.6054,234080.9214,15.2043,3479.9936,34.7999,15.2043,0.0000,127.7815,6.0417,6.8212,6.4315,5.7140,45712.2022,15.2043,5837.5226,58.3752,15.2043,0.0000,449.3117,6.8212,7.0668,6.9440,2.0578,14404.4367,15.2043,6517.2931,65.1729,15.2043,0.0000,586.6127,15.2043,416.2436,10.1362,0.0000,1163.7059,1579.9495,385054.9000,294197.5604,294197.5604
8597.0000,7.0262,-0.1083,128563.5000,6235.4000,122328.1000,3.3332,29218.9773,4.4000,1.0000,1385.6444,4.5000,1.0000,30604.6217,0.0000,0.0000,7621.0444,99344.5227,91723.4783,5.4501,-1.8472,15308.4000,0.0000,15308.4000,0.3969,4137.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4137.4054,0.0000,0.0000,0.0000,11170.9946,11170.9946,5.2582,-2.4691,201534.3000,0.0000,201534.3000,5.2252,45803.2500,4.4000,1.0000,0.0000,0.0000,0.0000,45803.2500,0.0000,0.0000,0.0000,155731.0500,155731.0500,2.5823,-4.7150,400.1000,0.0000,400.1000,0.0104,108.1351,3.7000,1.0000,0.0000,0.0000,0.0000,108.1351,0.0000,0.0000,0.0000,291.9649,291.9649,2.5773,-5.1500,41199.6000,0.0000,41199.6000,1.0682,9363.5455,4.4000,1.0000,0.0000,0.0000,0.0000,9363.5455,0.0000,0.0000,0.0000,31836.0545,31836.0545,2.0302,-5.2671,975.9000,0.0000,975.9000,0.0253,263.7568,3.7000,1.0000,0.0000,0.0000,0.0000,263.7568,0.0000,0.0000,0.0000,712.1432,712.1432,2.0180,6.0003,4.0092,15.4508,231761.4426,15.0887,3459.5746,34.5957,15.0887,0.0000,124.8890,6.0003,6.7728,6.3866,5.6196,44957.1791,15.0887,5805.0614,58.0506,15.0887,0.0000,439.1408,6.7728,7.0262,6.8995,2.1067,14747.0638,15.0887,6480.8309,64.8083,15.0887,0.0000,573.3338,15.0887,407.5249,10.0591,0.0000,1137.3636,1544.8885,381746.4000,291465.6855,291465.6855
8598.0000,6.9570,-0.2059,131445.7000,6069.5000,125376.2000,3.4080,29874.0227,4.4000,1.0000,1348.7778,4.5000,1.0000,31222.8005,0.0000,0.0000,7418.2778,101571.6773,94153.3995,5.4177,-1.8796,15317.2000,0.0000,15317.2000,0.3971,4139.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4139.7838,0.0000,0.0000,0.0000,11177.4162,11177.4162,5.2350,-2.4923,213218.5000,0.0000,213218.5000,5.5281,48458.7500,4.4000,1.0000,0.0000,0.0000,0.0000,48458.7500,0.0000,0.0000,0.0000,164759.7500,164759.7500,2.5415,-4.7558,558.0000,0.0000,558.0000,0.0145,150.8108,3.7000,1.0000,0.0000,0.0000,0.0000,150.8108,0.0000,0.0000,0.0000,407.1892,407.1892,2.5348,-5.1925,41971.5000,0.0000,41971.5000,1.0882,9538.9773,4.4000,1.0000,0.0000,0.0000,0.0000,9538.9773,0.0000,0.0000,0.0000,32432.5227,32432.5227,2.0046,-5.2927,5276.6000,0.0000,5276.6000,0.1368,1426.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1426.1081,0.0000,0.0000,0.0000,3850.4919,3850.4919,1.9416,5.8543,3.8980,15.9555,239332.8067,15.8590,3655.4801,36.5548,15.8590,0.0000,145.0079,5.8543,6.6689,6.2616,6.2282,49825.8363,15.8590,6136.4739,61.3647,15.8590,0.0000,509.8841,6.6689,6.9570,6.8130,2.5174,17622.1265,15.8590,6838.5422,68.3854,15.8590,0.0000,665.6949,15.8590,467.8841,10.5726,0.0000,1320.5869,1788.4710,401718.0000,306780.7695,306780.7695
8599.0000,6.8921,0.1573,139577.1000,11333.7000,128243.4000,3.6188,31722.0682,4.4000,1.0000,2518.6000,4.5000,1.0000,34240.6682,0.0000,0.0000,13852.3000,107855.0318,94002.7318,5.3973,-1.9000,15316.3000,0.0000,15316.3000,0.3971,4139.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4139.5405,0.0000,0.0000,0.0000,11176.7595,11176.7595,5.2196,-2.5077,204260.9000,0.0000,204260.9000,5.2958,46422.9318,4.4000,1.0000,0.0000,0.0000,0.0000,46422.9318,0.0000,0.0000,0.0000,157837.9682,157837.9682,2.7096,-4.5877,410.5000,0.0000,410.5000,0.0106,110.9459,3.7000,1.0000,0.0000,0.0000,0.0000,110.9459,0.0000,0.0000,0.0000,299.5541,299.5541,2.7048,-5.0224,41862.2000,0.0000,41862.2000,1.0854,9514.1364,4.4000,1.0000,0.0000,0.0000,0.0000,9514.1364,0.0000,0.0000,0.0000,32348.0636,32348.0636,2.1904,-5.1069,17804.5000,0.0000,17804.5000,0.4616,4812.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4812.0270,0.0000,0.0000,0.0000,12992.4730,12992.4730,1.9838,5.7507,3.8672,15.7918,236876.5507,16.3040,3763.5768,37.6358,16.3040,0.0000,157.5621,5.7507,6.5807,6.1657,6.5246,52196.6193,16.3040,6336.5610,63.3656,16.3040,0.0000,554.0277,6.5807,6.8921,6.7364,2.7978,19584.3801,16.3040,7055.0082,70.5501,16.3040,0.0000,723.3279,16.3040,505.2377,10.8694,0.0000,1434.9177,1940.1553,407897.8000,308657.5501,308657.5501
8600.0000,6.8673,0.9125,122048.5000,17699.8000,104348.7000,3.1643,27738.2955,4.4000,1.0000,3933.2889,4.5000,1.0000,31671.5843,0.0000,0.0000,21633.0889,94310.2045,72677.1157,5.6898,-1.6075,15309.7000,0.0000,15309.7000,0.3969,4137.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4137.7568,0.0000,0.0000,0.0000,11171.9432,11171.9432,5.5088,-2.2184,213508.0000,0.0000,213508.0000,5.5356,48524.5455,4.4000,1.0000,0.0000,0.0000,0.0000,48524.5455,0.0000,0.0000,0.0000,164983.4545,164983.4545,2.8360,-4.4613,401.6000,0.0000,401.6000,0.0104,108.5405,3.7000,1.0000,0.0000,0.0000,0.0000,108.5405,0.0000,0.0000,0.0000,293.0595,293.0595,2.8313,-4.8960,41310.9000,0.0000,41310.9000,1.0711,9388.8409,4.4000,1.0000,0.0000,0.0000,0.0000,9388.8409,0.0000,0.0000,0.0000,31922.0591,31922.0591,2.3141,-4.9832,18926.4000,0.0000,18926.4000,0.4907,5115.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5115.2432,0.0000,0.0000,0.0000,13811.1568,13811.1568,2.0903,5.7610,3.9257,15.1050,226574.9528,16.0036,3683.9403,36.8394,16.0036,0.0000,149.0101,5.7610,6.5629,6.1619,6.1870,49495.6019,16.0036,6220.8478,62.2085,16.0036,0.0000,523.9567,6.5629,6.8673,6.7151,2.6840,18788.2340,16.0036,6931.7275,69.3173,16.0036,0.0000,684.0678,16.0036,479.8164,10.6690,0.0000,1357.0346,1836.8511,393805.3000,294858.7888,294858.7888
8601.0000,6.9074,1.4038,109496.1000,19920.8000,89575.3000,2.8389,24885.4773,4.4000,1.0000,4426.8444,4.5000,1.0000,29312.3217,0.0000,0.0000,24347.6444,84610.6227,60262.9783,5.8362,-1.4611,20330.2000,0.0000,20330.2000,0.5271,5494.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5494.6486,0.0000,0.0000,0.0000,14835.5514,14835.5514,5.5725,-2.1548,187190.7000,0.0000,187190.7000,4.8533,42543.3409,4.4000,1.0000,0.0000,0.0000,0.0000,42543.3409,0.0000,0.0000,0.0000,144647.3591,144647.3591,3.0014,-4.2959,406.8000,0.0000,406.8000,0.0105,109.9459,3.7000,1.0000,0.0000,0.0000,0.0000,109.9459,0.0000,0.0000,0.0000,296.8541,296.8541,2.9961,-4.7312,39450.6000,0.0000,39450.6000,1.0228,8966.0455,4.4000,1.0000,0.0000,0.0000,0.0000,8966.0455,0.0000,0.0000,0.0000,30484.5545,30484.5545,2.4542,-4.8431,18178.5000,0.0000,18178.5000,0.4713,4913.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4913.1081,0.0000,0.0000,0.0000,13265.3919,13265.3919,2.2184,5.9357,4.0771,13.9419,209127.7745,14.5859,3333.5053,33.3351,14.5859,0.0000,112.8152,5.9357,6.6528,6.2943,5.0426,40340.7356,14.5859,5635.4245,56.3542,14.5859,0.0000,396.6864,6.6528,6.9074,6.7801,2.0463,14324.1791,14.5859,6299.0007,62.9900,14.5859,0.0000,517.9062,14.5859,370.9694,9.7239,0.0000,1027.4078,1398.3772,355132.1000,263792.6892,263792.6892
8602.0000,6.9436,2.3278,98935.5000,25186.5000,73749.0000,2.5651,22485.3409,4.4000,1.0000,5597.0000,4.5000,1.0000,28082.3409,0.0000,0.0000,30783.5000,76450.1591,45666.6591,6.0879,-1.2094,25348.3000,0.0000,25348.3000,0.6572,6850.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6850.8919,0.0000,0.0000,0.0000,18497.4081,18497.4081,5.7413,-1.9860,178245.7000,0.0000,178245.7000,4.6214,40510.3864,4.4000,1.0000,0.0000,0.0000,0.0000,40510.3864,0.0000,0.0000,0.0000,137735.3136,137735.3136,3.1605,-4.1368,402.7000,0.0000,402.7000,0.0104,108.8378,3.7000,1.0000,0.0000,0.0000,0.0000,108.8378,0.0000,0.0000,0.0000,293.8622,293.8622,3.1550,-4.5723,36926.9000,0.0000,36926.9000,0.9574,8392.4773,4.4000,1.0000,0.0000,0.0000,0.0000,8392.4773,0.0000,0.0000,0.0000,28534.4227,28534.4227,2.6203,-4.6770,15934.7000,0.0000,15934.7000,0.4131,4306.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4306.6757,0.0000,0.0000,0.0000,11628.0243,11628.0243,2.4024,6.0579,4.2302,13.0058,195087.5988,13.8369,3139.4316,31.3943,13.8369,0.0000,96.3130,6.0579,6.7244,6.3912,4.4464,35571.5863,13.8369,5322.3430,53.2234,13.8369,0.0000,338.6607,6.7244,6.9436,6.8340,1.6709,11696.5050,13.8369,5960.9049,59.6090,13.8369,0.0000,442.1490,13.8369,320.5368,9.2246,0.0000,877.1228,1197.6595,330607.3000,242355.6900,242355.6900
8603.0000,6.9843,2.7266,94456.4000,26813.6000,67642.8000,2.4490,21467.3636,4.4000,1.0000,5958.5778,4.5000,1.0000,27425.9414,0.0000,0.0000,32772.1778,72989.0364,40216.8586,6.1852,-1.1121,30376.8000,0.0000,30376.8000,0.7876,8209.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8209.9459,0.0000,0.0000,0.0000,22166.8541,22166.8541,5.7447,-1.9825,161413.8000,0.0000,161413.8000,4.1850,36684.9545,4.4000,1.0000,0.0000,0.0000,0.0000,36684.9545,0.0000,0.0000,0.0000,124728.8455,124728.8455,3.2664,-4.0309,399.2000,0.0000,399.2000,0.0104,107.8919,3.7000,1.0000,0.0000,0.0000,0.0000,107.8919,0.0000,0.0000,0.0000,291.3081,291.3081,3.2606,-4.4667,34426.8000,0.0000,34426.8000,0.8926,7824.2727,4.4000,1.0000,0.0000,0.0000,0.0000,7824.2727,0.0000,0.0000,0.0000,26602.5273,26602.5273,2.7320,-4.5653,14438.8000,0.0000,14438.8000,0.3744,3902.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3902.3784,0.0000,0.0000,0.0000,10536.4216,10536.4216,2.5226,6.1984,4.3605,12.3328,184991.3376,13.0482,2942.2459,29.4225,13.0482,0.0000,80.7632,6.1984,6.8035,6.5010,3.8063,30450.1452,13.0482,4993.7741,49.9377,13.0482,0.0000,283.9835,6.8035,6.9843,6.8939,1.3002,9101.3323,13.0482,5605.8082,56.0581,13.0482,0.0000,370.7634,13.0482,272.4323,8.6988,0.0000,735.5101,1007.9425,308698.2000,224542.8151,224542.8151
8604.0000,7.0156,3.1157,90249.0000,28261.4000,61987.6000,2.3399,20511.1364,4.4000,1.0000,6280.3111,4.5000,1.0000,26791.4475,0.0000,0.0000,34541.7111,69737.8636,35196.1525,6.2943,-1.0030,30372.5000,0.0000,30372.5000,0.7875,8208.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8208.7838,0.0000,0.0000,0.0000,22163.7162,22163.7162,5.8401,-1.8872,159912.4000,0.0000,159912.4000,4.1460,36343.7273,4.4000,1.0000,0.0000,0.0000,0.0000,36343.7273,0.0000,0.0000,0.0000,123568.6727,123568.6727,3.3077,-3.9896,510.3000,0.0000,510.3000,0.0132,137.9189,3.7000,1.0000,0.0000,0.0000,0.0000,137.9189,0.0000,0.0000,0.0000,372.3811,372.3811,3.3000,-4.4272,32617.3000,0.0000,32617.3000,0.8457,7413.0227,4.4000,1.0000,0.0000,0.0000,0.0000,7413.0227,0.0000,0.0000,0.0000,25204.2773,25204.2773,2.7835,-4.5138,11634.0000,0.0000,11634.0000,0.3016,3144.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3144.3243,0.0000,0.0000,0.0000,8489.6757,8489.6757,2.6095,6.2897,4.4496,11.9715,179572.8017,12.6508,2840.6661,28.4067,12.6508,0.0000,73.6079,6.2897,6.8604,6.5751,3.4811,27848.5099,12.6508,4825.3369,48.2534,12.6508,0.0000,258.8236,6.8604,7.0156,6.9380,1.0819,7573.5639,12.6508,5424.2208,54.2422,12.6508,0.0000,337.9151,12.6508,250.0744,8.4339,0.0000,670.3466,920.4210,297034.1000,214994.8755,214994.8755
8605.0000,7.0569,3.4599,87100.2000,29433.7000,57666.5000,2.2582,19795.5000,4.4000,1.0000,6540.8222,4.5000,1.0000,26336.3222,0.0000,0.0000,35974.5222,67304.7000,31330.1778,6.3619,-0.9354,30370.7000,0.0000,30370.7000,0.7874,8208.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8208.2973,0.0000,0.0000,0.0000,22162.4027,22162.4027,5.8703,-1.8569,141506.8000,0.0000,141506.8000,3.6688,32160.6364,4.4000,1.0000,0.0000,0.0000,0.0000,32160.6364,0.0000,0.0000,0.0000,109346.1636,109346.1636,3.4448,-3.8525,510.2000,0.0000,510.2000,0.0132,137.8919,3.7000,1.0000,0.0000,0.0000,0.0000,137.8919,0.0000,0.0000,0.0000,372.3081,372.3081,3.4366,-4.2907,30920.3000,0.0000,30920.3000,0.8017,7027.3409,4.4000,1.0000,0.0000,0.0000,0.0000,7027.3409,0.0000,0.0000,0.0000,23892.9591,23892.9591,2.9066,-4.3907,10138.2000,0.0000,10138.2000,0.2629,2740.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2740.0541,0.0000,0.0000,0.0000,7398.1459,7398.1459,2.7425,6.4506,4.5965,11.1445,167167.7431,11.6883,2606.4048,26.0640,11.6883,0.0000,58.0530,6.4506,6.9442,6.6974,2.7819,22254.8367,11.6883,4433.3873,44.3339,11.6883,0.0000,204.1288,6.9442,7.0569,7.0006,0.7257,5079.5774,11.6883,4997.3255,49.9733,11.6883,0.0000,266.5067,11.6883,200.8878,7.7922,0.0000,528.6885,729.5763,271112.7000,194502.1573,194502.1573
8606.0000,7.0748,3.6598,86078.5000,30370.4000,55708.1000,2.2317,19563.2955,4.4000,1.0000,6748.9778,4.5000,1.0000,26312.2732,0.0000,0.0000,37119.3778,66515.2045,29395.8268,6.4375,-0.8598,30376.1000,0.0000,30376.1000,0.7876,8209.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8209.7568,0.0000,0.0000,0.0000,22166.3432,22166.3432,5.9569,-1.7704,151993.2000,0.0000,151993.2000,3.9407,34543.9091,4.4000,1.0000,0.0000,0.0000,0.0000,34543.9091,0.0000,0.0000,0.0000,117449.2909,117449.2909,3.4104,-3.8869,651.3000,0.0000,651.3000,0.0169,176.0270,3.7000,1.0000,0.0000,0.0000,0.0000,176.0270,0.0000,0.0000,0.0000,475.2730,475.2730,3.4001,-4.3272,29364.6000,0.0000,29364.6000,0.7613,6673.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6673.7727,0.0000,0.0000,0.0000,22690.8273,22690.8273,2.9081,-4.3892,9016.3000,0.0000,9016.3000,0.2338,2436.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2436.8378,0.0000,0.0000,0.0000,6579.4622,6579.4622,2.7654,6.4581,4.6118,11.3541,170311.1917,11.9580,2664.6227,26.6462,11.9580,0.0000,62.1642,6.4581,6.9673,6.7127,2.9356,23484.6374,11.9580,4532.5121,45.3251,11.9580,0.0000,218.5850,6.9673,7.0748,7.0210,0.7087,4961.1943,11.9580,5107.8681,51.0787,11.9580,0.0000,285.3804,11.9580,213.9738,7.9720,0.0000,566.1296,780.1035,277109.6000,198757.0233,198757.0233
8607.0000,7.0987,3.8818,84689.6000,31252.7000,53436.9000,2.1957,19247.6364,4.4000,1.0000,6945.0444,4.5000,1.0000,26192.6808,0.0000,0.0000,38197.7444,65441.9636,27244.2192,6.4788,-0.8185,30373.9000,0.0000,30373.9000,0.7875,8209.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8209.1622,0.0000,0.0000,0.0000,22164.7378,22164.7378,5.9744,-1.7528,140907.9000,0.0000,140907.9000,3.6533,32024.5227,4.4000,1.0000,0.0000,0.0000,0.0000,32024.5227,0.0000,0.0000,0.0000,108883.3773,108883.3773,3.4968,-3.8005,515.6000,0.0000,515.6000,0.0134,139.3514,3.7000,1.0000,0.0000,0.0000,0.0000,139.3514,0.0000,0.0000,0.0000,376.2486,376.2486,3.4883,-4.2390,28597.2000,0.0000,28597.2000,0.7414,6499.3636,4.4000,1.0000,0.0000,0.0000,0.0000,6499.3636,0.0000,0.0000,0.0000,22097.8364,22097.8364,2.9854,-4.3119,7894.4000,0.0000,7894.4000,0.2047,2133.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2133.6216,0.0000,0.0000,0.0000,5760.7784,5760.7784,2.8543,6.5512,4.7028,10.8311,162466.4882,11.3940,2528.0924,25.2809,11.3940,0.0000,53.7771,6.5512,7.0147,6.7830,2.5461,20368.6153,11.3940,4304.9350,43.0493,11.3940,0.0000,189.0939,7.0147,7.0987,7.0567,0.5274,3692.0942,11.3940,4859.1000,48.5910,11.3940,0.0000,246.8773,11.3940,187.2043,7.5960,0.0000,489.7483,676.9526,261725.9000,186527.1977,186527.1977
8608.0000,7.1048,4.0214,84246.7000,32009.9000,52236.8000,2.1843,19146.9773,4.4000,1.0000,7113.3111,4.5000,1.0000,26260.2884,0.0000,0.0000,39123.2111,65099.7227,25976.5116,6.5376,-0.7597,30372.1000,0.0000,30372.1000,0.7875,8208.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8208.6757,0.0000,0.0000,0.0000,22163.4243,22163.4243,6.0537,-1.6736,152737.8000,0.0000,152737.8000,3.9600,34713.1364,4.4000,1.0000,0.0000,0.0000,0.0000,34713.1364,0.0000,0.0000,0.0000,118024.6636,118024.6636,3.4769,-3.8204,398.6000,0.0000,398.6000,0.0103,107.7297,3.7000,1.0000,0.0000,0.0000,0.0000,107.7297,0.0000,0.0000,0.0000,290.8703,290.8703,3.4705,-4.2568,28573.8000,0.0000,28573.8000,0.7408,6494.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6494.0455,0.0000,0.0000,0.0000,22079.7545,22079.7545,2.9884,-4.3089,9016.3000,0.0000,9016.3000,0.2338,2436.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2436.8378,0.0000,0.0000,0.0000,6579.4622,6579.4622,2.8448,6.5144,4.6796,11.2050,168074.5423,11.8750,2637.6813,26.3768,11.8750,0.0000,60.8785,6.5144,7.0131,6.7637,2.8550,22840.2456,11.8750,4490.5800,44.9058,11.8750,0.0000,214.0639,7.0131,7.1048,7.0589,0.6000,4199.8987,11.8750,5063.6978,50.6370,11.8750,0.0000,279.4777,11.8750,209.8884,7.9166,0.0000,554.4201,764.3085,273335.4000,195114.6866,195114.6866
8609.0000,7.1136,4.1298,84200.4000,32678.1000,51522.3000,2.1831,19136.4545,4.4000,1.0000,7261.8000,4.5000,1.0000,26398.2545,0.0000,0.0000,39939.9000,65063.9455,25124.0455,6.5557,-0.7416,30370.7000,0.0000,30370.7000,0.7874,8208.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8208.2973,0.0000,0.0000,0.0000,22162.4027,22162.4027,6.0635,-1.6638,144631.3000,0.0000,144631.3000,3.7498,32870.7500,4.4000,1.0000,0.0000,0.0000,0.0000,32870.7500,0.0000,0.0000,0.0000,111760.5500,111760.5500,3.5814,-3.7158,412.4000,0.0000,412.4000,0.0107,111.4595,3.7000,1.0000,0.0000,0.0000,0.0000,111.4595,0.0000,0.0000,0.0000,300.9405,300.9405,3.5748,-4.1525,30060.5000,0.0000,30060.5000,0.7794,6831.9318,4.4000,1.0000,0.0000,0.0000,0.0000,6831.9318,0.0000,0.0000,0.0000,23228.5682,23228.5682,3.0589,-4.2384,10512.1000,0.0000,10512.1000,0.2725,2841.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2841.1081,0.0000,0.0000,0.0000,7670.9919,7670.9919,2.8885,6.5437,4.7161,10.9724,164586.3822,11.6744,2588.6693,25.8867,11.6744,0.0000,57.8452,6.5437,7.0282,6.7860,2.7269,21814.9631,11.6744,4410.2561,44.1026,11.6744,0.0000,203.3982,7.0282,7.1136,7.0709,0.5495,3846.1535,11.6744,4975.4553,49.7546,11.6744,0.0000,265.5528,11.6744,200.2246,7.7829,0.0000,526.7962,727.0208,267509.3000,190247.4988,190247.4988
8610.0000,7.0969,2.4253,101350.0000,25338.9000,76011.1000,2.6277,23034.0909,4.4000,1.0000,5630.8667,4.5000,1.0000,28664.9576,0.0000,0.0000,30969.7667,78315.9091,47346.1424,6.1298,-1.1675,25353.4000,0.0000,25353.4000,0.6573,6852.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6852.2703,0.0000,0.0000,0.0000,18501.1297,18501.1297,5.7519,-1.9754,154895.8000,0.0000,154895.8000,4.0160,35203.5909,4.4000,1.0000,0.0000,0.0000,0.0000,35203.5909,0.0000,0.0000,0.0000,119692.2091,119692.2091,3.3071,-3.9902,397.8000,0.0000,397.8000,0.0103,107.5135,3.7000,1.0000,0.0000,0.0000,0.0000,107.5135,0.0000,0.0000,0.0000,290.2865,290.2865,3.3012,-4.4261,30513.4000,0.0000,30513.4000,0.7911,6934.8636,4.4000,1.0000,0.0000,0.0000,0.0000,6934.8636,0.0000,0.0000,0.0000,23578.5364,23578.5364,2.8196,-4.4777,13877.8000,0.0000,13877.8000,0.3598,3750.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3750.7568,0.0000,0.0000,0.0000,10127.0432,10127.0432,2.6127,6.4273,4.5200,12.4504,186755.4898,12.6933,2840.7451,28.4075,12.6933,0.0000,74.3521,6.4273,6.9795,6.7034,3.3792,27033.6423,12.6933,4813.2654,48.1327,12.6933,0.0000,261.4406,6.9795,7.0969,7.0382,0.8209,5746.2152,12.6933,5417.7568,54.1776,12.6933,0.0000,341.3319,12.6933,252.4071,8.4622,0.0000,677.1246,929.5318,301049.3000,219535.3473,219535.3473
8611.0000,7.1007,1.2915,106410.8000,16698.9000,89711.9000,2.7589,24184.2727,4.4000,1.0000,3710.8667,4.5000,1.0000,27895.1394,0.0000,0.0000,20409.7667,82226.5273,61816.7606,5.7799,-1.5174,15309.4000,0.0000,15309.4000,0.3969,4137.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4137.6757,0.0000,0.0000,0.0000,11171.7243,11171.7243,5.5412,-2.1860,143105.9000,0.0000,143105.9000,3.7103,32524.0682,4.4000,1.0000,0.0000,0.0000,0.0000,32524.0682,0.0000,0.0000,0.0000,110581.8318,110581.8318,3.1786,-4.1187,411.5000,0.0000,411.5000,0.0107,111.2162,3.7000,1.0000,0.0000,0.0000,0.0000,111.2162,0.0000,0.0000,0.0000,300.2838,300.2838,3.1722,-4.5551,30477.7000,0.0000,30477.7000,0.7902,6926.7500,4.4000,1.0000,0.0000,0.0000,0.0000,6926.7500,0.0000,0.0000,0.0000,23550.9500,23550.9500,2.6690,-4.6283,16308.6000,0.0000,16308.6000,0.4228,4407.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4407.7297,0.0000,0.0000,0.0000,11900.8703,11900.8703,2.4147,6.4741,4.4444,12.6662,189992.6238,12.1347,2725.4437,27.2544,12.1347,0.0000,64.9611,6.4741,6.9940,6.7340,3.0419,24335.0874,12.1347,4595.0155,45.9502,12.1347,0.0000,228.4196,6.9940,7.1007,7.0474,0.7135,4994.7096,12.1347,5177.1674,51.7717,12.1347,0.0000,298.2202,12.1347,222.8394,8.0898,0.0000,591.6009,814.4403,295325.0000,219322.4208,219322.4208
8612.0000,7.0928,1.5352,101337.1000,17989.0000,83348.1000,2.6274,23031.1591,4.4000,1.0000,3997.5556,4.5000,1.0000,27028.7146,0.0000,0.0000,21986.5556,78305.9409,56319.3854,5.9128,-1.3845,15302.4000,0.0000,15302.4000,0.3967,4135.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4135.7838,0.0000,0.0000,0.0000,11166.6162,11166.6162,5.6789,-2.0484,153535.4000,0.0000,153535.4000,3.9807,34894.4091,4.4000,1.0000,0.0000,0.0000,0.0000,34894.4091,0.0000,0.0000,0.0000,118640.9909,118640.9909,3.1931,-4.1042,398.5000,0.0000,398.5000,0.0103,107.7027,3.7000,1.0000,0.0000,0.0000,0.0000,107.7027,0.0000,0.0000,0.0000,290.7973,290.7973,3.1871,-4.5402,32061.1000,0.0000,32061.1000,0.8312,7286.6136,4.4000,1.0000,0.0000,0.0000,0.0000,7286.6136,0.0000,0.0000,0.0000,24774.4864,24774.4864,2.6680,-4.6293,15560.7000,0.0000,15560.7000,0.4034,4205.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4205.5946,0.0000,0.0000,0.0000,11355.1054,11355.1054,2.4301,6.4004,4.4152,12.6333,189498.9423,12.3747,2783.1798,27.8318,12.3747,0.0000,68.8923,6.4004,6.9712,6.6858,3.4058,27246.7301,12.3747,4696.2117,46.9621,12.3747,0.0000,242.2426,6.9712,7.0928,7.0320,0.8288,5801.7091,12.3747,5283.2388,52.8324,12.3747,0.0000,316.2674,12.3747,235.2529,8.2498,0.0000,627.4023,862.6552,300206.2000,222547.3815,222547.3815
8613.0000,7.0867,0.1889,112070.4000,7605.7000,104464.7000,2.9056,25470.5455,4.4000,1.0000,1690.1556,4.5000,1.0000,27160.7010,0.0000,0.0000,9295.8556,86599.8545,77303.9990,5.4670,-1.8303,15315.4000,0.0000,15315.4000,0.3971,4139.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4139.2973,0.0000,0.0000,0.0000,11176.1027,11176.1027,5.2329,-2.4944,142386.9000,0.0000,142386.9000,3.6916,32360.6591,4.4000,1.0000,0.0000,0.0000,0.0000,32360.6591,0.0000,0.0000,0.0000,110026.2409,110026.2409,2.9275,-4.3697,410.5000,0.0000,410.5000,0.0106,110.9459,3.7000,1.0000,0.0000,0.0000,0.0000,110.9459,0.0000,0.0000,0.0000,299.5541,299.5541,2.9213,-4.8060,33748.2000,0.0000,33748.2000,0.8750,7670.0455,4.4000,1.0000,0.0000,0.0000,0.0000,7670.0455,0.0000,0.0000,0.0000,26078.1545,26078.1545,2.3749,-4.9224,14251.8000,0.0000,14251.8000,0.3695,3851.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3851.8378,0.0000,0.0000,0.0000,10399.9622,10399.9622,2.1570,6.3928,4.2749,13.4775,202163.1596,12.3742,2801.6243,28.0162,12.3742,0.0000,68.8845,6.3928,6.9603,6.6765,3.3858,27086.1594,12.3742,4698.0242,46.9802,12.3742,0.0000,242.2152,6.9603,7.0867,7.0235,0.8621,6034.6944,12.3742,5285.0807,52.8508,12.3742,0.0000,316.2316,12.3742,235.2283,8.2495,0.0000,627.3314,862.5597,310577.5000,235284.0134,235284.0134
8614.0000,7.0748,0.2896,106013.7000,8171.8000,97841.9000,2.7486,24094.0227,4.4000,1.0000,1815.9556,4.5000,1.0000,25909.9783,0.0000,0.0000,9987.7556,81919.6773,71931.9217,5.5847,-1.7126,15316.8000,0.0000,15316.8000,0.3971,4139.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4139.6757,0.0000,0.0000,0.0000,11177.1243,11177.1243,5.3532,-2.3741,152393.9000,0.0000,152393.9000,3.9511,34634.9773,4.4000,1.0000,0.0000,0.0000,0.0000,34634.9773,0.0000,0.0000,0.0000,117758.9227,117758.9227,2.9139,-4.3834,548.5000,0.0000,548.5000,0.0142,148.2432,3.7000,1.0000,0.0000,0.0000,0.0000,148.2432,0.0000,0.0000,0.0000,400.2568,400.2568,2.9056,-4.8216,35932.0000,0.0000,35932.0000,0.9316,8166.3636,4.4000,1.0000,0.0000,0.0000,0.0000,8166.3636,0.0000,0.0000,0.0000,27765.6364,27765.6364,2.3305,-4.9668,11634.0000,0.0000,11634.0000,0.3016,3144.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3144.3243,0.0000,0.0000,0.0000,8489.6757,8489.6757,2.1546,6.3218,4.2382,13.4116,201174.1452,12.5164,2838.7395,28.3874,12.5164,0.0000,71.2862,6.3218,6.9330,6.6274,3.6884,29507.5632,12.5164,4762.6603,47.6266,12.5164,0.0000,250.6602,6.9330,7.0748,7.0039,0.9774,6841.8291,12.5164,5350.5585,53.5056,12.5164,0.0000,327.2571,12.5164,242.7862,8.3443,0.0000,649.2035,891.9898,313667.1000,237523.5376,237523.5376
8615.0000,7.0733,0.0766,108235.7000,6469.5000,101766.2000,2.8062,24599.0227,4.4000,1.0000,1437.6667,4.5000,1.0000,26036.6894,0.0000,0.0000,7907.1667,83636.6773,75729.5106,5.4661,-1.8312,15316.3000,0.0000,15316.3000,0.3971,4139.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4139.5405,0.0000,0.0000,0.0000,11176.7595,11176.7595,5.2289,-2.4984,140634.3000,0.0000,140634.3000,3.6462,31962.3409,4.4000,1.0000,0.0000,0.0000,0.0000,31962.3409,0.0000,0.0000,0.0000,108671.9591,108671.9591,2.9225,-4.3748,414.6000,0.0000,414.6000,0.0107,112.0541,3.7000,1.0000,0.0000,0.0000,0.0000,112.0541,0.0000,0.0000,0.0000,302.5459,302.5459,2.9161,-4.8112,39382.5000,0.0000,39382.5000,1.0211,8950.5682,4.4000,1.0000,0.0000,0.0000,0.0000,8950.5682,0.0000,0.0000,0.0000,30431.9318,30431.9318,2.2702,-5.0271,10138.2000,0.0000,10138.2000,0.2629,2740.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2740.0541,0.0000,0.0000,0.0000,7398.1459,7398.1459,2.1132,6.3422,4.2277,13.2840,199260.7310,12.2163,2772.0546,27.7205,12.2163,0.0000,66.2801,6.3422,6.9353,6.6387,3.4935,27948.3515,12.2163,4646.0581,46.4606,12.2163,0.0000,233.0575,6.9353,7.0733,7.0043,0.9288,6501.7703,12.2163,5222.1628,52.2216,12.2163,0.0000,304.2754,12.2163,227.0104,8.1442,0.0000,603.6131,830.6235,307652.1000,233710.8529,233710.8529
8616.0000,7.0577,-0.0328,109483.5000,5704.7000,103778.8000,2.8386,24882.6136,4.4000,1.0000,1267.7111,4.5000,1.0000,26150.3247,0.0000,0.0000,6972.4111,84600.8864,77628.4753,5.4598,-1.8375,15303.6000,0.0000,15303.6000,0.3968,4136.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4136.1081,0.0000,0.0000,0.0000,11167.4919,11167.4919,5.2300,-2.4973,150261.5000,0.0000,150261.5000,3.8958,34150.3409,4.4000,1.0000,0.0000,0.0000,0.0000,34150.3409,0.0000,0.0000,0.0000,116111.1591,116111.1591,2.8400,-4.4573,398.0000,0.0000,398.0000,0.0103,107.5676,3.7000,1.0000,0.0000,0.0000,0.0000,107.5676,0.0000,0.0000,0.0000,290.4324,290.4324,2.8341,-4.8932,42792.8000,0.0000,42792.8000,1.1095,9725.6364,4.4000,1.0000,0.0000,0.0000,0.0000,9725.6364,0.0000,0.0000,0.0000,33067.1636,33067.1636,2.1534,-5.1439,5650.5000,0.0000,5650.5000,0.1465,1527.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1527.1622,0.0000,0.0000,0.0000,4123.3378,4123.3378,2.0686,6.2645,4.1665,13.5902,203852.5622,12.5962,2866.5602,28.6656,12.5962,0.0000,72.6578,6.2645,6.9008,6.5826,3.8642,30913.4099,12.5962,4802.8235,48.0282,12.5962,0.0000,255.4830,6.9008,7.0577,6.9792,1.0889,7622.0881,12.5962,5390.6878,53.9069,12.5962,0.0000,333.5537,12.5962,247.0940,8.3974,0.0000,661.6944,908.7884,318185.2000,242388.0601,242388.0601
8617.0000,7.0654,-0.0711,109333.1000,5284.5000,104048.6000,2.8347,24848.4318,4.4000,1.0000,1174.3333,4.5000,1.0000,26022.7652,0.0000,0.0000,6458.8333,84484.6682,78025.8348,5.3706,-1.9267,15327.8000,0.0000,15327.8000,0.3974,4142.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4142.6486,0.0000,0.0000,0.0000,11185.1514,11185.1514,5.1276,-2.5996,134210.8000,0.0000,134210.8000,3.4797,30502.4545,4.4000,1.0000,0.0000,0.0000,0.0000,30502.4545,0.0000,0.0000,0.0000,103708.3455,103708.3455,2.8750,-4.4223,461.7000,0.0000,461.7000,0.0120,124.7838,3.7000,1.0000,0.0000,0.0000,0.0000,124.7838,0.0000,0.0000,0.0000,336.9162,336.9162,2.8676,-4.8596,45859.6000,0.0000,45859.6000,1.1890,10422.6364,4.4000,1.0000,0.0000,0.0000,0.0000,10422.6364,0.0000,0.0000,0.0000,35436.9636,35436.9636,2.0979,-5.1994,1726.3000,0.0000,1726.3000,0.0448,466.5676,3.7000,1.0000,0.0000,0.0000,0.0000,466.5676,0.0000,0.0000,0.0000,1259.7324,1259.7324,2.0705,6.3432,4.2069,13.1136,196703.7614,11.9362,2711.1697,27.1117,11.9362,0.0000,61.8248,6.3432,6.9273,6.6352,3.3611,26888.7773,11.9362,4540.2581,45.4026,11.9362,0.0000,217.3914,6.9273,7.0654,6.9963,0.9086,6360.4052,11.9362,5104.2730,51.0427,11.9362,0.0000,283.8220,11.9362,212.8959,7.9575,0.0000,563.0382,775.9340,301634.8000,229952.9439,229952.9439
8618.0000,7.0529,-0.1333,110938.7000,4911.4000,106027.3000,2.8763,25213.3409,4.4000,1.0000,1091.4222,4.5000,1.0000,26304.7631,0.0000,0.0000,6002.8222,85725.3591,79722.5369,5.3861,-1.9112,15339.3000,0.0000,15339.3000,0.3977,4145.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4145.7568,0.0000,0.0000,0.0000,11193.5432,11193.5432,5.1521,-2.5752,143638.0000,0.0000,143638.0000,3.7241,32645.0000,4.4000,1.0000,0.0000,0.0000,0.0000,32645.0000,0.0000,0.0000,0.0000,110993.0000,110993.0000,2.8315,-4.4658,449.1000,0.0000,449.1000,0.0116,121.3784,3.7000,1.0000,0.0000,0.0000,0.0000,121.3784,0.0000,0.0000,0.0000,327.7216,327.7216,2.8247,-4.9026,47526.5000,0.0000,47526.5000,1.2322,10801.4773,4.4000,1.0000,0.0000,0.0000,0.0000,10801.4773,0.0000,0.0000,0.0000,36725.0227,36725.0227,2.0568,-5.2404,977.4000,0.0000,977.4000,0.0253,264.1622,3.7000,1.0000,0.0000,0.0000,0.0000,264.1622,0.0000,0.0000,0.0000,713.2378,713.2378,2.0419,6.2652,4.1536,13.4667,201999.8653,12.4009,2823.8605,28.2386,12.4009,0.0000,69.3309,6.2652,6.8973,6.5813,3.7794,30235.3425,12.4009,4728.6683,47.2867,12.4009,0.0000,243.7848,6.8973,7.0529,6.9751,1.0628,7439.8545,12.4009,5308.1164,53.0812,12.4009,0.0000,318.2808,12.4009,236.6345,8.2673,0.0000,631.3965,868.0310,313957.6000,239675.0623,239675.0623
8619.0000,7.0537,-0.1770,112267.8000,4561.8000,107706.0000,2.9108,25515.4091,4.4000,1.0000,1013.7333,4.5000,1.0000,26529.1424,0.0000,0.0000,5575.5333,86752.3909,81176.8576,5.3076,-1.9897,15344.0000,0.0000,15344.0000,0.3978,4147.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4147.0270,0.0000,0.0000,0.0000,11196.9730,11196.9730,5.0668,-2.6605,132906.5000,0.0000,132906.5000,3.4458,30206.0227,4.4000,1.0000,0.0000,0.0000,0.0000,30206.0227,0.0000,0.0000,0.0000,102700.4773,102700.4773,2.8578,-4.4395,463.1000,0.0000,463.1000,0.0120,125.1622,3.7000,1.0000,0.0000,0.0000,0.0000,125.1622,0.0000,0.0000,0.0000,337.9378,337.9378,2.8506,-4.8767,48553.0000,0.0000,48553.0000,1.2588,11034.7727,4.4000,1.0000,0.0000,0.0000,0.0000,11034.7727,0.0000,0.0000,0.0000,37518.2273,37518.2273,2.0436,-5.2537,415.4000,0.0000,415.4000,0.0108,112.2703,3.7000,1.0000,0.0000,0.0000,0.0000,112.2703,0.0000,0.0000,0.0000,303.1297,303.1297,2.0371,6.3008,4.1689,13.2154,198230.4926,12.0540,2742.8735,27.4287,12.0540,0.0000,63.6743,6.3008,6.9056,6.6032,3.5150,28120.1511,12.0540,4591.7988,45.9180,12.0540,0.0000,223.8947,6.9056,7.0537,6.9796,0.9833,6882.9589,12.0540,5158.5809,51.5858,12.0540,0.0000,292.3126,12.0540,218.7639,8.0360,0.0000,579.8816,798.6456,305388.0000,233233.6027,233233.6027
8620.0000,7.0344,-0.2394,113940.4000,4227.7000,109712.7000,2.9541,25895.5455,4.4000,1.0000,939.4889,4.5000,1.0000,26835.0343,0.0000,0.0000,5167.1889,88044.8545,82877.6657,5.3292,-1.9681,15343.2000,0.0000,15343.2000,0.3978,4146.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4146.8108,0.0000,0.0000,0.0000,11196.3892,11196.3892,5.0988,-2.6285,144508.7000,0.0000,144508.7000,3.7467,32842.8864,4.4000,1.0000,0.0000,0.0000,0.0000,32842.8864,0.0000,0.0000,0.0000,111665.8136,111665.8136,2.8013,-4.4960,455.1000,0.0000,455.1000,0.0118,123.0000,3.7000,1.0000,0.0000,0.0000,0.0000,123.0000,0.0000,0.0000,0.0000,332.1000,332.1000,2.7944,-4.9328,49355.3000,0.0000,49355.3000,1.2796,11217.1136,4.4000,1.0000,0.0000,0.0000,0.0000,11217.1136,0.0000,0.0000,0.0000,38138.1864,38138.1864,2.0098,-5.2875,415.4000,0.0000,415.4000,0.0108,112.2703,3.7000,1.0000,0.0000,0.0000,0.0000,112.2703,0.0000,0.0000,0.0000,303.1297,303.1297,2.0035,6.2072,4.1053,13.6206,204309.5124,12.6012,2876.0379,28.7604,12.6012,0.0000,72.7441,6.2072,6.8635,6.5353,3.9871,31896.8923,12.6012,4815.1271,48.1513,12.6012,0.0000,255.7865,6.8635,7.0344,6.9489,1.1867,8306.8799,12.6012,5400.2507,54.0025,12.6012,0.0000,333.9499,12.6012,247.3649,8.4008,0.0000,662.4805,909.8453,319790.4000,244513.2846,244513.2846
8621.0000,7.0464,0.2340,99033.2000,7413.4000,91619.8000,2.5676,22507.5455,4.4000,1.0000,1647.4222,4.5000,1.0000,24154.9677,0.0000,0.0000,9060.8222,76525.6545,67464.8323,5.5567,-1.7406,15332.3000,0.0000,15332.3000,0.3975,4143.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4143.8649,0.0000,0.0000,0.0000,11188.4351,11188.4351,5.3097,-2.4176,136125.3000,0.0000,136125.3000,3.5293,30937.5682,4.4000,1.0000,0.0000,0.0000,0.0000,30937.5682,0.0000,0.0000,0.0000,105187.7318,105187.7318,2.9871,-4.3102,457.0000,0.0000,457.0000,0.0118,123.5135,3.7000,1.0000,0.0000,0.0000,0.0000,123.5135,0.0000,0.0000,0.0000,333.4865,333.4865,2.9798,-4.7475,50002.9000,0.0000,50002.9000,1.2964,11364.2955,4.4000,1.0000,0.0000,0.0000,0.0000,11364.2955,0.0000,0.0000,0.0000,38638.6045,38638.6045,2.1266,-5.1707,977.5000,0.0000,977.5000,0.0253,264.1892,3.7000,1.0000,0.0000,0.0000,0.0000,264.1892,0.0000,0.0000,0.0000,713.3108,713.3108,2.1109,6.3147,4.2128,12.6927,190390.3113,11.7421,2666.3316,26.6633,11.7421,0.0000,58.8574,6.3147,6.9014,6.6081,3.3215,26571.6440,11.7421,4471.9621,44.7196,11.7421,0.0000,206.9573,6.9014,7.0464,6.9739,0.9378,6564.4458,11.7421,5026.3798,50.2638,11.7421,0.0000,270.1995,11.7421,203.4535,7.8280,0.0000,536.0142,739.4677,294514.8000,223526.4011,223526.4011
8622.0000,7.0459,0.7915,86827.8000,10463.2000,76364.6000,2.2512,19733.5909,4.4000,1.0000,2325.1556,4.5000,1.0000,22058.7465,0.0000,0.0000,12788.3556,67094.2091,54305.8535,5.8620,-1.4353,15329.4000,0.0000,15329.4000,0.3974,4143.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4143.0811,0.0000,0.0000,0.0000,11186.3189,11186.3189,5.6182,-2.1091,147876.2000,0.0000,147876.2000,3.8340,33608.2273,4.4000,1.0000,0.0000,0.0000,0.0000,33608.2273,0.0000,0.0000,0.0000,114267.9727,114267.9727,3.1271,-4.1702,610.4000,0.0000,610.4000,0.0158,164.9730,3.7000,1.0000,0.0000,0.0000,0.0000,164.9730,0.0000,0.0000,0.0000,445.4270,445.4270,3.1174,-4.6099,49875.5000,0.0000,49875.5000,1.2931,11335.3409,4.4000,1.0000,0.0000,0.0000,0.0000,11335.3409,0.0000,0.0000,0.0000,38540.1591,38540.1591,2.2772,-5.0201,5286.9000,0.0000,5286.9000,0.1371,1428.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1428.8919,0.0000,0.0000,0.0000,3858.0081,3858.0081,2.1931,6.3000,4.2466,12.5593,188388.8247,11.8929,2696.2581,26.9626,11.8929,0.0000,61.1546,6.3000,6.9003,6.6002,3.4418,27534.7550,11.8929,4531.0406,45.3104,11.8929,0.0000,215.0347,6.9003,7.0459,6.9731,0.9543,6680.1597,11.8929,5091.1258,50.9113,11.8929,0.0000,280.7452,11.8929,210.7662,7.9286,0.0000,556.9345,767.7007,295343.0000,222603.7394,222603.7394
8623.0000,7.0876,7.8646,64697.1000,45016.6000,19680.5000,1.6774,14703.8864,4.4000,1.0000,10003.6889,4.5000,1.0000,24707.5753,0.0000,0.0000,55020.2889,49993.2136,-5027.0753,7.2258,-0.0715,15337.7000,0.0000,15337.7000,0.3977,4145.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4145.3243,0.0000,0.0000,0.0000,11192.3757,11192.3757,6.9182,-0.8091,95263.9000,0.0000,95263.9000,2.4699,21650.8864,4.4000,1.0000,0.0000,0.0000,0.0000,21650.8864,0.0000,0.0000,0.0000,73613.0136,73613.0136,4.8953,-2.4020,554.1000,0.0000,554.1000,0.0144,149.7568,3.7000,1.0000,0.0000,0.0000,0.0000,149.7568,0.0000,0.0000,0.0000,404.3432,404.3432,4.8841,-2.8431,48899.9000,0.0000,48899.9000,1.2678,11113.6136,4.4000,1.0000,0.0000,0.0000,0.0000,11113.6136,0.0000,0.0000,0.0000,37786.2864,37786.2864,3.8457,-3.4516,17840.4000,0.0000,17840.4000,0.4625,4821.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4821.7297,0.0000,0.0000,0.0000,13018.6703,13018.6703,3.4880,6.4969,4.9924,7.2994,109491.7155,9.4345,2065.0405,20.6504,9.4345,0.0000,30.5299,6.4969,7.0099,6.7534,2.3334,18667.1533,9.4345,3569.3908,35.6939,9.4345,0.0000,107.3507,7.0099,7.0876,7.0488,0.4041,2828.7451,9.4345,4024.8993,40.2490,9.4345,0.0000,140.1551,9.4345,111.1349,6.2897,0.0000,278.0357,389.1706,197576.5000,130987.6139,130987.6139
8624.0000,7.1023,15.3960,38501.4000,75732.3000,-37230.9000,1.9635,8750.3182,4.4000,1.0000,16829.4000,4.5000,1.0000,25579.7182,0.0000,0.0000,92561.7000,29751.0818,-62810.6182,8.7946,1.4973,26073.4000,0.0000,26073.4000,0.6760,7046.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7046.8649,0.0000,0.0000,0.0000,19026.5351,19026.5351,8.2820,0.5547,78320.1000,0.0000,78320.1000,2.0306,17800.0227,4.4000,1.0000,0.0000,0.0000,0.0000,17800.0227,0.0000,0.0000,0.0000,60520.0773,60520.0773,6.6513,-0.6460,1173.7000,0.0000,1173.7000,0.0304,317.2162,3.7000,1.0000,0.0000,0.0000,0.0000,317.2162,0.0000,0.0000,0.0000,856.4838,856.4838,6.6283,-1.0990,47161.4000,0.0000,47161.4000,1.2227,10718.5000,4.4000,1.0000,0.0000,0.0000,0.0000,10718.5000,0.0000,0.0000,0.0000,36442.9000,36442.9000,5.6463,-1.6510,18964.5000,0.0000,18964.5000,0.4917,5125.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5125.5405,0.0000,0.0000,0.0000,13838.9595,13838.9595,5.2735,6.3682,5.8208,2.7086,40628.5013,9.6224,2026.5154,20.2652,9.6224,0.0000,32.3909,6.3682,7.0186,6.6934,3.0176,24141.0751,9.6224,3650.4642,36.5046,9.6224,0.0000,113.8945,7.0186,7.1023,7.0604,0.4435,3104.7612,9.6224,4102.8991,41.0290,9.6224,0.0000,148.6984,9.6224,117.3543,6.4150,0.0000,294.9838,412.3380,134462.2000,67874.3375,67874.3375
8625.0000,7.1198,16.8563,28434.8000,88392.6000,-59957.8000,2.2917,6462.4545,4.4000,1.0000,19642.8000,4.5000,1.0000,26105.2545,0.0000,0.0000,108035.4000,21972.3455,-86063.0545,9.7042,2.4069,31806.8000,0.0000,31806.8000,0.8247,8596.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8596.4324,0.0000,0.0000,0.0000,23210.3676,23210.3676,9.0073,2.1171,36757.6000,2555.4000,34202.2000,0.9530,8354.0000,4.4000,1.0000,521.5102,4.9000,1.0000,8875.5102,0.0000,0.0000,3076.9102,28403.6000,25326.6898,8.2467,0.9494,1986.7000,0.0000,1986.7000,0.0515,536.9459,3.7000,1.0000,0.0000,0.0000,0.0000,536.9459,0.0000,0.0000,0.0000,1449.7541,1449.7541,8.2032,0.4759,44847.4000,0.0000,44847.4000,1.1628,10192.5909,4.4000,1.0000,0.0000,0.0000,0.0000,10192.5909,0.0000,0.0000,0.0000,34654.8091,34654.8091,7.1625,-0.1348,18215.1000,0.0000,18215.1000,0.4723,4923.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4923.0000,0.0000,0.0000,0.0000,13292.1000,13292.1000,6.7634,6.3962,6.5798,-0.8151,-12226.3181,8.6339,1755.9798,17.5598,8.6339,0.0000,23.3984,6.3962,7.0570,6.7266,2.7505,22004.3930,8.6339,3270.4762,32.7048,8.6339,0.0000,82.2745,7.0570,7.1198,7.0884,0.2989,2092.5911,8.6339,3676.7230,36.7672,8.6339,0.0000,107.4160,8.6339,87.0131,5.7559,0.0000,213.0888,300.1019,71100.4000,11870.6660,11870.6660
8626.0000,7.1324,17.7475,20878.1000,100384.8000,-79506.7000,2.6027,4745.0227,4.4000,1.0000,22307.7333,4.5000,1.0000,27052.7561,0.0000,0.0000,122692.5333,16133.0773,-106559.4561,10.4084,3.1111,36167.4000,0.0000,36167.4000,0.9377,9774.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9774.9730,0.0000,0.0000,0.0000,26392.4270,26392.4270,9.5970,2.4339,20740.9000,971.8000,19769.1000,0.5377,4713.8409,4.4000,1.0000,198.3265,4.9000,1.0000,4912.1674,0.0000,0.0000,1170.1265,16027.0591,14856.9326,9.1403,1.8430,2149.3000,0.0000,2149.3000,0.0557,580.8919,3.7000,1.0000,0.0000,0.0000,0.0000,580.8919,0.0000,0.0000,0.0000,1568.4081,1568.4081,9.0921,1.3648,41437.7000,0.0000,41437.7000,1.0743,9417.6591,4.4000,1.0000,0.0000,0.0000,0.0000,9417.6591,0.0000,0.0000,0.0000,32020.0409,32020.0409,8.1077,0.8104,15966.7000,0.0000,15966.7000,0.4140,4315.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4315.3243,0.0000,0.0000,0.0000,11651.3757,11651.3757,7.7494,6.5107,7.1301,-2.6862,-40293.5551,8.4332,1672.7697,16.7277,8.4332,0.0000,21.8046,6.5107,7.0808,6.7957,2.3181,18544.9099,8.4332,3184.4249,31.8442,8.4332,0.0000,76.6706,7.0808,7.1324,7.1066,0.2398,1678.3734,8.4332,3588.3160,35.8832,8.4332,0.0000,100.0996,8.4332,81.5501,5.6222,0.0000,198.5749,280.1250,35983.5000,-20070.2718,-20070.2718
8627.0000,7.1414,18.2937,15486.6000,111847.0000,-96360.4000,2.8998,3519.6818,4.4000,1.0000,24854.8889,4.5000,1.0000,28374.5707,0.0000,0.0000,136701.8889,11966.9182,-124734.9707,10.8400,3.5427,42699.7000,0.0000,42699.7000,1.1071,11540.4595,3.7000,1.0000,0.0000,0.0000,0.0000,11540.4595,0.0000,0.0000,0.0000,31159.2405,31159.2405,9.9160,4.6200,16950.4000,3422.6000,13527.8000,0.4395,3852.3636,4.4000,1.0000,698.4898,4.9000,1.0000,4550.8534,0.0000,0.0000,4121.0898,13098.0364,8976.9466,9.6499,2.3526,2211.6000,0.0000,2211.6000,0.0573,597.7297,3.7000,1.0000,0.0000,0.0000,0.0000,597.7297,0.0000,0.0000,0.0000,1613.8703,1613.8703,9.6020,1.8747,36660.4000,0.0000,36660.4000,0.9505,8331.9091,4.4000,1.0000,0.0000,0.0000,0.0000,8331.9091,0.0000,0.0000,0.0000,28328.4909,28328.4909,8.7620,1.4647,14467.8000,0.0000,14467.8000,0.3751,3910.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3910.2162,0.0000,0.0000,0.0000,10557.5838,10557.5838,8.4490,6.6803,7.5647,-3.9767,-59650.2862,8.7440,1700.7154,17.0072,8.7440,0.0000,24.3048,6.6803,7.1020,6.8912,1.7779,14223.5323,8.7440,3287.4556,32.8746,8.7440,0.0000,85.4619,7.1020,7.1414,7.1217,0.1897,1327.9153,8.7440,3717.9862,37.1799,8.7440,0.0000,111.5774,8.7440,90.1075,5.8293,0.0000,221.3441,311.4516,13206.9000,-44098.8386,-44098.8386
8628.0000,7.1515,18.6153,12094.4000,123226.8000,-111132.4000,3.1949,2748.7273,4.4000,1.0000,27383.7333,4.5000,1.0000,30132.4606,0.0000,0.0000,150610.5333,9345.6727,-141264.8606,11.2220,3.9247,44884.4000,0.0000,44884.4000,1.1637,12130.9189,3.7000,1.0000,0.0000,0.0000,0.0000,12130.9189,0.0000,0.0000,0.0000,32753.4811,32753.4811,10.2782,14.7221,15732.7000,16002.6000,-269.9000,0.4149,3575.6136,4.4000,1.0000,3265.8367,4.9000,1.0000,6841.4504,0.0000,0.0000,19268.4367,12157.0864,-7111.3504,10.4831,3.1858,2613.6000,0.0000,2613.6000,0.0678,706.3784,3.7000,1.0000,0.0000,0.0000,0.0000,706.3784,0.0000,0.0000,0.0000,1907.2216,1907.2216,10.4282,2.7009,32980.3000,0.0000,32980.3000,0.8551,7495.5227,4.4000,1.0000,0.0000,0.0000,0.0000,7495.5227,0.0000,0.0000,0.0000,25484.7773,25484.7773,9.6938,2.3965,11657.3000,0.0000,11657.3000,0.3022,3150.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3150.6216,0.0000,0.0000,0.0000,8506.6784,8506.6784,9.4487,6.7552,8.1019,-6.2319,-93478.2696,8.9979,1708.4819,17.0848,8.9979,0.0000,26.4840,6.7552,7.1307,6.9429,1.6289,13031.4740,8.9979,3374.9583,33.7496,8.9979,0.0000,93.1242,7.1307,7.1515,7.1411,0.1032,722.7429,8.9979,3822.5840,38.2258,8.9979,0.0000,121.5812,8.9979,97.5105,5.9986,0.0000,241.1894,338.7000,-19266.7000,-79724.0526,-79724.0526
8629.0000,7.1641,18.8326,9603.1000,134007.5000,-124404.4000,3.4744,2182.5227,4.4000,1.0000,29779.4444,4.5000,1.0000,31961.9672,0.0000,0.0000,163786.9444,7420.5773,-156366.3672,11.4780,4.1807,38886.7000,0.0000,38886.7000,1.0082,10509.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10509.9189,0.0000,0.0000,0.0000,28376.7811,28376.7811,10.6951,17.2106,16947.4000,23701.1000,-6753.7000,0.6145,3851.6818,4.4000,1.0000,4836.9592,4.9000,1.0000,8688.6410,0.0000,0.0000,28538.0592,13095.7182,-15442.3410,11.1211,3.8238,3124.5000,0.0000,3124.5000,0.0810,844.4595,3.7000,1.0000,0.0000,0.0000,0.0000,844.4595,0.0000,0.0000,0.0000,2280.0405,2280.0405,11.0582,3.3310,31772.2000,0.0000,31772.2000,0.8238,7220.9545,4.4000,1.0000,0.0000,0.0000,0.0000,7220.9545,0.0000,0.0000,0.0000,24551.2455,24551.2455,10.3809,3.0836,10158.4000,0.0000,10158.4000,0.2634,2745.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2745.5135,0.0000,0.0000,0.0000,7412.8865,7412.8865,10.1764,6.9466,8.5615,-7.8049,-117074.0718,9.3979,1748.3649,17.4836,9.3979,0.0000,30.1754,6.9466,7.1663,7.0564,0.9954,7963.1598,9.3979,3506.8843,35.0688,9.3979,0.0000,106.1041,7.1663,7.1641,7.1652,-0.0110,-76.8427,9.3979,3988.1632,39.8816,9.3979,0.0000,138.5275,9.3979,109.9468,6.2652,0.0000,274.8070,384.7539,-47216.3000,-109187.7546,-109187.7546
8630.0000,7.1861,19.0230,7209.3000,144550.4000,-137341.1000,3.7477,1638.4773,4.4000,1.0000,32122.3111,4.5000,1.0000,33760.7884,0.0000,0.0000,176672.7111,5570.8227,-171101.8884,11.6073,4.3100,44879.5000,0.0000,44879.5000,1.1636,12129.5946,3.7000,1.0000,0.0000,0.0000,0.0000,12129.5946,0.0000,0.0000,0.0000,32749.9054,32749.9054,10.7610,20.0794,9878.8000,28039.0000,-18160.2000,0.7270,2245.1818,4.4000,1.0000,5722.2449,4.9000,1.0000,7967.4267,0.0000,0.0000,33761.2449,7633.6182,-26127.6267,11.4362,4.1389,2985.6000,0.0000,2985.6000,0.0774,806.9189,3.7000,1.0000,0.0000,0.0000,0.0000,806.9189,0.0000,0.0000,0.0000,2178.6811,2178.6811,11.3799,3.6526,28517.6000,0.0000,28517.6000,0.7394,6481.2727,4.4000,1.0000,0.0000,0.0000,0.0000,6481.2727,0.0000,0.0000,0.0000,22036.3273,22036.3273,10.8105,3.5132,9034.2000,0.0000,9034.2000,0.2342,2441.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2441.6757,0.0000,0.0000,0.0000,6592.5243,6592.5243,10.6401,7.2224,8.9312,-8.8180,-132270.4444,10.0339,1836.4828,18.3648,10.0339,0.0000,36.7266,7.2224,7.2329,7.2276,0.0509,406.9670,10.0339,3715.3299,37.1533,10.0339,0.0000,129.1400,7.2329,7.1861,7.2095,-0.2584,-1808.5996,10.0339,4249.5704,42.4957,10.0339,0.0000,168.6027,10.0339,131.7415,6.6893,0.0000,334.4692,466.2108,-70084.4000,-133672.0770,-133672.0770
