Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8631.0000,7.2131,19.1417,5769.4000,151835.7000,-146066.3000,3.9366,1311.2273,4.4000,1.0000,33741.2667,4.5000,1.0000,35052.4939,0.0000,0.0000,185576.9667,4458.1727,-181118.7939,11.9674,4.6701,42703.4000,0.0000,42703.4000,1.1072,11541.4595,3.7000,1.0000,0.0000,0.0000,0.0000,11541.4595,0.0000,0.0000,0.0000,31161.9405,31161.9405,11.1494,20.3073,8326.6000,22318.0000,-13991.4000,0.5786,1892.4091,4.4000,1.0000,4554.6939,4.9000,1.0000,6447.1030,0.0000,0.0000,26872.6939,6434.1909,-20438.5030,11.6859,4.3886,1964.4000,0.0000,1964.4000,0.0509,530.9189,3.7000,1.0000,0.0000,0.0000,0.0000,530.9189,0.0000,0.0000,0.0000,1433.4811,1433.4811,11.6483,3.9210,27241.0000,0.0000,27241.0000,0.7063,6191.1364,4.4000,1.0000,0.0000,0.0000,0.0000,6191.1364,0.0000,0.0000,0.0000,21049.8636,21049.8636,11.0957,3.7984,7910.0000,0.0000,7910.0000,0.2051,2137.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2137.8378,0.0000,0.0000,0.0000,5772.1622,5772.1622,10.9442,7.3880,9.1661,-9.0318,-135477.1003,9.8771,1789.2142,17.8921,9.8771,0.0000,35.0308,7.3880,7.3066,7.3473,-0.3877,-3101.5946,9.8771,3637.5210,36.3752,9.8771,0.0000,123.1771,7.3066,7.2131,7.2598,-0.5087,-3561.1547,9.8771,4173.6193,41.7362,9.8771,0.0000,160.8176,9.8771,126.1306,6.5847,0.0000,319.0255,445.1560,-80238.9000,-142139.8495,-142139.8495
8632.0000,7.2368,19.1696,5679.9000,151616.0000,-145936.1000,3.9309,1290.8864,4.4000,1.0000,33692.4444,4.5000,1.0000,34983.3308,0.0000,0.0000,185308.4444,4389.0136,-180919.4308,12.2470,4.9497,40528.3000,0.0000,40528.3000,1.0508,10953.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10953.5946,0.0000,0.0000,0.0000,29574.7054,29574.7054,11.4280,16.8795,8996.0000,10549.7000,-1553.7000,0.2735,2044.5455,4.4000,1.0000,2153.0000,4.9000,1.0000,4197.5455,0.0000,0.0000,12702.7000,6951.4545,-5751.2455,11.5872,4.2899,1899.7000,0.0000,1899.7000,0.0493,513.4324,3.7000,1.0000,0.0000,0.0000,0.0000,513.4324,0.0000,0.0000,0.0000,1386.2676,1386.2676,11.5488,3.8216,27109.4000,0.0000,27109.4000,0.7029,6161.2273,4.4000,1.0000,0.0000,0.0000,0.0000,6161.2273,0.0000,0.0000,0.0000,20948.1727,20948.1727,10.9687,3.6714,9034.2000,0.0000,9034.2000,0.2342,2441.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2441.6757,0.0000,0.0000,0.0000,6592.5243,6592.5243,10.7862,7.5365,9.1613,-7.8231,-117345.9597,9.3623,1696.3270,16.9633,9.3623,0.0000,29.8346,7.5365,7.3688,7.4527,-0.7572,-6057.5946,9.3623,3431.6137,34.3161,9.3623,0.0000,104.9059,7.3688,7.2368,7.3028,-0.6808,-4765.4520,9.3623,3948.4492,39.4845,9.3623,0.0000,136.9631,9.3623,108.8039,6.2416,0.0000,271.7036,380.5075,-68918.2000,-128169.0062,-128169.0062
8633.0000,7.2585,19.1061,7038.3000,145187.6000,-138149.3000,3.7643,1599.6136,4.4000,1.0000,32263.9111,4.5000,1.0000,33863.5247,0.0000,0.0000,177451.5111,5438.6864,-172012.8247,12.1780,4.8807,34529.7000,0.0000,34529.7000,0.8952,9332.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9332.3514,0.0000,0.0000,0.0000,25197.3486,25197.3486,11.4574,13.8462,13687.6000,11499.6000,2188.0000,0.3549,3110.8182,4.4000,1.0000,2346.8571,4.9000,1.0000,5457.6753,0.0000,0.0000,13846.4571,10576.7818,-3269.6753,11.5509,4.2536,2456.3000,0.0000,2456.3000,0.0637,663.8649,3.7000,1.0000,0.0000,0.0000,0.0000,663.8649,0.0000,0.0000,0.0000,1792.4351,1792.4351,11.4996,3.7724,26707.8000,0.0000,26707.8000,0.6924,6069.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6069.9545,0.0000,0.0000,0.0000,20637.8455,20637.8455,10.9094,3.6121,10533.1000,0.0000,10533.1000,0.2731,2846.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2846.7838,0.0000,0.0000,0.0000,7686.3162,7686.3162,10.6896,7.6263,9.1579,-7.1406,-107109.5864,9.0654,1642.7739,16.4277,9.0654,0.0000,27.0850,7.6263,7.4199,7.5231,-0.9021,-7216.7235,9.0654,3312.2586,33.1226,9.0654,0.0000,95.2376,7.4199,7.2585,7.3392,-0.8060,-5642.2447,9.0654,3816.9453,38.1695,9.0654,0.0000,124.3403,9.0654,99.5440,6.0436,0.0000,246.6629,346.2069,-61734.4000,-119968.5546,-119968.5546
8634.0000,7.2826,19.0566,8867.7000,152870.2000,-144002.5000,3.9634,2015.3864,4.4000,1.0000,33971.1556,4.5000,1.0000,35986.5419,0.0000,0.0000,186841.3556,6852.3136,-179989.0419,12.3264,5.0291,22543.9000,0.0000,22543.9000,0.5845,6092.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6092.9459,0.0000,0.0000,0.0000,16450.9541,16450.9541,11.8654,11.6409,20978.5000,13072.0000,7906.5000,0.5439,4767.8409,4.4000,1.0000,2667.7551,4.9000,1.0000,7435.5960,0.0000,0.0000,15739.7551,16210.6591,470.9040,11.8522,4.5549,1555.1000,0.0000,1555.1000,0.0403,420.2973,3.7000,1.0000,0.0000,0.0000,0.0000,420.2973,0.0000,0.0000,0.0000,1134.8027,1134.8027,11.8204,4.0932,26047.4000,0.0000,26047.4000,0.6753,5919.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5919.8636,0.0000,0.0000,0.0000,20127.5364,20127.5364,11.2564,3.9591,13905.7000,0.0000,13905.7000,0.3605,3758.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3758.2973,0.0000,0.0000,0.0000,10147.4027,10147.4027,10.9720,7.6736,9.3228,-7.8469,-117703.3449,9.2520,1664.5267,16.6453,9.2520,0.0000,28.7924,7.6736,7.4636,7.5686,-0.9367,-7493.8448,9.2520,3373.5194,33.7352,9.2520,0.0000,101.2412,7.4636,7.2826,7.3731,-0.9229,-6460.2524,9.2520,3889.5582,38.8956,9.2520,0.0000,132.1786,9.2520,105.3021,6.1680,0.0000,262.2122,367.5143,-72043.9000,-131657.4421,-131657.4421
8635.0000,7.2663,18.2324,13910.8000,85574.8000,-71664.0000,2.2187,3161.5455,4.4000,1.0000,19016.6222,4.5000,1.0000,22178.1677,0.0000,0.0000,104591.4222,10749.2545,-93842.1677,10.7910,3.4937,18559.1000,0.0000,18559.1000,0.4812,5015.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5015.9730,0.0000,0.0000,0.0000,13543.1270,13543.1270,10.2823,2.5863,30257.5000,78.5000,30179.0000,0.7845,6876.7045,4.4000,1.0000,16.0204,4.9000,1.0000,6892.7250,0.0000,0.0000,94.5204,23380.7955,23286.2750,9.4077,2.1104,1285.5000,0.0000,1285.5000,0.0333,347.4324,3.7000,1.0000,0.0000,0.0000,0.0000,347.4324,0.0000,0.0000,0.0000,938.0676,938.0676,9.3724,1.6452,25476.3000,0.0000,25476.3000,0.6605,5790.0682,4.4000,1.0000,0.0000,0.0000,0.0000,5790.0682,0.0000,0.0000,0.0000,19686.2318,19686.2318,8.6330,1.3357,16341.4000,0.0000,16341.4000,0.4237,4416.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4416.5946,0.0000,0.0000,0.0000,11924.8054,11924.8054,8.1851,8.3603,8.2727,0.3109,4664.0628,6.9028,1300.7534,13.0075,6.9028,0.0000,11.9576,8.3603,7.4386,7.8995,-3.0674,-24539.1260,6.9028,2479.8615,24.7986,6.9028,0.0000,42.0460,7.4386,7.2663,7.3524,-0.6555,-4588.5976,6.9028,2904.6574,29.0466,6.9028,0.0000,54.8945,6.9028,46.9788,4.6019,0.0000,108.8982,155.8770,20177.3000,-24463.6608,-24463.6608
8636.0000,7.2755,18.0495,16014.0000,85445.7000,-69431.7000,2.2153,3639.5455,4.4000,1.0000,18987.9333,4.5000,1.0000,22627.4788,0.0000,0.0000,104433.6333,12374.4545,-92059.1788,10.6737,3.3764,18565.5000,0.0000,18565.5000,0.4813,5017.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5017.7027,0.0000,0.0000,0.0000,13547.7973,13547.7973,10.1736,2.4463,33950.4000,0.0000,33950.4000,0.8802,7716.0000,4.4000,1.0000,0.0000,0.0000,0.0000,7716.0000,0.0000,0.0000,0.0000,26234.4000,26234.4000,9.2052,1.9079,978.7000,0.0000,978.7000,0.0254,264.5135,3.7000,1.0000,0.0000,0.0000,0.0000,264.5135,0.0000,0.0000,0.0000,714.1865,714.1865,9.1788,1.4516,26073.6000,0.0000,26073.6000,0.6760,5925.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5925.8182,0.0000,0.0000,0.0000,20147.7818,20147.7818,8.4351,1.1378,15592.0000,0.0000,15592.0000,0.4043,4214.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4214.0541,0.0000,0.0000,0.0000,11377.9459,11377.9459,8.0151,8.1475,8.0813,0.2390,3584.9585,7.0238,1334.8874,13.3489,7.0238,0.0000,12.5975,8.1475,7.5540,7.8507,-2.0096,-16076.9839,7.0238,2528.8389,25.2884,7.0238,0.0000,44.2961,7.5540,7.2755,7.4148,-1.0779,-7545.0419,7.0238,2947.2752,29.4728,7.0238,0.0000,57.8321,7.0238,49.2795,4.6825,0.0000,114.7258,164.0053,25728.5000,-20037.0672,-20037.0672
8637.0000,7.2759,14.5719,28157.1000,44167.2000,-16010.1000,1.1451,6399.3409,4.4000,1.0000,9814.9333,4.5000,1.0000,16214.2742,0.0000,0.0000,53982.1333,21757.7591,-32224.3742,8.7466,1.4493,18568.5000,0.0000,18568.5000,0.4814,5018.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5018.5135,0.0000,0.0000,0.0000,13549.9865,13549.9865,8.1282,0.4009,41508.2000,0.0000,41508.2000,1.0762,9433.6818,4.4000,1.0000,0.0000,0.0000,0.0000,9433.6818,0.0000,0.0000,0.0000,32074.5182,32074.5182,6.6644,-0.6329,1071.2000,0.0000,1071.2000,0.0278,289.5135,3.7000,1.0000,0.0000,0.0000,0.0000,289.5135,0.0000,0.0000,0.0000,781.6865,781.6865,6.6287,-1.0986,26482.0000,0.0000,26482.0000,0.6866,6018.6364,4.4000,1.0000,0.0000,0.0000,0.0000,6018.6364,0.0000,0.0000,0.0000,20463.3636,20463.3636,5.6948,-1.6025,14280.4000,0.0000,14280.4000,0.3702,3859.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3859.5676,0.0000,0.0000,0.0000,10420.8324,10420.8324,5.2192,9.2004,7.2098,5.8156,87233.2679,5.6810,1122.7911,11.2279,5.6810,0.0000,6.6656,9.2004,7.3865,8.2934,-4.9681,-39745.0012,5.6810,2005.3687,20.0537,5.6810,0.0000,23.4380,7.3865,7.2759,7.3312,-0.3460,-2422.2538,5.6810,2392.8151,23.9282,5.6810,0.0000,30.6001,5.6810,27.5055,3.7873,0.0000,60.7037,88.2093,85900.2000,45066.0130,45066.0130
8638.0000,7.2486,13.1507,32474.2000,39704.5000,-7230.3000,1.0294,7380.5000,4.4000,1.0000,8823.2222,4.5000,1.0000,16203.7222,0.0000,0.0000,48527.7222,25093.7000,-23434.0222,8.3698,1.0725,15712.3000,0.0000,15712.3000,0.4074,4246.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4246.5676,0.0000,0.0000,0.0000,11465.7324,11465.7324,7.8212,0.0940,44410.8000,0.0000,44410.8000,1.1514,10093.3636,4.4000,1.0000,0.0000,0.0000,0.0000,10093.3636,0.0000,0.0000,0.0000,34317.4364,34317.4364,6.1794,-1.1179,620.4000,0.0000,620.4000,0.0161,167.6757,3.7000,1.0000,0.0000,0.0000,0.0000,167.6757,0.0000,0.0000,0.0000,452.7243,452.7243,6.1577,-1.5695,27240.3000,0.0000,27240.3000,0.7063,6190.9773,4.4000,1.0000,0.0000,0.0000,0.0000,6190.9773,0.0000,0.0000,0.0000,21049.3227,21049.3227,5.1507,-2.1466,11657.3000,0.0000,11657.3000,0.3022,3150.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3150.6216,0.0000,0.0000,0.0000,8506.6784,8506.6784,4.7437,9.1139,6.9288,6.0897,91345.2337,5.4192,1084.7798,10.8478,5.4192,0.0000,5.7859,9.1139,7.5127,8.3133,-4.1834,-33467.4302,5.4192,1911.2624,19.1126,5.4192,0.0000,20.3446,7.5127,7.2486,7.3807,-0.7886,-5519.9315,5.4192,2277.4539,22.7745,5.4192,0.0000,26.5615,5.4192,24.1654,3.6128,0.0000,52.6920,76.8575,92410.8000,52357.8720,52357.8720
8639.0000,7.3041,8.2509,41343.0000,29340.8000,12002.2000,1.0719,9396.1364,4.4000,1.0000,6520.1778,4.5000,1.0000,15916.3141,0.0000,0.0000,35860.9778,31946.8636,-3914.1141,7.4463,0.1490,15329.1000,0.0000,15329.1000,0.3974,4143.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4143.0000,0.0000,0.0000,0.0000,11186.1000,11186.1000,7.0400,-0.6873,86112.8000,0.0000,86112.8000,2.2326,19571.0909,4.4000,1.0000,0.0000,0.0000,0.0000,19571.0909,0.0000,0.0000,0.0000,66541.7091,66541.7091,4.6231,-2.6742,454.1000,0.0000,454.1000,0.0118,122.7297,3.7000,1.0000,0.0000,0.0000,0.0000,122.7297,0.0000,0.0000,0.0000,331.3703,331.3703,4.6111,-3.1162,30149.9000,0.0000,30149.9000,0.7817,6852.2500,4.4000,1.0000,0.0000,0.0000,0.0000,6852.2500,0.0000,0.0000,0.0000,23297.6500,23297.6500,3.7649,-3.5324,10158.4000,0.0000,10158.4000,0.2634,2745.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2745.5135,0.0000,0.0000,0.0000,7412.8865,7412.8865,3.4956,8.9627,6.2292,10.0347,150520.0759,7.1382,1475.2963,14.7530,7.1382,0.0000,13.2231,8.9627,7.7618,8.3623,-4.1329,-33063.1009,7.1382,2512.0641,25.1206,7.1382,0.0000,46.4958,7.7618,7.3041,7.5330,-1.8002,-12601.3732,7.1382,2979.3707,29.7937,7.1382,0.0000,60.7040,7.1382,51.5197,4.7588,0.0000,120.4229,171.9426,154206.5000,104855.6017,104855.6017
8640.0000,7.3767,6.2219,45503.6000,24469.7000,21033.9000,1.1798,10341.7273,4.4000,1.0000,5437.7111,4.5000,1.0000,15779.4384,0.0000,0.0000,29907.4111,35161.8727,5254.4616,7.2054,-0.0919,15339.9000,0.0000,15339.9000,0.3977,4145.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4145.9189,0.0000,0.0000,0.0000,11193.9811,11193.9811,6.8405,-0.8868,103678.2000,0.0000,103678.2000,2.6881,23563.2273,4.4000,1.0000,0.0000,0.0000,0.0000,23563.2273,0.0000,0.0000,0.0000,80114.9727,80114.9727,4.2290,-3.0683,460.6000,0.0000,460.6000,0.0119,124.4865,3.7000,1.0000,0.0000,0.0000,0.0000,124.4865,0.0000,0.0000,0.0000,336.1135,336.1135,4.2180,-3.5093,33871.9000,0.0000,33871.9000,0.8782,7698.1591,4.4000,1.0000,0.0000,0.0000,0.0000,7698.1591,0.0000,0.0000,0.0000,26173.7409,26173.7409,3.3648,-3.9325,5661.6000,0.0000,5661.6000,0.1468,1530.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1530.1622,0.0000,0.0000,0.0000,4131.4378,4131.4378,3.2301,8.5312,5.8807,10.8416,162623.6705,7.9537,1670.4390,16.7044,7.9537,0.0000,18.2924,8.5312,7.8542,8.1927,-2.5963,-20770.0597,7.9537,2820.2289,28.2023,7.9537,0.0000,64.3206,7.8542,7.3767,7.6154,-2.0927,-14648.9031,7.9537,3307.4459,33.0745,7.9537,0.0000,83.9758,7.9537,69.3972,5.3025,0.0000,166.5888,235.9861,180046.1000,127204.7077,127204.7077
8641.0000,7.4064,5.0383,48630.2000,21323.2000,27307.0000,1.2608,11052.3182,4.4000,1.0000,4738.4889,4.5000,1.0000,15790.8071,0.0000,0.0000,26061.6889,37577.8818,11516.1929,7.0304,-0.2669,15369.1000,0.0000,15369.1000,0.3985,4153.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4153.8108,0.0000,0.0000,0.0000,11215.2892,11215.2892,6.6642,-1.0631,100583.9000,0.0000,100583.9000,2.6078,22859.9773,4.4000,1.0000,0.0000,0.0000,0.0000,22859.9773,0.0000,0.0000,0.0000,77723.9227,77723.9227,4.1263,-3.1710,451.8000,0.0000,451.8000,0.0117,122.1081,3.7000,1.0000,0.0000,0.0000,0.0000,122.1081,0.0000,0.0000,0.0000,329.6919,329.6919,4.1156,-3.6117,37408.7000,0.0000,37408.7000,0.9699,8501.9773,4.4000,1.0000,0.0000,0.0000,0.0000,8501.9773,0.0000,0.0000,0.0000,28906.7227,28906.7227,3.1717,-4.1256,1729.3000,0.0000,1729.3000,0.0448,467.3784,3.7000,1.0000,0.0000,0.0000,0.0000,467.3784,0.0000,0.0000,0.0000,1261.9216,1261.9216,3.1305,8.3347,5.7326,10.6256,159383.3938,7.9403,1679.1011,16.7910,7.9403,0.0000,18.2006,8.3347,7.8319,8.0833,-1.9248,-15398.2649,7.9403,2829.2663,28.2927,7.9403,0.0000,63.9977,7.8319,7.4064,7.6191,-1.8616,-13031.3878,7.9403,3301.3498,33.0135,7.9403,0.0000,83.5542,7.9403,69.0772,5.2936,0.0000,165.7525,234.8297,182849.8000,130953.7411,130953.7411
8642.0000,7.4352,4.1636,51891.2000,18917.4000,32973.8000,1.3454,11793.4545,4.4000,1.0000,4203.8667,4.5000,1.0000,15997.3212,0.0000,0.0000,23121.2667,40097.7455,16976.4788,6.9196,-0.3777,15370.0000,0.0000,15370.0000,0.3985,4154.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4154.0541,0.0000,0.0000,0.0000,11215.9459,11215.9459,6.5790,-1.1483,111511.3000,0.0000,111511.3000,2.8911,25343.4773,4.4000,1.0000,0.0000,0.0000,0.0000,25343.4773,0.0000,0.0000,0.0000,86167.8227,86167.8227,3.9621,-3.3352,461.6000,0.0000,461.6000,0.0120,124.7568,3.7000,1.0000,0.0000,0.0000,0.0000,124.7568,0.0000,0.0000,0.0000,336.8432,336.8432,3.9519,-3.7754,39307.3000,0.0000,39307.3000,1.0191,8933.4773,4.4000,1.0000,0.0000,0.0000,0.0000,8933.4773,0.0000,0.0000,0.0000,30373.8227,30373.8227,3.0295,-4.2678,979.0000,0.0000,979.0000,0.0254,264.5946,3.7000,1.0000,0.0000,0.0000,0.0000,264.5946,0.0000,0.0000,0.0000,714.4054,714.4054,3.0078,8.0772,5.5425,11.1284,166926.3200,8.5372,1821.3013,18.2130,8.5372,0.0000,22.6211,8.0772,7.8125,7.9449,-1.0896,-8716.4240,8.5372,3060.8031,30.6080,8.5372,0.0000,79.5416,7.8125,7.4352,7.6238,-1.7749,-12424.5771,8.5372,3548.7592,35.4876,8.5372,0.0000,103.8480,8.5372,84.3527,5.6915,0.0000,206.0108,290.3634,200603.0000,145785.3188,145785.3188
8643.0000,7.4376,3.5255,55292.0000,17259.2000,38032.8000,1.4335,12566.3636,4.4000,1.0000,3835.3778,4.5000,1.0000,16401.7414,0.0000,0.0000,21094.5778,42725.6364,21631.0586,6.7764,-0.5209,15357.9000,0.0000,15357.9000,0.3982,4150.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4150.7838,0.0000,0.0000,0.0000,11207.1162,11207.1162,6.4337,-1.2935,106116.9000,0.0000,106116.9000,2.7513,24117.4773,4.4000,1.0000,0.0000,0.0000,0.0000,24117.4773,0.0000,0.0000,0.0000,81999.4227,81999.4227,3.9270,-3.3703,451.2000,0.0000,451.2000,0.0117,121.9459,3.7000,1.0000,0.0000,0.0000,0.0000,121.9459,0.0000,0.0000,0.0000,329.2541,329.2541,3.9169,-3.8104,40440.5000,0.0000,40440.5000,1.0485,9191.0227,4.4000,1.0000,0.0000,0.0000,0.0000,9191.0227,0.0000,0.0000,0.0000,31249.4773,31249.4773,2.9616,-4.3357,415.7000,0.0000,415.7000,0.0108,112.3514,3.7000,1.0000,0.0000,0.0000,0.0000,112.3514,0.0000,0.0000,0.0000,303.3486,303.3486,2.9523,7.9674,5.4598,10.9365,164047.8406,8.4810,1816.2663,18.1627,8.4810,0.0000,22.1770,7.9674,7.7712,7.8693,-0.8020,-6416.0182,8.4810,3050.9342,30.5093,8.4810,0.0000,77.9799,7.7712,7.4376,7.6044,-1.5589,-10912.1449,8.4810,3528.4566,35.2846,8.4810,0.0000,101.8090,8.4810,82.8292,5.6540,0.0000,201.9659,284.7951,200815.0000,146719.6775,146719.6775
8644.0000,7.4447,3.0089,58319.8000,15705.4000,42614.4000,1.5120,13254.5000,4.4000,1.0000,3490.0889,4.5000,1.0000,16744.5889,0.0000,0.0000,19195.4889,45065.3000,25869.8111,6.6988,-0.5985,15355.9000,0.0000,15355.9000,0.3981,4150.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4150.2432,0.0000,0.0000,0.0000,11205.6568,11205.6568,6.3757,-1.3516,115276.7000,0.0000,115276.7000,2.9888,26199.2500,4.4000,1.0000,0.0000,0.0000,0.0000,26199.2500,0.0000,0.0000,0.0000,89077.4500,89077.4500,3.8071,-3.4902,462.2000,0.0000,462.2000,0.0120,124.9189,3.7000,1.0000,0.0000,0.0000,0.0000,124.9189,0.0000,0.0000,0.0000,337.2811,337.2811,3.7974,-3.9299,41367.8000,0.0000,41367.8000,1.0725,9401.7727,4.4000,1.0000,0.0000,0.0000,0.0000,9401.7727,0.0000,0.0000,0.0000,31966.0273,31966.0273,2.8756,-4.4217,415.7000,0.0000,415.7000,0.0108,112.3514,3.7000,1.0000,0.0000,0.0000,0.0000,112.3514,0.0000,0.0000,0.0000,303.3486,303.3486,2.8669,7.7789,5.3229,11.3566,170349.0839,8.9914,1937.8867,19.3789,8.9914,0.0000,26.4267,7.7789,7.7353,7.7571,-0.1891,-1513.0696,8.9914,3250.8400,32.5084,8.9914,0.0000,92.9228,7.7353,7.4447,7.5900,-1.4395,-10076.4394,8.9914,3743.2261,37.4323,8.9914,0.0000,121.3183,8.9914,97.3166,5.9942,0.0000,240.6678,337.9844,215492.7000,158759.5749,158759.5749
8645.0000,7.4286,6.0766,50769.7000,26482.1000,24287.6000,1.3163,11538.5682,4.4000,1.0000,5884.9111,4.5000,1.0000,17423.4793,0.0000,0.0000,32367.0111,39231.1318,6864.1207,7.2169,-0.0803,15366.2000,0.0000,15366.2000,0.3984,4153.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4153.0270,0.0000,0.0000,0.0000,11213.1730,11213.1730,6.8712,-0.8561,107400.3000,0.0000,107400.3000,2.7846,24409.1591,4.4000,1.0000,0.0000,0.0000,0.0000,24409.1591,0.0000,0.0000,0.0000,82991.1409,82991.1409,4.3118,-2.9855,450.5000,0.0000,450.5000,0.0117,121.7568,3.7000,1.0000,0.0000,0.0000,0.0000,121.7568,0.0000,0.0000,0.0000,328.7432,328.7432,4.3017,-3.4256,41213.4000,0.0000,41213.4000,1.0685,9366.6818,4.4000,1.0000,0.0000,0.0000,0.0000,9366.6818,0.0000,0.0000,0.0000,31846.7182,31846.7182,3.3196,-3.9777,979.0000,0.0000,979.0000,0.0254,264.5946,3.7000,1.0000,0.0000,0.0000,0.0000,264.5946,0.0000,0.0000,0.0000,714.4054,714.4054,3.2975,7.7013,5.4994,9.5200,142800.6062,8.4073,1797.1722,17.9717,8.4073,0.0000,21.6038,7.7013,7.6960,7.6986,-0.0216,-172.7857,8.4073,3047.6435,30.4764,8.4073,0.0000,75.9645,7.6960,7.4286,7.5623,-1.2385,-8669.5191,8.4073,3504.4249,35.0442,8.4073,0.0000,99.1778,8.4073,80.8596,5.6048,0.0000,196.7462,277.6058,189697.0000,133958.3014,133958.3014
8646.0000,7.4241,8.5095,45906.5000,33100.4000,12806.1000,1.1902,10433.2955,4.4000,1.0000,7355.6444,4.5000,1.0000,17788.9399,0.0000,0.0000,40456.0444,35473.2045,-4982.8399,7.5742,0.2769,15370.7000,0.0000,15370.7000,0.3985,4154.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4154.2432,0.0000,0.0000,0.0000,11216.4568,11216.4568,7.2362,-0.4910,114524.9000,0.0000,114524.9000,2.9693,26028.3864,4.4000,1.0000,0.0000,0.0000,0.0000,26028.3864,0.0000,0.0000,0.0000,88496.5136,88496.5136,4.5696,-2.7277,613.2000,0.0000,613.2000,0.0159,165.7297,3.7000,1.0000,0.0000,0.0000,0.0000,165.7297,0.0000,0.0000,0.0000,447.4703,447.4703,4.5562,-3.1711,39534.0000,0.0000,39534.0000,1.0250,8985.0000,4.4000,1.0000,0.0000,0.0000,0.0000,8985.0000,0.0000,0.0000,0.0000,30549.0000,30549.0000,3.6356,-3.6617,5297.1000,0.0000,5297.1000,0.1373,1431.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1431.6486,0.0000,0.0000,0.0000,3865.4514,3865.4514,3.5192,7.6084,5.5638,9.0473,135709.7061,8.6043,1833.8074,18.3381,8.6043,0.0000,23.1589,7.6084,7.6653,7.6369,0.2360,1887.7201,8.6043,3127.7488,31.2775,8.6043,0.0000,81.4326,7.6653,7.4241,7.5447,-1.1436,-8005.3740,8.6043,3589.4143,35.8941,8.6043,0.0000,106.3169,8.6043,86.1943,5.7362,0.0000,210.9084,297.1027,188146.0000,129592.0521,129592.0521
8647.0000,7.4102,17.3246,25382.3000,84988.9000,-59606.6000,2.2035,5768.7045,4.4000,1.0000,18886.4222,4.5000,1.0000,24655.1268,0.0000,0.0000,103875.3222,19613.5955,-84261.7268,9.9004,2.6031,15369.8000,0.0000,15369.8000,0.3985,4154.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4154.0000,0.0000,0.0000,0.0000,11215.8000,11215.8000,9.5689,1.8416,69900.6000,0.0000,69900.6000,1.8123,15886.5000,4.4000,1.0000,0.0000,0.0000,0.0000,15886.5000,0.0000,0.0000,0.0000,54014.1000,54014.1000,7.9726,0.6753,563.9000,0.0000,563.9000,0.0146,152.4054,3.7000,1.0000,0.0000,0.0000,0.0000,152.4054,0.0000,0.0000,0.0000,411.4946,411.4946,7.9605,0.2332,36880.8000,0.0000,36880.8000,0.9562,8382.0000,4.4000,1.0000,0.0000,0.0000,0.0000,8382.0000,0.0000,0.0000,0.0000,28498.8000,28498.8000,7.1182,-0.1791,17875.8000,0.0000,17875.8000,0.4635,4831.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4831.2973,0.0000,0.0000,0.0000,13044.5027,13044.5027,6.7327,6.8513,6.7920,0.2675,4013.2463,8.7729,1767.0579,17.6706,8.7729,0.0000,24.5466,6.8513,7.5774,7.2143,3.0709,24567.5197,8.7729,3250.3335,32.5033,8.7729,0.0000,86.3118,7.5774,7.4102,7.4938,-0.8083,-5657.7955,8.7729,3668.1157,36.6812,8.7729,0.0000,112.6871,8.7729,90.9311,5.8486,0.0000,223.5455,314.4766,80984.3000,22922.9705,22922.9705
8648.0000,7.3840,18.5864,15994.0000,121184.7000,-105190.7000,3.1419,3635.0000,4.4000,1.0000,26929.9333,4.5000,1.0000,30564.9333,0.0000,0.0000,148114.6333,12359.0000,-135755.6333,10.8657,3.5684,26103.9000,0.0000,26103.9000,0.6768,7055.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7055.1081,0.0000,0.0000,0.0000,19048.7919,19048.7919,10.3771,2.6499,57208.4000,0.0000,57208.4000,1.4832,13001.9091,4.4000,1.0000,0.0000,0.0000,0.0000,13001.9091,0.0000,0.0000,0.0000,44206.4909,44206.4909,9.2434,1.9461,1166.9000,0.0000,1166.9000,0.0303,315.3784,3.7000,1.0000,0.0000,0.0000,0.0000,315.3784,0.0000,0.0000,0.0000,851.5216,851.5216,9.2215,1.4943,35275.6000,0.0000,35275.6000,0.9146,8017.1818,4.4000,1.0000,0.0000,0.0000,0.0000,8017.1818,0.0000,0.0000,0.0000,27258.4182,27258.4182,8.5225,1.2252,19002.3000,0.0000,19002.3000,0.4927,5135.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5135.7568,0.0000,0.0000,0.0000,13866.5432,13866.5432,8.1668,6.9572,7.5620,-3.1443,-47165.0412,10.1092,1966.4903,19.6649,10.1092,0.0000,37.5594,6.9572,7.4417,7.1995,2.3615,18892.1378,10.1092,3747.9716,37.4797,10.1092,0.0000,132.0682,7.4417,7.3840,7.4129,-0.3216,-2250.9641,10.1092,4242.3099,42.4231,10.1092,0.0000,172.4256,10.1092,134.4897,6.7395,0.0000,342.0532,476.5428,33566.4000,-30523.8675,-30523.8675
8649.0000,7.3621,18.7444,14384.8000,132349.0000,-117964.2000,3.4314,3269.2727,4.4000,1.0000,29410.8889,4.5000,1.0000,32680.1616,0.0000,0.0000,161759.8889,11115.5273,-150644.3616,11.3729,4.0756,31863.1000,0.0000,31863.1000,0.8261,8611.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8611.6486,0.0000,0.0000,0.0000,23251.4514,23251.4514,10.7538,4.9531,31882.6000,5101.2000,26781.4000,0.8266,7246.0455,4.4000,1.0000,1041.0612,4.9000,1.0000,8287.1067,0.0000,0.0000,6142.2612,24636.5545,18494.2933,10.2614,2.9641,1989.5000,0.0000,1989.5000,0.0516,537.7027,3.7000,1.0000,0.0000,0.0000,0.0000,537.7027,0.0000,0.0000,0.0000,1451.7973,1451.7973,10.2228,2.4955,34061.6000,0.0000,34061.6000,0.8831,7741.2727,4.4000,1.0000,0.0000,0.0000,0.0000,7741.2727,0.0000,0.0000,0.0000,26320.3273,26320.3273,9.5220,2.2247,18251.3000,0.0000,18251.3000,0.4732,4932.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4932.7838,0.0000,0.0000,0.0000,13318.5162,13318.5162,9.1674,7.0930,8.1302,-5.1942,-77912.5192,9.7380,1846.6932,18.4669,9.7380,0.0000,33.5721,7.0930,7.4322,7.2626,1.5925,12739.6667,9.7380,3600.0540,36.0005,9.7380,0.0000,118.0477,7.4322,7.3621,7.3971,-0.3764,-2635.1236,9.7380,4089.4361,40.8944,9.7380,0.0000,154.1208,9.7380,121.2875,6.4920,0.0000,305.7406,427.0281,-5017.3000,-67807.9762,-67807.9762
8650.0000,7.3575,18.8942,12489.2000,140782.8000,-128293.6000,3.6501,2838.4545,4.4000,1.0000,31285.0667,4.5000,1.0000,34123.5212,0.0000,0.0000,172067.8667,9650.7455,-162417.1212,11.6581,4.3608,36227.4000,0.0000,36227.4000,0.9393,9791.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9791.1892,0.0000,0.0000,0.0000,26436.2108,26436.2108,10.9581,5.4287,23945.9000,4371.0000,19574.9000,0.6208,5442.2500,4.4000,1.0000,892.0408,4.9000,1.0000,6334.2908,0.0000,0.0000,5263.0408,18503.6500,13240.6092,10.6075,3.3102,2162.5000,0.0000,2162.5000,0.0561,584.4595,3.7000,1.0000,0.0000,0.0000,0.0000,584.4595,0.0000,0.0000,0.0000,1578.0405,1578.0405,10.5657,2.8385,32656.7000,0.0000,32656.7000,0.8467,7421.9773,4.4000,1.0000,0.0000,0.0000,0.0000,7421.9773,0.0000,0.0000,0.0000,25234.7227,25234.7227,9.8975,2.6002,15998.4000,0.0000,15998.4000,0.4148,4323.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4323.8919,0.0000,0.0000,0.0000,11674.5081,11674.5081,9.5884,7.3182,8.4533,-5.7158,-85736.3998,9.7916,1830.3608,18.3036,9.7916,0.0000,34.1288,7.3182,7.4553,7.3867,0.6471,5176.5252,9.7916,3599.6140,35.9961,9.7916,0.0000,120.0054,7.4553,7.3575,7.4064,-0.5276,-3693.1553,9.7916,4110.2024,41.1020,9.7916,0.0000,156.6768,9.7916,123.1378,6.5277,0.0000,310.8110,433.9487,-21673.7000,-84253.0298,-84253.0298
8651.0000,7.3657,19.0220,10817.8000,147729.6000,-136911.8000,3.8302,2458.5909,4.4000,1.0000,32828.8000,4.5000,1.0000,35287.3909,0.0000,0.0000,180558.4000,8359.2091,-172199.1909,11.8458,4.5485,42780.6000,0.0000,42780.6000,1.1092,11562.3243,3.7000,1.0000,0.0000,0.0000,0.0000,11562.3243,0.0000,0.0000,0.0000,31218.2757,31218.2757,11.0336,5.8104,18896.7000,3929.8000,14966.9000,0.4899,4294.7045,4.4000,1.0000,802.0000,4.9000,1.0000,5096.7045,0.0000,0.0000,4731.8000,14601.9955,9870.1955,10.7768,3.4795,2206.4000,0.0000,2206.4000,0.0572,596.3243,3.7000,1.0000,0.0000,0.0000,0.0000,596.3243,0.0000,0.0000,0.0000,1610.0757,1610.0757,10.7349,3.0077,30129.0000,0.0000,30129.0000,0.7812,6847.5000,4.4000,1.0000,0.0000,0.0000,0.0000,6847.5000,0.0000,0.0000,0.0000,23281.5000,23281.5000,10.1292,2.8319,14496.5000,0.0000,14496.5000,0.3758,3917.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3917.9730,0.0000,0.0000,0.0000,10578.5270,10578.5270,9.8540,7.5065,8.6802,-6.0152,-90228.2752,9.9652,1844.2031,18.4420,9.9652,0.0000,35.9770,7.5065,7.5002,7.5033,-0.0303,-242.2489,9.9652,3644.2560,36.4426,9.9652,0.0000,126.5040,7.5002,7.3657,7.4329,-0.7386,-5170.0930,9.9652,4178.0954,41.7810,9.9652,0.0000,165.1613,9.9652,129.2637,6.6435,0.0000,327.6423,456.9059,-32332.4000,-95640.6171,-95640.6171
8652.0000,7.3768,19.1426,9096.7000,154008.0000,-144911.3000,3.9929,2067.4318,4.4000,1.0000,34224.0000,4.5000,1.0000,36291.4318,0.0000,0.0000,188232.0000,7029.2682,-181202.7318,12.1168,4.8195,44958.9000,0.0000,44958.9000,1.1656,12151.0541,3.7000,1.0000,0.0000,0.0000,0.0000,12151.0541,0.0000,0.0000,0.0000,32807.8459,32807.8459,11.2586,9.1061,13432.0000,6218.9000,7213.1000,0.3482,3052.7273,4.4000,1.0000,1269.1633,4.9000,1.0000,4321.8905,0.0000,0.0000,7488.0633,10379.2727,2891.2095,11.1830,3.8857,2618.3000,0.0000,2618.3000,0.0679,707.6486,3.7000,1.0000,0.0000,0.0000,0.0000,707.6486,0.0000,0.0000,0.0000,1910.6514,1910.6514,11.1330,3.4057,28159.4000,0.0000,28159.4000,0.7301,6399.8636,4.4000,1.0000,0.0000,0.0000,0.0000,6399.8636,0.0000,0.0000,0.0000,21759.5364,21759.5364,10.5638,3.2665,11680.3000,0.0000,11680.3000,0.3028,3156.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3156.8378,0.0000,0.0000,0.0000,8523.4622,8523.4622,10.3409,7.5901,8.9655,-7.0104,-105155.8865,9.9115,1811.3324,18.1133,9.9115,0.0000,35.3980,7.5901,7.5388,7.5645,-0.2455,-1963.7944,9.9115,3614.6444,36.1464,9.9115,0.0000,124.4683,7.5388,7.3768,7.4578,-0.8843,-6190.3457,9.9115,4150.9041,41.5090,9.9115,0.0000,162.5035,9.9115,127.3474,6.6076,0.0000,322.3699,449.7172,-50281.3000,-113310.0265,-113310.0265
8653.0000,7.3883,19.2268,7918.6000,159477.7000,-151559.1000,4.1348,1799.6818,4.4000,1.0000,35439.4889,4.5000,1.0000,37239.1707,0.0000,0.0000,194917.1889,6118.9182,-188798.2707,12.3590,5.0617,38959.7000,0.0000,38959.7000,1.0101,10529.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10529.6486,0.0000,0.0000,0.0000,28430.0514,28430.0514,11.6105,11.1586,14752.9000,8914.1000,5838.8000,0.3825,3352.9318,4.4000,1.0000,1819.2041,4.9000,1.0000,5172.1359,0.0000,0.0000,10733.3041,11399.9682,666.6641,11.5930,4.2957,3136.3000,0.0000,3136.3000,0.0813,847.6486,3.7000,1.0000,0.0000,0.0000,0.0000,847.6486,0.0000,0.0000,0.0000,2288.6514,2288.6514,11.5327,3.8054,26706.9000,0.0000,26706.9000,0.6924,6069.7500,4.4000,1.0000,0.0000,0.0000,0.0000,6069.7500,0.0000,0.0000,0.0000,20637.1500,20637.1500,10.9894,3.6921,10178.4000,0.0000,10178.4000,0.2639,2750.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2750.9189,0.0000,0.0000,0.0000,7427.4811,7427.4811,10.7938,7.6778,9.2358,-7.8900,-118350.7359,9.8475,1778.4141,17.7841,9.8475,0.0000,34.7170,7.6778,7.5710,7.6244,-0.5071,-4057.0149,9.8475,3581.6433,35.8164,9.8475,0.0000,122.0737,7.5710,7.3883,7.4796,-0.9915,-6940.5220,9.8475,4120.0549,41.2005,9.8475,0.0000,159.3771,9.8475,125.0901,6.5650,0.0000,316.1678,441.2579,-66739.0000,-129348.2728,-129348.2728
8654.0000,7.4056,19.2941,7101.8000,164424.7000,-157322.9000,4.2630,1614.0455,4.4000,1.0000,36538.8222,4.5000,1.0000,38152.8677,0.0000,0.0000,200963.5222,5487.7545,-195475.7677,12.4593,5.1620,44960.8000,0.0000,44960.8000,1.1657,12151.5676,3.7000,1.0000,0.0000,0.0000,0.0000,12151.5676,0.0000,0.0000,0.0000,32809.2324,32809.2324,11.6111,16.9999,8852.8000,10283.9000,-1431.1000,0.2666,2012.0000,4.4000,1.0000,2098.7551,4.9000,1.0000,4110.7551,0.0000,0.0000,12382.6551,6840.8000,-5541.8551,11.7543,4.4570,2985.6000,0.0000,2985.6000,0.0774,806.9189,3.7000,1.0000,0.0000,0.0000,0.0000,806.9189,0.0000,0.0000,0.0000,2178.6811,2178.6811,11.6980,3.9707,26158.9000,0.0000,26158.9000,0.6782,5945.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5945.2045,0.0000,0.0000,0.0000,20213.6955,20213.6955,11.1754,3.8781,9051.9000,0.0000,9051.9000,0.2347,2446.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2446.4595,0.0000,0.0000,0.0000,6605.4405,6605.4405,11.0046,7.8350,9.4198,-8.1735,-122603.0320,10.0285,1796.5874,17.9659,10.0285,0.0000,36.6666,7.8350,7.6145,7.7247,-1.0659,-8526.9181,10.0285,3631.0808,36.3108,10.0285,0.0000,128.9291,7.6145,7.4056,7.5101,-1.1544,-8080.6233,10.0285,4190.0393,41.9004,10.0285,0.0000,168.3274,10.0285,131.5435,6.6857,0.0000,333.9231,465.4666,-75596.8000,-139210.5733,-139210.5733
8655.0000,7.4205,19.3353,6716.0000,168788.5000,-162072.5000,4.3762,1526.3636,4.4000,1.0000,37508.5556,4.5000,1.0000,39034.9192,0.0000,0.0000,206297.0556,5189.6364,-201107.4192,12.6758,5.3785,42776.2000,0.0000,42776.2000,1.1091,11561.1351,3.7000,1.0000,0.0000,0.0000,0.0000,11561.1351,0.0000,0.0000,0.0000,31215.0649,31215.0649,11.8601,16.1929,8244.2000,8264.8000,-20.6000,0.2143,1873.6818,4.4000,1.0000,1686.6939,4.9000,1.0000,3560.3757,0.0000,0.0000,9951.4939,6370.5182,-3580.9757,11.9537,4.6564,1974.5000,0.0000,1974.5000,0.0512,533.6486,3.7000,1.0000,0.0000,0.0000,0.0000,533.6486,0.0000,0.0000,0.0000,1440.8514,1440.8514,11.9160,4.1887,25389.3000,0.0000,25389.3000,0.6583,5770.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5770.2955,0.0000,0.0000,0.0000,19619.0045,19619.0045,11.4033,4.1060,7925.5000,0.0000,7925.5000,0.2055,2142.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2142.0270,0.0000,0.0000,0.0000,5783.4730,5783.4730,11.2522,7.9218,9.5870,-8.4966,-127449.0616,9.9216,1764.5361,17.6454,9.9216,0.0000,35.5073,7.9218,7.6539,7.7878,-1.2812,-10249.9672,9.9216,3582.2470,35.8225,9.9216,0.0000,124.8525,7.6539,7.4205,7.5372,-1.2759,-8930.9724,9.9216,4140.3361,41.4034,9.9216,0.0000,163.0050,9.9216,127.7091,6.6144,0.0000,323.3647,451.0739,-84027.6000,-146630.0012,-146630.0012
8656.0000,7.4403,19.3575,6810.6000,172493.7000,-165683.1000,4.4722,1547.8636,4.4000,1.0000,38331.9333,4.5000,1.0000,39879.7970,0.0000,0.0000,210825.6333,5262.7364,-205562.8970,12.7467,5.4494,40589.1000,0.0000,40589.1000,1.0523,10970.0270,3.7000,1.0000,0.0000,0.0000,0.0000,10970.0270,0.0000,0.0000,0.0000,29619.0730,29619.0730,11.9821,14.9669,9300.9000,8274.5000,1026.4000,0.2411,2113.8409,4.4000,1.0000,1688.6735,4.9000,1.0000,3802.5144,0.0000,0.0000,9963.1735,7187.0591,-2776.1144,12.0538,4.7565,1903.4000,0.0000,1903.4000,0.0493,514.4324,3.7000,1.0000,0.0000,0.0000,0.0000,514.4324,0.0000,0.0000,0.0000,1388.9676,1388.9676,12.0179,4.2907,24919.6000,0.0000,24919.6000,0.6461,5663.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5663.5455,0.0000,0.0000,0.0000,19256.0545,19256.0545,11.5209,4.2236,9051.9000,0.0000,9051.9000,0.2347,2446.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2446.4595,0.0000,0.0000,0.0000,6605.4405,6605.4405,11.3504,8.0513,9.7008,-8.5201,-127800.9439,10.0438,1777.4259,17.7743,10.0438,0.0000,36.8345,8.0513,7.6995,7.8754,-1.7035,-13628.2742,10.0438,3612.1379,36.1214,10.0438,0.0000,129.5192,7.6995,7.4403,7.5699,-1.4343,-10040.2576,10.0438,4185.1304,41.8513,10.0438,0.0000,169.0978,10.0438,132.0977,6.6958,0.0000,335.4514,467.5491,-88192.7000,-151469.4757,-151469.4757
8657.0000,7.4593,19.3607,7292.7000,175623.1000,-168330.4000,4.5534,1657.4318,4.4000,1.0000,39027.3556,4.5000,1.0000,40684.7874,0.0000,0.0000,214650.4556,5635.2682,-209015.1874,12.8433,5.5461,34593.1000,0.0000,34593.1000,0.8969,9349.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9349.4865,0.0000,0.0000,0.0000,25243.6135,25243.6135,12.1931,15.7507,11736.8000,10999.9000,736.9000,0.3043,2667.4545,4.4000,1.0000,2244.8776,4.9000,1.0000,4912.3321,0.0000,0.0000,13244.7776,9069.3455,-4175.4321,12.3007,5.0034,2459.8000,0.0000,2459.8000,0.0638,664.8108,3.7000,1.0000,0.0000,0.0000,0.0000,664.8108,0.0000,0.0000,0.0000,1794.9892,1794.9892,12.2544,4.5271,23841.8000,0.0000,23841.8000,0.6181,5418.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5418.5909,0.0000,0.0000,0.0000,18423.2091,18423.2091,11.7799,4.4826,10553.9000,0.0000,10553.9000,0.2736,2852.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2852.4054,0.0000,0.0000,0.0000,7701.4946,7701.4946,11.5815,8.1240,9.8527,-8.9483,-134223.8637,10.0651,1769.5024,17.6950,10.0651,0.0000,37.0703,8.1240,7.7403,7.9321,-1.8619,-14895.4403,10.0651,3610.6547,36.1065,10.0651,0.0000,130.3483,7.7403,7.4593,7.5998,-1.5583,-10908.0091,10.0651,4188.4113,41.8841,10.0651,0.0000,170.1802,10.0651,132.8761,6.7101,0.0000,337.5988,470.4749,-96144.9000,-160027.3131,-160027.3131
8658.0000,7.4721,19.3691,7518.7000,178692.9000,-171174.2000,4.6329,1708.7955,4.4000,1.0000,39709.5333,4.5000,1.0000,41418.3288,0.0000,0.0000,218402.4333,5809.9045,-212592.5288,13.0348,5.7375,22582.0000,0.0000,22582.0000,0.5855,6103.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6103.2432,0.0000,0.0000,0.0000,16478.7568,16478.7568,12.6036,14.6413,16221.9000,13155.7000,3066.2000,0.4206,3686.7955,4.4000,1.0000,2684.8367,4.9000,1.0000,6371.6322,0.0000,0.0000,15840.5367,12535.1045,-3305.4322,12.6901,5.3928,1554.5000,0.0000,1554.5000,0.0403,420.1351,3.7000,1.0000,0.0000,0.0000,0.0000,420.1351,0.0000,0.0000,0.0000,1134.3649,1134.3649,12.6604,4.9332,21796.5000,0.0000,21796.5000,0.5651,4953.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4953.7500,0.0000,0.0000,0.0000,16842.7500,16842.7500,12.2197,4.9224,13933.2000,0.0000,13933.2000,0.3612,3765.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3765.7297,0.0000,0.0000,0.0000,10167.4703,10167.4703,11.9537,8.1490,10.0513,-9.6937,-145405.2273,9.9085,1727.0517,17.2705,9.9085,0.0000,35.3664,8.1490,7.7655,7.9572,-1.8317,-14653.9474,9.9085,3550.4790,35.5048,9.9085,0.0000,124.3572,7.7655,7.4721,7.6188,-1.6022,-11215.4444,9.9085,4119.7143,41.1971,9.9085,0.0000,162.3583,9.9085,127.2426,6.6057,0.0000,322.0819,449.3246,-108241.8000,-171274.6191,-171274.6191
8659.0000,7.4217,18.8411,11090.0000,106754.4000,-95664.4000,2.7678,2520.4545,4.4000,1.0000,23723.2000,4.5000,1.0000,26243.6545,0.0000,0.0000,130477.6000,8569.5455,-121908.0545,11.7973,4.5000,18604.4000,0.0000,18604.4000,0.4824,5028.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5028.2162,0.0000,0.0000,0.0000,13576.1838,13576.1838,11.3100,3.6294,22521.9000,87.3000,22434.6000,0.5839,5118.6136,4.4000,1.0000,17.8163,4.9000,1.0000,5136.4300,0.0000,0.0000,105.1163,17403.2864,17298.1700,10.6891,3.3918,1288.6000,0.0000,1288.6000,0.0334,348.2703,3.7000,1.0000,0.0000,0.0000,0.0000,348.2703,0.0000,0.0000,0.0000,940.3297,940.3297,10.6554,2.9281,20194.5000,0.0000,20194.5000,0.5236,4589.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4589.6591,0.0000,0.0000,0.0000,15604.8409,15604.8409,10.0953,2.7980,16373.9000,0.0000,16373.9000,0.4245,4425.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4425.3784,0.0000,0.0000,0.0000,11948.5216,11948.5216,9.6664,8.5242,9.0953,-2.1216,-31823.6063,7.2234,1312.5778,13.1258,7.2234,0.0000,13.7022,8.5242,7.7117,8.1179,-2.8296,-22636.8321,7.2234,2569.8331,25.6983,7.2234,0.0000,48.1803,7.7117,7.4217,7.5667,-1.1542,-8079.5701,7.2234,3010.3575,30.1036,7.2234,0.0000,62.9033,7.2234,53.2296,4.8156,0.0000,124.7859,178.0155,-16768.4000,-62540.0085,-62540.0085
8660.0000,7.4166,18.7819,11724.4000,105722.1000,-93997.7000,2.7410,2664.6364,4.4000,1.0000,23493.8000,4.5000,1.0000,26158.4364,0.0000,0.0000,129215.9000,9059.7636,-120156.1364,11.7509,4.4537,18593.3000,0.0000,18593.3000,0.4821,5025.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5025.2162,0.0000,0.0000,0.0000,13568.0838,13568.0838,11.2615,3.5342,23642.6000,0.0000,23642.6000,0.6130,5373.3182,4.4000,1.0000,0.0000,0.0000,0.0000,5373.3182,0.0000,0.0000,0.0000,18269.2818,18269.2818,10.6025,3.3052,976.6000,0.0000,976.6000,0.0253,263.9459,3.7000,1.0000,0.0000,0.0000,0.0000,263.9459,0.0000,0.0000,0.0000,712.6541,712.6541,10.5768,2.8495,20256.3000,0.0000,20256.3000,0.5252,4603.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4603.7045,0.0000,0.0000,0.0000,15652.5955,15652.5955,10.0122,2.7149,15622.9000,0.0000,15622.9000,0.4051,4222.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4222.4054,0.0000,0.0000,0.0000,11400.4946,11400.4946,9.6009,8.3096,8.9553,-2.3865,-35797.5368,7.1875,1314.1093,13.1411,7.1875,0.0000,13.4987,8.3096,7.7650,8.0373,-1.8872,-15097.3217,7.1875,2566.2603,25.6626,7.1875,0.0000,47.4649,7.7650,7.4166,7.5908,-1.3797,-9658.1682,7.1875,2992.1293,29.9213,7.1875,0.0000,61.9693,7.1875,52.5040,4.7916,0.0000,122.9330,175.4370,-14906.0000,-60553.0267,-60553.0267
8661.0000,7.3896,17.4173,18529.8000,65246.6000,-46716.8000,1.6916,4211.3182,4.4000,1.0000,14499.2444,4.5000,1.0000,18710.5626,0.0000,0.0000,79745.8444,14318.4818,-65427.3626,10.3367,3.0394,18588.8000,0.0000,18588.8000,0.4819,5024.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5024.0000,0.0000,0.0000,0.0000,13564.8000,13564.8000,9.7257,1.9984,28346.6000,0.0000,28346.6000,0.7349,6442.4091,4.4000,1.0000,0.0000,0.0000,0.0000,6442.4091,0.0000,0.0000,0.0000,21904.1909,21904.1909,8.7391,1.4418,1071.8000,0.0000,1071.8000,0.0278,289.6757,3.7000,1.0000,0.0000,0.0000,0.0000,289.6757,0.0000,0.0000,0.0000,782.1243,782.1243,8.7038,0.9766,20440.8000,0.0000,20440.8000,0.5300,4645.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4645.6364,0.0000,0.0000,0.0000,15795.1636,15795.1636,7.9924,0.6951,14308.7000,0.0000,14308.7000,0.3710,3867.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3867.2162,0.0000,0.0000,0.0000,10441.4838,10441.4838,7.5220,8.9739,8.2480,2.1488,32232.2847,5.7559,1085.8233,10.8582,5.7559,0.0000,6.9327,8.9739,7.6248,8.2994,-3.7438,-29950.0268,5.7559,2031.2698,20.3127,5.7559,0.0000,24.3772,7.6248,7.3896,7.5072,-0.7460,-5221.8579,5.7559,2405.1983,24.0520,5.7559,0.0000,31.8264,5.7559,28.5124,3.8373,0.0000,63.1363,91.6488,36039.9000,-2939.6000,-2939.6000
8662.0000,7.3567,17.0390,20287.2000,61720.1000,-41432.9000,1.6002,4610.7273,4.4000,1.0000,13715.5778,4.5000,1.0000,18326.3051,0.0000,0.0000,75435.6778,15676.4727,-59759.2051,10.2026,2.9053,15748.4000,0.0000,15748.4000,0.4083,4256.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4256.3243,0.0000,0.0000,0.0000,11492.0757,11492.0757,9.6553,1.9280,29216.5000,0.0000,29216.5000,0.7575,6640.1136,4.4000,1.0000,0.0000,0.0000,0.0000,6640.1136,0.0000,0.0000,0.0000,22576.3864,22576.3864,8.5802,1.2829,622.9000,0.0000,622.9000,0.0161,168.3514,3.7000,1.0000,0.0000,0.0000,0.0000,168.3514,0.0000,0.0000,0.0000,454.5486,454.5486,8.5585,0.8312,20999.9000,0.0000,20999.9000,0.5445,4772.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4772.7045,0.0000,0.0000,0.0000,16227.1955,16227.1955,7.7857,0.4884,11680.3000,0.0000,11680.3000,0.3028,3156.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3156.8378,0.0000,0.0000,0.0000,8523.4622,8523.4622,7.3798,8.7771,8.0785,1.9560,29340.5686,5.4442,1034.8059,10.3481,5.4442,0.0000,5.8663,8.7771,7.7050,8.2410,-2.8142,-22513.2197,5.4442,1926.2574,19.2626,5.4442,0.0000,20.6273,7.7050,7.3567,7.5308,-1.0447,-7312.8857,5.4442,2272.5288,22.7253,5.4442,0.0000,26.9307,5.4442,24.4723,3.6295,0.0000,53.4243,77.8966,36835.1000,-485.5367,-485.5367
8663.0000,7.3718,15.5673,25094.9000,48157.4000,-23062.5000,1.2486,5703.3864,4.4000,1.0000,10701.6444,4.5000,1.0000,16405.0308,0.0000,0.0000,58859.0444,19391.5136,-39467.5308,9.0918,1.7945,15370.3000,0.0000,15370.3000,0.3985,4154.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4154.1351,0.0000,0.0000,0.0000,11216.1649,11216.1649,8.6030,0.8757,55995.0000,0.0000,55995.0000,1.4518,12726.1364,4.4000,1.0000,0.0000,0.0000,0.0000,12726.1364,0.0000,0.0000,0.0000,43268.8636,43268.8636,6.7173,-0.5800,462.9000,0.0000,462.9000,0.0120,125.1081,3.7000,1.0000,0.0000,0.0000,0.0000,125.1081,0.0000,0.0000,0.0000,337.7919,337.7919,6.7026,-1.0247,22808.3000,0.0000,22808.3000,0.5913,5183.7045,4.4000,1.0000,0.0000,0.0000,0.0000,5183.7045,0.0000,0.0000,0.0000,17624.5955,17624.5955,5.9345,-1.3628,10178.4000,0.0000,10178.4000,0.2639,2750.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2750.9189,0.0000,0.0000,0.0000,7427.4811,7427.4811,5.6108,9.3030,7.4569,5.6481,84721.1267,5.9491,1162.7422,11.6274,5.9491,0.0000,7.6547,9.3030,7.7036,8.5033,-4.5874,-36699.4545,5.9491,2080.5475,20.8055,5.9491,0.0000,26.9159,7.7036,7.3718,7.5377,-1.0878,-7614.3062,5.9491,2482.5419,24.8254,5.9491,0.0000,35.1408,5.9491,31.2185,3.9661,0.0000,69.7114,100.9299,81752.4000,40407.3661,40407.3661
8664.0000,7.3740,14.6037,27165.2000,42045.6000,-14880.4000,1.0901,6173.9091,4.4000,1.0000,9343.4667,4.5000,1.0000,15517.3758,0.0000,0.0000,51389.0667,20991.2909,-30397.7758,8.6665,1.3692,15362.0000,0.0000,15362.0000,0.3983,4151.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4151.8919,0.0000,0.0000,0.0000,11210.1081,11210.1081,8.1899,0.4626,68494.8000,0.0000,68494.8000,1.7759,15567.0000,4.4000,1.0000,0.0000,0.0000,0.0000,15567.0000,0.0000,0.0000,0.0000,52927.8000,52927.8000,5.9393,-1.3580,452.2000,0.0000,452.2000,0.0117,122.2162,3.7000,1.0000,0.0000,0.0000,0.0000,122.2162,0.0000,0.0000,0.0000,329.9838,329.9838,5.9253,-1.8020,24759.8000,0.0000,24759.8000,0.6419,5627.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5627.2273,0.0000,0.0000,0.0000,19132.5727,19132.5727,5.1118,-2.1855,5672.6000,0.0000,5672.6000,0.1471,1533.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1533.1351,0.0000,0.0000,0.0000,4139.4649,4139.4649,4.9358,9.2611,7.0984,6.7816,101723.5289,6.0975,1211.1987,12.1120,6.0975,0.0000,8.2418,9.2611,7.8112,8.5362,-4.2623,-34098.2118,6.0975,2129.3296,21.2933,6.0975,0.0000,28.9801,7.8112,7.3740,7.5926,-1.4690,-10283.1634,6.0975,2538.1734,25.3817,6.0975,0.0000,37.8359,6.0975,33.4037,4.0650,0.0000,75.0577,108.4614,99861.0000,57342.1537,57342.1537
8665.0000,7.3765,13.6998,28920.5000,37883.9000,-8963.4000,0.9822,6572.8409,4.4000,1.0000,8418.6444,4.5000,1.0000,14991.4854,0.0000,0.0000,46302.5444,22347.6591,-23954.8854,8.4547,1.1574,15380.8000,0.0000,15380.8000,0.3988,4156.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4156.9730,0.0000,0.0000,0.0000,11223.8270,11223.8270,7.9495,0.2222,66205.2000,0.0000,66205.2000,1.7165,15046.6364,4.4000,1.0000,0.0000,0.0000,0.0000,15046.6364,0.0000,0.0000,0.0000,51158.5636,51158.5636,5.6471,-1.6502,462.5000,0.0000,462.5000,0.0120,125.0000,3.7000,1.0000,0.0000,0.0000,0.0000,125.0000,0.0000,0.0000,0.0000,337.5000,337.5000,5.6319,-2.0954,26462.7000,0.0000,26462.7000,0.6861,6014.2500,4.4000,1.0000,0.0000,0.0000,0.0000,6014.2500,0.0000,0.0000,0.0000,20448.4500,20448.4500,4.7116,-2.5857,1732.3000,0.0000,1732.3000,0.0449,468.1892,3.7000,1.0000,0.0000,0.0000,0.0000,468.1892,0.0000,0.0000,0.0000,1264.1108,1264.1108,4.6547,9.2180,6.9363,6.7595,101392.8012,5.7607,1152.7505,11.5275,5.7607,0.0000,6.9502,9.2180,7.8243,8.5211,-3.8707,-30965.9795,5.7607,2013.0624,20.1306,5.7607,0.0000,24.4386,7.8243,7.3765,7.6004,-1.4213,-9949.2556,5.7607,2397.1435,23.9714,5.7607,0.0000,31.9065,5.7607,28.5781,3.8405,0.0000,63.2953,91.8734,101280.1000,60477.5661,60477.5661
8666.0000,7.3882,12.7754,30400.0000,34368.4000,-3968.4000,0.8911,6909.0909,4.4000,1.0000,7637.4222,4.5000,1.0000,14546.5131,0.0000,0.0000,42005.8222,23490.9091,-18514.9131,8.1976,0.9003,15387.9000,0.0000,15387.9000,0.3990,4158.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4158.8919,0.0000,0.0000,0.0000,11229.0081,11229.0081,7.7067,-0.0205,74112.3000,0.0000,74112.3000,1.9215,16843.7045,4.4000,1.0000,0.0000,0.0000,0.0000,16843.7045,0.0000,0.0000,0.0000,57268.5955,57268.5955,5.2032,-2.0941,452.1000,0.0000,452.1000,0.0117,122.1892,3.7000,1.0000,0.0000,0.0000,0.0000,122.1892,0.0000,0.0000,0.0000,329.9108,329.9108,5.1888,-2.5385,27199.7000,0.0000,27199.7000,0.7052,6181.7500,4.4000,1.0000,0.0000,0.0000,0.0000,6181.7500,0.0000,0.0000,0.0000,21017.9500,21017.9500,4.2700,-3.0273,980.5000,0.0000,980.5000,0.0254,265.0000,3.7000,1.0000,0.0000,0.0000,0.0000,265.0000,0.0000,0.0000,0.0000,715.5000,715.5000,4.2387,9.1854,6.7120,7.5438,113156.9863,5.9308,1198.9616,11.9896,5.9308,0.0000,7.5842,9.1854,7.8674,8.5264,-3.7688,-30150.0513,5.9308,2072.0165,20.7202,5.9308,0.0000,26.6678,7.8674,7.3882,7.6278,-1.5658,-10960.8838,5.9308,2464.8847,24.6488,5.9308,0.0000,34.8169,5.9308,30.9550,3.9539,0.0000,69.0689,100.0239,114164.1000,72046.0512,72046.0512
8667.0000,7.3889,11.7164,31591.0000,31158.0000,433.0000,0.8191,7179.7727,4.4000,1.0000,6924.0000,4.5000,1.0000,14103.7727,0.0000,0.0000,38082.0000,24411.2273,-13670.7727,8.0167,0.7194,15397.5000,0.0000,15397.5000,0.3992,4161.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4161.4865,0.0000,0.0000,0.0000,11236.0135,11236.0135,7.5007,-0.2265,69626.6000,0.0000,69626.6000,1.8052,15824.2273,4.4000,1.0000,0.0000,0.0000,0.0000,15824.2273,0.0000,0.0000,0.0000,53802.3727,53802.3727,5.0302,-2.2671,462.1000,0.0000,462.1000,0.0120,124.8919,3.7000,1.0000,0.0000,0.0000,0.0000,124.8919,0.0000,0.0000,0.0000,337.2081,337.2081,5.0147,-2.7125,27691.6000,0.0000,27691.6000,0.7180,6293.5455,4.4000,1.0000,0.0000,0.0000,0.0000,6293.5455,0.0000,0.0000,0.0000,21398.0545,21398.0545,4.0322,-3.2651,416.1000,0.0000,416.1000,0.0108,112.4595,3.7000,1.0000,0.0000,0.0000,0.0000,112.4595,0.0000,0.0000,0.0000,303.6405,303.6405,4.0182,9.1900,6.6041,7.5087,112629.7873,5.6463,1147.0786,11.4708,5.6463,0.0000,6.5442,9.1900,7.8558,8.5229,-3.6321,-29056.6827,5.6463,1972.9204,19.7292,5.6463,0.0000,23.0109,7.8558,7.3889,7.6224,-1.4524,-10166.5879,5.6463,2347.2095,23.4721,5.6463,0.0000,30.0426,5.6463,27.0467,3.7642,0.0000,59.5977,86.6444,114026.9000,73406.5167,73406.5167
8668.0000,7.4022,10.3728,32506.2000,28451.9000,4054.3000,0.8428,7387.7727,4.4000,1.0000,6322.6444,4.5000,1.0000,13710.4172,0.0000,0.0000,34774.5444,25118.4273,-9656.1172,7.8215,0.5242,15396.6000,0.0000,15396.6000,0.3992,4161.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4161.2432,0.0000,0.0000,0.0000,11235.3568,11235.3568,7.3336,-0.3936,76742.1000,0.0000,76742.1000,1.9897,17441.3864,4.4000,1.0000,0.0000,0.0000,0.0000,17441.3864,0.0000,0.0000,0.0000,59300.7136,59300.7136,4.7585,-2.5388,451.4000,0.0000,451.4000,0.0117,122.0000,3.7000,1.0000,0.0000,0.0000,0.0000,122.0000,0.0000,0.0000,0.0000,329.4000,329.4000,4.7442,-2.9831,28008.8000,0.0000,28008.8000,0.7262,6365.6364,4.4000,1.0000,0.0000,0.0000,0.0000,6365.6364,0.0000,0.0000,0.0000,21643.1636,21643.1636,3.8043,-3.4930,416.1000,0.0000,416.1000,0.0108,112.4595,3.7000,1.0000,0.0000,0.0000,0.0000,112.4595,0.0000,0.0000,0.0000,303.6405,303.6405,3.7912,9.0803,6.4357,8.1200,121799.4123,5.9705,1222.3193,12.2232,5.9705,0.0000,7.7374,9.0803,7.9124,8.4963,-3.3619,-26895.1190,5.9705,2088.6588,20.8866,5.9705,0.0000,27.2066,7.9124,7.4022,7.6573,-1.6783,-11748.1359,5.9705,2478.0900,24.7809,5.9705,0.0000,35.5205,5.9705,31.5271,3.9803,0.0000,70.4645,101.9916,125069.3000,83156.1574,83156.1574
