Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8669.0000,7.4206,15.0990,25438.0000,43259.9000,-17821.9000,1.1216,5781.3636,4.4000,1.0000,9613.3111,4.5000,1.0000,15394.6747,0.0000,0.0000,52873.2111,19656.6364,-33216.5747,8.8124,1.5151,15387.6000,0.0000,15387.6000,0.3990,4158.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4158.8108,0.0000,0.0000,0.0000,11228.7892,11228.7892,8.3419,0.6146,71171.6000,0.0000,71171.6000,1.8453,16175.3636,4.4000,1.0000,0.0000,0.0000,0.0000,16175.3636,0.0000,0.0000,0.0000,54996.2364,54996.2364,6.0376,-1.2597,462.7000,0.0000,462.7000,0.0120,125.0541,3.7000,1.0000,0.0000,0.0000,0.0000,125.0541,0.0000,0.0000,0.0000,337.6459,337.6459,6.0234,-1.7038,27849.0000,0.0000,27849.0000,0.7220,6329.3182,4.4000,1.0000,0.0000,0.0000,0.0000,6329.3182,0.0000,0.0000,0.0000,21519.6818,21519.6818,5.1218,-2.1755,980.5000,0.0000,980.5000,0.0254,265.0000,3.7000,1.0000,0.0000,0.0000,0.0000,265.0000,0.0000,0.0000,0.0000,715.5000,715.5000,5.0918,8.4023,6.7471,5.2674,79011.0951,6.1879,1248.9375,12.4894,6.1879,0.0000,8.6138,8.4023,7.9955,8.1989,-1.2138,-9710.7020,6.1879,2193.5063,21.9351,6.1879,0.0000,30.2882,7.9955,7.4206,7.7080,-1.9599,-13719.1146,6.1879,2562.4793,25.6248,6.1879,0.0000,39.5436,6.1879,34.7819,4.1253,0.0000,78.4456,113.2274,98029.5000,55581.2786,55581.2786
8670.0000,7.4636,16.0229,23727.6000,50055.6000,-26328.0000,1.2978,5392.6364,4.4000,1.0000,11123.4667,4.5000,1.0000,16516.1030,0.0000,0.0000,61179.0667,18334.9636,-42844.1030,9.0941,1.7968,15382.3000,0.0000,15382.3000,0.3988,4157.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4157.3784,0.0000,0.0000,0.0000,11224.9216,11224.9216,8.6670,0.9397,77122.5000,0.0000,77122.5000,1.9995,17527.8409,4.4000,1.0000,0.0000,0.0000,0.0000,17527.8409,0.0000,0.0000,0.0000,59594.6591,59594.6591,6.3990,-0.8983,611.0000,0.0000,611.0000,0.0158,165.1351,3.7000,1.0000,0.0000,0.0000,0.0000,165.1351,0.0000,0.0000,0.0000,445.8649,445.8649,6.3820,-1.3452,26700.8000,0.0000,26700.8000,0.6923,6068.3636,4.4000,1.0000,0.0000,0.0000,0.0000,6068.3636,0.0000,0.0000,0.0000,20632.4364,20632.4364,5.5968,-1.7005,5307.2000,0.0000,5307.2000,0.1376,1434.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1434.3784,0.0000,0.0000,0.0000,3872.8216,3872.8216,5.4495,8.2205,6.8350,4.8543,72814.9930,6.8128,1369.5689,13.6957,6.8128,0.0000,11.4958,8.2205,7.9512,8.0859,-0.8847,-7077.5935,6.8128,2427.2185,24.2722,6.8128,0.0000,40.4221,7.9512,7.4636,7.7074,-1.8301,-12810.7991,6.8128,2821.3350,28.2133,6.8128,0.0000,52.7743,6.8128,45.3124,4.5419,0.0000,104.6922,150.0046,98795.8000,52926.6005,52926.6005
8671.0000,7.5058,18.8605,11639.4000,103678.7000,-92039.3000,2.6881,2645.3182,4.4000,1.0000,23039.7111,4.5000,1.0000,25685.0293,0.0000,0.0000,126718.4111,8994.0818,-117724.3293,11.2774,3.9801,15389.1000,0.0000,15389.1000,0.3990,4159.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4159.2162,0.0000,0.0000,0.0000,11229.8838,11229.8838,10.9176,3.1904,45855.4000,0.0000,45855.4000,1.1889,10421.6818,4.4000,1.0000,0.0000,0.0000,0.0000,10421.6818,0.0000,0.0000,0.0000,35433.7182,35433.7182,9.7824,2.4851,557.4000,0.0000,557.4000,0.0145,150.6486,3.7000,1.0000,0.0000,0.0000,0.0000,150.6486,0.0000,0.0000,0.0000,406.7514,406.7514,9.7694,2.0421,24693.6000,0.0000,24693.6000,0.6402,5612.1818,4.4000,1.0000,0.0000,0.0000,0.0000,5612.1818,0.0000,0.0000,0.0000,19081.4182,19081.4182,9.1580,1.8608,17911.0000,0.0000,17911.0000,0.4644,4840.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4840.8108,0.0000,0.0000,0.0000,13070.1892,13070.1892,8.7393,7.2122,7.9757,-3.1777,-47665.3217,8.0925,1545.2568,15.4526,8.0925,0.0000,19.2670,7.2122,7.8839,7.5481,2.6208,20966.5622,8.0925,2953.4571,29.5346,8.0925,0.0000,67.7475,7.8839,7.5058,7.6948,-1.6862,-11803.6091,8.0925,3353.1873,33.5319,8.0925,0.0000,88.4498,8.0925,72.7862,5.3950,0.0000,175.4643,248.2506,12367.2000,-38502.3686,-38502.3686
8672.0000,7.5120,19.2421,8904.4000,139829.4000,-130925.0000,3.6253,2023.7273,4.4000,1.0000,31073.2000,4.5000,1.0000,33096.9273,0.0000,0.0000,170902.6000,6880.6727,-164021.9273,11.9371,4.6398,26164.4000,0.0000,26164.4000,0.6784,7071.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7071.4595,0.0000,0.0000,0.0000,19092.9405,19092.9405,11.4220,3.6947,37244.6000,0.0000,37244.6000,0.9656,8464.6818,4.4000,1.0000,0.0000,0.0000,0.0000,8464.6818,0.0000,0.0000,0.0000,28779.9182,28779.9182,10.6455,3.3482,1171.2000,0.0000,1171.2000,0.0304,316.5405,3.7000,1.0000,0.0000,0.0000,0.0000,316.5405,0.0000,0.0000,0.0000,854.6595,854.6595,10.6225,2.8952,23656.8000,0.0000,23656.8000,0.6133,5376.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5376.5455,0.0000,0.0000,0.0000,18280.2545,18280.2545,10.1293,2.8320,19039.7000,0.0000,19039.7000,0.4936,5145.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5145.8649,0.0000,0.0000,0.0000,13893.8351,13893.8351,9.7545,7.4562,8.6053,-5.6791,-85186.7059,9.6100,1784.3724,17.8437,9.6100,0.0000,32.2656,7.4562,7.7252,7.5907,1.2463,9970.0851,9.6100,3500.5811,35.0058,9.6100,0.0000,113.4541,7.7252,7.5120,7.6186,-1.1291,-7903.6986,9.6100,3995.6543,39.9565,9.6100,0.0000,148.1235,9.6100,116.9366,6.4067,0.0000,293.8432,410.7798,-23648.3000,-83120.3194,-83120.3194
8673.0000,7.4917,19.3329,7401.8000,150109.2000,-142707.4000,3.8919,1682.2273,4.4000,1.0000,33357.6000,4.5000,1.0000,35039.8273,0.0000,0.0000,183466.8000,5719.5727,-177747.2273,12.3854,5.0881,31917.6000,0.0000,31917.6000,0.8275,8626.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8626.3784,0.0000,0.0000,0.0000,23291.2216,23291.2216,11.7441,8.5589,15758.9000,5944.6000,9814.3000,0.4086,3581.5682,4.4000,1.0000,1213.1837,4.9000,1.0000,4794.7519,0.0000,0.0000,7157.7837,12177.3318,5019.5481,11.6059,4.3086,1999.1000,0.0000,1999.1000,0.0518,540.2973,3.7000,1.0000,0.0000,0.0000,0.0000,540.2973,0.0000,0.0000,0.0000,1458.8027,1458.8027,11.5658,3.8385,24075.2000,0.0000,24075.2000,0.6242,5471.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5471.6364,0.0000,0.0000,0.0000,18603.5636,18603.5636,11.0536,3.7563,18287.2000,0.0000,18287.2000,0.4741,4942.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4942.4865,0.0000,0.0000,0.0000,13344.7135,13344.7135,10.6862,7.5494,9.1178,-7.5956,-113934.5727,9.4172,1709.5245,17.0952,9.4172,0.0000,30.3619,7.5494,7.7021,7.6258,0.6934,5547.5055,9.4172,3424.9276,34.2493,9.4172,0.0000,106.7599,7.7021,7.4917,7.5969,-1.0918,-7642.3104,9.4172,3919.2796,39.1928,9.4172,0.0000,139.3837,9.4172,110.5719,6.2781,0.0000,276.5054,387.0773,-56614.0000,-116029.3777,-116029.3777
8674.0000,7.4855,19.4578,5115.7000,158153.5000,-153037.8000,4.1004,1162.6591,4.4000,1.0000,35145.2222,4.5000,1.0000,36307.8813,0.0000,0.0000,193298.7222,3953.0409,-189345.6813,12.6891,5.3918,36293.2000,0.0000,36293.2000,0.9410,9808.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9808.9730,0.0000,0.0000,0.0000,26484.2270,26484.2270,11.9613,15.2977,6230.2000,5724.6000,505.6000,0.1615,1415.9545,4.4000,1.0000,1168.2857,4.9000,1.0000,2584.2403,0.0000,0.0000,6892.8857,4814.2455,-2078.6403,12.0184,4.7211,2157.7000,0.0000,2157.7000,0.0559,583.1622,3.7000,1.0000,0.0000,0.0000,0.0000,583.1622,0.0000,0.0000,0.0000,1574.5378,1574.5378,11.9751,4.2479,23716.4000,0.0000,23716.4000,0.6149,5390.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5390.0909,0.0000,0.0000,0.0000,18326.3091,18326.3091,11.4715,4.1742,16029.8000,0.0000,16029.8000,0.4156,4332.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4332.3784,0.0000,0.0000,0.0000,11697.4216,11697.4216,11.1500,7.7300,9.4400,-8.2963,-124443.7779,9.4340,1688.6035,16.8860,9.4340,0.0000,30.5253,7.7300,7.7091,7.7196,-0.0951,-761.0541,9.4340,3416.6411,34.1664,9.4340,0.0000,107.3344,7.7091,7.4855,7.5973,-1.1624,-8136.9940,9.4340,3926.2348,39.2623,9.4340,0.0000,140.1338,9.4340,111.1193,6.2894,0.0000,277.9934,389.1128,-74335.1000,-133341.8260,-133341.8260
8675.0000,7.4974,19.5676,3258.5000,165667.1000,-162408.6000,4.2952,740.5682,4.4000,1.0000,36814.9111,4.5000,1.0000,37555.4793,0.0000,0.0000,202482.0111,2517.9318,-199964.0793,12.7682,5.4709,42849.3000,0.0000,42849.3000,1.1109,11580.8919,3.7000,1.0000,0.0000,0.0000,0.0000,11580.8919,0.0000,0.0000,0.0000,31268.4081,31268.4081,11.9440,20.5969,2388.3000,5447.4000,-3059.1000,0.1412,542.7955,4.4000,1.0000,1111.7143,4.9000,1.0000,1654.5097,0.0000,0.0000,6559.1143,1845.5045,-4713.6097,12.0682,4.7709,2219.1000,0.0000,2219.1000,0.0575,599.7568,3.7000,1.0000,0.0000,0.0000,0.0000,599.7568,0.0000,0.0000,0.0000,1619.3432,1619.3432,12.0255,4.2983,22212.3000,0.0000,22212.3000,0.5759,5048.2500,4.4000,1.0000,0.0000,0.0000,0.0000,5048.2500,0.0000,0.0000,0.0000,17164.0500,17164.0500,11.5731,4.2758,14524.9000,0.0000,14524.9000,0.3766,3925.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3925.6486,0.0000,0.0000,0.0000,10599.2514,10599.2514,11.2937,7.9679,9.6308,-8.4117,-126175.0972,9.8361,1745.9946,17.4599,9.8361,0.0000,34.5971,7.9679,7.7527,7.8603,-1.0207,-8165.6578,9.8361,3539.8686,35.3987,9.8361,0.0000,121.6521,7.7527,7.4974,7.6250,-1.3837,-9685.8813,9.8361,4088.4824,40.8848,9.8361,0.0000,158.8267,9.8361,124.6924,6.5574,0.0000,315.0760,439.7684,-83662.1000,-144026.6363,-144026.6363
8676.0000,7.5194,19.6453,2169.7000,174077.2000,-171907.5000,4.5133,493.1136,4.4000,1.0000,38683.8222,4.5000,1.0000,39176.9359,0.0000,0.0000,212761.0222,1676.5864,-211084.4359,12.8931,5.5958,45040.6000,0.0000,45040.6000,1.1678,12173.1351,3.7000,1.0000,0.0000,0.0000,0.0000,12173.1351,0.0000,0.0000,0.0000,32867.4649,32867.4649,12.0564,23.1104,1038.5000,8132.2000,-7093.7000,0.2108,236.0227,4.4000,1.0000,1659.6327,4.9000,1.0000,1895.6554,0.0000,0.0000,9791.8327,802.4773,-8989.3554,12.2852,4.9879,2622.3000,0.0000,2622.3000,0.0680,708.7297,3.7000,1.0000,0.0000,0.0000,0.0000,708.7297,0.0000,0.0000,0.0000,1913.5703,1913.5703,12.2365,4.5092,20299.0000,0.0000,20299.0000,0.5263,4613.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4613.4091,0.0000,0.0000,0.0000,15685.5909,15685.5909,11.8372,4.5399,11703.1000,0.0000,11703.1000,0.3034,3163.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3163.0000,0.0000,0.0000,0.0000,8540.1000,8540.1000,11.6198,8.1182,9.8690,-9.1698,-137546.8970,10.1844,1789.2046,17.8920,10.1844,0.0000,38.4034,8.1182,7.8081,7.9631,-1.5224,-12179.5146,10.1844,3648.3693,36.4837,10.1844,0.0000,135.0358,7.8081,7.5194,7.6637,-1.6201,-11340.6535,10.1844,4225.8692,42.2587,10.1844,0.0000,176.3001,10.1844,137.2701,6.7896,0.0000,349.7393,487.0094,-99336.2000,-161067.0652,-161067.0652
8677.0000,7.5364,19.6893,1606.7000,179054.3000,-177447.6000,4.6423,365.1591,4.4000,1.0000,39789.8444,4.5000,1.0000,40155.0035,0.0000,0.0000,218844.1444,1241.5409,-217602.6035,13.0927,5.7954,39019.7000,0.0000,39019.7000,1.0117,10545.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10545.8649,0.0000,0.0000,0.0000,28473.8351,28473.8351,12.3656,23.2543,1646.2000,11040.8000,-9394.6000,0.2863,374.1364,4.4000,1.0000,2253.2245,4.9000,1.0000,2627.3609,0.0000,0.0000,13294.0245,1272.0636,-12021.9609,12.6726,5.3753,3135.4000,0.0000,3135.4000,0.0813,847.4054,3.7000,1.0000,0.0000,0.0000,0.0000,847.4054,0.0000,0.0000,0.0000,2287.9946,2287.9946,12.6142,4.8869,18643.6000,0.0000,18643.6000,0.4834,4237.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4237.1818,0.0000,0.0000,0.0000,14406.4182,14406.4182,12.2463,4.9490,10198.2000,0.0000,10198.2000,0.2644,2756.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2756.2703,0.0000,0.0000,0.0000,7441.9297,7441.9297,12.0563,8.1955,10.1259,-10.0801,-151202.0528,10.1539,1764.1370,17.6414,10.1539,0.0000,38.0602,8.1955,7.8477,8.0216,-1.7029,-13623.0378,10.1539,3627.9776,36.2798,10.1539,0.0000,133.8291,7.8477,7.5364,7.6921,-1.7413,-12189.2962,10.1539,4207.8892,42.0789,10.1539,0.0000,174.7247,10.1539,136.1401,6.7693,0.0000,346.6139,482.7539,-115845.3000,-177014.3867,-177014.3867
8678.0000,7.5713,19.7566,894.0000,187158.3000,-186264.3000,4.8524,203.1818,4.4000,1.0000,41590.7333,4.5000,1.0000,41793.9152,0.0000,0.0000,228749.0333,690.8182,-228058.2152,13.1181,5.8208,45039.2000,0.0000,45039.2000,1.1677,12172.7568,3.7000,1.0000,0.0000,0.0000,0.0000,12172.7568,0.0000,0.0000,0.0000,32866.4432,32866.4432,12.3188,24.1898,266.4000,12125.3000,-11858.9000,0.3144,60.5455,4.4000,1.0000,2474.5510,4.9000,1.0000,2535.0965,0.0000,0.0000,14599.8510,205.8545,-14393.9965,12.6689,5.3716,2997.4000,0.0000,2997.4000,0.0777,810.1081,3.7000,1.0000,0.0000,0.0000,0.0000,810.1081,0.0000,0.0000,0.0000,2187.2919,2187.2919,12.6157,4.8884,17711.8000,0.0000,17711.8000,0.4592,4025.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4025.4091,0.0000,0.0000,0.0000,13686.3909,13686.3909,12.2828,4.9855,9069.5000,0.0000,9069.5000,0.2351,2451.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2451.2162,0.0000,0.0000,0.0000,6618.2838,6618.2838,12.1218,8.4169,10.2694,-10.1551,-152326.2773,10.6599,1840.6163,18.4062,10.6599,0.0000,44.0377,8.4169,7.9179,8.1674,-2.5649,-20519.1657,10.6599,3784.0617,37.8406,10.6599,0.0000,154.8474,7.9179,7.5713,7.7446,-2.0355,-14248.3588,10.6599,4407.1555,44.0716,10.6599,0.0000,202.1658,10.6599,155.7188,7.1066,0.0000,401.0509,556.7697,-123305.3000,-187093.8018,-187093.8018
8679.0000,7.6024,19.8135,281.6000,195951.4000,-195669.8000,5.0804,64.0000,4.4000,1.0000,43544.7556,4.5000,1.0000,43608.7556,0.0000,0.0000,239496.1556,217.6000,-239278.5556,13.3462,6.0489,42852.7000,0.0000,42852.7000,1.1110,11581.8108,3.7000,1.0000,0.0000,0.0000,0.0000,11581.8108,0.0000,0.0000,0.0000,31270.8892,31270.8892,12.5955,24.5926,66.5000,11738.9000,-11672.4000,0.3044,15.1136,4.4000,1.0000,2395.6939,4.9000,1.0000,2410.8075,0.0000,0.0000,14134.5939,51.3864,-14083.2075,12.9336,5.6363,1972.4000,0.0000,1972.4000,0.0511,533.0811,3.7000,1.0000,0.0000,0.0000,0.0000,533.0811,0.0000,0.0000,0.0000,1439.3189,1439.3189,12.8990,5.1717,17270.3000,0.0000,17270.3000,0.4478,3925.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3925.0682,0.0000,0.0000,0.0000,13345.2318,13345.2318,12.5787,5.2814,7940.8000,0.0000,7940.8000,0.2059,2146.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2146.1622,0.0000,0.0000,0.0000,5794.6378,5794.6378,12.4396,8.5176,10.4786,-10.8924,-163386.1076,10.8009,1848.2546,18.4825,10.8009,0.0000,45.8081,8.5176,7.9777,8.2476,-2.8117,-22493.2939,10.8009,3820.4378,38.2044,10.8009,0.0000,161.0726,7.9777,7.6024,7.7900,-2.2332,-15632.2838,10.8009,4456.3544,44.5635,10.8009,0.0000,210.2933,10.8009,161.4780,7.2006,0.0000,417.1740,578.6520,-137306.0000,-201511.6853,-201511.6853
8680.0000,7.6314,19.8437,257.0000,198879.2000,-198622.2000,5.1563,58.4091,4.4000,1.0000,44195.3778,4.5000,1.0000,44253.7869,0.0000,0.0000,243074.5778,198.5909,-242875.9869,13.4296,6.1323,40669.3000,0.0000,40669.3000,1.0544,10991.7027,3.7000,1.0000,0.0000,0.0000,0.0000,10991.7027,0.0000,0.0000,0.0000,29677.5973,29677.5973,12.7211,24.6697,141.1000,11819.0000,-11677.9000,0.3064,32.0682,4.4000,1.0000,2412.0408,4.9000,1.0000,2444.1090,0.0000,0.0000,14231.0408,109.0318,-14122.0090,13.0582,5.7609,1904.3000,0.0000,1904.3000,0.0494,514.6757,3.7000,1.0000,0.0000,0.0000,0.0000,514.6757,0.0000,0.0000,0.0000,1389.6243,1389.6243,13.0251,5.2978,16914.4000,0.0000,16914.4000,0.4385,3844.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3844.1818,0.0000,0.0000,0.0000,13070.2182,13070.2182,12.7130,5.4157,9069.5000,0.0000,9069.5000,0.2351,2451.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2451.2162,0.0000,0.0000,0.0000,6618.2838,6618.2838,12.5550,8.6406,10.5978,-10.9314,-163971.6420,10.8603,1848.9531,18.4895,10.8603,0.0000,46.5689,8.6406,8.0326,8.3366,-3.1831,-25464.5783,10.8603,3826.3067,38.2631,10.8603,0.0000,163.7480,8.0326,7.6314,7.8320,-2.4009,-16806.0519,10.8603,4472.4670,44.7247,10.8603,0.0000,213.7862,10.8603,163.9479,7.2402,0.0000,424.1031,588.0509,-141742.6000,-206242.2723,-206242.2723
8681.0000,7.6515,19.8399,871.7000,199019.6000,-198147.9000,5.1600,198.1136,4.4000,1.0000,44226.5778,4.5000,1.0000,44424.6914,0.0000,0.0000,243246.1778,673.5864,-242572.5914,13.5166,6.2193,34651.2000,0.0000,34651.2000,0.8984,9365.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9365.1892,0.0000,0.0000,0.0000,25286.0108,25286.0108,12.9052,24.5679,647.5000,13233.9000,-12586.4000,0.3431,147.1591,4.4000,1.0000,2700.7959,4.9000,1.0000,2847.9550,0.0000,0.0000,15934.6959,500.3409,-15434.3550,13.2784,5.9811,2467.2000,0.0000,2467.2000,0.0640,666.8108,3.7000,1.0000,0.0000,0.0000,0.0000,666.8108,0.0000,0.0000,0.0000,1800.3892,1800.3892,13.2348,5.5076,15779.1000,0.0000,15779.1000,0.4091,3586.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3586.1591,0.0000,0.0000,0.0000,12192.9409,12192.9409,12.9400,5.6427,10574.4000,0.0000,10574.4000,0.2742,2857.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2857.9459,0.0000,0.0000,0.0000,7716.4541,7716.4541,12.7535,8.6973,10.7254,-11.1839,-167758.0393,10.7230,1815.6362,18.1564,10.7230,0.0000,44.8250,8.6973,8.0700,8.3837,-3.2429,-25943.0273,10.7230,3770.0450,37.7004,10.7230,0.0000,157.6159,8.0700,7.6515,7.8608,-2.4729,-17310.0849,10.7230,4410.2484,44.1025,10.7230,0.0000,205.7803,10.7230,158.2822,7.1487,0.0000,408.2212,566.5034,-147262.4000,-211011.1515,-211011.1515
8682.0000,7.6581,19.8316,1270.0000,201382.3000,-200112.3000,5.2212,288.6364,4.4000,1.0000,44751.6222,4.5000,1.0000,45040.2586,0.0000,0.0000,246133.9222,981.3636,-245152.5586,13.7687,6.4714,22625.4000,0.0000,22625.4000,0.5866,6114.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6114.9730,0.0000,0.0000,0.0000,16510.4270,16510.4270,13.3572,23.9283,2725.7000,14331.1000,-11605.4000,0.3716,619.4773,4.4000,1.0000,2924.7143,4.9000,1.0000,3544.1916,0.0000,0.0000,17255.8143,2106.2227,-15149.5916,13.7348,6.4375,1560.5000,0.0000,1560.5000,0.0405,421.7568,3.7000,1.0000,0.0000,0.0000,0.0000,421.7568,0.0000,0.0000,0.0000,1138.7432,1138.7432,13.7064,5.9792,13599.4000,0.0000,13599.4000,0.3526,3090.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3090.7727,0.0000,0.0000,0.0000,10508.6273,10508.6273,13.4445,6.1472,13960.5000,0.0000,13960.5000,0.3620,3773.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3773.1081,0.0000,0.0000,0.0000,10187.3919,10187.3919,13.1906,8.6808,10.9357,-12.0618,-180926.5047,10.4016,1745.4631,17.4546,10.4016,0.0000,40.9131,8.6808,8.0803,8.3805,-3.0116,-24092.8720,10.4016,3657.5283,36.5753,10.4016,0.0000,143.8608,8.0803,7.6581,7.8692,-2.4197,-16937.5840,10.4016,4276.4202,42.7642,10.4016,0.0000,187.8219,10.4016,145.5116,6.9344,0.0000,372.5957,518.1073,-159971.9000,-221956.9607,-221956.9607
8683.0000,7.5508,19.5330,3672.2000,118248.2000,-114576.0000,3.0658,834.5909,4.4000,1.0000,26277.3778,4.5000,1.0000,27111.9687,0.0000,0.0000,144525.5778,2837.6091,-141687.9687,12.9376,5.6403,18626.6000,0.0000,18626.6000,0.4829,5034.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5034.2162,0.0000,0.0000,0.0000,13592.3838,13592.3838,12.4208,4.8930,8556.4000,141.7000,8414.7000,0.2218,1944.6364,4.4000,1.0000,28.9184,4.9000,1.0000,1973.5547,0.0000,0.0000,170.6184,6611.7636,6441.1453,12.1760,4.8787,1287.8000,0.0000,1287.8000,0.0334,348.0541,3.7000,1.0000,0.0000,0.0000,0.0000,348.0541,0.0000,0.0000,0.0000,939.7459,939.7459,12.1402,4.4130,12226.1000,0.0000,12226.1000,0.3170,2778.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2778.6591,0.0000,0.0000,0.0000,9447.4409,9447.4409,11.7810,4.4837,16406.0000,0.0000,16406.0000,0.4254,4434.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4434.0541,0.0000,0.0000,0.0000,11971.9459,11971.9459,11.3259,8.6763,10.0011,-4.6460,-69690.5437,6.8195,1191.2145,11.9121,6.8195,0.0000,11.5296,8.6763,7.9443,8.3103,-2.4069,-19255.0673,6.8195,2405.4364,24.0544,6.8195,0.0000,40.5411,7.9443,7.5508,7.7475,-1.4785,-10349.6959,6.8195,2819.0229,28.1902,6.8195,0.0000,52.9296,6.8195,45.4346,4.5463,0.0000,105.0003,150.4350,-57614.8000,-99295.3068,-99295.3068
8684.0000,7.5266,19.4416,4622.2000,116262.6000,-111640.4000,3.0143,1050.5000,4.4000,1.0000,25836.1333,4.5000,1.0000,26886.6333,0.0000,0.0000,142098.7333,3571.7000,-138527.0333,12.8187,5.5214,18621.1000,0.0000,18621.1000,0.4828,5032.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5032.7297,0.0000,0.0000,0.0000,13588.3703,13588.3703,12.2996,4.5723,10721.5000,0.0000,10721.5000,0.2780,2436.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2436.7045,0.0000,0.0000,0.0000,8284.7955,8284.7955,11.9831,4.6858,983.6000,0.0000,983.6000,0.0255,265.8378,3.7000,1.0000,0.0000,0.0000,0.0000,265.8378,0.0000,0.0000,0.0000,717.7622,717.7622,11.9557,4.2284,12265.2000,0.0000,12265.2000,0.3180,2787.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2787.5455,0.0000,0.0000,0.0000,9477.6545,9477.6545,11.5936,4.2963,15653.6000,0.0000,15653.6000,0.4058,4230.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4230.7027,0.0000,0.0000,0.0000,11422.8973,11422.8973,11.1572,8.4975,9.8274,-4.6414,-69620.5191,6.7867,1194.4417,11.9444,6.7867,0.0000,11.3640,8.4975,7.9428,8.2202,-1.8150,-14520.0809,6.7867,2403.4833,24.0348,6.7867,0.0000,39.9588,7.9428,7.5266,7.7347,-1.5564,-10894.9536,6.7867,2807.0777,28.0708,6.7867,0.0000,52.1695,6.7867,44.8360,4.5244,0.0000,103.4924,148.3284,-53395.4000,-95035.5536,-95035.5536
8685.0000,7.4824,18.8653,8187.2000,75373.2000,-67186.0000,1.9542,1860.7273,4.4000,1.0000,16749.6000,4.5000,1.0000,18610.3273,0.0000,0.0000,92122.8000,6326.4727,-85796.3273,11.6215,4.3242,18639.9000,0.0000,18639.9000,0.4833,5037.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5037.8108,0.0000,0.0000,0.0000,13602.0892,13602.0892,10.9653,3.2380,16364.1000,0.0000,16364.1000,0.4243,3719.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3719.1136,0.0000,0.0000,0.0000,12644.9864,12644.9864,10.3552,3.0579,1074.9000,0.0000,1074.9000,0.0279,290.5135,3.7000,1.0000,0.0000,0.0000,0.0000,290.5135,0.0000,0.0000,0.0000,784.3865,784.3865,10.3174,2.5901,12400.3000,0.0000,12400.3000,0.3215,2818.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2818.2500,0.0000,0.0000,0.0000,9582.0500,9582.0500,9.8551,2.5578,14336.8000,0.0000,14336.8000,0.3717,3874.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3874.8108,0.0000,0.0000,0.0000,10461.9892,10461.9892,9.3504,8.9859,9.1682,-0.5037,-7555.0317,5.3742,973.4429,9.7344,5.3742,0.0000,5.6430,8.9859,7.7803,8.3831,-3.1238,-24990.0450,5.3742,1889.5318,18.8953,5.3742,0.0000,19.8423,7.7803,7.4824,7.6314,-0.8822,-6175.7494,5.3742,2233.2062,22.3321,5.3742,0.0000,25.9057,5.3742,23.6193,3.5828,0.0000,51.3911,75.0104,-4370.0000,-38720.8260,-38720.8260
8686.0000,7.4373,18.5646,10209.5000,72053.5000,-61844.0000,1.8681,2320.3409,4.4000,1.0000,16011.8889,4.5000,1.0000,18332.2298,0.0000,0.0000,88065.3889,7889.1591,-80176.2298,11.4926,4.1953,15755.8000,0.0000,15755.8000,0.4085,4258.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4258.3243,0.0000,0.0000,0.0000,11497.4757,11497.4757,10.9111,3.1838,18842.9000,0.0000,18842.9000,0.4885,4282.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4282.4773,0.0000,0.0000,0.0000,14560.4227,14560.4227,10.1746,2.8773,621.3000,0.0000,621.3000,0.0161,167.9189,3.7000,1.0000,0.0000,0.0000,0.0000,167.9189,0.0000,0.0000,0.0000,453.3811,453.3811,10.1517,2.4244,12828.2000,0.0000,12828.2000,0.3326,2915.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2915.5000,0.0000,0.0000,0.0000,9912.7000,9912.7000,9.6503,2.3530,11703.1000,0.0000,11703.1000,0.3034,3163.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3163.0000,0.0000,0.0000,0.0000,8540.1000,8540.1000,9.2183,8.7679,8.9931,-0.5936,-8904.5134,5.1259,935.6319,9.3563,5.1259,0.0000,4.8965,8.7679,7.8389,8.3034,-2.2960,-18368.0872,5.1259,1808.6281,18.0863,5.1259,0.0000,17.2172,7.8389,7.4373,7.6381,-1.1342,-7939.5497,5.1259,2129.3864,21.2939,5.1259,0.0000,22.4785,5.1259,20.7460,3.4173,0.0000,44.5922,65.3382,-2092.7000,-35212.1503,-35212.1503
8687.0000,7.4499,17.7555,14393.8000,58032.7000,-43638.9000,1.5046,3271.3182,4.4000,1.0000,12896.1556,4.5000,1.0000,16167.4737,0.0000,0.0000,70928.8556,11122.4818,-59806.3737,10.2255,2.9282,15394.4000,0.0000,15394.4000,0.3991,4160.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4160.6486,0.0000,0.0000,0.0000,11233.7514,11233.7514,9.7041,1.9768,45053.1000,0.0000,45053.1000,1.1681,10239.3409,4.4000,1.0000,0.0000,0.0000,0.0000,10239.3409,0.0000,0.0000,0.0000,34813.7591,34813.7591,8.0884,0.7911,455.8000,0.0000,455.8000,0.0118,123.1892,3.7000,1.0000,0.0000,0.0000,0.0000,123.1892,0.0000,0.0000,0.0000,332.6108,332.6108,8.0730,0.3457,14516.0000,0.0000,14516.0000,0.3764,3299.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3299.0909,0.0000,0.0000,0.0000,11216.9091,11216.9091,7.5524,0.2551,10198.2000,0.0000,10198.2000,0.2644,2756.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2756.2703,0.0000,0.0000,0.0000,7441.9297,7441.9297,7.2071,9.4879,8.3475,3.2764,49146.6493,5.5866,1049.2340,10.4923,5.5866,0.0000,6.3388,9.4879,7.7645,8.6262,-4.6419,-37135.4936,5.5866,1943.1593,19.4316,5.5866,0.0000,22.2889,7.7645,7.4499,7.6072,-0.9684,-6778.5694,5.5866,2323.9807,23.2398,5.5866,0.0000,29.0999,5.5866,26.2693,3.7244,0.0000,57.7277,83.9969,41978.6000,5232.5863,5232.5863
8688.0000,7.4342,17.0587,17134.1000,50966.8000,-33832.7000,1.3214,3894.1136,4.4000,1.0000,11325.9556,4.5000,1.0000,15220.0692,0.0000,0.0000,62292.7556,13239.9864,-49052.7692,9.6613,2.3640,15397.1000,0.0000,15397.1000,0.3992,4161.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4161.3784,0.0000,0.0000,0.0000,11235.7216,11235.7216,9.1512,1.4239,57691.9000,0.0000,57691.9000,1.4958,13111.7955,4.4000,1.0000,0.0000,0.0000,0.0000,13111.7955,0.0000,0.0000,0.0000,44580.1045,44580.1045,7.1271,-0.1702,461.0000,0.0000,461.0000,0.0120,124.5946,3.7000,1.0000,0.0000,0.0000,0.0000,124.5946,0.0000,0.0000,0.0000,336.4054,336.4054,7.1119,-0.6154,16636.8000,0.0000,16636.8000,0.4313,3781.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3781.0909,0.0000,0.0000,0.0000,12855.7091,12855.7091,6.5282,-0.7691,5683.4000,0.0000,5683.4000,0.1474,1536.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1536.0541,0.0000,0.0000,0.0000,4147.3459,4147.3459,6.3399,9.5450,7.9424,4.7062,70593.6663,5.7105,1092.0478,10.9205,5.7105,0.0000,6.7701,9.5450,7.8667,8.7058,-4.6206,-36964.7787,5.7105,1979.2885,19.7929,5.7105,0.0000,23.8054,7.8667,7.4342,7.6505,-1.3609,-9526.3702,5.7105,2370.9249,23.7092,5.7105,0.0000,31.0799,5.7105,27.8999,3.8070,0.0000,61.6555,89.5554,62037.5000,24102.5174,24102.5174
8689.0000,7.4309,16.2779,19817.9000,45372.3000,-25554.4000,1.1764,4504.0682,4.4000,1.0000,10082.7333,4.5000,1.0000,14586.8015,0.0000,0.0000,55455.0333,15313.8318,-40141.2015,9.3206,2.0233,15420.3000,0.0000,15420.3000,0.3998,4167.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4167.6486,0.0000,0.0000,0.0000,11252.6514,11252.6514,8.7908,1.0636,59944.0000,0.0000,59944.0000,1.5542,13623.6364,4.4000,1.0000,0.0000,0.0000,0.0000,13623.6364,0.0000,0.0000,0.0000,46320.3636,46320.3636,6.6102,-0.6871,453.3000,0.0000,453.3000,0.0118,122.5135,3.7000,1.0000,0.0000,0.0000,0.0000,122.5135,0.0000,0.0000,0.0000,330.7865,330.7865,6.5947,-1.1326,18687.4000,0.0000,18687.4000,0.4845,4247.1364,4.4000,1.0000,0.0000,0.0000,0.0000,4247.1364,0.0000,0.0000,0.0000,14440.2636,14440.2636,5.9149,-1.3824,1735.3000,0.0000,1735.3000,0.0450,469.0000,3.7000,1.0000,0.0000,0.0000,0.0000,469.0000,0.0000,0.0000,0.0000,1266.3000,1266.3000,5.8552,9.5333,7.6943,5.2086,78128.2917,5.5074,1064.9683,10.6497,5.5074,0.0000,6.0729,9.5333,7.8987,8.7160,-4.3402,-34721.6502,5.5074,1908.0118,19.0801,5.5074,0.0000,21.3538,7.8987,7.4309,7.6648,-1.4196,-9937.4780,5.5074,2285.0977,22.8510,5.5074,0.0000,27.8791,5.5074,25.2594,3.6716,0.0000,55.3058,80.5652,70685.9000,33469.1636,33469.1636
8690.0000,7.4413,15.4083,22378.3000,40637.9000,-18259.6000,1.0536,5085.9773,4.4000,1.0000,9030.6444,4.5000,1.0000,14116.6217,0.0000,0.0000,49668.5444,17292.3227,-32376.2217,8.9020,1.6047,15408.8000,0.0000,15408.8000,0.3995,4164.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4164.5405,0.0000,0.0000,0.0000,11244.2595,11244.2595,8.3947,0.6675,70678.3000,0.0000,70678.3000,1.8325,16063.2500,4.4000,1.0000,0.0000,0.0000,0.0000,16063.2500,0.0000,0.0000,0.0000,54615.0500,54615.0500,5.9307,-1.3666,462.2000,0.0000,462.2000,0.0120,124.9189,3.7000,1.0000,0.0000,0.0000,0.0000,124.9189,0.0000,0.0000,0.0000,337.2811,337.2811,5.9155,-1.8118,19597.8000,0.0000,19597.8000,0.5081,4454.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4454.0455,0.0000,0.0000,0.0000,15143.7545,15143.7545,5.2323,-2.0650,981.9000,0.0000,981.9000,0.0255,265.3784,3.7000,1.0000,0.0000,0.0000,0.0000,265.3784,0.0000,0.0000,0.0000,716.5216,716.5216,5.1999,9.5630,7.3815,6.4472,96708.2470,5.7467,1127.0013,11.2700,5.7467,0.0000,6.8996,9.5630,7.9554,8.7592,-4.4543,-35634.2420,5.7467,1987.1361,19.8714,5.7467,0.0000,24.2606,7.9554,7.4413,7.6984,-1.6276,-11393.3600,5.7467,2380.8135,23.8081,5.7467,0.0000,31.6742,5.7467,28.3876,3.8311,0.0000,62.8343,91.2219,88869.4000,49680.6450,49680.6450
8691.0000,7.4434,14.3903,24860.9000,36416.2000,-11555.3000,0.9442,5650.2045,4.4000,1.0000,8092.4889,4.5000,1.0000,13742.6934,0.0000,0.0000,44508.6889,19210.6955,-25297.9934,8.6224,1.3251,15407.9000,0.0000,15407.9000,0.3995,4164.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4164.2973,0.0000,0.0000,0.0000,11243.6027,11243.6027,8.0984,0.3711,70213.2000,0.0000,70213.2000,1.8204,15957.5455,4.4000,1.0000,0.0000,0.0000,0.0000,15957.5455,0.0000,0.0000,0.0000,54255.6545,54255.6545,5.5699,-1.7274,452.6000,0.0000,452.6000,0.0117,122.3243,3.7000,1.0000,0.0000,0.0000,0.0000,122.3243,0.0000,0.0000,0.0000,330.2757,330.2757,5.5545,-2.1728,20144.8000,0.0000,20144.8000,0.5223,4578.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4578.3636,0.0000,0.0000,0.0000,15566.4364,15566.4364,4.8290,-2.4683,416.5000,0.0000,416.5000,0.0108,112.5676,3.7000,1.0000,0.0000,0.0000,0.0000,112.5676,0.0000,0.0000,0.0000,303.9324,303.9324,4.8149,9.5646,7.1897,6.7945,101917.2481,5.5633,1100.5296,11.0053,5.5633,0.0000,6.2599,9.5646,7.9626,8.7636,-4.2969,-34375.2299,5.5633,1923.3506,19.2335,5.5633,0.0000,22.0112,7.9626,7.4434,7.7030,-1.5914,-11140.1099,5.5633,2304.3560,23.0436,5.5633,0.0000,28.7374,5.5633,25.9698,3.7089,0.0000,57.0085,82.9783,95079.7000,56401.9083,56401.9083
8692.0000,7.4584,13.2913,27452.3000,33200.6000,-5748.3000,0.8608,6239.1591,4.4000,1.0000,7377.9111,4.5000,1.0000,13617.0702,0.0000,0.0000,40578.5111,21213.1409,-19365.3702,8.3120,1.0148,15422.4000,0.0000,15422.4000,0.3999,4168.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4168.2162,0.0000,0.0000,0.0000,11254.1838,11254.1838,7.8160,0.0887,81210.2000,0.0000,81210.2000,2.1055,18456.8636,4.4000,1.0000,0.0000,0.0000,0.0000,18456.8636,0.0000,0.0000,0.0000,62753.3364,62753.3364,5.0499,-2.2474,462.8000,0.0000,462.8000,0.0120,125.0811,3.7000,1.0000,0.0000,0.0000,0.0000,125.0811,0.0000,0.0000,0.0000,337.7189,337.7189,5.0350,-2.6923,20530.2000,0.0000,20530.2000,0.5323,4665.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4665.9545,0.0000,0.0000,0.0000,15864.2455,15864.2455,4.3357,-2.9616,416.5000,0.0000,416.5000,0.0108,112.5676,3.7000,1.0000,0.0000,0.0000,0.0000,112.5676,0.0000,0.0000,0.0000,303.9324,303.9324,4.3223,9.5259,6.9241,7.8701,118050.8053,5.8819,1177.6491,11.7765,5.8819,0.0000,7.3980,9.5259,8.0234,8.7746,-4.2607,-34085.4530,5.8819,2032.4924,20.3249,5.8819,0.0000,26.0132,8.0234,7.4584,7.7409,-1.8310,-12817.3055,5.8819,2432.1648,24.3216,5.8819,0.0000,33.9623,5.8819,30.2587,3.9212,0.0000,67.3734,97.6322,112293.8000,71148.0468,71148.0468
8693.0000,7.4941,16.0899,22971.3000,48947.5000,-25976.2000,1.2691,5220.7500,4.4000,1.0000,10877.2222,4.5000,1.0000,16097.9722,0.0000,0.0000,59824.7222,17750.5500,-42074.1722,9.1873,1.8900,15423.1000,0.0000,15423.1000,0.3999,4168.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4168.4054,0.0000,0.0000,0.0000,11254.6946,11254.6946,8.7344,1.0071,79458.1000,0.0000,79458.1000,2.0601,18058.6591,4.4000,1.0000,0.0000,0.0000,0.0000,18058.6591,0.0000,0.0000,0.0000,61399.4409,61399.4409,6.2635,-1.0338,451.9000,0.0000,451.9000,0.0117,122.1351,3.7000,1.0000,0.0000,0.0000,0.0000,122.1351,0.0000,0.0000,0.0000,329.7649,329.7649,6.2502,-1.4771,20394.5000,0.0000,20394.5000,0.5288,4635.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4635.1136,0.0000,0.0000,0.0000,15759.3864,15759.3864,5.6160,-1.6813,981.9000,0.0000,981.9000,0.0255,265.3784,3.7000,1.0000,0.0000,0.0000,0.0000,265.3784,0.0000,0.0000,0.0000,716.5216,716.5216,5.5871,8.7480,7.1676,5.2362,78543.7117,6.4424,1275.7193,12.7572,6.4424,0.0000,9.7212,8.7480,8.1536,8.4508,-1.8463,-14770.5758,6.4424,2258.3199,22.5832,6.4424,0.0000,34.1821,8.1536,7.4941,7.8239,-2.3411,-16387.4997,6.4424,2654.0793,26.5408,6.4424,0.0000,44.6275,6.4424,38.8572,4.2950,0.0000,88.5308,127.3880,90733.3000,47385.6361,47385.6361
8694.0000,7.5531,16.5130,23263.7000,55103.8000,-31840.1000,1.4287,5287.2045,4.4000,1.0000,12245.2889,4.5000,1.0000,17532.4934,0.0000,0.0000,67349.0889,17976.4955,-49372.5934,9.3260,2.0287,15419.6000,0.0000,15419.6000,0.3998,4167.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4167.4595,0.0000,0.0000,0.0000,11252.1405,11252.1405,8.9220,1.1947,89947.5000,0.0000,89947.5000,2.3321,20442.6136,4.4000,1.0000,0.0000,0.0000,0.0000,20442.6136,0.0000,0.0000,0.0000,69504.8864,69504.8864,6.4261,-0.8712,614.7000,0.0000,614.7000,0.0159,166.1351,3.7000,1.0000,0.0000,0.0000,0.0000,166.1351,0.0000,0.0000,0.0000,448.5649,448.5649,6.4100,-1.3173,19251.7000,0.0000,19251.7000,0.4991,4375.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4375.3864,0.0000,0.0000,0.0000,14876.3136,14876.3136,5.8758,-1.4215,5317.1000,0.0000,5317.1000,0.1379,1437.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1437.0541,0.0000,0.0000,0.0000,3880.0459,3880.0459,5.7365,8.5813,7.1589,5.2815,79223.1925,7.2202,1430.2806,14.3028,7.2202,0.0000,13.6838,8.5813,8.1166,8.3490,-1.6176,-12940.4262,7.2202,2542.4016,25.4240,7.2202,0.0000,48.1156,8.1166,7.5531,7.8349,-2.2419,-15693.4084,7.2202,2973.0020,29.7300,7.2202,0.0000,62.8187,7.2202,53.1639,4.8134,0.0000,124.6181,177.7820,98710.5000,50589.3579,50589.3579
8695.0000,7.5992,18.9257,12697.1000,109543.5000,-96846.4000,2.8401,2885.7045,4.4000,1.0000,24343.0000,4.5000,1.0000,27228.7045,0.0000,0.0000,133886.5000,9811.3955,-124075.1045,11.4378,4.1405,15408.5000,0.0000,15408.5000,0.3995,4164.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4164.4595,0.0000,0.0000,0.0000,11244.0405,11244.0405,11.0899,3.3627,54781.3000,0.0000,54781.3000,1.4203,12450.2955,4.4000,1.0000,0.0000,0.0000,0.0000,12450.2955,0.0000,0.0000,0.0000,42331.0045,42331.0045,9.7803,2.4830,565.2000,0.0000,565.2000,0.0147,152.7568,3.7000,1.0000,0.0000,0.0000,0.0000,152.7568,0.0000,0.0000,0.0000,412.4432,412.4432,9.7675,2.0403,17241.1000,0.0000,17241.1000,0.4470,3918.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3918.4318,0.0000,0.0000,0.0000,13322.6682,13322.6682,9.3554,2.0581,17945.8000,0.0000,17945.8000,0.4653,4850.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4850.2162,0.0000,0.0000,0.0000,13095.5838,13095.5838,8.9502,7.6100,8.2801,-2.8880,-43320.4491,8.3803,1578.6479,15.7865,8.3803,0.0000,21.3965,7.6100,8.0490,7.8295,1.7737,14189.7453,8.3803,3020.0977,30.2010,8.3803,0.0000,75.2356,8.0490,7.5992,7.8241,-2.0770,-14538.6604,8.3803,3452.3748,34.5237,8.3803,0.0000,98.2261,8.3803,80.1463,5.5869,0.0000,194.8583,275.0045,9095.5000,-43669.3643,-43669.3643
8696.0000,7.6156,19.2946,10252.4000,145848.1000,-135595.7000,3.7814,2330.0909,4.4000,1.0000,32410.6889,4.5000,1.0000,34740.7798,0.0000,0.0000,178258.7889,7922.3091,-170336.4798,12.0959,4.7986,26202.8000,0.0000,26202.8000,0.6794,7081.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7081.8378,0.0000,0.0000,0.0000,19120.9622,19120.9622,11.5929,3.8657,45129.0000,0.0000,45129.0000,1.1701,10256.5909,4.4000,1.0000,0.0000,0.0000,0.0000,10256.5909,0.0000,0.0000,0.0000,34872.4091,34872.4091,10.6757,3.3784,1170.8000,0.0000,1170.8000,0.0304,316.4324,3.7000,1.0000,0.0000,0.0000,0.0000,316.4324,0.0000,0.0000,0.0000,854.3676,854.3676,10.6532,2.9259,16032.4000,0.0000,16032.4000,0.4157,3643.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3643.7273,0.0000,0.0000,0.0000,12388.6727,12388.6727,10.3274,3.0301,19076.7000,0.0000,19076.7000,0.4946,5155.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5155.8649,0.0000,0.0000,0.0000,13920.8351,13920.8351,9.9612,7.8218,8.8915,-5.4225,-81337.0680,9.8571,1807.2782,18.0728,9.8571,0.0000,34.8191,7.8218,7.9172,7.8695,0.4533,3626.2538,9.8571,3545.9562,35.4596,9.8571,0.0000,122.4326,7.9172,7.6156,7.7664,-1.6383,-11468.4189,9.8571,4071.2891,40.7129,9.8571,0.0000,159.8456,9.8571,125.4286,6.5714,0.0000,317.0973,442.5259,-27984.0000,-89179.2331,-89179.2331
8697.0000,7.5916,19.4339,7741.3000,157459.8000,-149718.5000,4.0824,1759.3864,4.4000,1.0000,34991.0667,4.5000,1.0000,36750.4530,0.0000,0.0000,192450.8667,5981.9136,-186468.9530,12.7263,5.4290,31968.3000,0.0000,31968.3000,0.8288,8640.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8640.0811,0.0000,0.0000,0.0000,23328.2189,23328.2189,12.0839,9.5161,16082.0000,6891.1000,9190.9000,0.4170,3655.0000,4.4000,1.0000,1406.3469,4.9000,1.0000,5061.3469,0.0000,0.0000,8297.4469,12427.0000,4129.5531,11.9702,4.6729,1996.6000,0.0000,1996.6000,0.0518,539.6216,3.7000,1.0000,0.0000,0.0000,0.0000,539.6216,0.0000,0.0000,0.0000,1456.9784,1456.9784,11.9301,4.2028,16273.2000,0.0000,16273.2000,0.4219,3698.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3698.4545,0.0000,0.0000,0.0000,12574.7455,12574.7455,11.5838,4.2865,18322.7000,0.0000,18322.7000,0.4751,4952.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4952.0811,0.0000,0.0000,0.0000,13370.6189,13370.6189,11.2156,7.8095,9.5126,-8.2462,-123693.3555,9.4154,1679.9479,16.7995,9.4154,0.0000,30.3451,7.8095,7.8820,7.8458,0.3291,2632.8720,9.4154,3390.6669,33.9067,9.4154,0.0000,106.7009,7.8820,7.5916,7.7368,-1.5069,-10548.3547,9.4154,3894.0218,38.9402,9.4154,0.0000,139.3067,9.4154,110.5157,6.2770,0.0000,276.3526,386.8684,-71966.8000,-131608.8383,-131608.8383
8698.0000,7.5870,19.5505,5598.9000,167281.9000,-161683.0000,4.3371,1272.4773,4.4000,1.0000,37173.7556,4.5000,1.0000,38446.2328,0.0000,0.0000,204455.6556,4326.4227,-200129.2328,13.0074,5.7101,36352.7000,0.0000,36352.7000,0.9425,9825.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9825.0541,0.0000,0.0000,0.0000,26527.6459,26527.6459,12.2889,14.9794,8734.9000,7557.5000,1177.4000,0.2265,1985.2045,4.4000,1.0000,1542.3469,4.9000,1.0000,3527.5515,0.0000,0.0000,9099.8469,6749.6955,-2350.1515,12.3525,5.0552,2170.0000,0.0000,2170.0000,0.0563,586.4865,3.7000,1.0000,0.0000,0.0000,0.0000,586.4865,0.0000,0.0000,0.0000,1583.5135,1583.5135,12.3096,4.5824,15542.1000,0.0000,15542.1000,0.4030,3532.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3532.2955,0.0000,0.0000,0.0000,12009.8045,12009.8045,11.9844,4.6871,16060.9000,0.0000,16060.9000,0.4164,4340.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4340.7838,0.0000,0.0000,0.0000,11720.1162,11720.1162,11.6669,8.0323,9.8496,-8.9463,-134194.5330,9.5726,1683.1293,16.8313,9.5726,0.0000,31.8897,8.0323,7.8834,7.9579,-0.6874,-5498.9614,9.5726,3430.0035,34.3000,9.5726,0.0000,112.1320,7.8834,7.5870,7.7352,-1.5635,-10944.8097,9.5726,3959.2890,39.5929,9.5726,0.0000,146.3974,9.5726,115.6819,6.3817,0.0000,290.4190,406.1009,-90379.9000,-150638.3041,-150638.3041
8699.0000,7.6032,19.6263,4534.5000,175993.2000,-171458.7000,4.5630,1030.5682,4.4000,1.0000,39109.6000,4.5000,1.0000,40140.1682,0.0000,0.0000,215102.8000,3503.9318,-211598.8682,13.0791,5.7818,42925.9000,0.0000,42925.9000,1.1129,11601.5946,3.7000,1.0000,0.0000,0.0000,0.0000,11601.5946,0.0000,0.0000,0.0000,31324.3054,31324.3054,12.2684,19.2142,5911.3000,8965.3000,-3054.0000,0.2324,1343.4773,4.4000,1.0000,1829.6531,4.9000,1.0000,3173.1303,0.0000,0.0000,10794.9531,4567.8227,-6227.1303,12.4296,5.1323,2214.4000,0.0000,2214.4000,0.0574,598.4865,3.7000,1.0000,0.0000,0.0000,0.0000,598.4865,0.0000,0.0000,0.0000,1615.9135,1615.9135,12.3878,4.6605,12963.1000,0.0000,12963.1000,0.3361,2946.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2946.1591,0.0000,0.0000,0.0000,10016.9409,10016.9409,12.1285,4.8312,14553.0000,0.0000,14553.0000,0.3773,3933.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3933.2432,0.0000,0.0000,0.0000,10619.7568,10619.7568,11.8537,8.2767,10.0652,-9.2150,-138224.4733,10.0187,1745.2142,17.4521,10.0187,0.0000,36.5597,8.2767,7.9336,8.1051,-1.6574,-13259.3733,10.0187,3566.3467,35.6635,10.0187,0.0000,128.5531,7.9336,7.6032,7.7684,-1.8236,-12765.2353,10.0187,4137.6602,41.3766,10.0187,0.0000,167.8365,10.0187,131.1902,6.6791,0.0000,332.9494,464.1396,-101856.3000,-164249.0819,-164249.0819
8700.0000,7.6339,19.6887,3982.4000,183841.6000,-179859.2000,4.7664,905.0909,4.4000,1.0000,40853.6889,4.5000,1.0000,41758.7798,0.0000,0.0000,224695.2889,3077.3091,-221617.9798,13.1077,5.8104,45119.7000,0.0000,45119.7000,1.1698,12194.5135,3.7000,1.0000,0.0000,0.0000,0.0000,12194.5135,0.0000,0.0000,0.0000,32925.1865,32925.1865,12.2944,22.2911,4371.8000,16526.1000,-12154.3000,0.4285,993.5909,4.4000,1.0000,3372.6735,4.9000,1.0000,4366.2644,0.0000,0.0000,19898.7735,3378.2091,-16520.5644,12.7025,5.4052,2627.7000,0.0000,2627.7000,0.0681,710.1892,3.7000,1.0000,0.0000,0.0000,0.0000,710.1892,0.0000,0.0000,0.0000,1917.5108,1917.5108,12.6551,4.9278,10074.6000,0.0000,10074.6000,0.2612,2289.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2289.6818,0.0000,0.0000,0.0000,7784.9182,7784.9182,12.4628,5.1655,11725.7000,0.0000,11725.7000,0.3040,3169.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3169.1081,0.0000,0.0000,0.0000,8556.5919,8556.5919,12.2515,8.4473,10.3494,-10.2682,-154022.3217,10.4971,1806.2736,18.0627,10.4971,0.0000,42.0507,8.4473,8.0002,8.2237,-2.2627,-18101.4549,10.4971,3716.9360,37.1694,10.4971,0.0000,147.8607,8.0002,7.6339,7.8170,-2.1187,-14830.5602,10.4971,4325.7796,43.2578,10.4971,0.0000,193.0441,10.4971,149.2343,6.9981,0.0000,382.9554,532.1898,-122465.8000,-186954.3368,-186954.3368
8701.0000,7.6620,19.7531,3256.5000,191996.2000,-188739.7000,4.9779,740.1136,4.4000,1.0000,42665.8222,4.5000,1.0000,43405.9359,0.0000,0.0000,234662.0222,2516.3864,-232145.6359,13.3060,6.0087,39092.5000,0.0000,39092.5000,1.0135,10565.5405,3.7000,1.0000,0.0000,0.0000,0.0000,10565.5405,0.0000,0.0000,0.0000,28526.9595,28526.9595,12.6125,22.9628,4927.2000,22522.1000,-17594.9000,0.5839,1119.8182,4.4000,1.0000,4596.3469,4.9000,1.0000,5716.1651,0.0000,0.0000,27118.4469,3807.3818,-23311.0651,13.1792,5.8819,3148.1000,0.0000,3148.1000,0.0816,850.8378,3.7000,1.0000,0.0000,0.0000,0.0000,850.8378,0.0000,0.0000,0.0000,2297.2622,2297.2622,13.1234,5.3961,7229.2000,0.0000,7229.2000,0.1874,1643.0000,4.4000,1.0000,0.0000,0.0000,0.0000,1643.0000,0.0000,0.0000,0.0000,5586.2000,5586.2000,12.9876,5.6903,10217.8000,0.0000,10217.8000,0.2649,2761.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2761.5676,0.0000,0.0000,0.0000,7456.2324,7456.2324,12.8063,8.5579,10.6821,-11.6492,-174738.0301,10.6639,1808.9763,18.0898,10.6639,0.0000,44.0880,8.5579,8.0553,8.3066,-2.5844,-20674.9060,10.6639,3762.1268,37.6213,10.6639,0.0000,155.0244,8.0553,7.6620,7.8586,-2.3110,-16177.1108,10.6639,4386.3661,43.8637,10.6639,0.0000,202.3969,10.6639,155.8828,7.1093,0.0000,401.5093,557.3922,-146647.0000,-211590.0469,-211590.0469
8702.0000,7.7031,19.8318,2391.0000,197468.7000,-195077.7000,5.1197,543.4091,4.4000,1.0000,43881.9333,4.5000,1.0000,44425.3424,0.0000,0.0000,241350.6333,1847.5909,-239503.0424,13.3308,6.0335,45114.5000,0.0000,45114.5000,1.1697,12193.1081,3.7000,1.0000,0.0000,0.0000,0.0000,12193.1081,0.0000,0.0000,0.0000,32921.3919,32921.3919,12.5573,24.0605,1618.1000,23258.9000,-21640.8000,0.6030,367.7500,4.4000,1.0000,4746.7143,4.9000,1.0000,5114.4643,0.0000,0.0000,28005.6143,1250.3500,-26755.2643,13.1860,5.8887,2996.5000,0.0000,2996.5000,0.0777,809.8649,3.7000,1.0000,0.0000,0.0000,0.0000,809.8649,0.0000,0.0000,0.0000,2186.6351,2186.6351,13.1346,5.4073,5793.6000,0.0000,5793.6000,0.1502,1316.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1316.7273,0.0000,0.0000,0.0000,4476.8727,4476.8727,13.0294,5.7321,9086.9000,0.0000,9086.9000,0.2356,2455.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2455.9189,0.0000,0.0000,0.0000,6630.9811,6630.9811,12.8736,8.7824,10.8280,-11.6074,-174111.5326,11.0339,1860.1022,18.6010,11.0339,0.0000,48.8378,8.7824,8.1361,8.4592,-3.4384,-27506.8754,11.0339,3866.3603,38.6636,11.0339,0.0000,171.7258,8.1361,7.7031,7.9196,-2.6320,-18424.0179,11.0339,4526.1772,45.2618,11.0339,0.0000,224.2019,11.0339,171.2953,7.3559,0.0000,444.7654,616.0607,-153727.0000,-220042.4259,-220042.4259
8703.0000,7.7108,19.8531,2040.1000,197012.2000,-194972.1000,5.1079,463.6591,4.4000,1.0000,43780.4889,4.5000,1.0000,44244.1480,0.0000,0.0000,240792.6889,1576.4409,-239216.2480,13.6418,6.3445,42925.1000,0.0000,42925.1000,1.1129,11601.3784,3.7000,1.0000,0.0000,0.0000,0.0000,11601.3784,0.0000,0.0000,0.0000,31323.7216,31323.7216,12.8652,23.9601,1599.9000,13069.3000,-11469.4000,0.3388,363.6136,4.4000,1.0000,2667.2041,4.9000,1.0000,3030.8177,0.0000,0.0000,15736.5041,1236.2864,-14500.2177,13.2247,5.9274,1982.2000,0.0000,1982.2000,0.0514,535.7297,3.7000,1.0000,0.0000,0.0000,0.0000,535.7297,0.0000,0.0000,0.0000,1446.4703,1446.4703,13.1888,5.4616,5944.9000,0.0000,5944.9000,0.1541,1351.1136,4.4000,1.0000,0.0000,0.0000,0.0000,1351.1136,0.0000,0.0000,0.0000,4593.7864,4593.7864,13.0749,5.7776,7956.0000,0.0000,7956.0000,0.2063,2150.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2150.2703,0.0000,0.0000,0.0000,5805.7297,5805.7297,12.9310,8.8036,10.8673,-11.0981,-166471.8056,10.4572,1759.9226,17.5992,10.4572,0.0000,41.5731,8.8036,8.1606,8.4821,-3.2418,-25934.2480,10.4572,3660.5573,36.6056,10.4572,0.0000,146.1814,8.1606,7.7108,7.9357,-2.5915,-18140.7041,10.4572,4286.5093,42.8651,10.4572,0.0000,190.8517,10.4572,147.6724,6.9715,0.0000,378.6062,526.2786,-147633.3000,-210546.7577,-210546.7577
8704.0000,7.7283,19.8696,2075.9000,198302.0000,-196226.1000,5.1413,471.7955,4.4000,1.0000,44067.1111,4.5000,1.0000,44538.9066,0.0000,0.0000,242369.1111,1604.1045,-240765.0066,13.7041,6.4068,40739.5000,0.0000,40739.5000,1.0562,11010.6757,3.7000,1.0000,0.0000,0.0000,0.0000,11010.6757,0.0000,0.0000,0.0000,29728.8243,29728.8243,12.9662,23.5713,2331.1000,12546.0000,-10214.9000,0.3253,529.7955,4.4000,1.0000,2560.4082,4.9000,1.0000,3090.2036,0.0000,0.0000,15106.4082,1801.3045,-13305.1036,13.2965,5.9992,1909.1000,0.0000,1909.1000,0.0495,515.9730,3.7000,1.0000,0.0000,0.0000,0.0000,515.9730,0.0000,0.0000,0.0000,1393.1270,1393.1270,13.2619,5.5346,6016.7000,0.0000,6016.7000,0.1560,1367.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1367.4318,0.0000,0.0000,0.0000,4649.2682,4649.2682,13.1465,5.8492,9086.9000,0.0000,9086.9000,0.2356,2455.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2455.9189,0.0000,0.0000,0.0000,6630.9811,6630.9811,12.9819,8.8768,10.9294,-11.0263,-165393.7675,10.4459,1753.3807,17.5338,10.4459,0.0000,41.4390,8.8768,8.1935,8.5352,-3.4415,-27531.7404,10.4459,3648.0306,36.4803,10.4459,0.0000,145.7098,8.1935,7.7283,7.9609,-2.6775,-18742.4017,10.4459,4277.0784,42.7708,10.4459,0.0000,190.2359,10.4459,147.2334,6.9640,0.0000,377.3847,524.6181,-148688.8000,-211667.9096,-211667.9096
8705.0000,7.7442,19.8688,2529.5000,200136.5000,-197607.0000,5.1889,574.8864,4.4000,1.0000,44474.7778,4.5000,1.0000,45049.6641,0.0000,0.0000,244611.2778,1954.6136,-242656.6641,13.7827,6.4854,34709.0000,0.0000,34709.0000,0.8999,9380.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9380.8108,0.0000,0.0000,0.0000,25328.1892,25328.1892,13.1524,22.8302,4372.1000,14297.2000,-9925.1000,0.3707,993.6591,4.4000,1.0000,2917.7959,4.9000,1.0000,3911.4550,0.0000,0.0000,17214.9959,3378.4409,-13836.5550,13.4967,6.1994,2469.8000,0.0000,2469.8000,0.0640,667.5135,3.7000,1.0000,0.0000,0.0000,0.0000,667.5135,0.0000,0.0000,0.0000,1802.2865,1802.2865,13.4519,5.7246,5695.2000,0.0000,5695.2000,0.1477,1294.3636,4.4000,1.0000,0.0000,0.0000,0.0000,1294.3636,0.0000,0.0000,0.0000,4400.8364,4400.8364,13.3423,6.0450,10594.8000,0.0000,10594.8000,0.2747,2863.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2863.4595,0.0000,0.0000,0.0000,7731.3405,7731.3405,13.1500,8.9198,11.0349,-11.3326,-169988.4940,10.4188,1740.9851,17.4099,10.4188,0.0000,41.1169,8.9198,8.2214,8.5706,-3.5082,-28065.7731,10.4188,3632.8440,36.3284,10.4188,0.0000,144.5773,8.2214,7.7442,7.9828,-2.7395,-19176.2995,10.4188,4261.7886,42.6179,10.4188,0.0000,188.7573,10.4188,146.1790,6.9459,0.0000,374.4515,520.6305,-154063.3000,-217230.5666,-217230.5666
