Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8706.0000,7.7459,19.8492,3115.3000,202535.1000,-199419.8000,5.2511,708.0227,4.4000,1.0000,45007.8000,4.5000,1.0000,45715.8227,0.0000,0.0000,247542.9000,2407.2773,-245135.6227,14.0233,6.7260,22660.4000,0.0000,22660.4000,0.5875,6124.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6124.4324,0.0000,0.0000,0.0000,16535.9676,16535.9676,13.5998,20.9235,8871.9000,14533.1000,-5661.2000,0.3768,2016.3409,4.4000,1.0000,2965.9388,4.9000,1.0000,4982.2797,0.0000,0.0000,17499.0388,6855.5591,-10643.4797,13.8724,6.5751,1560.8000,0.0000,1560.8000,0.0405,421.8378,3.7000,1.0000,0.0000,0.0000,0.0000,421.8378,0.0000,0.0000,0.0000,1138.9622,1138.9622,13.8432,6.1160,5059.2000,0.0000,5059.2000,0.1312,1149.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1149.8182,0.0000,0.0000,0.0000,3909.3818,3909.3818,13.7431,6.4458,13987.5000,0.0000,13987.5000,0.3627,3780.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3780.4054,0.0000,0.0000,0.0000,10207.0946,10207.0946,13.4817,8.8939,11.1878,-11.9437,-179154.9366,10.1245,1680.8538,16.8085,10.1245,0.0000,37.7306,8.8939,8.2237,8.5588,-3.2718,-26174.5355,10.1245,3532.0901,35.3209,10.1245,0.0000,132.6701,8.2237,7.7459,7.9848,-2.6655,-18658.2241,10.1245,4141.0640,41.4106,10.1245,0.0000,173.2115,10.1245,135.0540,6.7497,0.0000,343.6121,478.6661,-161813.1000,-223987.6963,-223987.6963
8707.0000,7.6349,19.4297,6713.8000,121378.4000,-114664.6000,3.1470,1525.8636,4.4000,1.0000,26972.9778,4.5000,1.0000,28498.8414,0.0000,0.0000,148351.3778,5187.9364,-143163.4414,12.9723,5.6750,18655.3000,0.0000,18655.3000,0.4837,5041.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5041.9730,0.0000,0.0000,0.0000,13613.3270,13613.3270,12.4648,4.8531,16183.9000,155.4000,16028.5000,0.4196,3678.1591,4.4000,1.0000,31.7143,4.9000,1.0000,3709.8734,0.0000,0.0000,187.1143,12505.7409,12318.6266,12.0055,4.7082,1290.7000,0.0000,1290.7000,0.0335,348.8378,3.7000,1.0000,0.0000,0.0000,0.0000,348.8378,0.0000,0.0000,0.0000,941.8622,941.8622,11.9704,4.2431,4872.1000,0.0000,4872.1000,0.1263,1107.2955,4.4000,1.0000,0.0000,0.0000,0.0000,1107.2955,0.0000,0.0000,0.0000,3764.8045,3764.8045,11.8300,4.5327,16437.9000,0.0000,16437.9000,0.4262,4442.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4442.6757,0.0000,0.0000,0.0000,11995.2243,11995.2243,11.3828,8.9990,10.1909,-4.2628,-63941.5636,6.9543,1204.8490,12.0485,6.9543,0.0000,12.2272,8.9990,8.0810,8.5400,-3.0778,-24622.4429,6.9543,2428.1258,24.2813,6.9543,0.0000,42.9938,8.0810,7.6349,7.8580,-1.7094,-11965.5902,6.9543,2860.5712,28.6057,6.9543,0.0000,56.1319,6.9543,47.9490,4.6362,0.0000,111.3528,159.3018,-57380.1000,-100529.5967,-100529.5967
8708.0000,7.6106,19.2953,8261.2000,118757.2000,-110496.0000,3.0790,1877.5455,4.4000,1.0000,26390.4889,4.5000,1.0000,28268.0343,0.0000,0.0000,145147.6889,6383.6545,-138764.0343,12.7654,5.4682,18661.8000,0.0000,18661.8000,0.4838,5043.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5043.7297,0.0000,0.0000,0.0000,13618.0703,13618.0703,12.2596,4.5323,19893.1000,0.0000,19893.1000,0.5158,4521.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4521.1591,0.0000,0.0000,0.0000,15371.9409,15371.9409,11.6885,4.3912,979.5000,0.0000,979.5000,0.0254,264.7297,3.7000,1.0000,0.0000,0.0000,0.0000,264.7297,0.0000,0.0000,0.0000,714.7703,714.7703,11.6620,3.9347,5485.0000,0.0000,5485.0000,0.1422,1246.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1246.5909,0.0000,0.0000,0.0000,4238.4091,4238.4091,11.5045,4.2072,15683.9000,0.0000,15683.9000,0.4066,4238.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4238.8919,0.0000,0.0000,0.0000,11445.0081,11445.0081,11.0794,8.8348,9.9571,-4.0282,-60422.2993,6.9793,1221.4571,12.2146,6.9793,0.0000,12.3594,8.8348,8.0893,8.4621,-2.5082,-20065.9033,6.9793,2445.2777,24.4528,6.9793,0.0000,43.4587,8.0893,7.6106,7.8500,-1.8411,-12887.6331,6.9793,2871.8725,28.7187,6.9793,0.0000,56.7388,6.9793,48.4243,4.6528,0.0000,112.5568,160.9812,-49792.7000,-93375.8357,-93375.8357
8709.0000,7.5590,18.3587,14185.3000,77052.6000,-62867.3000,1.9977,3223.9318,4.4000,1.0000,17122.8000,4.5000,1.0000,20346.7318,0.0000,0.0000,94175.4000,10961.3682,-83214.0318,11.4037,4.1064,18664.8000,0.0000,18664.8000,0.4839,5044.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5044.5405,0.0000,0.0000,0.0000,13620.2595,13620.2595,10.7744,3.0472,27108.9000,0.0000,27108.9000,0.7028,6161.1136,4.4000,1.0000,0.0000,0.0000,0.0000,6161.1136,0.0000,0.0000,0.0000,20947.7864,20947.7864,9.8066,2.5093,1077.7000,0.0000,1077.7000,0.0279,291.2703,3.7000,1.0000,0.0000,0.0000,0.0000,291.2703,0.0000,0.0000,0.0000,786.4297,786.4297,9.7703,2.0430,6023.7000,0.0000,6023.7000,0.1562,1369.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1369.0227,0.0000,0.0000,0.0000,4654.6773,4654.6773,9.5552,2.2579,14364.5000,0.0000,14364.5000,0.3724,3882.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3882.2973,0.0000,0.0000,0.0000,10482.2027,10482.2027,9.0709,9.3762,9.2235,0.4405,6607.5026,5.6116,1013.9705,10.1397,5.6116,0.0000,6.4242,9.3762,7.9186,8.6474,-3.9435,-31547.8433,5.6116,1950.0168,19.5002,5.6116,0.0000,22.5891,7.9186,7.5590,7.7388,-1.1118,-7782.3357,5.6116,2320.6127,23.2061,5.6116,0.0000,29.4919,5.6116,26.5927,3.7410,0.0000,58.5051,85.0978,4372.3000,-32722.6763,-32722.6763
8710.0000,7.5120,17.9891,16641.5000,73684.9000,-57043.4000,1.9104,3782.1591,4.4000,1.0000,16374.4222,4.5000,1.0000,20156.5813,0.0000,0.0000,90059.3222,12859.3409,-77199.9813,11.2431,3.9458,15792.1000,0.0000,15792.1000,0.4094,4268.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4268.1351,0.0000,0.0000,0.0000,11523.9649,11523.9649,10.6862,2.9589,29297.2000,0.0000,29297.2000,0.7596,6658.4545,4.4000,1.0000,0.0000,0.0000,0.0000,6658.4545,0.0000,0.0000,0.0000,22638.7455,22638.7455,9.5920,2.2947,622.1000,0.0000,622.1000,0.0161,168.1351,3.7000,1.0000,0.0000,0.0000,0.0000,168.1351,0.0000,0.0000,0.0000,453.9649,453.9649,9.5701,1.8428,6817.2000,0.0000,6817.2000,0.1767,1549.3636,4.4000,1.0000,0.0000,0.0000,0.0000,1549.3636,0.0000,0.0000,0.0000,5267.8364,5267.8364,9.3155,2.0182,11725.7000,0.0000,11725.7000,0.3040,3169.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3169.1081,0.0000,0.0000,0.0000,8556.5919,8556.5919,8.9019,9.1379,9.0199,0.3255,4882.1218,5.3645,978.0257,9.7803,5.3645,0.0000,5.6125,9.1379,7.9782,8.5580,-2.9995,-23995.7135,5.3645,1871.5440,18.7154,5.3645,0.0000,19.7348,7.9782,7.5120,7.7451,-1.3779,-9645.2862,5.3645,2217.8140,22.1781,5.3645,0.0000,25.7654,5.3645,23.5023,3.5763,0.0000,51.1126,74.6149,7210.9000,-28758.8779,-28758.8779
8711.0000,7.5261,16.9134,21976.6000,59901.1000,-37924.5000,1.5530,4994.6818,4.4000,1.0000,13311.3556,4.5000,1.0000,18306.0374,0.0000,0.0000,73212.4556,16981.9182,-56230.5374,9.9708,2.6735,15407.7000,0.0000,15407.7000,0.3995,4164.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4164.2432,0.0000,0.0000,0.0000,11243.4568,11243.4568,9.4820,1.7547,59099.2000,0.0000,59099.2000,1.5323,13431.6364,4.4000,1.0000,0.0000,0.0000,0.0000,13431.6364,0.0000,0.0000,0.0000,45667.5636,45667.5636,7.4966,0.1993,464.4000,0.0000,464.4000,0.0120,125.5135,3.7000,1.0000,0.0000,0.0000,0.0000,125.5135,0.0000,0.0000,0.0000,338.8865,338.8865,7.4818,-0.2455,8250.2000,0.0000,8250.2000,0.2139,1875.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1875.0455,0.0000,0.0000,0.0000,6375.1545,6375.1545,7.2047,-0.0926,10217.8000,0.0000,10217.8000,0.2649,2761.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2761.5676,0.0000,0.0000,0.0000,7456.2324,7456.2324,6.8805,9.7615,8.3210,4.4177,66265.6179,5.9635,1121.3327,11.2133,5.9635,0.0000,7.7101,9.7615,7.9556,8.8585,-5.1922,-41537.5787,5.9635,2053.0761,20.5308,5.9635,0.0000,27.1106,7.9556,7.5261,7.7409,-1.4110,-9877.2828,5.9635,2465.9062,24.6591,5.9635,0.0000,35.3951,5.9635,31.4253,3.9756,0.0000,70.2158,101.6411,55514.8000,14850.7565,14850.7565
8712.0000,7.5203,16.1978,24428.3000,53252.5000,-28824.2000,1.3807,5551.8864,4.4000,1.0000,11833.8889,4.5000,1.0000,17385.7753,0.0000,0.0000,65086.3889,18876.4136,-46209.9753,9.4920,2.1947,15422.1000,0.0000,15422.1000,0.3998,4168.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4168.1351,0.0000,0.0000,0.0000,11253.9649,11253.9649,9.0118,1.2845,71462.0000,0.0000,71462.0000,1.8528,16241.3636,4.4000,1.0000,0.0000,0.0000,0.0000,16241.3636,0.0000,0.0000,0.0000,55220.6364,55220.6364,6.6556,-0.6417,452.2000,0.0000,452.2000,0.0117,122.2162,3.7000,1.0000,0.0000,0.0000,0.0000,122.2162,0.0000,0.0000,0.0000,329.9838,329.9838,6.6415,-1.0857,9959.4000,0.0000,9959.4000,0.2582,2263.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2263.5000,0.0000,0.0000,0.0000,7695.9000,7695.9000,6.3132,-0.9841,5694.1000,0.0000,5694.1000,0.1476,1538.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1538.9459,0.0000,0.0000,0.0000,4155.1541,4155.1541,6.1359,9.7160,7.9259,5.5937,83905.6907,6.0763,1162.8535,11.6285,6.0763,0.0000,8.1562,9.7160,8.0594,8.8877,-4.8530,-38824.1366,6.0763,2089.2389,20.8924,6.0763,0.0000,28.6791,8.0594,7.5203,7.7899,-1.8051,-12635.8903,6.0763,2507.0569,25.0706,6.0763,0.0000,37.4429,6.0763,33.0859,4.0509,0.0000,74.2782,107.3640,74165.6000,32445.6638,32445.6638
8713.0000,7.5168,15.4933,26334.1000,47928.1000,-21594.0000,1.2426,5985.0227,4.4000,1.0000,10650.6889,4.5000,1.0000,16635.7116,0.0000,0.0000,58578.7889,20349.0773,-38229.7116,9.2251,1.9278,15447.6000,0.0000,15447.6000,0.4005,4175.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4175.0270,0.0000,0.0000,0.0000,11272.5730,11272.5730,8.7214,0.9942,72030.6000,0.0000,72030.6000,1.8675,16370.5909,4.4000,1.0000,0.0000,0.0000,0.0000,16370.5909,0.0000,0.0000,0.0000,55660.0091,55660.0091,6.2343,-1.0630,464.3000,0.0000,464.3000,0.0120,125.4865,3.7000,1.0000,0.0000,0.0000,0.0000,125.4865,0.0000,0.0000,0.0000,338.8135,338.8135,6.2191,-1.5082,11583.3000,0.0000,11583.3000,0.3003,2632.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2632.5682,0.0000,0.0000,0.0000,8950.7318,8950.7318,5.8192,-1.4781,1738.2000,0.0000,1738.2000,0.0451,469.7838,3.7000,1.0000,0.0000,0.0000,0.0000,469.7838,0.0000,0.0000,0.0000,1268.4162,1268.4162,5.7625,9.6541,7.7083,5.8060,87089.3237,5.8021,1121.2630,11.2126,5.8021,0.0000,7.1011,9.6541,8.0711,8.8626,-4.4281,-35424.7821,5.8021,1997.1762,19.9718,5.8021,0.0000,24.9693,8.0711,7.5168,7.7940,-1.7720,-12403.7097,5.8021,2393.4886,23.9349,5.8021,0.0000,32.5995,5.8021,29.1456,3.8681,0.0000,64.6700,93.8156,79670.0000,39260.8320,39260.8320
8714.0000,7.5263,14.7565,27953.6000,43270.6000,-15317.0000,1.1219,6353.0909,4.4000,1.0000,9615.6889,4.5000,1.0000,15968.7798,0.0000,0.0000,52886.2889,21600.5091,-31285.7798,8.8820,1.5847,15445.5000,0.0000,15445.5000,0.4005,4174.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4174.4595,0.0000,0.0000,0.0000,11271.0405,11271.0405,8.3936,0.6663,81192.7000,0.0000,81192.7000,2.1051,18452.8864,4.4000,1.0000,0.0000,0.0000,0.0000,18452.8864,0.0000,0.0000,0.0000,62739.8136,62739.8136,5.6749,-1.6224,452.1000,0.0000,452.1000,0.0117,122.1892,3.7000,1.0000,0.0000,0.0000,0.0000,122.1892,0.0000,0.0000,0.0000,329.9108,329.9108,5.6606,-2.0667,12502.0000,0.0000,12502.0000,0.3241,2841.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2841.3636,0.0000,0.0000,0.0000,9660.6364,9660.6364,5.2419,-2.0554,983.4000,0.0000,983.4000,0.0255,265.7838,3.7000,1.0000,0.0000,0.0000,0.0000,265.7838,0.0000,0.0000,0.0000,717.6162,717.6162,5.2108,9.6428,7.4268,6.8184,102276.4304,5.9831,1170.9720,11.7097,5.9831,0.0000,7.7867,9.6428,8.1077,8.8752,-4.4283,-35426.4453,5.9831,2058.3328,20.5833,5.9831,0.0000,27.3798,8.1077,7.5263,7.8170,-1.9167,-13416.7473,5.9831,2465.6145,24.6561,5.9831,0.0000,35.7466,5.9831,31.7108,3.9888,0.0000,70.9131,102.6239,95258.7000,53433.2378,53433.2378
8715.0000,7.5192,13.9466,29206.8000,38946.4000,-9739.6000,1.0098,6637.9091,4.4000,1.0000,8654.7556,4.5000,1.0000,15292.6646,0.0000,0.0000,47601.1556,22568.8909,-25032.2646,8.6659,1.3686,15434.3000,0.0000,15434.3000,0.4002,4171.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4171.4324,0.0000,0.0000,0.0000,11262.8676,11262.8676,8.1499,0.4227,76992.9000,0.0000,76992.9000,1.9962,17498.3864,4.4000,1.0000,0.0000,0.0000,0.0000,17498.3864,0.0000,0.0000,0.0000,59494.5136,59494.5136,5.4247,-1.8726,464.0000,0.0000,464.0000,0.0120,125.4054,3.7000,1.0000,0.0000,0.0000,0.0000,125.4054,0.0000,0.0000,0.0000,338.5946,338.5946,5.4092,-2.3181,13284.2000,0.0000,13284.2000,0.3444,3019.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3019.1364,0.0000,0.0000,0.0000,10265.0636,10265.0636,4.9390,-2.3583,416.9000,0.0000,416.9000,0.0108,112.6757,3.7000,1.0000,0.0000,0.0000,0.0000,112.6757,0.0000,0.0000,0.0000,304.2243,304.2243,4.9250,9.6384,7.2817,6.8598,102896.9617,5.6600,1115.0182,11.1502,5.6600,0.0000,6.5921,9.6384,8.0847,8.8616,-4.2398,-33918.1299,5.6600,1948.3566,19.4836,5.6600,0.0000,23.1796,8.0847,7.5192,7.8020,-1.7637,-12345.8327,5.6600,2334.0409,23.3404,5.6600,0.0000,30.2628,5.6600,27.2280,3.7734,0.0000,60.0345,87.2625,96852.7000,56632.9991,56632.9991
8716.0000,7.5245,13.0144,30423.0000,34919.1000,-4496.1000,0.9053,6914.3182,4.4000,1.0000,7759.8000,4.5000,1.0000,14674.1182,0.0000,0.0000,42678.9000,23508.6818,-19170.2182,8.3746,1.0773,15435.4000,0.0000,15435.4000,0.4002,4171.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4171.7297,0.0000,0.0000,0.0000,11263.6703,11263.6703,7.8751,0.1478,85188.0000,0.0000,85188.0000,2.2087,19360.9091,4.4000,1.0000,0.0000,0.0000,0.0000,19360.9091,0.0000,0.0000,0.0000,65827.0909,65827.0909,4.9562,-2.3411,451.4000,0.0000,451.4000,0.0117,122.0000,3.7000,1.0000,0.0000,0.0000,0.0000,122.0000,0.0000,0.0000,0.0000,329.4000,329.4000,4.9416,-2.7857,13933.5000,0.0000,13933.5000,0.3613,3166.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3166.7045,0.0000,0.0000,0.0000,10766.7955,10766.7955,4.4641,-2.8332,416.9000,0.0000,416.9000,0.0108,112.6757,3.7000,1.0000,0.0000,0.0000,0.0000,112.6757,0.0000,0.0000,0.0000,304.2243,304.2243,4.4506,9.6390,7.0448,7.8005,117007.2707,5.8469,1164.2536,11.6425,5.8469,0.0000,7.2669,9.6390,8.1129,8.8760,-4.3021,-34417.0478,5.8469,2011.4137,20.1141,5.8469,0.0000,25.5523,8.1129,7.5245,7.8187,-1.8956,-13269.2601,5.8469,2409.3024,24.0930,5.8469,0.0000,33.3606,5.8469,29.7678,3.8980,0.0000,66.1799,95.9477,110929.1000,69320.9628,69320.9628
8717.0000,7.5186,12.5736,30834.4000,33244.1000,-2409.7000,0.8619,7007.8182,4.4000,1.0000,7387.5778,4.5000,1.0000,14395.3960,0.0000,0.0000,40631.6778,23826.5818,-16805.0960,8.2919,0.9946,15450.0000,0.0000,15450.0000,0.4006,4175.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4175.6757,0.0000,0.0000,0.0000,11274.3243,11274.3243,7.7731,0.0458,80302.1000,0.0000,80302.1000,2.0820,18250.4773,4.4000,1.0000,0.0000,0.0000,0.0000,18250.4773,0.0000,0.0000,0.0000,62051.6227,62051.6227,4.9176,-2.3797,465.0000,0.0000,465.0000,0.0121,125.6757,3.7000,1.0000,0.0000,0.0000,0.0000,125.6757,0.0000,0.0000,0.0000,339.3243,339.3243,4.9020,-2.8253,14427.8000,0.0000,14427.8000,0.3741,3279.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3279.0455,0.0000,0.0000,0.0000,11148.7545,11148.7545,4.3890,-2.9083,983.4000,0.0000,983.4000,0.0255,265.7838,3.7000,1.0000,0.0000,0.0000,0.0000,265.7838,0.0000,0.0000,0.0000,717.6162,717.6162,4.3560,9.5684,6.9622,7.5514,113271.4542,5.6341,1126.0954,11.2610,5.6341,0.0000,6.5020,9.5684,8.1090,8.8387,-3.9644,-31715.1420,5.6341,1941.3925,19.4139,5.6341,0.0000,22.8627,8.1090,7.5186,7.8138,-1.8328,-12829.7660,5.6341,2322.1263,23.2213,5.6341,0.0000,29.8490,5.6341,26.8872,3.7561,0.0000,59.2137,86.1009,109218.6000,68726.5462,68726.5462
8718.0000,7.5372,11.7753,31870.8000,31201.1000,669.7000,0.8263,7243.3636,4.4000,1.0000,6933.5778,4.5000,1.0000,14176.9414,0.0000,0.0000,38134.6778,24627.4364,-13507.2414,8.1144,0.8171,15449.0000,0.0000,15449.0000,0.4005,4175.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4175.4054,0.0000,0.0000,0.0000,11273.5946,11273.5946,7.6326,-0.0946,88536.5000,0.0000,88536.5000,2.2955,20121.9318,4.4000,1.0000,0.0000,0.0000,0.0000,20121.9318,0.0000,0.0000,0.0000,68414.5682,68414.5682,4.7091,-2.5882,612.9000,0.0000,612.9000,0.0159,165.6486,3.7000,1.0000,0.0000,0.0000,0.0000,165.6486,0.0000,0.0000,0.0000,447.2514,447.2514,4.6900,-3.0373,14213.3000,0.0000,14213.3000,0.3685,3230.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3230.2955,0.0000,0.0000,0.0000,10983.0045,10983.0045,4.2207,-3.0766,5327.0000,0.0000,5327.0000,0.1381,1439.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1439.7297,0.0000,0.0000,0.0000,3887.2703,3887.2703,4.0546,9.4595,6.7570,8.4322,126483.0808,6.0673,1224.0340,12.2403,6.0673,0.0000,8.1198,9.4595,8.1642,8.8119,-3.7888,-30310.7252,6.0673,2093.1116,20.9311,6.0673,0.0000,28.5511,8.1642,7.5372,7.8507,-2.0963,-14673.9081,6.0673,2496.5060,24.9651,6.0673,0.0000,37.2758,6.0673,32.9506,4.0448,0.0000,73.9466,106.8973,124808.4000,81498.4475,81498.4475
8719.0000,7.5099,13.6371,29930.5000,37945.7000,-8015.2000,0.9838,6802.3864,4.4000,1.0000,8432.3778,4.5000,1.0000,15234.7641,0.0000,0.0000,46378.0778,23128.1136,-23249.9641,8.6443,1.3470,15441.9000,0.0000,15441.9000,0.4004,4173.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4173.4865,0.0000,0.0000,0.0000,11268.4135,11268.4135,8.0945,0.3672,51363.7000,0.0000,51363.7000,1.3317,11673.5682,4.4000,1.0000,0.0000,0.0000,0.0000,11673.5682,0.0000,0.0000,0.0000,39690.1318,39690.1318,6.1580,-1.1393,557.7000,0.0000,557.7000,0.0145,150.7297,3.7000,1.0000,0.0000,0.0000,0.0000,150.7297,0.0000,0.0000,0.0000,406.9703,406.9703,6.1381,-1.5891,13351.7000,0.0000,13351.7000,0.3462,3034.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3034.4773,0.0000,0.0000,0.0000,10317.2227,10317.2227,5.6348,-1.6625,17980.1000,0.0000,17980.1000,0.4662,4859.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4859.4865,0.0000,0.0000,0.0000,13120.6135,13120.6135,4.9946,9.1070,7.0508,5.6192,84288.1170,5.3140,1057.8479,10.5785,5.3140,0.0000,5.4555,9.1070,8.1407,8.6239,-2.4757,-19805.7041,5.3140,1848.5353,18.4854,5.3140,0.0000,19.1828,8.1407,7.5099,7.8253,-1.8470,-12929.0252,5.3140,2189.0540,21.8905,5.3140,0.0000,25.0446,5.3140,22.9005,3.5427,0.0000,49.6828,72.5833,90679.9000,51553.3877,51553.3877
8720.0000,7.5324,16.8700,22337.3000,59836.1000,-37498.8000,1.5514,5076.6591,4.4000,1.0000,13296.9111,4.5000,1.0000,18373.5702,0.0000,0.0000,73133.0111,17260.6409,-55872.3702,9.9883,2.6910,15434.0000,0.0000,15434.0000,0.4002,4171.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4171.3514,0.0000,0.0000,0.0000,11262.6486,11262.6486,9.4933,1.7660,43605.9000,0.0000,43605.9000,1.1306,9910.4318,4.4000,1.0000,0.0000,0.0000,0.0000,9910.4318,0.0000,0.0000,0.0000,33695.4682,33695.4682,8.0122,0.7149,768.0000,0.0000,768.0000,0.0199,207.5676,3.7000,1.0000,0.0000,0.0000,0.0000,207.5676,0.0000,0.0000,0.0000,560.4324,560.4324,7.9875,0.2603,12909.9000,0.0000,12909.9000,0.3347,2934.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2934.0682,0.0000,0.0000,0.0000,9975.8318,9975.8318,7.5490,0.2517,19113.3000,0.0000,19113.3000,0.4955,5165.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5165.7568,0.0000,0.0000,0.0000,13947.5432,13947.5432,6.9360,8.2284,7.5822,1.9601,29402.1023,5.8984,1146.3410,11.4634,5.8984,0.0000,7.4604,8.2284,8.2322,8.2303,0.0108,86.5406,5.8984,2087.9644,20.8796,5.8984,0.0000,26.2328,8.2322,7.5324,7.8823,-2.2742,-15919.0887,5.8984,2423.5923,24.2359,5.8984,0.0000,34.2490,5.8984,30.4925,3.9323,0.0000,67.9423,98.4348,54332.3000,13569.5541,13569.5541
8721.0000,7.5571,17.4786,20738.1000,69652.5000,-48914.4000,1.8059,4713.2045,4.4000,1.0000,15478.3333,4.5000,1.0000,20191.5379,0.0000,0.0000,85130.8333,16024.8955,-69105.9379,10.5388,3.2415,21310.9000,0.0000,21310.9000,0.5525,5759.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5759.7027,0.0000,0.0000,0.0000,15551.1973,15551.1973,9.8678,2.1406,31725.3000,0.0000,31725.3000,0.8225,7210.2955,4.4000,1.0000,0.0000,0.0000,0.0000,7210.2955,0.0000,0.0000,0.0000,24515.0045,24515.0045,8.8101,1.5128,972.9000,0.0000,972.9000,0.0252,262.9459,3.7000,1.0000,0.0000,0.0000,0.0000,262.9459,0.0000,0.0000,0.0000,709.9541,709.9541,8.7795,1.0522,12489.8000,0.0000,12489.8000,0.3238,2838.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2838.5909,0.0000,0.0000,0.0000,9651.2091,9651.2091,8.3630,1.0657,18357.9000,0.0000,18357.9000,0.4760,4961.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4961.5946,0.0000,0.0000,0.0000,13396.3054,13396.3054,7.7850,8.0472,7.9161,0.4051,6076.1896,6.0089,1150.4619,11.5046,6.0089,0.0000,7.8878,8.0472,8.1291,8.0881,0.2372,1897.3387,6.0089,2140.6046,21.4060,6.0089,0.0000,27.7353,8.1291,7.5571,7.8431,-1.8937,-13255.7958,6.0089,2473.3460,24.7335,6.0089,0.0000,36.2107,6.0089,32.0876,4.0059,0.0000,71.8338,103.9214,35942.4000,-5282.2675,-5282.2675
8722.0000,7.5875,18.6517,13963.7000,93177.9000,-79214.2000,2.4158,3173.5682,4.4000,1.0000,20706.2000,4.5000,1.0000,23879.7682,0.0000,0.0000,113884.1000,10790.1318,-103093.9682,11.4765,4.1792,26709.7000,0.0000,26709.7000,0.6925,7218.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7218.8378,0.0000,0.0000,0.0000,19490.8622,19490.8622,10.7412,3.0140,26971.6000,0.0000,26971.6000,0.6993,6129.9091,4.4000,1.0000,0.0000,0.0000,0.0000,6129.9091,0.0000,0.0000,0.0000,20841.6909,20841.6909,9.9550,2.6577,1288.9000,0.0000,1288.9000,0.0334,348.3514,3.7000,1.0000,0.0000,0.0000,0.0000,348.3514,0.0000,0.0000,0.0000,940.5486,940.5486,9.9196,2.1923,12489.9000,0.0000,12489.9000,0.3238,2838.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2838.6136,0.0000,0.0000,0.0000,9651.2864,9651.2864,9.5555,2.2582,16091.6000,0.0000,16091.6000,0.4172,4349.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4349.0811,0.0000,0.0000,0.0000,11742.5189,11742.5189,9.1125,7.7345,8.4235,-2.4353,-36530.1072,6.8731,1286.4985,12.8650,6.8731,0.0000,11.8037,7.7345,8.0587,7.8966,1.0741,8592.6123,6.8731,2469.4889,24.6949,6.8731,0.0000,41.5047,8.0587,7.5875,7.8231,-1.7842,-12489.5663,6.8731,2831.5755,28.3158,6.8731,0.0000,54.1878,6.8731,46.4239,4.5820,0.0000,107.4962,153.9201,4337.5000,-40427.0612,-40427.0612
8723.0000,7.5886,18.9530,11615.0000,104622.8000,-93007.8000,2.7125,2639.7727,4.4000,1.0000,23249.5111,4.5000,1.0000,25889.2838,0.0000,0.0000,127872.3111,8975.2273,-118897.0838,11.8857,4.5884,31858.9000,0.0000,31858.9000,0.8260,8610.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8610.5135,0.0000,0.0000,0.0000,23248.3865,23248.3865,11.0455,3.3182,21529.8000,0.0000,21529.8000,0.5582,4893.1364,4.4000,1.0000,0.0000,0.0000,0.0000,4893.1364,0.0000,0.0000,0.0000,16636.6636,16636.6636,10.4442,3.1469,1184.1000,0.0000,1184.1000,0.0307,320.0270,3.7000,1.0000,0.0000,0.0000,0.0000,320.0270,0.0000,0.0000,0.0000,864.0730,864.0730,10.4130,2.6857,10685.2000,0.0000,10685.2000,0.2770,2428.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2428.4545,0.0000,0.0000,0.0000,8256.7455,8256.7455,10.1145,2.8172,14580.8000,0.0000,14580.8000,0.3780,3940.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3940.7568,0.0000,0.0000,0.0000,10640.0432,10640.0432,9.7300,7.7682,8.7491,-3.6187,-54280.8679,7.1738,1323.5749,13.2357,7.1738,0.0000,13.4217,7.7682,7.9702,7.8692,0.6986,5589.1537,7.1738,2580.6900,25.8069,7.1738,0.0000,47.1941,7.9702,7.5886,7.7794,-1.5085,-10559.4579,7.1738,2961.2502,29.6125,7.1738,0.0000,61.6157,7.1738,52.2291,4.7825,0.0000,122.2315,174.4606,-13169.0000,-59251.1720,-59251.1720
8724.0000,7.5695,19.1059,9606.0000,108231.7000,-98625.7000,2.8061,2183.1818,4.4000,1.0000,24051.4889,4.5000,1.0000,26234.6707,0.0000,0.0000,132283.1889,7422.8182,-124860.3707,12.2173,4.9200,31858.4000,0.0000,31858.4000,0.8260,8610.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8610.3784,0.0000,0.0000,0.0000,23248.0216,23248.0216,11.3519,3.6247,17174.6000,0.0000,17174.6000,0.4453,3903.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3903.3182,0.0000,0.0000,0.0000,13271.2818,13271.2818,10.8579,3.5606,1392.9000,0.0000,1392.9000,0.0361,376.4595,3.7000,1.0000,0.0000,0.0000,0.0000,376.4595,0.0000,0.0000,0.0000,1016.4405,1016.4405,10.8201,3.0928,8690.5000,0.0000,8690.5000,0.2253,1975.1136,4.4000,1.0000,0.0000,0.0000,0.0000,1975.1136,0.0000,0.0000,0.0000,6715.3864,6715.3864,10.5701,3.2728,11748.0000,0.0000,11748.0000,0.3046,3175.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3175.1351,0.0000,0.0000,0.0000,8572.8649,8572.8649,10.2510,7.7590,9.0050,-4.4631,-66946.3049,6.9651,1270.6717,12.7067,6.9651,0.0000,12.2842,7.7590,7.9308,7.8449,0.5770,4616.1347,6.9651,2508.3528,25.0835,6.9651,0.0000,43.1945,7.9308,7.5695,7.7502,-1.3866,-9706.2053,6.9651,2878.8855,28.7889,6.9651,0.0000,56.3939,6.9651,48.1543,4.6434,0.0000,111.8726,160.0268,-27761.3000,-72036.3755,-72036.3755
8725.0000,7.5544,19.2091,8158.6000,111081.6000,-102923.0000,2.8800,1854.2273,4.4000,1.0000,24684.8000,4.5000,1.0000,26539.0273,0.0000,0.0000,135766.4000,6304.3727,-129462.0273,12.4603,5.1630,31603.4000,0.0000,31603.4000,0.8194,8541.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8541.4595,0.0000,0.0000,0.0000,23061.9405,23061.9405,11.5864,3.8591,14588.5000,0.0000,14588.5000,0.3782,3315.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3315.5682,0.0000,0.0000,0.0000,11272.9318,11272.9318,11.1592,3.8619,1236.4000,0.0000,1236.4000,0.0321,334.1622,3.7000,1.0000,0.0000,0.0000,0.0000,334.1622,0.0000,0.0000,0.0000,902.2378,902.2378,11.1250,3.3977,7182.2000,0.0000,7182.2000,0.1862,1632.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1632.3182,0.0000,0.0000,0.0000,5549.8818,5549.8818,10.9147,3.6174,10237.2000,0.0000,10237.2000,0.2654,2766.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2766.8108,0.0000,0.0000,0.0000,7470.3892,7470.3892,10.6316,7.7750,9.2033,-5.0256,-75383.5416,6.8419,1237.3868,12.3739,6.8419,0.0000,11.6441,7.7750,7.9009,7.8380,0.4152,3321.4888,6.8419,2464.7685,24.6477,6.8419,0.0000,40.9434,7.9009,7.5544,7.7277,-1.3061,-9142.5933,6.8419,2830.8391,28.3084,6.8419,0.0000,53.4550,6.8419,45.8479,4.5613,0.0000,106.0425,151.8904,-38075.3000,-81204.6461,-81204.6461
8726.0000,7.5440,19.2490,7575.1000,113155.2000,-105580.1000,2.9338,1721.6136,4.4000,1.0000,25145.6000,4.5000,1.0000,26867.2136,0.0000,0.0000,138300.8000,5853.4864,-132447.3136,12.5653,5.2680,31609.6000,0.0000,31609.6000,0.8195,8543.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8543.1351,0.0000,0.0000,0.0000,23066.4649,23066.4649,11.6908,3.9635,14630.4000,0.0000,14630.4000,0.3793,3325.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3325.0909,0.0000,0.0000,0.0000,11305.3091,11305.3091,11.2622,3.9649,1185.7000,0.0000,1185.7000,0.0307,320.4595,3.7000,1.0000,0.0000,0.0000,0.0000,320.4595,0.0000,0.0000,0.0000,865.2405,865.2405,11.2294,3.5021,6164.7000,0.0000,6164.7000,0.1598,1401.0682,4.4000,1.0000,0.0000,0.0000,0.0000,1401.0682,0.0000,0.0000,0.0000,4763.6318,4763.6318,11.0488,3.7515,9104.1000,0.0000,9104.1000,0.2360,2460.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2460.5676,0.0000,0.0000,0.0000,6643.5324,6643.5324,10.7969,7.8544,9.3257,-5.1744,-77616.7358,6.8388,1230.2196,12.3022,6.8388,0.0000,11.6283,7.8544,7.8770,7.8657,0.0746,596.4610,6.8388,2460.5936,24.6059,6.8388,0.0000,40.8879,7.8770,7.5440,7.7105,-1.2547,-8782.8602,6.8388,2831.7341,28.3173,6.8388,0.0000,53.3824,6.8388,45.7909,4.5592,0.0000,105.8986,151.6895,-42885.6000,-85803.1349,-85803.1349
8727.0000,7.5434,19.2430,7752.5000,114608.5000,-106856.0000,2.9714,1761.9318,4.4000,1.0000,25468.5556,4.5000,1.0000,27230.4874,0.0000,0.0000,140077.0556,5990.5682,-134086.4874,12.3907,5.0934,31561.2000,0.0000,31561.2000,0.8183,8530.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8530.0541,0.0000,0.0000,0.0000,23031.1459,23031.1459,11.5581,3.8308,23609.4000,0.0000,23609.4000,0.6121,5365.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5365.7727,0.0000,0.0000,0.0000,18243.6273,18243.6273,10.8986,3.6013,985.4000,0.0000,985.4000,0.0255,266.3243,3.7000,1.0000,0.0000,0.0000,0.0000,266.3243,0.0000,0.0000,0.0000,719.0757,719.0757,10.8726,3.1453,5681.2000,0.0000,5681.2000,0.1473,1291.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1291.1818,0.0000,0.0000,0.0000,4390.0182,4390.0182,10.7139,3.4166,7971.0000,0.0000,7971.0000,0.2067,2154.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2154.3243,0.0000,0.0000,0.0000,5816.6757,5816.6757,10.5036,8.0974,9.3005,-4.4375,-66561.9446,7.1720,1291.5737,12.9157,7.1720,0.0000,13.4119,8.0974,7.8654,7.9814,-0.8022,-6417.9755,7.1720,2567.1503,25.6715,7.1720,0.0000,47.1596,7.8654,7.5434,7.7044,-1.2723,-8906.0245,7.1720,2970.5041,29.7050,7.1720,0.0000,61.5707,7.1720,52.1941,4.7813,0.0000,122.1423,174.3364,-37047.8000,-81885.9446,-81885.9446
8728.0000,7.5118,18.7725,10563.6000,84898.7000,-74335.1000,2.2012,2400.8182,4.4000,1.0000,18866.3778,4.5000,1.0000,21267.1960,0.0000,0.0000,103765.0778,8162.7818,-95602.2960,11.5612,4.2639,31566.7000,0.0000,31566.7000,0.8184,8531.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8531.5405,0.0000,0.0000,0.0000,23035.1595,23035.1595,10.5855,2.8582,25529.1000,0.0000,25529.1000,0.6619,5802.0682,4.4000,1.0000,0.0000,0.0000,0.0000,5802.0682,0.0000,0.0000,0.0000,19727.0318,19727.0318,9.7499,2.4526,875.4000,0.0000,875.4000,0.0227,236.5946,3.7000,1.0000,0.0000,0.0000,0.0000,236.5946,0.0000,0.0000,0.0000,638.8054,638.8054,9.7229,1.9956,5418.0000,0.0000,5418.0000,0.1405,1231.3636,4.4000,1.0000,0.0000,0.0000,0.0000,1231.3636,0.0000,0.0000,0.0000,4186.6364,4186.6364,9.5455,2.2483,9104.1000,0.0000,9104.1000,0.2360,2460.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2460.5676,0.0000,0.0000,0.0000,6643.5324,6643.5324,9.2641,8.4998,8.8820,-1.2030,-18044.7622,6.1210,1122.7442,11.2274,6.1210,0.0000,8.3375,8.4998,7.8308,8.1653,-1.9743,-15794.4283,6.1210,2173.0506,21.7305,6.1210,0.0000,29.3169,7.8308,7.5118,7.6713,-1.0760,-7531.9400,6.1210,2538.9740,25.3897,6.1210,0.0000,38.2756,6.1210,33.7590,4.0807,0.0000,75.9300,109.6890,-1841.8000,-41371.1305,-41371.1305
8729.0000,7.5068,18.7175,11400.5000,87089.4000,-75688.9000,2.2580,2591.0227,4.4000,1.0000,19353.2000,4.5000,1.0000,21944.2227,0.0000,0.0000,106442.6000,8809.4773,-97633.1227,11.4634,4.1661,31562.2000,0.0000,31562.2000,0.8183,8530.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8530.3243,0.0000,0.0000,0.0000,23031.8757,23031.8757,10.5300,2.8027,28311.1000,0.0000,28311.1000,0.7340,6434.3409,4.4000,1.0000,0.0000,0.0000,0.0000,6434.3409,0.0000,0.0000,0.0000,21876.7591,21876.7591,9.6435,2.3462,924.6000,0.0000,924.6000,0.0240,249.8919,3.7000,1.0000,0.0000,0.0000,0.0000,249.8919,0.0000,0.0000,0.0000,674.7081,674.7081,9.6161,1.8888,6006.2000,0.0000,6006.2000,0.1557,1365.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1365.0455,0.0000,0.0000,0.0000,4641.1545,4641.1545,9.4280,2.1307,10614.9000,0.0000,10614.9000,0.2752,2868.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2868.8919,0.0000,0.0000,0.0000,7746.0081,7746.0081,9.1141,8.4584,8.7863,-1.0788,-16181.6042,6.3978,1178.4708,11.7847,6.3978,0.0000,9.5204,8.4584,7.8981,8.1783,-1.7281,-13824.6824,6.3978,2269.9954,22.7000,6.3978,0.0000,33.4760,7.8981,7.5068,7.7025,-1.3795,-9656.3305,6.3978,2650.0611,26.5006,6.3978,0.0000,43.7057,6.3978,38.1211,4.2652,0.0000,86.7021,124.8231,1730.1000,-39662.6172,-39662.6172
8730.0000,7.5106,18.6748,11800.2000,86180.8000,-74380.6000,2.2344,2681.8636,4.4000,1.0000,19151.2889,4.5000,1.0000,21833.1525,0.0000,0.0000,105332.0889,9118.3364,-96213.7525,11.3871,4.0898,25951.5000,0.0000,25951.5000,0.6728,7013.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7013.9189,0.0000,0.0000,0.0000,18937.5811,18937.5811,10.6241,2.8968,32250.8000,0.0000,32250.8000,0.8362,7329.7273,4.4000,1.0000,0.0000,0.0000,0.0000,7329.7273,0.0000,0.0000,0.0000,24921.0727,24921.0727,9.6200,2.3227,560.8000,0.0000,560.8000,0.0145,151.5676,3.7000,1.0000,0.0000,0.0000,0.0000,151.5676,0.0000,0.0000,0.0000,409.2324,409.2324,9.6036,1.8763,6508.1000,0.0000,6508.1000,0.1687,1479.1136,4.4000,1.0000,0.0000,0.0000,0.0000,1479.1136,0.0000,0.0000,0.0000,5028.9864,5028.9864,9.4009,2.1036,14014.2000,0.0000,14014.2000,0.3633,3787.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3787.6216,0.0000,0.0000,0.0000,10226.5784,10226.5784,8.9889,8.4503,8.7196,-0.8911,-13367.1600,6.4350,1188.8233,11.8882,6.4350,0.0000,9.6876,8.4503,7.9188,8.1846,-1.6490,-13191.9669,6.4350,2282.5682,22.8257,6.4350,0.0000,34.0642,7.9188,7.5106,7.7147,-1.4473,-10131.1746,6.4350,2664.0237,26.6402,6.4350,0.0000,44.4735,6.4350,38.7343,4.2900,0.0000,88.2253,126.9596,4904.8000,-36690.3015,-36690.3015
8731.0000,7.5212,18.4154,13225.2000,76951.1000,-63725.9000,1.9951,3005.7273,4.4000,1.0000,17100.2444,4.5000,1.0000,20105.9717,0.0000,0.0000,94051.3444,10219.4727,-83831.8717,10.7673,3.4700,15448.6000,0.0000,15448.6000,0.4005,4175.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4175.2973,0.0000,0.0000,0.0000,11273.3027,11273.3027,10.3307,2.6035,55847.0000,0.0000,55847.0000,1.4479,12692.5000,4.4000,1.0000,0.0000,0.0000,0.0000,12692.5000,0.0000,0.0000,0.0000,43154.5000,43154.5000,8.6598,1.3625,567.1000,0.0000,567.1000,0.0147,153.2703,3.7000,1.0000,0.0000,0.0000,0.0000,153.2703,0.0000,0.0000,0.0000,413.8297,413.8297,8.6437,0.9165,6890.1000,0.0000,6890.1000,0.1786,1565.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1565.9318,0.0000,0.0000,0.0000,5324.1682,5324.1682,8.4376,1.1403,16469.3000,0.0000,16469.3000,0.4270,4451.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4451.1622,0.0000,0.0000,0.0000,12018.1378,12018.1378,7.9722,8.7731,8.3727,1.3789,20682.8616,6.6959,1256.1634,12.5616,6.6959,0.0000,10.9141,8.7731,7.9214,8.3473,-2.7494,-21995.2373,6.6959,2357.9658,23.5797,6.6959,0.0000,38.3766,7.9214,7.5212,7.7213,-1.4765,-10335.5575,6.6959,2771.1882,27.7119,6.6959,0.0000,50.1037,6.6959,43.2057,4.4639,0.0000,99.3944,142.6001,31496.2000,-11647.9333,-11647.9333
8732.0000,7.5379,18.3453,13704.9000,74851.5000,-61146.6000,1.9407,3114.7500,4.4000,1.0000,16633.6667,4.5000,1.0000,19748.4167,0.0000,0.0000,91485.1667,10590.1500,-80895.0167,10.4948,3.1975,15434.2000,0.0000,15434.2000,0.4002,4171.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4171.4054,0.0000,0.0000,0.0000,11262.7946,11262.7946,10.0831,2.3558,67420.3000,0.0000,67420.3000,1.7480,15322.7955,4.4000,1.0000,0.0000,0.0000,0.0000,15322.7955,0.0000,0.0000,0.0000,52097.5045,52097.5045,8.1788,0.8815,564.3000,0.0000,564.3000,0.0146,152.5135,3.7000,1.0000,0.0000,0.0000,0.0000,152.5135,0.0000,0.0000,0.0000,411.7865,411.7865,8.1638,0.4365,8402.8000,0.0000,8402.8000,0.2179,1909.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1909.7273,0.0000,0.0000,0.0000,6493.0727,6493.0727,7.9264,0.6291,15713.9000,0.0000,15713.9000,0.4074,4247.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4247.0000,0.0000,0.0000,0.0000,11466.9000,11466.9000,7.5073,8.7840,8.1457,2.3286,34928.6379,7.0931,1344.1893,13.4419,7.0931,0.0000,12.9739,8.7840,7.9889,8.3865,-2.7191,-21752.8544,7.0931,2493.5030,24.9350,7.0931,0.0000,45.6196,7.9889,7.5379,7.7634,-1.7627,-12338.7419,7.0931,2930.0491,29.3005,7.0931,0.0000,59.5601,7.0931,50.6284,4.7287,0.0000,118.1536,168.7819,46388.9000,837.0417,837.0417
8733.0000,7.5076,15.4585,22285.0000,40315.5000,-18030.5000,1.0453,5064.7727,4.4000,1.0000,8959.0000,4.5000,1.0000,14023.7727,0.0000,0.0000,49274.5000,17220.2273,-32054.2727,8.9820,1.6847,15437.0000,0.0000,15437.0000,0.4002,4172.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4172.1622,0.0000,0.0000,0.0000,11264.8378,11264.8378,8.4639,0.7366,64155.9000,0.0000,64155.9000,1.6634,14580.8864,4.4000,1.0000,0.0000,0.0000,0.0000,14580.8864,0.0000,0.0000,0.0000,49575.0136,49575.0136,6.1836,-1.1137,556.0000,0.0000,556.0000,0.0144,150.2703,3.7000,1.0000,0.0000,0.0000,0.0000,150.2703,0.0000,0.0000,0.0000,405.7297,405.7297,6.1649,-1.5624,10082.7000,0.0000,10082.7000,0.2614,2291.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2291.5227,0.0000,0.0000,0.0000,7791.1773,7791.1773,5.8066,-1.4907,14391.9000,0.0000,14391.9000,0.3731,3889.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3889.7027,0.0000,0.0000,0.0000,10502.1973,10502.1973,5.3235,9.6768,7.5002,6.3097,94645.4740,5.6367,1099.5367,10.9954,5.6367,0.0000,6.5110,9.6768,7.8078,8.7423,-5.0794,-40635.1114,5.6367,1950.5615,19.5056,5.6367,0.0000,22.8942,7.8078,7.5076,7.6577,-0.9322,-6525.6795,5.6367,2339.5177,23.3952,5.6367,0.0000,29.8902,5.6367,26.9211,3.7578,0.0000,59.2954,86.2166,86593.0000,47484.6830,47484.6830
8734.0000,7.4798,14.5677,25023.4000,37660.4000,-12637.0000,0.9764,5687.1364,4.4000,1.0000,8368.9778,4.5000,1.0000,14056.1141,0.0000,0.0000,46029.3778,19336.2636,-26693.1141,8.6699,1.3726,15449.9000,0.0000,15449.9000,0.4006,4175.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4175.6486,0.0000,0.0000,0.0000,11274.2514,11274.2514,8.1673,0.4400,72029.7000,0.0000,72029.7000,1.8675,16370.3864,4.4000,1.0000,0.0000,0.0000,0.0000,16370.3864,0.0000,0.0000,0.0000,55659.3136,55659.3136,5.6858,-1.6115,667.5000,0.0000,667.5000,0.0173,180.4054,3.7000,1.0000,0.0000,0.0000,0.0000,180.4054,0.0000,0.0000,0.0000,487.0946,487.0946,5.6640,-2.0632,11973.5000,0.0000,11973.5000,0.3104,2721.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2721.2500,0.0000,0.0000,0.0000,9252.2500,9252.2500,5.2515,-2.0458,11748.0000,0.0000,11748.0000,0.3046,3175.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3175.1351,0.0000,0.0000,0.0000,8572.8649,8572.8649,4.8693,9.5483,7.2088,6.9965,104947.3945,5.8152,1149.3711,11.4937,5.8152,0.0000,7.1493,9.5483,7.9602,8.7543,-4.4527,-35621.4647,5.8152,2011.2720,20.1127,5.8152,0.0000,25.1389,7.9602,7.4798,7.7200,-1.5390,-10773.2696,5.8152,2406.8640,24.0686,5.8152,0.0000,32.8208,5.8152,29.3266,3.8768,0.0000,65.1091,94.4357,99231.6000,58552.6603,58552.6603
8735.0000,7.4756,12.9451,27443.8000,31404.2000,-3960.4000,0.8142,6237.2273,4.4000,1.0000,6978.7111,4.5000,1.0000,13215.9384,0.0000,0.0000,38382.9111,21206.5727,-17176.3384,8.2919,0.9946,15448.9000,0.0000,15448.9000,0.4005,4175.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4175.3784,0.0000,0.0000,0.0000,11273.5216,11273.5216,7.7562,0.0289,68062.1000,0.0000,68062.1000,1.7646,15468.6591,4.4000,1.0000,0.0000,0.0000,0.0000,15468.6591,0.0000,0.0000,0.0000,52593.4409,52593.4409,5.2567,-2.0406,465.5000,0.0000,465.5000,0.0121,125.8108,3.7000,1.0000,0.0000,0.0000,0.0000,125.8108,0.0000,0.0000,0.0000,339.6892,339.6892,5.2405,-2.4867,14660.9000,0.0000,14660.9000,0.3801,3332.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3332.0227,0.0000,0.0000,0.0000,11328.8773,11328.8773,4.7021,-2.5952,10237.2000,0.0000,10237.2000,0.2654,2766.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2766.8108,0.0000,0.0000,0.0000,7470.3892,7470.3892,4.3471,9.6545,7.0008,7.4451,111676.0521,5.4555,1088.4804,10.8848,5.4555,0.0000,5.9029,9.6545,7.9450,8.7997,-4.4962,-35969.5286,5.4555,1883.0668,18.8307,5.4555,0.0000,20.7561,7.9450,7.4756,7.7103,-1.4110,-9876.9436,5.4555,2258.9509,22.5895,5.4555,0.0000,27.0988,5.4555,24.6120,3.6370,0.0000,53.7578,78.3698,104914.2000,65829.5798,65829.5798
8736.0000,7.4765,11.3659,29144.0000,27700.1000,1443.9000,0.7556,6623.6364,4.4000,1.0000,6155.5778,4.5000,1.0000,12779.2141,0.0000,0.0000,33855.6778,22520.3636,-11335.3141,7.9988,0.7015,15441.3000,0.0000,15441.3000,0.4003,4173.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4173.3243,0.0000,0.0000,0.0000,11267.9757,11267.9757,7.4796,-0.2477,75960.7000,0.0000,75960.7000,1.9694,17263.7955,4.4000,1.0000,0.0000,0.0000,0.0000,17263.7955,0.0000,0.0000,0.0000,58696.9045,58696.9045,4.7748,-2.5225,453.9000,0.0000,453.9000,0.0118,122.6757,3.7000,1.0000,0.0000,0.0000,0.0000,122.6757,0.0000,0.0000,0.0000,331.2243,331.2243,4.7596,-2.9677,17971.4000,0.0000,17971.4000,0.4659,4084.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4084.4091,0.0000,0.0000,0.0000,13886.9909,13886.9909,4.1197,-3.1776,5704.7000,0.0000,5704.7000,0.1479,1541.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1541.8108,0.0000,0.0000,0.0000,4162.8892,4162.8892,3.9278,9.6176,6.7727,8.2317,123476.0242,5.6265,1134.3019,11.3430,5.6265,0.0000,6.4756,9.6176,8.0103,8.8140,-4.3601,-34880.7675,5.6265,1940.8774,19.4088,5.6265,0.0000,22.7698,8.0103,7.4765,7.7434,-1.6549,-11584.5862,5.6265,2326.3073,23.2631,5.6265,0.0000,29.7278,5.6265,26.7873,3.7510,0.0000,58.9732,85.7605,116975.9000,77010.6705,77010.6705
8737.0000,7.4801,8.5231,32500.0000,23320.8000,9179.2000,0.8426,7386.3636,4.4000,1.0000,5182.4000,4.5000,1.0000,12568.7636,0.0000,0.0000,28503.2000,25113.6364,-3389.5636,7.6385,0.3412,15457.9000,0.0000,15457.9000,0.4008,4177.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4177.8108,0.0000,0.0000,0.0000,11280.0892,11280.0892,7.1115,-0.6157,71125.8000,0.0000,71125.8000,1.8441,16164.9545,4.4000,1.0000,0.0000,0.0000,0.0000,16164.9545,0.0000,0.0000,0.0000,54960.8455,54960.8455,4.5441,-2.7532,412.1000,0.0000,412.1000,0.0107,111.3784,3.7000,1.0000,0.0000,0.0000,0.0000,111.3784,0.0000,0.0000,0.0000,300.7216,300.7216,4.5301,-3.1972,21476.9000,0.0000,21476.9000,0.5568,4881.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4881.1136,0.0000,0.0000,0.0000,16595.7864,16595.7864,3.7548,-3.5425,1741.1000,0.0000,1741.1000,0.0451,470.5676,3.7000,1.0000,0.0000,0.0000,0.0000,470.5676,0.0000,0.0000,0.0000,1270.5324,1270.5324,3.6955,9.5780,6.6367,8.3951,125926.7877,5.5502,1125.8783,11.2588,5.5502,0.0000,6.2157,9.5780,8.0303,8.8041,-4.1414,-33130.8358,5.5502,1915.3832,19.1538,5.5502,0.0000,21.8558,8.0303,7.4801,7.7552,-1.6825,-11777.5405,5.5502,2293.5396,22.9354,5.5502,0.0000,28.5346,5.5502,25.8020,3.7001,0.0000,56.6061,82.4081,119393.0000,81018.4114,81018.4114
8738.0000,7.5014,6.8883,34126.5000,19864.1000,14262.4000,0.8848,7756.0227,4.4000,1.0000,4414.2444,4.5000,1.0000,12170.2672,0.0000,0.0000,24278.3444,26370.4773,2092.1328,7.4106,0.1134,15466.1000,0.0000,15466.1000,0.4010,4180.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4180.0270,0.0000,0.0000,0.0000,11286.0730,11286.0730,6.9213,-0.8060,78833.3000,0.0000,78833.3000,2.0439,17916.6591,4.4000,1.0000,0.0000,0.0000,0.0000,17916.6591,0.0000,0.0000,0.0000,60916.6409,60916.6409,4.2799,-3.0174,403.2000,0.0000,403.2000,0.0105,108.9730,3.7000,1.0000,0.0000,0.0000,0.0000,108.9730,0.0000,0.0000,0.0000,294.2270,294.2270,4.2672,-3.4601,23937.1000,0.0000,23937.1000,0.6206,5440.2500,4.4000,1.0000,0.0000,0.0000,0.0000,5440.2500,0.0000,0.0000,0.0000,18496.8500,18496.8500,3.4651,-3.8322,984.8000,0.0000,984.8000,0.0255,266.1622,3.7000,1.0000,0.0000,0.0000,0.0000,266.1622,0.0000,0.0000,0.0000,718.6378,718.6378,3.4340,9.4301,6.4320,9.2191,138285.9933,5.9794,1224.3561,12.2436,5.9794,0.0000,7.7722,9.4301,8.1078,8.7690,-3.8118,-30494.7463,5.9794,2066.7191,20.6672,5.9794,0.0000,27.3290,8.1078,7.5014,7.8046,-1.9981,-13986.6855,5.9794,2465.4536,24.6545,5.9794,0.0000,35.6802,5.9794,31.6569,3.9863,0.0000,70.7814,102.4383,133886.9000,93804.5616,93804.5616
8739.0000,7.5116,5.6924,35432.9000,17127.7000,18305.2000,0.9187,8052.9318,4.4000,1.0000,3806.1556,4.5000,1.0000,11859.0874,0.0000,0.0000,20933.8556,27379.9682,6446.1126,7.2275,-0.0698,15475.2000,0.0000,15475.2000,0.4012,4182.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4182.4865,0.0000,0.0000,0.0000,11292.7135,11292.7135,6.7299,-0.9974,73412.1000,0.0000,73412.1000,1.9033,16684.5682,4.4000,1.0000,0.0000,0.0000,0.0000,16684.5682,0.0000,0.0000,0.0000,56727.5318,56727.5318,4.2298,-3.0675,410.5000,0.0000,410.5000,0.0106,110.9459,3.7000,1.0000,0.0000,0.0000,0.0000,110.9459,0.0000,0.0000,0.0000,299.5541,299.5541,4.2166,-3.5106,26124.1000,0.0000,26124.1000,0.6773,5937.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5937.2955,0.0000,0.0000,0.0000,20186.8045,20186.8045,3.3270,-3.9703,417.2000,0.0000,417.2000,0.0108,112.7568,3.7000,1.0000,0.0000,0.0000,0.0000,112.7568,0.0000,0.0000,0.0000,304.4432,304.4432,3.3136,9.3682,6.3409,9.1589,137383.7607,5.8830,1209.6581,12.0966,5.8830,0.0000,7.4023,9.3682,8.1064,8.7373,-3.5789,-28631.5241,5.8830,2036.2418,20.3624,5.8830,0.0000,26.0283,8.1064,7.5116,7.8090,-1.9279,-13495.0768,5.8830,2425.2233,24.2522,5.8830,0.0000,33.9820,5.8830,30.2748,3.9220,0.0000,67.4126,97.6874,134144.3000,95257.1598,95257.1598
8740.0000,7.5369,4.6949,36534.4000,14603.1000,21931.3000,0.9472,8303.2727,4.4000,1.0000,3245.1333,4.5000,1.0000,11548.4061,0.0000,0.0000,17848.2333,28231.1273,10382.8939,7.1098,-0.1875,15474.3000,0.0000,15474.3000,0.4012,4182.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4182.2432,0.0000,0.0000,0.0000,11292.0568,11292.0568,6.6453,-1.0820,81134.8000,0.0000,81134.8000,2.1036,18439.7273,4.4000,1.0000,0.0000,0.0000,0.0000,18439.7273,0.0000,0.0000,0.0000,62695.0727,62695.0727,4.0662,-3.2311,404.0000,0.0000,404.0000,0.0105,109.1892,3.7000,1.0000,0.0000,0.0000,0.0000,109.1892,0.0000,0.0000,0.0000,294.8108,294.8108,4.0541,-3.6732,28098.2000,0.0000,28098.2000,0.7285,6385.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6385.9545,0.0000,0.0000,0.0000,21712.2455,21712.2455,3.1609,-4.1364,417.2000,0.0000,417.2000,0.0108,112.7568,3.7000,1.0000,0.0000,0.0000,0.0000,112.7568,0.0000,0.0000,0.0000,304.4432,304.4432,3.1484,9.2028,6.1756,9.8120,147180.0231,6.3027,1305.8207,13.0582,6.3027,0.0000,9.1021,9.2028,8.1552,8.6790,-3.1835,-25467.8450,6.3027,2187.1163,21.8712,6.3027,0.0000,32.0052,8.1552,7.5369,7.8460,-2.1472,-15030.6551,6.3027,2593.9181,25.9392,6.3027,0.0000,41.7854,6.3027,36.5837,4.2018,0.0000,82.8927,119.4764,147459.8000,106681.5229,106681.5229
8741.0000,7.5426,4.4228,36781.0000,13865.5000,22915.5000,0.9536,8359.3182,4.4000,1.0000,3081.2222,4.5000,1.0000,11440.5404,0.0000,0.0000,16946.7222,28421.6818,11474.9596,7.0588,-0.2385,15462.1000,0.0000,15462.1000,0.4009,4178.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4178.9459,0.0000,0.0000,0.0000,11283.1541,11283.1541,6.5830,-1.1443,75237.1000,0.0000,75237.1000,1.9507,17099.3409,4.4000,1.0000,0.0000,0.0000,0.0000,17099.3409,0.0000,0.0000,0.0000,58137.7591,58137.7591,4.1316,-3.1657,409.4000,0.0000,409.4000,0.0106,110.6486,3.7000,1.0000,0.0000,0.0000,0.0000,110.6486,0.0000,0.0000,0.0000,298.7514,298.7514,4.1190,-3.6083,29230.2000,0.0000,29230.2000,0.7578,6643.2273,4.4000,1.0000,0.0000,0.0000,0.0000,6643.2273,0.0000,0.0000,0.0000,22586.9727,22586.9727,3.1666,-4.1307,984.9000,0.0000,984.9000,0.0255,266.1892,3.7000,1.0000,0.0000,0.0000,0.0000,266.1892,0.0000,0.0000,0.0000,718.7108,718.7108,3.1363,9.1373,6.1368,9.4880,142319.4178,6.1487,1276.2047,12.7620,6.1487,0.0000,8.4513,9.1373,8.1365,8.6369,-2.9670,-23735.8070,6.1487,2137.6743,21.3767,6.1487,0.0000,29.7169,8.1365,7.5426,7.8396,-2.0119,-14083.3032,6.1487,2531.2988,25.3130,6.1487,0.0000,38.7979,6.1487,34.1806,4.0992,0.0000,76.9661,111.1468,144239.2000,104500.3076,104500.3076
8742.0000,7.5701,3.8939,37931.5000,12572.5000,25359.0000,0.9834,8620.7955,4.4000,1.0000,2793.8889,4.5000,1.0000,11414.6843,0.0000,0.0000,15366.3889,29310.7045,13944.3157,7.0279,-0.2694,15459.2000,0.0000,15459.2000,0.4008,4178.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4178.1622,0.0000,0.0000,0.0000,11281.0378,11281.0378,6.5892,-1.1381,82946.6000,0.0000,82946.6000,2.1505,18851.5000,4.4000,1.0000,0.0000,0.0000,0.0000,18851.5000,0.0000,0.0000,0.0000,64095.1000,64095.1000,4.0969,-3.2003,555.9000,0.0000,555.9000,0.0144,150.2432,3.7000,1.0000,0.0000,0.0000,0.0000,150.2432,0.0000,0.0000,0.0000,405.6568,405.6568,4.0812,-3.6461,29220.6000,0.0000,29220.6000,0.7576,6641.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6641.0455,0.0000,0.0000,0.0000,22579.5545,22579.5545,3.2032,-4.0941,5336.8000,0.0000,5336.8000,0.1384,1442.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1442.3784,0.0000,0.0000,0.0000,3894.4216,3894.4216,3.0518,8.9410,5.9964,10.0971,151456.8262,6.6678,1392.9115,13.9291,6.6678,0.0000,10.7772,8.9410,8.1715,8.5562,-2.4737,-19789.7384,6.6678,2326.4073,23.2641,6.6678,0.0000,37.8954,8.1715,7.5701,7.8708,-2.2096,-15467.0015,6.6678,2741.1356,27.4114,6.6678,0.0000,49.4755,6.6678,42.7088,4.4452,0.0000,98.1482,140.8570,158878.1000,116200.0864,116200.0864
8743.0000,7.5960,6.5610,41253.7000,22588.2000,18665.5000,1.0696,9375.8409,4.4000,1.0000,5019.6000,4.5000,1.0000,14395.4409,0.0000,0.0000,27607.8000,31877.8591,4270.0591,7.4384,0.1411,15472.0000,0.0000,15472.0000,0.4011,4181.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4181.6216,0.0000,0.0000,0.0000,11290.3784,11290.3784,7.0214,-0.7058,76979.6000,0.0000,76979.6000,1.9958,17495.3636,4.4000,1.0000,0.0000,0.0000,0.0000,17495.3636,0.0000,0.0000,0.0000,59484.2364,59484.2364,4.8249,-2.4724,413.8000,0.0000,413.8000,0.0107,111.8378,3.7000,1.0000,0.0000,0.0000,0.0000,111.8378,0.0000,0.0000,0.0000,301.9622,301.9622,4.8138,-2.9135,28407.6000,0.0000,28407.6000,0.7365,6456.2727,4.4000,1.0000,0.0000,0.0000,0.0000,6456.2727,0.0000,0.0000,0.0000,21951.3273,21951.3273,4.0032,-3.2941,18014.2000,0.0000,18014.2000,0.4671,4868.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4868.7027,0.0000,0.0000,0.0000,13145.4973,13145.4973,3.5178,8.5944,6.0561,9.1653,137479.8296,7.0213,1462.7332,14.6273,7.0213,0.0000,12.5839,8.5944,8.1767,8.3855,-1.4139,-11311.4029,7.0213,2468.3652,24.6837,7.0213,0.0000,44.2483,8.1767,7.5960,7.8864,-2.2464,-15724.9661,7.0213,2884.4592,28.8446,7.0213,0.0000,57.7697,7.0213,49.2307,4.6809,0.0000,114.6020,163.8327,157952.7000,110443.4606,110443.4606
