Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8744.0000,7.6105,9.4070,37549.3000,29259.1000,8290.2000,0.9735,8533.9318,4.4000,1.0000,6502.0222,4.5000,1.0000,15035.9540,0.0000,0.0000,35761.1222,29015.3682,-6745.7540,7.8525,0.5552,15474.9000,0.0000,15474.9000,0.4012,4182.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4182.4054,0.0000,0.0000,0.0000,11292.4946,11292.4946,7.4474,-0.2799,85290.4000,0.0000,85290.4000,2.2113,19384.1818,4.4000,1.0000,0.0000,0.0000,0.0000,19384.1818,0.0000,0.0000,0.0000,65906.2182,65906.2182,5.0831,-2.2142,403.3000,0.0000,403.3000,0.0105,109.0000,3.7000,1.0000,0.0000,0.0000,0.0000,109.0000,0.0000,0.0000,0.0000,294.3000,294.3000,5.0725,-2.6548,27969.4000,0.0000,27969.4000,0.7252,6356.6818,4.4000,1.0000,0.0000,0.0000,0.0000,6356.6818,0.0000,0.0000,0.0000,21612.7182,21612.7182,4.2972,-3.0001,19149.4000,0.0000,19149.4000,0.4965,5175.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5175.5135,0.0000,0.0000,0.0000,13973.8865,13973.8865,3.7959,8.4246,6.1102,8.6019,129027.8360,7.2272,1501.8894,15.0189,7.2272,0.0000,13.7241,8.4246,8.1353,8.2800,-1.0079,-8063.4707,7.2272,2552.7165,25.5272,7.2272,0.0000,48.2574,8.1353,7.6105,7.8729,-2.0901,-14630.5019,7.2272,2970.8580,29.7086,7.2272,0.0000,63.0040,7.2272,53.3077,4.8182,0.0000,124.9855,178.2933,156577.6000,106333.8634,106333.8634
8745.0000,7.5989,13.2632,30259.4000,35655.0000,-5395.6000,0.9244,6877.1364,4.4000,1.0000,7923.3333,4.5000,1.0000,14800.4697,0.0000,0.0000,43578.3333,23382.2636,-20196.0697,8.3532,1.0559,20537.1000,0.0000,20537.1000,0.5325,5550.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5550.5676,0.0000,0.0000,0.0000,14986.5324,14986.5324,7.7935,0.0662,75221.0000,0.0000,75221.0000,1.9502,17095.6818,4.4000,1.0000,0.0000,0.0000,0.0000,17095.6818,0.0000,0.0000,0.0000,58125.3182,58125.3182,5.6225,-1.6748,410.5000,0.0000,410.5000,0.0106,110.9459,3.7000,1.0000,0.0000,0.0000,0.0000,110.9459,0.0000,0.0000,0.0000,299.5541,299.5541,5.6113,-2.1159,28278.6000,0.0000,28278.6000,0.7332,6426.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6426.9545,0.0000,0.0000,0.0000,21851.6455,21851.6455,4.7952,-2.5021,18392.6000,0.0000,18392.6000,0.4769,4970.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4970.9730,0.0000,0.0000,0.0000,13421.6270,13421.6270,4.2939,8.3068,6.3004,7.1629,107443.2074,6.9417,1430.0031,14.3000,6.9417,0.0000,12.1609,8.3068,8.0891,8.1980,-0.7287,-5829.9596,6.9417,2460.8292,24.6083,6.9417,0.0000,42.7609,8.0891,7.5989,7.8440,-1.8749,-13124.6403,6.9417,2857.1838,28.5718,6.9417,0.0000,55.8278,6.9417,47.7108,4.6278,0.0000,110.7495,158.4603,137444.2000,88488.6075,88488.6075
8746.0000,7.6043,14.9812,26580.2000,42390.3000,-15810.1000,1.0990,6040.9545,4.4000,1.0000,9420.0667,4.5000,1.0000,15461.0212,0.0000,0.0000,51810.3667,20539.2455,-31271.1212,8.7176,1.4203,25618.2000,0.0000,25618.2000,0.6642,6923.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6923.8378,0.0000,0.0000,0.0000,18694.3622,18694.3622,8.0520,0.3248,75155.2000,0.0000,75155.2000,1.9485,17080.7273,4.4000,1.0000,0.0000,0.0000,0.0000,17080.7273,0.0000,0.0000,0.0000,58074.4727,58074.4727,5.9844,-1.3129,404.0000,0.0000,404.0000,0.0105,109.1892,3.7000,1.0000,0.0000,0.0000,0.0000,109.1892,0.0000,0.0000,0.0000,294.8108,294.8108,5.9739,-1.7534,27560.7000,0.0000,27560.7000,0.7146,6263.7955,4.4000,1.0000,0.0000,0.0000,0.0000,6263.7955,0.0000,0.0000,0.0000,21296.9045,21296.9045,5.2157,-2.0816,16122.0000,0.0000,16122.0000,0.4180,4357.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4357.2973,0.0000,0.0000,0.0000,11764.7027,11764.7027,4.7968,8.1251,6.4610,6.2323,93483.9099,7.2822,1489.1457,14.8915,7.2822,0.0000,14.0397,8.1251,8.0574,8.0913,-0.2377,-1901.8611,7.2822,2593.8431,25.9384,7.2822,0.0000,49.3671,8.0574,7.6043,7.8308,-1.8183,-12727.9171,7.2822,2999.1015,29.9910,7.2822,0.0000,64.4528,7.2822,54.4314,4.8548,0.0000,127.8597,182.2911,129050.0000,78854.1317,78854.1317
8747.0000,7.5878,15.3595,25131.7000,43635.7000,-18504.0000,1.1313,5711.7500,4.4000,1.0000,9696.8222,4.5000,1.0000,15408.5722,0.0000,0.0000,53332.5222,19419.9500,-33912.5722,8.8515,1.5542,30688.1000,0.0000,30688.1000,0.7956,8294.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8294.0811,0.0000,0.0000,0.0000,22394.0189,22394.0189,8.0170,0.2897,63658.1000,0.0000,63658.1000,1.6505,14467.7500,4.4000,1.0000,0.0000,0.0000,0.0000,14467.7500,0.0000,0.0000,0.0000,49190.3500,49190.3500,6.1840,-1.1133,409.3000,0.0000,409.3000,0.0106,110.6216,3.7000,1.0000,0.0000,0.0000,0.0000,110.6216,0.0000,0.0000,0.0000,298.6784,298.6784,6.1729,-1.5544,25906.6000,0.0000,25906.6000,0.6717,5887.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5887.8636,0.0000,0.0000,0.0000,20018.7364,20018.7364,5.4269,-1.8704,14608.3000,0.0000,14608.3000,0.3787,3948.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3948.1892,0.0000,0.0000,0.0000,10660.1108,10660.1108,5.0297,8.1517,6.5907,5.5855,83782.4295,6.9577,1414.3707,14.1437,6.9577,0.0000,12.2452,8.1517,8.0106,8.0812,-0.4732,-3785.5872,6.9577,2479.3709,24.7937,6.9577,0.0000,43.0571,8.0106,7.5878,7.7992,-1.6211,-11347.5200,6.9577,2869.5158,28.6952,6.9577,0.0000,56.2146,6.9577,48.0138,4.6385,0.0000,111.5169,159.5307,116766.4000,68649.3222,68649.3222
8748.0000,7.5752,15.6237,24029.1000,44487.7000,-20458.6000,1.1534,5461.1591,4.4000,1.0000,9886.1556,4.5000,1.0000,15347.3146,0.0000,0.0000,54373.8556,18567.9409,-35805.9146,8.9304,1.6331,30688.0000,0.0000,30688.0000,0.7956,8294.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8294.0541,0.0000,0.0000,0.0000,22393.9459,22393.9459,8.0828,0.3555,64989.5000,0.0000,64989.5000,1.6850,14770.3409,4.4000,1.0000,0.0000,0.0000,0.0000,14770.3409,0.0000,0.0000,0.0000,50219.1591,50219.1591,6.1822,-1.1151,505.6000,0.0000,505.6000,0.0131,136.6486,3.7000,1.0000,0.0000,0.0000,0.0000,136.6486,0.0000,0.0000,0.0000,368.9514,368.9514,6.1682,-1.5591,23704.7000,0.0000,23704.7000,0.6146,5387.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5387.4318,0.0000,0.0000,0.0000,18317.2682,18317.2682,5.4749,-1.8224,11770.1000,0.0000,11770.1000,0.3052,3181.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3181.1081,0.0000,0.0000,0.0000,8588.9919,8588.9919,5.1499,8.1800,6.6649,5.3375,80061.7582,6.8504,1387.8360,13.8784,6.8504,0.0000,11.6871,8.1800,7.9857,8.0828,-0.6417,-5133.8958,6.8504,2440.9337,24.4093,6.8504,0.0000,41.0946,7.9857,7.5752,7.7804,-1.5494,-10845.4606,6.8504,2827.6176,28.2762,6.8504,0.0000,53.6524,6.8504,46.0031,4.5669,0.0000,106.4341,152.4372,111199.3000,64082.4018,64082.4018
8749.0000,7.5538,15.8257,23074.6000,45136.8000,-22062.2000,1.1703,5244.2273,4.4000,1.0000,10030.4000,4.5000,1.0000,15274.6273,0.0000,0.0000,55167.2000,17830.3727,-37336.8273,9.0641,1.7668,30685.8000,0.0000,30685.8000,0.7956,8293.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8293.4595,0.0000,0.0000,0.0000,22392.3405,22392.3405,8.1583,0.4310,56827.0000,0.0000,56827.0000,1.4733,12915.2273,4.4000,1.0000,0.0000,0.0000,0.0000,12915.2273,0.0000,0.0000,0.0000,43911.7727,43911.7727,6.3821,-0.9152,514.5000,0.0000,514.5000,0.0133,139.0541,3.7000,1.0000,0.0000,0.0000,0.0000,139.0541,0.0000,0.0000,0.0000,375.4459,375.4459,6.3669,-1.3604,21392.0000,0.0000,21392.0000,0.5546,4861.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4861.8182,0.0000,0.0000,0.0000,16530.1818,16530.1818,5.6982,-1.5991,10256.4000,0.0000,10256.4000,0.2659,2772.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2772.0000,0.0000,0.0000,0.0000,7484.4000,7484.4000,5.3955,8.1938,6.7946,4.6120,69179.2870,6.4096,1290.8882,12.9089,6.4096,0.0000,9.5733,8.1938,7.9646,8.0792,-0.7083,-5666.3700,6.4096,2284.2570,22.8426,6.4096,0.0000,33.6620,7.9646,7.5538,7.7592,-1.4508,-10155.6032,6.4096,2648.2130,26.4821,6.4096,0.0000,43.9485,6.4096,38.3151,4.2731,0.0000,87.1838,125.4989,97613.5000,53357.3138,53357.3138
8750.0000,7.5504,15.9411,22603.1000,45586.1000,-22983.0000,1.1819,5137.0682,4.4000,1.0000,10130.2444,4.5000,1.0000,15267.3126,0.0000,0.0000,55716.3444,17466.0318,-38250.3126,9.0624,1.7651,30689.6000,0.0000,30689.6000,0.7957,8294.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8294.4865,0.0000,0.0000,0.0000,22395.1135,22395.1135,8.1771,0.4498,61181.9000,0.0000,61181.9000,1.5863,13904.9773,4.4000,1.0000,0.0000,0.0000,0.0000,13904.9773,0.0000,0.0000,0.0000,47276.9227,47276.9227,6.3083,-0.9890,662.4000,0.0000,662.4000,0.0172,179.0270,3.7000,1.0000,0.0000,0.0000,0.0000,179.0270,0.0000,0.0000,0.0000,483.3730,483.3730,6.2892,-1.4381,21408.3000,0.0000,21408.3000,0.5550,4865.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4865.5227,0.0000,0.0000,0.0000,16542.7773,16542.7773,5.6352,-1.6621,9121.1000,0.0000,9121.1000,0.2365,2465.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2465.1622,0.0000,0.0000,0.0000,6655.9378,6655.9378,5.3721,8.2361,6.8041,4.8300,72450.5389,6.5588,1320.3725,13.2037,6.5588,0.0000,10.2576,8.2361,7.9532,8.0946,-0.8944,-7155.1048,6.5588,2335.8247,23.3582,6.5588,0.0000,36.0682,7.9532,7.5504,7.7518,-1.4559,-10191.6224,6.5588,2710.7643,27.1076,6.5588,0.0000,47.0899,6.5588,40.8174,4.3725,0.0000,93.4157,134.2331,100080.3000,55103.8117,55103.8117
8751.0000,7.5389,15.9714,22497.7000,45872.6000,-23374.9000,1.1893,5113.1136,4.4000,1.0000,10193.9111,4.5000,1.0000,15307.0247,0.0000,0.0000,56066.5111,17384.5864,-38681.9247,9.1151,1.8178,30688.5000,0.0000,30688.5000,0.7957,8294.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8294.1892,0.0000,0.0000,0.0000,22394.3108,22394.3108,8.2026,0.4753,57090.8000,0.0000,57090.8000,1.4802,12975.1818,4.4000,1.0000,0.0000,0.0000,0.0000,12975.1818,0.0000,0.0000,0.0000,44115.6182,44115.6182,6.4050,-0.8923,513.2000,0.0000,513.2000,0.0133,138.7027,3.7000,1.0000,0.0000,0.0000,0.0000,138.7027,0.0000,0.0000,0.0000,374.4973,374.4973,6.3898,-1.3375,21459.7000,0.0000,21459.7000,0.5564,4877.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4877.2045,0.0000,0.0000,0.0000,16582.4955,16582.4955,5.7141,-1.5832,7985.8000,0.0000,7985.8000,0.2070,2158.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2158.3243,0.0000,0.0000,0.0000,5827.4757,5827.4757,5.4766,8.2456,6.8611,4.5303,67953.7655,6.3629,1277.6048,12.7760,6.3629,0.0000,9.3654,8.2456,7.9442,8.0949,-0.9244,-7395.1413,6.3629,2266.0117,22.6601,6.3629,0.0000,32.9309,7.9442,7.5389,7.7416,-1.4209,-9946.1515,6.3629,2630.9776,26.3098,6.3629,0.0000,42.9940,6.3629,37.5520,4.2419,0.0000,85.2903,122.8423,94363.1000,50612.4727,50612.4727
8752.0000,7.5474,15.8954,23073.0000,46020.6000,-22947.6000,1.1932,5243.8636,4.4000,1.0000,10226.8000,4.5000,1.0000,15470.6636,0.0000,0.0000,56247.4000,17829.1364,-38418.2636,9.0114,1.7141,30686.3000,0.0000,30686.3000,0.7956,8293.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8293.5946,0.0000,0.0000,0.0000,22392.7054,22392.7054,8.1581,0.4308,66129.7000,0.0000,66129.7000,1.7145,15029.4773,4.4000,1.0000,0.0000,0.0000,0.0000,15029.4773,0.0000,0.0000,0.0000,51100.2227,51100.2227,6.2108,-1.0865,411.7000,0.0000,411.7000,0.0107,111.2703,3.7000,1.0000,0.0000,0.0000,0.0000,111.2703,0.0000,0.0000,0.0000,300.4297,300.4297,6.1994,-1.5279,22581.4000,0.0000,22581.4000,0.5855,5132.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5132.1364,0.0000,0.0000,0.0000,17449.2636,17449.2636,5.5345,-1.7628,9121.1000,0.0000,9121.1000,0.2365,2465.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2465.1622,0.0000,0.0000,0.0000,6655.9378,6655.9378,5.2808,8.2804,6.7806,5.2477,78715.5691,6.8039,1371.1725,13.7117,6.8039,0.0000,11.4509,8.2804,7.9469,8.1137,-1.0937,-8749.9603,6.8039,2421.0468,24.2105,6.8039,0.0000,40.2641,7.9469,7.5474,7.7472,-1.4979,-10485.3131,6.8039,2812.6322,28.1263,6.8039,0.0000,52.5680,6.8039,45.1499,4.5359,0.0000,104.2829,149.4328,105982.6000,59480.2957,59480.2957
8753.0000,7.5479,15.6354,24662.5000,46091.5000,-21429.0000,1.1950,5605.1136,4.4000,1.0000,10242.5556,4.5000,1.0000,15847.6692,0.0000,0.0000,56334.0556,19057.3864,-37276.6692,8.9570,1.6597,30688.8000,0.0000,30688.8000,0.7957,8294.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8294.2703,0.0000,0.0000,0.0000,22394.5297,22394.5297,8.1105,0.3832,66634.7000,0.0000,66634.7000,1.7276,15144.2500,4.4000,1.0000,0.0000,0.0000,0.0000,15144.2500,0.0000,0.0000,0.0000,51490.4500,51490.4500,6.1641,-1.1332,405.1000,0.0000,405.1000,0.0105,109.4865,3.7000,1.0000,0.0000,0.0000,0.0000,109.4865,0.0000,0.0000,0.0000,295.6135,295.6135,6.1529,-1.5743,21911.7000,0.0000,21911.7000,0.5681,4979.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4979.9318,0.0000,0.0000,0.0000,16931.7682,16931.7682,5.5129,-1.7844,10634.8000,0.0000,10634.8000,0.2757,2874.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2874.2703,0.0000,0.0000,0.0000,7760.5297,7760.5297,5.2196,8.2754,6.7475,5.3895,80841.9598,6.8589,1384.3559,13.8436,6.8589,0.0000,11.7311,8.2754,7.9488,8.1121,-1.0800,-8640.0115,6.8589,2440.8083,24.4081,6.8589,0.0000,41.2495,7.9488,7.5479,7.7484,-1.5151,-10605.7264,6.8589,2835.2420,28.3524,6.8589,0.0000,53.8546,6.8589,46.1621,4.5726,0.0000,106.8352,152.9973,108846.1000,61596.2220,61596.2220
8754.0000,7.5434,11.7025,37627.6000,36593.6000,1034.0000,0.9756,8551.7273,4.4000,1.0000,8131.9111,4.5000,1.0000,16683.6384,0.0000,0.0000,44725.5111,29075.8727,-15649.6384,8.1440,0.8467,25613.7000,0.0000,25613.7000,0.6641,6922.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6922.6216,0.0000,0.0000,0.0000,18691.0784,18691.0784,7.4267,-0.3006,76154.1000,0.0000,76154.1000,1.9744,17307.7500,4.4000,1.0000,0.0000,0.0000,0.0000,17307.7500,0.0000,0.0000,0.0000,58846.3500,58846.3500,5.1681,-2.1292,408.0000,0.0000,408.0000,0.0106,110.2703,3.7000,1.0000,0.0000,0.0000,0.0000,110.2703,0.0000,0.0000,0.0000,297.7297,297.7297,5.1566,-2.5706,19852.3000,0.0000,19852.3000,0.5147,4511.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4511.8864,0.0000,0.0000,0.0000,15340.4136,15340.4136,4.5679,-2.7294,14040.7000,0.0000,14040.7000,0.3640,3794.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3794.7838,0.0000,0.0000,0.0000,10245.9162,10245.9162,4.1746,8.6347,6.4046,7.7470,116204.4969,6.7551,1384.9233,13.8492,6.7551,0.0000,11.2063,8.6347,7.9276,8.2812,-2.3026,-18420.9142,6.7551,2385.8260,23.8583,6.7551,0.0000,39.4042,7.9276,7.5434,7.7355,-1.4302,-10011.7331,6.7551,2793.9250,27.9392,6.7551,0.0000,51.4453,6.7551,44.2651,4.5034,0.0000,102.0558,146.3209,137102.8000,87771.8496,87771.8496
8755.0000,7.5295,7.5840,42544.7000,27088.0000,15456.7000,1.1031,9669.2500,4.4000,1.0000,6019.5556,4.5000,1.0000,15688.8056,0.0000,0.0000,33107.5556,32875.4500,-232.1056,7.5388,0.2415,15460.5000,0.0000,15460.5000,0.4008,4178.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4178.5135,0.0000,0.0000,0.0000,11281.9865,11281.9865,7.0836,-0.6437,71884.2000,0.0000,71884.2000,1.8637,16337.3182,4.4000,1.0000,0.0000,0.0000,0.0000,16337.3182,0.0000,0.0000,0.0000,55546.8818,55546.8818,4.8424,-2.4549,406.3000,0.0000,406.3000,0.0105,109.8108,3.7000,1.0000,0.0000,0.0000,0.0000,109.8108,0.0000,0.0000,0.0000,296.4892,296.4892,4.8304,-2.8968,18431.9000,0.0000,18431.9000,0.4779,4189.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4189.0682,0.0000,0.0000,0.0000,14242.8318,14242.8318,4.2558,-3.0415,16500.4000,0.0000,16500.4000,0.4278,4459.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4459.5676,0.0000,0.0000,0.0000,12040.8324,12040.8324,3.7699,8.7313,6.2506,8.1976,122964.6554,6.4258,1326.7423,13.2674,6.4258,0.0000,9.6459,8.7313,7.9464,8.3388,-2.4319,-19455.3072,6.4258,2263.6953,22.6370,6.4258,0.0000,33.9173,7.9464,7.5295,7.7379,-1.4761,-10332.4319,6.4258,2657.4256,26.5743,6.4258,0.0000,44.2817,6.4258,38.5812,4.2838,0.0000,87.8448,126.4260,138140.0000,93176.9162,93176.9162
8756.0000,7.5410,7.8747,41840.8000,27595.3000,14245.5000,1.0848,9509.2727,4.4000,1.0000,6132.2889,4.5000,1.0000,15641.5616,0.0000,0.0000,33727.5889,32331.5273,-1396.0616,7.5943,0.2970,15469.8000,0.0000,15469.8000,0.4011,4181.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4181.0270,0.0000,0.0000,0.0000,11288.7730,11288.7730,7.1631,-0.5642,81935.3000,0.0000,81935.3000,2.1243,18621.6591,4.4000,1.0000,0.0000,0.0000,0.0000,18621.6591,0.0000,0.0000,0.0000,63313.6409,63313.6409,4.7445,-2.5528,399.8000,0.0000,399.8000,0.0104,108.0541,3.7000,1.0000,0.0000,0.0000,0.0000,108.0541,0.0000,0.0000,0.0000,291.7459,291.7459,4.7333,-2.9940,19127.1000,0.0000,19127.1000,0.4959,4347.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4347.0682,0.0000,0.0000,0.0000,14780.0318,14780.0318,4.1687,-3.1286,15743.6000,0.0000,15743.6000,0.4082,4255.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4255.0270,0.0000,0.0000,0.0000,11488.5730,11488.5730,3.7298,8.5634,6.1466,8.4353,126529.8574,6.7870,1408.0428,14.0804,6.7870,0.0000,11.3658,8.5634,8.0013,8.2823,-1.8393,-14714.0808,6.7870,2396.9642,23.9696,6.7870,0.0000,39.9649,8.0013,7.5410,7.7711,-1.7213,-12049.0737,6.7870,2802.6336,28.0263,6.7870,0.0000,52.1774,6.7870,44.8422,4.5247,0.0000,103.5080,148.3502,146921.1000,99766.7030,99766.7030
8757.0000,7.5531,3.6494,49754.8000,15565.1000,34189.7000,1.2900,11307.9091,4.4000,1.0000,3458.9111,4.5000,1.0000,14766.8202,0.0000,0.0000,19024.0111,38446.8909,19422.8798,6.8266,-0.4707,15474.9000,0.0000,15474.9000,0.4012,4182.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4182.4054,0.0000,0.0000,0.0000,11292.4946,11292.4946,6.4042,-1.3231,78020.4000,0.0000,78020.4000,2.0228,17731.9091,4.4000,1.0000,0.0000,0.0000,0.0000,17731.9091,0.0000,0.0000,0.0000,60288.4909,60288.4909,4.1490,-3.1483,414.4000,0.0000,414.4000,0.0107,112.0000,3.7000,1.0000,0.0000,0.0000,0.0000,112.0000,0.0000,0.0000,0.0000,302.4000,302.4000,4.1377,-3.5896,20140.0000,0.0000,20140.0000,0.5222,4577.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4577.2727,0.0000,0.0000,0.0000,15562.7273,15562.7273,3.5555,-3.7418,14419.1000,0.0000,14419.1000,0.3738,3897.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3897.0541,0.0000,0.0000,0.0000,10522.0459,10522.0459,3.1620,8.6434,5.9027,9.7693,146538.9971,6.9312,1454.2111,14.5421,6.9312,0.0000,12.1056,8.6434,8.0014,8.3224,-2.1454,-17163.5575,6.9312,2443.5245,24.4352,6.9312,0.0000,42.5662,8.0014,7.5531,7.7773,-1.7121,-11984.4010,6.9312,2861.3853,28.6139,6.9312,0.0000,55.5737,6.9312,47.5116,4.6208,0.0000,110.2455,157.7571,162658.5000,117391.0385,117391.0385
8758.0000,7.5665,3.9481,48079.2000,16163.6000,31915.6000,1.2465,10927.0909,4.4000,1.0000,3591.9111,4.5000,1.0000,14519.0020,0.0000,0.0000,19755.5111,37152.1091,17396.5980,6.9390,-0.3583,15474.1000,0.0000,15474.1000,0.4012,4182.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4182.1892,0.0000,0.0000,0.0000,11291.9108,11291.9108,6.5317,-1.1956,87463.2000,0.0000,87463.2000,2.2676,19878.0000,4.4000,1.0000,0.0000,0.0000,0.0000,19878.0000,0.0000,0.0000,0.0000,67585.2000,67585.2000,4.0940,-3.2033,561.7000,0.0000,561.7000,0.0146,151.8108,3.7000,1.0000,0.0000,0.0000,0.0000,151.8108,0.0000,0.0000,0.0000,409.8892,409.8892,4.0792,-3.6480,21484.7000,0.0000,21484.7000,0.5570,4882.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4882.8864,0.0000,0.0000,0.0000,16601.8136,16601.8136,3.4804,-3.8169,11770.1000,0.0000,11770.1000,0.3052,3181.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3181.1081,0.0000,0.0000,0.0000,8588.9919,8588.9919,3.1706,8.4583,5.8145,9.7734,146601.4274,7.1882,1514.3003,15.1430,7.1882,0.0000,13.5029,8.4583,8.0265,8.2424,-1.4967,-11973.7463,7.1882,2543.1747,25.4317,7.1882,0.0000,47.4797,8.0265,7.5665,7.7965,-1.8219,-12753.2776,7.1882,2964.9448,29.6494,7.1882,0.0000,61.9886,7.1882,52.5190,4.7921,0.0000,122.9713,175.4903,168669.4000,121874.4035,121874.4035
8759.0000,7.5682,2.7974,50770.3000,12281.1000,38489.2000,1.3163,11538.7045,4.4000,1.0000,2729.1333,4.5000,1.0000,14267.8379,0.0000,0.0000,15010.2333,39231.5955,24221.3621,6.6815,-0.6158,15459.9000,0.0000,15459.9000,0.4008,4178.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4178.3514,0.0000,0.0000,0.0000,11281.5486,11281.5486,6.2685,-1.4588,81270.6000,0.0000,81270.6000,2.1071,18470.5909,4.4000,1.0000,0.0000,0.0000,0.0000,18470.5909,0.0000,0.0000,0.0000,62800.0091,62800.0091,3.9695,-3.3278,407.6000,0.0000,407.6000,0.0106,110.1622,3.7000,1.0000,0.0000,0.0000,0.0000,110.1622,0.0000,0.0000,0.0000,297.4378,297.4378,3.9586,-3.7686,23944.7000,0.0000,23944.7000,0.6208,5441.9773,4.4000,1.0000,0.0000,0.0000,0.0000,5441.9773,0.0000,0.0000,0.0000,18502.7227,18502.7227,3.2813,-4.0160,10256.4000,0.0000,10256.4000,0.2659,2772.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2772.0000,0.0000,0.0000,0.0000,7484.4000,7484.4000,3.0073,8.4586,5.7330,9.9274,148910.8053,7.0823,1497.6254,14.9763,7.0823,0.0000,12.9148,8.4586,8.0076,8.2331,-1.5402,-12321.9394,7.0823,2506.7385,25.0674,7.0823,0.0000,45.4117,8.0076,7.5682,7.7879,-1.7145,-12001.3855,7.0823,2922.3803,29.2238,7.0823,0.0000,59.2886,7.0823,50.4167,4.7215,0.0000,117.6151,168.0318,169828.4000,124587.4804,124587.4804
8760.0000,7.5795,2.3114,52882.7000,10640.5000,42242.2000,1.3711,12018.7955,4.4000,1.0000,2364.5556,4.5000,1.0000,14383.3510,0.0000,0.0000,13005.0556,40863.9045,27858.8490,6.6055,-0.6918,15459.0000,0.0000,15459.0000,0.4008,4178.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4178.1081,0.0000,0.0000,0.0000,11280.8919,11280.8919,6.2111,-1.5161,89828.7000,0.0000,89828.7000,2.3290,20415.6136,4.4000,1.0000,0.0000,0.0000,0.0000,20415.6136,0.0000,0.0000,0.0000,69413.0864,69413.0864,3.7845,-3.5128,407.9000,0.0000,407.9000,0.0106,110.2432,3.7000,1.0000,0.0000,0.0000,0.0000,110.2432,0.0000,0.0000,0.0000,297.6568,297.6568,3.7740,-3.9532,26400.8000,0.0000,26400.8000,0.6845,6000.1818,4.4000,1.0000,0.0000,0.0000,0.0000,6000.1818,0.0000,0.0000,0.0000,20400.6182,20400.6182,3.0608,-4.2365,5715.2000,0.0000,5715.2000,0.1482,1544.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1544.6486,0.0000,0.0000,0.0000,4170.5514,4170.5514,2.9150,8.3336,5.6243,10.3329,154992.8033,7.4162,1576.1422,15.7614,7.4162,0.0000,14.8287,8.3336,8.0115,8.1725,-1.1517,-9213.4462,7.4162,2631.9966,26.3200,7.4162,0.0000,52.1414,8.0115,7.5795,7.7955,-1.7654,-12357.7036,7.4162,3059.1036,30.5910,7.4162,0.0000,68.0748,7.4162,57.2321,4.9441,0.0000,135.0450,192.2771,180053.8000,133421.6535,133421.6535
