Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1.0000,14.8103,7.6524,86966.0000,4051.1000,82914.9000,2.2548,19765.0000,4.4000,1.0000,900.2444,4.5000,1.0000,20665.2444,0.0000,0.0000,4951.3444,67201.0000,62249.6556,12.6014,5.3041,12970.6000,0.0000,12970.6000,0.3363,3505.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3505.5676,0.0000,0.0000,0.0000,9465.0324,9465.0324,12.2545,4.5272,66470.3000,0.0000,66470.3000,1.7234,15106.8864,4.4000,1.0000,0.0000,0.0000,0.0000,15106.8864,0.0000,0.0000,0.0000,51363.4136,51363.4136,10.4319,3.1346,369.3000,0.0000,369.3000,0.0096,99.8108,3.7000,1.0000,0.0000,0.0000,0.0000,99.8108,0.0000,0.0000,0.0000,269.4892,269.4892,10.4417,2.7144,19638.0000,0.0000,19638.0000,0.5092,4463.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4463.1818,0.0000,0.0000,0.0000,15174.8182,15174.8182,9.9032,2.6059,1460.3000,0.0000,1460.3000,0.0379,394.6757,3.7000,1.0000,0.0000,0.0000,0.0000,394.6757,0.0000,0.0000,0.0000,1065.6243,1065.6243,9.9611,16.7929,13.3770,12.8353,192529.8000,7.3065,1107.1761,11.0718,7.3065,0.0000,14.1806,16.7070,14.9015,15.8043,-6.3603,-50882.2717,7.3065,1883.1266,18.8313,7.3065,0.0000,49.8624,14.8468,14.9986,14.9227,0.6111,4277.6784,7.3065,2228.7116,22.2871,7.3065,0.0000,65.0994,12.2656,12.2618,6.6431,12.2581,6.6064,12.2545,6.5700,12.2545,2261.7055,90.4682,10.4223,10.4288,-11.5366,10.4352,-11.4725,10.4417,-11.4089,10.4417,2261.7055,90.4682,9.8654,9.8979,-20.6407,9.9298,-20.2521,9.9611,-19.8708,9.9611,657.3290,13.1466,16.7929,16.7641,51.2953,16.7355,51.0113,16.7070,50.7289,16.7070,2261.7055,90.4682,14.9015,14.8832,32.6405,14.8649,32.4598,14.8468,32.2802,14.8468,2261.7055,90.4682,14.9986,14.9347,40.7246,14.8719,39.9600,14.8103,39.2098,14.8103,657.3290,13.1466,7.3065,168.3393,4.8710,0.0000,129.1424,297.4817,183823.4000,139588.0333,145925.2066
2.0000,14.9200,7.7132,87715.2000,3735.3000,83979.9000,2.2742,19935.2727,4.4000,1.0000,830.0667,4.5000,1.0000,20765.3394,0.0000,0.0000,4565.3667,67779.9273,63214.5606,12.7234,5.4261,12989.3000,0.0000,12989.3000,0.3368,3510.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3510.6216,0.0000,0.0000,0.0000,9478.6784,9478.6784,12.3870,4.6597,70954.0000,0.0000,70954.0000,1.8396,16125.9091,4.4000,1.0000,0.0000,0.0000,0.0000,16125.9091,0.0000,0.0000,0.0000,54828.0909,54828.0909,10.4818,3.1845,362.7000,0.0000,362.7000,0.0094,98.0270,3.7000,1.0000,0.0000,0.0000,0.0000,98.0270,0.0000,0.0000,0.0000,264.6730,264.6730,10.4802,2.7530,18991.3000,0.0000,18991.3000,0.4924,4316.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4316.2045,0.0000,0.0000,0.0000,14675.0955,14675.0955,9.9703,2.6730,844.2000,0.0000,844.2000,0.0219,228.1622,3.7000,1.0000,0.0000,0.0000,0.0000,228.1622,0.0000,0.0000,0.0000,616.0378,616.0378,9.9754,16.0773,13.0263,11.7069,175604.1871,7.4614,1147.0499,11.4705,7.4614,0.0000,15.1015,16.0512,15.2063,15.6288,-3.0394,-24314.8047,7.4614,1936.3911,19.3639,7.4614,0.0000,53.1007,15.1775,14.9804,15.0789,-0.8100,-5670.2355,7.4614,2261.8125,22.6181,7.4614,0.0000,69.3273,12.3940,12.3917,6.9016,12.3893,6.8845,12.3870,6.8673,12.3870,2346.9044,93.8762,10.4726,10.4752,-9.1542,10.4777,-9.1395,10.4802,-9.1247,10.4802,2346.9044,93.8762,9.9489,9.9575,-16.2461,9.9663,-16.2064,9.9754,-16.1626,9.9754,681.9138,13.6383,16.0773,16.0686,36.1202,16.0600,36.0802,16.0512,36.0395,16.0512,2346.9044,93.8762,15.2063,15.1967,30.5006,15.1871,30.4344,15.1775,30.3680,15.1775,2346.9044,93.8762,14.9804,14.9607,33.9842,14.9405,33.8721,14.9200,33.7524,14.9200,681.9138,13.6383,7.4614,178.3739,4.9742,0.0000,137.5296,315.9035,188121.4000,143077.1362,145619.1469
3.0000,14.9661,7.6957,90227.9000,3372.7000,86855.2000,2.3393,20506.3409,4.4000,1.0000,749.4889,4.5000,1.0000,21255.8298,0.0000,0.0000,4122.1889,69721.5591,65599.3702,12.6943,5.3970,12989.5000,0.0000,12989.5000,0.3368,3510.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3510.6757,0.0000,0.0000,0.0000,9478.8243,9478.8243,12.3611,4.6338,67845.6000,0.0000,67845.6000,1.7590,15419.4545,4.4000,1.0000,0.0000,0.0000,0.0000,15419.4545,0.0000,0.0000,0.0000,52426.1455,52426.1455,10.5455,3.2482,373.6000,0.0000,373.6000,0.0097,100.9730,3.7000,1.0000,0.0000,0.0000,0.0000,100.9730,0.0000,0.0000,0.0000,272.6270,272.6270,10.5422,2.8149,20681.2000,0.0000,20681.2000,0.5362,4700.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4700.2727,0.0000,0.0000,0.0000,15980.9273,15980.9273,9.9887,2.6914,382.0000,0.0000,382.0000,0.0099,103.2432,3.7000,1.0000,0.0000,0.0000,0.0000,103.2432,0.0000,0.0000,0.0000,278.7568,278.7568,10.0027,15.7252,12.8640,11.0158,165236.9722,7.4864,1158.6293,11.5863,7.4864,0.0000,15.2539,15.7021,15.2420,15.4721,-1.6607,-13285.5795,7.4864,1954.9576,19.5496,7.4864,0.0000,53.6365,15.2176,15.0214,15.1195,-0.8094,-5665.7067,7.4864,2265.7286,22.6573,7.4864,0.0000,70.0268,12.3660,12.3644,5.9495,12.3627,5.9397,12.3611,5.9300,12.3611,2360.7940,94.4318,10.5360,10.5381,-7.6706,10.5401,-7.6593,10.5422,-7.6480,10.5422,2360.7940,94.4318,9.9791,9.9870,-14.2799,9.9949,-14.2344,10.0027,-14.1890,10.0027,685.9213,13.7184,15.7252,15.7175,29.8287,15.7098,29.7884,15.7021,29.7480,15.7021,2360.7940,94.4318,15.2420,15.2339,27.8797,15.2257,27.8286,15.2176,27.7775,15.2176,2360.7940,94.4318,15.0214,15.0029,31.1721,14.9845,31.0529,14.9661,30.9341,14.9661,685.9213,13.7184,7.4864,180.0295,4.9909,0.0000,138.9172,318.9467,189127.1000,144036.6510,146285.6860
4.0000,14.9989,7.6781,91910.5000,3056.8000,88853.7000,2.3830,20888.7500,4.4000,1.0000,679.2889,4.5000,1.0000,21568.0389,0.0000,0.0000,3736.0889,71021.7500,67285.6611,12.7887,5.4914,12988.6000,0.0000,12988.6000,0.3368,3510.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3510.4324,0.0000,0.0000,0.0000,9478.1676,9478.1676,12.4711,4.7438,75829.6000,0.0000,75829.6000,1.9660,17234.0000,4.4000,1.0000,0.0000,0.0000,0.0000,17234.0000,0.0000,0.0000,0.0000,58595.6000,58595.6000,10.5464,3.2491,364.5000,0.0000,364.5000,0.0095,98.5135,3.7000,1.0000,0.0000,0.0000,0.0000,98.5135,0.0000,0.0000,0.0000,265.9865,265.9865,10.5435,2.8162,21482.5000,0.0000,21482.5000,0.5570,4882.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4882.3864,0.0000,0.0000,0.0000,16600.1136,16600.1136,9.9982,2.7009,382.0000,0.0000,382.0000,0.0099,103.2432,3.7000,1.0000,0.0000,0.0000,0.0000,103.2432,0.0000,0.0000,0.0000,278.7568,278.7568,10.0104,15.4170,12.7137,10.9733,164598.8401,7.8931,1229.1891,12.2919,7.8931,0.0000,17.8775,15.3984,15.2332,15.3158,-0.6287,-5029.8477,7.8931,2073.9705,20.7397,7.8931,0.0000,62.8617,15.2120,15.0479,15.1299,-0.7136,-4994.9262,7.8931,2387.8284,23.8783,7.8931,0.0000,82.0711,12.4774,12.4753,6.7078,12.4732,6.6932,12.4711,6.6786,12.4711,2591.7305,103.6692,10.5376,10.5396,-7.1940,10.5416,-7.1829,10.5435,-7.1718,10.5435,2591.7305,103.6692,9.9891,9.9962,-13.1785,10.0033,-13.1377,10.0104,-13.0968,10.0104,752.5308,15.0506,15.4170,15.4108,25.4307,15.4046,25.4020,15.3984,25.3733,15.3984,2591.7305,103.6692,15.2332,15.2261,25.9525,15.2190,25.9116,15.2120,25.8707,15.2120,2591.7305,103.6692,15.0479,15.0315,29.3461,15.0152,29.2458,14.9989,29.1454,14.9989,752.5308,15.0506,7.8931,208.3503,5.2621,0.0000,162.8103,371.1606,199900.9000,152504.2856,154574.0662
5.0000,15.0086,7.7978,91984.3000,3886.8000,88097.5000,2.3849,20905.5227,4.4000,1.0000,863.7333,4.5000,1.0000,21769.2561,0.0000,0.0000,4750.5333,71078.7773,66328.2439,12.7707,5.4734,12977.5000,0.0000,12977.5000,0.3365,3507.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3507.4324,0.0000,0.0000,0.0000,9470.0676,9470.0676,12.4463,4.7190,70193.3000,0.0000,70193.3000,1.8199,15953.0227,4.4000,1.0000,0.0000,0.0000,0.0000,15953.0227,0.0000,0.0000,0.0000,54240.2773,54240.2773,10.6163,3.3190,371.8000,0.0000,371.8000,0.0096,100.4865,3.7000,1.0000,0.0000,0.0000,0.0000,100.4865,0.0000,0.0000,0.0000,271.3135,271.3135,10.6118,2.8845,21221.6000,0.0000,21221.6000,0.5502,4823.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4823.0909,0.0000,0.0000,0.0000,16398.5091,16398.5091,10.0585,2.7612,844.2000,0.0000,844.2000,0.0219,228.1622,3.7000,1.0000,0.0000,0.0000,0.0000,228.1622,0.0000,0.0000,0.0000,616.0378,616.0378,10.0561,15.3025,12.6793,10.3664,155496.2788,7.6844,1198.4030,11.9840,7.6844,0.0000,16.4969,15.2834,15.1809,15.2321,-0.3799,-3039.2539,7.6844,2025.8672,20.2587,7.6844,0.0000,58.0073,15.1609,15.0558,15.1083,-0.4451,-3115.8080,7.6844,2326.7091,23.2671,7.6844,0.0000,75.7332,12.4512,12.4496,6.0397,12.4479,6.0305,12.4463,6.0213,12.4463,2472.0672,98.8827,10.6071,10.6087,-6.1500,10.6102,-6.1428,10.6118,-6.1355,10.6118,2472.0672,98.8827,10.0377,10.0439,-11.8894,10.0500,-11.8573,10.0561,-11.8252,10.0561,718.0208,14.3604,15.3025,15.2961,23.6616,15.2898,23.6284,15.2834,23.5953,15.2834,2472.0672,98.8827,15.1809,15.1742,24.1834,15.1675,24.1458,15.1609,24.1083,15.1609,2472.0672,98.8827,15.0558,15.0400,27.8871,15.0243,27.7892,15.0086,27.6915,15.0086,718.0208,14.3604,7.6844,193.4900,5.1230,0.0000,150.2374,343.7273,193705.9000,147324.4492,149341.2168
6.0000,15.0120,7.8014,93034.3000,3932.6000,89101.7000,2.4121,21144.1591,4.4000,1.0000,873.9111,4.5000,1.0000,22018.0702,0.0000,0.0000,4806.5111,71890.1409,67083.6298,12.8544,5.5571,12977.8000,0.0000,12977.8000,0.3365,3507.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3507.5135,0.0000,0.0000,0.0000,9470.2865,9470.2865,12.5436,4.8164,76208.7000,0.0000,76208.7000,1.9759,17320.1591,4.4000,1.0000,0.0000,0.0000,0.0000,17320.1591,0.0000,0.0000,0.0000,58888.5409,58888.5409,10.6496,3.3523,489.2000,0.0000,489.2000,0.0127,132.2162,3.7000,1.0000,0.0000,0.0000,0.0000,132.2162,0.0000,0.0000,0.0000,356.9838,356.9838,10.6425,2.9152,20178.7000,0.0000,20178.7000,0.5232,4586.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4586.0682,0.0000,0.0000,0.0000,15592.6318,15592.6318,10.1409,2.8436,4387.1000,0.0000,4387.1000,0.1137,1185.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1185.7027,0.0000,0.0000,0.0000,3201.3973,3201.3973,10.0563,15.1289,12.5926,10.5143,157714.9031,8.0610,1261.6585,12.6166,8.0610,0.0000,19.0430,15.1129,15.1486,15.1308,0.1389,1110.8550,8.0610,2133.7321,21.3373,8.0610,0.0000,66.9600,15.1304,15.0549,15.0926,-0.3353,-2346.8273,8.0610,2442.2562,24.4226,8.0610,0.0000,87.4217,12.5498,12.5477,6.7973,12.5457,6.7837,12.5436,6.7702,12.5436,2689.8569,107.5943,10.6381,10.6396,-5.6661,10.6410,-5.6593,10.6425,-5.6525,10.6425,2689.8569,107.5943,10.0380,10.0441,-11.4263,10.0502,-11.3918,10.0563,-11.3573,10.0563,780.8226,15.6165,15.1289,15.1236,21.4656,15.1182,21.4418,15.1129,21.4180,15.1129,2689.8569,107.5943,15.1486,15.1425,23.0109,15.1365,22.9786,15.1304,22.9464,15.1304,2689.8569,107.5943,15.0549,15.0406,26.7125,15.0263,26.6300,15.0120,26.5474,15.0120,780.8226,15.6165,8.0610,220.8280,5.3740,0.0000,173.4247,394.2527,203343.2000,154593.4701,156478.9308
7.0000,15.0135,8.7262,121863.8000,14356.8000,107507.0000,3.1595,27696.3182,4.4000,1.0000,3190.4000,4.5000,1.0000,30886.7182,0.0000,0.0000,17547.2000,94167.4818,76620.2818,12.8665,5.5692,12978.0000,0.0000,12978.0000,0.3365,3507.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3507.5676,0.0000,0.0000,0.0000,9470.4324,9470.4324,12.5959,4.8687,69679.6000,0.0000,69679.6000,1.8066,15836.2727,4.4000,1.0000,0.0000,0.0000,0.0000,15836.2727,0.0000,0.0000,0.0000,53843.3273,53843.3273,11.0872,3.7899,373.8000,0.0000,373.8000,0.0097,101.0270,3.7000,1.0000,0.0000,0.0000,0.0000,101.0270,0.0000,0.0000,0.0000,272.7730,272.7730,11.0776,3.3504,18311.9000,0.0000,18311.9000,0.4748,4161.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4161.7955,0.0000,0.0000,0.0000,14150.1045,14150.1045,10.6811,3.3838,14707.9000,0.0000,14707.9000,0.3813,3975.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3975.1081,0.0000,0.0000,0.0000,10732.7919,10732.7919,10.3808,14.7136,12.5472,10.3084,154626.4998,9.2526,1450.8853,14.5089,9.2526,0.0000,28.7975,14.7042,15.0845,14.8943,1.6965,13571.9847,9.2526,2472.3417,24.7234,9.2526,0.0000,101.2594,15.0697,15.0495,15.0596,-0.1030,-721.3426,9.2526,2806.9634,28.0696,9.2526,0.0000,132.2023,12.6012,12.5994,6.9858,12.5977,6.9761,12.5959,6.9664,12.5959,3432.0267,137.2811,11.0795,11.0789,-1.1744,11.0783,-1.1878,11.0776,-1.2011,11.0776,3432.0267,137.2811,10.3804,10.3805,-6.9239,10.3806,-6.9608,10.3808,-6.9967,10.3808,994.6197,19.8924,14.7136,14.7105,17.1424,14.7073,17.1384,14.7042,17.1344,14.7042,3432.0267,137.2811,15.0845,15.0795,21.7337,15.0746,21.7121,15.0697,21.6905,15.0697,3432.0267,137.2811,15.0495,15.0375,25.7456,15.0255,25.6879,15.0135,25.6300,15.0135,994.6197,19.8924,9.2526,323.2994,6.1684,0.0000,262.2592,585.5586,223558.2000,165089.7109,167477.1419
8.0000,14.9959,10.1081,91537.4000,21265.9000,70271.5000,2.3733,20803.9545,4.4000,1.0000,4725.7556,4.5000,1.0000,25529.7101,0.0000,0.0000,25991.6556,70733.4455,44741.7899,13.5673,6.2700,12985.5000,0.0000,12985.5000,0.3367,3509.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3509.5946,0.0000,0.0000,0.0000,9475.9054,9475.9054,13.2496,5.5223,71003.9000,0.0000,71003.9000,1.8409,16137.2500,4.4000,1.0000,0.0000,0.0000,0.0000,16137.2500,0.0000,0.0000,0.0000,54866.6500,54866.6500,11.4977,4.2004,366.3000,0.0000,366.3000,0.0095,99.0000,3.7000,1.0000,0.0000,0.0000,0.0000,99.0000,0.0000,0.0000,0.0000,267.3000,267.3000,11.4845,3.7572,17271.6000,0.0000,17271.6000,0.4478,3925.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3925.3636,0.0000,0.0000,0.0000,13346.2364,13346.2364,11.0583,3.7610,15632.2000,0.0000,15632.2000,0.4053,4224.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4224.9189,0.0000,0.0000,0.0000,11407.2811,11407.2811,10.6898,14.7544,12.7221,8.4867,127300.5443,8.1202,1264.1144,12.6411,8.1202,0.0000,19.4653,14.7399,15.0270,14.8834,1.1242,8993.2668,8.1202,2170.7010,21.7070,8.1202,0.0000,68.4450,15.0109,15.0349,15.0229,0.1074,751.6152,8.1202,2467.0254,24.6703,8.1202,0.0000,89.3605,13.2648,13.2597,13.2468,13.2546,13.2040,13.2496,13.1613,13.2496,2724.8070,108.9923,11.4892,11.4876,2.3184,11.4860,2.2991,11.4845,2.2799,11.4845,2724.8070,108.9923,10.6941,10.6926,-3.4843,10.6912,-3.5273,10.6898,-3.5699,10.6898,790.8979,15.8180,14.7544,14.7495,17.8716,14.7447,17.8467,14.7399,17.8218,14.7399,2724.8070,108.9923,15.0270,15.0216,20.7112,15.0163,20.6834,15.0109,20.6557,15.0109,2724.8070,108.9923,15.0349,15.0219,24.8286,15.0089,24.7527,14.9959,24.6772,14.9959,790.8979,15.8180,8.1202,225.3349,5.4134,0.0000,177.2709,402.6058,187531.0000,134105.1627,137045.4262
9.0000,14.9797,10.2543,86930.6000,21350.9000,65579.7000,2.2538,19756.9545,4.4000,1.0000,4744.6444,4.5000,1.0000,24501.5990,0.0000,0.0000,26095.5444,67173.6455,41078.1010,13.4550,6.1577,17240.4000,0.0000,17240.4000,0.4470,4659.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4659.5676,0.0000,0.0000,0.0000,12580.8324,12580.8324,12.9817,5.2544,43653.6000,0.0000,43653.6000,1.1318,9921.2727,4.4000,1.0000,0.0000,0.0000,0.0000,9921.2727,0.0000,0.0000,0.0000,33732.3273,33732.3273,11.7296,4.4323,361.7000,0.0000,361.7000,0.0094,97.7568,3.7000,1.0000,0.0000,0.0000,0.0000,97.7568,0.0000,0.0000,0.0000,263.9432,263.9432,11.7145,3.9872,16408.2000,0.0000,16408.2000,0.4254,3729.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3729.1364,0.0000,0.0000,0.0000,12679.0636,12679.0636,11.2439,3.9466,15016.0000,0.0000,15016.0000,0.3893,4058.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4058.3784,0.0000,0.0000,0.0000,10957.6216,10957.6216,10.8363,14.9294,12.8829,7.3517,110275.8604,6.9851,1080.2073,10.8021,6.9851,0.0000,12.3904,14.9099,15.0029,14.9564,0.3132,2505.6764,6.9851,1861.8358,18.6184,6.9851,0.0000,43.5677,14.9845,15.0238,15.0041,0.1511,1057.9967,6.9851,2123.7666,21.2377,6.9851,0.0000,56.8812,12.9880,12.9859,9.2823,12.9838,9.2741,12.9817,9.2658,12.9817,2089.3567,83.5743,11.7198,11.7180,3.7480,11.7162,3.7298,11.7145,3.7116,11.7145,2089.3567,83.5743,10.8371,10.8369,-2.4170,10.8366,-2.4366,10.8363,-2.4563,10.8363,607.5788,12.1516,14.9294,14.9229,19.5271,14.9164,19.4864,14.9099,19.4458,14.9099,2089.3567,83.5743,15.0029,14.9968,20.1394,14.9906,20.1039,14.9845,20.0684,14.9845,2089.3567,83.5743,15.0238,15.0090,24.0978,14.9943,24.0012,14.9797,23.9054,14.9797,607.5788,12.1516,6.9851,148.6876,4.6567,0.0000,112.8393,261.5269,158259.6000,111291.8892,113839.5334
10.0000,14.9663,12.0745,69379.9000,27448.6000,41931.3000,1.7988,15768.1591,4.4000,1.0000,6099.6889,4.5000,1.0000,21867.8480,0.0000,0.0000,33548.2889,53611.7409,20063.4520,14.1130,6.8157,21478.1000,0.0000,21478.1000,0.5569,5804.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5804.8919,0.0000,0.0000,0.0000,15673.2081,15673.2081,13.4277,5.7004,36839.6000,0.0000,36839.6000,0.9551,8372.6364,4.4000,1.0000,0.0000,0.0000,0.0000,8372.6364,0.0000,0.0000,0.0000,28466.9636,28466.9636,12.2170,4.9197,375.0000,0.0000,375.0000,0.0097,101.3514,3.7000,1.0000,0.0000,0.0000,0.0000,101.3514,0.0000,0.0000,0.0000,273.6486,273.6486,12.1926,4.4653,15507.2000,0.0000,15507.2000,0.4021,3524.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3524.3636,0.0000,0.0000,0.0000,11982.8364,11982.8364,11.6829,4.3856,13167.5000,0.0000,13167.5000,0.3414,3558.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3558.7838,0.0000,0.0000,0.0000,9608.7162,9608.7162,11.2515,14.9719,13.1117,5.8316,87474.0468,6.0959,933.8536,9.3385,6.0959,0.0000,8.2355,14.9508,15.0114,14.9811,0.1783,1426.1094,6.0959,1623.2369,16.2324,6.0959,0.0000,28.9581,14.9902,15.0156,15.0029,0.0852,596.1558,6.0959,1853.5153,18.5352,6.0959,0.0000,37.8071,13.4464,13.4401,13.5825,13.4339,13.5315,13.4277,13.4809,13.4277,1644.2854,65.7714,12.2053,12.2011,7.7729,12.1968,7.7323,12.1926,7.6918,12.1926,1644.2854,65.7714,11.2742,11.2665,2.2680,11.2589,2.1623,11.2515,2.0586,11.2515,478.9811,9.5796,14.9719,14.9648,19.5358,14.9578,19.4925,14.9508,19.4494,14.9508,1644.2854,65.7714,15.0114,15.0043,19.9279,14.9973,19.8845,14.9902,19.8412,14.9902,1644.2854,65.7714,15.0156,14.9990,23.5024,14.9826,23.3880,14.9663,23.2745,14.9663,478.9811,9.5796,6.0959,102.1548,4.0640,0.0000,75.0007,177.1556,129298.7000,86068.8250,89496.3120
11.0000,14.9608,12.8716,65947.8000,30421.4000,35526.4000,1.7098,14988.1364,4.4000,1.0000,6760.3111,4.5000,1.0000,21748.4475,0.0000,0.0000,37181.7111,50959.6636,13777.9525,14.3440,7.0467,25725.4000,0.0000,25725.4000,0.6670,6952.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6952.8108,0.0000,0.0000,0.0000,18772.5892,18772.5892,13.4883,5.7689,31238.5000,20.6000,31217.9000,0.8099,7099.6591,4.4000,1.0000,4.2041,4.9000,1.0000,7103.8632,0.0000,0.0000,24.8041,24138.8409,24114.0368,12.4087,5.1114,363.5000,0.0000,363.5000,0.0094,98.2432,3.7000,1.0000,0.0000,0.0000,0.0000,98.2432,0.0000,0.0000,0.0000,265.2568,265.2568,12.3855,4.7072,13704.0000,55.8000,13648.2000,0.3553,3114.5455,4.4000,1.0000,11.3878,4.9000,1.0000,3125.9332,0.0000,0.0000,67.1878,10589.4545,10522.2668,11.9144,4.6171,11935.2000,0.0000,11935.2000,0.3094,3225.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3225.7297,0.0000,0.0000,0.0000,8709.4703,8709.4703,11.5041,15.0112,13.2576,5.2226,78339.1873,5.7913,881.8831,8.8188,5.7913,0.0000,7.0616,14.9890,15.0136,15.0013,0.0689,551.1736,5.7913,1540.8791,15.4088,5.7913,0.0000,24.8302,14.9917,15.0120,15.0018,0.0647,452.9287,5.7913,1760.9687,17.6097,5.7913,0.0000,32.4178,13.5036,13.4985,13.2085,13.4934,13.1746,13.4883,13.1408,13.4883,1502.6907,60.1076,12.3969,12.3930,8.4934,12.3893,8.4626,12.3855,8.4318,12.3855,1502.6907,60.1076,11.5245,11.5176,4.1661,11.5108,4.0877,11.5041,4.0095,11.5041,438.0256,8.7605,15.0112,15.0038,19.5693,14.9964,19.5245,14.9890,19.4799,14.9890,1502.6907,60.1076,15.0136,15.0063,19.6514,14.9990,19.6077,14.9917,19.5641,14.9917,1502.6907,60.1076,15.0120,14.9948,23.0396,14.9778,22.9232,14.9608,22.8076,14.9608,438.0256,8.7605,5.7913,88.7046,3.8609,0.0000,64.3095,153.0141,118416.6000,76161.5724,79343.2895
12.0000,14.9571,13.4345,63888.9000,32433.4000,31455.5000,1.6564,14520.2045,4.4000,1.0000,7207.4222,4.5000,1.0000,21727.6268,0.0000,0.0000,39640.8222,49368.6955,9727.8732,14.5141,7.2168,25728.7000,0.0000,25728.7000,0.6671,6953.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6953.7027,0.0000,0.0000,0.0000,18774.9973,18774.9973,13.6416,7.0219,34417.5000,3165.7000,31251.8000,0.8923,7822.1591,4.4000,1.0000,646.0612,4.9000,1.0000,8468.2203,0.0000,0.0000,3811.7612,26595.3409,22783.5797,12.6042,5.3069,456.2000,0.0000,456.2000,0.0118,123.2973,3.7000,1.0000,0.0000,0.0000,0.0000,123.2973,0.0000,0.0000,0.0000,332.9027,332.9027,12.5763,5.2176,12290.8000,376.2000,11914.6000,0.3187,2793.3636,4.4000,1.0000,76.7755,4.9000,1.0000,2870.1391,0.0000,0.0000,452.9755,9497.4364,9044.4609,12.1645,4.8672,9624.6000,0.0000,9624.6000,0.2495,2601.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2601.2432,0.0000,0.0000,0.0000,7023.3568,7023.3568,11.8148,14.9661,13.3904,4.6138,69206.3867,5.6938,862.3253,8.6233,5.6938,0.0000,6.7108,14.9452,15.0285,14.9868,0.2287,1829.2137,5.6938,1515.8059,15.1581,5.6938,0.0000,23.5968,15.0062,15.0082,15.0072,0.0064,44.5650,5.6938,1730.9448,17.3094,5.6938,0.0000,30.8075,13.6592,13.6533,14.1164,13.6475,14.0762,13.6416,14.0362,13.6416,1458.5491,58.3420,12.5890,12.5848,9.4596,12.5805,9.4266,12.5763,9.3938,12.5763,1458.5491,58.3420,11.8447,11.8346,6.9448,11.8246,6.8351,11.8148,6.7267,11.8148,425.2529,8.5051,14.9661,14.9591,18.7902,14.9521,18.7518,14.9452,18.7135,14.9452,1458.5491,58.3420,15.0285,15.0210,19.5257,15.0136,19.4824,15.0062,19.4392,15.0062,1458.5491,58.3420,15.0082,14.9911,22.6267,14.9740,22.5148,14.9571,22.4035,14.9571,425.2529,8.5051,5.6938,84.6528,3.7959,0.0000,61.1150,145.7678,110431.4000,67687.1705,71080.1654
13.0000,14.9499,14.0924,61507.6000,34571.6000,26936.0000,1.5947,13979.0000,4.4000,1.0000,7682.5778,4.5000,1.0000,21661.5778,0.0000,0.0000,42254.1778,47528.6000,5274.4222,14.6920,7.3947,25725.0000,0.0000,25725.0000,0.6670,6952.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6952.7027,0.0000,0.0000,0.0000,18772.2973,18772.2973,13.7549,10.2880,29489.3000,10434.2000,19055.1000,0.7646,6702.1136,4.4000,1.0000,2129.4286,4.9000,1.0000,8831.5422,0.0000,0.0000,12563.6286,22787.1864,10223.5578,13.2549,5.9577,447.5000,0.0000,447.5000,0.0116,120.9459,3.7000,1.0000,0.0000,0.0000,0.0000,120.9459,0.0000,0.0000,0.0000,326.5541,326.5541,13.2137,6.2441,10760.6000,677.1000,10083.5000,0.2790,2445.5909,4.4000,1.0000,138.1837,4.9000,1.0000,2583.7746,0.0000,0.0000,815.2837,8315.0091,7499.7254,12.8470,5.5497,8392.2000,0.0000,8392.2000,0.2176,2268.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2268.1622,0.0000,0.0000,0.0000,6124.0378,6124.0378,12.4801,14.7803,13.6302,3.1357,47035.2511,5.3016,795.0971,7.9510,5.3016,0.0000,5.4174,14.7618,15.0644,14.9131,0.7734,6186.9656,5.3016,1415.5569,14.1556,5.3016,0.0000,19.0489,15.0401,15.0037,15.0219,-0.1063,-744.1817,5.3016,1610.7695,16.1077,5.3016,0.0000,24.8699,13.7739,13.7676,14.5834,13.7612,14.5408,13.7549,14.4984,13.7549,1286.9173,51.4767,13.2390,13.2305,15.0071,13.2221,14.9347,13.2137,14.8627,13.2137,1286.9173,51.4767,12.5475,12.5246,14.1192,12.5021,13.8689,12.4801,13.6231,12.4801,375.5658,7.5113,14.7803,14.7741,16.7661,14.7680,16.7362,14.7618,16.7064,14.7618,1286.9173,51.4767,15.0644,15.0563,19.6097,15.0482,19.5611,15.0401,19.5127,15.0401,1286.9173,51.4767,15.0037,14.9857,22.2415,14.9677,22.1213,14.9499,22.0021,14.9499,375.5658,7.5113,5.3016,69.5599,3.5344,0.0000,49.3361,118.8960,90639.3000,48220.5946,52478.0350
14.0000,14.9495,15.0875,57989.1000,37317.1000,20672.0000,1.5035,13179.3409,4.4000,1.0000,8292.6889,4.5000,1.0000,21472.0298,0.0000,0.0000,45609.7889,44809.7591,-800.0298,14.9916,7.6943,25727.9000,0.0000,25727.9000,0.6670,6953.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6953.4865,0.0000,0.0000,0.0000,18774.4135,18774.4135,13.9806,12.3363,25687.1000,12977.0000,12710.1000,0.6660,5837.9773,4.4000,1.0000,2648.3673,4.9000,1.0000,8486.3446,0.0000,0.0000,15625.3673,19849.1227,4223.7554,13.7586,6.4613,581.6000,0.0000,581.6000,0.0151,157.1892,3.7000,1.0000,0.0000,0.0000,0.0000,157.1892,0.0000,0.0000,0.0000,424.4108,424.4108,13.7064,7.0350,9355.8000,820.4000,8535.4000,0.2426,2126.3182,4.4000,1.0000,167.4286,4.9000,1.0000,2293.7468,0.0000,0.0000,987.8286,7229.4818,6241.6532,13.3783,6.0810,7468.0000,0.0000,7468.0000,0.1936,2018.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2018.3784,0.0000,0.0000,0.0000,5449.6216,5449.6216,13.0153,14.6776,13.8464,2.1080,31619.4237,4.9317,733.1297,7.3313,4.9317,0.0000,4.3606,14.6580,15.0677,14.8629,0.9742,7793.7268,4.9317,1319.4251,13.1943,4.9317,0.0000,15.3329,15.0423,15.0070,15.0247,-0.0959,-671.3684,4.9317,1498.2024,14.9820,4.9317,0.0000,20.0184,14.0046,13.9966,16.2411,13.9886,16.1845,13.9806,16.1281,13.9806,1133.7379,45.3495,13.7363,13.7263,18.3580,13.7163,18.2789,13.7064,18.2000,13.7064,1133.7379,45.3495,13.0918,13.0660,18.5651,13.0405,18.3114,13.0153,18.0600,13.0153,331.1844,6.6237,14.6776,14.6710,15.8531,14.6645,15.8188,14.6580,15.7845,14.6580,1133.7379,45.3495,15.0677,15.0592,19.3512,15.0508,19.3010,15.0423,19.2509,15.0423,1133.7379,45.3495,15.0070,14.9877,21.9867,14.9686,21.8555,14.9495,21.7254,14.9495,331.1844,6.6237,4.9317,57.0153,3.2878,0.0000,39.7119,96.7272,75695.0000,34313.8248,38741.7821
15.0000,14.9556,16.1234,54998.6000,40027.0000,14971.6000,1.4259,12499.6818,4.4000,1.0000,8894.8889,4.5000,1.0000,21394.5707,0.0000,0.0000,48921.8889,42498.9182,-6422.9707,15.3243,8.0270,25726.7000,0.0000,25726.7000,0.6670,6953.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6953.1622,0.0000,0.0000,0.0000,18773.5378,18773.5378,14.2179,10.9641,19870.3000,7382.3000,12488.0000,0.5152,4515.9773,4.4000,1.0000,1506.5918,4.9000,1.0000,6022.5691,0.0000,0.0000,8888.8918,15354.3227,6465.4309,13.8467,6.5494,451.7000,0.0000,451.7000,0.0117,122.0811,3.7000,1.0000,0.0000,0.0000,0.0000,122.0811,0.0000,0.0000,0.0000,329.6189,329.6189,13.8014,7.2622,8530.8000,841.7000,7689.1000,0.2212,1938.8182,4.4000,1.0000,171.7755,4.9000,1.0000,2110.5937,0.0000,0.0000,1013.4755,6591.9818,5578.5063,13.4812,6.1839,6543.7000,0.0000,6543.7000,0.1697,1768.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1768.5676,0.0000,0.0000,0.0000,4775.1324,4775.1324,13.1494,14.7798,13.9646,1.8933,28400.1561,4.5160,668.1261,6.6813,4.5160,0.0000,3.3484,14.7543,15.0227,14.8885,0.5845,4675.8707,4.5160,1206.9845,12.0698,4.5160,0.0000,11.7736,14.9966,15.0183,15.0075,0.0541,378.5506,4.5160,1372.8748,13.7287,4.5160,0.0000,15.3714,14.2465,14.2369,17.8487,14.2274,17.7808,14.2179,17.7132,14.2179,971.8905,38.8756,13.8278,13.8190,17.6072,13.8102,17.5462,13.8014,17.4854,13.8014,971.8905,38.8756,13.2070,13.1878,17.7396,13.1686,17.5870,13.1494,17.4337,13.1494,284.2482,5.6850,14.7798,14.7713,16.9839,14.7628,16.9302,14.7543,16.8768,14.7543,971.8905,38.8756,15.0227,15.0140,18.6640,15.0053,18.6132,14.9966,18.5625,14.9966,971.8905,38.8756,15.0183,14.9972,21.8414,14.9763,21.6941,14.9556,21.5482,14.9556,284.2482,5.6850,4.5160,44.7675,3.0107,0.0000,30.4934,75.2610,67870.8000,29499.2557,33454.5774
16.0000,14.9674,16.6026,53441.4000,40937.1000,12504.3000,1.3856,12145.7727,4.4000,1.0000,9097.1333,4.5000,1.0000,21242.9061,0.0000,0.0000,50034.2333,41295.6273,-8738.6061,15.4649,8.1676,25725.4000,0.0000,25725.4000,0.6670,6952.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6952.8108,0.0000,0.0000,0.0000,18772.5892,18772.5892,14.3681,7.4501,21631.0000,1453.8000,20177.2000,0.5608,4916.1364,4.4000,1.0000,296.6939,4.9000,1.0000,5212.8302,0.0000,0.0000,1750.4939,16714.8636,14964.3698,13.5163,6.2190,373.2000,0.0000,373.2000,0.0097,100.8649,3.7000,1.0000,0.0000,0.0000,0.0000,100.8649,0.0000,0.0000,0.0000,272.3351,272.3351,13.4860,6.7746,8470.5000,714.7000,7755.8000,0.2196,1925.1136,4.4000,1.0000,145.8571,4.9000,1.0000,2070.9708,0.0000,0.0000,860.5571,6545.3864,5684.8292,13.1624,5.8651,7468.0000,0.0000,7468.0000,0.1936,2018.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2018.3784,0.0000,0.0000,0.0000,5449.6216,5449.6216,12.8369,15.0489,13.9429,2.5904,38855.7656,4.5544,674.4033,6.7440,4.5544,0.0000,3.4345,15.0179,14.9448,14.9813,-0.1604,-1283.1552,4.5544,1212.7466,12.1275,4.5544,0.0000,12.0766,14.9206,15.0295,14.9750,0.2733,1913.2804,4.5544,1386.3449,13.8634,4.5544,0.0000,15.7670,14.3962,14.3868,18.4570,14.3775,18.3957,14.3681,18.3345,14.3681,986.3879,39.4555,13.5008,13.4958,13.2682,13.4909,13.2478,13.4860,13.2273,13.4860,986.3879,39.4555,12.8521,12.8473,11.9957,12.8423,12.0175,12.8369,12.0351,12.8369,288.4545,5.7691,15.0489,15.0385,19.4798,15.0281,19.4117,15.0179,19.3440,15.0179,986.3879,39.4555,14.9448,14.9367,17.7599,14.9286,17.7170,14.9206,17.6741,14.9206,986.3879,39.4555,15.0295,15.0087,21.7105,14.9880,21.5733,14.9674,21.4368,14.9674,288.4545,5.7691,4.5544,45.8207,3.0363,0.0000,31.2782,77.0989,74003.9000,36405.1389,39485.8909
17.0000,14.9617,15.8761,53914.7000,38120.0000,15794.7000,1.3978,12253.3409,4.4000,1.0000,8471.1111,4.5000,1.0000,20724.4520,0.0000,0.0000,46591.1111,41661.3591,-4929.7520,15.2311,7.9338,25730.0000,0.0000,25730.0000,0.6671,6954.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6954.0541,0.0000,0.0000,0.0000,18775.9459,18775.9459,14.1858,6.4585,23973.4000,0.0000,23973.4000,0.6216,5448.5000,4.4000,1.0000,0.0000,0.0000,0.0000,5448.5000,0.0000,0.0000,0.0000,18524.9000,18524.9000,13.1734,5.8761,362.5000,0.0000,362.5000,0.0094,97.9730,3.7000,1.0000,0.0000,0.0000,0.0000,97.9730,0.0000,0.0000,0.0000,264.5270,264.5270,13.1499,6.0269,9309.5000,467.2000,8842.3000,0.2414,2115.7955,4.4000,1.0000,95.3469,4.9000,1.0000,2211.1424,0.0000,0.0000,562.5469,7193.7045,6631.1576,12.7875,5.4902,8700.3000,0.0000,8700.3000,0.2256,2351.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2351.4324,0.0000,0.0000,0.0000,6348.8676,6348.8676,12.4439,15.2657,13.8548,3.4423,51634.5744,4.7442,705.0294,7.0503,4.7442,0.0000,3.8821,15.2343,14.9195,15.0769,-0.7201,-5760.8528,4.7442,1258.4857,12.5849,4.7442,0.0000,13.6504,14.8960,15.0193,14.9576,0.3224,2256.5294,4.7442,1445.1278,14.4513,4.7442,0.0000,17.8218,14.2051,14.1986,15.7942,14.1922,15.7646,14.1858,15.7350,14.1858,1059.4075,42.3763,13.1590,13.1559,9.6587,13.1529,9.6531,13.1499,9.6474,13.1499,1059.4075,42.3763,12.4405,12.4418,6.7533,12.4430,6.8242,12.4439,6.8932,12.4439,309.6343,6.1927,15.2657,15.2552,21.0822,15.2448,21.0178,15.2343,20.9535,15.2343,1059.4075,42.3763,14.9195,14.9116,17.4827,14.9038,17.4422,14.8960,17.4018,14.8960,1059.4075,42.3763,15.0193,15.0000,21.3387,14.9808,21.2237,14.9617,21.1088,14.9617,309.6343,6.1927,4.7442,51.2580,3.1628,0.0000,35.3543,86.6123,83403.2000,45615.6461,48130.2510
18.0000,14.9506,11.8412,79314.0000,29967.0000,49347.0000,2.0564,18025.9091,4.4000,1.0000,6659.3333,4.5000,1.0000,24685.2424,0.0000,0.0000,36626.3333,61288.0909,24661.7576,13.9524,6.6551,21475.8000,0.0000,21475.8000,0.5568,5804.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5804.2703,0.0000,0.0000,0.0000,15671.5297,15671.5297,13.3190,5.5917,42350.5000,0.0000,42350.5000,1.0980,9625.1136,4.4000,1.0000,0.0000,0.0000,0.0000,9625.1136,0.0000,0.0000,0.0000,32725.3864,32725.3864,11.9945,4.6972,374.7000,0.0000,374.7000,0.0097,101.2703,3.7000,1.0000,0.0000,0.0000,0.0000,101.2703,0.0000,0.0000,0.0000,273.4297,273.4297,11.9955,4.6823,9722.9000,334.3000,9388.6000,0.2521,2209.7500,4.4000,1.0000,68.2245,4.9000,1.0000,2277.9745,0.0000,0.0000,402.5245,7513.1500,7110.6255,11.7077,4.4104,11473.1000,0.0000,11473.1000,0.2975,3100.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3100.8378,0.0000,0.0000,0.0000,8372.2622,8372.2622,11.4222,15.4553,13.4388,6.6431,99646.0235,6.4057,968.2182,9.6822,6.4057,0.0000,9.5556,15.4311,14.9684,15.1997,-1.4289,-11431.2304,6.4057,1690.9174,16.9092,6.4057,0.0000,33.5999,14.9498,14.9919,14.9708,0.1484,1038.9080,6.4057,1950.1791,19.5018,6.4057,0.0000,43.8673,13.3181,13.3184,6.8365,13.3187,6.8710,13.3190,6.9051,13.3190,1793.9736,71.7589,11.9834,11.9875,-1.7056,11.9915,-1.6454,11.9955,-1.5856,11.9955,1793.9736,71.7589,11.3689,11.3870,-5.6485,11.4048,-5.3978,11.4222,-5.1515,11.4222,522.2533,10.4451,15.4553,15.4472,22.3152,15.4391,22.2770,15.4311,22.2387,15.4311,1793.9736,71.7589,14.9684,14.9622,17.9272,14.9560,17.9031,14.9498,17.8789,14.9498,1793.9736,71.7589,14.9919,14.9781,20.8360,14.9644,20.7869,14.9506,20.7367,14.9506,522.2533,10.4451,6.4057,117.1021,4.2704,0.0000,87.0228,204.1249,134409.7000,88814.9911,89253.7011
19.0000,14.9464,11.0975,72104.5000,22880.5000,49224.0000,1.8694,16387.3864,4.4000,1.0000,5084.5556,4.5000,1.0000,21471.9419,0.0000,0.0000,27965.0556,55717.1136,27752.0581,13.7689,6.4716,12983.7000,0.0000,12983.7000,0.3366,3509.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3509.1081,0.0000,0.0000,0.0000,9474.5919,9474.5919,13.3576,5.6303,48409.0000,0.0000,48409.0000,1.2551,11002.0455,4.4000,1.0000,0.0000,0.0000,0.0000,11002.0455,0.0000,0.0000,0.0000,37406.9545,37406.9545,11.7705,4.4732,364.2000,0.0000,364.2000,0.0094,98.4324,3.7000,1.0000,0.0000,0.0000,0.0000,98.4324,0.0000,0.0000,0.0000,265.7676,265.7676,11.7636,4.4497,9792.8000,336.2000,9456.6000,0.2539,2225.6364,4.4000,1.0000,68.6122,4.9000,1.0000,2294.2486,0.0000,0.0000,404.8122,7567.1636,7162.3514,11.4597,4.1624,13475.6000,0.0000,13475.6000,0.3494,3642.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3642.0541,0.0000,0.0000,0.0000,9833.5459,9833.5459,11.0724,15.4834,13.2779,6.9310,103964.6307,6.1108,929.7635,9.2976,6.1108,0.0000,8.2959,15.4599,15.0091,15.2345,-1.3282,-10625.2728,6.1108,1610.8606,16.1086,6.1108,0.0000,29.1706,14.9895,14.9900,14.9897,0.0016,11.2460,6.1108,1859.0161,18.5902,6.1108,0.0000,38.0846,13.3670,13.3638,8.4586,13.3607,8.4474,13.3576,8.4363,13.3576,1651.3434,66.0537,11.7592,11.7607,-2.1001,11.7621,-2.0789,11.7636,-2.0577,11.7636,1651.3434,66.0537,11.0425,11.0524,-7.4337,11.0624,-7.3250,11.0724,-7.2150,11.0724,481.0219,9.6204,15.4834,15.4755,21.8969,15.4677,21.8595,15.4599,21.8222,15.4599,1651.3434,66.0537,15.0091,15.0025,18.1673,14.9960,18.1374,14.9895,18.1075,14.9895,1651.3434,66.0537,14.9900,14.9754,20.6652,14.9609,20.5961,14.9464,20.5274,14.9464,481.0219,9.6204,6.1108,102.8430,4.0739,0.0000,75.5511,178.3942,133913.1000,91895.2694,93350.6039
20.0000,14.9527,10.7128,74829.7000,21351.0000,53478.7000,1.9401,17006.7500,4.4000,1.0000,4744.6667,4.5000,1.0000,21751.4167,0.0000,0.0000,26095.6667,57822.9500,31727.2833,13.7179,6.4206,12989.4000,0.0000,12989.4000,0.3368,3510.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3510.6486,0.0000,0.0000,0.0000,9478.7514,9478.7514,13.3408,5.6135,59374.6000,0.0000,59374.6000,1.5394,13494.2273,4.4000,1.0000,0.0000,0.0000,0.0000,13494.2273,0.0000,0.0000,0.0000,45880.3727,45880.3727,11.5552,4.2579,371.5000,0.0000,371.5000,0.0096,100.4054,3.7000,1.0000,0.0000,0.0000,0.0000,100.4054,0.0000,0.0000,0.0000,271.0946,271.0946,11.5495,4.0673,10875.4000,221.4000,10654.0000,0.2820,2471.6818,4.4000,1.0000,45.1837,4.9000,1.0000,2516.8655,0.0000,0.0000,266.5837,8403.7182,8137.1345,11.2328,3.9355,12859.4000,0.0000,12859.4000,0.3334,3475.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3475.5135,0.0000,0.0000,0.0000,9383.8865,9383.8865,10.8897,15.3310,13.1104,7.6078,114117.2422,6.6619,1020.6112,10.2061,6.6619,0.0000,10.7489,15.3129,15.0697,15.1913,-0.7812,-6249.6646,6.6619,1759.1500,17.5915,6.6619,0.0000,37.7957,15.0511,14.9928,15.0219,-0.2141,-1498.6703,6.6619,2024.0619,20.2406,6.6619,0.0000,49.3453,13.3490,13.3463,8.6595,13.3435,8.6522,13.3408,8.6448,13.3408,1922.1505,76.8860,11.5446,11.5463,-3.0536,11.5479,-3.0332,11.5495,-3.0128,11.5495,1922.1505,76.8860,10.8676,10.8750,-7.8865,10.8824,-7.8159,10.8897,-7.7451,10.8897,559.2889,11.1858,15.3310,15.3249,19.9189,15.3189,19.8986,15.3129,19.8781,15.3129,1922.1505,76.8860,15.0697,15.0635,18.5745,15.0573,18.5476,15.0511,18.5207,15.0511,1922.1505,76.8860,14.9928,14.9794,20.5569,14.9660,20.4994,14.9527,20.4417,14.9527,559.2889,11.1858,6.6619,130.4750,4.4413,0.0000,97.8898,228.3648,149727.6000,104878.5230,106368.9073
21.0000,14.9701,8.4883,92492.9000,9425.1000,83067.8000,2.3981,21021.1136,4.4000,1.0000,2094.4667,4.5000,1.0000,23115.5803,0.0000,0.0000,11519.5667,71471.7864,59952.2197,12.8716,5.5743,12989.6000,0.0000,12989.6000,0.3368,3510.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3510.7027,0.0000,0.0000,0.0000,9478.8973,9478.8973,12.5452,4.8180,60326.1000,0.0000,60326.1000,1.5641,13710.4773,4.4000,1.0000,0.0000,0.0000,0.0000,13710.4773,0.0000,0.0000,0.0000,46615.6227,46615.6227,10.9136,3.6163,366.0000,0.0000,366.0000,0.0095,98.9189,3.7000,1.0000,0.0000,0.0000,0.0000,98.9189,0.0000,0.0000,0.0000,267.0811,267.0811,10.9165,3.2731,12504.0000,87.1000,12416.9000,0.3242,2841.8182,4.4000,1.0000,17.7755,4.9000,1.0000,2859.5937,0.0000,0.0000,104.8755,9662.1818,9557.3063,10.5819,3.2846,11781.1000,0.0000,11781.1000,0.3054,3184.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3184.0811,0.0000,0.0000,0.0000,8597.0189,8597.0189,10.3248,15.2749,12.7999,9.4280,141420.2869,7.4070,1149.3908,11.4939,7.4070,0.0000,14.7740,15.2585,15.0819,15.1702,-0.6309,-5046.9052,7.4070,1957.5497,19.5755,7.4070,0.0000,51.9492,15.0656,15.0066,15.0361,-0.2410,-1686.8354,7.4070,2249.1787,22.4918,7.4070,0.0000,67.8239,12.5398,12.5416,0.8949,12.5435,0.9317,12.5452,0.9682,12.5452,2316.8571,92.6743,10.9042,10.9083,-8.4024,10.9124,-8.3595,10.9165,-8.3169,10.9165,2316.8571,92.6743,10.2810,10.2958,-13.6536,10.3104,-13.4971,10.3248,-13.3424,10.3248,673.2441,13.4649,15.2749,15.2695,19.2633,15.2640,19.2454,15.2585,19.2274,15.2585,2316.8571,92.6743,15.0819,15.0765,18.4549,15.0710,18.4349,15.0656,18.4150,15.0656,2316.8571,92.6743,15.0066,14.9944,20.5761,14.9823,20.5291,14.9701,20.4820,14.9701,673.2441,13.4649,7.4070,174.8112,4.9380,0.0000,134.5472,309.3583,180947.5000,134468.1460,134686.5462
22.0000,14.9777,8.7207,81294.4000,9779.5000,71514.9000,2.1077,18476.0000,4.4000,1.0000,2173.2222,4.5000,1.0000,20649.2222,0.0000,0.0000,11952.7222,62818.4000,50865.6778,13.1937,5.8964,12981.9000,0.0000,12981.9000,0.3366,3508.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3508.6216,0.0000,0.0000,0.0000,9473.2784,9473.2784,12.8542,5.1269,71276.6000,0.0000,71276.6000,1.8480,16199.2273,4.4000,1.0000,0.0000,0.0000,0.0000,16199.2273,0.0000,0.0000,0.0000,55077.3727,55077.3727,10.9225,3.6252,495.4000,0.0000,495.4000,0.0128,133.8919,3.7000,1.0000,0.0000,0.0000,0.0000,133.8919,0.0000,0.0000,0.0000,361.5081,361.5081,10.9157,3.1884,14408.0000,0.0000,14408.0000,0.3736,3274.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3274.5455,0.0000,0.0000,0.0000,11133.4545,11133.4545,10.5252,3.2279,9624.6000,0.0000,9624.6000,0.2495,2601.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2601.2432,0.0000,0.0000,0.0000,7023.3568,7023.3568,10.2999,15.1212,12.7106,9.1644,137465.4745,7.3923,1151.3504,11.5135,7.3923,0.0000,14.6861,15.1069,15.0853,15.0961,-0.0771,-616.9129,7.3923,1959.4255,19.5943,7.3923,0.0000,51.6399,15.0693,15.0138,15.0415,-0.2260,-1582.0779,7.3923,2244.2221,22.4422,7.3923,0.0000,67.4200,12.8614,12.8590,5.4513,12.8566,5.4382,12.8542,5.4252,12.8542,2308.7392,92.3496,10.9098,10.9118,-6.7740,10.9137,-6.7579,10.9157,-6.7417,10.9157,2308.7392,92.3496,10.2789,10.2858,-11.7816,10.2929,-11.7358,10.2999,-11.6888,10.2999,670.9017,13.4180,15.1212,15.1165,17.6778,15.1117,17.6645,15.1069,17.6513,15.1069,2308.7392,92.3496,15.0853,15.0800,18.2953,15.0746,18.2744,15.0693,18.2534,15.0693,2308.7392,92.3496,15.0138,15.0017,20.4892,14.9897,20.4392,14.9777,20.3892,14.9777,670.9017,13.4180,7.3923,173.8531,4.9282,0.0000,133.7460,307.5990,180301.4000,133934.6483,135266.4838
23.0000,14.9831,8.1089,84759.3000,5916.0000,78843.3000,2.1975,19263.4773,4.4000,1.0000,1314.6667,4.5000,1.0000,20578.1439,0.0000,0.0000,7230.6667,65495.8227,58265.1561,12.9869,5.6896,12977.6000,0.0000,12977.6000,0.3365,3507.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3507.4595,0.0000,0.0000,0.0000,9470.1405,9470.1405,12.6608,4.9335,70937.1000,0.0000,70937.1000,1.8392,16122.0682,4.4000,1.0000,0.0000,0.0000,0.0000,16122.0682,0.0000,0.0000,0.0000,54815.0318,54815.0318,10.7829,3.4856,368.1000,0.0000,368.1000,0.0095,99.4865,3.7000,1.0000,0.0000,0.0000,0.0000,99.4865,0.0000,0.0000,0.0000,268.6135,268.6135,10.7809,3.0536,17158.1000,0.0000,17158.1000,0.4449,3899.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3899.5682,0.0000,0.0000,0.0000,13258.5318,13258.5318,10.3267,3.0294,8392.2000,0.0000,8392.2000,0.2176,2268.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2268.1622,0.0000,0.0000,0.0000,6124.0378,6124.0378,10.1438,15.0424,12.5931,9.5323,142985.1055,7.5678,1184.4330,11.8443,7.5678,0.0000,15.7568,15.0284,15.0662,15.0473,0.1380,1103.8258,7.5678,2009.8369,20.0984,7.5678,0.0000,55.4048,15.0510,15.0180,15.0345,-0.1375,-962.4283,7.5678,2298.1282,22.9813,7.5678,0.0000,72.3354,12.6625,12.6619,3.6664,12.6614,3.6744,12.6608,3.6823,12.6608,2406.2402,96.2496,10.7737,10.7761,-7.2511,10.7785,-7.2304,10.7809,-7.2097,10.7809,2406.2402,96.2496,10.1168,10.1259,-12.6065,10.1349,-12.5310,10.1438,-12.4561,10.1438,699.0324,13.9806,15.0424,15.0377,17.0292,15.0331,17.0147,15.0284,17.0003,15.0284,2406.2402,96.2496,15.0662,15.0612,17.9492,15.0561,17.9302,15.0510,17.9111,15.0510,2406.2402,96.2496,15.0180,15.0064,20.3775,14.9947,20.3293,14.9831,20.2811,14.9831,699.0324,13.9806,7.5678,185.4849,5.0452,0.0000,143.4970,328.9819,188676.4000,142201.5116,143126.5031
24.0000,14.9855,7.8756,88158.0000,4452.8000,83705.2000,2.2857,20035.9091,4.4000,1.0000,989.5111,4.5000,1.0000,21025.4202,0.0000,0.0000,5442.3111,68122.0909,62679.7798,12.9843,5.6870,12978.0000,0.0000,12978.0000,0.3365,3507.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3507.5676,0.0000,0.0000,0.0000,9470.4324,9470.4324,12.6783,4.9511,82164.2000,0.0000,82164.2000,2.1303,18673.6818,4.4000,1.0000,0.0000,0.0000,0.0000,18673.6818,0.0000,0.0000,0.0000,63490.5182,63490.5182,10.6513,3.3540,368.1000,0.0000,368.1000,0.0095,99.4865,3.7000,1.0000,0.0000,0.0000,0.0000,99.4865,0.0000,0.0000,0.0000,268.6135,268.6135,10.6498,2.9225,20445.8000,0.0000,20445.8000,0.5301,4646.7727,4.4000,1.0000,0.0000,0.0000,0.0000,4646.7727,0.0000,0.0000,0.0000,15799.0273,15799.0273,10.1454,2.8481,4695.2000,0.0000,4695.2000,0.1217,1268.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1268.9730,0.0000,0.0000,0.0000,3426.2270,3426.2270,10.0585,14.8625,12.4605,10.0312,150468.7057,8.1207,1277.9835,12.7798,8.1207,0.0000,19.4688,14.8515,15.0467,14.9491,0.7642,6113.4030,8.1207,2165.1398,21.6514,8.1207,0.0000,68.4572,15.0328,15.0178,15.0253,-0.0672,-470.6657,8.1207,2466.9399,24.6694,8.1207,0.0000,89.3764,12.6820,12.6807,4.3477,12.6795,4.3469,12.6783,4.3461,12.6783,2725.0927,109.0037,10.6427,10.6451,-7.7455,10.6474,-7.7264,10.6498,-7.7074,10.6498,2725.0927,109.0037,10.0360,10.0435,-12.5020,10.0510,-12.4480,10.0585,-12.3939,10.0585,790.9803,15.8196,14.8625,14.8589,15.3796,14.8552,15.3736,14.8515,15.3675,14.8515,2725.0927,109.0037,15.0467,15.0421,17.6543,15.0374,17.6386,15.0328,17.6228,15.0328,2725.0927,109.0037,15.0178,15.0070,20.2259,14.9962,20.1864,14.9855,20.1467,14.9855,790.9803,15.8196,8.1207,225.3719,5.4138,0.0000,177.3025,402.6743,204356.5000,155134.5982,156111.4430
25.0000,14.9809,7.8040,87583.4000,3944.3000,83639.1000,2.2708,19905.3182,4.4000,1.0000,876.5111,4.5000,1.0000,20781.8293,0.0000,0.0000,4820.8111,67678.0818,62857.2707,12.8999,5.6026,13001.3000,0.0000,13001.3000,0.3371,3513.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3513.8649,0.0000,0.0000,0.0000,9487.4351,9487.4351,12.5834,4.8562,76209.5000,0.0000,76209.5000,1.9759,17320.3409,4.4000,1.0000,0.0000,0.0000,0.0000,17320.3409,0.0000,0.0000,0.0000,58889.1591,58889.1591,10.6338,3.3365,411.0000,0.0000,411.0000,0.0107,111.0811,3.7000,1.0000,0.0000,0.0000,0.0000,111.0811,0.0000,0.0000,0.0000,299.9189,299.9189,10.6300,2.9027,22701.3000,0.0000,22701.3000,0.5886,5159.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5159.3864,0.0000,0.0000,0.0000,17541.9136,17541.9136,10.0492,2.7519,1462.4000,0.0000,1462.4000,0.0379,395.2432,3.7000,1.0000,0.0000,0.0000,0.0000,395.2432,0.0000,0.0000,0.0000,1067.1568,1067.1568,10.0342,14.8353,12.4348,9.6678,145017.5795,7.8313,1233.7669,12.3377,7.8313,0.0000,17.4609,14.8228,15.0145,14.9186,0.7238,5790.2915,7.8313,2090.5372,20.9054,7.8313,0.0000,61.3970,15.0004,15.0138,15.0071,0.0578,404.8728,7.8313,2380.7583,23.8076,7.8313,0.0000,80.1587,12.5858,12.5850,3.6581,12.5842,3.6613,12.5834,3.6644,12.5834,2556.0325,102.2413,10.6239,10.6259,-7.1886,10.6279,-7.1738,10.6300,-7.1590,10.6300,2556.0325,102.2413,10.0139,10.0207,-11.8787,10.0275,-11.8330,10.0342,-11.7874,10.0342,742.2368,14.8447,14.8353,14.8311,15.4113,14.8269,15.3977,14.8228,15.3842,14.8228,2556.0325,102.2413,15.0145,15.0098,17.2615,15.0051,17.2442,15.0004,17.2269,15.0004,2556.0325,102.2413,15.0138,15.0028,20.0406,14.9918,19.9948,14.9809,19.9492,14.9809,742.2368,14.8447,7.8313,203.8759,5.2209,0.0000,159.0166,362.8925,197424.6000,150142.8542,151212.7437
26.0000,14.9753,7.7389,88976.2000,3573.1000,85403.1000,2.3069,20221.8636,4.4000,1.0000,794.0222,4.5000,1.0000,21015.8859,0.0000,0.0000,4367.1222,68754.3364,64387.2141,12.9328,5.6355,13011.5000,0.0000,13011.5000,0.3373,3516.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3516.6216,0.0000,0.0000,0.0000,9494.8784,9494.8784,12.6278,4.9005,83011.1000,0.0000,83011.1000,2.1522,18866.1591,4.4000,1.0000,0.0000,0.0000,0.0000,18866.1591,0.0000,0.0000,0.0000,64144.9409,64144.9409,10.5930,3.2957,403.9000,0.0000,403.9000,0.0105,109.1622,3.7000,1.0000,0.0000,0.0000,0.0000,109.1622,0.0000,0.0000,0.0000,294.7378,294.7378,10.5895,2.8622,23910.1000,0.0000,23910.1000,0.6199,5434.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5434.1136,0.0000,0.0000,0.0000,18475.9864,18475.9864,10.0034,2.7061,845.4000,0.0000,845.4000,0.0219,228.4865,3.7000,1.0000,0.0000,0.0000,0.0000,228.4865,0.0000,0.0000,0.0000,616.9135,616.9135,10.0031,14.7209,12.3620,9.9149,148723.1427,8.1731,1291.5240,12.9152,8.1731,0.0000,19.8486,14.7103,14.9902,14.8502,1.1032,8825.2823,8.1731,2187.7552,21.8776,8.1731,0.0000,69.7925,14.9769,15.0065,14.9917,0.1334,933.8918,8.1731,2486.1995,24.8620,8.1731,0.0000,91.1197,12.6316,12.6304,4.4485,12.6291,4.4457,12.6278,4.4428,12.6278,2756.2546,110.2502,10.5836,10.5856,-7.0539,10.5876,-7.0400,10.5895,-7.0261,10.5895,2756.2546,110.2502,9.9838,9.9903,-11.5680,9.9967,-11.5260,10.0031,-11.4840,10.0031,799.9629,15.9993,14.7209,14.7174,14.4448,14.7138,14.4369,14.7103,14.4290,14.7103,2756.2546,110.2502,14.9902,14.9858,16.9907,14.9813,16.9753,14.9769,16.9598,14.9769,2756.2546,110.2502,15.0065,14.9961,19.8398,14.9857,19.7997,14.9753,19.7596,14.9753,799.9629,15.9993,8.1731,229.4180,5.4487,0.0000,180.7608,410.1788,206585.1000,157414.6711,158482.3168
27.0000,14.9680,7.6739,90936.6000,3222.9000,87713.7000,2.3577,20667.4091,4.4000,1.0000,716.2000,4.5000,1.0000,21383.6091,0.0000,0.0000,3939.1000,70269.1909,66330.0909,12.8576,5.5603,13011.6000,0.0000,13011.6000,0.3373,3516.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3516.6486,0.0000,0.0000,0.0000,9494.9514,9494.9514,12.5530,4.8257,79340.6000,0.0000,79340.6000,2.0571,18031.9545,4.4000,1.0000,0.0000,0.0000,0.0000,18031.9545,0.0000,0.0000,0.0000,61308.6455,61308.6455,10.6024,3.3051,418.4000,0.0000,418.4000,0.0108,113.0811,3.7000,1.0000,0.0000,0.0000,0.0000,113.0811,0.0000,0.0000,0.0000,305.3189,305.3189,10.5978,2.8705,25445.9000,0.0000,25445.9000,0.6597,5783.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5783.1591,0.0000,0.0000,0.0000,19662.7409,19662.7409,9.9722,2.6749,382.4000,0.0000,382.4000,0.0099,103.3514,3.7000,1.0000,0.0000,0.0000,0.0000,103.3514,0.0000,0.0000,0.0000,279.0486,279.0486,9.9818,14.6701,12.3259,9.8237,147354.9979,8.1489,1289.6330,12.8963,8.1489,0.0000,19.6726,14.6592,14.9615,14.8103,1.1877,9501.7362,8.1489,2184.7582,21.8476,8.1489,0.0000,69.1739,14.9484,14.9990,14.9737,0.2269,1588.4265,8.1489,2480.6181,24.8062,8.1489,0.0000,90.3122,12.5555,12.5547,3.8403,12.5538,3.8419,12.5530,3.8435,12.5530,2741.8497,109.6740,10.5927,10.5944,-6.5046,10.5961,-6.4934,10.5978,-6.4823,10.5978,2741.8497,109.6740,9.9633,9.9695,-11.2451,9.9756,-11.2056,9.9818,-11.1662,9.9818,795.8107,15.9162,14.6701,14.6664,14.1938,14.6628,14.1835,14.6592,14.1732,14.6592,2741.8497,109.6740,14.9615,14.9571,16.6874,14.9528,16.6719,14.9484,16.6564,14.9484,2741.8497,109.6740,14.9990,14.9886,19.6513,14.9783,19.6099,14.9680,19.5686,14.9680,795.8107,15.9162,8.1489,227.5444,5.4326,0.0000,179.1588,406.7032,206312.6000,157380.7962,158445.1606
