Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
28.0000,14.9585,7.6111,93273.6000,2899.2000,90374.4000,2.4183,21198.5455,4.4000,1.0000,644.2667,4.5000,1.0000,21842.8121,0.0000,0.0000,3543.4667,72075.0545,68531.5879,12.9154,5.6181,13011.8000,0.0000,13011.8000,0.3374,3516.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3516.7027,0.0000,0.0000,0.0000,9495.0973,9495.0973,12.6283,4.9010,89257.9000,0.0000,89257.9000,2.3142,20285.8864,4.4000,1.0000,0.0000,0.0000,0.0000,20285.8864,0.0000,0.0000,0.0000,68972.0136,68972.0136,10.5720,3.2747,404.5000,0.0000,404.5000,0.0105,109.3243,3.7000,1.0000,0.0000,0.0000,0.0000,109.3243,0.0000,0.0000,0.0000,295.1757,295.1757,10.5682,2.8410,27291.0000,0.0000,27291.0000,0.7076,6202.5000,4.4000,1.0000,0.0000,0.0000,0.0000,6202.5000,0.0000,0.0000,0.0000,21088.5000,21088.5000,9.9395,2.6422,382.4000,0.0000,382.4000,0.0099,103.3514,3.7000,1.0000,0.0000,0.0000,0.0000,103.3514,0.0000,0.0000,0.0000,279.0486,279.0486,9.9488,14.5265,12.2376,10.2368,153552.5881,8.6967,1381.4038,13.8140,8.6967,0.0000,23.9127,14.5178,14.9256,14.7217,1.7097,13677.7782,8.6967,2339.9175,23.3992,8.6967,0.0000,84.0831,14.9136,14.9871,14.9504,0.3521,2464.7443,8.6967,2649.8397,26.4984,8.6967,0.0000,109.7773,12.6324,12.6310,4.8404,12.6296,4.8360,12.6283,4.8316,12.6283,3075.8336,123.0333,10.5632,10.5649,-6.4620,10.5666,-6.4511,10.5682,-6.4402,10.5682,3075.8336,123.0333,9.9312,9.9371,-11.1496,9.9429,-11.1136,9.9488,-11.0777,9.9488,892.0495,17.8410,14.5265,14.5236,12.9753,14.5207,12.9715,14.5178,12.9677,14.5178,3075.8336,123.0333,14.9256,14.9216,16.3343,14.9176,16.3219,14.9136,16.3095,14.9136,3075.8336,123.0333,14.9871,14.9776,19.4299,14.9680,19.3966,14.9585,19.3632,14.9585,892.0495,17.8410,8.6967,272.3782,5.7978,0.0000,217.7731,490.1513,220722.0000,168661.4231,169695.1106
29.0000,14.9485,7.8103,83909.2000,4044.4000,79864.8000,2.1755,19070.2727,4.4000,1.0000,898.7556,4.5000,1.0000,19969.0283,0.0000,0.0000,4943.1556,64838.9273,59895.7717,13.0711,5.7738,13009.4000,0.0000,13009.4000,0.3373,3516.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3516.0541,0.0000,0.0000,0.0000,9493.3459,9493.3459,12.7676,5.0404,86197.8000,0.0000,86197.8000,2.2348,19590.4091,4.4000,1.0000,0.0000,0.0000,0.0000,19590.4091,0.0000,0.0000,0.0000,66607.3909,66607.3909,10.6799,3.3826,417.7000,0.0000,417.7000,0.0108,112.8919,3.7000,1.0000,0.0000,0.0000,0.0000,112.8919,0.0000,0.0000,0.0000,304.8081,304.8081,10.6736,2.9463,28313.0000,0.0000,28313.0000,0.7341,6434.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6434.7727,0.0000,0.0000,0.0000,21878.2273,21878.2273,9.9878,2.6905,845.4000,0.0000,845.4000,0.0219,228.4865,3.7000,1.0000,0.0000,0.0000,0.0000,228.4865,0.0000,0.0000,0.0000,616.9135,616.9135,9.9834,14.5344,12.2589,9.6796,145194.0346,8.2717,1312.7290,13.1273,8.2717,0.0000,20.5753,14.5238,14.8996,14.7117,1.4984,11986.9134,8.2717,2226.4522,22.2645,8.2717,0.0000,72.3480,14.8871,14.9783,14.9327,0.4154,2907.7137,8.2717,2522.1162,25.2212,8.2717,0.0000,94.4561,12.7735,12.7716,6.2705,12.7696,6.2605,12.7676,6.2506,12.7676,2815.2252,112.6090,10.6703,10.6714,-5.0833,10.6725,-5.0783,10.6736,-5.0733,10.6736,2815.2252,112.6090,9.9685,9.9734,-10.2553,9.9784,-10.2295,9.9834,-10.2036,9.9834,816.9598,16.3392,14.5344,14.5309,13.3786,14.5273,13.3671,14.5238,13.3557,14.5238,2815.2252,112.6090,14.8996,14.8954,16.1022,14.8913,16.0871,14.8871,16.0721,14.8871,2815.2252,112.6090,14.9783,14.9683,19.2563,14.9584,19.2154,14.9485,19.1745,14.9485,816.9598,16.3392,8.2717,237.1452,5.5144,0.0000,187.3794,424.5246,208648.1000,158796.4575,160088.6618
30.0000,14.9404,8.3233,66825.1000,6069.8000,60755.3000,1.7326,15187.5227,4.4000,1.0000,1348.8444,4.5000,1.0000,16536.3672,0.0000,0.0000,7418.6444,51637.5773,44218.9328,13.5037,6.2064,13000.0000,0.0000,13000.0000,0.3370,3513.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3513.5135,0.0000,0.0000,0.0000,9486.4865,9486.4865,13.1841,5.4569,92958.4000,0.0000,92958.4000,2.4101,21126.9091,4.4000,1.0000,0.0000,0.0000,0.0000,21126.9091,0.0000,0.0000,0.0000,71831.4909,71831.4909,10.8503,3.5530,532.0000,0.0000,532.0000,0.0138,143.7838,3.7000,1.0000,0.0000,0.0000,0.0000,143.7838,0.0000,0.0000,0.0000,388.2162,388.2162,10.8392,3.1120,27480.3000,0.0000,27480.3000,0.7125,6245.5227,4.4000,1.0000,0.0000,0.0000,0.0000,6245.5227,0.0000,0.0000,0.0000,21234.7773,21234.7773,10.1493,2.8520,4395.7000,0.0000,4395.7000,0.1140,1188.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1188.0270,0.0000,0.0000,0.0000,3207.6730,3207.6730,10.0573,14.5431,12.3002,9.2044,138065.3146,7.9800,1264.2522,12.6425,7.9800,0.0000,18.4743,14.5320,14.8894,14.7107,1.3753,11002.7611,7.9800,2148.0183,21.4802,7.9800,0.0000,64.9603,14.8765,14.9711,14.9238,0.4159,2911.2580,7.9800,2434.0345,24.3403,7.9800,0.0000,84.8109,13.1955,13.1917,10.2721,13.1879,10.2450,13.1841,10.2181,13.1841,2642.2908,105.6916,10.8377,10.8382,-3.3444,10.8387,-3.3443,10.8392,-3.3442,10.8392,2642.2908,105.6916,10.0451,10.0492,-9.0561,10.0533,-9.0393,10.0573,-9.0224,10.0573,767.1092,15.3422,14.5431,14.5394,13.6188,14.5357,13.6053,14.5320,13.5919,14.5320,2642.2908,105.6916,14.8894,14.8851,16.0287,14.8808,16.0117,14.8765,15.9947,14.8765,2642.2908,105.6916,14.9711,14.9608,19.1114,14.9506,19.0661,14.9404,19.0209,14.9404,767.1092,15.3422,7.9800,214.7470,5.3200,0.0000,168.2455,382.9924,199121.7000,150367.5767,151979.3337
31.0000,14.9344,15.5658,56760.9000,38818.3000,17942.6000,1.4716,12900.2045,4.4000,1.0000,8626.2889,4.5000,1.0000,21526.4934,0.0000,0.0000,47444.5889,43860.6955,-3583.8934,15.0765,7.7792,13000.2000,0.0000,13000.2000,0.3371,3513.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3513.5676,0.0000,0.0000,0.0000,9486.6324,9486.6324,14.6633,6.9360,57068.5000,0.0000,57068.5000,1.4796,12970.1136,4.4000,1.0000,0.0000,0.0000,0.0000,12970.1136,0.0000,0.0000,0.0000,44098.3864,44098.3864,12.9158,5.6185,499.3000,0.0000,499.3000,0.0129,134.9459,3.7000,1.0000,0.0000,0.0000,0.0000,134.9459,0.0000,0.0000,0.0000,364.3541,364.3541,12.8667,5.1394,26161.1000,0.0000,26161.1000,0.6783,5945.7045,4.4000,1.0000,0.0000,0.0000,0.0000,5945.7045,0.0000,0.0000,0.0000,20215.3955,20215.3955,12.0656,4.7683,14737.7000,0.0000,14737.7000,0.3821,3983.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3983.1622,0.0000,0.0000,0.0000,10754.5378,10754.5378,11.5587,14.2260,12.8924,4.4870,67305.5989,6.5424,1011.3526,10.1135,6.5424,0.0000,10.1808,14.2183,14.9492,14.5837,2.3055,18443.9105,6.5424,1770.0624,17.7006,6.5424,0.0000,35.7983,14.9322,14.9720,14.9521,0.1431,1002.0136,6.5424,1993.3066,19.9331,6.5424,0.0000,46.7376,14.7005,14.6881,24.3962,14.6757,24.2870,14.6633,24.1784,14.6633,1861.8991,74.4760,12.9013,12.8897,16.8735,12.8782,16.7553,12.8667,16.6378,12.8667,1861.8991,74.4760,11.6394,11.6119,10.1001,11.5850,9.7419,11.5587,9.3915,11.5587,541.8818,10.8376,14.2260,14.2234,10.5703,14.2208,10.5683,14.2183,10.5661,14.2183,1861.8991,74.4760,14.9492,14.9435,16.6210,14.9379,16.5907,14.9322,16.5605,14.9322,1861.8991,74.4760,14.9720,14.9594,19.0558,14.9469,18.9828,14.9344,18.9106,14.9344,541.8818,10.8376,6.5424,124.1241,4.3616,0.0000,92.7167,216.8408,129409.4000,81335.4127,86751.5230
32.0000,14.9413,23.7541,32014.5000,72558.9000,-40544.4000,1.8812,7276.0227,4.4000,1.0000,16124.2000,4.5000,1.0000,23400.2227,0.0000,0.0000,88683.1000,24738.4773,-63944.6227,17.3182,10.0209,22084.2000,0.0000,22084.2000,0.5726,5968.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5968.7027,0.0000,0.0000,0.0000,16115.4973,16115.4973,16.6640,8.9367,42456.3000,0.0000,42456.3000,1.1008,9649.1591,4.4000,1.0000,0.0000,0.0000,0.0000,9649.1591,0.0000,0.0000,0.0000,32807.1409,32807.1409,15.4445,8.1472,995.5000,0.0000,995.5000,0.0258,269.0541,3.7000,1.0000,0.0000,0.0000,0.0000,269.0541,0.0000,0.0000,0.0000,726.4459,726.4459,15.3612,7.6340,25589.6000,0.0000,25589.6000,0.6635,5815.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5815.8182,0.0000,0.0000,0.0000,19773.7818,19773.7818,14.6262,7.3289,15663.8000,0.0000,15663.8000,0.4061,4233.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4233.4595,0.0000,0.0000,0.0000,11430.3405,11430.3405,14.0385,13.4759,13.7572,-1.0089,-15133.5210,6.9749,1040.6458,10.4065,6.9749,0.0000,12.3362,13.4786,14.9399,14.2093,4.9141,39312.8187,6.9749,1915.7590,19.1576,6.9749,0.0000,43.3772,14.9247,14.9768,14.9508,0.2000,1400.1620,6.9749,2125.1865,21.2519,6.9749,0.0000,56.6324,16.7191,16.7007,41.6083,16.6823,41.4553,16.6640,41.3029,16.6640,2083.9874,83.3595,15.4175,15.3987,38.4602,15.3799,38.2903,15.3612,38.1211,15.3612,2083.9874,83.3595,14.2013,14.1463,37.8085,14.0920,37.1838,14.0385,36.5665,14.0385,606.0285,12.1206,13.4759,13.4768,3.7287,13.4777,3.7589,13.4786,3.7889,13.4786,2083.9874,83.3595,14.9399,14.9349,16.4242,14.9298,16.4019,14.9247,16.3795,14.9247,2083.9874,83.3595,14.9768,14.9649,19.0574,14.9531,18.9972,14.9413,18.9370,14.9413,606.0285,12.1206,6.9749,148.0896,4.6499,0.0000,112.3459,260.4354,66245.0000,16908.5838,25579.4598
33.0000,14.9436,24.8783,26621.7000,89925.7000,-63304.0000,2.3315,6050.3864,4.4000,1.0000,19983.4889,4.5000,1.0000,26033.8753,0.0000,0.0000,109909.1889,20571.3136,-89337.8753,18.4943,11.1970,26939.6000,0.0000,26939.6000,0.6985,7280.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7280.9730,0.0000,0.0000,0.0000,19658.6270,19658.6270,17.6578,14.9218,10911.5000,4523.2000,6388.3000,0.2829,2479.8864,4.4000,1.0000,923.1020,4.9000,1.0000,3402.9884,0.0000,0.0000,5446.3020,8431.6136,2985.3116,17.5391,10.2418,1674.3000,0.0000,1674.3000,0.0434,452.5135,3.7000,1.0000,0.0000,0.0000,0.0000,452.5135,0.0000,0.0000,0.0000,1221.7865,1221.7865,17.4194,9.6922,23241.4000,0.0000,23241.4000,0.6026,5282.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5282.1364,0.0000,0.0000,0.0000,17959.2636,17959.2636,16.7057,9.4084,15046.4000,0.0000,15046.4000,0.3901,4066.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4066.5946,0.0000,0.0000,0.0000,10979.8054,10979.8054,16.0774,13.0680,14.5727,-5.0478,-75717.6554,6.5234,941.7078,9.4171,6.5234,0.0000,10.0923,13.0705,14.8863,13.9784,5.7110,45687.8904,6.5234,1808.5782,18.0858,6.5234,0.0000,35.4871,14.8710,14.9815,14.9263,0.3969,2778.5813,6.5234,1989.5668,19.8957,6.5234,0.0000,46.3313,17.7130,17.6945,46.8796,17.6761,46.7436,17.6578,46.6078,17.6578,1852.3913,74.0957,17.4906,17.4668,53.4148,17.4431,53.2170,17.4194,53.0199,17.4194,1852.3913,74.0957,16.2693,16.2047,56.1312,16.1408,55.4781,16.0774,54.8297,16.0774,539.1346,10.7827,13.0680,13.0688,1.1644,13.0697,1.1873,13.0705,1.2101,13.0705,1852.3913,74.0957,14.8863,14.8812,15.8392,14.8761,15.8166,14.8710,15.7941,14.8710,1852.3913,74.0957,14.9815,14.9688,19.0355,14.9562,18.9664,14.9436,18.8978,14.9436,539.1346,10.7827,6.5234,123.1324,4.3489,0.0000,91.9108,215.0432,9986.0000,-36533.0811,-27251.1838
34.0000,14.9404,25.4082,23085.7000,101681.7000,-78596.0000,2.6363,5246.7500,4.4000,1.0000,22595.9333,4.5000,1.0000,27842.6833,0.0000,0.0000,124277.6333,17838.9500,-106438.6833,18.9938,11.6966,30628.3000,0.0000,30628.3000,0.7941,8277.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8277.9189,0.0000,0.0000,0.0000,22350.3811,22350.3811,18.0942,17.8303,6097.9000,3779.7000,2318.2000,0.1581,1385.8864,4.4000,1.0000,771.3673,4.9000,1.0000,2157.2537,0.0000,0.0000,4551.0673,4712.0136,160.9463,18.0881,10.7908,1808.8000,0.0000,1808.8000,0.0469,488.8649,3.7000,1.0000,0.0000,0.0000,0.0000,488.8649,0.0000,0.0000,0.0000,1319.9351,1319.9351,17.9831,10.2558,21647.2000,0.0000,21647.2000,0.5612,4919.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4919.8182,0.0000,0.0000,0.0000,16727.3818,16727.3818,17.3460,10.0487,13194.1000,0.0000,13194.1000,0.3421,3565.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3565.9730,0.0000,0.0000,0.0000,9628.1270,9628.1270,16.8429,13.2851,15.0640,-6.2281,-93422.2363,6.8081,963.6662,9.6367,6.8081,0.0000,11.4719,13.2789,14.7084,13.9936,4.6921,37537.1390,6.8081,1886.3259,18.8633,6.8081,0.0000,40.3381,14.6964,14.9761,14.8363,1.0490,7343.3382,6.8081,2083.8619,20.8386,6.8081,0.0000,52.6647,18.1427,18.1265,47.1559,18.1104,47.0518,18.0942,46.9477,18.0942,1996.9984,79.8799,18.0378,18.0195,52.7100,18.0013,52.5859,17.9831,52.4617,17.9831,1996.9984,79.8799,16.9794,16.9339,57.2647,16.8884,56.9047,16.8429,56.5424,16.8429,580.9084,11.6182,13.2851,13.2830,4.6972,13.2809,4.6882,13.2789,4.6793,13.2789,1996.9984,79.8799,14.7084,14.7044,14.1209,14.7004,14.1094,14.6964,14.0978,14.6964,1996.9984,79.8799,14.9761,14.9642,18.8980,14.9523,18.8398,14.9404,18.7816,14.9404,580.9084,11.6182,6.8081,138.5219,4.5387,0.0000,104.4747,242.9966,-8999.4000,-56251.9120,-48541.7591
35.0000,14.9085,25.6400,20503.4000,106284.3000,-85780.9000,2.7556,4659.8636,4.4000,1.0000,23618.7333,4.5000,1.0000,28278.5970,0.0000,0.0000,129903.0333,15843.5364,-114059.4970,19.0798,11.7825,36156.6000,0.0000,36156.6000,0.9374,9772.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9772.0541,0.0000,0.0000,0.0000,26384.5459,26384.5459,18.0751,22.0448,3652.8000,3548.5000,104.3000,0.0947,830.1818,4.4000,1.0000,724.1837,4.9000,1.0000,1554.3655,0.0000,0.0000,4272.6837,2822.6182,-1450.0655,18.1281,10.8308,1851.9000,0.0000,1851.9000,0.0480,500.5135,3.7000,1.0000,0.0000,0.0000,0.0000,500.5135,0.0000,0.0000,0.0000,1351.3865,1351.3865,18.0337,10.3065,22385.0000,0.0000,22385.0000,0.5804,5087.5000,4.4000,1.0000,0.0000,0.0000,0.0000,5087.5000,0.0000,0.0000,0.0000,17297.5000,17297.5000,17.4011,10.1038,11959.2000,0.0000,11959.2000,0.3101,3232.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3232.2162,0.0000,0.0000,0.0000,8726.9838,8726.9838,16.9812,13.6431,15.3122,-6.0850,-91275.2252,7.0893,993.6218,9.9362,7.0893,0.0000,12.9532,13.6323,14.6137,14.1230,3.3545,26836.0811,7.0893,1953.9826,19.5398,7.0893,0.0000,45.5467,14.6022,14.9409,14.7715,1.3229,9259.9555,7.0893,2175.5776,21.7558,7.0893,0.0000,59.4649,18.1149,18.1016,43.8676,18.0883,43.7946,18.0751,43.7217,18.0751,2144.5731,85.7829,18.0787,18.0637,48.8271,18.0487,48.7382,18.0337,48.6493,18.0337,2144.5731,85.7829,17.0820,17.0484,52.9151,17.0148,52.7016,16.9812,52.4866,16.9812,623.5202,12.4704,13.6431,13.6395,8.6844,13.6359,8.6629,13.6323,8.6415,13.6323,2144.5731,85.7829,14.6137,14.6099,13.4624,14.6060,13.4506,14.6022,13.4388,14.6022,2144.5731,85.7829,14.9409,14.9301,18.4204,14.9193,18.3754,14.9085,18.3303,14.9085,623.5202,12.4704,7.0893,154.8879,4.7262,0.0000,117.9648,272.8527,-13323.9000,-61749.1462,-55179.1886
36.0000,14.8738,25.8823,17819.4000,113442.8000,-95623.4000,2.9412,4049.8636,4.4000,1.0000,25209.5111,4.5000,1.0000,29259.3747,0.0000,0.0000,138652.3111,13769.5364,-124882.7747,19.2301,11.9328,37997.8000,0.0000,37997.8000,0.9852,10269.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10269.6757,0.0000,0.0000,0.0000,27728.1243,27728.1243,18.2240,26.7026,2614.9000,5672.4000,-3057.5000,0.1471,594.2955,4.4000,1.0000,1157.6327,4.9000,1.0000,1751.9281,0.0000,0.0000,6830.0327,2020.6045,-4809.4281,18.3917,11.0944,2192.1000,0.0000,2192.1000,0.0568,592.4595,3.7000,1.0000,0.0000,0.0000,0.0000,592.4595,0.0000,0.0000,0.0000,1599.6405,1599.6405,18.2916,10.5644,22165.4000,0.0000,22165.4000,0.5747,5037.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5037.5909,0.0000,0.0000,0.0000,17127.8091,17127.8091,17.6942,10.3969,9643.8000,0.0000,9643.8000,0.2500,2606.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2606.4324,0.0000,0.0000,0.0000,7037.3676,7037.3676,17.3430,13.8080,15.5755,-6.7559,-101338.4489,7.4325,1030.9151,10.3092,7.4325,0.0000,14.9269,13.7979,14.6013,14.1996,2.8789,23030.8068,7.4325,2042.2409,20.4224,7.4325,0.0000,52.4867,14.5895,14.9039,14.7467,1.2876,9013.1823,7.4325,2283.1650,22.8317,7.4325,0.0000,68.5256,18.2629,18.2499,43.4136,18.2369,43.3420,18.2240,43.2705,18.2240,2330.9152,93.2366,18.3359,18.3211,48.5670,18.3064,48.4789,18.2916,48.3908,18.2916,2330.9152,93.2366,17.4487,17.4133,53.5770,17.3780,53.3286,17.3430,53.0813,17.3430,677.3005,13.5460,13.8080,13.8046,10.1263,13.8012,10.1103,13.7979,10.0943,13.7979,2330.9152,93.2366,14.6013,14.5973,13.6070,14.5934,13.5935,14.5895,13.5800,14.5895,2330.9152,93.2366,14.9039,14.8939,17.9895,14.8838,17.9516,14.8738,17.9137,14.8738,677.3005,13.5460,7.4325,176.4748,4.9550,0.0000,135.9392,312.4141,-26681.8000,-76199.2613,-69294.4598
37.0000,14.8535,26.1398,14763.9000,121897.9000,-107134.0000,3.1604,3355.4318,4.4000,1.0000,27088.4222,4.5000,1.0000,30443.8540,0.0000,0.0000,148986.3222,11408.4682,-137577.8540,19.5596,12.2623,32932.0000,0.0000,32932.0000,0.8538,8900.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8900.5405,0.0000,0.0000,0.0000,24031.4595,24031.4595,18.6943,27.7929,3153.5000,8282.2000,-5128.7000,0.2147,716.7045,4.4000,1.0000,1690.2449,4.9000,1.0000,2406.9494,0.0000,0.0000,9972.4449,2436.7955,-7535.6494,18.9521,11.6548,2610.0000,0.0000,2610.0000,0.0677,705.4054,3.7000,1.0000,0.0000,0.0000,0.0000,705.4054,0.0000,0.0000,0.0000,1904.5946,1904.5946,18.8387,11.1114,20760.8000,0.0000,20760.8000,0.5383,4718.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4718.3636,0.0000,0.0000,0.0000,16042.4364,16042.4364,18.2900,10.9927,8409.0000,0.0000,8409.0000,0.2180,2272.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2272.7027,0.0000,0.0000,0.0000,6136.2973,6136.2973,17.9603,13.8358,15.8981,-8.0384,-120575.8240,7.5794,1038.0089,10.3801,7.5794,0.0000,15.8297,13.8269,14.6124,14.2197,2.8705,22963.8256,7.5794,2080.9160,20.8092,7.5794,0.0000,55.6610,14.6005,14.8831,14.7418,1.1803,8262.0668,7.5794,2328.7506,23.2875,7.5794,0.0000,72.6700,18.7375,18.7231,46.4462,18.7087,46.3603,18.6943,46.2746,18.6943,2412.7760,96.5110,18.8869,18.8708,51.5900,18.8548,51.4895,18.8387,51.3892,18.8387,2412.7760,96.5110,18.0801,18.0399,57.7975,18.0000,57.4944,17.9603,57.1930,17.9603,700.9179,14.0184,13.8358,13.8328,10.1677,13.8299,10.1566,13.8269,10.1455,13.8269,2412.7760,96.5110,14.6124,14.6085,13.8716,14.6045,13.8571,14.6005,13.8426,14.6005,2412.7760,96.5110,14.8831,14.8732,17.7897,14.8633,17.7509,14.8535,17.7121,14.8535,700.9179,14.0184,7.5794,186.2743,5.0529,0.0000,144.1606,330.4349,-47550.9000,-96998.7158,-89349.9316
38.0000,14.8363,26.3461,11982.1000,129962.0000,-117979.9000,3.3695,2723.2045,4.4000,1.0000,28880.4444,4.5000,1.0000,31603.6490,0.0000,0.0000,158842.4444,9258.8955,-149583.5490,19.6411,12.3438,37999.6000,0.0000,37999.6000,0.9852,10270.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10270.1622,0.0000,0.0000,0.0000,27729.4378,27729.4378,18.7145,30.1225,800.7000,9777.2000,-8976.5000,0.2535,181.9773,4.4000,1.0000,1995.3469,4.9000,1.0000,2177.3242,0.0000,0.0000,11772.5469,618.7227,-11153.8242,19.0728,11.7755,2491.7000,0.0000,2491.7000,0.0646,673.4324,3.7000,1.0000,0.0000,0.0000,0.0000,673.4324,0.0000,0.0000,0.0000,1818.2676,1818.2676,18.9732,11.2459,19833.3000,0.0000,19833.3000,0.5142,4507.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4507.5682,0.0000,0.0000,0.0000,15325.7318,15325.7318,18.4809,11.1836,7482.8000,0.0000,7482.8000,0.1940,2022.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2022.3784,0.0000,0.0000,0.0000,5460.4216,5460.4216,18.2068,14.0729,16.1398,-8.5798,-128697.2220,8.0715,1094.9737,10.9497,8.0715,0.0000,19.1178,14.0612,14.5921,14.3267,2.0660,16527.6122,8.0715,2206.4802,22.0648,8.0715,0.0000,67.2228,14.5812,14.8639,14.7226,1.2572,8800.5562,8.0715,2481.8711,24.8187,8.0715,0.0000,87.7648,18.7504,18.7384,44.6050,18.7265,44.5464,18.7145,44.4877,18.7145,2696.0644,107.8426,19.0144,19.0006,50.2421,18.9869,50.1680,18.9732,50.0939,18.9732,2696.0644,107.8426,18.3055,18.2726,56.9267,18.2397,56.7223,18.2068,56.5172,18.2068,782.6122,15.6522,14.0729,14.0690,12.4076,14.0651,12.3874,14.0612,12.3673,14.0612,2696.0644,107.8426,14.5921,14.5885,13.7445,14.5849,13.7332,14.5812,13.7220,14.5812,2696.0644,107.8426,14.8639,14.8547,17.6060,14.8455,17.5738,14.8363,17.5415,14.8363,782.6122,15.6522,8.0715,221.6261,5.3810,0.0000,174.1054,395.7314,-59149.0000,-110403.5144,-103369.0535
39.0000,14.8262,26.5151,9507.7000,137763.7000,-128256.0000,3.5718,2160.8409,4.4000,1.0000,30614.1556,4.5000,1.0000,32774.9965,0.0000,0.0000,168377.8556,7346.8591,-161030.9965,19.9500,12.6527,36155.0000,0.0000,36155.0000,0.9374,9771.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9771.6216,0.0000,0.0000,0.0000,26383.3784,26383.3784,19.0708,30.6120,509.7000,7882.8000,-7373.1000,0.2044,115.8409,4.4000,1.0000,1608.7347,4.9000,1.0000,1724.5756,0.0000,0.0000,9491.5347,393.8591,-9097.6756,19.3603,12.0630,1655.9000,0.0000,1655.9000,0.0429,447.5405,3.7000,1.0000,0.0000,0.0000,0.0000,447.5405,0.0000,0.0000,0.0000,1208.3595,1208.3595,19.2790,11.5517,19503.9000,0.0000,19503.9000,0.5057,4432.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4432.7045,0.0000,0.0000,0.0000,15071.1955,15071.1955,18.7994,11.5021,6556.7000,0.0000,6556.7000,0.1700,1772.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1772.0811,0.0000,0.0000,0.0000,4784.6189,4784.6189,18.5442,14.1824,16.3633,-9.1388,-137081.4092,8.1482,1095.7609,10.9576,8.1482,0.0000,19.6677,14.1713,14.6186,14.3949,1.7574,14059.4061,8.1482,2221.3189,22.2132,8.1482,0.0000,69.1566,14.6072,14.8537,14.7305,1.1065,7745.1639,8.1482,2504.6556,25.0466,8.1482,0.0000,90.2896,19.1105,19.0973,46.7949,19.0840,46.7216,19.0708,46.6484,19.0708,2741.4454,109.6578,19.3219,19.3075,51.2854,19.2932,51.2044,19.2790,51.1236,19.2790,2741.4454,109.6578,18.6472,18.6127,58.1341,18.5784,57.9062,18.5442,57.6792,18.5442,795.6941,15.9139,14.1824,14.1787,13.0938,14.1750,13.0767,14.1713,13.0595,14.1713,2741.4454,109.6578,14.6186,14.6148,14.0862,14.6110,14.0726,14.6072,14.0590,14.6072,2741.4454,109.6578,14.8537,14.8445,17.5254,14.8353,17.4914,14.8262,17.4575,14.8262,795.6941,15.9139,8.1482,227.4919,5.4321,0.0000,179.1139,406.6058,-71757.6000,-122681.1199,-115276.8391
40.0000,14.8218,26.6400,7544.0000,144269.2000,-136725.2000,3.7404,1714.5455,4.4000,1.0000,32059.8222,4.5000,1.0000,33774.3677,0.0000,0.0000,176329.0222,5829.4545,-170499.5677,20.1015,12.8042,34313.8000,0.0000,34313.8000,0.8896,9274.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9274.0000,0.0000,0.0000,0.0000,25039.8000,25039.8000,19.2880,30.3401,1019.6000,7968.2000,-6948.6000,0.2066,231.7273,4.4000,1.0000,1626.1633,4.9000,1.0000,1857.8905,0.0000,0.0000,9594.3633,787.8727,-8806.4905,19.5607,12.2634,1597.0000,0.0000,1597.0000,0.0414,431.6216,3.7000,1.0000,0.0000,0.0000,0.0000,431.6216,0.0000,0.0000,0.0000,1165.3784,1165.3784,19.4836,11.7563,19660.8000,0.0000,19660.8000,0.5097,4468.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4468.3636,0.0000,0.0000,0.0000,15192.4364,15192.4364,19.0131,11.7158,7482.8000,0.0000,7482.8000,0.1940,2022.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2022.3784,0.0000,0.0000,0.0000,5460.4216,5460.4216,18.7487,14.3472,16.5480,-9.4761,-142141.9677,8.3728,1117.8891,11.1789,8.3728,0.0000,21.3389,14.3350,14.6395,14.4872,1.2294,9834.9473,8.3728,2274.0675,22.7407,8.3728,0.0000,75.0330,14.6283,14.8487,14.7385,1.0169,7118.5779,8.3728,2572.8470,25.7285,8.3728,0.0000,97.9616,19.3261,19.3134,47.3067,19.3007,47.2405,19.2880,47.1744,19.2880,2876.2817,115.0513,19.5247,19.5109,51.3229,19.4973,51.2490,19.4836,51.1752,19.4836,2876.2817,115.0513,18.8441,18.8122,57.7445,18.7804,57.5504,18.7487,57.3563,18.7487,834.5557,16.6911,14.3472,14.3431,14.3725,14.3390,14.3524,14.3350,14.3323,14.3350,2876.2817,115.0513,14.6395,14.6358,14.2993,14.6320,14.2861,14.6283,14.2729,14.6283,2876.2817,115.0513,14.8487,14.8398,17.4953,14.8308,17.4624,14.8218,17.4295,14.8218,834.5557,16.6911,8.3728,245.2422,5.5818,0.0000,194.3335,439.5757,-80619.4000,-132448.0219,-125188.4425
41.0000,14.8217,26.7246,6215.3000,150403.3000,-144188.0000,3.8995,1412.5682,4.4000,1.0000,33422.9556,4.5000,1.0000,34835.5237,0.0000,0.0000,183826.2556,4802.7318,-179023.5237,20.2469,12.9496,29241.7000,0.0000,29241.7000,0.7581,7903.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7903.1622,0.0000,0.0000,0.0000,21338.5378,21338.5378,19.5617,30.2882,1835.3000,10790.4000,-8955.1000,0.2798,417.1136,4.4000,1.0000,2202.1224,4.9000,1.0000,2619.2361,0.0000,0.0000,12992.5224,1418.1864,-11574.3361,19.9124,12.6151,2063.4000,0.0000,2063.4000,0.0535,557.6757,3.7000,1.0000,0.0000,0.0000,0.0000,557.6757,0.0000,0.0000,0.0000,1505.7243,1505.7243,19.8244,12.0972,18772.1000,0.0000,18772.1000,0.4867,4266.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4266.3864,0.0000,0.0000,0.0000,14505.7136,14505.7136,19.3849,12.0876,8717.7000,0.0000,8717.7000,0.2260,2356.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2356.1351,0.0000,0.0000,0.0000,6361.5649,6361.5649,19.0917,14.4442,16.7679,-10.2240,-153359.7962,8.5554,1132.5630,11.3256,8.5554,0.0000,22.7662,14.4323,14.6723,14.5523,0.9899,7918.9942,8.5554,2317.6105,23.1761,8.5554,0.0000,80.0516,14.6610,14.8481,14.7546,0.8822,6175.6218,8.5554,2627.2875,26.2729,8.5554,0.0000,104.5139,19.6003,19.5874,48.5389,19.5745,48.4712,19.5617,48.4037,19.5617,2988.0765,119.5231,19.8668,19.8527,52.9555,19.8385,52.8774,19.8244,52.7994,19.8244,2988.0765,119.5231,19.1921,19.1585,59.5475,19.1250,59.3304,19.0917,59.1141,19.0917,866.7682,17.3354,14.4442,14.4402,14.8914,14.4362,14.8732,14.4323,14.8550,14.4323,2988.0765,119.5231,14.6723,14.6685,14.6013,14.6647,14.5876,14.6610,14.5740,14.6610,2988.0765,119.5231,14.8481,14.8393,17.5016,14.8305,17.4691,14.8217,17.4366,14.8217,866.7682,17.3354,8.5554,260.3188,5.7036,0.0000,207.3317,467.6506,-94348.2000,-146886.3192,-139265.1803
42.0000,14.8271,26.8011,5016.4000,156134.3000,-151117.9000,4.0481,1140.0909,4.4000,1.0000,34696.5111,4.5000,1.0000,35836.6020,0.0000,0.0000,190830.8111,3876.3091,-186954.5020,20.5399,13.2426,19102.6000,0.0000,19102.6000,0.4953,5162.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5162.8649,0.0000,0.0000,0.0000,13939.7351,13939.7351,20.0707,28.7778,5766.6000,13366.7000,-7600.1000,0.3466,1310.5909,4.4000,1.0000,2727.8980,4.9000,1.0000,4038.4889,0.0000,0.0000,16094.5980,4456.0091,-11638.5889,20.4263,13.1290,1309.5000,0.0000,1309.5000,0.0340,353.9189,3.7000,1.0000,0.0000,0.0000,0.0000,353.9189,0.0000,0.0000,0.0000,955.5811,955.5811,20.3506,12.6233,16763.0000,0.0000,16763.0000,0.4346,3809.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3809.7727,0.0000,0.0000,0.0000,12953.2273,12953.2273,19.9547,12.6574,11496.1000,0.0000,11496.1000,0.2981,3107.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3107.0541,0.0000,0.0000,0.0000,8389.0459,8389.0459,19.5870,14.4561,17.0215,-11.1942,-167913.0081,8.4848,1112.2510,11.1225,8.4848,0.0000,22.2069,14.4448,14.7024,14.5736,1.0537,8429.6685,8.4848,2296.5021,22.9650,8.4848,0.0000,78.0851,14.6909,14.8541,14.7725,0.7629,5340.0277,8.4848,2603.7250,26.0373,8.4848,0.0000,101.9464,20.1139,20.0995,52.1104,20.0851,52.0281,20.0707,51.9460,20.0707,2944.6180,117.7847,20.3971,20.3816,56.3518,20.3660,56.2610,20.3506,56.1704,20.3506,2944.6180,117.7847,19.6984,19.6611,63.1652,19.6239,62.9072,19.5870,62.6505,19.5870,854.2470,17.0849,14.4561,14.4523,14.6195,14.4486,14.6039,14.4448,14.5884,14.4448,2944.6180,117.7847,14.7024,14.6986,14.8398,14.6947,14.8252,14.6909,14.8105,14.6909,2944.6180,117.7847,14.8541,14.8451,17.5694,14.8361,17.5336,14.8271,17.4980,14.8271,854.2470,17.0849,8.4848,254.4197,5.6565,0.0000,202.2383,456.6581,-110046.8000,-162355.5015,-154143.3119
43.0000,14.8632,25.9395,11809.6000,79636.0000,-67826.4000,2.0647,2684.0000,4.4000,1.0000,17696.8889,4.5000,1.0000,20380.8889,0.0000,0.0000,97332.8889,9125.6000,-88207.2889,19.0994,11.8021,15743.2000,0.0000,15743.2000,0.4082,4254.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4254.9189,0.0000,0.0000,0.0000,11488.2811,11488.2811,18.5226,10.8884,13038.3000,100.8000,12937.5000,0.3380,2963.2500,4.4000,1.0000,20.5714,4.9000,1.0000,2983.8214,0.0000,0.0000,121.3714,10075.0500,9953.6786,18.0446,10.7473,1099.1000,0.0000,1099.1000,0.0285,297.0541,3.7000,1.0000,0.0000,0.0000,0.0000,297.0541,0.0000,0.0000,0.0000,802.0459,802.0459,17.9946,10.2673,15794.0000,0.0000,15794.0000,0.4095,3589.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3589.5455,0.0000,0.0000,0.0000,12204.4545,12204.4545,17.4085,10.1112,13502.8000,0.0000,13502.8000,0.3501,3649.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3649.4054,0.0000,0.0000,0.0000,9853.3946,9853.3946,16.9970,15.1477,16.0723,-2.5671,-38505.8475,5.3985,734.2912,7.3429,5.3985,0.0000,5.7198,15.1151,14.6424,14.8788,-1.2302,-9841.6028,5.3985,1443.4064,14.4341,5.3985,0.0000,20.1124,14.6261,14.9087,14.7674,0.8406,5883.9681,5.3985,1656.9718,16.5697,5.3985,0.0000,26.2584,18.5477,18.5393,34.7702,18.5310,34.7511,18.5226,34.7316,18.5226,1328.4360,53.1374,18.0060,18.0023,30.6041,17.9985,30.6327,17.9946,30.6607,17.9946,1328.4360,53.1374,16.9352,16.9571,27.3849,16.9777,27.8425,16.9970,28.2837,16.9970,387.5892,7.7518,15.1477,15.1367,21.1776,15.1259,21.0912,15.1151,21.0055,15.1151,1328.4360,53.1374,14.6424,14.6370,14.1609,14.6315,14.1304,14.6261,14.1002,14.6261,1328.4360,53.1374,14.9087,14.8933,18.1671,14.8782,18.0552,14.8632,17.9454,14.8632,387.5892,7.7518,5.3985,73.1127,3.5990,0.0000,52.0906,125.2033,-8749.8000,-43905.4342,-42463.4822
44.0000,14.8432,26.1536,9821.9000,83235.1000,-73413.2000,2.1580,2232.2500,4.4000,1.0000,18496.6889,4.5000,1.0000,20728.9389,0.0000,0.0000,101731.7889,7589.6500,-94142.1389,19.1397,11.8424,15725.6000,0.0000,15725.6000,0.4077,4250.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4250.1622,0.0000,0.0000,0.0000,11475.4378,11475.4378,18.5736,10.8463,16320.1000,0.0000,16320.1000,0.4231,3709.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3709.1136,0.0000,0.0000,0.0000,12610.9864,12610.9864,17.9981,10.7008,840.3000,0.0000,840.3000,0.0218,227.1081,3.7000,1.0000,0.0000,0.0000,0.0000,227.1081,0.0000,0.0000,0.0000,613.1919,613.1919,17.9335,10.2063,17069.2000,0.0000,17069.2000,0.4426,3879.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3879.3636,0.0000,0.0000,0.0000,13189.8364,13189.8364,17.3316,10.0343,12885.4000,0.0000,12885.4000,0.3341,3482.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3482.5405,0.0000,0.0000,0.0000,9402.8595,9402.8595,16.8380,14.9233,15.8807,-2.7969,-41953.0171,5.6809,778.5432,7.7854,5.6809,0.0000,6.6654,14.9053,14.8073,14.8563,-0.2684,-2147.1153,5.6809,1520.2828,15.2028,5.6809,0.0000,23.4371,14.7877,14.8824,14.8350,0.2966,2076.3528,5.6809,1738.9468,17.3895,5.6809,0.0000,30.5990,18.6159,18.6018,36.6579,18.5877,36.5737,18.5736,36.4901,18.5736,1452.7660,58.1106,17.9701,17.9578,32.5374,17.9457,32.4660,17.9335,32.3952,17.9335,1452.7660,58.1106,16.9024,16.8802,30.3558,16.8587,30.1814,16.8380,30.0182,16.8380,423.5794,8.4716,14.9233,14.9173,17.7248,14.9113,17.6983,14.9053,17.6717,14.9053,1452.7660,58.1106,14.8073,14.8008,15.8396,14.7942,15.8005,14.7877,15.7615,14.7877,1452.7660,58.1106,14.8824,14.8693,17.7369,14.8562,17.6636,14.8432,17.5901,14.8432,423.5794,8.4716,5.6809,84.1270,3.7873,0.0000,60.7015,144.8285,-10572.6000,-46849.8270,-42023.7795
45.0000,14.9344,23.8549,18261.1000,42738.1000,-24477.0000,1.1081,4150.2500,4.4000,1.0000,9497.3556,4.5000,1.0000,13647.6056,0.0000,0.0000,52235.4556,14110.8500,-38124.6056,17.2381,9.9408,15732.1000,0.0000,15732.1000,0.4079,4251.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4251.9189,0.0000,0.0000,0.0000,11480.1811,11480.1811,16.5471,8.8198,21522.6000,0.0000,21522.6000,0.5580,4891.5000,4.4000,1.0000,0.0000,0.0000,0.0000,4891.5000,0.0000,0.0000,0.0000,16631.1000,16631.1000,15.5422,8.2449,918.7000,0.0000,918.7000,0.0238,248.2973,3.7000,1.0000,0.0000,0.0000,0.0000,248.2973,0.0000,0.0000,0.0000,670.4027,670.4027,15.5207,7.7934,17612.4000,0.0000,17612.4000,0.4566,4002.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4002.8182,0.0000,0.0000,0.0000,13609.5818,13609.5818,14.6983,7.4011,11804.9000,0.0000,11804.9000,0.3061,3190.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3190.5135,0.0000,0.0000,0.0000,8614.3865,8614.3865,14.3356,16.0498,15.1927,1.8913,28369.1743,4.2907,604.2391,6.0424,4.2907,0.0000,2.8718,15.9921,14.4872,15.2396,-3.1133,-24906.0310,4.2907,1130.8358,11.3084,4.2907,0.0000,10.0980,14.4727,14.9977,14.7352,1.2413,8689.1882,4.2907,1318.6611,13.1866,4.2907,0.0000,13.1838,16.5444,16.5454,16.3783,16.5463,16.4492,16.5471,16.5190,16.5471,888.7627,35.5505,15.5017,15.5081,8.9672,15.5145,9.0859,15.5207,9.2032,15.5207,888.7627,35.5505,14.1778,14.2327,-0.7272,14.2852,0.0443,14.3356,0.7879,14.3356,260.1210,5.2024,16.0498,16.0304,28.5044,16.0112,28.3441,15.9921,28.1852,15.9921,888.7627,35.5505,14.4872,14.4823,12.4361,14.4775,12.4172,14.4727,12.3982,14.4727,888.7627,35.5505,14.9977,14.9763,19.0553,14.9552,18.8849,14.9344,18.7182,14.9344,260.1210,5.2024,4.2907,38.9018,2.8605,0.0000,26.1536,65.0554,43113.7000,12881.0465,12152.3316
46.0000,14.8876,23.2645,18901.4000,37982.7000,-19081.3000,0.9848,4295.7727,4.4000,1.0000,8440.6000,4.5000,1.0000,12736.3727,0.0000,0.0000,46423.3000,14605.6273,-31817.6727,16.9888,9.6915,13321.2000,0.0000,13321.2000,0.3454,3600.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3600.3243,0.0000,0.0000,0.0000,9720.8757,9720.8757,16.3210,8.5938,21688.6000,0.0000,21688.6000,0.5623,4929.2273,4.4000,1.0000,0.0000,0.0000,0.0000,4929.2273,0.0000,0.0000,0.0000,16759.3727,16759.3727,15.2143,7.9170,538.7000,0.0000,538.7000,0.0140,145.5946,3.7000,1.0000,0.0000,0.0000,0.0000,145.5946,0.0000,0.0000,0.0000,393.1054,393.1054,15.1767,7.4494,17775.5000,0.0000,17775.5000,0.4609,4039.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4039.8864,0.0000,0.0000,0.0000,13735.6136,13735.6136,14.2696,6.9723,9643.8000,0.0000,9643.8000,0.2500,2606.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2606.4324,0.0000,0.0000,0.0000,7037.3676,7037.3676,13.8321,16.0070,14.9196,2.1956,32933.6315,3.9260,558.9280,5.5893,3.9260,0.0000,2.2000,15.9647,14.6286,15.2966,-2.5290,-20231.6226,3.9260,1032.3724,10.3237,3.9260,0.0000,7.7356,14.6032,14.9439,14.7735,0.7369,5158.1416,3.9260,1204.7188,12.0472,3.9260,0.0000,10.0995,16.3469,16.3382,17.5664,16.3296,17.5212,16.3210,17.4767,16.3210,761.1426,30.4457,15.1883,15.1844,9.9559,15.1805,9.9450,15.1767,9.9349,15.1767,761.1426,30.4457,13.8049,13.8131,0.4674,13.8222,0.5521,13.8321,0.6515,13.8321,223.0497,4.4610,16.0070,15.9929,26.0729,15.9788,25.9845,15.9647,25.8961,15.9647,761.1426,30.4457,14.6286,14.6201,14.2029,14.6116,14.1468,14.6032,14.0911,14.6032,761.1426,30.4457,14.9439,14.9250,18.1650,14.9063,18.0424,14.8876,17.9199,14.8876,223.0497,4.4610,3.9260,30.4915,2.6173,0.0000,20.0351,50.5266,43886.5000,15828.6623,17860.1504
47.0000,14.9045,19.7819,25248.3000,26563.0000,-1314.7000,0.6887,5738.2500,4.4000,1.0000,5902.8889,4.5000,1.0000,11641.1389,0.0000,0.0000,32465.8889,19510.0500,-12955.8389,15.6731,8.3758,13011.3000,0.0000,13011.3000,0.3373,3516.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3516.5676,0.0000,0.0000,0.0000,9494.7324,9494.7324,15.1153,7.3880,44620.3000,0.0000,44620.3000,1.1569,10140.9773,4.4000,1.0000,0.0000,0.0000,0.0000,10140.9773,0.0000,0.0000,0.0000,34479.3227,34479.3227,13.0697,5.7724,419.6000,0.0000,419.6000,0.0109,113.4054,3.7000,1.0000,0.0000,0.0000,0.0000,113.4054,0.0000,0.0000,0.0000,306.1946,306.1946,13.0920,5.3647,19346.6000,0.0000,19346.6000,0.5016,4396.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4396.9545,0.0000,0.0000,0.0000,14949.6455,14949.6455,12.2051,4.9078,8409.0000,0.0000,8409.0000,0.2180,2272.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2272.7027,0.0000,0.0000,0.0000,6136.2973,6136.2973,12.0085,16.7522,14.3804,5.3305,79958.1323,4.3701,635.7598,6.3576,4.3701,0.0000,3.0342,16.6946,14.5293,15.6120,-4.5622,-36497.5239,4.3701,1134.8916,11.3489,4.3701,0.0000,10.6689,14.5111,14.9595,14.7353,1.0797,7558.0044,4.3701,1343.0518,13.4305,4.3701,0.0000,13.9291,15.1098,15.1117,7.1121,15.1135,7.1760,15.1153,7.2391,15.1153,917.6786,36.7071,13.0515,13.0652,-8.6794,13.0787,-8.5143,13.0920,-8.3509,13.0920,917.6786,36.7071,11.8410,11.8984,-19.2730,11.9542,-18.5889,12.0085,-17.9238,12.0085,268.5153,5.3703,16.7522,16.7329,32.4203,16.7137,32.2835,16.6946,32.1475,16.6946,917.6786,36.7071,14.5293,14.5232,13.1766,14.5171,13.1497,14.5111,13.1227,14.5111,917.6786,36.7071,14.9595,14.9410,18.3211,14.9227,18.2079,14.9045,18.0953,14.9045,268.5153,5.3703,4.3701,40.9084,2.9134,0.0000,27.6321,68.5405,84492.1000,52410.3536,51018.6129
48.0000,14.8398,15.9485,29223.9000,21127.3000,8096.6000,0.7577,6641.7955,4.4000,1.0000,4694.9556,4.5000,1.0000,11336.7510,0.0000,0.0000,25822.2556,22582.1045,-3240.1510,15.0143,7.7170,13011.5000,0.0000,13011.5000,0.3373,3516.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3516.6216,0.0000,0.0000,0.0000,9494.8784,9494.8784,14.5048,6.7776,55005.3000,0.0000,55005.3000,1.4261,12501.2045,4.4000,1.0000,0.0000,0.0000,0.0000,12501.2045,0.0000,0.0000,0.0000,42504.0955,42504.0955,12.2159,4.9186,405.9000,0.0000,405.9000,0.0105,109.7027,3.7000,1.0000,0.0000,0.0000,0.0000,109.7027,0.0000,0.0000,0.0000,296.1973,296.1973,12.2268,4.4996,21446.8000,0.0000,21446.8000,0.5560,4874.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4874.2727,0.0000,0.0000,0.0000,16572.5273,16572.5273,11.3344,4.0371,4704.4000,0.0000,4704.4000,0.1220,1271.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1271.4595,0.0000,0.0000,0.0000,3432.9405,3432.9405,11.2465,16.7167,13.9816,6.7720,101580.4088,4.8145,711.8009,7.1180,4.8145,0.0000,4.0572,16.6764,14.7659,15.7211,-4.4346,-35477.1915,4.8145,1244.9346,12.4493,4.8145,0.0000,14.2662,14.7421,14.8825,14.8123,0.3725,2607.6741,4.8145,1475.0821,14.7508,4.8145,0.0000,18.6257,14.5030,14.5036,4.0001,14.5042,4.0365,14.5048,4.0727,14.5048,1087.0257,43.4810,12.2000,12.2090,-12.3950,12.2179,-12.3036,12.2268,-12.2121,12.2268,1087.0257,43.4810,11.1495,11.1817,-21.7383,11.2140,-21.4457,11.2465,-21.1476,11.2465,317.6426,6.3529,16.7167,16.7033,30.2449,16.6898,30.1764,16.6764,30.1077,16.6764,1087.0257,43.4810,14.7659,14.7579,15.6509,14.7500,15.6045,14.7421,15.5582,14.7421,1087.0257,43.4810,14.8825,14.8683,17.3387,14.8541,17.2784,14.8398,17.2171,14.8398,317.6426,6.3529,4.8145,53.3713,3.2097,0.0000,36.9491,90.3204,102670.5000,69060.4879,68710.8914
49.0000,14.8344,13.9856,31936.3000,17973.2000,13963.1000,0.8280,7258.2500,4.4000,1.0000,3994.0444,4.5000,1.0000,11252.2944,0.0000,0.0000,21967.2444,24678.0500,2710.8056,14.6864,7.3891,13032.2000,0.0000,13032.2000,0.3379,3522.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3522.2162,0.0000,0.0000,0.0000,9509.9838,9509.9838,14.1668,6.4396,52589.6000,0.0000,52589.6000,1.3635,11952.1818,4.4000,1.0000,0.0000,0.0000,0.0000,11952.1818,0.0000,0.0000,0.0000,40637.4182,40637.4182,11.9480,4.6507,416.1000,0.0000,416.1000,0.0108,112.4595,3.7000,1.0000,0.0000,0.0000,0.0000,112.4595,0.0000,0.0000,0.0000,303.6405,303.6405,11.9499,4.2226,22657.1000,0.0000,22657.1000,0.5874,5149.3409,4.4000,1.0000,0.0000,0.0000,0.0000,5149.3409,0.0000,0.0000,0.0000,17507.7591,17507.7591,10.9940,3.6967,1464.8000,0.0000,1464.8000,0.0380,395.8919,3.7000,1.0000,0.0000,0.0000,0.0000,395.8919,0.0000,0.0000,0.0000,1068.9081,1068.9081,11.0013,16.5672,13.7843,6.7957,101936.1205,4.7484,707.6668,7.0767,4.7484,0.0000,3.8922,16.5312,14.8938,15.7125,-3.7485,-29988.2791,4.7484,1228.2410,12.2824,4.7484,0.0000,13.6860,14.8696,14.8815,14.8756,0.0310,217.1400,4.7484,1451.1307,14.5113,4.7484,0.0000,17.8681,14.1671,14.1670,3.1646,14.1669,3.1883,14.1668,3.2119,14.1668,1061.0141,42.4406,11.9314,11.9376,-11.2155,11.9438,-11.1583,11.9499,-11.1011,11.9499,1061.0141,42.4406,10.9356,10.9575,-19.6516,10.9794,-19.4860,11.0013,-19.3184,11.0013,310.1002,6.2020,16.5672,16.5552,27.7571,16.5432,27.6997,16.5312,27.6422,16.5312,1061.0141,42.4406,14.8938,14.8857,16.6103,14.8777,16.5656,14.8696,16.5210,14.8696,1061.0141,42.4406,14.8815,14.8657,17.4073,14.8500,17.3226,14.8344,17.2387,14.8344,310.1002,6.2020,4.7484,51.3801,3.1656,0.0000,35.4463,86.8264,104122.9000,71738.5153,72164.9815
50.0000,14.8435,12.6281,34194.1000,15420.7000,18773.4000,0.8865,7771.3864,4.4000,1.0000,3426.8222,4.5000,1.0000,11198.2086,0.0000,0.0000,18847.5222,26422.7136,7575.1914,14.4491,7.1519,13033.7000,0.0000,13033.7000,0.3379,3522.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3522.6216,0.0000,0.0000,0.0000,9511.0784,9511.0784,13.9526,6.2253,57066.0000,0.0000,57066.0000,1.4795,12969.5455,4.4000,1.0000,0.0000,0.0000,0.0000,12969.5455,0.0000,0.0000,0.0000,44096.4545,44096.4545,11.6572,4.3599,406.9000,0.0000,406.9000,0.0105,109.9730,3.7000,1.0000,0.0000,0.0000,0.0000,109.9730,0.0000,0.0000,0.0000,296.9270,296.9270,11.6599,3.9326,22527.7000,0.0000,22527.7000,0.5841,5119.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5119.9318,0.0000,0.0000,0.0000,17407.7682,17407.7682,10.7538,3.4565,846.7000,0.0000,846.7000,0.0220,228.8378,3.7000,1.0000,0.0000,0.0000,0.0000,228.8378,0.0000,0.0000,0.0000,617.8622,617.8622,10.7817,16.4098,13.5957,7.2081,108121.7730,4.9809,748.0472,7.4805,4.9809,0.0000,4.4925,16.3781,15.0033,15.6907,-3.3016,-26413.1954,4.9809,1289.4954,12.8950,4.9809,0.0000,15.7966,14.9795,14.8893,14.9344,-0.2474,-1731.6697,4.9809,1518.6174,15.1862,4.9809,0.0000,20.6237,13.9541,13.9536,3.0311,13.9531,3.0480,13.9526,3.0648,13.9526,1153.6247,46.1450,11.6418,11.6478,-11.3826,11.6539,-11.3280,11.6599,-11.2736,11.6599,1153.6247,46.1450,10.7216,10.7417,-18.9195,10.7618,-18.7647,10.7817,-18.6102,10.7817,336.9484,6.7390,16.4098,16.3992,25.7189,16.3887,25.6737,16.3781,25.6285,16.3781,1153.6247,46.1450,15.0033,14.9953,17.3527,14.9874,17.3110,14.9795,17.2693,14.9795,1153.6247,46.1450,14.8893,14.8740,17.5309,14.8587,17.4525,14.8435,17.3742,14.8435,336.9484,6.7390,4.9809,58.5928,3.3206,0.0000,40.9128,99.5056,112654.4000,79505.2817,79976.9079
51.0000,14.8650,11.6321,36180.7000,13304.6000,22876.1000,0.9381,8222.8864,4.4000,1.0000,2956.5778,4.5000,1.0000,11179.4641,0.0000,0.0000,16261.1778,27957.8136,11696.6359,14.2404,6.9431,13022.8000,0.0000,13022.8000,0.3376,3519.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3519.6757,0.0000,0.0000,0.0000,9503.1243,9503.1243,13.7324,6.0051,52510.2000,0.0000,52510.2000,1.3614,11934.1364,4.4000,1.0000,0.0000,0.0000,0.0000,11934.1364,0.0000,0.0000,0.0000,40576.0636,40576.0636,11.5659,4.2686,416.0000,0.0000,416.0000,0.0108,112.4324,3.7000,1.0000,0.0000,0.0000,0.0000,112.4324,0.0000,0.0000,0.0000,303.5676,303.5676,11.5642,3.8369,22347.6000,0.0000,22347.6000,0.5794,5079.0000,4.4000,1.0000,0.0000,0.0000,0.0000,5079.0000,0.0000,0.0000,0.0000,17268.6000,17268.6000,10.6422,3.3449,382.7000,0.0000,382.7000,0.0099,103.4324,3.7000,1.0000,0.0000,0.0000,0.0000,103.4324,0.0000,0.0000,0.0000,279.2676,279.2676,10.6787,16.3195,13.4991,7.0431,105647.1107,4.8558,732.1531,7.3215,4.8558,0.0000,4.1626,16.2878,15.0321,15.6599,-2.9397,-23517.4795,4.8558,1258.6512,12.5865,4.8558,0.0000,14.6366,15.0087,14.9135,14.9611,-0.2549,-1784.6348,4.8558,1478.9171,14.7892,4.8558,0.0000,19.1092,13.7330,13.7328,2.4173,13.7326,2.4353,13.7324,2.4532,13.7324,1103.4022,44.1361,11.5497,11.5546,-10.0726,11.5594,-10.0321,11.5642,-9.9915,11.5642,1103.4022,44.1361,10.6273,10.6445,-17.4075,10.6616,-17.2844,10.6787,-17.1610,10.6787,322.3905,6.4478,16.3195,16.3089,24.6314,16.2983,24.5829,16.2878,24.5344,16.2878,1103.4022,44.1361,15.0321,15.0243,17.2825,15.0165,17.2431,15.0087,17.2038,15.0087,1103.4022,44.1361,14.9135,14.8972,17.8029,14.8810,17.7134,14.8650,17.6245,14.8650,322.3905,6.4478,4.8558,54.6389,3.2372,0.0000,37.9084,92.5473,111555.4000,79627.2590,80344.9964
52.0000,14.8796,10.8247,37831.0000,11367.1000,26463.9000,0.9808,8597.9545,4.4000,1.0000,2526.0222,4.5000,1.0000,11123.9768,0.0000,0.0000,13893.1222,29233.0455,15339.9232,14.1001,6.8028,13022.2000,0.0000,13022.2000,0.3376,3519.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3519.5135,0.0000,0.0000,0.0000,9502.6865,9502.6865,13.6151,5.8879,57245.2000,0.0000,57245.2000,1.4842,13010.2727,4.4000,1.0000,0.0000,0.0000,0.0000,13010.2727,0.0000,0.0000,0.0000,44234.9273,44234.9273,11.3673,4.0700,407.5000,0.0000,407.5000,0.0106,110.1351,3.7000,1.0000,0.0000,0.0000,0.0000,110.1351,0.0000,0.0000,0.0000,297.3649,297.3649,11.3675,3.6402,22303.4000,0.0000,22303.4000,0.5783,5068.9545,4.4000,1.0000,0.0000,0.0000,0.0000,5068.9545,0.0000,0.0000,0.0000,17234.4455,17234.4455,10.4917,3.1944,382.7000,0.0000,382.7000,0.0099,103.4324,3.7000,1.0000,0.0000,0.0000,0.0000,103.4324,0.0000,0.0000,0.0000,279.2676,279.2676,10.5284,16.2025,13.3655,7.4439,111657.9410,5.1021,773.5023,7.7350,5.1021,0.0000,4.8285,16.1741,15.0877,15.6309,-2.6724,-21378.8589,5.1021,1323.9960,13.2400,5.1021,0.0000,16.9782,15.0648,14.9255,14.9952,-0.3916,-2740.8627,5.1021,1551.8052,15.5181,5.1021,0.0000,22.1664,13.6172,13.6165,2.6556,13.6158,2.6668,13.6151,2.6780,13.6151,1203.2481,48.1299,11.3522,11.3573,-10.3703,11.3624,-10.3271,11.3675,-10.2841,11.3675,1203.2481,48.1299,10.4775,10.4946,-17.1610,10.5116,-17.0346,10.5284,-16.9086,10.5284,351.3285,7.0266,16.2025,16.1930,23.3634,16.1836,23.3252,16.1741,23.2870,16.1741,1203.2481,48.1299,15.0877,15.0801,17.5825,15.0724,17.5452,15.0648,17.5079,15.0648,1203.2481,48.1299,14.9255,14.9102,17.8906,14.8949,17.8137,14.8796,17.7368,14.8796,351.3285,7.0266,5.1021,62.5964,3.4014,0.0000,43.9731,106.5695,119824.9000,86888.6149,87538.2194
53.0000,14.8802,15.1802,33448.9000,21968.5000,11480.4000,0.8672,7602.0227,4.4000,1.0000,4881.8889,4.5000,1.0000,12483.9116,0.0000,0.0000,26850.3889,25846.8773,-1003.5116,14.9346,7.6373,13022.4000,0.0000,13022.4000,0.3376,3519.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3519.5676,0.0000,0.0000,0.0000,9502.8324,9502.8324,14.3942,6.6670,53193.3000,0.0000,53193.3000,1.3791,12089.3864,4.4000,1.0000,0.0000,0.0000,0.0000,12089.3864,0.0000,0.0000,0.0000,41103.9136,41103.9136,12.1661,4.8688,415.4000,0.0000,415.4000,0.0108,112.2703,3.7000,1.0000,0.0000,0.0000,0.0000,112.2703,0.0000,0.0000,0.0000,303.1297,303.1297,12.1416,4.4143,22058.3000,0.0000,22058.3000,0.5719,5013.2500,4.4000,1.0000,0.0000,0.0000,0.0000,5013.2500,0.0000,0.0000,0.0000,17045.0500,17045.0500,11.2176,3.9204,846.7000,0.0000,846.7000,0.0220,228.8378,3.7000,1.0000,0.0000,0.0000,0.0000,228.8378,0.0000,0.0000,0.0000,617.8622,617.8622,11.1670,15.8268,13.4969,5.7309,85963.4082,4.7829,721.2239,7.2122,4.7829,0.0000,3.9778,15.8047,15.1598,15.4823,-1.4870,-11895.9393,4.7829,1248.4874,12.4849,4.7829,0.0000,13.9871,15.1346,14.9284,15.0315,-0.5433,-3802.9363,4.7829,1452.6220,14.5262,4.7829,0.0000,18.2612,14.4195,14.4110,11.6643,14.4026,11.5980,14.3942,11.5323,14.3942,1074.5670,42.9827,12.1497,12.1469,-1.0088,12.1443,-1.0445,12.1416,-1.0797,12.1416,1074.5670,42.9827,11.1842,11.1779,-6.9607,11.1722,-7.1113,11.1670,-7.2545,11.1670,314.0302,6.2806,15.8268,15.8194,19.6625,15.8121,19.6427,15.8047,19.6227,15.8047,1074.5670,42.9827,15.1598,15.1514,18.0389,15.1430,17.9941,15.1346,17.9495,15.1346,1074.5670,42.9827,14.9284,14.9123,17.8542,14.8962,17.7672,14.8802,17.6809,14.8802,314.0302,6.2806,4.7829,52.4142,3.1886,0.0000,36.2261,88.6403,101016.5000,67569.2763,70264.5326
54.0000,14.8979,19.7595,27152.5000,28504.9000,-1352.4000,0.7390,6171.0227,4.4000,1.0000,6334.4222,4.5000,1.0000,12505.4449,0.0000,0.0000,34839.3222,20981.4773,-13857.8449,15.6353,8.3380,13026.6000,0.0000,13026.6000,0.3377,3520.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3520.7027,0.0000,0.0000,0.0000,9505.8973,9505.8973,15.0970,7.3697,57925.1000,0.0000,57925.1000,1.5018,13164.7955,4.4000,1.0000,0.0000,0.0000,0.0000,13164.7955,0.0000,0.0000,0.0000,44760.3045,44760.3045,12.7152,5.4179,531.5000,0.0000,531.5000,0.0138,143.6486,3.7000,1.0000,0.0000,0.0000,0.0000,143.6486,0.0000,0.0000,0.0000,387.8514,387.8514,12.6826,4.9554,20892.7000,0.0000,20892.7000,0.5417,4748.3409,4.4000,1.0000,0.0000,0.0000,0.0000,4748.3409,0.0000,0.0000,0.0000,16144.3591,16144.3591,11.8236,4.5263,4404.0000,0.0000,4404.0000,0.1142,1190.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1190.2703,0.0000,0.0000,0.0000,3213.7297,3213.7297,11.6317,15.5604,13.5961,4.9221,73831.0591,4.8724,731.7403,7.3174,4.8724,0.0000,4.2052,15.5402,15.1838,15.3620,-0.8373,-6698.1627,4.8724,1277.9058,12.7791,4.8724,0.0000,14.7865,15.1596,14.9466,15.0531,-0.5721,-4004.5467,4.8724,1478.5132,14.7851,4.8724,0.0000,19.3049,15.1295,15.1186,18.1872,15.1078,18.1087,15.0970,18.0304,15.0970,1109.9816,44.3993,12.6946,12.6906,4.1972,12.6866,4.1598,12.6826,4.1226,12.6826,1109.9816,44.3993,11.6525,11.6455,-1.3902,11.6385,-1.5071,11.6317,-1.6230,11.6317,324.2979,6.4860,15.5604,15.5537,17.5297,15.5470,17.5121,15.5402,17.4944,15.5402,1109.9816,44.3993,15.1838,15.1757,17.9998,15.1677,17.9601,15.1596,17.9206,15.1596,1109.9816,44.3993,14.9466,14.9303,18.0210,14.9140,17.9341,14.8979,17.8475,14.8979,324.2979,6.4860,4.8724,55.1512,3.2482,0.0000,38.2966,93.4478,95427.5000,60154.2971,63128.3497
