Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
55.0000,14.9322,25.1838,20926.3000,82059.1000,-61132.8000,2.1275,4755.9773,4.4000,1.0000,18235.3556,4.5000,1.0000,22991.3328,0.0000,0.0000,100294.4556,16170.3227,-84124.1328,18.3772,11.0799,13033.5000,0.0000,13033.5000,0.3379,3522.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3522.5676,0.0000,0.0000,0.0000,9510.9324,9510.9324,17.9157,10.1884,33467.6000,0.0000,33467.6000,0.8677,7606.2727,4.4000,1.0000,0.0000,0.0000,0.0000,7606.2727,0.0000,0.0000,0.0000,25861.3273,25861.3273,16.8567,9.5594,501.7000,0.0000,501.7000,0.0130,135.5946,3.7000,1.0000,0.0000,0.0000,0.0000,135.5946,0.0000,0.0000,0.0000,366.1054,366.1054,16.7590,9.0317,18965.2000,0.0000,18965.2000,0.4917,4310.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4310.2727,0.0000,0.0000,0.0000,14654.9273,14654.9273,16.1588,8.8615,14766.7000,0.0000,14766.7000,0.3829,3991.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3991.0000,0.0000,0.0000,0.0000,10775.7000,10775.7000,15.4626,13.7159,14.5892,-2.8435,-42652.6273,6.3311,913.3395,9.1334,6.3311,0.0000,9.2258,13.7324,15.4044,14.5684,5.1034,40827.3078,6.3311,1713.9421,17.1394,6.3311,0.0000,32.4402,15.3820,14.9706,15.1763,-1.4349,-10044.1672,6.3311,1911.7630,19.1176,6.3311,0.0000,42.3533,17.9877,17.9636,45.2511,17.9396,45.0508,17.9157,44.8515,17.9157,1757.4124,70.2965,16.8417,16.8139,44.4701,16.7864,44.2057,16.7590,43.9428,16.7590,1757.4124,70.2965,15.7175,15.6308,46.6020,15.5458,45.5567,15.4626,44.5325,15.4626,511.6863,10.2337,13.7159,13.7215,-0.0631,13.7270,0.0376,13.7324,0.1376,13.7324,1757.4124,70.2965,15.4044,15.3969,19.9678,15.3894,19.9344,15.3820,19.9010,15.3820,1757.4124,70.2965,14.9706,14.9578,18.2562,14.9450,18.2120,14.9322,18.1672,14.9322,511.6863,10.2337,6.3311,113.3837,4.2207,0.0000,84.0193,197.4030,19601.9000,-22955.1404,-11869.4868
56.0000,15.0025,26.7610,7283.4000,121363.0000,-114079.6000,3.1466,1655.3182,4.4000,1.0000,26969.5556,4.5000,1.0000,28624.8737,0.0000,0.0000,148332.5556,5628.0818,-142704.4737,19.6646,12.3673,22120.4000,0.0000,22120.4000,0.5735,5978.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5978.4865,0.0000,0.0000,0.0000,16141.9135,16141.9135,19.0867,11.3594,25918.9000,0.0000,25918.9000,0.6720,5890.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5890.6591,0.0000,0.0000,0.0000,20028.2409,20028.2409,18.4324,11.1351,997.4000,0.0000,997.4000,0.0259,269.5676,3.7000,1.0000,0.0000,0.0000,0.0000,269.5676,0.0000,0.0000,0.0000,727.8324,727.8324,18.3537,10.6264,17968.6000,0.0000,17968.6000,0.4659,4083.7727,4.4000,1.0000,0.0000,0.0000,0.0000,4083.7727,0.0000,0.0000,0.0000,13884.8273,13884.8273,17.9001,10.6028,15694.7000,0.0000,15694.7000,0.4069,4241.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4241.8108,0.0000,0.0000,0.0000,11452.8892,11452.8892,17.3672,13.6152,15.4912,-7.6566,-114848.2905,7.9361,1104.4368,11.0444,7.9361,0.0000,18.1712,13.6143,14.9839,14.2991,5.2405,41924.0539,7.9361,2171.8629,21.7186,7.9361,0.0000,63.8944,14.9744,15.0356,15.0050,0.2677,1874.1596,7.9361,2412.8150,24.1281,7.9361,0.0000,83.4193,19.1373,19.1204,51.6763,19.1035,51.5729,19.0867,51.4694,19.0867,2616.6941,104.6678,18.4086,18.3903,53.3331,18.3720,53.2022,18.3537,53.0711,18.3537,2616.6941,104.6678,17.5259,17.4731,60.4316,17.4202,59.9588,17.3672,59.4811,17.3672,759.7289,15.1946,13.6152,13.6149,2.0935,13.6146,2.1149,13.6143,2.1363,13.6143,2616.6941,104.6678,14.9839,14.9807,15.3282,14.9776,15.3370,14.9744,15.3455,14.9744,2616.6941,104.6678,15.0356,15.0246,18.9462,15.0135,18.9176,15.0025,18.8885,15.0025,759.7289,15.1946,7.9361,211.4999,5.2907,0.0000,165.4848,376.9847,-31379.6000,-80468.7704,-71050.0770
57.0000,14.9652,26.9443,4162.6000,132306.9000,-128144.3000,3.4303,946.0455,4.4000,1.0000,29401.5333,4.5000,1.0000,30347.5788,0.0000,0.0000,161708.4333,3216.5545,-158491.8788,20.2173,12.9200,26985.5000,0.0000,26985.5000,0.6996,7293.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7293.3784,0.0000,0.0000,0.0000,19692.1216,19692.1216,19.5188,22.8902,6767.2000,6237.7000,529.5000,0.1755,1538.0000,4.4000,1.0000,1273.0000,4.9000,1.0000,2811.0000,0.0000,0.0000,7510.7000,5229.2000,-2281.5000,19.5944,12.2971,1676.8000,0.0000,1676.8000,0.0435,453.1892,3.7000,1.0000,0.0000,0.0000,0.0000,453.1892,0.0000,0.0000,0.0000,1223.6108,1223.6108,19.4966,11.7694,18367.8000,0.0000,18367.8000,0.4762,4174.5000,4.4000,1.0000,0.0000,0.0000,0.0000,4174.5000,0.0000,0.0000,0.0000,14193.3000,14193.3000,19.0263,11.7290,15076.0000,0.0000,15076.0000,0.3909,4074.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4074.5946,0.0000,0.0000,0.0000,11001.4054,11001.4054,18.5143,13.6868,16.1005,-9.7119,-145678.3300,7.8240,1063.0214,10.6302,7.8240,0.0000,17.4119,13.6825,14.8334,14.2580,4.3413,34730.4005,7.8240,2144.7359,21.4474,7.8240,0.0000,61.2245,14.8228,14.9941,14.9084,0.7386,5169.9997,7.8240,2387.9175,23.8792,7.8240,0.0000,79.9336,19.5647,19.5494,51.6747,19.5341,51.5884,19.5188,51.5022,19.5188,2551.8072,102.0723,19.5539,19.5347,59.0339,19.5157,58.9009,19.4966,58.7681,19.4966,2551.8072,102.0723,18.6617,18.6124,66.5838,18.5632,66.1747,18.5143,65.7663,18.5143,741.0183,14.8204,13.6868,13.6854,4.5039,13.6840,4.5131,13.6825,4.5223,13.6825,2551.8072,102.0723,14.8334,14.8299,14.2162,14.8263,14.2142,14.8228,14.2121,14.8228,2551.8072,102.0723,14.9941,14.9845,18.2521,14.9748,18.2341,14.9652,18.2157,14.9652,741.0183,14.8204,7.8240,203.3486,5.2160,0.0000,158.5700,361.9186,-65508.7000,-114662.9410,-105777.9298
58.0000,14.9236,26.9980,2688.0000,140544.1000,-137856.1000,3.6439,610.9091,4.4000,1.0000,31232.0222,4.5000,1.0000,31842.9313,0.0000,0.0000,171776.1222,2077.0909,-169699.0313,20.2984,13.0011,30675.9000,0.0000,30675.9000,0.7953,8290.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8290.7838,0.0000,0.0000,0.0000,22385.1162,22385.1162,19.5505,28.0781,2658.7000,5847.7000,-3189.0000,0.1516,604.2500,4.4000,1.0000,1193.4082,4.9000,1.0000,1797.6582,0.0000,0.0000,7041.1082,2054.4500,-4986.6582,19.7085,12.4112,1812.0000,0.0000,1812.0000,0.0470,489.7297,3.7000,1.0000,0.0000,0.0000,0.0000,489.7297,0.0000,0.0000,0.0000,1322.2703,1322.2703,19.6221,11.8948,18389.5000,0.0000,18389.5000,0.4768,4179.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4179.4318,0.0000,0.0000,0.0000,14210.0682,14210.0682,19.1720,11.8747,13220.0000,0.0000,13220.0000,0.3428,3572.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3572.9730,0.0000,0.0000,0.0000,9647.0270,9647.0270,18.7604,14.0750,16.4177,-9.8622,-147932.5858,8.1860,1098.5085,10.9851,8.1860,0.0000,19.9425,14.0650,14.7345,14.3997,2.6422,21137.2199,8.1860,2231.1844,22.3118,8.1860,0.0000,70.1228,14.7244,14.9502,14.8373,1.0187,7130.8434,8.1860,2505.5234,25.0552,8.1860,0.0000,91.5510,19.5894,19.5764,48.8785,19.5635,48.8160,19.5505,48.7536,19.5505,2763.9253,110.5570,19.6666,19.6517,55.2593,19.6369,55.1753,19.6221,55.0912,19.6221,2763.9253,110.5570,18.8664,18.8311,62.6796,18.7958,62.4540,18.7604,62.2269,18.7604,802.1739,16.0435,14.0750,14.0717,9.2556,14.0683,9.2452,14.0650,9.2350,14.0650,2763.9253,110.5570,14.7345,14.7311,13.5961,14.7278,13.5934,14.7244,13.5906,14.7244,2763.9253,110.5570,14.9502,14.9414,17.6923,14.9325,17.6772,14.9236,17.6620,14.9236,802.1739,16.0435,8.1860,230.4179,5.4573,0.0000,181.6163,412.0342,-76947.7000,-127121.2078,-119664.5224
59.0000,14.8895,27.0294,1578.5000,148044.5000,-146466.0000,3.8383,358.7500,4.4000,1.0000,32898.7778,4.5000,1.0000,33257.5278,0.0000,0.0000,180943.2778,1219.7500,-179723.5278,20.3139,13.0166,36216.4000,0.0000,36216.4000,0.9390,9788.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9788.2162,0.0000,0.0000,0.0000,26428.1838,26428.1838,19.4819,29.9797,1060.4000,5310.3000,-4249.9000,0.1377,241.0000,4.4000,1.0000,1083.7347,4.9000,1.0000,1324.7347,0.0000,0.0000,6394.0347,819.4000,-5574.6347,19.6502,12.3529,1855.5000,0.0000,1855.5000,0.0481,501.4865,3.7000,1.0000,0.0000,0.0000,0.0000,501.4865,0.0000,0.0000,0.0000,1354.0135,1354.0135,19.5708,11.8435,17474.2000,0.0000,17474.2000,0.4531,3971.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3971.4091,0.0000,0.0000,0.0000,13502.7909,13502.7909,19.1632,11.8659,11982.7000,0.0000,11982.7000,0.3107,3238.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3238.5676,0.0000,0.0000,0.0000,8744.1324,8744.1324,18.8096,14.4007,16.6051,-9.7386,-146078.7928,8.5902,1144.3782,11.4438,8.5902,0.0000,23.0452,14.3891,14.7356,14.5624,1.4354,11483.3329,8.5902,2326.0964,23.2610,8.5902,0.0000,81.0327,14.7251,14.9146,14.8199,0.8967,6276.8272,8.5902,2631.0890,26.3109,8.5902,0.0000,105.7947,19.5163,19.5048,46.2025,19.4934,46.1528,19.4819,46.1030,19.4819,3009.5936,120.3837,19.6093,19.5965,51.6003,19.5836,51.5347,19.5708,51.4690,19.5708,3009.5936,120.3837,18.8993,18.8694,58.8177,18.8395,58.6447,18.8096,58.4714,18.8096,872.9673,17.4593,14.4007,14.3968,12.5155,14.3929,12.5020,14.3891,12.4885,14.3891,3009.5936,120.3837,14.7356,14.7321,13.9239,14.7286,13.9178,14.7251,13.9117,14.7251,3009.5936,120.3837,14.9146,14.9062,17.3087,14.8979,17.2951,14.8895,17.2812,14.8895,872.9673,17.4593,8.5902,263.2575,5.7268,0.0000,209.8726,473.1301,-83187.1000,-135269.0418,-128318.6326
60.0000,14.8765,27.0573,833.2000,155336.3000,-154503.1000,4.0274,189.3636,4.4000,1.0000,34519.1778,4.5000,1.0000,34708.5414,0.0000,0.0000,189855.4778,643.8364,-189211.6414,20.3727,13.0754,38068.0000,0.0000,38068.0000,0.9870,10288.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10288.6486,0.0000,0.0000,0.0000,27779.3514,27779.3514,19.5325,31.4733,98.0000,7568.9000,-7470.9000,0.1962,22.2727,4.4000,1.0000,1544.6735,4.9000,1.0000,1566.9462,0.0000,0.0000,9113.5735,75.7273,-9037.8462,19.7951,12.4978,2191.6000,0.0000,2191.6000,0.0568,592.3243,3.7000,1.0000,0.0000,0.0000,0.0000,592.3243,0.0000,0.0000,0.0000,1599.2757,1599.2757,19.7108,11.9835,16678.3000,0.0000,16678.3000,0.4324,3790.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3790.5227,0.0000,0.0000,0.0000,12887.7773,12887.7773,19.3364,12.0391,9662.7000,0.0000,9662.7000,0.2505,2611.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2611.5405,0.0000,0.0000,0.0000,7051.1595,7051.1595,19.0399,14.5821,16.8110,-10.2310,-153464.4236,8.9255,1179.5899,11.7959,8.9255,0.0000,25.8506,14.5708,14.7747,14.6728,0.8776,7020.8216,8.9255,2406.2063,24.0621,8.9255,0.0000,90.8972,14.7640,14.9011,14.8326,0.6745,4721.3988,8.9255,2732.4054,27.3241,8.9255,0.0000,118.6737,19.5658,19.5547,45.4143,19.5436,45.3654,19.5325,45.3166,19.5325,3220.3786,128.8151,19.7486,19.7360,50.9498,19.7234,50.8841,19.7108,50.8184,19.7108,3220.3786,128.8151,19.1316,19.1009,58.6509,19.0704,58.4585,19.0399,58.2667,19.0399,933.6810,18.6736,14.5821,14.5783,13.9888,14.5746,13.9775,14.5708,13.9661,14.5708,3220.3786,128.8151,14.7747,14.7711,14.4712,14.7676,14.4632,14.7640,14.4552,14.7640,3220.3786,128.8151,14.9011,14.8929,17.2203,14.8847,17.2043,14.8765,17.1882,14.8765,933.6810,18.6736,8.9255,292.6646,5.9504,0.0000,235.4216,528.0862,-95373.4000,-148931.9239,-141722.2032
61.0000,14.8775,27.0827,357.3000,162436.6000,-162079.3000,4.2115,81.2045,4.4000,1.0000,36097.0222,4.5000,1.0000,36178.2268,0.0000,0.0000,198533.6222,276.0955,-198257.5268,20.5612,13.2639,32981.1000,0.0000,32981.1000,0.8551,8913.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8913.8108,0.0000,0.0000,0.0000,24067.2892,24067.2892,19.8354,31.4793,524.4000,10210.0000,-9685.6000,0.2647,119.1818,4.4000,1.0000,2083.6735,4.9000,1.0000,2202.8553,0.0000,0.0000,12293.6735,405.2182,-11888.4553,20.1762,12.8789,2615.6000,0.0000,2615.6000,0.0678,706.9189,3.7000,1.0000,0.0000,0.0000,0.0000,706.9189,0.0000,0.0000,0.0000,1908.6811,1908.6811,20.0813,12.3540,15876.9000,0.0000,15876.9000,0.4116,3608.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3608.3864,0.0000,0.0000,0.0000,12268.5136,12268.5136,19.7295,12.4323,8425.4000,0.0000,8425.4000,0.2184,2277.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2277.1351,0.0000,0.0000,0.0000,6148.2649,6148.2649,19.4541,14.6628,17.0584,-11.1420,-167130.1164,9.0438,1183.8411,11.8384,9.0438,0.0000,26.8915,14.6519,14.8123,14.7321,0.6995,5596.2385,9.0438,2432.2831,24.3228,9.0438,0.0000,94.5571,14.8014,14.9023,14.8518,0.5024,3516.7464,9.0438,2766.4612,27.6646,9.0438,0.0000,123.4519,19.8712,19.8592,47.3390,19.8473,47.2803,19.8354,47.2217,19.8354,3296.1966,131.8479,20.1215,20.1081,52.8726,20.0946,52.7986,20.0813,52.7246,20.0813,3296.1966,131.8479,19.5533,19.5201,61.0746,19.4870,60.8501,19.4541,60.6266,19.4541,955.5135,19.1103,14.6628,14.6591,14.4467,14.6555,14.4371,14.6519,14.4275,14.6519,3296.1966,131.8479,14.8123,14.8087,14.8792,14.8051,14.8700,14.8014,14.8609,14.8014,3296.1966,131.8479,14.9023,14.8940,17.2847,14.8857,17.2650,14.8775,17.2452,14.8775,955.5135,19.1103,9.0438,303.5129,6.0292,0.0000,244.9005,548.4134,-111865.9000,-165753.2333,-158017.1315
62.0000,14.8837,27.1047,25.3000,169915.9000,-169890.6000,4.4054,5.7500,4.4000,1.0000,37759.0889,4.5000,1.0000,37764.8389,0.0000,0.0000,207674.9889,19.5500,-207655.4389,20.5585,13.2612,38070.3000,0.0000,38070.3000,0.9870,10289.2703,3.7000,1.0000,0.0000,0.0000,0.0000,10289.2703,0.0000,0.0000,0.0000,27781.0297,27781.0297,19.7688,31.8096,0.0000,11637.8000,-11637.8000,0.3017,0.0000,0.0000,0.0000,2375.0612,4.9000,1.0000,2375.0612,0.0000,0.0000,14012.8612,0.0000,-14012.8612,20.1518,12.8545,2496.3000,0.0000,2496.3000,0.0647,674.6757,3.7000,1.0000,0.0000,0.0000,0.0000,674.6757,0.0000,0.0000,0.0000,1821.6243,1821.6243,20.0674,12.3402,14329.6000,0.0000,14329.6000,0.3715,3256.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3256.7273,0.0000,0.0000,0.0000,11072.8727,11072.8727,19.7648,12.4675,7497.4000,0.0000,7497.4000,0.1944,2026.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2026.3243,0.0000,0.0000,0.0000,5471.0757,5471.0757,19.5329,14.9050,17.2189,-11.2896,-169343.7467,9.4872,1234.2302,12.3423,9.4872,0.0000,31.0440,14.8922,14.8473,14.8697,-0.2056,-1644.5150,9.4872,2537.5214,25.3752,9.4872,0.0000,109.1586,14.8367,14.9075,14.8721,0.3703,2592.2920,9.4872,2899.7511,28.9975,9.4872,0.0000,142.5153,19.7993,19.7891,45.2928,19.7790,45.2525,19.7688,45.2122,19.7688,3587.5212,143.5008,20.1020,20.0905,50.7714,20.0789,50.7175,20.0674,50.6637,20.0674,3587.5212,143.5008,19.6153,19.5878,59.0741,19.5603,58.9237,19.5329,58.7728,19.5329,1039.3763,20.7875,14.9050,14.9007,16.5922,14.8965,16.5760,14.8922,16.5598,14.8922,3587.5212,143.5008,14.8473,14.8437,15.2010,14.8402,15.1924,14.8367,15.1837,14.8367,3587.5212,143.5008,14.9075,14.8996,17.3676,14.8916,17.3496,14.8837,17.3316,14.8837,1039.3763,20.7875,9.4872,346.4952,6.3248,0.0000,282.7179,629.2131,-119134.8000,-175521.6977,-168395.9697
63.0000,14.8950,27.1172,0.0000,175859.5000,-175859.5000,4.5595,0.0000,0.0000,0.0000,39079.8889,4.5000,1.0000,39079.8889,0.0000,0.0000,214939.3889,0.0000,-214939.3889,20.7818,13.4845,36216.2000,0.0000,36216.2000,0.9390,9788.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9788.1622,0.0000,0.0000,0.0000,26428.0378,26428.0378,20.0242,32.0650,0.0000,9640.2000,-9640.2000,0.2499,0.0000,0.0000,0.0000,1967.3878,4.9000,1.0000,1967.3878,0.0000,0.0000,11607.5878,0.0000,-11607.5878,20.3421,13.0448,1657.3000,0.0000,1657.3000,0.0430,447.9189,3.7000,1.0000,0.0000,0.0000,0.0000,447.9189,0.0000,0.0000,0.0000,1209.3811,1209.3811,20.2725,12.5453,13472.7000,0.0000,13472.7000,0.3493,3061.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3061.9773,0.0000,0.0000,0.0000,10410.7227,10410.7227,19.9874,12.6901,6569.4000,0.0000,6569.4000,0.1703,1775.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1775.5135,0.0000,0.0000,0.0000,4793.8865,4793.8865,19.7678,14.9904,17.3791,-11.6291,-174435.9419,9.4665,1223.9852,12.2399,9.4665,0.0000,30.8414,14.9782,14.8960,14.9371,-0.3754,-3002.8389,9.4665,2525.1792,25.2518,9.4665,0.0000,108.4460,14.8850,14.9192,14.9021,0.1785,1249.3870,9.4665,2889.9566,28.8996,9.4665,0.0000,141.5850,20.0579,20.0467,47.0165,20.0354,46.9633,20.0242,46.9101,20.0242,3573.6850,142.9474,20.3090,20.2968,51.4954,20.2847,51.4333,20.2725,51.3713,20.2725,3573.6850,142.9474,19.8561,19.8266,59.8948,19.7972,59.7132,19.7678,59.5323,19.7678,1035.3942,20.7079,14.9904,14.9863,16.9468,14.9823,16.9336,14.9782,16.9204,14.9782,3573.6850,142.9474,14.8960,14.8923,15.6250,14.8887,15.6144,14.8850,15.6039,14.8850,3573.6850,142.9474,14.9192,14.9111,17.5025,14.9031,17.4808,14.8950,17.4591,14.8950,1035.3942,20.7079,9.4665,344.4079,6.3110,0.0000,280.8723,625.2801,-127584.1000,-183704.9485,-176189.3938
64.0000,14.9092,27.1282,73.3000,180290.4000,-180217.1000,4.6744,16.6591,4.4000,1.0000,40064.5333,4.5000,1.0000,40081.1924,0.0000,0.0000,220354.9333,56.6409,-220298.2924,20.8604,13.5631,34370.8000,0.0000,34370.8000,0.8911,9289.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9289.4054,0.0000,0.0000,0.0000,25081.3946,25081.3946,20.1503,32.1911,0.0000,9614.3000,-9614.3000,0.2493,0.0000,0.0000,0.0000,1962.1020,4.9000,1.0000,1962.1020,0.0000,0.0000,11576.4020,0.0000,-11576.4020,20.4630,13.1657,1604.1000,0.0000,1604.1000,0.0416,433.5405,3.7000,1.0000,0.0000,0.0000,0.0000,433.5405,0.0000,0.0000,0.0000,1170.5595,1170.5595,20.3960,12.6688,13403.4000,0.0000,13403.4000,0.3475,3046.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3046.2273,0.0000,0.0000,0.0000,10357.1727,10357.1727,20.1163,12.8190,7497.4000,0.0000,7497.4000,0.1944,2026.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2026.3243,0.0000,0.0000,0.0000,5471.0757,5471.0757,19.8856,15.1241,17.5049,-11.7503,-176254.7648,9.5974,1234.9389,12.3494,9.5974,0.0000,32.1382,15.1113,14.9366,15.0239,-0.8082,-6465.6569,9.5974,2551.2348,25.5123,9.5974,0.0000,113.0061,14.9256,14.9334,14.9295,0.0409,286.3606,9.5974,2926.7089,29.2671,9.5974,0.0000,147.5385,20.1829,20.1720,47.1524,20.1611,47.1038,20.1503,47.0551,20.1503,3661.6034,146.4641,20.4314,20.4196,51.3301,20.4078,51.2722,20.3960,51.2144,20.3960,3661.6034,146.4641,19.9685,19.9408,59.1968,19.9132,59.0394,19.8856,58.8820,19.8856,1060.6956,21.2139,15.1241,15.1199,17.8958,15.1156,17.8800,15.1113,17.8643,15.1113,3661.6034,146.4641,14.9366,14.9329,15.9240,14.9293,15.9132,14.9256,15.9024,14.9256,3661.6034,146.4641,14.9334,14.9253,17.6429,14.9172,17.6202,14.9092,17.5976,14.9092,1060.6956,21.2139,9.5974,357.7477,6.3982,0.0000,292.6828,650.4305,-132955.7000,-189794.4920,-182434.0612
65.0000,14.9245,27.1407,143.9000,185055.8000,-184911.9000,4.7979,32.7045,4.4000,1.0000,41123.5111,4.5000,1.0000,41156.2157,0.0000,0.0000,226179.3111,111.1955,-226068.1157,20.9569,13.6596,29291.4000,0.0000,29291.4000,0.7594,7916.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7916.5946,0.0000,0.0000,0.0000,21374.8054,21374.8054,20.3533,32.3941,0.0000,12323.2000,-12323.2000,0.3195,0.0000,0.0000,0.0000,2514.9388,4.9000,1.0000,2514.9388,0.0000,0.0000,14838.1388,0.0000,-14838.1388,20.7492,13.4519,2064.3000,0.0000,2064.3000,0.0535,557.9189,3.7000,1.0000,0.0000,0.0000,0.0000,557.9189,0.0000,0.0000,0.0000,1506.3811,1506.3811,20.6721,12.9449,12367.2000,0.0000,12367.2000,0.3206,2810.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2810.7273,0.0000,0.0000,0.0000,9556.4727,9556.4727,20.4171,13.1198,8734.7000,0.0000,8734.7000,0.2265,2360.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2360.7297,0.0000,0.0000,0.0000,6373.9703,6373.9703,20.1588,15.2023,17.6806,-12.3832,-185747.9345,9.7162,1241.8638,12.4186,9.7162,0.0000,33.3471,15.1897,14.9786,15.0841,-0.9888,-7910.2710,9.7162,2576.6405,25.7664,9.7162,0.0000,117.2568,14.9675,14.9486,14.9581,-0.1013,-708.9869,9.7162,2959.5735,29.5957,9.7162,0.0000,153.0882,20.3866,20.3755,48.1821,20.3644,48.1307,20.3533,48.0793,20.3533,3742.2720,149.6909,20.7090,20.6967,52.8494,20.6844,52.7864,20.6721,52.7236,20.6721,3742.2720,149.6909,20.2471,20.2175,60.7971,20.1881,60.6158,20.1588,60.4352,20.1588,1083.9075,21.6782,15.2023,15.1981,18.2492,15.1939,18.2346,15.1897,18.2200,15.1897,3742.2720,149.6909,14.9786,14.9749,16.2221,14.9712,16.2108,14.9675,16.1995,14.9675,3742.2720,149.6909,14.9486,14.9406,17.7788,14.9325,17.7555,14.9245,17.7320,14.9245,1083.9075,21.6782,9.7162,370.1465,6.4775,0.0000,303.6921,673.8386,-144777.5000,-202094.6249,-194367.1923
66.0000,14.9378,27.1464,333.5000,189255.0000,-188921.5000,4.9068,75.7955,4.4000,1.0000,42056.6667,4.5000,1.0000,42132.4621,0.0000,0.0000,231311.6667,257.7045,-231053.9621,21.1926,13.8953,19129.4000,0.0000,19129.4000,0.4960,5170.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5170.1081,0.0000,0.0000,0.0000,13959.2919,13959.2919,20.7774,32.6867,245.0000,14391.5000,-14146.5000,0.3731,55.6818,4.4000,1.0000,2937.0408,4.9000,1.0000,2992.7226,0.0000,0.0000,17328.5408,189.3182,-17139.2226,21.2414,13.9441,1315.9000,0.0000,1315.9000,0.0341,355.6486,3.7000,1.0000,0.0000,0.0000,0.0000,355.6486,0.0000,0.0000,0.0000,960.2514,960.2514,21.1742,13.4469,10660.6000,0.0000,10660.6000,0.2764,2422.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2422.8636,0.0000,0.0000,0.0000,8237.7364,8237.7364,20.9512,13.6539,11518.7000,0.0000,11518.7000,0.2986,3113.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3113.1622,0.0000,0.0000,0.0000,8405.5378,8405.5378,20.6237,15.1971,17.9104,-13.3642,-200462.4849,9.5776,1213.4671,12.1347,9.5776,0.0000,31.9397,15.1851,15.0051,15.0951,-0.8311,-6648.6565,9.5776,2538.7607,25.3876,9.5776,0.0000,112.3078,14.9939,14.9624,14.9781,-0.1663,-1164.2584,9.5776,2915.0031,29.1500,9.5776,0.0000,146.6270,20.8147,20.8022,51.3571,20.7898,51.2930,20.7774,51.2290,20.7774,3648.2363,145.9295,21.2154,21.2016,56.4736,21.1879,56.3973,21.1742,56.3212,21.1742,3648.2363,145.9295,20.7236,20.6902,64.6201,20.6569,64.3952,20.6237,64.1714,20.6237,1056.8490,21.1370,15.1971,15.1931,17.8364,15.1891,17.8238,15.1851,17.8111,15.1851,3648.2363,145.9295,15.0051,15.0014,16.3513,14.9976,16.3394,14.9939,16.3274,14.9939,3648.2363,145.9295,14.9624,14.9542,17.8822,14.9460,17.8560,14.9378,17.8299,14.9378,1056.8490,21.1370,9.5776,355.7078,6.3850,0.0000,290.8745,646.5823,-160443.4000,-216630.3673,-208275.3999
67.0000,14.9270,26.9775,2335.1000,105120.5000,-102785.4000,2.7254,530.7045,4.4000,1.0000,23360.1111,4.5000,1.0000,23890.8157,0.0000,0.0000,128480.6111,1804.3955,-126676.2157,20.5905,13.2932,15769.0000,0.0000,15769.0000,0.4088,4261.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4261.8919,0.0000,0.0000,0.0000,11507.1081,11507.1081,20.0358,12.7513,3992.4000,146.8000,3845.6000,0.1035,907.3636,4.4000,1.0000,29.9592,4.9000,1.0000,937.3228,0.0000,0.0000,176.7592,3085.0364,2908.2772,19.9058,12.6085,1092.9000,0.0000,1092.9000,0.0283,295.3784,3.7000,1.0000,0.0000,0.0000,0.0000,295.3784,0.0000,0.0000,0.0000,797.5216,797.5216,19.8372,12.1100,9610.0000,0.0000,9610.0000,0.2492,2184.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2184.0909,0.0000,0.0000,0.0000,7425.9091,7425.9091,19.5052,12.2079,13529.4000,0.0000,13529.4000,0.3508,3656.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3656.5946,0.0000,0.0000,0.0000,9872.8054,9872.8054,19.0413,15.1227,17.0820,-5.8432,-87648.0064,5.7991,758.4188,7.5842,5.7991,0.0000,7.0900,15.1047,14.9891,15.0469,-0.3230,-2583.8074,5.7991,1540.1438,15.4014,5.7991,0.0000,24.9303,14.9714,14.9665,14.9689,-0.0157,-110.1741,5.7991,1765.6456,17.6565,5.7991,0.0000,32.5485,20.0760,20.0626,42.6153,20.0492,42.5439,20.0358,42.4727,20.0358,1506.2325,60.2493,19.8701,19.8592,41.3920,19.8482,41.3462,19.8372,41.3004,19.8372,1506.2325,60.2493,19.0638,19.0568,42.4050,19.0493,42.5053,19.0413,42.5994,19.0413,439.0503,8.7810,15.1227,15.1167,16.8780,15.1107,16.8451,15.1047,16.8123,15.1047,1506.2325,60.2493,14.9891,14.9832,16.0630,14.9773,16.0293,14.9714,15.9959,14.9714,1506.2325,60.2493,14.9665,14.9532,17.8340,14.9400,17.7463,14.9270,17.6602,14.9270,439.0503,8.7810,5.7991,89.0327,3.8661,0.0000,64.5687,153.6014,-58938.5000,-94164.5943,-90341.9879
68.0000,14.9260,26.9379,2839.2000,104292.8000,-101453.6000,2.7040,645.2727,4.4000,1.0000,23176.1778,4.5000,1.0000,23821.4505,0.0000,0.0000,127468.9778,2193.9273,-125275.0505,20.4950,13.1977,15769.7000,0.0000,15769.7000,0.4089,4262.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4262.0811,0.0000,0.0000,0.0000,11507.6189,11507.6189,19.9379,12.2106,6111.3000,0.0000,6111.3000,0.1584,1388.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1388.9318,0.0000,0.0000,0.0000,4722.3682,4722.3682,19.7280,12.4307,840.2000,0.0000,840.2000,0.0218,227.0811,3.7000,1.0000,0.0000,0.0000,0.0000,227.0811,0.0000,0.0000,0.0000,613.1189,613.1189,19.6573,11.9301,10043.1000,0.0000,10043.1000,0.2604,2282.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2282.5227,0.0000,0.0000,0.0000,7760.5773,7760.5773,19.3124,12.0151,12910.7000,0.0000,12910.7000,0.3347,3489.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3489.3784,0.0000,0.0000,0.0000,9421.3216,9421.3216,18.8096,14.9506,16.8801,-5.7873,-86809.6335,5.8323,768.7302,7.6873,5.8323,0.0000,7.2125,14.9355,15.0110,14.9733,0.2124,1699.2922,5.8323,1553.5166,15.5352,5.8323,0.0000,25.3608,14.9928,14.9653,14.9791,-0.0883,-618.3197,5.8323,1775.0359,17.7504,5.8323,0.0000,33.1106,19.9834,19.9682,41.9319,19.9530,41.8456,19.9379,41.7596,19.9379,1521.4057,60.8562,19.7007,19.6862,40.6501,19.6718,40.5669,19.6573,40.4840,19.6573,1521.4057,60.8562,18.8935,18.8651,41.9732,18.8372,41.7742,18.8096,41.5811,18.8096,443.4401,8.8688,14.9506,14.9456,15.1490,14.9405,15.1288,14.9355,15.1086,14.9355,1521.4057,60.8562,15.0110,15.0049,16.2304,14.9989,16.1986,14.9928,16.1668,14.9928,1521.4057,60.8562,14.9653,14.9522,17.7738,14.9391,17.6974,14.9260,17.6211,14.9260,443.4401,8.8688,5.8323,90.4430,3.8882,0.0000,65.6840,156.1269,-55778.6000,-91250.0456,-85728.6609
69.0000,14.9552,26.5046,5568.1000,63944.5000,-58376.4000,1.6579,1265.4773,4.4000,1.0000,14209.8889,4.5000,1.0000,15475.3662,0.0000,0.0000,78154.3889,4302.6227,-73851.7662,19.2212,11.9239,15752.4000,0.0000,15752.4000,0.4084,4257.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4257.4054,0.0000,0.0000,0.0000,11494.9946,11494.9946,18.5351,10.8079,11898.7000,0.0000,11898.7000,0.3085,2704.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2704.2500,0.0000,0.0000,0.0000,9194.4500,9194.4500,18.0040,10.7067,922.2000,0.0000,922.2000,0.0239,249.2432,3.7000,1.0000,0.0000,0.0000,0.0000,249.2432,0.0000,0.0000,0.0000,672.9568,672.9568,17.9527,10.2254,11067.2000,0.0000,11067.2000,0.2869,2515.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2515.2727,0.0000,0.0000,0.0000,8551.9273,8551.9273,17.4587,10.1614,11828.0000,0.0000,11828.0000,0.3067,3196.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3196.7568,0.0000,0.0000,0.0000,8631.2432,8631.2432,17.0100,15.5294,16.2697,-1.7088,-25632.6796,4.4884,605.8111,6.0581,4.4884,0.0000,3.2874,15.4918,14.8287,15.1602,-1.4351,-11480.4665,4.4884,1186.6881,11.8669,4.4884,0.0000,11.5594,14.8103,15.0097,14.9100,0.4930,3450.8870,4.4884,1369.8143,13.6981,4.4884,0.0000,15.0917,18.5572,18.5499,27.8603,18.5425,27.8563,18.5351,27.8519,18.5351,961.5448,38.4618,17.9651,17.9610,23.9194,17.9569,23.9431,17.9527,23.9662,17.9527,961.5448,38.4618,16.9601,16.9779,19.6823,16.9946,20.0522,17.0100,20.4066,17.0100,281.2462,5.6249,15.5294,15.5168,21.0505,15.5043,20.9559,15.4918,20.8620,15.4918,961.5448,38.4618,14.8287,14.8225,14.3496,14.8164,14.3192,14.8103,14.2888,14.8103,961.5448,38.4618,15.0097,14.9913,18.2441,14.9732,18.1100,14.9552,17.9783,14.9552,281.2462,5.6249,4.4884,44.0214,2.9923,0.0000,29.9385,73.9599,-6907.9000,-35306.1943,-33662.2591
70.0000,14.9144,26.2897,6617.8000,60384.7000,-53766.9000,1.5656,1504.0455,4.4000,1.0000,13418.8222,4.5000,1.0000,14922.8677,0.0000,0.0000,73803.5222,5113.7545,-68689.7677,19.0652,11.7679,13349.1000,0.0000,13349.1000,0.3461,3607.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3607.8649,0.0000,0.0000,0.0000,9741.2351,9741.2351,18.4339,10.7066,14174.6000,0.0000,14174.6000,0.3675,3221.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3221.5000,0.0000,0.0000,0.0000,10953.1000,10953.1000,17.7720,10.4747,547.6000,0.0000,547.6000,0.0142,148.0000,3.7000,1.0000,0.0000,0.0000,0.0000,148.0000,0.0000,0.0000,0.0000,399.6000,399.6000,17.7140,9.9867,12204.7000,0.0000,12204.7000,0.3164,2773.7955,4.4000,1.0000,0.0000,0.0000,0.0000,2773.7955,0.0000,0.0000,0.0000,9430.9045,9430.9045,17.1441,9.8468,9662.7000,0.0000,9662.7000,0.2505,2611.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2611.5405,0.0000,0.0000,0.0000,7051.1595,7051.1595,16.6736,15.3725,16.0230,-1.4354,-21531.1856,4.2905,584.7143,5.8471,4.2905,0.0000,2.8714,15.3464,14.9325,15.1394,-0.8561,-6849.1063,4.2905,1135.2960,11.3530,4.2905,0.0000,10.0965,14.9076,14.9646,14.9361,0.1347,942.8260,4.2905,1308.0405,13.0804,4.2905,0.0000,13.1819,18.4765,18.4622,29.1220,18.4480,29.0396,18.4339,28.9579,18.4339,888.6867,35.5475,17.7478,17.7365,24.5013,17.7252,24.4399,17.7140,24.3790,17.7140,888.6867,35.5475,16.7180,16.7025,20.6153,16.6877,20.5098,16.6736,20.4152,16.6736,260.0989,5.2020,15.3725,15.3638,18.6797,15.3551,18.6351,15.3464,18.5905,15.3464,888.6867,35.5475,14.9325,14.9242,15.6032,14.9159,15.5523,14.9076,15.5017,14.9076,888.6867,35.5475,14.9646,14.9478,17.5969,14.9310,17.4935,14.9144,17.3903,14.9144,260.0989,5.2020,4.2905,38.8965,2.8603,0.0000,26.1498,65.0463,-3828.2000,-31113.7685,-27437.4659
71.0000,14.9522,25.6305,9624.1000,48169.9000,-38545.8000,1.2489,2187.2955,4.4000,1.0000,10704.4222,4.5000,1.0000,12891.7177,0.0000,0.0000,58874.3222,7436.8045,-51437.5177,17.8430,10.5457,13033.3000,0.0000,13033.3000,0.3379,3522.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3522.5135,0.0000,0.0000,0.0000,9510.7865,9510.7865,17.2967,9.5694,34567.8000,0.0000,34567.8000,0.8962,7856.3182,4.4000,1.0000,0.0000,0.0000,0.0000,7856.3182,0.0000,0.0000,0.0000,26711.4818,26711.4818,15.7955,8.4982,416.9000,0.0000,416.9000,0.0108,112.6757,3.7000,1.0000,0.0000,0.0000,0.0000,112.6757,0.0000,0.0000,0.0000,304.2243,304.2243,15.7931,8.0659,14009.0000,0.0000,14009.0000,0.3632,3183.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3183.8636,0.0000,0.0000,0.0000,10825.1364,10825.1364,15.1848,7.8875,8425.4000,0.0000,8425.4000,0.2184,2277.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2277.1351,0.0000,0.0000,0.0000,6148.2649,6148.2649,14.9376,16.1270,15.5323,1.4109,21163.5562,4.6133,640.9692,6.4097,4.6133,0.0000,3.5693,16.0814,14.7497,15.4155,-2.9620,-23695.9489,4.6133,1207.3853,12.0739,4.6133,0.0000,12.5507,14.7326,15.0049,14.8688,0.6921,4844.9223,4.6133,1410.2266,14.1023,4.6133,0.0000,16.3860,17.3085,17.3046,18.6327,17.3007,18.6593,17.2967,18.6852,17.2967,1008.7751,40.3510,15.7784,15.7834,6.6681,15.7883,6.7730,15.7931,6.8766,15.7931,1008.7751,40.3510,14.8392,14.8734,0.6259,14.9062,1.1323,14.9376,1.6217,14.9376,294.9491,5.8990,16.1270,16.1117,25.9473,16.0965,25.8379,16.0814,25.7292,16.0814,1008.7751,40.3510,14.7497,14.7440,13.7435,14.7383,13.7227,14.7326,13.7018,14.7326,1008.7751,40.3510,15.0049,14.9872,18.1014,14.9696,17.9917,14.9522,17.8828,14.9522,294.9491,5.8990,4.6133,47.4643,3.0755,0.0000,32.5061,79.9704,31906.6000,2062.3762,2312.5296
72.0000,14.9186,24.9680,11719.1000,41678.7000,-29959.6000,1.0806,2663.4318,4.4000,1.0000,9261.9333,4.5000,1.0000,11925.3652,0.0000,0.0000,50940.6333,9055.6682,-41884.9652,17.2402,9.9429,13033.2000,0.0000,13033.2000,0.3379,3522.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3522.4865,0.0000,0.0000,0.0000,9510.7135,9510.7135,16.6994,8.9721,43748.3000,0.0000,43748.3000,1.1343,9942.7955,4.4000,1.0000,0.0000,0.0000,0.0000,9942.7955,0.0000,0.0000,0.0000,33805.5045,33805.5045,14.8256,7.5283,408.3000,0.0000,408.3000,0.0106,110.3514,3.7000,1.0000,0.0000,0.0000,0.0000,110.3514,0.0000,0.0000,0.0000,297.9486,297.9486,14.8196,7.0923,16693.9000,0.0000,16693.9000,0.4328,3794.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3794.0682,0.0000,0.0000,0.0000,12899.8318,12899.8318,14.1046,6.8073,4713.3000,0.0000,4713.3000,0.1222,1273.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1273.8649,0.0000,0.0000,0.0000,3439.4351,3439.4351,13.9807,16.3289,15.1548,2.8244,42365.2790,4.6776,659.7084,6.5971,4.6776,0.0000,3.7207,16.2896,14.8180,15.5538,-3.3188,-26550.2230,4.6776,1217.5320,12.1753,4.6776,0.0000,13.0829,14.7969,14.9649,14.8809,0.4331,3031.5047,4.6776,1429.1883,14.2919,4.6776,0.0000,17.0808,16.7130,16.7085,15.1134,16.7039,15.1203,16.6994,15.1272,16.6994,1033.4946,41.3398,14.8091,14.8126,1.0270,14.8161,1.0930,14.8196,1.1588,14.8196,1033.4946,41.3398,13.9139,13.9362,-5.5367,13.9585,-5.2570,13.9807,-4.9754,13.9807,302.1193,6.0424,16.3289,16.3158,26.6171,16.3027,26.5398,16.2896,26.4627,16.2896,1033.4946,41.3398,14.8180,14.8110,14.6760,14.8039,14.6398,14.7969,14.6037,14.7969,1033.4946,41.3398,14.9649,14.9494,17.5473,14.9340,17.4685,14.9186,17.3895,14.9186,302.1193,6.0424,4.6776,49.3033,3.1184,0.0000,33.8843,83.1876,48637.4000,18068.4685,18846.5607
73.0000,14.9032,24.2820,13471.0000,36608.3000,-23137.3000,0.9491,3061.5909,4.4000,1.0000,8135.1778,4.5000,1.0000,11196.7687,0.0000,0.0000,44743.4778,10409.4091,-34334.0687,16.8832,9.5859,13042.2000,0.0000,13042.2000,0.3381,3524.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3524.9189,0.0000,0.0000,0.0000,9517.2811,9517.2811,16.3198,8.5925,44679.8000,0.0000,44679.8000,1.1584,10154.5000,4.4000,1.0000,0.0000,0.0000,0.0000,10154.5000,0.0000,0.0000,0.0000,34525.3000,34525.3000,14.3288,7.0315,414.9000,0.0000,414.9000,0.0108,112.1351,3.7000,1.0000,0.0000,0.0000,0.0000,112.1351,0.0000,0.0000,0.0000,302.7649,302.7649,14.3181,6.5909,19392.3000,0.0000,19392.3000,0.5028,4407.3409,4.4000,1.0000,0.0000,0.0000,0.0000,4407.3409,0.0000,0.0000,0.0000,14984.9591,14984.9591,13.4540,6.1567,1467.3000,0.0000,1467.3000,0.0380,396.5676,3.7000,1.0000,0.0000,0.0000,0.0000,396.5676,0.0000,0.0000,0.0000,1070.7324,1070.7324,13.4433,16.3622,14.9027,3.3743,50615.0445,4.4959,640.4945,6.4049,4.4959,0.0000,3.3038,16.3244,14.8783,15.6014,-3.1347,-25077.5974,4.4959,1168.0528,11.6805,4.4959,0.0000,11.6171,14.8555,14.9524,14.9040,0.2399,1679.5541,4.4959,1372.4212,13.7242,4.4959,0.0000,15.1670,16.3344,16.3295,13.5086,16.3246,13.5069,16.3198,13.5052,16.3198,964.3395,38.5736,14.3113,14.3136,-0.3502,14.3159,-0.3054,14.3181,-0.2607,14.3181,964.3395,38.5736,13.3923,13.4094,-7.3083,13.4264,-7.1150,13.4433,-6.9214,13.4433,282.0572,5.6411,16.3622,16.3496,25.9331,16.3370,25.8635,16.3244,25.7940,16.3244,964.3395,38.5736,14.8783,14.8707,15.2844,14.8631,15.2445,14.8555,15.2046,14.8555,964.3395,38.5736,14.9524,14.9359,17.4182,14.9195,17.3267,14.9032,17.2359,14.9032,282.0572,5.6411,4.4959,44.2225,2.9973,0.0000,30.0880,74.3105,55859.2000,26066.9688,27217.0012
74.0000,14.8995,23.5706,14954.7000,32541.9000,-17587.2000,0.8437,3398.7955,4.4000,1.0000,7231.5333,4.5000,1.0000,10630.3288,0.0000,0.0000,39773.4333,11555.9045,-28217.5288,16.4825,9.1852,13043.7000,0.0000,13043.7000,0.3382,3525.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3525.3243,0.0000,0.0000,0.0000,9518.3757,9518.3757,15.9372,8.2099,51258.7000,0.0000,51258.7000,1.3290,11649.7045,4.4000,1.0000,0.0000,0.0000,0.0000,11649.7045,0.0000,0.0000,0.0000,39608.9955,39608.9955,13.7151,6.4178,409.3000,0.0000,409.3000,0.0106,110.6216,3.7000,1.0000,0.0000,0.0000,0.0000,110.6216,0.0000,0.0000,0.0000,298.6784,298.6784,13.7109,5.9836,20732.9000,0.0000,20732.9000,0.5375,4712.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4712.0227,0.0000,0.0000,0.0000,16020.8773,16020.8773,12.8121,5.5148,847.9000,0.0000,847.9000,0.0220,229.1622,3.7000,1.0000,0.0000,0.0000,0.0000,229.1622,0.0000,0.0000,0.0000,618.7378,618.7378,12.8417,16.4421,14.6419,4.2784,64176.4341,4.6215,665.3004,6.6530,4.6215,0.0000,3.5885,16.4046,14.9242,15.6644,-3.2985,-26388.1168,4.6215,1197.6983,11.9770,4.6215,0.0000,12.6182,14.9017,14.9478,14.9248,0.1173,821.3058,4.6215,1409.5895,14.0959,4.6215,0.0000,16.4740,15.9485,15.9448,11.4980,15.9410,11.5044,15.9372,11.5108,15.9372,1011.9315,40.4773,13.6984,13.7026,-3.5972,13.7068,-3.5376,13.7109,-3.4784,13.7109,1011.9315,40.4773,12.7774,12.7992,-10.9994,12.8206,-10.7593,12.8417,-10.5219,12.8417,295.8647,5.9173,16.4421,16.4296,26.0576,16.4171,25.9903,16.4046,25.9231,16.4046,1011.9315,40.4773,14.9242,14.9167,15.6659,14.9092,15.6285,14.9017,15.5912,14.9017,1011.9315,40.4773,14.9478,14.9316,17.3920,14.9155,17.3062,14.8995,17.2208,14.8995,295.8647,5.9173,4.6215,47.6977,3.0810,0.0000,32.6807,80.3784,68705.3000,37848.1358,38609.6232
75.0000,14.9005,22.6835,16888.1000,29396.9000,-12508.8000,0.7622,3838.2045,4.4000,1.0000,6532.6444,4.5000,1.0000,10370.8490,0.0000,0.0000,35929.5444,13049.8955,-22879.6490,16.2065,8.9092,13044.0000,0.0000,13044.0000,0.3382,3525.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3525.4054,0.0000,0.0000,0.0000,9518.5946,9518.5946,15.6520,7.9247,51415.2000,0.0000,51415.2000,1.3330,11685.2727,4.4000,1.0000,0.0000,0.0000,0.0000,11685.2727,0.0000,0.0000,0.0000,39729.9273,39729.9273,13.3843,6.0870,410.4000,0.0000,410.4000,0.0106,110.9189,3.7000,1.0000,0.0000,0.0000,0.0000,110.9189,0.0000,0.0000,0.0000,299.4811,299.4811,13.3773,5.6500,22148.8000,0.0000,22148.8000,0.5742,5033.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5033.8182,0.0000,0.0000,0.0000,17114.9818,17114.9818,12.4004,5.1031,383.0000,0.0000,383.0000,0.0099,103.5135,3.7000,1.0000,0.0000,0.0000,0.0000,103.5135,0.0000,0.0000,0.0000,279.4865,279.4865,12.4414,16.4606,14.4510,4.6944,70415.2773,4.5423,658.9387,6.5894,4.5423,0.0000,3.4072,16.4238,14.9578,15.6908,-3.2105,-25684.1673,4.5423,1175.9530,11.7595,4.5423,0.0000,11.9806,14.9347,14.9501,14.9424,0.0385,269.3870,4.5423,1384.4614,13.8446,4.5423,0.0000,15.6417,15.6632,15.6594,10.3702,15.6557,10.3735,15.6520,10.3766,15.6520,981.8100,39.2724,13.3672,13.3705,-4.1704,13.3739,-4.1255,13.3773,-4.0808,13.3773,981.8100,39.2724,12.3844,12.4035,-12.2059,12.4225,-12.0146,12.4414,-11.8238,12.4414,287.1263,5.7425,16.4606,16.4483,25.6541,16.4360,25.5904,16.4238,25.5267,16.4238,981.8100,39.2724,14.9578,14.9501,15.8952,14.9424,15.8568,14.9347,15.8186,14.9347,981.8100,39.2724,14.9501,14.9335,17.4322,14.9170,17.3421,14.9005,17.2526,14.9005,287.1263,5.7425,4.5423,45.4872,3.0282,0.0000,31.0295,76.5167,74892.6000,44062.8223,45000.4969
76.0000,14.9008,21.4631,19540.3000,26677.5000,-7137.2000,0.6917,4440.9773,4.4000,1.0000,5928.3333,4.5000,1.0000,10369.3106,0.0000,0.0000,32605.8333,15099.3227,-17506.5106,15.8240,8.5267,13047.9000,0.0000,13047.9000,0.3383,3526.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3526.4595,0.0000,0.0000,0.0000,9521.4405,9521.4405,15.3146,7.5874,61975.9000,0.0000,61975.9000,1.6068,14085.4318,4.4000,1.0000,0.0000,0.0000,0.0000,14085.4318,0.0000,0.0000,0.0000,47890.4682,47890.4682,12.7892,5.4919,413.2000,0.0000,413.2000,0.0107,111.6757,3.7000,1.0000,0.0000,0.0000,0.0000,111.6757,0.0000,0.0000,0.0000,301.5243,301.5243,12.7905,5.0632,23926.0000,0.0000,23926.0000,0.6203,5437.7273,4.4000,1.0000,0.0000,0.0000,0.0000,5437.7273,0.0000,0.0000,0.0000,18488.2727,18488.2727,11.8155,4.5182,383.0000,0.0000,383.0000,0.0099,103.5135,3.7000,1.0000,0.0000,0.0000,0.0000,103.5135,0.0000,0.0000,0.0000,279.4865,279.4865,11.8731,16.5030,14.1880,5.8532,87797.3719,4.9166,720.8458,7.2085,4.9166,0.0000,4.3209,16.4687,15.0206,15.7447,-3.4326,-27460.7692,4.9166,1270.1609,12.7016,4.9166,0.0000,15.1933,14.9983,14.9464,14.9723,-0.1406,-984.4007,4.9166,1496.7647,14.9676,4.9166,0.0000,19.8361,15.3219,15.3195,8.4992,15.3171,8.5130,15.3146,8.5267,15.3146,1127.7027,45.1081,12.7733,12.7791,-7.8111,12.7848,-7.7459,12.7905,-7.6810,12.7905,1127.7027,45.1081,11.8008,11.8252,-16.1688,11.8493,-15.9220,11.8731,-15.6778,11.8731,329.4350,6.5887,16.5030,16.4915,25.6368,16.4801,25.5822,16.4687,25.5277,16.4687,1127.7027,45.1081,15.0206,15.0132,16.4137,15.0057,16.3787,14.9983,16.3438,14.9983,1127.7027,45.1081,14.9464,14.9312,17.3943,14.9160,17.3225,14.9008,17.2506,14.9008,329.4350,6.5887,4.9166,56.5396,3.2778,0.0000,39.3504,95.8900,92608.8000,58974.6817,59352.2019
77.0000,14.8898,23.6733,17887.4000,40194.6000,-22307.2000,1.0421,4065.3182,4.4000,1.0000,8932.1333,4.5000,1.0000,12997.4515,0.0000,0.0000,49126.7333,13822.0818,-35304.6515,16.5500,9.2527,13054.6000,0.0000,13054.6000,0.3385,3528.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3528.2703,0.0000,0.0000,0.0000,9526.3297,9526.3297,16.0733,8.3460,62165.9000,0.0000,62165.9000,1.6118,14128.6136,4.4000,1.0000,0.0000,0.0000,0.0000,14128.6136,0.0000,0.0000,0.0000,48037.2864,48037.2864,13.8144,6.5171,406.5000,0.0000,406.5000,0.0105,109.8649,3.7000,1.0000,0.0000,0.0000,0.0000,109.8649,0.0000,0.0000,0.0000,296.6351,296.6351,13.7844,6.0571,25099.3000,0.0000,25099.3000,0.6507,5704.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5704.3864,0.0000,0.0000,0.0000,19394.9136,19394.9136,12.8723,5.5750,847.9000,0.0000,847.9000,0.0220,229.1622,3.7000,1.0000,0.0000,0.0000,0.0000,229.1622,0.0000,0.0000,0.0000,618.7378,618.7378,12.7990,15.7369,14.2680,4.1650,62474.8428,5.5134,805.7365,8.0574,5.5134,0.0000,6.0930,15.7240,15.2671,15.4955,-1.2145,-9715.8521,5.5134,1438.4156,14.3842,5.5134,0.0000,21.4246,15.2426,14.9295,15.0861,-0.9511,-6657.7938,5.5134,1670.8483,16.7085,5.5134,0.0000,27.9715,16.1021,16.0924,17.6795,16.0828,17.6182,16.0733,17.5575,16.0733,1378.4416,55.1377,13.8004,13.7950,4.7059,13.7897,4.6550,13.7844,4.6048,13.7844,1378.4416,55.1377,12.8432,12.8277,-0.6342,12.8130,-0.8807,12.7990,-1.1164,12.7990,402.0669,8.0413,15.7369,15.7326,17.6947,15.7283,17.7101,15.7240,17.7252,15.7240,1378.4416,55.1377,15.2671,15.2589,18.6893,15.2507,18.6475,15.2426,18.6057,15.2426,1378.4416,55.1377,14.9295,14.9163,17.2048,14.9031,17.1554,14.8898,17.1057,14.8898,402.0669,8.0413,5.5134,77.4757,3.6756,0.0000,55.4890,132.9647,79267.0000,42569.2512,46101.1969
78.0000,14.9491,24.5327,16131.9000,47241.6000,-31109.7000,1.2248,3666.3409,4.4000,1.0000,10498.1333,4.5000,1.0000,14164.4742,0.0000,0.0000,57739.7333,12465.5591,-45274.1742,16.8122,9.5149,13054.5000,0.0000,13054.5000,0.3385,3528.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3528.2432,0.0000,0.0000,0.0000,9526.2568,9526.2568,16.3961,8.6689,71360.7000,0.0000,71360.7000,1.8502,16218.3409,4.4000,1.0000,0.0000,0.0000,0.0000,16218.3409,0.0000,0.0000,0.0000,55142.3591,55142.3591,14.1270,6.8297,542.0000,0.0000,542.0000,0.0141,146.4865,3.7000,1.0000,0.0000,0.0000,0.0000,146.4865,0.0000,0.0000,0.0000,395.5135,395.5135,14.1000,6.3727,25396.2000,0.0000,25396.2000,0.6584,5771.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5771.8636,0.0000,0.0000,0.0000,19624.3364,19624.3364,13.2924,5.9951,4412.2000,0.0000,4412.2000,0.1144,1192.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1192.4865,0.0000,0.0000,0.0000,3219.7135,3219.7135,13.1398,15.4398,14.2898,3.7261,55891.5943,6.3005,919.9486,9.1995,6.3005,0.0000,9.0927,15.4264,15.2628,15.3446,-0.4969,-3975.3433,6.3005,1653.6173,16.5362,6.3005,0.0000,31.9722,15.2442,14.9884,15.1163,-0.8879,-6215.5301,6.3005,1907.0772,19.0708,6.3005,0.0000,41.7423,16.4202,16.4122,20.5569,16.4041,20.5205,16.3961,20.4841,16.3961,1742.5079,69.7003,14.1107,14.1071,7.7088,14.1035,7.6893,14.1000,7.6697,14.1000,1742.5079,69.7003,13.1599,13.1533,3.2414,13.1466,3.1654,13.1398,3.0878,13.1398,507.3781,10.1476,15.4398,15.4353,15.6658,15.4309,15.6684,15.4264,15.6709,15.4264,1742.5079,69.7003,15.2628,15.2566,18.1774,15.2504,18.1563,15.2442,18.1352,15.2442,1742.5079,69.7003,14.9884,14.9753,17.9450,14.9622,17.8930,14.9491,17.8409,14.9491,507.3781,10.1476,6.3005,111.8803,4.2003,0.0000,82.8072,194.6875,83655.9000,42634.0050,45700.7209
79.0000,14.9998,26.5068,9307.3000,100556.1000,-91248.8000,2.6071,2115.2955,4.4000,1.0000,22345.8000,4.5000,1.0000,24461.0955,0.0000,0.0000,122901.9000,7192.0045,-115709.8955,18.9089,11.6116,13054.8000,0.0000,13054.8000,0.3385,3528.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3528.3243,0.0000,0.0000,0.0000,9526.4757,9526.4757,18.5359,10.8086,43779.5000,0.0000,43779.5000,1.1351,9949.8864,4.4000,1.0000,0.0000,0.0000,0.0000,9949.8864,0.0000,0.0000,0.0000,33829.6136,33829.6136,17.3930,10.0957,501.4000,0.0000,501.4000,0.0130,135.5135,3.7000,1.0000,0.0000,0.0000,0.0000,135.5135,0.0000,0.0000,0.0000,365.8865,365.8865,17.3228,9.5955,24646.3000,0.0000,24646.3000,0.6390,5601.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5601.4318,0.0000,0.0000,0.0000,19044.8682,19044.8682,16.6794,9.3821,14795.1000,0.0000,14795.1000,0.3836,3998.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3998.6757,0.0000,0.0000,0.0000,10796.4243,10796.4243,16.1427,14.2676,15.2052,-3.7001,-55501.8167,7.6743,1080.2018,10.8020,7.6743,0.0000,16.4320,14.2722,15.2564,14.7643,3.6418,29134.3780,7.6743,2061.3239,20.6132,7.6743,0.0000,57.7790,15.2414,15.0324,15.1369,-0.8837,-6186.1393,7.6743,2321.0135,23.2101,7.6743,0.0000,75.4352,18.5871,18.5700,41.5415,18.5529,41.4167,18.5359,41.2925,18.5359,2466.3427,98.6537,17.3807,17.3613,39.8375,17.3420,39.6650,17.3228,39.4934,17.3228,2466.3427,98.6537,16.3146,16.2564,40.8723,16.1990,40.1923,16.1427,39.5238,16.1427,716.3696,14.3274,14.2676,14.2692,4.9140,14.2707,4.9710,14.2722,5.0277,14.2722,2466.3427,98.6537,15.2564,15.2514,17.8764,15.2464,17.8651,15.2414,17.8537,15.2414,2466.3427,98.6537,15.0324,15.0215,18.3809,15.0107,18.3536,14.9998,18.3259,14.9998,716.3696,14.3274,7.6743,192.7890,5.1162,0.0000,149.6462,342.4352,5528.3000,-42146.6271,-32553.5781
80.0000,15.0080,26.8579,6634.8000,137687.5000,-131052.7000,3.5698,1507.9091,4.4000,1.0000,30597.2222,4.5000,1.0000,32105.1313,0.0000,0.0000,168284.7222,5126.8909,-163157.8313,19.6257,12.3284,22154.0000,0.0000,22154.0000,0.5744,5987.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5987.5676,0.0000,0.0000,0.0000,16166.4324,16166.4324,19.1335,11.4062,34436.1000,0.0000,34436.1000,0.8928,7826.3864,4.4000,1.0000,0.0000,0.0000,0.0000,7826.3864,0.0000,0.0000,0.0000,26609.7136,26609.7136,18.3804,11.0831,999.2000,0.0000,999.2000,0.0259,270.0541,3.7000,1.0000,0.0000,0.0000,0.0000,270.0541,0.0000,0.0000,0.0000,729.1459,729.1459,18.3221,10.5948,24552.6000,0.0000,24552.6000,0.6366,5580.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5580.1364,0.0000,0.0000,0.0000,18972.4636,18972.4636,17.7851,10.4878,15724.9000,0.0000,15724.9000,0.4077,4249.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4249.9730,0.0000,0.0000,0.0000,11474.9270,11474.9270,17.3583,14.3960,15.8772,-6.9778,-104666.7818,9.1608,1255.6126,12.5561,9.1608,0.0000,27.9488,14.3893,14.9964,14.6929,2.6816,21452.6660,9.1608,2467.6313,24.6763,9.1608,0.0000,98.2750,14.9873,15.0340,15.0106,0.2355,1648.3316,9.1608,2784.5369,27.8454,9.1608,0.0000,128.3059,19.1682,19.1566,43.8062,19.1450,43.7514,19.1335,43.6965,19.1335,3372.0083,134.8803,18.3597,18.3472,44.5396,18.3346,44.4608,18.3221,44.3819,18.3221,3372.0083,134.8803,17.4603,17.4264,48.7508,17.3924,48.4710,17.3583,48.1882,17.3583,977.3412,19.5468,14.3960,14.3938,8.4110,14.3915,8.4182,14.3893,8.4255,14.3893,3372.0083,134.8803,14.9964,14.9934,15.1629,14.9904,15.1683,14.9873,15.1737,14.9873,3372.0083,134.8803,15.0340,15.0253,18.2671,15.0167,18.2608,15.0080,18.2540,15.0080,977.3412,19.5468,9.1608,314.5012,6.1072,0.0000,254.5296,569.0309,-33185.9000,-89205.1486,-81565.7842
81.0000,14.9747,26.9664,4436.2000,148725.5000,-144289.3000,3.8560,1008.2273,4.4000,1.0000,33050.1111,4.5000,1.0000,34058.3384,0.0000,0.0000,181775.6111,3427.9727,-178347.6384,20.2275,12.9302,27024.1000,0.0000,27024.1000,0.7007,7303.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7303.8108,0.0000,0.0000,0.0000,19720.2892,19720.2892,19.6098,20.3339,9896.0000,6946.0000,2950.0000,0.2566,2249.0909,4.4000,1.0000,1417.5510,4.9000,1.0000,3666.6419,0.0000,0.0000,8363.5510,7646.9091,-716.6419,19.6309,12.3336,1678.8000,0.0000,1678.8000,0.0435,453.7297,3.7000,1.0000,0.0000,0.0000,0.0000,453.7297,0.0000,0.0000,0.0000,1225.0703,1225.0703,19.5478,11.8206,23921.3000,0.0000,23921.3000,0.6202,5436.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5436.6591,0.0000,0.0000,0.0000,18484.6409,18484.6409,19.0034,11.7061,15105.0000,0.0000,15105.0000,0.3916,4082.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4082.4324,0.0000,0.0000,0.0000,11022.5676,11022.5676,18.5578,14.3638,16.4608,-9.4932,-142398.7242,8.8028,1179.3057,11.7931,8.8028,0.0000,24.7991,14.3573,14.9329,14.6451,2.4426,19540.6222,8.8028,2375.7615,23.7576,8.8028,0.0000,87.1998,14.9224,14.9998,14.9611,0.3756,2629.2600,8.8028,2681.0347,26.8103,8.8028,0.0000,113.8463,19.6467,19.6344,45.9720,19.6220,45.9084,19.6098,45.8449,19.6098,3142.5132,125.7005,19.5948,19.5791,52.9141,19.5635,52.8070,19.5478,52.7001,19.5478,3142.5132,125.7005,18.6788,18.6382,58.2913,18.5979,57.9421,18.5578,57.5949,18.5578,911.2558,18.2251,14.3638,14.3616,9.0113,14.3595,9.0190,14.3573,9.0267,14.3573,3142.5132,125.7005,14.9329,14.9294,14.8296,14.9259,14.8260,14.9224,14.8224,14.9224,3142.5132,125.7005,14.9998,14.9914,17.7696,14.9830,17.7590,14.9747,17.7483,14.9747,911.2558,18.2251,8.8028,281.6715,5.8686,0.0000,225.8452,507.5167,-73610.1000,-128611.7124,-120228.8420
