Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
82.0000,14.9501,27.0291,2932.1000,158186.3000,-155254.2000,4.1013,666.3864,4.4000,1.0000,35152.5111,4.5000,1.0000,35818.8975,0.0000,0.0000,193338.8111,2265.7136,-191073.0975,20.4030,13.1057,30725.8000,0.0000,30725.8000,0.7966,8304.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8304.2703,0.0000,0.0000,0.0000,22421.5297,22421.5297,19.7303,26.1007,5246.6000,7149.7000,-1903.1000,0.1854,1192.4091,4.4000,1.0000,1459.1224,4.9000,1.0000,2651.5315,0.0000,0.0000,8608.8224,4054.1909,-4554.6315,19.8603,12.5630,1816.0000,0.0000,1816.0000,0.0471,490.8108,3.7000,1.0000,0.0000,0.0000,0.0000,490.8108,0.0000,0.0000,0.0000,1325.1892,1325.1892,19.7846,12.0573,22482.2000,0.0000,22482.2000,0.5829,5109.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5109.5909,0.0000,0.0000,0.0000,17372.6091,17372.6091,19.2888,11.9915,13245.4000,0.0000,13245.4000,0.3434,3579.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3579.8378,0.0000,0.0000,0.0000,9665.5622,9665.5622,18.9217,14.6476,16.7847,-9.9846,-149768.7766,9.0850,1201.8870,12.0189,9.0850,0.0000,27.2608,14.6369,14.8911,14.7640,1.1132,8905.3989,9.0850,2440.2482,24.4025,9.0850,0.0000,95.8558,14.8809,14.9743,14.9276,0.4676,3273.0461,9.0850,2770.6661,27.7067,9.0850,0.0000,125.1475,19.7631,19.7522,44.9382,19.7413,44.8901,19.7303,44.8419,19.7303,3322.8136,132.9125,19.8225,19.8099,51.1443,19.7972,51.0749,19.7846,51.0056,19.7846,3322.8136,132.9125,19.0130,18.9826,57.1525,18.9521,56.9499,18.9217,56.7464,18.9217,963.1774,19.2635,14.6476,14.6440,12.4688,14.6405,12.4609,14.6369,12.4530,14.6369,3322.8136,132.9125,14.8911,14.8877,14.6269,14.8843,14.6228,14.8809,14.6187,14.8809,3322.8136,132.9125,14.9743,14.9662,17.4741,14.9582,17.4628,14.9501,17.4513,14.9501,963.1774,19.2635,9.0850,307.3549,6.0567,0.0000,248.2641,555.6190,-88887.9000,-144842.8388,-137590.3315
83.0000,14.9378,27.0502,2389.2000,168081.4000,-165692.2000,4.3578,543.0000,4.4000,1.0000,37351.4222,4.5000,1.0000,37894.4222,0.0000,0.0000,205432.8222,1846.2000,-203586.6222,20.4374,13.1401,36275.9000,0.0000,36275.9000,0.9405,9804.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9804.2973,0.0000,0.0000,0.0000,26471.6027,26471.6027,19.6935,28.4460,3450.2000,8107.7000,-4657.5000,0.2102,784.1364,4.4000,1.0000,1654.6327,4.9000,1.0000,2438.7690,0.0000,0.0000,9762.3327,2666.0636,-7096.2690,19.8852,12.5879,1858.8000,0.0000,1858.8000,0.0482,502.3784,3.7000,1.0000,0.0000,0.0000,0.0000,502.3784,0.0000,0.0000,0.0000,1356.4216,1356.4216,19.8155,12.0882,20462.8000,0.0000,20462.8000,0.5305,4650.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4650.6364,0.0000,0.0000,0.0000,15812.1636,15812.1636,19.3884,12.0911,12005.6000,0.0000,12005.6000,0.3113,3244.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3244.7568,0.0000,0.0000,0.0000,8760.8432,8760.8432,19.0735,14.9296,17.0015,-10.2268,-153402.7218,9.5978,1259.1295,12.5913,9.5978,0.0000,32.1428,14.9176,14.9198,14.9187,0.0102,81.6508,9.5978,2562.0995,25.6210,9.5978,0.0000,113.0223,14.9094,14.9609,14.9352,0.2724,1906.6498,9.5978,2926.1839,29.2618,9.5978,0.0000,147.5597,19.7223,19.7127,43.0358,19.7031,42.9999,19.6935,42.9640,19.6935,3661.9134,146.4765,19.8485,19.8375,48.7506,19.8265,48.6973,19.8155,48.6441,19.8155,3661.9134,146.4765,19.1517,19.1256,55.1678,19.0995,55.0142,19.0735,54.8605,19.0735,1060.7848,21.2157,14.9296,14.9256,15.2611,14.9216,15.2498,14.9176,15.2385,14.9176,3661.9134,146.4765,14.9198,14.9163,15.0767,14.9129,15.0706,14.9094,15.0646,14.9094,3661.9134,146.4765,14.9609,14.9532,17.3557,14.9455,17.3453,14.9378,17.3347,14.9378,1060.7848,21.2157,9.5978,357.7950,6.3985,0.0000,292.7248,650.5198,-99746.6000,-158281.8600,-151414.4212
84.0000,14.9461,27.0739,2169.9000,177524.2000,-175354.3000,4.6026,493.1591,4.4000,1.0000,39449.8222,4.5000,1.0000,39942.9813,0.0000,0.0000,216974.0222,1676.7409,-215297.2813,20.3036,13.0063,38129.3000,0.0000,38129.3000,0.9886,10305.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10305.2162,0.0000,0.0000,0.0000,27824.0838,27824.0838,19.5863,30.8472,2158.4000,21384.1000,-19225.7000,0.5544,490.5455,4.4000,1.0000,4364.1020,4.9000,1.0000,4854.6475,0.0000,0.0000,25748.2020,1667.8545,-24080.3475,20.1855,12.8882,2192.5000,0.0000,2192.5000,0.0568,592.5676,3.7000,1.0000,0.0000,0.0000,0.0000,592.5676,0.0000,0.0000,0.0000,1599.9324,1599.9324,20.1131,12.3858,18996.9000,0.0000,18996.9000,0.4925,4317.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4317.4773,0.0000,0.0000,0.0000,14679.4227,14679.4227,19.7478,12.4505,9681.1000,0.0000,9681.1000,0.2510,2616.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2616.5135,0.0000,0.0000,0.0000,7064.5865,7064.5865,19.4901,15.1500,17.3200,-11.6277,-174415.3979,10.4190,1350.2012,13.5020,10.4190,0.0000,41.1195,15.1381,14.9838,15.0610,-0.7748,-6198.3756,10.4190,2765.5691,27.6557,10.4190,0.0000,144.5863,14.9737,14.9680,14.9709,-0.0326,-228.3862,10.4190,3172.0304,31.7203,10.4190,0.0000,188.7692,19.6112,19.6029,40.9938,19.5946,40.9687,19.5863,40.9436,19.5863,4235.1429,169.4057,20.1457,20.1348,49.9161,20.1239,49.8628,20.1131,49.8096,20.1131,4235.1429,169.4057,19.5720,19.5446,57.5796,19.5173,57.4055,19.4901,57.2320,19.4901,1225.6673,24.5133,15.1500,15.1460,17.1163,15.1420,17.1060,15.1381,17.0958,15.1381,4235.1429,169.4057,14.9838,14.9805,15.7543,14.9771,15.7481,14.9737,15.7418,14.9737,4235.1429,169.4057,14.9680,14.9607,17.4811,14.9534,17.4722,14.9461,17.4631,14.9461,1225.6673,24.5133,10.4190,449.1232,6.9460,0.0000,374.4750,823.5982,-125580.2000,-188209.6034,-180842.1597
85.0000,14.9674,27.1150,1802.1000,186658.6000,-184856.5000,4.8395,409.5682,4.4000,1.0000,41479.6889,4.5000,1.0000,41889.2571,0.0000,0.0000,228138.2889,1392.5318,-226745.7571,20.4275,13.1302,33038.0000,0.0000,33038.0000,0.8566,8929.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8929.1892,0.0000,0.0000,0.0000,24108.8108,24108.8108,19.8199,30.9890,3187.7000,28257.0000,-25069.3000,0.7326,724.4773,4.4000,1.0000,5766.7347,4.9000,1.0000,6491.2120,0.0000,0.0000,34023.7347,2463.2227,-31560.5120,20.5799,13.2826,2620.9000,0.0000,2620.9000,0.0680,708.3514,3.7000,1.0000,0.0000,0.0000,0.0000,708.3514,0.0000,0.0000,0.0000,1912.5486,1912.5486,20.5005,12.7732,17838.2000,0.0000,17838.2000,0.4625,4054.1364,4.4000,1.0000,0.0000,0.0000,0.0000,4054.1364,0.0000,0.0000,0.0000,13784.0636,13784.0636,20.1686,12.8713,8441.4000,0.0000,8441.4000,0.2189,2281.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2281.4595,0.0000,0.0000,0.0000,6159.9405,6159.9405,19.9371,15.3167,17.6269,-12.7917,-191876.1849,10.7669,1378.9830,13.7898,10.7669,0.0000,45.3777,15.3048,15.0535,15.1791,-1.3044,-10435.2525,10.7669,2844.5017,28.4450,10.7669,0.0000,159.5595,15.0433,14.9893,15.0163,-0.3205,-2243.3804,10.7669,3272.0172,32.7202,10.7669,0.0000,208.3178,19.8469,19.8379,42.7731,19.8289,42.7382,19.8199,42.7033,19.8199,4489.1079,179.5643,20.5339,20.5227,52.0011,20.5116,51.9454,20.5005,51.8897,20.5005,4489.1079,179.5643,20.0203,19.9925,60.2882,19.9647,60.1111,19.9371,59.9345,19.9371,1298.6749,25.9735,15.3167,15.3127,18.3280,15.3088,18.3175,15.3048,18.3070,15.3048,4489.1079,179.5643,15.0535,15.0501,16.3750,15.0467,16.3678,15.0433,16.3605,15.0433,4489.1079,179.5643,14.9893,14.9820,17.7370,14.9747,17.7254,14.9674,17.7137,14.9674,1298.6749,25.9735,10.7669,491.9145,7.1780,0.0000,413.2550,905.1695,-147987.3000,-212340.9054,-204554.8179
86.0000,15.0023,27.1822,1068.8000,195290.2000,-194221.4000,5.0633,242.9091,4.4000,1.0000,43397.8222,4.5000,1.0000,43640.7313,0.0000,0.0000,238688.0222,825.8909,-237862.1313,20.4393,13.1420,38127.6000,0.0000,38127.6000,0.9885,10304.7568,3.7000,1.0000,0.0000,0.0000,0.0000,10304.7568,0.0000,0.0000,0.0000,27822.8432,27822.8432,19.7799,31.6306,771.8000,31376.1000,-30604.3000,0.8135,175.4091,4.4000,1.0000,6403.2857,4.9000,1.0000,6578.6948,0.0000,0.0000,37779.3857,596.3909,-37182.9948,20.6298,13.3325,2501.4000,0.0000,2501.4000,0.0649,676.0541,3.7000,1.0000,0.0000,0.0000,0.0000,676.0541,0.0000,0.0000,0.0000,1825.3459,1825.3459,20.5588,12.8316,16849.2000,0.0000,16849.2000,0.4368,3829.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3829.3636,0.0000,0.0000,0.0000,13019.8364,13019.8364,20.2612,12.9639,7511.5000,0.0000,7511.5000,0.1947,2030.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2030.1351,0.0000,0.0000,0.0000,5481.3649,5481.3649,20.0659,15.5843,17.8251,-13.0708,-196062.5218,11.3426,1441.7705,14.4177,11.3426,0.0000,53.0521,15.5712,15.1446,15.3579,-2.3326,-18660.7388,11.3426,2975.3798,29.7538,11.3426,0.0000,186.5445,15.1344,15.0237,15.0791,-0.6915,-4840.3856,11.3426,3438.3361,34.3834,11.3426,0.0000,243.5489,19.8033,19.7955,41.4828,19.7877,41.4592,19.7799,41.4356,19.7799,4923.6896,196.9476,20.5881,20.5783,50.7124,20.5686,50.6709,20.5588,50.6293,20.5588,4923.6896,196.9476,20.1359,20.1126,58.9852,20.0892,58.8646,20.0659,58.7436,20.0659,1423.5505,28.4710,15.5843,15.5799,20.5198,15.5755,20.5054,15.5712,20.4910,15.5712,4923.6896,196.9476,15.1446,15.1412,17.1406,15.1378,17.1327,15.1344,17.1249,15.1344,4923.6896,196.9476,15.0237,15.0166,18.1088,15.0094,18.0966,15.0023,18.0844,15.0023,1423.5505,28.4710,11.3426,568.3141,7.5617,0.0000,483.1456,1051.4597,-159836.0000,-226895.7357,-219563.6461
87.0000,15.0368,27.2384,538.5000,202255.5000,-201717.0000,5.2438,122.3864,4.4000,1.0000,44945.6667,4.5000,1.0000,45068.0530,0.0000,0.0000,247201.1667,416.1136,-246785.0530,20.6979,13.4006,36279.1000,0.0000,36279.1000,0.9406,9805.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9805.1622,0.0000,0.0000,0.0000,26473.9378,26473.9378,20.0641,31.9379,593.4000,27463.4000,-26870.0000,0.7120,134.8636,4.4000,1.0000,5604.7755,4.9000,1.0000,5739.6391,0.0000,0.0000,33068.1755,458.5364,-32609.6391,20.8121,13.5148,1661.8000,0.0000,1661.8000,0.0431,449.1351,3.7000,1.0000,0.0000,0.0000,0.0000,449.1351,0.0000,0.0000,0.0000,1212.6649,1212.6649,20.7539,13.0266,16375.9000,0.0000,16375.9000,0.4246,3721.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3721.7955,0.0000,0.0000,0.0000,12654.1045,12654.1045,20.4636,13.1663,6581.7000,0.0000,6581.7000,0.1706,1778.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1778.8378,0.0000,0.0000,0.0000,4802.8622,4802.8622,20.2804,15.6972,17.9888,-13.3194,-199791.5449,11.3022,1427.7186,14.2772,11.3022,0.0000,52.4874,15.6846,15.2200,15.4523,-2.5318,-20254.4198,11.3022,2953.7166,29.5372,11.3022,0.0000,184.5587,15.2095,15.0587,15.1341,-0.9389,-6572.4560,11.3022,3418.5947,34.1859,11.3022,0.0000,240.9563,20.0906,20.0818,43.7870,20.0729,43.7511,20.0641,43.7153,20.0641,4892.6147,195.7046,20.7843,20.7742,51.3305,20.7640,51.2836,20.7539,51.2367,20.7539,4892.6147,195.7046,20.3535,20.3290,59.5437,20.3047,59.4047,20.2804,59.2662,20.2804,1414.6234,28.2925,15.6972,15.6930,20.9854,15.6888,20.9730,15.6846,20.9606,15.6846,4892.6147,195.7046,15.2200,15.2165,17.6735,15.2130,17.6644,15.2095,17.6552,15.2095,4892.6147,195.7046,15.0587,15.0514,18.4346,15.0441,18.4188,15.0368,18.4030,15.0368,1414.6234,28.2925,11.3022,562.7209,7.5348,0.0000,478.0024,1040.7233,-167688.5000,-234251.1228,-226618.4207
88.0000,15.0685,27.2728,478.3000,206643.1000,-206164.8000,5.3576,108.7045,4.4000,1.0000,45920.6889,4.5000,1.0000,46029.3934,0.0000,0.0000,252563.7889,369.5955,-252194.1934,20.8705,13.5732,34423.3000,0.0000,34423.3000,0.8925,9303.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9303.5946,0.0000,0.0000,0.0000,25119.7054,25119.7054,20.2657,32.1113,588.5000,23297.9000,-22709.4000,0.6040,133.7500,4.4000,1.0000,4754.6735,4.9000,1.0000,4888.4235,0.0000,0.0000,28052.5735,454.7500,-27597.8235,20.9006,13.6033,1607.1000,0.0000,1607.1000,0.0417,434.3514,3.7000,1.0000,0.0000,0.0000,0.0000,434.3514,0.0000,0.0000,0.0000,1172.7486,1172.7486,20.8439,13.1167,16296.8000,0.0000,16296.8000,0.4225,3703.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3703.8182,0.0000,0.0000,0.0000,12592.9818,12592.9818,20.5542,13.2569,7511.5000,0.0000,7511.5000,0.1947,2030.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2030.1351,0.0000,0.0000,0.0000,5481.3649,5481.3649,20.3592,15.8109,18.0851,-13.1799,-197699.1838,11.2696,1418.4119,14.1841,11.2696,0.0000,52.0348,15.7979,15.2797,15.5388,-2.8158,-22526.4249,11.2696,2935.1359,29.3514,11.2696,0.0000,182.9674,15.2690,15.0907,15.1799,-1.1073,-7751.1565,11.2696,3402.5363,34.0254,11.2696,0.0000,238.8787,20.2926,20.2836,44.8858,20.2747,44.8495,20.2657,44.8133,20.2657,4867.6146,194.7046,20.8737,20.8637,50.9162,20.8538,50.8717,20.8439,50.8272,20.8439,4867.6146,194.7046,20.4281,20.4051,58.5148,20.3821,58.3931,20.3592,58.2716,20.3592,1407.4411,28.1488,15.8109,15.8066,21.5860,15.8023,21.5722,15.7979,21.5583,15.7979,4867.6146,194.7046,15.2797,15.2761,18.0317,15.2726,18.0218,15.2690,18.0120,15.2690,4867.6146,194.7046,15.0907,15.0833,18.6971,15.0759,18.6790,15.0685,18.6609,15.0685,1407.4411,28.1488,11.2696,558.2354,7.5131,0.0000,473.8808,1032.1162,-169035.5000,-235425.2162,-227976.7651
89.0000,15.0864,27.2649,1149.6000,202960.0000,-201810.4000,5.2621,261.2727,4.4000,1.0000,45102.2222,4.5000,1.0000,45363.4949,0.0000,0.0000,248062.2222,888.3273,-247173.8949,21.0418,13.7445,29345.8000,0.0000,29345.8000,0.7608,7931.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7931.2973,0.0000,0.0000,0.0000,21414.5027,21414.5027,20.4968,31.8898,1351.3000,16120.6000,-14769.3000,0.4180,307.1136,4.4000,1.0000,3289.9184,4.9000,1.0000,3597.0320,0.0000,0.0000,19410.5184,1044.1864,-18366.3320,20.9393,13.6420,2066.2000,0.0000,2066.2000,0.0536,558.4324,3.7000,1.0000,0.0000,0.0000,0.0000,558.4324,0.0000,0.0000,0.0000,1507.7676,1507.7676,20.8726,13.1454,17450.1000,0.0000,17450.1000,0.4524,3965.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3965.9318,0.0000,0.0000,0.0000,13484.1682,13484.1682,20.5477,13.2504,8751.3000,0.0000,8751.3000,0.2269,2365.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2365.2162,0.0000,0.0000,0.0000,6386.0838,6386.0838,20.3267,15.8304,18.0786,-12.4409,-186613.5937,10.7607,1354.6938,13.5469,10.7607,0.0000,45.2991,15.8175,15.3081,15.5628,-2.6428,-21142.0699,10.7607,2799.9358,27.9994,10.7607,0.0000,159.2828,15.2971,15.1094,15.2033,-1.1125,-7787.1818,10.7607,3245.8652,32.4587,10.7607,0.0000,207.9566,20.5258,20.5161,46.2739,20.5064,46.2304,20.4968,46.1870,20.4968,4484.5052,179.3802,20.9029,20.8928,50.1196,20.8827,50.0729,20.8726,50.0263,20.8726,4484.5052,179.3802,20.3939,20.3714,56.5515,20.3490,56.4349,20.3267,56.3184,20.3267,1297.3520,25.9470,15.8304,15.8261,21.2891,15.8218,21.2756,15.8175,21.2621,15.8175,4484.5052,179.3802,15.3081,15.3044,18.0848,15.3007,18.0736,15.2971,18.0624,15.2971,4484.5052,179.3802,15.1094,15.1017,18.7856,15.0941,18.7635,15.0864,18.7414,15.0864,1297.3520,25.9470,10.7607,491.1266,7.1738,0.0000,412.5385,903.6651,-158966.3000,-222747.7047,-215542.8453
90.0000,15.0956,27.2396,2036.3000,201196.8000,-199160.5000,5.2164,462.7955,4.4000,1.0000,44710.4000,4.5000,1.0000,45173.1955,0.0000,0.0000,245907.2000,1573.5045,-244333.6955,21.2096,13.9123,19165.4000,0.0000,19165.4000,0.4969,5179.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5179.8378,0.0000,0.0000,0.0000,13985.5622,13985.5622,20.8274,30.1469,5366.6000,15238.6000,-9872.0000,0.3951,1219.6818,4.4000,1.0000,3109.9184,4.9000,1.0000,4329.6002,0.0000,0.0000,18348.5184,4146.9182,-14201.6002,21.1828,13.8855,1319.8000,0.0000,1319.8000,0.0342,356.7027,3.7000,1.0000,0.0000,0.0000,0.0000,356.7027,0.0000,0.0000,0.0000,963.0973,963.0973,21.1249,13.3976,17960.3000,0.0000,17960.3000,0.4657,4081.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4081.8864,0.0000,0.0000,0.0000,13878.4136,13878.4136,20.7776,13.4803,11540.7000,0.0000,11540.7000,0.2992,3119.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3119.1081,0.0000,0.0000,0.0000,8421.5919,8421.5919,20.4909,15.7853,18.1381,-12.5369,-188053.1312,10.3612,1301.4596,13.0146,10.3612,0.0000,40.4388,15.7727,15.3144,15.5435,-2.2896,-18316.5998,10.3612,2698.0418,26.9804,10.3612,0.0000,142.1929,15.3031,15.1193,15.2112,-1.0492,-7344.2226,10.3612,3124.3725,31.2437,10.3612,0.0000,185.6444,20.8596,20.8489,48.5820,20.8381,48.5295,20.8274,48.4772,20.8274,4193.5809,167.7432,21.1587,21.1474,51.7719,21.1362,51.7142,21.1249,51.6566,21.1249,4193.5809,167.7432,20.5669,20.5415,57.5023,20.5162,57.3484,20.4909,57.1953,20.4909,1213.7170,24.2743,15.7853,15.7811,20.5117,15.7769,20.4993,15.7727,20.4868,15.7727,4193.5809,167.7432,15.3144,15.3106,17.9641,15.3068,17.9521,15.3031,17.9402,15.3031,4193.5809,167.7432,15.1193,15.1114,18.7840,15.1035,18.7590,15.0956,18.7341,15.0956,1213.7170,24.2743,10.3612,442.2539,6.9075,0.0000,368.2761,810.5300,-159046.3000,-221286.6307,-213713.9536
91.0000,15.0514,26.9758,4320.5000,112064.2000,-107743.7000,2.9055,981.9318,4.4000,1.0000,24903.1556,4.5000,1.0000,25885.0874,0.0000,0.0000,136967.3556,3338.5682,-133628.7874,20.2057,12.9084,15784.2000,0.0000,15784.2000,0.4092,4266.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4266.0000,0.0000,0.0000,0.0000,11518.2000,11518.2000,19.7356,12.1874,12377.3000,184.0000,12193.3000,0.3209,2813.0227,4.4000,1.0000,37.5510,4.9000,1.0000,2850.5737,0.0000,0.0000,221.5510,9564.2773,9342.7263,19.3753,12.0780,1094.0000,0.0000,1094.0000,0.0284,295.6757,3.7000,1.0000,0.0000,0.0000,0.0000,295.6757,0.0000,0.0000,0.0000,798.3243,798.3243,19.3284,11.6011,17963.0000,0.0000,17963.0000,0.4657,4082.5000,4.4000,1.0000,0.0000,0.0000,0.0000,4082.5000,0.0000,0.0000,0.0000,13880.5000,13880.5000,18.7930,11.4957,13555.3000,0.0000,13555.3000,0.3514,3663.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3663.5946,0.0000,0.0000,0.0000,9891.7054,9891.7054,18.4336,15.8920,17.1628,-4.3928,-65892.2382,6.7217,876.3500,8.7635,6.7217,0.0000,11.0410,15.8705,15.2006,15.5356,-2.1710,-17368.0010,6.7217,1750.8737,17.5087,6.7217,0.0000,38.8229,15.1855,15.0850,15.1353,-0.3723,-2606.3911,6.7217,2033.0334,20.3303,6.7217,0.0000,50.6864,19.7615,19.7529,36.5427,19.7443,36.5136,19.7356,36.4845,19.7356,1952.6302,78.1052,19.3445,19.3391,32.7543,19.3338,32.7571,19.3284,32.7596,19.3284,1952.6302,78.1052,18.4114,18.4194,30.4047,18.4268,30.6551,18.4336,30.8981,18.4336,568.0935,11.3619,15.8920,15.8848,21.3954,15.8777,21.3532,15.8705,21.3113,15.8705,1952.6302,78.1052,15.2006,15.1956,16.7036,15.1906,16.6790,15.1855,16.6545,15.1855,1952.6302,78.1052,15.0850,15.0737,18.2527,15.0626,18.1878,15.0514,18.1237,15.0514,568.0935,11.3619,6.7217,133.7310,4.4811,0.0000,100.5502,234.2812,-47153.9000,-88197.3314,-85866.6304
92.0000,15.0337,26.8565,5727.5000,110802.1000,-105074.6000,2.8728,1301.7045,4.4000,1.0000,24622.6889,4.5000,1.0000,25924.3934,0.0000,0.0000,135424.7889,4425.7955,-130998.9934,19.9938,12.6965,15796.3000,0.0000,15796.3000,0.4095,4269.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4269.2703,0.0000,0.0000,0.0000,11527.0297,11527.0297,19.5256,11.7983,16201.7000,0.0000,16201.7000,0.4201,3682.2045,4.4000,1.0000,0.0000,0.0000,0.0000,3682.2045,0.0000,0.0000,0.0000,12519.4955,12519.4955,19.0515,11.7542,842.1000,0.0000,842.1000,0.0218,227.5946,3.7000,1.0000,0.0000,0.0000,0.0000,227.5946,0.0000,0.0000,0.0000,614.5054,614.5054,19.0010,11.2737,19491.7000,0.0000,19491.7000,0.5054,4429.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4429.9318,0.0000,0.0000,0.0000,15061.7682,15061.7682,18.4307,11.1334,12935.4000,0.0000,12935.4000,0.3354,3496.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3496.0541,0.0000,0.0000,0.0000,9439.3459,9439.3459,18.0315,15.6995,16.8655,-4.1059,-61588.8365,6.8474,903.0360,9.0304,6.8474,0.0000,11.6719,15.6830,15.2279,15.4554,-1.5024,-12018.9888,6.8474,1789.2740,17.8927,6.8474,0.0000,41.0413,15.2115,15.0671,15.1393,-0.5451,-3815.6663,6.8474,2070.7101,20.7071,6.8474,0.0000,53.5827,19.5574,19.5467,35.4924,19.5361,35.4413,19.5256,35.3904,19.5256,2017.3557,80.6942,19.0283,19.0191,31.7026,19.0101,31.6602,19.0010,31.6180,19.0010,2017.3557,80.6942,18.0733,18.0590,29.5555,18.0451,29.4794,18.0315,29.4081,18.0315,586.7877,11.7358,15.6995,15.6940,19.1937,15.6885,19.1725,15.6830,19.1512,15.6830,2017.3557,80.6942,15.2279,15.2224,17.0590,15.2170,17.0323,15.2115,17.0057,15.2115,2017.3557,80.6942,15.0671,15.0559,18.0428,15.0448,17.9855,15.0337,17.9282,15.0337,586.7877,11.7358,6.8474,140.7403,4.5649,0.0000,106.2958,247.0361,-39807.4000,-81836.8487,-77423.4916
93.0000,15.0289,26.1725,9808.4000,70269.6000,-60461.2000,1.8219,2229.1818,4.4000,1.0000,15615.4667,4.5000,1.0000,17844.6485,0.0000,0.0000,85885.0667,7579.2182,-78305.8485,18.6695,11.3722,15790.4000,0.0000,15790.4000,0.4094,4267.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4267.6757,0.0000,0.0000,0.0000,11522.7243,11522.7243,18.1227,10.3955,23319.9000,0.0000,23319.9000,0.6046,5299.9773,4.4000,1.0000,0.0000,0.0000,0.0000,5299.9773,0.0000,0.0000,0.0000,18019.9227,18019.9227,17.2850,9.9877,921.0000,0.0000,921.0000,0.0239,248.9189,3.7000,1.0000,0.0000,0.0000,0.0000,248.9189,0.0000,0.0000,0.0000,672.0811,672.0811,17.2539,9.5266,21242.0000,0.0000,21242.0000,0.5507,4827.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4827.7273,0.0000,0.0000,0.0000,16414.2727,16414.2727,16.4907,9.1934,11850.7000,0.0000,11850.7000,0.3073,3202.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3202.8919,0.0000,0.0000,0.0000,8647.8081,8647.8081,16.1592,16.2176,16.1884,0.0838,1257.3816,5.5766,755.0796,7.5508,5.5766,0.0000,6.3049,16.1841,15.0676,15.6259,-3.0017,-24013.6545,5.5766,1447.4257,14.4743,5.5766,0.0000,22.1697,15.0514,15.0707,15.0610,0.0594,415.7157,5.5766,1691.6844,16.9168,5.5766,0.0000,28.9443,18.1338,18.1301,22.0333,18.1264,22.0533,18.1227,22.0729,18.1227,1406.2791,56.2512,17.2537,17.2538,15.4590,17.2539,15.5096,17.2539,15.5596,17.2539,1406.2791,56.2512,16.0887,16.1131,7.8673,16.1365,8.2633,16.1592,8.6485,16.1592,410.1251,8.2025,16.2176,16.2064,24.3971,16.1952,24.3191,16.1841,24.2416,16.1841,1406.2791,56.2512,15.0676,15.0622,15.4452,15.0568,15.4204,15.0514,15.3956,15.0514,1406.2791,56.2512,15.0707,15.0566,18.0895,15.0427,18.0006,15.0289,17.9127,15.0289,410.1251,8.2025,5.5766,79.9437,3.7177,0.0000,57.4189,137.3626,12662.8000,-23029.0395,-22340.5572
94.0000,14.9926,25.8384,11856.3000,66564.1000,-54707.8000,1.7258,2694.6136,4.4000,1.0000,14792.0222,4.5000,1.0000,17486.6359,0.0000,0.0000,81356.1222,9161.6864,-72194.4359,18.4292,11.1319,13371.0000,0.0000,13371.0000,0.3467,3613.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3613.7838,0.0000,0.0000,0.0000,9757.2162,9757.2162,17.9395,10.2122,26529.1000,0.0000,26529.1000,0.6878,6029.3409,4.4000,1.0000,0.0000,0.0000,0.0000,6029.3409,0.0000,0.0000,0.0000,20499.7591,20499.7591,16.9637,9.6664,549.7000,0.0000,549.7000,0.0143,148.5676,3.7000,1.0000,0.0000,0.0000,0.0000,148.5676,0.0000,0.0000,0.0000,401.1324,401.1324,16.9292,9.2019,23354.0000,0.0000,23354.0000,0.6055,5307.7273,4.4000,1.0000,0.0000,0.0000,0.0000,5307.7273,0.0000,0.0000,0.0000,18046.2727,18046.2727,16.0701,8.7728,9681.1000,0.0000,9681.1000,0.2510,2616.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2616.5135,0.0000,0.0000,0.0000,7064.5865,7064.5865,15.7324,16.0472,15.8898,0.4408,6612.1739,5.4465,746.1551,7.4616,5.4465,0.0000,5.8739,16.0229,15.1500,15.5864,-2.2922,-18337.5111,5.4465,1415.8682,14.1587,5.4465,0.0000,20.6543,15.1296,15.0326,15.0811,-0.2910,-2037.2355,5.4465,1650.9076,16.5091,5.4465,0.0000,26.9658,17.9647,17.9563,22.8067,17.9479,22.7696,17.9395,22.7328,17.9395,1349.2436,53.9697,16.9446,16.9394,15.7673,16.9343,15.7523,16.9292,15.7376,16.9292,1349.2436,53.9697,15.7338,15.7330,8.4136,15.7325,8.4386,15.7324,8.4696,15.7324,393.6139,7.8723,16.0472,16.0391,21.9054,16.0310,21.8673,16.0229,21.8291,16.0229,1349.2436,53.9697,15.1500,15.1431,16.4812,15.1363,16.4435,15.1296,16.4059,15.1296,1349.2436,53.9697,15.0326,15.0192,17.6272,15.0059,17.5534,14.9926,17.4798,14.9926,393.6139,7.8723,5.4465,74.9171,3.6310,0.0000,53.4940,128.4111,18777.1000,-16425.4689,-13762.5727
95.0000,15.0020,24.8459,16651.5000,54101.8000,-37450.3000,1.4027,3784.4318,4.4000,1.0000,12022.6222,4.5000,1.0000,15807.0540,0.0000,0.0000,66124.4222,12867.0682,-53257.3540,17.2177,9.9204,13051.2000,0.0000,13051.2000,0.3384,3527.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3527.3514,0.0000,0.0000,0.0000,9523.8486,9523.8486,16.8184,9.0911,57831.7000,0.0000,57831.7000,1.4994,13143.5682,4.4000,1.0000,0.0000,0.0000,0.0000,13143.5682,0.0000,0.0000,0.0000,44688.1318,44688.1318,14.9592,7.6619,409.9000,0.0000,409.9000,0.0106,110.7838,3.7000,1.0000,0.0000,0.0000,0.0000,110.7838,0.0000,0.0000,0.0000,299.1162,299.1162,14.9668,7.2395,26404.5000,0.0000,26404.5000,0.6846,6001.0227,4.4000,1.0000,0.0000,0.0000,0.0000,6001.0227,0.0000,0.0000,0.0000,20403.4773,20403.4773,14.1179,6.8206,8441.4000,0.0000,8441.4000,0.2189,2281.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2281.4595,0.0000,0.0000,0.0000,6159.9405,6159.9405,13.9589,16.5518,15.2553,4.1549,62323.1646,6.2318,875.4092,8.7541,6.2318,0.0000,8.7985,16.5194,15.1349,15.8272,-4.1597,-33277.2711,6.2318,1604.6935,16.0469,6.2318,0.0000,30.9376,15.1181,15.0392,15.0786,-0.2712,-1898.1420,6.2318,1889.1093,18.8911,6.2318,0.0000,40.3915,16.8215,16.8205,12.9683,16.8195,13.0076,16.8184,13.0465,16.8184,1709.2368,68.3695,14.9467,14.9535,-1.7779,14.9602,-1.6740,14.9668,-1.5708,14.9668,1709.2368,68.3695,13.8617,13.8948,-10.7157,13.9272,-10.2746,13.9589,-9.8426,13.9589,497.7603,9.9552,16.5518,16.5410,26.7279,16.5302,26.6625,16.5194,26.5973,16.5194,1709.2368,68.3695,15.1349,15.1293,16.3064,15.1237,16.2834,15.1181,16.2603,15.1181,1709.2368,68.3695,15.0392,15.0267,17.7783,15.0143,17.7187,15.0020,17.6591,15.0020,497.7603,9.9552,6.2318,108.5504,4.1545,0.0000,80.1276,188.6780,68688.4000,27817.1605,27147.7515
96.0000,14.9983,23.9929,19898.9000,47639.9000,-27741.0000,1.2352,4522.4773,4.4000,1.0000,10586.6444,4.5000,1.0000,15109.1217,0.0000,0.0000,58226.5444,15376.4227,-42850.1217,16.7007,9.4034,13043.5000,0.0000,13043.5000,0.3382,3525.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3525.2703,0.0000,0.0000,0.0000,9518.2297,9518.2297,16.3164,8.5891,72646.8000,0.0000,72646.8000,1.8835,16510.6364,4.4000,1.0000,0.0000,0.0000,0.0000,16510.6364,0.0000,0.0000,0.0000,56136.1636,56136.1636,14.0861,6.7888,415.3000,0.0000,415.3000,0.0108,112.2432,3.7000,1.0000,0.0000,0.0000,0.0000,112.2432,0.0000,0.0000,0.0000,303.0568,303.0568,14.0877,6.3604,29330.6000,0.0000,29330.6000,0.7605,6666.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6666.0455,0.0000,0.0000,0.0000,22664.5545,22664.5545,13.1872,5.8899,4722.1000,0.0000,4722.1000,0.1224,1276.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1276.2432,0.0000,0.0000,0.0000,3445.8568,3445.8568,13.1124,16.4961,14.8043,5.6778,85167.5789,6.5257,933.3343,9.3333,6.5257,0.0000,10.1030,16.4716,15.2587,15.8651,-3.8159,-30527.2779,6.5257,1677.8715,16.7787,6.5257,0.0000,35.5248,15.2402,15.0332,15.1367,-0.7443,-5210.3487,6.5257,1973.6392,19.7364,6.5257,0.0000,46.3805,16.3226,16.3205,10.6595,16.3185,10.6773,16.3164,10.6952,16.3164,1853.5436,74.1417,14.0740,14.0786,-6.0005,14.0831,-5.9371,14.0877,-5.8738,14.0877,1853.5436,74.1417,13.0503,13.0710,-14.8878,13.0917,-14.6599,13.1124,-14.4303,13.1124,539.4675,10.7894,16.4961,16.4879,25.2364,16.4797,25.2016,16.4716,25.1667,16.4716,1853.5436,74.1417,15.2587,15.2525,17.5413,15.2464,17.5123,15.2402,17.4834,15.2402,1853.5436,74.1417,15.0332,15.0215,17.7222,15.0099,17.6718,14.9983,17.6214,14.9983,539.4675,10.7894,6.5257,123.2525,4.3505,0.0000,92.0083,215.2608,92417.3000,49217.7397,49429.9523
97.0000,15.0101,23.0323,23079.1000,42461.0000,-19381.9000,1.1009,5245.2500,4.4000,1.0000,9435.7778,4.5000,1.0000,14681.0278,0.0000,0.0000,51896.7778,17833.8500,-34062.9278,16.3981,9.1008,13063.4000,0.0000,13063.4000,0.3387,3530.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3530.6486,0.0000,0.0000,0.0000,9532.7514,9532.7514,16.0025,8.2753,74350.4000,0.0000,74350.4000,1.9277,16897.8182,4.4000,1.0000,0.0000,0.0000,0.0000,16897.8182,0.0000,0.0000,0.0000,57452.5818,57452.5818,13.6616,6.3643,405.3000,0.0000,405.3000,0.0105,109.5405,3.7000,1.0000,0.0000,0.0000,0.0000,109.5405,0.0000,0.0000,0.0000,295.7595,295.7595,13.6599,5.9326,31865.0000,0.0000,31865.0000,0.8262,7242.0455,4.4000,1.0000,0.0000,0.0000,0.0000,7242.0455,0.0000,0.0000,0.0000,24622.9545,24622.9545,12.6566,5.3593,1469.6000,0.0000,1469.6000,0.0381,397.1892,3.7000,1.0000,0.0000,0.0000,0.0000,397.1892,0.0000,0.0000,0.0000,1072.4108,1072.4108,12.6620,16.3864,14.5242,6.0937,91405.5769,6.3630,920.3456,9.2035,6.3630,0.0000,9.3661,16.3633,15.3009,15.8321,-3.2591,-26073.1618,6.3630,1638.1667,16.3817,6.3630,0.0000,32.9334,15.2824,15.0470,15.1647,-0.8254,-5778.1221,6.3630,1922.2882,19.2229,6.3630,0.0000,42.9972,16.0097,16.0073,9.7668,16.0049,9.7779,16.0025,9.7889,16.0025,1773.0264,70.9211,13.6495,13.6530,-6.4520,13.6564,-6.4055,13.6599,-6.3590,13.6599,1773.0264,70.9211,12.6129,12.6293,-15.3827,12.6457,-15.2173,12.6620,-15.0516,12.6620,516.1992,10.3240,16.3864,16.3787,23.7229,16.3710,23.6912,16.3633,23.6596,16.3633,1773.0264,70.9211,15.3009,15.2947,17.7669,15.2886,17.7389,15.2824,17.7109,15.2824,1773.0264,70.9211,15.0470,15.0347,17.9002,15.0224,17.8408,15.0101,17.7818,15.0101,516.1992,10.3240,6.3630,114.9664,4.2420,0.0000,85.2967,200.2631,101771.8000,58913.5302,59554.2930
98.0000,15.0284,21.8818,26200.3000,37710.2000,-11509.9000,0.9777,5954.6136,4.4000,1.0000,8380.0444,4.5000,1.0000,14334.6581,0.0000,0.0000,46090.2444,20245.6864,-25844.5581,16.0380,8.7407,13065.0000,0.0000,13065.0000,0.3387,3531.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3531.0811,0.0000,0.0000,0.0000,9533.9189,9533.9189,15.6606,7.9333,84931.4000,0.0000,84931.4000,2.2020,19302.5909,4.4000,1.0000,0.0000,0.0000,0.0000,19302.5909,0.0000,0.0000,0.0000,65628.8091,65628.8091,13.0967,5.7994,419.3000,0.0000,419.3000,0.0109,113.3243,3.7000,1.0000,0.0000,0.0000,0.0000,113.3243,0.0000,0.0000,0.0000,305.9757,305.9757,13.0985,5.3712,33672.9000,0.0000,33672.9000,0.8730,7652.9318,4.4000,1.0000,0.0000,0.0000,0.0000,7652.9318,0.0000,0.0000,0.0000,26019.9682,26019.9682,12.0819,4.7846,849.0000,0.0000,849.0000,0.0220,229.4595,3.7000,1.0000,0.0000,0.0000,0.0000,229.4595,0.0000,0.0000,0.0000,619.5405,619.5405,12.1145,16.3113,14.2129,7.1617,107426.1583,6.6365,972.0268,9.7203,6.6365,0.0000,10.6265,16.2897,15.3379,15.8138,-3.0455,-24363.9925,6.6365,1709.8154,17.0982,6.6365,0.0000,37.3656,15.3200,15.0643,15.1922,-0.9352,-6546.0632,6.6365,2002.7326,20.0273,6.6365,0.0000,48.7838,15.6656,15.6639,8.1729,15.6622,8.1889,15.6606,8.2047,15.6606,1909.2894,76.3716,13.0847,13.0893,-9.1289,13.0939,-9.0740,13.0985,-9.0192,13.0985,1909.2894,76.3716,12.0577,12.0768,-18.2513,12.0958,-18.0567,12.1145,-17.8633,12.1145,555.5735,11.1115,16.3113,16.3041,22.8443,16.2969,22.8167,16.2897,22.7890,16.2897,1909.2894,76.3716,15.3379,15.3319,17.9721,15.3260,17.9466,15.3200,17.9212,15.3200,1909.2894,76.3716,15.0643,15.0523,18.0891,15.0403,18.0348,15.0284,17.9806,15.0284,555.5735,11.1115,6.6365,129.1098,4.4244,0.0000,96.7759,225.8857,121427.7000,76263.6543,76516.1026
99.0000,15.0384,20.5268,29140.1000,33439.6000,-4299.5000,0.8670,6622.7500,4.4000,1.0000,7431.0222,4.5000,1.0000,14053.7722,0.0000,0.0000,40870.6222,22517.3500,-18353.2722,15.7764,8.4791,13070.6000,0.0000,13070.6000,0.3389,3532.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3532.5946,0.0000,0.0000,0.0000,9538.0054,9538.0054,15.3881,7.6608,83569.9000,0.0000,83569.9000,2.1667,18993.1591,4.4000,1.0000,0.0000,0.0000,0.0000,18993.1591,0.0000,0.0000,0.0000,64576.7409,64576.7409,12.7911,5.4938,405.9000,0.0000,405.9000,0.0105,109.7027,3.7000,1.0000,0.0000,0.0000,0.0000,109.7027,0.0000,0.0000,0.0000,296.1973,296.1973,12.7913,5.0641,34906.0000,0.0000,34906.0000,0.9050,7933.1818,4.4000,1.0000,0.0000,0.0000,0.0000,7933.1818,0.0000,0.0000,0.0000,26972.8182,26972.8182,11.7066,4.4093,383.3000,0.0000,383.3000,0.0099,103.5946,3.7000,1.0000,0.0000,0.0000,0.0000,103.5946,0.0000,0.0000,0.0000,279.7054,279.7054,11.7479,16.2576,14.0028,7.4760,112139.2809,6.4470,952.3402,9.5234,6.4470,0.0000,9.7420,16.2357,15.3338,15.7848,-2.8036,-22428.8219,6.4470,1662.8956,16.6290,6.4470,0.0000,34.2554,15.3160,15.0752,15.1956,-0.8553,-5986.8190,6.4470,1945.2850,19.4529,6.4470,0.0000,44.7232,15.3929,15.3913,7.1683,15.3897,7.1822,15.3881,7.1960,15.3881,1814.4132,72.5765,12.7792,12.7833,-9.3804,12.7873,-9.3353,12.7913,-9.2903,12.7913,1814.4132,72.5765,11.6954,11.7130,-19.0158,11.7305,-18.8492,11.7479,-18.6829,11.7479,528.1602,10.5632,16.2576,16.2503,22.2729,16.2430,22.2434,16.2357,22.2139,16.2357,1814.4132,72.5765,15.3338,15.3278,17.7787,15.3219,17.7535,15.3160,17.7282,15.3160,1814.4132,72.5765,15.0752,15.0629,18.1712,15.0506,18.1132,15.0384,18.0554,15.0384,528.1602,10.5632,6.4470,119.1996,4.2980,0.0000,88.7207,207.9203,128036.2000,83310.1950,83723.6400
100.0000,15.0514,18.7515,32194.5000,30100.8000,2093.7000,0.8347,7316.9318,4.4000,1.0000,6689.0667,4.5000,1.0000,14005.9985,0.0000,0.0000,36789.8667,24877.5682,-11912.2985,15.5057,8.2084,13075.0000,0.0000,13075.0000,0.3390,3533.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3533.7838,0.0000,0.0000,0.0000,9541.2162,9541.2162,15.1380,7.4107,92660.1000,0.0000,92660.1000,2.4024,21059.1136,4.4000,1.0000,0.0000,0.0000,0.0000,21059.1136,0.0000,0.0000,0.0000,71600.9864,71600.9864,12.4075,5.1102,418.9000,0.0000,418.9000,0.0109,113.2162,3.7000,1.0000,0.0000,0.0000,0.0000,113.2162,0.0000,0.0000,0.0000,305.6838,305.6838,12.4094,4.6821,36082.2000,0.0000,36082.2000,0.9355,8200.5000,4.4000,1.0000,0.0000,0.0000,0.0000,8200.5000,0.0000,0.0000,0.0000,27881.7000,27881.7000,11.3461,4.0488,383.3000,0.0000,383.3000,0.0099,103.5946,3.7000,1.0000,0.0000,0.0000,0.0000,103.5946,0.0000,0.0000,0.0000,279.7054,279.7054,11.3875,16.1341,13.7608,8.2978,124466.4966,6.7986,1014.1888,10.1419,6.7986,0.0000,11.4240,16.1151,15.3615,15.7383,-2.4698,-19758.7045,6.7986,1756.7748,17.5677,6.7986,0.0000,40.1697,15.3442,15.0866,15.2154,-0.9650,-6754.9260,6.7986,2049.7326,20.4973,6.7986,0.0000,52.4448,15.1418,15.1406,6.2110,15.1393,6.2261,15.1380,6.2411,15.1380,1992.1004,79.6840,12.3958,12.4003,-10.8829,12.4049,-10.8352,12.4094,-10.7875,12.4094,1992.1004,79.6840,11.3354,11.3529,-20.2429,11.3702,-20.0833,11.3875,-19.9242,11.3875,579.4938,11.5899,16.1341,16.1277,21.0539,16.1214,21.0335,16.1151,21.0132,16.1151,1992.1004,79.6840,15.3615,15.3558,17.9667,15.3500,17.9432,15.3442,17.9196,15.3442,1992.1004,79.6840,15.0866,15.0748,18.2637,15.0631,18.2133,15.0514,18.1629,15.0514,579.4938,11.5899,6.7986,137.9900,4.5324,0.0000,104.0385,242.0285,144713.2000,97696.9933,97952.8661
101.0000,15.0724,22.4117,28710.6000,45434.6000,-16724.0000,1.1780,6525.1364,4.4000,1.0000,10096.5778,4.5000,1.0000,16621.7141,0.0000,0.0000,55531.1778,22185.4636,-33345.7141,16.2512,8.9539,13075.4000,0.0000,13075.4000,0.3390,3533.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3533.8919,0.0000,0.0000,0.0000,9541.5081,9541.5081,15.8945,8.1672,91611.2000,0.0000,91611.2000,2.3752,20820.7273,4.4000,1.0000,0.0000,0.0000,0.0000,20820.7273,0.0000,0.0000,0.0000,70790.4727,70790.4727,13.3921,6.0948,406.4000,0.0000,406.4000,0.0105,109.8378,3.7000,1.0000,0.0000,0.0000,0.0000,109.8378,0.0000,0.0000,0.0000,296.5622,296.5622,13.3731,5.6458,37220.5000,0.0000,37220.5000,0.9650,8459.2045,4.4000,1.0000,0.0000,0.0000,0.0000,8459.2045,0.0000,0.0000,0.0000,28761.2955,28761.2955,12.3564,5.0591,849.1000,0.0000,849.1000,0.0220,229.4865,3.7000,1.0000,0.0000,0.0000,0.0000,229.4865,0.0000,0.0000,0.0000,619.6135,619.6135,12.3105,15.5046,13.9075,6.0240,90359.8299,7.3346,1087.6418,10.8764,7.3346,0.0000,14.3448,15.4962,15.4101,15.4532,-0.3046,-2437.0525,7.3346,1916.7579,19.1676,7.3346,0.0000,50.4400,15.3935,15.1057,15.2496,-1.1633,-8143.2898,7.3346,2208.3403,22.0834,7.3346,0.0000,65.8536,15.9139,15.9074,15.2292,15.9009,15.1906,15.8945,15.1522,15.8945,2277.0641,91.0826,13.3816,13.3788,1.0063,13.3759,0.9782,13.3731,0.9504,13.3731,2277.0641,91.0826,12.3345,12.3261,-5.4779,12.3181,-5.6320,12.3105,-5.7807,12.3105,661.7613,13.2352,15.5046,15.5018,14.9901,15.4990,15.0034,15.4962,15.0165,15.4962,2277.0641,91.0826,15.4101,15.4046,18.3388,15.3990,18.3177,15.3935,18.2966,15.3935,2277.0641,91.0826,15.1057,15.0946,18.4442,15.0835,18.4012,15.0724,18.3581,15.0724,661.7613,13.2352,7.3346,170.1328,4.8897,0.0000,130.6384,300.7712,126438.6000,76663.7378,79779.4876
102.0000,15.0976,23.2065,27491.0000,51644.0000,-24153.0000,1.3390,6247.9545,4.4000,1.0000,11476.4444,4.5000,1.0000,17724.3990,0.0000,0.0000,63120.4444,21243.0455,-41877.3990,16.4425,9.1452,13075.4000,0.0000,13075.4000,0.3390,3533.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3533.8919,0.0000,0.0000,0.0000,9541.5081,9541.5081,16.1207,8.3935,100834.2000,0.0000,100834.2000,2.6143,22916.8636,4.4000,1.0000,0.0000,0.0000,0.0000,22916.8636,0.0000,0.0000,0.0000,77917.3364,77917.3364,13.6184,6.3211,542.7000,0.0000,542.7000,0.0141,146.6757,3.7000,1.0000,0.0000,0.0000,0.0000,146.6757,0.0000,0.0000,0.0000,396.0243,396.0243,13.6015,5.8743,37069.2000,0.0000,37069.2000,0.9611,8424.8182,4.4000,1.0000,0.0000,0.0000,0.0000,8424.8182,0.0000,0.0000,0.0000,28644.3818,28644.3818,12.6816,5.3843,4420.1000,0.0000,4420.1000,0.1146,1194.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1194.6216,0.0000,0.0000,0.0000,3225.4784,3225.4784,12.5740,15.2936,13.9338,5.6457,84685.2904,8.0731,1195.8726,11.9587,8.0731,0.0000,19.1285,15.2840,15.3278,15.3059,0.1707,1365.7776,8.0731,2122.0958,21.2210,8.0731,0.0000,67.2607,15.3145,15.1283,15.2214,-0.8281,-5797.0257,8.0731,2433.4088,24.3341,8.0731,0.0000,87.8143,16.1361,16.1310,17.1587,16.1259,17.1404,16.1207,17.1222,16.1207,2696.9589,107.8784,13.6057,13.6043,3.1566,13.6029,3.1528,13.6015,3.1490,13.6015,2696.9589,107.8784,12.5780,12.5767,-2.5146,12.5754,-2.5383,12.5740,-2.5631,12.5740,782.8700,15.6574,15.2936,15.2904,13.9308,15.2872,13.9333,15.2840,13.9357,15.2840,2696.9589,107.8784,15.3278,15.3234,17.3802,15.3189,17.3693,15.3145,17.3584,15.3145,2696.9589,107.8784,15.1283,15.1181,18.6492,15.1078,18.6151,15.0976,18.5809,15.0976,782.8700,15.6574,8.0731,221.7412,5.3820,0.0000,174.2035,395.9447,131788.6000,77847.3300,80254.0423
103.0000,15.0975,26.1299,15897.4000,103241.6000,-87344.2000,2.6767,3613.0455,4.4000,1.0000,22942.5778,4.5000,1.0000,26555.6232,0.0000,0.0000,126184.1778,12284.3545,-113899.8232,18.4063,11.1090,13072.1000,0.0000,13072.1000,0.3389,3533.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3533.0000,0.0000,0.0000,0.0000,9539.1000,9539.1000,18.0899,10.3626,62113.1000,0.0000,62113.1000,1.6104,14116.6136,4.4000,1.0000,0.0000,0.0000,0.0000,14116.6136,0.0000,0.0000,0.0000,47996.4864,47996.4864,16.6956,9.3983,499.7000,0.0000,499.7000,0.0130,135.0541,3.7000,1.0000,0.0000,0.0000,0.0000,135.0541,0.0000,0.0000,0.0000,364.6459,364.6459,16.6409,8.9137,35739.6000,0.0000,35739.6000,0.9266,8122.6364,4.4000,1.0000,0.0000,0.0000,0.0000,8122.6364,0.0000,0.0000,0.0000,27616.9636,27616.9636,15.8387,8.5414,14822.7000,0.0000,14822.7000,0.3843,4006.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4006.1351,0.0000,0.0000,0.0000,10816.5649,10816.5649,15.3938,14.4194,14.9066,-2.2360,-33540.5312,8.9249,1271.2605,12.7126,8.9249,0.0000,25.8449,14.4205,15.2234,14.8220,3.4546,27636.9635,8.9249,2391.6902,23.9169,8.9249,0.0000,90.8770,15.2122,15.1243,15.1682,-0.4320,-3024.0900,8.9249,2695.8578,26.9586,8.9249,0.0000,118.6473,18.1292,18.1161,36.6060,18.1030,36.5093,18.0899,36.4130,18.0899,3219.9568,128.7983,16.6850,16.6703,33.5777,16.6556,33.4436,16.6409,33.3102,16.6409,3219.9568,128.7983,15.5244,15.4802,32.8310,15.4367,32.3011,15.3938,31.7792,15.3938,933.5595,18.6712,14.4194,14.4198,6.1140,14.4202,6.1497,14.4205,6.1853,14.4205,3219.9568,128.7983,15.2234,15.2197,16.3875,15.2159,16.3818,15.2122,16.3761,15.2122,3219.9568,128.7983,15.1243,15.1154,18.5178,15.1064,18.4969,15.0975,18.4758,15.0975,933.5595,18.6712,8.9249,292.6046,5.9499,0.0000,235.3693,527.9739,38903.0000,-17566.0624,-8927.6577
104.0000,15.0625,26.6187,12120.9000,140629.4000,-128508.5000,3.6461,2754.7500,4.4000,1.0000,31250.9778,4.5000,1.0000,34005.7278,0.0000,0.0000,171880.3778,9366.1500,-162514.2278,19.2125,11.9152,22186.1000,0.0000,22186.1000,0.5752,5996.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5996.2432,0.0000,0.0000,0.0000,16189.8568,16189.8568,18.7697,11.0424,46793.3000,0.0000,46793.3000,1.2132,10634.8409,4.4000,1.0000,0.0000,0.0000,0.0000,10634.8409,0.0000,0.0000,0.0000,36158.4591,36158.4591,17.8463,10.5490,1001.5000,0.0000,1001.5000,0.0260,270.6757,3.7000,1.0000,0.0000,0.0000,0.0000,270.6757,0.0000,0.0000,0.0000,730.8243,730.8243,17.7955,10.0682,34705.3000,0.0000,34705.3000,0.8998,7887.5682,4.4000,1.0000,0.0000,0.0000,0.0000,7887.5682,0.0000,0.0000,0.0000,26817.7318,26817.7318,17.1106,9.8133,15754.3000,0.0000,15754.3000,0.4085,4257.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4257.9189,0.0000,0.0000,0.0000,11496.3811,11496.3811,16.7290,14.5197,15.6243,-5.7678,-86516.5763,10.1531,1405.5559,14.0556,10.1531,0.0000,38.0505,14.5134,15.0266,14.7700,2.5119,20095.4667,10.1531,2726.4859,27.2649,10.1531,0.0000,133.7951,15.0184,15.0846,15.0515,0.3702,2591.4118,10.1531,3081.1425,30.8114,10.1531,0.0000,174.6803,18.7991,18.7893,40.1210,18.7795,40.0703,18.7697,40.0196,18.7697,4045.4595,161.8184,17.8277,17.8169,40.2939,17.8062,40.2213,17.7955,40.1488,17.7955,4045.4595,161.8184,16.8171,16.7877,42.9616,16.7583,42.6990,16.7290,42.4350,16.7290,1171.1224,23.4224,14.5197,14.5176,8.9238,14.5155,8.9276,14.5134,8.9315,14.5134,4045.4595,161.8184,15.0266,15.0239,14.6052,15.0211,14.6075,15.0184,14.6098,15.0184,4045.4595,161.8184,15.0846,15.0772,17.9990,15.0699,17.9936,15.0625,17.9879,15.0625,1171.1224,23.4224,10.1531,418.0828,6.7687,0.0000,346.5259,764.6087,-8068.0000,-71120.9747,-63829.6977
105.0000,15.0238,26.8063,8663.2000,152258.8000,-143595.6000,3.9476,1968.9091,4.4000,1.0000,33835.2889,4.5000,1.0000,35804.1980,0.0000,0.0000,186094.0889,6694.2909,-179399.7980,19.9553,12.6580,27069.4000,0.0000,27069.4000,0.7018,7316.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7316.0541,0.0000,0.0000,0.0000,19753.3459,19753.3459,19.3786,17.3956,14550.6000,6941.6000,7609.0000,0.3773,3306.9545,4.4000,1.0000,1416.6531,4.9000,1.0000,4723.6076,0.0000,0.0000,8358.2531,11243.6455,2885.3924,19.2993,12.0020,1678.9000,0.0000,1678.9000,0.0435,453.7568,3.7000,1.0000,0.0000,0.0000,0.0000,453.7568,0.0000,0.0000,0.0000,1225.1432,1225.1432,19.2221,11.4948,31830.0000,0.0000,31830.0000,0.8253,7234.0909,4.4000,1.0000,0.0000,0.0000,0.0000,7234.0909,0.0000,0.0000,0.0000,24595.9091,24595.9091,18.5460,11.2487,15133.3000,0.0000,15133.3000,0.3924,4090.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4090.0811,0.0000,0.0000,0.0000,11043.2189,11043.2189,18.1285,14.4660,16.2972,-8.8823,-133233.9461,9.4317,1271.6412,12.7164,9.4317,0.0000,30.5027,14.4600,14.9798,14.7199,2.3635,18908.3901,9.4317,2537.8629,25.3786,9.4317,0.0000,107.2551,14.9701,15.0469,15.0085,0.3991,2793.4859,9.4317,2867.1392,28.6714,9.4317,0.0000,140.0301,19.4123,19.4011,43.6942,19.3898,43.6305,19.3786,43.5668,19.3786,3550.4797,142.0192,19.2656,19.2511,50.6506,19.2366,50.5452,19.2221,50.4400,19.2221,3550.4797,142.0192,18.2424,18.2042,55.0067,18.1662,54.6552,18.1285,54.3059,18.1285,1028.7155,20.5743,14.4660,14.4640,9.1922,14.4620,9.1969,14.4600,9.2016,14.4600,3550.4797,142.0192,14.9798,14.9765,14.5157,14.9733,14.5104,14.9701,14.5052,14.9701,3550.4797,142.0192,15.0469,15.0392,17.5841,15.0315,17.5690,15.0238,17.5538,15.0238,1028.7155,20.5743,9.4317,340.9173,6.2878,0.0000,277.7879,618.7052,-60275.0000,-119896.7884,-111532.0701
106.0000,14.9987,26.8989,6680.4000,160309.4000,-153629.0000,4.1563,1518.2727,4.4000,1.0000,35624.3111,4.5000,1.0000,37142.5838,0.0000,0.0000,195933.7111,5162.1273,-190771.5838,20.2061,12.9088,30776.7000,0.0000,30776.7000,0.7979,8318.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8318.0270,0.0000,0.0000,0.0000,22458.6730,22458.6730,19.5625,21.9129,8840.7000,7399.3000,1441.4000,0.2292,2009.2500,4.4000,1.0000,1510.0612,4.9000,1.0000,3519.3112,0.0000,0.0000,8909.3612,6831.4500,-2077.9112,19.6193,12.3220,1820.3000,0.0000,1820.3000,0.0472,491.9730,3.7000,1.0000,0.0000,0.0000,0.0000,491.9730,0.0000,0.0000,0.0000,1328.3270,1328.3270,19.5473,11.8201,29212.1000,0.0000,29212.1000,0.7574,6639.1136,4.4000,1.0000,0.0000,0.0000,0.0000,6639.1136,0.0000,0.0000,0.0000,22572.9864,22572.9864,18.9312,11.6339,13270.1000,0.0000,13270.1000,0.3441,3586.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3586.5135,0.0000,0.0000,0.0000,9683.5865,9683.5865,18.5806,14.7281,16.6544,-9.4088,-141132.2876,9.4981,1262.9127,12.6291,9.4981,0.0000,31.1518,14.7181,14.9526,14.8353,1.0736,8588.9974,9.4981,2543.9536,25.4395,9.4981,0.0000,109.5376,14.9428,15.0217,14.9823,0.4127,2888.8432,9.4981,2890.3587,28.9036,9.4981,0.0000,143.0101,19.5931,19.5829,43.1714,19.5727,43.1219,19.5625,43.0725,19.5625,3594.8651,143.7946,19.5830,19.5711,49.4930,19.5592,49.4231,19.5473,49.3532,19.5473,3594.8651,143.7946,18.6668,18.6381,54.6203,18.6093,54.4142,18.5806,54.2073,18.5806,1041.4898,20.8298,14.7281,14.7248,12.4109,14.7214,12.4013,14.7181,12.3918,14.7181,3594.8651,143.7946,14.9526,14.9493,14.5038,14.9461,14.4977,14.9428,14.4916,14.9428,3594.8651,143.7946,15.0217,15.0140,17.3662,15.0063,17.3493,14.9987,17.3324,14.9987,1041.4898,20.8298,9.4981,347.6049,6.3321,0.0000,283.6995,631.3044,-77108.4000,-136805.9222,-129654.4470
107.0000,14.9880,26.9598,5440.2000,167901.3000,-162461.1000,4.3532,1236.4091,4.4000,1.0000,37311.4000,4.5000,1.0000,38547.8091,0.0000,0.0000,205212.7000,4203.7909,-201008.9091,20.3094,13.0121,36334.4000,0.0000,36334.4000,0.9420,9820.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9820.1081,0.0000,0.0000,0.0000,26514.2919,26514.2919,19.5798,25.6970,5773.6000,7531.5000,-1757.9000,0.1953,1312.1818,4.4000,1.0000,1537.0408,4.9000,1.0000,2849.2226,0.0000,0.0000,9068.5408,4461.4182,-4607.1226,19.7018,12.4045,1863.2000,0.0000,1863.2000,0.0483,503.5676,3.7000,1.0000,0.0000,0.0000,0.0000,503.5676,0.0000,0.0000,0.0000,1359.6324,1359.6324,19.6339,11.9067,26163.6000,0.0000,26163.6000,0.6783,5946.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5946.2727,0.0000,0.0000,0.0000,20217.3273,20217.3273,19.0987,11.8014,12028.0000,0.0000,12028.0000,0.3118,3250.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3250.8108,0.0000,0.0000,0.0000,8777.1892,8777.1892,18.7909,14.9750,16.8830,-9.6091,-144136.9824,9.7934,1290.6902,12.9069,9.7934,0.0000,34.1484,14.9638,14.9828,14.9733,0.0901,720.5973,9.7934,2608.6209,26.0862,9.7934,0.0000,120.0745,14.9727,15.0106,14.9917,0.2042,1429.1971,9.7934,2979.0975,29.7910,9.7934,0.0000,156.7669,19.6075,19.5982,41.6917,19.5890,41.6523,19.5798,41.6130,19.5798,3795.0945,151.8038,19.6658,19.6552,47.4240,19.6445,47.3683,19.6339,47.3126,19.6339,3795.0945,151.8038,18.8663,18.8412,53.0724,18.8160,52.9108,18.7909,52.7492,18.7909,1099.1053,21.9821,14.9750,14.9713,14.8783,14.9675,14.8659,14.9638,14.8536,14.9638,3795.0945,151.8038,14.9828,14.9795,14.9937,14.9761,14.9858,14.9727,14.9780,14.9727,3795.0945,151.8038,15.0106,15.0030,17.3213,14.9955,17.3043,14.9880,17.2873,14.9880,1099.1053,21.9821,9.7934,378.3472,6.5290,0.0000,310.9899,689.3371,-87829.8000,-148747.5909,-141987.1880
108.0000,14.9946,27.0131,4670.4000,177179.9000,-172509.5000,4.5937,1061.4545,4.4000,1.0000,39373.3111,4.5000,1.0000,40434.7657,0.0000,0.0000,216553.2111,3608.9455,-212944.2657,20.2715,12.9742,38188.6000,0.0000,38188.6000,0.9901,10321.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10321.2432,0.0000,0.0000,0.0000,27867.3568,27867.3568,19.5561,30.2331,3343.3000,18942.3000,-15599.0000,0.4911,759.8409,4.4000,1.0000,3865.7755,4.9000,1.0000,4625.6164,0.0000,0.0000,22808.0755,2583.4591,-20224.6164,20.0573,12.7600,2195.5000,0.0000,2195.5000,0.0569,593.3784,3.7000,1.0000,0.0000,0.0000,0.0000,593.3784,0.0000,0.0000,0.0000,1602.1216,1602.1216,19.9854,12.2581,22817.4000,0.0000,22817.4000,0.5916,5185.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5185.7727,0.0000,0.0000,0.0000,17631.6273,17631.6273,19.5484,12.2512,9699.1000,0.0000,9699.1000,0.2515,2621.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2621.3784,0.0000,0.0000,0.0000,7077.7216,7077.7216,19.2911,15.1583,17.2247,-11.1180,-166769.9604,10.4624,1360.7953,13.6080,10.4624,0.0000,41.6349,15.1472,15.0364,15.0918,-0.5587,-4469.8515,10.4624,2773.6689,27.7367,10.4624,0.0000,146.3986,15.0264,15.0163,15.0214,-0.0583,-408.1145,10.4624,3178.8135,31.7881,10.4624,0.0000,191.1352,19.5810,19.5727,40.3596,19.5644,40.3289,19.5561,40.2982,19.5561,4266.4290,170.6572,20.0176,20.0068,48.9381,19.9961,48.8811,19.9854,48.8242,19.9854,4266.4290,170.6572,19.3731,19.3456,56.2746,19.3183,56.0846,19.2911,55.8954,19.2911,1234.6624,24.6932,15.1583,15.1546,16.4353,15.1509,16.4243,15.1472,16.4133,15.1472,4266.4290,170.6572,15.0364,15.0331,15.5956,15.0298,15.5879,15.0264,15.5803,15.0264,4266.4290,170.6572,15.0163,15.0091,17.4597,15.0018,17.4447,14.9946,17.4296,14.9946,1234.6624,24.6932,10.4624,454.3191,6.9749,0.0000,379.1687,833.4878,-115207.9000,-178990.0548,-171647.9264
