Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
109.0000,15.0117,27.0674,3973.4000,184487.6000,-180514.2000,4.7832,903.0455,4.4000,1.0000,40997.2444,4.5000,1.0000,41900.2899,0.0000,0.0000,225484.8444,3070.3545,-222414.4899,20.3642,13.0669,33094.7000,0.0000,33094.7000,0.8580,8944.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8944.5135,0.0000,0.0000,0.0000,24150.1865,24150.1865,19.7569,30.6646,4003.0000,27299.6000,-23296.6000,0.7078,909.7727,4.4000,1.0000,5571.3469,4.9000,1.0000,6481.1197,0.0000,0.0000,32870.9469,3093.2273,-29777.7197,20.4735,13.1762,2625.1000,0.0000,2625.1000,0.0681,709.4865,3.7000,1.0000,0.0000,0.0000,0.0000,709.4865,0.0000,0.0000,0.0000,1915.6135,1915.6135,20.3945,12.6672,21058.3000,0.0000,21058.3000,0.5460,4785.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4785.9773,0.0000,0.0000,0.0000,16272.3227,16272.3227,20.0029,12.7056,8457.0000,0.0000,8457.0000,0.2193,2285.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2285.6757,0.0000,0.0000,0.0000,6171.3243,6171.3243,19.7719,15.3224,17.5472,-12.3262,-184892.3560,10.7735,1384.0332,13.8403,10.7735,0.0000,45.4605,15.3109,15.0962,15.2035,-1.1152,-8921.4308,10.7735,2843.4705,28.4347,10.7735,0.0000,159.8505,15.0861,15.0333,15.0597,-0.3135,-2194.6905,10.7735,3268.3358,32.6834,10.7735,0.0000,208.6977,19.7830,19.7743,41.6244,19.7656,41.5881,19.7569,41.5518,19.7569,4493.9458,179.7578,20.4274,20.4164,51.0599,20.4055,51.0017,20.3945,50.9436,20.3945,4493.9458,179.7578,19.8544,19.8268,59.0926,19.7993,58.9072,19.7719,58.7222,19.7719,1300.0654,26.0013,15.3224,15.3186,17.7186,15.3147,17.7067,15.3109,17.6948,15.3109,4493.9458,179.7578,15.0962,15.0928,16.1635,15.0895,16.1552,15.0861,16.1468,15.0861,4493.9458,179.7578,15.0333,15.0261,17.6912,15.0189,17.6749,15.0117,17.6585,15.0117,1300.0654,26.0013,10.7735,492.7432,7.1823,0.0000,414.0087,906.7518,-138575.7000,-203682.7625,-196008.4773
110.0000,15.0399,27.1448,2899.4000,190927.1000,-188027.7000,4.9501,658.9545,4.4000,1.0000,42428.2444,4.5000,1.0000,43087.1990,0.0000,0.0000,233355.3444,2240.4455,-231114.8990,20.3929,13.0956,38187.2000,0.0000,38187.2000,0.9901,10320.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10320.8649,0.0000,0.0000,0.0000,27866.3351,27866.3351,19.7243,31.4472,1189.6000,28915.3000,-27725.7000,0.7497,270.3636,4.4000,1.0000,5901.0816,4.9000,1.0000,6171.4453,0.0000,0.0000,34816.3816,919.2364,-33897.1453,20.5094,13.2121,2507.2000,0.0000,2507.2000,0.0650,677.6216,3.7000,1.0000,0.0000,0.0000,0.0000,677.6216,0.0000,0.0000,0.0000,1829.5784,1829.5784,20.4382,12.7109,19769.4000,0.0000,19769.4000,0.5126,4493.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4493.0455,0.0000,0.0000,0.0000,15276.3545,15276.3545,20.0843,12.7870,7525.4000,0.0000,7525.4000,0.1951,2033.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2033.8919,0.0000,0.0000,0.0000,5491.5081,5491.5081,19.8883,15.5713,17.7298,-12.4256,-186384.2903,11.1939,1428.0422,14.2804,11.1939,0.0000,50.9924,15.5585,15.1756,15.3671,-2.0669,-16535.2586,11.1939,2935.3003,29.3530,11.1939,0.0000,179.3020,15.1654,15.0614,15.1134,-0.6415,-4490.6642,11.1939,3388.6143,33.8861,11.1939,0.0000,234.0933,19.7475,19.7397,40.3837,19.7320,40.3572,19.7243,40.3306,19.7243,4809.6962,192.3878,20.4670,20.4574,49.5030,20.4478,49.4594,20.4382,49.4159,20.4382,4809.6962,192.3878,19.9571,19.9342,57.4215,19.9112,57.2963,19.8883,57.1708,19.8883,1390.8012,27.8160,15.5713,15.5670,19.7882,15.5628,19.7727,15.5585,19.7572,15.5585,4809.6962,192.3878,15.1756,15.1722,16.8621,15.1688,16.8531,15.1654,16.8441,15.1654,4809.6962,192.3878,15.0614,15.0542,18.0146,15.0470,17.9978,15.0399,17.9809,15.0399,1390.8012,27.8160,11.1939,547.8934,7.4626,0.0000,464.3877,1012.2810,-147764.2000,-214548.2681,-207410.2132
111.0000,15.0697,27.2167,1933.4000,198508.8000,-196575.4000,5.1467,439.4091,4.4000,1.0000,44113.0667,4.5000,1.0000,44552.4758,0.0000,0.0000,242621.8667,1493.9909,-241127.8758,20.6485,13.3512,36338.0000,0.0000,36338.0000,0.9421,9821.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9821.0811,0.0000,0.0000,0.0000,26516.9189,26516.9189,20.0089,31.7628,982.8000,26466.8000,-25484.0000,0.6862,223.3636,4.4000,1.0000,5401.3878,4.9000,1.0000,5624.7514,0.0000,0.0000,31868.1878,759.4364,-31108.7514,20.7286,13.4313,1664.6000,0.0000,1664.6000,0.0432,449.8919,3.7000,1.0000,0.0000,0.0000,0.0000,449.8919,0.0000,0.0000,0.0000,1214.7081,1214.7081,20.6702,12.9429,18577.2000,0.0000,18577.2000,0.4816,4222.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4222.0909,0.0000,0.0000,0.0000,14355.1091,14355.1091,20.3380,13.0407,6593.8000,0.0000,6593.8000,0.1710,1782.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1782.1081,0.0000,0.0000,0.0000,4811.6919,4811.6919,20.1530,15.6821,17.9176,-12.8829,-193243.3563,11.2062,1419.4295,14.1943,11.2062,0.0000,51.1614,15.6698,15.2453,15.4576,-2.2933,-18346.3146,11.2062,2928.0185,29.2802,11.2062,0.0000,179.8962,15.2349,15.0916,15.1633,-0.8850,-6195.1138,11.2062,3385.6264,33.8563,11.2062,0.0000,234.8690,20.0350,20.0263,42.6608,20.0176,42.6231,20.0089,42.5855,20.0089,4819.1177,192.7647,20.7005,20.6904,50.4453,20.6803,50.3958,20.6702,50.3463,20.6702,4819.1177,192.7647,20.2267,20.2021,58.5141,20.1775,58.3643,20.1530,58.2151,20.1530,1393.5080,27.8702,15.6821,15.6780,20.3080,15.6739,20.2946,15.6698,20.2811,15.6698,4819.1177,192.7647,15.2453,15.2419,17.3945,15.2384,17.3845,15.2349,17.3745,15.2349,4819.1177,192.7647,15.0916,15.0843,18.3181,15.0770,18.2988,15.0697,18.2795,15.0697,1393.5080,27.8702,11.2062,549.5710,7.4708,0.0000,465.9266,1015.4976,-158885.8000,-225338.1991,-217784.7846
112.0000,15.0977,27.2656,1424.8000,202806.7000,-201381.9000,5.2581,323.8182,4.4000,1.0000,45068.1556,4.5000,1.0000,45391.9737,0.0000,0.0000,247874.8556,1100.9818,-246773.8737,20.8222,13.5249,34481.1000,0.0000,34481.1000,0.8940,9319.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9319.2162,0.0000,0.0000,0.0000,25161.8838,25161.8838,20.2121,31.9413,924.0000,22914.4000,-21990.4000,0.5941,210.0000,4.4000,1.0000,4676.4082,4.9000,1.0000,4886.4082,0.0000,0.0000,27590.8082,714.0000,-26876.8082,20.8355,13.5382,1609.7000,0.0000,1609.7000,0.0417,435.0541,3.7000,1.0000,0.0000,0.0000,0.0000,435.0541,0.0000,0.0000,0.0000,1174.6459,1174.6459,20.7787,13.0514,18054.1000,0.0000,18054.1000,0.4681,4103.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4103.2045,0.0000,0.0000,0.0000,13950.8955,13950.8955,20.4551,13.1578,7525.4000,0.0000,7525.4000,0.1951,2033.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2033.8919,0.0000,0.0000,0.0000,5491.5081,5491.5081,20.2586,15.8002,18.0294,-12.8131,-192196.2748,11.1767,1409.6964,14.0970,11.1767,0.0000,50.7588,15.7874,15.3023,15.5448,-2.6139,-20911.4898,11.1767,2910.2513,29.1025,11.1767,0.0000,178.4806,15.2917,15.1199,15.2058,-1.0582,-7407.4775,11.1767,3371.0156,33.7102,11.1767,0.0000,233.0209,20.2385,20.2297,43.7624,20.2209,43.7248,20.2121,43.6872,20.2121,4796.6515,191.8661,20.8083,20.7984,50.1268,20.7885,50.0804,20.7787,50.0340,20.7787,4796.6515,191.8661,20.3277,20.3046,57.6409,20.2816,57.5124,20.2586,57.3840,20.2586,1387.0533,27.7411,15.8002,15.7959,21.0057,15.7916,20.9908,15.7874,20.9759,15.7874,4796.6515,191.8661,15.3023,15.2988,17.7723,15.2952,17.7617,15.2917,17.7511,15.2917,4796.6515,191.8661,15.1199,15.1125,18.5690,15.1051,18.5479,15.0977,18.5269,15.0977,1387.0533,27.7411,11.1767,545.5736,7.4512,0.0000,462.2603,1007.8339,-161702.0000,-227871.7486,-220515.2422
113.0000,15.1138,27.2596,1977.3000,199954.9000,-197977.6000,5.1842,449.3864,4.4000,1.0000,44434.4222,4.5000,1.0000,44883.8086,0.0000,0.0000,244389.3222,1527.9136,-242861.4086,21.0049,13.7076,29390.6000,0.0000,29390.6000,0.7620,7943.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7943.4054,0.0000,0.0000,0.0000,21447.1946,21447.1946,20.4559,31.7292,1559.1000,15697.1000,-14138.0000,0.4070,354.3409,4.4000,1.0000,3203.4898,4.9000,1.0000,3557.8307,0.0000,0.0000,18900.5898,1204.7591,-17695.8307,20.8852,13.5879,2066.5000,0.0000,2066.5000,0.0536,558.5135,3.7000,1.0000,0.0000,0.0000,0.0000,558.5135,0.0000,0.0000,0.0000,1507.9865,1507.9865,20.8185,13.0912,18955.0000,0.0000,18955.0000,0.4914,4307.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4307.9545,0.0000,0.0000,0.0000,14647.0455,14647.0455,20.4632,13.1659,8767.5000,0.0000,8767.5000,0.2273,2369.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2369.5946,0.0000,0.0000,0.0000,6397.9054,6397.9054,20.2410,15.8292,18.0351,-12.1252,-181877.5809,10.6883,1347.7963,13.4780,10.6883,0.0000,44.3905,15.8164,15.3321,15.5742,-2.4955,-19964.1043,10.6883,2779.8331,27.7983,10.6883,0.0000,156.0881,15.3211,15.1368,15.2289,-1.0855,-7598.5015,10.6883,3220.7264,32.2073,10.6883,0.0000,203.7856,20.4847,20.4751,45.2732,20.4655,45.2285,20.4559,45.1838,20.4559,4431.1171,177.2447,20.8486,20.8386,49.3663,20.8285,49.3184,20.8185,49.2705,20.8185,4431.1171,177.2447,20.3080,20.2856,55.7142,20.2633,55.5931,20.2410,55.4723,20.2410,1282.0063,25.6401,15.8292,15.8249,20.8376,15.8206,20.8230,15.8164,20.8084,15.8164,4431.1171,177.2447,15.3321,15.3284,17.8782,15.3248,17.8663,15.3211,17.8544,15.3211,4431.1171,177.2447,15.1368,15.1291,18.6665,15.1214,18.6417,15.1138,18.6170,15.1138,1282.0063,25.6401,10.6883,482.0209,7.1255,0.0000,404.2642,886.2851,-152936.0000,-216557.1073,-209440.1867
114.0000,15.1232,27.2345,2863.5000,199484.6000,-196621.1000,5.1720,650.7955,4.4000,1.0000,44329.9111,4.5000,1.0000,44980.7066,0.0000,0.0000,243814.5111,2212.7045,-241601.8066,21.1730,13.8757,19198.8000,0.0000,19198.8000,0.4978,5188.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5188.8649,0.0000,0.0000,0.0000,14009.9351,14009.9351,20.7906,30.0996,5383.6000,15228.1000,-9844.5000,0.3948,1223.5455,4.4000,1.0000,3107.7755,4.9000,1.0000,4331.3210,0.0000,0.0000,18335.8755,4160.0545,-14175.8210,21.1455,13.8482,1325.3000,0.0000,1325.3000,0.0344,358.1892,3.7000,1.0000,0.0000,0.0000,0.0000,358.1892,0.0000,0.0000,0.0000,967.1108,967.1108,21.0878,13.3606,19439.3000,0.0000,19439.3000,0.5040,4418.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4418.0227,0.0000,0.0000,0.0000,15021.2773,15021.2773,20.7117,13.4144,11562.2000,0.0000,11562.2000,0.2998,3124.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3124.9189,0.0000,0.0000,0.0000,8437.2811,8437.2811,20.4248,15.7981,18.1115,-12.3180,-184769.6592,10.3541,1301.8772,13.0188,10.3541,0.0000,40.3554,15.7857,15.3432,15.5644,-2.2089,-17671.2063,10.3541,2693.9607,26.9396,10.3541,0.0000,141.8997,15.3319,15.1469,15.2394,-1.0559,-7391.5408,10.3541,3118.7257,31.1873,10.3541,0.0000,185.2615,20.8222,20.8116,47.6011,20.8011,47.5484,20.7906,47.4958,20.7906,4188.4685,167.5387,21.1213,21.1101,51.1306,21.0990,51.0721,21.0878,51.0138,21.0878,4188.4685,167.5387,20.5004,20.4751,56.7911,20.4499,56.6340,20.4248,56.4776,20.4248,1212.2470,24.2449,15.7981,15.7940,20.2162,15.7898,20.2028,15.7857,20.1894,15.7857,4188.4685,167.5387,15.3432,15.3394,17.8334,15.3357,17.8209,15.3319,17.8084,15.3319,4188.4685,167.5387,15.1469,15.1390,18.6934,15.1311,18.6664,15.1232,18.6394,15.1232,1212.2470,24.2449,10.3541,441.4115,6.9027,0.0000,367.5165,808.9280,-154940.0000,-217342.0232,-209832.4063
115.0000,15.0792,26.9140,5670.1000,113103.9000,-107433.8000,2.9324,1288.6591,4.4000,1.0000,25134.2000,4.5000,1.0000,26422.8591,0.0000,0.0000,138238.1000,4381.4409,-133856.6591,20.1827,12.8854,15805.1000,0.0000,15805.1000,0.4098,4271.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4271.6486,0.0000,0.0000,0.0000,11533.4514,11533.4514,19.7180,12.1742,12075.0000,184.0000,11891.0000,0.3131,2744.3182,4.4000,1.0000,37.5510,4.9000,1.0000,2781.8692,0.0000,0.0000,221.5510,9330.6818,9109.1308,19.3707,12.0734,1095.8000,0.0000,1095.8000,0.0284,296.1622,3.7000,1.0000,0.0000,0.0000,0.0000,296.1622,0.0000,0.0000,0.0000,799.6378,799.6378,19.3244,11.5971,19197.0000,0.0000,19197.0000,0.4977,4362.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4362.9545,0.0000,0.0000,0.0000,14834.0455,14834.0455,18.7588,11.4615,13580.6000,0.0000,13580.6000,0.3521,3670.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3670.4324,0.0000,0.0000,0.0000,9910.1676,9910.1676,18.4023,15.9218,17.1620,-4.3373,-65059.6787,6.8003,886.6157,8.8662,6.8003,0.0000,11.4325,15.9005,15.2386,15.5696,-2.1702,-17361.3063,6.8003,1768.9519,17.6895,6.8003,0.0000,40.1996,15.2236,15.1122,15.1679,-0.4175,-2922.1979,6.8003,2054.1151,20.5412,6.8003,0.0000,52.4838,19.7429,19.7346,35.7405,19.7263,35.7124,19.7180,35.6843,19.7180,1992.9712,79.7188,19.3402,19.3350,32.3830,19.3297,32.3851,19.3244,32.3870,19.3244,1992.9712,79.7188,18.3810,18.3886,30.0222,18.3957,30.2648,18.4023,30.5003,18.4023,579.7453,11.5949,15.9218,15.9147,21.2657,15.9076,21.2232,15.9005,21.1809,15.9005,1992.9712,79.7188,15.2386,15.2336,16.6806,15.2286,16.6559,15.2236,16.6312,15.2236,1992.9712,79.7188,15.1122,15.1011,18.1785,15.0901,18.1136,15.0792,18.0495,15.0792,579.7453,11.5949,6.8003,138.0845,4.5335,0.0000,104.1160,242.2005,-45864.3000,-87670.2261,-85343.1829
116.0000,15.0616,26.8085,6871.6000,111712.7000,-104841.1000,2.8964,1561.7273,4.4000,1.0000,24825.0444,4.5000,1.0000,26386.7717,0.0000,0.0000,136537.7444,5309.8727,-131227.8717,20.0120,12.7147,15821.9000,0.0000,15821.9000,0.4102,4276.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4276.1892,0.0000,0.0000,0.0000,11545.7108,11545.7108,19.5449,11.8176,15222.2000,0.0000,15222.2000,0.3947,3459.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3459.5909,0.0000,0.0000,0.0000,11762.6091,11762.6091,19.1011,11.8038,843.5000,0.0000,843.5000,0.0219,227.9730,3.7000,1.0000,0.0000,0.0000,0.0000,227.9730,0.0000,0.0000,0.0000,615.5270,615.5270,19.0502,11.3230,20165.8000,0.0000,20165.8000,0.5228,4583.1364,4.4000,1.0000,0.0000,0.0000,0.0000,4583.1364,0.0000,0.0000,0.0000,15582.6636,15582.6636,18.4624,11.1651,12959.6000,0.0000,12959.6000,0.3360,3502.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3502.5946,0.0000,0.0000,0.0000,9457.0054,9457.0054,18.0613,15.7116,16.8864,-4.1525,-62287.9099,6.8729,905.6698,9.0567,6.8729,0.0000,11.8029,15.6955,15.2697,15.4826,-1.4112,-11289.7244,6.8729,1794.0141,17.9401,6.8729,0.0000,41.5020,15.2533,15.0948,15.1741,-0.6004,-4202.5386,6.8729,2075.5578,20.7556,6.8729,0.0000,54.1842,19.5764,19.5659,35.0322,19.5554,34.9799,19.5449,34.9278,19.5449,2030.6176,81.2247,19.0779,19.0687,31.7807,19.0594,31.7355,19.0502,31.6905,19.0502,2030.6176,81.2247,18.1057,18.0905,29.7951,18.0757,29.7055,18.0613,29.6207,18.0613,590.6176,11.8124,15.7116,15.7062,18.8724,15.7009,18.8518,15.6955,18.8311,15.6955,2030.6176,81.2247,15.2697,15.2642,17.0765,15.2588,17.0493,15.2533,17.0222,15.2533,2030.6176,81.2247,15.0948,15.0837,17.9905,15.0726,17.9318,15.0616,17.8732,15.0616,590.6176,11.8124,6.8729,142.1923,4.5819,0.0000,107.4891,249.6814,-39828.1000,-82264.3557,-77780.1729
117.0000,15.0549,26.0892,10990.4000,71487.7000,-60497.3000,1.8535,2497.8182,4.4000,1.0000,15886.1556,4.5000,1.0000,18383.9737,0.0000,0.0000,87373.8556,8492.5818,-78881.2737,18.7429,11.4456,15819.4000,0.0000,15819.4000,0.4101,4275.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4275.5135,0.0000,0.0000,0.0000,11543.8865,11543.8865,18.1916,10.4644,21252.1000,0.0000,21252.1000,0.5510,4830.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4830.0227,0.0000,0.0000,0.0000,16422.0773,16422.0773,17.4238,10.1266,922.3000,0.0000,922.3000,0.0239,249.2703,3.7000,1.0000,0.0000,0.0000,0.0000,249.2703,0.0000,0.0000,0.0000,673.0297,673.0297,17.3907,9.6634,21237.5000,0.0000,21237.5000,0.5506,4826.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4826.7045,0.0000,0.0000,0.0000,16410.7955,16410.7955,16.6234,9.3261,11872.7000,0.0000,11872.7000,0.3078,3208.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3208.8378,0.0000,0.0000,0.0000,8663.8622,8663.8622,16.2820,16.1962,16.2391,-0.1224,-1835.4877,5.5454,749.3691,7.4937,5.5454,0.0000,6.1997,16.1635,15.1142,15.6389,-2.8056,-22445.0135,5.5454,1438.5929,14.3859,5.5454,0.0000,21.7998,15.0977,15.0968,15.0972,-0.0028,-19.3293,5.5454,1679.7999,16.7980,5.5454,0.0000,28.4614,18.2032,18.1994,22.0023,18.1955,22.0188,18.1916,22.0351,18.1916,1392.5096,55.7004,17.3924,17.3919,16.2868,17.3913,16.3303,17.3907,16.3733,17.3907,1392.5096,55.7004,16.2184,16.2404,9.0711,16.2616,9.4386,16.2820,9.7956,16.2820,406.1394,8.1228,16.1962,16.1853,23.7735,16.1744,23.6973,16.1635,23.6216,16.1635,1392.5096,55.7004,15.1142,15.1087,15.5132,15.1032,15.4872,15.0977,15.4612,15.0977,1392.5096,55.7004,15.0968,15.0827,18.0300,15.0688,17.9391,15.0549,17.8494,15.0549,406.1394,8.1228,5.5454,78.7194,3.6970,0.0000,56.4609,135.1804,10606.7000,-25167.6226,-24299.8304
118.0000,15.0189,25.7530,13079.5000,67914.2000,-54834.7000,1.7608,2972.6136,4.4000,1.0000,15092.0444,4.5000,1.0000,18064.6581,0.0000,0.0000,83006.2444,10106.8864,-72899.3581,18.5296,11.2323,13392.2000,0.0000,13392.2000,0.3472,3619.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3619.5135,0.0000,0.0000,0.0000,9772.6865,9772.6865,18.0330,10.3058,23878.4000,0.0000,23878.4000,0.6191,5426.9091,4.4000,1.0000,0.0000,0.0000,0.0000,5426.9091,0.0000,0.0000,0.0000,18451.4909,18451.4909,17.1445,9.8472,550.7000,0.0000,550.7000,0.0143,148.8378,3.7000,1.0000,0.0000,0.0000,0.0000,148.8378,0.0000,0.0000,0.0000,401.8622,401.8622,17.1079,9.3806,22999.2000,0.0000,22999.2000,0.5963,5227.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5227.0909,0.0000,0.0000,0.0000,17772.1091,17772.1091,16.2520,8.9547,9699.1000,0.0000,9699.1000,0.2515,2621.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2621.3784,0.0000,0.0000,0.0000,7077.7216,7077.7216,15.9039,16.0200,15.9619,0.1608,2411.9503,5.3837,735.4612,7.3546,5.3837,0.0000,5.6730,15.9963,15.1914,15.5938,-2.0891,-16712.5757,5.3837,1399.1291,13.9913,5.3837,0.0000,19.9479,15.1708,15.0593,15.1151,-0.3307,-2314.7464,5.3837,1629.6597,16.2966,5.3837,0.0000,26.0435,18.0590,18.0503,22.9121,18.0417,22.8718,18.0330,22.8317,18.0330,1322.0721,52.8829,17.1251,17.1193,16.8017,17.1136,16.7807,17.1079,16.7600,17.1079,1322.0721,52.8829,15.9111,15.9083,9.8885,15.9059,9.8930,15.9039,9.9035,15.9039,385.7464,7.7149,16.0200,16.0121,21.2971,16.0042,21.2594,15.9963,21.2216,15.9963,1322.0721,52.8829,15.1914,15.1845,16.4997,15.1777,16.4610,15.1708,16.4225,15.1708,1322.0721,52.8829,15.0593,15.0458,17.5902,15.0323,17.5133,15.0189,17.4366,15.0189,385.7464,7.7149,5.3837,72.5640,3.5892,0.0000,51.6644,124.2284,15684.9000,-19423.4878,-16615.3717
119.0000,15.0295,24.7480,18088.1000,55826.3000,-37738.2000,1.4474,4110.9318,4.4000,1.0000,12405.8444,4.5000,1.0000,16516.7763,0.0000,0.0000,68232.1444,13977.1682,-54254.9763,17.3386,10.0413,13067.8000,0.0000,13067.8000,0.3388,3531.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3531.8378,0.0000,0.0000,0.0000,9535.9622,9535.9622,16.9292,9.2020,53150.4000,0.0000,53150.4000,1.3780,12079.6364,4.4000,1.0000,0.0000,0.0000,0.0000,12079.6364,0.0000,0.0000,0.0000,41070.7636,41070.7636,15.1813,7.8840,407.3000,0.0000,407.3000,0.0106,110.0811,3.7000,1.0000,0.0000,0.0000,0.0000,110.0811,0.0000,0.0000,0.0000,297.2189,297.2189,15.1874,7.4602,25736.1000,0.0000,25736.1000,0.6673,5849.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5849.1136,0.0000,0.0000,0.0000,19886.9864,19886.9864,14.3411,7.0438,8457.0000,0.0000,8457.0000,0.2193,2285.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2285.6757,0.0000,0.0000,0.0000,6171.3243,6171.3243,14.1725,16.5446,15.3586,3.7157,55735.5775,6.0920,852.2664,8.5227,6.0920,0.0000,8.2194,16.5117,15.1560,15.8338,-3.9818,-31854.0102,6.0920,1568.2742,15.6827,6.0920,0.0000,28.9014,15.1392,15.0676,15.1034,-0.2403,-1682.0026,6.0920,1844.9003,18.4490,6.0920,0.0000,37.7331,16.9327,16.9316,13.1514,16.9304,13.1887,16.9292,13.2256,16.9292,1642.3982,65.6959,15.1686,15.1750,-0.5093,15.1812,-0.4089,15.1874,-0.3092,15.1874,1642.3982,65.6959,14.0784,14.1106,-9.0236,14.1419,-8.5902,14.1725,-8.1662,14.1725,478.4353,9.5687,16.5446,16.5336,26.3668,16.5226,26.2984,16.5117,26.2303,16.5117,1642.3982,65.6959,15.1560,15.1504,16.1377,15.1448,16.1144,15.1392,16.0912,15.1392,1642.3982,65.6959,15.0676,15.0549,17.7720,15.0422,17.7077,15.0295,17.6435,15.0295,478.4353,9.5687,6.0920,101.9711,4.0613,0.0000,74.8538,176.8249,63080.4000,22707.2791,22199.5647
120.0000,15.0218,23.8946,21451.9000,49489.7000,-28037.8000,1.2831,4875.4318,4.4000,1.0000,10997.7111,4.5000,1.0000,15873.1429,0.0000,0.0000,60487.4111,16576.4682,-43910.9429,16.8112,9.5139,13064.5000,0.0000,13064.5000,0.3387,3530.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3530.9459,0.0000,0.0000,0.0000,9533.5541,9533.5541,16.4164,8.6892,67324.8000,0.0000,67324.8000,1.7455,15301.0909,4.4000,1.0000,0.0000,0.0000,0.0000,15301.0909,0.0000,0.0000,0.0000,52023.7091,52023.7091,14.2965,6.9992,418.7000,0.0000,418.7000,0.0109,113.1622,3.7000,1.0000,0.0000,0.0000,0.0000,113.1622,0.0000,0.0000,0.0000,305.5378,305.5378,14.2971,6.5699,28574.2000,0.0000,28574.2000,0.7408,6494.1364,4.4000,1.0000,0.0000,0.0000,0.0000,6494.1364,0.0000,0.0000,0.0000,22080.0636,22080.0636,13.3974,6.1001,4730.6000,0.0000,4730.6000,0.1226,1278.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1278.5405,0.0000,0.0000,0.0000,3452.0595,3452.0595,13.3181,16.5234,14.9208,5.2441,78660.7690,6.3625,905.7681,9.0577,6.3625,0.0000,9.3640,16.4979,15.2716,15.8848,-3.7618,-30094.0188,6.3625,1634.6528,16.3465,6.3625,0.0000,32.9260,15.2530,15.0574,15.1552,-0.6857,-4800.1871,6.3625,1922.8769,19.2288,6.3625,0.0000,42.9876,16.4227,16.4206,10.6572,16.4185,10.6745,16.4164,10.6918,16.4164,1772.7939,70.9118,14.2841,14.2884,-5.0162,14.2928,-4.9538,14.2971,-4.8914,14.2971,1772.7939,70.9118,13.2567,13.2772,-13.5546,13.2976,-13.3258,13.3181,-13.0954,13.3181,516.1320,10.3226,16.5234,16.5149,25.2203,16.5064,25.1819,16.4979,25.1434,16.4979,1772.7939,70.9118,15.2716,15.2654,17.3355,15.2592,17.3057,15.2530,17.2760,15.2530,1772.7939,70.9118,15.0574,15.0455,17.6716,15.0336,17.6184,15.0218,17.5651,15.0218,516.1320,10.3226,6.3625,114.9428,4.2417,0.0000,85.2776,200.2204,86075.0000,43483.9811,43766.5631
121.0000,15.0318,22.9707,24542.5000,44275.1000,-19732.6000,1.1479,5577.8409,4.4000,1.0000,9838.9111,4.5000,1.0000,15416.7520,0.0000,0.0000,54114.0111,18964.6591,-35149.3520,16.4823,9.1850,13083.9000,0.0000,13083.9000,0.3392,3536.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3536.1892,0.0000,0.0000,0.0000,9547.7108,9547.7108,16.0815,8.3543,70399.7000,0.0000,70399.7000,1.8252,15999.9318,4.4000,1.0000,0.0000,0.0000,0.0000,15999.9318,0.0000,0.0000,0.0000,54399.7682,54399.7682,13.8366,6.5393,406.5000,0.0000,406.5000,0.0105,109.8649,3.7000,1.0000,0.0000,0.0000,0.0000,109.8649,0.0000,0.0000,0.0000,296.6351,296.6351,13.8346,6.1073,31909.9000,0.0000,31909.9000,0.8273,7252.2500,4.4000,1.0000,0.0000,0.0000,0.0000,7252.2500,0.0000,0.0000,0.0000,24657.6500,24657.6500,12.8171,5.5198,1471.9000,0.0000,1471.9000,0.0382,397.8108,3.7000,1.0000,0.0000,0.0000,0.0000,397.8108,0.0000,0.0000,0.0000,1074.0892,1074.0892,12.8230,16.4342,14.6286,5.8338,87507.2298,6.2826,904.9120,9.0491,6.2826,0.0000,9.0154,16.4104,15.3204,15.8654,-3.3017,-26413.5697,6.2826,1615.3447,16.1534,6.2826,0.0000,31.7005,15.3018,15.0689,15.1853,-0.8060,-5642.0130,6.2826,1896.4391,18.9644,6.2826,0.0000,41.3876,16.0883,16.0861,9.5284,16.0838,9.5402,16.0815,9.5520,16.0815,1733.8140,69.3526,13.8244,13.8278,-5.8967,13.8312,-5.8500,13.8346,-5.8033,13.8346,1733.8140,69.3526,12.7727,12.7896,-14.7364,12.8063,-14.5638,12.8230,-14.3912,12.8230,504.8651,10.0973,16.4342,16.4263,23.8685,16.4183,23.8348,16.4104,23.8010,16.4104,1733.8140,69.3526,15.3204,15.3142,17.6649,15.3080,17.6363,15.3018,17.6076,15.3018,1733.8140,69.3526,15.0689,15.0565,17.8396,15.0441,17.7791,15.0318,17.7188,15.0318,504.8651,10.0973,6.2826,111.0067,4.1884,0.0000,82.1036,193.1103,97539.3000,54826.5013,55451.6471
122.0000,15.0530,21.6972,28419.6000,39370.0000,-10950.4000,1.0207,6459.0000,4.4000,1.0000,8748.8889,4.5000,1.0000,15207.8889,0.0000,0.0000,48118.8889,21960.6000,-26158.2889,16.0582,8.7609,13085.5000,0.0000,13085.5000,0.3393,3536.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3536.6216,0.0000,0.0000,0.0000,9548.8784,9548.8784,15.6875,7.9602,84744.3000,0.0000,84744.3000,2.1972,19260.0682,4.4000,1.0000,0.0000,0.0000,0.0000,19260.0682,0.0000,0.0000,0.0000,65484.2318,65484.2318,13.1711,5.8738,419.4000,0.0000,419.4000,0.0109,113.3514,3.7000,1.0000,0.0000,0.0000,0.0000,113.3514,0.0000,0.0000,0.0000,306.0486,306.0486,13.1741,5.4469,35018.2000,0.0000,35018.2000,0.9079,7958.6818,4.4000,1.0000,0.0000,0.0000,0.0000,7958.6818,0.0000,0.0000,0.0000,27059.5182,27059.5182,12.1343,4.8370,850.2000,0.0000,850.2000,0.0220,229.7838,3.7000,1.0000,0.0000,0.0000,0.0000,229.7838,0.0000,0.0000,0.0000,620.4162,620.4162,12.1716,16.3693,14.2704,7.2824,109236.7126,6.7470,985.9103,9.8591,6.7470,0.0000,11.1659,16.3477,15.3733,15.8605,-3.1696,-25356.9673,6.7470,1735.0765,17.3508,6.7470,0.0000,39.2622,15.3555,15.0884,15.2220,-0.9931,-6951.8196,6.7470,2033.6490,20.3365,6.7470,0.0000,51.2600,15.6913,15.6900,7.4276,15.6887,7.4471,15.6875,7.4664,15.6875,1965.5673,78.6227,13.1593,13.1643,-9.5675,13.1692,-9.5088,13.1741,-9.4503,13.1741,1965.5673,78.6227,12.1105,12.1310,-18.8924,12.1514,-18.6797,12.1716,-18.4686,12.1716,571.8303,11.4366,16.3693,16.3621,23.0472,16.3549,23.0200,16.3477,22.9927,16.3477,1965.5673,78.6227,15.3733,15.3674,18.0434,15.3615,18.0182,15.3555,17.9931,15.3555,1965.5673,78.6227,15.0884,15.0766,18.0727,15.0648,18.0203,15.0530,17.9680,15.0530,571.8303,11.4366,6.7470,135.1217,4.4980,0.0000,101.6882,236.8099,123167.2000,76860.8044,76927.9258
123.0000,15.0678,20.0889,32452.5000,34823.6000,-2371.1000,0.9029,7375.5682,4.4000,1.0000,7738.5778,4.5000,1.0000,15114.1460,0.0000,0.0000,42562.1778,25076.9318,-17485.2460,15.7427,8.4454,13093.7000,0.0000,13093.7000,0.3395,3538.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3538.8378,0.0000,0.0000,0.0000,9554.8622,9554.8622,15.3707,7.6435,86793.6000,0.0000,86793.6000,2.2503,19725.8182,4.4000,1.0000,0.0000,0.0000,0.0000,19725.8182,0.0000,0.0000,0.0000,67067.7818,67067.7818,12.7822,5.4849,407.1000,0.0000,407.1000,0.0106,110.0270,3.7000,1.0000,0.0000,0.0000,0.0000,110.0270,0.0000,0.0000,0.0000,297.0730,297.0730,12.7841,5.0568,37225.6000,0.0000,37225.6000,0.9651,8460.3636,4.4000,1.0000,0.0000,0.0000,0.0000,8460.3636,0.0000,0.0000,0.0000,28765.2364,28765.2364,11.6739,4.3766,383.5000,0.0000,383.5000,0.0099,103.6486,3.7000,1.0000,0.0000,0.0000,0.0000,103.6486,0.0000,0.0000,0.0000,279.8514,279.8514,11.7196,16.2975,14.0086,7.9072,118607.5607,6.7174,992.0440,9.9204,6.7174,0.0000,11.0197,16.2766,15.3852,15.8309,-2.8871,-23096.5474,6.7174,1729.4833,17.2948,6.7174,0.0000,38.7482,15.3677,15.1034,15.2356,-0.9783,-6848.2083,6.7174,2023.6392,20.2364,6.7174,0.0000,50.5889,15.3739,15.3728,6.0704,15.3718,6.0885,15.3707,6.1066,15.3707,1950.4253,78.0170,12.7707,12.7752,-10.5007,12.7797,-10.4516,12.7841,-10.4027,12.7841,1950.4253,78.0170,11.6631,11.6820,-20.4944,11.7009,-20.3143,11.7196,-20.1344,11.7196,567.4566,11.3491,16.2975,16.2905,22.2647,16.2836,22.2385,16.2766,22.2123,16.2766,1950.4253,78.0170,15.3852,15.3794,17.9983,15.3736,17.9742,15.3677,17.9502,15.3677,1950.4253,78.0170,15.1034,15.0915,18.2133,15.0796,18.1596,15.0678,18.1060,15.0678,567.4566,11.3491,6.7174,133.4945,4.4783,0.0000,100.3568,233.8512,135532.4000,88479.5587,88662.8051
124.0000,15.0874,18.0046,35728.1000,31116.0000,4612.1000,0.9263,8120.0227,4.4000,1.0000,6914.6667,4.5000,1.0000,15034.6894,0.0000,0.0000,38030.6667,27608.0773,-10422.5894,15.4638,8.1665,13095.2000,0.0000,13095.2000,0.3395,3539.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3539.2432,0.0000,0.0000,0.0000,9555.9568,9555.9568,15.1160,7.3888,96396.6000,0.0000,96396.6000,2.4993,21908.3182,4.4000,1.0000,0.0000,0.0000,0.0000,21908.3182,0.0000,0.0000,0.0000,74488.2818,74488.2818,12.4257,5.1285,418.4000,0.0000,418.4000,0.0108,113.0811,3.7000,1.0000,0.0000,0.0000,0.0000,113.0811,0.0000,0.0000,0.0000,305.3189,305.3189,12.4280,4.7007,38564.8000,0.0000,38564.8000,0.9999,8764.7273,4.4000,1.0000,0.0000,0.0000,0.0000,8764.7273,0.0000,0.0000,0.0000,29800.0727,29800.0727,11.3517,4.0544,383.5000,0.0000,383.5000,0.0099,103.6486,3.7000,1.0000,0.0000,0.0000,0.0000,103.6486,0.0000,0.0000,0.0000,279.8514,279.8514,11.3910,16.1097,13.7504,8.7101,130651.2124,7.1786,1071.3384,10.7134,7.1786,0.0000,13.4490,16.0928,15.4207,15.7567,-2.3261,-18608.8035,7.1786,1853.6370,18.5364,7.1786,0.0000,47.2901,15.4040,15.1212,15.2626,-1.1186,-7829.9624,7.1786,2160.2669,21.6027,7.1786,0.0000,61.7410,15.1187,15.1178,5.1849,15.1169,5.2023,15.1160,5.2196,15.1160,2192.4125,87.6965,12.4147,12.4191,-11.5440,12.4236,-11.4982,12.4280,-11.4525,12.4280,2192.4125,87.6965,11.3416,11.3581,-21.0208,11.3746,-20.8758,11.3910,-20.7308,11.3910,637.3298,12.7466,16.1097,16.1041,20.4253,16.0984,20.4112,16.0928,20.3970,16.0928,2192.4125,87.6965,15.4207,15.4151,18.2389,15.4095,18.2171,15.4040,18.1954,15.4040,2192.4125,87.6965,15.1212,15.1099,18.3815,15.0986,18.3355,15.0874,18.2894,15.0874,637.3298,12.7466,7.1786,160.3331,4.7858,0.0000,122.4802,282.8133,153470.6000,104006.8922,104212.4465
125.0000,15.1101,22.0173,32214.9000,46836.3000,-14621.4000,1.2143,7321.5682,4.4000,1.0000,10408.0667,4.5000,1.0000,17729.6348,0.0000,0.0000,57244.3667,24893.3318,-32351.0348,16.2085,8.9112,13095.6000,0.0000,13095.6000,0.3395,3539.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3539.3514,0.0000,0.0000,0.0000,9556.2486,9556.2486,15.8663,8.1390,95509.3000,0.0000,95509.3000,2.4763,21706.6591,4.4000,1.0000,0.0000,0.0000,0.0000,21706.6591,0.0000,0.0000,0.0000,73802.6409,73802.6409,13.3604,6.0631,407.6000,0.0000,407.6000,0.0106,110.1622,3.7000,1.0000,0.0000,0.0000,0.0000,110.1622,0.0000,0.0000,0.0000,297.4378,297.4378,13.3435,5.6162,39651.3000,0.0000,39651.3000,1.0280,9011.6591,4.4000,1.0000,0.0000,0.0000,0.0000,9011.6591,0.0000,0.0000,0.0000,30639.6409,30639.6409,12.3032,5.0059,850.2000,0.0000,850.2000,0.0220,229.7838,3.7000,1.0000,0.0000,0.0000,0.0000,229.7838,0.0000,0.0000,0.0000,620.4162,620.4162,12.2632,15.5204,13.8918,6.3954,95930.8284,7.6361,1133.0781,11.3308,7.6361,0.0000,16.1877,15.5122,15.4406,15.4764,-0.2634,-2107.3890,7.6361,1993.7212,19.9372,7.6361,0.0000,56.9199,15.4249,15.1423,15.2836,-1.1893,-8325.0861,7.6361,2296.0206,22.9602,7.6361,0.0000,74.3136,15.8840,15.8781,14.2069,15.8722,14.1723,15.8663,14.1379,15.8663,2444.7135,97.7885,13.3503,13.3480,-0.0950,13.3457,-0.1179,13.3435,-0.1405,13.3435,2444.7135,97.7885,12.2821,12.2755,-6.8964,12.2692,-7.0296,12.2632,-7.1582,12.2632,710.1307,14.2026,15.5204,15.5176,14.8636,15.5149,14.8758,15.5122,14.8879,15.5122,2444.7135,97.7885,15.4406,15.4354,18.3083,15.4302,18.2898,15.4249,18.2712,15.4249,2444.7135,97.7885,15.1423,15.1315,18.5760,15.1208,18.5354,15.1101,18.4946,15.1101,710.1307,14.2026,7.6361,190.1488,5.0907,0.0000,147.4212,337.5700,134892.6000,82565.3497,85498.3533
126.0000,15.1313,22.7329,31649.6000,52929.1000,-21279.5000,1.3723,7193.0909,4.4000,1.0000,11762.0222,4.5000,1.0000,18955.1131,0.0000,0.0000,64691.1222,24456.5091,-40234.6131,16.3628,9.0655,13095.6000,0.0000,13095.6000,0.3395,3539.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3539.3514,0.0000,0.0000,0.0000,9556.2486,9556.2486,16.0569,8.3296,106411.2000,0.0000,106411.2000,2.7589,24184.3636,4.4000,1.0000,0.0000,0.0000,0.0000,24184.3636,0.0000,0.0000,0.0000,82226.8364,82226.8364,13.5403,6.2430,542.8000,0.0000,542.8000,0.0141,146.7027,3.7000,1.0000,0.0000,0.0000,0.0000,146.7027,0.0000,0.0000,0.0000,396.0973,396.0973,13.5256,5.7983,40415.3000,0.0000,40415.3000,1.0478,9185.2955,4.4000,1.0000,0.0000,0.0000,0.0000,9185.2955,0.0000,0.0000,0.0000,31230.0045,31230.0045,12.5698,5.2725,4427.9000,0.0000,4427.9000,0.1148,1196.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1196.7297,0.0000,0.0000,0.0000,3231.1703,3231.1703,12.4716,15.3109,13.8913,6.1847,92770.2963,8.4712,1257.0124,12.5701,8.4712,0.0000,22.1001,15.3018,15.3540,15.3279,0.2134,1707.2834,8.4712,2224.7952,22.2480,8.4712,0.0000,77.7095,15.3413,15.1606,15.2510,-0.8439,-5907.0936,8.4712,2550.4040,25.5040,8.4712,0.0000,101.4561,16.0703,16.0658,15.8385,16.0614,15.8249,16.0569,15.8113,16.0569,2936.2693,117.4508,13.5281,13.5273,1.7174,13.5264,1.7178,13.5256,1.7183,13.5256,2936.2693,117.4508,12.4709,12.4712,-4.4368,12.4714,-4.4452,12.4716,-4.4546,12.4716,851.8414,17.0368,15.3109,15.3079,13.8111,15.3048,13.8144,15.3018,13.8177,15.3018,2936.2693,117.4508,15.3540,15.3498,17.3444,15.3456,17.3351,15.3413,17.3258,15.3413,2936.2693,117.4508,15.1606,15.1508,18.7235,15.1411,18.6935,15.1313,18.6634,15.1313,851.8414,17.0368,8.4712,253.2920,5.6474,0.0000,201.2658,454.5578,143613.3000,86405.7440,88570.4861
127.0000,15.1245,25.9814,18363.8000,103931.2000,-85567.4000,2.6946,4173.5909,4.4000,1.0000,23095.8222,4.5000,1.0000,27269.4131,0.0000,0.0000,127027.0222,14190.2091,-112836.8131,18.2837,10.9864,13090.6000,0.0000,13090.6000,0.3394,3538.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3538.0000,0.0000,0.0000,0.0000,9552.6000,9552.6000,17.9798,10.2525,66009.9000,0.0000,66009.9000,1.7114,15002.2500,4.4000,1.0000,0.0000,0.0000,0.0000,15002.2500,0.0000,0.0000,0.0000,51007.6500,51007.6500,16.5517,9.2544,493.8000,0.0000,493.8000,0.0128,133.4595,3.7000,1.0000,0.0000,0.0000,0.0000,133.4595,0.0000,0.0000,0.0000,360.3405,360.3405,16.5009,8.7736,39739.2000,0.0000,39739.2000,1.0303,9031.6364,4.4000,1.0000,0.0000,0.0000,0.0000,9031.6364,0.0000,0.0000,0.0000,30707.5636,30707.5636,15.6412,8.3439,14849.7000,0.0000,14849.7000,0.3850,4013.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4013.4324,0.0000,0.0000,0.0000,10836.2676,10836.2676,15.2176,14.4948,14.8562,-1.7211,-25817.0155,9.2603,1321.6996,13.2170,9.2603,0.0000,28.8700,14.4952,15.2373,14.8663,3.3129,26503.2113,9.2603,2477.1926,24.7719,9.2603,0.0000,101.5142,15.2266,15.1501,15.1884,-0.3903,-2731.8614,9.2603,2794.9454,27.9495,9.2603,0.0000,132.5350,18.0162,18.0040,34.9185,17.9919,34.8292,17.9798,34.7402,17.9798,3437.1177,137.4847,16.5416,16.5280,31.6329,16.5144,31.5086,16.5009,31.3848,16.5009,3437.1177,137.4847,15.3378,15.2971,30.1613,15.2571,29.6688,15.2176,29.1838,15.2176,996.0853,19.9217,14.4948,14.4950,6.5706,14.4951,6.6031,14.4952,6.6354,14.4952,3437.1177,137.4847,15.2373,15.2337,16.2557,15.2302,16.2512,15.2266,16.2467,15.2266,3437.1177,137.4847,15.1501,15.1416,18.5209,15.1330,18.5026,15.1245,18.4840,15.1245,996.0853,19.9217,9.2603,324.0497,6.1736,0.0000,262.9192,586.9688,48615.8000,-10372.3914,-2045.6656
128.0000,15.0853,26.5689,13510.8000,141360.4000,-127849.6000,3.6650,3070.6364,4.4000,1.0000,31413.4222,4.5000,1.0000,34484.0586,0.0000,0.0000,172773.8222,10440.1636,-162333.6586,19.1267,11.8294,22220.8000,0.0000,22220.8000,0.5761,6005.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6005.6216,0.0000,0.0000,0.0000,16215.1784,16215.1784,18.6949,10.9676,49137.7000,0.0000,49137.7000,1.2740,11167.6591,4.4000,1.0000,0.0000,0.0000,0.0000,11167.6591,0.0000,0.0000,0.0000,37970.0409,37970.0409,17.7496,10.4523,1008.6000,0.0000,1008.6000,0.0261,272.5946,3.7000,1.0000,0.0000,0.0000,0.0000,272.5946,0.0000,0.0000,0.0000,736.0054,736.0054,17.7004,9.9731,38271.9000,0.0000,38271.9000,0.9923,8698.1591,4.4000,1.0000,0.0000,0.0000,0.0000,8698.1591,0.0000,0.0000,0.0000,29573.7409,29573.7409,16.9641,9.6668,15783.0000,0.0000,15783.0000,0.4092,4265.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4265.6757,0.0000,0.0000,0.0000,11517.3243,11517.3243,16.5927,14.5774,15.5851,-5.3966,-80949.3476,10.4141,1443.9319,14.4393,10.4141,0.0000,41.0616,14.5713,15.0557,14.8135,2.4319,19455.2207,10.4141,2791.7263,27.9173,10.4141,0.0000,144.3829,15.0475,15.1066,15.0771,0.3389,2372.2942,10.4141,3157.1411,31.5714,10.4141,0.0000,188.5036,18.7230,18.7136,38.9308,18.7042,38.8815,18.6949,38.8322,18.6949,4231.6213,169.2649,17.7313,17.7210,38.9992,17.7107,38.9286,17.7004,38.8581,17.7004,4231.6213,169.2649,16.6774,16.6492,41.1198,16.6209,40.8606,16.5927,40.6004,16.5927,1224.6547,24.4931,14.5774,14.5754,9.1220,14.5733,9.1261,14.5713,9.1302,14.5713,4231.6213,169.2649,15.0557,15.0530,14.6592,15.0503,14.6611,15.0475,14.6629,15.0475,4231.6213,169.2649,15.1066,15.0995,17.9736,15.0924,17.9689,15.0853,17.9640,15.0853,1224.6547,24.4931,10.4141,448.5397,6.9428,0.0000,373.9481,822.4878,-1427.6000,-66321.3687,-59121.8326
129.0000,15.0470,26.7939,9472.8000,154023.7000,-144550.9000,3.9934,2152.9091,4.4000,1.0000,34227.4889,4.5000,1.0000,36380.3980,0.0000,0.0000,188251.1889,7319.8909,-180931.2980,19.9579,12.6606,27112.0000,0.0000,27112.0000,0.7029,7327.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7327.5676,0.0000,0.0000,0.0000,19784.4324,19784.4324,19.3873,17.6287,14293.2000,7085.2000,7208.0000,0.3706,3248.4545,4.4000,1.0000,1445.9592,4.9000,1.0000,4694.4137,0.0000,0.0000,8531.1592,11044.7455,2513.5863,19.3191,12.0218,1680.6000,0.0000,1680.6000,0.0436,454.2162,3.7000,1.0000,0.0000,0.0000,0.0000,454.2162,0.0000,0.0000,0.0000,1226.3838,1226.3838,19.2423,11.5150,33345.7000,0.0000,33345.7000,0.8645,7578.5682,4.4000,1.0000,0.0000,0.0000,0.0000,7578.5682,0.0000,0.0000,0.0000,25767.1318,25767.1318,18.5429,11.2456,15160.8000,0.0000,15160.8000,0.3931,4097.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4097.5135,0.0000,0.0000,0.0000,11063.2865,11063.2865,18.1265,14.4926,16.3095,-8.9255,-133882.4125,9.5521,1287.2507,12.8725,9.5521,0.0000,31.6855,14.4869,15.0111,14.7490,2.4138,19310.2175,9.5521,2567.2551,25.6726,9.5521,0.0000,111.4140,15.0014,15.0698,15.0356,0.3598,2518.3928,9.5521,2900.5899,29.0059,9.5521,0.0000,145.4600,19.4209,19.4097,43.3621,19.3985,43.2965,19.3873,43.2310,19.3873,3631.0744,145.2430,19.2858,19.2713,50.5435,19.2567,50.4358,19.2423,50.3283,19.2423,3631.0744,145.2430,18.2426,18.2036,54.9072,18.1649,54.5391,18.1265,54.1736,18.1265,1051.9103,21.0382,14.4926,14.4907,9.0743,14.4888,9.0798,14.4869,9.0853,14.4869,3631.0744,145.2430,15.0111,15.0078,14.5898,15.0046,14.5843,15.0014,14.5789,15.0014,3631.0744,145.2430,15.0698,15.0622,17.5867,15.0546,17.5710,15.0470,17.5553,15.0470,1051.9103,21.0382,9.5521,353.0949,6.3681,0.0000,288.5594,641.6543,-60043.8000,-120576.4772,-112053.8021
130.0000,15.0222,26.9065,7124.1000,162888.6000,-155764.5000,4.2232,1619.1136,4.4000,1.0000,36197.4667,4.5000,1.0000,37816.5803,0.0000,0.0000,199086.0667,5504.9864,-193581.0803,20.2797,12.9824,30824.9000,0.0000,30824.9000,0.7992,8331.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8331.0541,0.0000,0.0000,0.0000,22493.8459,22493.8459,19.6379,22.3735,7785.9000,6765.6000,1020.3000,0.2019,1769.5227,4.4000,1.0000,1380.7347,4.9000,1.0000,3150.2574,0.0000,0.0000,8146.3347,6016.3773,-2129.9574,19.6957,12.3984,1825.5000,0.0000,1825.5000,0.0473,493.3784,3.7000,1.0000,0.0000,0.0000,0.0000,493.3784,0.0000,0.0000,0.0000,1332.1216,1332.1216,19.6235,11.8962,28848.4000,0.0000,28848.4000,0.7479,6556.4545,4.4000,1.0000,0.0000,0.0000,0.0000,6556.4545,0.0000,0.0000,0.0000,22291.9455,22291.9455,19.0181,11.7208,13294.2000,0.0000,13294.2000,0.3447,3593.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3593.0270,0.0000,0.0000,0.0000,9701.1730,9701.1730,18.6654,14.7416,16.7035,-9.6318,-144477.3502,9.5463,1266.8976,12.6690,9.5463,0.0000,31.6280,14.7318,14.9823,14.8570,1.1528,9222.0672,9.5463,2554.6334,25.5463,9.5463,0.0000,111.2120,14.9725,15.0451,15.0088,0.3819,2673.3293,9.5463,2901.9318,29.0193,9.5463,0.0000,145.1963,19.6688,19.6585,43.3988,19.6482,43.3464,19.6379,43.2941,19.6379,3627.1891,145.0876,19.6595,19.6475,49.7999,19.6355,49.7276,19.6235,49.6554,19.6235,3627.1891,145.0876,18.7546,18.7248,55.3601,18.6951,55.1388,18.6654,54.9170,18.6654,1050.7922,21.0158,14.7416,14.7383,12.2060,14.7350,12.1969,14.7318,12.1879,14.7318,3627.1891,145.0876,14.9823,14.9790,14.5638,14.9758,14.5575,14.9725,14.5512,14.9725,3627.1891,145.0876,15.0451,15.0375,17.3854,15.0299,17.3676,15.0222,17.3497,15.0222,1050.7922,21.0158,9.5463,352.5044,6.3642,0.0000,288.0363,640.5407,-79951.2000,-139891.9517,-132581.9536
131.0000,15.0115,26.9831,5610.7000,172982.5000,-167371.8000,4.4849,1275.1591,4.4000,1.0000,38440.5556,4.5000,1.0000,39715.7146,0.0000,0.0000,211423.0556,4335.5409,-207087.5146,20.3255,13.0282,36391.2000,0.0000,36391.2000,0.9435,9835.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9835.4595,0.0000,0.0000,0.0000,26555.7405,26555.7405,19.6177,29.3683,3822.2000,12896.0000,-9073.8000,0.3344,868.6818,4.4000,1.0000,2631.8367,4.9000,1.0000,3500.5186,0.0000,0.0000,15527.8367,2953.5182,-12574.3186,19.9404,12.6431,1866.0000,0.0000,1866.0000,0.0484,504.3243,3.7000,1.0000,0.0000,0.0000,0.0000,504.3243,0.0000,0.0000,0.0000,1361.6757,1361.6757,19.8725,12.1452,23614.0000,0.0000,23614.0000,0.6122,5366.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5366.8182,0.0000,0.0000,0.0000,18247.1818,18247.1818,19.4042,12.1069,12049.8000,0.0000,12049.8000,0.3124,3256.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3256.7027,0.0000,0.0000,0.0000,8793.0973,8793.0973,19.0957,15.0011,17.0484,-10.6377,-159565.6847,10.1037,1323.0952,13.2310,10.1037,0.0000,37.4977,14.9901,15.0104,15.0003,0.0987,789.4686,10.1037,2688.3645,26.8836,10.1037,0.0000,131.8514,15.0006,15.0334,15.0170,0.1829,1280.4317,10.1037,3070.3641,30.7036,10.1037,0.0000,172.1426,19.6441,19.6353,41.3934,19.6265,41.3573,19.6177,41.3212,19.6177,4010.6460,160.4258,19.9054,19.8944,49.2027,19.8834,49.1428,19.8725,49.0830,19.8725,4010.6460,160.4258,19.1786,19.1509,56.2530,19.1233,56.0607,19.0957,55.8686,19.0957,1161.1099,23.2222,15.0011,14.9975,14.8405,14.9938,14.8287,14.9901,14.8169,14.9901,4010.6460,160.4258,15.0104,15.0071,15.0404,15.0039,15.0333,15.0006,15.0262,15.0006,4010.6460,160.4258,15.0334,15.0261,17.3418,15.0188,17.3267,15.0115,17.3114,15.0115,1161.1099,23.2222,10.1037,412.4727,6.7358,0.0000,341.4917,753.9644,-102524.6000,-164704.1379,-157495.7845
132.0000,15.0217,27.0462,4646.5000,181617.5000,-176971.0000,4.7088,1056.0227,4.4000,1.0000,40359.4444,4.5000,1.0000,41415.4672,0.0000,0.0000,221976.9444,3590.4773,-218386.4672,20.2121,12.9148,38248.7000,0.0000,38248.7000,0.9917,10337.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10337.4865,0.0000,0.0000,0.0000,27911.2135,27911.2135,19.5258,31.0579,1873.4000,28457.1000,-26583.7000,0.7378,425.7727,4.4000,1.0000,5807.5714,4.9000,1.0000,6233.3442,0.0000,0.0000,34264.6714,1447.6273,-32817.0442,20.3058,13.0085,2198.9000,0.0000,2198.9000,0.0570,594.2973,3.7000,1.0000,0.0000,0.0000,0.0000,594.2973,0.0000,0.0000,0.0000,1604.6027,1604.6027,20.2358,12.5085,20261.2000,0.0000,20261.2000,0.5253,4604.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4604.8182,0.0000,0.0000,0.0000,15656.3818,15656.3818,19.8637,12.5664,9716.6000,0.0000,9716.6000,0.2519,2626.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2626.1081,0.0000,0.0000,0.0000,7090.4919,7090.4919,19.6129,15.2616,17.4373,-12.2054,-183081.6668,10.9087,1407.3172,14.0732,10.9087,0.0000,47.1942,15.2501,15.0778,15.1639,-0.9061,-7248.8491,10.9087,2883.7065,28.8371,10.9087,0.0000,165.9466,15.0680,15.0427,15.0554,-0.1522,-1065.6433,10.9087,3309.9402,33.0994,10.9087,0.0000,216.6567,19.5487,19.5411,39.3782,19.5335,39.3526,19.5258,39.3269,19.5258,4594.4922,183.7797,20.2677,20.2570,50.4983,20.2464,50.4425,20.2358,50.3867,20.2358,4594.4922,183.7797,19.6951,19.6677,59.0089,19.6403,58.8221,19.6129,58.6358,19.6129,1328.9628,26.5793,15.2616,15.2578,17.1638,15.2539,17.1511,15.2501,17.1385,15.2501,4594.4922,183.7797,15.0778,15.0745,15.7890,15.0713,15.7817,15.0680,15.7745,15.0680,4594.4922,183.7797,15.0427,15.0357,17.5303,15.0287,17.5170,15.0217,17.5037,15.0217,1328.9628,26.5793,10.9087,510.0773,7.2725,0.0000,429.7975,939.8747,-133129.3000,-198940.8214,-191396.1592
133.0000,15.0451,27.1261,3482.4000,190598.3000,-187115.9000,4.9416,791.4545,4.4000,1.0000,42355.1778,4.5000,1.0000,43146.6323,0.0000,0.0000,232953.4778,2690.9455,-230262.5323,20.3912,13.0939,33146.0000,0.0000,33146.0000,0.8594,8958.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8958.3784,0.0000,0.0000,0.0000,24187.6216,24187.6216,19.8041,31.4836,1632.3000,34909.2000,-33276.9000,0.9051,370.9773,4.4000,1.0000,7124.3265,4.9000,1.0000,7495.3038,0.0000,0.0000,42033.5265,1261.3227,-40772.2038,20.7507,13.4534,2629.5000,0.0000,2629.5000,0.0682,710.6757,3.7000,1.0000,0.0000,0.0000,0.0000,710.6757,0.0000,0.0000,0.0000,1918.8243,1918.8243,20.6734,12.9461,17385.2000,0.0000,17385.2000,0.4507,3951.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3951.1818,0.0000,0.0000,0.0000,13434.0182,13434.0182,20.3614,13.0641,8472.2000,0.0000,8472.2000,0.2197,2289.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2289.7838,0.0000,0.0000,0.0000,6182.4162,6182.4162,20.1340,15.4483,17.7912,-13.4545,-201817.6699,11.1670,1421.2812,14.2128,11.1670,0.0000,50.6259,15.4366,15.1549,15.2958,-1.5167,-12133.2184,11.1670,2936.5472,29.3655,11.1670,0.0000,178.0134,15.1449,15.0663,15.1056,-0.4836,-3385.0279,11.1670,3381.5216,33.8152,11.1670,0.0000,232.4108,19.8296,19.8211,41.5241,19.8126,41.4878,19.8041,41.4515,19.8041,4789.2206,191.5688,20.7062,20.6952,52.7255,20.6843,52.6672,20.6734,52.6090,20.6734,4789.2206,191.5688,20.2179,20.1899,62.0050,20.1619,61.8154,20.1340,61.6263,20.1340,1384.9182,27.6984,15.4483,15.4444,18.5564,15.4405,18.5438,15.4366,18.5312,15.4366,4789.2206,191.5688,15.1549,15.1516,16.5142,15.1483,16.5058,15.1449,16.4974,15.1449,4789.2206,191.5688,15.0663,15.0592,17.8402,15.0522,17.8245,15.0451,17.8087,15.0451,1384.9182,27.6984,11.1670,544.2538,7.4446,0.0000,461.0501,1005.3039,-158759.9000,-225311.8558,-217335.9162
134.0000,15.0848,27.2324,1932.9000,200351.7000,-198418.8000,5.1945,439.2955,4.4000,1.0000,44522.6000,4.5000,1.0000,44961.8955,0.0000,0.0000,244874.3000,1493.6045,-243380.6955,20.4577,13.1604,38247.7000,0.0000,38247.7000,0.9916,10337.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10337.2162,0.0000,0.0000,0.0000,27910.4838,27910.4838,19.8190,31.7917,339.4000,38473.8000,-38134.4000,0.9975,77.1364,4.4000,1.0000,7851.7959,4.9000,1.0000,7928.9323,0.0000,0.0000,46325.5959,262.2636,-46063.3323,20.8359,13.5386,2511.4000,0.0000,2511.4000,0.0651,678.7568,3.7000,1.0000,0.0000,0.0000,0.0000,678.7568,0.0000,0.0000,0.0000,1832.6432,1832.6432,20.7666,13.0793,14861.8000,49.3000,14812.5000,0.3853,3377.6818,4.4000,1.0000,10.0612,4.9000,1.0000,3387.7430,0.0000,0.0000,59.3612,11484.1182,11424.7570,20.5144,13.2171,7538.9000,0.0000,7538.9000,0.1955,2037.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2037.5405,0.0000,0.0000,0.0000,5501.3595,5501.3595,20.3218,15.7383,18.0301,-13.8416,-207624.5750,11.7443,1481.2431,14.8124,11.7443,0.0000,58.8908,15.7253,15.2575,15.4914,-2.6486,-21188.5450,11.7443,3064.5033,30.6450,11.7443,0.0000,207.0747,15.2474,15.1058,15.1766,-0.9166,-6415.9049,11.7443,3546.3087,35.4631,11.7443,0.0000,270.3528,19.8415,19.8340,40.6768,19.8265,40.6511,19.8190,40.6254,19.8190,5237.4959,209.4998,20.7954,20.7858,51.5054,20.7762,51.4616,20.7666,51.4179,20.7666,5237.4959,209.4998,20.3929,20.3692,60.9212,20.3455,60.7887,20.3218,60.6561,20.3218,1513.6823,30.2736,15.7383,15.7340,20.9450,15.7296,20.9287,15.7253,20.9124,15.7253,5237.4959,209.4998,15.2575,15.2542,17.4120,15.2508,17.4030,15.2474,17.3940,15.2474,5237.4959,209.4998,15.1058,15.0988,18.2902,15.0918,18.2742,15.0848,18.2582,15.0848,1513.6823,30.2736,11.7443,625.8958,7.8295,0.0000,536.3184,1162.2141,-173442.7000,-242774.7843,-235229.0248
135.0000,15.1249,27.3213,700.3000,209492.3000,-208792.0000,5.4315,159.1591,4.4000,1.0000,46553.8444,4.5000,1.0000,46713.0035,0.0000,0.0000,256046.1444,541.1409,-255505.0035,20.7534,13.4561,36394.9000,0.0000,36394.9000,0.9436,9836.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9836.4595,0.0000,0.0000,0.0000,26558.4405,26558.4405,20.1430,32.1766,33.2000,35399.5000,-35366.3000,0.9178,7.5455,4.4000,1.0000,7224.3878,4.9000,1.0000,7231.9332,0.0000,0.0000,42623.8878,25.6545,-42598.2332,21.0814,13.7841,1667.3000,0.0000,1667.3000,0.0432,450.6216,3.7000,1.0000,0.0000,0.0000,0.0000,450.6216,0.0000,0.0000,0.0000,1216.6784,1216.6784,21.0244,13.4574,13070.5000,173.9000,12896.6000,0.3389,2970.5682,4.4000,1.0000,35.4898,4.9000,1.0000,3006.0580,0.0000,0.0000,209.3898,10099.9318,9890.5420,20.8066,13.5093,6605.6000,0.0000,6605.6000,0.1713,1785.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1785.2973,0.0000,0.0000,0.0000,4820.3027,4820.3027,20.6254,15.8780,18.2517,-14.3669,-215502.8061,11.7694,1471.9945,14.7199,11.7694,0.0000,59.2688,15.8654,15.3446,15.6050,-2.9556,-23644.5804,11.7694,3057.2888,30.5729,11.7694,0.0000,208.4040,15.3342,15.1464,15.2403,-1.2181,-8526.4002,11.7694,3544.8984,35.4490,11.7694,0.0000,272.0883,20.1684,20.1599,43.2404,20.1515,43.2039,20.1430,43.1674,20.1430,5257.3708,210.2948,21.0546,21.0445,52.5265,21.0345,52.4774,21.0244,52.4283,21.0244,5257.3708,210.2948,20.7004,20.6753,62.1453,20.6503,61.9927,20.6254,61.8405,20.6254,1519.3897,30.3878,15.8780,15.8738,21.6383,15.8696,21.6241,15.8654,21.6098,15.8654,5257.3708,210.2948,15.3446,15.3411,18.0646,15.3376,18.0546,15.3342,18.0447,15.3342,5257.3708,210.2948,15.1464,15.1392,18.6918,15.1320,18.6732,15.1249,18.6546,15.1249,1519.3897,30.3878,11.7694,629.6093,7.8462,0.0000,539.7611,1169.3705,-186593.9000,-255617.2731,-247673.7868
