Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
136.0000,15.1645,27.3667,559.3000,216526.8000,-215967.5000,5.6139,127.1136,4.4000,1.0000,48117.0667,4.5000,1.0000,48244.1803,0.0000,0.0000,264643.8667,432.1864,-264211.6803,20.9505,13.6532,34533.7000,0.0000,34533.7000,0.8954,9333.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9333.4324,0.0000,0.0000,0.0000,25200.2676,25200.2676,20.3731,32.4140,0.0000,31654.3000,-31654.3000,0.8207,0.0000,0.0000,0.0000,6460.0612,4.9000,1.0000,6460.0612,0.0000,0.0000,38114.3612,0.0000,-38114.3612,21.2078,13.9105,1612.3000,0.0000,1612.3000,0.0418,435.7568,3.7000,1.0000,0.0000,0.0000,0.0000,435.7568,0.0000,0.0000,0.0000,1176.5432,1176.5432,21.1528,13.5732,12559.6000,154.0000,12405.6000,0.3256,2854.4545,4.4000,1.0000,31.4286,4.9000,1.0000,2885.8831,0.0000,0.0000,185.4286,9705.1455,9519.7169,20.9444,13.6471,7538.9000,0.0000,7538.9000,0.1955,2037.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2037.5405,0.0000,0.0000,0.0000,5501.3595,5501.3595,20.7542,16.0328,18.3935,-14.3731,-215596.1491,11.8392,1472.8175,14.7282,11.8392,0.0000,60.3300,16.0197,15.4215,15.7206,-3.4143,-27314.7078,11.8392,3061.4266,30.6143,11.8392,0.0000,212.1354,15.4110,15.1862,15.2986,-1.4666,-10266.3063,11.8392,3557.6822,35.5768,11.8392,0.0000,276.9600,20.3986,20.3901,44.4957,20.3816,44.4599,20.3731,44.4242,20.3731,5312.8907,212.5156,21.1821,21.1723,52.2558,21.1626,52.2106,21.1528,52.1653,21.1528,5312.8907,212.5156,20.8239,20.8006,61.2670,20.7774,61.1383,20.7542,61.0096,20.7542,1535.3326,30.7067,16.0328,16.0284,22.5919,16.0241,22.5761,16.0197,22.5604,16.0197,5312.8907,212.5156,15.4215,15.4180,18.5884,15.4145,18.5779,15.4110,18.5674,15.4110,5312.8907,212.5156,15.1862,15.1789,19.0487,15.1717,19.0287,15.1645,19.0086,15.1645,1535.3326,30.7067,11.8392,640.0246,7.8928,0.0000,549.4254,1189.4500,-191531.3000,-260928.1544,-253177.1632
137.0000,15.1862,27.3750,933.9000,215631.0000,-214697.1000,5.5906,212.2500,4.4000,1.0000,47918.0000,4.5000,1.0000,48130.2500,0.0000,0.0000,263549.0000,721.6500,-262827.3500,21.2085,13.9112,29438.4000,0.0000,29438.4000,0.7632,7956.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7956.3243,0.0000,0.0000,0.0000,21482.0757,21482.0757,20.6880,32.6982,87.1000,21936.8000,-21849.7000,0.5688,19.7955,4.4000,1.0000,4476.8980,4.9000,1.0000,4496.6934,0.0000,0.0000,26413.6980,67.3045,-26346.3934,21.2917,13.9944,2068.8000,0.0000,2068.8000,0.0536,559.1351,3.7000,1.0000,0.0000,0.0000,0.0000,559.1351,0.0000,0.0000,0.0000,1509.6649,1509.6649,21.2271,13.5306,13091.5000,33.4000,13058.1000,0.3394,2975.3409,4.4000,1.0000,6.8163,4.9000,1.0000,2982.1572,0.0000,0.0000,40.2163,10116.1591,10075.9428,20.9963,13.6990,8783.3000,0.0000,8783.3000,0.2277,2373.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2373.8649,0.0000,0.0000,0.0000,6409.4351,6409.4351,20.7806,16.0643,18.4224,-13.7221,-205832.0326,11.3151,1406.0858,14.0609,11.3151,0.0000,52.6677,16.0513,15.4584,15.7549,-3.2344,-25875.5761,11.3151,2921.9592,29.2196,11.3151,0.0000,185.1927,15.4475,15.2087,15.3281,-1.4891,-10423.9456,11.3151,3396.2124,33.9621,11.3151,0.0000,241.7841,20.7163,20.7069,46.6117,20.6974,46.5671,20.6880,46.5226,20.6880,4902.5506,196.1020,21.2571,21.2471,51.7124,21.2371,51.6646,21.2271,51.6169,21.2271,4902.5506,196.1020,20.8494,20.8264,59.6545,20.8035,59.5278,20.7806,59.4014,20.7806,1417.4777,28.3496,16.0643,16.0600,22.3274,16.0556,22.3126,16.0513,22.2978,16.0513,4902.5506,196.1020,15.4584,15.4548,18.7049,15.4512,18.6933,15.4475,18.6816,15.4475,4902.5506,196.1020,15.2087,15.2012,19.1737,15.1937,19.1504,15.1862,19.1270,15.1862,1417.4777,28.3496,11.3151,564.5071,7.5434,0.0000,479.6445,1044.1516,-183198.2000,-249696.6250,-242131.5544
138.0000,15.1897,27.3438,1856.1000,210650.2000,-208794.1000,5.4615,421.8409,4.4000,1.0000,46811.1556,4.5000,1.0000,47232.9965,0.0000,0.0000,257461.3556,1434.2591,-256027.0965,21.4567,14.1594,19226.2000,0.0000,19226.2000,0.4985,5196.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5196.2703,0.0000,0.0000,0.0000,14029.9297,14029.9297,21.0810,32.2942,1699.7000,15869.6000,-14169.9000,0.4114,386.2955,4.4000,1.0000,3238.6939,4.9000,1.0000,3624.9893,0.0000,0.0000,19108.2939,1313.4045,-17794.8893,21.5165,14.2192,1328.6000,0.0000,1328.6000,0.0344,359.0811,3.7000,1.0000,0.0000,0.0000,0.0000,359.0811,0.0000,0.0000,0.0000,969.5189,969.5189,21.4592,13.7319,13697.3000,0.0000,13697.3000,0.3551,3113.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3113.0227,0.0000,0.0000,0.0000,10584.2773,10584.2773,21.2001,13.9028,11583.2000,0.0000,11583.2000,0.3003,3130.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3130.5946,0.0000,0.0000,0.0000,8452.6054,8452.6054,20.9166,15.9882,18.4524,-13.4230,-201344.4154,10.5920,1314.7370,13.1474,10.5920,0.0000,43.2013,15.9756,15.4544,15.7150,-2.6615,-21292.1906,10.5920,2739.5175,27.3952,10.5920,0.0000,151.9065,15.4432,15.2131,15.3281,-1.3424,-9396.7816,10.5920,3179.1555,31.7916,10.5920,0.0000,198.3262,21.1133,21.1025,49.3549,21.0917,49.2989,21.0810,49.2429,21.0810,4360.5657,174.4226,21.4928,21.4816,52.9705,21.4704,52.9113,21.4592,52.8521,21.4592,4360.5657,174.4226,20.9932,20.9676,59.8972,20.9421,59.7388,20.9166,59.5811,20.9166,1261.7258,25.2345,15.9882,15.9840,21.1849,15.9798,21.1716,15.9756,21.1582,15.9756,4360.5657,174.4226,15.4544,15.4507,18.4661,15.4469,18.4534,15.4432,18.4407,15.4432,4360.5657,174.4226,15.2131,15.2053,19.0985,15.1975,19.0713,15.1897,19.0442,15.1897,1261.7258,25.2345,10.5920,470.0817,7.0613,0.0000,393.4339,863.5157,-177128.7000,-239785.6545,-232033.3876
139.0000,15.1237,27.0983,3642.3000,113658.4000,-110016.1000,2.9468,827.7955,4.4000,1.0000,25257.4222,4.5000,1.0000,26085.2177,0.0000,0.0000,138915.8222,2814.5045,-136101.3177,20.6410,13.3438,15834.0000,0.0000,15834.0000,0.4105,4279.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4279.4595,0.0000,0.0000,0.0000,11554.5405,11554.5405,20.1420,12.7609,6702.0000,192.7000,6509.3000,0.1738,1523.1818,4.4000,1.0000,39.3265,4.9000,1.0000,1562.5083,0.0000,0.0000,232.0265,5178.8182,4946.7917,19.9414,12.6441,1097.5000,0.0000,1097.5000,0.0285,296.6216,3.7000,1.0000,0.0000,0.0000,0.0000,296.6216,0.0000,0.0000,0.0000,800.8784,800.8784,19.8866,12.1593,13554.7000,0.0000,13554.7000,0.3514,3080.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3080.6136,0.0000,0.0000,0.0000,10474.0864,10474.0864,19.4620,12.1647,13605.3000,0.0000,13605.3000,0.3527,3677.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3677.1081,0.0000,0.0000,0.0000,9928.1919,9928.1919,19.0644,15.8781,17.4712,-5.2400,-78600.0872,6.3956,824.0111,8.2401,6.3956,0.0000,9.5106,15.8589,15.3237,15.5913,-1.6504,-13202.8873,6.3956,1662.2573,16.6226,6.3956,0.0000,33.4416,15.3076,15.1582,15.2329,-0.5265,-3685.4984,6.3956,1926.8919,19.2689,6.3956,0.0000,43.6606,20.1726,20.1624,38.6703,20.1522,38.6228,20.1420,38.5753,20.1420,1789.0132,71.5605,19.9090,19.9015,36.1323,19.8941,36.1128,19.8866,36.0932,19.8866,1789.0132,71.5605,19.0595,19.0616,35.2722,19.0633,35.4506,19.0644,35.6228,19.0644,520.8197,10.4164,15.8781,15.8717,19.9464,15.8653,19.9110,15.8589,19.8758,15.8589,1789.0132,71.5605,15.3237,15.3183,17.0491,15.3130,17.0208,15.3076,16.9926,15.3076,1789.0132,71.5605,15.1582,15.1466,18.3270,15.1351,18.2552,15.1237,18.1845,15.1237,520.8197,10.4164,6.3956,116.5951,4.2637,0.0000,86.6128,203.2079,-59415.3000,-98396.8289,-95488.4729
140.0000,15.1003,27.0381,4227.6000,114839.2000,-110611.6000,2.9774,960.8182,4.4000,1.0000,25519.8222,4.5000,1.0000,26480.6404,0.0000,0.0000,140359.0222,3266.7818,-137092.2404,20.5156,13.2183,15846.2000,0.0000,15846.2000,0.4108,4282.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4282.7568,0.0000,0.0000,0.0000,11563.4432,11563.4432,20.0222,12.2950,9373.1000,0.0000,9373.1000,0.2430,2130.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2130.2500,0.0000,0.0000,0.0000,7242.8500,7242.8500,19.7361,12.4388,844.6000,0.0000,844.6000,0.0219,228.2703,3.7000,1.0000,0.0000,0.0000,0.0000,228.2703,0.0000,0.0000,0.0000,616.3297,616.3297,19.6783,11.9510,14886.4000,0.0000,14886.4000,0.3860,3383.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3383.2727,0.0000,0.0000,0.0000,11503.1273,11503.1273,19.2239,11.9266,12983.1000,0.0000,12983.1000,0.3366,3508.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3508.9459,0.0000,0.0000,0.0000,9474.1541,9474.1541,18.7896,15.6476,17.2186,-5.3029,-79542.9818,6.5636,853.9015,8.5390,6.5636,0.0000,10.2801,15.6321,15.3211,15.4766,-0.9841,-7872.8208,6.5636,1713.6834,17.1368,6.5636,0.0000,36.1473,15.3043,15.1350,15.2196,-0.6120,-4283.9793,6.5636,1978.5617,19.7856,6.5636,0.0000,47.1932,20.0588,20.0466,38.1588,20.0344,38.0925,20.0222,38.0265,20.0222,1872.5234,74.9009,19.7118,19.7006,35.8254,19.6894,35.7643,19.6783,35.7035,19.6783,1872.5234,74.9009,18.8496,18.8292,35.3888,18.8092,35.2485,18.7896,35.1136,18.7896,544.9515,10.8990,15.6476,15.6424,17.7172,15.6373,17.6975,15.6321,17.6778,15.6321,1872.5234,74.9009,15.3211,15.3155,17.1480,15.3099,17.1196,15.3043,17.0913,15.3043,1872.5234,74.9009,15.1350,15.1234,18.1036,15.1119,18.0393,15.1003,17.9752,15.1003,544.9515,10.8990,6.5636,125.2357,4.3757,0.0000,93.6205,218.8563,-56678.2000,-96692.3361,-91699.7819
141.0000,15.0902,26.4749,8011.2000,73908.7000,-65897.5000,1.9162,1820.7273,4.4000,1.0000,16424.1556,4.5000,1.0000,18244.8828,0.0000,0.0000,90332.8556,6190.4727,-84142.3828,19.2494,11.9521,15839.3000,0.0000,15839.3000,0.4107,4280.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4280.8919,0.0000,0.0000,0.0000,11558.4081,11558.4081,18.6625,10.9352,15854.3000,0.0000,15854.3000,0.4111,3603.2500,4.4000,1.0000,0.0000,0.0000,0.0000,3603.2500,0.0000,0.0000,0.0000,12251.0500,12251.0500,18.0569,10.7596,923.6000,0.0000,923.6000,0.0239,249.6216,3.7000,1.0000,0.0000,0.0000,0.0000,249.6216,0.0000,0.0000,0.0000,673.9784,673.9784,18.0172,10.2900,16449.8000,0.0000,16449.8000,0.4265,3738.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3738.5909,0.0000,0.0000,0.0000,12711.2091,12711.2091,17.3889,10.0916,11894.3000,0.0000,11894.3000,0.3084,3214.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3214.6757,0.0000,0.0000,0.0000,8679.6243,8679.6243,17.0143,16.1224,16.5684,-1.2029,-18044.1529,5.2451,699.7482,6.9975,5.2451,0.0000,5.2461,16.0893,15.1427,15.6160,-2.3939,-19151.0890,5.2451,1361.9182,13.6192,5.2451,0.0000,18.4466,15.1256,15.1346,15.1301,0.0259,180.9926,5.2451,1586.7572,15.8676,5.2451,0.0000,24.0835,18.6781,18.6729,24.7939,18.6677,24.8010,18.6625,24.8078,18.6625,1262.9825,50.5193,18.0236,18.0215,20.0185,18.0194,20.0514,18.0172,20.0838,18.0172,1262.9825,50.5193,16.9599,16.9789,14.2645,16.9971,14.6127,17.0143,14.9493,17.0143,368.6335,7.3727,16.1224,16.1113,22.7228,16.1003,22.6444,16.0893,22.5666,16.0893,1262.9825,50.5193,15.1427,15.1370,15.4237,15.1313,15.3964,15.1256,15.3692,15.1256,1262.9825,50.5193,15.1346,15.1196,18.1371,15.1049,18.0374,15.0902,17.9391,15.0902,368.6335,7.3727,5.2451,67.5409,3.4968,0.0000,47.7762,115.3171,-4936.2000,-38268.1129,-37014.2493
142.0000,15.0462,26.2524,9238.7000,70264.0000,-61025.3000,1.8217,2099.7045,4.4000,1.0000,15614.2222,4.5000,1.0000,17713.9268,0.0000,0.0000,85878.2222,7138.9955,-78739.2268,19.0577,11.7604,13412.8000,0.0000,13412.8000,0.3478,3625.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3625.0811,0.0000,0.0000,0.0000,9787.7189,9787.7189,18.5277,10.8004,18807.0000,0.0000,18807.0000,0.4876,4274.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4274.3182,0.0000,0.0000,0.0000,14532.6818,14532.6818,17.7873,10.4900,551.1000,0.0000,551.1000,0.0143,148.9459,3.7000,1.0000,0.0000,0.0000,0.0000,148.9459,0.0000,0.0000,0.0000,402.1541,402.1541,17.7438,10.0165,18104.4000,0.0000,18104.4000,0.4694,4114.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4114.6364,0.0000,0.0000,0.0000,13989.7636,13989.7636,17.0311,9.7338,9716.6000,0.0000,9716.6000,0.2519,2626.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2626.1081,0.0000,0.0000,0.0000,7090.4919,7090.4919,16.6484,15.9397,16.2941,-0.9273,-13909.0023,5.0890,686.2184,6.8622,5.0890,0.0000,4.7915,15.9159,15.2133,15.5646,-1.7239,-13791.2509,5.0890,1324.0684,13.2407,5.0890,0.0000,16.8481,15.1917,15.0886,15.1401,-0.2892,-2024.2260,5.0890,1538.9155,15.3892,5.0890,0.0000,21.9965,18.5590,18.5485,25.8019,18.5381,25.7477,18.5277,25.6939,18.5277,1197.8530,47.9141,17.7668,17.7591,20.4645,17.7514,20.4295,17.7438,20.3950,17.7438,1197.8530,47.9141,16.6698,16.6622,15.0398,16.6551,15.0025,16.6484,14.9723,16.6484,349.7653,6.9953,15.9397,15.9318,20.3175,15.9239,20.2795,15.9159,20.2415,15.9159,1197.8530,47.9141,15.2133,15.2061,16.4130,15.1989,16.3717,15.1917,16.3306,15.1917,1197.8530,47.9141,15.0886,15.0744,17.6143,15.0603,17.5318,15.0462,17.4496,15.0462,349.7653,6.9953,5.0890,62.1565,3.3927,0.0000,43.6360,105.7925,-433.4000,-32936.4164,-29724.4793
143.0000,15.0567,25.4999,13346.7000,57970.3000,-44623.6000,1.5030,3033.3409,4.4000,1.0000,12882.2889,4.5000,1.0000,15915.6298,0.0000,0.0000,70852.5889,10313.3591,-60539.2298,17.8148,10.5176,13094.2000,0.0000,13094.2000,0.3395,3538.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3538.9730,0.0000,0.0000,0.0000,9555.2270,9555.2270,17.3738,9.6465,45554.7000,0.0000,45554.7000,1.1811,10353.3409,4.4000,1.0000,0.0000,0.0000,0.0000,10353.3409,0.0000,0.0000,0.0000,35201.3591,35201.3591,15.7700,8.4727,407.9000,0.0000,407.9000,0.0106,110.2432,3.7000,1.0000,0.0000,0.0000,0.0000,110.2432,0.0000,0.0000,0.0000,297.6568,297.6568,15.7737,8.0464,20829.9000,0.0000,20829.9000,0.5401,4734.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4734.0682,0.0000,0.0000,0.0000,16095.8318,16095.8318,15.0404,7.7431,8472.2000,0.0000,8472.2000,0.2197,2289.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2289.7838,0.0000,0.0000,0.0000,6182.4162,6182.4162,14.8535,16.5647,15.7091,2.5041,37561.1550,5.6908,785.1810,7.8518,5.6908,0.0000,6.7001,16.5284,15.1264,15.8274,-3.8465,-30772.1124,5.6908,1465.3679,14.6537,5.6908,0.0000,23.5593,15.1096,15.0976,15.1036,-0.0374,-262.0473,5.6908,1723.3924,17.2339,5.6908,0.0000,30.7586,17.3795,17.3776,15.3719,17.3757,15.4070,17.3738,15.4417,17.3738,1457.1942,58.2878,15.7565,15.7623,2.4889,15.7680,2.5902,15.7737,2.6907,15.7737,1457.1942,58.2878,14.7587,14.7912,-4.9945,14.8228,-4.5384,14.8535,-4.0937,14.8535,424.8608,8.4972,16.5647,16.5526,26.4732,16.5405,26.3935,16.5284,26.3141,16.5284,1457.1942,58.2878,15.1264,15.1208,15.5919,15.1152,15.5696,15.1096,15.5471,15.1096,1457.1942,58.2878,15.0976,15.0839,17.8322,15.0703,17.7592,15.0567,17.6864,15.0567,424.8608,8.4972,5.6908,84.5295,3.7939,0.0000,61.0180,145.5475,43735.3000,6793.2611,6526.9953
144.0000,15.0346,24.8739,15974.7000,51802.2000,-35827.5000,1.3431,3630.6136,4.4000,1.0000,11511.6000,4.5000,1.0000,15142.2136,0.0000,0.0000,63313.8000,12344.0864,-50969.7136,17.2820,9.9847,13084.8000,0.0000,13084.8000,0.3392,3536.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3536.4324,0.0000,0.0000,0.0000,9548.3676,9548.3676,16.8520,9.1247,57221.7000,0.0000,57221.7000,1.4836,13004.9318,4.4000,1.0000,0.0000,0.0000,0.0000,13004.9318,0.0000,0.0000,0.0000,44216.7682,44216.7682,14.9023,7.6050,419.0000,0.0000,419.0000,0.0109,113.2432,3.7000,1.0000,0.0000,0.0000,0.0000,113.2432,0.0000,0.0000,0.0000,305.7568,305.7568,14.8994,7.1721,23928.4000,0.0000,23928.4000,0.6204,5438.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5438.2727,0.0000,0.0000,0.0000,18490.1273,18490.1273,14.0841,6.7868,4739.0000,0.0000,4739.0000,0.1229,1280.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1280.8108,0.0000,0.0000,0.0000,3458.1892,3458.1892,13.9896,16.5920,15.2908,3.9346,59019.5830,5.8800,824.8312,8.2483,5.8800,0.0000,7.3910,16.5634,15.2353,15.8993,-3.7649,-30119.2725,5.8800,1509.8196,15.0982,5.8800,0.0000,25.9886,15.2157,15.0721,15.1439,-0.4652,-3256.7341,5.8800,1777.8434,17.7784,5.8800,0.0000,33.9302,16.8610,16.8580,12.7742,16.8550,12.7866,16.8520,12.7989,16.8520,1543.3388,61.7336,14.8888,14.8924,-1.8700,14.8959,-1.8117,14.8994,-1.7533,14.8994,1543.3388,61.7336,13.9316,13.9509,-9.5997,13.9703,-9.3734,13.9896,-9.1452,13.9896,449.7852,8.9957,16.5920,16.5824,25.7165,16.5729,25.6697,16.5634,25.6228,16.5634,1543.3388,61.7336,15.2353,15.2288,16.8334,15.2222,16.8013,15.2157,16.7692,15.2157,1543.3388,61.7336,15.0721,15.0596,17.5645,15.0471,17.5067,15.0346,17.4488,15.0346,449.7852,8.9957,5.8800,92.4957,3.9200,0.0000,67.3098,159.8055,63565.4000,25049.4953,25643.5764
145.0000,15.0347,24.2064,18482.2000,46817.1000,-28334.9000,1.2138,4200.5000,4.4000,1.0000,10403.8000,4.5000,1.0000,14604.3000,0.0000,0.0000,57220.9000,14281.7000,-42939.2000,16.9617,9.6644,13103.7000,0.0000,13103.7000,0.3397,3541.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3541.5405,0.0000,0.0000,0.0000,9562.1595,9562.1595,16.5228,8.7955,60431.8000,0.0000,60431.8000,1.5668,13734.5000,4.4000,1.0000,0.0000,0.0000,0.0000,13734.5000,0.0000,0.0000,0.0000,46697.3000,46697.3000,14.4271,7.1298,407.1000,0.0000,407.1000,0.0106,110.0270,3.7000,1.0000,0.0000,0.0000,0.0000,110.0270,0.0000,0.0000,0.0000,297.0730,297.0730,14.4218,6.6946,26320.7000,0.0000,26320.7000,0.6824,5981.9773,4.4000,1.0000,0.0000,0.0000,0.0000,5981.9773,0.0000,0.0000,0.0000,20338.7227,20338.7227,13.5091,6.2118,1474.2000,0.0000,1474.2000,0.0382,398.4324,3.7000,1.0000,0.0000,0.0000,0.0000,398.4324,0.0000,0.0000,0.0000,1075.7676,1075.7676,13.5058,16.5204,15.0131,4.4784,67175.4494,5.7773,819.4300,8.1943,5.7773,0.0000,7.0105,16.4938,15.2903,15.8920,-3.3521,-26816.4867,5.7773,1483.8761,14.8388,5.7773,0.0000,24.6506,15.2704,15.0743,15.1723,-0.6244,-4370.6242,5.7773,1744.8206,17.4482,5.7773,0.0000,32.1834,16.5326,16.5293,11.6796,16.5261,11.6854,16.5228,11.6912,16.5228,1496.3217,59.8529,14.4138,14.4165,-2.9689,14.4192,-2.9252,14.4218,-2.8816,14.4218,1496.3217,59.8529,13.4608,13.4759,-10.6606,13.4909,-10.4990,13.5058,-10.3372,13.5058,436.1828,8.7237,16.5204,16.5115,24.4397,16.5026,24.3990,16.4938,24.3582,16.4938,1496.3217,59.8529,15.2903,15.2837,17.2963,15.2770,17.2644,15.2704,17.2326,15.2704,1496.3217,59.8529,15.0743,15.0610,17.6594,15.0479,17.5926,15.0347,17.5262,15.0347,436.1828,8.7237,5.7773,88.1158,3.8516,0.0000,63.8445,151.9603,73402.6000,35031.8227,35988.3386
146.0000,15.0450,23.4496,20897.1000,42297.7000,-21400.6000,1.0966,4749.3409,4.4000,1.0000,9399.4889,4.5000,1.0000,14148.8298,0.0000,0.0000,51697.1889,16147.7591,-35549.4298,16.5889,9.2916,13105.2000,0.0000,13105.2000,0.3398,3541.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3541.9459,0.0000,0.0000,0.0000,9563.2541,9563.2541,16.1662,8.4390,69325.1000,0.0000,69325.1000,1.7974,15755.7045,4.4000,1.0000,0.0000,0.0000,0.0000,15755.7045,0.0000,0.0000,0.0000,53569.3955,53569.3955,13.8398,6.5425,419.1000,0.0000,419.1000,0.0109,113.2703,3.7000,1.0000,0.0000,0.0000,0.0000,113.2703,0.0000,0.0000,0.0000,305.8297,305.8297,13.8385,6.1113,27512.2000,0.0000,27512.2000,0.7133,6252.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6252.7727,0.0000,0.0000,0.0000,21259.4273,21259.4273,12.9153,5.6180,851.3000,0.0000,851.3000,0.0221,230.0811,3.7000,1.0000,0.0000,0.0000,0.0000,230.0811,0.0000,0.0000,0.0000,621.2189,621.2189,12.9425,16.5005,14.7215,5.4619,81928.2069,5.9701,856.6970,8.5670,5.9701,0.0000,7.7358,16.4747,15.3292,15.9020,-3.2970,-26376.0598,5.9701,1532.7824,15.3278,5.9701,0.0000,27.2010,15.3098,15.0840,15.1969,-0.7428,-5199.6809,5.9701,1801.2694,18.0127,5.9701,0.0000,35.5131,16.1736,16.1711,9.9132,16.1687,9.9252,16.1662,9.9371,16.1662,1585.0952,63.4038,13.8265,13.8306,-5.9019,13.8346,-5.8483,13.8385,-5.7950,13.8385,1585.0952,63.4038,12.8883,12.9066,-13.8117,12.9246,-13.6158,12.9425,-13.4215,12.9425,461.8635,9.2373,16.5005,16.4919,23.9905,16.4833,23.9522,16.4747,23.9138,16.4747,1585.0952,63.4038,15.3292,15.3228,17.5729,15.3163,17.5436,15.3098,17.5143,15.3098,1585.0952,63.4038,15.0840,15.0710,17.8151,15.0580,17.7521,15.0450,17.6892,15.0450,461.8635,9.2373,5.9701,96.4493,3.9800,0.0000,70.4499,166.8992,89812.3000,49769.6956,50352.4661
147.0000,15.0521,22.5066,23456.7000,38017.8000,-14561.1000,0.9857,5331.0682,4.4000,1.0000,8448.4000,4.5000,1.0000,13779.4682,0.0000,0.0000,46466.2000,18125.6318,-28340.5682,16.3115,9.0142,13106.8000,0.0000,13106.8000,0.3398,3542.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3542.3784,0.0000,0.0000,0.0000,9564.4216,9564.4216,15.8796,8.1523,69003.5000,0.0000,69003.5000,1.7890,15682.6136,4.4000,1.0000,0.0000,0.0000,0.0000,15682.6136,0.0000,0.0000,0.0000,53320.8864,53320.8864,13.5101,6.2128,407.7000,0.0000,407.7000,0.0106,110.1892,3.7000,1.0000,0.0000,0.0000,0.0000,110.1892,0.0000,0.0000,0.0000,297.5108,297.5108,13.5072,5.7799,29102.6000,0.0000,29102.6000,0.7545,6614.2273,4.4000,1.0000,0.0000,0.0000,0.0000,6614.2273,0.0000,0.0000,0.0000,22488.3727,22488.3727,12.5079,5.2106,383.8000,0.0000,383.8000,0.0100,103.7297,3.7000,1.0000,0.0000,0.0000,0.0000,103.7297,0.0000,0.0000,0.0000,280.0703,280.0703,12.5459,16.4705,14.5082,5.8878,88316.2552,5.8344,844.4297,8.4443,5.8344,0.0000,7.2203,16.4447,15.3371,15.8909,-3.1156,-24924.9691,5.8344,1498.6020,14.9860,5.8344,0.0000,25.3885,15.3176,15.0921,15.2048,-0.7249,-5074.5372,5.8344,1759.7825,17.5978,5.8344,0.0000,33.1467,15.8865,15.8842,8.7597,15.8819,8.7701,15.8796,8.7805,15.8796,1522.3749,60.8950,13.4969,13.5003,-6.4108,13.5038,-6.3677,13.5072,-6.3247,13.5072,1522.3749,60.8950,12.4954,12.5124,-14.9985,12.5292,-14.8304,12.5459,-14.6627,12.5459,443.7205,8.8744,16.4705,16.4619,23.5133,16.4533,23.4747,16.4447,23.4363,16.4447,1522.3749,60.8950,15.3371,15.3306,17.5397,15.3241,17.5104,15.3176,17.4812,15.3176,1522.3749,60.8950,15.0921,15.0787,17.9160,15.0654,17.8495,15.0521,17.7833,15.0521,443.7205,8.8744,5.8344,90.5333,3.8896,0.0000,65.7555,156.2888,97443.3000,57610.6936,58316.7489
148.0000,15.0603,21.5431,25527.1000,34368.0000,-8840.9000,0.8911,5801.6136,4.4000,1.0000,7637.3333,4.5000,1.0000,13438.9470,0.0000,0.0000,42005.3333,19725.4864,-22279.8470,16.0173,8.7200,13114.8000,0.0000,13114.8000,0.3400,3544.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3544.5405,0.0000,0.0000,0.0000,9570.2595,9570.2595,15.6008,7.8735,77219.5000,0.0000,77219.5000,2.0021,17549.8864,4.4000,1.0000,0.0000,0.0000,0.0000,17549.8864,0.0000,0.0000,0.0000,59669.6136,59669.6136,13.0380,5.7407,418.5000,0.0000,418.5000,0.0109,113.1081,3.7000,1.0000,0.0000,0.0000,0.0000,113.1081,0.0000,0.0000,0.0000,305.3919,305.3919,13.0387,5.3114,29713.2000,0.0000,29713.2000,0.7704,6753.0000,4.4000,1.0000,0.0000,0.0000,0.0000,6753.0000,0.0000,0.0000,0.0000,22960.2000,22960.2000,12.0526,4.7553,383.8000,0.0000,383.8000,0.0100,103.7297,3.7000,1.0000,0.0000,0.0000,0.0000,103.7297,0.0000,0.0000,0.0000,280.0703,280.0703,12.0968,16.4369,14.2669,6.7365,101047.6421,6.0365,882.2124,8.8221,6.0365,0.0000,7.9968,16.4125,15.3621,15.8873,-3.0568,-24454.6391,6.0365,1550.7232,15.5072,6.0365,0.0000,28.1186,15.3429,15.0992,15.2210,-0.8106,-5673.9619,6.0365,1819.5550,18.1955,6.0365,0.0000,36.7112,15.6062,15.6044,7.5206,15.6026,7.5338,15.6008,7.5469,15.6008,1616.1960,64.6478,13.0249,13.0295,-8.7826,13.0341,-8.7302,13.0387,-8.6780,13.0387,1616.1960,64.6478,12.0405,12.0595,-17.3637,12.0782,-17.1781,12.0968,-16.9937,12.0968,470.8582,9.4172,16.4369,16.4287,23.0726,16.4206,23.0387,16.4125,23.0047,16.4125,1616.1960,64.6478,15.3621,15.3557,17.7174,15.3493,17.6895,15.3429,17.6617,15.3429,1616.1960,64.6478,15.0992,15.0862,17.9973,15.0733,17.9368,15.0603,17.8765,15.0603,470.8582,9.4172,6.0365,99.4325,4.0243,0.0000,72.8266,172.2590,112008.9000,70505.6883,70919.0411
149.0000,15.0623,20.9469,26094.1000,31815.7000,-5721.6000,0.8249,5930.4773,4.4000,1.0000,7070.1556,4.5000,1.0000,13000.6328,0.0000,0.0000,38885.8556,20163.6227,-18722.2328,15.8987,8.6014,13114.8000,0.0000,13114.8000,0.3400,3544.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3544.5405,0.0000,0.0000,0.0000,9570.2595,9570.2595,15.4640,7.7367,73477.2000,0.0000,73477.2000,1.9050,16699.3636,4.4000,1.0000,0.0000,0.0000,0.0000,16699.3636,0.0000,0.0000,0.0000,56777.8364,56777.8364,12.9275,5.6302,408.2000,0.0000,408.2000,0.0106,110.3243,3.7000,1.0000,0.0000,0.0000,0.0000,110.3243,0.0000,0.0000,0.0000,297.8757,297.8757,12.9238,5.1965,29563.7000,0.0000,29563.7000,0.7665,6719.0227,4.4000,1.0000,0.0000,0.0000,0.0000,6719.0227,0.0000,0.0000,0.0000,22844.6773,22844.6773,11.9032,4.6059,851.3000,0.0000,851.3000,0.0221,230.0811,3.7000,1.0000,0.0000,0.0000,0.0000,230.0811,0.0000,0.0000,0.0000,621.2189,621.2189,11.9194,16.3658,14.1426,6.6354,99531.3898,5.8036,852.4550,8.5245,5.8036,0.0000,7.1067,16.3416,15.3614,15.8515,-2.7427,-21941.6689,5.8036,1493.0086,14.9301,5.8036,0.0000,24.9888,15.3418,15.1025,15.2222,-0.7650,-5355.1756,5.8036,1749.2949,17.4929,5.8036,0.0000,32.6249,15.4712,15.4688,7.6306,15.4664,7.6357,15.4640,7.6407,15.4640,1508.3030,60.3321,12.9142,12.9174,-7.5851,12.9206,-7.5509,12.9238,-7.5168,12.9238,1508.3030,60.3321,11.8755,11.8901,-16.3620,11.9048,-16.2368,11.9194,-16.1111,11.9194,439.6493,8.7930,16.3658,16.3577,22.3114,16.3497,22.2778,16.3416,22.2442,16.3416,1508.3030,60.3321,15.3614,15.3549,17.6274,15.3483,17.5984,15.3418,17.5694,15.3418,1508.3030,60.3321,15.1025,15.0891,18.0207,15.0757,17.9548,15.0623,17.8892,15.0623,439.6493,8.7930,5.8036,89.2246,3.8691,0.0000,64.7205,153.9451,111693.6000,71389.6349,72234.5452
150.0000,15.0698,19.9077,27516.5000,28794.3000,-1277.8000,0.7465,6253.7500,4.4000,1.0000,6398.7333,4.5000,1.0000,12652.4833,0.0000,0.0000,35193.0333,21262.7500,-13930.2833,15.6656,8.3683,13115.1000,0.0000,13115.1000,0.3400,3544.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3544.6216,0.0000,0.0000,0.0000,9570.4784,9570.4784,15.2512,7.5239,80204.2000,0.0000,80204.2000,2.0794,18228.2273,4.4000,1.0000,0.0000,0.0000,0.0000,18228.2273,0.0000,0.0000,0.0000,61975.9727,61975.9727,12.6005,5.3032,543.3000,0.0000,543.3000,0.0141,146.8378,3.7000,1.0000,0.0000,0.0000,0.0000,146.8378,0.0000,0.0000,0.0000,396.4622,396.4622,12.5964,4.8692,28784.1000,0.0000,28784.1000,0.7463,6541.8409,4.4000,1.0000,0.0000,0.0000,0.0000,6541.8409,0.0000,0.0000,0.0000,22242.2591,22242.2591,11.6452,4.3479,4435.4000,0.0000,4435.4000,0.1150,1198.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1198.7568,0.0000,0.0000,0.0000,3236.6432,3236.6432,11.5613,16.3227,13.9420,7.4220,111329.3144,6.0621,897.6839,8.9768,6.0621,0.0000,8.0990,16.2997,15.3779,15.8388,-2.6943,-21554.0060,6.0621,1560.2765,15.6028,6.0621,0.0000,28.4781,15.3588,15.1087,15.2337,-0.8353,-5847.3396,6.0621,1826.3542,18.2635,6.0621,0.0000,37.1804,15.2563,15.2546,6.6865,15.2529,6.6977,15.2512,6.7089,15.2512,1628.2651,65.1306,12.5836,12.5879,-9.1384,12.5922,-9.0937,12.5964,-9.0491,12.5964,1628.2651,65.1306,11.5067,11.5251,-18.4151,11.5433,-18.2448,11.5613,-18.0760,11.5613,474.3484,9.4870,16.3227,16.3150,21.9241,16.3074,21.8941,16.2997,21.8641,16.2997,1628.2651,65.1306,15.3779,15.3715,17.7437,15.3651,17.7169,15.3588,17.6902,15.3588,1628.2651,65.1306,15.1087,15.0957,18.0867,15.0828,18.0277,15.0698,17.9688,15.0698,474.3484,9.4870,6.0621,100.5989,4.0414,0.0000,73.7575,174.3565,125804.3000,83491.5323,83927.9688
151.0000,15.0550,20.8980,25742.2000,31182.2000,-5440.0000,0.8085,5850.5000,4.4000,1.0000,6929.3778,4.5000,1.0000,12779.8778,0.0000,0.0000,38111.5778,19891.7000,-18219.8778,15.9729,8.6756,13115.2000,0.0000,13115.2000,0.3400,3544.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3544.6486,0.0000,0.0000,0.0000,9570.5514,9570.5514,15.4754,7.7481,45545.7000,0.0000,45545.7000,1.1809,10351.2955,4.4000,1.0000,0.0000,0.0000,0.0000,10351.2955,0.0000,0.0000,0.0000,35194.4045,35194.4045,13.7023,6.4050,493.6000,0.0000,493.6000,0.0128,133.4054,3.7000,1.0000,0.0000,0.0000,0.0000,133.4054,0.0000,0.0000,0.0000,360.1946,360.1946,13.6677,5.9404,27114.9000,0.0000,27114.9000,0.7030,6162.4773,4.4000,1.0000,0.0000,0.0000,0.0000,6162.4773,0.0000,0.0000,0.0000,20952.4227,20952.4227,12.6121,5.3148,14876.0000,0.0000,14876.0000,0.3857,4020.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4020.5405,0.0000,0.0000,0.0000,10855.4595,10855.4595,12.0622,16.1139,14.0881,5.3616,80423.3156,5.1463,757.5679,7.5757,5.1463,0.0000,4.9550,16.0912,15.3587,15.7250,-1.8175,-14539.8596,5.1463,1330.5105,13.3051,5.1463,0.0000,17.4229,15.3370,15.0994,15.2182,-0.6738,-4716.5474,5.1463,1551.3999,15.5140,5.1463,0.0000,22.7470,15.4907,15.4856,10.1583,15.4805,10.1339,15.4754,10.1097,15.4754,1221.5556,48.8622,13.6841,13.6786,3.4712,13.6731,3.4162,13.6677,3.3618,13.6677,1221.5556,48.8622,12.0652,12.0638,-9.3357,12.0628,-9.4091,12.0622,-9.4772,12.0622,356.6328,7.1327,16.1139,16.1064,19.9078,16.0988,19.8782,16.0912,19.8486,16.0912,1221.5556,48.8622,15.3587,15.3515,17.4907,15.3442,17.4551,15.3370,17.4197,15.3370,1221.5556,48.8622,15.0994,15.0845,17.9448,15.0697,17.8631,15.0550,17.7822,15.0550,356.6328,7.1327,5.1463,64.0974,3.4308,0.0000,45.1249,109.2223,95705.4000,58713.1549,61166.9086
152.0000,15.0447,24.7123,17558.9000,53111.9000,-35553.0000,1.3770,3990.6591,4.4000,1.0000,11802.6444,4.5000,1.0000,15793.3035,0.0000,0.0000,64914.5444,13568.2409,-51346.3035,17.4087,10.1114,13107.6000,0.0000,13107.6000,0.3398,3542.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3542.5946,0.0000,0.0000,0.0000,9565.0054,9565.0054,16.9245,9.1973,36439.6000,0.0000,36439.6000,0.9448,8281.7273,4.4000,1.0000,0.0000,0.0000,0.0000,8281.7273,0.0000,0.0000,0.0000,28157.8727,28157.8727,15.6281,8.3308,669.8000,0.0000,669.8000,0.0174,181.0270,3.7000,1.0000,0.0000,0.0000,0.0000,181.0270,0.0000,0.0000,0.0000,488.7730,488.7730,15.5610,7.8338,25660.8000,0.0000,25660.8000,0.6653,5832.0000,4.4000,1.0000,0.0000,0.0000,0.0000,5832.0000,0.0000,0.0000,0.0000,19828.8000,19828.8000,14.6481,7.3508,15811.0000,0.0000,15811.0000,0.4099,4273.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4273.2432,0.0000,0.0000,0.0000,11537.7568,11537.7568,13.9902,15.1096,14.5499,1.6209,24314.0505,5.6313,813.6743,8.1367,5.6313,0.0000,6.4924,15.1079,15.5277,15.3178,1.1399,9119.5766,5.6313,1479.5631,14.7956,5.6313,0.0000,22.8287,15.5040,15.0850,15.2945,-1.3002,-9101.2945,5.6313,1692.4937,16.9249,5.6313,0.0000,29.8047,16.9683,16.9537,25.1645,16.9391,25.0501,16.9245,24.9365,16.9245,1430.5844,57.2234,15.6056,15.5907,21.9279,15.5758,21.7937,15.5610,21.6603,15.5610,1430.5844,57.2234,14.1169,14.0736,15.7713,14.0314,15.2299,13.9902,14.7009,13.9902,417.1599,8.3432,15.1096,15.1091,10.3388,15.1085,10.3780,15.1079,10.4167,15.1079,1430.5844,57.2234,15.5277,15.5198,19.1527,15.5119,19.1122,15.5040,19.0718,15.5040,1430.5844,57.2234,15.0850,15.0715,17.7925,15.0581,17.7318,15.0447,17.6710,15.0447,417.1599,8.3432,5.6313,82.1213,3.7542,0.0000,59.1258,141.2472,56135.8000,18231.9043,24332.3326
153.0000,15.0839,25.3819,15995.3000,64232.4000,-48237.1000,1.6653,3635.2955,4.4000,1.0000,14273.8667,4.5000,1.0000,17909.1621,0.0000,0.0000,78506.2667,12360.0045,-66146.2621,18.0445,10.7472,18065.3000,0.0000,18065.3000,0.4684,4882.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4882.5135,0.0000,0.0000,0.0000,13182.7865,13182.7865,17.4182,9.6909,24636.3000,0.0000,24636.3000,0.6387,5599.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5599.1591,0.0000,0.0000,0.0000,19037.1409,19037.1409,16.5662,9.2689,839.0000,0.0000,839.0000,0.0218,226.7568,3.7000,1.0000,0.0000,0.0000,0.0000,226.7568,0.0000,0.0000,0.0000,612.2432,612.2432,16.4979,8.7707,25988.9000,0.0000,25988.9000,0.6738,5906.5682,4.4000,1.0000,0.0000,0.0000,0.0000,5906.5682,0.0000,0.0000,0.0000,20082.3318,20082.3318,15.5991,8.3018,15187.6000,0.0000,15187.6000,0.3938,4104.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4104.7568,0.0000,0.0000,0.0000,11082.8432,11082.8432,15.0044,14.8063,14.9053,-0.2950,-4425.3949,5.7927,825.1518,8.2515,5.7927,0.0000,7.0665,14.7992,15.4224,15.1108,1.7404,13923.2001,5.7927,1534.5326,15.3453,5.7927,0.0000,24.8477,15.4034,15.1266,15.2650,-0.8837,-6186.1931,5.7927,1743.0267,17.4303,5.7927,0.0000,32.4407,17.4544,17.4424,28.0936,17.4303,28.0214,17.4182,27.9492,17.4182,1503.3126,60.1325,16.5388,16.5251,28.2491,16.5115,28.1487,16.4979,28.0485,16.4979,1503.3126,60.1325,15.1031,15.0701,24.4060,15.0372,24.0819,15.0044,23.7570,15.0044,438.2055,8.7641,14.8063,14.8039,9.0616,14.8015,9.0717,14.7992,9.0818,14.7992,1503.3126,60.1325,15.4224,15.4160,17.8382,15.4097,17.8155,15.4034,17.7927,15.4034,1503.3126,60.1325,15.1266,15.1123,18.3222,15.0981,18.2509,15.0839,18.1801,15.0839,438.2055,8.7641,5.7927,88.7622,3.8618,0.0000,64.3550,153.1172,36480.0000,-2148.9164,3311.6121
154.0000,15.1056,26.4396,10073.6000,87628.7000,-77555.1000,2.2719,2289.4545,4.4000,1.0000,19473.0444,4.5000,1.0000,21762.4990,0.0000,0.0000,107101.7444,7784.1455,-99317.5990,19.0795,11.7822,22656.6000,0.0000,22656.6000,0.5874,6123.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6123.4054,0.0000,0.0000,0.0000,16533.1946,16533.1946,18.3734,10.6461,17582.8000,0.0000,17582.8000,0.4559,3996.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3996.0909,0.0000,0.0000,0.0000,13586.7091,13586.7091,17.8298,10.5325,1091.9000,0.0000,1091.9000,0.0283,295.1081,3.7000,1.0000,0.0000,0.0000,0.0000,295.1081,0.0000,0.0000,0.0000,796.7919,796.7919,17.7488,10.0215,24342.9000,0.0000,24342.9000,0.6311,5532.4773,4.4000,1.0000,0.0000,0.0000,0.0000,5532.4773,0.0000,0.0000,0.0000,18810.4227,18810.4227,16.9962,9.6989,13317.7000,0.0000,13317.7000,0.3453,3599.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3599.3784,0.0000,0.0000,0.0000,9718.3216,9718.3216,16.4704,14.3913,15.4308,-3.4642,-51962.3802,6.4799,903.9479,9.0395,6.4799,0.0000,9.8918,14.3887,15.3279,14.8583,2.9343,23474.4719,6.4799,1733.9685,17.3397,6.4799,0.0000,34.7821,15.3118,15.1433,15.2275,-0.6018,-4212.5286,6.4799,1952.7208,19.5272,6.4799,0.0000,45.4108,18.4179,18.4030,36.1075,18.3882,36.0118,18.3734,35.9164,18.3734,1830.7196,73.2288,17.7979,17.7815,38.0099,17.7651,37.8908,17.7488,37.7721,17.7488,1830.7196,73.2288,16.6074,16.5612,39.2044,16.5156,38.7540,16.4704,38.3081,16.4704,532.8724,10.6574,14.3913,14.3904,6.2905,14.3896,6.3128,14.3887,6.3350,14.3887,1830.7196,73.2288,15.3279,15.3225,16.9340,15.3172,16.9191,15.3118,16.9042,15.3118,1830.7196,73.2288,15.1433,15.1307,18.4676,15.1182,18.4186,15.1056,18.3694,15.1056,532.8724,10.6574,6.4799,120.8826,4.3199,0.0000,90.0848,210.9674,1436.8000,-39872.1591,-32700.4368
155.0000,15.1067,26.6773,8438.1000,100059.8000,-91621.7000,2.5942,1917.7500,4.4000,1.0000,22235.5111,4.5000,1.0000,24153.2611,0.0000,0.0000,122295.3111,6520.3500,-115774.9611,19.4739,12.1766,27017.2000,0.0000,27017.2000,0.7005,7301.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7301.9459,0.0000,0.0000,0.0000,19715.2541,19715.2541,18.6928,10.9655,13292.1000,0.0000,13292.1000,0.3446,3020.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3020.9318,0.0000,0.0000,0.0000,10271.1682,10271.1682,18.3054,11.0081,1020.7000,0.0000,1020.7000,0.0265,275.8649,3.7000,1.0000,0.0000,0.0000,0.0000,275.8649,0.0000,0.0000,0.0000,744.8351,744.8351,18.2361,10.5088,23273.3000,0.0000,23273.3000,0.6034,5289.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5289.3864,0.0000,0.0000,0.0000,17983.9136,17983.9136,17.5577,10.2604,12071.0000,0.0000,12071.0000,0.3130,3262.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3262.4324,0.0000,0.0000,0.0000,8808.5676,8808.5676,17.1225,14.4413,15.7819,-4.7386,-71079.6412,6.8732,945.6114,9.4561,6.8732,0.0000,11.8046,14.4332,15.1756,14.8044,2.4603,19682.1204,6.8732,1843.1857,18.4319,6.8732,0.0000,41.5079,15.1622,15.1413,15.1518,-0.0791,-553.6944,6.8732,2077.4977,20.7750,6.8732,0.0000,54.1919,18.7303,18.7178,36.9514,18.7053,36.8869,18.6928,36.8223,18.6928,2030.7876,81.2315,18.2773,18.2635,39.4348,18.2498,39.3521,18.2361,39.2694,18.2361,2030.7876,81.2315,17.2255,17.1911,42.1234,17.1568,41.8604,17.1225,41.5961,17.1225,590.6666,11.8133,14.4413,14.4386,8.1919,14.4359,8.1917,14.4332,8.1916,14.4332,2030.7876,81.2315,15.1756,15.1712,15.5705,15.1667,15.5625,15.1622,15.5544,15.1622,2030.7876,81.2315,15.1413,15.1298,18.3848,15.1183,18.3456,15.1067,18.3062,15.1067,590.6666,11.8133,6.8732,142.2110,4.5822,0.0000,107.5044,249.7154,-14947.4000,-58251.2225,-51951.2152
156.0000,15.0832,26.7894,6916.4000,103576.0000,-96659.6000,2.6854,1571.9091,4.4000,1.0000,23016.8889,4.5000,1.0000,24588.7980,0.0000,0.0000,126592.8889,5344.4909,-121248.3980,19.7576,12.4603,27013.8000,0.0000,27013.8000,0.7004,7301.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7301.0270,0.0000,0.0000,0.0000,19712.7730,19712.7730,18.9588,11.2316,9042.3000,0.0000,9042.3000,0.2344,2055.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2055.0682,0.0000,0.0000,0.0000,6987.2318,6987.2318,18.6895,11.3922,1179.7000,0.0000,1179.7000,0.0306,318.8378,3.7000,1.0000,0.0000,0.0000,0.0000,318.8378,0.0000,0.0000,0.0000,860.8622,860.8622,18.6139,10.8866,22378.6000,0.0000,22378.6000,0.5802,5086.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5086.0455,0.0000,0.0000,0.0000,17292.5545,17292.5545,17.9472,10.6500,9733.6000,0.0000,9733.6000,0.2524,2630.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2630.7027,0.0000,0.0000,0.0000,7102.8973,7102.8973,17.5720,14.4726,16.0223,-5.3597,-80395.4694,6.7251,916.5242,9.1652,6.7251,0.0000,11.0575,14.4634,15.1177,14.7905,2.1214,16971.0590,6.7251,1804.4506,18.0445,6.7251,0.0000,38.8808,15.1035,15.1170,15.1102,0.0501,350.5941,6.7251,2036.0759,20.3608,6.7251,0.0000,50.7621,18.9976,18.9847,37.9346,18.9717,37.8663,18.9588,37.7980,18.9588,1954.3408,78.1736,18.6563,18.6421,40.6560,18.6280,40.5715,18.6139,40.4871,18.6139,1954.3408,78.1736,17.6734,17.6395,43.8703,17.6057,43.6181,17.5720,43.3668,17.5720,568.5876,11.3718,14.4726,14.4695,9.2520,14.4665,9.2486,14.4634,9.2452,14.4634,1954.3408,78.1736,15.1177,15.1129,15.2935,15.1082,15.2805,15.1035,15.2674,15.1035,1954.3408,78.1736,15.1170,15.1057,18.0602,15.0944,18.0211,15.0832,17.9820,15.0832,568.5876,11.3718,6.7251,133.9145,4.4834,0.0000,100.7004,234.6149,-27311.6000,-69292.0792,-63073.8163
157.0000,15.0646,26.8126,6486.4000,105692.2000,-99205.8000,2.7403,1474.1818,4.4000,1.0000,23487.1556,4.5000,1.0000,24961.3374,0.0000,0.0000,129179.3556,5012.2182,-124167.1374,19.8362,12.5389,26798.4000,0.0000,26798.4000,0.6948,7242.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7242.8108,0.0000,0.0000,0.0000,19555.5892,19555.5892,19.0481,11.3208,9497.0000,0.0000,9497.0000,0.2462,2158.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2158.4091,0.0000,0.0000,0.0000,7338.5909,7338.5909,18.7660,11.4687,1055.4000,0.0000,1055.4000,0.0274,285.2432,3.7000,1.0000,0.0000,0.0000,0.0000,285.2432,0.0000,0.0000,0.0000,770.1568,770.1568,18.6980,10.9707,21950.2000,0.0000,21950.2000,0.5691,4988.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4988.6818,0.0000,0.0000,0.0000,16961.5182,16961.5182,18.0462,10.7489,8487.0000,0.0000,8487.0000,0.2200,2293.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2293.7838,0.0000,0.0000,0.0000,6193.2162,6193.2162,17.7214,14.5952,16.1583,-5.4234,-81351.1502,6.7467,914.5844,9.1458,6.7467,0.0000,11.1645,14.5836,15.0696,14.8266,1.5807,12645.8112,6.7467,1807.6416,18.0764,6.7467,0.0000,39.2572,15.0556,15.0981,15.0768,0.1581,1106.5816,6.7467,2045.3420,20.4534,6.7467,0.0000,51.2535,19.0847,19.0725,37.4028,19.0603,37.3436,19.0481,37.2844,19.0481,1965.4198,78.6168,18.7364,18.7236,39.3568,18.7108,39.2883,18.6980,39.2198,18.6980,1965.4198,78.6168,17.8082,17.7792,42.4888,17.7503,42.3039,17.7214,42.1188,17.7214,571.7877,11.4358,14.5952,14.5913,10.9511,14.5875,10.9399,14.5836,10.9288,14.5836,1965.4198,78.6168,15.0696,15.0649,15.0569,15.0602,15.0437,15.0556,15.0305,15.0556,1965.4198,78.6168,15.0981,15.0869,17.8609,15.0757,17.8210,15.0646,17.7812,15.0646,571.7877,11.4358,6.7467,135.1058,4.4978,0.0000,101.6752,236.7810,-31417.8000,-73348.0661,-67598.7575
158.0000,15.0480,26.8377,6029.3000,107730.4000,-101701.1000,2.7931,1370.2955,4.4000,1.0000,23940.0889,4.5000,1.0000,25310.3843,0.0000,0.0000,131670.4889,4659.0045,-127011.4843,19.9092,12.6119,26799.3000,0.0000,26799.3000,0.6948,7243.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7243.0541,0.0000,0.0000,0.0000,19556.2459,19556.2459,19.1246,11.3973,9652.9000,0.0000,9652.9000,0.2503,2193.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2193.8409,0.0000,0.0000,0.0000,7459.0591,7459.0591,18.8391,11.5418,1011.4000,0.0000,1011.4000,0.0262,273.3514,3.7000,1.0000,0.0000,0.0000,0.0000,273.3514,0.0000,0.0000,0.0000,738.0486,738.0486,18.7733,11.0460,21436.5000,0.0000,21436.5000,0.5558,4871.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4871.9318,0.0000,0.0000,0.0000,16564.5682,16564.5682,18.1393,10.8420,7552.0000,0.0000,7552.0000,0.1958,2041.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2041.0811,0.0000,0.0000,0.0000,5510.9189,5510.9189,17.8441,14.6749,16.2595,-5.5202,-82802.5537,6.7740,914.6606,9.1466,6.7740,0.0000,11.3007,14.6628,15.0520,14.8574,1.2712,10169.3803,6.7740,1812.7255,18.1273,6.7740,0.0000,39.7359,15.0378,15.0811,15.0594,0.1619,1133.1507,6.7740,2055.0459,20.5505,6.7740,0.0000,51.8785,19.1607,19.1486,37.1523,19.1366,37.0951,19.1246,37.0381,19.1246,1979.4484,79.1779,18.8108,18.7983,38.6513,18.7858,38.5861,18.7733,38.5210,18.7733,1979.4484,79.1779,17.9284,17.9002,41.7859,17.8721,41.6085,17.8441,41.4316,17.8441,575.8396,11.5168,14.6749,14.6709,11.9319,14.6668,11.9199,14.6628,11.9080,14.6628,1979.4484,79.1779,15.0520,15.0473,15.0945,15.0425,15.0798,15.0378,15.0652,15.0378,1979.4484,79.1779,15.0811,15.0701,17.7039,15.0590,17.6642,15.0480,17.6245,15.0480,575.8396,11.5168,6.7740,136.6196,4.5160,0.0000,102.9150,239.5346,-35249.0000,-77182.6436,-71500.0227
159.0000,15.0369,26.8627,5624.8000,109663.0000,-104038.2000,2.8432,1278.3636,4.4000,1.0000,24369.5556,4.5000,1.0000,25647.9192,0.0000,0.0000,134032.5556,4346.4364,-129686.1192,19.8273,12.5300,26764.5000,0.0000,26764.5000,0.6939,7233.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7233.6486,0.0000,0.0000,0.0000,19530.8514,19530.8514,19.0732,11.3460,15714.8000,0.0000,15714.8000,0.4074,3571.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3571.5455,0.0000,0.0000,0.0000,12143.2545,12143.2545,18.6247,11.3274,844.5000,0.0000,844.5000,0.0219,228.2432,3.7000,1.0000,0.0000,0.0000,0.0000,228.2432,0.0000,0.0000,0.0000,616.2568,616.2568,18.5709,10.8436,20875.3000,0.0000,20875.3000,0.5412,4744.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4744.3864,0.0000,0.0000,0.0000,16130.9136,16130.9136,17.9750,10.6777,6617.0000,0.0000,6617.0000,0.1716,1788.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1788.3784,0.0000,0.0000,0.0000,4828.6216,4828.6216,17.7302,14.8466,16.2884,-5.2044,-78066.6563,7.0189,946.6554,9.4666,7.0189,0.0000,12.5710,14.8325,15.0303,14.9314,0.6692,5353.8402,7.0189,1872.7115,18.7271,7.0189,0.0000,44.2029,15.0166,15.0689,15.0427,0.2023,1416.3702,7.0189,2130.7540,21.3075,7.0189,0.0000,57.7104,19.1058,19.0950,35.8169,19.0841,35.7719,19.0732,35.7270,19.0732,2107.1876,84.2875,18.6019,18.5916,35.4805,18.5812,35.4374,18.5709,35.3944,18.5709,2107.1876,84.2875,17.7967,17.7745,38.5300,17.7524,38.4254,17.7302,38.3200,17.7302,612.7270,12.2545,14.8466,14.8419,13.7191,14.8372,13.7011,14.8325,13.6832,14.8325,2107.1876,84.2875,15.0303,15.0257,15.0365,15.0211,15.0235,15.0166,15.0104,15.0166,2107.1876,84.2875,15.0689,15.0582,17.6151,15.0475,17.5789,15.0369,17.5427,15.0369,612.7270,12.2545,7.0189,150.6799,4.6793,0.0000,114.4843,265.1642,-33222.1000,-76436.2213,-71296.4459
160.0000,15.0275,26.5318,7360.5000,79225.6000,-71865.1000,2.0541,1672.8409,4.4000,1.0000,17605.6889,4.5000,1.0000,19278.5298,0.0000,0.0000,96831.2889,5687.6591,-91143.6298,19.0069,11.7096,26766.3000,0.0000,26766.3000,0.6940,7234.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7234.1351,0.0000,0.0000,0.0000,19532.1649,19532.1649,18.1349,10.4077,18082.3000,0.0000,18082.3000,0.4688,4109.6136,4.4000,1.0000,0.0000,0.0000,0.0000,4109.6136,0.0000,0.0000,0.0000,13972.6864,13972.6864,17.5249,10.2276,758.6000,0.0000,758.6000,0.0197,205.0270,3.7000,1.0000,0.0000,0.0000,0.0000,205.0270,0.0000,0.0000,0.0000,553.5730,553.5730,17.4850,9.7577,20307.4000,0.0000,20307.4000,0.5265,4615.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4615.3182,0.0000,0.0000,0.0000,15692.0818,15692.0818,16.7998,9.5025,7552.0000,0.0000,7552.0000,0.1958,2041.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2041.0811,0.0000,0.0000,0.0000,5510.9189,5510.9189,16.5616,15.2777,15.9196,-1.9605,-29407.8255,5.9382,812.5612,8.1256,5.9382,0.0000,7.6127,15.2541,14.9945,15.1243,-0.7433,-5946.3381,5.9382,1572.2441,15.7224,5.9382,0.0000,26.7683,14.9787,15.0655,15.0221,0.2841,1988.4623,5.9382,1804.1823,18.0418,5.9382,0.0000,34.9481,18.1541,18.1477,25.9510,18.1413,25.9492,18.1349,25.9473,18.1349,1570.2806,62.8112,17.5007,17.4955,24.1396,17.4902,24.1446,17.4850,24.1492,17.4850,1570.2806,62.8112,16.5592,16.5605,22.7997,16.5613,22.9647,16.5616,23.1237,16.5616,457.5785,9.1516,15.2777,15.2698,17.8337,15.2619,17.7856,15.2541,17.7377,15.2541,1570.2806,62.8112,14.9945,14.9892,14.8179,14.9839,14.7973,14.9787,14.7768,14.9787,1570.2806,62.8112,15.0655,15.0528,17.6167,15.0401,17.5546,15.0275,17.4931,15.0275,457.5785,9.1516,5.9382,95.0398,3.9588,0.0000,69.3291,164.3689,1601.5000,-35882.2049,-33365.7012
161.0000,15.0096,26.5173,7589.3000,82079.6000,-74490.3000,2.1281,1724.8409,4.4000,1.0000,18239.9111,4.5000,1.0000,19964.7520,0.0000,0.0000,100319.5111,5864.4591,-94455.0520,19.0310,11.7337,26762.0000,0.0000,26762.0000,0.6939,7232.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7232.9730,0.0000,0.0000,0.0000,19529.0270,19529.0270,18.1699,10.4426,19616.4000,0.0000,19616.4000,0.5086,4458.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4458.2727,0.0000,0.0000,0.0000,15158.1273,15158.1273,17.5246,10.2273,798.8000,0.0000,798.8000,0.0207,215.8919,3.7000,1.0000,0.0000,0.0000,0.0000,215.8919,0.0000,0.0000,0.0000,582.9081,582.9081,17.4728,9.7456,18533.7000,0.0000,18533.7000,0.4805,4212.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4212.2045,0.0000,0.0000,0.0000,14321.4955,14321.4955,16.8631,9.5658,8798.6000,0.0000,8798.6000,0.2281,2378.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2378.0000,0.0000,0.0000,0.0000,6420.6000,6420.6000,16.5372,15.1709,15.8541,-2.1394,-32091.5457,6.0898,835.4506,8.3545,6.0898,0.0000,8.2106,15.1548,15.0775,15.1161,-0.2268,-1814.1854,6.0898,1612.8936,16.1289,6.0898,0.0000,28.8705,15.0600,15.0458,15.0529,-0.0476,-332.9413,6.0898,1847.9583,18.4796,6.0898,0.0000,37.6928,18.1995,18.1896,27.5046,18.1798,27.4608,18.1699,27.4172,18.1699,1641.3702,65.6548,17.4998,17.4908,25.3938,17.4818,25.3527,17.4728,25.3119,17.4728,1641.3702,65.6548,16.5898,16.5719,24.7534,16.5544,24.6420,16.5372,24.5353,16.5372,478.1381,9.5628,15.1709,15.1655,16.1152,15.1601,16.0971,15.1548,16.0790,15.1548,1641.3702,65.6548,15.0775,15.0717,15.7880,15.0658,15.7624,15.0600,15.7368,15.0600,1641.3702,65.6548,15.0458,15.0337,17.4235,15.0216,17.3724,15.0096,17.3214,15.0096,478.1381,9.5628,6.0898,101.8711,4.0599,0.0000,74.7739,176.6449,19.2000,-38442.8942,-34238.6723
162.0000,15.0109,26.4881,7814.7000,81050.6000,-73235.9000,2.1014,1776.0682,4.4000,1.0000,18011.2444,4.5000,1.0000,19787.3126,0.0000,0.0000,99061.8444,6038.6318,-93023.2126,19.0168,11.7195,22013.0000,0.0000,22013.0000,0.5707,5949.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5949.4595,0.0000,0.0000,0.0000,16063.5405,16063.5405,18.2926,10.5653,23638.8000,0.0000,23638.8000,0.6129,5372.4545,4.4000,1.0000,0.0000,0.0000,0.0000,5372.4545,0.0000,0.0000,0.0000,18266.3455,18266.3455,17.5060,10.2087,507.0000,0.0000,507.0000,0.0131,137.0270,3.7000,1.0000,0.0000,0.0000,0.0000,137.0270,0.0000,0.0000,0.0000,369.9730,369.9730,17.4625,9.7352,16000.1000,0.0000,16000.1000,0.4148,3636.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3636.3864,0.0000,0.0000,0.0000,12363.7136,12363.7136,16.9301,9.6328,11603.6000,0.0000,11603.6000,0.3008,3136.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3136.1081,0.0000,0.0000,0.0000,8467.4919,8467.4919,16.5129,15.1254,15.8191,-2.1480,-32219.9366,6.0207,827.1107,8.2711,6.0207,0.0000,7.9344,15.1091,15.0968,15.1030,-0.0357,-285.9435,6.0207,1595.4377,15.9544,6.0207,0.0000,27.8993,15.0795,15.0486,15.0640,-0.1023,-716.3070,6.0207,1826.1859,18.2619,6.0207,0.0000,36.4248,18.3250,18.3142,29.0822,18.3034,29.0312,18.2926,28.9803,18.2926,1608.7993,64.3520,17.4901,17.4808,25.7411,17.4717,25.6998,17.4625,25.6586,17.4625,1608.7993,64.3520,16.5654,16.5478,24.9901,16.5303,24.8942,16.5129,24.7986,16.5129,468.7191,9.3744,15.1254,15.1200,15.5502,15.1145,15.5305,15.1091,15.5108,15.1091,1608.7993,64.3520,15.0968,15.0910,15.9471,15.0852,15.9234,15.0795,15.8998,15.0795,1608.7993,64.3520,15.0486,15.0360,17.5203,15.0235,17.4632,15.0109,17.4064,15.0109,468.7191,9.3744,6.0207,98.7200,4.0138,0.0000,72.2584,170.9784,526.6000,-37492.1481,-33222.1871
