Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
163.0000,15.0196,26.1552,9281.9000,66007.2000,-56725.3000,1.7114,2109.5227,4.4000,1.0000,14668.2667,4.5000,1.0000,16777.7894,0.0000,0.0000,80675.4667,7172.3773,-73503.0894,18.2251,10.9278,13109.1000,0.0000,13109.1000,0.3399,3543.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3543.0000,0.0000,0.0000,0.0000,9566.1000,9566.1000,17.7868,10.0595,45211.4000,0.0000,45211.4000,1.1722,10275.3182,4.4000,1.0000,0.0000,0.0000,0.0000,10275.3182,0.0000,0.0000,0.0000,34936.0818,34936.0818,16.2632,8.9659,492.8000,0.0000,492.8000,0.0128,133.1892,3.7000,1.0000,0.0000,0.0000,0.0000,133.1892,0.0000,0.0000,0.0000,359.6108,359.6108,16.2445,8.5172,14416.3000,0.0000,14416.3000,0.3738,3276.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3276.4318,0.0000,0.0000,0.0000,11139.8682,11139.8682,15.7587,8.4614,13629.3000,0.0000,13629.3000,0.3534,3683.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3683.5946,0.0000,0.0000,0.0000,9945.7054,9945.7054,15.3539,15.6035,15.4787,0.3815,5723.0546,5.9450,827.7561,8.2776,5.9450,0.0000,7.6388,15.5769,15.0218,15.2994,-1.5909,-12727.4441,5.9450,1563.1169,15.6312,5.9450,0.0000,26.8598,15.0060,15.0584,15.0322,0.1715,1200.4026,5.9450,1805.5098,18.0551,5.9450,0.0000,35.0677,17.8079,17.8009,23.9468,17.7939,23.9354,17.7868,23.9238,17.7868,1573.4234,62.9369,16.2475,16.2465,13.6944,16.2455,13.7350,16.2445,13.7751,16.2445,1573.4234,62.9369,15.3249,15.3352,10.4440,15.3448,10.6838,15.3539,10.9163,15.3539,458.4875,9.1698,15.6035,15.5946,20.2687,15.5857,20.2146,15.5769,20.1608,15.5769,1573.4234,62.9369,15.0218,15.0166,15.1894,15.0113,15.1712,15.0060,15.1530,15.0060,1573.4234,62.9369,15.0584,15.0454,17.6690,15.0325,17.6087,15.0196,17.5487,15.0196,458.4875,9.1698,5.9450,95.3382,3.9633,0.0000,69.5663,164.9045,30133.6000,-7555.7232,-5803.9869
164.0000,15.0072,26.1120,10023.6000,69319.6000,-59296.0000,1.7972,2278.0909,4.4000,1.0000,15404.3556,4.5000,1.0000,17682.4465,0.0000,0.0000,84723.9556,7745.5091,-76978.4465,18.1008,10.8035,13115.1000,0.0000,13115.1000,0.3400,3544.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3544.6216,0.0000,0.0000,0.0000,9570.4784,9570.4784,17.6931,9.9658,55417.0000,0.0000,55417.0000,1.4368,12594.7727,4.4000,1.0000,0.0000,0.0000,0.0000,12594.7727,0.0000,0.0000,0.0000,42822.2273,42822.2273,15.9721,8.6748,503.4000,0.0000,503.4000,0.0131,136.0541,3.7000,1.0000,0.0000,0.0000,0.0000,136.0541,0.0000,0.0000,0.0000,367.3459,367.3459,15.9470,8.2198,14523.8000,0.0000,14523.8000,0.3766,3300.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3300.8636,0.0000,0.0000,0.0000,11222.9364,11222.9364,15.4960,8.1987,13006.0000,0.0000,13006.0000,0.3372,3515.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3515.1351,0.0000,0.0000,0.0000,9490.8649,9490.8649,15.1029,15.5508,15.3269,0.7430,11144.6681,6.4513,903.6739,9.0367,6.4513,0.0000,9.7614,15.5322,15.1117,15.3219,-1.3078,-10462.7416,6.4513,1694.7205,16.9472,6.4513,0.0000,34.3234,15.0947,15.0416,15.0681,-0.1885,-1319.7898,6.4513,1956.4713,19.5647,6.4513,0.0000,44.8120,17.7162,17.7085,23.8376,17.7008,23.8147,17.6931,23.7917,17.6931,1816.5238,72.6610,15.9574,15.9539,12.8679,15.9505,12.8717,15.9470,12.8756,15.9470,1816.5238,72.6610,15.1146,15.1105,10.4072,15.1067,10.4246,15.1029,10.4451,15.1029,528.7702,10.5754,15.5508,15.5446,19.0059,15.5384,18.9839,15.5322,18.9617,15.5322,1816.5238,72.6610,15.1117,15.1060,16.2010,15.1003,16.1782,15.0947,16.1554,15.0947,1816.5238,72.6610,15.0416,15.0301,17.4811,15.0186,17.4399,15.0072,17.3985,15.0072,528.7702,10.5754,6.4513,119.4170,4.3009,0.0000,88.8967,208.3137,37269.3000,-3504.5936,-637.8633
165.0000,15.0407,23.4330,16806.5000,33908.6000,-17102.1000,0.8791,3819.6591,4.4000,1.0000,7535.2444,4.5000,1.0000,11354.9035,0.0000,0.0000,41443.8444,12986.8409,-28457.0035,16.5233,9.2260,13115.1000,0.0000,13115.1000,0.3400,3544.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3544.6216,0.0000,0.0000,0.0000,9570.4784,9570.4784,16.0340,8.3067,53726.2000,0.0000,53726.2000,1.3930,12210.5000,4.4000,1.0000,0.0000,0.0000,0.0000,12210.5000,0.0000,0.0000,0.0000,41515.7000,41515.7000,13.8711,6.5738,492.8000,0.0000,492.8000,0.0128,133.1892,3.7000,1.0000,0.0000,0.0000,0.0000,133.1892,0.0000,0.0000,0.0000,359.6108,359.6108,13.8847,6.1574,14805.7000,0.0000,14805.7000,0.3839,3364.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3364.9318,0.0000,0.0000,0.0000,11440.7682,11440.7682,13.2886,5.9914,11915.2000,0.0000,11915.2000,0.3089,3220.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3220.3243,0.0000,0.0000,0.0000,8694.8757,8694.8757,12.9876,16.5503,14.7689,4.5589,68384.1487,4.9765,712.7720,7.1277,4.9765,0.0000,4.4807,16.5018,14.8565,15.6792,-3.9477,-31581.4978,4.9765,1288.9596,12.8896,4.9765,0.0000,15.7554,14.8417,15.0897,14.9657,0.6799,4759.4752,4.9765,1515.3997,15.1540,4.9765,0.0000,20.5699,16.0247,16.0279,7.6822,16.0310,7.7653,16.0340,7.8475,16.0340,1151.8666,46.0747,13.8524,13.8633,-6.4343,13.8740,-6.2915,13.8847,-6.1499,13.8847,1151.8666,46.0747,12.8357,12.8878,-15.0657,12.9385,-14.3781,12.9876,-13.7090,12.9876,336.4389,6.7288,16.5503,16.5340,28.5669,16.5179,28.4445,16.5018,28.3231,16.5018,1151.8666,46.0747,14.8565,14.8516,13.6087,14.8466,13.5940,14.8417,13.5792,14.8417,1151.8666,46.0747,15.0897,15.0732,18.0735,15.0569,17.9710,15.0407,17.8703,15.0407,336.4389,6.7288,4.9765,58.4527,3.3177,0.0000,40.8061,99.2588,76952.9000,43124.4295,41562.1260
166.0000,14.9860,22.5110,18780.6000,30895.7000,-12115.1000,0.8010,4268.3182,4.4000,1.0000,6865.7111,4.5000,1.0000,11134.0293,0.0000,0.0000,37761.4111,14512.2818,-23249.1293,16.1825,8.8852,13105.0000,0.0000,13105.0000,0.3398,3541.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3541.8919,0.0000,0.0000,0.0000,9563.1081,9563.1081,15.6848,7.9575,59961.8000,0.0000,59961.8000,1.5546,13627.6818,4.4000,1.0000,0.0000,0.0000,0.0000,13627.6818,0.0000,0.0000,0.0000,46334.1182,46334.1182,13.3003,6.0030,586.4000,0.0000,586.4000,0.0152,158.4865,3.7000,1.0000,0.0000,0.0000,0.0000,158.4865,0.0000,0.0000,0.0000,427.9135,427.9135,13.2951,5.5678,15257.4000,0.0000,15257.4000,0.3956,3467.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3467.5909,0.0000,0.0000,0.0000,11789.8091,11789.8091,12.6883,5.3910,9733.6000,0.0000,9733.6000,0.2524,2630.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2630.7027,0.0000,0.0000,0.0000,7102.8973,7102.8973,12.3917,16.5437,14.4677,5.3785,80677.8424,5.0378,730.3311,7.3033,5.0378,0.0000,4.6484,16.5093,15.0098,15.7596,-3.6422,-29137.3894,5.0378,1300.7079,13.0071,5.0378,0.0000,16.3448,14.9882,15.0273,15.0077,0.1085,759.5290,5.0378,1531.4970,15.3150,5.0378,0.0000,21.3395,15.6903,15.6885,7.3239,15.6866,7.3396,15.6848,7.3556,15.6848,1176.8311,47.0732,13.2782,13.2839,-7.9787,13.2895,-7.9120,13.2951,-7.8453,13.2951,1176.8311,47.0732,12.3228,12.3455,-15.8872,12.3684,-15.6595,12.3917,-15.4253,12.3917,343.6738,6.8735,16.5437,16.5322,26.7693,16.5208,26.7094,16.5093,26.6493,16.5093,1176.8311,47.0732,15.0098,15.0026,15.5015,14.9954,15.4631,14.9882,15.4249,14.9882,1176.8311,47.0732,15.0273,15.0135,17.2701,14.9997,17.2085,14.9860,17.1464,14.9860,343.6738,6.8735,5.0378,60.4532,3.3586,0.0000,42.3327,102.7859,86529.1000,51968.7169,52299.9820
167.0000,14.9806,21.0715,20985.0000,26447.4000,-5462.4000,0.6857,4769.3182,4.4000,1.0000,5877.2000,4.5000,1.0000,10646.5182,0.0000,0.0000,32324.6000,16215.6818,-16108.9182,15.8630,8.5657,13104.8000,0.0000,13104.8000,0.3398,3541.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3541.8378,0.0000,0.0000,0.0000,9562.9622,9562.9622,15.3354,7.6081,56361.6000,0.0000,56361.6000,1.4613,12809.4545,4.4000,1.0000,0.0000,0.0000,0.0000,12809.4545,0.0000,0.0000,0.0000,43552.1455,43552.1455,12.9497,5.6524,419.6000,0.0000,419.6000,0.0109,113.4054,3.7000,1.0000,0.0000,0.0000,0.0000,113.4054,0.0000,0.0000,0.0000,306.1946,306.1946,12.9485,5.2212,16886.8000,0.0000,16886.8000,0.4378,3837.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3837.9091,0.0000,0.0000,0.0000,13048.8909,13048.8909,12.2337,4.9364,8487.0000,0.0000,8487.0000,0.2200,2293.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2293.7838,0.0000,0.0000,0.0000,6193.2162,6193.2162,11.9641,16.5984,14.2812,5.6403,84604.5012,4.7332,691.3473,6.9135,4.7332,0.0000,3.8551,16.5616,15.0366,15.7991,-3.4801,-27840.6682,4.7332,1220.1569,12.2016,4.7332,0.0000,13.5556,15.0148,15.0278,15.0213,0.0338,236.5870,4.7332,1438.1156,14.3812,4.7332,0.0000,17.6979,15.3392,15.3379,5.8745,15.3366,5.8951,15.3354,5.9156,15.3354,1055.1083,42.2043,12.9330,12.9382,-8.3169,12.9433,-8.2586,12.9485,-8.2004,12.9485,1055.1083,42.2043,11.8945,11.9179,-17.0849,11.9411,-16.8514,11.9641,-16.6195,11.9641,308.3876,6.1678,16.5984,16.5861,26.4309,16.5738,26.3630,16.5616,26.2953,16.5616,1055.1083,42.2043,15.0366,15.0293,15.7187,15.0221,15.6829,15.0148,15.6471,15.0148,1055.1083,42.2043,15.0278,15.0119,17.3615,14.9962,17.2746,14.9806,17.1887,14.9806,308.3876,6.1678,4.7332,50.9318,3.1555,0.0000,35.1086,86.0404,89797.4000,56554.4912,57000.4200
168.0000,14.9749,19.6231,23010.9000,23476.4000,-465.5000,0.6087,5229.7500,4.4000,1.0000,5216.9778,4.5000,1.0000,10446.7278,0.0000,0.0000,28693.3778,17781.1500,-10912.2278,15.5604,8.2631,13105.1000,0.0000,13105.1000,0.3398,3541.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3541.9189,0.0000,0.0000,0.0000,9563.1811,9563.1811,15.0444,7.3171,63437.6000,0.0000,63437.6000,1.6447,14417.6364,4.4000,1.0000,0.0000,0.0000,0.0000,14417.6364,0.0000,0.0000,0.0000,49019.9636,49019.9636,12.4143,5.1170,409.7000,0.0000,409.7000,0.0106,110.7297,3.7000,1.0000,0.0000,0.0000,0.0000,110.7297,0.0000,0.0000,0.0000,298.9703,298.9703,12.4195,4.6922,19079.1000,0.0000,19079.1000,0.4947,4336.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4336.1591,0.0000,0.0000,0.0000,14742.9409,14742.9409,11.6285,4.3312,4747.1000,0.0000,4747.1000,0.1231,1283.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1283.0000,0.0000,0.0000,0.0000,3464.1000,3464.1000,11.5177,16.6302,14.0739,6.3525,95287.7645,4.8323,711.7600,7.1176,4.8323,0.0000,4.1023,16.5949,15.0883,15.8416,-3.5100,-28079.9309,4.8323,1243.6191,12.4362,4.8323,0.0000,14.4249,15.0660,15.0208,15.0434,-0.1202,-841.6846,4.8323,1466.9257,14.6693,4.8323,0.0000,18.8328,15.0473,15.0463,4.7533,15.0453,4.7740,15.0444,4.7947,15.0444,1094.0614,43.7625,12.3982,12.4054,-11.1918,12.4125,-11.1177,12.4195,-11.0440,12.4195,1094.0614,43.7625,11.4426,11.4679,-19.2442,11.4929,-18.9982,11.5177,-18.7541,11.5177,319.6825,6.3936,16.6302,16.6184,26.1010,16.6066,26.0404,16.5949,25.9799,16.5949,1094.0614,43.7625,15.0883,15.0809,16.1972,15.0734,16.1613,15.0660,16.1256,15.0660,1094.0614,43.7625,15.0208,15.0055,17.3296,14.9902,17.2523,14.9749,17.1751,14.9749,319.6825,6.3936,4.8323,53.9146,3.2215,0.0000,37.3600,91.2746,100313.1000,66176.9281,66366.1490
169.0000,14.9753,16.2992,26546.8000,19659.3000,6887.5000,0.6883,6033.3636,4.4000,1.0000,4368.7333,4.5000,1.0000,10402.0970,0.0000,0.0000,24028.0333,20513.4364,-3514.5970,15.1671,7.8698,13123.6000,0.0000,13123.6000,0.3403,3546.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3546.9189,0.0000,0.0000,0.0000,9576.6811,9576.6811,14.6459,6.9187,59648.8000,0.0000,59648.8000,1.5465,13556.5455,4.4000,1.0000,0.0000,0.0000,0.0000,13556.5455,0.0000,0.0000,0.0000,46092.2545,46092.2545,12.1297,4.8324,373.5000,0.0000,373.5000,0.0097,100.9459,3.7000,1.0000,0.0000,0.0000,0.0000,100.9459,0.0000,0.0000,0.0000,272.5541,272.5541,12.1340,4.4067,20949.9000,0.0000,20949.9000,0.5432,4761.3409,4.4000,1.0000,0.0000,0.0000,0.0000,4761.3409,0.0000,0.0000,0.0000,16188.5591,16188.5591,11.2502,3.9529,1476.4000,0.0000,1476.4000,0.0383,399.0270,3.7000,1.0000,0.0000,0.0000,0.0000,399.0270,0.0000,0.0000,0.0000,1077.3730,1077.3730,11.2574,16.6178,13.9376,6.5461,98191.1970,4.7492,703.4021,7.0340,4.7492,0.0000,3.8944,16.5833,15.1203,15.8518,-3.3498,-26798.4839,4.7492,1221.7508,12.2175,4.7492,0.0000,13.6937,15.0975,15.0226,15.0600,-0.1962,-1373.0938,4.7492,1440.7538,14.4075,4.7492,0.0000,17.8782,14.6443,14.6449,2.3479,14.6454,2.3811,14.6459,2.4142,14.6459,1061.3623,42.4545,12.1148,12.1212,-11.5818,12.1276,-11.5207,12.1340,-11.4597,12.1340,1061.3623,42.4545,11.1914,11.2135,-19.2569,11.2355,-19.0612,11.2574,-18.8658,11.2574,310.2012,6.2040,16.6178,16.6063,25.4868,16.5948,25.4297,16.5833,25.3728,16.5833,1061.3623,42.4545,15.1203,15.1127,16.4317,15.1051,16.3956,15.0975,16.3595,15.0975,1061.3623,42.4545,15.0226,15.0067,17.3929,14.9909,17.3114,14.9753,17.2304,14.9753,310.2012,6.2040,4.7492,51.4065,3.1662,0.0000,35.4662,86.8728,102459.7000,69692.8248,70019.6194
170.0000,14.9744,14.3467,28679.3000,16659.1000,12020.2000,0.7436,6518.0227,4.4000,1.0000,3702.0222,4.5000,1.0000,10220.0449,0.0000,0.0000,20361.1222,22161.2773,1800.1551,14.8826,7.5853,13133.9000,0.0000,13133.9000,0.3405,3549.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3549.7027,0.0000,0.0000,0.0000,9584.1973,9584.1973,14.3944,6.6672,65947.1000,0.0000,65947.1000,1.7098,14987.9773,4.4000,1.0000,0.0000,0.0000,0.0000,14987.9773,0.0000,0.0000,0.0000,50959.1227,50959.1227,11.7945,4.4972,369.5000,0.0000,369.5000,0.0096,99.8649,3.7000,1.0000,0.0000,0.0000,0.0000,99.8649,0.0000,0.0000,0.0000,269.6351,269.6351,11.8009,4.0736,21685.3000,0.0000,21685.3000,0.5622,4928.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4928.4773,0.0000,0.0000,0.0000,16756.8227,16756.8227,10.9459,3.6486,852.4000,0.0000,852.4000,0.0221,230.3784,3.7000,1.0000,0.0000,0.0000,0.0000,230.3784,0.0000,0.0000,0.0000,622.0216,622.0216,10.9791,16.5364,13.7577,7.2615,108922.5084,5.0817,758.1648,7.5816,5.0817,0.0000,4.7708,16.5063,15.1983,15.8523,-3.2046,-25636.9819,5.0817,1307.2505,13.0725,5.0817,0.0000,16.7754,15.1756,15.0184,15.0970,-0.4400,-3079.8628,5.0817,1539.3404,15.3934,5.0817,0.0000,21.9016,14.3936,14.3939,1.5308,14.3942,1.5572,14.3944,1.5836,14.3944,1194.8335,47.7933,11.7807,11.7875,-12.8685,11.7942,-12.8071,11.8009,-12.7458,11.8009,1194.8335,47.7933,10.9142,10.9360,-20.0875,10.9576,-19.8997,10.9791,-19.7126,10.9791,348.8904,6.9778,16.5364,16.5263,24.3524,16.5163,24.3108,16.5063,24.2691,16.5063,1194.8335,47.7933,15.1983,15.1907,17.1232,15.1831,17.0884,15.1756,17.0537,15.1756,1194.8335,47.7933,15.0184,15.0037,17.3771,14.9890,17.3112,14.9744,17.2452,14.9744,348.8904,6.9778,5.0817,61.9108,3.3878,0.0000,43.4478,105.3586,114008.4000,79991.9546,80205.6637
171.0000,14.9830,12.7852,30897.8000,13978.5000,16919.3000,0.8011,7022.2273,4.4000,1.0000,3106.3333,4.5000,1.0000,10128.5606,0.0000,0.0000,17084.8333,23875.5727,6790.7394,14.6318,7.3345,13133.9000,0.0000,13133.9000,0.3405,3549.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3549.7027,0.0000,0.0000,0.0000,9584.1973,9584.1973,14.1384,6.4111,61839.5000,0.0000,61839.5000,1.6033,14054.4318,4.4000,1.0000,0.0000,0.0000,0.0000,14054.4318,0.0000,0.0000,0.0000,47785.0682,47785.0682,11.6667,4.3694,364.4000,0.0000,364.4000,0.0094,98.4865,3.7000,1.0000,0.0000,0.0000,0.0000,98.4865,0.0000,0.0000,0.0000,265.9135,265.9135,11.6702,3.9429,22266.8000,0.0000,22266.8000,0.5773,5060.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5060.6364,0.0000,0.0000,0.0000,17206.1636,17206.1636,10.7802,3.4829,384.1000,0.0000,384.1000,0.0100,103.8108,3.7000,1.0000,0.0000,0.0000,0.0000,103.8108,0.0000,0.0000,0.0000,280.2892,280.2892,10.8238,16.4861,13.6549,7.2980,109469.5755,5.0124,750.9699,7.5097,5.0124,0.0000,4.5784,16.4561,15.2194,15.8378,-2.9885,-23907.8696,5.0124,1290.1684,12.9017,5.0124,0.0000,16.0987,15.1970,15.0287,15.1128,-0.4650,-3254.9540,5.0124,1517.4015,15.1740,5.0124,0.0000,21.0182,14.1360,14.1368,0.4537,14.1376,0.4827,14.1384,0.5117,14.1384,1166.4544,46.6582,11.6529,11.6587,-12.2267,11.6644,-12.1777,11.6702,-12.1288,11.6702,1166.4544,46.6582,10.7657,10.7851,-19.5834,10.8045,-19.4278,10.8238,-19.2724,10.8238,340.6667,6.8133,16.4861,16.4761,23.7173,16.4661,23.6742,16.4561,23.6313,16.4561,1166.4544,46.6582,15.2194,15.2120,17.1740,15.2045,17.1408,15.1970,17.1076,15.1970,1166.4544,46.6582,15.0287,15.0134,17.5260,14.9982,17.4526,14.9830,17.3797,14.9830,340.6667,6.8133,5.0124,59.6187,3.3416,0.0000,41.6953,101.3141,114908.0000,81912.3712,82306.7519
172.0000,14.9911,11.6218,32626.0000,11633.2000,20992.8000,0.8459,7415.0000,4.4000,1.0000,2585.1556,4.5000,1.0000,10000.1556,0.0000,0.0000,14218.3556,25211.0000,10992.6444,14.4540,7.1567,13134.1000,0.0000,13134.1000,0.3405,3549.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3549.7568,0.0000,0.0000,0.0000,9584.3432,9584.3432,13.9869,6.2596,67576.6000,0.0000,67576.6000,1.7520,15358.3182,4.4000,1.0000,0.0000,0.0000,0.0000,15358.3182,0.0000,0.0000,0.0000,52218.2818,52218.2818,11.4355,4.1382,377.4000,0.0000,377.4000,0.0098,102.0000,3.7000,1.0000,0.0000,0.0000,0.0000,102.0000,0.0000,0.0000,0.0000,275.4000,275.4000,11.4404,3.7131,22348.0000,0.0000,22348.0000,0.5794,5079.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5079.0909,0.0000,0.0000,0.0000,17268.9091,17268.9091,10.5966,3.2993,384.1000,0.0000,384.1000,0.0100,103.8108,3.7000,1.0000,0.0000,0.0000,0.0000,103.8108,0.0000,0.0000,0.0000,280.2892,280.2892,10.6401,16.3823,13.5112,7.8351,117526.1202,5.3064,799.6971,7.9970,5.3064,0.0000,5.4322,16.3558,15.2739,15.8149,-2.7679,-22143.3395,5.3064,1367.0724,13.6707,5.3064,0.0000,19.1009,15.2519,15.0343,15.1431,-0.6362,-4453.3630,5.3064,1604.4714,16.0447,5.3064,0.0000,24.9378,13.9857,13.9861,0.3601,13.9865,0.3828,13.9869,0.4055,13.9869,1288.9702,51.5588,11.4221,11.4282,-12.9911,11.4343,-12.9393,11.4404,-12.8877,11.4404,1288.9702,51.5588,10.5830,10.6021,-19.8661,10.6211,-19.7143,10.6401,-19.5631,10.6401,376.1604,7.5232,16.3823,16.3735,22.6212,16.3646,22.5894,16.3558,22.5576,16.3558,1288.9702,51.5588,15.2739,15.2666,17.6023,15.2592,17.5706,15.2519,17.5390,15.2519,1288.9702,51.5588,15.0343,15.0198,17.6001,15.0055,17.5379,14.9911,17.4756,14.9911,376.1604,7.5232,5.3064,69.7341,3.5376,0.0000,49.4709,119.2049,124813.0000,90619.8678,90929.4177
173.0000,15.0007,11.2496,33161.6000,10788.2000,22373.4000,0.8598,7536.7273,4.4000,1.0000,2397.3778,4.5000,1.0000,9934.1051,0.0000,0.0000,13185.5778,25624.8727,12439.2949,14.3727,7.0754,13134.3000,0.0000,13134.3000,0.3405,3549.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3549.8108,0.0000,0.0000,0.0000,9584.4892,9584.4892,13.8892,6.1620,62388.2000,0.0000,62388.2000,1.6175,14179.1364,4.4000,1.0000,0.0000,0.0000,0.0000,14179.1364,0.0000,0.0000,0.0000,48209.0636,48209.0636,11.4556,4.1583,366.1000,0.0000,366.1000,0.0095,98.9459,3.7000,1.0000,0.0000,0.0000,0.0000,98.9459,0.0000,0.0000,0.0000,267.1541,267.1541,11.4562,3.7289,22161.8000,0.0000,22161.8000,0.5746,5036.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5036.7727,0.0000,0.0000,0.0000,17125.0273,17125.0273,10.5917,3.2944,852.4000,0.0000,852.4000,0.0221,230.3784,3.7000,1.0000,0.0000,0.0000,0.0000,230.3784,0.0000,0.0000,0.0000,622.0216,622.0216,10.6078,16.3221,13.4650,7.5466,113199.1826,5.1360,775.4802,7.7548,5.1360,0.0000,4.9255,16.2950,15.2735,15.7842,-2.5294,-20235.2013,5.1360,1324.7671,13.2477,5.1360,0.0000,17.3192,15.2515,15.0458,15.1487,-0.5822,-4075.6114,5.1360,1552.6002,15.5260,5.1360,0.0000,22.6116,13.8889,13.8890,0.5882,13.8891,0.6069,13.8892,0.6256,13.8892,1217.3017,48.6921,11.4421,11.4468,-11.3197,11.4515,-11.2838,11.4562,-11.2479,11.4562,1217.3017,48.6921,10.5603,10.5762,-18.3764,10.5920,-18.2652,10.6078,-18.1537,10.6078,355.4003,7.1080,16.3221,16.3131,22.0851,16.3040,22.0492,16.2950,22.0133,16.2950,1217.3017,48.6921,15.2735,15.2662,17.4492,15.2588,17.4180,15.2515,17.3868,15.2515,1217.3017,48.6921,15.0458,15.0307,17.7303,15.0157,17.6592,15.0007,17.5886,15.0007,355.4003,7.1080,5.1360,63.7474,3.4240,0.0000,44.8562,108.6036,121276.2000,88247.0507,88888.3699
174.0000,15.0112,10.5930,35035.6000,9485.6000,25550.0000,0.9084,7962.6364,4.4000,1.0000,2107.9111,4.5000,1.0000,10070.5475,0.0000,0.0000,11593.5111,27072.9636,15479.4525,14.2923,6.9950,13129.9000,0.0000,13129.9000,0.3404,3548.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3548.6216,0.0000,0.0000,0.0000,9581.2784,9581.2784,13.8463,6.1190,69073.3000,0.0000,69073.3000,1.7909,15698.4773,4.4000,1.0000,0.0000,0.0000,0.0000,15698.4773,0.0000,0.0000,0.0000,53374.8227,53374.8227,11.3672,4.0699,501.1000,0.0000,501.1000,0.0130,135.4324,3.7000,1.0000,0.0000,0.0000,0.0000,135.4324,0.0000,0.0000,0.0000,365.6676,365.6676,11.3641,3.6369,21351.0000,0.0000,21351.0000,0.5536,4852.5000,4.4000,1.0000,0.0000,0.0000,0.0000,4852.5000,0.0000,0.0000,0.0000,16498.5000,16498.5000,10.5978,3.3005,4442.7000,0.0000,4442.7000,0.1152,1200.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1200.7297,0.0000,0.0000,0.0000,3241.9703,3241.9703,10.4949,16.1748,13.3349,8.1525,122287.4641,5.5821,847.3298,8.4733,5.5821,0.0000,6.3234,16.1523,15.3275,15.7399,-2.2197,-17757.6442,5.5821,1442.3372,14.4234,5.5821,0.0000,22.2347,15.3062,15.0529,15.1795,-0.7791,-5453.3938,5.5821,1685.3667,16.8537,5.5821,0.0000,29.0291,13.8472,13.8469,1.1724,13.8466,1.1863,13.8463,1.2002,13.8463,1408.6891,56.3476,11.3502,11.3549,-11.1927,11.3595,-11.1565,11.3641,-11.1202,11.3641,1408.6891,56.3476,10.4473,10.4632,-18.3812,10.4791,-18.2647,10.4949,-18.1486,10.4949,410.8227,8.2165,16.1748,16.1673,20.7080,16.1598,20.6869,16.1523,20.6657,16.1523,1408.6891,56.3476,15.3275,15.3204,17.9026,15.3133,17.8738,15.3062,17.8450,15.3062,1408.6891,56.3476,15.0529,15.0390,17.8030,15.0251,17.7473,15.0112,17.6915,15.0112,410.8227,8.2165,5.5821,80.1587,3.7214,0.0000,57.5872,137.7459,134048.0000,98541.6915,99076.4260
175.0000,15.0295,11.9949,42609.2000,16359.6000,26249.6000,1.1047,9683.9091,4.4000,1.0000,3635.4667,4.5000,1.0000,13319.3758,0.0000,0.0000,19995.0667,32925.2909,12930.2242,14.4726,7.1753,13123.9000,0.0000,13123.9000,0.3403,3547.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3547.0000,0.0000,0.0000,0.0000,9576.9000,9576.9000,14.0537,6.3264,64084.7000,0.0000,64084.7000,1.6615,14564.7045,4.4000,1.0000,0.0000,0.0000,0.0000,14564.7045,0.0000,0.0000,0.0000,49519.9955,49519.9955,11.9208,4.6235,368.2000,0.0000,368.2000,0.0095,99.5135,3.7000,1.0000,0.0000,0.0000,0.0000,99.5135,0.0000,0.0000,0.0000,268.6865,268.6865,11.9090,4.1817,19692.8000,0.0000,19692.8000,0.5106,4475.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4475.6364,0.0000,0.0000,0.0000,15217.1636,15217.1636,11.2536,3.9563,14901.5000,0.0000,14901.5000,0.3863,4027.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4027.4324,0.0000,0.0000,0.0000,10874.0676,10874.0676,10.7996,15.8231,13.3113,7.7755,116632.0874,6.0195,914.6045,9.1460,6.0195,0.0000,7.9293,15.8076,15.3925,15.6001,-1.2048,-9638.5840,6.0195,1563.9568,15.6396,6.0195,0.0000,27.8815,15.3721,15.0689,15.2205,-1.0055,-7038.6509,6.0195,1814.4672,18.1447,6.0195,0.0000,36.4016,14.0601,14.0580,4.0750,14.0558,4.0708,14.0537,4.0666,14.0537,1608.2005,64.3280,11.9092,11.9091,-4.7036,11.9091,-4.7142,11.9090,-4.7244,11.9090,1608.2005,64.3280,10.7852,10.7898,-13.0637,10.7946,-13.0822,10.7996,-13.0979,10.7996,468.5459,9.3709,15.8231,15.8180,17.4757,15.8128,17.4751,15.8076,17.4744,15.8076,1608.2005,64.3280,15.3925,15.3857,18.4075,15.3789,18.3815,15.3721,18.3555,15.3721,1608.2005,64.3280,15.0689,15.0557,17.9793,15.0426,17.9310,15.0295,17.8826,15.0295,468.5459,9.3709,6.0195,98.6624,4.0130,0.0000,72.2125,170.8749,138420.7000,98387.0374,99954.8524
176.0000,15.0474,15.5113,34623.4000,23204.2000,11419.2000,0.8977,7868.9545,4.4000,1.0000,5156.4889,4.5000,1.0000,13025.4434,0.0000,0.0000,28360.6889,26754.4455,-1606.2434,15.1174,7.8201,13124.3000,0.0000,13124.3000,0.3403,3547.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3547.1081,0.0000,0.0000,0.0000,9577.1919,9577.1919,14.6822,6.9550,69778.8000,0.0000,69778.8000,1.8091,15858.8182,4.4000,1.0000,0.0000,0.0000,0.0000,15858.8182,0.0000,0.0000,0.0000,53919.9818,53919.9818,12.3321,5.0348,375.2000,0.0000,375.2000,0.0097,101.4054,3.7000,1.0000,0.0000,0.0000,0.0000,101.4054,0.0000,0.0000,0.0000,273.7946,273.7946,12.3171,4.5898,19218.1000,0.0000,19218.1000,0.4983,4367.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4367.7500,0.0000,0.0000,0.0000,14850.3500,14850.3500,11.6698,4.3725,15838.1000,0.0000,15838.1000,0.4106,4280.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4280.5676,0.0000,0.0000,0.0000,11557.5324,11557.5324,11.1676,15.6165,13.3921,6.8050,102074.6371,5.9486,900.8501,9.0085,5.9486,0.0000,7.6525,15.6010,15.3733,15.4872,-0.6531,-5224.6753,5.9486,1552.4568,15.5246,5.9486,0.0000,26.9083,15.3539,15.0876,15.2207,-0.8726,-6108.2212,5.9486,1793.0841,17.9308,5.9486,0.0000,35.1309,14.7000,14.6940,10.6770,14.6881,10.6377,14.6822,10.5987,14.6822,1575.0836,63.0033,12.3202,12.3191,-0.7539,12.3181,-0.7669,12.3171,-0.7798,12.3171,1575.0836,63.0033,11.1661,11.1665,-8.1549,11.1670,-8.2020,11.1676,-8.2478,11.1676,458.9677,9.1794,15.6165,15.6114,16.0799,15.6062,16.0741,15.6010,16.0683,15.6010,1575.0836,63.0033,15.3733,15.3668,18.0364,15.3603,18.0132,15.3539,17.9899,15.3539,1575.0836,63.0033,15.0876,15.0742,18.1614,15.0608,18.1072,15.0474,18.0531,15.0474,458.9677,9.1794,5.9486,95.4959,3.9657,0.0000,69.6917,165.1876,129753.7000,88572.6073,90741.7406
177.0000,15.0500,19.1594,28881.1000,27970.1000,911.0000,0.7488,6563.8864,4.4000,1.0000,6215.5778,4.5000,1.0000,12779.4641,0.0000,0.0000,34185.6778,22317.2136,-11868.4641,15.6045,8.3072,17433.2000,0.0000,17433.2000,0.4520,4711.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4711.6757,0.0000,0.0000,0.0000,12721.5243,12721.5243,14.9917,7.2644,60321.3000,0.0000,60321.3000,1.5639,13709.3864,4.4000,1.0000,0.0000,0.0000,0.0000,13709.3864,0.0000,0.0000,0.0000,46611.9136,46611.9136,12.8141,5.5168,367.8000,0.0000,367.8000,0.0095,99.4054,3.7000,1.0000,0.0000,0.0000,0.0000,99.4054,0.0000,0.0000,0.0000,268.3946,268.3946,12.7925,5.0652,20484.6000,0.0000,20484.6000,0.5311,4655.5909,4.4000,1.0000,0.0000,0.0000,0.0000,4655.5909,0.0000,0.0000,0.0000,15829.0091,15829.0091,12.0530,4.7557,15213.7000,0.0000,15213.7000,0.3944,4111.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4111.8108,0.0000,0.0000,0.0000,11101.8892,11101.8892,11.5268,15.5279,13.5273,5.7097,85645.4146,5.5497,835.8080,8.3581,5.5497,0.0000,6.2141,15.5104,15.3304,15.4204,-0.4815,-3851.7702,5.5497,1452.1954,14.5220,5.5497,0.0000,21.8503,15.3104,15.0924,15.2014,-0.6665,-4665.6365,5.5497,1674.1384,16.7414,5.5497,0.0000,28.5273,15.0102,15.0040,13.0892,14.9978,13.0545,14.9917,13.0199,14.9917,1394.3949,55.7758,12.8016,12.7985,3.5690,12.7955,3.5409,12.7925,3.5130,12.7925,1394.3949,55.7758,11.5343,11.5317,-3.9845,11.5292,-4.0493,11.5268,-4.1129,11.5268,406.6851,8.1337,15.5279,15.5221,15.8367,15.5162,15.8217,15.5104,15.8066,15.5104,1394.3949,55.7758,15.3304,15.3237,17.5374,15.3171,17.5116,15.3104,17.4858,15.3104,1394.3949,55.7758,15.0924,15.0782,18.1573,15.0641,18.0937,15.0500,18.0306,15.0500,406.6851,8.1337,5.5497,78.8867,3.6998,0.0000,56.5917,135.4784,114731.6000,74664.2667,77128.0079
178.0000,15.0545,21.8651,24023.6000,34303.6000,-10280.0000,0.8894,5459.9091,4.4000,1.0000,7623.0222,4.5000,1.0000,13082.9313,0.0000,0.0000,41926.6222,18563.6909,-23362.9313,16.0867,8.7894,21720.4000,0.0000,21720.4000,0.5631,5870.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5870.3784,0.0000,0.0000,0.0000,15850.0216,15850.0216,15.3649,7.6377,60427.7000,0.0000,60427.7000,1.5667,13733.5682,4.4000,1.0000,0.0000,0.0000,0.0000,13733.5682,0.0000,0.0000,0.0000,46694.1318,46694.1318,13.3019,6.0046,372.9000,0.0000,372.9000,0.0097,100.7838,3.7000,1.0000,0.0000,0.0000,0.0000,100.7838,0.0000,0.0000,0.0000,272.1162,272.1162,13.2767,5.5494,20724.5000,0.0000,20724.5000,0.5373,4710.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4710.1136,0.0000,0.0000,0.0000,16014.3864,16014.3864,12.5692,5.2719,13340.5000,0.0000,13340.5000,0.3459,3605.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3605.5405,0.0000,0.0000,0.0000,9734.9595,9734.9595,12.1073,15.2466,13.6769,4.7368,71052.7247,5.8681,878.3850,8.7838,5.8681,0.0000,7.3463,15.2344,15.3402,15.2873,0.2995,2396.2551,5.8681,1543.6468,15.4365,5.8681,0.0000,25.8314,15.3207,15.0946,15.2076,-0.7308,-5115.9346,5.8681,1769.7593,17.6976,5.8681,0.0000,33.7250,15.3864,15.3793,16.1690,15.3721,16.1280,15.3649,16.0871,15.3649,1537.8663,61.5147,13.2899,13.2855,7.6098,13.2811,7.5741,13.2767,7.5385,13.2767,1537.8663,61.5147,12.1391,12.1282,2.6619,12.1177,2.5152,12.1073,2.3712,12.1073,448.2021,8.9640,15.2466,15.2425,13.5474,15.2384,13.5494,15.2344,13.5513,15.2344,1537.8663,61.5147,15.3402,15.3337,17.6467,15.3272,17.6224,15.3207,17.5981,15.3207,1537.8663,61.5147,15.0946,15.0812,18.1496,15.0679,18.0967,15.0545,18.0438,15.0545,448.2021,8.9640,5.8681,91.9820,3.9121,0.0000,66.9026,158.8846,106306.0000,65202.6842,68333.0451
179.0000,15.0598,22.1835,23238.1000,35219.5000,-11981.4000,0.9131,5281.3864,4.4000,1.0000,7826.5556,4.5000,1.0000,13107.9419,0.0000,0.0000,43046.0556,17956.7136,-25089.3419,16.2018,8.9045,26012.1000,0.0000,26012.1000,0.6744,7030.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7030.2973,0.0000,0.0000,0.0000,18981.8027,18981.8027,15.3213,7.5941,52262.8000,0.0000,52262.8000,1.3550,11877.9091,4.4000,1.0000,0.0000,0.0000,0.0000,11877.9091,0.0000,0.0000,0.0000,40384.8909,40384.8909,13.4831,6.1858,369.5000,0.0000,369.5000,0.0096,99.8649,3.7000,1.0000,0.0000,0.0000,0.0000,99.8649,0.0000,0.0000,0.0000,269.6351,269.6351,13.4595,5.7323,20509.5000,0.0000,20509.5000,0.5317,4661.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4661.2500,0.0000,0.0000,0.0000,15848.2500,15848.2500,12.7382,5.4409,12091.7000,0.0000,12091.7000,0.3135,3268.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3268.0270,0.0000,0.0000,0.0000,8823.6730,8823.6730,12.3188,15.2373,13.7781,4.2745,64117.4393,5.6961,849.1239,8.4912,5.6961,0.0000,6.7188,15.2213,15.2819,15.2516,0.1665,1331.6752,5.6961,1500.5100,15.0051,5.6961,0.0000,23.6250,15.2631,15.1013,15.1822,-0.5077,-3553.7266,5.6961,1719.6030,17.1960,5.6961,0.0000,30.8444,15.3378,15.3323,14.8731,15.3268,14.8526,15.3213,14.8321,15.3213,1459.5705,58.3828,13.4709,13.4671,8.3704,13.4633,8.3459,13.4595,8.3214,13.4595,1459.5705,58.3828,12.3365,12.3307,3.7453,12.3248,3.6826,12.3188,3.6192,12.3188,425.5485,8.5110,15.2373,15.2319,14.1854,15.2266,14.1714,15.2213,14.1574,15.2213,1459.5705,58.3828,15.2819,15.2756,17.0445,15.2694,17.0224,15.2631,17.0004,15.2631,1459.5705,58.3828,15.1013,15.0874,18.1994,15.0736,18.1396,15.0598,18.0801,15.0598,425.5485,8.5110,5.6961,84.7458,3.7974,0.0000,61.1882,145.9340,99264.2000,59218.9098,61895.3878
180.0000,15.0570,22.4603,22324.7000,35798.4000,-13473.7000,0.9281,5073.7955,4.4000,1.0000,7955.2000,4.5000,1.0000,13028.9955,0.0000,0.0000,43753.6000,17250.9045,-26502.6955,16.2757,8.9784,26016.9000,0.0000,26016.9000,0.6745,7031.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7031.5946,0.0000,0.0000,0.0000,18985.3054,18985.3054,15.3846,7.6573,52711.3000,0.0000,52711.3000,1.3666,11979.8409,4.4000,1.0000,0.0000,0.0000,0.0000,11979.8409,0.0000,0.0000,0.0000,40731.4591,40731.4591,13.5115,6.2142,454.0000,0.0000,454.0000,0.0118,122.7027,3.7000,1.0000,0.0000,0.0000,0.0000,122.7027,0.0000,0.0000,0.0000,331.2973,331.2973,13.4870,5.7597,20243.4000,0.0000,20243.4000,0.5248,4600.7727,4.4000,1.0000,0.0000,0.0000,0.0000,4600.7727,0.0000,0.0000,0.0000,15642.6273,15642.6273,12.7676,5.4703,9750.2000,0.0000,9750.2000,0.2528,2635.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2635.1892,0.0000,0.0000,0.0000,7115.0108,7115.0108,12.4263,15.2487,13.8375,4.0917,61375.7251,5.6381,838.4497,8.3845,5.6381,0.0000,6.5157,15.2317,15.2454,15.2386,0.0373,298.6563,5.6381,1486.0043,14.8600,5.6381,0.0000,22.9109,15.2266,15.0984,15.1625,-0.3981,-2786.3923,5.6381,1703.4347,17.0343,5.6381,0.0000,29.9120,15.4027,15.3966,15.2256,15.3906,15.1991,15.3846,15.1726,15.3846,1433.5940,57.3438,13.4963,13.4932,7.8931,13.4901,7.8772,13.4870,7.8614,13.4870,1433.5940,57.3438,12.4404,12.4357,4.0625,12.4310,4.0187,12.4263,3.9750,12.4263,418.0309,8.3606,15.2487,15.2430,14.7283,15.2374,14.7110,15.2317,14.6938,15.2317,1433.5940,57.3438,15.2454,15.2391,16.7548,15.2328,16.7320,15.2266,16.7092,15.2266,1433.5940,57.3438,15.0984,15.0846,18.1337,15.0708,18.0751,15.0570,18.0165,15.0570,418.0309,8.3606,5.6381,82.3924,3.7587,0.0000,59.3386,141.7311,95702.1000,56303.0044,58887.9891
181.0000,15.0457,22.7581,21289.2000,36477.4000,-15188.2000,0.9457,4838.4545,4.4000,1.0000,8106.0889,4.5000,1.0000,12944.5434,0.0000,0.0000,44583.4889,16450.7455,-28132.7434,16.4292,9.1319,26019.9000,0.0000,26019.9000,0.6746,7032.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7032.4054,0.0000,0.0000,0.0000,18987.4946,18987.4946,15.4750,7.7477,44201.4000,0.0000,44201.4000,1.1460,10045.7727,4.4000,1.0000,0.0000,0.0000,0.0000,10045.7727,0.0000,0.0000,0.0000,34155.6273,34155.6273,13.7953,6.4980,456.7000,0.0000,456.7000,0.0118,123.4324,3.7000,1.0000,0.0000,0.0000,0.0000,123.4324,0.0000,0.0000,0.0000,333.2676,333.2676,13.7633,6.0360,19910.4000,0.0000,19910.4000,0.5162,4525.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4525.0909,0.0000,0.0000,0.0000,15385.3091,15385.3091,13.0067,5.7094,8501.4000,0.0000,8501.4000,0.2204,2297.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2297.6757,0.0000,0.0000,0.0000,6203.7243,6203.7243,12.6733,15.2135,13.9434,3.4437,51655.4056,5.2722,780.6794,7.8068,5.2722,0.0000,5.3279,15.1959,15.2319,15.2139,0.0913,730.5996,5.2722,1390.9445,13.9094,5.2722,0.0000,18.7341,15.2115,15.0893,15.1504,-0.3549,-2484.1834,5.2722,1593.6684,15.9367,5.2722,0.0000,24.4589,15.4955,15.4886,15.8891,15.4818,15.8558,15.4750,15.8227,15.4750,1274.4489,50.9780,13.7789,13.7737,10.2809,13.7685,10.2446,13.7633,10.2086,13.7633,1274.4489,50.9780,12.7016,12.6920,6.5309,12.6826,6.4317,12.6733,6.3342,12.6733,371.9547,7.4391,15.2135,15.2077,14.6528,15.2018,14.6338,15.1959,14.6149,15.1959,1274.4489,50.9780,15.2319,15.2251,16.7026,15.2183,16.6747,15.2115,16.6468,15.2115,1274.4489,50.9780,15.0893,15.0747,18.0068,15.0602,17.9394,15.0457,17.8724,15.0457,371.9547,7.4391,5.2722,68.5055,3.5148,0.0000,48.5209,117.0264,83901.6000,46932.6794,49901.8218
182.0000,15.0408,23.2218,19640.9000,37555.6000,-17914.7000,0.9737,4463.8409,4.4000,1.0000,8345.6889,4.5000,1.0000,12809.5298,0.0000,0.0000,45901.2889,15177.0591,-30724.2298,16.5666,9.2693,26015.4000,0.0000,26015.4000,0.6745,7031.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7031.1892,0.0000,0.0000,0.0000,18984.2108,18984.2108,15.6015,7.8742,43744.3000,0.0000,43744.3000,1.1342,9941.8864,4.4000,1.0000,0.0000,0.0000,0.0000,9941.8864,0.0000,0.0000,0.0000,33802.4136,33802.4136,13.9229,6.6256,584.8000,0.0000,584.8000,0.0152,158.0541,3.7000,1.0000,0.0000,0.0000,0.0000,158.0541,0.0000,0.0000,0.0000,426.7459,426.7459,13.8869,6.1596,18780.4000,0.0000,18780.4000,0.4869,4268.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4268.2727,0.0000,0.0000,0.0000,14512.1273,14512.1273,13.1662,5.8689,7564.8000,0.0000,7564.8000,0.1961,2044.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2044.5405,0.0000,0.0000,0.0000,5520.2595,5520.2595,12.8630,15.1802,14.0216,3.1107,46659.8109,5.2208,770.6190,7.7062,5.2208,0.0000,5.1735,15.1625,15.2179,15.1902,0.1396,1116.4202,5.2208,1378.6801,13.7868,5.2208,0.0000,18.1914,15.1975,15.0850,15.1412,-0.3235,-2264.2678,5.2208,1578.7063,15.7871,5.2208,0.0000,23.7504,15.6238,15.6164,16.8878,15.6089,16.8504,15.6015,16.8132,15.6015,1252.7471,50.1099,13.9017,13.8967,10.8376,13.8918,10.8084,13.8869,10.7792,13.8869,1252.7471,50.1099,12.8921,12.8823,7.9747,12.8726,7.8857,12.8630,7.7973,12.8630,365.6687,7.3134,15.1802,15.1743,14.5865,15.1684,14.5674,15.1625,14.5483,15.1625,1252.7471,50.1099,15.2179,15.2111,16.6273,15.2043,16.5997,15.1975,16.5721,15.1975,1252.7471,50.1099,15.0850,15.0702,17.9625,15.0555,17.8944,15.0408,17.8266,15.0408,365.6687,7.3134,5.2208,66.6841,3.4806,0.0000,47.1154,113.7994,78775.0000,42521.5273,45511.9633
183.0000,15.0370,23.2858,19645.1000,38205.0000,-18559.9000,0.9905,4464.7955,4.4000,1.0000,8490.0000,4.5000,1.0000,12954.7955,0.0000,0.0000,46695.0000,15180.3045,-31514.6955,16.6354,9.3381,26016.7000,0.0000,26016.7000,0.6745,7031.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7031.5405,0.0000,0.0000,0.0000,18985.1595,18985.1595,15.6503,7.9231,40983.5000,0.0000,40983.5000,1.0626,9314.4318,4.4000,1.0000,0.0000,0.0000,0.0000,9314.4318,0.0000,0.0000,0.0000,31669.0682,31669.0682,14.0441,6.7468,454.2000,0.0000,454.2000,0.0118,122.7568,3.7000,1.0000,0.0000,0.0000,0.0000,122.7568,0.0000,0.0000,0.0000,331.4432,331.4432,14.0113,6.2840,19153.3000,0.0000,19153.3000,0.4966,4353.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4353.0227,0.0000,0.0000,0.0000,14800.2773,14800.2773,13.2606,5.9633,6628.2000,0.0000,6628.2000,0.1718,1791.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1791.4054,0.0000,0.0000,0.0000,4836.7946,4836.7946,12.9873,15.1781,14.0827,2.8796,43193.8390,5.1118,752.6569,7.5266,5.1118,0.0000,4.8560,15.1593,15.1988,15.1790,0.0971,777.1760,5.1118,1350.4779,13.5048,5.1118,0.0000,17.0750,15.1781,15.0821,15.1301,-0.2704,-1892.6844,5.1118,1546.4127,15.4641,5.1118,0.0000,22.2928,15.6725,15.6651,17.0366,15.6577,17.0022,15.6503,16.9679,15.6503,1207.2504,48.2900,14.0273,14.0219,11.5531,14.0166,11.5215,14.0113,11.4901,14.0113,1207.2504,48.2900,13.0153,13.0059,8.6460,12.9965,8.5690,12.9873,8.4923,12.9873,352.4881,7.0498,15.1781,15.1718,14.8076,15.1656,14.7852,15.1593,14.7629,15.1593,1207.2504,48.2900,15.1988,15.1919,16.4949,15.1850,16.4669,15.1781,16.4390,15.1781,1207.2504,48.2900,15.0821,15.0670,17.9363,15.0519,17.8656,15.0370,17.7953,15.0370,352.4881,7.0498,5.1118,62.9234,3.4078,0.0000,44.2239,107.1473,74676.0000,39108.0473,42078.3307
184.0000,15.0430,23.1192,20689.9000,38561.0000,-17871.1000,0.9998,4702.2500,4.4000,1.0000,8569.1111,4.5000,1.0000,13271.3611,0.0000,0.0000,47130.1111,15987.6500,-31142.4611,16.4735,9.1762,26019.7000,0.0000,26019.7000,0.6746,7032.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7032.3514,0.0000,0.0000,0.0000,18987.3486,18987.3486,15.5836,7.8563,52234.6000,0.0000,52234.6000,1.3543,11871.5000,4.4000,1.0000,0.0000,0.0000,0.0000,11871.5000,0.0000,0.0000,0.0000,40363.1000,40363.1000,13.7295,6.4322,375.1000,0.0000,375.1000,0.0097,101.3784,3.7000,1.0000,0.0000,0.0000,0.0000,101.3784,0.0000,0.0000,0.0000,273.7216,273.7216,13.7109,5.9836,20377.6000,0.0000,20377.6000,0.5283,4631.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4631.2727,0.0000,0.0000,0.0000,15746.3273,15746.3273,12.9876,5.6903,7564.8000,0.0000,7564.8000,0.1961,2044.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2044.5405,0.0000,0.0000,0.0000,5520.2595,5520.2595,12.7355,15.2787,14.0071,3.6910,55364.4497,5.6443,833.6087,8.3361,5.6443,0.0000,6.5371,15.2593,15.1642,15.2118,-0.2587,-2069.5427,5.6443,1489.2145,14.8921,5.6443,0.0000,22.9862,15.1460,15.0844,15.1152,-0.1915,-1340.7476,5.6443,1708.5129,17.0851,5.6443,0.0000,30.0103,15.6014,15.5954,16.0992,15.5895,16.0803,15.5836,16.0614,15.5836,1436.3476,57.4539,13.7169,13.7149,8.0153,13.7129,8.0186,13.7109,8.0217,13.7109,1436.3476,57.4539,12.7340,12.7347,4.6238,12.7352,4.6717,12.7355,4.7171,12.7355,418.8279,8.3766,15.2787,15.2722,15.9813,15.2657,15.9573,15.2593,15.9334,15.2593,1436.3476,57.4539,15.1642,15.1581,16.2223,15.1521,16.2026,15.1460,16.1829,15.1460,1436.3476,57.4539,15.0844,15.0706,17.9827,15.0568,17.9288,15.0430,17.8748,15.0430,418.8279,8.3766,5.6443,82.6408,3.7628,0.0000,59.5336,142.1743,88700.7000,49748.2959,51954.1594
185.0000,15.0407,22.5665,23257.7000,38267.8000,-15010.1000,0.9922,5285.8409,4.4000,1.0000,8503.9556,4.5000,1.0000,13789.7965,0.0000,0.0000,46771.7556,17971.8591,-28799.8965,16.2890,8.9917,26015.3000,0.0000,26015.3000,0.6745,7031.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7031.1622,0.0000,0.0000,0.0000,18984.1378,18984.1378,15.4514,7.7242,59338.3000,0.0000,59338.3000,1.5385,13485.9773,4.4000,1.0000,0.0000,0.0000,0.0000,13485.9773,0.0000,0.0000,0.0000,45852.3227,45852.3227,13.4640,6.1667,368.2000,0.0000,368.2000,0.0095,99.5135,3.7000,1.0000,0.0000,0.0000,0.0000,99.5135,0.0000,0.0000,0.0000,268.6865,268.6865,13.4488,5.7215,21005.6000,0.0000,21005.6000,0.5446,4774.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4774.0000,0.0000,0.0000,0.0000,16231.6000,16231.6000,12.7453,5.4480,8813.6000,0.0000,8813.6000,0.2285,2382.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2382.0541,0.0000,0.0000,0.0000,6431.5459,6431.5459,12.4744,15.3310,13.9027,4.3937,65904.9555,5.9817,887.1915,8.8719,5.9817,0.0000,7.7810,15.3126,15.1613,15.2370,-0.4364,-3491.1420,5.9817,1576.6591,15.7666,5.9817,0.0000,27.3598,15.1437,15.0792,15.1115,-0.2125,-1487.4105,5.9817,1810.9143,18.1091,5.9817,0.0000,35.7205,15.4661,15.4612,14.7493,15.4563,14.7391,15.4514,14.7289,15.4514,1590.5085,63.6203,13.4524,13.4512,5.6228,13.4500,5.6304,13.4488,5.6380,13.4488,1590.5085,63.6203,12.4665,12.4692,1.5787,12.4718,1.6352,12.4744,1.6911,12.4744,463.4291,9.2686,15.3310,15.3249,16.4821,15.3187,16.4620,15.3126,16.4418,15.3126,1590.5085,63.6203,15.1613,15.1554,16.2874,15.1496,16.2688,15.1437,16.2502,15.1437,1590.5085,63.6203,15.0792,15.0664,17.9260,15.0535,17.8816,15.0407,17.8371,15.0407,463.4291,9.2686,5.9817,96.9662,3.9878,0.0000,70.8612,167.8274,100530.9000,58968.3965,60926.4030
186.0000,15.0454,15.9357,40487.3000,28546.6000,11940.7000,1.0497,9201.6591,4.4000,1.0000,6343.6889,4.5000,1.0000,15545.3480,0.0000,0.0000,34890.2889,31285.6409,-3604.6480,15.1829,7.8856,21723.8000,0.0000,21723.8000,0.5632,5871.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5871.2973,0.0000,0.0000,0.0000,15852.5027,15852.5027,14.5794,6.8522,79646.8000,0.0000,79646.8000,2.0650,18101.5455,4.4000,1.0000,0.0000,0.0000,0.0000,18101.5455,0.0000,0.0000,0.0000,61545.2545,61545.2545,12.2305,4.9332,371.9000,0.0000,371.9000,0.0096,100.5135,3.7000,1.0000,0.0000,0.0000,0.0000,100.5135,0.0000,0.0000,0.0000,271.3865,271.3865,12.2362,4.5089,20820.8000,0.0000,20820.8000,0.5398,4732.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4732.0000,0.0000,0.0000,0.0000,16088.8000,16088.8000,11.6221,4.3248,11623.4000,0.0000,11623.4000,0.3014,3141.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3141.4595,0.0000,0.0000,0.0000,8481.9405,8481.9405,11.3640,15.6059,13.4849,7.4096,111144.1921,6.7931,1024.8454,10.2485,6.7931,0.0000,11.3966,15.5854,15.1499,15.3676,-1.4262,-11409.9958,6.7931,1781.2819,17.8128,6.7931,0.0000,40.0732,15.1345,15.0797,15.1071,-0.2052,-1436.3625,6.7931,2056.9378,20.5694,6.7931,0.0000,52.3189,14.5779,14.5784,6.1849,14.5790,6.2262,14.5794,6.2672,14.5794,1989.2924,79.5717,12.2201,12.2255,-6.0455,12.2309,-5.9758,12.2362,-5.9065,12.2362,1989.2924,79.5717,11.2984,11.3207,-11.8313,11.3425,-11.5519,11.3640,-11.2774,11.3640,578.6828,11.5737,15.6059,15.5991,19.1539,15.5922,19.1260,15.5854,19.0982,15.5854,1989.2924,79.5717,15.1499,15.1447,16.2362,15.1396,16.2241,15.1345,16.2119,15.1345,1989.2924,79.5717,15.0797,15.0682,17.9503,15.0568,17.9208,15.0454,17.8910,15.0454,578.6828,11.5737,6.7931,137.6854,4.5287,0.0000,103.7887,241.4741,146127.4000,98635.2363,98297.8338
187.0000,15.0404,13.8008,42225.5000,22413.7000,19811.8000,1.0948,9596.7045,4.4000,1.0000,4980.8222,4.5000,1.0000,14577.5268,0.0000,0.0000,27394.5222,32628.7955,5234.2732,14.8380,7.5407,13136.7000,0.0000,13136.7000,0.3406,3550.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3550.4595,0.0000,0.0000,0.0000,9586.2405,9586.2405,14.4620,6.7347,82512.3000,0.0000,82512.3000,2.1393,18752.7955,4.4000,1.0000,0.0000,0.0000,0.0000,18752.7955,0.0000,0.0000,0.0000,63759.5045,63759.5045,11.9967,4.6994,370.3000,0.0000,370.3000,0.0096,100.0811,3.7000,1.0000,0.0000,0.0000,0.0000,100.0811,0.0000,0.0000,0.0000,270.2189,270.2189,11.9943,4.2670,20524.1000,0.0000,20524.1000,0.5321,4664.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4664.5682,0.0000,0.0000,0.0000,15859.5318,15859.5318,11.3810,4.0837,13652.7000,0.0000,13652.7000,0.3540,3689.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3689.9189,0.0000,0.0000,0.0000,9962.7811,9962.7811,11.0329,15.5581,13.2955,7.8026,117038.2631,6.7055,1019.5103,10.1951,6.7055,0.0000,10.9614,15.5409,15.1951,15.3680,-1.1179,-8943.5306,6.7055,1758.2868,17.5829,6.7055,0.0000,38.5429,15.1785,15.0747,15.1266,-0.3835,-2684.8240,6.7055,2028.8332,20.2883,6.7055,0.0000,50.3209,14.4674,14.4656,6.5817,14.4638,6.5905,14.4620,6.5994,14.4620,1944.3572,77.7743,11.9863,11.9889,-6.1786,11.9916,-6.1476,11.9943,-6.1166,11.9943,1944.3572,77.7743,10.9958,11.0081,-12.9180,11.0205,-12.8012,11.0329,-12.6829,11.0329,565.7038,11.3141,15.5581,15.5524,18.2606,15.5466,18.2448,15.5409,18.2290,15.5409,1944.3572,77.7743,15.1951,15.1896,16.7390,15.1840,16.7214,15.1785,16.7039,15.1785,1944.3572,77.7743,15.0747,15.0633,17.8942,15.0518,17.8602,15.0404,17.8263,15.0404,565.7038,11.3141,6.7055,132.8444,4.4704,0.0000,99.8252,232.6696,150007.9000,104672.5501,105409.9084
188.0000,15.0534,12.7489,46534.6000,20646.4000,25888.2000,1.2065,10576.0455,4.4000,1.0000,4588.0889,4.5000,1.0000,15164.1343,0.0000,0.0000,25234.4889,35958.5545,10724.0657,14.6798,7.3825,13124.0000,0.0000,13124.0000,0.3403,3547.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3547.0270,0.0000,0.0000,0.0000,9576.9730,9576.9730,14.3415,6.6142,96072.7000,0.0000,96072.7000,2.4909,21834.7045,4.4000,1.0000,0.0000,0.0000,0.0000,21834.7045,0.0000,0.0000,0.0000,74237.9955,74237.9955,11.7548,4.4575,364.4000,0.0000,364.4000,0.0094,98.4865,3.7000,1.0000,0.0000,0.0000,0.0000,98.4865,0.0000,0.0000,0.0000,265.9135,265.9135,11.7536,4.0263,22209.8000,0.0000,22209.8000,0.5758,5047.6818,4.4000,1.0000,0.0000,0.0000,0.0000,5047.6818,0.0000,0.0000,0.0000,17162.1182,17162.1182,11.1556,3.8583,13028.3000,0.0000,13028.3000,0.3378,3521.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3521.1622,0.0000,0.0000,0.0000,9507.1378,9507.1378,10.8530,15.3386,13.0958,8.5823,128735.0635,7.4410,1140.6560,11.4066,7.4410,0.0000,14.9784,15.3263,15.2323,15.2793,-0.3372,-2697.9854,7.4410,1958.0232,19.5802,7.4410,0.0000,52.6678,15.2172,15.0852,15.1512,-0.5410,-3786.8037,7.4410,2249.1683,22.4917,7.4410,0.0000,68.7620,14.3461,14.3446,6.3064,14.3430,6.3170,14.3415,6.3275,14.3415,2335.6376,93.4255,11.7456,11.7482,-7.0839,11.7509,-7.0544,11.7536,-7.0250,11.7536,2335.6376,93.4255,10.8243,10.8339,-13.0471,10.8435,-12.9665,10.8530,-12.8856,10.8530,678.6630,13.5733,15.3386,15.3345,15.9883,15.3304,15.9877,15.3263,15.9871,15.3263,2335.6376,93.4255,15.2323,15.2273,17.0770,15.2222,17.0639,15.2172,17.0507,15.2172,2335.6376,93.4255,15.0852,15.0746,18.0391,15.0640,18.0134,15.0534,17.9875,15.0534,678.6630,13.5733,7.4410,177.0350,4.9607,0.0000,136.4082,313.4431,170687.4000,121474.2036,122250.2743
189.0000,15.0661,9.4220,58272.8000,9932.2000,48340.6000,1.5108,13243.8182,4.4000,1.0000,2207.1556,4.5000,1.0000,15450.9737,0.0000,0.0000,12139.3556,45028.9818,32889.6263,13.9852,6.6879,13124.1000,0.0000,13124.1000,0.3403,3547.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3547.0541,0.0000,0.0000,0.0000,9577.0459,9577.0459,13.6750,5.9478,95225.1000,0.0000,95225.1000,2.4689,21642.0682,4.4000,1.0000,0.0000,0.0000,0.0000,21642.0682,0.0000,0.0000,0.0000,73583.0318,73583.0318,11.2569,3.9596,376.5000,0.0000,376.5000,0.0098,101.7568,3.7000,1.0000,0.0000,0.0000,0.0000,101.7568,0.0000,0.0000,0.0000,274.7432,274.7432,11.2603,3.5330,23930.1000,0.0000,23930.1000,0.6204,5438.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5438.6591,0.0000,0.0000,0.0000,18491.4409,18491.4409,10.6526,3.3553,11935.6000,0.0000,11935.6000,0.3095,3225.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3225.8378,0.0000,0.0000,0.0000,8709.7622,8709.7622,10.4089,15.2624,12.8357,9.8460,147690.3558,7.8894,1222.4385,12.2244,7.8894,0.0000,17.8528,15.2503,15.2134,15.2318,-0.1402,-1121.8636,7.8894,2079.9415,20.7994,7.8894,0.0000,62.7749,15.1997,15.0963,15.1480,-0.4496,-3147.3679,7.8894,2385.0145,23.8501,7.8894,0.0000,81.9577,13.6705,13.6720,0.4000,13.6735,0.4391,13.6750,0.4780,13.6750,2589.6236,103.5849,11.2479,11.2520,-10.7214,11.2562,-10.6791,11.2603,-10.6369,11.2603,2589.6236,103.5849,10.3664,10.3807,-17.0223,10.3949,-16.8845,10.4089,-16.7480,10.4089,751.9233,15.0385,15.2624,15.2584,15.5189,15.2543,15.5153,15.2503,15.5116,15.2503,2589.6236,103.5849,15.2134,15.2088,16.8283,15.2043,16.8191,15.1997,16.8098,15.1997,2589.6236,103.5849,15.0963,15.0862,18.1614,15.0761,18.1390,15.0661,18.1165,15.0661,751.9233,15.0385,7.8894,208.0852,5.2596,0.0000,162.5854,370.6706,192932.0000,143525.6503,143421.1244
