Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
190.0000,15.0696,9.6238,55619.7000,10382.4000,45237.3000,1.4420,12640.8409,4.4000,1.0000,2307.2000,4.5000,1.0000,14948.0409,0.0000,0.0000,12689.6000,42978.8591,30289.2591,14.1106,6.8133,13124.5000,0.0000,13124.5000,0.3403,3547.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3547.1622,0.0000,0.0000,0.0000,9577.3378,9577.3378,13.8038,6.0765,105906.5000,0.0000,105906.5000,2.7458,24069.6591,4.4000,1.0000,0.0000,0.0000,0.0000,24069.6591,0.0000,0.0000,0.0000,81836.8409,81836.8409,11.2128,3.9155,490.7000,0.0000,490.7000,0.0127,132.6216,3.7000,1.0000,0.0000,0.0000,0.0000,132.6216,0.0000,0.0000,0.0000,358.0784,358.0784,11.2093,3.4821,25671.2000,0.0000,25671.2000,0.6656,5834.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5834.3636,0.0000,0.0000,0.0000,19836.8364,19836.8364,10.5813,3.2840,9750.2000,0.0000,9750.2000,0.2528,2635.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2635.1892,0.0000,0.0000,0.0000,7115.0108,7115.0108,10.3807,15.0554,12.7180,9.8432,147647.6844,8.1888,1275.0191,12.7502,8.1888,0.0000,19.9634,15.0460,15.1932,15.1196,0.5812,4649.3978,8.1888,2168.5344,21.6853,8.1888,0.0000,70.1964,15.1802,15.0984,15.1393,-0.3688,-2581.9176,8.1888,2476.3812,24.7638,8.1888,0.0000,91.6470,13.8074,13.8062,3.3115,13.8050,3.3178,13.8038,3.3240,13.8038,2765.6322,110.6253,11.2014,11.2041,-9.5770,11.2067,-9.5532,11.2093,-9.5294,11.2093,2765.6322,110.6253,10.3560,10.3642,-15.2606,10.3724,-15.2068,10.3807,-15.1521,10.3807,802.6659,16.0533,15.0554,15.0523,13.7264,15.0491,13.7303,15.0460,13.7341,15.0460,2765.6322,110.6253,15.1932,15.1888,16.6339,15.1845,16.6254,15.1802,16.6170,15.1802,2765.6322,110.6253,15.0984,15.0888,18.1622,15.0792,18.1425,15.0696,18.1227,15.0696,802.6659,16.0533,8.1888,230.6406,5.4592,0.0000,181.8068,412.4475,200180.4000,149013.3634,149715.1647
191.0000,15.0663,9.0310,60335.3000,8352.2000,51983.1000,1.5643,13712.5682,4.4000,1.0000,1856.0444,4.5000,1.0000,15568.6126,0.0000,0.0000,10208.2444,46622.7318,36414.4874,13.9342,6.6370,13125.2000,0.0000,13125.2000,0.3403,3547.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3547.3514,0.0000,0.0000,0.0000,9577.8486,9577.8486,13.6359,5.9086,103289.9000,0.0000,103289.9000,2.6780,23474.9773,4.4000,1.0000,0.0000,0.0000,0.0000,23474.9773,0.0000,0.0000,0.0000,79814.9227,79814.9227,11.1546,3.8573,378.5000,0.0000,378.5000,0.0098,102.2973,3.7000,1.0000,0.0000,0.0000,0.0000,102.2973,0.0000,0.0000,0.0000,276.2027,276.2027,11.1534,3.4261,28813.2000,0.0000,28813.2000,0.7470,6548.4545,4.4000,1.0000,0.0000,0.0000,0.0000,6548.4545,0.0000,0.0000,0.0000,22264.7455,22264.7455,10.4612,3.1639,8501.4000,0.0000,8501.4000,0.2204,2297.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2297.6757,0.0000,0.0000,0.0000,6203.7243,6203.7243,10.2944,14.9445,12.6195,9.9718,149577.6511,8.3398,1303.8339,13.0383,8.3398,0.0000,21.0877,14.9351,15.1496,15.0423,0.8624,6899.2358,8.3398,2215.3080,22.1531,8.3398,0.0000,74.1495,15.1373,15.0943,15.1158,-0.1974,-1382.1069,8.3398,2524.3830,25.2438,8.3398,0.0000,96.8082,13.6365,13.6363,2.3022,13.6361,2.3192,13.6359,2.3361,13.6359,2856.2917,114.2517,11.1460,11.1484,-9.0623,11.1509,-9.0400,11.1534,-9.0177,11.1534,2856.2917,114.2517,10.2683,10.2771,-15.0906,10.2858,-15.0251,10.2944,-14.9598,10.2944,828.7951,16.5759,14.9445,14.9414,13.0991,14.9382,13.1004,14.9351,13.1018,14.9351,2856.2917,114.2517,15.1496,15.1455,16.2379,15.1414,16.2307,15.1373,16.2235,15.1373,2856.2917,114.2517,15.0943,15.0850,18.0961,15.0756,18.0770,15.0663,18.0578,15.0663,828.7951,16.5759,8.3398,242.5805,5.5598,0.0000,192.0454,434.6259,206091.3000,154551.9312,155094.7800
192.0000,15.0579,8.7449,64585.9000,7473.8000,57112.1000,1.6745,14678.6136,4.4000,1.0000,1660.8444,4.5000,1.0000,16339.4581,0.0000,0.0000,9134.6444,49907.2864,40772.6419,13.8717,6.5744,13133.9000,0.0000,13133.9000,0.3405,3549.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3549.7027,0.0000,0.0000,0.0000,9584.1973,9584.1973,13.5912,5.8640,114257.1000,0.0000,114257.1000,2.9623,25967.5227,4.4000,1.0000,0.0000,0.0000,0.0000,25967.5227,0.0000,0.0000,0.0000,88289.5773,88289.5773,11.0227,3.7254,366.1000,0.0000,366.1000,0.0095,98.9459,3.7000,1.0000,0.0000,0.0000,0.0000,98.9459,0.0000,0.0000,0.0000,267.1541,267.1541,11.0227,3.2954,32060.0000,0.0000,32060.0000,0.8312,7286.3636,4.4000,1.0000,0.0000,0.0000,0.0000,7286.3636,0.0000,0.0000,0.0000,24773.6364,24773.6364,10.3020,3.0047,4754.9000,0.0000,4754.9000,0.1233,1285.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1285.1081,0.0000,0.0000,0.0000,3469.7919,3469.7919,10.2245,14.7662,12.4953,10.4076,156113.3948,8.9120,1400.4956,14.0050,8.9120,0.0000,25.7332,14.7588,15.0997,14.9292,1.4648,11718.3995,8.9120,2378.0250,23.7803,8.9120,0.0000,90.4845,15.0885,15.0837,15.0861,-0.0234,-163.7238,8.9120,2700.7890,27.0079,8.9120,0.0000,118.1348,13.5929,13.5923,2.6609,13.5918,2.6728,13.5912,2.6846,13.5912,3211.7513,128.4701,11.0149,11.0175,-9.5110,11.0201,-9.4878,11.0227,-9.4646,11.0227,3211.7513,128.4701,10.2010,10.2089,-14.8391,10.2167,-14.7837,10.2245,-14.7282,10.2245,931.1965,18.6239,14.7662,14.7637,11.7714,14.7612,11.7779,14.7588,11.7844,14.7588,3211.7513,128.4701,15.0997,15.0959,15.8340,15.0922,15.8294,15.0885,15.8248,15.0885,3211.7513,128.4701,15.0837,15.0751,17.9709,15.0665,17.9582,15.0579,17.9452,15.0579,931.1965,18.6239,8.9120,291.4391,5.9413,0.0000,234.3526,525.7917,221684.1000,167156.9988,167668.0704
193.0000,15.0431,8.6300,65311.4000,7022.1000,58289.3000,1.6933,14843.5000,4.4000,1.0000,1560.4667,4.5000,1.0000,16403.9667,0.0000,0.0000,8582.5667,50467.9000,41885.3333,13.7834,6.4861,13151.4000,0.0000,13151.4000,0.3410,3554.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3554.4324,0.0000,0.0000,0.0000,9596.9676,9596.9676,13.4937,5.7664,106355.4000,0.0000,106355.4000,2.7575,24171.6818,4.4000,1.0000,0.0000,0.0000,0.0000,24171.6818,0.0000,0.0000,0.0000,82183.7182,82183.7182,11.0220,3.7247,417.6000,0.0000,417.6000,0.0108,112.8649,3.7000,1.0000,0.0000,0.0000,0.0000,112.8649,0.0000,0.0000,0.0000,304.7351,304.7351,11.0194,3.2921,34952.0000,0.0000,34952.0000,0.9062,7943.6364,4.4000,1.0000,0.0000,0.0000,0.0000,7943.6364,0.0000,0.0000,0.0000,27008.3636,27008.3636,10.2071,2.9098,1478.5000,0.0000,1478.5000,0.0383,399.5946,3.7000,1.0000,0.0000,0.0000,0.0000,399.5946,0.0000,0.0000,0.0000,1078.9054,1078.9054,10.1968,14.7384,12.4676,10.0672,151007.6316,8.6207,1356.2752,13.5628,8.6207,0.0000,23.2910,14.7295,15.0569,14.8932,1.3608,10886.2108,8.6207,2303.5931,23.0359,8.6207,0.0000,81.8971,15.0455,15.0695,15.0575,0.1137,795.7800,8.6207,2615.4735,26.1547,8.6207,0.0000,106.9233,13.4948,13.4944,2.3080,13.4941,2.3212,13.4937,2.3344,13.4937,3028.4668,121.1387,11.0128,11.0150,-8.6892,11.0172,-8.6705,11.0194,-8.6519,11.0194,3028.4668,121.1387,10.1746,10.1820,-14.2317,10.1894,-14.1803,10.1968,-14.1290,10.1968,878.4045,17.5681,14.7384,14.7354,12.0372,14.7325,12.0369,14.7295,12.0365,14.7295,3028.4668,121.1387,15.0569,15.0531,15.5371,15.0493,15.5306,15.0455,15.5241,15.0455,3028.4668,121.1387,15.0695,15.0607,17.8165,15.0519,17.7987,15.0431,17.7810,15.0431,878.4045,17.5681,8.6207,265.8448,5.7471,0.0000,212.1115,477.9564,214644.2000,162058.0233,162689.6224
194.0000,15.0278,8.4791,68172.3000,6573.7000,61598.6000,1.7675,15493.7045,4.4000,1.0000,1460.8222,4.5000,1.0000,16954.5268,0.0000,0.0000,8034.5222,52678.5955,44644.0732,13.7621,6.4648,13152.7000,0.0000,13152.7000,0.3410,3554.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3554.7838,0.0000,0.0000,0.0000,9597.9162,9597.9162,13.4880,5.7607,115625.4000,0.0000,115625.4000,2.9978,26278.5000,4.4000,1.0000,0.0000,0.0000,0.0000,26278.5000,0.0000,0.0000,0.0000,89346.9000,89346.9000,10.9549,3.6576,409.8000,0.0000,409.8000,0.0106,110.7568,3.7000,1.0000,0.0000,0.0000,0.0000,110.7568,0.0000,0.0000,0.0000,299.0432,299.0432,10.9530,3.2257,36930.3000,0.0000,36930.3000,0.9575,8393.2500,4.4000,1.0000,0.0000,0.0000,0.0000,8393.2500,0.0000,0.0000,0.0000,28537.0500,28537.0500,10.1439,2.8466,853.4000,0.0000,853.4000,0.0221,230.6486,3.7000,1.0000,0.0000,0.0000,0.0000,230.6486,0.0000,0.0000,0.0000,622.7514,622.7514,10.1475,14.6015,12.3745,10.4733,157099.3168,9.1448,1444.3218,14.4432,9.1448,0.0000,27.8030,14.5945,15.0119,14.8032,1.8402,14721.6032,9.1448,2452.4687,24.5247,9.1448,0.0000,97.7622,15.0014,15.0524,15.0269,0.2570,1798.7114,9.1448,2777.8879,27.7789,9.1448,0.0000,127.6364,13.4900,13.4893,2.8756,13.4886,2.8848,13.4880,2.8941,13.4880,3361.6222,134.4649,10.9464,10.9486,-8.7268,10.9508,-8.7079,10.9530,-8.6889,10.9530,3361.6222,134.4649,10.1262,10.1334,-14.0589,10.1404,-14.0100,10.1475,-13.9612,10.1475,974.3510,19.4870,14.6015,14.5992,11.0535,14.5968,11.0588,14.5945,11.0641,14.5945,3361.6222,134.4649,15.0119,15.0084,15.2319,15.0049,15.2276,15.0014,15.2232,15.0014,3361.6222,134.4649,15.0524,15.0442,17.6516,15.0360,17.6395,15.0278,17.6273,15.0278,974.3510,19.4870,9.1448,312.9876,6.0965,0.0000,253.2016,566.1891,228570.2000,173047.7340,173619.6313
195.0000,15.0104,8.3310,71676.5000,6145.2000,65531.3000,1.8583,16290.1136,4.4000,1.0000,1365.6000,4.5000,1.0000,17655.7136,0.0000,0.0000,7510.8000,55386.3864,47875.5864,13.6616,6.3643,13152.9000,0.0000,13152.9000,0.3410,3554.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3554.8378,0.0000,0.0000,0.0000,9598.0622,9598.0622,13.3902,5.6629,112341.9000,0.0000,112341.9000,2.9127,25532.2500,4.4000,1.0000,0.0000,0.0000,0.0000,25532.2500,0.0000,0.0000,0.0000,86809.6500,86809.6500,10.9445,3.6472,417.7000,0.0000,417.7000,0.0108,112.8919,3.7000,1.0000,0.0000,0.0000,0.0000,112.8919,0.0000,0.0000,0.0000,304.8081,304.8081,10.9418,3.2145,38661.4000,0.0000,38661.4000,1.0024,8786.6818,4.4000,1.0000,0.0000,0.0000,0.0000,8786.6818,0.0000,0.0000,0.0000,29874.7182,29874.7182,10.1001,2.8028,384.4000,0.0000,384.4000,0.0100,103.8919,3.7000,1.0000,0.0000,0.0000,0.0000,103.8919,0.0000,0.0000,0.0000,280.5081,280.5081,10.1125,14.5329,12.3227,10.4601,156901.2339,9.2028,1456.6193,14.5662,9.2028,0.0000,28.3352,14.5257,14.9676,14.7466,1.9611,15688.5493,9.2028,2473.6127,24.7361,9.2028,0.0000,99.6335,14.9574,15.0345,14.9960,0.3912,2738.6281,9.2028,2798.9481,27.9895,9.2028,0.0000,130.0796,13.3912,13.3909,2.3578,13.3905,2.3700,13.3902,2.3822,13.3902,3399.4206,135.9768,10.9359,10.9379,-8.2259,10.9398,-8.2096,10.9418,-8.1933,10.9418,3399.4206,135.9768,10.0922,10.0990,-13.7681,10.1058,-13.7222,10.1125,-13.6763,10.1125,985.2331,19.7047,14.5329,14.5305,10.8431,14.5281,10.8461,14.5257,10.8491,14.5257,3399.4206,135.9768,14.9676,14.9642,14.9481,14.9608,14.9437,14.9574,14.9393,14.9574,3399.4206,135.9768,15.0345,15.0265,17.4913,15.0185,17.4785,15.0104,17.4657,15.0104,985.2331,19.7047,9.2028,318.5088,6.1352,0.0000,258.0484,576.5572,230489.6000,174743.3329,175328.4113
196.0000,14.9872,8.1841,76218.8000,5763.4000,70455.4000,1.9761,17322.4545,4.4000,1.0000,1280.7556,4.5000,1.0000,18603.2101,0.0000,0.0000,7044.1556,58896.3455,51852.1899,13.6314,6.3341,13148.5000,0.0000,13148.5000,0.3409,3553.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3553.6486,0.0000,0.0000,0.0000,9594.8514,9594.8514,13.3788,5.6515,124211.4000,0.0000,124211.4000,3.2204,28229.8636,4.4000,1.0000,0.0000,0.0000,0.0000,28229.8636,0.0000,0.0000,0.0000,95981.5364,95981.5364,10.8693,3.5720,410.3000,0.0000,410.3000,0.0106,110.8919,3.7000,1.0000,0.0000,0.0000,0.0000,110.8919,0.0000,0.0000,0.0000,299.4081,299.4081,10.8674,3.1401,40604.7000,0.0000,40604.7000,1.0528,9228.3409,4.4000,1.0000,0.0000,0.0000,0.0000,9228.3409,0.0000,0.0000,0.0000,31376.3591,31376.3591,10.0470,2.7497,384.4000,0.0000,384.4000,0.0100,103.8919,3.7000,1.0000,0.0000,0.0000,0.0000,103.8919,0.0000,0.0000,0.0000,280.5081,280.5081,10.0590,14.3686,12.2138,10.9885,164828.0957,9.9162,1576.6739,15.7667,9.9162,0.0000,35.4486,14.3633,14.9042,14.6337,2.5859,20686.9211,9.9162,2677.4550,26.7745,9.9162,0.0000,124.6460,14.8951,15.0091,14.9521,0.6229,4360.2632,9.9162,3021.2033,30.2120,9.9162,0.0000,162.7354,13.3806,13.3800,2.7758,13.3794,2.7848,13.3788,2.7938,13.3788,3879.7398,155.1896,10.8614,10.8634,-8.4714,10.8654,-8.4546,10.8674,-8.4378,10.8674,3879.7398,155.1896,10.0397,10.0462,-13.7755,10.0526,-13.7326,10.0590,-13.6897,10.0590,1123.4564,22.4691,14.3686,14.3669,9.6282,14.3651,9.6365,14.3633,9.6447,14.3633,3879.7398,155.1896,14.9042,14.9011,14.4856,14.8981,14.4842,14.8951,14.4827,14.8951,3879.7398,155.1896,15.0091,15.0018,17.2545,14.9945,17.2489,14.9872,17.2430,14.9872,1123.4564,22.4691,9.9162,391.6220,6.6108,0.0000,322.8300,714.4520,249214.7000,189384.8529,189875.2799
197.0000,14.9676,8.9535,66968.1000,9386.8000,57581.3000,1.7363,15220.0227,4.4000,1.0000,2085.9556,4.5000,1.0000,17305.9783,0.0000,0.0000,11472.7556,51748.0773,40275.3217,13.8692,6.5719,13142.7000,0.0000,13142.7000,0.3407,3552.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3552.0811,0.0000,0.0000,0.0000,9590.6189,9590.6189,13.6026,5.8753,121404.6000,0.0000,121404.6000,3.1476,27591.9545,4.4000,1.0000,0.0000,0.0000,0.0000,27591.9545,0.0000,0.0000,0.0000,93812.6455,93812.6455,11.0442,3.7469,417.1000,0.0000,417.1000,0.0108,112.7297,3.7000,1.0000,0.0000,0.0000,0.0000,112.7297,0.0000,0.0000,0.0000,304.3703,304.3703,11.0391,3.3118,41666.3000,0.0000,41666.3000,1.0803,9469.6136,4.4000,1.0000,0.0000,0.0000,0.0000,9469.6136,0.0000,0.0000,0.0000,32196.6864,32196.6864,10.1610,2.8637,853.5000,0.0000,853.5000,0.0221,230.6757,3.7000,1.0000,0.0000,0.0000,0.0000,230.6757,0.0000,0.0000,0.0000,622.8243,622.8243,10.1575,14.3460,12.2517,10.2389,153583.1624,9.5068,1509.1996,15.0920,9.5068,0.0000,31.2372,14.3393,14.8686,14.6039,2.4257,19405.6863,9.5068,2569.9980,25.7000,9.5068,0.0000,109.8379,14.8590,14.9904,14.9247,0.6884,4818.6656,9.5068,2899.6510,28.9965,9.5068,0.0000,143.4022,13.6077,13.6060,5.4205,13.6043,5.4183,13.6026,5.4163,13.6026,3600.6771,144.0271,11.0359,11.0369,-6.2242,11.0380,-6.2167,11.0391,-6.2091,11.0391,3600.6771,144.0271,10.1440,10.1485,-11.9134,10.1530,-11.8935,10.1575,-11.8732,10.1575,1043.1625,20.8632,14.3460,14.3438,9.9363,14.3415,9.9387,14.3393,9.9410,14.3393,3600.6771,144.0271,14.8686,14.8654,14.3344,14.8622,14.3303,14.8590,14.3262,14.8590,3600.6771,144.0271,14.9904,14.9828,17.1167,14.9752,17.1046,14.9676,17.0925,14.9676,1043.1625,20.8632,9.5068,348.4840,6.3379,0.0000,284.4773,632.9613,235065.5000,176802.4670,177807.5142
198.0000,14.9490,9.8524,57341.4000,12342.1000,44999.3000,1.4867,13032.1364,4.4000,1.0000,2742.6889,4.5000,1.0000,15774.8253,0.0000,0.0000,15084.7889,44309.2636,29224.4747,14.1610,6.8637,13143.1000,0.0000,13143.1000,0.3408,3552.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3552.1892,0.0000,0.0000,0.0000,9590.9108,9590.9108,13.8951,6.1678,130273.0000,0.0000,130273.0000,3.3776,29607.5000,4.4000,1.0000,0.0000,0.0000,0.0000,29607.5000,0.0000,0.0000,0.0000,100665.5000,100665.5000,11.1809,3.8836,535.6000,0.0000,535.6000,0.0139,144.7568,3.7000,1.0000,0.0000,0.0000,0.0000,144.7568,0.0000,0.0000,0.0000,390.8432,390.8432,11.1728,3.4455,41518.0000,0.0000,41518.0000,1.0764,9435.9091,4.4000,1.0000,0.0000,0.0000,0.0000,9435.9091,0.0000,0.0000,0.0000,32082.0909,32082.0909,10.3078,3.0105,4449.9000,0.0000,4449.9000,0.1154,1202.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1202.6757,0.0000,0.0000,0.0000,3247.2243,3247.2243,10.2326,14.2911,12.2619,10.0351,150527.1771,9.6161,1525.8935,15.2589,9.6161,0.0000,32.3264,14.2849,14.8345,14.5597,2.5484,20386.9544,9.6161,2604.1496,26.0415,9.6161,0.0000,113.6676,14.8252,14.9713,14.8983,0.7742,5419.6246,9.6161,2936.0688,29.3607,9.6161,0.0000,148.4022,13.9024,13.9000,8.2983,13.8975,8.2900,13.8951,8.2818,13.8951,3674.2372,146.9695,11.1704,11.1712,-4.7602,11.1720,-4.7540,11.1728,-4.7478,11.1728,3674.2372,146.9695,10.2202,10.2244,-10.7162,10.2285,-10.6961,10.2326,-10.6760,10.2326,1064.3311,21.2866,14.2911,14.2890,9.7669,14.2870,9.7701,14.2849,9.7733,14.2849,3674.2372,146.9695,14.8345,14.8314,14.1778,14.8283,14.1739,14.8252,14.1700,14.8252,3674.2372,146.9695,14.9713,14.9639,16.9772,14.9564,16.9657,14.9490,16.9541,14.9490,1064.3311,21.2866,9.6161,359.6795,6.4107,0.0000,294.3961,654.0756,234918.9000,175201.0440,176333.7561
199.0000,14.9477,21.0595,39661.3000,50156.3000,-10495.0000,1.3004,9013.9318,4.4000,1.0000,11145.8444,4.5000,1.0000,20159.7763,0.0000,0.0000,61302.1444,30647.3682,-30654.7763,15.9592,8.6619,13143.2000,0.0000,13143.2000,0.3408,3552.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3552.2162,0.0000,0.0000,0.0000,9590.9838,9590.9838,15.6094,7.8822,82876.5000,0.0000,82876.5000,2.1487,18835.5682,4.4000,1.0000,0.0000,0.0000,0.0000,18835.5682,0.0000,0.0000,0.0000,64040.9318,64040.9318,13.4962,6.1989,504.5000,0.0000,504.5000,0.0131,136.3514,3.7000,1.0000,0.0000,0.0000,0.0000,136.3514,0.0000,0.0000,0.0000,368.1486,368.1486,13.4524,5.7251,40427.5000,0.0000,40427.5000,1.0482,9188.0682,4.4000,1.0000,0.0000,0.0000,0.0000,9188.0682,0.0000,0.0000,0.0000,31239.4318,31239.4318,12.4216,5.1243,14926.4000,0.0000,14926.4000,0.3870,4034.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4034.1622,0.0000,0.0000,0.0000,10892.2378,10892.2378,11.9845,14.0141,12.9993,4.1005,61507.6531,7.8572,1209.2467,12.0925,7.8572,0.0000,17.6346,14.0100,14.8719,14.4410,3.2650,26120.3967,7.8572,2138.0115,21.3801,7.8572,0.0000,62.0077,14.8595,14.9759,14.9177,0.5039,3527.1904,7.8572,2397.1671,23.9717,7.8572,0.0000,80.9561,15.6427,15.6316,25.1051,15.6205,25.0129,15.6094,24.9211,15.6094,2570.9586,102.8383,13.4841,13.4735,18.0699,13.4629,17.9644,13.4524,17.8595,13.4524,2570.9586,102.8383,12.0622,12.0357,11.4897,12.0098,11.1470,11.9845,10.8107,11.9845,746.5411,14.9308,14.0141,14.0127,7.3852,14.0114,7.3949,14.0100,7.4047,14.0100,2570.9586,102.8383,14.8719,14.8678,14.7130,14.8636,14.6986,14.8595,14.6842,14.8595,2570.9586,102.8383,14.9759,14.9665,17.1143,14.9570,17.0777,14.9477,17.0414,14.9477,746.5411,14.9308,7.8572,205.7425,5.2381,0.0000,160.5984,366.3409,141383.1000,85476.9576,91155.2402
200.0000,14.9319,25.3949,19179.4000,84245.6000,-65066.2000,2.1842,4358.9545,4.4000,1.0000,18721.2444,4.5000,1.0000,23080.1990,0.0000,0.0000,102966.8444,14820.4455,-88146.3990,17.4989,10.2016,22330.3000,0.0000,22330.3000,0.5790,6035.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6035.2162,0.0000,0.0000,0.0000,16295.0838,16295.0838,16.9893,9.2621,65558.3000,0.0000,65558.3000,1.6997,14899.6136,4.4000,1.0000,0.0000,0.0000,0.0000,14899.6136,0.0000,0.0000,0.0000,50658.6864,50658.6864,15.5140,8.2167,1006.2000,0.0000,1006.2000,0.0261,271.9459,3.7000,1.0000,0.0000,0.0000,0.0000,271.9459,0.0000,0.0000,0.0000,734.2541,734.2541,15.4547,7.7274,39910.0000,0.0000,39910.0000,1.0347,9070.4545,4.4000,1.0000,0.0000,0.0000,0.0000,9070.4545,0.0000,0.0000,0.0000,30839.5455,30839.5455,14.5566,7.2593,15864.6000,0.0000,15864.6000,0.4113,4287.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4287.7297,0.0000,0.0000,0.0000,11576.8703,11576.8703,14.1082,13.6279,13.8680,-1.0994,-16490.9177,8.9026,1322.2761,13.2228,8.9026,0.0000,25.6515,13.6273,14.7563,14.1918,4.8460,38768.2412,8.9026,2446.9463,24.4695,8.9026,0.0000,90.1971,14.7471,14.9560,14.8515,1.0244,7171.0674,8.9026,2723.3021,27.2330,8.9026,0.0000,117.7596,17.0244,17.0127,35.9184,17.0010,35.8352,16.9893,35.7521,16.9893,3205.7338,128.2294,15.4926,15.4800,34.3778,15.4673,34.2703,15.4547,34.1631,15.4547,3205.7338,128.2294,14.2194,14.1820,33.9803,14.1449,33.5670,14.1082,33.1564,14.1082,929.4636,18.5893,13.6279,13.6277,4.2651,13.6275,4.2846,13.6273,4.3040,13.6273,3205.7338,128.2294,14.7563,14.7533,13.6303,14.7502,13.6276,14.7471,13.6249,14.7471,3205.7338,128.2294,14.9560,14.9479,16.9337,14.9399,16.9169,14.9319,16.8999,14.9319,929.4636,18.5893,8.9026,290.5855,5.9350,0.0000,233.6082,524.1937,79603.2000,21958.0409,29448.3909
201.0000,14.9141,26.0115,13993.5000,96135.1000,-82141.6000,2.4925,3180.3409,4.4000,1.0000,21363.3556,4.5000,1.0000,24543.6965,0.0000,0.0000,117498.4556,10813.1591,-106685.2965,18.2525,10.9552,27236.7000,0.0000,27236.7000,0.7062,7361.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7361.2703,0.0000,0.0000,0.0000,19875.4297,19875.4297,17.5964,10.9424,33971.9000,3028.3000,30943.6000,0.8808,7720.8864,4.4000,1.0000,618.0204,4.9000,1.0000,8338.9068,0.0000,0.0000,3646.3204,26251.0136,22604.6932,16.8890,9.5917,1692.9000,0.0000,1692.9000,0.0439,457.5405,3.7000,1.0000,0.0000,0.0000,0.0000,457.5405,0.0000,0.0000,0.0000,1235.3595,1235.3595,16.8074,9.0801,38768.6000,0.0000,38768.6000,1.0051,8811.0455,4.4000,1.0000,0.0000,0.0000,0.0000,8811.0455,0.0000,0.0000,0.0000,29957.5545,29957.5545,15.8699,8.5726,15239.1000,0.0000,15239.1000,0.3951,4118.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4118.6757,0.0000,0.0000,0.0000,11120.4243,11120.4243,15.4132,13.6346,14.5239,-3.7891,-56836.7457,8.2854,1198.4049,11.9840,8.2854,0.0000,20.6776,13.6304,14.7037,14.1671,4.2875,34299.8776,8.2854,2279.5749,22.7957,8.2854,0.0000,72.7075,14.6937,14.9398,14.8167,1.1236,7865.5150,8.2854,2538.0263,25.3803,8.2854,0.0000,94.9256,17.6306,17.6191,38.3895,17.6077,38.3170,17.5964,38.2447,17.5964,2823.4548,112.9382,16.8504,16.8360,42.9905,16.8217,42.8787,16.8074,42.7672,16.8074,2823.4548,112.9382,15.5220,15.4855,43.7624,15.4493,43.4135,15.4132,43.0656,15.4132,819.3317,16.3866,13.6346,13.6332,5.3533,13.6318,5.3581,13.6304,5.3628,13.6304,2823.4548,112.9382,14.7037,14.7004,13.3506,14.6970,13.3438,14.6937,13.3369,14.6937,2823.4548,112.9382,14.9398,14.9312,16.8138,14.9226,16.7887,14.9141,16.7637,14.9141,819.3317,16.3866,8.2854,238.2309,5.5236,0.0000,188.3107,426.5416,31739.3000,-21891.8352,-14671.3532
202.0000,14.8965,26.3090,11085.4000,105786.0000,-94700.6000,2.7427,2519.4091,4.4000,1.0000,23508.0000,4.5000,1.0000,26027.4091,0.0000,0.0000,129294.0000,8565.9909,-120728.0091,18.7289,11.4316,30965.1000,0.0000,30965.1000,0.8028,8368.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8368.9459,0.0000,0.0000,0.0000,22596.1541,22596.1541,17.9778,11.1258,21030.3000,1528.8000,19501.5000,0.5452,4779.6136,4.4000,1.0000,312.0000,4.9000,1.0000,5091.6136,0.0000,0.0000,1840.8000,16250.6864,14409.8864,17.5203,10.2230,1829.6000,0.0000,1829.6000,0.0474,494.4865,3.7000,1.0000,0.0000,0.0000,0.0000,494.4865,0.0000,0.0000,0.0000,1335.1135,1335.1135,17.4382,9.7110,37038.5000,0.0000,37038.5000,0.9603,8417.8409,4.4000,1.0000,0.0000,0.0000,0.0000,8417.8409,0.0000,0.0000,0.0000,28620.6591,28620.6591,16.5297,9.2324,13362.7000,0.0000,13362.7000,0.3465,3611.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3611.5405,0.0000,0.0000,0.0000,9751.1595,9751.1595,16.1243,13.7973,14.9608,-4.8870,-73304.7844,8.1674,1160.8505,11.6085,8.1674,0.0000,19.8072,13.7902,14.6688,14.2295,3.4594,27675.5600,8.1674,2241.4703,22.4147,8.1674,0.0000,69.6471,14.6585,14.9224,14.7905,1.1876,8312.8998,8.1674,2504.5378,25.0454,8.1674,0.0000,90.9300,18.0116,18.0003,39.3420,17.9890,39.2751,17.9778,39.2083,17.9778,2752.8742,110.1150,17.4780,17.4647,44.5593,17.4514,44.4681,17.4382,44.3771,17.4382,2752.8742,110.1150,16.2201,16.1881,46.5215,16.1562,46.2540,16.1243,45.9868,16.1243,798.9885,15.9798,13.7973,13.7950,7.5459,13.7926,7.5413,13.7902,7.5368,13.7902,2752.8742,110.1150,14.6688,14.6653,13.2295,14.6619,13.2220,14.6585,13.2144,14.6585,2752.8742,110.1150,14.9224,14.9138,16.6879,14.9051,16.6624,14.8965,16.6370,14.8965,798.9885,15.9798,8.1674,228.9778,5.4450,0.0000,180.3843,409.3621,7996.8000,-44015.0366,-37316.3247
203.0000,14.8794,26.5628,8178.5000,117270.1000,-109091.6000,3.0404,1858.7500,4.4000,1.0000,26060.0222,4.5000,1.0000,27918.7722,0.0000,0.0000,143330.1222,6319.7500,-137010.3722,19.1648,11.8675,36554.8000,0.0000,36554.8000,0.9478,9879.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9879.6757,0.0000,0.0000,0.0000,26675.1243,26675.1243,18.2969,11.6075,12592.6000,1085.5000,11507.1000,0.3265,2861.9545,4.4000,1.0000,221.5306,4.9000,1.0000,3083.4852,0.0000,0.0000,1307.0306,9730.6455,8423.6148,18.0334,10.7361,1873.5000,0.0000,1873.5000,0.0486,506.3514,3.7000,1.0000,0.0000,0.0000,0.0000,506.3514,0.0000,0.0000,0.0000,1367.1486,1367.1486,17.9512,10.2239,32740.0000,0.0000,32740.0000,0.8488,7440.9091,4.4000,1.0000,0.0000,0.0000,0.0000,7440.9091,0.0000,0.0000,0.0000,25299.0909,25299.0909,17.1599,9.8626,12111.8000,0.0000,12111.8000,0.3140,3273.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3273.4595,0.0000,0.0000,0.0000,8838.3405,8838.3405,16.7851,13.9185,15.3518,-6.1100,-91650.1853,8.2892,1159.9679,11.5997,8.2892,0.0000,20.7063,13.9107,14.6591,14.2849,2.9908,23926.2871,8.2892,2269.8007,22.6980,8.2892,0.0000,72.8084,14.6487,14.9048,14.7767,1.1695,8186.4432,8.2892,2543.2687,25.4327,8.2892,0.0000,95.0573,18.3305,18.3193,40.2297,18.3081,40.1665,18.2969,40.1035,18.2969,2825.7610,113.0304,17.9906,17.9775,46.0017,17.9643,45.9159,17.9512,45.8303,17.9512,2825.7610,113.0304,16.8834,16.8505,49.8701,16.8177,49.6034,16.7851,49.3378,16.7851,819.9963,16.3999,13.9185,13.9159,8.9062,13.9133,8.9007,13.9107,8.8953,13.9107,2825.7610,113.0304,14.6591,14.6556,13.3324,14.6522,13.3244,14.6487,13.3164,14.6487,2825.7610,113.0304,14.9048,14.8963,16.5667,14.8879,16.5436,14.8794,16.5204,14.8794,819.9963,16.3999,8.2892,238.5355,5.5261,0.0000,188.5720,427.1075,-14304.4000,-66407.0530,-59537.4549
204.0000,14.8674,26.6805,6739.2000,127292.7000,-120553.5000,3.3003,1531.6364,4.4000,1.0000,28287.2667,4.5000,1.0000,29818.9030,0.0000,0.0000,155579.9667,5207.5636,-150372.4030,19.4947,12.1974,38414.4000,0.0000,38414.4000,0.9960,10382.2703,3.7000,1.0000,0.0000,0.0000,0.0000,10382.2703,0.0000,0.0000,0.0000,28032.1297,28032.1297,18.5983,19.7023,9934.9000,7286.7000,2648.2000,0.2576,2257.9318,4.4000,1.0000,1487.0816,4.9000,1.0000,3745.0135,0.0000,0.0000,8773.7816,7676.9682,-1096.8135,18.6320,11.3347,2214.5000,0.0000,2214.5000,0.0574,598.5135,3.7000,1.0000,0.0000,0.0000,0.0000,598.5135,0.0000,0.0000,0.0000,1615.9865,1615.9865,18.5408,10.8135,29025.4000,0.0000,29025.4000,0.7525,6596.6818,4.4000,1.0000,0.0000,0.0000,0.0000,6596.6818,0.0000,0.0000,0.0000,22428.7182,22428.7182,17.8506,10.5534,9766.3000,0.0000,9766.3000,0.2532,2639.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2639.5405,0.0000,0.0000,0.0000,7126.7595,7126.7595,17.5248,13.9902,15.7575,-7.6575,-114862.6348,8.4255,1160.2857,11.6029,8.4255,0.0000,21.7448,13.9824,14.6617,14.3220,2.7597,22077.6912,8.4255,2303.6738,23.0367,8.4255,0.0000,76.4601,14.6513,14.8924,14.7719,1.1193,7834.9870,8.4255,2585.6001,25.8560,8.4255,0.0000,99.8249,18.6321,18.6208,41.2703,18.6095,41.2090,18.5983,41.1477,18.5983,2908.3732,116.3349,18.5823,18.5685,48.7772,18.5546,48.6883,18.5408,48.5995,18.5408,2908.3732,116.3349,17.6313,17.5956,54.6645,17.5601,54.3766,17.5248,54.0902,17.5248,843.8033,16.8761,13.9902,13.9876,9.6275,13.9850,9.6226,13.9824,9.6176,13.9824,2908.3732,116.3349,14.6617,14.6583,13.5083,14.6548,13.5000,14.6513,13.4917,14.6513,2908.3732,116.3349,14.8924,14.8841,16.5131,14.8757,16.4909,14.8674,16.4686,14.8674,843.8033,16.8761,8.4255,249.5370,5.6170,0.0000,198.0298,447.5668,-38484.7000,-92265.6226,-84949.9566
205.0000,14.8575,26.7552,5750.5000,136905.0000,-131154.5000,3.5495,1306.9318,4.4000,1.0000,30423.3333,4.5000,1.0000,31730.2652,0.0000,0.0000,167328.3333,4443.5682,-162884.7652,19.7243,12.4270,33295.7000,0.0000,33295.7000,0.8633,8998.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8998.8378,0.0000,0.0000,0.0000,24296.8622,24296.8622,18.9638,25.8490,10490.3000,15723.1000,-5232.8000,0.4077,2384.1591,4.4000,1.0000,3208.7959,4.9000,1.0000,5592.9550,0.0000,0.0000,18931.8959,8106.1409,-10825.7550,19.2872,11.9899,2642.2000,0.0000,2642.2000,0.0685,714.1081,3.7000,1.0000,0.0000,0.0000,0.0000,714.1081,0.0000,0.0000,0.0000,1928.0919,1928.0919,19.1864,11.4591,26041.8000,0.0000,26041.8000,0.6752,5918.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5918.5909,0.0000,0.0000,0.0000,20123.2091,20123.2091,18.5851,11.2878,8515.4000,0.0000,8515.4000,0.2208,2301.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2301.4595,0.0000,0.0000,0.0000,6213.9405,6213.9405,18.2878,14.0827,16.1852,-9.3826,-140739.0330,8.6773,1175.0635,11.7506,8.6773,0.0000,23.7533,14.0742,14.6610,14.3676,2.4552,19641.2119,8.6773,2368.1675,23.6817,8.6773,0.0000,83.5226,14.6509,14.8818,14.7663,1.1040,7727.9514,8.6773,2663.4657,26.6347,8.6773,0.0000,109.0455,18.9984,18.9868,43.1360,18.9753,43.0737,18.9638,43.0116,18.9638,3063.7363,122.5495,19.2296,19.2152,52.2349,19.2008,52.1441,19.1864,52.0535,19.1864,3063.7363,122.5495,18.3994,18.3621,59.7196,18.3248,59.4268,18.2878,59.1351,18.2878,888.5647,17.7713,14.0827,14.0798,10.5257,14.0770,10.5192,14.0742,10.5127,14.0742,3063.7363,122.5495,14.6610,14.6577,13.6086,14.6543,13.6010,14.6509,13.5935,14.6509,3063.7363,122.5495,14.8818,14.8737,16.4738,14.8656,16.4539,14.8575,16.4340,14.8575,888.5647,17.7713,8.6773,270.7042,5.7849,0.0000,216.3214,487.0256,-65892.2000,-121148.4165,-113369.8696
206.0000,14.8457,26.8317,4465.9000,146105.8000,-141639.9000,3.7881,1014.9773,4.4000,1.0000,32467.9556,4.5000,1.0000,33482.9328,0.0000,0.0000,178573.7556,3450.9227,-175122.8328,19.7219,12.4246,38414.9000,0.0000,38414.9000,0.9960,10382.4054,3.7000,1.0000,0.0000,0.0000,0.0000,10382.4054,0.0000,0.0000,0.0000,28032.4946,28032.4946,18.9133,29.2582,4678.8000,21319.1000,-16640.3000,0.5527,1063.3636,4.4000,1.0000,4350.8367,4.9000,1.0000,5414.2004,0.0000,0.0000,25669.9367,3615.4364,-22054.5004,19.5274,12.2301,2521.8000,0.0000,2521.8000,0.0654,681.5676,3.7000,1.0000,0.0000,0.0000,0.0000,681.5676,0.0000,0.0000,0.0000,1840.2324,1840.2324,19.4386,11.7113,23488.6000,0.0000,23488.6000,0.6090,5338.3182,4.4000,1.0000,0.0000,0.0000,0.0000,5338.3182,0.0000,0.0000,0.0000,18150.2818,18150.2818,18.9332,11.6359,7577.2000,0.0000,7577.2000,0.1965,2047.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2047.8919,0.0000,0.0000,0.0000,5529.3081,5529.3081,18.6851,14.3650,16.5250,-10.3435,-155153.0505,9.3114,1244.3213,12.4432,9.3114,0.0000,29.3502,14.3540,14.6673,14.5107,1.4064,11250.8933,9.3114,2526.6218,25.2662,9.3114,0.0000,103.2028,14.6577,14.8682,14.7629,1.0799,7558.9683,9.3114,2858.4829,28.5848,9.3114,0.0000,134.7395,18.9413,18.9320,40.8245,18.9226,40.7859,18.9133,40.7472,18.9133,3470.7246,138.8290,19.4761,19.4636,51.7279,19.4511,51.6600,19.4386,51.5921,19.4386,3470.7246,138.8290,18.7793,18.7478,60.0862,18.7164,59.8787,18.6851,59.6709,18.6851,1005.7593,20.1152,14.3650,14.3613,13.2277,14.3577,13.2135,14.3540,13.1993,14.3540,3470.7246,138.8290,14.6673,14.6641,13.7599,14.6609,13.7539,14.6577,13.7479,14.6577,3470.7246,138.8290,14.8682,14.8607,16.3942,14.8532,16.3808,14.8457,16.3673,14.8457,1005.7593,20.1152,9.3114,329.0182,6.2076,0.0000,267.2925,596.3107,-86277.7000,-143625.0162,-136343.1889
207.0000,14.8475,26.8989,3395.8000,153586.0000,-150190.2000,3.9820,771.7727,4.4000,1.0000,34130.2222,4.5000,1.0000,34901.9949,0.0000,0.0000,187716.2222,2624.0273,-185092.1949,20.0395,12.7422,36553.1000,0.0000,36553.1000,0.9477,9879.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9879.2162,0.0000,0.0000,0.0000,26673.8838,26673.8838,19.2588,29.6814,3609.6000,17236.3000,-13626.7000,0.4469,820.3636,4.4000,1.0000,3517.6122,4.9000,1.0000,4337.9759,0.0000,0.0000,20753.9122,2789.2364,-17964.6759,19.7628,12.4655,1674.6000,0.0000,1674.6000,0.0434,452.5946,3.7000,1.0000,0.0000,0.0000,0.0000,452.5946,0.0000,0.0000,0.0000,1222.0054,1222.0054,19.6906,11.9633,21975.7000,0.0000,21975.7000,0.5698,4994.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4994.4773,0.0000,0.0000,0.0000,16981.2227,16981.2227,19.2142,11.9169,6639.0000,0.0000,6639.0000,0.1721,1794.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1794.3243,0.0000,0.0000,0.0000,4844.6757,4844.6757,18.9858,14.5227,16.7543,-10.6071,-159106.2003,9.2428,1224.2135,12.2421,9.2428,0.0000,28.7068,14.5117,14.7180,14.6148,0.9191,7353.1833,9.2428,2497.5453,24.9755,9.2428,0.0000,100.9401,14.7076,14.8707,14.7892,0.8305,5813.6035,9.2428,2834.4606,28.3446,9.2428,0.0000,131.7855,19.2913,19.2804,43.2007,19.2696,43.1456,19.2588,43.0906,19.2588,3425.6408,137.0256,19.7285,19.7158,51.8996,19.7032,51.8300,19.6906,51.7605,19.6906,3425.6408,137.0256,19.0783,19.0474,60.1782,19.0165,59.9755,18.9858,59.7732,18.9858,992.7814,19.8556,14.5227,14.5191,14.3502,14.5154,14.3372,14.5117,14.3242,14.5117,3425.6408,137.0256,14.7180,14.7145,14.3245,14.7111,14.3156,14.7076,14.3067,14.7076,3425.6408,137.0256,14.8707,14.8630,16.5072,14.8552,16.4890,14.8475,16.4708,14.8475,992.7814,19.8556,9.2428,322.3591,6.1619,0.0000,261.4323,583.7915,-96974.5000,-153335.0832,-145939.4135
208.0000,14.8572,26.9380,2892.6000,158042.4000,-155149.8000,4.0975,657.4091,4.4000,1.0000,35120.5333,4.5000,1.0000,35777.9424,0.0000,0.0000,193162.9333,2235.1909,-190927.7424,20.2534,12.9561,34692.0000,0.0000,34692.0000,0.8995,9376.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9376.2162,0.0000,0.0000,0.0000,25315.7838,25315.7838,19.5051,29.2334,3707.4000,12388.3000,-8680.9000,0.3212,842.5909,4.4000,1.0000,2528.2245,4.9000,1.0000,3370.8154,0.0000,0.0000,14916.5245,2864.8091,-12051.7154,19.8458,12.5485,1615.8000,0.0000,1615.8000,0.0419,436.7027,3.7000,1.0000,0.0000,0.0000,0.0000,436.7027,0.0000,0.0000,0.0000,1179.0973,1179.0973,19.7761,12.0489,21561.9000,0.0000,21561.9000,0.5590,4900.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4900.4318,0.0000,0.0000,0.0000,16661.4682,16661.4682,19.3052,12.0079,7577.2000,0.0000,7577.2000,0.1965,2047.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2047.8919,0.0000,0.0000,0.0000,5529.3081,5529.3081,19.0651,14.6872,16.8761,-10.3264,-154896.2149,9.1733,1209.2888,12.0929,9.1733,0.0000,28.0640,14.6752,14.7670,14.7211,0.4062,3249.2876,9.1733,2468.2232,24.6822,9.1733,0.0000,98.6802,14.7563,14.8810,14.8186,0.6306,4413.8986,9.1733,2809.8296,28.0983,9.1733,0.0000,128.8349,19.5379,19.5270,44.2467,19.5161,44.1924,19.5051,44.1381,19.5051,3380.2001,135.2080,19.8124,19.8003,50.6974,19.7882,50.6341,19.7761,50.5709,19.7761,3380.2001,135.2080,19.1489,19.1209,58.0301,19.0930,57.8637,19.0651,57.6973,19.0651,979.6996,19.5940,14.6872,14.6832,15.5502,14.6792,15.5348,14.6752,15.5194,14.6752,3380.2001,135.2080,14.7670,14.7634,14.7888,14.7598,14.7787,14.7563,14.7686,14.7563,3380.2001,135.2080,14.8810,14.8731,16.6839,14.8651,16.6626,14.8572,16.6413,14.8572,979.6996,19.5940,9.1733,315.6969,6.1156,0.0000,255.5791,571.2760,-98383.8000,-154293.8005,-147233.0287
209.0000,14.8702,26.9310,3306.3000,158286.6000,-154980.3000,4.1039,751.4318,4.4000,1.0000,35174.8000,4.5000,1.0000,35926.2318,0.0000,0.0000,193461.4000,2554.8682,-190906.5318,20.3330,13.0357,29563.3000,0.0000,29563.3000,0.7665,7990.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7990.0811,0.0000,0.0000,0.0000,21573.2189,21573.2189,19.6826,28.4852,5009.2000,11953.3000,-6944.1000,0.3099,1138.4545,4.4000,1.0000,2439.4490,4.9000,1.0000,3577.9035,0.0000,0.0000,14392.7490,3870.7455,-10522.0035,19.9837,12.6864,2087.5000,0.0000,2087.5000,0.0541,564.1892,3.7000,1.0000,0.0000,0.0000,0.0000,564.1892,0.0000,0.0000,0.0000,1523.3108,1523.3108,19.9033,12.1761,22259.7000,0.0000,22259.7000,0.5771,5059.0227,4.4000,1.0000,0.0000,0.0000,0.0000,5059.0227,0.0000,0.0000,0.0000,17200.6773,17200.6773,19.4111,12.1138,8828.1000,0.0000,8828.1000,0.2289,2385.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2385.9730,0.0000,0.0000,0.0000,6442.1270,6442.1270,19.1437,14.7892,16.9665,-10.1450,-152174.6057,9.0606,1190.2621,11.9026,9.0606,0.0000,27.0419,14.7771,14.8152,14.7961,0.1665,1331.9895,9.0606,2430.5715,24.3057,9.0606,0.0000,95.0862,14.8040,14.8947,14.8494,0.4527,3169.1593,9.0606,2771.8867,27.7189,9.0606,0.0000,124.1427,19.7157,19.7046,44.6670,19.6936,44.6131,19.6826,44.5592,19.6826,3307.0575,132.2823,19.9401,19.9278,50.3642,19.9156,50.2995,19.9033,50.2349,19.9033,3307.0575,132.2823,19.2268,19.1990,56.6864,19.1713,56.5197,19.1437,56.3535,19.1437,958.6408,19.1728,14.7892,14.7852,16.0964,14.7811,16.0815,14.7771,16.0666,14.7771,3307.0575,132.2823,14.8152,14.8115,15.2027,14.8077,15.1914,14.8040,15.1801,14.8040,3307.0575,132.2823,14.8947,14.8865,16.8707,14.8784,16.8466,14.8702,16.8226,14.8702,958.6408,19.1728,9.0606,305.0785,6.0404,0.0000,246.2707,551.3492,-99185.8000,-154689.2013,-147673.4569
210.0000,14.8838,26.8914,4439.4000,159820.0000,-155380.6000,4.1436,1008.9545,4.4000,1.0000,35515.5556,4.5000,1.0000,36524.5101,0.0000,0.0000,195335.5556,3430.4455,-191905.1101,20.4759,13.1786,19317.1000,0.0000,19317.1000,0.5008,5220.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5220.8378,0.0000,0.0000,0.0000,14096.2622,14096.2622,20.0288,26.0367,10752.0000,13771.7000,-3019.7000,0.3571,2443.6364,4.4000,1.0000,2810.5510,4.9000,1.0000,5254.1874,0.0000,0.0000,16582.2510,8308.3636,-8273.8874,20.2699,12.9726,1324.2000,0.0000,1324.2000,0.0343,357.8919,3.7000,1.0000,0.0000,0.0000,0.0000,357.8919,0.0000,0.0000,0.0000,966.3081,966.3081,20.2020,12.4748,22903.6000,0.0000,22903.6000,0.5938,5205.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5205.3636,0.0000,0.0000,0.0000,17698.2364,17698.2364,19.6863,12.3890,11642.7000,0.0000,11642.7000,0.3019,3146.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3146.6757,0.0000,0.0000,0.0000,8496.0243,8496.0243,19.3494,14.8181,17.0838,-10.3666,-155498.3138,8.8973,1163.5303,11.6353,8.8973,0.0000,25.6059,14.8063,14.8523,14.8293,0.1971,1576.6646,8.8973,2383.5986,23.8360,8.8973,0.0000,90.0368,14.8407,14.9090,14.8749,0.3346,2342.1450,8.8973,2719.1507,27.1915,8.8973,0.0000,117.5503,20.0652,20.0530,46.9143,20.0409,46.8504,20.0288,46.7866,20.0288,3202.3743,128.0950,20.2417,20.2285,51.9214,20.2152,51.8479,20.2020,51.7746,20.2020,3202.3743,128.0950,19.4387,19.4088,57.3320,19.3790,57.1396,19.3494,56.9480,19.3494,928.4961,18.5699,14.8181,14.8142,15.9828,14.8102,15.9696,14.8063,15.9564,14.8063,3202.3743,128.0950,14.8523,14.8484,15.4804,14.8446,15.4683,14.8407,15.4561,14.8407,3202.3743,128.0950,14.9090,14.9006,17.0410,14.8922,17.0144,14.8838,16.9878,14.8838,928.4961,18.5699,8.8973,290.1093,5.9315,0.0000,233.1930,523.3023,-103212.7000,-158922.1665,-151579.5042
211.0000,14.8997,26.3814,8529.9000,89006.3000,-80476.4000,2.3077,1938.6136,4.4000,1.0000,19779.1778,4.5000,1.0000,21717.7914,0.0000,0.0000,108785.4778,6591.2864,-102194.1914,19.0936,11.7963,15896.1000,0.0000,15896.1000,0.4121,4296.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4296.2432,0.0000,0.0000,0.0000,11599.8568,11599.8568,18.5987,10.9367,19923.7000,108.0000,19815.7000,0.5166,4528.1136,4.4000,1.0000,22.0408,4.9000,1.0000,4550.1545,0.0000,0.0000,130.0408,15395.5864,15265.5455,17.9722,10.6749,1111.7000,0.0000,1111.7000,0.0288,300.4595,3.7000,1.0000,0.0000,0.0000,0.0000,300.4595,0.0000,0.0000,0.0000,811.2405,811.2405,17.9314,10.2041,22835.0000,0.0000,22835.0000,0.5920,5189.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5189.7727,0.0000,0.0000,0.0000,17645.2273,17645.2273,17.2072,9.9099,13675.4000,0.0000,13675.4000,0.3546,3696.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3696.0541,0.0000,0.0000,0.0000,9979.3459,9979.3459,16.8534,15.4469,16.1501,-2.2848,-34272.6020,6.3177,856.6982,8.5670,6.3177,0.0000,9.1672,15.4188,14.8076,15.1132,-1.8616,-14892.9385,6.3177,1673.4375,16.7344,6.3177,0.0000,32.2340,14.7927,14.9360,14.8644,0.4986,3490.3488,6.3177,1931.5852,19.3159,6.3177,0.0000,42.0841,18.6176,18.6113,31.2178,18.6050,31.2143,18.5987,31.2106,18.5987,1750.8571,70.0343,17.9389,17.9364,27.6309,17.9339,27.6663,17.9314,27.7011,17.9314,1750.8571,70.0343,16.7977,16.8172,23.8428,16.8358,24.2452,16.8534,24.6357,16.8534,509.7915,10.1958,15.4469,15.4375,21.9058,15.4281,21.8391,15.4188,21.7727,15.4188,1750.8571,70.0343,14.8076,14.8027,14.9428,14.7977,14.9198,14.7927,14.8969,14.7927,1750.8571,70.0343,14.9360,14.9238,17.3274,14.9117,17.2561,14.8997,17.1859,14.8997,509.7915,10.1958,6.3177,112.7216,4.2118,0.0000,83.4853,196.2069,-7142.5000,-46892.9754,-45675.1917
212.0000,14.8933,26.2682,9763.6000,89045.8000,-79282.2000,2.3087,2219.0000,4.4000,1.0000,19787.9556,4.5000,1.0000,22006.9556,0.0000,0.0000,108833.7556,7544.6000,-101289.1556,18.9585,11.6612,15916.8000,0.0000,15916.8000,0.4127,4301.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4301.8378,0.0000,0.0000,0.0000,11614.9622,11614.9622,18.4622,10.7349,23439.6000,0.0000,23439.6000,0.6077,5327.1818,4.4000,1.0000,0.0000,0.0000,0.0000,5327.1818,0.0000,0.0000,0.0000,18112.4182,18112.4182,17.7352,10.4379,847.9000,0.0000,847.9000,0.0220,229.1622,3.7000,1.0000,0.0000,0.0000,0.0000,229.1622,0.0000,0.0000,0.0000,618.7378,618.7378,17.6846,9.9573,23806.1000,0.0000,23806.1000,0.6172,5410.4773,4.4000,1.0000,0.0000,0.0000,0.0000,5410.4773,0.0000,0.0000,0.0000,18395.6227,18395.6227,16.9463,9.6490,13050.0000,0.0000,13050.0000,0.3383,3527.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3527.0270,0.0000,0.0000,0.0000,9522.9730,9522.9730,16.5260,15.2617,15.8939,-2.1000,-31499.7467,6.4599,884.8412,8.8484,6.4599,0.0000,9.8005,15.2444,14.9423,15.0933,-0.9408,-7526.4786,6.4599,1712.4765,17.1248,6.4599,0.0000,34.4610,14.9248,14.9274,14.9261,0.0092,64.4591,6.4599,1970.2169,19.7022,6.4599,0.0000,44.9916,18.4924,18.4823,31.3150,18.4722,31.2663,18.4622,31.2178,18.4622,1820.7888,72.8316,17.7104,17.7018,27.8655,17.6932,27.8246,17.6846,27.7841,17.6846,1820.7888,72.8316,16.5641,16.5509,24.6950,16.5382,24.6159,16.5260,24.5440,16.5260,530.0027,10.6001,15.2617,15.2559,18.9321,15.2502,18.9097,15.2444,18.8871,15.2444,1820.7888,72.8316,14.9423,14.9364,16.3032,14.9306,16.2734,14.9248,16.2437,14.9248,1820.7888,72.8316,14.9274,14.9160,17.1788,14.9046,17.1246,14.8933,17.0704,14.8933,530.0027,10.6001,6.4599,119.8567,4.3066,0.0000,89.2530,209.1096,-2221.8000,-43024.4417,-38961.7662
213.0000,14.9324,24.6425,16090.8000,49494.5000,-33403.7000,1.2832,3657.0000,4.4000,1.0000,10998.7778,4.5000,1.0000,14655.7778,0.0000,0.0000,60493.2778,12433.8000,-48059.4778,17.3286,10.0313,15915.3000,0.0000,15915.3000,0.4126,4301.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4301.4324,0.0000,0.0000,0.0000,11613.8676,11613.8676,16.7503,9.0230,30031.8000,0.0000,30031.8000,0.7786,6825.4091,4.4000,1.0000,0.0000,0.0000,0.0000,6825.4091,0.0000,0.0000,0.0000,23206.3909,23206.3909,15.5932,8.2959,927.9000,0.0000,927.9000,0.0241,250.7838,3.7000,1.0000,0.0000,0.0000,0.0000,250.7838,0.0000,0.0000,0.0000,677.1162,677.1162,15.5732,7.8459,25386.1000,0.0000,25386.1000,0.6582,5769.5682,4.4000,1.0000,0.0000,0.0000,0.0000,5769.5682,0.0000,0.0000,0.0000,19616.5318,19616.5318,14.5951,7.2978,11955.4000,0.0000,11955.4000,0.3100,3231.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3231.1892,0.0000,0.0000,0.0000,8724.2108,8724.2108,14.2797,16.1144,15.1971,2.4532,36797.2993,5.2001,732.1695,7.3217,5.2001,0.0000,5.1120,16.0715,14.7596,15.4156,-3.2891,-26312.4812,5.2001,1360.9615,13.6096,5.2001,0.0000,17.9751,14.7438,14.9787,14.8613,0.6730,4710.7571,5.2001,1590.0828,15.9008,5.2001,0.0000,23.4679,16.7495,16.7498,14.7118,16.7501,14.7682,16.7503,14.8240,16.7503,1244.0220,49.7609,15.5595,15.5641,7.8813,15.5687,7.9738,15.5732,8.0655,15.5732,1244.0220,49.7609,14.1601,14.2014,-2.0568,14.2412,-1.4715,14.2797,-0.9028,14.2797,363.1412,7.2628,16.1144,16.1000,27.0225,16.0857,26.9142,16.0715,26.8067,16.0715,1244.0220,49.7609,14.7596,14.7544,14.3030,14.7491,14.2813,14.7438,14.2596,14.7438,1244.0220,49.7609,14.9787,14.9631,17.7724,14.9477,17.6704,14.9324,17.5700,14.9324,363.1412,7.2628,5.2001,65.9568,3.4667,0.0000,46.5550,112.5118,50812.8000,15778.6395,15195.5752
214.0000,14.8990,23.9711,18565.0000,45539.1000,-26974.1000,1.1807,4219.3182,4.4000,1.0000,10119.8000,4.5000,1.0000,14339.1182,0.0000,0.0000,55658.9000,14345.6818,-41313.2182,17.0286,9.7313,13471.5000,0.0000,13471.5000,0.3493,3640.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3640.9459,0.0000,0.0000,0.0000,9830.5541,9830.5541,16.5048,8.7775,32777.7000,0.0000,32777.7000,0.8498,7449.4773,4.4000,1.0000,0.0000,0.0000,0.0000,7449.4773,0.0000,0.0000,0.0000,25328.2227,25328.2227,15.1992,7.9019,542.4000,0.0000,542.4000,0.0141,146.5946,3.7000,1.0000,0.0000,0.0000,0.0000,146.5946,0.0000,0.0000,0.0000,395.8054,395.8054,15.1729,7.4457,27235.3000,0.0000,27235.3000,0.7061,6189.8409,4.4000,1.0000,0.0000,0.0000,0.0000,6189.8409,0.0000,0.0000,0.0000,21045.4591,21045.4591,14.0881,6.7908,9766.3000,0.0000,9766.3000,0.2532,2639.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2639.5405,0.0000,0.0000,0.0000,7126.7595,7126.7595,13.7503,16.0267,14.8885,2.9441,44161.9503,5.0298,716.9594,7.1696,5.0298,0.0000,4.6261,15.9960,14.9017,15.4489,-2.6535,-21228.0551,5.0298,1314.6592,13.1466,5.0298,0.0000,16.2664,14.8797,14.9415,14.9106,0.1711,1197.7696,5.0298,1534.9836,15.3498,5.0298,0.0000,21.2371,16.5219,16.5162,15.3885,16.5105,15.3703,16.5048,15.3524,16.5048,1173.5298,46.9412,15.1788,15.1768,8.0116,15.1749,8.0187,15.1729,8.0261,15.1729,1173.5298,46.9412,13.7207,13.7302,-1.8416,13.7400,-1.7341,13.7503,-1.6189,13.7503,342.7171,6.8543,16.0267,16.0164,24.5868,16.0062,24.5326,15.9960,24.4783,15.9960,1173.5298,46.9412,14.9017,14.8944,15.9001,14.8870,15.8580,14.8797,15.8162,14.8797,1173.5298,46.9412,14.9415,14.9273,17.2338,14.9131,17.1581,14.8990,17.0824,14.8990,342.7171,6.8543,5.0298,60.1872,3.3532,0.0000,42.1295,102.3167,56819.1000,22413.5826,24131.6647
215.0000,14.9074,21.0240,26506.0000,33545.9000,-7039.9000,0.8697,6024.0909,4.4000,1.0000,7454.6444,4.5000,1.0000,13478.7354,0.0000,0.0000,41000.5444,20481.9091,-20518.6354,15.8029,8.5056,13145.8000,0.0000,13145.8000,0.3408,3552.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3552.9189,0.0000,0.0000,0.0000,9592.8811,9592.8811,15.3886,7.6614,67257.1000,0.0000,67257.1000,1.7438,15285.7045,4.4000,1.0000,0.0000,0.0000,0.0000,15285.7045,0.0000,0.0000,0.0000,51971.3955,51971.3955,13.1204,5.8231,422.0000,0.0000,422.0000,0.0109,114.0541,3.7000,1.0000,0.0000,0.0000,0.0000,114.0541,0.0000,0.0000,0.0000,307.9459,307.9459,13.1376,5.4103,29866.2000,0.0000,29866.2000,0.7743,6787.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6787.7727,0.0000,0.0000,0.0000,23078.4273,23078.4273,12.1304,4.8331,8515.4000,0.0000,8515.4000,0.2208,2301.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2301.4595,0.0000,0.0000,0.0000,6213.9405,6213.9405,11.9817,16.4809,14.2313,6.8726,103088.2687,5.9406,869.4470,8.6945,5.9406,0.0000,7.6217,16.4456,14.9548,15.7002,-4.2698,-34158.4238,5.9406,1537.3755,15.3738,5.9406,0.0000,26.7999,14.9365,14.9453,14.9409,0.0287,200.9130,5.9406,1810.7498,18.1075,5.9406,0.0000,34.9895,15.3842,15.3857,5.9191,15.3872,5.9743,15.3886,6.0291,15.3886,1571.3682,62.8547,13.1070,13.1173,-9.9293,13.1275,-9.8009,13.1376,-9.6733,13.1376,1571.3682,62.8547,11.8592,11.9008,-20.3748,11.9417,-19.8753,11.9817,-19.3852,11.9817,457.8931,9.1579,16.4809,16.4691,28.3747,16.4574,28.3056,16.4456,28.2366,16.4456,1571.3682,62.8547,14.9548,14.9487,16.2974,14.9426,16.2715,14.9365,16.2455,14.9365,1571.3682,62.8547,14.9453,14.9326,17.3198,14.9200,17.2647,14.9074,17.2094,14.9074,457.8931,9.1579,5.9406,95.1430,3.9604,0.0000,69.4112,164.5542,112166.6000,70645.9549,69130.7579
216.0000,14.9137,18.2797,31104.2000,28231.0000,2873.2000,0.8064,7069.1364,4.4000,1.0000,6273.5556,4.5000,1.0000,13342.6919,0.0000,0.0000,34504.5556,24035.0636,-10469.4919,15.3296,8.0323,13142.9000,0.0000,13142.9000,0.3408,3552.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3552.1351,0.0000,0.0000,0.0000,9590.7649,9590.7649,14.9481,7.2208,85360.5000,0.0000,85360.5000,2.2131,19400.1136,4.4000,1.0000,0.0000,0.0000,0.0000,19400.1136,0.0000,0.0000,0.0000,65960.3864,65960.3864,12.3281,5.0308,407.8000,0.0000,407.8000,0.0106,110.2162,3.7000,1.0000,0.0000,0.0000,0.0000,110.2162,0.0000,0.0000,0.0000,297.5838,297.5838,12.3362,4.6090,33062.2000,0.0000,33062.2000,0.8572,7514.1364,4.4000,1.0000,0.0000,0.0000,0.0000,7514.1364,0.0000,0.0000,0.0000,25548.0636,25548.0636,11.3215,4.0242,4762.6000,0.0000,4762.6000,0.1235,1287.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1287.1892,0.0000,0.0000,0.0000,3475.4108,3475.4108,11.2560,16.2886,13.7723,8.4468,126701.3058,6.5274,973.2745,9.7327,6.5274,0.0000,10.1106,16.2651,15.1480,15.7066,-3.5155,-28124.2242,6.5274,1688.8031,16.8880,6.5274,0.0000,35.5515,15.1284,14.9483,15.0384,-0.6478,-4534.4792,6.5274,1981.8827,19.8188,6.5274,0.0000,46.4153,14.9486,14.9484,4.3974,14.9483,4.4248,14.9481,4.4522,14.9481,1854.3599,74.1744,12.3163,12.3230,-13.0624,12.3296,-12.9903,12.3362,-12.9181,12.3362,1854.3599,74.1744,11.1834,11.2075,-22.7198,11.2317,-22.4941,11.2560,-22.2656,11.2560,539.7034,10.7941,16.2886,16.2808,25.2871,16.2730,25.2608,16.2651,25.2343,16.2651,1854.3599,74.1744,15.1480,15.1415,18.0698,15.1349,18.0394,15.1284,18.0091,15.1284,1854.3599,74.1744,14.9483,14.9368,17.3657,14.9252,17.3231,14.9137,17.2805,14.9137,539.7034,10.7941,6.5274,123.3375,4.3516,0.0000,92.0774,215.4150,139609.2000,94402.7175,94042.6023
