Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
217.0000,14.9491,15.8753,35147.6000,24884.9000,10262.7000,0.9113,7988.0909,4.4000,1.0000,5529.9778,4.5000,1.0000,13518.0687,0.0000,0.0000,30414.8778,27159.5091,-3255.3687,15.0735,7.7762,13160.2000,0.0000,13160.2000,0.3412,3556.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3556.8108,0.0000,0.0000,0.0000,9603.3892,9603.3892,14.7043,6.9770,87610.9000,0.0000,87610.9000,2.2715,19911.5682,4.4000,1.0000,0.0000,0.0000,0.0000,19911.5682,0.0000,0.0000,0.0000,67699.3318,67699.3318,12.1154,4.8181,419.9000,0.0000,419.9000,0.0109,113.4865,3.7000,1.0000,0.0000,0.0000,0.0000,113.4865,0.0000,0.0000,0.0000,306.4135,306.4135,12.1164,4.3891,36511.8000,0.0000,36511.8000,0.9466,8298.1364,4.4000,1.0000,0.0000,0.0000,0.0000,8298.1364,0.0000,0.0000,0.0000,28213.6636,28213.6636,11.0374,3.7402,1480.6000,0.0000,1480.6000,0.0384,400.1622,3.7000,1.0000,0.0000,0.0000,0.0000,400.1622,0.0000,0.0000,0.0000,1080.4378,1080.4378,11.0425,15.9984,13.5205,8.6397,129595.8866,6.7798,1021.3487,10.2135,6.7798,0.0000,11.3296,15.9798,15.2363,15.6081,-2.4303,-19442.2577,6.7798,1760.9451,17.6095,6.7798,0.0000,39.8376,15.2179,14.9844,15.1011,-0.8723,-6105.8155,6.7798,2053.3867,20.5339,6.7798,0.0000,52.0113,14.7063,14.7056,4.2102,14.7050,4.2296,14.7043,4.2490,14.7043,1982.4204,79.2968,12.1037,12.1079,-11.3992,12.1122,-11.3558,12.1164,-11.3124,12.1164,1982.4204,79.2968,10.9961,11.0116,-20.3612,11.0270,-20.2421,11.0425,-20.1216,11.0425,576.6980,11.5340,15.9984,15.9922,22.0197,15.9860,22.0054,15.9798,21.9910,15.9798,1982.4204,79.2968,15.2363,15.2302,18.5724,15.2240,18.5467,15.2179,18.5211,15.2179,1982.4204,79.2968,14.9844,14.9726,17.7962,14.9608,17.7486,14.9491,17.7011,14.9491,576.6980,11.5340,6.7798,136.9410,4.5199,0.0000,103.1785,240.1195,149446.1000,103647.8673,104047.8134
218.0000,14.9910,14.2106,38643.1000,21964.1000,16679.0000,1.0019,8782.5227,4.4000,1.0000,4880.9111,4.5000,1.0000,13663.4338,0.0000,0.0000,26845.0111,29860.5773,3015.5662,14.8853,7.5880,13161.6000,0.0000,13161.6000,0.3412,3557.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3557.1892,0.0000,0.0000,0.0000,9604.4108,9604.4108,14.5460,6.8187,98751.9000,0.0000,98751.9000,2.5603,22443.6136,4.4000,1.0000,0.0000,0.0000,0.0000,22443.6136,0.0000,0.0000,0.0000,76308.2864,76308.2864,11.8713,4.5740,408.7000,0.0000,408.7000,0.0106,110.4595,3.7000,1.0000,0.0000,0.0000,0.0000,110.4595,0.0000,0.0000,0.0000,298.2405,298.2405,11.8726,4.1453,38379.0000,0.0000,38379.0000,0.9950,8722.5000,4.4000,1.0000,0.0000,0.0000,0.0000,8722.5000,0.0000,0.0000,0.0000,29656.5000,29656.5000,10.8331,3.5358,854.5000,0.0000,854.5000,0.0222,230.9459,3.7000,1.0000,0.0000,0.0000,0.0000,230.9459,0.0000,0.0000,0.0000,623.5541,623.5541,10.8515,15.7072,13.2793,9.2354,138531.2566,7.3969,1125.3703,11.2537,7.3969,0.0000,14.7134,15.6926,15.2734,15.4830,-1.4947,-11957.4373,7.3969,1930.7542,19.3075,7.3969,0.0000,51.7360,15.2568,15.0243,15.1405,-0.9480,-6635.8527,7.3969,2236.7727,22.3677,7.3969,0.0000,67.5456,14.5486,14.5478,4.3726,14.5469,4.3882,14.5460,4.4038,14.5460,2311.2645,92.4506,11.8609,11.8648,-11.1989,11.8687,-11.1592,11.8726,-11.1196,11.8726,2311.2645,92.4506,10.8112,10.8247,-19.3411,10.8381,-19.2359,10.8515,-19.1305,10.8515,671.6303,13.4326,15.7072,15.7023,19.2513,15.6974,19.2464,15.6926,19.2413,15.6926,2311.2645,92.4506,15.2734,15.2679,18.6153,15.2624,18.5960,15.2568,18.5767,15.2568,2311.2645,92.4506,15.0243,15.0131,18.2105,15.0021,18.1709,14.9910,18.1313,14.9910,671.6303,13.4326,7.3969,174.1509,4.9313,0.0000,133.9950,308.1459,168234.7000,119506.5579,119937.9665
219.0000,15.0151,12.8929,42017.8000,19269.3000,22748.5000,1.0894,9549.5000,4.4000,1.0000,4282.0667,4.5000,1.0000,13831.5667,0.0000,0.0000,23551.3667,32468.3000,8916.9333,14.7054,7.4082,13165.8000,0.0000,13165.8000,0.3413,3558.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3558.3243,0.0000,0.0000,0.0000,9607.4757,9607.4757,14.3697,6.6425,96515.7000,0.0000,96515.7000,2.5023,21935.3864,4.4000,1.0000,0.0000,0.0000,0.0000,21935.3864,0.0000,0.0000,0.0000,74580.3136,74580.3136,11.7802,4.4829,419.3000,0.0000,419.3000,0.0109,113.3243,3.7000,1.0000,0.0000,0.0000,0.0000,113.3243,0.0000,0.0000,0.0000,305.9757,305.9757,11.7789,4.0516,39499.8000,0.0000,39499.8000,1.0241,8977.2273,4.4000,1.0000,0.0000,0.0000,0.0000,8977.2273,0.0000,0.0000,0.0000,30522.5727,30522.5727,10.7191,3.4218,384.6000,0.0000,384.6000,0.0100,103.9459,3.7000,1.0000,0.0000,0.0000,0.0000,103.9459,0.0000,0.0000,0.0000,280.6541,280.6541,10.7441,15.5343,13.1392,9.1975,137961.9006,7.4671,1142.6032,11.4260,7.4671,0.0000,15.1361,15.5201,15.2496,15.3848,-0.9740,-7792.3263,7.4671,1956.6626,19.5666,7.4671,0.0000,53.2223,15.2340,15.0477,15.1409,-0.7664,-5364.7455,7.4671,2257.9619,22.5796,7.4671,0.0000,69.4860,14.3719,14.3712,3.9970,14.3705,4.0130,14.3697,4.0290,14.3697,2350.0610,94.0024,11.7696,11.7727,-9.9779,11.7758,-9.9469,11.7789,-9.9159,11.7789,2350.0610,94.0024,10.7094,10.7210,-17.9840,10.7325,-17.8963,10.7441,-17.8084,10.7441,682.8246,13.6565,15.5343,15.5296,17.9354,15.5249,17.9279,15.5201,17.9203,15.5201,2350.0610,94.0024,15.2496,15.2444,18.1366,15.2392,18.1200,15.2340,18.1033,15.2340,2350.0610,94.0024,15.0477,15.0368,18.3812,15.0259,18.3427,15.0151,18.3041,15.0151,682.8246,13.6565,7.4671,178.7497,4.9780,0.0000,137.8445,316.5941,172733.7000,124213.9251,124804.8287
220.0000,15.0318,11.8349,45885.7000,17008.5000,28877.2000,1.1897,10428.5682,4.4000,1.0000,3779.6667,4.5000,1.0000,14208.2348,0.0000,0.0000,20788.1667,35457.1318,14668.9652,14.5565,7.2592,13170.4000,0.0000,13170.4000,0.3415,3559.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3559.5676,0.0000,0.0000,0.0000,9610.8324,9610.8324,14.2429,6.5156,105573.9000,0.0000,105573.9000,2.7372,23994.0682,4.4000,1.0000,0.0000,0.0000,0.0000,23994.0682,0.0000,0.0000,0.0000,81579.8318,81579.8318,11.6000,4.3027,409.2000,0.0000,409.2000,0.0106,110.5946,3.7000,1.0000,0.0000,0.0000,0.0000,110.5946,0.0000,0.0000,0.0000,298.6054,298.6054,11.5998,3.8725,40359.5000,0.0000,40359.5000,1.0464,9172.6136,4.4000,1.0000,0.0000,0.0000,0.0000,9172.6136,0.0000,0.0000,0.0000,31186.8864,31186.8864,10.5894,3.2921,384.6000,0.0000,384.6000,0.0100,103.9459,3.7000,1.0000,0.0000,0.0000,0.0000,103.9459,0.0000,0.0000,0.0000,280.6541,280.6541,10.6128,15.3241,12.9684,9.6951,145426.7087,8.0030,1233.2527,12.3325,8.0030,0.0000,18.6346,15.3124,15.2269,15.2696,-0.3301,-2640.5270,8.0030,2106.7017,21.0670,8.0030,0.0000,65.5240,15.2126,15.0621,15.1374,-0.6637,-4645.9488,8.0030,2420.3553,24.2036,8.0030,0.0000,85.5468,14.2452,14.2444,3.9653,14.2437,3.9792,14.2429,3.9932,14.2429,2655.7582,106.2303,11.5903,11.5935,-10.1305,11.5966,-10.0991,11.5998,-10.0679,11.5998,2655.7582,106.2303,10.5803,10.5912,-17.4970,10.6020,-17.4140,10.6128,-17.3310,10.6128,770.9920,15.4198,15.3241,15.3202,16.2550,15.3163,16.2538,15.3124,16.2525,15.3124,2655.7582,106.2303,15.2269,15.2221,17.7999,15.2174,17.7868,15.2126,17.7736,15.2126,2655.7582,106.2303,15.0621,15.0520,18.4540,15.0419,18.4239,15.0318,18.3936,15.0318,770.9920,15.4198,8.0030,216.4625,5.3353,0.0000,169.7054,386.1679,188774.8000,137625.7752,138140.2330
221.0000,15.0308,15.8584,41302.7000,28909.5000,12393.2000,1.0708,9386.9773,4.4000,1.0000,6424.3333,4.5000,1.0000,15811.3106,0.0000,0.0000,35333.8333,31915.7227,-3418.1106,15.1465,7.8492,13170.8000,0.0000,13170.8000,0.3415,3559.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3559.6757,0.0000,0.0000,0.0000,9611.1243,9611.1243,14.8078,7.0805,100832.6000,0.0000,100832.6000,2.6143,22916.5000,4.4000,1.0000,0.0000,0.0000,0.0000,22916.5000,0.0000,0.0000,0.0000,77916.1000,77916.1000,12.1699,4.8726,419.4000,0.0000,419.4000,0.0109,113.3514,3.7000,1.0000,0.0000,0.0000,0.0000,113.3514,0.0000,0.0000,0.0000,306.0486,306.0486,12.1579,4.4306,40335.3000,0.0000,40335.3000,1.0458,9167.1136,4.4000,1.0000,0.0000,0.0000,0.0000,9167.1136,0.0000,0.0000,0.0000,31168.1864,31168.1864,11.1027,3.8054,854.5000,0.0000,854.5000,0.0222,230.9459,3.7000,1.0000,0.0000,0.0000,0.0000,230.9459,0.0000,0.0000,0.0000,623.5541,623.5541,11.0817,15.0941,13.0879,7.9009,118514.2217,7.6581,1174.3135,11.7431,7.6581,0.0000,16.3278,15.0835,15.1897,15.1366,0.3918,3134.5827,7.6581,2026.6095,20.2661,7.6581,0.0000,57.4127,15.1752,15.0618,15.1185,-0.4787,-3350.5847,7.6581,2317.7920,23.1779,7.6581,0.0000,74.9569,14.8211,14.8167,10.6914,14.8122,10.6679,14.8078,10.6446,14.8078,2457.1363,98.2855,12.1596,12.1590,-3.0413,12.1584,-3.0475,12.1579,-3.0535,12.1579,2457.1363,98.2855,11.0816,11.0815,-9.7334,11.0815,-9.7791,11.0817,-9.8225,11.0817,713.7141,14.2743,15.0941,15.0905,14.4824,15.0870,14.4822,15.0835,14.4821,15.0835,2457.1363,98.2855,15.1897,15.1848,17.3777,15.1800,17.3629,15.1752,17.3481,15.1752,2457.1363,98.2855,15.0618,15.0514,18.3597,15.0411,18.3248,15.0308,18.2900,15.0308,713.7141,14.2743,7.6581,191.6636,5.1054,0.0000,148.6975,340.3611,168005.8000,116206.9028,118298.2197
222.0000,15.0300,18.7922,37998.0000,35719.9000,2278.1000,0.9852,8635.9091,4.4000,1.0000,7937.7556,4.5000,1.0000,16573.6646,0.0000,0.0000,43657.6556,29362.0909,-14295.5646,15.4936,8.1963,13170.7000,0.0000,13170.7000,0.3415,3559.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3559.6486,0.0000,0.0000,0.0000,9611.0514,9611.0514,15.1679,7.4406,109344.6000,0.0000,109344.6000,2.8350,24851.0455,4.4000,1.0000,0.0000,0.0000,0.0000,24851.0455,0.0000,0.0000,0.0000,84493.5545,84493.5545,12.4281,5.1308,534.7000,0.0000,534.7000,0.0139,144.5135,3.7000,1.0000,0.0000,0.0000,0.0000,144.5135,0.0000,0.0000,0.0000,390.1865,390.1865,12.4139,4.6866,40088.0000,0.0000,40088.0000,1.0394,9110.9091,4.4000,1.0000,0.0000,0.0000,0.0000,9110.9091,0.0000,0.0000,0.0000,30977.0909,30977.0909,11.4094,4.1121,4456.8000,0.0000,4456.8000,0.1156,1204.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1204.5405,0.0000,0.0000,0.0000,3252.2595,3252.2595,11.3075,14.9424,13.1250,7.4731,112096.4530,7.9956,1224.1911,12.2419,7.9956,0.0000,18.5829,14.9325,15.1373,15.0349,0.7894,6315.5250,7.9956,2124.5042,21.2450,7.9956,0.0000,65.3422,15.1240,15.0596,15.0918,-0.2840,-1987.6865,7.9956,2422.5076,24.2251,7.9956,0.0000,85.3095,15.1819,15.1772,14.0937,15.1726,14.0729,15.1679,14.0522,15.1679,2651.4198,106.0568,12.4154,12.4149,-0.3342,12.4144,-0.3350,12.4139,-0.3358,12.4139,2651.4198,106.0568,11.3039,11.3051,-6.7182,11.3063,-6.7264,11.3075,-6.7347,11.3075,769.7412,15.3948,14.9424,14.9391,13.5926,14.9358,13.5923,14.9325,13.5920,14.9325,2651.4198,106.0568,15.1373,15.1329,16.8687,15.1284,16.8572,15.1240,16.8456,15.1240,2651.4198,106.0568,15.0596,15.0497,18.2832,15.0399,18.2536,15.0300,18.2239,15.0300,769.7412,15.3948,7.9956,215.9093,5.3304,0.0000,169.2345,385.1439,169872.9000,114428.5781,116424.2914
223.0000,15.0224,25.2758,21198.7000,83198.4000,-61999.7000,2.1571,4817.8864,4.4000,1.0000,18488.5333,4.5000,1.0000,23306.4197,0.0000,0.0000,101686.9333,16380.8136,-85306.1197,17.6326,10.3353,13170.8000,0.0000,13170.8000,0.3415,3559.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3559.6757,0.0000,0.0000,0.0000,9611.1243,9611.1243,17.2973,9.5700,67870.3000,0.0000,67870.3000,1.7597,15425.0682,4.4000,1.0000,0.0000,0.0000,0.0000,15425.0682,0.0000,0.0000,0.0000,52445.2318,52445.2318,15.6926,8.3953,506.2000,0.0000,506.2000,0.0131,136.8108,3.7000,1.0000,0.0000,0.0000,0.0000,136.8108,0.0000,0.0000,0.0000,369.3892,369.3892,15.6349,7.9077,38186.6000,0.0000,38186.6000,0.9901,8678.7727,4.4000,1.0000,0.0000,0.0000,0.0000,8678.7727,0.0000,0.0000,0.0000,29507.8273,29507.8273,14.7321,7.4348,14950.5000,0.0000,14950.5000,0.3876,4040.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4040.6757,0.0000,0.0000,0.0000,10909.8243,10909.8243,14.2600,13.9950,14.1275,-0.5774,-8660.2702,8.4735,1245.3771,12.4538,8.4735,0.0000,22.1187,13.9977,15.0699,14.5338,4.3802,35041.4222,8.4735,2297.1290,22.9713,8.4735,0.0000,77.7747,15.0579,15.0499,15.0539,-0.0375,-262.2656,8.4735,2571.2005,25.7120,8.4735,0.0000,101.5412,17.3385,17.3247,34.9495,17.3110,34.8412,17.2973,34.7333,17.2973,2937.7200,117.5088,15.6813,15.6658,31.9058,15.6503,31.7590,15.6349,31.6130,15.6349,2937.7200,117.5088,14.3983,14.3514,30.4559,14.3053,29.8801,14.2600,29.3137,14.2600,852.2594,17.0452,13.9950,13.9959,4.8041,13.9968,4.8438,13.9977,4.8834,13.9977,2937.7200,117.5088,15.0699,15.0659,16.2710,15.0619,16.2630,15.0579,16.2549,15.0579,2937.7200,117.5088,15.0499,15.0407,18.1387,15.0316,18.1161,15.0224,18.0934,15.0224,852.2594,17.0452,8.4735,253.4878,5.6490,0.0000,201.4346,454.9224,72684.7000,17537.2772,26118.8865
224.0000,14.9841,26.2961,14356.5000,121879.3000,-107522.8000,3.1599,3262.8409,4.4000,1.0000,27084.2889,4.5000,1.0000,30347.1298,0.0000,0.0000,148963.5889,11093.6591,-137869.9298,18.6776,11.3803,22350.7000,0.0000,22350.7000,0.5795,6040.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6040.7297,0.0000,0.0000,0.0000,16309.9703,16309.9703,18.2082,10.4810,50872.9000,0.0000,50872.9000,1.3190,11562.0227,4.4000,1.0000,0.0000,0.0000,0.0000,11562.0227,0.0000,0.0000,0.0000,39310.8773,39310.8773,17.1551,9.8578,1007.4000,0.0000,1007.4000,0.0261,272.2703,3.7000,1.0000,0.0000,0.0000,0.0000,272.2703,0.0000,0.0000,0.0000,735.1297,735.1297,17.0991,9.3718,36853.2000,0.0000,36853.2000,0.9555,8375.7273,4.4000,1.0000,0.0000,0.0000,0.0000,8375.7273,0.0000,0.0000,0.0000,28477.4727,28477.4727,16.3362,9.0389,15890.2000,0.0000,15890.2000,0.4120,4294.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4294.6486,0.0000,0.0000,0.0000,11595.5514,11595.5514,15.9226,13.9797,14.9511,-4.8348,-72522.5356,9.6780,1376.0815,13.7608,9.6780,0.0000,32.9551,13.9755,14.8408,14.4082,4.0376,32300.7288,9.6780,2636.9532,26.3695,9.6780,0.0000,115.8783,14.8327,15.0066,14.9197,0.9274,6492.0220,9.6780,2952.4559,29.5246,9.6780,0.0000,151.2885,18.2406,18.2298,40.3919,18.2190,40.3285,18.2082,40.2652,18.2082,3716.2432,148.6497,17.1354,17.1233,41.3627,17.1112,41.2740,17.0991,41.1854,17.0991,3716.2432,148.6497,16.0256,15.9912,44.2938,15.9568,43.9657,15.9226,43.6367,15.9226,1076.4182,21.5284,13.9797,13.9783,6.4639,13.9769,6.4730,13.9755,6.4821,13.9755,3716.2432,148.6497,14.8408,14.8381,14.1394,14.8354,14.1430,14.8327,14.1465,14.8327,3716.2432,148.6497,15.0066,14.9991,17.6212,14.9916,17.6164,14.9841,17.6113,14.9841,1076.4182,21.5284,9.6780,366.1293,6.4520,0.0000,300.1218,666.2512,19451.6000,-41440.9284,-33729.7848
225.0000,14.9465,26.5893,10178.2000,135740.7000,-125562.5000,3.5193,2313.2273,4.4000,1.0000,30164.6000,4.5000,1.0000,32477.8273,0.0000,0.0000,165905.3000,7864.9727,-158040.3273,19.5600,12.2627,27268.5000,0.0000,27268.5000,0.7070,7369.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7369.8649,0.0000,0.0000,0.0000,19898.6351,19898.6351,18.9418,16.0357,15407.4000,6169.1000,9238.3000,0.3995,3501.6818,4.4000,1.0000,1259.0000,4.9000,1.0000,4760.6818,0.0000,0.0000,7428.1000,11905.7182,4477.6182,18.8111,11.5138,1695.5000,0.0000,1695.5000,0.0440,458.2432,3.7000,1.0000,0.0000,0.0000,0.0000,458.2432,0.0000,0.0000,0.0000,1237.2568,1237.2568,18.7258,10.9985,32995.6000,0.0000,32995.6000,0.8555,7499.0000,4.4000,1.0000,0.0000,0.0000,0.0000,7499.0000,0.0000,0.0000,0.0000,25496.6000,25496.6000,17.9815,10.6842,15263.7000,0.0000,15263.7000,0.3957,4125.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4125.3243,0.0000,0.0000,0.0000,11138.3757,11138.3757,17.5252,13.8908,15.7080,-8.3000,-124499.4476,8.8814,1225.4619,12.2546,8.8814,0.0000,25.4692,13.8865,14.7906,14.3386,3.8710,30968.2676,8.8814,2426.7117,24.2671,8.8814,0.0000,89.5560,14.7807,14.9706,14.8756,0.9294,6505.6877,8.8814,2714.2224,27.1422,8.8814,0.0000,116.9226,18.9791,18.9667,44.6353,18.9543,44.5588,18.9418,44.4825,18.9418,3192.2852,127.6914,18.7750,18.7586,53.0277,18.7422,52.9031,18.7258,52.7789,18.7258,3192.2852,127.6914,17.6563,17.6123,57.9422,17.5686,57.5252,17.5252,57.1109,17.5252,925.5905,18.5118,13.8908,13.8894,6.5505,13.8880,6.5593,13.8865,6.5681,13.8865,3192.2852,127.6914,14.7906,14.7873,14.0612,14.7840,14.0560,14.7807,14.0509,14.7807,3192.2852,127.6914,14.9706,14.9625,17.2597,14.9545,17.2438,14.9465,17.2279,14.9465,925.5905,18.5118,8.8814,288.6809,5.9210,0.0000,231.9479,520.6288,-39100.9000,-95791.8415,-87025.4922
226.0000,14.9172,26.7313,7700.1000,145800.5000,-138100.4000,3.7801,1750.0227,4.4000,1.0000,32400.1111,4.5000,1.0000,34150.1338,0.0000,0.0000,178200.6111,5950.0773,-172250.5338,19.9060,12.6087,31002.9000,0.0000,31002.9000,0.8038,8379.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8379.1622,0.0000,0.0000,0.0000,22623.7378,22623.7378,19.2169,19.3828,9315.5000,6106.7000,3208.8000,0.2415,2117.1591,4.4000,1.0000,1246.2653,4.9000,1.0000,3363.4244,0.0000,0.0000,7352.9653,7198.3409,-154.6244,19.2213,11.9240,1832.2000,0.0000,1832.2000,0.0475,495.1892,3.7000,1.0000,0.0000,0.0000,0.0000,495.1892,0.0000,0.0000,0.0000,1337.0108,1337.0108,19.1423,11.4150,28844.4000,0.0000,28844.4000,0.7478,6555.5455,4.4000,1.0000,0.0000,0.0000,0.0000,6555.5455,0.0000,0.0000,0.0000,22288.8545,22288.8545,18.4968,11.1995,13384.2000,0.0000,13384.2000,0.3470,3617.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3617.3514,0.0000,0.0000,0.0000,9766.8486,9766.8486,18.1133,14.1636,16.1384,-9.0913,-136369.3353,8.9518,1214.4477,12.1445,8.9518,0.0000,26.0790,14.1546,14.7413,14.4480,2.5321,20257.1863,8.9518,2435.1667,24.3517,8.9518,0.0000,91.7003,14.7316,14.9409,14.8363,1.0324,7226.6487,8.9518,2740.0205,27.4002,8.9518,0.0000,119.7222,19.2508,19.2395,44.5020,19.2282,44.4418,19.2169,44.3817,19.2169,3237.1193,129.4848,19.1826,19.1692,52.0708,19.1557,51.9875,19.1423,51.9043,19.1423,3237.1193,129.4848,18.2139,18.1803,58.2723,18.1468,58.0189,18.1133,57.7649,18.1133,938.5019,18.7700,14.1636,14.1606,10.0074,14.1576,9.9996,14.1546,9.9917,14.1546,3237.1193,129.4848,14.7413,14.7381,13.8641,14.7349,13.8592,14.7316,13.8542,14.7316,3237.1193,129.4848,14.9409,14.9330,17.0102,14.9251,16.9943,14.9172,16.9783,14.9172,938.5019,18.7700,8.9518,295.0477,5.9678,0.0000,237.5015,532.5492,-59827.9000,-116388.7064,-108885.5004
227.0000,14.8941,26.8030,6292.8000,155164.8000,-148872.0000,4.0229,1430.1818,4.4000,1.0000,34481.0667,4.5000,1.0000,35911.2485,0.0000,0.0000,189645.8667,4862.6182,-184783.2485,19.9484,12.6511,36602.8000,0.0000,36602.8000,0.9490,9892.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9892.6486,0.0000,0.0000,0.0000,26710.1514,26710.1514,19.1892,27.5680,6032.0000,12727.9000,-6695.9000,0.3300,1370.9091,4.4000,1.0000,2597.5306,4.9000,1.0000,3968.4397,0.0000,0.0000,15325.4306,4661.0909,-10664.3397,19.4809,12.1836,1876.0000,0.0000,1876.0000,0.0486,507.0270,3.7000,1.0000,0.0000,0.0000,0.0000,507.0270,0.0000,0.0000,0.0000,1368.9730,1368.9730,19.4069,11.6797,25227.8000,0.0000,25227.8000,0.6541,5733.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5733.5909,0.0000,0.0000,0.0000,19494.2091,19494.2091,18.8737,11.5764,12131.3000,0.0000,12131.3000,0.3145,3278.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3278.7297,0.0000,0.0000,0.0000,8852.5703,8852.5703,18.5402,14.4444,16.4923,-9.9828,-149742.3661,9.4788,1268.2993,12.6830,9.4788,0.0000,30.9614,14.4339,14.7506,14.5922,1.4473,11578.5872,9.4788,2563.6144,25.6361,9.4788,0.0000,108.8679,14.7408,14.9165,14.8287,0.9173,6421.3350,9.4788,2902.2132,29.0221,9.4788,0.0000,142.1359,19.2178,19.2083,42.1086,19.1988,42.0676,19.1892,42.0266,19.1892,3581.8825,143.2753,19.4435,19.4313,51.2107,19.4191,51.1419,19.4069,51.0731,19.4069,3581.8825,143.2753,18.6316,18.6011,58.5481,18.5706,58.3355,18.5402,58.1231,18.5402,1037.7535,20.7551,14.4444,14.4409,12.8689,14.4374,12.8578,14.4339,12.8466,14.4339,3581.8825,143.2753,14.7506,14.7473,14.2048,14.7441,14.1992,14.7408,14.1935,14.7408,3581.8825,143.2753,14.9165,14.9090,16.8338,14.9016,16.8222,14.8941,16.8104,14.8941,1037.7535,20.7551,9.4788,345.6440,6.3192,0.0000,281.9651,627.6091,-79730.0000,-139021.6845,-131742.4438
228.0000,14.8874,26.8615,5281.0000,164447.9000,-159166.9000,4.2636,1200.2273,4.4000,1.0000,36543.9778,4.5000,1.0000,37744.2051,0.0000,0.0000,200991.8778,4080.7727,-196911.1051,19.9164,12.6191,38478.0000,0.0000,38478.0000,0.9976,10399.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10399.4595,0.0000,0.0000,0.0000,28078.5405,28078.5405,19.1735,30.1527,3335.3000,24277.3000,-20942.0000,0.6294,758.0227,4.4000,1.0000,4954.5510,4.9000,1.0000,5712.5737,0.0000,0.0000,29231.8510,2577.2773,-26654.5737,19.8542,12.5569,2220.8000,0.0000,2220.8000,0.0576,600.2162,3.7000,1.0000,0.0000,0.0000,0.0000,600.2162,0.0000,0.0000,0.0000,1620.5838,1620.5838,19.7774,12.0501,21828.3000,0.0000,21828.3000,0.5659,4960.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4960.9773,0.0000,0.0000,0.0000,16867.3227,16867.3227,19.3466,12.0493,9781.9000,0.0000,9781.9000,0.2536,2643.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2643.7568,0.0000,0.0000,0.0000,7138.1432,7138.1432,19.0729,14.6890,16.8809,-11.4436,-171654.4195,10.1517,1338.0112,13.3801,10.1517,0.0000,38.0349,14.6780,14.7965,14.7373,0.5802,4641.7780,10.1517,2729.6927,27.2969,10.1517,0.0000,133.7402,14.7868,14.9087,14.8478,0.6819,4773.5160,10.1517,3105.8773,31.0588,10.1517,0.0000,174.6086,19.1993,19.1907,40.6462,19.1821,40.6129,19.1735,40.5796,19.1735,4044.4794,161.7792,19.8128,19.8010,52.2597,19.7892,52.1953,19.7774,52.1309,19.7774,4044.4794,161.7792,19.1643,19.1338,61.1224,19.1033,60.9106,19.0729,60.6994,19.0729,1170.8405,23.4168,14.6890,14.6853,15.0230,14.6816,15.0115,14.6780,15.0001,14.6780,4044.4794,161.7792,14.7965,14.7933,14.8008,14.7901,14.7949,14.7868,14.7891,14.7868,4044.4794,161.7792,14.9087,14.9016,16.8573,14.8945,16.8479,14.8874,16.8383,14.8874,1170.8405,23.4168,10.1517,417.9245,6.7678,0.0000,346.3837,764.3082,-107799.9000,-169861.0885,-162239.1254
229.0000,14.8970,26.9286,4285.1000,173698.1000,-169413.0000,4.5034,973.8864,4.4000,1.0000,38599.5778,4.5000,1.0000,39573.4641,0.0000,0.0000,212297.6778,3311.2136,-208986.4641,20.0890,12.7917,33332.2000,0.0000,33332.2000,0.8642,9008.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9008.7027,0.0000,0.0000,0.0000,24323.4973,24323.4973,19.4568,30.6446,3418.8000,30970.1000,-27551.3000,0.8030,777.0000,4.4000,1.0000,6320.4286,4.9000,1.0000,7097.4286,0.0000,0.0000,37290.5286,2641.8000,-34648.7286,20.3176,13.0203,2645.7000,0.0000,2645.7000,0.0686,715.0541,3.7000,1.0000,0.0000,0.0000,0.0000,715.0541,0.0000,0.0000,0.0000,1930.6459,1930.6459,20.2333,12.5060,19167.7000,0.0000,19167.7000,0.4970,4356.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4356.2955,0.0000,0.0000,0.0000,14811.4045,14811.4045,19.8653,12.5680,8529.0000,0.0000,8529.0000,0.2211,2305.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2305.1351,0.0000,0.0000,0.0000,6223.8649,6223.8649,19.6178,14.8765,17.2471,-12.7231,-190847.2254,10.4359,1356.1856,13.5619,10.4359,0.0000,41.3200,14.8652,14.8594,14.8623,-0.0291,-232.8217,10.4359,2792.1105,27.9211,10.4359,0.0000,145.2913,14.8495,14.9184,14.8839,0.3963,2774.1331,10.4359,3188.2258,31.8823,10.4359,0.0000,189.6895,19.4847,19.4754,42.5516,19.4661,42.5097,19.4568,42.4679,19.4568,4247.3314,169.8933,20.2696,20.2575,54.4163,20.2454,54.3498,20.2333,54.2834,20.2333,4247.3314,169.8933,19.7107,19.6797,64.0746,19.6487,63.8610,19.6178,63.6480,19.6178,1229.1717,24.5834,14.8765,14.8727,16.4522,14.8690,16.4406,14.8652,16.4291,14.8652,4247.3314,169.8933,14.8594,14.8561,15.4551,14.8528,15.4481,14.8495,15.4411,14.8495,4247.3314,169.8933,14.9184,14.9113,17.0579,14.9041,17.0462,14.8970,17.0345,14.8970,1229.1717,24.5834,10.4359,451.1449,6.9573,0.0000,376.3008,827.4456,-133289.7000,-196345.7801,-188305.9140
230.0000,14.9200,27.0214,2856.5000,182575.7000,-179719.2000,4.7336,649.2045,4.4000,1.0000,40572.3778,4.5000,1.0000,41221.5823,0.0000,0.0000,223148.0778,2207.2955,-220940.7823,20.1345,12.8372,38478.4000,0.0000,38478.4000,0.9976,10399.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10399.5676,0.0000,0.0000,0.0000,28078.8324,28078.8324,19.4475,31.3061,806.4000,34201.1000,-33394.7000,0.8867,183.2727,4.4000,1.0000,6979.8163,4.9000,1.0000,7163.0891,0.0000,0.0000,41180.9163,623.1273,-40557.7891,20.4047,13.1074,2525.8000,0.0000,2525.8000,0.0655,682.6486,3.7000,1.0000,0.0000,0.0000,0.0000,682.6486,0.0000,0.0000,0.0000,1843.1514,1843.1514,20.3295,12.6022,17103.6000,0.0000,17103.6000,0.4434,3887.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3887.1818,0.0000,0.0000,0.0000,13216.4182,13216.4182,20.0176,12.7203,7589.2000,0.0000,7589.2000,0.1968,2051.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2051.1351,0.0000,0.0000,0.0000,5538.0649,5538.0649,19.8087,15.1778,17.4933,-13.0811,-196216.2189,10.9855,1414.1843,14.1418,10.9855,0.0000,48.1975,15.1651,14.9440,15.0545,-1.1708,-9366.1330,10.9855,2916.6771,29.1668,10.9855,0.0000,169.4745,14.9340,14.9411,14.9375,0.0429,300.2649,10.9855,3348.9416,33.4894,10.9855,0.0000,221.2626,19.4718,19.4637,41.2597,19.4556,41.2308,19.4475,41.2018,19.4475,4651.9979,186.0799,20.3612,20.3506,52.9918,20.3401,52.9418,20.3295,52.8919,20.3295,4651.9979,186.0799,19.8869,19.8608,62.6994,19.8347,62.5511,19.8087,62.4026,19.8087,1345.4885,26.9098,15.1778,15.1736,18.9721,15.1693,18.9561,15.1651,18.9400,15.1651,4651.9979,186.0799,14.9440,14.9407,16.2397,14.9373,16.2322,14.9340,16.2248,14.9340,4651.9979,186.0799,14.9411,14.9341,17.3693,14.9270,17.3580,14.9200,17.3466,14.9200,1345.4885,26.9098,10.9855,520.0873,7.3237,0.0000,438.9346,959.0219,-147416.9000,-212822.1045,-205282.0870
231.0000,14.9495,27.1041,1669.7000,190647.7000,-188978.0000,4.9429,379.4773,4.4000,1.0000,42366.1556,4.5000,1.0000,42745.6328,0.0000,0.0000,233013.8556,1290.2227,-231723.6328,20.4480,13.1507,36603.3000,0.0000,36603.3000,0.9490,9892.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9892.7838,0.0000,0.0000,0.0000,26710.5162,26710.5162,19.7864,31.6971,499.1000,29628.3000,-29129.2000,0.7682,113.4318,4.4000,1.0000,6046.5918,4.9000,1.0000,6160.0237,0.0000,0.0000,35674.8918,385.6682,-35289.2237,20.6238,13.3265,1678.6000,0.0000,1678.6000,0.0435,453.6757,3.7000,1.0000,0.0000,0.0000,0.0000,453.6757,0.0000,0.0000,0.0000,1224.9243,1224.9243,20.5617,12.8345,15747.2000,0.0000,15747.2000,0.4083,3578.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3578.9091,0.0000,0.0000,0.0000,12168.2909,12168.2909,20.2730,12.9757,6649.5000,0.0000,6649.5000,0.1724,1797.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1797.1622,0.0000,0.0000,0.0000,4852.3378,4852.3378,20.0766,15.3145,17.6956,-13.3794,-200691.3244,10.9264,1395.7431,13.9574,10.9264,0.0000,47.4240,15.3021,15.0242,15.1632,-1.4643,-11714.1073,10.9264,2888.4686,28.8847,10.9264,0.0000,166.7547,15.0137,14.9712,14.9925,-0.2559,-1791.1891,10.9264,3323.6310,33.2363,10.9264,0.0000,217.7118,19.8142,19.8049,43.8621,19.7957,43.8200,19.7864,43.7779,19.7864,4607.7086,184.3083,20.5947,20.5837,53.5751,20.5727,53.5199,20.5617,53.4647,20.5617,4607.7086,184.3083,20.1579,20.1307,63.2412,20.1036,63.0750,20.0766,62.9093,20.0766,1332.7610,26.6552,15.3145,15.3104,19.6336,15.3063,19.6199,15.3021,19.6063,15.3021,4607.7086,184.3083,15.0242,15.0207,16.8955,15.0172,16.8865,15.0137,16.8775,15.0137,4607.7086,184.3083,14.9712,14.9640,17.7189,14.9567,17.7036,14.9495,17.6883,14.9495,1332.7610,26.6552,10.9264,512.3717,7.2843,0.0000,431.8905,944.2622,-157428.6000,-222056.7872,-214196.6208
232.0000,14.9789,27.1638,947.8000,195986.9000,-195039.1000,5.0813,215.4091,4.4000,1.0000,43552.6444,4.5000,1.0000,43768.0535,0.0000,0.0000,239539.5444,732.3909,-238807.1535,20.6669,13.3696,34738.8000,0.0000,34738.8000,0.9007,9388.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9388.8649,0.0000,0.0000,0.0000,25349.9351,25349.9351,20.0349,31.9792,312.2000,24984.3000,-24672.1000,0.6478,70.9545,4.4000,1.0000,5098.8367,4.9000,1.0000,5169.7913,0.0000,0.0000,30083.1367,241.2455,-29841.8913,20.7457,13.4484,1618.0000,0.0000,1618.0000,0.0419,437.2973,3.7000,1.0000,0.0000,0.0000,0.0000,437.2973,0.0000,0.0000,0.0000,1180.7027,1180.7027,20.6853,12.9581,14978.8000,0.0000,14978.8000,0.3884,3404.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3404.2727,0.0000,0.0000,0.0000,11574.5273,11574.5273,20.4096,13.1124,7589.2000,0.0000,7589.2000,0.1968,2051.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2051.1351,0.0000,0.0000,0.0000,5538.0649,5538.0649,20.2009,15.4517,17.8263,-13.2929,-199394.1100,10.8852,1383.5695,13.8357,10.8852,0.0000,46.8900,15.4388,15.0899,15.2643,-1.8313,-14650.5441,10.8852,2866.0320,28.6603,10.8852,0.0000,164.8769,15.0792,15.0011,15.0401,-0.4685,-3279.5847,10.8852,3304.8213,33.0482,10.8852,0.0000,215.2601,20.0631,20.0537,45.1716,20.0443,45.1295,20.0349,45.0874,20.0349,4576.9585,183.0783,20.7176,20.7068,53.1470,20.6961,53.0948,20.6853,53.0425,20.6853,4576.9585,183.0783,20.2777,20.2521,62.1876,20.2265,62.0410,20.2009,61.8945,20.2009,1323.9238,26.4785,15.4517,15.4474,20.4244,15.4431,20.4094,15.4388,20.3943,15.4388,4576.9585,183.0783,15.0899,15.0863,17.3645,15.0827,17.3548,15.0792,17.3451,15.0792,4576.9585,183.0783,15.0011,14.9937,18.0229,14.9863,18.0055,14.9789,17.9880,14.9789,1323.9238,26.4785,10.8852,507.0390,7.2568,0.0000,427.0270,934.0660,-160786.4000,-225005.8148,-217324.2388
233.0000,14.9998,27.1664,1399.9000,194473.7000,-193073.8000,5.0421,318.1591,4.4000,1.0000,43216.3778,4.5000,1.0000,43534.5369,0.0000,0.0000,237690.0778,1081.7409,-236608.3369,20.9025,13.6052,29604.1000,0.0000,29604.1000,0.7675,8001.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8001.1081,0.0000,0.0000,0.0000,21602.9919,21602.9919,20.3326,32.1273,534.9000,16794.3000,-16259.4000,0.4354,121.5682,4.4000,1.0000,3427.4082,4.9000,1.0000,3548.9763,0.0000,0.0000,20221.7082,413.3318,-19808.3763,20.8268,13.5295,2086.3000,0.0000,2086.3000,0.0541,563.8649,3.7000,1.0000,0.0000,0.0000,0.0000,563.8649,0.0000,0.0000,0.0000,1522.4351,1522.4351,20.7557,13.0285,15430.2000,0.0000,15430.2000,0.4001,3506.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3506.8636,0.0000,0.0000,0.0000,11923.3364,11923.3364,20.4583,13.1610,8842.2000,0.0000,8842.2000,0.2293,2389.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2389.7838,0.0000,0.0000,0.0000,6452.4162,6452.4162,20.2217,15.4906,17.8561,-12.6430,-189645.2704,10.3927,1319.4660,13.1947,10.3927,0.0000,40.8084,15.4777,15.1303,15.3040,-1.7408,-13926.7758,10.3927,2732.0413,27.3204,10.3927,0.0000,143.4925,15.1191,15.0230,15.0710,-0.5504,-3852.5452,10.3927,3151.3948,31.5139,10.3927,0.0000,187.3411,20.3636,20.3532,46.9823,20.3429,46.9320,20.3326,46.8818,20.3326,4216.1832,168.6473,20.7888,20.7778,52.4612,20.7667,52.4065,20.7557,52.3518,20.7557,4216.1832,168.6473,20.2973,20.2720,60.3733,20.2468,60.2300,20.2217,60.0871,20.2217,1220.2159,24.4043,15.4906,15.4863,20.2716,15.4820,20.2572,15.4777,20.2427,15.4777,4216.1832,168.6473,15.1303,15.1265,17.5734,15.1228,17.5622,15.1191,17.5509,15.1191,4216.1832,168.6473,15.0230,15.0152,18.2052,15.0075,18.1833,14.9998,18.1614,14.9998,1220.2159,24.4043,10.3927,445.9849,6.9285,0.0000,371.6420,817.6269,-153370.4000,-214915.5336,-207424.5913
234.0000,15.0127,27.1433,2289.0000,192973.1000,-190684.1000,5.0032,520.2273,4.4000,1.0000,42882.9111,4.5000,1.0000,43403.1384,0.0000,0.0000,235856.0111,1768.7727,-234087.2384,21.1030,13.8057,19336.6000,0.0000,19336.6000,0.5013,5226.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5226.1081,0.0000,0.0000,0.0000,14110.4919,14110.4919,20.7017,31.2699,2895.0000,15191.0000,-12296.0000,0.3939,657.9545,4.4000,1.0000,3100.2041,4.9000,1.0000,3758.1586,0.0000,0.0000,18291.2041,2237.0455,-16054.1586,21.1194,13.8221,1329.6000,0.0000,1329.6000,0.0345,359.3514,3.7000,1.0000,0.0000,0.0000,0.0000,359.3514,0.0000,0.0000,0.0000,970.2486,970.2486,21.0571,13.3298,15747.6000,0.0000,15747.6000,0.4083,3579.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3579.0000,0.0000,0.0000,0.0000,12168.6000,12168.6000,20.7405,13.4432,11661.4000,0.0000,11661.4000,0.3023,3151.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3151.7297,0.0000,0.0000,0.0000,8509.6703,8509.6703,20.4338,15.4525,17.9431,-12.7640,-191459.6841,9.9652,1261.0148,12.6101,9.9652,0.0000,35.9772,15.4400,15.1470,15.2935,-1.4076,-11260.7251,9.9652,2620.7569,26.2076,9.9652,0.0000,126.5048,15.1355,15.0368,15.0862,-0.5420,-3793.8454,9.9652,3019.9530,30.1995,9.9652,0.0000,165.1622,20.7359,20.7245,49.4071,20.7131,49.3479,20.7017,49.2888,20.7017,3913.7964,156.5519,21.0941,21.0818,54.3146,21.0694,54.2476,21.0571,54.1808,21.0571,3913.7964,156.5519,20.5191,20.4905,61.4387,20.4621,61.2558,20.4338,61.0738,20.4338,1133.2530,22.6651,15.4525,15.4483,19.5183,15.4442,19.5053,15.4400,19.4924,15.4400,3913.7964,156.5519,15.1470,15.1432,17.5753,15.1394,17.5631,15.1355,17.5510,15.1355,3913.7964,156.5519,15.0368,15.0288,18.2895,15.0207,18.2644,15.0127,18.2393,15.0127,1133.2530,22.6651,9.9652,397.0092,6.6435,0.0000,327.6442,724.6533,-154904.9000,-214382.3862,-206514.2546
235.0000,14.9897,26.8945,4401.8000,107157.8000,-102756.0000,2.7783,1000.4091,4.4000,1.0000,23812.8444,4.5000,1.0000,24813.2535,0.0000,0.0000,130970.6444,3401.3909,-127569.2535,20.2467,12.9494,15938.2000,0.0000,15938.2000,0.4132,4307.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4307.6216,0.0000,0.0000,0.0000,11630.5784,11630.5784,19.7367,12.2749,8460.8000,186.5000,8274.3000,0.2194,1922.9091,4.4000,1.0000,38.0612,4.9000,1.0000,1960.9703,0.0000,0.0000,224.5612,6537.8909,6313.3297,19.4766,12.1793,1109.9000,0.0000,1109.9000,0.0288,299.9730,3.7000,1.0000,0.0000,0.0000,0.0000,299.9730,0.0000,0.0000,0.0000,809.9270,809.9270,19.4206,11.6933,15412.9000,0.0000,15412.9000,0.3996,3502.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3502.9318,0.0000,0.0000,0.0000,11909.9682,11909.9682,18.9298,11.6325,13697.5000,0.0000,13697.5000,0.3551,3702.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3702.0270,0.0000,0.0000,0.0000,9995.4730,9995.4730,18.5244,15.5148,17.0196,-4.8688,-73031.8669,6.2916,824.8078,8.2481,6.2916,0.0000,9.0540,15.4938,15.0795,15.2867,-1.2566,-10052.9521,6.2916,1655.0712,16.5507,6.2916,0.0000,31.8362,15.0629,15.0261,15.0445,-0.1276,-893.5211,6.2916,1909.8220,19.0982,6.2916,0.0000,41.5647,19.7674,19.7572,38.4153,19.7470,38.3708,19.7367,38.3263,19.7367,1738.1586,69.5263,19.4432,19.4357,36.6196,19.4281,36.6029,19.4206,36.5861,19.4206,1738.1586,69.5263,18.5179,18.5206,35.7505,18.5228,35.9483,18.5244,36.1389,18.5244,506.1209,10.1224,15.5148,15.5078,19.9349,15.5008,19.8936,15.4938,19.8526,15.4938,1738.1586,69.5263,15.0795,15.0740,16.7794,15.0684,16.7506,15.0629,16.7220,15.0629,1738.1586,69.5263,15.0261,15.0139,18.0651,15.0017,17.9908,14.9897,17.9176,14.9897,506.1209,10.1224,6.2916,111.4430,4.1944,0.0000,82.4549,193.8978,-48323.2000,-86909.9773,-83978.3400
236.0000,14.9799,26.8153,5345.0000,106762.1000,-101417.1000,2.7680,1214.7727,4.4000,1.0000,23724.9111,4.5000,1.0000,24939.6838,0.0000,0.0000,130487.0111,4130.2273,-126356.7838,20.1282,12.8310,15923.3000,0.0000,15923.3000,0.4128,4303.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4303.5946,0.0000,0.0000,0.0000,11619.7054,11619.7054,19.6173,11.8900,10927.5000,0.0000,10927.5000,0.2833,2483.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2483.5227,0.0000,0.0000,0.0000,8443.9773,8443.9773,19.2733,11.9760,849.0000,0.0000,849.0000,0.0220,229.4595,3.7000,1.0000,0.0000,0.0000,0.0000,229.4595,0.0000,0.0000,0.0000,619.5405,619.5405,19.2129,11.4857,16088.8000,0.0000,16088.8000,0.4171,3656.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3656.5455,0.0000,0.0000,0.0000,12432.2545,12432.2545,18.7064,11.4091,13071.0000,0.0000,13071.0000,0.3389,3532.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3532.7027,0.0000,0.0000,0.0000,9538.2973,9538.2973,18.2545,15.3044,16.7795,-4.8269,-72403.5030,6.3633,841.9949,8.4199,6.3633,0.0000,9.3673,15.2884,15.1152,15.2018,-0.5315,-4251.8893,6.3633,1679.5975,16.7960,6.3633,0.0000,32.9376,15.0974,15.0159,15.0566,-0.2857,-1999.5953,6.3633,1930.6622,19.3066,6.3633,0.0000,43.0027,19.6548,19.6423,37.9101,19.6298,37.8428,19.6173,37.7756,19.6173,1773.1598,70.9264,19.2480,19.2363,36.3015,19.2246,36.2376,19.2129,36.1740,19.2129,1773.1598,70.9264,18.3178,18.2962,35.9265,18.2752,35.7790,18.2545,35.6374,18.2545,516.2378,10.3248,15.3044,15.2991,17.6172,15.2937,17.5970,15.2884,17.5768,15.2884,1773.1598,70.9264,15.1152,15.1092,17.1644,15.1033,17.1347,15.0974,17.1051,15.0974,1773.1598,70.9264,15.0159,15.0039,17.9308,14.9919,17.8670,14.9799,17.8033,14.9799,516.2378,10.3248,6.3633,114.9800,4.2422,0.0000,85.3076,200.2876,-44557.5000,-83703.0088,-78654.9876
237.0000,14.9924,26.1412,9304.2000,66977.8000,-57673.6000,1.7365,2114.5909,4.4000,1.0000,14883.9556,4.5000,1.0000,16998.5465,0.0000,0.0000,81861.7556,7189.6091,-74672.1465,18.8430,11.5457,15922.6000,0.0000,15922.6000,0.4128,4303.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4303.4054,0.0000,0.0000,0.0000,11619.1946,11619.1946,18.2286,10.5014,16453.6000,0.0000,16453.6000,0.4266,3739.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3739.4545,0.0000,0.0000,0.0000,12714.1455,12714.1455,17.5730,10.2757,928.9000,0.0000,928.9000,0.0241,251.0541,3.7000,1.0000,0.0000,0.0000,0.0000,251.0541,0.0000,0.0000,0.0000,677.8459,677.8459,17.5314,9.8041,17025.3000,0.0000,17025.3000,0.4414,3869.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3869.3864,0.0000,0.0000,0.0000,13155.9136,13155.9136,16.8530,9.5557,11974.6000,0.0000,11974.6000,0.3105,3236.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3236.3784,0.0000,0.0000,0.0000,8738.2216,8738.2216,16.4599,15.8439,16.1519,-0.7964,-11946.3413,5.0278,681.7472,6.8175,5.0278,0.0000,4.6207,15.8082,14.9488,15.3785,-2.0833,-16666.2742,5.0278,1317.8265,13.1783,5.0278,0.0000,16.2477,14.9308,15.0400,14.9854,0.3026,2118.3785,5.0278,1529.8199,15.2982,5.0278,0.0000,21.2127,18.2438,18.2388,24.2194,18.2337,24.2298,18.2286,24.2398,18.2286,1172.7433,46.9097,17.5381,17.5359,20.2215,17.5337,20.2557,17.5314,20.2894,17.5314,1172.7433,46.9097,16.4024,16.4226,14.4087,16.4418,14.7764,16.4599,15.1315,16.4599,342.4892,6.8498,15.8439,15.8319,23.0889,15.8200,23.0031,15.8082,22.9179,15.8082,1172.7433,46.9097,14.9488,14.9428,15.4629,14.9368,15.4344,14.9308,15.4061,14.9308,1172.7433,46.9097,15.0400,15.0240,18.2058,15.0081,18.0985,14.9924,17.9928,14.9924,342.4892,6.8498,5.0278,60.1240,3.3519,0.0000,42.0811,102.2051,4631.4000,-27766.8252,-26494.2370
238.0000,14.9556,25.8998,10505.0000,63516.1000,-53011.1000,1.6468,2387.5000,4.4000,1.0000,14114.6889,4.5000,1.0000,16502.1889,0.0000,0.0000,77630.7889,8117.5000,-69513.2889,18.6674,11.3701,13486.2000,0.0000,13486.2000,0.3497,3644.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3644.9189,0.0000,0.0000,0.0000,9841.2811,9841.2811,18.1094,10.3821,18887.1000,0.0000,18887.1000,0.4897,4292.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4292.5227,0.0000,0.0000,0.0000,14594.5773,14594.5773,17.3301,10.0328,547.0000,0.0000,547.0000,0.0142,147.8378,3.7000,1.0000,0.0000,0.0000,0.0000,147.8378,0.0000,0.0000,0.0000,399.1622,399.1622,17.2837,9.5564,18633.9000,0.0000,18633.9000,0.4831,4234.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4234.9773,0.0000,0.0000,0.0000,14398.9227,14398.9227,16.5149,9.2176,9781.9000,0.0000,9781.9000,0.2536,2643.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2643.7568,0.0000,0.0000,0.0000,7138.1432,7138.1432,16.1093,15.6791,15.8942,-0.5372,-8057.6481,4.8555,665.0732,6.6507,4.8555,0.0000,4.1618,15.6535,15.0420,15.3477,-1.4314,-11451.3523,4.8555,1274.2160,12.7422,4.8555,0.0000,14.6338,15.0188,15.0006,15.0097,-0.0488,-341.4875,4.8555,1475.9600,14.7596,4.8555,0.0000,19.1057,18.1419,18.1310,25.4083,18.1201,25.3513,18.1094,25.2948,18.1094,1103.2815,44.1313,17.3087,17.3004,20.9091,17.2920,20.8691,17.2837,20.8295,17.2837,1103.2815,44.1313,16.1337,16.1251,15.3873,16.1169,15.3400,16.1093,15.3007,16.1093,322.3556,6.4471,15.6791,15.6705,20.6604,15.6620,20.6188,15.6535,20.5771,15.6535,1103.2815,44.1313,15.0420,15.0342,16.6090,15.0265,16.5646,15.0188,16.5204,15.0188,1103.2815,44.1313,15.0006,14.9855,17.6923,14.9705,17.6065,14.9556,17.5209,14.9556,322.3556,6.4471,4.8555,54.6296,3.2370,0.0000,37.9013,92.5308,8325.0000,-23141.2024,-19850.4880
239.0000,14.9738,24.9256,15150.3000,51564.0000,-36413.7000,1.3369,3443.2500,4.4000,1.0000,11458.6667,4.5000,1.0000,14901.9167,0.0000,0.0000,63022.6667,11707.0500,-51315.6167,17.4228,10.1255,13170.3000,0.0000,13170.3000,0.3415,3559.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3559.5405,0.0000,0.0000,0.0000,9610.7595,9610.7595,16.9586,9.2313,44746.9000,0.0000,44746.9000,1.1601,10169.7500,4.4000,1.0000,0.0000,0.0000,0.0000,10169.7500,0.0000,0.0000,0.0000,34577.1500,34577.1500,15.3084,8.0111,417.8000,0.0000,417.8000,0.0108,112.9189,3.7000,1.0000,0.0000,0.0000,0.0000,112.9189,0.0000,0.0000,0.0000,304.8811,304.8811,15.3115,7.5843,21261.5000,0.0000,21261.5000,0.5512,4832.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4832.1591,0.0000,0.0000,0.0000,16429.3409,16429.3409,14.5274,7.2301,8529.0000,0.0000,8529.0000,0.2211,2305.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2305.1351,0.0000,0.0000,0.0000,6223.8649,6223.8649,14.3283,16.3370,15.3326,2.8060,42090.1278,5.4326,760.7979,7.6080,5.4326,0.0000,5.8288,16.2980,14.9454,15.6217,-3.5427,-28341.5402,5.4326,1410.2673,14.1027,5.4326,0.0000,20.4956,14.9278,15.0173,14.9725,0.2678,1874.9447,5.4326,1653.8121,16.5381,5.4326,0.0000,26.7587,16.9641,16.9623,14.9605,16.9605,14.9979,16.9586,15.0348,16.9586,1343.1749,53.7270,15.2939,15.2998,2.8066,15.3057,2.9117,15.3115,3.0158,15.3115,1343.1749,53.7270,14.2304,14.2641,-4.6417,14.2967,-4.1685,14.3283,-3.7079,14.3283,391.8568,7.8371,16.3370,16.3240,26.9963,16.3110,26.9102,16.2980,26.8244,16.2980,1343.1749,53.7270,14.9454,14.9395,15.6213,14.9337,15.5990,14.9278,15.5767,14.9278,1343.1749,53.7270,15.0173,15.0027,17.9540,14.9882,17.8780,14.9738,17.8021,14.9738,391.8568,7.8371,5.4326,74.3892,3.6217,0.0000,53.0831,127.4723,51711.8000,15830.3796,15623.5322
240.0000,14.9507,24.1307,17792.4000,45192.0000,-27399.6000,1.1717,4043.7273,4.4000,1.0000,10042.6667,4.5000,1.0000,14086.3939,0.0000,0.0000,55234.6667,13748.6727,-41485.9939,16.8703,9.5730,13170.5000,0.0000,13170.5000,0.3415,3559.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3559.5946,0.0000,0.0000,0.0000,9610.9054,9610.9054,16.4171,8.6898,56471.0000,0.0000,56471.0000,1.4641,12834.3182,4.4000,1.0000,0.0000,0.0000,0.0000,12834.3182,0.0000,0.0000,0.0000,43636.6818,43636.6818,14.3980,7.1007,414.8000,0.0000,414.8000,0.0108,112.1081,3.7000,1.0000,0.0000,0.0000,0.0000,112.1081,0.0000,0.0000,0.0000,302.6919,302.6919,14.3957,6.6684,24062.7000,0.0000,24062.7000,0.6239,5468.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5468.7955,0.0000,0.0000,0.0000,18593.9045,18593.9045,13.5354,6.2381,4770.0000,0.0000,4770.0000,0.1237,1289.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1289.1892,0.0000,0.0000,0.0000,3480.8108,3480.8108,13.4366,16.4078,14.9222,4.2809,64212.9896,5.6034,797.6426,7.9764,5.6034,0.0000,6.3960,16.3764,15.0565,15.7164,-3.5658,-28526.3862,5.6034,1449.1751,14.4918,5.6034,0.0000,22.4900,15.0359,14.9902,15.0131,-0.1410,-986.7520,5.6034,1703.0478,17.0305,5.6034,0.0000,29.3625,16.4256,16.4228,12.1314,16.4200,12.1464,16.4171,12.1615,16.4171,1418.1299,56.7252,14.3840,14.3879,-2.0284,14.3918,-1.9652,14.3957,-1.9021,14.3957,1418.1299,56.7252,13.3743,13.3951,-9.6970,13.4159,-9.4526,13.4366,-9.2063,13.4366,413.5552,8.2711,16.4078,16.3973,26.5254,16.3869,26.4725,16.3764,26.4196,16.3764,1418.1299,56.7252,15.0565,15.0496,16.8598,15.0427,16.8266,15.0359,16.7935,15.0359,1418.1299,56.7252,14.9902,14.9770,17.6270,14.9639,17.5691,14.9507,17.5110,14.9507,413.5552,8.2711,5.6034,81.0029,3.7356,0.0000,58.2486,139.2514,71489.4000,34139.0005,34699.8514
241.0000,14.9504,23.2912,20192.5000,40199.2000,-20006.7000,1.0422,4589.2045,4.4000,1.0000,8933.1556,4.5000,1.0000,13522.3601,0.0000,0.0000,49132.3556,15603.2955,-33529.0601,16.5525,9.2552,13187.1000,0.0000,13187.1000,0.3419,3564.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3564.0811,0.0000,0.0000,0.0000,9623.0189,9623.0189,16.0831,8.3558,57791.4000,0.0000,57791.4000,1.4983,13134.4091,4.4000,1.0000,0.0000,0.0000,0.0000,13134.4091,0.0000,0.0000,0.0000,44656.9909,44656.9909,13.9493,6.6520,414.1000,0.0000,414.1000,0.0107,111.9189,3.7000,1.0000,0.0000,0.0000,0.0000,111.9189,0.0000,0.0000,0.0000,302.1811,302.1811,13.9430,6.2158,26451.3000,0.0000,26451.3000,0.6858,6011.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6011.6591,0.0000,0.0000,0.0000,20439.6409,20439.6409,12.9664,5.6691,1482.6000,0.0000,1482.6000,0.0384,400.7027,3.7000,1.0000,0.0000,0.0000,0.0000,400.7027,0.0000,0.0000,0.0000,1081.8973,1081.8973,12.9621,16.3630,14.6625,4.7451,71176.1315,5.4262,780.4956,7.8050,5.4262,0.0000,5.8083,16.3332,15.1173,15.7253,-3.1809,-25446.8511,5.4262,1402.8697,14.0287,5.4262,0.0000,20.4236,15.0960,14.9926,15.0443,-0.3091,-2163.8340,5.4262,1647.1510,16.4715,5.4262,0.0000,26.6647,16.0927,16.0895,10.9925,16.0863,10.9997,16.0831,11.0070,16.0831,1340.4138,53.6166,13.9349,13.9376,-2.8608,13.9403,-2.8165,13.9430,-2.7723,13.9430,1340.4138,53.6166,12.9147,12.9306,-10.6523,12.9464,-10.4833,12.9621,-10.3140,12.9621,391.0573,7.8211,16.3630,16.3530,25.3510,16.3431,25.3036,16.3332,25.2563,16.3332,1340.4138,53.6166,15.1173,15.1102,17.3579,15.1031,17.3238,15.0960,17.2897,15.0960,1340.4138,53.6166,14.9926,14.9785,17.7024,14.9644,17.6323,14.9504,17.5627,14.9504,391.0573,7.8211,5.4262,74.1494,3.6175,0.0000,52.8966,127.0460,79319.8000,42574.6690,43565.4464
242.0000,14.9596,22.3470,22350.5000,35721.9000,-13371.4000,0.9262,5079.6591,4.4000,1.0000,7938.2000,4.5000,1.0000,13017.8591,0.0000,0.0000,43660.1000,17270.8409,-26389.2591,16.1817,8.8844,13188.3000,0.0000,13188.3000,0.3419,3564.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3564.4054,0.0000,0.0000,0.0000,9623.8946,9623.8946,15.7289,8.0017,66202.1000,0.0000,66202.1000,1.7164,15045.9318,4.4000,1.0000,0.0000,0.0000,0.0000,15045.9318,0.0000,0.0000,0.0000,51156.1682,51156.1682,13.3600,6.0627,407.1000,0.0000,407.1000,0.0106,110.0270,3.7000,1.0000,0.0000,0.0000,0.0000,110.0270,0.0000,0.0000,0.0000,297.0730,297.0730,13.3590,5.6317,27588.9000,0.0000,27588.9000,0.7153,6270.2045,4.4000,1.0000,0.0000,0.0000,0.0000,6270.2045,0.0000,0.0000,0.0000,21318.6955,21318.6955,12.3718,5.0745,855.5000,0.0000,855.5000,0.0222,231.2162,3.7000,1.0000,0.0000,0.0000,0.0000,231.2162,0.0000,0.0000,0.0000,624.2838,624.2838,12.4007,16.3648,14.3827,5.7068,85601.8811,5.5988,814.4322,8.1443,5.5988,0.0000,6.3804,16.3359,15.1651,15.7505,-3.1604,-25282.8155,5.5988,1446.0546,14.4605,5.5988,0.0000,22.4352,15.1441,15.0012,15.0727,-0.4411,-3087.5746,5.5988,1697.6246,16.9762,5.5988,0.0000,29.2909,15.7360,15.7336,9.2440,15.7313,9.2575,15.7289,9.2708,15.7289,1416.1062,56.6442,13.3462,13.3505,-5.8655,13.3548,-5.8092,13.3590,-5.7531,13.3590,1416.1062,56.6442,12.3429,12.3624,-13.8609,12.3817,-13.6526,12.4007,-13.4461,12.4007,412.9695,8.2594,16.3648,16.3551,24.9745,16.3455,24.9300,16.3359,24.8856,16.3359,1416.1062,56.6442,15.1651,15.1581,17.6981,15.1511,17.6665,15.1441,17.6349,15.1441,1416.1062,56.6442,15.0012,14.9873,17.8305,14.9734,17.7650,14.9596,17.6996,14.9596,412.9695,8.2594,5.5988,80.8216,3.7325,0.0000,58.1066,138.9282,94870.5000,56630.8559,57231.4911
243.0000,14.9683,21.2102,24676.3000,31884.9000,-7208.6000,0.8267,5608.2500,4.4000,1.0000,7085.5333,4.5000,1.0000,12693.7833,0.0000,0.0000,38970.4333,19068.0500,-19902.3833,15.9245,8.6272,13185.9000,0.0000,13185.9000,0.3419,3563.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3563.7568,0.0000,0.0000,0.0000,9622.1432,9622.1432,15.4553,7.7280,64467.7000,0.0000,64467.7000,1.6714,14651.7500,4.4000,1.0000,0.0000,0.0000,0.0000,14651.7500,0.0000,0.0000,0.0000,49815.9500,49815.9500,13.0618,5.7645,422.1000,0.0000,422.1000,0.0109,114.0811,3.7000,1.0000,0.0000,0.0000,0.0000,114.0811,0.0000,0.0000,0.0000,308.0189,308.0189,13.0575,5.3303,28410.8000,0.0000,28410.8000,0.7366,6457.0000,4.4000,1.0000,0.0000,0.0000,0.0000,6457.0000,0.0000,0.0000,0.0000,21953.8000,21953.8000,12.0027,4.7054,384.9000,0.0000,384.9000,0.0100,104.0270,3.7000,1.0000,0.0000,0.0000,0.0000,104.0270,0.0000,0.0000,0.0000,280.8730,280.8730,12.0412,16.3511,14.1961,5.9804,89705.4568,5.3963,790.9066,7.9091,5.3963,0.0000,5.7128,16.3219,15.1769,15.7494,-2.9788,-23830.1067,5.3963,1393.8074,13.9381,5.3963,0.0000,20.0876,15.1556,15.0117,15.0837,-0.4279,-2995.0749,5.3963,1635.5003,16.3550,5.3963,0.0000,26.2260,15.4622,15.4599,8.2051,15.4576,8.2158,15.4553,8.2265,15.4553,1327.4779,53.0991,13.0470,13.0505,-6.1186,13.0540,-6.0751,13.0575,-6.0316,13.0575,1327.4779,53.0991,11.9892,12.0067,-14.6412,12.0240,-14.4710,12.0412,-14.3012,12.0412,387.3117,7.7462,16.3511,16.3414,24.5312,16.3316,24.4855,16.3219,24.4399,16.3219,1327.4779,53.0991,15.1769,15.1698,17.6750,15.1627,17.6428,15.1556,17.6105,15.1556,1327.4779,53.0991,15.0117,14.9972,17.9530,14.9827,17.8806,14.9683,17.8087,14.9683,387.3117,7.7462,5.3963,73.0300,3.5975,0.0000,52.0264,125.0563,99662.8000,62078.4018,62880.2752
