Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
244.0000,14.9762,19.9658,26707.3000,28534.0000,-1826.7000,0.7398,6069.8409,4.4000,1.0000,6340.8889,4.5000,1.0000,12410.7298,0.0000,0.0000,34874.8889,20637.4591,-14237.4298,15.6399,8.3426,13178.7000,0.0000,13178.7000,0.3417,3561.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3561.8108,0.0000,0.0000,0.0000,9616.8892,9616.8892,15.1862,7.4589,71551.0000,0.0000,71551.0000,1.8551,16261.5909,4.4000,1.0000,0.0000,0.0000,0.0000,16261.5909,0.0000,0.0000,0.0000,55289.4091,55289.4091,12.6086,5.3113,407.6000,0.0000,407.6000,0.0106,110.1622,3.7000,1.0000,0.0000,0.0000,0.0000,110.1622,0.0000,0.0000,0.0000,297.4378,297.4378,12.6092,4.8819,28946.2000,0.0000,28946.2000,0.7505,6578.6818,4.4000,1.0000,0.0000,0.0000,0.0000,6578.6818,0.0000,0.0000,0.0000,22367.5182,22367.5182,11.5664,4.2691,384.9000,0.0000,384.9000,0.0100,104.0270,3.7000,1.0000,0.0000,0.0000,0.0000,104.0270,0.0000,0.0000,0.0000,280.8730,280.8730,11.6124,16.3386,13.9755,6.7586,101378.3972,5.5614,822.4239,8.2242,5.5614,0.0000,6.2535,16.3106,15.2067,15.7587,-2.9598,-23678.7530,5.5614,1435.9357,14.3594,5.5614,0.0000,21.9887,15.1856,15.0184,15.1020,-0.5124,-3586.8175,5.5614,1684.3181,16.8432,5.5614,0.0000,28.7080,15.1916,15.1898,7.0230,15.1880,7.0368,15.1862,7.0505,15.1862,1399.5543,55.9822,12.5948,12.5996,-8.3831,12.6044,-8.3291,12.6092,-8.2753,12.6092,1399.5543,55.9822,11.5533,11.5732,-16.9111,11.5929,-16.7169,11.6124,-16.5241,11.6124,408.1785,8.1636,16.3386,16.3293,24.1880,16.3199,24.1470,16.3106,24.1059,16.3106,1399.5543,55.9822,15.2067,15.1997,17.8768,15.1926,17.8459,15.1856,17.8151,15.1856,1399.5543,55.9822,15.0184,15.0043,18.0200,14.9902,17.9548,14.9762,17.8897,14.9762,408.1785,8.1636,5.5614,79.3450,3.7076,0.0000,56.9502,136.2952,112641.7000,73614.6975,74112.8268
245.0000,14.9822,23.2998,22264.5000,44061.2000,-21796.7000,1.1424,5060.1136,4.4000,1.0000,9791.3778,4.5000,1.0000,14851.4914,0.0000,0.0000,53852.5778,17204.3864,-36648.1914,16.5427,9.2454,13178.8000,0.0000,13178.8000,0.3417,3561.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3561.8378,0.0000,0.0000,0.0000,9616.9622,9616.9622,16.1056,8.3783,68872.6000,0.0000,68872.6000,1.7857,15652.8636,4.4000,1.0000,0.0000,0.0000,0.0000,15652.8636,0.0000,0.0000,0.0000,53219.7364,53219.7364,13.8395,6.5422,421.5000,0.0000,421.5000,0.0109,113.9189,3.7000,1.0000,0.0000,0.0000,0.0000,113.9189,0.0000,0.0000,0.0000,307.5811,307.5811,13.8086,6.0814,29178.8000,0.0000,29178.8000,0.7565,6631.5455,4.4000,1.0000,0.0000,0.0000,0.0000,6631.5455,0.0000,0.0000,0.0000,22547.2545,22547.2545,12.8486,5.5513,855.5000,0.0000,855.5000,0.0222,231.2162,3.7000,1.0000,0.0000,0.0000,0.0000,231.2162,0.0000,0.0000,0.0000,624.2838,624.2838,12.7687,15.5418,14.1553,4.3418,65127.4733,6.0890,893.9112,8.9391,6.0890,0.0000,8.2073,15.5321,15.3762,15.4541,-0.4575,-3659.8190,6.0890,1591.1809,15.9118,6.0890,0.0000,28.8591,15.3540,15.0207,15.1873,-1.1181,-7826.8081,6.0890,1837.8498,18.3785,6.0890,0.0000,37.6778,16.1332,16.1240,17.7049,16.1148,17.6430,16.1056,17.5815,16.1056,1640.9889,65.6396,13.8264,13.8204,5.9508,13.8145,5.8943,13.8086,5.8384,13.8086,1640.9889,65.6396,12.8220,12.8035,1.0559,12.7858,0.7818,12.7687,0.5174,12.7687,478.0278,9.5606,15.5418,15.5386,16.1690,15.5353,16.1881,15.5321,16.2069,15.5321,1640.9889,65.6396,15.3762,15.3688,19.4472,15.3614,19.4129,15.3540,19.3787,15.3540,1640.9889,65.6396,15.0207,15.0078,18.0372,14.9950,17.9876,14.9822,17.9378,14.9822,478.0278,9.5606,6.0890,101.8340,4.0593,0.0000,74.7442,176.5782,90710.5000,49667.6265,53640.8462
246.0000,15.0298,24.1963,20185.2000,51043.6000,-30858.4000,1.3234,4587.5455,4.4000,1.0000,11343.0222,4.5000,1.0000,15930.5677,0.0000,0.0000,62386.6222,15597.6545,-46788.9677,16.8417,9.5444,13179.2000,0.0000,13179.2000,0.3417,3561.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3561.9459,0.0000,0.0000,0.0000,9617.2541,9617.2541,16.4466,8.7193,74805.7000,0.0000,74805.7000,1.9395,17001.2955,4.4000,1.0000,0.0000,0.0000,0.0000,17001.2955,0.0000,0.0000,0.0000,57804.4045,57804.4045,14.2081,6.9108,542.4000,0.0000,542.4000,0.0141,146.5946,3.7000,1.0000,0.0000,0.0000,0.0000,146.5946,0.0000,0.0000,0.0000,395.8054,395.8054,14.1808,6.4535,28118.7000,0.0000,28118.7000,0.7290,6390.6136,4.4000,1.0000,0.0000,0.0000,0.0000,6390.6136,0.0000,0.0000,0.0000,21728.0864,21728.0864,13.3394,6.0421,4463.5000,0.0000,4463.5000,0.1157,1206.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1206.3514,0.0000,0.0000,0.0000,3257.1486,3257.1486,13.1876,15.2957,14.2416,3.6292,54437.9727,6.6951,979.4656,9.7947,6.6951,0.0000,10.9102,15.2834,15.3146,15.2990,0.1005,803.9659,6.6951,1760.3595,17.6036,6.6951,0.0000,38.3632,15.2972,15.0676,15.1824,-0.8471,-5929.5600,6.6951,2021.1860,20.2119,6.6951,0.0000,50.0862,16.4693,16.4617,20.4781,16.4542,20.4427,16.4466,20.4073,16.4466,1939.0309,77.5612,14.1928,14.1888,9.1032,14.1848,9.0805,14.1808,9.0577,14.1808,1939.0309,77.5612,13.2133,13.2048,5.2439,13.1962,5.1549,13.1876,5.0644,13.1876,564.1652,11.2833,15.2957,15.2916,14.8412,15.2875,14.8425,15.2834,14.8438,15.2834,1939.0309,77.5612,15.3146,15.3088,18.5147,15.3030,18.4974,15.2972,18.4802,15.2972,1939.0309,77.5612,15.0676,15.0550,18.5914,15.0424,18.5427,15.0298,18.4940,15.0298,564.1652,11.2833,6.6951,132.2747,4.4634,0.0000,99.3596,231.6343,90251.1000,46013.7313,49312.3786
247.0000,15.0592,26.4969,10509.2000,103512.2000,-93003.0000,2.6837,2388.4545,4.4000,1.0000,23002.7111,4.5000,1.0000,25391.1657,0.0000,0.0000,126514.9111,8120.7455,-118394.1657,18.9626,11.6654,13179.3000,0.0000,13179.3000,0.3417,3561.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3561.9730,0.0000,0.0000,0.0000,9617.3270,9617.3270,18.5957,10.8684,43762.5000,0.0000,43762.5000,1.1346,9946.0227,4.4000,1.0000,0.0000,0.0000,0.0000,9946.0227,0.0000,0.0000,0.0000,33816.4773,33816.4773,17.4808,10.1835,499.0000,0.0000,499.0000,0.0129,134.8649,3.7000,1.0000,0.0000,0.0000,0.0000,134.8649,0.0000,0.0000,0.0000,364.1351,364.1351,17.4112,9.6840,26277.4000,0.0000,26277.4000,0.6813,5972.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5972.1364,0.0000,0.0000,0.0000,20305.2636,20305.2636,16.7418,9.4445,14973.8000,0.0000,14973.8000,0.3882,4046.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4046.9730,0.0000,0.0000,0.0000,10926.8270,10926.8270,16.2103,14.2163,15.2133,-4.0320,-60480.6908,7.8638,1106.5080,11.0651,7.8638,0.0000,17.6791,14.2199,15.2656,14.7427,3.9645,31715.6009,7.8638,2114.0311,21.1403,7.8638,0.0000,62.1642,15.2511,15.0910,15.1711,-0.6938,-4856.6455,7.8638,2375.0737,23.7507,7.8638,0.0000,81.1604,18.6456,18.6289,41.4021,18.6123,41.2787,18.5957,41.1558,18.5957,2574.7731,102.9909,17.4688,17.4495,41.0131,17.4303,40.8428,17.4112,40.6733,17.4112,2574.7731,102.9909,16.3815,16.3236,42.6040,16.2665,41.9361,16.2103,41.2789,16.2103,747.6411,14.9528,14.2163,14.2175,5.0601,14.2187,5.1108,14.2199,5.1612,14.2199,2574.7731,102.9909,15.2656,15.2607,17.9588,15.2559,17.9494,15.2511,17.9399,15.2511,2574.7731,102.9909,15.0910,15.0804,18.7856,15.0698,18.7598,15.0592,18.7337,15.0592,747.6411,14.9528,7.8638,206.2205,5.2425,0.0000,161.0037,367.2242,5689.0000,-43364.1356,-33621.7354
248.0000,15.0486,26.8425,7766.7000,140136.5000,-132369.8000,3.6333,1765.1591,4.4000,1.0000,31141.4444,4.5000,1.0000,32906.6035,0.0000,0.0000,171277.9444,6001.5409,-165276.4035,19.6567,12.3594,22393.8000,0.0000,22393.8000,0.5806,6052.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6052.3784,0.0000,0.0000,0.0000,16341.4216,16341.4216,19.1674,11.4401,34027.6000,0.0000,34027.6000,0.8822,7733.5455,4.4000,1.0000,0.0000,0.0000,0.0000,7733.5455,0.0000,0.0000,0.0000,26294.0545,26294.0545,18.4343,11.1370,1008.4000,0.0000,1008.4000,0.0261,272.5405,3.7000,1.0000,0.0000,0.0000,0.0000,272.5405,0.0000,0.0000,0.0000,735.8595,735.8595,18.3764,10.6491,25627.7000,0.0000,25627.7000,0.6644,5824.4773,4.4000,1.0000,0.0000,0.0000,0.0000,5824.4773,0.0000,0.0000,0.0000,19803.2227,19803.2227,17.8243,10.5270,15915.0000,0.0000,15915.0000,0.4126,4301.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4301.3514,0.0000,0.0000,0.0000,11613.6486,11613.6486,17.3991,14.3915,15.8953,-7.1914,-107871.3993,9.2990,1273.6513,12.7365,9.2990,0.0000,29.2333,14.3842,15.0106,14.6974,2.8081,22465.1066,9.2990,2504.4138,25.0441,9.2990,0.0000,102.7916,15.0014,15.0740,15.0377,0.3719,2603.3711,9.2990,2823.5148,28.2351,9.2990,0.0000,134.2027,19.2011,19.1898,43.3185,19.1786,43.2647,19.1674,43.2107,19.1674,3462.5616,138.5025,18.4138,18.4013,45.2137,18.3889,45.1362,18.3764,45.0587,18.3764,3462.5616,138.5025,17.5005,17.4668,49.8752,17.4330,49.6028,17.3991,49.3275,17.3991,1003.4096,20.0682,14.3915,14.3891,8.9416,14.3866,8.9456,14.3842,8.9498,14.3842,3462.5616,138.5025,15.0106,15.0075,15.4564,15.0044,15.4619,15.0014,15.4673,15.0014,3462.5616,138.5025,15.0740,15.0655,18.4947,15.0570,18.4903,15.0486,18.4853,15.0486,1003.4096,20.0682,9.2990,327.8088,6.1993,0.0000,266.2276,594.0364,-33397.3000,-90488.1965,-82802.9216
249.0000,15.0095,26.9087,6240.8000,149310.1000,-143069.3000,3.8711,1418.3636,4.4000,1.0000,33180.0222,4.5000,1.0000,34598.3859,0.0000,0.0000,182490.1222,4822.4364,-177667.6859,20.1109,12.8136,27312.0000,0.0000,27312.0000,0.7081,7381.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7381.6216,0.0000,0.0000,0.0000,19930.3784,19930.3784,19.5049,18.1065,12857.2000,6758.0000,6099.2000,0.3333,2922.0909,4.4000,1.0000,1379.1837,4.9000,1.0000,4301.2746,0.0000,0.0000,8137.1837,9935.1091,1797.9254,19.4532,12.1559,1698.0000,0.0000,1698.0000,0.0440,458.9189,3.7000,1.0000,0.0000,0.0000,0.0000,458.9189,0.0000,0.0000,0.0000,1239.0811,1239.0811,19.3745,11.6473,25715.6000,0.0000,25715.6000,0.6667,5844.4545,4.4000,1.0000,0.0000,0.0000,0.0000,5844.4545,0.0000,0.0000,0.0000,19871.1455,19871.1455,18.8040,11.5067,15287.6000,0.0000,15287.6000,0.3964,4131.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4131.7838,0.0000,0.0000,0.0000,11155.8162,11155.8162,18.3749,14.4532,16.4140,-9.1055,-136581.9348,9.0296,1211.8865,12.1189,9.0296,0.0000,26.7650,14.4453,14.9550,14.7001,2.2187,17749.9669,9.0296,2431.5781,24.3158,9.0296,0.0000,94.1124,14.9444,15.0342,14.9893,0.4468,3127.5316,9.0296,2746.9979,27.4700,9.0296,0.0000,122.8714,19.5386,19.5274,44.0822,19.5161,44.0272,19.5049,43.9723,19.5049,3287.0490,131.4820,19.4177,19.4033,51.2596,19.3889,51.1653,19.3745,51.0712,19.3745,3287.0490,131.4820,18.4837,18.4472,56.4735,18.4110,56.1766,18.3749,55.8810,18.3749,952.8795,19.0576,14.4532,14.4505,10.3865,14.4479,10.3890,14.4453,10.3915,14.4453,3287.0490,131.4820,14.9550,14.9514,15.2926,14.9479,15.2895,14.9444,15.2864,14.9444,3287.0490,131.4820,15.0342,15.0259,17.9946,15.0177,17.9863,15.0095,17.9778,15.0095,952.8795,19.0576,9.0296,302.1965,6.0197,0.0000,243.7488,545.9453,-66956.9000,-123673.3393,-115704.4363
250.0000,14.9848,26.9600,4988.1000,156028.6000,-151040.5000,4.0453,1133.6591,4.4000,1.0000,34673.0222,4.5000,1.0000,35806.6813,0.0000,0.0000,190701.6222,3854.4409,-186847.1813,20.3078,13.0105,31050.3000,0.0000,31050.3000,0.8050,8391.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8391.9730,0.0000,0.0000,0.0000,22658.3270,22658.3270,19.6307,24.1572,6350.5000,6530.5000,-180.0000,0.1693,1443.2955,4.4000,1.0000,1332.7551,4.9000,1.0000,2776.0506,0.0000,0.0000,7863.2551,4907.2045,-2956.0506,19.7149,12.4176,1834.6000,0.0000,1834.6000,0.0476,495.8378,3.7000,1.0000,0.0000,0.0000,0.0000,495.8378,0.0000,0.0000,0.0000,1338.7622,1338.7622,19.6395,11.9122,25164.1000,0.0000,25164.1000,0.6524,5719.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5719.1136,0.0000,0.0000,0.0000,19444.9864,19444.9864,19.0855,11.7882,13405.1000,0.0000,13405.1000,0.3476,3623.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3623.0000,0.0000,0.0000,0.0000,9782.1000,9782.1000,18.7185,14.6872,16.7029,-9.4336,-141504.0034,9.1008,1207.8102,12.0781,9.1008,0.0000,27.4038,14.6764,14.9332,14.8048,1.1270,9015.7497,9.1008,2440.5183,24.4052,9.1008,0.0000,96.3587,14.9224,15.0094,14.9659,0.4360,3052.2638,9.1008,2771.2606,27.7126,9.1008,0.0000,125.8040,19.6623,19.6518,43.3304,19.6412,43.2834,19.6307,43.2364,19.6307,3333.0809,133.3232,19.6768,19.6643,50.1188,19.6519,50.0498,19.6395,49.9808,19.6395,3333.0809,133.3232,18.8068,18.7773,55.5558,18.7479,55.3589,18.7185,55.1615,18.7185,966.1336,19.3227,14.6872,14.6836,13.1815,14.6800,13.1736,14.6764,13.1658,14.6764,3333.0809,133.3232,14.9332,14.9296,15.3422,14.9260,15.3372,14.9224,15.3322,14.9224,3333.0809,133.3232,15.0094,15.0012,17.7578,14.9930,17.7459,14.9848,17.7340,14.9848,966.1336,19.3227,9.1008,308.8415,6.0672,0.0000,249.5665,558.4080,-79766.4000,-136579.0563,-129435.9900
251.0000,14.9735,27.0211,3658.1000,161933.7000,-158275.6000,4.1984,831.3864,4.4000,1.0000,35985.2667,4.5000,1.0000,36816.6530,0.0000,0.0000,197918.9667,2826.7136,-195092.2530,20.3512,13.0539,36654.4000,0.0000,36654.4000,0.9503,9906.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9906.5946,0.0000,0.0000,0.0000,26747.8054,26747.8054,19.5856,28.2997,2535.1000,5888.4000,-3353.3000,0.1527,576.1591,4.4000,1.0000,1201.7143,4.9000,1.0000,1777.8734,0.0000,0.0000,7090.1143,1958.9409,-5131.1734,19.7271,12.4298,1879.3000,0.0000,1879.3000,0.0487,507.9189,3.7000,1.0000,0.0000,0.0000,0.0000,507.9189,0.0000,0.0000,0.0000,1371.3811,1371.3811,19.6564,11.9291,23346.1000,0.0000,23346.1000,0.6053,5305.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5305.9318,0.0000,0.0000,0.0000,18040.1682,18040.1682,19.1591,11.8618,12150.2000,0.0000,12150.2000,0.3150,3283.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3283.8378,0.0000,0.0000,0.0000,8866.3622,8866.3622,18.8382,14.9228,16.8805,-9.4694,-142041.6391,9.4057,1239.7085,12.3971,9.4057,0.0000,30.2510,14.9107,14.9584,14.9346,0.2166,1732.9979,9.4057,2509.2194,25.0922,9.4057,0.0000,106.3700,14.9474,14.9975,14.9725,0.2596,1817.1298,9.4057,2863.3422,28.6334,9.4057,0.0000,138.8747,19.6139,19.6045,41.4455,19.5951,41.4095,19.5856,41.3735,19.5856,3533.1669,141.3267,19.6893,19.6783,47.6871,19.6673,47.6335,19.6564,47.5799,19.6564,3533.1669,141.3267,18.9147,18.8892,53.3783,18.8637,53.2280,18.8382,53.0776,18.8382,1023.7326,20.4747,14.9228,14.9188,15.5197,14.9147,15.5085,14.9107,15.4973,14.9107,3533.1669,141.3267,14.9584,14.9548,15.7731,14.9511,15.7665,14.9474,15.7599,14.9474,3533.1669,141.3267,14.9975,14.9895,17.6908,14.9815,17.6786,14.9735,17.6663,14.9735,1023.7326,20.4747,9.4057,338.3214,6.2705,0.0000,275.4957,613.8172,-87598.9000,-145197.7096,-138491.5114
252.0000,14.9761,27.0749,2670.7000,167302.8000,-164632.1000,4.3376,606.9773,4.4000,1.0000,37178.4000,4.5000,1.0000,37785.3773,0.0000,0.0000,204481.2000,2063.7227,-202417.4773,20.4212,13.1239,38519.8000,0.0000,38519.8000,0.9987,10410.7568,3.7000,1.0000,0.0000,0.0000,0.0000,10410.7568,0.0000,0.0000,0.0000,28109.0432,28109.0432,19.6371,30.7172,1013.9000,8154.6000,-7140.7000,0.2114,230.4318,4.4000,1.0000,1664.2041,4.9000,1.0000,1894.6359,0.0000,0.0000,9818.8041,783.4682,-9035.3359,19.8802,12.5829,2223.9000,0.0000,2223.9000,0.0577,601.0541,3.7000,1.0000,0.0000,0.0000,0.0000,601.0541,0.0000,0.0000,0.0000,1622.8459,1622.8459,19.8038,12.0765,21829.0000,0.0000,21829.0000,0.5660,4961.1364,4.4000,1.0000,0.0000,0.0000,0.0000,4961.1364,0.0000,0.0000,0.0000,16867.8636,16867.8636,19.3500,12.0527,9797.1000,0.0000,9797.1000,0.2540,2647.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2647.8649,0.0000,0.0000,0.0000,7149.2351,7149.2351,19.0790,15.0588,17.0689,-9.9633,-149450.2438,9.6381,1261.1268,12.6113,9.6381,0.0000,32.5489,15.0468,15.0014,15.0241,-0.2107,-1685.7971,9.6381,2562.0401,25.6204,9.6381,0.0000,114.4502,14.9902,15.0000,14.9951,0.0521,364.7541,9.6381,2931.4304,29.3143,9.6381,0.0000,149.4240,19.6651,19.6557,41.0794,19.6464,41.0431,19.6371,41.0068,19.6371,3689.1459,147.5658,19.8365,19.8256,47.4564,19.8147,47.4025,19.8038,47.3486,19.8038,3689.1459,147.5658,19.1577,19.1314,53.8174,19.1052,53.6536,19.0790,53.4903,19.0790,1068.6211,21.3724,15.0588,15.0548,16.6133,15.0508,16.6034,15.0468,16.5935,15.0468,3689.1459,147.5658,15.0014,14.9977,16.2723,14.9940,16.2645,14.9902,16.2568,14.9902,3689.1459,147.5658,15.0000,14.9920,17.7841,14.9841,17.7701,14.9761,17.7559,14.9761,1068.6211,21.3724,9.6381,361.9640,6.4254,0.0000,296.4232,658.3871,-99403.0000,-157703.8252,-150771.2869
253.0000,14.9846,27.1197,1947.5000,172857.8000,-170910.3000,4.4817,442.6136,4.4000,1.0000,38412.8444,4.5000,1.0000,38855.4581,0.0000,0.0000,211270.6444,1504.8864,-209765.7581,20.6081,13.3108,33386.8000,0.0000,33386.8000,0.8656,9023.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9023.4595,0.0000,0.0000,0.0000,24363.3405,24363.3405,19.9243,31.0058,1346.4000,10844.4000,-9498.0000,0.2812,306.0000,4.4000,1.0000,2213.1429,4.9000,1.0000,2519.1429,0.0000,0.0000,13057.5429,1040.4000,-12017.1429,20.2465,12.9492,2650.1000,0.0000,2650.1000,0.0687,716.2432,3.7000,1.0000,0.0000,0.0000,0.0000,716.2432,0.0000,0.0000,0.0000,1933.8568,1933.8568,20.1594,12.4321,20394.4000,0.0000,20394.4000,0.5288,4635.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4635.0909,0.0000,0.0000,0.0000,15759.3091,15759.3091,19.7369,12.4396,8542.1000,0.0000,8542.1000,0.2215,2308.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2308.6757,0.0000,0.0000,0.0000,6233.4243,6233.4243,19.4833,15.1139,17.2986,-10.8656,-162983.8060,9.6711,1254.3048,12.5430,9.6711,0.0000,32.8844,15.1023,15.0359,15.0691,-0.3095,-2475.7771,9.6711,2566.2038,25.6620,9.6711,0.0000,115.6297,15.0246,15.0088,15.0167,-0.0840,-588.0092,9.6711,2938.9370,29.3894,9.6711,0.0000,150.9639,19.9550,19.9448,43.1942,19.9345,43.1483,19.9243,43.1025,19.9243,3711.5354,148.4614,20.1947,20.1829,49.5392,20.1711,49.4772,20.1594,49.4153,20.1594,3711.5354,148.4614,19.5698,19.5408,56.5324,19.5120,56.3388,19.4833,56.1461,19.4833,1075.0636,21.5013,15.1139,15.1100,16.8958,15.1062,16.8871,15.1023,16.8784,15.1023,3711.5354,148.4614,15.0359,15.0321,16.6073,15.0284,16.5987,15.0246,16.5902,15.0246,3711.5354,148.4614,15.0088,15.0007,17.9212,14.9927,17.9045,14.9846,17.8878,14.9846,1075.0636,21.5013,9.6711,365.4044,6.4474,0.0000,299.4779,664.8823,-115434.9000,-173492.9702,-166047.5924
254.0000,14.9983,27.1498,1628.6000,177910.4000,-176281.8000,4.6127,370.1364,4.4000,1.0000,39535.6444,4.5000,1.0000,39905.7808,0.0000,0.0000,217446.0444,1258.4636,-216187.5808,20.5640,13.2667,38519.9000,0.0000,38519.9000,0.9987,10410.7838,3.7000,1.0000,0.0000,0.0000,0.0000,10410.7838,0.0000,0.0000,0.0000,28109.1162,28109.1162,19.8146,31.6450,330.5000,12137.3000,-11806.8000,0.3147,75.1136,4.4000,1.0000,2477.0000,4.9000,1.0000,2552.1136,0.0000,0.0000,14614.3000,255.3864,-14358.9136,20.1843,12.8870,2530.8000,0.0000,2530.8000,0.0656,684.0000,3.7000,1.0000,0.0000,0.0000,0.0000,684.0000,0.0000,0.0000,0.0000,1846.8000,1846.8000,20.1066,12.3793,20251.8000,0.0000,20251.8000,0.5251,4602.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4602.6818,0.0000,0.0000,0.0000,15649.1182,15649.1182,19.7037,12.4064,7600.9000,0.0000,7600.9000,0.1971,2054.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2054.2973,0.0000,0.0000,0.0000,5546.6027,5546.6027,19.4915,15.3329,17.4122,-10.7687,-161529.9457,10.0707,1300.4521,13.0045,10.0707,0.0000,37.1316,15.3195,15.0779,15.1987,-1.1733,-9386.0364,10.0707,2658.4892,26.5849,10.0707,0.0000,130.5639,15.0667,15.0219,15.0443,-0.2486,-1740.5494,10.0707,3057.0075,30.5701,10.0707,0.0000,170.4617,19.8404,19.8318,41.0417,19.8232,41.0131,19.8146,40.9846,19.8146,3987.4712,159.4988,20.1367,20.1267,47.3527,20.1166,47.3096,20.1066,47.2665,20.1066,3987.4712,159.4988,19.5609,19.5378,54.0555,19.5146,53.9387,19.4915,53.8214,19.4915,1154.4445,23.0889,15.3329,15.3285,18.8777,15.3240,18.8631,15.3195,18.8485,15.3195,3987.4712,159.4988,15.0779,15.0742,16.9857,15.0704,16.9775,15.0667,16.9692,15.0667,3987.4712,159.4988,15.0219,15.0140,18.0863,15.0062,18.0711,14.9983,18.0559,14.9983,1154.4445,23.0889,10.0707,408.7532,6.7138,0.0000,338.1571,746.9104,-119185.2000,-179394.8573,-172656.5315
255.0000,15.0136,27.1827,1259.9000,183023.4000,-181763.5000,4.7452,286.3409,4.4000,1.0000,40671.8667,4.5000,1.0000,40958.2076,0.0000,0.0000,223695.2667,973.5591,-222721.7076,20.7668,13.4695,36653.9000,0.0000,36653.9000,0.9503,9906.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9906.4595,0.0000,0.0000,0.0000,26747.4405,26747.4405,20.0468,32.0093,100.5000,9912.6000,-9812.1000,0.2570,22.8409,4.4000,1.0000,2022.9796,4.9000,1.0000,2045.8205,0.0000,0.0000,11935.5796,77.6591,-11857.9205,20.3532,13.0559,1679.6000,0.0000,1679.6000,0.0435,453.9459,3.7000,1.0000,0.0000,0.0000,0.0000,453.9459,0.0000,0.0000,0.0000,1225.6541,1225.6541,20.2894,12.5621,20158.1000,0.0000,20158.1000,0.5226,4581.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4581.3864,0.0000,0.0000,0.0000,15576.7136,15576.7136,19.8870,12.5897,6659.7000,0.0000,6659.7000,0.1727,1799.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1799.9189,0.0000,0.0000,0.0000,4859.7811,4859.7811,19.6857,15.3989,17.5423,-11.0637,-165954.8635,10.0371,1289.6713,12.8967,10.0371,0.0000,36.7612,15.3862,15.1241,15.2552,-1.2684,-10147.1156,10.0371,2643.6842,26.4368,10.0371,0.0000,129.2616,15.1126,15.0376,15.0751,-0.4150,-2904.9903,10.0371,3043.0746,30.4307,10.0371,0.0000,168.7615,20.0758,20.0662,42.8691,20.0565,42.8280,20.0468,42.7869,20.0468,3963.9371,158.5575,20.3215,20.3108,48.1683,20.3001,48.1171,20.2894,48.0660,20.2894,3963.9371,158.5575,19.7615,19.7361,54.8551,19.7109,54.7057,19.6857,54.5570,19.6857,1147.6755,22.9535,15.3989,15.3947,19.1079,15.3904,19.0963,15.3862,19.0847,15.3862,3963.9371,158.5575,15.1241,15.1203,17.3703,15.1164,17.3607,15.1126,17.3511,15.1126,3963.9371,158.5575,15.0376,15.0296,18.2577,15.0216,18.2398,15.0136,18.2219,15.0136,1147.6755,22.9535,10.0371,404.9885,6.6914,0.0000,334.7844,739.7728,-126424.3000,-186170.0388,-179006.9694
256.0000,15.0309,27.1862,1616.6000,186651.5000,-185034.9000,4.8393,367.4091,4.4000,1.0000,41478.1111,4.5000,1.0000,41845.5202,0.0000,0.0000,228129.6111,1249.1909,-226880.4202,20.8244,13.5271,34786.7000,0.0000,34786.7000,0.9019,9401.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9401.8108,0.0000,0.0000,0.0000,25384.8892,25384.8892,20.1481,31.7662,539.1000,9853.2000,-9314.1000,0.2555,122.5227,4.4000,1.0000,2010.8571,4.9000,1.0000,2133.3799,0.0000,0.0000,11864.0571,416.5773,-11447.4799,20.4405,13.1432,1623.8000,0.0000,1623.8000,0.0421,438.8649,3.7000,1.0000,0.0000,0.0000,0.0000,438.8649,0.0000,0.0000,0.0000,1184.9351,1184.9351,20.3791,12.6518,20560.7000,0.0000,20560.7000,0.5331,4672.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4672.8864,0.0000,0.0000,0.0000,15887.8136,15887.8136,19.9734,12.6761,7600.9000,0.0000,7600.9000,0.1971,2054.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2054.2973,0.0000,0.0000,0.0000,5546.6027,5546.6027,19.7610,15.5106,17.6358,-11.0970,-166455.0611,10.1534,1299.9562,12.9996,10.1534,0.0000,38.0535,15.4972,15.1638,15.3305,-1.6321,-13056.5931,10.1534,2666.3165,26.6632,10.1534,0.0000,133.8057,15.1523,15.0549,15.1036,-0.5451,-3815.8169,10.1534,3074.8303,30.7483,10.1534,0.0000,174.6941,20.1762,20.1668,43.0601,20.1575,43.0231,20.1481,42.9861,20.1481,4045.6490,161.8260,20.4102,20.3998,47.9529,20.3895,47.9059,20.3791,47.8590,20.3791,4045.6490,161.8260,19.8318,19.8082,54.0806,19.7846,53.9542,19.7610,53.8280,19.7610,1171.1769,23.4235,15.5106,15.5061,19.9047,15.5017,19.8910,15.4972,19.8773,15.4972,4045.6490,161.8260,15.1638,15.1600,17.6621,15.1562,17.6523,15.1523,17.6425,15.1523,4045.6490,161.8260,15.0549,15.0469,18.4317,15.0389,18.4131,15.0309,18.3946,15.0309,1171.1769,23.4235,10.1534,418.1134,6.7689,0.0000,346.5533,764.6668,-129776.9000,-190323.6594,-183327.4711
257.0000,15.0480,27.1968,1808.4000,190463.7000,-188655.3000,4.9381,411.0000,4.4000,1.0000,42325.2667,4.5000,1.0000,42736.2667,0.0000,0.0000,232788.9667,1397.4000,-231391.5667,20.9163,13.6190,29646.9000,0.0000,29646.9000,0.7687,8012.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8012.6757,0.0000,0.0000,0.0000,21634.2243,21634.2243,20.3386,31.8781,809.3000,12474.9000,-11665.6000,0.3234,183.9318,4.4000,1.0000,2545.8980,4.9000,1.0000,2729.8298,0.0000,0.0000,15020.7980,625.3682,-14395.4298,20.7037,13.4064,2085.8000,0.0000,2085.8000,0.0541,563.7297,3.7000,1.0000,0.0000,0.0000,0.0000,563.7297,0.0000,0.0000,0.0000,1522.0703,1522.0703,20.6322,12.9050,19341.5000,0.0000,19341.5000,0.5015,4395.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4395.7955,0.0000,0.0000,0.0000,14945.7045,14945.7045,20.2532,12.9559,8855.9000,0.0000,8855.9000,0.2296,2393.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2393.4865,0.0000,0.0000,0.0000,6462.4135,6462.4135,20.0122,15.5612,17.7867,-11.7004,-175505.7938,10.2230,1301.3625,13.0136,10.2230,0.0000,38.8425,15.5482,15.2007,15.3745,-1.7128,-13702.5478,10.2230,2679.9430,26.7994,10.2230,0.0000,136.5798,15.1891,15.0720,15.1305,-0.6601,-4620.5412,10.2230,3092.6156,30.9262,10.2230,0.0000,178.3159,20.3677,20.3580,44.2482,20.3483,44.2076,20.3386,44.1670,20.3386,4094.9816,163.7993,20.6651,20.6541,49.5297,20.6432,49.4770,20.6322,49.4243,20.6322,4094.9816,163.7993,20.0893,20.0635,55.8405,20.0379,55.6870,20.0122,55.5342,20.0122,1185.3642,23.7073,15.5612,15.5569,20.0605,15.5525,20.0481,15.5482,20.0358,15.5482,4094.9816,163.7993,15.2007,15.1968,17.9161,15.1930,17.9060,15.1891,17.8958,15.1891,4094.9816,163.7993,15.0720,15.0640,18.5882,15.0560,18.5689,15.0480,18.5497,15.0480,1185.3642,23.7073,10.2230,426.1098,6.8154,0.0000,353.7381,779.8480,-140390.8000,-201222.5838,-193828.8827
258.0000,15.0597,27.1923,2245.4000,193595.3000,-191349.9000,5.0193,510.3182,4.4000,1.0000,43021.1778,4.5000,1.0000,43531.4960,0.0000,0.0000,236616.4778,1735.0818,-234881.3960,21.1288,13.8315,19366.1000,0.0000,19366.1000,0.5021,5234.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5234.0811,0.0000,0.0000,0.0000,14132.0189,14132.0189,20.7308,31.0026,3309.5000,14455.9000,-11146.4000,0.3748,752.1591,4.4000,1.0000,2950.1837,4.9000,1.0000,3702.3428,0.0000,0.0000,17406.0837,2557.3409,-14848.7428,21.1145,13.8172,1336.3000,0.0000,1336.3000,0.0346,361.1622,3.7000,1.0000,0.0000,0.0000,0.0000,361.1622,0.0000,0.0000,0.0000,975.1378,975.1378,21.0529,13.3257,17573.2000,0.0000,17573.2000,0.4556,3993.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3993.9091,0.0000,0.0000,0.0000,13579.2909,13579.2909,20.7021,13.4048,11679.5000,0.0000,11679.5000,0.3028,3156.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3156.6216,0.0000,0.0000,0.0000,8522.8784,8522.8784,20.3958,15.5536,17.9747,-12.4931,-187396.4207,10.0339,1268.1874,12.6819,10.0339,0.0000,36.7266,15.5409,15.2189,15.3799,-1.5579,-12463.0330,10.0339,2629.7996,26.2980,10.0339,0.0000,129.1400,15.2072,15.0841,15.1456,-0.6808,-4765.4324,10.0339,3033.5874,30.3359,10.0339,0.0000,168.6027,20.7636,20.7527,47.3510,20.7417,47.2988,20.7308,47.2467,20.7308,3961.7334,158.4693,21.0893,21.0772,52.6024,21.0650,52.5391,21.0529,52.4758,21.0529,3961.7334,158.4693,20.4818,20.4531,59.0154,20.4244,58.8301,20.3958,58.6456,20.3958,1147.0417,22.9408,15.5536,15.5494,19.7126,15.5452,19.7012,15.5409,19.6898,15.5409,3961.7334,158.4693,15.2189,15.2150,17.9801,15.2111,17.9694,15.2072,17.9587,15.2072,3961.7334,158.4693,15.0841,15.0759,18.6752,15.0678,18.6536,15.0597,18.6321,15.0597,1147.0417,22.9408,10.0339,404.6366,6.6893,0.0000,334.4692,739.1058,-152541.2000,-212520.8127,-204624.8860
259.0000,15.0297,26.9048,4830.9000,107536.1000,-102705.2000,2.7881,1097.9318,4.4000,1.0000,23896.9111,4.5000,1.0000,24994.8429,0.0000,0.0000,131433.0111,3732.9682,-127700.0429,20.2027,12.9054,15943.8000,0.0000,15943.8000,0.4134,4309.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4309.1351,0.0000,0.0000,0.0000,11634.6649,11634.6649,19.7042,12.1577,10009.8000,150.2000,9859.6000,0.2595,2274.9545,4.4000,1.0000,30.6531,4.9000,1.0000,2305.6076,0.0000,0.0000,180.8531,7734.8455,7553.9924,19.3982,12.1009,1105.9000,0.0000,1105.9000,0.0287,298.8919,3.7000,1.0000,0.0000,0.0000,0.0000,298.8919,0.0000,0.0000,0.0000,807.0081,807.0081,19.3464,11.6192,16259.2000,0.0000,16259.2000,0.4215,3695.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3695.2727,0.0000,0.0000,0.0000,12563.9273,12563.9273,18.8375,11.5402,13718.9000,0.0000,13718.9000,0.3557,3707.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3707.8108,0.0000,0.0000,0.0000,10011.0892,10011.0892,18.4465,15.6930,17.0697,-4.5315,-67972.7002,6.4003,837.4445,8.3744,6.4003,0.0000,9.5317,15.6706,15.1362,15.4034,-1.6492,-13193.4283,6.4003,1675.9011,16.7590,6.4003,0.0000,33.5159,15.1197,15.0658,15.0928,-0.1901,-1330.3559,6.4003,1939.1027,19.3910,6.4003,0.0000,43.7577,19.7314,19.7223,35.9750,19.7133,35.9440,19.7042,35.9129,19.7042,1791.3443,71.6538,19.3656,19.3592,34.1305,19.3528,34.1268,19.3464,34.1229,19.3464,1791.3443,71.6538,18.4320,18.4374,32.5956,18.4422,32.8279,18.4465,33.0523,18.4465,521.4934,10.4299,15.6930,15.6855,20.9204,15.6781,20.8768,15.6706,20.8335,15.6706,1791.3443,71.6538,15.1362,15.1307,17.0616,15.1252,17.0350,15.1197,17.0086,15.1197,1791.3443,71.6538,15.0658,15.0537,18.3760,15.0417,18.3068,15.0297,18.2386,15.0297,521.4934,10.4299,6.4003,116.8333,4.2669,0.0000,86.8054,203.6386,-45817.8000,-85129.3611,-82496.4843
260.0000,15.0157,26.8592,5386.3000,109900.9000,-104514.6000,2.8494,1224.1591,4.4000,1.0000,24422.4222,4.5000,1.0000,25646.5813,0.0000,0.0000,134323.3222,4162.1409,-130161.1813,20.1984,12.9011,15959.9000,0.0000,15959.9000,0.4138,4313.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4313.4865,0.0000,0.0000,0.0000,11646.4135,11646.4135,19.6980,11.9707,11510.6000,0.0000,11510.6000,0.2984,2616.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2616.0455,0.0000,0.0000,0.0000,8894.5545,8894.5545,19.3438,12.0465,849.9000,0.0000,849.9000,0.0220,229.7027,3.7000,1.0000,0.0000,0.0000,0.0000,229.7027,0.0000,0.0000,0.0000,620.1973,620.1973,19.2844,11.5571,16117.6000,0.0000,16117.6000,0.4179,3663.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3663.0909,0.0000,0.0000,0.0000,12454.5091,12454.5091,18.7885,11.4912,13091.4000,0.0000,13091.4000,0.3394,3538.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3538.2162,0.0000,0.0000,0.0000,9553.1838,9553.1838,18.3413,15.4322,16.8868,-4.8707,-73060.8303,6.5114,858.0217,8.5802,6.5114,0.0000,10.0367,15.4166,15.1845,15.3005,-0.7286,-5828.9561,6.5114,1711.9630,17.1196,6.5114,0.0000,35.2916,15.1666,15.0512,15.1089,-0.4138,-2896.5822,6.5114,1971.4943,19.7149,6.5114,0.0000,46.0761,19.7346,19.7224,36.9002,19.7102,36.8358,19.6980,36.7716,19.6980,1846.3996,73.8560,19.3191,19.3075,35.4379,19.2959,35.3748,19.2844,35.3120,19.2844,1846.3996,73.8560,18.4081,18.3854,34.9994,18.3631,34.8346,18.3413,34.6764,18.3413,537.4033,10.7481,15.4322,15.4270,18.0238,15.4218,18.0075,15.4166,17.9911,15.4166,1846.3996,73.8560,15.1845,15.1785,17.6143,15.1725,17.5854,15.1666,17.5567,15.1666,1846.3996,73.8560,15.0512,15.0393,18.2116,15.0275,18.1526,15.0157,18.0937,15.0157,537.4033,10.7481,6.5114,122.5089,4.3409,0.0000,91.4045,213.9134,-46985.2000,-86992.3231,-81786.3685
261.0000,15.0220,26.2175,9264.0000,69721.2000,-60457.2000,1.8077,2105.4545,4.4000,1.0000,15493.6000,4.5000,1.0000,17599.0545,0.0000,0.0000,85214.8000,7158.5455,-78056.2545,18.9661,11.6688,15953.1000,0.0000,15953.1000,0.4136,4311.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4311.6486,0.0000,0.0000,0.0000,11641.4514,11641.4514,18.3629,10.6357,16730.7000,0.0000,16730.7000,0.4338,3802.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3802.4318,0.0000,0.0000,0.0000,12928.2682,12928.2682,17.7097,10.4124,929.8000,0.0000,929.8000,0.0241,251.2973,3.7000,1.0000,0.0000,0.0000,0.0000,251.2973,0.0000,0.0000,0.0000,678.5027,678.5027,17.6685,9.9413,16609.9000,0.0000,16609.9000,0.4306,3774.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3774.9773,0.0000,0.0000,0.0000,12834.9227,12834.9227,17.0200,9.7227,11993.3000,0.0000,11993.3000,0.3109,3241.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3241.4324,0.0000,0.0000,0.0000,8751.8676,8751.8676,16.6303,15.9394,16.2848,-0.9116,-13673.8677,5.1311,692.1423,6.9214,5.1311,0.0000,4.9113,15.9045,15.0178,15.4612,-2.1936,-17549.0814,5.1311,1340.4928,13.4049,5.1311,0.0000,17.2695,14.9996,15.0689,15.0343,0.1960,1371.7509,5.1311,1558.1990,15.5820,5.1311,0.0000,22.5467,18.3779,18.3729,23.7616,18.3680,23.7736,18.3629,23.7852,18.3629,1215.2610,48.6104,17.6754,17.6732,19.9039,17.6709,19.9379,17.6685,19.9714,17.6685,1215.2610,48.6104,16.5778,16.5962,14.2812,16.6137,14.6308,16.6303,14.9682,16.6303,354.8091,7.0962,15.9394,15.9277,23.2328,15.9161,23.1518,15.9045,23.0713,15.9045,1215.2610,48.6104,15.0178,15.0117,15.9152,15.0057,15.8874,14.9996,15.8596,14.9996,1215.2610,48.6104,15.0689,15.0531,18.4312,15.0375,18.3291,15.0220,18.2286,15.0220,354.8091,7.0962,5.1311,63.5798,3.4207,0.0000,44.7275,108.3074,1759.6000,-31221.2420,-29851.1983
262.0000,14.9838,25.9189,11047.1000,66320.5000,-55273.4000,1.7195,2510.7045,4.4000,1.0000,14737.8889,4.5000,1.0000,17248.5934,0.0000,0.0000,81058.3889,8536.3955,-72521.9934,18.8099,11.5126,13507.8000,0.0000,13507.8000,0.3502,3650.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3650.7568,0.0000,0.0000,0.0000,9857.0432,9857.0432,18.2580,10.5307,18541.1000,0.0000,18541.1000,0.4807,4213.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4213.8864,0.0000,0.0000,0.0000,14327.2136,14327.2136,17.5021,10.2048,552.6000,0.0000,552.6000,0.0143,149.3514,3.7000,1.0000,0.0000,0.0000,0.0000,149.3514,0.0000,0.0000,0.0000,403.2486,403.2486,17.4558,9.7286,17643.7000,0.0000,17643.7000,0.4574,4009.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4009.9318,0.0000,0.0000,0.0000,13633.7682,13633.7682,16.7365,9.4392,9797.1000,0.0000,9797.1000,0.2540,2647.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2647.8649,0.0000,0.0000,0.0000,7149.2351,7149.2351,16.3319,15.7591,16.0455,-0.7238,-10856.7546,4.9143,669.1336,6.6913,4.9143,0.0000,4.3147,15.7339,15.1025,15.4182,-1.4959,-11967.5702,4.9143,1286.0366,12.8604,4.9143,0.0000,15.1715,15.0792,15.0288,15.0540,-0.1364,-954.5598,4.9143,1491.1820,14.9118,4.9143,0.0000,19.8076,18.2899,18.2792,25.0713,18.2686,25.0176,18.2580,24.9644,18.2580,1126.7550,45.0702,17.4809,17.4725,20.8298,17.4641,20.7909,17.4558,20.7523,17.4558,1126.7550,45.0702,16.3594,16.3497,15.6537,16.3405,15.5999,16.3319,15.5539,16.3319,329.1603,6.5832,15.7591,15.7507,20.7343,15.7423,20.6951,15.7339,20.6559,15.7339,1126.7550,45.0702,15.1025,15.0947,16.9853,15.0869,16.9418,15.0792,16.8984,15.0792,1126.7550,45.0702,15.0288,15.0137,17.9330,14.9987,17.8488,14.9838,17.7649,14.9838,329.1603,6.5832,4.9143,56.4650,3.2762,0.0000,39.2937,95.7587,4768.9000,-27151.4846,-23778.8846
263.0000,15.0010,25.0474,15249.6000,54158.8000,-38909.2000,1.4042,3465.8182,4.4000,1.0000,12035.2889,4.5000,1.0000,15501.1071,0.0000,0.0000,66194.0889,11783.7818,-54410.3071,17.6199,10.3227,13188.2000,0.0000,13188.2000,0.3419,3564.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3564.3784,0.0000,0.0000,0.0000,9623.8216,9623.8216,17.1505,9.4233,42468.2000,0.0000,42468.2000,1.1011,9651.8636,4.4000,1.0000,0.0000,0.0000,0.0000,9651.8636,0.0000,0.0000,0.0000,32816.3364,32816.3364,15.5710,8.2737,412.0000,0.0000,412.0000,0.0107,111.3514,3.7000,1.0000,0.0000,0.0000,0.0000,111.3514,0.0000,0.0000,0.0000,300.6486,300.6486,15.5725,7.8452,19734.0000,0.0000,19734.0000,0.5116,4485.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4485.0000,0.0000,0.0000,0.0000,15249.0000,15249.0000,14.8385,7.5412,8542.1000,0.0000,8542.1000,0.2215,2308.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2308.6757,0.0000,0.0000,0.0000,6233.4243,6233.4243,14.6307,16.3951,15.5129,2.4438,36656.6925,5.3864,748.9700,7.4897,5.3864,0.0000,5.6816,16.3561,14.9965,15.6763,-3.5307,-28245.3845,5.3864,1395.2824,13.9528,5.3864,0.0000,19.9779,14.9785,15.0454,15.0120,0.1987,1390.9452,5.3864,1637.1912,16.3719,5.3864,0.0000,26.0828,17.1567,17.1547,15.0720,17.1526,15.1083,17.1505,15.1440,17.1505,1323.2363,52.9295,15.5565,15.5619,3.5448,15.5672,3.6455,15.5725,3.7453,15.5725,1323.2363,52.9295,14.5384,14.5702,-3.5593,14.6009,-3.1024,14.6307,-2.6580,14.6307,386.0835,7.7217,16.3951,16.3820,26.9266,16.3690,26.8414,16.3561,26.7567,16.3561,1323.2363,52.9295,14.9965,14.9905,15.9255,14.9845,15.9030,14.9785,15.8804,14.9785,1323.2363,52.9295,15.0454,15.0306,18.2081,15.0157,18.1301,15.0010,18.0524,15.0010,386.0835,7.7217,5.3864,72.6642,3.5910,0.0000,51.7423,124.4065,45435.3000,9812.9239,9802.2532
264.0000,14.9771,24.2101,18431.5000,47647.6000,-29216.1000,1.2354,4188.9773,4.4000,1.0000,10588.3556,4.5000,1.0000,14777.3328,0.0000,0.0000,58235.9556,14242.5227,-43993.4328,16.9873,9.6900,13179.8000,0.0000,13179.8000,0.3417,3562.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3562.1081,0.0000,0.0000,0.0000,9617.6919,9617.6919,16.5409,8.8136,56192.2000,0.0000,56192.2000,1.4569,12770.9545,4.4000,1.0000,0.0000,0.0000,0.0000,12770.9545,0.0000,0.0000,0.0000,43421.2455,43421.2455,14.5567,7.2594,418.6000,0.0000,418.6000,0.0109,113.1351,3.7000,1.0000,0.0000,0.0000,0.0000,113.1351,0.0000,0.0000,0.0000,305.4649,305.4649,14.5558,6.8286,23680.2000,0.0000,23680.2000,0.6140,5381.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5381.8636,0.0000,0.0000,0.0000,18298.3364,18298.3364,13.7197,6.4224,4777.2000,0.0000,4777.2000,0.1239,1291.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1291.1351,0.0000,0.0000,0.0000,3486.0649,3486.0649,13.6286,16.5201,15.0743,4.2185,63278.1639,5.6739,802.8022,8.0280,5.6739,0.0000,6.6407,16.4879,15.1007,15.7943,-3.7947,-30357.8942,5.6739,1462.9323,14.6293,5.6739,0.0000,23.3505,15.0801,15.0166,15.0483,-0.1987,-1391.0021,5.6739,1722.0725,17.2207,5.6739,0.0000,30.4860,16.5478,16.5455,11.5136,16.5432,11.5353,16.5409,11.5569,16.5409,1449.6237,57.9849,14.5428,14.5472,-2.4716,14.5515,-2.4017,14.5558,-2.3318,14.5558,1449.6237,57.9849,13.5604,13.5832,-10.2936,13.6059,-10.0166,13.6286,-9.7388,13.6286,422.6700,8.4534,16.5201,16.5093,27.0729,16.4986,27.0186,16.4879,26.9642,16.4879,1449.6237,57.9849,15.1007,15.0938,17.1242,15.0870,17.0923,15.0801,17.0605,15.0801,1449.6237,57.9849,15.0166,15.0034,17.8720,14.9902,17.8165,14.9771,17.7608,14.9771,422.6700,8.4534,5.6739,83.8418,3.7826,0.0000,60.4772,144.3190,69031.9000,31135.3706,31529.2675
265.0000,14.9737,23.4444,20682.2000,42600.3000,-21918.1000,1.1045,4700.5000,4.4000,1.0000,9466.7333,4.5000,1.0000,14167.2333,0.0000,0.0000,52067.0333,15981.7000,-36085.3333,16.6696,9.3723,13194.8000,0.0000,13194.8000,0.3421,3566.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3566.1622,0.0000,0.0000,0.0000,9628.6378,9628.6378,16.2082,8.4809,57833.5000,0.0000,57833.5000,1.4994,13143.9773,4.4000,1.0000,0.0000,0.0000,0.0000,13143.9773,0.0000,0.0000,0.0000,44689.5227,44689.5227,14.1079,6.8106,411.1000,0.0000,411.1000,0.0107,111.1081,3.7000,1.0000,0.0000,0.0000,0.0000,111.1081,0.0000,0.0000,0.0000,299.9919,299.9919,14.1022,6.3749,26325.3000,0.0000,26325.3000,0.6825,5983.0227,4.4000,1.0000,0.0000,0.0000,0.0000,5983.0227,0.0000,0.0000,0.0000,20342.2773,20342.2773,13.1461,5.8488,1484.5000,0.0000,1484.5000,0.0385,401.2162,3.7000,1.0000,0.0000,0.0000,0.0000,401.2162,0.0000,0.0000,0.0000,1083.2838,1083.2838,13.1434,16.4669,14.8052,4.7143,70715.2302,5.5166,788.9720,7.8897,5.5166,0.0000,6.1034,16.4372,15.1683,15.8028,-3.3749,-26998.9097,5.5166,1421.8853,14.2189,5.5166,0.0000,21.4612,15.1469,15.0155,15.0812,-0.3992,-2794.5261,5.5166,1672.1241,16.7212,5.5166,0.0000,28.0193,16.2171,16.2141,10.5119,16.2112,10.5222,16.2082,10.5324,16.2082,1379.8184,55.1927,14.0938,14.0966,-3.2019,14.0994,-3.1557,14.1022,-3.1096,14.1022,1379.8184,55.1927,13.0952,13.1113,-11.1856,13.1274,-11.0112,13.1434,-10.8360,13.1434,402.4655,8.0493,16.4669,16.4570,25.7845,16.4471,25.7388,16.4372,25.6932,16.4372,1379.8184,55.1927,15.1683,15.1612,17.7165,15.1540,17.6829,15.1469,17.6493,15.1469,1379.8184,55.1927,15.0155,15.0015,17.9181,14.9876,17.8514,14.9737,17.7851,14.9737,402.4655,8.0493,5.5166,77.5971,3.6777,0.0000,55.5839,133.1809,77331.1000,39958.3802,40921.7945
266.0000,14.9827,22.5341,22993.3000,38039.5000,-15046.2000,0.9862,5225.7500,4.4000,1.0000,8453.2222,4.5000,1.0000,13678.9722,0.0000,0.0000,46492.7222,17767.5500,-28725.1722,16.2879,8.9906,13196.2000,0.0000,13196.2000,0.3421,3566.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3566.5405,0.0000,0.0000,0.0000,9629.6595,9629.6595,15.8441,8.1168,66506.4000,0.0000,66506.4000,1.7243,15115.0909,4.4000,1.0000,0.0000,0.0000,0.0000,15115.0909,0.0000,0.0000,0.0000,51391.3091,51391.3091,13.5090,6.2117,417.9000,0.0000,417.9000,0.0108,112.9459,3.7000,1.0000,0.0000,0.0000,0.0000,112.9459,0.0000,0.0000,0.0000,304.9541,304.9541,13.5082,5.7809,27707.1000,0.0000,27707.1000,0.7184,6297.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6297.0682,0.0000,0.0000,0.0000,21410.0318,21410.0318,12.5354,5.2381,856.4000,0.0000,856.4000,0.0222,231.4595,3.7000,1.0000,0.0000,0.0000,0.0000,231.4595,0.0000,0.0000,0.0000,624.9405,624.9405,12.5660,16.4671,14.5165,5.7238,85856.9106,5.7061,825.5869,8.2559,5.7061,0.0000,6.7544,16.4382,15.2183,15.8282,-3.3562,-26849.9820,5.7061,1469.2683,14.6927,5.7061,0.0000,23.7503,15.1972,15.0240,15.1106,-0.5448,-3813.4850,5.7061,1727.5533,17.2755,5.7061,0.0000,31.0079,15.8503,15.8483,8.7339,15.8462,8.7508,15.8441,8.7675,15.8441,1464.0936,58.5637,13.4952,13.4995,-6.2504,13.5039,-6.1920,13.5082,-6.1339,13.5082,1464.0936,58.5637,12.5070,12.5269,-14.5072,12.5465,-14.2918,12.5660,-14.0783,12.5660,426.8574,8.5371,16.4671,16.4574,25.4019,16.4478,25.3588,16.4382,25.3159,16.4382,1464.0936,58.5637,15.2183,15.2112,18.0843,15.2042,18.0534,15.1972,18.0226,15.1972,1464.0936,58.5637,15.0240,15.0102,18.0592,14.9964,17.9963,14.9827,17.9336,14.9827,426.8574,8.5371,5.7061,85.1580,3.8041,0.0000,61.5126,146.6706,93637.8000,54635.7227,55193.4436
267.0000,14.9909,21.4686,25256.0000,33973.6000,-8717.6000,0.8808,5740.0000,4.4000,1.0000,7549.6889,4.5000,1.0000,13289.6889,0.0000,0.0000,41523.2889,19516.0000,-22007.2889,16.0237,8.7264,13196.4000,0.0000,13196.4000,0.3421,3566.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3566.5946,0.0000,0.0000,0.0000,9629.8054,9629.8054,15.5656,7.8383,65112.0000,0.0000,65112.0000,1.6881,14798.1818,4.4000,1.0000,0.0000,0.0000,0.0000,14798.1818,0.0000,0.0000,0.0000,50313.8182,50313.8182,13.2043,5.9070,411.6000,0.0000,411.6000,0.0107,111.2432,3.7000,1.0000,0.0000,0.0000,0.0000,111.2432,0.0000,0.0000,0.0000,300.3568,300.3568,13.2010,5.4737,28972.7000,0.0000,28972.7000,0.7512,6584.7045,4.4000,1.0000,0.0000,0.0000,0.0000,6584.7045,0.0000,0.0000,0.0000,22387.9955,22387.9955,12.1503,4.8530,385.1000,0.0000,385.1000,0.0100,104.0811,3.7000,1.0000,0.0000,0.0000,0.0000,104.0811,0.0000,0.0000,0.0000,281.0189,281.0189,12.1903,16.4500,14.3201,6.0510,90764.5144,5.5244,805.6449,8.0564,5.5244,0.0000,6.1295,16.4209,15.2314,15.8262,-3.1684,-25347.0694,5.5244,1422.5994,14.2260,5.5244,0.0000,21.5529,15.2101,15.0338,15.1219,-0.5366,-3756.2417,5.5244,1671.7896,16.7179,5.5244,0.0000,28.1391,15.5717,15.5697,7.7200,15.5676,7.7339,15.5656,7.7477,15.5656,1383.2657,55.3306,13.1902,13.1938,-6.5016,13.1974,-6.4562,13.2010,-6.4108,13.2010,1383.2657,55.3306,12.1371,12.1549,-15.3909,12.1726,-15.2131,12.1903,-15.0357,12.1903,403.4635,8.0693,16.4500,16.4403,24.9390,16.4306,24.8951,16.4209,24.8513,16.4209,1383.2657,55.3306,15.2314,15.2243,18.0775,15.2172,18.0462,15.2101,18.0148,15.2101,1383.2657,55.3306,15.0338,15.0194,18.1825,15.0051,18.1135,14.9909,18.0449,14.9909,403.4635,8.0693,5.5244,77.9014,3.6829,0.0000,55.8215,133.7229,99360.2000,60905.7058,61661.2033
268.0000,14.9981,20.4859,27269.6000,31290.2000,-4020.6000,0.8113,6197.6364,4.4000,1.0000,6953.3778,4.5000,1.0000,13151.0141,0.0000,0.0000,38243.5778,21071.9636,-17171.6141,15.7845,8.4872,13200.5000,0.0000,13200.5000,0.3422,3567.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3567.7027,0.0000,0.0000,0.0000,9632.7973,9632.7973,15.3376,7.6103,71206.8000,0.0000,71206.8000,1.8462,16183.3636,4.4000,1.0000,0.0000,0.0000,0.0000,16183.3636,0.0000,0.0000,0.0000,55023.4364,55023.4364,12.8176,5.5203,417.7000,0.0000,417.7000,0.0108,112.8919,3.7000,1.0000,0.0000,0.0000,0.0000,112.8919,0.0000,0.0000,0.0000,304.8081,304.8081,12.8168,5.0895,29065.7000,0.0000,29065.7000,0.7536,6605.8409,4.4000,1.0000,0.0000,0.0000,0.0000,6605.8409,0.0000,0.0000,0.0000,22459.8591,22459.8591,11.7881,4.4908,385.1000,0.0000,385.1000,0.0100,104.0811,3.7000,1.0000,0.0000,0.0000,0.0000,104.0811,0.0000,0.0000,0.0000,281.0189,281.0189,11.8296,16.4057,14.1177,6.6612,99918.4373,5.6611,832.3600,8.3236,5.6611,0.0000,6.5958,16.3784,15.2640,15.8212,-3.0414,-24331.1190,5.6611,1458.0819,14.5808,5.6611,0.0000,23.1926,15.2428,15.0400,15.1414,-0.6324,-4427.0598,5.6611,1711.8250,17.1183,5.6611,0.0000,30.2798,15.3433,15.3414,7.0181,15.3395,7.0313,15.3376,7.0445,15.3376,1443.8806,57.7552,12.8037,12.8081,-8.0632,12.8124,-8.0124,12.8168,-7.9618,12.8168,1443.8806,57.7552,11.7753,11.7935,-16.6778,11.8116,-16.5012,11.8296,-16.3254,11.8296,421.0080,8.4202,16.4057,16.3966,24.3003,16.3875,24.2624,16.3784,24.2245,16.3784,1443.8806,57.7552,15.2640,15.2569,18.3099,15.2498,18.2793,15.2428,18.2488,15.2428,1443.8806,57.7552,15.0400,15.0260,18.2519,15.0120,18.1886,14.9981,18.1255,14.9981,421.0080,8.4202,5.6611,83.3215,3.7741,0.0000,60.0683,143.3898,110255.2000,70530.3056,71160.2586
269.0000,14.9992,23.5801,22178.0000,47064.5000,-24886.5000,1.2202,5040.4545,4.4000,1.0000,10458.7778,4.5000,1.0000,15499.2323,0.0000,0.0000,57523.2778,17137.5455,-40385.7323,16.7666,9.4693,13205.0000,0.0000,13205.0000,0.3424,3568.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3568.9189,0.0000,0.0000,0.0000,9636.0811,9636.0811,16.3154,8.5881,63506.8000,0.0000,63506.8000,1.6465,14433.3636,4.4000,1.0000,0.0000,0.0000,0.0000,14433.3636,0.0000,0.0000,0.0000,49073.4364,49073.4364,14.1677,6.8704,412.1000,0.0000,412.1000,0.0107,111.3784,3.7000,1.0000,0.0000,0.0000,0.0000,111.3784,0.0000,0.0000,0.0000,300.7216,300.7216,14.1336,6.4063,27289.2000,0.0000,27289.2000,0.7075,6202.0909,4.4000,1.0000,0.0000,0.0000,0.0000,6202.0909,0.0000,0.0000,0.0000,21087.1091,21087.1091,13.2107,5.9134,856.4000,0.0000,856.4000,0.0222,231.4595,3.7000,1.0000,0.0000,0.0000,0.0000,231.4595,0.0000,0.0000,0.0000,624.9405,624.9405,13.1187,15.6028,14.3608,3.7841,56761.1772,5.9243,862.5476,8.6255,5.9243,0.0000,7.5593,15.5927,15.4203,15.5065,-0.4924,-3939.0274,5.9243,1544.9414,15.4494,5.9243,0.0000,26.5803,15.3972,15.0390,15.2181,-1.1695,-8186.2782,5.9243,1785.9574,17.8596,5.9243,0.0000,34.7028,16.3449,16.3350,18.2762,16.3252,18.2088,16.3154,18.1419,16.3154,1563.8157,62.5526,14.1546,14.1475,7.3881,14.1405,7.3227,14.1336,7.2581,14.1336,1563.8157,62.5526,13.1834,13.1610,2.8834,13.1395,2.5690,13.1187,2.2652,13.1187,455.7085,9.1142,15.6028,15.5995,16.2836,15.5961,16.3022,15.5927,16.3205,15.5927,1563.8157,62.5526,15.4203,15.4126,19.7471,15.4049,19.7109,15.3972,19.6748,15.3972,1563.8157,62.5526,15.0390,15.0257,18.2323,15.0124,18.1784,14.9992,18.1244,14.9992,455.7085,9.1142,5.9243,94.4270,3.9495,0.0000,68.8424,163.2694,80383.0000,40336.5564,44635.8716
270.0000,15.0413,24.4339,19583.4000,53478.5000,-33895.1000,1.3865,4450.7727,4.4000,1.0000,11884.1111,4.5000,1.0000,16334.8838,0.0000,0.0000,65362.6111,15132.6273,-50229.9838,17.1065,9.8092,13204.9000,0.0000,13204.9000,0.3424,3568.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3568.8919,0.0000,0.0000,0.0000,9636.0081,9636.0081,16.6852,8.9579,65389.6000,0.0000,65389.6000,1.6953,14861.2727,4.4000,1.0000,0.0000,0.0000,0.0000,14861.2727,0.0000,0.0000,0.0000,50528.3273,50528.3273,14.6077,7.3104,544.6000,0.0000,544.6000,0.0141,147.1892,3.7000,1.0000,0.0000,0.0000,0.0000,147.1892,0.0000,0.0000,0.0000,397.4108,397.4108,14.5761,6.8488,25062.6000,0.0000,25062.6000,0.6498,5696.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5696.0455,0.0000,0.0000,0.0000,19366.5545,19366.5545,13.7798,6.4825,4470.0000,0.0000,4470.0000,0.1159,1208.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1208.1081,0.0000,0.0000,0.0000,3261.8919,3261.8919,13.6106,15.3780,14.4943,2.8659,42988.6280,6.3061,913.2054,9.1321,6.3061,0.0000,9.1168,15.3645,15.3544,15.3594,-0.0306,-244.7278,6.3061,1654.1040,16.5410,6.3061,0.0000,32.0570,15.3357,15.0815,15.2086,-0.8832,-6182.7294,6.3061,1901.7616,19.0176,6.3061,0.0000,41.8529,16.7103,16.7019,21.2570,16.6935,21.2156,16.6852,21.1741,16.6852,1745.2133,69.8085,14.5914,14.5863,11.0379,14.5812,11.0072,14.5761,10.9765,14.5761,1745.2133,69.8085,13.6457,13.6341,7.6414,13.6223,7.5267,13.6106,7.4102,13.6106,508.1601,10.1632,15.3780,15.3735,15.2118,15.3690,15.2096,15.3645,15.2074,15.3645,1745.2133,69.8085,15.3544,15.3482,18.7935,15.3419,18.7731,15.3357,18.7526,15.3357,1745.2133,69.8085,15.0815,15.0681,18.7440,15.0547,18.6875,15.0413,18.6312,15.0413,508.1601,10.1632,6.3061,112.1527,4.2040,0.0000,83.0267,195.1794,74776.6000,32960.2088,36561.1709
