Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
271.0000,15.0758,26.5866,9744.6000,105849.7000,-96105.1000,2.7444,2214.6818,4.4000,1.0000,23522.1556,4.5000,1.0000,25736.8374,0.0000,0.0000,129371.8556,7529.9182,-121841.9374,19.2182,11.9209,13205.2000,0.0000,13205.2000,0.3424,3568.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3568.9730,0.0000,0.0000,0.0000,9636.2270,9636.2270,18.8385,11.1112,38470.4000,0.0000,38470.4000,0.9974,8743.2727,4.4000,1.0000,0.0000,0.0000,0.0000,8743.2727,0.0000,0.0000,0.0000,29727.1273,29727.1273,17.8278,10.5305,496.6000,0.0000,496.6000,0.0129,134.2162,3.7000,1.0000,0.0000,0.0000,0.0000,134.2162,0.0000,0.0000,0.0000,362.3838,362.3838,17.7555,10.0282,23072.8000,0.0000,23072.8000,0.5982,5243.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5243.8182,0.0000,0.0000,0.0000,17828.9818,17828.9818,17.1494,9.8521,14996.4000,0.0000,14996.4000,0.3888,4053.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4053.0811,0.0000,0.0000,0.0000,10943.3189,10943.3189,16.5991,14.3020,15.4506,-4.5045,-67567.9227,7.6260,1063.0010,10.6300,7.6260,0.0000,16.1237,14.3054,15.3248,14.8151,3.7481,29984.9041,7.6260,2044.1902,20.4419,7.6260,0.0000,56.6948,15.3093,15.1091,15.2092,-0.8412,-5888.6623,7.6260,2299.7768,22.9978,7.6260,0.0000,74.0197,18.8905,18.8731,42.1490,18.8558,42.0212,18.8385,41.8939,18.8385,2439.0237,97.5609,17.8155,17.7954,42.2382,17.7754,42.0638,17.7555,41.8902,17.7555,2439.0237,97.5609,16.7773,16.7170,44.2903,16.6576,43.6082,16.5991,42.9370,16.5991,708.4895,14.1698,14.3020,14.3031,5.4628,14.3043,5.5142,14.3054,5.5652,14.3054,2439.0237,97.5609,15.3248,15.3196,18.4486,15.3145,18.4373,15.3093,18.4261,15.3093,2439.0237,97.5609,15.1091,15.0980,19.0075,15.0869,18.9789,15.0758,18.9498,15.0758,708.4895,14.1698,7.6260,189.4565,5.0840,0.0000,146.8382,336.2946,-5863.7000,-53343.8986,-43471.6809
272.0000,15.0748,26.9196,6969.5000,142689.9000,-135720.4000,3.6995,1583.9773,4.4000,1.0000,31708.8667,4.5000,1.0000,33292.8439,0.0000,0.0000,174398.7667,5385.5227,-169013.2439,19.8886,12.5913,22415.1000,0.0000,22415.1000,0.5812,6058.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6058.1351,0.0000,0.0000,0.0000,16356.9649,16356.9649,19.3881,11.6609,29633.7000,0.0000,29633.7000,0.7683,6734.9318,4.4000,1.0000,0.0000,0.0000,0.0000,6734.9318,0.0000,0.0000,0.0000,22898.7682,22898.7682,18.7359,11.4386,1009.5000,0.0000,1009.5000,0.0262,272.8378,3.7000,1.0000,0.0000,0.0000,0.0000,272.8378,0.0000,0.0000,0.0000,736.6622,736.6622,18.6765,10.9492,22383.6000,0.0000,22383.6000,0.5803,5087.1818,4.4000,1.0000,0.0000,0.0000,0.0000,5087.1818,0.0000,0.0000,0.0000,17296.4182,17296.4182,18.1839,10.8866,15939.1000,0.0000,15939.1000,0.4133,4307.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4307.8649,0.0000,0.0000,0.0000,11631.2351,11631.2351,17.7487,14.5044,16.1265,-7.5940,-113909.5639,9.1031,1235.5540,12.3555,9.1031,0.0000,27.4241,14.4963,15.0698,14.7831,2.5171,20136.9896,9.1031,2443.2461,24.4325,9.1031,0.0000,96.4300,15.0601,15.1015,15.0808,0.2079,1455.4877,9.1031,2759.2740,27.5927,9.1031,0.0000,125.8971,19.4227,19.4112,43.8021,19.3997,43.7484,19.3881,43.6946,19.3881,3334.5348,133.3814,18.7150,18.7021,45.9736,18.6893,45.8966,18.6765,45.8195,18.6765,3334.5348,133.3814,17.8526,17.8181,50.9767,17.7834,50.7079,17.7487,50.4358,17.7487,966.5522,19.3310,14.5044,14.5017,9.6133,14.4990,9.6159,14.4963,9.6187,14.4963,3334.5348,133.3814,15.0698,15.0666,15.9276,15.0633,15.9330,15.0601,15.9382,15.0601,3334.5348,133.3814,15.1015,15.0927,18.8325,15.0838,18.8260,15.0748,18.8191,15.0748,966.5522,19.3310,9.1031,309.0522,6.0687,0.0000,249.7512,558.8034,-44339.4000,-100093.1954,-92317.0866
273.0000,15.0379,27.0271,4612.8000,152970.9000,-148358.1000,3.9661,1048.3636,4.4000,1.0000,33993.5333,4.5000,1.0000,35041.8970,0.0000,0.0000,186964.4333,3564.4364,-183399.9970,20.4489,13.1516,27340.0000,0.0000,27340.0000,0.7088,7389.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7389.1892,0.0000,0.0000,0.0000,19950.8108,19950.8108,19.8239,24.4943,6619.3000,6939.8000,-320.5000,0.1799,1504.3864,4.4000,1.0000,1416.2857,4.9000,1.0000,2920.6721,0.0000,0.0000,8356.0857,5114.9136,-3241.1721,19.9195,12.6222,1700.2000,0.0000,1700.2000,0.0441,459.5135,3.7000,1.0000,0.0000,0.0000,0.0000,459.5135,0.0000,0.0000,0.0000,1240.6865,1240.6865,19.8357,12.1084,21697.7000,0.0000,21697.7000,0.5626,4931.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4931.2955,0.0000,0.0000,0.0000,16766.4045,16766.4045,19.3410,12.0438,15310.7000,0.0000,15310.7000,0.3970,4138.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4138.0270,0.0000,0.0000,0.0000,11172.6730,11172.6730,18.8899,14.5023,16.6961,-9.9141,-148711.1996,8.7876,1166.5468,11.6655,8.7876,0.0000,24.6707,14.4947,15.0164,14.7555,2.2104,17683.3133,8.7876,2361.1772,23.6118,8.7876,0.0000,86.7482,15.0051,15.0639,15.0345,0.2844,1990.5407,8.7876,2668.5742,26.6857,8.7876,0.0000,113.2568,19.8603,19.8481,45.5744,19.8360,45.5133,19.8239,45.4523,19.8239,3132.9127,125.3165,19.8829,19.8671,53.6891,19.8514,53.5849,19.8357,53.4808,19.8357,3132.9127,125.3165,19.0114,18.9707,59.7107,18.9302,59.3733,18.8899,59.0379,18.8899,908.4906,18.1698,14.5023,14.4998,10.3927,14.4972,10.3973,14.4947,10.4020,14.4947,3132.9127,125.3165,15.0164,15.0126,15.7783,15.0089,15.7744,15.0051,15.7706,15.0051,3132.9127,125.3165,15.0639,15.0552,18.3416,15.0466,18.3314,15.0379,18.3211,15.0379,908.4906,18.1698,8.7876,280.3266,5.8584,0.0000,224.6756,505.0022,-82630.0000,-137510.5942,-129037.3456
274.0000,15.0135,27.1056,2742.1000,162866.5000,-160124.4000,4.2226,623.2045,4.4000,1.0000,36192.5556,4.5000,1.0000,36815.7601,0.0000,0.0000,199059.0556,2118.8955,-196940.1601,20.6197,13.3225,31084.7000,0.0000,31084.7000,0.8059,8401.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8401.2703,0.0000,0.0000,0.0000,22683.4297,22683.4297,19.9416,28.9544,2258.2000,5762.8000,-3504.6000,0.1494,513.2273,4.4000,1.0000,1176.0816,4.9000,1.0000,1689.3089,0.0000,0.0000,6938.8816,1744.9727,-5193.9089,20.0894,12.7922,1840.2000,0.0000,1840.2000,0.0477,497.3514,3.7000,1.0000,0.0000,0.0000,0.0000,497.3514,0.0000,0.0000,0.0000,1342.8486,1342.8486,20.0136,12.2863,19209.9000,0.0000,19209.9000,0.4981,4365.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4365.8864,0.0000,0.0000,0.0000,14844.0136,14844.0136,19.5910,12.2937,13425.3000,0.0000,13425.3000,0.3481,3628.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3628.4595,0.0000,0.0000,0.0000,9796.8405,9796.8405,19.2206,14.8043,17.0124,-10.3424,-155136.3351,9.1077,1194.3262,11.9433,9.1077,0.0000,27.4658,14.7925,14.9839,14.8882,0.8403,6722.5491,9.1077,2434.2258,24.3423,9.1077,0.0000,96.5765,14.9729,15.0385,15.0057,0.3292,2304.0945,9.1077,2768.9506,27.6895,9.1077,0.0000,126.0884,19.9740,19.9632,44.5816,19.9524,44.5355,19.9416,44.4893,19.9416,3337.5215,133.5009,20.0512,20.0387,51.4181,20.0261,51.3527,20.0136,51.2872,20.0136,3337.5215,133.5009,19.3121,19.2816,58.1985,19.2511,58.0059,19.2206,57.8122,19.2206,967.4121,19.3482,14.8043,14.8004,13.9444,14.7964,13.9344,14.7925,13.9244,14.7925,3337.5215,133.5009,14.9839,14.9802,15.7152,14.9765,15.7111,14.9729,15.7069,14.9729,3337.5215,133.5009,15.0385,15.0301,18.0880,15.0218,18.0776,15.0135,18.0670,15.0135,967.4121,19.3482,9.1077,309.4853,6.0718,0.0000,250.1307,559.6159,-98068.9000,-153466.9365,-146109.6914
275.0000,15.0037,27.1340,2060.7000,173228.5000,-171167.8000,4.4913,468.3409,4.4000,1.0000,38495.2222,4.5000,1.0000,38963.5631,0.0000,0.0000,211723.7222,1592.3591,-210131.3631,20.6115,13.3142,36703.2000,0.0000,36703.2000,0.9516,9919.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9919.7838,0.0000,0.0000,0.0000,26783.4162,26783.4162,19.8689,30.8870,1205.4000,9107.1000,-7901.7000,0.2361,273.9545,4.4000,1.0000,1858.5918,4.9000,1.0000,2132.5464,0.0000,0.0000,10965.6918,931.4455,-10034.2464,20.1367,12.8394,1884.6000,0.0000,1884.6000,0.0489,509.3514,3.7000,1.0000,0.0000,0.0000,0.0000,509.3514,0.0000,0.0000,0.0000,1375.2486,1375.2486,20.0668,12.3395,16718.4000,0.0000,16718.4000,0.4335,3799.6364,4.4000,1.0000,0.0000,0.0000,0.0000,3799.6364,0.0000,0.0000,0.0000,12918.7636,12918.7636,19.7220,12.4247,12168.4000,0.0000,12168.4000,0.3155,3288.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3288.7568,0.0000,0.0000,0.0000,8879.6432,8879.6432,19.4049,15.0974,17.2511,-10.7605,-161407.7968,9.7152,1262.3294,12.6233,9.7152,0.0000,33.3365,15.0845,15.0215,15.0530,-0.2949,-2358.8910,9.7152,2579.5677,25.7957,9.7152,0.0000,117.2196,15.0104,15.0275,15.0190,0.0914,639.6505,9.7152,2952.0792,29.5208,9.7152,0.0000,153.0397,19.8967,19.8875,42.3636,19.8782,42.3320,19.8689,42.3004,19.8689,3741.5718,149.6629,20.1000,20.0889,49.3766,20.0779,49.3254,20.0668,49.2742,20.0668,3741.5718,149.6629,19.4851,19.4583,56.6792,19.4316,56.5273,19.4049,56.3753,19.4049,1083.7060,21.6741,15.0974,15.0931,16.7867,15.0888,16.7744,15.0845,16.7620,15.0845,3741.5718,149.6629,15.0215,15.0178,16.2831,15.0141,16.2775,15.0104,16.2718,15.0104,3741.5718,149.6629,15.0275,15.0196,18.0290,15.0117,18.0205,15.0037,18.0119,15.0037,1083.7060,21.6741,9.7152,370.0383,6.4768,0.0000,303.5958,673.6341,-111594.9000,-170208.5378,-163127.0372
276.0000,15.0181,27.1715,1635.2000,183473.5000,-181838.3000,4.7569,371.6364,4.4000,1.0000,40771.8889,4.5000,1.0000,41143.5253,0.0000,0.0000,224245.3889,1263.5636,-222981.8253,20.4338,13.1365,38575.8000,0.0000,38575.8000,1.0001,10425.8919,3.7000,1.0000,0.0000,0.0000,0.0000,10425.8919,0.0000,0.0000,0.0000,28149.9081,28149.9081,19.7266,31.5893,585.3000,25391.9000,-24806.6000,0.6583,133.0227,4.4000,1.0000,5182.0204,4.9000,1.0000,5315.0431,0.0000,0.0000,30573.9204,452.2773,-30121.6431,20.4582,13.1609,2221.7000,0.0000,2221.7000,0.0576,600.4595,3.7000,1.0000,0.0000,0.0000,0.0000,600.4595,0.0000,0.0000,0.0000,1621.2405,1621.2405,20.3863,12.6590,15013.3000,0.0000,15013.3000,0.3892,3412.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3412.1136,0.0000,0.0000,0.0000,11601.1864,11601.1864,20.1045,12.8072,9811.8000,0.0000,9811.8000,0.2544,2651.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2651.8378,0.0000,0.0000,0.0000,7159.9622,7159.9622,19.8480,15.3527,17.6003,-12.3390,-185084.4746,10.6749,1368.5868,13.6859,10.6749,0.0000,44.2242,15.3398,15.0993,15.2196,-1.2377,-9901.8375,10.6749,2815.6614,28.1566,10.6749,0.0000,155.5034,15.0885,15.0406,15.0646,-0.2817,-1972.0301,10.6749,3237.8123,32.3781,10.6749,0.0000,203.0222,19.7501,19.7423,40.0648,19.7345,40.0449,19.7266,40.0250,19.7266,4421.2984,176.8519,20.4188,20.4080,50.7875,20.3971,50.7371,20.3863,50.6868,20.3863,4421.2984,176.8519,19.9306,19.9030,59.3468,19.8754,59.1791,19.8480,59.0119,19.8480,1279.1840,25.5837,15.3527,15.3484,18.9452,15.3441,18.9339,15.3398,18.9225,15.3398,4421.2984,176.8519,15.0993,15.0957,17.1141,15.0921,17.1086,15.0885,17.1031,15.0885,4421.2984,176.8519,15.0406,15.0331,18.2477,15.0256,18.2415,15.0181,18.2351,15.0181,1279.1840,25.5837,10.6749,480.3529,7.1166,0.0000,402.7498,883.1027,-141022.3000,-204571.1712,-196958.3422
277.0000,15.0456,27.2232,1113.8000,193093.7000,-191979.9000,5.0063,253.1364,4.4000,1.0000,42909.7111,4.5000,1.0000,43162.8475,0.0000,0.0000,236003.4111,860.6636,-235142.7475,20.5840,13.2867,33427.3000,0.0000,33427.3000,0.8667,9034.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9034.4054,0.0000,0.0000,0.0000,24392.8946,24392.8946,19.9833,31.8429,744.2000,31743.5000,-30999.3000,0.8230,169.1364,4.4000,1.0000,6478.2653,4.9000,1.0000,6647.4017,0.0000,0.0000,38221.7653,575.0636,-37646.7017,20.8700,13.5727,2653.6000,0.0000,2653.6000,0.0688,717.1892,3.7000,1.0000,0.0000,0.0000,0.0000,717.1892,0.0000,0.0000,0.0000,1936.4108,1936.4108,20.7910,13.0638,13572.2000,0.0000,13572.2000,0.3519,3084.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3084.5909,0.0000,0.0000,0.0000,10487.6091,10487.6091,20.5440,13.2467,8554.9000,0.0000,8554.9000,0.2218,2312.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2312.1351,0.0000,0.0000,0.0000,6242.7649,6242.7649,20.3130,15.5326,17.9228,-13.5307,-202960.0037,11.0077,1394.0117,13.9401,11.0077,0.0000,48.4906,15.5197,15.1810,15.3504,-1.7976,-14380.7343,11.0077,2888.3993,28.8840,11.0077,0.0000,170.5050,15.1701,15.0681,15.1191,-0.6186,-4330.0466,11.0077,3331.5093,33.3151,11.0077,0.0000,222.6081,20.0094,20.0007,42.1942,19.9920,42.1625,19.9833,42.1308,19.9833,4668.7047,186.7482,20.8244,20.8132,53.0395,20.8021,52.9862,20.7910,52.9329,20.7910,4668.7047,186.7482,20.3970,20.3689,62.1960,20.3409,62.0243,20.3130,61.8530,20.3130,1350.2894,27.0058,15.5326,15.5283,20.2148,15.5240,20.2039,15.5197,20.1929,15.5197,4668.7047,186.7482,15.1810,15.1774,17.8549,15.1737,17.8483,15.1701,17.8417,15.1701,4668.7047,186.7482,15.0681,15.0606,18.5860,15.0531,18.5769,15.0456,18.5677,15.0456,1350.2894,27.0058,11.0077,523.0086,7.3385,0.0000,441.6036,964.6122,-164771.2000,-229729.7698,-221670.7846
278.0000,15.0892,27.2969,381.1000,202802.4000,-202421.3000,5.2580,86.6136,4.4000,1.0000,45067.2000,4.5000,1.0000,45153.8136,0.0000,0.0000,247869.6000,294.4864,-247575.1136,20.6055,13.3082,38572.8000,0.0000,38572.8000,1.0001,10425.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10425.0811,0.0000,0.0000,0.0000,28147.7189,28147.7189,19.9556,31.9942,10.2000,35558.6000,-35548.4000,0.9219,2.3182,4.4000,1.0000,7256.8571,4.9000,1.0000,7259.1753,0.0000,0.0000,42815.4571,7.8818,-42807.5753,20.9094,13.6121,2534.3000,0.0000,2534.3000,0.0657,684.9459,3.7000,1.0000,0.0000,0.0000,0.0000,684.9459,0.0000,0.0000,0.0000,1849.3541,1849.3541,20.8393,13.1136,12123.5000,1.6000,12121.9000,0.3143,2755.3409,4.4000,1.0000,0.3265,4.9000,1.0000,2755.6674,0.0000,0.0000,1.9265,9368.1591,9366.2326,20.6306,13.3333,7612.2000,0.0000,7612.2000,0.1974,2057.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2057.3514,0.0000,0.0000,0.0000,5554.8486,5554.8486,20.4366,15.8213,18.1290,-13.8093,-207140.0134,11.6361,1462.1051,14.6211,11.6361,0.0000,57.2785,15.8073,15.2874,15.5474,-2.9165,-23331.8207,11.6361,3029.5663,30.2957,11.6361,0.0000,201.4054,15.2765,15.1114,15.1939,-1.0582,-7407.7420,11.6361,3511.2265,35.1123,11.6361,0.0000,262.9510,19.9783,19.9708,41.0679,19.9632,41.0475,19.9556,41.0271,19.9556,5152.1449,206.0858,20.8682,20.8586,51.6320,20.8489,51.5937,20.8393,51.5554,20.8393,5152.1449,206.0858,20.5068,20.4834,60.7474,20.4600,60.6348,20.4366,60.5218,20.4366,1489.1708,29.7834,15.8213,15.8166,22.5635,15.8120,22.5488,15.8073,22.5341,15.8073,5152.1449,206.0858,15.2874,15.2838,18.7654,15.2801,18.7582,15.2765,18.7510,15.2765,5152.1449,206.0858,15.1114,15.1040,19.0644,15.0966,19.0548,15.0892,19.0451,15.0892,1489.1708,29.7834,11.6361,610.0379,7.7574,0.0000,521.6348,1131.6727,-177128.5000,-245464.5348,-237879.5762
279.0000,15.1312,27.3482,145.0000,211414.1000,-211269.1000,5.4813,32.9545,4.4000,1.0000,46980.9111,4.5000,1.0000,47013.8657,0.0000,0.0000,258395.0111,112.0455,-258282.9657,20.8733,13.5760,36700.7000,0.0000,36700.7000,0.9515,9919.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9919.1081,0.0000,0.0000,0.0000,26781.5919,26781.5919,20.2523,32.2931,0.0000,32182.5000,-32182.5000,0.8344,0.0000,0.0000,0.0000,6567.8571,4.9000,1.0000,6567.8571,0.0000,0.0000,38750.3571,0.0000,-38750.3571,21.1138,13.8165,1681.9000,0.0000,1681.9000,0.0436,454.5676,3.7000,1.0000,0.0000,0.0000,0.0000,454.5676,0.0000,0.0000,0.0000,1227.3324,1227.3324,21.0563,13.3951,11222.3000,61.6000,11160.7000,0.2910,2550.5227,4.4000,1.0000,12.5714,4.9000,1.0000,2563.0942,0.0000,0.0000,74.1714,8671.7773,8597.6058,20.8651,13.5678,6669.6000,0.0000,6669.6000,0.1729,1802.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1802.5946,0.0000,0.0000,0.0000,4867.0054,4867.0054,20.6830,15.9483,18.3156,-14.1980,-212969.5682,11.6621,1455.0529,14.5505,11.6621,0.0000,57.6625,15.9348,15.3742,15.6545,-3.1522,-25217.7232,11.6621,3023.4980,30.2350,11.6621,0.0000,202.7559,15.3630,15.1538,15.2584,-1.3443,-9409.9367,11.6621,3510.0519,35.1005,11.6621,0.0000,264.7143,20.2779,20.2694,43.5186,20.2608,43.4866,20.2523,43.4546,20.2523,5172.5642,206.9026,21.0865,21.0764,52.4865,21.0663,52.4422,21.0563,52.3980,21.0563,5172.5642,206.9026,20.7569,20.7322,61.6676,20.7076,61.5328,20.6830,61.3984,20.6830,1495.0351,29.9007,15.9483,15.9438,23.1096,15.9393,23.0972,15.9348,23.0847,15.9348,5172.5642,206.9026,15.3742,15.3705,19.3940,15.3667,19.3857,15.3630,19.3774,15.3630,5172.5642,206.9026,15.1538,15.1463,19.4703,15.1387,19.4576,15.1312,19.4449,15.1312,1495.0351,29.9007,11.6621,613.8184,7.7747,0.0000,525.1327,1138.9512,-187238.7000,-255559.7872,-247597.2281
280.0000,15.1729,27.3888,181.4000,218932.8000,-218751.4000,5.6762,41.2273,4.4000,1.0000,48651.7333,4.5000,1.0000,48692.9606,0.0000,0.0000,267584.5333,140.1727,-267444.3606,21.0506,13.7533,34831.3000,0.0000,34831.3000,0.9031,9413.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9413.8649,0.0000,0.0000,0.0000,25417.4351,25417.4351,20.4663,32.5072,0.0000,29608.7000,-29608.7000,0.7677,0.0000,0.0000,0.0000,6042.5918,4.9000,1.0000,6042.5918,0.0000,0.0000,35651.2918,0.0000,-35651.2918,21.2499,13.9526,1626.2000,0.0000,1626.2000,0.0422,439.5135,3.7000,1.0000,0.0000,0.0000,0.0000,439.5135,0.0000,0.0000,0.0000,1186.6865,1186.6865,21.1943,13.5460,10737.0000,70.5000,10666.5000,0.2784,2440.2273,4.4000,1.0000,14.3878,4.9000,1.0000,2454.6150,0.0000,0.0000,84.8878,8296.7727,8211.8850,21.0138,13.7165,7612.2000,0.0000,7612.2000,0.1974,2057.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2057.3514,0.0000,0.0000,0.0000,5554.8486,5554.8486,20.8215,16.0924,18.4570,-14.3456,-215183.9406,11.7973,1464.0978,14.6410,11.7973,0.0000,59.6917,16.0786,15.4511,15.7648,-3.5689,-28551.2631,11.7973,3045.2822,30.4528,11.7973,0.0000,209.8911,15.4398,15.1957,15.3177,-1.5869,-11108.4354,11.7973,3542.3992,35.4240,11.7973,0.0000,274.0298,20.4920,20.4834,44.7522,20.4749,44.7208,20.4663,44.6895,20.4663,5279.5445,211.1818,21.2238,21.2139,52.5293,21.2041,52.4876,21.1943,52.4458,21.1943,5279.5445,211.1818,20.8917,20.8683,61.2779,20.8449,61.1587,20.8215,61.0395,20.8215,1525.7571,30.5151,16.0924,16.0878,23.9598,16.0832,23.9460,16.0786,23.9322,16.0786,5279.5445,211.1818,15.4511,15.4473,19.9032,15.4435,19.8943,15.4398,19.8855,15.4398,5279.5445,211.1818,15.1957,15.1881,19.8384,15.1805,19.8242,15.1729,19.8100,15.1729,1525.7571,30.5151,11.7973,633.7617,7.8649,0.0000,543.6126,1177.3743,-193623.9000,-262724.7972,-254843.6391
281.0000,15.1968,27.4079,313.8000,218404.2000,-218090.4000,5.6625,71.3182,4.4000,1.0000,48534.2667,4.5000,1.0000,48605.5848,0.0000,0.0000,266938.4667,242.4818,-266695.9848,21.2864,13.9891,29682.2000,0.0000,29682.2000,0.7696,8022.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8022.2162,0.0000,0.0000,0.0000,21659.9838,21659.9838,20.7636,32.8044,0.0000,22074.1000,-22074.1000,0.5723,0.0000,0.0000,0.0000,4504.9184,4.9000,1.0000,4504.9184,0.0000,0.0000,26579.0184,0.0000,-26579.0184,21.3705,14.0732,2087.5000,0.0000,2087.5000,0.0541,564.1892,3.7000,1.0000,0.0000,0.0000,0.0000,564.1892,0.0000,0.0000,0.0000,1523.3108,1523.3108,21.3052,13.5856,10851.5000,6.9000,10844.6000,0.2813,2466.2500,4.4000,1.0000,1.4082,4.9000,1.0000,2467.6582,0.0000,0.0000,8.3082,8385.2500,8376.9418,21.1140,13.8167,8869.1000,0.0000,8869.1000,0.2299,2397.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2397.0541,0.0000,0.0000,0.0000,6472.0459,6472.0459,20.8956,16.1217,18.5087,-13.9383,-209074.2648,11.3547,1406.4332,14.0643,11.3547,0.0000,53.2229,16.1080,15.4888,15.7984,-3.3897,-27117.8714,11.3547,2927.1649,29.2716,11.3547,0.0000,187.1450,15.4772,15.2201,15.3487,-1.6085,-11259.5617,11.3547,3405.3253,34.0533,11.3547,0.0000,244.3329,20.7918,20.7824,46.8054,20.7730,46.7656,20.7636,46.7258,20.7636,4933.0598,197.3224,21.3357,21.3256,52.4754,21.3154,52.4301,21.3052,52.3849,21.3052,4933.0598,197.3224,20.9662,20.9426,60.4565,20.9191,60.3339,20.8956,60.2115,20.8956,1426.2422,28.5248,16.1217,16.1171,23.6855,16.1126,23.6725,16.1080,23.6595,16.1080,4933.0598,197.3224,15.4888,15.4850,20.0182,15.4811,20.0082,15.4772,19.9982,15.4772,4933.0598,197.3224,15.2201,15.2123,19.9751,15.2046,19.9576,15.1968,19.9401,15.1968,1426.2422,28.5248,11.3547,570.0045,7.5698,0.0000,484.7008,1054.7053,-188681.1000,-255242.7208,-247451.6979
282.0000,15.1990,27.3931,773.9000,212397.7000,-211623.8000,5.5068,175.8864,4.4000,1.0000,47199.4889,4.5000,1.0000,47375.3753,0.0000,0.0000,259597.1889,598.0136,-258999.1753,21.5492,14.2519,19393.1000,0.0000,19393.1000,0.5028,5241.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5241.3784,0.0000,0.0000,0.0000,14151.7216,14151.7216,21.1695,32.9352,559.1000,15702.4000,-15143.3000,0.4071,127.0682,4.4000,1.0000,3204.5714,4.9000,1.0000,3331.6396,0.0000,0.0000,18906.9714,432.0318,-18474.9396,21.6225,14.3252,1339.5000,0.0000,1339.5000,0.0347,362.0270,3.7000,1.0000,0.0000,0.0000,0.0000,362.0270,0.0000,0.0000,0.0000,977.4730,977.4730,21.5640,13.8367,11376.5000,0.0000,11376.5000,0.2950,2585.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2585.5682,0.0000,0.0000,0.0000,8790.9318,8790.9318,21.3485,14.0512,11697.1000,0.0000,11697.1000,0.3033,3161.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3161.3784,0.0000,0.0000,0.0000,8535.7216,8535.7216,21.0603,16.0303,18.5453,-13.6771,-205155.7735,10.5745,1307.9855,13.0799,10.5745,0.0000,42.9881,16.0171,15.4802,15.7486,-2.7371,-21896.5270,10.5745,2731.3827,27.3138,10.5745,0.0000,151.1567,15.4682,15.2234,15.3458,-1.4261,-9982.6699,10.5745,3171.6977,31.7170,10.5745,0.0000,197.3474,21.2022,21.1913,49.7845,21.1804,49.7312,21.1695,49.6781,21.1695,4347.8340,173.9134,21.5985,21.5870,54.0376,21.5755,53.9796,21.5640,53.9217,21.5640,4347.8340,173.9134,21.1392,21.1128,61.1022,21.0865,60.9460,21.0603,60.7905,21.0603,1258.0657,25.1613,16.0303,16.0259,22.3970,16.0215,22.3855,16.0171,22.3739,16.0171,4347.8340,173.9134,15.4802,15.4762,19.7244,15.4722,19.7130,15.4682,19.7016,15.4682,4347.8340,173.9134,15.2234,15.2153,19.8745,15.2071,19.8525,15.1990,19.8305,15.1990,1258.0657,25.1613,10.5745,467.9386,7.0497,0.0000,391.4922,859.4308,-182960.9000,-245018.2668,-237034.9704
283.0000,15.1272,27.1933,2318.7000,114750.6000,-112431.9000,2.9751,526.9773,4.4000,1.0000,25500.1333,4.5000,1.0000,26027.1106,0.0000,0.0000,140250.7333,1791.7227,-138459.0106,20.8174,13.5201,15969.4000,0.0000,15969.4000,0.4140,4316.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4316.0541,0.0000,0.0000,0.0000,11653.3459,11653.3459,20.3055,13.0542,4846.4000,191.6000,4654.8000,0.1257,1101.4545,4.4000,1.0000,39.1020,4.9000,1.0000,1140.5566,0.0000,0.0000,230.7020,3744.9455,3514.2434,20.1610,12.8638,1106.4000,0.0000,1106.4000,0.0287,299.0270,3.7000,1.0000,0.0000,0.0000,0.0000,299.0270,0.0000,0.0000,0.0000,807.3730,807.3730,20.1019,12.3747,11806.7000,0.0000,11806.7000,0.3061,2683.3409,4.4000,1.0000,0.0000,0.0000,0.0000,2683.3409,0.0000,0.0000,0.0000,9123.3591,9123.3591,19.7270,12.4297,13739.5000,0.0000,13739.5000,0.3562,3713.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3713.3784,0.0000,0.0000,0.0000,10026.1216,10026.1216,19.3104,15.8496,17.5800,-5.6142,-84212.3964,6.3087,809.4460,8.0945,6.3087,0.0000,9.1284,15.8303,15.3483,15.5893,-1.4658,-11726.5434,6.3087,1639.8171,16.3982,6.3087,0.0000,32.0978,15.3308,15.1635,15.2471,-0.5815,-4070.7446,6.3087,1899.6552,18.9966,6.3087,0.0000,41.9062,20.3385,20.3275,39.9065,20.3165,39.8551,20.3055,39.8039,20.3055,1746.5156,69.8606,20.1279,20.1192,38.3179,20.1106,38.2907,20.1019,38.2634,20.1019,1746.5156,69.8606,19.3149,19.3139,37.7910,19.3124,37.9431,19.3104,38.0894,19.3104,508.5366,10.1707,15.8496,15.8431,20.4859,15.8367,20.4539,15.8303,20.4219,15.8303,1746.5156,69.8606,15.3483,15.3425,18.2959,15.3366,18.2665,15.3308,18.2372,15.3308,1746.5156,69.8606,15.1635,15.1513,19.0377,15.1392,18.9678,15.1272,18.8990,15.1272,508.5366,10.1707,6.3087,112.2839,4.2058,0.0000,83.1324,195.4163,-65155.1000,-103334.5676,-100009.6844
284.0000,15.1042,27.1305,2909.1000,114789.2000,-111880.1000,2.9761,661.1591,4.4000,1.0000,25508.7111,4.5000,1.0000,26169.8702,0.0000,0.0000,140297.9111,2247.9409,-138049.9702,20.6327,13.3354,15963.8000,0.0000,15963.8000,0.4139,4314.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4314.5405,0.0000,0.0000,0.0000,11649.2595,11649.2595,20.1290,12.4017,7978.6000,0.0000,7978.6000,0.2069,1813.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1813.3182,0.0000,0.0000,0.0000,6165.2818,6165.2818,19.8821,12.5848,851.1000,0.0000,851.1000,0.0221,230.0270,3.7000,1.0000,0.0000,0.0000,0.0000,230.0270,0.0000,0.0000,0.0000,621.0730,621.0730,19.8226,12.0953,13775.6000,0.0000,13775.6000,0.3572,3130.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3130.8182,0.0000,0.0000,0.0000,10644.7818,10644.7818,19.3963,12.0990,13111.1000,0.0000,13111.1000,0.3399,3543.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3543.5405,0.0000,0.0000,0.0000,9567.5595,9567.5595,18.9532,15.6600,17.3066,-5.4822,-82233.0272,6.4740,839.4038,8.3940,6.4740,0.0000,9.8649,15.6429,15.3287,15.4858,-0.9809,-7846.9051,6.4740,1689.6852,16.8969,6.4740,0.0000,34.6875,15.3106,15.1408,15.2257,-0.6057,-4239.9938,6.4740,1951.0904,19.5109,6.4740,0.0000,45.2873,20.1662,20.1538,38.7403,20.1414,38.6772,20.1290,38.6142,20.1290,1827.7981,73.1119,19.8572,19.8456,37.1313,19.8341,37.0719,19.8226,37.0129,19.8226,1827.7981,73.1119,19.0131,18.9928,36.6300,18.9729,36.5071,18.9532,36.3889,18.9532,532.0282,10.6406,15.6600,15.6543,18.7816,15.6486,18.7601,15.6429,18.7385,15.6429,1827.7981,73.1119,15.3287,15.3226,18.2264,15.3166,18.1982,15.3106,18.1701,15.3106,1827.7981,73.1119,15.1408,15.1286,18.8279,15.1163,18.7648,15.1042,18.7020,15.1042,532.0282,10.6406,6.4740,120.5805,4.3160,0.0000,89.8397,210.4202,-60199.9000,-99402.0147,-94319.9261
285.0000,15.0929,26.6567,6282.6000,73732.7000,-67450.1000,1.9117,1427.8636,4.4000,1.0000,16385.0444,4.5000,1.0000,17812.9081,0.0000,0.0000,90117.7444,4854.7364,-85263.0081,19.3682,12.0709,15980.6000,0.0000,15980.6000,0.4143,4319.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4319.0811,0.0000,0.0000,0.0000,11661.5189,11661.5189,18.7669,11.0396,14680.0000,0.0000,14680.0000,0.3806,3336.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3336.3636,0.0000,0.0000,0.0000,11343.6364,11343.6364,18.1981,10.9008,930.8000,0.0000,930.8000,0.0241,251.5676,3.7000,1.0000,0.0000,0.0000,0.0000,251.5676,0.0000,0.0000,0.0000,679.2324,679.2324,18.1560,10.4287,15620.8000,0.0000,15620.8000,0.4050,3550.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3550.1818,0.0000,0.0000,0.0000,12070.6182,12070.6182,17.5507,10.2534,12011.3000,0.0000,12011.3000,0.3114,3246.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3246.2973,0.0000,0.0000,0.0000,8765.0027,8765.0027,17.1641,16.1333,16.6487,-1.3705,-20557.2081,5.1707,687.6691,6.8767,5.1707,0.0000,5.0259,16.0985,15.1462,15.6223,-2.3739,-18990.9469,5.1707,1342.2564,13.4226,5.1707,0.0000,17.6724,15.1276,15.1396,15.1336,0.0342,239.5314,5.1707,1564.0205,15.6402,5.1707,0.0000,23.0727,18.7834,18.7779,25.4252,18.7724,25.4335,18.7669,25.4414,18.7669,1231.7417,49.2697,18.1640,18.1614,21.3278,18.1587,21.3600,18.1560,21.3916,18.1560,1231.7417,49.2697,17.1112,17.1298,15.4656,17.1474,15.8196,17.1641,16.1620,17.1641,359.5838,7.1917,16.1333,16.1216,23.7674,16.1100,23.6872,16.0985,23.6076,16.0985,1231.7417,49.2697,15.1462,15.1400,16.4886,15.1338,16.4602,15.1276,16.4320,15.1276,1231.7417,49.2697,15.1396,15.1239,18.8549,15.1084,18.7549,15.0929,18.6563,15.0929,359.5838,7.1917,5.1707,64.9380,3.4471,0.0000,45.7711,110.7091,-8226.6000,-40742.9995,-39308.6235
286.0000,15.0469,26.4249,7670.8000,70211.4000,-62540.6000,1.8204,1743.3636,4.4000,1.0000,15602.5333,4.5000,1.0000,17345.8970,0.0000,0.0000,85813.9333,5927.4364,-79886.4970,19.1695,11.8722,13523.8000,0.0000,13523.8000,0.3506,3655.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3655.0811,0.0000,0.0000,0.0000,9868.7189,9868.7189,18.6277,10.9005,17676.1000,0.0000,17676.1000,0.4583,4017.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4017.2955,0.0000,0.0000,0.0000,13658.8045,13658.8045,17.9229,10.6256,555.1000,0.0000,555.1000,0.0144,150.0270,3.7000,1.0000,0.0000,0.0000,0.0000,150.0270,0.0000,0.0000,0.0000,405.0730,405.0730,17.8770,10.1498,17405.9000,0.0000,17405.9000,0.4513,3955.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3955.8864,0.0000,0.0000,0.0000,13450.0136,13450.0136,17.1829,9.8856,9811.8000,0.0000,9811.8000,0.2544,2651.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2651.8378,0.0000,0.0000,0.0000,7159.9622,7159.9622,16.7891,15.9482,16.3687,-1.0862,-16293.3621,5.0240,675.4813,6.7548,5.0240,0.0000,4.6102,15.9228,15.2167,15.5698,-1.7103,-13682.4973,5.0240,1306.8861,13.0689,5.0240,0.0000,16.2105,15.1934,15.0915,15.1425,-0.2821,-1974.3743,5.0240,1519.1118,15.1911,5.0240,0.0000,21.1641,18.6603,18.6494,26.4343,18.6385,26.3806,18.6277,26.3273,18.6277,1171.1756,46.8470,17.9020,17.8936,21.7547,17.8853,21.7183,17.8770,21.6823,17.8770,1171.1756,46.8470,16.8134,16.8048,16.2241,16.7967,16.1865,16.7891,16.1563,16.7891,342.0349,6.8407,15.9482,15.9398,21.3473,15.9313,21.3084,15.9228,21.2693,15.9228,1171.1756,46.8470,15.2167,15.2089,17.4950,15.2012,17.4524,15.1934,17.4099,15.1934,1171.1756,46.8470,15.0915,15.0766,18.3112,15.0617,18.2294,15.0469,18.1478,15.0469,342.0349,6.8407,5.0240,59.9979,3.3493,0.0000,41.9848,101.9827,-3567.9000,-35343.9247,-31950.2337
287.0000,15.0578,25.7987,11069.1000,57742.0000,-46672.9000,1.4971,2515.7045,4.4000,1.0000,12831.5556,4.5000,1.0000,15347.2601,0.0000,0.0000,70573.5556,8553.3955,-62020.1601,17.9336,10.6363,13196.4000,0.0000,13196.4000,0.3421,3566.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3566.5946,0.0000,0.0000,0.0000,9629.8054,9629.8054,17.4803,9.7531,43694.1000,0.0000,43694.1000,1.1329,9930.4773,4.4000,1.0000,0.0000,0.0000,0.0000,9930.4773,0.0000,0.0000,0.0000,33763.6227,33763.6227,15.9148,8.6175,410.2000,0.0000,410.2000,0.0106,110.8649,3.7000,1.0000,0.0000,0.0000,0.0000,110.8649,0.0000,0.0000,0.0000,299.3351,299.3351,15.9167,8.1894,20177.0000,0.0000,20177.0000,0.5231,4585.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4585.6818,0.0000,0.0000,0.0000,15591.3182,15591.3182,15.1937,7.8964,8554.9000,0.0000,8554.9000,0.2218,2312.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2312.1351,0.0000,0.0000,0.0000,6242.7649,6242.7649,14.9976,16.5797,15.7886,2.2747,34120.2118,5.5914,769.0588,7.6906,5.5914,0.0000,6.3553,16.5414,15.1206,15.8310,-3.8301,-30641.0403,5.5914,1439.5835,14.3958,5.5914,0.0000,22.3468,15.1023,15.1011,15.1017,-0.0038,-26.8157,5.5914,1693.4315,16.9343,5.5914,0.0000,29.1756,17.4871,17.4849,16.1043,17.4826,16.1405,17.4803,16.1762,17.4803,1412.8421,56.5137,15.9009,15.9062,3.9018,15.9115,4.0034,15.9167,4.1040,15.9167,1412.8421,56.5137,14.9042,14.9363,-3.7183,14.9674,-3.2558,14.9976,-2.8051,14.9976,412.0247,8.2405,16.5797,16.5669,27.5783,16.5541,27.4963,16.5414,27.4148,16.5414,1412.8421,56.5137,15.1206,15.1145,16.5938,15.1084,16.5712,15.1023,16.5486,15.1023,1412.8421,56.5137,15.1011,15.0866,18.5423,15.0722,18.4694,15.0578,18.3967,15.0578,412.0247,8.2405,5.5914,80.5297,3.7276,0.0000,57.8778,138.4074,39359.7000,3506.6862,3452.3558
288.0000,15.0327,25.2258,13548.4000,51595.0000,-38046.6000,1.3377,3079.1818,4.4000,1.0000,11465.5556,4.5000,1.0000,14544.7374,0.0000,0.0000,63060.5556,10469.2182,-52591.3374,17.4066,10.1093,13196.4000,0.0000,13196.4000,0.3421,3566.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3566.5946,0.0000,0.0000,0.0000,9629.8054,9629.8054,16.9618,9.2346,54484.4000,0.0000,54484.4000,1.4126,12382.8182,4.4000,1.0000,0.0000,0.0000,0.0000,12382.8182,0.0000,0.0000,0.0000,42101.5818,42101.5818,15.0614,7.7641,421.8000,0.0000,421.8000,0.0109,114.0000,3.7000,1.0000,0.0000,0.0000,0.0000,114.0000,0.0000,0.0000,0.0000,307.8000,307.8000,15.0564,7.3291,23209.9000,0.0000,23209.9000,0.6018,5274.9773,4.4000,1.0000,0.0000,0.0000,0.0000,5274.9773,0.0000,0.0000,0.0000,17934.9227,17934.9227,14.2468,6.9495,4784.2000,0.0000,4784.2000,0.1240,1293.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1293.0270,0.0000,0.0000,0.0000,3491.1730,3491.1730,14.1448,16.6116,15.3782,3.6433,54649.7902,5.7438,802.9284,8.0293,5.7438,0.0000,6.8890,16.5810,15.2246,15.9028,-3.7561,-30048.4957,5.7438,1474.6319,14.7463,5.7438,0.0000,24.2236,15.2036,15.0726,15.1381,-0.4146,-2902.1995,5.7438,1737.0540,17.3705,5.7438,0.0000,31.6258,16.9720,16.9686,13.5579,16.9652,13.5708,16.9618,13.5837,16.9618,1481.0958,59.2438,15.0475,15.0505,-0.3098,15.0535,-0.2522,15.0564,-0.1946,15.0564,1481.0958,59.2438,14.0892,14.1077,-8.1396,14.1263,-7.9124,14.1448,-7.6831,14.1448,431.7773,8.6355,16.6116,16.6014,26.8666,16.5912,26.8177,16.5810,26.7687,16.5810,1481.0958,59.2438,15.2246,15.2176,17.8096,15.2106,17.7766,15.2036,17.7438,15.2036,1481.0958,59.2438,15.0726,15.0592,18.2421,15.0460,18.1849,15.0327,18.1277,15.0327,431.7773,8.6355,5.7438,86.7138,3.8292,0.0000,62.7384,149.4523,58050.1000,20873.9456,21699.0950
289.0000,15.0280,24.6360,15803.1000,46712.5000,-30909.4000,1.2111,3591.6136,4.4000,1.0000,10380.5556,4.5000,1.0000,13972.1692,0.0000,0.0000,57093.0556,12211.4864,-44881.5692,17.1537,9.8564,13215.0000,0.0000,13215.0000,0.3426,3571.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3571.6216,0.0000,0.0000,0.0000,9643.3784,9643.3784,16.6845,8.9572,53705.8000,0.0000,53705.8000,1.3924,12205.8636,4.4000,1.0000,0.0000,0.0000,0.0000,12205.8636,0.0000,0.0000,0.0000,41499.9364,41499.9364,14.7189,7.4216,408.5000,0.0000,408.5000,0.0106,110.4054,3.7000,1.0000,0.0000,0.0000,0.0000,110.4054,0.0000,0.0000,0.0000,298.0946,298.0946,14.7085,6.9812,25228.7000,0.0000,25228.7000,0.6541,5733.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5733.7955,0.0000,0.0000,0.0000,19494.9045,19494.9045,13.7852,6.4879,1486.4000,0.0000,1486.4000,0.0385,401.7297,3.7000,1.0000,0.0000,0.0000,0.0000,401.7297,0.0000,0.0000,0.0000,1084.6703,1084.6703,13.7693,16.5173,15.1433,3.8679,58018.9034,5.4741,772.4018,7.7240,5.4741,0.0000,5.9635,16.4883,15.2697,15.8790,-3.2161,-25728.5282,5.4741,1406.7094,14.0671,5.4741,0.0000,20.9691,15.2477,15.0710,15.1593,-0.5331,-3731.6326,5.4741,1654.0890,16.5409,5.4741,0.0000,27.3768,16.6969,16.6928,13.0010,16.6886,13.0024,16.6845,13.0037,16.6845,1361.2287,54.4491,14.7048,14.7060,-0.1172,14.7073,-0.0831,14.7085,-0.0489,14.7085,1361.2287,54.4491,13.7338,13.7456,-7.8156,13.7575,-7.6815,13.7693,-7.5465,13.7693,397.0838,7.9417,16.5173,16.5076,25.3579,16.4979,25.3143,16.4883,25.2706,16.4883,1361.2287,54.4491,15.2697,15.2624,18.1933,15.2550,18.1588,15.2477,18.1245,15.2477,1361.2287,54.4491,15.0710,15.0566,18.2996,15.0422,18.2285,15.0280,18.1580,15.0280,397.0838,7.9417,5.4741,75.9636,3.6494,0.0000,54.3093,130.2729,63135.0000,27139.4150,28558.7426
290.0000,15.0356,23.8414,18649.6000,42180.9000,-23531.3000,1.0936,4238.5455,4.4000,1.0000,9373.5333,4.5000,1.0000,13612.0788,0.0000,0.0000,51554.4333,14411.0545,-37143.3788,16.7329,9.4356,13221.1000,0.0000,13221.1000,0.3428,3573.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3573.2703,0.0000,0.0000,0.0000,9647.8297,9647.8297,16.2839,8.5566,62320.7000,0.0000,62320.7000,1.6158,14163.7955,4.4000,1.0000,0.0000,0.0000,0.0000,14163.7955,0.0000,0.0000,0.0000,48156.9045,48156.9045,14.0834,6.7861,421.4000,0.0000,421.4000,0.0109,113.8919,3.7000,1.0000,0.0000,0.0000,0.0000,113.8919,0.0000,0.0000,0.0000,307.5081,307.5081,14.0799,6.3527,26893.8000,0.0000,26893.8000,0.6973,6112.2273,4.4000,1.0000,0.0000,0.0000,0.0000,6112.2273,0.0000,0.0000,0.0000,20781.5727,20781.5727,13.1303,5.8330,857.4000,0.0000,857.4000,0.0222,231.7297,3.7000,1.0000,0.0000,0.0000,0.0000,231.7297,0.0000,0.0000,0.0000,625.6703,625.6703,13.1568,16.5497,14.8533,4.9500,74250.2255,5.6739,809.9161,8.0992,5.6739,0.0000,6.6407,16.5203,15.2952,15.9077,-3.3514,-26811.5194,5.6739,1456.4141,14.5641,5.6739,0.0000,23.3504,15.2740,15.0780,15.1760,-0.6128,-4289.4541,5.6739,1713.3397,17.1334,5.6739,0.0000,30.4858,16.2921,16.2893,10.7139,16.2866,10.7282,16.2839,10.7424,16.2839,1449.6184,57.9847,14.0693,14.0729,-3.7325,14.0764,-3.6774,14.0799,-3.6226,14.0799,1449.6184,57.9847,13.1017,13.1204,-11.8811,13.1387,-11.6656,13.1568,-11.4526,13.1568,422.6685,8.4534,16.5497,16.5399,25.4601,16.5301,25.4151,16.5203,25.3701,16.5203,1449.6184,57.9847,15.2952,15.2881,18.3663,15.2810,18.3356,15.2740,18.3051,15.2740,1449.6184,57.9847,15.0780,15.0638,18.4371,15.0497,18.3714,15.0356,18.3059,15.0356,422.6685,8.4534,5.6739,83.8413,3.7826,0.0000,60.4768,144.3182,80183.1000,42376.1066,43149.2520
291.0000,15.0395,22.8527,21606.3000,37867.6000,-16261.3000,0.9818,4910.5227,4.4000,1.0000,8415.0222,4.5000,1.0000,13325.5449,0.0000,0.0000,46282.6222,16695.7773,-29586.8449,16.4162,9.1189,13221.2000,0.0000,13221.2000,0.3428,3573.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3573.2973,0.0000,0.0000,0.0000,9647.9027,9647.9027,15.9598,8.2326,62837.8000,0.0000,62837.8000,1.6292,14281.3182,4.4000,1.0000,0.0000,0.0000,0.0000,14281.3182,0.0000,0.0000,0.0000,48556.4818,48556.4818,13.7005,6.4032,409.0000,0.0000,409.0000,0.0106,110.5405,3.7000,1.0000,0.0000,0.0000,0.0000,110.5405,0.0000,0.0000,0.0000,298.4595,298.4595,13.6961,5.9688,28556.6000,0.0000,28556.6000,0.7404,6490.1364,4.4000,1.0000,0.0000,0.0000,0.0000,6490.1364,0.0000,0.0000,0.0000,22066.4636,22066.4636,12.6694,5.3721,385.3000,0.0000,385.3000,0.0100,104.1351,3.7000,1.0000,0.0000,0.0000,0.0000,104.1351,0.0000,0.0000,0.0000,281.1649,281.1649,12.7085,16.5492,14.6289,5.5029,82543.7103,5.5721,802.5663,8.0257,5.5721,0.0000,6.2896,16.5200,15.3054,15.9127,-3.2630,-26103.7636,5.5721,1430.0054,14.3001,5.5721,0.0000,22.1159,15.2839,15.0826,15.1832,-0.6180,-4326.2358,5.5721,1682.1097,16.8211,5.5721,0.0000,28.8740,15.9672,15.9648,9.2333,15.9623,9.2466,15.9598,9.2598,15.9598,1404.2818,56.1713,13.6866,13.6898,-4.7876,13.6930,-4.7421,13.6961,-4.6967,13.6961,1404.2818,56.1713,12.6563,12.6738,-13.6829,12.6912,-13.4969,12.7085,-13.3116,12.7085,409.5470,8.1909,16.5492,16.5395,25.2108,16.5297,25.1665,16.5200,25.1224,16.5200,1404.2818,56.1713,15.3054,15.2982,18.3943,15.2910,18.3632,15.2839,18.3321,15.2839,1404.2818,56.1713,15.0826,15.0682,18.5121,15.0538,18.4440,15.0395,18.3763,15.0395,409.5470,8.1909,5.5721,79.7657,3.7147,0.0000,57.2795,137.0452,89148.6000,51263.6275,52113.7109
292.0000,15.0463,21.7597,24322.3000,34117.1000,-9794.8000,0.8845,5527.7955,4.4000,1.0000,7581.5778,4.5000,1.0000,13109.3732,0.0000,0.0000,41698.6778,18794.5045,-22904.1732,16.0588,8.7615,13221.4000,0.0000,13221.4000,0.3428,3573.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3573.3514,0.0000,0.0000,0.0000,9648.0486,9648.0486,15.6272,7.9000,72585.0000,0.0000,72585.0000,1.8819,16496.5909,4.4000,1.0000,0.0000,0.0000,0.0000,16496.5909,0.0000,0.0000,0.0000,56088.4091,56088.4091,13.1477,5.8504,421.4000,0.0000,421.4000,0.0109,113.8919,3.7000,1.0000,0.0000,0.0000,0.0000,113.8919,0.0000,0.0000,0.0000,307.5081,307.5081,13.1482,5.4209,30074.7000,0.0000,30074.7000,0.7797,6835.1591,4.4000,1.0000,0.0000,0.0000,0.0000,6835.1591,0.0000,0.0000,0.0000,23239.5409,23239.5409,12.1208,4.8236,385.3000,0.0000,385.3000,0.0100,104.1351,3.7000,1.0000,0.0000,0.0000,0.0000,104.1351,0.0000,0.0000,0.0000,281.1649,281.1649,12.1697,16.5427,14.3562,6.5948,98921.4185,5.8648,854.0471,8.5405,5.8648,0.0000,7.3339,16.5152,15.3427,15.9290,-3.3154,-26523.5772,5.8648,1504.1701,15.0417,5.8648,0.0000,25.7879,15.3217,15.0875,15.2046,-0.7567,-5297.0141,5.8648,1768.9808,17.6898,5.8648,0.0000,33.6682,15.6323,15.6306,7.5369,15.6289,7.5553,15.6272,7.5736,15.6272,1536.3506,61.4540,13.1341,13.1389,-7.8923,13.1435,-7.8347,13.1482,-7.7773,13.1482,1536.3506,61.4540,12.1084,12.1290,-17.0578,12.1495,-16.8439,12.1697,-16.6315,12.1697,447.7636,8.9553,16.5427,16.5335,24.9645,16.5244,24.9266,16.5152,24.8887,16.5152,1536.3506,61.4540,15.3427,15.3357,18.7133,15.3287,18.6842,15.3217,18.6552,15.3217,1536.3506,61.4540,15.0875,15.0737,18.5856,15.0600,18.5266,15.0463,18.4677,15.0463,447.7636,8.9553,5.8648,91.8399,3.9099,0.0000,66.7900,158.6299,106893.0000,66660.4984,67100.8273
293.0000,15.0581,24.1229,20435.1000,50011.8000,-29576.7000,1.2966,4644.3409,4.4000,1.0000,11113.7333,4.5000,1.0000,15758.0742,0.0000,0.0000,61125.5333,15790.7591,-45334.7742,16.8953,9.5980,13221.5000,0.0000,13221.5000,0.3428,3573.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3573.3784,0.0000,0.0000,0.0000,9648.1216,9648.1216,16.4786,8.7514,69861.3000,0.0000,69861.3000,1.8113,15877.5682,4.4000,1.0000,0.0000,0.0000,0.0000,15877.5682,0.0000,0.0000,0.0000,53983.7318,53983.7318,14.2909,6.9936,409.5000,0.0000,409.5000,0.0106,110.6757,3.7000,1.0000,0.0000,0.0000,0.0000,110.6757,0.0000,0.0000,0.0000,298.8243,298.8243,14.2628,6.5355,30146.1000,0.0000,30146.1000,0.7816,6851.3864,4.4000,1.0000,0.0000,0.0000,0.0000,6851.3864,0.0000,0.0000,0.0000,23294.7136,23294.7136,13.3188,6.0215,857.4000,0.0000,857.4000,0.0222,231.7297,3.7000,1.0000,0.0000,0.0000,0.0000,231.7297,0.0000,0.0000,0.0000,625.6703,625.6703,13.2475,15.7850,14.5162,4.1744,62616.0244,6.3977,925.6650,9.2566,6.3977,0.0000,9.5202,15.7741,15.4908,15.6324,-0.8741,-6993.0458,6.3977,1660.1197,16.6012,6.3977,0.0000,33.4755,15.4691,15.0963,15.2827,-1.3142,-9199.5259,6.3977,1923.7375,19.2374,6.3977,0.0000,43.7050,16.5043,16.4957,17.7068,16.4871,17.6541,16.4786,17.6019,16.4786,1790.0790,71.6032,14.2788,14.2734,5.8283,14.2681,5.7815,14.2628,5.7352,14.2628,1790.0790,71.6032,13.2934,13.2775,0.2785,13.2622,0.0427,13.2475,-0.1845,13.2475,521.1277,10.4226,15.7850,15.7814,17.3580,15.7778,17.3746,15.7741,17.3910,15.7741,1790.0790,71.6032,15.4908,15.4835,20.0892,15.4763,20.0582,15.4691,20.0273,15.4691,1790.0790,71.6032,15.0963,15.0835,18.6993,15.0708,18.6522,15.0581,18.6050,15.0581,521.1277,10.4226,6.3977,116.7040,4.2652,0.0000,86.7008,203.4048,84919.1000,42516.2874,46423.4526
294.0000,15.1006,24.8060,18524.7000,56875.3000,-38350.6000,1.4746,4210.1591,4.4000,1.0000,12638.9556,4.5000,1.0000,16849.1146,0.0000,0.0000,69514.2556,14314.5409,-55199.7146,17.1643,9.8670,13219.1000,0.0000,13219.1000,0.3427,3572.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3572.7297,0.0000,0.0000,0.0000,9646.3703,9646.3703,16.7822,9.0549,74324.5000,0.0000,74324.5000,1.9270,16891.9318,4.4000,1.0000,0.0000,0.0000,0.0000,16891.9318,0.0000,0.0000,0.0000,57432.5682,57432.5682,14.6350,7.3377,547.1000,0.0000,547.1000,0.0142,147.8649,3.7000,1.0000,0.0000,0.0000,0.0000,147.8649,0.0000,0.0000,0.0000,399.2351,399.2351,14.6089,6.8816,28881.9000,0.0000,28881.9000,0.7488,6564.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6564.0682,0.0000,0.0000,0.0000,22317.8318,22317.8318,13.7745,6.4772,4476.3000,0.0000,4476.3000,0.1161,1209.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1209.8108,0.0000,0.0000,0.0000,3266.4892,3266.4892,13.6303,15.5560,14.5932,3.4341,51510.9564,6.9351,1000.3121,10.0031,6.9351,0.0000,12.1261,15.5428,15.4301,15.4865,-0.3769,-3015.0587,6.9351,1809.9624,18.0996,6.9351,0.0000,42.6384,15.4127,15.1380,15.2753,-1.0496,-7347.4380,6.9351,2085.9179,20.8592,6.9351,0.0000,55.6678,16.8036,16.7965,20.3291,16.7893,20.2994,16.7822,20.2696,16.7822,2063.0742,82.5230,14.6201,14.6164,9.0075,14.6126,8.9895,14.6089,8.9715,14.6089,2063.0742,82.5230,13.6524,13.6451,4.4531,13.6377,4.3816,13.6303,4.3088,13.6303,599.9900,11.9998,15.5560,15.5516,16.1689,15.5472,16.1688,15.5428,16.1687,15.5428,2063.0742,82.5230,15.4301,15.4243,19.2153,15.4185,19.1987,15.4127,19.1821,15.4127,2063.0742,82.5230,15.1380,15.1255,19.1919,15.1131,19.1463,15.1006,19.1007,15.1006,599.9900,11.9998,6.9351,145.7685,4.6234,0.0000,110.4323,256.2007,83098.3000,37862.7799,41148.4597
295.0000,15.1307,26.6860,9530.3000,110415.6000,-100885.3000,2.8627,2165.9773,4.4000,1.0000,24536.8000,4.5000,1.0000,26702.7773,0.0000,0.0000,134952.4000,7364.3227,-127588.0773,19.1755,11.8782,13212.2000,0.0000,13212.2000,0.3426,3570.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3570.8649,0.0000,0.0000,0.0000,9641.3351,9641.3351,18.8235,11.0962,43673.1000,0.0000,43673.1000,1.1323,9925.7045,4.4000,1.0000,0.0000,0.0000,0.0000,9925.7045,0.0000,0.0000,0.0000,33747.3955,33747.3955,17.7536,10.4564,502.6000,0.0000,502.6000,0.0130,135.8378,3.7000,1.0000,0.0000,0.0000,0.0000,135.8378,0.0000,0.0000,0.0000,366.7622,366.7622,17.6889,9.9616,27469.4000,0.0000,27469.4000,0.7122,6243.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6243.0455,0.0000,0.0000,0.0000,21226.3545,21226.3545,17.0160,9.7187,15018.3000,0.0000,15018.3000,0.3894,4059.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4059.0000,0.0000,0.0000,0.0000,10959.3000,10959.3000,16.5121,14.5665,15.5393,-4.0915,-61371.8471,8.1783,1135.9830,11.3598,8.1783,0.0000,19.8863,14.5676,15.3748,14.9712,3.1828,25462.0866,8.1783,2178.5829,21.7858,8.1783,0.0000,69.9251,15.3605,15.1623,15.2614,-0.8928,-6249.8767,8.1783,2461.2087,24.6121,8.1783,0.0000,91.2929,18.8699,18.8544,40.3564,18.8389,40.2460,18.8235,40.1360,18.8235,2759.3357,110.3734,17.7420,17.7242,39.6059,17.7065,39.4523,17.6889,39.2995,17.6889,2759.3357,110.3734,16.6685,16.6156,40.3064,16.5635,39.7013,16.5121,39.1056,16.5121,800.8510,16.0170,14.5665,14.5669,7.2448,14.5673,7.2892,14.5676,7.3334,14.5676,2759.3357,110.3734,15.3748,15.3700,18.6258,15.3652,18.6176,15.3605,18.6093,15.3605,2759.3357,110.3734,15.1623,15.1518,19.4110,15.1413,19.3874,15.1307,19.3636,15.1307,800.8510,16.0170,8.1783,229.8194,5.4522,0.0000,181.1042,410.9236,-1009.7000,-51646.9300,-42159.6372
296.0000,15.1227,26.9700,7096.6000,146280.4000,-139183.8000,3.7926,1612.8636,4.4000,1.0000,32506.7556,4.5000,1.0000,34119.6192,0.0000,0.0000,178787.1556,5483.7364,-173303.4192,19.8084,12.5111,22439.9000,0.0000,22439.9000,0.5818,6064.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6064.8378,0.0000,0.0000,0.0000,16375.0622,16375.0622,19.3343,11.6070,33534.4000,0.0000,33534.4000,0.8694,7621.4545,4.4000,1.0000,0.0000,0.0000,0.0000,7621.4545,0.0000,0.0000,0.0000,25912.9455,25912.9455,18.6337,11.3364,1013.2000,0.0000,1013.2000,0.0263,273.8378,3.7000,1.0000,0.0000,0.0000,0.0000,273.8378,0.0000,0.0000,0.0000,739.3622,739.3622,18.5791,10.8518,27339.5000,0.0000,27339.5000,0.7088,6213.5227,4.4000,1.0000,0.0000,0.0000,0.0000,6213.5227,0.0000,0.0000,0.0000,21125.9773,21125.9773,18.0079,10.7106,15962.4000,0.0000,15962.4000,0.4139,4314.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4314.1622,0.0000,0.0000,0.0000,11648.2378,11648.2378,17.6012,14.7564,16.1788,-7.0144,-105215.8855,9.5892,1298.8700,12.9887,9.5892,0.0000,32.0560,14.7478,15.1604,14.9541,1.9077,15261.7040,9.5892,2556.1719,25.5617,9.5892,0.0000,112.7170,15.1505,15.1483,15.1494,-0.0116,-81.1188,9.5892,2898.6851,28.9869,9.5892,0.0000,147.1611,19.3657,19.3552,41.9770,19.3448,41.9306,19.3343,41.8841,19.3343,3656.0734,146.2429,18.6137,18.6021,43.4620,18.5906,43.3937,18.5791,43.3253,18.5791,3656.0734,146.2429,17.6929,17.6624,46.9387,17.6319,46.6993,17.6012,46.4574,17.6012,1059.1043,21.1821,14.7564,14.7535,11.1238,14.7506,11.1263,14.7478,11.1289,14.7478,3656.0734,146.2429,15.1604,15.1571,16.5539,15.1538,16.5579,15.1505,16.5619,15.1505,3656.0734,146.2429,15.1483,15.1398,19.1629,15.1312,19.1590,15.1227,19.1547,15.1227,1059.1043,21.1821,9.5892,356.9033,6.3928,0.0000,291.9342,648.8374,-38894.4000,-97501.8343,-90035.3003
297.0000,15.0877,27.0607,5041.7000,156289.9000,-151248.2000,4.0521,1145.8409,4.4000,1.0000,34731.0889,4.5000,1.0000,35876.9298,0.0000,0.0000,191020.9889,3895.8591,-187125.1298,20.3887,13.0914,27377.2000,0.0000,27377.2000,0.7098,7399.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7399.2432,0.0000,0.0000,0.0000,19977.9568,19977.9568,19.7886,21.9566,8831.8000,7258.1000,1573.7000,0.2290,2007.2273,4.4000,1.0000,1481.2449,4.9000,1.0000,3488.4722,0.0000,0.0000,8739.3449,6824.5727,-1914.7722,19.8428,12.5455,1699.2000,0.0000,1699.2000,0.0441,459.2432,3.7000,1.0000,0.0000,0.0000,0.0000,459.2432,0.0000,0.0000,0.0000,1239.9568,1239.9568,19.7637,12.0364,25804.0000,0.0000,25804.0000,0.6690,5864.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5864.5455,0.0000,0.0000,0.0000,19939.4545,19939.4545,19.1988,11.9015,15333.0000,0.0000,15333.0000,0.3975,4144.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4144.0541,0.0000,0.0000,0.0000,11188.9459,11188.9459,18.7689,14.7312,16.7500,-9.5021,-142530.9167,9.1523,1212.4121,12.1241,9.1523,0.0000,27.8708,14.7231,15.1136,14.9184,1.7231,13784.9621,9.1523,2443.1836,24.4318,9.1523,0.0000,98.0009,15.1023,15.1132,15.1078,0.0550,385.0854,9.1523,2771.1995,27.7120,9.1523,0.0000,127.9480,19.8227,19.8113,44.1901,19.8000,44.1336,19.7886,44.0772,19.7886,3366.4592,134.6584,19.8077,19.7930,51.7249,19.7783,51.6273,19.7637,51.5299,19.7637,3366.4592,134.6584,18.8818,18.8440,56.4953,18.8063,56.1749,18.7689,55.8566,18.7689,975.7436,19.5149,14.7312,14.7285,11.6200,14.7258,11.6246,14.7231,11.6292,14.7231,3366.4592,134.6584,15.1136,15.1099,16.4341,15.1061,16.4299,15.1023,16.4257,15.1023,3366.4592,134.6584,15.1132,15.1047,18.7181,15.0962,18.7082,15.0877,18.6981,15.0877,975.7436,19.5149,9.1523,313.6922,6.1015,0.0000,253.8197,567.5119,-79461.1000,-136693.5880,-128360.8693
