Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
298.0000,15.0662,27.1286,3402.4000,164502.6000,-161100.2000,4.2650,773.2727,4.4000,1.0000,36556.1333,4.5000,1.0000,37329.4061,0.0000,0.0000,201058.7333,2629.1273,-198429.6061,20.5758,13.2785,31125.6000,0.0000,31125.6000,0.8070,8412.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8412.3243,0.0000,0.0000,0.0000,22713.2757,22713.2757,19.9142,29.3127,2542.3000,7434.6000,-4892.3000,0.1928,577.7955,4.4000,1.0000,1517.2653,4.9000,1.0000,2095.0608,0.0000,0.0000,8951.8653,1964.5045,-6987.3608,20.1083,12.8110,1842.4000,0.0000,1842.4000,0.0478,497.9459,3.7000,1.0000,0.0000,0.0000,0.0000,497.9459,0.0000,0.0000,0.0000,1344.4541,1344.4541,20.0342,12.3070,21751.0000,0.0000,21751.0000,0.5639,4943.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4943.4091,0.0000,0.0000,0.0000,16807.5909,16807.5909,19.5676,12.2703,13444.9000,0.0000,13444.9000,0.3486,3633.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3633.7568,0.0000,0.0000,0.0000,9811.1432,9811.1432,19.2051,14.9711,17.0881,-10.1659,-152488.2105,9.3376,1220.9077,12.2091,9.3376,0.0000,29.5987,14.9595,15.0869,15.0232,0.5737,4589.2491,9.3376,2482.2552,24.8226,9.3376,0.0000,104.0764,15.0757,15.0912,15.0835,0.0799,559.3053,9.3376,2830.0577,28.3006,9.3376,0.0000,135.8801,19.9451,19.9348,43.4120,19.9245,43.3684,19.9142,43.3248,19.9142,3488.0245,139.5210,20.0709,20.0587,50.5447,20.0465,50.4792,20.0342,50.4136,20.0342,3488.0245,139.5210,19.2951,19.2651,56.5788,19.2351,56.3768,19.2051,56.1744,19.2051,1010.7391,20.2148,14.9711,14.9672,14.5586,14.9634,14.5506,14.9595,14.5426,14.9595,3488.0245,139.5210,15.0869,15.0832,16.4059,15.0794,16.4010,15.0757,16.3960,15.0757,3488.0245,139.5210,15.0912,15.0829,18.5079,15.0745,18.4963,15.0662,18.4845,15.0662,1010.7391,20.2148,9.3376,331.5864,6.2251,0.0000,269.5552,601.1416,-97828.6000,-154740.5029,-147339.6561
299.0000,15.0581,27.1746,2344.0000,171323.7000,-168979.7000,4.4419,532.7273,4.4000,1.0000,38071.9333,4.5000,1.0000,38604.6606,0.0000,0.0000,209395.6333,1811.2727,-207584.3606,20.6511,13.3538,36747.2000,0.0000,36747.2000,0.9527,9931.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9931.6757,0.0000,0.0000,0.0000,26815.5243,26815.5243,19.9005,31.0662,775.8000,6850.1000,-6074.3000,0.1776,176.3182,4.4000,1.0000,1397.9796,4.9000,1.0000,1574.2978,0.0000,0.0000,8248.0796,599.4818,-7648.5978,20.1066,12.8093,1884.5000,0.0000,1884.5000,0.0489,509.3243,3.7000,1.0000,0.0000,0.0000,0.0000,509.3243,0.0000,0.0000,0.0000,1375.1757,1375.1757,20.0373,12.3100,18442.8000,0.0000,18442.8000,0.4782,4191.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4191.5455,0.0000,0.0000,0.0000,14251.2545,14251.2545,19.6533,12.3560,12186.1000,0.0000,12186.1000,0.3159,3293.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3293.5405,0.0000,0.0000,0.0000,8892.5595,8892.5595,19.3372,15.2185,17.2779,-10.1912,-152868.2990,9.6228,1249.0399,12.4904,9.6228,0.0000,32.3944,15.2055,15.1170,15.1613,-0.4108,-3286.2926,9.6228,2544.0410,25.4404,9.6228,0.0000,113.9069,15.1055,15.0828,15.0941,-0.1202,-841.2443,9.6228,2915.2581,29.1526,9.6228,0.0000,148.7146,19.9286,19.9193,41.8819,19.9099,41.8472,19.9005,41.8125,19.9005,3678.8001,147.1520,20.0696,20.0588,47.9861,20.0480,47.9358,20.0373,47.8855,20.0373,3678.8001,147.1520,19.4137,19.3882,54.3861,19.3627,54.2397,19.3372,54.0932,19.3372,1065.6441,21.3129,15.2185,15.2142,17.0389,15.2099,17.0272,15.2055,17.0156,15.2055,3678.8001,147.1520,15.1170,15.1131,16.8792,15.1093,16.8723,15.1055,16.8654,15.1055,3678.8001,147.1520,15.0828,15.0746,18.4738,15.0664,18.4613,15.0581,18.4488,15.0581,1065.6441,21.3129,9.6228,360.3781,6.4152,0.0000,295.0159,655.3941,-105793.4000,-163898.4444,-156995.8359
300.0000,15.0651,27.2226,1506.2000,180000.7000,-178494.5000,4.6669,342.3182,4.4000,1.0000,40000.1556,4.5000,1.0000,40342.4737,0.0000,0.0000,220000.8556,1163.8818,-218836.9737,20.7823,13.4850,38625.0000,0.0000,38625.0000,1.0014,10439.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10439.1892,0.0000,0.0000,0.0000,28185.8108,28185.8108,20.0177,32.0280,37.5000,9496.1000,-9458.6000,0.2462,8.5227,4.4000,1.0000,1937.9796,4.9000,1.0000,1946.5023,0.0000,0.0000,11434.0796,28.9773,-11405.1023,20.3157,13.0184,2223.0000,0.0000,2223.0000,0.0576,600.8108,3.7000,1.0000,0.0000,0.0000,0.0000,600.8108,0.0000,0.0000,0.0000,1622.1892,1622.1892,20.2406,12.5133,15009.0000,0.0000,15009.0000,0.3891,3411.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3411.1364,0.0000,0.0000,0.0000,11597.8636,11597.8636,19.9376,12.6403,9826.0000,0.0000,9826.0000,0.2548,2655.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2655.6757,0.0000,0.0000,0.0000,7170.3243,7170.3243,19.6687,15.3569,17.5128,-11.0029,-165042.9795,9.9240,1276.5835,12.7658,9.9240,0.0000,35.5328,15.3442,15.1655,15.2549,-0.8551,-6840.7395,9.9240,2613.9294,26.1393,9.9240,0.0000,124.9420,15.1539,15.0896,15.1217,-0.3517,-2462.1126,9.9240,3003.2125,30.0321,9.9240,0.0000,163.1219,20.0459,20.0365,42.1662,20.0271,42.1299,20.0177,42.0938,20.0177,3885.1775,155.4071,20.2733,20.2624,48.3713,20.2515,48.3186,20.2406,48.2659,20.2406,3885.1775,155.4071,19.7502,19.7230,55.8988,19.6958,55.7271,19.6687,55.5561,19.6687,1125.0206,22.5004,15.3569,15.3527,18.1532,15.3485,18.1433,15.3442,18.1334,15.3442,3885.1775,155.4071,15.1655,15.1616,17.4223,15.1578,17.4144,15.1539,17.4066,15.1539,3885.1775,155.4071,15.0896,15.0814,18.6076,15.0732,18.5938,15.0651,18.5799,15.0651,1125.0206,22.5004,9.9240,392.4803,6.6160,0.0000,323.5967,716.0771,-122270.1000,-181665.8881,-174345.8316
301.0000,15.0756,27.2711,637.0000,184304.0000,-183667.0000,4.7784,144.7727,4.4000,1.0000,40956.4444,4.5000,1.0000,41101.2172,0.0000,0.0000,225260.4444,492.2273,-224768.2172,20.9813,13.6840,33464.8000,0.0000,33464.8000,0.8676,9044.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9044.5405,0.0000,0.0000,0.0000,24420.2595,24420.2595,20.3089,32.3497,0.0000,11980.9000,-11980.9000,0.3106,0.0000,0.0000,0.0000,2445.0816,4.9000,1.0000,2445.0816,0.0000,0.0000,14425.9816,0.0000,-14425.9816,20.6880,13.3907,2658.4000,0.0000,2658.4000,0.0689,718.4865,3.7000,1.0000,0.0000,0.0000,0.0000,718.4865,0.0000,0.0000,0.0000,1939.9135,1939.9135,20.6018,12.8745,12753.7000,0.0000,12753.7000,0.3307,2898.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2898.5682,0.0000,0.0000,0.0000,9855.1318,9855.1318,20.3428,13.0455,8567.2000,0.0000,8567.2000,0.2221,2315.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2315.4595,0.0000,0.0000,0.0000,6251.7405,6251.7405,20.0906,15.4137,17.7522,-11.8666,-177998.9182,9.8676,1257.7701,12.5777,9.8676,0.0000,34.9301,15.4013,15.2014,15.3013,-0.9511,-7608.5679,9.8676,2594.2773,25.9428,9.8676,0.0000,122.8231,15.1895,15.1005,15.1450,-0.4842,-3389.1241,9.8676,2983.3711,29.8337,9.8676,0.0000,160.3555,20.3397,20.3294,44.2367,20.3192,44.1918,20.3089,44.1470,20.3089,3846.1403,153.8456,20.6370,20.6252,50.4728,20.6135,50.4124,20.6018,50.3521,20.6018,3846.1403,153.8456,20.1786,20.1491,58.6252,20.1198,58.4315,20.0906,58.2385,20.0906,1113.7907,22.2758,15.4137,15.4096,18.4492,15.4054,18.4401,15.4013,18.4310,15.4013,3846.1403,153.8456,15.2014,15.1974,17.7562,15.1935,17.7473,15.1895,17.7384,15.1895,3846.1403,153.8456,15.1005,15.0922,18.7560,15.0839,18.7389,15.0756,18.7217,15.0756,1113.7907,22.2758,9.8676,386.3330,6.5784,0.0000,318.1087,704.4417,-138203.8000,-196727.1535,-188996.6102
302.0000,15.0933,27.3121,85.1000,190146.9000,-190061.8000,4.9299,19.3409,4.4000,1.0000,42254.8667,4.5000,1.0000,42274.2076,0.0000,0.0000,232401.7667,65.7591,-232336.0076,20.9660,13.6687,38625.8000,0.0000,38625.8000,1.0014,10439.4054,3.7000,1.0000,0.0000,0.0000,0.0000,10439.4054,0.0000,0.0000,0.0000,28186.3946,28186.3946,20.2273,32.2681,0.0000,13031.4000,-13031.4000,0.3379,0.0000,0.0000,0.0000,2659.4694,4.9000,1.0000,2659.4694,0.0000,0.0000,15690.8694,0.0000,-15690.8694,20.6239,13.3266,2536.5000,0.0000,2536.5000,0.0658,685.5405,3.7000,1.0000,0.0000,0.0000,0.0000,685.5405,0.0000,0.0000,0.0000,1850.9595,1850.9595,20.5470,12.8197,11783.3000,0.0000,11783.3000,0.3055,2678.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2678.0227,0.0000,0.0000,0.0000,9105.2773,9105.2773,20.3168,13.0195,7623.2000,0.0000,7623.2000,0.1976,2060.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2060.3243,0.0000,0.0000,0.0000,5562.8757,5562.8757,20.1053,15.6389,17.8721,-11.7799,-176698.2138,10.2572,1301.4735,13.0147,10.2572,0.0000,39.2331,15.6247,15.2495,15.4371,-1.8554,-14843.0393,10.2572,2682.2283,26.8223,10.2572,0.0000,137.9535,15.2378,15.1177,15.1777,-0.6786,-4750.3001,10.2572,3097.1278,30.9713,10.2572,0.0000,180.1095,20.2536,20.2448,42.3375,20.2360,42.3088,20.2273,42.2800,20.2273,4119.2618,164.7705,20.5771,20.5671,48.2647,20.5570,48.2231,20.5470,48.1814,20.5470,4119.2618,164.7705,20.1762,20.1526,56.1213,20.1289,56.0043,20.1053,55.8869,20.1053,1192.3465,23.8469,15.6389,15.6342,20.4899,15.6294,20.4748,15.6247,20.4597,15.6247,4119.2618,164.7705,15.2495,15.2456,18.1856,15.2417,18.1768,15.2378,18.1680,15.2378,4119.2618,164.7705,15.1177,15.1096,18.9584,15.1014,18.9425,15.0933,18.9266,15.0933,1192.3465,23.8469,10.2572,430.0653,6.8381,0.0000,357.2961,787.3615,-142524.4000,-203321.3700,-196291.5532
303.0000,15.1106,27.3326,4.8000,194401.9000,-194397.1000,5.0402,1.0909,4.4000,1.0000,43200.4222,4.5000,1.0000,43201.5131,0.0000,0.0000,237602.3222,3.7091,-237598.6131,21.1516,13.8543,36747.6000,0.0000,36747.6000,0.9527,9931.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9931.7838,0.0000,0.0000,0.0000,26815.8162,26815.8162,20.4407,32.4815,0.0000,10876.7000,-10876.7000,0.2820,0.0000,0.0000,0.0000,2219.7347,4.9000,1.0000,2219.7347,0.0000,0.0000,13096.4347,0.0000,-13096.4347,20.7737,13.4764,1682.8000,0.0000,1682.8000,0.0436,454.8108,3.7000,1.0000,0.0000,0.0000,0.0000,454.8108,0.0000,0.0000,0.0000,1227.9892,1227.9892,20.7105,12.9832,11817.5000,0.0000,11817.5000,0.3064,2685.7955,4.4000,1.0000,0.0000,0.0000,0.0000,2685.7955,0.0000,0.0000,0.0000,9131.7045,9131.7045,20.4783,13.1810,6679.1000,0.0000,6679.1000,0.1732,1805.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1805.1622,0.0000,0.0000,0.0000,4873.9378,4873.9378,20.2782,15.7084,17.9933,-11.9821,-179731.7322,10.1973,1287.9190,12.8792,10.1973,0.0000,38.5492,15.6949,15.2975,15.4962,-1.9537,-15629.7352,10.1973,2660.3267,26.6033,10.1973,0.0000,135.5488,15.2854,15.1354,15.2104,-0.8430,-5901.1889,10.1973,3075.0328,30.7503,10.1973,0.0000,176.9699,20.4698,20.4601,43.9263,20.4504,43.8865,20.4407,43.8467,20.4407,4076.6949,163.0678,20.7425,20.7318,48.9073,20.7211,48.8582,20.7105,48.8091,20.7105,4076.6949,163.0678,20.3544,20.3289,56.5948,20.3035,56.4497,20.2782,56.3052,20.2782,1180.1054,23.6021,15.7084,15.7039,20.7450,15.6994,20.7328,15.6949,20.7205,15.6949,4076.6949,163.0678,15.2975,15.2934,18.5715,15.2894,18.5614,15.2854,18.5513,15.2854,4076.6949,163.0678,15.1354,15.1271,19.1379,15.1188,19.1194,15.1106,19.1009,15.1106,1180.1054,23.6021,10.1973,423.1394,6.7982,0.0000,351.0679,774.2073,-148346.8000,-208645.6000,-201262.6564
304.0000,15.1307,27.3525,9.9000,199558.2000,-199548.3000,5.1739,2.2500,4.4000,1.0000,44346.2667,4.5000,1.0000,44348.5167,0.0000,0.0000,243904.4667,7.6500,-243896.8167,21.2372,13.9399,34874.6000,0.0000,34874.6000,0.9042,9425.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9425.5676,0.0000,0.0000,0.0000,25449.0324,25449.0324,20.5715,32.6123,0.0000,11185.8000,-11185.8000,0.2900,0.0000,0.0000,0.0000,2282.8163,4.9000,1.0000,2282.8163,0.0000,0.0000,13468.6163,0.0000,-13468.6163,20.9087,13.6114,1628.5000,0.0000,1628.5000,0.0422,440.1351,3.7000,1.0000,0.0000,0.0000,0.0000,440.1351,0.0000,0.0000,0.0000,1188.3649,1188.3649,20.8474,13.1201,11400.3000,0.0000,11400.3000,0.2956,2590.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2590.9773,0.0000,0.0000,0.0000,8809.3227,8809.3227,20.6269,13.3296,7623.2000,0.0000,7623.2000,0.1976,2060.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2060.3243,0.0000,0.0000,0.0000,5562.8757,5562.8757,20.4135,15.8132,18.1134,-12.2493,-183739.2702,10.3553,1301.9411,13.0194,10.3553,0.0000,40.3701,15.7992,15.3403,15.5698,-2.2912,-18329.3857,10.3553,2693.7191,26.9372,10.3553,0.0000,141.9513,15.3282,15.1554,15.2418,-0.9864,-6904.9508,10.3553,3118.8073,31.1881,10.3553,0.0000,185.3289,20.6000,20.5905,44.4261,20.5810,44.3892,20.5715,44.3523,20.5715,4189.3692,167.5748,20.8790,20.8684,49.2177,20.8579,49.1707,20.8474,49.1237,20.8474,4189.3692,167.5748,20.4876,20.4628,56.5932,20.4382,56.4592,20.4135,56.3254,20.4135,1212.5060,24.2501,15.8132,15.8085,21.4650,15.8039,21.4513,15.7992,21.4375,15.7992,4189.3692,167.5748,15.3403,15.3363,18.8824,15.3323,18.8722,15.3282,18.8621,15.3282,4189.3692,167.5748,15.1554,15.1471,19.3312,15.1389,19.3124,15.1307,19.2935,15.1307,1212.5060,24.2501,10.3553,441.5599,6.9036,0.0000,367.6503,809.2101,-155207.5000,-216355.8373,-208973.6066
305.0000,15.1513,27.3676,154.9000,203672.4000,-203517.5000,5.2806,35.2045,4.4000,1.0000,45260.5333,4.5000,1.0000,45295.7379,0.0000,0.0000,248932.9333,119.6955,-248813.2379,21.3030,14.0057,29719.6000,0.0000,29719.6000,0.7705,8032.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8032.3243,0.0000,0.0000,0.0000,21687.2757,21687.2757,20.7378,32.7787,0.0000,14078.2000,-14078.2000,0.3650,0.0000,0.0000,0.0000,2873.1020,4.9000,1.0000,2873.1020,0.0000,0.0000,16951.3020,0.0000,-16951.3020,21.1570,13.8597,2097.4000,0.0000,2097.4000,0.0544,566.8649,3.7000,1.0000,0.0000,0.0000,0.0000,566.8649,0.0000,0.0000,0.0000,1530.5351,1530.5351,21.0865,13.3593,11192.3000,0.0000,11192.3000,0.2902,2543.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2543.7045,0.0000,0.0000,0.0000,8648.5955,8648.5955,20.8727,13.5754,8881.9000,0.0000,8881.9000,0.2303,2400.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2400.5135,0.0000,0.0000,0.0000,6481.3865,6481.3865,20.6356,15.8905,18.2631,-12.7947,-191919.8918,10.4864,1310.9747,13.1097,10.4864,0.0000,41.9229,15.8766,15.3829,15.6297,-2.4960,-19968.2148,10.4864,2721.3663,27.2137,10.4864,0.0000,147.4115,15.3708,15.1759,15.2733,-1.1264,-7884.5901,10.4864,3154.3388,31.5434,10.4864,0.0000,192.4576,20.7668,20.7571,45.3351,20.7475,45.2969,20.7378,45.2588,20.7378,4283.8465,171.3539,21.1191,21.1082,50.6147,21.0974,50.5646,21.0865,50.5145,21.0865,4283.8465,171.3539,20.7125,20.6868,57.8535,20.6612,57.7083,20.6356,57.5635,20.6356,1239.6701,24.7934,15.8905,15.8859,21.8905,15.8812,21.8771,15.8766,21.8638,15.8766,4283.8465,171.3539,15.3829,15.3789,19.1808,15.3748,19.1704,15.3708,19.1600,15.3708,4283.8465,171.3539,15.1759,15.1677,19.5153,15.1595,19.4962,15.1513,19.4770,15.1513,1239.6701,24.7934,10.4864,457.2210,6.9910,0.0000,381.7921,839.0131,-165704.5000,-227416.7472,-219772.6967
306.0000,15.1645,27.3759,291.3000,207856.0000,-207564.7000,5.3891,66.2045,4.4000,1.0000,46190.2222,4.5000,1.0000,46256.4268,0.0000,0.0000,254046.2222,225.0955,-253821.1268,21.5510,14.2538,19412.1000,0.0000,19412.1000,0.5033,5246.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5246.5135,0.0000,0.0000,0.0000,14165.5865,14165.5865,21.1616,33.2024,0.0000,14958.3000,-14958.3000,0.3878,0.0000,0.0000,0.0000,3052.7143,4.9000,1.0000,3052.7143,0.0000,0.0000,18011.0143,0.0000,-18011.0143,21.6148,14.3175,1333.7000,0.0000,1333.7000,0.0346,360.4595,3.7000,1.0000,0.0000,0.0000,0.0000,360.4595,0.0000,0.0000,0.0000,973.2405,973.2405,21.5536,13.8263,9678.7000,0.0000,9678.7000,0.2509,2199.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2199.7045,0.0000,0.0000,0.0000,7478.9955,7478.9955,21.3654,14.0681,11714.1000,0.0000,11714.1000,0.3037,3165.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3165.9730,0.0000,0.0000,0.0000,8548.1270,8548.1270,21.0622,15.8772,18.4697,-13.7378,-206067.6144,10.3041,1278.1697,12.7817,10.3041,0.0000,39.7737,15.8638,15.4038,15.6338,-2.2851,-18280.4113,10.3041,2673.6136,26.7361,10.3041,0.0000,139.8543,15.3916,15.1895,15.2905,-1.1478,-8034.4913,10.3041,3097.3721,30.9737,10.3041,0.0000,182.5911,21.1946,21.1836,48.7817,21.1726,48.7303,21.1616,48.6789,21.1616,4152.6955,166.1078,21.5903,21.5780,54.1726,21.5658,54.1098,21.5536,54.0472,21.5536,4152.6955,166.1078,21.1504,21.1209,61.5892,21.0915,61.4012,21.0622,61.2142,21.0622,1201.9607,24.0392,15.8772,15.8727,21.4464,15.8683,21.4348,15.8638,21.4233,15.8638,4152.6955,166.1078,15.4038,15.3998,19.2548,15.3957,19.2439,15.3916,19.2329,15.3916,4152.6955,166.1078,15.1895,15.1811,19.6038,15.1728,19.5826,15.1645,19.5614,15.1645,1201.9607,24.0392,10.3041,435.5334,6.8694,0.0000,362.2191,797.7525,-180384.4000,-240666.1915,-232382.5170
307.0000,15.1052,27.2177,1623.7000,114419.4000,-112795.7000,2.9665,369.0227,4.4000,1.0000,25426.5333,4.5000,1.0000,25795.5561,0.0000,0.0000,139845.9333,1254.6773,-138591.2561,21.0525,13.7552,16000.3000,0.0000,16000.3000,0.4148,4324.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4324.4054,0.0000,0.0000,0.0000,11675.8946,11675.8946,20.5135,14.2189,1511.9000,179.9000,1332.0000,0.0392,343.6136,4.4000,1.0000,36.7143,4.9000,1.0000,380.3279,0.0000,0.0000,216.6143,1168.2864,951.6721,20.4726,13.1753,1112.2000,0.0000,1112.2000,0.0288,300.5946,3.7000,1.0000,0.0000,0.0000,0.0000,300.5946,0.0000,0.0000,0.0000,811.6054,811.6054,20.4045,12.6773,8551.0000,0.0000,8551.0000,0.2217,1943.4091,4.4000,1.0000,0.0000,0.0000,0.0000,1943.4091,0.0000,0.0000,0.0000,6607.5909,6607.5909,20.1210,12.8237,13759.6000,0.0000,13759.6000,0.3567,3718.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3718.8108,0.0000,0.0000,0.0000,10040.7892,10040.7892,19.6610,15.6086,17.6348,-6.2957,-94434.9057,6.0418,773.5715,7.7357,6.0418,0.0000,8.0179,15.5912,15.3233,15.4573,-0.7804,-6243.1168,6.0418,1578.6485,15.7865,6.0418,0.0000,28.1929,15.3045,15.1434,15.2239,-0.5362,-3753.2950,6.0418,1820.9475,18.2095,6.0418,0.0000,36.8082,20.5514,20.5387,41.2035,20.5261,41.1382,20.5135,41.0731,20.5135,1618.6960,64.7478,20.4378,20.4267,41.2737,20.4156,41.2250,20.4045,41.1763,20.4045,1618.6960,64.7478,19.6901,19.6807,42.1181,19.6710,42.1800,19.6610,42.2374,19.6610,471.5812,9.4316,15.6086,15.6028,18.6189,15.5970,18.5940,15.5912,18.5692,15.5912,1618.6960,64.7478,15.3233,15.3170,18.3403,15.3107,18.3074,15.3045,18.2747,15.3045,1618.6960,64.7478,15.1434,15.1305,18.9523,15.1178,18.8769,15.1052,18.8027,15.1052,471.5812,9.4316,6.0418,99.6737,4.0279,0.0000,73.0190,172.6927,-72040.6000,-108503.7039,-104431.3175
308.0000,15.0900,27.1875,1875.2000,116179.8000,-114304.6000,3.0122,426.1818,4.4000,1.0000,25817.7333,4.5000,1.0000,26243.9152,0.0000,0.0000,141997.5333,1449.0182,-140548.5152,21.0367,13.7394,15983.0000,0.0000,15983.0000,0.4144,4319.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4319.7297,0.0000,0.0000,0.0000,11663.2703,11663.2703,20.4996,12.7723,2738.8000,0.0000,2738.8000,0.0710,622.4545,4.4000,1.0000,0.0000,0.0000,0.0000,622.4545,0.0000,0.0000,0.0000,2116.3455,2116.3455,20.4101,13.1128,852.1000,0.0000,852.1000,0.0221,230.2973,3.7000,1.0000,0.0000,0.0000,0.0000,230.2973,0.0000,0.0000,0.0000,621.8027,621.8027,20.3404,12.6131,8682.4000,0.0000,8682.4000,0.2251,1973.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1973.2727,0.0000,0.0000,0.0000,6709.1273,6709.1273,20.0565,12.7592,13130.2000,0.0000,13130.2000,0.3404,3548.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3548.7027,0.0000,0.0000,0.0000,9581.4973,9581.4973,19.5632,15.3746,17.4689,-6.5997,-98996.0428,6.1278,789.5804,7.8958,6.1278,0.0000,8.3653,15.3593,15.3059,15.3326,-0.1575,-1260.0295,6.1278,1609.0549,16.0905,6.1278,0.0000,29.4144,15.2869,15.1291,15.2080,-0.5326,-3728.0713,6.1278,1848.0440,18.4804,6.1278,0.0000,38.4029,20.5432,20.5286,41.3974,20.5141,41.3174,20.4996,41.2376,20.4996,1659.4141,66.3766,20.3838,20.3693,41.5957,20.3548,41.5133,20.3404,41.4312,20.3404,1659.4141,66.3766,19.6511,19.6214,43.1701,19.5921,42.9557,19.5632,42.7469,19.5632,483.3556,9.6671,15.3746,15.3695,16.6200,15.3644,16.6037,15.3593,16.5873,15.3593,1659.4141,66.3766,15.3059,15.2996,18.2335,15.2932,18.2033,15.2869,18.1731,15.2869,1659.4141,66.3766,15.1291,15.1160,18.8368,15.1030,18.7671,15.0900,18.6978,15.0900,483.3556,9.6671,6.1278,103.6320,4.0852,0.0000,76.1825,179.8145,-72918.1000,-109856.4722,-103984.1435
309.0000,15.0777,26.9115,3789.2000,75371.4000,-71582.2000,1.9541,861.1818,4.4000,1.0000,16749.2000,4.5000,1.0000,17610.3818,0.0000,0.0000,92120.6000,2928.0182,-89192.5818,20.0848,12.7875,15987.1000,0.0000,15987.1000,0.4145,4320.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4320.8378,0.0000,0.0000,0.0000,11666.2622,11666.2622,19.4011,11.6738,6444.2000,0.0000,6444.2000,0.1671,1464.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1464.5909,0.0000,0.0000,0.0000,4979.6091,4979.6091,19.1216,11.8243,935.9000,0.0000,935.9000,0.0243,252.9459,3.7000,1.0000,0.0000,0.0000,0.0000,252.9459,0.0000,0.0000,0.0000,682.9541,682.9541,19.0586,11.3314,7986.8000,0.0000,7986.8000,0.2071,1815.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1815.1818,0.0000,0.0000,0.0000,6171.6182,6171.6182,18.7122,11.4149,12028.8000,0.0000,12028.8000,0.3119,3251.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3251.0270,0.0000,0.0000,0.0000,8777.7730,8777.7730,18.2220,15.6423,16.9322,-3.0635,-45952.0146,4.6184,607.5071,6.0751,4.6184,0.0000,3.5813,15.6115,15.1679,15.3897,-0.9878,-7902.0127,4.6184,1209.9673,12.0997,4.6184,0.0000,12.5926,15.1459,15.1300,15.1380,-0.0405,-283.4975,4.6184,1396.7144,13.9671,4.6184,0.0000,16.4407,19.4299,19.4203,30.3750,19.4107,30.3491,19.4011,30.3230,19.4011,1010.7375,40.4295,19.0832,19.0751,29.0135,19.0669,28.9989,19.0586,28.9839,19.0586,1010.7375,40.4295,18.2194,18.2210,26.6293,18.2219,26.8108,18.2220,26.9827,18.2220,295.5184,5.9104,15.6423,15.6320,19.7326,15.6217,19.6648,15.6115,19.5975,15.6115,1010.7375,40.4295,15.1679,15.1605,16.9086,15.1532,16.8707,15.1459,16.8329,15.1459,1010.7375,40.4295,15.1300,15.1124,18.8702,15.0950,18.7511,15.0777,18.6341,15.0777,295.5184,5.9104,4.6184,47.6094,3.0789,0.0000,32.6146,80.2240,-28199.4000,-56914.3654,-54137.5248
310.0000,15.0167,26.8229,3906.9000,72574.3000,-68667.4000,1.8816,887.9318,4.4000,1.0000,16127.6222,4.5000,1.0000,17015.5540,0.0000,0.0000,88701.9222,3018.9682,-85682.9540,20.2686,12.9713,13538.7000,0.0000,13538.7000,0.3510,3659.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3659.1081,0.0000,0.0000,0.0000,9879.5919,9879.5919,19.6077,11.8804,5405.8000,0.0000,5405.8000,0.1402,1228.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1228.5909,0.0000,0.0000,0.0000,4177.2091,4177.2091,19.3517,12.0544,546.3000,0.0000,546.3000,0.0142,147.6486,3.7000,1.0000,0.0000,0.0000,0.0000,147.6486,0.0000,0.0000,0.0000,398.6514,398.6514,19.2730,11.5457,6871.8000,0.0000,6871.8000,0.1782,1561.7727,4.4000,1.0000,0.0000,0.0000,0.0000,1561.7727,0.0000,0.0000,0.0000,5310.0273,5310.0273,18.9475,11.6502,9826.0000,0.0000,9826.0000,0.2548,2655.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2655.6757,0.0000,0.0000,0.0000,7170.3243,7170.3243,18.3942,15.1931,16.7937,-3.4816,-52224.4411,4.2298,559.3838,5.5938,4.2298,0.0000,2.7513,15.1760,15.2974,15.2367,0.2477,1981.4365,4.2298,1114.9154,11.1492,4.2298,0.0000,9.6741,15.2676,15.0682,15.1679,-0.4647,-3252.9965,4.2298,1277.6800,12.7768,4.2298,0.0000,12.6304,19.6630,19.6445,34.2850,19.6260,34.1660,19.6077,34.0479,19.6077,866.8532,34.6741,19.3272,19.3090,33.4508,19.2910,33.3308,19.2730,33.2119,19.2730,866.8532,34.6741,18.5080,18.4690,32.8854,18.4310,32.5357,18.3942,32.2009,18.3942,253.7594,5.0752,15.1931,15.1874,15.1328,15.1817,15.1188,15.1760,15.1046,15.1760,866.8532,34.6741,15.2974,15.2875,18.4170,15.2775,18.3554,15.2676,18.2943,15.2676,866.8532,34.6741,15.0682,15.0509,18.1540,15.0337,18.0504,15.0167,17.9474,15.0167,253.7594,5.0752,4.2298,37.4058,2.8199,0.0000,25.0558,62.4615,-32478.8000,-58747.1501,-53496.0011
311.0000,15.0547,26.6666,4740.3000,60017.7000,-55277.4000,1.5561,1077.3409,4.4000,1.0000,13337.2667,4.5000,1.0000,14414.6076,0.0000,0.0000,73354.9667,3662.9591,-69692.0076,19.5738,12.2765,13217.6000,0.0000,13217.6000,0.3427,3572.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3572.3243,0.0000,0.0000,0.0000,9645.2757,9645.2757,18.9138,11.1866,14202.0000,0.0000,14202.0000,0.3682,3227.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3227.7273,0.0000,0.0000,0.0000,10974.2727,10974.2727,18.2022,10.9049,421.6000,0.0000,421.6000,0.0109,113.9459,3.7000,1.0000,0.0000,0.0000,0.0000,113.9459,0.0000,0.0000,0.0000,307.6541,307.6541,18.1617,10.4344,6385.2000,0.0000,6385.2000,0.1655,1451.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1451.1818,0.0000,0.0000,0.0000,4934.0182,4934.0182,17.8418,10.5445,8567.2000,0.0000,8567.2000,0.2221,2315.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2315.4595,0.0000,0.0000,0.0000,6251.7405,6251.7405,17.4335,15.5710,16.5022,-1.9149,-28723.2011,3.9984,534.7924,5.3479,3.9984,0.0000,2.3239,15.5342,15.1134,15.3238,-0.8112,-6489.2076,3.9984,1050.2686,10.5027,3.9984,0.0000,8.1713,15.0893,15.1183,15.1038,0.0639,447.4437,3.9984,1210.8505,12.1085,3.9984,0.0000,10.6683,18.9484,18.9369,27.6018,18.9254,27.5643,18.9138,27.5265,18.9138,785.7749,31.4310,18.1823,18.1755,22.7238,18.1686,22.7283,18.1617,22.7321,18.1617,785.7749,31.4310,17.4364,17.4364,21.0390,17.4354,21.2043,17.4335,21.3560,17.4335,230.2080,4.6042,15.5710,15.5586,19.4946,15.5464,19.4121,15.5342,19.3303,15.5342,785.7749,31.4310,15.1134,15.1053,16.5196,15.0973,16.4828,15.0893,16.4460,15.0893,785.7749,31.4310,15.1183,15.0969,18.8755,15.0757,18.7284,15.0547,18.5838,15.0547,230.2080,4.6042,3.9984,32.0569,2.6656,0.0000,21.1635,53.2204,-12483.8000,-37579.0464,-34764.9650
312.0000,15.0100,26.4845,5262.2000,54383.2000,-49121.0000,1.4100,1195.9545,4.4000,1.0000,12085.1556,4.5000,1.0000,13281.1101,0.0000,0.0000,66468.3556,4066.2455,-62402.1101,19.5315,12.2342,13221.1000,0.0000,13221.1000,0.3428,3573.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3573.2703,0.0000,0.0000,0.0000,9647.8297,9647.8297,18.7842,11.0570,12451.1000,0.0000,12451.1000,0.3228,2829.7955,4.4000,1.0000,0.0000,0.0000,0.0000,2829.7955,0.0000,0.0000,0.0000,9621.3045,9621.3045,18.0871,10.7898,410.4000,0.0000,410.4000,0.0106,110.9189,3.7000,1.0000,0.0000,0.0000,0.0000,110.9189,0.0000,0.0000,0.0000,299.4811,299.4811,18.0247,10.2974,6752.2000,0.0000,6752.2000,0.1751,1534.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1534.5909,0.0000,0.0000,0.0000,5217.6091,5217.6091,17.6467,10.3494,4791.0000,0.0000,4791.0000,0.1242,1294.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1294.8649,0.0000,0.0000,0.0000,3496.1351,3496.1351,17.3165,15.3966,16.3565,-1.7665,-26497.1863,3.5783,481.3269,4.8133,3.5783,0.0000,1.6656,15.3677,15.1827,15.2752,-0.3191,-2552.8415,3.5783,941.7319,9.4173,3.5783,0.0000,5.8568,15.1502,15.0726,15.1114,-0.1530,-1070.7634,3.5783,1083.3000,10.8330,3.5783,0.0000,7.6465,18.8324,18.8163,27.7815,18.8002,27.6934,18.7842,27.6059,18.7842,647.5982,25.9039,18.0654,18.0518,23.6767,18.0382,23.6024,18.0247,23.5288,18.0247,647.5982,25.9039,17.3933,17.3669,23.0297,17.3413,22.8343,17.3165,22.6499,17.3165,190.0309,3.8006,15.3966,15.3869,17.5092,15.3773,17.4625,15.3677,17.4158,15.3677,647.5982,25.9039,15.1827,15.1718,17.4579,15.1610,17.3930,15.1502,17.3285,15.1502,647.5982,25.9039,15.0726,15.0516,18.3024,15.0307,18.1722,15.0100,18.0429,15.0100,190.0309,3.8006,3.5783,23.6515,2.3855,0.0000,15.1690,38.8205,-11495.2000,-34119.7505,-30120.7911
313.0000,15.0204,26.3010,6052.0000,49663.2000,-43611.2000,1.2876,1375.4545,4.4000,1.0000,11036.2667,4.5000,1.0000,12411.7212,0.0000,0.0000,60699.4667,4676.5455,-56022.9212,19.2201,11.9228,13236.0000,0.0000,13236.0000,0.3432,3577.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3577.2973,0.0000,0.0000,0.0000,9658.7027,9658.7027,18.4543,10.7270,15811.2000,0.0000,15811.2000,0.4099,3593.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3593.4545,0.0000,0.0000,0.0000,12217.7455,12217.7455,17.5384,10.2411,421.0000,0.0000,421.0000,0.0109,113.7838,3.7000,1.0000,0.0000,0.0000,0.0000,113.7838,0.0000,0.0000,0.0000,307.2162,307.2162,17.4878,9.7606,8311.2000,0.0000,8311.2000,0.2155,1888.9091,4.4000,1.0000,0.0000,0.0000,0.0000,1888.9091,0.0000,0.0000,0.0000,6422.2909,6422.2909,17.0064,9.7091,1488.2000,0.0000,1488.2000,0.0386,402.2162,3.7000,1.0000,0.0000,0.0000,0.0000,402.2162,0.0000,0.0000,0.0000,1085.9838,1085.9838,16.8875,15.5124,16.2000,-1.2229,-18343.0317,3.4585,468.0783,4.6808,3.4585,0.0000,1.5040,15.4754,15.1147,15.2950,-0.6014,-4811.5787,3.4585,909.5093,9.0951,3.4585,0.0000,5.2884,15.0844,15.0906,15.0875,0.0118,82.2641,3.4585,1048.0547,10.4805,3.4585,0.0000,6.9045,18.4961,18.4821,25.3319,18.4682,25.2707,18.4543,25.2097,18.4543,610.3732,24.4149,17.5153,17.5062,19.5273,17.4970,19.5029,17.4878,19.4782,17.4878,610.3732,24.4149,16.9250,16.9128,18.9650,16.9003,18.9634,16.8875,18.9566,16.8875,179.1973,3.5839,15.5124,15.5000,18.8342,15.4877,18.7609,15.4754,18.6880,15.4754,610.3732,24.4149,15.1147,15.1046,16.8126,15.0945,16.7603,15.0844,16.7081,15.0844,610.3732,24.4149,15.0906,15.0669,18.5961,15.0435,18.4407,15.0204,18.2876,15.0204,179.1973,3.5839,3.4585,21.5484,2.3057,0.0000,13.6969,35.2452,-4343.6000,-26330.9821,-23072.3463
314.0000,15.0367,26.1133,6713.8000,45283.7000,-38569.9000,1.1741,1525.8636,4.4000,1.0000,10063.0444,4.5000,1.0000,11588.9081,0.0000,0.0000,55346.7444,5187.9364,-50158.8081,18.8267,11.5294,13237.2000,0.0000,13237.2000,0.3432,3577.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3577.6216,0.0000,0.0000,0.0000,9659.5784,9659.5784,18.0612,10.3339,19264.6000,0.0000,19264.6000,0.4995,4378.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4378.3182,0.0000,0.0000,0.0000,14886.2818,14886.2818,16.9364,9.6391,411.1000,0.0000,411.1000,0.0107,111.1081,3.7000,1.0000,0.0000,0.0000,0.0000,111.1081,0.0000,0.0000,0.0000,299.9919,299.9919,16.8950,9.1677,9175.3000,0.0000,9175.3000,0.2379,2085.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2085.2955,0.0000,0.0000,0.0000,7090.0045,7090.0045,16.3593,9.0620,858.3000,0.0000,858.3000,0.0223,231.9730,3.7000,1.0000,0.0000,0.0000,0.0000,231.9730,0.0000,0.0000,0.0000,626.3270,626.3270,16.3057,15.7413,16.0235,-0.4979,-7469.1582,3.4313,467.6122,4.6761,3.4313,0.0000,1.4687,15.6980,15.0237,15.3609,-1.1154,-8923.3363,3.4313,899.9903,8.9999,3.4313,0.0000,5.1644,14.9950,15.1086,15.0518,0.2147,1502.9618,3.4313,1041.2777,10.4128,3.4313,0.0000,6.7426,18.0968,18.0849,22.4405,18.0731,22.3992,18.0612,22.3579,18.0612,602.0354,24.0814,16.9137,16.9075,15.2303,16.9012,15.2303,16.8950,15.2299,16.8950,602.0354,24.0814,16.3119,16.3102,13.5035,16.3081,13.6118,16.3057,13.7154,16.3057,176.7701,3.5354,15.7413,15.7268,21.0061,15.7124,20.9173,15.6980,20.8290,15.6980,602.0354,24.0814,15.0237,15.0141,16.0563,15.0046,16.0107,14.9950,15.9652,14.9950,602.0354,24.0814,15.1086,15.0844,18.8271,15.0605,18.6750,15.0367,18.5243,15.0367,176.7701,3.5354,3.4313,21.0871,2.2875,0.0000,13.3757,34.4628,4376.6000,-17596.6244,-14889.5326
315.0000,15.0243,25.9204,7093.5000,41331.7000,-34238.2000,1.0716,1612.1591,4.4000,1.0000,9184.8222,4.5000,1.0000,10796.9813,0.0000,0.0000,50516.5222,5481.3409,-45035.1813,18.6111,11.3138,13237.4000,0.0000,13237.4000,0.3432,3577.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3577.6757,0.0000,0.0000,0.0000,9659.7243,9659.7243,17.8043,10.0770,19160.3000,0.0000,19160.3000,0.4968,4354.6136,4.4000,1.0000,0.0000,0.0000,0.0000,4354.6136,0.0000,0.0000,0.0000,14805.6864,14805.6864,16.6251,9.3278,419.7000,0.0000,419.7000,0.0109,113.4324,3.7000,1.0000,0.0000,0.0000,0.0000,113.4324,0.0000,0.0000,0.0000,306.2676,306.2676,16.5784,8.8511,9170.7000,0.0000,9170.7000,0.2378,2084.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2084.2500,0.0000,0.0000,0.0000,7086.4500,7086.4500,16.0140,8.7167,385.6000,0.0000,385.6000,0.0100,104.2162,3.7000,1.0000,0.0000,0.0000,0.0000,104.2162,0.0000,0.0000,0.0000,281.3838,281.3838,15.9701,15.8084,15.8893,-0.1353,-2030.0616,3.2553,445.9755,4.4598,3.2553,0.0000,1.2542,15.7650,15.0092,15.3871,-1.1862,-9489.6864,3.2553,852.9468,8.5295,3.2553,0.0000,4.4099,14.9775,15.0971,15.0373,0.2146,1502.3569,3.2553,988.4471,9.8845,3.2553,0.0000,5.7575,17.8418,17.8293,21.1530,17.8168,21.1025,17.8043,21.0523,17.8043,549.3956,21.9758,16.6007,16.5933,14.0285,16.5858,14.0098,16.5784,13.9914,16.5784,549.3956,21.9758,15.9916,15.9843,11.9461,15.9772,11.9618,15.9701,11.9797,15.9701,161.4405,3.2288,15.8084,15.7939,21.2901,15.7794,21.2073,15.7650,21.1248,15.7650,549.3956,21.9758,15.0092,14.9986,16.1334,14.9880,16.0783,14.9775,16.0234,14.9775,549.3956,21.9758,15.0971,15.0727,18.6696,15.0484,18.5207,15.0243,18.3733,15.0243,161.4405,3.2288,3.2553,18.2593,2.1702,0.0000,11.4216,29.6809,8135.5000,-12895.6693,-10017.3912
316.0000,15.0576,25.5141,8580.1000,37547.4000,-28967.3000,0.9735,1950.0227,4.4000,1.0000,8343.8667,4.5000,1.0000,10293.8894,0.0000,0.0000,45891.2667,6630.0773,-39261.1894,17.9373,10.6400,13233.5000,0.0000,13233.5000,0.3431,3576.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3576.6216,0.0000,0.0000,0.0000,9656.8784,9656.8784,17.2090,9.4818,27876.0000,0.0000,27876.0000,0.7227,6335.4545,4.4000,1.0000,0.0000,0.0000,0.0000,6335.4545,0.0000,0.0000,0.0000,21540.5455,21540.5455,15.6291,8.3318,411.6000,0.0000,411.6000,0.0107,111.2432,3.7000,1.0000,0.0000,0.0000,0.0000,111.2432,0.0000,0.0000,0.0000,300.3568,300.3568,15.6122,7.8849,11438.6000,0.0000,11438.6000,0.2966,2599.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2599.6818,0.0000,0.0000,0.0000,8838.9182,8838.9182,14.9639,7.6666,385.6000,0.0000,385.6000,0.0100,104.2162,3.7000,1.0000,0.0000,0.0000,0.0000,104.2162,0.0000,0.0000,0.0000,281.3838,281.3838,15.0100,16.2861,15.6480,1.1599,17397.8520,3.5348,488.8929,4.8889,3.5348,0.0000,1.6057,16.2314,14.8581,15.5448,-2.3405,-18723.7176,3.5348,920.4213,9.2042,3.5348,0.0000,5.6462,14.8334,15.1295,14.9815,0.5767,4036.6574,3.5348,1075.7127,10.7571,3.5348,0.0000,7.3716,17.2290,17.2224,16.2464,17.2157,16.2540,17.2090,16.2610,17.2090,633.9875,25.3595,15.6071,15.6089,5.8535,15.6106,5.9245,15.6122,5.9945,15.6122,633.9875,25.3595,14.9433,14.9667,1.5064,14.9889,1.8809,15.0100,2.2414,15.0100,186.0703,3.7214,16.2861,16.2678,25.7136,16.2496,25.5974,16.2314,25.4818,16.2314,633.9875,25.3595,14.8581,14.8499,14.8027,14.8417,14.7732,14.8334,14.7436,14.8334,633.9875,25.3595,15.1295,15.1054,19.0847,15.0814,18.9453,15.0576,18.8068,15.0576,186.0703,3.7214,3.5348,22.8743,2.3566,0.0000,14.6235,37.4978,24378.0000,1356.8932,2710.7918
317.0000,15.0316,25.2549,9068.0000,35054.8000,-25986.8000,0.9089,2060.9091,4.4000,1.0000,7789.9556,4.5000,1.0000,9850.8646,0.0000,0.0000,42844.7556,7007.0909,-35837.6646,17.5161,10.2188,13228.3000,0.0000,13228.3000,0.3430,3575.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3575.2162,0.0000,0.0000,0.0000,9653.0838,9653.0838,16.8282,9.1010,33137.7000,0.0000,33137.7000,0.8592,7531.2955,4.4000,1.0000,0.0000,0.0000,0.0000,7531.2955,0.0000,0.0000,0.0000,25606.4045,25606.4045,15.0531,7.7558,419.2000,0.0000,419.2000,0.0109,113.2973,3.7000,1.0000,0.0000,0.0000,0.0000,113.2973,0.0000,0.0000,0.0000,305.9027,305.9027,15.0359,7.3086,13467.2000,0.0000,13467.2000,0.3492,3060.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3060.7273,0.0000,0.0000,0.0000,10406.4727,10406.4727,14.3145,7.0172,858.3000,0.0000,858.3000,0.0223,231.9730,3.7000,1.0000,0.0000,0.0000,0.0000,231.9730,0.0000,0.0000,0.0000,626.3270,626.3270,14.3284,16.5137,15.4211,2.1015,31522.6236,3.7399,521.9178,5.2192,3.7399,0.0000,1.9017,16.4635,14.8657,15.6646,-2.8810,-23047.8785,3.7399,969.2200,9.6922,3.7399,0.0000,6.6869,14.8393,15.0937,14.9665,0.5243,3670.1472,3.7399,1138.7982,11.3880,3.7399,0.0000,8.7303,16.8469,16.8407,14.1310,16.8344,14.1334,16.8282,14.1358,16.8282,699.3831,27.9753,15.0319,15.0332,2.7435,15.0346,2.7949,15.0359,2.8461,15.0359,699.3831,27.9753,14.2711,14.2904,-3.2627,14.3095,-2.9965,14.3284,-2.7307,14.3284,205.0946,4.1019,16.5137,16.4969,27.0614,16.4802,26.9683,16.4635,26.8753,16.4635,699.3831,27.9753,14.8657,14.8568,15.2135,14.8480,15.1759,14.8393,15.1384,14.8393,699.3831,27.9753,15.0937,15.0730,18.6218,15.0523,18.5261,15.0316,18.4297,15.0316,205.0946,4.1019,3.7399,26.6932,2.4933,0.0000,17.3190,44.0122,35123.9000,10760.5261,12144.8923
318.0000,15.0045,24.8564,9853.5000,32123.2000,-22269.7000,0.8329,2239.4318,4.4000,1.0000,7138.4889,4.5000,1.0000,9377.9207,0.0000,0.0000,39261.6889,7614.0682,-31647.6207,17.0364,9.7391,13228.5000,0.0000,13228.5000,0.3430,3575.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3575.2703,0.0000,0.0000,0.0000,9653.2297,9653.2297,16.4043,8.6770,40108.5000,0.0000,40108.5000,1.0399,9115.5682,4.4000,1.0000,0.0000,0.0000,0.0000,9115.5682,0.0000,0.0000,0.0000,30992.9318,30992.9318,14.4144,7.1171,537.8000,0.0000,537.8000,0.0139,145.3514,3.7000,1.0000,0.0000,0.0000,0.0000,145.3514,0.0000,0.0000,0.0000,392.4486,392.4486,14.4002,6.6729,13355.3000,0.0000,13355.3000,0.3463,3035.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3035.2955,0.0000,0.0000,0.0000,10320.0045,10320.0045,13.7376,6.4403,4482.3000,0.0000,4482.3000,0.1162,1211.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1211.4324,0.0000,0.0000,0.0000,3270.8676,3270.8676,13.6023,16.7265,15.1644,3.2440,48660.7002,4.0382,569.3176,5.6932,4.0382,0.0000,2.3940,16.6781,14.9007,15.7894,-3.4605,-27683.8575,4.0382,1041.3858,10.4139,4.0382,0.0000,8.4180,14.8750,15.0610,14.9680,0.4140,2897.6673,4.0382,1229.5523,12.2955,4.0382,0.0000,10.9904,16.4166,16.4125,11.4561,16.4084,11.4741,16.4043,11.4920,16.4043,799.4803,31.9792,14.3892,14.3929,-1.1995,14.3966,-1.1325,14.4002,-1.0659,14.4002,799.4803,31.9792,13.5276,13.5530,-8.8891,13.5779,-8.5778,13.6023,-8.2703,13.6023,234.1903,4.6838,16.7265,16.7104,28.3403,16.6942,28.2560,16.6781,28.1718,16.6781,799.4803,31.9792,14.9007,14.8921,15.7408,14.8835,15.7057,14.8750,15.6706,14.8750,799.4803,31.9792,15.0610,15.0421,18.2884,15.0233,18.2109,15.0045,18.1333,15.0045,234.1903,4.6838,4.0382,32.9400,2.6921,0.0000,21.8024,54.7424,49442.7000,22981.8616,23874.5100
319.0000,14.9447,25.0733,9612.1000,35476.3000,-25864.2000,0.9198,2184.5682,4.4000,1.0000,7883.6222,4.5000,1.0000,10068.1904,0.0000,0.0000,43359.9222,7427.5318,-35932.3904,17.3475,10.0502,13228.7000,0.0000,13228.7000,0.3430,3575.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3575.3243,0.0000,0.0000,0.0000,9653.3757,9653.3757,16.6714,8.9441,22730.6000,0.0000,22730.6000,0.5893,5166.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5166.0455,0.0000,0.0000,0.0000,17564.5545,17564.5545,15.4968,8.1995,507.3000,0.0000,507.3000,0.0132,137.1081,3.7000,1.0000,0.0000,0.0000,0.0000,137.1081,0.0000,0.0000,0.0000,370.1919,370.1919,15.4365,7.7093,12714.9000,0.0000,12714.9000,0.3297,2889.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2889.7500,0.0000,0.0000,0.0000,9825.1500,9825.1500,14.7795,7.4823,15039.4000,0.0000,15039.4000,0.3899,4064.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4064.7027,0.0000,0.0000,0.0000,10974.6973,10974.6973,14.0130,16.3076,15.1603,2.2877,34315.1037,3.8773,546.7170,5.4672,3.8773,0.0000,2.1190,16.2746,15.0983,15.6865,-2.1990,-17591.7452,3.8773,1003.9464,10.0395,3.8773,0.0000,7.4511,15.0658,14.9994,15.0326,-0.1420,-993.8969,3.8773,1177.5106,11.7751,3.8773,0.0000,9.7280,16.7020,16.6917,15.8949,16.6815,15.8459,16.6714,15.7975,16.6714,744.7457,29.7898,15.4721,15.4601,11.9304,15.4483,11.8349,15.4365,11.7407,15.4365,744.7457,29.7898,14.0457,14.0338,0.6610,14.0229,0.5017,14.0130,0.3559,14.0130,218.2837,4.3657,16.3076,16.2966,23.4087,16.2856,23.3767,16.2746,23.3445,16.2746,744.7457,29.7898,15.0983,15.0874,17.7555,15.0766,17.6977,15.0658,17.6402,15.0658,744.7457,29.7898,14.9994,14.9811,17.6368,14.9629,17.5623,14.9447,17.4878,14.9447,218.2837,4.3657,3.8773,29.4653,2.5848,0.0000,19.2981,48.7634,38356.7000,12455.5790,15729.4616
320.0000,14.8952,26.4240,5306.2000,59130.4000,-53824.2000,1.5331,1205.9545,4.4000,1.0000,13140.0889,4.5000,1.0000,14346.0434,0.0000,0.0000,72270.4889,4100.2455,-68170.2434,18.7366,11.4393,13228.9000,0.0000,13228.9000,0.3430,3575.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3575.3784,0.0000,0.0000,0.0000,9653.5216,9653.5216,18.1305,10.4032,17083.8000,0.0000,17083.8000,0.4429,3882.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3882.6818,0.0000,0.0000,0.0000,13201.1182,13201.1182,17.3866,10.0893,673.5000,0.0000,673.5000,0.0175,182.0270,3.7000,1.0000,0.0000,0.0000,0.0000,182.0270,0.0000,0.0000,0.0000,491.4730,491.4730,17.2929,9.5656,12203.9000,0.0000,12203.9000,0.3164,2773.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2773.6136,0.0000,0.0000,0.0000,9430.2864,9430.2864,16.7615,9.4642,15984.8000,0.0000,15984.8000,0.4144,4320.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4320.2162,0.0000,0.0000,0.0000,11664.5838,11664.5838,15.9201,15.1135,15.5168,-0.9543,-14314.2542,4.6009,639.6480,6.3965,4.6009,0.0000,3.5408,15.1115,15.4788,15.2951,0.8146,6516.8441,4.6009,1209.9226,12.0992,4.6009,0.0000,12.4504,15.4441,14.9402,15.1922,-1.2775,-8942.2039,4.6009,1388.4381,13.8844,4.6009,0.0000,16.2550,18.1927,18.1718,31.1603,18.1511,31.0131,18.1305,30.8668,18.1305,1004.0657,40.1626,17.3589,17.3368,30.3882,17.3148,30.2117,17.2929,30.0364,17.2929,1004.0657,40.1626,16.1042,16.0412,26.3597,15.9799,25.6425,15.9201,24.9440,15.9201,293.5830,5.8717,15.1135,15.1129,11.8233,15.1123,11.8870,15.1115,11.9499,15.1115,1004.0657,40.1626,15.4788,15.4672,21.2743,15.4556,21.2130,15.4441,21.1519,15.4441,1004.0657,40.1626,14.9402,14.9252,17.1161,14.9102,17.0777,14.8952,17.0383,14.8952,293.5830,5.8717,4.6009,47.1168,3.0673,0.0000,32.2461,79.3630,5350.7000,-23729.2605,-16739.6140
321.0000,14.9612,26.7723,4028.7000,75718.6000,-71689.9000,1.9631,915.6136,4.4000,1.0000,16826.3556,4.5000,1.0000,17741.9692,0.0000,0.0000,92544.9556,3113.0864,-89431.8692,19.6748,12.3775,18264.0000,0.0000,18264.0000,0.4735,4936.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4936.2162,0.0000,0.0000,0.0000,13327.7838,13327.7838,18.9145,11.1872,5461.6000,0.0000,5461.6000,0.1416,1241.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1241.2727,0.0000,0.0000,0.0000,4220.3273,4220.3273,18.6921,11.3948,843.8000,0.0000,843.8000,0.0219,228.0541,3.7000,1.0000,0.0000,0.0000,0.0000,228.0541,0.0000,0.0000,0.0000,615.7459,615.7459,18.5912,10.8639,10844.8000,0.0000,10844.8000,0.2812,2464.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2464.7273,0.0000,0.0000,0.0000,8380.0727,8380.0727,18.1495,10.8522,15354.5000,0.0000,15354.5000,0.3981,4149.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4149.8649,0.0000,0.0000,0.0000,11204.6351,11204.6351,17.3760,14.4882,15.9321,-3.6526,-54789.2599,4.9191,672.7811,6.7278,4.9191,0.0000,4.3274,14.4856,15.4819,14.9837,2.3628,18902.1536,4.9191,1309.7341,13.0973,4.9191,0.0000,15.2164,15.4547,15.0126,15.2336,-1.1983,-8387.7857,4.9191,1482.0183,14.8202,4.9191,0.0000,19.8662,18.9723,18.9530,37.0448,18.9337,36.9311,18.9145,36.8176,18.9145,1128.6993,45.1480,18.6596,18.6367,40.5660,18.6139,40.4060,18.5912,40.2465,18.5912,1128.6993,45.1480,17.5589,17.4974,40.8769,17.4364,40.2957,17.3760,39.7172,17.3760,329.7239,6.5945,14.4882,14.4874,7.5024,14.4865,7.5447,14.4856,7.5868,14.4856,1128.6993,45.1480,15.4819,15.4728,20.6261,15.4637,20.5924,15.4547,20.5586,15.4547,1128.6993,45.1480,15.0126,14.9953,18.1872,14.9782,18.1145,14.9612,18.0427,14.9612,329.7239,6.5945,4.9191,56.6180,3.2794,0.0000,39.4100,96.0280,-20921.2000,-51683.3043,-44274.8920
322.0000,15.0470,27.0746,2585.5000,102653.8000,-100068.3000,2.6615,587.6136,4.4000,1.0000,22811.9556,4.5000,1.0000,23399.5692,0.0000,0.0000,125465.7556,1997.8864,-123467.8692,20.4645,13.1672,22861.9000,0.0000,22861.9000,0.5927,6178.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6178.8919,0.0000,0.0000,0.0000,16683.0081,16683.0081,19.6784,16.2175,2642.5000,936.3000,1706.2000,0.0685,600.5682,4.4000,1.0000,191.0816,4.9000,1.0000,791.6498,0.0000,0.0000,1127.3816,2041.9318,914.5502,19.6383,12.3410,1105.1000,0.0000,1105.1000,0.0287,298.6757,3.7000,1.0000,0.0000,0.0000,0.0000,298.6757,0.0000,0.0000,0.0000,806.4243,806.4243,19.5425,11.8152,9209.6000,0.0000,9209.6000,0.2388,2093.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2093.0909,0.0000,0.0000,0.0000,7116.5091,7116.5091,19.2302,11.9329,13463.7000,0.0000,13463.7000,0.3491,3638.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3638.8378,0.0000,0.0000,0.0000,9824.8622,9824.8622,18.6317,14.2559,16.4438,-6.6484,-99725.5330,5.9089,792.1267,7.9213,5.9089,0.0000,7.5003,14.2504,15.3037,14.7771,3.0006,24005.1808,5.9089,1586.3019,15.8630,5.9089,0.0000,26.3728,15.2851,15.0925,15.1888,-0.6270,-4389.0653,5.9089,1783.3740,17.8337,5.9089,0.0000,34.4319,19.7325,19.7144,42.6342,19.6964,42.5397,19.6784,42.4453,19.6784,1556.6572,62.2663,19.6029,19.5827,46.7672,19.5626,46.6476,19.5425,46.5281,19.5425,1556.6572,62.2663,18.7991,18.7430,51.8099,18.6872,51.3531,18.6317,50.8968,18.6317,453.6378,9.0728,14.2559,14.2541,7.0434,14.2523,7.0673,14.2504,7.0911,14.2504,1556.6572,62.2663,15.3037,15.2975,18.5418,15.2913,18.5342,15.2851,18.5265,15.2851,1556.6572,62.2663,15.0925,15.0773,19.1414,15.0622,19.0934,15.0470,19.0449,15.0470,453.6378,9.0728,5.9089,93.7502,3.9392,0.0000,68.3050,162.0552,-51721.8000,-88122.5153,-80109.4175
323.0000,15.0695,27.1504,2132.6000,116677.2000,-114544.6000,3.0251,484.6818,4.4000,1.0000,25928.2667,4.5000,1.0000,26412.9485,0.0000,0.0000,142605.4667,1647.9182,-140957.5485,20.4572,13.1599,27266.6000,0.0000,27266.6000,0.7069,7369.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7369.3514,0.0000,0.0000,0.0000,19897.2486,19897.2486,19.6586,30.7462,1177.6000,9546.1000,-8368.5000,0.2475,267.6364,4.4000,1.0000,1948.1837,4.9000,1.0000,2215.8200,0.0000,0.0000,11494.2837,909.9636,-10584.3200,20.0631,12.7658,1021.8000,0.0000,1021.8000,0.0265,276.1622,3.7000,1.0000,0.0000,0.0000,0.0000,276.1622,0.0000,0.0000,0.0000,745.6378,745.6378,19.9851,12.2579,7702.7000,0.0000,7702.7000,0.1997,1750.6136,4.4000,1.0000,0.0000,0.0000,0.0000,1750.6136,0.0000,0.0000,0.0000,5952.0864,5952.0864,19.7576,12.4603,12203.2000,0.0000,12203.2000,0.3164,3298.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3298.1622,0.0000,0.0000,0.0000,8905.0378,8905.0378,19.2885,14.4351,16.8618,-8.4652,-126977.3758,6.7832,894.6925,8.9469,6.7832,0.0000,11.3465,14.4239,15.1122,14.7681,2.2508,18006.6664,6.7832,1821.6755,18.2168,6.7832,0.0000,39.8970,15.0978,15.1068,15.1023,0.0336,234.9318,6.7832,2054.3096,20.5431,6.7832,0.0000,52.0888,19.6967,19.6840,40.1609,19.6713,40.1219,19.6586,40.0826,19.6586,1984.1544,79.3662,20.0346,20.0181,48.0077,20.0016,47.9282,19.9851,47.8488,19.9851,1984.1544,79.3662,19.4173,19.3743,54.8740,19.3314,54.6017,19.2885,54.3276,19.2885,577.1989,11.5440,14.4351,14.4314,10.1598,14.4277,10.1608,14.4239,10.1618,14.4239,1984.1544,79.3662,15.1122,15.1074,16.7317,15.1026,16.7329,15.0978,16.7341,15.0978,1984.1544,79.3662,15.1068,15.0944,19.1795,15.0819,19.1605,15.0695,19.1407,15.0695,577.1989,11.5440,6.7832,137.1287,4.5221,0.0000,103.3323,240.4611,-74718.8000,-116041.8578,-108735.7776
324.0000,15.0482,27.1558,1806.1000,121723.3000,-119917.2000,3.1559,410.4773,4.4000,1.0000,27049.6222,4.5000,1.0000,27460.0995,0.0000,0.0000,148772.9222,1395.6227,-147377.2995,20.4393,13.1420,27268.0000,0.0000,27268.0000,0.7070,7369.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7369.7297,0.0000,0.0000,0.0000,19898.2703,19898.2703,19.6755,31.4288,573.6000,15415.2000,-14841.6000,0.3997,130.3636,4.4000,1.0000,3145.9592,4.9000,1.0000,3276.3228,0.0000,0.0000,18561.1592,443.2364,-18117.9228,20.3382,13.0409,1188.4000,0.0000,1188.4000,0.0308,321.1892,3.7000,1.0000,0.0000,0.0000,0.0000,321.1892,0.0000,0.0000,0.0000,867.2108,867.2108,20.2601,12.5329,6812.7000,0.0000,6812.7000,0.1766,1548.3409,4.4000,1.0000,0.0000,0.0000,0.0000,1548.3409,0.0000,0.0000,0.0000,5264.3591,5264.3591,20.0676,12.7703,9839.7000,0.0000,9839.7000,0.2551,2659.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2659.3784,0.0000,0.0000,0.0000,7180.3216,7180.3216,19.6886,14.6050,17.1468,-9.2648,-138972.1718,7.0877,924.6279,9.2463,7.0877,0.0000,12.9441,14.5923,15.0436,14.8179,1.5422,12337.4571,7.0877,1899.6535,18.9965,7.0877,0.0000,45.5148,15.0292,15.0817,15.0555,0.2050,1435.0735,7.0877,2150.5380,21.5054,7.0877,0.0000,59.4233,19.7114,19.6994,39.2212,19.6874,39.1829,19.6755,39.1446,19.6755,2143.6922,85.7477,20.3065,20.2910,48.3489,20.2756,48.2778,20.2601,48.2068,20.2601,2143.6922,85.7477,19.8049,19.7661,55.9159,19.7273,55.6884,19.6886,55.4606,19.6886,623.2660,12.4653,14.6050,14.6008,12.3734,14.5965,12.3695,14.5923,12.3655,14.5923,2143.6922,85.7477,15.0436,15.0388,16.3544,15.0340,16.3509,15.0292,16.3473,15.0292,2143.6922,85.7477,15.0817,15.0705,18.7921,15.0594,18.7805,15.0482,18.7686,15.0482,623.2660,12.4653,7.0877,154.7883,4.7251,0.0000,117.8823,272.6706,-89650.0000,-132285.0605,-125199.6412
