Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
325.0000,15.0283,27.1596,1484.4000,126227.2000,-124742.8000,3.2727,337.3636,4.4000,1.0000,28050.4889,4.5000,1.0000,28387.8525,0.0000,0.0000,154277.6889,1147.0364,-153130.6525,20.4728,13.1755,27052.5000,0.0000,27052.5000,0.7014,7311.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7311.4865,0.0000,0.0000,0.0000,19741.0135,19741.0135,19.7357,31.6524,294.0000,18302.7000,-18008.7000,0.4745,66.8182,4.4000,1.0000,3735.2449,4.9000,1.0000,3802.0631,0.0000,0.0000,22037.9449,227.1818,-21810.7631,20.5112,13.2139,1073.4000,0.0000,1073.4000,0.0278,290.1081,3.7000,1.0000,0.0000,0.0000,0.0000,290.1081,0.0000,0.0000,0.0000,783.2919,783.2919,20.4391,12.7119,6269.0000,0.0000,6269.0000,0.1625,1424.7727,4.4000,1.0000,0.0000,0.0000,0.0000,1424.7727,0.0000,0.0000,0.0000,4844.2273,4844.2273,20.2669,12.9696,8579.1000,0.0000,8579.1000,0.2224,2318.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2318.6757,0.0000,0.0000,0.0000,6260.4243,6260.4243,19.9367,14.7641,17.3504,-9.6988,-145482.4242,7.2921,943.8814,9.4388,7.2921,0.0000,14.0968,14.7503,15.0224,14.8863,0.9566,7652.8541,7.2921,1949.1093,19.4911,7.2921,0.0000,49.5679,15.0080,15.0605,15.0342,0.2109,1476.3053,7.2921,2214.4403,22.1444,7.2921,0.0000,64.7149,19.7709,19.7592,39.0761,19.7474,39.0371,19.7357,38.9980,19.7357,2253.8474,90.1539,20.4834,20.4686,48.2479,20.4539,48.1826,20.4391,48.1173,20.4391,2253.8474,90.1539,20.0443,20.0083,55.8690,19.9725,55.6715,19.9367,55.4740,19.9367,655.0612,13.1012,14.7641,14.7595,14.1121,14.7549,14.1044,14.7503,14.0967,14.7503,2253.8474,90.1539,15.0224,15.0176,16.3846,15.0128,16.3786,15.0080,16.3726,15.0080,2253.8474,90.1539,15.0605,15.0497,18.5421,15.0390,18.5290,15.0283,18.5157,15.0283,655.0612,13.1012,7.2921,167.4243,4.8614,0.0000,128.3796,295.8040,-99777.5000,-143312.4586,-136353.2648
326.0000,15.0161,27.1797,1006.1000,132581.3000,-131575.2000,3.4374,228.6591,4.4000,1.0000,29462.5111,4.5000,1.0000,29691.1702,0.0000,0.0000,162043.8111,777.4409,-161266.3702,20.5372,13.2399,27053.4000,0.0000,27053.4000,0.7014,7311.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7311.7297,0.0000,0.0000,0.0000,19741.6703,19741.6703,19.8270,31.8122,150.7000,20943.1000,-20792.4000,0.5430,34.2500,4.4000,1.0000,4274.1020,4.9000,1.0000,4308.3520,0.0000,0.0000,25217.2020,116.4500,-25100.7520,20.6863,13.3890,1022.4000,0.0000,1022.4000,0.0265,276.3243,3.7000,1.0000,0.0000,0.0000,0.0000,276.3243,0.0000,0.0000,0.0000,746.0757,746.0757,20.6179,12.9196,5494.0000,13.2000,5480.8000,0.1424,1248.6364,4.4000,1.0000,2.6939,4.9000,1.0000,1251.3302,0.0000,0.0000,15.8939,4245.3636,4229.4698,20.4731,13.1758,7633.7000,0.0000,7633.7000,0.1979,2063.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2063.1622,0.0000,0.0000,0.0000,5570.5378,5570.5378,20.1780,14.9037,17.5409,-10.2705,-154057.3437,7.5730,973.1158,9.7312,7.5730,0.0000,15.7897,14.8895,15.0237,14.9566,0.4901,3920.5288,7.5730,2018.5309,20.1853,7.5730,0.0000,55.5206,15.0095,15.0472,15.0283,0.1573,1101.0732,7.5730,2300.2951,23.0030,7.5730,0.0000,72.4867,19.8613,19.8499,39.3596,19.8384,39.3214,19.8270,39.2831,19.8270,2409.1962,96.3678,20.6608,20.6465,48.5267,20.6322,48.4649,20.6179,48.4032,20.6179,2409.1962,96.3678,20.2824,20.2475,56.3917,20.2127,56.2024,20.1780,56.0134,20.1780,699.8852,13.9977,14.9037,14.8990,15.4574,14.8942,15.4481,14.8895,15.4388,14.8895,2409.1962,96.3678,15.0237,15.0190,16.5603,15.0142,16.5534,15.0095,16.5464,15.0095,2409.1962,96.3678,15.0472,15.0368,18.4249,15.0265,18.4116,15.0161,18.3980,15.0161,699.8852,13.9977,7.5730,185.8418,5.0487,0.0000,143.7970,329.6388,-111177.3000,-156079.3687,-149035.7417
327.0000,15.0101,27.1984,600.3000,137084.8000,-136484.5000,3.5542,136.4318,4.4000,1.0000,30463.2889,4.5000,1.0000,30599.7207,0.0000,0.0000,167548.0889,463.8682,-167084.2207,20.7716,13.4743,27018.2000,0.0000,27018.2000,0.7005,7302.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7302.2162,0.0000,0.0000,0.0000,19715.9838,19715.9838,20.0546,31.5088,1258.5000,16577.5000,-15319.0000,0.4298,286.0227,4.4000,1.0000,3383.1633,4.9000,1.0000,3669.1860,0.0000,0.0000,19960.6633,972.4773,-18988.1860,20.7093,13.4121,851.6000,0.0000,851.6000,0.0221,230.1622,3.7000,1.0000,0.0000,0.0000,0.0000,230.1622,0.0000,0.0000,0.0000,621.4378,621.4378,20.6468,13.1232,5114.1000,86.5000,5027.6000,0.1326,1162.2955,4.4000,1.0000,17.6531,4.9000,1.0000,1179.9485,0.0000,0.0000,104.1531,3951.8045,3847.6515,20.5141,13.2168,6688.3000,0.0000,6688.3000,0.1734,1807.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1807.6486,0.0000,0.0000,0.0000,4880.6514,4880.6514,20.2488,15.0109,17.6298,-10.1266,-151898.5800,7.5188,962.8716,9.6287,7.5188,0.0000,15.4532,14.9960,15.0388,15.0174,0.1552,1241.3680,7.5188,1999.2281,19.9923,7.5188,0.0000,54.3373,15.0242,15.0416,15.0329,0.0719,503.0270,7.5188,2283.4221,22.8342,7.5188,0.0000,70.9417,20.0917,20.0793,41.0555,20.0669,41.0067,20.0546,40.9579,20.0546,2378.8757,95.1550,20.6879,20.6742,47.5106,20.6605,47.4536,20.6468,47.3967,20.6468,2378.8757,95.1550,20.3458,20.3134,55.1084,20.2811,54.9466,20.2488,54.7847,20.2488,691.1380,13.8228,15.0109,15.0059,16.3733,15.0010,16.3618,14.9960,16.3503,14.9960,2378.8757,95.1550,15.0388,15.0339,16.8076,15.0291,16.7980,15.0242,16.7885,15.0242,2378.8757,95.1550,15.0416,15.0310,18.4028,15.0205,18.3839,15.0101,18.3649,15.0101,691.1380,13.8228,7.5188,182.1931,5.0126,0.0000,140.7322,322.9252,-112217.8000,-157006.6822,-150154.1850
328.0000,15.0013,27.1729,685.0000,104593.9000,-103908.9000,2.7118,155.6818,4.4000,1.0000,23243.0889,4.5000,1.0000,23398.7707,0.0000,0.0000,127836.9889,529.3182,-127307.6707,20.4692,13.1719,27017.2000,0.0000,27017.2000,0.7005,7301.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7301.9459,0.0000,0.0000,0.0000,19715.2541,19715.2541,19.5887,30.2953,1776.4000,10288.2000,-8511.8000,0.2667,403.7273,4.4000,1.0000,2099.6327,4.9000,1.0000,2503.3599,0.0000,0.0000,12387.8327,1372.6727,-11015.1599,20.0618,12.7645,763.7000,0.0000,763.7000,0.0198,206.4054,3.7000,1.0000,0.0000,0.0000,0.0000,206.4054,0.0000,0.0000,0.0000,557.2946,557.2946,20.0010,12.4224,4921.4000,60.8000,4860.6000,0.1276,1118.5000,4.4000,1.0000,12.4082,4.9000,1.0000,1130.9082,0.0000,0.0000,73.2082,3802.9000,3729.6918,19.8408,12.5435,7633.7000,0.0000,7633.7000,0.1979,2063.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2063.1622,0.0000,0.0000,0.0000,5570.5378,5570.5378,19.5370,15.0654,17.3012,-6.9408,-104111.7585,6.0365,782.8342,7.8283,6.0365,0.0000,7.9968,15.0469,15.0578,15.0524,0.0318,254.5749,6.0365,1602.8383,16.0284,6.0365,0.0000,28.1188,15.0394,15.0405,15.0400,0.0038,26.3426,6.0365,1832.7209,18.3272,6.0365,0.0000,36.7114,19.6225,19.6112,35.6527,19.5999,35.6154,19.5887,35.5782,19.5887,1616.2015,64.6481,20.0378,20.0255,40.1525,20.0132,40.1085,20.0010,40.0645,20.0010,1616.2015,64.6481,19.6015,19.5801,44.6495,19.5586,44.6148,19.5370,44.5778,19.5370,470.8598,9.4172,15.0654,15.0592,16.7293,15.0530,16.7063,15.0469,16.6833,15.0469,1616.2015,64.6481,15.0578,15.0517,17.0364,15.0455,17.0134,15.0394,16.9905,15.0394,1616.2015,64.6481,15.0405,15.0274,18.4135,15.0143,18.3608,15.0013,18.3088,15.0013,470.8598,9.4172,6.0365,99.4330,4.0243,0.0000,72.8270,172.2600,-72145.5000,-108750.0523,-103830.8410
329.0000,14.9994,27.1602,822.7000,103539.2000,-102716.5000,2.6844,186.9773,4.4000,1.0000,23008.7111,4.5000,1.0000,23195.6884,0.0000,0.0000,126547.9111,635.7227,-125912.1884,20.6443,13.3470,27015.3000,0.0000,27015.3000,0.7004,7301.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7301.4324,0.0000,0.0000,0.0000,19713.8676,19713.8676,19.7175,17.4961,3330.2000,1522.8000,1807.4000,0.0863,756.8636,4.4000,1.0000,310.7755,4.9000,1.0000,1067.6391,0.0000,0.0000,1833.5755,2573.3364,739.7609,19.6843,12.3870,804.8000,0.0000,804.8000,0.0209,217.5135,3.7000,1.0000,0.0000,0.0000,0.0000,217.5135,0.0000,0.0000,0.0000,587.2865,587.2865,19.6207,11.9774,5118.8000,35.7000,5083.1000,0.1327,1163.3636,4.4000,1.0000,7.2857,4.9000,1.0000,1170.6494,0.0000,0.0000,42.9857,3955.4364,3912.4506,19.4453,12.1480,8894.3000,0.0000,8894.3000,0.2306,2403.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2403.8649,0.0000,0.0000,0.0000,6490.4351,6490.4351,19.0858,15.1261,17.1060,-5.8882,-88322.7646,5.7831,755.6270,7.5563,5.7831,0.0000,7.0315,15.1063,15.0642,15.0852,-0.1175,-939.8872,5.7831,1533.5486,15.3355,5.7831,0.0000,24.7244,15.0449,15.0406,15.0428,-0.0139,-97.5733,5.7831,1755.5956,17.5560,5.7831,0.0000,32.2797,19.7605,19.7461,37.2621,19.7318,37.1927,19.7175,37.1236,19.7175,1498.9401,59.9576,19.6580,19.6455,36.7222,19.6331,36.6741,19.6207,36.6261,19.6207,1498.9401,59.9576,19.1543,19.1314,39.6056,19.1086,39.5303,19.0858,39.4556,19.0858,436.9404,8.7388,15.1261,15.1195,17.1950,15.1129,17.1690,15.1063,17.1431,15.1063,1498.9401,59.9576,15.0642,15.0577,17.1115,15.0513,17.0874,15.0449,17.0634,15.0449,1498.9401,59.9576,15.0406,15.0268,18.4402,15.0131,18.3833,14.9994,18.3266,14.9994,436.9404,8.7388,5.7831,88.3577,3.8554,0.0000,64.0355,152.3932,-59111.6000,-94468.3877,-89360.2252
330.0000,14.9983,27.1186,1274.1000,96560.9000,-95286.8000,2.5035,289.5682,4.4000,1.0000,21457.9778,4.5000,1.0000,21747.5460,0.0000,0.0000,118018.8778,984.5318,-117034.3460,20.4049,13.1076,22222.0000,0.0000,22222.0000,0.5761,6005.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6005.9459,0.0000,0.0000,0.0000,16216.0541,16216.0541,19.6153,11.8880,7420.6000,0.0000,7420.6000,0.1924,1686.5000,4.4000,1.0000,0.0000,0.0000,0.0000,1686.5000,0.0000,0.0000,0.0000,5734.1000,5734.1000,19.3504,12.0531,502.6000,0.0000,502.6000,0.0130,135.8378,3.7000,1.0000,0.0000,0.0000,0.0000,135.8378,0.0000,0.0000,0.0000,366.7622,366.7622,19.2975,11.5702,5875.8000,0.0000,5875.8000,0.1523,1335.4091,4.4000,1.0000,0.0000,0.0000,0.0000,1335.4091,0.0000,0.0000,0.0000,4540.3909,4540.3909,19.0878,11.7905,11730.5000,0.0000,11730.5000,0.3041,3170.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3170.4054,0.0000,0.0000,0.0000,8560.0946,8560.0946,18.6332,15.2120,16.9226,-4.9372,-74057.8811,5.6124,738.5272,7.3853,5.6124,0.0000,6.4269,15.1905,15.0633,15.1269,-0.3441,-2753.0348,5.6124,1485.8048,14.8580,5.6124,0.0000,22.5986,15.0436,15.0408,15.0422,-0.0085,-59.3857,5.6124,1703.8014,17.0380,5.6124,0.0000,29.5042,19.6558,19.6423,36.0126,19.6288,35.9559,19.6153,35.8992,19.6153,1422.1290,56.8852,19.3335,19.3215,34.0522,19.3095,34.0078,19.2975,33.9634,19.2975,1422.1290,56.8852,18.6923,18.6726,34.7954,18.6529,34.7500,18.6332,34.7039,18.6332,414.7127,8.2943,15.2120,15.2048,17.9013,15.1976,17.8713,15.1905,17.8413,15.1905,1422.1290,56.8852,15.0633,15.0567,17.1159,15.0501,17.0910,15.0436,17.0662,15.0436,1422.1290,56.8852,15.0408,15.0266,18.4634,15.0125,18.4036,14.9983,18.3441,14.9983,414.7127,8.2943,5.6124,81.3614,3.7416,0.0000,58.5297,139.8911,-47535.3000,-81616.9442,-76870.3016
331.0000,15.0031,27.0547,1872.0000,84769.4000,-82897.4000,2.1978,425.4545,4.4000,1.0000,18837.6444,4.5000,1.0000,19263.0990,0.0000,0.0000,103607.0444,1446.5455,-102160.4990,19.7377,12.4404,13231.0000,0.0000,13231.0000,0.3430,3575.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3575.9459,0.0000,0.0000,0.0000,9655.0541,9655.0541,19.2564,11.5292,25154.1000,0.0000,25154.1000,0.6522,5716.8409,4.4000,1.0000,0.0000,0.0000,0.0000,5716.8409,0.0000,0.0000,0.0000,19437.2591,19437.2591,18.3556,11.0583,505.8000,0.0000,505.8000,0.0131,136.7027,3.7000,1.0000,0.0000,0.0000,0.0000,136.7027,0.0000,0.0000,0.0000,369.0973,369.0973,18.3198,10.5926,6410.2000,0.0000,6410.2000,0.1662,1456.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1456.8636,0.0000,0.0000,0.0000,4953.3364,4953.3364,18.0903,10.7930,13778.9000,0.0000,13778.9000,0.3572,3724.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3724.0270,0.0000,0.0000,0.0000,10054.8730,10054.8730,17.6186,15.5811,16.5999,-2.9309,-43963.6841,5.5943,745.4235,7.4542,5.5943,0.0000,6.3652,15.5527,15.0135,15.2831,-1.4542,-11633.8555,5.5943,1471.8690,14.7187,5.5943,0.0000,22.3817,14.9948,15.0461,15.0205,0.1584,1109.0044,5.5943,1699.8093,16.9981,5.5943,0.0000,29.2212,19.2902,19.2790,32.4093,19.2677,32.3752,19.2564,32.3411,19.2564,1414.1322,56.5653,18.3385,18.3323,24.8926,18.3261,24.9040,18.3198,24.9151,18.3198,1414.1322,56.5653,17.6243,17.6228,23.1215,17.6209,23.2821,17.6186,23.4375,17.6186,412.3981,8.2480,15.5811,15.5716,21.3491,15.5621,21.2978,15.5527,21.2466,15.5527,1414.1322,56.5653,15.0135,15.0072,16.6457,15.0010,16.6247,14.9948,16.6037,14.9948,1414.1322,56.5653,15.0461,15.0317,18.5445,15.0174,18.4844,15.0031,18.4245,15.0031,412.3981,8.2480,5.5943,80.6450,3.7296,0.0000,57.9681,138.6132,-23817.4000,-57690.8792,-54488.5352
332.0000,14.9932,26.9786,2516.3000,82129.3000,-79613.0000,2.1294,571.8864,4.4000,1.0000,18250.9556,4.5000,1.0000,18822.8419,0.0000,0.0000,100380.2556,1944.4136,-98435.8419,19.3007,12.0034,13237.3000,0.0000,13237.3000,0.3432,3577.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3577.6486,0.0000,0.0000,0.0000,9659.6514,9659.6514,18.8504,11.1231,35667.1000,0.0000,35667.1000,0.9247,8106.1591,4.4000,1.0000,0.0000,0.0000,0.0000,8106.1591,0.0000,0.0000,0.0000,27560.9409,27560.9409,17.6443,10.3470,495.4000,0.0000,495.4000,0.0128,133.8919,3.7000,1.0000,0.0000,0.0000,0.0000,133.8919,0.0000,0.0000,0.0000,361.5081,361.5081,17.6138,9.8866,7670.0000,0.0000,7670.0000,0.1989,1743.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1743.1818,0.0000,0.0000,0.0000,5926.8182,5926.8182,17.3545,10.0572,13148.6000,0.0000,13148.6000,0.3409,3553.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3553.6757,0.0000,0.0000,0.0000,9594.9243,9594.9243,16.9266,15.7558,16.3412,-1.7836,-26754.5455,5.9248,797.4538,7.9745,5.9248,0.0000,7.5613,15.7296,15.0579,15.3938,-1.9187,-15349.4723,5.9248,1551.9924,15.5199,5.9248,0.0000,26.5875,15.0387,15.0328,15.0358,-0.0194,-135.7745,5.9248,1799.1305,17.9913,5.9248,0.0000,34.7121,18.8780,18.8688,28.8600,18.8596,28.8433,18.8504,28.8266,18.8504,1564.0628,62.5625,17.6285,17.6236,19.7105,17.6187,19.7252,17.6138,19.7398,17.6138,1564.0628,62.5625,16.9346,16.9320,17.3859,16.9293,17.4921,16.9266,17.5981,16.9266,455.7800,9.1156,15.7558,15.7471,22.4090,15.7384,22.3697,15.7296,22.3304,15.7296,1564.0628,62.5625,15.0579,15.0515,17.1841,15.0451,17.1614,15.0387,17.1388,15.0387,1564.0628,62.5625,15.0328,15.0196,18.3956,15.0064,18.3509,14.9932,18.3059,14.9932,455.7800,9.1156,5.9248,94.4504,3.9499,0.0000,68.8609,163.3114,-9394.6000,-45331.9990,-42239.7923
333.0000,15.0292,26.4044,4918.7000,44874.5000,-39955.8000,1.1635,1117.8864,4.4000,1.0000,9972.1111,4.5000,1.0000,11089.9975,0.0000,0.0000,54846.6111,3800.8136,-51045.7975,17.8657,10.5684,13237.4000,0.0000,13237.4000,0.3432,3577.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3577.6757,0.0000,0.0000,0.0000,9659.7243,9659.7243,17.3277,9.6005,39662.5000,0.0000,39662.5000,1.0283,9014.2045,4.4000,1.0000,0.0000,0.0000,0.0000,9014.2045,0.0000,0.0000,0.0000,30648.2955,30648.2955,15.6247,8.3274,507.6000,0.0000,507.6000,0.0132,137.1892,3.7000,1.0000,0.0000,0.0000,0.0000,137.1892,0.0000,0.0000,0.0000,370.4108,370.4108,15.6263,7.8990,9647.4000,0.0000,9647.4000,0.2501,2192.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2192.5909,0.0000,0.0000,0.0000,7454.8091,7454.8091,15.2120,7.9147,12045.6000,0.0000,12045.6000,0.3123,3255.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3255.5676,0.0000,0.0000,0.0000,8790.0324,8790.0324,14.8583,16.6184,15.7383,2.1117,31675.6564,4.6659,643.0266,6.4303,4.6659,0.0000,3.6929,16.5660,14.8249,15.6954,-3.9167,-31333.2571,4.6659,1207.7152,12.0772,4.6659,0.0000,12.9850,14.8071,15.0842,14.9456,0.7122,4985.4015,4.6659,1421.9335,14.2193,4.6659,0.0000,16.9530,17.3289,17.3286,14.4421,17.3282,14.5083,17.3277,14.5737,17.3277,1028.9794,41.1592,15.6041,15.6116,1.7499,15.6190,1.8797,15.6263,2.0085,15.6263,1028.9794,41.1592,14.7236,14.7700,-6.3438,14.8149,-5.6751,14.8583,-5.0242,14.8583,300.8097,6.0162,16.6184,16.6008,30.2909,16.5834,30.1659,16.5660,30.0417,16.5660,1028.9794,41.1592,14.8249,14.8190,14.8690,14.8130,14.8513,14.8071,14.8336,14.8071,1028.9794,41.1592,15.0842,15.0656,19.0182,15.0473,18.9092,15.0292,18.8022,15.0292,300.8097,6.0162,4.6659,48.9655,3.1106,0.0000,33.6308,82.5963,35144.7000,5877.4746,5327.8008
334.0000,14.9765,25.9807,6431.5000,40801.6000,-34370.1000,1.0579,1461.7045,4.4000,1.0000,9067.0222,4.5000,1.0000,10528.7268,0.0000,0.0000,49868.6222,4969.7955,-44898.8268,17.3925,10.0952,13229.1000,0.0000,13229.1000,0.3430,3575.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3575.4324,0.0000,0.0000,0.0000,9653.6676,9653.6676,16.8613,9.1341,48342.3000,0.0000,48342.3000,1.2534,10986.8864,4.4000,1.0000,0.0000,0.0000,0.0000,10986.8864,0.0000,0.0000,0.0000,37355.4136,37355.4136,14.8513,7.5540,588.6000,0.0000,588.6000,0.0153,159.0811,3.7000,1.0000,0.0000,0.0000,0.0000,159.0811,0.0000,0.0000,0.0000,429.5189,429.5189,14.8396,7.1124,11092.8000,0.0000,11092.8000,0.2876,2521.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2521.0909,0.0000,0.0000,0.0000,8571.7091,8571.7091,14.3784,7.0811,9839.7000,0.0000,9839.7000,0.2551,2659.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2659.3784,0.0000,0.0000,0.0000,7180.3216,7180.3216,14.0580,16.6882,15.3731,3.2587,48880.7340,4.8183,673.6881,6.7369,4.8183,0.0000,4.0667,16.6480,14.9612,15.8046,-3.9185,-31347.9264,4.8183,1241.8131,12.4181,4.8183,0.0000,14.2995,14.9373,15.0223,14.9798,0.2255,1578.4350,4.8183,1466.3811,14.6638,4.8183,0.0000,18.6692,16.8730,16.8691,12.7871,16.8652,12.8018,16.8613,12.8167,16.8613,1088.5060,43.5402,14.8281,14.8320,-1.6692,14.8358,-1.5986,14.8396,-1.5280,14.8396,1088.5060,43.5402,13.9920,14.0139,-9.4447,14.0359,-9.1736,14.0580,-8.8974,14.0580,318.0718,6.3614,16.6882,16.6748,29.3033,16.6614,29.2336,16.6480,29.1638,16.6480,1088.5060,43.5402,14.9612,14.9532,16.5859,14.9453,16.5474,14.9373,16.5090,14.9373,1088.5060,43.5402,15.0223,15.0070,18.2145,14.9918,18.1536,14.9765,18.0920,14.9765,318.0718,6.3614,4.8183,53.4855,3.2122,0.0000,37.0354,90.5209,48722.4000,18291.8041,19111.2425
335.0000,14.9713,25.2564,8333.3000,33241.7000,-24908.4000,0.8619,1893.9318,4.4000,1.0000,7387.0444,4.5000,1.0000,9280.9763,0.0000,0.0000,40628.7444,6439.3682,-34189.3763,16.8976,9.6003,13228.4000,0.0000,13228.4000,0.3430,3575.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3575.2432,0.0000,0.0000,0.0000,9653.1568,9653.1568,16.3463,8.6191,49339.2000,0.0000,49339.2000,1.2792,11213.4545,4.4000,1.0000,0.0000,0.0000,0.0000,11213.4545,0.0000,0.0000,0.0000,38125.7455,38125.7455,14.1982,6.9009,415.4000,0.0000,415.4000,0.0108,112.2703,3.7000,1.0000,0.0000,0.0000,0.0000,112.2703,0.0000,0.0000,0.0000,303.1297,303.1297,14.1956,6.4683,13517.8000,0.0000,13517.8000,0.3505,3072.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3072.2273,0.0000,0.0000,0.0000,10445.5727,10445.5727,13.6070,6.3097,8579.1000,0.0000,8579.1000,0.2224,2318.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2318.6757,0.0000,0.0000,0.0000,6260.4243,6260.4243,13.3332,16.8287,15.0810,4.1360,62039.5894,4.6016,650.9014,6.5090,4.6016,0.0000,3.5423,16.7853,14.9811,15.8832,-4.0027,-32021.6686,4.6016,1182.2983,11.8230,4.6016,0.0000,12.4555,14.9573,15.0224,14.9898,0.1652,1156.6134,4.6016,1399.8657,13.9987,4.6016,0.0000,16.2617,16.3537,16.3513,9.8203,16.3488,9.8468,16.3463,9.8731,16.3463,1004.3077,40.1723,14.1811,14.1860,-4.5923,14.1908,-4.5183,14.1956,-4.4447,14.1956,1004.3077,40.1723,13.2543,13.2810,-13.7032,13.3073,-13.3862,13.3332,-13.0725,13.3332,293.6532,5.8731,16.8287,16.8142,29.6947,16.7997,29.6152,16.7853,29.5359,16.7853,1004.3077,40.1723,14.9811,14.9731,16.7598,14.9652,16.7243,14.9573,16.6890,14.9573,1004.3077,40.1723,15.0224,15.0053,18.2961,14.9882,18.2113,14.9713,18.1273,14.9713,293.6532,5.8731,4.6016,47.1347,3.0677,0.0000,32.2595,79.3941,60171.5000,30598.6527,31174.5342
336.0000,14.9626,24.2702,10657.7000,28256.5000,-17598.8000,0.7326,2422.2045,4.4000,1.0000,6279.2222,4.5000,1.0000,8701.4268,0.0000,0.0000,34535.7222,8235.4955,-26300.2268,16.3824,9.0851,13228.6000,0.0000,13228.6000,0.3430,3575.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3575.2973,0.0000,0.0000,0.0000,9653.3027,9653.3027,15.8576,8.1303,60019.7000,0.0000,60019.7000,1.5561,13640.8409,4.4000,1.0000,0.0000,0.0000,0.0000,13640.8409,0.0000,0.0000,0.0000,46378.8591,46378.8591,13.3538,6.0565,417.6000,0.0000,417.6000,0.0108,112.8649,3.7000,1.0000,0.0000,0.0000,0.0000,112.8649,0.0000,0.0000,0.0000,304.7351,304.7351,13.3606,5.6333,16769.5000,0.0000,16769.5000,0.4348,3811.2500,4.4000,1.0000,0.0000,0.0000,0.0000,3811.2500,0.0000,0.0000,0.0000,12958.2500,12958.2500,12.6610,5.3637,4797.5000,0.0000,4797.5000,0.1244,1296.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1296.6216,0.0000,0.0000,0.0000,3500.8784,3500.8784,12.5639,16.9557,14.7598,5.4235,81352.1882,4.8025,688.1014,6.8810,4.8025,0.0000,4.0270,16.9137,15.0416,15.9777,-4.3345,-34676.3225,4.8025,1229.3640,12.2936,4.8025,0.0000,14.1599,15.0176,15.0110,15.0143,-0.0174,-121.7224,4.8025,1459.5834,14.5958,4.8025,0.0000,18.4868,15.8613,15.8601,7.0410,15.8588,7.0749,15.8576,7.1087,15.8576,1082.2911,43.2916,13.3373,13.3451,-9.8412,13.3529,-9.7449,13.3606,-9.6492,13.3606,1082.2911,43.2916,12.4720,12.5030,-18.8570,12.5336,-18.5111,12.5639,-18.1683,12.5639,316.2698,6.3254,16.9557,16.9417,30.1050,16.9277,30.0334,16.9137,29.9620,16.9137,1082.2911,43.2916,15.0416,15.0336,17.3502,15.0256,17.3151,15.0176,17.2802,15.0176,1082.2911,43.2916,15.0110,14.9948,18.2100,14.9787,18.1402,14.9626,18.0704,14.9626,316.2698,6.3254,4.8025,53.0068,3.2017,0.0000,36.6737,89.6805,77634.1000,46495.7985,46554.1432
337.0000,14.9690,22.1018,15143.4000,22992.3000,-7848.9000,0.5961,3441.6818,4.4000,1.0000,5109.4000,4.5000,1.0000,8551.0818,0.0000,0.0000,28101.7000,11701.7182,-16399.9818,15.8950,8.5977,13243.3000,0.0000,13243.3000,0.3434,3579.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3579.2703,0.0000,0.0000,0.0000,9664.0297,9664.0297,15.3500,7.6227,60337.9000,0.0000,60337.9000,1.5644,13713.1591,4.4000,1.0000,0.0000,0.0000,0.0000,13713.1591,0.0000,0.0000,0.0000,46624.7409,46624.7409,12.7175,5.4202,371.4000,0.0000,371.4000,0.0096,100.3784,3.7000,1.0000,0.0000,0.0000,0.0000,100.3784,0.0000,0.0000,0.0000,271.0216,271.0216,12.7281,5.0009,19638.8000,0.0000,19638.8000,0.5092,4463.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4463.3636,0.0000,0.0000,0.0000,15175.4364,15175.4364,11.8713,4.5740,1489.9000,0.0000,1489.9000,0.0386,402.6757,3.7000,1.0000,0.0000,0.0000,0.0000,402.6757,0.0000,0.0000,0.0000,1087.2243,1087.2243,11.9099,17.1080,14.5089,6.1377,92064.9134,4.5919,664.5814,6.6458,4.5919,0.0000,3.5200,17.0627,15.0348,16.0488,-4.4894,-35915.4650,4.5919,1172.1735,11.7217,4.5919,0.0000,12.3774,15.0107,15.0211,15.0159,0.0264,184.7637,4.5919,1395.4798,13.9548,4.5919,0.0000,16.1596,15.3493,15.3496,4.0302,15.3498,4.0733,15.3500,4.1161,15.3500,1000.6297,40.0252,12.7022,12.7109,-12.8566,12.7195,-12.7608,12.7281,-12.6654,12.7281,1000.6297,40.0252,11.8099,11.8436,-22.5871,11.8769,-22.2344,11.9099,-21.8846,11.9099,292.5862,5.8517,17.1080,17.0929,30.8500,17.0778,30.7693,17.0627,30.6887,17.0627,1000.6297,40.0252,15.0348,15.0268,17.2010,15.0187,17.1668,15.0107,17.1326,15.0107,1000.6297,40.0252,15.0211,15.0037,18.3774,14.9863,18.2925,14.9690,18.2084,14.9690,292.5862,5.8517,4.5919,46.8639,3.0613,0.0000,32.0571,78.9209,87232.4000,56422.4711,56334.2121
338.0000,14.9585,19.3915,19085.8000,18989.0000,96.8000,0.4948,4337.6818,4.4000,1.0000,4219.7778,4.5000,1.0000,8557.4596,0.0000,0.0000,23208.7778,14748.1182,-8460.6596,15.4021,8.1049,13245.9000,0.0000,13245.9000,0.3434,3579.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3579.9730,0.0000,0.0000,0.0000,9665.9270,9665.9270,14.8984,7.1711,71247.8000,0.0000,71247.8000,1.8472,16192.6818,4.4000,1.0000,0.0000,0.0000,0.0000,16192.6818,0.0000,0.0000,0.0000,55055.1182,55055.1182,12.0114,4.7141,365.2000,0.0000,365.2000,0.0095,98.7027,3.7000,1.0000,0.0000,0.0000,0.0000,98.7027,0.0000,0.0000,0.0000,266.4973,266.4973,12.0275,4.3002,22331.9000,0.0000,22331.9000,0.5790,5075.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5075.4318,0.0000,0.0000,0.0000,17256.4682,17256.4682,11.1226,3.8253,859.1000,0.0000,859.1000,0.0223,232.1892,3.7000,1.0000,0.0000,0.0000,0.0000,232.1892,0.0000,0.0000,0.0000,626.9108,626.9108,11.1978,17.1684,14.1831,7.5908,113862.1740,4.9443,725.0519,7.2505,4.9443,0.0000,4.3943,17.1275,15.1292,16.1284,-4.7635,-38108.1486,4.9443,1258.2068,12.5821,4.9443,0.0000,15.4516,15.1044,15.0054,15.0549,-0.2697,-1888.2214,4.9443,1500.2479,15.0025,4.9443,0.0000,20.1733,14.8953,14.8963,1.6277,14.8974,1.6731,14.8984,1.7184,14.8984,1138.8491,45.5540,11.9975,12.0075,-16.7798,12.0175,-16.6780,12.0275,-16.5765,12.0275,1138.8491,45.5540,11.0898,11.1261,-27.2329,11.1621,-26.8709,11.1978,-26.5116,11.1978,332.6659,6.6533,17.1684,17.1548,30.7087,17.1411,30.6457,17.1275,30.5828,17.1275,1138.8491,45.5540,15.1292,15.1209,18.1178,15.1127,18.0821,15.1044,18.0464,15.1044,1138.8491,45.5540,15.0054,14.9897,18.2135,14.9741,18.1530,14.9585,18.0922,14.9585,332.6659,6.6533,4.9443,57.4192,3.2962,0.0000,40.0191,97.4384,108146.7000,74410.2619,73865.8040
339.0000,14.9554,16.0840,22194.8000,16081.8000,6113.0000,0.5754,5044.2727,4.4000,1.0000,3573.7333,4.5000,1.0000,8618.0061,0.0000,0.0000,19655.5333,17150.5273,-2505.0061,15.0834,7.7861,13252.0000,0.0000,13252.0000,0.3436,3581.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3581.6216,0.0000,0.0000,0.0000,9670.3784,9670.3784,14.5919,6.8646,70267.1000,0.0000,70267.1000,1.8218,15969.7955,4.4000,1.0000,0.0000,0.0000,0.0000,15969.7955,0.0000,0.0000,0.0000,54297.3045,54297.3045,11.8177,4.5204,380.5000,0.0000,380.5000,0.0099,102.8378,3.7000,1.0000,0.0000,0.0000,0.0000,102.8378,0.0000,0.0000,0.0000,277.6622,277.6622,11.8256,4.0983,24001.2000,0.0000,24001.2000,0.6223,5454.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5454.8182,0.0000,0.0000,0.0000,18546.3818,18546.3818,10.8780,3.5807,385.8000,0.0000,385.8000,0.0100,104.2703,3.7000,1.0000,0.0000,0.0000,0.0000,104.2703,0.0000,0.0000,0.0000,281.5297,281.5297,10.9417,17.0150,13.9784,7.9246,118868.4302,5.0745,750.3272,7.5033,5.0745,0.0000,4.7505,16.9803,15.2407,16.1105,-4.2559,-34047.3473,5.0745,1292.2229,12.9222,5.0745,0.0000,16.7038,15.2151,15.0016,15.1083,-0.5971,-4179.6593,5.0745,1536.4541,15.3645,5.0745,0.0000,21.8082,14.5893,14.5902,0.6325,14.5910,0.6716,14.5919,0.7105,14.5919,1191.8541,47.6742,11.8035,11.8109,-15.6315,11.8183,-15.5632,11.8256,-15.4950,11.8256,1191.8541,47.6742,10.8637,10.8897,-25.9475,10.9157,-25.7298,10.9417,-25.5106,10.9417,348.0271,6.9605,17.0150,17.0034,28.6092,16.9918,28.5662,16.9803,28.5231,16.9803,1191.8541,47.6742,15.2407,15.2321,19.0665,15.2236,19.0291,15.2151,18.9918,15.2151,1191.8541,47.6742,15.0016,14.9861,18.2152,14.9707,18.1555,14.9554,18.0959,14.9554,348.0271,6.9605,5.0745,61.6687,3.3830,0.0000,43.2624,104.9311,114399.6000,80568.2506,80641.4236
340.0000,14.9731,13.6617,25515.6000,13394.2000,12121.4000,0.6615,5799.0000,4.4000,1.0000,2976.4889,4.5000,1.0000,8775.4889,0.0000,0.0000,16370.6889,19716.6000,3345.9111,14.8182,7.5209,13252.1000,0.0000,13252.1000,0.3436,3581.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3581.6486,0.0000,0.0000,0.0000,9670.4514,9670.4514,14.3725,6.6452,79215.5000,0.0000,79215.5000,2.0538,18003.5227,4.4000,1.0000,0.0000,0.0000,0.0000,18003.5227,0.0000,0.0000,0.0000,61211.9773,61211.9773,11.5392,4.2419,366.8000,0.0000,366.8000,0.0095,99.1351,3.7000,1.0000,0.0000,0.0000,0.0000,99.1351,0.0000,0.0000,0.0000,267.6649,267.6649,11.5482,3.8209,25294.9000,0.0000,25294.9000,0.6558,5748.8409,4.4000,1.0000,0.0000,0.0000,0.0000,5748.8409,0.0000,0.0000,0.0000,19546.0591,19546.0591,10.6435,3.3462,385.8000,0.0000,385.8000,0.0100,104.2703,3.7000,1.0000,0.0000,0.0000,0.0000,104.2703,0.0000,0.0000,0.0000,281.5297,281.5297,10.7003,16.7824,13.7414,8.7601,131400.9924,5.6014,836.2581,8.3626,5.6014,0.0000,6.3893,16.7546,15.3689,16.0617,-3.7421,-29937.1540,5.6014,1429.1363,14.2914,5.6014,0.0000,22.4665,15.3443,15.0164,15.1804,-1.0122,-7085.6676,5.6014,1691.1465,16.9115,5.6014,0.0000,29.3318,14.3706,14.3712,0.2622,14.3719,0.2959,14.3725,0.3295,14.3725,1417.2612,56.6904,11.5268,11.5340,-16.0651,11.5411,-16.0000,11.5482,-15.9351,11.5482,1417.2612,56.6904,10.6304,10.6538,-25.6501,10.6771,-25.4596,10.7003,-25.2692,10.7003,413.3038,8.2661,16.7824,16.7731,26.1411,16.7639,26.1181,16.7546,26.0950,16.7546,1417.2612,56.6904,15.3689,15.3607,20.0908,15.3525,20.0578,15.3443,20.0248,15.3443,1417.2612,56.6904,15.0164,15.0019,18.4379,14.9875,18.3889,14.9731,18.3398,14.9731,413.3038,8.2661,5.6014,80.9250,3.7343,0.0000,58.1876,139.1127,130636.5000,94323.5934,94378.1708
341.0000,14.9997,12.5865,27585.6000,11993.9000,15591.7000,0.7152,6269.4545,4.4000,1.0000,2665.3111,4.5000,1.0000,8934.7657,0.0000,0.0000,14659.2111,21316.1455,6656.9343,14.6913,7.3940,13252.3000,0.0000,13252.3000,0.3436,3581.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3581.7027,0.0000,0.0000,0.0000,9670.5973,9670.5973,14.2439,6.5166,76120.3000,0.0000,76120.3000,1.9736,17300.0682,4.4000,1.0000,0.0000,0.0000,0.0000,17300.0682,0.0000,0.0000,0.0000,58820.2318,58820.2318,11.5188,4.2215,377.9000,0.0000,377.9000,0.0098,102.1351,3.7000,1.0000,0.0000,0.0000,0.0000,102.1351,0.0000,0.0000,0.0000,275.7649,275.7649,11.5226,3.7953,25699.1000,0.0000,25699.1000,0.6663,5840.7045,4.4000,1.0000,0.0000,0.0000,0.0000,5840.7045,0.0000,0.0000,0.0000,19858.3955,19858.3955,10.6026,3.3053,859.1000,0.0000,859.1000,0.0223,232.1892,3.7000,1.0000,0.0000,0.0000,0.0000,232.1892,0.0000,0.0000,0.0000,626.9108,626.9108,10.6310,16.6191,13.6250,8.6166,129249.7162,5.5961,839.4376,8.3944,5.5961,0.0000,6.3712,16.5922,15.3970,15.9946,-3.2247,-25797.3835,5.5961,1431.5444,14.3154,5.5961,0.0000,22.4027,15.3736,15.0443,15.2090,-1.0151,-7105.9472,5.5961,1687.6245,16.8762,5.5961,0.0000,29.2485,14.2433,14.2435,0.5540,14.2437,0.5815,14.2439,0.6089,14.2439,1414.9068,56.5963,11.5060,11.5115,-14.2007,11.5171,-14.1527,11.5226,-14.1047,11.5226,1414.9068,56.5963,10.5735,10.5927,-23.6694,10.6119,-23.5261,10.6310,-23.3824,10.6310,412.6223,8.2524,16.6191,16.6102,24.6835,16.6012,24.6590,16.5922,24.6345,16.5922,1414.9068,56.5963,15.3970,15.3892,20.0437,15.3814,20.0143,15.3736,19.9848,15.3736,1414.9068,56.5963,15.0443,15.0294,18.7691,15.0146,18.7123,14.9997,18.6558,14.9997,412.6223,8.2524,5.5961,80.7143,3.7307,0.0000,58.0224,138.7368,131900.4000,95908.8346,96346.3856
342.0000,15.0296,11.5186,30115.6000,10389.0000,19726.6000,0.7808,6844.4545,4.4000,1.0000,2308.6667,4.5000,1.0000,9153.1212,0.0000,0.0000,12697.6667,23271.1455,10573.4788,14.5792,7.2819,13252.5000,0.0000,13252.5000,0.3436,3581.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3581.7568,0.0000,0.0000,0.0000,9670.7432,9670.7432,14.1668,6.4396,83112.9000,0.0000,83112.9000,2.1549,18889.2955,4.4000,1.0000,0.0000,0.0000,0.0000,18889.2955,0.0000,0.0000,0.0000,64223.6045,64223.6045,11.4312,4.1339,494.4000,0.0000,494.4000,0.0128,133.6216,3.7000,1.0000,0.0000,0.0000,0.0000,133.6216,0.0000,0.0000,0.0000,360.7784,360.7784,11.4311,3.7038,25047.3000,0.0000,25047.3000,0.6494,5692.5682,4.4000,1.0000,0.0000,0.0000,0.0000,5692.5682,0.0000,0.0000,0.0000,19354.7318,19354.7318,10.6067,3.3094,4488.2000,0.0000,4488.2000,0.1164,1213.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1213.0270,0.0000,0.0000,0.0000,3275.1730,3275.1730,10.5202,16.3906,13.4554,9.1877,137816.1116,6.0868,919.3889,9.1939,6.0868,0.0000,8.1983,16.3686,15.4549,15.9118,-2.6812,-21449.9233,6.0868,1562.1388,15.6214,6.0868,0.0000,28.8273,15.4327,15.0713,15.2520,-1.2120,-8483.8697,6.0868,1832.4583,18.3246,6.0868,0.0000,37.6363,14.1673,14.1672,1.0881,14.1670,1.1109,14.1668,1.1336,14.1668,1639.9300,65.5972,11.4158,11.4209,-13.5679,11.4260,-13.5236,11.4311,-13.4793,11.4311,1639.9300,65.5972,10.4672,10.4849,-22.8821,10.5026,-22.7487,10.5202,-22.6155,10.5202,477.7216,9.5544,16.3906,16.3833,22.6723,16.3759,22.6613,16.3686,22.6502,16.3686,1639.9300,65.5972,15.4549,15.4475,20.3984,15.4401,20.3726,15.4327,20.3469,15.4327,1639.9300,65.5972,15.0713,15.0574,19.0512,15.0435,19.0062,15.0296,18.9610,15.0296,477.7216,9.5544,6.0868,101.7310,4.0578,0.0000,74.6619,176.3929,146121.9000,107458.5097,107882.3186
343.0000,15.0650,13.4762,37923.5000,19046.6000,18876.9000,0.9832,8618.9773,4.4000,1.0000,4232.5778,4.5000,1.0000,12851.5551,0.0000,0.0000,23279.1778,29304.5227,6025.3449,14.8287,7.5314,13252.6000,0.0000,13252.6000,0.3436,3581.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3581.7838,0.0000,0.0000,0.0000,9670.8162,9670.8162,14.4421,6.7148,79280.7000,0.0000,79280.7000,2.0555,18018.3409,4.4000,1.0000,0.0000,0.0000,0.0000,18018.3409,0.0000,0.0000,0.0000,61262.3591,61262.3591,12.0393,4.7420,380.6000,0.0000,380.6000,0.0099,102.8649,3.7000,1.0000,0.0000,0.0000,0.0000,102.8649,0.0000,0.0000,0.0000,277.7351,277.7351,12.0292,4.3020,24080.9000,0.0000,24080.9000,0.6243,5472.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5472.9318,0.0000,0.0000,0.0000,18607.9682,18607.9682,11.2994,4.0021,15059.8000,0.0000,15059.8000,0.3905,4070.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4070.2162,0.0000,0.0000,0.0000,10989.5838,10989.5838,10.8853,15.9595,13.4224,8.6250,129374.7140,6.6105,999.8487,9.9985,6.6105,0.0000,10.5019,15.9447,15.5065,15.7256,-1.3967,-11173.7609,6.6105,1709.0319,17.0903,6.6105,0.0000,36.9274,15.4858,15.1042,15.2950,-1.3897,-9727.7144,6.6105,1986.7374,19.8674,6.6105,0.0000,48.2117,14.4494,14.4469,4.9299,14.4445,4.9295,14.4421,4.9292,14.4421,1896.1227,75.8449,12.0284,12.0287,-6.1911,12.0290,-6.1943,12.0292,-6.1972,12.0292,1896.1227,75.8449,10.8684,10.8739,-16.2805,10.8795,-16.2894,10.8853,-16.2955,10.8853,551.7697,11.0354,15.9595,15.9546,18.8446,15.9497,18.8533,15.9447,18.8619,15.9447,1896.1227,75.8449,15.5065,15.4996,20.6832,15.4927,20.6618,15.4858,20.6403,15.4858,1896.1227,75.8449,15.1042,15.0911,19.3800,15.0781,19.3426,15.0650,19.3049,15.0650,551.7697,11.0354,6.6105,127.7175,4.4070,0.0000,95.6410,223.3586,150931.5000,106833.8074,108473.2388
344.0000,15.0815,17.8257,30428.3000,26069.8000,4358.5000,0.7889,6915.5227,4.4000,1.0000,5793.2889,4.5000,1.0000,12708.8116,0.0000,0.0000,31863.0889,23512.7773,-8350.3116,15.4234,8.1261,13244.5000,0.0000,13244.5000,0.3434,3579.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3579.5946,0.0000,0.0000,0.0000,9664.9054,9664.9054,15.0112,7.2839,79950.2000,0.0000,79950.2000,2.0729,18170.5000,4.4000,1.0000,0.0000,0.0000,0.0000,18170.5000,0.0000,0.0000,0.0000,61779.7000,61779.7000,12.4811,5.1838,368.3000,0.0000,368.3000,0.0095,99.5405,3.7000,1.0000,0.0000,0.0000,0.0000,99.5405,0.0000,0.0000,0.0000,268.7595,268.7595,12.4679,4.7406,22789.3000,0.0000,22789.3000,0.5909,5179.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5179.3864,0.0000,0.0000,0.0000,17609.9136,17609.9136,11.7467,4.4494,16006.5000,0.0000,16006.5000,0.4150,4326.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4326.0811,0.0000,0.0000,0.0000,11680.4189,11680.4189,11.2744,15.7743,13.5244,7.3253,109879.4844,6.3308,953.5641,9.5356,6.3308,0.0000,9.2247,15.7577,15.4552,15.6065,-0.9234,-7387.5419,6.3308,1644.4433,16.4444,6.3308,0.0000,32.4362,15.4353,15.1220,15.2786,-1.0928,-7649.4165,6.3308,1903.9261,19.0393,6.3308,0.0000,42.3481,15.0276,15.0221,10.9991,15.0166,10.9712,15.0112,10.9434,15.0112,1757.2852,70.2914,12.4701,12.4693,-1.7388,12.4686,-1.7446,12.4679,-1.7503,12.4679,1757.2852,70.2914,11.2683,11.2703,-10.8418,11.2723,-10.8678,11.2744,-10.8927,11.2744,511.6495,10.2330,15.7743,15.7688,17.8708,15.7633,17.8674,15.7577,17.8639,15.7577,1757.2852,70.2914,15.4552,15.4485,19.9557,15.4419,19.9357,15.4353,19.9157,15.4353,1757.2852,70.2914,15.1220,15.1084,19.4895,15.0949,19.4441,15.0815,19.3988,15.0815,511.6495,10.2330,6.3308,113.3709,4.2206,0.0000,84.0089,197.3798,136717.3000,92653.3858,94842.5260
345.0000,15.0607,22.1031,22856.6000,34097.6000,-11241.0000,0.8840,5194.6818,4.4000,1.0000,7577.2444,4.5000,1.0000,12771.9263,0.0000,0.0000,41674.8444,17661.9182,-24012.9263,16.2198,8.9225,17574.2000,0.0000,17574.2000,0.4556,4749.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4749.7838,0.0000,0.0000,0.0000,12824.4162,12824.4162,15.5752,7.8480,50429.5000,0.0000,50429.5000,1.3075,11461.2500,4.4000,1.0000,0.0000,0.0000,0.0000,11461.2500,0.0000,0.0000,0.0000,38968.2500,38968.2500,13.6942,6.3969,376.3000,0.0000,376.3000,0.0098,101.7027,3.7000,1.0000,0.0000,0.0000,0.0000,101.7027,0.0000,0.0000,0.0000,274.5973,274.5973,13.6562,5.9289,20257.8000,0.0000,20257.8000,0.5252,4604.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4604.0455,0.0000,0.0000,0.0000,15653.7545,15653.7545,12.9006,5.6033,15375.3000,0.0000,15375.3000,0.3986,4155.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4155.4865,0.0000,0.0000,0.0000,11219.8135,11219.8135,12.3032,15.4719,13.8875,4.3763,65644.8391,5.3712,797.1332,7.9713,5.3712,0.0000,5.6334,15.4563,15.4353,15.4458,-0.0544,-435.3593,5.3712,1404.0608,14.0406,5.3712,0.0000,19.8085,15.4118,15.1060,15.2589,-0.9050,-6335.0827,5.3712,1616.5809,16.1658,5.3712,0.0000,25.8616,15.6008,15.5922,16.1855,15.5837,16.1333,15.5752,16.0813,15.5752,1316.6660,52.6666,13.6810,13.6726,9.9162,13.6644,9.8406,13.6562,9.7656,13.6562,1316.6660,52.6666,12.3590,12.3399,2.1864,12.3213,1.9277,12.3032,1.6757,12.3032,384.1810,7.6836,15.4719,15.4667,15.5928,15.4615,15.5905,15.4563,15.5881,15.4563,1316.6660,52.6666,15.4353,15.4275,19.6962,15.4196,19.6635,15.4118,19.6309,15.4118,1316.6660,52.6666,15.1060,15.0908,19.1990,15.0757,19.1334,15.0607,19.0685,15.0607,384.1810,7.6836,5.3712,72.0990,3.5808,0.0000,51.3035,123.4026,92772.1000,54927.9053,58874.3971
346.0000,15.0516,24.2771,17232.3000,44434.8000,-27202.5000,1.1521,3916.4318,4.4000,1.0000,9874.4000,4.5000,1.0000,13790.8318,0.0000,0.0000,54309.2000,13315.8682,-40993.3318,17.0785,9.7812,21917.9000,0.0000,21917.9000,0.5683,5923.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5923.7568,0.0000,0.0000,0.0000,15994.1432,15994.1432,16.2530,8.5258,37120.4000,0.0000,37120.4000,0.9624,8436.4545,4.4000,1.0000,0.0000,0.0000,0.0000,8436.4545,0.0000,0.0000,0.0000,28683.9455,28683.9455,14.8348,7.5375,370.0000,0.0000,370.0000,0.0096,100.0000,3.7000,1.0000,0.0000,0.0000,0.0000,100.0000,0.0000,0.0000,0.0000,270.0000,270.0000,14.7851,7.0579,17509.7000,0.0000,17509.7000,0.4540,3979.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3979.4773,0.0000,0.0000,0.0000,13530.2227,13530.2227,14.1162,6.8189,13481.9000,0.0000,13481.9000,0.3495,3643.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3643.7568,0.0000,0.0000,0.0000,9838.1432,9838.1432,13.5303,15.0201,14.2752,2.0088,30132.6554,5.2438,766.1030,7.6610,5.2438,0.0000,5.2420,15.0102,15.4540,15.2321,1.1219,8975.5219,5.2438,1382.4281,13.8243,5.2438,0.0000,18.4321,15.4293,15.0983,15.2638,-0.9565,-6695.3790,5.2438,1577.9307,15.7793,5.2438,0.0000,24.0646,16.2877,16.2761,22.0424,16.2645,21.9677,16.2530,21.8933,16.2530,1262.4031,50.4961,14.8215,14.8093,19.3887,14.7972,19.2894,14.7851,19.1906,14.7851,1262.4031,50.4961,13.6297,13.5960,15.6221,13.5629,15.2405,13.5303,14.8646,13.5303,368.4657,7.3693,15.0201,15.0168,12.0078,15.0135,12.0219,15.0102,12.0358,15.0102,1262.4031,50.4961,15.4540,15.4457,19.8515,15.4375,19.8162,15.4293,19.7810,15.4293,1262.4031,50.4961,15.0983,15.0827,19.0872,15.0671,19.0192,15.0516,18.9515,15.0516,368.4657,7.3693,5.2438,67.4923,3.4958,0.0000,47.7387,115.2310,63197.4000,27323.1229,32412.7982
347.0000,15.0635,24.9214,14932.4000,48803.6000,-33871.2000,1.2653,3393.7273,4.4000,1.0000,10845.2444,4.5000,1.0000,14238.9717,0.0000,0.0000,59648.8444,11538.6727,-48110.1717,17.4745,10.1772,26259.2000,0.0000,26259.2000,0.6808,7097.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7097.0811,0.0000,0.0000,0.0000,19162.1189,19162.1189,16.4831,8.7558,30094.7000,0.0000,30094.7000,0.7803,6839.7045,4.4000,1.0000,0.0000,0.0000,0.0000,6839.7045,0.0000,0.0000,0.0000,23254.9955,23254.9955,15.3176,8.0203,366.2000,0.0000,366.2000,0.0095,98.9730,3.7000,1.0000,0.0000,0.0000,0.0000,98.9730,0.0000,0.0000,0.0000,267.2270,267.2270,15.2718,7.5445,15283.5000,0.0000,15283.5000,0.3963,3473.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3473.5227,0.0000,0.0000,0.0000,11809.9773,11809.9773,14.6799,7.3826,12219.6000,0.0000,12219.6000,0.3168,3302.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3302.5946,0.0000,0.0000,0.0000,8917.0054,8917.0054,14.1533,14.9082,14.5308,1.0042,15062.7760,5.1735,748.0893,7.4809,5.1735,0.0000,5.0339,14.8943,15.3770,15.1357,1.2039,9631.5731,5.1735,1369.1336,13.6913,5.1735,0.0000,17.7006,15.3540,15.1122,15.2331,-0.6895,-4826.5713,5.1735,1558.6714,15.5867,5.1735,0.0000,23.1095,16.5142,16.5038,22.8775,16.4934,22.8232,16.4831,22.7689,16.4831,1232.8881,49.3155,15.3042,15.2934,21.6830,15.2826,21.6098,15.2718,21.5367,15.2718,1232.8881,49.3155,14.2330,14.2064,19.7769,14.1798,19.5343,14.1533,19.2913,14.1533,359.9159,7.1983,14.9082,14.9036,12.0991,14.8989,12.0955,14.8943,12.0920,14.8943,1232.8881,49.3155,15.3770,15.3693,19.0277,15.3617,18.9994,15.3540,18.9711,15.3540,1232.8881,49.3155,15.1122,15.0959,19.2512,15.0796,19.1768,15.0635,19.1027,15.0635,359.9159,7.1983,5.1735,65.0329,3.4490,0.0000,45.8440,110.8769,50352.0000,15301.1524,19867.7778
348.0000,15.0652,25.2608,13515.6000,51533.1000,-38017.5000,1.3361,3071.7273,4.4000,1.0000,11451.8000,4.5000,1.0000,14523.5273,0.0000,0.0000,62984.9000,10443.8727,-52541.0273,17.6958,10.3985,26253.3000,0.0000,26253.3000,0.6807,7095.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7095.4865,0.0000,0.0000,0.0000,19157.8135,19157.8135,16.7041,10.1085,31522.8000,2962.8000,28560.0000,0.8173,7164.2727,4.4000,1.0000,604.6531,4.9000,1.0000,7768.9258,0.0000,0.0000,3567.4531,24358.5273,20791.0742,15.6631,8.3658,464.0000,0.0000,464.0000,0.0120,125.4054,3.7000,1.0000,0.0000,0.0000,0.0000,125.4054,0.0000,0.0000,0.0000,338.5946,338.5946,15.6135,7.8862,13525.8000,0.0000,13525.8000,0.3507,3074.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3074.0455,0.0000,0.0000,0.0000,10451.7545,10451.7545,15.0902,7.7929,9852.9000,0.0000,9852.9000,0.2555,2662.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2662.9459,0.0000,0.0000,0.0000,7189.9541,7189.9541,14.6481,14.8251,14.7366,0.2356,3534.1273,5.1783,742.6324,7.4263,5.1783,0.0000,5.0481,14.8108,15.3225,15.0667,1.2775,10220.3965,5.1783,1374.1908,13.7419,5.1783,0.0000,17.7506,15.2999,15.1132,15.2066,-0.5328,-3729.7195,5.1783,1561.7831,15.6178,5.1783,0.0000,23.1748,16.7366,16.7257,24.0760,16.7149,24.0199,16.7041,23.9639,16.7041,1234.9205,49.3968,15.6461,15.6352,23.1278,15.6243,23.0594,15.6135,22.9911,15.6135,1234.9205,49.3968,14.7302,14.7026,23.0892,14.6753,22.8545,14.6481,22.6215,14.6481,360.5047,7.2101,14.8251,14.8203,12.1285,14.8156,12.1232,14.8108,12.1179,14.8108,1234.9205,49.3968,15.3225,15.3150,18.5640,15.3075,18.5366,15.2999,18.5092,15.2999,1234.9205,49.3968,15.1132,15.0971,19.2335,15.0811,19.1643,15.0652,19.0952,15.0652,360.5047,7.2101,5.1783,65.2012,3.4522,0.0000,45.9735,111.1747,40638.5000,5388.1636,10024.8043
349.0000,15.0511,25.4998,12322.6000,53687.5000,-41364.9000,1.3919,2800.5909,4.4000,1.0000,11930.5556,4.5000,1.0000,14731.1465,0.0000,0.0000,65618.0556,9522.0091,-56096.0465,17.9582,10.6609,26254.5000,0.0000,26254.5000,0.6807,7095.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7095.8108,0.0000,0.0000,0.0000,19158.6892,19158.6892,16.9298,13.1414,27667.3000,9050.6000,18616.7000,0.7173,6288.0227,4.4000,1.0000,1847.0612,4.9000,1.0000,8135.0840,0.0000,0.0000,10897.6612,21379.2773,10481.6160,16.3866,9.0893,457.3000,0.0000,457.3000,0.0119,123.5946,3.7000,1.0000,0.0000,0.0000,0.0000,123.5946,0.0000,0.0000,0.0000,333.7054,333.7054,16.3240,8.6281,11986.4000,31.2000,11955.2000,0.3108,2724.1818,4.4000,1.0000,6.3673,4.9000,1.0000,2730.5492,0.0000,0.0000,37.5673,9262.2182,9224.6508,15.8460,8.5487,8590.6000,0.0000,8590.6000,0.2227,2321.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2321.7838,0.0000,0.0000,0.0000,6268.8162,6268.8162,15.4039,14.5819,14.9929,-1.0574,-15860.8629,5.0030,710.1738,7.1017,5.0030,0.0000,4.5525,14.5712,15.3296,14.9504,1.8292,14633.6458,5.0030,1333.8368,13.3384,5.0030,0.0000,16.0079,15.3053,15.0996,15.2024,-0.5670,-3968.6861,5.0030,1509.1532,15.0915,5.0030,0.0000,20.8996,16.9653,16.9535,25.4597,16.9416,25.3967,16.9298,25.3338,16.9298,1162.6072,46.5043,16.3693,16.3542,28.6796,16.3391,28.5735,16.3240,28.4680,16.3240,1162.6072,46.5043,15.5211,15.4815,30.1486,15.4424,29.7868,15.4039,29.4302,15.4039,339.5517,6.7910,14.5819,14.5783,10.4040,14.5748,10.4098,14.5712,10.4155,14.5712,1162.6072,46.5043,15.3296,15.3214,18.7374,15.3133,18.7041,15.3053,18.6710,15.3053,1162.6072,46.5043,15.0996,15.0834,19.0482,15.0672,18.9783,15.0511,18.9086,15.0511,339.5517,6.7910,5.0030,59.3104,3.3353,0.0000,41.4600,100.7705,24509.4000,-10628.5688,-5195.9032
350.0000,15.0475,25.8917,9976.5000,55942.6000,-45966.1000,1.4504,2267.3864,4.4000,1.0000,12431.6889,4.5000,1.0000,14699.0753,0.0000,0.0000,68374.2889,7709.1136,-60665.1753,18.2852,10.9879,26257.0000,0.0000,26257.0000,0.6808,7096.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7096.4865,0.0000,0.0000,0.0000,19160.5135,19160.5135,17.2224,14.8257,23923.7000,10591.1000,13332.6000,0.6203,5437.2045,4.4000,1.0000,2161.4490,4.9000,1.0000,7598.6535,0.0000,0.0000,12752.5490,18486.4955,5733.9465,16.9164,9.6191,585.8000,0.0000,585.8000,0.0152,158.3243,3.7000,1.0000,0.0000,0.0000,0.0000,158.3243,0.0000,0.0000,0.0000,427.4757,427.4757,16.8451,9.2867,10560.3000,148.1000,10412.2000,0.2738,2400.0682,4.4000,1.0000,30.2245,4.9000,1.0000,2430.2927,0.0000,0.0000,178.3245,8160.2318,7981.9073,16.4191,9.1218,7643.9000,0.0000,7643.9000,0.1982,2065.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2065.9189,0.0000,0.0000,0.0000,5577.9811,5577.9811,15.9985,14.4288,15.2137,-1.9608,-29412.5097,4.8579,683.5442,6.8354,4.8579,0.0000,4.1679,14.4176,15.3058,14.8617,2.0802,16641.2735,4.8579,1299.7570,12.9976,4.8579,0.0000,14.6553,15.2814,15.0979,15.1897,-0.4909,-3436.5927,4.8579,1466.1364,14.6614,4.8579,0.0000,19.1337,17.2626,17.2492,27.5488,17.2358,27.4741,17.2224,27.3996,17.2224,1104.2267,44.1691,16.8936,16.8774,31.8062,16.8612,31.6994,16.8451,31.5929,16.8451,1104.2267,44.1691,16.1214,16.0801,34.4374,16.0392,34.0904,15.9985,33.7461,15.9985,322.6296,6.4526,14.4288,14.4251,9.7301,14.4213,9.7318,14.4176,9.7335,14.4176,1104.2267,44.1691,15.3058,15.2976,18.5379,15.2895,18.5052,15.2814,18.4725,15.2814,1104.2267,44.1691,15.0979,15.0810,19.0393,15.0642,18.9622,15.0475,18.8856,15.0475,322.6296,6.4526,4.8579,54.7030,3.2386,0.0000,37.9569,92.6600,12265.4000,-21783.3512,-16207.8290
351.0000,15.0629,26.0022,8998.2000,54197.8000,-45199.6000,1.4052,2045.0455,4.4000,1.0000,12043.9556,4.5000,1.0000,14089.0010,0.0000,0.0000,66241.7556,6953.1545,-59288.6010,18.3964,11.0991,26252.8000,0.0000,26252.8000,0.6807,7095.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7095.3514,0.0000,0.0000,0.0000,19157.4486,19157.4486,17.2805,10.2779,20174.2000,1214.2000,18960.0000,0.5231,4585.0455,4.4000,1.0000,247.7959,4.9000,1.0000,4832.8414,0.0000,0.0000,1461.9959,15589.1545,14127.1586,16.4862,9.1889,465.4000,0.0000,465.4000,0.0121,125.7838,3.7000,1.0000,0.0000,0.0000,0.0000,125.7838,0.0000,0.0000,0.0000,339.6162,339.6162,16.4363,8.7317,10785.6000,20.3000,10765.3000,0.2796,2451.2727,4.4000,1.0000,4.1429,4.9000,1.0000,2455.4156,0.0000,0.0000,24.4429,8334.3273,8309.8844,15.9691,8.6718,6697.2000,0.0000,6697.2000,0.1736,1810.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1810.0541,0.0000,0.0000,0.0000,4887.1459,4887.1459,15.6418,14.7592,15.2005,-1.0465,-15697.7235,4.6113,649.1886,6.4919,4.6113,0.0000,3.5649,14.7359,15.1678,14.9519,0.9603,7682.5211,4.6113,1229.3478,12.2935,4.6113,0.0000,12.5351,15.1453,15.1179,15.1316,-0.0698,-488.8121,4.6113,1394.9368,13.9494,4.6113,0.0000,16.3656,17.3193,17.3063,27.1626,17.2934,27.0972,17.2805,27.0319,17.2805,1008.0421,40.3217,16.4671,16.4568,25.6365,16.4466,25.5958,16.4363,25.5549,16.4363,1008.0421,40.3217,15.6943,15.6772,26.5577,15.6597,26.5233,15.6418,26.4825,15.6418,294.7365,5.8947,14.7592,14.7514,13.7498,14.7436,13.7099,14.7359,13.6704,14.7359,1008.0421,40.3217,15.1678,15.1603,17.2351,15.1528,17.2092,15.1453,17.1834,15.1453,1008.0421,40.3217,15.1179,15.0994,19.2793,15.0811,19.1861,15.0629,19.0937,15.0629,294.7365,5.8947,4.6113,47.4102,3.0742,0.0000,32.4655,79.8757,17941.1000,-12467.3472,-8504.0145
